t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2336.5,3.363,0.837,-35.209,3.428,9.668,5.165,35.062,4.331,-24.255,-2.676,0.0,36.5,36.4,9.554,3.326,-14.531,-11.929,-15.746,-13.263,-3.117,27.58,0.0,209.34,,220.0,210.0,-13.892,3.162,-9.122,25.262
2337.0,3.363,0.837,-35.209,3.428,9.668,5.165,35.062,4.331,-24.255,-2.676,0.0,36.5,36.4,9.554,3.326,-14.615,-11.912,-15.708,-13.214,-3.117,27.58,0.0,209.34,,220.0,210.0,-13.867,3.165,-9.127,25.504
2337.5,3.363,0.837,-35.209,3.428,9.668,5.15,35.066,4.329,-24.275,-2.658,0.0,36.532,36.431,9.554,3.326,-14.543,-11.938,-15.762,-13.269,-3.111,27.574,0.0,209.44,,220.0,210.0,-13.862,3.168,-9.122,25.49
2338.0,3.363,0.837,-35.209,3.428,9.668,5.15,35.066,4.329,-24.275,-2.658,0.0,36.5,36.4,9.554,3.326,-14.524,-11.918,-15.692,-13.246,-3.111,27.574,0.0,209.44,,220.0,210.0,-13.878,3.172,-9.146,25.499
2338.5,3.363,0.837,-35.209,3.428,9.668,5.15,35.066,4.329,-24.275,-2.658,0.0,36.5,36.4,9.554,3.326,-14.526,-11.953,-15.731,-13.278,-3.111,27.574,0.0,209.54,,220.0,210.0,-13.845,3.175,-9.138,25.493
2339.0,3.329,0.798,-35.209,3.382,9.653,5.15,35.066,4.329,-24.275,-2.658,0.0,36.5,36.4,9.584,3.368,-14.629,-11.947,-15.729,-13.228,-3.111,27.574,0.0,209.54,,220.0,210.0,-13.872,3.178,-9.128,25.527
2339.5,3.329,0.798,-35.209,3.382,9.653,5.15,35.066,4.329,-24.275,-2.658,0.0,36.5,36.4,9.584,3.368,-14.515,-11.952,-15.749,-13.274,-3.111,27.574,0.0,209.04,,220.0,210.0,-13.883,3.18,-9.138,25.515
2340.0,3.329,0.798,-35.209,3.382,9.653,5.15,35.066,4.329,-24.275,-2.658,0.0,36.5,36.4,9.584,3.368,-14.593,-11.946,-15.715,-13.263,-3.111,27.574,0.0,209.04,,220.0,210.0,-13.873,3.183,-9.123,25.515
2340.5,3.329,0.798,-35.209,3.382,9.653,5.15,35.066,4.329,-24.275,-2.658,0.0,36.5,36.4,9.584,3.368,-14.581,-11.938,-15.785,-13.284,-3.111,27.574,0.0,209.14,,220.0,210.0,-13.879,3.185,-9.12,25.525
2341.0,3.329,0.798,-35.209,3.382,9.653,5.119,35.064,4.327,-24.293,-2.675,0.0,36.534,36.465,9.584,3.368,-14.502,-11.938,-15.739,-13.276,-3.128,27.569,0.0,209.14,,220.0,210.0,-13.897,3.188,-9.146,25.502
2341.5,3.329,0.798,-35.209,3.382,9.653,5.119,35.064,4.327,-24.293,-2.675,0.0,36.5,36.5,9.584,3.368,-14.63,-11.946,-15.744,-13.237,-3.128,27.569,0.0,209.04,,220.0,210.0,-13.864,3.19,-9.159,25.506
2342.0,3.331,0.786,-35.209,3.383,9.679,5.119,35.064,4.327,-24.293,-2.675,0.0,36.5,36.5,9.581,3.477,-14.573,-11.944,-15.731,-13.269,-3.128,27.569,0.0,209.04,,220.0,210.0,-13.889,3.192,-9.137,25.505
2342.5,3.331,0.786,-35.209,3.383,9.679,5.119,35.064,4.327,-24.293,-2.675,0.0,36.5,36.5,9.581,3.477,-14.6,-11.952,-15.777,-13.306,-3.128,27.569,0.0,207.54,,221.0,210.0,-13.879,3.194,-9.133,25.522
2343.0,3.331,0.786,-35.209,3.383,9.679,5.119,35.064,4.327,-24.293,-2.675,0.0,36.5,36.5,9.581,3.477,-14.52,-11.943,-15.747,-13.272,-3.128,27.569,0.0,207.54,,221.0,210.0,-13.909,3.197,-9.138,25.487
2343.5,3.331,0.786,-35.209,3.383,9.679,5.119,35.064,4.327,-24.293,-2.675,0.0,36.5,36.5,9.581,3.477,-14.646,-11.968,-15.792,-13.258,-3.128,27.569,0.0,208.34,,222.0,210.0,-13.87,3.199,-9.13,25.45
2344.0,3.331,0.786,-35.209,3.383,9.679,5.112,35.076,4.349,-24.324,-2.666,0.0,36.562,36.501,9.581,3.477,-14.537,-11.977,-15.782,-13.299,-3.122,27.57,0.0,208.34,,222.0,210.0,-13.916,3.201,-9.128,25.607
2344.5,3.331,0.786,-35.209,3.383,9.679,5.112,35.076,4.349,-24.324,-2.666,0.0,36.6,36.5,9.581,3.477,-14.644,-11.939,-15.722,-13.267,-3.122,27.57,0.0,207.54,,223.0,210.0,-13.899,3.203,-9.158,25.734
2345.0,3.331,0.786,-35.209,3.383,9.679,5.112,35.076,4.349,-24.324,-2.666,0.0,36.6,36.5,9.581,3.477,-14.585,-11.945,-15.794,-13.292,-3.122,27.57,0.0,207.54,,223.0,210.0,-13.893,3.205,-9.143,25.761
2345.5,3.246,0.756,-35.209,3.38,9.612,5.112,35.076,4.349,-24.324,-2.666,0.0,36.6,36.5,9.577,3.399,-14.632,-11.975,-15.812,-13.267,-3.122,27.57,0.0,209.04,,223.0,210.0,-13.904,3.207,-9.15,25.776
2346.0,3.246,0.756,-35.209,3.38,9.612,5.112,35.076,4.349,-24.324,-2.666,0.0,36.6,36.5,9.577,3.399,-14.585,-11.972,-15.796,-13.294,-3.122,27.57,0.0,209.04,,223.0,210.0,-13.922,3.208,-9.128,25.722
2346.5,3.246,0.756,-35.209,3.38,9.612,5.112,35.076,4.349,-24.324,-2.666,0.0,36.6,36.5,9.577,3.399,-14.664,-11.918,-15.691,-13.243,-3.122,27.57,0.0,211.44,,222.0,210.0,-13.912,3.209,-9.132,25.834
2347.0,3.246,0.756,-35.209,3.38,9.612,5.112,35.076,4.349,-24.324,-2.666,0.0,36.6,36.5,9.577,3.399,-14.593,-12.013,-15.81,-13.293,-3.122,27.57,0.0,211.44,,222.0,210.0,-13.879,3.209,-9.153,25.915
2347.5,3.246,0.756,-35.209,3.38,9.612,5.149,35.082,4.338,-24.323,-2.673,0.0,36.574,36.513,9.577,3.399,-14.556,-11.985,-15.714,-13.281,-3.129,27.578,0.0,212.14,,221.0,210.0,-13.927,3.21,-9.171,26.012
2348.0,3.246,0.756,-35.209,3.38,9.612,5.149,35.082,4.338,-24.323,-2.673,0.0,36.6,36.5,9.577,3.399,-14.63,-11.991,-15.808,-13.268,-3.129,27.578,0.0,212.14,,221.0,210.0,-13.884,3.21,-9.152,26.15
2348.5,2.856,0.796,-34.088,3.393,9.569,5.149,35.082,4.338,-24.323,-2.673,0.0,36.6,36.5,9.743,3.381,-14.599,-11.972,-15.79,-13.312,-3.129,27.578,0.0,212.24,,220.0,210.0,-13.924,3.211,-9.173,26.224
2349.0,2.856,0.796,-34.088,3.393,9.569,5.149,35.082,4.338,-24.323,-2.673,0.0,36.6,36.5,9.743,3.381,-14.594,-11.98,-15.79,-13.307,-3.129,27.578,0.0,212.24,,220.0,210.0,-13.918,3.205,-9.173,26.263
2349.5,2.856,0.796,-34.088,3.393,9.569,5.149,35.082,4.338,-24.323,-2.673,0.0,36.6,36.5,9.743,3.381,-14.541,-11.98,-15.752,-13.296,-3.129,27.578,0.0,210.54,,220.0,210.0,-13.918,3.199,-9.173,26.369
2350.0,2.856,0.796,-34.088,3.393,9.569,5.149,35.082,4.338,-24.323,-2.673,0.0,36.6,36.5,9.743,3.381,-14.626,-11.98,-15.806,-13.275,-3.129,27.578,0.0,210.54,,220.0,210.0,-13.892,3.194,-9.175,26.37
2350.5,2.856,0.796,-34.088,3.393,9.569,5.148,35.091,4.349,-24.324,-2.663,0.0,36.593,36.566,9.743,3.381,-14.552,-11.99,-15.783,-13.304,-3.124,27.583,0.0,210.24,,220.0,210.0,-13.922,3.188,-9.169,26.302
2351.0,2.856,0.796,-34.088,3.393,9.569,5.148,35.091,4.349,-24.324,-2.663,0.0,36.6,36.6,9.743,3.381,-14.659,-11.978,-15.772,-13.285,-3.124,27.583,0.0,210.24,,220.0,210.0,-13.907,3.183,-9.18,26.214
2351.5,2.856,0.796,-34.088,3.393,9.569,5.148,35.091,4.349,-24.324,-2.663,0.0,36.6,36.6,9.743,3.381,-14.631,-11.982,-15.8,-13.314,-3.124,27.583,0.0,210.94,,220.0,210.0,-13.924,3.178,-9.172,26.092
2352.0,2.812,0.729,-34.127,3.471,9.546,5.148,35.091,4.349,-24.324,-2.663,0.0,36.6,36.6,9.656,3.213,-14.586,-11.945,-15.738,-13.3,-3.124,27.583,0.0,210.94,,220.0,210.0,-13.932,3.172,-9.164,26.055
2352.5,2.812,0.729,-34.127,3.471,9.546,5.148,35.091,4.349,-24.324,-2.663,0.0,36.6,36.6,9.656,3.213,-14.567,-11.984,-15.761,-13.317,-3.124,27.583,0.0,210.94,,220.0,210.0,-13.892,3.166,-9.176,26.007
2353.0,2.812,0.729,-34.127,3.471,9.546,5.148,35.091,4.349,-24.324,-2.663,0.0,36.6,36.6,9.656,3.213,-14.643,-12.006,-15.786,-13.271,-3.124,27.583,0.0,210.94,,220.0,210.0,-13.907,3.161,-9.188,25.957
2353.5,2.812,0.729,-34.127,3.471,9.546,5.148,35.091,4.349,-24.324,-2.663,0.0,36.6,36.6,9.656,3.213,-14.591,-12.009,-15.796,-13.321,-3.124,27.583,0.0,210.34,,220.0,210.0,-13.926,3.155,-9.194,25.917
2354.0,2.812,0.729,-34.127,3.471,9.546,5.134,35.086,4.346,-24.325,-2.677,0.0,36.598,36.622,9.656,3.213,-14.617,-11.942,-15.732,-13.295,-3.134,27.582,0.0,210.34,,220.0,210.0,-13.929,3.149,-9.193,26.038
2354.5,2.812,0.729,-34.127,3.471,9.546,5.134,35.086,4.346,-24.325,-2.677,0.0,36.6,36.6,9.656,3.213,-14.64,-11.991,-15.818,-13.328,-3.134,27.582,0.0,210.14,,220.0,210.0,-13.896,3.144,-9.187,25.982
2355.0,3.675,0.846,-35.209,3.344,9.656,5.134,35.086,4.346,-24.325,-2.677,0.0,36.6,36.6,9.644,3.416,-14.561,-11.985,-15.77,-13.318,-3.134,27.582,0.0,210.14,,220.0,210.0,-13.944,3.138,-9.178,25.928
2355.5,3.675,0.846,-35.209,3.344,9.656,5.134,35.086,4.346,-24.325,-2.677,0.0,36.6,36.6,9.644,3.416,-14.665,-11.974,-15.767,-13.248,-3.134,27.582,0.0,210.34,,220.0,210.0,-13.908,3.147,-9.186,25.862
2356.0,3.675,0.846,-35.209,3.344,9.656,5.134,35.086,4.346,-24.325,-2.677,0.0,36.6,36.6,9.644,3.416,-14.641,-11.954,-15.737,-13.298,-3.134,27.582,0.0,210.34,,220.0,210.0,-13.913,3.156,-9.171,25.817
2356.5,3.675,0.846,-35.209,3.344,9.656,5.134,35.086,4.346,-24.325,-2.677,0.0,36.6,36.6,9.644,3.416,-14.621,-12.012,-15.839,-13.325,-3.134,27.582,0.0,210.44,,220.0,210.0,-13.907,3.164,-9.191,25.754
2357.0,3.675,0.846,-35.209,3.344,9.656,5.139,35.087,4.338,-24.327,-2.684,0.0,36.619,36.678,9.644,3.416,-14.584,-11.985,-15.773,-13.299,-3.128,27.581,0.0,210.44,,220.0,210.0,-13.949,3.173,-9.177,25.714
2357.5,3.675,0.846,-35.209,3.344,9.656,5.139,35.087,4.338,-24.327,-2.684,0.0,36.6,36.7,9.644,3.416,-14.667,-12.004,-15.833,-13.298,-3.128,27.581,0.0,210.44,,220.0,210.0,-13.911,3.181,-9.19,25.687
2358.0,3.106,0.784,-34.268,3.348,9.571,5.139,35.087,4.338,-24.327,-2.684,0.0,36.6,36.7,9.767,3.429,-14.527,-11.994,-15.782,-13.323,-3.128,27.581,0.0,210.44,,220.0,210.0,-13.95,3.189,-9.181,25.647
2358.5,3.106,0.784,-34.268,3.348,9.571,5.139,35.087,4.338,-24.327,-2.684,0.0,36.6,36.7,9.767,3.429,-14.655,-11.947,-15.732,-13.271,-3.128,27.581,0.0,210.14,,220.0,210.0,-13.906,3.188,-9.181,25.609
2359.0,3.106,0.784,-34.268,3.348,9.571,5.139,35.087,4.338,-24.327,-2.684,0.0,36.6,36.7,9.767,3.429,-14.625,-11.993,-15.836,-13.307,-3.128,27.581,0.0,210.14,,220.0,210.0,-13.901,3.186,-9.159,25.714
2359.5,3.106,0.784,-34.268,3.348,9.571,5.139,35.087,4.338,-24.327,-2.684,0.0,36.6,36.7,9.767,3.429,-14.663,-12.001,-15.842,-13.287,-3.128,27.581,0.0,210.14,,220.0,210.0,-13.94,3.185,-9.159,25.913
2360.0,3.106,0.784,-34.268,3.348,9.571,5.139,35.087,4.338,-24.327,-2.684,0.0,36.6,36.7,9.767,3.429,-14.541,-11.984,-15.781,-13.311,-3.128,27.581,0.0,210.14,,220.0,210.0,-13.948,3.184,-9.18,26.067
2360.5,3.106,0.784,-34.268,3.348,9.571,5.111,35.093,4.356,-24.305,-2.664,0.0,36.632,36.72,9.767,3.429,-14.674,-11.988,-15.751,-13.303,-3.131,27.586,0.0,210.54,,220.0,210.0,-13.904,3.182,-9.193,26.102
2361.0,3.106,0.784,-34.268,3.348,9.571,5.111,35.093,4.356,-24.305,-2.664,0.0,36.6,36.7,9.767,3.429,-14.625,-12.011,-15.805,-13.331,-3.131,27.586,0.0,210.54,,220.0,210.0,-13.929,3.181,-9.179,26.085
2361.5,2.808,0.756,-33.172,3.412,9.552,5.111,35.093,4.356,-24.305,-2.664,0.0,36.6,36.7,9.877,3.33,-14.551,-11.972,-15.761,-13.293,-3.131,27.586,0.0,210.34,,220.0,210.0,-13.943,3.18,-9.172,26.022
2362.0,2.808,0.756,-33.172,3.412,9.552,5.111,35.093,4.356,-24.305,-2.664,0.0,36.6,36.7,9.877,3.33,-14.646,-11.994,-15.794,-13.3,-3.131,27.586,0.0,210.34,,220.0,210.0,-13.894,3.174,-9.19,25.967
2362.5,2.808,0.756,-33.172,3.412,9.552,5.111,35.093,4.356,-24.305,-2.664,0.0,36.6,36.7,9.877,3.33,-14.577,-12.008,-15.794,-13.303,-3.131,27.586,0.0,209.74,,220.0,210.0,-13.933,3.168,-9.174,26.064
2363.0,2.808,0.756,-33.172,3.412,9.552,5.111,35.093,4.356,-24.305,-2.664,0.0,36.6,36.7,9.877,3.33,-14.626,-11.993,-15.822,-13.334,-3.131,27.586,0.0,209.74,,220.0,210.0,-13.92,3.162,-9.195,26.109
2363.5,2.808,0.756,-33.172,3.412,9.552,5.126,35.094,4.355,-24.328,-2.655,0.0,36.641,36.812,9.877,3.33,-14.547,-11.973,-15.77,-13.303,-3.126,27.587,0.0,210.14,,220.0,210.0,-13.944,3.156,-9.174,26.186
2364.0,2.808,0.756,-33.172,3.412,9.552,5.126,35.094,4.355,-24.328,-2.655,0.0,36.6,36.8,9.877,3.33,-14.674,-11.982,-15.773,-13.299,-3.126,27.587,0.0,210.14,,220.0,210.0,-13.898,3.15,-9.182,26.117
2364.5,3.53,0.865,-35.027,3.402,9.535,5.126,35.094,4.355,-24.328,-2.655,0.0,36.6,36.8,9.691,3.482,-14.547,-11.974,-15.779,-13.306,-3.126,27.587,0.0,210.34,,220.0,210.0,-13.932,3.145,-9.18,26.084
2365.0,3.53,0.865,-35.027,3.402,9.535,5.126,35.094,4.355,-24.328,-2.655,0.0,36.6,36.8,9.691,3.482,-14.608,-11.985,-15.74,-13.287,-3.126,27.587,0.0,210.34,,220.0,210.0,-13.901,3.151,-9.157,26.126
2365.5,3.53,0.865,-35.027,3.402,9.535,5.126,35.094,4.355,-24.328,-2.655,0.0,36.6,36.8,9.691,3.482,-14.619,-11.995,-15.822,-13.324,-3.126,27.587,0.0,211.24,,219.0,210.0,-13.905,3.157,-9.19,26.1
2366.0,3.53,0.865,-35.027,3.402,9.535,5.126,35.094,4.355,-24.328,-2.655,0.0,36.6,36.8,9.691,3.482,-14.53,-11.991,-15.758,-13.315,-3.126,27.587,0.0,211.24,,219.0,210.0,-13.94,3.163,-9.183,26.031
2366.5,3.53,0.865,-35.027,3.402,9.535,5.126,35.094,4.355,-24.328,-2.655,0.0,36.6,36.8,9.691,3.482,-14.673,-11.984,-15.796,-13.315,-3.126,27.587,0.0,210.84,,219.0,210.0,-13.899,3.169,-9.169,25.978
2367.0,3.53,0.865,-35.027,3.402,9.535,5.136,35.097,4.368,-24.308,-2.66,0.0,36.658,36.747,9.691,3.482,-14.659,-11.956,-15.722,-13.28,-3.132,27.583,0.0,210.84,,219.0,210.0,-13.942,3.175,-9.176,25.926
2367.5,3.53,0.865,-35.027,3.402,9.535,5.136,35.097,4.368,-24.308,-2.66,0.0,36.7,36.7,9.691,3.482,-14.681,-11.988,-15.835,-13.318,-3.132,27.583,0.0,210.64,,219.0,210.0,-13.904,3.181,-9.176,25.863
2368.0,3.614,0.832,-35.209,3.298,9.635,5.136,35.097,4.368,-24.308,-2.66,0.0,36.7,36.7,9.672,3.412,-14.617,-12.001,-15.758,-13.327,-3.132,27.583,0.0,210.64,,219.0,210.0,-13.926,3.194,-9.164,25.796
2368.5,3.614,0.832,-35.209,3.298,9.635,5.136,35.097,4.368,-24.308,-2.66,0.0,36.7,36.7,9.672,3.412,-14.663,-11.97,-15.713,-13.282,-3.132,27.583,0.0,210.84,,219.0,210.0,-13.926,3.194,-9.174,25.762
2369.0,3.614,0.832,-35.209,3.298,9.635,5.136,35.097,4.368,-24.308,-2.66,0.0,36.7,36.7,9.672,3.412,-14.632,-12.007,-15.809,-13.319,-3.132,27.583,0.0,210.84,,219.0,210.0,-13.907,3.201,-9.176,25.714
2369.5,3.614,0.832,-35.209,3.298,9.635,5.136,35.097,4.368,-24.308,-2.66,0.0,36.7,36.7,9.672,3.412,-14.646,-11.977,-15.768,-13.314,-3.132,27.583,0.0,210.14,,219.0,210.0,-13.942,3.207,-9.184,25.653
2370.0,3.614,0.832,-35.209,3.298,9.635,5.125,35.106,4.336,-24.309,-2.659,0.0,36.669,36.617,9.672,3.412,-14.649,-11.997,-15.832,-13.331,-3.116,27.599,0.0,210.14,,219.0,210.0,-13.926,3.214,-9.179,25.606
2370.5,3.614,0.832,-35.209,3.298,9.635,5.125,35.106,4.336,-24.309,-2.659,0.0,36.7,36.6,9.672,3.412,-14.686,-11.977,-15.728,-13.275,-3.116,27.599,0.0,210.04,,219.0,210.0,-13.952,3.221,-9.186,25.57
2371.0,2.885,0.782,-34.167,3.45,9.563,5.125,35.106,4.336,-24.309,-2.659,0.0,36.7,36.6,9.696,3.448,-14.566,-12.014,-15.774,-13.317,-3.116,27.599,0.0,210.04,,219.0,210.0,-13.917,3.227,-9.174,25.525
2371.5,2.885,0.782,-34.167,3.45,9.563,5.125,35.106,4.336,-24.309,-2.659,0.0,36.7,36.6,9.696,3.448,-14.555,-11.981,-15.746,-13.298,-3.116,27.599,0.0,210.14,,219.0,210.0,-13.918,3.222,-9.178,25.506
2372.0,2.885,0.782,-34.167,3.45,9.563,5.125,35.106,4.336,-24.309,-2.659,0.0,36.7,36.6,9.696,3.448,-14.633,-12.0,-15.806,-13.312,-3.116,27.599,0.0,210.14,,219.0,210.0,-13.895,3.216,-9.179,25.472
2372.5,2.885,0.782,-34.167,3.45,9.563,5.125,35.106,4.336,-24.309,-2.659,0.0,36.7,36.6,9.696,3.448,-14.571,-11.994,-15.771,-13.302,-3.116,27.599,0.0,210.24,,219.0,210.0,-13.938,3.211,-9.169,25.435
2373.0,2.885,0.782,-34.167,3.45,9.563,5.131,35.113,4.366,-24.33,-2.661,0.0,36.679,36.748,9.696,3.448,-14.67,-11.961,-15.721,-13.232,-3.117,27.594,0.0,210.24,,219.0,210.0,-13.909,3.205,-9.191,25.434
2373.5,2.885,0.782,-34.167,3.45,9.563,5.131,35.113,4.366,-24.33,-2.661,0.0,36.7,36.7,9.696,3.448,-14.575,-12.0,-15.787,-13.329,-3.117,27.594,0.0,209.94,,219.0,210.0,-13.896,3.2,-9.18,25.528
2374.0,2.885,0.782,-34.167,3.45,9.563,5.131,35.113,4.366,-24.33,-2.661,0.0,36.7,36.7,9.696,3.448,-14.657,-11.979,-15.824,-13.316,-3.117,27.594,0.0,209.94,,219.0,210.0,-13.923,3.195,-9.17,25.652
2374.5,2.769,0.752,-34.389,3.467,9.498,5.131,35.113,4.366,-24.33,-2.661,0.0,36.7,36.7,9.67,3.431,-14.555,-11.983,-15.772,-13.305,-3.117,27.594,0.0,208.84,,220.0,210.0,-13.944,3.19,-9.168,25.783
2375.0,2.769,0.752,-34.389,3.467,9.498,5.131,35.113,4.366,-24.33,-2.661,0.0,36.7,36.7,9.67,3.431,-14.66,-11.939,-15.704,-13.239,-3.117,27.594,0.0,208.84,,220.0,210.0,-13.904,3.183,-9.173,25.876
2375.5,2.769,0.752,-34.389,3.467,9.498,5.131,35.113,4.366,-24.33,-2.661,0.0,36.7,36.7,9.67,3.431,-14.561,-12.0,-15.773,-13.318,-3.117,27.594,0.0,208.74,,221.0,210.0,-13.885,3.176,-9.184,25.941
2376.0,2.769,0.752,-34.389,3.467,9.498,5.131,35.113,4.366,-24.33,-2.661,0.0,36.7,36.7,9.67,3.431,-14.57,-11.98,-15.746,-13.314,-3.117,27.594,0.0,208.74,,221.0,210.0,-13.913,3.169,-9.173,26.033
2376.5,2.769,0.752,-34.389,3.467,9.498,5.111,35.115,4.341,-24.303,-2.659,0.0,36.675,36.731,9.67,3.431,-14.648,-11.982,-15.829,-13.309,-3.131,27.594,0.0,209.04,,221.0,210.0,-13.902,3.163,-9.176,26.005
2377.0,2.769,0.752,-34.389,3.467,9.498,5.111,35.115,4.341,-24.303,-2.659,0.0,36.7,36.7,9.67,3.431,-14.571,-11.98,-15.771,-13.292,-3.131,27.594,0.0,209.04,,221.0,210.0,-13.942,3.156,-9.18,25.985
2377.5,3.103,0.807,-34.779,3.422,9.559,5.111,35.115,4.341,-24.303,-2.659,0.0,36.7,36.7,9.63,3.51,-14.561,-11.978,-15.725,-13.297,-3.131,27.594,0.0,209.64,,221.0,210.0,-13.904,3.15,-9.188,25.997
2378.0,3.103,0.807,-34.779,3.422,9.559,5.111,35.115,4.341,-24.303,-2.659,0.0,36.7,36.7,9.63,3.51,-14.521,-11.965,-15.72,-13.275,-3.131,27.594,0.0,209.64,,221.0,210.0,-13.89,3.149,-9.171,26.03
2378.5,3.103,0.807,-34.779,3.422,9.559,5.111,35.115,4.341,-24.303,-2.659,0.0,36.7,36.7,9.63,3.51,-14.645,-11.982,-15.814,-13.337,-3.131,27.594,0.0,210.84,,221.0,210.0,-13.87,3.149,-9.178,26.029
2379.0,3.103,0.807,-34.779,3.422,9.559,5.111,35.115,4.341,-24.303,-2.659,0.0,36.7,36.7,9.63,3.51,-14.682,-11.966,-15.798,-13.299,-3.131,27.594,0.0,210.84,,221.0,210.0,-13.944,3.148,-9.172,25.985
2379.5,3.103,0.807,-34.779,3.422,9.559,5.112,35.119,4.366,-24.297,-2.674,0.0,36.68,36.674,9.63,3.51,-14.667,-12.004,-15.818,-13.259,-3.129,27.59,0.0,210.64,,221.0,210.0,-13.936,3.147,-9.157,26.054
2380.0,3.103,0.807,-34.779,3.422,9.559,5.112,35.119,4.366,-24.297,-2.674,0.0,36.7,36.7,9.63,3.51,-14.46,-11.977,-15.695,-13.265,-3.129,27.59,0.0,210.64,,221.0,210.0,-13.937,3.146,-9.148,25.922
2380.5,3.103,0.807,-34.779,3.422,9.559,5.112,35.119,4.366,-24.297,-2.674,0.0,36.7,36.7,9.63,3.51,-14.498,-11.966,-15.694,-13.271,-3.129,27.59,0.0,210.74,,221.0,210.0,-13.849,3.146,-9.181,25.848
2381.0,3.569,0.874,-35.209,3.365,9.601,5.112,35.119,4.366,-24.297,-2.674,0.0,36.7,36.7,9.538,3.479,-14.646,-11.974,-15.791,-13.31,-3.129,27.59,0.0,210.74,,221.0,210.0,-13.857,3.145,-9.175,25.779
2381.5,3.569,0.874,-35.209,3.365,9.601,5.112,35.119,4.366,-24.297,-2.674,0.0,36.7,36.7,9.538,3.479,-14.671,-11.985,-15.858,-13.33,-3.129,27.59,0.0,210.94,,221.0,210.0,-13.931,3.152,-9.149,25.653
2382.0,3.569,0.874,-35.209,3.365,9.601,5.112,35.119,4.366,-24.297,-2.674,0.0,36.7,36.7,9.538,3.479,-14.51,-11.978,-15.733,-13.295,-3.129,27.59,0.0,210.94,,221.0,210.0,-13.961,3.159,-9.158,25.607
2382.5,3.569,0.874,-35.209,3.365,9.601,5.112,35.119,4.366,-24.297,-2.674,0.0,36.7,36.7,9.538,3.479,-14.516,-11.943,-15.654,-13.22,-3.129,27.59,0.0,210.74,,221.0,210.0,-13.879,3.165,-9.183,25.547
2383.0,3.569,0.874,-35.209,3.365,9.601,5.101,35.105,4.378,-24.334,-2.668,0.0,36.69,36.654,9.538,3.479,-14.572,-11.969,-15.75,-13.292,-3.119,27.607,0.0,210.74,,221.0,210.0,-13.833,3.172,-9.178,25.61
2383.5,3.569,0.874,-35.209,3.365,9.601,5.101,35.105,4.378,-24.334,-2.668,0.0,36.7,36.7,9.538,3.479,-14.619,-11.988,-15.781,-13.295,-3.119,27.607,0.0,210.64,,221.0,210.0,-13.896,3.178,-9.147,25.563
2384.0,3.238,0.815,-35.209,3.316,9.632,5.101,35.105,4.378,-24.334,-2.668,0.0,36.7,36.7,9.658,3.538,-14.635,-11.994,-15.773,-13.326,-3.119,27.607,0.0,210.64,,221.0,210.0,-13.921,3.185,-9.151,25.516
2384.5,3.238,0.815,-35.209,3.316,9.632,5.101,35.105,4.378,-24.334,-2.668,0.0,36.7,36.7,9.658,3.538,-14.587,-11.991,-15.792,-13.313,-3.119,27.607,0.0,211.14,,220.0,210.0,-13.932,3.186,-9.157,25.497
2385.0,3.238,0.815,-35.209,3.316,9.632,5.101,35.105,4.378,-24.334,-2.668,0.0,36.7,36.7,9.658,3.538,-14.683,-11.989,-15.817,-13.292,-3.119,27.607,0.0,211.14,,220.0,210.0,-13.921,3.187,-9.168,25.491
2385.5,3.238,0.815,-35.209,3.316,9.632,5.101,35.105,4.378,-24.334,-2.668,0.0,36.7,36.7,9.658,3.538,-14.637,-11.974,-15.815,-13.342,-3.119,27.607,0.0,211.14,,219.0,210.0,-13.945,3.187,-9.162,25.464
2386.0,3.238,0.815,-35.209,3.316,9.632,5.113,35.097,4.375,-24.353,-2.672,0.0,36.683,36.64,9.658,3.538,-14.607,-11.978,-15.764,-13.316,-3.125,27.609,0.0,211.14,,219.0,210.0,-13.942,3.188,-9.145,25.433
2386.5,3.238,0.815,-35.209,3.316,9.632,5.113,35.097,4.375,-24.353,-2.672,0.0,36.7,36.6,9.658,3.538,-14.65,-12.002,-15.784,-13.284,-3.125,27.609,0.0,210.84,,219.0,210.0,-13.916,3.189,-9.169,25.434
2387.0,3.629,0.856,-35.209,3.347,9.633,5.113,35.097,4.375,-24.353,-2.672,0.0,36.7,36.6,9.561,3.415,-14.563,-11.988,-15.768,-13.324,-3.125,27.609,0.0,210.84,,219.0,210.0,-13.93,3.19,-9.164,25.41
2387.5,3.629,0.856,-35.209,3.347,9.633,5.113,35.097,4.375,-24.353,-2.672,0.0,36.7,36.6,9.561,3.415,-14.561,-11.999,-15.769,-13.318,-3.125,27.609,0.0,210.94,,219.0,210.0,-13.911,3.197,-9.17,25.385
2388.0,3.629,0.856,-35.209,3.347,9.633,5.113,35.097,4.375,-24.353,-2.672,0.0,36.7,36.6,9.561,3.415,-14.627,-11.994,-15.794,-13.335,-3.125,27.609,0.0,210.94,,219.0,210.0,-13.912,3.204,-9.153,25.379
2388.5,3.629,0.856,-35.209,3.347,9.633,5.113,35.097,4.375,-24.353,-2.672,0.0,36.7,36.6,9.561,3.415,-14.693,-11.982,-15.763,-13.297,-3.125,27.609,0.0,208.74,,220.0,210.0,-13.937,3.211,-9.162,25.363
2389.0,3.629,0.856,-35.209,3.347,9.633,5.113,35.097,4.375,-24.353,-2.672,0.0,36.7,36.6,9.561,3.415,-14.53,-11.997,-15.765,-13.311,-3.125,27.609,0.0,208.74,,220.0,210.0,-13.934,3.218,-9.186,25.323
2389.5,3.629,0.856,-35.209,3.347,9.633,5.132,35.099,4.38,-24.388,-2.65,0.0,36.681,36.685,9.561,3.415,-14.546,-11.997,-15.749,-13.305,-3.113,27.616,0.0,209.14,,220.0,210.0,-13.901,3.225,-9.194,25.306
2390.0,3.629,0.856,-35.209,3.347,9.633,5.132,35.099,4.38,-24.388,-2.65,0.0,36.7,36.7,9.561,3.415,-14.672,-11.998,-15.834,-13.325,-3.113,27.616,0.0,209.14,,220.0,210.0,-13.899,3.231,-9.16,25.27
2390.5,3.176,0.762,-35.209,3.397,9.615,5.132,35.099,4.38,-24.388,-2.65,0.0,36.7,36.7,9.563,3.488,-14.653,-12.019,-15.836,-13.342,-3.113,27.616,0.0,209.44,,220.0,210.0,-13.957,3.238,-9.188,25.194
2391.0,3.176,0.762,-35.209,3.397,9.615,5.132,35.099,4.38,-24.388,-2.65,0.0,36.7,36.7,9.563,3.488,-14.699,-12.005,-15.881,-13.358,-3.113,27.616,0.0,209.44,,220.0,210.0,-13.963,3.237,-9.19,25.19
2391.5,3.176,0.762,-35.209,3.397,9.615,5.132,35.099,4.38,-24.388,-2.65,0.0,36.7,36.7,9.563,3.488,-14.511,-11.985,-15.756,-13.308,-3.113,27.616,0.0,210.84,,220.0,210.0,-13.986,3.236,-9.199,25.207
2392.0,3.176,0.762,-35.209,3.397,9.615,5.132,35.099,4.38,-24.388,-2.65,0.0,36.7,36.7,9.563,3.488,-14.6,-12.013,-15.816,-13.34,-3.113,27.616,0.0,210.84,,220.0,210.0,-13.89,3.235,-9.194,25.206
2392.5,3.176,0.762,-35.209,3.397,9.615,5.126,35.091,4.361,-24.403,-2.66,0.0,36.68,36.583,9.563,3.488,-14.686,-12.002,-15.775,-13.337,-3.114,27.611,0.0,210.54,,220.0,210.0,-13.942,3.234,-9.178,25.189
2393.0,3.176,0.762,-35.209,3.397,9.615,5.126,35.091,4.361,-24.403,-2.66,0.0,36.7,36.6,9.563,3.488,-14.686,-12.027,-15.875,-13.352,-3.114,27.611,0.0,210.54,,220.0,210.0,-13.95,3.233,-9.193,25.169
2393.5,3.269,0.786,-35.209,3.396,9.562,5.126,35.091,4.361,-24.403,-2.66,0.0,36.7,36.6,9.702,3.437,-14.605,-12.026,-15.799,-13.329,-3.114,27.611,0.0,210.34,,220.0,210.0,-13.985,3.232,-9.197,25.177
2394.0,3.269,0.786,-35.209,3.396,9.562,5.126,35.091,4.361,-24.403,-2.66,0.0,36.7,36.6,9.702,3.437,-14.697,-11.999,-15.811,-13.329,-3.114,27.611,0.0,210.34,,220.0,210.0,-13.94,3.233,-9.191,25.126
2394.5,3.269,0.786,-35.209,3.396,9.562,5.126,35.091,4.361,-24.403,-2.66,0.0,36.7,36.6,9.702,3.437,-14.594,-12.033,-15.819,-13.365,-3.114,27.611,0.0,210.24,,220.0,210.0,-13.959,3.233,-9.195,25.111
2395.0,3.269,0.786,-35.209,3.396,9.562,5.126,35.091,4.361,-24.403,-2.66,0.0,36.7,36.6,9.702,3.437,-14.624,-11.988,-15.764,-13.326,-3.114,27.611,0.0,210.24,,220.0,210.0,-13.953,3.234,-9.205,25.093
2395.5,3.269,0.786,-35.209,3.396,9.562,5.126,35.091,4.361,-24.403,-2.66,0.0,36.7,36.6,9.702,3.437,-14.59,-12.016,-15.821,-13.36,-3.114,27.611,0.0,210.24,,220.0,210.0,-13.926,3.234,-9.19,25.038
2396.0,3.269,0.786,-35.209,3.396,9.562,5.142,35.09,4.375,-24.377,-2.659,0.0,36.678,36.611,9.702,3.437,-14.716,-12.033,-15.883,-13.36,-3.096,27.626,0.0,210.24,,220.0,210.0,-13.947,3.235,-9.192,25.004
2396.5,3.269,0.786,-35.209,3.396,9.562,5.142,35.09,4.375,-24.377,-2.659,0.0,36.7,36.6,9.702,3.437,-14.598,-12.022,-15.828,-13.332,-3.096,27.626,0.0,210.34,,220.0,210.0,-13.998,3.236,-9.218,24.979
2397.0,3.32,0.779,-35.209,3.375,9.61,5.142,35.09,4.375,-24.377,-2.659,0.0,36.7,36.6,9.614,3.448,-14.717,-12.019,-15.772,-13.325,-3.096,27.626,0.0,210.34,,220.0,210.0,-13.945,3.236,-9.198,25.028
2397.5,3.32,0.779,-35.209,3.375,9.61,5.142,35.09,4.375,-24.377,-2.659,0.0,36.7,36.6,9.614,3.448,-14.628,-12.028,-15.826,-13.356,-3.096,27.626,0.0,210.54,,220.0,210.0,-13.958,3.237,-9.208,25.144
2398.0,3.32,0.779,-35.209,3.375,9.61,5.142,35.09,4.375,-24.377,-2.659,0.0,36.7,36.6,9.614,3.448,-14.569,-12.023,-15.769,-13.336,-3.096,27.626,0.0,210.54,,220.0,210.0,-13.96,3.239,-9.221,25.178
2398.5,3.32,0.779,-35.209,3.375,9.61,5.142,35.09,4.375,-24.377,-2.659,0.0,36.7,36.6,9.614,3.448,-14.695,-12.017,-15.879,-13.34,-3.096,27.626,0.0,210.64,,220.0,210.0,-13.924,3.24,-9.213,25.182
2399.0,3.32,0.779,-35.209,3.375,9.61,5.121,35.098,4.376,-24.377,-2.641,0.0,36.67,36.682,9.614,3.448,-14.712,-12.005,-15.799,-13.304,-3.098,27.622,0.0,210.64,,220.0,210.0,-13.983,3.242,-9.223,25.194
2399.5,3.32,0.779,-35.209,3.375,9.61,5.121,35.098,4.376,-24.377,-2.641,0.0,36.7,36.7,9.614,3.448,-14.633,-12.024,-15.825,-13.359,-3.098,27.622,0.0,210.34,,220.0,210.0,-13.955,3.243,-9.238,25.193
2400.0,3.077,0.799,-33.541,3.453,9.549,5.121,35.098,4.376,-24.377,-2.641,0.0,36.7,36.7,9.823,3.308,-14.543,-12.012,-15.755,-13.343,-3.098,27.622,0.0,210.34,,220.0,210.0,-13.96,3.244,-9.228,25.211
2400.5,3.077,0.799,-33.541,3.453,9.549,5.121,35.098,4.376,-24.377,-2.641,0.0,36.7,36.7,9.823,3.308,-14.681,-12.036,-15.817,-13.355,-3.098,27.622,0.0,210.34,,220.0,210.0,-13.913,3.241,-9.232,25.22
2401.0,3.077,0.799,-33.541,3.453,9.549,5.121,35.098,4.376,-24.377,-2.641,0.0,36.7,36.7,9.823,3.308,-14.629,-12.033,-15.84,-13.349,-3.098,27.622,0.0,210.34,,220.0,210.0,-13.972,3.239,-9.224,25.219
2401.5,3.077,0.799,-33.541,3.453,9.549,5.121,35.098,4.376,-24.377,-2.641,0.0,36.7,36.7,9.823,3.308,-14.693,-12.031,-15.834,-13.329,-3.098,27.622,0.0,210.54,,220.0,210.0,-13.963,3.236,-9.225,25.253
2402.0,3.077,0.799,-33.541,3.453,9.549,5.123,35.086,4.388,-24.377,-2.644,0.0,36.661,36.548,9.823,3.308,-14.613,-12.027,-15.826,-13.353,-3.091,27.628,0.0,210.54,,220.0,210.0,-13.972,3.233,-9.224,25.262
2402.5,3.077,0.799,-33.541,3.453,9.549,5.123,35.086,4.388,-24.377,-2.644,0.0,36.7,36.5,9.823,3.308,-14.653,-12.027,-15.837,-13.355,-3.091,27.628,0.0,210.44,,220.0,210.0,-13.955,3.231,-9.24,25.268
2403.0,3.077,0.799,-33.541,3.453,9.549,5.123,35.086,4.388,-24.377,-2.644,0.0,36.7,36.5,9.823,3.308,-14.619,-12.03,-15.817,-13.356,-3.091,27.628,0.0,210.44,,220.0,210.0,-13.968,3.228,-9.232,25.279
2403.5,2.713,0.692,-34.632,3.428,9.587,5.123,35.086,4.388,-24.377,-2.644,0.0,36.7,36.5,9.611,3.265,-14.69,-12.042,-15.886,-13.345,-3.091,27.628,0.0,210.64,,220.0,210.0,-13.956,3.226,-9.228,25.368
2404.0,2.713,0.692,-34.632,3.428,9.587,5.123,35.086,4.388,-24.377,-2.644,0.0,36.7,36.5,9.611,3.265,-14.631,-12.044,-15.872,-13.376,-3.091,27.628,0.0,210.64,,220.0,210.0,-13.991,3.217,-9.257,25.484
2404.5,2.713,0.692,-34.632,3.428,9.587,5.123,35.086,4.388,-24.377,-2.644,0.0,36.7,36.5,9.611,3.265,-14.584,-12.025,-15.75,-13.355,-3.091,27.628,0.0,210.24,,220.0,210.0,-13.981,3.209,-9.217,25.515
2405.0,2.713,0.692,-34.632,3.428,9.587,5.123,35.086,4.388,-24.377,-2.644,0.0,36.7,36.5,9.611,3.265,-14.675,-12.023,-15.746,-13.316,-3.091,27.628,0.0,210.24,,220.0,210.0,-13.928,3.201,-9.233,25.653
2405.5,2.713,0.692,-34.632,3.428,9.587,5.102,35.086,4.399,-24.409,-2.62,0.0,36.661,36.458,9.611,3.265,-14.584,-12.04,-15.826,-13.341,-3.093,27.635,0.0,209.74,,220.0,210.0,-13.94,3.193,-9.237,25.753
2406.0,2.713,0.692,-34.632,3.428,9.587,5.102,35.086,4.399,-24.409,-2.62,0.0,36.7,36.5,9.611,3.265,-14.694,-12.044,-15.876,-13.37,-3.093,27.635,0.0,209.74,,220.0,210.0,-13.948,3.185,-9.226,25.88
2406.5,2.704,0.735,-33.967,3.463,9.553,5.102,35.086,4.399,-24.409,-2.62,0.0,36.7,36.5,9.664,3.277,-14.732,-11.923,-15.649,-13.219,-3.093,27.635,0.0,209.84,,220.0,210.0,-13.996,3.177,-9.232,25.932
2407.0,2.704,0.735,-33.967,3.463,9.553,5.102,35.086,4.399,-24.409,-2.62,0.0,36.7,36.5,9.664,3.277,-14.589,-12.05,-15.764,-13.331,-3.093,27.635,0.0,209.84,,220.0,210.0,-13.881,3.17,-9.231,25.878
2407.5,2.704,0.735,-33.967,3.463,9.553,5.102,35.086,4.399,-24.409,-2.62,0.0,36.7,36.5,9.664,3.277,-14.542,-12.004,-15.771,-13.329,-3.093,27.635,0.0,210.14,,220.0,210.0,-13.934,3.162,-9.232,25.833
2408.0,2.704,0.735,-33.967,3.463,9.553,5.102,35.086,4.399,-24.409,-2.62,0.0,36.7,36.5,9.664,3.277,-14.632,-12.011,-15.837,-13.346,-3.093,27.635,0.0,210.14,,220.0,210.0,-13.912,3.155,-9.222,25.738
2408.5,2.704,0.735,-33.967,3.463,9.553,5.111,35.085,4.386,-24.377,-2.638,0.0,36.647,36.537,9.664,3.277,-14.574,-12.008,-15.804,-13.356,-3.098,27.635,0.0,210.44,,220.0,210.0,-13.957,3.147,-9.23,25.629
2409.0,2.704,0.735,-33.967,3.463,9.553,5.111,35.085,4.386,-24.377,-2.638,0.0,36.6,36.5,9.664,3.277,-14.692,-12.027,-15.875,-13.367,-3.098,27.635,0.0,210.44,,220.0,210.0,-13.935,3.14,-9.227,25.587
2409.5,2.704,0.735,-33.967,3.463,9.553,5.111,35.085,4.386,-24.377,-2.638,0.0,36.6,36.5,9.664,3.277,-14.708,-12.037,-15.877,-13.366,-3.098,27.635,0.0,210.64,,220.0,210.0,-13.991,3.133,-9.216,25.545
2410.0,2.534,0.71,-34.192,3.402,9.552,5.111,35.085,4.386,-24.377,-2.638,0.0,36.6,36.5,9.71,3.384,-14.58,-12.03,-15.799,-13.337,-3.098,27.635,0.0,210.64,,220.0,210.0,-13.997,3.126,-9.232,25.555
2410.5,2.534,0.71,-34.192,3.402,9.552,5.111,35.085,4.386,-24.377,-2.638,0.0,36.6,36.5,9.71,3.384,-14.64,-12.022,-15.792,-13.352,-3.098,27.635,0.0,210.44,,220.0,210.0,-13.937,3.116,-9.238,25.539
2411.0,2.534,0.71,-34.192,3.402,9.552,5.111,35.085,4.386,-24.377,-2.638,0.0,36.6,36.5,9.71,3.384,-14.652,-12.032,-15.831,-13.349,-3.098,27.635,0.0,210.44,,220.0,210.0,-13.952,3.106,-9.221,25.493
2411.5,2.534,0.71,-34.192,3.402,9.552,5.111,35.085,4.386,-24.377,-2.638,0.0,36.6,36.5,9.71,3.384,-14.707,-12.026,-15.877,-13.369,-3.098,27.635,0.0,210.24,,220.0,210.0,-13.966,3.097,-9.235,25.517
2412.0,2.534,0.71,-34.192,3.402,9.552,5.16,35.073,4.385,-24.378,-2.65,0.0,36.634,36.398,9.71,3.384,-14.741,-12.027,-15.869,-13.349,-3.109,27.624,0.0,210.24,,220.0,210.0,-13.995,3.088,-9.221,25.523
2412.5,2.534,0.71,-34.192,3.402,9.552,5.16,35.073,4.385,-24.378,-2.65,0.0,36.6,36.4,9.71,3.384,-14.695,-12.012,-15.768,-13.316,-3.109,27.624,0.0,210.54,,220.0,210.0,-13.997,3.079,-9.244,25.587
2413.0,3.298,0.889,-33.371,3.402,9.566,5.16,35.073,4.385,-24.378,-2.65,0.0,36.6,36.4,9.806,3.381,-14.642,-12.035,-15.816,-13.358,-3.109,27.624,0.0,210.54,,220.0,210.0,-13.947,3.07,-9.25,25.547
2413.5,3.298,0.889,-33.371,3.402,9.566,5.16,35.073,4.385,-24.378,-2.65,0.0,36.6,36.4,9.806,3.381,-14.675,-12.032,-15.85,-13.372,-3.109,27.624,0.0,210.54,,220.0,210.0,-13.963,3.074,-9.249,25.614
2414.0,3.298,0.889,-33.371,3.402,9.566,5.16,35.073,4.385,-24.378,-2.65,0.0,36.6,36.4,9.806,3.381,-14.636,-12.031,-15.867,-13.365,-3.109,27.624,0.0,210.54,,220.0,210.0,-13.982,3.077,-9.243,25.794
2414.5,3.298,0.889,-33.371,3.402,9.566,5.16,35.073,4.385,-24.378,-2.65,0.0,36.6,36.4,9.806,3.381,-14.727,-12.046,-15.9,-13.376,-3.109,27.624,0.0,210.64,,220.0,210.0,-13.975,3.081,-9.241,25.825
2415.0,3.298,0.889,-33.371,3.402,9.566,5.192,35.075,4.383,-24.388,-2.666,0.0,36.618,36.394,9.806,3.381,-14.674,-12.056,-15.865,-13.37,-3.115,27.631,0.0,210.64,,220.0,210.0,-14.012,3.084,-9.236,25.858
2415.5,3.298,0.889,-33.371,3.402,9.566,5.192,35.075,4.383,-24.388,-2.666,0.0,36.6,36.4,9.806,3.381,-14.753,-12.053,-15.856,-13.372,-3.115,27.631,0.0,211.34,,219.0,210.0,-13.991,3.088,-9.248,26.132
2416.0,3.142,0.808,-34.947,3.362,9.577,5.192,35.075,4.383,-24.388,-2.666,0.0,36.6,36.4,9.701,3.507,-14.674,-12.06,-15.895,-13.406,-3.115,27.631,0.0,211.34,,219.0,210.0,-14.008,3.092,-9.272,26.165
2416.5,3.142,0.808,-34.947,3.362,9.577,5.192,35.075,4.383,-24.388,-2.666,0.0,36.6,36.4,9.701,3.507,-14.707,-12.048,-15.888,-13.392,-3.115,27.631,0.0,211.14,,218.0,210.0,-14.008,3.092,-9.24,26.263
2417.0,3.142,0.808,-34.947,3.362,9.577,5.192,35.075,4.383,-24.388,-2.666,0.0,36.6,36.4,9.701,3.507,-14.656,-12.048,-15.853,-13.391,-3.115,27.631,0.0,211.14,,218.0,210.0,-14.009,3.093,-9.238,26.355
2417.5,3.142,0.808,-34.947,3.362,9.577,5.192,35.075,4.383,-24.388,-2.666,0.0,36.6,36.4,9.701,3.507,-14.749,-12.06,-15.884,-13.363,-3.115,27.631,0.0,210.44,,218.0,210.0,-13.987,3.094,-9.244,26.261
2418.0,3.142,0.808,-34.947,3.362,9.577,5.192,35.075,4.383,-24.388,-2.666,0.0,36.6,36.4,9.701,3.507,-14.697,-12.057,-15.877,-13.402,-3.115,27.631,0.0,210.44,,218.0,210.0,-14.014,3.095,-9.254,26.335
2418.5,3.142,0.808,-34.947,3.362,9.577,5.179,35.067,4.387,-24.417,-2.666,0.0,36.598,36.319,9.701,3.507,-14.698,-12.052,-15.787,-13.379,-3.118,27.63,0.0,210.74,,218.0,210.0,-14.008,3.095,-9.255,26.436
2419.0,3.142,0.808,-34.947,3.362,9.577,5.179,35.067,4.387,-24.417,-2.666,0.0,36.6,36.3,9.701,3.507,-14.731,-12.08,-15.9,-13.408,-3.118,27.63,0.0,210.74,,218.0,210.0,-13.979,3.096,-9.26,26.377
2419.5,3.122,0.844,-32.937,3.407,9.571,5.179,35.067,4.387,-24.417,-2.666,0.0,36.6,36.3,9.77,3.333,-14.62,-12.071,-15.868,-13.379,-3.118,27.63,0.0,211.04,,217.0,210.0,-14.03,3.097,-9.257,26.365
2420.0,3.122,0.844,-32.937,3.407,9.571,5.179,35.067,4.387,-24.417,-2.666,0.0,36.6,36.3,9.77,3.333,-14.687,-12.066,-15.906,-13.396,-3.118,27.63,0.0,211.04,,217.0,210.0,-13.984,3.097,-9.261,26.301
2420.5,3.122,0.844,-32.937,3.407,9.571,5.179,35.067,4.387,-24.417,-2.666,0.0,36.6,36.3,9.77,3.333,-14.713,-12.049,-15.818,-13.392,-3.118,27.63,0.0,209.84,,217.0,210.0,-14.014,3.098,-9.252,26.256
2421.0,3.122,0.844,-32.937,3.407,9.571,5.179,35.067,4.387,-24.417,-2.666,0.0,36.6,36.3,9.77,3.333,-14.722,-12.073,-15.893,-13.392,-3.118,27.63,0.0,209.84,,217.0,210.0,-13.993,3.098,-9.263,26.148
2421.5,3.122,0.844,-32.937,3.407,9.571,5.129,35.064,4.363,-24.414,-2.677,0.0,36.588,36.272,9.77,3.333,-14.635,-12.077,-15.835,-13.38,-3.114,27.625,0.0,209.74,,217.0,210.0,-14.02,3.099,-9.255,26.015
2422.0,3.122,0.844,-32.937,3.407,9.571,5.129,35.064,4.363,-24.414,-2.677,0.0,36.6,36.3,9.77,3.333,-14.731,-12.066,-15.898,-13.391,-3.114,27.625,0.0,209.74,,217.0,210.0,-13.982,3.099,-9.268,25.934
2422.5,2.582,0.687,-34.124,3.397,9.615,5.129,35.064,4.363,-24.414,-2.677,0.0,36.6,36.3,9.668,3.263,-14.694,-12.063,-15.893,-13.414,-3.114,27.625,0.0,209.44,,217.0,210.0,-14.022,3.099,-9.273,25.721
2423.0,2.582,0.687,-34.124,3.397,9.615,5.129,35.064,4.363,-24.414,-2.677,0.0,36.6,36.3,9.668,3.263,-14.748,-12.052,-15.832,-13.371,-3.114,27.625,0.0,209.44,,217.0,210.0,-14.016,3.091,-9.263,25.69
2423.5,2.582,0.687,-34.124,3.397,9.615,5.129,35.064,4.363,-24.414,-2.677,0.0,36.6,36.3,9.668,3.263,-14.677,-12.054,-15.905,-13.408,-3.114,27.625,0.0,209.74,,217.0,210.0,-14.001,3.082,-9.258,25.699
2424.0,2.582,0.687,-34.124,3.397,9.615,5.129,35.064,4.363,-24.414,-2.677,0.0,36.6,36.3,9.668,3.263,-14.732,-12.084,-15.904,-13.39,-3.114,27.625,0.0,209.74,,217.0,210.0,-14.011,3.074,-9.268,25.671
2424.5,2.582,0.687,-34.124,3.397,9.615,5.129,35.064,4.363,-24.414,-2.677,0.0,36.6,36.3,9.668,3.263,-14.687,-12.082,-15.874,-13.403,-3.114,27.625,0.0,209.04,,217.0,210.0,-14.028,3.066,-9.254,25.679
2425.0,2.582,0.687,-34.124,3.397,9.615,5.138,35.063,4.381,-24.417,-2.666,0.0,36.566,36.314,9.668,3.263,-14.763,-12.058,-15.868,-13.352,-3.119,27.618,0.0,209.04,,217.0,210.0,-14.012,3.058,-9.247,25.698
2425.5,2.582,0.687,-34.124,3.397,9.615,5.138,35.063,4.381,-24.417,-2.666,0.0,36.6,36.3,9.668,3.263,-14.69,-12.065,-15.89,-13.419,-3.119,27.618,0.0,208.84,,218.0,210.0,-14.01,3.05,-9.271,25.707
2426.0,2.773,0.708,-34.155,3.441,9.598,5.138,35.063,4.381,-24.417,-2.666,0.0,36.6,36.3,9.691,3.149,-14.65,-12.041,-15.812,-13.351,-3.119,27.618,0.0,208.84,,218.0,210.0,-14.016,3.043,-9.27,25.717
2426.5,2.773,0.708,-34.155,3.441,9.598,5.138,35.063,4.381,-24.417,-2.666,0.0,36.6,36.3,9.691,3.149,-14.7,-12.034,-15.868,-13.352,-3.119,27.618,0.0,208.94,,219.0,210.0,-13.964,3.038,-9.258,25.647
2427.0,2.773,0.708,-34.155,3.441,9.598,5.138,35.063,4.381,-24.417,-2.666,0.0,36.6,36.3,9.691,3.149,-14.679,-12.057,-15.836,-13.374,-3.119,27.618,0.0,208.94,,219.0,210.0,-13.989,3.034,-9.268,25.63
2427.5,2.773,0.708,-34.155,3.441,9.598,5.138,35.063,4.381,-24.417,-2.666,0.0,36.6,36.3,9.691,3.149,-14.706,-12.055,-15.9,-13.416,-3.119,27.618,0.0,209.94,,219.0,210.0,-13.986,3.03,-9.249,25.588
2428.0,2.773,0.708,-34.155,3.441,9.598,5.115,35.064,4.41,-24.415,-2.648,0.0,36.556,36.299,9.691,3.149,-14.661,-12.061,-15.799,-13.376,-3.123,27.627,0.0,209.94,,219.0,210.0,-14.019,3.026,-9.266,25.598
2428.5,2.773,0.708,-34.155,3.441,9.598,5.115,35.064,4.41,-24.415,-2.648,0.0,36.6,36.3,9.691,3.149,-14.709,-12.041,-15.761,-13.334,-3.123,27.627,0.0,210.14,,219.0,210.0,-13.974,3.021,-9.268,25.601
2429.0,3.164,0.795,-34.326,3.372,9.653,5.115,35.064,4.41,-24.415,-2.648,0.0,36.6,36.3,9.709,3.192,-14.647,-12.065,-15.866,-13.386,-3.123,27.627,0.0,210.14,,219.0,210.0,-13.961,3.017,-9.271,25.603
2429.5,3.164,0.795,-34.326,3.372,9.653,5.115,35.064,4.41,-24.415,-2.648,0.0,36.6,36.3,9.709,3.192,-14.757,-12.056,-15.902,-13.407,-3.123,27.627,0.0,210.04,,219.0,210.0,-13.991,3.02,-9.251,25.536
2430.0,3.164,0.795,-34.326,3.372,9.653,5.115,35.064,4.41,-24.415,-2.648,0.0,36.6,36.3,9.709,3.192,-14.731,-12.056,-15.926,-13.417,-3.123,27.627,0.0,210.04,,219.0,210.0,-14.03,3.022,-9.267,25.518
2430.5,3.164,0.795,-34.326,3.372,9.653,5.115,35.064,4.41,-24.415,-2.648,0.0,36.6,36.3,9.709,3.192,-14.763,-11.954,-15.675,-13.276,-3.123,27.627,0.0,211.74,,218.0,210.0,-14.033,3.024,-9.28,25.568
2431.0,3.164,0.795,-34.326,3.372,9.653,5.124,35.048,4.383,-24.433,-2.672,0.0,36.541,36.209,9.709,3.192,-14.592,-12.012,-15.799,-13.349,-3.131,27.616,0.0,211.74,,218.0,210.0,-13.917,3.027,-9.275,25.627
2431.5,3.164,0.795,-34.326,3.372,9.653,5.124,35.048,4.383,-24.433,-2.672,0.0,36.5,36.2,9.709,3.192,-14.603,-12.032,-15.843,-13.385,-3.131,27.616,0.0,211.94,,217.0,210.0,-13.938,3.029,-9.253,25.677
2432.0,3.164,0.795,-34.326,3.372,9.653,5.124,35.048,4.383,-24.433,-2.672,0.0,36.5,36.2,9.709,3.192,-14.702,-12.04,-15.852,-13.381,-3.131,27.616,0.0,211.94,,217.0,210.0,-13.966,3.031,-9.259,25.64
2432.5,3.391,0.812,-35.209,3.357,9.584,5.124,35.048,4.383,-24.433,-2.672,0.0,36.5,36.2,9.687,3.445,-14.737,-12.046,-15.915,-13.404,-3.131,27.616,0.0,211.74,,216.0,210.0,-13.994,3.033,-9.246,25.616
2433.0,3.391,0.812,-35.209,3.357,9.584,5.124,35.048,4.383,-24.433,-2.672,0.0,36.5,36.2,9.687,3.445,-14.771,-12.061,-15.905,-13.381,-3.131,27.616,0.0,211.74,,216.0,210.0,-14.026,3.039,-9.26,25.574
2433.5,3.391,0.812,-35.209,3.357,9.584,5.124,35.048,4.383,-24.433,-2.672,0.0,36.5,36.2,9.687,3.445,-14.743,-12.047,-15.816,-13.33,-3.131,27.616,0.0,211.44,,215.0,210.0,-14.03,3.045,-9.276,25.581
2434.0,3.391,0.812,-35.209,3.357,9.584,5.124,35.048,4.383,-24.433,-2.672,0.0,36.5,36.2,9.687,3.445,-14.662,-12.074,-15.843,-13.362,-3.131,27.616,0.0,211.44,,215.0,210.0,-13.984,3.051,-9.278,25.572
2434.5,3.391,0.812,-35.209,3.357,9.584,5.149,35.05,4.41,-24.443,-2.677,0.0,36.524,36.218,9.687,3.445,-14.74,-12.067,-15.911,-13.401,-3.125,27.619,0.0,209.34,,215.0,210.0,-13.985,3.056,-9.276,25.582
2435.0,3.391,0.812,-35.209,3.357,9.584,5.149,35.05,4.41,-24.443,-2.677,0.0,36.5,36.2,9.687,3.445,-14.764,-12.07,-15.865,-13.387,-3.125,27.619,0.0,209.34,,215.0,210.0,-14.03,3.062,-9.281,25.599
2435.5,2.669,0.753,-33.985,3.338,9.594,5.149,35.05,4.41,-24.443,-2.677,0.0,36.5,36.2,9.718,3.335,-14.745,-12.049,-15.83,-13.359,-3.125,27.619,0.0,209.94,,215.0,210.0,-14.022,3.067,-9.267,25.632
2436.0,2.669,0.753,-33.985,3.338,9.594,5.149,35.05,4.41,-24.443,-2.677,0.0,36.5,36.2,9.718,3.335,-14.622,-12.032,-15.766,-13.336,-3.125,27.619,0.0,209.94,,215.0,210.0,-13.996,3.061,-9.304,25.644
2436.5,2.669,0.753,-33.985,3.338,9.594,5.149,35.05,4.41,-24.443,-2.677,0.0,36.5,36.2,9.718,3.335,-14.725,-12.059,-15.834,-13.384,-3.125,27.619,0.0,209.54,,215.0,210.0,-13.939,3.054,-9.302,25.574
2437.0,2.669,0.753,-33.985,3.338,9.594,5.149,35.05,4.41,-24.443,-2.677,0.0,36.5,36.2,9.718,3.335,-14.669,-12.062,-15.864,-13.392,-3.125,27.619,0.0,209.54,,215.0,210.0,-14.0,3.048,-9.283,25.472
2437.5,2.669,0.753,-33.985,3.338,9.594,5.165,35.052,4.393,-24.435,-2.682,0.0,36.499,36.223,9.718,3.335,-14.648,-12.071,-15.875,-13.395,-3.146,27.61,0.0,206.84,,216.0,210.0,-13.997,3.042,-9.275,25.389
2438.0,2.669,0.753,-33.985,3.338,9.594,5.165,35.052,4.393,-24.435,-2.682,0.0,36.5,36.2,9.718,3.335,-14.755,-12.058,-15.905,-13.4,-3.146,27.61,0.0,206.84,,216.0,210.0,-13.997,3.036,-9.276,25.326
2438.5,2.669,0.753,-33.985,3.338,9.594,5.165,35.052,4.393,-24.435,-2.682,0.0,36.5,36.2,9.718,3.335,-14.709,-12.064,-15.811,-13.374,-3.146,27.61,0.0,206.74,,217.0,210.0,-14.03,3.03,-9.282,25.398
2439.0,3.398,0.799,-35.209,3.378,9.542,5.165,35.052,4.393,-24.435,-2.682,0.0,36.5,36.2,9.554,3.474,-14.59,-12.023,-15.705,-13.313,-3.146,27.61,0.0,206.74,,217.0,210.0,-13.99,3.024,-9.287,25.486
2439.5,3.398,0.799,-35.209,3.378,9.542,5.165,35.052,4.393,-24.435,-2.682,0.0,36.5,36.2,9.554,3.474,-14.663,-12.08,-15.871,-13.384,-3.146,27.61,0.0,207.04,,218.0,210.0,-13.908,3.03,-9.296,25.755
2440.0,3.398,0.799,-35.209,3.378,9.542,5.165,35.052,4.393,-24.435,-2.682,0.0,36.5,36.2,9.554,3.474,-14.717,-12.063,-15.818,-13.371,-3.146,27.61,0.0,207.04,,218.0,210.0,-13.999,3.036,-9.286,25.823
2440.5,3.398,0.799,-35.209,3.378,9.542,5.165,35.052,4.393,-24.435,-2.682,0.0,36.5,36.2,9.554,3.474,-14.699,-12.076,-15.857,-13.393,-3.146,27.61,0.0,208.24,,219.0,210.0,-13.992,3.042,-9.29,25.768
2441.0,3.398,0.799,-35.209,3.378,9.542,5.163,35.043,4.405,-24.42,-2.681,0.0,36.49,36.213,9.554,3.474,-14.709,-12.079,-15.905,-13.386,-3.149,27.602,0.0,208.24,,219.0,210.0,-14.006,3.048,-9.307,25.741
2441.5,3.398,0.799,-35.209,3.378,9.542,5.163,35.043,4.405,-24.42,-2.681,0.0,36.5,36.2,9.554,3.474,-14.722,-12.078,-15.879,-13.411,-3.149,27.602,0.0,208.84,,220.0,210.0,-14.02,3.053,-9.286,25.761
2442.0,3.557,0.839,-35.209,3.343,9.62,5.163,35.043,4.405,-24.42,-2.681,0.0,36.5,36.2,9.565,3.428,-14.61,-12.077,-15.798,-13.359,-3.149,27.602,0.0,208.84,,220.0,210.0,-14.023,3.059,-9.311,25.754
2442.5,3.557,0.839,-35.209,3.343,9.62,5.163,35.043,4.405,-24.42,-2.681,0.0,36.5,36.2,9.565,3.428,-14.69,-12.074,-15.811,-13.37,-3.149,27.602,0.0,208.54,,221.0,210.0,-13.961,3.067,-9.304,25.749
2443.0,3.557,0.839,-35.209,3.343,9.62,5.163,35.043,4.405,-24.42,-2.681,0.0,36.5,36.2,9.565,3.428,-14.734,-12.101,-15.905,-13.408,-3.149,27.602,0.0,208.54,,221.0,210.0,-13.986,3.075,-9.306,25.741
2443.5,3.557,0.839,-35.209,3.343,9.62,5.163,35.043,4.405,-24.42,-2.681,0.0,36.5,36.2,9.565,3.428,-14.776,-12.097,-15.929,-13.419,-3.149,27.602,0.0,212.54,,220.0,210.0,-14.037,3.083,-9.298,25.715
2444.0,3.557,0.839,-35.209,3.343,9.62,5.143,35.045,4.409,-24.436,-2.687,0.0,36.473,36.223,9.565,3.428,-14.738,-12.092,-15.825,-13.382,-3.143,27.605,0.0,212.54,,220.0,210.0,-14.055,3.091,-9.321,25.722
2444.5,3.557,0.839,-35.209,3.343,9.62,5.143,35.045,4.409,-24.436,-2.687,0.0,36.5,36.2,9.565,3.428,-14.728,-11.962,-15.657,-13.242,-3.143,27.605,0.0,212.04,,219.0,210.0,-14.009,3.098,-9.317,25.709
2445.0,3.557,0.839,-35.209,3.343,9.62,5.143,35.045,4.409,-24.436,-2.687,0.0,36.5,36.2,9.565,3.428,-14.705,-12.106,-15.889,-13.383,-3.143,27.605,0.0,212.04,,219.0,210.0,-13.897,3.106,-9.317,25.764
2445.5,3.156,0.835,-33.991,3.406,9.592,5.143,35.045,4.409,-24.436,-2.687,0.0,36.5,36.2,9.622,3.276,-14.605,-12.092,-15.839,-13.373,-3.143,27.605,0.0,211.54,,218.0,210.0,-14.021,3.113,-9.313,25.76
2446.0,3.156,0.835,-33.991,3.406,9.592,5.143,35.045,4.409,-24.436,-2.687,0.0,36.5,36.2,9.622,3.276,-14.728,-12.099,-15.92,-13.415,-3.143,27.605,0.0,211.54,,218.0,210.0,-13.977,3.114,-9.306,25.875
2446.5,3.156,0.835,-33.991,3.406,9.592,5.143,35.045,4.409,-24.436,-2.687,0.0,36.5,36.2,9.622,3.276,-14.776,-12.105,-15.942,-13.438,-3.143,27.605,0.0,211.04,,217.0,210.0,-14.04,3.115,-9.33,26.08
2447.0,3.156,0.835,-33.991,3.406,9.592,5.143,35.045,4.409,-24.436,-2.687,0.0,36.5,36.2,9.622,3.276,-14.786,-12.102,-15.966,-13.427,-3.143,27.605,0.0,211.04,,217.0,210.0,-14.065,3.115,-9.34,26.12
2447.5,3.156,0.835,-33.991,3.406,9.592,5.094,35.051,4.418,-24.421,-2.681,0.0,36.475,36.168,9.622,3.276,-14.677,-12.106,-15.886,-13.392,-3.131,27.608,0.0,210.94,,217.0,210.0,-14.07,3.116,-9.335,25.869
2448.0,3.156,0.835,-33.991,3.406,9.592,5.094,35.051,4.418,-24.421,-2.681,0.0,36.5,36.2,9.622,3.276,-14.672,-12.053,-15.75,-13.35,-3.131,27.608,0.0,210.94,,217.0,210.0,-14.015,3.117,-9.322,25.76
2448.5,2.983,0.809,-34.257,3.458,9.552,5.094,35.051,4.418,-24.421,-2.681,0.0,36.5,36.2,9.631,3.27,-14.756,-12.093,-15.907,-13.417,-3.131,27.608,0.0,211.04,,216.0,210.0,-13.956,3.117,-9.323,25.665
2449.0,2.983,0.809,-34.257,3.458,9.552,5.094,35.051,4.418,-24.421,-2.681,0.0,36.5,36.2,9.631,3.27,-14.618,-12.108,-15.834,-13.378,-3.131,27.608,0.0,211.04,,216.0,210.0,-14.043,3.115,-9.33,25.665
2449.5,2.983,0.809,-34.257,3.458,9.552,5.094,35.051,4.418,-24.421,-2.681,0.0,36.5,36.2,9.631,3.27,-14.756,-12.124,-15.921,-13.42,-3.131,27.608,0.0,210.64,,216.0,210.0,-13.985,3.113,-9.359,25.729
2450.0,2.983,0.809,-34.257,3.458,9.552,5.094,35.051,4.418,-24.421,-2.681,0.0,36.5,36.2,9.631,3.27,-14.705,-12.103,-15.9,-13.441,-3.131,27.608,0.0,210.64,,216.0,210.0,-14.055,3.111,-9.339,25.728
2450.5,2.983,0.809,-34.257,3.458,9.552,5.125,35.035,4.414,-24.443,-2.674,0.0,36.454,36.141,9.631,3.27,-14.791,-12.126,-15.904,-13.383,-3.145,27.597,0.0,208.64,,217.0,210.0,-14.037,3.109,-9.363,25.724
2451.0,2.983,0.809,-34.257,3.458,9.552,5.125,35.035,4.414,-24.443,-2.674,0.0,36.5,36.1,9.631,3.27,-14.713,-12.133,-15.896,-13.433,-3.145,27.597,0.0,208.64,,217.0,210.0,-14.051,3.107,-9.359,25.927
2451.5,3.205,0.804,-34.919,3.425,9.602,5.125,35.035,4.414,-24.443,-2.674,0.0,36.5,36.1,9.619,3.247,-14.734,-12.087,-15.809,-13.4,-3.145,27.597,0.0,209.24,,217.0,210.0,-14.044,3.105,-9.358,25.954
2452.0,3.205,0.804,-34.919,3.425,9.602,5.125,35.035,4.414,-24.443,-2.674,0.0,36.5,36.1,9.619,3.247,-14.744,-12.12,-15.905,-13.427,-3.145,27.597,0.0,209.24,,217.0,210.0,-14.007,3.106,-9.366,26.02
2452.5,3.205,0.804,-34.919,3.425,9.602,5.125,35.035,4.414,-24.443,-2.674,0.0,36.5,36.1,9.619,3.247,-14.775,-12.104,-15.878,-13.407,-3.145,27.597,0.0,209.04,,217.0,210.0,-14.049,3.108,-9.371,26.158
2453.0,3.205,0.804,-34.919,3.425,9.602,5.125,35.035,4.414,-24.443,-2.674,0.0,36.5,36.1,9.619,3.247,-14.731,-12.108,-15.909,-13.442,-3.145,27.597,0.0,209.04,,217.0,210.0,-14.041,3.109,-9.363,26.084
2453.5,3.205,0.804,-34.919,3.425,9.602,5.125,35.035,4.414,-24.443,-2.674,0.0,36.5,36.1,9.619,3.247,-14.798,-12.081,-15.847,-13.401,-3.145,27.597,0.0,208.94,,218.0,210.0,-14.048,3.111,-9.363,26.009
2454.0,3.205,0.804,-34.919,3.425,9.602,5.157,35.037,4.432,-24.437,-2.679,0.0,36.445,36.166,9.619,3.247,-14.76,-12.114,-15.93,-13.446,-3.141,27.6,0.0,208.94,,218.0,210.0,-14.032,3.113,-9.386,25.962
2454.5,3.205,0.804,-34.919,3.425,9.602,5.157,35.037,4.432,-24.437,-2.679,0.0,36.4,36.2,9.619,3.247,-14.651,-12.129,-15.863,-13.416,-3.141,27.6,0.0,208.54,,219.0,210.0,-14.063,3.114,-9.376,25.875
2455.0,3.218,0.881,-34.021,3.473,9.543,5.157,35.037,4.432,-24.437,-2.679,0.0,36.4,36.2,9.706,3.313,-14.786,-12.126,-15.868,-13.423,-3.141,27.6,0.0,208.54,,219.0,210.0,-14.015,3.116,-9.375,25.889
2455.5,3.218,0.881,-34.021,3.473,9.543,5.157,35.037,4.432,-24.437,-2.679,0.0,36.4,36.2,9.706,3.313,-14.734,-12.123,-15.933,-13.438,-3.141,27.6,0.0,208.94,,220.0,210.0,-14.051,3.117,-9.383,25.843
2456.0,3.218,0.881,-34.021,3.473,9.543,5.157,35.037,4.432,-24.437,-2.679,0.0,36.4,36.2,9.706,3.313,-14.758,-12.108,-15.948,-13.449,-3.141,27.6,0.0,208.94,,220.0,210.0,-14.057,3.119,-9.367,25.786
2456.5,3.218,0.881,-34.021,3.473,9.543,5.157,35.037,4.432,-24.437,-2.679,0.0,36.4,36.2,9.706,3.313,-14.666,-12.113,-15.869,-13.409,-3.141,27.6,0.0,210.64,,220.0,210.0,-14.066,3.121,-9.366,25.787
2457.0,3.218,0.881,-34.021,3.473,9.543,5.174,35.041,4.435,-24.415,-2.681,0.0,36.454,36.126,9.706,3.313,-14.772,-12.106,-15.881,-13.388,-3.147,27.603,0.0,210.64,,220.0,210.0,-14.014,3.122,-9.385,25.736
2457.5,3.218,0.881,-34.021,3.473,9.543,5.174,35.041,4.435,-24.415,-2.681,0.0,36.5,36.1,9.706,3.313,-14.695,-12.117,-15.878,-13.429,-3.147,27.603,0.0,211.24,,219.0,210.0,-14.037,3.124,-9.375,25.728
2458.0,3.41,0.778,-35.209,3.351,9.634,5.174,35.041,4.435,-24.415,-2.681,0.0,36.5,36.1,9.626,3.41,-14.8,-12.105,-15.843,-13.412,-3.147,27.603,0.0,211.24,,219.0,210.0,-14.03,3.125,-9.367,25.694
2458.5,3.41,0.778,-35.209,3.351,9.634,5.174,35.041,4.435,-24.415,-2.681,0.0,36.5,36.1,9.626,3.41,-14.75,-12.099,-15.915,-13.441,-3.147,27.603,0.0,211.04,,218.0,210.0,-14.04,3.13,-9.367,25.685
