t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2581.5,3.278,0.838,-34.188,3.327,9.575,5.141,35.121,4.505,-24.452,-2.597,0.0,36.8,36.6,9.698,3.128,-14.786,-12.14,-15.944,-13.438,-3.042,27.72,0.0,208.24,,217.0,210.0,-14.045,3.241,-9.338,25.05
2582.0,3.278,0.838,-34.188,3.327,9.575,5.141,35.121,4.505,-24.452,-2.597,0.0,36.8,36.6,9.698,3.128,-14.817,-12.095,-15.87,-13.397,-3.042,27.72,0.0,208.24,,217.0,210.0,-14.077,3.241,-9.338,25.055
2582.5,3.278,0.838,-34.188,3.327,9.575,5.141,35.121,4.505,-24.452,-2.597,0.0,36.8,36.6,9.698,3.128,-14.795,-12.144,-15.967,-13.449,-3.042,27.72,0.0,207.34,,218.0,210.0,-14.045,3.242,-9.334,25.079
2583.0,3.278,0.838,-34.188,3.327,9.575,5.141,35.12,4.49,-24.497,-2.58,0.0,36.763,36.536,9.698,3.128,-14.707,-12.152,-15.894,-13.453,-3.03,27.73,0.0,207.34,,218.0,210.0,-14.089,3.243,-9.346,25.088
2583.5,3.278,0.838,-34.188,3.327,9.575,5.141,35.12,4.49,-24.497,-2.58,0.0,36.8,36.5,9.698,3.128,-14.797,-12.144,-15.921,-13.419,-3.03,27.73,0.0,207.24,,219.0,210.0,-14.051,3.243,-9.332,25.093
2584.0,3.016,0.81,-34.451,3.377,9.507,5.141,35.12,4.49,-24.497,-2.58,0.0,36.8,36.5,9.67,3.385,-14.763,-12.137,-15.969,-13.468,-3.03,27.73,0.0,207.24,,219.0,210.0,-14.07,3.244,-9.344,25.077
2584.5,3.016,0.81,-34.451,3.377,9.507,5.141,35.12,4.49,-24.497,-2.58,0.0,36.8,36.5,9.67,3.385,-14.773,-12.144,-15.912,-13.455,-3.03,27.73,0.0,207.94,,220.0,210.0,-14.084,3.24,-9.335,24.948
2585.0,3.016,0.81,-34.451,3.377,9.507,5.141,35.12,4.49,-24.497,-2.58,0.0,36.8,36.5,9.67,3.385,-14.805,-12.151,-15.976,-13.404,-3.03,27.73,0.0,207.94,,220.0,210.0,-14.071,3.236,-9.352,24.928
2585.5,3.016,0.81,-34.451,3.377,9.507,5.141,35.12,4.49,-24.497,-2.58,0.0,36.8,36.5,9.67,3.385,-14.664,-12.164,-15.925,-13.462,-3.03,27.73,0.0,212.14,,219.0,210.0,-14.084,3.233,-9.325,24.918
2586.0,3.016,0.81,-34.451,3.377,9.507,5.099,35.107,4.476,-24.49,-2.581,0.0,36.731,36.543,9.67,3.385,-14.79,-12.152,-15.968,-13.461,-3.049,27.716,0.0,212.14,,219.0,210.0,-14.054,3.229,-9.352,24.926
2586.5,3.016,0.81,-34.451,3.377,9.507,5.099,35.107,4.476,-24.49,-2.581,0.0,36.7,36.5,9.67,3.385,-14.789,-12.142,-15.94,-13.464,-3.049,27.716,0.0,212.54,,218.0,210.0,-14.093,3.226,-9.358,24.892
2587.0,2.67,0.696,-33.696,3.387,9.591,5.099,35.107,4.476,-24.49,-2.581,0.0,36.7,36.5,9.742,3.274,-14.84,-12.16,-15.975,-13.439,-3.049,27.716,0.0,212.54,,218.0,210.0,-14.084,3.222,-9.343,24.878
2587.5,2.67,0.696,-33.696,3.387,9.591,5.099,35.107,4.476,-24.49,-2.581,0.0,36.7,36.5,9.742,3.274,-14.724,-12.163,-15.934,-13.481,-3.049,27.716,0.0,211.94,,217.0,210.0,-14.104,3.213,-9.345,24.907
2588.0,2.67,0.696,-33.696,3.387,9.591,5.099,35.107,4.476,-24.49,-2.581,0.0,36.7,36.5,9.742,3.274,-14.681,-12.124,-15.882,-13.446,-3.049,27.716,0.0,211.94,,217.0,210.0,-14.075,3.204,-9.367,25.03
2588.5,2.67,0.696,-33.696,3.387,9.591,5.099,35.107,4.476,-24.49,-2.581,0.0,36.7,36.5,9.742,3.274,-14.793,-12.148,-15.98,-13.471,-3.049,27.716,0.0,210.84,,217.0,210.0,-14.033,3.195,-9.36,25.016
2589.0,2.67,0.696,-33.696,3.387,9.591,5.099,35.107,4.476,-24.49,-2.581,0.0,36.7,36.5,9.742,3.274,-14.775,-12.155,-15.966,-13.484,-3.049,27.716,0.0,210.84,,217.0,210.0,-14.098,3.187,-9.354,24.989
2589.5,2.67,0.696,-33.696,3.387,9.591,5.083,35.108,4.488,-24.44,-2.595,0.0,36.717,36.609,9.742,3.274,-14.724,-12.154,-15.955,-13.456,-3.051,27.722,0.0,210.44,,217.0,210.0,-14.095,3.178,-9.344,25.011
2590.0,2.67,0.696,-33.696,3.387,9.591,5.083,35.108,4.488,-24.44,-2.595,0.0,36.7,36.6,9.742,3.274,-14.585,-12.106,-15.852,-13.407,-3.051,27.722,0.0,210.44,,217.0,210.0,-14.072,3.17,-9.34,25.046
2590.5,3.145,0.828,-33.783,3.419,9.533,5.083,35.108,4.488,-24.44,-2.595,0.0,36.7,36.6,9.792,3.297,-14.794,-12.13,-15.937,-13.434,-3.051,27.722,0.0,210.64,,217.0,210.0,-13.987,3.162,-9.347,25.031
2591.0,3.145,0.828,-33.783,3.419,9.533,5.083,35.108,4.488,-24.44,-2.595,0.0,36.7,36.6,9.792,3.297,-14.724,-12.137,-15.945,-13.444,-3.051,27.722,0.0,210.64,,217.0,210.0,-14.074,3.162,-9.333,24.989
2591.5,3.145,0.828,-33.783,3.419,9.533,5.083,35.108,4.488,-24.44,-2.595,0.0,36.7,36.6,9.792,3.297,-14.823,-12.144,-15.983,-13.442,-3.051,27.722,0.0,209.04,,217.0,210.0,-14.063,3.161,-9.327,24.989
2592.0,3.145,0.828,-33.783,3.419,9.533,5.083,35.108,4.488,-24.44,-2.595,0.0,36.7,36.6,9.792,3.297,-14.728,-12.145,-15.945,-13.455,-3.051,27.722,0.0,209.04,,217.0,210.0,-14.098,3.161,-9.352,24.96
2592.5,3.145,0.828,-33.783,3.419,9.533,5.12,35.107,4.502,-24.399,-2.593,0.0,36.711,36.437,9.792,3.297,-14.63,-12.123,-15.805,-13.402,-3.053,27.718,0.0,209.14,,217.0,210.0,-14.068,3.161,-9.349,24.946
2593.0,3.145,0.828,-33.783,3.419,9.533,5.12,35.107,4.502,-24.399,-2.593,0.0,36.7,36.4,9.792,3.297,-14.719,-12.127,-15.927,-13.443,-3.053,27.718,0.0,209.14,,217.0,210.0,-13.99,3.161,-9.333,24.932
2593.5,3.165,0.748,-35.209,3.281,9.599,5.12,35.107,4.502,-24.399,-2.593,0.0,36.7,36.4,9.522,3.391,-14.785,-12.143,-15.967,-13.455,-3.053,27.718,0.0,208.74,,218.0,210.0,-14.054,3.16,-9.322,24.916
2594.0,3.165,0.748,-35.209,3.281,9.599,5.12,35.107,4.502,-24.399,-2.593,0.0,36.7,36.4,9.522,3.391,-14.687,-12.139,-15.915,-13.431,-3.053,27.718,0.0,208.74,,218.0,210.0,-14.088,3.16,-9.33,24.926
2594.5,3.165,0.748,-35.209,3.281,9.599,5.12,35.107,4.502,-24.399,-2.593,0.0,36.7,36.4,9.522,3.391,-14.655,-12.109,-15.767,-13.348,-3.053,27.718,0.0,209.04,,218.0,210.0,-14.043,3.16,-9.346,24.856
2595.0,3.165,0.748,-35.209,3.281,9.599,5.12,35.107,4.502,-24.399,-2.593,0.0,36.7,36.4,9.522,3.391,-14.728,-12.137,-15.902,-13.416,-3.053,27.718,0.0,209.04,,218.0,210.0,-13.97,3.161,-9.325,24.829
2595.5,3.165,0.748,-35.209,3.281,9.599,5.134,35.095,4.485,-24.447,-2.583,0.0,36.69,36.475,9.522,3.391,-14.722,-12.127,-15.926,-13.427,-3.045,27.721,0.0,209.14,,218.0,210.0,-14.046,3.161,-9.317,24.843
2596.0,3.165,0.748,-35.209,3.281,9.599,5.134,35.095,4.485,-24.447,-2.583,0.0,36.7,36.5,9.522,3.391,-14.733,-12.091,-15.836,-13.395,-3.045,27.721,0.0,209.14,,218.0,210.0,-14.051,3.161,-9.319,24.853
2596.5,3.165,0.748,-35.209,3.281,9.599,5.134,35.095,4.485,-24.447,-2.583,0.0,36.7,36.5,9.522,3.391,-14.728,-12.119,-15.894,-13.452,-3.045,27.721,0.0,209.34,,218.0,210.0,-14.014,3.161,-9.33,24.866
2597.0,3.252,0.796,-35.209,3.369,9.631,5.134,35.095,4.485,-24.447,-2.583,0.0,36.7,36.5,9.608,3.323,-14.8,-12.121,-15.95,-13.422,-3.045,27.721,0.0,209.34,,218.0,210.0,-14.048,3.161,-9.313,24.861
2597.5,3.252,0.796,-35.209,3.369,9.631,5.134,35.095,4.485,-24.447,-2.583,0.0,36.7,36.5,9.608,3.323,-14.655,-12.122,-15.891,-13.454,-3.045,27.721,0.0,209.34,,218.0,210.0,-14.073,3.162,-9.33,24.887
2598.0,3.252,0.796,-35.209,3.369,9.631,5.134,35.095,4.485,-24.447,-2.583,0.0,36.7,36.5,9.608,3.323,-14.77,-12.113,-15.832,-13.418,-3.045,27.721,0.0,209.34,,218.0,210.0,-14.03,3.164,-9.296,24.873
2598.5,3.252,0.796,-35.209,3.369,9.631,5.134,35.095,4.485,-24.447,-2.583,0.0,36.7,36.5,9.608,3.323,-14.712,-12.141,-15.935,-13.448,-3.045,27.721,0.0,210.74,,218.0,210.0,-14.033,3.165,-9.325,24.96
2599.0,3.252,0.796,-35.209,3.369,9.631,5.14,35.082,4.465,-24.47,-2.59,0.0,36.667,36.37,9.608,3.323,-14.715,-12.103,-15.897,-13.44,-3.057,27.714,0.0,210.74,,218.0,210.0,-14.059,3.167,-9.326,25.067
2599.5,3.252,0.796,-35.209,3.369,9.631,5.14,35.082,4.465,-24.47,-2.59,0.0,36.7,36.4,9.608,3.323,-14.799,-12.145,-15.946,-13.406,-3.057,27.714,0.0,210.54,,218.0,210.0,-14.039,3.168,-9.309,25.169
2600.0,3.437,0.863,-34.099,3.394,9.624,5.14,35.082,4.465,-24.47,-2.59,0.0,36.7,36.4,9.753,3.198,-14.699,-12.148,-15.911,-13.448,-3.057,27.714,0.0,210.54,,218.0,210.0,-14.074,3.169,-9.325,25.272
2600.5,3.437,0.863,-34.099,3.394,9.624,5.14,35.082,4.465,-24.47,-2.59,0.0,36.7,36.4,9.753,3.198,-14.783,-12.138,-15.958,-13.467,-3.057,27.714,0.0,210.64,,218.0,210.0,-14.051,3.174,-9.328,25.299
2601.0,3.437,0.863,-34.099,3.394,9.624,5.14,35.082,4.465,-24.47,-2.59,0.0,36.7,36.4,9.753,3.198,-14.737,-12.147,-15.938,-13.462,-3.057,27.714,0.0,210.64,,218.0,210.0,-14.087,3.178,-9.33,25.284
2601.5,3.437,0.863,-34.099,3.394,9.624,5.14,35.082,4.465,-24.47,-2.59,0.0,36.7,36.4,9.753,3.198,-14.829,-12.128,-15.987,-13.46,-3.057,27.714,0.0,211.04,,217.0,210.0,-14.071,3.182,-9.336,25.287
2602.0,3.437,0.863,-34.099,3.394,9.624,5.129,35.088,4.483,-24.475,-2.577,0.0,36.653,36.414,9.753,3.198,-14.724,-12.15,-15.948,-13.469,-3.045,27.717,0.0,211.04,,217.0,210.0,-14.101,3.187,-9.339,25.314
2602.5,3.437,0.863,-34.099,3.394,9.624,5.129,35.088,4.483,-24.475,-2.577,0.0,36.7,36.4,9.753,3.198,-14.708,-12.14,-15.905,-13.441,-3.045,27.717,0.0,211.04,,216.0,210.0,-14.073,3.191,-9.335,25.307
2603.0,3.437,0.863,-34.099,3.394,9.624,5.129,35.088,4.483,-24.475,-2.577,0.0,36.7,36.4,9.753,3.198,-14.777,-12.157,-15.972,-13.48,-3.045,27.717,0.0,211.04,,216.0,210.0,-14.049,3.195,-9.344,25.299
2603.5,3.183,0.821,-34.521,3.362,9.504,5.129,35.088,4.483,-24.475,-2.577,0.0,36.7,36.4,9.692,3.338,-14.788,-12.157,-15.95,-13.471,-3.045,27.717,0.0,211.04,,215.0,210.0,-14.097,3.199,-9.347,25.293
2604.0,3.183,0.821,-34.521,3.362,9.504,5.129,35.088,4.483,-24.475,-2.577,0.0,36.7,36.4,9.692,3.338,-14.707,-12.154,-15.921,-13.482,-3.045,27.717,0.0,211.04,,215.0,210.0,-14.092,3.198,-9.333,25.263
2604.5,3.183,0.821,-34.521,3.362,9.504,5.129,35.088,4.483,-24.475,-2.577,0.0,36.7,36.4,9.692,3.338,-14.649,-12.14,-15.891,-13.458,-3.045,27.717,0.0,208.94,,216.0,210.0,-14.066,3.198,-9.343,25.338
2605.0,3.183,0.821,-34.521,3.362,9.504,5.129,35.088,4.483,-24.475,-2.577,0.0,36.7,36.4,9.692,3.338,-14.801,-12.158,-15.978,-13.49,-3.045,27.717,0.0,208.94,,216.0,210.0,-14.034,3.198,-9.328,25.361
2605.5,3.183,0.821,-34.521,3.362,9.504,5.091,35.083,4.461,-24.5,-2.568,0.0,36.648,36.324,9.692,3.338,-14.799,-12.158,-15.982,-13.469,-3.038,27.724,0.0,209.44,,216.0,210.0,-14.107,3.198,-9.329,25.313
2606.0,3.183,0.821,-34.521,3.362,9.504,5.091,35.083,4.461,-24.5,-2.568,0.0,36.6,36.3,9.692,3.338,-14.854,-12.146,-16.02,-13.484,-3.038,27.724,0.0,209.44,,216.0,210.0,-14.102,3.197,-9.327,25.192
2606.5,3.135,0.744,-35.209,3.329,9.679,5.091,35.083,4.461,-24.5,-2.568,0.0,36.6,36.3,9.622,3.405,-14.743,-12.182,-15.956,-13.486,-3.038,27.724,0.0,209.54,,216.0,210.0,-14.126,3.197,-9.343,24.954
2607.0,3.135,0.744,-35.209,3.329,9.679,5.091,35.083,4.461,-24.5,-2.568,0.0,36.6,36.3,9.622,3.405,-14.714,-12.137,-15.89,-13.456,-3.038,27.724,0.0,209.54,,216.0,210.0,-14.092,3.196,-9.346,24.802
2607.5,3.135,0.744,-35.209,3.329,9.679,5.091,35.083,4.461,-24.5,-2.568,0.0,36.6,36.3,9.622,3.405,-14.775,-12.15,-15.943,-13.477,-3.038,27.724,0.0,209.24,,216.0,210.0,-14.049,3.195,-9.346,24.716
2608.0,3.135,0.744,-35.209,3.329,9.679,5.091,35.083,4.461,-24.5,-2.568,0.0,36.6,36.3,9.622,3.405,-14.821,-12.157,-16.016,-13.488,-3.038,27.724,0.0,209.24,,216.0,210.0,-14.086,3.194,-9.337,24.701
2608.5,3.135,0.744,-35.209,3.329,9.679,5.083,35.087,4.488,-24.475,-2.574,0.0,36.645,36.364,9.622,3.405,-14.776,-12.161,-15.999,-13.499,-3.034,27.735,0.0,208.94,,217.0,210.0,-14.121,3.193,-9.334,24.695
2609.0,3.135,0.744,-35.209,3.329,9.679,5.083,35.087,4.488,-24.475,-2.574,0.0,36.6,36.4,9.622,3.405,-14.68,-12.16,-15.91,-13.45,-3.034,27.735,0.0,208.94,,217.0,210.0,-14.109,3.192,-9.342,24.718
2609.5,3.684,0.915,-35.209,3.323,9.551,5.083,35.087,4.488,-24.475,-2.574,0.0,36.6,36.4,9.547,3.433,-14.704,-12.164,-15.914,-13.412,-3.034,27.735,0.0,209.04,,217.0,210.0,-14.05,3.191,-9.332,24.731
2610.0,3.684,0.915,-35.209,3.323,9.551,5.083,35.087,4.488,-24.475,-2.574,0.0,36.6,36.4,9.547,3.433,-14.703,-12.176,-15.933,-13.446,-3.034,27.735,0.0,209.04,,217.0,210.0,-14.049,3.199,-9.342,24.723
2610.5,3.684,0.915,-35.209,3.323,9.551,5.083,35.087,4.488,-24.475,-2.574,0.0,36.6,36.4,9.547,3.433,-14.801,-12.154,-15.982,-13.481,-3.034,27.735,0.0,209.14,,217.0,210.0,-14.065,3.207,-9.324,24.723
2611.0,3.684,0.915,-35.209,3.323,9.551,5.083,35.087,4.488,-24.475,-2.574,0.0,36.6,36.4,9.547,3.433,-14.801,-12.181,-15.988,-13.511,-3.034,27.735,0.0,209.14,,217.0,210.0,-14.105,3.215,-9.323,24.715
2611.5,3.684,0.915,-35.209,3.323,9.551,5.083,35.087,4.488,-24.475,-2.574,0.0,36.6,36.4,9.547,3.433,-14.854,-12.173,-16.02,-13.497,-3.034,27.735,0.0,210.14,,217.0,210.0,-14.12,3.223,-9.356,24.678
2612.0,3.684,0.915,-35.209,3.323,9.551,5.098,35.075,4.471,-24.473,-2.58,0.0,36.624,36.287,9.547,3.433,-14.771,-12.18,-16.002,-13.503,-3.031,27.729,0.0,210.14,,217.0,210.0,-14.136,3.23,-9.336,24.712
2612.5,3.684,0.915,-35.209,3.323,9.551,5.098,35.075,4.471,-24.473,-2.58,0.0,36.6,36.3,9.547,3.433,-14.858,-12.139,-15.907,-13.42,-3.031,27.729,0.0,210.44,,217.0,210.0,-14.114,3.238,-9.351,24.659
2613.0,3.628,0.869,-35.209,3.273,9.609,5.098,35.075,4.471,-24.473,-2.58,0.0,36.6,36.3,9.647,3.522,-14.768,-12.17,-15.952,-13.491,-3.031,27.729,0.0,210.44,,217.0,210.0,-14.081,3.245,-9.356,24.658
2613.5,3.628,0.869,-35.209,3.273,9.609,5.098,35.075,4.471,-24.473,-2.58,0.0,36.6,36.3,9.647,3.522,-14.68,-12.136,-15.883,-13.457,-3.031,27.729,0.0,210.04,,217.0,210.0,-14.095,3.251,-9.351,24.634
2614.0,3.628,0.869,-35.209,3.273,9.609,5.098,35.075,4.471,-24.473,-2.58,0.0,36.6,36.3,9.647,3.522,-14.816,-12.15,-16.001,-13.486,-3.031,27.729,0.0,210.04,,217.0,210.0,-14.039,3.258,-9.325,24.868
2614.5,3.628,0.869,-35.209,3.273,9.609,5.098,35.075,4.471,-24.473,-2.58,0.0,36.6,36.3,9.647,3.522,-14.837,-12.162,-16.017,-13.473,-3.031,27.729,0.0,210.04,,217.0,210.0,-14.113,3.264,-9.327,24.971
2615.0,3.628,0.869,-35.209,3.273,9.609,5.154,35.074,4.455,-24.484,-2.563,0.0,36.619,36.254,9.647,3.522,-14.762,-12.163,-15.973,-13.492,-3.035,27.737,0.0,210.04,,217.0,210.0,-14.122,3.27,-9.358,24.967
2615.5,3.628,0.869,-35.209,3.273,9.609,5.154,35.074,4.455,-24.484,-2.563,0.0,36.6,36.3,9.647,3.522,-14.74,-12.142,-15.906,-13.48,-3.035,27.737,0.0,209.84,,217.0,210.0,-14.097,3.276,-9.324,24.957
2616.0,3.751,0.868,-35.209,3.352,9.627,5.154,35.074,4.455,-24.484,-2.563,0.0,36.6,36.3,9.599,3.346,-14.81,-12.151,-15.961,-13.456,-3.035,27.737,0.0,209.84,,217.0,210.0,-14.067,3.281,-9.337,24.96
2616.5,3.751,0.868,-35.209,3.352,9.627,5.154,35.074,4.455,-24.484,-2.563,0.0,36.6,36.3,9.599,3.346,-14.771,-12.161,-15.961,-13.488,-3.035,27.737,0.0,209.94,,217.0,210.0,-14.094,3.289,-9.356,24.945
2617.0,3.751,0.868,-35.209,3.352,9.627,5.154,35.074,4.455,-24.484,-2.563,0.0,36.6,36.3,9.599,3.346,-14.815,-12.166,-16.003,-13.487,-3.035,27.737,0.0,209.94,,217.0,210.0,-14.095,3.297,-9.341,24.919
2617.5,3.751,0.868,-35.209,3.352,9.627,5.154,35.074,4.455,-24.484,-2.563,0.0,36.6,36.3,9.599,3.346,-14.802,-12.169,-15.96,-13.493,-3.035,27.737,0.0,210.34,,217.0,210.0,-14.118,3.304,-9.338,24.914
2618.0,3.751,0.868,-35.209,3.352,9.627,5.154,35.074,4.455,-24.484,-2.563,0.0,36.6,36.3,9.599,3.346,-14.781,-12.165,-15.979,-13.473,-3.035,27.737,0.0,210.34,,217.0,210.0,-14.106,3.311,-9.344,24.904
2618.5,3.751,0.868,-35.209,3.352,9.627,5.142,35.065,4.454,-24.508,-2.583,0.0,36.6,36.421,9.599,3.346,-14.815,-12.159,-15.939,-13.49,-3.049,27.739,0.0,210.34,,217.0,210.0,-14.1,3.319,-9.331,24.923
2619.0,3.751,0.868,-35.209,3.352,9.627,5.142,35.065,4.454,-24.508,-2.583,0.0,36.6,36.4,9.599,3.346,-14.841,-12.156,-16.006,-13.5,-3.049,27.739,0.0,210.34,,217.0,210.0,-14.101,3.326,-9.347,24.885
2619.5,3.626,0.82,-35.209,3.347,9.668,5.142,35.065,4.454,-24.508,-2.583,0.0,36.6,36.4,9.658,3.389,-14.814,-12.159,-16.014,-13.516,-3.049,27.739,0.0,209.84,,217.0,210.0,-14.126,3.333,-9.341,24.877
2620.0,3.626,0.82,-35.209,3.347,9.668,5.142,35.065,4.454,-24.508,-2.583,0.0,36.6,36.4,9.658,3.389,-14.843,-12.163,-15.979,-13.45,-3.049,27.739,0.0,209.84,,217.0,210.0,-14.126,3.337,-9.339,24.843
2620.5,3.626,0.82,-35.209,3.347,9.668,5.142,35.065,4.454,-24.508,-2.583,0.0,36.6,36.4,9.658,3.389,-14.761,-12.18,-15.976,-13.503,-3.049,27.739,0.0,209.84,,217.0,210.0,-14.109,3.342,-9.342,24.827
2621.0,3.626,0.82,-35.209,3.347,9.668,5.142,35.065,4.454,-24.508,-2.583,0.0,36.6,36.4,9.658,3.389,-14.735,-12.182,-15.951,-13.509,-3.049,27.739,0.0,209.84,,217.0,210.0,-14.105,3.347,-9.362,24.834
2621.5,3.626,0.82,-35.209,3.347,9.668,5.145,35.062,4.457,-24.526,-2.595,0.0,36.595,36.282,9.658,3.389,-14.855,-12.167,-16.028,-13.506,-3.035,27.735,0.0,210.54,,217.0,210.0,-14.095,3.351,-9.339,24.821
2622.0,3.626,0.82,-35.209,3.347,9.668,5.145,35.062,4.457,-24.526,-2.595,0.0,36.6,36.3,9.658,3.389,-14.874,-12.196,-16.063,-13.533,-3.035,27.735,0.0,210.54,,217.0,210.0,-14.139,3.356,-9.358,24.855
2622.5,2.966,0.698,-35.209,3.386,9.688,5.145,35.062,4.457,-24.526,-2.595,0.0,36.6,36.3,9.679,3.329,-14.782,-12.174,-16.008,-13.521,-3.035,27.735,0.0,210.94,,217.0,210.0,-14.167,3.36,-9.35,24.849
2623.0,2.966,0.698,-35.209,3.386,9.688,5.145,35.062,4.457,-24.526,-2.595,0.0,36.6,36.3,9.679,3.329,-14.878,-12.151,-15.95,-13.474,-3.035,27.735,0.0,210.94,,217.0,210.0,-14.121,3.354,-9.341,24.868
2623.5,2.966,0.698,-35.209,3.386,9.688,5.145,35.062,4.457,-24.526,-2.595,0.0,36.6,36.3,9.679,3.329,-14.786,-12.189,-16.027,-13.513,-3.035,27.735,0.0,210.34,,217.0,210.0,-14.113,3.348,-9.36,24.857
2624.0,2.966,0.698,-35.209,3.386,9.688,5.145,35.062,4.457,-24.526,-2.595,0.0,36.6,36.3,9.679,3.329,-14.753,-12.195,-15.992,-13.511,-3.035,27.735,0.0,210.34,,217.0,210.0,-14.129,3.341,-9.354,24.874
2624.5,2.966,0.698,-35.209,3.386,9.688,5.141,35.066,4.429,-24.524,-2.588,0.0,36.587,36.265,9.679,3.329,-14.856,-12.186,-16.053,-13.539,-3.018,27.745,0.0,209.64,,217.0,210.0,-14.113,3.335,-9.356,24.805
2625.0,2.966,0.698,-35.209,3.386,9.688,5.141,35.066,4.429,-24.524,-2.588,0.0,36.6,36.3,9.679,3.329,-14.825,-12.182,-16.017,-13.526,-3.018,27.745,0.0,209.64,,217.0,210.0,-14.158,3.329,-9.364,24.819
2625.5,2.966,0.698,-35.209,3.386,9.688,5.141,35.066,4.429,-24.524,-2.588,0.0,36.6,36.3,9.679,3.329,-14.758,-12.214,-16.007,-13.519,-3.018,27.745,0.0,209.84,,217.0,210.0,-14.137,3.323,-9.376,24.805
2626.0,3.433,0.807,-35.209,3.293,9.523,5.141,35.066,4.429,-24.524,-2.588,0.0,36.6,36.3,9.691,3.458,-14.856,-12.181,-15.941,-13.492,-3.018,27.745,0.0,209.84,,217.0,210.0,-14.124,3.317,-9.375,24.813
2626.5,3.433,0.807,-35.209,3.293,9.523,5.141,35.066,4.429,-24.524,-2.588,0.0,36.6,36.3,9.691,3.458,-14.838,-12.211,-16.035,-13.535,-3.018,27.745,0.0,210.24,,217.0,210.0,-14.118,3.319,-9.384,24.83
2627.0,3.433,0.807,-35.209,3.293,9.523,5.141,35.066,4.429,-24.524,-2.588,0.0,36.6,36.3,9.691,3.458,-14.814,-12.198,-15.981,-13.522,-3.018,27.745,0.0,210.24,,217.0,210.0,-14.155,3.321,-9.386,24.888
2627.5,3.433,0.807,-35.209,3.293,9.523,5.141,35.066,4.429,-24.524,-2.588,0.0,36.6,36.3,9.691,3.458,-14.902,-12.205,-16.06,-13.52,-3.018,27.745,0.0,210.34,,217.0,210.0,-14.129,3.323,-9.368,24.925
2628.0,3.433,0.807,-35.209,3.293,9.523,5.121,35.069,4.452,-24.532,-2.569,0.0,36.584,36.21,9.691,3.458,-14.762,-12.212,-16.011,-13.52,-3.029,27.745,0.0,210.34,,217.0,210.0,-14.172,3.325,-9.388,24.943
2628.5,3.433,0.807,-35.209,3.293,9.523,5.121,35.069,4.452,-24.532,-2.569,0.0,36.6,36.2,9.691,3.458,-14.859,-12.2,-15.942,-13.509,-3.029,27.745,0.0,210.54,,217.0,220.0,-14.126,3.326,-9.376,25.145
2629.0,2.802,0.674,-35.209,3.364,9.615,5.121,35.069,4.452,-24.532,-2.569,0.0,36.6,36.2,9.596,3.278,-14.847,-12.176,-15.968,-13.509,-3.029,27.745,0.0,210.14,,217.0,220.0,-14.125,3.32,-9.391,25.213
2629.5,2.802,0.674,-35.209,3.364,9.615,5.121,35.069,4.452,-24.532,-2.569,0.0,36.6,36.2,9.596,3.278,-14.866,-12.208,-16.042,-13.507,-3.029,27.745,0.0,210.14,,218.0,220.0,-14.125,3.32,-9.391,25.271
2630.0,2.802,0.674,-35.209,3.364,9.615,5.121,35.069,4.452,-24.532,-2.569,0.0,36.6,36.2,9.596,3.278,-14.769,-12.228,-15.996,-13.521,-3.029,27.745,0.0,210.14,,218.0,220.0,-14.156,3.311,-9.396,25.325
2630.5,2.802,0.674,-35.209,3.364,9.615,5.121,35.069,4.452,-24.532,-2.569,0.0,36.6,36.2,9.596,3.278,-14.888,-12.185,-15.972,-13.483,-3.029,27.745,0.0,209.54,,219.0,220.0,-14.129,3.303,-9.386,25.324
2631.0,2.802,0.674,-35.209,3.364,9.615,5.085,35.068,4.454,-24.554,-2.557,0.0,36.586,36.248,9.596,3.278,-14.832,-12.208,-16.026,-13.533,-3.025,27.747,0.0,209.54,,219.0,220.0,-14.132,3.295,-9.388,25.309
2631.5,2.802,0.674,-35.209,3.364,9.615,5.085,35.068,4.454,-24.554,-2.557,0.0,36.6,36.2,9.596,3.278,-14.896,-12.185,-15.965,-13.495,-3.025,27.747,0.0,209.44,,220.0,220.0,-14.15,3.286,-9.384,25.226
2632.0,2.802,0.674,-35.209,3.364,9.615,5.085,35.068,4.454,-24.554,-2.557,0.0,36.6,36.2,9.596,3.278,-14.86,-12.197,-16.031,-13.518,-3.025,27.747,0.0,209.44,,220.0,220.0,-14.135,3.279,-9.376,25.171
2632.5,2.891,0.796,-34.143,3.398,9.547,5.085,35.068,4.454,-24.554,-2.557,0.0,36.6,36.2,9.68,3.278,-14.749,-12.184,-15.976,-13.528,-3.025,27.747,0.0,209.94,,221.0,220.0,-14.151,3.264,-9.377,25.123
2633.0,2.891,0.796,-34.143,3.398,9.547,5.085,35.068,4.454,-24.554,-2.557,0.0,36.6,36.2,9.68,3.278,-14.833,-12.195,-16.033,-13.537,-3.025,27.747,0.0,209.94,,221.0,220.0,-14.109,3.264,-9.388,25.039
2633.5,2.891,0.796,-34.143,3.398,9.547,5.085,35.068,4.454,-24.554,-2.557,0.0,36.6,36.2,9.68,3.278,-14.855,-12.206,-15.995,-13.539,-3.025,27.747,0.0,212.84,,222.0,220.0,-14.149,3.258,-9.383,24.961
2634.0,2.891,0.796,-34.143,3.398,9.547,5.085,35.068,4.454,-24.554,-2.557,0.0,36.6,36.2,9.68,3.278,-14.866,-12.204,-16.079,-13.555,-3.025,27.747,0.0,212.84,,222.0,220.0,-14.149,3.252,-9.381,24.875
2634.5,2.891,0.796,-34.143,3.398,9.547,5.124,35.064,4.459,-24.527,-2.578,0.0,36.579,36.322,9.68,3.278,-14.735,-12.191,-15.977,-13.53,-3.015,27.743,0.0,212.24,,223.0,220.0,-14.176,3.246,-9.38,24.845
2635.0,2.891,0.796,-34.143,3.398,9.547,5.124,35.064,4.459,-24.527,-2.578,0.0,36.6,36.3,9.68,3.278,-14.888,-12.197,-15.935,-13.498,-3.015,27.743,0.0,212.24,,223.0,220.0,-14.108,3.241,-9.387,24.786
2635.5,3.144,0.827,-33.916,3.375,9.482,5.124,35.064,4.459,-24.527,-2.578,0.0,36.6,36.3,9.798,3.293,-14.822,-12.231,-16.022,-13.532,-3.015,27.743,0.0,212.04,,224.0,220.0,-14.13,3.235,-9.39,24.764
2636.0,3.144,0.827,-33.916,3.375,9.482,5.124,35.064,4.459,-24.527,-2.578,0.0,36.6,36.3,9.798,3.293,-14.769,-12.2,-15.983,-13.526,-3.015,27.743,0.0,212.04,,224.0,220.0,-14.152,3.233,-9.386,24.746
2636.5,3.144,0.827,-33.916,3.375,9.482,5.124,35.064,4.459,-24.527,-2.578,0.0,36.6,36.3,9.798,3.293,-14.766,-12.223,-16.012,-13.531,-3.015,27.743,0.0,213.24,,225.0,220.0,-14.12,3.232,-9.377,24.756
2637.0,3.144,0.827,-33.916,3.375,9.482,5.124,35.064,4.459,-24.527,-2.578,0.0,36.6,36.3,9.798,3.293,-14.882,-12.19,-15.962,-13.491,-3.015,27.743,0.0,213.24,,225.0,220.0,-14.133,3.23,-9.37,24.787
2637.5,3.144,0.827,-33.916,3.375,9.482,5.151,35.073,4.438,-24.504,-2.554,0.0,36.579,36.291,9.798,3.293,-14.805,-12.22,-16.032,-13.533,-3.006,27.749,0.0,215.24,,226.0,220.0,-14.131,3.229,-9.378,24.736
2638.0,3.144,0.827,-33.916,3.375,9.482,5.151,35.073,4.438,-24.504,-2.554,0.0,36.6,36.3,9.798,3.293,-14.734,-12.17,-15.958,-13.52,-3.006,27.749,0.0,215.24,,226.0,220.0,-14.148,3.228,-9.379,24.762
2638.5,2.999,0.808,-33.989,3.413,9.544,5.151,35.073,4.438,-24.504,-2.554,0.0,36.6,36.3,9.657,3.209,-14.842,-12.216,-16.035,-13.508,-3.006,27.749,0.0,215.24,,227.0,220.0,-14.095,3.226,-9.356,24.773
2639.0,2.999,0.808,-33.989,3.413,9.544,5.151,35.073,4.438,-24.504,-2.554,0.0,36.6,36.3,9.657,3.209,-14.783,-12.192,-15.988,-13.525,-3.006,27.749,0.0,215.24,,227.0,220.0,-14.15,3.223,-9.365,24.808
2639.5,2.999,0.808,-33.989,3.413,9.544,5.151,35.073,4.438,-24.504,-2.554,0.0,36.6,36.3,9.657,3.209,-14.869,-12.156,-15.921,-13.481,-3.006,27.749,0.0,215.14,,228.0,220.0,-14.122,3.219,-9.342,24.806
2640.0,2.999,0.808,-33.989,3.413,9.544,5.151,35.073,4.438,-24.504,-2.554,0.0,36.6,36.3,9.657,3.209,-14.761,-12.172,-15.97,-13.501,-3.006,27.749,0.0,215.14,,228.0,220.0,-14.107,3.215,-9.36,24.794
2640.5,2.999,0.808,-33.989,3.413,9.544,5.151,35.073,4.438,-24.504,-2.554,0.0,36.6,36.3,9.657,3.209,-14.851,-12.202,-16.034,-13.466,-3.006,27.749,0.0,218.14,,229.0,220.0,-14.101,3.212,-9.368,24.802
2641.0,2.999,0.808,-33.989,3.413,9.544,5.116,35.068,4.424,-24.499,-2.562,0.0,36.581,36.371,9.657,3.209,-14.739,-12.196,-15.959,-13.507,-2.998,27.74,0.0,218.14,,229.0,220.0,-14.138,3.208,-9.358,24.802
2641.5,2.999,0.808,-33.989,3.413,9.544,5.116,35.068,4.424,-24.499,-2.562,0.0,36.6,36.4,9.657,3.209,-14.852,-12.19,-15.918,-13.486,-2.998,27.74,0.0,218.24,,230.0,220.0,-14.1,3.205,-9.348,24.808
2642.0,3.244,0.819,-34.768,3.348,9.576,5.116,35.068,4.424,-24.499,-2.562,0.0,36.6,36.4,9.694,3.41,-14.799,-12.183,-16.002,-13.513,-2.998,27.74,0.0,218.24,,230.0,220.0,-14.112,3.201,-9.36,24.793
2642.5,3.244,0.819,-34.768,3.348,9.576,5.116,35.068,4.424,-24.499,-2.562,0.0,36.6,36.4,9.694,3.41,-14.722,-12.189,-15.944,-13.478,-2.998,27.74,0.0,218.84,,231.0,220.0,-14.124,3.202,-9.353,24.775
2643.0,3.244,0.819,-34.768,3.348,9.576,5.116,35.068,4.424,-24.499,-2.562,0.0,36.6,36.4,9.694,3.41,-14.827,-12.19,-16.005,-13.493,-2.998,27.74,0.0,218.84,,231.0,220.0,-14.083,3.203,-9.339,24.761
2643.5,3.244,0.819,-34.768,3.348,9.576,5.116,35.068,4.424,-24.499,-2.562,0.0,36.6,36.4,9.694,3.41,-14.839,-12.155,-15.888,-13.471,-2.998,27.74,0.0,223.44,,230.0,220.0,-14.129,3.203,-9.33,24.744
2644.0,3.244,0.819,-34.768,3.348,9.576,5.075,35.063,4.42,-24.494,-2.551,0.0,36.588,36.292,9.694,3.41,-14.805,-12.208,-16.012,-13.5,-3.011,27.738,0.0,223.44,,230.0,220.0,-14.088,3.204,-9.349,24.741
2644.5,3.244,0.819,-34.768,3.348,9.576,5.075,35.063,4.42,-24.494,-2.551,0.0,36.6,36.3,9.694,3.41,-14.728,-12.175,-15.933,-13.469,-3.011,27.738,0.0,223.44,,229.0,220.0,-14.131,3.205,-9.343,24.748
2645.0,3.131,0.837,-33.636,3.397,9.607,5.075,35.063,4.42,-24.494,-2.551,0.0,36.6,36.3,9.661,3.278,-14.816,-12.178,-15.973,-13.461,-3.011,27.738,0.0,223.44,,229.0,220.0,-14.076,3.205,-9.342,24.751
2645.5,3.131,0.837,-33.636,3.397,9.607,5.075,35.063,4.42,-24.494,-2.551,0.0,36.6,36.3,9.661,3.278,-14.751,-12.171,-15.973,-13.477,-3.011,27.738,0.0,223.54,,228.0,220.0,-14.107,3.204,-9.331,24.619
2646.0,3.131,0.837,-33.636,3.397,9.607,5.075,35.063,4.42,-24.494,-2.551,0.0,36.6,36.3,9.661,3.278,-14.788,-12.155,-15.911,-13.491,-3.011,27.738,0.0,223.54,,228.0,220.0,-14.093,3.203,-9.344,24.588
2646.5,3.131,0.837,-33.636,3.397,9.607,5.075,35.063,4.42,-24.494,-2.551,0.0,36.6,36.3,9.661,3.278,-14.795,-12.179,-15.989,-13.503,-3.011,27.738,0.0,222.34,,227.0,220.0,-14.086,3.202,-9.334,24.582
2647.0,3.131,0.837,-33.636,3.397,9.607,5.075,35.063,4.42,-24.494,-2.551,0.0,36.6,36.3,9.661,3.278,-14.827,-12.179,-15.944,-13.465,-3.011,27.738,0.0,222.34,,227.0,220.0,-14.117,3.201,-9.336,24.647
2647.5,3.131,0.837,-33.636,3.397,9.607,5.084,35.069,4.431,-24.524,-2.564,0.0,36.594,36.254,9.661,3.278,-14.73,-12.144,-15.945,-13.506,-2.999,27.747,0.0,221.84,,226.0,220.0,-14.103,3.2,-9.317,24.658
2648.0,3.131,0.837,-33.636,3.397,9.607,5.084,35.069,4.431,-24.524,-2.564,0.0,36.6,36.3,9.661,3.278,-14.832,-12.125,-15.896,-13.447,-2.999,27.747,0.0,221.84,,226.0,220.0,-14.081,3.198,-9.314,24.683
2648.5,3.436,0.862,-35.209,3.363,9.506,5.084,35.069,4.431,-24.524,-2.564,0.0,36.6,36.3,9.664,3.404,-14.807,-12.166,-15.997,-13.486,-2.999,27.747,0.0,221.64,,225.0,220.0,-14.075,3.197,-9.317,24.788
2649.0,3.436,0.862,-35.209,3.363,9.506,5.084,35.069,4.431,-24.524,-2.564,0.0,36.6,36.3,9.664,3.404,-14.707,-12.146,-15.952,-13.476,-2.999,27.747,0.0,221.64,,225.0,220.0,-14.114,3.201,-9.315,24.887
2649.5,3.436,0.862,-35.209,3.363,9.506,5.084,35.069,4.431,-24.524,-2.564,0.0,36.6,36.3,9.664,3.404,-14.815,-12.173,-15.984,-13.448,-2.999,27.747,0.0,218.44,,226.0,220.0,-14.07,3.205,-9.31,24.889
2650.0,3.436,0.862,-35.209,3.363,9.506,5.084,35.069,4.431,-24.524,-2.564,0.0,36.6,36.3,9.664,3.404,-14.732,-12.167,-15.966,-13.477,-2.999,27.747,0.0,218.44,,226.0,220.0,-14.105,3.209,-9.309,24.914
2650.5,3.436,0.862,-35.209,3.363,9.506,5.118,35.077,4.449,-24.494,-2.554,0.0,36.595,36.328,9.664,3.404,-14.767,-12.155,-15.985,-13.5,-3.007,27.744,0.0,219.14,,226.0,220.0,-14.085,3.213,-9.297,24.917
2651.0,3.436,0.862,-35.209,3.363,9.506,5.118,35.077,4.449,-24.494,-2.554,0.0,36.6,36.3,9.664,3.404,-14.716,-12.155,-15.928,-13.447,-3.007,27.744,0.0,219.14,,226.0,220.0,-14.102,3.216,-9.317,24.946
2651.5,3.165,0.757,-35.209,3.345,9.677,5.118,35.077,4.449,-24.494,-2.554,0.0,36.6,36.3,9.612,3.405,-14.808,-12.186,-16.005,-13.497,-3.007,27.744,0.0,218.74,,227.0,220.0,-14.062,3.22,-9.311,24.925
2652.0,3.165,0.757,-35.209,3.345,9.677,5.118,35.077,4.449,-24.494,-2.554,0.0,36.6,36.3,9.612,3.405,-14.736,-12.15,-15.961,-13.475,-3.007,27.744,0.0,218.74,,227.0,220.0,-14.124,3.219,-9.303,24.915
2652.5,3.165,0.757,-35.209,3.345,9.677,5.118,35.077,4.449,-24.494,-2.554,0.0,36.6,36.3,9.612,3.405,-14.837,-12.12,-15.903,-13.442,-3.007,27.744,0.0,218.74,,228.0,220.0,-14.081,3.218,-9.299,24.891
2653.0,3.165,0.757,-35.209,3.345,9.677,5.118,35.077,4.449,-24.494,-2.554,0.0,36.6,36.3,9.612,3.405,-14.768,-12.166,-15.99,-13.475,-3.007,27.744,0.0,218.74,,228.0,220.0,-14.076,3.217,-9.296,24.844
2653.5,3.165,0.757,-35.209,3.345,9.677,5.18,35.09,4.427,-24.503,-2.557,0.0,36.607,36.443,9.612,3.405,-14.688,-12.157,-15.935,-13.463,-3.0,27.748,0.0,219.24,,228.0,220.0,-14.1,3.216,-9.306,24.835
2654.0,3.165,0.757,-35.209,3.345,9.677,5.18,35.09,4.427,-24.503,-2.557,0.0,36.6,36.4,9.612,3.405,-14.82,-12.149,-15.985,-13.45,-3.0,27.748,0.0,219.24,,228.0,220.0,-14.061,3.215,-9.292,24.852
2654.5,3.165,0.757,-35.209,3.345,9.677,5.18,35.09,4.427,-24.503,-2.557,0.0,36.6,36.4,9.612,3.405,-14.824,-12.136,-15.927,-13.427,-3.0,27.748,0.0,219.24,,228.0,220.0,-14.101,3.215,-9.282,24.877
2655.0,3.533,0.815,-35.209,3.308,9.638,5.18,35.09,4.427,-24.503,-2.557,0.0,36.6,36.4,9.647,3.421,-14.769,-12.134,-15.973,-13.478,-3.0,27.748,0.0,219.24,,228.0,220.0,-14.079,3.214,-9.278,24.868
2655.5,3.533,0.815,-35.209,3.308,9.638,5.18,35.09,4.427,-24.503,-2.557,0.0,36.6,36.4,9.647,3.421,-14.7,-12.126,-15.898,-13.438,-3.0,27.748,0.0,218.54,,229.0,220.0,-14.089,3.219,-9.276,24.864
2656.0,3.533,0.815,-35.209,3.308,9.638,5.18,35.09,4.427,-24.503,-2.557,0.0,36.6,36.4,9.647,3.421,-14.794,-12.143,-15.989,-13.463,-3.0,27.748,0.0,218.54,,229.0,220.0,-14.04,3.224,-9.274,24.881
2656.5,3.533,0.815,-35.209,3.308,9.638,5.18,35.09,4.427,-24.503,-2.557,0.0,36.6,36.4,9.647,3.421,-14.733,-12.143,-15.947,-13.458,-3.0,27.748,0.0,220.54,,229.0,220.0,-14.097,3.229,-9.28,24.926
2657.0,3.533,0.815,-35.209,3.308,9.638,5.163,35.079,4.419,-24.503,-2.578,0.0,36.605,36.319,9.647,3.421,-14.822,-12.114,-15.907,-13.428,-3.011,27.738,0.0,220.54,,229.0,220.0,-14.07,3.234,-9.265,24.907
2657.5,3.533,0.815,-35.209,3.308,9.638,5.163,35.079,4.419,-24.503,-2.578,0.0,36.6,36.3,9.647,3.421,-14.743,-12.139,-15.979,-13.484,-3.011,27.738,0.0,220.44,,229.0,220.0,-14.068,3.239,-9.27,24.884
2658.0,3.527,0.827,-35.209,3.386,9.661,5.163,35.079,4.419,-24.503,-2.578,0.0,36.6,36.3,9.638,3.289,-14.822,-12.126,-15.99,-13.466,-3.011,27.738,0.0,220.44,,229.0,220.0,-14.086,3.244,-9.27,24.863
2658.5,3.527,0.827,-35.209,3.386,9.661,5.163,35.079,4.419,-24.503,-2.578,0.0,36.6,36.3,9.638,3.289,-14.714,-12.134,-15.927,-13.465,-3.011,27.738,0.0,220.14,,229.0,220.0,-14.101,3.249,-9.271,24.884
2659.0,3.527,0.827,-35.209,3.386,9.661,5.163,35.079,4.419,-24.503,-2.578,0.0,36.6,36.3,9.638,3.289,-14.806,-12.114,-15.915,-13.402,-3.011,27.738,0.0,220.14,,229.0,220.0,-14.06,3.253,-9.271,24.979
2659.5,3.527,0.827,-35.209,3.386,9.661,5.163,35.079,4.419,-24.503,-2.578,0.0,36.6,36.3,9.638,3.289,-14.744,-12.116,-15.955,-13.441,-3.011,27.738,0.0,221.34,,228.0,220.0,-14.059,3.258,-9.271,25.204
2660.0,3.527,0.827,-35.209,3.386,9.661,5.152,35.09,4.42,-24.5,-2.563,0.0,36.613,36.511,9.638,3.289,-14.773,-12.121,-15.899,-13.436,-3.007,27.742,0.0,221.34,,228.0,220.0,-14.064,3.262,-9.261,25.173
2660.5,3.527,0.827,-35.209,3.386,9.661,5.152,35.09,4.42,-24.5,-2.563,0.0,36.6,36.5,9.638,3.289,-14.772,-12.133,-15.999,-13.461,-3.007,27.742,0.0,221.84,,227.0,220.0,-14.057,3.266,-9.259,25.152
2661.0,3.527,0.827,-35.209,3.386,9.661,5.152,35.09,4.42,-24.5,-2.563,0.0,36.6,36.5,9.638,3.289,-14.691,-12.113,-15.941,-13.443,-3.007,27.742,0.0,221.84,,227.0,220.0,-14.091,3.271,-9.255,25.135
2661.5,2.959,0.761,-34.152,3.404,9.553,5.152,35.09,4.42,-24.5,-2.563,0.0,36.6,36.5,9.646,3.175,-14.749,-12.119,-15.95,-13.455,-3.007,27.742,0.0,221.84,,226.0,220.0,-14.047,3.275,-9.252,25.059
2662.0,2.959,0.761,-34.152,3.404,9.553,5.152,35.09,4.42,-24.5,-2.563,0.0,36.6,36.5,9.646,3.175,-14.741,-12.1,-15.867,-13.404,-3.007,27.742,0.0,221.84,,226.0,220.0,-14.068,3.27,-9.236,25.129
2662.5,2.959,0.761,-34.152,3.404,9.553,5.152,35.09,4.42,-24.5,-2.563,0.0,36.6,36.5,9.646,3.175,-14.786,-12.122,-15.956,-13.44,-3.007,27.742,0.0,219.14,,226.0,220.0,-14.028,3.265,-9.247,25.123
2663.0,2.959,0.761,-34.152,3.404,9.553,5.152,35.09,4.42,-24.5,-2.563,0.0,36.6,36.5,9.646,3.175,-14.7,-12.096,-15.927,-13.438,-3.007,27.742,0.0,219.14,,226.0,220.0,-14.076,3.26,-9.245,25.062
2663.5,2.959,0.761,-34.152,3.404,9.553,5.097,35.086,4.421,-24.485,-2.56,0.0,36.621,36.486,9.646,3.175,-14.785,-12.115,-15.974,-13.426,-3.013,27.746,0.0,218.24,,227.0,220.0,-14.04,3.255,-9.233,24.977
2664.0,2.959,0.761,-34.152,3.404,9.553,5.097,35.086,4.421,-24.485,-2.56,0.0,36.6,36.5,9.646,3.175,-14.731,-12.105,-15.946,-13.416,-3.013,27.746,0.0,218.24,,227.0,220.0,-14.075,3.25,-9.247,24.975
2664.5,3.228,0.814,-34.908,3.385,9.512,5.097,35.086,4.421,-24.485,-2.56,0.0,36.6,36.5,9.699,3.418,-14.758,-12.071,-15.821,-13.364,-3.013,27.746,0.0,218.64,,228.0,220.0,-14.05,3.245,-9.213,24.978
2665.0,3.228,0.814,-34.908,3.385,9.512,5.097,35.086,4.421,-24.485,-2.56,0.0,36.6,36.5,9.699,3.418,-14.686,-12.087,-15.871,-13.419,-3.013,27.746,0.0,218.64,,228.0,220.0,-14.004,3.245,-9.217,24.987
2665.5,3.228,0.814,-34.908,3.385,9.512,5.097,35.086,4.421,-24.485,-2.56,0.0,36.6,36.5,9.699,3.418,-14.77,-12.081,-15.921,-13.395,-3.013,27.746,0.0,218.84,,229.0,220.0,-14.016,3.244,-9.212,24.959
2666.0,3.228,0.814,-34.908,3.385,9.512,5.097,35.086,4.421,-24.485,-2.56,0.0,36.6,36.5,9.699,3.418,-14.684,-12.071,-15.913,-13.407,-3.013,27.746,0.0,218.84,,229.0,220.0,-14.042,3.244,-9.209,24.947
2666.5,3.228,0.814,-34.908,3.385,9.512,5.098,35.104,4.4,-24.435,-2.57,0.0,36.634,36.485,9.699,3.418,-14.757,-12.048,-15.815,-13.36,-3.015,27.747,0.0,218.54,,230.0,220.0,-14.019,3.244,-9.214,24.939
2667.0,3.228,0.814,-34.908,3.385,9.512,5.098,35.104,4.4,-24.435,-2.57,0.0,36.6,36.5,9.699,3.418,-14.712,-12.065,-15.917,-13.399,-3.015,27.747,0.0,218.54,,230.0,220.0,-13.995,3.244,-9.212,24.95
2667.5,2.781,0.774,-33.999,3.466,9.586,5.098,35.104,4.4,-24.435,-2.57,0.0,36.6,36.5,9.678,3.333,-14.628,-12.047,-15.857,-13.373,-3.015,27.747,0.0,218.14,,231.0,220.0,-14.023,3.243,-9.191,24.921
2668.0,2.781,0.774,-33.999,3.466,9.586,5.098,35.104,4.4,-24.435,-2.57,0.0,36.6,36.5,9.678,3.333,-14.742,-12.07,-15.926,-13.383,-3.015,27.747,0.0,218.14,,231.0,220.0,-13.976,3.236,-9.186,24.927
2668.5,2.781,0.774,-33.999,3.466,9.586,5.098,35.104,4.4,-24.435,-2.57,0.0,36.6,36.5,9.678,3.333,-14.763,-12.039,-15.834,-13.354,-3.015,27.747,0.0,217.84,,232.0,220.0,-14.03,3.228,-9.19,24.922
2669.0,2.781,0.774,-33.999,3.466,9.586,5.098,35.104,4.4,-24.435,-2.57,0.0,36.6,36.5,9.678,3.333,-14.68,-12.059,-15.911,-13.39,-3.015,27.747,0.0,217.84,,232.0,220.0,-13.997,3.221,-9.198,24.942
2669.5,2.781,0.774,-33.999,3.466,9.586,5.098,35.104,4.4,-24.435,-2.57,0.0,36.6,36.5,9.678,3.333,-14.632,-12.037,-15.861,-13.377,-3.015,27.747,0.0,220.94,,232.0,220.0,-14.01,3.214,-9.183,24.894
2670.0,2.781,0.774,-33.999,3.466,9.586,5.13,35.103,4.409,-24.43,-2.574,0.0,36.646,36.59,9.678,3.333,-14.751,-12.06,-15.927,-13.389,-3.011,27.752,0.0,220.94,,232.0,220.0,-13.977,3.207,-9.187,24.846
2670.5,2.781,0.774,-33.999,3.466,9.586,5.13,35.103,4.409,-24.43,-2.574,0.0,36.6,36.6,9.678,3.333,-14.679,-12.059,-15.89,-13.396,-3.011,27.752,0.0,221.34,,231.0,220.0,-14.032,3.2,-9.178,24.833
2671.0,3.144,0.747,-35.209,3.349,9.663,5.13,35.103,4.409,-24.43,-2.574,0.0,36.6,36.6,9.507,3.325,-14.761,-12.037,-15.86,-13.321,-3.011,27.752,0.0,221.34,,231.0,220.0,-14.006,3.193,-9.174,24.935
2671.5,3.144,0.747,-35.209,3.349,9.663,5.13,35.103,4.409,-24.43,-2.574,0.0,36.6,36.6,9.507,3.325,-14.696,-12.044,-15.926,-13.391,-3.011,27.752,0.0,221.74,,230.0,220.0,-13.995,3.192,-9.187,24.952
2672.0,3.144,0.747,-35.209,3.349,9.663,5.13,35.103,4.409,-24.43,-2.574,0.0,36.6,36.6,9.507,3.325,-14.738,-12.054,-15.887,-13.337,-3.011,27.752,0.0,221.74,,230.0,220.0,-14.014,3.191,-9.187,24.966
2672.5,3.144,0.747,-35.209,3.349,9.663,5.13,35.103,4.409,-24.43,-2.574,0.0,36.6,36.6,9.507,3.325,-14.63,-12.066,-15.87,-13.377,-3.011,27.752,0.0,222.54,,229.0,220.0,-14.004,3.19,-9.179,24.985
2673.0,3.144,0.747,-35.209,3.349,9.663,5.12,35.108,4.404,-24.462,-2.56,0.0,36.658,36.673,9.507,3.325,-14.742,-12.049,-15.838,-13.355,-2.998,27.755,0.0,222.54,,229.0,220.0,-13.986,3.19,-9.164,24.961
2673.5,3.144,0.747,-35.209,3.349,9.663,5.12,35.108,4.404,-24.462,-2.56,0.0,36.7,36.7,9.507,3.325,-14.709,-12.052,-15.897,-13.393,-2.998,27.755,0.0,222.84,,228.0,220.0,-13.996,3.189,-9.19,24.987
2674.0,3.487,0.863,-34.551,3.416,9.592,5.12,35.108,4.404,-24.462,-2.56,0.0,36.7,36.7,9.661,3.168,-14.597,-12.032,-15.814,-13.344,-2.998,27.755,0.0,222.84,,228.0,220.0,-14.013,3.188,-9.158,24.989
2674.5,3.487,0.863,-34.551,3.416,9.592,5.12,35.108,4.404,-24.462,-2.56,0.0,36.7,36.7,9.661,3.168,-14.722,-12.056,-15.886,-13.356,-2.998,27.755,0.0,223.14,,227.0,220.0,-13.947,3.193,-9.189,24.966
2675.0,3.487,0.863,-34.551,3.416,9.592,5.12,35.108,4.404,-24.462,-2.56,0.0,36.7,36.7,9.661,3.168,-14.644,-12.053,-15.897,-13.373,-2.998,27.755,0.0,223.14,,227.0,220.0,-14.005,3.198,-9.15,24.969
2675.5,3.487,0.863,-34.551,3.416,9.592,5.12,35.108,4.404,-24.462,-2.56,0.0,36.7,36.7,9.661,3.168,-14.699,-12.06,-15.91,-13.376,-2.998,27.755,0.0,220.14,,227.0,220.0,-14.011,3.207,-9.163,24.962
2676.0,3.487,0.863,-34.551,3.416,9.592,5.12,35.108,4.404,-24.462,-2.56,0.0,36.7,36.7,9.661,3.168,-14.596,-12.042,-15.809,-13.338,-2.998,27.755,0.0,220.14,,227.0,220.0,-14.011,3.207,-9.172,24.961
2676.5,3.487,0.863,-34.551,3.416,9.592,5.178,35.112,4.415,-24.435,-2.562,0.0,36.676,36.605,9.661,3.168,-14.718,-12.04,-15.894,-13.383,-3.002,27.759,0.0,220.84,,227.0,220.0,-13.946,3.212,-9.163,24.967
2677.0,3.487,0.863,-34.551,3.416,9.592,5.178,35.112,4.415,-24.435,-2.562,0.0,36.7,36.6,9.661,3.168,-14.672,-12.052,-15.866,-13.374,-3.002,27.759,0.0,220.84,,227.0,220.0,-14.009,3.216,-9.163,24.966
2677.5,2.801,0.749,-33.856,3.431,9.522,5.178,35.112,4.415,-24.435,-2.562,0.0,36.7,36.6,9.739,3.289,-14.75,-12.002,-15.827,-13.321,-3.002,27.759,0.0,220.74,,227.0,220.0,-13.991,3.221,-9.164,24.968
2678.0,2.801,0.749,-33.856,3.431,9.522,5.178,35.112,4.415,-24.435,-2.562,0.0,36.7,36.6,9.739,3.289,-14.698,-12.04,-15.889,-13.379,-3.002,27.759,0.0,220.74,,227.0,220.0,-13.975,3.214,-9.168,24.931
2678.5,2.801,0.749,-33.856,3.431,9.522,5.178,35.112,4.415,-24.435,-2.562,0.0,36.7,36.6,9.739,3.289,-14.646,-12.038,-15.849,-13.371,-3.002,27.759,0.0,219.64,,227.0,220.0,-14.001,3.207,-9.152,24.93
2679.0,2.801,0.749,-33.856,3.431,9.522,5.178,35.112,4.415,-24.435,-2.562,0.0,36.7,36.6,9.739,3.289,-14.711,-12.014,-15.877,-13.332,-3.002,27.759,0.0,219.64,,227.0,220.0,-13.976,3.201,-9.171,24.901
2679.5,2.801,0.749,-33.856,3.431,9.522,5.112,35.117,4.406,-24.454,-2.555,0.0,36.689,36.582,9.739,3.289,-14.692,-12.023,-15.847,-13.375,-3.01,27.758,0.0,219.14,,227.0,220.0,-13.984,3.194,-9.154,24.887
2680.0,2.801,0.749,-33.856,3.431,9.522,5.112,35.117,4.406,-24.454,-2.555,0.0,36.7,36.6,9.739,3.289,-14.666,-12.031,-15.894,-13.359,-3.01,27.758,0.0,219.14,,227.0,220.0,-13.984,3.188,-9.155,24.899
2680.5,2.889,0.741,-34.557,3.303,9.556,5.112,35.117,4.406,-24.454,-2.555,0.0,36.7,36.6,9.733,3.403,-14.629,-12.026,-15.829,-13.347,-3.01,27.758,0.0,219.44,,227.0,220.0,-13.988,3.181,-9.157,24.901
2681.0,2.889,0.741,-34.557,3.303,9.556,5.112,35.117,4.406,-24.454,-2.555,0.0,36.7,36.6,9.733,3.403,-14.679,-12.035,-15.814,-13.343,-3.01,27.758,0.0,219.44,,227.0,220.0,-13.958,3.176,-9.165,24.878
2681.5,2.889,0.741,-34.557,3.303,9.556,5.112,35.117,4.406,-24.454,-2.555,0.0,36.7,36.6,9.733,3.403,-14.569,-12.029,-15.819,-13.337,-3.01,27.758,0.0,220.04,,227.0,220.0,-13.968,3.172,-9.124,24.815
2682.0,2.889,0.741,-34.557,3.303,9.556,5.112,35.117,4.406,-24.454,-2.555,0.0,36.7,36.6,9.733,3.403,-14.649,-12.008,-15.828,-13.327,-3.01,27.758,0.0,220.04,,227.0,220.0,-13.939,3.167,-9.124,24.881
2682.5,2.889,0.741,-34.557,3.303,9.556,5.112,35.117,4.406,-24.454,-2.555,0.0,36.7,36.6,9.733,3.403,-14.682,-12.005,-15.89,-13.353,-3.01,27.758,0.0,220.24,,227.0,220.0,-13.953,3.163,-9.131,24.932
2683.0,2.889,0.741,-34.557,3.303,9.556,5.129,35.118,4.41,-24.414,-2.562,0.0,36.702,36.675,9.733,3.403,-14.707,-12.018,-15.896,-13.319,-3.014,27.752,0.0,220.24,,227.0,220.0,-13.983,3.158,-9.123,25.018
2683.5,2.889,0.741,-34.557,3.303,9.556,5.129,35.118,4.41,-24.414,-2.562,0.0,36.7,36.7,9.733,3.403,-14.587,-12.01,-15.811,-13.329,-3.014,27.752,0.0,220.24,,227.0,220.0,-13.985,3.154,-9.122,25.111
2684.0,3.085,0.828,-34.251,3.367,9.544,5.129,35.118,4.41,-24.414,-2.562,0.0,36.7,36.7,9.726,3.432,-14.614,-12.001,-15.761,-13.353,-3.014,27.752,0.0,220.24,,227.0,220.0,-13.934,3.149,-9.129,25.104
2684.5,3.085,0.828,-34.251,3.367,9.544,5.129,35.118,4.41,-24.414,-2.562,0.0,36.7,36.7,9.726,3.432,-14.655,-12.001,-15.867,-13.35,-3.014,27.752,0.0,219.84,,227.0,220.0,-13.932,3.148,-9.125,25.103
2685.0,3.085,0.828,-34.251,3.367,9.544,5.129,35.118,4.41,-24.414,-2.562,0.0,36.7,36.7,9.726,3.432,-14.702,-12.011,-15.834,-13.348,-3.014,27.752,0.0,219.84,,227.0,220.0,-13.968,3.147,-9.122,25.052
2685.5,3.085,0.828,-34.251,3.367,9.544,5.129,35.118,4.41,-24.414,-2.562,0.0,36.7,36.7,9.726,3.432,-14.701,-12.004,-15.884,-13.306,-3.014,27.752,0.0,219.54,,227.0,220.0,-13.974,3.146,-9.109,24.944
2686.0,3.085,0.828,-34.251,3.367,9.544,5.1,35.125,4.409,-24.379,-2.555,0.0,36.722,36.736,9.726,3.432,-14.592,-12.018,-15.79,-13.315,-3.011,27.743,0.0,219.54,,227.0,220.0,-13.973,3.145,-9.121,24.974
2686.5,3.085,0.828,-34.251,3.367,9.544,5.1,35.125,4.409,-24.379,-2.555,0.0,36.7,36.7,9.726,3.432,-14.65,-11.994,-15.852,-13.339,-3.011,27.743,0.0,219.34,,227.0,220.0,-13.929,3.144,-9.127,24.981
2687.0,3.364,0.796,-35.209,3.343,9.672,5.1,35.125,4.409,-24.379,-2.555,0.0,36.7,36.7,9.611,3.366,-14.682,-12.009,-15.826,-13.327,-3.011,27.743,0.0,219.34,,227.0,220.0,-13.959,3.143,-9.105,24.981
2687.5,3.364,0.796,-35.209,3.343,9.672,5.1,35.125,4.409,-24.379,-2.555,0.0,36.7,36.7,9.611,3.366,-14.707,-11.998,-15.879,-13.339,-3.011,27.743,0.0,219.74,,227.0,220.0,-13.961,3.147,-9.12,24.959
2688.0,3.364,0.796,-35.209,3.343,9.672,5.1,35.125,4.409,-24.379,-2.555,0.0,36.7,36.7,9.611,3.366,-14.547,-11.985,-15.809,-13.316,-3.011,27.743,0.0,219.74,,227.0,220.0,-13.981,3.15,-9.132,24.985
2688.5,3.364,0.796,-35.209,3.343,9.672,5.1,35.125,4.409,-24.379,-2.555,0.0,36.7,36.7,9.611,3.366,-14.615,-11.952,-15.732,-13.271,-3.011,27.743,0.0,219.94,,227.0,220.0,-13.914,3.154,-9.125,24.977
2689.0,3.364,0.796,-35.209,3.343,9.672,5.102,35.128,4.381,-24.406,-2.552,0.0,36.736,36.688,9.611,3.366,-14.584,-11.995,-15.807,-13.304,-3.0,27.749,0.0,219.94,,227.0,220.0,-13.892,3.157,-9.118,24.96
2689.5,3.364,0.796,-35.209,3.343,9.672,5.102,35.128,4.381,-24.406,-2.552,0.0,36.7,36.7,9.611,3.366,-14.607,-11.996,-15.827,-13.314,-3.0,27.749,0.0,220.54,,227.0,220.0,-13.923,3.161,-9.113,24.904
2690.0,3.364,0.796,-35.209,3.343,9.672,5.102,35.128,4.381,-24.406,-2.552,0.0,36.7,36.7,9.611,3.366,-14.503,-11.948,-15.731,-13.245,-3.0,27.749,0.0,220.54,,227.0,220.0,-13.936,3.164,-9.103,24.833
2690.5,3.123,0.781,-34.668,3.386,9.561,5.102,35.128,4.381,-24.406,-2.552,0.0,36.7,36.7,9.76,3.462,-14.509,-11.95,-15.601,-13.216,-3.0,27.749,0.0,219.74,,227.0,220.0,-13.857,3.167,-9.102,24.815
2691.0,3.123,0.781,-34.668,3.386,9.561,5.102,35.128,4.381,-24.406,-2.552,0.0,36.7,36.7,9.76,3.462,-14.549,-11.952,-15.762,-13.28,-3.0,27.749,0.0,219.74,,227.0,220.0,-13.819,3.167,-9.085,24.798
2691.5,3.123,0.781,-34.668,3.386,9.561,5.102,35.128,4.381,-24.406,-2.552,0.0,36.7,36.7,9.76,3.462,-14.589,-11.948,-15.787,-13.273,-3.0,27.749,0.0,219.54,,227.0,220.0,-13.886,3.166,-9.085,24.758
2692.0,3.123,0.781,-34.668,3.386,9.561,5.102,35.128,4.381,-24.406,-2.552,0.0,36.7,36.7,9.76,3.462,-14.635,-11.956,-15.757,-13.257,-3.0,27.749,0.0,219.54,,227.0,220.0,-13.899,3.165,-9.104,24.765
2692.5,3.123,0.781,-34.668,3.386,9.561,5.12,35.13,4.37,-24.354,-2.577,0.0,36.746,36.719,9.76,3.462,-14.623,-11.965,-15.813,-13.282,-3.015,27.732,0.0,219.74,,227.0,220.0,-13.902,3.165,-9.093,24.799
2693.0,3.123,0.781,-34.668,3.386,9.561,5.12,35.13,4.37,-24.354,-2.577,0.0,36.7,36.7,9.76,3.462,-14.661,-11.946,-15.733,-13.252,-3.015,27.732,0.0,219.74,,227.0,220.0,-13.921,3.164,-9.11,24.848
2693.5,3.267,0.774,-35.209,3.399,9.517,5.12,35.13,4.37,-24.354,-2.577,0.0,36.7,36.7,9.592,3.334,-14.532,-11.973,-15.755,-13.256,-3.015,27.732,0.0,219.54,,227.0,220.0,-13.898,3.163,-9.085,24.866
2694.0,3.267,0.774,-35.209,3.399,9.517,5.12,35.13,4.37,-24.354,-2.577,0.0,36.7,36.7,9.592,3.334,-14.635,-11.924,-15.739,-13.241,-3.015,27.732,0.0,219.54,,227.0,220.0,-13.879,3.165,-9.11,24.922
2694.5,3.267,0.774,-35.209,3.399,9.517,5.12,35.13,4.37,-24.354,-2.577,0.0,36.7,36.7,9.592,3.334,-14.575,-11.961,-15.796,-13.271,-3.015,27.732,0.0,219.64,,227.0,220.0,-13.885,3.167,-9.105,24.906
2695.0,3.267,0.774,-35.209,3.399,9.517,5.12,35.13,4.37,-24.354,-2.577,0.0,36.7,36.7,9.592,3.334,-14.548,-11.965,-15.752,-13.27,-3.015,27.732,0.0,219.64,,227.0,220.0,-13.901,3.168,-9.092,24.929
2695.5,3.267,0.774,-35.209,3.399,9.517,5.142,35.141,4.386,-24.375,-2.555,0.0,36.761,36.86,9.592,3.334,-14.633,-11.969,-15.835,-13.301,-3.015,27.732,0.0,220.04,,227.0,220.0,-13.884,3.17,-9.091,24.919
2696.0,3.267,0.774,-35.209,3.399,9.517,5.142,35.141,4.386,-24.375,-2.555,0.0,36.8,36.9,9.592,3.334,-14.534,-11.946,-15.786,-13.282,-3.015,27.732,0.0,220.04,,227.0,220.0,-13.934,3.171,-9.082,24.927
2696.5,3.267,0.774,-35.209,3.399,9.517,5.142,35.141,4.386,-24.375,-2.555,0.0,36.8,36.9,9.592,3.334,-14.652,-11.931,-15.732,-13.214,-3.015,27.732,0.0,220.04,,227.0,220.0,-13.887,3.173,-9.099,24.942
2697.0,3.29,0.792,-35.209,3.376,9.61,5.142,35.141,4.386,-24.375,-2.555,0.0,36.8,36.9,9.583,3.345,-14.566,-11.936,-15.783,-13.272,-3.015,27.732,0.0,220.04,,227.0,220.0,-13.882,3.174,-9.083,24.926
2697.5,3.29,0.792,-35.209,3.376,9.61,5.142,35.141,4.386,-24.375,-2.555,0.0,36.8,36.9,9.583,3.345,-14.6,-11.952,-15.821,-13.277,-3.015,27.732,0.0,220.04,,227.0,220.0,-13.889,3.176,-9.075,24.899
2698.0,3.29,0.792,-35.209,3.376,9.61,5.142,35.141,4.386,-24.375,-2.555,0.0,36.8,36.9,9.583,3.345,-14.546,-11.954,-15.779,-13.302,-3.015,27.732,0.0,220.04,,227.0,220.0,-13.912,3.178,-9.069,24.863
2698.5,3.29,0.792,-35.209,3.376,9.61,5.142,35.141,4.386,-24.375,-2.555,0.0,36.8,36.9,9.583,3.345,-14.64,-11.92,-15.717,-13.241,-3.015,27.732,0.0,219.84,,227.0,220.0,-13.895,3.18,-9.075,24.848
2699.0,3.29,0.792,-35.209,3.376,9.61,5.132,35.141,4.38,-24.36,-2.569,0.0,36.768,36.748,9.583,3.345,-14.57,-11.936,-15.79,-13.276,-3.01,27.73,0.0,219.84,,227.0,220.0,-13.88,3.182,-9.079,24.854
2699.5,3.29,0.792,-35.209,3.376,9.61,5.132,35.141,4.38,-24.36,-2.569,0.0,36.8,36.7,9.583,3.345,-14.5,-11.916,-15.731,-13.254,-3.01,27.73,0.0,219.54,,227.0,220.0,-13.893,3.184,-9.078,24.875
2700.0,2.786,0.742,-33.481,3.436,9.578,5.132,35.141,4.38,-24.36,-2.569,0.0,36.8,36.7,9.874,3.298,-14.61,-11.951,-15.795,-13.282,-3.01,27.73,0.0,219.54,,227.0,220.0,-13.85,3.185,-9.08,24.887
2700.5,2.786,0.742,-33.481,3.436,9.578,5.132,35.141,4.38,-24.36,-2.569,0.0,36.8,36.7,9.874,3.298,-14.567,-11.933,-15.786,-13.267,-3.01,27.73,0.0,220.14,,227.0,220.0,-13.91,3.179,-9.078,24.903
2701.0,2.786,0.742,-33.481,3.436,9.578,5.132,35.141,4.38,-24.36,-2.569,0.0,36.8,36.7,9.874,3.298,-14.57,-11.94,-15.792,-13.258,-3.01,27.73,0.0,220.14,,227.0,220.0,-13.888,3.172,-9.082,24.989
2701.5,2.786,0.742,-33.481,3.436,9.578,5.132,35.141,4.38,-24.36,-2.569,0.0,36.8,36.7,9.874,3.298,-14.566,-11.905,-15.731,-13.234,-3.01,27.73,0.0,220.04,,227.0,220.0,-13.89,3.166,-9.101,25.15
2702.0,2.786,0.742,-33.481,3.436,9.578,5.118,35.142,4.374,-24.3,-2.578,0.0,36.781,36.905,9.874,3.298,-14.584,-11.925,-15.788,-13.25,-3.023,27.721,0.0,220.04,,227.0,220.0,-13.859,3.16,-9.066,25.2
2702.5,2.786,0.742,-33.481,3.436,9.578,5.118,35.142,4.374,-24.3,-2.578,0.0,36.8,36.9,9.874,3.298,-14.467,-11.894,-15.705,-13.22,-3.023,27.721,0.0,220.24,,227.0,220.0,-13.887,3.154,-9.057,25.226
2703.0,3.534,0.83,-35.209,3.351,9.603,5.118,35.142,4.374,-24.3,-2.578,0.0,36.8,36.9,9.599,3.407,-14.612,-11.898,-15.748,-13.206,-3.023,27.721,0.0,220.24,,227.0,220.0,-13.821,3.148,-9.07,25.179
2703.5,3.534,0.83,-35.209,3.351,9.603,5.118,35.142,4.374,-24.3,-2.578,0.0,36.8,36.9,9.599,3.407,-14.521,-11.92,-15.765,-13.248,-3.023,27.721,0.0,220.04,,227.0,220.0,-13.866,3.154,-9.053,25.269
