t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2704.0,3.534,0.83,-35.209,3.351,9.603,5.118,35.142,4.374,-24.3,-2.578,0.0,36.8,36.9,9.599,3.407,-14.59,-11.866,-15.678,-13.208,-3.023,27.721,0.0,220.04,,227.0,220.0,-13.863,3.16,-9.069,25.407
2704.5,3.534,0.83,-35.209,3.351,9.603,5.118,35.142,4.374,-24.3,-2.578,0.0,36.8,36.9,9.599,3.407,-14.488,-11.919,-15.719,-13.215,-3.023,27.721,0.0,220.04,,227.0,220.0,-13.836,3.166,-9.075,25.37
2705.0,3.534,0.83,-35.209,3.351,9.603,5.118,35.142,4.374,-24.3,-2.578,0.0,36.8,36.9,9.599,3.407,-14.579,-11.907,-15.752,-13.188,-3.023,27.721,0.0,220.04,,227.0,220.0,-13.835,3.172,-9.068,25.354
2705.5,3.534,0.83,-35.209,3.351,9.603,5.109,35.142,4.397,-24.31,-2.565,0.0,36.792,36.913,9.599,3.407,-14.488,-11.906,-15.709,-13.217,-3.03,27.717,0.0,219.74,,227.0,220.0,-13.857,3.178,-9.052,25.344
2706.0,3.534,0.83,-35.209,3.351,9.603,5.109,35.142,4.397,-24.31,-2.565,0.0,36.8,36.9,9.599,3.407,-14.564,-11.853,-15.674,-13.177,-3.03,27.717,0.0,219.74,,227.0,220.0,-13.83,3.184,-9.047,25.292
2706.5,3.227,0.779,-35.209,3.418,9.666,5.109,35.142,4.397,-24.31,-2.565,0.0,36.8,36.9,9.453,3.347,-14.52,-11.892,-15.745,-13.198,-3.03,27.717,0.0,219.74,,227.0,220.0,-13.817,3.19,-9.035,25.224
2707.0,3.227,0.779,-35.209,3.418,9.666,5.109,35.142,4.397,-24.31,-2.565,0.0,36.8,36.9,9.453,3.347,-14.358,-11.848,-15.661,-13.166,-3.03,27.717,0.0,219.74,,227.0,220.0,-13.839,3.19,-9.041,25.232
2707.5,3.227,0.779,-35.209,3.418,9.666,5.109,35.142,4.397,-24.31,-2.565,0.0,36.8,36.9,9.453,3.347,-14.564,-11.884,-15.696,-13.176,-3.03,27.717,0.0,220.24,,227.0,220.0,-13.758,3.191,-9.013,25.215
2708.0,3.227,0.779,-35.209,3.418,9.666,5.109,35.142,4.397,-24.31,-2.565,0.0,36.8,36.9,9.453,3.347,-14.582,-11.855,-15.651,-13.186,-3.03,27.717,0.0,220.24,,227.0,220.0,-13.83,3.192,-9.029,25.195
2708.5,3.227,0.779,-35.209,3.418,9.666,5.112,35.144,4.383,-24.321,-2.575,0.0,36.803,36.935,9.453,3.347,-14.534,-11.876,-15.75,-13.242,-3.035,27.701,0.0,220.24,,227.0,220.0,-13.819,3.192,-9.033,25.188
2709.0,3.227,0.779,-35.209,3.418,9.666,5.112,35.144,4.383,-24.321,-2.575,0.0,36.8,36.9,9.453,3.347,-14.42,-11.87,-15.703,-13.198,-3.035,27.701,0.0,220.24,,227.0,220.0,-13.85,3.193,-9.031,25.153
2709.5,2.607,0.728,-33.638,3.428,9.591,5.112,35.144,4.383,-24.321,-2.575,0.0,36.8,36.9,9.752,3.367,-14.561,-11.88,-15.724,-13.178,-3.035,27.701,0.0,220.14,,227.0,220.0,-13.797,3.193,-9.039,25.136
2710.0,2.607,0.728,-33.638,3.428,9.591,5.112,35.144,4.383,-24.321,-2.575,0.0,36.8,36.9,9.752,3.367,-14.493,-11.872,-15.731,-13.189,-3.035,27.701,0.0,220.14,,227.0,220.0,-13.836,3.184,-9.034,25.136
2710.5,2.607,0.728,-33.638,3.428,9.591,5.112,35.144,4.383,-24.321,-2.575,0.0,36.8,36.9,9.752,3.367,-14.589,-11.826,-15.65,-13.154,-3.035,27.701,0.0,220.34,,227.0,220.0,-13.821,3.174,-9.021,25.091
2711.0,2.607,0.728,-33.638,3.428,9.591,5.112,35.144,4.383,-24.321,-2.575,0.0,36.8,36.9,9.752,3.367,-14.545,-11.903,-15.767,-13.215,-3.035,27.701,0.0,220.34,,227.0,220.0,-13.805,3.165,-9.007,25.141
2711.5,2.607,0.728,-33.638,3.428,9.591,5.112,35.144,4.383,-24.321,-2.575,0.0,36.8,36.9,9.752,3.367,-14.576,-11.874,-15.694,-13.147,-3.035,27.701,0.0,220.64,,227.0,220.0,-13.857,3.156,-9.003,25.141
2712.0,2.607,0.728,-33.638,3.428,9.591,5.107,35.136,4.359,-24.321,-2.58,0.0,36.809,36.745,9.752,3.367,-14.48,-11.868,-15.713,-13.205,-3.033,27.699,0.0,220.64,,227.0,220.0,-13.823,3.147,-9.007,25.149
2712.5,2.607,0.728,-33.638,3.428,9.591,5.107,35.136,4.359,-24.321,-2.58,0.0,36.8,36.7,9.752,3.367,-14.562,-11.835,-15.662,-13.163,-3.033,27.699,0.0,220.54,,227.0,220.0,-13.817,3.138,-9.013,25.139
2713.0,3.558,0.908,-34.861,3.413,9.543,5.107,35.136,4.359,-24.321,-2.58,0.0,36.8,36.7,9.619,3.459,-14.535,-11.862,-15.75,-13.195,-3.033,27.699,0.0,220.54,,227.0,220.0,-13.805,3.129,-9.014,25.118
2713.5,3.558,0.908,-34.861,3.413,9.543,5.107,35.136,4.359,-24.321,-2.58,0.0,36.8,36.7,9.619,3.459,-14.451,-11.862,-15.688,-13.188,-3.033,27.699,0.0,219.94,,227.0,220.0,-13.836,3.136,-9.02,25.131
2714.0,3.558,0.908,-34.861,3.413,9.543,5.107,35.136,4.359,-24.321,-2.58,0.0,36.8,36.7,9.619,3.459,-14.554,-11.856,-15.7,-13.163,-3.033,27.699,0.0,219.94,,227.0,220.0,-13.797,3.143,-9.034,25.192
2714.5,3.558,0.908,-34.861,3.413,9.543,5.107,35.136,4.359,-24.321,-2.58,0.0,36.8,36.7,9.619,3.459,-14.472,-11.864,-15.721,-13.18,-3.033,27.699,0.0,219.84,,227.0,220.0,-13.818,3.15,-9.01,25.153
2715.0,3.558,0.908,-34.861,3.413,9.543,5.107,35.141,4.37,-24.287,-2.582,0.0,36.816,36.841,9.619,3.459,-14.536,-11.848,-15.736,-13.201,-3.039,27.697,0.0,219.84,,227.0,220.0,-13.809,3.157,-9.011,25.159
2715.5,3.558,0.908,-34.861,3.413,9.543,5.107,35.141,4.37,-24.287,-2.582,0.0,36.8,36.8,9.619,3.459,-14.45,-11.842,-15.694,-13.184,-3.039,27.697,0.0,219.74,,227.0,220.0,-13.83,3.163,-8.992,25.167
2716.0,3.061,0.809,-33.869,3.385,9.487,5.107,35.141,4.37,-24.287,-2.582,0.0,36.8,36.8,9.862,3.412,-14.559,-11.864,-15.697,-13.158,-3.039,27.697,0.0,219.74,,227.0,220.0,-13.792,3.17,-9.008,25.124
2716.5,3.061,0.809,-33.869,3.385,9.487,5.107,35.141,4.37,-24.287,-2.582,0.0,36.8,36.8,9.862,3.412,-14.464,-11.856,-15.72,-13.206,-3.039,27.697,0.0,219.54,,227.0,220.0,-13.819,3.168,-8.998,25.13
2717.0,3.061,0.809,-33.869,3.385,9.487,5.107,35.141,4.37,-24.287,-2.582,0.0,36.8,36.8,9.862,3.412,-14.5,-11.833,-15.665,-13.144,-3.039,27.697,0.0,219.54,,227.0,220.0,-13.811,3.166,-9.01,25.146
2717.5,3.061,0.809,-33.869,3.385,9.487,5.107,35.141,4.37,-24.287,-2.582,0.0,36.8,36.8,9.862,3.412,-14.511,-11.867,-15.734,-13.2,-3.039,27.697,0.0,219.24,,227.0,220.0,-13.828,3.163,-9.0,25.124
2718.0,3.061,0.809,-33.869,3.385,9.487,5.105,35.141,4.368,-24.302,-2.574,0.0,36.827,36.794,9.862,3.412,-14.455,-11.846,-15.674,-13.184,-3.036,27.695,0.0,219.24,,227.0,220.0,-13.828,3.163,-8.995,25.196
2718.5,3.061,0.809,-33.869,3.385,9.487,5.105,35.141,4.368,-24.302,-2.574,0.0,36.8,36.8,9.862,3.412,-14.567,-11.874,-15.753,-13.162,-3.036,27.695,0.0,219.44,,227.0,220.0,-13.79,3.161,-9.007,25.317
2719.0,3.061,0.809,-33.869,3.385,9.487,5.105,35.141,4.368,-24.302,-2.574,0.0,36.8,36.8,9.862,3.412,-14.566,-11.852,-15.672,-13.179,-3.036,27.695,0.0,219.44,,227.0,220.0,-13.839,3.16,-9.004,25.414
2719.5,2.979,0.798,-33.871,3.386,9.524,5.105,35.141,4.368,-24.302,-2.574,0.0,36.8,36.8,9.749,3.305,-14.508,-11.873,-15.742,-13.202,-3.036,27.695,0.0,219.84,,227.0,220.0,-13.817,3.158,-9.022,25.462
2720.0,2.979,0.798,-33.871,3.386,9.524,5.105,35.141,4.368,-24.302,-2.574,0.0,36.8,36.8,9.749,3.305,-14.473,-11.853,-15.672,-13.152,-3.036,27.695,0.0,219.84,,227.0,220.0,-13.831,3.155,-8.99,25.462
2720.5,2.979,0.798,-33.871,3.386,9.524,5.105,35.141,4.368,-24.302,-2.574,0.0,36.8,36.8,9.749,3.305,-14.565,-11.851,-15.749,-13.164,-3.036,27.695,0.0,219.64,,227.0,220.0,-13.788,3.152,-8.994,25.573
2721.0,2.979,0.798,-33.871,3.386,9.524,5.105,35.141,4.368,-24.302,-2.574,0.0,36.8,36.8,9.749,3.305,-14.457,-11.849,-15.692,-13.169,-3.036,27.695,0.0,219.64,,227.0,220.0,-13.832,3.149,-9.009,25.607
2721.5,2.979,0.798,-33.871,3.386,9.524,5.081,35.139,4.355,-24.294,-2.576,0.0,36.824,36.833,9.749,3.305,-14.528,-11.839,-15.632,-13.141,-3.036,27.687,0.0,219.44,,227.0,220.0,-13.792,3.146,-9.012,25.57
2722.0,2.979,0.798,-33.871,3.386,9.524,5.081,35.139,4.355,-24.294,-2.576,0.0,36.8,36.8,9.749,3.305,-14.494,-11.861,-15.732,-13.185,-3.036,27.687,0.0,219.44,,227.0,220.0,-13.785,3.144,-9.007,25.499
2722.5,3.015,0.82,-34.343,3.469,9.557,5.081,35.139,4.355,-24.294,-2.576,0.0,36.8,36.8,9.657,3.381,-14.549,-11.862,-15.748,-13.168,-3.036,27.687,0.0,219.94,,227.0,220.0,-13.818,3.141,-8.978,25.475
2723.0,3.015,0.82,-34.343,3.469,9.557,5.081,35.139,4.355,-24.294,-2.576,0.0,36.8,36.8,9.657,3.381,-14.437,-11.845,-15.696,-13.163,-3.036,27.687,0.0,219.94,,227.0,220.0,-13.832,3.139,-8.987,25.383
2723.5,3.015,0.82,-34.343,3.469,9.557,5.081,35.139,4.355,-24.294,-2.576,0.0,36.8,36.8,9.657,3.381,-14.551,-11.822,-15.663,-13.142,-3.036,27.687,0.0,219.94,,227.0,220.0,-13.785,3.137,-8.98,25.348
2724.0,3.015,0.82,-34.343,3.469,9.557,5.081,35.139,4.355,-24.294,-2.576,0.0,36.8,36.8,9.657,3.381,-14.501,-11.858,-15.715,-13.18,-3.036,27.687,0.0,219.94,,227.0,220.0,-13.794,3.135,-8.987,25.383
2724.5,3.015,0.82,-34.343,3.469,9.557,5.116,35.152,4.364,-24.284,-2.582,0.0,36.831,36.79,9.657,3.381,-14.41,-11.831,-15.648,-13.152,-3.024,27.687,0.0,219.94,,227.0,220.0,-13.814,3.133,-8.994,25.357
2725.0,3.015,0.82,-34.343,3.469,9.557,5.116,35.152,4.364,-24.284,-2.582,0.0,36.8,36.8,9.657,3.381,-14.546,-11.842,-15.737,-13.177,-3.024,27.687,0.0,219.94,,227.0,220.0,-13.76,3.131,-8.983,25.376
2725.5,3.015,0.82,-34.343,3.469,9.557,5.116,35.152,4.364,-24.284,-2.582,0.0,36.8,36.8,9.657,3.381,-14.452,-11.816,-15.716,-13.185,-3.024,27.687,0.0,219.84,,227.0,220.0,-13.826,3.129,-8.972,25.34
2726.0,2.994,0.702,-35.209,3.357,9.628,5.116,35.152,4.364,-24.284,-2.582,0.0,36.8,36.8,9.456,3.384,-14.521,-11.841,-15.725,-13.17,-3.024,27.687,0.0,219.84,,227.0,220.0,-13.792,3.127,-8.986,25.306
2726.5,2.994,0.702,-35.209,3.357,9.628,5.116,35.152,4.364,-24.284,-2.582,0.0,36.8,36.8,9.456,3.384,-14.414,-11.837,-15.66,-13.141,-3.024,27.687,0.0,220.34,,227.0,220.0,-13.814,3.125,-8.97,25.3
2727.0,2.994,0.702,-35.209,3.357,9.628,5.116,35.152,4.364,-24.284,-2.582,0.0,36.8,36.8,9.456,3.384,-14.513,-11.837,-15.735,-13.138,-3.024,27.687,0.0,220.34,,227.0,220.0,-13.763,3.123,-8.976,25.298
2727.5,2.994,0.702,-35.209,3.357,9.628,5.116,35.152,4.364,-24.284,-2.582,0.0,36.8,36.8,9.456,3.384,-14.445,-11.822,-15.674,-13.145,-3.024,27.687,0.0,220.34,,227.0,220.0,-13.806,3.121,-8.969,25.284
2728.0,2.994,0.702,-35.209,3.357,9.628,5.095,35.136,4.363,-24.284,-2.581,0.0,36.822,36.771,9.456,3.384,-14.543,-11.78,-15.621,-13.115,-3.042,27.682,0.0,220.34,,227.0,220.0,-13.772,3.119,-8.952,25.282
2728.5,2.994,0.702,-35.209,3.357,9.628,5.095,35.136,4.363,-24.284,-2.581,0.0,36.8,36.8,9.456,3.384,-14.486,-11.823,-15.697,-13.18,-3.042,27.682,0.0,219.54,,227.0,220.0,-13.765,3.117,-8.953,25.35
2729.0,3.201,0.864,-33.812,3.439,9.576,5.095,35.136,4.363,-24.284,-2.581,0.0,36.8,36.8,9.721,3.285,-14.441,-11.784,-15.647,-13.124,-3.042,27.682,0.0,219.54,,227.0,220.0,-13.796,3.115,-8.951,25.344
2729.5,3.201,0.864,-33.812,3.439,9.576,5.095,35.136,4.363,-24.284,-2.581,0.0,36.8,36.8,9.721,3.285,-14.519,-11.833,-15.72,-13.153,-3.042,27.682,0.0,219.34,,227.0,220.0,-13.749,3.116,-8.967,25.451
2730.0,3.201,0.864,-33.812,3.439,9.576,5.095,35.136,4.363,-24.284,-2.581,0.0,36.8,36.8,9.721,3.285,-14.545,-11.813,-15.644,-13.147,-3.042,27.682,0.0,219.34,,227.0,220.0,-13.806,3.117,-8.956,25.446
2730.5,3.201,0.864,-33.812,3.439,9.576,5.095,35.136,4.363,-24.284,-2.581,0.0,36.8,36.8,9.721,3.285,-14.46,-11.828,-15.709,-13.16,-3.042,27.682,0.0,219.74,,227.0,220.0,-13.787,3.119,-8.949,25.403
2731.0,3.201,0.864,-33.812,3.439,9.576,5.106,35.136,4.355,-24.244,-2.576,0.0,36.817,36.899,9.721,3.285,-14.444,-11.787,-15.662,-13.138,-3.041,27.679,0.0,219.74,,227.0,220.0,-13.79,3.12,-8.945,25.387
2731.5,3.201,0.864,-33.812,3.439,9.576,5.106,35.136,4.355,-24.244,-2.576,0.0,36.8,36.9,9.721,3.285,-14.499,-11.816,-15.696,-13.112,-3.041,27.679,0.0,219.74,,227.0,220.0,-13.758,3.121,-8.931,25.352
2732.0,3.116,0.756,-35.209,3.439,9.677,5.106,35.136,4.355,-24.244,-2.576,0.0,36.8,36.9,9.49,3.323,-14.394,-11.826,-15.644,-13.141,-3.041,27.679,0.0,219.74,,227.0,220.0,-13.781,3.123,-8.938,25.389
2732.5,3.116,0.756,-35.209,3.439,9.677,5.106,35.136,4.355,-24.244,-2.576,0.0,36.8,36.9,9.49,3.323,-14.515,-11.801,-15.629,-13.115,-3.041,27.679,0.0,219.84,,227.0,220.0,-13.751,3.123,-8.957,25.485
2733.0,3.116,0.756,-35.209,3.439,9.677,5.106,35.136,4.355,-24.244,-2.576,0.0,36.8,36.9,9.49,3.323,-14.457,-11.812,-15.689,-13.157,-3.041,27.679,0.0,219.84,,227.0,220.0,-13.765,3.123,-8.921,25.569
2733.5,3.116,0.756,-35.209,3.439,9.677,5.106,35.136,4.355,-24.244,-2.576,0.0,36.8,36.9,9.49,3.323,-14.506,-11.82,-15.701,-13.15,-3.041,27.679,0.0,220.24,,227.0,220.0,-13.779,3.122,-8.937,25.526
2734.0,3.116,0.756,-35.209,3.439,9.677,5.106,35.136,4.355,-24.244,-2.576,0.0,36.8,36.9,9.49,3.323,-14.434,-11.807,-15.646,-13.122,-3.041,27.679,0.0,220.24,,227.0,220.0,-13.794,3.122,-8.935,25.477
2734.5,3.116,0.756,-35.209,3.439,9.677,5.165,35.138,4.341,-24.245,-2.572,0.0,36.815,36.744,9.49,3.323,-14.498,-11.821,-15.693,-13.113,-3.043,27.678,0.0,220.14,,227.0,220.0,-13.752,3.122,-8.928,25.47
2735.0,3.116,0.756,-35.209,3.439,9.677,5.165,35.138,4.341,-24.245,-2.572,0.0,36.8,36.7,9.49,3.323,-14.437,-11.826,-15.683,-13.156,-3.043,27.678,0.0,220.14,,227.0,220.0,-13.781,3.122,-8.931,25.344
2735.5,3.295,0.791,-35.036,3.391,9.603,5.165,35.138,4.341,-24.245,-2.572,0.0,36.8,36.7,9.653,3.161,-14.475,-11.78,-15.576,-13.115,-3.043,27.678,0.0,220.14,,227.0,220.0,-13.775,3.122,-8.952,25.232
2736.0,3.295,0.791,-35.036,3.391,9.603,5.165,35.138,4.341,-24.245,-2.572,0.0,36.8,36.7,9.653,3.161,-14.492,-11.797,-15.697,-13.155,-3.043,27.678,0.0,220.14,,227.0,220.0,-13.737,3.125,-8.935,25.073
2736.5,3.295,0.791,-35.036,3.391,9.603,5.165,35.138,4.341,-24.245,-2.572,0.0,36.8,36.7,9.653,3.161,-14.427,-11.798,-15.625,-13.13,-3.043,27.678,0.0,220.04,,227.0,220.0,-13.785,3.128,-8.932,25.016
2737.0,3.295,0.791,-35.036,3.391,9.603,5.165,35.138,4.341,-24.245,-2.572,0.0,36.8,36.7,9.653,3.161,-14.414,-11.815,-15.666,-13.142,-3.043,27.678,0.0,220.04,,227.0,220.0,-13.745,3.13,-8.916,25.016
2737.5,3.295,0.791,-35.036,3.391,9.603,5.11,35.139,4.342,-24.263,-2.593,0.0,36.806,36.763,9.653,3.161,-14.516,-11.776,-15.592,-13.105,-3.043,27.674,0.0,220.54,,227.0,220.0,-13.759,3.133,-8.931,25.068
2738.0,3.295,0.791,-35.036,3.391,9.603,5.11,35.139,4.342,-24.263,-2.593,0.0,36.8,36.8,9.653,3.161,-14.485,-11.828,-15.698,-13.142,-3.043,27.674,0.0,220.54,,227.0,220.0,-13.747,3.136,-8.911,25.081
2738.5,3.118,0.817,-34.123,3.399,9.55,5.11,35.139,4.342,-24.263,-2.593,0.0,36.8,36.8,9.728,3.472,-14.415,-11.803,-15.637,-13.113,-3.043,27.674,0.0,220.94,,227.0,220.0,-13.788,3.138,-8.943,25.059
2739.0,3.118,0.817,-34.123,3.399,9.55,5.11,35.139,4.342,-24.263,-2.593,0.0,36.8,36.8,9.728,3.472,-14.518,-11.807,-15.687,-13.102,-3.043,27.674,0.0,220.94,,227.0,220.0,-13.742,3.138,-8.92,25.07
2739.5,3.118,0.817,-34.123,3.399,9.55,5.11,35.139,4.342,-24.263,-2.593,0.0,36.8,36.8,9.728,3.472,-14.416,-11.788,-15.639,-13.136,-3.043,27.674,0.0,220.34,,227.0,220.0,-13.779,3.138,-8.914,25.059
2740.0,3.118,0.817,-34.123,3.399,9.55,5.11,35.139,4.342,-24.263,-2.593,0.0,36.8,36.8,9.728,3.472,-14.519,-11.783,-15.614,-13.113,-3.043,27.674,0.0,220.34,,227.0,220.0,-13.745,3.137,-8.908,24.988
2740.5,3.118,0.817,-34.123,3.399,9.55,5.11,35.139,4.342,-24.263,-2.593,0.0,36.8,36.8,9.728,3.472,-14.362,-11.792,-15.631,-13.136,-3.043,27.674,0.0,219.74,,227.0,220.0,-13.757,3.137,-8.927,24.943
2741.0,3.118,0.817,-34.123,3.399,9.55,5.126,35.128,4.346,-24.277,-2.573,0.0,36.805,36.72,9.728,3.472,-14.527,-11.812,-15.701,-13.122,-3.042,27.674,0.0,219.74,,227.0,220.0,-13.73,3.137,-8.915,24.95
2741.5,3.118,0.817,-34.123,3.399,9.55,5.126,35.128,4.346,-24.277,-2.573,0.0,36.8,36.7,9.728,3.472,-14.429,-11.806,-15.684,-13.142,-3.042,27.674,0.0,220.24,,227.0,220.0,-13.79,3.136,-8.915,24.943
2742.0,3.079,0.784,-35.006,3.377,9.653,5.126,35.128,4.346,-24.277,-2.573,0.0,36.8,36.7,9.562,3.306,-14.545,-11.783,-15.604,-13.109,-3.042,27.674,0.0,220.24,,227.0,220.0,-13.765,3.136,-8.94,24.92
2742.5,3.079,0.784,-35.006,3.377,9.653,5.126,35.128,4.346,-24.277,-2.573,0.0,36.8,36.7,9.562,3.306,-14.472,-11.81,-15.701,-13.161,-3.042,27.674,0.0,220.34,,227.0,220.0,-13.76,3.135,-8.919,24.944
2743.0,3.079,0.784,-35.006,3.377,9.653,5.126,35.128,4.346,-24.277,-2.573,0.0,36.8,36.7,9.562,3.306,-14.383,-11.803,-15.634,-13.124,-3.042,27.674,0.0,220.34,,227.0,220.0,-13.786,3.134,-8.93,24.869
2743.5,3.079,0.784,-35.006,3.377,9.653,5.126,35.128,4.346,-24.277,-2.573,0.0,36.8,36.7,9.562,3.306,-14.511,-11.831,-15.702,-13.127,-3.042,27.674,0.0,220.04,,227.0,220.0,-13.736,3.133,-8.925,24.815
2744.0,3.079,0.784,-35.006,3.377,9.653,5.101,35.126,4.349,-24.304,-2.604,0.0,36.789,36.744,9.562,3.306,-14.538,-11.764,-15.613,-13.101,-3.049,27.675,0.0,220.04,,227.0,220.0,-13.793,3.133,-8.931,24.821
2744.5,3.079,0.784,-35.006,3.377,9.653,5.101,35.126,4.349,-24.304,-2.604,0.0,36.8,36.7,9.562,3.306,-14.478,-11.814,-15.733,-13.164,-3.049,27.675,0.0,219.24,,227.0,220.0,-13.754,3.132,-8.913,24.824
2745.0,3.268,0.797,-35.121,3.365,9.703,5.101,35.126,4.349,-24.304,-2.604,0.0,36.8,36.7,9.602,3.345,-14.403,-11.798,-15.668,-13.133,-3.049,27.675,0.0,219.24,,227.0,220.0,-13.798,3.131,-8.925,24.824
2745.5,3.268,0.797,-35.121,3.365,9.703,5.101,35.126,4.349,-24.304,-2.604,0.0,36.8,36.7,9.602,3.345,-14.507,-11.819,-15.712,-13.143,-3.049,27.675,0.0,220.44,,227.0,220.0,-13.75,3.133,-8.913,24.836
2746.0,3.268,0.797,-35.121,3.365,9.703,5.101,35.126,4.349,-24.304,-2.604,0.0,36.8,36.7,9.602,3.345,-14.411,-11.81,-15.645,-13.131,-3.049,27.675,0.0,220.44,,227.0,220.0,-13.795,3.135,-8.913,24.876
2746.5,3.268,0.797,-35.121,3.365,9.703,5.101,35.126,4.349,-24.304,-2.604,0.0,36.8,36.7,9.602,3.345,-14.528,-11.788,-15.623,-13.127,-3.049,27.675,0.0,220.04,,227.0,220.0,-13.749,3.137,-8.915,24.862
2747.0,3.268,0.797,-35.121,3.365,9.703,5.146,35.123,4.343,-24.275,-2.575,0.0,36.779,36.687,9.602,3.345,-14.486,-11.813,-15.7,-13.145,-3.033,27.685,0.0,220.04,,227.0,220.0,-13.767,3.14,-8.91,24.874
2747.5,3.268,0.797,-35.121,3.365,9.703,5.146,35.123,4.343,-24.275,-2.575,0.0,36.8,36.7,9.602,3.345,-14.489,-11.772,-15.636,-13.128,-3.033,27.685,0.0,220.44,,227.0,220.0,-13.786,3.142,-8.896,24.877
2748.0,3.268,0.797,-35.121,3.365,9.703,5.146,35.123,4.343,-24.275,-2.575,0.0,36.8,36.7,9.602,3.345,-14.412,-11.765,-15.651,-13.13,-3.033,27.685,0.0,220.44,,227.0,220.0,-13.756,3.144,-8.929,24.854
2748.5,3.08,0.798,-34.203,3.449,9.658,5.146,35.123,4.343,-24.275,-2.575,0.0,36.8,36.7,9.653,3.299,-14.511,-11.771,-15.621,-13.083,-3.033,27.685,0.0,220.54,,227.0,220.0,-13.739,3.146,-8.893,24.857
2749.0,3.08,0.798,-34.203,3.449,9.658,5.146,35.123,4.343,-24.275,-2.575,0.0,36.8,36.7,9.653,3.299,-14.431,-11.794,-15.675,-13.131,-3.033,27.685,0.0,220.54,,227.0,220.0,-13.747,3.145,-8.894,24.844
2749.5,3.08,0.798,-34.203,3.449,9.658,5.146,35.123,4.343,-24.275,-2.575,0.0,36.8,36.7,9.653,3.299,-14.463,-11.754,-15.603,-13.093,-3.033,27.685,0.0,220.64,,227.0,220.0,-13.758,3.144,-8.904,24.9
2750.0,3.08,0.798,-34.203,3.449,9.658,5.146,35.123,4.343,-24.275,-2.575,0.0,36.8,36.7,9.653,3.299,-14.488,-11.802,-15.699,-13.128,-3.033,27.685,0.0,220.64,,227.0,220.0,-13.728,3.143,-8.869,24.887
2750.5,3.08,0.798,-34.203,3.449,9.658,5.174,35.124,4.344,-24.212,-2.598,0.0,36.766,36.584,9.653,3.299,-14.375,-11.765,-15.631,-13.1,-3.045,27.681,0.0,220.44,,227.0,220.0,-13.779,3.142,-8.898,24.903
2751.0,3.08,0.798,-34.203,3.449,9.658,5.174,35.124,4.344,-24.212,-2.598,0.0,36.8,36.6,9.653,3.299,-14.5,-11.78,-15.64,-13.087,-3.045,27.681,0.0,220.44,,227.0,220.0,-13.718,3.141,-8.88,24.922
2751.5,3.158,0.728,-35.209,3.399,9.618,5.174,35.124,4.344,-24.212,-2.598,0.0,36.8,36.6,9.577,3.361,-14.469,-11.746,-15.577,-13.06,-3.045,27.681,0.0,220.74,,227.0,220.0,-13.752,3.14,-8.885,24.975
2752.0,3.158,0.728,-35.209,3.399,9.618,5.174,35.124,4.344,-24.212,-2.598,0.0,36.8,36.6,9.577,3.361,-14.434,-11.772,-15.662,-13.107,-3.045,27.681,0.0,220.74,,227.0,220.0,-13.713,3.14,-8.863,25.105
2752.5,3.158,0.728,-35.209,3.399,9.618,5.174,35.124,4.344,-24.212,-2.598,0.0,36.8,36.6,9.577,3.361,-14.337,-11.732,-15.581,-13.053,-3.045,27.681,0.0,219.04,,227.0,220.0,-13.744,3.14,-8.86,25.292
2753.0,3.158,0.728,-35.209,3.399,9.618,5.174,35.124,4.344,-24.212,-2.598,0.0,36.8,36.6,9.577,3.361,-14.45,-11.763,-15.646,-13.066,-3.045,27.681,0.0,219.04,,227.0,220.0,-13.676,3.14,-8.874,25.358
2753.5,3.158,0.728,-35.209,3.399,9.618,5.163,35.132,4.333,-24.158,-2.585,0.0,36.762,36.508,9.577,3.361,-14.378,-11.74,-15.612,-13.094,-3.038,27.683,0.0,221.24,,226.0,220.0,-13.731,3.141,-8.841,25.34
2754.0,3.158,0.728,-35.209,3.399,9.618,5.163,35.132,4.333,-24.158,-2.585,0.0,36.8,36.5,9.577,3.361,-14.467,-11.724,-15.524,-12.995,-3.038,27.683,0.0,221.24,,226.0,220.0,-13.706,3.141,-8.847,25.349
2754.5,3.158,0.728,-35.209,3.399,9.618,5.163,35.132,4.333,-24.158,-2.585,0.0,36.8,36.5,9.577,3.361,-14.4,-11.751,-15.635,-13.06,-3.038,27.683,0.0,219.64,,226.0,220.0,-13.678,3.141,-8.833,25.342
2755.0,3.12,0.818,-33.219,3.425,9.552,5.163,35.132,4.333,-24.158,-2.585,0.0,36.8,36.5,9.88,3.349,-14.391,-11.731,-15.629,-13.046,-3.038,27.683,0.0,219.64,,226.0,220.0,-13.711,3.142,-8.825,25.341
2755.5,3.12,0.818,-33.219,3.425,9.552,5.163,35.132,4.333,-24.158,-2.585,0.0,36.8,36.5,9.88,3.349,-14.356,-11.714,-15.603,-13.07,-3.038,27.683,0.0,220.74,,226.0,220.0,-13.699,3.141,-8.838,25.302
2756.0,3.12,0.818,-33.219,3.425,9.552,5.163,35.132,4.333,-24.158,-2.585,0.0,36.8,36.5,9.88,3.349,-14.445,-11.726,-15.543,-13.033,-3.038,27.683,0.0,220.74,,226.0,220.0,-13.686,3.141,-8.823,25.316
2756.5,3.12,0.818,-33.219,3.425,9.552,5.163,35.132,4.333,-24.158,-2.585,0.0,36.8,36.5,9.88,3.349,-14.382,-11.725,-15.623,-13.069,-3.038,27.683,0.0,218.44,,227.0,220.0,-13.687,3.14,-8.811,25.355
2757.0,3.12,0.818,-33.219,3.425,9.552,5.132,35.104,4.315,-24.168,-2.583,0.0,36.737,36.46,9.88,3.349,-14.311,-11.713,-15.536,-13.042,-3.028,27.681,0.0,218.44,,227.0,220.0,-13.7,3.14,-8.806,25.356
2757.5,3.12,0.818,-33.219,3.425,9.552,5.132,35.104,4.315,-24.168,-2.583,0.0,36.7,36.5,9.88,3.349,-14.421,-11.705,-15.635,-13.038,-3.028,27.681,0.0,219.84,,227.0,220.0,-13.651,3.14,-8.817,25.329
2758.0,2.911,0.766,-33.58,3.407,9.506,5.132,35.104,4.315,-24.168,-2.583,0.0,36.7,36.5,9.798,3.325,-14.307,-11.728,-15.582,-13.049,-3.028,27.681,0.0,219.84,,227.0,220.0,-13.7,3.14,-8.801,25.341
2758.5,2.911,0.766,-33.58,3.407,9.506,5.132,35.104,4.315,-24.168,-2.583,0.0,36.7,36.5,9.798,3.325,-14.37,-11.69,-15.611,-13.07,-3.028,27.681,0.0,219.24,,227.0,220.0,-13.666,3.136,-8.807,25.365
2759.0,2.911,0.766,-33.58,3.407,9.506,5.132,35.104,4.315,-24.168,-2.583,0.0,36.7,36.5,9.798,3.325,-14.366,-11.684,-15.528,-13.016,-3.028,27.681,0.0,219.24,,227.0,220.0,-13.685,3.132,-8.817,25.415
2759.5,2.911,0.766,-33.58,3.407,9.506,5.132,35.104,4.315,-24.168,-2.583,0.0,36.7,36.5,9.798,3.325,-14.43,-11.723,-15.611,-13.046,-3.028,27.681,0.0,221.14,,226.0,220.0,-13.649,3.128,-8.805,25.416
2760.0,2.911,0.766,-33.58,3.407,9.506,5.104,35.112,4.323,-24.206,-2.591,0.0,36.722,36.46,9.798,3.325,-14.296,-11.729,-15.568,-13.04,-3.048,27.675,0.0,221.14,,226.0,220.0,-13.703,3.125,-8.792,25.396
2760.5,2.911,0.766,-33.58,3.407,9.506,5.104,35.112,4.323,-24.206,-2.591,0.0,36.7,36.5,9.798,3.325,-14.431,-11.717,-15.598,-13.023,-3.048,27.675,0.0,220.94,,226.0,220.0,-13.658,3.121,-8.814,25.369
2761.0,3.416,0.778,-35.209,3.403,9.627,5.104,35.112,4.323,-24.206,-2.591,0.0,36.7,36.5,9.572,3.393,-14.36,-11.716,-15.61,-13.043,-3.048,27.675,0.0,220.94,,226.0,220.0,-13.692,3.118,-8.824,25.29
2761.5,3.416,0.778,-35.209,3.403,9.627,5.104,35.112,4.323,-24.206,-2.591,0.0,36.7,36.5,9.572,3.393,-14.372,-11.681,-15.526,-13.019,-3.048,27.675,0.0,221.64,,225.0,220.0,-13.682,3.123,-8.808,25.277
2762.0,3.416,0.778,-35.209,3.403,9.627,5.104,35.112,4.323,-24.206,-2.591,0.0,36.7,36.5,9.572,3.393,-14.332,-11.716,-15.559,-13.056,-3.048,27.675,0.0,221.64,,225.0,220.0,-13.649,3.128,-8.824,25.24
2762.5,3.416,0.778,-35.209,3.403,9.627,5.104,35.112,4.323,-24.206,-2.591,0.0,36.7,36.5,9.572,3.393,-14.441,-11.704,-15.597,-13.02,-3.048,27.675,0.0,219.34,,225.0,220.0,-13.665,3.132,-8.814,25.219
2763.0,3.416,0.778,-35.209,3.403,9.627,5.104,35.112,4.323,-24.206,-2.591,0.0,36.7,36.5,9.572,3.393,-14.326,-11.701,-15.598,-13.028,-3.048,27.675,0.0,219.34,,225.0,220.0,-13.691,3.137,-8.819,25.186
2763.5,3.416,0.778,-35.209,3.403,9.627,5.13,35.111,4.342,-24.231,-2.6,0.0,36.703,36.419,9.572,3.393,-14.327,-11.677,-15.529,-12.993,-3.048,27.668,0.0,220.84,,225.0,220.0,-13.664,3.142,-8.808,25.184
2764.0,3.416,0.778,-35.209,3.403,9.627,5.13,35.111,4.342,-24.231,-2.6,0.0,36.7,36.4,9.572,3.393,-14.371,-11.719,-15.611,-13.032,-3.048,27.668,0.0,220.84,,225.0,220.0,-13.632,3.146,-8.814,25.133
2764.5,3.435,0.883,-33.93,3.477,9.597,5.13,35.111,4.342,-24.231,-2.6,0.0,36.7,36.4,9.717,3.206,-14.321,-11.683,-15.567,-13.023,-3.048,27.668,0.0,219.94,,225.0,220.0,-13.683,3.15,-8.793,25.111
2765.0,3.435,0.883,-33.93,3.477,9.597,5.13,35.111,4.342,-24.231,-2.6,0.0,36.7,36.4,9.717,3.206,-14.451,-11.71,-15.615,-13.027,-3.048,27.668,0.0,219.94,,225.0,220.0,-13.648,3.155,-8.828,25.14
2765.5,3.435,0.883,-33.93,3.477,9.597,5.13,35.111,4.342,-24.231,-2.6,0.0,36.7,36.4,9.717,3.206,-14.438,-11.667,-15.544,-13.005,-3.048,27.668,0.0,221.34,,224.0,220.0,-13.701,3.16,-8.808,25.168
2766.0,3.435,0.883,-33.93,3.477,9.597,5.13,35.111,4.342,-24.231,-2.6,0.0,36.7,36.4,9.717,3.206,-14.398,-11.718,-15.633,-13.07,-3.048,27.668,0.0,221.34,,224.0,220.0,-13.664,3.164,-8.82,25.315
2766.5,3.435,0.883,-33.93,3.477,9.597,5.155,35.106,4.32,-24.222,-2.597,0.0,36.696,36.403,9.717,3.206,-14.312,-11.701,-15.534,-13.035,-3.047,27.668,0.0,217.74,,225.0,220.0,-13.705,3.169,-8.808,25.416
2767.0,3.435,0.883,-33.93,3.477,9.597,5.155,35.106,4.32,-24.222,-2.597,0.0,36.7,36.4,9.717,3.206,-14.418,-11.721,-15.589,-13.021,-3.047,27.668,0.0,217.74,,225.0,220.0,-13.645,3.173,-8.817,25.462
2767.5,3.011,0.783,-34.876,3.41,9.444,5.155,35.106,4.32,-24.222,-2.597,0.0,36.7,36.4,9.66,3.416,-14.341,-11.706,-15.616,-13.062,-3.047,27.668,0.0,219.54,,225.0,220.0,-13.687,3.177,-8.82,25.508
2768.0,3.011,0.783,-34.876,3.41,9.444,5.155,35.106,4.32,-24.222,-2.597,0.0,36.7,36.4,9.66,3.416,-14.45,-11.695,-15.556,-13.01,-3.047,27.668,0.0,219.54,,225.0,220.0,-13.681,3.175,-8.815,25.615
2768.5,3.011,0.783,-34.876,3.41,9.444,5.155,35.106,4.32,-24.222,-2.597,0.0,36.7,36.4,9.66,3.416,-14.375,-11.715,-15.61,-13.047,-3.047,27.668,0.0,217.04,,226.0,220.0,-13.678,3.172,-8.819,25.732
2769.0,3.011,0.783,-34.876,3.41,9.444,5.155,35.106,4.32,-24.222,-2.597,0.0,36.7,36.4,9.66,3.416,-14.42,-11.725,-15.622,-13.016,-3.047,27.668,0.0,217.04,,226.0,220.0,-13.687,3.169,-8.817,25.687
2769.5,3.011,0.783,-34.876,3.41,9.444,5.157,35.102,4.303,-24.194,-2.603,0.0,36.675,36.395,9.66,3.416,-14.355,-11.695,-15.597,-13.056,-3.055,27.653,0.0,219.44,,226.0,220.0,-13.696,3.167,-8.8,25.668
2770.0,3.011,0.783,-34.876,3.41,9.444,5.157,35.102,4.303,-24.194,-2.603,0.0,36.7,36.4,9.66,3.416,-14.447,-11.683,-15.537,-13.034,-3.055,27.653,0.0,219.44,,226.0,220.0,-13.676,3.164,-8.802,25.65
2770.5,3.011,0.783,-34.876,3.41,9.444,5.157,35.102,4.303,-24.194,-2.603,0.0,36.7,36.4,9.66,3.416,-14.378,-11.69,-15.635,-13.04,-3.055,27.653,0.0,218.84,,227.0,220.0,-13.675,3.162,-8.794,25.598
2771.0,3.847,0.884,-35.209,3.419,9.652,5.157,35.102,4.303,-24.194,-2.603,0.0,36.7,36.4,9.634,3.411,-14.288,-11.684,-15.579,-13.02,-3.055,27.653,0.0,218.84,,227.0,220.0,-13.686,3.159,-8.805,25.595
2771.5,3.847,0.884,-35.209,3.419,9.652,5.157,35.102,4.303,-24.194,-2.603,0.0,36.7,36.4,9.634,3.411,-14.423,-11.701,-15.594,-13.011,-3.055,27.653,0.0,219.84,,227.0,220.0,-13.643,3.17,-8.804,25.52
2772.0,3.847,0.884,-35.209,3.419,9.652,5.157,35.102,4.303,-24.194,-2.603,0.0,36.7,36.4,9.634,3.411,-14.337,-11.706,-15.583,-13.044,-3.055,27.653,0.0,219.84,,227.0,220.0,-13.682,3.182,-8.79,25.536
2772.5,3.847,0.884,-35.209,3.419,9.652,5.157,35.102,4.303,-24.194,-2.603,0.0,36.7,36.4,9.634,3.411,-14.379,-11.701,-15.614,-13.043,-3.055,27.653,0.0,221.54,,226.0,220.0,-13.667,3.192,-8.81,25.547
2773.0,3.847,0.884,-35.209,3.419,9.652,5.156,35.092,4.324,-24.181,-2.615,0.0,36.657,36.408,9.634,3.411,-14.288,-11.681,-15.524,-13.009,-3.059,27.657,0.0,221.54,,226.0,220.0,-13.684,3.203,-8.805,25.487
2773.5,3.847,0.884,-35.209,3.419,9.652,5.156,35.092,4.324,-24.181,-2.615,0.0,36.7,36.4,9.634,3.411,-14.388,-11.682,-15.565,-12.975,-3.059,27.657,0.0,221.24,,225.0,220.0,-13.625,3.214,-8.804,25.428
2774.0,2.949,0.808,-33.057,3.404,9.564,5.156,35.092,4.324,-24.181,-2.615,0.0,36.7,36.4,9.776,3.37,-14.299,-11.66,-15.552,-12.993,-3.059,27.657,0.0,221.24,,225.0,220.0,-13.653,3.224,-8.779,25.432
2774.5,2.949,0.808,-33.057,3.404,9.564,5.156,35.092,4.324,-24.181,-2.615,0.0,36.7,36.4,9.776,3.37,-14.381,-11.675,-15.498,-12.983,-3.059,27.657,0.0,220.24,,225.0,220.0,-13.626,3.22,-8.774,25.438
2775.0,2.949,0.808,-33.057,3.404,9.564,5.156,35.092,4.324,-24.181,-2.615,0.0,36.7,36.4,9.776,3.37,-14.35,-11.674,-15.57,-13.008,-3.059,27.657,0.0,220.24,,225.0,220.0,-13.634,3.215,-8.772,25.481
2775.5,2.949,0.808,-33.057,3.404,9.564,5.156,35.092,4.324,-24.181,-2.615,0.0,36.7,36.4,9.776,3.37,-14.246,-11.663,-15.483,-12.994,-3.059,27.657,0.0,219.54,,225.0,220.0,-13.65,3.211,-8.782,25.571
2776.0,2.949,0.808,-33.057,3.404,9.564,5.138,35.098,4.321,-24.123,-2.602,0.0,36.644,36.343,9.776,3.37,-14.358,-11.659,-15.526,-12.974,-3.055,27.668,0.0,219.54,,225.0,220.0,-13.596,3.207,-8.768,25.53
2776.5,2.949,0.808,-33.057,3.404,9.564,5.138,35.098,4.321,-24.123,-2.602,0.0,36.6,36.3,9.776,3.37,-14.377,-11.653,-15.489,-12.95,-3.055,27.668,0.0,218.04,,226.0,220.0,-13.629,3.202,-8.764,25.497
2777.0,2.949,0.808,-33.057,3.404,9.564,5.138,35.098,4.321,-24.123,-2.602,0.0,36.6,36.3,9.776,3.37,-14.312,-11.663,-15.536,-12.997,-3.055,27.668,0.0,218.04,,226.0,220.0,-13.617,3.198,-8.772,25.469
2777.5,3.066,0.779,-34.187,3.45,9.514,5.138,35.098,4.321,-24.123,-2.602,0.0,36.6,36.3,9.808,3.444,-14.22,-11.65,-15.469,-12.973,-3.055,27.668,0.0,218.84,,227.0,220.0,-13.627,3.194,-8.751,25.451
2778.0,3.066,0.779,-34.187,3.45,9.514,5.138,35.098,4.321,-24.123,-2.602,0.0,36.6,36.3,9.808,3.444,-14.349,-11.649,-15.556,-12.964,-3.055,27.668,0.0,218.84,,227.0,220.0,-13.578,3.192,-8.751,25.364
2778.5,3.066,0.779,-34.187,3.45,9.514,5.138,35.098,4.321,-24.123,-2.602,0.0,36.6,36.3,9.808,3.444,-14.283,-11.639,-15.545,-12.98,-3.055,27.668,0.0,218.64,,228.0,220.0,-13.63,3.19,-8.747,25.182
2779.0,3.066,0.779,-34.187,3.45,9.514,5.138,35.098,4.321,-24.123,-2.602,0.0,36.6,36.3,9.808,3.444,-14.361,-11.632,-15.518,-12.94,-3.055,27.668,0.0,218.64,,228.0,220.0,-13.612,3.188,-8.756,25.114
2779.5,3.066,0.779,-34.187,3.45,9.514,5.161,35.1,4.318,-24.088,-2.597,0.0,36.629,36.305,9.808,3.444,-14.305,-11.661,-15.545,-12.999,-3.052,27.668,0.0,220.04,,228.0,220.0,-13.613,3.186,-8.749,25.027
2780.0,3.066,0.779,-34.187,3.45,9.514,5.161,35.1,4.318,-24.088,-2.597,0.0,36.6,36.3,9.808,3.444,-14.328,-11.642,-15.55,-12.984,-3.052,27.668,0.0,220.04,,228.0,220.0,-13.628,3.184,-8.749,24.96
2780.5,3.544,0.841,-35.209,3.432,9.645,5.161,35.1,4.318,-24.088,-2.597,0.0,36.6,36.3,9.433,3.453,-14.273,-11.63,-15.505,-12.978,-3.052,27.668,0.0,219.24,,228.0,220.0,-13.626,3.182,-8.741,24.91
2781.0,3.544,0.841,-35.209,3.432,9.645,5.161,35.1,4.318,-24.088,-2.597,0.0,36.6,36.3,9.433,3.453,-14.356,-11.638,-15.5,-12.946,-3.052,27.668,0.0,219.24,,228.0,220.0,-13.596,3.188,-8.742,24.919
2781.5,3.544,0.841,-35.209,3.432,9.645,5.161,35.1,4.318,-24.088,-2.597,0.0,36.6,36.3,9.433,3.453,-14.272,-11.629,-15.518,-12.989,-3.052,27.668,0.0,220.14,,228.0,220.0,-13.61,3.194,-8.722,24.922
2782.0,3.544,0.841,-35.209,3.432,9.645,5.161,35.1,4.318,-24.088,-2.597,0.0,36.6,36.3,9.433,3.453,-14.337,-11.6,-15.488,-12.936,-3.052,27.668,0.0,220.14,,228.0,220.0,-13.602,3.199,-8.75,24.93
2782.5,3.544,0.841,-35.209,3.432,9.645,5.135,35.101,4.349,-24.121,-2.585,0.0,36.626,36.323,9.433,3.453,-14.33,-11.661,-15.543,-12.999,-3.046,27.682,0.0,221.54,,227.0,220.0,-13.59,3.205,-8.731,24.923
2783.0,3.544,0.841,-35.209,3.432,9.645,5.135,35.101,4.349,-24.121,-2.585,0.0,36.6,36.3,9.433,3.453,-14.212,-11.621,-15.496,-12.968,-3.046,27.682,0.0,221.54,,227.0,220.0,-13.633,3.211,-8.734,24.913
2783.5,3.002,0.814,-33.841,3.513,9.583,5.135,35.101,4.349,-24.121,-2.585,0.0,36.6,36.3,9.69,3.261,-14.241,-11.642,-15.521,-12.965,-3.046,27.682,0.0,221.64,,226.0,220.0,-13.574,3.216,-8.738,24.916
2784.0,3.002,0.814,-33.841,3.513,9.583,5.135,35.101,4.349,-24.121,-2.585,0.0,36.6,36.3,9.69,3.261,-14.368,-11.608,-15.468,-12.922,-3.046,27.682,0.0,221.64,,226.0,220.0,-13.592,3.213,-8.759,24.924
2784.5,3.002,0.814,-33.841,3.513,9.583,5.135,35.101,4.349,-24.121,-2.585,0.0,36.6,36.3,9.69,3.261,-14.31,-11.639,-15.535,-12.989,-3.046,27.682,0.0,221.54,,225.0,220.0,-13.592,3.209,-8.723,24.926
2785.0,3.002,0.814,-33.841,3.513,9.583,5.135,35.101,4.349,-24.121,-2.585,0.0,36.6,36.3,9.69,3.261,-14.228,-11.608,-15.479,-12.963,-3.046,27.682,0.0,221.54,,225.0,220.0,-13.618,3.206,-8.727,24.917
2785.5,3.002,0.814,-33.841,3.513,9.583,5.135,35.101,4.349,-24.121,-2.585,0.0,36.6,36.3,9.69,3.261,-14.341,-11.635,-15.54,-12.918,-3.046,27.682,0.0,221.24,,224.0,220.0,-13.57,3.202,-8.752,24.914
2786.0,3.002,0.814,-33.841,3.513,9.583,5.1,35.084,4.327,-24.138,-2.593,0.0,36.623,36.237,9.69,3.261,-14.252,-11.63,-15.5,-12.95,-3.043,27.685,0.0,221.24,,224.0,220.0,-13.609,3.199,-8.733,24.949
2786.5,3.002,0.814,-33.841,3.513,9.583,5.1,35.084,4.327,-24.138,-2.593,0.0,36.6,36.2,9.69,3.261,-14.367,-11.616,-15.454,-12.919,-3.043,27.685,0.0,220.64,,224.0,220.0,-13.583,3.196,-8.747,24.968
2787.0,3.505,0.841,-35.209,3.333,9.61,5.1,35.084,4.327,-24.138,-2.593,0.0,36.6,36.2,9.636,3.576,-14.225,-11.623,-15.477,-12.953,-3.043,27.685,0.0,220.64,,224.0,220.0,-13.589,3.193,-8.754,24.966
2787.5,3.505,0.841,-35.209,3.333,9.61,5.1,35.084,4.327,-24.138,-2.593,0.0,36.6,36.2,9.636,3.576,-14.349,-11.657,-15.54,-12.947,-3.043,27.685,0.0,221.34,,223.0,220.0,-13.569,3.198,-8.739,24.98
2788.0,3.505,0.841,-35.209,3.333,9.61,5.1,35.084,4.327,-24.138,-2.593,0.0,36.6,36.2,9.636,3.576,-14.264,-11.624,-15.526,-12.968,-3.043,27.685,0.0,221.34,,223.0,220.0,-13.623,3.203,-8.726,24.954
2788.5,3.505,0.841,-35.209,3.333,9.61,5.1,35.084,4.327,-24.138,-2.593,0.0,36.6,36.2,9.636,3.576,-14.355,-11.642,-15.489,-12.94,-3.043,27.685,0.0,217.74,,224.0,220.0,-13.596,3.208,-8.735,24.956
2789.0,3.505,0.841,-35.209,3.333,9.61,5.131,35.073,4.322,-24.162,-2.6,0.0,36.604,36.323,9.636,3.576,-14.332,-11.648,-15.557,-12.984,-3.054,27.68,0.0,217.74,,224.0,220.0,-13.607,3.213,-8.746,24.95
2789.5,3.505,0.841,-35.209,3.333,9.61,5.131,35.073,4.322,-24.162,-2.6,0.0,36.6,36.3,9.636,3.576,-14.242,-11.626,-15.457,-12.944,-3.054,27.68,0.0,218.04,,225.0,220.0,-13.63,3.218,-8.737,24.937
2790.0,3.096,0.798,-33.632,3.437,9.569,5.131,35.073,4.322,-24.162,-2.6,0.0,36.6,36.3,9.754,3.335,-14.342,-11.656,-15.537,-12.974,-3.054,27.68,0.0,218.04,,225.0,220.0,-13.567,3.222,-8.735,24.962
2790.5,3.096,0.798,-33.632,3.437,9.569,5.131,35.073,4.322,-24.162,-2.6,0.0,36.6,36.3,9.754,3.335,-14.359,-11.619,-15.459,-12.94,-3.054,27.68,0.0,217.54,,226.0,220.0,-13.627,3.22,-8.74,24.944
2791.0,3.096,0.798,-33.632,3.437,9.569,5.131,35.073,4.322,-24.162,-2.6,0.0,36.6,36.3,9.754,3.335,-14.286,-11.65,-15.534,-12.971,-3.054,27.68,0.0,217.54,,226.0,220.0,-13.594,3.218,-8.728,24.929
2791.5,3.096,0.798,-33.632,3.437,9.569,5.131,35.073,4.322,-24.162,-2.6,0.0,36.6,36.3,9.754,3.335,-14.243,-11.633,-15.497,-12.964,-3.054,27.68,0.0,219.74,,226.0,220.0,-13.61,3.216,-8.728,24.928
2792.0,3.096,0.798,-33.632,3.437,9.569,5.131,35.073,4.322,-24.162,-2.6,0.0,36.6,36.3,9.754,3.335,-14.344,-11.642,-15.552,-12.974,-3.054,27.68,0.0,219.74,,226.0,220.0,-13.584,3.214,-8.735,24.946
2792.5,3.096,0.798,-33.632,3.437,9.569,5.135,35.072,4.325,-24.156,-2.6,0.0,36.599,36.408,9.754,3.335,-14.282,-11.627,-15.506,-12.975,-3.057,27.683,0.0,219.34,,226.0,220.0,-13.628,3.212,-8.718,24.946
2793.0,3.096,0.798,-33.632,3.437,9.569,5.135,35.072,4.325,-24.156,-2.6,0.0,36.6,36.4,9.754,3.335,-14.356,-11.583,-15.487,-12.912,-3.057,27.683,0.0,219.34,,226.0,220.0,-13.597,3.21,-8.722,25.025
2793.5,3.141,0.837,-33.51,3.458,9.562,5.135,35.072,4.325,-24.156,-2.6,0.0,36.6,36.4,9.832,3.44,-14.288,-11.613,-15.513,-12.966,-3.057,27.683,0.0,219.44,,226.0,220.0,-13.584,3.208,-8.715,25.13
2794.0,3.141,0.837,-33.51,3.458,9.562,5.135,35.072,4.325,-24.156,-2.6,0.0,36.6,36.4,9.832,3.44,-14.205,-11.586,-15.447,-12.942,-3.057,27.683,0.0,219.44,,226.0,220.0,-13.595,3.207,-8.701,25.155
2794.5,3.141,0.837,-33.51,3.458,9.562,5.135,35.072,4.325,-24.156,-2.6,0.0,36.6,36.4,9.832,3.44,-14.26,-11.607,-15.506,-12.934,-3.057,27.683,0.0,218.84,,227.0,220.0,-13.545,3.206,-8.701,25.143
2795.0,3.141,0.837,-33.51,3.458,9.562,5.135,35.072,4.325,-24.156,-2.6,0.0,36.6,36.4,9.832,3.44,-14.342,-11.599,-15.479,-12.901,-3.057,27.683,0.0,218.84,,227.0,220.0,-13.577,3.205,-8.711,25.097
2795.5,3.141,0.837,-33.51,3.458,9.562,5.146,35.076,4.322,-24.106,-2.598,0.0,36.588,36.309,9.832,3.44,-14.26,-11.605,-15.5,-12.943,-3.067,27.677,0.0,220.64,,227.0,220.0,-13.581,3.204,-8.695,25.144
2796.0,3.141,0.837,-33.51,3.458,9.562,5.146,35.076,4.322,-24.106,-2.598,0.0,36.6,36.3,9.832,3.44,-14.246,-11.594,-15.447,-12.934,-3.067,27.677,0.0,220.64,,227.0,220.0,-13.577,3.203,-8.697,25.142
2796.5,2.935,0.772,-34.083,3.413,9.603,5.146,35.076,4.322,-24.106,-2.598,0.0,36.6,36.3,9.642,3.321,-14.293,-11.599,-15.514,-12.944,-3.067,27.677,0.0,220.64,,227.0,220.0,-13.555,3.202,-8.692,25.284
2797.0,2.935,0.772,-34.083,3.413,9.603,5.146,35.076,4.322,-24.106,-2.598,0.0,36.6,36.3,9.642,3.321,-14.16,-11.588,-15.443,-12.925,-3.067,27.677,0.0,220.64,,227.0,220.0,-13.588,3.198,-8.698,25.616
2797.5,2.935,0.772,-34.083,3.413,9.603,5.146,35.076,4.322,-24.106,-2.598,0.0,36.6,36.3,9.642,3.321,-14.31,-11.603,-15.486,-12.889,-3.067,27.677,0.0,220.84,,227.0,220.0,-13.529,3.193,-8.695,25.634
2798.0,2.935,0.772,-34.083,3.413,9.603,5.146,35.076,4.322,-24.106,-2.598,0.0,36.6,36.3,9.642,3.321,-14.32,-11.563,-15.422,-12.902,-3.067,27.677,0.0,220.84,,227.0,220.0,-13.572,3.189,-8.688,25.64
2798.5,2.935,0.772,-34.083,3.413,9.603,5.127,35.086,4.332,-24.132,-2.619,0.0,36.588,36.292,9.642,3.321,-14.284,-11.606,-15.534,-12.95,-3.07,27.675,0.0,221.74,,226.0,220.0,-13.552,3.185,-8.674,25.61
2799.0,2.935,0.772,-34.083,3.413,9.603,5.127,35.086,4.332,-24.132,-2.619,0.0,36.6,36.3,9.642,3.321,-14.194,-11.574,-15.439,-12.937,-3.07,27.675,0.0,221.74,,226.0,220.0,-13.593,3.181,-8.681,25.741
2799.5,2.935,0.772,-34.083,3.413,9.603,5.127,35.086,4.332,-24.132,-2.619,0.0,36.6,36.3,9.642,3.321,-14.297,-11.592,-15.518,-12.916,-3.07,27.675,0.0,221.74,,225.0,220.0,-13.536,3.177,-8.692,25.659
2800.0,3.011,0.747,-34.708,3.45,9.61,5.127,35.086,4.332,-24.132,-2.619,0.0,36.6,36.3,9.654,3.244,-14.216,-11.597,-15.479,-12.932,-3.07,27.675,0.0,221.74,,225.0,220.0,-13.581,3.173,-8.685,25.65
2800.5,3.011,0.747,-34.708,3.45,9.61,5.127,35.086,4.332,-24.132,-2.619,0.0,36.6,36.3,9.654,3.244,-14.332,-11.579,-15.417,-12.889,-3.07,27.675,0.0,217.94,,226.0,220.0,-13.556,3.17,-8.679,25.61
2801.0,3.011,0.747,-34.708,3.45,9.61,5.127,35.086,4.332,-24.132,-2.619,0.0,36.6,36.3,9.654,3.244,-14.275,-11.614,-15.508,-12.954,-3.07,27.675,0.0,217.94,,226.0,220.0,-13.555,3.168,-8.695,25.589
2801.5,3.011,0.747,-34.708,3.45,9.61,5.127,35.086,4.332,-24.132,-2.619,0.0,36.6,36.3,9.654,3.244,-14.315,-11.593,-15.505,-12.939,-3.07,27.675,0.0,216.14,,227.0,220.0,-13.588,3.165,-8.684,25.561
2802.0,3.011,0.747,-34.708,3.45,9.61,5.119,35.078,4.334,-24.14,-2.618,0.0,36.579,36.287,9.654,3.244,-14.22,-11.58,-15.474,-12.924,-3.078,27.679,0.0,216.14,,227.0,220.0,-13.588,3.163,-8.678,25.488
2802.5,3.011,0.747,-34.708,3.45,9.61,5.119,35.078,4.334,-24.14,-2.618,0.0,36.6,36.3,9.654,3.244,-14.332,-11.557,-15.406,-12.894,-3.078,27.679,0.0,216.14,,228.0,220.0,-13.55,3.16,-8.679,25.425
2803.0,2.779,0.757,-33.296,3.418,9.514,5.119,35.078,4.334,-24.14,-2.618,0.0,36.6,36.3,9.79,3.423,-14.272,-11.605,-15.492,-12.939,-3.078,27.679,0.0,216.14,,228.0,220.0,-13.547,3.158,-8.668,25.366
2803.5,2.779,0.757,-33.296,3.418,9.514,5.119,35.078,4.334,-24.14,-2.618,0.0,36.6,36.3,9.79,3.423,-14.189,-11.573,-15.435,-12.917,-3.078,27.679,0.0,215.84,,229.0,220.0,-13.577,3.151,-8.688,25.343
2804.0,2.779,0.757,-33.296,3.418,9.514,5.119,35.078,4.334,-24.14,-2.618,0.0,36.6,36.3,9.79,3.423,-14.299,-11.597,-15.515,-12.925,-3.078,27.679,0.0,215.84,,229.0,220.0,-13.528,3.145,-8.68,25.303
2804.5,2.779,0.757,-33.296,3.418,9.514,5.119,35.078,4.334,-24.14,-2.618,0.0,36.6,36.3,9.79,3.423,-14.22,-11.588,-15.477,-12.926,-3.078,27.679,0.0,218.84,,230.0,220.0,-13.584,3.139,-8.667,25.312
2805.0,2.779,0.757,-33.296,3.418,9.514,5.073,35.081,4.321,-24.128,-2.626,0.0,36.585,36.302,9.79,3.423,-14.259,-11.574,-15.492,-12.948,-3.088,27.675,0.0,218.84,,230.0,220.0,-13.553,3.133,-8.677,25.297
2805.5,2.779,0.757,-33.296,3.418,9.514,5.073,35.081,4.321,-24.128,-2.626,0.0,36.6,36.3,9.79,3.423,-14.177,-11.578,-15.406,-12.897,-3.088,27.675,0.0,218.44,,231.0,220.0,-13.568,3.128,-8.669,25.317
2806.0,2.779,0.757,-33.296,3.418,9.514,5.073,35.081,4.321,-24.128,-2.626,0.0,36.6,36.3,9.79,3.423,-14.299,-11.576,-15.509,-12.902,-3.088,27.675,0.0,218.44,,231.0,220.0,-13.515,3.122,-8.666,25.364
2806.5,3.39,0.79,-35.209,3.391,9.6,5.073,35.081,4.321,-24.128,-2.626,0.0,36.6,36.3,9.533,3.485,-14.245,-11.569,-15.454,-12.913,-3.088,27.675,0.0,218.54,,232.0,220.0,-13.571,3.116,-8.662,25.399
2807.0,3.39,0.79,-35.209,3.391,9.6,5.073,35.081,4.321,-24.128,-2.626,0.0,36.6,36.3,9.533,3.485,-14.314,-11.554,-15.4,-12.846,-3.088,27.675,0.0,218.54,,232.0,220.0,-13.545,3.121,-8.655,25.382
2807.5,3.39,0.79,-35.209,3.391,9.6,5.073,35.081,4.321,-24.128,-2.626,0.0,36.6,36.3,9.533,3.485,-14.237,-11.566,-15.442,-12.902,-3.088,27.675,0.0,221.14,,231.0,220.0,-13.529,3.125,-8.65,25.414
2808.0,3.39,0.79,-35.209,3.391,9.6,5.073,35.081,4.321,-24.128,-2.626,0.0,36.6,36.3,9.533,3.485,-14.199,-11.573,-15.374,-12.863,-3.088,27.675,0.0,221.14,,231.0,220.0,-13.537,3.13,-8.645,25.421
2808.5,3.39,0.79,-35.209,3.391,9.6,5.119,35.078,4.301,-24.055,-2.623,0.0,36.576,36.389,9.533,3.485,-14.196,-11.544,-15.404,-12.868,-3.096,27.662,0.0,222.34,,230.0,220.0,-13.502,3.134,-8.65,25.405
2809.0,3.39,0.79,-35.209,3.391,9.6,5.119,35.078,4.301,-24.055,-2.623,0.0,36.6,36.4,9.533,3.485,-14.266,-11.51,-15.339,-12.828,-3.096,27.662,0.0,222.34,,230.0,220.0,-13.503,3.138,-8.638,25.343
2809.5,3.422,0.832,-35.209,3.388,9.61,5.119,35.078,4.301,-24.055,-2.623,0.0,36.6,36.4,9.517,3.561,-14.218,-11.537,-15.45,-12.883,-3.096,27.662,0.0,221.54,,229.0,220.0,-13.486,3.142,-8.642,25.342
2810.0,3.422,0.832,-35.209,3.388,9.61,5.119,35.078,4.301,-24.055,-2.623,0.0,36.6,36.4,9.517,3.561,-14.221,-11.523,-15.409,-12.869,-3.096,27.662,0.0,221.54,,229.0,220.0,-13.522,3.147,-8.638,25.445
2810.5,3.422,0.832,-35.209,3.388,9.61,5.119,35.078,4.301,-24.055,-2.623,0.0,36.6,36.4,9.517,3.561,-14.257,-11.538,-15.454,-12.888,-3.096,27.662,0.0,221.14,,228.0,220.0,-13.505,3.151,-8.631,25.477
2811.0,3.422,0.832,-35.209,3.388,9.61,5.119,35.078,4.301,-24.055,-2.623,0.0,36.6,36.4,9.517,3.561,-14.134,-11.539,-15.39,-12.853,-3.096,27.662,0.0,221.14,,228.0,220.0,-13.534,3.156,-8.614,25.446
2811.5,3.422,0.832,-35.209,3.388,9.61,5.15,35.081,4.315,-24.021,-2.633,0.0,36.581,36.342,9.517,3.561,-14.26,-11.519,-15.357,-12.851,-3.093,27.668,0.0,220.44,,228.0,220.0,-13.479,3.16,-8.628,25.371
2812.0,3.422,0.832,-35.209,3.388,9.61,5.15,35.081,4.315,-24.021,-2.633,0.0,36.6,36.3,9.517,3.561,-14.238,-11.508,-15.369,-12.839,-3.093,27.668,0.0,220.44,,228.0,220.0,-13.497,3.164,-8.627,25.357
2812.5,3.282,0.765,-35.209,3.322,9.655,5.15,35.081,4.315,-24.021,-2.633,0.0,36.6,36.3,9.652,3.527,-14.235,-11.518,-15.445,-12.872,-3.093,27.668,0.0,220.44,,228.0,220.0,-13.488,3.169,-8.627,25.338
2813.0,3.282,0.765,-35.209,3.322,9.655,5.15,35.081,4.315,-24.021,-2.633,0.0,36.6,36.3,9.652,3.527,-14.124,-11.522,-15.393,-12.843,-3.093,27.668,0.0,220.44,,228.0,220.0,-13.518,3.17,-8.611,25.346
2813.5,3.282,0.765,-35.209,3.322,9.655,5.15,35.081,4.315,-24.021,-2.633,0.0,36.6,36.3,9.652,3.527,-14.237,-11.509,-15.376,-12.821,-3.093,27.668,0.0,220.84,,228.0,220.0,-13.47,3.172,-8.643,25.369
2814.0,3.282,0.765,-35.209,3.322,9.655,5.15,35.081,4.315,-24.021,-2.633,0.0,36.6,36.3,9.652,3.527,-14.174,-11.525,-15.435,-12.879,-3.093,27.668,0.0,220.84,,228.0,220.0,-13.486,3.174,-8.605,25.458
2814.5,3.282,0.765,-35.209,3.322,9.655,5.15,35.081,4.315,-24.021,-2.633,0.0,36.6,36.3,9.652,3.527,-14.234,-11.526,-15.354,-12.822,-3.093,27.668,0.0,218.54,,229.0,220.0,-13.504,3.176,-8.618,25.744
2815.0,3.282,0.765,-35.209,3.322,9.655,5.156,35.079,4.332,-24.054,-2.613,0.0,36.563,36.341,9.652,3.527,-14.219,-11.546,-15.435,-12.87,-3.097,27.659,0.0,218.54,,229.0,220.0,-13.484,3.178,-8.63,25.84
2815.5,3.282,0.765,-35.209,3.322,9.655,5.156,35.079,4.332,-24.054,-2.613,0.0,36.6,36.3,9.652,3.527,-14.135,-11.533,-15.394,-12.858,-3.097,27.659,0.0,218.44,,230.0,220.0,-13.518,3.179,-8.63,25.905
2816.0,3.462,0.896,-33.654,3.458,9.474,5.156,35.079,4.332,-24.054,-2.613,0.0,36.6,36.3,9.9,3.42,-14.179,-11.534,-15.399,-12.882,-3.097,27.659,0.0,218.44,,230.0,220.0,-13.48,3.181,-8.634,25.948
2816.5,3.462,0.896,-33.654,3.458,9.474,5.156,35.079,4.332,-24.054,-2.613,0.0,36.6,36.3,9.9,3.42,-14.244,-11.499,-15.365,-12.856,-3.097,27.659,0.0,218.34,,231.0,220.0,-13.499,3.186,-8.626,25.875
2817.0,3.462,0.896,-33.654,3.458,9.474,5.156,35.079,4.332,-24.054,-2.613,0.0,36.6,36.3,9.9,3.42,-14.215,-11.543,-15.44,-12.885,-3.097,27.659,0.0,218.34,,231.0,220.0,-13.491,3.19,-8.619,25.808
2817.5,3.462,0.896,-33.654,3.458,9.474,5.156,35.079,4.332,-24.054,-2.613,0.0,36.6,36.3,9.9,3.42,-14.14,-11.526,-15.387,-12.856,-3.097,27.659,0.0,220.14,,231.0,220.0,-13.521,3.195,-8.614,25.763
2818.0,3.462,0.896,-33.654,3.458,9.474,5.152,35.071,4.308,-24.102,-2.632,0.0,36.578,36.469,9.9,3.42,-14.283,-11.549,-15.428,-12.847,-3.1,27.654,0.0,220.14,,231.0,220.0,-13.477,3.199,-8.627,25.719
2818.5,3.462,0.896,-33.654,3.458,9.474,5.152,35.071,4.308,-24.102,-2.632,0.0,36.6,36.5,9.9,3.42,-14.176,-11.532,-15.438,-12.877,-3.1,27.654,0.0,220.54,,231.0,220.0,-13.527,3.203,-8.625,25.641
2819.0,3.072,0.829,-34.146,3.422,9.55,5.152,35.071,4.308,-24.102,-2.632,0.0,36.6,36.5,9.733,3.436,-14.283,-11.493,-15.338,-12.821,-3.1,27.654,0.0,220.54,,231.0,220.0,-13.506,3.207,-8.621,25.62
2819.5,3.072,0.829,-34.146,3.422,9.55,5.152,35.071,4.308,-24.102,-2.632,0.0,36.6,36.5,9.733,3.436,-14.174,-11.524,-15.381,-12.875,-3.1,27.654,0.0,220.94,,231.0,220.0,-13.484,3.205,-8.64,25.547
2820.0,3.072,0.829,-34.146,3.422,9.55,5.152,35.071,4.308,-24.102,-2.632,0.0,36.6,36.5,9.733,3.436,-14.279,-11.544,-15.471,-12.865,-3.1,27.654,0.0,220.94,,231.0,220.0,-13.488,3.203,-8.64,25.511
2820.5,3.072,0.829,-34.146,3.422,9.55,5.152,35.071,4.308,-24.102,-2.632,0.0,36.6,36.5,9.733,3.436,-14.183,-11.537,-15.41,-12.873,-3.1,27.654,0.0,222.14,,230.0,220.0,-13.54,3.201,-8.639,25.436
2821.0,3.072,0.829,-34.146,3.422,9.55,5.152,35.071,4.308,-24.102,-2.632,0.0,36.6,36.5,9.733,3.436,-14.284,-11.512,-15.382,-12.831,-3.1,27.654,0.0,222.14,,230.0,220.0,-13.501,3.199,-8.614,25.375
2821.5,3.072,0.829,-34.146,3.422,9.55,5.142,35.094,4.303,-24.093,-2.636,0.0,36.587,36.364,9.733,3.436,-14.243,-11.551,-15.446,-12.882,-3.084,27.663,0.0,221.54,,229.0,220.0,-13.502,3.197,-8.635,25.348
2822.0,3.072,0.829,-34.146,3.422,9.55,5.142,35.094,4.303,-24.093,-2.636,0.0,36.6,36.4,9.733,3.436,-14.141,-11.549,-15.391,-12.883,-3.084,27.663,0.0,221.54,,229.0,220.0,-13.53,3.195,-8.627,25.231
2822.5,3.713,0.884,-35.209,3.419,9.644,5.142,35.094,4.303,-24.093,-2.636,0.0,36.6,36.4,9.584,3.38,-14.267,-11.539,-15.473,-12.862,-3.084,27.663,0.0,222.14,,228.0,220.0,-13.491,3.193,-8.641,25.183
2823.0,3.713,0.884,-35.209,3.419,9.644,5.142,35.094,4.303,-24.093,-2.636,0.0,36.6,36.4,9.584,3.38,-14.314,-11.505,-15.411,-12.865,-3.084,27.663,0.0,222.14,,228.0,220.0,-13.535,3.201,-8.623,25.165
2823.5,3.713,0.884,-35.209,3.419,9.644,5.142,35.094,4.303,-24.093,-2.636,0.0,36.6,36.4,9.584,3.38,-14.262,-11.564,-15.473,-12.91,-3.084,27.663,0.0,221.94,,227.0,220.0,-13.524,3.21,-8.621,25.116
2824.0,3.713,0.884,-35.209,3.419,9.644,5.142,35.094,4.303,-24.093,-2.636,0.0,36.6,36.4,9.584,3.38,-14.248,-11.51,-15.401,-12.855,-3.084,27.663,0.0,221.94,,227.0,220.0,-13.552,3.218,-8.659,25.103
2824.5,3.713,0.884,-35.209,3.419,9.644,5.091,35.092,4.305,-24.114,-2.633,0.0,36.596,36.511,9.584,3.38,-14.272,-11.582,-15.477,-12.884,-3.085,27.669,0.0,219.94,,227.0,220.0,-13.504,3.226,-8.656,25.111
2825.0,3.713,0.884,-35.209,3.419,9.644,5.091,35.092,4.305,-24.114,-2.633,0.0,36.6,36.5,9.584,3.38,-14.215,-11.552,-15.42,-12.896,-3.085,27.669,0.0,219.94,,227.0,220.0,-13.554,3.234,-8.641,25.076
2825.5,3.107,0.826,-34.581,3.394,9.582,5.091,35.092,4.305,-24.114,-2.633,0.0,36.6,36.5,9.668,3.56,-14.286,-11.534,-15.4,-12.861,-3.085,27.669,0.0,219.94,,227.0,220.0,-13.52,3.242,-8.637,25.056
2826.0,3.107,0.826,-34.581,3.394,9.582,5.091,35.092,4.305,-24.114,-2.633,0.0,36.6,36.5,9.668,3.56,-14.227,-11.554,-15.453,-12.897,-3.085,27.669,0.0,219.94,,227.0,220.0,-13.52,3.24,-8.641,25.032
