t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2826.5,3.107,0.826,-34.581,3.394,9.582,5.091,35.092,4.305,-24.114,-2.633,0.0,36.6,36.5,9.668,3.56,-14.264,-11.556,-15.488,-12.913,-3.085,27.669,0.0,219.64,,227.0,220.0,-13.533,3.237,-8.625,25.047
2827.0,3.107,0.826,-34.581,3.394,9.582,5.091,35.092,4.305,-24.114,-2.633,0.0,36.6,36.5,9.668,3.56,-14.154,-11.551,-15.411,-12.895,-3.085,27.669,0.0,219.64,,227.0,220.0,-13.555,3.235,-8.645,25.067
2827.5,3.107,0.826,-34.581,3.394,9.582,5.091,35.092,4.305,-24.114,-2.633,0.0,36.6,36.5,9.668,3.56,-14.297,-11.539,-15.392,-12.85,-3.085,27.669,0.0,218.04,,228.0,220.0,-13.503,3.233,-8.655,25.081
2828.0,3.107,0.826,-34.581,3.394,9.582,5.125,35.1,4.312,-24.061,-2.622,0.0,36.609,36.503,9.668,3.56,-14.212,-11.538,-15.461,-12.888,-3.086,27.671,0.0,218.04,,228.0,220.0,-13.519,3.231,-8.633,25.104
2828.5,3.107,0.826,-34.581,3.394,9.582,5.125,35.1,4.312,-24.061,-2.622,0.0,36.6,36.5,9.668,3.56,-14.257,-11.524,-15.4,-12.849,-3.086,27.671,0.0,218.14,,229.0,220.0,-13.525,3.229,-8.65,25.096
2829.0,3.281,0.827,-35.209,3.426,9.549,5.125,35.1,4.312,-24.061,-2.622,0.0,36.6,36.5,9.604,3.476,-14.246,-11.555,-15.477,-12.901,-3.086,27.671,0.0,218.14,,229.0,220.0,-13.507,3.227,-8.623,25.102
2829.5,3.281,0.827,-35.209,3.426,9.549,5.125,35.1,4.312,-24.061,-2.622,0.0,36.6,36.5,9.604,3.476,-14.133,-11.531,-15.396,-12.856,-3.086,27.671,0.0,217.44,,230.0,220.0,-13.545,3.228,-8.647,25.16
2830.0,3.281,0.827,-35.209,3.426,9.549,5.125,35.1,4.312,-24.061,-2.622,0.0,36.6,36.5,9.604,3.476,-14.178,-11.529,-15.416,-12.891,-3.086,27.671,0.0,217.44,,230.0,220.0,-13.479,3.229,-8.641,25.139
2830.5,3.281,0.827,-35.209,3.426,9.549,5.125,35.1,4.312,-24.061,-2.622,0.0,36.6,36.5,9.604,3.476,-14.266,-11.495,-15.354,-12.845,-3.086,27.671,0.0,219.44,,230.0,220.0,-13.504,3.23,-8.619,25.065
2831.0,3.281,0.827,-35.209,3.426,9.549,5.11,35.109,4.335,-24.044,-2.621,0.0,36.618,36.563,9.604,3.476,-14.22,-11.525,-15.428,-12.888,-3.085,27.671,0.0,219.44,,230.0,220.0,-13.49,3.231,-8.631,25.06
2831.5,3.281,0.827,-35.209,3.426,9.549,5.11,35.109,4.335,-24.044,-2.621,0.0,36.6,36.6,9.604,3.476,-14.142,-11.508,-15.376,-12.839,-3.085,27.671,0.0,219.34,,230.0,220.0,-13.515,3.231,-8.643,25.066
2832.0,2.766,0.736,-33.685,3.494,9.537,5.11,35.109,4.335,-24.044,-2.621,0.0,36.6,36.6,9.779,3.266,-14.269,-11.525,-15.438,-12.883,-3.085,27.671,0.0,219.34,,230.0,220.0,-13.467,3.232,-8.637,25.011
2832.5,2.766,0.736,-33.685,3.494,9.537,5.11,35.109,4.335,-24.044,-2.621,0.0,36.6,36.6,9.779,3.266,-14.172,-11.521,-15.414,-12.862,-3.085,27.671,0.0,219.54,,230.0,220.0,-13.529,3.225,-8.639,25.011
2833.0,2.766,0.736,-33.685,3.494,9.537,5.11,35.109,4.335,-24.044,-2.621,0.0,36.6,36.6,9.779,3.266,-14.291,-11.498,-15.373,-12.836,-3.085,27.671,0.0,219.54,,230.0,220.0,-13.492,3.217,-8.641,24.984
2833.5,2.766,0.736,-33.685,3.494,9.537,5.11,35.109,4.335,-24.044,-2.621,0.0,36.6,36.6,9.779,3.266,-14.212,-11.543,-15.454,-12.886,-3.085,27.671,0.0,220.44,,230.0,220.0,-13.499,3.21,-8.637,24.967
2834.0,2.766,0.736,-33.685,3.494,9.537,5.152,35.102,4.32,-24.071,-2.622,0.0,36.637,36.485,9.779,3.266,-14.242,-11.545,-15.461,-12.884,-3.075,27.669,0.0,220.44,,230.0,220.0,-13.524,3.202,-8.642,24.986
2834.5,2.766,0.736,-33.685,3.494,9.537,5.152,35.102,4.32,-24.071,-2.622,0.0,36.6,36.5,9.779,3.266,-14.21,-11.528,-15.427,-12.873,-3.075,27.669,0.0,220.44,,230.0,220.0,-13.533,3.195,-8.634,25.025
2835.0,2.766,0.736,-33.685,3.494,9.537,5.152,35.102,4.32,-24.071,-2.622,0.0,36.6,36.5,9.779,3.266,-14.28,-11.557,-15.462,-12.862,-3.075,27.669,0.0,220.44,,230.0,220.0,-13.509,3.188,-8.639,25.007
2835.5,3.043,0.729,-35.209,3.418,9.64,5.152,35.102,4.32,-24.071,-2.622,0.0,36.6,36.5,9.469,3.383,-14.205,-11.551,-15.453,-12.888,-3.075,27.669,0.0,220.34,,230.0,220.0,-13.54,3.181,-8.655,25.005
2836.0,3.043,0.729,-35.209,3.418,9.64,5.152,35.102,4.32,-24.071,-2.622,0.0,36.6,36.5,9.469,3.383,-14.25,-11.503,-15.384,-12.832,-3.075,27.669,0.0,220.34,,230.0,220.0,-13.524,3.179,-8.65,25.001
2836.5,3.043,0.729,-35.209,3.418,9.64,5.152,35.102,4.32,-24.071,-2.622,0.0,36.6,36.5,9.469,3.383,-14.24,-11.544,-15.455,-12.893,-3.075,27.669,0.0,220.14,,230.0,220.0,-13.492,3.177,-8.621,25.02
2837.0,3.043,0.729,-35.209,3.418,9.64,5.152,35.102,4.32,-24.071,-2.622,0.0,36.6,36.5,9.469,3.383,-14.138,-11.514,-15.392,-12.864,-3.075,27.669,0.0,220.14,,230.0,220.0,-13.533,3.174,-8.646,25.024
2837.5,3.043,0.729,-35.209,3.418,9.64,5.175,35.118,4.321,-24.048,-2.618,0.0,36.649,36.553,9.469,3.383,-14.199,-11.527,-15.423,-12.865,-3.067,27.674,0.0,220.54,,230.0,220.0,-13.477,3.172,-8.636,25.017
2838.0,3.043,0.729,-35.209,3.418,9.64,5.175,35.118,4.321,-24.048,-2.618,0.0,36.6,36.6,9.469,3.383,-14.296,-11.471,-15.319,-12.797,-3.067,27.674,0.0,220.54,,230.0,220.0,-13.503,3.17,-8.637,25.026
2838.5,2.687,0.734,-34.643,3.436,9.52,5.175,35.118,4.321,-24.048,-2.618,0.0,36.6,36.6,9.688,3.527,-14.226,-11.53,-15.428,-12.863,-3.067,27.674,0.0,220.94,,230.0,220.0,-13.471,3.168,-8.647,24.993
2839.0,2.687,0.734,-34.643,3.436,9.52,5.175,35.118,4.321,-24.048,-2.618,0.0,36.6,36.6,9.688,3.527,-14.172,-11.514,-15.323,-12.848,-3.067,27.674,0.0,220.94,,230.0,220.0,-13.464,3.152,-8.641,24.965
2839.5,2.687,0.734,-34.643,3.436,9.52,5.175,35.118,4.321,-24.048,-2.618,0.0,36.6,36.6,9.688,3.527,-14.24,-11.525,-15.411,-12.829,-3.067,27.674,0.0,220.74,,230.0,220.0,-13.464,3.152,-8.631,24.943
2840.0,2.687,0.734,-34.643,3.436,9.52,5.175,35.118,4.321,-24.048,-2.618,0.0,36.6,36.6,9.688,3.527,-14.187,-11.511,-15.392,-12.862,-3.067,27.674,0.0,220.74,,230.0,220.0,-13.501,3.145,-8.633,24.967
2840.5,2.687,0.734,-34.643,3.436,9.52,5.118,35.109,4.339,-24.04,-2.625,0.0,36.649,36.703,9.688,3.527,-14.249,-11.493,-15.331,-12.829,-3.092,27.669,0.0,220.94,,230.0,220.0,-13.488,3.137,-8.641,24.983
2841.0,2.687,0.734,-34.643,3.436,9.52,5.118,35.109,4.339,-24.04,-2.625,0.0,36.6,36.7,9.688,3.527,-14.101,-11.514,-15.378,-12.816,-3.092,27.669,0.0,220.94,,230.0,220.0,-13.476,3.13,-8.623,24.98
2841.5,2.687,0.734,-34.643,3.436,9.52,5.118,35.109,4.339,-24.04,-2.625,0.0,36.6,36.7,9.688,3.527,-14.251,-11.533,-15.443,-12.843,-3.092,27.669,0.0,221.14,,229.0,220.0,-13.452,3.123,-8.619,24.99
2842.0,2.882,0.738,-34.341,3.407,9.528,5.118,35.109,4.339,-24.04,-2.625,0.0,36.6,36.7,9.768,3.444,-14.139,-11.529,-15.42,-12.855,-3.092,27.669,0.0,221.14,,229.0,220.0,-13.518,3.116,-8.627,24.986
2842.5,2.882,0.738,-34.341,3.407,9.528,5.118,35.109,4.339,-24.04,-2.625,0.0,36.6,36.7,9.768,3.444,-14.244,-11.493,-15.327,-12.846,-3.092,27.669,0.0,221.04,,228.0,220.0,-13.486,3.112,-8.639,24.991
2843.0,2.882,0.738,-34.341,3.407,9.528,5.118,35.109,4.339,-24.04,-2.625,0.0,36.6,36.7,9.768,3.444,-14.21,-11.518,-15.444,-12.871,-3.092,27.669,0.0,221.04,,228.0,220.0,-13.477,3.108,-8.621,24.995
2843.5,2.882,0.738,-34.341,3.407,9.528,5.118,35.109,4.339,-24.04,-2.625,0.0,36.6,36.7,9.768,3.444,-14.134,-11.512,-15.391,-12.837,-3.092,27.669,0.0,221.04,,227.0,220.0,-13.511,3.104,-8.631,24.928
2844.0,2.882,0.738,-34.341,3.407,9.528,5.116,35.119,4.322,-24.087,-2.619,0.0,36.67,36.71,9.768,3.444,-14.272,-11.532,-15.465,-12.858,-3.095,27.667,0.0,221.04,,227.0,220.0,-13.468,3.101,-8.628,24.958
2844.5,2.882,0.738,-34.341,3.407,9.528,5.116,35.119,4.322,-24.087,-2.619,0.0,36.7,36.7,9.768,3.444,-14.248,-11.475,-15.32,-12.823,-3.095,27.667,0.0,221.44,,226.0,220.0,-13.532,3.097,-8.634,24.956
2845.0,3.415,0.788,-35.209,3.437,9.634,5.116,35.119,4.322,-24.087,-2.619,0.0,36.7,36.7,9.578,3.397,-14.222,-11.526,-15.429,-12.85,-3.095,27.667,0.0,221.44,,226.0,220.0,-13.466,3.093,-8.65,24.947
2845.5,3.415,0.788,-35.209,3.437,9.634,5.116,35.119,4.322,-24.087,-2.619,0.0,36.7,36.7,9.578,3.397,-14.13,-11.509,-15.361,-12.849,-3.095,27.667,0.0,221.84,,225.0,220.0,-13.507,3.099,-8.634,24.936
2846.0,3.415,0.788,-35.209,3.437,9.634,5.116,35.119,4.322,-24.087,-2.619,0.0,36.7,36.7,9.578,3.397,-14.257,-11.528,-15.446,-12.871,-3.095,27.667,0.0,221.84,,225.0,220.0,-13.462,3.104,-8.64,24.921
2846.5,3.415,0.788,-35.209,3.437,9.634,5.116,35.119,4.322,-24.087,-2.619,0.0,36.7,36.7,9.578,3.397,-14.149,-11.526,-15.402,-12.87,-3.095,27.667,0.0,217.74,,226.0,220.0,-13.525,3.109,-8.643,24.894
2847.0,3.415,0.788,-35.209,3.437,9.634,5.135,35.11,4.338,-24.096,-2.642,0.0,36.676,36.655,9.578,3.397,-14.284,-11.504,-15.353,-12.81,-3.089,27.662,0.0,217.74,,226.0,220.0,-13.487,3.114,-8.631,24.855
2847.5,3.415,0.788,-35.209,3.437,9.634,5.135,35.11,4.338,-24.096,-2.642,0.0,36.7,36.7,9.578,3.397,-14.212,-11.528,-15.44,-12.879,-3.089,27.662,0.0,217.24,,227.0,220.0,-13.488,3.119,-8.635,24.813
2848.0,3.0,0.799,-33.641,3.483,9.571,5.135,35.11,4.338,-24.096,-2.642,0.0,36.7,36.7,9.781,3.351,-14.259,-11.521,-15.465,-12.88,-3.089,27.662,0.0,217.24,,227.0,220.0,-13.515,3.124,-8.659,24.806
2848.5,3.0,0.799,-33.641,3.483,9.571,5.135,35.11,4.338,-24.096,-2.642,0.0,36.7,36.7,9.781,3.351,-14.167,-11.537,-15.422,-12.885,-3.089,27.662,0.0,217.34,,228.0,220.0,-13.531,3.122,-8.651,24.825
2849.0,3.0,0.799,-33.641,3.483,9.571,5.135,35.11,4.338,-24.096,-2.642,0.0,36.7,36.7,9.781,3.351,-14.295,-11.529,-15.377,-12.829,-3.089,27.662,0.0,217.34,,228.0,220.0,-13.502,3.12,-8.63,24.862
2849.5,3.0,0.799,-33.641,3.483,9.571,5.135,35.11,4.338,-24.096,-2.642,0.0,36.7,36.7,9.781,3.351,-14.219,-11.545,-15.447,-12.889,-3.089,27.662,0.0,218.44,,229.0,220.0,-13.507,3.118,-8.646,24.893
2850.0,3.0,0.799,-33.641,3.483,9.571,5.135,35.11,4.338,-24.096,-2.642,0.0,36.7,36.7,9.781,3.351,-14.191,-11.544,-15.415,-12.868,-3.089,27.662,0.0,218.44,,229.0,220.0,-13.525,3.116,-8.65,24.893
2850.5,3.0,0.799,-33.641,3.483,9.571,5.128,35.119,4.337,-24.12,-2.627,0.0,36.698,36.649,9.781,3.351,-14.244,-11.561,-15.468,-12.903,-3.099,27.676,0.0,218.04,,230.0,220.0,-13.504,3.114,-8.667,25.053
2851.0,3.0,0.799,-33.641,3.483,9.571,5.128,35.119,4.337,-24.12,-2.627,0.0,36.7,36.6,9.781,3.351,-14.147,-11.54,-15.417,-12.885,-3.099,27.676,0.0,218.04,,230.0,220.0,-13.544,3.112,-8.66,25.132
2851.5,3.515,0.871,-35.209,3.43,9.579,5.128,35.119,4.337,-24.12,-2.627,0.0,36.7,36.6,9.602,3.485,-14.179,-11.548,-15.432,-12.888,-3.099,27.676,0.0,217.94,,231.0,220.0,-13.497,3.11,-8.663,25.249
2852.0,3.515,0.871,-35.209,3.43,9.579,5.128,35.119,4.337,-24.12,-2.627,0.0,36.7,36.6,9.602,3.485,-14.291,-11.53,-15.411,-12.866,-3.099,27.676,0.0,217.94,,231.0,220.0,-13.512,3.117,-8.668,25.239
2852.5,3.515,0.871,-35.209,3.43,9.579,5.128,35.119,4.337,-24.12,-2.627,0.0,36.7,36.6,9.602,3.485,-14.26,-11.552,-15.424,-12.891,-3.099,27.676,0.0,218.94,,232.0,220.0,-13.524,3.123,-8.675,25.164
2853.0,3.515,0.871,-35.209,3.43,9.579,5.128,35.119,4.337,-24.12,-2.627,0.0,36.7,36.6,9.602,3.485,-14.14,-11.549,-15.411,-12.865,-3.099,27.676,0.0,218.94,,232.0,220.0,-13.532,3.13,-8.672,25.148
2853.5,3.515,0.871,-35.209,3.43,9.579,5.167,35.123,4.348,-24.146,-2.636,0.0,36.707,36.646,9.602,3.485,-14.302,-11.57,-15.46,-12.9,-3.097,27.665,0.0,220.94,,232.0,220.0,-13.491,3.136,-8.669,25.143
2854.0,3.515,0.871,-35.209,3.43,9.579,5.167,35.123,4.348,-24.146,-2.636,0.0,36.7,36.6,9.602,3.485,-14.229,-11.543,-15.455,-12.917,-3.097,27.665,0.0,220.94,,232.0,220.0,-13.558,3.142,-8.675,25.225
2854.5,3.091,0.826,-34.037,3.418,9.549,5.167,35.123,4.348,-24.146,-2.636,0.0,36.7,36.6,9.758,3.465,-14.335,-11.546,-15.419,-12.869,-3.097,27.665,0.0,221.14,,231.0,220.0,-13.536,3.148,-8.686,25.216
2855.0,3.091,0.826,-34.037,3.418,9.549,5.167,35.123,4.348,-24.146,-2.636,0.0,36.7,36.6,9.758,3.465,-14.263,-11.568,-15.508,-12.917,-3.097,27.665,0.0,221.14,,231.0,220.0,-13.542,3.148,-8.688,25.219
2855.5,3.091,0.826,-34.037,3.418,9.549,5.167,35.123,4.348,-24.146,-2.636,0.0,36.7,36.6,9.758,3.465,-14.313,-11.556,-15.412,-12.882,-3.097,27.665,0.0,221.04,,230.0,220.0,-13.564,3.147,-8.687,25.199
2856.0,3.091,0.826,-34.037,3.418,9.549,5.167,35.123,4.348,-24.146,-2.636,0.0,36.7,36.6,9.758,3.465,-14.233,-11.545,-15.456,-12.912,-3.097,27.665,0.0,221.04,,230.0,220.0,-13.541,3.146,-8.686,25.198
2856.5,3.091,0.826,-34.037,3.418,9.549,5.167,35.123,4.348,-24.146,-2.636,0.0,36.7,36.6,9.758,3.465,-14.321,-11.56,-15.493,-12.898,-3.097,27.665,0.0,223.14,,229.0,220.0,-13.536,3.145,-8.681,25.208
2857.0,3.091,0.826,-34.037,3.418,9.549,5.112,35.125,4.326,-24.135,-2.651,0.0,36.725,36.719,9.758,3.465,-14.276,-11.541,-15.412,-12.866,-3.098,27.676,0.0,223.14,,229.0,220.0,-13.568,3.144,-8.694,25.169
2857.5,3.091,0.826,-34.037,3.418,9.549,5.112,35.125,4.326,-24.135,-2.651,0.0,36.7,36.7,9.758,3.465,-14.27,-11.529,-15.357,-12.85,-3.098,27.676,0.0,222.74,,228.0,220.0,-13.524,3.143,-8.688,25.093
2858.0,3.234,0.809,-34.619,3.477,9.592,5.112,35.125,4.326,-24.135,-2.651,0.0,36.7,36.7,9.671,3.209,-14.267,-11.583,-15.48,-12.921,-3.098,27.676,0.0,222.74,,228.0,220.0,-13.501,3.142,-8.686,25.086
2858.5,3.234,0.809,-34.619,3.477,9.592,5.112,35.125,4.326,-24.135,-2.651,0.0,36.7,36.7,9.671,3.209,-14.322,-11.538,-15.406,-12.853,-3.098,27.676,0.0,222.94,,227.0,220.0,-13.563,3.144,-8.702,25.05
2859.0,3.234,0.809,-34.619,3.477,9.592,5.112,35.125,4.326,-24.135,-2.651,0.0,36.7,36.7,9.671,3.209,-14.25,-11.572,-15.475,-12.902,-3.098,27.676,0.0,222.94,,227.0,220.0,-13.53,3.145,-8.694,25.026
2859.5,3.234,0.809,-34.619,3.477,9.592,5.112,35.125,4.326,-24.135,-2.651,0.0,36.7,36.7,9.671,3.209,-14.315,-11.576,-15.509,-12.912,-3.098,27.676,0.0,218.74,,228.0,220.0,-13.55,3.147,-8.698,24.987
2860.0,3.234,0.809,-34.619,3.477,9.592,5.139,35.136,4.321,-24.113,-2.65,0.0,36.733,36.765,9.671,3.209,-14.227,-11.576,-15.475,-12.906,-3.099,27.674,0.0,218.74,,228.0,220.0,-13.578,3.148,-8.679,24.972
2860.5,3.234,0.809,-34.619,3.477,9.592,5.139,35.136,4.321,-24.113,-2.65,0.0,36.7,36.8,9.671,3.209,-14.295,-11.553,-15.416,-12.888,-3.099,27.674,0.0,218.84,,229.0,220.0,-13.546,3.149,-8.698,24.924
2861.0,3.033,0.801,-34.224,3.466,9.609,5.139,35.136,4.321,-24.113,-2.65,0.0,36.7,36.8,9.659,3.269,-14.214,-11.551,-15.434,-12.882,-3.099,27.674,0.0,218.84,,229.0,220.0,-13.538,3.151,-8.706,24.872
2861.5,3.033,0.801,-34.224,3.466,9.609,5.139,35.136,4.321,-24.113,-2.65,0.0,36.7,36.8,9.659,3.269,-14.207,-11.55,-15.423,-12.883,-3.099,27.674,0.0,218.04,,230.0,220.0,-13.52,3.149,-8.692,24.861
2862.0,3.033,0.801,-34.224,3.466,9.609,5.139,35.136,4.321,-24.113,-2.65,0.0,36.7,36.8,9.659,3.269,-14.282,-11.557,-15.51,-12.908,-3.099,27.674,0.0,218.04,,230.0,220.0,-13.516,3.147,-8.697,24.873
2862.5,3.033,0.801,-34.224,3.466,9.609,5.139,35.136,4.321,-24.113,-2.65,0.0,36.7,36.8,9.659,3.269,-14.318,-11.519,-15.391,-12.82,-3.099,27.674,0.0,219.44,,230.0,220.0,-13.564,3.145,-8.66,24.899
2863.0,3.033,0.801,-34.224,3.466,9.609,5.093,35.14,4.335,-24.067,-2.651,0.0,36.749,36.748,9.659,3.269,-14.246,-11.549,-15.376,-12.836,-3.103,27.668,0.0,219.44,,230.0,220.0,-13.512,3.143,-8.701,24.909
2863.5,3.033,0.801,-34.224,3.466,9.609,5.093,35.14,4.335,-24.067,-2.651,0.0,36.7,36.7,9.659,3.269,-14.236,-11.539,-15.376,-12.875,-3.103,27.668,0.0,219.74,,230.0,220.0,-13.502,3.141,-8.689,24.931
2864.0,3.033,0.801,-34.224,3.466,9.609,5.093,35.14,4.335,-24.067,-2.651,0.0,36.7,36.7,9.659,3.269,-14.28,-11.554,-15.468,-12.903,-3.103,27.668,0.0,219.74,,230.0,220.0,-13.507,3.14,-8.687,24.938
2864.5,2.645,0.679,-35.017,3.391,9.562,5.093,35.14,4.335,-24.067,-2.651,0.0,36.7,36.7,9.646,3.556,-14.259,-11.572,-15.494,-12.904,-3.103,27.668,0.0,219.84,,230.0,220.0,-13.551,3.138,-8.693,24.954
2865.0,2.645,0.679,-35.017,3.391,9.562,5.093,35.14,4.335,-24.067,-2.651,0.0,36.7,36.7,9.646,3.556,-14.277,-11.553,-15.498,-12.885,-3.103,27.668,0.0,219.84,,230.0,220.0,-13.557,3.13,-8.712,24.985
2865.5,2.645,0.679,-35.017,3.391,9.562,5.093,35.14,4.335,-24.067,-2.651,0.0,36.7,36.7,9.646,3.556,-14.156,-11.572,-15.452,-12.878,-3.103,27.668,0.0,221.04,,229.0,220.0,-13.553,3.122,-8.705,24.983
2866.0,2.645,0.679,-35.017,3.391,9.562,5.093,35.14,4.335,-24.067,-2.651,0.0,36.7,36.7,9.646,3.556,-14.233,-11.572,-15.44,-12.882,-3.103,27.668,0.0,221.04,,229.0,220.0,-13.515,3.114,-8.668,25.027
2866.5,2.645,0.679,-35.017,3.391,9.562,5.112,35.141,4.326,-24.096,-2.656,0.0,36.757,36.63,9.646,3.556,-14.282,-11.576,-15.48,-12.92,-3.113,27.666,0.0,220.44,,229.0,220.0,-13.532,3.106,-8.688,25.04
2867.0,2.645,0.679,-35.017,3.391,9.562,5.112,35.141,4.326,-24.096,-2.656,0.0,36.8,36.6,9.646,3.556,-14.305,-11.536,-15.395,-12.87,-3.113,27.666,0.0,220.44,,229.0,220.0,-13.565,3.099,-8.689,25.023
2867.5,3.508,0.869,-35.126,3.371,9.591,5.112,35.141,4.326,-24.096,-2.656,0.0,36.8,36.6,9.676,3.592,-14.18,-11.553,-15.408,-12.871,-3.113,27.666,0.0,220.34,,229.0,220.0,-13.527,3.091,-8.699,25.041
2868.0,3.508,0.869,-35.126,3.371,9.591,5.112,35.141,4.326,-24.096,-2.656,0.0,36.8,36.6,9.676,3.592,-14.159,-11.553,-15.384,-12.884,-3.113,27.666,0.0,220.34,,229.0,220.0,-13.503,3.098,-8.691,25.08
2868.5,3.508,0.869,-35.126,3.371,9.591,5.112,35.141,4.326,-24.096,-2.656,0.0,36.8,36.6,9.676,3.592,-14.254,-11.535,-15.466,-12.894,-3.113,27.666,0.0,220.34,,229.0,220.0,-13.495,3.105,-8.683,25.155
2869.0,3.508,0.869,-35.126,3.371,9.591,5.112,35.141,4.326,-24.096,-2.656,0.0,36.8,36.6,9.676,3.592,-14.277,-11.548,-15.456,-12.891,-3.113,27.666,0.0,220.34,,229.0,220.0,-13.537,3.112,-8.671,25.217
2869.5,3.508,0.869,-35.126,3.371,9.591,5.16,35.152,4.375,-24.067,-2.644,0.0,36.778,36.657,9.676,3.592,-14.185,-11.503,-15.365,-12.843,-3.108,27.667,0.0,219.94,,229.0,220.0,-13.543,3.118,-8.682,25.217
2870.0,3.508,0.869,-35.126,3.371,9.591,5.16,35.152,4.375,-24.067,-2.644,0.0,36.8,36.7,9.676,3.592,-14.085,-11.534,-15.365,-12.831,-3.108,27.667,0.0,219.94,,229.0,220.0,-13.474,3.124,-8.678,25.22
2870.5,3.508,0.869,-35.126,3.371,9.591,5.16,35.152,4.375,-24.067,-2.644,0.0,36.8,36.7,9.676,3.592,-14.264,-11.561,-15.475,-12.892,-3.108,27.667,0.0,219.94,,229.0,220.0,-13.454,3.131,-8.687,25.25
2871.0,3.501,0.825,-35.209,3.345,9.626,5.16,35.152,4.375,-24.067,-2.644,0.0,36.8,36.7,9.642,3.543,-14.271,-11.559,-15.482,-12.897,-3.108,27.667,0.0,219.94,,229.0,220.0,-13.548,3.137,-8.671,25.225
2871.5,3.501,0.825,-35.209,3.345,9.626,5.16,35.152,4.375,-24.067,-2.644,0.0,36.8,36.7,9.642,3.543,-14.318,-11.564,-15.498,-12.91,-3.108,27.667,0.0,219.74,,229.0,220.0,-13.552,3.143,-8.681,25.228
2872.0,3.501,0.825,-35.209,3.345,9.626,5.16,35.152,4.375,-24.067,-2.644,0.0,36.8,36.7,9.642,3.543,-14.121,-11.551,-15.392,-12.881,-3.108,27.667,0.0,219.74,,229.0,220.0,-13.573,3.149,-8.688,25.139
2872.5,3.501,0.825,-35.209,3.345,9.626,5.16,35.152,4.375,-24.067,-2.644,0.0,36.8,36.7,9.642,3.543,-14.148,-11.553,-15.381,-12.829,-3.108,27.667,0.0,219.64,,229.0,220.0,-13.486,3.155,-8.663,25.138
2873.0,3.501,0.825,-35.209,3.345,9.626,5.166,35.145,4.364,-24.114,-2.658,0.0,36.772,36.725,9.642,3.543,-14.294,-11.546,-15.484,-12.889,-3.109,27.655,0.0,219.64,,229.0,220.0,-13.478,3.16,-8.661,25.179
2873.5,3.501,0.825,-35.209,3.345,9.626,5.166,35.145,4.364,-24.114,-2.658,0.0,36.8,36.7,9.642,3.543,-14.282,-11.549,-15.486,-12.907,-3.109,27.655,0.0,219.54,,229.0,220.0,-13.553,3.166,-8.69,25.202
2874.0,2.975,0.801,-33.707,3.407,9.591,5.166,35.145,4.364,-24.114,-2.658,0.0,36.8,36.7,9.766,3.404,-14.157,-11.542,-15.398,-12.862,-3.109,27.655,0.0,219.54,,229.0,220.0,-13.556,3.171,-8.692,25.26
2874.5,2.975,0.801,-33.707,3.407,9.591,5.166,35.145,4.364,-24.114,-2.658,0.0,36.8,36.7,9.766,3.404,-14.086,-11.536,-15.257,-12.821,-3.109,27.655,0.0,219.84,,229.0,220.0,-13.49,3.168,-8.691,25.219
2875.0,2.975,0.801,-33.707,3.407,9.591,5.166,35.145,4.364,-24.114,-2.658,0.0,36.8,36.7,9.766,3.404,-14.175,-11.544,-15.423,-12.86,-3.109,27.655,0.0,219.84,,229.0,220.0,-13.425,3.165,-8.7,25.103
2875.5,2.975,0.801,-33.707,3.407,9.591,5.166,35.145,4.364,-24.114,-2.658,0.0,36.8,36.7,9.766,3.404,-14.23,-11.539,-15.42,-12.907,-3.109,27.655,0.0,219.24,,229.0,220.0,-13.5,3.162,-8.707,25.005
2876.0,2.975,0.801,-33.707,3.407,9.591,5.168,35.148,4.329,-24.111,-2.66,0.0,36.773,36.78,9.766,3.404,-14.288,-11.526,-15.372,-12.838,-3.12,27.657,0.0,219.24,,229.0,220.0,-13.524,3.159,-8.689,24.992
2876.5,2.975,0.801,-33.707,3.407,9.591,5.168,35.148,4.329,-24.111,-2.66,0.0,36.8,36.8,9.766,3.404,-14.322,-11.566,-15.43,-12.883,-3.12,27.657,0.0,219.14,,229.0,220.0,-13.506,3.156,-8.676,24.982
2877.0,2.643,0.692,-33.928,3.473,9.586,5.168,35.148,4.329,-24.111,-2.66,0.0,36.8,36.8,9.715,3.331,-14.292,-11.566,-15.508,-12.902,-3.12,27.657,0.0,219.14,,229.0,220.0,-13.55,3.153,-8.703,24.99
2877.5,2.643,0.692,-33.928,3.473,9.586,5.168,35.148,4.329,-24.111,-2.66,0.0,36.8,36.8,9.715,3.331,-14.215,-11.532,-15.395,-12.868,-3.12,27.657,0.0,219.34,,229.0,220.0,-13.567,3.144,-8.685,24.98
2878.0,2.643,0.692,-33.928,3.473,9.586,5.168,35.148,4.329,-24.111,-2.66,0.0,36.8,36.8,9.715,3.331,-14.304,-11.576,-15.458,-12.852,-3.12,27.657,0.0,219.34,,229.0,220.0,-13.502,3.136,-8.699,25.031
2878.5,2.643,0.692,-33.928,3.473,9.586,5.168,35.148,4.329,-24.111,-2.66,0.0,36.8,36.8,9.715,3.331,-14.153,-11.561,-15.412,-12.895,-3.12,27.657,0.0,219.14,,229.0,220.0,-13.548,3.128,-8.691,25.063
2879.0,2.643,0.692,-33.928,3.473,9.586,5.168,35.148,4.329,-24.111,-2.66,0.0,36.8,36.8,9.715,3.331,-14.292,-11.542,-15.383,-12.873,-3.12,27.657,0.0,219.14,,229.0,220.0,-13.505,3.12,-8.684,25.137
2879.5,2.643,0.692,-33.928,3.473,9.586,5.153,35.154,4.324,-24.12,-2.651,0.0,36.788,36.713,9.715,3.331,-14.268,-11.58,-15.479,-12.912,-3.115,27.654,0.0,219.44,,229.0,220.0,-13.522,3.112,-8.686,25.186
2880.0,2.643,0.692,-33.928,3.473,9.586,5.153,35.154,4.324,-24.12,-2.651,0.0,36.8,36.7,9.715,3.331,-14.243,-11.533,-15.419,-12.891,-3.115,27.654,0.0,219.44,,229.0,220.0,-13.56,3.105,-8.692,25.188
2880.5,2.977,0.657,-35.209,3.398,9.663,5.153,35.154,4.324,-24.12,-2.651,0.0,36.8,36.7,9.591,3.369,-14.171,-11.54,-15.44,-12.899,-3.115,27.654,0.0,219.64,,229.0,220.0,-13.521,3.097,-8.705,25.154
2881.0,2.977,0.657,-35.209,3.398,9.663,5.153,35.154,4.324,-24.12,-2.651,0.0,36.8,36.7,9.591,3.369,-14.318,-11.551,-15.395,-12.865,-3.115,27.654,0.0,219.64,,229.0,220.0,-13.512,3.095,-8.689,25.176
2881.5,2.977,0.657,-35.209,3.398,9.663,5.153,35.154,4.324,-24.12,-2.651,0.0,36.8,36.7,9.591,3.369,-14.218,-11.564,-15.451,-12.907,-3.115,27.654,0.0,219.84,,229.0,220.0,-13.532,3.093,-8.708,25.278
2882.0,2.977,0.657,-35.209,3.398,9.663,5.153,35.154,4.324,-24.12,-2.651,0.0,36.8,36.7,9.591,3.369,-14.191,-11.55,-15.4,-12.881,-3.115,27.654,0.0,219.84,,229.0,220.0,-13.535,3.091,-8.689,25.423
2882.5,2.977,0.657,-35.209,3.398,9.663,5.127,35.157,4.349,-24.135,-2.653,0.0,36.785,36.739,9.591,3.369,-14.293,-11.546,-15.479,-12.899,-3.12,27.653,0.0,219.84,,229.0,220.0,-13.505,3.089,-8.689,25.619
2883.0,2.977,0.657,-35.209,3.398,9.663,5.127,35.157,4.349,-24.135,-2.653,0.0,36.8,36.7,9.591,3.369,-14.205,-11.561,-15.44,-12.885,-3.12,27.653,0.0,219.84,,229.0,220.0,-13.554,3.087,-8.7,25.67
2883.5,2.769,0.728,-33.816,3.461,9.533,5.127,35.157,4.349,-24.135,-2.653,0.0,36.8,36.7,9.718,3.241,-14.325,-11.559,-15.442,-12.849,-3.12,27.653,0.0,219.54,,229.0,220.0,-13.523,3.086,-8.711,25.616
2884.0,2.769,0.728,-33.816,3.461,9.533,5.127,35.157,4.349,-24.135,-2.653,0.0,36.8,36.7,9.718,3.241,-14.311,-11.539,-15.408,-12.88,-3.12,27.653,0.0,219.54,,229.0,220.0,-13.544,3.08,-8.707,25.657
2884.5,2.769,0.728,-33.816,3.461,9.533,5.127,35.157,4.349,-24.135,-2.653,0.0,36.8,36.7,9.718,3.241,-14.264,-11.573,-15.489,-12.929,-3.12,27.653,0.0,219.44,,229.0,220.0,-13.535,3.075,-8.712,25.761
2885.0,2.769,0.728,-33.816,3.461,9.533,5.127,35.157,4.349,-24.135,-2.653,0.0,36.8,36.7,9.718,3.241,-14.158,-11.57,-15.404,-12.898,-3.12,27.653,0.0,219.44,,229.0,220.0,-13.563,3.07,-8.715,25.79
2885.5,2.769,0.728,-33.816,3.461,9.533,5.127,35.157,4.349,-24.135,-2.653,0.0,36.8,36.7,9.718,3.241,-14.302,-11.586,-15.442,-12.881,-3.12,27.653,0.0,219.64,,229.0,220.0,-13.507,3.065,-8.713,25.805
2886.0,2.769,0.728,-33.816,3.461,9.533,5.144,35.152,4.357,-24.128,-2.666,0.0,36.793,36.717,9.718,3.241,-14.213,-11.575,-15.453,-12.932,-3.132,27.652,0.0,219.64,,229.0,220.0,-13.553,3.061,-8.699,25.818
2886.5,2.769,0.728,-33.816,3.461,9.533,5.144,35.152,4.357,-24.128,-2.666,0.0,36.8,36.7,9.718,3.241,-14.314,-11.551,-15.41,-12.896,-3.132,27.652,0.0,220.24,,229.0,220.0,-13.543,3.056,-8.718,25.936
2887.0,2.55,0.704,-33.479,3.474,9.568,5.144,35.152,4.357,-24.128,-2.666,0.0,36.8,36.7,9.731,3.329,-14.263,-11.566,-15.494,-12.929,-3.132,27.652,0.0,220.24,,229.0,220.0,-13.543,3.051,-8.718,26.039
2887.5,2.55,0.704,-33.479,3.474,9.568,5.144,35.152,4.357,-24.128,-2.666,0.0,36.8,36.7,9.731,3.329,-14.305,-11.59,-15.486,-12.872,-3.132,27.652,0.0,219.84,,229.0,220.0,-13.563,3.043,-8.718,25.982
2888.0,2.55,0.704,-33.479,3.474,9.568,5.144,35.152,4.357,-24.128,-2.666,0.0,36.8,36.7,9.731,3.329,-14.198,-11.568,-15.458,-12.896,-3.132,27.652,0.0,219.84,,229.0,220.0,-13.563,3.035,-8.722,25.947
2888.5,2.55,0.704,-33.479,3.474,9.568,5.144,35.152,4.357,-24.128,-2.666,0.0,36.8,36.7,9.731,3.329,-14.332,-11.574,-15.409,-12.883,-3.132,27.652,0.0,219.54,,229.0,220.0,-13.53,3.027,-8.72,25.92
2889.0,2.55,0.704,-33.479,3.474,9.568,5.149,35.155,4.348,-24.127,-2.696,0.0,36.781,36.735,9.731,3.329,-14.251,-11.577,-15.479,-12.924,-3.141,27.658,0.0,219.54,,229.0,220.0,-13.549,3.019,-8.719,25.909
2889.5,2.55,0.704,-33.479,3.474,9.568,5.149,35.155,4.348,-24.127,-2.696,0.0,36.8,36.7,9.731,3.329,-14.253,-11.557,-15.384,-12.871,-3.141,27.658,0.0,219.24,,229.0,220.0,-13.558,3.011,-8.734,25.883
2890.0,3.675,0.864,-35.209,3.388,9.628,5.149,35.155,4.348,-24.127,-2.696,0.0,36.8,36.7,9.657,3.317,-14.316,-11.585,-15.501,-12.927,-3.141,27.658,0.0,219.24,,229.0,220.0,-13.516,3.004,-8.728,25.926
2890.5,3.675,0.864,-35.209,3.388,9.628,5.149,35.155,4.348,-24.127,-2.696,0.0,36.8,36.7,9.657,3.317,-14.256,-11.576,-15.425,-12.911,-3.141,27.658,0.0,219.34,,229.0,220.0,-13.582,3.015,-8.714,25.934
2891.0,3.675,0.864,-35.209,3.388,9.628,5.149,35.155,4.348,-24.127,-2.696,0.0,36.8,36.7,9.657,3.317,-14.271,-11.583,-15.463,-12.929,-3.141,27.658,0.0,219.34,,229.0,220.0,-13.542,3.026,-8.731,25.917
2891.5,3.675,0.864,-35.209,3.388,9.628,5.149,35.155,4.348,-24.127,-2.696,0.0,36.8,36.7,9.657,3.317,-14.223,-11.586,-15.416,-12.904,-3.141,27.658,0.0,219.54,,229.0,220.0,-13.561,3.036,-8.711,25.916
2892.0,3.675,0.864,-35.209,3.388,9.628,5.178,35.161,4.369,-24.135,-2.696,0.0,36.795,36.671,9.657,3.317,-14.294,-11.572,-15.486,-12.928,-3.129,27.661,0.0,219.54,,229.0,220.0,-13.532,3.047,-8.709,25.88
2892.5,3.675,0.864,-35.209,3.388,9.628,5.178,35.161,4.369,-24.135,-2.696,0.0,36.8,36.7,9.657,3.317,-14.214,-11.56,-15.427,-12.905,-3.129,27.661,0.0,219.64,,229.0,220.0,-13.57,3.057,-8.701,25.847
2893.0,3.675,0.864,-35.209,3.388,9.628,5.178,35.161,4.369,-24.135,-2.696,0.0,36.8,36.7,9.657,3.317,-14.307,-11.539,-15.337,-12.841,-3.129,27.661,0.0,219.64,,229.0,220.0,-13.526,3.067,-8.707,26.001
2893.5,3.195,0.823,-33.751,3.42,9.636,5.178,35.161,4.369,-24.135,-2.696,0.0,36.8,36.7,9.836,3.318,-14.249,-11.599,-15.464,-12.905,-3.129,27.661,0.0,219.34,,229.0,220.0,-13.506,3.079,-8.69,26.037
2894.0,3.195,0.823,-33.751,3.42,9.636,5.178,35.161,4.369,-24.135,-2.696,0.0,36.8,36.7,9.836,3.318,-14.219,-11.571,-15.463,-12.915,-3.129,27.661,0.0,219.34,,229.0,220.0,-13.554,3.079,-8.709,25.953
2894.5,3.195,0.823,-33.751,3.42,9.636,5.178,35.161,4.369,-24.135,-2.696,0.0,36.8,36.7,9.836,3.318,-14.217,-11.569,-15.452,-12.923,-3.129,27.661,0.0,219.04,,229.0,220.0,-13.542,3.081,-8.695,25.986
2895.0,3.195,0.823,-33.751,3.42,9.636,5.178,35.161,4.369,-24.135,-2.696,0.0,36.8,36.7,9.836,3.318,-14.182,-11.564,-15.426,-12.882,-3.129,27.661,0.0,219.04,,229.0,220.0,-13.54,3.083,-8.705,25.989
2895.5,3.195,0.823,-33.751,3.42,9.636,5.175,35.154,4.379,-24.136,-2.672,0.0,36.789,36.721,9.836,3.318,-14.246,-11.562,-15.48,-12.89,-3.119,27.663,0.0,219.24,,229.0,220.0,-13.513,3.085,-8.707,26.015
2896.0,3.195,0.823,-33.751,3.42,9.636,5.175,35.154,4.379,-24.136,-2.672,0.0,36.8,36.7,9.836,3.318,-14.24,-11.58,-15.464,-12.919,-3.119,27.663,0.0,219.24,,229.0,220.0,-13.544,3.086,-8.684,25.942
2896.5,2.911,0.74,-34.802,3.421,9.655,5.175,35.154,4.379,-24.136,-2.672,0.0,36.8,36.7,9.63,3.297,-14.32,-11.587,-15.514,-12.924,-3.119,27.663,0.0,219.14,,229.0,220.0,-13.55,3.088,-8.688,25.868
2897.0,2.911,0.74,-34.802,3.421,9.655,5.175,35.154,4.379,-24.136,-2.672,0.0,36.8,36.7,9.63,3.297,-14.286,-11.584,-15.501,-12.933,-3.119,27.663,0.0,219.14,,229.0,220.0,-13.586,3.085,-8.7,25.749
2897.5,2.911,0.74,-34.802,3.421,9.655,5.175,35.154,4.379,-24.136,-2.672,0.0,36.8,36.7,9.63,3.297,-14.3,-11.546,-15.417,-12.869,-3.119,27.663,0.0,218.84,,230.0,220.0,-13.576,3.083,-8.718,25.721
2898.0,2.911,0.74,-34.802,3.421,9.655,5.175,35.154,4.379,-24.136,-2.672,0.0,36.8,36.7,9.63,3.297,-14.19,-11.591,-15.439,-12.908,-3.119,27.663,0.0,218.84,,230.0,220.0,-13.533,3.08,-8.709,25.692
2898.5,2.911,0.74,-34.802,3.421,9.655,5.173,35.154,4.376,-24.163,-2.679,0.0,36.781,36.736,9.63,3.297,-14.317,-11.585,-15.507,-12.921,-3.121,27.665,0.0,219.14,,230.0,220.0,-13.532,3.077,-8.699,25.65
2899.0,2.911,0.74,-34.802,3.421,9.655,5.173,35.154,4.376,-24.163,-2.679,0.0,36.8,36.7,9.63,3.297,-14.29,-11.599,-15.513,-12.945,-3.121,27.665,0.0,219.14,,230.0,220.0,-13.583,3.074,-8.684,25.57
2899.5,2.911,0.74,-34.802,3.421,9.655,5.173,35.154,4.376,-24.163,-2.679,0.0,36.8,36.7,9.63,3.297,-14.342,-11.559,-15.422,-12.889,-3.121,27.665,0.0,219.04,,230.0,220.0,-13.587,3.072,-8.695,25.511
2900.0,3.179,0.766,-35.209,3.423,9.644,5.173,35.154,4.376,-24.163,-2.679,0.0,36.8,36.7,9.569,3.496,-14.278,-11.582,-15.489,-12.902,-3.121,27.665,0.0,219.04,,230.0,220.0,-13.553,3.069,-8.699,25.445
2900.5,3.179,0.766,-35.209,3.423,9.644,5.173,35.154,4.376,-24.163,-2.679,0.0,36.8,36.7,9.569,3.496,-14.18,-11.575,-15.414,-12.884,-3.121,27.665,0.0,219.04,,230.0,220.0,-13.562,3.071,-8.7,25.402
2901.0,3.179,0.766,-35.209,3.423,9.644,5.173,35.154,4.376,-24.163,-2.679,0.0,36.8,36.7,9.569,3.496,-14.319,-11.582,-15.514,-12.913,-3.121,27.665,0.0,219.04,,230.0,220.0,-13.513,3.072,-8.714,25.381
2901.5,3.179,0.766,-35.209,3.423,9.644,5.173,35.154,4.376,-24.163,-2.679,0.0,36.8,36.7,9.569,3.496,-14.29,-11.608,-15.504,-12.935,-3.121,27.665,0.0,219.54,,230.0,220.0,-13.582,3.074,-8.718,25.284
2902.0,3.179,0.766,-35.209,3.423,9.644,5.145,35.153,4.356,-24.149,-2.678,0.0,36.778,36.69,9.569,3.496,-14.275,-11.6,-15.507,-12.947,-3.115,27.669,0.0,219.54,,230.0,220.0,-13.584,3.076,-8.719,25.235
2902.5,3.179,0.766,-35.209,3.423,9.644,5.145,35.153,4.356,-24.149,-2.678,0.0,36.8,36.7,9.569,3.496,-14.195,-11.568,-15.411,-12.891,-3.115,27.669,0.0,219.44,,230.0,220.0,-13.582,3.078,-8.733,25.211
2903.0,3.075,0.788,-34.294,3.407,9.536,5.145,35.153,4.356,-24.149,-2.678,0.0,36.8,36.7,9.787,3.445,-14.295,-11.601,-15.494,-12.91,-3.115,27.669,0.0,219.44,,230.0,220.0,-13.516,3.079,-8.714,25.21
2903.5,3.075,0.788,-34.294,3.407,9.536,5.145,35.153,4.356,-24.149,-2.678,0.0,36.8,36.7,9.787,3.445,-14.232,-11.588,-15.461,-12.938,-3.115,27.669,0.0,219.64,,230.0,220.0,-13.575,3.079,-8.706,25.221
2904.0,3.075,0.788,-34.294,3.407,9.536,5.145,35.153,4.356,-24.149,-2.678,0.0,36.8,36.7,9.787,3.445,-14.339,-11.575,-15.43,-12.85,-3.115,27.669,0.0,219.64,,230.0,220.0,-13.555,3.079,-8.713,25.234
2904.5,3.075,0.788,-34.294,3.407,9.536,5.145,35.153,4.356,-24.149,-2.678,0.0,36.8,36.7,9.787,3.445,-14.293,-11.588,-15.471,-12.884,-3.115,27.669,0.0,220.24,,230.0,220.0,-13.549,3.079,-8.715,25.231
2905.0,3.075,0.788,-34.294,3.407,9.536,5.103,35.151,4.374,-24.181,-2.652,0.0,36.77,36.822,9.787,3.445,-14.182,-11.57,-15.403,-12.89,-3.11,27.68,0.0,220.24,,230.0,220.0,-13.559,3.079,-8.71,25.206
2905.5,3.075,0.788,-34.294,3.407,9.536,5.103,35.151,4.374,-24.181,-2.652,0.0,36.8,36.8,9.787,3.445,-14.299,-11.583,-15.512,-12.932,-3.11,27.68,0.0,220.34,,230.0,220.0,-13.511,3.079,-8.715,25.213
2906.0,3.03,0.691,-35.209,3.413,9.602,5.103,35.151,4.374,-24.181,-2.652,0.0,36.8,36.8,9.595,3.463,-14.355,-11.584,-15.483,-12.891,-3.11,27.68,0.0,220.34,,230.0,220.0,-13.581,3.079,-8.708,25.192
2906.5,3.03,0.691,-35.209,3.413,9.602,5.103,35.151,4.374,-24.181,-2.652,0.0,36.8,36.8,9.595,3.463,-14.296,-11.584,-15.441,-12.857,-3.11,27.68,0.0,220.34,,230.0,220.0,-13.578,3.078,-8.713,25.31
2907.0,3.03,0.691,-35.209,3.413,9.602,5.103,35.151,4.374,-24.181,-2.652,0.0,36.8,36.8,9.595,3.463,-14.262,-11.58,-15.402,-12.898,-3.11,27.68,0.0,220.34,,230.0,220.0,-13.544,3.077,-8.717,25.368
2907.5,3.03,0.691,-35.209,3.413,9.602,5.103,35.151,4.374,-24.181,-2.652,0.0,36.8,36.8,9.595,3.463,-14.332,-11.608,-15.475,-12.917,-3.11,27.68,0.0,220.34,,230.0,220.0,-13.535,3.077,-8.718,25.341
2908.0,3.03,0.691,-35.209,3.413,9.602,5.103,35.151,4.374,-24.181,-2.652,0.0,36.8,36.8,9.595,3.463,-14.253,-11.601,-15.49,-12.946,-3.11,27.68,0.0,220.34,,230.0,220.0,-13.583,3.076,-8.715,25.337
2908.5,3.03,0.691,-35.209,3.413,9.602,5.133,35.156,4.371,-24.154,-2.628,0.0,36.777,36.651,9.595,3.463,-14.342,-11.602,-15.459,-12.92,-3.085,27.692,0.0,219.44,,230.0,220.0,-13.573,3.075,-8.71,25.322
2909.0,3.03,0.691,-35.209,3.413,9.602,5.133,35.156,4.371,-24.154,-2.628,0.0,36.8,36.7,9.595,3.463,-14.218,-11.549,-15.348,-12.845,-3.085,27.692,0.0,219.44,,230.0,220.0,-13.581,3.074,-8.723,25.326
2909.5,4.045,0.945,-35.209,3.364,9.657,5.133,35.156,4.371,-24.154,-2.628,0.0,36.8,36.7,9.618,3.454,-14.295,-11.579,-15.5,-12.923,-3.085,27.692,0.0,219.64,,230.0,220.0,-13.49,3.074,-8.73,25.321
2910.0,4.045,0.945,-35.209,3.364,9.657,5.133,35.156,4.371,-24.154,-2.628,0.0,36.8,36.7,9.618,3.454,-14.325,-11.605,-15.517,-12.917,-3.085,27.692,0.0,219.64,,230.0,220.0,-13.574,3.09,-8.724,25.354
2910.5,4.045,0.945,-35.209,3.364,9.657,5.133,35.156,4.371,-24.154,-2.628,0.0,36.8,36.7,9.618,3.454,-14.185,-11.58,-15.442,-12.911,-3.085,27.692,0.0,219.94,,230.0,220.0,-13.591,3.105,-8.728,25.347
2911.0,4.045,0.945,-35.209,3.364,9.657,5.133,35.156,4.371,-24.154,-2.628,0.0,36.8,36.7,9.618,3.454,-14.329,-11.59,-15.477,-12.953,-3.085,27.692,0.0,219.94,,230.0,220.0,-13.529,3.121,-8.706,25.275
2911.5,4.045,0.945,-35.209,3.364,9.657,5.158,35.141,4.383,-24.168,-2.646,0.0,36.756,36.7,9.618,3.454,-14.263,-11.601,-15.502,-12.946,-3.101,27.684,0.0,220.24,,230.0,220.0,-13.587,3.136,-8.72,25.284
2912.0,4.045,0.945,-35.209,3.364,9.657,5.158,35.141,4.383,-24.168,-2.646,0.0,36.8,36.7,9.618,3.454,-14.36,-11.57,-15.464,-12.9,-3.101,27.684,0.0,220.24,,230.0,220.0,-13.578,3.151,-8.738,25.336
2912.5,3.493,0.832,-35.209,3.428,9.695,5.158,35.141,4.383,-24.168,-2.646,0.0,36.8,36.7,9.47,3.415,-14.161,-11.595,-15.411,-12.91,-3.101,27.684,0.0,220.04,,230.0,220.0,-13.574,3.165,-8.758,25.358
2913.0,3.493,0.832,-35.209,3.428,9.695,5.158,35.141,4.383,-24.168,-2.646,0.0,36.8,36.7,9.47,3.415,-14.346,-11.613,-15.521,-12.938,-3.101,27.684,0.0,220.04,,230.0,220.0,-13.519,3.171,-8.737,25.342
2913.5,3.493,0.832,-35.209,3.428,9.695,5.158,35.141,4.383,-24.168,-2.646,0.0,36.8,36.7,9.47,3.415,-14.266,-11.587,-15.496,-12.958,-3.101,27.684,0.0,220.14,,230.0,220.0,-13.605,3.176,-8.745,25.37
2914.0,3.493,0.832,-35.209,3.428,9.695,5.158,35.141,4.383,-24.168,-2.646,0.0,36.8,36.7,9.47,3.415,-14.362,-11.59,-15.503,-12.91,-3.101,27.684,0.0,220.14,,230.0,220.0,-13.577,3.181,-8.733,25.517
2914.5,3.493,0.832,-35.209,3.428,9.695,5.158,35.141,4.383,-24.168,-2.646,0.0,36.8,36.7,9.47,3.415,-14.298,-11.61,-15.521,-12.948,-3.101,27.684,0.0,220.04,,230.0,220.0,-13.591,3.186,-8.761,25.638
2915.0,3.493,0.832,-35.209,3.428,9.695,5.168,35.139,4.392,-24.174,-2.647,0.0,36.753,36.644,9.47,3.415,-14.212,-11.61,-15.437,-12.922,-3.095,27.698,0.0,220.04,,230.0,220.0,-13.594,3.191,-8.76,25.491
2915.5,3.493,0.832,-35.209,3.428,9.695,5.168,35.139,4.392,-24.174,-2.647,0.0,36.8,36.6,9.47,3.415,-14.347,-11.624,-15.54,-12.927,-3.095,27.698,0.0,220.34,,230.0,220.0,-13.545,3.196,-8.755,25.501
2916.0,2.95,0.767,-34.626,3.422,9.507,5.168,35.139,4.392,-24.174,-2.647,0.0,36.8,36.6,9.7,3.436,-14.351,-11.612,-15.466,-12.88,-3.095,27.698,0.0,220.34,,230.0,220.0,-13.61,3.201,-8.755,25.466
2916.5,2.95,0.767,-34.626,3.422,9.507,5.168,35.139,4.392,-24.174,-2.647,0.0,36.8,36.6,9.7,3.436,-14.314,-11.629,-15.528,-12.948,-3.095,27.698,0.0,220.34,,230.0,220.0,-13.577,3.197,-8.742,25.433
2917.0,2.95,0.767,-34.626,3.422,9.507,5.168,35.139,4.392,-24.174,-2.647,0.0,36.8,36.6,9.7,3.436,-14.276,-11.606,-15.446,-12.926,-3.095,27.698,0.0,220.34,,230.0,220.0,-13.605,3.193,-8.748,25.408
2917.5,2.95,0.767,-34.626,3.422,9.507,5.168,35.139,4.392,-24.174,-2.647,0.0,36.8,36.6,9.7,3.436,-14.337,-11.616,-15.536,-12.959,-3.095,27.698,0.0,220.24,,230.0,220.0,-13.563,3.189,-8.751,25.405
2918.0,2.95,0.767,-34.626,3.422,9.507,5.151,35.138,4.377,-24.185,-2.64,0.0,36.747,36.539,9.7,3.436,-14.222,-11.601,-15.489,-12.973,-3.094,27.696,0.0,220.24,,230.0,220.0,-13.612,3.185,-8.75,25.55
2918.5,2.95,0.767,-34.626,3.422,9.507,5.151,35.138,4.377,-24.185,-2.64,0.0,36.7,36.5,9.7,3.436,-14.365,-11.574,-15.455,-12.9,-3.094,27.696,0.0,220.34,,230.0,220.0,-13.571,3.181,-8.731,25.537
2919.0,3.301,0.749,-35.209,3.394,9.607,5.151,35.138,4.377,-24.185,-2.64,0.0,36.7,36.5,9.612,3.447,-14.278,-11.617,-15.51,-12.955,-3.094,27.696,0.0,220.34,,230.0,220.0,-13.574,3.177,-8.749,25.498
2919.5,3.301,0.749,-35.209,3.394,9.607,5.151,35.138,4.377,-24.185,-2.64,0.0,36.7,36.5,9.612,3.447,-14.23,-11.6,-15.436,-12.913,-3.094,27.696,0.0,220.04,,230.0,220.0,-13.59,3.179,-8.748,25.462
2920.0,3.301,0.749,-35.209,3.394,9.607,5.151,35.138,4.377,-24.185,-2.64,0.0,36.7,36.5,9.612,3.447,-14.275,-11.603,-15.482,-12.95,-3.094,27.696,0.0,220.04,,230.0,220.0,-13.545,3.181,-8.755,25.41
2920.5,3.301,0.749,-35.209,3.394,9.607,5.151,35.138,4.377,-24.185,-2.64,0.0,36.7,36.5,9.612,3.447,-14.382,-11.608,-15.456,-12.911,-3.094,27.696,0.0,219.94,,230.0,220.0,-13.577,3.183,-8.758,25.369
2921.0,3.301,0.749,-35.209,3.394,9.607,5.098,35.127,4.402,-24.207,-2.609,0.0,36.726,36.635,9.612,3.447,-14.275,-11.624,-15.511,-12.973,-3.085,27.699,0.0,219.94,,230.0,220.0,-13.589,3.185,-8.738,25.354
2921.5,3.301,0.749,-35.209,3.394,9.607,5.098,35.127,4.402,-24.207,-2.609,0.0,36.7,36.6,9.612,3.447,-14.229,-11.587,-15.445,-12.919,-3.085,27.699,0.0,220.54,,230.0,220.0,-13.596,3.187,-8.734,25.344
2922.0,3.301,0.749,-35.209,3.394,9.607,5.098,35.127,4.402,-24.207,-2.609,0.0,36.7,36.6,9.612,3.447,-14.353,-11.622,-15.564,-12.942,-3.085,27.699,0.0,220.54,,230.0,220.0,-13.545,3.189,-8.758,25.276
2922.5,3.014,0.778,-34.387,3.431,9.629,5.098,35.127,4.402,-24.207,-2.609,0.0,36.7,36.6,9.632,3.327,-14.265,-11.614,-15.488,-12.953,-3.085,27.699,0.0,220.44,,230.0,220.0,-13.62,3.191,-8.739,25.204
2923.0,3.014,0.778,-34.387,3.431,9.629,5.098,35.127,4.402,-24.207,-2.609,0.0,36.7,36.6,9.632,3.327,-14.371,-11.59,-15.455,-12.894,-3.085,27.699,0.0,220.44,,230.0,220.0,-13.58,3.188,-8.749,25.198
2923.5,3.014,0.778,-34.387,3.431,9.629,5.098,35.127,4.402,-24.207,-2.609,0.0,36.7,36.6,9.632,3.327,-14.248,-11.615,-15.481,-12.956,-3.085,27.699,0.0,219.74,,230.0,220.0,-13.578,3.185,-8.747,25.179
2924.0,3.014,0.778,-34.387,3.431,9.629,5.098,35.127,4.402,-24.207,-2.609,0.0,36.7,36.6,9.632,3.327,-14.376,-11.637,-15.554,-12.96,-3.085,27.699,0.0,219.74,,230.0,220.0,-13.575,3.182,-8.758,25.135
2924.5,3.014,0.778,-34.387,3.431,9.629,5.144,35.131,4.41,-24.187,-2.633,0.0,36.72,36.534,9.632,3.327,-14.278,-11.617,-15.501,-12.967,-3.083,27.71,0.0,219.74,,230.0,220.0,-13.632,3.18,-8.749,25.095
2925.0,3.014,0.778,-34.387,3.431,9.629,5.144,35.131,4.41,-24.187,-2.633,0.0,36.7,36.5,9.632,3.327,-14.392,-11.593,-15.428,-12.91,-3.083,27.71,0.0,219.74,,230.0,220.0,-13.591,3.177,-8.73,25.038
2925.5,3.231,0.764,-35.209,3.404,9.628,5.144,35.131,4.41,-24.187,-2.633,0.0,36.7,36.5,9.519,3.44,-14.327,-11.624,-15.529,-12.97,-3.083,27.71,0.0,220.54,,230.0,220.0,-13.581,3.174,-8.742,25.009
2926.0,3.231,0.764,-35.209,3.404,9.628,5.144,35.131,4.41,-24.187,-2.633,0.0,36.7,36.5,9.519,3.44,-14.286,-11.597,-15.464,-12.947,-3.083,27.71,0.0,220.54,,230.0,220.0,-13.613,3.175,-8.741,24.997
2926.5,3.231,0.764,-35.209,3.404,9.628,5.144,35.131,4.41,-24.187,-2.633,0.0,36.7,36.5,9.519,3.44,-14.344,-11.643,-15.566,-12.954,-3.083,27.71,0.0,219.94,,230.0,220.0,-13.573,3.176,-8.731,24.975
2927.0,3.231,0.764,-35.209,3.404,9.628,5.144,35.131,4.41,-24.187,-2.633,0.0,36.7,36.5,9.519,3.44,-14.39,-11.624,-15.468,-12.916,-3.083,27.71,0.0,219.94,,230.0,220.0,-13.627,3.177,-8.741,24.986
2927.5,3.231,0.764,-35.209,3.404,9.628,5.166,35.127,4.393,-24.203,-2.629,0.0,36.712,36.59,9.519,3.44,-14.3,-11.636,-15.53,-12.987,-3.071,27.708,0.0,219.24,,230.0,220.0,-13.6,3.178,-8.747,25.021
2928.0,3.231,0.764,-35.209,3.404,9.628,5.166,35.127,4.393,-24.203,-2.629,0.0,36.7,36.6,9.519,3.44,-14.252,-11.597,-15.428,-12.928,-3.071,27.708,0.0,219.24,,230.0,220.0,-13.613,3.179,-8.753,25.021
2928.5,3.231,0.764,-35.209,3.404,9.628,5.166,35.127,4.393,-24.203,-2.629,0.0,36.7,36.6,9.519,3.44,-14.362,-11.636,-15.554,-12.948,-3.071,27.708,0.0,219.44,,230.0,220.0,-13.551,3.18,-8.75,25.045
2929.0,3.039,0.8,-33.761,3.456,9.564,5.166,35.127,4.393,-24.203,-2.629,0.0,36.7,36.6,9.754,3.263,-14.235,-11.615,-15.481,-12.943,-3.071,27.708,0.0,219.44,,230.0,220.0,-13.625,3.18,-8.742,25.107
2929.5,3.039,0.8,-33.761,3.456,9.564,5.166,35.127,4.393,-24.203,-2.629,0.0,36.7,36.6,9.754,3.263,-14.37,-11.611,-15.477,-12.916,-3.071,27.708,0.0,219.74,,230.0,220.0,-13.569,3.178,-8.734,25.113
2930.0,3.039,0.8,-33.761,3.456,9.564,5.166,35.127,4.393,-24.203,-2.629,0.0,36.7,36.6,9.754,3.263,-14.278,-11.635,-15.524,-12.959,-3.071,27.708,0.0,219.74,,230.0,220.0,-13.594,3.176,-8.731,25.285
2930.5,3.039,0.8,-33.761,3.456,9.564,5.166,35.127,4.393,-24.203,-2.629,0.0,36.7,36.6,9.754,3.263,-14.358,-11.618,-15.526,-12.922,-3.071,27.708,0.0,220.14,,230.0,220.0,-13.599,3.173,-8.739,25.406
2931.0,3.039,0.8,-33.761,3.456,9.564,5.157,35.117,4.409,-24.232,-2.615,0.0,36.696,36.515,9.754,3.263,-14.268,-11.628,-15.519,-12.944,-3.071,27.713,0.0,220.14,,230.0,220.0,-13.606,3.171,-8.733,25.381
2931.5,3.039,0.8,-33.761,3.456,9.564,5.157,35.117,4.409,-24.232,-2.615,0.0,36.7,36.5,9.754,3.263,-14.387,-11.614,-15.506,-12.942,-3.071,27.713,0.0,220.04,,230.0,220.0,-13.59,3.169,-8.737,25.332
2932.0,3.379,0.83,-35.003,3.373,9.66,5.157,35.117,4.409,-24.232,-2.615,0.0,36.7,36.5,9.703,3.33,-14.32,-11.637,-15.57,-12.984,-3.071,27.713,0.0,220.04,,230.0,220.0,-13.612,3.167,-8.734,25.288
2932.5,3.379,0.83,-35.003,3.373,9.66,5.157,35.117,4.409,-24.232,-2.615,0.0,36.7,36.5,9.703,3.33,-14.232,-11.618,-15.49,-12.943,-3.071,27.713,0.0,220.04,,230.0,220.0,-13.628,3.17,-8.735,25.24
2933.0,3.379,0.83,-35.003,3.373,9.66,5.157,35.117,4.409,-24.232,-2.615,0.0,36.7,36.5,9.703,3.33,-14.353,-11.638,-15.528,-12.936,-3.071,27.713,0.0,220.04,,230.0,220.0,-13.571,3.174,-8.732,25.122
2933.5,3.379,0.83,-35.003,3.373,9.66,5.157,35.117,4.409,-24.232,-2.615,0.0,36.7,36.5,9.703,3.33,-14.276,-11.634,-15.519,-12.977,-3.071,27.713,0.0,220.44,,230.0,220.0,-13.614,3.177,-8.748,25.012
2934.0,3.379,0.83,-35.003,3.373,9.66,5.167,35.116,4.409,-24.205,-2.6,0.0,36.688,36.381,9.703,3.33,-14.394,-11.616,-15.479,-12.949,-3.073,27.721,0.0,220.44,,230.0,220.0,-13.602,3.181,-8.728,24.859
2934.5,3.379,0.83,-35.003,3.373,9.66,5.167,35.116,4.409,-24.205,-2.6,0.0,36.7,36.4,9.703,3.33,-14.293,-11.599,-15.446,-12.936,-3.073,27.721,0.0,220.44,,230.0,220.0,-13.609,3.184,-8.736,24.808
2935.0,3.379,0.83,-35.003,3.373,9.66,5.167,35.116,4.409,-24.205,-2.6,0.0,36.7,36.4,9.703,3.33,-14.352,-11.627,-15.556,-12.925,-3.073,27.721,0.0,220.44,,230.0,220.0,-13.569,3.187,-8.744,24.883
2935.5,2.893,0.785,-33.716,3.426,9.541,5.167,35.116,4.409,-24.205,-2.6,0.0,36.7,36.4,9.748,3.384,-14.295,-11.633,-15.499,-12.96,-3.073,27.721,0.0,220.54,,230.0,220.0,-13.615,3.19,-8.74,25.125
2936.0,2.893,0.785,-33.716,3.426,9.541,5.167,35.116,4.409,-24.205,-2.6,0.0,36.7,36.4,9.748,3.384,-14.392,-11.588,-15.428,-12.923,-3.073,27.721,0.0,220.54,,230.0,220.0,-13.597,3.185,-8.727,25.178
2936.5,2.893,0.785,-33.716,3.426,9.541,5.167,35.116,4.409,-24.205,-2.6,0.0,36.7,36.4,9.748,3.384,-14.337,-11.627,-15.524,-12.952,-3.073,27.721,0.0,220.64,,230.0,220.0,-13.583,3.18,-8.712,25.208
2937.0,2.893,0.785,-33.716,3.426,9.541,5.167,35.116,4.409,-24.205,-2.6,0.0,36.7,36.4,9.748,3.384,-14.285,-11.636,-15.452,-12.969,-3.073,27.721,0.0,220.64,,230.0,220.0,-13.61,3.176,-8.708,25.263
2937.5,2.893,0.785,-33.716,3.426,9.541,5.133,35.118,4.399,-24.2,-2.597,0.0,36.677,36.453,9.748,3.384,-14.354,-11.626,-15.552,-12.959,-3.067,27.72,0.0,220.54,,230.0,220.0,-13.586,3.171,-8.714,25.362
2938.0,2.893,0.785,-33.716,3.426,9.541,5.133,35.118,4.399,-24.2,-2.597,0.0,36.7,36.5,9.748,3.384,-14.371,-11.599,-15.444,-12.918,-3.067,27.72,0.0,220.54,,230.0,220.0,-13.623,3.167,-8.734,25.381
2938.5,3.156,0.852,-33.844,3.41,9.571,5.133,35.118,4.399,-24.2,-2.597,0.0,36.7,36.5,9.685,3.332,-14.278,-11.63,-15.511,-12.957,-3.067,27.72,0.0,219.94,,230.0,220.0,-13.583,3.162,-8.728,25.333
2939.0,3.156,0.852,-33.844,3.41,9.571,5.133,35.118,4.399,-24.2,-2.597,0.0,36.7,36.5,9.685,3.332,-14.247,-11.619,-15.49,-12.942,-3.067,27.72,0.0,219.94,,230.0,220.0,-13.594,3.162,-8.711,25.319
2939.5,3.156,0.852,-33.844,3.41,9.571,5.133,35.118,4.399,-24.2,-2.597,0.0,36.7,36.5,9.685,3.332,-14.339,-11.621,-15.552,-12.961,-3.067,27.72,0.0,220.04,,230.0,220.0,-13.574,3.162,-8.747,25.312
2940.0,3.156,0.852,-33.844,3.41,9.571,5.133,35.118,4.399,-24.2,-2.597,0.0,36.7,36.5,9.685,3.332,-14.263,-11.618,-15.54,-12.971,-3.067,27.72,0.0,220.04,,230.0,220.0,-13.618,3.162,-8.747,25.339
2940.5,3.156,0.852,-33.844,3.41,9.571,5.12,35.119,4.413,-24.203,-2.618,0.0,36.667,36.414,9.685,3.332,-14.402,-11.612,-15.485,-12.939,-3.071,27.721,0.0,220.04,,230.0,220.0,-13.598,3.162,-8.731,25.338
2941.0,3.156,0.852,-33.844,3.41,9.571,5.12,35.119,4.413,-24.203,-2.618,0.0,36.7,36.4,9.685,3.332,-14.235,-11.61,-15.487,-12.927,-3.071,27.721,0.0,220.04,,230.0,220.0,-13.61,3.162,-8.725,25.35
2941.5,3.332,0.797,-35.209,3.378,9.594,5.12,35.119,4.413,-24.203,-2.618,0.0,36.7,36.4,9.591,3.546,-14.321,-11.628,-15.547,-12.964,-3.071,27.721,0.0,219.94,,230.0,220.0,-13.565,3.161,-8.748,25.42
2942.0,3.332,0.797,-35.209,3.378,9.594,5.12,35.119,4.413,-24.203,-2.618,0.0,36.7,36.4,9.591,3.546,-14.311,-11.636,-15.545,-12.953,-3.071,27.721,0.0,219.94,,230.0,220.0,-13.615,3.164,-8.715,25.424
2942.5,3.332,0.797,-35.209,3.378,9.594,5.12,35.119,4.413,-24.203,-2.618,0.0,36.7,36.4,9.591,3.546,-14.338,-11.626,-15.514,-12.965,-3.071,27.721,0.0,219.94,,230.0,220.0,-13.611,3.167,-8.734,25.396
2943.0,3.332,0.797,-35.209,3.378,9.594,5.12,35.119,4.413,-24.203,-2.618,0.0,36.7,36.4,9.591,3.546,-14.268,-11.621,-15.519,-12.939,-3.071,27.721,0.0,219.94,,230.0,220.0,-13.61,3.17,-8.72,25.409
2943.5,3.332,0.797,-35.209,3.378,9.594,5.12,35.119,4.413,-24.203,-2.618,0.0,36.7,36.4,9.591,3.546,-14.264,-11.634,-15.48,-12.94,-3.071,27.721,0.0,219.54,,230.0,220.0,-13.587,3.172,-8.74,25.41
2944.0,3.332,0.797,-35.209,3.378,9.594,5.106,35.098,4.403,-24.247,-2.627,0.0,36.652,36.325,9.591,3.546,-14.35,-11.609,-15.543,-12.984,-3.074,27.72,0.0,219.54,,230.0,220.0,-13.579,3.175,-8.718,25.431
2944.5,3.332,0.797,-35.209,3.378,9.594,5.106,35.098,4.403,-24.247,-2.627,0.0,36.7,36.3,9.591,3.546,-14.393,-11.624,-15.593,-12.972,-3.074,27.72,0.0,219.34,,230.0,220.0,-13.621,3.178,-8.725,25.428
2945.0,2.922,0.771,-33.834,3.485,9.512,5.106,35.098,4.403,-24.247,-2.627,0.0,36.7,36.3,9.706,3.232,-14.32,-11.559,-15.383,-12.873,-3.074,27.72,0.0,219.34,,230.0,220.0,-13.646,3.18,-8.737,25.407
2945.5,2.922,0.771,-33.834,3.485,9.512,5.106,35.098,4.403,-24.247,-2.627,0.0,36.7,36.3,9.706,3.232,-14.287,-11.655,-15.521,-12.972,-3.074,27.72,0.0,219.24,,230.0,220.0,-13.534,3.176,-8.74,25.417
2946.0,2.922,0.771,-33.834,3.485,9.512,5.106,35.098,4.403,-24.247,-2.627,0.0,36.7,36.3,9.706,3.232,-14.336,-11.65,-15.565,-12.979,-3.074,27.72,0.0,219.24,,230.0,220.0,-13.609,3.172,-8.735,25.406
2946.5,2.922,0.771,-33.834,3.485,9.512,5.106,35.098,4.403,-24.247,-2.627,0.0,36.7,36.3,9.706,3.232,-14.274,-11.616,-15.464,-12.934,-3.074,27.72,0.0,219.34,,230.0,220.0,-13.633,3.168,-8.744,25.407
2947.0,2.922,0.771,-33.834,3.485,9.512,5.134,35.115,4.432,-24.227,-2.596,0.0,36.641,36.303,9.706,3.232,-14.367,-11.663,-15.573,-13.006,-3.064,27.735,0.0,219.34,,230.0,220.0,-13.572,3.164,-8.749,25.354
2947.5,2.922,0.771,-33.834,3.485,9.512,5.134,35.115,4.432,-24.227,-2.596,0.0,36.6,36.3,9.706,3.232,-14.407,-11.671,-15.54,-12.994,-3.064,27.735,0.0,219.44,,230.0,220.0,-13.652,3.16,-8.751,25.294
2948.0,3.407,0.803,-35.209,3.381,9.697,5.134,35.115,4.432,-24.227,-2.596,0.0,36.6,36.3,9.566,3.467,-14.415,-11.672,-15.591,-13.002,-3.064,27.735,0.0,219.44,,230.0,220.0,-13.653,3.156,-8.744,25.271
2948.5,3.407,0.803,-35.209,3.381,9.697,5.134,35.115,4.432,-24.227,-2.596,0.0,36.6,36.3,9.566,3.467,-14.336,-11.613,-15.438,-12.94,-3.064,27.735,0.0,219.54,,230.0,220.0,-13.67,3.16,-8.742,25.232
