t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2949.0,3.407,0.803,-35.209,3.381,9.697,5.134,35.115,4.432,-24.227,-2.596,0.0,36.6,36.3,9.566,3.467,-14.287,-11.655,-15.519,-12.989,-3.064,27.735,0.0,219.54,,230.0,220.0,-13.582,3.164,-8.751,25.176
2949.5,3.407,0.803,-35.209,3.381,9.697,5.134,35.115,4.432,-24.227,-2.596,0.0,36.6,36.3,9.566,3.467,-14.384,-11.649,-15.534,-12.987,-3.064,27.735,0.0,219.14,,230.0,220.0,-13.612,3.168,-8.754,25.16
2950.0,3.407,0.803,-35.209,3.381,9.697,5.166,35.101,4.402,-24.206,-2.606,0.0,36.629,36.362,9.566,3.467,-14.401,-11.654,-15.573,-12.991,-3.072,27.728,0.0,219.14,,230.0,220.0,-13.638,3.172,-8.754,25.084
2950.5,3.407,0.803,-35.209,3.381,9.697,5.166,35.101,4.402,-24.206,-2.606,0.0,36.6,36.4,9.566,3.467,-14.318,-11.651,-15.443,-12.955,-3.072,27.728,0.0,218.84,,231.0,220.0,-13.655,3.176,-8.753,25.082
2951.0,3.407,0.803,-35.209,3.381,9.697,5.166,35.101,4.402,-24.206,-2.606,0.0,36.6,36.4,9.566,3.467,-14.313,-11.578,-15.379,-12.901,-3.072,27.728,0.0,218.84,,231.0,220.0,-13.592,3.179,-8.754,25.031
2951.5,3.333,0.829,-35.209,3.401,9.643,5.166,35.101,4.402,-24.206,-2.606,0.0,36.6,36.4,9.535,3.34,-14.308,-11.672,-15.524,-12.982,-3.072,27.728,0.0,218.64,,232.0,220.0,-13.543,3.183,-8.751,24.989
2952.0,3.333,0.829,-35.209,3.401,9.643,5.166,35.101,4.402,-24.206,-2.606,0.0,36.6,36.4,9.535,3.34,-14.265,-11.657,-15.503,-12.985,-3.072,27.728,0.0,218.64,,232.0,220.0,-13.621,3.186,-8.768,24.936
2952.5,3.333,0.829,-35.209,3.401,9.643,5.166,35.101,4.402,-24.206,-2.606,0.0,36.6,36.4,9.535,3.34,-14.382,-11.664,-15.534,-13.0,-3.072,27.728,0.0,219.54,,232.0,220.0,-13.602,3.188,-8.764,24.934
2953.0,3.333,0.829,-35.209,3.401,9.643,5.166,35.101,4.402,-24.206,-2.606,0.0,36.6,36.4,9.535,3.34,-14.395,-11.664,-15.602,-13.0,-3.072,27.728,0.0,219.54,,232.0,220.0,-13.645,3.19,-8.761,24.893
2953.5,3.333,0.829,-35.209,3.401,9.643,5.17,35.109,4.415,-24.206,-2.617,0.0,36.625,36.406,9.535,3.34,-14.419,-11.665,-15.545,-12.991,-3.071,27.73,0.0,219.64,,232.0,220.0,-13.665,3.193,-8.753,24.911
2954.0,3.333,0.829,-35.209,3.401,9.643,5.17,35.109,4.415,-24.206,-2.617,0.0,36.6,36.4,9.535,3.34,-14.401,-11.673,-15.594,-12.98,-3.071,27.73,0.0,219.64,,232.0,220.0,-13.655,3.195,-8.745,24.932
2954.5,3.562,0.879,-35.209,3.377,9.628,5.17,35.109,4.415,-24.206,-2.617,0.0,36.6,36.4,9.581,3.493,-14.271,-11.661,-15.435,-12.978,-3.071,27.73,0.0,219.64,,232.0,220.0,-13.662,3.197,-8.742,24.958
2955.0,3.562,0.879,-35.209,3.377,9.628,5.17,35.109,4.415,-24.206,-2.617,0.0,36.6,36.4,9.581,3.493,-14.386,-11.652,-15.499,-12.958,-3.071,27.73,0.0,219.64,,232.0,220.0,-13.586,3.203,-8.759,24.984
2955.5,3.562,0.879,-35.209,3.377,9.628,5.17,35.109,4.415,-24.206,-2.617,0.0,36.6,36.4,9.581,3.493,-14.411,-11.664,-15.596,-13.031,-3.071,27.73,0.0,219.84,,232.0,220.0,-13.624,3.209,-8.738,25.025
2956.0,3.562,0.879,-35.209,3.377,9.628,5.17,35.109,4.415,-24.206,-2.617,0.0,36.6,36.4,9.581,3.493,-14.376,-11.662,-15.598,-13.016,-3.071,27.73,0.0,219.84,,232.0,220.0,-13.675,3.215,-8.74,24.984
2956.5,3.562,0.879,-35.209,3.377,9.628,5.14,35.113,4.425,-24.194,-2.613,0.0,36.63,36.397,9.581,3.493,-14.395,-11.622,-15.435,-12.934,-3.054,27.742,0.0,221.34,,231.0,220.0,-13.663,3.221,-8.741,24.979
2957.0,3.562,0.879,-35.209,3.377,9.628,5.14,35.113,4.425,-24.194,-2.613,0.0,36.6,36.4,9.581,3.493,-14.362,-11.658,-15.523,-12.92,-3.054,27.742,0.0,221.34,,231.0,220.0,-13.596,3.226,-8.747,24.945
2957.5,3.562,0.879,-35.209,3.377,9.628,5.14,35.113,4.425,-24.194,-2.613,0.0,36.6,36.4,9.581,3.493,-14.27,-11.662,-15.489,-12.969,-3.054,27.742,0.0,221.44,,230.0,220.0,-13.616,3.232,-8.753,24.95
2958.0,3.479,0.833,-35.209,3.338,9.613,5.14,35.113,4.425,-24.194,-2.613,0.0,36.6,36.4,9.619,3.55,-14.397,-11.649,-15.593,-13.011,-3.054,27.742,0.0,221.44,,230.0,220.0,-13.597,3.237,-8.742,24.953
2958.5,3.479,0.833,-35.209,3.338,9.613,5.14,35.113,4.425,-24.194,-2.613,0.0,36.6,36.4,9.619,3.55,-14.372,-11.674,-15.576,-13.007,-3.054,27.742,0.0,221.54,,229.0,220.0,-13.662,3.241,-8.762,24.937
2959.0,3.479,0.833,-35.209,3.338,9.613,5.14,35.113,4.425,-24.194,-2.613,0.0,36.6,36.4,9.619,3.55,-14.439,-11.62,-15.502,-12.951,-3.054,27.742,0.0,221.54,,229.0,220.0,-13.657,3.245,-8.761,24.896
2959.5,3.479,0.833,-35.209,3.338,9.613,5.14,35.113,4.425,-24.194,-2.613,0.0,36.6,36.4,9.619,3.55,-14.207,-11.678,-15.473,-12.998,-3.054,27.742,0.0,220.64,,229.0,220.0,-13.628,3.249,-8.767,24.913
2960.0,3.479,0.833,-35.209,3.338,9.613,5.105,35.113,4.441,-24.225,-2.602,0.0,36.627,36.428,9.619,3.55,-14.376,-11.67,-15.563,-12.976,-3.047,27.743,0.0,220.64,,229.0,220.0,-13.589,3.253,-8.755,24.911
2960.5,3.479,0.833,-35.209,3.338,9.613,5.105,35.113,4.441,-24.225,-2.602,0.0,36.6,36.4,9.619,3.55,-14.34,-11.678,-15.553,-13.012,-3.047,27.743,0.0,220.14,,229.0,220.0,-13.647,3.256,-8.748,24.909
2961.0,2.783,0.719,-34.097,3.448,9.597,5.105,35.113,4.441,-24.225,-2.602,0.0,36.6,36.4,9.669,3.202,-14.423,-11.662,-15.559,-12.94,-3.047,27.743,0.0,220.14,,229.0,220.0,-13.646,3.26,-8.762,24.847
2961.5,2.783,0.719,-34.097,3.448,9.597,5.105,35.113,4.441,-24.225,-2.602,0.0,36.6,36.4,9.669,3.202,-14.357,-11.677,-15.582,-12.986,-3.047,27.743,0.0,220.34,,229.0,220.0,-13.646,3.252,-8.752,24.843
2962.0,2.783,0.719,-34.097,3.448,9.597,5.105,35.113,4.441,-24.225,-2.602,0.0,36.6,36.4,9.669,3.202,-14.244,-11.652,-15.438,-13.001,-3.047,27.743,0.0,220.34,,229.0,220.0,-13.651,3.245,-8.773,24.806
2962.5,2.783,0.719,-34.097,3.448,9.597,5.105,35.113,4.441,-24.225,-2.602,0.0,36.6,36.4,9.669,3.202,-14.384,-11.669,-15.498,-12.998,-3.047,27.743,0.0,218.54,,230.0,220.0,-13.584,3.237,-8.746,24.763
2963.0,2.783,0.719,-34.097,3.448,9.597,5.142,35.107,4.417,-24.227,-2.585,0.0,36.627,36.419,9.669,3.202,-14.38,-11.668,-15.58,-13.012,-3.046,27.757,0.0,218.54,,230.0,220.0,-13.637,3.23,-8.75,24.745
2963.5,2.783,0.719,-34.097,3.448,9.597,5.142,35.107,4.417,-24.227,-2.585,0.0,36.6,36.4,9.669,3.202,-14.399,-11.669,-15.574,-13.012,-3.046,27.757,0.0,218.44,,231.0,220.0,-13.66,3.222,-8.73,24.693
2964.0,2.783,0.719,-34.097,3.448,9.597,5.142,35.107,4.417,-24.227,-2.585,0.0,36.6,36.4,9.669,3.202,-14.28,-11.664,-15.542,-13.007,-3.046,27.757,0.0,218.44,,231.0,220.0,-13.664,3.215,-8.747,24.664
2964.5,2.8,0.736,-34.38,3.402,9.528,5.142,35.107,4.417,-24.227,-2.585,0.0,36.6,36.4,9.732,3.474,-14.365,-11.662,-15.519,-13.003,-3.046,27.757,0.0,218.14,,232.0,220.0,-13.623,3.208,-8.744,24.62
2965.0,2.8,0.736,-34.38,3.402,9.528,5.142,35.107,4.417,-24.227,-2.585,0.0,36.6,36.4,9.732,3.474,-14.328,-11.66,-15.56,-13.01,-3.046,27.757,0.0,218.14,,232.0,220.0,-13.637,3.201,-8.734,24.582
2965.5,2.8,0.736,-34.38,3.402,9.528,5.142,35.107,4.417,-24.227,-2.585,0.0,36.6,36.4,9.732,3.474,-14.416,-11.685,-15.571,-13.023,-3.046,27.757,0.0,220.44,,232.0,220.0,-13.639,3.195,-8.74,24.622
2966.0,2.8,0.736,-34.38,3.402,9.528,5.142,35.107,4.417,-24.227,-2.585,0.0,36.6,36.4,9.732,3.474,-14.424,-11.675,-15.627,-13.033,-3.046,27.757,0.0,220.44,,232.0,220.0,-13.674,3.188,-8.737,24.654
2966.5,2.8,0.736,-34.38,3.402,9.528,5.156,35.105,4.438,-24.24,-2.585,0.0,36.619,36.424,9.732,3.474,-14.416,-11.648,-15.518,-12.987,-3.057,27.761,0.0,220.74,,232.0,220.0,-13.69,3.182,-8.746,24.679
2967.0,2.8,0.736,-34.38,3.402,9.528,5.156,35.105,4.438,-24.24,-2.585,0.0,36.6,36.4,9.732,3.474,-14.366,-11.699,-15.581,-13.046,-3.057,27.761,0.0,220.74,,232.0,220.0,-13.642,3.176,-8.745,24.698
2967.5,3.187,0.746,-35.209,3.431,9.605,5.156,35.105,4.438,-24.24,-2.585,0.0,36.6,36.4,9.586,3.382,-14.444,-11.693,-15.522,-13.011,-3.057,27.761,0.0,220.34,,232.0,220.0,-13.673,3.169,-8.744,24.681
2968.0,3.187,0.746,-35.209,3.431,9.605,5.156,35.105,4.438,-24.24,-2.585,0.0,36.6,36.4,9.586,3.382,-14.419,-11.679,-15.641,-13.045,-3.057,27.761,0.0,220.34,,232.0,220.0,-13.668,3.17,-8.745,24.677
2968.5,3.187,0.746,-35.209,3.431,9.605,5.156,35.105,4.438,-24.24,-2.585,0.0,36.6,36.4,9.586,3.382,-14.276,-11.668,-15.528,-12.995,-3.057,27.761,0.0,221.24,,231.0,220.0,-13.696,3.17,-8.737,24.669
2969.0,3.187,0.746,-35.209,3.431,9.605,5.156,35.105,4.438,-24.24,-2.585,0.0,36.6,36.4,9.586,3.382,-14.431,-11.677,-15.583,-13.016,-3.057,27.761,0.0,221.24,,231.0,220.0,-13.617,3.17,-8.739,24.732
2969.5,3.187,0.746,-35.209,3.431,9.605,5.168,35.1,4.431,-24.274,-2.585,0.0,36.629,36.472,9.586,3.382,-14.333,-11.702,-15.582,-13.045,-3.047,27.763,0.0,220.84,,231.0,220.0,-13.677,3.17,-8.742,24.763
2970.0,3.187,0.746,-35.209,3.431,9.605,5.168,35.1,4.431,-24.274,-2.585,0.0,36.6,36.5,9.586,3.382,-14.407,-11.688,-15.596,-13.025,-3.047,27.763,0.0,220.84,,231.0,220.0,-13.666,3.171,-8.75,24.767
2970.5,3.544,0.858,-35.209,3.403,9.594,5.168,35.1,4.431,-24.274,-2.585,0.0,36.6,36.5,9.562,3.467,-14.323,-11.67,-15.54,-13.02,-3.047,27.763,0.0,220.94,,231.0,220.0,-13.679,3.171,-8.746,24.774
2971.0,3.544,0.858,-35.209,3.403,9.594,5.168,35.1,4.431,-24.274,-2.585,0.0,36.6,36.5,9.562,3.467,-14.431,-11.695,-15.589,-12.962,-3.047,27.763,0.0,220.94,,231.0,220.0,-13.638,3.177,-8.754,24.823
2971.5,3.544,0.858,-35.209,3.403,9.594,5.168,35.1,4.431,-24.274,-2.585,0.0,36.6,36.5,9.562,3.467,-14.306,-11.683,-15.588,-13.016,-3.047,27.763,0.0,220.44,,231.0,220.0,-13.669,3.183,-8.752,24.828
2972.0,3.544,0.858,-35.209,3.403,9.594,5.168,35.1,4.431,-24.274,-2.585,0.0,36.6,36.5,9.562,3.467,-14.439,-11.666,-15.517,-12.997,-3.047,27.763,0.0,220.44,,231.0,220.0,-13.648,3.189,-8.746,24.826
2972.5,3.544,0.858,-35.209,3.403,9.594,5.168,35.1,4.431,-24.274,-2.585,0.0,36.6,36.5,9.562,3.467,-14.411,-11.69,-15.622,-13.046,-3.047,27.763,0.0,219.14,,231.0,220.0,-13.655,3.195,-8.743,25.086
2973.0,3.544,0.858,-35.209,3.403,9.594,5.153,35.108,4.422,-24.267,-2.592,0.0,36.626,36.422,9.562,3.467,-14.296,-11.682,-15.527,-13.007,-3.04,27.765,0.0,219.14,,231.0,220.0,-13.692,3.201,-8.747,25.219
2973.5,3.544,0.858,-35.209,3.403,9.594,5.153,35.108,4.422,-24.267,-2.592,0.0,36.6,36.4,9.562,3.467,-14.362,-11.705,-15.576,-13.047,-3.04,27.765,0.0,218.84,,232.0,220.0,-13.628,3.206,-8.758,25.183
2974.0,2.948,0.786,-33.617,3.399,9.586,5.153,35.108,4.422,-24.267,-2.592,0.0,36.6,36.4,9.821,3.29,-14.422,-11.671,-15.498,-13.006,-3.04,27.765,0.0,218.84,,232.0,220.0,-13.672,3.212,-8.745,25.196
2974.5,2.948,0.786,-33.617,3.399,9.586,5.153,35.108,4.422,-24.267,-2.592,0.0,36.6,36.4,9.821,3.29,-14.408,-11.718,-15.622,-13.05,-3.04,27.765,0.0,219.54,,232.0,220.0,-13.649,3.207,-8.764,25.176
2975.0,2.948,0.786,-33.617,3.399,9.586,5.153,35.108,4.422,-24.267,-2.592,0.0,36.6,36.4,9.821,3.29,-14.354,-11.706,-15.547,-13.066,-3.04,27.765,0.0,219.54,,232.0,220.0,-13.7,3.203,-8.768,25.174
2975.5,2.948,0.786,-33.617,3.399,9.586,5.153,35.108,4.422,-24.267,-2.592,0.0,36.6,36.4,9.821,3.29,-14.44,-11.686,-15.58,-13.004,-3.04,27.765,0.0,220.14,,232.0,220.0,-13.668,3.199,-8.762,25.175
2976.0,2.948,0.786,-33.617,3.399,9.586,5.135,35.12,4.419,-24.263,-2.602,0.0,36.633,36.384,9.821,3.29,-14.344,-11.709,-15.588,-13.063,-3.057,27.766,0.0,220.14,,232.0,220.0,-13.677,3.195,-8.753,25.165
2976.5,2.948,0.786,-33.617,3.399,9.586,5.135,35.12,4.419,-24.263,-2.602,0.0,36.6,36.4,9.821,3.29,-14.429,-11.695,-15.528,-13.025,-3.057,27.766,0.0,220.84,,232.0,220.0,-13.676,3.191,-8.767,25.165
2977.0,3.17,0.771,-35.209,3.352,9.626,5.135,35.12,4.419,-24.263,-2.602,0.0,36.6,36.4,9.565,3.495,-14.335,-11.692,-15.549,-13.044,-3.057,27.766,0.0,220.84,,232.0,220.0,-13.669,3.187,-8.76,25.162
2977.5,3.17,0.771,-35.209,3.352,9.626,5.135,35.12,4.419,-24.263,-2.602,0.0,36.6,36.4,9.565,3.495,-14.446,-11.718,-15.652,-13.03,-3.057,27.766,0.0,220.84,,232.0,220.0,-13.655,3.187,-8.774,25.171
2978.0,3.17,0.771,-35.209,3.352,9.626,5.135,35.12,4.419,-24.263,-2.602,0.0,36.6,36.4,9.565,3.495,-14.35,-11.701,-15.603,-13.05,-3.057,27.766,0.0,220.84,,232.0,220.0,-13.711,3.186,-8.769,25.176
2978.5,3.17,0.771,-35.209,3.352,9.626,5.135,35.12,4.419,-24.263,-2.602,0.0,36.6,36.4,9.565,3.495,-14.409,-11.674,-15.521,-13.007,-3.057,27.766,0.0,221.24,,231.0,220.0,-13.676,3.186,-8.777,25.187
2979.0,3.17,0.771,-35.209,3.352,9.626,5.122,35.114,4.435,-24.295,-2.598,0.0,36.635,36.461,9.565,3.495,-14.422,-11.73,-15.624,-13.059,-3.052,27.766,0.0,221.24,,231.0,220.0,-13.653,3.186,-8.766,25.195
2979.5,3.17,0.771,-35.209,3.352,9.626,5.122,35.114,4.435,-24.295,-2.598,0.0,36.6,36.5,9.565,3.495,-14.356,-11.717,-15.586,-13.035,-3.052,27.766,0.0,220.94,,231.0,220.0,-13.709,3.185,-8.788,25.259
2980.0,3.17,0.771,-35.209,3.352,9.626,5.122,35.114,4.435,-24.295,-2.598,0.0,36.6,36.5,9.565,3.495,-14.458,-11.727,-15.648,-13.051,-3.052,27.766,0.0,220.94,,231.0,220.0,-13.673,3.185,-8.777,25.224
2980.5,3.012,0.736,-34.736,3.449,9.605,5.122,35.114,4.435,-24.295,-2.598,0.0,36.6,36.5,9.647,3.213,-14.381,-11.731,-15.602,-13.055,-3.052,27.766,0.0,221.14,,230.0,220.0,-13.721,3.185,-8.793,25.187
2981.0,3.012,0.736,-34.736,3.449,9.605,5.122,35.114,4.435,-24.295,-2.598,0.0,36.6,36.5,9.647,3.213,-14.395,-11.741,-15.629,-13.061,-3.052,27.766,0.0,221.14,,230.0,220.0,-13.692,3.182,-8.788,25.177
2981.5,3.012,0.736,-34.736,3.449,9.605,5.122,35.114,4.435,-24.295,-2.598,0.0,36.6,36.5,9.647,3.213,-14.345,-11.723,-15.582,-13.058,-3.052,27.766,0.0,219.84,,230.0,220.0,-13.707,3.179,-8.808,25.168
2982.0,3.012,0.736,-34.736,3.449,9.605,5.122,35.114,4.435,-24.295,-2.598,0.0,36.6,36.5,9.647,3.213,-14.465,-11.719,-15.659,-13.062,-3.052,27.766,0.0,219.84,,230.0,220.0,-13.677,3.177,-8.78,25.145
2982.5,3.012,0.736,-34.736,3.449,9.605,5.09,35.115,4.425,-24.274,-2.601,0.0,36.646,36.442,9.647,3.213,-14.408,-11.728,-15.637,-13.077,-3.05,27.775,0.0,220.14,,230.0,220.0,-13.726,3.174,-8.791,25.13
2983.0,3.012,0.736,-34.736,3.449,9.605,5.09,35.115,4.425,-24.274,-2.601,0.0,36.6,36.4,9.647,3.213,-14.492,-11.693,-15.549,-13.004,-3.05,27.775,0.0,220.14,,230.0,220.0,-13.713,3.171,-8.786,25.094
2983.5,2.984,0.727,-34.626,3.413,9.601,5.09,35.115,4.425,-24.274,-2.601,0.0,36.6,36.4,9.688,3.224,-14.397,-11.741,-15.626,-13.069,-3.05,27.775,0.0,220.14,,230.0,220.0,-13.684,3.169,-8.805,25.107
2984.0,2.984,0.727,-34.626,3.413,9.601,5.09,35.115,4.425,-24.274,-2.601,0.0,36.6,36.4,9.688,3.224,-14.325,-11.713,-15.556,-13.045,-3.05,27.775,0.0,220.14,,230.0,220.0,-13.708,3.166,-8.795,25.11
2984.5,2.984,0.727,-34.626,3.413,9.601,5.09,35.115,4.425,-24.274,-2.601,0.0,36.6,36.4,9.688,3.224,-14.364,-11.729,-15.603,-13.058,-3.05,27.775,0.0,219.54,,230.0,220.0,-13.66,3.163,-8.781,25.176
2985.0,2.984,0.727,-34.626,3.413,9.601,5.09,35.115,4.425,-24.274,-2.601,0.0,36.6,36.4,9.688,3.224,-14.469,-11.709,-15.571,-13.031,-3.05,27.775,0.0,219.54,,230.0,220.0,-13.688,3.16,-8.784,25.188
2985.5,2.984,0.727,-34.626,3.413,9.601,5.085,35.115,4.432,-24.3,-2.585,0.0,36.646,36.559,9.688,3.224,-14.402,-11.723,-15.623,-13.07,-3.055,27.777,0.0,219.24,,230.0,220.0,-13.695,3.157,-8.798,25.17
2986.0,2.984,0.727,-34.626,3.413,9.601,5.085,35.115,4.432,-24.3,-2.585,0.0,36.6,36.6,9.688,3.224,-14.367,-11.724,-15.589,-13.036,-3.055,27.777,0.0,219.24,,230.0,220.0,-13.704,3.154,-8.787,25.142
2986.5,2.984,0.727,-34.626,3.413,9.601,5.085,35.115,4.432,-24.3,-2.585,0.0,36.6,36.6,9.688,3.224,-14.441,-11.72,-15.639,-13.043,-3.055,27.777,0.0,219.44,,230.0,220.0,-13.679,3.151,-8.782,25.194
2987.0,3.003,0.804,-34.14,3.441,9.493,5.085,35.115,4.432,-24.3,-2.585,0.0,36.6,36.6,9.665,3.325,-14.339,-11.722,-15.587,-13.037,-3.055,27.777,0.0,219.44,,230.0,220.0,-13.711,3.148,-8.787,25.15
2987.5,3.003,0.804,-34.14,3.441,9.493,5.085,35.115,4.432,-24.3,-2.585,0.0,36.6,36.6,9.665,3.325,-14.442,-11.687,-15.517,-13.021,-3.055,27.777,0.0,219.84,,230.0,220.0,-13.671,3.146,-8.793,25.094
2988.0,3.003,0.804,-34.14,3.441,9.493,5.085,35.115,4.432,-24.3,-2.585,0.0,36.6,36.6,9.665,3.325,-14.354,-11.718,-15.57,-13.064,-3.055,27.777,0.0,219.84,,230.0,220.0,-13.667,3.144,-8.794,25.031
2988.5,3.003,0.804,-34.14,3.441,9.493,5.085,35.115,4.432,-24.3,-2.585,0.0,36.6,36.6,9.665,3.325,-14.441,-11.729,-15.649,-13.04,-3.055,27.777,0.0,219.84,,230.0,220.0,-13.677,3.141,-8.781,25.031
2989.0,3.003,0.804,-34.14,3.441,9.493,5.123,35.118,4.429,-24.29,-2.587,0.0,36.654,36.405,9.665,3.325,-14.368,-11.747,-15.608,-13.06,-3.053,27.781,0.0,219.84,,230.0,220.0,-13.715,3.139,-8.784,24.995
2989.5,3.003,0.804,-34.14,3.441,9.493,5.123,35.118,4.429,-24.29,-2.587,0.0,36.7,36.4,9.665,3.325,-14.432,-11.721,-15.56,-13.031,-3.053,27.781,0.0,220.04,,230.0,220.0,-13.696,3.137,-8.79,25.013
2990.0,2.877,0.758,-34.063,3.429,9.509,5.123,35.118,4.429,-24.29,-2.587,0.0,36.7,36.4,9.768,3.335,-14.424,-11.732,-15.632,-13.094,-3.053,27.781,0.0,220.04,,230.0,220.0,-13.686,3.135,-8.789,24.988
2990.5,2.877,0.758,-34.063,3.429,9.509,5.123,35.118,4.429,-24.29,-2.587,0.0,36.7,36.4,9.768,3.335,-14.35,-11.721,-15.607,-13.065,-3.053,27.781,0.0,219.54,,230.0,220.0,-13.72,3.131,-8.779,24.976
2991.0,2.877,0.758,-34.063,3.429,9.509,5.123,35.118,4.429,-24.29,-2.587,0.0,36.7,36.4,9.768,3.335,-14.478,-11.736,-15.625,-13.037,-3.053,27.781,0.0,219.54,,230.0,220.0,-13.686,3.126,-8.79,24.937
2991.5,2.877,0.758,-34.063,3.429,9.509,5.123,35.118,4.429,-24.29,-2.587,0.0,36.7,36.4,9.768,3.335,-14.472,-11.651,-15.506,-13.006,-3.053,27.781,0.0,218.94,,231.0,220.0,-13.719,3.122,-8.773,24.932
2992.0,2.877,0.758,-34.063,3.429,9.509,5.153,35.134,4.42,-24.288,-2.594,0.0,36.665,36.55,9.768,3.335,-14.452,-11.736,-15.649,-13.067,-3.047,27.78,0.0,218.94,,231.0,220.0,-13.659,3.118,-8.786,24.855
2992.5,2.877,0.758,-34.063,3.429,9.509,5.153,35.134,4.42,-24.288,-2.594,0.0,36.7,36.5,9.768,3.335,-14.372,-11.729,-15.583,-13.077,-3.047,27.78,0.0,219.04,,231.0,220.0,-13.726,3.114,-8.76,24.717
2993.0,3.254,0.841,-34.647,3.396,9.592,5.153,35.134,4.42,-24.288,-2.594,0.0,36.7,36.5,9.61,3.292,-14.474,-11.708,-15.58,-13.01,-3.047,27.78,0.0,219.04,,231.0,220.0,-13.69,3.11,-8.78,24.612
2993.5,3.254,0.841,-34.647,3.396,9.592,5.153,35.134,4.42,-24.288,-2.594,0.0,36.7,36.5,9.61,3.292,-14.385,-11.744,-15.622,-13.075,-3.047,27.78,0.0,219.34,,231.0,220.0,-13.693,3.113,-8.802,24.508
2994.0,3.254,0.841,-34.647,3.396,9.592,5.153,35.134,4.42,-24.288,-2.594,0.0,36.7,36.5,9.61,3.292,-14.383,-11.743,-15.562,-13.045,-3.047,27.78,0.0,219.34,,231.0,220.0,-13.706,3.115,-8.796,24.55
2994.5,3.254,0.841,-34.647,3.396,9.592,5.153,35.134,4.42,-24.288,-2.594,0.0,36.7,36.5,9.61,3.292,-14.435,-11.722,-15.639,-13.078,-3.047,27.78,0.0,220.14,,231.0,220.0,-13.683,3.117,-8.784,24.578
2995.0,3.254,0.841,-34.647,3.396,9.592,5.153,35.134,4.42,-24.288,-2.594,0.0,36.7,36.5,9.61,3.292,-14.492,-11.719,-15.568,-13.052,-3.047,27.78,0.0,220.14,,231.0,220.0,-13.718,3.12,-8.791,24.585
2995.5,3.254,0.841,-34.647,3.396,9.592,5.114,35.121,4.426,-24.307,-2.589,0.0,36.678,36.551,9.61,3.292,-14.364,-11.724,-15.609,-13.083,-3.043,27.785,0.0,219.84,,231.0,220.0,-13.708,3.122,-8.782,24.62
2996.0,3.254,0.841,-34.647,3.396,9.592,5.114,35.121,4.426,-24.307,-2.589,0.0,36.7,36.6,9.61,3.292,-14.343,-11.738,-15.585,-13.064,-3.043,27.785,0.0,219.84,,231.0,220.0,-13.695,3.124,-8.78,24.64
2996.5,3.174,0.788,-34.846,3.371,9.704,5.114,35.121,4.426,-24.307,-2.589,0.0,36.7,36.6,9.659,3.338,-14.456,-11.754,-15.667,-13.097,-3.043,27.785,0.0,220.74,,231.0,220.0,-13.682,3.126,-8.784,24.648
2997.0,3.174,0.788,-34.846,3.371,9.704,5.114,35.121,4.426,-24.307,-2.589,0.0,36.7,36.6,9.659,3.338,-14.364,-11.745,-15.623,-13.075,-3.043,27.785,0.0,220.74,,231.0,220.0,-13.743,3.127,-8.771,24.683
2997.5,3.174,0.788,-34.846,3.371,9.704,5.114,35.121,4.426,-24.307,-2.589,0.0,36.7,36.6,9.659,3.338,-14.487,-11.706,-15.607,-13.023,-3.043,27.785,0.0,220.74,,231.0,220.0,-13.702,3.128,-8.777,24.662
2998.0,3.174,0.788,-34.846,3.371,9.704,5.114,35.121,4.426,-24.307,-2.589,0.0,36.7,36.6,9.659,3.338,-14.418,-11.775,-15.64,-13.072,-3.043,27.785,0.0,220.74,,231.0,220.0,-13.706,3.128,-8.787,24.675
2998.5,3.174,0.788,-34.846,3.371,9.704,5.12,35.13,4.435,-24.312,-2.587,0.0,36.69,36.652,9.659,3.338,-14.335,-11.739,-15.543,-13.028,-3.034,27.799,0.0,220.74,,231.0,220.0,-13.726,3.129,-8.799,24.681
2999.0,3.174,0.788,-34.846,3.371,9.704,5.12,35.13,4.435,-24.312,-2.587,0.0,36.7,36.7,9.659,3.338,-14.416,-11.759,-15.628,-13.085,-3.034,27.799,0.0,220.74,,231.0,220.0,-13.661,3.13,-8.772,24.681
2999.5,2.692,0.719,-33.257,3.394,9.514,5.12,35.13,4.435,-24.312,-2.587,0.0,36.7,36.7,9.864,3.327,-14.516,-11.756,-15.624,-13.025,-3.034,27.799,0.0,220.94,,231.0,220.0,-13.722,3.131,-8.785,24.682
3000.0,2.692,0.719,-33.257,3.394,9.514,5.12,35.13,4.435,-24.312,-2.587,0.0,36.7,36.7,9.864,3.327,-14.393,-11.764,-15.638,-13.08,-3.034,27.799,0.0,220.94,,231.0,220.0,-13.73,3.123,-8.824,24.696
3000.5,2.692,0.719,-33.257,3.394,9.514,5.12,35.13,4.435,-24.312,-2.587,0.0,36.7,36.7,9.864,3.327,-14.344,-11.735,-15.554,-13.051,-3.034,27.799,0.0,220.84,,231.0,220.0,-13.719,3.116,-8.807,24.713
3001.0,2.692,0.719,-33.257,3.394,9.514,5.12,35.13,4.435,-24.312,-2.587,0.0,36.7,36.7,9.864,3.327,-14.449,-11.748,-15.655,-13.088,-3.034,27.799,0.0,220.84,,231.0,220.0,-13.671,3.109,-8.796,24.693
3001.5,2.692,0.719,-33.257,3.394,9.514,5.12,35.13,4.435,-24.312,-2.587,0.0,36.7,36.7,9.864,3.327,-14.387,-11.759,-15.627,-13.083,-3.034,27.799,0.0,220.74,,231.0,220.0,-13.735,3.103,-8.792,24.728
3002.0,2.692,0.719,-33.257,3.394,9.514,5.076,35.136,4.432,-24.318,-2.579,0.0,36.704,36.546,9.864,3.327,-14.496,-11.753,-15.701,-13.067,-3.039,27.785,0.0,220.74,,231.0,220.0,-13.714,3.096,-8.802,24.855
3002.5,2.692,0.719,-33.257,3.394,9.514,5.076,35.136,4.432,-24.318,-2.579,0.0,36.7,36.5,9.864,3.327,-14.322,-11.749,-15.47,-13.06,-3.039,27.785,0.0,221.04,,230.0,220.0,-13.754,3.089,-8.802,24.827
3003.0,3.643,0.904,-35.209,3.452,9.578,5.076,35.136,4.432,-24.318,-2.579,0.0,36.7,36.5,9.573,3.319,-14.413,-11.76,-15.6,-13.08,-3.039,27.785,0.0,221.04,,230.0,220.0,-13.65,3.083,-8.784,24.825
3003.5,3.643,0.904,-35.209,3.452,9.578,5.076,35.136,4.432,-24.318,-2.579,0.0,36.7,36.5,9.573,3.319,-14.406,-11.754,-15.659,-13.099,-3.039,27.785,0.0,221.44,,229.0,220.0,-13.713,3.092,-8.794,24.83
3004.0,3.643,0.904,-35.209,3.452,9.578,5.076,35.136,4.432,-24.318,-2.579,0.0,36.7,36.5,9.573,3.319,-14.413,-11.761,-15.668,-13.092,-3.039,27.785,0.0,221.44,,229.0,220.0,-13.729,3.101,-8.795,24.825
3004.5,3.643,0.904,-35.209,3.452,9.578,5.076,35.136,4.432,-24.318,-2.579,0.0,36.7,36.5,9.573,3.319,-14.527,-11.761,-15.706,-13.102,-3.039,27.785,0.0,220.14,,229.0,220.0,-13.734,3.11,-8.795,24.81
3005.0,3.643,0.904,-35.209,3.452,9.578,5.089,35.141,4.449,-24.307,-2.572,0.0,36.711,36.732,9.573,3.319,-14.445,-11.774,-15.675,-13.108,-3.038,27.795,0.0,220.14,,229.0,220.0,-13.774,3.119,-8.79,24.942
3005.5,3.643,0.904,-35.209,3.452,9.578,5.089,35.141,4.449,-24.307,-2.572,0.0,36.7,36.7,9.573,3.319,-14.472,-11.738,-15.516,-13.064,-3.038,27.795,0.0,220.44,,229.0,220.0,-13.75,3.127,-8.778,25.206
3006.0,3.044,0.74,-35.209,3.397,9.666,5.089,35.141,4.449,-24.307,-2.572,0.0,36.7,36.7,9.477,3.338,-14.396,-11.773,-15.637,-13.111,-3.038,27.795,0.0,220.44,,229.0,220.0,-13.698,3.136,-8.796,25.259
3006.5,3.044,0.74,-35.209,3.397,9.666,5.089,35.141,4.449,-24.307,-2.572,0.0,36.7,36.7,9.477,3.338,-14.518,-11.769,-15.718,-13.106,-3.038,27.795,0.0,220.14,,229.0,220.0,-13.729,3.134,-8.795,25.225
3007.0,3.044,0.74,-35.209,3.397,9.666,5.089,35.141,4.449,-24.307,-2.572,0.0,36.7,36.7,9.477,3.338,-14.378,-11.781,-15.653,-13.092,-3.038,27.795,0.0,220.14,,229.0,220.0,-13.778,3.133,-8.8,25.161
3007.5,3.044,0.74,-35.209,3.397,9.666,5.089,35.141,4.449,-24.307,-2.572,0.0,36.7,36.7,9.477,3.338,-14.526,-11.759,-15.583,-13.077,-3.038,27.795,0.0,219.34,,229.0,220.0,-13.726,3.131,-8.797,25.06
3008.0,3.044,0.74,-35.209,3.397,9.666,5.089,35.141,4.449,-24.307,-2.572,0.0,36.7,36.7,9.477,3.338,-14.44,-11.777,-15.669,-13.121,-3.038,27.795,0.0,219.34,,229.0,220.0,-13.736,3.13,-8.794,24.992
3008.5,3.044,0.74,-35.209,3.397,9.666,5.105,35.137,4.432,-24.348,-2.579,0.0,36.716,36.549,9.477,3.338,-14.365,-11.742,-15.626,-13.086,-3.036,27.786,0.0,219.04,,229.0,220.0,-13.752,3.128,-8.794,24.925
3009.0,3.044,0.74,-35.209,3.397,9.666,5.105,35.137,4.432,-24.348,-2.579,0.0,36.7,36.5,9.477,3.338,-14.505,-11.779,-15.709,-13.083,-3.036,27.786,0.0,219.04,,229.0,220.0,-13.705,3.127,-8.802,24.897
3009.5,2.751,0.734,-33.518,3.418,9.507,5.105,35.137,4.432,-24.348,-2.579,0.0,36.7,36.5,9.88,3.301,-14.53,-11.727,-15.56,-13.068,-3.036,27.786,0.0,218.74,,230.0,220.0,-13.769,3.126,-8.806,24.848
3010.0,2.751,0.734,-33.518,3.418,9.507,5.105,35.137,4.432,-24.348,-2.579,0.0,36.7,36.5,9.88,3.301,-14.454,-11.767,-15.684,-13.116,-3.036,27.786,0.0,218.74,,230.0,220.0,-13.721,3.119,-8.817,24.817
3010.5,2.751,0.734,-33.518,3.418,9.507,5.105,35.137,4.432,-24.348,-2.579,0.0,36.7,36.5,9.88,3.301,-14.397,-11.776,-15.595,-13.093,-3.036,27.786,0.0,219.04,,230.0,220.0,-13.755,3.113,-8.805,24.814
3011.0,2.751,0.734,-33.518,3.418,9.507,5.105,35.137,4.432,-24.348,-2.579,0.0,36.7,36.5,9.88,3.301,-14.487,-11.78,-15.691,-13.1,-3.036,27.786,0.0,219.04,,230.0,220.0,-13.715,3.108,-8.786,24.829
3011.5,2.751,0.734,-33.518,3.418,9.507,5.143,35.139,4.425,-24.342,-2.586,0.0,36.752,36.652,9.88,3.301,-14.396,-11.781,-15.627,-13.107,-3.031,27.787,0.0,218.94,,231.0,220.0,-13.764,3.102,-8.801,24.845
3012.0,2.751,0.734,-33.518,3.418,9.507,5.143,35.139,4.425,-24.342,-2.586,0.0,36.8,36.7,9.88,3.301,-14.522,-11.745,-15.596,-13.054,-3.031,27.787,0.0,218.94,,231.0,220.0,-13.728,3.096,-8.791,24.797
3012.5,3.243,0.76,-35.209,3.372,9.624,5.143,35.139,4.425,-24.342,-2.586,0.0,36.8,36.7,9.565,3.339,-14.443,-11.771,-15.686,-13.118,-3.031,27.787,0.0,219.24,,231.0,220.0,-13.729,3.09,-8.797,24.817
3013.0,3.243,0.76,-35.209,3.372,9.624,5.143,35.139,4.425,-24.342,-2.586,0.0,36.8,36.7,9.565,3.339,-14.501,-11.776,-15.717,-13.109,-3.031,27.787,0.0,219.24,,231.0,220.0,-13.754,3.093,-8.802,24.825
3013.5,3.243,0.76,-35.209,3.372,9.624,5.143,35.139,4.425,-24.342,-2.586,0.0,36.8,36.7,9.565,3.339,-14.424,-11.788,-15.673,-13.107,-3.031,27.787,0.0,220.94,,231.0,220.0,-13.776,3.095,-8.794,24.81
3014.0,3.243,0.76,-35.209,3.372,9.624,5.143,35.139,4.425,-24.342,-2.586,0.0,36.8,36.7,9.565,3.339,-14.528,-11.753,-15.585,-13.066,-3.031,27.787,0.0,220.94,,231.0,220.0,-13.748,3.098,-8.79,24.758
3014.5,3.243,0.76,-35.209,3.372,9.624,5.113,35.154,4.434,-24.366,-2.583,0.0,36.76,36.591,9.565,3.339,-14.447,-11.78,-15.687,-13.123,-3.046,27.793,0.0,221.34,,230.0,220.0,-13.733,3.1,-8.804,24.739
3015.0,3.243,0.76,-35.209,3.372,9.624,5.113,35.154,4.434,-24.366,-2.583,0.0,36.8,36.6,9.565,3.339,-14.391,-11.756,-15.596,-13.088,-3.046,27.793,0.0,221.34,,230.0,220.0,-13.759,3.102,-8.796,24.744
3015.5,3.243,0.76,-35.209,3.372,9.624,5.113,35.154,4.434,-24.366,-2.583,0.0,36.8,36.6,9.565,3.339,-14.496,-11.787,-15.716,-13.111,-3.046,27.793,0.0,220.94,,230.0,220.0,-13.708,3.105,-8.794,24.742
3016.0,3.295,0.803,-34.534,3.404,9.632,5.113,35.154,4.434,-24.366,-2.583,0.0,36.8,36.6,9.679,3.255,-14.427,-11.78,-15.667,-13.095,-3.046,27.793,0.0,220.94,,230.0,220.0,-13.777,3.107,-8.79,24.755
3016.5,3.295,0.803,-34.534,3.404,9.632,5.113,35.154,4.434,-24.366,-2.583,0.0,36.8,36.6,9.679,3.255,-14.507,-11.732,-15.594,-13.056,-3.046,27.793,0.0,220.74,,230.0,220.0,-13.742,3.11,-8.791,24.766
3017.0,3.295,0.803,-34.534,3.404,9.632,5.113,35.154,4.434,-24.366,-2.583,0.0,36.8,36.6,9.679,3.255,-14.44,-11.772,-15.646,-13.11,-3.046,27.793,0.0,220.74,,230.0,220.0,-13.722,3.113,-8.784,24.808
3017.5,3.295,0.803,-34.534,3.404,9.632,5.113,35.154,4.434,-24.366,-2.583,0.0,36.8,36.6,9.679,3.255,-14.501,-11.774,-15.724,-13.101,-3.046,27.793,0.0,219.94,,230.0,220.0,-13.742,3.116,-8.812,24.853
3018.0,3.295,0.803,-34.534,3.404,9.632,5.091,35.153,4.424,-24.357,-2.609,0.0,36.748,36.815,9.679,3.255,-14.343,-11.768,-15.623,-13.109,-3.049,27.785,0.0,219.94,,230.0,220.0,-13.775,3.119,-8.803,24.847
3018.5,3.295,0.803,-34.534,3.404,9.632,5.091,35.153,4.424,-24.357,-2.609,0.0,36.7,36.8,9.679,3.255,-14.521,-11.786,-15.596,-13.108,-3.049,27.785,0.0,219.94,,230.0,220.0,-13.711,3.122,-8.796,24.853
3019.0,3.123,0.745,-35.209,3.317,9.666,5.091,35.153,4.424,-24.357,-2.609,0.0,36.7,36.8,9.46,3.423,-14.426,-11.767,-15.674,-13.114,-3.049,27.785,0.0,219.94,,230.0,220.0,-13.753,3.125,-8.799,24.879
3019.5,3.123,0.745,-35.209,3.317,9.666,5.091,35.153,4.424,-24.357,-2.609,0.0,36.7,36.8,9.46,3.423,-14.424,-11.754,-15.614,-13.092,-3.049,27.785,0.0,220.24,,230.0,220.0,-13.745,3.125,-8.809,24.839
3020.0,3.123,0.745,-35.209,3.317,9.666,5.091,35.153,4.424,-24.357,-2.609,0.0,36.7,36.8,9.46,3.423,-14.485,-11.801,-15.715,-13.122,-3.049,27.785,0.0,220.24,,230.0,220.0,-13.721,3.125,-8.799,24.839
3020.5,3.123,0.745,-35.209,3.317,9.666,5.091,35.153,4.424,-24.357,-2.609,0.0,36.7,36.8,9.46,3.423,-14.517,-11.761,-15.647,-13.08,-3.049,27.785,0.0,219.74,,230.0,220.0,-13.781,3.125,-8.795,24.845
3021.0,3.123,0.745,-35.209,3.317,9.666,5.088,35.161,4.432,-24.344,-2.586,0.0,36.777,36.771,9.46,3.423,-14.452,-11.764,-15.69,-13.12,-3.044,27.785,0.0,219.74,,230.0,220.0,-13.751,3.125,-8.791,24.861
3021.5,3.123,0.745,-35.209,3.317,9.666,5.088,35.161,4.432,-24.344,-2.586,0.0,36.8,36.8,9.46,3.423,-14.413,-11.757,-15.581,-13.102,-3.044,27.785,0.0,219.54,,230.0,220.0,-13.757,3.125,-8.793,24.881
3022.0,3.123,0.745,-35.209,3.317,9.666,5.088,35.161,4.432,-24.344,-2.586,0.0,36.8,36.8,9.46,3.423,-14.489,-11.795,-15.709,-13.108,-3.044,27.785,0.0,219.54,,230.0,220.0,-13.713,3.125,-8.776,24.899
3022.5,3.05,0.77,-34.624,3.429,9.578,5.088,35.161,4.432,-24.344,-2.586,0.0,36.8,36.8,9.61,3.278,-14.424,-11.776,-15.667,-13.102,-3.044,27.785,0.0,219.44,,230.0,220.0,-13.775,3.124,-8.798,24.934
3023.0,3.05,0.77,-34.624,3.429,9.578,5.088,35.161,4.432,-24.344,-2.586,0.0,36.8,36.8,9.61,3.278,-14.513,-11.772,-15.686,-13.084,-3.044,27.785,0.0,219.44,,230.0,220.0,-13.742,3.123,-8.782,24.939
3023.5,3.05,0.77,-34.624,3.429,9.578,5.088,35.161,4.432,-24.344,-2.586,0.0,36.8,36.8,9.61,3.278,-14.428,-11.782,-15.69,-13.118,-3.044,27.785,0.0,220.34,,230.0,220.0,-13.764,3.122,-8.794,24.928
3024.0,3.05,0.77,-34.624,3.429,9.578,5.088,35.161,4.432,-24.344,-2.586,0.0,36.8,36.8,9.61,3.278,-14.483,-11.769,-15.707,-13.116,-3.044,27.785,0.0,220.34,,230.0,220.0,-13.754,3.121,-8.799,24.962
3024.5,3.05,0.77,-34.624,3.429,9.578,5.088,35.159,4.414,-24.368,-2.588,0.0,36.779,36.71,9.61,3.278,-14.402,-11.766,-15.647,-13.126,-3.046,27.794,0.0,220.24,,230.0,220.0,-13.768,3.12,-8.784,24.961
3025.0,3.05,0.77,-34.624,3.429,9.578,5.088,35.159,4.414,-24.368,-2.588,0.0,36.8,36.7,9.61,3.278,-14.53,-11.765,-15.653,-13.067,-3.046,27.794,0.0,220.24,,230.0,220.0,-13.735,3.119,-8.796,24.985
3025.5,3.308,0.799,-35.209,3.385,9.605,5.088,35.159,4.414,-24.368,-2.588,0.0,36.8,36.7,9.511,3.453,-14.414,-11.777,-15.657,-13.103,-3.046,27.794,0.0,219.84,,230.0,220.0,-13.754,3.117,-8.79,24.984
3026.0,3.308,0.799,-35.209,3.385,9.605,5.088,35.159,4.414,-24.368,-2.588,0.0,36.8,36.7,9.511,3.453,-14.51,-11.739,-15.603,-13.069,-3.046,27.794,0.0,219.84,,230.0,220.0,-13.738,3.121,-8.798,24.938
3026.5,3.308,0.799,-35.209,3.385,9.605,5.088,35.159,4.414,-24.368,-2.588,0.0,36.8,36.7,9.511,3.453,-14.494,-11.787,-15.695,-13.116,-3.046,27.794,0.0,219.24,,230.0,220.0,-13.73,3.124,-8.773,24.767
3027.0,3.308,0.799,-35.209,3.385,9.605,5.088,35.159,4.414,-24.368,-2.588,0.0,36.8,36.7,9.511,3.453,-14.41,-11.774,-15.643,-13.105,-3.046,27.794,0.0,219.24,,230.0,220.0,-13.773,3.127,-8.786,24.717
3027.5,3.308,0.799,-35.209,3.385,9.605,5.097,35.163,4.429,-24.355,-2.598,0.0,36.797,36.78,9.511,3.453,-14.409,-11.79,-15.672,-13.107,-3.049,27.788,0.0,219.84,,230.0,220.0,-13.733,3.13,-8.8,24.697
3028.0,3.308,0.799,-35.209,3.385,9.605,5.097,35.163,4.429,-24.355,-2.598,0.0,36.8,36.8,9.511,3.453,-14.408,-11.76,-15.604,-13.104,-3.049,27.788,0.0,219.84,,230.0,220.0,-13.744,3.133,-8.782,24.666
3028.5,2.569,0.71,-33.81,3.44,9.579,5.097,35.163,4.429,-24.355,-2.598,0.0,36.8,36.8,9.71,3.314,-14.487,-11.791,-15.7,-13.124,-3.049,27.788,0.0,220.14,,230.0,220.0,-13.719,3.135,-8.799,24.728
3029.0,2.569,0.71,-33.81,3.44,9.579,5.097,35.163,4.429,-24.355,-2.598,0.0,36.8,36.8,9.71,3.314,-14.401,-11.773,-15.64,-13.109,-3.049,27.788,0.0,220.14,,230.0,220.0,-13.775,3.126,-8.783,24.73
3029.5,2.569,0.71,-33.81,3.44,9.579,5.097,35.163,4.429,-24.355,-2.598,0.0,36.8,36.8,9.71,3.314,-14.515,-11.737,-15.623,-13.064,-3.049,27.788,0.0,220.94,,230.0,220.0,-13.731,3.117,-8.779,24.761
3030.0,2.569,0.71,-33.81,3.44,9.579,5.097,35.163,4.429,-24.355,-2.598,0.0,36.8,36.8,9.71,3.314,-14.454,-11.776,-15.691,-13.12,-3.049,27.788,0.0,220.94,,230.0,220.0,-13.735,3.108,-8.779,24.817
3030.5,2.569,0.71,-33.81,3.44,9.579,5.097,35.163,4.429,-24.355,-2.598,0.0,36.8,36.8,9.71,3.314,-14.385,-11.773,-15.627,-13.099,-3.049,27.788,0.0,220.94,,230.0,220.0,-13.76,3.099,-8.79,24.83
3031.0,2.569,0.71,-33.81,3.44,9.579,5.123,35.168,4.396,-24.385,-2.584,0.0,36.81,36.829,9.71,3.314,-14.439,-11.779,-15.673,-13.126,-3.044,27.798,0.0,220.94,,230.0,220.0,-13.721,3.09,-8.788,24.818
3031.5,2.569,0.71,-33.81,3.44,9.579,5.123,35.168,4.396,-24.385,-2.584,0.0,36.8,36.8,9.71,3.314,-14.536,-11.744,-15.608,-13.079,-3.044,27.798,0.0,220.14,,230.0,220.0,-13.754,3.082,-8.785,24.778
3032.0,3.558,0.834,-35.209,3.392,9.628,5.123,35.168,4.396,-24.385,-2.584,0.0,36.8,36.8,9.496,3.397,-14.46,-11.796,-15.67,-13.133,-3.044,27.798,0.0,220.14,,230.0,220.0,-13.741,3.073,-8.78,24.717
3032.5,3.558,0.834,-35.209,3.392,9.628,5.123,35.168,4.396,-24.385,-2.584,0.0,36.8,36.8,9.496,3.397,-14.384,-11.765,-15.602,-13.107,-3.044,27.798,0.0,219.94,,230.0,220.0,-13.765,3.081,-8.802,24.67
3033.0,3.558,0.834,-35.209,3.392,9.628,5.123,35.168,4.396,-24.385,-2.584,0.0,36.8,36.8,9.496,3.397,-14.493,-11.779,-15.718,-13.133,-3.044,27.798,0.0,219.94,,230.0,220.0,-13.714,3.089,-8.791,24.674
3033.5,3.558,0.834,-35.209,3.392,9.628,5.123,35.168,4.396,-24.385,-2.584,0.0,36.8,36.8,9.496,3.397,-14.467,-11.768,-15.713,-13.148,-3.044,27.798,0.0,220.14,,230.0,220.0,-13.781,3.097,-8.801,24.674
3034.0,3.558,0.834,-35.209,3.392,9.628,5.137,35.173,4.411,-24.361,-2.576,0.0,36.827,36.808,9.496,3.397,-14.555,-11.751,-15.626,-13.082,-3.035,27.799,0.0,220.14,,230.0,220.0,-13.774,3.104,-8.817,24.671
3034.5,3.558,0.834,-35.209,3.392,9.628,5.137,35.173,4.411,-24.361,-2.576,0.0,36.8,36.8,9.496,3.397,-14.361,-11.793,-15.624,-13.096,-3.035,27.799,0.0,220.24,,230.0,220.0,-13.754,3.112,-8.817,24.667
3035.0,2.575,0.729,-34.162,3.417,9.578,5.137,35.173,4.411,-24.361,-2.576,0.0,36.8,36.8,9.718,3.411,-14.512,-11.811,-15.659,-13.098,-3.035,27.799,0.0,220.24,,230.0,220.0,-13.718,3.119,-8.803,24.672
3035.5,2.575,0.729,-34.162,3.417,9.578,5.137,35.173,4.411,-24.361,-2.576,0.0,36.8,36.8,9.718,3.411,-14.471,-11.793,-15.651,-13.083,-3.035,27.799,0.0,220.14,,230.0,220.0,-13.77,3.11,-8.8,24.711
3036.0,2.575,0.729,-34.162,3.417,9.578,5.137,35.173,4.411,-24.361,-2.576,0.0,36.8,36.8,9.718,3.411,-14.451,-11.801,-15.683,-13.128,-3.035,27.799,0.0,220.14,,230.0,220.0,-13.75,3.101,-8.817,24.737
3036.5,2.575,0.729,-34.162,3.417,9.578,5.137,35.173,4.411,-24.361,-2.576,0.0,36.8,36.8,9.718,3.411,-14.462,-11.794,-15.692,-13.11,-3.035,27.799,0.0,219.74,,230.0,220.0,-13.766,3.093,-8.822,24.777
3037.0,2.575,0.729,-34.162,3.417,9.578,5.137,35.173,4.411,-24.361,-2.576,0.0,36.8,36.8,9.718,3.411,-14.486,-11.795,-15.733,-13.124,-3.035,27.799,0.0,219.74,,230.0,220.0,-13.765,3.084,-8.813,24.801
3037.5,2.575,0.729,-34.162,3.417,9.578,5.085,35.18,4.4,-24.363,-2.594,0.0,36.842,36.838,9.718,3.411,-14.428,-11.811,-15.67,-13.143,-3.027,27.802,0.0,219.44,,230.0,220.0,-13.784,3.076,-8.821,24.8
3038.0,2.575,0.729,-34.162,3.417,9.578,5.085,35.18,4.4,-24.363,-2.594,0.0,36.8,36.8,9.718,3.411,-14.457,-11.8,-15.695,-13.132,-3.027,27.802,0.0,219.44,,230.0,220.0,-13.763,3.068,-8.815,24.815
3038.5,3.188,0.749,-35.209,3.393,9.695,5.085,35.18,4.4,-24.363,-2.594,0.0,36.8,36.8,9.592,3.442,-14.453,-11.793,-15.613,-13.12,-3.027,27.802,0.0,219.34,,230.0,220.0,-13.771,3.06,-8.804,24.801
3039.0,3.188,0.749,-35.209,3.393,9.695,5.085,35.18,4.4,-24.363,-2.594,0.0,36.8,36.8,9.592,3.442,-14.513,-11.769,-15.726,-13.138,-3.027,27.802,0.0,219.34,,230.0,220.0,-13.745,3.062,-8.828,24.791
3039.5,3.188,0.749,-35.209,3.393,9.695,5.085,35.18,4.4,-24.363,-2.594,0.0,36.8,36.8,9.592,3.442,-14.443,-11.775,-15.701,-13.144,-3.027,27.802,0.0,219.64,,230.0,220.0,-13.786,3.064,-8.826,24.785
3040.0,3.188,0.749,-35.209,3.393,9.695,5.085,35.18,4.4,-24.363,-2.594,0.0,36.8,36.8,9.592,3.442,-14.534,-11.755,-15.623,-13.08,-3.027,27.802,0.0,219.64,,230.0,220.0,-13.766,3.066,-8.798,24.771
3040.5,3.188,0.749,-35.209,3.393,9.695,5.106,35.182,4.425,-24.374,-2.584,0.0,36.853,36.838,9.592,3.442,-14.459,-11.808,-15.688,-13.132,-3.033,27.795,0.0,219.24,,230.0,220.0,-13.748,3.068,-8.824,24.811
3041.0,3.188,0.749,-35.209,3.393,9.695,5.106,35.182,4.425,-24.374,-2.584,0.0,36.9,36.8,9.592,3.442,-14.402,-11.802,-15.649,-13.123,-3.033,27.795,0.0,219.24,,230.0,220.0,-13.772,3.07,-8.825,24.769
3041.5,2.661,0.73,-34.055,3.456,9.523,5.106,35.182,4.425,-24.374,-2.584,0.0,36.9,36.8,9.682,3.295,-14.508,-11.811,-15.717,-13.159,-3.033,27.795,0.0,218.94,,231.0,220.0,-13.744,3.072,-8.812,24.727
3042.0,2.661,0.73,-34.055,3.456,9.523,5.106,35.182,4.425,-24.374,-2.584,0.0,36.9,36.8,9.682,3.295,-14.519,-11.781,-15.646,-13.106,-3.033,27.795,0.0,218.94,,231.0,220.0,-13.799,3.065,-8.809,24.693
3042.5,2.661,0.73,-34.055,3.456,9.523,5.106,35.182,4.425,-24.374,-2.584,0.0,36.9,36.8,9.682,3.295,-14.433,-11.782,-15.665,-13.115,-3.033,27.795,0.0,218.74,,232.0,220.0,-13.763,3.058,-8.83,24.641
3043.0,2.661,0.73,-34.055,3.456,9.523,5.106,35.182,4.425,-24.374,-2.584,0.0,36.9,36.8,9.682,3.295,-14.391,-11.788,-15.624,-13.115,-3.033,27.795,0.0,218.74,,232.0,220.0,-13.749,3.052,-8.823,24.667
3043.5,2.661,0.73,-34.055,3.456,9.523,5.09,35.18,4.418,-24.385,-2.587,0.0,36.855,36.844,9.682,3.295,-14.512,-11.797,-15.72,-13.139,-3.04,27.8,0.0,218.84,,233.0,220.0,-13.73,3.046,-8.818,24.673
3044.0,2.661,0.73,-34.055,3.456,9.523,5.09,35.18,4.418,-24.385,-2.587,0.0,36.9,36.8,9.682,3.295,-14.472,-11.778,-15.69,-13.127,-3.04,27.8,0.0,218.84,,233.0,220.0,-13.792,3.039,-8.812,24.686
3044.5,2.661,0.73,-34.055,3.456,9.523,5.09,35.18,4.418,-24.385,-2.587,0.0,36.9,36.8,9.682,3.295,-14.512,-11.76,-15.615,-13.1,-3.04,27.8,0.0,219.44,,233.0,220.0,-13.767,3.033,-8.834,24.575
3045.0,3.853,0.906,-35.209,3.378,9.599,5.09,35.18,4.418,-24.385,-2.587,0.0,36.9,36.8,9.639,3.423,-14.437,-11.754,-15.577,-13.032,-3.04,27.8,0.0,219.44,,233.0,220.0,-13.747,3.027,-8.852,24.615
3045.5,3.853,0.906,-35.209,3.378,9.599,5.09,35.18,4.418,-24.385,-2.587,0.0,36.9,36.8,9.639,3.423,-14.509,-11.808,-15.713,-13.129,-3.04,27.8,0.0,219.14,,233.0,220.0,-13.7,3.041,-8.825,24.622
3046.0,3.853,0.906,-35.209,3.378,9.599,5.09,35.18,4.418,-24.385,-2.587,0.0,36.9,36.8,9.639,3.423,-14.394,-11.793,-15.657,-13.096,-3.04,27.8,0.0,219.14,,233.0,220.0,-13.789,3.054,-8.826,24.648
3046.5,3.853,0.906,-35.209,3.378,9.599,5.09,35.18,4.418,-24.385,-2.587,0.0,36.9,36.8,9.639,3.423,-14.423,-11.776,-15.681,-13.127,-3.04,27.8,0.0,222.14,,232.0,220.0,-13.735,3.067,-8.82,24.691
3047.0,3.853,0.906,-35.209,3.378,9.599,5.093,35.183,4.405,-24.392,-2.59,0.0,36.867,36.903,9.639,3.423,-14.468,-11.788,-15.634,-13.133,-3.037,27.79,0.0,222.14,,232.0,220.0,-13.752,3.08,-8.816,24.716
3047.5,3.853,0.906,-35.209,3.378,9.599,5.093,35.183,4.405,-24.392,-2.59,0.0,36.9,36.9,9.639,3.423,-14.521,-11.803,-15.73,-13.144,-3.037,27.79,0.0,221.84,,231.0,220.0,-13.755,3.092,-8.825,24.766
3048.0,3.547,0.812,-35.209,3.329,9.627,5.093,35.183,4.405,-24.392,-2.59,0.0,36.9,36.9,9.649,3.399,-14.423,-11.803,-15.655,-13.123,-3.037,27.79,0.0,221.84,,231.0,220.0,-13.8,3.105,-8.82,25.008
3048.5,3.547,0.812,-35.209,3.329,9.627,5.093,35.183,4.405,-24.392,-2.59,0.0,36.9,36.9,9.649,3.399,-14.534,-11.765,-15.593,-13.091,-3.037,27.79,0.0,222.14,,230.0,220.0,-13.751,3.112,-8.846,25.025
3049.0,3.547,0.812,-35.209,3.329,9.627,5.093,35.183,4.405,-24.392,-2.59,0.0,36.9,36.9,9.649,3.399,-14.413,-11.794,-15.628,-13.116,-3.037,27.79,0.0,222.14,,230.0,220.0,-13.746,3.119,-8.839,25.006
3049.5,3.547,0.812,-35.209,3.329,9.627,5.093,35.183,4.405,-24.392,-2.59,0.0,36.9,36.9,9.649,3.399,-14.533,-11.812,-15.721,-13.132,-3.037,27.79,0.0,220.84,,230.0,220.0,-13.738,3.126,-8.82,25.016
3050.0,3.547,0.812,-35.209,3.329,9.627,5.12,35.179,4.413,-24.382,-2.601,0.0,36.877,36.945,9.649,3.399,-14.434,-11.8,-15.679,-13.145,-3.041,27.788,0.0,220.84,,230.0,220.0,-13.799,3.133,-8.835,24.997
3050.5,3.547,0.812,-35.209,3.329,9.627,5.12,35.179,4.413,-24.382,-2.601,0.0,36.9,36.9,9.649,3.399,-14.421,-11.763,-15.58,-13.071,-3.041,27.788,0.0,220.54,,230.0,220.0,-13.764,3.14,-8.848,24.984
3051.0,3.547,0.812,-35.209,3.329,9.627,5.12,35.179,4.413,-24.382,-2.601,0.0,36.9,36.9,9.649,3.399,-14.45,-11.779,-15.686,-13.111,-3.041,27.788,0.0,220.54,,230.0,220.0,-13.709,3.147,-8.842,24.96
3051.5,3.699,0.866,-35.209,3.4,9.629,5.12,35.179,4.413,-24.382,-2.601,0.0,36.9,36.9,9.602,3.399,-14.426,-11.784,-15.621,-13.102,-3.041,27.788,0.0,220.34,,230.0,220.0,-13.756,3.153,-8.828,24.931
3052.0,3.699,0.866,-35.209,3.4,9.629,5.12,35.179,4.413,-24.382,-2.601,0.0,36.9,36.9,9.602,3.399,-14.506,-11.782,-15.664,-13.119,-3.041,27.788,0.0,220.34,,230.0,220.0,-13.733,3.162,-8.827,24.885
3052.5,3.699,0.866,-35.209,3.4,9.629,5.12,35.179,4.413,-24.382,-2.601,0.0,36.9,36.9,9.602,3.399,-14.568,-11.775,-15.672,-13.095,-3.041,27.788,0.0,218.94,,231.0,220.0,-13.768,3.171,-8.829,24.919
3053.0,3.699,0.866,-35.209,3.4,9.629,5.12,35.179,4.413,-24.382,-2.601,0.0,36.9,36.9,9.602,3.399,-14.508,-11.792,-15.618,-13.105,-3.041,27.788,0.0,218.94,,231.0,220.0,-13.778,3.18,-8.852,24.912
3053.5,3.699,0.866,-35.209,3.4,9.629,5.141,35.181,4.402,-24.398,-2.603,0.0,36.878,36.844,9.602,3.399,-14.402,-11.75,-15.614,-13.092,-3.049,27.787,0.0,219.24,,231.0,220.0,-13.756,3.188,-8.847,24.886
3054.0,3.699,0.866,-35.209,3.4,9.629,5.141,35.181,4.402,-24.398,-2.603,0.0,36.9,36.8,9.602,3.399,-14.511,-11.786,-15.712,-13.133,-3.049,27.787,0.0,219.24,,231.0,220.0,-13.714,3.197,-8.854,24.912
3054.5,3.355,0.79,-35.209,3.415,9.594,5.141,35.181,4.402,-24.398,-2.603,0.0,36.9,36.8,9.562,3.279,-14.502,-11.763,-15.604,-13.083,-3.049,27.787,0.0,219.64,,231.0,220.0,-13.786,3.205,-8.839,24.899
3055.0,3.355,0.79,-35.209,3.415,9.594,5.141,35.181,4.402,-24.398,-2.603,0.0,36.9,36.8,9.562,3.279,-14.515,-11.787,-15.711,-13.132,-3.049,27.787,0.0,219.64,,231.0,220.0,-13.738,3.207,-8.854,24.932
3055.5,3.355,0.79,-35.209,3.415,9.594,5.141,35.181,4.402,-24.398,-2.603,0.0,36.9,36.8,9.562,3.279,-14.458,-11.796,-15.715,-13.145,-3.049,27.787,0.0,221.24,,230.0,220.0,-13.786,3.21,-8.851,24.959
3056.0,3.355,0.79,-35.209,3.415,9.594,5.141,35.181,4.402,-24.398,-2.603,0.0,36.9,36.8,9.562,3.279,-14.442,-11.796,-15.681,-13.121,-3.049,27.787,0.0,221.24,,230.0,220.0,-13.778,3.212,-8.839,24.963
3056.5,3.355,0.79,-35.209,3.415,9.594,5.064,35.198,4.409,-24.393,-2.585,0.0,36.875,36.921,9.562,3.279,-14.518,-11.789,-15.625,-13.087,-3.05,27.791,0.0,220.54,,230.0,220.0,-13.76,3.214,-8.846,24.979
3057.0,3.355,0.79,-35.209,3.415,9.594,5.064,35.198,4.409,-24.393,-2.585,0.0,36.9,36.9,9.562,3.279,-14.437,-11.791,-15.662,-13.103,-3.05,27.791,0.0,220.54,,230.0,220.0,-13.754,3.217,-8.846,24.929
3057.5,3.183,0.832,-33.486,3.425,9.55,5.064,35.198,4.409,-24.393,-2.585,0.0,36.9,36.9,9.826,3.295,-14.45,-11.789,-15.636,-13.112,-3.05,27.791,0.0,220.54,,230.0,220.0,-13.748,3.219,-8.835,24.891
3058.0,3.183,0.832,-33.486,3.425,9.55,5.064,35.198,4.409,-24.393,-2.585,0.0,36.9,36.9,9.826,3.295,-14.518,-11.791,-15.718,-13.136,-3.05,27.791,0.0,220.54,,230.0,220.0,-13.747,3.218,-8.836,24.886
3058.5,3.183,0.832,-33.486,3.425,9.55,5.064,35.198,4.409,-24.393,-2.585,0.0,36.9,36.9,9.826,3.295,-14.556,-11.798,-15.697,-13.151,-3.05,27.791,0.0,219.84,,230.0,220.0,-13.791,3.218,-8.823,24.945
3059.0,3.183,0.832,-33.486,3.425,9.55,5.064,35.198,4.409,-24.393,-2.585,0.0,36.9,36.9,9.826,3.295,-14.56,-11.803,-15.759,-13.108,-3.05,27.791,0.0,219.84,,230.0,220.0,-13.801,3.217,-8.844,24.97
3059.5,3.183,0.832,-33.486,3.425,9.55,5.064,35.198,4.409,-24.393,-2.585,0.0,36.9,36.9,9.826,3.295,-14.315,-11.792,-15.598,-13.129,-3.05,27.791,0.0,219.64,,230.0,220.0,-13.807,3.217,-8.835,24.988
3060.0,3.183,0.832,-33.486,3.425,9.55,5.091,35.182,4.387,-24.434,-2.606,0.0,36.872,36.859,9.826,3.295,-14.511,-11.794,-15.712,-13.127,-3.055,27.783,0.0,219.64,,230.0,220.0,-13.708,3.216,-8.829,24.969
3060.5,3.183,0.832,-33.486,3.425,9.55,5.091,35.182,4.387,-24.434,-2.606,0.0,36.9,36.9,9.826,3.295,-14.562,-11.799,-15.706,-13.135,-3.055,27.783,0.0,219.44,,230.0,220.0,-13.786,3.216,-8.821,24.974
3061.0,2.674,0.708,-33.746,3.449,9.556,5.091,35.182,4.387,-24.434,-2.606,0.0,36.9,36.9,9.74,3.185,-14.55,-11.8,-15.732,-13.174,-3.055,27.783,0.0,219.44,,230.0,220.0,-13.801,3.215,-8.811,25.003
3061.5,2.674,0.708,-33.746,3.449,9.556,5.091,35.182,4.387,-24.434,-2.606,0.0,36.9,36.9,9.74,3.185,-14.384,-11.785,-15.641,-13.123,-3.055,27.783,0.0,219.54,,230.0,220.0,-13.814,3.206,-8.826,25.089
3062.0,2.674,0.708,-33.746,3.449,9.556,5.091,35.182,4.387,-24.434,-2.606,0.0,36.9,36.9,9.74,3.185,-14.415,-11.784,-15.619,-13.114,-3.055,27.783,0.0,219.54,,230.0,220.0,-13.733,3.198,-8.834,25.192
3062.5,2.674,0.708,-33.746,3.449,9.556,5.091,35.182,4.387,-24.434,-2.606,0.0,36.9,36.9,9.74,3.185,-14.476,-11.801,-15.706,-13.123,-3.055,27.783,0.0,219.34,,230.0,220.0,-13.733,3.189,-8.842,25.138
3063.0,2.674,0.708,-33.746,3.449,9.556,5.106,35.183,4.389,-24.402,-2.591,0.0,36.877,36.832,9.74,3.185,-14.552,-11.823,-15.693,-13.123,-3.047,27.787,0.0,219.34,,230.0,220.0,-13.776,3.18,-8.841,25.143
3063.5,2.674,0.708,-33.746,3.449,9.556,5.106,35.183,4.389,-24.402,-2.591,0.0,36.9,36.8,9.74,3.185,-14.395,-11.811,-15.626,-13.149,-3.047,27.787,0.0,219.84,,230.0,220.0,-13.798,3.172,-8.847,25.122
3064.0,3.554,0.908,-33.654,3.303,9.614,5.106,35.183,4.389,-24.402,-2.591,0.0,36.9,36.8,9.801,3.286,-14.424,-11.699,-15.499,-13.024,-3.047,27.787,0.0,219.84,,230.0,220.0,-13.745,3.164,-8.838,25.114
3064.5,3.554,0.908,-33.654,3.303,9.614,5.106,35.183,4.389,-24.402,-2.591,0.0,36.9,36.8,9.801,3.286,-14.468,-11.774,-15.684,-13.114,-3.047,27.787,0.0,219.64,,230.0,220.0,-13.661,3.17,-8.838,25.096
3065.0,3.554,0.908,-33.654,3.303,9.614,5.106,35.183,4.389,-24.402,-2.591,0.0,36.9,36.8,9.801,3.286,-14.476,-11.795,-15.696,-13.115,-3.047,27.787,0.0,219.64,,230.0,220.0,-13.76,3.177,-8.822,25.084
3065.5,3.554,0.908,-33.654,3.303,9.614,5.106,35.183,4.389,-24.402,-2.591,0.0,36.9,36.8,9.801,3.286,-14.422,-11.791,-15.669,-13.126,-3.047,27.787,0.0,220.04,,230.0,220.0,-13.77,3.183,-8.826,25.062
3066.0,3.554,0.908,-33.654,3.303,9.614,5.155,35.175,4.404,-24.408,-2.597,0.0,36.868,36.802,9.801,3.286,-14.505,-11.794,-15.733,-13.147,-3.054,27.784,0.0,220.04,,230.0,220.0,-13.752,3.189,-8.83,25.01
3066.5,3.554,0.908,-33.654,3.303,9.614,5.155,35.175,4.404,-24.408,-2.597,0.0,36.9,36.8,9.801,3.286,-14.497,-11.805,-15.718,-13.157,-3.054,27.784,0.0,219.94,,230.0,220.0,-13.795,3.195,-8.824,24.97
3067.0,3.554,0.908,-33.654,3.303,9.614,5.155,35.175,4.404,-24.408,-2.597,0.0,36.9,36.8,9.801,3.286,-14.357,-11.774,-15.658,-13.098,-3.054,27.784,0.0,219.94,,230.0,220.0,-13.794,3.201,-8.838,24.945
3067.5,3.713,0.86,-35.209,3.407,9.659,5.155,35.175,4.404,-24.408,-2.597,0.0,36.9,36.8,9.609,3.381,-14.479,-11.815,-15.699,-13.138,-3.054,27.784,0.0,219.94,,230.0,220.0,-13.722,3.207,-8.832,24.931
3068.0,3.713,0.86,-35.209,3.407,9.659,5.155,35.175,4.404,-24.408,-2.597,0.0,36.9,36.8,9.609,3.381,-14.528,-11.814,-15.748,-13.172,-3.054,27.784,0.0,219.94,,230.0,220.0,-13.783,3.215,-8.853,24.919
3068.5,3.713,0.86,-35.209,3.407,9.659,5.155,35.175,4.404,-24.408,-2.597,0.0,36.9,36.8,9.609,3.381,-14.588,-11.821,-15.699,-13.145,-3.054,27.784,0.0,219.54,,230.0,220.0,-13.815,3.223,-8.85,24.951
3069.0,3.713,0.86,-35.209,3.407,9.659,5.155,35.175,4.404,-24.408,-2.597,0.0,36.9,36.8,9.609,3.381,-14.542,-11.825,-15.756,-13.179,-3.054,27.784,0.0,219.54,,230.0,220.0,-13.813,3.231,-8.848,24.931
3069.5,3.713,0.86,-35.209,3.407,9.659,5.169,35.184,4.403,-24.398,-2.589,0.0,36.867,36.763,9.609,3.381,-14.385,-11.807,-15.655,-13.129,-3.045,27.782,0.0,219.74,,230.0,220.0,-13.825,3.239,-8.86,24.936
3070.0,3.713,0.86,-35.209,3.407,9.659,5.169,35.184,4.403,-24.398,-2.589,0.0,36.9,36.8,9.609,3.381,-14.551,-11.817,-15.69,-13.139,-3.045,27.782,0.0,219.74,,230.0,220.0,-13.744,3.247,-8.846,24.939
3070.5,3.21,0.819,-35.02,3.405,9.486,5.169,35.184,4.403,-24.398,-2.589,0.0,36.9,36.8,9.66,3.408,-14.563,-11.809,-15.664,-13.16,-3.045,27.782,0.0,219.64,,230.0,220.0,-13.799,3.254,-8.849,24.94
3071.0,3.21,0.819,-35.02,3.405,9.486,5.169,35.184,4.403,-24.398,-2.589,0.0,36.9,36.8,9.66,3.408,-14.539,-11.815,-15.749,-13.169,-3.045,27.782,0.0,219.64,,230.0,220.0,-13.799,3.254,-8.837,24.922
