t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3071.5,3.21,0.819,-35.02,3.405,9.486,5.169,35.184,4.403,-24.398,-2.589,0.0,36.9,36.8,9.66,3.408,-14.416,-11.807,-15.69,-13.143,-3.045,27.782,0.0,220.04,,230.0,220.0,-13.818,3.253,-8.853,24.918
3072.0,3.21,0.819,-35.02,3.405,9.486,5.169,35.184,4.403,-24.398,-2.589,0.0,36.9,36.8,9.66,3.408,-14.561,-11.812,-15.694,-13.153,-3.045,27.782,0.0,220.04,,230.0,220.0,-13.764,3.252,-8.854,24.901
3072.5,3.21,0.819,-35.02,3.405,9.486,5.13,35.166,4.367,-24.432,-2.602,0.0,36.847,36.819,9.66,3.408,-14.451,-11.817,-15.722,-13.143,-3.051,27.767,0.0,220.04,,230.0,220.0,-13.805,3.252,-8.867,24.877
3073.0,3.21,0.819,-35.02,3.405,9.486,5.13,35.166,4.367,-24.432,-2.602,0.0,36.8,36.8,9.66,3.408,-14.578,-11.79,-15.68,-13.13,-3.051,27.767,0.0,220.04,,230.0,220.0,-13.783,3.251,-8.858,24.913
3073.5,3.21,0.819,-35.02,3.405,9.486,5.13,35.166,4.367,-24.432,-2.602,0.0,36.8,36.8,9.66,3.408,-14.504,-11.818,-15.729,-13.162,-3.051,27.767,0.0,220.14,,230.0,220.0,-13.794,3.25,-8.847,24.9
3074.0,3.707,0.87,-35.209,3.409,9.648,5.13,35.166,4.367,-24.432,-2.602,0.0,36.8,36.8,9.56,3.335,-14.554,-11.826,-15.719,-13.148,-3.051,27.767,0.0,220.14,,230.0,220.0,-13.803,3.25,-8.86,24.885
3074.5,3.707,0.87,-35.209,3.409,9.648,5.13,35.166,4.367,-24.432,-2.602,0.0,36.8,36.8,9.56,3.335,-14.537,-11.821,-15.743,-13.158,-3.051,27.767,0.0,220.04,,230.0,220.0,-13.812,3.257,-8.838,24.985
3075.0,3.707,0.87,-35.209,3.409,9.648,5.13,35.166,4.367,-24.432,-2.602,0.0,36.8,36.8,9.56,3.335,-14.583,-11.834,-15.733,-13.15,-3.051,27.767,0.0,220.04,,230.0,220.0,-13.815,3.265,-8.832,25.149
3075.5,3.707,0.87,-35.209,3.409,9.648,5.13,35.166,4.367,-24.432,-2.602,0.0,36.8,36.8,9.56,3.335,-14.544,-11.826,-15.768,-13.144,-3.051,27.767,0.0,220.24,,230.0,220.0,-13.825,3.272,-8.844,25.136
3076.0,3.707,0.87,-35.209,3.409,9.648,5.104,35.167,4.369,-24.417,-2.603,0.0,36.839,36.729,9.56,3.335,-14.421,-11.804,-15.609,-13.149,-3.047,27.774,0.0,220.24,,230.0,220.0,-13.821,3.279,-8.849,25.126
3076.5,3.707,0.87,-35.209,3.409,9.648,5.104,35.167,4.369,-24.417,-2.603,0.0,36.8,36.7,9.56,3.335,-14.477,-11.806,-15.688,-13.141,-3.047,27.774,0.0,220.24,,230.0,220.0,-13.746,3.286,-8.854,25.078
3077.0,3.479,0.808,-35.209,3.346,9.657,5.104,35.167,4.369,-24.417,-2.603,0.0,36.8,36.7,9.647,3.421,-14.487,-11.815,-15.738,-13.144,-3.047,27.774,0.0,220.24,,230.0,220.0,-13.778,3.293,-8.851,25.076
3077.5,3.479,0.808,-35.209,3.346,9.657,5.104,35.167,4.369,-24.417,-2.603,0.0,36.8,36.7,9.647,3.421,-14.523,-11.806,-15.735,-13.161,-3.047,27.774,0.0,220.54,,230.0,220.0,-13.796,3.296,-8.852,25.075
3078.0,3.479,0.808,-35.209,3.346,9.657,5.104,35.167,4.369,-24.417,-2.603,0.0,36.8,36.7,9.647,3.421,-14.473,-11.799,-15.692,-13.155,-3.047,27.774,0.0,220.54,,230.0,220.0,-13.806,3.299,-8.844,25.075
3078.5,3.479,0.808,-35.209,3.346,9.657,5.104,35.167,4.369,-24.417,-2.603,0.0,36.8,36.7,9.647,3.421,-14.462,-11.797,-15.645,-13.136,-3.047,27.774,0.0,220.24,,230.0,220.0,-13.78,3.302,-8.847,25.145
3079.0,3.479,0.808,-35.209,3.346,9.657,5.086,35.165,4.37,-24.436,-2.595,0.0,36.832,36.695,9.647,3.421,-14.441,-11.788,-15.697,-13.147,-3.037,27.777,0.0,220.24,,230.0,220.0,-13.76,3.305,-8.875,25.123
3079.5,3.479,0.808,-35.209,3.346,9.657,5.086,35.165,4.37,-24.436,-2.595,0.0,36.8,36.7,9.647,3.421,-14.543,-11.81,-15.695,-13.158,-3.037,27.777,0.0,220.24,,230.0,220.0,-13.768,3.308,-8.833,25.126
3080.0,3.045,0.78,-33.705,3.414,9.59,5.086,35.165,4.37,-24.436,-2.595,0.0,36.8,36.7,9.792,3.295,-14.552,-11.799,-15.694,-13.074,-3.037,27.777,0.0,220.24,,230.0,220.0,-13.802,3.31,-8.86,25.093
3080.5,3.045,0.78,-33.705,3.414,9.59,5.086,35.165,4.37,-24.436,-2.595,0.0,36.8,36.7,9.792,3.295,-14.462,-11.815,-15.72,-13.154,-3.037,27.777,0.0,220.44,,230.0,220.0,-13.78,3.306,-8.857,25.237
3081.0,3.045,0.78,-33.705,3.414,9.59,5.086,35.165,4.37,-24.436,-2.595,0.0,36.8,36.7,9.792,3.295,-14.55,-11.82,-15.659,-13.125,-3.037,27.777,0.0,220.44,,230.0,220.0,-13.788,3.302,-8.861,25.395
3081.5,3.045,0.78,-33.705,3.414,9.59,5.086,35.165,4.37,-24.436,-2.595,0.0,36.8,36.7,9.792,3.295,-14.497,-11.805,-15.669,-13.146,-3.037,27.777,0.0,219.94,,230.0,220.0,-13.788,3.298,-8.846,25.339
3082.0,3.045,0.78,-33.705,3.414,9.59,5.086,35.165,4.37,-24.436,-2.595,0.0,36.8,36.7,9.792,3.295,-14.562,-11.818,-15.776,-13.169,-3.037,27.777,0.0,219.94,,230.0,220.0,-13.779,3.293,-8.864,25.269
3082.5,3.045,0.78,-33.705,3.414,9.59,5.098,35.164,4.384,-24.431,-2.605,0.0,36.82,36.689,9.792,3.295,-14.408,-11.829,-15.683,-13.146,-3.04,27.768,0.0,219.94,,230.0,220.0,-13.831,3.289,-8.863,25.197
3083.0,3.045,0.78,-33.705,3.414,9.59,5.098,35.164,4.384,-24.431,-2.605,0.0,36.8,36.7,9.792,3.295,-14.55,-11.82,-15.673,-13.151,-3.04,27.768,0.0,219.94,,230.0,220.0,-13.767,3.285,-8.877,25.143
3083.5,3.05,0.839,-34.044,3.42,9.535,5.098,35.164,4.384,-24.431,-2.605,0.0,36.8,36.7,9.682,3.303,-14.464,-11.821,-15.731,-13.175,-3.04,27.768,0.0,219.44,,230.0,220.0,-13.798,3.281,-8.885,25.121
3084.0,3.05,0.839,-34.044,3.42,9.535,5.098,35.164,4.384,-24.431,-2.605,0.0,36.8,36.7,9.682,3.303,-14.567,-11.799,-15.682,-13.129,-3.04,27.768,0.0,219.44,,230.0,220.0,-13.797,3.278,-8.88,25.072
3084.5,3.05,0.839,-34.044,3.42,9.535,5.098,35.164,4.384,-24.431,-2.605,0.0,36.8,36.7,9.682,3.303,-14.517,-11.811,-15.735,-13.125,-3.04,27.768,0.0,220.04,,230.0,220.0,-13.794,3.274,-8.87,25.098
3085.0,3.05,0.839,-34.044,3.42,9.535,5.098,35.164,4.384,-24.431,-2.605,0.0,36.8,36.7,9.682,3.303,-14.55,-11.818,-15.704,-13.122,-3.04,27.768,0.0,220.04,,230.0,220.0,-13.797,3.27,-8.853,25.237
3085.5,3.05,0.839,-34.044,3.42,9.535,5.097,35.156,4.365,-24.435,-2.596,0.0,36.804,36.623,9.682,3.303,-14.507,-11.81,-15.735,-13.185,-3.043,27.764,0.0,219.94,,230.0,220.0,-13.798,3.267,-8.879,25.344
3086.0,3.05,0.839,-34.044,3.42,9.535,5.097,35.156,4.365,-24.435,-2.596,0.0,36.8,36.6,9.682,3.303,-14.58,-11.825,-15.756,-13.146,-3.043,27.764,0.0,219.94,,230.0,220.0,-13.809,3.263,-8.856,25.362
3086.5,3.627,0.845,-35.209,3.369,9.667,5.097,35.156,4.365,-24.435,-2.596,0.0,36.8,36.6,9.605,3.321,-14.525,-11.791,-15.67,-13.109,-3.043,27.764,0.0,220.44,,230.0,220.0,-13.827,3.26,-8.873,25.315
3087.0,3.627,0.845,-35.209,3.369,9.667,5.097,35.156,4.365,-24.435,-2.596,0.0,36.8,36.6,9.605,3.321,-14.408,-11.789,-15.58,-13.099,-3.043,27.764,0.0,220.44,,230.0,220.0,-13.774,3.266,-8.873,25.269
3087.5,3.627,0.845,-35.209,3.369,9.667,5.097,35.156,4.365,-24.435,-2.596,0.0,36.8,36.6,9.605,3.321,-14.52,-11.814,-15.729,-13.15,-3.043,27.764,0.0,220.24,,230.0,220.0,-13.719,3.272,-8.88,25.153
3088.0,3.627,0.845,-35.209,3.369,9.667,5.097,35.156,4.365,-24.435,-2.596,0.0,36.8,36.6,9.605,3.321,-14.534,-11.826,-15.76,-13.144,-3.043,27.764,0.0,220.24,,230.0,220.0,-13.803,3.277,-8.838,25.132
3088.5,3.627,0.845,-35.209,3.369,9.667,5.097,35.156,4.365,-24.435,-2.596,0.0,36.8,36.6,9.605,3.321,-14.568,-11.821,-15.76,-13.175,-3.043,27.764,0.0,220.54,,230.0,220.0,-13.816,3.283,-8.873,25.099
3089.0,3.627,0.845,-35.209,3.369,9.667,5.125,35.155,4.377,-24.426,-2.586,0.0,36.793,36.612,9.605,3.321,-14.492,-11.817,-15.734,-13.168,-3.037,27.763,0.0,220.54,,230.0,220.0,-13.831,3.289,-8.884,25.09
3089.5,3.627,0.845,-35.209,3.369,9.667,5.125,35.155,4.377,-24.426,-2.586,0.0,36.8,36.6,9.605,3.321,-14.596,-11.838,-15.775,-13.131,-3.037,27.763,0.0,220.64,,230.0,220.0,-13.803,3.294,-8.877,25.09
3090.0,3.027,0.763,-34.286,3.364,9.619,5.125,35.155,4.377,-24.426,-2.586,0.0,36.8,36.6,9.728,3.298,-14.417,-11.83,-15.691,-13.136,-3.037,27.763,0.0,220.64,,230.0,220.0,-13.835,3.3,-8.858,25.089
3090.5,3.027,0.763,-34.286,3.364,9.619,5.125,35.155,4.377,-24.426,-2.586,0.0,36.8,36.6,9.728,3.298,-14.382,-11.827,-15.601,-13.123,-3.037,27.763,0.0,220.54,,230.0,220.0,-13.768,3.295,-8.868,25.105
3091.0,3.027,0.763,-34.286,3.364,9.619,5.125,35.155,4.377,-24.426,-2.586,0.0,36.8,36.6,9.728,3.298,-14.531,-11.819,-15.705,-13.163,-3.037,27.763,0.0,220.54,,230.0,220.0,-13.733,3.291,-8.879,25.109
3091.5,3.027,0.763,-34.286,3.364,9.619,5.125,35.155,4.377,-24.426,-2.586,0.0,36.8,36.6,9.728,3.298,-14.538,-11.818,-15.756,-13.156,-3.037,27.763,0.0,220.34,,230.0,220.0,-13.804,3.287,-8.872,25.11
3092.0,3.027,0.763,-34.286,3.364,9.619,5.114,35.16,4.37,-24.402,-2.588,0.0,36.791,36.634,9.728,3.298,-14.42,-11.805,-15.656,-13.129,-3.033,27.767,0.0,220.34,,230.0,220.0,-13.817,3.282,-8.876,25.15
3092.5,3.027,0.763,-34.286,3.364,9.619,5.114,35.16,4.37,-24.402,-2.588,0.0,36.8,36.6,9.728,3.298,-14.38,-11.779,-15.495,-13.076,-3.033,27.767,0.0,220.34,,230.0,220.0,-13.753,3.278,-8.888,25.173
3093.0,3.712,0.892,-35.209,3.377,9.565,5.114,35.16,4.37,-24.402,-2.588,0.0,36.8,36.6,9.647,3.429,-14.441,-11.824,-15.673,-13.127,-3.033,27.767,0.0,220.34,,230.0,220.0,-13.682,3.274,-8.876,25.211
3093.5,3.712,0.892,-35.209,3.377,9.565,5.114,35.16,4.37,-24.402,-2.588,0.0,36.8,36.6,9.647,3.429,-14.485,-11.821,-15.64,-13.142,-3.033,27.767,0.0,219.94,,230.0,220.0,-13.766,3.281,-8.875,25.264
3094.0,3.712,0.892,-35.209,3.377,9.565,5.114,35.16,4.37,-24.402,-2.588,0.0,36.8,36.6,9.647,3.429,-14.53,-11.803,-15.623,-13.123,-3.033,27.767,0.0,219.94,,230.0,220.0,-13.772,3.288,-8.876,25.34
3094.5,3.712,0.892,-35.209,3.377,9.565,5.114,35.16,4.37,-24.402,-2.588,0.0,36.8,36.6,9.647,3.429,-14.512,-11.826,-15.745,-13.166,-3.033,27.767,0.0,219.94,,230.0,220.0,-13.77,3.295,-8.852,25.383
3095.0,3.712,0.892,-35.209,3.377,9.565,5.107,35.148,4.371,-24.397,-2.593,0.0,36.766,36.505,9.647,3.429,-14.593,-11.827,-15.761,-13.157,-3.037,27.757,0.0,219.94,,230.0,220.0,-13.812,3.302,-8.869,25.342
3095.5,3.712,0.892,-35.209,3.377,9.565,5.107,35.148,4.371,-24.397,-2.593,0.0,36.8,36.5,9.647,3.429,-14.57,-11.819,-15.771,-13.191,-3.037,27.757,0.0,220.14,,230.0,220.0,-13.835,3.309,-8.87,25.37
3096.0,3.712,0.892,-35.209,3.377,9.565,5.107,35.148,4.371,-24.397,-2.593,0.0,36.8,36.5,9.647,3.429,-14.52,-11.83,-15.697,-13.098,-3.037,27.757,0.0,220.14,,230.0,220.0,-13.838,3.315,-8.866,25.396
3096.5,3.266,0.849,-33.727,3.404,9.497,5.107,35.148,4.371,-24.397,-2.593,0.0,36.8,36.5,9.81,3.292,-14.414,-11.834,-15.689,-13.149,-3.037,27.757,0.0,220.34,,230.0,220.0,-13.786,3.322,-8.874,25.381
3097.0,3.266,0.849,-33.727,3.404,9.497,5.107,35.148,4.371,-24.397,-2.593,0.0,36.8,36.5,9.81,3.292,-14.553,-11.84,-15.751,-13.172,-3.037,27.757,0.0,220.34,,230.0,220.0,-13.772,3.321,-8.875,25.355
3097.5,3.266,0.849,-33.727,3.404,9.497,5.107,35.148,4.371,-24.397,-2.593,0.0,36.8,36.5,9.81,3.292,-14.542,-11.837,-15.762,-13.173,-3.037,27.757,0.0,220.34,,230.0,220.0,-13.829,3.32,-8.892,25.359
3098.0,3.266,0.849,-33.727,3.404,9.497,5.107,35.148,4.371,-24.397,-2.593,0.0,36.8,36.5,9.81,3.292,-14.591,-11.785,-15.625,-13.096,-3.037,27.757,0.0,220.34,,230.0,220.0,-13.829,3.319,-8.881,25.278
3098.5,3.266,0.849,-33.727,3.404,9.497,5.077,35.135,4.367,-24.424,-2.58,0.0,36.747,36.503,9.81,3.292,-14.541,-11.84,-15.735,-13.164,-3.038,27.746,0.0,220.34,,230.0,220.0,-13.774,3.318,-8.876,25.288
3099.0,3.266,0.849,-33.727,3.404,9.497,5.077,35.135,4.367,-24.424,-2.58,0.0,36.7,36.5,9.81,3.292,-14.436,-11.831,-15.663,-13.151,-3.038,27.746,0.0,220.34,,230.0,220.0,-13.82,3.317,-8.861,25.263
3099.5,3.414,0.779,-35.209,3.297,9.621,5.077,35.135,4.367,-24.424,-2.58,0.0,36.7,36.5,9.645,3.423,-14.497,-11.822,-15.73,-13.17,-3.038,27.746,0.0,220.44,,230.0,220.0,-13.77,3.316,-8.867,25.267
3100.0,3.414,0.779,-35.209,3.297,9.621,5.077,35.135,4.367,-24.424,-2.58,0.0,36.7,36.5,9.645,3.423,-14.58,-11.776,-15.652,-13.116,-3.038,27.746,0.0,220.44,,230.0,220.0,-13.805,3.318,-8.849,25.265
3100.5,3.414,0.779,-35.209,3.297,9.621,5.077,35.135,4.367,-24.424,-2.58,0.0,36.7,36.5,9.645,3.423,-14.536,-11.838,-15.772,-13.18,-3.038,27.746,0.0,220.14,,230.0,220.0,-13.781,3.32,-8.855,25.243
3101.0,3.414,0.779,-35.209,3.297,9.621,5.077,35.135,4.367,-24.424,-2.58,0.0,36.7,36.5,9.645,3.423,-14.363,-11.805,-15.659,-13.152,-3.038,27.746,0.0,220.14,,230.0,220.0,-13.831,3.321,-8.873,25.234
3101.5,3.414,0.779,-35.209,3.297,9.621,5.101,35.135,4.368,-24.427,-2.608,0.0,36.731,36.592,9.645,3.423,-14.556,-11.833,-15.73,-13.144,-3.05,27.753,0.0,220.24,,230.0,220.0,-13.745,3.323,-8.883,25.383
3102.0,3.414,0.779,-35.209,3.297,9.621,5.101,35.135,4.368,-24.427,-2.608,0.0,36.7,36.6,9.645,3.423,-14.474,-11.826,-15.738,-13.161,-3.05,27.753,0.0,220.24,,230.0,220.0,-13.816,3.324,-8.864,25.648
3102.5,3.414,0.779,-35.209,3.297,9.621,5.101,35.135,4.368,-24.427,-2.608,0.0,36.7,36.6,9.645,3.423,-14.582,-11.815,-15.687,-13.133,-3.05,27.753,0.0,220.14,,230.0,220.0,-13.8,3.326,-8.875,25.678
3103.0,3.702,0.866,-35.209,3.288,9.626,5.101,35.135,4.368,-24.427,-2.608,0.0,36.7,36.6,9.655,3.474,-14.43,-11.837,-15.663,-13.153,-3.05,27.753,0.0,220.14,,230.0,220.0,-13.804,3.327,-8.867,25.65
3103.5,3.702,0.866,-35.209,3.288,9.626,5.101,35.135,4.368,-24.427,-2.608,0.0,36.7,36.6,9.655,3.474,-14.551,-11.834,-15.706,-13.113,-3.05,27.753,0.0,220.34,,230.0,220.0,-13.77,3.333,-8.87,25.61
3104.0,3.702,0.866,-35.209,3.288,9.626,5.101,35.135,4.368,-24.427,-2.608,0.0,36.7,36.6,9.655,3.474,-14.49,-11.829,-15.731,-13.174,-3.05,27.753,0.0,220.34,,230.0,220.0,-13.801,3.339,-8.869,25.601
3104.5,3.702,0.866,-35.209,3.288,9.626,5.101,35.135,4.368,-24.427,-2.608,0.0,36.7,36.6,9.655,3.474,-14.595,-11.825,-15.684,-13.169,-3.05,27.753,0.0,220.44,,230.0,220.0,-13.806,3.345,-8.869,25.624
3105.0,3.702,0.866,-35.209,3.288,9.626,5.113,35.14,4.364,-24.407,-2.598,0.0,36.723,36.609,9.655,3.474,-14.548,-11.834,-15.76,-13.178,-3.049,27.755,0.0,220.44,,230.0,220.0,-13.818,3.351,-8.884,25.546
3105.5,3.702,0.866,-35.209,3.288,9.626,5.113,35.14,4.364,-24.407,-2.598,0.0,36.7,36.6,9.655,3.474,-14.53,-11.817,-15.653,-13.14,-3.049,27.755,0.0,220.34,,230.0,220.0,-13.83,3.357,-8.86,25.425
3106.0,3.433,0.812,-35.209,3.407,9.647,5.113,35.14,4.364,-24.407,-2.598,0.0,36.7,36.6,9.576,3.37,-14.54,-11.849,-15.766,-13.138,-3.049,27.755,0.0,220.34,,230.0,220.0,-13.785,3.363,-8.866,25.4
3106.5,3.433,0.812,-35.209,3.407,9.647,5.113,35.14,4.364,-24.407,-2.598,0.0,36.7,36.6,9.576,3.37,-14.563,-11.8,-15.646,-13.126,-3.049,27.755,0.0,220.54,,230.0,220.0,-13.823,3.364,-8.86,25.389
3107.0,3.433,0.812,-35.209,3.407,9.647,5.113,35.14,4.364,-24.407,-2.598,0.0,36.7,36.6,9.576,3.37,-14.537,-11.851,-15.752,-13.179,-3.049,27.755,0.0,220.54,,230.0,220.0,-13.784,3.365,-8.871,25.372
3107.5,3.433,0.812,-35.209,3.407,9.647,5.113,35.14,4.364,-24.407,-2.598,0.0,36.7,36.6,9.576,3.37,-14.573,-11.791,-15.663,-13.138,-3.049,27.755,0.0,220.34,,230.0,220.0,-13.83,3.366,-8.867,25.339
3108.0,3.433,0.812,-35.209,3.407,9.647,5.167,35.126,4.345,-24.434,-2.599,0.0,36.712,36.468,9.576,3.37,-14.557,-11.857,-15.759,-13.176,-3.055,27.753,0.0,220.34,,230.0,220.0,-13.791,3.367,-8.881,25.307
3108.5,3.433,0.812,-35.209,3.407,9.647,5.167,35.126,4.345,-24.434,-2.599,0.0,36.7,36.5,9.576,3.37,-14.431,-11.826,-15.652,-13.166,-3.055,27.753,0.0,220.04,,230.0,220.0,-13.837,3.368,-8.855,25.263
3109.0,3.542,0.876,-35.209,3.394,9.613,5.167,35.126,4.345,-24.434,-2.599,0.0,36.7,36.5,9.56,3.458,-14.573,-11.811,-15.675,-13.121,-3.055,27.753,0.0,220.04,,230.0,220.0,-13.769,3.369,-8.882,25.245
3109.5,3.542,0.876,-35.209,3.394,9.613,5.167,35.126,4.345,-24.434,-2.599,0.0,36.7,36.5,9.56,3.458,-14.514,-11.85,-15.761,-13.185,-3.055,27.753,0.0,220.64,,230.0,220.0,-13.795,3.372,-8.871,25.192
3110.0,3.542,0.876,-35.209,3.394,9.613,5.167,35.126,4.345,-24.434,-2.599,0.0,36.7,36.5,9.56,3.458,-14.55,-11.837,-15.762,-13.19,-3.055,27.753,0.0,220.64,,230.0,220.0,-13.835,3.378,-8.87,25.198
3110.5,3.542,0.876,-35.209,3.394,9.613,5.167,35.126,4.345,-24.434,-2.599,0.0,36.7,36.5,9.56,3.458,-14.453,-11.827,-15.712,-13.19,-3.055,27.753,0.0,220.84,,230.0,220.0,-13.835,3.378,-8.879,25.152
3111.0,3.542,0.876,-35.209,3.394,9.613,5.167,35.126,4.345,-24.434,-2.599,0.0,36.7,36.5,9.56,3.458,-14.577,-11.82,-15.696,-13.14,-3.055,27.753,0.0,220.84,,230.0,220.0,-13.796,3.38,-8.875,25.159
3111.5,3.542,0.876,-35.209,3.394,9.613,5.161,35.123,4.355,-24.426,-2.602,0.0,36.696,36.4,9.56,3.458,-14.478,-11.836,-15.743,-13.183,-3.052,27.745,0.0,220.44,,230.0,220.0,-13.808,3.383,-8.896,25.136
3112.0,3.542,0.876,-35.209,3.394,9.613,5.161,35.123,4.355,-24.426,-2.602,0.0,36.7,36.4,9.56,3.458,-14.55,-11.803,-15.675,-13.14,-3.052,27.745,0.0,220.44,,230.0,220.0,-13.81,3.386,-8.887,25.127
3112.5,3.079,0.782,-34.348,3.402,9.558,5.161,35.123,4.355,-24.426,-2.602,0.0,36.7,36.4,9.786,3.413,-14.544,-11.831,-15.751,-13.199,-3.052,27.745,0.0,220.24,,230.0,220.0,-13.792,3.388,-8.884,25.099
3113.0,3.079,0.782,-34.348,3.402,9.558,5.161,35.123,4.355,-24.426,-2.602,0.0,36.7,36.4,9.786,3.413,-14.45,-11.821,-15.709,-13.18,-3.052,27.745,0.0,220.24,,230.0,220.0,-13.831,3.383,-8.889,25.122
3113.5,3.079,0.782,-34.348,3.402,9.558,5.161,35.123,4.355,-24.426,-2.602,0.0,36.7,36.4,9.786,3.413,-14.578,-11.829,-15.755,-13.141,-3.052,27.745,0.0,220.14,,230.0,220.0,-13.79,3.378,-8.888,25.128
3114.0,3.079,0.782,-34.348,3.402,9.558,5.161,35.123,4.355,-24.426,-2.602,0.0,36.7,36.4,9.786,3.413,-14.572,-11.805,-15.655,-13.138,-3.052,27.745,0.0,220.14,,230.0,220.0,-13.826,3.373,-8.894,25.112
3114.5,3.079,0.782,-34.348,3.402,9.558,5.14,35.122,4.347,-24.421,-2.608,0.0,36.687,36.382,9.786,3.413,-14.533,-11.843,-15.772,-13.183,-3.062,27.758,0.0,220.14,,230.0,220.0,-13.792,3.368,-8.884,25.142
3115.0,3.079,0.782,-34.348,3.402,9.558,5.14,35.122,4.347,-24.421,-2.608,0.0,36.7,36.4,9.786,3.413,-14.445,-11.817,-15.687,-13.179,-3.062,27.758,0.0,220.14,,230.0,220.0,-13.833,3.364,-8.884,25.132
3115.5,2.541,0.714,-34.026,3.374,9.545,5.14,35.122,4.347,-24.421,-2.608,0.0,36.7,36.4,9.722,3.343,-14.567,-11.83,-15.781,-13.145,-3.062,27.758,0.0,219.74,,230.0,220.0,-13.782,3.359,-8.895,25.161
3116.0,2.541,0.714,-34.026,3.374,9.545,5.14,35.122,4.347,-24.421,-2.608,0.0,36.7,36.4,9.722,3.343,-14.44,-11.843,-15.724,-13.154,-3.062,27.758,0.0,219.74,,230.0,220.0,-13.831,3.345,-8.881,25.084
3116.5,2.541,0.714,-34.026,3.374,9.545,5.14,35.122,4.347,-24.421,-2.608,0.0,36.7,36.4,9.722,3.343,-14.559,-11.803,-15.654,-13.133,-3.062,27.758,0.0,220.04,,230.0,220.0,-13.79,3.332,-8.87,25.023
3117.0,2.541,0.714,-34.026,3.374,9.545,5.14,35.122,4.347,-24.421,-2.608,0.0,36.7,36.4,9.722,3.343,-14.498,-11.843,-15.739,-13.175,-3.062,27.758,0.0,220.04,,230.0,220.0,-13.787,3.319,-8.867,25.016
3117.5,2.541,0.714,-34.026,3.374,9.545,5.13,35.123,4.366,-24.438,-2.612,0.0,36.669,36.408,9.722,3.343,-14.563,-11.823,-15.766,-13.17,-3.067,27.75,0.0,219.94,,230.0,220.0,-13.814,3.307,-8.875,25.224
3118.0,2.541,0.714,-34.026,3.374,9.545,5.13,35.123,4.366,-24.438,-2.612,0.0,36.7,36.4,9.722,3.343,-14.438,-11.839,-15.712,-13.15,-3.067,27.75,0.0,219.94,,230.0,220.0,-13.83,3.294,-8.884,25.164
3118.5,2.541,0.714,-34.026,3.374,9.545,5.13,35.123,4.366,-24.438,-2.612,0.0,36.7,36.4,9.722,3.343,-14.56,-11.802,-15.667,-13.133,-3.067,27.75,0.0,219.94,,230.0,220.0,-13.785,3.282,-8.862,25.192
3119.0,3.593,0.86,-35.209,3.319,9.653,5.13,35.123,4.366,-24.438,-2.612,0.0,36.7,36.4,9.619,3.426,-14.501,-11.834,-15.739,-13.185,-3.067,27.75,0.0,219.94,,230.0,220.0,-13.791,3.27,-8.898,25.31
3119.5,3.593,0.86,-35.209,3.319,9.653,5.13,35.123,4.366,-24.438,-2.612,0.0,36.7,36.4,9.619,3.426,-14.557,-11.808,-15.699,-13.169,-3.067,27.75,0.0,219.94,,230.0,220.0,-13.815,3.275,-8.9,25.305
3120.0,3.593,0.86,-35.209,3.319,9.653,5.13,35.123,4.366,-24.438,-2.612,0.0,36.7,36.4,9.619,3.426,-14.548,-11.826,-15.771,-13.189,-3.067,27.75,0.0,219.94,,230.0,220.0,-13.808,3.28,-8.867,25.295
3120.5,3.593,0.86,-35.209,3.319,9.653,5.13,35.123,4.366,-24.438,-2.612,0.0,36.7,36.4,9.619,3.426,-14.428,-11.839,-15.699,-13.146,-3.067,27.75,0.0,219.74,,230.0,220.0,-13.834,3.285,-8.862,25.297
3121.0,3.593,0.86,-35.209,3.319,9.653,5.142,35.117,4.354,-24.426,-2.615,0.0,36.663,36.383,9.619,3.426,-14.507,-11.849,-15.745,-13.188,-3.063,27.745,0.0,219.74,,230.0,220.0,-13.778,3.29,-8.872,25.28
3121.5,3.593,0.86,-35.209,3.319,9.653,5.142,35.117,4.354,-24.426,-2.615,0.0,36.7,36.4,9.619,3.426,-14.574,-11.817,-15.658,-13.138,-3.063,27.745,0.0,219.74,,230.0,220.0,-13.822,3.295,-8.874,25.188
3122.0,3.016,0.796,-34.844,3.413,9.49,5.142,35.117,4.354,-24.426,-2.615,0.0,36.7,36.4,9.663,3.474,-14.538,-11.842,-15.763,-13.188,-3.063,27.745,0.0,219.74,,230.0,220.0,-13.797,3.3,-8.894,25.081
3122.5,3.016,0.796,-34.844,3.413,9.49,5.142,35.117,4.354,-24.426,-2.615,0.0,36.7,36.4,9.663,3.474,-14.417,-11.835,-15.678,-13.162,-3.063,27.745,0.0,219.04,,230.0,220.0,-13.832,3.295,-8.889,25.015
3123.0,3.016,0.796,-34.844,3.413,9.49,5.142,35.117,4.354,-24.426,-2.615,0.0,36.7,36.4,9.663,3.474,-14.572,-11.845,-15.739,-13.149,-3.063,27.745,0.0,219.04,,230.0,220.0,-13.773,3.291,-8.876,25.042
3123.5,3.016,0.796,-34.844,3.413,9.49,5.142,35.117,4.354,-24.426,-2.615,0.0,36.7,36.4,9.663,3.474,-14.484,-11.829,-15.724,-13.174,-3.063,27.745,0.0,218.84,,231.0,220.0,-13.826,3.286,-8.889,25.073
3124.0,3.016,0.796,-34.844,3.413,9.49,5.12,35.119,4.358,-24.416,-2.61,0.0,36.657,36.49,9.663,3.474,-14.578,-11.825,-15.697,-13.143,-3.063,27.744,0.0,218.84,,231.0,220.0,-13.803,3.282,-8.877,25.081
3124.5,3.016,0.796,-34.844,3.413,9.49,5.12,35.119,4.358,-24.416,-2.61,0.0,36.7,36.5,9.663,3.474,-14.486,-11.805,-15.636,-13.157,-3.063,27.744,0.0,218.54,,232.0,220.0,-13.811,3.278,-8.882,25.1
3125.0,3.016,0.796,-34.844,3.413,9.49,5.12,35.119,4.358,-24.416,-2.61,0.0,36.7,36.5,9.663,3.474,-14.547,-11.818,-15.674,-13.143,-3.063,27.744,0.0,218.54,,232.0,220.0,-13.771,3.273,-8.874,25.137
3125.5,3.139,0.821,-33.613,3.373,9.545,5.12,35.119,4.358,-24.416,-2.61,0.0,36.7,36.5,9.811,3.29,-14.51,-11.831,-15.744,-13.169,-3.063,27.744,0.0,218.44,,233.0,220.0,-13.796,3.269,-8.859,25.176
3126.0,3.139,0.821,-33.613,3.373,9.545,5.12,35.119,4.358,-24.416,-2.61,0.0,36.7,36.5,9.811,3.29,-14.577,-11.824,-15.738,-13.156,-3.063,27.744,0.0,218.44,,233.0,220.0,-13.814,3.267,-8.882,25.181
3126.5,3.139,0.821,-33.613,3.373,9.545,5.12,35.119,4.358,-24.416,-2.61,0.0,36.7,36.5,9.811,3.29,-14.559,-11.822,-15.745,-13.136,-3.063,27.744,0.0,219.84,,233.0,220.0,-13.824,3.265,-8.864,25.205
3127.0,3.139,0.821,-33.613,3.373,9.545,5.12,35.119,4.358,-24.416,-2.61,0.0,36.7,36.5,9.811,3.29,-14.412,-11.837,-15.683,-13.167,-3.063,27.744,0.0,219.84,,233.0,220.0,-13.816,3.263,-8.853,25.438
3127.5,3.139,0.821,-33.613,3.373,9.545,5.108,35.108,4.349,-24.452,-2.602,0.0,36.647,36.37,9.811,3.29,-14.408,-11.819,-15.65,-13.174,-3.053,27.749,0.0,220.54,,233.0,220.0,-13.775,3.261,-8.854,25.485
3128.0,3.139,0.821,-33.613,3.373,9.545,5.108,35.108,4.349,-24.452,-2.602,0.0,36.6,36.4,9.811,3.29,-14.568,-11.813,-15.793,-13.171,-3.053,27.749,0.0,220.54,,233.0,220.0,-13.763,3.259,-8.857,25.649
3128.5,2.303,0.624,-34.531,3.417,9.572,5.108,35.108,4.349,-24.452,-2.602,0.0,36.6,36.4,9.64,3.437,-14.596,-11.819,-15.797,-13.16,-3.053,27.749,0.0,220.94,,233.0,220.0,-13.836,3.257,-8.84,25.756
3129.0,2.303,0.624,-34.531,3.417,9.572,5.108,35.108,4.349,-24.452,-2.602,0.0,36.6,36.4,9.64,3.437,-14.462,-11.824,-15.677,-13.123,-3.053,27.749,0.0,220.94,,233.0,220.0,-13.843,3.241,-8.868,25.834
3129.5,2.303,0.624,-34.531,3.417,9.572,5.108,35.108,4.349,-24.452,-2.602,0.0,36.6,36.4,9.64,3.437,-14.458,-11.81,-15.588,-13.1,-3.053,27.749,0.0,221.04,,232.0,220.0,-13.772,3.226,-8.861,25.843
3130.0,2.303,0.624,-34.531,3.417,9.572,5.108,35.108,4.349,-24.452,-2.602,0.0,36.6,36.4,9.64,3.437,-14.454,-11.831,-15.699,-13.155,-3.053,27.749,0.0,221.04,,232.0,220.0,-13.739,3.211,-8.88,25.793
3130.5,2.303,0.624,-34.531,3.417,9.572,5.097,35.118,4.327,-24.439,-2.603,0.0,36.639,36.43,9.64,3.437,-14.419,-11.817,-15.642,-13.138,-3.056,27.744,0.0,222.14,,231.0,220.0,-13.785,3.196,-8.859,25.686
3131.0,2.303,0.624,-34.531,3.417,9.572,5.097,35.118,4.327,-24.439,-2.603,0.0,36.6,36.4,9.64,3.437,-14.53,-11.84,-15.769,-13.171,-3.056,27.744,0.0,222.14,,231.0,220.0,-13.754,3.181,-8.849,25.616
3131.5,2.73,0.748,-34.02,3.458,9.528,5.097,35.118,4.327,-24.439,-2.603,0.0,36.6,36.4,9.645,3.278,-14.573,-11.829,-15.749,-13.197,-3.056,27.744,0.0,222.44,,230.0,220.0,-13.827,3.167,-8.866,25.554
3132.0,2.73,0.748,-34.02,3.458,9.528,5.097,35.118,4.327,-24.439,-2.603,0.0,36.6,36.4,9.645,3.278,-14.624,-11.81,-15.662,-13.148,-3.056,27.744,0.0,222.44,,230.0,220.0,-13.837,3.16,-8.862,25.474
3132.5,2.73,0.748,-34.02,3.458,9.528,5.097,35.118,4.327,-24.439,-2.603,0.0,36.6,36.4,9.645,3.278,-14.562,-11.816,-15.67,-13.117,-3.056,27.744,0.0,222.54,,229.0,220.0,-13.811,3.153,-8.865,25.437
3133.0,2.73,0.748,-34.02,3.458,9.528,5.097,35.118,4.327,-24.439,-2.603,0.0,36.6,36.4,9.645,3.278,-14.414,-11.843,-15.684,-13.168,-3.056,27.744,0.0,222.54,,229.0,220.0,-13.791,3.146,-8.879,25.419
3133.5,2.73,0.748,-34.02,3.458,9.528,5.097,35.118,4.327,-24.439,-2.603,0.0,36.6,36.4,9.645,3.278,-14.563,-11.831,-15.774,-13.186,-3.056,27.744,0.0,220.34,,229.0,220.0,-13.777,3.139,-8.867,25.403
3134.0,2.73,0.748,-34.02,3.458,9.528,5.107,35.112,4.354,-24.445,-2.607,0.0,36.641,36.463,9.645,3.278,-14.572,-11.84,-15.779,-13.223,-3.051,27.74,0.0,220.34,,229.0,220.0,-13.839,3.132,-8.864,25.345
3134.5,2.73,0.748,-34.02,3.458,9.528,5.107,35.112,4.354,-24.445,-2.607,0.0,36.6,36.5,9.645,3.278,-14.474,-11.856,-15.687,-13.189,-3.051,27.74,0.0,220.24,,229.0,220.0,-13.854,3.125,-8.871,25.352
3135.0,2.99,0.777,-33.666,3.377,9.529,5.107,35.112,4.354,-24.445,-2.607,0.0,36.6,36.5,9.823,3.362,-14.554,-11.846,-15.765,-13.207,-3.051,27.74,0.0,220.24,,229.0,220.0,-13.802,3.119,-8.869,25.29
3135.5,2.99,0.777,-33.666,3.377,9.529,5.107,35.112,4.354,-24.445,-2.607,0.0,36.6,36.5,9.823,3.362,-14.576,-11.852,-15.792,-13.196,-3.051,27.74,0.0,220.34,,229.0,220.0,-13.843,3.117,-8.865,25.253
3136.0,2.99,0.777,-33.666,3.377,9.529,5.107,35.112,4.354,-24.445,-2.607,0.0,36.6,36.5,9.823,3.362,-14.507,-11.837,-15.749,-13.187,-3.051,27.74,0.0,220.34,,229.0,220.0,-13.854,3.115,-8.881,25.22
3136.5,2.99,0.777,-33.666,3.377,9.529,5.107,35.112,4.354,-24.445,-2.607,0.0,36.6,36.5,9.823,3.362,-14.473,-11.833,-15.708,-13.134,-3.051,27.74,0.0,218.44,,230.0,220.0,-13.82,3.113,-8.889,25.207
3137.0,2.99,0.777,-33.666,3.377,9.529,5.151,35.108,4.354,-24.461,-2.608,0.0,36.631,36.331,9.823,3.362,-14.463,-11.849,-15.728,-13.191,-3.058,27.742,0.0,218.44,,230.0,220.0,-13.787,3.111,-8.88,25.153
3137.5,2.99,0.777,-33.666,3.377,9.529,5.151,35.108,4.354,-24.461,-2.608,0.0,36.6,36.3,9.823,3.362,-14.586,-11.84,-15.791,-13.177,-3.058,27.742,0.0,218.04,,231.0,220.0,-13.808,3.109,-8.898,25.38
3138.0,3.073,0.846,-34.056,3.457,9.549,5.151,35.108,4.354,-24.461,-2.608,0.0,36.6,36.3,9.691,3.325,-14.535,-11.852,-15.667,-13.167,-3.058,27.742,0.0,218.04,,231.0,220.0,-13.849,3.107,-8.868,25.432
3138.5,3.073,0.846,-34.056,3.457,9.549,5.151,35.108,4.354,-24.461,-2.608,0.0,36.6,36.3,9.691,3.325,-14.501,-11.835,-15.732,-13.198,-3.058,27.742,0.0,218.04,,232.0,220.0,-13.805,3.106,-8.87,25.449
3139.0,3.073,0.846,-34.056,3.457,9.549,5.151,35.108,4.354,-24.461,-2.608,0.0,36.6,36.3,9.691,3.325,-14.605,-11.84,-15.807,-13.181,-3.058,27.742,0.0,218.04,,232.0,220.0,-13.817,3.106,-8.872,25.515
3139.5,3.073,0.846,-34.056,3.457,9.549,5.151,35.108,4.354,-24.461,-2.608,0.0,36.6,36.3,9.691,3.325,-14.617,-11.813,-15.717,-13.163,-3.058,27.742,0.0,220.54,,232.0,220.0,-13.858,3.105,-8.885,25.491
3140.0,3.073,0.846,-34.056,3.457,9.549,5.151,35.108,4.354,-24.461,-2.608,0.0,36.6,36.3,9.691,3.325,-14.566,-11.764,-15.63,-13.107,-3.058,27.742,0.0,220.54,,232.0,220.0,-13.828,3.105,-8.898,25.472
3140.5,3.073,0.846,-34.056,3.457,9.549,5.162,35.118,4.343,-24.454,-2.602,0.0,36.634,36.538,9.691,3.325,-14.415,-11.84,-15.667,-13.163,-3.057,27.735,0.0,220.34,,232.0,220.0,-13.767,3.104,-8.892,25.435
3141.0,3.073,0.846,-34.056,3.457,9.549,5.162,35.118,4.343,-24.454,-2.602,0.0,36.6,36.5,9.691,3.325,-14.522,-11.876,-15.722,-13.198,-3.057,27.735,0.0,220.34,,232.0,220.0,-13.771,3.104,-8.907,25.367
3141.5,3.272,0.85,-33.777,3.353,9.464,5.162,35.118,4.343,-24.454,-2.602,0.0,36.6,36.5,9.849,3.415,-14.42,-11.833,-15.663,-13.168,-3.057,27.735,0.0,220.34,,232.0,220.0,-13.83,3.103,-8.883,25.302
3142.0,3.272,0.85,-33.777,3.353,9.464,5.162,35.118,4.343,-24.454,-2.602,0.0,36.6,36.5,9.849,3.415,-14.557,-11.861,-15.76,-13.185,-3.057,27.735,0.0,220.34,,232.0,220.0,-13.771,3.106,-8.892,25.258
3142.5,3.272,0.85,-33.777,3.353,9.464,5.162,35.118,4.343,-24.454,-2.602,0.0,36.6,36.5,9.849,3.415,-14.607,-11.869,-15.813,-13.2,-3.057,27.735,0.0,220.24,,232.0,220.0,-13.841,3.109,-8.883,25.233
3143.0,3.272,0.85,-33.777,3.353,9.464,5.162,35.118,4.343,-24.454,-2.602,0.0,36.6,36.5,9.849,3.415,-14.371,-11.844,-15.65,-13.166,-3.057,27.735,0.0,220.24,,232.0,220.0,-13.872,3.111,-8.889,25.203
3143.5,3.272,0.85,-33.777,3.353,9.464,5.143,35.115,4.354,-24.464,-2.576,0.0,36.639,36.429,9.849,3.415,-14.551,-11.819,-15.605,-13.149,-3.034,27.746,0.0,221.24,,231.0,220.0,-13.758,3.114,-8.904,25.177
3144.0,3.272,0.85,-33.777,3.353,9.464,5.143,35.115,4.354,-24.464,-2.576,0.0,36.6,36.4,9.849,3.415,-14.482,-11.863,-15.748,-13.181,-3.034,27.746,0.0,221.24,,231.0,220.0,-13.781,3.117,-8.911,25.148
3144.5,3.022,0.754,-34.252,3.359,9.589,5.143,35.115,4.354,-24.464,-2.576,0.0,36.6,36.4,9.764,3.298,-14.569,-11.82,-15.707,-13.168,-3.034,27.746,0.0,221.44,,230.0,220.0,-13.818,3.119,-8.883,25.133
3145.0,3.022,0.754,-34.252,3.359,9.589,5.143,35.115,4.354,-24.464,-2.576,0.0,36.6,36.4,9.764,3.298,-14.55,-11.841,-15.79,-13.204,-3.034,27.746,0.0,221.44,,230.0,220.0,-13.816,3.118,-8.891,25.111
3145.5,3.022,0.754,-34.252,3.359,9.589,5.143,35.115,4.354,-24.464,-2.576,0.0,36.6,36.4,9.764,3.298,-14.515,-11.824,-15.691,-13.156,-3.034,27.746,0.0,221.44,,229.0,220.0,-13.846,3.116,-8.904,25.094
3146.0,3.022,0.754,-34.252,3.359,9.589,5.143,35.115,4.354,-24.464,-2.576,0.0,36.6,36.4,9.764,3.298,-14.432,-11.843,-15.685,-13.184,-3.034,27.746,0.0,221.44,,229.0,220.0,-13.796,3.114,-8.909,25.054
3146.5,3.022,0.754,-34.252,3.359,9.589,5.141,35.113,4.337,-24.46,-2.587,0.0,36.627,36.504,9.764,3.298,-14.466,-11.831,-15.673,-13.176,-3.044,27.726,0.0,220.64,,229.0,220.0,-13.786,3.113,-8.888,25.02
3147.0,3.022,0.754,-34.252,3.359,9.589,5.141,35.113,4.337,-24.46,-2.587,0.0,36.6,36.5,9.764,3.298,-14.559,-11.851,-15.782,-13.186,-3.044,27.726,0.0,220.64,,229.0,220.0,-13.787,3.111,-8.89,24.986
3147.5,3.022,0.754,-34.252,3.359,9.589,5.141,35.113,4.337,-24.46,-2.587,0.0,36.6,36.5,9.764,3.298,-14.582,-11.847,-15.739,-13.191,-3.044,27.726,0.0,221.34,,228.0,220.0,-13.844,3.11,-8.878,24.978
3148.0,2.623,0.695,-33.579,3.412,9.604,5.141,35.113,4.337,-24.46,-2.587,0.0,36.6,36.5,9.753,3.29,-14.597,-11.854,-15.812,-13.176,-3.044,27.726,0.0,221.34,,228.0,220.0,-13.839,3.108,-8.89,24.977
3148.5,2.623,0.695,-33.579,3.412,9.604,5.141,35.113,4.337,-24.46,-2.587,0.0,36.6,36.5,9.753,3.29,-14.482,-11.847,-15.637,-13.167,-3.044,27.726,0.0,220.94,,228.0,220.0,-13.86,3.101,-8.898,24.989
3149.0,2.623,0.695,-33.579,3.412,9.604,5.141,35.113,4.337,-24.46,-2.587,0.0,36.6,36.5,9.753,3.29,-14.417,-11.817,-15.616,-13.13,-3.044,27.726,0.0,220.94,,228.0,220.0,-13.783,3.093,-8.893,25.021
3149.5,2.623,0.695,-33.579,3.412,9.604,5.141,35.113,4.337,-24.46,-2.587,0.0,36.6,36.5,9.753,3.29,-14.577,-11.864,-15.756,-13.201,-3.044,27.726,0.0,218.04,,229.0,220.0,-13.745,3.085,-8.909,25.025
3150.0,2.623,0.695,-33.579,3.412,9.604,5.116,35.125,4.337,-24.438,-2.586,0.0,36.645,36.417,9.753,3.29,-14.597,-11.849,-15.791,-13.194,-3.039,27.74,0.0,218.04,,229.0,220.0,-13.849,3.077,-8.893,24.942
3150.5,2.623,0.695,-33.579,3.412,9.604,5.116,35.125,4.337,-24.438,-2.586,0.0,36.6,36.4,9.753,3.29,-14.554,-11.836,-15.676,-13.162,-3.039,27.74,0.0,217.84,,230.0,220.0,-13.858,3.07,-8.893,24.938
3151.0,3.151,0.848,-34.337,3.386,9.484,5.116,35.125,4.337,-24.438,-2.586,0.0,36.6,36.4,9.695,3.44,-14.56,-11.815,-15.647,-13.141,-3.039,27.74,0.0,217.84,,230.0,220.0,-13.807,3.063,-8.899,24.993
3151.5,3.151,0.848,-34.337,3.386,9.484,5.116,35.125,4.337,-24.438,-2.586,0.0,36.6,36.4,9.695,3.44,-14.417,-11.858,-15.694,-13.171,-3.039,27.74,0.0,217.74,,231.0,220.0,-13.791,3.064,-8.918,25.169
3152.0,3.151,0.848,-34.337,3.386,9.484,5.116,35.125,4.337,-24.438,-2.586,0.0,36.6,36.4,9.695,3.44,-14.484,-11.845,-15.718,-13.182,-3.039,27.74,0.0,217.74,,231.0,220.0,-13.785,3.066,-8.889,25.48
3152.5,3.151,0.848,-34.337,3.386,9.484,5.116,35.125,4.337,-24.438,-2.586,0.0,36.6,36.4,9.695,3.44,-14.548,-11.847,-15.783,-13.189,-3.039,27.74,0.0,219.64,,231.0,220.0,-13.807,3.067,-8.899,25.533
3153.0,3.151,0.848,-34.337,3.386,9.484,5.105,35.126,4.359,-24.426,-2.575,0.0,36.643,36.5,9.695,3.44,-14.524,-11.849,-15.766,-13.164,-3.034,27.735,0.0,219.64,,231.0,220.0,-13.842,3.068,-8.886,25.613
3153.5,3.151,0.848,-34.337,3.386,9.484,5.105,35.126,4.359,-24.426,-2.575,0.0,36.6,36.5,9.695,3.44,-14.498,-11.846,-15.752,-13.185,-3.034,27.735,0.0,219.94,,231.0,220.0,-13.826,3.07,-8.936,25.557
3154.0,3.151,0.848,-34.337,3.386,9.484,5.105,35.126,4.359,-24.426,-2.575,0.0,36.6,36.5,9.695,3.44,-14.457,-11.849,-15.712,-13.174,-3.034,27.735,0.0,219.94,,231.0,220.0,-13.82,3.071,-8.883,25.513
3154.5,3.221,0.821,-35.209,3.409,9.557,5.105,35.126,4.359,-24.426,-2.575,0.0,36.6,36.5,9.602,3.432,-14.591,-11.838,-15.785,-13.201,-3.034,27.735,0.0,219.44,,231.0,220.0,-13.798,3.072,-8.906,25.505
3155.0,3.221,0.821,-35.209,3.409,9.557,5.105,35.126,4.359,-24.426,-2.575,0.0,36.6,36.5,9.602,3.432,-14.501,-11.854,-15.754,-13.213,-3.034,27.735,0.0,219.44,,231.0,220.0,-13.854,3.075,-8.884,25.443
3155.5,3.221,0.821,-35.209,3.409,9.557,5.105,35.126,4.359,-24.426,-2.575,0.0,36.6,36.5,9.602,3.432,-14.587,-11.794,-15.693,-13.137,-3.034,27.735,0.0,220.84,,231.0,220.0,-13.831,3.077,-8.913,25.487
3156.0,3.221,0.821,-35.209,3.409,9.557,5.105,35.126,4.359,-24.426,-2.575,0.0,36.6,36.5,9.602,3.432,-14.508,-11.864,-15.756,-13.198,-3.034,27.735,0.0,220.84,,231.0,220.0,-13.803,3.08,-8.9,25.478
3156.5,3.221,0.821,-35.209,3.409,9.557,5.138,35.119,4.343,-24.428,-2.592,0.0,36.647,36.526,9.602,3.432,-14.431,-11.846,-15.658,-13.148,-3.033,27.732,0.0,220.84,,231.0,220.0,-13.831,3.082,-8.903,25.456
3157.0,3.221,0.821,-35.209,3.409,9.557,5.138,35.119,4.343,-24.428,-2.592,0.0,36.6,36.5,9.602,3.432,-14.493,-11.861,-15.745,-13.186,-3.033,27.732,0.0,220.84,,231.0,220.0,-13.771,3.084,-8.898,25.395
3157.5,2.728,0.742,-33.598,3.364,9.587,5.138,35.119,4.343,-24.428,-2.592,0.0,36.6,36.5,9.691,3.295,-14.571,-11.85,-15.701,-13.141,-3.033,27.732,0.0,220.64,,231.0,220.0,-13.821,3.086,-8.9,25.349
3158.0,2.728,0.742,-33.598,3.364,9.587,5.138,35.119,4.343,-24.428,-2.592,0.0,36.6,36.5,9.691,3.295,-14.497,-11.873,-15.723,-13.22,-3.033,27.732,0.0,220.64,,231.0,220.0,-13.816,3.081,-8.907,25.45
3158.5,2.728,0.742,-33.598,3.364,9.587,5.138,35.119,4.343,-24.428,-2.592,0.0,36.6,36.5,9.691,3.295,-14.412,-11.835,-15.657,-13.15,-3.033,27.732,0.0,221.04,,230.0,220.0,-13.828,3.075,-8.904,25.459
3159.0,2.728,0.742,-33.598,3.364,9.587,5.138,35.119,4.343,-24.428,-2.592,0.0,36.6,36.5,9.691,3.295,-14.552,-11.848,-15.772,-13.185,-3.033,27.732,0.0,221.04,,230.0,220.0,-13.764,3.069,-8.884,25.438
3159.5,2.728,0.742,-33.598,3.364,9.587,5.129,35.128,4.347,-24.41,-2.6,0.0,36.651,36.576,9.691,3.295,-14.466,-11.846,-15.721,-13.2,-3.042,27.722,0.0,220.74,,230.0,220.0,-13.839,3.064,-8.882,25.537
3160.0,2.728,0.742,-33.598,3.364,9.587,5.129,35.128,4.347,-24.41,-2.6,0.0,36.7,36.6,9.691,3.295,-14.59,-11.848,-15.765,-13.129,-3.042,27.722,0.0,220.74,,230.0,220.0,-13.808,3.058,-8.887,25.52
3160.5,2.728,0.742,-33.598,3.364,9.587,5.129,35.128,4.347,-24.41,-2.6,0.0,36.7,36.6,9.691,3.295,-14.522,-11.82,-15.69,-13.159,-3.042,27.722,0.0,220.34,,230.0,220.0,-13.833,3.053,-8.887,25.495
3161.0,2.88,0.783,-33.687,3.358,9.551,5.129,35.128,4.347,-24.41,-2.6,0.0,36.7,36.6,9.755,3.33,-14.521,-11.848,-15.749,-13.172,-3.042,27.722,0.0,220.34,,230.0,220.0,-13.798,3.047,-8.886,25.435
3161.5,2.88,0.783,-33.687,3.358,9.551,5.129,35.128,4.347,-24.41,-2.6,0.0,36.7,36.6,9.755,3.33,-14.461,-11.841,-15.72,-13.175,-3.042,27.722,0.0,220.44,,230.0,220.0,-13.822,3.045,-8.863,25.392
3162.0,2.88,0.783,-33.687,3.358,9.551,5.129,35.128,4.347,-24.41,-2.6,0.0,36.7,36.6,9.755,3.33,-14.557,-11.835,-15.701,-13.152,-3.042,27.722,0.0,220.44,,230.0,220.0,-13.799,3.042,-8.861,25.391
3162.5,2.88,0.783,-33.687,3.358,9.551,5.129,35.128,4.347,-24.41,-2.6,0.0,36.7,36.6,9.755,3.33,-14.49,-11.836,-15.739,-13.192,-3.042,27.722,0.0,219.64,,230.0,220.0,-13.811,3.039,-8.876,25.376
3163.0,2.88,0.783,-33.687,3.358,9.551,5.161,35.131,4.33,-24.437,-2.589,0.0,36.661,36.641,9.755,3.33,-14.563,-11.838,-15.702,-13.16,-3.038,27.735,0.0,219.64,,230.0,220.0,-13.814,3.037,-8.877,25.43
3163.5,2.88,0.783,-33.687,3.358,9.551,5.161,35.131,4.33,-24.437,-2.589,0.0,36.7,36.6,9.755,3.33,-14.564,-11.835,-15.768,-13.171,-3.038,27.735,0.0,219.74,,230.0,220.0,-13.816,3.034,-8.875,25.44
3164.0,3.39,0.795,-35.209,3.338,9.64,5.161,35.131,4.33,-24.437,-2.589,0.0,36.7,36.6,9.595,3.415,-14.57,-11.812,-15.652,-13.133,-3.038,27.735,0.0,219.74,,230.0,220.0,-13.834,3.032,-8.888,25.432
3164.5,3.39,0.795,-35.209,3.338,9.64,5.161,35.131,4.33,-24.437,-2.589,0.0,36.7,36.6,9.595,3.415,-14.463,-11.84,-15.689,-13.177,-3.038,27.735,0.0,219.44,,230.0,220.0,-13.792,3.037,-8.888,25.408
3165.0,3.39,0.795,-35.209,3.338,9.64,5.161,35.131,4.33,-24.437,-2.589,0.0,36.7,36.6,9.595,3.415,-14.437,-11.83,-15.714,-13.176,-3.038,27.735,0.0,219.44,,230.0,220.0,-13.792,3.043,-8.85,25.389
3165.5,3.39,0.795,-35.209,3.338,9.64,5.161,35.131,4.33,-24.437,-2.589,0.0,36.7,36.6,9.595,3.415,-14.566,-11.852,-15.739,-13.187,-3.038,27.735,0.0,219.14,,230.0,220.0,-13.789,3.049,-8.864,25.36
3166.0,3.39,0.795,-35.209,3.338,9.64,5.153,35.129,4.35,-24.438,-2.606,0.0,36.664,36.683,9.595,3.415,-14.536,-11.849,-15.776,-13.201,-3.044,27.73,0.0,219.14,,230.0,220.0,-13.836,3.054,-8.859,25.309
3166.5,3.39,0.795,-35.209,3.338,9.64,5.153,35.129,4.35,-24.438,-2.606,0.0,36.7,36.7,9.595,3.415,-14.594,-11.801,-15.697,-13.159,-3.044,27.73,0.0,218.94,,231.0,220.0,-13.84,3.06,-8.868,25.217
3167.0,3.621,0.95,-34.13,3.367,9.491,5.153,35.129,4.35,-24.438,-2.606,0.0,36.7,36.7,9.767,3.306,-14.554,-11.825,-15.667,-13.131,-3.044,27.73,0.0,218.94,,231.0,220.0,-13.813,3.065,-8.873,25.28
3167.5,3.621,0.95,-34.13,3.367,9.491,5.153,35.129,4.35,-24.438,-2.606,0.0,36.7,36.7,9.767,3.306,-14.541,-11.838,-15.752,-13.184,-3.044,27.73,0.0,218.94,,232.0,220.0,-13.794,3.074,-8.864,25.396
3168.0,3.621,0.95,-34.13,3.367,9.491,5.153,35.129,4.35,-24.438,-2.606,0.0,36.7,36.7,9.767,3.306,-14.566,-11.851,-15.774,-13.188,-3.044,27.73,0.0,218.94,,232.0,220.0,-13.829,3.083,-8.864,25.48
3168.5,3.621,0.95,-34.13,3.367,9.491,5.153,35.129,4.35,-24.438,-2.606,0.0,36.7,36.7,9.767,3.306,-14.59,-11.839,-15.775,-13.183,-3.044,27.73,0.0,219.84,,232.0,220.0,-13.845,3.092,-8.865,25.467
3169.0,3.621,0.95,-34.13,3.367,9.491,5.153,35.129,4.35,-24.438,-2.606,0.0,36.7,36.7,9.767,3.306,-14.525,-11.842,-15.703,-13.113,-3.044,27.73,0.0,219.84,,232.0,220.0,-13.847,3.101,-8.867,25.433
3169.5,3.621,0.95,-34.13,3.367,9.491,5.139,35.126,4.336,-24.454,-2.61,0.0,36.669,36.553,9.767,3.306,-14.483,-11.821,-15.604,-13.119,-3.05,27.721,0.0,220.24,,232.0,220.0,-13.796,3.109,-8.883,25.467
3170.0,3.621,0.95,-34.13,3.367,9.491,5.139,35.126,4.336,-24.454,-2.61,0.0,36.7,36.6,9.767,3.306,-14.498,-11.837,-15.731,-13.163,-3.05,27.721,0.0,220.24,,232.0,220.0,-13.757,3.118,-8.858,25.395
3170.5,3.528,0.875,-35.209,3.39,9.609,5.139,35.126,4.336,-24.454,-2.61,0.0,36.7,36.6,9.588,3.315,-14.481,-11.848,-15.662,-13.165,-3.05,27.721,0.0,219.74,,232.0,220.0,-13.807,3.126,-8.853,25.384
3171.0,3.528,0.875,-35.209,3.39,9.609,5.139,35.126,4.336,-24.454,-2.61,0.0,36.7,36.6,9.588,3.315,-14.527,-11.834,-15.765,-13.188,-3.05,27.721,0.0,219.74,,232.0,220.0,-13.789,3.133,-8.848,25.328
3171.5,3.528,0.875,-35.209,3.39,9.609,5.139,35.126,4.336,-24.454,-2.61,0.0,36.7,36.6,9.588,3.315,-14.585,-11.823,-15.785,-13.175,-3.05,27.721,0.0,219.84,,232.0,220.0,-13.829,3.139,-8.872,25.298
3172.0,3.528,0.875,-35.209,3.39,9.609,5.139,35.126,4.336,-24.454,-2.61,0.0,36.7,36.6,9.588,3.315,-14.587,-11.822,-15.806,-13.189,-3.05,27.721,0.0,219.84,,232.0,220.0,-13.842,3.145,-8.843,25.305
3172.5,3.528,0.875,-35.209,3.39,9.609,5.127,35.147,4.346,-24.414,-2.578,0.0,36.687,36.733,9.588,3.315,-14.423,-11.816,-15.638,-13.137,-3.03,27.725,0.0,220.64,,232.0,220.0,-13.851,3.152,-8.866,25.266
3173.0,3.528,0.875,-35.209,3.39,9.609,5.127,35.147,4.346,-24.414,-2.578,0.0,36.7,36.7,9.588,3.315,-14.439,-11.798,-15.559,-13.115,-3.03,27.725,0.0,220.64,,232.0,220.0,-13.754,3.158,-8.853,25.253
3173.5,2.991,0.794,-33.409,3.386,9.537,5.127,35.147,4.346,-24.414,-2.578,0.0,36.7,36.7,9.858,3.338,-14.413,-11.837,-15.665,-13.167,-3.03,27.725,0.0,220.24,,232.0,220.0,-13.728,3.164,-8.872,25.194
3174.0,2.991,0.794,-33.409,3.386,9.537,5.127,35.147,4.346,-24.414,-2.578,0.0,36.7,36.7,9.858,3.338,-14.556,-11.844,-15.695,-13.149,-3.03,27.725,0.0,220.24,,232.0,220.0,-13.771,3.161,-8.859,25.199
3174.5,2.991,0.794,-33.409,3.386,9.537,5.127,35.147,4.346,-24.414,-2.578,0.0,36.7,36.7,9.858,3.338,-14.528,-11.834,-15.703,-13.161,-3.03,27.725,0.0,220.84,,232.0,220.0,-13.811,3.158,-8.857,25.18
3175.0,2.991,0.794,-33.409,3.386,9.537,5.127,35.147,4.346,-24.414,-2.578,0.0,36.7,36.7,9.858,3.338,-14.565,-11.829,-15.78,-13.18,-3.03,27.725,0.0,220.84,,232.0,220.0,-13.807,3.156,-8.859,25.167
3175.5,2.991,0.794,-33.409,3.386,9.537,5.127,35.147,4.346,-24.414,-2.578,0.0,36.7,36.7,9.858,3.338,-14.498,-11.847,-15.743,-13.186,-3.03,27.725,0.0,221.24,,231.0,220.0,-13.839,3.153,-8.859,25.168
3176.0,2.991,0.794,-33.409,3.386,9.537,5.145,35.144,4.345,-24.416,-2.602,0.0,36.702,36.732,9.858,3.338,-14.608,-11.81,-15.689,-13.151,-3.031,27.726,0.0,221.24,,231.0,220.0,-13.819,3.15,-8.854,25.154
3176.5,2.991,0.794,-33.409,3.386,9.537,5.145,35.144,4.345,-24.416,-2.602,0.0,36.7,36.7,9.858,3.338,-14.468,-11.835,-15.702,-13.173,-3.031,27.726,0.0,221.14,,230.0,220.0,-13.814,3.148,-8.839,25.187
3177.0,3.216,0.87,-34.067,3.409,9.562,5.145,35.144,4.345,-24.416,-2.602,0.0,36.7,36.7,9.648,3.313,-14.399,-11.837,-15.671,-13.136,-3.031,27.726,0.0,221.14,,230.0,220.0,-13.794,3.145,-8.86,25.217
3177.5,3.216,0.87,-34.067,3.409,9.562,5.145,35.144,4.345,-24.416,-2.602,0.0,36.7,36.7,9.648,3.313,-14.561,-11.855,-15.773,-13.18,-3.031,27.726,0.0,221.14,,229.0,220.0,-13.761,3.146,-8.865,25.215
3178.0,3.216,0.87,-34.067,3.409,9.562,5.145,35.144,4.345,-24.416,-2.602,0.0,36.7,36.7,9.648,3.313,-14.481,-11.858,-15.73,-13.183,-3.031,27.726,0.0,221.14,,229.0,220.0,-13.842,3.147,-8.876,25.201
3178.5,3.216,0.87,-34.067,3.409,9.562,5.145,35.144,4.345,-24.416,-2.602,0.0,36.7,36.7,9.648,3.313,-14.486,-11.862,-15.734,-13.166,-3.031,27.726,0.0,219.24,,229.0,220.0,-13.813,3.148,-8.88,25.185
3179.0,3.216,0.87,-34.067,3.409,9.562,5.127,35.153,4.322,-24.443,-2.589,0.0,36.703,36.763,9.648,3.313,-14.38,-11.842,-15.576,-13.154,-3.042,27.725,0.0,219.24,,229.0,220.0,-13.812,3.15,-8.881,25.201
3179.5,3.216,0.87,-34.067,3.409,9.562,5.127,35.153,4.322,-24.443,-2.589,0.0,36.7,36.8,9.648,3.313,-14.5,-11.833,-15.658,-13.151,-3.042,27.725,0.0,219.54,,229.0,220.0,-13.738,3.151,-8.88,25.187
3180.0,3.566,0.847,-35.209,3.414,9.619,5.127,35.153,4.322,-24.443,-2.589,0.0,36.7,36.8,9.588,3.286,-14.464,-11.847,-15.708,-13.167,-3.042,27.725,0.0,219.54,,229.0,220.0,-13.786,3.152,-8.874,25.163
3180.5,3.566,0.847,-35.209,3.414,9.619,5.127,35.153,4.322,-24.443,-2.589,0.0,36.7,36.8,9.588,3.286,-14.491,-11.846,-15.734,-13.166,-3.042,27.725,0.0,219.34,,229.0,220.0,-13.797,3.159,-8.858,25.325
3181.0,3.566,0.847,-35.209,3.414,9.619,5.127,35.153,4.322,-24.443,-2.589,0.0,36.7,36.8,9.588,3.286,-14.591,-11.829,-15.778,-13.159,-3.042,27.725,0.0,219.34,,229.0,220.0,-13.809,3.165,-8.858,25.357
3181.5,3.566,0.847,-35.209,3.414,9.619,5.127,35.153,4.322,-24.443,-2.589,0.0,36.7,36.8,9.588,3.286,-14.512,-11.835,-15.751,-13.189,-3.042,27.725,0.0,218.44,,230.0,220.0,-13.839,3.172,-8.868,25.352
3182.0,3.566,0.847,-35.209,3.414,9.619,5.157,35.142,4.338,-24.426,-2.608,0.0,36.72,36.714,9.588,3.286,-14.523,-11.855,-15.76,-13.182,-3.052,27.708,0.0,218.44,,230.0,220.0,-13.822,3.178,-8.855,25.337
3182.5,3.566,0.847,-35.209,3.414,9.619,5.157,35.142,4.338,-24.426,-2.608,0.0,36.7,36.7,9.588,3.286,-14.464,-11.852,-15.692,-13.172,-3.052,27.708,0.0,218.04,,231.0,220.0,-13.83,3.185,-8.866,25.307
3183.0,3.566,0.847,-35.209,3.414,9.619,5.157,35.142,4.338,-24.426,-2.608,0.0,36.7,36.7,9.588,3.286,-14.556,-11.832,-15.775,-13.203,-3.052,27.708,0.0,218.04,,231.0,220.0,-13.795,3.191,-8.869,25.305
3183.5,2.922,0.738,-34.328,3.377,9.531,5.157,35.142,4.338,-24.426,-2.608,0.0,36.7,36.7,9.803,3.408,-14.478,-11.835,-15.739,-13.187,-3.052,27.708,0.0,218.54,,232.0,220.0,-13.842,3.197,-8.87,25.3
3184.0,2.922,0.738,-34.328,3.377,9.531,5.157,35.142,4.338,-24.426,-2.608,0.0,36.7,36.7,9.803,3.408,-14.581,-11.827,-15.707,-13.151,-3.052,27.708,0.0,218.54,,232.0,220.0,-13.81,3.193,-8.876,25.278
3184.5,2.922,0.738,-34.328,3.377,9.531,5.157,35.142,4.338,-24.426,-2.608,0.0,36.7,36.7,9.803,3.408,-14.499,-11.857,-15.737,-13.177,-3.052,27.708,0.0,220.24,,232.0,220.0,-13.816,3.188,-8.872,25.261
3185.0,2.922,0.738,-34.328,3.377,9.531,5.157,35.142,4.338,-24.426,-2.608,0.0,36.7,36.7,9.803,3.408,-14.414,-11.825,-15.668,-13.147,-3.052,27.708,0.0,220.24,,232.0,220.0,-13.817,3.184,-8.895,25.242
3185.5,2.922,0.738,-34.328,3.377,9.531,5.19,35.138,4.338,-24.428,-2.61,0.0,36.733,36.829,9.803,3.408,-14.494,-11.841,-15.727,-13.165,-3.049,27.712,0.0,219.54,,232.0,220.0,-13.763,3.179,-8.885,25.238
3186.0,2.922,0.738,-34.328,3.377,9.531,5.19,35.138,4.338,-24.428,-2.61,0.0,36.7,36.8,9.803,3.408,-14.595,-11.819,-15.697,-13.139,-3.049,27.712,0.0,219.54,,232.0,220.0,-13.807,3.175,-8.863,25.178
3186.5,3.293,0.763,-35.209,3.357,9.551,5.19,35.138,4.338,-24.428,-2.61,0.0,36.7,36.8,9.576,3.377,-14.497,-11.85,-15.744,-13.177,-3.049,27.712,0.0,219.54,,232.0,220.0,-13.812,3.171,-8.879,25.14
3187.0,3.293,0.763,-35.209,3.357,9.551,5.19,35.138,4.338,-24.428,-2.61,0.0,36.7,36.8,9.576,3.377,-14.52,-11.79,-15.649,-13.125,-3.049,27.712,0.0,219.54,,232.0,220.0,-13.817,3.173,-8.879,25.107
3187.5,3.293,0.763,-35.209,3.357,9.551,5.19,35.138,4.338,-24.428,-2.61,0.0,36.7,36.8,9.576,3.377,-14.532,-11.83,-15.756,-13.185,-3.049,27.712,0.0,219.34,,232.0,220.0,-13.771,3.175,-8.886,25.06
3188.0,3.293,0.763,-35.209,3.357,9.551,5.19,35.138,4.338,-24.428,-2.61,0.0,36.7,36.8,9.576,3.377,-14.466,-11.82,-15.701,-13.161,-3.049,27.712,0.0,219.34,,232.0,220.0,-13.826,3.177,-8.882,25.081
3188.5,3.293,0.763,-35.209,3.357,9.551,5.137,35.156,4.332,-24.408,-2.591,0.0,36.749,36.715,9.576,3.377,-14.54,-11.828,-15.713,-13.116,-3.053,27.719,0.0,221.14,,231.0,220.0,-13.787,3.179,-8.872,25.062
3189.0,3.293,0.763,-35.209,3.357,9.551,5.137,35.156,4.332,-24.408,-2.591,0.0,36.7,36.7,9.576,3.377,-14.454,-11.846,-15.731,-13.167,-3.053,27.719,0.0,221.14,,231.0,220.0,-13.799,3.181,-8.865,25.05
3189.5,3.293,0.763,-35.209,3.357,9.551,5.137,35.156,4.332,-24.408,-2.591,0.0,36.7,36.7,9.576,3.377,-14.529,-11.838,-15.735,-13.169,-3.053,27.719,0.0,220.94,,231.0,220.0,-13.8,3.183,-8.88,25.02
3190.0,2.835,0.738,-34.504,3.453,9.567,5.137,35.156,4.332,-24.408,-2.591,0.0,36.7,36.7,9.635,3.248,-14.425,-11.824,-15.684,-13.164,-3.053,27.719,0.0,220.94,,231.0,220.0,-13.818,3.184,-8.878,25.097
3190.5,2.835,0.738,-34.504,3.453,9.567,5.137,35.156,4.332,-24.408,-2.591,0.0,36.7,36.7,9.635,3.248,-14.557,-11.847,-15.726,-13.142,-3.053,27.719,0.0,220.94,,231.0,220.0,-13.774,3.179,-8.872,25.183
3191.0,2.835,0.738,-34.504,3.453,9.567,5.137,35.156,4.332,-24.408,-2.591,0.0,36.7,36.7,9.635,3.248,-14.464,-11.822,-15.75,-13.169,-3.053,27.719,0.0,220.94,,231.0,220.0,-13.818,3.173,-8.881,25.177
3191.5,2.835,0.738,-34.504,3.453,9.567,5.137,35.156,4.332,-24.408,-2.591,0.0,36.7,36.7,9.635,3.248,-14.574,-11.793,-15.665,-13.138,-3.053,27.719,0.0,219.64,,231.0,220.0,-13.801,3.168,-8.871,25.16
3192.0,2.835,0.738,-34.504,3.453,9.567,5.125,35.165,4.339,-24.407,-2.598,0.0,36.769,36.911,9.635,3.248,-14.532,-11.834,-15.744,-13.164,-3.055,27.719,0.0,219.64,,231.0,220.0,-13.793,3.162,-8.887,25.134
3192.5,2.835,0.738,-34.504,3.453,9.567,5.125,35.165,4.339,-24.407,-2.598,0.0,36.8,36.9,9.635,3.248,-14.412,-11.815,-15.679,-13.143,-3.055,27.719,0.0,220.14,,231.0,220.0,-13.819,3.157,-8.864,25.088
3193.0,2.75,0.73,-34.421,3.42,9.546,5.125,35.165,4.339,-24.407,-2.598,0.0,36.8,36.9,9.647,3.406,-14.475,-11.834,-15.713,-13.167,-3.055,27.719,0.0,220.14,,231.0,220.0,-13.762,3.151,-8.877,25.071
3193.5,2.75,0.73,-34.421,3.42,9.546,5.125,35.165,4.339,-24.407,-2.598,0.0,36.8,36.9,9.647,3.406,-14.562,-11.793,-15.632,-13.111,-3.055,27.719,0.0,220.34,,231.0,220.0,-13.797,3.145,-8.854,25.058
