t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3194.0,2.75,0.73,-34.421,3.42,9.546,5.125,35.165,4.339,-24.407,-2.598,0.0,36.8,36.9,9.647,3.406,-14.516,-11.851,-15.742,-13.174,-3.055,27.719,0.0,220.34,,231.0,220.0,-13.774,3.138,-8.88,25.009
3194.5,2.75,0.73,-34.421,3.42,9.546,5.125,35.165,4.339,-24.407,-2.598,0.0,36.8,36.9,9.647,3.406,-14.423,-11.831,-15.674,-13.168,-3.055,27.719,0.0,220.24,,231.0,220.0,-13.821,3.132,-8.86,25.053
3195.0,2.75,0.73,-34.421,3.42,9.546,5.113,35.167,4.325,-24.409,-2.598,0.0,36.779,36.851,9.647,3.406,-14.532,-11.832,-15.747,-13.166,-3.057,27.717,0.0,220.24,,231.0,220.0,-13.774,3.126,-8.882,25.118
3195.5,2.75,0.73,-34.421,3.42,9.546,5.113,35.167,4.325,-24.409,-2.598,0.0,36.8,36.9,9.647,3.406,-14.438,-11.833,-15.701,-13.151,-3.057,27.717,0.0,219.94,,231.0,220.0,-13.819,3.12,-8.884,25.095
3196.0,2.75,0.73,-34.421,3.42,9.546,5.113,35.167,4.325,-24.409,-2.598,0.0,36.8,36.9,9.647,3.406,-14.515,-11.799,-15.637,-13.12,-3.057,27.717,0.0,219.94,,231.0,220.0,-13.781,3.114,-8.861,25.089
3196.5,3.467,0.839,-35.209,3.349,9.651,5.113,35.167,4.325,-24.409,-2.598,0.0,36.8,36.9,9.567,3.477,-14.439,-11.83,-15.662,-13.168,-3.057,27.717,0.0,219.84,,231.0,220.0,-13.768,3.108,-8.857,25.086
3197.0,3.467,0.839,-35.209,3.349,9.651,5.113,35.167,4.325,-24.409,-2.598,0.0,36.8,36.9,9.567,3.477,-14.532,-11.818,-15.73,-13.169,-3.057,27.717,0.0,219.84,,231.0,220.0,-13.775,3.113,-8.851,25.07
3197.5,3.467,0.839,-35.209,3.349,9.651,5.113,35.167,4.325,-24.409,-2.598,0.0,36.8,36.9,9.567,3.477,-14.422,-11.822,-15.693,-13.149,-3.057,27.717,0.0,220.04,,231.0,220.0,-13.812,3.119,-8.864,25.054
3198.0,3.467,0.839,-35.209,3.349,9.651,5.113,35.167,4.325,-24.409,-2.598,0.0,36.8,36.9,9.567,3.477,-14.561,-11.792,-15.627,-13.138,-3.057,27.717,0.0,220.04,,231.0,220.0,-13.772,3.125,-8.854,25.057
3198.5,3.467,0.839,-35.209,3.349,9.651,5.152,35.17,4.352,-24.396,-2.592,0.0,36.797,36.833,9.567,3.477,-14.447,-11.815,-15.714,-13.162,-3.055,27.724,0.0,219.74,,231.0,220.0,-13.779,3.131,-8.848,25.063
3199.0,3.467,0.839,-35.209,3.349,9.651,5.152,35.17,4.352,-24.396,-2.592,0.0,36.8,36.8,9.567,3.477,-14.408,-11.809,-15.645,-13.126,-3.055,27.724,0.0,219.74,,231.0,220.0,-13.784,3.136,-8.851,25.002
3199.5,3.128,0.743,-35.209,3.405,9.627,5.152,35.17,4.352,-24.396,-2.592,0.0,36.8,36.8,9.58,3.352,-14.524,-11.813,-15.728,-13.153,-3.055,27.724,0.0,220.14,,231.0,220.0,-13.747,3.141,-8.857,25.015
3200.0,3.128,0.743,-35.209,3.405,9.627,5.152,35.17,4.352,-24.396,-2.592,0.0,36.8,36.8,9.58,3.352,-14.506,-11.794,-15.609,-13.09,-3.055,27.724,0.0,220.14,,231.0,220.0,-13.804,3.141,-8.848,25.078
3200.5,3.128,0.743,-35.209,3.405,9.627,5.152,35.17,4.352,-24.396,-2.592,0.0,36.8,36.8,9.58,3.352,-14.431,-11.805,-15.665,-13.125,-3.055,27.724,0.0,219.94,,231.0,220.0,-13.75,3.141,-8.853,25.225
3201.0,3.128,0.743,-35.209,3.405,9.627,5.152,35.17,4.352,-24.396,-2.592,0.0,36.8,36.8,9.58,3.352,-14.425,-11.804,-15.623,-13.148,-3.055,27.724,0.0,219.94,,231.0,220.0,-13.756,3.141,-8.842,25.262
3201.5,3.128,0.743,-35.209,3.405,9.627,5.177,35.184,4.328,-24.404,-2.601,0.0,36.812,36.881,9.58,3.352,-14.506,-11.807,-15.69,-13.149,-3.066,27.717,0.0,219.84,,231.0,220.0,-13.75,3.141,-8.857,25.266
3202.0,3.128,0.743,-35.209,3.405,9.627,5.177,35.184,4.328,-24.404,-2.601,0.0,36.8,36.9,9.58,3.352,-14.503,-11.802,-15.74,-13.151,-3.066,27.717,0.0,219.84,,231.0,220.0,-13.788,3.14,-8.845,25.357
3202.5,3.191,0.831,-33.741,3.383,9.613,5.177,35.184,4.328,-24.404,-2.601,0.0,36.8,36.9,9.853,3.273,-14.566,-11.784,-15.664,-13.134,-3.066,27.717,0.0,219.64,,231.0,220.0,-13.799,3.14,-8.829,25.418
3203.0,3.191,0.831,-33.741,3.383,9.613,5.177,35.184,4.328,-24.404,-2.601,0.0,36.8,36.9,9.853,3.273,-14.518,-11.735,-15.58,-13.07,-3.066,27.717,0.0,219.64,,231.0,220.0,-13.787,3.141,-8.857,25.392
3203.5,3.191,0.831,-33.741,3.383,9.613,5.177,35.184,4.328,-24.404,-2.601,0.0,36.8,36.9,9.853,3.273,-14.404,-11.821,-15.666,-13.125,-3.066,27.717,0.0,220.34,,231.0,220.0,-13.726,3.142,-8.839,25.404
3204.0,3.191,0.831,-33.741,3.383,9.613,5.177,35.184,4.328,-24.404,-2.601,0.0,36.8,36.9,9.853,3.273,-14.439,-11.798,-15.675,-13.141,-3.066,27.717,0.0,220.34,,231.0,220.0,-13.754,3.143,-8.842,25.395
3204.5,3.191,0.831,-33.741,3.383,9.613,5.177,35.184,4.328,-24.404,-2.601,0.0,36.8,36.9,9.853,3.273,-14.533,-11.789,-15.731,-13.14,-3.066,27.717,0.0,220.14,,231.0,220.0,-13.763,3.143,-8.84,25.343
3205.0,3.191,0.831,-33.741,3.383,9.613,5.156,35.182,4.315,-24.384,-2.623,0.0,36.824,36.886,9.853,3.273,-14.542,-11.803,-15.709,-13.152,-3.056,27.715,0.0,220.14,,231.0,220.0,-13.798,3.144,-8.822,25.341
3205.5,3.191,0.831,-33.741,3.383,9.613,5.156,35.182,4.315,-24.384,-2.623,0.0,36.8,36.9,9.853,3.273,-14.516,-11.755,-15.601,-13.081,-3.056,27.715,0.0,219.94,,231.0,220.0,-13.801,3.145,-8.828,25.304
3206.0,3.425,0.9,-33.447,3.412,9.533,5.156,35.182,4.315,-24.384,-2.623,0.0,36.8,36.9,9.857,3.274,-14.292,-11.787,-15.609,-13.076,-3.056,27.715,0.0,219.94,,231.0,220.0,-13.738,3.146,-8.837,25.243
3206.5,3.425,0.9,-33.447,3.412,9.533,5.156,35.182,4.315,-24.384,-2.623,0.0,36.8,36.9,9.857,3.274,-14.356,-11.798,-15.588,-13.114,-3.056,27.715,0.0,220.14,,231.0,220.0,-13.691,3.15,-8.834,25.203
3207.0,3.425,0.9,-33.447,3.412,9.533,5.156,35.182,4.315,-24.384,-2.623,0.0,36.8,36.9,9.857,3.274,-14.484,-11.793,-15.691,-13.149,-3.056,27.715,0.0,220.14,,231.0,220.0,-13.714,3.155,-8.845,25.218
3207.5,3.425,0.9,-33.447,3.412,9.533,5.156,35.182,4.315,-24.384,-2.623,0.0,36.8,36.9,9.857,3.274,-14.53,-11.808,-15.675,-13.151,-3.056,27.715,0.0,220.14,,231.0,220.0,-13.779,3.159,-8.82,25.21
3208.0,3.425,0.9,-33.447,3.412,9.533,5.14,35.183,4.327,-24.371,-2.609,0.0,36.842,36.991,9.857,3.274,-14.497,-11.815,-15.725,-13.149,-3.06,27.709,0.0,220.14,,231.0,220.0,-13.791,3.164,-8.837,25.225
3208.5,3.425,0.9,-33.447,3.412,9.533,5.14,35.183,4.327,-24.371,-2.609,0.0,36.8,37.0,9.857,3.274,-14.535,-11.762,-15.656,-13.115,-3.06,27.709,0.0,220.04,,231.0,220.0,-13.796,3.168,-8.82,25.197
3209.0,3.116,0.781,-34.979,3.364,9.555,5.14,35.183,4.327,-24.371,-2.609,0.0,36.8,37.0,9.648,3.457,-14.505,-11.83,-15.717,-13.15,-3.06,27.709,0.0,220.04,,231.0,220.0,-13.767,3.172,-8.832,25.195
3209.5,3.116,0.781,-34.979,3.364,9.555,5.14,35.183,4.327,-24.371,-2.609,0.0,36.8,37.0,9.648,3.457,-14.38,-11.789,-15.653,-13.151,-3.06,27.709,0.0,220.64,,231.0,220.0,-13.8,3.171,-8.837,25.15
3210.0,3.116,0.781,-34.979,3.364,9.555,5.14,35.183,4.327,-24.371,-2.609,0.0,36.8,37.0,9.648,3.457,-14.516,-11.773,-15.601,-13.101,-3.06,27.709,0.0,220.64,,231.0,220.0,-13.743,3.17,-8.835,25.139
3210.5,3.116,0.781,-34.979,3.364,9.555,5.14,35.183,4.327,-24.371,-2.609,0.0,36.8,37.0,9.648,3.457,-14.531,-11.799,-15.745,-13.138,-3.06,27.709,0.0,220.54,,231.0,220.0,-13.748,3.169,-8.838,25.125
3211.0,3.116,0.781,-34.979,3.364,9.555,5.11,35.188,4.329,-24.379,-2.604,0.0,36.845,36.958,9.648,3.457,-14.508,-11.781,-15.734,-13.16,-3.061,27.711,0.0,220.54,,231.0,220.0,-13.803,3.169,-8.839,25.128
3211.5,3.116,0.781,-34.979,3.364,9.555,5.11,35.188,4.329,-24.379,-2.604,0.0,36.8,37.0,9.648,3.457,-14.393,-11.744,-15.536,-13.079,-3.061,27.711,0.0,220.54,,231.0,220.0,-13.796,3.168,-8.832,25.1
3212.0,3.116,0.781,-34.979,3.364,9.555,5.11,35.188,4.329,-24.379,-2.604,0.0,36.8,37.0,9.648,3.457,-14.487,-11.806,-15.611,-13.138,-3.061,27.711,0.0,220.54,,231.0,220.0,-13.688,3.167,-8.841,25.065
3212.5,3.843,0.872,-35.209,3.349,9.603,5.11,35.188,4.329,-24.379,-2.604,0.0,36.8,37.0,9.634,3.386,-14.407,-11.789,-15.653,-13.144,-3.061,27.711,0.0,220.44,,231.0,220.0,-13.76,3.166,-8.85,25.056
3213.0,3.843,0.872,-35.209,3.349,9.603,5.11,35.188,4.329,-24.379,-2.604,0.0,36.8,37.0,9.634,3.386,-14.527,-11.796,-15.722,-13.126,-3.061,27.711,0.0,220.44,,231.0,220.0,-13.748,3.177,-8.845,25.061
3213.5,3.843,0.872,-35.209,3.349,9.603,5.11,35.188,4.329,-24.379,-2.604,0.0,36.8,37.0,9.634,3.386,-14.518,-11.771,-15.748,-13.142,-3.061,27.711,0.0,221.54,,230.0,220.0,-13.793,3.188,-8.835,25.041
3214.0,3.843,0.872,-35.209,3.349,9.603,5.11,35.188,4.329,-24.379,-2.604,0.0,36.8,37.0,9.634,3.386,-14.551,-11.773,-15.687,-13.078,-3.061,27.711,0.0,221.54,,230.0,220.0,-13.795,3.199,-8.836,25.048
3214.5,3.843,0.872,-35.209,3.349,9.603,5.123,35.187,4.337,-24.399,-2.617,0.0,36.851,37.011,9.634,3.386,-14.363,-11.763,-15.572,-13.09,-3.07,27.707,0.0,221.84,,229.0,220.0,-13.772,3.209,-8.858,25.038
3215.0,3.843,0.872,-35.209,3.349,9.603,5.123,35.187,4.337,-24.399,-2.617,0.0,36.9,37.0,9.634,3.386,-14.516,-11.787,-15.712,-13.125,-3.07,27.707,0.0,221.84,,229.0,220.0,-13.697,3.22,-8.855,24.994
3215.5,2.774,0.694,-34.851,3.426,9.598,5.123,35.187,4.337,-24.399,-2.617,0.0,36.9,37.0,9.596,3.263,-14.48,-11.801,-15.712,-13.105,-3.07,27.707,0.0,221.24,,228.0,220.0,-13.785,3.23,-8.85,24.977
3216.0,2.774,0.694,-34.851,3.426,9.598,5.123,35.187,4.337,-24.399,-2.617,0.0,36.9,37.0,9.596,3.263,-14.39,-11.792,-15.664,-13.124,-3.07,27.707,0.0,221.24,,228.0,220.0,-13.775,3.222,-8.846,24.962
3216.5,2.774,0.694,-34.851,3.426,9.598,5.123,35.187,4.337,-24.399,-2.617,0.0,36.9,37.0,9.596,3.263,-14.524,-11.795,-15.739,-13.135,-3.07,27.707,0.0,220.64,,228.0,220.0,-13.742,3.215,-8.853,25.282
3217.0,2.774,0.694,-34.851,3.426,9.598,5.123,35.187,4.337,-24.399,-2.617,0.0,36.9,37.0,9.596,3.263,-14.481,-11.784,-15.71,-13.143,-3.07,27.707,0.0,220.64,,228.0,220.0,-13.798,3.208,-8.863,25.315
3217.5,2.774,0.694,-34.851,3.426,9.598,5.14,35.193,4.322,-24.371,-2.61,0.0,36.861,36.948,9.596,3.263,-14.556,-11.782,-15.687,-13.107,-3.063,27.705,0.0,218.74,,229.0,220.0,-13.779,3.201,-8.851,25.296
3218.0,2.774,0.694,-34.851,3.426,9.598,5.14,35.193,4.322,-24.371,-2.61,0.0,36.9,36.9,9.596,3.263,-14.365,-11.763,-15.57,-13.085,-3.063,27.705,0.0,218.74,,229.0,220.0,-13.783,3.194,-8.854,25.242
3218.5,2.774,0.694,-34.851,3.426,9.598,5.14,35.193,4.322,-24.371,-2.61,0.0,36.9,36.9,9.596,3.263,-14.505,-11.788,-15.708,-13.108,-3.063,27.705,0.0,218.34,,230.0,220.0,-13.696,3.187,-8.878,25.214
3219.0,3.714,0.892,-35.209,3.33,9.599,5.14,35.193,4.322,-24.371,-2.61,0.0,36.9,36.9,9.64,3.536,-14.421,-11.785,-15.647,-13.117,-3.063,27.705,0.0,218.34,,230.0,220.0,-13.777,3.18,-8.87,25.182
3219.5,3.714,0.892,-35.209,3.33,9.599,5.14,35.193,4.322,-24.371,-2.61,0.0,36.9,36.9,9.64,3.536,-14.51,-11.77,-15.651,-13.102,-3.063,27.705,0.0,218.74,,231.0,220.0,-13.742,3.189,-8.858,25.255
3220.0,3.714,0.892,-35.209,3.33,9.599,5.14,35.193,4.322,-24.371,-2.61,0.0,36.9,36.9,9.64,3.536,-14.469,-11.794,-15.709,-13.137,-3.063,27.705,0.0,218.74,,231.0,220.0,-13.758,3.197,-8.852,25.366
3220.5,3.714,0.892,-35.209,3.33,9.599,5.14,35.193,4.322,-24.371,-2.61,0.0,36.9,36.9,9.64,3.536,-14.426,-11.764,-15.618,-13.107,-3.063,27.705,0.0,219.24,,231.0,220.0,-13.777,3.206,-8.867,25.717
3221.0,3.714,0.892,-35.209,3.33,9.599,5.161,35.183,4.346,-24.398,-2.605,0.0,36.867,36.969,9.64,3.536,-14.481,-11.803,-15.72,-13.11,-3.062,27.71,0.0,219.24,,231.0,220.0,-13.729,3.214,-8.875,25.935
3221.5,3.714,0.892,-35.209,3.33,9.599,5.161,35.183,4.346,-24.398,-2.605,0.0,36.9,37.0,9.64,3.536,-14.522,-11.777,-15.633,-13.107,-3.062,27.71,0.0,218.94,,232.0,220.0,-13.778,3.222,-8.866,26.023
3222.0,3.579,0.853,-35.209,3.366,9.592,5.161,35.183,4.346,-24.398,-2.605,0.0,36.9,37.0,9.652,3.469,-14.476,-11.797,-15.7,-13.15,-3.062,27.71,0.0,218.94,,232.0,220.0,-13.76,3.231,-8.869,25.937
3222.5,3.579,0.853,-35.209,3.366,9.592,5.161,35.183,4.346,-24.398,-2.605,0.0,36.9,37.0,9.652,3.469,-14.491,-11.767,-15.644,-13.129,-3.062,27.71,0.0,218.74,,233.0,220.0,-13.781,3.236,-8.858,25.904
3223.0,3.579,0.853,-35.209,3.366,9.592,5.161,35.183,4.346,-24.398,-2.605,0.0,36.9,37.0,9.652,3.469,-14.5,-11.791,-15.716,-13.138,-3.062,27.71,0.0,218.74,,233.0,220.0,-13.758,3.242,-8.848,25.841
3223.5,3.579,0.853,-35.209,3.366,9.592,5.161,35.183,4.346,-24.398,-2.605,0.0,36.9,37.0,9.652,3.469,-14.404,-11.781,-15.66,-13.136,-3.062,27.71,0.0,221.94,,232.0,220.0,-13.786,3.247,-8.865,25.789
3224.0,3.579,0.853,-35.209,3.366,9.592,5.143,35.186,4.315,-24.383,-2.594,0.0,36.875,36.944,9.652,3.469,-14.543,-11.803,-15.674,-13.089,-3.059,27.704,0.0,221.94,,232.0,220.0,-13.745,3.253,-8.854,25.674
3224.5,3.579,0.853,-35.209,3.366,9.592,5.143,35.186,4.315,-24.383,-2.594,0.0,36.9,36.9,9.652,3.469,-14.459,-11.792,-15.696,-13.147,-3.059,27.704,0.0,222.24,,231.0,220.0,-13.777,3.258,-8.862,25.559
3225.0,3.579,0.853,-35.209,3.366,9.592,5.143,35.186,4.315,-24.383,-2.594,0.0,36.9,36.9,9.652,3.469,-14.505,-11.797,-15.713,-13.117,-3.059,27.704,0.0,222.24,,231.0,220.0,-13.774,3.263,-8.849,25.526
3225.5,2.772,0.741,-33.829,3.364,9.527,5.143,35.186,4.315,-24.383,-2.594,0.0,36.9,36.9,9.856,3.394,-14.45,-11.798,-15.669,-13.134,-3.059,27.704,0.0,222.64,,230.0,220.0,-13.783,3.269,-8.858,25.447
3226.0,2.772,0.741,-33.829,3.364,9.527,5.143,35.186,4.315,-24.383,-2.594,0.0,36.9,36.9,9.856,3.394,-14.516,-11.794,-15.676,-13.103,-3.059,27.704,0.0,222.64,,230.0,220.0,-13.763,3.26,-8.874,25.36
3226.5,2.772,0.741,-33.829,3.364,9.527,5.143,35.186,4.315,-24.383,-2.594,0.0,36.9,36.9,9.856,3.394,-14.444,-11.792,-15.7,-13.133,-3.059,27.704,0.0,221.54,,229.0,220.0,-13.772,3.252,-8.862,25.304
3227.0,2.772,0.741,-33.829,3.364,9.527,5.143,35.186,4.315,-24.383,-2.594,0.0,36.9,36.9,9.856,3.394,-14.426,-11.767,-15.619,-13.113,-3.059,27.704,0.0,221.54,,229.0,220.0,-13.767,3.245,-8.86,25.256
3227.5,2.772,0.741,-33.829,3.364,9.527,5.123,35.186,4.323,-24.387,-2.614,0.0,36.873,36.907,9.856,3.394,-14.502,-11.799,-15.71,-13.139,-3.067,27.692,0.0,221.04,,228.0,220.0,-13.731,3.237,-8.848,25.206
3228.0,2.772,0.741,-33.829,3.364,9.527,5.123,35.186,4.323,-24.387,-2.614,0.0,36.9,36.9,9.856,3.394,-14.408,-11.779,-15.646,-13.125,-3.067,27.692,0.0,221.04,,228.0,220.0,-13.788,3.229,-8.886,25.19
3228.5,3.01,0.83,-34.099,3.393,9.554,5.123,35.186,4.323,-24.387,-2.614,0.0,36.9,36.9,9.701,3.364,-14.448,-11.787,-15.691,-13.132,-3.067,27.692,0.0,221.24,,227.0,220.0,-13.739,3.222,-8.884,25.177
3229.0,3.01,0.83,-34.099,3.393,9.554,5.123,35.186,4.323,-24.387,-2.614,0.0,36.9,36.9,9.701,3.364,-14.422,-11.778,-15.613,-13.102,-3.067,27.692,0.0,221.24,,227.0,220.0,-13.765,3.218,-8.886,25.298
3229.5,3.01,0.83,-34.099,3.393,9.554,5.123,35.186,4.323,-24.387,-2.614,0.0,36.9,36.9,9.701,3.364,-14.49,-11.785,-15.712,-13.122,-3.067,27.692,0.0,218.14,,228.0,220.0,-13.728,3.215,-8.873,25.341
3230.0,3.01,0.83,-34.099,3.393,9.554,5.123,35.186,4.323,-24.387,-2.614,0.0,36.9,36.9,9.701,3.364,-14.408,-11.782,-15.663,-13.121,-3.067,27.692,0.0,218.14,,228.0,220.0,-13.777,3.212,-8.865,25.443
3230.5,3.01,0.83,-34.099,3.393,9.554,5.131,35.184,4.319,-24.388,-2.611,0.0,36.873,36.886,9.701,3.364,-14.519,-11.777,-15.659,-13.114,-3.066,27.695,0.0,217.64,,229.0,220.0,-13.743,3.208,-8.878,25.498
3231.0,3.01,0.83,-34.099,3.393,9.554,5.131,35.184,4.319,-24.388,-2.611,0.0,36.9,36.9,9.701,3.364,-14.434,-11.798,-15.667,-13.122,-3.066,27.695,0.0,217.64,,229.0,220.0,-13.767,3.205,-8.871,25.579
3231.5,3.505,0.852,-35.209,3.384,9.59,5.131,35.184,4.319,-24.388,-2.611,0.0,36.9,36.9,9.498,3.428,-14.468,-11.75,-15.61,-13.107,-3.066,27.695,0.0,217.34,,230.0,220.0,-13.755,3.202,-8.884,25.528
3232.0,3.505,0.852,-35.209,3.384,9.59,5.131,35.184,4.319,-24.388,-2.611,0.0,36.9,36.9,9.498,3.428,-14.408,-11.783,-15.659,-13.12,-3.066,27.695,0.0,217.34,,230.0,220.0,-13.734,3.207,-8.873,25.507
3232.5,3.505,0.852,-35.209,3.384,9.59,5.131,35.184,4.319,-24.388,-2.611,0.0,36.9,36.9,9.498,3.428,-14.516,-11.774,-15.712,-13.093,-3.066,27.695,0.0,217.94,,231.0,220.0,-13.742,3.212,-8.864,25.478
3233.0,3.505,0.852,-35.209,3.384,9.59,5.131,35.184,4.319,-24.388,-2.611,0.0,36.9,36.9,9.498,3.428,-14.44,-11.799,-15.668,-13.128,-3.066,27.695,0.0,217.94,,231.0,220.0,-13.774,3.216,-8.877,25.443
3233.5,3.505,0.852,-35.209,3.384,9.59,5.131,35.184,4.319,-24.388,-2.611,0.0,36.9,36.9,9.498,3.428,-14.516,-11.762,-15.602,-13.092,-3.066,27.695,0.0,219.44,,231.0,220.0,-13.759,3.221,-8.861,25.505
3234.0,3.505,0.852,-35.209,3.384,9.59,5.119,35.193,4.333,-24.388,-2.613,0.0,36.878,36.918,9.498,3.428,-14.503,-11.784,-15.72,-13.14,-3.057,27.698,0.0,219.44,,231.0,220.0,-13.743,3.226,-8.876,25.531
3234.5,3.505,0.852,-35.209,3.384,9.59,5.119,35.193,4.333,-24.388,-2.613,0.0,36.9,36.9,9.498,3.428,-14.41,-11.805,-15.649,-13.134,-3.057,27.698,0.0,219.14,,231.0,220.0,-13.787,3.23,-8.868,25.756
3235.0,2.792,0.742,-33.719,3.407,9.568,5.119,35.193,4.333,-24.388,-2.613,0.0,36.9,36.9,9.762,3.202,-14.523,-11.779,-15.699,-13.053,-3.057,27.698,0.0,219.14,,231.0,220.0,-13.749,3.235,-8.868,25.758
3235.5,2.792,0.742,-33.719,3.407,9.568,5.119,35.193,4.333,-24.388,-2.613,0.0,36.9,36.9,9.762,3.202,-14.435,-11.803,-15.671,-13.137,-3.057,27.698,0.0,218.94,,232.0,220.0,-13.763,3.228,-8.857,25.681
3236.0,2.792,0.742,-33.719,3.407,9.568,5.119,35.193,4.333,-24.388,-2.613,0.0,36.9,36.9,9.762,3.202,-14.481,-11.788,-15.687,-13.146,-3.057,27.698,0.0,218.94,,232.0,220.0,-13.762,3.22,-8.872,25.607
3236.5,2.792,0.742,-33.719,3.407,9.568,5.119,35.193,4.333,-24.388,-2.613,0.0,36.9,36.9,9.762,3.202,-14.389,-11.789,-15.644,-13.129,-3.057,27.698,0.0,221.04,,231.0,220.0,-13.775,3.213,-8.881,25.548
3237.0,2.792,0.742,-33.719,3.407,9.568,5.123,35.196,4.333,-24.403,-2.596,0.0,36.875,36.884,9.762,3.202,-14.505,-11.759,-15.625,-13.074,-3.05,27.697,0.0,221.04,,231.0,220.0,-13.738,3.207,-8.867,25.491
3237.5,2.792,0.742,-33.719,3.407,9.568,5.123,35.196,4.333,-24.403,-2.596,0.0,36.9,36.9,9.762,3.202,-14.397,-11.822,-15.638,-13.122,-3.05,27.697,0.0,221.34,,230.0,220.0,-13.741,3.2,-8.861,25.436
3238.0,3.506,0.806,-35.209,3.354,9.67,5.123,35.196,4.333,-24.403,-2.596,0.0,36.9,36.9,9.626,3.341,-14.498,-11.744,-15.586,-13.087,-3.05,27.697,0.0,221.34,,230.0,220.0,-13.745,3.193,-8.873,25.394
3238.5,3.506,0.806,-35.209,3.354,9.67,5.123,35.196,4.333,-24.403,-2.596,0.0,36.9,36.9,9.626,3.341,-14.482,-11.78,-15.711,-13.123,-3.05,27.697,0.0,220.94,,230.0,220.0,-13.729,3.198,-8.861,25.438
3239.0,3.506,0.806,-35.209,3.354,9.67,5.123,35.196,4.333,-24.403,-2.596,0.0,36.9,36.9,9.626,3.341,-14.393,-11.75,-15.631,-13.108,-3.05,27.697,0.0,220.94,,230.0,220.0,-13.774,3.203,-8.864,25.461
3239.5,3.506,0.806,-35.209,3.354,9.67,5.123,35.196,4.333,-24.403,-2.596,0.0,36.9,36.9,9.626,3.341,-14.366,-11.783,-15.652,-13.118,-3.05,27.697,0.0,220.04,,230.0,220.0,-13.72,3.208,-8.85,25.489
3240.0,3.506,0.806,-35.209,3.354,9.67,5.123,35.196,4.333,-24.403,-2.596,0.0,36.9,36.9,9.626,3.341,-14.456,-11.755,-15.571,-13.062,-3.05,27.697,0.0,220.04,,230.0,220.0,-13.73,3.213,-8.853,25.517
3240.5,3.506,0.806,-35.209,3.354,9.67,5.098,35.183,4.335,-24.397,-2.591,0.0,36.86,36.791,9.626,3.341,-14.475,-11.784,-15.675,-13.118,-3.07,27.692,0.0,219.94,,230.0,220.0,-13.711,3.218,-8.848,25.447
3241.0,3.506,0.806,-35.209,3.354,9.67,5.098,35.183,4.335,-24.397,-2.591,0.0,36.9,36.8,9.626,3.341,-14.406,-11.792,-15.656,-13.128,-3.07,27.692,0.0,219.94,,230.0,220.0,-13.763,3.223,-8.856,25.376
3241.5,2.662,0.758,-33.949,3.427,9.503,5.098,35.183,4.335,-24.397,-2.591,0.0,36.9,36.8,9.729,3.332,-14.506,-11.777,-15.697,-13.094,-3.07,27.692,0.0,219.94,,230.0,220.0,-13.746,3.227,-8.873,25.308
3242.0,2.662,0.758,-33.949,3.427,9.503,5.098,35.183,4.335,-24.397,-2.591,0.0,36.9,36.8,9.729,3.332,-14.345,-11.772,-15.602,-13.098,-3.07,27.692,0.0,219.94,,230.0,220.0,-13.768,3.218,-8.847,25.255
3242.5,2.662,0.758,-33.949,3.427,9.503,5.098,35.183,4.335,-24.397,-2.591,0.0,36.9,36.8,9.729,3.332,-14.501,-11.755,-15.577,-13.096,-3.07,27.692,0.0,219.94,,230.0,220.0,-13.704,3.209,-8.863,25.24
3243.0,2.662,0.758,-33.949,3.427,9.503,5.098,35.183,4.335,-24.397,-2.591,0.0,36.9,36.8,9.729,3.332,-14.337,-11.755,-15.582,-13.077,-3.07,27.692,0.0,219.94,,230.0,220.0,-13.732,3.2,-8.829,25.238
3243.5,2.662,0.758,-33.949,3.427,9.503,5.131,35.187,4.33,-24.367,-2.604,0.0,36.858,36.842,9.729,3.332,-14.472,-11.777,-15.623,-13.056,-3.06,27.689,0.0,219.84,,230.0,220.0,-13.688,3.191,-8.837,25.192
3244.0,2.662,0.758,-33.949,3.427,9.503,5.131,35.187,4.33,-24.367,-2.604,0.0,36.9,36.8,9.729,3.332,-14.385,-11.76,-15.633,-13.096,-3.06,27.689,0.0,219.84,,230.0,220.0,-13.732,3.182,-8.839,25.158
3244.5,3.08,0.813,-34.414,3.377,9.554,5.131,35.187,4.33,-24.367,-2.604,0.0,36.9,36.8,9.672,3.391,-14.513,-11.746,-15.584,-13.099,-3.06,27.689,0.0,219.94,,230.0,220.0,-13.718,3.174,-8.833,25.165
3245.0,3.08,0.813,-34.414,3.377,9.554,5.131,35.187,4.33,-24.367,-2.604,0.0,36.9,36.8,9.672,3.391,-14.458,-11.755,-15.675,-13.119,-3.06,27.689,0.0,219.94,,230.0,220.0,-13.736,3.172,-8.854,25.136
3245.5,3.08,0.813,-34.414,3.377,9.554,5.131,35.187,4.33,-24.367,-2.604,0.0,36.9,36.8,9.672,3.391,-14.404,-11.752,-15.588,-13.068,-3.06,27.689,0.0,220.24,,230.0,220.0,-13.752,3.171,-8.835,25.161
3246.0,3.08,0.813,-34.414,3.377,9.554,5.131,35.187,4.33,-24.367,-2.604,0.0,36.9,36.8,9.672,3.391,-14.488,-11.765,-15.645,-13.07,-3.06,27.689,0.0,220.24,,230.0,220.0,-13.703,3.169,-8.853,25.252
3246.5,3.08,0.813,-34.414,3.377,9.554,5.117,35.183,4.338,-24.383,-2.608,0.0,36.854,36.775,9.672,3.391,-14.487,-11.761,-15.612,-13.109,-3.063,27.692,0.0,219.94,,230.0,220.0,-13.742,3.168,-8.837,25.331
3247.0,3.08,0.813,-34.414,3.377,9.554,5.117,35.183,4.338,-24.383,-2.608,0.0,36.9,36.8,9.672,3.391,-14.459,-11.779,-15.671,-13.134,-3.063,27.692,0.0,219.94,,230.0,220.0,-13.742,3.166,-8.842,25.4
3247.5,3.08,0.813,-34.414,3.377,9.554,5.117,35.183,4.338,-24.383,-2.608,0.0,36.9,36.8,9.672,3.391,-14.485,-11.747,-15.601,-13.078,-3.063,27.692,0.0,219.54,,230.0,220.0,-13.761,3.165,-8.846,25.409
3248.0,3.532,0.853,-35.209,3.353,9.664,5.117,35.183,4.338,-24.383,-2.608,0.0,36.9,36.8,9.466,3.43,-14.458,-11.776,-15.621,-13.053,-3.063,27.692,0.0,219.54,,230.0,220.0,-13.728,3.164,-8.839,25.412
3248.5,3.532,0.853,-35.209,3.353,9.664,5.117,35.183,4.338,-24.383,-2.608,0.0,36.9,36.8,9.466,3.43,-14.378,-11.767,-15.57,-13.079,-3.063,27.692,0.0,219.54,,230.0,220.0,-13.727,3.17,-8.853,25.407
3249.0,3.532,0.853,-35.209,3.353,9.664,5.117,35.183,4.338,-24.383,-2.608,0.0,36.9,36.8,9.466,3.43,-14.379,-11.766,-15.607,-13.094,-3.063,27.692,0.0,219.54,,230.0,220.0,-13.698,3.176,-8.844,25.431
3249.5,3.532,0.853,-35.209,3.353,9.664,5.117,35.183,4.338,-24.383,-2.608,0.0,36.9,36.8,9.466,3.43,-14.445,-11.751,-15.662,-13.111,-3.063,27.692,0.0,219.64,,230.0,220.0,-13.712,3.181,-8.853,25.424
3250.0,3.532,0.853,-35.209,3.353,9.664,5.096,35.181,4.332,-24.367,-2.623,0.0,36.839,36.812,9.466,3.43,-14.464,-11.769,-15.694,-13.103,-3.068,27.688,0.0,219.64,,230.0,220.0,-13.742,3.187,-8.85,25.376
3250.5,3.532,0.853,-35.209,3.353,9.664,5.096,35.181,4.332,-24.367,-2.623,0.0,36.8,36.8,9.466,3.43,-14.299,-11.763,-15.6,-13.057,-3.068,27.688,0.0,219.84,,230.0,220.0,-13.758,3.193,-8.848,25.368
3251.0,3.472,0.8,-35.209,3.348,9.602,5.096,35.181,4.332,-24.367,-2.623,0.0,36.8,36.8,9.639,3.394,-14.405,-11.748,-15.53,-13.06,-3.068,27.688,0.0,219.84,,230.0,220.0,-13.68,3.198,-8.838,25.356
3251.5,3.472,0.8,-35.209,3.348,9.602,5.096,35.181,4.332,-24.367,-2.623,0.0,36.8,36.8,9.639,3.394,-14.384,-11.763,-15.616,-13.086,-3.068,27.688,0.0,219.94,,230.0,220.0,-13.686,3.203,-8.83,25.369
3252.0,3.472,0.8,-35.209,3.348,9.602,5.096,35.181,4.332,-24.367,-2.623,0.0,36.8,36.8,9.639,3.394,-14.48,-11.741,-15.679,-13.102,-3.068,27.688,0.0,219.94,,230.0,220.0,-13.713,3.207,-8.826,25.4
3252.5,3.472,0.8,-35.209,3.348,9.602,5.096,35.181,4.332,-24.367,-2.623,0.0,36.8,36.8,9.639,3.394,-14.485,-11.755,-15.673,-13.113,-3.068,27.688,0.0,220.04,,230.0,220.0,-13.75,3.212,-8.841,25.625
3253.0,3.472,0.8,-35.209,3.348,9.602,5.129,35.177,4.357,-24.363,-2.629,0.0,36.816,36.735,9.639,3.394,-14.512,-11.724,-15.575,-13.025,-3.072,27.68,0.0,220.04,,230.0,220.0,-13.756,3.216,-8.839,25.742
3253.5,3.472,0.8,-35.209,3.348,9.602,5.129,35.177,4.357,-24.363,-2.629,0.0,36.8,36.7,9.639,3.394,-14.291,-11.743,-15.557,-13.05,-3.072,27.68,0.0,219.64,,230.0,220.0,-13.709,3.22,-8.838,25.775
3254.0,3.472,0.8,-35.209,3.348,9.602,5.129,35.177,4.357,-24.363,-2.629,0.0,36.8,36.7,9.639,3.394,-14.422,-11.757,-15.644,-13.075,-3.072,27.68,0.0,219.64,,230.0,220.0,-13.66,3.224,-8.815,25.815
3254.5,3.491,0.862,-35.209,3.417,9.557,5.129,35.177,4.357,-24.363,-2.629,0.0,36.8,36.7,9.551,3.499,-14.343,-11.721,-15.535,-13.055,-3.072,27.68,0.0,219.94,,230.0,220.0,-13.725,3.228,-8.826,25.799
3255.0,3.491,0.862,-35.209,3.417,9.557,5.129,35.177,4.357,-24.363,-2.629,0.0,36.8,36.7,9.551,3.499,-14.462,-11.764,-15.645,-13.108,-3.072,27.68,0.0,219.94,,230.0,220.0,-13.663,3.233,-8.858,25.77
3255.5,3.491,0.862,-35.209,3.417,9.557,5.129,35.177,4.357,-24.363,-2.629,0.0,36.8,36.7,9.551,3.499,-14.474,-11.774,-15.663,-13.098,-3.072,27.68,0.0,220.34,,230.0,220.0,-13.745,3.237,-8.82,25.769
3256.0,3.491,0.862,-35.209,3.417,9.557,5.129,35.177,4.357,-24.363,-2.629,0.0,36.8,36.7,9.551,3.499,-14.501,-11.791,-15.7,-13.104,-3.072,27.68,0.0,220.34,,230.0,220.0,-13.752,3.245,-8.84,25.711
3256.5,3.491,0.862,-35.209,3.417,9.557,5.16,35.18,4.326,-24.342,-2.613,0.0,36.812,36.751,9.551,3.499,-14.426,-11.75,-15.598,-13.093,-3.061,27.686,0.0,220.74,,230.0,220.0,-13.774,3.245,-8.85,25.671
3257.0,3.491,0.862,-35.209,3.417,9.557,5.16,35.18,4.326,-24.342,-2.613,0.0,36.8,36.8,9.551,3.499,-14.485,-11.791,-15.689,-13.069,-3.061,27.686,0.0,220.74,,230.0,220.0,-13.717,3.249,-8.836,25.674
3257.5,3.127,0.778,-34.782,3.418,9.651,5.16,35.18,4.326,-24.342,-2.613,0.0,36.8,36.8,9.691,3.287,-14.491,-11.748,-15.594,-13.07,-3.061,27.686,0.0,220.64,,230.0,220.0,-13.758,3.253,-8.842,25.63
3258.0,3.127,0.778,-34.782,3.418,9.651,5.16,35.18,4.326,-24.342,-2.613,0.0,36.8,36.8,9.691,3.287,-14.447,-11.789,-15.689,-13.104,-3.061,27.686,0.0,220.64,,230.0,220.0,-13.726,3.251,-8.848,25.545
3258.5,3.127,0.778,-34.782,3.418,9.651,5.16,35.18,4.326,-24.342,-2.613,0.0,36.8,36.8,9.691,3.287,-14.462,-11.753,-15.593,-13.082,-3.061,27.686,0.0,219.94,,230.0,220.0,-13.757,3.249,-8.843,25.462
3259.0,3.127,0.778,-34.782,3.418,9.651,5.16,35.18,4.326,-24.342,-2.613,0.0,36.8,36.8,9.691,3.287,-14.508,-11.789,-15.69,-13.081,-3.061,27.686,0.0,219.94,,230.0,220.0,-13.722,3.247,-8.849,25.379
3259.5,3.127,0.778,-34.782,3.418,9.651,5.118,35.172,4.336,-24.353,-2.63,0.0,36.795,36.666,9.691,3.287,-14.363,-11.787,-15.617,-13.098,-3.081,27.674,0.0,219.84,,230.0,220.0,-13.767,3.245,-8.851,25.33
3260.0,3.127,0.778,-34.782,3.418,9.651,5.118,35.172,4.336,-24.353,-2.63,0.0,36.8,36.7,9.691,3.287,-14.507,-11.721,-15.553,-13.048,-3.081,27.674,0.0,219.84,,230.0,220.0,-13.716,3.243,-8.835,25.318
3260.5,2.676,0.736,-33.746,3.436,9.543,5.118,35.172,4.336,-24.353,-2.63,0.0,36.8,36.7,9.71,3.307,-14.443,-11.754,-15.668,-13.124,-3.081,27.674,0.0,219.74,,230.0,220.0,-13.707,3.241,-8.827,25.297
3261.0,2.676,0.736,-33.746,3.436,9.543,5.118,35.172,4.336,-24.353,-2.63,0.0,36.8,36.7,9.71,3.307,-14.484,-11.768,-15.697,-13.123,-3.081,27.674,0.0,219.74,,230.0,220.0,-13.747,3.232,-8.852,25.281
3261.5,2.676,0.736,-33.746,3.436,9.543,5.118,35.172,4.336,-24.353,-2.63,0.0,36.8,36.7,9.71,3.307,-14.395,-11.773,-15.621,-13.1,-3.081,27.674,0.0,219.34,,230.0,220.0,-13.768,3.223,-8.834,25.308
3262.0,2.676,0.736,-33.746,3.436,9.543,5.118,35.172,4.336,-24.353,-2.63,0.0,36.8,36.7,9.71,3.307,-14.456,-11.739,-15.567,-13.076,-3.081,27.674,0.0,219.34,,230.0,220.0,-13.722,3.214,-8.834,25.317
3262.5,2.676,0.736,-33.746,3.436,9.543,5.118,35.172,4.336,-24.353,-2.63,0.0,36.8,36.7,9.71,3.307,-14.389,-11.745,-15.631,-13.089,-3.081,27.674,0.0,219.74,,230.0,220.0,-13.71,3.205,-8.833,25.328
3263.0,2.676,0.736,-33.746,3.436,9.543,5.127,35.171,4.312,-24.39,-2.619,0.0,36.784,36.619,9.71,3.307,-14.411,-11.771,-15.625,-13.087,-3.082,27.681,0.0,219.74,,230.0,220.0,-13.713,3.196,-8.823,25.339
3263.5,2.676,0.736,-33.746,3.436,9.543,5.127,35.171,4.312,-24.39,-2.619,0.0,36.8,36.6,9.71,3.307,-14.47,-11.744,-15.685,-13.088,-3.082,27.681,0.0,219.74,,230.0,220.0,-13.724,3.188,-8.822,25.326
3264.0,2.728,0.763,-34.035,3.41,9.575,5.127,35.171,4.312,-24.39,-2.619,0.0,36.8,36.6,9.703,3.371,-14.446,-11.756,-15.659,-13.113,-3.082,27.681,0.0,219.74,,230.0,220.0,-13.747,3.179,-8.812,25.316
3264.5,2.728,0.763,-34.035,3.41,9.575,5.127,35.171,4.312,-24.39,-2.619,0.0,36.8,36.6,9.703,3.371,-14.377,-11.75,-15.623,-13.086,-3.082,27.681,0.0,219.84,,230.0,220.0,-13.744,3.172,-8.837,25.33
3265.0,2.728,0.763,-34.035,3.41,9.575,5.127,35.171,4.312,-24.39,-2.619,0.0,36.8,36.6,9.703,3.371,-14.427,-11.769,-15.596,-13.08,-3.082,27.681,0.0,219.84,,230.0,220.0,-13.709,3.165,-8.819,25.345
3265.5,2.728,0.763,-34.035,3.41,9.575,5.127,35.171,4.312,-24.39,-2.619,0.0,36.8,36.6,9.703,3.371,-14.478,-11.715,-15.549,-13.036,-3.082,27.681,0.0,219.94,,230.0,220.0,-13.718,3.157,-8.828,25.392
3266.0,2.728,0.763,-34.035,3.41,9.575,5.118,35.17,4.313,-24.367,-2.644,0.0,36.766,36.597,9.703,3.371,-14.458,-11.772,-15.653,-13.104,-3.084,27.676,0.0,219.94,,230.0,220.0,-13.694,3.15,-8.837,25.422
3266.5,2.728,0.763,-34.035,3.41,9.575,5.118,35.17,4.313,-24.367,-2.644,0.0,36.8,36.6,9.703,3.371,-14.49,-11.765,-15.695,-13.111,-3.084,27.676,0.0,219.74,,230.0,220.0,-13.747,3.143,-8.854,25.424
3267.0,2.824,0.701,-34.812,3.409,9.636,5.118,35.17,4.313,-24.367,-2.644,0.0,36.8,36.6,9.599,3.253,-14.527,-11.766,-15.688,-13.136,-3.084,27.676,0.0,219.74,,230.0,220.0,-13.765,3.137,-8.807,25.476
3267.5,2.824,0.701,-34.812,3.409,9.636,5.118,35.17,4.313,-24.367,-2.644,0.0,36.8,36.6,9.599,3.253,-14.488,-11.744,-15.598,-13.066,-3.084,27.676,0.0,220.04,,230.0,220.0,-13.779,3.132,-8.826,25.475
3268.0,2.824,0.701,-34.812,3.409,9.636,5.118,35.17,4.313,-24.367,-2.644,0.0,36.8,36.6,9.599,3.253,-14.336,-11.744,-15.579,-13.06,-3.084,27.676,0.0,220.04,,230.0,220.0,-13.724,3.127,-8.826,25.448
3268.5,2.824,0.701,-34.812,3.409,9.636,5.118,35.17,4.313,-24.367,-2.644,0.0,36.8,36.6,9.599,3.253,-14.446,-11.761,-15.643,-13.105,-3.084,27.676,0.0,220.44,,230.0,220.0,-13.68,3.122,-8.816,25.418
3269.0,2.824,0.701,-34.812,3.409,9.636,5.118,35.17,4.313,-24.367,-2.644,0.0,36.8,36.6,9.599,3.253,-14.479,-11.769,-15.66,-13.103,-3.084,27.676,0.0,220.44,,230.0,220.0,-13.739,3.117,-8.79,25.397
3269.5,2.824,0.701,-34.812,3.409,9.636,5.083,35.156,4.306,-24.37,-2.651,0.0,36.75,36.51,9.599,3.253,-14.502,-11.755,-15.673,-13.078,-3.1,27.669,0.0,219.94,,230.0,220.0,-13.753,3.112,-8.825,25.394
3270.0,2.824,0.701,-34.812,3.409,9.636,5.083,35.156,4.306,-24.37,-2.651,0.0,36.8,36.5,9.599,3.253,-14.466,-11.759,-15.687,-13.098,-3.1,27.669,0.0,219.94,,230.0,220.0,-13.752,3.107,-8.82,25.38
3270.5,2.718,0.609,-35.209,3.373,9.621,5.083,35.156,4.306,-24.37,-2.651,0.0,36.8,36.5,9.636,3.379,-14.543,-11.767,-15.679,-13.072,-3.1,27.669,0.0,219.94,,230.0,220.0,-13.752,3.103,-8.822,25.399
3271.0,2.718,0.609,-35.209,3.373,9.621,5.083,35.156,4.306,-24.37,-2.651,0.0,36.8,36.5,9.636,3.379,-14.455,-11.771,-15.679,-13.104,-3.1,27.669,0.0,219.94,,230.0,220.0,-13.765,3.096,-8.831,25.392
3271.5,2.718,0.609,-35.209,3.373,9.621,5.083,35.156,4.306,-24.37,-2.651,0.0,36.8,36.5,9.636,3.379,-14.455,-11.751,-15.611,-13.041,-3.1,27.669,0.0,219.94,,230.0,220.0,-13.752,3.09,-8.828,25.413
3272.0,2.718,0.609,-35.209,3.373,9.621,5.083,35.156,4.306,-24.37,-2.651,0.0,36.8,36.5,9.636,3.379,-14.388,-11.768,-15.604,-13.096,-3.1,27.669,0.0,219.94,,230.0,220.0,-13.714,3.084,-8.834,25.465
3272.5,2.718,0.609,-35.209,3.373,9.621,5.112,35.147,4.325,-24.366,-2.646,0.0,36.736,36.53,9.636,3.379,-14.47,-11.752,-15.678,-13.105,-3.104,27.672,0.0,220.04,,230.0,220.0,-13.714,3.078,-8.827,25.468
3273.0,2.718,0.609,-35.209,3.373,9.621,5.112,35.147,4.325,-24.366,-2.646,0.0,36.7,36.5,9.636,3.379,-14.46,-11.735,-15.694,-13.093,-3.104,27.672,0.0,220.04,,230.0,220.0,-13.751,3.072,-8.815,25.512
3273.5,3.14,0.847,-33.705,3.425,9.559,5.112,35.147,4.325,-24.366,-2.646,0.0,36.7,36.5,9.73,3.339,-14.369,-11.734,-15.533,-13.012,-3.104,27.672,0.0,219.24,,230.0,220.0,-13.746,3.066,-8.841,25.497
3274.0,3.14,0.847,-33.705,3.425,9.559,5.112,35.147,4.325,-24.366,-2.646,0.0,36.7,36.5,9.73,3.339,-14.416,-11.728,-15.535,-13.03,-3.104,27.672,0.0,219.24,,230.0,220.0,-13.662,3.067,-8.799,25.51
3274.5,3.14,0.847,-33.705,3.425,9.559,5.112,35.147,4.325,-24.366,-2.646,0.0,36.7,36.5,9.73,3.339,-14.335,-11.749,-15.581,-13.085,-3.104,27.672,0.0,219.84,,230.0,220.0,-13.677,3.069,-8.796,25.496
3275.0,3.14,0.847,-33.705,3.425,9.559,5.112,35.147,4.325,-24.366,-2.646,0.0,36.7,36.5,9.73,3.339,-14.444,-11.73,-15.615,-13.09,-3.104,27.672,0.0,219.84,,230.0,220.0,-13.688,3.07,-8.798,25.505
3275.5,3.14,0.847,-33.705,3.425,9.559,5.139,35.142,4.305,-24.339,-2.666,0.0,36.718,36.577,9.73,3.339,-14.491,-11.752,-15.657,-13.057,-3.112,27.661,0.0,219.64,,230.0,220.0,-13.72,3.071,-8.806,25.531
3276.0,3.14,0.847,-33.705,3.425,9.559,5.139,35.142,4.305,-24.339,-2.666,0.0,36.7,36.6,9.73,3.339,-14.409,-11.74,-15.639,-13.085,-3.112,27.661,0.0,219.64,,230.0,220.0,-13.739,3.072,-8.807,25.527
3276.5,3.14,0.847,-33.705,3.425,9.559,5.139,35.142,4.305,-24.339,-2.666,0.0,36.7,36.6,9.73,3.339,-14.357,-11.726,-15.552,-13.062,-3.112,27.661,0.0,220.04,,230.0,220.0,-13.718,3.073,-8.809,25.545
3277.0,3.277,0.804,-34.801,3.426,9.625,5.139,35.142,4.305,-24.339,-2.666,0.0,36.7,36.6,9.695,3.287,-14.417,-11.746,-15.626,-13.072,-3.112,27.661,0.0,220.04,,230.0,220.0,-13.674,3.074,-8.819,25.54
3277.5,3.277,0.804,-34.801,3.426,9.625,5.139,35.142,4.305,-24.339,-2.666,0.0,36.7,36.6,9.695,3.287,-14.399,-11.74,-15.587,-13.093,-3.112,27.661,0.0,219.94,,230.0,220.0,-13.715,3.078,-8.827,25.533
3278.0,3.277,0.804,-34.801,3.426,9.625,5.139,35.142,4.305,-24.339,-2.666,0.0,36.7,36.6,9.695,3.287,-14.47,-11.751,-15.663,-13.097,-3.112,27.661,0.0,219.94,,230.0,220.0,-13.705,3.081,-8.784,25.55
3278.5,3.277,0.804,-34.801,3.426,9.625,5.139,35.142,4.305,-24.339,-2.666,0.0,36.7,36.6,9.695,3.287,-14.403,-11.739,-15.635,-13.081,-3.112,27.661,0.0,219.84,,230.0,220.0,-13.745,3.084,-8.806,25.534
3279.0,3.277,0.804,-34.801,3.426,9.625,5.19,35.145,4.312,-24.329,-2.658,0.0,36.7,36.543,9.695,3.287,-14.386,-11.731,-15.575,-13.033,-3.106,27.672,0.0,219.84,,230.0,220.0,-13.714,3.087,-8.804,25.581
3279.5,3.277,0.804,-34.801,3.426,9.625,5.19,35.145,4.312,-24.329,-2.658,0.0,36.7,36.5,9.695,3.287,-14.369,-11.727,-15.61,-13.04,-3.106,27.672,0.0,219.94,,230.0,220.0,-13.681,3.09,-8.797,25.707
3280.0,3.411,0.92,-34.107,3.382,9.586,5.19,35.145,4.312,-24.329,-2.658,0.0,36.7,36.5,9.736,3.371,-14.323,-11.737,-15.565,-13.062,-3.106,27.672,0.0,219.94,,230.0,220.0,-13.687,3.093,-8.802,25.807
3280.5,3.411,0.92,-34.107,3.382,9.586,5.19,35.145,4.312,-24.329,-2.658,0.0,36.7,36.5,9.736,3.371,-14.454,-11.732,-15.658,-13.062,-3.106,27.672,0.0,219.94,,230.0,220.0,-13.672,3.099,-8.81,25.856
3281.0,3.411,0.92,-34.107,3.382,9.586,5.19,35.145,4.312,-24.329,-2.658,0.0,36.7,36.5,9.736,3.371,-14.478,-11.736,-15.68,-13.081,-3.106,27.672,0.0,219.94,,230.0,220.0,-13.726,3.104,-8.824,25.939
3281.5,3.411,0.92,-34.107,3.382,9.586,5.19,35.145,4.312,-24.329,-2.658,0.0,36.7,36.5,9.736,3.371,-14.477,-11.688,-15.57,-13.054,-3.106,27.672,0.0,219.64,,230.0,220.0,-13.744,3.109,-8.789,25.9
3282.0,3.411,0.92,-34.107,3.382,9.586,5.174,35.134,4.326,-24.334,-2.659,0.0,36.693,36.503,9.736,3.371,-14.313,-11.719,-15.495,-13.023,-3.1,27.663,0.0,219.64,,230.0,220.0,-13.697,3.114,-8.794,25.875
3282.5,3.411,0.92,-34.107,3.382,9.586,5.174,35.134,4.326,-24.334,-2.659,0.0,36.7,36.5,9.736,3.371,-14.436,-11.733,-15.637,-13.059,-3.1,27.663,0.0,219.84,,230.0,220.0,-13.638,3.119,-8.802,25.861
3283.0,3.411,0.92,-34.107,3.382,9.586,5.174,35.134,4.326,-24.334,-2.659,0.0,36.7,36.5,9.736,3.371,-14.44,-11.721,-15.543,-13.048,-3.1,27.663,0.0,219.84,,230.0,220.0,-13.716,3.123,-8.8,25.841
3283.5,2.917,0.744,-35.209,3.396,9.627,5.174,35.134,4.326,-24.334,-2.659,0.0,36.7,36.5,9.579,3.308,-14.44,-11.745,-15.64,-13.074,-3.1,27.663,0.0,219.04,,230.0,220.0,-13.688,3.128,-8.813,25.837
3284.0,2.917,0.744,-35.209,3.396,9.627,5.174,35.134,4.326,-24.334,-2.659,0.0,36.7,36.5,9.579,3.308,-14.481,-11.744,-15.664,-13.079,-3.1,27.663,0.0,219.04,,230.0,220.0,-13.725,3.125,-8.811,25.859
3284.5,2.917,0.744,-35.209,3.396,9.627,5.174,35.134,4.326,-24.334,-2.659,0.0,36.7,36.5,9.579,3.308,-14.468,-11.728,-15.675,-13.078,-3.1,27.663,0.0,219.74,,230.0,220.0,-13.742,3.121,-8.786,25.844
3285.0,2.917,0.744,-35.209,3.396,9.627,5.174,35.134,4.326,-24.334,-2.659,0.0,36.7,36.5,9.579,3.308,-14.467,-11.721,-15.508,-13.047,-3.1,27.663,0.0,219.74,,230.0,220.0,-13.737,3.118,-8.798,25.778
3285.5,2.917,0.744,-35.209,3.396,9.627,5.137,35.137,4.32,-24.353,-2.662,0.0,36.673,36.389,9.579,3.308,-14.442,-11.747,-15.626,-13.077,-3.113,27.657,0.0,219.54,,230.0,220.0,-13.686,3.115,-8.809,25.756
3286.0,2.917,0.744,-35.209,3.396,9.627,5.137,35.137,4.32,-24.353,-2.662,0.0,36.7,36.4,9.579,3.308,-14.439,-11.731,-15.645,-13.098,-3.113,27.657,0.0,219.54,,230.0,220.0,-13.723,3.111,-8.794,25.748
3286.5,3.314,0.78,-35.209,3.383,9.66,5.137,35.137,4.32,-24.353,-2.662,0.0,36.7,36.4,9.556,3.356,-14.368,-11.732,-15.608,-13.067,-3.113,27.657,0.0,220.24,,230.0,220.0,-13.728,3.108,-8.801,25.758
3287.0,3.314,0.78,-35.209,3.383,9.66,5.137,35.137,4.32,-24.353,-2.662,0.0,36.7,36.4,9.556,3.356,-14.315,-11.743,-15.489,-13.046,-3.113,27.657,0.0,220.24,,230.0,220.0,-13.694,3.112,-8.827,25.779
3287.5,3.314,0.78,-35.209,3.383,9.66,5.137,35.137,4.32,-24.353,-2.662,0.0,36.7,36.4,9.556,3.356,-14.421,-11.701,-15.517,-13.042,-3.113,27.657,0.0,219.94,,230.0,220.0,-13.649,3.115,-8.805,25.75
3288.0,3.314,0.78,-35.209,3.383,9.66,5.137,35.137,4.32,-24.353,-2.662,0.0,36.7,36.4,9.556,3.356,-14.382,-11.729,-15.603,-13.065,-3.113,27.657,0.0,219.94,,230.0,220.0,-13.67,3.118,-8.796,25.784
3288.5,3.314,0.78,-35.209,3.383,9.66,5.113,35.133,4.317,-24.34,-2.648,0.0,36.669,36.408,9.556,3.356,-14.458,-11.724,-15.635,-13.078,-3.117,27.654,0.0,220.04,,230.0,220.0,-13.695,3.121,-8.789,25.871
3289.0,3.314,0.78,-35.209,3.383,9.66,5.113,35.133,4.317,-24.34,-2.648,0.0,36.7,36.4,9.556,3.356,-14.464,-11.729,-15.64,-13.064,-3.117,27.654,0.0,220.04,,230.0,220.0,-13.724,3.125,-8.802,25.962
3289.5,3.156,0.81,-34.704,3.415,9.609,5.113,35.133,4.317,-24.34,-2.648,0.0,36.7,36.4,9.632,3.317,-14.425,-11.721,-15.539,-13.05,-3.117,27.654,0.0,220.04,,230.0,220.0,-13.724,3.128,-8.806,25.968
3290.0,3.156,0.81,-34.704,3.415,9.609,5.113,35.133,4.317,-24.34,-2.648,0.0,36.7,36.4,9.632,3.317,-14.317,-11.704,-15.592,-13.05,-3.117,27.654,0.0,220.04,,230.0,220.0,-13.684,3.128,-8.782,25.92
3290.5,3.156,0.81,-34.704,3.415,9.609,5.113,35.133,4.317,-24.34,-2.648,0.0,36.7,36.4,9.632,3.317,-14.463,-11.718,-15.587,-13.062,-3.117,27.654,0.0,220.24,,230.0,220.0,-13.666,3.129,-8.811,25.806
3291.0,3.156,0.81,-34.704,3.415,9.609,5.113,35.133,4.317,-24.34,-2.648,0.0,36.7,36.4,9.632,3.317,-14.46,-11.726,-15.633,-13.082,-3.117,27.654,0.0,220.24,,230.0,220.0,-13.708,3.129,-8.778,25.756
3291.5,3.156,0.81,-34.704,3.415,9.609,5.113,35.133,4.317,-24.34,-2.648,0.0,36.7,36.4,9.632,3.317,-14.506,-11.74,-15.67,-13.085,-3.117,27.654,0.0,219.44,,230.0,220.0,-13.725,3.129,-8.786,25.819
3292.0,3.156,0.81,-34.704,3.415,9.609,5.167,35.141,4.331,-24.319,-2.667,0.0,36.653,36.362,9.632,3.317,-14.447,-11.721,-15.543,-13.01,-3.116,27.658,0.0,219.44,,230.0,220.0,-13.75,3.13,-8.801,26.086
3292.5,3.156,0.81,-34.704,3.415,9.609,5.167,35.141,4.331,-24.319,-2.667,0.0,36.7,36.4,9.632,3.317,-14.417,-11.695,-15.486,-12.989,-3.116,27.658,0.0,220.04,,230.0,220.0,-13.68,3.13,-8.79,26.193
3293.0,3.249,0.786,-35.209,3.425,9.629,5.167,35.141,4.331,-24.319,-2.667,0.0,36.7,36.4,9.612,3.353,-14.406,-11.732,-15.605,-13.049,-3.116,27.658,0.0,220.04,,230.0,220.0,-13.647,3.131,-8.789,26.335
3293.5,3.249,0.786,-35.209,3.425,9.629,5.167,35.141,4.331,-24.319,-2.667,0.0,36.7,36.4,9.612,3.353,-14.354,-11.747,-15.604,-13.074,-3.116,27.658,0.0,220.44,,230.0,220.0,-13.698,3.133,-8.79,26.37
3294.0,3.249,0.786,-35.209,3.425,9.629,5.167,35.141,4.331,-24.319,-2.667,0.0,36.7,36.4,9.612,3.353,-14.397,-11.735,-15.614,-13.101,-3.116,27.658,0.0,220.44,,230.0,220.0,-13.695,3.135,-8.782,26.3
3294.5,3.249,0.786,-35.209,3.425,9.629,5.167,35.141,4.331,-24.319,-2.667,0.0,36.7,36.4,9.612,3.353,-14.386,-11.731,-15.619,-13.068,-3.116,27.658,0.0,220.24,,230.0,220.0,-13.711,3.136,-8.794,26.211
3295.0,3.249,0.786,-35.209,3.425,9.629,5.143,35.134,4.305,-24.333,-2.659,0.0,36.65,36.476,9.612,3.353,-14.486,-11.734,-15.666,-13.06,-3.124,27.655,0.0,220.24,,230.0,220.0,-13.701,3.138,-8.777,26.148
3295.5,3.249,0.786,-35.209,3.425,9.629,5.143,35.134,4.305,-24.333,-2.659,0.0,36.7,36.5,9.612,3.353,-14.442,-11.726,-15.607,-13.072,-3.124,27.655,0.0,219.24,,230.0,220.0,-13.737,3.14,-8.808,26.014
3296.0,3.728,0.95,-33.869,3.426,9.547,5.143,35.134,4.305,-24.333,-2.659,0.0,36.7,36.5,9.727,3.197,-14.353,-11.723,-15.576,-13.031,-3.124,27.655,0.0,219.24,,230.0,220.0,-13.712,3.142,-8.807,25.908
3296.5,3.728,0.95,-33.869,3.426,9.547,5.143,35.134,4.305,-24.333,-2.659,0.0,36.7,36.5,9.727,3.197,-14.267,-11.706,-15.547,-13.03,-3.124,27.655,0.0,219.34,,230.0,220.0,-13.671,3.151,-8.798,25.916
3297.0,3.728,0.95,-33.869,3.426,9.547,5.143,35.134,4.305,-24.333,-2.659,0.0,36.7,36.5,9.727,3.197,-14.417,-11.721,-15.563,-13.075,-3.124,27.655,0.0,219.34,,230.0,220.0,-13.637,3.161,-8.788,25.848
3297.5,3.728,0.95,-33.869,3.426,9.547,5.143,35.134,4.305,-24.333,-2.659,0.0,36.7,36.5,9.727,3.197,-14.325,-11.72,-15.581,-13.046,-3.124,27.655,0.0,219.54,,230.0,220.0,-13.694,3.17,-8.793,25.793
3298.0,3.728,0.95,-33.869,3.426,9.547,5.143,35.134,4.305,-24.333,-2.659,0.0,36.7,36.5,9.727,3.197,-14.429,-11.729,-15.656,-13.086,-3.124,27.655,0.0,219.54,,230.0,220.0,-13.668,3.179,-8.79,25.758
3298.5,3.728,0.95,-33.869,3.426,9.547,5.19,35.127,4.332,-24.348,-2.678,0.0,36.638,36.324,9.727,3.197,-14.458,-11.718,-15.641,-13.094,-3.145,27.646,0.0,219.74,,230.0,220.0,-13.725,3.188,-8.795,25.704
3299.0,3.728,0.95,-33.869,3.426,9.547,5.19,35.127,4.332,-24.348,-2.678,0.0,36.6,36.3,9.727,3.197,-14.497,-11.731,-15.685,-13.053,-3.145,27.646,0.0,219.74,,230.0,220.0,-13.728,3.197,-8.803,25.671
3299.5,3.045,0.784,-34.293,3.434,9.586,5.19,35.127,4.332,-24.348,-2.678,0.0,36.6,36.3,9.64,3.3,-14.384,-11.725,-15.556,-13.015,-3.145,27.646,0.0,219.14,,230.0,220.0,-13.741,3.206,-8.831,25.7
3300.0,3.045,0.784,-34.293,3.434,9.586,5.19,35.127,4.332,-24.348,-2.678,0.0,36.6,36.3,9.64,3.3,-14.405,-11.688,-15.479,-13.001,-3.145,27.646,0.0,219.14,,230.0,220.0,-13.67,3.203,-8.799,25.713
3300.5,3.045,0.784,-34.293,3.434,9.586,5.19,35.127,4.332,-24.348,-2.678,0.0,36.6,36.3,9.64,3.3,-14.436,-11.727,-15.603,-13.041,-3.145,27.646,0.0,219.84,,230.0,220.0,-13.643,3.201,-8.81,25.769
3301.0,3.045,0.784,-34.293,3.434,9.586,5.19,35.127,4.332,-24.348,-2.678,0.0,36.6,36.3,9.64,3.3,-14.36,-11.703,-15.594,-13.08,-3.145,27.646,0.0,219.84,,230.0,220.0,-13.702,3.198,-8.806,25.911
3301.5,3.045,0.784,-34.293,3.434,9.586,5.173,35.139,4.331,-24.344,-2.675,0.0,36.627,36.391,9.64,3.3,-14.412,-11.731,-15.639,-13.081,-3.13,27.651,0.0,219.44,,230.0,220.0,-13.684,3.196,-8.804,25.87
3302.0,3.045,0.784,-34.293,3.434,9.586,5.173,35.139,4.331,-24.344,-2.675,0.0,36.6,36.4,9.64,3.3,-14.472,-11.724,-15.689,-13.069,-3.13,27.651,0.0,219.44,,230.0,220.0,-13.715,3.193,-8.802,25.849
3302.5,3.195,0.773,-35.146,3.407,9.591,5.173,35.139,4.331,-24.344,-2.675,0.0,36.6,36.4,9.723,3.473,-14.446,-11.712,-15.595,-13.068,-3.13,27.651,0.0,219.14,,230.0,220.0,-13.738,3.191,-8.773,25.86
3303.0,3.195,0.773,-35.146,3.407,9.591,5.173,35.139,4.331,-24.344,-2.675,0.0,36.6,36.4,9.723,3.473,-14.302,-11.708,-15.553,-13.013,-3.13,27.651,0.0,219.14,,230.0,220.0,-13.705,3.191,-8.802,26.001
3303.5,3.195,0.773,-35.146,3.407,9.591,5.173,35.139,4.331,-24.344,-2.675,0.0,36.6,36.4,9.723,3.473,-14.3,-11.727,-15.51,-13.031,-3.13,27.651,0.0,218.74,,231.0,220.0,-13.644,3.191,-8.797,25.961
3304.0,3.195,0.773,-35.146,3.407,9.591,5.173,35.139,4.331,-24.344,-2.675,0.0,36.6,36.4,9.723,3.473,-14.442,-11.715,-15.586,-13.066,-3.13,27.651,0.0,218.74,,231.0,220.0,-13.642,3.191,-8.804,25.888
3304.5,3.195,0.773,-35.146,3.407,9.591,5.157,35.145,4.303,-24.309,-2.672,0.0,36.622,36.383,9.723,3.473,-14.444,-11.742,-15.611,-13.061,-3.124,27.657,0.0,219.44,,231.0,220.0,-13.702,3.191,-8.795,25.821
3305.0,3.195,0.773,-35.146,3.407,9.591,5.157,35.145,4.303,-24.309,-2.672,0.0,36.6,36.4,9.723,3.473,-14.429,-11.719,-15.554,-13.08,-3.124,27.657,0.0,219.44,,231.0,220.0,-13.714,3.191,-8.797,25.753
3305.5,3.195,0.773,-35.146,3.407,9.591,5.157,35.145,4.303,-24.309,-2.672,0.0,36.6,36.4,9.723,3.473,-14.448,-11.712,-15.646,-13.07,-3.124,27.657,0.0,219.64,,231.0,220.0,-13.696,3.191,-8.807,25.706
3306.0,2.705,0.692,-34.038,3.396,9.58,5.157,35.145,4.303,-24.309,-2.672,0.0,36.6,36.4,9.768,3.407,-14.446,-11.71,-15.648,-13.077,-3.124,27.657,0.0,219.64,,231.0,220.0,-13.719,3.191,-8.795,25.714
3306.5,2.705,0.692,-34.038,3.396,9.58,5.157,35.145,4.303,-24.309,-2.672,0.0,36.6,36.4,9.768,3.407,-14.45,-11.719,-15.585,-12.993,-3.124,27.657,0.0,219.74,,231.0,220.0,-13.72,3.183,-8.788,25.785
3307.0,2.705,0.692,-34.038,3.396,9.58,5.157,35.145,4.303,-24.309,-2.672,0.0,36.6,36.4,9.768,3.407,-14.359,-11.702,-15.596,-13.037,-3.124,27.657,0.0,219.74,,231.0,220.0,-13.687,3.175,-8.786,25.815
3307.5,2.705,0.692,-34.038,3.396,9.58,5.157,35.145,4.303,-24.309,-2.672,0.0,36.6,36.4,9.768,3.407,-14.402,-11.728,-15.622,-13.075,-3.124,27.657,0.0,220.54,,231.0,220.0,-13.674,3.168,-8.797,25.804
3308.0,2.705,0.692,-34.038,3.396,9.58,5.124,35.14,4.347,-24.318,-2.659,0.0,36.624,36.401,9.768,3.407,-14.49,-11.723,-15.592,-13.065,-3.122,27.66,0.0,220.54,,231.0,220.0,-13.707,3.16,-8.784,25.783
3308.5,2.705,0.692,-34.038,3.396,9.58,5.124,35.14,4.347,-24.318,-2.659,0.0,36.6,36.4,9.768,3.407,-14.377,-11.711,-15.541,-13.028,-3.122,27.66,0.0,220.04,,231.0,220.0,-13.717,3.153,-8.796,25.761
3309.0,3.673,0.85,-35.209,3.325,9.623,5.124,35.14,4.347,-24.318,-2.659,0.0,36.6,36.4,9.634,3.431,-14.27,-11.709,-15.535,-13.008,-3.122,27.66,0.0,220.04,,231.0,220.0,-13.664,3.145,-8.788,25.744
3309.5,3.673,0.85,-35.209,3.325,9.623,5.124,35.14,4.347,-24.318,-2.659,0.0,36.6,36.4,9.634,3.431,-14.437,-11.739,-15.622,-13.065,-3.122,27.66,0.0,220.14,,231.0,220.0,-13.631,3.154,-8.786,25.968
3310.0,3.673,0.85,-35.209,3.325,9.623,5.124,35.14,4.347,-24.318,-2.659,0.0,36.6,36.4,9.634,3.431,-14.435,-11.724,-15.636,-13.027,-3.122,27.66,0.0,220.14,,231.0,220.0,-13.716,3.162,-8.822,25.979
3310.5,3.673,0.85,-35.209,3.325,9.623,5.124,35.14,4.347,-24.318,-2.659,0.0,36.6,36.4,9.634,3.431,-14.398,-11.749,-15.587,-13.066,-3.122,27.66,0.0,220.84,,231.0,220.0,-13.706,3.171,-8.799,26.06
3311.0,3.673,0.85,-35.209,3.325,9.623,5.148,35.14,4.343,-24.314,-2.663,0.0,36.621,36.397,9.634,3.431,-14.469,-11.725,-15.638,-13.068,-3.116,27.664,0.0,220.84,,231.0,220.0,-13.7,3.179,-8.79,26.048
3311.5,3.673,0.85,-35.209,3.325,9.623,5.148,35.14,4.343,-24.314,-2.663,0.0,36.6,36.4,9.634,3.431,-14.512,-11.714,-15.646,-13.059,-3.116,27.664,0.0,220.94,,231.0,220.0,-13.725,3.187,-8.814,26.003
3312.0,3.673,0.85,-35.209,3.325,9.623,5.148,35.14,4.343,-24.314,-2.663,0.0,36.6,36.4,9.634,3.431,-14.447,-11.722,-15.635,-13.082,-3.116,27.664,0.0,220.94,,231.0,220.0,-13.733,3.195,-8.814,25.969
3312.5,2.39,0.674,-34.087,3.431,9.599,5.148,35.14,4.343,-24.314,-2.663,0.0,36.6,36.4,9.687,3.319,-14.374,-11.714,-15.502,-13.043,-3.116,27.664,0.0,220.94,,231.0,220.0,-13.721,3.203,-8.811,25.948
3313.0,2.39,0.674,-34.087,3.431,9.599,5.148,35.14,4.343,-24.314,-2.663,0.0,36.6,36.4,9.687,3.319,-14.427,-11.721,-15.523,-13.021,-3.116,27.664,0.0,220.94,,231.0,220.0,-13.658,3.19,-8.808,25.874
3313.5,2.39,0.674,-34.087,3.431,9.599,5.148,35.14,4.343,-24.314,-2.663,0.0,36.6,36.4,9.687,3.319,-14.36,-11.71,-15.593,-13.044,-3.116,27.664,0.0,221.14,,230.0,220.0,-13.673,3.177,-8.806,25.851
3314.0,2.39,0.674,-34.087,3.431,9.599,5.148,35.14,4.343,-24.314,-2.663,0.0,36.6,36.4,9.687,3.319,-14.485,-11.728,-15.633,-13.052,-3.116,27.664,0.0,221.14,,230.0,220.0,-13.677,3.164,-8.803,25.804
3314.5,2.39,0.674,-34.087,3.431,9.599,5.167,35.125,4.319,-24.298,-2.685,0.0,36.607,36.462,9.687,3.319,-14.429,-11.753,-15.652,-13.07,-3.121,27.639,0.0,221.44,,229.0,220.0,-13.725,3.151,-8.803,25.786
3315.0,2.39,0.674,-34.087,3.431,9.599,5.167,35.125,4.319,-24.298,-2.685,0.0,36.6,36.5,9.687,3.319,-14.404,-11.719,-15.546,-12.998,-3.121,27.639,0.0,221.44,,229.0,220.0,-13.726,3.138,-8.822,25.774
3315.5,3.589,0.917,-34.876,3.386,9.519,5.167,35.125,4.319,-24.298,-2.685,0.0,36.6,36.5,9.677,3.395,-14.285,-11.719,-15.481,-13.009,-3.121,27.639,0.0,221.24,,228.0,220.0,-13.667,3.126,-8.824,25.74
3316.0,3.589,0.917,-34.876,3.386,9.519,5.167,35.125,4.319,-24.298,-2.685,0.0,36.6,36.5,9.677,3.395,-14.42,-11.718,-15.59,-13.047,-3.121,27.639,0.0,221.24,,228.0,220.0,-13.623,3.134,-8.822,25.702
