t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3316.5,3.589,0.917,-34.876,3.386,9.519,5.167,35.125,4.319,-24.298,-2.685,0.0,36.6,36.5,9.677,3.395,-14.417,-11.721,-15.628,-13.056,-3.121,27.639,0.0,219.04,,228.0,220.0,-13.694,3.141,-8.818,25.644
3317.0,3.589,0.917,-34.876,3.386,9.519,5.167,35.125,4.319,-24.298,-2.685,0.0,36.6,36.5,9.677,3.395,-14.466,-11.724,-15.607,-13.023,-3.121,27.639,0.0,219.04,,228.0,220.0,-13.706,3.149,-8.821,25.553
3317.5,3.589,0.917,-34.876,3.386,9.519,5.152,35.136,4.338,-24.314,-2.679,0.0,36.613,36.404,9.677,3.395,-14.371,-11.726,-15.605,-13.06,-3.117,27.652,0.0,218.84,,229.0,220.0,-13.705,3.156,-8.804,25.691
3318.0,3.589,0.917,-34.876,3.386,9.519,5.152,35.136,4.338,-24.314,-2.679,0.0,36.6,36.4,9.677,3.395,-14.31,-11.695,-15.448,-13.028,-3.117,27.652,0.0,218.84,,229.0,220.0,-13.691,3.163,-8.813,25.832
3318.5,3.633,0.881,-35.209,3.373,9.671,5.152,35.136,4.338,-24.314,-2.679,0.0,36.6,36.4,9.459,3.402,-14.386,-11.716,-15.588,-13.035,-3.117,27.652,0.0,219.24,,229.0,220.0,-13.62,3.17,-8.798,25.912
3319.0,3.633,0.881,-35.209,3.373,9.671,5.152,35.136,4.338,-24.314,-2.679,0.0,36.6,36.4,9.459,3.402,-14.386,-11.712,-15.598,-13.047,-3.117,27.652,0.0,219.24,,229.0,220.0,-13.681,3.177,-8.802,25.95
3319.5,3.633,0.881,-35.209,3.373,9.671,5.152,35.136,4.338,-24.314,-2.679,0.0,36.6,36.4,9.459,3.402,-14.475,-11.723,-15.658,-13.073,-3.117,27.652,0.0,218.14,,230.0,220.0,-13.686,3.185,-8.799,25.899
3320.0,3.633,0.881,-35.209,3.373,9.671,5.152,35.136,4.338,-24.314,-2.679,0.0,36.6,36.4,9.459,3.402,-14.454,-11.715,-15.583,-13.045,-3.117,27.652,0.0,218.14,,230.0,220.0,-13.732,3.192,-8.8,25.832
3320.5,3.633,0.881,-35.209,3.373,9.671,5.152,35.136,4.338,-24.314,-2.679,0.0,36.6,36.4,9.459,3.402,-14.339,-11.704,-15.528,-13.023,-3.117,27.652,0.0,218.84,,231.0,220.0,-13.699,3.2,-8.822,25.77
3321.0,3.633,0.881,-35.209,3.373,9.671,5.178,35.136,4.344,-24.316,-2.664,0.0,36.627,36.379,9.459,3.402,-14.288,-11.717,-15.531,-13.039,-3.124,27.668,0.0,218.84,,231.0,220.0,-13.649,3.207,-8.799,25.682
3321.5,3.633,0.881,-35.209,3.373,9.671,5.178,35.136,4.344,-24.316,-2.664,0.0,36.6,36.4,9.459,3.402,-14.449,-11.719,-15.625,-13.05,-3.124,27.668,0.0,219.24,,231.0,220.0,-13.644,3.214,-8.802,25.662
3322.0,3.143,0.806,-34.069,3.423,9.649,5.178,35.136,4.344,-24.316,-2.664,0.0,36.6,36.4,9.778,3.29,-14.468,-11.74,-15.587,-13.064,-3.124,27.668,0.0,219.24,,231.0,220.0,-13.711,3.221,-8.818,25.625
3322.5,3.143,0.806,-34.069,3.423,9.649,5.178,35.136,4.344,-24.316,-2.664,0.0,36.6,36.4,9.778,3.29,-14.394,-11.724,-15.596,-13.068,-3.124,27.668,0.0,219.64,,231.0,220.0,-13.715,3.219,-8.803,25.583
3323.0,3.143,0.806,-34.069,3.423,9.649,5.178,35.136,4.344,-24.316,-2.664,0.0,36.6,36.4,9.778,3.29,-14.5,-11.729,-15.663,-13.068,-3.124,27.668,0.0,219.64,,231.0,220.0,-13.696,3.218,-8.787,25.65
3323.5,3.143,0.806,-34.069,3.423,9.649,5.178,35.136,4.344,-24.316,-2.664,0.0,36.6,36.4,9.778,3.29,-14.431,-11.738,-15.629,-13.07,-3.124,27.668,0.0,221.44,,230.0,220.0,-13.74,3.217,-8.791,25.757
3324.0,3.143,0.806,-34.069,3.423,9.649,5.165,35.138,4.356,-24.308,-2.669,0.0,36.629,36.455,9.778,3.29,-14.49,-11.691,-15.545,-13.049,-3.121,27.659,0.0,221.44,,230.0,220.0,-13.717,3.216,-8.812,25.84
3324.5,3.143,0.806,-34.069,3.423,9.649,5.165,35.138,4.356,-24.308,-2.669,0.0,36.6,36.5,9.778,3.29,-14.417,-11.735,-15.634,-13.083,-3.121,27.659,0.0,221.14,,229.0,220.0,-13.694,3.214,-8.837,25.848
3325.0,3.408,0.811,-35.209,3.322,9.601,5.165,35.138,4.356,-24.308,-2.669,0.0,36.6,36.5,9.625,3.528,-14.33,-11.716,-15.546,-13.051,-3.121,27.659,0.0,221.14,,229.0,220.0,-13.717,3.213,-8.811,25.751
3325.5,3.408,0.811,-35.209,3.322,9.601,5.165,35.138,4.356,-24.308,-2.669,0.0,36.6,36.5,9.625,3.528,-14.433,-11.739,-15.608,-13.076,-3.121,27.659,0.0,220.84,,229.0,220.0,-13.661,3.216,-8.8,25.694
3326.0,3.408,0.811,-35.209,3.322,9.601,5.165,35.138,4.356,-24.308,-2.669,0.0,36.6,36.5,9.625,3.528,-14.489,-11.719,-15.593,-13.017,-3.121,27.659,0.0,220.84,,229.0,220.0,-13.714,3.22,-8.819,25.612
3326.5,3.408,0.811,-35.209,3.322,9.601,5.165,35.138,4.356,-24.308,-2.669,0.0,36.6,36.5,9.625,3.528,-14.409,-11.732,-15.638,-13.076,-3.121,27.659,0.0,218.54,,230.0,220.0,-13.704,3.223,-8.819,25.571
3327.0,3.408,0.811,-35.209,3.322,9.601,5.165,35.138,4.356,-24.308,-2.669,0.0,36.6,36.5,9.625,3.528,-14.366,-11.723,-15.575,-13.051,-3.121,27.659,0.0,218.54,,230.0,220.0,-13.714,3.226,-8.829,25.516
3327.5,3.408,0.811,-35.209,3.322,9.601,5.116,35.134,4.358,-24.314,-2.66,0.0,36.634,36.538,9.625,3.528,-14.442,-11.735,-15.634,-13.074,-3.113,27.673,0.0,218.64,,231.0,220.0,-13.679,3.229,-8.858,25.452
3328.0,3.408,0.811,-35.209,3.322,9.601,5.116,35.134,4.358,-24.314,-2.66,0.0,36.6,36.5,9.625,3.528,-14.322,-11.721,-15.592,-13.051,-3.113,27.673,0.0,218.64,,231.0,220.0,-13.721,3.232,-8.844,25.523
3328.5,3.266,0.782,-35.209,3.344,9.527,5.116,35.134,4.358,-24.314,-2.66,0.0,36.6,36.5,9.605,3.447,-14.465,-11.709,-15.578,-13.037,-3.113,27.673,0.0,218.84,,232.0,220.0,-13.671,3.235,-8.816,25.468
3329.0,3.266,0.782,-35.209,3.344,9.527,5.116,35.134,4.358,-24.314,-2.66,0.0,36.6,36.5,9.605,3.447,-14.446,-11.695,-15.528,-13.034,-3.113,27.673,0.0,218.84,,232.0,220.0,-13.697,3.235,-8.83,25.45
3329.5,3.266,0.782,-35.209,3.344,9.527,5.116,35.134,4.358,-24.314,-2.66,0.0,36.6,36.5,9.605,3.447,-14.459,-11.73,-15.639,-13.045,-3.113,27.673,0.0,221.14,,231.0,220.0,-13.676,3.236,-8.827,25.448
3330.0,3.266,0.782,-35.209,3.344,9.527,5.116,35.134,4.358,-24.314,-2.66,0.0,36.6,36.5,9.605,3.447,-14.324,-11.741,-15.565,-13.063,-3.113,27.673,0.0,221.14,,231.0,220.0,-13.718,3.236,-8.817,25.4
3330.5,3.266,0.782,-35.209,3.344,9.527,5.146,35.125,4.353,-24.348,-2.666,0.0,36.642,36.656,9.605,3.447,-14.445,-11.73,-15.586,-13.057,-3.125,27.664,0.0,221.24,,230.0,220.0,-13.673,3.237,-8.832,25.391
3331.0,3.266,0.782,-35.209,3.344,9.527,5.146,35.125,4.353,-24.348,-2.666,0.0,36.6,36.7,9.605,3.447,-14.413,-11.747,-15.63,-13.083,-3.125,27.664,0.0,221.24,,230.0,220.0,-13.705,3.237,-8.844,25.499
3331.5,2.937,0.794,-33.121,3.404,9.611,5.146,35.125,4.353,-24.348,-2.666,0.0,36.6,36.7,9.742,3.351,-14.386,-11.7,-15.552,-13.059,-3.125,27.664,0.0,220.84,,230.0,220.0,-13.718,3.238,-8.847,25.458
3332.0,2.937,0.794,-33.121,3.404,9.611,5.146,35.125,4.353,-24.348,-2.666,0.0,36.6,36.7,9.742,3.351,-14.471,-11.734,-15.644,-13.051,-3.125,27.664,0.0,220.84,,230.0,220.0,-13.674,3.233,-8.836,25.453
3332.5,2.937,0.794,-33.121,3.404,9.611,5.146,35.125,4.353,-24.348,-2.666,0.0,36.6,36.7,9.742,3.351,-14.483,-11.754,-15.639,-13.037,-3.125,27.664,0.0,220.54,,230.0,220.0,-13.725,3.228,-8.849,25.429
3333.0,2.937,0.794,-33.121,3.404,9.611,5.146,35.125,4.353,-24.348,-2.666,0.0,36.6,36.7,9.742,3.351,-14.431,-11.743,-15.62,-13.074,-3.125,27.664,0.0,220.54,,230.0,220.0,-13.728,3.223,-8.821,25.423
3333.5,2.937,0.794,-33.121,3.404,9.611,5.152,35.14,4.35,-24.319,-2.672,0.0,36.654,36.507,9.742,3.351,-14.497,-11.712,-15.55,-13.051,-3.125,27.673,0.0,220.04,,230.0,220.0,-13.717,3.218,-8.832,25.378
3334.0,2.937,0.794,-33.121,3.404,9.611,5.152,35.14,4.35,-24.319,-2.672,0.0,36.7,36.5,9.742,3.351,-14.433,-11.744,-15.654,-13.062,-3.125,27.673,0.0,220.04,,230.0,220.0,-13.703,3.214,-8.841,25.356
3334.5,2.937,0.794,-33.121,3.404,9.611,5.152,35.14,4.35,-24.319,-2.672,0.0,36.7,36.5,9.742,3.351,-14.357,-11.754,-15.562,-13.07,-3.125,27.673,0.0,220.24,,230.0,220.0,-13.723,3.209,-8.827,25.343
3335.0,2.497,0.68,-33.281,3.367,9.568,5.152,35.14,4.35,-24.319,-2.672,0.0,36.7,36.5,9.792,3.378,-14.475,-11.742,-15.627,-13.054,-3.125,27.673,0.0,220.24,,230.0,220.0,-13.686,3.205,-8.841,25.27
3335.5,2.497,0.68,-33.281,3.367,9.568,5.152,35.14,4.35,-24.319,-2.672,0.0,36.7,36.5,9.792,3.378,-14.409,-11.736,-15.623,-13.087,-3.125,27.673,0.0,219.84,,230.0,220.0,-13.724,3.193,-8.832,25.239
3336.0,2.497,0.68,-33.281,3.367,9.568,5.152,35.14,4.35,-24.319,-2.672,0.0,36.7,36.5,9.792,3.378,-14.494,-11.726,-15.574,-13.006,-3.125,27.673,0.0,219.84,,230.0,220.0,-13.714,3.182,-8.858,25.229
3336.5,2.497,0.68,-33.281,3.367,9.568,5.152,35.14,4.35,-24.319,-2.672,0.0,36.7,36.5,9.792,3.378,-14.272,-11.734,-15.531,-13.044,-3.125,27.673,0.0,219.54,,230.0,220.0,-13.7,3.17,-8.837,25.205
3337.0,2.497,0.68,-33.281,3.367,9.568,5.196,35.143,4.354,-24.361,-2.657,0.0,36.655,36.629,9.792,3.378,-14.396,-11.717,-15.56,-13.048,-3.118,27.68,0.0,219.54,,230.0,220.0,-13.645,3.159,-8.85,25.202
3337.5,2.497,0.68,-33.281,3.367,9.568,5.196,35.143,4.354,-24.361,-2.657,0.0,36.7,36.6,9.792,3.378,-14.398,-11.73,-15.606,-13.06,-3.118,27.68,0.0,219.54,,230.0,220.0,-13.68,3.149,-8.838,25.205
3338.0,3.5,0.8,-35.209,3.381,9.667,5.196,35.143,4.354,-24.361,-2.657,0.0,36.7,36.6,9.654,3.402,-14.438,-11.75,-15.639,-13.075,-3.118,27.68,0.0,219.54,,230.0,220.0,-13.699,3.138,-8.842,25.179
3338.5,3.5,0.8,-35.209,3.381,9.667,5.196,35.143,4.354,-24.361,-2.657,0.0,36.7,36.6,9.654,3.402,-14.461,-11.731,-15.658,-13.065,-3.118,27.68,0.0,219.64,,230.0,220.0,-13.726,3.144,-8.828,25.197
3339.0,3.5,0.8,-35.209,3.381,9.667,5.196,35.143,4.354,-24.361,-2.657,0.0,36.7,36.6,9.654,3.402,-14.317,-11.742,-15.59,-13.062,-3.118,27.68,0.0,219.64,,230.0,220.0,-13.729,3.15,-8.852,25.181
3339.5,3.5,0.8,-35.209,3.381,9.667,5.196,35.143,4.354,-24.361,-2.657,0.0,36.7,36.6,9.654,3.402,-14.361,-11.738,-15.587,-13.045,-3.118,27.68,0.0,219.74,,230.0,220.0,-13.678,3.155,-8.83,25.151
3340.0,3.5,0.8,-35.209,3.381,9.667,5.178,35.15,4.341,-24.349,-2.643,0.0,36.667,36.64,9.654,3.402,-14.484,-11.751,-15.625,-13.08,-3.116,27.68,0.0,219.74,,230.0,220.0,-13.683,3.161,-8.824,25.127
3340.5,3.5,0.8,-35.209,3.381,9.667,5.178,35.15,4.341,-24.349,-2.643,0.0,36.7,36.6,9.654,3.402,-14.434,-11.747,-15.655,-13.073,-3.116,27.68,0.0,219.94,,230.0,220.0,-13.735,3.167,-8.827,25.149
3341.0,3.5,0.8,-35.209,3.381,9.667,5.178,35.15,4.341,-24.349,-2.643,0.0,36.7,36.6,9.654,3.402,-14.33,-11.744,-15.536,-13.026,-3.116,27.68,0.0,219.94,,230.0,220.0,-13.727,3.172,-8.852,25.127
3341.5,3.216,0.858,-34.262,3.421,9.495,5.178,35.15,4.341,-24.349,-2.643,0.0,36.7,36.6,9.715,3.362,-14.376,-11.74,-15.455,-13.061,-3.116,27.68,0.0,219.94,,230.0,220.0,-13.659,3.178,-8.868,25.082
3342.0,3.216,0.858,-34.262,3.421,9.495,5.178,35.15,4.341,-24.349,-2.643,0.0,36.7,36.6,9.715,3.362,-14.406,-11.749,-15.586,-13.059,-3.116,27.68,0.0,219.94,,230.0,220.0,-13.658,3.178,-8.859,25.045
3342.5,3.216,0.858,-34.262,3.421,9.495,5.178,35.15,4.341,-24.349,-2.643,0.0,36.7,36.6,9.715,3.362,-14.466,-11.741,-15.635,-13.062,-3.116,27.68,0.0,219.64,,230.0,220.0,-13.7,3.179,-8.837,25.08
3343.0,3.216,0.858,-34.262,3.421,9.495,5.178,35.15,4.341,-24.349,-2.643,0.0,36.7,36.6,9.715,3.362,-14.485,-11.768,-15.661,-13.098,-3.116,27.68,0.0,219.64,,230.0,220.0,-13.726,3.179,-8.853,25.27
3343.5,3.216,0.858,-34.262,3.421,9.495,5.146,35.164,4.357,-24.317,-2.656,0.0,36.687,36.697,9.715,3.362,-14.45,-11.753,-15.633,-13.079,-3.116,27.683,0.0,220.14,,230.0,220.0,-13.753,3.18,-8.874,25.441
3344.0,3.216,0.858,-34.262,3.421,9.495,5.146,35.164,4.357,-24.317,-2.656,0.0,36.7,36.7,9.715,3.362,-14.369,-11.749,-15.54,-13.077,-3.116,27.683,0.0,220.14,,230.0,220.0,-13.729,3.181,-8.868,25.56
3344.5,3.26,0.815,-34.389,3.368,9.544,5.146,35.164,4.357,-24.317,-2.656,0.0,36.7,36.7,9.771,3.434,-14.467,-11.742,-15.563,-13.063,-3.116,27.683,0.0,220.04,,230.0,220.0,-13.684,3.181,-8.852,25.589
3345.0,3.26,0.815,-34.389,3.368,9.544,5.146,35.164,4.357,-24.317,-2.656,0.0,36.7,36.7,9.771,3.434,-14.419,-11.751,-15.615,-13.089,-3.116,27.683,0.0,220.04,,230.0,220.0,-13.709,3.182,-8.855,25.685
3345.5,3.26,0.815,-34.389,3.368,9.544,5.146,35.164,4.357,-24.317,-2.656,0.0,36.7,36.7,9.771,3.434,-14.488,-11.731,-15.623,-13.068,-3.116,27.683,0.0,220.34,,230.0,220.0,-13.718,3.184,-8.846,25.804
3346.0,3.26,0.815,-34.389,3.368,9.544,5.146,35.164,4.357,-24.317,-2.656,0.0,36.7,36.7,9.771,3.434,-14.462,-11.755,-15.64,-13.056,-3.116,27.683,0.0,220.34,,230.0,220.0,-13.728,3.185,-8.869,25.805
3346.5,3.26,0.815,-34.389,3.368,9.544,5.142,35.155,4.367,-24.38,-2.643,0.0,36.694,36.63,9.771,3.434,-14.239,-11.755,-15.488,-13.085,-3.118,27.686,0.0,219.44,,230.0,220.0,-13.728,3.186,-8.882,25.789
3347.0,3.26,0.815,-34.389,3.368,9.544,5.142,35.155,4.367,-24.38,-2.643,0.0,36.7,36.6,9.771,3.434,-14.403,-11.744,-15.606,-13.053,-3.118,27.686,0.0,219.44,,230.0,220.0,-13.642,3.187,-8.858,25.755
3347.5,3.26,0.815,-34.389,3.368,9.544,5.142,35.155,4.367,-24.38,-2.643,0.0,36.7,36.6,9.771,3.434,-14.448,-11.738,-15.62,-13.072,-3.118,27.686,0.0,219.74,,230.0,220.0,-13.701,3.189,-8.854,25.71
3348.0,3.0,0.803,-33.201,3.402,9.53,5.142,35.155,4.367,-24.38,-2.643,0.0,36.7,36.6,9.889,3.319,-14.489,-11.763,-15.659,-13.083,-3.118,27.686,0.0,219.74,,230.0,220.0,-13.719,3.19,-8.871,25.648
3348.5,3.0,0.803,-33.201,3.402,9.53,5.142,35.155,4.367,-24.38,-2.643,0.0,36.7,36.6,9.889,3.319,-14.389,-11.734,-15.574,-13.038,-3.118,27.686,0.0,219.74,,230.0,220.0,-13.749,3.187,-8.85,25.625
3349.0,3.0,0.803,-33.201,3.402,9.53,5.142,35.155,4.367,-24.38,-2.643,0.0,36.7,36.6,9.889,3.319,-14.454,-11.755,-15.598,-13.048,-3.118,27.686,0.0,219.74,,230.0,220.0,-13.683,3.184,-8.869,25.56
3349.5,3.0,0.803,-33.201,3.402,9.53,5.142,35.155,4.367,-24.38,-2.643,0.0,36.7,36.6,9.889,3.319,-14.352,-11.761,-15.598,-13.08,-3.118,27.686,0.0,220.54,,230.0,220.0,-13.714,3.181,-8.864,25.602
3350.0,3.0,0.803,-33.201,3.402,9.53,5.128,35.153,4.35,-24.364,-2.653,0.0,36.7,36.745,9.889,3.319,-14.471,-11.761,-15.583,-13.064,-3.117,27.689,0.0,220.54,,230.0,220.0,-13.698,3.178,-8.859,25.539
3350.5,3.0,0.803,-33.201,3.402,9.53,5.128,35.153,4.35,-24.364,-2.653,0.0,36.7,36.7,9.889,3.319,-14.506,-11.732,-15.613,-13.04,-3.117,27.689,0.0,220.14,,230.0,220.0,-13.72,3.175,-8.852,25.458
3351.0,2.733,0.727,-34.187,3.469,9.603,5.128,35.153,4.35,-24.364,-2.653,0.0,36.7,36.7,9.645,3.271,-14.442,-11.741,-15.568,-13.073,-3.117,27.689,0.0,220.14,,230.0,220.0,-13.723,3.172,-8.874,25.408
3351.5,2.733,0.727,-34.187,3.469,9.603,5.128,35.153,4.35,-24.364,-2.653,0.0,36.7,36.7,9.645,3.271,-14.317,-11.739,-15.52,-13.043,-3.117,27.689,0.0,220.14,,230.0,220.0,-13.706,3.165,-8.86,25.385
3352.0,2.733,0.727,-34.187,3.469,9.603,5.128,35.153,4.35,-24.364,-2.653,0.0,36.7,36.7,9.645,3.271,-14.475,-11.772,-15.636,-13.088,-3.117,27.689,0.0,220.14,,230.0,220.0,-13.655,3.158,-8.875,25.355
3352.5,2.733,0.727,-34.187,3.469,9.603,5.128,35.153,4.35,-24.364,-2.653,0.0,36.7,36.7,9.645,3.271,-14.463,-11.771,-15.684,-13.093,-3.117,27.689,0.0,219.44,,230.0,220.0,-13.743,3.151,-8.855,25.322
3353.0,2.733,0.727,-34.187,3.469,9.603,5.133,35.17,4.356,-24.334,-2.657,0.0,36.725,36.739,9.645,3.271,-14.372,-11.762,-15.611,-13.087,-3.113,27.698,0.0,219.44,,230.0,220.0,-13.753,3.144,-8.868,25.306
3353.5,2.733,0.727,-34.187,3.469,9.603,5.133,35.17,4.356,-24.334,-2.657,0.0,36.7,36.7,9.645,3.271,-14.504,-11.769,-15.686,-13.116,-3.113,27.698,0.0,219.94,,230.0,220.0,-13.708,3.137,-8.852,25.473
3354.0,2.644,0.611,-35.209,3.349,9.667,5.133,35.17,4.356,-24.334,-2.657,0.0,36.7,36.7,9.574,3.453,-14.518,-11.783,-15.703,-13.068,-3.113,27.698,0.0,219.94,,230.0,220.0,-13.769,3.13,-8.861,25.596
3354.5,2.644,0.611,-35.209,3.349,9.667,5.133,35.17,4.356,-24.334,-2.657,0.0,36.7,36.7,9.574,3.453,-14.417,-11.774,-15.647,-13.117,-3.113,27.698,0.0,219.44,,230.0,220.0,-13.768,3.122,-8.862,25.695
3355.0,2.644,0.611,-35.209,3.349,9.667,5.133,35.17,4.356,-24.334,-2.657,0.0,36.7,36.7,9.574,3.453,-14.374,-11.755,-15.553,-13.088,-3.113,27.698,0.0,219.44,,230.0,220.0,-13.739,3.115,-8.87,25.69
3355.5,2.644,0.611,-35.209,3.349,9.667,5.133,35.17,4.356,-24.334,-2.657,0.0,36.7,36.7,9.574,3.453,-14.45,-11.756,-15.646,-13.11,-3.113,27.698,0.0,220.14,,230.0,220.0,-13.692,3.107,-8.865,25.63
3356.0,2.644,0.611,-35.209,3.349,9.667,5.133,35.17,4.356,-24.334,-2.657,0.0,36.7,36.7,9.574,3.453,-14.385,-11.766,-15.627,-13.085,-3.113,27.698,0.0,220.14,,230.0,220.0,-13.741,3.099,-8.863,25.588
3356.5,2.644,0.611,-35.209,3.349,9.667,5.119,35.163,4.376,-24.376,-2.664,0.0,36.737,36.784,9.574,3.453,-14.493,-11.77,-15.682,-13.098,-3.119,27.7,0.0,219.44,,230.0,220.0,-13.716,3.092,-8.861,25.553
3357.0,2.644,0.611,-35.209,3.349,9.667,5.119,35.163,4.376,-24.376,-2.664,0.0,36.7,36.8,9.574,3.453,-14.424,-11.764,-15.664,-13.093,-3.119,27.7,0.0,219.44,,230.0,220.0,-13.761,3.084,-8.872,25.475
3357.5,3.727,0.835,-35.209,3.291,9.616,5.119,35.163,4.376,-24.376,-2.664,0.0,36.7,36.8,9.634,3.374,-14.512,-11.732,-15.558,-13.051,-3.119,27.7,0.0,219.94,,230.0,220.0,-13.736,3.077,-8.862,25.445
3358.0,3.727,0.835,-35.209,3.291,9.616,5.119,35.163,4.376,-24.376,-2.664,0.0,36.7,36.8,9.634,3.374,-14.369,-11.764,-15.62,-13.084,-3.119,27.7,0.0,219.94,,230.0,220.0,-13.713,3.088,-8.863,25.42
3358.5,3.727,0.835,-35.209,3.291,9.616,5.119,35.163,4.376,-24.376,-2.664,0.0,36.7,36.8,9.634,3.374,-14.494,-11.773,-15.677,-13.097,-3.119,27.7,0.0,219.14,,230.0,220.0,-13.709,3.098,-8.87,25.397
3359.0,3.727,0.835,-35.209,3.291,9.616,5.119,35.163,4.376,-24.376,-2.664,0.0,36.7,36.8,9.634,3.374,-14.455,-11.776,-15.656,-13.101,-3.119,27.7,0.0,219.14,,230.0,220.0,-13.76,3.109,-8.869,25.357
3359.5,3.727,0.835,-35.209,3.291,9.616,5.137,35.175,4.352,-24.348,-2.658,0.0,36.76,36.856,9.634,3.374,-14.528,-11.749,-15.616,-13.054,-3.103,27.711,0.0,220.24,,230.0,220.0,-13.747,3.119,-8.877,25.31
3360.0,3.727,0.835,-35.209,3.291,9.616,5.137,35.175,4.352,-24.348,-2.658,0.0,36.8,36.9,9.634,3.374,-14.427,-11.788,-15.642,-13.063,-3.103,27.711,0.0,220.24,,230.0,220.0,-13.737,3.129,-8.86,25.25
3360.5,2.703,0.738,-33.171,3.423,9.555,5.137,35.175,4.352,-24.348,-2.658,0.0,36.8,36.9,9.787,3.355,-14.336,-11.761,-15.538,-13.046,-3.103,27.711,0.0,218.34,,231.0,220.0,-13.73,3.138,-8.862,25.228
3361.0,2.703,0.738,-33.171,3.423,9.555,5.137,35.175,4.352,-24.348,-2.658,0.0,36.8,36.9,9.787,3.355,-14.474,-11.759,-15.629,-13.07,-3.103,27.711,0.0,218.34,,231.0,220.0,-13.67,3.131,-8.85,25.199
3361.5,2.703,0.738,-33.171,3.423,9.555,5.137,35.175,4.352,-24.348,-2.658,0.0,36.8,36.9,9.787,3.355,-14.499,-11.758,-15.676,-13.091,-3.103,27.711,0.0,219.94,,231.0,220.0,-13.733,3.124,-8.865,25.172
3362.0,2.703,0.738,-33.171,3.423,9.555,5.137,35.175,4.352,-24.348,-2.658,0.0,36.8,36.9,9.787,3.355,-14.441,-11.764,-15.664,-13.1,-3.103,27.711,0.0,219.94,,231.0,220.0,-13.756,3.117,-8.857,25.176
3362.5,2.703,0.738,-33.171,3.423,9.555,5.137,35.175,4.352,-24.348,-2.658,0.0,36.8,36.9,9.787,3.355,-14.43,-11.754,-15.591,-13.084,-3.103,27.711,0.0,218.64,,232.0,220.0,-13.742,3.111,-8.877,25.181
3363.0,2.703,0.738,-33.171,3.423,9.555,5.187,35.194,4.366,-24.348,-2.643,0.0,36.781,36.762,9.787,3.355,-14.458,-11.773,-15.629,-13.067,-3.088,27.718,0.0,218.64,,232.0,220.0,-13.715,3.104,-8.845,25.233
3363.5,2.703,0.738,-33.171,3.423,9.555,5.187,35.194,4.366,-24.348,-2.643,0.0,36.8,36.8,9.787,3.355,-14.399,-11.758,-15.619,-13.088,-3.088,27.718,0.0,219.74,,232.0,220.0,-13.732,3.097,-8.863,25.303
3364.0,3.065,0.808,-33.819,3.462,9.547,5.187,35.194,4.366,-24.348,-2.643,0.0,36.8,36.8,9.734,3.211,-14.504,-11.781,-15.673,-13.098,-3.088,27.718,0.0,219.74,,232.0,220.0,-13.716,3.091,-8.87,25.472
3364.5,3.065,0.808,-33.819,3.462,9.547,5.187,35.194,4.366,-24.348,-2.643,0.0,36.8,36.8,9.734,3.211,-14.454,-11.757,-15.697,-13.118,-3.088,27.718,0.0,218.74,,233.0,220.0,-13.764,3.09,-8.86,25.56
3365.0,3.065,0.808,-33.819,3.462,9.547,5.187,35.194,4.366,-24.348,-2.643,0.0,36.8,36.8,9.734,3.211,-14.463,-11.772,-15.681,-13.056,-3.088,27.718,0.0,218.74,,233.0,220.0,-13.756,3.09,-8.869,25.648
3365.5,3.065,0.808,-33.819,3.462,9.547,5.187,35.194,4.366,-24.348,-2.643,0.0,36.8,36.8,9.734,3.211,-14.39,-11.77,-15.598,-13.09,-3.088,27.718,0.0,221.84,,232.0,220.0,-13.743,3.09,-8.883,25.604
3366.0,3.065,0.808,-33.819,3.462,9.547,5.159,35.193,4.374,-24.373,-2.641,0.0,36.788,36.793,9.734,3.211,-14.48,-11.776,-15.642,-13.072,-3.087,27.722,0.0,221.84,,232.0,220.0,-13.712,3.089,-8.86,25.601
3366.5,3.065,0.808,-33.819,3.462,9.547,5.159,35.193,4.374,-24.373,-2.641,0.0,36.8,36.8,9.734,3.211,-14.44,-11.774,-15.67,-13.097,-3.087,27.722,0.0,220.84,,232.0,220.0,-13.743,3.089,-8.871,25.592
3367.0,2.808,0.716,-34.273,3.458,9.624,5.159,35.193,4.374,-24.373,-2.641,0.0,36.8,36.8,9.703,3.151,-14.51,-11.726,-15.572,-13.057,-3.087,27.722,0.0,220.84,,232.0,220.0,-13.745,3.088,-8.858,25.557
3367.5,2.808,0.716,-34.273,3.458,9.624,5.159,35.193,4.374,-24.373,-2.641,0.0,36.8,36.8,9.703,3.151,-14.449,-11.79,-15.643,-13.053,-3.087,27.722,0.0,221.84,,231.0,220.0,-13.716,3.084,-8.869,25.502
3368.0,2.808,0.716,-34.273,3.458,9.624,5.159,35.193,4.374,-24.373,-2.641,0.0,36.8,36.8,9.703,3.151,-14.3,-11.758,-15.564,-13.066,-3.087,27.722,0.0,221.84,,231.0,220.0,-13.734,3.079,-8.855,25.485
3368.5,2.808,0.716,-34.273,3.458,9.624,5.159,35.193,4.374,-24.373,-2.641,0.0,36.8,36.8,9.703,3.151,-14.46,-11.761,-15.674,-13.078,-3.087,27.722,0.0,220.74,,231.0,220.0,-13.672,3.075,-8.855,25.499
3369.0,2.808,0.716,-34.273,3.458,9.624,5.145,35.195,4.368,-24.347,-2.652,0.0,36.811,36.844,9.703,3.151,-14.306,-11.756,-15.581,-13.083,-3.089,27.73,0.0,220.74,,231.0,220.0,-13.743,3.07,-8.847,25.529
3369.5,2.808,0.716,-34.273,3.458,9.624,5.145,35.195,4.368,-24.347,-2.652,0.0,36.8,36.8,9.703,3.151,-14.485,-11.757,-15.672,-13.101,-3.089,27.73,0.0,222.34,,230.0,220.0,-13.682,3.066,-8.861,25.539
3370.0,2.808,0.716,-34.273,3.458,9.624,5.145,35.195,4.368,-24.347,-2.652,0.0,36.8,36.8,9.703,3.151,-14.4,-11.756,-15.624,-13.077,-3.089,27.73,0.0,222.34,,230.0,220.0,-13.754,3.062,-8.842,25.532
3370.5,3.155,0.729,-35.209,3.378,9.647,5.145,35.195,4.368,-24.347,-2.652,0.0,36.8,36.8,9.573,3.335,-14.536,-11.746,-15.663,-13.064,-3.089,27.73,0.0,219.74,,230.0,220.0,-13.714,3.058,-8.869,25.546
3371.0,3.155,0.729,-35.209,3.378,9.647,5.145,35.195,4.368,-24.347,-2.652,0.0,36.8,36.8,9.573,3.335,-14.415,-11.78,-15.643,-13.103,-3.089,27.73,0.0,219.74,,230.0,220.0,-13.752,3.059,-8.87,25.495
3371.5,3.155,0.729,-35.209,3.378,9.647,5.145,35.195,4.368,-24.347,-2.652,0.0,36.8,36.8,9.573,3.335,-14.473,-11.743,-15.553,-13.053,-3.089,27.73,0.0,220.24,,230.0,220.0,-13.736,3.061,-8.859,25.485
3372.0,3.155,0.729,-35.209,3.378,9.647,5.145,35.195,4.368,-24.347,-2.652,0.0,36.8,36.8,9.573,3.335,-14.406,-11.748,-15.593,-13.089,-3.089,27.73,0.0,220.24,,230.0,220.0,-13.706,3.062,-8.857,25.471
3372.5,3.155,0.729,-35.209,3.378,9.647,5.112,35.199,4.362,-24.358,-2.65,0.0,36.826,36.922,9.573,3.335,-14.484,-11.766,-15.623,-13.044,-3.101,27.721,0.0,219.14,,230.0,220.0,-13.709,3.064,-8.851,25.461
3373.0,3.155,0.729,-35.209,3.378,9.647,5.112,35.199,4.362,-24.358,-2.65,0.0,36.8,36.9,9.573,3.335,-14.418,-11.76,-15.647,-13.098,-3.101,27.721,0.0,219.14,,230.0,220.0,-13.729,3.065,-8.85,25.467
3373.5,3.254,0.777,-35.209,3.337,9.597,5.112,35.199,4.362,-24.358,-2.65,0.0,36.8,36.9,9.671,3.467,-14.471,-11.732,-15.578,-13.071,-3.101,27.721,0.0,219.94,,230.0,220.0,-13.731,3.067,-8.861,25.489
3374.0,3.254,0.777,-35.209,3.337,9.597,5.112,35.199,4.362,-24.358,-2.65,0.0,36.8,36.9,9.671,3.467,-14.447,-11.752,-15.668,-13.119,-3.101,27.721,0.0,219.94,,230.0,220.0,-13.713,3.07,-8.859,25.497
3374.5,3.254,0.777,-35.209,3.337,9.597,5.112,35.199,4.362,-24.358,-2.65,0.0,36.8,36.9,9.671,3.467,-14.383,-11.748,-15.579,-13.065,-3.101,27.721,0.0,219.54,,230.0,220.0,-13.747,3.073,-8.859,25.657
3375.0,3.254,0.777,-35.209,3.337,9.597,5.112,35.199,4.362,-24.358,-2.65,0.0,36.8,36.9,9.671,3.467,-14.479,-11.746,-15.623,-13.019,-3.101,27.721,0.0,219.54,,230.0,220.0,-13.694,3.076,-8.857,25.682
3375.5,3.254,0.777,-35.209,3.337,9.597,5.157,35.205,4.369,-24.372,-2.644,0.0,36.841,36.942,9.671,3.467,-14.431,-11.739,-15.592,-13.064,-3.097,27.723,0.0,220.64,,230.0,220.0,-13.717,3.079,-8.851,25.671
3376.0,3.254,0.777,-35.209,3.337,9.597,5.157,35.205,4.369,-24.372,-2.644,0.0,36.8,36.9,9.671,3.467,-14.439,-11.744,-15.637,-13.095,-3.097,27.723,0.0,220.64,,230.0,220.0,-13.706,3.082,-8.84,25.657
3376.5,3.181,0.791,-34.692,3.427,9.698,5.157,35.205,4.369,-24.372,-2.644,0.0,36.8,36.9,9.685,3.324,-14.36,-11.716,-15.566,-13.073,-3.097,27.723,0.0,219.64,,230.0,220.0,-13.729,3.085,-8.836,25.603
3377.0,3.181,0.791,-34.692,3.427,9.698,5.157,35.205,4.369,-24.372,-2.644,0.0,36.8,36.9,9.685,3.324,-14.476,-11.718,-15.548,-13.021,-3.097,27.723,0.0,219.64,,230.0,220.0,-13.678,3.086,-8.86,25.599
3377.5,3.181,0.791,-34.692,3.427,9.698,5.157,35.205,4.369,-24.372,-2.644,0.0,36.8,36.9,9.685,3.324,-14.369,-11.76,-15.613,-13.05,-3.097,27.723,0.0,220.64,,230.0,220.0,-13.691,3.088,-8.842,25.575
3378.0,3.181,0.791,-34.692,3.427,9.698,5.157,35.205,4.369,-24.372,-2.644,0.0,36.8,36.9,9.685,3.324,-14.452,-11.727,-15.572,-13.074,-3.097,27.723,0.0,220.64,,230.0,220.0,-13.698,3.089,-8.863,25.555
3378.5,3.181,0.791,-34.692,3.427,9.698,5.157,35.205,4.369,-24.372,-2.644,0.0,36.8,36.9,9.685,3.324,-14.468,-11.755,-15.663,-13.09,-3.097,27.723,0.0,219.24,,230.0,220.0,-13.706,3.091,-8.851,25.533
3379.0,3.181,0.791,-34.692,3.427,9.698,5.156,35.218,4.373,-24.351,-2.658,0.0,36.858,36.955,9.685,3.324,-14.501,-11.768,-15.683,-13.061,-3.108,27.731,0.0,219.24,,230.0,220.0,-13.744,3.092,-8.85,25.514
3379.5,3.181,0.791,-34.692,3.427,9.698,5.156,35.218,4.373,-24.351,-2.658,0.0,36.9,37.0,9.685,3.324,-14.374,-11.753,-15.618,-13.086,-3.108,27.731,0.0,220.04,,230.0,220.0,-13.753,3.094,-8.864,25.502
3380.0,3.033,0.737,-35.209,3.393,9.609,5.156,35.218,4.373,-24.351,-2.658,0.0,36.9,37.0,9.607,3.337,-14.491,-11.714,-15.555,-13.048,-3.108,27.731,0.0,220.04,,230.0,220.0,-13.708,3.095,-8.857,25.482
3380.5,3.033,0.737,-35.209,3.393,9.609,5.156,35.218,4.373,-24.351,-2.658,0.0,36.9,37.0,9.607,3.337,-14.459,-11.766,-15.65,-13.098,-3.108,27.731,0.0,219.04,,230.0,220.0,-13.702,3.094,-8.861,25.44
3381.0,3.033,0.737,-35.209,3.393,9.609,5.156,35.218,4.373,-24.351,-2.658,0.0,36.9,37.0,9.607,3.337,-14.393,-11.746,-15.612,-13.081,-3.108,27.731,0.0,219.04,,230.0,220.0,-13.743,3.093,-8.862,25.408
3381.5,3.033,0.737,-35.209,3.393,9.609,5.156,35.218,4.373,-24.351,-2.658,0.0,36.9,37.0,9.607,3.337,-14.486,-11.759,-15.668,-13.062,-3.108,27.731,0.0,220.34,,230.0,220.0,-13.708,3.092,-8.849,25.375
3382.0,3.033,0.737,-35.209,3.393,9.609,5.165,35.208,4.368,-24.352,-2.638,0.0,36.868,37.033,9.607,3.337,-14.392,-11.764,-15.625,-13.072,-3.108,27.73,0.0,220.34,,230.0,220.0,-13.744,3.091,-8.862,25.362
3382.5,3.033,0.737,-35.209,3.393,9.609,5.165,35.208,4.368,-24.352,-2.638,0.0,36.9,37.0,9.607,3.337,-14.442,-11.74,-15.543,-13.044,-3.108,27.73,0.0,218.14,,231.0,220.0,-13.713,3.09,-8.883,25.325
3383.0,3.079,0.856,-34.104,3.461,9.581,5.165,35.208,4.368,-24.352,-2.638,0.0,36.9,37.0,9.69,3.387,-14.337,-11.74,-15.582,-13.078,-3.108,27.73,0.0,218.14,,231.0,220.0,-13.692,3.089,-8.859,25.327
3383.5,3.079,0.856,-34.104,3.461,9.581,5.165,35.208,4.368,-24.352,-2.638,0.0,36.9,37.0,9.69,3.387,-14.493,-11.762,-15.645,-13.042,-3.108,27.73,0.0,219.74,,231.0,220.0,-13.684,3.089,-8.839,25.324
3384.0,3.079,0.856,-34.104,3.461,9.581,5.165,35.208,4.368,-24.352,-2.638,0.0,36.9,37.0,9.69,3.387,-14.412,-11.755,-15.632,-13.091,-3.108,27.73,0.0,219.74,,231.0,220.0,-13.735,3.089,-8.854,25.309
3384.5,3.079,0.856,-34.104,3.461,9.581,5.165,35.208,4.368,-24.352,-2.638,0.0,36.9,37.0,9.69,3.387,-14.49,-11.709,-15.525,-13.006,-3.108,27.73,0.0,221.54,,230.0,220.0,-13.722,3.089,-8.845,25.299
3385.0,3.079,0.856,-34.104,3.461,9.581,5.165,35.208,4.368,-24.352,-2.638,0.0,36.9,37.0,9.69,3.387,-14.447,-11.747,-15.664,-13.076,-3.108,27.73,0.0,221.54,,230.0,220.0,-13.682,3.089,-8.849,25.308
3385.5,3.079,0.856,-34.104,3.461,9.581,5.148,35.224,4.394,-24.344,-2.658,0.0,36.886,36.994,9.69,3.387,-14.376,-11.747,-15.538,-13.061,-3.092,27.737,0.0,221.74,,229.0,220.0,-13.733,3.089,-8.838,25.317
3386.0,3.079,0.856,-34.104,3.461,9.581,5.148,35.224,4.394,-24.344,-2.658,0.0,36.9,37.0,9.69,3.387,-14.438,-11.75,-15.642,-13.067,-3.092,27.737,0.0,221.74,,229.0,220.0,-13.681,3.088,-8.837,25.296
3386.5,2.781,0.742,-33.629,3.348,9.421,5.148,35.224,4.394,-24.344,-2.658,0.0,36.9,37.0,9.792,3.307,-14.49,-11.7,-15.56,-13.031,-3.092,27.737,0.0,221.84,,228.0,220.0,-13.724,3.088,-8.838,25.28
3387.0,2.781,0.742,-33.629,3.348,9.421,5.148,35.224,4.394,-24.344,-2.658,0.0,36.9,37.0,9.792,3.307,-14.457,-11.768,-15.642,-13.088,-3.092,27.737,0.0,221.84,,228.0,220.0,-13.695,3.083,-8.852,25.202
3387.5,2.781,0.742,-33.629,3.348,9.421,5.148,35.224,4.394,-24.344,-2.658,0.0,36.9,37.0,9.792,3.307,-14.336,-11.76,-15.577,-13.051,-3.092,27.737,0.0,221.64,,227.0,220.0,-13.739,3.078,-8.852,25.151
3388.0,2.781,0.742,-33.629,3.348,9.421,5.148,35.224,4.394,-24.344,-2.658,0.0,36.9,37.0,9.792,3.307,-14.462,-11.762,-15.647,-13.057,-3.092,27.737,0.0,221.64,,227.0,220.0,-13.681,3.073,-8.848,25.058
3388.5,2.781,0.742,-33.629,3.348,9.421,5.078,35.231,4.394,-24.323,-2.648,0.0,36.893,36.956,9.792,3.307,-14.397,-11.764,-15.621,-13.09,-3.106,27.736,0.0,219.14,,227.0,220.0,-13.732,3.069,-8.841,24.917
3389.0,2.781,0.742,-33.629,3.348,9.421,5.078,35.231,4.394,-24.323,-2.648,0.0,36.9,37.0,9.792,3.307,-14.497,-11.712,-15.546,-13.047,-3.106,27.736,0.0,219.14,,227.0,220.0,-13.718,3.064,-8.842,24.894
3389.5,3.43,0.807,-35.209,3.351,9.563,5.078,35.231,4.394,-24.323,-2.648,0.0,36.9,37.0,9.638,3.452,-14.436,-11.759,-15.639,-13.087,-3.106,27.736,0.0,219.34,,227.0,220.0,-13.701,3.059,-8.837,24.861
3390.0,3.43,0.807,-35.209,3.351,9.563,5.078,35.231,4.394,-24.323,-2.648,0.0,36.9,37.0,9.638,3.452,-14.473,-11.759,-15.62,-13.025,-3.106,27.736,0.0,219.34,,227.0,220.0,-13.73,3.065,-8.822,24.858
3390.5,3.43,0.807,-35.209,3.351,9.563,5.078,35.231,4.394,-24.323,-2.648,0.0,36.9,37.0,9.638,3.452,-14.385,-11.744,-15.597,-13.072,-3.106,27.736,0.0,219.74,,227.0,220.0,-13.719,3.071,-8.847,24.828
3391.0,3.43,0.807,-35.209,3.351,9.563,5.078,35.231,4.394,-24.323,-2.648,0.0,36.9,37.0,9.638,3.452,-14.48,-11.746,-15.58,-13.049,-3.106,27.736,0.0,219.74,,227.0,220.0,-13.7,3.077,-8.838,24.813
3391.5,3.43,0.807,-35.209,3.351,9.563,5.113,35.227,4.385,-24.339,-2.646,0.0,36.895,37.028,9.638,3.452,-14.434,-11.743,-15.647,-13.077,-3.11,27.737,0.0,217.24,,228.0,220.0,-13.714,3.083,-8.837,24.838
3392.0,3.43,0.807,-35.209,3.351,9.563,5.113,35.227,4.385,-24.339,-2.646,0.0,36.9,37.0,9.638,3.452,-14.362,-11.742,-15.577,-13.053,-3.11,27.737,0.0,217.24,,228.0,220.0,-13.725,3.089,-8.85,24.806
3392.5,3.43,0.807,-35.209,3.351,9.563,5.113,35.227,4.385,-24.339,-2.646,0.0,36.9,37.0,9.638,3.452,-14.477,-11.731,-15.578,-13.062,-3.11,27.737,0.0,217.44,,229.0,220.0,-13.683,3.094,-8.853,24.779
3393.0,3.536,0.867,-35.209,3.395,9.644,5.113,35.227,4.385,-24.339,-2.646,0.0,36.9,37.0,9.567,3.481,-14.39,-11.768,-15.612,-13.1,-3.11,27.737,0.0,217.44,,229.0,220.0,-13.712,3.1,-8.841,24.821
3393.5,3.536,0.867,-35.209,3.395,9.644,5.113,35.227,4.385,-24.339,-2.646,0.0,36.9,37.0,9.567,3.481,-14.472,-11.757,-15.672,-13.083,-3.11,27.737,0.0,217.14,,230.0,220.0,-13.717,3.107,-8.846,24.822
3394.0,3.536,0.867,-35.209,3.395,9.644,5.113,35.227,4.385,-24.339,-2.646,0.0,36.9,37.0,9.567,3.481,-14.505,-11.73,-15.579,-13.065,-3.11,27.737,0.0,217.14,,230.0,220.0,-13.746,3.114,-8.842,24.852
3394.5,3.536,0.867,-35.209,3.395,9.644,5.113,35.227,4.385,-24.339,-2.646,0.0,36.9,37.0,9.567,3.481,-14.362,-11.736,-15.538,-13.011,-3.11,27.737,0.0,218.84,,231.0,220.0,-13.72,3.121,-8.861,24.863
3395.0,3.536,0.867,-35.209,3.395,9.644,5.132,35.224,4.395,-24.344,-2.662,0.0,36.899,36.974,9.567,3.481,-14.371,-11.722,-15.522,-13.063,-3.124,27.735,0.0,218.84,,231.0,220.0,-13.662,3.128,-8.838,24.876
3395.5,3.536,0.867,-35.209,3.395,9.644,5.132,35.224,4.395,-24.344,-2.662,0.0,36.9,37.0,9.567,3.481,-14.445,-11.734,-15.638,-13.082,-3.124,27.735,0.0,218.84,,232.0,220.0,-13.669,3.134,-8.826,24.896
3396.0,3.041,0.771,-34.406,3.412,9.557,5.132,35.224,4.395,-24.344,-2.662,0.0,36.9,37.0,9.746,3.414,-14.462,-11.742,-15.605,-13.07,-3.124,27.735,0.0,218.84,,232.0,220.0,-13.725,3.141,-8.835,24.881
3396.5,3.041,0.771,-34.406,3.412,9.557,5.132,35.224,4.395,-24.344,-2.662,0.0,36.9,37.0,9.746,3.414,-14.424,-11.736,-15.587,-13.092,-3.124,27.735,0.0,218.74,,233.0,220.0,-13.72,3.139,-8.836,24.871
3397.0,3.041,0.771,-34.406,3.412,9.557,5.132,35.224,4.395,-24.344,-2.662,0.0,36.9,37.0,9.746,3.414,-14.485,-11.758,-15.688,-13.106,-3.124,27.735,0.0,218.74,,233.0,220.0,-13.71,3.138,-8.835,24.853
3397.5,3.041,0.771,-34.406,3.412,9.557,5.132,35.224,4.395,-24.344,-2.662,0.0,36.9,37.0,9.746,3.414,-14.502,-11.747,-15.605,-13.07,-3.124,27.735,0.0,221.94,,232.0,220.0,-13.76,3.136,-8.829,24.819
3398.0,3.041,0.771,-34.406,3.412,9.557,5.138,35.227,4.389,-24.347,-2.662,0.0,36.903,36.98,9.746,3.414,-14.498,-11.709,-15.548,-13.018,-3.114,27.729,0.0,221.94,,231.0,220.0,-13.731,3.135,-8.834,24.783
3398.5,3.041,0.771,-34.406,3.412,9.557,5.138,35.227,4.389,-24.347,-2.662,0.0,36.9,37.0,9.746,3.414,-14.498,-11.709,-15.548,-13.018,-3.114,27.729,0.0,222.04,,231.0,220.0,-13.693,3.133,-8.861,24.755
3399.0,3.041,0.771,-34.406,3.412,9.557,5.138,35.227,4.389,-24.347,-2.662,0.0,36.9,37.0,9.746,3.414,-14.43,-11.775,-15.611,-13.085,-3.114,27.729,0.0,222.04,,231.0,220.0,-13.693,3.132,-8.861,24.698
3399.5,2.632,0.633,-35.209,3.402,9.628,5.138,35.227,4.389,-24.347,-2.662,0.0,36.9,37.0,9.498,3.333,-14.479,-11.773,-15.675,-13.106,-3.114,27.729,0.0,222.04,,230.0,220.0,-13.725,3.13,-8.853,24.681
3400.0,2.632,0.633,-35.209,3.402,9.628,5.138,35.227,4.389,-24.347,-2.662,0.0,36.9,37.0,9.498,3.333,-14.455,-11.752,-15.629,-13.099,-3.114,27.729,0.0,222.04,,230.0,220.0,-13.758,3.122,-8.852,24.695
3400.5,2.632,0.633,-35.209,3.402,9.628,5.138,35.227,4.389,-24.347,-2.662,0.0,36.9,37.0,9.498,3.333,-14.494,-11.725,-15.584,-12.959,-3.114,27.729,0.0,221.14,,229.0,220.0,-13.734,3.114,-8.86,24.706
3401.0,2.632,0.633,-35.209,3.402,9.628,5.138,35.227,4.389,-24.347,-2.662,0.0,36.9,37.0,9.498,3.333,-14.413,-11.745,-15.534,-13.038,-3.114,27.729,0.0,221.14,,229.0,220.0,-13.691,3.106,-8.837,24.668
3401.5,2.632,0.633,-35.209,3.402,9.628,5.138,35.227,4.389,-24.347,-2.662,0.0,36.9,37.0,9.498,3.333,-14.269,-11.731,-15.516,-13.014,-3.114,27.729,0.0,221.14,,228.0,220.0,-13.683,3.098,-8.855,24.686
3402.0,2.632,0.633,-35.209,3.402,9.628,5.123,35.225,4.394,-24.367,-2.655,0.0,36.919,36.925,9.498,3.333,-14.463,-11.772,-15.662,-13.091,-3.118,27.737,0.0,221.14,,228.0,220.0,-13.633,3.091,-8.879,24.646
3402.5,2.632,0.633,-35.209,3.402,9.628,5.123,35.225,4.394,-24.367,-2.655,0.0,36.9,36.9,9.498,3.333,-14.51,-11.772,-15.679,-13.065,-3.118,27.737,0.0,221.04,,227.0,220.0,-13.747,3.083,-8.86,24.621
3403.0,2.855,0.692,-35.209,3.391,9.739,5.123,35.225,4.394,-24.367,-2.655,0.0,36.9,36.9,9.559,3.37,-14.389,-11.786,-15.617,-13.071,-3.118,27.737,0.0,221.04,,227.0,220.0,-13.756,3.076,-8.863,24.645
3403.5,2.855,0.692,-35.209,3.391,9.739,5.123,35.225,4.394,-24.367,-2.655,0.0,36.9,36.9,9.559,3.37,-14.502,-11.773,-15.576,-13.091,-3.118,27.737,0.0,221.04,,226.0,220.0,-13.716,3.072,-8.866,24.662
3404.0,2.855,0.692,-35.209,3.391,9.739,5.123,35.225,4.394,-24.367,-2.655,0.0,36.9,36.9,9.559,3.37,-14.448,-11.773,-15.653,-13.104,-3.118,27.737,0.0,221.04,,226.0,220.0,-13.735,3.068,-8.871,24.688
3404.5,2.855,0.692,-35.209,3.391,9.739,5.123,35.225,4.394,-24.367,-2.655,0.0,36.9,36.9,9.559,3.37,-14.48,-11.786,-15.673,-13.049,-3.118,27.737,0.0,216.94,,227.0,220.0,-13.745,3.065,-8.862,24.716
3405.0,2.855,0.692,-35.209,3.391,9.739,5.11,35.219,4.414,-24.348,-2.656,0.0,36.908,36.937,9.559,3.37,-14.404,-11.766,-15.525,-13.077,-3.125,27.733,0.0,216.94,,227.0,220.0,-13.747,3.062,-8.862,24.735
3405.5,2.855,0.692,-35.209,3.391,9.739,5.11,35.219,4.414,-24.348,-2.656,0.0,36.9,36.9,9.559,3.37,-14.437,-11.722,-15.511,-13.014,-3.125,27.733,0.0,217.14,,228.0,220.0,-13.693,3.058,-8.853,24.72
3406.0,3.257,0.753,-35.209,3.376,9.63,5.11,35.219,4.414,-24.348,-2.656,0.0,36.9,36.9,9.581,3.335,-14.429,-11.755,-15.637,-13.068,-3.125,27.733,0.0,217.14,,228.0,220.0,-13.671,3.055,-8.857,24.715
3406.5,3.257,0.753,-35.209,3.376,9.63,5.11,35.219,4.414,-24.348,-2.656,0.0,36.9,36.9,9.581,3.335,-14.497,-11.765,-15.615,-13.065,-3.125,27.733,0.0,217.54,,229.0,220.0,-13.722,3.058,-8.882,24.729
3407.0,3.257,0.753,-35.209,3.376,9.63,5.11,35.219,4.414,-24.348,-2.656,0.0,36.9,36.9,9.581,3.335,-14.486,-11.756,-15.697,-13.1,-3.125,27.733,0.0,217.54,,229.0,220.0,-13.735,3.061,-8.867,24.779
3407.5,3.257,0.753,-35.209,3.376,9.63,5.11,35.219,4.414,-24.348,-2.656,0.0,36.9,36.9,9.581,3.335,-14.268,-11.747,-15.508,-13.057,-3.125,27.733,0.0,218.34,,230.0,220.0,-13.76,3.065,-8.881,24.795
3408.0,3.257,0.753,-35.209,3.376,9.63,5.11,35.219,4.414,-24.348,-2.656,0.0,36.9,36.9,9.581,3.335,-14.367,-11.765,-15.601,-13.062,-3.125,27.733,0.0,218.34,,230.0,220.0,-13.645,3.068,-8.866,24.787
3408.5,3.257,0.753,-35.209,3.376,9.63,5.09,35.225,4.409,-24.387,-2.672,0.0,36.915,36.95,9.581,3.335,-14.409,-11.755,-15.599,-13.096,-3.124,27.743,0.0,218.34,,231.0,220.0,-13.699,3.071,-8.862,24.807
3409.0,3.257,0.753,-35.209,3.376,9.63,5.09,35.225,4.409,-24.387,-2.672,0.0,36.9,36.9,9.581,3.335,-14.457,-11.774,-15.654,-13.08,-3.124,27.743,0.0,218.34,,231.0,220.0,-13.715,3.074,-8.855,24.827
3409.5,3.522,0.831,-35.209,3.302,9.633,5.09,35.225,4.409,-24.387,-2.672,0.0,36.9,36.9,9.653,3.506,-14.473,-11.761,-15.627,-13.087,-3.124,27.743,0.0,219.14,,231.0,220.0,-13.741,3.077,-8.874,24.827
3410.0,3.522,0.831,-35.209,3.302,9.633,5.09,35.225,4.409,-24.387,-2.672,0.0,36.9,36.9,9.653,3.506,-14.499,-11.776,-15.655,-13.116,-3.124,27.743,0.0,219.14,,231.0,220.0,-13.737,3.084,-8.858,24.864
3410.5,3.522,0.831,-35.209,3.302,9.633,5.09,35.225,4.409,-24.387,-2.672,0.0,36.9,36.9,9.653,3.506,-14.427,-11.791,-15.663,-13.112,-3.124,27.743,0.0,222.64,,230.0,220.0,-13.762,3.091,-8.873,24.902
3411.0,3.522,0.831,-35.209,3.302,9.633,5.09,35.225,4.409,-24.387,-2.672,0.0,36.9,36.9,9.653,3.506,-14.5,-11.764,-15.578,-13.027,-3.124,27.743,0.0,222.64,,230.0,220.0,-13.748,3.098,-8.884,24.932
3411.5,3.522,0.831,-35.209,3.302,9.633,5.089,35.211,4.416,-24.381,-2.67,0.0,36.904,36.901,9.653,3.506,-14.367,-11.774,-15.594,-13.084,-3.125,27.743,0.0,221.64,,229.0,220.0,-13.717,3.105,-8.884,24.997
3412.0,3.522,0.831,-35.209,3.302,9.633,5.089,35.211,4.416,-24.381,-2.67,0.0,36.9,36.9,9.653,3.506,-14.489,-11.769,-15.685,-13.087,-3.125,27.743,0.0,221.64,,229.0,220.0,-13.705,3.112,-8.885,25.045
3412.5,2.737,0.707,-33.994,3.45,9.578,5.089,35.211,4.416,-24.381,-2.67,0.0,36.9,36.9,9.766,3.16,-14.436,-11.769,-15.654,-13.095,-3.125,27.743,0.0,221.14,,228.0,220.0,-13.757,3.119,-8.874,25.077
3413.0,2.737,0.707,-33.994,3.45,9.578,5.089,35.211,4.416,-24.381,-2.67,0.0,36.9,36.9,9.766,3.16,-14.536,-11.751,-15.587,-13.055,-3.125,27.743,0.0,221.14,,228.0,220.0,-13.738,3.113,-8.873,25.11
3413.5,2.737,0.707,-33.994,3.45,9.578,5.089,35.211,4.416,-24.381,-2.67,0.0,36.9,36.9,9.766,3.16,-14.415,-11.789,-15.624,-13.101,-3.125,27.743,0.0,220.34,,228.0,220.0,-13.732,3.106,-8.889,25.142
3414.0,2.737,0.707,-33.994,3.45,9.578,5.089,35.211,4.416,-24.381,-2.67,0.0,36.9,36.9,9.766,3.16,-14.346,-11.778,-15.535,-13.057,-3.125,27.743,0.0,220.34,,228.0,220.0,-13.732,3.1,-8.884,25.343
3414.5,2.737,0.707,-33.994,3.45,9.578,5.089,35.211,4.416,-24.381,-2.67,0.0,36.9,36.9,9.766,3.16,-14.467,-11.775,-15.665,-13.097,-3.125,27.743,0.0,219.04,,228.0,220.0,-13.679,3.094,-8.874,25.413
3415.0,2.737,0.707,-33.994,3.45,9.578,5.091,35.223,4.407,-24.367,-2.663,0.0,36.905,36.861,9.766,3.16,-14.523,-11.764,-15.693,-13.063,-3.118,27.743,0.0,219.04,,228.0,220.0,-13.751,3.089,-8.888,25.393
3415.5,2.737,0.707,-33.994,3.45,9.578,5.091,35.223,4.407,-24.367,-2.663,0.0,36.9,36.9,9.766,3.16,-14.406,-11.808,-15.633,-13.084,-3.118,27.743,0.0,218.94,,229.0,220.0,-13.761,3.083,-8.892,25.374
3416.0,3.043,0.73,-35.209,3.434,9.611,5.091,35.223,4.407,-24.367,-2.663,0.0,36.9,36.9,9.564,3.34,-14.256,-11.767,-15.467,-13.052,-3.118,27.743,0.0,218.94,,229.0,220.0,-13.733,3.077,-8.915,25.344
3416.5,3.043,0.73,-35.209,3.434,9.611,5.091,35.223,4.407,-24.367,-2.663,0.0,36.9,36.9,9.564,3.34,-14.418,-11.773,-15.569,-13.071,-3.118,27.743,0.0,219.54,,229.0,220.0,-13.636,3.077,-8.893,25.29
3417.0,3.043,0.73,-35.209,3.434,9.611,5.091,35.223,4.407,-24.367,-2.663,0.0,36.9,36.9,9.564,3.34,-14.437,-11.765,-15.635,-13.09,-3.118,27.743,0.0,219.54,,229.0,220.0,-13.708,3.076,-8.882,25.383
3417.5,3.043,0.73,-35.209,3.434,9.611,5.091,35.223,4.407,-24.367,-2.663,0.0,36.9,36.9,9.564,3.34,-14.483,-11.772,-15.684,-13.094,-3.118,27.743,0.0,219.24,,229.0,220.0,-13.732,3.075,-8.866,25.543
3418.0,3.043,0.73,-35.209,3.434,9.611,5.12,35.219,4.403,-24.331,-2.666,0.0,36.897,36.831,9.564,3.34,-14.393,-11.748,-15.624,-13.083,-3.127,27.745,0.0,219.24,,229.0,220.0,-13.758,3.075,-8.872,25.569
3418.5,3.043,0.73,-35.209,3.434,9.611,5.12,35.219,4.403,-24.331,-2.666,0.0,36.9,36.8,9.564,3.34,-14.409,-11.75,-15.526,-13.059,-3.127,27.745,0.0,219.04,,229.0,220.0,-13.712,3.074,-8.889,25.75
3419.0,3.7,0.911,-35.209,3.401,9.586,5.12,35.219,4.403,-24.331,-2.666,0.0,36.9,36.8,9.589,3.463,-14.38,-11.765,-15.601,-13.084,-3.127,27.745,0.0,219.04,,229.0,220.0,-13.686,3.074,-8.868,25.795
3419.5,3.7,0.911,-35.209,3.401,9.586,5.12,35.219,4.403,-24.331,-2.666,0.0,36.9,36.8,9.589,3.463,-14.456,-11.766,-15.651,-13.098,-3.127,27.745,0.0,218.54,,230.0,220.0,-13.707,3.084,-8.851,25.905
3420.0,3.7,0.911,-35.209,3.401,9.586,5.12,35.219,4.403,-24.331,-2.666,0.0,36.9,36.8,9.589,3.463,-14.52,-11.769,-15.701,-13.083,-3.127,27.745,0.0,218.54,,230.0,220.0,-13.743,3.094,-8.866,25.946
3420.5,3.7,0.911,-35.209,3.401,9.586,5.12,35.219,4.403,-24.331,-2.666,0.0,36.9,36.8,9.589,3.463,-14.391,-11.754,-15.575,-13.046,-3.127,27.745,0.0,218.74,,231.0,220.0,-13.768,3.104,-8.864,25.993
3421.0,3.7,0.911,-35.209,3.401,9.586,5.143,35.216,4.402,-24.336,-2.67,0.0,36.892,36.858,9.589,3.463,-14.392,-11.73,-15.518,-13.019,-3.134,27.755,0.0,218.74,,231.0,220.0,-13.692,3.114,-8.855,26.139
3421.5,3.7,0.911,-35.209,3.401,9.586,5.143,35.216,4.402,-24.336,-2.67,0.0,36.9,36.9,9.589,3.463,-14.372,-11.767,-15.619,-13.08,-3.134,27.755,0.0,218.94,,232.0,220.0,-13.665,3.124,-8.859,26.097
3422.0,3.7,0.911,-35.209,3.401,9.586,5.143,35.216,4.402,-24.336,-2.67,0.0,36.9,36.9,9.589,3.463,-14.491,-11.777,-15.678,-13.108,-3.134,27.755,0.0,218.94,,232.0,220.0,-13.764,3.142,-8.856,26.069
3422.5,2.798,0.723,-34.337,3.379,9.505,5.143,35.216,4.402,-24.336,-2.67,0.0,36.9,36.9,9.765,3.428,-14.519,-11.753,-15.601,-13.085,-3.134,27.755,0.0,218.74,,233.0,220.0,-13.764,3.142,-8.863,26.008
3423.0,2.798,0.723,-34.337,3.379,9.505,5.143,35.216,4.402,-24.336,-2.67,0.0,36.9,36.9,9.765,3.428,-14.354,-11.744,-15.557,-13.059,-3.134,27.755,0.0,218.74,,233.0,220.0,-13.74,3.137,-8.855,25.988
3423.5,2.798,0.723,-34.337,3.379,9.505,5.143,35.216,4.402,-24.336,-2.67,0.0,36.9,36.9,9.765,3.428,-14.26,-11.731,-15.542,-13.014,-3.134,27.755,0.0,221.74,,232.0,220.0,-13.679,3.131,-8.865,25.968
3424.0,2.798,0.723,-34.337,3.379,9.505,5.143,35.216,4.402,-24.336,-2.67,0.0,36.9,36.9,9.765,3.428,-14.463,-11.781,-15.631,-13.09,-3.134,27.755,0.0,221.74,,232.0,220.0,-13.637,3.126,-8.851,25.933
3424.5,2.798,0.723,-34.337,3.379,9.505,5.109,35.216,4.417,-24.351,-2.669,0.0,36.883,36.818,9.765,3.428,-14.436,-11.758,-15.592,-13.034,-3.133,27.748,0.0,221.54,,231.0,220.0,-13.741,3.12,-8.843,25.894
3425.0,2.798,0.723,-34.337,3.379,9.505,5.109,35.216,4.417,-24.351,-2.669,0.0,36.9,36.8,9.765,3.428,-14.415,-11.756,-15.623,-13.078,-3.133,27.748,0.0,221.54,,231.0,220.0,-13.705,3.115,-8.831,25.875
3425.5,2.914,0.691,-35.209,3.351,9.684,5.109,35.216,4.417,-24.351,-2.669,0.0,36.9,36.8,9.476,3.412,-14.521,-11.746,-15.705,-13.104,-3.133,27.748,0.0,221.54,,230.0,220.0,-13.718,3.11,-8.842,25.877
3426.0,2.914,0.691,-35.209,3.351,9.684,5.109,35.216,4.417,-24.351,-2.669,0.0,36.9,36.8,9.476,3.412,-14.433,-11.745,-15.572,-13.066,-3.133,27.748,0.0,221.54,,230.0,220.0,-13.769,3.107,-8.846,25.84
3426.5,2.914,0.691,-35.209,3.351,9.684,5.109,35.216,4.417,-24.351,-2.669,0.0,36.9,36.8,9.476,3.412,-14.4,-11.71,-15.466,-13.006,-3.133,27.748,0.0,220.44,,230.0,220.0,-13.704,3.103,-8.846,25.818
3427.0,2.914,0.691,-35.209,3.351,9.684,5.109,35.216,4.417,-24.351,-2.669,0.0,36.9,36.8,9.476,3.412,-14.327,-11.762,-15.557,-13.06,-3.133,27.748,0.0,220.44,,230.0,220.0,-13.646,3.1,-8.868,25.857
3427.5,2.914,0.691,-35.209,3.351,9.684,5.085,35.204,4.399,-24.366,-2.675,0.0,36.871,36.73,9.476,3.412,-14.38,-11.771,-15.57,-13.067,-3.136,27.75,0.0,220.74,,230.0,220.0,-13.676,3.097,-8.842,25.886
3428.0,2.914,0.691,-35.209,3.351,9.684,5.085,35.204,4.399,-24.366,-2.675,0.0,36.9,36.7,9.476,3.412,-14.427,-11.77,-15.561,-13.06,-3.136,27.75,0.0,220.74,,230.0,220.0,-13.697,3.094,-8.85,25.844
3428.5,2.914,0.691,-35.209,3.351,9.684,5.085,35.204,4.399,-24.366,-2.675,0.0,36.9,36.7,9.476,3.412,-14.446,-11.755,-15.647,-13.066,-3.136,27.75,0.0,221.14,,229.0,220.0,-13.704,3.091,-8.843,25.795
3429.0,2.911,0.77,-33.578,3.395,9.547,5.085,35.204,4.399,-24.366,-2.675,0.0,36.9,36.7,9.819,3.423,-14.523,-11.766,-15.673,-13.098,-3.136,27.75,0.0,221.14,,229.0,220.0,-13.729,3.088,-8.849,25.779
3429.5,2.911,0.77,-33.578,3.395,9.547,5.085,35.204,4.399,-24.366,-2.675,0.0,36.9,36.7,9.819,3.423,-14.474,-11.663,-15.476,-12.999,-3.136,27.75,0.0,220.84,,229.0,220.0,-13.765,3.086,-8.859,25.749
3430.0,2.911,0.77,-33.578,3.395,9.547,5.085,35.204,4.399,-24.366,-2.675,0.0,36.9,36.7,9.819,3.423,-14.448,-11.786,-15.625,-13.071,-3.136,27.75,0.0,220.84,,229.0,220.0,-13.653,3.083,-8.844,25.699
3430.5,2.911,0.77,-33.578,3.395,9.547,5.085,35.204,4.399,-24.366,-2.675,0.0,36.9,36.7,9.819,3.423,-14.498,-11.767,-15.569,-12.984,-3.136,27.75,0.0,219.94,,229.0,220.0,-13.732,3.08,-8.842,25.677
3431.0,2.911,0.77,-33.578,3.395,9.547,5.113,35.21,4.394,-24.349,-2.672,0.0,36.857,36.853,9.819,3.423,-14.406,-11.772,-15.622,-13.063,-3.145,27.75,0.0,219.94,,229.0,220.0,-13.704,3.077,-8.849,25.743
3431.5,2.911,0.77,-33.578,3.395,9.547,5.113,35.21,4.394,-24.349,-2.672,0.0,36.9,36.9,9.819,3.423,-14.474,-11.78,-15.666,-13.085,-3.145,27.75,0.0,219.94,,229.0,220.0,-13.716,3.074,-8.856,25.783
3432.0,2.987,0.774,-34.4,3.407,9.487,5.113,35.21,4.394,-24.349,-2.672,0.0,36.9,36.9,9.805,3.405,-14.461,-11.787,-15.691,-13.099,-3.145,27.75,0.0,219.94,,229.0,220.0,-13.751,3.072,-8.855,25.617
3432.5,2.987,0.774,-34.4,3.407,9.487,5.113,35.21,4.394,-24.349,-2.672,0.0,36.9,36.9,9.805,3.405,-14.53,-11.778,-15.606,-13.066,-3.145,27.75,0.0,220.04,,229.0,220.0,-13.76,3.07,-8.845,25.783
3433.0,2.987,0.774,-34.4,3.407,9.487,5.113,35.21,4.394,-24.349,-2.672,0.0,36.9,36.9,9.805,3.405,-14.322,-11.772,-15.579,-13.064,-3.145,27.75,0.0,220.04,,229.0,220.0,-13.745,3.069,-8.846,25.899
3433.5,2.987,0.774,-34.4,3.407,9.487,5.113,35.21,4.394,-24.349,-2.672,0.0,36.9,36.9,9.805,3.405,-14.485,-11.8,-15.681,-13.09,-3.145,27.75,0.0,219.14,,229.0,220.0,-13.684,3.068,-8.85,25.891
3434.0,2.987,0.774,-34.4,3.407,9.487,5.14,35.204,4.432,-24.354,-2.678,0.0,36.844,36.728,9.805,3.405,-14.432,-11.796,-15.665,-13.097,-3.139,27.745,0.0,219.14,,229.0,220.0,-13.764,3.066,-8.85,25.968
3434.5,2.987,0.774,-34.4,3.407,9.487,5.14,35.204,4.432,-24.354,-2.678,0.0,36.8,36.7,9.805,3.405,-14.527,-11.782,-15.686,-13.054,-3.139,27.745,0.0,219.14,,229.0,220.0,-13.747,3.065,-8.84,26.019
3435.0,3.974,0.962,-35.146,3.398,9.564,5.14,35.204,4.432,-24.354,-2.678,0.0,36.8,36.7,9.698,3.427,-14.434,-11.785,-15.632,-13.028,-3.139,27.745,0.0,219.14,,229.0,220.0,-13.762,3.064,-8.853,25.906
3435.5,3.974,0.962,-35.146,3.398,9.564,5.14,35.204,4.432,-24.354,-2.678,0.0,36.8,36.7,9.698,3.427,-14.286,-11.774,-15.486,-13.075,-3.139,27.745,0.0,219.04,,229.0,220.0,-13.72,3.079,-8.845,25.733
3436.0,3.974,0.962,-35.146,3.398,9.564,5.14,35.204,4.432,-24.354,-2.678,0.0,36.8,36.7,9.698,3.427,-14.474,-11.755,-15.626,-13.087,-3.139,27.745,0.0,219.04,,229.0,220.0,-13.655,3.093,-8.849,25.646
3436.5,3.974,0.962,-35.146,3.398,9.564,5.14,35.204,4.432,-24.354,-2.678,0.0,36.8,36.7,9.698,3.427,-14.334,-11.751,-15.547,-13.042,-3.139,27.745,0.0,218.94,,230.0,220.0,-13.735,3.108,-8.841,25.611
3437.0,3.974,0.962,-35.146,3.398,9.564,5.14,35.204,4.432,-24.354,-2.678,0.0,36.8,36.7,9.698,3.427,-14.482,-11.779,-15.676,-13.105,-3.139,27.745,0.0,218.94,,230.0,220.0,-13.668,3.122,-8.843,25.58
3437.5,3.974,0.962,-35.146,3.398,9.564,5.134,35.201,4.439,-24.376,-2.68,0.0,36.831,36.761,9.698,3.427,-14.385,-11.773,-15.636,-13.09,-3.141,27.752,0.0,218.34,,231.0,220.0,-13.761,3.136,-8.847,25.59
3438.0,3.974,0.962,-35.146,3.398,9.564,5.134,35.201,4.439,-24.376,-2.68,0.0,36.8,36.8,9.698,3.427,-14.521,-11.768,-15.685,-13.062,-3.141,27.752,0.0,218.34,,231.0,220.0,-13.721,3.15,-8.838,25.569
3438.5,3.423,0.808,-35.209,3.344,9.641,5.134,35.201,4.439,-24.376,-2.68,0.0,36.8,36.8,9.525,3.415,-14.435,-11.771,-15.629,-13.1,-3.141,27.752,0.0,218.54,,232.0,220.0,-13.759,3.163,-8.823,25.556
