t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3439.0,3.423,0.808,-35.209,3.344,9.641,5.134,35.201,4.439,-24.376,-2.68,0.0,36.8,36.8,9.525,3.415,-14.47,-11.721,-15.542,-13.049,-3.141,27.752,0.0,218.54,,232.0,220.0,-13.734,3.167,-8.845,25.586
3439.5,3.423,0.808,-35.209,3.344,9.641,5.134,35.201,4.439,-24.376,-2.68,0.0,36.8,36.8,9.525,3.415,-14.465,-11.797,-15.648,-13.09,-3.141,27.752,0.0,220.54,,232.0,220.0,-13.695,3.172,-8.85,25.617
3440.0,3.423,0.808,-35.209,3.344,9.641,5.134,35.201,4.439,-24.376,-2.68,0.0,36.8,36.8,9.525,3.415,-14.487,-11.776,-15.65,-13.069,-3.141,27.752,0.0,220.54,,232.0,220.0,-13.75,3.176,-8.865,25.592
3440.5,3.423,0.808,-35.209,3.344,9.641,5.148,35.196,4.417,-24.353,-2.674,0.0,36.824,36.703,9.525,3.415,-14.424,-11.77,-15.654,-13.113,-3.131,27.755,0.0,220.24,,232.0,220.0,-13.745,3.18,-8.853,25.591
3441.0,3.423,0.808,-35.209,3.344,9.641,5.148,35.196,4.417,-24.353,-2.674,0.0,36.8,36.7,9.525,3.415,-14.422,-11.763,-15.559,-13.037,-3.131,27.755,0.0,220.24,,232.0,220.0,-13.74,3.184,-8.868,25.621
3441.5,3.418,0.816,-35.209,3.337,9.642,5.148,35.196,4.417,-24.353,-2.674,0.0,36.8,36.7,9.578,3.535,-14.448,-11.799,-15.658,-13.088,-3.131,27.755,0.0,220.24,,232.0,220.0,-13.695,3.188,-8.868,25.632
3442.0,3.418,0.816,-35.209,3.337,9.642,5.148,35.196,4.417,-24.353,-2.674,0.0,36.8,36.7,9.578,3.535,-14.416,-11.786,-15.626,-13.109,-3.131,27.755,0.0,220.24,,232.0,220.0,-13.748,3.191,-8.856,25.602
3442.5,3.418,0.816,-35.209,3.337,9.642,5.148,35.196,4.417,-24.353,-2.674,0.0,36.8,36.7,9.578,3.535,-14.524,-11.785,-15.673,-13.078,-3.131,27.755,0.0,220.64,,232.0,220.0,-13.734,3.195,-8.853,25.568
3443.0,3.418,0.816,-35.209,3.337,9.642,5.148,35.196,4.417,-24.353,-2.674,0.0,36.8,36.7,9.578,3.535,-14.451,-11.772,-15.661,-13.103,-3.131,27.755,0.0,220.64,,232.0,220.0,-13.765,3.199,-8.862,25.536
3443.5,3.418,0.816,-35.209,3.337,9.642,5.148,35.196,4.417,-24.353,-2.674,0.0,36.8,36.7,9.578,3.535,-14.455,-11.791,-15.666,-13.104,-3.131,27.755,0.0,221.04,,231.0,220.0,-13.747,3.202,-8.843,25.48
3444.0,3.418,0.816,-35.209,3.337,9.642,5.09,35.195,4.421,-24.387,-2.673,0.0,36.807,36.642,9.578,3.535,-14.426,-11.765,-15.615,-13.098,-3.129,27.754,0.0,221.04,,231.0,220.0,-13.754,3.206,-8.839,25.43
3444.5,3.418,0.816,-35.209,3.337,9.642,5.09,35.195,4.421,-24.387,-2.673,0.0,36.8,36.6,9.578,3.535,-14.469,-11.798,-15.685,-13.093,-3.129,27.754,0.0,220.84,,231.0,220.0,-13.726,3.209,-8.841,25.552
3445.0,2.891,0.764,-33.402,3.393,9.587,5.09,35.195,4.421,-24.387,-2.673,0.0,36.8,36.6,9.776,3.3,-14.449,-11.771,-15.644,-13.107,-3.129,27.754,0.0,220.84,,231.0,220.0,-13.761,3.213,-8.847,25.642
3445.5,2.891,0.764,-33.402,3.393,9.587,5.09,35.195,4.421,-24.387,-2.673,0.0,36.8,36.6,9.776,3.3,-14.51,-11.746,-15.549,-13.067,-3.129,27.754,0.0,221.44,,230.0,220.0,-13.743,3.208,-8.848,25.621
3446.0,2.891,0.764,-33.402,3.393,9.587,5.09,35.195,4.421,-24.387,-2.673,0.0,36.8,36.6,9.776,3.3,-14.455,-11.77,-15.657,-13.111,-3.129,27.754,0.0,221.44,,230.0,220.0,-13.718,3.202,-8.84,25.528
3446.5,2.891,0.764,-33.402,3.393,9.587,5.09,35.195,4.421,-24.387,-2.673,0.0,36.8,36.6,9.776,3.3,-14.382,-11.757,-15.608,-13.092,-3.129,27.754,0.0,220.54,,230.0,220.0,-13.748,3.197,-8.86,25.577
3447.0,2.891,0.764,-33.402,3.393,9.587,5.101,35.195,4.439,-24.371,-2.666,0.0,36.8,36.64,9.776,3.3,-14.426,-11.771,-15.624,-13.103,-3.122,27.762,0.0,220.54,,230.0,220.0,-13.71,3.192,-8.84,25.643
3447.5,2.891,0.764,-33.402,3.393,9.587,5.101,35.195,4.439,-24.371,-2.666,0.0,36.8,36.6,9.776,3.3,-14.536,-11.721,-15.546,-13.059,-3.122,27.762,0.0,220.94,,230.0,220.0,-13.731,3.187,-8.85,25.569
3448.0,2.995,0.795,-34.004,3.417,9.485,5.101,35.195,4.439,-24.371,-2.666,0.0,36.8,36.6,9.763,3.333,-14.472,-11.774,-15.653,-13.098,-3.122,27.762,0.0,220.94,,230.0,220.0,-13.715,3.183,-8.855,25.563
3448.5,2.995,0.795,-34.004,3.417,9.485,5.101,35.195,4.439,-24.371,-2.666,0.0,36.8,36.6,9.763,3.333,-14.398,-11.795,-15.59,-13.092,-3.122,27.762,0.0,220.74,,230.0,220.0,-13.749,3.179,-8.867,25.617
3449.0,2.995,0.795,-34.004,3.417,9.485,5.101,35.195,4.439,-24.371,-2.666,0.0,36.8,36.6,9.763,3.333,-14.478,-11.781,-15.676,-13.109,-3.122,27.762,0.0,220.74,,230.0,220.0,-13.719,3.176,-8.852,25.741
3449.5,2.995,0.795,-34.004,3.417,9.485,5.101,35.195,4.439,-24.371,-2.666,0.0,36.8,36.6,9.763,3.333,-14.407,-11.77,-15.62,-13.091,-3.122,27.762,0.0,219.54,,230.0,220.0,-13.761,3.173,-8.852,25.806
3450.0,2.995,0.795,-34.004,3.417,9.485,5.139,35.191,4.424,-24.375,-2.662,0.0,36.782,36.605,9.763,3.333,-14.454,-11.777,-15.642,-13.084,-3.116,27.773,0.0,219.54,,230.0,220.0,-13.722,3.17,-8.859,25.782
3450.5,2.995,0.795,-34.004,3.417,9.485,5.139,35.191,4.424,-24.375,-2.662,0.0,36.8,36.6,9.763,3.333,-14.443,-11.763,-15.668,-13.103,-3.116,27.773,0.0,219.64,,230.0,220.0,-13.739,3.168,-8.856,25.728
3451.0,2.995,0.795,-34.004,3.417,9.485,5.139,35.191,4.424,-24.375,-2.662,0.0,36.8,36.6,9.763,3.333,-14.502,-11.774,-15.682,-13.096,-3.116,27.773,0.0,219.64,,230.0,220.0,-13.744,3.165,-8.842,25.694
3451.5,3.199,0.756,-35.209,3.421,9.659,5.139,35.191,4.424,-24.375,-2.662,0.0,36.8,36.6,9.562,3.318,-14.439,-11.765,-15.663,-13.126,-3.116,27.773,0.0,220.14,,230.0,220.0,-13.764,3.162,-8.823,25.674
3452.0,3.199,0.756,-35.209,3.421,9.659,5.139,35.191,4.424,-24.375,-2.662,0.0,36.8,36.6,9.562,3.318,-14.392,-11.77,-15.535,-13.086,-3.116,27.773,0.0,220.14,,230.0,220.0,-13.748,3.163,-8.843,25.638
3452.5,3.199,0.756,-35.209,3.421,9.659,5.139,35.191,4.424,-24.375,-2.662,0.0,36.8,36.6,9.562,3.318,-14.446,-11.768,-15.562,-13.074,-3.116,27.773,0.0,220.14,,230.0,220.0,-13.696,3.163,-8.857,25.598
3453.0,3.199,0.756,-35.209,3.421,9.659,5.139,35.191,4.424,-24.375,-2.662,0.0,36.8,36.6,9.562,3.318,-14.357,-11.764,-15.6,-13.093,-3.116,27.773,0.0,220.14,,230.0,220.0,-13.713,3.164,-8.841,25.485
3453.5,3.199,0.756,-35.209,3.421,9.659,5.138,35.187,4.424,-24.373,-2.642,0.0,36.774,36.554,9.562,3.318,-14.517,-11.762,-15.675,-13.088,-3.115,27.778,0.0,220.24,,230.0,220.0,-13.703,3.164,-8.829,25.446
3454.0,3.199,0.756,-35.209,3.421,9.659,5.138,35.187,4.424,-24.373,-2.642,0.0,36.8,36.6,9.562,3.318,-14.519,-11.764,-15.681,-13.102,-3.115,27.778,0.0,220.24,,230.0,220.0,-13.761,3.165,-8.847,25.389
3454.5,3.764,0.916,-35.209,3.395,9.591,5.138,35.187,4.424,-24.373,-2.642,0.0,36.8,36.6,9.71,3.453,-14.358,-11.753,-15.542,-13.036,-3.115,27.778,0.0,220.04,,230.0,220.0,-13.766,3.166,-8.854,25.335
3455.0,3.764,0.916,-35.209,3.395,9.591,5.138,35.187,4.424,-24.373,-2.642,0.0,36.8,36.6,9.71,3.453,-14.369,-11.742,-15.565,-13.075,-3.115,27.778,0.0,220.04,,230.0,220.0,-13.672,3.175,-8.859,25.349
3455.5,3.764,0.916,-35.209,3.395,9.591,5.138,35.187,4.424,-24.373,-2.642,0.0,36.8,36.6,9.71,3.453,-14.451,-11.758,-15.66,-13.093,-3.115,27.778,0.0,220.04,,230.0,220.0,-13.688,3.185,-8.85,25.417
3456.0,3.764,0.916,-35.209,3.395,9.591,5.138,35.187,4.424,-24.373,-2.642,0.0,36.8,36.6,9.71,3.453,-14.474,-11.779,-15.665,-13.082,-3.115,27.778,0.0,220.04,,230.0,220.0,-13.74,3.194,-8.843,25.459
3456.5,3.764,0.916,-35.209,3.395,9.591,5.141,35.188,4.432,-24.346,-2.659,0.0,36.768,36.532,9.71,3.453,-14.514,-11.747,-15.71,-13.071,-3.112,27.781,0.0,220.74,,230.0,220.0,-13.75,3.204,-8.844,25.46
3457.0,3.764,0.916,-35.209,3.395,9.591,5.141,35.188,4.432,-24.346,-2.659,0.0,36.8,36.5,9.71,3.453,-14.433,-11.799,-15.656,-13.103,-3.112,27.781,0.0,220.74,,230.0,220.0,-13.76,3.213,-8.836,25.638
3457.5,3.764,0.916,-35.209,3.395,9.591,5.141,35.188,4.432,-24.346,-2.659,0.0,36.8,36.5,9.71,3.453,-14.405,-11.756,-15.502,-13.042,-3.112,27.781,0.0,220.54,,230.0,220.0,-13.748,3.222,-8.858,25.637
3458.0,3.667,0.859,-35.209,3.333,9.606,5.141,35.188,4.432,-24.346,-2.659,0.0,36.8,36.5,9.594,3.313,-14.47,-11.777,-15.65,-13.09,-3.112,27.781,0.0,220.54,,230.0,220.0,-13.676,3.231,-8.839,25.547
3458.5,3.667,0.859,-35.209,3.333,9.606,5.141,35.188,4.432,-24.346,-2.659,0.0,36.8,36.5,9.594,3.313,-14.363,-11.764,-15.579,-13.067,-3.112,27.781,0.0,220.74,,230.0,220.0,-13.747,3.238,-8.84,25.529
3459.0,3.667,0.859,-35.209,3.333,9.606,5.141,35.188,4.432,-24.346,-2.659,0.0,36.8,36.5,9.594,3.313,-14.495,-11.786,-15.649,-13.085,-3.112,27.781,0.0,220.74,,230.0,220.0,-13.693,3.245,-8.833,25.506
3459.5,3.667,0.859,-35.209,3.333,9.606,5.141,35.188,4.432,-24.346,-2.659,0.0,36.8,36.5,9.594,3.313,-14.411,-11.774,-15.646,-13.117,-3.112,27.781,0.0,220.84,,230.0,220.0,-13.754,3.252,-8.831,25.581
3460.0,3.667,0.859,-35.209,3.333,9.606,5.092,35.195,4.454,-24.374,-2.639,0.0,36.767,36.545,9.594,3.313,-14.535,-11.771,-15.656,-13.111,-3.105,27.789,0.0,220.84,,230.0,220.0,-13.737,3.259,-8.833,25.517
3460.5,3.667,0.859,-35.209,3.333,9.606,5.092,35.195,4.454,-24.374,-2.639,0.0,36.8,36.5,9.594,3.313,-14.442,-11.772,-15.679,-13.106,-3.105,27.789,0.0,220.44,,230.0,220.0,-13.768,3.266,-8.842,25.487
3461.0,3.039,0.78,-33.868,3.412,9.591,5.092,35.195,4.454,-24.374,-2.639,0.0,36.8,36.5,9.782,3.312,-14.51,-11.738,-15.589,-13.054,-3.105,27.789,0.0,220.44,,230.0,220.0,-13.75,3.272,-8.851,25.421
3461.5,3.039,0.78,-33.868,3.412,9.591,5.092,35.195,4.454,-24.374,-2.639,0.0,36.8,36.5,9.782,3.312,-14.425,-11.787,-15.602,-13.091,-3.105,27.789,0.0,220.14,,230.0,220.0,-13.723,3.268,-8.838,25.422
3462.0,3.039,0.78,-33.868,3.412,9.591,5.092,35.195,4.454,-24.374,-2.639,0.0,36.8,36.5,9.782,3.312,-14.51,-11.777,-15.673,-13.112,-3.105,27.789,0.0,220.14,,230.0,220.0,-13.726,3.265,-8.832,25.447
3462.5,3.039,0.78,-33.868,3.412,9.591,5.092,35.195,4.454,-24.374,-2.639,0.0,36.8,36.5,9.782,3.312,-14.491,-11.777,-15.679,-13.102,-3.105,27.789,0.0,220.24,,230.0,220.0,-13.768,3.261,-8.841,25.397
3463.0,3.039,0.78,-33.868,3.412,9.591,5.128,35.188,4.455,-24.359,-2.648,0.0,36.755,36.535,9.782,3.312,-14.402,-11.762,-15.589,-13.087,-3.093,27.78,0.0,220.24,,230.0,220.0,-13.762,3.257,-8.856,25.508
3463.5,3.039,0.78,-33.868,3.412,9.591,5.128,35.188,4.455,-24.359,-2.648,0.0,36.8,36.5,9.782,3.312,-14.497,-11.77,-15.596,-13.095,-3.093,27.78,0.0,220.24,,230.0,220.0,-13.71,3.254,-8.834,25.546
3464.0,3.304,0.796,-35.209,3.383,9.657,5.128,35.188,4.455,-24.359,-2.648,0.0,36.8,36.5,9.445,3.43,-14.404,-11.785,-15.623,-13.106,-3.093,27.78,0.0,220.24,,230.0,220.0,-13.739,3.25,-8.841,25.428
3464.5,3.304,0.796,-35.209,3.383,9.657,5.128,35.188,4.455,-24.359,-2.648,0.0,36.8,36.5,9.445,3.43,-14.508,-11.747,-15.65,-13.099,-3.093,27.78,0.0,220.24,,230.0,220.0,-13.729,3.251,-8.839,25.371
3465.0,3.304,0.796,-35.209,3.383,9.657,5.128,35.188,4.455,-24.359,-2.648,0.0,36.8,36.5,9.445,3.43,-14.438,-11.744,-15.588,-13.056,-3.093,27.78,0.0,220.24,,230.0,220.0,-13.751,3.252,-8.838,25.334
3465.5,3.304,0.796,-35.209,3.383,9.657,5.128,35.188,4.455,-24.359,-2.648,0.0,36.8,36.5,9.445,3.43,-14.502,-11.793,-15.664,-13.057,-3.093,27.78,0.0,220.24,,230.0,220.0,-13.707,3.253,-8.846,25.334
3466.0,3.304,0.796,-35.209,3.383,9.657,5.128,35.188,4.455,-24.359,-2.648,0.0,36.8,36.5,9.445,3.43,-14.394,-11.791,-15.613,-13.096,-3.093,27.78,0.0,220.24,,230.0,220.0,-13.754,3.254,-8.845,25.306
3466.5,3.304,0.796,-35.209,3.383,9.657,5.106,35.189,4.452,-24.388,-2.634,0.0,36.741,36.578,9.445,3.43,-14.517,-11.79,-15.629,-13.088,-3.095,27.793,0.0,219.74,,230.0,220.0,-13.724,3.254,-8.854,25.281
3467.0,3.304,0.796,-35.209,3.383,9.657,5.106,35.189,4.452,-24.388,-2.634,0.0,36.7,36.6,9.445,3.43,-14.482,-11.791,-15.668,-13.112,-3.095,27.793,0.0,219.74,,230.0,220.0,-13.756,3.255,-8.846,25.251
3467.5,2.925,0.745,-34.943,3.414,9.583,5.106,35.189,4.452,-24.388,-2.634,0.0,36.7,36.6,9.646,3.515,-14.539,-11.749,-15.591,-13.062,-3.095,27.793,0.0,219.74,,230.0,220.0,-13.763,3.256,-8.845,25.205
3468.0,2.925,0.745,-34.943,3.414,9.583,5.106,35.189,4.452,-24.388,-2.634,0.0,36.7,36.6,9.646,3.515,-14.492,-11.779,-15.653,-13.037,-3.095,27.793,0.0,219.74,,230.0,220.0,-13.735,3.251,-8.849,25.18
3468.5,2.925,0.745,-34.943,3.414,9.583,5.106,35.189,4.452,-24.388,-2.634,0.0,36.7,36.6,9.646,3.515,-14.458,-11.766,-15.585,-13.079,-3.095,27.793,0.0,219.54,,230.0,220.0,-13.74,3.245,-8.825,25.144
3469.0,2.925,0.745,-34.943,3.414,9.583,5.106,35.189,4.452,-24.388,-2.634,0.0,36.7,36.6,9.646,3.515,-14.464,-11.766,-15.675,-13.102,-3.095,27.793,0.0,219.54,,230.0,220.0,-13.722,3.24,-8.842,25.149
3469.5,2.925,0.745,-34.943,3.414,9.583,5.145,35.185,4.454,-24.367,-2.644,0.0,36.744,36.571,9.646,3.515,-14.508,-11.795,-15.634,-13.074,-3.088,27.795,0.0,219.84,,230.0,220.0,-13.752,3.235,-8.826,25.191
3470.0,2.925,0.745,-34.943,3.414,9.583,5.145,35.185,4.454,-24.367,-2.644,0.0,36.7,36.6,9.646,3.515,-14.505,-11.767,-15.629,-13.066,-3.088,27.795,0.0,219.84,,230.0,220.0,-13.753,3.23,-8.824,25.395
3470.5,3.455,0.887,-34.835,3.378,9.48,5.145,35.185,4.454,-24.367,-2.644,0.0,36.7,36.6,9.659,3.394,-14.326,-11.751,-15.597,-13.086,-3.088,27.795,0.0,219.64,,230.0,220.0,-13.742,3.225,-8.834,25.54
3471.0,3.455,0.887,-34.835,3.378,9.48,5.145,35.185,4.454,-24.367,-2.644,0.0,36.7,36.6,9.659,3.394,-14.378,-11.749,-15.538,-13.066,-3.088,27.795,0.0,219.64,,230.0,220.0,-13.69,3.229,-8.832,25.664
3471.5,3.455,0.887,-34.835,3.378,9.48,5.145,35.185,4.454,-24.367,-2.644,0.0,36.7,36.6,9.659,3.394,-14.479,-11.775,-15.675,-13.103,-3.088,27.795,0.0,219.44,,230.0,220.0,-13.683,3.232,-8.834,25.68
3472.0,3.455,0.887,-34.835,3.378,9.48,5.145,35.185,4.454,-24.367,-2.644,0.0,36.7,36.6,9.659,3.394,-14.486,-11.787,-15.691,-13.071,-3.088,27.795,0.0,219.44,,230.0,220.0,-13.758,3.236,-8.834,25.6
3472.5,3.455,0.887,-34.835,3.378,9.48,5.145,35.185,4.454,-24.367,-2.644,0.0,36.7,36.6,9.659,3.394,-14.436,-11.783,-15.613,-13.029,-3.088,27.795,0.0,219.24,,230.0,220.0,-13.759,3.239,-8.825,25.564
3473.0,3.455,0.887,-34.835,3.378,9.48,5.122,35.187,4.432,-24.355,-2.64,0.0,36.729,36.62,9.659,3.394,-14.388,-11.754,-15.544,-13.034,-3.098,27.793,0.0,219.24,,230.0,220.0,-13.716,3.243,-8.851,25.467
3473.5,3.455,0.887,-34.835,3.378,9.48,5.122,35.187,4.432,-24.355,-2.64,0.0,36.7,36.6,9.659,3.394,-14.444,-11.781,-15.644,-13.101,-3.098,27.793,0.0,219.94,,230.0,220.0,-13.68,3.247,-8.853,25.459
3474.0,3.204,0.779,-35.209,3.395,9.728,5.122,35.187,4.432,-24.355,-2.64,0.0,36.7,36.6,9.629,3.332,-14.403,-11.795,-15.575,-13.089,-3.098,27.793,0.0,219.94,,230.0,220.0,-13.742,3.25,-8.831,25.447
3474.5,3.204,0.779,-35.209,3.395,9.728,5.122,35.187,4.432,-24.355,-2.64,0.0,36.7,36.6,9.629,3.332,-14.403,-11.796,-15.633,-13.11,-3.098,27.793,0.0,220.14,,230.0,220.0,-13.716,3.249,-8.847,25.413
3475.0,3.204,0.779,-35.209,3.395,9.728,5.122,35.187,4.432,-24.355,-2.64,0.0,36.7,36.6,9.629,3.332,-14.497,-11.807,-15.693,-13.1,-3.098,27.793,0.0,220.14,,230.0,220.0,-13.736,3.248,-8.835,25.41
3475.5,3.204,0.779,-35.209,3.395,9.728,5.122,35.187,4.432,-24.355,-2.64,0.0,36.7,36.6,9.629,3.332,-14.474,-11.801,-15.67,-13.12,-3.098,27.793,0.0,220.04,,230.0,220.0,-13.774,3.248,-8.846,25.394
3476.0,3.204,0.779,-35.209,3.395,9.728,5.083,35.179,4.468,-24.38,-2.655,0.0,36.718,36.489,9.629,3.332,-14.275,-11.768,-15.558,-13.057,-3.102,27.778,0.0,220.04,,230.0,220.0,-13.766,3.247,-8.859,25.339
3476.5,3.204,0.779,-35.209,3.395,9.728,5.083,35.179,4.468,-24.38,-2.655,0.0,36.7,36.5,9.629,3.332,-14.508,-11.811,-15.618,-13.111,-3.102,27.778,0.0,219.44,,230.0,220.0,-13.665,3.246,-8.856,25.322
3477.0,3.067,0.794,-34.793,3.363,9.537,5.083,35.179,4.468,-24.38,-2.655,0.0,36.7,36.5,9.675,3.378,-14.445,-11.811,-15.665,-13.09,-3.102,27.778,0.0,219.44,,230.0,220.0,-13.762,3.246,-8.86,25.295
3477.5,3.067,0.794,-34.793,3.363,9.537,5.083,35.179,4.468,-24.38,-2.655,0.0,36.7,36.5,9.675,3.378,-14.438,-11.795,-15.656,-13.129,-3.102,27.778,0.0,219.44,,230.0,220.0,-13.753,3.243,-8.863,25.271
3478.0,3.067,0.794,-34.793,3.363,9.537,5.083,35.179,4.468,-24.38,-2.655,0.0,36.7,36.5,9.675,3.378,-14.523,-11.809,-15.718,-13.111,-3.102,27.778,0.0,219.44,,230.0,220.0,-13.755,3.24,-8.868,25.302
3478.5,3.067,0.794,-34.793,3.363,9.537,5.083,35.179,4.468,-24.38,-2.655,0.0,36.7,36.5,9.675,3.378,-14.474,-11.8,-15.696,-13.12,-3.102,27.778,0.0,219.64,,230.0,220.0,-13.791,3.237,-8.861,25.287
3479.0,3.067,0.794,-34.793,3.363,9.537,5.104,35.182,4.459,-24.374,-2.652,0.0,36.72,36.474,9.675,3.378,-14.54,-11.763,-15.577,-13.052,-3.107,27.785,0.0,219.64,,230.0,220.0,-13.772,3.234,-8.864,25.267
3479.5,3.067,0.794,-34.793,3.363,9.537,5.104,35.182,4.459,-24.374,-2.652,0.0,36.7,36.5,9.675,3.378,-14.373,-11.787,-15.613,-13.082,-3.107,27.785,0.0,219.74,,230.0,220.0,-13.733,3.231,-8.857,25.221
3480.0,3.067,0.794,-34.793,3.363,9.537,5.104,35.182,4.459,-24.374,-2.652,0.0,36.7,36.5,9.675,3.378,-14.532,-11.822,-15.694,-13.105,-3.107,27.785,0.0,219.74,,230.0,220.0,-13.714,3.229,-8.868,25.173
3480.5,3.116,0.716,-35.209,3.367,9.597,5.104,35.182,4.459,-24.374,-2.652,0.0,36.7,36.5,9.616,3.423,-14.442,-11.802,-15.665,-13.117,-3.107,27.785,0.0,219.74,,230.0,220.0,-13.788,3.226,-8.872,25.158
3481.0,3.116,0.716,-35.209,3.367,9.597,5.104,35.182,4.459,-24.374,-2.652,0.0,36.7,36.5,9.616,3.423,-14.54,-11.766,-15.596,-13.05,-3.107,27.785,0.0,219.74,,230.0,220.0,-13.756,3.224,-8.889,25.14
3481.5,3.116,0.716,-35.209,3.367,9.597,5.104,35.182,4.459,-24.374,-2.652,0.0,36.7,36.5,9.616,3.423,-14.485,-11.806,-15.682,-13.127,-3.107,27.785,0.0,219.14,,230.0,220.0,-13.738,3.222,-8.872,25.106
3482.0,3.116,0.716,-35.209,3.367,9.597,5.104,35.182,4.459,-24.374,-2.652,0.0,36.7,36.5,9.616,3.423,-14.389,-11.803,-15.618,-13.103,-3.107,27.785,0.0,219.14,,230.0,220.0,-13.775,3.221,-8.882,25.204
3482.5,3.116,0.716,-35.209,3.367,9.597,5.079,35.193,4.461,-24.381,-2.647,0.0,36.716,36.517,9.616,3.423,-14.506,-11.799,-15.699,-13.06,-3.097,27.795,0.0,218.74,,231.0,220.0,-13.728,3.219,-8.871,25.194
3483.0,3.116,0.716,-35.209,3.367,9.597,5.079,35.193,4.461,-24.381,-2.647,0.0,36.7,36.5,9.616,3.423,-14.523,-11.745,-15.564,-13.068,-3.097,27.795,0.0,218.74,,231.0,220.0,-13.766,3.217,-8.885,25.196
3483.5,3.316,0.829,-35.199,3.395,9.556,5.079,35.193,4.461,-24.381,-2.647,0.0,36.7,36.5,9.621,3.44,-14.488,-11.812,-15.679,-13.123,-3.097,27.795,0.0,219.04,,231.0,220.0,-13.725,3.216,-8.89,25.346
3484.0,3.316,0.829,-35.199,3.395,9.556,5.079,35.193,4.461,-24.381,-2.647,0.0,36.7,36.5,9.621,3.44,-14.424,-11.808,-15.615,-13.106,-3.097,27.795,0.0,219.04,,231.0,220.0,-13.776,3.217,-8.89,25.469
3484.5,3.316,0.829,-35.199,3.395,9.556,5.079,35.193,4.461,-24.381,-2.647,0.0,36.7,36.5,9.621,3.44,-14.499,-11.816,-15.694,-13.098,-3.097,27.795,0.0,219.64,,231.0,220.0,-13.738,3.219,-8.893,25.646
3485.0,3.316,0.829,-35.199,3.395,9.556,5.079,35.193,4.461,-24.381,-2.647,0.0,36.7,36.5,9.621,3.44,-14.439,-11.807,-15.686,-13.13,-3.097,27.795,0.0,219.64,,231.0,220.0,-13.777,3.22,-8.889,25.88
3485.5,3.316,0.829,-35.199,3.395,9.556,5.09,35.187,4.455,-24.375,-2.657,0.0,36.713,36.485,9.621,3.44,-14.538,-11.76,-15.568,-13.075,-3.106,27.792,0.0,220.54,,231.0,220.0,-13.765,3.222,-8.89,25.87
3486.0,3.316,0.829,-35.199,3.395,9.556,5.09,35.187,4.455,-24.375,-2.657,0.0,36.7,36.5,9.621,3.44,-14.481,-11.813,-15.672,-13.09,-3.106,27.792,0.0,220.54,,231.0,220.0,-13.735,3.224,-8.873,25.788
3486.5,3.316,0.829,-35.199,3.395,9.556,5.09,35.187,4.455,-24.375,-2.657,0.0,36.7,36.5,9.621,3.44,-14.526,-11.796,-15.608,-13.078,-3.106,27.792,0.0,220.04,,231.0,220.0,-13.764,3.225,-8.876,25.74
3487.0,2.757,0.741,-34.573,3.364,9.475,5.09,35.187,4.455,-24.375,-2.657,0.0,36.7,36.5,9.695,3.493,-14.451,-11.819,-15.657,-13.109,-3.106,27.792,0.0,220.04,,231.0,220.0,-13.752,3.227,-8.879,25.673
3487.5,2.757,0.741,-34.573,3.364,9.475,5.09,35.187,4.455,-24.375,-2.657,0.0,36.7,36.5,9.695,3.493,-14.493,-11.768,-15.579,-13.072,-3.106,27.792,0.0,219.84,,231.0,220.0,-13.759,3.219,-8.879,25.655
3488.0,2.757,0.741,-34.573,3.364,9.475,5.09,35.187,4.455,-24.375,-2.657,0.0,36.7,36.5,9.695,3.493,-14.495,-11.807,-15.688,-13.128,-3.106,27.792,0.0,219.84,,231.0,220.0,-13.728,3.211,-8.871,25.622
3488.5,2.757,0.741,-34.573,3.364,9.475,5.09,35.187,4.455,-24.375,-2.657,0.0,36.7,36.5,9.695,3.493,-14.387,-11.807,-15.603,-13.107,-3.106,27.792,0.0,220.54,,231.0,220.0,-13.78,3.204,-8.873,25.551
3489.0,2.757,0.741,-34.573,3.364,9.475,5.083,35.187,4.453,-24.397,-2.635,0.0,36.71,36.479,9.695,3.493,-14.507,-11.789,-15.623,-13.07,-3.106,27.79,0.0,220.54,,231.0,220.0,-13.726,3.197,-8.87,25.485
3489.5,2.757,0.741,-34.573,3.364,9.475,5.083,35.187,4.453,-24.397,-2.635,0.0,36.7,36.5,9.695,3.493,-14.455,-11.805,-15.666,-13.12,-3.106,27.79,0.0,220.74,,231.0,220.0,-13.747,3.189,-8.883,25.445
3490.0,3.308,0.819,-35.209,3.439,9.632,5.083,35.187,4.453,-24.397,-2.635,0.0,36.7,36.5,9.575,3.316,-14.496,-11.802,-15.671,-13.093,-3.106,27.79,0.0,220.74,,231.0,220.0,-13.761,3.182,-8.874,25.364
3490.5,3.308,0.819,-35.209,3.439,9.632,5.083,35.187,4.453,-24.397,-2.635,0.0,36.7,36.5,9.575,3.316,-14.405,-11.81,-15.61,-13.095,-3.106,27.79,0.0,220.94,,231.0,220.0,-13.766,3.184,-8.868,25.334
3491.0,3.308,0.819,-35.209,3.439,9.632,5.083,35.187,4.453,-24.397,-2.635,0.0,36.7,36.5,9.575,3.316,-14.528,-11.779,-15.615,-13.097,-3.106,27.79,0.0,220.94,,231.0,220.0,-13.73,3.186,-8.877,25.325
3491.5,3.308,0.819,-35.209,3.439,9.632,5.083,35.187,4.453,-24.397,-2.635,0.0,36.7,36.5,9.575,3.316,-14.45,-11.808,-15.658,-13.116,-3.106,27.79,0.0,221.44,,230.0,220.0,-13.755,3.188,-8.856,25.296
3492.0,3.308,0.819,-35.209,3.439,9.632,5.109,35.189,4.457,-24.384,-2.646,0.0,36.718,36.49,9.575,3.316,-14.469,-11.773,-15.572,-13.08,-3.093,27.789,0.0,221.44,,230.0,220.0,-13.758,3.19,-8.862,25.289
3492.5,3.308,0.819,-35.209,3.439,9.632,5.109,35.189,4.457,-24.384,-2.646,0.0,36.7,36.5,9.575,3.316,-14.525,-11.81,-15.679,-13.096,-3.093,27.789,0.0,220.74,,230.0,220.0,-13.724,3.192,-8.861,25.305
3493.0,2.99,0.754,-34.021,3.393,9.616,5.109,35.189,4.457,-24.384,-2.646,0.0,36.7,36.5,9.765,3.308,-14.451,-11.814,-15.597,-13.116,-3.093,27.789,0.0,220.74,,230.0,220.0,-13.777,3.194,-8.864,25.279
3493.5,2.99,0.754,-34.021,3.393,9.616,5.109,35.189,4.457,-24.384,-2.646,0.0,36.7,36.5,9.765,3.308,-14.483,-11.811,-15.692,-13.129,-3.093,27.789,0.0,220.74,,230.0,220.0,-13.745,3.191,-8.874,25.254
3494.0,2.99,0.754,-34.021,3.393,9.616,5.109,35.189,4.457,-24.384,-2.646,0.0,36.7,36.5,9.765,3.308,-14.427,-11.8,-15.645,-13.114,-3.093,27.789,0.0,220.74,,230.0,220.0,-13.779,3.187,-8.881,25.26
3494.5,2.99,0.754,-34.021,3.393,9.616,5.109,35.189,4.457,-24.384,-2.646,0.0,36.7,36.5,9.765,3.308,-14.515,-11.807,-15.72,-13.104,-3.093,27.789,0.0,219.04,,230.0,220.0,-13.746,3.184,-8.851,25.269
3495.0,2.99,0.754,-34.021,3.393,9.616,5.109,35.189,4.457,-24.384,-2.646,0.0,36.7,36.5,9.765,3.308,-14.385,-11.803,-15.639,-13.099,-3.093,27.789,0.0,219.04,,230.0,220.0,-13.786,3.178,-8.861,25.238
3495.5,2.99,0.754,-34.021,3.393,9.616,5.113,35.195,4.45,-24.402,-2.637,0.0,36.728,36.602,9.765,3.308,-14.405,-11.776,-15.605,-13.065,-3.076,27.801,0.0,219.54,,230.0,220.0,-13.732,3.178,-8.874,25.189
3496.0,2.99,0.754,-34.021,3.393,9.616,5.113,35.195,4.45,-24.402,-2.637,0.0,36.7,36.6,9.765,3.308,-14.442,-11.798,-15.657,-13.106,-3.076,27.801,0.0,219.54,,230.0,220.0,-13.712,3.175,-8.856,25.134
3496.5,3.518,0.863,-34.991,3.349,9.495,5.113,35.195,4.45,-24.402,-2.637,0.0,36.7,36.6,9.677,3.42,-14.41,-11.77,-15.62,-13.107,-3.076,27.801,0.0,218.84,,231.0,220.0,-13.751,3.172,-8.857,25.173
3497.0,3.518,0.863,-34.991,3.349,9.495,5.113,35.195,4.45,-24.402,-2.637,0.0,36.7,36.6,9.677,3.42,-14.426,-11.8,-15.656,-13.116,-3.076,27.801,0.0,218.84,,231.0,220.0,-13.749,3.183,-8.864,25.223
3497.5,3.518,0.863,-34.991,3.349,9.495,5.113,35.195,4.45,-24.402,-2.637,0.0,36.7,36.6,9.677,3.42,-14.552,-11.742,-15.576,-13.061,-3.076,27.801,0.0,219.24,,231.0,220.0,-13.749,3.183,-8.846,25.229
3498.0,3.518,0.863,-34.991,3.349,9.495,5.113,35.195,4.45,-24.402,-2.637,0.0,36.7,36.6,9.677,3.42,-14.453,-11.81,-15.685,-13.12,-3.076,27.801,0.0,219.24,,231.0,220.0,-13.733,3.189,-8.859,25.232
3498.5,3.518,0.863,-34.991,3.349,9.495,5.137,35.194,4.491,-24.366,-2.605,0.0,36.732,36.702,9.677,3.42,-14.357,-11.804,-15.582,-13.083,-3.082,27.812,0.0,218.84,,232.0,220.0,-13.767,3.194,-8.876,25.231
3499.0,3.518,0.863,-34.991,3.349,9.495,5.137,35.194,4.491,-24.366,-2.605,0.0,36.7,36.7,9.677,3.42,-14.507,-11.806,-15.682,-13.122,-3.082,27.812,0.0,218.84,,232.0,220.0,-13.706,3.199,-8.865,25.202
3499.5,3.185,0.804,-35.033,3.345,9.573,5.137,35.194,4.491,-24.366,-2.605,0.0,36.7,36.7,9.697,3.522,-14.483,-11.796,-15.671,-13.148,-3.082,27.812,0.0,218.54,,233.0,220.0,-13.779,3.204,-8.87,25.196
3500.0,3.185,0.804,-35.033,3.345,9.573,5.137,35.194,4.491,-24.366,-2.605,0.0,36.7,36.7,9.697,3.522,-14.547,-11.805,-15.672,-13.065,-3.082,27.812,0.0,218.54,,233.0,220.0,-13.774,3.204,-8.85,25.181
3500.5,3.185,0.804,-35.033,3.345,9.573,5.137,35.194,4.491,-24.366,-2.605,0.0,36.7,36.7,9.697,3.522,-14.364,-11.784,-15.547,-13.092,-3.082,27.812,0.0,218.54,,234.0,220.0,-13.772,3.204,-8.855,25.171
3501.0,3.185,0.804,-35.033,3.345,9.573,5.137,35.194,4.491,-24.366,-2.605,0.0,36.7,36.7,9.697,3.522,-14.508,-11.779,-15.612,-13.082,-3.082,27.812,0.0,218.54,,234.0,220.0,-13.697,3.204,-8.864,25.188
3501.5,3.185,0.804,-35.033,3.345,9.573,5.137,35.194,4.491,-24.366,-2.605,0.0,36.7,36.7,9.697,3.522,-14.447,-11.813,-15.645,-13.118,-3.082,27.812,0.0,221.44,,233.0,220.0,-13.745,3.203,-8.855,25.185
3502.0,3.185,0.804,-35.033,3.345,9.573,5.094,35.195,4.463,-24.399,-2.637,0.0,36.73,36.607,9.697,3.522,-14.538,-11.789,-15.653,-13.114,-3.094,27.807,0.0,221.44,,233.0,220.0,-13.756,3.203,-8.848,25.187
3502.5,3.185,0.804,-35.033,3.345,9.573,5.094,35.195,4.463,-24.399,-2.637,0.0,36.7,36.6,9.697,3.522,-14.493,-11.81,-15.691,-13.131,-3.094,27.807,0.0,221.44,,232.0,220.0,-13.774,3.203,-8.848,25.284
3503.0,3.292,0.833,-34.942,3.373,9.518,5.094,35.195,4.463,-24.399,-2.637,0.0,36.7,36.6,9.625,3.501,-14.4,-11.789,-15.597,-13.083,-3.094,27.807,0.0,221.44,,232.0,220.0,-13.781,3.202,-8.86,25.475
3503.5,3.292,0.833,-34.942,3.373,9.518,5.094,35.195,4.463,-24.399,-2.637,0.0,36.7,36.6,9.625,3.501,-14.521,-11.757,-15.571,-13.042,-3.094,27.807,0.0,220.94,,232.0,220.0,-13.717,3.204,-8.864,25.558
3504.0,3.292,0.833,-34.942,3.373,9.518,5.094,35.195,4.463,-24.399,-2.637,0.0,36.7,36.6,9.625,3.501,-14.455,-11.801,-15.654,-13.121,-3.094,27.807,0.0,220.94,,232.0,220.0,-13.723,3.205,-8.854,25.572
3504.5,3.292,0.833,-34.942,3.373,9.518,5.094,35.195,4.463,-24.399,-2.637,0.0,36.7,36.6,9.625,3.501,-14.549,-11.816,-15.731,-13.141,-3.094,27.807,0.0,220.04,,232.0,220.0,-13.758,3.207,-8.872,25.599
3505.0,3.292,0.833,-34.942,3.373,9.518,5.058,35.201,4.478,-24.386,-2.63,0.0,36.736,36.67,9.625,3.501,-14.475,-11.77,-15.603,-13.076,-3.1,27.807,0.0,220.04,,232.0,220.0,-13.809,3.208,-8.867,25.588
3505.5,3.292,0.833,-34.942,3.373,9.518,5.058,35.201,4.478,-24.386,-2.63,0.0,36.7,36.7,9.625,3.501,-14.524,-11.809,-15.681,-13.063,-3.1,27.807,0.0,220.24,,232.0,220.0,-13.731,3.209,-8.852,25.69
3506.0,3.442,0.79,-35.209,3.396,9.637,5.058,35.201,4.478,-24.386,-2.63,0.0,36.7,36.7,9.548,3.361,-14.411,-11.822,-15.637,-13.117,-3.1,27.807,0.0,220.24,,232.0,220.0,-13.769,3.211,-8.85,25.745
3506.5,3.442,0.79,-35.209,3.396,9.637,5.058,35.201,4.478,-24.386,-2.63,0.0,36.7,36.7,9.548,3.361,-14.511,-11.778,-15.608,-13.097,-3.1,27.807,0.0,219.74,,232.0,220.0,-13.747,3.215,-8.848,25.651
3507.0,3.442,0.79,-35.209,3.396,9.637,5.058,35.201,4.478,-24.386,-2.63,0.0,36.7,36.7,9.548,3.361,-14.512,-11.819,-15.7,-13.136,-3.1,27.807,0.0,219.74,,232.0,220.0,-13.749,3.218,-8.854,25.554
3507.5,3.442,0.79,-35.209,3.396,9.637,5.058,35.201,4.478,-24.386,-2.63,0.0,36.7,36.7,9.548,3.361,-14.465,-11.785,-15.645,-13.113,-3.1,27.807,0.0,220.04,,232.0,220.0,-13.792,3.222,-8.866,25.535
3508.0,3.442,0.79,-35.209,3.396,9.637,5.07,35.202,4.444,-24.405,-2.64,0.0,36.747,36.54,9.548,3.361,-14.435,-11.836,-15.669,-13.126,-3.09,27.808,0.0,220.04,,232.0,220.0,-13.752,3.226,-8.86,25.533
3508.5,3.442,0.79,-35.209,3.396,9.637,5.07,35.202,4.444,-24.405,-2.64,0.0,36.7,36.5,9.548,3.361,-14.565,-11.777,-15.599,-13.088,-3.09,27.808,0.0,220.24,,232.0,220.0,-13.767,3.229,-8.851,25.53
3509.0,3.442,0.79,-35.209,3.396,9.637,5.07,35.202,4.444,-24.405,-2.64,0.0,36.7,36.5,9.548,3.361,-14.505,-11.807,-15.715,-13.146,-3.09,27.808,0.0,220.24,,232.0,220.0,-13.757,3.233,-8.848,25.536
3509.5,3.112,0.799,-35.01,3.375,9.556,5.07,35.202,4.444,-24.405,-2.64,0.0,36.7,36.5,9.636,3.523,-14.455,-11.807,-15.62,-13.114,-3.09,27.808,0.0,220.14,,232.0,220.0,-13.793,3.236,-8.854,25.526
3510.0,3.112,0.799,-35.01,3.375,9.556,5.07,35.202,4.444,-24.405,-2.64,0.0,36.7,36.5,9.636,3.523,-14.536,-11.836,-15.7,-13.106,-3.09,27.808,0.0,220.14,,232.0,220.0,-13.749,3.232,-8.869,25.513
3510.5,3.112,0.799,-35.01,3.375,9.556,5.07,35.202,4.444,-24.405,-2.64,0.0,36.7,36.5,9.636,3.523,-14.444,-11.838,-15.667,-13.143,-3.09,27.808,0.0,219.74,,232.0,220.0,-13.795,3.232,-8.877,25.438
3511.0,3.112,0.799,-35.01,3.375,9.556,5.07,35.202,4.444,-24.405,-2.64,0.0,36.7,36.5,9.636,3.523,-14.55,-11.789,-15.613,-13.116,-3.09,27.808,0.0,219.74,,232.0,220.0,-13.773,3.23,-8.877,25.543
3511.5,3.112,0.799,-35.01,3.375,9.556,5.106,35.209,4.47,-24.426,-2.631,0.0,36.756,36.728,9.636,3.523,-14.438,-11.816,-15.641,-13.15,-3.087,27.803,0.0,219.84,,232.0,220.0,-13.767,3.228,-8.839,25.661
3512.0,3.112,0.799,-35.01,3.375,9.556,5.106,35.209,4.47,-24.426,-2.631,0.0,36.8,36.7,9.636,3.523,-14.561,-11.811,-15.724,-13.096,-3.087,27.803,0.0,219.84,,232.0,220.0,-13.761,3.226,-8.866,25.799
3512.5,3.876,0.93,-35.209,3.282,9.637,5.106,35.209,4.47,-24.426,-2.631,0.0,36.8,36.7,9.673,3.477,-14.46,-11.812,-15.698,-13.135,-3.087,27.803,0.0,220.44,,232.0,220.0,-13.798,3.224,-8.869,25.816
3513.0,3.876,0.93,-35.209,3.282,9.637,5.106,35.209,4.47,-24.426,-2.631,0.0,36.8,36.7,9.673,3.477,-14.547,-11.801,-15.64,-13.125,-3.087,27.803,0.0,220.44,,232.0,220.0,-13.776,3.235,-8.877,25.752
3513.5,3.876,0.93,-35.209,3.282,9.637,5.106,35.209,4.47,-24.426,-2.631,0.0,36.8,36.7,9.673,3.477,-14.528,-11.805,-15.724,-13.169,-3.087,27.803,0.0,220.84,,232.0,220.0,-13.778,3.246,-8.865,25.7
3514.0,3.876,0.93,-35.209,3.282,9.637,5.106,35.209,4.47,-24.426,-2.631,0.0,36.8,36.7,9.673,3.477,-14.501,-11.834,-15.673,-13.154,-3.087,27.803,0.0,220.84,,232.0,220.0,-13.807,3.256,-8.88,25.615
3514.5,3.876,0.93,-35.209,3.282,9.637,5.14,35.202,4.441,-24.423,-2.624,0.0,36.751,36.692,9.673,3.477,-14.561,-11.847,-15.731,-13.107,-3.103,27.795,0.0,220.34,,232.0,220.0,-13.79,3.266,-8.888,25.622
3515.0,3.876,0.93,-35.209,3.282,9.637,5.14,35.202,4.441,-24.423,-2.624,0.0,36.8,36.7,9.673,3.477,-14.511,-11.834,-15.653,-13.128,-3.103,27.795,0.0,220.34,,232.0,220.0,-13.811,3.276,-8.904,25.578
3515.5,3.876,0.93,-35.209,3.282,9.637,5.14,35.202,4.441,-24.423,-2.624,0.0,36.8,36.7,9.673,3.477,-14.523,-11.854,-15.731,-13.153,-3.103,27.795,0.0,220.34,,232.0,220.0,-13.782,3.286,-8.88,25.533
3516.0,3.246,0.794,-34.932,3.344,9.582,5.14,35.202,4.441,-24.423,-2.624,0.0,36.8,36.7,9.706,3.43,-14.434,-11.845,-15.667,-13.124,-3.103,27.795,0.0,220.34,,232.0,220.0,-13.815,3.296,-8.896,25.51
3516.5,3.246,0.794,-34.932,3.344,9.582,5.14,35.202,4.441,-24.423,-2.624,0.0,36.8,36.7,9.706,3.43,-14.561,-11.818,-15.631,-13.114,-3.103,27.795,0.0,220.34,,232.0,220.0,-13.767,3.295,-8.899,25.517
3517.0,3.246,0.794,-34.932,3.344,9.582,5.14,35.202,4.441,-24.423,-2.624,0.0,36.8,36.7,9.706,3.43,-14.485,-11.846,-15.693,-13.153,-3.103,27.795,0.0,220.34,,232.0,220.0,-13.781,3.294,-8.893,25.462
3517.5,3.246,0.794,-34.932,3.344,9.582,5.14,35.202,4.441,-24.423,-2.624,0.0,36.8,36.7,9.706,3.43,-14.433,-11.842,-15.654,-13.143,-3.103,27.795,0.0,220.84,,232.0,220.0,-13.794,3.293,-8.876,25.324
3518.0,3.246,0.794,-34.932,3.344,9.582,5.102,35.21,4.438,-24.452,-2.635,0.0,36.774,36.755,9.706,3.43,-14.544,-11.838,-15.752,-13.167,-3.089,27.798,0.0,220.84,,232.0,220.0,-13.768,3.292,-8.901,25.25
3518.5,3.246,0.794,-34.932,3.344,9.582,5.102,35.21,4.438,-24.452,-2.635,0.0,36.8,36.8,9.706,3.43,-14.592,-11.818,-15.688,-13.116,-3.089,27.798,0.0,220.44,,232.0,220.0,-13.825,3.292,-8.905,25.16
3519.0,3.178,0.785,-35.187,3.287,9.557,5.102,35.21,4.438,-24.452,-2.635,0.0,36.8,36.8,9.677,3.495,-14.493,-11.859,-15.702,-13.165,-3.089,27.798,0.0,220.44,,232.0,220.0,-13.804,3.291,-8.891,25.058
3519.5,3.178,0.785,-35.187,3.287,9.557,5.102,35.21,4.438,-24.452,-2.635,0.0,36.8,36.8,9.677,3.495,-14.499,-11.845,-15.678,-13.15,-3.089,27.798,0.0,219.94,,232.0,220.0,-13.805,3.289,-8.902,24.963
3520.0,3.178,0.785,-35.187,3.287,9.557,5.102,35.21,4.438,-24.452,-2.635,0.0,36.8,36.8,9.677,3.495,-14.535,-11.857,-15.741,-13.159,-3.089,27.798,0.0,219.94,,232.0,220.0,-13.793,3.287,-8.894,24.908
3520.5,3.178,0.785,-35.187,3.287,9.557,5.102,35.21,4.438,-24.452,-2.635,0.0,36.8,36.8,9.677,3.495,-14.426,-11.854,-15.668,-13.163,-3.089,27.798,0.0,219.94,,232.0,220.0,-13.823,3.285,-8.889,24.87
3521.0,3.178,0.785,-35.187,3.287,9.557,5.118,35.212,4.452,-24.435,-2.638,0.0,36.79,36.798,9.677,3.495,-14.596,-11.831,-15.686,-13.15,-3.085,27.805,0.0,219.94,,232.0,220.0,-13.778,3.284,-8.885,24.853
3521.5,3.178,0.785,-35.187,3.287,9.557,5.118,35.212,4.452,-24.435,-2.638,0.0,36.8,36.8,9.677,3.495,-14.495,-11.849,-15.701,-13.167,-3.085,27.805,0.0,219.24,,232.0,220.0,-13.816,3.282,-8.9,24.839
3522.0,2.964,0.719,-35.209,3.325,9.576,5.118,35.212,4.452,-24.435,-2.638,0.0,36.8,36.8,9.697,3.434,-14.566,-11.859,-15.754,-13.164,-3.085,27.805,0.0,219.24,,232.0,220.0,-13.803,3.28,-8.9,24.853
3522.5,2.964,0.719,-35.209,3.325,9.576,5.118,35.212,4.452,-24.435,-2.638,0.0,36.8,36.8,9.697,3.434,-14.492,-11.865,-15.711,-13.182,-3.085,27.805,0.0,219.74,,232.0,220.0,-13.836,3.275,-8.896,24.852
3523.0,2.964,0.719,-35.209,3.325,9.576,5.118,35.212,4.452,-24.435,-2.638,0.0,36.8,36.8,9.697,3.434,-14.596,-11.848,-15.652,-13.142,-3.085,27.805,0.0,219.74,,232.0,220.0,-13.812,3.27,-8.903,24.88
3523.5,2.964,0.719,-35.209,3.325,9.576,5.118,35.212,4.452,-24.435,-2.638,0.0,36.8,36.8,9.697,3.434,-14.56,-11.866,-15.737,-13.19,-3.085,27.805,0.0,219.54,,232.0,220.0,-13.809,3.265,-8.913,24.897
3524.0,2.964,0.719,-35.209,3.325,9.576,5.118,35.212,4.452,-24.435,-2.638,0.0,36.8,36.8,9.697,3.434,-14.492,-11.834,-15.684,-13.156,-3.085,27.805,0.0,219.54,,232.0,220.0,-13.838,3.26,-8.91,24.925
3524.5,2.964,0.719,-35.209,3.325,9.576,5.077,35.224,4.447,-24.436,-2.625,0.0,36.804,36.776,9.697,3.434,-14.586,-11.863,-15.752,-13.151,-3.088,27.806,0.0,219.64,,232.0,220.0,-13.792,3.255,-8.898,24.907
3525.0,2.964,0.719,-35.209,3.325,9.576,5.077,35.224,4.447,-24.436,-2.625,0.0,36.8,36.8,9.697,3.434,-14.476,-11.872,-15.706,-13.17,-3.088,27.806,0.0,219.64,,232.0,220.0,-13.838,3.25,-8.908,24.934
3525.5,3.109,0.827,-33.772,3.37,9.51,5.077,35.224,4.447,-24.436,-2.625,0.0,36.8,36.8,9.707,3.355,-14.601,-11.82,-15.636,-13.137,-3.088,27.806,0.0,219.44,,232.0,220.0,-13.806,3.246,-8.91,24.928
3526.0,3.109,0.827,-33.772,3.37,9.51,5.077,35.224,4.447,-24.436,-2.625,0.0,36.8,36.8,9.707,3.355,-14.472,-11.847,-15.679,-13.157,-3.088,27.806,0.0,219.44,,232.0,220.0,-13.799,3.243,-8.896,24.956
3526.5,3.109,0.827,-33.772,3.37,9.51,5.077,35.224,4.447,-24.436,-2.625,0.0,36.8,36.8,9.707,3.355,-14.618,-11.86,-15.769,-13.194,-3.088,27.806,0.0,219.24,,232.0,220.0,-13.789,3.241,-8.911,24.987
3527.0,3.109,0.827,-33.772,3.37,9.51,5.077,35.224,4.447,-24.436,-2.625,0.0,36.8,36.8,9.707,3.355,-14.507,-11.877,-15.725,-13.168,-3.088,27.806,0.0,219.24,,232.0,220.0,-13.86,3.239,-8.925,24.943
3527.5,3.109,0.827,-33.772,3.37,9.51,5.114,35.227,4.449,-24.443,-2.633,0.0,36.808,36.808,9.707,3.355,-14.616,-11.843,-15.651,-13.147,-3.089,27.804,0.0,219.44,,232.0,220.0,-13.819,3.237,-8.93,24.951
3528.0,3.109,0.827,-33.772,3.37,9.51,5.114,35.227,4.449,-24.443,-2.633,0.0,36.8,36.8,9.707,3.355,-14.55,-11.886,-15.751,-13.183,-3.089,27.804,0.0,219.44,,232.0,220.0,-13.814,3.235,-8.911,24.96
3528.5,3.151,0.748,-35.209,3.332,9.585,5.114,35.227,4.449,-24.443,-2.633,0.0,36.8,36.8,9.573,3.411,-14.489,-11.875,-15.705,-13.174,-3.089,27.804,0.0,220.34,,232.0,220.0,-13.842,3.233,-8.928,24.937
3529.0,3.151,0.748,-35.209,3.332,9.585,5.114,35.227,4.449,-24.443,-2.633,0.0,36.8,36.8,9.573,3.411,-14.612,-11.879,-15.759,-13.163,-3.089,27.804,0.0,220.34,,232.0,220.0,-13.811,3.231,-8.908,24.976
3529.5,3.151,0.748,-35.209,3.332,9.585,5.114,35.227,4.449,-24.443,-2.633,0.0,36.8,36.8,9.573,3.411,-14.609,-11.818,-15.621,-13.104,-3.089,27.804,0.0,219.34,,232.0,220.0,-13.853,3.23,-8.942,24.963
3530.0,3.151,0.748,-35.209,3.332,9.585,5.114,35.227,4.449,-24.443,-2.633,0.0,36.8,36.8,9.573,3.411,-14.561,-11.868,-15.742,-13.179,-3.089,27.804,0.0,219.34,,232.0,220.0,-13.788,3.229,-8.914,24.966
3530.5,3.151,0.748,-35.209,3.332,9.585,5.114,35.227,4.449,-24.443,-2.633,0.0,36.8,36.8,9.573,3.411,-14.484,-11.882,-15.681,-13.155,-3.089,27.804,0.0,219.64,,232.0,220.0,-13.838,3.227,-8.92,24.963
3531.0,3.151,0.748,-35.209,3.332,9.585,5.121,35.219,4.429,-24.457,-2.633,0.0,36.818,36.87,9.573,3.411,-14.586,-11.861,-15.759,-13.156,-3.093,27.806,0.0,219.64,,232.0,220.0,-13.801,3.226,-8.915,24.959
3531.5,3.151,0.748,-35.209,3.332,9.585,5.121,35.219,4.429,-24.457,-2.633,0.0,36.8,36.9,9.573,3.411,-14.499,-11.865,-15.72,-13.195,-3.093,27.806,0.0,218.44,,233.0,220.0,-13.841,3.225,-8.933,24.995
3532.0,2.991,0.816,-34.097,3.417,9.559,5.121,35.219,4.429,-24.457,-2.633,0.0,36.8,36.9,9.736,3.36,-14.597,-11.83,-15.65,-13.163,-3.093,27.806,0.0,218.44,,233.0,220.0,-13.82,3.224,-8.919,25.186
3532.5,2.991,0.816,-34.097,3.417,9.559,5.121,35.219,4.429,-24.457,-2.633,0.0,36.8,36.9,9.736,3.36,-14.589,-11.865,-15.766,-13.208,-3.093,27.806,0.0,219.84,,233.0,220.0,-13.81,3.22,-8.905,25.318
3533.0,2.991,0.816,-34.097,3.417,9.559,5.121,35.219,4.429,-24.457,-2.633,0.0,36.8,36.9,9.736,3.36,-14.589,-11.87,-15.759,-13.157,-3.093,27.806,0.0,219.84,,233.0,220.0,-13.857,3.216,-8.922,25.402
3533.5,2.991,0.816,-34.097,3.417,9.559,5.121,35.219,4.429,-24.457,-2.633,0.0,36.8,36.9,9.736,3.36,-14.499,-11.861,-15.732,-13.192,-3.093,27.806,0.0,221.04,,232.0,220.0,-13.844,3.213,-8.938,25.389
3534.0,2.991,0.816,-34.097,3.417,9.559,5.117,35.232,4.456,-24.474,-2.621,0.0,36.839,36.757,9.736,3.36,-14.597,-11.862,-15.697,-13.178,-3.089,27.812,0.0,221.04,,232.0,220.0,-13.821,3.209,-8.927,25.49
3534.5,2.991,0.816,-34.097,3.417,9.559,5.117,35.232,4.456,-24.474,-2.621,0.0,36.8,36.8,9.736,3.36,-14.546,-11.899,-15.754,-13.218,-3.089,27.812,0.0,225.54,,231.0,220.0,-13.834,3.205,-8.933,25.574
3535.0,3.474,0.854,-35.209,3.43,9.646,5.117,35.232,4.456,-24.474,-2.621,0.0,36.8,36.8,9.603,3.312,-14.461,-11.842,-15.69,-13.177,-3.089,27.812,0.0,225.54,,231.0,220.0,-13.854,3.202,-8.914,25.54
3535.5,3.474,0.854,-35.209,3.43,9.646,5.117,35.232,4.456,-24.474,-2.621,0.0,36.8,36.8,9.603,3.312,-14.597,-11.874,-15.763,-13.154,-3.089,27.812,0.0,224.24,,230.0,220.0,-13.792,3.206,-8.919,25.511
3536.0,3.474,0.854,-35.209,3.43,9.646,5.117,35.232,4.456,-24.474,-2.621,0.0,36.8,36.8,9.603,3.312,-14.503,-11.868,-15.727,-13.186,-3.089,27.812,0.0,224.24,,230.0,220.0,-13.847,3.211,-8.916,25.516
3536.5,3.474,0.854,-35.209,3.43,9.646,5.117,35.232,4.456,-24.474,-2.621,0.0,36.8,36.8,9.603,3.312,-14.558,-11.875,-15.766,-13.198,-3.089,27.812,0.0,222.34,,229.0,220.0,-13.821,3.215,-8.905,25.459
3537.0,3.474,0.854,-35.209,3.43,9.646,5.126,35.234,4.429,-24.443,-2.623,0.0,36.849,36.834,9.603,3.312,-14.44,-11.872,-15.677,-13.176,-3.089,27.808,0.0,222.34,,229.0,220.0,-13.849,3.219,-8.918,25.41
3537.5,3.474,0.854,-35.209,3.43,9.646,5.126,35.234,4.429,-24.443,-2.623,0.0,36.8,36.8,9.603,3.312,-14.612,-11.887,-15.751,-13.17,-3.089,27.808,0.0,221.34,,228.0,220.0,-13.791,3.223,-8.916,25.35
3538.0,3.474,0.854,-35.209,3.43,9.646,5.126,35.234,4.429,-24.443,-2.623,0.0,36.8,36.8,9.603,3.312,-14.544,-11.865,-15.755,-13.189,-3.089,27.808,0.0,221.34,,228.0,220.0,-13.855,3.228,-8.916,25.369
3538.5,3.192,0.796,-35.011,3.394,9.524,5.126,35.234,4.429,-24.443,-2.623,0.0,36.8,36.8,9.692,3.403,-14.625,-11.829,-15.663,-13.151,-3.089,27.808,0.0,221.84,,227.0,220.0,-13.838,3.232,-8.904,25.314
3539.0,3.192,0.796,-35.011,3.394,9.524,5.126,35.234,4.429,-24.443,-2.623,0.0,36.8,36.8,9.692,3.403,-14.561,-11.869,-15.769,-13.202,-3.089,27.808,0.0,221.84,,227.0,220.0,-13.817,3.231,-8.916,25.413
3539.5,3.192,0.796,-35.011,3.394,9.524,5.126,35.234,4.429,-24.443,-2.623,0.0,36.8,36.8,9.692,3.403,-14.483,-11.872,-15.68,-13.182,-3.089,27.808,0.0,219.44,,227.0,220.0,-13.851,3.23,-8.896,25.346
3540.0,3.192,0.796,-35.011,3.394,9.524,5.126,35.234,4.429,-24.443,-2.623,0.0,36.8,36.8,9.692,3.403,-14.534,-11.858,-15.761,-13.204,-3.089,27.808,0.0,219.44,,227.0,220.0,-13.804,3.23,-8.915,25.315
3540.5,3.192,0.796,-35.011,3.394,9.524,5.089,35.242,4.452,-24.469,-2.594,0.0,36.878,36.876,9.692,3.403,-14.584,-11.848,-15.7,-13.163,-3.068,27.819,0.0,219.04,,227.0,220.0,-13.839,3.229,-8.902,25.283
3541.0,3.192,0.796,-35.011,3.394,9.524,5.089,35.242,4.452,-24.469,-2.594,0.0,36.9,36.9,9.692,3.403,-14.593,-11.869,-15.771,-13.217,-3.068,27.819,0.0,219.04,,227.0,220.0,-13.824,3.228,-8.89,25.288
3541.5,3.447,0.829,-35.209,3.361,9.622,5.089,35.242,4.452,-24.469,-2.594,0.0,36.9,36.9,9.482,3.351,-14.471,-11.871,-15.699,-13.178,-3.068,27.819,0.0,217.14,,228.0,220.0,-13.862,3.228,-8.9,25.265
3542.0,3.447,0.829,-35.209,3.361,9.622,5.089,35.242,4.452,-24.469,-2.594,0.0,36.9,36.9,9.482,3.351,-14.63,-11.858,-15.67,-13.123,-3.068,27.819,0.0,217.14,,228.0,220.0,-13.805,3.231,-8.921,25.28
3542.5,3.447,0.829,-35.209,3.361,9.622,5.089,35.242,4.452,-24.469,-2.594,0.0,36.9,36.9,9.482,3.351,-14.524,-11.876,-15.736,-13.193,-3.068,27.819,0.0,219.04,,228.0,220.0,-13.82,3.235,-8.916,25.239
3543.0,3.447,0.829,-35.209,3.361,9.622,5.089,35.242,4.452,-24.469,-2.594,0.0,36.9,36.9,9.482,3.351,-14.505,-11.866,-15.693,-13.193,-3.068,27.819,0.0,219.04,,228.0,220.0,-13.832,3.238,-8.922,25.227
3543.5,3.447,0.829,-35.209,3.361,9.622,5.087,35.254,4.454,-24.439,-2.602,0.0,36.894,36.88,9.482,3.351,-14.582,-11.859,-15.775,-13.194,-3.054,27.826,0.0,216.14,,229.0,220.0,-13.814,3.242,-8.917,25.221
3544.0,3.447,0.829,-35.209,3.361,9.622,5.087,35.254,4.454,-24.439,-2.602,0.0,36.9,36.9,9.482,3.351,-14.627,-11.852,-15.701,-13.166,-3.054,27.826,0.0,216.14,,229.0,220.0,-13.853,3.245,-8.903,25.232
3544.5,3.447,0.829,-35.209,3.361,9.622,5.087,35.254,4.454,-24.439,-2.602,0.0,36.9,36.9,9.482,3.351,-14.532,-11.867,-15.73,-13.195,-3.054,27.826,0.0,218.34,,230.0,220.0,-13.836,3.249,-8.924,25.209
3545.0,3.21,0.778,-35.209,3.385,9.658,5.087,35.254,4.454,-24.439,-2.602,0.0,36.9,36.9,9.495,3.333,-14.546,-11.854,-15.689,-13.17,-3.054,27.826,0.0,218.34,,230.0,220.0,-13.831,3.252,-8.914,25.207
3545.5,3.21,0.778,-35.209,3.385,9.658,5.087,35.254,4.454,-24.439,-2.602,0.0,36.9,36.9,9.495,3.333,-14.592,-11.864,-15.785,-13.187,-3.054,27.826,0.0,217.74,,231.0,220.0,-13.815,3.251,-8.921,25.191
3546.0,3.21,0.778,-35.209,3.385,9.658,5.087,35.254,4.454,-24.439,-2.602,0.0,36.9,36.9,9.495,3.333,-14.496,-11.863,-15.725,-13.177,-3.054,27.826,0.0,217.74,,231.0,220.0,-13.857,3.25,-8.897,25.158
3546.5,3.21,0.778,-35.209,3.385,9.658,5.087,35.254,4.454,-24.439,-2.602,0.0,36.9,36.9,9.495,3.333,-14.612,-11.811,-15.674,-13.12,-3.054,27.826,0.0,219.84,,231.0,220.0,-13.815,3.25,-8.914,25.134
3547.0,3.21,0.778,-35.209,3.385,9.658,5.096,35.264,4.443,-24.467,-2.621,0.0,36.911,37.01,9.495,3.333,-14.55,-11.887,-15.771,-13.193,-3.053,27.829,0.0,219.84,,231.0,220.0,-13.804,3.249,-8.896,25.109
3547.5,3.21,0.778,-35.209,3.385,9.658,5.096,35.264,4.443,-24.467,-2.621,0.0,36.9,37.0,9.495,3.333,-14.609,-11.885,-15.775,-13.15,-3.053,27.829,0.0,219.74,,231.0,220.0,-13.85,3.248,-8.912,25.076
3548.0,3.427,0.844,-35.054,3.436,9.608,5.096,35.264,4.443,-24.467,-2.621,0.0,36.9,37.0,9.607,3.278,-14.519,-11.883,-15.699,-13.178,-3.053,27.829,0.0,219.74,,231.0,220.0,-13.855,3.248,-8.915,25.05
3548.5,3.427,0.844,-35.054,3.436,9.608,5.096,35.264,4.443,-24.467,-2.621,0.0,36.9,37.0,9.607,3.278,-14.625,-11.838,-15.647,-13.151,-3.053,27.829,0.0,219.64,,231.0,220.0,-13.82,3.251,-8.905,25.014
3549.0,3.427,0.844,-35.054,3.436,9.608,5.096,35.264,4.443,-24.467,-2.621,0.0,36.9,37.0,9.607,3.278,-14.567,-11.876,-15.764,-13.197,-3.053,27.829,0.0,219.64,,231.0,220.0,-13.815,3.254,-8.914,24.935
3549.5,3.427,0.844,-35.054,3.436,9.608,5.096,35.264,4.443,-24.467,-2.621,0.0,36.9,37.0,9.607,3.278,-14.5,-11.859,-15.684,-13.173,-3.053,27.829,0.0,222.14,,230.0,220.0,-13.851,3.256,-8.913,24.856
3550.0,3.427,0.844,-35.054,3.436,9.608,5.14,35.259,4.441,-24.457,-2.61,0.0,36.923,37.027,9.607,3.278,-14.592,-11.876,-15.76,-13.151,-3.061,27.814,0.0,222.14,,230.0,220.0,-13.804,3.259,-8.904,24.747
3550.5,3.427,0.844,-35.054,3.436,9.608,5.14,35.259,4.441,-24.457,-2.61,0.0,36.9,37.0,9.607,3.278,-14.508,-11.876,-15.739,-13.194,-3.061,27.814,0.0,223.14,,229.0,220.0,-13.845,3.262,-8.898,24.75
3551.0,3.283,0.836,-35.209,3.37,9.588,5.14,35.259,4.441,-24.457,-2.61,0.0,36.9,37.0,9.592,3.283,-14.57,-11.88,-15.76,-13.2,-3.061,27.814,0.0,223.14,,229.0,220.0,-13.829,3.265,-8.904,24.702
3551.5,3.283,0.836,-35.209,3.37,9.588,5.14,35.259,4.441,-24.457,-2.61,0.0,36.9,37.0,9.592,3.283,-14.436,-11.858,-15.699,-13.177,-3.061,27.814,0.0,222.24,,228.0,220.0,-13.852,3.265,-8.92,24.624
3552.0,3.283,0.836,-35.209,3.37,9.588,5.14,35.259,4.441,-24.457,-2.61,0.0,36.9,37.0,9.592,3.283,-14.589,-11.878,-15.707,-13.197,-3.061,27.814,0.0,222.24,,228.0,220.0,-13.792,3.265,-8.914,24.518
3552.5,3.283,0.836,-35.209,3.37,9.588,5.14,35.259,4.441,-24.457,-2.61,0.0,36.9,37.0,9.592,3.283,-14.523,-11.886,-15.723,-13.21,-3.061,27.814,0.0,220.34,,228.0,220.0,-13.843,3.266,-8.916,24.446
3553.0,3.283,0.836,-35.209,3.37,9.588,5.14,35.259,4.441,-24.457,-2.61,0.0,36.9,37.0,9.592,3.283,-14.603,-11.838,-15.688,-13.175,-3.061,27.814,0.0,220.34,,228.0,220.0,-13.836,3.266,-8.91,24.397
3553.5,3.283,0.836,-35.209,3.37,9.588,5.146,35.279,4.427,-24.453,-2.614,0.0,36.932,36.899,9.592,3.283,-14.581,-11.882,-15.726,-13.161,-3.072,27.82,0.0,220.04,,228.0,220.0,-13.826,3.266,-8.891,24.445
3554.0,3.283,0.836,-35.209,3.37,9.588,5.146,35.279,4.427,-24.453,-2.614,0.0,36.9,36.9,9.592,3.283,-14.469,-11.879,-15.718,-13.18,-3.072,27.82,0.0,220.04,,228.0,220.0,-13.838,3.266,-8.894,24.473
3554.5,3.561,0.856,-35.209,3.365,9.655,5.146,35.279,4.427,-24.453,-2.614,0.0,36.9,36.9,9.579,3.461,-14.558,-11.865,-15.77,-13.202,-3.072,27.82,0.0,220.34,,228.0,220.0,-13.811,3.267,-8.893,24.49
3555.0,3.561,0.856,-35.209,3.365,9.655,5.146,35.279,4.427,-24.453,-2.614,0.0,36.9,36.9,9.579,3.461,-14.599,-11.851,-15.712,-13.173,-3.072,27.82,0.0,220.34,,228.0,220.0,-13.849,3.272,-8.895,24.527
3555.5,3.561,0.856,-35.209,3.365,9.655,5.146,35.279,4.427,-24.453,-2.614,0.0,36.9,36.9,9.579,3.461,-14.602,-11.851,-15.688,-13.177,-3.072,27.82,0.0,219.44,,228.0,220.0,-13.834,3.276,-8.898,24.524
3556.0,3.561,0.856,-35.209,3.365,9.655,5.146,35.279,4.427,-24.453,-2.614,0.0,36.9,36.9,9.579,3.461,-14.439,-11.844,-15.703,-13.149,-3.072,27.82,0.0,219.44,,228.0,220.0,-13.83,3.281,-8.907,24.515
3556.5,3.561,0.856,-35.209,3.365,9.655,5.127,35.273,4.428,-24.484,-2.616,0.0,36.95,36.984,9.579,3.461,-14.561,-11.846,-15.758,-13.192,-3.067,27.823,0.0,219.34,,228.0,220.0,-13.784,3.286,-8.907,24.529
3557.0,3.561,0.856,-35.209,3.365,9.655,5.127,35.273,4.428,-24.484,-2.616,0.0,36.9,37.0,9.579,3.461,-14.579,-11.87,-15.784,-13.215,-3.067,27.823,0.0,219.34,,228.0,220.0,-13.839,3.29,-8.888,24.588
3557.5,2.972,0.742,-34.576,3.449,9.615,5.127,35.273,4.428,-24.484,-2.616,0.0,36.9,37.0,9.659,3.161,-14.617,-11.845,-15.778,-13.14,-3.067,27.823,0.0,218.84,,229.0,220.0,-13.862,3.295,-8.91,24.643
3558.0,2.972,0.742,-34.576,3.449,9.615,5.127,35.273,4.428,-24.484,-2.616,0.0,36.9,37.0,9.659,3.161,-14.49,-11.882,-15.661,-13.187,-3.067,27.823,0.0,218.84,,229.0,220.0,-13.845,3.289,-8.924,24.683
3558.5,2.972,0.742,-34.576,3.449,9.615,5.127,35.273,4.428,-24.484,-2.616,0.0,36.9,37.0,9.659,3.161,-14.579,-11.894,-15.753,-13.191,-3.067,27.823,0.0,219.64,,229.0,220.0,-13.805,3.284,-8.899,24.738
3559.0,2.972,0.742,-34.576,3.449,9.615,5.127,35.273,4.428,-24.484,-2.616,0.0,36.9,37.0,9.659,3.161,-14.58,-11.88,-15.78,-13.215,-3.067,27.823,0.0,219.64,,229.0,220.0,-13.854,3.279,-8.907,24.767
3559.5,2.972,0.742,-34.576,3.449,9.615,5.127,35.273,4.428,-24.484,-2.616,0.0,36.9,37.0,9.659,3.161,-14.634,-11.886,-15.767,-13.201,-3.067,27.823,0.0,218.44,,230.0,220.0,-13.864,3.274,-8.91,24.821
3560.0,2.972,0.742,-34.576,3.449,9.615,5.073,35.264,4.413,-24.467,-2.633,0.0,36.955,37.083,9.659,3.161,-14.635,-11.895,-15.822,-13.228,-3.071,27.815,0.0,218.44,,230.0,220.0,-13.872,3.269,-8.925,24.844
3560.5,2.972,0.742,-34.576,3.449,9.615,5.073,35.264,4.413,-24.467,-2.633,0.0,37.0,37.1,9.659,3.161,-14.524,-11.902,-15.708,-13.199,-3.071,27.815,0.0,219.64,,230.0,220.0,-13.895,3.264,-8.923,24.812
3561.0,3.288,0.758,-35.209,3.38,9.666,5.073,35.264,4.413,-24.467,-2.633,0.0,37.0,37.1,9.434,3.418,-14.594,-11.852,-15.627,-13.139,-3.071,27.815,0.0,219.64,,230.0,220.0,-13.833,3.259,-8.951,24.76
