t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3561.5,3.288,0.758,-35.209,3.38,9.666,5.073,35.264,4.413,-24.467,-2.633,0.0,37.0,37.1,9.434,3.418,-14.542,-11.909,-15.745,-13.208,-3.071,27.815,0.0,218.74,,231.0,220.0,-13.803,3.26,-8.948,24.75
3562.0,3.288,0.758,-35.209,3.38,9.666,5.073,35.264,4.413,-24.467,-2.633,0.0,37.0,37.1,9.434,3.418,-14.635,-11.912,-15.796,-13.232,-3.071,27.815,0.0,218.74,,231.0,220.0,-13.851,3.26,-8.921,24.713
3562.5,3.288,0.758,-35.209,3.38,9.666,5.073,35.264,4.413,-24.467,-2.633,0.0,37.0,37.1,9.434,3.418,-14.56,-11.884,-15.751,-13.202,-3.071,27.815,0.0,221.14,,230.0,220.0,-13.894,3.261,-8.945,24.699
3563.0,3.288,0.758,-35.209,3.38,9.666,5.085,35.277,4.442,-24.47,-2.618,0.0,36.963,37.061,9.434,3.418,-14.584,-11.845,-15.659,-13.149,-3.077,27.814,0.0,221.14,,230.0,220.0,-13.849,3.261,-8.942,24.73
3563.5,3.288,0.758,-35.209,3.38,9.666,5.085,35.277,4.442,-24.47,-2.618,0.0,37.0,37.1,9.434,3.418,-14.526,-11.897,-15.714,-13.181,-3.077,27.814,0.0,220.64,,230.0,220.0,-13.809,3.262,-8.928,24.814
3564.0,3.457,0.821,-35.209,3.372,9.677,5.085,35.277,4.442,-24.47,-2.618,0.0,37.0,37.1,9.439,3.361,-14.548,-11.907,-15.706,-13.191,-3.077,27.814,0.0,220.64,,230.0,220.0,-13.83,3.262,-8.936,24.919
3564.5,3.457,0.821,-35.209,3.372,9.677,5.085,35.277,4.442,-24.47,-2.618,0.0,37.0,37.1,9.439,3.361,-14.612,-11.874,-15.759,-13.215,-3.077,27.814,0.0,221.44,,229.0,220.0,-13.838,3.265,-8.944,24.905
3565.0,3.457,0.821,-35.209,3.372,9.677,5.085,35.277,4.442,-24.47,-2.618,0.0,37.0,37.1,9.439,3.361,-14.626,-11.872,-15.77,-13.208,-3.077,27.814,0.0,221.44,,229.0,220.0,-13.865,3.268,-8.946,24.929
3565.5,3.457,0.821,-35.209,3.372,9.677,5.085,35.277,4.442,-24.47,-2.618,0.0,37.0,37.1,9.439,3.361,-14.568,-11.884,-15.758,-13.231,-3.077,27.814,0.0,220.34,,229.0,220.0,-13.869,3.271,-8.944,24.913
3566.0,3.457,0.821,-35.209,3.372,9.677,5.128,35.279,4.439,-24.486,-2.626,0.0,36.975,37.07,9.439,3.361,-14.454,-11.867,-15.722,-13.169,-3.073,27.817,0.0,220.34,,229.0,220.0,-13.86,3.274,-8.935,24.859
3566.5,3.457,0.821,-35.209,3.372,9.677,5.128,35.279,4.439,-24.486,-2.626,0.0,37.0,37.1,9.439,3.361,-14.546,-11.878,-15.742,-13.207,-3.073,27.817,0.0,220.54,,229.0,220.0,-13.803,3.277,-8.932,24.758
3567.0,3.457,0.821,-35.209,3.372,9.677,5.128,35.279,4.439,-24.486,-2.626,0.0,37.0,37.1,9.439,3.361,-14.589,-11.884,-15.765,-13.218,-3.073,27.817,0.0,220.54,,229.0,220.0,-13.843,3.28,-8.951,24.733
3567.5,2.739,0.715,-35.209,3.35,9.652,5.128,35.279,4.439,-24.486,-2.626,0.0,37.0,37.1,9.478,3.295,-14.63,-11.882,-15.817,-13.196,-3.073,27.817,0.0,218.64,,230.0,220.0,-13.864,3.283,-8.916,24.711
3568.0,2.739,0.715,-35.209,3.35,9.652,5.128,35.279,4.439,-24.486,-2.626,0.0,37.0,37.1,9.478,3.295,-14.578,-11.886,-15.749,-13.236,-3.073,27.817,0.0,218.64,,230.0,220.0,-13.881,3.274,-8.938,24.722
3568.5,2.739,0.715,-35.209,3.35,9.652,5.128,35.279,4.439,-24.486,-2.626,0.0,37.0,37.1,9.478,3.295,-14.62,-11.807,-15.632,-13.126,-3.073,27.817,0.0,220.54,,230.0,220.0,-13.862,3.266,-8.939,24.729
3569.0,2.739,0.715,-35.209,3.35,9.652,5.128,35.279,4.439,-24.486,-2.626,0.0,37.0,37.1,9.478,3.295,-14.562,-11.905,-15.73,-13.201,-3.073,27.817,0.0,220.54,,230.0,220.0,-13.796,3.257,-8.971,24.687
3569.5,2.739,0.715,-35.209,3.35,9.652,5.168,35.287,4.412,-24.492,-2.634,0.0,36.984,37.175,9.478,3.295,-14.622,-11.904,-15.792,-13.213,-3.074,27.824,0.0,219.04,,230.0,220.0,-13.849,3.248,-8.972,24.693
3570.0,2.739,0.715,-35.209,3.35,9.652,5.168,35.287,4.412,-24.492,-2.634,0.0,37.0,37.2,9.478,3.295,-14.545,-11.9,-15.762,-13.226,-3.074,27.824,0.0,219.04,,230.0,220.0,-13.883,3.24,-8.951,24.659
3570.5,3.747,0.878,-35.209,3.333,9.584,5.168,35.287,4.412,-24.492,-2.634,0.0,37.0,37.2,9.609,3.423,-14.552,-11.869,-15.619,-13.178,-3.074,27.824,0.0,220.94,,230.0,220.0,-13.858,3.232,-8.975,24.67
3571.0,3.747,0.878,-35.209,3.333,9.584,5.168,35.287,4.412,-24.492,-2.634,0.0,37.0,37.2,9.609,3.423,-14.521,-11.892,-15.709,-13.209,-3.074,27.824,0.0,220.94,,230.0,220.0,-13.805,3.24,-8.981,24.687
3571.5,3.747,0.878,-35.209,3.333,9.584,5.168,35.287,4.412,-24.492,-2.634,0.0,37.0,37.2,9.609,3.423,-14.495,-11.899,-15.718,-13.193,-3.074,27.824,0.0,218.64,,231.0,220.0,-13.833,3.249,-8.961,24.713
3572.0,3.747,0.878,-35.209,3.333,9.584,5.168,35.287,4.412,-24.492,-2.634,0.0,37.0,37.2,9.609,3.423,-14.601,-11.908,-15.789,-13.211,-3.074,27.824,0.0,218.64,,231.0,220.0,-13.826,3.257,-8.956,24.681
3572.5,3.747,0.878,-35.209,3.333,9.584,5.146,35.278,4.407,-24.477,-2.638,0.0,36.974,37.003,9.609,3.423,-14.615,-11.874,-15.694,-13.166,-3.094,27.813,0.0,222.34,,230.0,220.0,-13.877,3.265,-8.949,24.691
3573.0,3.747,0.878,-35.209,3.333,9.584,5.146,35.278,4.407,-24.477,-2.638,0.0,37.0,37.0,9.609,3.423,-14.467,-11.85,-15.657,-13.163,-3.094,27.813,0.0,222.34,,230.0,220.0,-13.837,3.273,-8.967,24.718
3573.5,3.522,0.906,-34.093,3.26,9.539,5.146,35.278,4.407,-24.477,-2.638,0.0,37.0,37.0,9.739,3.373,-14.557,-11.903,-15.733,-13.197,-3.094,27.813,0.0,221.54,,229.0,220.0,-13.784,3.281,-8.956,24.697
3574.0,3.522,0.906,-34.093,3.26,9.539,5.146,35.278,4.407,-24.477,-2.638,0.0,37.0,37.0,9.739,3.373,-14.574,-11.898,-15.768,-13.191,-3.094,27.813,0.0,221.54,,229.0,220.0,-13.847,3.285,-8.973,24.693
3574.5,3.522,0.906,-34.093,3.26,9.539,5.146,35.278,4.407,-24.477,-2.638,0.0,37.0,37.0,9.739,3.373,-14.561,-11.919,-15.768,-13.216,-3.094,27.813,0.0,222.34,,228.0,220.0,-13.858,3.288,-8.95,24.684
3575.0,3.522,0.906,-34.093,3.26,9.539,5.146,35.278,4.407,-24.477,-2.638,0.0,37.0,37.0,9.739,3.373,-14.646,-11.913,-15.829,-13.238,-3.094,27.813,0.0,222.34,,228.0,220.0,-13.866,3.292,-8.958,24.604
3575.5,3.522,0.906,-34.093,3.26,9.539,5.146,35.278,4.407,-24.477,-2.638,0.0,37.0,37.0,9.739,3.373,-14.633,-11.919,-15.774,-13.24,-3.094,27.813,0.0,220.84,,228.0,220.0,-13.907,3.296,-8.964,24.511
3576.0,3.522,0.906,-34.093,3.26,9.539,5.134,35.28,4.417,-24.492,-2.643,0.0,36.977,37.195,9.739,3.373,-14.45,-11.903,-15.706,-13.196,-3.094,27.813,0.0,220.84,,228.0,220.0,-13.892,3.3,-8.982,24.453
3576.5,3.522,0.906,-34.093,3.26,9.539,5.134,35.28,4.417,-24.492,-2.643,0.0,37.0,37.2,9.739,3.373,-14.601,-11.916,-15.788,-13.229,-3.094,27.813,0.0,221.84,,227.0,220.0,-13.814,3.303,-8.958,24.394
3577.0,2.78,0.686,-34.675,3.383,9.658,5.134,35.28,4.417,-24.492,-2.643,0.0,37.0,37.2,9.692,3.255,-14.649,-11.895,-15.751,-13.154,-3.094,27.813,0.0,221.84,,227.0,220.0,-13.883,3.307,-8.967,24.38
3577.5,2.78,0.686,-34.675,3.383,9.658,5.134,35.28,4.417,-24.492,-2.643,0.0,37.0,37.2,9.692,3.255,-14.558,-11.923,-15.799,-13.225,-3.094,27.813,0.0,220.24,,227.0,220.0,-13.862,3.298,-8.97,24.449
3578.0,2.78,0.686,-34.675,3.383,9.658,5.134,35.28,4.417,-24.492,-2.643,0.0,37.0,37.2,9.692,3.255,-14.653,-11.914,-15.828,-13.239,-3.094,27.813,0.0,220.24,,227.0,220.0,-13.876,3.29,-8.963,24.486
3578.5,2.78,0.686,-34.675,3.383,9.658,5.134,35.28,4.417,-24.492,-2.643,0.0,37.0,37.2,9.692,3.255,-14.625,-11.934,-15.837,-13.236,-3.094,27.813,0.0,218.04,,228.0,220.0,-13.908,3.281,-8.969,24.529
3579.0,2.78,0.686,-34.675,3.383,9.658,5.106,35.284,4.438,-24.492,-2.634,0.0,36.977,37.075,9.692,3.255,-14.648,-11.89,-15.7,-13.174,-3.105,27.812,0.0,218.04,,228.0,220.0,-13.908,3.273,-8.975,24.565
3579.5,2.78,0.686,-34.675,3.383,9.658,5.106,35.284,4.438,-24.492,-2.634,0.0,37.0,37.1,9.692,3.255,-14.507,-11.914,-15.734,-13.219,-3.105,27.812,0.0,217.04,,229.0,220.0,-13.853,3.265,-8.979,24.602
3580.0,2.954,0.763,-34.824,3.397,9.597,5.106,35.284,4.438,-24.492,-2.634,0.0,37.0,37.1,9.596,3.274,-14.64,-11.937,-15.801,-13.22,-3.105,27.812,0.0,217.04,,229.0,220.0,-13.844,3.257,-8.979,24.635
3580.5,2.954,0.763,-34.824,3.397,9.597,5.106,35.284,4.438,-24.492,-2.634,0.0,37.0,37.1,9.596,3.274,-14.581,-11.925,-15.804,-13.23,-3.105,27.812,0.0,218.14,,230.0,220.0,-13.9,3.252,-8.967,24.656
3581.0,2.954,0.763,-34.824,3.397,9.597,5.106,35.284,4.438,-24.492,-2.634,0.0,37.0,37.1,9.596,3.274,-14.644,-11.909,-15.757,-13.183,-3.105,27.812,0.0,218.14,,230.0,220.0,-13.885,3.247,-8.969,24.668
3581.5,2.954,0.763,-34.824,3.397,9.597,5.106,35.284,4.438,-24.492,-2.634,0.0,37.0,37.1,9.596,3.274,-14.587,-11.925,-15.798,-13.2,-3.105,27.812,0.0,217.74,,231.0,220.0,-13.873,3.243,-8.977,24.768
3582.0,2.954,0.763,-34.824,3.397,9.597,5.106,35.284,4.438,-24.492,-2.634,0.0,37.0,37.1,9.596,3.274,-14.48,-11.907,-15.67,-13.202,-3.105,27.812,0.0,217.74,,231.0,220.0,-13.877,3.238,-8.969,25.129
3582.5,2.954,0.763,-34.824,3.397,9.597,5.121,35.266,4.423,-24.542,-2.636,0.0,36.975,37.039,9.596,3.274,-14.603,-11.882,-15.711,-13.217,-3.105,27.816,0.0,219.24,,231.0,220.0,-13.815,3.233,-8.956,25.257
3583.0,2.954,0.763,-34.824,3.397,9.597,5.121,35.266,4.423,-24.542,-2.636,0.0,37.0,37.0,9.596,3.274,-14.573,-11.912,-15.804,-13.215,-3.105,27.816,0.0,219.24,,231.0,220.0,-13.853,3.229,-8.966,25.18
3583.5,2.929,0.757,-33.976,3.356,9.636,5.121,35.266,4.423,-24.542,-2.636,0.0,37.0,37.0,9.774,3.278,-14.645,-11.921,-15.832,-13.232,-3.105,27.816,0.0,218.14,,232.0,220.0,-13.876,3.224,-8.963,25.146
3584.0,2.929,0.757,-33.976,3.356,9.636,5.121,35.266,4.423,-24.542,-2.636,0.0,37.0,37.0,9.774,3.278,-14.637,-11.911,-15.767,-13.221,-3.105,27.816,0.0,218.14,,232.0,220.0,-13.907,3.219,-8.966,25.104
3584.5,2.929,0.757,-33.976,3.356,9.636,5.121,35.266,4.423,-24.542,-2.636,0.0,37.0,37.0,9.774,3.278,-14.594,-11.928,-15.822,-13.191,-3.105,27.816,0.0,220.64,,232.0,220.0,-13.884,3.215,-8.981,25.06
3585.0,2.929,0.757,-33.976,3.356,9.636,5.121,35.266,4.423,-24.542,-2.636,0.0,37.0,37.0,9.774,3.278,-14.533,-11.917,-15.767,-13.219,-3.105,27.816,0.0,220.64,,232.0,220.0,-13.884,3.205,-8.979,25.025
3585.5,2.929,0.757,-33.976,3.356,9.636,5.122,35.274,4.424,-24.517,-2.638,0.0,36.986,37.098,9.774,3.278,-14.604,-11.936,-15.773,-13.22,-3.093,27.822,0.0,220.84,,232.0,220.0,-13.859,3.205,-8.962,25.085
3586.0,2.929,0.757,-33.976,3.356,9.636,5.122,35.274,4.424,-24.517,-2.638,0.0,37.0,37.1,9.774,3.278,-14.612,-11.923,-15.829,-13.253,-3.093,27.822,0.0,220.84,,232.0,220.0,-13.883,3.201,-8.953,25.25
3586.5,2.939,0.78,-33.349,3.405,9.538,5.122,35.274,4.424,-24.517,-2.638,0.0,37.0,37.1,9.817,3.292,-14.598,-11.921,-15.84,-13.247,-3.093,27.822,0.0,222.24,,231.0,220.0,-13.904,3.196,-8.978,25.395
3587.0,2.939,0.78,-33.349,3.405,9.538,5.122,35.274,4.424,-24.517,-2.638,0.0,37.0,37.1,9.817,3.292,-14.441,-11.92,-15.714,-13.193,-3.093,27.822,0.0,222.24,,231.0,220.0,-13.901,3.192,-8.972,25.53
3587.5,2.939,0.78,-33.349,3.405,9.538,5.122,35.274,4.424,-24.517,-2.638,0.0,37.0,37.1,9.817,3.292,-14.629,-11.892,-15.707,-13.202,-3.093,27.822,0.0,221.84,,230.0,220.0,-13.817,3.188,-8.992,25.522
3588.0,2.939,0.78,-33.349,3.405,9.538,5.122,35.274,4.424,-24.517,-2.638,0.0,37.0,37.1,9.817,3.292,-14.553,-11.931,-15.771,-13.242,-3.093,27.822,0.0,221.84,,230.0,220.0,-13.858,3.184,-8.958,25.496
3588.5,2.939,0.78,-33.349,3.405,9.538,5.132,35.294,4.415,-24.491,-2.623,0.0,36.983,37.071,9.817,3.292,-14.663,-11.909,-15.748,-13.221,-3.08,27.827,0.0,223.24,,229.0,220.0,-13.874,3.18,-8.96,25.454
3589.0,2.939,0.78,-33.349,3.405,9.538,5.132,35.294,4.415,-24.491,-2.623,0.0,37.0,37.1,9.817,3.292,-14.62,-11.925,-15.809,-13.198,-3.08,27.827,0.0,223.24,,229.0,220.0,-13.885,3.176,-8.954,25.369
3589.5,2.939,0.78,-33.349,3.405,9.538,5.132,35.294,4.415,-24.491,-2.623,0.0,37.0,37.1,9.817,3.292,-14.455,-11.931,-15.709,-13.222,-3.08,27.827,0.0,222.74,,228.0,220.0,-13.888,3.172,-8.954,25.436
3590.0,3.332,0.869,-34.418,3.46,9.589,5.132,35.294,4.415,-24.491,-2.623,0.0,37.0,37.1,9.637,3.263,-14.598,-11.93,-15.803,-13.234,-3.08,27.827,0.0,222.74,,228.0,220.0,-13.829,3.168,-8.949,25.487
3590.5,3.332,0.869,-34.418,3.46,9.589,5.132,35.294,4.415,-24.491,-2.623,0.0,37.0,37.1,9.637,3.263,-14.637,-11.915,-15.803,-13.227,-3.08,27.827,0.0,223.64,,227.0,220.0,-13.891,3.171,-8.961,25.439
3591.0,3.332,0.869,-34.418,3.46,9.589,5.132,35.294,4.415,-24.491,-2.623,0.0,37.0,37.1,9.637,3.263,-14.665,-11.925,-15.8,-13.191,-3.08,27.827,0.0,223.64,,227.0,220.0,-13.896,3.173,-8.953,25.432
3591.5,3.332,0.869,-34.418,3.46,9.589,5.132,35.294,4.415,-24.491,-2.623,0.0,37.0,37.1,9.637,3.263,-14.566,-11.832,-15.619,-13.12,-3.08,27.827,0.0,219.14,,227.0,220.0,-13.895,3.176,-8.953,25.406
3592.0,3.332,0.869,-34.418,3.46,9.589,5.11,35.286,4.432,-24.514,-2.637,0.0,36.965,36.894,9.637,3.263,-14.483,-11.868,-15.639,-13.142,-3.089,27.818,0.0,219.14,,227.0,220.0,-13.784,3.179,-8.962,25.372
3592.5,3.332,0.869,-34.418,3.46,9.589,5.11,35.286,4.432,-24.514,-2.637,0.0,37.0,36.9,9.637,3.263,-14.602,-11.893,-15.771,-13.216,-3.089,27.818,0.0,219.74,,227.0,220.0,-13.783,3.181,-8.944,25.312
3593.0,2.865,0.774,-34.364,3.409,9.503,5.11,35.286,4.432,-24.514,-2.637,0.0,37.0,36.9,9.672,3.372,-14.571,-11.909,-15.761,-13.221,-3.089,27.818,0.0,219.74,,227.0,220.0,-13.871,3.184,-8.945,25.285
3593.5,2.865,0.774,-34.364,3.409,9.503,5.11,35.286,4.432,-24.514,-2.637,0.0,37.0,36.9,9.672,3.372,-14.539,-11.894,-15.779,-13.219,-3.089,27.818,0.0,218.64,,228.0,220.0,-13.866,3.178,-8.916,25.273
3594.0,2.865,0.774,-34.364,3.409,9.503,5.11,35.286,4.432,-24.514,-2.637,0.0,37.0,36.9,9.672,3.372,-14.667,-11.912,-15.832,-13.243,-3.089,27.818,0.0,218.64,,228.0,220.0,-13.857,3.173,-8.946,25.176
3594.5,2.865,0.774,-34.364,3.409,9.503,5.11,35.286,4.432,-24.514,-2.637,0.0,37.0,36.9,9.672,3.372,-14.601,-11.873,-15.771,-13.206,-3.089,27.818,0.0,218.44,,229.0,220.0,-13.913,3.168,-8.933,25.118
3595.0,2.865,0.774,-34.364,3.409,9.503,5.092,35.275,4.397,-24.505,-2.651,0.0,36.952,36.954,9.672,3.372,-14.642,-11.869,-15.661,-13.188,-3.092,27.811,0.0,218.44,,229.0,220.0,-13.863,3.163,-8.932,25.082
3595.5,2.865,0.774,-34.364,3.409,9.503,5.092,35.275,4.397,-24.505,-2.651,0.0,37.0,37.0,9.672,3.372,-14.501,-11.919,-15.681,-13.183,-3.092,27.811,0.0,218.44,,230.0,220.0,-13.84,3.158,-8.949,25.069
3596.0,2.865,0.774,-34.364,3.409,9.503,5.092,35.275,4.397,-24.505,-2.651,0.0,37.0,37.0,9.672,3.372,-14.543,-11.91,-15.7,-13.225,-3.092,27.811,0.0,218.44,,230.0,220.0,-13.821,3.154,-8.942,25.09
3596.5,2.719,0.761,-33.759,3.399,9.589,5.092,35.275,4.397,-24.505,-2.651,0.0,37.0,37.0,9.667,3.296,-14.625,-11.879,-15.793,-13.202,-3.092,27.811,0.0,219.04,,230.0,230.0,-13.844,3.149,-8.933,25.095
3597.0,2.719,0.761,-33.759,3.399,9.589,5.092,35.275,4.397,-24.505,-2.651,0.0,37.0,37.0,9.667,3.296,-14.632,-11.87,-15.763,-13.224,-3.092,27.811,0.0,219.04,,230.0,230.0,-13.875,3.142,-8.919,25.061
3597.5,2.719,0.761,-33.759,3.399,9.589,5.092,35.275,4.397,-24.505,-2.651,0.0,37.0,37.0,9.667,3.296,-14.451,-11.871,-15.727,-13.195,-3.092,27.811,0.0,222.04,,231.0,230.0,-13.872,3.135,-8.901,25.071
3598.0,2.719,0.761,-33.759,3.399,9.589,5.092,35.275,4.397,-24.505,-2.651,0.0,37.0,37.0,9.667,3.296,-14.524,-11.888,-15.672,-13.189,-3.092,27.811,0.0,222.04,,231.0,230.0,-13.811,3.128,-8.938,25.066
3598.5,2.719,0.761,-33.759,3.399,9.589,5.082,35.272,4.418,-24.524,-2.632,0.0,36.949,36.859,9.667,3.296,-14.55,-11.878,-15.755,-13.204,-3.086,27.818,0.0,222.24,,232.0,230.0,-13.818,3.121,-8.926,25.029
3599.0,2.719,0.761,-33.759,3.399,9.589,5.082,35.272,4.418,-24.524,-2.632,0.0,36.9,36.9,9.667,3.296,-14.578,-11.884,-15.741,-13.197,-3.086,27.818,0.0,222.24,,232.0,230.0,-13.847,3.115,-8.905,25.03
3599.5,3.028,0.748,-35.209,3.41,9.608,5.082,35.272,4.418,-24.524,-2.632,0.0,36.9,36.9,9.554,3.295,-14.616,-11.889,-15.824,-13.218,-3.086,27.818,0.0,222.04,,233.0,230.0,-13.85,3.108,-8.908,25.112
3600.0,3.028,0.748,-35.209,3.41,9.608,5.082,35.272,4.418,-24.524,-2.632,0.0,36.9,36.9,9.554,3.295,-14.494,-11.868,-15.728,-13.195,-3.086,27.818,0.0,222.04,,233.0,230.0,-13.886,3.107,-8.919,25.212
3600.5,3.028,0.748,-35.209,3.41,9.608,5.082,35.272,4.418,-24.524,-2.632,0.0,36.9,36.9,9.554,3.295,-14.641,-11.876,-15.706,-13.203,-3.086,27.818,0.0,221.84,,234.0,230.0,-13.821,3.106,-8.938,25.187
3601.0,3.028,0.748,-35.209,3.41,9.608,5.082,35.272,4.418,-24.524,-2.632,0.0,36.9,36.9,9.554,3.295,-14.506,-11.896,-15.709,-13.219,-3.086,27.818,0.0,221.84,,234.0,230.0,-13.857,3.104,-8.931,25.159
3601.5,3.028,0.748,-35.209,3.41,9.608,5.119,35.275,4.402,-24.513,-2.633,0.0,36.948,36.841,9.554,3.295,-14.599,-11.9,-15.783,-13.23,-3.078,27.821,0.0,223.94,,235.0,230.0,-13.832,3.103,-8.934,25.165
3602.0,3.028,0.748,-35.209,3.41,9.608,5.119,35.275,4.402,-24.513,-2.633,0.0,36.9,36.8,9.554,3.295,-14.6,-11.89,-15.752,-13.224,-3.078,27.821,0.0,223.94,,235.0,230.0,-13.878,3.102,-8.92,25.148
3602.5,3.028,0.748,-35.209,3.41,9.608,5.119,35.275,4.402,-24.513,-2.633,0.0,36.9,36.8,9.554,3.295,-14.545,-11.899,-15.741,-13.21,-3.078,27.821,0.0,224.14,,236.0,230.0,-13.866,3.101,-8.927,25.16
3603.0,3.113,0.809,-34.207,3.429,9.586,5.119,35.275,4.402,-24.513,-2.633,0.0,36.9,36.8,9.64,3.177,-14.467,-11.881,-15.738,-13.188,-3.078,27.821,0.0,224.14,,236.0,230.0,-13.849,3.1,-8.93,25.159
3603.5,3.113,0.809,-34.207,3.429,9.586,5.119,35.275,4.402,-24.513,-2.633,0.0,36.9,36.8,9.64,3.177,-14.467,-11.879,-15.707,-13.189,-3.078,27.821,0.0,224.04,,237.0,230.0,-13.819,3.1,-8.925,25.203
3604.0,3.113,0.809,-34.207,3.429,9.586,5.119,35.275,4.402,-24.513,-2.633,0.0,36.9,36.8,9.64,3.177,-14.606,-11.9,-15.795,-13.221,-3.078,27.821,0.0,224.04,,237.0,230.0,-13.81,3.1,-8.929,25.215
3604.5,3.113,0.809,-34.207,3.429,9.586,5.119,35.275,4.402,-24.513,-2.633,0.0,36.9,36.8,9.64,3.177,-14.656,-11.905,-15.782,-13.148,-3.078,27.821,0.0,226.94,,238.0,230.0,-13.881,3.1,-8.935,25.216
3605.0,3.113,0.809,-34.207,3.429,9.586,5.141,35.264,4.421,-24.492,-2.621,0.0,36.931,36.872,9.64,3.177,-14.518,-11.9,-15.74,-13.202,-3.093,27.817,0.0,226.94,,238.0,230.0,-13.873,3.1,-8.926,25.22
3605.5,3.113,0.809,-34.207,3.429,9.586,5.141,35.264,4.421,-24.492,-2.621,0.0,36.9,36.9,9.64,3.177,-14.506,-11.868,-15.675,-13.202,-3.093,27.817,0.0,226.84,,239.0,230.0,-13.84,3.101,-8.942,25.268
3606.0,3.631,0.924,-34.775,3.319,9.585,5.141,35.264,4.421,-24.492,-2.621,0.0,36.9,36.9,9.722,3.464,-14.577,-11.907,-15.756,-13.171,-3.093,27.817,0.0,226.84,,239.0,230.0,-13.813,3.101,-8.923,25.366
3606.5,3.631,0.924,-34.775,3.319,9.585,5.141,35.264,4.421,-24.492,-2.621,0.0,36.9,36.9,9.722,3.464,-14.483,-11.899,-15.749,-13.189,-3.093,27.817,0.0,226.64,,240.0,230.0,-13.853,3.11,-8.929,25.388
3607.0,3.631,0.924,-34.775,3.319,9.585,5.141,35.264,4.421,-24.492,-2.621,0.0,36.9,36.9,9.722,3.464,-14.623,-11.882,-15.705,-13.163,-3.093,27.817,0.0,226.64,,240.0,230.0,-13.83,3.118,-8.904,25.35
3607.5,3.631,0.924,-34.775,3.319,9.585,5.141,35.264,4.421,-24.492,-2.621,0.0,36.9,36.9,9.722,3.464,-14.561,-11.904,-15.778,-13.207,-3.093,27.817,0.0,231.34,,239.0,230.0,-13.843,3.126,-8.925,25.33
3608.0,3.631,0.924,-34.775,3.319,9.585,5.147,35.268,4.376,-24.491,-2.639,0.0,36.922,36.789,9.722,3.464,-14.598,-11.891,-15.806,-13.19,-3.09,27.827,0.0,231.34,,239.0,230.0,-13.863,3.135,-8.929,25.315
3608.5,3.631,0.924,-34.775,3.319,9.585,5.147,35.268,4.376,-24.491,-2.639,0.0,36.9,36.8,9.722,3.464,-14.488,-11.901,-15.737,-13.2,-3.09,27.827,0.0,230.54,,239.0,230.0,-13.871,3.143,-8.913,25.391
3609.0,2.947,0.795,-33.59,3.322,9.535,5.147,35.268,4.376,-24.491,-2.639,0.0,36.9,36.8,9.734,3.292,-14.617,-11.889,-15.691,-13.176,-3.09,27.827,0.0,230.54,,239.0,230.0,-13.831,3.151,-8.905,25.386
3609.5,2.947,0.795,-33.59,3.322,9.535,5.147,35.268,4.376,-24.491,-2.639,0.0,36.9,36.8,9.734,3.292,-14.557,-11.896,-15.781,-13.215,-3.09,27.827,0.0,230.94,,239.0,230.0,-13.843,3.148,-8.91,25.361
3610.0,2.947,0.795,-33.59,3.322,9.535,5.147,35.268,4.376,-24.491,-2.639,0.0,36.9,36.8,9.734,3.292,-14.604,-11.867,-15.702,-13.183,-3.09,27.827,0.0,230.94,,239.0,230.0,-13.862,3.144,-8.905,25.394
3610.5,2.947,0.795,-33.59,3.322,9.535,5.147,35.268,4.376,-24.491,-2.639,0.0,36.9,36.8,9.734,3.292,-14.605,-11.911,-15.78,-13.197,-3.09,27.827,0.0,230.74,,239.0,230.0,-13.839,3.141,-8.902,25.324
3611.0,2.947,0.795,-33.59,3.322,9.535,5.147,35.268,4.376,-24.491,-2.639,0.0,36.9,36.8,9.734,3.292,-14.546,-11.904,-15.733,-13.207,-3.09,27.827,0.0,230.74,,239.0,230.0,-13.873,3.138,-8.906,25.332
3611.5,2.947,0.795,-33.59,3.322,9.535,5.155,35.261,4.39,-24.503,-2.625,0.0,36.913,36.776,9.734,3.292,-14.589,-11.884,-15.781,-13.209,-3.079,27.828,0.0,231.04,,238.0,230.0,-13.847,3.135,-8.916,25.323
3612.0,2.947,0.795,-33.59,3.322,9.535,5.155,35.261,4.39,-24.503,-2.625,0.0,36.9,36.8,9.734,3.292,-14.538,-11.877,-15.74,-13.201,-3.079,27.828,0.0,231.04,,238.0,230.0,-13.866,3.132,-8.908,25.244
3612.5,2.842,0.702,-34.636,3.373,9.613,5.155,35.261,4.39,-24.503,-2.625,0.0,36.9,36.8,9.709,3.205,-14.615,-11.897,-15.813,-13.193,-3.079,27.828,0.0,231.04,,237.0,230.0,-13.839,3.129,-8.883,25.184
3613.0,2.842,0.702,-34.636,3.373,9.613,5.155,35.261,4.39,-24.503,-2.625,0.0,36.9,36.8,9.709,3.205,-14.492,-11.887,-15.741,-13.187,-3.079,27.828,0.0,231.04,,237.0,230.0,-13.879,3.124,-8.901,25.111
3613.5,2.842,0.702,-34.636,3.373,9.613,5.155,35.261,4.39,-24.503,-2.625,0.0,36.9,36.8,9.709,3.205,-14.617,-11.872,-15.716,-13.182,-3.079,27.828,0.0,230.34,,237.0,230.0,-13.826,3.119,-8.895,25.053
3614.0,2.842,0.702,-34.636,3.373,9.613,5.155,35.261,4.39,-24.503,-2.625,0.0,36.9,36.8,9.709,3.205,-14.544,-11.875,-15.746,-13.203,-3.079,27.828,0.0,230.34,,237.0,230.0,-13.847,3.115,-8.873,24.998
3614.5,2.842,0.702,-34.636,3.373,9.613,5.13,35.253,4.378,-24.497,-2.64,0.0,36.891,36.715,9.709,3.205,-14.481,-11.869,-15.7,-13.178,-3.095,27.823,0.0,229.64,,237.0,230.0,-13.842,3.11,-8.859,24.973
3615.0,2.842,0.702,-34.636,3.373,9.613,5.13,35.253,4.378,-24.497,-2.64,0.0,36.9,36.7,9.709,3.205,-14.602,-11.887,-15.753,-13.166,-3.095,27.823,0.0,229.64,,237.0,230.0,-13.807,3.106,-8.882,24.912
3615.5,2.984,0.821,-33.625,3.373,9.584,5.13,35.253,4.378,-24.497,-2.64,0.0,36.9,36.7,9.723,3.316,-14.616,-11.856,-15.734,-13.168,-3.095,27.823,0.0,229.94,,237.0,230.0,-13.852,3.101,-8.862,24.867
3616.0,2.984,0.821,-33.625,3.373,9.584,5.13,35.253,4.378,-24.497,-2.64,0.0,36.9,36.7,9.723,3.316,-14.572,-11.879,-15.795,-13.198,-3.095,27.823,0.0,229.94,,237.0,230.0,-13.844,3.1,-8.854,24.819
3616.5,2.984,0.821,-33.625,3.373,9.584,5.13,35.253,4.378,-24.497,-2.64,0.0,36.9,36.7,9.723,3.316,-14.433,-11.856,-15.695,-13.168,-3.095,27.823,0.0,229.94,,237.0,230.0,-13.861,3.098,-8.861,24.843
3617.0,2.984,0.821,-33.625,3.373,9.584,5.13,35.253,4.378,-24.497,-2.64,0.0,36.9,36.7,9.723,3.316,-14.605,-11.883,-15.763,-13.16,-3.095,27.823,0.0,229.94,,237.0,230.0,-13.788,3.096,-8.844,24.871
3617.5,2.984,0.821,-33.625,3.373,9.584,5.13,35.253,4.378,-24.497,-2.64,0.0,36.9,36.7,9.723,3.316,-14.506,-11.859,-15.734,-13.182,-3.095,27.823,0.0,228.94,,238.0,230.0,-13.853,3.094,-8.849,24.878
3618.0,2.984,0.821,-33.625,3.373,9.584,5.104,35.256,4.388,-24.496,-2.629,0.0,36.893,36.717,9.723,3.316,-14.597,-11.85,-15.689,-13.14,-3.081,27.824,0.0,228.94,,238.0,230.0,-13.821,3.092,-8.842,24.889
3618.5,2.984,0.821,-33.625,3.373,9.584,5.104,35.256,4.388,-24.496,-2.629,0.0,36.9,36.7,9.723,3.316,-14.545,-11.861,-15.77,-13.196,-3.081,27.824,0.0,228.74,,239.0,230.0,-13.819,3.09,-8.852,24.932
3619.0,3.177,0.776,-35.209,3.373,9.69,5.104,35.256,4.388,-24.496,-2.629,0.0,36.9,36.7,9.576,3.32,-14.603,-11.878,-15.773,-13.182,-3.081,27.824,0.0,228.74,,239.0,230.0,-13.843,3.089,-8.866,24.936
3619.5,3.177,0.776,-35.209,3.373,9.69,5.104,35.256,4.388,-24.496,-2.629,0.0,36.9,36.7,9.576,3.32,-14.502,-11.868,-15.721,-13.172,-3.081,27.824,0.0,228.64,,240.0,230.0,-13.859,3.09,-8.847,24.954
3620.0,3.177,0.776,-35.209,3.373,9.69,5.104,35.256,4.388,-24.496,-2.629,0.0,36.9,36.7,9.576,3.32,-14.605,-11.812,-15.67,-13.094,-3.081,27.824,0.0,228.64,,240.0,230.0,-13.816,3.091,-8.842,24.995
3620.5,3.177,0.776,-35.209,3.373,9.69,5.104,35.256,4.388,-24.496,-2.629,0.0,36.9,36.7,9.576,3.32,-14.526,-11.852,-15.759,-13.182,-3.081,27.824,0.0,230.24,,240.0,230.0,-13.795,3.093,-8.842,25.03
3621.0,3.177,0.776,-35.209,3.373,9.69,5.111,35.251,4.402,-24.48,-2.647,0.0,36.872,36.758,9.576,3.32,-14.51,-11.834,-15.675,-13.155,-3.089,27.812,0.0,230.24,,240.0,230.0,-13.829,3.094,-8.836,25.063
3621.5,3.177,0.776,-35.209,3.373,9.69,5.111,35.251,4.402,-24.48,-2.647,0.0,36.9,36.8,9.576,3.32,-14.581,-11.86,-15.764,-13.176,-3.089,27.812,0.0,230.54,,240.0,230.0,-13.793,3.096,-8.836,25.062
3622.0,3.363,0.808,-35.209,3.381,9.637,5.111,35.251,4.402,-24.48,-2.647,0.0,36.9,36.8,9.567,3.334,-14.499,-11.839,-15.679,-13.168,-3.089,27.812,0.0,230.54,,240.0,230.0,-13.845,3.097,-8.849,25.1
3622.5,3.363,0.808,-35.209,3.381,9.637,5.111,35.251,4.402,-24.48,-2.647,0.0,36.9,36.8,9.567,3.334,-14.523,-11.835,-15.735,-13.151,-3.089,27.812,0.0,230.54,,240.0,230.0,-13.796,3.101,-8.828,25.096
3623.0,3.363,0.808,-35.209,3.381,9.637,5.111,35.251,4.402,-24.48,-2.647,0.0,36.9,36.8,9.567,3.334,-14.613,-11.806,-15.656,-13.115,-3.089,27.812,0.0,230.54,,240.0,230.0,-13.811,3.106,-8.826,25.113
3623.5,3.363,0.808,-35.209,3.381,9.637,5.111,35.251,4.402,-24.48,-2.647,0.0,36.9,36.8,9.567,3.334,-14.552,-11.852,-15.756,-13.16,-3.089,27.812,0.0,231.54,,239.0,230.0,-13.797,3.11,-8.806,25.128
3624.0,3.363,0.808,-35.209,3.381,9.637,5.117,35.247,4.386,-24.465,-2.638,0.0,36.848,36.677,9.567,3.334,-14.463,-11.851,-15.644,-13.144,-3.084,27.812,0.0,231.54,,239.0,230.0,-13.83,3.114,-8.807,25.135
3624.5,3.363,0.808,-35.209,3.381,9.637,5.117,35.247,4.386,-24.465,-2.638,0.0,36.8,36.7,9.567,3.334,-14.555,-11.847,-15.746,-13.128,-3.084,27.812,0.0,231.54,,238.0,230.0,-13.775,3.118,-8.819,25.182
3625.0,3.363,0.808,-35.209,3.381,9.637,5.117,35.247,4.386,-24.465,-2.638,0.0,36.8,36.7,9.567,3.334,-14.487,-11.849,-15.703,-13.142,-3.084,27.812,0.0,231.54,,238.0,230.0,-13.819,3.122,-8.819,25.159
3625.5,2.892,0.749,-34.547,3.382,9.61,5.117,35.247,4.386,-24.465,-2.638,0.0,36.8,36.7,9.638,3.29,-14.588,-11.82,-15.664,-13.113,-3.084,27.812,0.0,231.54,,237.0,230.0,-13.795,3.126,-8.825,25.16
3626.0,2.892,0.749,-34.547,3.382,9.61,5.117,35.247,4.386,-24.465,-2.638,0.0,36.8,36.7,9.638,3.29,-14.466,-11.82,-15.637,-13.11,-3.084,27.812,0.0,231.54,,237.0,230.0,-13.796,3.122,-8.821,25.169
3626.5,2.892,0.749,-34.547,3.382,9.61,5.117,35.247,4.386,-24.465,-2.638,0.0,36.8,36.7,9.638,3.29,-14.534,-11.823,-15.721,-13.122,-3.084,27.812,0.0,229.34,,237.0,230.0,-13.758,3.118,-8.803,25.172
3627.0,2.892,0.749,-34.547,3.382,9.61,5.117,35.247,4.386,-24.465,-2.638,0.0,36.8,36.7,9.638,3.29,-14.456,-11.818,-15.686,-13.134,-3.084,27.812,0.0,229.34,,237.0,230.0,-13.8,3.115,-8.813,25.201
3627.5,2.892,0.749,-34.547,3.382,9.61,5.127,35.251,4.388,-24.475,-2.639,0.0,36.838,36.563,9.638,3.29,-14.575,-11.793,-15.641,-13.109,-3.083,27.812,0.0,229.44,,237.0,230.0,-13.773,3.111,-8.815,25.222
3628.0,2.892,0.749,-34.547,3.382,9.61,5.127,35.251,4.388,-24.475,-2.639,0.0,36.8,36.6,9.638,3.29,-14.506,-11.811,-15.71,-13.129,-3.083,27.812,0.0,229.44,,237.0,230.0,-13.779,3.107,-8.797,25.217
3628.5,3.322,0.822,-34.593,3.41,9.642,5.127,35.251,4.388,-24.475,-2.639,0.0,36.8,36.6,9.683,3.303,-14.52,-11.788,-15.632,-13.114,-3.083,27.812,0.0,230.04,,237.0,230.0,-13.789,3.104,-8.797,25.196
3629.0,3.322,0.822,-34.593,3.41,9.642,5.127,35.251,4.388,-24.475,-2.639,0.0,36.8,36.6,9.683,3.303,-14.53,-11.812,-15.706,-13.078,-3.083,27.812,0.0,230.04,,237.0,230.0,-13.764,3.107,-8.817,25.18
3629.5,3.322,0.822,-34.593,3.41,9.642,5.127,35.251,4.388,-24.475,-2.639,0.0,36.8,36.6,9.683,3.303,-14.55,-11.797,-15.645,-13.095,-3.083,27.812,0.0,229.04,,237.0,230.0,-13.781,3.111,-8.809,25.152
3630.0,3.322,0.822,-34.593,3.41,9.642,5.127,35.251,4.388,-24.475,-2.639,0.0,36.8,36.6,9.683,3.303,-14.496,-11.809,-15.721,-13.132,-3.083,27.812,0.0,229.04,,237.0,230.0,-13.772,3.114,-8.799,25.099
3630.5,3.322,0.822,-34.593,3.41,9.642,5.151,35.246,4.378,-24.445,-2.623,0.0,36.818,36.691,9.683,3.303,-14.563,-11.785,-15.652,-13.115,-3.09,27.825,0.0,228.84,,238.0,230.0,-13.79,3.118,-8.799,25.086
3631.0,3.322,0.822,-34.593,3.41,9.642,5.151,35.246,4.378,-24.445,-2.623,0.0,36.8,36.7,9.683,3.303,-14.546,-11.76,-15.587,-13.066,-3.09,27.825,0.0,228.84,,238.0,230.0,-13.779,3.121,-8.797,25.057
3631.5,3.322,0.822,-34.593,3.41,9.642,5.151,35.246,4.378,-24.445,-2.623,0.0,36.8,36.7,9.683,3.303,-14.371,-11.798,-15.635,-13.091,-3.09,27.825,0.0,228.64,,239.0,230.0,-13.739,3.124,-8.804,25.034
3632.0,3.49,0.829,-35.209,3.417,9.627,5.151,35.246,4.378,-24.445,-2.623,0.0,36.8,36.7,9.618,3.242,-14.503,-11.798,-15.672,-13.097,-3.09,27.825,0.0,228.64,,239.0,230.0,-13.724,3.128,-8.767,24.976
3632.5,3.49,0.829,-35.209,3.417,9.627,5.151,35.246,4.378,-24.445,-2.623,0.0,36.8,36.7,9.618,3.242,-14.496,-11.804,-15.724,-13.118,-3.09,27.825,0.0,229.24,,239.0,230.0,-13.767,3.134,-8.795,24.98
3633.0,3.49,0.829,-35.209,3.417,9.627,5.151,35.246,4.378,-24.445,-2.623,0.0,36.8,36.7,9.618,3.242,-14.555,-11.795,-15.683,-13.122,-3.09,27.825,0.0,229.24,,239.0,230.0,-13.785,3.139,-8.785,25.004
3633.5,3.49,0.829,-35.209,3.417,9.627,5.151,35.246,4.378,-24.445,-2.623,0.0,36.8,36.7,9.618,3.242,-14.471,-11.82,-15.688,-13.098,-3.09,27.825,0.0,229.94,,239.0,230.0,-13.789,3.145,-8.784,25.018
3634.0,3.49,0.829,-35.209,3.417,9.627,5.119,35.253,4.39,-24.431,-2.639,0.0,36.806,36.607,9.618,3.242,-14.374,-11.769,-15.577,-13.085,-3.098,27.81,0.0,229.94,,239.0,230.0,-13.769,3.151,-8.782,25.01
3634.5,3.49,0.829,-35.209,3.417,9.627,5.119,35.253,4.39,-24.431,-2.639,0.0,36.8,36.6,9.618,3.242,-14.511,-11.805,-15.638,-13.038,-3.098,27.81,0.0,230.04,,239.0,230.0,-13.701,3.156,-8.807,24.973
3635.0,3.316,0.791,-35.209,3.411,9.615,5.119,35.253,4.39,-24.431,-2.639,0.0,36.8,36.6,9.611,3.247,-14.433,-11.787,-15.657,-13.102,-3.098,27.81,0.0,230.04,,239.0,230.0,-13.748,3.162,-8.786,24.958
3635.5,3.316,0.791,-35.209,3.411,9.615,5.119,35.253,4.39,-24.431,-2.639,0.0,36.8,36.6,9.611,3.247,-14.528,-11.783,-15.726,-13.1,-3.098,27.81,0.0,229.84,,239.0,230.0,-13.745,3.164,-8.764,24.93
3636.0,3.316,0.791,-35.209,3.411,9.615,5.119,35.253,4.39,-24.431,-2.639,0.0,36.8,36.6,9.611,3.247,-14.495,-11.786,-15.699,-13.074,-3.098,27.81,0.0,229.84,,239.0,230.0,-13.784,3.167,-8.779,24.926
3636.5,3.316,0.791,-35.209,3.411,9.615,5.119,35.253,4.39,-24.431,-2.639,0.0,36.8,36.6,9.611,3.247,-14.435,-11.719,-15.514,-12.993,-3.098,27.81,0.0,230.24,,239.0,230.0,-13.763,3.169,-8.761,24.873
3637.0,3.316,0.791,-35.209,3.411,9.615,5.07,35.235,4.392,-24.446,-2.645,0.0,36.785,36.575,9.611,3.247,-14.395,-11.76,-15.604,-13.071,-3.097,27.809,0.0,230.24,,239.0,230.0,-13.665,3.172,-8.767,24.835
3637.5,3.316,0.791,-35.209,3.411,9.615,5.07,35.235,4.392,-24.446,-2.645,0.0,36.8,36.6,9.611,3.247,-14.382,-11.753,-15.548,-13.068,-3.097,27.809,0.0,230.84,,239.0,230.0,-13.708,3.174,-8.755,24.863
3638.0,2.566,0.707,-34.15,3.45,9.566,5.07,35.235,4.392,-24.446,-2.645,0.0,36.8,36.6,9.634,3.278,-14.462,-11.744,-15.663,-13.078,-3.097,27.809,0.0,230.84,,239.0,230.0,-13.688,3.176,-8.758,24.884
3638.5,2.566,0.707,-34.15,3.45,9.566,5.07,35.235,4.392,-24.446,-2.645,0.0,36.8,36.6,9.634,3.278,-14.522,-11.748,-15.705,-13.089,-3.097,27.809,0.0,230.64,,239.0,230.0,-13.737,3.166,-8.755,24.907
3639.0,2.566,0.707,-34.15,3.45,9.566,5.07,35.235,4.392,-24.446,-2.645,0.0,36.8,36.6,9.634,3.278,-14.533,-11.766,-15.723,-13.089,-3.097,27.809,0.0,230.64,,239.0,230.0,-13.766,3.157,-8.753,24.906
3639.5,2.566,0.707,-34.15,3.45,9.566,5.07,35.235,4.392,-24.446,-2.645,0.0,36.8,36.6,9.634,3.278,-14.357,-11.729,-15.517,-13.007,-3.097,27.809,0.0,230.54,,239.0,230.0,-13.778,3.147,-8.741,24.924
3640.0,2.566,0.707,-34.15,3.45,9.566,5.07,35.235,4.392,-24.446,-2.645,0.0,36.8,36.6,9.634,3.278,-14.445,-11.681,-15.487,-12.961,-3.097,27.809,0.0,230.54,,239.0,230.0,-13.652,3.137,-8.76,24.917
3640.5,2.566,0.707,-34.15,3.45,9.566,5.084,35.241,4.388,-24.479,-2.639,0.0,36.78,36.638,9.634,3.278,-14.518,-11.761,-15.655,-13.081,-3.096,27.803,0.0,230.44,,239.0,230.0,-13.643,3.128,-8.737,24.933
3641.0,2.566,0.707,-34.15,3.45,9.566,5.084,35.241,4.388,-24.479,-2.639,0.0,36.8,36.6,9.634,3.278,-14.476,-11.747,-15.706,-13.083,-3.096,27.803,0.0,230.44,,239.0,230.0,-13.754,3.119,-8.751,24.935
3641.5,3.296,0.803,-35.209,3.38,9.591,5.084,35.241,4.388,-24.479,-2.639,0.0,36.8,36.6,9.564,3.483,-14.549,-11.69,-15.574,-13.014,-3.096,27.803,0.0,230.84,,239.0,230.0,-13.753,3.11,-8.741,24.929
3642.0,3.296,0.803,-35.209,3.38,9.591,5.084,35.241,4.388,-24.479,-2.639,0.0,36.8,36.6,9.564,3.483,-14.449,-11.703,-15.524,-12.949,-3.096,27.803,0.0,230.84,,239.0,230.0,-13.707,3.113,-8.741,24.914
3642.5,3.296,0.803,-35.209,3.38,9.591,5.084,35.241,4.388,-24.479,-2.639,0.0,36.8,36.6,9.564,3.483,-14.252,-11.725,-15.565,-13.011,-3.096,27.803,0.0,230.84,,239.0,230.0,-13.656,3.116,-8.77,24.896
3643.0,3.296,0.803,-35.209,3.38,9.591,5.084,35.241,4.388,-24.479,-2.639,0.0,36.8,36.6,9.564,3.483,-14.447,-11.719,-15.665,-13.053,-3.096,27.803,0.0,230.84,,239.0,230.0,-13.638,3.119,-8.724,25.276
3643.5,3.296,0.803,-35.209,3.38,9.591,5.126,35.241,4.378,-24.409,-2.631,0.0,36.768,36.475,9.564,3.483,-14.476,-11.727,-15.564,-13.023,-3.091,27.803,0.0,230.54,,239.0,230.0,-13.721,3.122,-8.727,25.338
3644.0,3.296,0.803,-35.209,3.38,9.591,5.126,35.241,4.378,-24.409,-2.631,0.0,36.8,36.5,9.564,3.483,-14.522,-11.704,-15.611,-13.057,-3.091,27.803,0.0,230.54,,239.0,230.0,-13.698,3.125,-8.722,25.325
3644.5,3.282,0.797,-35.209,3.327,9.611,5.126,35.241,4.378,-24.409,-2.631,0.0,36.8,36.5,9.69,3.491,-14.495,-11.74,-15.693,-13.086,-3.091,27.803,0.0,230.24,,239.0,230.0,-13.723,3.127,-8.722,25.252
3645.0,3.282,0.797,-35.209,3.327,9.611,5.126,35.241,4.378,-24.409,-2.631,0.0,36.8,36.5,9.69,3.491,-14.364,-11.731,-15.645,-13.042,-3.091,27.803,0.0,230.24,,239.0,230.0,-13.753,3.13,-8.741,25.173
3645.5,3.282,0.797,-35.209,3.327,9.611,5.126,35.241,4.378,-24.409,-2.631,0.0,36.8,36.5,9.69,3.491,-14.514,-11.695,-15.569,-12.987,-3.091,27.803,0.0,229.64,,239.0,230.0,-13.696,3.132,-8.724,25.19
3646.0,3.282,0.797,-35.209,3.327,9.611,5.126,35.241,4.378,-24.409,-2.631,0.0,36.8,36.5,9.69,3.491,-14.422,-11.762,-15.65,-13.053,-3.091,27.803,0.0,229.64,,239.0,230.0,-13.691,3.135,-8.725,25.137
3646.5,3.282,0.797,-35.209,3.327,9.611,5.126,35.241,4.378,-24.409,-2.631,0.0,36.8,36.5,9.69,3.491,-14.502,-11.72,-15.587,-13.048,-3.091,27.803,0.0,230.04,,239.0,230.0,-13.722,3.137,-8.744,25.084
3647.0,3.282,0.797,-35.209,3.327,9.611,5.158,35.24,4.353,-24.403,-2.646,0.0,36.76,36.585,9.69,3.491,-14.478,-11.742,-15.673,-13.083,-3.093,27.794,0.0,230.04,,239.0,230.0,-13.714,3.14,-8.73,25.095
3647.5,3.282,0.797,-35.209,3.327,9.611,5.158,35.24,4.353,-24.403,-2.646,0.0,36.8,36.6,9.69,3.491,-14.509,-11.727,-15.592,-12.989,-3.093,27.794,0.0,230.04,,239.0,230.0,-13.744,3.142,-8.72,25.098
3648.0,3.721,0.881,-35.209,3.375,9.579,5.158,35.24,4.353,-24.403,-2.646,0.0,36.8,36.6,9.576,3.349,-14.416,-11.745,-15.644,-13.065,-3.093,27.794,0.0,230.04,,239.0,230.0,-13.704,3.144,-8.735,25.101
3648.5,3.721,0.881,-35.209,3.375,9.579,5.158,35.24,4.353,-24.403,-2.646,0.0,36.8,36.6,9.576,3.349,-14.487,-11.721,-15.607,-13.043,-3.093,27.794,0.0,230.34,,239.0,230.0,-13.717,3.154,-8.722,25.094
3649.0,3.721,0.881,-35.209,3.375,9.579,5.158,35.24,4.353,-24.403,-2.646,0.0,36.8,36.6,9.576,3.349,-14.472,-11.742,-15.676,-13.063,-3.093,27.794,0.0,230.34,,239.0,230.0,-13.715,3.163,-8.726,25.139
3649.5,3.721,0.881,-35.209,3.375,9.579,5.158,35.24,4.353,-24.403,-2.646,0.0,36.8,36.6,9.576,3.349,-14.376,-11.732,-15.603,-13.019,-3.093,27.794,0.0,230.74,,239.0,230.0,-13.738,3.172,-8.738,25.106
3650.0,3.721,0.881,-35.209,3.375,9.579,5.159,35.236,4.371,-24.409,-2.636,0.0,36.757,36.588,9.576,3.349,-14.487,-11.738,-15.634,-13.03,-3.086,27.792,0.0,230.74,,239.0,230.0,-13.683,3.181,-8.738,25.094
3650.5,3.721,0.881,-35.209,3.375,9.579,5.159,35.236,4.371,-24.409,-2.636,0.0,36.8,36.6,9.576,3.349,-14.4,-11.734,-15.621,-13.056,-3.086,27.792,0.0,230.84,,239.0,230.0,-13.722,3.19,-8.737,25.057
3651.0,3.21,0.852,-34.375,3.404,9.617,5.159,35.236,4.371,-24.409,-2.636,0.0,36.8,36.6,9.656,3.278,-14.456,-11.742,-15.684,-13.048,-3.086,27.792,0.0,230.84,,239.0,230.0,-13.703,3.199,-8.721,25.021
3651.5,3.21,0.852,-34.375,3.404,9.617,5.159,35.236,4.371,-24.409,-2.636,0.0,36.8,36.6,9.656,3.278,-14.353,-11.721,-15.599,-13.038,-3.086,27.792,0.0,230.84,,239.0,230.0,-13.732,3.199,-8.73,25.069
3652.0,3.21,0.852,-34.375,3.404,9.617,5.159,35.236,4.371,-24.409,-2.636,0.0,36.8,36.6,9.656,3.278,-14.504,-11.729,-15.687,-13.027,-3.086,27.792,0.0,230.84,,239.0,230.0,-13.677,3.199,-8.722,25.07
3652.5,3.21,0.852,-34.375,3.404,9.617,5.159,35.236,4.371,-24.409,-2.636,0.0,36.8,36.6,9.656,3.278,-14.419,-11.74,-15.656,-13.068,-3.086,27.792,0.0,230.94,,239.0,230.0,-13.737,3.199,-8.715,25.079
3653.0,3.21,0.852,-34.375,3.404,9.617,5.126,35.235,4.375,-24.389,-2.647,0.0,36.728,36.557,9.656,3.278,-14.525,-11.668,-15.554,-12.987,-3.102,27.781,0.0,230.94,,239.0,230.0,-13.721,3.199,-8.709,25.09
3653.5,3.21,0.852,-34.375,3.404,9.617,5.126,35.235,4.375,-24.389,-2.647,0.0,36.7,36.6,9.656,3.278,-14.467,-11.727,-15.66,-13.049,-3.102,27.781,0.0,231.34,,238.0,230.0,-13.684,3.2,-8.731,25.074
3654.0,3.21,0.852,-34.375,3.404,9.617,5.126,35.235,4.375,-24.389,-2.647,0.0,36.7,36.6,9.656,3.278,-14.354,-11.7,-15.556,-13.013,-3.102,27.781,0.0,231.34,,238.0,230.0,-13.726,3.2,-8.715,25.053
3654.5,2.865,0.778,-33.276,3.421,9.57,5.126,35.235,4.375,-24.389,-2.647,0.0,36.7,36.6,9.677,3.303,-14.379,-11.72,-15.602,-13.022,-3.102,27.781,0.0,231.24,,237.0,230.0,-13.656,3.2,-8.724,25.051
3655.0,2.865,0.778,-33.276,3.421,9.57,5.126,35.235,4.375,-24.389,-2.647,0.0,36.7,36.6,9.677,3.303,-14.496,-11.695,-15.596,-12.979,-3.102,27.781,0.0,231.24,,237.0,230.0,-13.681,3.194,-8.699,25.044
3655.5,2.865,0.778,-33.276,3.421,9.57,5.126,35.235,4.375,-24.389,-2.647,0.0,36.7,36.6,9.677,3.303,-14.413,-11.729,-15.658,-13.043,-3.102,27.781,0.0,230.24,,237.0,230.0,-13.691,3.189,-8.712,25.034
3656.0,2.865,0.778,-33.276,3.421,9.57,5.126,35.235,4.375,-24.389,-2.647,0.0,36.7,36.6,9.677,3.303,-14.347,-11.702,-15.557,-13.0,-3.102,27.781,0.0,230.24,,237.0,230.0,-13.711,3.184,-8.709,25.019
3656.5,2.865,0.778,-33.276,3.421,9.57,5.097,35.24,4.374,-24.4,-2.655,0.0,36.735,36.529,9.677,3.303,-14.477,-11.724,-15.662,-13.013,-3.104,27.779,0.0,230.44,,237.0,230.0,-13.652,3.179,-8.719,25.044
3657.0,2.865,0.778,-33.276,3.421,9.57,5.097,35.24,4.374,-24.4,-2.655,0.0,36.7,36.5,9.677,3.303,-14.368,-11.708,-15.598,-13.032,-3.104,27.779,0.0,230.44,,237.0,230.0,-13.719,3.173,-8.721,25.209
3657.5,2.92,0.77,-33.444,3.384,9.525,5.097,35.24,4.374,-24.4,-2.655,0.0,36.7,36.5,9.875,3.342,-14.475,-11.701,-15.578,-12.998,-3.104,27.779,0.0,230.34,,237.0,230.0,-13.676,3.168,-8.709,25.327
3658.0,2.92,0.77,-33.444,3.384,9.525,5.097,35.24,4.374,-24.4,-2.655,0.0,36.7,36.5,9.875,3.342,-14.389,-11.723,-15.64,-13.034,-3.104,27.779,0.0,230.34,,237.0,230.0,-13.688,3.164,-8.713,25.393
3658.5,2.92,0.77,-33.444,3.384,9.525,5.097,35.24,4.374,-24.4,-2.655,0.0,36.7,36.5,9.875,3.342,-14.45,-11.722,-15.656,-13.036,-3.104,27.779,0.0,229.44,,237.0,230.0,-13.697,3.16,-8.712,25.393
3659.0,2.92,0.77,-33.444,3.384,9.525,5.097,35.24,4.374,-24.4,-2.655,0.0,36.7,36.5,9.875,3.342,-14.371,-11.705,-15.576,-13.025,-3.104,27.779,0.0,229.44,,237.0,230.0,-13.716,3.156,-8.686,25.416
3659.5,2.92,0.77,-33.444,3.384,9.525,5.15,35.235,4.363,-24.395,-2.654,0.0,36.74,36.537,9.875,3.342,-14.467,-11.703,-15.61,-12.994,-3.103,27.78,0.0,228.14,,238.0,230.0,-13.669,3.152,-8.707,25.367
3660.0,2.92,0.77,-33.444,3.384,9.525,5.15,35.235,4.363,-24.395,-2.654,0.0,36.7,36.5,9.875,3.342,-14.385,-11.708,-15.617,-13.033,-3.103,27.78,0.0,228.14,,238.0,230.0,-13.694,3.149,-8.694,25.338
3660.5,2.92,0.77,-33.444,3.384,9.525,5.15,35.235,4.363,-24.395,-2.654,0.0,36.7,36.5,9.875,3.342,-14.489,-11.656,-15.557,-12.973,-3.103,27.78,0.0,228.44,,239.0,230.0,-13.686,3.145,-8.695,25.299
3661.0,3.519,0.815,-35.209,3.348,9.629,5.15,35.235,4.363,-24.395,-2.654,0.0,36.7,36.5,9.629,3.332,-14.445,-11.693,-15.66,-13.029,-3.103,27.78,0.0,228.44,,239.0,230.0,-13.669,3.141,-8.691,25.26
3661.5,3.519,0.815,-35.209,3.348,9.629,5.15,35.235,4.363,-24.395,-2.654,0.0,36.7,36.5,9.629,3.332,-14.349,-11.687,-15.574,-12.996,-3.103,27.78,0.0,228.44,,240.0,230.0,-13.707,3.147,-8.698,25.243
3662.0,3.519,0.815,-35.209,3.348,9.629,5.15,35.235,4.363,-24.395,-2.654,0.0,36.7,36.5,9.629,3.332,-14.379,-11.704,-15.632,-13.02,-3.103,27.78,0.0,228.44,,240.0,230.0,-13.652,3.153,-8.67,25.389
3662.5,3.519,0.815,-35.209,3.348,9.629,5.15,35.235,4.363,-24.395,-2.654,0.0,36.7,36.5,9.629,3.332,-14.49,-11.686,-15.543,-12.993,-3.103,27.78,0.0,229.64,,240.0,230.0,-13.684,3.159,-8.686,25.484
3663.0,3.519,0.815,-35.209,3.348,9.629,5.126,35.232,4.348,-24.372,-2.653,0.0,36.724,36.538,9.629,3.332,-14.424,-11.709,-15.647,-13.028,-3.102,27.77,0.0,229.64,,240.0,230.0,-13.678,3.165,-8.681,25.447
3663.5,3.519,0.815,-35.209,3.348,9.629,5.126,35.232,4.348,-24.372,-2.653,0.0,36.7,36.5,9.629,3.332,-14.322,-11.688,-15.549,-12.993,-3.102,27.77,0.0,229.24,,240.0,230.0,-13.702,3.171,-8.694,25.386
3664.0,2.815,0.686,-34.801,3.418,9.615,5.126,35.232,4.348,-24.372,-2.653,0.0,36.7,36.5,9.684,3.279,-14.452,-11.676,-15.608,-12.986,-3.102,27.77,0.0,229.24,,240.0,230.0,-13.638,3.177,-8.683,25.367
3664.5,2.815,0.686,-34.801,3.418,9.615,5.126,35.232,4.348,-24.372,-2.653,0.0,36.7,36.5,9.684,3.279,-14.339,-11.684,-15.585,-12.987,-3.102,27.77,0.0,229.34,,240.0,230.0,-13.681,3.171,-8.676,25.204
3665.0,2.815,0.686,-34.801,3.418,9.615,5.126,35.232,4.348,-24.372,-2.653,0.0,36.7,36.5,9.684,3.279,-14.454,-11.646,-15.53,-12.958,-3.102,27.77,0.0,229.34,,240.0,230.0,-13.649,3.165,-8.68,25.188
3665.5,2.815,0.686,-34.801,3.418,9.615,5.126,35.232,4.348,-24.372,-2.653,0.0,36.7,36.5,9.684,3.279,-14.311,-11.673,-15.536,-12.991,-3.102,27.77,0.0,231.24,,239.0,230.0,-13.647,3.159,-8.662,25.165
3666.0,2.815,0.686,-34.801,3.418,9.615,5.121,35.241,4.366,-24.388,-2.654,0.0,36.729,36.613,9.684,3.279,-14.427,-11.671,-15.618,-12.97,-3.106,27.778,0.0,231.24,,239.0,230.0,-13.628,3.154,-8.684,25.197
3666.5,2.815,0.686,-34.801,3.418,9.615,5.121,35.241,4.366,-24.388,-2.654,0.0,36.7,36.6,9.684,3.279,-14.33,-11.694,-15.532,-12.973,-3.106,27.778,0.0,231.34,,238.0,230.0,-13.671,3.148,-8.682,25.227
3667.0,3.56,0.855,-35.209,3.398,9.645,5.121,35.241,4.366,-24.388,-2.654,0.0,36.7,36.6,9.495,3.363,-14.438,-11.64,-15.524,-12.927,-3.106,27.778,0.0,231.34,,238.0,230.0,-13.632,3.143,-8.653,25.23
3667.5,3.56,0.855,-35.209,3.398,9.645,5.121,35.241,4.366,-24.388,-2.654,0.0,36.7,36.6,9.495,3.363,-14.358,-11.659,-15.606,-12.996,-3.106,27.778,0.0,231.64,,237.0,230.0,-13.633,3.15,-8.679,25.238
3668.0,3.56,0.855,-35.209,3.398,9.645,5.121,35.241,4.366,-24.388,-2.654,0.0,36.7,36.6,9.495,3.363,-14.362,-11.657,-15.54,-12.97,-3.106,27.778,0.0,231.64,,237.0,230.0,-13.655,3.156,-8.66,25.238
3668.5,3.56,0.855,-35.209,3.398,9.645,5.121,35.241,4.366,-24.388,-2.654,0.0,36.7,36.6,9.495,3.363,-14.421,-11.683,-15.612,-12.994,-3.106,27.778,0.0,229.24,,237.0,230.0,-13.632,3.163,-8.662,25.24
3669.0,3.56,0.855,-35.209,3.398,9.645,5.121,35.241,4.366,-24.388,-2.654,0.0,36.7,36.6,9.495,3.363,-14.444,-11.639,-15.537,-12.946,-3.106,27.778,0.0,229.24,,237.0,230.0,-13.677,3.169,-8.653,25.234
3669.5,3.56,0.855,-35.209,3.398,9.645,5.158,35.242,4.382,-24.365,-2.664,0.0,36.741,36.579,9.495,3.363,-14.336,-11.649,-15.577,-12.987,-3.112,27.769,0.0,228.84,,238.0,230.0,-13.642,3.176,-8.646,25.234
3670.0,3.56,0.855,-35.209,3.398,9.645,5.158,35.242,4.382,-24.365,-2.664,0.0,36.7,36.6,9.495,3.363,-14.29,-11.645,-15.489,-12.95,-3.112,27.769,0.0,228.84,,238.0,230.0,-13.637,3.182,-8.642,25.25
3670.5,2.915,0.737,-34.328,3.458,9.551,5.158,35.242,4.382,-24.365,-2.664,0.0,36.7,36.6,9.682,3.16,-14.404,-11.666,-15.562,-12.962,-3.112,27.769,0.0,229.44,,238.0,230.0,-13.594,3.188,-8.649,25.241
3671.0,2.915,0.737,-34.328,3.458,9.551,5.158,35.242,4.382,-24.365,-2.664,0.0,36.7,36.6,9.682,3.16,-14.345,-11.658,-15.525,-12.985,-3.112,27.769,0.0,229.44,,238.0,230.0,-13.648,3.184,-8.645,25.214
3671.5,2.915,0.737,-34.328,3.458,9.551,5.158,35.242,4.382,-24.365,-2.664,0.0,36.7,36.6,9.682,3.16,-14.404,-11.597,-15.497,-12.938,-3.112,27.769,0.0,230.64,,238.0,230.0,-13.628,3.179,-8.648,25.059
3672.0,2.915,0.737,-34.328,3.458,9.551,5.158,35.242,4.382,-24.365,-2.664,0.0,36.7,36.6,9.682,3.16,-14.384,-11.675,-15.608,-12.983,-3.112,27.769,0.0,230.64,,238.0,230.0,-13.609,3.175,-8.656,25.034
3672.5,2.915,0.737,-34.328,3.458,9.551,5.149,35.238,4.35,-24.343,-2.654,0.0,36.727,36.629,9.682,3.16,-14.425,-11.653,-15.622,-12.965,-3.128,27.761,0.0,230.54,,238.0,230.0,-13.663,3.171,-8.644,24.981
3673.0,2.915,0.737,-34.328,3.458,9.551,5.149,35.238,4.35,-24.343,-2.654,0.0,36.7,36.6,9.682,3.16,-14.257,-11.671,-15.556,-12.973,-3.128,27.761,0.0,230.54,,238.0,230.0,-13.666,3.167,-8.642,24.994
3673.5,3.365,0.796,-35.209,3.356,9.639,5.149,35.238,4.35,-24.343,-2.654,0.0,36.7,36.6,9.511,3.401,-14.399,-11.631,-15.505,-12.941,-3.128,27.761,0.0,229.74,,238.0,230.0,-13.614,3.163,-8.62,24.987
3674.0,3.365,0.796,-35.209,3.356,9.639,5.149,35.238,4.35,-24.343,-2.654,0.0,36.7,36.6,9.511,3.401,-14.325,-11.65,-15.589,-12.978,-3.128,27.761,0.0,229.74,,238.0,230.0,-13.619,3.166,-8.617,24.96
3674.5,3.365,0.796,-35.209,3.356,9.639,5.149,35.238,4.35,-24.343,-2.654,0.0,36.7,36.6,9.511,3.401,-14.285,-11.629,-15.511,-12.946,-3.128,27.761,0.0,230.54,,238.0,230.0,-13.635,3.169,-8.639,24.913
3675.0,3.365,0.796,-35.209,3.356,9.639,5.149,35.238,4.35,-24.343,-2.654,0.0,36.7,36.6,9.511,3.401,-14.398,-11.654,-15.602,-12.944,-3.128,27.761,0.0,230.54,,238.0,230.0,-13.593,3.172,-8.614,24.833
3675.5,3.365,0.796,-35.209,3.356,9.639,5.149,35.238,4.35,-24.343,-2.654,0.0,36.7,36.6,9.511,3.401,-14.315,-11.651,-15.554,-12.957,-3.128,27.761,0.0,229.84,,238.0,230.0,-13.65,3.175,-8.633,24.808
3676.0,3.365,0.796,-35.209,3.356,9.639,5.143,35.233,4.35,-24.339,-2.676,0.0,36.727,36.708,9.511,3.401,-14.415,-11.598,-15.478,-12.912,-3.132,27.756,0.0,229.84,,238.0,230.0,-13.619,3.179,-8.628,24.704
3676.5,3.365,0.796,-35.209,3.356,9.639,5.143,35.233,4.35,-24.339,-2.676,0.0,36.7,36.7,9.511,3.401,-14.241,-11.638,-15.498,-12.931,-3.132,27.756,0.0,229.74,,238.0,230.0,-13.601,3.182,-8.634,24.635
3677.0,3.445,0.821,-35.209,3.326,9.659,5.143,35.233,4.35,-24.339,-2.676,0.0,36.7,36.7,9.441,3.448,-14.389,-11.629,-15.577,-12.902,-3.132,27.756,0.0,229.74,,238.0,230.0,-13.577,3.185,-8.623,24.606
3677.5,3.445,0.821,-35.209,3.326,9.659,5.143,35.233,4.35,-24.339,-2.676,0.0,36.7,36.7,9.441,3.448,-14.301,-11.622,-15.55,-12.936,-3.132,27.756,0.0,230.54,,238.0,230.0,-13.624,3.189,-8.617,24.596
3678.0,3.445,0.821,-35.209,3.326,9.659,5.143,35.233,4.35,-24.339,-2.676,0.0,36.7,36.7,9.441,3.448,-14.41,-11.581,-15.485,-12.919,-3.132,27.756,0.0,230.54,,238.0,230.0,-13.602,3.193,-8.635,24.564
3678.5,3.445,0.821,-35.209,3.326,9.659,5.143,35.233,4.35,-24.339,-2.676,0.0,36.7,36.7,9.441,3.448,-14.325,-11.634,-15.578,-12.943,-3.132,27.756,0.0,230.44,,238.0,230.0,-13.599,3.197,-8.617,24.513
3679.0,3.445,0.821,-35.209,3.326,9.659,5.078,35.237,4.375,-24.303,-2.678,0.0,36.734,36.649,9.441,3.448,-14.253,-11.622,-15.485,-12.924,-3.137,27.747,0.0,230.44,,238.0,230.0,-13.62,3.201,-8.624,24.518
3679.5,3.445,0.821,-35.209,3.326,9.659,5.078,35.237,4.375,-24.303,-2.678,0.0,36.7,36.6,9.441,3.448,-14.401,-11.637,-15.552,-12.902,-3.137,27.747,0.0,230.44,,238.0,230.0,-13.571,3.205,-8.624,24.5
3680.0,3.324,0.767,-35.209,3.386,9.565,5.078,35.237,4.375,-24.303,-2.678,0.0,36.7,36.6,9.621,3.466,-14.392,-11.584,-15.476,-12.908,-3.137,27.747,0.0,230.44,,238.0,230.0,-13.623,3.209,-8.625,24.417
3680.5,3.324,0.767,-35.209,3.386,9.565,5.078,35.237,4.375,-24.303,-2.678,0.0,36.7,36.6,9.621,3.466,-14.342,-11.607,-15.56,-12.943,-3.137,27.747,0.0,229.84,,238.0,230.0,-13.59,3.211,-8.619,24.367
3681.0,3.324,0.767,-35.209,3.386,9.565,5.078,35.237,4.375,-24.303,-2.678,0.0,36.7,36.6,9.621,3.466,-14.244,-11.597,-15.483,-12.921,-3.137,27.747,0.0,229.84,,238.0,230.0,-13.613,3.213,-8.61,24.355
3681.5,3.324,0.767,-35.209,3.386,9.565,5.078,35.237,4.375,-24.303,-2.678,0.0,36.7,36.6,9.621,3.466,-14.387,-11.616,-15.586,-12.922,-3.137,27.747,0.0,230.14,,238.0,230.0,-13.561,3.215,-8.611,24.303
3682.0,3.324,0.767,-35.209,3.386,9.565,5.107,35.251,4.364,-24.308,-2.687,0.0,36.746,36.614,9.621,3.466,-14.255,-11.615,-15.521,-12.933,-3.137,27.747,0.0,230.14,,238.0,230.0,-13.628,3.216,-8.617,24.285
3682.5,3.324,0.767,-35.209,3.386,9.565,5.107,35.251,4.364,-24.308,-2.687,0.0,36.7,36.6,9.621,3.466,-14.403,-11.552,-15.434,-12.883,-3.137,27.747,0.0,230.84,,238.0,230.0,-13.581,3.218,-8.595,24.269
3683.0,3.324,0.767,-35.209,3.386,9.565,5.107,35.251,4.364,-24.308,-2.687,0.0,36.7,36.6,9.621,3.466,-14.314,-11.614,-15.535,-12.939,-3.137,27.747,0.0,230.84,,238.0,230.0,-13.568,3.22,-8.607,24.251
3683.5,3.377,0.801,-35.209,3.333,9.634,5.107,35.251,4.364,-24.308,-2.687,0.0,36.7,36.6,9.637,3.522,-14.353,-11.599,-15.555,-12.912,-3.137,27.747,0.0,230.24,,238.0,230.0,-13.6,3.222,-8.591,24.244
