t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3684.0,3.377,0.801,-35.209,3.333,9.634,5.107,35.251,4.364,-24.308,-2.687,0.0,36.7,36.6,9.637,3.522,-14.247,-11.607,-15.529,-12.922,-3.137,27.747,0.0,230.24,,238.0,230.0,-13.605,3.224,-8.597,24.246
3684.5,3.377,0.801,-35.209,3.333,9.634,5.107,35.251,4.364,-24.308,-2.687,0.0,36.7,36.6,9.637,3.522,-14.375,-11.588,-15.452,-12.87,-3.137,27.747,0.0,229.44,,238.0,230.0,-13.576,3.227,-8.585,24.22
3685.0,3.377,0.801,-35.209,3.333,9.634,5.107,35.251,4.364,-24.308,-2.687,0.0,36.7,36.6,9.637,3.522,-14.313,-11.603,-15.516,-12.924,-3.137,27.747,0.0,229.44,,238.0,230.0,-13.571,3.229,-8.597,24.198
3685.5,3.377,0.801,-35.209,3.333,9.634,5.119,35.248,4.36,-24.295,-2.688,0.0,36.74,36.55,9.637,3.522,-14.201,-11.597,-15.441,-12.892,-3.137,27.741,0.0,230.04,,238.0,230.0,-13.589,3.232,-8.594,24.172
3686.0,3.377,0.801,-35.209,3.333,9.634,5.119,35.248,4.36,-24.295,-2.688,0.0,36.7,36.5,9.637,3.522,-14.349,-11.61,-15.516,-12.878,-3.137,27.741,0.0,230.04,,238.0,230.0,-13.533,3.234,-8.613,24.096
3686.5,2.627,0.75,-34.083,3.399,9.562,5.119,35.248,4.36,-24.295,-2.688,0.0,36.7,36.5,9.738,3.398,-14.263,-11.607,-15.517,-12.928,-3.137,27.741,0.0,229.74,,238.0,230.0,-13.588,3.236,-8.607,24.058
3687.0,2.627,0.75,-34.083,3.399,9.562,5.119,35.248,4.36,-24.295,-2.688,0.0,36.7,36.5,9.738,3.398,-14.314,-11.613,-15.555,-12.93,-3.137,27.741,0.0,229.74,,238.0,230.0,-13.579,3.226,-8.584,24.055
3687.5,2.627,0.75,-34.083,3.399,9.562,5.119,35.248,4.36,-24.295,-2.688,0.0,36.7,36.5,9.738,3.398,-14.206,-11.585,-15.47,-12.886,-3.137,27.741,0.0,229.94,,238.0,230.0,-13.603,3.217,-8.594,24.035
3688.0,2.627,0.75,-34.083,3.399,9.562,5.119,35.248,4.36,-24.295,-2.688,0.0,36.7,36.5,9.738,3.398,-14.362,-11.593,-15.465,-12.845,-3.137,27.741,0.0,229.94,,238.0,230.0,-13.537,3.207,-8.583,24.028
3688.5,2.627,0.75,-34.083,3.399,9.562,5.156,35.245,4.35,-24.329,-2.69,0.0,36.75,36.611,9.738,3.398,-14.255,-11.631,-15.494,-12.897,-3.156,27.728,0.0,230.04,,238.0,230.0,-13.566,3.197,-8.598,24.022
3689.0,2.627,0.75,-34.083,3.399,9.562,5.156,35.245,4.35,-24.329,-2.69,0.0,36.8,36.6,9.738,3.398,-14.282,-11.578,-15.423,-12.898,-3.156,27.728,0.0,230.04,,238.0,230.0,-13.569,3.188,-8.587,24.025
3689.5,2.627,0.75,-34.083,3.399,9.562,5.156,35.245,4.35,-24.329,-2.69,0.0,36.8,36.6,9.738,3.398,-14.343,-11.613,-15.555,-12.923,-3.156,27.728,0.0,229.74,,238.0,230.0,-13.545,3.179,-8.587,23.961
3690.0,2.871,0.784,-33.029,3.419,9.558,5.156,35.245,4.35,-24.329,-2.69,0.0,36.8,36.6,9.785,3.339,-14.259,-11.609,-15.498,-12.913,-3.156,27.728,0.0,229.74,,238.0,230.0,-13.608,3.17,-8.575,23.971
3690.5,2.871,0.784,-33.029,3.419,9.558,5.156,35.245,4.35,-24.329,-2.69,0.0,36.8,36.6,9.785,3.339,-14.231,-11.605,-15.486,-12.901,-3.156,27.728,0.0,230.34,,238.0,230.0,-13.57,3.165,-8.606,23.937
3691.0,2.871,0.784,-33.029,3.419,9.558,5.156,35.245,4.35,-24.329,-2.69,0.0,36.8,36.6,9.785,3.339,-14.223,-11.592,-15.464,-12.902,-3.156,27.728,0.0,230.34,,238.0,230.0,-13.556,3.16,-8.595,23.958
3691.5,2.871,0.784,-33.029,3.419,9.558,5.156,35.245,4.35,-24.329,-2.69,0.0,36.8,36.6,9.785,3.339,-14.334,-11.599,-15.542,-12.93,-3.156,27.728,0.0,230.14,,238.0,230.0,-13.545,3.155,-8.601,23.991
3692.0,2.871,0.784,-33.029,3.419,9.558,5.116,35.237,4.346,-24.341,-2.692,0.0,36.75,36.665,9.785,3.339,-14.262,-11.604,-15.497,-12.899,-3.15,27.712,0.0,230.14,,238.0,230.0,-13.601,3.151,-8.554,23.999
3692.5,2.871,0.784,-33.029,3.419,9.558,5.116,35.237,4.346,-24.341,-2.692,0.0,36.8,36.7,9.785,3.339,-14.357,-11.569,-15.442,-12.875,-3.15,27.712,0.0,230.14,,238.0,230.0,-13.565,3.146,-8.578,24.003
3693.0,3.072,0.792,-34.221,3.424,9.591,5.116,35.237,4.346,-24.341,-2.692,0.0,36.8,36.7,9.632,3.171,-14.303,-11.596,-15.53,-12.926,-3.15,27.712,0.0,230.14,,238.0,230.0,-13.561,3.142,-8.566,23.966
3693.5,3.072,0.792,-34.221,3.424,9.591,5.116,35.237,4.346,-24.341,-2.692,0.0,36.8,36.7,9.632,3.171,-14.323,-11.6,-15.459,-12.911,-3.15,27.712,0.0,230.14,,238.0,230.0,-13.589,3.14,-8.57,23.942
3694.0,3.072,0.792,-34.221,3.424,9.591,5.116,35.237,4.346,-24.341,-2.692,0.0,36.8,36.7,9.632,3.171,-14.365,-11.598,-15.554,-12.92,-3.15,27.712,0.0,230.14,,238.0,230.0,-13.573,3.139,-8.567,23.948
3694.5,3.072,0.792,-34.221,3.424,9.591,5.116,35.237,4.346,-24.341,-2.692,0.0,36.8,36.7,9.632,3.171,-14.387,-11.512,-15.434,-12.816,-3.15,27.712,0.0,230.04,,238.0,230.0,-13.609,3.138,-8.585,23.928
3695.0,3.072,0.792,-34.221,3.424,9.591,5.105,35.254,4.359,-24.32,-2.704,0.0,36.767,36.685,9.632,3.171,-14.28,-11.582,-15.537,-12.906,-3.163,27.71,0.0,230.04,,238.0,230.0,-13.537,3.137,-8.566,23.902
3695.5,3.072,0.792,-34.221,3.424,9.591,5.105,35.254,4.359,-24.32,-2.704,0.0,36.8,36.7,9.632,3.171,-14.222,-11.574,-15.459,-12.888,-3.163,27.71,0.0,229.94,,238.0,230.0,-13.576,3.136,-8.576,23.861
3696.0,2.737,0.674,-35.209,3.407,9.548,5.105,35.254,4.359,-24.32,-2.704,0.0,36.8,36.7,9.602,3.459,-14.349,-11.591,-15.534,-12.921,-3.163,27.71,0.0,229.94,,238.0,230.0,-13.536,3.135,-8.557,23.859
3696.5,2.737,0.674,-35.209,3.407,9.548,5.105,35.254,4.359,-24.32,-2.704,0.0,36.8,36.7,9.602,3.459,-14.277,-11.579,-15.522,-12.917,-3.163,27.71,0.0,230.24,,238.0,230.0,-13.599,3.128,-8.569,23.866
3697.0,2.737,0.674,-35.209,3.407,9.548,5.105,35.254,4.359,-24.32,-2.704,0.0,36.8,36.7,9.602,3.459,-14.396,-11.554,-15.439,-12.887,-3.163,27.71,0.0,230.24,,238.0,230.0,-13.574,3.122,-8.569,23.864
3697.5,2.737,0.674,-35.209,3.407,9.548,5.105,35.254,4.359,-24.32,-2.704,0.0,36.8,36.7,9.602,3.459,-14.261,-11.581,-15.524,-12.908,-3.163,27.71,0.0,230.44,,238.0,230.0,-13.569,3.116,-8.563,23.892
3698.0,2.737,0.674,-35.209,3.407,9.548,5.105,35.254,4.359,-24.32,-2.704,0.0,36.8,36.7,9.602,3.459,-14.348,-11.589,-15.539,-12.912,-3.163,27.71,0.0,230.44,,238.0,230.0,-13.568,3.109,-8.565,23.897
3698.5,2.737,0.674,-35.209,3.407,9.548,5.105,35.261,4.359,-24.343,-2.713,0.0,36.777,36.635,9.602,3.459,-14.272,-11.616,-15.536,-12.913,-3.168,27.702,0.0,230.34,,238.0,230.0,-13.597,3.103,-8.539,23.953
3699.0,2.737,0.674,-35.209,3.407,9.548,5.105,35.261,4.359,-24.343,-2.713,0.0,36.8,36.6,9.602,3.459,-14.409,-11.554,-15.457,-12.857,-3.168,27.702,0.0,230.34,,238.0,230.0,-13.584,3.097,-8.567,23.99
3699.5,3.36,0.802,-35.209,3.411,9.587,5.105,35.261,4.359,-24.343,-2.713,0.0,36.8,36.6,9.586,3.427,-14.291,-11.624,-15.534,-12.938,-3.168,27.702,0.0,230.34,,238.0,230.0,-13.569,3.091,-8.578,24.049
3700.0,3.36,0.802,-35.209,3.411,9.587,5.105,35.261,4.359,-24.343,-2.713,0.0,36.8,36.6,9.586,3.427,-14.19,-11.583,-15.449,-12.892,-3.168,27.702,0.0,230.34,,238.0,230.0,-13.597,3.096,-8.557,24.179
3700.5,3.36,0.802,-35.209,3.411,9.587,5.105,35.261,4.359,-24.343,-2.713,0.0,36.8,36.6,9.586,3.427,-14.34,-11.59,-15.543,-12.914,-3.168,27.702,0.0,230.94,,238.0,230.0,-13.529,3.1,-8.566,24.211
3701.0,3.36,0.802,-35.209,3.411,9.587,5.105,35.261,4.359,-24.343,-2.713,0.0,36.8,36.6,9.586,3.427,-14.297,-11.598,-15.509,-12.913,-3.168,27.702,0.0,230.94,,238.0,230.0,-13.597,3.104,-8.554,24.243
3701.5,3.36,0.802,-35.209,3.411,9.587,5.112,35.266,4.351,-24.319,-2.717,0.0,36.788,36.792,9.586,3.427,-14.225,-11.595,-15.482,-12.897,-3.167,27.693,0.0,231.14,,237.0,230.0,-13.579,3.109,-8.57,24.254
3702.0,3.36,0.802,-35.209,3.411,9.587,5.112,35.266,4.351,-24.319,-2.717,0.0,36.8,36.8,9.586,3.427,-14.203,-11.55,-15.346,-12.851,-3.167,27.693,0.0,231.14,,237.0,230.0,-13.55,3.113,-8.574,24.278
3702.5,3.587,0.824,-35.209,3.373,9.635,5.112,35.266,4.351,-24.319,-2.717,0.0,36.8,36.8,9.607,3.432,-14.318,-11.573,-15.449,-12.889,-3.167,27.693,0.0,230.94,,237.0,230.0,-13.487,3.117,-8.549,24.291
3703.0,3.587,0.824,-35.209,3.373,9.635,5.112,35.266,4.351,-24.319,-2.717,0.0,36.8,36.8,9.607,3.432,-14.276,-11.579,-15.486,-12.901,-3.167,27.693,0.0,230.94,,237.0,230.0,-13.557,3.125,-8.556,24.3
3703.5,3.587,0.824,-35.209,3.373,9.635,5.112,35.266,4.351,-24.319,-2.717,0.0,36.8,36.8,9.607,3.432,-14.361,-11.583,-15.572,-12.886,-3.167,27.693,0.0,230.94,,237.0,230.0,-13.56,3.132,-8.559,24.357
3704.0,3.587,0.824,-35.209,3.373,9.635,5.112,35.266,4.351,-24.319,-2.717,0.0,36.8,36.8,9.607,3.432,-14.292,-11.53,-15.423,-12.845,-3.167,27.693,0.0,230.94,,237.0,230.0,-13.601,3.14,-8.556,24.448
3704.5,3.587,0.824,-35.209,3.373,9.635,5.112,35.266,4.351,-24.319,-2.717,0.0,36.8,36.8,9.607,3.432,-14.203,-11.528,-15.377,-12.83,-3.167,27.693,0.0,229.74,,237.0,230.0,-13.523,3.147,-8.537,24.46
3705.0,3.587,0.824,-35.209,3.373,9.635,5.155,35.278,4.371,-24.352,-2.697,0.0,36.82,36.842,9.607,3.432,-14.266,-11.554,-15.473,-12.889,-3.154,27.707,0.0,229.74,,237.0,230.0,-13.485,3.154,-8.529,24.472
3705.5,3.587,0.824,-35.209,3.373,9.635,5.155,35.278,4.371,-24.352,-2.697,0.0,36.8,36.8,9.607,3.432,-14.343,-11.553,-15.541,-12.892,-3.154,27.707,0.0,229.24,,237.0,230.0,-13.546,3.161,-8.517,24.473
3706.0,2.925,0.654,-35.209,3.354,9.627,5.155,35.278,4.371,-24.352,-2.697,0.0,36.8,36.8,9.632,3.399,-14.382,-11.56,-15.529,-12.87,-3.154,27.707,0.0,229.24,,237.0,230.0,-13.582,3.168,-8.525,24.529
3706.5,2.925,0.654,-35.209,3.354,9.627,5.155,35.278,4.371,-24.352,-2.697,0.0,36.8,36.8,9.632,3.399,-14.323,-11.5,-15.387,-12.782,-3.154,27.707,0.0,228.74,,238.0,230.0,-13.585,3.164,-8.527,24.565
3707.0,2.925,0.654,-35.209,3.354,9.627,5.155,35.278,4.371,-24.352,-2.697,0.0,36.8,36.8,9.632,3.399,-14.077,-11.503,-15.287,-12.786,-3.154,27.707,0.0,228.74,,238.0,230.0,-13.498,3.16,-8.545,24.597
3707.5,2.925,0.654,-35.209,3.354,9.627,5.155,35.278,4.371,-24.352,-2.697,0.0,36.8,36.8,9.632,3.399,-14.276,-11.568,-15.49,-12.865,-3.154,27.707,0.0,228.74,,239.0,230.0,-13.413,3.156,-8.53,24.716
3708.0,2.925,0.654,-35.209,3.354,9.627,5.141,35.271,4.358,-24.305,-2.706,0.0,36.813,36.775,9.632,3.399,-14.201,-11.549,-15.461,-12.852,-3.182,27.701,0.0,228.74,,239.0,230.0,-13.55,3.153,-8.53,24.809
3708.5,2.925,0.654,-35.209,3.354,9.627,5.141,35.271,4.358,-24.305,-2.706,0.0,36.8,36.8,9.632,3.399,-14.316,-11.571,-15.537,-12.893,-3.182,27.701,0.0,229.34,,239.0,230.0,-13.516,3.149,-8.545,24.962
3709.0,2.918,0.761,-33.386,3.42,9.589,5.141,35.271,4.358,-24.305,-2.706,0.0,36.8,36.8,9.846,3.314,-14.352,-11.562,-15.523,-12.882,-3.182,27.701,0.0,229.34,,239.0,230.0,-13.58,3.145,-8.523,25.133
3709.5,2.918,0.761,-33.386,3.42,9.589,5.141,35.271,4.358,-24.305,-2.706,0.0,36.8,36.8,9.846,3.314,-14.373,-11.529,-15.413,-12.848,-3.182,27.701,0.0,229.24,,239.0,230.0,-13.58,3.142,-8.505,25.097
3710.0,2.918,0.761,-33.386,3.42,9.589,5.141,35.271,4.358,-24.305,-2.706,0.0,36.8,36.8,9.846,3.314,-14.06,-11.497,-15.377,-12.804,-3.182,27.701,0.0,229.24,,239.0,230.0,-13.541,3.138,-8.525,25.134
3710.5,2.918,0.761,-33.386,3.42,9.589,5.141,35.271,4.358,-24.305,-2.706,0.0,36.8,36.8,9.846,3.314,-14.242,-11.507,-15.38,-12.826,-3.182,27.701,0.0,231.74,,238.0,230.0,-13.434,3.134,-8.521,25.145
3711.0,2.918,0.761,-33.386,3.42,9.589,5.14,35.279,4.359,-24.314,-2.722,0.0,36.838,36.821,9.846,3.314,-14.274,-11.542,-15.48,-12.848,-3.178,27.699,0.0,231.74,,238.0,230.0,-13.489,3.131,-8.501,25.159
3711.5,2.918,0.761,-33.386,3.42,9.589,5.14,35.279,4.359,-24.314,-2.722,0.0,36.8,36.8,9.846,3.314,-14.224,-11.537,-15.46,-12.862,-3.178,27.699,0.0,231.54,,237.0,230.0,-13.536,3.127,-8.495,25.177
3712.0,2.918,0.761,-33.386,3.42,9.589,5.14,35.279,4.359,-24.314,-2.722,0.0,36.8,36.8,9.846,3.314,-14.366,-11.522,-15.487,-12.864,-3.178,27.699,0.0,231.54,,237.0,230.0,-13.521,3.124,-8.478,25.185
3712.5,2.874,0.733,-34.515,3.436,9.554,5.14,35.279,4.359,-24.314,-2.722,0.0,36.8,36.8,9.639,3.225,-14.217,-11.517,-15.467,-12.845,-3.178,27.699,0.0,231.44,,236.0,230.0,-13.56,3.12,-8.501,25.175
3713.0,2.874,0.733,-34.515,3.436,9.554,5.14,35.279,4.359,-24.314,-2.722,0.0,36.8,36.8,9.639,3.225,-14.2,-11.537,-15.428,-12.855,-3.178,27.699,0.0,231.44,,236.0,230.0,-13.512,3.116,-8.508,25.182
3713.5,2.874,0.733,-34.515,3.436,9.554,5.14,35.279,4.359,-24.314,-2.722,0.0,36.8,36.8,9.639,3.225,-14.277,-11.518,-15.36,-12.849,-3.178,27.699,0.0,229.54,,236.0,230.0,-13.505,3.112,-8.502,25.201
3714.0,2.874,0.733,-34.515,3.436,9.554,5.14,35.279,4.359,-24.314,-2.722,0.0,36.8,36.8,9.639,3.225,-14.293,-11.532,-15.505,-12.868,-3.178,27.699,0.0,229.54,,236.0,230.0,-13.501,3.108,-8.51,25.235
3714.5,2.874,0.733,-34.515,3.436,9.554,5.082,35.289,4.352,-24.292,-2.721,0.0,36.856,36.802,9.639,3.225,-14.327,-11.527,-15.477,-12.882,-3.172,27.703,0.0,229.74,,236.0,230.0,-13.549,3.105,-8.487,25.489
3715.0,2.874,0.733,-34.515,3.436,9.554,5.082,35.289,4.352,-24.292,-2.721,0.0,36.9,36.8,9.639,3.225,-14.322,-11.537,-15.533,-12.877,-3.172,27.703,0.0,229.74,,236.0,230.0,-13.553,3.101,-8.501,25.611
3715.5,2.705,0.766,-34.251,3.458,9.525,5.082,35.289,4.352,-24.292,-2.721,0.0,36.9,36.8,9.664,3.464,-14.189,-11.531,-15.348,-12.81,-3.172,27.703,0.0,230.04,,236.0,230.0,-13.567,3.097,-8.496,25.785
3716.0,2.705,0.766,-34.251,3.458,9.525,5.082,35.289,4.352,-24.292,-2.721,0.0,36.9,36.8,9.664,3.464,-14.196,-11.536,-15.435,-12.857,-3.172,27.703,0.0,230.04,,236.0,230.0,-13.47,3.091,-8.49,25.751
3716.5,2.705,0.766,-34.251,3.458,9.525,5.082,35.289,4.352,-24.292,-2.721,0.0,36.9,36.8,9.664,3.464,-14.322,-11.517,-15.473,-12.842,-3.172,27.703,0.0,229.14,,236.0,230.0,-13.506,3.084,-8.503,25.72
3717.0,2.705,0.766,-34.251,3.458,9.525,5.082,35.289,4.352,-24.292,-2.721,0.0,36.9,36.8,9.664,3.464,-14.293,-11.533,-15.514,-12.876,-3.172,27.703,0.0,229.14,,236.0,230.0,-13.539,3.078,-8.48,25.651
3717.5,2.705,0.766,-34.251,3.458,9.525,5.123,35.3,4.385,-24.283,-2.711,0.0,36.862,36.972,9.664,3.464,-14.338,-11.434,-15.354,-12.784,-3.176,27.696,0.0,228.54,,237.0,230.0,-13.554,3.072,-8.48,25.608
3718.0,2.705,0.766,-34.251,3.458,9.525,5.123,35.3,4.385,-24.283,-2.711,0.0,36.9,37.0,9.664,3.464,-14.277,-11.511,-15.419,-12.8,-3.176,27.696,0.0,228.54,,237.0,230.0,-13.478,3.066,-8.496,25.53
3718.5,2.705,0.766,-34.251,3.458,9.525,5.123,35.3,4.385,-24.283,-2.711,0.0,36.9,37.0,9.664,3.464,-14.12,-11.513,-15.397,-12.838,-3.176,27.696,0.0,228.54,,238.0,230.0,-13.502,3.06,-8.486,25.518
3719.0,3.243,0.774,-35.209,3.277,9.634,5.123,35.3,4.385,-24.283,-2.711,0.0,36.9,37.0,9.443,3.416,-14.285,-11.519,-15.456,-12.829,-3.176,27.696,0.0,228.54,,238.0,230.0,-13.467,3.054,-8.485,25.508
3719.5,3.243,0.774,-35.209,3.277,9.634,5.123,35.3,4.385,-24.283,-2.711,0.0,36.9,37.0,9.443,3.416,-14.338,-11.494,-15.419,-12.81,-3.176,27.696,0.0,228.64,,239.0,230.0,-13.522,3.057,-8.491,25.497
3720.0,3.243,0.774,-35.209,3.277,9.634,5.123,35.3,4.385,-24.283,-2.711,0.0,36.9,37.0,9.443,3.416,-14.279,-11.493,-15.397,-12.765,-3.176,27.696,0.0,228.64,,239.0,230.0,-13.515,3.06,-8.487,25.516
3720.5,3.243,0.774,-35.209,3.277,9.634,5.123,35.3,4.385,-24.283,-2.711,0.0,36.9,37.0,9.443,3.416,-14.037,-11.509,-15.358,-12.813,-3.176,27.696,0.0,229.94,,239.0,230.0,-13.484,3.063,-8.501,25.483
3721.0,3.243,0.774,-35.209,3.277,9.634,5.169,35.299,4.379,-24.326,-2.714,0.0,36.889,36.939,9.443,3.416,-14.188,-11.513,-15.414,-12.837,-3.172,27.692,0.0,229.94,,239.0,230.0,-13.429,3.066,-8.491,25.468
3721.5,3.243,0.774,-35.209,3.277,9.634,5.169,35.299,4.379,-24.326,-2.714,0.0,36.9,36.9,9.443,3.416,-14.266,-11.495,-15.37,-12.8,-3.172,27.692,0.0,229.04,,239.0,230.0,-13.488,3.069,-8.498,25.433
3722.0,2.956,0.781,-33.84,3.479,9.551,5.169,35.299,4.379,-24.326,-2.714,0.0,36.9,36.9,9.722,3.221,-14.247,-11.521,-15.48,-12.84,-3.172,27.692,0.0,229.04,,239.0,230.0,-13.483,3.072,-8.473,25.382
3722.5,2.956,0.781,-33.84,3.479,9.551,5.169,35.299,4.379,-24.326,-2.714,0.0,36.9,36.9,9.722,3.221,-14.314,-11.525,-15.517,-12.867,-3.172,27.692,0.0,228.94,,240.0,230.0,-13.522,3.07,-8.481,25.439
3723.0,2.956,0.781,-33.84,3.479,9.551,5.169,35.299,4.379,-24.326,-2.714,0.0,36.9,36.9,9.722,3.221,-14.154,-11.525,-15.427,-12.811,-3.172,27.692,0.0,228.94,,240.0,230.0,-13.556,3.068,-8.496,25.476
3723.5,2.956,0.781,-33.84,3.479,9.551,5.169,35.299,4.379,-24.326,-2.714,0.0,36.9,36.9,9.722,3.221,-14.155,-11.517,-15.425,-12.819,-3.172,27.692,0.0,230.74,,240.0,230.0,-13.48,3.066,-8.501,25.478
3724.0,2.956,0.781,-33.84,3.479,9.551,5.155,35.299,4.365,-24.295,-2.725,0.0,36.892,36.897,9.722,3.221,-14.204,-11.512,-15.458,-12.835,-3.179,27.693,0.0,230.74,,240.0,230.0,-13.479,3.065,-8.491,25.498
3724.5,2.956,0.781,-33.84,3.479,9.551,5.155,35.299,4.365,-24.295,-2.725,0.0,36.9,36.9,9.722,3.221,-14.246,-11.526,-15.365,-12.851,-3.179,27.693,0.0,230.84,,240.0,230.0,-13.502,3.063,-8.486,25.496
3725.0,2.958,0.762,-34.294,3.436,9.561,5.155,35.299,4.365,-24.295,-2.725,0.0,36.9,36.9,9.635,3.206,-14.26,-11.514,-15.484,-12.856,-3.179,27.693,0.0,230.84,,240.0,230.0,-13.497,3.061,-8.476,25.472
3725.5,2.958,0.762,-34.294,3.436,9.561,5.155,35.299,4.365,-24.295,-2.725,0.0,36.9,36.9,9.635,3.206,-14.315,-11.516,-15.471,-12.837,-3.179,27.693,0.0,231.04,,239.0,230.0,-13.529,3.059,-8.487,25.464
3726.0,2.958,0.762,-34.294,3.436,9.561,5.155,35.299,4.365,-24.295,-2.725,0.0,36.9,36.9,9.635,3.206,-14.295,-11.521,-15.521,-12.846,-3.179,27.693,0.0,231.04,,239.0,230.0,-13.535,3.058,-8.476,25.449
3726.5,2.958,0.762,-34.294,3.436,9.561,5.155,35.299,4.365,-24.295,-2.725,0.0,36.9,36.9,9.635,3.206,-14.259,-11.531,-15.454,-12.764,-3.179,27.693,0.0,232.04,,238.0,230.0,-13.546,3.056,-8.476,25.418
3727.0,2.958,0.762,-34.294,3.436,9.561,5.155,35.299,4.365,-24.295,-2.725,0.0,36.9,36.9,9.635,3.206,-14.098,-11.508,-15.394,-12.824,-3.179,27.693,0.0,232.04,,238.0,230.0,-13.502,3.054,-8.477,25.409
3727.5,2.958,0.762,-34.294,3.436,9.561,5.182,35.312,4.378,-24.297,-2.708,0.0,36.907,36.929,9.635,3.206,-14.28,-11.498,-15.393,-12.835,-3.171,27.701,0.0,232.34,,237.0,230.0,-13.456,3.053,-8.475,25.489
3728.0,2.958,0.762,-34.294,3.436,9.561,5.182,35.312,4.378,-24.297,-2.708,0.0,36.9,36.9,9.635,3.206,-14.217,-11.495,-15.477,-12.843,-3.171,27.701,0.0,232.34,,237.0,230.0,-13.502,3.051,-8.479,25.467
3728.5,3.039,0.716,-35.209,3.38,9.699,5.182,35.312,4.378,-24.297,-2.708,0.0,36.9,36.9,9.618,3.477,-14.321,-11.504,-15.475,-12.81,-3.171,27.701,0.0,231.74,,236.0,230.0,-13.508,3.05,-8.469,25.448
3729.0,3.039,0.716,-35.209,3.38,9.699,5.182,35.312,4.378,-24.297,-2.708,0.0,36.9,36.9,9.618,3.477,-14.275,-11.519,-15.491,-12.83,-3.171,27.701,0.0,231.74,,236.0,230.0,-13.527,3.05,-8.464,25.519
3729.5,3.039,0.716,-35.209,3.38,9.699,5.182,35.312,4.378,-24.297,-2.708,0.0,36.9,36.9,9.618,3.477,-14.137,-11.484,-15.286,-12.792,-3.171,27.701,0.0,228.44,,237.0,230.0,-13.529,3.049,-8.464,25.603
3730.0,3.039,0.716,-35.209,3.38,9.699,5.182,35.312,4.378,-24.297,-2.708,0.0,36.9,36.9,9.618,3.477,-14.191,-11.494,-15.439,-12.806,-3.171,27.701,0.0,228.44,,237.0,230.0,-13.425,3.049,-8.461,25.595
3730.5,3.039,0.716,-35.209,3.38,9.699,5.132,35.308,4.357,-24.271,-2.731,0.0,36.918,37.084,9.618,3.477,-14.283,-11.494,-15.444,-12.832,-3.172,27.695,0.0,229.34,,237.0,230.0,-13.483,3.049,-8.449,25.594
3731.0,3.039,0.716,-35.209,3.38,9.699,5.132,35.308,4.357,-24.271,-2.731,0.0,36.9,37.1,9.618,3.477,-14.277,-11.508,-15.51,-12.834,-3.172,27.695,0.0,229.34,,237.0,230.0,-13.514,3.049,-8.46,25.584
3731.5,2.679,0.72,-33.382,3.38,9.561,5.132,35.308,4.357,-24.271,-2.731,0.0,36.9,37.1,9.82,3.405,-14.32,-11.448,-15.347,-12.768,-3.172,27.695,0.0,229.14,,237.0,230.0,-13.532,3.049,-8.454,25.572
3732.0,2.679,0.72,-33.382,3.38,9.561,5.132,35.308,4.357,-24.271,-2.731,0.0,36.9,37.1,9.82,3.405,-14.263,-11.462,-15.355,-12.738,-3.172,27.695,0.0,229.14,,237.0,230.0,-13.471,3.043,-8.474,25.568
3732.5,2.679,0.72,-33.382,3.38,9.561,5.132,35.308,4.357,-24.271,-2.731,0.0,36.9,37.1,9.82,3.405,-14.127,-11.514,-15.381,-12.805,-3.172,27.695,0.0,229.54,,237.0,230.0,-13.455,3.037,-8.477,25.48
3733.0,2.679,0.72,-33.382,3.38,9.561,5.132,35.308,4.357,-24.271,-2.731,0.0,36.9,37.1,9.82,3.405,-14.255,-11.508,-15.417,-12.827,-3.172,27.695,0.0,229.54,,237.0,230.0,-13.457,3.031,-8.452,25.432
3733.5,2.679,0.72,-33.382,3.38,9.561,5.132,35.308,4.357,-24.271,-2.731,0.0,36.9,37.1,9.82,3.405,-14.255,-11.507,-15.458,-12.832,-3.172,27.695,0.0,229.04,,237.0,230.0,-13.502,3.025,-8.474,25.384
3734.0,2.679,0.72,-33.382,3.38,9.561,5.127,35.309,4.374,-24.258,-2.724,0.0,36.935,36.953,9.82,3.405,-14.307,-11.507,-15.487,-12.825,-3.17,27.694,0.0,229.04,,237.0,230.0,-13.513,3.019,-8.478,25.345
3734.5,2.679,0.72,-33.382,3.38,9.561,5.127,35.309,4.374,-24.258,-2.724,0.0,36.9,37.0,9.82,3.405,-14.211,-11.513,-15.471,-12.827,-3.17,27.694,0.0,229.24,,237.0,230.0,-13.531,3.014,-8.458,25.266
3735.0,2.722,0.736,-33.717,3.391,9.52,5.127,35.309,4.374,-24.258,-2.724,0.0,36.9,37.0,9.754,3.395,-14.211,-11.465,-15.393,-12.788,-3.17,27.694,0.0,229.24,,237.0,230.0,-13.506,3.008,-8.476,25.205
3735.5,2.722,0.736,-33.717,3.391,9.52,5.127,35.309,4.374,-24.258,-2.724,0.0,36.9,37.0,9.754,3.395,-14.224,-11.515,-15.431,-12.773,-3.17,27.694,0.0,229.14,,237.0,230.0,-13.464,3.004,-8.467,25.055
3736.0,2.722,0.736,-33.717,3.391,9.52,5.127,35.309,4.374,-24.258,-2.724,0.0,36.9,37.0,9.754,3.395,-14.139,-11.499,-15.411,-12.801,-3.17,27.694,0.0,229.14,,237.0,230.0,-13.486,2.999,-8.467,25.055
3736.5,2.722,0.736,-33.717,3.391,9.52,5.127,35.309,4.374,-24.258,-2.724,0.0,36.9,37.0,9.754,3.395,-14.292,-11.483,-15.444,-12.829,-3.17,27.694,0.0,229.64,,237.0,230.0,-13.462,2.995,-8.465,24.985
3737.0,2.722,0.736,-33.717,3.391,9.52,5.127,35.309,4.374,-24.258,-2.724,0.0,36.9,37.0,9.754,3.395,-14.266,-11.507,-15.481,-12.834,-3.17,27.694,0.0,229.64,,237.0,230.0,-13.512,2.99,-8.465,24.985
3737.5,2.722,0.736,-33.717,3.391,9.52,5.142,35.321,4.384,-24.24,-2.715,0.0,36.945,37.064,9.754,3.395,-14.133,-11.469,-15.377,-12.777,-3.168,27.702,0.0,230.34,,237.0,230.0,-13.522,2.986,-8.484,24.965
3738.0,2.722,0.736,-33.717,3.391,9.52,5.142,35.321,4.384,-24.24,-2.715,0.0,36.9,37.1,9.754,3.395,-14.253,-11.48,-15.346,-12.779,-3.168,27.702,0.0,230.34,,237.0,230.0,-13.439,2.981,-8.487,24.92
3738.5,2.925,0.734,-34.745,3.388,9.709,5.142,35.321,4.384,-24.24,-2.715,0.0,36.9,37.1,9.68,3.329,-14.182,-11.506,-15.405,-12.798,-3.168,27.702,0.0,230.54,,237.0,230.0,-13.464,2.977,-8.473,24.898
3739.0,2.925,0.734,-34.745,3.388,9.709,5.142,35.321,4.384,-24.24,-2.715,0.0,36.9,37.1,9.68,3.329,-14.248,-11.507,-15.477,-12.816,-3.168,27.702,0.0,230.54,,237.0,230.0,-13.473,2.976,-8.456,24.908
3739.5,2.925,0.734,-34.745,3.388,9.709,5.142,35.321,4.384,-24.24,-2.715,0.0,36.9,37.1,9.68,3.329,-14.179,-11.513,-15.428,-12.813,-3.168,27.702,0.0,229.74,,237.0,230.0,-13.512,2.975,-8.463,24.843
3740.0,2.925,0.734,-34.745,3.388,9.709,5.142,35.321,4.384,-24.24,-2.715,0.0,36.9,37.1,9.68,3.329,-14.255,-11.495,-15.423,-12.758,-3.168,27.702,0.0,229.74,,237.0,230.0,-13.483,2.975,-8.465,24.838
3740.5,2.925,0.734,-34.745,3.388,9.709,5.106,35.321,4.371,-24.253,-2.703,0.0,36.959,37.022,9.68,3.329,-14.201,-11.513,-15.377,-12.779,-3.165,27.696,0.0,229.64,,237.0,230.0,-13.483,2.974,-8.477,24.828
3741.0,2.925,0.734,-34.745,3.388,9.709,5.106,35.321,4.371,-24.253,-2.703,0.0,37.0,37.0,9.68,3.329,-14.189,-11.487,-15.358,-12.781,-3.165,27.696,0.0,229.64,,237.0,230.0,-13.468,2.973,-8.484,24.825
3741.5,3.132,0.72,-35.209,3.386,9.61,5.106,35.321,4.371,-24.253,-2.703,0.0,37.0,37.0,9.567,3.368,-14.249,-11.493,-15.454,-12.822,-3.165,27.696,0.0,229.94,,237.0,230.0,-13.454,2.972,-8.47,24.826
3742.0,3.132,0.72,-35.209,3.386,9.61,5.106,35.321,4.371,-24.253,-2.703,0.0,37.0,37.0,9.567,3.368,-14.218,-11.516,-15.443,-12.834,-3.165,27.696,0.0,229.94,,237.0,230.0,-13.505,2.975,-8.449,24.825
3742.5,3.132,0.72,-35.209,3.386,9.61,5.106,35.321,4.371,-24.253,-2.703,0.0,37.0,37.0,9.567,3.368,-14.281,-11.509,-15.439,-12.747,-3.165,27.696,0.0,229.94,,237.0,230.0,-13.503,2.977,-8.487,24.823
3743.0,3.132,0.72,-35.209,3.386,9.61,5.106,35.321,4.371,-24.253,-2.703,0.0,37.0,37.0,9.567,3.368,-14.145,-11.485,-15.317,-12.799,-3.165,27.696,0.0,229.94,,237.0,230.0,-13.494,2.98,-8.483,24.834
3743.5,3.132,0.72,-35.209,3.386,9.61,5.106,35.321,4.371,-24.253,-2.703,0.0,37.0,37.0,9.567,3.368,-14.221,-11.492,-15.455,-12.806,-3.165,27.696,0.0,229.54,,237.0,230.0,-13.437,2.982,-8.466,24.805
3744.0,3.132,0.72,-35.209,3.386,9.61,5.117,35.331,4.371,-24.274,-2.708,0.0,36.959,37.075,9.567,3.368,-14.243,-11.504,-15.458,-12.81,-3.17,27.695,0.0,229.54,,237.0,230.0,-13.493,2.985,-8.457,24.814
3744.5,3.132,0.72,-35.209,3.386,9.61,5.117,35.331,4.371,-24.274,-2.708,0.0,37.0,37.1,9.567,3.368,-14.295,-11.455,-15.389,-12.741,-3.17,27.695,0.0,229.64,,237.0,230.0,-13.504,2.987,-8.457,24.817
3745.0,3.367,0.883,-33.329,3.385,9.594,5.117,35.331,4.371,-24.274,-2.708,0.0,37.0,37.1,9.802,3.316,-14.079,-11.501,-15.365,-12.782,-3.17,27.695,0.0,229.64,,237.0,230.0,-13.47,2.99,-8.465,24.816
3745.5,3.367,0.883,-33.329,3.385,9.594,5.117,35.331,4.371,-24.274,-2.708,0.0,37.0,37.1,9.802,3.316,-14.075,-11.477,-15.311,-12.768,-3.17,27.695,0.0,229.94,,237.0,230.0,-13.432,2.996,-8.471,24.747
3746.0,3.367,0.883,-33.329,3.385,9.594,5.117,35.331,4.371,-24.274,-2.708,0.0,37.0,37.1,9.802,3.316,-14.219,-11.488,-15.442,-12.784,-3.17,27.695,0.0,229.94,,237.0,230.0,-13.408,3.002,-8.473,24.707
3746.5,3.367,0.883,-33.329,3.385,9.594,5.117,35.331,4.371,-24.274,-2.708,0.0,37.0,37.1,9.802,3.316,-14.242,-11.457,-15.353,-12.768,-3.17,27.695,0.0,229.54,,237.0,230.0,-13.483,3.008,-8.475,24.679
3747.0,3.367,0.883,-33.329,3.385,9.594,5.127,35.334,4.355,-24.25,-2.716,0.0,36.976,37.068,9.802,3.316,-14.204,-11.509,-15.442,-12.811,-3.172,27.683,0.0,229.54,,237.0,230.0,-13.455,3.014,-8.459,24.623
3747.5,3.367,0.883,-33.329,3.385,9.594,5.127,35.334,4.355,-24.25,-2.716,0.0,37.0,37.1,9.802,3.316,-14.264,-11.491,-15.421,-12.817,-3.172,27.683,0.0,229.64,,237.0,230.0,-13.492,3.02,-8.471,24.604
3748.0,2.642,0.697,-33.371,3.461,9.546,5.127,35.334,4.355,-24.25,-2.716,0.0,37.0,37.1,9.815,3.308,-14.27,-11.502,-15.462,-12.8,-3.172,27.683,0.0,229.64,,237.0,230.0,-13.498,3.025,-8.45,24.61
3748.5,2.642,0.697,-33.371,3.461,9.546,5.127,35.334,4.355,-24.25,-2.716,0.0,37.0,37.1,9.815,3.308,-14.19,-11.486,-15.324,-12.794,-3.172,27.683,0.0,229.14,,237.0,230.0,-13.508,3.019,-8.46,24.685
3749.0,2.642,0.697,-33.371,3.461,9.546,5.127,35.334,4.355,-24.25,-2.716,0.0,37.0,37.1,9.815,3.308,-14.128,-11.466,-15.277,-12.735,-3.172,27.683,0.0,229.14,,237.0,230.0,-13.449,3.013,-8.48,24.707
3749.5,2.642,0.697,-33.371,3.461,9.546,5.127,35.334,4.355,-24.25,-2.716,0.0,37.0,37.1,9.815,3.308,-14.209,-11.501,-15.415,-12.791,-3.172,27.683,0.0,229.64,,237.0,230.0,-13.401,3.007,-8.472,24.749
3750.0,2.642,0.697,-33.371,3.461,9.546,5.127,35.334,4.355,-24.25,-2.716,0.0,37.0,37.1,9.815,3.308,-14.289,-11.501,-15.495,-12.821,-3.172,27.683,0.0,229.64,,237.0,230.0,-13.479,3.001,-8.456,24.796
3750.5,2.642,0.697,-33.371,3.461,9.546,5.147,35.329,4.361,-24.259,-2.724,0.0,36.98,37.083,9.815,3.308,-14.046,-11.428,-15.342,-12.724,-3.17,27.696,0.0,229.14,,237.0,230.0,-13.526,2.995,-8.468,24.859
3751.0,2.642,0.697,-33.371,3.461,9.546,5.147,35.329,4.361,-24.259,-2.724,0.0,37.0,37.1,9.815,3.308,-14.052,-11.391,-15.21,-12.693,-3.17,27.696,0.0,229.14,,237.0,230.0,-13.385,2.989,-8.453,24.882
3751.5,4.066,0.966,-35.209,3.424,9.604,5.147,35.329,4.361,-24.259,-2.724,0.0,37.0,37.1,9.575,3.378,-14.133,-11.47,-15.347,-12.775,-3.17,27.696,0.0,229.14,,237.0,230.0,-13.336,2.983,-8.439,24.913
3752.0,4.066,0.966,-35.209,3.424,9.604,5.147,35.329,4.361,-24.259,-2.724,0.0,37.0,37.1,9.575,3.378,-14.15,-11.471,-15.366,-12.778,-3.17,27.696,0.0,229.14,,237.0,230.0,-13.431,3.001,-8.445,24.94
3752.5,4.066,0.966,-35.209,3.424,9.604,5.147,35.329,4.361,-24.259,-2.724,0.0,37.0,37.1,9.575,3.378,-14.233,-11.444,-15.325,-12.743,-3.17,27.696,0.0,229.14,,237.0,230.0,-13.441,3.019,-8.436,25.163
3753.0,4.066,0.966,-35.209,3.424,9.604,5.147,35.329,4.361,-24.259,-2.724,0.0,37.0,37.1,9.575,3.378,-14.209,-11.476,-15.435,-12.8,-3.17,27.696,0.0,229.14,,237.0,230.0,-13.436,3.036,-8.441,25.319
3753.5,4.066,0.966,-35.209,3.424,9.604,5.165,35.323,4.372,-24.251,-2.709,0.0,36.981,37.046,9.575,3.378,-14.267,-11.485,-15.459,-12.81,-3.176,27.69,0.0,229.34,,237.0,230.0,-13.48,3.053,-8.444,25.317
3754.0,4.066,0.966,-35.209,3.424,9.604,5.165,35.323,4.372,-24.251,-2.709,0.0,37.0,37.0,9.575,3.378,-14.097,-11.485,-15.312,-12.776,-3.176,27.69,0.0,229.34,,237.0,230.0,-13.505,3.069,-8.456,25.313
3754.5,3.759,0.923,-35.209,3.418,9.546,5.165,35.323,4.372,-24.251,-2.709,0.0,37.0,37.0,9.689,3.452,-14.235,-11.433,-15.313,-12.749,-3.176,27.69,0.0,229.14,,237.0,230.0,-13.418,3.086,-8.445,25.355
3755.0,3.759,0.923,-35.209,3.418,9.546,5.165,35.323,4.372,-24.251,-2.709,0.0,37.0,37.0,9.689,3.452,-14.151,-11.482,-15.388,-12.793,-3.176,27.69,0.0,229.14,,237.0,230.0,-13.432,3.097,-8.471,25.489
3755.5,3.759,0.923,-35.209,3.418,9.546,5.165,35.323,4.372,-24.251,-2.709,0.0,37.0,37.0,9.689,3.452,-14.26,-11.469,-15.359,-12.786,-3.176,27.69,0.0,229.24,,237.0,230.0,-13.454,3.108,-8.456,25.596
3756.0,3.759,0.923,-35.209,3.418,9.546,5.165,35.323,4.372,-24.251,-2.709,0.0,37.0,37.0,9.689,3.452,-14.249,-11.466,-15.477,-12.809,-3.176,27.69,0.0,229.24,,237.0,230.0,-13.468,3.118,-8.442,25.672
3756.5,3.759,0.923,-35.209,3.418,9.546,5.122,35.33,4.393,-24.281,-2.713,0.0,36.98,37.026,9.689,3.452,-14.068,-11.477,-15.327,-12.766,-3.165,27.691,0.0,229.34,,237.0,230.0,-13.5,3.129,-8.455,25.662
3757.0,3.759,0.923,-35.209,3.418,9.546,5.122,35.33,4.393,-24.281,-2.713,0.0,37.0,37.0,9.689,3.452,-14.115,-11.486,-15.37,-12.795,-3.165,27.691,0.0,229.34,,237.0,230.0,-13.409,3.139,-8.441,25.727
3757.5,3.759,0.923,-35.209,3.418,9.546,5.122,35.33,4.393,-24.281,-2.713,0.0,37.0,37.0,9.689,3.452,-14.204,-11.469,-15.363,-12.777,-3.165,27.691,0.0,229.04,,237.0,230.0,-13.442,3.149,-8.426,25.845
3758.0,3.441,0.831,-35.209,3.37,9.608,5.122,35.33,4.393,-24.281,-2.713,0.0,37.0,37.0,9.677,3.458,-14.23,-11.465,-15.445,-12.795,-3.165,27.691,0.0,229.04,,237.0,230.0,-13.453,3.159,-8.426,25.885
3758.5,3.441,0.831,-35.209,3.37,9.608,5.122,35.33,4.393,-24.281,-2.713,0.0,37.0,37.0,9.677,3.458,-14.079,-11.446,-15.337,-12.752,-3.165,27.691,0.0,229.44,,237.0,230.0,-13.484,3.164,-8.441,25.749
3759.0,3.441,0.831,-35.209,3.37,9.608,5.122,35.33,4.393,-24.281,-2.713,0.0,37.0,37.0,9.677,3.458,-14.246,-11.422,-15.314,-12.707,-3.165,27.691,0.0,229.44,,237.0,230.0,-13.404,3.168,-8.431,25.664
3759.5,3.441,0.831,-35.209,3.37,9.608,5.122,35.33,4.393,-24.281,-2.713,0.0,37.0,37.0,9.677,3.458,-14.081,-11.479,-15.331,-12.767,-3.165,27.691,0.0,229.64,,237.0,230.0,-13.422,3.173,-8.425,25.508
3760.0,3.441,0.831,-35.209,3.37,9.608,5.107,35.329,4.372,-24.255,-2.719,0.0,36.97,36.989,9.677,3.458,-14.076,-11.451,-15.321,-12.757,-3.176,27.689,0.0,229.64,,237.0,230.0,-13.415,3.177,-8.428,25.531
3760.5,3.441,0.831,-35.209,3.37,9.608,5.107,35.329,4.372,-24.255,-2.719,0.0,37.0,37.0,9.677,3.458,-14.207,-11.452,-15.398,-12.797,-3.176,27.689,0.0,229.44,,237.0,230.0,-13.401,3.182,-8.412,25.511
3761.0,2.942,0.768,-34.772,3.421,9.539,5.107,35.329,4.372,-24.255,-2.719,0.0,37.0,37.0,9.641,3.512,-14.106,-11.426,-15.313,-12.7,-3.176,27.689,0.0,229.44,,237.0,230.0,-13.464,3.186,-8.419,25.51
3761.5,2.942,0.768,-34.772,3.421,9.539,5.107,35.329,4.372,-24.255,-2.719,0.0,37.0,37.0,9.641,3.512,-14.105,-11.444,-15.243,-12.719,-3.176,27.689,0.0,229.14,,237.0,230.0,-13.386,3.182,-8.431,25.489
3762.0,2.942,0.768,-34.772,3.421,9.539,5.107,35.329,4.372,-24.255,-2.719,0.0,37.0,37.0,9.641,3.512,-14.053,-11.425,-15.326,-12.745,-3.176,27.689,0.0,229.14,,237.0,230.0,-13.378,3.178,-8.419,25.415
3762.5,2.942,0.768,-34.772,3.421,9.539,5.107,35.329,4.372,-24.255,-2.719,0.0,37.0,37.0,9.641,3.512,-14.205,-11.44,-15.396,-12.767,-3.176,27.689,0.0,228.94,,238.0,230.0,-13.387,3.174,-8.404,25.414
3763.0,2.942,0.768,-34.772,3.421,9.539,5.088,35.335,4.393,-24.23,-2.716,0.0,36.974,37.021,9.641,3.512,-14.235,-11.449,-15.418,-12.766,-3.181,27.678,0.0,228.94,,238.0,230.0,-13.452,3.17,-8.406,25.447
3763.5,2.942,0.768,-34.772,3.421,9.539,5.088,35.335,4.393,-24.23,-2.716,0.0,37.0,37.0,9.641,3.512,-14.261,-11.44,-15.47,-12.75,-3.181,27.678,0.0,229.24,,238.0,230.0,-13.467,3.166,-8.411,25.534
3764.0,2.942,0.768,-34.772,3.421,9.539,5.088,35.335,4.393,-24.23,-2.716,0.0,37.0,37.0,9.641,3.512,-14.165,-11.415,-15.236,-12.671,-3.181,27.678,0.0,229.24,,238.0,230.0,-13.48,3.163,-8.421,25.615
3764.5,3.328,0.902,-33.928,3.421,9.575,5.088,35.335,4.393,-24.23,-2.716,0.0,37.0,37.0,9.715,3.34,-14.151,-11.451,-15.375,-12.751,-3.181,27.678,0.0,229.44,,238.0,230.0,-13.372,3.159,-8.399,25.724
3765.0,3.328,0.902,-33.928,3.421,9.575,5.088,35.335,4.393,-24.23,-2.716,0.0,37.0,37.0,9.715,3.34,-14.123,-11.443,-15.324,-12.741,-3.181,27.678,0.0,229.44,,238.0,230.0,-13.432,3.162,-8.403,25.727
3765.5,3.328,0.902,-33.928,3.421,9.575,5.088,35.335,4.393,-24.23,-2.716,0.0,37.0,37.0,9.715,3.34,-14.201,-11.445,-15.361,-12.752,-3.181,27.678,0.0,230.44,,238.0,230.0,-13.408,3.165,-8.401,25.695
3766.0,3.328,0.902,-33.928,3.421,9.575,5.088,35.335,4.393,-24.23,-2.716,0.0,37.0,37.0,9.715,3.34,-14.215,-11.447,-15.377,-12.773,-3.181,27.678,0.0,230.44,,238.0,230.0,-13.44,3.167,-8.403,25.675
3766.5,3.328,0.902,-33.928,3.421,9.575,5.111,35.335,4.389,-24.229,-2.731,0.0,36.965,36.986,9.715,3.34,-14.236,-11.447,-15.44,-12.772,-3.189,27.688,0.0,230.14,,238.0,230.0,-13.453,3.17,-8.398,25.71
3767.0,3.328,0.902,-33.928,3.421,9.575,5.111,35.335,4.389,-24.229,-2.731,0.0,37.0,37.0,9.715,3.34,-14.157,-11.443,-15.392,-12.756,-3.189,27.688,0.0,230.14,,238.0,230.0,-13.474,3.173,-8.39,25.754
3767.5,3.141,0.781,-34.764,3.405,9.56,5.111,35.335,4.389,-24.229,-2.731,0.0,37.0,37.0,9.701,3.503,-14.237,-11.431,-15.445,-12.734,-3.189,27.688,0.0,230.24,,238.0,230.0,-13.437,3.175,-8.416,25.811
3768.0,3.141,0.781,-34.764,3.405,9.56,5.111,35.335,4.389,-24.229,-2.731,0.0,37.0,37.0,9.701,3.503,-14.107,-11.427,-15.279,-12.725,-3.189,27.688,0.0,230.24,,238.0,230.0,-13.462,3.175,-8.429,25.775
3768.5,3.141,0.781,-34.764,3.405,9.56,5.111,35.335,4.389,-24.229,-2.731,0.0,37.0,37.0,9.701,3.503,-14.182,-11.448,-15.391,-12.764,-3.189,27.688,0.0,230.54,,238.0,230.0,-13.385,3.174,-8.412,25.721
3769.0,3.141,0.781,-34.764,3.405,9.56,5.111,35.335,4.389,-24.229,-2.731,0.0,37.0,37.0,9.701,3.503,-14.155,-11.446,-15.385,-12.773,-3.189,27.688,0.0,230.54,,238.0,230.0,-13.446,3.173,-8.402,25.716
3769.5,3.141,0.781,-34.764,3.405,9.56,5.146,35.332,4.384,-24.221,-2.721,0.0,36.955,37.004,9.701,3.503,-14.235,-11.455,-15.437,-12.776,-3.173,27.671,0.0,230.54,,238.0,230.0,-13.44,3.173,-8.405,25.69
3770.0,3.141,0.781,-34.764,3.405,9.56,5.146,35.332,4.384,-24.221,-2.721,0.0,37.0,37.0,9.701,3.503,-14.066,-11.454,-15.345,-12.736,-3.173,27.671,0.0,230.54,,238.0,230.0,-13.476,3.172,-8.407,25.687
3770.5,3.141,0.781,-34.764,3.405,9.56,5.146,35.332,4.384,-24.221,-2.721,0.0,37.0,37.0,9.701,3.503,-14.066,-11.415,-15.236,-12.699,-3.173,27.671,0.0,230.44,,238.0,230.0,-13.4,3.172,-8.408,25.683
3771.0,3.304,0.859,-34.102,3.409,9.596,5.146,35.332,4.384,-24.221,-2.721,0.0,37.0,37.0,9.714,3.298,-14.151,-11.435,-15.382,-12.717,-3.173,27.671,0.0,230.44,,238.0,230.0,-13.354,3.171,-8.392,25.648
3771.5,3.304,0.859,-34.102,3.409,9.596,5.146,35.332,4.384,-24.221,-2.721,0.0,37.0,37.0,9.714,3.298,-14.21,-11.432,-15.327,-12.743,-3.173,27.671,0.0,229.54,,238.0,230.0,-13.421,3.174,-8.381,25.626
3772.0,3.304,0.859,-34.102,3.409,9.596,5.146,35.332,4.384,-24.221,-2.721,0.0,37.0,37.0,9.714,3.298,-14.208,-11.441,-15.418,-12.755,-3.173,27.671,0.0,229.54,,238.0,230.0,-13.428,3.176,-8.389,25.634
3772.5,3.304,0.859,-34.102,3.409,9.596,5.146,35.332,4.384,-24.221,-2.721,0.0,37.0,37.0,9.714,3.298,-14.176,-11.426,-15.362,-12.753,-3.173,27.671,0.0,229.64,,238.0,230.0,-13.456,3.178,-8.394,25.617
3773.0,3.304,0.859,-34.102,3.409,9.596,5.115,35.32,4.384,-24.233,-2.737,0.0,36.934,36.832,9.714,3.298,-14.2,-11.434,-15.397,-12.714,-3.196,27.672,0.0,229.64,,238.0,230.0,-13.429,3.18,-8.407,25.598
3773.5,3.304,0.859,-34.102,3.409,9.596,5.115,35.32,4.384,-24.233,-2.737,0.0,36.9,36.8,9.714,3.298,-14.117,-11.433,-15.367,-12.733,-3.196,27.672,0.0,229.64,,238.0,230.0,-13.436,3.182,-8.427,25.614
3774.0,2.824,0.779,-34.075,3.457,9.546,5.115,35.32,4.384,-24.233,-2.737,0.0,36.9,36.8,9.714,3.374,-14.13,-11.439,-15.32,-12.744,-3.196,27.672,0.0,229.64,,238.0,230.0,-13.412,3.184,-8.399,25.664
3774.5,2.824,0.779,-34.075,3.457,9.546,5.115,35.32,4.384,-24.233,-2.737,0.0,36.9,36.8,9.714,3.374,-14.188,-11.431,-15.383,-12.766,-3.196,27.672,0.0,230.04,,238.0,230.0,-13.408,3.178,-8.412,25.7
3775.0,2.824,0.779,-34.075,3.457,9.546,5.115,35.32,4.384,-24.233,-2.737,0.0,36.9,36.8,9.714,3.374,-14.218,-11.446,-15.419,-12.74,-3.196,27.672,0.0,230.04,,238.0,230.0,-13.442,3.172,-8.403,25.699
3775.5,2.824,0.779,-34.075,3.457,9.546,5.115,35.32,4.384,-24.233,-2.737,0.0,36.9,36.8,9.714,3.374,-14.125,-11.442,-15.31,-12.755,-3.196,27.672,0.0,229.74,,238.0,230.0,-13.456,3.166,-8.401,25.737
3776.0,2.824,0.779,-34.075,3.457,9.546,5.137,35.314,4.373,-24.229,-2.726,0.0,36.93,36.978,9.714,3.374,-14.122,-11.439,-15.233,-12.761,-3.194,27.666,0.0,229.74,,238.0,230.0,-13.408,3.161,-8.386,25.745
3776.5,2.824,0.779,-34.075,3.457,9.546,5.137,35.314,4.373,-24.229,-2.726,0.0,36.9,37.0,9.714,3.374,-14.166,-11.41,-15.376,-12.755,-3.194,27.666,0.0,230.34,,238.0,230.0,-13.389,3.155,-8.403,25.739
3777.0,3.016,0.811,-33.235,3.429,9.541,5.137,35.314,4.373,-24.229,-2.726,0.0,36.9,37.0,9.867,3.338,-14.135,-11.418,-15.351,-12.786,-3.194,27.666,0.0,230.34,,238.0,230.0,-13.427,3.15,-8.392,25.742
3777.5,3.016,0.811,-33.235,3.429,9.541,5.137,35.314,4.373,-24.229,-2.726,0.0,36.9,37.0,9.867,3.338,-14.231,-11.422,-15.43,-12.746,-3.194,27.666,0.0,230.44,,238.0,230.0,-13.422,3.148,-8.422,25.708
3778.0,3.016,0.811,-33.235,3.429,9.541,5.137,35.314,4.373,-24.229,-2.726,0.0,36.9,37.0,9.867,3.338,-14.067,-11.43,-15.339,-12.713,-3.194,27.666,0.0,230.44,,238.0,230.0,-13.457,3.146,-8.407,25.712
3778.5,3.016,0.811,-33.235,3.429,9.541,5.137,35.314,4.373,-24.229,-2.726,0.0,36.9,37.0,9.867,3.338,-14.157,-11.416,-15.371,-12.758,-3.194,27.666,0.0,230.74,,238.0,230.0,-13.387,3.143,-8.402,25.711
3779.0,3.016,0.811,-33.235,3.429,9.541,5.137,35.314,4.373,-24.229,-2.726,0.0,36.9,37.0,9.867,3.338,-14.189,-11.428,-15.387,-12.73,-3.194,27.666,0.0,230.74,,238.0,230.0,-13.426,3.141,-8.415,25.681
3779.5,3.016,0.811,-33.235,3.429,9.541,5.138,35.315,4.387,-24.207,-2.738,0.0,36.923,36.848,9.867,3.338,-14.211,-11.419,-15.405,-12.751,-3.194,27.662,0.0,230.54,,238.0,230.0,-13.433,3.139,-8.4,25.653
3780.0,3.016,0.811,-33.235,3.429,9.541,5.138,35.315,4.387,-24.207,-2.738,0.0,36.9,36.8,9.867,3.338,-14.067,-11.406,-15.318,-12.698,-3.194,27.662,0.0,230.54,,238.0,230.0,-13.447,3.137,-8.397,25.66
3780.5,3.513,0.854,-35.209,3.377,9.618,5.138,35.315,4.387,-24.207,-2.738,0.0,36.9,36.8,9.659,3.564,-14.01,-11.407,-15.273,-12.634,-3.194,27.662,0.0,230.74,,238.0,230.0,-13.372,3.135,-8.423,25.648
3781.0,3.513,0.854,-35.209,3.377,9.618,5.138,35.315,4.387,-24.207,-2.738,0.0,36.9,36.8,9.659,3.564,-14.072,-11.402,-15.33,-12.704,-3.194,27.662,0.0,230.74,,238.0,230.0,-13.331,3.148,-8.397,25.686
3781.5,3.513,0.854,-35.209,3.377,9.618,5.138,35.315,4.387,-24.207,-2.738,0.0,36.9,36.8,9.659,3.564,-14.188,-11.414,-15.332,-12.715,-3.194,27.662,0.0,230.64,,238.0,230.0,-13.377,3.148,-8.392,25.644
3782.0,3.513,0.854,-35.209,3.377,9.618,5.138,35.315,4.387,-24.207,-2.738,0.0,36.9,36.8,9.659,3.564,-14.183,-11.398,-15.355,-12.728,-3.194,27.662,0.0,230.64,,238.0,230.0,-13.412,3.154,-8.396,25.641
3782.5,3.513,0.854,-35.209,3.377,9.618,5.114,35.306,4.4,-24.225,-2.736,0.0,36.908,36.784,9.659,3.564,-14.159,-11.42,-15.399,-12.762,-3.2,27.669,0.0,230.14,,238.0,230.0,-13.416,3.159,-8.401,25.587
3783.0,3.513,0.854,-35.209,3.377,9.618,5.114,35.306,4.4,-24.225,-2.736,0.0,36.9,36.8,9.659,3.564,-14.158,-11.423,-15.39,-12.73,-3.2,27.669,0.0,230.14,,238.0,230.0,-13.435,3.165,-8.389,25.577
3783.5,3.545,0.853,-35.209,3.429,9.638,5.114,35.306,4.4,-24.225,-2.736,0.0,36.9,36.8,9.585,3.322,-14.141,-11.409,-15.331,-12.661,-3.2,27.669,0.0,230.84,,238.0,230.0,-13.425,3.171,-8.395,25.578
3784.0,3.545,0.853,-35.209,3.429,9.638,5.114,35.306,4.4,-24.225,-2.736,0.0,36.9,36.8,9.585,3.322,-14.104,-11.434,-15.34,-12.718,-3.2,27.669,0.0,230.84,,238.0,230.0,-13.386,3.177,-8.419,25.71
3784.5,3.545,0.853,-35.209,3.429,9.638,5.114,35.306,4.4,-24.225,-2.736,0.0,36.9,36.8,9.585,3.322,-14.123,-11.418,-15.36,-12.738,-3.2,27.669,0.0,230.44,,238.0,230.0,-13.399,3.183,-8.404,25.783
3785.0,3.545,0.853,-35.209,3.429,9.638,5.114,35.306,4.4,-24.225,-2.736,0.0,36.9,36.8,9.585,3.322,-14.175,-11.43,-15.403,-12.759,-3.2,27.669,0.0,230.44,,238.0,230.0,-13.41,3.189,-8.42,25.757
3785.5,3.545,0.853,-35.209,3.429,9.638,5.114,35.306,4.4,-24.225,-2.736,0.0,36.9,36.8,9.585,3.322,-14.22,-11.414,-15.332,-12.728,-3.2,27.669,0.0,230.64,,238.0,230.0,-13.442,3.195,-8.413,25.733
3786.0,3.545,0.853,-35.209,3.429,9.638,5.131,35.316,4.404,-24.21,-2.741,0.0,36.897,36.818,9.585,3.322,-14.017,-11.392,-15.299,-12.693,-3.2,27.666,0.0,230.64,,238.0,230.0,-13.423,3.201,-8.412,25.653
3786.5,3.545,0.853,-35.209,3.429,9.638,5.131,35.316,4.404,-24.21,-2.741,0.0,36.9,36.8,9.585,3.322,-14.183,-11.418,-15.361,-12.726,-3.2,27.666,0.0,229.94,,238.0,230.0,-13.35,3.206,-8.402,25.611
3787.0,2.703,0.69,-35.078,3.405,9.539,5.131,35.316,4.404,-24.21,-2.741,0.0,36.9,36.8,9.61,3.472,-14.15,-11.411,-15.267,-12.72,-3.2,27.666,0.0,229.94,,238.0,230.0,-13.422,3.212,-8.391,25.541
3787.5,2.703,0.69,-35.078,3.405,9.539,5.131,35.316,4.404,-24.21,-2.741,0.0,36.9,36.8,9.61,3.472,-14.183,-11.413,-15.394,-12.742,-3.2,27.666,0.0,230.34,,238.0,230.0,-13.387,3.203,-8.416,25.533
3788.0,2.703,0.69,-35.078,3.405,9.539,5.131,35.316,4.404,-24.21,-2.741,0.0,36.9,36.8,9.61,3.472,-14.163,-11.419,-15.349,-12.743,-3.2,27.666,0.0,230.34,,238.0,230.0,-13.433,3.195,-8.409,25.529
3788.5,2.703,0.69,-35.078,3.405,9.539,5.131,35.316,4.404,-24.21,-2.741,0.0,36.9,36.8,9.61,3.472,-14.205,-11.423,-15.423,-12.731,-3.2,27.666,0.0,229.44,,238.0,230.0,-13.418,3.187,-8.417,25.512
3789.0,2.703,0.69,-35.078,3.405,9.539,5.12,35.299,4.38,-24.211,-2.756,0.0,36.882,36.742,9.61,3.472,-14.126,-11.417,-15.257,-12.714,-3.206,27.662,0.0,229.44,,238.0,230.0,-13.445,3.179,-8.432,25.512
3789.5,2.703,0.69,-35.078,3.405,9.539,5.12,35.299,4.38,-24.211,-2.756,0.0,36.9,36.7,9.61,3.472,-14.089,-11.407,-15.316,-12.719,-3.206,27.662,0.0,230.34,,238.0,230.0,-13.379,3.171,-8.419,25.525
3790.0,3.027,0.724,-35.209,3.321,9.617,5.12,35.299,4.38,-24.211,-2.756,0.0,36.9,36.7,9.623,3.547,-14.168,-11.393,-15.327,-12.741,-3.206,27.662,0.0,230.34,,238.0,230.0,-13.383,3.164,-8.411,25.478
3790.5,3.027,0.724,-35.209,3.321,9.617,5.12,35.299,4.38,-24.211,-2.756,0.0,36.9,36.7,9.623,3.547,-14.196,-11.408,-15.402,-12.735,-3.206,27.662,0.0,229.34,,238.0,230.0,-13.407,3.162,-8.429,25.48
3791.0,3.027,0.724,-35.209,3.321,9.617,5.12,35.299,4.38,-24.211,-2.756,0.0,36.9,36.7,9.623,3.547,-14.039,-11.386,-15.26,-12.717,-3.206,27.662,0.0,229.34,,238.0,230.0,-13.435,3.159,-8.405,25.441
3791.5,3.027,0.724,-35.209,3.321,9.617,5.12,35.299,4.38,-24.211,-2.756,0.0,36.9,36.7,9.623,3.547,-14.163,-11.33,-15.213,-12.625,-3.206,27.662,0.0,229.34,,238.0,230.0,-13.35,3.157,-8.427,25.41
3792.0,3.027,0.724,-35.209,3.321,9.617,5.114,35.296,4.419,-24.245,-2.736,0.0,36.868,36.797,9.623,3.547,-14.071,-11.41,-15.326,-12.712,-3.202,27.668,0.0,229.34,,238.0,230.0,-13.333,3.155,-8.43,25.295
3792.5,3.027,0.724,-35.209,3.321,9.617,5.114,35.296,4.419,-24.245,-2.736,0.0,36.9,36.8,9.623,3.547,-14.153,-11.397,-15.312,-12.733,-3.202,27.668,0.0,228.94,,239.0,230.0,-13.38,3.153,-8.437,25.261
3793.0,3.027,0.724,-35.209,3.321,9.617,5.114,35.296,4.419,-24.245,-2.736,0.0,36.9,36.8,9.623,3.547,-14.164,-11.372,-15.279,-12.692,-3.202,27.668,0.0,228.94,,239.0,230.0,-13.399,3.151,-8.422,25.245
3793.5,3.205,0.804,-34.652,3.47,9.605,5.114,35.296,4.419,-24.245,-2.736,0.0,36.9,36.8,9.65,3.23,-14.131,-11.237,-15.153,-12.527,-3.202,27.668,0.0,229.34,,239.0,230.0,-13.377,3.149,-8.442,25.247
3794.0,3.205,0.804,-34.652,3.47,9.605,5.114,35.296,4.419,-24.245,-2.736,0.0,36.9,36.8,9.65,3.23,-14.081,-11.386,-15.302,-12.657,-3.202,27.668,0.0,229.34,,239.0,230.0,-13.262,3.15,-8.403,25.257
3794.5,3.205,0.804,-34.652,3.47,9.605,5.114,35.296,4.419,-24.245,-2.736,0.0,36.9,36.8,9.65,3.23,-14.117,-11.39,-15.335,-12.701,-3.202,27.668,0.0,228.94,,240.0,230.0,-13.357,3.151,-8.407,25.202
3795.0,3.205,0.804,-34.652,3.47,9.605,5.114,35.296,4.419,-24.245,-2.736,0.0,36.9,36.8,9.65,3.23,-14.072,-11.392,-15.325,-12.704,-3.202,27.668,0.0,228.94,,240.0,230.0,-13.386,3.152,-8.417,25.193
3795.5,3.205,0.804,-34.652,3.47,9.605,5.105,35.3,4.409,-24.226,-2.74,0.0,36.855,36.766,9.65,3.23,-14.149,-11.419,-15.367,-12.718,-3.194,27.662,0.0,230.54,,240.0,230.0,-13.374,3.152,-8.418,25.197
3796.0,3.205,0.804,-34.652,3.47,9.605,5.105,35.3,4.409,-24.226,-2.74,0.0,36.9,36.8,9.65,3.23,-14.201,-11.392,-15.378,-12.735,-3.194,27.662,0.0,230.54,,240.0,230.0,-13.413,3.153,-8.418,25.149
3796.5,2.863,0.742,-33.775,3.439,9.492,5.105,35.3,4.409,-24.226,-2.74,0.0,36.9,36.8,9.828,3.392,-13.933,-11.391,-15.231,-12.7,-3.194,27.662,0.0,228.54,,241.0,230.0,-13.427,3.154,-8.409,25.195
3797.0,2.863,0.742,-33.775,3.439,9.492,5.105,35.3,4.409,-24.226,-2.74,0.0,36.9,36.8,9.828,3.392,-14.007,-11.358,-15.193,-12.649,-3.194,27.662,0.0,228.54,,241.0,230.0,-13.313,3.149,-8.414,25.259
3797.5,2.863,0.742,-33.775,3.439,9.492,5.105,35.3,4.409,-24.226,-2.74,0.0,36.9,36.8,9.828,3.392,-14.073,-11.392,-15.305,-12.688,-3.194,27.662,0.0,230.64,,241.0,230.0,-13.302,3.145,-8.441,25.263
3798.0,2.863,0.742,-33.775,3.439,9.492,5.105,35.3,4.409,-24.226,-2.74,0.0,36.9,36.8,9.828,3.392,-14.17,-11.414,-15.316,-12.715,-3.194,27.662,0.0,230.64,,241.0,230.0,-13.365,3.14,-8.406,25.279
3798.5,2.863,0.742,-33.775,3.439,9.492,5.104,35.295,4.43,-24.216,-2.739,0.0,36.837,36.65,9.828,3.392,-14.201,-11.397,-15.383,-12.73,-3.203,27.664,0.0,230.04,,241.0,230.0,-13.404,3.135,-8.395,25.28
3799.0,2.863,0.742,-33.775,3.439,9.492,5.104,35.295,4.43,-24.216,-2.739,0.0,36.8,36.6,9.828,3.392,-14.008,-11.373,-15.248,-12.681,-3.203,27.664,0.0,230.04,,241.0,230.0,-13.428,3.131,-8.412,25.359
3799.5,2.863,0.742,-33.775,3.439,9.492,5.104,35.295,4.43,-24.216,-2.739,0.0,36.8,36.6,9.828,3.392,-14.098,-11.311,-15.154,-12.616,-3.203,27.664,0.0,232.14,,240.0,230.0,-13.328,3.127,-8.408,25.359
3800.0,3.316,0.849,-35.026,3.417,9.543,5.104,35.295,4.43,-24.216,-2.739,0.0,36.8,36.6,9.62,3.442,-14.034,-11.389,-15.276,-12.687,-3.203,27.664,0.0,232.14,,240.0,230.0,-13.295,3.122,-8.381,25.384
3800.5,3.316,0.849,-35.026,3.417,9.543,5.104,35.295,4.43,-24.216,-2.739,0.0,36.8,36.6,9.62,3.442,-14.15,-11.368,-15.363,-12.707,-3.203,27.664,0.0,230.14,,240.0,230.0,-13.346,3.125,-8.397,25.378
3801.0,3.316,0.849,-35.026,3.417,9.543,5.104,35.295,4.43,-24.216,-2.739,0.0,36.8,36.6,9.62,3.442,-14.174,-11.376,-15.282,-12.693,-3.203,27.664,0.0,230.14,,240.0,230.0,-13.397,3.129,-8.41,25.366
3801.5,3.316,0.849,-35.026,3.417,9.543,5.104,35.295,4.43,-24.216,-2.739,0.0,36.8,36.6,9.62,3.442,-13.999,-11.379,-15.275,-12.642,-3.203,27.664,0.0,232.34,,239.0,230.0,-13.381,3.132,-8.41,25.374
3802.0,3.316,0.849,-35.026,3.417,9.543,5.164,35.294,4.427,-24.221,-2.729,0.0,36.828,36.613,9.62,3.442,-13.986,-11.364,-15.241,-12.664,-3.201,27.668,0.0,232.34,,239.0,230.0,-13.324,3.135,-8.412,25.397
3802.5,3.316,0.849,-35.026,3.417,9.543,5.164,35.294,4.427,-24.221,-2.729,0.0,36.8,36.6,9.62,3.442,-14.158,-11.388,-15.33,-12.709,-3.201,27.668,0.0,231.44,,238.0,230.0,-13.314,3.138,-8.386,25.314
3803.0,3.517,0.851,-35.116,3.361,9.574,5.164,35.294,4.427,-24.221,-2.729,0.0,36.8,36.6,9.69,3.452,-14.122,-11.361,-15.266,-12.655,-3.201,27.668,0.0,231.44,,238.0,230.0,-13.396,3.141,-8.42,25.103
3803.5,3.517,0.851,-35.116,3.361,9.574,5.164,35.294,4.427,-24.221,-2.729,0.0,36.8,36.6,9.69,3.452,-14.127,-11.405,-15.359,-12.713,-3.201,27.668,0.0,232.84,,237.0,230.0,-13.351,3.147,-8.401,24.976
3804.0,3.517,0.851,-35.116,3.361,9.574,5.164,35.294,4.427,-24.221,-2.729,0.0,36.8,36.6,9.69,3.452,-14.201,-11.418,-15.397,-12.741,-3.201,27.668,0.0,232.84,,237.0,230.0,-13.401,3.153,-8.394,25.025
3804.5,3.517,0.851,-35.116,3.361,9.574,5.164,35.294,4.427,-24.221,-2.729,0.0,36.8,36.6,9.69,3.452,-14.129,-11.385,-15.294,-12.686,-3.201,27.668,0.0,228.84,,238.0,230.0,-13.439,3.159,-8.442,25.024
3805.0,3.517,0.851,-35.116,3.361,9.574,5.123,35.276,4.408,-24.23,-2.74,0.0,36.81,36.525,9.69,3.452,-14.192,-11.372,-15.272,-12.649,-3.202,27.659,0.0,228.84,,238.0,230.0,-13.374,3.165,-8.433,25.022
3805.5,3.517,0.851,-35.116,3.361,9.574,5.123,35.276,4.408,-24.23,-2.74,0.0,36.8,36.5,9.69,3.452,-14.061,-11.389,-15.313,-12.707,-3.202,27.659,0.0,229.94,,238.0,230.0,-13.371,3.17,-8.402,25.076
3806.0,3.676,0.893,-34.946,3.369,9.599,5.123,35.276,4.408,-24.23,-2.74,0.0,36.8,36.5,9.691,3.457,-14.132,-11.383,-15.317,-12.719,-3.202,27.659,0.0,229.94,,238.0,230.0,-13.368,3.176,-8.408,25.119
