t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3806.5,3.676,0.893,-34.946,3.369,9.599,5.123,35.276,4.408,-24.23,-2.74,0.0,36.8,36.5,9.691,3.457,-14.022,-11.377,-15.29,-12.717,-3.202,27.659,0.0,228.64,,239.0,230.0,-13.388,3.184,-8.422,25.2
3807.0,3.676,0.893,-34.946,3.369,9.599,5.123,35.276,4.408,-24.23,-2.74,0.0,36.8,36.5,9.691,3.457,-14.153,-11.389,-15.363,-12.718,-3.202,27.659,0.0,228.64,,239.0,230.0,-13.351,3.192,-8.413,25.242
3807.5,3.676,0.893,-34.946,3.369,9.599,5.123,35.276,4.408,-24.23,-2.74,0.0,36.8,36.5,9.691,3.457,-14.24,-11.36,-15.308,-12.658,-3.202,27.659,0.0,230.14,,239.0,230.0,-13.406,3.2,-8.41,25.228
3808.0,3.676,0.893,-34.946,3.369,9.599,5.123,35.276,4.408,-24.23,-2.74,0.0,36.8,36.5,9.691,3.457,-14.066,-11.419,-15.317,-12.731,-3.202,27.659,0.0,230.14,,239.0,230.0,-13.392,3.208,-8.459,25.21
3808.5,3.676,0.893,-34.946,3.369,9.599,5.131,35.284,4.41,-24.221,-2.748,0.0,36.802,36.634,9.691,3.457,-13.996,-11.373,-15.23,-12.661,-3.208,27.665,0.0,228.84,,240.0,230.0,-13.383,3.216,-8.434,25.241
3809.0,3.676,0.893,-34.946,3.369,9.599,5.131,35.284,4.41,-24.221,-2.748,0.0,36.8,36.6,9.691,3.457,-14.169,-11.399,-15.362,-12.729,-3.208,27.665,0.0,228.84,,240.0,230.0,-13.315,3.223,-8.426,25.276
3809.5,2.988,0.671,-35.209,3.381,9.601,5.131,35.284,4.41,-24.221,-2.748,0.0,36.8,36.6,9.622,3.338,-14.103,-11.393,-15.356,-12.72,-3.208,27.665,0.0,229.94,,240.0,230.0,-13.415,3.231,-8.414,25.291
3810.0,2.988,0.671,-35.209,3.381,9.601,5.131,35.284,4.41,-24.221,-2.748,0.0,36.8,36.6,9.622,3.338,-14.208,-11.333,-15.274,-12.657,-3.208,27.665,0.0,229.94,,240.0,230.0,-13.393,3.227,-8.436,25.294
3810.5,2.988,0.671,-35.209,3.381,9.601,5.131,35.284,4.41,-24.221,-2.748,0.0,36.8,36.6,9.622,3.338,-14.099,-11.403,-15.331,-12.714,-3.208,27.665,0.0,227.84,,241.0,230.0,-13.368,3.223,-8.426,25.311
3811.0,2.988,0.671,-35.209,3.381,9.601,5.131,35.284,4.41,-24.221,-2.748,0.0,36.8,36.6,9.622,3.338,-14.158,-11.395,-15.352,-12.722,-3.208,27.665,0.0,227.84,,241.0,230.0,-13.387,3.219,-8.428,25.37
3811.5,2.988,0.671,-35.209,3.381,9.601,5.104,35.282,4.428,-24.219,-2.755,0.0,36.78,36.485,9.622,3.338,-14.085,-11.41,-15.318,-12.72,-3.205,27.655,0.0,231.94,,240.0,230.0,-13.407,3.215,-8.439,25.396
3812.0,2.988,0.671,-35.209,3.381,9.601,5.104,35.282,4.428,-24.219,-2.755,0.0,36.8,36.5,9.622,3.338,-14.194,-11.383,-15.312,-12.649,-3.205,27.655,0.0,231.94,,240.0,230.0,-13.383,3.212,-8.42,25.398
3812.5,3.333,0.839,-35.135,3.373,9.567,5.104,35.282,4.428,-24.219,-2.755,0.0,36.8,36.5,9.614,3.598,-14.12,-11.417,-15.332,-12.704,-3.205,27.655,0.0,229.74,,240.0,230.0,-13.385,3.208,-8.439,25.385
3813.0,3.333,0.839,-35.135,3.373,9.567,5.104,35.282,4.428,-24.219,-2.755,0.0,36.8,36.5,9.614,3.598,-14.038,-11.386,-15.272,-12.704,-3.205,27.655,0.0,229.74,,240.0,230.0,-13.393,3.21,-8.432,25.348
3813.5,3.333,0.839,-35.135,3.373,9.567,5.104,35.282,4.428,-24.219,-2.755,0.0,36.8,36.5,9.614,3.598,-14.147,-11.398,-15.352,-12.718,-3.205,27.655,0.0,231.64,,239.0,230.0,-13.35,3.212,-8.439,25.338
3814.0,3.333,0.839,-35.135,3.373,9.567,5.104,35.282,4.428,-24.219,-2.755,0.0,36.8,36.5,9.614,3.598,-14.07,-11.413,-15.314,-12.715,-3.205,27.655,0.0,231.64,,239.0,230.0,-13.404,3.214,-8.44,25.401
3814.5,3.333,0.839,-35.135,3.373,9.567,5.104,35.282,4.428,-24.219,-2.755,0.0,36.8,36.5,9.614,3.598,-14.122,-11.39,-15.342,-12.723,-3.205,27.655,0.0,230.64,,239.0,230.0,-13.378,3.216,-8.447,25.406
3815.0,3.333,0.839,-35.135,3.373,9.567,5.143,35.281,4.441,-24.196,-2.742,0.0,36.775,36.627,9.614,3.598,-14.177,-11.351,-15.242,-12.638,-3.212,27.659,0.0,230.64,,239.0,230.0,-13.394,3.218,-8.425,25.408
3815.5,3.333,0.839,-35.135,3.373,9.567,5.143,35.281,4.441,-24.196,-2.742,0.0,36.8,36.6,9.614,3.598,-14.127,-11.408,-15.347,-12.712,-3.212,27.659,0.0,232.24,,238.0,230.0,-13.352,3.22,-8.423,25.452
3816.0,3.132,0.714,-35.209,3.353,9.597,5.143,35.281,4.441,-24.196,-2.742,0.0,36.8,36.6,9.572,3.416,-14.04,-11.399,-15.309,-12.692,-3.212,27.659,0.0,232.24,,238.0,230.0,-13.398,3.222,-8.439,25.51
3816.5,3.132,0.714,-35.209,3.353,9.597,5.143,35.281,4.441,-24.196,-2.742,0.0,36.8,36.6,9.572,3.416,-14.189,-11.396,-15.352,-12.665,-3.212,27.659,0.0,231.54,,237.0,230.0,-13.36,3.22,-8.424,25.512
3817.0,3.132,0.714,-35.209,3.353,9.597,5.143,35.281,4.441,-24.196,-2.742,0.0,36.8,36.6,9.572,3.416,-14.119,-11.378,-15.338,-12.717,-3.212,27.659,0.0,231.54,,237.0,230.0,-13.401,3.219,-8.448,25.538
3817.5,3.132,0.714,-35.209,3.353,9.597,5.143,35.281,4.441,-24.196,-2.742,0.0,36.8,36.6,9.572,3.416,-14.2,-11.366,-15.258,-12.682,-3.212,27.659,0.0,231.14,,236.0,230.0,-13.388,3.217,-8.446,25.718
3818.0,3.132,0.714,-35.209,3.353,9.597,5.146,35.282,4.411,-24.239,-2.762,0.0,36.757,36.456,9.572,3.416,-14.052,-11.397,-15.268,-12.688,-3.226,27.658,0.0,231.14,,236.0,230.0,-13.376,3.216,-8.425,25.794
3818.5,3.132,0.714,-35.209,3.353,9.597,5.146,35.282,4.411,-24.239,-2.762,0.0,36.8,36.5,9.572,3.416,-14.181,-11.399,-15.317,-12.699,-3.226,27.658,0.0,230.34,,236.0,230.0,-13.351,3.214,-8.431,25.881
3819.0,3.299,0.771,-35.209,3.359,9.616,5.146,35.282,4.411,-24.239,-2.762,0.0,36.8,36.5,9.672,3.455,-14.106,-11.404,-15.348,-12.724,-3.226,27.658,0.0,230.34,,236.0,230.0,-13.399,3.213,-8.444,25.914
3819.5,3.299,0.771,-35.209,3.359,9.616,5.146,35.282,4.411,-24.239,-2.762,0.0,36.8,36.5,9.672,3.455,-14.198,-11.351,-15.271,-12.654,-3.226,27.658,0.0,231.44,,235.0,230.0,-13.396,3.215,-8.422,25.948
3820.0,3.299,0.771,-35.209,3.359,9.616,5.146,35.282,4.411,-24.239,-2.762,0.0,36.8,36.5,9.672,3.455,-14.163,-11.42,-15.348,-12.713,-3.226,27.658,0.0,231.44,,235.0,230.0,-13.369,3.216,-8.414,26.025
3820.5,3.299,0.771,-35.209,3.359,9.616,5.146,35.282,4.411,-24.239,-2.762,0.0,36.8,36.5,9.672,3.455,-14.05,-11.4,-15.252,-12.713,-3.226,27.658,0.0,228.64,,236.0,230.0,-13.411,3.217,-8.42,26.128
3821.0,3.299,0.771,-35.209,3.359,9.616,5.114,35.274,4.439,-24.23,-2.76,0.0,36.758,36.471,9.672,3.455,-14.186,-11.395,-15.266,-12.662,-3.221,27.658,0.0,228.64,,236.0,230.0,-13.354,3.219,-8.438,26.094
3821.5,3.299,0.771,-35.209,3.359,9.616,5.114,35.274,4.439,-24.23,-2.76,0.0,36.8,36.5,9.672,3.455,-14.186,-11.368,-15.257,-12.678,-3.221,27.658,0.0,229.54,,236.0,230.0,-13.377,3.22,-8.43,26.096
3822.0,3.299,0.771,-35.209,3.359,9.616,5.114,35.274,4.439,-24.23,-2.76,0.0,36.8,36.5,9.672,3.455,-14.164,-11.421,-15.371,-12.723,-3.221,27.658,0.0,229.54,,236.0,230.0,-13.372,3.221,-8.439,26.065
3822.5,2.779,0.705,-34.866,3.396,9.554,5.114,35.274,4.439,-24.23,-2.76,0.0,36.8,36.5,9.694,3.495,-14.017,-11.393,-15.287,-12.7,-3.221,27.658,0.0,227.74,,237.0,230.0,-13.42,3.222,-8.429,26.057
3823.0,2.779,0.705,-34.866,3.396,9.554,5.114,35.274,4.439,-24.23,-2.76,0.0,36.8,36.5,9.694,3.495,-14.208,-11.4,-15.329,-12.635,-3.221,27.658,0.0,227.74,,237.0,230.0,-13.349,3.215,-8.433,26.003
3823.5,2.779,0.705,-34.866,3.396,9.554,5.114,35.274,4.439,-24.23,-2.76,0.0,36.8,36.5,9.694,3.495,-14.084,-11.405,-15.333,-12.723,-3.221,27.658,0.0,228.94,,238.0,230.0,-13.393,3.208,-8.437,25.98
3824.0,2.779,0.705,-34.866,3.396,9.554,5.114,35.274,4.439,-24.23,-2.76,0.0,36.8,36.5,9.694,3.495,-14.064,-11.367,-15.252,-12.683,-3.221,27.658,0.0,228.94,,238.0,230.0,-13.386,3.201,-8.424,25.906
3824.5,2.779,0.705,-34.866,3.396,9.554,5.131,35.281,4.466,-24.256,-2.763,0.0,36.75,36.557,9.694,3.495,-14.178,-11.431,-15.345,-12.696,-3.226,27.654,0.0,228.04,,239.0,230.0,-13.341,3.194,-8.423,25.899
3825.0,2.779,0.705,-34.866,3.396,9.554,5.131,35.281,4.466,-24.256,-2.763,0.0,36.7,36.6,9.694,3.495,-14.066,-11.386,-15.306,-12.705,-3.226,27.654,0.0,228.04,,239.0,230.0,-13.412,3.187,-8.433,25.868
3825.5,3.092,0.801,-34.61,3.364,9.528,5.131,35.281,4.466,-24.256,-2.763,0.0,36.7,36.6,9.698,3.499,-14.109,-11.399,-15.331,-12.727,-3.226,27.654,0.0,228.54,,240.0,230.0,-13.366,3.181,-8.429,25.834
3826.0,3.092,0.801,-34.61,3.364,9.528,5.131,35.281,4.466,-24.256,-2.763,0.0,36.7,36.6,9.698,3.499,-14.102,-11.35,-15.28,-12.681,-3.226,27.654,0.0,228.54,,240.0,230.0,-13.392,3.179,-8.414,25.813
3826.5,3.092,0.801,-34.61,3.364,9.528,5.131,35.281,4.466,-24.256,-2.763,0.0,36.7,36.6,9.698,3.499,-14.179,-11.424,-15.352,-12.677,-3.226,27.654,0.0,228.24,,241.0,230.0,-13.353,3.178,-8.409,25.789
3827.0,3.092,0.801,-34.61,3.364,9.528,5.131,35.281,4.466,-24.256,-2.763,0.0,36.7,36.6,9.698,3.499,-14.065,-11.39,-15.307,-12.709,-3.226,27.654,0.0,228.24,,241.0,230.0,-13.408,3.176,-8.405,25.767
3827.5,3.092,0.801,-34.61,3.364,9.528,5.11,35.287,4.444,-24.219,-2.751,0.0,36.756,36.552,9.698,3.499,-14.191,-11.355,-15.236,-12.67,-3.22,27.663,0.0,231.74,,240.0,230.0,-13.368,3.175,-8.409,25.711
3828.0,3.092,0.801,-34.61,3.364,9.528,5.11,35.287,4.444,-24.219,-2.751,0.0,36.8,36.6,9.698,3.499,-14.147,-11.414,-15.355,-12.72,-3.22,27.663,0.0,231.74,,240.0,230.0,-13.363,3.174,-8.409,25.655
3828.5,3.092,0.801,-34.61,3.364,9.528,5.11,35.287,4.444,-24.219,-2.751,0.0,36.8,36.6,9.698,3.499,-14.07,-11.387,-15.291,-12.723,-3.22,27.663,0.0,231.24,,239.0,230.0,-13.409,3.172,-8.422,25.621
3829.0,3.072,0.727,-35.209,3.394,9.638,5.11,35.287,4.444,-24.219,-2.751,0.0,36.8,36.6,9.439,3.427,-14.074,-11.392,-15.317,-12.731,-3.22,27.663,0.0,231.24,,239.0,230.0,-13.368,3.171,-8.432,25.554
3829.5,3.072,0.727,-35.209,3.394,9.638,5.11,35.287,4.444,-24.219,-2.751,0.0,36.8,36.6,9.439,3.427,-14.134,-11.38,-15.296,-12.693,-3.22,27.663,0.0,232.04,,238.0,230.0,-13.378,3.169,-8.42,25.517
3830.0,3.072,0.727,-35.209,3.394,9.638,5.11,35.287,4.444,-24.219,-2.751,0.0,36.8,36.6,9.439,3.427,-14.121,-11.396,-15.332,-12.723,-3.22,27.663,0.0,232.04,,238.0,230.0,-13.376,3.168,-8.417,25.471
3830.5,3.072,0.727,-35.209,3.394,9.638,5.11,35.287,4.444,-24.219,-2.751,0.0,36.8,36.6,9.439,3.427,-14.011,-11.381,-15.276,-12.7,-3.22,27.663,0.0,232.84,,237.0,230.0,-13.393,3.166,-8.422,25.453
3831.0,3.072,0.727,-35.209,3.394,9.638,5.133,35.289,4.433,-24.262,-2.764,0.0,36.744,36.45,9.439,3.427,-14.19,-11.353,-15.271,-12.664,-3.23,27.655,0.0,232.84,,237.0,230.0,-13.342,3.165,-8.422,25.408
3831.5,3.072,0.727,-35.209,3.394,9.638,5.133,35.289,4.433,-24.262,-2.764,0.0,36.7,36.4,9.439,3.427,-14.113,-11.407,-15.337,-12.72,-3.23,27.655,0.0,232.44,,236.0,230.0,-13.37,3.163,-8.416,25.354
3832.0,2.789,0.762,-34.254,3.457,9.533,5.133,35.289,4.433,-24.262,-2.764,0.0,36.7,36.4,9.679,3.429,-14.091,-11.369,-15.276,-12.685,-3.23,27.655,0.0,232.44,,236.0,230.0,-13.394,3.162,-8.407,25.341
3832.5,2.789,0.762,-34.254,3.457,9.533,5.133,35.289,4.433,-24.262,-2.764,0.0,36.7,36.4,9.679,3.429,-14.064,-11.404,-15.299,-12.7,-3.23,27.655,0.0,232.14,,235.0,230.0,-13.355,3.155,-8.409,25.296
3833.0,2.789,0.762,-34.254,3.457,9.533,5.133,35.289,4.433,-24.262,-2.764,0.0,36.7,36.4,9.679,3.429,-14.216,-11.357,-15.249,-12.642,-3.23,27.655,0.0,232.14,,235.0,230.0,-13.367,3.149,-8.415,25.24
3833.5,2.789,0.762,-34.254,3.457,9.533,5.133,35.289,4.433,-24.262,-2.764,0.0,36.7,36.4,9.679,3.429,-14.132,-11.409,-15.366,-12.719,-3.23,27.655,0.0,228.84,,236.0,230.0,-13.366,3.144,-8.428,25.191
3834.0,2.789,0.762,-34.254,3.457,9.533,5.139,35.284,4.441,-24.236,-2.772,0.0,36.736,36.497,9.679,3.429,-14.063,-11.41,-15.283,-12.696,-3.234,27.648,0.0,228.84,,236.0,230.0,-13.406,3.138,-8.424,25.173
3834.5,2.789,0.762,-34.254,3.457,9.533,5.139,35.284,4.441,-24.236,-2.772,0.0,36.7,36.5,9.679,3.429,-14.18,-11.428,-15.359,-12.689,-3.234,27.648,0.0,228.24,,237.0,230.0,-13.363,3.132,-8.406,25.161
3835.0,3.349,0.78,-35.209,3.332,9.597,5.139,35.284,4.441,-24.236,-2.772,0.0,36.7,36.5,9.648,3.524,-14.043,-11.398,-15.325,-12.711,-3.234,27.648,0.0,228.24,,237.0,230.0,-13.414,3.126,-8.416,25.091
3835.5,3.349,0.78,-35.209,3.332,9.597,5.139,35.284,4.441,-24.236,-2.772,0.0,36.7,36.5,9.648,3.524,-14.194,-11.377,-15.271,-12.693,-3.234,27.648,0.0,228.24,,238.0,230.0,-13.369,3.13,-8.414,25.056
3836.0,3.349,0.78,-35.209,3.332,9.597,5.139,35.284,4.441,-24.236,-2.772,0.0,36.7,36.5,9.648,3.524,-14.02,-11.417,-15.265,-12.702,-3.234,27.648,0.0,228.24,,238.0,230.0,-13.384,3.134,-8.425,25.033
3836.5,3.349,0.78,-35.209,3.332,9.597,5.139,35.284,4.441,-24.236,-2.772,0.0,36.7,36.5,9.648,3.524,-14.204,-11.397,-15.288,-12.688,-3.234,27.648,0.0,229.14,,238.0,230.0,-13.351,3.137,-8.415,25.075
3837.0,3.349,0.78,-35.209,3.332,9.597,5.139,35.284,4.441,-24.236,-2.772,0.0,36.7,36.5,9.648,3.524,-14.102,-11.41,-15.318,-12.712,-3.234,27.648,0.0,229.14,,238.0,230.0,-13.394,3.141,-8.42,25.202
3837.5,3.349,0.78,-35.209,3.332,9.597,5.151,35.284,4.452,-24.256,-2.777,0.0,36.742,36.507,9.648,3.524,-14.184,-11.366,-15.234,-12.68,-3.235,27.646,0.0,229.34,,238.0,230.0,-13.385,3.144,-8.426,25.422
3838.0,3.349,0.78,-35.209,3.332,9.597,5.151,35.284,4.452,-24.256,-2.777,0.0,36.7,36.5,9.648,3.524,-14.148,-11.431,-15.375,-12.726,-3.235,27.646,0.0,229.34,,238.0,230.0,-13.366,3.147,-8.411,25.588
3838.5,3.238,0.786,-34.707,3.421,9.568,5.151,35.284,4.452,-24.256,-2.777,0.0,36.7,36.5,9.677,3.198,-14.068,-11.418,-15.28,-12.718,-3.235,27.646,0.0,229.74,,238.0,230.0,-13.42,3.151,-8.43,25.852
3839.0,3.238,0.786,-34.707,3.421,9.568,5.151,35.284,4.452,-24.256,-2.777,0.0,36.7,36.5,9.677,3.198,-14.18,-11.338,-15.25,-12.634,-3.235,27.646,0.0,229.74,,238.0,230.0,-13.371,3.152,-8.44,25.916
3839.5,3.238,0.786,-34.707,3.421,9.568,5.151,35.284,4.452,-24.256,-2.777,0.0,36.7,36.5,9.677,3.198,-14.112,-11.42,-15.35,-12.721,-3.235,27.646,0.0,229.74,,238.0,230.0,-13.351,3.154,-8.432,25.898
3840.0,3.238,0.786,-34.707,3.421,9.568,5.151,35.284,4.452,-24.256,-2.777,0.0,36.7,36.5,9.677,3.198,-14.191,-11.432,-15.395,-12.694,-3.235,27.646,0.0,229.74,,238.0,230.0,-13.401,3.155,-8.432,25.909
3840.5,3.238,0.786,-34.707,3.421,9.568,5.133,35.285,4.448,-24.252,-2.787,0.0,36.748,36.535,9.677,3.198,-14.048,-11.42,-15.317,-12.72,-3.244,27.655,0.0,230.64,,238.0,230.0,-13.428,3.156,-8.43,25.895
3841.0,3.238,0.786,-34.707,3.421,9.568,5.133,35.285,4.448,-24.252,-2.787,0.0,36.7,36.5,9.677,3.198,-14.218,-11.374,-15.256,-12.688,-3.244,27.655,0.0,230.64,,238.0,230.0,-13.376,3.158,-8.42,25.928
3841.5,2.874,0.746,-34.723,3.437,9.634,5.133,35.285,4.448,-24.252,-2.787,0.0,36.7,36.5,9.596,3.309,-14.12,-11.416,-15.337,-12.721,-3.244,27.655,0.0,230.24,,238.0,230.0,-13.384,3.159,-8.42,25.91
3842.0,2.874,0.746,-34.723,3.437,9.634,5.133,35.285,4.448,-24.252,-2.787,0.0,36.7,36.5,9.596,3.309,-14.028,-11.396,-15.289,-12.697,-3.244,27.655,0.0,230.24,,238.0,230.0,-13.398,3.154,-8.425,25.855
3842.5,2.874,0.746,-34.723,3.437,9.634,5.133,35.285,4.448,-24.252,-2.787,0.0,36.7,36.5,9.596,3.309,-14.186,-11.403,-15.308,-12.665,-3.244,27.655,0.0,230.44,,238.0,230.0,-13.353,3.15,-8.424,25.807
3843.0,2.874,0.746,-34.723,3.437,9.634,5.133,35.285,4.448,-24.252,-2.787,0.0,36.7,36.5,9.596,3.309,-14.089,-11.421,-15.329,-12.735,-3.244,27.655,0.0,230.44,,238.0,230.0,-13.391,3.145,-8.418,25.791
3843.5,2.874,0.746,-34.723,3.437,9.634,5.133,35.285,4.448,-24.252,-2.787,0.0,36.7,36.5,9.596,3.309,-14.193,-11.428,-15.387,-12.751,-3.244,27.655,0.0,230.44,,238.0,230.0,-13.394,3.141,-8.425,25.798
3844.0,2.874,0.746,-34.723,3.437,9.634,5.12,35.303,4.447,-24.269,-2.792,0.0,36.757,36.667,9.596,3.309,-14.034,-11.422,-15.286,-12.706,-3.237,27.659,0.0,230.44,,238.0,230.0,-13.44,3.136,-8.435,25.778
3844.5,2.874,0.746,-34.723,3.437,9.634,5.12,35.303,4.447,-24.269,-2.792,0.0,36.8,36.7,9.596,3.309,-14.213,-11.368,-15.265,-12.66,-3.237,27.659,0.0,230.44,,238.0,230.0,-13.362,3.132,-8.434,25.773
3845.0,3.226,0.794,-35.047,3.431,9.712,5.12,35.303,4.447,-24.269,-2.792,0.0,36.8,36.7,9.619,3.337,-14.066,-11.428,-15.309,-12.735,-3.237,27.659,0.0,230.44,,238.0,230.0,-13.376,3.128,-8.437,25.781
3845.5,3.226,0.794,-35.047,3.431,9.712,5.12,35.303,4.447,-24.269,-2.792,0.0,36.8,36.7,9.619,3.337,-14.061,-11.392,-15.276,-12.698,-3.237,27.659,0.0,230.04,,238.0,230.0,-13.385,3.129,-8.44,25.781
3846.0,3.226,0.794,-35.047,3.431,9.712,5.12,35.303,4.447,-24.269,-2.792,0.0,36.8,36.7,9.619,3.337,-14.186,-11.405,-15.367,-12.739,-3.237,27.659,0.0,230.04,,238.0,230.0,-13.357,3.131,-8.429,25.907
3846.5,3.226,0.794,-35.047,3.431,9.712,5.12,35.303,4.447,-24.269,-2.792,0.0,36.8,36.7,9.619,3.337,-14.104,-11.427,-15.32,-12.74,-3.237,27.659,0.0,229.84,,238.0,230.0,-13.424,3.133,-8.416,25.981
3847.0,3.226,0.794,-35.047,3.431,9.712,5.113,35.293,4.462,-24.268,-2.775,0.0,36.753,36.551,9.619,3.337,-14.088,-11.396,-15.339,-12.712,-3.241,27.657,0.0,229.84,,238.0,230.0,-13.398,3.134,-8.419,26.038
3847.5,3.226,0.794,-35.047,3.431,9.712,5.113,35.293,4.462,-24.268,-2.775,0.0,36.8,36.6,9.619,3.337,-14.058,-11.373,-15.267,-12.687,-3.241,27.657,0.0,229.94,,238.0,230.0,-13.384,3.136,-8.416,26.138
3848.0,2.761,0.764,-33.664,3.386,9.53,5.113,35.293,4.462,-24.268,-2.775,0.0,36.8,36.6,9.695,3.34,-14.144,-11.397,-15.365,-12.706,-3.241,27.657,0.0,229.94,,238.0,230.0,-13.346,3.137,-8.411,26.186
3848.5,2.761,0.764,-33.664,3.386,9.53,5.113,35.293,4.462,-24.268,-2.775,0.0,36.8,36.6,9.695,3.34,-14.035,-11.392,-15.316,-12.71,-3.241,27.657,0.0,230.04,,238.0,230.0,-13.403,3.131,-8.412,26.143
3849.0,2.761,0.764,-33.664,3.386,9.53,5.113,35.293,4.462,-24.268,-2.775,0.0,36.8,36.6,9.695,3.34,-14.227,-11.356,-15.261,-12.643,-3.241,27.657,0.0,230.04,,238.0,230.0,-13.363,3.125,-8.406,26.083
3849.5,2.761,0.764,-33.664,3.386,9.53,5.113,35.293,4.462,-24.268,-2.775,0.0,36.8,36.6,9.695,3.34,-14.127,-11.419,-15.347,-12.71,-3.241,27.657,0.0,229.74,,238.0,230.0,-13.372,3.119,-8.406,26.049
3850.0,2.761,0.764,-33.664,3.386,9.53,5.07,35.304,4.467,-24.276,-2.783,0.0,36.764,36.732,9.695,3.34,-14.079,-11.377,-15.237,-12.681,-3.244,27.653,0.0,229.74,,238.0,230.0,-13.401,3.113,-8.415,26.035
3850.5,2.761,0.764,-33.664,3.386,9.53,5.07,35.304,4.467,-24.276,-2.783,0.0,36.8,36.7,9.695,3.34,-14.069,-11.403,-15.317,-12.716,-3.244,27.653,0.0,229.94,,238.0,230.0,-13.344,3.107,-8.407,25.995
3851.0,2.761,0.764,-33.664,3.386,9.53,5.07,35.304,4.467,-24.276,-2.783,0.0,36.8,36.7,9.695,3.34,-14.213,-11.354,-15.249,-12.66,-3.244,27.653,0.0,229.94,,238.0,230.0,-13.376,3.102,-8.407,25.968
3851.5,2.968,0.774,-34.047,3.482,9.504,5.07,35.304,4.467,-24.276,-2.783,0.0,36.8,36.7,9.651,3.196,-14.163,-11.431,-15.368,-12.718,-3.244,27.653,0.0,230.04,,238.0,230.0,-13.369,3.096,-8.412,25.983
3852.0,2.968,0.774,-34.047,3.482,9.504,5.07,35.304,4.467,-24.276,-2.783,0.0,36.8,36.7,9.651,3.196,-14.062,-11.366,-15.263,-12.718,-3.244,27.653,0.0,230.04,,238.0,230.0,-13.42,3.094,-8.419,26.008
3852.5,2.968,0.774,-34.047,3.482,9.504,5.07,35.304,4.467,-24.276,-2.783,0.0,36.8,36.7,9.651,3.196,-14.184,-11.419,-15.347,-12.67,-3.244,27.653,0.0,230.34,,238.0,230.0,-13.352,3.092,-8.422,25.978
3853.0,2.968,0.774,-34.047,3.482,9.504,5.07,35.304,4.467,-24.276,-2.783,0.0,36.8,36.7,9.651,3.196,-14.049,-11.426,-15.325,-12.713,-3.244,27.653,0.0,230.34,,238.0,230.0,-13.405,3.09,-8.425,25.982
3853.5,2.968,0.774,-34.047,3.482,9.504,5.091,35.307,4.489,-24.257,-2.773,0.0,36.772,36.715,9.651,3.196,-14.18,-11.375,-15.268,-12.676,-3.232,27.661,0.0,230.44,,238.0,230.0,-13.379,3.088,-8.427,25.954
3854.0,2.968,0.774,-34.047,3.482,9.504,5.091,35.307,4.489,-24.257,-2.773,0.0,36.8,36.7,9.651,3.196,-14.033,-11.4,-15.282,-12.697,-3.232,27.661,0.0,230.44,,238.0,230.0,-13.375,3.086,-8.42,25.929
3854.5,3.175,0.754,-35.209,3.349,9.565,5.091,35.307,4.489,-24.257,-2.773,0.0,36.8,36.7,9.641,3.512,-14.215,-11.342,-15.274,-12.62,-3.232,27.661,0.0,230.34,,238.0,230.0,-13.353,3.084,-8.428,25.907
3855.0,3.175,0.754,-35.209,3.349,9.565,5.091,35.307,4.489,-24.257,-2.773,0.0,36.8,36.7,9.641,3.512,-14.082,-11.424,-15.332,-12.703,-3.232,27.661,0.0,230.34,,238.0,230.0,-13.363,3.085,-8.416,25.888
3855.5,3.175,0.754,-35.209,3.349,9.565,5.091,35.307,4.489,-24.257,-2.773,0.0,36.8,36.7,9.641,3.512,-14.058,-11.387,-15.264,-12.713,-3.232,27.661,0.0,229.94,,238.0,230.0,-13.385,3.087,-8.413,25.875
3856.0,3.175,0.754,-35.209,3.349,9.565,5.091,35.307,4.489,-24.257,-2.773,0.0,36.8,36.7,9.641,3.512,-14.178,-11.397,-15.377,-12.727,-3.232,27.661,0.0,229.94,,238.0,230.0,-13.355,3.088,-8.419,25.861
3856.5,3.175,0.754,-35.209,3.349,9.565,5.118,35.304,4.472,-24.253,-2.788,0.0,36.768,36.698,9.641,3.512,-14.099,-11.414,-15.315,-12.721,-3.243,27.654,0.0,229.84,,238.0,230.0,-13.42,3.09,-8.409,25.759
3857.0,3.175,0.754,-35.209,3.349,9.565,5.118,35.304,4.472,-24.253,-2.788,0.0,36.8,36.7,9.641,3.512,-14.227,-11.36,-15.262,-12.659,-3.243,27.654,0.0,229.84,,238.0,230.0,-13.387,3.091,-8.405,25.713
3857.5,3.175,0.754,-35.209,3.349,9.565,5.118,35.304,4.472,-24.253,-2.788,0.0,36.8,36.7,9.641,3.512,-14.116,-11.4,-15.359,-12.725,-3.243,27.654,0.0,229.74,,238.0,230.0,-13.377,3.092,-8.418,25.666
3858.0,3.256,0.862,-34.294,3.417,9.501,5.118,35.304,4.472,-24.253,-2.788,0.0,36.8,36.7,9.686,3.452,-14.182,-11.385,-15.346,-12.679,-3.243,27.654,0.0,229.74,,238.0,230.0,-13.4,3.094,-8.412,25.63
3858.5,3.256,0.862,-34.294,3.417,9.501,5.118,35.304,4.472,-24.253,-2.788,0.0,36.8,36.7,9.686,3.452,-14.086,-11.41,-15.338,-12.721,-3.243,27.654,0.0,229.64,,238.0,230.0,-13.398,3.096,-8.407,25.577
3859.0,3.256,0.862,-34.294,3.417,9.501,5.118,35.304,4.472,-24.253,-2.788,0.0,36.8,36.7,9.686,3.452,-14.171,-11.352,-15.266,-12.689,-3.243,27.654,0.0,229.64,,238.0,230.0,-13.389,3.099,-8.401,25.536
3859.5,3.256,0.862,-34.294,3.417,9.501,5.118,35.304,4.472,-24.253,-2.788,0.0,36.8,36.7,9.686,3.452,-14.184,-11.421,-15.366,-12.725,-3.243,27.654,0.0,229.64,,238.0,230.0,-13.369,3.102,-8.401,25.482
3860.0,3.256,0.862,-34.294,3.417,9.501,5.148,35.303,4.47,-24.27,-2.772,0.0,36.776,36.607,9.686,3.452,-14.067,-11.42,-15.33,-12.697,-3.239,27.655,0.0,229.64,,238.0,230.0,-13.424,3.104,-8.401,25.371
3860.5,3.256,0.862,-34.294,3.417,9.501,5.148,35.303,4.47,-24.27,-2.772,0.0,36.8,36.6,9.686,3.452,-14.229,-11.412,-15.344,-12.674,-3.239,27.655,0.0,229.54,,238.0,230.0,-13.379,3.107,-8.431,25.307
3861.0,2.826,0.759,-34.272,3.425,9.498,5.148,35.303,4.47,-24.27,-2.772,0.0,36.8,36.6,9.667,3.376,-14.114,-11.424,-15.371,-12.741,-3.239,27.655,0.0,229.54,,238.0,230.0,-13.415,3.109,-8.41,25.256
3861.5,2.826,0.759,-34.272,3.425,9.498,5.148,35.303,4.47,-24.27,-2.772,0.0,36.8,36.6,9.667,3.376,-14.178,-11.445,-15.355,-12.704,-3.239,27.655,0.0,229.04,,238.0,230.0,-13.413,3.104,-8.43,25.191
3862.0,2.826,0.759,-34.272,3.425,9.498,5.148,35.303,4.47,-24.27,-2.772,0.0,36.8,36.6,9.667,3.376,-14.131,-11.431,-15.35,-12.735,-3.239,27.655,0.0,229.04,,238.0,230.0,-13.421,3.1,-8.441,25.13
3862.5,2.826,0.759,-34.272,3.425,9.498,5.148,35.303,4.47,-24.27,-2.772,0.0,36.8,36.6,9.667,3.376,-14.236,-11.397,-15.298,-12.708,-3.239,27.655,0.0,228.64,,239.0,230.0,-13.412,3.095,-8.416,25.131
3863.0,2.826,0.759,-34.272,3.425,9.498,5.121,35.307,4.479,-24.285,-2.779,0.0,36.782,36.734,9.667,3.376,-14.181,-11.427,-15.39,-12.751,-3.242,27.649,0.0,228.64,,239.0,230.0,-13.41,3.091,-8.413,25.088
3863.5,2.826,0.759,-34.272,3.425,9.498,5.121,35.307,4.479,-24.285,-2.779,0.0,36.8,36.7,9.667,3.376,-14.029,-11.412,-15.301,-12.718,-3.242,27.649,0.0,228.84,,240.0,230.0,-13.437,3.087,-8.418,25.024
3864.0,3.435,0.825,-35.175,3.377,9.583,5.121,35.307,4.479,-24.285,-2.779,0.0,36.8,36.7,9.683,3.443,-14.216,-11.401,-15.314,-12.671,-3.242,27.649,0.0,228.84,,240.0,230.0,-13.365,3.082,-8.436,24.972
3864.5,3.435,0.825,-35.175,3.377,9.583,5.121,35.307,4.479,-24.285,-2.779,0.0,36.8,36.7,9.683,3.443,-14.11,-11.436,-15.345,-12.715,-3.242,27.649,0.0,228.54,,241.0,230.0,-13.401,3.088,-8.426,24.949
3865.0,3.435,0.825,-35.175,3.377,9.583,5.121,35.307,4.479,-24.285,-2.779,0.0,36.8,36.7,9.683,3.443,-14.221,-11.445,-15.419,-12.765,-3.242,27.649,0.0,228.54,,241.0,230.0,-13.402,3.094,-8.423,25.052
3865.5,3.435,0.825,-35.175,3.377,9.583,5.121,35.307,4.479,-24.285,-2.779,0.0,36.8,36.7,9.683,3.443,-14.11,-11.434,-15.334,-12.744,-3.242,27.649,0.0,231.04,,240.0,230.0,-13.462,3.099,-8.445,25.047
3866.0,3.435,0.825,-35.175,3.377,9.583,5.121,35.307,4.479,-24.285,-2.779,0.0,36.8,36.7,9.683,3.443,-14.228,-11.405,-15.316,-12.664,-3.242,27.649,0.0,231.04,,240.0,230.0,-13.406,3.105,-8.444,25.055
3866.5,3.435,0.825,-35.175,3.377,9.583,5.105,35.306,4.463,-24.278,-2.774,0.0,36.798,36.806,9.683,3.443,-14.142,-11.432,-15.363,-12.743,-3.248,27.646,0.0,230.44,,240.0,230.0,-13.403,3.11,-8.442,25.065
3867.0,3.435,0.825,-35.175,3.377,9.583,5.105,35.306,4.463,-24.278,-2.774,0.0,36.8,36.8,9.683,3.443,-14.102,-11.409,-15.271,-12.695,-3.248,27.646,0.0,230.44,,240.0,230.0,-13.42,3.116,-8.444,25.088
3867.5,2.544,0.65,-34.824,3.329,9.613,5.105,35.306,4.463,-24.278,-2.774,0.0,36.8,36.8,9.59,3.3,-14.217,-11.431,-15.414,-12.75,-3.248,27.646,0.0,230.34,,240.0,230.0,-13.369,3.121,-8.422,25.082
3868.0,2.544,0.65,-34.824,3.329,9.613,5.105,35.306,4.463,-24.278,-2.774,0.0,36.8,36.8,9.59,3.3,-14.067,-11.427,-15.36,-12.746,-3.248,27.646,0.0,230.34,,240.0,230.0,-13.453,3.111,-8.434,25.121
3868.5,2.544,0.65,-34.824,3.329,9.613,5.105,35.306,4.463,-24.278,-2.774,0.0,36.8,36.8,9.59,3.3,-14.119,-11.414,-15.36,-12.748,-3.248,27.646,0.0,230.64,,240.0,230.0,-13.4,3.102,-8.427,25.127
3869.0,2.544,0.65,-34.824,3.329,9.613,5.105,35.306,4.463,-24.278,-2.774,0.0,36.8,36.8,9.59,3.3,-14.056,-11.398,-15.266,-12.73,-3.248,27.646,0.0,230.64,,240.0,230.0,-13.41,3.093,-8.431,25.137
3869.5,2.544,0.65,-34.824,3.329,9.613,5.122,35.324,4.496,-24.31,-2.783,0.0,36.822,36.735,9.59,3.3,-14.204,-11.436,-15.396,-12.726,-3.253,27.654,0.0,231.44,,239.0,230.0,-13.363,3.084,-8.435,25.176
3870.0,2.544,0.65,-34.824,3.329,9.613,5.122,35.324,4.496,-24.31,-2.783,0.0,36.8,36.7,9.59,3.3,-14.097,-11.422,-15.344,-12.728,-3.253,27.654,0.0,231.44,,239.0,230.0,-13.44,3.075,-8.433,25.177
3870.5,3.049,0.804,-33.695,3.433,9.511,5.122,35.324,4.496,-24.31,-2.783,0.0,36.8,36.7,9.817,3.324,-14.242,-11.401,-15.312,-12.661,-3.253,27.654,0.0,231.74,,238.0,230.0,-13.398,3.066,-8.435,25.184
3871.0,3.049,0.804,-33.695,3.433,9.511,5.122,35.324,4.496,-24.31,-2.783,0.0,36.8,36.7,9.817,3.324,-14.151,-11.434,-15.388,-12.744,-3.253,27.654,0.0,231.74,,238.0,230.0,-13.404,3.066,-8.435,25.209
3871.5,3.049,0.804,-33.695,3.433,9.511,5.122,35.324,4.496,-24.31,-2.783,0.0,36.8,36.7,9.817,3.324,-14.056,-11.411,-15.309,-12.714,-3.253,27.654,0.0,231.34,,237.0,230.0,-13.429,3.066,-8.431,25.227
3872.0,3.049,0.804,-33.695,3.433,9.511,5.122,35.324,4.496,-24.31,-2.783,0.0,36.8,36.7,9.817,3.324,-14.24,-11.442,-15.403,-12.709,-3.253,27.654,0.0,231.34,,237.0,230.0,-13.372,3.066,-8.445,25.248
3872.5,3.049,0.804,-33.695,3.433,9.511,5.122,35.324,4.496,-24.31,-2.783,0.0,36.8,36.7,9.817,3.324,-14.241,-11.409,-15.331,-12.716,-3.253,27.654,0.0,230.34,,237.0,230.0,-13.448,3.065,-8.453,25.241
3873.0,3.049,0.804,-33.695,3.433,9.511,5.122,35.319,4.507,-24.29,-2.772,0.0,36.827,36.727,9.817,3.324,-14.177,-11.446,-15.412,-12.767,-3.241,27.661,0.0,230.34,,237.0,230.0,-13.424,3.065,-8.443,25.264
3873.5,3.049,0.804,-33.695,3.433,9.511,5.122,35.319,4.507,-24.29,-2.772,0.0,36.8,36.7,9.817,3.324,-14.085,-11.429,-15.287,-12.688,-3.241,27.661,0.0,230.54,,237.0,230.0,-13.45,3.065,-8.445,25.272
3874.0,3.126,0.814,-34.835,3.435,9.556,5.122,35.319,4.507,-24.29,-2.772,0.0,36.8,36.7,9.647,3.5,-14.215,-11.434,-15.362,-12.684,-3.241,27.661,0.0,230.54,,237.0,230.0,-13.372,3.065,-8.456,25.287
3874.5,3.126,0.814,-34.835,3.435,9.556,5.122,35.319,4.507,-24.29,-2.772,0.0,36.8,36.7,9.647,3.5,-14.141,-11.437,-15.355,-12.737,-3.241,27.661,0.0,230.84,,237.0,230.0,-13.424,3.066,-8.428,25.261
3875.0,3.126,0.814,-34.835,3.435,9.556,5.122,35.319,4.507,-24.29,-2.772,0.0,36.8,36.7,9.647,3.5,-14.232,-11.399,-15.312,-12.71,-3.241,27.661,0.0,230.84,,237.0,230.0,-13.417,3.067,-8.441,25.253
3875.5,3.126,0.814,-34.835,3.435,9.556,5.122,35.319,4.507,-24.29,-2.772,0.0,36.8,36.7,9.647,3.5,-14.222,-11.456,-15.415,-12.75,-3.241,27.661,0.0,228.84,,238.0,230.0,-13.413,3.067,-8.454,25.218
3876.0,3.126,0.814,-34.835,3.435,9.556,5.109,35.334,4.513,-24.27,-2.772,0.0,36.844,36.85,9.647,3.5,-14.227,-11.404,-15.277,-12.69,-3.239,27.659,0.0,228.84,,238.0,230.0,-13.461,3.068,-8.46,25.289
3876.5,3.126,0.814,-34.835,3.435,9.556,5.109,35.334,4.513,-24.27,-2.772,0.0,36.8,36.8,9.647,3.5,-14.116,-11.464,-15.361,-12.763,-3.239,27.659,0.0,228.74,,239.0,230.0,-13.4,3.069,-8.455,25.299
3877.0,3.568,0.857,-35.209,3.362,9.62,5.109,35.334,4.513,-24.27,-2.772,0.0,36.8,36.8,9.525,3.485,-14.093,-11.424,-15.297,-12.73,-3.239,27.659,0.0,228.74,,239.0,230.0,-13.426,3.07,-8.444,25.272
3877.5,3.568,0.857,-35.209,3.362,9.62,5.109,35.334,4.513,-24.27,-2.772,0.0,36.8,36.8,9.525,3.485,-14.214,-11.443,-15.42,-12.732,-3.239,27.659,0.0,228.04,,240.0,230.0,-13.386,3.078,-8.469,25.255
3878.0,3.568,0.857,-35.209,3.362,9.62,5.109,35.334,4.513,-24.27,-2.772,0.0,36.8,36.8,9.525,3.485,-14.098,-11.464,-15.337,-12.752,-3.239,27.659,0.0,228.04,,240.0,230.0,-13.453,3.086,-8.47,25.249
3878.5,3.568,0.857,-35.209,3.362,9.62,5.109,35.334,4.513,-24.27,-2.772,0.0,36.8,36.8,9.525,3.485,-14.235,-11.404,-15.309,-12.695,-3.239,27.659,0.0,229.64,,240.0,230.0,-13.413,3.094,-8.466,25.252
3879.0,3.568,0.857,-35.209,3.362,9.62,5.124,35.338,4.525,-24.303,-2.774,0.0,36.86,36.872,9.525,3.485,-14.168,-11.461,-15.398,-12.752,-3.244,27.666,0.0,229.64,,240.0,230.0,-13.411,3.102,-8.467,25.269
3879.5,3.568,0.857,-35.209,3.362,9.62,5.124,35.338,4.525,-24.303,-2.774,0.0,36.9,36.9,9.525,3.485,-14.239,-11.443,-15.322,-12.714,-3.244,27.666,0.0,229.94,,240.0,230.0,-13.445,3.11,-8.449,25.285
3880.0,3.568,0.857,-35.209,3.362,9.62,5.124,35.338,4.525,-24.303,-2.774,0.0,36.9,36.9,9.525,3.485,-14.141,-11.452,-15.372,-12.763,-3.244,27.666,0.0,229.94,,240.0,230.0,-13.43,3.117,-8.461,25.368
3880.5,3.002,0.722,-35.209,3.368,9.609,5.124,35.338,4.525,-24.303,-2.774,0.0,36.9,36.9,9.543,3.49,-14.169,-11.412,-15.287,-12.693,-3.244,27.666,0.0,230.04,,240.0,230.0,-13.432,3.125,-8.461,25.457
3881.0,3.002,0.722,-35.209,3.368,9.609,5.124,35.338,4.525,-24.303,-2.774,0.0,36.9,36.9,9.543,3.49,-14.205,-11.471,-15.401,-12.757,-3.244,27.666,0.0,230.04,,240.0,230.0,-13.39,3.123,-8.47,25.583
3881.5,3.002,0.722,-35.209,3.368,9.609,5.124,35.338,4.525,-24.303,-2.774,0.0,36.9,36.9,9.543,3.49,-14.061,-11.464,-15.332,-12.736,-3.244,27.666,0.0,231.24,,239.0,230.0,-13.458,3.121,-8.461,25.668
3882.0,3.002,0.722,-35.209,3.368,9.609,5.124,35.338,4.525,-24.303,-2.774,0.0,36.9,36.9,9.543,3.49,-14.251,-11.399,-15.319,-12.685,-3.244,27.666,0.0,231.24,,239.0,230.0,-13.398,3.119,-8.482,25.55
3882.5,3.002,0.722,-35.209,3.368,9.609,5.112,35.339,4.53,-24.326,-2.78,0.0,36.869,36.874,9.543,3.49,-14.167,-11.463,-15.408,-12.758,-3.25,27.665,0.0,231.54,,238.0,230.0,-13.413,3.117,-8.479,25.445
3883.0,3.002,0.722,-35.209,3.368,9.609,5.112,35.339,4.53,-24.326,-2.78,0.0,36.9,36.9,9.543,3.49,-14.214,-11.455,-15.353,-12.674,-3.25,27.665,0.0,231.54,,238.0,230.0,-13.449,3.115,-8.461,25.415
3883.5,3.806,0.911,-35.209,3.385,9.674,5.112,35.339,4.53,-24.326,-2.78,0.0,36.9,36.9,9.618,3.44,-14.05,-11.436,-15.349,-12.743,-3.25,27.665,0.0,231.14,,237.0,230.0,-13.424,3.113,-8.47,25.378
3884.0,3.806,0.911,-35.209,3.385,9.674,5.112,35.339,4.53,-24.326,-2.78,0.0,36.9,36.9,9.618,3.44,-14.092,-11.436,-15.299,-12.71,-3.25,27.665,0.0,231.14,,237.0,230.0,-13.395,3.124,-8.461,25.344
3884.5,3.806,0.911,-35.209,3.385,9.674,5.112,35.339,4.53,-24.326,-2.78,0.0,36.9,36.9,9.618,3.44,-14.205,-11.448,-15.411,-12.746,-3.25,27.665,0.0,231.14,,236.0,230.0,-13.384,3.136,-8.465,25.396
3885.0,3.806,0.911,-35.209,3.385,9.674,5.112,35.339,4.53,-24.326,-2.78,0.0,36.9,36.9,9.618,3.44,-14.097,-11.446,-15.345,-12.743,-3.25,27.665,0.0,231.14,,236.0,230.0,-13.453,3.147,-8.451,25.487
3885.5,3.806,0.911,-35.209,3.385,9.674,5.101,35.35,4.54,-24.311,-2.783,0.0,36.889,36.877,9.618,3.44,-14.267,-11.389,-15.3,-12.633,-3.241,27.677,0.0,229.54,,236.0,230.0,-13.408,3.157,-8.445,25.568
3886.0,3.806,0.911,-35.209,3.385,9.674,5.101,35.35,4.54,-24.311,-2.783,0.0,36.9,36.9,9.618,3.44,-14.115,-11.438,-15.346,-12.737,-3.241,27.677,0.0,229.54,,236.0,230.0,-13.397,3.168,-8.464,25.504
3886.5,3.806,0.911,-35.209,3.385,9.674,5.101,35.35,4.54,-24.311,-2.783,0.0,36.9,36.9,9.618,3.44,-14.213,-11.452,-15.393,-12.76,-3.241,27.677,0.0,229.74,,236.0,230.0,-13.409,3.178,-8.454,25.46
3887.0,2.974,0.727,-35.209,3.364,9.53,5.101,35.35,4.54,-24.311,-2.783,0.0,36.9,36.9,9.691,3.456,-14.153,-11.442,-15.382,-12.772,-3.241,27.677,0.0,229.74,,236.0,230.0,-13.455,3.189,-8.448,25.405
3887.5,2.974,0.727,-35.209,3.364,9.53,5.101,35.35,4.54,-24.311,-2.783,0.0,36.9,36.9,9.691,3.456,-14.253,-11.367,-15.268,-12.671,-3.241,27.677,0.0,229.74,,236.0,230.0,-13.437,3.185,-8.445,25.373
3888.0,2.974,0.727,-35.209,3.364,9.53,5.101,35.35,4.54,-24.311,-2.783,0.0,36.9,36.9,9.691,3.456,-14.159,-11.447,-15.375,-12.732,-3.241,27.677,0.0,229.74,,236.0,230.0,-13.39,3.182,-8.46,25.355
3888.5,2.974,0.727,-35.209,3.364,9.53,5.101,35.35,4.54,-24.311,-2.783,0.0,36.9,36.9,9.691,3.456,-14.04,-11.435,-15.311,-12.722,-3.241,27.677,0.0,227.44,,237.0,230.0,-13.428,3.178,-8.464,25.348
3889.0,2.974,0.727,-35.209,3.364,9.53,5.079,35.356,4.534,-24.368,-2.776,0.0,36.908,36.977,9.691,3.456,-14.244,-11.432,-15.352,-12.738,-3.245,27.688,0.0,227.44,,237.0,230.0,-13.377,3.175,-8.454,25.333
3889.5,2.974,0.727,-35.209,3.364,9.53,5.079,35.356,4.534,-24.368,-2.776,0.0,36.9,37.0,9.691,3.456,-14.186,-11.446,-15.418,-12.781,-3.245,27.688,0.0,227.34,,238.0,230.0,-13.442,3.172,-8.45,25.349
3890.0,3.153,0.749,-35.209,3.34,9.599,5.079,35.356,4.534,-24.368,-2.776,0.0,36.9,37.0,9.653,3.485,-14.222,-11.47,-15.412,-12.713,-3.245,27.688,0.0,227.34,,238.0,230.0,-13.454,3.168,-8.455,25.394
3890.5,3.153,0.749,-35.209,3.34,9.599,5.079,35.356,4.534,-24.368,-2.776,0.0,36.9,37.0,9.653,3.485,-14.099,-11.466,-15.344,-12.74,-3.245,27.688,0.0,227.44,,239.0,230.0,-13.454,3.168,-8.464,25.413
3891.0,3.153,0.749,-35.209,3.34,9.599,5.079,35.356,4.534,-24.368,-2.776,0.0,36.9,37.0,9.653,3.485,-14.228,-11.419,-15.349,-12.701,-3.245,27.688,0.0,227.44,,239.0,230.0,-13.412,3.168,-8.446,25.413
3891.5,3.153,0.749,-35.209,3.34,9.599,5.079,35.356,4.534,-24.368,-2.776,0.0,36.9,37.0,9.653,3.485,-14.157,-11.445,-15.396,-12.762,-3.245,27.688,0.0,229.74,,239.0,230.0,-13.424,3.168,-8.447,25.429
3892.0,3.153,0.749,-35.209,3.34,9.599,5.074,35.358,4.533,-24.31,-2.795,0.0,36.916,37.04,9.653,3.485,-14.152,-11.4,-15.3,-12.699,-3.251,27.682,0.0,229.74,,239.0,230.0,-13.44,3.168,-8.449,25.49
3892.5,3.153,0.749,-35.209,3.34,9.599,5.074,35.358,4.533,-24.31,-2.795,0.0,36.9,37.0,9.653,3.485,-14.205,-11.467,-15.404,-12.714,-3.251,27.682,0.0,229.84,,239.0,230.0,-13.388,3.167,-8.469,25.445
3893.0,2.998,0.695,-35.209,3.319,9.583,5.074,35.358,4.533,-24.31,-2.795,0.0,36.9,37.0,9.659,3.512,-14.083,-11.443,-15.325,-12.736,-3.251,27.682,0.0,229.84,,239.0,230.0,-13.447,3.167,-8.458,25.403
3893.5,2.998,0.695,-35.209,3.319,9.583,5.074,35.358,4.533,-24.31,-2.795,0.0,36.9,37.0,9.659,3.512,-14.148,-11.443,-15.398,-12.77,-3.251,27.682,0.0,229.84,,239.0,230.0,-13.397,3.164,-8.454,25.415
3894.0,2.998,0.695,-35.209,3.319,9.583,5.074,35.358,4.533,-24.31,-2.795,0.0,36.9,37.0,9.659,3.512,-14.055,-11.412,-15.274,-12.701,-3.251,27.682,0.0,229.84,,239.0,230.0,-13.44,3.162,-8.455,25.387
3894.5,2.998,0.695,-35.209,3.319,9.583,5.074,35.358,4.533,-24.31,-2.795,0.0,36.9,37.0,9.659,3.512,-14.225,-11.454,-15.387,-12.675,-3.251,27.682,0.0,231.14,,238.0,230.0,-13.36,3.159,-8.445,25.415
3895.0,2.998,0.695,-35.209,3.319,9.583,5.074,35.358,4.533,-24.31,-2.795,0.0,36.9,37.0,9.659,3.512,-14.062,-11.432,-15.337,-12.749,-3.251,27.682,0.0,231.14,,238.0,230.0,-13.435,3.156,-8.458,25.437
3895.5,2.998,0.695,-35.209,3.319,9.583,5.098,35.361,4.531,-24.336,-2.782,0.0,36.933,36.961,9.659,3.512,-14.207,-11.387,-15.266,-12.687,-3.251,27.688,0.0,231.24,,237.0,230.0,-13.395,3.154,-8.465,25.452
3896.0,2.998,0.695,-35.209,3.319,9.583,5.098,35.361,4.531,-24.336,-2.782,0.0,36.9,37.0,9.659,3.512,-14.175,-11.443,-15.39,-12.74,-3.251,27.688,0.0,231.24,,237.0,230.0,-13.387,3.151,-8.451,25.441
3896.5,3.466,0.877,-34.337,3.355,9.525,5.098,35.361,4.531,-24.336,-2.782,0.0,36.9,37.0,9.704,3.442,-14.093,-11.453,-15.309,-12.737,-3.251,27.688,0.0,231.04,,236.0,230.0,-13.437,3.149,-8.448,25.475
3897.0,3.466,0.877,-34.337,3.355,9.525,5.098,35.361,4.531,-24.336,-2.782,0.0,36.9,37.0,9.704,3.442,-14.239,-11.392,-15.288,-12.68,-3.251,27.688,0.0,231.04,,236.0,230.0,-13.398,3.154,-8.453,25.482
3897.5,3.466,0.877,-34.337,3.355,9.525,5.098,35.361,4.531,-24.336,-2.782,0.0,36.9,37.0,9.704,3.442,-14.122,-11.418,-15.272,-12.729,-3.251,27.688,0.0,230.64,,236.0,230.0,-13.4,3.159,-8.46,25.462
3898.0,3.466,0.877,-34.337,3.355,9.525,5.098,35.361,4.531,-24.336,-2.782,0.0,36.9,37.0,9.704,3.442,-14.222,-11.441,-15.386,-12.717,-3.251,27.688,0.0,230.64,,236.0,230.0,-13.385,3.164,-8.472,25.443
3898.5,3.466,0.877,-34.337,3.355,9.525,5.107,35.371,4.56,-24.311,-2.779,0.0,36.953,37.196,9.704,3.442,-14.065,-11.45,-15.344,-12.732,-3.236,27.696,0.0,229.04,,236.0,230.0,-13.441,3.169,-8.449,25.396
3899.0,3.466,0.877,-34.337,3.355,9.525,5.107,35.371,4.56,-24.311,-2.779,0.0,37.0,37.2,9.704,3.442,-14.198,-11.375,-15.26,-12.667,-3.236,27.696,0.0,229.04,,236.0,230.0,-13.398,3.174,-8.46,25.373
3899.5,3.451,0.818,-35.209,3.405,9.61,5.107,35.371,4.56,-24.311,-2.779,0.0,37.0,37.2,9.555,3.437,-14.17,-11.464,-15.408,-12.739,-3.236,27.696,0.0,229.04,,236.0,230.0,-13.375,3.179,-8.472,25.36
3900.0,3.451,0.818,-35.209,3.405,9.61,5.107,35.371,4.56,-24.311,-2.779,0.0,37.0,37.2,9.555,3.437,-14.104,-11.425,-15.317,-12.748,-3.236,27.696,0.0,229.04,,236.0,230.0,-13.445,3.183,-8.451,25.385
3900.5,3.451,0.818,-35.209,3.405,9.61,5.107,35.371,4.56,-24.311,-2.779,0.0,37.0,37.2,9.555,3.437,-14.218,-11.45,-15.393,-12.687,-3.236,27.696,0.0,228.74,,237.0,230.0,-13.399,3.187,-8.458,25.439
3901.0,3.451,0.818,-35.209,3.405,9.61,5.107,35.371,4.56,-24.311,-2.779,0.0,37.0,37.2,9.555,3.437,-14.016,-11.409,-15.214,-12.675,-3.236,27.696,0.0,228.74,,237.0,230.0,-13.437,3.192,-8.452,25.439
3901.5,3.451,0.818,-35.209,3.405,9.61,5.107,35.371,4.56,-24.311,-2.779,0.0,37.0,37.2,9.555,3.437,-14.177,-11.421,-15.344,-12.693,-3.236,27.696,0.0,227.64,,238.0,230.0,-13.328,3.196,-8.453,25.426
3902.0,3.451,0.818,-35.209,3.405,9.61,5.115,35.364,4.552,-24.354,-2.781,0.0,36.963,37.1,9.555,3.437,-14.11,-11.431,-15.303,-12.74,-3.237,27.704,0.0,227.64,,238.0,230.0,-13.409,3.2,-8.427,25.423
3902.5,3.451,0.818,-35.209,3.405,9.61,5.115,35.364,4.552,-24.354,-2.781,0.0,37.0,37.1,9.555,3.437,-14.24,-11.403,-15.305,-12.702,-3.237,27.704,0.0,227.34,,239.0,230.0,-13.396,3.204,-8.45,25.418
3903.0,3.046,0.839,-34.151,3.438,9.567,5.115,35.364,4.552,-24.354,-2.781,0.0,37.0,37.1,9.678,3.317,-14.052,-11.411,-15.31,-12.718,-3.237,27.704,0.0,227.34,,239.0,230.0,-13.412,3.208,-8.424,25.393
3903.5,3.046,0.839,-34.151,3.438,9.567,5.115,35.364,4.552,-24.354,-2.781,0.0,37.0,37.1,9.678,3.317,-13.999,-11.396,-15.243,-12.685,-3.237,27.704,0.0,227.84,,240.0,230.0,-13.373,3.206,-8.448,25.363
3904.0,3.046,0.839,-34.151,3.438,9.567,5.115,35.364,4.552,-24.354,-2.781,0.0,37.0,37.1,9.678,3.317,-14.208,-11.428,-15.318,-12.712,-3.237,27.704,0.0,227.84,,240.0,230.0,-13.331,3.203,-8.448,25.344
3904.5,3.046,0.839,-34.151,3.438,9.567,5.115,35.364,4.552,-24.354,-2.781,0.0,37.0,37.1,9.678,3.317,-14.25,-11.436,-15.403,-12.679,-3.237,27.704,0.0,231.44,,239.0,230.0,-13.417,3.2,-8.428,25.323
3905.0,3.046,0.839,-34.151,3.438,9.567,5.082,35.38,4.535,-24.301,-2.78,0.0,36.973,37.061,9.678,3.317,-14.174,-11.435,-15.328,-12.662,-3.25,27.705,0.0,231.44,,239.0,230.0,-13.442,3.198,-8.457,25.349
3905.5,3.046,0.839,-34.151,3.438,9.567,5.082,35.38,4.535,-24.301,-2.78,0.0,37.0,37.1,9.678,3.317,-13.905,-11.389,-15.157,-12.663,-3.25,27.705,0.0,231.34,,238.0,230.0,-13.4,3.195,-8.453,25.356
3906.0,3.048,0.815,-34.047,3.412,9.479,5.082,35.38,4.535,-24.301,-2.78,0.0,37.0,37.1,9.654,3.301,-14.173,-11.415,-15.297,-12.699,-3.25,27.705,0.0,231.34,,238.0,230.0,-13.278,3.193,-8.448,25.337
3906.5,3.048,0.815,-34.047,3.412,9.479,5.082,35.38,4.535,-24.301,-2.78,0.0,37.0,37.1,9.654,3.301,-14.191,-11.43,-15.395,-12.718,-3.25,27.705,0.0,232.14,,237.0,230.0,-13.396,3.191,-8.437,25.33
3907.0,3.048,0.815,-34.047,3.412,9.479,5.082,35.38,4.535,-24.301,-2.78,0.0,37.0,37.1,9.654,3.301,-14.034,-11.431,-15.332,-12.689,-3.25,27.705,0.0,232.14,,237.0,230.0,-13.433,3.188,-8.445,25.297
3907.5,3.048,0.815,-34.047,3.412,9.479,5.082,35.38,4.535,-24.301,-2.78,0.0,37.0,37.1,9.654,3.301,-14.228,-11.432,-15.416,-12.758,-3.25,27.705,0.0,231.34,,236.0,230.0,-13.372,3.186,-8.453,25.289
3908.0,3.048,0.815,-34.047,3.412,9.479,5.07,35.38,4.56,-24.325,-2.781,0.0,36.988,37.129,9.654,3.301,-14.285,-11.402,-15.299,-12.705,-3.233,27.702,0.0,231.34,,236.0,230.0,-13.458,3.184,-8.433,25.268
3908.5,3.048,0.815,-34.047,3.412,9.479,5.07,35.38,4.56,-24.325,-2.781,0.0,37.0,37.1,9.654,3.301,-14.171,-11.478,-15.408,-12.724,-3.233,27.702,0.0,230.54,,236.0,230.0,-13.423,3.181,-8.456,25.269
3909.0,3.048,0.815,-34.047,3.412,9.479,5.07,35.38,4.56,-24.325,-2.781,0.0,37.0,37.1,9.654,3.301,-14.056,-11.464,-15.314,-12.728,-3.233,27.702,0.0,230.54,,236.0,230.0,-13.445,3.179,-8.471,25.324
3909.5,3.137,0.812,-34.952,3.372,9.606,5.07,35.38,4.56,-24.325,-2.781,0.0,37.0,37.1,9.684,3.508,-14.216,-11.434,-15.342,-12.718,-3.233,27.702,0.0,230.44,,236.0,230.0,-13.39,3.177,-8.462,25.328
3910.0,3.137,0.812,-34.952,3.372,9.606,5.07,35.38,4.56,-24.325,-2.781,0.0,37.0,37.1,9.684,3.508,-14.156,-11.461,-15.386,-12.766,-3.233,27.702,0.0,230.44,,236.0,230.0,-13.427,3.177,-8.481,25.347
3910.5,3.137,0.812,-34.952,3.372,9.606,5.07,35.38,4.56,-24.325,-2.781,0.0,37.0,37.1,9.684,3.508,-14.271,-11.42,-15.349,-12.711,-3.233,27.702,0.0,228.54,,237.0,230.0,-13.442,3.176,-8.474,25.368
3911.0,3.137,0.812,-34.952,3.372,9.606,5.07,35.38,4.56,-24.325,-2.781,0.0,37.0,37.1,9.684,3.508,-14.195,-11.419,-15.285,-12.696,-3.233,27.702,0.0,228.54,,237.0,230.0,-13.438,3.175,-8.454,25.358
3911.5,3.137,0.812,-34.952,3.372,9.606,5.041,35.387,4.564,-24.368,-2.78,0.0,36.989,37.159,9.684,3.508,-13.979,-11.4,-15.249,-12.703,-3.242,27.71,0.0,228.34,,238.0,230.0,-13.399,3.175,-8.458,25.541
3912.0,3.137,0.812,-34.952,3.372,9.606,5.041,35.387,4.564,-24.368,-2.78,0.0,37.0,37.2,9.684,3.508,-14.126,-11.424,-15.345,-12.718,-3.242,27.71,0.0,228.34,,238.0,230.0,-13.333,3.174,-8.454,25.633
3912.5,3.314,0.793,-35.209,3.356,9.53,5.041,35.387,4.564,-24.368,-2.78,0.0,37.0,37.2,9.659,3.458,-14.194,-11.458,-15.41,-12.764,-3.242,27.71,0.0,228.64,,239.0,230.0,-13.404,3.173,-8.466,25.698
3913.0,3.314,0.793,-35.209,3.356,9.53,5.041,35.387,4.564,-24.368,-2.78,0.0,37.0,37.2,9.659,3.458,-14.254,-11.451,-15.414,-12.782,-3.242,27.71,0.0,228.64,,239.0,230.0,-13.457,3.176,-8.465,25.864
3913.5,3.314,0.793,-35.209,3.356,9.53,5.041,35.387,4.564,-24.368,-2.78,0.0,37.0,37.2,9.659,3.458,-14.235,-11.46,-15.431,-12.775,-3.242,27.71,0.0,227.94,,240.0,230.0,-13.475,3.178,-8.466,25.827
3914.0,3.314,0.793,-35.209,3.356,9.53,5.041,35.387,4.564,-24.368,-2.78,0.0,37.0,37.2,9.659,3.458,-14.015,-11.451,-15.269,-12.755,-3.242,27.71,0.0,227.94,,240.0,230.0,-13.475,3.18,-8.485,26.085
3914.5,3.314,0.793,-35.209,3.356,9.53,5.079,35.384,4.564,-24.345,-2.782,0.0,36.999,37.126,9.659,3.458,-14.087,-11.437,-15.243,-12.71,-3.239,27.71,0.0,229.84,,240.0,230.0,-13.373,3.182,-8.481,26.157
3915.0,3.314,0.793,-35.209,3.356,9.53,5.079,35.384,4.564,-24.345,-2.782,0.0,37.0,37.1,9.659,3.458,-14.179,-11.448,-15.375,-12.754,-3.239,27.71,0.0,229.84,,240.0,230.0,-13.369,3.185,-8.461,26.16
3915.5,3.314,0.793,-35.209,3.356,9.53,5.079,35.384,4.564,-24.345,-2.782,0.0,37.0,37.1,9.659,3.458,-14.276,-11.46,-15.471,-12.791,-3.239,27.71,0.0,229.44,,240.0,230.0,-13.439,3.187,-8.463,26.197
3916.0,2.958,0.709,-35.209,3.748,9.626,5.079,35.384,4.564,-24.345,-2.782,0.0,37.0,37.1,9.457,3.319,-14.019,-11.377,-15.199,-12.671,-3.239,27.71,0.0,229.44,,240.0,230.0,-13.5,3.189,-8.484,26.172
3916.5,2.958,0.709,-35.209,3.748,9.626,5.079,35.384,4.564,-24.345,-2.782,0.0,37.0,37.1,9.457,3.319,-14.171,-11.36,-15.189,-12.62,-3.239,27.71,0.0,229.84,,240.0,230.0,-13.316,3.185,-8.481,26.135
3917.0,2.958,0.709,-35.209,3.748,9.626,5.079,35.384,4.564,-24.345,-2.782,0.0,37.0,37.1,9.457,3.319,-14.139,-11.452,-15.374,-12.722,-3.239,27.71,0.0,229.84,,240.0,230.0,-13.335,3.181,-8.476,26.04
3917.5,2.958,0.709,-35.209,3.748,9.626,5.079,35.384,4.564,-24.345,-2.782,0.0,37.0,37.1,9.457,3.319,-14.249,-11.458,-15.438,-12.776,-3.239,27.71,0.0,231.74,,239.0,230.0,-13.422,3.178,-8.467,25.985
3918.0,2.958,0.709,-35.209,3.748,9.626,5.12,35.403,4.556,-24.313,-2.776,0.0,37.015,37.165,9.457,3.319,-14.058,-11.438,-15.334,-12.709,-3.243,27.714,0.0,231.74,,239.0,230.0,-13.48,3.174,-8.461,25.887
3918.5,2.958,0.709,-35.209,3.748,9.626,5.12,35.403,4.556,-24.313,-2.776,0.0,37.0,37.2,9.457,3.319,-14.168,-11.448,-15.329,-12.707,-3.243,27.714,0.0,232.14,,238.0,230.0,-13.385,3.17,-8.479,25.876
3919.0,3.579,0.851,-35.209,3.365,9.533,5.12,35.403,4.556,-24.313,-2.776,0.0,37.0,37.2,9.643,3.479,-14.233,-11.443,-15.41,-12.768,-3.243,27.714,0.0,232.14,,238.0,230.0,-13.413,3.167,-8.47,25.913
3919.5,3.579,0.851,-35.209,3.365,9.533,5.12,35.403,4.556,-24.313,-2.776,0.0,37.0,37.2,9.643,3.479,-14.275,-11.451,-15.469,-12.76,-3.243,27.714,0.0,231.64,,237.0,230.0,-13.463,3.174,-8.464,25.854
3920.0,3.579,0.851,-35.209,3.365,9.533,5.12,35.403,4.556,-24.313,-2.776,0.0,37.0,37.2,9.643,3.479,-14.111,-11.485,-15.391,-12.779,-3.243,27.714,0.0,231.64,,237.0,230.0,-13.489,3.18,-8.48,25.829
3920.5,3.579,0.851,-35.209,3.365,9.533,5.12,35.403,4.556,-24.313,-2.776,0.0,37.0,37.2,9.643,3.479,-14.093,-11.42,-15.269,-12.678,-3.243,27.714,0.0,229.64,,237.0,230.0,-13.442,3.187,-8.48,25.831
3921.0,3.579,0.851,-35.209,3.365,9.533,5.142,35.396,4.572,-24.356,-2.777,0.0,37.024,37.129,9.643,3.479,-14.2,-11.479,-15.38,-12.769,-3.253,27.72,0.0,229.64,,237.0,230.0,-13.365,3.193,-8.491,25.799
3921.5,3.579,0.851,-35.209,3.365,9.533,5.142,35.396,4.572,-24.356,-2.777,0.0,37.0,37.1,9.643,3.479,-14.17,-11.465,-15.379,-12.779,-3.253,27.72,0.0,229.74,,237.0,230.0,-13.457,3.2,-8.477,25.727
3922.0,3.579,0.851,-35.209,3.365,9.533,5.142,35.396,4.572,-24.356,-2.777,0.0,37.0,37.1,9.643,3.479,-14.26,-11.461,-15.477,-12.775,-3.253,27.72,0.0,229.74,,237.0,230.0,-13.448,3.206,-8.476,25.65
3922.5,3.243,0.724,-35.209,3.358,9.587,5.142,35.396,4.572,-24.356,-2.777,0.0,37.0,37.1,9.599,3.416,-14.166,-11.347,-15.217,-12.643,-3.253,27.72,0.0,230.14,,237.0,230.0,-13.493,3.212,-8.48,25.568
3923.0,3.243,0.724,-35.209,3.358,9.587,5.142,35.396,4.572,-24.356,-2.777,0.0,37.0,37.1,9.599,3.416,-14.101,-11.444,-15.319,-12.722,-3.253,27.72,0.0,230.14,,237.0,230.0,-13.343,3.212,-8.488,25.479
3923.5,3.243,0.724,-35.209,3.358,9.587,5.142,35.396,4.572,-24.356,-2.777,0.0,37.0,37.1,9.599,3.416,-14.2,-11.477,-15.386,-12.745,-3.253,27.72,0.0,228.84,,238.0,230.0,-13.397,3.213,-8.469,25.422
3924.0,3.243,0.724,-35.209,3.358,9.587,5.142,35.396,4.572,-24.356,-2.777,0.0,37.0,37.1,9.599,3.416,-14.2,-11.468,-15.426,-12.785,-3.253,27.72,0.0,228.84,,238.0,230.0,-13.452,3.213,-8.484,25.419
3924.5,3.243,0.724,-35.209,3.358,9.587,5.122,35.405,4.578,-24.353,-2.803,0.0,37.026,37.125,9.599,3.416,-14.202,-11.474,-15.426,-12.781,-3.251,27.719,0.0,228.94,,239.0,230.0,-13.47,3.214,-8.479,25.387
3925.0,3.243,0.724,-35.209,3.358,9.587,5.122,35.405,4.578,-24.353,-2.803,0.0,37.0,37.1,9.599,3.416,-14.302,-11.483,-15.481,-12.777,-3.251,27.719,0.0,228.94,,239.0,230.0,-13.471,3.214,-8.494,25.647
3925.5,2.632,0.702,-33.895,3.412,9.455,5.122,35.405,4.578,-24.353,-2.803,0.0,37.0,37.1,9.725,3.389,-14.175,-11.469,-15.422,-12.775,-3.251,27.719,0.0,228.54,,240.0,230.0,-13.511,3.215,-8.48,25.633
3926.0,2.632,0.702,-33.895,3.412,9.455,5.122,35.405,4.578,-24.353,-2.803,0.0,37.0,37.1,9.725,3.389,-14.236,-11.461,-15.34,-12.75,-3.251,27.719,0.0,228.54,,240.0,230.0,-13.46,3.205,-8.476,25.742
3926.5,2.632,0.702,-33.895,3.412,9.455,5.122,35.405,4.578,-24.353,-2.803,0.0,37.0,37.1,9.725,3.389,-14.175,-11.48,-15.425,-12.775,-3.251,27.719,0.0,228.44,,241.0,230.0,-13.447,3.196,-8.5,25.77
3927.0,2.632,0.702,-33.895,3.412,9.455,5.122,35.405,4.578,-24.353,-2.803,0.0,37.0,37.1,9.725,3.389,-14.317,-11.458,-15.447,-12.773,-3.251,27.719,0.0,228.44,,241.0,230.0,-13.464,3.187,-8.474,25.832
3927.5,2.632,0.702,-33.895,3.412,9.455,5.087,35.397,4.569,-24.327,-2.772,0.0,37.034,37.106,9.725,3.389,-14.265,-11.444,-15.348,-12.741,-3.235,27.725,0.0,229.94,,241.0,230.0,-13.499,3.178,-8.478,25.879
3928.0,2.632,0.702,-33.895,3.412,9.455,5.087,35.397,4.569,-24.327,-2.772,0.0,37.0,37.1,9.725,3.389,-14.148,-11.356,-15.188,-12.641,-3.235,27.725,0.0,229.94,,241.0,230.0,-13.45,3.169,-8.47,25.927
3928.5,3.061,0.79,-33.872,3.394,9.589,5.087,35.397,4.569,-24.327,-2.772,0.0,37.0,37.1,9.779,3.293,-14.198,-11.459,-15.385,-12.781,-3.235,27.725,0.0,230.74,,241.0,230.0,-13.333,3.16,-8.473,25.983
