t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3929.0,3.061,0.79,-33.872,3.394,9.589,5.087,35.397,4.569,-24.327,-2.772,0.0,37.0,37.1,9.779,3.293,-14.247,-11.482,-15.451,-12.771,-3.235,27.725,0.0,230.74,,241.0,230.0,-13.456,3.158,-8.49,26.11
3929.5,3.061,0.79,-33.872,3.394,9.589,5.087,35.397,4.569,-24.327,-2.772,0.0,37.0,37.1,9.779,3.293,-14.259,-11.479,-15.427,-12.801,-3.235,27.725,0.0,230.64,,241.0,230.0,-13.488,3.157,-8.483,26.094
3930.0,3.061,0.79,-33.872,3.394,9.589,5.087,35.397,4.569,-24.327,-2.772,0.0,37.0,37.1,9.779,3.293,-14.317,-11.485,-15.506,-12.817,-3.235,27.725,0.0,230.64,,241.0,230.0,-13.492,3.155,-8.489,26.112
3930.5,3.061,0.79,-33.872,3.394,9.589,5.087,35.397,4.569,-24.327,-2.772,0.0,37.0,37.1,9.779,3.293,-14.293,-11.461,-15.401,-12.795,-3.235,27.725,0.0,232.04,,240.0,230.0,-13.531,3.154,-8.471,26.085
3931.0,3.061,0.79,-33.872,3.394,9.589,5.078,35.382,4.565,-24.361,-2.773,0.0,37.027,37.169,9.779,3.293,-14.311,-11.454,-15.365,-12.731,-3.228,27.724,0.0,232.04,,240.0,230.0,-13.488,3.152,-8.488,26.0
3931.5,3.061,0.79,-33.872,3.394,9.589,5.078,35.382,4.565,-24.361,-2.773,0.0,37.0,37.2,9.779,3.293,-14.21,-11.489,-15.401,-12.803,-3.228,27.724,0.0,232.34,,239.0,230.0,-13.465,3.151,-8.474,25.963
3932.0,3.464,0.805,-35.209,3.349,9.609,5.078,35.382,4.565,-24.361,-2.773,0.0,37.0,37.2,9.524,3.37,-14.169,-11.454,-15.355,-12.741,-3.228,27.724,0.0,232.34,,239.0,230.0,-13.476,3.149,-8.482,25.896
3932.5,3.464,0.805,-35.209,3.349,9.609,5.078,35.382,4.565,-24.361,-2.773,0.0,37.0,37.2,9.524,3.37,-14.276,-11.498,-15.481,-12.794,-3.228,27.724,0.0,232.94,,238.0,230.0,-13.43,3.154,-8.486,25.877
3933.0,3.464,0.805,-35.209,3.349,9.609,5.078,35.382,4.565,-24.361,-2.773,0.0,37.0,37.2,9.524,3.37,-14.235,-11.515,-15.443,-12.8,-3.228,27.724,0.0,232.94,,238.0,230.0,-13.512,3.159,-8.486,25.862
3933.5,3.464,0.805,-35.209,3.349,9.609,5.078,35.382,4.565,-24.361,-2.773,0.0,37.0,37.2,9.524,3.37,-14.21,-11.507,-15.462,-12.79,-3.228,27.724,0.0,231.14,,237.0,230.0,-13.498,3.164,-8.501,25.857
3934.0,3.464,0.805,-35.209,3.349,9.609,5.083,35.385,4.59,-24.401,-2.76,0.0,37.034,37.136,9.524,3.37,-14.129,-11.495,-15.287,-12.777,-3.223,27.73,0.0,231.14,,237.0,230.0,-13.492,3.169,-8.5,25.854
3934.5,3.464,0.805,-35.209,3.349,9.609,5.083,35.385,4.59,-24.401,-2.76,0.0,37.0,37.1,9.524,3.37,-14.267,-11.458,-15.354,-12.785,-3.223,27.73,0.0,230.84,,237.0,230.0,-13.422,3.174,-8.485,25.815
3935.0,2.661,0.736,-34.205,3.396,9.509,5.083,35.385,4.59,-24.401,-2.76,0.0,37.0,37.1,9.683,3.448,-14.183,-11.486,-15.427,-12.794,-3.223,27.73,0.0,230.84,,237.0,230.0,-13.466,3.179,-8.486,25.814
3935.5,2.661,0.736,-34.205,3.396,9.509,5.083,35.385,4.59,-24.401,-2.76,0.0,37.0,37.1,9.683,3.448,-14.296,-11.473,-15.465,-12.804,-3.223,27.73,0.0,230.34,,237.0,230.0,-13.473,3.17,-8.485,25.765
3936.0,2.661,0.736,-34.205,3.396,9.509,5.083,35.385,4.59,-24.401,-2.76,0.0,37.0,37.1,9.683,3.448,-14.261,-11.491,-15.467,-12.808,-3.223,27.73,0.0,230.34,,237.0,230.0,-13.51,3.162,-8.477,25.749
3936.5,2.661,0.736,-34.205,3.396,9.509,5.083,35.385,4.59,-24.401,-2.76,0.0,37.0,37.1,9.683,3.448,-14.134,-11.374,-15.296,-12.698,-3.223,27.73,0.0,228.94,,238.0,230.0,-13.506,3.154,-8.468,25.732
3937.0,2.661,0.736,-34.205,3.396,9.509,5.083,35.385,4.59,-24.401,-2.76,0.0,37.0,37.1,9.683,3.448,-14.121,-11.463,-15.389,-12.785,-3.223,27.73,0.0,228.94,,238.0,230.0,-13.376,3.146,-8.442,25.709
3937.5,2.661,0.736,-34.205,3.396,9.509,5.097,35.387,4.586,-24.406,-2.767,0.0,37.03,37.036,9.683,3.448,-14.297,-11.462,-15.437,-12.78,-3.225,27.732,0.0,228.64,,239.0,230.0,-13.439,3.138,-8.476,25.686
3938.0,2.661,0.736,-34.205,3.396,9.509,5.097,35.387,4.586,-24.406,-2.767,0.0,37.0,37.0,9.683,3.448,-14.264,-11.472,-15.466,-12.813,-3.225,27.732,0.0,228.64,,239.0,230.0,-13.494,3.13,-8.463,25.66
3938.5,3.234,0.771,-35.209,3.406,9.595,5.097,35.387,4.586,-24.406,-2.767,0.0,37.0,37.0,9.576,3.322,-14.272,-11.33,-15.276,-12.675,-3.225,27.732,0.0,228.44,,240.0,230.0,-13.504,3.122,-8.464,25.642
3939.0,3.234,0.771,-35.209,3.406,9.595,5.097,35.387,4.586,-24.406,-2.767,0.0,37.0,37.0,9.576,3.322,-14.256,-11.464,-15.37,-12.713,-3.225,27.732,0.0,228.44,,240.0,230.0,-13.388,3.124,-8.454,25.586
3939.5,3.234,0.771,-35.209,3.406,9.595,5.097,35.387,4.586,-24.406,-2.767,0.0,37.0,37.0,9.576,3.322,-14.101,-11.475,-15.38,-12.766,-3.225,27.732,0.0,229.64,,240.0,230.0,-13.451,3.126,-8.484,25.416
3940.0,3.234,0.771,-35.209,3.406,9.595,5.097,35.387,4.586,-24.406,-2.767,0.0,37.0,37.0,9.576,3.322,-14.273,-11.469,-15.436,-12.772,-3.225,27.732,0.0,229.64,,240.0,230.0,-13.43,3.128,-8.473,25.313
3940.5,3.234,0.771,-35.209,3.406,9.595,5.116,35.399,4.589,-24.393,-2.737,0.0,37.02,37.088,9.576,3.322,-14.151,-11.467,-15.324,-12.759,-3.233,27.735,0.0,230.34,,240.0,230.0,-13.487,3.129,-8.485,25.21
3941.0,3.234,0.771,-35.209,3.406,9.595,5.116,35.399,4.589,-24.393,-2.737,0.0,37.0,37.1,9.576,3.322,-14.239,-11.403,-15.281,-12.663,-3.233,27.735,0.0,230.34,,240.0,230.0,-13.425,3.131,-8.472,25.097
3941.5,3.406,0.849,-35.071,3.399,9.535,5.116,35.399,4.589,-24.393,-2.737,0.0,37.0,37.1,9.666,3.41,-14.12,-11.474,-15.406,-12.762,-3.233,27.735,0.0,230.24,,240.0,230.0,-13.397,3.133,-8.462,25.001
3942.0,3.406,0.849,-35.071,3.399,9.535,5.116,35.399,4.589,-24.393,-2.737,0.0,37.0,37.1,9.666,3.41,-14.23,-11.469,-15.367,-12.771,-3.233,27.735,0.0,230.24,,240.0,230.0,-13.441,3.137,-8.461,24.882
3942.5,3.406,0.849,-35.071,3.399,9.535,5.116,35.399,4.589,-24.393,-2.737,0.0,37.0,37.1,9.666,3.41,-14.081,-11.464,-15.391,-12.762,-3.233,27.735,0.0,230.34,,240.0,230.0,-13.459,3.142,-8.451,24.816
3943.0,3.406,0.849,-35.071,3.399,9.535,5.116,35.399,4.589,-24.393,-2.737,0.0,37.0,37.1,9.666,3.41,-14.187,-11.485,-15.441,-12.78,-3.233,27.735,0.0,230.34,,240.0,230.0,-13.424,3.146,-8.471,24.73
3943.5,3.406,0.849,-35.071,3.399,9.535,5.156,35.396,4.604,-24.381,-2.751,0.0,37.017,37.121,9.666,3.41,-14.258,-11.475,-15.492,-12.823,-3.223,27.732,0.0,231.54,,239.0,230.0,-13.473,3.15,-8.458,24.75
3944.0,3.406,0.849,-35.071,3.399,9.535,5.156,35.396,4.604,-24.381,-2.751,0.0,37.0,37.1,9.666,3.41,-14.256,-11.453,-15.363,-12.785,-3.223,27.732,0.0,231.54,,239.0,230.0,-13.512,3.155,-8.466,24.747
3944.5,3.406,0.849,-35.071,3.399,9.535,5.156,35.396,4.604,-24.381,-2.751,0.0,37.0,37.1,9.666,3.41,-14.087,-11.421,-15.374,-12.758,-3.223,27.732,0.0,231.64,,238.0,230.0,-13.464,3.159,-8.458,24.771
3945.0,3.507,0.84,-35.209,3.343,9.607,5.156,35.396,4.604,-24.381,-2.751,0.0,37.0,37.1,9.444,3.423,-14.265,-11.466,-15.454,-12.78,-3.223,27.732,0.0,231.64,,238.0,230.0,-13.41,3.163,-8.45,24.772
3945.5,3.507,0.84,-35.209,3.343,9.607,5.156,35.396,4.604,-24.381,-2.751,0.0,37.0,37.1,9.444,3.423,-14.281,-11.49,-15.502,-12.806,-3.223,27.732,0.0,231.14,,237.0,230.0,-13.491,3.168,-8.447,24.745
3946.0,3.507,0.84,-35.209,3.343,9.607,5.156,35.396,4.604,-24.381,-2.751,0.0,37.0,37.1,9.444,3.423,-14.327,-11.403,-15.375,-12.726,-3.223,27.732,0.0,231.14,,237.0,230.0,-13.52,3.174,-8.467,24.683
3946.5,3.507,0.84,-35.209,3.343,9.607,5.156,35.396,4.604,-24.381,-2.751,0.0,37.0,37.1,9.444,3.423,-14.282,-11.46,-15.361,-12.74,-3.223,27.732,0.0,229.64,,237.0,230.0,-13.458,3.179,-8.49,24.572
3947.0,3.507,0.84,-35.209,3.343,9.607,5.114,35.382,4.616,-24.413,-2.764,0.0,37.009,36.991,9.444,3.423,-14.079,-11.461,-15.366,-12.749,-3.225,27.726,0.0,229.64,,237.0,230.0,-13.461,3.185,-8.479,24.546
3947.5,3.507,0.84,-35.209,3.343,9.607,5.114,35.382,4.616,-24.413,-2.764,0.0,37.0,37.0,9.444,3.423,-14.266,-11.419,-15.341,-12.712,-3.225,27.726,0.0,229.84,,237.0,230.0,-13.414,3.19,-8.472,24.52
3948.0,3.151,0.772,-34.446,3.417,9.519,5.114,35.382,4.616,-24.413,-2.764,0.0,37.0,37.0,9.626,3.18,-14.226,-11.485,-15.451,-12.803,-3.225,27.726,0.0,229.84,,237.0,230.0,-13.435,3.195,-8.482,24.504
3948.5,3.151,0.772,-34.446,3.417,9.519,5.114,35.382,4.616,-24.413,-2.764,0.0,37.0,37.0,9.626,3.18,-14.216,-11.489,-15.422,-12.803,-3.225,27.726,0.0,230.14,,237.0,230.0,-13.491,3.195,-8.5,24.507
3949.0,3.151,0.772,-34.446,3.417,9.519,5.114,35.382,4.616,-24.413,-2.764,0.0,37.0,37.0,9.626,3.18,-14.252,-11.508,-15.486,-12.83,-3.225,27.726,0.0,230.14,,237.0,230.0,-13.482,3.194,-8.462,24.488
3949.5,3.151,0.772,-34.446,3.417,9.519,5.114,35.382,4.616,-24.413,-2.764,0.0,37.0,37.0,9.626,3.18,-14.104,-11.469,-15.399,-12.75,-3.225,27.726,0.0,228.24,,238.0,230.0,-13.519,3.193,-8.496,24.499
3950.0,3.151,0.772,-34.446,3.417,9.519,5.099,35.394,4.629,-24.383,-2.767,0.0,37.001,36.985,9.626,3.18,-14.289,-11.438,-15.36,-12.745,-3.23,27.731,0.0,228.24,,238.0,230.0,-13.43,3.192,-8.48,24.505
3950.5,3.151,0.772,-34.446,3.417,9.519,5.099,35.394,4.629,-24.383,-2.767,0.0,37.0,37.0,9.626,3.18,-14.183,-11.481,-15.418,-12.79,-3.23,27.731,0.0,228.64,,239.0,230.0,-13.458,3.192,-8.479,24.519
3951.0,3.151,0.772,-34.446,3.417,9.519,5.099,35.394,4.629,-24.383,-2.767,0.0,37.0,37.0,9.626,3.18,-14.261,-11.481,-15.438,-12.754,-3.23,27.731,0.0,228.64,,239.0,230.0,-13.468,3.191,-8.489,24.498
3951.5,3.397,0.784,-35.209,3.377,9.639,5.099,35.394,4.629,-24.383,-2.767,0.0,37.0,37.0,9.527,3.477,-14.187,-11.489,-15.459,-12.805,-3.23,27.731,0.0,228.54,,240.0,230.0,-13.483,3.19,-8.477,24.528
3952.0,3.397,0.784,-35.209,3.377,9.639,5.099,35.394,4.629,-24.383,-2.767,0.0,37.0,37.0,9.527,3.477,-14.309,-11.469,-15.363,-12.771,-3.23,27.731,0.0,228.54,,240.0,230.0,-13.485,3.194,-8.471,24.522
3952.5,3.397,0.784,-35.209,3.377,9.639,5.099,35.394,4.629,-24.383,-2.767,0.0,37.0,37.0,9.527,3.477,-14.236,-11.519,-15.467,-12.815,-3.23,27.731,0.0,230.04,,240.0,230.0,-13.478,3.197,-8.489,24.524
3953.0,3.397,0.784,-35.209,3.377,9.639,5.099,35.394,4.629,-24.383,-2.767,0.0,37.0,37.0,9.527,3.477,-14.113,-11.496,-15.409,-12.787,-3.23,27.731,0.0,230.04,,240.0,230.0,-13.509,3.2,-8.503,24.533
3953.5,3.397,0.784,-35.209,3.377,9.639,5.086,35.385,4.616,-24.419,-2.77,0.0,36.995,37.055,9.527,3.477,-14.298,-11.465,-15.383,-12.733,-3.231,27.727,0.0,229.74,,240.0,230.0,-13.451,3.204,-8.501,24.515
3954.0,3.397,0.784,-35.209,3.377,9.639,5.086,35.385,4.616,-24.419,-2.77,0.0,37.0,37.1,9.527,3.477,-14.2,-11.506,-15.455,-12.815,-3.231,27.727,0.0,229.74,,240.0,230.0,-13.47,3.207,-8.501,24.528
3954.5,2.745,0.765,-34.051,3.458,9.563,5.086,35.385,4.616,-24.419,-2.77,0.0,37.0,37.1,9.661,3.303,-14.158,-11.473,-15.391,-12.769,-3.231,27.727,0.0,230.34,,240.0,230.0,-13.494,3.21,-8.533,24.534
3955.0,2.745,0.765,-34.051,3.458,9.563,5.086,35.385,4.616,-24.419,-2.77,0.0,37.0,37.1,9.661,3.303,-14.17,-11.513,-15.438,-12.823,-3.231,27.727,0.0,230.34,,240.0,230.0,-13.448,3.202,-8.505,24.582
3955.5,2.745,0.765,-34.051,3.458,9.563,5.086,35.385,4.616,-24.419,-2.77,0.0,37.0,37.1,9.661,3.303,-14.329,-11.464,-15.388,-12.774,-3.231,27.727,0.0,231.34,,239.0,230.0,-13.486,3.195,-8.514,24.579
3956.0,2.745,0.765,-34.051,3.458,9.563,5.086,35.385,4.616,-24.419,-2.77,0.0,37.0,37.1,9.661,3.303,-14.216,-11.526,-15.451,-12.821,-3.231,27.727,0.0,231.34,,239.0,230.0,-13.489,3.187,-8.514,24.575
3956.5,2.745,0.765,-34.051,3.458,9.563,5.076,35.377,4.625,-24.396,-2.781,0.0,36.976,36.822,9.661,3.303,-14.118,-11.505,-15.358,-12.787,-3.244,27.719,0.0,231.94,,238.0,230.0,-13.503,3.18,-8.52,24.595
3957.0,2.745,0.765,-34.051,3.458,9.563,5.076,35.377,4.625,-24.396,-2.781,0.0,37.0,36.8,9.661,3.303,-14.277,-11.504,-15.455,-12.774,-3.244,27.719,0.0,231.94,,238.0,230.0,-13.442,3.173,-8.523,24.623
3957.5,2.884,0.792,-34.012,3.489,9.545,5.076,35.377,4.625,-24.396,-2.781,0.0,37.0,36.8,9.676,3.302,-14.188,-11.508,-15.43,-12.818,-3.244,27.719,0.0,232.24,,237.0,230.0,-13.503,3.166,-8.512,24.64
3958.0,2.884,0.792,-34.012,3.489,9.545,5.076,35.377,4.625,-24.396,-2.781,0.0,37.0,36.8,9.676,3.302,-14.295,-11.486,-15.395,-12.773,-3.244,27.719,0.0,232.24,,237.0,230.0,-13.486,3.161,-8.521,24.628
3958.5,2.884,0.792,-34.012,3.489,9.545,5.076,35.377,4.625,-24.396,-2.781,0.0,37.0,36.8,9.676,3.302,-14.184,-11.51,-15.392,-12.787,-3.244,27.719,0.0,232.24,,236.0,230.0,-13.487,3.157,-8.529,24.628
3959.0,2.884,0.792,-34.012,3.489,9.545,5.076,35.377,4.625,-24.396,-2.781,0.0,37.0,36.8,9.676,3.302,-14.304,-11.46,-15.384,-12.746,-3.244,27.719,0.0,232.24,,236.0,230.0,-13.468,3.152,-8.511,24.638
3959.5,2.884,0.792,-34.012,3.489,9.545,5.076,35.377,4.625,-24.396,-2.781,0.0,37.0,36.8,9.676,3.302,-14.231,-11.516,-15.48,-12.827,-3.244,27.719,0.0,229.84,,236.0,230.0,-13.473,3.148,-8.516,24.672
3960.0,2.884,0.792,-34.012,3.489,9.545,5.086,35.371,4.628,-24.424,-2.779,0.0,36.966,36.914,9.676,3.302,-14.135,-11.515,-15.388,-12.791,-3.239,27.728,0.0,229.84,,236.0,230.0,-13.514,3.144,-8.53,24.698
3960.5,2.884,0.792,-34.012,3.489,9.545,5.086,35.371,4.628,-24.424,-2.779,0.0,37.0,36.9,9.676,3.302,-14.306,-11.504,-15.451,-12.754,-3.239,27.728,0.0,229.64,,236.0,230.0,-13.457,3.139,-8.526,24.719
3961.0,3.205,0.812,-34.581,3.439,9.602,5.086,35.371,4.628,-24.424,-2.779,0.0,37.0,36.9,9.623,3.25,-14.184,-11.525,-15.434,-12.836,-3.239,27.728,0.0,229.64,,236.0,230.0,-13.504,3.135,-8.54,24.795
3961.5,3.205,0.812,-34.581,3.439,9.602,5.086,35.371,4.628,-24.424,-2.779,0.0,37.0,36.9,9.623,3.25,-14.284,-11.484,-15.36,-12.777,-3.239,27.728,0.0,229.24,,236.0,230.0,-13.495,3.136,-8.513,24.862
3962.0,3.205,0.812,-34.581,3.439,9.602,5.086,35.371,4.628,-24.424,-2.779,0.0,37.0,36.9,9.623,3.25,-14.087,-11.512,-15.382,-12.79,-3.239,27.728,0.0,229.24,,236.0,230.0,-13.476,3.137,-8.525,24.893
3962.5,3.205,0.812,-34.581,3.439,9.602,5.086,35.371,4.628,-24.424,-2.779,0.0,37.0,36.9,9.623,3.25,-14.315,-11.498,-15.424,-12.734,-3.239,27.728,0.0,227.34,,237.0,230.0,-13.443,3.139,-8.538,24.922
3963.0,3.205,0.812,-34.581,3.439,9.602,5.057,35.368,4.623,-24.412,-2.787,0.0,36.954,36.837,9.623,3.25,-14.203,-11.519,-15.456,-12.8,-3.247,27.724,0.0,227.34,,237.0,230.0,-13.493,3.14,-8.519,24.932
3963.5,3.205,0.812,-34.581,3.439,9.602,5.057,35.368,4.623,-24.412,-2.787,0.0,37.0,36.8,9.623,3.25,-14.215,-11.502,-15.374,-12.772,-3.247,27.724,0.0,227.14,,238.0,230.0,-13.494,3.141,-8.526,24.933
3964.0,3.285,0.738,-35.209,3.333,9.58,5.057,35.368,4.623,-24.412,-2.787,0.0,37.0,36.8,9.577,3.384,-14.302,-11.51,-15.498,-12.793,-3.247,27.724,0.0,227.14,,238.0,230.0,-13.466,3.142,-8.534,24.946
3964.5,3.285,0.738,-35.209,3.333,9.58,5.057,35.368,4.623,-24.412,-2.787,0.0,37.0,36.8,9.577,3.384,-14.123,-11.51,-15.424,-12.799,-3.247,27.724,0.0,227.44,,239.0,230.0,-13.526,3.144,-8.515,24.955
3965.0,3.285,0.738,-35.209,3.333,9.58,5.057,35.368,4.623,-24.412,-2.787,0.0,37.0,36.8,9.577,3.384,-14.312,-11.468,-15.381,-12.775,-3.247,27.724,0.0,227.44,,239.0,230.0,-13.464,3.146,-8.526,24.959
3965.5,3.285,0.738,-35.209,3.333,9.58,5.057,35.368,4.623,-24.412,-2.787,0.0,37.0,36.8,9.577,3.384,-14.132,-11.482,-15.391,-12.783,-3.247,27.724,0.0,229.64,,239.0,230.0,-13.484,3.149,-8.519,24.962
3966.0,3.285,0.738,-35.209,3.333,9.58,5.057,35.368,4.623,-24.412,-2.787,0.0,37.0,36.8,9.577,3.384,-14.313,-11.502,-15.402,-12.733,-3.247,27.724,0.0,229.64,,239.0,230.0,-13.447,3.151,-8.519,24.982
3966.5,3.285,0.738,-35.209,3.333,9.58,5.08,35.36,4.649,-24.427,-2.777,0.0,36.94,36.837,9.577,3.384,-14.162,-11.507,-15.447,-12.816,-3.23,27.73,0.0,229.84,,239.0,230.0,-13.487,3.153,-8.509,24.982
3967.0,3.285,0.738,-35.209,3.333,9.58,5.08,35.36,4.649,-24.427,-2.777,0.0,36.9,36.8,9.577,3.384,-14.238,-11.48,-15.336,-12.782,-3.23,27.73,0.0,229.84,,239.0,230.0,-13.483,3.155,-8.516,25.01
3967.5,2.641,0.72,-33.911,3.412,9.505,5.08,35.36,4.649,-24.427,-2.777,0.0,36.9,36.8,9.7,3.268,-14.288,-11.522,-15.482,-12.819,-3.23,27.73,0.0,229.44,,239.0,230.0,-13.459,3.157,-8.516,25.009
3968.0,2.641,0.72,-33.911,3.412,9.505,5.08,35.36,4.649,-24.427,-2.777,0.0,36.9,36.8,9.7,3.268,-14.171,-11.516,-15.424,-12.813,-3.23,27.73,0.0,229.44,,239.0,230.0,-13.528,3.149,-8.49,25.009
3968.5,2.641,0.72,-33.911,3.412,9.505,5.08,35.36,4.649,-24.427,-2.777,0.0,36.9,36.8,9.7,3.268,-14.334,-11.442,-15.353,-12.753,-3.23,27.73,0.0,230.04,,239.0,230.0,-13.481,3.141,-8.517,25.054
3969.0,2.641,0.72,-33.911,3.412,9.505,5.08,35.36,4.649,-24.427,-2.777,0.0,36.9,36.8,9.7,3.268,-14.112,-11.508,-15.365,-12.781,-3.23,27.73,0.0,230.04,,239.0,230.0,-13.442,3.124,-8.529,25.185
3969.5,2.641,0.72,-33.911,3.412,9.505,5.115,35.356,4.653,-24.439,-2.757,0.0,36.93,36.746,9.7,3.268,-14.271,-11.512,-15.436,-12.773,-3.232,27.728,0.0,229.84,,239.0,230.0,-13.442,3.124,-8.521,25.389
3970.0,2.641,0.72,-33.911,3.412,9.505,5.115,35.356,4.653,-24.439,-2.757,0.0,36.9,36.7,9.7,3.268,-14.206,-11.525,-15.464,-12.835,-3.232,27.728,0.0,229.84,,239.0,230.0,-13.498,3.116,-8.524,25.408
3970.5,3.165,0.78,-34.454,3.423,9.616,5.115,35.356,4.653,-24.439,-2.757,0.0,36.9,36.7,9.695,3.233,-14.338,-11.459,-15.383,-12.765,-3.232,27.728,0.0,230.54,,239.0,230.0,-13.507,3.109,-8.5,25.386
3971.0,3.165,0.78,-34.454,3.423,9.616,5.115,35.356,4.653,-24.439,-2.757,0.0,36.9,36.7,9.695,3.233,-14.28,-11.52,-15.499,-12.818,-3.232,27.728,0.0,230.54,,239.0,230.0,-13.486,3.11,-8.522,25.446
3971.5,3.165,0.78,-34.454,3.423,9.616,5.115,35.356,4.653,-24.439,-2.757,0.0,36.9,36.7,9.695,3.233,-14.123,-11.529,-15.411,-12.801,-3.232,27.728,0.0,230.84,,239.0,230.0,-13.529,3.11,-8.517,25.473
3972.0,3.165,0.78,-34.454,3.423,9.616,5.115,35.356,4.653,-24.439,-2.757,0.0,36.9,36.7,9.695,3.233,-14.291,-11.46,-15.349,-12.762,-3.232,27.728,0.0,230.84,,239.0,230.0,-13.466,3.111,-8.529,25.575
3972.5,3.165,0.78,-34.454,3.423,9.616,5.092,35.352,4.63,-24.396,-2.776,0.0,36.911,36.704,9.695,3.233,-14.225,-11.521,-15.476,-12.823,-3.237,27.726,0.0,230.84,,239.0,230.0,-13.465,3.112,-8.514,25.587
3973.0,3.165,0.78,-34.454,3.423,9.616,5.092,35.352,4.63,-24.396,-2.776,0.0,36.9,36.7,9.695,3.233,-14.322,-11.488,-15.404,-12.761,-3.237,27.726,0.0,230.84,,239.0,230.0,-13.511,3.113,-8.496,25.583
3973.5,3.165,0.78,-34.454,3.423,9.616,5.092,35.352,4.63,-24.396,-2.776,0.0,36.9,36.7,9.695,3.233,-14.189,-11.522,-15.45,-12.817,-3.237,27.726,0.0,230.34,,239.0,230.0,-13.494,3.114,-8.51,25.555
3974.0,3.236,0.772,-35.209,3.394,9.57,5.092,35.352,4.63,-24.396,-2.776,0.0,36.9,36.7,9.656,3.445,-14.14,-11.488,-15.348,-12.776,-3.237,27.726,0.0,230.34,,239.0,230.0,-13.495,3.115,-8.508,25.515
3974.5,3.236,0.772,-35.209,3.394,9.57,5.092,35.352,4.63,-24.396,-2.776,0.0,36.9,36.7,9.656,3.445,-14.276,-11.508,-15.468,-12.783,-3.237,27.726,0.0,230.74,,239.0,230.0,-13.438,3.117,-8.502,25.504
3975.0,3.236,0.772,-35.209,3.394,9.57,5.092,35.352,4.63,-24.396,-2.776,0.0,36.9,36.7,9.656,3.445,-14.151,-11.517,-15.423,-12.806,-3.237,27.726,0.0,230.74,,239.0,230.0,-13.509,3.119,-8.504,25.482
3975.5,3.236,0.772,-35.209,3.394,9.57,5.092,35.352,4.63,-24.396,-2.776,0.0,36.9,36.7,9.656,3.445,-14.319,-11.474,-15.315,-12.719,-3.237,27.726,0.0,231.04,,238.0,230.0,-13.474,3.121,-8.504,25.373
3976.0,3.236,0.772,-35.209,3.394,9.57,5.062,35.351,4.641,-24.421,-2.783,0.0,36.897,36.702,9.656,3.445,-14.235,-11.514,-15.469,-12.818,-3.231,27.728,0.0,231.04,,238.0,230.0,-13.457,3.122,-8.5,25.321
3976.5,3.236,0.772,-35.209,3.394,9.57,5.062,35.351,4.641,-24.421,-2.783,0.0,36.9,36.7,9.656,3.445,-14.273,-11.496,-15.388,-12.748,-3.231,27.728,0.0,231.24,,237.0,230.0,-13.509,3.124,-8.501,25.266
3977.0,3.034,0.743,-35.209,3.371,9.632,5.062,35.351,4.641,-24.421,-2.783,0.0,36.9,36.7,9.548,3.334,-14.169,-11.506,-15.426,-12.82,-3.231,27.728,0.0,231.24,,237.0,230.0,-13.476,3.126,-8.503,25.268
3977.5,3.034,0.743,-35.209,3.371,9.632,5.062,35.351,4.641,-24.421,-2.783,0.0,36.9,36.7,9.548,3.334,-14.261,-11.457,-15.339,-12.768,-3.231,27.728,0.0,230.94,,237.0,230.0,-13.48,3.125,-8.502,25.287
3978.0,3.034,0.743,-35.209,3.371,9.632,5.062,35.351,4.641,-24.421,-2.783,0.0,36.9,36.7,9.548,3.334,-14.264,-11.501,-15.478,-12.789,-3.231,27.728,0.0,230.94,,237.0,230.0,-13.456,3.123,-8.5,25.261
3978.5,3.034,0.743,-35.209,3.371,9.632,5.062,35.351,4.641,-24.421,-2.783,0.0,36.9,36.7,9.548,3.334,-14.093,-11.48,-15.371,-12.783,-3.231,27.728,0.0,228.64,,238.0,230.0,-13.508,3.122,-8.476,25.256
3979.0,3.034,0.743,-35.209,3.371,9.632,5.052,35.36,4.648,-24.391,-2.77,0.0,36.891,36.82,9.548,3.334,-14.276,-11.447,-15.353,-12.729,-3.23,27.735,0.0,228.64,,238.0,230.0,-13.432,3.12,-8.469,25.195
3979.5,3.034,0.743,-35.209,3.371,9.632,5.052,35.36,4.648,-24.391,-2.77,0.0,36.9,36.8,9.548,3.334,-14.211,-11.507,-15.438,-12.805,-3.23,27.735,0.0,228.64,,239.0,230.0,-13.451,3.119,-8.471,25.188
3980.0,3.034,0.743,-35.209,3.371,9.632,5.052,35.36,4.648,-24.391,-2.77,0.0,36.9,36.8,9.548,3.334,-14.288,-11.517,-15.497,-12.762,-3.23,27.735,0.0,228.64,,239.0,230.0,-13.516,3.116,-8.486,25.153
3980.5,2.973,0.718,-35.209,3.388,9.559,5.052,35.36,4.648,-24.391,-2.77,0.0,36.9,36.8,9.502,3.428,-14.152,-11.498,-15.392,-12.797,-3.23,27.735,0.0,228.24,,240.0,230.0,-13.516,3.116,-8.484,25.152
3981.0,2.973,0.718,-35.209,3.388,9.559,5.052,35.36,4.648,-24.391,-2.77,0.0,36.9,36.8,9.502,3.428,-14.21,-11.447,-15.295,-12.741,-3.23,27.735,0.0,228.24,,240.0,230.0,-13.46,3.114,-8.491,25.138
3981.5,2.973,0.718,-35.209,3.388,9.559,5.052,35.36,4.648,-24.391,-2.77,0.0,36.9,36.8,9.502,3.428,-14.238,-11.496,-15.443,-12.817,-3.23,27.735,0.0,229.84,,240.0,230.0,-13.423,3.111,-8.49,25.145
3982.0,2.973,0.718,-35.209,3.388,9.559,5.052,35.36,4.648,-24.391,-2.77,0.0,36.9,36.8,9.502,3.428,-14.204,-11.493,-15.396,-12.802,-3.23,27.735,0.0,229.84,,240.0,230.0,-13.498,3.109,-8.467,25.159
3982.5,2.973,0.718,-35.209,3.388,9.559,5.062,35.348,4.638,-24.41,-2.776,0.0,36.882,36.676,9.502,3.428,-14.303,-11.477,-15.412,-12.717,-3.223,27.734,0.0,229.64,,240.0,230.0,-13.474,3.107,-8.476,25.197
3983.0,2.973,0.718,-35.209,3.388,9.559,5.062,35.348,4.638,-24.41,-2.776,0.0,36.9,36.7,9.502,3.428,-14.213,-11.506,-15.46,-12.8,-3.223,27.734,0.0,229.64,,240.0,230.0,-13.477,3.105,-8.479,25.18
3983.5,3.232,0.747,-35.209,3.399,9.584,5.062,35.348,4.638,-24.41,-2.776,0.0,36.9,36.7,9.58,3.296,-14.274,-11.507,-15.461,-12.759,-3.223,27.734,0.0,229.64,,240.0,230.0,-13.495,3.103,-8.479,25.138
3984.0,3.232,0.747,-35.209,3.399,9.584,5.062,35.348,4.638,-24.41,-2.776,0.0,36.9,36.7,9.58,3.296,-14.178,-11.485,-15.441,-12.808,-3.223,27.734,0.0,229.64,,240.0,230.0,-13.5,3.105,-8.461,25.123
3984.5,3.232,0.747,-35.209,3.399,9.584,5.062,35.348,4.638,-24.41,-2.776,0.0,36.9,36.7,9.58,3.296,-14.205,-11.495,-15.391,-12.781,-3.223,27.734,0.0,229.84,,240.0,230.0,-13.478,3.107,-8.486,25.091
3985.0,3.232,0.747,-35.209,3.399,9.584,5.062,35.348,4.638,-24.41,-2.776,0.0,36.9,36.7,9.58,3.296,-14.277,-11.496,-15.501,-12.81,-3.223,27.734,0.0,229.84,,240.0,230.0,-13.468,3.109,-8.479,25.074
3985.5,3.232,0.747,-35.209,3.399,9.584,5.078,35.343,4.641,-24.396,-2.765,0.0,36.874,36.631,9.58,3.296,-14.146,-11.497,-15.419,-12.807,-3.239,27.741,0.0,230.24,,240.0,230.0,-13.521,3.111,-8.479,25.096
3986.0,3.232,0.747,-35.209,3.399,9.584,5.078,35.343,4.641,-24.396,-2.765,0.0,36.9,36.6,9.58,3.296,-14.334,-11.458,-15.385,-12.75,-3.239,27.741,0.0,230.24,,240.0,230.0,-13.467,3.113,-8.487,25.126
3986.5,2.941,0.764,-34.724,3.389,9.538,5.078,35.343,4.641,-24.396,-2.765,0.0,36.9,36.6,9.625,3.459,-14.231,-11.514,-15.48,-12.82,-3.239,27.741,0.0,230.74,,240.0,230.0,-13.482,3.115,-8.473,25.121
3987.0,2.941,0.764,-34.724,3.389,9.538,5.078,35.343,4.641,-24.396,-2.765,0.0,36.9,36.6,9.625,3.459,-14.154,-11.496,-15.369,-12.794,-3.239,27.741,0.0,230.74,,240.0,230.0,-13.511,3.112,-8.488,25.166
3987.5,2.941,0.764,-34.724,3.389,9.538,5.078,35.343,4.641,-24.396,-2.765,0.0,36.9,36.6,9.625,3.459,-14.183,-11.507,-15.44,-12.814,-3.239,27.741,0.0,230.74,,240.0,230.0,-13.453,3.109,-8.469,25.151
3988.0,2.941,0.764,-34.724,3.389,9.538,5.078,35.343,4.641,-24.396,-2.765,0.0,36.9,36.6,9.625,3.459,-14.326,-11.457,-15.365,-12.736,-3.239,27.741,0.0,230.74,,240.0,230.0,-13.486,3.106,-8.487,25.196
3988.5,2.941,0.764,-34.724,3.389,9.538,5.078,35.343,4.641,-24.396,-2.765,0.0,36.9,36.6,9.625,3.459,-14.234,-11.527,-15.498,-12.841,-3.239,27.741,0.0,230.14,,240.0,230.0,-13.471,3.104,-8.484,25.205
3989.0,2.941,0.764,-34.724,3.389,9.538,5.142,35.348,4.626,-24.423,-2.776,0.0,36.858,36.741,9.625,3.459,-14.157,-11.503,-15.406,-12.801,-3.233,27.731,0.0,230.14,,240.0,230.0,-13.525,3.101,-8.482,25.189
3989.5,2.941,0.764,-34.724,3.389,9.538,5.142,35.348,4.626,-24.423,-2.776,0.0,36.9,36.7,9.625,3.459,-14.307,-11.527,-15.498,-12.792,-3.233,27.731,0.0,230.84,,240.0,230.0,-13.467,3.098,-8.48,25.239
3990.0,2.992,0.801,-34.327,3.421,9.55,5.142,35.348,4.626,-24.423,-2.776,0.0,36.9,36.7,9.641,3.257,-14.188,-11.501,-15.486,-12.823,-3.233,27.731,0.0,230.84,,240.0,230.0,-13.531,3.096,-8.484,25.217
3990.5,2.992,0.801,-34.327,3.421,9.55,5.142,35.348,4.626,-24.423,-2.776,0.0,36.9,36.7,9.641,3.257,-14.306,-11.451,-15.359,-12.759,-3.233,27.731,0.0,230.74,,240.0,230.0,-13.5,3.094,-8.479,25.234
3991.0,2.992,0.801,-34.327,3.421,9.55,5.142,35.348,4.626,-24.423,-2.776,0.0,36.9,36.7,9.641,3.257,-14.193,-11.522,-15.388,-12.819,-3.233,27.731,0.0,230.74,,240.0,230.0,-13.469,3.092,-8.473,25.243
3991.5,2.992,0.801,-34.327,3.421,9.55,5.142,35.348,4.626,-24.423,-2.776,0.0,36.9,36.7,9.641,3.257,-14.319,-11.47,-15.368,-12.73,-3.233,27.731,0.0,230.94,,240.0,230.0,-13.481,3.091,-8.485,25.184
3992.0,2.992,0.801,-34.327,3.421,9.55,5.096,35.344,4.616,-24.404,-2.779,0.0,36.855,36.722,9.641,3.257,-14.257,-11.517,-15.501,-12.832,-3.24,27.747,0.0,230.94,,240.0,230.0,-13.472,3.089,-8.483,25.188
3992.5,2.992,0.801,-34.327,3.421,9.55,5.096,35.344,4.616,-24.404,-2.779,0.0,36.9,36.7,9.641,3.257,-14.188,-11.484,-15.433,-12.813,-3.24,27.747,0.0,230.44,,240.0,230.0,-13.527,3.087,-8.458,25.267
3993.0,3.157,0.771,-35.209,3.361,9.661,5.096,35.344,4.616,-24.404,-2.779,0.0,36.9,36.7,9.477,3.33,-14.313,-11.529,-15.496,-12.78,-3.24,27.747,0.0,230.44,,240.0,230.0,-13.48,3.086,-8.476,25.289
3993.5,3.157,0.771,-35.209,3.361,9.661,5.096,35.344,4.616,-24.404,-2.779,0.0,36.9,36.7,9.477,3.33,-14.182,-11.509,-15.445,-12.813,-3.24,27.747,0.0,230.44,,240.0,230.0,-13.53,3.087,-8.498,25.235
3994.0,3.157,0.771,-35.209,3.361,9.661,5.096,35.344,4.616,-24.404,-2.779,0.0,36.9,36.7,9.477,3.33,-14.3,-11.473,-15.426,-12.778,-3.24,27.747,0.0,230.44,,240.0,230.0,-13.487,3.088,-8.472,25.206
3994.5,3.157,0.771,-35.209,3.361,9.661,5.096,35.344,4.616,-24.404,-2.779,0.0,36.9,36.7,9.477,3.33,-14.139,-11.505,-15.402,-12.799,-3.24,27.747,0.0,230.44,,240.0,230.0,-13.494,3.089,-8.485,25.199
3995.0,3.157,0.771,-35.209,3.361,9.661,5.096,35.344,4.616,-24.404,-2.779,0.0,36.9,36.7,9.477,3.33,-14.297,-11.469,-15.35,-12.762,-3.24,27.747,0.0,230.44,,240.0,230.0,-13.461,3.09,-8.487,25.189
3995.5,3.157,0.771,-35.209,3.361,9.661,5.074,35.353,4.63,-24.419,-2.778,0.0,36.851,36.648,9.477,3.33,-14.213,-11.517,-15.487,-12.827,-3.241,27.748,0.0,230.84,,240.0,230.0,-13.47,3.092,-8.494,25.187
3996.0,3.157,0.771,-35.209,3.361,9.661,5.074,35.353,4.63,-24.419,-2.778,0.0,36.9,36.6,9.477,3.33,-14.249,-11.483,-15.38,-12.782,-3.241,27.748,0.0,230.84,,240.0,230.0,-13.511,3.093,-8.467,25.184
3996.5,3.065,0.72,-35.209,3.303,9.589,5.074,35.353,4.63,-24.419,-2.778,0.0,36.9,36.6,9.589,3.293,-14.323,-11.511,-15.508,-12.803,-3.241,27.748,0.0,231.34,,239.0,230.0,-13.473,3.094,-8.485,25.195
3997.0,3.065,0.72,-35.209,3.303,9.589,5.074,35.353,4.63,-24.419,-2.778,0.0,36.9,36.6,9.589,3.293,-14.243,-11.485,-15.393,-12.786,-3.241,27.748,0.0,231.34,,239.0,230.0,-13.536,3.093,-8.482,25.236
3997.5,3.065,0.72,-35.209,3.303,9.589,5.074,35.353,4.63,-24.419,-2.778,0.0,36.9,36.6,9.589,3.293,-14.303,-11.441,-15.339,-12.73,-3.241,27.748,0.0,230.64,,239.0,230.0,-13.477,3.093,-8.484,25.2
3998.0,3.065,0.72,-35.209,3.303,9.589,5.074,35.353,4.63,-24.419,-2.778,0.0,36.9,36.6,9.589,3.293,-14.218,-11.5,-15.386,-12.821,-3.241,27.748,0.0,230.64,,239.0,230.0,-13.453,3.092,-8.474,25.235
3998.5,3.065,0.72,-35.209,3.303,9.589,5.052,35.353,4.647,-24.405,-2.779,0.0,36.845,36.701,9.589,3.293,-14.297,-11.5,-15.502,-12.78,-3.246,27.747,0.0,230.74,,239.0,230.0,-13.481,3.092,-8.49,25.378
3999.0,3.065,0.72,-35.209,3.303,9.589,5.052,35.353,4.647,-24.405,-2.779,0.0,36.8,36.7,9.589,3.293,-14.247,-11.495,-15.427,-12.818,-3.246,27.747,0.0,230.74,,239.0,230.0,-13.52,3.091,-8.481,25.388
3999.5,3.331,0.831,-34.365,3.381,9.619,5.052,35.353,4.647,-24.405,-2.779,0.0,36.8,36.7,9.685,3.307,-14.211,-11.458,-15.317,-12.749,-3.246,27.747,0.0,231.44,,238.0,230.0,-13.497,3.091,-8.487,25.372
4000.0,3.331,0.831,-34.365,3.381,9.619,5.052,35.353,4.647,-24.405,-2.779,0.0,36.8,36.7,9.685,3.307,-14.279,-11.506,-15.471,-12.774,-3.246,27.747,0.0,231.44,,238.0,230.0,-13.434,3.095,-8.47,25.334
4000.5,3.331,0.831,-34.365,3.381,9.619,5.052,35.353,4.647,-24.405,-2.779,0.0,36.8,36.7,9.685,3.307,-14.212,-11.511,-15.424,-12.812,-3.246,27.747,0.0,232.24,,237.0,230.0,-13.508,3.099,-8.485,25.415
4001.0,3.331,0.831,-34.365,3.381,9.619,5.052,35.353,4.647,-24.405,-2.779,0.0,36.8,36.7,9.685,3.307,-14.326,-11.513,-15.51,-12.829,-3.246,27.747,0.0,232.24,,237.0,230.0,-13.49,3.103,-8.474,25.525
4001.5,3.331,0.831,-34.365,3.381,9.619,5.052,35.353,4.647,-24.405,-2.779,0.0,36.8,36.7,9.685,3.307,-14.232,-11.504,-15.451,-12.81,-3.246,27.747,0.0,230.94,,237.0,230.0,-13.545,3.106,-8.476,25.551
4002.0,3.331,0.831,-34.365,3.381,9.619,5.075,35.354,4.646,-24.379,-2.792,0.0,36.846,36.697,9.685,3.307,-14.245,-11.529,-15.486,-12.827,-3.256,27.747,0.0,230.94,,237.0,230.0,-13.499,3.11,-8.488,25.536
4002.5,3.331,0.831,-34.365,3.381,9.619,5.075,35.354,4.646,-24.379,-2.792,0.0,36.8,36.7,9.685,3.307,-14.264,-11.504,-15.441,-12.843,-3.256,27.747,0.0,230.84,,237.0,230.0,-13.522,3.114,-8.486,25.655
4003.0,2.86,0.699,-35.209,3.369,9.673,5.075,35.354,4.646,-24.379,-2.792,0.0,36.8,36.7,9.552,3.321,-14.33,-11.53,-15.523,-12.841,-3.256,27.747,0.0,230.84,,237.0,230.0,-13.513,3.117,-8.493,25.86
4003.5,2.86,0.699,-35.209,3.369,9.673,5.075,35.354,4.646,-24.379,-2.792,0.0,36.8,36.7,9.552,3.321,-14.142,-11.537,-15.434,-12.823,-3.256,27.747,0.0,230.64,,237.0,230.0,-13.556,3.113,-8.509,25.904
4004.0,2.86,0.699,-35.209,3.369,9.673,5.075,35.354,4.646,-24.379,-2.792,0.0,36.8,36.7,9.552,3.321,-14.082,-11.441,-15.257,-12.724,-3.256,27.747,0.0,230.64,,237.0,230.0,-13.484,3.109,-8.467,26.062
4004.5,2.86,0.699,-35.209,3.369,9.673,5.075,35.354,4.646,-24.379,-2.792,0.0,36.8,36.7,9.552,3.321,-14.221,-11.508,-15.454,-12.797,-3.256,27.747,0.0,229.24,,237.0,230.0,-13.376,3.105,-8.47,26.099
4005.0,2.86,0.699,-35.209,3.369,9.673,5.08,35.349,4.641,-24.402,-2.801,0.0,36.847,36.774,9.552,3.321,-14.254,-11.504,-15.465,-12.783,-3.242,27.751,0.0,229.24,,237.0,230.0,-13.495,3.101,-8.469,26.15
4005.5,2.86,0.699,-35.209,3.369,9.673,5.08,35.349,4.641,-24.402,-2.801,0.0,36.8,36.8,9.552,3.321,-14.31,-11.511,-15.518,-12.818,-3.242,27.751,0.0,229.04,,237.0,230.0,-13.501,3.097,-8.469,26.149
4006.0,2.764,0.743,-34.449,3.393,9.536,5.08,35.349,4.641,-24.402,-2.801,0.0,36.8,36.8,9.72,3.425,-14.243,-11.497,-15.495,-12.855,-3.242,27.751,0.0,229.04,,237.0,230.0,-13.539,3.093,-8.471,26.106
4006.5,2.764,0.743,-34.449,3.393,9.536,5.08,35.349,4.641,-24.402,-2.801,0.0,36.8,36.8,9.72,3.425,-14.303,-11.468,-15.351,-12.799,-3.242,27.751,0.0,229.34,,237.0,230.0,-13.522,3.087,-8.474,26.102
4007.0,2.764,0.743,-34.449,3.393,9.536,5.08,35.349,4.641,-24.402,-2.801,0.0,36.8,36.8,9.72,3.425,-14.277,-11.507,-15.43,-12.776,-3.242,27.751,0.0,229.34,,237.0,230.0,-13.48,3.082,-8.502,26.19
4007.5,2.764,0.743,-34.449,3.393,9.536,5.08,35.349,4.641,-24.402,-2.801,0.0,36.8,36.8,9.72,3.425,-14.148,-11.508,-15.405,-12.83,-3.242,27.751,0.0,229.14,,237.0,230.0,-13.497,3.077,-8.469,26.152
4008.0,2.764,0.743,-34.449,3.393,9.536,5.104,35.353,4.636,-24.408,-2.778,0.0,36.838,36.797,9.72,3.425,-14.337,-11.495,-15.474,-12.826,-3.243,27.753,0.0,229.14,,237.0,230.0,-13.473,3.072,-8.503,26.065
4008.5,2.764,0.743,-34.449,3.393,9.536,5.104,35.353,4.636,-24.408,-2.778,0.0,36.8,36.8,9.72,3.425,-14.266,-11.513,-15.504,-12.846,-3.243,27.753,0.0,228.94,,238.0,230.0,-13.533,3.067,-8.491,26.02
4009.0,2.764,0.743,-34.449,3.393,9.536,5.104,35.353,4.636,-24.408,-2.778,0.0,36.8,36.8,9.72,3.425,-14.3,-11.508,-15.512,-12.788,-3.243,27.753,0.0,228.94,,238.0,230.0,-13.532,3.062,-8.502,25.966
4009.5,3.14,0.766,-35.209,3.405,9.673,5.104,35.353,4.636,-24.408,-2.778,0.0,36.8,36.8,9.591,3.332,-14.173,-11.51,-15.419,-12.813,-3.243,27.753,0.0,228.64,,239.0,230.0,-13.527,3.057,-8.488,25.94
4010.0,3.14,0.766,-35.209,3.405,9.673,5.104,35.353,4.636,-24.408,-2.778,0.0,36.8,36.8,9.591,3.332,-14.308,-11.471,-15.385,-12.75,-3.243,27.753,0.0,228.64,,239.0,230.0,-13.479,3.058,-8.498,25.924
4010.5,3.14,0.766,-35.209,3.405,9.673,5.104,35.353,4.636,-24.408,-2.778,0.0,36.8,36.8,9.591,3.332,-14.245,-11.514,-15.487,-12.822,-3.243,27.753,0.0,229.84,,239.0,230.0,-13.478,3.06,-8.495,25.9
4011.0,3.14,0.766,-35.209,3.405,9.673,5.104,35.353,4.636,-24.408,-2.778,0.0,36.8,36.8,9.591,3.332,-14.218,-11.5,-15.431,-12.813,-3.243,27.753,0.0,229.84,,239.0,230.0,-13.517,3.061,-8.5,25.881
4011.5,3.14,0.766,-35.209,3.405,9.673,5.141,35.355,4.646,-24.419,-2.781,0.0,36.84,36.746,9.591,3.332,-14.331,-11.534,-15.545,-12.801,-3.241,27.758,0.0,230.14,,239.0,230.0,-13.49,3.062,-8.496,25.836
4012.0,3.14,0.766,-35.209,3.405,9.673,5.141,35.355,4.646,-24.419,-2.781,0.0,36.8,36.7,9.591,3.332,-14.18,-11.532,-15.455,-12.837,-3.241,27.758,0.0,230.14,,239.0,230.0,-13.553,3.063,-8.503,25.74
4012.5,2.932,0.798,-33.864,3.418,9.518,5.141,35.355,4.646,-24.419,-2.781,0.0,36.8,36.7,9.72,3.399,-14.254,-11.536,-15.524,-12.83,-3.241,27.758,0.0,229.74,,239.0,230.0,-13.501,3.065,-8.494,25.594
4013.0,2.932,0.798,-33.864,3.418,9.518,5.141,35.355,4.646,-24.419,-2.781,0.0,36.8,36.7,9.72,3.399,-14.098,-11.509,-15.411,-12.81,-3.241,27.758,0.0,229.74,,239.0,230.0,-13.536,3.063,-8.502,25.504
4013.5,2.932,0.798,-33.864,3.418,9.518,5.141,35.355,4.646,-24.419,-2.781,0.0,36.8,36.7,9.72,3.399,-14.323,-11.503,-15.438,-12.764,-3.241,27.758,0.0,229.84,,239.0,230.0,-13.457,3.06,-8.485,25.411
4014.0,2.932,0.798,-33.864,3.418,9.518,5.141,35.355,4.646,-24.419,-2.781,0.0,36.8,36.7,9.72,3.399,-14.23,-11.531,-15.476,-12.833,-3.241,27.758,0.0,229.84,,239.0,230.0,-13.507,3.058,-8.499,25.389
4014.5,2.932,0.798,-33.864,3.418,9.518,5.09,35.354,4.645,-24.411,-2.794,0.0,36.842,36.819,9.72,3.399,-14.248,-11.505,-15.366,-12.798,-3.238,27.753,0.0,230.84,,239.0,230.0,-13.518,3.056,-8.489,25.508
4015.0,2.932,0.798,-33.864,3.418,9.518,5.09,35.354,4.645,-24.411,-2.794,0.0,36.8,36.8,9.72,3.399,-14.31,-11.525,-15.507,-12.841,-3.238,27.753,0.0,230.84,,239.0,230.0,-13.479,3.054,-8.504,25.748
4015.5,2.932,0.798,-33.864,3.418,9.518,5.09,35.354,4.645,-24.411,-2.794,0.0,36.8,36.8,9.72,3.399,-14.217,-11.518,-15.437,-12.85,-3.238,27.753,0.0,230.54,,239.0,230.0,-13.546,3.052,-8.497,25.867
4016.0,2.915,0.8,-33.864,3.406,9.535,5.09,35.354,4.645,-24.411,-2.794,0.0,36.8,36.8,9.687,3.305,-14.254,-11.519,-15.479,-12.814,-3.238,27.753,0.0,230.54,,239.0,230.0,-13.505,3.05,-8.512,25.931
4016.5,2.915,0.8,-33.864,3.406,9.535,5.09,35.354,4.645,-24.411,-2.794,0.0,36.8,36.8,9.687,3.305,-14.17,-11.501,-15.418,-12.812,-3.238,27.753,0.0,230.74,,239.0,230.0,-13.516,3.048,-8.499,25.989
4017.0,2.915,0.8,-33.864,3.406,9.535,5.09,35.354,4.645,-24.411,-2.794,0.0,36.8,36.8,9.687,3.305,-14.287,-11.509,-15.438,-12.758,-3.238,27.753,0.0,230.74,,239.0,230.0,-13.475,3.046,-8.506,25.954
4017.5,2.915,0.8,-33.864,3.406,9.535,5.09,35.354,4.645,-24.411,-2.794,0.0,36.8,36.8,9.687,3.305,-14.198,-11.524,-15.464,-12.82,-3.238,27.753,0.0,229.94,,239.0,230.0,-13.498,3.044,-8.488,25.858
4018.0,2.915,0.8,-33.864,3.406,9.535,5.057,35.364,4.666,-24.449,-2.788,0.0,36.848,36.781,9.687,3.305,-14.193,-11.485,-15.414,-12.786,-3.238,27.76,0.0,229.94,,239.0,230.0,-13.501,3.042,-8.519,25.802
4018.5,2.915,0.8,-33.864,3.406,9.535,5.057,35.364,4.666,-24.449,-2.788,0.0,36.8,36.8,9.687,3.305,-14.281,-11.54,-15.479,-12.8,-3.238,27.76,0.0,230.04,,239.0,230.0,-13.47,3.04,-8.509,25.712
4019.0,3.357,0.788,-35.209,3.321,9.59,5.057,35.364,4.666,-24.449,-2.788,0.0,36.8,36.8,9.606,3.323,-14.195,-11.528,-15.439,-12.825,-3.238,27.76,0.0,230.04,,239.0,230.0,-13.525,3.037,-8.523,25.82
4019.5,3.357,0.788,-35.209,3.321,9.59,5.057,35.364,4.666,-24.449,-2.788,0.0,36.8,36.8,9.606,3.323,-14.33,-11.458,-15.376,-12.761,-3.238,27.76,0.0,230.24,,239.0,230.0,-13.497,3.043,-8.515,25.837
4020.0,3.357,0.788,-35.209,3.321,9.59,5.057,35.364,4.666,-24.449,-2.788,0.0,36.8,36.8,9.606,3.323,-14.115,-11.525,-15.425,-12.809,-3.238,27.76,0.0,230.24,,239.0,230.0,-13.481,3.048,-8.528,25.784
4020.5,3.357,0.788,-35.209,3.321,9.59,5.057,35.364,4.666,-24.449,-2.788,0.0,36.8,36.8,9.606,3.323,-14.328,-11.527,-15.465,-12.806,-3.238,27.76,0.0,229.94,,239.0,230.0,-13.469,3.053,-8.519,25.754
4021.0,3.357,0.788,-35.209,3.321,9.59,5.074,35.36,4.653,-24.42,-2.778,0.0,36.851,36.861,9.606,3.323,-14.203,-11.536,-15.477,-12.834,-3.243,27.75,0.0,229.94,,239.0,230.0,-13.532,3.058,-8.516,25.71
4021.5,3.357,0.788,-35.209,3.321,9.59,5.074,35.36,4.653,-24.42,-2.778,0.0,36.9,36.9,9.606,3.323,-14.258,-11.482,-15.335,-12.782,-3.243,27.75,0.0,230.54,,239.0,230.0,-13.513,3.063,-8.513,25.682
4022.0,3.493,0.822,-35.209,3.366,9.65,5.074,35.36,4.653,-24.42,-2.778,0.0,36.9,36.9,9.558,3.293,-14.308,-11.534,-15.497,-12.823,-3.243,27.75,0.0,230.54,,239.0,230.0,-13.464,3.068,-8.509,25.641
4022.5,3.493,0.822,-35.209,3.366,9.65,5.074,35.36,4.653,-24.42,-2.778,0.0,36.9,36.9,9.558,3.293,-14.161,-11.523,-15.435,-12.804,-3.243,27.75,0.0,230.04,,239.0,230.0,-13.541,3.075,-8.511,25.571
4023.0,3.493,0.822,-35.209,3.366,9.65,5.074,35.36,4.653,-24.42,-2.778,0.0,36.9,36.9,9.558,3.293,-14.335,-11.453,-15.383,-12.754,-3.243,27.75,0.0,230.04,,239.0,230.0,-13.481,3.081,-8.533,25.54
4023.5,3.493,0.822,-35.209,3.366,9.65,5.074,35.36,4.653,-24.42,-2.778,0.0,36.9,36.9,9.558,3.293,-14.137,-11.523,-15.395,-12.803,-3.243,27.75,0.0,229.94,,239.0,230.0,-13.481,3.088,-8.489,25.504
4024.0,3.493,0.822,-35.209,3.366,9.65,5.074,35.36,4.653,-24.42,-2.778,0.0,36.9,36.9,9.558,3.293,-14.317,-11.546,-15.464,-12.757,-3.243,27.75,0.0,229.94,,239.0,230.0,-13.465,3.095,-8.506,25.454
4024.5,3.493,0.822,-35.209,3.366,9.65,5.089,35.365,4.658,-24.446,-2.787,0.0,36.858,36.743,9.558,3.293,-14.165,-11.537,-15.456,-12.83,-3.25,27.755,0.0,229.94,,239.0,230.0,-13.521,3.101,-8.529,25.446
4025.0,3.493,0.822,-35.209,3.366,9.65,5.089,35.365,4.658,-24.446,-2.787,0.0,36.9,36.7,9.558,3.293,-14.248,-11.497,-15.402,-12.778,-3.25,27.755,0.0,229.94,,239.0,230.0,-13.497,3.108,-8.488,25.411
4025.5,2.792,0.794,-34.005,3.419,9.554,5.089,35.365,4.658,-24.446,-2.787,0.0,36.9,36.7,9.722,3.345,-14.285,-11.533,-15.497,-12.829,-3.25,27.755,0.0,230.04,,239.0,230.0,-13.481,3.114,-8.516,25.434
4026.0,2.792,0.794,-34.005,3.419,9.554,5.089,35.365,4.658,-24.446,-2.787,0.0,36.9,36.7,9.722,3.345,-14.139,-11.529,-15.439,-12.815,-3.25,27.755,0.0,230.04,,239.0,230.0,-13.536,3.109,-8.506,25.66
4026.5,2.792,0.794,-34.005,3.419,9.554,5.089,35.365,4.658,-24.446,-2.787,0.0,36.9,36.7,9.722,3.345,-14.341,-11.522,-15.433,-12.782,-3.25,27.755,0.0,230.04,,239.0,230.0,-13.481,3.104,-8.496,25.59
4027.0,2.792,0.794,-34.005,3.419,9.554,5.089,35.365,4.658,-24.446,-2.787,0.0,36.9,36.7,9.722,3.345,-14.15,-11.517,-15.393,-12.781,-3.25,27.755,0.0,230.04,,239.0,230.0,-13.52,3.099,-8.514,25.695
4027.5,2.792,0.794,-34.005,3.419,9.554,5.128,35.38,4.682,-24.44,-2.785,0.0,36.863,36.893,9.722,3.345,-14.305,-11.543,-15.458,-12.775,-3.244,27.757,0.0,229.74,,239.0,230.0,-13.46,3.094,-8.501,25.825
4028.0,2.792,0.794,-34.005,3.419,9.554,5.128,35.38,4.682,-24.44,-2.785,0.0,36.9,36.9,9.722,3.345,-14.182,-11.531,-15.463,-12.849,-3.244,27.757,0.0,229.74,,239.0,230.0,-13.52,3.089,-8.52,25.973
4028.5,2.945,0.762,-33.645,3.394,9.554,5.128,35.38,4.682,-24.44,-2.785,0.0,36.9,36.9,9.814,3.298,-14.345,-11.507,-15.423,-12.812,-3.244,27.757,0.0,229.74,,239.0,230.0,-13.506,3.084,-8.529,25.997
4029.0,2.945,0.762,-33.645,3.394,9.554,5.128,35.38,4.682,-24.44,-2.785,0.0,36.9,36.9,9.814,3.298,-14.274,-11.535,-15.523,-12.861,-3.244,27.757,0.0,229.74,,239.0,230.0,-13.522,3.082,-8.529,25.996
4029.5,2.945,0.762,-33.645,3.394,9.554,5.128,35.38,4.682,-24.44,-2.785,0.0,36.9,36.9,9.814,3.298,-14.153,-11.535,-15.409,-12.814,-3.244,27.757,0.0,230.14,,239.0,230.0,-13.548,3.079,-8.53,26.105
4030.0,2.945,0.762,-33.645,3.394,9.554,5.128,35.38,4.682,-24.44,-2.785,0.0,36.9,36.9,9.814,3.298,-14.346,-11.477,-15.367,-12.745,-3.244,27.757,0.0,230.14,,239.0,230.0,-13.478,3.077,-8.518,26.083
4030.5,2.945,0.762,-33.645,3.394,9.554,5.128,35.38,4.682,-24.44,-2.785,0.0,36.9,36.9,9.814,3.298,-14.281,-11.512,-15.422,-12.821,-3.244,27.757,0.0,230.44,,239.0,230.0,-13.484,3.075,-8.521,26.031
4031.0,2.945,0.762,-33.645,3.394,9.554,5.097,35.371,4.659,-24.455,-2.777,0.0,36.872,36.744,9.814,3.298,-14.319,-11.547,-15.539,-12.833,-3.239,27.755,0.0,230.44,,239.0,230.0,-13.509,3.073,-8.537,25.998
4031.5,2.945,0.762,-33.645,3.394,9.554,5.097,35.371,4.659,-24.455,-2.777,0.0,36.9,36.7,9.814,3.298,-14.172,-11.558,-15.443,-12.844,-3.239,27.755,0.0,230.44,,239.0,230.0,-13.56,3.071,-8.537,25.911
4032.0,2.944,0.758,-33.925,3.375,9.538,5.097,35.371,4.659,-24.455,-2.777,0.0,36.9,36.7,9.77,3.376,-14.293,-11.5,-15.407,-12.769,-3.239,27.755,0.0,230.44,,239.0,230.0,-13.504,3.069,-8.526,25.918
4032.5,2.944,0.758,-33.925,3.375,9.538,5.097,35.371,4.659,-24.455,-2.777,0.0,36.9,36.7,9.77,3.376,-14.252,-11.549,-15.505,-12.856,-3.239,27.755,0.0,231.24,,238.0,230.0,-13.492,3.067,-8.529,26.032
4033.0,2.944,0.758,-33.925,3.375,9.538,5.097,35.371,4.659,-24.455,-2.777,0.0,36.9,36.7,9.77,3.376,-14.184,-11.538,-15.452,-12.839,-3.239,27.755,0.0,231.24,,238.0,230.0,-13.54,3.065,-8.54,25.948
4033.5,2.944,0.758,-33.925,3.375,9.538,5.097,35.371,4.659,-24.455,-2.777,0.0,36.9,36.7,9.77,3.376,-14.339,-11.534,-15.475,-12.776,-3.239,27.755,0.0,231.44,,237.0,230.0,-13.503,3.063,-8.545,25.914
4034.0,2.944,0.758,-33.925,3.375,9.538,5.054,35.376,4.661,-24.482,-2.779,0.0,36.881,36.824,9.77,3.376,-14.222,-11.517,-15.412,-12.832,-3.243,27.747,0.0,231.44,,237.0,230.0,-13.531,3.061,-8.546,25.895
4034.5,2.944,0.758,-33.925,3.375,9.538,5.054,35.376,4.661,-24.482,-2.779,0.0,36.9,36.8,9.77,3.376,-14.305,-11.57,-15.531,-12.838,-3.243,27.747,0.0,231.14,,236.0,230.0,-13.496,3.059,-8.546,25.837
4035.0,2.655,0.712,-33.526,3.392,9.492,5.054,35.376,4.661,-24.482,-2.779,0.0,36.9,36.8,9.837,3.351,-14.18,-11.547,-15.476,-12.844,-3.243,27.747,0.0,231.14,,236.0,230.0,-13.561,3.057,-8.541,25.82
4035.5,2.655,0.712,-33.526,3.392,9.492,5.054,35.376,4.661,-24.482,-2.779,0.0,36.9,36.8,9.837,3.351,-14.366,-11.497,-15.433,-12.788,-3.243,27.747,0.0,231.24,,235.0,230.0,-13.512,3.05,-8.566,25.806
4036.0,2.655,0.712,-33.526,3.392,9.492,5.054,35.376,4.661,-24.482,-2.779,0.0,36.9,36.8,9.837,3.351,-14.26,-11.56,-15.524,-12.868,-3.243,27.747,0.0,231.24,,235.0,230.0,-13.521,3.044,-8.537,25.745
4036.5,2.655,0.712,-33.526,3.392,9.492,5.054,35.376,4.661,-24.482,-2.779,0.0,36.9,36.8,9.837,3.351,-14.152,-11.532,-15.402,-12.815,-3.243,27.747,0.0,228.54,,236.0,230.0,-13.553,3.037,-8.542,25.629
4037.0,2.655,0.712,-33.526,3.392,9.492,5.085,35.386,4.669,-24.464,-2.785,0.0,36.888,36.894,9.837,3.351,-14.314,-11.527,-15.467,-12.796,-3.246,27.758,0.0,228.54,,236.0,230.0,-13.476,3.031,-8.563,25.591
4037.5,2.655,0.712,-33.526,3.392,9.492,5.085,35.386,4.669,-24.464,-2.785,0.0,36.9,36.9,9.837,3.351,-14.21,-11.559,-15.483,-12.847,-3.246,27.758,0.0,228.64,,237.0,230.0,-13.526,3.025,-8.547,25.566
4038.0,2.655,0.712,-33.526,3.392,9.492,5.085,35.386,4.669,-24.464,-2.785,0.0,36.9,36.9,9.837,3.351,-14.321,-11.565,-15.54,-12.878,-3.246,27.758,0.0,228.64,,237.0,230.0,-13.525,3.019,-8.563,25.514
4038.5,3.313,0.767,-35.209,3.334,9.598,5.085,35.386,4.669,-24.464,-2.785,0.0,36.9,36.9,9.633,3.448,-14.184,-11.553,-15.458,-12.825,-3.246,27.758,0.0,228.54,,238.0,230.0,-13.576,3.013,-8.561,25.508
4039.0,3.313,0.767,-35.209,3.334,9.598,5.085,35.386,4.669,-24.464,-2.785,0.0,36.9,36.9,9.633,3.448,-14.351,-11.515,-15.436,-12.793,-3.246,27.758,0.0,228.54,,238.0,230.0,-13.505,3.018,-8.563,25.508
4039.5,3.313,0.767,-35.209,3.334,9.598,5.085,35.386,4.669,-24.464,-2.785,0.0,36.9,36.9,9.633,3.448,-14.232,-11.552,-15.537,-12.882,-3.246,27.758,0.0,228.94,,239.0,230.0,-13.524,3.023,-8.582,25.523
4040.0,3.313,0.767,-35.209,3.334,9.598,5.085,35.386,4.669,-24.464,-2.785,0.0,36.9,36.9,9.633,3.448,-14.211,-11.522,-15.427,-12.817,-3.246,27.758,0.0,228.94,,239.0,230.0,-13.551,3.027,-8.572,25.518
4040.5,3.313,0.767,-35.209,3.334,9.598,5.103,35.39,4.668,-24.491,-2.794,0.0,36.895,36.91,9.633,3.448,-14.323,-11.581,-15.537,-12.857,-3.242,27.753,0.0,229.14,,239.0,230.0,-13.494,3.032,-8.568,25.473
4041.0,3.313,0.767,-35.209,3.334,9.598,5.103,35.39,4.668,-24.491,-2.794,0.0,36.9,36.9,9.633,3.448,-14.214,-11.546,-15.49,-12.875,-3.242,27.753,0.0,229.14,,239.0,230.0,-13.575,3.037,-8.553,25.432
4041.5,3.139,0.777,-35.209,3.388,9.604,5.103,35.39,4.668,-24.491,-2.794,0.0,36.9,36.9,9.472,3.323,-14.261,-11.575,-15.519,-12.903,-3.242,27.753,0.0,229.04,,239.0,230.0,-13.531,3.041,-8.576,25.399
4042.0,3.139,0.777,-35.209,3.388,9.604,5.103,35.39,4.668,-24.491,-2.794,0.0,36.9,36.9,9.472,3.323,-14.167,-11.534,-15.413,-12.821,-3.242,27.753,0.0,229.04,,239.0,230.0,-13.564,3.043,-8.567,25.377
4042.5,3.139,0.777,-35.209,3.388,9.604,5.103,35.39,4.668,-24.491,-2.794,0.0,36.9,36.9,9.472,3.323,-14.348,-11.551,-15.505,-12.835,-3.242,27.753,0.0,231.14,,238.0,230.0,-13.484,3.044,-8.569,25.353
4043.0,3.139,0.777,-35.209,3.388,9.604,5.103,35.39,4.668,-24.491,-2.794,0.0,36.9,36.9,9.472,3.323,-14.238,-11.551,-15.492,-12.867,-3.242,27.753,0.0,231.14,,238.0,230.0,-13.56,3.046,-8.572,25.319
4043.5,3.139,0.777,-35.209,3.388,9.604,5.114,35.4,4.674,-24.464,-2.789,0.0,36.916,36.957,9.472,3.323,-14.351,-11.523,-15.41,-12.811,-3.251,27.747,0.0,231.04,,237.0,230.0,-13.537,3.048,-8.576,25.338
4044.0,3.139,0.777,-35.209,3.388,9.604,5.114,35.4,4.674,-24.464,-2.789,0.0,36.9,37.0,9.472,3.323,-14.321,-11.584,-15.562,-12.857,-3.251,27.747,0.0,231.04,,237.0,230.0,-13.524,3.049,-8.556,25.317
4044.5,3.139,0.777,-35.209,3.388,9.604,5.114,35.4,4.674,-24.464,-2.789,0.0,36.9,37.0,9.472,3.323,-14.204,-11.559,-15.464,-12.865,-3.251,27.747,0.0,230.94,,237.0,230.0,-13.581,3.051,-8.574,25.306
4045.0,3.24,0.781,-34.945,3.358,9.538,5.114,35.4,4.674,-24.464,-2.789,0.0,36.9,37.0,9.675,3.452,-14.276,-11.585,-15.515,-12.87,-3.251,27.747,0.0,230.94,,237.0,230.0,-13.523,3.052,-8.571,25.286
4045.5,3.24,0.781,-34.945,3.358,9.538,5.114,35.4,4.674,-24.464,-2.789,0.0,36.9,37.0,9.675,3.452,-14.259,-11.538,-15.424,-12.843,-3.251,27.747,0.0,230.34,,237.0,230.0,-13.562,3.055,-8.576,25.274
4046.0,3.24,0.781,-34.945,3.358,9.538,5.114,35.4,4.674,-24.464,-2.789,0.0,36.9,37.0,9.675,3.452,-14.348,-11.578,-15.55,-12.843,-3.251,27.747,0.0,230.34,,237.0,230.0,-13.516,3.058,-8.57,25.249
4046.5,3.24,0.781,-34.945,3.358,9.538,5.114,35.4,4.674,-24.464,-2.789,0.0,36.9,37.0,9.675,3.452,-14.221,-11.579,-15.485,-12.864,-3.251,27.747,0.0,228.34,,238.0,230.0,-13.58,3.061,-8.568,25.239
4047.0,3.24,0.781,-34.945,3.358,9.538,5.099,35.393,4.659,-24.505,-2.779,0.0,36.916,36.937,9.675,3.452,-14.298,-11.531,-15.442,-12.83,-3.248,27.742,0.0,228.34,,238.0,230.0,-13.537,3.064,-8.575,25.231
4047.5,3.24,0.781,-34.945,3.358,9.538,5.099,35.393,4.659,-24.505,-2.779,0.0,36.9,36.9,9.675,3.452,-14.318,-11.585,-15.576,-12.894,-3.248,27.742,0.0,228.44,,239.0,230.0,-13.525,3.067,-8.602,25.217
4048.0,3.051,0.813,-34.485,3.428,9.511,5.099,35.393,4.659,-24.505,-2.779,0.0,36.9,36.9,9.63,3.391,-14.215,-11.569,-15.502,-12.881,-3.248,27.742,0.0,228.44,,239.0,230.0,-13.593,3.07,-8.578,25.174
4048.5,3.051,0.813,-34.485,3.428,9.511,5.099,35.393,4.659,-24.505,-2.779,0.0,36.9,36.9,9.63,3.391,-14.255,-11.58,-15.542,-12.897,-3.248,27.742,0.0,227.84,,240.0,230.0,-13.542,3.069,-8.576,25.094
4049.0,3.051,0.813,-34.485,3.428,9.511,5.099,35.393,4.659,-24.505,-2.779,0.0,36.9,36.9,9.63,3.391,-14.184,-11.557,-15.446,-12.836,-3.248,27.742,0.0,227.84,,240.0,230.0,-13.569,3.069,-8.581,25.038
4049.5,3.051,0.813,-34.485,3.428,9.511,5.099,35.393,4.659,-24.505,-2.779,0.0,36.9,36.9,9.63,3.391,-14.331,-11.609,-15.521,-12.82,-3.248,27.742,0.0,229.64,,240.0,230.0,-13.506,3.069,-8.593,25.01
4050.0,3.051,0.813,-34.485,3.428,9.511,5.086,35.403,4.676,-24.468,-2.79,0.0,36.939,37.032,9.63,3.391,-14.254,-11.584,-15.522,-12.894,-3.243,27.744,0.0,229.64,,240.0,230.0,-13.57,3.069,-8.576,25.002
4050.5,3.051,0.813,-34.485,3.428,9.511,5.086,35.403,4.676,-24.468,-2.79,0.0,36.9,37.0,9.63,3.391,-14.39,-11.525,-15.468,-12.831,-3.243,27.744,0.0,229.64,,240.0,230.0,-13.563,3.068,-8.577,25.01
4051.0,3.103,0.777,-35.169,3.391,9.488,5.086,35.403,4.676,-24.468,-2.79,0.0,36.9,37.0,9.568,3.461,-14.363,-11.582,-15.591,-12.899,-3.243,27.744,0.0,229.64,,240.0,230.0,-13.554,3.068,-8.596,24.996
