t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4051.5,3.103,0.777,-35.169,3.391,9.488,5.086,35.403,4.676,-24.468,-2.79,0.0,36.9,37.0,9.568,3.461,-14.213,-11.567,-15.444,-12.876,-3.243,27.744,0.0,229.84,,240.0,230.0,-13.609,3.069,-8.601,24.972
4052.0,3.103,0.777,-35.169,3.391,9.488,5.086,35.403,4.676,-24.468,-2.79,0.0,36.9,37.0,9.568,3.461,-14.254,-11.591,-15.529,-12.889,-3.243,27.744,0.0,229.84,,240.0,230.0,-13.525,3.069,-8.571,24.937
4052.5,3.103,0.777,-35.169,3.391,9.488,5.086,35.403,4.676,-24.468,-2.79,0.0,36.9,37.0,9.568,3.461,-14.192,-11.557,-15.479,-12.852,-3.243,27.744,0.0,230.84,,240.0,230.0,-13.566,3.07,-8.566,24.877
4053.0,3.103,0.777,-35.169,3.391,9.488,5.086,35.403,4.676,-24.468,-2.79,0.0,36.9,37.0,9.568,3.461,-14.378,-11.558,-15.478,-12.83,-3.243,27.744,0.0,230.84,,240.0,230.0,-13.52,3.07,-8.584,24.835
4053.5,3.103,0.777,-35.169,3.391,9.488,5.041,35.41,4.672,-24.488,-2.784,0.0,36.955,37.014,9.568,3.461,-14.236,-11.586,-15.516,-12.897,-3.229,27.734,0.0,230.84,,240.0,230.0,-13.561,3.071,-8.59,24.79
4054.0,3.103,0.777,-35.169,3.391,9.488,5.041,35.41,4.672,-24.488,-2.784,0.0,37.0,37.0,9.568,3.461,-14.166,-11.537,-15.431,-12.852,-3.229,27.734,0.0,230.84,,240.0,230.0,-13.559,3.071,-8.584,24.748
4054.5,3.095,0.8,-34.69,3.37,9.532,5.041,35.41,4.672,-24.488,-2.784,0.0,37.0,37.0,9.631,3.507,-14.35,-11.58,-15.494,-12.841,-3.229,27.734,0.0,230.94,,240.0,230.0,-13.496,3.072,-8.577,24.679
4055.0,3.095,0.8,-34.69,3.37,9.532,5.041,35.41,4.672,-24.488,-2.784,0.0,37.0,37.0,9.631,3.507,-14.325,-11.59,-15.527,-12.895,-3.229,27.734,0.0,230.94,,240.0,230.0,-13.566,3.072,-8.59,24.66
4055.5,3.095,0.8,-34.69,3.37,9.532,5.041,35.41,4.672,-24.488,-2.784,0.0,37.0,37.0,9.631,3.507,-14.372,-11.602,-15.558,-12.86,-3.229,27.734,0.0,231.14,,239.0,230.0,-13.584,3.073,-8.584,24.704
4056.0,3.095,0.8,-34.69,3.37,9.532,5.041,35.41,4.672,-24.488,-2.784,0.0,37.0,37.0,9.631,3.507,-14.269,-11.593,-15.489,-12.889,-3.229,27.734,0.0,231.14,,239.0,230.0,-13.598,3.073,-8.576,24.744
4056.5,3.095,0.8,-34.69,3.37,9.532,5.076,35.412,4.683,-24.529,-2.778,0.0,36.972,37.045,9.631,3.507,-14.199,-11.545,-15.432,-12.82,-3.218,27.739,0.0,230.94,,239.0,230.0,-13.56,3.073,-8.583,24.769
4057.0,3.095,0.8,-34.69,3.37,9.532,5.076,35.412,4.683,-24.529,-2.778,0.0,37.0,37.0,9.631,3.507,-14.367,-11.623,-15.559,-12.886,-3.218,27.739,0.0,230.94,,239.0,230.0,-13.499,3.074,-8.609,24.791
4057.5,3.306,0.766,-35.209,3.324,9.582,5.076,35.412,4.683,-24.529,-2.778,0.0,37.0,37.0,9.641,3.457,-14.31,-11.594,-15.524,-12.904,-3.218,27.739,0.0,231.14,,238.0,230.0,-13.609,3.074,-8.571,24.749
4058.0,3.306,0.766,-35.209,3.324,9.582,5.076,35.412,4.683,-24.529,-2.778,0.0,37.0,37.0,9.641,3.457,-14.419,-11.603,-15.586,-12.868,-3.218,27.739,0.0,231.14,,238.0,230.0,-13.583,3.078,-8.6,24.663
4058.5,3.306,0.766,-35.209,3.324,9.582,5.076,35.412,4.683,-24.529,-2.778,0.0,37.0,37.0,9.641,3.457,-14.276,-11.568,-15.495,-12.896,-3.218,27.739,0.0,231.04,,237.0,230.0,-13.619,3.082,-8.579,24.673
4059.0,3.306,0.766,-35.209,3.324,9.582,5.076,35.412,4.683,-24.529,-2.778,0.0,37.0,37.0,9.641,3.457,-14.101,-11.52,-15.413,-12.815,-3.218,27.739,0.0,231.04,,237.0,230.0,-13.559,3.085,-8.572,24.664
4059.5,3.306,0.766,-35.209,3.324,9.582,5.076,35.412,4.683,-24.529,-2.778,0.0,37.0,37.0,9.641,3.457,-14.304,-11.592,-15.488,-12.85,-3.218,27.739,0.0,230.44,,237.0,230.0,-13.462,3.089,-8.563,24.624
4060.0,3.306,0.766,-35.209,3.324,9.582,5.086,35.411,4.666,-24.536,-2.769,0.0,36.979,37.143,9.641,3.457,-14.316,-11.617,-15.57,-12.912,-3.23,27.74,0.0,230.44,,237.0,230.0,-13.558,3.092,-8.575,24.617
4060.5,3.306,0.766,-35.209,3.324,9.582,5.086,35.411,4.666,-24.536,-2.769,0.0,37.0,37.1,9.641,3.457,-14.359,-11.61,-15.544,-12.936,-3.23,27.74,0.0,229.94,,237.0,230.0,-13.604,3.096,-8.584,24.647
4061.0,3.054,0.74,-35.124,3.342,9.66,5.086,35.411,4.666,-24.536,-2.769,0.0,37.0,37.1,9.629,3.302,-14.398,-11.615,-15.633,-12.932,-3.23,27.74,0.0,229.94,,237.0,230.0,-13.612,3.099,-8.571,24.683
4061.5,3.054,0.74,-35.124,3.342,9.66,5.086,35.411,4.666,-24.536,-2.769,0.0,37.0,37.1,9.629,3.302,-14.232,-11.605,-15.508,-12.894,-3.23,27.74,0.0,230.24,,237.0,230.0,-13.645,3.099,-8.603,24.684
4062.0,3.054,0.74,-35.124,3.342,9.66,5.086,35.411,4.666,-24.536,-2.769,0.0,37.0,37.1,9.629,3.302,-14.273,-11.571,-15.425,-12.847,-3.23,27.74,0.0,230.24,,237.0,230.0,-13.559,3.098,-8.598,24.671
4062.5,3.054,0.74,-35.124,3.342,9.66,5.086,35.411,4.666,-24.536,-2.769,0.0,37.0,37.1,9.629,3.302,-14.293,-11.634,-15.533,-12.875,-3.23,27.74,0.0,228.14,,238.0,230.0,-13.529,3.097,-8.595,24.673
4063.0,3.054,0.74,-35.124,3.342,9.66,5.047,35.415,4.659,-24.567,-2.786,0.0,36.991,37.074,9.629,3.302,-14.392,-11.629,-15.634,-12.917,-3.244,27.738,0.0,228.14,,238.0,230.0,-13.583,3.096,-8.601,24.667
4063.5,3.054,0.74,-35.124,3.342,9.66,5.047,35.415,4.659,-24.567,-2.786,0.0,37.0,37.1,9.629,3.302,-14.356,-11.609,-15.59,-12.912,-3.244,27.738,0.0,228.14,,239.0,230.0,-13.643,3.096,-8.57,24.675
4064.0,3.032,0.69,-35.209,3.335,9.615,5.047,35.415,4.659,-24.567,-2.786,0.0,37.0,37.1,9.588,3.249,-14.315,-11.566,-15.443,-12.729,-3.244,27.738,0.0,228.14,,239.0,230.0,-13.617,3.095,-8.579,24.629
4064.5,3.032,0.69,-35.209,3.335,9.615,5.047,35.415,4.659,-24.567,-2.786,0.0,37.0,37.1,9.588,3.249,-14.224,-11.6,-15.504,-12.845,-3.244,27.738,0.0,228.34,,240.0,230.0,-13.513,3.094,-8.571,24.513
4065.0,3.032,0.69,-35.209,3.335,9.615,5.047,35.415,4.659,-24.567,-2.786,0.0,37.0,37.1,9.588,3.249,-14.33,-11.593,-15.595,-12.909,-3.244,27.738,0.0,228.34,,240.0,230.0,-13.543,3.093,-8.584,24.483
4065.5,3.032,0.69,-35.209,3.335,9.615,5.047,35.415,4.659,-24.567,-2.786,0.0,37.0,37.1,9.588,3.249,-14.202,-11.584,-15.521,-12.859,-3.244,27.738,0.0,230.14,,240.0,230.0,-13.606,3.092,-8.592,24.408
4066.0,3.032,0.69,-35.209,3.335,9.615,5.079,35.437,4.655,-24.534,-2.758,0.0,37.021,37.154,9.588,3.249,-14.404,-11.598,-15.561,-12.92,-3.231,27.74,0.0,230.14,,240.0,230.0,-13.542,3.091,-8.592,24.358
4066.5,3.032,0.69,-35.209,3.335,9.615,5.079,35.437,4.655,-24.534,-2.758,0.0,37.0,37.2,9.588,3.249,-14.451,-11.613,-15.612,-12.89,-3.231,27.74,0.0,230.34,,240.0,230.0,-13.621,3.09,-8.59,24.336
4067.0,3.032,0.69,-35.209,3.335,9.615,5.079,35.437,4.655,-24.534,-2.758,0.0,37.0,37.2,9.588,3.249,-14.343,-11.623,-15.622,-12.952,-3.231,27.74,0.0,230.34,,240.0,230.0,-13.642,3.089,-8.593,24.366
4067.5,2.457,0.676,-33.239,3.399,9.471,5.079,35.437,4.655,-24.534,-2.758,0.0,37.0,37.2,9.776,3.354,-14.444,-11.506,-15.414,-12.833,-3.231,27.74,0.0,230.34,,240.0,230.0,-13.635,3.088,-8.589,24.385
4068.0,2.457,0.676,-33.239,3.399,9.471,5.079,35.437,4.655,-24.534,-2.758,0.0,37.0,37.2,9.776,3.354,-14.39,-11.642,-15.61,-12.924,-3.231,27.74,0.0,230.34,,240.0,230.0,-13.549,3.078,-8.596,24.445
4068.5,2.457,0.676,-33.239,3.399,9.471,5.079,35.437,4.655,-24.534,-2.758,0.0,37.0,37.2,9.776,3.354,-14.165,-11.606,-15.501,-12.893,-3.231,27.74,0.0,231.64,,239.0,230.0,-13.642,3.068,-8.59,24.508
4069.0,2.457,0.676,-33.239,3.399,9.471,5.079,35.437,4.655,-24.534,-2.758,0.0,37.0,37.2,9.776,3.354,-14.405,-11.588,-15.495,-12.852,-3.231,27.74,0.0,231.64,,239.0,230.0,-13.541,3.058,-8.604,24.548
4069.5,2.457,0.676,-33.239,3.399,9.471,5.07,35.422,4.66,-24.566,-2.787,0.0,37.028,37.215,9.776,3.354,-14.309,-11.632,-15.621,-12.936,-3.245,27.73,0.0,231.54,,238.0,230.0,-13.585,3.048,-8.606,24.575
4070.0,2.457,0.676,-33.239,3.399,9.471,5.07,35.422,4.66,-24.566,-2.787,0.0,37.0,37.2,9.776,3.354,-14.389,-11.604,-15.513,-12.855,-3.245,27.73,0.0,231.54,,238.0,230.0,-13.625,3.038,-8.601,24.621
4070.5,3.431,0.831,-35.209,3.412,9.584,5.07,35.422,4.66,-24.566,-2.787,0.0,37.0,37.2,9.577,3.302,-14.235,-11.616,-15.548,-12.916,-3.245,27.73,0.0,231.44,,237.0,230.0,-13.59,3.029,-8.621,24.643
4071.0,3.431,0.831,-35.209,3.412,9.584,5.07,35.422,4.66,-24.566,-2.787,0.0,37.0,37.2,9.577,3.302,-14.222,-11.608,-15.501,-12.894,-3.245,27.73,0.0,231.44,,237.0,230.0,-13.579,3.035,-8.607,24.676
4071.5,3.431,0.831,-35.209,3.412,9.584,5.07,35.422,4.66,-24.566,-2.787,0.0,37.0,37.2,9.577,3.302,-14.388,-11.627,-15.607,-12.956,-3.245,27.73,0.0,229.34,,237.0,230.0,-13.556,3.042,-8.597,24.687
4072.0,3.431,0.831,-35.209,3.412,9.584,5.07,35.422,4.66,-24.566,-2.787,0.0,37.0,37.2,9.577,3.302,-14.336,-11.618,-15.58,-12.938,-3.245,27.73,0.0,229.34,,237.0,230.0,-13.644,3.048,-8.594,24.836
4072.5,3.431,0.831,-35.209,3.412,9.584,5.061,35.441,4.683,-24.558,-2.787,0.0,37.041,37.144,9.577,3.302,-14.439,-11.544,-15.49,-12.849,-3.244,27.738,0.0,229.14,,237.0,230.0,-13.618,3.054,-8.627,25.109
4073.0,3.431,0.831,-35.209,3.412,9.584,5.061,35.441,4.683,-24.558,-2.787,0.0,37.0,37.1,9.577,3.302,-14.349,-11.647,-15.585,-12.902,-3.244,27.738,0.0,229.14,,237.0,230.0,-13.581,3.06,-8.6,25.235
4073.5,2.917,0.686,-35.209,3.362,9.61,5.061,35.441,4.683,-24.558,-2.787,0.0,37.0,37.1,9.464,3.35,-14.259,-11.638,-15.55,-12.937,-3.244,27.738,0.0,229.14,,237.0,230.0,-13.621,3.067,-8.616,25.257
4074.0,2.917,0.686,-35.209,3.362,9.61,5.061,35.441,4.683,-24.558,-2.787,0.0,37.0,37.1,9.464,3.35,-14.356,-11.664,-15.625,-12.97,-3.244,27.738,0.0,229.14,,237.0,230.0,-13.596,3.064,-8.602,25.35
4074.5,2.917,0.686,-35.209,3.362,9.61,5.061,35.441,4.683,-24.558,-2.787,0.0,37.0,37.1,9.464,3.35,-14.427,-11.6,-15.488,-12.907,-3.244,27.738,0.0,229.04,,237.0,230.0,-13.654,3.062,-8.607,25.313
4075.0,2.917,0.686,-35.209,3.362,9.61,5.061,35.441,4.683,-24.558,-2.787,0.0,37.0,37.1,9.464,3.35,-14.401,-11.618,-15.519,-12.883,-3.244,27.738,0.0,229.04,,237.0,230.0,-13.605,3.059,-8.608,25.237
4075.5,2.917,0.686,-35.209,3.362,9.61,5.061,35.441,4.683,-24.558,-2.787,0.0,37.0,37.1,9.464,3.35,-14.211,-11.624,-15.553,-12.901,-3.244,27.738,0.0,227.64,,238.0,230.0,-13.605,3.057,-8.615,25.378
4076.0,2.917,0.686,-35.209,3.362,9.61,5.032,35.428,4.7,-24.65,-2.797,0.0,37.05,37.238,9.464,3.35,-14.4,-11.653,-15.564,-12.945,-3.246,27.738,0.0,227.64,,238.0,230.0,-13.572,3.055,-8.609,25.516
4076.5,2.917,0.686,-35.209,3.362,9.61,5.032,35.428,4.7,-24.65,-2.797,0.0,37.1,37.2,9.464,3.35,-14.439,-11.612,-15.516,-12.934,-3.246,27.738,0.0,228.54,,239.0,230.0,-13.64,3.052,-8.593,25.709
4077.0,2.758,0.708,-34.336,3.345,9.652,5.032,35.428,4.7,-24.65,-2.797,0.0,37.1,37.2,9.701,3.279,-14.312,-11.638,-15.579,-12.961,-3.246,27.738,0.0,228.54,,239.0,230.0,-13.625,3.05,-8.606,25.734
4077.5,2.758,0.708,-34.336,3.345,9.652,5.032,35.428,4.7,-24.65,-2.797,0.0,37.1,37.2,9.701,3.279,-14.436,-11.67,-15.671,-12.993,-3.246,27.738,0.0,228.84,,240.0,230.0,-13.622,3.045,-8.61,25.728
4078.0,2.758,0.708,-34.336,3.345,9.652,5.032,35.428,4.7,-24.65,-2.797,0.0,37.1,37.2,9.701,3.279,-14.308,-11.65,-15.602,-12.958,-3.246,27.738,0.0,228.84,,240.0,230.0,-13.693,3.041,-8.637,25.82
4078.5,2.758,0.708,-34.336,3.345,9.652,5.032,35.428,4.7,-24.65,-2.797,0.0,37.1,37.2,9.701,3.279,-14.499,-11.595,-15.537,-12.89,-3.246,27.738,0.0,230.84,,240.0,230.0,-13.629,3.036,-8.61,25.801
4079.0,2.758,0.708,-34.336,3.345,9.652,5.052,35.434,4.692,-24.609,-2.798,0.0,37.068,37.277,9.701,3.279,-14.366,-11.696,-15.651,-12.987,-3.249,27.73,0.0,230.84,,240.0,230.0,-13.63,3.032,-8.63,25.77
4079.5,2.758,0.708,-34.336,3.345,9.652,5.052,35.434,4.692,-24.609,-2.798,0.0,37.1,37.3,9.701,3.279,-14.284,-11.64,-15.576,-12.951,-3.249,27.73,0.0,230.64,,240.0,230.0,-13.675,3.027,-8.625,25.787
4080.0,3.199,0.785,-35.154,3.325,9.535,5.052,35.434,4.692,-24.609,-2.798,0.0,37.1,37.3,9.586,3.408,-14.467,-11.668,-15.699,-12.972,-3.249,27.73,0.0,230.64,,240.0,230.0,-13.613,3.023,-8.636,25.841
4080.5,3.199,0.785,-35.154,3.325,9.535,5.052,35.434,4.692,-24.609,-2.798,0.0,37.1,37.3,9.586,3.408,-14.372,-11.681,-15.617,-12.98,-3.249,27.73,0.0,230.44,,240.0,230.0,-13.702,3.026,-8.647,25.827
4081.0,3.199,0.785,-35.154,3.325,9.535,5.052,35.434,4.692,-24.609,-2.798,0.0,37.1,37.3,9.586,3.408,-14.413,-11.686,-15.671,-13.009,-3.249,27.73,0.0,230.44,,240.0,230.0,-13.663,3.028,-8.649,25.841
4081.5,3.199,0.785,-35.154,3.325,9.535,5.052,35.434,4.692,-24.609,-2.798,0.0,37.1,37.3,9.586,3.408,-14.33,-11.679,-15.586,-12.969,-3.249,27.73,0.0,231.64,,239.0,230.0,-13.695,3.031,-8.634,25.858
4082.0,3.199,0.785,-35.154,3.325,9.535,5.052,35.434,4.692,-24.609,-2.798,0.0,37.1,37.3,9.586,3.408,-14.471,-11.652,-15.624,-12.909,-3.249,27.73,0.0,231.64,,239.0,230.0,-13.641,3.034,-8.652,25.866
4082.5,3.199,0.785,-35.154,3.325,9.535,5.041,35.436,4.671,-24.652,-2.789,0.0,37.075,37.351,9.586,3.408,-14.367,-11.715,-15.686,-13.007,-3.248,27.737,0.0,231.24,,238.0,230.0,-13.664,3.037,-8.66,25.877
4083.0,3.199,0.785,-35.154,3.325,9.535,5.041,35.436,4.671,-24.652,-2.789,0.0,37.1,37.4,9.586,3.408,-14.405,-11.667,-15.561,-12.971,-3.248,27.737,0.0,231.24,,238.0,230.0,-13.694,3.039,-8.671,25.853
4083.5,3.228,0.74,-35.209,3.259,9.545,5.041,35.436,4.671,-24.652,-2.789,0.0,37.1,37.4,9.604,3.355,-14.461,-11.712,-15.696,-12.988,-3.248,27.737,0.0,231.14,,237.0,230.0,-13.651,3.042,-8.665,25.771
4084.0,3.228,0.74,-35.209,3.259,9.545,5.041,35.436,4.671,-24.652,-2.789,0.0,37.1,37.4,9.604,3.355,-14.322,-11.704,-15.619,-13.002,-3.248,27.737,0.0,231.14,,237.0,230.0,-13.714,3.045,-8.676,25.752
4084.5,3.228,0.74,-35.209,3.259,9.545,5.041,35.436,4.671,-24.652,-2.789,0.0,37.1,37.4,9.604,3.355,-14.455,-11.708,-15.7,-13.037,-3.248,27.737,0.0,228.44,,238.0,230.0,-13.662,3.048,-8.683,25.693
4085.0,3.228,0.74,-35.209,3.259,9.545,5.041,35.436,4.671,-24.652,-2.789,0.0,37.1,37.4,9.604,3.355,-14.365,-11.716,-15.653,-13.007,-3.248,27.737,0.0,228.44,,238.0,230.0,-13.725,3.051,-8.694,25.647
4085.5,3.228,0.74,-35.209,3.259,9.545,5.064,35.444,4.683,-24.694,-2.795,0.0,37.081,37.24,9.604,3.355,-14.506,-11.667,-15.604,-12.958,-3.258,27.738,0.0,228.64,,239.0,230.0,-13.685,3.054,-8.667,25.647
4086.0,3.228,0.74,-35.209,3.259,9.545,5.064,35.444,4.683,-24.694,-2.795,0.0,37.1,37.2,9.604,3.355,-14.447,-11.727,-15.697,-13.032,-3.258,27.738,0.0,228.64,,239.0,230.0,-13.684,3.057,-8.685,25.612
4086.5,3.562,0.819,-35.209,3.306,9.595,5.064,35.444,4.683,-24.694,-2.795,0.0,37.1,37.2,9.608,3.386,-14.354,-11.699,-15.591,-12.993,-3.258,27.738,0.0,228.44,,240.0,230.0,-13.726,3.059,-8.696,25.592
4087.0,3.562,0.819,-35.209,3.306,9.595,5.064,35.444,4.683,-24.694,-2.795,0.0,37.1,37.2,9.608,3.386,-14.497,-11.733,-15.721,-12.978,-3.258,27.738,0.0,228.44,,240.0,230.0,-13.659,3.068,-8.674,25.55
4087.5,3.562,0.819,-35.209,3.306,9.595,5.064,35.444,4.683,-24.694,-2.795,0.0,37.1,37.2,9.608,3.386,-14.398,-11.735,-15.665,-13.019,-3.258,27.738,0.0,229.54,,240.0,230.0,-13.733,3.076,-8.687,25.544
4088.0,3.562,0.819,-35.209,3.306,9.595,5.064,35.444,4.683,-24.694,-2.795,0.0,37.1,37.2,9.608,3.386,-14.475,-11.737,-15.736,-13.05,-3.258,27.738,0.0,229.54,,240.0,230.0,-13.704,3.084,-8.681,25.529
4088.5,3.562,0.819,-35.209,3.306,9.595,5.06,35.447,4.661,-24.674,-2.804,0.0,37.088,37.303,9.608,3.386,-14.366,-11.71,-15.664,-12.998,-3.267,27.738,0.0,229.94,,240.0,230.0,-13.749,3.092,-8.695,25.552
4089.0,3.562,0.819,-35.209,3.306,9.595,5.06,35.447,4.661,-24.674,-2.804,0.0,37.1,37.3,9.608,3.386,-14.542,-11.68,-15.65,-12.969,-3.267,27.738,0.0,229.94,,240.0,230.0,-13.685,3.099,-8.697,25.533
4089.5,3.562,0.819,-35.209,3.306,9.595,5.06,35.447,4.661,-24.674,-2.804,0.0,37.1,37.3,9.608,3.386,-14.44,-11.743,-15.718,-13.042,-3.267,27.738,0.0,230.24,,240.0,230.0,-13.71,3.107,-8.694,25.511
4090.0,2.751,0.762,-34.083,3.396,9.525,5.06,35.447,4.661,-24.674,-2.804,0.0,37.1,37.3,9.706,3.353,-14.373,-11.698,-15.586,-13.002,-3.267,27.738,0.0,230.24,,240.0,230.0,-13.736,3.114,-8.714,25.48
4090.5,2.751,0.762,-34.083,3.396,9.525,5.06,35.447,4.661,-24.674,-2.804,0.0,37.1,37.3,9.706,3.353,-14.494,-11.727,-15.693,-12.988,-3.267,27.738,0.0,229.84,,240.0,230.0,-13.665,3.108,-8.703,25.427
4091.0,2.751,0.762,-34.083,3.396,9.525,5.06,35.447,4.661,-24.674,-2.804,0.0,37.1,37.3,9.706,3.353,-14.391,-11.737,-15.689,-13.051,-3.267,27.738,0.0,229.84,,240.0,230.0,-13.726,3.103,-8.708,25.397
4091.5,2.751,0.762,-34.083,3.396,9.525,5.06,35.447,4.661,-24.674,-2.804,0.0,37.1,37.3,9.706,3.353,-14.494,-11.682,-15.602,-12.999,-3.267,27.738,0.0,231.14,,239.0,230.0,-13.717,3.097,-8.702,25.391
4092.0,2.751,0.762,-34.083,3.396,9.525,5.08,35.447,4.655,-24.695,-2.799,0.0,37.098,37.189,9.706,3.353,-14.382,-11.727,-15.651,-13.021,-3.268,27.739,0.0,231.14,,239.0,230.0,-13.695,3.091,-8.724,25.333
4092.5,2.751,0.762,-34.083,3.396,9.525,5.08,35.447,4.655,-24.695,-2.799,0.0,37.1,37.2,9.706,3.353,-14.544,-11.728,-15.692,-12.984,-3.268,27.739,0.0,230.94,,239.0,230.0,-13.695,3.086,-8.724,25.343
4093.0,3.135,0.751,-35.209,3.27,9.599,5.08,35.447,4.655,-24.695,-2.799,0.0,37.1,37.2,9.63,3.487,-14.437,-11.755,-15.686,-13.063,-3.268,27.739,0.0,230.94,,239.0,230.0,-13.737,3.08,-8.699,25.338
4093.5,3.135,0.751,-35.209,3.27,9.599,5.08,35.447,4.655,-24.695,-2.799,0.0,37.1,37.2,9.63,3.487,-14.396,-11.696,-15.605,-13.003,-3.268,27.739,0.0,230.44,,239.0,230.0,-13.735,3.081,-8.709,25.341
4094.0,3.135,0.751,-35.209,3.27,9.599,5.08,35.447,4.655,-24.695,-2.799,0.0,37.1,37.2,9.63,3.487,-14.512,-11.744,-15.695,-12.968,-3.268,27.739,0.0,230.44,,239.0,230.0,-13.675,3.082,-8.711,25.367
4094.5,3.135,0.751,-35.209,3.27,9.599,5.08,35.447,4.655,-24.695,-2.799,0.0,37.1,37.2,9.63,3.487,-14.392,-11.754,-15.679,-13.039,-3.268,27.739,0.0,229.14,,239.0,230.0,-13.73,3.083,-8.72,25.531
4095.0,3.135,0.751,-35.209,3.27,9.599,5.075,35.45,4.662,-24.668,-2.801,0.0,37.114,37.247,9.63,3.487,-14.559,-11.714,-15.653,-13.017,-3.251,27.736,0.0,229.14,,239.0,230.0,-13.716,3.084,-8.726,25.716
4095.5,3.135,0.751,-35.209,3.27,9.599,5.075,35.45,4.662,-24.668,-2.801,0.0,37.1,37.2,9.63,3.487,-14.387,-11.712,-15.675,-13.026,-3.251,27.736,0.0,229.24,,239.0,230.0,-13.736,3.084,-8.707,25.722
4096.0,3.135,0.751,-35.209,3.27,9.599,5.075,35.45,4.662,-24.668,-2.801,0.0,37.1,37.2,9.63,3.487,-14.535,-11.717,-15.626,-12.997,-3.251,27.736,0.0,229.24,,239.0,230.0,-13.7,3.085,-8.723,25.764
4096.5,2.902,0.768,-33.311,3.375,9.506,5.075,35.45,4.662,-24.668,-2.801,0.0,37.1,37.2,9.768,3.346,-14.369,-11.744,-15.673,-13.055,-3.251,27.736,0.0,229.24,,239.0,230.0,-13.719,3.086,-8.716,25.752
4097.0,2.902,0.768,-33.311,3.375,9.506,5.075,35.45,4.662,-24.668,-2.801,0.0,37.1,37.2,9.768,3.346,-14.358,-11.727,-15.662,-13.028,-3.251,27.736,0.0,229.24,,239.0,230.0,-13.71,3.083,-8.719,25.873
4097.5,2.902,0.768,-33.311,3.375,9.506,5.075,35.45,4.662,-24.668,-2.801,0.0,37.1,37.2,9.768,3.346,-14.539,-11.78,-15.763,-13.068,-3.251,27.736,0.0,229.54,,239.0,230.0,-13.694,3.08,-8.717,25.962
4098.0,2.902,0.768,-33.311,3.375,9.506,5.075,35.45,4.662,-24.668,-2.801,0.0,37.1,37.2,9.768,3.346,-14.494,-11.773,-15.725,-13.079,-3.251,27.736,0.0,229.54,,239.0,230.0,-13.788,3.077,-8.734,26.058
4098.5,2.902,0.768,-33.311,3.375,9.506,5.081,35.451,4.676,-24.733,-2.8,0.0,37.109,37.294,9.768,3.346,-14.585,-11.666,-15.653,-12.923,-3.259,27.737,0.0,229.44,,239.0,230.0,-13.768,3.074,-8.71,26.103
4099.0,2.902,0.768,-33.311,3.375,9.506,5.081,35.451,4.676,-24.733,-2.8,0.0,37.1,37.3,9.768,3.346,-14.316,-11.723,-15.601,-13.036,-3.259,27.737,0.0,229.44,,239.0,230.0,-13.707,3.072,-8.726,26.211
4099.5,2.833,0.78,-33.636,3.372,9.521,5.081,35.451,4.676,-24.733,-2.8,0.0,37.1,37.3,9.747,3.185,-14.534,-11.733,-15.676,-13.045,-3.259,27.737,0.0,229.94,,239.0,230.0,-13.669,3.069,-8.713,26.312
4100.0,2.833,0.78,-33.636,3.372,9.521,5.081,35.451,4.676,-24.733,-2.8,0.0,37.1,37.3,9.747,3.185,-14.444,-11.77,-15.72,-13.087,-3.259,27.737,0.0,229.94,,239.0,230.0,-13.747,3.065,-8.724,26.386
4100.5,2.833,0.78,-33.636,3.372,9.521,5.081,35.451,4.676,-24.733,-2.8,0.0,37.1,37.3,9.747,3.185,-14.599,-11.754,-15.708,-13.043,-3.259,27.737,0.0,229.44,,239.0,230.0,-13.755,3.061,-8.72,26.245
4101.0,2.833,0.78,-33.636,3.372,9.521,5.081,35.451,4.676,-24.733,-2.8,0.0,37.1,37.3,9.747,3.185,-14.427,-11.76,-15.715,-13.043,-3.259,27.737,0.0,229.44,,239.0,230.0,-13.776,3.057,-8.725,26.134
4101.5,2.833,0.78,-33.636,3.372,9.521,5.052,35.446,4.674,-24.793,-2.787,0.0,37.109,37.386,9.747,3.185,-14.346,-11.756,-15.627,-13.052,-3.254,27.735,0.0,229.34,,239.0,230.0,-13.736,3.054,-8.745,25.971
4102.0,2.833,0.78,-33.636,3.372,9.521,5.052,35.446,4.674,-24.793,-2.787,0.0,37.1,37.4,9.747,3.185,-14.532,-11.802,-15.666,-13.072,-3.254,27.735,0.0,229.34,,239.0,230.0,-13.695,3.05,-8.758,25.879
4102.5,3.093,0.753,-35.209,3.279,9.622,5.052,35.446,4.674,-24.793,-2.787,0.0,37.1,37.4,9.476,3.433,-14.54,-11.802,-15.775,-13.117,-3.254,27.735,0.0,229.44,,239.0,230.0,-13.768,3.046,-8.759,25.889
4103.0,3.093,0.753,-35.209,3.279,9.622,5.052,35.446,4.674,-24.793,-2.787,0.0,37.1,37.4,9.476,3.433,-14.508,-11.794,-15.777,-13.118,-3.254,27.735,0.0,229.44,,239.0,230.0,-13.808,3.047,-8.75,26.004
4103.5,3.093,0.753,-35.209,3.279,9.622,5.052,35.446,4.674,-24.793,-2.787,0.0,37.1,37.4,9.476,3.433,-14.608,-11.808,-15.824,-13.116,-3.254,27.735,0.0,229.54,,239.0,230.0,-13.799,3.048,-8.764,25.99
4104.0,3.093,0.753,-35.209,3.279,9.622,5.052,35.446,4.674,-24.793,-2.787,0.0,37.1,37.4,9.476,3.433,-14.47,-11.8,-15.766,-13.097,-3.254,27.735,0.0,229.54,,239.0,230.0,-13.839,3.049,-8.77,25.934
4104.5,3.093,0.753,-35.209,3.279,9.622,5.052,35.446,4.674,-24.793,-2.787,0.0,37.1,37.4,9.476,3.433,-14.245,-11.782,-15.514,-13.043,-3.254,27.735,0.0,229.14,,239.0,230.0,-13.783,3.049,-8.773,25.882
4105.0,3.093,0.753,-35.209,3.279,9.622,5.044,35.446,4.688,-24.848,-2.803,0.0,37.115,37.237,9.476,3.433,-14.518,-11.806,-15.742,-13.107,-3.245,27.743,0.0,229.14,,239.0,230.0,-13.646,3.05,-8.732,25.782
4105.5,3.093,0.753,-35.209,3.279,9.622,5.044,35.446,4.688,-24.848,-2.803,0.0,37.1,37.2,9.476,3.433,-14.497,-11.794,-15.772,-13.129,-3.245,27.743,0.0,229.34,,239.0,230.0,-13.793,3.051,-8.764,25.76
4106.0,3.112,0.713,-35.209,3.285,9.615,5.044,35.446,4.688,-24.848,-2.803,0.0,37.1,37.2,9.618,3.388,-14.62,-11.821,-15.803,-13.074,-3.245,27.743,0.0,229.34,,239.0,230.0,-13.798,3.052,-8.772,25.689
4106.5,3.112,0.713,-35.209,3.285,9.615,5.044,35.446,4.688,-24.848,-2.803,0.0,37.1,37.2,9.618,3.388,-14.456,-11.821,-15.759,-13.113,-3.245,27.743,0.0,229.34,,239.0,230.0,-13.829,3.053,-8.777,25.63
4107.0,3.112,0.713,-35.209,3.285,9.615,5.044,35.446,4.688,-24.848,-2.803,0.0,37.1,37.2,9.618,3.388,-14.551,-11.764,-15.698,-13.078,-3.245,27.743,0.0,229.34,,239.0,230.0,-13.787,3.054,-8.807,25.561
4107.5,3.112,0.713,-35.209,3.285,9.615,5.044,35.446,4.688,-24.848,-2.803,0.0,37.1,37.2,9.618,3.388,-14.572,-11.84,-15.819,-13.14,-3.245,27.743,0.0,229.64,,239.0,230.0,-13.773,3.055,-8.792,25.706
4108.0,3.112,0.713,-35.209,3.285,9.615,5.078,35.452,4.709,-24.771,-2.797,0.0,37.11,37.209,9.618,3.388,-14.472,-11.813,-15.761,-13.125,-3.246,27.735,0.0,229.64,,239.0,230.0,-13.843,3.055,-8.797,25.744
4108.5,3.112,0.713,-35.209,3.285,9.615,5.078,35.452,4.709,-24.771,-2.797,0.0,37.1,37.2,9.618,3.388,-14.637,-11.788,-15.789,-13.044,-3.246,27.735,0.0,229.94,,239.0,230.0,-13.793,3.056,-8.819,25.864
4109.0,3.503,0.841,-35.105,3.34,9.567,5.078,35.452,4.709,-24.771,-2.797,0.0,37.1,37.2,9.67,3.378,-14.524,-11.842,-15.821,-13.156,-3.246,27.735,0.0,229.94,,239.0,230.0,-13.815,3.057,-8.824,25.813
4109.5,3.503,0.841,-35.105,3.34,9.567,5.078,35.452,4.709,-24.771,-2.797,0.0,37.1,37.2,9.67,3.378,-14.586,-11.864,-15.836,-13.09,-3.246,27.735,0.0,229.34,,239.0,230.0,-13.836,3.065,-8.829,25.792
4110.0,3.503,0.841,-35.105,3.34,9.567,5.078,35.452,4.709,-24.771,-2.797,0.0,37.1,37.2,9.67,3.378,-14.514,-11.862,-15.79,-13.141,-3.246,27.735,0.0,229.34,,239.0,230.0,-13.844,3.072,-8.812,25.754
4110.5,3.503,0.841,-35.105,3.34,9.567,5.078,35.452,4.709,-24.771,-2.797,0.0,37.1,37.2,9.67,3.378,-14.66,-11.773,-15.688,-13.063,-3.246,27.735,0.0,229.54,,239.0,230.0,-13.827,3.079,-8.811,25.734
4111.0,3.503,0.841,-35.105,3.34,9.567,5.078,35.452,4.709,-24.771,-2.797,0.0,37.1,37.2,9.67,3.378,-14.592,-11.842,-15.85,-13.162,-3.246,27.735,0.0,229.54,,239.0,230.0,-13.796,3.086,-8.816,25.731
4111.5,3.503,0.841,-35.105,3.34,9.567,5.115,35.453,4.679,-24.801,-2.801,0.0,37.111,37.148,9.67,3.378,-14.457,-11.844,-15.747,-13.147,-3.25,27.737,0.0,229.44,,239.0,230.0,-13.862,3.093,-8.829,25.7
4112.0,3.503,0.841,-35.105,3.34,9.567,5.115,35.453,4.679,-24.801,-2.801,0.0,37.1,37.1,9.67,3.378,-14.644,-11.796,-15.721,-13.064,-3.25,27.737,0.0,229.44,,239.0,230.0,-13.799,3.099,-8.83,25.66
4112.5,3.397,0.862,-34.994,3.276,9.555,5.115,35.453,4.679,-24.801,-2.801,0.0,37.1,37.1,9.688,3.442,-14.536,-11.856,-15.799,-13.154,-3.25,27.737,0.0,229.74,,239.0,230.0,-13.806,3.106,-8.822,25.642
4113.0,3.397,0.862,-34.994,3.276,9.555,5.115,35.453,4.679,-24.801,-2.801,0.0,37.1,37.1,9.688,3.442,-14.487,-11.834,-15.775,-13.139,-3.25,27.737,0.0,229.74,,239.0,230.0,-13.836,3.111,-8.849,25.624
4113.5,3.397,0.862,-34.994,3.276,9.555,5.115,35.453,4.679,-24.801,-2.801,0.0,37.1,37.1,9.688,3.442,-14.523,-11.863,-15.736,-13.154,-3.25,27.737,0.0,229.74,,239.0,230.0,-13.809,3.115,-8.834,25.591
4114.0,3.397,0.862,-34.994,3.276,9.555,5.115,35.453,4.679,-24.801,-2.801,0.0,37.1,37.1,9.688,3.442,-14.484,-11.784,-15.528,-13.057,-3.25,27.737,0.0,229.74,,239.0,230.0,-13.819,3.12,-8.839,25.575
4114.5,3.397,0.862,-34.994,3.276,9.555,5.084,35.448,4.694,-24.854,-2.808,0.0,37.093,37.179,9.688,3.442,-14.547,-11.849,-15.789,-13.129,-3.265,27.729,0.0,229.14,,239.0,230.0,-13.713,3.125,-8.819,25.568
4115.0,3.397,0.862,-34.994,3.276,9.555,5.084,35.448,4.694,-24.854,-2.808,0.0,37.1,37.2,9.688,3.442,-14.54,-11.843,-15.826,-13.162,-3.265,27.729,0.0,229.14,,239.0,230.0,-13.829,3.129,-8.816,25.565
4115.5,3.066,0.729,-35.209,3.325,9.576,5.084,35.448,4.694,-24.854,-2.808,0.0,37.1,37.2,9.66,3.405,-14.67,-11.849,-15.889,-13.181,-3.265,27.729,0.0,228.54,,240.0,230.0,-13.843,3.133,-8.81,25.565
4116.0,3.066,0.729,-35.209,3.325,9.576,5.084,35.448,4.694,-24.854,-2.808,0.0,37.1,37.2,9.66,3.405,-14.549,-11.848,-15.826,-13.172,-3.265,27.729,0.0,228.54,,240.0,230.0,-13.897,3.132,-8.837,25.726
4116.5,3.066,0.729,-35.209,3.325,9.576,5.084,35.448,4.694,-24.854,-2.808,0.0,37.1,37.2,9.66,3.405,-14.485,-11.841,-15.695,-13.11,-3.265,27.729,0.0,228.54,,241.0,230.0,-13.849,3.131,-8.847,25.737
4117.0,3.066,0.729,-35.209,3.325,9.576,5.084,35.448,4.694,-24.854,-2.808,0.0,37.1,37.2,9.66,3.405,-14.507,-11.886,-15.78,-13.179,-3.265,27.729,0.0,228.54,,241.0,230.0,-13.783,3.13,-8.843,25.74
4117.5,3.066,0.729,-35.209,3.325,9.576,5.045,35.437,4.678,-24.864,-2.805,0.0,37.085,37.191,9.66,3.405,-14.67,-11.891,-15.872,-13.192,-3.263,27.728,0.0,228.74,,242.0,230.0,-13.838,3.129,-8.826,25.75
4118.0,3.066,0.729,-35.209,3.325,9.576,5.045,35.437,4.678,-24.864,-2.805,0.0,37.1,37.2,9.66,3.405,-14.634,-11.882,-15.9,-13.197,-3.263,27.728,0.0,228.74,,242.0,230.0,-13.907,3.128,-8.822,25.768
4118.5,3.066,0.729,-35.209,3.325,9.576,5.045,35.437,4.678,-24.864,-2.805,0.0,37.1,37.2,9.66,3.405,-14.5,-11.882,-15.748,-13.158,-3.263,27.728,0.0,228.84,,243.0,230.0,-13.903,3.127,-8.859,25.79
4119.0,2.934,0.776,-33.49,3.369,9.496,5.045,35.437,4.678,-24.864,-2.805,0.0,37.1,37.2,9.792,3.223,-14.441,-11.826,-15.732,-13.128,-3.263,27.728,0.0,228.84,,243.0,230.0,-13.822,3.126,-8.856,25.794
4119.5,2.934,0.776,-33.49,3.369,9.496,5.045,35.437,4.678,-24.864,-2.805,0.0,37.1,37.2,9.792,3.223,-14.594,-11.894,-15.831,-13.197,-3.263,27.728,0.0,228.74,,244.0,230.0,-13.782,3.123,-8.863,26.02
4120.0,2.934,0.776,-33.49,3.369,9.496,5.045,35.437,4.678,-24.864,-2.805,0.0,37.1,37.2,9.792,3.223,-14.694,-11.885,-15.812,-13.146,-3.263,27.728,0.0,228.74,,244.0,230.0,-13.879,3.12,-8.873,26.084
4120.5,2.934,0.776,-33.49,3.369,9.496,5.045,35.437,4.678,-24.864,-2.805,0.0,37.1,37.2,9.792,3.223,-14.556,-11.871,-15.778,-13.15,-3.263,27.728,0.0,232.04,,243.0,230.0,-13.884,3.117,-8.887,26.09
4121.0,2.934,0.776,-33.49,3.369,9.496,5.089,35.443,4.701,-24.832,-2.797,0.0,37.07,37.082,9.792,3.223,-14.657,-11.925,-15.885,-13.168,-3.255,27.722,0.0,232.04,,243.0,230.0,-13.839,3.114,-8.893,26.01
4121.5,2.934,0.776,-33.49,3.369,9.496,5.089,35.443,4.701,-24.832,-2.797,0.0,37.1,37.1,9.792,3.223,-14.54,-11.914,-15.842,-13.198,-3.255,27.722,0.0,232.34,,242.0,230.0,-13.909,3.111,-8.889,25.919
4122.0,2.432,0.67,-34.133,3.364,9.542,5.089,35.443,4.701,-24.832,-2.797,0.0,37.1,37.1,9.653,3.279,-14.705,-11.865,-15.794,-13.145,-3.255,27.722,0.0,232.34,,242.0,230.0,-13.873,3.108,-8.881,25.83
4122.5,2.432,0.67,-34.133,3.364,9.542,5.089,35.443,4.701,-24.832,-2.797,0.0,37.1,37.1,9.653,3.279,-14.619,-11.919,-15.883,-13.218,-3.255,27.722,0.0,232.54,,241.0,230.0,-13.877,3.097,-8.88,25.802
4123.0,2.432,0.67,-34.133,3.364,9.542,5.089,35.443,4.701,-24.832,-2.797,0.0,37.1,37.1,9.653,3.279,-14.505,-11.891,-15.754,-13.187,-3.255,27.722,0.0,232.54,,241.0,230.0,-13.91,3.086,-8.897,26.031
4123.5,2.432,0.67,-34.133,3.364,9.542,5.089,35.443,4.701,-24.832,-2.797,0.0,37.1,37.1,9.653,3.279,-14.679,-11.87,-15.748,-13.112,-3.255,27.722,0.0,231.44,,240.0,230.0,-13.834,3.075,-8.89,26.059
4124.0,2.432,0.67,-34.133,3.364,9.542,5.103,35.44,4.705,-24.869,-2.792,0.0,37.07,37.072,9.653,3.279,-14.569,-11.863,-15.78,-13.169,-3.266,27.721,0.0,231.44,,240.0,230.0,-13.852,3.065,-8.896,26.147
4124.5,2.432,0.67,-34.133,3.364,9.542,5.103,35.44,4.705,-24.869,-2.792,0.0,37.1,37.1,9.653,3.279,-14.674,-11.939,-15.893,-13.177,-3.266,27.721,0.0,231.34,,239.0,230.0,-13.845,3.054,-8.898,26.141
4125.0,2.432,0.67,-34.133,3.364,9.542,5.103,35.44,4.705,-24.869,-2.792,0.0,37.1,37.1,9.653,3.279,-14.526,-11.929,-15.868,-13.201,-3.266,27.721,0.0,231.34,,239.0,230.0,-13.921,3.044,-8.901,26.079
4125.5,3.121,0.858,-34.199,3.337,9.542,5.103,35.44,4.705,-24.869,-2.792,0.0,37.1,37.1,9.71,3.336,-14.675,-11.893,-15.768,-13.155,-3.266,27.721,0.0,231.34,,238.0,230.0,-13.881,3.034,-8.899,26.027
4126.0,3.121,0.858,-34.199,3.337,9.542,5.103,35.44,4.705,-24.869,-2.792,0.0,37.1,37.1,9.71,3.336,-14.633,-11.932,-15.891,-13.227,-3.266,27.721,0.0,231.34,,238.0,230.0,-13.873,3.036,-8.909,26.01
4126.5,3.121,0.858,-34.199,3.337,9.542,5.103,35.44,4.705,-24.869,-2.792,0.0,37.1,37.1,9.71,3.336,-14.483,-11.915,-15.832,-13.206,-3.266,27.721,0.0,229.84,,238.0,230.0,-13.921,3.037,-8.921,25.882
4127.0,3.121,0.858,-34.199,3.337,9.542,5.103,35.44,4.705,-24.869,-2.792,0.0,37.1,37.1,9.71,3.336,-14.714,-11.92,-15.826,-13.206,-3.266,27.721,0.0,229.84,,238.0,230.0,-13.859,3.038,-8.884,25.838
4127.5,3.121,0.858,-34.199,3.337,9.542,5.065,35.449,4.674,-24.873,-2.812,0.0,37.053,37.146,9.71,3.336,-14.511,-11.908,-15.766,-13.183,-3.268,27.714,0.0,228.14,,239.0,230.0,-13.916,3.04,-8.911,25.819
4128.0,3.121,0.858,-34.199,3.337,9.542,5.065,35.449,4.674,-24.873,-2.812,0.0,37.1,37.1,9.71,3.336,-14.66,-11.863,-15.75,-13.16,-3.268,27.714,0.0,228.14,,239.0,230.0,-13.842,3.041,-8.906,25.764
4128.5,3.255,0.847,-33.953,3.341,9.507,5.065,35.449,4.674,-24.873,-2.812,0.0,37.1,37.1,9.667,3.175,-14.611,-11.946,-15.847,-13.234,-3.268,27.714,0.0,228.94,,240.0,230.0,-13.858,3.042,-8.916,25.733
4129.0,3.255,0.847,-33.953,3.341,9.507,5.065,35.449,4.674,-24.873,-2.812,0.0,37.1,37.1,9.667,3.175,-14.57,-11.918,-15.857,-13.228,-3.268,27.714,0.0,228.94,,240.0,230.0,-13.909,3.046,-8.909,25.676
4129.5,3.255,0.847,-33.953,3.341,9.507,5.065,35.449,4.674,-24.873,-2.812,0.0,37.1,37.1,9.667,3.175,-14.687,-11.94,-15.932,-13.223,-3.268,27.714,0.0,229.24,,240.0,230.0,-13.893,3.049,-8.911,25.632
4130.0,3.255,0.847,-33.953,3.341,9.507,5.065,35.449,4.674,-24.873,-2.812,0.0,37.1,37.1,9.667,3.175,-14.596,-11.953,-15.893,-13.254,-3.268,27.714,0.0,229.24,,240.0,230.0,-13.946,3.053,-8.917,25.589
4130.5,3.255,0.847,-33.953,3.341,9.507,5.075,35.443,4.705,-24.874,-2.825,0.0,37.044,37.113,9.667,3.175,-14.613,-11.896,-15.797,-13.199,-3.262,27.71,0.0,229.34,,240.0,230.0,-13.924,3.056,-8.93,25.549
4131.0,3.255,0.847,-33.953,3.341,9.507,5.075,35.443,4.705,-24.874,-2.825,0.0,37.0,37.1,9.667,3.175,-14.65,-11.953,-15.916,-13.222,-3.262,27.71,0.0,229.34,,240.0,230.0,-13.876,3.059,-8.932,25.545
4131.5,3.255,0.847,-33.953,3.341,9.507,5.075,35.443,4.705,-24.874,-2.825,0.0,37.0,37.1,9.667,3.175,-14.743,-11.926,-15.848,-13.212,-3.262,27.71,0.0,229.34,,240.0,230.0,-13.935,3.062,-8.93,25.496
4132.0,2.431,0.648,-34.151,3.302,9.467,5.075,35.443,4.705,-24.874,-2.825,0.0,37.0,37.1,9.794,3.355,-14.679,-11.971,-15.913,-13.265,-3.262,27.71,0.0,229.34,,240.0,230.0,-13.932,3.066,-8.944,25.417
4132.5,2.431,0.648,-34.151,3.302,9.467,5.075,35.443,4.705,-24.874,-2.825,0.0,37.0,37.1,9.794,3.355,-14.563,-11.911,-15.824,-13.21,-3.262,27.71,0.0,229.24,,240.0,230.0,-13.957,3.055,-8.936,25.36
4133.0,2.431,0.648,-34.151,3.302,9.467,5.075,35.443,4.705,-24.874,-2.825,0.0,37.0,37.1,9.794,3.355,-14.722,-11.966,-15.921,-13.199,-3.262,27.71,0.0,229.24,,240.0,230.0,-13.877,3.045,-8.919,25.337
4133.5,2.431,0.648,-34.151,3.302,9.467,5.075,35.443,4.705,-24.874,-2.825,0.0,37.0,37.1,9.794,3.355,-14.587,-11.961,-15.87,-13.274,-3.262,27.71,0.0,229.94,,240.0,230.0,-13.952,3.035,-8.931,25.294
4134.0,2.431,0.648,-34.151,3.302,9.467,5.073,35.437,4.7,-24.895,-2.814,0.0,37.024,37.035,9.794,3.355,-14.723,-11.876,-15.776,-13.186,-3.273,27.709,0.0,229.94,,240.0,230.0,-13.923,3.025,-8.944,25.25
4134.5,2.431,0.648,-34.151,3.302,9.467,5.073,35.437,4.7,-24.895,-2.814,0.0,37.0,37.0,9.794,3.355,-14.684,-11.936,-15.921,-13.266,-3.273,27.709,0.0,230.14,,240.0,230.0,-13.89,3.015,-8.944,25.367
4135.0,3.123,0.757,-35.209,3.286,9.595,5.073,35.437,4.7,-24.895,-2.814,0.0,37.0,37.0,9.506,3.36,-14.737,-11.958,-15.891,-13.194,-3.273,27.709,0.0,230.14,,240.0,230.0,-13.952,3.006,-8.92,25.357
4135.5,3.123,0.757,-35.209,3.286,9.595,5.073,35.437,4.7,-24.895,-2.814,0.0,37.0,37.0,9.506,3.36,-14.571,-11.973,-15.89,-13.271,-3.273,27.709,0.0,230.34,,240.0,230.0,-13.945,3.008,-8.921,25.343
4136.0,3.123,0.757,-35.209,3.286,9.595,5.073,35.437,4.7,-24.895,-2.814,0.0,37.0,37.0,9.506,3.36,-14.586,-11.938,-15.803,-13.224,-3.273,27.709,0.0,230.34,,240.0,230.0,-13.926,3.009,-8.965,25.338
4136.5,3.123,0.757,-35.209,3.286,9.595,5.073,35.437,4.7,-24.895,-2.814,0.0,37.0,37.0,9.506,3.36,-14.675,-11.971,-15.909,-13.223,-3.273,27.709,0.0,230.44,,240.0,230.0,-13.888,3.011,-8.938,25.312
4137.0,3.123,0.757,-35.209,3.286,9.595,5.064,35.433,4.716,-24.884,-2.814,0.0,37.011,37.007,9.506,3.36,-14.593,-11.952,-15.868,-13.24,-3.273,27.696,0.0,230.44,,240.0,230.0,-13.945,3.013,-8.952,25.28
4137.5,3.123,0.757,-35.209,3.286,9.595,5.064,35.433,4.716,-24.884,-2.814,0.0,37.0,37.0,9.506,3.36,-14.76,-11.913,-15.813,-13.206,-3.273,27.696,0.0,230.34,,240.0,230.0,-13.913,3.015,-8.955,25.254
4138.0,3.274,0.762,-35.209,3.25,9.612,5.064,35.433,4.716,-24.884,-2.814,0.0,37.0,37.0,9.632,3.4,-14.688,-11.994,-15.927,-13.281,-3.273,27.696,0.0,230.34,,240.0,230.0,-13.923,3.017,-8.96,25.344
4138.5,3.274,0.762,-35.209,3.25,9.612,5.064,35.433,4.716,-24.884,-2.814,0.0,37.0,37.0,9.632,3.4,-14.735,-11.919,-15.835,-13.197,-3.273,27.696,0.0,230.44,,240.0,230.0,-13.973,3.021,-8.944,25.408
4139.0,3.274,0.762,-35.209,3.25,9.612,5.064,35.433,4.716,-24.884,-2.814,0.0,37.0,37.0,9.632,3.4,-14.625,-11.976,-15.9,-13.272,-3.273,27.696,0.0,230.44,,240.0,230.0,-13.921,3.025,-8.957,25.464
4139.5,3.274,0.762,-35.209,3.25,9.612,5.064,35.433,4.716,-24.884,-2.814,0.0,37.0,37.0,9.632,3.4,-14.556,-11.936,-15.825,-13.219,-3.273,27.696,0.0,230.34,,240.0,230.0,-13.943,3.029,-8.951,25.551
4140.0,3.274,0.762,-35.209,3.25,9.612,5.064,35.433,4.716,-24.884,-2.814,0.0,37.0,37.0,9.632,3.4,-14.748,-11.977,-15.937,-13.226,-3.273,27.696,0.0,230.34,,240.0,230.0,-13.884,3.033,-8.973,25.521
4140.5,3.274,0.762,-35.209,3.25,9.612,5.051,35.434,4.684,-24.889,-2.821,0.0,36.996,36.895,9.632,3.4,-14.636,-11.977,-15.877,-13.283,-3.273,27.691,0.0,229.94,,240.0,230.0,-13.972,3.037,-8.96,25.536
4141.0,3.274,0.762,-35.209,3.25,9.612,5.051,35.434,4.684,-24.889,-2.821,0.0,37.0,36.9,9.632,3.4,-14.756,-11.906,-15.798,-13.21,-3.273,27.691,0.0,229.94,,240.0,230.0,-13.943,3.041,-8.967,25.507
4141.5,2.759,0.716,-33.828,3.348,9.458,5.051,35.434,4.684,-24.889,-2.821,0.0,37.0,36.9,9.833,3.309,-14.703,-11.987,-15.932,-13.256,-3.273,27.691,0.0,229.94,,240.0,230.0,-13.917,3.045,-8.983,25.514
4142.0,2.759,0.716,-33.828,3.348,9.458,5.051,35.434,4.684,-24.889,-2.821,0.0,37.0,36.9,9.833,3.309,-14.734,-11.887,-15.796,-13.184,-3.273,27.691,0.0,229.94,,240.0,230.0,-13.97,3.04,-8.956,25.585
4142.5,2.759,0.716,-33.828,3.348,9.458,5.051,35.434,4.684,-24.889,-2.821,0.0,37.0,36.9,9.833,3.309,-14.641,-11.974,-15.9,-13.273,-3.273,27.691,0.0,229.94,,240.0,230.0,-13.9,3.036,-8.986,25.626
4143.0,2.759,0.716,-33.828,3.348,9.458,5.051,35.434,4.684,-24.889,-2.821,0.0,37.0,36.9,9.833,3.309,-14.549,-11.961,-15.845,-13.239,-3.273,27.691,0.0,229.94,,240.0,230.0,-13.947,3.031,-8.957,25.66
4143.5,2.759,0.716,-33.828,3.348,9.458,5.052,35.43,4.693,-24.922,-2.81,0.0,36.992,36.885,9.833,3.309,-14.738,-11.972,-15.922,-13.213,-3.266,27.7,0.0,230.24,,240.0,230.0,-13.898,3.027,-8.97,25.639
4144.0,2.759,0.716,-33.828,3.348,9.458,5.052,35.43,4.693,-24.922,-2.81,0.0,37.0,36.9,9.833,3.309,-14.638,-11.965,-15.922,-13.265,-3.266,27.7,0.0,230.24,,240.0,230.0,-13.961,3.022,-8.969,25.624
4144.5,2.699,0.664,-35.209,3.3,9.679,5.052,35.43,4.693,-24.922,-2.81,0.0,37.0,36.9,9.552,3.252,-14.706,-11.918,-15.806,-13.214,-3.266,27.7,0.0,230.34,,240.0,230.0,-13.948,3.018,-8.994,25.631
4145.0,2.699,0.664,-35.209,3.3,9.679,5.052,35.43,4.693,-24.922,-2.81,0.0,37.0,36.9,9.552,3.252,-14.715,-11.973,-15.921,-13.254,-3.266,27.7,0.0,230.34,,240.0,230.0,-13.911,3.013,-8.986,25.618
4145.5,2.699,0.664,-35.209,3.3,9.679,5.052,35.43,4.693,-24.922,-2.81,0.0,37.0,36.9,9.552,3.252,-14.567,-11.966,-15.877,-13.244,-3.266,27.7,0.0,230.64,,240.0,230.0,-13.966,3.007,-8.966,25.629
4146.0,2.699,0.664,-35.209,3.3,9.679,5.052,35.43,4.693,-24.922,-2.81,0.0,37.0,36.9,9.552,3.252,-14.679,-11.995,-15.926,-13.294,-3.266,27.7,0.0,230.64,,240.0,230.0,-13.914,3.002,-8.992,25.63
4146.5,2.699,0.664,-35.209,3.3,9.679,5.052,35.43,4.693,-24.922,-2.81,0.0,37.0,36.9,9.552,3.252,-14.609,-11.974,-15.83,-13.262,-3.266,27.7,0.0,230.84,,240.0,230.0,-13.974,2.997,-8.971,25.602
4147.0,2.699,0.664,-35.209,3.3,9.679,5.041,35.429,4.698,-24.886,-2.823,0.0,36.969,36.863,9.552,3.252,-14.744,-11.984,-15.906,-13.202,-3.278,27.695,0.0,230.84,,240.0,230.0,-13.919,2.993,-8.984,25.623
4147.5,2.699,0.664,-35.209,3.3,9.679,5.041,35.429,4.698,-24.886,-2.823,0.0,37.0,36.9,9.552,3.252,-14.62,-11.975,-15.889,-13.277,-3.278,27.695,0.0,230.94,,240.0,230.0,-13.959,2.988,-8.995,25.607
4148.0,3.317,0.779,-35.209,3.329,9.56,5.041,35.429,4.698,-24.886,-2.823,0.0,37.0,36.9,9.604,3.366,-14.567,-11.92,-15.806,-13.219,-3.278,27.695,0.0,230.94,,240.0,230.0,-13.94,2.983,-8.969,25.612
4148.5,3.317,0.779,-35.209,3.329,9.56,5.041,35.429,4.698,-24.886,-2.823,0.0,37.0,36.9,9.604,3.366,-14.694,-11.981,-15.93,-13.249,-3.278,27.695,0.0,230.74,,240.0,230.0,-13.878,2.988,-8.98,25.631
4149.0,3.317,0.779,-35.209,3.329,9.56,5.041,35.429,4.698,-24.886,-2.823,0.0,37.0,36.9,9.604,3.366,-14.637,-11.988,-15.875,-13.27,-3.278,27.695,0.0,230.74,,240.0,230.0,-13.964,2.994,-8.972,25.662
4149.5,3.317,0.779,-35.209,3.329,9.56,5.041,35.429,4.698,-24.886,-2.823,0.0,37.0,36.9,9.604,3.366,-14.663,-11.986,-15.929,-13.267,-3.278,27.695,0.0,230.44,,240.0,230.0,-13.942,2.999,-8.983,25.7
4150.0,3.317,0.779,-35.209,3.329,9.56,5.09,35.422,4.707,-24.903,-2.805,0.0,37.0,36.8,9.604,3.366,-14.51,-11.976,-15.822,-13.226,-3.271,27.691,0.0,230.44,,240.0,230.0,-13.883,3.009,-9.001,25.731
4150.5,3.317,0.779,-35.209,3.329,9.56,5.09,35.422,4.707,-24.903,-2.805,0.0,37.0,36.8,9.604,3.366,-14.723,-11.926,-15.815,-13.218,-3.271,27.691,0.0,230.84,,240.0,230.0,-13.883,3.009,-8.99,25.724
4151.0,3.036,0.726,-35.209,3.324,9.576,5.09,35.422,4.707,-24.903,-2.805,0.0,37.0,36.8,9.552,3.276,-14.624,-11.989,-15.889,-13.282,-3.271,27.691,0.0,230.84,,240.0,230.0,-13.921,3.014,-8.989,25.757
4151.5,3.036,0.726,-35.209,3.324,9.576,5.09,35.422,4.707,-24.903,-2.805,0.0,37.0,36.8,9.552,3.276,-14.584,-11.95,-15.835,-13.238,-3.271,27.691,0.0,230.64,,240.0,230.0,-13.946,3.015,-9.004,25.807
4152.0,3.036,0.726,-35.209,3.324,9.576,5.09,35.422,4.707,-24.903,-2.805,0.0,37.0,36.8,9.552,3.276,-14.722,-11.98,-15.931,-13.252,-3.271,27.691,0.0,230.64,,240.0,230.0,-13.902,3.015,-8.99,25.82
4152.5,3.036,0.726,-35.209,3.324,9.576,5.09,35.422,4.707,-24.903,-2.805,0.0,37.0,36.8,9.552,3.276,-14.582,-11.962,-15.902,-13.297,-3.271,27.691,0.0,230.54,,240.0,230.0,-13.971,3.016,-8.985,25.807
4153.0,3.036,0.726,-35.209,3.324,9.576,5.116,35.411,4.69,-24.938,-2.817,0.0,36.944,36.791,9.552,3.276,-14.726,-11.986,-15.928,-13.269,-3.279,27.68,0.0,230.54,,240.0,230.0,-13.936,3.016,-9.007,25.815
4153.5,3.036,0.726,-35.209,3.324,9.576,5.116,35.411,4.69,-24.938,-2.817,0.0,36.9,36.8,9.552,3.276,-14.615,-11.985,-15.862,-13.255,-3.279,27.68,0.0,231.24,,239.0,230.0,-13.977,3.016,-9.004,25.861
4154.0,3.036,0.726,-35.209,3.324,9.576,5.116,35.411,4.69,-24.938,-2.817,0.0,36.9,36.8,9.552,3.276,-14.753,-11.953,-15.869,-13.204,-3.279,27.68,0.0,231.24,,239.0,230.0,-13.929,3.016,-9.006,25.789
4154.5,3.124,0.836,-33.778,3.322,9.542,5.116,35.411,4.69,-24.938,-2.817,0.0,36.9,36.8,9.677,3.223,-14.654,-11.985,-15.938,-13.296,-3.279,27.68,0.0,230.94,,239.0,230.0,-13.945,3.017,-8.991,25.786
4155.0,3.124,0.836,-33.778,3.322,9.542,5.116,35.411,4.69,-24.938,-2.817,0.0,36.9,36.8,9.677,3.223,-14.556,-12.001,-15.807,-13.235,-3.279,27.68,0.0,230.94,,239.0,230.0,-13.968,3.019,-9.012,25.721
4155.5,3.124,0.836,-33.778,3.322,9.542,5.116,35.411,4.69,-24.938,-2.817,0.0,36.9,36.8,9.677,3.223,-14.723,-11.961,-15.84,-13.199,-3.279,27.68,0.0,230.44,,239.0,230.0,-13.9,3.02,-9.002,25.607
4156.0,3.124,0.836,-33.778,3.322,9.542,5.116,35.411,4.69,-24.938,-2.817,0.0,36.9,36.8,9.677,3.223,-14.646,-11.999,-15.92,-13.291,-3.279,27.68,0.0,230.44,,239.0,230.0,-13.931,3.022,-9.015,25.562
4156.5,3.124,0.836,-33.778,3.322,9.542,5.064,35.41,4.704,-24.922,-2.814,0.0,36.932,36.896,9.677,3.223,-14.751,-11.991,-15.988,-13.315,-3.28,27.681,0.0,229.84,,239.0,230.0,-13.964,3.024,-8.987,25.554
4157.0,3.124,0.836,-33.778,3.322,9.542,5.064,35.41,4.704,-24.922,-2.814,0.0,36.9,36.9,9.677,3.223,-14.607,-11.992,-15.858,-13.271,-3.28,27.681,0.0,229.84,,239.0,230.0,-14.011,3.025,-8.992,25.55
4157.5,3.192,0.76,-35.209,3.233,9.586,5.064,35.41,4.704,-24.922,-2.814,0.0,36.9,36.9,9.669,3.404,-14.765,-11.919,-15.827,-13.187,-3.28,27.681,0.0,229.84,,239.0,230.0,-13.932,3.027,-9.014,25.567
4158.0,3.192,0.76,-35.209,3.233,9.586,5.064,35.41,4.704,-24.922,-2.814,0.0,36.9,36.9,9.669,3.404,-14.678,-11.988,-15.955,-13.296,-3.28,27.681,0.0,229.84,,239.0,230.0,-13.924,3.03,-9.002,25.569
4158.5,3.192,0.76,-35.209,3.233,9.586,5.064,35.41,4.704,-24.922,-2.814,0.0,36.9,36.9,9.669,3.404,-14.636,-11.964,-15.891,-13.273,-3.28,27.681,0.0,229.84,,239.0,230.0,-13.979,3.032,-9.018,25.551
4159.0,3.192,0.76,-35.209,3.233,9.586,5.064,35.41,4.704,-24.922,-2.814,0.0,36.9,36.9,9.669,3.404,-14.771,-11.995,-15.986,-13.305,-3.28,27.681,0.0,229.84,,239.0,230.0,-13.941,3.035,-9.014,25.567
4159.5,3.192,0.76,-35.209,3.233,9.586,5.077,35.422,4.71,-24.964,-2.827,0.0,36.917,36.722,9.669,3.404,-14.642,-11.993,-15.929,-13.292,-3.274,27.684,0.0,229.34,,239.0,230.0,-14.014,3.037,-9.02,25.541
4160.0,3.192,0.76,-35.209,3.233,9.586,5.077,35.422,4.71,-24.964,-2.827,0.0,36.9,36.7,9.669,3.404,-14.708,-12.01,-15.97,-13.301,-3.274,27.684,0.0,229.34,,239.0,230.0,-13.964,3.04,-9.013,25.53
4160.5,3.192,0.76,-35.209,3.233,9.586,5.077,35.422,4.71,-24.964,-2.827,0.0,36.9,36.7,9.669,3.404,-14.632,-11.998,-15.893,-13.273,-3.274,27.684,0.0,228.94,,240.0,230.0,-13.997,3.042,-9.017,25.516
4161.0,3.04,0.783,-34.205,3.299,9.479,5.077,35.422,4.71,-24.964,-2.827,0.0,36.9,36.7,9.758,3.331,-14.778,-11.977,-15.905,-13.263,-3.274,27.684,0.0,228.94,,240.0,230.0,-13.949,3.045,-9.011,25.487
4161.5,3.04,0.783,-34.205,3.299,9.479,5.077,35.422,4.71,-24.964,-2.827,0.0,36.9,36.7,9.758,3.331,-14.723,-12.029,-15.95,-13.332,-3.274,27.684,0.0,229.24,,240.0,230.0,-13.981,3.045,-9.04,25.466
4162.0,3.04,0.783,-34.205,3.299,9.479,5.077,35.422,4.71,-24.964,-2.827,0.0,36.9,36.7,9.758,3.331,-14.647,-11.988,-15.892,-13.269,-3.274,27.684,0.0,229.24,,240.0,230.0,-14.008,3.045,-9.011,25.463
4162.5,3.04,0.783,-34.205,3.299,9.479,5.077,35.422,4.71,-24.964,-2.827,0.0,36.9,36.7,9.758,3.331,-14.748,-11.962,-15.893,-13.207,-3.274,27.684,0.0,229.44,,240.0,230.0,-13.949,3.045,-9.028,25.458
4163.0,3.04,0.783,-34.205,3.299,9.479,5.043,35.402,4.713,-24.975,-2.825,0.0,36.903,36.814,9.758,3.331,-14.655,-12.025,-15.947,-13.306,-3.287,27.671,0.0,229.44,,240.0,230.0,-13.953,3.045,-9.016,25.468
4163.5,3.04,0.783,-34.205,3.299,9.479,5.043,35.402,4.713,-24.975,-2.825,0.0,36.9,36.8,9.758,3.331,-14.752,-12.024,-15.982,-13.308,-3.287,27.671,0.0,229.44,,240.0,230.0,-13.983,3.045,-9.025,25.444
4164.0,2.667,0.727,-33.921,3.383,9.493,5.043,35.402,4.713,-24.975,-2.825,0.0,36.9,36.8,9.717,3.228,-14.634,-12.007,-15.925,-13.296,-3.287,27.671,0.0,229.44,,240.0,230.0,-14.017,3.044,-9.047,25.417
4164.5,2.667,0.727,-33.921,3.383,9.493,5.043,35.402,4.713,-24.975,-2.825,0.0,36.9,36.8,9.717,3.228,-14.778,-11.975,-15.811,-13.254,-3.287,27.671,0.0,230.04,,240.0,230.0,-13.966,3.038,-9.027,25.353
4165.0,2.667,0.727,-33.921,3.383,9.493,5.043,35.402,4.713,-24.975,-2.825,0.0,36.9,36.8,9.717,3.228,-14.719,-12.018,-15.956,-13.323,-3.287,27.671,0.0,230.04,,240.0,230.0,-13.955,3.032,-9.033,25.319
4165.5,2.667,0.727,-33.921,3.383,9.493,5.043,35.402,4.713,-24.975,-2.825,0.0,36.9,36.8,9.717,3.228,-14.644,-12.002,-15.913,-13.309,-3.287,27.671,0.0,231.44,,239.0,230.0,-14.004,3.026,-9.034,25.28
4166.0,2.667,0.727,-33.921,3.383,9.493,5.057,35.415,4.717,-24.991,-2.828,0.0,36.902,36.842,9.717,3.228,-14.791,-12.004,-15.907,-13.255,-3.27,27.663,0.0,231.44,,239.0,230.0,-13.967,3.02,-9.028,25.249
4166.5,2.667,0.727,-33.921,3.383,9.493,5.057,35.415,4.717,-24.991,-2.828,0.0,36.9,36.8,9.717,3.228,-14.706,-12.024,-15.968,-13.315,-3.27,27.663,0.0,231.54,,238.0,230.0,-13.989,3.014,-9.04,25.228
4167.0,3.283,0.763,-35.209,3.305,9.55,5.057,35.415,4.717,-24.991,-2.828,0.0,36.9,36.8,9.466,3.33,-14.608,-11.96,-15.86,-13.262,-3.27,27.663,0.0,231.54,,238.0,230.0,-14.003,3.009,-9.039,25.245
4167.5,3.283,0.763,-35.209,3.305,9.55,5.057,35.415,4.717,-24.991,-2.828,0.0,36.9,36.8,9.466,3.33,-14.661,-12.022,-15.936,-13.295,-3.27,27.663,0.0,231.74,,237.0,230.0,-13.923,3.013,-9.014,25.38
4168.0,3.283,0.763,-35.209,3.305,9.55,5.057,35.415,4.717,-24.991,-2.828,0.0,36.9,36.8,9.466,3.33,-14.685,-11.97,-15.894,-13.268,-3.27,27.663,0.0,231.74,,237.0,230.0,-13.979,3.018,-9.033,25.611
4168.5,3.283,0.763,-35.209,3.305,9.55,5.057,35.415,4.717,-24.991,-2.828,0.0,36.9,36.8,9.466,3.33,-14.751,-12.021,-15.967,-13.262,-3.27,27.663,0.0,229.14,,237.0,230.0,-13.954,3.022,-9.031,25.715
4169.0,3.283,0.763,-35.209,3.305,9.55,5.057,35.415,4.717,-24.991,-2.828,0.0,36.9,36.8,9.466,3.33,-14.629,-12.011,-15.921,-13.307,-3.27,27.663,0.0,229.14,,237.0,230.0,-14.0,3.026,-9.052,25.873
4169.5,3.283,0.763,-35.209,3.305,9.55,5.064,35.405,4.711,-25.022,-2.819,0.0,36.903,36.725,9.466,3.33,-14.664,-11.978,-15.882,-13.263,-3.281,27.669,0.0,229.34,,237.0,230.0,-13.967,3.031,-9.041,26.045
4170.0,3.283,0.763,-35.209,3.305,9.55,5.064,35.405,4.711,-25.022,-2.819,0.0,36.9,36.7,9.466,3.33,-14.734,-12.013,-15.983,-13.316,-3.281,27.669,0.0,229.34,,237.0,230.0,-13.946,3.035,-9.053,26.078
4170.5,3.222,0.839,-34.497,3.296,9.442,5.064,35.405,4.711,-25.022,-2.819,0.0,36.9,36.7,9.771,3.321,-14.646,-12.015,-15.929,-13.312,-3.281,27.669,0.0,229.64,,237.0,230.0,-14.012,3.039,-9.05,26.14
4171.0,3.222,0.839,-34.497,3.296,9.442,5.064,35.405,4.711,-25.022,-2.819,0.0,36.9,36.7,9.771,3.321,-14.719,-12.038,-15.981,-13.333,-3.281,27.669,0.0,229.64,,237.0,230.0,-13.975,3.042,-9.05,26.082
4171.5,3.222,0.839,-34.497,3.296,9.442,5.064,35.405,4.711,-25.022,-2.819,0.0,36.9,36.7,9.771,3.321,-14.618,-12.018,-15.907,-13.304,-3.281,27.669,0.0,229.84,,237.0,230.0,-14.018,3.045,-9.057,26.035
4172.0,3.222,0.839,-34.497,3.296,9.442,5.064,35.405,4.711,-25.022,-2.819,0.0,36.9,36.7,9.771,3.321,-14.778,-12.025,-15.967,-13.253,-3.281,27.669,0.0,229.84,,237.0,230.0,-13.962,3.048,-9.069,25.985
4172.5,3.222,0.839,-34.497,3.296,9.442,5.08,35.405,4.715,-24.999,-2.84,0.0,36.895,36.801,9.771,3.321,-14.683,-12.046,-15.98,-13.331,-3.293,27.669,0.0,228.84,,238.0,230.0,-14.006,3.051,-9.085,25.92
4173.0,3.222,0.839,-34.497,3.296,9.442,5.08,35.405,4.715,-24.999,-2.84,0.0,36.9,36.8,9.771,3.321,-14.756,-11.998,-15.93,-13.281,-3.293,27.669,0.0,228.84,,238.0,230.0,-14.01,3.053,-9.05,25.856
4173.5,2.952,0.782,-33.567,3.325,9.535,5.08,35.405,4.715,-24.999,-2.84,0.0,36.9,36.8,9.752,3.215,-14.767,-12.041,-16.007,-13.31,-3.293,27.669,0.0,228.94,,239.0,230.0,-13.991,3.056,-9.086,25.656
4174.0,2.952,0.782,-33.567,3.325,9.535,5.08,35.405,4.715,-24.999,-2.84,0.0,36.9,36.8,9.752,3.215,-14.642,-12.034,-15.962,-13.326,-3.293,27.669,0.0,228.94,,239.0,230.0,-14.031,3.054,-9.069,25.651
