t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4174.5,2.952,0.782,-33.567,3.325,9.535,5.08,35.405,4.715,-24.999,-2.84,0.0,36.9,36.8,9.752,3.215,-14.742,-12.027,-16.013,-13.322,-3.293,27.669,0.0,228.34,,240.0,230.0,-13.991,3.053,-9.079,25.62
4175.0,2.952,0.782,-33.567,3.325,9.535,5.08,35.405,4.715,-24.999,-2.84,0.0,36.9,36.8,9.752,3.215,-14.677,-12.036,-15.931,-13.334,-3.293,27.669,0.0,228.34,,240.0,230.0,-14.026,3.051,-9.091,25.603
4175.5,2.952,0.782,-33.567,3.325,9.535,5.08,35.405,4.715,-24.999,-2.84,0.0,36.9,36.8,9.752,3.215,-14.825,-11.974,-15.894,-13.272,-3.293,27.669,0.0,228.84,,241.0,230.0,-13.995,3.049,-9.087,25.585
4176.0,2.952,0.782,-33.567,3.325,9.535,5.059,35.419,4.732,-25.003,-2.825,0.0,36.9,36.871,9.752,3.215,-14.745,-12.05,-16.018,-13.352,-3.274,27.666,0.0,228.84,,241.0,230.0,-13.991,3.048,-9.07,25.581
4176.5,2.952,0.782,-33.567,3.325,9.535,5.059,35.419,4.732,-25.003,-2.825,0.0,36.9,36.9,9.752,3.215,-14.649,-12.031,-15.916,-13.313,-3.274,27.666,0.0,228.84,,242.0,230.0,-14.041,3.046,-9.073,25.557
4177.0,3.061,0.726,-35.209,3.262,9.528,5.059,35.419,4.732,-25.003,-2.825,0.0,36.9,36.9,9.635,3.352,-14.802,-12.011,-15.928,-13.254,-3.274,27.666,0.0,228.84,,242.0,230.0,-13.977,3.045,-9.087,25.52
4177.5,3.061,0.726,-35.209,3.262,9.528,5.059,35.419,4.732,-25.003,-2.825,0.0,36.9,36.9,9.635,3.352,-14.683,-12.053,-15.987,-13.351,-3.274,27.666,0.0,229.14,,242.0,230.0,-13.999,3.045,-9.08,25.532
4178.0,3.061,0.726,-35.209,3.262,9.528,5.059,35.419,4.732,-25.003,-2.825,0.0,36.9,36.9,9.635,3.352,-14.809,-12.057,-16.029,-13.316,-3.274,27.666,0.0,229.14,,242.0,230.0,-14.019,3.045,-9.079,25.567
4178.5,3.061,0.726,-35.209,3.262,9.528,5.059,35.419,4.732,-25.003,-2.825,0.0,36.9,36.9,9.635,3.352,-14.701,-12.069,-15.975,-13.372,-3.274,27.666,0.0,232.84,,241.0,230.0,-14.053,3.046,-9.093,25.589
4179.0,3.061,0.726,-35.209,3.262,9.528,5.039,35.411,4.694,-25.045,-2.827,0.0,36.898,36.843,9.635,3.352,-14.834,-12.005,-15.896,-13.305,-3.277,27.66,0.0,232.84,,241.0,230.0,-14.029,3.046,-9.091,25.615
4179.5,3.061,0.726,-35.209,3.262,9.528,5.039,35.411,4.694,-25.045,-2.827,0.0,36.9,36.8,9.635,3.352,-14.771,-12.061,-16.027,-13.365,-3.277,27.66,0.0,232.64,,240.0,230.0,-14.01,3.046,-9.097,25.644
4180.0,3.205,0.782,-35.209,3.164,9.592,5.039,35.411,4.694,-25.045,-2.827,0.0,36.9,36.8,9.61,3.44,-14.662,-12.062,-15.958,-13.348,-3.277,27.66,0.0,232.64,,240.0,230.0,-14.056,3.046,-9.096,25.643
4180.5,3.205,0.782,-35.209,3.164,9.592,5.039,35.411,4.694,-25.045,-2.827,0.0,36.9,36.8,9.61,3.44,-14.853,-12.048,-15.967,-13.286,-3.277,27.66,0.0,232.64,,239.0,230.0,-14.007,3.049,-9.082,25.645
4181.0,3.205,0.782,-35.209,3.164,9.592,5.039,35.411,4.694,-25.045,-2.827,0.0,36.9,36.8,9.61,3.44,-14.719,-12.082,-16.017,-13.385,-3.277,27.66,0.0,232.64,,239.0,230.0,-14.038,3.051,-9.098,25.671
4181.5,3.205,0.782,-35.209,3.164,9.592,5.039,35.411,4.694,-25.045,-2.827,0.0,36.9,36.8,9.61,3.44,-14.812,-12.064,-16.016,-13.31,-3.277,27.66,0.0,230.64,,239.0,230.0,-14.051,3.054,-9.092,25.665
4182.0,3.205,0.782,-35.209,3.164,9.592,5.032,35.417,4.715,-25.027,-2.817,0.0,36.895,36.84,9.61,3.44,-14.684,-12.062,-15.994,-13.352,-3.276,27.654,0.0,230.64,,239.0,230.0,-14.051,3.056,-9.083,25.639
4182.5,3.205,0.782,-35.209,3.164,9.592,5.032,35.417,4.715,-25.027,-2.817,0.0,36.9,36.8,9.61,3.44,-14.823,-11.999,-15.881,-13.28,-3.276,27.654,0.0,231.14,,238.0,230.0,-14.023,3.059,-9.107,25.655
4183.0,3.205,0.782,-35.209,3.164,9.592,5.032,35.417,4.715,-25.027,-2.817,0.0,36.9,36.8,9.61,3.44,-14.777,-12.081,-16.023,-13.335,-3.276,27.654,0.0,231.14,,238.0,230.0,-13.996,3.061,-9.09,25.648
4183.5,2.721,0.736,-33.271,3.292,9.522,5.032,35.417,4.715,-25.027,-2.817,0.0,36.9,36.8,9.775,3.289,-14.63,-12.054,-15.925,-13.332,-3.276,27.654,0.0,230.84,,238.0,230.0,-14.054,3.064,-9.11,25.693
4184.0,2.721,0.736,-33.271,3.292,9.522,5.032,35.417,4.715,-25.027,-2.817,0.0,36.9,36.8,9.775,3.289,-14.819,-11.995,-15.906,-13.27,-3.276,27.654,0.0,230.84,,238.0,230.0,-13.985,3.058,-9.1,25.662
4184.5,2.721,0.736,-33.271,3.292,9.522,5.032,35.417,4.715,-25.027,-2.817,0.0,36.9,36.8,9.775,3.289,-14.739,-12.058,-16.012,-13.385,-3.276,27.654,0.0,230.94,,238.0,230.0,-13.997,3.052,-9.105,25.705
4185.0,2.721,0.736,-33.271,3.292,9.522,5.032,35.417,4.715,-25.027,-2.817,0.0,36.9,36.8,9.775,3.289,-14.813,-12.07,-16.04,-13.298,-3.276,27.654,0.0,230.94,,238.0,230.0,-14.049,3.047,-9.111,25.761
4185.5,2.721,0.736,-33.271,3.292,9.522,5.048,35.42,4.731,-25.046,-2.819,0.0,36.899,36.823,9.775,3.289,-14.668,-12.059,-15.977,-13.354,-3.275,27.654,0.0,228.94,,239.0,230.0,-14.055,3.042,-9.096,25.804
4186.0,2.721,0.736,-33.271,3.292,9.522,5.048,35.42,4.731,-25.046,-2.819,0.0,36.9,36.8,9.775,3.289,-14.617,-12.056,-15.85,-13.323,-3.275,27.654,0.0,228.94,,239.0,230.0,-14.015,3.036,-9.106,25.817
4186.5,3.273,0.829,-35.209,3.32,9.532,5.048,35.42,4.731,-25.046,-2.819,0.0,36.9,36.8,9.562,3.38,-14.784,-12.057,-15.985,-13.32,-3.275,27.654,0.0,228.74,,240.0,230.0,-13.962,3.031,-9.11,25.784
4187.0,3.273,0.829,-35.209,3.32,9.532,5.048,35.42,4.731,-25.046,-2.819,0.0,36.9,36.8,9.562,3.38,-14.741,-12.068,-15.964,-13.375,-3.275,27.654,0.0,228.74,,240.0,230.0,-14.036,3.035,-9.086,25.799
4187.5,3.273,0.829,-35.209,3.32,9.532,5.048,35.42,4.731,-25.046,-2.819,0.0,36.9,36.8,9.562,3.38,-14.87,-12.007,-15.94,-13.275,-3.275,27.654,0.0,229.14,,240.0,230.0,-14.037,3.039,-9.095,25.816
4188.0,3.273,0.829,-35.209,3.32,9.532,5.048,35.42,4.731,-25.046,-2.819,0.0,36.9,36.8,9.562,3.38,-14.781,-12.067,-16.001,-13.326,-3.275,27.654,0.0,229.14,,240.0,230.0,-14.023,3.043,-9.097,25.818
4188.5,3.273,0.829,-35.209,3.32,9.532,5.049,35.413,4.722,-25.128,-2.841,0.0,36.892,36.832,9.562,3.38,-14.559,-12.04,-15.896,-13.33,-3.285,27.658,0.0,230.34,,240.0,230.0,-14.044,3.047,-9.075,25.832
4189.0,3.273,0.829,-35.209,3.32,9.532,5.049,35.413,4.722,-25.128,-2.841,0.0,36.9,36.8,9.562,3.38,-14.773,-12.073,-16.009,-13.371,-3.285,27.658,0.0,230.34,,240.0,230.0,-13.956,3.05,-9.093,25.782
4189.5,3.273,0.829,-35.209,3.32,9.532,5.049,35.413,4.722,-25.128,-2.841,0.0,36.9,36.8,9.562,3.38,-14.848,-12.03,-16.002,-13.368,-3.285,27.658,0.0,230.44,,240.0,230.0,-14.056,3.054,-9.086,25.692
4190.0,2.745,0.727,-33.885,3.356,9.496,5.049,35.413,4.722,-25.128,-2.841,0.0,36.9,36.8,9.686,3.097,-14.677,-11.983,-15.86,-13.248,-3.285,27.658,0.0,230.44,,240.0,230.0,-14.062,3.058,-9.089,25.624
4190.5,2.745,0.727,-33.885,3.356,9.496,5.049,35.413,4.722,-25.128,-2.841,0.0,36.9,36.8,9.686,3.097,-14.688,-11.949,-15.834,-13.223,-3.285,27.658,0.0,230.14,,240.0,230.0,-13.942,3.053,-9.094,25.616
4191.0,2.745,0.727,-33.885,3.356,9.496,5.049,35.413,4.722,-25.128,-2.841,0.0,36.9,36.8,9.686,3.097,-14.672,-12.033,-15.934,-13.306,-3.285,27.658,0.0,230.14,,240.0,230.0,-13.924,3.047,-9.094,25.608
4191.5,2.745,0.727,-33.885,3.356,9.496,5.049,35.413,4.722,-25.128,-2.841,0.0,36.9,36.8,9.686,3.097,-14.802,-12.076,-16.033,-13.372,-3.285,27.658,0.0,231.54,,239.0,230.0,-13.986,3.043,-9.069,25.619
4192.0,2.745,0.727,-33.885,3.356,9.496,5.043,35.415,4.711,-25.036,-2.83,0.0,36.903,36.901,9.686,3.097,-14.757,-12.06,-16.028,-13.366,-3.274,27.652,0.0,231.54,,239.0,230.0,-14.071,3.038,-9.081,25.598
4192.5,2.745,0.727,-33.885,3.356,9.496,5.043,35.415,4.711,-25.036,-2.83,0.0,36.9,36.9,9.686,3.097,-14.685,-12.03,-15.986,-13.319,-3.274,27.652,0.0,231.94,,238.0,230.0,-14.053,3.033,-9.086,25.574
4193.0,3.399,0.778,-35.209,3.242,9.563,5.043,35.415,4.711,-25.036,-2.83,0.0,36.9,36.9,9.599,3.207,-14.733,-11.99,-15.907,-13.323,-3.274,27.652,0.0,231.94,,238.0,230.0,-14.005,3.028,-9.071,25.568
4193.5,3.399,0.778,-35.209,3.242,9.563,5.043,35.415,4.711,-25.036,-2.83,0.0,36.9,36.9,9.599,3.207,-14.6,-11.987,-15.908,-13.281,-3.274,27.652,0.0,231.84,,237.0,230.0,-13.988,3.034,-9.07,25.563
4194.0,3.399,0.778,-35.209,3.242,9.563,5.043,35.415,4.711,-25.036,-2.83,0.0,36.9,36.9,9.599,3.207,-14.792,-12.076,-16.049,-13.35,-3.274,27.652,0.0,231.84,,237.0,230.0,-13.944,3.04,-9.062,25.594
4194.5,3.399,0.778,-35.209,3.242,9.563,5.043,35.415,4.711,-25.036,-2.83,0.0,36.9,36.9,9.599,3.207,-14.889,-12.047,-16.049,-13.377,-3.274,27.652,0.0,230.04,,237.0,230.0,-14.067,3.046,-9.071,25.609
4195.0,3.399,0.778,-35.209,3.242,9.563,5.058,35.426,4.736,-25.027,-2.824,0.0,36.919,36.927,9.599,3.207,-14.902,-12.029,-16.001,-13.26,-3.275,27.66,0.0,230.04,,237.0,230.0,-14.09,3.052,-9.095,25.56
4195.5,3.399,0.778,-35.209,3.242,9.563,5.058,35.426,4.736,-25.027,-2.824,0.0,36.9,36.9,9.599,3.207,-14.508,-11.991,-15.843,-13.242,-3.275,27.66,0.0,229.74,,237.0,230.0,-14.048,3.058,-9.086,25.519
4196.0,3.467,0.838,-35.209,3.272,9.619,5.058,35.426,4.736,-25.027,-2.824,0.0,36.9,36.9,9.549,3.343,-14.738,-12.05,-15.99,-13.345,-3.275,27.66,0.0,229.74,,237.0,230.0,-13.896,3.063,-9.081,25.444
4196.5,3.467,0.838,-35.209,3.272,9.619,5.058,35.426,4.736,-25.027,-2.824,0.0,36.9,36.9,9.549,3.343,-14.811,-12.055,-15.997,-13.364,-3.275,27.66,0.0,229.84,,237.0,230.0,-14.031,3.07,-9.077,25.486
4197.0,3.467,0.838,-35.209,3.272,9.619,5.058,35.426,4.736,-25.027,-2.824,0.0,36.9,36.9,9.549,3.343,-14.778,-12.055,-16.045,-13.366,-3.275,27.66,0.0,229.84,,237.0,230.0,-14.057,3.076,-9.082,25.582
4197.5,3.467,0.838,-35.209,3.272,9.619,5.058,35.426,4.736,-25.027,-2.824,0.0,36.9,36.9,9.549,3.343,-14.887,-12.079,-16.085,-13.332,-3.275,27.66,0.0,228.14,,238.0,230.0,-14.061,3.083,-9.074,25.717
4198.0,3.467,0.838,-35.209,3.272,9.619,5.058,35.426,4.736,-25.027,-2.824,0.0,36.9,36.9,9.549,3.343,-14.761,-12.061,-15.975,-13.367,-3.275,27.66,0.0,228.14,,238.0,230.0,-14.096,3.089,-9.109,25.875
4198.5,3.467,0.838,-35.209,3.272,9.619,5.045,35.427,4.741,-25.05,-2.823,0.0,36.92,36.905,9.549,3.343,-14.642,-12.018,-15.92,-13.296,-3.268,27.661,0.0,228.14,,239.0,230.0,-14.041,3.095,-9.109,25.813
4199.0,3.467,0.838,-35.209,3.272,9.619,5.045,35.427,4.741,-25.05,-2.823,0.0,36.9,36.9,9.549,3.343,-14.798,-12.109,-16.056,-13.366,-3.268,27.661,0.0,228.14,,239.0,230.0,-13.969,3.101,-9.091,25.783
4199.5,3.064,0.724,-35.209,3.271,9.541,5.045,35.427,4.741,-25.05,-2.823,0.0,36.9,36.9,9.567,3.336,-14.89,-12.075,-16.038,-13.307,-3.268,27.661,0.0,228.74,,240.0,230.0,-14.082,3.107,-9.118,25.776
4200.0,3.064,0.724,-35.209,3.271,9.541,5.045,35.427,4.741,-25.05,-2.823,0.0,36.9,36.9,9.567,3.336,-14.687,-12.099,-16.017,-13.364,-3.268,27.661,0.0,228.74,,240.0,230.0,-14.077,3.107,-9.131,25.75
4200.5,3.064,0.724,-35.209,3.271,9.541,5.045,35.427,4.741,-25.05,-2.823,0.0,36.9,36.9,9.567,3.336,-14.598,-12.032,-15.927,-13.297,-3.268,27.661,0.0,228.54,,241.0,230.0,-14.042,3.106,-9.105,25.795
4201.0,3.064,0.724,-35.209,3.271,9.541,5.045,35.427,4.741,-25.05,-2.823,0.0,36.9,36.9,9.567,3.336,-14.799,-12.044,-15.951,-13.334,-3.268,27.661,0.0,228.54,,241.0,230.0,-13.963,3.105,-9.102,25.903
4201.5,3.064,0.724,-35.209,3.271,9.541,5.045,35.425,4.743,-25.081,-2.825,0.0,36.921,36.869,9.567,3.336,-14.668,-12.035,-15.956,-13.341,-3.271,27.656,0.0,230.44,,241.0,230.0,-14.032,3.105,-9.117,25.912
4202.0,3.064,0.724,-35.209,3.271,9.541,5.045,35.425,4.743,-25.081,-2.825,0.0,36.9,36.9,9.567,3.336,-14.753,-12.057,-16.02,-13.38,-3.271,27.656,0.0,230.44,,241.0,230.0,-14.0,3.104,-9.093,25.818
4202.5,2.935,0.746,-34.205,3.25,9.51,5.045,35.425,4.743,-25.081,-2.825,0.0,36.9,36.9,9.759,3.317,-14.861,-12.044,-16.035,-13.381,-3.271,27.656,0.0,229.94,,241.0,230.0,-14.052,3.103,-9.104,25.802
4203.0,2.935,0.746,-34.205,3.25,9.51,5.045,35.425,4.743,-25.081,-2.825,0.0,36.9,36.9,9.759,3.317,-14.883,-12.038,-16.015,-13.348,-3.271,27.656,0.0,229.94,,241.0,230.0,-14.08,3.1,-9.142,25.911
4203.5,2.935,0.746,-34.205,3.25,9.51,5.045,35.425,4.743,-25.081,-2.825,0.0,36.9,36.9,9.759,3.317,-14.639,-12.066,-15.975,-13.35,-3.271,27.656,0.0,229.34,,241.0,230.0,-14.071,3.098,-9.123,25.892
4204.0,2.935,0.746,-34.205,3.25,9.51,5.045,35.425,4.743,-25.081,-2.825,0.0,36.9,36.9,9.759,3.317,-14.845,-12.113,-16.068,-13.398,-3.271,27.656,0.0,229.34,,241.0,230.0,-14.008,3.095,-9.141,25.867
4204.5,2.935,0.746,-34.205,3.25,9.51,5.045,35.425,4.743,-25.081,-2.825,0.0,36.9,36.9,9.759,3.317,-14.786,-12.096,-16.077,-13.398,-3.271,27.656,0.0,232.34,,240.0,230.0,-14.106,3.092,-9.117,25.875
4205.0,2.935,0.746,-34.205,3.25,9.51,5.069,35.429,4.74,-25.067,-2.817,0.0,36.928,37.04,9.759,3.317,-14.784,-12.013,-15.901,-13.283,-3.271,27.655,0.0,232.34,,240.0,230.0,-14.089,3.09,-9.116,25.892
4205.5,2.935,0.746,-34.205,3.25,9.51,5.069,35.429,4.74,-25.067,-2.817,0.0,36.9,37.0,9.759,3.317,-14.738,-11.994,-15.864,-13.214,-3.271,27.655,0.0,232.64,,239.0,230.0,-13.995,3.087,-9.136,25.863
4206.0,3.277,0.863,-33.812,3.292,9.48,5.069,35.429,4.74,-25.067,-2.817,0.0,36.9,37.0,9.715,3.089,-14.671,-12.084,-15.995,-13.342,-3.271,27.655,0.0,232.64,,239.0,230.0,-13.952,3.085,-9.126,25.96
4206.5,3.277,0.863,-33.812,3.292,9.48,5.069,35.429,4.74,-25.067,-2.817,0.0,36.9,37.0,9.715,3.089,-14.849,-12.079,-16.091,-13.35,-3.271,27.655,0.0,232.44,,238.0,230.0,-14.023,3.088,-9.145,25.997
4207.0,3.277,0.863,-33.812,3.292,9.48,5.069,35.429,4.74,-25.067,-2.817,0.0,36.9,37.0,9.715,3.089,-14.766,-12.091,-15.989,-13.343,-3.271,27.655,0.0,232.44,,238.0,230.0,-14.092,3.091,-9.139,26.001
4207.5,3.277,0.863,-33.812,3.292,9.48,5.069,35.429,4.74,-25.067,-2.817,0.0,36.9,37.0,9.715,3.089,-14.83,-12.105,-16.075,-13.383,-3.271,27.655,0.0,229.94,,238.0,230.0,-14.047,3.094,-9.132,25.983
4208.0,3.277,0.863,-33.812,3.292,9.48,5.062,35.43,4.729,-25.086,-2.834,0.0,36.937,36.945,9.715,3.089,-14.77,-12.092,-16.027,-13.392,-3.272,27.645,0.0,229.94,,238.0,230.0,-14.098,3.097,-9.131,25.961
4208.5,3.277,0.863,-33.812,3.292,9.48,5.062,35.43,4.729,-25.086,-2.834,0.0,36.9,36.9,9.715,3.089,-14.889,-12.11,-16.076,-13.358,-3.272,27.645,0.0,229.14,,238.0,230.0,-14.071,3.1,-9.128,25.932
4209.0,2.958,0.746,-34.856,3.279,9.526,5.062,35.43,4.729,-25.086,-2.834,0.0,36.9,36.9,9.685,3.361,-14.807,-12.105,-16.092,-13.42,-3.272,27.645,0.0,229.14,,238.0,230.0,-14.108,3.103,-9.136,25.86
4209.5,2.958,0.746,-34.856,3.279,9.526,5.062,35.43,4.729,-25.086,-2.834,0.0,36.9,36.9,9.685,3.361,-14.775,-12.079,-15.954,-13.346,-3.272,27.645,0.0,229.84,,238.0,230.0,-14.106,3.101,-9.117,25.792
4210.0,2.958,0.746,-34.856,3.279,9.526,5.062,35.43,4.729,-25.086,-2.834,0.0,36.9,36.9,9.685,3.361,-14.855,-12.115,-16.1,-13.373,-3.272,27.645,0.0,229.84,,238.0,230.0,-14.039,3.098,-9.142,25.741
4210.5,2.958,0.746,-34.856,3.279,9.526,5.062,35.43,4.729,-25.086,-2.834,0.0,36.9,36.9,9.685,3.361,-14.922,-12.08,-16.003,-13.367,-3.272,27.645,0.0,229.44,,238.0,230.0,-14.111,3.096,-9.154,25.708
4211.0,2.958,0.746,-34.856,3.279,9.526,5.054,35.44,4.749,-25.099,-2.825,0.0,36.949,36.981,9.685,3.361,-14.802,-12.118,-16.062,-13.436,-3.269,27.654,0.0,229.44,,238.0,230.0,-14.093,3.094,-9.155,25.666
4211.5,2.958,0.746,-34.856,3.279,9.526,5.054,35.44,4.749,-25.099,-2.825,0.0,36.9,37.0,9.685,3.361,-14.721,-12.086,-15.958,-13.37,-3.269,27.654,0.0,229.84,,238.0,230.0,-14.105,3.091,-9.173,25.752
4212.0,2.958,0.746,-34.856,3.279,9.526,5.054,35.44,4.749,-25.099,-2.825,0.0,36.9,37.0,9.685,3.361,-14.865,-12.084,-15.987,-13.313,-3.269,27.654,0.0,229.84,,238.0,230.0,-14.034,3.089,-9.16,25.714
4212.5,3.067,0.803,-33.942,3.273,9.504,5.054,35.44,4.749,-25.099,-2.825,0.0,36.9,37.0,9.681,3.299,-14.77,-12.118,-16.054,-13.405,-3.269,27.654,0.0,229.84,,238.0,230.0,-14.063,3.087,-9.141,25.666
4213.0,3.067,0.803,-33.942,3.273,9.504,5.054,35.44,4.749,-25.099,-2.825,0.0,36.9,37.0,9.681,3.299,-14.848,-12.056,-16.002,-13.388,-3.269,27.654,0.0,229.84,,238.0,230.0,-14.087,3.087,-9.148,25.741
4213.5,3.067,0.803,-33.942,3.273,9.504,5.054,35.44,4.749,-25.099,-2.825,0.0,36.9,37.0,9.681,3.299,-14.857,-12.135,-16.118,-13.418,-3.269,27.654,0.0,229.84,,238.0,230.0,-14.074,3.087,-9.15,25.755
4214.0,3.067,0.803,-33.942,3.273,9.504,5.054,35.44,4.749,-25.099,-2.825,0.0,36.9,37.0,9.681,3.299,-14.904,-12.031,-15.963,-13.335,-3.269,27.654,0.0,229.84,,238.0,230.0,-14.132,3.086,-9.154,25.776
4214.5,3.067,0.803,-33.942,3.273,9.504,5.022,35.429,4.737,-25.097,-2.837,0.0,36.95,37.092,9.681,3.299,-14.78,-12.131,-16.073,-13.423,-3.279,27.643,0.0,229.44,,238.0,230.0,-14.058,3.086,-9.157,25.785
4215.0,3.067,0.803,-33.942,3.273,9.504,5.022,35.429,4.737,-25.097,-2.837,0.0,36.9,37.1,9.681,3.299,-14.699,-12.131,-15.967,-13.381,-3.279,27.643,0.0,229.44,,238.0,230.0,-14.102,3.086,-9.172,25.777
4215.5,3.334,0.794,-35.209,3.223,9.576,5.022,35.429,4.737,-25.097,-2.837,0.0,36.9,37.1,9.596,3.278,-14.876,-12.058,-15.974,-13.337,-3.279,27.643,0.0,229.84,,238.0,230.0,-14.045,3.085,-9.175,25.754
4216.0,3.334,0.794,-35.209,3.223,9.576,5.022,35.429,4.737,-25.097,-2.837,0.0,36.9,37.1,9.596,3.278,-14.776,-12.126,-16.053,-13.411,-3.279,27.643,0.0,229.84,,238.0,230.0,-14.061,3.089,-9.165,25.774
4216.5,3.334,0.794,-35.209,3.223,9.576,5.022,35.429,4.737,-25.097,-2.837,0.0,36.9,37.1,9.596,3.278,-14.703,-12.086,-15.955,-13.383,-3.279,27.643,0.0,229.94,,238.0,230.0,-14.092,3.093,-9.168,25.842
4217.0,3.334,0.794,-35.209,3.223,9.576,5.022,35.429,4.737,-25.097,-2.837,0.0,36.9,37.1,9.596,3.278,-14.876,-12.129,-16.045,-13.364,-3.279,27.643,0.0,229.94,,238.0,230.0,-14.032,3.097,-9.158,25.807
4217.5,3.334,0.794,-35.209,3.223,9.576,5.044,35.427,4.736,-25.124,-2.83,0.0,36.966,36.998,9.596,3.278,-14.823,-12.062,-15.945,-13.339,-3.278,27.63,0.0,229.84,,238.0,230.0,-14.103,3.101,-9.175,25.793
4218.0,3.334,0.794,-35.209,3.223,9.576,5.044,35.427,4.736,-25.124,-2.83,0.0,37.0,37.0,9.596,3.278,-14.848,-12.159,-16.096,-13.4,-3.278,27.63,0.0,229.84,,238.0,230.0,-14.042,3.105,-9.168,25.762
4218.5,3.334,0.794,-35.209,3.223,9.576,5.044,35.427,4.736,-25.124,-2.83,0.0,37.0,37.0,9.596,3.278,-14.793,-12.1,-15.975,-13.419,-3.278,27.63,0.0,229.34,,238.0,230.0,-14.126,3.109,-9.166,25.709
4219.0,3.29,0.775,-35.209,3.328,9.598,5.044,35.427,4.736,-25.124,-2.83,0.0,37.0,37.0,9.551,3.25,-14.882,-12.037,-15.965,-13.313,-3.278,27.63,0.0,229.34,,238.0,230.0,-14.072,3.112,-9.166,25.688
4219.5,3.29,0.775,-35.209,3.328,9.598,5.044,35.427,4.736,-25.124,-2.83,0.0,37.0,37.0,9.551,3.25,-14.8,-12.137,-16.074,-13.417,-3.278,27.63,0.0,229.14,,238.0,230.0,-14.049,3.115,-9.155,25.641
4220.0,3.29,0.775,-35.209,3.328,9.598,5.044,35.427,4.736,-25.124,-2.83,0.0,37.0,37.0,9.551,3.25,-14.738,-12.101,-15.957,-13.383,-3.278,27.63,0.0,229.14,,238.0,230.0,-14.107,3.118,-9.176,25.538
4220.5,3.29,0.775,-35.209,3.328,9.598,5.044,35.427,4.736,-25.124,-2.83,0.0,37.0,37.0,9.551,3.25,-14.878,-12.052,-15.931,-13.351,-3.278,27.63,0.0,229.14,,238.0,230.0,-14.045,3.121,-9.138,25.507
4221.0,3.29,0.775,-35.209,3.328,9.598,5.057,35.44,4.749,-25.147,-2.828,0.0,36.981,37.033,9.551,3.25,-14.812,-12.125,-16.059,-13.43,-3.289,27.642,0.0,229.14,,238.0,230.0,-14.053,3.124,-9.17,25.506
4221.5,3.29,0.775,-35.209,3.328,9.598,5.057,35.44,4.749,-25.147,-2.828,0.0,37.0,37.0,9.551,3.25,-14.891,-12.124,-16.091,-13.355,-3.289,27.642,0.0,229.04,,238.0,230.0,-14.107,3.126,-9.159,25.471
4222.0,3.316,0.769,-35.209,3.204,9.489,5.057,35.44,4.749,-25.147,-2.828,0.0,37.0,37.0,9.611,3.338,-14.75,-12.13,-16.062,-13.436,-3.289,27.642,0.0,229.04,,238.0,230.0,-14.116,3.129,-9.171,25.404
4222.5,3.316,0.769,-35.209,3.204,9.489,5.057,35.44,4.749,-25.147,-2.828,0.0,37.0,37.0,9.611,3.338,-14.862,-12.062,-15.979,-13.338,-3.289,27.642,0.0,229.34,,238.0,230.0,-14.095,3.132,-9.157,25.396
4223.0,3.316,0.769,-35.209,3.204,9.489,5.057,35.44,4.749,-25.147,-2.828,0.0,37.0,37.0,9.611,3.338,-14.845,-12.141,-16.09,-13.413,-3.289,27.642,0.0,229.34,,238.0,230.0,-14.06,3.135,-9.174,25.389
4223.5,3.316,0.769,-35.209,3.204,9.489,5.057,35.44,4.749,-25.147,-2.828,0.0,37.0,37.0,9.611,3.338,-14.76,-12.128,-16.009,-13.412,-3.289,27.642,0.0,229.34,,238.0,230.0,-14.122,3.138,-9.155,25.301
4224.0,3.316,0.769,-35.209,3.204,9.489,5.081,35.448,4.761,-25.129,-2.805,0.0,36.992,37.01,9.611,3.338,-14.889,-12.06,-15.96,-13.361,-3.279,27.633,0.0,229.34,,238.0,230.0,-14.077,3.141,-9.167,25.278
4224.5,3.316,0.769,-35.209,3.204,9.489,5.081,35.448,4.761,-25.129,-2.805,0.0,37.0,37.0,9.611,3.338,-14.831,-12.152,-16.096,-13.448,-3.279,27.633,0.0,229.14,,238.0,230.0,-14.067,3.144,-9.161,25.35
4225.0,3.316,0.769,-35.209,3.204,9.489,5.081,35.448,4.761,-25.129,-2.805,0.0,37.0,37.0,9.611,3.338,-14.893,-12.113,-16.025,-13.362,-3.279,27.633,0.0,229.14,,238.0,230.0,-14.132,3.147,-9.155,25.374
4225.5,3.26,0.754,-35.209,3.285,9.562,5.081,35.448,4.761,-25.129,-2.805,0.0,37.0,37.0,9.621,3.312,-14.771,-12.151,-16.026,-13.425,-3.279,27.633,0.0,229.14,,238.0,230.0,-14.098,3.15,-9.168,25.378
4226.0,3.26,0.754,-35.209,3.285,9.562,5.081,35.448,4.761,-25.129,-2.805,0.0,37.0,37.0,9.621,3.312,-14.78,-12.066,-15.973,-13.379,-3.279,27.633,0.0,229.14,,238.0,230.0,-14.093,3.151,-9.179,25.398
4226.5,3.26,0.754,-35.209,3.285,9.562,5.081,35.448,4.761,-25.129,-2.805,0.0,37.0,37.0,9.621,3.312,-14.873,-12.144,-16.113,-13.414,-3.279,27.633,0.0,229.24,,238.0,230.0,-14.049,3.153,-9.17,25.405
4227.0,3.26,0.754,-35.209,3.285,9.562,5.081,35.448,4.761,-25.129,-2.805,0.0,37.0,37.0,9.621,3.312,-14.799,-12.152,-16.049,-13.426,-3.279,27.633,0.0,229.24,,238.0,230.0,-14.136,3.155,-9.18,25.421
4227.5,3.26,0.754,-35.209,3.285,9.562,5.07,35.439,4.739,-25.138,-2.841,0.0,36.997,37.072,9.621,3.312,-14.905,-12.068,-15.985,-13.356,-3.283,27.625,0.0,229.54,,238.0,230.0,-14.107,3.157,-9.176,25.428
4228.0,3.26,0.754,-35.209,3.285,9.562,5.07,35.439,4.739,-25.138,-2.841,0.0,37.0,37.1,9.621,3.312,-14.833,-12.16,-16.088,-13.432,-3.283,27.625,0.0,229.54,,238.0,230.0,-14.079,3.158,-9.172,25.427
4228.5,2.535,0.678,-33.342,3.342,9.524,5.07,35.439,4.739,-25.138,-2.841,0.0,37.0,37.1,9.816,3.18,-14.898,-12.084,-15.955,-13.35,-3.283,27.625,0.0,229.94,,238.0,230.0,-14.128,3.16,-9.176,25.427
4229.0,2.535,0.678,-33.342,3.342,9.524,5.07,35.439,4.739,-25.138,-2.841,0.0,37.0,37.1,9.816,3.18,-14.799,-12.144,-16.067,-13.442,-3.283,27.625,0.0,229.94,,238.0,230.0,-14.072,3.15,-9.167,25.427
4229.5,2.535,0.678,-33.342,3.342,9.524,5.07,35.439,4.739,-25.138,-2.841,0.0,37.0,37.1,9.816,3.18,-14.72,-12.117,-16.006,-13.404,-3.283,27.625,0.0,229.44,,238.0,230.0,-14.113,3.14,-9.154,25.465
4230.0,2.535,0.678,-33.342,3.342,9.524,5.07,35.439,4.739,-25.138,-2.841,0.0,37.0,37.1,9.816,3.18,-14.869,-12.133,-16.042,-13.346,-3.283,27.625,0.0,229.44,,238.0,230.0,-14.062,3.13,-9.151,25.483
4230.5,2.535,0.678,-33.342,3.342,9.524,5.049,35.465,4.742,-25.143,-2.816,0.0,37.016,37.094,9.816,3.18,-14.786,-12.149,-16.066,-13.443,-3.268,27.635,0.0,229.64,,238.0,230.0,-14.097,3.12,-9.168,25.482
4231.0,2.535,0.678,-33.342,3.342,9.524,5.049,35.465,4.742,-25.143,-2.816,0.0,37.0,37.1,9.816,3.18,-14.757,-12.127,-16.014,-13.388,-3.268,27.635,0.0,229.64,,238.0,230.0,-14.111,3.11,-9.174,25.446
4231.5,3.206,0.753,-35.209,3.281,9.619,5.049,35.465,4.742,-25.143,-2.816,0.0,37.0,37.1,9.588,3.153,-14.89,-12.154,-16.125,-13.426,-3.268,27.635,0.0,230.14,,238.0,230.0,-14.072,3.101,-9.176,25.458
4232.0,3.206,0.753,-35.209,3.281,9.619,5.049,35.465,4.742,-25.143,-2.816,0.0,37.0,37.1,9.588,3.153,-14.925,-12.045,-15.963,-13.354,-3.268,27.635,0.0,230.14,,238.0,230.0,-14.149,3.103,-9.166,25.426
4232.5,3.206,0.753,-35.209,3.281,9.619,5.049,35.465,4.742,-25.143,-2.816,0.0,37.0,37.1,9.588,3.153,-14.828,-12.176,-16.101,-13.431,-3.268,27.635,0.0,229.84,,238.0,230.0,-14.072,3.104,-9.161,25.455
4233.0,3.206,0.753,-35.209,3.281,9.619,5.049,35.465,4.742,-25.143,-2.816,0.0,37.0,37.1,9.588,3.153,-14.763,-12.145,-15.996,-13.397,-3.268,27.635,0.0,229.84,,238.0,230.0,-14.134,3.106,-9.168,25.46
4233.5,3.206,0.753,-35.209,3.281,9.619,5.049,35.465,4.742,-25.143,-2.816,0.0,37.0,37.1,9.588,3.153,-14.901,-12.095,-15.998,-13.357,-3.268,27.635,0.0,229.44,,238.0,230.0,-14.075,3.108,-9.182,25.373
4234.0,3.206,0.753,-35.209,3.281,9.619,5.031,35.453,4.774,-25.14,-2.822,0.0,37.024,37.221,9.588,3.153,-14.828,-12.154,-16.093,-13.437,-3.278,27.626,0.0,229.44,,238.0,230.0,-14.088,3.109,-9.179,25.363
4234.5,3.206,0.753,-35.209,3.281,9.619,5.031,35.453,4.774,-25.14,-2.822,0.0,37.0,37.2,9.588,3.153,-14.777,-12.111,-16.02,-13.397,-3.278,27.626,0.0,229.64,,238.0,230.0,-14.128,3.111,-9.16,25.265
4235.0,2.752,0.725,-34.263,3.34,9.599,5.031,35.453,4.774,-25.14,-2.822,0.0,37.0,37.2,9.605,3.164,-14.899,-12.179,-16.131,-13.415,-3.278,27.626,0.0,229.64,,238.0,230.0,-14.076,3.112,-9.167,25.323
4235.5,2.752,0.725,-34.263,3.34,9.599,5.031,35.453,4.774,-25.14,-2.822,0.0,37.0,37.2,9.605,3.164,-14.727,-12.123,-15.964,-13.391,-3.278,27.626,0.0,229.44,,238.0,230.0,-14.156,3.107,-9.178,25.283
4236.0,2.752,0.725,-34.263,3.34,9.599,5.031,35.453,4.774,-25.14,-2.822,0.0,37.0,37.2,9.605,3.164,-14.856,-12.138,-16.039,-13.409,-3.278,27.626,0.0,229.44,,238.0,230.0,-14.051,3.101,-9.196,25.282
4236.5,2.752,0.725,-34.263,3.34,9.599,5.031,35.453,4.774,-25.14,-2.822,0.0,37.0,37.2,9.605,3.164,-14.773,-12.149,-16.04,-13.431,-3.278,27.626,0.0,229.34,,238.0,230.0,-14.111,3.095,-9.188,25.251
4237.0,2.752,0.725,-34.263,3.34,9.599,5.069,35.461,4.758,-25.149,-2.824,0.0,37.049,37.237,9.605,3.164,-14.929,-12.138,-16.096,-13.397,-3.266,27.627,0.0,229.34,,238.0,230.0,-14.098,3.089,-9.181,25.298
4237.5,2.752,0.725,-34.263,3.34,9.599,5.069,35.461,4.758,-25.149,-2.824,0.0,37.0,37.2,9.605,3.164,-14.811,-12.149,-16.089,-13.454,-3.266,27.627,0.0,229.24,,238.0,230.0,-14.14,3.084,-9.17,25.281
4238.0,3.123,0.835,-34.157,3.321,9.485,5.069,35.461,4.758,-25.149,-2.824,0.0,37.0,37.2,9.69,3.294,-14.656,-12.078,-15.913,-13.354,-3.266,27.627,0.0,229.24,,238.0,230.0,-14.126,3.078,-9.181,25.393
4238.5,3.123,0.835,-34.157,3.321,9.485,5.069,35.461,4.758,-25.149,-2.824,0.0,37.0,37.2,9.69,3.294,-14.867,-12.103,-16.006,-13.396,-3.266,27.627,0.0,229.44,,238.0,230.0,-14.0,3.079,-9.158,25.53
4239.0,3.123,0.835,-34.157,3.321,9.485,5.069,35.461,4.758,-25.149,-2.824,0.0,37.0,37.2,9.69,3.294,-14.816,-12.137,-16.041,-13.447,-3.266,27.627,0.0,229.44,,238.0,230.0,-14.093,3.08,-9.184,25.536
4239.5,3.123,0.835,-34.157,3.321,9.485,5.069,35.461,4.758,-25.149,-2.824,0.0,37.0,37.2,9.69,3.294,-14.896,-12.121,-16.071,-13.45,-3.266,27.627,0.0,229.34,,238.0,230.0,-14.11,3.081,-9.171,25.513
4240.0,3.123,0.835,-34.157,3.321,9.485,5.069,35.461,4.758,-25.149,-2.824,0.0,37.0,37.2,9.69,3.294,-14.833,-12.142,-16.097,-13.428,-3.266,27.627,0.0,229.34,,238.0,230.0,-14.135,3.081,-9.169,25.48
4240.5,3.123,0.835,-34.157,3.321,9.485,5.033,35.479,4.779,-25.124,-2.798,0.0,37.06,37.233,9.69,3.294,-14.72,-12.12,-15.979,-13.412,-3.263,27.631,0.0,228.64,,239.0,230.0,-14.125,3.082,-9.199,25.483
4241.0,3.123,0.835,-34.157,3.321,9.485,5.033,35.479,4.779,-25.124,-2.798,0.0,37.1,37.2,9.69,3.294,-14.875,-12.135,-16.046,-13.413,-3.263,27.631,0.0,228.64,,239.0,230.0,-14.058,3.083,-9.187,25.501
4241.5,3.104,0.776,-34.775,3.257,9.538,5.033,35.479,4.779,-25.124,-2.798,0.0,37.1,37.2,9.688,3.345,-14.832,-12.154,-16.088,-13.439,-3.263,27.631,0.0,228.44,,240.0,230.0,-14.117,3.083,-9.191,25.353
4242.0,3.104,0.776,-34.775,3.257,9.538,5.033,35.479,4.779,-25.124,-2.798,0.0,37.1,37.2,9.688,3.345,-14.931,-12.14,-16.055,-13.43,-3.263,27.631,0.0,228.44,,240.0,230.0,-14.128,3.084,-9.197,25.33
4242.5,3.104,0.776,-34.775,3.257,9.538,5.033,35.479,4.779,-25.124,-2.798,0.0,37.1,37.2,9.688,3.345,-14.663,-12.121,-16.002,-13.368,-3.263,27.631,0.0,229.24,,240.0,230.0,-14.139,3.084,-9.205,25.296
4243.0,3.104,0.776,-34.775,3.257,9.538,5.033,35.479,4.779,-25.124,-2.798,0.0,37.1,37.2,9.688,3.345,-14.797,-12.081,-15.949,-13.382,-3.263,27.631,0.0,229.24,,240.0,230.0,-14.038,3.084,-9.197,25.267
4243.5,3.104,0.776,-34.775,3.257,9.538,5.051,35.467,4.761,-25.171,-2.828,0.0,37.069,37.242,9.688,3.345,-14.741,-12.126,-16.022,-13.432,-3.277,27.627,0.0,229.84,,240.0,230.0,-14.052,3.085,-9.171,25.249
4244.0,3.104,0.776,-34.775,3.257,9.538,5.051,35.467,4.761,-25.171,-2.828,0.0,37.1,37.2,9.688,3.345,-14.887,-12.15,-16.153,-13.479,-3.277,27.627,0.0,229.84,,240.0,230.0,-14.08,3.085,-9.196,25.239
4244.5,2.411,0.551,-35.209,3.277,9.587,5.051,35.467,4.761,-25.171,-2.828,0.0,37.1,37.2,9.551,3.339,-14.98,-12.158,-16.178,-13.44,-3.277,27.627,0.0,229.54,,240.0,230.0,-14.167,3.085,-9.19,25.222
4245.0,2.411,0.551,-35.209,3.277,9.587,5.051,35.467,4.761,-25.171,-2.828,0.0,37.1,37.2,9.551,3.339,-14.864,-12.063,-16.001,-13.352,-3.277,27.627,0.0,229.54,,240.0,230.0,-14.189,3.074,-9.194,25.218
4245.5,2.411,0.551,-35.209,3.277,9.587,5.051,35.467,4.761,-25.171,-2.828,0.0,37.1,37.2,9.551,3.339,-14.761,-12.071,-15.939,-13.345,-3.277,27.627,0.0,229.34,,240.0,230.0,-14.07,3.063,-9.211,25.212
4246.0,2.411,0.551,-35.209,3.277,9.587,5.051,35.467,4.761,-25.171,-2.828,0.0,37.1,37.2,9.551,3.339,-14.783,-12.144,-16.014,-13.429,-3.277,27.627,0.0,229.34,,240.0,230.0,-14.029,3.053,-9.197,25.207
4246.5,2.411,0.551,-35.209,3.277,9.587,5.019,35.473,4.742,-25.135,-2.834,0.0,37.081,37.34,9.551,3.339,-14.861,-12.177,-16.121,-13.459,-3.279,27.617,0.0,230.04,,240.0,230.0,-14.092,3.042,-9.175,25.205
4247.0,2.411,0.551,-35.209,3.277,9.587,5.019,35.473,4.742,-25.135,-2.834,0.0,37.1,37.3,9.551,3.339,-14.916,-12.184,-16.158,-13.486,-3.279,27.617,0.0,230.04,,240.0,230.0,-14.154,3.032,-9.196,25.189
4247.5,2.411,0.551,-35.209,3.277,9.587,5.019,35.473,4.742,-25.135,-2.834,0.0,37.1,37.3,9.551,3.339,-14.813,-12.159,-16.057,-13.464,-3.279,27.617,0.0,230.34,,240.0,230.0,-14.186,3.022,-9.227,25.18
4248.0,2.64,0.66,-34.369,3.299,9.544,5.019,35.473,4.742,-25.135,-2.834,0.0,37.1,37.3,9.677,3.307,-14.783,-12.056,-15.99,-13.339,-3.279,27.617,0.0,230.34,,240.0,230.0,-14.123,3.012,-9.214,25.158
4248.5,2.64,0.66,-34.369,3.299,9.544,5.019,35.473,4.742,-25.135,-2.834,0.0,37.1,37.3,9.677,3.307,-14.846,-12.156,-16.09,-13.432,-3.279,27.617,0.0,230.84,,240.0,230.0,-14.042,3.005,-9.213,25.026
4249.0,2.64,0.66,-34.369,3.299,9.544,5.019,35.473,4.742,-25.135,-2.834,0.0,37.1,37.3,9.677,3.307,-14.838,-12.17,-16.115,-13.448,-3.279,27.617,0.0,230.84,,240.0,230.0,-14.131,2.999,-9.218,24.967
4249.5,2.64,0.66,-34.369,3.299,9.544,5.019,35.473,4.742,-25.135,-2.834,0.0,37.1,37.3,9.677,3.307,-14.943,-12.161,-16.162,-13.466,-3.279,27.617,0.0,231.04,,239.0,230.0,-14.143,2.994,-9.205,24.918
4250.0,2.64,0.66,-34.369,3.299,9.544,5.031,35.479,4.758,-25.129,-2.832,0.0,37.099,37.355,9.677,3.307,-14.715,-12.112,-15.89,-13.348,-3.279,27.6,0.0,231.04,,239.0,230.0,-14.183,2.988,-9.228,24.889
4250.5,2.64,0.66,-34.369,3.299,9.544,5.031,35.479,4.758,-25.129,-2.832,0.0,37.1,37.4,9.677,3.307,-14.865,-12.151,-16.058,-13.446,-3.279,27.6,0.0,230.84,,239.0,230.0,-14.016,2.982,-9.219,24.842
4251.0,3.102,0.784,-34.911,3.313,9.507,5.031,35.479,4.758,-25.129,-2.832,0.0,37.1,37.4,9.673,3.314,-14.813,-12.16,-16.084,-13.453,-3.279,27.6,0.0,230.84,,239.0,230.0,-14.13,2.976,-9.216,24.827
4251.5,3.102,0.784,-34.911,3.313,9.507,5.031,35.479,4.758,-25.129,-2.832,0.0,37.1,37.4,9.673,3.314,-14.79,-12.159,-16.049,-13.443,-3.279,27.6,0.0,230.24,,239.0,230.0,-14.127,2.979,-9.213,24.802
4252.0,3.102,0.784,-34.911,3.313,9.507,5.031,35.479,4.758,-25.129,-2.832,0.0,37.1,37.4,9.673,3.314,-14.922,-12.163,-16.18,-13.493,-3.279,27.6,0.0,230.24,,239.0,230.0,-14.11,2.981,-9.211,24.789
4252.5,3.102,0.784,-34.911,3.313,9.507,5.031,35.479,4.758,-25.129,-2.832,0.0,37.1,37.4,9.673,3.314,-14.824,-12.164,-16.12,-13.471,-3.279,27.6,0.0,230.04,,239.0,230.0,-14.189,2.983,-9.223,24.765
4253.0,3.102,0.784,-34.911,3.313,9.507,5.082,35.479,4.765,-25.133,-2.819,0.0,37.119,37.462,9.673,3.314,-14.961,-12.174,-16.158,-13.404,-3.281,27.616,0.0,230.04,,239.0,230.0,-14.145,2.985,-9.229,24.748
4253.5,3.102,0.784,-34.911,3.313,9.507,5.082,35.479,4.765,-25.133,-2.819,0.0,37.1,37.5,9.673,3.314,-14.784,-12.137,-16.053,-13.414,-3.281,27.616,0.0,230.74,,239.0,230.0,-14.174,2.986,-9.237,24.757
4254.0,3.102,0.784,-34.911,3.313,9.507,5.082,35.479,4.765,-25.133,-2.819,0.0,37.1,37.5,9.673,3.314,-14.912,-12.2,-16.172,-13.442,-3.281,27.616,0.0,230.74,,239.0,230.0,-14.097,2.988,-9.229,24.74
4254.5,2.904,0.722,-35.209,3.31,9.543,5.082,35.479,4.765,-25.133,-2.819,0.0,37.1,37.5,9.559,3.335,-14.824,-12.185,-16.12,-13.477,-3.281,27.616,0.0,230.44,,239.0,230.0,-14.182,2.99,-9.246,24.724
4255.0,2.904,0.722,-35.209,3.31,9.543,5.082,35.479,4.765,-25.133,-2.819,0.0,37.1,37.5,9.559,3.335,-14.967,-12.136,-16.031,-13.414,-3.281,27.616,0.0,230.44,,239.0,230.0,-14.152,2.989,-9.24,24.752
4255.5,2.904,0.722,-35.209,3.31,9.543,5.082,35.479,4.765,-25.133,-2.819,0.0,37.1,37.5,9.559,3.335,-14.88,-12.196,-16.143,-13.49,-3.281,27.616,0.0,230.34,,239.0,230.0,-14.137,2.987,-9.239,24.735
4256.0,2.904,0.722,-35.209,3.31,9.543,5.082,35.479,4.765,-25.133,-2.819,0.0,37.1,37.5,9.559,3.335,-14.788,-12.164,-16.013,-13.449,-3.281,27.616,0.0,230.34,,239.0,230.0,-14.177,2.986,-9.238,24.777
4256.5,2.904,0.722,-35.209,3.31,9.543,5.112,35.485,4.771,-25.178,-2.819,0.0,37.125,37.349,9.559,3.335,-14.911,-12.088,-16.024,-13.373,-3.272,27.616,0.0,229.74,,239.0,230.0,-14.104,2.985,-9.232,24.763
4257.0,2.904,0.722,-35.209,3.31,9.543,5.112,35.485,4.771,-25.178,-2.819,0.0,37.1,37.3,9.559,3.335,-14.809,-12.173,-16.101,-13.463,-3.272,27.616,0.0,229.74,,239.0,230.0,-14.099,2.983,-9.242,24.768
4257.5,2.963,0.807,-34.445,3.289,9.554,5.112,35.485,4.771,-25.178,-2.819,0.0,37.1,37.3,9.682,3.37,-14.955,-12.213,-16.18,-13.455,-3.272,27.616,0.0,230.04,,239.0,230.0,-14.137,2.982,-9.235,24.793
4258.0,2.963,0.807,-34.445,3.289,9.554,5.112,35.485,4.771,-25.178,-2.819,0.0,37.1,37.3,9.682,3.37,-14.757,-12.183,-16.068,-13.473,-3.272,27.616,0.0,230.04,,239.0,230.0,-14.201,2.982,-9.245,24.81
4258.5,2.963,0.807,-34.445,3.289,9.554,5.112,35.485,4.771,-25.178,-2.819,0.0,37.1,37.3,9.682,3.37,-14.746,-12.141,-16.008,-13.397,-3.272,27.616,0.0,230.04,,239.0,230.0,-14.12,2.981,-9.252,24.83
4259.0,2.963,0.807,-34.445,3.289,9.554,5.112,35.485,4.771,-25.178,-2.819,0.0,37.1,37.3,9.682,3.37,-14.893,-12.182,-16.109,-13.419,-3.272,27.616,0.0,230.04,,239.0,230.0,-14.073,2.981,-9.239,24.817
4259.5,2.963,0.807,-34.445,3.289,9.554,5.105,35.49,4.767,-25.19,-2.823,0.0,37.134,37.349,9.682,3.37,-14.858,-12.212,-16.116,-13.494,-3.28,27.611,0.0,230.14,,239.0,230.0,-14.151,2.981,-9.244,24.871
4260.0,2.963,0.807,-34.445,3.289,9.554,5.105,35.49,4.767,-25.19,-2.823,0.0,37.1,37.3,9.682,3.37,-14.954,-12.167,-16.113,-13.446,-3.28,27.611,0.0,230.14,,239.0,230.0,-14.17,2.981,-9.236,24.879
4260.5,3.573,0.913,-33.98,3.279,9.565,5.105,35.49,4.767,-25.19,-2.823,0.0,37.1,37.3,9.77,3.183,-14.727,-12.175,-15.975,-13.427,-3.28,27.611,0.0,230.04,,239.0,230.0,-14.17,2.98,-9.252,24.854
4261.0,3.573,0.913,-33.98,3.279,9.565,5.105,35.49,4.767,-25.19,-2.823,0.0,37.1,37.3,9.77,3.183,-14.766,-12.16,-16.03,-13.434,-3.28,27.611,0.0,230.04,,239.0,230.0,-14.076,2.99,-9.251,24.868
4261.5,3.573,0.913,-33.98,3.279,9.565,5.105,35.49,4.767,-25.19,-2.823,0.0,37.1,37.3,9.77,3.183,-14.86,-12.182,-16.138,-13.48,-3.28,27.611,0.0,230.14,,239.0,230.0,-14.098,3.0,-9.255,24.855
4262.0,3.573,0.913,-33.98,3.279,9.565,5.105,35.49,4.767,-25.19,-2.823,0.0,37.1,37.3,9.77,3.183,-14.973,-12.177,-16.142,-13.469,-3.28,27.611,0.0,230.14,,239.0,230.0,-14.165,3.009,-9.236,24.838
4262.5,3.573,0.913,-33.98,3.279,9.565,5.105,35.49,4.767,-25.19,-2.823,0.0,37.1,37.3,9.77,3.183,-14.951,-12.108,-16.058,-13.433,-3.28,27.611,0.0,229.64,,239.0,230.0,-14.19,3.018,-9.235,24.813
4263.0,3.573,0.913,-33.98,3.279,9.565,5.097,35.49,4.744,-25.147,-2.827,0.0,37.146,37.411,9.77,3.183,-14.639,-12.147,-16.007,-13.396,-3.284,27.612,0.0,229.64,,239.0,230.0,-14.138,3.027,-9.25,24.767
4263.5,3.573,0.913,-33.98,3.279,9.565,5.097,35.49,4.744,-25.147,-2.827,0.0,37.1,37.4,9.77,3.183,-14.76,-12.144,-15.985,-13.405,-3.284,27.612,0.0,229.54,,239.0,230.0,-14.047,3.036,-9.22,24.752
4264.0,3.452,0.832,-35.209,3.253,9.583,5.097,35.49,4.744,-25.147,-2.827,0.0,37.1,37.4,9.441,3.316,-14.886,-12.177,-16.096,-13.436,-3.284,27.612,0.0,229.54,,239.0,230.0,-14.073,3.045,-9.228,24.785
4264.5,3.452,0.832,-35.209,3.253,9.583,5.097,35.49,4.744,-25.147,-2.827,0.0,37.1,37.4,9.441,3.316,-14.959,-12.161,-16.083,-13.468,-3.284,27.612,0.0,230.24,,239.0,230.0,-14.149,3.052,-9.216,24.795
4265.0,3.452,0.832,-35.209,3.253,9.583,5.097,35.49,4.744,-25.147,-2.827,0.0,37.1,37.4,9.441,3.316,-14.961,-12.209,-16.204,-13.511,-3.284,27.612,0.0,230.24,,239.0,230.0,-14.167,3.058,-9.211,24.82
4265.5,3.452,0.832,-35.209,3.253,9.583,5.097,35.49,4.744,-25.147,-2.827,0.0,37.1,37.4,9.441,3.316,-14.997,-12.135,-16.088,-13.44,-3.284,27.612,0.0,230.44,,239.0,230.0,-14.221,3.065,-9.248,24.802
4266.0,3.452,0.832,-35.209,3.253,9.583,5.059,35.504,4.796,-25.166,-2.824,0.0,37.156,37.49,9.441,3.316,-14.968,-12.228,-16.2,-13.46,-3.28,27.608,0.0,230.44,,239.0,230.0,-14.165,3.071,-9.243,24.607
4266.5,3.452,0.832,-35.209,3.253,9.583,5.059,35.504,4.796,-25.166,-2.824,0.0,37.2,37.5,9.441,3.316,-14.762,-12.214,-16.088,-13.463,-3.28,27.608,0.0,230.44,,239.0,230.0,-14.214,3.077,-9.243,24.409
4267.0,3.061,0.832,-33.26,3.282,9.516,5.059,35.504,4.796,-25.166,-2.824,0.0,37.2,37.5,9.789,3.276,-14.917,-12.145,-16.056,-13.416,-3.28,27.608,0.0,230.44,,239.0,230.0,-14.132,3.084,-9.233,24.408
4267.5,3.061,0.832,-33.26,3.282,9.516,5.059,35.504,4.796,-25.166,-2.824,0.0,37.2,37.5,9.789,3.276,-14.919,-12.219,-16.181,-13.5,-3.28,27.608,0.0,229.64,,239.0,230.0,-14.134,3.083,-9.251,24.386
4268.0,3.061,0.832,-33.26,3.282,9.516,5.059,35.504,4.796,-25.166,-2.824,0.0,37.2,37.5,9.789,3.276,-14.967,-12.232,-16.228,-13.497,-3.28,27.608,0.0,229.64,,239.0,230.0,-14.205,3.083,-9.235,24.315
4268.5,3.061,0.832,-33.26,3.282,9.516,5.059,35.504,4.796,-25.166,-2.824,0.0,37.2,37.5,9.789,3.276,-14.816,-12.199,-16.132,-13.508,-3.28,27.608,0.0,229.54,,239.0,230.0,-14.231,3.082,-9.248,24.265
4269.0,3.061,0.832,-33.26,3.282,9.516,5.059,35.504,4.796,-25.166,-2.824,0.0,37.2,37.5,9.789,3.276,-14.92,-12.119,-16.05,-13.429,-3.28,27.608,0.0,229.54,,239.0,230.0,-14.164,3.082,-9.265,24.186
4269.5,3.061,0.832,-33.26,3.282,9.516,5.071,35.494,4.767,-25.167,-2.829,0.0,37.156,37.439,9.789,3.276,-14.925,-12.23,-16.169,-13.516,-3.285,27.611,0.0,230.24,,239.0,230.0,-14.13,3.082,-9.255,24.145
4270.0,3.061,0.832,-33.26,3.282,9.516,5.071,35.494,4.767,-25.167,-2.829,0.0,37.2,37.4,9.789,3.276,-14.813,-12.201,-16.109,-13.488,-3.285,27.611,0.0,230.24,,239.0,230.0,-14.21,3.081,-9.263,24.123
4270.5,3.05,0.716,-35.209,3.274,9.591,5.071,35.494,4.767,-25.167,-2.829,0.0,37.2,37.4,9.62,3.097,-14.995,-12.178,-16.092,-13.444,-3.285,27.611,0.0,230.44,,239.0,230.0,-14.153,3.081,-9.253,24.142
4271.0,3.05,0.716,-35.209,3.274,9.591,5.071,35.494,4.767,-25.167,-2.829,0.0,37.2,37.4,9.62,3.097,-14.874,-12.216,-16.163,-13.519,-3.285,27.611,0.0,230.44,,239.0,230.0,-14.177,3.081,-9.249,24.081
4271.5,3.05,0.716,-35.209,3.274,9.591,5.071,35.494,4.767,-25.167,-2.829,0.0,37.2,37.4,9.62,3.097,-14.943,-12.238,-16.192,-13.466,-3.285,27.611,0.0,231.24,,238.0,230.0,-14.193,3.08,-9.256,24.087
4272.0,3.05,0.716,-35.209,3.274,9.591,5.071,35.494,4.767,-25.167,-2.829,0.0,37.2,37.4,9.62,3.097,-14.803,-12.23,-16.117,-13.487,-3.285,27.611,0.0,231.24,,238.0,230.0,-14.21,3.08,-9.262,24.106
4272.5,3.05,0.716,-35.209,3.274,9.591,5.058,35.495,4.74,-25.194,-2.835,0.0,37.16,37.402,9.62,3.097,-14.978,-12.129,-16.083,-13.439,-3.279,27.611,0.0,230.74,,238.0,230.0,-14.16,3.079,-9.273,24.133
4273.0,3.05,0.716,-35.209,3.274,9.591,5.058,35.495,4.74,-25.194,-2.835,0.0,37.2,37.4,9.62,3.097,-14.913,-12.242,-16.18,-13.511,-3.279,27.611,0.0,230.74,,238.0,230.0,-14.157,3.079,-9.268,24.14
4273.5,2.825,0.713,-34.546,3.315,9.658,5.058,35.495,4.74,-25.194,-2.835,0.0,37.2,37.4,9.683,3.217,-14.789,-12.21,-16.107,-13.481,-3.279,27.611,0.0,230.24,,238.0,230.0,-14.211,3.078,-9.271,24.184
4274.0,2.825,0.713,-34.546,3.315,9.658,5.058,35.495,4.74,-25.194,-2.835,0.0,37.2,37.4,9.683,3.217,-14.975,-12.226,-16.158,-13.428,-3.279,27.611,0.0,230.24,,238.0,230.0,-14.147,3.074,-9.274,24.335
4274.5,2.825,0.713,-34.546,3.315,9.658,5.058,35.495,4.74,-25.194,-2.835,0.0,37.2,37.4,9.683,3.217,-14.849,-12.217,-16.144,-13.502,-3.279,27.611,0.0,230.74,,238.0,230.0,-14.197,3.07,-9.26,24.449
4275.0,2.825,0.713,-34.546,3.315,9.658,5.058,35.495,4.74,-25.194,-2.835,0.0,37.2,37.4,9.683,3.217,-14.925,-12.234,-16.18,-13.514,-3.279,27.611,0.0,230.74,,238.0,230.0,-14.178,3.066,-9.266,24.507
4275.5,2.825,0.713,-34.546,3.315,9.658,5.106,35.501,4.764,-25.177,-2.814,0.0,37.167,37.325,9.683,3.217,-14.809,-12.229,-16.081,-13.479,-3.272,27.609,0.0,230.14,,238.0,230.0,-14.213,3.062,-9.269,24.574
4276.0,2.825,0.713,-34.546,3.315,9.658,5.106,35.501,4.764,-25.177,-2.814,0.0,37.2,37.3,9.683,3.217,-14.981,-12.167,-16.065,-13.428,-3.272,27.609,0.0,230.14,,238.0,230.0,-14.15,3.058,-9.277,24.72
4276.5,2.825,0.713,-34.546,3.315,9.658,5.106,35.501,4.764,-25.177,-2.814,0.0,37.2,37.3,9.683,3.217,-14.854,-12.218,-16.156,-13.51,-3.272,27.609,0.0,230.24,,238.0,230.0,-14.16,3.054,-9.269,24.937
4277.0,3.036,0.756,-35.209,3.294,9.504,5.106,35.501,4.764,-25.177,-2.814,0.0,37.2,37.3,9.65,3.314,-14.865,-12.171,-16.074,-13.469,-3.272,27.609,0.0,230.24,,238.0,230.0,-14.184,3.05,-9.274,25.13
4277.5,3.036,0.756,-35.209,3.294,9.504,5.106,35.501,4.764,-25.177,-2.814,0.0,37.2,37.3,9.65,3.314,-14.956,-12.224,-16.217,-13.512,-3.272,27.609,0.0,229.74,,238.0,230.0,-14.145,3.05,-9.263,25.268
4278.0,3.036,0.756,-35.209,3.294,9.504,5.106,35.501,4.764,-25.177,-2.814,0.0,37.2,37.3,9.65,3.314,-14.825,-12.235,-16.139,-13.511,-3.272,27.609,0.0,229.74,,238.0,230.0,-14.227,3.05,-9.27,25.283
4278.5,3.036,0.756,-35.209,3.294,9.504,5.106,35.501,4.764,-25.177,-2.814,0.0,37.2,37.3,9.65,3.314,-14.9,-12.223,-16.155,-13.492,-3.272,27.609,0.0,229.24,,238.0,230.0,-14.177,3.05,-9.269,25.358
4279.0,3.036,0.756,-35.209,3.294,9.504,5.079,35.491,4.761,-25.21,-2.832,0.0,37.164,37.376,9.65,3.314,-14.784,-12.204,-16.067,-13.47,-3.28,27.606,0.0,229.24,,238.0,230.0,-14.192,3.05,-9.279,25.378
4279.5,3.036,0.756,-35.209,3.294,9.504,5.079,35.491,4.761,-25.21,-2.832,0.0,37.2,37.4,9.65,3.314,-14.948,-12.118,-16.032,-13.424,-3.28,27.606,0.0,229.24,,238.0,230.0,-14.131,3.049,-9.269,25.389
4280.0,2.845,0.758,-33.871,3.271,9.56,5.079,35.491,4.761,-25.21,-2.832,0.0,37.2,37.4,9.627,3.192,-14.894,-12.209,-16.189,-13.503,-3.28,27.606,0.0,229.24,,238.0,230.0,-14.131,3.049,-9.247,25.365
4280.5,2.845,0.758,-33.871,3.271,9.56,5.079,35.491,4.761,-25.21,-2.832,0.0,37.2,37.4,9.627,3.192,-14.836,-12.182,-16.085,-13.487,-3.28,27.606,0.0,229.24,,238.0,230.0,-14.199,3.046,-9.25,25.35
4281.0,2.845,0.758,-33.871,3.271,9.56,5.079,35.491,4.761,-25.21,-2.832,0.0,37.2,37.4,9.627,3.192,-14.941,-12.139,-16.068,-13.392,-3.28,27.606,0.0,229.24,,238.0,230.0,-14.148,3.042,-9.259,25.314
4281.5,2.845,0.758,-33.871,3.271,9.56,5.079,35.491,4.761,-25.21,-2.832,0.0,37.2,37.4,9.627,3.192,-14.813,-12.21,-16.13,-13.495,-3.28,27.606,0.0,229.34,,238.0,230.0,-14.135,3.039,-9.254,25.313
4282.0,2.845,0.758,-33.871,3.271,9.56,5.055,35.501,4.772,-25.221,-2.825,0.0,37.17,37.371,9.627,3.192,-14.932,-12.211,-16.189,-13.48,-3.293,27.618,0.0,229.34,,238.0,230.0,-14.162,3.036,-9.254,25.323
4282.5,2.845,0.758,-33.871,3.271,9.56,5.055,35.501,4.772,-25.221,-2.825,0.0,37.2,37.4,9.627,3.192,-14.868,-12.221,-16.138,-13.489,-3.293,27.618,0.0,229.44,,238.0,230.0,-14.203,3.033,-9.269,25.312
4283.0,2.845,0.758,-33.871,3.271,9.56,5.055,35.501,4.772,-25.221,-2.825,0.0,37.2,37.4,9.627,3.192,-14.988,-12.129,-16.035,-13.45,-3.293,27.618,0.0,229.44,,238.0,230.0,-14.179,3.03,-9.25,25.252
4283.5,3.141,0.732,-35.209,3.258,9.569,5.055,35.501,4.772,-25.221,-2.825,0.0,37.2,37.4,9.514,3.218,-14.897,-12.226,-16.167,-13.475,-3.293,27.618,0.0,228.74,,239.0,230.0,-14.151,3.027,-9.246,25.277
4284.0,3.141,0.732,-35.209,3.258,9.569,5.055,35.501,4.772,-25.221,-2.825,0.0,37.2,37.4,9.514,3.218,-14.798,-12.207,-16.094,-13.471,-3.293,27.618,0.0,228.74,,239.0,230.0,-14.191,3.029,-9.244,25.288
4284.5,3.141,0.732,-35.209,3.258,9.569,5.055,35.501,4.772,-25.221,-2.825,0.0,37.2,37.4,9.514,3.218,-14.946,-12.141,-16.03,-13.426,-3.293,27.618,0.0,228.34,,240.0,230.0,-14.142,3.031,-9.256,25.254
4285.0,3.141,0.732,-35.209,3.258,9.569,5.055,35.501,4.772,-25.221,-2.825,0.0,37.2,37.4,9.514,3.218,-14.894,-12.243,-16.172,-13.514,-3.293,27.618,0.0,228.34,,240.0,230.0,-14.136,3.032,-9.242,25.249
4285.5,3.141,0.732,-35.209,3.258,9.569,5.009,35.497,4.795,-25.193,-2.832,0.0,37.163,37.348,9.514,3.218,-14.833,-12.179,-16.114,-13.479,-3.29,27.605,0.0,229.14,,240.0,230.0,-14.206,3.034,-9.244,25.289
4286.0,3.141,0.732,-35.209,3.258,9.569,5.009,35.497,4.795,-25.193,-2.832,0.0,37.2,37.3,9.514,3.218,-14.768,-12.224,-16.091,-13.485,-3.29,27.605,0.0,229.14,,240.0,230.0,-14.151,3.036,-9.263,25.287
4286.5,3.47,0.819,-35.209,3.227,9.458,5.009,35.497,4.795,-25.193,-2.832,0.0,37.2,37.3,9.61,3.402,-14.701,-12.182,-16.022,-13.43,-3.29,27.605,0.0,230.14,,240.0,230.0,-14.142,3.038,-9.246,25.265
4287.0,3.47,0.819,-35.209,3.227,9.458,5.009,35.497,4.795,-25.193,-2.832,0.0,37.2,37.3,9.61,3.402,-14.898,-12.207,-16.144,-13.475,-3.29,27.605,0.0,230.14,,240.0,230.0,-14.084,3.045,-9.239,25.203
4287.5,3.47,0.819,-35.209,3.227,9.458,5.009,35.497,4.795,-25.193,-2.832,0.0,37.2,37.3,9.61,3.402,-14.835,-12.173,-16.137,-13.46,-3.29,27.605,0.0,231.84,,239.0,230.0,-14.181,3.052,-9.216,25.173
4288.0,3.47,0.819,-35.209,3.227,9.458,5.009,35.497,4.795,-25.193,-2.832,0.0,37.2,37.3,9.61,3.402,-14.791,-12.171,-15.995,-13.451,-3.29,27.605,0.0,231.84,,239.0,230.0,-14.151,3.059,-9.239,25.128
4288.5,3.47,0.819,-35.209,3.227,9.458,5.034,35.483,4.765,-25.22,-2.842,0.0,37.151,37.295,9.61,3.402,-14.79,-12.19,-16.022,-13.446,-3.296,27.603,0.0,231.74,,238.0,230.0,-14.102,3.065,-9.213,25.305
4289.0,3.47,0.819,-35.209,3.227,9.458,5.034,35.483,4.765,-25.22,-2.842,0.0,37.2,37.3,9.61,3.402,-14.87,-12.197,-16.134,-13.492,-3.296,27.603,0.0,231.74,,238.0,230.0,-14.112,3.072,-9.217,25.56
4289.5,2.792,0.683,-34.742,3.274,9.554,5.034,35.483,4.765,-25.22,-2.842,0.0,37.2,37.3,9.663,3.315,-14.939,-12.208,-16.207,-13.508,-3.296,27.603,0.0,231.64,,237.0,230.0,-14.173,3.078,-9.234,25.646
4290.0,2.792,0.683,-34.742,3.274,9.554,5.034,35.483,4.765,-25.22,-2.842,0.0,37.2,37.3,9.663,3.315,-14.663,-12.146,-15.918,-13.412,-3.296,27.603,0.0,231.64,,237.0,230.0,-14.215,3.074,-9.249,25.701
4290.5,2.792,0.683,-34.742,3.274,9.554,5.034,35.483,4.765,-25.22,-2.842,0.0,37.2,37.3,9.663,3.315,-14.722,-12.107,-15.922,-13.364,-3.296,27.603,0.0,232.14,,236.0,230.0,-14.035,3.069,-9.228,25.746
4291.0,2.792,0.683,-34.742,3.274,9.554,5.034,35.483,4.765,-25.22,-2.842,0.0,37.2,37.3,9.663,3.315,-14.861,-12.186,-16.108,-13.468,-3.296,27.603,0.0,232.14,,236.0,230.0,-14.029,3.065,-9.218,25.762
4291.5,2.792,0.683,-34.742,3.274,9.554,5.034,35.483,4.765,-25.22,-2.842,0.0,37.2,37.3,9.663,3.315,-14.936,-12.146,-16.082,-13.423,-3.296,27.603,0.0,230.34,,236.0,230.0,-14.156,3.06,-9.222,25.755
4292.0,2.792,0.683,-34.742,3.274,9.554,5.077,35.496,4.775,-25.174,-2.825,0.0,37.148,37.299,9.663,3.315,-14.904,-12.157,-16.063,-13.438,-3.287,27.595,0.0,230.34,,236.0,230.0,-14.147,3.056,-9.222,25.753
4292.5,2.792,0.683,-34.742,3.274,9.554,5.077,35.496,4.775,-25.174,-2.825,0.0,37.1,37.3,9.663,3.315,-14.821,-12.143,-16.016,-13.409,-3.287,27.595,0.0,230.54,,236.0,230.0,-14.141,3.051,-9.228,25.707
4293.0,3.039,0.764,-34.39,3.262,9.487,5.077,35.496,4.775,-25.174,-2.825,0.0,37.1,37.3,9.696,3.071,-14.842,-12.204,-16.119,-13.49,-3.287,27.595,0.0,230.54,,236.0,230.0,-14.097,3.047,-9.208,25.663
4293.5,3.039,0.764,-34.39,3.262,9.487,5.077,35.496,4.775,-25.174,-2.825,0.0,37.1,37.3,9.696,3.071,-14.971,-12.094,-16.042,-13.4,-3.287,27.595,0.0,230.24,,236.0,230.0,-14.164,3.047,-9.21,25.609
4294.0,3.039,0.764,-34.39,3.262,9.487,5.077,35.496,4.775,-25.174,-2.825,0.0,37.1,37.3,9.696,3.071,-14.783,-12.21,-16.081,-13.407,-3.287,27.595,0.0,230.24,,236.0,230.0,-14.127,3.047,-9.223,25.584
4294.5,3.039,0.764,-34.39,3.262,9.487,5.077,35.496,4.775,-25.174,-2.825,0.0,37.1,37.3,9.696,3.071,-14.687,-12.164,-16.026,-13.436,-3.287,27.595,0.0,227.74,,237.0,230.0,-14.12,3.047,-9.211,25.572
4295.0,3.039,0.764,-34.39,3.262,9.487,5.095,35.486,4.773,-25.234,-2.836,0.0,37.137,37.353,9.696,3.071,-14.905,-12.199,-16.112,-13.486,-3.284,27.6,0.0,227.74,,237.0,230.0,-14.078,3.047,-9.213,25.538
4295.5,3.039,0.764,-34.39,3.262,9.487,5.095,35.486,4.773,-25.234,-2.836,0.0,37.1,37.4,9.696,3.071,-14.917,-12.191,-16.184,-13.501,-3.284,27.6,0.0,227.64,,238.0,230.0,-14.175,3.047,-9.216,25.51
4296.0,3.716,0.875,-35.209,3.285,9.665,5.095,35.486,4.773,-25.234,-2.836,0.0,37.1,37.4,9.573,3.3,-14.994,-12.074,-16.035,-13.397,-3.284,27.6,0.0,227.64,,238.0,230.0,-14.198,3.046,-9.224,25.515
4296.5,3.716,0.875,-35.209,3.285,9.665,5.095,35.486,4.773,-25.234,-2.836,0.0,37.1,37.4,9.573,3.3,-14.66,-12.123,-15.996,-13.388,-3.284,27.6,0.0,227.34,,239.0,230.0,-14.125,3.057,-9.206,25.498
