t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4297.0,3.716,0.875,-35.209,3.285,9.665,5.095,35.486,4.773,-25.234,-2.836,0.0,37.1,37.4,9.573,3.3,-14.904,-12.168,-16.139,-13.467,-3.284,27.6,0.0,227.34,,239.0,230.0,-14.042,3.068,-9.204,25.493
4297.5,3.716,0.875,-35.209,3.285,9.665,5.095,35.486,4.773,-25.234,-2.836,0.0,37.1,37.4,9.573,3.3,-14.872,-12.174,-16.126,-13.439,-3.284,27.6,0.0,230.14,,239.0,230.0,-14.17,3.079,-9.206,25.471
4298.0,3.716,0.875,-35.209,3.285,9.665,5.095,35.486,4.773,-25.234,-2.836,0.0,37.1,37.4,9.573,3.3,-14.898,-12.115,-16.024,-13.405,-3.284,27.6,0.0,230.14,,239.0,230.0,-14.153,3.089,-9.213,25.431
4298.5,3.716,0.875,-35.209,3.285,9.665,5.054,35.505,4.792,-25.192,-2.81,0.0,37.141,37.312,9.573,3.3,-14.687,-12.145,-15.998,-13.407,-3.282,27.612,0.0,229.94,,239.0,230.0,-14.111,3.1,-9.213,25.403
4299.0,3.716,0.875,-35.209,3.285,9.665,5.054,35.505,4.792,-25.192,-2.81,0.0,37.1,37.3,9.573,3.3,-14.918,-12.146,-16.098,-13.467,-3.282,27.612,0.0,229.94,,239.0,230.0,-14.059,3.11,-9.199,25.388
4299.5,3.019,0.773,-35.209,3.277,9.509,5.054,35.505,4.792,-25.192,-2.81,0.0,37.1,37.3,9.582,3.426,-14.874,-12.168,-16.151,-13.49,-3.282,27.612,0.0,229.54,,239.0,230.0,-14.157,3.12,-9.207,25.403
4300.0,3.019,0.773,-35.209,3.277,9.509,5.054,35.505,4.792,-25.192,-2.81,0.0,37.1,37.3,9.582,3.426,-14.889,-12.091,-15.999,-13.369,-3.282,27.612,0.0,229.54,,239.0,230.0,-14.171,3.118,-9.22,25.421
4300.5,3.019,0.773,-35.209,3.277,9.509,5.054,35.505,4.792,-25.192,-2.81,0.0,37.1,37.3,9.582,3.426,-14.609,-12.115,-15.992,-13.377,-3.282,27.612,0.0,230.04,,239.0,230.0,-14.087,3.116,-9.207,25.423
4301.0,3.019,0.773,-35.209,3.277,9.509,5.054,35.505,4.792,-25.192,-2.81,0.0,37.1,37.3,9.582,3.426,-14.9,-12.165,-16.128,-13.469,-3.282,27.612,0.0,230.04,,239.0,230.0,-14.023,3.115,-9.21,25.434
4301.5,3.019,0.773,-35.209,3.277,9.509,5.024,35.494,4.762,-25.187,-2.814,0.0,37.122,37.21,9.582,3.426,-14.903,-12.088,-15.985,-13.401,-3.264,27.604,0.0,230.44,,239.0,230.0,-14.165,3.113,-9.194,25.456
4302.0,3.019,0.773,-35.209,3.277,9.509,5.024,35.494,4.762,-25.187,-2.814,0.0,37.1,37.2,9.582,3.426,-14.909,-12.165,-16.147,-13.49,-3.264,27.604,0.0,230.44,,239.0,230.0,-14.094,3.112,-9.198,25.455
4302.5,2.867,0.797,-33.685,3.304,9.561,5.024,35.494,4.762,-25.187,-2.814,0.0,37.1,37.2,9.667,3.223,-14.891,-12.185,-16.149,-13.478,-3.264,27.604,0.0,230.64,,239.0,230.0,-14.178,3.11,-9.211,25.53
4303.0,2.867,0.797,-33.685,3.304,9.561,5.024,35.494,4.762,-25.187,-2.814,0.0,37.1,37.2,9.667,3.223,-14.978,-12.196,-16.189,-13.45,-3.264,27.604,0.0,230.64,,239.0,230.0,-14.175,3.106,-9.207,25.692
4303.5,2.867,0.797,-33.685,3.304,9.561,5.024,35.494,4.762,-25.187,-2.814,0.0,37.1,37.2,9.667,3.223,-14.723,-12.132,-16.037,-13.4,-3.264,27.604,0.0,230.44,,239.0,230.0,-14.203,3.102,-9.203,25.864
4304.0,2.867,0.797,-33.685,3.304,9.561,5.024,35.494,4.762,-25.187,-2.814,0.0,37.1,37.2,9.667,3.223,-14.925,-12.182,-16.166,-13.474,-3.264,27.604,0.0,230.44,,239.0,230.0,-14.073,3.098,-9.207,25.997
4304.5,2.867,0.797,-33.685,3.304,9.561,5.03,35.495,4.762,-25.162,-2.81,0.0,37.111,37.184,9.667,3.223,-14.921,-12.207,-16.198,-13.519,-3.263,27.611,0.0,230.44,,239.0,230.0,-14.187,3.095,-9.226,26.033
4305.0,2.867,0.797,-33.685,3.304,9.561,5.03,35.495,4.762,-25.162,-2.81,0.0,37.1,37.2,9.667,3.223,-15.005,-12.213,-16.213,-13.459,-3.263,27.611,0.0,230.44,,239.0,230.0,-14.211,3.091,-9.225,25.991
4305.5,2.867,0.797,-33.685,3.304,9.561,5.03,35.495,4.762,-25.162,-2.81,0.0,37.1,37.2,9.667,3.223,-14.882,-12.054,-16.019,-13.335,-3.263,27.611,0.0,230.24,,239.0,230.0,-14.222,3.087,-9.229,25.95
4306.0,3.537,0.855,-35.209,3.3,9.68,5.03,35.495,4.762,-25.162,-2.81,0.0,37.1,37.2,9.549,3.233,-14.65,-12.164,-15.992,-13.44,-3.263,27.611,0.0,230.24,,239.0,230.0,-14.072,3.084,-9.211,25.89
4306.5,3.537,0.855,-35.209,3.3,9.68,5.03,35.495,4.762,-25.162,-2.81,0.0,37.1,37.2,9.549,3.233,-14.888,-12.155,-16.072,-13.428,-3.263,27.611,0.0,230.04,,239.0,230.0,-14.061,3.091,-9.21,25.848
4307.0,3.537,0.855,-35.209,3.3,9.68,5.03,35.495,4.762,-25.162,-2.81,0.0,37.1,37.2,9.549,3.233,-14.843,-12.189,-16.168,-13.502,-3.263,27.611,0.0,230.04,,239.0,230.0,-14.175,3.106,-9.207,25.87
4307.5,3.537,0.855,-35.209,3.3,9.68,5.03,35.495,4.762,-25.162,-2.81,0.0,37.1,37.2,9.549,3.233,-14.971,-12.19,-16.217,-13.513,-3.263,27.611,0.0,230.34,,239.0,230.0,-14.175,3.106,-9.194,25.905
4308.0,3.537,0.855,-35.209,3.3,9.68,5.03,35.482,4.771,-25.167,-2.819,0.0,37.092,37.166,9.549,3.233,-14.905,-12.185,-16.183,-13.523,-3.269,27.612,0.0,230.34,,239.0,230.0,-14.222,3.113,-9.235,25.887
4308.5,3.537,0.855,-35.209,3.3,9.68,5.03,35.482,4.771,-25.167,-2.819,0.0,37.1,37.2,9.549,3.233,-14.877,-12.123,-16.044,-13.382,-3.269,27.612,0.0,231.04,,238.0,230.0,-14.199,3.12,-9.23,25.881
4309.0,2.683,0.714,-33.174,3.319,9.482,5.03,35.482,4.771,-25.167,-2.819,0.0,37.1,37.2,9.806,3.209,-14.886,-12.189,-16.187,-13.488,-3.269,27.612,0.0,231.04,,238.0,230.0,-14.106,3.126,-9.24,25.856
4309.5,2.683,0.714,-33.174,3.319,9.482,5.03,35.482,4.771,-25.167,-2.819,0.0,37.1,37.2,9.806,3.209,-14.914,-12.178,-16.128,-13.492,-3.269,27.612,0.0,231.04,,237.0,230.0,-14.187,3.119,-9.225,25.881
4310.0,2.683,0.714,-33.174,3.319,9.482,5.03,35.482,4.771,-25.167,-2.819,0.0,37.1,37.2,9.806,3.209,-14.974,-12.209,-16.167,-13.459,-3.269,27.612,0.0,231.04,,237.0,230.0,-14.178,3.112,-9.218,25.901
4310.5,2.683,0.714,-33.174,3.319,9.482,5.03,35.482,4.771,-25.167,-2.819,0.0,37.1,37.2,9.806,3.209,-14.814,-12.202,-16.16,-13.508,-3.269,27.612,0.0,229.04,,237.0,230.0,-14.202,3.105,-9.241,25.991
4311.0,2.683,0.714,-33.174,3.319,9.482,5.082,35.486,4.787,-25.218,-2.808,0.0,37.094,37.152,9.806,3.209,-14.93,-12.222,-16.186,-13.522,-3.264,27.611,0.0,229.04,,237.0,230.0,-14.171,3.098,-9.269,26.006
4311.5,2.683,0.714,-33.174,3.319,9.482,5.082,35.486,4.787,-25.218,-2.808,0.0,37.1,37.2,9.806,3.209,-14.874,-12.202,-16.181,-13.499,-3.264,27.611,0.0,228.94,,238.0,230.0,-14.215,3.091,-9.252,26.031
4312.0,2.683,0.714,-33.174,3.319,9.482,5.082,35.486,4.787,-25.218,-2.808,0.0,37.1,37.2,9.806,3.209,-15.002,-12.159,-16.131,-13.424,-3.264,27.611,0.0,228.94,,238.0,230.0,-14.189,3.085,-9.224,26.066
4312.5,3.024,0.727,-34.884,3.247,9.599,5.082,35.486,4.787,-25.218,-2.808,0.0,37.1,37.2,9.655,3.204,-14.844,-12.234,-16.191,-13.523,-3.264,27.611,0.0,229.24,,238.0,230.0,-14.179,3.078,-9.255,26.155
4313.0,3.024,0.727,-34.884,3.247,9.599,5.082,35.486,4.787,-25.218,-2.808,0.0,37.1,37.2,9.655,3.204,-14.8,-12.188,-16.106,-13.474,-3.264,27.611,0.0,229.24,,238.0,230.0,-14.198,3.077,-9.251,26.218
4313.5,3.024,0.727,-34.884,3.247,9.599,5.082,35.486,4.787,-25.218,-2.808,0.0,37.1,37.2,9.655,3.204,-14.958,-12.245,-16.247,-13.518,-3.264,27.611,0.0,229.44,,238.0,230.0,-14.142,3.076,-9.241,26.253
4314.0,3.024,0.727,-34.884,3.247,9.599,5.082,35.486,4.787,-25.218,-2.808,0.0,37.1,37.2,9.655,3.204,-14.921,-12.226,-16.183,-13.531,-3.264,27.611,0.0,229.44,,238.0,230.0,-14.242,3.075,-9.249,26.231
4314.5,3.024,0.727,-34.884,3.247,9.599,5.112,35.474,4.774,-25.171,-2.813,0.0,37.085,37.186,9.655,3.204,-14.927,-12.242,-16.191,-13.531,-3.259,27.607,0.0,229.94,,238.0,230.0,-14.215,3.074,-9.249,26.149
4315.0,3.024,0.727,-34.884,3.247,9.599,5.112,35.474,4.774,-25.171,-2.813,0.0,37.1,37.2,9.655,3.204,-14.883,-12.209,-16.102,-13.478,-3.259,27.607,0.0,229.94,,238.0,230.0,-14.223,3.074,-9.275,26.202
4315.5,3.181,0.755,-35.209,3.236,9.664,5.112,35.474,4.774,-25.171,-2.813,0.0,37.1,37.2,9.613,3.29,-14.982,-12.188,-16.153,-13.452,-3.259,27.607,0.0,229.54,,238.0,230.0,-14.168,3.073,-9.263,26.294
4316.0,3.181,0.755,-35.209,3.236,9.664,5.112,35.474,4.774,-25.171,-2.813,0.0,37.1,37.2,9.613,3.29,-14.906,-12.249,-16.205,-13.529,-3.259,27.607,0.0,229.54,,238.0,230.0,-14.194,3.075,-9.279,26.268
4316.5,3.181,0.755,-35.209,3.236,9.664,5.112,35.474,4.774,-25.171,-2.813,0.0,37.1,37.2,9.613,3.29,-14.914,-12.208,-16.146,-13.499,-3.259,27.607,0.0,229.24,,238.0,230.0,-14.222,3.076,-9.26,26.231
4317.0,3.181,0.755,-35.209,3.236,9.664,5.112,35.474,4.774,-25.171,-2.813,0.0,37.1,37.2,9.613,3.29,-14.967,-12.242,-16.22,-13.493,-3.259,27.607,0.0,229.24,,238.0,230.0,-14.192,3.078,-9.277,26.106
4317.5,3.181,0.755,-35.209,3.236,9.664,5.059,35.477,4.764,-25.227,-2.8,0.0,37.073,37.125,9.613,3.29,-14.877,-12.235,-16.188,-13.534,-3.245,27.612,0.0,229.04,,238.0,230.0,-14.23,3.08,-9.272,26.053
4318.0,3.181,0.755,-35.209,3.236,9.664,5.059,35.477,4.764,-25.227,-2.8,0.0,37.1,37.1,9.613,3.29,-14.976,-12.265,-16.232,-13.531,-3.245,27.612,0.0,229.04,,238.0,230.0,-14.209,3.081,-9.293,26.025
4318.5,3.303,0.788,-35.209,3.218,9.565,5.059,35.477,4.764,-25.227,-2.8,0.0,37.1,37.1,9.616,3.431,-14.892,-12.262,-16.194,-13.527,-3.245,27.612,0.0,229.24,,238.0,230.0,-14.251,3.083,-9.285,26.01
4319.0,3.303,0.788,-35.209,3.218,9.565,5.059,35.477,4.764,-25.227,-2.8,0.0,37.1,37.1,9.616,3.431,-15.046,-12.198,-16.171,-13.485,-3.245,27.612,0.0,229.24,,238.0,230.0,-14.219,3.087,-9.273,26.007
4319.5,3.303,0.788,-35.209,3.218,9.565,5.059,35.477,4.764,-25.227,-2.8,0.0,37.1,37.1,9.616,3.431,-14.94,-12.27,-16.237,-13.563,-3.245,27.612,0.0,229.54,,238.0,230.0,-14.225,3.09,-9.291,25.983
4320.0,3.303,0.788,-35.209,3.218,9.565,5.059,35.477,4.764,-25.227,-2.8,0.0,37.1,37.1,9.616,3.431,-14.827,-12.199,-16.098,-13.502,-3.245,27.612,0.0,229.54,,238.0,230.0,-14.252,3.094,-9.28,25.963
4320.5,3.303,0.788,-35.209,3.218,9.565,5.059,35.477,4.764,-25.227,-2.8,0.0,37.1,37.1,9.616,3.431,-15.003,-12.256,-16.184,-13.477,-3.245,27.612,0.0,229.34,,238.0,230.0,-14.157,3.097,-9.293,25.886
4321.0,3.303,0.788,-35.209,3.218,9.565,5.047,35.472,4.782,-25.215,-2.802,0.0,37.061,36.996,9.616,3.431,-14.894,-12.262,-16.196,-13.543,-3.234,27.608,0.0,229.34,,238.0,230.0,-14.23,3.1,-9.27,25.88
4321.5,3.303,0.788,-35.209,3.218,9.565,5.047,35.472,4.782,-25.215,-2.802,0.0,37.1,37.0,9.616,3.431,-14.998,-12.266,-16.227,-13.566,-3.234,27.608,0.0,229.14,,238.0,230.0,-14.224,3.104,-9.277,25.886
4322.0,2.598,0.623,-34.803,3.277,9.584,5.047,35.472,4.782,-25.215,-2.802,0.0,37.1,37.0,9.589,3.064,-14.804,-12.245,-16.14,-13.506,-3.234,27.608,0.0,229.14,,238.0,230.0,-14.264,3.107,-9.273,25.947
4322.5,2.598,0.623,-34.803,3.277,9.584,5.047,35.472,4.782,-25.215,-2.802,0.0,37.1,37.0,9.589,3.064,-15.032,-12.214,-16.16,-13.46,-3.234,27.608,0.0,229.74,,238.0,230.0,-14.174,3.099,-9.305,25.904
4323.0,2.598,0.623,-34.803,3.277,9.584,5.047,35.472,4.782,-25.215,-2.802,0.0,37.1,37.0,9.589,3.064,-14.881,-12.256,-16.184,-13.541,-3.234,27.608,0.0,229.74,,238.0,230.0,-14.216,3.09,-9.28,25.861
4323.5,2.598,0.623,-34.803,3.277,9.584,5.047,35.472,4.782,-25.215,-2.802,0.0,37.1,37.0,9.589,3.064,-14.851,-12.195,-16.118,-13.482,-3.234,27.608,0.0,229.74,,238.0,230.0,-14.215,3.082,-9.284,25.781
4324.0,2.598,0.623,-34.803,3.277,9.584,5.026,35.464,4.793,-25.242,-2.799,0.0,37.037,36.985,9.589,3.064,-14.987,-12.261,-16.202,-13.466,-3.244,27.595,0.0,229.74,,238.0,230.0,-14.162,3.074,-9.288,25.786
4324.5,2.598,0.623,-34.803,3.277,9.584,5.026,35.464,4.793,-25.242,-2.799,0.0,37.0,37.0,9.589,3.064,-14.886,-12.254,-16.182,-13.523,-3.244,27.595,0.0,230.24,,238.0,230.0,-14.229,3.067,-9.297,25.718
4325.0,2.177,0.604,-33.638,3.305,9.459,5.026,35.464,4.793,-25.242,-2.799,0.0,37.0,37.0,9.787,3.192,-14.984,-12.252,-16.221,-13.524,-3.244,27.595,0.0,230.24,,238.0,230.0,-14.211,3.059,-9.289,25.736
4325.5,2.177,0.604,-33.638,3.305,9.459,5.026,35.464,4.793,-25.242,-2.799,0.0,37.0,37.0,9.787,3.192,-14.87,-12.24,-16.152,-13.537,-3.244,27.595,0.0,229.94,,238.0,230.0,-14.245,3.045,-9.291,25.798
4326.0,2.177,0.604,-33.638,3.305,9.459,5.026,35.464,4.793,-25.242,-2.799,0.0,37.0,37.0,9.787,3.192,-15.024,-12.167,-16.109,-13.443,-3.244,27.595,0.0,229.94,,238.0,230.0,-14.2,3.03,-9.294,25.893
4326.5,2.177,0.604,-33.638,3.305,9.459,5.026,35.464,4.793,-25.242,-2.799,0.0,37.0,37.0,9.787,3.192,-14.933,-12.272,-16.216,-13.56,-3.244,27.595,0.0,230.34,,238.0,230.0,-14.186,3.016,-9.281,26.013
4327.0,2.177,0.604,-33.638,3.305,9.459,5.026,35.464,4.793,-25.242,-2.799,0.0,37.0,37.0,9.787,3.192,-14.876,-12.225,-16.135,-13.526,-3.244,27.595,0.0,230.34,,238.0,230.0,-14.245,3.003,-9.296,26.031
4327.5,2.177,0.604,-33.638,3.305,9.459,5.027,35.465,4.795,-25.228,-2.793,0.0,37.025,37.052,9.787,3.192,-15.006,-12.272,-16.186,-13.465,-3.246,27.599,0.0,229.44,,238.0,230.0,-14.19,2.989,-9.273,25.993
4328.0,2.177,0.604,-33.638,3.305,9.459,5.027,35.465,4.795,-25.228,-2.793,0.0,37.0,37.1,9.787,3.192,-14.876,-12.259,-16.184,-13.546,-3.246,27.599,0.0,229.44,,238.0,230.0,-14.232,2.976,-9.282,25.922
4328.5,3.218,0.793,-35.165,3.18,9.569,5.027,35.465,4.795,-25.228,-2.793,0.0,37.0,37.1,9.615,3.429,-14.997,-12.202,-16.125,-13.489,-3.246,27.599,0.0,230.24,,238.0,230.0,-14.216,2.963,-9.284,25.88
4329.0,3.218,0.793,-35.165,3.18,9.569,5.027,35.465,4.795,-25.228,-2.793,0.0,37.0,37.1,9.615,3.429,-14.852,-12.251,-16.165,-13.532,-3.246,27.599,0.0,230.24,,238.0,230.0,-14.203,2.967,-9.307,25.807
4329.5,3.218,0.793,-35.165,3.18,9.569,5.027,35.465,4.795,-25.228,-2.793,0.0,37.0,37.1,9.615,3.429,-15.032,-12.171,-16.093,-13.484,-3.246,27.599,0.0,230.24,,238.0,230.0,-14.2,2.971,-9.282,25.744
4330.0,3.218,0.793,-35.165,3.18,9.569,5.027,35.465,4.795,-25.228,-2.793,0.0,37.0,37.1,9.615,3.429,-14.938,-12.273,-16.218,-13.582,-3.246,27.599,0.0,230.24,,238.0,230.0,-14.195,2.975,-9.285,25.675
4330.5,3.218,0.793,-35.165,3.18,9.569,5.072,35.465,4.806,-25.231,-2.795,0.0,37.03,37.036,9.615,3.429,-14.85,-12.231,-16.139,-13.521,-3.237,27.605,0.0,230.64,,238.0,230.0,-14.253,2.979,-9.273,25.63
4331.0,3.218,0.793,-35.165,3.18,9.569,5.072,35.465,4.806,-25.231,-2.795,0.0,37.0,37.0,9.615,3.429,-14.996,-12.214,-16.169,-13.441,-3.237,27.605,0.0,230.64,,238.0,230.0,-14.185,2.983,-9.301,25.633
4331.5,3.251,0.821,-34.711,3.226,9.543,5.072,35.465,4.806,-25.231,-2.795,0.0,37.0,37.0,9.694,3.318,-14.885,-12.273,-16.182,-13.554,-3.237,27.605,0.0,229.84,,238.0,230.0,-14.205,2.987,-9.293,25.682
4332.0,3.251,0.821,-34.711,3.226,9.543,5.072,35.465,4.806,-25.231,-2.795,0.0,37.0,37.0,9.694,3.318,-14.945,-12.186,-16.121,-13.509,-3.237,27.605,0.0,229.84,,238.0,230.0,-14.223,2.991,-9.266,25.699
4332.5,3.251,0.821,-34.711,3.226,9.543,5.072,35.465,4.806,-25.231,-2.795,0.0,37.0,37.0,9.694,3.318,-14.872,-12.265,-16.175,-13.538,-3.237,27.605,0.0,230.04,,238.0,230.0,-14.19,2.995,-9.293,25.684
4333.0,3.251,0.821,-34.711,3.226,9.543,5.072,35.465,4.806,-25.231,-2.795,0.0,37.0,37.0,9.694,3.318,-15.04,-12.179,-16.116,-13.464,-3.237,27.605,0.0,230.04,,238.0,230.0,-14.212,3.0,-9.281,25.713
4333.5,3.251,0.821,-34.711,3.226,9.543,5.091,35.47,4.78,-25.256,-2.784,0.0,37.021,36.974,9.694,3.318,-14.924,-12.245,-16.234,-13.555,-3.232,27.6,0.0,229.54,,238.0,230.0,-14.2,3.004,-9.28,25.773
4334.0,3.251,0.821,-34.711,3.226,9.543,5.091,35.47,4.78,-25.256,-2.784,0.0,37.0,37.0,9.694,3.318,-14.842,-12.236,-16.102,-13.513,-3.232,27.6,0.0,229.54,,238.0,230.0,-14.24,3.008,-9.295,25.747
4334.5,3.251,0.821,-34.711,3.226,9.543,5.091,35.47,4.78,-25.256,-2.784,0.0,37.0,37.0,9.694,3.318,-15.004,-12.182,-16.109,-13.448,-3.232,27.6,0.0,230.04,,238.0,230.0,-14.173,3.012,-9.284,25.731
4335.0,3.244,0.767,-35.209,3.262,9.608,5.091,35.47,4.78,-25.256,-2.784,0.0,37.0,37.0,9.508,3.299,-14.934,-12.265,-16.2,-13.557,-3.232,27.6,0.0,230.04,,238.0,230.0,-14.186,3.016,-9.28,25.688
4335.5,3.244,0.767,-35.209,3.262,9.608,5.091,35.47,4.78,-25.256,-2.784,0.0,37.0,37.0,9.508,3.299,-14.862,-12.248,-16.144,-13.511,-3.232,27.6,0.0,230.44,,238.0,230.0,-14.239,3.019,-9.281,25.638
4336.0,3.244,0.767,-35.209,3.262,9.608,5.091,35.47,4.78,-25.256,-2.784,0.0,37.0,37.0,9.508,3.299,-14.874,-12.272,-16.195,-13.55,-3.232,27.6,0.0,230.44,,238.0,230.0,-14.191,3.023,-9.281,25.572
4336.5,3.244,0.767,-35.209,3.262,9.608,5.091,35.47,4.78,-25.256,-2.784,0.0,37.0,37.0,9.508,3.299,-15.001,-12.212,-16.123,-13.496,-3.232,27.6,0.0,230.54,,238.0,230.0,-14.223,3.027,-9.292,25.527
4337.0,3.244,0.767,-35.209,3.262,9.608,5.079,35.472,4.789,-25.203,-2.789,0.0,37.013,36.967,9.508,3.299,-14.984,-12.278,-16.212,-13.552,-3.231,27.614,0.0,230.54,,238.0,230.0,-14.208,3.03,-9.307,25.458
4337.5,3.244,0.767,-35.209,3.262,9.608,5.079,35.472,4.789,-25.203,-2.789,0.0,37.0,37.0,9.508,3.299,-14.852,-12.272,-16.164,-13.553,-3.231,27.614,0.0,229.94,,238.0,230.0,-14.257,3.034,-9.301,25.408
4338.0,2.995,0.791,-33.669,3.303,9.469,5.079,35.472,4.789,-25.203,-2.789,0.0,37.0,37.0,9.808,3.181,-15.036,-12.215,-16.098,-13.495,-3.231,27.614,0.0,229.94,,238.0,230.0,-14.21,3.037,-9.303,25.262
4338.5,2.995,0.791,-33.669,3.303,9.469,5.079,35.472,4.789,-25.203,-2.789,0.0,37.0,37.0,9.808,3.181,-14.961,-12.254,-16.225,-13.589,-3.231,27.614,0.0,229.94,,238.0,230.0,-14.211,3.037,-9.311,24.939
4339.0,2.995,0.791,-33.669,3.303,9.469,5.079,35.472,4.789,-25.203,-2.789,0.0,37.0,37.0,9.808,3.181,-14.844,-12.261,-16.151,-13.53,-3.231,27.614,0.0,229.94,,238.0,230.0,-14.257,3.036,-9.302,24.774
4339.5,2.995,0.791,-33.669,3.303,9.469,5.079,35.472,4.789,-25.203,-2.789,0.0,37.0,37.0,9.808,3.181,-14.904,-12.293,-16.193,-13.582,-3.231,27.614,0.0,230.44,,238.0,230.0,-14.196,3.035,-9.321,24.742
4340.0,2.995,0.791,-33.669,3.303,9.469,5.061,35.464,4.821,-25.225,-2.782,0.0,37.007,36.891,9.808,3.181,-14.924,-12.218,-16.116,-13.513,-3.242,27.603,0.0,230.44,,238.0,230.0,-14.243,3.035,-9.306,24.737
4340.5,2.995,0.791,-33.669,3.303,9.469,5.061,35.464,4.821,-25.225,-2.782,0.0,37.0,36.9,9.808,3.181,-14.952,-12.279,-16.146,-13.488,-3.242,27.603,0.0,230.94,,238.0,230.0,-14.193,3.034,-9.329,24.698
4341.0,2.995,0.791,-33.669,3.303,9.469,5.061,35.464,4.821,-25.225,-2.782,0.0,37.0,36.9,9.808,3.181,-14.854,-12.284,-16.149,-13.545,-3.242,27.603,0.0,230.94,,238.0,230.0,-14.216,3.033,-9.306,24.597
4341.5,2.711,0.74,-34.032,3.377,9.537,5.061,35.464,4.821,-25.225,-2.782,0.0,37.0,36.9,9.642,3.124,-15.002,-12.262,-16.166,-13.565,-3.242,27.603,0.0,230.44,,238.0,230.0,-14.208,3.033,-9.309,24.548
4342.0,2.711,0.74,-34.032,3.377,9.537,5.061,35.464,4.821,-25.225,-2.782,0.0,37.0,36.9,9.642,3.124,-15.001,-12.282,-16.253,-13.577,-3.242,27.603,0.0,230.44,,238.0,230.0,-14.249,3.027,-9.312,24.537
4342.5,2.711,0.74,-34.032,3.377,9.537,5.061,35.464,4.821,-25.225,-2.782,0.0,37.0,36.9,9.642,3.124,-14.89,-12.268,-16.167,-13.536,-3.242,27.603,0.0,230.84,,238.0,230.0,-14.278,3.022,-9.324,24.535
4343.0,2.711,0.74,-34.032,3.377,9.537,5.061,35.464,4.821,-25.225,-2.782,0.0,37.0,36.9,9.642,3.124,-14.892,-12.253,-16.187,-13.514,-3.242,27.603,0.0,230.84,,238.0,230.0,-14.215,3.017,-9.313,24.543
4343.5,2.711,0.74,-34.032,3.377,9.537,5.059,35.465,4.778,-25.266,-2.78,0.0,36.998,36.955,9.642,3.124,-14.909,-12.257,-16.14,-13.532,-3.23,27.613,0.0,230.34,,238.0,230.0,-14.211,3.012,-9.323,24.556
4344.0,2.711,0.74,-34.032,3.377,9.537,5.059,35.465,4.778,-25.266,-2.78,0.0,37.0,37.0,9.642,3.124,-15.014,-12.245,-16.237,-13.564,-3.23,27.613,0.0,230.34,,238.0,230.0,-14.209,3.007,-9.3,24.558
4344.5,2.653,0.716,-34.187,3.285,9.517,5.059,35.465,4.778,-25.266,-2.78,0.0,37.0,37.0,9.638,3.246,-14.976,-12.264,-16.205,-13.556,-3.23,27.613,0.0,231.14,,237.0,230.0,-14.265,3.002,-9.281,24.621
4345.0,2.653,0.716,-34.187,3.285,9.517,5.059,35.465,4.778,-25.266,-2.78,0.0,37.0,37.0,9.638,3.246,-14.83,-12.23,-16.025,-13.515,-3.23,27.613,0.0,231.14,,237.0,230.0,-14.25,2.997,-9.3,24.66
4345.5,2.653,0.716,-34.187,3.285,9.517,5.059,35.465,4.778,-25.266,-2.78,0.0,37.0,37.0,9.638,3.246,-14.914,-12.201,-16.031,-13.458,-3.23,27.613,0.0,230.64,,237.0,230.0,-14.15,2.991,-9.318,24.794
4346.0,2.653,0.716,-34.187,3.285,9.517,5.059,35.465,4.778,-25.266,-2.78,0.0,37.0,37.0,9.638,3.246,-14.915,-12.276,-16.175,-13.545,-3.23,27.613,0.0,230.64,,237.0,230.0,-14.151,2.985,-9.312,24.883
4346.5,2.653,0.716,-34.187,3.285,9.517,5.052,35.472,4.784,-25.212,-2.778,0.0,36.996,37.078,9.638,3.246,-15.009,-12.266,-16.241,-13.585,-3.225,27.609,0.0,231.14,,236.0,230.0,-14.228,2.98,-9.278,25.061
4347.0,2.653,0.716,-34.187,3.285,9.517,5.052,35.472,4.784,-25.212,-2.778,0.0,37.0,37.1,9.638,3.246,-14.842,-12.23,-15.923,-13.449,-3.225,27.609,0.0,231.14,,236.0,230.0,-14.275,2.975,-9.313,25.126
4347.5,2.653,0.716,-34.187,3.285,9.517,5.052,35.472,4.784,-25.212,-2.778,0.0,37.0,37.1,9.638,3.246,-14.895,-12.082,-15.952,-13.363,-3.225,27.609,0.0,230.84,,236.0,230.0,-14.111,2.969,-9.311,25.149
4348.0,3.723,0.904,-34.769,3.329,9.565,5.052,35.472,4.784,-25.212,-2.778,0.0,37.0,37.1,9.591,3.081,-14.824,-12.238,-16.119,-13.514,-3.225,27.609,0.0,230.84,,236.0,230.0,-14.073,2.964,-9.282,25.344
4348.5,3.723,0.904,-34.769,3.329,9.565,5.052,35.472,4.784,-25.212,-2.778,0.0,37.0,37.1,9.591,3.081,-14.942,-12.246,-16.214,-13.545,-3.225,27.609,0.0,230.74,,236.0,230.0,-14.174,2.977,-9.269,25.393
4349.0,3.723,0.904,-34.769,3.329,9.565,5.052,35.472,4.784,-25.212,-2.778,0.0,37.0,37.1,9.591,3.081,-14.895,-12.24,-16.167,-13.53,-3.225,27.609,0.0,230.74,,236.0,230.0,-14.237,2.989,-9.283,25.406
4349.5,3.723,0.904,-34.769,3.329,9.565,5.052,35.472,4.784,-25.212,-2.778,0.0,37.0,37.1,9.591,3.081,-14.984,-12.258,-16.241,-13.566,-3.225,27.609,0.0,228.54,,237.0,230.0,-14.208,3.001,-9.293,25.471
4350.0,3.723,0.904,-34.769,3.329,9.565,5.008,35.468,4.786,-25.218,-2.791,0.0,36.995,37.079,9.591,3.081,-14.895,-12.263,-16.204,-13.488,-3.235,27.607,0.0,228.54,,237.0,230.0,-14.262,3.013,-9.302,25.491
4350.5,3.723,0.904,-34.769,3.329,9.565,5.008,35.468,4.786,-25.218,-2.791,0.0,37.0,37.1,9.591,3.081,-14.93,-12.251,-16.171,-13.526,-3.235,27.607,0.0,228.64,,238.0,230.0,-14.213,3.024,-9.285,25.507
4351.0,3.279,0.806,-34.945,3.247,9.573,5.008,35.468,4.786,-25.218,-2.791,0.0,37.0,37.1,9.68,3.318,-14.981,-12.258,-16.246,-13.567,-3.235,27.607,0.0,228.64,,238.0,230.0,-14.22,3.036,-9.275,25.508
4351.5,3.279,0.806,-34.945,3.247,9.573,5.008,35.468,4.786,-25.218,-2.791,0.0,37.0,37.1,9.68,3.318,-14.871,-12.203,-16.075,-13.482,-3.235,27.607,0.0,228.44,,239.0,230.0,-14.263,3.04,-9.285,25.53
4352.0,3.279,0.806,-34.945,3.247,9.573,5.008,35.468,4.786,-25.218,-2.791,0.0,37.0,37.1,9.68,3.318,-15.014,-12.278,-16.232,-13.542,-3.235,27.607,0.0,228.44,,239.0,230.0,-14.158,3.044,-9.288,25.546
4352.5,3.279,0.806,-34.945,3.247,9.573,5.008,35.468,4.786,-25.218,-2.791,0.0,37.0,37.1,9.68,3.318,-14.911,-12.258,-16.174,-13.549,-3.235,27.607,0.0,230.64,,239.0,230.0,-14.267,3.047,-9.299,25.504
4353.0,3.279,0.806,-34.945,3.247,9.573,5.034,35.467,4.795,-25.219,-2.781,0.0,36.986,36.952,9.68,3.318,-15.054,-12.187,-16.154,-13.463,-3.242,27.605,0.0,230.64,,239.0,230.0,-14.223,3.051,-9.305,25.359
4353.5,3.279,0.806,-34.945,3.247,9.573,5.034,35.467,4.795,-25.219,-2.781,0.0,37.0,37.0,9.68,3.318,-14.842,-12.268,-16.159,-13.527,-3.242,27.605,0.0,230.24,,239.0,230.0,-14.214,3.055,-9.299,25.342
4354.0,3.045,0.786,-34.934,3.277,9.585,5.034,35.467,4.795,-25.219,-2.781,0.0,37.0,37.0,9.576,3.182,-14.987,-12.27,-16.228,-13.544,-3.242,27.605,0.0,230.24,,239.0,230.0,-14.199,3.059,-9.296,25.366
4354.5,3.045,0.786,-34.934,3.277,9.585,5.034,35.467,4.795,-25.219,-2.781,0.0,37.0,37.0,9.576,3.182,-14.928,-12.241,-16.156,-13.474,-3.242,27.605,0.0,230.34,,239.0,230.0,-14.257,3.058,-9.294,25.387
4355.0,3.045,0.786,-34.934,3.277,9.585,5.034,35.467,4.795,-25.219,-2.781,0.0,37.0,37.0,9.576,3.182,-14.943,-12.228,-16.132,-13.535,-3.242,27.605,0.0,230.34,,239.0,230.0,-14.2,3.058,-9.301,25.402
4355.5,3.045,0.786,-34.934,3.277,9.585,5.034,35.467,4.795,-25.219,-2.781,0.0,37.0,37.0,9.576,3.182,-14.859,-12.233,-16.136,-13.534,-3.242,27.605,0.0,231.04,,238.0,230.0,-14.21,3.058,-9.303,25.386
4356.0,3.045,0.786,-34.934,3.277,9.585,5.034,35.467,4.795,-25.219,-2.781,0.0,37.0,37.0,9.576,3.182,-15.013,-12.275,-16.242,-13.565,-3.242,27.605,0.0,231.04,,238.0,230.0,-14.191,3.058,-9.27,25.374
4356.5,3.045,0.786,-34.934,3.277,9.585,5.091,35.46,4.801,-25.225,-2.794,0.0,36.978,36.874,9.576,3.182,-14.978,-12.265,-16.22,-13.58,-3.243,27.597,0.0,231.34,,237.0,230.0,-14.274,3.058,-9.289,25.439
4357.0,3.045,0.786,-34.934,3.277,9.585,5.091,35.46,4.801,-25.225,-2.794,0.0,37.0,36.9,9.576,3.182,-14.999,-12.162,-16.139,-13.482,-3.243,27.597,0.0,231.34,,237.0,230.0,-14.261,3.057,-9.301,25.46
4357.5,3.584,0.812,-35.209,3.257,9.633,5.091,35.46,4.801,-25.225,-2.794,0.0,37.0,36.9,9.573,3.223,-14.813,-12.262,-16.137,-13.524,-3.243,27.597,0.0,230.84,,237.0,230.0,-14.195,3.057,-9.297,25.482
4358.0,3.584,0.812,-35.209,3.257,9.633,5.091,35.46,4.801,-25.225,-2.794,0.0,37.0,36.9,9.573,3.223,-15.016,-12.239,-16.197,-13.55,-3.243,27.597,0.0,230.84,,237.0,230.0,-14.184,3.066,-9.282,25.48
4358.5,3.584,0.812,-35.209,3.257,9.633,5.091,35.46,4.801,-25.225,-2.794,0.0,37.0,36.9,9.573,3.223,-14.995,-12.268,-16.234,-13.563,-3.243,27.597,0.0,228.64,,238.0,230.0,-14.251,3.074,-9.284,25.513
4359.0,3.584,0.812,-35.209,3.257,9.633,5.091,35.46,4.801,-25.225,-2.794,0.0,37.0,36.9,9.573,3.223,-15.042,-12.082,-16.053,-13.407,-3.243,27.597,0.0,228.64,,238.0,230.0,-14.265,3.083,-9.277,25.524
4359.5,3.584,0.812,-35.209,3.257,9.633,5.105,35.464,4.811,-25.269,-2.779,0.0,36.978,36.959,9.573,3.223,-14.995,-12.113,-16.021,-13.402,-3.238,27.597,0.0,228.64,,239.0,230.0,-14.146,3.091,-9.284,25.531
4360.0,3.584,0.812,-35.209,3.257,9.633,5.105,35.464,4.811,-25.269,-2.779,0.0,37.0,37.0,9.573,3.223,-14.796,-12.242,-16.108,-13.526,-3.238,27.597,0.0,228.64,,239.0,230.0,-14.133,3.099,-9.286,25.545
4360.5,3.106,0.805,-34.108,3.248,9.595,5.105,35.464,4.811,-25.269,-2.779,0.0,37.0,37.0,9.675,3.185,-14.969,-12.231,-16.202,-13.512,-3.238,27.597,0.0,229.04,,239.0,230.0,-14.168,3.107,-9.274,25.551
4361.0,3.106,0.805,-34.108,3.248,9.595,5.105,35.464,4.811,-25.269,-2.779,0.0,37.0,37.0,9.675,3.185,-14.859,-12.271,-16.18,-13.561,-3.238,27.597,0.0,229.04,,239.0,230.0,-14.228,3.107,-9.296,25.55
4361.5,3.106,0.805,-34.108,3.248,9.595,5.105,35.464,4.811,-25.269,-2.779,0.0,37.0,37.0,9.675,3.185,-14.889,-12.212,-16.095,-13.496,-3.238,27.597,0.0,229.44,,239.0,230.0,-14.218,3.107,-9.278,25.581
4362.0,3.106,0.805,-34.108,3.248,9.595,5.105,35.464,4.811,-25.269,-2.779,0.0,37.0,37.0,9.675,3.185,-14.96,-12.248,-16.214,-13.559,-3.238,27.597,0.0,229.44,,239.0,230.0,-14.173,3.107,-9.272,25.625
4362.5,3.106,0.805,-34.108,3.248,9.595,5.105,35.464,4.811,-25.269,-2.779,0.0,37.0,37.0,9.675,3.185,-14.951,-12.231,-16.146,-13.538,-3.238,27.597,0.0,231.14,,238.0,230.0,-14.245,3.107,-9.276,25.632
4363.0,3.106,0.805,-34.108,3.248,9.595,5.084,35.461,4.787,-25.237,-2.784,0.0,36.98,36.944,9.675,3.185,-15.029,-12.251,-16.247,-13.522,-3.236,27.596,0.0,231.14,,238.0,230.0,-14.216,3.107,-9.269,25.624
4363.5,3.106,0.805,-34.108,3.248,9.595,5.084,35.461,4.787,-25.237,-2.784,0.0,37.0,36.9,9.675,3.185,-14.948,-12.257,-16.186,-13.574,-3.236,27.596,0.0,230.74,,238.0,230.0,-14.262,3.107,-9.286,25.631
4364.0,2.796,0.748,-33.114,3.279,9.537,5.084,35.461,4.787,-25.237,-2.784,0.0,37.0,36.9,9.821,3.208,-14.91,-12.222,-16.101,-13.496,-3.236,27.596,0.0,230.74,,238.0,230.0,-14.241,3.107,-9.301,25.747
4364.5,2.796,0.748,-33.114,3.279,9.537,5.084,35.461,4.787,-25.237,-2.784,0.0,37.0,36.9,9.821,3.208,-14.99,-12.276,-16.211,-13.513,-3.236,27.596,0.0,231.34,,237.0,230.0,-14.182,3.102,-9.289,25.808
4365.0,2.796,0.748,-33.114,3.279,9.537,5.084,35.461,4.787,-25.237,-2.784,0.0,37.0,36.9,9.821,3.208,-15.046,-12.201,-16.133,-13.499,-3.236,27.596,0.0,231.34,,237.0,230.0,-14.247,3.097,-9.304,25.781
4365.5,2.796,0.748,-33.114,3.279,9.537,5.084,35.461,4.787,-25.237,-2.784,0.0,37.0,36.9,9.821,3.208,-15.01,-12.281,-16.229,-13.581,-3.236,27.596,0.0,229.64,,237.0,230.0,-14.22,3.092,-9.288,25.759
4366.0,2.796,0.748,-33.114,3.279,9.537,5.048,35.461,4.765,-25.242,-2.783,0.0,36.972,36.965,9.821,3.208,-14.902,-12.271,-16.17,-13.553,-3.246,27.587,0.0,229.64,,237.0,230.0,-14.275,3.087,-9.297,25.723
4366.5,2.796,0.748,-33.114,3.279,9.537,5.048,35.461,4.765,-25.242,-2.783,0.0,37.0,37.0,9.821,3.208,-15.046,-12.259,-16.189,-13.517,-3.246,27.587,0.0,230.44,,237.0,230.0,-14.224,3.082,-9.296,25.701
4367.0,3.152,0.746,-35.209,3.236,9.618,5.048,35.461,4.765,-25.242,-2.783,0.0,37.0,37.0,9.461,3.285,-14.917,-12.281,-16.204,-13.564,-3.246,27.587,0.0,230.44,,237.0,230.0,-14.253,3.077,-9.293,25.597
4367.5,3.152,0.746,-35.209,3.236,9.618,5.048,35.461,4.765,-25.242,-2.783,0.0,37.0,37.0,9.461,3.285,-14.901,-12.204,-16.13,-13.511,-3.246,27.587,0.0,230.14,,237.0,230.0,-14.241,3.079,-9.307,25.579
4368.0,3.152,0.746,-35.209,3.236,9.618,5.048,35.461,4.765,-25.242,-2.783,0.0,37.0,37.0,9.461,3.285,-15.03,-12.286,-16.246,-13.526,-3.246,27.587,0.0,230.14,,237.0,230.0,-14.187,3.08,-9.303,25.573
4368.5,3.152,0.746,-35.209,3.236,9.618,5.048,35.461,4.765,-25.242,-2.783,0.0,37.0,37.0,9.461,3.285,-15.015,-12.216,-16.111,-13.504,-3.246,27.587,0.0,229.34,,237.0,230.0,-14.272,3.081,-9.301,25.541
4369.0,3.152,0.746,-35.209,3.236,9.618,5.038,35.472,4.798,-25.259,-2.789,0.0,36.974,37.018,9.461,3.285,-14.979,-12.292,-16.237,-13.585,-3.235,27.59,0.0,229.34,,237.0,230.0,-14.212,3.082,-9.319,25.472
4369.5,3.152,0.746,-35.209,3.236,9.618,5.038,35.472,4.798,-25.259,-2.789,0.0,37.0,37.0,9.461,3.285,-14.863,-12.256,-16.166,-13.542,-3.235,27.59,0.0,229.14,,237.0,230.0,-14.273,3.083,-9.315,25.403
4370.0,3.152,0.746,-35.209,3.236,9.618,5.038,35.472,4.798,-25.259,-2.789,0.0,37.0,37.0,9.461,3.285,-15.035,-12.269,-16.184,-13.519,-3.235,27.59,0.0,229.14,,237.0,230.0,-14.207,3.084,-9.309,25.344
4370.5,2.603,0.646,-34.457,3.281,9.576,5.038,35.472,4.798,-25.259,-2.789,0.0,37.0,37.0,9.675,3.136,-14.935,-12.273,-16.217,-13.558,-3.235,27.59,0.0,229.34,,237.0,230.0,-14.252,3.086,-9.335,25.257
4371.0,2.603,0.646,-34.457,3.281,9.576,5.038,35.472,4.798,-25.259,-2.789,0.0,37.0,37.0,9.675,3.136,-15.004,-12.208,-16.068,-13.497,-3.235,27.59,0.0,229.34,,237.0,230.0,-14.246,3.078,-9.315,25.066
4371.5,2.603,0.646,-34.457,3.281,9.576,5.038,35.472,4.798,-25.259,-2.789,0.0,37.0,37.0,9.675,3.136,-14.995,-12.29,-16.226,-13.511,-3.235,27.59,0.0,229.34,,237.0,230.0,-14.194,3.07,-9.33,25.079
4372.0,2.603,0.646,-34.457,3.281,9.576,5.038,35.472,4.798,-25.259,-2.789,0.0,37.0,37.0,9.675,3.136,-15.028,-12.199,-16.084,-13.483,-3.235,27.59,0.0,229.34,,237.0,230.0,-14.256,3.062,-9.32,25.101
4372.5,2.603,0.646,-34.457,3.281,9.576,5.108,35.459,4.788,-25.255,-2.8,0.0,36.968,37.143,9.675,3.136,-14.976,-12.31,-16.234,-13.572,-3.238,27.588,0.0,228.74,,238.0,230.0,-14.199,3.055,-9.313,25.244
4373.0,2.603,0.646,-34.457,3.281,9.576,5.108,35.459,4.788,-25.255,-2.8,0.0,37.0,37.1,9.675,3.136,-14.872,-12.257,-16.148,-13.532,-3.238,27.588,0.0,228.74,,238.0,230.0,-14.273,3.047,-9.326,25.217
4373.5,2.987,0.731,-35.209,3.283,9.6,5.108,35.459,4.788,-25.255,-2.8,0.0,37.0,37.1,9.594,3.141,-15.012,-12.267,-16.174,-13.498,-3.238,27.588,0.0,229.04,,238.0,230.0,-14.202,3.04,-9.319,25.309
4374.0,2.987,0.731,-35.209,3.283,9.6,5.108,35.459,4.788,-25.255,-2.8,0.0,37.0,37.1,9.594,3.141,-14.878,-12.293,-16.192,-13.569,-3.238,27.588,0.0,229.04,,238.0,230.0,-14.238,3.039,-9.329,25.295
4374.5,2.987,0.731,-35.209,3.283,9.6,5.108,35.459,4.788,-25.255,-2.8,0.0,37.0,37.1,9.594,3.141,-14.928,-12.261,-16.128,-13.521,-3.238,27.588,0.0,230.34,,238.0,230.0,-14.233,3.038,-9.309,25.325
4375.0,2.987,0.731,-35.209,3.283,9.6,5.108,35.459,4.788,-25.255,-2.8,0.0,37.0,37.1,9.594,3.141,-14.998,-12.288,-16.262,-13.575,-3.238,27.588,0.0,230.34,,238.0,230.0,-14.21,3.037,-9.332,25.415
4375.5,2.987,0.731,-35.209,3.283,9.6,5.092,35.468,4.77,-25.256,-2.798,0.0,36.978,37.018,9.594,3.141,-15.066,-12.189,-16.125,-13.474,-3.248,27.573,0.0,229.94,,238.0,230.0,-14.281,3.037,-9.323,25.424
4376.0,2.987,0.731,-35.209,3.283,9.6,5.092,35.468,4.77,-25.256,-2.798,0.0,37.0,37.0,9.594,3.141,-14.99,-12.314,-16.238,-13.581,-3.248,27.573,0.0,229.94,,238.0,230.0,-14.213,3.036,-9.322,25.435
4376.5,2.987,0.731,-35.209,3.283,9.6,5.092,35.468,4.77,-25.256,-2.798,0.0,37.0,37.0,9.594,3.141,-14.875,-12.29,-16.123,-13.526,-3.248,27.573,0.0,230.04,,238.0,230.0,-14.281,3.035,-9.339,25.449
4377.0,3.682,0.859,-35.209,3.279,9.6,5.092,35.468,4.77,-25.256,-2.798,0.0,37.0,37.0,9.417,3.252,-15.032,-12.28,-16.192,-13.513,-3.248,27.573,0.0,230.04,,238.0,230.0,-14.203,3.034,-9.324,25.47
4377.5,3.682,0.859,-35.209,3.279,9.6,5.092,35.468,4.77,-25.256,-2.798,0.0,37.0,37.0,9.417,3.252,-14.937,-12.298,-16.19,-13.597,-3.248,27.573,0.0,229.44,,238.0,230.0,-14.254,3.045,-9.332,25.432
4378.0,3.682,0.859,-35.209,3.279,9.6,5.092,35.468,4.77,-25.256,-2.798,0.0,37.0,37.0,9.417,3.252,-14.974,-12.236,-16.125,-13.525,-3.248,27.573,0.0,229.44,,238.0,230.0,-14.256,3.055,-9.345,25.367
4378.5,3.682,0.859,-35.209,3.279,9.6,5.092,35.468,4.77,-25.256,-2.798,0.0,37.0,37.0,9.417,3.252,-15.024,-12.298,-16.24,-13.518,-3.248,27.573,0.0,229.74,,238.0,230.0,-14.215,3.066,-9.324,25.33
4379.0,3.682,0.859,-35.209,3.279,9.6,5.092,35.469,4.776,-25.23,-2.803,0.0,36.98,36.975,9.417,3.252,-15.022,-12.241,-16.113,-13.531,-3.254,27.584,0.0,229.74,,238.0,230.0,-14.27,3.076,-9.329,25.312
4379.5,3.682,0.859,-35.209,3.279,9.6,5.092,35.469,4.776,-25.23,-2.803,0.0,37.0,37.0,9.417,3.252,-15.006,-12.314,-16.233,-13.592,-3.254,27.584,0.0,229.44,,238.0,230.0,-14.227,3.086,-9.34,25.309
4380.0,2.601,0.702,-33.846,3.233,9.517,5.092,35.469,4.776,-25.23,-2.803,0.0,37.0,37.0,9.709,3.257,-14.899,-12.278,-16.151,-13.548,-3.254,27.584,0.0,229.44,,238.0,230.0,-14.286,3.095,-9.337,25.313
4380.5,2.601,0.702,-33.846,3.233,9.517,5.092,35.469,4.776,-25.23,-2.803,0.0,37.0,37.0,9.709,3.257,-15.058,-12.259,-16.19,-13.501,-3.254,27.584,0.0,228.94,,239.0,230.0,-14.219,3.087,-9.327,25.302
4381.0,2.601,0.702,-33.846,3.233,9.517,5.092,35.469,4.776,-25.23,-2.803,0.0,37.0,37.0,9.709,3.257,-14.871,-12.309,-16.197,-13.575,-3.254,27.584,0.0,228.94,,239.0,230.0,-14.252,3.079,-9.343,25.317
4381.5,2.601,0.702,-33.846,3.233,9.517,5.092,35.469,4.776,-25.23,-2.803,0.0,37.0,37.0,9.709,3.257,-14.846,-12.259,-16.139,-13.527,-3.254,27.584,0.0,229.04,,239.0,230.0,-14.238,3.071,-9.331,25.331
4382.0,2.601,0.702,-33.846,3.233,9.517,5.09,35.47,4.784,-25.247,-2.815,0.0,36.985,37.034,9.709,3.257,-14.98,-12.294,-16.261,-13.558,-3.253,27.579,0.0,229.04,,239.0,230.0,-14.193,3.064,-9.329,25.31
4382.5,2.601,0.702,-33.846,3.233,9.517,5.09,35.47,4.784,-25.247,-2.815,0.0,37.0,37.0,9.709,3.257,-15.057,-12.217,-16.081,-13.5,-3.253,27.579,0.0,229.54,,239.0,230.0,-14.273,3.056,-9.329,25.305
4383.0,2.693,0.657,-35.209,3.29,9.602,5.09,35.47,4.784,-25.247,-2.815,0.0,37.0,37.0,9.427,3.209,-14.977,-12.301,-16.223,-13.566,-3.253,27.579,0.0,229.54,,239.0,230.0,-14.214,3.049,-9.358,25.349
4383.5,2.693,0.657,-35.209,3.29,9.602,5.09,35.47,4.784,-25.247,-2.815,0.0,37.0,37.0,9.427,3.209,-14.881,-12.26,-16.157,-13.541,-3.253,27.579,0.0,229.34,,239.0,230.0,-14.267,3.043,-9.337,25.42
4384.0,2.693,0.657,-35.209,3.29,9.602,5.09,35.47,4.784,-25.247,-2.815,0.0,37.0,37.0,9.427,3.209,-15.014,-12.245,-16.13,-13.504,-3.253,27.579,0.0,229.34,,239.0,230.0,-14.21,3.037,-9.335,25.493
4384.5,2.693,0.657,-35.209,3.29,9.602,5.09,35.47,4.784,-25.247,-2.815,0.0,37.0,37.0,9.427,3.209,-14.94,-12.293,-16.201,-13.592,-3.253,27.579,0.0,229.74,,239.0,230.0,-14.223,3.031,-9.323,25.501
4385.0,2.693,0.657,-35.209,3.29,9.602,5.09,35.47,4.784,-25.247,-2.815,0.0,37.0,37.0,9.427,3.209,-14.904,-12.257,-16.129,-13.524,-3.253,27.579,0.0,229.74,,239.0,230.0,-14.256,3.026,-9.34,25.515
4385.5,2.693,0.657,-35.209,3.29,9.602,5.081,35.474,4.787,-25.251,-2.812,0.0,36.989,37.017,9.427,3.209,-15.008,-12.231,-16.135,-13.468,-3.248,27.581,0.0,229.94,,239.0,230.0,-14.204,3.02,-9.334,25.555
4386.0,2.693,0.657,-35.209,3.29,9.602,5.081,35.474,4.787,-25.251,-2.812,0.0,37.0,37.0,9.427,3.209,-14.881,-12.284,-16.192,-13.578,-3.248,27.581,0.0,229.94,,239.0,230.0,-14.211,3.015,-9.331,25.561
4386.5,3.514,0.813,-35.209,3.253,9.573,5.081,35.474,4.787,-25.251,-2.812,0.0,37.0,37.0,9.614,3.365,-15.029,-12.292,-16.233,-13.581,-3.248,27.581,0.0,229.84,,239.0,230.0,-14.234,3.01,-9.318,25.573
4387.0,3.514,0.813,-35.209,3.253,9.573,5.081,35.474,4.787,-25.251,-2.812,0.0,37.0,37.0,9.614,3.365,-14.959,-12.287,-16.197,-13.572,-3.248,27.581,0.0,229.84,,239.0,230.0,-14.284,3.018,-9.319,25.58
4387.5,3.514,0.813,-35.209,3.253,9.573,5.081,35.474,4.787,-25.251,-2.812,0.0,37.0,37.0,9.614,3.365,-15.05,-12.189,-16.112,-13.477,-3.248,27.581,0.0,230.44,,239.0,230.0,-14.254,3.026,-9.325,25.634
4388.0,3.514,0.813,-35.209,3.253,9.573,5.081,35.474,4.787,-25.251,-2.812,0.0,37.0,37.0,9.614,3.365,-14.968,-12.294,-16.213,-13.521,-3.248,27.581,0.0,230.44,,239.0,230.0,-14.207,3.034,-9.328,25.64
4388.5,3.514,0.813,-35.209,3.253,9.573,5.063,35.485,4.799,-25.23,-2.795,0.0,37.008,37.107,9.614,3.365,-14.873,-12.283,-16.124,-13.543,-3.245,27.59,0.0,230.24,,239.0,230.0,-14.249,3.042,-9.314,25.662
4389.0,3.514,0.813,-35.209,3.253,9.573,5.063,35.485,4.799,-25.23,-2.795,0.0,37.0,37.1,9.614,3.365,-15.007,-12.261,-16.135,-13.514,-3.245,27.59,0.0,230.24,,239.0,230.0,-14.206,3.05,-9.329,25.64
4389.5,2.749,0.639,-35.209,3.295,9.567,5.063,35.485,4.799,-25.23,-2.795,0.0,37.0,37.1,9.601,3.144,-14.963,-12.286,-16.221,-13.574,-3.245,27.59,0.0,231.14,,238.0,230.0,-14.229,3.057,-9.337,25.651
4390.0,2.749,0.639,-35.209,3.295,9.567,5.063,35.485,4.799,-25.23,-2.795,0.0,37.0,37.1,9.601,3.144,-15.018,-12.265,-16.189,-13.5,-3.245,27.59,0.0,231.14,,238.0,230.0,-14.261,3.052,-9.328,25.648
4390.5,2.749,0.639,-35.209,3.295,9.567,5.063,35.485,4.799,-25.23,-2.795,0.0,37.0,37.1,9.601,3.144,-14.86,-12.294,-16.178,-13.54,-3.245,27.59,0.0,230.44,,238.0,230.0,-14.243,3.047,-9.326,25.657
4391.0,2.749,0.639,-35.209,3.295,9.567,5.063,35.485,4.799,-25.23,-2.795,0.0,37.0,37.1,9.601,3.144,-14.861,-12.227,-16.059,-13.507,-3.245,27.59,0.0,230.44,,238.0,230.0,-14.218,3.043,-9.324,25.678
4391.5,2.749,0.639,-35.209,3.295,9.567,5.048,35.476,4.78,-25.26,-2.813,0.0,37.003,37.114,9.601,3.144,-14.992,-12.249,-16.19,-13.545,-3.265,27.571,0.0,230.94,,238.0,230.0,-14.164,3.038,-9.324,25.652
4392.0,2.749,0.639,-35.209,3.295,9.567,5.048,35.476,4.78,-25.26,-2.813,0.0,37.0,37.1,9.601,3.144,-14.941,-12.261,-16.199,-13.56,-3.265,27.571,0.0,230.94,,238.0,230.0,-14.244,3.033,-9.314,25.668
4392.5,2.749,0.639,-35.209,3.295,9.567,5.048,35.476,4.78,-25.26,-2.813,0.0,37.0,37.1,9.601,3.144,-15.069,-12.212,-16.144,-13.474,-3.265,27.571,0.0,231.34,,237.0,230.0,-14.24,3.028,-9.328,25.703
4393.0,3.007,0.775,-33.941,3.295,9.503,5.048,35.476,4.78,-25.26,-2.813,0.0,37.0,37.1,9.704,3.059,-14.97,-12.25,-16.17,-13.482,-3.265,27.571,0.0,231.34,,237.0,230.0,-14.225,3.024,-9.32,25.708
4393.5,3.007,0.775,-33.941,3.295,9.503,5.048,35.476,4.78,-25.26,-2.813,0.0,37.0,37.1,9.704,3.059,-14.967,-12.263,-16.139,-13.553,-3.265,27.571,0.0,232.04,,236.0,230.0,-14.218,3.024,-9.308,25.694
4394.0,3.007,0.775,-33.941,3.295,9.503,5.048,35.476,4.78,-25.26,-2.813,0.0,37.0,37.1,9.704,3.059,-14.977,-12.275,-16.222,-13.583,-3.265,27.571,0.0,232.04,,236.0,230.0,-14.23,3.023,-9.325,25.695
4394.5,3.007,0.775,-33.941,3.295,9.503,5.048,35.476,4.78,-25.26,-2.813,0.0,37.0,37.1,9.704,3.059,-15.01,-12.18,-16.082,-13.485,-3.265,27.571,0.0,229.24,,236.0,230.0,-14.264,3.023,-9.319,25.66
4395.0,3.007,0.775,-33.941,3.295,9.503,5.038,35.494,4.802,-25.19,-2.804,0.0,37.018,37.093,9.704,3.059,-14.858,-12.156,-16.007,-13.34,-3.25,27.586,0.0,229.24,,236.0,230.0,-14.189,3.023,-9.301,25.599
4395.5,3.007,0.775,-33.941,3.295,9.503,5.038,35.494,4.802,-25.19,-2.804,0.0,37.0,37.1,9.704,3.059,-14.794,-12.216,-16.093,-13.481,-3.25,27.586,0.0,229.14,,236.0,230.0,-14.09,3.022,-9.29,25.561
4396.0,3.144,0.707,-35.209,3.218,9.636,5.038,35.494,4.802,-25.19,-2.804,0.0,37.0,37.1,9.541,3.329,-14.956,-12.232,-16.169,-13.531,-3.25,27.586,0.0,229.14,,236.0,230.0,-14.146,3.022,-9.283,25.558
4396.5,3.144,0.707,-35.209,3.218,9.636,5.038,35.494,4.802,-25.19,-2.804,0.0,37.0,37.1,9.541,3.329,-14.843,-12.237,-16.143,-13.531,-3.25,27.586,0.0,228.64,,237.0,230.0,-14.222,3.024,-9.28,25.509
4397.0,3.144,0.707,-35.209,3.218,9.636,5.038,35.494,4.802,-25.19,-2.804,0.0,37.0,37.1,9.541,3.329,-14.927,-12.217,-16.17,-13.527,-3.25,27.586,0.0,228.64,,237.0,230.0,-14.188,3.026,-9.279,25.497
4397.5,3.144,0.707,-35.209,3.218,9.636,5.038,35.494,4.802,-25.19,-2.804,0.0,37.0,37.1,9.541,3.329,-14.888,-12.207,-16.127,-13.48,-3.25,27.586,0.0,228.34,,238.0,230.0,-14.21,3.028,-9.288,25.582
4398.0,3.144,0.707,-35.209,3.218,9.636,5.006,35.492,4.816,-25.211,-2.79,0.0,37.023,37.221,9.541,3.329,-14.785,-12.228,-16.112,-13.471,-3.259,27.569,0.0,228.34,,238.0,230.0,-14.175,3.03,-9.303,25.666
4398.5,3.144,0.707,-35.209,3.218,9.636,5.006,35.492,4.816,-25.211,-2.79,0.0,37.0,37.2,9.541,3.329,-14.82,-12.226,-16.127,-13.492,-3.259,27.569,0.0,227.44,,239.0,230.0,-14.149,3.032,-9.279,25.661
4399.0,3.144,0.707,-35.209,3.218,9.636,5.006,35.492,4.816,-25.211,-2.79,0.0,37.0,37.2,9.541,3.329,-15.0,-12.225,-16.162,-13.522,-3.259,27.569,0.0,227.44,,239.0,230.0,-14.166,3.034,-9.269,25.653
4399.5,3.194,0.742,-35.209,3.297,9.562,5.006,35.492,4.816,-25.211,-2.79,0.0,37.0,37.2,9.542,3.273,-14.941,-12.255,-16.183,-13.55,-3.259,27.569,0.0,228.74,,240.0,230.0,-14.227,3.035,-9.288,25.632
4400.0,3.194,0.742,-35.209,3.297,9.562,5.006,35.492,4.816,-25.211,-2.79,0.0,37.0,37.2,9.542,3.273,-14.749,-12.21,-16.029,-13.444,-3.259,27.569,0.0,228.74,,240.0,230.0,-14.232,3.038,-9.285,25.707
4400.5,3.194,0.742,-35.209,3.297,9.562,5.006,35.492,4.816,-25.211,-2.79,0.0,37.0,37.2,9.542,3.273,-14.901,-12.238,-16.167,-13.53,-3.259,27.569,0.0,230.64,,240.0,230.0,-14.108,3.041,-9.277,25.744
4401.0,3.194,0.742,-35.209,3.297,9.562,5.006,35.492,4.816,-25.211,-2.79,0.0,37.0,37.2,9.542,3.273,-15.0,-12.218,-16.159,-13.518,-3.259,27.569,0.0,230.64,,240.0,230.0,-14.209,3.043,-9.29,25.734
4401.5,3.194,0.742,-35.209,3.297,9.562,5.043,35.5,4.811,-25.201,-2.809,0.0,37.036,37.265,9.542,3.273,-14.976,-12.246,-16.227,-13.502,-3.251,27.57,0.0,231.54,,239.0,230.0,-14.223,3.046,-9.288,25.723
4402.0,3.194,0.742,-35.209,3.297,9.562,5.043,35.5,4.811,-25.201,-2.809,0.0,37.0,37.3,9.542,3.273,-14.577,-12.197,-15.938,-13.441,-3.251,27.57,0.0,231.54,,239.0,230.0,-14.238,3.048,-9.287,25.682
4402.5,3.905,0.946,-35.209,3.207,9.483,5.043,35.5,4.811,-25.201,-2.809,0.0,37.0,37.3,9.637,3.311,-14.742,-12.179,-15.958,-13.407,-3.251,27.57,0.0,229.84,,239.0,230.0,-14.038,3.05,-9.272,25.687
4403.0,3.905,0.946,-35.209,3.207,9.483,5.043,35.5,4.811,-25.201,-2.809,0.0,37.0,37.3,9.637,3.311,-14.875,-12.197,-16.131,-13.479,-3.251,27.57,0.0,229.84,,239.0,230.0,-14.072,3.064,-9.263,25.658
4403.5,3.905,0.946,-35.209,3.207,9.483,5.043,35.5,4.811,-25.201,-2.809,0.0,37.0,37.3,9.637,3.311,-14.885,-12.228,-16.144,-13.504,-3.251,27.57,0.0,231.24,,238.0,230.0,-14.171,3.078,-9.262,25.667
4404.0,3.905,0.946,-35.209,3.207,9.483,5.043,35.5,4.811,-25.201,-2.809,0.0,37.0,37.3,9.637,3.311,-15.01,-12.209,-16.231,-13.543,-3.251,27.57,0.0,231.24,,238.0,230.0,-14.19,3.092,-9.279,25.664
4404.5,3.905,0.946,-35.209,3.207,9.483,5.081,35.503,4.817,-25.209,-2.801,0.0,37.05,37.288,9.637,3.311,-14.797,-12.019,-15.875,-13.322,-3.256,27.578,0.0,230.24,,238.0,230.0,-14.248,3.105,-9.252,25.648
4405.0,3.905,0.946,-35.209,3.207,9.483,5.081,35.503,4.817,-25.209,-2.801,0.0,37.0,37.3,9.637,3.311,-14.886,-12.186,-16.113,-13.47,-3.256,27.578,0.0,230.24,,238.0,230.0,-14.003,3.118,-9.253,25.677
4405.5,3.905,0.946,-35.209,3.207,9.483,5.081,35.503,4.817,-25.209,-2.801,0.0,37.0,37.3,9.637,3.311,-14.82,-12.185,-16.107,-13.435,-3.256,27.578,0.0,231.14,,237.0,230.0,-14.164,3.131,-9.239,25.619
4406.0,2.838,0.73,-34.513,3.314,9.584,5.081,35.503,4.817,-25.209,-2.801,0.0,37.0,37.3,9.616,3.134,-14.893,-12.132,-16.007,-13.398,-3.256,27.578,0.0,231.14,,237.0,230.0,-14.137,3.144,-9.242,25.568
4406.5,2.838,0.73,-34.513,3.314,9.584,5.081,35.503,4.817,-25.209,-2.801,0.0,37.0,37.3,9.616,3.134,-14.924,-12.178,-16.161,-13.496,-3.256,27.578,0.0,230.24,,237.0,230.0,-14.108,3.139,-9.231,25.557
4407.0,2.838,0.73,-34.513,3.314,9.584,5.081,35.503,4.817,-25.209,-2.801,0.0,37.0,37.3,9.616,3.134,-14.903,-12.177,-16.148,-13.494,-3.256,27.578,0.0,230.24,,237.0,230.0,-14.19,3.134,-9.249,25.525
4407.5,2.838,0.73,-34.513,3.314,9.584,5.081,35.503,4.817,-25.209,-2.801,0.0,37.0,37.3,9.616,3.134,-15.002,-12.218,-16.186,-13.415,-3.256,27.578,0.0,230.24,,237.0,230.0,-14.181,3.129,-9.253,25.487
4408.0,2.838,0.73,-34.513,3.314,9.584,5.119,35.509,4.798,-25.176,-2.808,0.0,37.072,37.235,9.616,3.134,-14.791,-12.203,-16.015,-13.438,-3.229,27.586,0.0,230.24,,237.0,230.0,-14.205,3.124,-9.285,25.485
4408.5,2.838,0.73,-34.513,3.314,9.584,5.119,35.509,4.798,-25.176,-2.808,0.0,37.1,37.2,9.616,3.134,-14.962,-12.209,-16.131,-13.494,-3.229,27.586,0.0,229.44,,237.0,230.0,-14.112,3.12,-9.257,25.434
4409.0,3.144,0.8,-34.579,3.31,9.429,5.119,35.509,4.798,-25.176,-2.808,0.0,37.1,37.2,9.758,3.295,-14.909,-12.221,-16.177,-13.534,-3.229,27.586,0.0,229.44,,237.0,230.0,-14.199,3.115,-9.255,25.406
4409.5,3.144,0.8,-34.579,3.31,9.429,5.119,35.509,4.798,-25.176,-2.808,0.0,37.1,37.2,9.758,3.295,-15.005,-12.223,-16.185,-13.452,-3.229,27.586,0.0,230.74,,237.0,230.0,-14.21,3.115,-9.264,25.373
4410.0,3.144,0.8,-34.579,3.31,9.429,5.119,35.509,4.798,-25.176,-2.808,0.0,37.1,37.2,9.758,3.295,-14.927,-12.264,-16.183,-13.427,-3.229,27.586,0.0,230.74,,237.0,230.0,-14.216,3.116,-9.285,25.374
4410.5,3.144,0.8,-34.579,3.31,9.429,5.119,35.509,4.798,-25.176,-2.808,0.0,37.1,37.2,9.758,3.295,-14.66,-12.182,-16.008,-13.444,-3.229,27.586,0.0,227.64,,238.0,230.0,-14.2,3.116,-9.255,25.407
4411.0,3.144,0.8,-34.579,3.31,9.429,5.06,35.504,4.781,-25.236,-2.805,0.0,37.089,37.305,9.758,3.295,-14.904,-12.186,-16.089,-13.478,-3.25,27.58,0.0,227.64,,238.0,230.0,-14.073,3.117,-9.256,25.396
4411.5,3.144,0.8,-34.579,3.31,9.429,5.06,35.504,4.781,-25.236,-2.805,0.0,37.1,37.3,9.758,3.295,-14.969,-12.201,-16.203,-13.539,-3.25,27.58,0.0,229.04,,238.0,230.0,-14.164,3.117,-9.252,25.373
4412.0,2.334,0.634,-33.148,3.308,9.519,5.06,35.504,4.781,-25.236,-2.805,0.0,37.1,37.3,9.825,3.199,-14.999,-12.223,-16.254,-13.547,-3.25,27.58,0.0,229.04,,238.0,230.0,-14.228,3.118,-9.25,25.376
4412.5,2.334,0.634,-33.148,3.308,9.519,5.06,35.504,4.781,-25.236,-2.805,0.0,37.1,37.3,9.825,3.199,-14.768,-12.212,-16.09,-13.479,-3.25,27.58,0.0,227.64,,239.0,230.0,-14.256,3.105,-9.278,25.364
4413.0,2.334,0.634,-33.148,3.308,9.519,5.06,35.504,4.781,-25.236,-2.805,0.0,37.1,37.3,9.825,3.199,-14.753,-12.166,-15.972,-13.428,-3.25,27.58,0.0,227.64,,239.0,230.0,-14.137,3.092,-9.268,25.335
4413.5,2.334,0.634,-33.148,3.308,9.519,5.06,35.504,4.781,-25.236,-2.805,0.0,37.1,37.3,9.825,3.199,-14.881,-12.221,-16.131,-13.506,-3.25,27.58,0.0,229.94,,239.0,230.0,-14.08,3.08,-9.288,25.353
4414.0,2.334,0.634,-33.148,3.308,9.519,5.06,35.504,4.781,-25.236,-2.805,0.0,37.1,37.3,9.825,3.199,-14.939,-12.242,-16.18,-13.533,-3.25,27.58,0.0,229.94,,239.0,230.0,-14.185,3.068,-9.276,25.294
4414.5,2.334,0.634,-33.148,3.308,9.519,5.045,35.511,4.776,-25.208,-2.81,0.0,37.098,37.269,9.825,3.199,-15.027,-12.247,-16.229,-13.567,-3.255,27.575,0.0,227.54,,240.0,230.0,-14.224,3.056,-9.285,25.295
4415.0,2.334,0.634,-33.148,3.308,9.519,5.045,35.511,4.776,-25.208,-2.81,0.0,37.1,37.3,9.825,3.199,-14.752,-12.182,-15.949,-13.407,-3.255,27.575,0.0,227.54,,240.0,230.0,-14.267,3.044,-9.279,25.283
4415.5,3.148,0.817,-33.994,3.319,9.552,5.045,35.511,4.776,-25.208,-2.81,0.0,37.1,37.3,9.647,3.179,-14.909,-12.216,-16.157,-13.515,-3.255,27.575,0.0,229.64,,240.0,230.0,-14.073,3.032,-9.269,25.294
4416.0,3.148,0.817,-33.994,3.319,9.552,5.045,35.511,4.776,-25.208,-2.81,0.0,37.1,37.3,9.647,3.179,-14.906,-12.229,-16.136,-13.528,-3.255,27.575,0.0,229.64,,240.0,230.0,-14.199,3.034,-9.287,25.291
4416.5,3.148,0.817,-33.994,3.319,9.552,5.045,35.511,4.776,-25.208,-2.81,0.0,37.1,37.3,9.647,3.179,-14.995,-12.204,-16.118,-13.494,-3.255,27.575,0.0,231.34,,239.0,230.0,-14.2,3.036,-9.278,25.28
4417.0,3.148,0.817,-33.994,3.319,9.552,5.045,35.511,4.776,-25.208,-2.81,0.0,37.1,37.3,9.647,3.179,-14.928,-12.24,-16.215,-13.539,-3.255,27.575,0.0,231.34,,239.0,230.0,-14.203,3.038,-9.268,25.283
4417.5,3.148,0.817,-33.994,3.319,9.552,5.022,35.517,4.814,-25.182,-2.787,0.0,37.112,37.482,9.647,3.179,-14.84,-12.22,-16.099,-13.503,-3.243,27.589,0.0,232.24,,238.0,230.0,-14.23,3.039,-9.297,25.316
4418.0,3.148,0.817,-33.994,3.319,9.552,5.022,35.517,4.814,-25.182,-2.787,0.0,37.1,37.5,9.647,3.179,-14.994,-12.167,-16.111,-13.441,-3.243,27.589,0.0,232.24,,238.0,230.0,-14.166,3.041,-9.288,25.316
4418.5,3.208,0.725,-35.209,3.24,9.599,5.022,35.517,4.814,-25.182,-2.787,0.0,37.1,37.5,9.578,3.289,-14.895,-12.248,-16.169,-13.523,-3.243,27.589,0.0,231.24,,237.0,230.0,-14.178,3.043,-9.281,25.354
4419.0,3.208,0.725,-35.209,3.24,9.599,5.022,35.517,4.814,-25.182,-2.787,0.0,37.1,37.5,9.578,3.289,-14.991,-12.255,-16.224,-13.523,-3.243,27.589,0.0,231.24,,237.0,230.0,-14.209,3.046,-9.293,25.343
