t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4419.5,3.208,0.725,-35.209,3.24,9.599,5.022,35.517,4.814,-25.182,-2.787,0.0,37.1,37.5,9.578,3.289,-14.791,-12.247,-16.118,-13.517,-3.243,27.589,0.0,231.84,,236.0,230.0,-14.248,3.048,-9.3,25.33
4420.0,3.208,0.725,-35.209,3.24,9.599,5.022,35.517,4.814,-25.182,-2.787,0.0,37.1,37.5,9.578,3.289,-14.992,-12.177,-16.086,-13.472,-3.243,27.589,0.0,231.84,,236.0,230.0,-14.168,3.051,-9.306,25.335
4420.5,3.208,0.725,-35.209,3.24,9.599,5.022,35.517,4.814,-25.182,-2.787,0.0,37.1,37.5,9.578,3.289,-14.919,-12.273,-16.182,-13.548,-3.243,27.589,0.0,229.04,,236.0,230.0,-14.182,3.054,-9.301,25.334
4421.0,3.208,0.725,-35.209,3.24,9.599,5.054,35.51,4.773,-25.219,-2.812,0.0,37.129,37.421,9.578,3.289,-14.801,-12.237,-16.112,-13.505,-3.261,27.585,0.0,229.04,,236.0,230.0,-14.231,3.056,-9.301,25.309
4421.5,3.208,0.725,-35.209,3.24,9.599,5.054,35.51,4.773,-25.219,-2.812,0.0,37.1,37.4,9.578,3.289,-14.989,-12.24,-16.184,-13.467,-3.261,27.585,0.0,230.14,,236.0,230.0,-14.164,3.059,-9.293,25.316
4422.0,2.842,0.748,-34.13,3.339,9.541,5.054,35.51,4.773,-25.219,-2.812,0.0,37.1,37.4,9.61,3.102,-14.89,-12.253,-16.173,-13.528,-3.261,27.585,0.0,230.14,,236.0,230.0,-14.22,3.061,-9.299,25.335
4422.5,2.842,0.748,-34.13,3.339,9.541,5.054,35.51,4.773,-25.219,-2.812,0.0,37.1,37.4,9.61,3.102,-14.961,-12.25,-16.182,-13.455,-3.261,27.585,0.0,229.04,,236.0,230.0,-14.211,3.057,-9.297,25.354
4423.0,2.842,0.748,-34.13,3.339,9.541,5.054,35.51,4.773,-25.219,-2.812,0.0,37.1,37.4,9.61,3.102,-14.858,-12.227,-16.124,-13.512,-3.261,27.585,0.0,229.04,,236.0,230.0,-14.212,3.054,-9.303,25.32
4423.5,2.842,0.748,-34.13,3.339,9.541,5.054,35.51,4.773,-25.219,-2.812,0.0,37.1,37.4,9.61,3.102,-14.921,-12.181,-16.075,-13.455,-3.261,27.585,0.0,227.64,,237.0,230.0,-14.18,3.05,-9.301,25.32
4424.0,2.842,0.748,-34.13,3.339,9.541,5.077,35.527,4.801,-25.233,-2.778,0.0,37.151,37.434,9.61,3.102,-14.945,-12.244,-16.204,-13.553,-3.234,27.602,0.0,227.64,,237.0,230.0,-14.158,3.047,-9.305,25.327
4424.5,2.842,0.748,-34.13,3.339,9.541,5.077,35.527,4.801,-25.233,-2.778,0.0,37.2,37.4,9.61,3.102,-14.869,-12.235,-16.147,-13.51,-3.234,27.602,0.0,226.94,,238.0,230.0,-14.237,3.044,-9.273,25.31
4425.0,3.829,0.913,-35.209,3.226,9.575,5.077,35.527,4.801,-25.233,-2.778,0.0,37.2,37.4,9.611,3.354,-15.008,-12.126,-16.093,-13.409,-3.234,27.602,0.0,226.94,,238.0,230.0,-14.19,3.04,-9.292,25.312
4425.5,3.829,0.913,-35.209,3.226,9.575,5.077,35.527,4.801,-25.233,-2.778,0.0,37.2,37.4,9.611,3.354,-14.865,-12.226,-16.17,-13.516,-3.234,27.602,0.0,227.24,,239.0,230.0,-14.159,3.053,-9.289,25.282
4426.0,3.829,0.913,-35.209,3.226,9.575,5.077,35.527,4.801,-25.233,-2.778,0.0,37.2,37.4,9.611,3.354,-14.963,-12.249,-16.204,-13.506,-3.234,27.602,0.0,227.24,,239.0,230.0,-14.194,3.066,-9.275,25.276
4426.5,3.829,0.913,-35.209,3.226,9.575,5.077,35.527,4.801,-25.233,-2.778,0.0,37.2,37.4,9.611,3.354,-14.904,-12.238,-16.209,-13.553,-3.234,27.602,0.0,230.04,,239.0,230.0,-14.23,3.079,-9.282,25.236
4427.0,3.829,0.913,-35.209,3.226,9.575,5.08,35.532,4.807,-25.21,-2.773,0.0,37.172,37.492,9.611,3.354,-15.019,-12.122,-16.034,-13.434,-3.241,27.593,0.0,230.04,,239.0,230.0,-14.226,3.091,-9.289,25.228
4427.5,3.829,0.913,-35.209,3.226,9.575,5.08,35.532,4.807,-25.21,-2.773,0.0,37.2,37.5,9.611,3.354,-14.951,-12.255,-16.182,-13.49,-3.241,27.593,0.0,229.64,,239.0,230.0,-14.152,3.103,-9.3,25.249
4428.0,3.829,0.913,-35.209,3.226,9.575,5.08,35.532,4.807,-25.21,-2.773,0.0,37.2,37.5,9.611,3.354,-14.814,-12.229,-16.078,-13.5,-3.241,27.593,0.0,229.64,,239.0,230.0,-14.219,3.115,-9.283,25.242
4428.5,2.927,0.802,-33.896,3.357,9.51,5.08,35.532,4.807,-25.21,-2.773,0.0,37.2,37.5,9.679,3.203,-14.943,-12.166,-16.076,-13.454,-3.241,27.593,0.0,229.64,,239.0,230.0,-14.155,3.127,-9.298,25.136
4429.0,2.927,0.802,-33.896,3.357,9.51,5.08,35.532,4.807,-25.21,-2.773,0.0,37.2,37.5,9.679,3.203,-14.955,-12.258,-16.205,-13.549,-3.241,27.593,0.0,229.64,,239.0,230.0,-14.16,3.123,-9.3,25.161
4429.5,2.927,0.802,-33.896,3.357,9.51,5.08,35.532,4.807,-25.21,-2.773,0.0,37.2,37.5,9.679,3.203,-15.008,-12.224,-16.169,-13.466,-3.241,27.593,0.0,229.14,,239.0,230.0,-14.242,3.12,-9.295,25.131
4430.0,2.927,0.802,-33.896,3.357,9.51,5.08,35.532,4.807,-25.21,-2.773,0.0,37.2,37.5,9.679,3.203,-14.893,-12.27,-16.186,-13.559,-3.241,27.593,0.0,229.14,,239.0,230.0,-14.217,3.117,-9.297,25.1
4430.5,2.927,0.802,-33.896,3.357,9.51,5.06,35.529,4.789,-25.267,-2.777,0.0,37.183,37.536,9.679,3.203,-14.83,-12.195,-16.075,-13.485,-3.231,27.592,0.0,230.54,,239.0,230.0,-14.227,3.114,-9.314,25.102
4431.0,2.927,0.802,-33.896,3.357,9.51,5.06,35.529,4.789,-25.267,-2.777,0.0,37.2,37.5,9.679,3.203,-14.954,-12.247,-16.211,-13.48,-3.231,27.592,0.0,230.54,,239.0,230.0,-14.146,3.111,-9.301,25.234
4431.5,2.989,0.753,-35.209,3.292,9.5,5.06,35.529,4.789,-25.267,-2.777,0.0,37.2,37.5,9.538,3.348,-14.878,-12.251,-16.178,-13.53,-3.231,27.592,0.0,230.54,,239.0,230.0,-14.223,3.108,-9.304,25.455
4432.0,2.989,0.753,-35.209,3.292,9.5,5.06,35.529,4.789,-25.267,-2.777,0.0,37.2,37.5,9.538,3.348,-14.989,-12.193,-16.129,-13.494,-3.231,27.592,0.0,230.54,,239.0,230.0,-14.209,3.106,-9.29,25.73
4432.5,2.989,0.753,-35.209,3.292,9.5,5.06,35.529,4.789,-25.267,-2.777,0.0,37.2,37.5,9.538,3.348,-14.931,-12.251,-16.205,-13.556,-3.231,27.592,0.0,230.84,,239.0,230.0,-14.201,3.104,-9.281,25.716
4433.0,2.989,0.753,-35.209,3.292,9.5,5.06,35.529,4.789,-25.267,-2.777,0.0,37.2,37.5,9.538,3.348,-14.781,-12.238,-16.11,-13.52,-3.231,27.592,0.0,230.84,,239.0,230.0,-14.236,3.102,-9.294,25.663
4433.5,2.989,0.753,-35.209,3.292,9.5,5.024,35.53,4.794,-25.222,-2.771,0.0,37.196,37.569,9.538,3.348,-14.901,-12.274,-16.2,-13.547,-3.226,27.593,0.0,230.54,,239.0,230.0,-14.162,3.1,-9.307,25.643
4434.0,2.989,0.753,-35.209,3.292,9.5,5.024,35.53,4.794,-25.222,-2.771,0.0,37.2,37.6,9.538,3.348,-14.82,-12.221,-16.13,-13.507,-3.226,27.593,0.0,230.54,,239.0,230.0,-14.231,3.098,-9.302,25.642
4434.5,2.989,0.753,-35.209,3.292,9.5,5.024,35.53,4.794,-25.222,-2.771,0.0,37.2,37.6,9.538,3.348,-14.976,-12.192,-16.138,-13.466,-3.226,27.593,0.0,230.84,,239.0,230.0,-14.17,3.096,-9.296,25.606
4435.0,3.526,0.834,-35.209,3.263,9.552,5.024,35.53,4.794,-25.222,-2.771,0.0,37.2,37.6,9.566,3.319,-14.881,-12.263,-16.182,-13.536,-3.226,27.593,0.0,230.84,,239.0,230.0,-14.193,3.095,-9.306,25.563
4435.5,3.526,0.834,-35.209,3.263,9.552,5.024,35.53,4.794,-25.222,-2.771,0.0,37.2,37.6,9.566,3.319,-14.871,-12.211,-16.109,-13.497,-3.226,27.593,0.0,230.94,,239.0,230.0,-14.215,3.102,-9.315,25.538
4436.0,3.526,0.834,-35.209,3.263,9.552,5.024,35.53,4.794,-25.222,-2.771,0.0,37.2,37.6,9.566,3.319,-14.984,-12.262,-16.216,-13.498,-3.226,27.593,0.0,230.94,,239.0,230.0,-14.172,3.109,-9.312,25.5
4436.5,3.526,0.834,-35.209,3.263,9.552,5.024,35.53,4.794,-25.222,-2.771,0.0,37.2,37.6,9.566,3.319,-14.847,-12.266,-16.16,-13.523,-3.226,27.593,0.0,230.54,,239.0,230.0,-14.24,3.116,-9.31,25.478
4437.0,3.526,0.834,-35.209,3.263,9.552,5.032,35.538,4.821,-25.238,-2.779,0.0,37.213,37.492,9.566,3.319,-14.944,-12.266,-16.197,-13.532,-3.237,27.594,0.0,230.54,,239.0,230.0,-14.199,3.122,-9.31,25.457
4437.5,3.526,0.834,-35.209,3.263,9.552,5.032,35.538,4.821,-25.238,-2.779,0.0,37.2,37.5,9.566,3.319,-14.834,-12.236,-16.163,-13.516,-3.237,27.594,0.0,230.74,,239.0,230.0,-14.235,3.129,-9.317,25.42
4438.0,2.642,0.737,-34.066,3.308,9.53,5.032,35.538,4.821,-25.238,-2.779,0.0,37.2,37.5,9.645,3.222,-15.026,-12.2,-16.135,-13.467,-3.237,27.594,0.0,230.74,,239.0,230.0,-14.187,3.135,-9.322,25.43
4438.5,2.642,0.737,-34.066,3.308,9.53,5.032,35.538,4.821,-25.238,-2.779,0.0,37.2,37.5,9.645,3.222,-14.931,-12.268,-16.219,-13.539,-3.237,27.594,0.0,230.74,,239.0,230.0,-14.207,3.127,-9.302,25.413
4439.0,2.642,0.737,-34.066,3.308,9.53,5.032,35.538,4.821,-25.238,-2.779,0.0,37.2,37.5,9.645,3.222,-14.855,-12.237,-16.115,-13.518,-3.237,27.594,0.0,230.74,,239.0,230.0,-14.239,3.119,-9.299,25.403
4439.5,2.642,0.737,-34.066,3.308,9.53,5.032,35.538,4.821,-25.238,-2.779,0.0,37.2,37.5,9.645,3.222,-15.015,-12.22,-16.146,-13.439,-3.237,27.594,0.0,230.44,,239.0,230.0,-14.181,3.112,-9.306,25.287
4440.0,2.642,0.737,-34.066,3.308,9.53,5.08,35.535,4.789,-25.259,-2.782,0.0,37.227,37.602,9.645,3.222,-14.87,-12.254,-16.16,-13.524,-3.233,27.597,0.0,230.44,,239.0,230.0,-14.205,3.104,-9.309,25.214
4440.5,2.642,0.737,-34.066,3.308,9.53,5.08,35.535,4.789,-25.259,-2.782,0.0,37.2,37.6,9.645,3.222,-15.007,-12.282,-16.238,-13.552,-3.233,27.597,0.0,230.14,,239.0,230.0,-14.202,3.096,-9.307,25.158
4441.0,3.29,0.745,-35.209,3.292,9.566,5.08,35.535,4.789,-25.259,-2.782,0.0,37.2,37.6,9.599,3.198,-14.869,-12.25,-16.152,-13.536,-3.233,27.597,0.0,230.14,,239.0,230.0,-14.27,3.089,-9.305,25.114
4441.5,3.29,0.745,-35.209,3.292,9.566,5.08,35.535,4.789,-25.259,-2.782,0.0,37.2,37.6,9.599,3.198,-15.029,-12.151,-16.088,-13.46,-3.233,27.597,0.0,229.54,,239.0,230.0,-14.202,3.092,-9.311,25.042
4442.0,3.29,0.745,-35.209,3.292,9.566,5.08,35.535,4.789,-25.259,-2.782,0.0,37.2,37.6,9.599,3.198,-14.896,-12.268,-16.178,-13.532,-3.233,27.597,0.0,229.54,,239.0,230.0,-14.182,3.095,-9.319,25.009
4442.5,3.29,0.745,-35.209,3.292,9.566,5.08,35.535,4.789,-25.259,-2.782,0.0,37.2,37.6,9.599,3.198,-14.801,-12.245,-16.105,-13.475,-3.233,27.597,0.0,229.74,,239.0,230.0,-14.219,3.099,-9.302,24.944
4443.0,3.29,0.745,-35.209,3.292,9.566,5.08,35.535,4.789,-25.259,-2.782,0.0,37.2,37.6,9.599,3.198,-14.979,-12.187,-16.111,-13.478,-3.233,27.597,0.0,229.74,,239.0,230.0,-14.157,3.102,-9.31,24.787
4443.5,3.29,0.745,-35.209,3.292,9.566,5.088,35.549,4.799,-25.241,-2.771,0.0,37.245,37.58,9.599,3.198,-14.912,-12.263,-16.181,-13.551,-3.218,27.611,0.0,230.14,,239.0,230.0,-14.189,3.105,-9.294,24.793
4444.0,3.29,0.745,-35.209,3.292,9.566,5.088,35.549,4.799,-25.241,-2.771,0.0,37.2,37.6,9.599,3.198,-14.953,-12.184,-16.072,-13.458,-3.218,27.611,0.0,230.14,,239.0,230.0,-14.227,3.108,-9.295,24.81
4444.5,3.622,0.906,-35.209,3.297,9.495,5.088,35.549,4.799,-25.241,-2.771,0.0,37.2,37.6,9.557,3.342,-14.775,-12.223,-16.047,-13.457,-3.218,27.611,0.0,230.14,,239.0,230.0,-14.167,3.111,-9.295,24.823
4445.0,3.622,0.906,-35.209,3.297,9.495,5.088,35.549,4.799,-25.241,-2.771,0.0,37.2,37.6,9.557,3.342,-14.94,-12.207,-16.121,-13.503,-3.218,27.611,0.0,230.14,,239.0,230.0,-14.125,3.119,-9.291,24.856
4445.5,3.622,0.906,-35.209,3.297,9.495,5.088,35.549,4.799,-25.241,-2.771,0.0,37.2,37.6,9.557,3.342,-14.895,-12.227,-16.127,-13.495,-3.218,27.611,0.0,229.94,,239.0,230.0,-14.193,3.127,-9.28,24.866
4446.0,3.622,0.906,-35.209,3.297,9.495,5.088,35.549,4.799,-25.241,-2.771,0.0,37.2,37.6,9.557,3.342,-14.866,-12.257,-16.154,-13.521,-3.218,27.611,0.0,229.94,,239.0,230.0,-14.186,3.136,-9.281,24.881
4446.5,3.622,0.906,-35.209,3.297,9.495,5.044,35.551,4.795,-25.222,-2.785,0.0,37.259,37.671,9.557,3.342,-14.899,-12.218,-16.146,-13.516,-3.225,27.608,0.0,229.84,,239.0,230.0,-14.2,3.144,-9.261,24.892
4447.0,3.622,0.906,-35.209,3.297,9.495,5.044,35.551,4.795,-25.222,-2.785,0.0,37.3,37.7,9.557,3.342,-14.995,-12.218,-16.152,-13.44,-3.225,27.608,0.0,229.84,,239.0,230.0,-14.195,3.151,-9.302,24.901
4447.5,3.297,0.783,-35.209,3.241,9.564,5.044,35.551,4.795,-25.222,-2.785,0.0,37.3,37.7,9.626,3.322,-14.773,-12.217,-16.042,-13.459,-3.225,27.608,0.0,230.04,,239.0,230.0,-14.201,3.159,-9.282,24.918
4448.0,3.297,0.783,-35.209,3.241,9.564,5.044,35.551,4.795,-25.222,-2.785,0.0,37.3,37.7,9.626,3.322,-14.956,-12.257,-16.149,-13.485,-3.225,27.608,0.0,230.04,,239.0,230.0,-14.123,3.161,-9.274,24.94
4448.5,3.297,0.783,-35.209,3.241,9.564,5.044,35.551,4.795,-25.222,-2.785,0.0,37.3,37.7,9.626,3.322,-14.924,-12.224,-16.187,-13.528,-3.225,27.608,0.0,230.34,,239.0,230.0,-14.212,3.164,-9.285,24.928
4449.0,3.297,0.783,-35.209,3.241,9.564,5.044,35.551,4.795,-25.222,-2.785,0.0,37.3,37.7,9.626,3.322,-15.035,-12.122,-16.084,-13.424,-3.225,27.608,0.0,230.34,,239.0,230.0,-14.215,3.166,-9.28,24.912
4449.5,3.297,0.783,-35.209,3.241,9.564,5.044,35.551,4.795,-25.222,-2.785,0.0,37.3,37.7,9.626,3.322,-14.791,-12.237,-16.099,-13.456,-3.225,27.608,0.0,230.34,,239.0,230.0,-14.166,3.168,-9.28,24.936
4450.0,3.297,0.783,-35.209,3.241,9.564,5.025,35.559,4.814,-25.247,-2.772,0.0,37.268,37.591,9.626,3.322,-14.68,-12.184,-16.03,-13.413,-3.232,27.605,0.0,230.34,,239.0,230.0,-14.146,3.17,-9.265,24.911
4450.5,3.297,0.783,-35.209,3.241,9.564,5.025,35.559,4.814,-25.247,-2.772,0.0,37.3,37.6,9.626,3.322,-14.937,-12.226,-16.157,-13.511,-3.232,27.605,0.0,230.54,,239.0,230.0,-14.077,3.172,-9.265,24.915
4451.0,3.093,0.807,-34.374,3.274,9.459,5.025,35.559,4.814,-25.247,-2.772,0.0,37.3,37.6,9.671,3.293,-14.764,-12.2,-16.033,-13.493,-3.232,27.605,0.0,230.54,,239.0,230.0,-14.208,3.174,-9.253,24.913
4451.5,3.093,0.807,-34.374,3.274,9.459,5.025,35.559,4.814,-25.247,-2.772,0.0,37.3,37.6,9.671,3.293,-15.004,-12.233,-16.163,-13.517,-3.232,27.605,0.0,230.74,,239.0,230.0,-14.123,3.173,-9.254,24.924
4452.0,3.093,0.807,-34.374,3.274,9.459,5.025,35.559,4.814,-25.247,-2.772,0.0,37.3,37.6,9.671,3.293,-14.991,-12.242,-16.22,-13.559,-3.232,27.605,0.0,230.74,,239.0,230.0,-14.229,3.171,-9.249,24.909
4452.5,3.093,0.807,-34.374,3.274,9.459,5.025,35.559,4.814,-25.247,-2.772,0.0,37.3,37.6,9.671,3.293,-14.848,-12.218,-16.063,-13.489,-3.232,27.605,0.0,231.04,,238.0,230.0,-14.253,3.17,-9.258,24.918
4453.0,3.093,0.807,-34.374,3.274,9.459,5.016,35.553,4.821,-25.229,-2.77,0.0,37.27,37.692,9.671,3.293,-14.953,-12.071,-15.968,-13.376,-3.226,27.603,0.0,231.04,,238.0,230.0,-14.155,3.169,-9.256,24.923
4453.5,3.093,0.807,-34.374,3.274,9.459,5.016,35.553,4.821,-25.229,-2.77,0.0,37.3,37.7,9.671,3.293,-14.848,-12.241,-16.117,-13.498,-3.226,27.603,0.0,231.04,,237.0,230.0,-14.092,3.168,-9.227,24.959
4454.0,2.444,0.649,-34.133,3.314,9.56,5.016,35.553,4.821,-25.229,-2.77,0.0,37.3,37.7,9.61,3.1,-14.878,-12.231,-16.148,-13.496,-3.226,27.603,0.0,231.04,,237.0,230.0,-14.176,3.166,-9.257,25.023
4454.5,2.444,0.649,-34.133,3.314,9.56,5.016,35.553,4.821,-25.229,-2.77,0.0,37.3,37.7,9.61,3.1,-14.986,-12.232,-16.215,-13.54,-3.226,27.603,0.0,231.44,,236.0,230.0,-14.188,3.155,-9.261,25.046
4455.0,2.444,0.649,-34.133,3.314,9.56,5.016,35.553,4.821,-25.229,-2.77,0.0,37.3,37.7,9.61,3.1,-14.9,-11.939,-15.869,-13.263,-3.226,27.603,0.0,231.44,,236.0,230.0,-14.243,3.143,-9.247,25.071
4455.5,2.444,0.649,-34.133,3.314,9.56,5.016,35.553,4.821,-25.229,-2.77,0.0,37.3,37.7,9.61,3.1,-14.841,-12.182,-16.117,-13.468,-3.226,27.603,0.0,229.14,,236.0,230.0,-13.993,3.131,-9.223,25.046
4456.0,2.444,0.649,-34.133,3.314,9.56,5.037,35.546,4.787,-25.22,-2.763,0.0,37.28,37.59,9.61,3.1,-14.919,-12.173,-16.045,-13.387,-3.223,27.606,0.0,229.14,,236.0,230.0,-14.152,3.12,-9.231,25.033
4456.5,2.444,0.649,-34.133,3.314,9.56,5.037,35.546,4.787,-25.22,-2.763,0.0,37.3,37.6,9.61,3.1,-14.809,-12.191,-16.125,-13.461,-3.223,27.606,0.0,228.94,,237.0,230.0,-14.131,3.109,-9.227,25.022
4457.0,2.444,0.649,-34.133,3.314,9.56,5.037,35.546,4.787,-25.22,-2.763,0.0,37.3,37.6,9.61,3.1,-14.883,-12.193,-16.159,-13.513,-3.223,27.606,0.0,228.94,,237.0,230.0,-14.146,3.098,-9.21,24.961
4457.5,2.786,0.739,-33.922,3.292,9.483,5.037,35.546,4.787,-25.22,-2.763,0.0,37.3,37.6,9.701,3.274,-14.989,-12.172,-16.116,-13.482,-3.223,27.606,0.0,228.74,,238.0,230.0,-14.187,3.088,-9.223,24.925
4458.0,2.786,0.739,-33.922,3.292,9.483,5.037,35.546,4.787,-25.22,-2.763,0.0,37.3,37.6,9.701,3.274,-14.981,-12.215,-16.22,-13.512,-3.223,27.606,0.0,228.74,,238.0,230.0,-14.19,3.083,-9.215,24.885
4458.5,2.786,0.739,-33.922,3.292,9.483,5.037,35.546,4.787,-25.22,-2.763,0.0,37.3,37.6,9.701,3.274,-14.848,-12.131,-16.033,-13.415,-3.223,27.606,0.0,229.34,,238.0,230.0,-14.232,3.078,-9.245,24.902
4459.0,2.786,0.739,-33.922,3.292,9.483,5.037,35.546,4.787,-25.22,-2.763,0.0,37.3,37.6,9.701,3.274,-14.905,-12.243,-16.147,-13.501,-3.223,27.606,0.0,229.34,,238.0,230.0,-14.107,3.073,-9.232,24.964
4459.5,2.786,0.739,-33.922,3.292,9.483,5.049,35.554,4.823,-25.227,-2.766,0.0,37.287,37.611,9.701,3.274,-14.86,-12.203,-16.129,-13.49,-3.212,27.603,0.0,229.24,,238.0,230.0,-14.199,3.068,-9.237,24.953
4460.0,2.786,0.739,-33.922,3.292,9.483,5.049,35.554,4.823,-25.227,-2.766,0.0,37.3,37.6,9.701,3.274,-14.997,-12.226,-16.187,-13.453,-3.212,27.603,0.0,229.24,,238.0,230.0,-14.171,3.064,-9.236,24.918
4460.5,3.338,0.816,-35.209,3.274,9.622,5.049,35.554,4.823,-25.227,-2.766,0.0,37.3,37.6,9.452,3.218,-14.862,-12.235,-16.168,-13.516,-3.212,27.603,0.0,229.24,,238.0,230.0,-14.216,3.059,-9.235,24.887
4461.0,3.338,0.816,-35.209,3.274,9.622,5.049,35.554,4.823,-25.227,-2.766,0.0,37.3,37.6,9.452,3.218,-14.759,-12.191,-15.975,-13.435,-3.212,27.603,0.0,229.24,,238.0,230.0,-14.195,3.064,-9.24,24.948
4461.5,3.338,0.816,-35.209,3.274,9.622,5.049,35.554,4.823,-25.227,-2.766,0.0,37.3,37.6,9.452,3.218,-14.851,-12.186,-15.968,-13.468,-3.212,27.603,0.0,228.84,,239.0,230.0,-14.09,3.068,-9.244,24.942
4462.0,3.338,0.816,-35.209,3.274,9.622,5.049,35.554,4.823,-25.227,-2.766,0.0,37.3,37.6,9.452,3.218,-14.958,-12.18,-16.108,-13.502,-3.212,27.603,0.0,228.84,,239.0,230.0,-14.118,3.073,-9.241,24.906
4462.5,3.338,0.816,-35.209,3.274,9.622,5.061,35.569,4.813,-25.219,-2.744,0.0,37.294,37.497,9.452,3.218,-14.928,-12.162,-16.058,-13.434,-3.219,27.603,0.0,230.14,,239.0,230.0,-14.187,3.077,-9.219,24.935
4463.0,3.338,0.816,-35.209,3.274,9.622,5.061,35.569,4.813,-25.219,-2.744,0.0,37.3,37.5,9.452,3.218,-14.874,-12.137,-16.01,-13.412,-3.219,27.603,0.0,230.14,,239.0,230.0,-14.145,3.081,-9.241,24.931
4463.5,3.338,0.816,-35.209,3.274,9.622,5.061,35.569,4.813,-25.219,-2.744,0.0,37.3,37.5,9.452,3.218,-14.802,-12.184,-16.105,-13.462,-3.219,27.603,0.0,230.14,,239.0,230.0,-14.108,3.085,-9.215,24.935
4464.0,3.083,0.86,-34.15,3.227,9.512,5.061,35.569,4.813,-25.219,-2.744,0.0,37.3,37.5,9.676,3.278,-14.95,-12.212,-16.193,-13.531,-3.219,27.603,0.0,230.14,,239.0,230.0,-14.138,3.09,-9.222,24.93
4464.5,3.083,0.86,-34.15,3.227,9.512,5.061,35.569,4.813,-25.219,-2.744,0.0,37.3,37.5,9.676,3.278,-14.984,-12.198,-16.197,-13.491,-3.219,27.603,0.0,230.24,,239.0,230.0,-14.221,3.089,-9.225,24.936
4465.0,3.083,0.86,-34.15,3.227,9.512,5.061,35.569,4.813,-25.219,-2.744,0.0,37.3,37.5,9.676,3.278,-14.901,-12.156,-16.012,-13.445,-3.219,27.603,0.0,230.24,,239.0,230.0,-14.218,3.089,-9.234,24.881
4465.5,3.083,0.86,-34.15,3.227,9.512,5.061,35.569,4.813,-25.219,-2.744,0.0,37.3,37.5,9.676,3.278,-14.901,-12.211,-16.153,-13.515,-3.219,27.603,0.0,231.64,,238.0,230.0,-14.129,3.089,-9.217,24.905
4466.0,3.083,0.86,-34.15,3.227,9.512,5.048,35.546,4.801,-25.266,-2.723,0.0,37.27,37.616,9.676,3.278,-14.91,-12.197,-16.129,-13.497,-3.229,27.593,0.0,231.64,,238.0,230.0,-14.195,3.089,-9.213,24.958
4466.5,3.083,0.86,-34.15,3.227,9.512,5.048,35.546,4.801,-25.266,-2.723,0.0,37.3,37.6,9.676,3.278,-14.993,-12.209,-16.229,-13.538,-3.229,27.593,0.0,231.54,,237.0,230.0,-14.183,3.089,-9.226,24.979
4467.0,2.419,0.675,-33.792,3.372,9.503,5.048,35.546,4.801,-25.266,-2.723,0.0,37.3,37.6,9.687,3.159,-14.887,-12.19,-16.134,-13.503,-3.229,27.593,0.0,231.54,,237.0,230.0,-14.242,3.089,-9.231,25.014
4467.5,2.419,0.675,-33.792,3.372,9.503,5.048,35.546,4.801,-25.266,-2.723,0.0,37.3,37.6,9.687,3.159,-14.998,-12.204,-16.152,-13.46,-3.229,27.593,0.0,231.44,,236.0,230.0,-14.179,3.078,-9.253,25.08
4468.0,2.419,0.675,-33.792,3.372,9.503,5.048,35.546,4.801,-25.266,-2.723,0.0,37.3,37.6,9.687,3.159,-14.841,-12.246,-16.148,-13.516,-3.229,27.593,0.0,231.44,,236.0,230.0,-14.203,3.067,-9.261,25.163
4468.5,2.419,0.675,-33.792,3.372,9.503,5.048,35.546,4.801,-25.266,-2.723,0.0,37.3,37.6,9.687,3.159,-14.8,-12.185,-16.087,-13.463,-3.229,27.593,0.0,228.84,,237.0,230.0,-14.188,3.057,-9.249,25.174
4469.0,2.419,0.675,-33.792,3.372,9.503,5.016,35.541,4.788,-25.228,-2.727,0.0,37.265,37.517,9.687,3.159,-14.953,-12.238,-16.205,-13.539,-3.225,27.585,0.0,228.84,,237.0,230.0,-14.134,3.046,-9.26,25.286
4469.5,2.419,0.675,-33.792,3.372,9.503,5.016,35.541,4.788,-25.228,-2.727,0.0,37.3,37.5,9.687,3.159,-15.009,-12.178,-16.087,-13.444,-3.225,27.585,0.0,229.04,,237.0,230.0,-14.234,3.036,-9.25,25.429
4470.0,2.419,0.675,-33.792,3.372,9.503,5.016,35.541,4.788,-25.228,-2.727,0.0,37.3,37.5,9.687,3.159,-14.856,-12.268,-16.144,-13.504,-3.225,27.585,0.0,229.04,,237.0,230.0,-14.18,3.026,-9.262,25.537
4470.5,2.818,0.751,-34.513,3.292,9.516,5.016,35.541,4.788,-25.228,-2.727,0.0,37.3,37.5,9.615,3.292,-14.81,-12.213,-16.091,-13.482,-3.225,27.585,0.0,229.44,,237.0,230.0,-14.193,3.016,-9.243,25.675
4471.0,2.818,0.751,-34.513,3.292,9.516,5.016,35.541,4.788,-25.228,-2.727,0.0,37.3,37.5,9.615,3.292,-14.961,-12.239,-16.168,-13.48,-3.225,27.585,0.0,229.44,,237.0,230.0,-14.149,3.012,-9.257,25.696
4471.5,2.818,0.751,-34.513,3.292,9.516,5.016,35.541,4.788,-25.228,-2.727,0.0,37.3,37.5,9.615,3.292,-14.883,-12.227,-16.176,-13.535,-3.225,27.585,0.0,229.24,,237.0,230.0,-14.212,3.009,-9.249,25.735
4472.0,2.818,0.751,-34.513,3.292,9.516,5.016,35.541,4.788,-25.228,-2.727,0.0,37.3,37.5,9.615,3.292,-14.966,-12.144,-16.006,-13.42,-3.225,27.585,0.0,229.24,,237.0,230.0,-14.205,3.006,-9.243,25.681
4472.5,2.818,0.751,-34.513,3.292,9.516,5.022,35.555,4.801,-25.248,-2.709,0.0,37.257,37.502,9.615,3.292,-14.918,-12.184,-16.075,-13.468,-3.227,27.583,0.0,228.54,,238.0,230.0,-14.134,3.003,-9.247,25.676
4473.0,2.818,0.751,-34.513,3.292,9.516,5.022,35.555,4.801,-25.248,-2.709,0.0,37.3,37.5,9.615,3.292,-14.892,-12.199,-16.103,-13.491,-3.227,27.583,0.0,228.54,,238.0,230.0,-14.161,3.0,-9.248,25.622
4473.5,3.141,0.736,-35.209,3.273,9.543,5.022,35.555,4.801,-25.248,-2.709,0.0,37.3,37.5,9.553,3.314,-14.952,-12.218,-16.198,-13.524,-3.227,27.583,0.0,228.44,,239.0,230.0,-14.171,2.997,-9.237,25.607
4474.0,3.141,0.736,-35.209,3.273,9.543,5.022,35.555,4.801,-25.248,-2.709,0.0,37.3,37.5,9.553,3.314,-14.971,-12.188,-16.114,-13.5,-3.227,27.583,0.0,228.44,,239.0,230.0,-14.223,2.999,-9.228,25.602
4474.5,3.141,0.736,-35.209,3.273,9.543,5.022,35.555,4.801,-25.248,-2.709,0.0,37.3,37.5,9.553,3.314,-14.812,-12.178,-16.108,-13.454,-3.227,27.583,0.0,229.14,,239.0,230.0,-14.193,3.002,-9.245,25.578
4475.0,3.141,0.736,-35.209,3.273,9.543,5.022,35.555,4.801,-25.248,-2.709,0.0,37.3,37.5,9.553,3.314,-14.749,-12.189,-16.07,-13.439,-3.227,27.583,0.0,229.14,,239.0,230.0,-14.138,3.004,-9.261,25.527
4475.5,3.141,0.736,-35.209,3.273,9.543,5.05,35.556,4.811,-25.222,-2.723,0.0,37.251,37.462,9.553,3.314,-14.957,-12.232,-16.161,-13.514,-3.228,27.585,0.0,230.14,,239.0,230.0,-14.112,3.006,-9.25,25.467
4476.0,3.141,0.736,-35.209,3.273,9.543,5.05,35.556,4.811,-25.222,-2.723,0.0,37.3,37.5,9.553,3.314,-14.947,-12.172,-16.089,-13.429,-3.228,27.585,0.0,230.14,,239.0,230.0,-14.216,3.008,-9.247,25.417
4476.5,3.403,0.876,-34.166,3.257,9.514,5.05,35.556,4.811,-25.222,-2.723,0.0,37.3,37.5,9.725,3.274,-14.857,-12.21,-16.146,-13.506,-3.228,27.585,0.0,229.64,,239.0,230.0,-14.159,3.011,-9.219,25.391
4477.0,3.403,0.876,-34.166,3.257,9.514,5.05,35.556,4.811,-25.222,-2.723,0.0,37.3,37.5,9.725,3.274,-14.961,-12.245,-16.219,-13.568,-3.228,27.585,0.0,229.64,,239.0,230.0,-14.18,3.017,-9.244,25.366
4477.5,3.403,0.876,-34.166,3.257,9.514,5.05,35.556,4.811,-25.222,-2.723,0.0,37.3,37.5,9.725,3.274,-14.82,-12.213,-16.147,-13.514,-3.228,27.585,0.0,229.74,,239.0,230.0,-14.248,3.023,-9.244,25.316
4478.0,3.403,0.876,-34.166,3.257,9.514,5.05,35.556,4.811,-25.222,-2.723,0.0,37.3,37.5,9.725,3.274,-15.027,-12.168,-16.097,-13.452,-3.228,27.585,0.0,229.74,,239.0,230.0,-14.173,3.03,-9.264,25.292
4478.5,3.403,0.876,-34.166,3.257,9.514,5.05,35.556,4.811,-25.222,-2.723,0.0,37.3,37.5,9.725,3.274,-14.873,-12.236,-16.157,-13.497,-3.228,27.585,0.0,230.74,,239.0,230.0,-14.186,3.036,-9.245,25.291
4479.0,3.403,0.876,-34.166,3.257,9.514,5.055,35.545,4.798,-25.235,-2.719,0.0,37.235,37.47,9.725,3.274,-14.83,-12.227,-16.1,-13.485,-3.222,27.58,0.0,230.74,,239.0,230.0,-14.191,3.042,-9.266,25.291
4479.5,3.403,0.876,-34.166,3.257,9.514,5.055,35.545,4.798,-25.235,-2.719,0.0,37.2,37.5,9.725,3.274,-14.974,-12.195,-16.134,-13.491,-3.222,27.58,0.0,230.64,,239.0,230.0,-14.161,3.048,-9.245,25.299
4480.0,3.068,0.751,-35.209,3.241,9.552,5.055,35.545,4.798,-25.235,-2.719,0.0,37.2,37.5,9.676,3.325,-14.965,-12.152,-16.033,-13.465,-3.222,27.58,0.0,230.64,,239.0,230.0,-14.199,3.053,-9.264,25.285
4480.5,3.068,0.751,-35.209,3.241,9.552,5.055,35.545,4.798,-25.235,-2.719,0.0,37.2,37.5,9.676,3.325,-14.945,-12.124,-16.027,-13.414,-3.222,27.58,0.0,231.14,,238.0,230.0,-14.154,3.054,-9.277,25.291
4481.0,3.068,0.751,-35.209,3.241,9.552,5.055,35.545,4.798,-25.235,-2.719,0.0,37.2,37.5,9.676,3.325,-14.759,-12.223,-16.063,-13.448,-3.222,27.58,0.0,231.14,,238.0,230.0,-14.128,3.054,-9.259,25.287
4481.5,3.068,0.751,-35.209,3.241,9.552,5.055,35.545,4.798,-25.235,-2.719,0.0,37.2,37.5,9.676,3.325,-14.886,-12.195,-16.11,-13.488,-3.222,27.58,0.0,231.44,,237.0,230.0,-14.123,3.054,-9.229,25.312
4482.0,3.068,0.751,-35.209,3.241,9.552,5.053,35.545,4.772,-25.235,-2.731,0.0,37.226,37.412,9.676,3.325,-14.972,-12.216,-16.184,-13.545,-3.231,27.579,0.0,231.44,,237.0,230.0,-14.17,3.054,-9.244,25.3
4482.5,3.068,0.751,-35.209,3.241,9.552,5.053,35.545,4.772,-25.235,-2.731,0.0,37.2,37.4,9.676,3.325,-14.923,-12.183,-16.12,-13.496,-3.231,27.579,0.0,231.54,,236.0,230.0,-14.229,3.055,-9.251,25.304
4483.0,3.439,0.84,-34.707,3.265,9.619,5.053,35.545,4.772,-25.235,-2.731,0.0,37.2,37.4,9.662,3.106,-14.831,-12.071,-15.913,-13.323,-3.231,27.579,0.0,231.54,,236.0,230.0,-14.181,3.055,-9.253,25.316
4483.5,3.439,0.84,-34.707,3.265,9.619,5.053,35.545,4.772,-25.235,-2.731,0.0,37.2,37.4,9.662,3.106,-14.874,-12.205,-16.1,-13.481,-3.231,27.579,0.0,231.04,,235.0,230.0,-14.165,3.067,-9.226,25.309
4484.0,3.439,0.84,-34.707,3.265,9.619,5.053,35.545,4.772,-25.235,-2.731,0.0,37.2,37.4,9.662,3.106,-14.857,-12.197,-16.122,-13.499,-3.231,27.579,0.0,231.04,,235.0,230.0,-14.165,3.067,-9.211,25.304
4484.5,3.439,0.84,-34.707,3.265,9.619,5.053,35.545,4.772,-25.235,-2.731,0.0,37.2,37.4,9.662,3.106,-14.949,-12.23,-16.196,-13.53,-3.231,27.579,0.0,227.04,,236.0,230.0,-14.169,3.073,-9.224,25.405
4485.0,3.439,0.84,-34.707,3.265,9.619,5.025,35.542,4.801,-25.213,-2.732,0.0,37.218,37.343,9.662,3.106,-15.018,-12.191,-16.17,-13.485,-3.235,27.583,0.0,227.04,,236.0,230.0,-14.226,3.079,-9.224,25.604
4485.5,3.439,0.84,-34.707,3.265,9.619,5.025,35.542,4.801,-25.213,-2.732,0.0,37.2,37.3,9.662,3.106,-14.947,-12.155,-16.097,-13.381,-3.235,27.583,0.0,227.54,,237.0,230.0,-14.216,3.085,-9.239,25.677
4486.0,3.439,0.84,-34.707,3.265,9.619,5.025,35.542,4.801,-25.213,-2.732,0.0,37.2,37.3,9.662,3.106,-14.666,-12.191,-16.023,-13.447,-3.235,27.583,0.0,227.54,,237.0,230.0,-14.145,3.091,-9.224,25.883
4486.5,3.015,0.793,-33.89,3.273,9.479,5.025,35.542,4.801,-25.213,-2.732,0.0,37.2,37.3,9.759,3.199,-14.791,-12.171,-16.061,-13.465,-3.235,27.583,0.0,227.94,,238.0,230.0,-14.081,3.097,-9.218,26.051
4487.0,3.015,0.793,-33.89,3.273,9.479,5.025,35.542,4.801,-25.213,-2.732,0.0,37.2,37.3,9.759,3.199,-14.928,-12.219,-16.171,-13.522,-3.235,27.583,0.0,227.94,,238.0,230.0,-14.122,3.095,-9.225,26.138
4487.5,3.015,0.793,-33.89,3.273,9.479,5.025,35.542,4.801,-25.213,-2.732,0.0,37.2,37.3,9.759,3.199,-14.989,-12.197,-16.169,-13.429,-3.235,27.583,0.0,228.44,,239.0,230.0,-14.21,3.094,-9.233,26.208
4488.0,3.015,0.793,-33.89,3.273,9.479,5.025,35.542,4.801,-25.213,-2.732,0.0,37.2,37.3,9.759,3.199,-14.915,-12.236,-16.156,-13.445,-3.235,27.583,0.0,228.44,,239.0,230.0,-14.196,3.093,-9.233,26.149
4488.5,3.015,0.793,-33.89,3.273,9.479,5.015,35.534,4.814,-25.234,-2.725,0.0,37.201,37.311,9.759,3.199,-14.71,-12.185,-16.004,-13.461,-3.232,27.577,0.0,229.24,,239.0,230.0,-14.188,3.092,-9.222,26.048
4489.0,3.015,0.793,-33.89,3.273,9.479,5.015,35.534,4.814,-25.234,-2.725,0.0,37.2,37.3,9.759,3.199,-14.83,-12.191,-16.063,-13.456,-3.232,27.577,0.0,229.24,,239.0,230.0,-14.09,3.09,-9.229,26.011
4489.5,2.868,0.701,-35.209,3.261,9.623,5.015,35.534,4.814,-25.234,-2.725,0.0,37.2,37.3,9.433,3.217,-14.898,-12.203,-16.154,-13.496,-3.232,27.577,0.0,229.14,,239.0,230.0,-14.135,3.089,-9.24,25.943
4490.0,2.868,0.701,-35.209,3.261,9.623,5.015,35.534,4.814,-25.234,-2.725,0.0,37.2,37.3,9.433,3.217,-14.994,-12.198,-16.166,-13.49,-3.232,27.577,0.0,229.14,,239.0,230.0,-14.188,3.085,-9.228,25.98
4490.5,2.868,0.701,-35.209,3.261,9.623,5.015,35.534,4.814,-25.234,-2.725,0.0,37.2,37.3,9.433,3.217,-14.973,-12.238,-16.231,-13.522,-3.232,27.577,0.0,228.64,,240.0,230.0,-14.212,3.082,-9.22,26.128
4491.0,2.868,0.701,-35.209,3.261,9.623,5.015,35.534,4.814,-25.234,-2.725,0.0,37.2,37.3,9.433,3.217,-14.878,-12.181,-16.048,-13.469,-3.232,27.577,0.0,228.64,,240.0,230.0,-14.241,3.078,-9.215,26.213
4491.5,2.868,0.701,-35.209,3.261,9.623,5.03,35.528,4.776,-25.268,-2.736,0.0,37.187,37.316,9.433,3.217,-14.883,-12.222,-16.18,-13.507,-3.25,27.57,0.0,230.44,,240.0,230.0,-14.144,3.075,-9.229,26.139
4492.0,2.868,0.701,-35.209,3.261,9.623,5.03,35.528,4.776,-25.268,-2.736,0.0,37.2,37.3,9.433,3.217,-14.942,-12.23,-16.187,-13.535,-3.25,27.57,0.0,230.44,,240.0,230.0,-14.198,3.072,-9.223,26.093
4492.5,2.868,0.701,-35.209,3.261,9.623,5.03,35.528,4.776,-25.268,-2.736,0.0,37.2,37.3,9.433,3.217,-14.877,-12.189,-16.119,-13.44,-3.25,27.57,0.0,231.24,,239.0,230.0,-14.224,3.068,-9.244,25.996
4493.0,3.474,0.912,-35.209,3.241,9.54,5.03,35.528,4.776,-25.268,-2.736,0.0,37.2,37.3,9.723,3.295,-14.809,-12.235,-16.101,-13.408,-3.25,27.57,0.0,231.24,,239.0,230.0,-14.156,3.065,-9.243,26.028
4493.5,3.474,0.912,-35.209,3.241,9.54,5.03,35.528,4.776,-25.268,-2.736,0.0,37.2,37.3,9.723,3.295,-14.808,-12.184,-16.052,-13.466,-3.25,27.57,0.0,231.44,,238.0,230.0,-14.138,3.072,-9.222,26.099
4494.0,3.474,0.912,-35.209,3.241,9.54,5.03,35.528,4.776,-25.268,-2.736,0.0,37.2,37.3,9.723,3.295,-14.947,-12.203,-16.146,-13.499,-3.25,27.57,0.0,231.44,,238.0,230.0,-14.127,3.078,-9.211,26.014
4494.5,3.474,0.912,-35.209,3.241,9.54,5.03,35.528,4.776,-25.268,-2.736,0.0,37.2,37.3,9.723,3.295,-14.997,-12.237,-16.225,-13.477,-3.25,27.57,0.0,232.04,,237.0,230.0,-14.198,3.085,-9.204,25.951
4495.0,3.474,0.912,-35.209,3.241,9.54,5.072,35.527,4.817,-25.222,-2.743,0.0,37.168,37.29,9.723,3.295,-14.89,-12.227,-16.209,-13.524,-3.239,27.576,0.0,232.04,,237.0,230.0,-14.234,3.091,-9.245,25.918
4495.5,3.474,0.912,-35.209,3.241,9.54,5.072,35.527,4.817,-25.222,-2.743,0.0,37.2,37.3,9.723,3.295,-14.76,-12.177,-16.01,-13.446,-3.239,27.576,0.0,232.14,,236.0,230.0,-14.213,3.097,-9.236,25.855
4496.0,3.385,0.825,-34.9,3.301,9.593,5.072,35.527,4.817,-25.222,-2.743,0.0,37.2,37.3,9.572,3.137,-14.874,-12.144,-16.044,-13.457,-3.239,27.576,0.0,232.14,,236.0,230.0,-14.098,3.104,-9.227,25.844
4496.5,3.385,0.825,-34.9,3.301,9.593,5.072,35.527,4.817,-25.222,-2.743,0.0,37.2,37.3,9.572,3.137,-14.866,-12.222,-16.14,-13.515,-3.239,27.576,0.0,232.14,,235.0,230.0,-14.13,3.108,-9.219,25.87
4497.0,3.385,0.825,-34.9,3.301,9.593,5.072,35.527,4.817,-25.222,-2.743,0.0,37.2,37.3,9.572,3.137,-15.007,-12.222,-16.2,-13.528,-3.239,27.576,0.0,232.14,,235.0,230.0,-14.186,3.113,-9.222,25.742
4497.5,3.385,0.825,-34.9,3.301,9.593,5.072,35.527,4.817,-25.222,-2.743,0.0,37.2,37.3,9.572,3.137,-15.013,-12.149,-16.104,-13.465,-3.239,27.576,0.0,227.84,,236.0,230.0,-14.239,3.117,-9.219,25.657
4498.0,3.385,0.825,-34.9,3.301,9.593,5.065,35.516,4.807,-25.297,-2.74,0.0,37.156,37.319,9.572,3.137,-14.742,-12.189,-16.086,-13.45,-3.229,27.569,0.0,227.84,,236.0,230.0,-14.183,3.122,-9.225,25.57
4498.5,3.385,0.825,-34.9,3.301,9.593,5.065,35.516,4.807,-25.297,-2.74,0.0,37.2,37.3,9.572,3.137,-14.919,-12.197,-16.13,-13.476,-3.229,27.569,0.0,227.64,,237.0,230.0,-14.117,3.126,-9.209,25.485
4499.0,3.107,0.807,-34.021,3.268,9.499,5.065,35.516,4.807,-25.297,-2.74,0.0,37.2,37.3,9.726,3.282,-14.961,-12.188,-16.122,-13.457,-3.229,27.569,0.0,227.64,,237.0,230.0,-14.18,3.13,-9.209,25.491
4499.5,3.107,0.807,-34.021,3.268,9.499,5.065,35.516,4.807,-25.297,-2.74,0.0,37.2,37.3,9.726,3.282,-14.896,-12.222,-16.188,-13.507,-3.229,27.569,0.0,228.14,,238.0,230.0,-14.182,3.13,-9.213,25.485
4500.0,3.107,0.807,-34.021,3.268,9.499,5.065,35.516,4.807,-25.297,-2.74,0.0,37.2,37.3,9.726,3.282,-15.024,-12.151,-16.115,-13.449,-3.229,27.569,0.0,228.14,,238.0,230.0,-14.203,3.129,-9.221,25.465
4500.5,3.107,0.807,-34.021,3.268,9.499,5.065,35.516,4.807,-25.297,-2.74,0.0,37.2,37.3,9.726,3.282,-14.969,-12.24,-16.207,-13.547,-3.229,27.569,0.0,229.44,,238.0,230.0,-14.185,3.129,-9.222,25.395
4501.0,3.107,0.807,-34.021,3.268,9.499,5.065,35.516,4.807,-25.297,-2.74,0.0,37.2,37.3,9.726,3.282,-14.788,-12.2,-16.087,-13.495,-3.229,27.569,0.0,229.44,,238.0,230.0,-14.241,3.129,-9.249,25.395
4501.5,3.107,0.807,-34.021,3.268,9.499,5.056,35.516,4.782,-25.273,-2.75,0.0,37.142,37.258,9.726,3.282,-14.844,-12.236,-16.142,-13.524,-3.226,27.568,0.0,228.94,,239.0,230.0,-14.142,3.128,-9.246,25.321
4502.0,3.107,0.807,-34.021,3.268,9.499,5.056,35.516,4.782,-25.273,-2.75,0.0,37.1,37.3,9.726,3.282,-14.926,-12.209,-16.103,-13.479,-3.226,27.568,0.0,228.94,,239.0,230.0,-14.186,3.128,-9.228,25.248
4502.5,2.654,0.715,-33.94,3.297,9.502,5.056,35.516,4.782,-25.273,-2.75,0.0,37.1,37.3,9.659,3.12,-14.994,-12.248,-16.229,-13.551,-3.226,27.568,0.0,229.04,,239.0,230.0,-14.179,3.128,-9.238,25.214
4503.0,2.654,0.715,-33.94,3.297,9.502,5.056,35.516,4.782,-25.273,-2.75,0.0,37.1,37.3,9.659,3.12,-14.819,-12.223,-16.138,-13.514,-3.226,27.568,0.0,229.04,,239.0,230.0,-14.255,3.12,-9.246,25.166
4503.5,2.654,0.715,-33.94,3.297,9.502,5.056,35.516,4.782,-25.273,-2.75,0.0,37.1,37.3,9.659,3.12,-14.988,-12.146,-16.071,-13.442,-3.226,27.568,0.0,228.94,,240.0,230.0,-14.174,3.112,-9.257,25.167
4504.0,2.654,0.715,-33.94,3.297,9.502,5.056,35.516,4.782,-25.273,-2.75,0.0,37.1,37.3,9.659,3.12,-14.868,-12.243,-16.162,-13.501,-3.226,27.568,0.0,228.94,,240.0,230.0,-14.162,3.105,-9.241,25.145
4504.5,2.654,0.715,-33.94,3.297,9.502,5.05,35.516,4.767,-25.264,-2.727,0.0,37.128,37.142,9.659,3.12,-14.811,-12.205,-16.113,-13.491,-3.227,27.565,0.0,231.14,,239.0,230.0,-14.193,3.097,-9.241,25.135
4505.0,2.654,0.715,-33.94,3.297,9.502,5.05,35.516,4.767,-25.264,-2.727,0.0,37.1,37.1,9.659,3.12,-14.962,-12.246,-16.179,-13.516,-3.227,27.565,0.0,231.14,,239.0,230.0,-14.155,3.09,-9.239,25.084
4505.5,2.631,0.684,-33.81,3.286,9.479,5.05,35.516,4.767,-25.264,-2.727,0.0,37.1,37.1,9.774,3.191,-14.971,-12.164,-16.084,-13.467,-3.227,27.565,0.0,230.54,,239.0,230.0,-14.226,3.083,-9.249,25.106
4506.0,2.631,0.684,-33.81,3.286,9.479,5.05,35.516,4.767,-25.264,-2.727,0.0,37.1,37.1,9.774,3.191,-14.972,-12.203,-16.13,-13.458,-3.227,27.565,0.0,230.54,,239.0,230.0,-14.172,3.075,-9.275,25.111
4506.5,2.631,0.684,-33.81,3.286,9.479,5.05,35.516,4.767,-25.264,-2.727,0.0,37.1,37.1,9.774,3.191,-14.803,-12.222,-16.123,-13.526,-3.227,27.565,0.0,230.94,,239.0,230.0,-14.191,3.068,-9.254,25.06
4507.0,2.631,0.684,-33.81,3.286,9.479,5.05,35.516,4.767,-25.264,-2.727,0.0,37.1,37.1,9.774,3.191,-14.82,-12.216,-16.11,-13.513,-3.227,27.565,0.0,230.94,,239.0,230.0,-14.168,3.061,-9.257,25.046
4507.5,2.631,0.684,-33.81,3.286,9.479,5.05,35.516,4.767,-25.264,-2.727,0.0,37.1,37.1,9.774,3.191,-14.952,-12.256,-16.197,-13.541,-3.227,27.565,0.0,230.74,,239.0,230.0,-14.165,3.054,-9.238,25.07
4508.0,2.631,0.684,-33.81,3.286,9.479,5.015,35.504,4.787,-25.276,-2.75,0.0,37.109,37.084,9.774,3.191,-14.888,-12.234,-16.134,-13.536,-3.23,27.566,0.0,230.74,,239.0,230.0,-14.236,3.047,-9.242,25.055
4508.5,2.631,0.684,-33.81,3.286,9.479,5.015,35.504,4.787,-25.276,-2.75,0.0,37.1,37.1,9.774,3.191,-14.808,-12.221,-16.088,-13.418,-3.23,27.566,0.0,230.94,,239.0,230.0,-14.198,3.04,-9.259,25.088
4509.0,3.615,0.867,-35.123,3.271,9.587,5.015,35.504,4.787,-25.276,-2.75,0.0,37.1,37.1,9.57,3.159,-14.898,-12.235,-16.143,-13.513,-3.23,27.566,0.0,230.94,,239.0,230.0,-14.134,3.033,-9.247,25.063
4509.5,3.615,0.867,-35.123,3.271,9.587,5.015,35.504,4.787,-25.276,-2.75,0.0,37.1,37.1,9.57,3.159,-14.976,-12.169,-16.102,-13.454,-3.23,27.566,0.0,230.54,,239.0,230.0,-14.197,3.043,-9.258,25.073
4510.0,3.615,0.867,-35.123,3.271,9.587,5.015,35.504,4.787,-25.276,-2.75,0.0,37.1,37.1,9.57,3.159,-14.953,-12.242,-16.197,-13.544,-3.23,27.566,0.0,230.54,,239.0,230.0,-14.175,3.052,-9.249,25.062
4510.5,3.615,0.867,-35.123,3.271,9.587,5.015,35.504,4.787,-25.276,-2.75,0.0,37.1,37.1,9.57,3.159,-14.917,-12.184,-16.081,-13.508,-3.23,27.566,0.0,230.14,,239.0,230.0,-14.234,3.062,-9.226,25.007
4511.0,3.615,0.867,-35.123,3.271,9.587,5.057,35.52,4.794,-25.244,-2.751,0.0,37.108,37.102,9.57,3.159,-14.983,-12.253,-16.21,-13.535,-3.228,27.571,0.0,230.14,,239.0,230.0,-14.173,3.071,-9.255,24.981
4511.5,3.615,0.867,-35.123,3.271,9.587,5.057,35.52,4.794,-25.244,-2.751,0.0,37.1,37.1,9.57,3.159,-14.901,-12.225,-16.153,-13.522,-3.228,27.571,0.0,230.24,,239.0,230.0,-14.245,3.08,-9.264,24.943
4512.0,3.246,0.75,-35.209,3.181,9.611,5.057,35.52,4.794,-25.244,-2.751,0.0,37.1,37.1,9.634,3.346,-14.967,-12.157,-16.089,-13.473,-3.228,27.571,0.0,230.24,,239.0,230.0,-14.2,3.088,-9.261,24.904
4512.5,3.246,0.75,-35.209,3.181,9.611,5.057,35.52,4.794,-25.244,-2.751,0.0,37.1,37.1,9.634,3.346,-14.769,-12.214,-16.101,-13.49,-3.228,27.571,0.0,230.14,,239.0,230.0,-14.171,3.091,-9.244,24.916
4513.0,3.246,0.75,-35.209,3.181,9.611,5.057,35.52,4.794,-25.244,-2.751,0.0,37.1,37.1,9.634,3.346,-14.977,-12.21,-16.133,-13.479,-3.228,27.571,0.0,230.14,,239.0,230.0,-14.143,3.094,-9.252,24.885
4513.5,3.246,0.75,-35.209,3.181,9.611,5.057,35.52,4.794,-25.244,-2.751,0.0,37.1,37.1,9.634,3.346,-14.906,-12.242,-16.2,-13.53,-3.228,27.571,0.0,230.84,,239.0,230.0,-14.2,3.096,-9.252,24.914
4514.0,3.246,0.75,-35.209,3.181,9.611,5.095,35.508,4.777,-25.223,-2.752,0.0,37.099,37.082,9.634,3.346,-14.954,-12.156,-15.994,-13.457,-3.219,27.558,0.0,230.84,,239.0,230.0,-14.22,3.099,-9.258,24.949
4514.5,3.246,0.75,-35.209,3.181,9.611,5.095,35.508,4.777,-25.223,-2.752,0.0,37.1,37.1,9.634,3.346,-14.918,-12.144,-16.046,-13.408,-3.219,27.558,0.0,230.94,,239.0,230.0,-14.14,3.101,-9.268,24.964
4515.0,3.246,0.75,-35.209,3.181,9.611,5.095,35.508,4.777,-25.223,-2.752,0.0,37.1,37.1,9.634,3.346,-14.727,-12.227,-16.084,-13.477,-3.219,27.558,0.0,230.94,,239.0,230.0,-14.129,3.103,-9.25,24.96
4515.5,3.476,0.811,-35.209,3.303,9.56,5.095,35.508,4.777,-25.223,-2.752,0.0,37.1,37.1,9.581,3.174,-14.83,-12.193,-16.117,-13.481,-3.219,27.558,0.0,230.84,,239.0,230.0,-14.129,3.106,-9.229,24.957
4516.0,3.476,0.811,-35.209,3.303,9.56,5.095,35.508,4.777,-25.223,-2.752,0.0,37.1,37.1,9.581,3.174,-14.95,-12.182,-16.112,-13.507,-3.219,27.558,0.0,230.84,,239.0,230.0,-14.155,3.112,-9.226,24.981
4516.5,3.476,0.811,-35.209,3.303,9.56,5.095,35.508,4.777,-25.223,-2.752,0.0,37.1,37.1,9.581,3.174,-14.766,-12.183,-16.079,-13.382,-3.219,27.558,0.0,230.54,,239.0,230.0,-14.188,3.118,-9.241,25.001
4517.0,3.476,0.811,-35.209,3.303,9.56,5.095,35.508,4.777,-25.223,-2.752,0.0,37.1,37.1,9.581,3.174,-14.714,-12.192,-16.035,-13.424,-3.219,27.558,0.0,230.54,,239.0,230.0,-14.103,3.124,-9.254,25.057
4517.5,3.476,0.811,-35.209,3.303,9.56,5.057,35.501,4.78,-25.297,-2.744,0.0,37.086,37.158,9.581,3.174,-14.849,-12.234,-16.131,-13.487,-3.225,27.562,0.0,230.24,,239.0,230.0,-14.091,3.129,-9.235,25.052
4518.0,3.476,0.811,-35.209,3.303,9.56,5.057,35.501,4.78,-25.297,-2.744,0.0,37.1,37.2,9.581,3.174,-14.947,-12.178,-16.096,-13.477,-3.225,27.562,0.0,230.24,,239.0,230.0,-14.175,3.135,-9.242,25.065
4518.5,3.04,0.714,-35.209,3.262,9.625,5.057,35.501,4.78,-25.297,-2.744,0.0,37.1,37.2,9.567,3.226,-14.953,-12.191,-16.12,-13.499,-3.225,27.562,0.0,230.44,,239.0,230.0,-14.174,3.141,-9.222,25.043
4519.0,3.04,0.714,-35.209,3.262,9.625,5.057,35.501,4.78,-25.297,-2.744,0.0,37.1,37.2,9.567,3.226,-14.971,-12.224,-16.202,-13.539,-3.225,27.562,0.0,230.44,,239.0,230.0,-14.191,3.139,-9.24,25.052
4519.5,3.04,0.714,-35.209,3.262,9.625,5.057,35.501,4.78,-25.297,-2.744,0.0,37.1,37.2,9.567,3.226,-14.987,-12.107,-16.053,-13.404,-3.225,27.562,0.0,230.44,,239.0,230.0,-14.234,3.137,-9.241,25.065
4520.0,3.04,0.714,-35.209,3.262,9.625,5.057,35.501,4.78,-25.297,-2.744,0.0,37.1,37.2,9.567,3.226,-14.87,-12.243,-16.149,-13.492,-3.225,27.562,0.0,230.44,,239.0,230.0,-14.138,3.136,-9.244,25.094
4520.5,3.04,0.714,-35.209,3.262,9.625,5.061,35.509,4.777,-25.226,-2.738,0.0,37.089,37.096,9.567,3.226,-14.844,-12.188,-16.064,-13.476,-3.209,27.567,0.0,230.04,,239.0,230.0,-14.188,3.134,-9.242,25.112
4521.0,3.04,0.714,-35.209,3.262,9.625,5.061,35.509,4.777,-25.226,-2.738,0.0,37.1,37.1,9.567,3.226,-14.963,-12.225,-16.201,-13.532,-3.209,27.567,0.0,230.04,,239.0,230.0,-14.143,3.133,-9.238,25.106
4521.5,3.04,0.714,-35.209,3.262,9.625,5.061,35.509,4.777,-25.226,-2.738,0.0,37.1,37.1,9.567,3.226,-14.863,-12.211,-16.16,-13.533,-3.209,27.567,0.0,229.54,,239.0,230.0,-14.23,3.131,-9.231,25.02
4522.0,2.622,0.724,-33.733,3.268,9.532,5.061,35.509,4.777,-25.226,-2.738,0.0,37.1,37.1,9.696,3.1,-14.997,-12.18,-16.141,-13.425,-3.209,27.567,0.0,229.54,,239.0,230.0,-14.192,3.13,-9.237,25.053
4522.5,2.622,0.724,-33.733,3.268,9.532,5.061,35.509,4.777,-25.226,-2.738,0.0,37.1,37.1,9.696,3.1,-14.87,-12.241,-16.155,-13.539,-3.209,27.567,0.0,229.74,,239.0,230.0,-14.186,3.121,-9.254,25.059
4523.0,2.622,0.724,-33.733,3.268,9.532,5.061,35.509,4.777,-25.226,-2.738,0.0,37.1,37.1,9.696,3.1,-14.925,-12.233,-16.201,-13.507,-3.209,27.567,0.0,229.74,,239.0,230.0,-14.202,3.113,-9.26,25.081
4523.5,2.622,0.724,-33.733,3.268,9.532,5.061,35.509,4.777,-25.226,-2.738,0.0,37.1,37.1,9.696,3.1,-14.842,-12.252,-16.137,-13.507,-3.209,27.567,0.0,229.64,,239.0,230.0,-14.216,3.105,-9.272,25.069
4524.0,2.622,0.724,-33.733,3.268,9.532,5.036,35.499,4.8,-25.256,-2.743,0.0,37.073,37.113,9.696,3.1,-14.993,-12.171,-16.027,-13.441,-3.219,27.551,0.0,229.64,,239.0,230.0,-14.184,3.097,-9.261,25.067
4524.5,2.622,0.724,-33.733,3.268,9.532,5.036,35.499,4.8,-25.256,-2.743,0.0,37.1,37.1,9.696,3.1,-14.915,-12.236,-16.171,-13.519,-3.219,27.551,0.0,229.74,,239.0,230.0,-14.158,3.089,-9.276,25.078
4525.0,2.944,0.786,-34.327,3.257,9.572,5.036,35.499,4.8,-25.256,-2.743,0.0,37.1,37.1,9.703,3.295,-14.788,-12.206,-16.096,-13.505,-3.219,27.551,0.0,229.74,,239.0,230.0,-14.211,3.082,-9.255,25.059
4525.5,2.944,0.786,-34.327,3.257,9.572,5.036,35.499,4.8,-25.256,-2.743,0.0,37.1,37.1,9.703,3.295,-14.98,-12.177,-16.077,-13.431,-3.219,27.551,0.0,229.64,,239.0,230.0,-14.149,3.079,-9.253,25.038
4526.0,2.944,0.786,-34.327,3.257,9.572,5.036,35.499,4.8,-25.256,-2.743,0.0,37.1,37.1,9.703,3.295,-14.871,-12.24,-16.167,-13.525,-3.219,27.551,0.0,229.64,,239.0,230.0,-14.166,3.077,-9.251,25.031
4526.5,2.944,0.786,-34.327,3.257,9.572,5.036,35.499,4.8,-25.256,-2.743,0.0,37.1,37.1,9.703,3.295,-14.952,-12.26,-16.202,-13.52,-3.219,27.551,0.0,229.94,,239.0,230.0,-14.201,3.075,-9.254,25.126
4527.0,2.944,0.786,-34.327,3.257,9.572,5.028,35.505,4.771,-25.209,-2.75,0.0,37.064,37.129,9.703,3.295,-14.817,-12.214,-16.128,-13.512,-3.219,27.557,0.0,229.94,,239.0,230.0,-14.234,3.073,-9.262,25.286
4527.5,2.944,0.786,-34.327,3.257,9.572,5.028,35.505,4.771,-25.209,-2.75,0.0,37.1,37.1,9.703,3.295,-14.968,-12.126,-16.047,-13.423,-3.219,27.557,0.0,230.14,,239.0,230.0,-14.168,3.071,-9.255,25.568
4528.0,2.771,0.767,-34.065,3.309,9.537,5.028,35.505,4.771,-25.209,-2.75,0.0,37.1,37.1,9.625,3.244,-14.916,-12.245,-16.178,-13.527,-3.219,27.557,0.0,230.14,,239.0,230.0,-14.141,3.069,-9.26,25.681
4528.5,2.771,0.767,-34.065,3.309,9.537,5.028,35.505,4.771,-25.209,-2.75,0.0,37.1,37.1,9.625,3.244,-14.822,-12.201,-16.097,-13.497,-3.219,27.557,0.0,230.44,,239.0,230.0,-14.216,3.064,-9.252,25.715
4529.0,2.771,0.767,-34.065,3.309,9.537,5.028,35.505,4.771,-25.209,-2.75,0.0,37.1,37.1,9.625,3.244,-14.968,-12.151,-16.106,-13.438,-3.219,27.557,0.0,230.44,,239.0,230.0,-14.154,3.059,-9.257,25.697
4529.5,2.771,0.767,-34.065,3.309,9.537,5.028,35.505,4.771,-25.209,-2.75,0.0,37.1,37.1,9.625,3.244,-14.847,-12.209,-16.157,-13.523,-3.219,27.557,0.0,229.84,,239.0,230.0,-14.166,3.054,-9.233,25.734
4530.0,2.771,0.767,-34.065,3.309,9.537,5.028,35.505,4.771,-25.209,-2.75,0.0,37.1,37.1,9.625,3.244,-14.821,-12.168,-16.084,-13.456,-3.219,27.557,0.0,229.84,,239.0,230.0,-14.184,3.05,-9.251,25.732
4530.5,2.771,0.767,-34.065,3.309,9.537,5.042,35.509,4.781,-25.237,-2.727,0.0,37.064,37.117,9.625,3.244,-14.848,-12.219,-16.133,-13.506,-3.217,27.56,0.0,229.84,,239.0,230.0,-14.132,3.045,-9.24,25.695
4531.0,2.771,0.767,-34.065,3.309,9.537,5.042,35.509,4.781,-25.237,-2.727,0.0,37.1,37.1,9.625,3.244,-14.966,-12.145,-16.065,-13.444,-3.217,27.56,0.0,229.84,,239.0,230.0,-14.176,3.041,-9.254,25.644
4531.5,3.097,0.798,-33.99,3.255,9.568,5.042,35.509,4.781,-25.237,-2.727,0.0,37.1,37.1,9.69,3.084,-14.916,-12.239,-16.175,-13.521,-3.217,27.56,0.0,230.44,,239.0,230.0,-14.155,3.036,-9.254,25.602
4532.0,3.097,0.798,-33.99,3.255,9.568,5.042,35.509,4.781,-25.237,-2.727,0.0,37.1,37.1,9.69,3.084,-14.816,-12.206,-16.124,-13.469,-3.217,27.56,0.0,230.44,,239.0,230.0,-14.213,3.037,-9.24,25.56
4532.5,3.097,0.798,-33.99,3.255,9.568,5.042,35.509,4.781,-25.237,-2.727,0.0,37.1,37.1,9.69,3.084,-14.986,-12.146,-16.091,-13.435,-3.217,27.56,0.0,230.34,,239.0,230.0,-14.154,3.038,-9.262,25.525
4533.0,3.097,0.798,-33.99,3.255,9.568,5.042,35.509,4.781,-25.237,-2.727,0.0,37.1,37.1,9.69,3.084,-14.85,-12.236,-16.154,-13.513,-3.217,27.56,0.0,230.34,,239.0,230.0,-14.164,3.039,-9.249,25.653
4533.5,3.097,0.798,-33.99,3.255,9.568,5.042,35.511,4.783,-25.223,-2.742,0.0,37.048,37.125,9.69,3.084,-14.782,-12.191,-16.082,-13.466,-3.22,27.55,0.0,229.64,,239.0,230.0,-14.188,3.04,-9.246,25.723
4534.0,3.097,0.798,-33.99,3.255,9.568,5.042,35.511,4.783,-25.223,-2.742,0.0,37.0,37.1,9.69,3.084,-14.849,-12.24,-16.132,-13.504,-3.22,27.55,0.0,229.64,,239.0,230.0,-14.131,3.041,-9.237,25.7
4534.5,3.605,0.819,-35.209,3.202,9.594,5.042,35.511,4.783,-25.223,-2.742,0.0,37.0,37.1,9.609,3.299,-14.899,-12.158,-16.067,-13.439,-3.22,27.55,0.0,229.74,,239.0,230.0,-14.181,3.042,-9.251,25.538
4535.0,3.605,0.819,-35.209,3.202,9.594,5.042,35.511,4.783,-25.223,-2.742,0.0,37.0,37.1,9.609,3.299,-14.925,-12.249,-16.168,-13.485,-3.22,27.55,0.0,229.74,,239.0,230.0,-14.141,3.051,-9.261,25.409
4535.5,3.605,0.819,-35.209,3.202,9.594,5.042,35.511,4.783,-25.223,-2.742,0.0,37.0,37.1,9.609,3.299,-14.844,-12.218,-16.105,-13.486,-3.22,27.55,0.0,229.24,,239.0,230.0,-14.207,3.06,-9.234,25.313
4536.0,3.605,0.819,-35.209,3.202,9.594,5.042,35.511,4.783,-25.223,-2.742,0.0,37.0,37.1,9.609,3.299,-14.977,-12.15,-16.06,-13.424,-3.22,27.55,0.0,229.24,,239.0,230.0,-14.163,3.069,-9.247,25.26
4536.5,3.605,0.819,-35.209,3.202,9.594,5.042,35.511,4.783,-25.223,-2.742,0.0,37.0,37.1,9.609,3.299,-14.903,-12.219,-16.172,-13.486,-3.22,27.55,0.0,229.74,,239.0,230.0,-14.153,3.078,-9.252,25.119
4537.0,3.605,0.819,-35.209,3.202,9.594,5.053,35.507,4.777,-25.221,-2.744,0.0,37.051,37.184,9.609,3.299,-14.793,-12.196,-16.079,-13.515,-3.231,27.564,0.0,229.74,,239.0,230.0,-14.195,3.086,-9.251,25.039
4537.5,3.605,0.819,-35.209,3.202,9.594,5.053,35.507,4.777,-25.221,-2.744,0.0,37.1,37.2,9.609,3.299,-14.84,-12.22,-16.135,-13.501,-3.231,27.564,0.0,230.24,,239.0,230.0,-14.146,3.095,-9.222,25.013
4538.0,2.905,0.701,-34.84,3.281,9.591,5.053,35.507,4.777,-25.221,-2.744,0.0,37.1,37.2,9.605,3.068,-14.829,-12.18,-16.07,-13.464,-3.231,27.564,0.0,230.24,,239.0,230.0,-14.174,3.103,-9.234,24.994
4538.5,2.905,0.701,-34.84,3.281,9.591,5.053,35.507,4.777,-25.221,-2.744,0.0,37.1,37.2,9.605,3.068,-14.912,-12.228,-16.171,-13.474,-3.231,27.564,0.0,230.54,,239.0,230.0,-14.136,3.1,-9.232,24.972
4539.0,2.905,0.701,-34.84,3.281,9.591,5.053,35.507,4.777,-25.221,-2.744,0.0,37.1,37.2,9.605,3.068,-14.794,-12.213,-16.106,-13.495,-3.231,27.564,0.0,230.54,,239.0,230.0,-14.196,3.097,-9.246,24.971
4539.5,2.905,0.701,-34.84,3.281,9.591,5.053,35.507,4.777,-25.221,-2.744,0.0,37.1,37.2,9.605,3.068,-14.972,-12.161,-16.08,-13.461,-3.231,27.564,0.0,230.24,,239.0,230.0,-14.152,3.094,-9.224,24.972
4540.0,2.905,0.701,-34.84,3.281,9.591,5.022,35.516,4.762,-25.221,-2.751,0.0,37.066,37.082,9.605,3.068,-14.894,-12.237,-16.165,-13.52,-3.205,27.573,0.0,230.24,,239.0,230.0,-14.168,3.091,-9.248,24.957
4540.5,2.905,0.701,-34.84,3.281,9.591,5.022,35.516,4.762,-25.221,-2.751,0.0,37.1,37.1,9.605,3.068,-14.78,-12.197,-16.077,-13.468,-3.205,27.573,0.0,230.24,,239.0,230.0,-14.204,3.088,-9.211,24.968
4541.0,2.947,0.774,-34.402,3.277,9.6,5.022,35.516,4.762,-25.221,-2.751,0.0,37.1,37.1,9.578,3.179,-14.85,-12.232,-16.158,-13.518,-3.205,27.573,0.0,230.24,,239.0,230.0,-14.131,3.085,-9.226,24.987
4541.5,2.947,0.774,-34.402,3.277,9.6,5.022,35.516,4.762,-25.221,-2.751,0.0,37.1,37.1,9.578,3.179,-14.856,-12.205,-16.095,-13.483,-3.205,27.573,0.0,230.44,,239.0,230.0,-14.189,3.082,-9.248,25.006
