t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4542.0,2.947,0.774,-34.402,3.277,9.6,5.022,35.516,4.762,-25.221,-2.751,0.0,37.1,37.1,9.578,3.179,-14.943,-12.244,-16.185,-13.505,-3.205,27.573,0.0,230.44,,239.0,230.0,-14.16,3.08,-9.243,25.043
4542.5,2.947,0.774,-34.402,3.277,9.6,5.022,35.516,4.762,-25.221,-2.751,0.0,37.1,37.1,9.578,3.179,-14.779,-12.215,-16.124,-13.505,-3.205,27.573,0.0,230.44,,239.0,230.0,-14.219,3.078,-9.237,25.055
4543.0,2.947,0.774,-34.402,3.277,9.6,5.021,35.52,4.766,-25.184,-2.737,0.0,37.073,37.127,9.578,3.179,-14.911,-12.15,-16.052,-13.416,-3.208,27.575,0.0,230.44,,239.0,230.0,-14.155,3.076,-9.25,25.061
4543.5,2.947,0.774,-34.402,3.277,9.6,5.021,35.52,4.766,-25.184,-2.737,0.0,37.1,37.1,9.578,3.179,-14.852,-12.215,-16.123,-13.485,-3.208,27.575,0.0,230.34,,239.0,230.0,-14.132,3.074,-9.223,25.076
4544.0,2.947,0.774,-34.402,3.277,9.6,5.021,35.52,4.766,-25.184,-2.737,0.0,37.1,37.1,9.578,3.179,-14.775,-12.209,-16.083,-13.482,-3.208,27.575,0.0,230.34,,239.0,230.0,-14.169,3.072,-9.224,25.073
4544.5,2.215,0.612,-34.104,3.29,9.503,5.021,35.52,4.766,-25.184,-2.737,0.0,37.1,37.1,9.643,3.293,-14.961,-12.188,-16.115,-13.434,-3.208,27.575,0.0,230.84,,239.0,230.0,-14.137,3.07,-9.217,25.097
4545.0,2.215,0.612,-34.104,3.29,9.503,5.021,35.52,4.766,-25.184,-2.737,0.0,37.1,37.1,9.643,3.293,-14.78,-12.163,-16.05,-13.426,-3.208,27.575,0.0,230.84,,239.0,230.0,-14.175,3.056,-9.22,25.083
4545.5,2.215,0.612,-34.104,3.29,9.503,5.021,35.52,4.766,-25.184,-2.737,0.0,37.1,37.1,9.643,3.293,-14.907,-12.145,-16.049,-13.401,-3.208,27.575,0.0,230.74,,239.0,230.0,-14.105,3.042,-9.221,25.108
4546.0,2.215,0.612,-34.104,3.29,9.503,5.021,35.52,4.766,-25.184,-2.737,0.0,37.1,37.1,9.643,3.293,-14.827,-12.197,-16.13,-13.493,-3.208,27.575,0.0,230.74,,239.0,230.0,-14.125,3.028,-9.213,25.122
4546.5,2.215,0.612,-34.104,3.29,9.503,5.02,35.519,4.779,-25.207,-2.728,0.0,37.078,37.142,9.643,3.293,-14.898,-12.159,-16.082,-13.465,-3.214,27.582,0.0,231.24,,238.0,230.0,-14.162,3.015,-9.22,25.17
4547.0,2.215,0.612,-34.104,3.29,9.503,5.02,35.519,4.779,-25.207,-2.728,0.0,37.1,37.1,9.643,3.293,-14.949,-12.213,-16.199,-13.519,-3.214,27.582,0.0,231.24,,238.0,230.0,-14.151,3.002,-9.208,25.102
4547.5,2.665,0.674,-34.087,3.286,9.556,5.02,35.519,4.779,-25.207,-2.728,0.0,37.1,37.1,9.698,3.094,-14.83,-12.205,-16.123,-13.502,-3.214,27.582,0.0,231.34,,237.0,230.0,-14.22,2.989,-9.215,25.083
4548.0,2.665,0.674,-34.087,3.286,9.556,5.02,35.519,4.779,-25.207,-2.728,0.0,37.1,37.1,9.698,3.094,-14.923,-12.121,-16.01,-13.425,-3.214,27.582,0.0,231.34,,237.0,230.0,-14.165,2.984,-9.209,25.134
4548.5,2.665,0.674,-34.087,3.286,9.556,5.02,35.519,4.779,-25.207,-2.728,0.0,37.1,37.1,9.698,3.094,-14.791,-12.202,-16.11,-13.475,-3.214,27.582,0.0,230.74,,237.0,230.0,-14.12,2.978,-9.212,25.114
4549.0,2.665,0.674,-34.087,3.286,9.556,5.02,35.519,4.779,-25.207,-2.728,0.0,37.1,37.1,9.698,3.094,-14.959,-12.148,-16.068,-13.43,-3.214,27.582,0.0,230.74,,237.0,230.0,-14.145,2.973,-9.201,25.166
4549.5,2.665,0.674,-34.087,3.286,9.556,5.044,35.53,4.775,-25.205,-2.743,0.0,37.081,37.14,9.698,3.094,-14.875,-12.215,-16.167,-13.509,-3.216,27.578,0.0,229.84,,237.0,230.0,-14.151,2.968,-9.202,25.208
4550.0,2.665,0.674,-34.087,3.286,9.556,5.044,35.53,4.775,-25.205,-2.743,0.0,37.1,37.1,9.698,3.094,-14.82,-12.177,-16.066,-13.464,-3.216,27.578,0.0,229.84,,237.0,230.0,-14.191,2.963,-9.226,25.173
4550.5,2.665,0.674,-34.087,3.286,9.556,5.044,35.53,4.775,-25.205,-2.743,0.0,37.1,37.1,9.698,3.094,-14.938,-12.183,-16.081,-13.406,-3.216,27.578,0.0,230.14,,237.0,230.0,-14.132,2.958,-9.218,25.158
4551.0,3.395,0.816,-35.209,3.266,9.506,5.044,35.53,4.775,-25.205,-2.743,0.0,37.1,37.1,9.634,3.355,-14.796,-12.219,-16.102,-13.475,-3.216,27.578,0.0,230.14,,237.0,230.0,-14.152,2.953,-9.204,25.219
4551.5,3.395,0.816,-35.209,3.266,9.506,5.044,35.53,4.775,-25.205,-2.743,0.0,37.1,37.1,9.634,3.355,-14.793,-12.156,-16.029,-13.461,-3.216,27.578,0.0,230.44,,237.0,230.0,-14.148,2.961,-9.219,25.217
4552.0,3.395,0.816,-35.209,3.266,9.506,5.044,35.53,4.775,-25.205,-2.743,0.0,37.1,37.1,9.634,3.355,-14.837,-12.195,-16.094,-13.495,-3.216,27.578,0.0,230.44,,237.0,230.0,-14.11,2.968,-9.2,25.224
4552.5,3.395,0.816,-35.209,3.266,9.506,5.044,35.53,4.775,-25.205,-2.743,0.0,37.1,37.1,9.634,3.355,-14.937,-12.115,-16.053,-13.42,-3.216,27.578,0.0,229.34,,237.0,230.0,-14.155,2.975,-9.212,25.224
4553.0,3.395,0.816,-35.209,3.266,9.506,5.072,35.54,4.765,-25.174,-2.749,0.0,37.088,37.223,9.634,3.355,-14.875,-12.244,-16.155,-13.475,-3.219,27.566,0.0,229.34,,237.0,230.0,-14.131,2.982,-9.221,25.208
4553.5,3.395,0.816,-35.209,3.266,9.506,5.072,35.54,4.765,-25.174,-2.749,0.0,37.1,37.2,9.634,3.355,-14.793,-12.198,-16.057,-13.474,-3.219,27.566,0.0,229.34,,237.0,230.0,-14.188,2.989,-9.211,25.229
4554.0,2.993,0.779,-34.772,3.32,9.514,5.072,35.54,4.765,-25.174,-2.749,0.0,37.1,37.2,9.605,3.448,-14.918,-12.156,-16.051,-13.396,-3.219,27.566,0.0,229.34,,237.0,230.0,-14.131,2.995,-9.196,25.258
4554.5,2.993,0.779,-34.772,3.32,9.514,5.072,35.54,4.765,-25.174,-2.749,0.0,37.1,37.2,9.605,3.448,-14.852,-12.214,-16.118,-13.48,-3.219,27.566,0.0,229.04,,237.0,230.0,-14.13,2.995,-9.2,25.348
4555.0,2.993,0.779,-34.772,3.32,9.514,5.072,35.54,4.765,-25.174,-2.749,0.0,37.1,37.2,9.605,3.448,-14.787,-12.199,-16.054,-13.443,-3.219,27.566,0.0,229.04,,237.0,230.0,-14.166,2.995,-9.222,25.52
4555.5,2.993,0.779,-34.772,3.32,9.514,5.072,35.54,4.765,-25.174,-2.749,0.0,37.1,37.2,9.605,3.448,-14.784,-12.194,-16.107,-13.482,-3.219,27.566,0.0,229.44,,237.0,230.0,-14.121,2.995,-9.214,25.58
4556.0,2.993,0.779,-34.772,3.32,9.514,5.059,35.533,4.78,-25.18,-2.741,0.0,37.096,37.328,9.605,3.448,-14.833,-12.15,-16.046,-13.418,-3.222,27.56,0.0,229.44,,237.0,230.0,-14.142,2.995,-9.213,25.673
4556.5,2.993,0.779,-34.772,3.32,9.514,5.059,35.533,4.78,-25.18,-2.741,0.0,37.1,37.3,9.605,3.448,-14.872,-12.193,-16.133,-13.463,-3.222,27.56,0.0,228.84,,238.0,230.0,-14.112,2.995,-9.21,25.638
4557.0,3.229,0.747,-35.209,3.223,9.575,5.059,35.533,4.78,-25.18,-2.741,0.0,37.1,37.3,9.571,3.322,-14.801,-12.208,-16.082,-13.472,-3.222,27.56,0.0,228.84,,238.0,230.0,-14.165,2.995,-9.192,25.627
4557.5,3.229,0.747,-35.209,3.223,9.575,5.059,35.533,4.78,-25.18,-2.741,0.0,37.1,37.3,9.571,3.322,-14.951,-12.16,-16.061,-13.43,-3.222,27.56,0.0,228.74,,239.0,230.0,-14.141,2.999,-9.226,25.589
4558.0,3.229,0.747,-35.209,3.223,9.575,5.059,35.533,4.78,-25.18,-2.741,0.0,37.1,37.3,9.571,3.322,-14.848,-12.188,-16.154,-13.523,-3.222,27.56,0.0,228.74,,239.0,230.0,-14.151,3.003,-9.21,25.581
4558.5,3.229,0.747,-35.209,3.223,9.575,5.059,35.533,4.78,-25.18,-2.741,0.0,37.1,37.3,9.571,3.322,-14.743,-12.183,-16.042,-13.457,-3.222,27.56,0.0,229.44,,239.0,230.0,-14.178,3.006,-9.218,25.716
4559.0,3.229,0.747,-35.209,3.223,9.575,5.059,35.533,4.78,-25.18,-2.741,0.0,37.1,37.3,9.571,3.322,-14.818,-12.206,-16.077,-13.468,-3.222,27.56,0.0,229.44,,239.0,230.0,-14.106,3.01,-9.206,25.808
4559.5,3.229,0.747,-35.209,3.223,9.575,5.017,35.539,4.779,-25.193,-2.747,0.0,37.117,37.379,9.571,3.322,-14.795,-12.175,-16.078,-13.463,-3.217,27.563,0.0,230.04,,239.0,230.0,-14.142,3.014,-9.191,25.773
4560.0,3.229,0.747,-35.209,3.223,9.575,5.017,35.539,4.779,-25.193,-2.747,0.0,37.1,37.4,9.571,3.322,-14.898,-12.189,-16.158,-13.451,-3.217,27.563,0.0,230.04,,239.0,230.0,-14.128,3.017,-9.203,25.763
4560.5,3.163,0.774,-34.814,3.29,9.576,5.017,35.539,4.779,-25.193,-2.747,0.0,37.1,37.4,9.659,3.098,-14.787,-12.193,-16.104,-13.465,-3.217,27.563,0.0,229.34,,239.0,230.0,-14.174,3.021,-9.212,25.737
4561.0,3.163,0.774,-34.814,3.29,9.576,5.017,35.539,4.779,-25.193,-2.747,0.0,37.1,37.4,9.659,3.098,-14.742,-12.147,-15.985,-13.454,-3.217,27.563,0.0,229.34,,239.0,230.0,-14.137,3.023,-9.18,25.744
4561.5,3.163,0.774,-34.814,3.29,9.576,5.017,35.539,4.779,-25.193,-2.747,0.0,37.1,37.4,9.659,3.098,-14.859,-12.157,-16.002,-13.442,-3.217,27.563,0.0,230.14,,239.0,230.0,-14.082,3.025,-9.198,25.633
4562.0,3.163,0.774,-34.814,3.29,9.576,5.017,35.539,4.779,-25.193,-2.747,0.0,37.1,37.4,9.659,3.098,-14.804,-12.154,-16.07,-13.45,-3.217,27.563,0.0,230.14,,239.0,230.0,-14.115,3.028,-9.179,25.579
4562.5,3.163,0.774,-34.814,3.29,9.576,5.029,35.554,4.766,-25.099,-2.765,0.0,37.121,37.221,9.659,3.098,-14.888,-12.174,-16.138,-13.497,-3.222,27.549,0.0,231.14,,238.0,230.0,-14.119,3.03,-9.173,25.577
4563.0,3.163,0.774,-34.814,3.29,9.576,5.029,35.554,4.766,-25.099,-2.765,0.0,37.1,37.2,9.659,3.098,-14.685,-12.051,-15.969,-13.353,-3.222,27.549,0.0,231.14,,238.0,230.0,-14.174,3.032,-9.152,25.571
4563.5,3.282,0.8,-34.277,3.287,9.584,5.029,35.554,4.766,-25.099,-2.765,0.0,37.1,37.2,9.663,3.122,-14.855,-12.099,-15.989,-13.351,-3.222,27.549,0.0,231.14,,237.0,230.0,-14.015,3.034,-9.174,25.573
4564.0,3.282,0.8,-34.277,3.287,9.584,5.029,35.554,4.766,-25.099,-2.765,0.0,37.1,37.2,9.663,3.122,-14.774,-12.156,-16.067,-13.441,-3.222,27.549,0.0,231.14,,237.0,230.0,-14.074,3.038,-9.166,25.572
4564.5,3.282,0.8,-34.277,3.287,9.584,5.029,35.554,4.766,-25.099,-2.765,0.0,37.1,37.2,9.663,3.122,-14.828,-12.142,-16.002,-13.391,-3.222,27.549,0.0,230.54,,237.0,230.0,-14.109,3.042,-9.153,25.567
4565.0,3.282,0.8,-34.277,3.287,9.584,5.029,35.554,4.766,-25.099,-2.765,0.0,37.1,37.2,9.663,3.122,-14.775,-12.107,-15.998,-13.387,-3.222,27.549,0.0,230.54,,237.0,230.0,-14.091,3.046,-9.15,25.649
4565.5,3.282,0.8,-34.277,3.287,9.584,5.029,35.554,4.766,-25.099,-2.765,0.0,37.1,37.2,9.663,3.122,-14.853,-12.114,-16.018,-13.412,-3.222,27.549,0.0,229.94,,237.0,230.0,-14.067,3.05,-9.156,25.725
4566.0,3.282,0.8,-34.277,3.287,9.584,5.026,35.546,4.779,-25.144,-2.757,0.0,37.131,37.379,9.663,3.122,-14.891,-12.14,-16.138,-13.442,-3.231,27.549,0.0,229.94,,237.0,230.0,-14.099,3.054,-9.16,25.775
4566.5,3.282,0.8,-34.277,3.287,9.584,5.026,35.546,4.779,-25.144,-2.757,0.0,37.1,37.4,9.663,3.122,-14.916,-12.001,-15.954,-13.321,-3.231,27.549,0.0,229.44,,237.0,230.0,-14.152,3.057,-9.15,25.776
4567.0,3.124,0.838,-34.237,3.296,9.555,5.026,35.546,4.779,-25.144,-2.757,0.0,37.1,37.4,9.701,3.279,-14.728,-12.171,-16.039,-13.405,-3.231,27.549,0.0,229.44,,237.0,230.0,-14.048,3.061,-9.175,25.767
4567.5,3.124,0.838,-34.237,3.296,9.555,5.026,35.546,4.779,-25.144,-2.757,0.0,37.1,37.4,9.701,3.279,-14.754,-12.131,-16.026,-13.404,-3.231,27.549,0.0,229.54,,237.0,230.0,-14.086,3.062,-9.176,25.753
4568.0,3.124,0.838,-34.237,3.296,9.555,5.026,35.546,4.779,-25.144,-2.757,0.0,37.1,37.4,9.701,3.279,-14.878,-12.163,-16.112,-13.463,-3.231,27.549,0.0,229.54,,237.0,230.0,-14.079,3.063,-9.144,25.708
4568.5,3.124,0.838,-34.237,3.296,9.555,5.026,35.546,4.779,-25.144,-2.757,0.0,37.1,37.4,9.701,3.279,-14.854,-12.161,-16.126,-13.478,-3.231,27.549,0.0,228.04,,238.0,230.0,-14.154,3.064,-9.174,25.782
4569.0,3.124,0.838,-34.237,3.296,9.555,5.04,35.573,4.791,-25.114,-2.742,0.0,37.153,37.408,9.701,3.279,-14.704,-12.096,-15.982,-13.361,-3.229,27.541,0.0,228.04,,238.0,230.0,-14.155,3.065,-9.157,25.918
4569.5,3.124,0.838,-34.237,3.296,9.555,5.04,35.573,4.791,-25.114,-2.742,0.0,37.2,37.4,9.701,3.279,-14.614,-12.053,-15.903,-13.23,-3.229,27.541,0.0,228.64,,239.0,240.0,-14.036,3.066,-9.147,26.039
4570.0,2.786,0.762,-33.942,3.346,9.511,5.04,35.573,4.791,-25.114,-2.742,0.0,37.2,37.4,9.695,3.156,-14.864,-12.141,-16.066,-13.432,-3.229,27.541,0.0,228.64,,239.0,240.0,-13.95,3.067,-9.148,26.108
4570.5,2.786,0.762,-33.942,3.346,9.511,5.04,35.573,4.791,-25.114,-2.742,0.0,37.2,37.4,9.695,3.156,-14.825,-12.11,-16.011,-13.419,-3.229,27.541,0.0,228.44,,240.0,240.0,-14.126,3.062,-9.142,26.199
4571.0,2.786,0.762,-33.942,3.346,9.511,5.04,35.573,4.791,-25.114,-2.742,0.0,37.2,37.4,9.695,3.156,-14.882,-12.14,-16.134,-13.466,-3.229,27.541,0.0,228.44,,240.0,240.0,-14.091,3.058,-9.164,26.231
4571.5,2.786,0.762,-33.942,3.346,9.511,5.04,35.573,4.791,-25.114,-2.742,0.0,37.2,37.4,9.695,3.156,-14.762,-12.121,-16.07,-13.445,-3.229,27.541,0.0,231.24,,241.0,240.0,-14.155,3.053,-9.15,26.133
4572.0,2.786,0.762,-33.942,3.346,9.511,5.083,35.569,4.797,-25.128,-2.759,0.0,37.164,37.37,9.695,3.156,-14.926,-12.131,-16.052,-13.367,-3.236,27.549,0.0,231.24,,241.0,240.0,-14.099,3.049,-9.164,26.014
4572.5,2.786,0.762,-33.942,3.346,9.511,5.083,35.569,4.797,-25.128,-2.759,0.0,37.2,37.4,9.695,3.156,-14.767,-12.166,-16.061,-13.447,-3.236,27.549,0.0,230.94,,242.0,240.0,-14.119,3.045,-9.184,25.865
4573.0,2.786,0.762,-33.942,3.346,9.511,5.083,35.569,4.797,-25.128,-2.759,0.0,37.2,37.4,9.695,3.156,-14.767,-12.111,-15.987,-13.377,-3.236,27.549,0.0,230.94,,242.0,240.0,-14.11,3.041,-9.163,25.847
4573.5,2.92,0.751,-34.172,3.246,9.504,5.083,35.569,4.797,-25.128,-2.759,0.0,37.2,37.4,9.771,3.326,-14.742,-12.173,-16.068,-13.449,-3.236,27.549,0.0,230.84,,243.0,240.0,-14.061,3.036,-9.184,25.966
4574.0,2.92,0.751,-34.172,3.246,9.504,5.083,35.569,4.797,-25.128,-2.759,0.0,37.2,37.4,9.771,3.326,-14.908,-12.078,-15.976,-13.385,-3.236,27.549,0.0,230.84,,243.0,240.0,-14.108,3.034,-9.161,25.981
4574.5,2.92,0.751,-34.172,3.246,9.504,5.083,35.569,4.797,-25.128,-2.759,0.0,37.2,37.4,9.771,3.326,-14.851,-12.183,-16.092,-13.462,-3.236,27.549,0.0,233.64,,244.0,240.0,-14.087,3.033,-9.193,26.065
4575.0,2.92,0.751,-34.172,3.246,9.504,5.083,35.569,4.797,-25.128,-2.759,0.0,37.2,37.4,9.771,3.326,-14.717,-12.139,-16.009,-13.405,-3.236,27.549,0.0,233.64,,244.0,240.0,-14.147,3.031,-9.173,26.148
4575.5,2.92,0.751,-34.172,3.246,9.504,5.059,35.573,4.799,-25.178,-2.762,0.0,37.179,37.444,9.771,3.326,-14.888,-12.06,-15.98,-13.351,-3.223,27.545,0.0,233.34,,245.0,240.0,-14.068,3.029,-9.171,26.089
4576.0,2.92,0.751,-34.172,3.246,9.504,5.059,35.573,4.799,-25.178,-2.762,0.0,37.2,37.4,9.771,3.326,-14.801,-12.184,-16.089,-13.448,-3.223,27.545,0.0,233.34,,245.0,240.0,-14.07,3.027,-9.161,25.947
4576.5,3.229,0.821,-35.206,3.301,9.563,5.059,35.573,4.799,-25.178,-2.762,0.0,37.2,37.4,9.586,3.43,-14.775,-12.149,-16.016,-13.421,-3.223,27.545,0.0,233.24,,246.0,240.0,-14.13,3.025,-9.155,25.875
4577.0,3.229,0.821,-35.206,3.301,9.563,5.059,35.573,4.799,-25.178,-2.762,0.0,37.2,37.4,9.586,3.43,-14.791,-12.162,-16.062,-13.444,-3.223,27.545,0.0,233.24,,246.0,240.0,-14.09,3.029,-9.172,25.839
4577.5,3.229,0.821,-35.206,3.301,9.563,5.059,35.573,4.799,-25.178,-2.762,0.0,37.2,37.4,9.586,3.43,-14.765,-12.111,-15.982,-13.399,-3.223,27.545,0.0,233.74,,247.0,240.0,-14.115,3.032,-9.185,25.786
4578.0,3.229,0.821,-35.206,3.301,9.563,5.059,35.573,4.799,-25.178,-2.762,0.0,37.2,37.4,9.586,3.43,-14.833,-12.178,-16.079,-13.416,-3.223,27.545,0.0,233.74,,247.0,240.0,-14.064,3.035,-9.17,25.741
4578.5,3.229,0.821,-35.206,3.301,9.563,5.028,35.581,4.779,-25.153,-2.753,0.0,37.196,37.409,9.586,3.43,-14.834,-12.172,-16.086,-13.459,-3.221,27.535,0.0,236.44,,248.0,240.0,-14.126,3.038,-9.158,25.698
4579.0,3.229,0.821,-35.206,3.301,9.563,5.028,35.581,4.779,-25.153,-2.753,0.0,37.2,37.4,9.586,3.43,-14.921,-12.141,-16.086,-13.41,-3.221,27.535,0.0,236.44,,248.0,240.0,-14.138,3.042,-9.151,25.665
4579.5,3.229,0.821,-35.206,3.301,9.563,5.028,35.581,4.779,-25.153,-2.753,0.0,37.2,37.4,9.586,3.43,-14.809,-12.178,-16.12,-13.441,-3.221,27.535,0.0,236.14,,249.0,240.0,-14.139,3.045,-9.174,25.633
4580.0,3.174,0.789,-35.209,3.279,9.544,5.028,35.581,4.779,-25.153,-2.753,0.0,37.2,37.4,9.578,3.322,-14.752,-12.131,-15.982,-13.421,-3.221,27.535,0.0,236.14,,249.0,240.0,-14.137,3.048,-9.184,25.562
4580.5,3.174,0.789,-35.209,3.279,9.544,5.028,35.581,4.779,-25.153,-2.753,0.0,37.2,37.4,9.578,3.322,-14.819,-12.168,-16.09,-13.457,-3.221,27.535,0.0,236.14,,250.0,240.0,-14.071,3.05,-9.16,25.533
4581.0,3.174,0.789,-35.209,3.279,9.544,5.028,35.581,4.779,-25.153,-2.753,0.0,37.2,37.4,9.578,3.322,-14.818,-12.15,-16.07,-13.448,-3.221,27.535,0.0,236.14,,250.0,240.0,-14.134,3.052,-9.171,25.435
4581.5,3.174,0.789,-35.209,3.279,9.544,5.028,35.581,4.779,-25.153,-2.753,0.0,37.2,37.4,9.578,3.322,-14.911,-12.177,-16.13,-13.38,-3.221,27.535,0.0,239.14,,250.0,240.0,-14.121,3.054,-9.16,25.371
4582.0,3.174,0.789,-35.209,3.279,9.544,5.032,35.587,4.779,-25.163,-2.764,0.0,37.209,37.422,9.578,3.322,-14.761,-12.121,-16.003,-13.393,-3.231,27.531,0.0,239.14,,250.0,240.0,-14.15,3.056,-9.172,25.34
4582.5,3.174,0.789,-35.209,3.279,9.544,5.032,35.587,4.779,-25.163,-2.764,0.0,37.2,37.4,9.578,3.322,-14.551,-12.077,-15.915,-13.342,-3.231,27.531,0.0,239.24,,250.0,240.0,-14.069,3.058,-9.158,25.299
4583.0,3.149,0.754,-35.209,3.274,9.586,5.032,35.587,4.779,-25.163,-2.764,0.0,37.2,37.4,9.602,3.123,-14.837,-12.167,-16.096,-13.433,-3.231,27.531,0.0,239.24,,250.0,240.0,-13.971,3.06,-9.126,25.177
4583.5,3.149,0.754,-35.209,3.274,9.586,5.032,35.587,4.779,-25.163,-2.764,0.0,37.2,37.4,9.602,3.123,-14.848,-12.031,-15.961,-13.334,-3.231,27.531,0.0,238.74,,251.0,240.0,-14.133,3.061,-9.151,25.178
4584.0,3.149,0.754,-35.209,3.274,9.586,5.032,35.587,4.779,-25.163,-2.764,0.0,37.2,37.4,9.602,3.123,-14.773,-12.143,-16.061,-13.427,-3.231,27.531,0.0,238.74,,251.0,240.0,-14.043,3.062,-9.125,25.152
4584.5,3.149,0.754,-35.209,3.274,9.586,5.032,35.587,4.779,-25.163,-2.764,0.0,37.2,37.4,9.602,3.123,-14.893,-12.171,-16.15,-13.476,-3.231,27.531,0.0,241.54,,250.0,240.0,-14.101,3.064,-9.151,25.067
4585.0,3.149,0.754,-35.209,3.274,9.586,5.045,35.598,4.763,-25.138,-2.774,0.0,37.222,37.473,9.602,3.123,-14.852,-12.158,-16.115,-13.469,-3.233,27.525,0.0,241.54,,250.0,240.0,-14.172,3.065,-9.125,25.06
4585.5,3.149,0.754,-35.209,3.274,9.586,5.045,35.598,4.763,-25.138,-2.774,0.0,37.2,37.5,9.602,3.123,-14.809,-12.062,-15.904,-13.33,-3.233,27.525,0.0,241.84,,249.0,240.0,-14.149,3.067,-9.135,25.074
4586.0,3.616,0.92,-34.902,3.233,9.548,5.045,35.598,4.763,-25.138,-2.774,0.0,37.2,37.5,9.643,3.44,-14.752,-12.147,-16.013,-13.33,-3.233,27.525,0.0,241.84,,249.0,240.0,-14.026,3.068,-9.143,25.092
4586.5,3.616,0.92,-34.902,3.233,9.548,5.045,35.598,4.763,-25.138,-2.774,0.0,37.2,37.5,9.643,3.44,-14.709,-12.141,-16.034,-13.386,-3.233,27.525,0.0,242.34,,248.0,240.0,-14.06,3.077,-9.15,25.119
4587.0,3.616,0.92,-34.902,3.233,9.548,5.045,35.598,4.763,-25.138,-2.774,0.0,37.2,37.5,9.643,3.44,-14.879,-12.096,-16.018,-13.401,-3.233,27.525,0.0,242.34,,248.0,240.0,-14.068,3.086,-9.141,25.109
4587.5,3.616,0.92,-34.902,3.233,9.548,5.045,35.598,4.763,-25.138,-2.774,0.0,37.2,37.5,9.643,3.44,-14.863,-12.163,-16.114,-13.465,-3.233,27.525,0.0,241.24,,247.0,240.0,-14.099,3.095,-9.144,25.127
4588.0,3.616,0.92,-34.902,3.233,9.548,5.045,35.598,4.763,-25.138,-2.774,0.0,37.2,37.5,9.643,3.44,-14.854,-12.082,-15.999,-13.338,-3.233,27.525,0.0,241.24,,247.0,240.0,-14.151,3.103,-9.15,25.128
4588.5,3.616,0.92,-34.902,3.233,9.548,5.058,35.609,4.781,-25.099,-2.764,0.0,37.247,37.557,9.643,3.44,-14.585,-12.095,-15.964,-13.341,-3.225,27.523,0.0,241.04,,246.0,240.0,-14.068,3.111,-9.142,25.098
4589.0,3.616,0.92,-34.902,3.233,9.548,5.058,35.609,4.781,-25.099,-2.764,0.0,37.2,37.6,9.643,3.44,-14.686,-12.076,-15.996,-13.372,-3.225,27.523,0.0,241.04,,246.0,240.0,-13.996,3.12,-9.155,25.068
4589.5,2.942,0.747,-34.723,3.239,9.477,5.058,35.609,4.781,-25.099,-2.764,0.0,37.2,37.6,9.666,3.388,-14.767,-12.123,-15.99,-13.377,-3.225,27.523,0.0,241.04,,245.0,240.0,-14.032,3.128,-9.139,25.098
4590.0,2.942,0.747,-34.723,3.239,9.477,5.058,35.609,4.781,-25.099,-2.764,0.0,37.2,37.6,9.666,3.388,-14.738,-12.1,-16.032,-13.407,-3.225,27.523,0.0,241.04,,245.0,240.0,-14.064,3.125,-9.126,25.076
4590.5,2.942,0.747,-34.723,3.239,9.477,5.058,35.609,4.781,-25.099,-2.764,0.0,37.2,37.6,9.666,3.388,-14.875,-12.124,-16.083,-13.429,-3.225,27.523,0.0,237.54,,246.0,240.0,-14.069,3.122,-9.122,25.164
4591.0,2.942,0.747,-34.723,3.239,9.477,5.058,35.609,4.781,-25.099,-2.764,0.0,37.2,37.6,9.666,3.388,-14.768,-12.138,-16.058,-13.358,-3.225,27.523,0.0,237.54,,246.0,240.0,-14.128,3.119,-9.142,25.196
4591.5,2.942,0.747,-34.723,3.239,9.477,5.073,35.607,4.773,-25.123,-2.754,0.0,37.258,37.618,9.666,3.388,-14.699,-12.105,-16.007,-13.375,-3.227,27.529,0.0,237.54,,247.0,240.0,-14.081,3.116,-9.12,25.23
4592.0,2.942,0.747,-34.723,3.239,9.477,5.073,35.607,4.773,-25.123,-2.754,0.0,37.3,37.6,9.666,3.388,-14.775,-12.118,-16.072,-13.37,-3.227,27.529,0.0,237.54,,247.0,240.0,-14.047,3.113,-9.131,25.274
4592.5,2.9,0.726,-34.534,3.338,9.535,5.073,35.607,4.773,-25.123,-2.754,0.0,37.3,37.6,9.599,3.094,-14.738,-12.117,-16.066,-13.4,-3.227,27.529,0.0,237.44,,248.0,240.0,-14.084,3.11,-9.113,25.331
4593.0,2.9,0.726,-34.534,3.338,9.535,5.073,35.607,4.773,-25.123,-2.754,0.0,37.3,37.6,9.599,3.094,-14.823,-12.137,-16.102,-13.432,-3.227,27.529,0.0,237.44,,248.0,240.0,-14.08,3.107,-9.116,25.387
4593.5,2.9,0.726,-34.534,3.338,9.535,5.073,35.607,4.773,-25.123,-2.754,0.0,37.3,37.6,9.599,3.094,-14.79,-12.124,-16.094,-13.421,-3.227,27.529,0.0,237.84,,249.0,240.0,-14.124,3.104,-9.11,25.416
4594.0,2.9,0.726,-34.534,3.338,9.535,5.073,35.607,4.773,-25.123,-2.754,0.0,37.3,37.6,9.599,3.094,-14.687,-12.098,-15.981,-13.289,-3.227,27.529,0.0,237.84,,249.0,240.0,-14.107,3.1,-9.11,25.416
4594.5,2.9,0.726,-34.534,3.338,9.535,5.073,35.607,4.773,-25.123,-2.754,0.0,37.3,37.6,9.599,3.094,-14.765,-12.122,-16.051,-13.401,-3.227,27.529,0.0,238.24,,250.0,240.0,-14.014,3.097,-9.102,25.415
4595.0,2.9,0.726,-34.534,3.338,9.535,5.053,35.598,4.767,-25.128,-2.754,0.0,37.263,37.705,9.599,3.094,-14.823,-12.073,-16.005,-13.388,-3.233,27.523,0.0,238.24,,250.0,240.0,-14.085,3.094,-9.108,25.431
4595.5,2.9,0.726,-34.534,3.338,9.535,5.053,35.598,4.767,-25.128,-2.754,0.0,37.3,37.7,9.599,3.094,-14.815,-12.117,-16.109,-13.405,-3.233,27.523,0.0,238.14,,251.0,240.0,-14.072,3.09,-9.095,25.461
4596.0,2.591,0.667,-34.171,3.29,9.549,5.053,35.598,4.767,-25.128,-2.754,0.0,37.3,37.7,9.691,3.295,-14.793,-12.124,-16.052,-13.402,-3.233,27.523,0.0,238.14,,251.0,240.0,-14.111,3.087,-9.103,25.45
4596.5,2.591,0.667,-34.171,3.29,9.549,5.053,35.598,4.767,-25.128,-2.754,0.0,37.3,37.7,9.691,3.295,-14.85,-12.031,-15.965,-13.325,-3.233,27.523,0.0,238.04,,252.0,240.0,-14.093,3.079,-9.081,25.468
4597.0,2.591,0.667,-34.171,3.29,9.549,5.053,35.598,4.767,-25.128,-2.754,0.0,37.3,37.7,9.691,3.295,-14.661,-12.103,-15.991,-13.378,-3.233,27.523,0.0,238.04,,252.0,240.0,-14.043,3.071,-9.104,25.517
4597.5,2.591,0.667,-34.171,3.29,9.549,5.053,35.598,4.767,-25.128,-2.754,0.0,37.3,37.7,9.691,3.295,-14.664,-12.101,-16.002,-13.376,-3.233,27.523,0.0,242.14,,251.0,240.0,-14.033,3.063,-9.133,25.568
4598.0,2.591,0.667,-34.171,3.29,9.549,5.045,35.61,4.783,-25.149,-2.762,0.0,37.289,37.676,9.691,3.295,-14.827,-12.098,-16.05,-13.371,-3.232,27.526,0.0,242.14,,251.0,240.0,-14.036,3.056,-9.106,25.612
4598.5,2.591,0.667,-34.171,3.29,9.549,5.045,35.61,4.783,-25.149,-2.762,0.0,37.3,37.7,9.691,3.295,-14.77,-12.055,-15.965,-13.349,-3.232,27.526,0.0,241.74,,250.0,240.0,-14.086,3.048,-9.098,25.629
4599.0,2.991,0.767,-34.096,3.298,9.579,5.045,35.61,4.783,-25.149,-2.762,0.0,37.3,37.7,9.631,3.199,-14.673,-12.066,-15.946,-13.324,-3.232,27.526,0.0,241.74,,250.0,240.0,-14.035,3.041,-9.129,25.721
4599.5,2.991,0.767,-34.096,3.298,9.579,5.045,35.61,4.783,-25.149,-2.762,0.0,37.3,37.7,9.631,3.199,-14.656,-12.076,-15.988,-13.365,-3.232,27.526,0.0,242.44,,249.0,240.0,-14.002,3.04,-9.089,25.851
4600.0,2.991,0.767,-34.096,3.298,9.579,5.045,35.61,4.783,-25.149,-2.762,0.0,37.3,37.7,9.631,3.199,-14.846,-12.077,-16.049,-13.392,-3.232,27.526,0.0,242.44,,249.0,240.0,-14.021,3.039,-9.095,25.818
4600.5,2.991,0.767,-34.096,3.298,9.579,5.045,35.61,4.783,-25.149,-2.762,0.0,37.3,37.7,9.631,3.199,-14.807,-12.124,-16.086,-13.43,-3.232,27.526,0.0,241.44,,248.0,240.0,-14.091,3.038,-9.085,25.764
4601.0,2.991,0.767,-34.096,3.298,9.579,5.024,35.618,4.785,-25.118,-2.762,0.0,37.29,37.667,9.631,3.199,-14.865,-12.018,-15.974,-13.317,-3.238,27.515,0.0,241.44,,248.0,240.0,-14.112,3.037,-9.092,25.776
4601.5,2.991,0.767,-34.096,3.298,9.579,5.024,35.618,4.785,-25.118,-2.762,0.0,37.3,37.7,9.631,3.199,-14.822,-12.024,-15.918,-13.281,-3.238,27.515,0.0,241.14,,247.0,240.0,-14.043,3.037,-9.091,25.816
4602.0,2.991,0.767,-34.096,3.298,9.579,5.024,35.618,4.785,-25.118,-2.762,0.0,37.3,37.7,9.631,3.199,-14.608,-12.088,-15.941,-13.306,-3.238,27.515,0.0,241.14,,247.0,240.0,-14.011,3.036,-9.079,25.827
4602.5,2.907,0.752,-34.983,3.308,9.489,5.024,35.618,4.785,-25.118,-2.762,0.0,37.3,37.7,9.584,3.316,-14.824,-12.08,-16.049,-13.39,-3.238,27.515,0.0,240.94,,247.0,240.0,-13.986,3.035,-9.075,25.857
4603.0,2.907,0.752,-34.983,3.308,9.489,5.024,35.618,4.785,-25.118,-2.762,0.0,37.3,37.7,9.584,3.316,-14.861,-12.024,-15.983,-13.323,-3.238,27.515,0.0,240.94,,247.0,240.0,-14.086,3.033,-9.085,25.838
4603.5,2.907,0.752,-34.983,3.308,9.489,5.024,35.618,4.785,-25.118,-2.762,0.0,37.3,37.7,9.584,3.316,-14.73,-12.061,-15.977,-13.349,-3.238,27.515,0.0,238.04,,248.0,240.0,-14.048,3.031,-9.095,25.837
4604.0,2.907,0.752,-34.983,3.308,9.489,5.024,35.618,4.785,-25.118,-2.762,0.0,37.3,37.7,9.584,3.316,-14.608,-12.033,-15.952,-13.344,-3.238,27.515,0.0,238.04,,248.0,240.0,-14.029,3.029,-9.077,25.798
4604.5,2.907,0.752,-34.983,3.308,9.489,5.041,35.621,4.769,-25.182,-2.759,0.0,37.307,37.69,9.584,3.316,-14.823,-12.097,-16.045,-13.395,-3.237,27.514,0.0,237.64,,249.0,240.0,-13.984,3.027,-9.077,25.799
4605.0,2.907,0.752,-34.983,3.308,9.489,5.041,35.621,4.769,-25.182,-2.759,0.0,37.3,37.7,9.584,3.316,-14.761,-12.113,-16.07,-13.413,-3.237,27.514,0.0,237.64,,249.0,240.0,-14.09,3.025,-9.067,25.723
4605.5,3.267,0.813,-35.122,3.308,9.528,5.041,35.621,4.769,-25.182,-2.759,0.0,37.3,37.7,9.56,3.366,-14.868,-12.031,-16.006,-13.323,-3.237,27.514,0.0,237.94,,250.0,240.0,-14.089,3.023,-9.084,25.699
4606.0,3.267,0.813,-35.122,3.308,9.528,5.041,35.621,4.769,-25.182,-2.759,0.0,37.3,37.7,9.56,3.366,-14.596,-12.04,-15.939,-13.318,-3.237,27.514,0.0,237.94,,250.0,240.0,-14.057,3.027,-9.069,25.683
4606.5,3.267,0.813,-35.122,3.308,9.528,5.041,35.621,4.769,-25.182,-2.759,0.0,37.3,37.7,9.56,3.366,-14.792,-12.074,-16.05,-13.388,-3.237,27.514,0.0,238.64,,251.0,240.0,-13.973,3.031,-9.064,25.668
4607.0,3.267,0.813,-35.122,3.308,9.528,5.041,35.621,4.769,-25.182,-2.759,0.0,37.3,37.7,9.56,3.366,-14.766,-12.073,-15.95,-13.364,-3.237,27.514,0.0,238.64,,251.0,240.0,-14.076,3.035,-9.066,25.623
4607.5,3.267,0.813,-35.122,3.308,9.528,5.05,35.628,4.754,-25.132,-2.763,0.0,37.318,37.705,9.56,3.366,-14.669,-12.048,-16.004,-13.365,-3.237,27.505,0.0,241.04,,250.0,240.0,-14.038,3.039,-9.056,25.609
4608.0,3.267,0.813,-35.122,3.308,9.528,5.05,35.628,4.754,-25.132,-2.763,0.0,37.3,37.7,9.56,3.366,-14.794,-12.038,-15.995,-13.353,-3.237,27.505,0.0,241.04,,250.0,240.0,-14.022,3.042,-9.049,25.62
4608.5,3.267,0.813,-35.122,3.308,9.528,5.05,35.628,4.754,-25.132,-2.763,0.0,37.3,37.7,9.56,3.366,-14.768,-12.064,-16.018,-13.393,-3.237,27.505,0.0,241.34,,249.0,240.0,-14.045,3.046,-9.065,25.561
4609.0,3.236,0.805,-34.803,3.337,9.622,5.05,35.628,4.754,-25.132,-2.763,0.0,37.3,37.7,9.536,3.207,-14.741,-12.002,-15.952,-13.34,-3.237,27.505,0.0,241.34,,249.0,240.0,-14.061,3.05,-9.069,25.45
4609.5,3.236,0.805,-34.803,3.337,9.622,5.05,35.628,4.754,-25.132,-2.763,0.0,37.3,37.7,9.536,3.207,-14.711,-12.06,-15.998,-13.374,-3.237,27.505,0.0,241.34,,248.0,240.0,-14.009,3.053,-9.067,25.389
4610.0,3.236,0.805,-34.803,3.337,9.622,5.05,35.628,4.754,-25.132,-2.763,0.0,37.3,37.7,9.536,3.207,-14.722,-12.049,-15.989,-13.335,-3.237,27.505,0.0,241.34,,248.0,240.0,-14.036,3.056,-9.038,25.375
4610.5,3.236,0.805,-34.803,3.337,9.622,5.05,35.628,4.754,-25.132,-2.763,0.0,37.3,37.7,9.536,3.207,-14.813,-12.078,-16.068,-13.392,-3.237,27.505,0.0,242.24,,247.0,240.0,-14.024,3.059,-9.057,25.38
4611.0,3.236,0.805,-34.803,3.337,9.622,5.073,35.628,4.769,-25.107,-2.781,0.0,37.326,37.67,9.536,3.207,-14.678,-12.054,-15.999,-13.35,-3.243,27.503,0.0,242.24,,247.0,240.0,-14.088,3.062,-9.066,25.398
4611.5,3.236,0.805,-34.803,3.337,9.622,5.073,35.628,4.769,-25.107,-2.781,0.0,37.3,37.7,9.536,3.207,-14.815,-12.005,-15.946,-13.307,-3.243,27.503,0.0,241.74,,246.0,240.0,-14.021,3.065,-9.044,25.396
4612.0,2.816,0.786,-34.043,3.279,9.528,5.073,35.628,4.769,-25.107,-2.781,0.0,37.3,37.7,9.68,3.254,-14.659,-12.065,-15.996,-13.302,-3.243,27.503,0.0,241.74,,246.0,240.0,-14.018,3.067,-9.055,25.416
4612.5,2.816,0.786,-34.043,3.279,9.528,5.073,35.628,4.769,-25.107,-2.781,0.0,37.3,37.7,9.68,3.254,-14.615,-12.053,-15.931,-13.337,-3.243,27.503,0.0,241.94,,245.0,240.0,-14.005,3.063,-9.048,25.428
4613.0,2.816,0.786,-34.043,3.279,9.528,5.073,35.628,4.769,-25.107,-2.781,0.0,37.3,37.7,9.68,3.254,-14.724,-12.057,-16.031,-13.366,-3.243,27.503,0.0,241.94,,245.0,240.0,-13.984,3.059,-9.054,25.461
4613.5,2.816,0.786,-34.043,3.279,9.528,5.073,35.628,4.769,-25.107,-2.781,0.0,37.3,37.7,9.68,3.254,-14.755,-12.012,-15.954,-13.313,-3.243,27.503,0.0,238.24,,246.0,240.0,-14.045,3.055,-9.041,25.503
4614.0,2.816,0.786,-34.043,3.279,9.528,5.072,35.643,4.775,-25.123,-2.781,0.0,37.329,37.65,9.68,3.254,-14.781,-12.002,-15.975,-13.262,-3.241,27.506,0.0,238.24,,246.0,240.0,-14.009,3.051,-9.046,25.595
4614.5,2.816,0.786,-34.043,3.279,9.528,5.072,35.643,4.775,-25.123,-2.781,0.0,37.3,37.6,9.68,3.254,-14.63,-12.056,-15.96,-13.329,-3.241,27.506,0.0,237.94,,247.0,240.0,-14.005,3.047,-9.056,25.641
4615.0,2.816,0.786,-34.043,3.279,9.528,5.072,35.643,4.775,-25.123,-2.781,0.0,37.3,37.6,9.68,3.254,-14.611,-12.017,-15.94,-13.304,-3.241,27.506,0.0,237.94,,247.0,240.0,-13.994,3.044,-9.043,25.603
4615.5,3.16,0.803,-35.209,3.203,9.496,5.072,35.643,4.775,-25.123,-2.781,0.0,37.3,37.6,9.608,3.454,-14.774,-12.076,-16.032,-13.347,-3.241,27.506,0.0,238.04,,248.0,240.0,-13.968,3.04,-9.028,25.354
4616.0,3.16,0.803,-35.209,3.203,9.496,5.072,35.643,4.775,-25.123,-2.781,0.0,37.3,37.6,9.608,3.454,-14.733,-12.042,-16.02,-13.364,-3.241,27.506,0.0,238.04,,248.0,240.0,-14.057,3.042,-9.029,25.205
4616.5,3.16,0.803,-35.209,3.203,9.496,5.072,35.643,4.775,-25.123,-2.781,0.0,37.3,37.6,9.608,3.454,-14.628,-12.044,-15.98,-13.346,-3.241,27.506,0.0,238.24,,249.0,240.0,-14.04,3.044,-9.043,25.099
4617.0,3.16,0.803,-35.209,3.203,9.496,5.072,35.643,4.775,-25.123,-2.781,0.0,37.3,37.6,9.608,3.454,-14.535,-11.993,-15.88,-13.251,-3.241,27.506,0.0,238.24,,249.0,240.0,-14.0,3.046,-9.034,25.041
4617.5,3.16,0.803,-35.209,3.203,9.496,5.058,35.636,4.786,-25.096,-2.779,0.0,37.339,37.664,9.608,3.454,-14.749,-12.042,-16.013,-13.312,-3.25,27.497,0.0,238.74,,250.0,240.0,-13.915,3.048,-9.036,24.955
4618.0,3.16,0.803,-35.209,3.203,9.496,5.058,35.636,4.786,-25.096,-2.779,0.0,37.3,37.7,9.608,3.454,-14.723,-12.058,-16.014,-13.36,-3.25,27.497,0.0,238.74,,250.0,240.0,-14.029,3.049,-9.028,24.888
4618.5,2.283,0.651,-34.092,3.303,9.499,5.058,35.636,4.786,-25.096,-2.779,0.0,37.3,37.7,9.698,3.327,-14.833,-12.05,-16.025,-13.296,-3.25,27.497,0.0,239.54,,250.0,240.0,-14.039,3.051,-9.034,24.808
4619.0,2.283,0.651,-34.092,3.303,9.499,5.058,35.636,4.786,-25.096,-2.779,0.0,37.3,37.7,9.698,3.327,-14.733,-12.065,-16.049,-13.327,-3.25,27.497,0.0,239.54,,250.0,240.0,-14.051,3.039,-9.037,24.688
4619.5,2.283,0.651,-34.092,3.303,9.499,5.058,35.636,4.786,-25.096,-2.779,0.0,37.3,37.7,9.698,3.327,-14.539,-12.031,-15.877,-13.305,-3.25,27.497,0.0,241.64,,249.0,240.0,-14.043,3.026,-9.039,24.665
4620.0,2.283,0.651,-34.092,3.303,9.499,5.058,35.636,4.786,-25.096,-2.779,0.0,37.3,37.7,9.698,3.327,-14.607,-11.991,-15.866,-13.265,-3.25,27.497,0.0,241.64,,249.0,240.0,-13.938,3.014,-9.011,24.636
4620.5,2.283,0.651,-34.092,3.303,9.499,5.048,35.629,4.771,-25.109,-2.788,0.0,37.343,37.689,9.698,3.327,-14.786,-12.029,-16.013,-13.33,-3.257,27.501,0.0,242.34,,248.0,240.0,-13.932,3.002,-9.016,24.6
4621.0,2.283,0.651,-34.092,3.303,9.499,5.048,35.629,4.771,-25.109,-2.788,0.0,37.3,37.7,9.698,3.327,-14.789,-12.044,-16.097,-13.379,-3.257,27.501,0.0,242.34,,248.0,240.0,-14.039,2.99,-9.013,24.544
4621.5,3.243,0.794,-35.209,3.318,9.634,5.048,35.629,4.771,-25.109,-2.788,0.0,37.3,37.7,9.452,3.218,-14.597,-11.923,-15.809,-13.198,-3.257,27.501,0.0,241.34,,247.0,240.0,-14.077,2.979,-9.013,24.495
4622.0,3.243,0.794,-35.209,3.318,9.634,5.048,35.629,4.771,-25.109,-2.788,0.0,37.3,37.7,9.452,3.218,-14.718,-12.016,-15.981,-13.279,-3.257,27.501,0.0,241.34,,247.0,240.0,-13.882,2.983,-9.003,24.488
4622.5,3.243,0.794,-35.209,3.318,9.634,5.048,35.629,4.771,-25.109,-2.788,0.0,37.3,37.7,9.452,3.218,-14.616,-12.002,-15.958,-13.302,-3.257,27.501,0.0,241.64,,246.0,240.0,-13.998,2.987,-8.988,24.446
4623.0,3.243,0.794,-35.209,3.318,9.634,5.048,35.629,4.771,-25.109,-2.788,0.0,37.3,37.7,9.452,3.218,-14.746,-12.026,-16.04,-13.313,-3.257,27.501,0.0,241.64,,246.0,240.0,-13.969,2.992,-8.976,24.429
4623.5,3.243,0.794,-35.209,3.318,9.634,5.048,35.629,4.771,-25.109,-2.788,0.0,37.3,37.7,9.452,3.218,-14.757,-12.035,-16.054,-13.342,-3.257,27.501,0.0,238.74,,247.0,240.0,-14.031,2.996,-8.988,24.487
4624.0,3.243,0.794,-35.209,3.318,9.634,5.06,35.64,4.79,-25.063,-2.809,0.0,37.34,37.71,9.452,3.218,-14.707,-11.972,-15.925,-13.202,-3.254,27.495,0.0,238.74,,247.0,240.0,-14.047,3.0,-8.991,24.543
4624.5,3.243,0.794,-35.209,3.318,9.634,5.06,35.64,4.79,-25.063,-2.809,0.0,37.3,37.7,9.452,3.218,-14.573,-11.995,-15.913,-13.298,-3.254,27.495,0.0,239.74,,247.0,240.0,-13.952,3.004,-8.996,24.593
4625.0,3.242,0.829,-35.209,3.312,9.536,5.06,35.64,4.79,-25.063,-2.809,0.0,37.3,37.7,9.578,3.344,-14.762,-11.993,-15.97,-13.295,-3.254,27.495,0.0,239.74,,247.0,240.0,-13.945,3.008,-8.984,24.608
4625.5,3.242,0.829,-35.209,3.312,9.536,5.06,35.64,4.79,-25.063,-2.809,0.0,37.3,37.7,9.578,3.344,-14.744,-12.026,-16.046,-13.334,-3.254,27.495,0.0,239.74,,247.0,240.0,-14.005,3.011,-8.972,24.623
4626.0,3.242,0.829,-35.209,3.312,9.536,5.06,35.64,4.79,-25.063,-2.809,0.0,37.3,37.7,9.578,3.344,-14.59,-11.973,-15.896,-13.267,-3.254,27.495,0.0,239.74,,247.0,240.0,-14.037,3.015,-8.964,24.648
4626.5,3.242,0.829,-35.209,3.312,9.536,5.06,35.64,4.79,-25.063,-2.809,0.0,37.3,37.7,9.578,3.344,-14.738,-11.957,-15.883,-13.234,-3.254,27.495,0.0,238.34,,248.0,240.0,-13.931,3.019,-8.986,24.695
4627.0,3.242,0.829,-35.209,3.312,9.536,5.034,35.637,4.789,-25.102,-2.795,0.0,37.341,37.622,9.578,3.344,-14.655,-12.0,-15.987,-13.301,-3.246,27.496,0.0,238.34,,248.0,240.0,-13.953,3.023,-8.983,24.67
4627.5,3.242,0.829,-35.209,3.312,9.536,5.034,35.637,4.789,-25.102,-2.795,0.0,37.3,37.6,9.578,3.344,-14.765,-12.005,-16.016,-13.301,-3.246,27.496,0.0,238.04,,249.0,240.0,-13.986,3.026,-8.984,24.632
4628.0,2.94,0.713,-35.048,3.319,9.632,5.034,35.637,4.789,-25.102,-2.795,0.0,37.3,37.6,9.658,3.221,-14.657,-12.025,-15.995,-13.313,-3.246,27.496,0.0,238.04,,249.0,240.0,-14.022,3.03,-8.992,24.609
4628.5,2.94,0.713,-35.048,3.319,9.632,5.034,35.637,4.789,-25.102,-2.795,0.0,37.3,37.6,9.658,3.221,-14.672,-11.966,-15.915,-13.229,-3.246,27.496,0.0,238.84,,250.0,240.0,-13.998,3.028,-9.007,24.64
4629.0,2.94,0.713,-35.048,3.319,9.632,5.034,35.637,4.789,-25.102,-2.795,0.0,37.3,37.6,9.658,3.221,-14.707,-11.993,-15.929,-13.2,-3.246,27.496,0.0,238.84,,250.0,240.0,-13.946,3.027,-8.996,24.665
4629.5,2.94,0.713,-35.048,3.319,9.632,5.034,35.637,4.789,-25.102,-2.795,0.0,37.3,37.6,9.658,3.221,-14.588,-11.979,-15.944,-13.252,-3.246,27.496,0.0,240.34,,250.0,240.0,-13.957,3.025,-8.951,24.689
4630.0,2.94,0.713,-35.048,3.319,9.632,5.013,35.628,4.755,-25.072,-2.784,0.0,37.33,37.649,9.658,3.221,-14.733,-11.948,-15.911,-13.263,-3.251,27.486,0.0,240.34,,250.0,240.0,-13.941,3.024,-8.979,24.694
4630.5,2.94,0.713,-35.048,3.319,9.632,5.013,35.628,4.755,-25.072,-2.784,0.0,37.3,37.6,9.658,3.221,-14.705,-11.99,-16.008,-13.302,-3.251,27.486,0.0,240.94,,250.0,240.0,-13.964,3.023,-8.964,24.674
4631.0,2.94,0.713,-35.048,3.319,9.632,5.013,35.628,4.755,-25.072,-2.784,0.0,37.3,37.6,9.658,3.221,-14.735,-11.911,-15.812,-13.188,-3.251,27.486,0.0,240.94,,250.0,240.0,-14.001,3.021,-8.974,24.669
4631.5,3.202,0.827,-34.973,3.269,9.539,5.013,35.628,4.755,-25.072,-2.784,0.0,37.3,37.6,9.626,3.414,-14.646,-12.006,-15.951,-13.267,-3.251,27.486,0.0,239.64,,250.0,240.0,-13.911,3.02,-8.978,24.656
4632.0,3.202,0.827,-34.973,3.269,9.539,5.013,35.628,4.755,-25.072,-2.784,0.0,37.3,37.6,9.626,3.414,-14.631,-11.981,-15.922,-13.261,-3.251,27.486,0.0,239.64,,250.0,240.0,-13.968,3.023,-8.978,24.711
4632.5,3.202,0.827,-34.973,3.269,9.539,5.013,35.628,4.755,-25.072,-2.784,0.0,37.3,37.6,9.626,3.414,-14.732,-11.992,-16.01,-13.292,-3.251,27.486,0.0,241.84,,249.0,240.0,-13.949,3.026,-8.97,24.773
4633.0,3.202,0.827,-34.973,3.269,9.539,5.013,35.628,4.755,-25.072,-2.784,0.0,37.3,37.6,9.626,3.414,-14.661,-11.981,-15.98,-13.293,-3.251,27.486,0.0,241.84,,249.0,240.0,-14.007,3.029,-8.945,24.819
4633.5,3.202,0.827,-34.973,3.269,9.539,5.038,35.645,4.795,-25.056,-2.76,0.0,37.333,37.628,9.626,3.414,-14.522,-11.927,-15.805,-13.227,-3.252,27.498,0.0,239.14,,249.0,240.0,-13.979,3.031,-8.976,24.86
4634.0,3.202,0.827,-34.973,3.269,9.539,5.038,35.645,4.795,-25.056,-2.76,0.0,37.3,37.6,9.626,3.414,-14.666,-11.863,-15.786,-13.168,-3.252,27.498,0.0,239.14,,249.0,240.0,-13.871,3.034,-8.956,24.918
4634.5,2.541,0.695,-33.454,3.313,9.538,5.038,35.645,4.795,-25.056,-2.76,0.0,37.3,37.6,9.656,3.216,-14.761,-11.988,-15.985,-13.284,-3.252,27.498,0.0,241.54,,248.0,240.0,-13.871,3.037,-8.954,24.988
4635.0,2.541,0.695,-33.454,3.313,9.538,5.038,35.645,4.795,-25.056,-2.76,0.0,37.3,37.6,9.656,3.216,-14.748,-12.002,-16.022,-13.274,-3.252,27.498,0.0,241.54,,248.0,240.0,-14.004,3.029,-8.968,25.022
4635.5,2.541,0.695,-33.454,3.313,9.538,5.038,35.645,4.795,-25.056,-2.76,0.0,37.3,37.6,9.656,3.216,-14.457,-11.905,-15.757,-13.175,-3.252,27.498,0.0,239.84,,248.0,240.0,-14.011,3.021,-8.966,25.086
4636.0,2.541,0.695,-33.454,3.313,9.538,5.038,35.645,4.795,-25.056,-2.76,0.0,37.3,37.6,9.656,3.216,-14.468,-11.862,-15.757,-13.131,-3.252,27.498,0.0,239.84,,248.0,240.0,-13.824,3.013,-8.941,25.132
4636.5,2.541,0.695,-33.454,3.313,9.538,5.047,35.624,4.77,-25.102,-2.783,0.0,37.315,37.59,9.656,3.216,-14.625,-11.957,-15.92,-13.242,-3.262,27.492,0.0,240.94,,248.0,240.0,-13.804,3.005,-8.953,25.149
4637.0,2.541,0.695,-33.454,3.313,9.538,5.047,35.624,4.77,-25.102,-2.783,0.0,37.3,37.6,9.656,3.216,-14.676,-11.967,-15.962,-13.28,-3.262,27.492,0.0,240.94,,248.0,240.0,-13.936,2.998,-8.934,25.206
4637.5,2.541,0.695,-33.454,3.313,9.538,5.047,35.624,4.77,-25.102,-2.783,0.0,37.3,37.6,9.656,3.216,-14.628,-11.946,-15.946,-13.271,-3.262,27.492,0.0,239.04,,248.0,240.0,-13.971,2.99,-8.942,25.212
4638.0,2.9,0.7,-34.745,3.333,9.553,5.047,35.624,4.77,-25.102,-2.783,0.0,37.3,37.6,9.606,3.103,-14.755,-11.943,-15.954,-13.205,-3.262,27.492,0.0,239.04,,248.0,240.0,-13.947,2.983,-8.949,25.264
4638.5,2.9,0.7,-34.745,3.333,9.553,5.047,35.624,4.77,-25.102,-2.783,0.0,37.3,37.6,9.606,3.103,-14.647,-11.919,-15.894,-13.218,-3.262,27.492,0.0,239.54,,248.0,240.0,-13.964,2.981,-8.959,25.296
4639.0,2.9,0.7,-34.745,3.333,9.553,5.047,35.624,4.77,-25.102,-2.783,0.0,37.3,37.6,9.606,3.103,-14.699,-11.982,-15.993,-13.179,-3.262,27.492,0.0,239.54,,248.0,240.0,-13.92,2.98,-8.946,25.242
4639.5,2.9,0.7,-34.745,3.333,9.553,5.047,35.624,4.77,-25.102,-2.783,0.0,37.3,37.6,9.606,3.103,-14.533,-11.952,-15.9,-13.229,-3.262,27.492,0.0,237.84,,249.0,240.0,-13.963,2.979,-8.944,25.211
4640.0,2.9,0.7,-34.745,3.333,9.553,5.09,35.632,4.802,-25.052,-2.788,0.0,37.313,37.569,9.606,3.103,-14.584,-11.897,-15.831,-13.186,-3.256,27.498,0.0,237.84,,249.0,240.0,-13.904,2.977,-8.94,25.216
4640.5,2.9,0.7,-34.745,3.333,9.553,5.09,35.632,4.802,-25.052,-2.788,0.0,37.3,37.6,9.606,3.103,-14.652,-11.966,-15.956,-13.246,-3.256,27.498,0.0,239.54,,249.0,240.0,-13.875,2.976,-8.938,25.183
4641.0,3.547,0.874,-35.209,3.281,9.525,5.09,35.632,4.802,-25.052,-2.788,0.0,37.3,37.6,9.548,3.341,-14.565,-11.947,-15.887,-13.235,-3.256,27.498,0.0,239.54,,249.0,240.0,-13.955,2.975,-8.947,25.292
4641.5,3.547,0.874,-35.209,3.281,9.525,5.09,35.632,4.802,-25.052,-2.788,0.0,37.3,37.6,9.548,3.341,-14.728,-11.867,-15.848,-13.149,-3.256,27.498,0.0,238.44,,250.0,240.0,-13.908,2.984,-8.941,25.377
4642.0,3.547,0.874,-35.209,3.281,9.525,5.09,35.632,4.802,-25.052,-2.788,0.0,37.3,37.6,9.548,3.341,-14.501,-11.914,-15.79,-13.193,-3.256,27.498,0.0,238.44,,250.0,240.0,-13.898,2.994,-8.94,25.421
4642.5,3.547,0.874,-35.209,3.281,9.525,5.09,35.632,4.802,-25.052,-2.788,0.0,37.3,37.6,9.548,3.341,-14.671,-11.891,-15.868,-13.144,-3.256,27.498,0.0,240.44,,250.0,240.0,-13.85,3.003,-8.921,25.448
4643.0,3.547,0.874,-35.209,3.281,9.525,5.089,35.645,4.791,-25.008,-2.784,0.0,37.308,37.489,9.548,3.341,-14.544,-11.958,-15.885,-13.224,-3.257,27.497,0.0,240.44,,250.0,240.0,-13.894,3.012,-8.933,25.463
4643.5,3.547,0.874,-35.209,3.281,9.525,5.089,35.645,4.791,-25.008,-2.784,0.0,37.3,37.5,9.548,3.341,-14.565,-11.881,-15.853,-13.164,-3.257,27.497,0.0,239.14,,250.0,240.0,-13.903,3.02,-8.945,25.395
4644.0,3.166,0.834,-33.979,3.309,9.479,5.089,35.645,4.791,-25.008,-2.784,0.0,37.3,37.5,9.722,3.206,-14.677,-11.954,-15.953,-13.213,-3.257,27.497,0.0,239.14,,250.0,240.0,-13.866,3.029,-8.935,25.396
4644.5,3.166,0.834,-33.979,3.309,9.479,5.089,35.645,4.791,-25.008,-2.784,0.0,37.3,37.5,9.722,3.206,-14.559,-11.938,-15.91,-13.216,-3.257,27.497,0.0,240.24,,250.0,240.0,-13.949,3.031,-8.938,25.41
4645.0,3.166,0.834,-33.979,3.309,9.479,5.089,35.645,4.791,-25.008,-2.784,0.0,37.3,37.5,9.722,3.206,-14.676,-11.836,-15.808,-13.146,-3.257,27.497,0.0,240.24,,250.0,240.0,-13.906,3.033,-8.921,25.397
4645.5,3.166,0.834,-33.979,3.309,9.479,5.089,35.645,4.791,-25.008,-2.784,0.0,37.3,37.5,9.722,3.206,-14.573,-11.93,-15.886,-13.215,-3.257,27.497,0.0,239.04,,250.0,240.0,-13.867,3.036,-8.934,25.378
4646.0,3.166,0.834,-33.979,3.309,9.479,5.089,35.645,4.791,-25.008,-2.784,0.0,37.3,37.5,9.722,3.206,-14.72,-11.832,-15.863,-13.119,-3.257,27.497,0.0,239.04,,250.0,240.0,-13.901,3.038,-8.929,25.382
4646.5,3.166,0.834,-33.979,3.309,9.479,5.069,35.642,4.789,-25.014,-2.799,0.0,37.291,37.463,9.722,3.206,-14.624,-11.967,-15.938,-13.216,-3.252,27.498,0.0,241.94,,249.0,240.0,-13.884,3.04,-8.92,25.362
4647.0,3.166,0.834,-33.979,3.309,9.479,5.069,35.642,4.789,-25.014,-2.799,0.0,37.3,37.5,9.722,3.206,-14.54,-11.894,-15.809,-13.202,-3.252,27.498,0.0,241.94,,249.0,240.0,-13.936,3.042,-8.933,25.361
4647.5,2.909,0.724,-35.084,3.32,9.584,5.069,35.642,4.789,-25.014,-2.799,0.0,37.3,37.5,9.552,3.177,-14.678,-11.851,-15.83,-13.18,-3.252,27.498,0.0,239.54,,249.0,240.0,-13.861,3.044,-8.927,25.408
4648.0,2.909,0.724,-35.084,3.32,9.584,5.069,35.642,4.789,-25.014,-2.799,0.0,37.3,37.5,9.552,3.177,-14.578,-11.939,-15.938,-13.248,-3.252,27.498,0.0,239.54,,249.0,240.0,-13.885,3.042,-8.92,25.475
4648.5,2.909,0.724,-35.084,3.32,9.584,5.069,35.642,4.789,-25.014,-2.799,0.0,37.3,37.5,9.552,3.177,-14.649,-11.883,-15.837,-13.202,-3.252,27.498,0.0,240.34,,249.0,240.0,-13.926,3.04,-8.926,25.509
4649.0,2.909,0.724,-35.084,3.32,9.584,5.069,35.642,4.789,-25.014,-2.799,0.0,37.3,37.5,9.552,3.177,-14.553,-11.911,-15.835,-13.214,-3.252,27.498,0.0,240.34,,249.0,240.0,-13.893,3.037,-8.938,25.559
4649.5,2.909,0.724,-35.084,3.32,9.584,5.048,35.639,4.822,-25.027,-2.791,0.0,37.283,37.48,9.552,3.177,-14.497,-11.9,-15.789,-13.157,-3.25,27.502,0.0,237.94,,250.0,240.0,-13.878,3.035,-8.922,25.597
4650.0,2.909,0.724,-35.084,3.32,9.584,5.048,35.639,4.822,-25.027,-2.791,0.0,37.3,37.5,9.552,3.177,-14.632,-11.928,-15.905,-13.232,-3.25,27.502,0.0,237.94,,250.0,240.0,-13.836,3.033,-8.924,25.595
4650.5,2.694,0.639,-35.209,3.239,9.631,5.048,35.639,4.822,-25.027,-2.791,0.0,37.3,37.5,9.558,3.343,-14.627,-11.935,-15.922,-13.25,-3.25,27.502,0.0,240.54,,250.0,240.0,-13.924,3.031,-8.912,25.609
4651.0,2.694,0.639,-35.209,3.239,9.631,5.048,35.639,4.822,-25.027,-2.791,0.0,37.3,37.5,9.558,3.343,-14.667,-11.913,-15.921,-13.126,-3.25,27.502,0.0,240.54,,250.0,240.0,-13.933,3.026,-8.908,25.604
4651.5,2.694,0.639,-35.209,3.239,9.631,5.048,35.639,4.822,-25.027,-2.791,0.0,37.3,37.5,9.558,3.343,-14.615,-11.922,-15.907,-13.147,-3.25,27.502,0.0,238.64,,251.0,240.0,-13.907,3.02,-8.928,25.674
4652.0,2.694,0.639,-35.209,3.239,9.631,5.048,35.639,4.822,-25.027,-2.791,0.0,37.3,37.5,9.558,3.343,-14.417,-11.895,-15.793,-13.175,-3.25,27.502,0.0,238.64,,251.0,240.0,-13.898,3.015,-8.925,25.664
4652.5,2.694,0.639,-35.209,3.239,9.631,5.048,35.639,4.822,-25.027,-2.791,0.0,37.3,37.5,9.558,3.343,-14.588,-11.916,-15.929,-13.248,-3.25,27.502,0.0,241.44,,250.0,240.0,-13.82,3.01,-8.901,25.667
4653.0,2.694,0.639,-35.209,3.239,9.631,5.04,35.63,4.79,-25.004,-2.797,0.0,37.268,37.383,9.558,3.343,-14.626,-11.903,-15.911,-13.231,-3.253,27.496,0.0,241.44,,250.0,240.0,-13.92,3.004,-8.91,25.807
4653.5,2.694,0.639,-35.209,3.239,9.631,5.04,35.63,4.79,-25.004,-2.797,0.0,37.3,37.4,9.558,3.343,-14.586,-11.91,-15.893,-13.104,-3.253,27.496,0.0,239.24,,250.0,240.0,-13.918,2.999,-8.893,25.792
4654.0,3.542,0.853,-35.209,3.302,9.555,5.04,35.63,4.79,-25.004,-2.797,0.0,37.3,37.4,9.604,3.374,-14.484,-11.875,-15.861,-13.151,-3.253,27.496,0.0,239.24,,250.0,240.0,-13.873,2.994,-8.902,25.784
4654.5,3.542,0.853,-35.209,3.302,9.555,5.04,35.63,4.79,-25.004,-2.797,0.0,37.3,37.4,9.604,3.374,-14.6,-11.918,-15.904,-13.211,-3.253,27.496,0.0,241.24,,249.0,240.0,-13.843,3.003,-8.927,25.789
4655.0,3.542,0.853,-35.209,3.302,9.555,5.04,35.63,4.79,-25.004,-2.797,0.0,37.3,37.4,9.604,3.374,-14.639,-11.828,-15.768,-13.107,-3.253,27.496,0.0,241.24,,249.0,240.0,-13.908,3.012,-8.902,25.937
4655.5,3.542,0.853,-35.209,3.302,9.555,5.04,35.63,4.79,-25.004,-2.797,0.0,37.3,37.4,9.604,3.374,-14.63,-11.922,-15.919,-13.216,-3.253,27.496,0.0,240.24,,249.0,240.0,-13.836,3.021,-8.902,25.939
4656.0,3.542,0.853,-35.209,3.302,9.555,5.087,35.64,4.816,-24.98,-2.781,0.0,37.262,37.384,9.604,3.374,-14.662,-11.926,-15.971,-13.22,-3.25,27.499,0.0,240.24,,249.0,240.0,-13.922,3.029,-8.895,25.915
4656.5,3.542,0.853,-35.209,3.302,9.555,5.087,35.64,4.816,-24.98,-2.781,0.0,37.3,37.4,9.604,3.374,-14.514,-11.891,-15.87,-13.136,-3.25,27.499,0.0,241.24,,248.0,240.0,-13.945,3.038,-8.902,25.875
4657.0,3.195,0.817,-33.893,3.371,9.573,5.087,35.64,4.816,-24.98,-2.781,0.0,37.3,37.4,9.738,3.075,-14.468,-11.776,-15.705,-13.067,-3.25,27.499,0.0,241.24,,248.0,240.0,-13.853,3.046,-8.901,25.861
4657.5,3.195,0.817,-33.893,3.371,9.573,5.087,35.64,4.816,-24.98,-2.781,0.0,37.3,37.4,9.738,3.075,-14.578,-11.901,-15.895,-13.185,-3.25,27.499,0.0,239.54,,248.0,240.0,-13.754,3.048,-8.877,25.846
4658.0,3.195,0.817,-33.893,3.371,9.573,5.087,35.64,4.816,-24.98,-2.781,0.0,37.3,37.4,9.738,3.075,-14.601,-11.851,-15.827,-13.141,-3.25,27.499,0.0,239.54,,248.0,240.0,-13.89,3.051,-8.875,25.829
4658.5,3.195,0.817,-33.893,3.371,9.573,5.087,35.64,4.816,-24.98,-2.781,0.0,37.3,37.4,9.738,3.075,-14.626,-11.902,-15.894,-13.203,-3.25,27.499,0.0,239.04,,248.0,240.0,-13.855,3.053,-8.884,25.778
4659.0,3.195,0.817,-33.893,3.371,9.573,5.141,35.629,4.783,-24.982,-2.796,0.0,37.247,37.416,9.738,3.075,-14.605,-11.898,-15.9,-13.208,-3.265,27.499,0.0,239.04,,248.0,240.0,-13.906,3.055,-8.879,25.76
4659.5,3.195,0.817,-33.893,3.371,9.573,5.141,35.629,4.783,-24.982,-2.796,0.0,37.2,37.4,9.738,3.075,-14.542,-11.914,-15.884,-13.226,-3.265,27.499,0.0,236.94,,249.0,240.0,-13.903,3.058,-8.89,25.751
4660.0,3.195,0.817,-33.893,3.371,9.573,5.141,35.629,4.783,-24.982,-2.796,0.0,37.2,37.4,9.738,3.075,-14.498,-11.849,-15.758,-13.123,-3.265,27.499,0.0,236.94,,249.0,240.0,-13.891,3.06,-8.883,25.739
4660.5,3.784,0.86,-35.209,3.281,9.64,5.141,35.629,4.783,-24.982,-2.796,0.0,37.2,37.4,9.642,3.335,-14.595,-11.867,-15.843,-13.125,-3.265,27.499,0.0,238.54,,250.0,240.0,-13.807,3.062,-8.878,25.715
4661.0,3.784,0.86,-35.209,3.281,9.64,5.141,35.629,4.783,-24.982,-2.796,0.0,37.2,37.4,9.642,3.335,-14.496,-11.898,-15.868,-13.209,-3.265,27.499,0.0,238.54,,250.0,240.0,-13.858,3.074,-8.872,25.695
4661.5,3.784,0.86,-35.209,3.281,9.64,5.141,35.629,4.783,-24.982,-2.796,0.0,37.2,37.4,9.642,3.335,-14.671,-11.856,-15.865,-13.149,-3.265,27.499,0.0,238.94,,251.0,240.0,-13.868,3.086,-8.881,25.685
4662.0,3.784,0.86,-35.209,3.281,9.64,5.141,35.629,4.783,-24.982,-2.796,0.0,37.2,37.4,9.642,3.335,-14.612,-11.883,-15.911,-13.199,-3.265,27.499,0.0,238.94,,251.0,240.0,-13.885,3.097,-8.87,25.684
4662.5,3.784,0.86,-35.209,3.281,9.64,5.112,35.615,4.79,-24.988,-2.809,0.0,37.23,37.349,9.642,3.335,-14.455,-11.868,-15.8,-13.162,-3.261,27.491,0.0,239.74,,251.0,240.0,-13.901,3.108,-8.866,25.685
4663.0,3.784,0.86,-35.209,3.281,9.64,5.112,35.615,4.79,-24.988,-2.809,0.0,37.2,37.3,9.642,3.335,-14.645,-11.807,-15.83,-13.095,-3.261,27.491,0.0,239.74,,251.0,240.0,-13.821,3.119,-8.873,25.661
4663.5,3.012,0.745,-34.317,3.321,9.586,5.112,35.615,4.79,-24.988,-2.809,0.0,37.2,37.3,9.691,3.139,-14.669,-11.828,-15.828,-13.138,-3.261,27.491,0.0,239.74,,251.0,240.0,-13.844,3.13,-8.866,25.673
4664.0,3.012,0.745,-34.317,3.321,9.586,5.112,35.615,4.79,-24.988,-2.809,0.0,37.2,37.3,9.691,3.139,-14.642,-11.913,-15.94,-13.23,-3.261,27.491,0.0,239.74,,251.0,240.0,-13.866,3.128,-8.86,25.676
