t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4664.5,3.012,0.745,-34.317,3.321,9.586,5.112,35.615,4.79,-24.988,-2.809,0.0,37.2,37.3,9.691,3.139,-14.515,-11.869,-15.826,-13.173,-3.261,27.491,0.0,240.24,,251.0,240.0,-13.931,3.127,-8.862,25.661
4665.0,3.012,0.745,-34.317,3.321,9.586,5.112,35.615,4.79,-24.988,-2.809,0.0,37.2,37.3,9.691,3.139,-14.637,-11.768,-15.76,-13.07,-3.261,27.491,0.0,240.24,,251.0,240.0,-13.846,3.125,-8.876,25.647
4665.5,3.012,0.745,-34.317,3.321,9.586,5.088,35.615,4.793,-25.028,-2.805,0.0,37.224,37.313,9.691,3.139,-14.562,-11.893,-15.873,-13.188,-3.246,27.486,0.0,242.04,,250.0,240.0,-13.809,3.123,-8.843,25.588
4666.0,3.012,0.745,-34.317,3.321,9.586,5.088,35.615,4.793,-25.028,-2.805,0.0,37.2,37.3,9.691,3.139,-14.549,-11.866,-15.825,-13.152,-3.246,27.486,0.0,242.04,,250.0,240.0,-13.879,3.121,-8.862,25.57
4666.5,3.012,0.745,-34.317,3.321,9.586,5.088,35.615,4.793,-25.028,-2.805,0.0,37.2,37.3,9.691,3.139,-14.669,-11.867,-15.865,-13.112,-3.246,27.486,0.0,242.64,,249.0,240.0,-13.848,3.119,-8.871,25.553
4667.0,2.788,0.697,-35.079,3.302,9.6,5.088,35.615,4.793,-25.028,-2.805,0.0,37.2,37.3,9.551,3.191,-14.476,-11.841,-15.76,-13.122,-3.246,27.486,0.0,242.64,,249.0,240.0,-13.878,3.117,-8.851,25.524
4667.5,2.788,0.697,-35.079,3.302,9.6,5.088,35.615,4.793,-25.028,-2.805,0.0,37.2,37.3,9.551,3.191,-14.589,-11.756,-15.731,-13.066,-3.246,27.486,0.0,241.64,,248.0,240.0,-13.8,3.112,-8.851,25.539
4668.0,2.788,0.697,-35.079,3.302,9.6,5.088,35.615,4.793,-25.028,-2.805,0.0,37.2,37.3,9.551,3.191,-14.525,-11.86,-15.857,-13.172,-3.246,27.486,0.0,241.64,,248.0,240.0,-13.786,3.107,-8.859,25.513
4668.5,2.788,0.697,-35.079,3.302,9.6,5.088,35.615,4.793,-25.028,-2.805,0.0,37.2,37.3,9.551,3.191,-14.518,-11.864,-15.849,-13.174,-3.246,27.486,0.0,241.74,,247.0,240.0,-13.854,3.102,-8.846,25.545
4669.0,2.788,0.697,-35.079,3.302,9.6,5.06,35.619,4.803,-24.998,-2.795,0.0,37.21,37.272,9.551,3.191,-14.651,-11.884,-15.924,-13.159,-3.25,27.49,0.0,241.74,,247.0,240.0,-13.851,3.096,-8.838,25.552
4669.5,2.788,0.697,-35.079,3.302,9.6,5.06,35.619,4.803,-24.998,-2.795,0.0,37.2,37.3,9.551,3.191,-14.419,-11.849,-15.805,-13.15,-3.25,27.49,0.0,240.74,,247.0,240.0,-13.905,3.091,-8.846,25.531
4670.0,3.512,0.84,-35.209,3.313,9.555,5.06,35.619,4.803,-24.998,-2.795,0.0,37.2,37.3,9.386,3.344,-14.408,-11.78,-15.656,-13.051,-3.25,27.49,0.0,240.74,,247.0,240.0,-13.806,3.086,-8.834,25.559
4670.5,3.512,0.84,-35.209,3.313,9.555,5.06,35.619,4.803,-24.998,-2.795,0.0,37.2,37.3,9.386,3.344,-14.482,-11.839,-15.828,-13.136,-3.25,27.49,0.0,242.04,,246.0,240.0,-13.724,3.093,-8.829,25.543
4671.0,3.512,0.84,-35.209,3.313,9.555,5.06,35.619,4.803,-24.998,-2.795,0.0,37.2,37.3,9.386,3.344,-14.624,-11.82,-15.831,-13.157,-3.25,27.49,0.0,242.04,,246.0,240.0,-13.821,3.1,-8.794,25.579
4671.5,3.512,0.84,-35.209,3.313,9.555,5.06,35.619,4.803,-24.998,-2.795,0.0,37.2,37.3,9.386,3.344,-14.638,-11.8,-15.807,-13.118,-3.25,27.49,0.0,236.74,,247.0,240.0,-13.858,3.107,-8.807,25.582
4672.0,3.512,0.84,-35.209,3.313,9.555,5.091,35.611,4.81,-24.996,-2.798,0.0,37.194,37.271,9.386,3.344,-14.393,-11.756,-15.666,-13.01,-3.249,27.479,0.0,236.74,,247.0,240.0,-13.841,3.114,-8.811,25.523
4672.5,3.512,0.84,-35.209,3.313,9.555,5.091,35.611,4.81,-24.996,-2.798,0.0,37.2,37.3,9.386,3.344,-14.356,-11.775,-15.721,-13.068,-3.249,27.479,0.0,239.04,,247.0,240.0,-13.706,3.12,-8.802,25.507
4673.0,3.512,0.84,-35.209,3.313,9.555,5.091,35.611,4.81,-24.996,-2.798,0.0,37.2,37.3,9.386,3.344,-14.471,-11.814,-15.798,-13.125,-3.249,27.479,0.0,239.04,,247.0,240.0,-13.73,3.127,-8.804,25.45
4673.5,3.251,0.762,-35.209,3.263,9.548,5.091,35.611,4.81,-24.996,-2.798,0.0,37.2,37.3,9.599,3.346,-14.576,-11.824,-15.856,-13.119,-3.249,27.479,0.0,236.64,,248.0,240.0,-13.802,3.133,-8.796,25.467
4674.0,3.251,0.762,-35.209,3.263,9.548,5.091,35.611,4.81,-24.996,-2.798,0.0,37.2,37.3,9.599,3.346,-14.66,-11.736,-15.687,-13.032,-3.249,27.479,0.0,236.64,,248.0,240.0,-13.844,3.135,-8.796,25.429
4674.5,3.251,0.762,-35.209,3.263,9.548,5.091,35.611,4.81,-24.996,-2.798,0.0,37.2,37.3,9.599,3.346,-14.565,-11.866,-15.857,-13.085,-3.249,27.479,0.0,239.14,,248.0,240.0,-13.779,3.137,-8.793,25.426
4675.0,3.251,0.762,-35.209,3.263,9.548,5.091,35.611,4.81,-24.996,-2.798,0.0,37.2,37.3,9.599,3.346,-14.415,-11.827,-15.769,-13.106,-3.249,27.479,0.0,239.14,,248.0,240.0,-13.843,3.139,-8.809,25.433
4675.5,3.251,0.762,-35.209,3.263,9.548,5.07,35.615,4.787,-25.025,-2.786,0.0,37.186,37.229,9.599,3.346,-14.588,-11.735,-15.731,-13.037,-3.233,27.484,0.0,238.44,,249.0,240.0,-13.779,3.14,-8.8,25.433
4676.0,3.251,0.762,-35.209,3.263,9.548,5.07,35.615,4.787,-25.025,-2.786,0.0,37.2,37.2,9.599,3.346,-14.545,-11.852,-15.856,-13.148,-3.233,27.484,0.0,238.44,,249.0,240.0,-13.772,3.142,-8.812,25.456
4676.5,2.824,0.776,-33.692,3.294,9.52,5.07,35.615,4.787,-25.025,-2.786,0.0,37.2,37.2,9.715,3.274,-14.436,-11.814,-15.768,-13.092,-3.233,27.484,0.0,239.74,,249.0,240.0,-13.85,3.144,-8.821,25.475
4677.0,2.824,0.776,-33.692,3.294,9.52,5.07,35.615,4.787,-25.025,-2.786,0.0,37.2,37.2,9.715,3.274,-14.616,-11.829,-15.845,-13.042,-3.233,27.484,0.0,239.74,,249.0,240.0,-13.778,3.139,-8.806,25.463
4677.5,2.824,0.776,-33.692,3.294,9.52,5.07,35.615,4.787,-25.025,-2.786,0.0,37.2,37.2,9.715,3.274,-14.477,-11.857,-15.823,-13.153,-3.233,27.484,0.0,241.04,,248.0,240.0,-13.833,3.134,-8.822,25.461
4678.0,2.824,0.776,-33.692,3.294,9.52,5.07,35.615,4.787,-25.025,-2.786,0.0,37.2,37.2,9.715,3.274,-14.578,-11.858,-15.876,-13.138,-3.233,27.484,0.0,241.04,,248.0,240.0,-13.828,3.129,-8.808,25.414
4678.5,2.824,0.776,-33.692,3.294,9.52,5.089,35.612,4.822,-24.982,-2.8,0.0,37.17,37.18,9.715,3.274,-14.472,-11.826,-15.801,-13.123,-3.252,27.479,0.0,241.34,,247.0,240.0,-13.862,3.124,-8.813,25.355
4679.0,2.824,0.776,-33.692,3.294,9.52,5.089,35.612,4.822,-24.982,-2.8,0.0,37.2,37.2,9.715,3.274,-14.602,-11.722,-15.741,-13.041,-3.252,27.479,0.0,241.34,,247.0,240.0,-13.805,3.119,-8.804,25.32
4679.5,3.331,0.78,-35.209,3.308,9.597,5.089,35.612,4.822,-24.982,-2.8,0.0,37.2,37.2,9.538,3.257,-14.484,-11.843,-15.85,-13.123,-3.252,27.479,0.0,240.44,,247.0,240.0,-13.776,3.114,-8.822,25.209
4680.0,3.331,0.78,-35.209,3.308,9.597,5.089,35.612,4.822,-24.982,-2.8,0.0,37.2,37.2,9.538,3.257,-14.425,-11.813,-15.771,-13.111,-3.252,27.479,0.0,240.44,,247.0,240.0,-13.825,3.117,-8.806,25.013
4680.5,3.331,0.78,-35.209,3.308,9.597,5.089,35.612,4.822,-24.982,-2.8,0.0,37.2,37.2,9.538,3.257,-14.591,-11.842,-15.83,-13.058,-3.252,27.479,0.0,241.04,,246.0,240.0,-13.78,3.121,-8.8,24.961
4681.0,3.331,0.78,-35.209,3.308,9.597,5.089,35.612,4.822,-24.982,-2.8,0.0,37.2,37.2,9.538,3.257,-14.5,-11.826,-15.848,-13.149,-3.252,27.479,0.0,241.04,,246.0,240.0,-13.83,3.124,-8.81,24.904
4681.5,3.331,0.78,-35.209,3.308,9.597,5.089,35.612,4.822,-24.982,-2.8,0.0,37.2,37.2,9.538,3.257,-14.556,-11.835,-15.824,-13.054,-3.252,27.479,0.0,238.54,,247.0,240.0,-13.831,3.128,-8.813,24.867
4682.0,3.331,0.78,-35.209,3.308,9.597,5.05,35.608,4.802,-25.005,-2.791,0.0,37.167,37.202,9.538,3.257,-14.436,-11.829,-15.769,-13.127,-3.252,27.477,0.0,238.54,,247.0,240.0,-13.817,3.131,-8.812,24.887
4682.5,3.331,0.78,-35.209,3.308,9.597,5.05,35.608,4.802,-25.005,-2.791,0.0,37.2,37.2,9.538,3.257,-14.54,-11.767,-15.738,-13.077,-3.252,27.477,0.0,239.84,,247.0,240.0,-13.79,3.134,-8.831,24.943
4683.0,3.214,0.752,-35.209,3.301,9.525,5.05,35.608,4.802,-25.005,-2.791,0.0,37.2,37.2,9.558,3.343,-14.559,-11.842,-15.868,-13.171,-3.252,27.477,0.0,239.84,,247.0,240.0,-13.781,3.138,-8.81,24.989
4683.5,3.214,0.752,-35.209,3.301,9.525,5.05,35.608,4.802,-25.005,-2.791,0.0,37.2,37.2,9.558,3.343,-14.449,-11.811,-15.8,-13.109,-3.252,27.477,0.0,238.54,,248.0,240.0,-13.86,3.139,-8.79,25.02
4684.0,3.214,0.752,-35.209,3.301,9.525,5.05,35.608,4.802,-25.005,-2.791,0.0,37.2,37.2,9.558,3.343,-14.613,-11.751,-15.751,-13.041,-3.252,27.477,0.0,238.54,,248.0,240.0,-13.792,3.14,-8.832,25.04
4684.5,3.214,0.752,-35.209,3.301,9.525,5.05,35.608,4.802,-25.005,-2.791,0.0,37.2,37.2,9.558,3.343,-14.445,-11.839,-15.834,-13.118,-3.252,27.477,0.0,238.94,,249.0,240.0,-13.789,3.141,-8.805,25.039
4685.0,3.214,0.752,-35.209,3.301,9.525,5.039,35.604,4.797,-24.991,-2.8,0.0,37.159,37.235,9.558,3.343,-14.551,-11.83,-15.809,-13.081,-3.266,27.474,0.0,238.94,,249.0,240.0,-13.809,3.143,-8.821,25.04
4685.5,3.214,0.752,-35.209,3.301,9.525,5.039,35.604,4.797,-24.991,-2.8,0.0,37.2,37.2,9.558,3.343,-14.462,-11.845,-15.809,-13.118,-3.266,27.474,0.0,237.64,,250.0,240.0,-13.818,3.144,-8.811,25.017
4686.0,2.984,0.788,-33.102,3.295,9.486,5.039,35.604,4.797,-24.991,-2.8,0.0,37.2,37.2,9.829,3.242,-14.601,-11.744,-15.7,-13.037,-3.266,27.474,0.0,237.64,,250.0,240.0,-13.808,3.145,-8.81,25.219
4686.5,2.984,0.788,-33.102,3.295,9.486,5.039,35.604,4.797,-24.991,-2.8,0.0,37.2,37.2,9.829,3.242,-14.564,-11.799,-15.782,-13.053,-3.266,27.474,0.0,239.54,,250.0,240.0,-13.77,3.142,-8.805,25.328
4687.0,2.984,0.788,-33.102,3.295,9.486,5.039,35.604,4.797,-24.991,-2.8,0.0,37.2,37.2,9.829,3.242,-14.38,-11.801,-15.767,-13.083,-3.266,27.474,0.0,239.54,,250.0,240.0,-13.8,3.14,-8.812,25.349
4687.5,2.984,0.788,-33.102,3.295,9.486,5.039,35.604,4.797,-24.991,-2.8,0.0,37.2,37.2,9.829,3.242,-14.396,-11.776,-15.742,-13.064,-3.266,27.474,0.0,241.54,,249.0,240.0,-13.758,3.137,-8.792,25.345
4688.0,2.984,0.788,-33.102,3.295,9.486,5.039,35.604,4.797,-24.991,-2.8,0.0,37.2,37.2,9.829,3.242,-14.546,-11.824,-15.825,-13.148,-3.266,27.474,0.0,241.54,,249.0,240.0,-13.745,3.135,-8.779,25.384
4688.5,2.984,0.788,-33.102,3.295,9.486,5.094,35.609,4.813,-24.982,-2.8,0.0,37.164,37.205,9.829,3.242,-14.559,-11.622,-15.655,-12.956,-3.246,27.476,0.0,242.64,,248.0,240.0,-13.836,3.132,-8.782,25.427
4689.0,2.984,0.788,-33.102,3.295,9.486,5.094,35.609,4.813,-24.982,-2.8,0.0,37.2,37.2,9.829,3.242,-14.422,-11.809,-15.779,-13.084,-3.246,27.476,0.0,242.64,,248.0,240.0,-13.698,3.13,-8.783,25.428
4689.5,2.499,0.701,-33.598,3.348,9.543,5.094,35.609,4.813,-24.982,-2.8,0.0,37.2,37.2,9.696,3.249,-14.525,-11.779,-15.771,-13.09,-3.246,27.476,0.0,241.94,,247.0,240.0,-13.774,3.127,-8.788,25.474
4690.0,2.499,0.701,-33.598,3.348,9.543,5.094,35.609,4.813,-24.982,-2.8,0.0,37.2,37.2,9.696,3.249,-14.596,-11.804,-15.877,-13.135,-3.246,27.476,0.0,241.94,,247.0,240.0,-13.791,3.117,-8.79,25.658
4690.5,2.499,0.701,-33.598,3.348,9.543,5.094,35.609,4.813,-24.982,-2.8,0.0,37.2,37.2,9.696,3.249,-14.47,-11.809,-15.804,-13.124,-3.246,27.476,0.0,240.04,,247.0,240.0,-13.853,3.107,-8.79,25.724
4691.0,2.499,0.701,-33.598,3.348,9.543,5.094,35.609,4.813,-24.982,-2.8,0.0,37.2,37.2,9.696,3.249,-14.451,-11.67,-15.645,-12.982,-3.246,27.476,0.0,240.04,,247.0,240.0,-13.802,3.097,-8.778,25.708
4691.5,2.499,0.701,-33.598,3.348,9.543,5.117,35.606,4.824,-25.03,-2.783,0.0,37.147,37.303,9.696,3.249,-14.479,-11.762,-15.706,-13.021,-3.244,27.489,0.0,240.54,,247.0,240.0,-13.687,3.087,-8.792,25.698
4692.0,2.499,0.701,-33.598,3.348,9.543,5.117,35.606,4.824,-25.03,-2.783,0.0,37.1,37.3,9.696,3.249,-14.565,-11.8,-15.877,-13.145,-3.244,27.489,0.0,240.54,,247.0,240.0,-13.742,3.077,-8.753,25.709
4692.5,3.011,0.692,-35.209,3.277,9.563,5.117,35.606,4.824,-25.03,-2.783,0.0,37.1,37.3,9.579,3.342,-14.557,-11.8,-15.865,-13.037,-3.244,27.489,0.0,240.64,,247.0,240.0,-13.847,3.068,-8.761,25.707
4693.0,3.011,0.692,-35.209,3.277,9.563,5.117,35.606,4.824,-25.03,-2.783,0.0,37.1,37.3,9.579,3.342,-14.287,-11.727,-15.754,-13.014,-3.244,27.489,0.0,240.64,,247.0,240.0,-13.815,3.067,-8.739,25.709
4693.5,3.011,0.692,-35.209,3.277,9.563,5.117,35.606,4.824,-25.03,-2.783,0.0,37.1,37.3,9.579,3.342,-14.431,-11.737,-15.747,-13.013,-3.244,27.489,0.0,239.84,,247.0,240.0,-13.696,3.066,-8.75,25.69
4694.0,3.011,0.692,-35.209,3.277,9.563,5.117,35.606,4.824,-25.03,-2.783,0.0,37.1,37.3,9.579,3.342,-14.387,-11.722,-15.713,-13.056,-3.244,27.489,0.0,239.84,,247.0,240.0,-13.732,3.065,-8.741,25.679
4694.5,3.011,0.692,-35.209,3.277,9.563,5.093,35.607,4.784,-24.974,-2.79,0.0,37.144,37.175,9.579,3.342,-14.486,-11.769,-15.819,-13.098,-3.255,27.485,0.0,239.44,,247.0,240.0,-13.719,3.064,-8.752,25.686
4695.0,3.011,0.692,-35.209,3.277,9.563,5.093,35.607,4.784,-24.974,-2.79,0.0,37.1,37.2,9.579,3.342,-14.614,-11.754,-15.841,-13.096,-3.255,27.485,0.0,239.44,,247.0,240.0,-13.793,3.063,-8.729,25.688
4695.5,3.011,0.692,-35.209,3.277,9.563,5.093,35.607,4.784,-24.974,-2.79,0.0,37.1,37.2,9.579,3.342,-14.595,-11.792,-15.904,-13.106,-3.255,27.485,0.0,238.74,,248.0,240.0,-13.826,3.063,-8.755,25.688
4696.0,3.125,0.791,-34.878,3.373,9.592,5.093,35.607,4.784,-24.974,-2.79,0.0,37.1,37.2,9.599,3.172,-14.356,-11.736,-15.679,-13.022,-3.255,27.485,0.0,238.74,,248.0,240.0,-13.849,3.062,-8.755,25.679
4696.5,3.125,0.791,-34.878,3.373,9.592,5.093,35.607,4.784,-24.974,-2.79,0.0,37.1,37.2,9.599,3.172,-14.487,-11.803,-15.805,-13.088,-3.255,27.485,0.0,239.24,,248.0,240.0,-13.698,3.063,-8.771,25.701
4697.0,3.125,0.791,-34.878,3.373,9.592,5.093,35.607,4.784,-24.974,-2.79,0.0,37.1,37.2,9.599,3.172,-14.496,-11.767,-15.78,-13.104,-3.255,27.485,0.0,239.24,,248.0,240.0,-13.796,3.064,-8.757,25.666
4697.5,3.125,0.791,-34.878,3.373,9.592,5.093,35.607,4.784,-24.974,-2.79,0.0,37.1,37.2,9.599,3.172,-14.604,-11.801,-15.894,-13.1,-3.255,27.485,0.0,239.04,,248.0,240.0,-13.787,3.065,-8.744,25.655
4698.0,3.125,0.791,-34.878,3.373,9.592,5.048,35.614,4.802,-24.914,-2.781,0.0,37.154,37.215,9.599,3.172,-14.349,-11.782,-15.726,-13.057,-3.251,27.484,0.0,239.04,,248.0,240.0,-13.85,3.066,-8.744,25.69
4698.5,3.125,0.791,-34.878,3.373,9.592,5.048,35.614,4.802,-24.914,-2.781,0.0,37.2,37.2,9.599,3.172,-14.318,-11.677,-15.494,-12.981,-3.251,27.484,0.0,238.94,,249.0,240.0,-13.729,3.067,-8.736,25.728
4699.0,2.95,0.773,-33.658,3.303,9.544,5.048,35.614,4.802,-24.914,-2.781,0.0,37.2,37.2,9.687,3.206,-14.456,-11.751,-15.74,-13.062,-3.251,27.484,0.0,238.94,,249.0,240.0,-13.617,3.068,-8.721,25.766
4699.5,2.95,0.773,-33.658,3.303,9.544,5.048,35.614,4.802,-24.914,-2.781,0.0,37.2,37.2,9.687,3.206,-14.5,-11.757,-15.833,-13.081,-3.251,27.484,0.0,238.44,,250.0,240.0,-13.752,3.066,-8.722,25.752
4700.0,2.95,0.773,-33.658,3.303,9.544,5.048,35.614,4.802,-24.914,-2.781,0.0,37.2,37.2,9.687,3.206,-14.463,-11.772,-15.822,-13.065,-3.251,27.484,0.0,238.44,,250.0,240.0,-13.793,3.064,-8.721,25.736
4700.5,2.95,0.773,-33.658,3.303,9.544,5.048,35.614,4.802,-24.914,-2.781,0.0,37.2,37.2,9.687,3.206,-14.396,-11.762,-15.779,-13.044,-3.251,27.484,0.0,240.44,,250.0,240.0,-13.781,3.062,-8.716,25.751
4701.0,2.95,0.773,-33.658,3.303,9.544,5.071,35.616,4.806,-24.92,-2.779,0.0,37.155,37.216,9.687,3.206,-14.441,-11.757,-15.779,-13.039,-3.245,27.481,0.0,240.44,,250.0,240.0,-13.745,3.06,-8.734,25.717
4701.5,2.95,0.773,-33.658,3.303,9.544,5.071,35.616,4.806,-24.92,-2.779,0.0,37.2,37.2,9.687,3.206,-14.51,-11.778,-15.856,-13.094,-3.245,27.481,0.0,240.34,,250.0,240.0,-13.754,3.058,-8.732,25.709
4702.0,2.95,0.773,-33.658,3.303,9.544,5.071,35.616,4.806,-24.92,-2.779,0.0,37.2,37.2,9.687,3.206,-14.553,-11.749,-15.82,-13.065,-3.245,27.481,0.0,240.34,,250.0,240.0,-13.81,3.057,-8.752,25.731
4702.5,2.694,0.675,-34.846,3.265,9.517,5.071,35.616,4.806,-24.92,-2.779,0.0,37.2,37.2,9.652,3.414,-14.551,-11.77,-15.815,-12.966,-3.245,27.481,0.0,240.64,,250.0,240.0,-13.797,3.055,-8.738,25.663
4703.0,2.694,0.675,-34.846,3.265,9.517,5.071,35.616,4.806,-24.92,-2.779,0.0,37.2,37.2,9.652,3.414,-14.434,-11.726,-15.715,-13.033,-3.245,27.481,0.0,240.64,,250.0,240.0,-13.776,3.049,-8.724,25.632
4703.5,2.694,0.675,-34.846,3.265,9.517,5.071,35.616,4.806,-24.92,-2.779,0.0,37.2,37.2,9.652,3.414,-14.528,-11.78,-15.869,-13.106,-3.245,27.481,0.0,242.14,,249.0,240.0,-13.727,3.043,-8.743,25.617
4704.0,2.694,0.675,-34.846,3.265,9.517,5.071,35.616,4.806,-24.92,-2.779,0.0,37.2,37.2,9.652,3.414,-14.495,-11.775,-15.842,-13.093,-3.245,27.481,0.0,242.14,,249.0,240.0,-13.821,3.037,-8.732,25.635
4704.5,2.694,0.675,-34.846,3.265,9.517,5.097,35.621,4.823,-24.913,-2.799,0.0,37.158,37.222,9.652,3.414,-14.571,-11.691,-15.784,-12.976,-3.257,27.484,0.0,242.44,,248.0,240.0,-13.801,3.032,-8.733,25.629
4705.0,2.694,0.675,-34.846,3.265,9.517,5.097,35.621,4.823,-24.913,-2.799,0.0,37.2,37.2,9.652,3.414,-14.523,-11.7,-15.707,-12.999,-3.257,27.484,0.0,242.44,,248.0,240.0,-13.756,3.026,-8.733,25.538
4705.5,3.363,0.837,-34.582,3.291,9.578,5.097,35.621,4.823,-24.913,-2.799,0.0,37.2,37.2,9.68,3.127,-14.445,-11.727,-15.734,-13.043,-3.257,27.484,0.0,242.54,,247.0,240.0,-13.732,3.021,-8.741,25.431
4706.0,3.363,0.837,-34.582,3.291,9.578,5.097,35.621,4.823,-24.913,-2.799,0.0,37.2,37.2,9.68,3.127,-14.577,-11.791,-15.842,-13.075,-3.257,27.484,0.0,242.54,,247.0,240.0,-13.737,3.026,-8.723,25.416
4706.5,3.363,0.837,-34.582,3.291,9.578,5.097,35.621,4.823,-24.913,-2.799,0.0,37.2,37.2,9.68,3.127,-14.601,-11.787,-15.884,-13.074,-3.257,27.484,0.0,239.84,,247.0,240.0,-13.822,3.032,-8.725,25.4
4707.0,3.363,0.837,-34.582,3.291,9.578,5.097,35.621,4.823,-24.913,-2.799,0.0,37.2,37.2,9.68,3.127,-14.511,-11.766,-15.856,-13.077,-3.257,27.484,0.0,239.84,,247.0,240.0,-13.836,3.037,-8.741,25.412
4707.5,3.363,0.837,-34.582,3.291,9.578,5.127,35.625,4.811,-24.908,-2.812,0.0,37.153,37.288,9.68,3.127,-14.52,-11.672,-15.733,-13.005,-3.271,27.475,0.0,240.24,,247.0,240.0,-13.802,3.043,-8.74,25.377
4708.0,3.363,0.837,-34.582,3.291,9.578,5.127,35.625,4.811,-24.908,-2.812,0.0,37.2,37.3,9.68,3.127,-14.558,-11.765,-15.84,-13.057,-3.271,27.475,0.0,240.24,,247.0,240.0,-13.733,3.048,-8.746,25.365
4708.5,3.045,0.741,-35.075,3.247,9.501,5.127,35.625,4.811,-24.908,-2.812,0.0,37.2,37.3,9.693,3.369,-14.527,-11.766,-15.821,-13.098,-3.271,27.475,0.0,240.74,,247.0,240.0,-13.805,3.053,-8.75,25.324
4709.0,3.045,0.741,-35.075,3.247,9.501,5.127,35.625,4.811,-24.908,-2.812,0.0,37.2,37.3,9.693,3.369,-14.606,-11.797,-15.921,-13.097,-3.271,27.475,0.0,240.74,,247.0,240.0,-13.803,3.053,-8.737,25.263
4709.5,3.045,0.741,-35.075,3.247,9.501,5.127,35.625,4.811,-24.908,-2.812,0.0,37.2,37.3,9.693,3.369,-14.501,-11.717,-15.763,-12.997,-3.271,27.475,0.0,240.44,,247.0,240.0,-13.855,3.053,-8.752,25.257
4710.0,3.045,0.741,-35.075,3.247,9.501,5.127,35.625,4.811,-24.908,-2.812,0.0,37.2,37.3,9.693,3.369,-14.458,-11.771,-15.819,-13.07,-3.271,27.475,0.0,240.44,,247.0,240.0,-13.744,3.053,-8.758,25.245
4710.5,3.045,0.741,-35.075,3.247,9.501,5.127,35.625,4.811,-24.908,-2.812,0.0,37.2,37.3,9.693,3.369,-14.506,-11.785,-15.847,-13.114,-3.271,27.475,0.0,239.64,,247.0,240.0,-13.78,3.053,-8.75,25.238
4711.0,3.045,0.741,-35.075,3.247,9.501,5.065,35.625,4.795,-24.918,-2.798,0.0,37.164,37.223,9.693,3.369,-14.458,-11.789,-15.843,-13.105,-3.269,27.488,0.0,239.64,,247.0,240.0,-13.813,3.052,-8.743,25.234
4711.5,3.045,0.741,-35.075,3.247,9.501,5.065,35.625,4.795,-24.918,-2.798,0.0,37.2,37.2,9.693,3.369,-14.617,-11.721,-15.801,-13.039,-3.269,27.488,0.0,239.34,,247.0,240.0,-13.799,3.052,-8.735,25.268
4712.0,2.824,0.691,-35.209,3.317,9.555,5.065,35.625,4.795,-24.918,-2.798,0.0,37.2,37.2,9.506,3.43,-14.513,-11.798,-15.85,-13.121,-3.269,27.488,0.0,239.34,,247.0,240.0,-13.795,3.052,-8.747,25.303
4712.5,2.824,0.691,-35.209,3.317,9.555,5.065,35.625,4.795,-24.918,-2.798,0.0,37.2,37.2,9.506,3.43,-14.514,-11.742,-15.78,-13.057,-3.269,27.488,0.0,239.34,,247.0,240.0,-13.82,3.048,-8.775,25.403
4713.0,2.824,0.691,-35.209,3.317,9.555,5.065,35.625,4.795,-24.918,-2.798,0.0,37.2,37.2,9.506,3.43,-14.59,-11.827,-15.899,-13.098,-3.269,27.488,0.0,239.34,,247.0,240.0,-13.773,3.045,-8.761,25.411
4713.5,2.824,0.691,-35.209,3.317,9.555,5.065,35.625,4.795,-24.918,-2.798,0.0,37.2,37.2,9.506,3.43,-14.596,-11.703,-15.761,-13.017,-3.269,27.488,0.0,239.34,,247.0,240.0,-13.854,3.041,-8.777,25.412
4714.0,2.824,0.691,-35.209,3.317,9.555,5.115,35.63,4.819,-24.9,-2.804,0.0,37.171,37.249,9.506,3.43,-14.508,-11.811,-15.868,-13.114,-3.259,27.474,0.0,239.34,,247.0,240.0,-13.769,3.038,-8.753,25.395
4714.5,2.824,0.691,-35.209,3.317,9.555,5.115,35.63,4.819,-24.9,-2.804,0.0,37.2,37.2,9.506,3.43,-14.431,-11.792,-15.792,-13.061,-3.259,27.474,0.0,239.34,,247.0,240.0,-13.825,3.034,-8.772,25.402
4715.0,2.841,0.751,-34.482,3.321,9.56,5.115,35.63,4.819,-24.9,-2.804,0.0,37.2,37.2,9.584,3.202,-14.597,-11.748,-15.801,-13.041,-3.259,27.474,0.0,239.34,,247.0,240.0,-13.769,3.031,-8.76,25.413
4715.5,2.841,0.751,-34.482,3.321,9.56,5.115,35.63,4.819,-24.9,-2.804,0.0,37.2,37.2,9.584,3.202,-14.52,-11.812,-15.858,-13.131,-3.259,27.474,0.0,239.44,,247.0,240.0,-13.797,3.028,-8.782,25.397
4716.0,2.841,0.751,-34.482,3.321,9.56,5.115,35.63,4.819,-24.9,-2.804,0.0,37.2,37.2,9.584,3.202,-14.543,-11.717,-15.77,-13.027,-3.259,27.474,0.0,239.44,,247.0,240.0,-13.83,3.025,-8.773,25.392
4716.5,2.841,0.751,-34.482,3.321,9.56,5.115,35.63,4.819,-24.9,-2.804,0.0,37.2,37.2,9.584,3.202,-14.579,-11.753,-15.794,-13.016,-3.259,27.474,0.0,239.34,,247.0,240.0,-13.764,3.022,-8.779,25.374
4717.0,2.841,0.751,-34.482,3.321,9.56,5.115,35.63,4.819,-24.9,-2.804,0.0,37.2,37.2,9.584,3.202,-14.381,-11.765,-15.761,-13.063,-3.259,27.474,0.0,239.34,,247.0,240.0,-13.785,3.019,-8.775,25.373
4717.5,2.841,0.751,-34.482,3.321,9.56,5.073,35.634,4.792,-24.948,-2.804,0.0,37.176,37.296,9.584,3.202,-14.543,-11.801,-15.87,-13.11,-3.254,27.477,0.0,239.24,,247.0,240.0,-13.743,3.016,-8.764,25.361
4718.0,2.841,0.751,-34.482,3.321,9.56,5.073,35.634,4.792,-24.948,-2.804,0.0,37.2,37.3,9.584,3.202,-14.491,-11.772,-15.815,-13.1,-3.254,27.477,0.0,239.24,,247.0,240.0,-13.831,3.013,-8.764,25.376
4718.5,2.555,0.632,-34.263,3.307,9.55,5.073,35.634,4.792,-24.948,-2.804,0.0,37.2,37.3,9.693,3.148,-14.618,-11.69,-15.781,-13.011,-3.254,27.477,0.0,239.64,,247.0,240.0,-13.795,3.01,-8.762,25.385
4719.0,2.555,0.632,-34.263,3.307,9.55,5.073,35.634,4.792,-24.948,-2.804,0.0,37.2,37.3,9.693,3.148,-14.397,-11.806,-15.801,-13.057,-3.254,27.477,0.0,239.64,,247.0,240.0,-13.775,3.002,-8.77,25.38
4719.5,2.555,0.632,-34.263,3.307,9.55,5.073,35.634,4.792,-24.948,-2.804,0.0,37.2,37.3,9.693,3.148,-14.351,-11.767,-15.729,-13.049,-3.254,27.477,0.0,239.74,,247.0,240.0,-13.765,2.995,-8.771,25.388
4720.0,2.555,0.632,-34.263,3.307,9.55,5.073,35.634,4.792,-24.948,-2.804,0.0,37.2,37.3,9.693,3.148,-14.553,-11.801,-15.849,-13.103,-3.254,27.477,0.0,239.74,,247.0,240.0,-13.724,2.988,-8.757,25.469
4720.5,2.555,0.632,-34.263,3.307,9.55,5.059,35.635,4.815,-24.92,-2.809,0.0,37.191,37.402,9.693,3.148,-14.518,-11.792,-15.863,-13.113,-3.258,27.468,0.0,240.04,,247.0,240.0,-13.827,2.981,-8.754,25.554
4721.0,2.555,0.632,-34.263,3.307,9.55,5.059,35.635,4.815,-24.92,-2.809,0.0,37.2,37.4,9.693,3.148,-14.442,-11.779,-15.817,-13.097,-3.258,27.468,0.0,240.04,,247.0,240.0,-13.821,2.974,-8.745,25.604
4721.5,3.019,0.749,-35.146,3.318,9.497,5.059,35.635,4.815,-24.92,-2.809,0.0,37.2,37.4,9.617,3.333,-14.311,-11.761,-15.707,-13.027,-3.258,27.468,0.0,239.84,,247.0,240.0,-13.784,2.967,-8.767,25.594
4722.0,3.019,0.749,-35.146,3.318,9.497,5.059,35.635,4.815,-24.92,-2.809,0.0,37.2,37.4,9.617,3.333,-14.545,-11.759,-15.767,-13.017,-3.258,27.468,0.0,239.84,,247.0,240.0,-13.701,2.968,-8.755,25.556
4722.5,3.019,0.749,-35.146,3.318,9.497,5.059,35.635,4.815,-24.92,-2.809,0.0,37.2,37.4,9.617,3.333,-14.47,-11.778,-15.813,-13.079,-3.258,27.468,0.0,239.94,,247.0,240.0,-13.772,2.969,-8.748,25.521
4723.0,3.019,0.749,-35.146,3.318,9.497,5.059,35.635,4.815,-24.92,-2.809,0.0,37.2,37.4,9.617,3.333,-14.615,-11.691,-15.752,-13.036,-3.258,27.468,0.0,239.94,,247.0,240.0,-13.785,2.969,-8.748,25.513
4723.5,3.019,0.749,-35.146,3.318,9.497,5.072,35.647,4.822,-24.92,-2.804,0.0,37.196,37.471,9.617,3.333,-14.482,-11.694,-15.682,-12.91,-3.271,27.471,0.0,239.74,,247.0,240.0,-13.773,2.97,-8.727,25.477
4724.0,3.019,0.749,-35.146,3.318,9.497,5.072,35.647,4.822,-24.92,-2.804,0.0,37.2,37.5,9.617,3.333,-14.312,-11.76,-15.699,-13.03,-3.271,27.471,0.0,239.74,,247.0,240.0,-13.692,2.971,-8.739,25.45
4724.5,3.019,0.749,-35.146,3.318,9.497,5.072,35.647,4.822,-24.92,-2.804,0.0,37.2,37.5,9.617,3.333,-14.378,-11.706,-15.704,-13.013,-3.271,27.471,0.0,239.94,,247.0,240.0,-13.7,2.972,-8.721,25.408
4725.0,3.395,0.819,-35.209,3.306,9.556,5.072,35.647,4.822,-24.92,-2.804,0.0,37.2,37.5,9.651,3.34,-14.58,-11.801,-15.871,-13.114,-3.271,27.471,0.0,239.94,,247.0,240.0,-13.7,2.973,-8.739,25.4
4725.5,3.395,0.819,-35.209,3.306,9.556,5.072,35.647,4.822,-24.92,-2.804,0.0,37.2,37.5,9.651,3.34,-14.628,-11.755,-15.807,-13.094,-3.271,27.471,0.0,239.54,,247.0,240.0,-13.841,2.98,-8.716,25.416
4726.0,3.395,0.819,-35.209,3.306,9.556,5.072,35.647,4.822,-24.92,-2.804,0.0,37.2,37.5,9.651,3.34,-14.619,-11.641,-15.758,-12.979,-3.271,27.471,0.0,239.54,,247.0,240.0,-13.821,2.986,-8.728,25.418
4726.5,3.395,0.819,-35.209,3.306,9.556,5.072,35.647,4.822,-24.92,-2.804,0.0,37.2,37.5,9.651,3.34,-14.248,-11.732,-15.723,-13.015,-3.271,27.471,0.0,239.14,,247.0,240.0,-13.749,2.993,-8.734,25.475
4727.0,3.395,0.819,-35.209,3.306,9.556,5.135,35.648,4.835,-24.993,-2.819,0.0,37.208,37.379,9.651,3.34,-14.333,-11.725,-15.695,-13.014,-3.268,27.481,0.0,239.14,,247.0,240.0,-13.68,3.0,-8.755,25.541
4727.5,3.395,0.819,-35.209,3.306,9.556,5.135,35.648,4.835,-24.993,-2.819,0.0,37.2,37.4,9.651,3.34,-14.514,-11.782,-15.815,-13.068,-3.268,27.481,0.0,239.44,,247.0,240.0,-13.692,3.006,-8.73,25.529
4728.0,3.029,0.797,-33.344,3.345,9.492,5.135,35.648,4.835,-24.993,-2.819,0.0,37.2,37.4,9.778,3.215,-14.513,-11.788,-15.83,-13.108,-3.268,27.481,0.0,239.44,,247.0,240.0,-13.795,3.013,-8.738,25.612
4728.5,3.029,0.797,-33.344,3.345,9.492,5.135,35.648,4.835,-24.993,-2.819,0.0,37.2,37.4,9.778,3.215,-14.429,-11.77,-15.788,-13.089,-3.268,27.481,0.0,239.44,,247.0,240.0,-13.81,3.013,-8.747,25.635
4729.0,3.029,0.797,-33.344,3.345,9.492,5.135,35.648,4.835,-24.993,-2.819,0.0,37.2,37.4,9.778,3.215,-14.479,-11.74,-15.768,-13.064,-3.268,27.481,0.0,239.44,,247.0,240.0,-13.769,3.013,-8.747,25.672
4729.5,3.029,0.797,-33.344,3.345,9.492,5.135,35.648,4.835,-24.993,-2.819,0.0,37.2,37.4,9.778,3.215,-14.536,-11.779,-15.828,-13.105,-3.268,27.481,0.0,239.44,,247.0,240.0,-13.763,3.013,-8.734,25.686
4730.0,3.029,0.797,-33.344,3.345,9.492,5.09,35.665,4.843,-24.931,-2.82,0.0,37.232,37.463,9.778,3.215,-14.463,-11.771,-15.839,-13.106,-3.267,27.476,0.0,239.44,,247.0,240.0,-13.812,3.014,-8.734,25.686
4730.5,3.029,0.797,-33.344,3.345,9.492,5.09,35.665,4.843,-24.931,-2.82,0.0,37.2,37.5,9.778,3.215,-14.514,-11.738,-15.756,-13.03,-3.267,27.476,0.0,239.54,,247.0,240.0,-13.795,3.014,-8.727,25.592
4731.0,3.029,0.797,-33.344,3.345,9.492,5.09,35.665,4.843,-24.931,-2.82,0.0,37.2,37.5,9.778,3.215,-14.504,-11.756,-15.745,-13.04,-3.267,27.476,0.0,239.54,,247.0,240.0,-13.76,3.014,-8.734,25.509
4731.5,3.686,0.845,-35.209,3.295,9.574,5.09,35.665,4.843,-24.931,-2.82,0.0,37.2,37.5,9.557,3.311,-14.598,-11.801,-15.884,-13.12,-3.267,27.476,0.0,239.54,,247.0,240.0,-13.761,3.014,-8.741,25.475
4732.0,3.686,0.845,-35.209,3.295,9.574,5.09,35.665,4.843,-24.931,-2.82,0.0,37.2,37.5,9.557,3.311,-14.552,-11.788,-15.906,-13.157,-3.267,27.476,0.0,239.54,,247.0,240.0,-13.851,3.025,-8.723,25.442
4732.5,3.686,0.845,-35.209,3.295,9.574,5.09,35.665,4.843,-24.931,-2.82,0.0,37.2,37.5,9.557,3.311,-14.613,-11.566,-15.686,-12.929,-3.267,27.476,0.0,239.54,,247.0,240.0,-13.851,3.036,-8.718,25.426
4733.0,3.686,0.845,-35.209,3.295,9.574,5.09,35.665,4.843,-24.931,-2.82,0.0,37.2,37.5,9.557,3.311,-14.53,-11.644,-15.676,-12.935,-3.267,27.476,0.0,239.54,,247.0,240.0,-13.698,3.047,-8.746,25.4
4733.5,3.686,0.845,-35.209,3.295,9.574,5.072,35.662,4.822,-24.942,-2.812,0.0,37.24,37.478,9.557,3.311,-14.278,-11.719,-15.697,-12.946,-3.271,27.49,0.0,239.24,,247.0,240.0,-13.696,3.057,-8.744,25.426
4734.0,3.686,0.845,-35.209,3.295,9.574,5.072,35.662,4.822,-24.942,-2.812,0.0,37.2,37.5,9.557,3.311,-14.361,-11.749,-15.747,-13.043,-3.271,27.49,0.0,239.24,,247.0,240.0,-13.66,3.068,-8.72,25.399
4734.5,2.715,0.685,-34.961,3.277,9.446,5.072,35.662,4.822,-24.942,-2.812,0.0,37.2,37.5,9.645,3.341,-14.553,-11.746,-15.778,-13.051,-3.271,27.49,0.0,239.84,,247.0,240.0,-13.725,3.078,-8.721,25.436
4735.0,2.715,0.685,-34.961,3.277,9.446,5.072,35.662,4.822,-24.942,-2.812,0.0,37.2,37.5,9.645,3.341,-14.518,-11.744,-15.789,-13.07,-3.271,27.49,0.0,239.84,,247.0,240.0,-13.782,3.072,-8.708,25.451
4735.5,2.715,0.685,-34.961,3.277,9.446,5.072,35.662,4.822,-24.942,-2.812,0.0,37.2,37.5,9.645,3.341,-14.492,-11.776,-15.853,-13.118,-3.271,27.49,0.0,240.14,,247.0,240.0,-13.78,3.066,-8.712,25.486
4736.0,2.715,0.685,-34.961,3.277,9.446,5.072,35.662,4.822,-24.942,-2.812,0.0,37.2,37.5,9.645,3.341,-14.537,-11.742,-15.78,-13.019,-3.271,27.49,0.0,240.14,,247.0,240.0,-13.81,3.06,-8.72,25.492
4736.5,2.715,0.685,-34.961,3.277,9.446,5.085,35.672,4.832,-24.918,-2.808,0.0,37.252,37.442,9.645,3.341,-14.475,-11.727,-15.744,-12.966,-3.268,27.488,0.0,239.44,,247.0,240.0,-13.77,3.055,-8.727,25.475
4737.0,2.715,0.685,-34.961,3.277,9.446,5.085,35.672,4.832,-24.918,-2.808,0.0,37.3,37.4,9.645,3.341,-14.355,-11.775,-15.75,-13.073,-3.268,27.488,0.0,239.44,,247.0,240.0,-13.728,3.049,-8.734,25.474
4737.5,2.513,0.593,-35.209,3.306,9.595,5.085,35.672,4.832,-24.918,-2.808,0.0,37.3,37.4,9.524,3.25,-14.572,-11.805,-15.86,-13.1,-3.268,27.488,0.0,239.04,,247.0,240.0,-13.738,3.043,-8.731,25.502
4738.0,2.513,0.593,-35.209,3.306,9.595,5.085,35.672,4.832,-24.918,-2.808,0.0,37.3,37.4,9.524,3.25,-14.573,-11.788,-15.899,-13.112,-3.268,27.488,0.0,239.04,,247.0,240.0,-13.834,3.035,-8.736,25.588
4738.5,2.513,0.593,-35.209,3.306,9.595,5.085,35.672,4.832,-24.918,-2.808,0.0,37.3,37.4,9.524,3.25,-14.641,-11.632,-15.67,-12.944,-3.268,27.488,0.0,239.44,,247.0,240.0,-13.843,3.026,-8.727,25.6
4739.0,2.513,0.593,-35.209,3.306,9.595,5.085,35.672,4.832,-24.918,-2.808,0.0,37.3,37.4,9.524,3.25,-14.255,-11.701,-15.715,-12.978,-3.268,27.488,0.0,239.44,,247.0,240.0,-13.722,3.018,-8.687,25.642
4739.5,2.513,0.593,-35.209,3.306,9.595,5.085,35.672,4.832,-24.918,-2.808,0.0,37.3,37.4,9.524,3.25,-14.509,-11.747,-15.83,-13.089,-3.268,27.488,0.0,238.94,,248.0,240.0,-13.663,3.01,-8.7,25.695
4740.0,2.513,0.593,-35.209,3.306,9.595,5.101,35.67,4.831,-24.997,-2.811,0.0,37.27,37.486,9.524,3.25,-14.525,-11.653,-15.706,-12.978,-3.255,27.498,0.0,238.94,,248.0,240.0,-13.794,3.001,-8.685,25.715
4740.5,2.513,0.593,-35.209,3.306,9.595,5.101,35.67,4.831,-24.997,-2.811,0.0,37.3,37.5,9.524,3.25,-14.485,-11.767,-15.822,-13.077,-3.255,27.498,0.0,239.34,,248.0,240.0,-13.716,2.993,-8.71,25.751
4741.0,3.155,0.706,-35.209,3.319,9.605,5.101,35.67,4.831,-24.997,-2.811,0.0,37.3,37.5,9.588,3.238,-14.528,-11.766,-15.798,-13.038,-3.255,27.498,0.0,239.34,,248.0,240.0,-13.788,2.985,-8.703,25.761
4741.5,3.155,0.706,-35.209,3.319,9.605,5.101,35.67,4.831,-24.997,-2.811,0.0,37.3,37.5,9.588,3.238,-14.547,-11.767,-15.851,-13.122,-3.255,27.498,0.0,239.34,,248.0,240.0,-13.783,2.988,-8.722,25.788
4742.0,3.155,0.706,-35.209,3.319,9.605,5.101,35.67,4.831,-24.997,-2.811,0.0,37.3,37.5,9.588,3.238,-14.417,-11.735,-15.696,-13.029,-3.255,27.498,0.0,239.34,,248.0,240.0,-13.822,2.991,-8.705,25.778
4742.5,3.155,0.706,-35.209,3.319,9.605,5.101,35.67,4.831,-24.997,-2.811,0.0,37.3,37.5,9.588,3.238,-14.435,-11.773,-15.818,-13.065,-3.255,27.498,0.0,239.94,,248.0,240.0,-13.719,2.994,-8.712,25.754
4743.0,3.155,0.706,-35.209,3.319,9.605,5.117,35.668,4.816,-24.968,-2.81,0.0,37.271,37.544,9.588,3.238,-14.483,-11.743,-15.787,-13.076,-3.267,27.49,0.0,239.94,,248.0,240.0,-13.773,2.996,-8.719,25.762
4743.5,3.155,0.706,-35.209,3.319,9.605,5.117,35.668,4.816,-24.968,-2.81,0.0,37.3,37.5,9.588,3.238,-14.548,-11.79,-15.879,-13.111,-3.267,27.49,0.0,240.44,,248.0,240.0,-13.772,2.999,-8.712,25.721
4744.0,3.183,0.82,-34.128,3.301,9.56,5.117,35.668,4.816,-24.968,-2.81,0.0,37.3,37.5,9.654,3.219,-14.392,-11.772,-15.758,-13.071,-3.267,27.49,0.0,240.44,,248.0,240.0,-13.832,3.001,-8.731,25.639
4744.5,3.183,0.82,-34.128,3.301,9.56,5.117,35.668,4.816,-24.968,-2.81,0.0,37.3,37.5,9.654,3.219,-14.478,-11.675,-15.688,-12.977,-3.267,27.49,0.0,239.84,,248.0,240.0,-13.748,3.004,-8.736,25.637
4745.0,3.183,0.82,-34.128,3.301,9.56,5.117,35.668,4.816,-24.968,-2.81,0.0,37.3,37.5,9.654,3.219,-14.466,-11.763,-15.757,-13.012,-3.267,27.49,0.0,239.84,,248.0,240.0,-13.705,3.007,-8.706,25.601
4745.5,3.183,0.82,-34.128,3.301,9.56,5.117,35.668,4.816,-24.968,-2.81,0.0,37.3,37.5,9.654,3.219,-14.463,-11.741,-15.769,-13.061,-3.267,27.49,0.0,240.04,,248.0,240.0,-13.749,3.01,-8.731,25.553
4746.0,3.183,0.82,-34.128,3.301,9.56,5.117,35.668,4.816,-24.968,-2.81,0.0,37.3,37.5,9.654,3.219,-14.501,-11.74,-15.764,-12.968,-3.267,27.49,0.0,240.04,,248.0,240.0,-13.759,3.013,-8.727,25.561
4746.5,3.183,0.82,-34.128,3.301,9.56,5.128,35.694,4.845,-24.911,-2.802,0.0,37.31,37.706,9.654,3.219,-14.372,-11.565,-15.567,-12.891,-3.266,27.51,0.0,239.64,,248.0,240.0,-13.743,3.016,-8.728,25.54
4747.0,3.183,0.82,-34.128,3.301,9.56,5.128,35.694,4.845,-24.911,-2.802,0.0,37.3,37.7,9.654,3.219,-14.451,-11.759,-15.751,-13.023,-3.266,27.51,0.0,239.64,,248.0,240.0,-13.599,3.019,-8.704,25.544
4747.5,2.924,0.826,-34.02,3.308,9.53,5.128,35.694,4.845,-24.911,-2.802,0.0,37.3,37.7,9.69,3.277,-14.382,-11.738,-15.747,-13.045,-3.266,27.51,0.0,239.44,,248.0,240.0,-13.746,3.021,-8.699,25.539
4748.0,2.924,0.826,-34.02,3.308,9.53,5.128,35.694,4.845,-24.911,-2.802,0.0,37.3,37.7,9.69,3.277,-14.368,-11.736,-15.753,-13.066,-3.266,27.51,0.0,239.44,,248.0,240.0,-13.728,3.02,-8.706,25.586
4748.5,2.924,0.826,-34.02,3.308,9.53,5.128,35.694,4.845,-24.911,-2.802,0.0,37.3,37.7,9.69,3.277,-14.572,-11.764,-15.85,-13.1,-3.266,27.51,0.0,239.84,,248.0,240.0,-13.731,3.018,-8.706,25.601
4749.0,2.924,0.826,-34.02,3.308,9.53,5.128,35.694,4.845,-24.911,-2.802,0.0,37.3,37.7,9.69,3.277,-14.499,-11.773,-15.846,-13.11,-3.266,27.51,0.0,239.84,,248.0,240.0,-13.821,3.017,-8.71,25.632
4749.5,2.924,0.826,-34.02,3.308,9.53,5.1,35.689,4.833,-24.904,-2.809,0.0,37.306,37.652,9.69,3.277,-14.479,-11.773,-15.789,-12.977,-3.266,27.5,0.0,239.64,,248.0,240.0,-13.807,3.015,-8.729,25.76
4750.0,2.924,0.826,-34.02,3.308,9.53,5.1,35.689,4.833,-24.904,-2.809,0.0,37.3,37.7,9.69,3.277,-14.389,-11.718,-15.723,-13.001,-3.266,27.5,0.0,239.64,,248.0,240.0,-13.754,3.014,-8.702,25.875
4750.5,2.867,0.773,-33.27,3.34,9.549,5.1,35.689,4.833,-24.904,-2.809,0.0,37.3,37.7,9.782,3.301,-14.507,-11.702,-15.738,-13.03,-3.266,27.5,0.0,239.54,,248.0,240.0,-13.708,3.012,-8.729,25.936
4751.0,2.867,0.773,-33.27,3.34,9.549,5.1,35.689,4.833,-24.904,-2.809,0.0,37.3,37.7,9.782,3.301,-14.471,-11.75,-15.827,-13.065,-3.266,27.5,0.0,239.54,,248.0,240.0,-13.744,3.01,-8.706,26.021
4751.5,2.867,0.773,-33.27,3.34,9.549,5.1,35.689,4.833,-24.904,-2.809,0.0,37.3,37.7,9.782,3.301,-14.563,-11.686,-15.728,-13.008,-3.266,27.5,0.0,239.34,,248.0,240.0,-13.778,3.007,-8.696,26.055
4752.0,2.867,0.773,-33.27,3.34,9.549,5.1,35.689,4.833,-24.904,-2.809,0.0,37.3,37.7,9.782,3.301,-14.376,-11.701,-15.717,-12.989,-3.266,27.5,0.0,239.34,,248.0,240.0,-13.746,3.005,-8.7,25.962
4752.5,2.867,0.773,-33.27,3.34,9.549,5.101,35.699,4.823,-24.952,-2.788,0.0,37.313,37.614,9.782,3.301,-14.262,-11.7,-15.66,-13.005,-3.236,27.502,0.0,239.04,,248.0,240.0,-13.696,3.003,-8.678,25.899
4753.0,2.867,0.773,-33.27,3.34,9.549,5.101,35.699,4.823,-24.952,-2.788,0.0,37.3,37.6,9.782,3.301,-14.48,-11.725,-15.758,-13.026,-3.236,27.502,0.0,239.04,,248.0,240.0,-13.657,3.001,-8.693,25.837
4753.5,2.867,0.773,-33.27,3.34,9.549,5.101,35.699,4.823,-24.952,-2.788,0.0,37.3,37.6,9.782,3.301,-14.432,-11.728,-15.781,-13.041,-3.236,27.502,0.0,239.34,,248.0,240.0,-13.747,2.998,-8.708,25.748
4754.0,3.031,0.749,-35.209,3.292,9.615,5.101,35.699,4.823,-24.952,-2.788,0.0,37.3,37.6,9.479,3.236,-14.576,-11.735,-15.866,-13.063,-3.236,27.502,0.0,239.34,,248.0,240.0,-13.746,2.996,-8.67,25.724
4754.5,3.031,0.749,-35.209,3.292,9.615,5.101,35.699,4.823,-24.952,-2.788,0.0,37.3,37.6,9.479,3.236,-14.508,-11.74,-15.809,-13.068,-3.236,27.502,0.0,239.74,,248.0,240.0,-13.81,2.997,-8.65,25.685
4755.0,3.031,0.749,-35.209,3.292,9.615,5.101,35.699,4.823,-24.952,-2.788,0.0,37.3,37.6,9.479,3.236,-14.438,-11.495,-15.529,-12.858,-3.236,27.502,0.0,239.74,,248.0,240.0,-13.781,2.997,-8.678,25.704
4755.5,3.031,0.749,-35.209,3.292,9.615,5.101,35.699,4.823,-24.952,-2.788,0.0,37.3,37.6,9.479,3.236,-14.456,-11.725,-15.776,-13.037,-3.236,27.502,0.0,239.64,,248.0,240.0,-13.58,2.998,-8.663,25.656
4756.0,3.031,0.749,-35.209,3.292,9.615,5.08,35.698,4.847,-24.964,-2.783,0.0,37.341,37.649,9.479,3.236,-14.433,-11.735,-15.765,-13.023,-3.249,27.51,0.0,239.64,,248.0,240.0,-13.749,2.998,-8.669,25.612
4756.5,3.031,0.749,-35.209,3.292,9.615,5.08,35.698,4.847,-24.964,-2.783,0.0,37.3,37.6,9.479,3.236,-14.345,-11.714,-15.73,-13.015,-3.249,27.51,0.0,239.44,,248.0,240.0,-13.739,2.999,-8.658,25.549
4757.0,2.142,0.551,-35.207,3.327,9.528,5.08,35.698,4.847,-24.964,-2.783,0.0,37.3,37.6,9.562,3.23,-14.502,-11.754,-15.839,-13.107,-3.249,27.51,0.0,239.44,,248.0,240.0,-13.701,2.999,-8.661,25.492
4757.5,2.142,0.551,-35.207,3.327,9.528,5.08,35.698,4.847,-24.964,-2.783,0.0,37.3,37.6,9.562,3.23,-14.597,-11.61,-15.725,-12.918,-3.249,27.51,0.0,240.04,,248.0,240.0,-13.801,2.985,-8.682,25.477
4758.0,2.142,0.551,-35.207,3.327,9.528,5.08,35.698,4.847,-24.964,-2.783,0.0,37.3,37.6,9.562,3.23,-14.341,-11.733,-15.704,-13.029,-3.249,27.51,0.0,240.04,,248.0,240.0,-13.713,2.972,-8.704,25.466
4758.5,2.142,0.551,-35.207,3.327,9.528,5.08,35.698,4.847,-24.964,-2.783,0.0,37.3,37.6,9.562,3.23,-14.236,-11.681,-15.644,-12.971,-3.249,27.51,0.0,239.74,,248.0,240.0,-13.702,2.958,-8.69,25.444
4759.0,2.142,0.551,-35.207,3.327,9.528,5.085,35.685,4.825,-24.999,-2.787,0.0,37.351,37.674,9.562,3.23,-14.482,-11.773,-15.799,-13.064,-3.249,27.5,0.0,239.74,,248.0,240.0,-13.633,2.945,-8.684,25.403
4759.5,2.142,0.551,-35.207,3.327,9.528,5.085,35.685,4.825,-24.999,-2.787,0.0,37.4,37.7,9.562,3.23,-14.412,-11.728,-15.731,-13.003,-3.249,27.5,0.0,240.14,,248.0,240.0,-13.779,2.931,-8.689,25.382
4760.0,2.142,0.551,-35.207,3.327,9.528,5.085,35.685,4.825,-24.999,-2.787,0.0,37.4,37.7,9.562,3.23,-14.477,-11.716,-15.785,-13.045,-3.249,27.5,0.0,240.14,,248.0,240.0,-13.718,2.919,-8.687,25.315
4760.5,3.054,0.835,-34.004,3.341,9.541,5.085,35.685,4.825,-24.999,-2.787,0.0,37.4,37.7,9.733,3.314,-14.483,-11.762,-15.799,-13.041,-3.249,27.5,0.0,240.14,,248.0,240.0,-13.756,2.906,-8.696,25.308
4761.0,3.054,0.835,-34.004,3.341,9.541,5.085,35.685,4.825,-24.999,-2.787,0.0,37.4,37.7,9.733,3.314,-14.429,-11.732,-15.748,-13.037,-3.249,27.5,0.0,240.14,,248.0,240.0,-13.771,2.908,-8.675,25.302
4761.5,3.054,0.835,-34.004,3.341,9.541,5.085,35.685,4.825,-24.999,-2.787,0.0,37.4,37.7,9.733,3.314,-14.523,-11.611,-15.674,-12.957,-3.249,27.5,0.0,240.44,,248.0,240.0,-13.737,2.911,-8.673,25.36
4762.0,3.054,0.835,-34.004,3.341,9.541,5.085,35.685,4.825,-24.999,-2.787,0.0,37.4,37.7,9.733,3.314,-14.446,-11.759,-15.793,-13.06,-3.249,27.5,0.0,240.44,,248.0,240.0,-13.691,2.913,-8.693,25.407
4762.5,3.054,0.835,-34.004,3.341,9.541,5.129,35.708,4.855,-24.952,-2.791,0.0,37.366,37.699,9.733,3.314,-14.27,-11.744,-15.693,-13.011,-3.234,27.499,0.0,240.04,,248.0,240.0,-13.765,2.915,-8.699,25.396
4763.0,3.054,0.835,-34.004,3.341,9.541,5.129,35.708,4.855,-24.952,-2.791,0.0,37.4,37.7,9.733,3.314,-14.517,-11.685,-15.677,-12.962,-3.234,27.499,0.0,240.04,,248.0,240.0,-13.68,2.918,-8.707,25.439
4763.5,3.109,0.821,-34.736,3.311,9.554,5.129,35.708,4.855,-24.952,-2.791,0.0,37.4,37.7,9.637,3.461,-14.413,-11.729,-15.773,-13.06,-3.234,27.499,0.0,239.84,,248.0,240.0,-13.71,2.92,-8.688,25.432
4764.0,3.109,0.821,-34.736,3.311,9.554,5.129,35.708,4.855,-24.952,-2.791,0.0,37.4,37.7,9.637,3.461,-14.49,-11.72,-15.717,-12.942,-3.234,27.499,0.0,239.84,,248.0,240.0,-13.744,2.923,-8.694,25.443
4764.5,3.109,0.821,-34.736,3.311,9.554,5.129,35.708,4.855,-24.952,-2.791,0.0,37.4,37.7,9.637,3.461,-14.305,-11.732,-15.711,-13.021,-3.234,27.499,0.0,239.84,,248.0,240.0,-13.717,2.926,-8.694,25.401
4765.0,3.109,0.821,-34.736,3.311,9.554,5.129,35.708,4.855,-24.952,-2.791,0.0,37.4,37.7,9.637,3.461,-14.391,-11.696,-15.701,-13.015,-3.234,27.499,0.0,239.84,,248.0,240.0,-13.692,2.929,-8.675,25.334
4765.5,3.109,0.821,-34.736,3.311,9.554,5.096,35.71,4.816,-24.965,-2.789,0.0,37.383,37.738,9.637,3.461,-14.446,-11.734,-15.776,-13.059,-3.245,27.505,0.0,240.54,,248.0,240.0,-13.701,2.932,-8.674,25.325
4766.0,3.109,0.821,-34.736,3.311,9.554,5.096,35.71,4.816,-24.965,-2.789,0.0,37.4,37.7,9.637,3.461,-14.362,-11.678,-15.696,-12.99,-3.245,27.505,0.0,240.54,,248.0,240.0,-13.754,2.935,-8.698,25.305
4766.5,3.578,0.845,-35.209,3.294,9.585,5.096,35.71,4.816,-24.965,-2.789,0.0,37.4,37.7,9.58,3.167,-14.456,-11.468,-15.539,-12.819,-3.245,27.505,0.0,240.64,,248.0,240.0,-13.681,2.938,-8.696,25.229
4767.0,3.578,0.845,-35.209,3.294,9.585,5.096,35.71,4.816,-24.965,-2.789,0.0,37.4,37.7,9.58,3.167,-14.388,-11.74,-15.716,-13.029,-3.245,27.505,0.0,240.64,,248.0,240.0,-13.57,2.948,-8.669,25.285
4767.5,3.578,0.845,-35.209,3.294,9.585,5.096,35.71,4.816,-24.965,-2.789,0.0,37.4,37.7,9.58,3.167,-14.419,-11.687,-15.644,-12.988,-3.245,27.505,0.0,239.74,,248.0,240.0,-13.718,2.959,-8.661,25.29
4768.0,3.578,0.845,-35.209,3.294,9.585,5.096,35.71,4.816,-24.965,-2.789,0.0,37.4,37.7,9.58,3.167,-14.452,-11.706,-15.694,-13.004,-3.245,27.505,0.0,239.74,,248.0,240.0,-13.685,2.969,-8.691,25.299
4768.5,3.578,0.845,-35.209,3.294,9.585,5.096,35.71,4.816,-24.965,-2.789,0.0,37.4,37.7,9.58,3.167,-14.495,-11.733,-15.797,-13.065,-3.245,27.505,0.0,240.04,,248.0,240.0,-13.714,2.979,-8.67,25.314
4769.0,3.578,0.845,-35.209,3.294,9.585,5.058,35.716,4.838,-24.987,-2.785,0.0,37.393,37.813,9.58,3.167,-14.483,-11.68,-15.726,-12.994,-3.243,27.502,0.0,240.04,,248.0,240.0,-13.772,2.988,-8.685,25.348
4769.5,3.578,0.845,-35.209,3.294,9.585,5.058,35.716,4.838,-24.987,-2.785,0.0,37.4,37.8,9.58,3.167,-14.483,-11.498,-15.562,-12.838,-3.243,27.502,0.0,240.64,,248.0,240.0,-13.721,2.998,-8.668,25.359
4770.0,3.339,0.833,-34.926,3.364,9.565,5.058,35.716,4.838,-24.987,-2.785,0.0,37.4,37.8,9.581,3.176,-14.296,-11.734,-15.707,-13.005,-3.243,27.502,0.0,240.64,,248.0,240.0,-13.595,3.008,-8.683,25.381
4770.5,3.339,0.833,-34.926,3.364,9.565,5.058,35.716,4.838,-24.987,-2.785,0.0,37.4,37.8,9.581,3.176,-14.34,-11.709,-15.682,-13.011,-3.243,27.502,0.0,240.54,,248.0,240.0,-13.685,3.013,-8.671,25.399
4771.0,3.339,0.833,-34.926,3.364,9.565,5.058,35.716,4.838,-24.987,-2.785,0.0,37.4,37.8,9.581,3.176,-14.347,-11.708,-15.672,-13.005,-3.243,27.502,0.0,240.54,,248.0,240.0,-13.686,3.018,-8.683,25.412
4771.5,3.339,0.833,-34.926,3.364,9.565,5.058,35.716,4.838,-24.987,-2.785,0.0,37.4,37.8,9.581,3.176,-14.498,-11.698,-15.774,-13.051,-3.243,27.502,0.0,240.54,,248.0,240.0,-13.683,3.024,-8.672,25.447
4772.0,3.339,0.833,-34.926,3.364,9.565,5.097,35.734,4.864,-24.901,-2.778,0.0,37.41,37.789,9.581,3.176,-14.453,-11.72,-15.753,-12.961,-3.237,27.511,0.0,240.54,,248.0,240.0,-13.755,3.029,-8.672,25.458
4772.5,3.339,0.833,-34.926,3.364,9.565,5.097,35.734,4.864,-24.901,-2.778,0.0,37.4,37.8,9.581,3.176,-14.279,-11.716,-15.681,-12.972,-3.237,27.511,0.0,240.34,,248.0,240.0,-13.722,3.034,-8.684,25.483
4773.0,2.911,0.8,-33.064,3.299,9.439,5.097,35.734,4.864,-24.901,-2.778,0.0,37.4,37.8,9.723,3.27,-14.318,-11.686,-15.625,-12.965,-3.237,27.511,0.0,240.34,,248.0,240.0,-13.662,3.037,-8.692,25.507
4773.5,2.911,0.8,-33.064,3.299,9.439,5.097,35.734,4.864,-24.901,-2.778,0.0,37.4,37.8,9.723,3.27,-14.445,-11.728,-15.765,-13.042,-3.237,27.511,0.0,240.34,,248.0,240.0,-13.649,3.037,-8.681,25.6
4774.0,2.911,0.8,-33.064,3.299,9.439,5.097,35.734,4.864,-24.901,-2.778,0.0,37.4,37.8,9.723,3.27,-14.441,-11.713,-15.729,-13.043,-3.237,27.511,0.0,240.34,,248.0,240.0,-13.745,3.035,-8.673,25.772
4774.5,2.911,0.8,-33.064,3.299,9.439,5.097,35.734,4.864,-24.901,-2.778,0.0,37.4,37.8,9.723,3.27,-14.511,-11.623,-15.668,-12.926,-3.237,27.511,0.0,240.54,,248.0,240.0,-13.731,3.033,-8.707,25.856
4775.0,2.911,0.8,-33.064,3.299,9.439,5.097,35.734,4.864,-24.901,-2.778,0.0,37.4,37.8,9.723,3.27,-14.179,-11.703,-15.599,-12.984,-3.237,27.511,0.0,240.54,,248.0,240.0,-13.682,3.031,-8.678,26.06
4775.5,2.911,0.8,-33.064,3.299,9.439,5.105,35.727,4.84,-24.949,-2.782,0.0,37.411,37.767,9.723,3.27,-14.402,-11.695,-15.686,-13.007,-3.239,27.504,0.0,240.44,,248.0,240.0,-13.616,3.029,-8.67,26.043
4776.0,2.911,0.8,-33.064,3.299,9.439,5.105,35.727,4.84,-24.949,-2.782,0.0,37.4,37.8,9.723,3.27,-14.43,-11.716,-15.767,-13.039,-3.239,27.504,0.0,240.44,,248.0,240.0,-13.697,3.027,-8.663,26.098
4776.5,2.859,0.685,-35.209,3.268,9.554,5.105,35.727,4.84,-24.949,-2.782,0.0,37.4,37.8,9.528,3.356,-14.517,-11.631,-15.675,-12.924,-3.239,27.504,0.0,240.44,,248.0,240.0,-13.738,3.025,-8.661,26.047
4777.0,2.859,0.685,-35.209,3.268,9.554,5.105,35.727,4.84,-24.949,-2.782,0.0,37.4,37.8,9.528,3.356,-14.434,-11.474,-15.518,-12.814,-3.239,27.504,0.0,240.44,,248.0,240.0,-13.687,3.022,-8.678,25.95
4777.5,2.859,0.685,-35.209,3.268,9.554,5.105,35.727,4.84,-24.949,-2.782,0.0,37.4,37.8,9.528,3.356,-14.187,-11.653,-15.569,-12.939,-3.239,27.504,0.0,240.34,,248.0,240.0,-13.56,3.02,-8.641,25.859
4778.0,2.859,0.685,-35.209,3.268,9.554,5.105,35.727,4.84,-24.949,-2.782,0.0,37.4,37.8,9.528,3.356,-14.429,-11.68,-15.701,-13.012,-3.239,27.504,0.0,240.34,,248.0,240.0,-13.587,3.017,-8.629,25.81
4778.5,2.859,0.685,-35.209,3.268,9.554,5.118,35.73,4.832,-24.937,-2.786,0.0,37.422,37.911,9.528,3.356,-14.397,-11.659,-15.717,-13.012,-3.244,27.507,0.0,240.34,,248.0,240.0,-13.705,3.014,-8.64,25.791
4779.0,2.859,0.685,-35.209,3.268,9.554,5.118,35.73,4.832,-24.937,-2.786,0.0,37.4,37.9,9.528,3.356,-14.507,-11.624,-15.687,-12.981,-3.244,27.507,0.0,240.34,,248.0,240.0,-13.696,3.012,-8.646,25.833
4779.5,3.273,0.785,-35.209,3.305,9.655,5.118,35.73,4.832,-24.937,-2.786,0.0,37.4,37.9,9.441,3.352,-14.424,-11.7,-15.749,-12.956,-3.244,27.507,0.0,240.24,,248.0,240.0,-13.7,3.009,-8.637,25.956
4780.0,3.273,0.785,-35.209,3.305,9.655,5.118,35.73,4.832,-24.937,-2.786,0.0,37.4,37.9,9.441,3.352,-14.317,-11.633,-15.595,-12.935,-3.244,27.507,0.0,240.24,,248.0,240.0,-13.707,3.014,-8.639,26.067
4780.5,3.273,0.785,-35.209,3.305,9.655,5.118,35.73,4.832,-24.937,-2.786,0.0,37.4,37.9,9.441,3.352,-14.249,-11.625,-15.584,-12.911,-3.244,27.507,0.0,240.54,,248.0,240.0,-13.62,3.018,-8.652,26.056
4781.0,3.273,0.785,-35.209,3.305,9.655,5.118,35.73,4.832,-24.937,-2.786,0.0,37.4,37.9,9.441,3.352,-14.405,-11.691,-15.717,-12.997,-3.244,27.507,0.0,240.54,,248.0,240.0,-13.592,3.022,-8.645,26.002
4781.5,3.273,0.785,-35.209,3.305,9.655,5.091,35.736,4.839,-24.922,-2.791,0.0,37.418,37.779,9.441,3.352,-14.367,-11.68,-15.69,-12.976,-3.246,27.501,0.0,240.14,,248.0,240.0,-13.702,3.026,-8.641,25.975
4782.0,3.273,0.785,-35.209,3.305,9.655,5.091,35.736,4.839,-24.922,-2.791,0.0,37.4,37.8,9.441,3.352,-14.293,-11.7,-15.672,-12.947,-3.246,27.501,0.0,240.14,,248.0,240.0,-13.678,3.03,-8.658,25.971
4782.5,3.273,0.785,-35.209,3.305,9.655,5.091,35.736,4.839,-24.922,-2.791,0.0,37.4,37.8,9.441,3.352,-14.246,-11.648,-15.578,-12.928,-3.246,27.501,0.0,240.44,,248.0,240.0,-13.653,3.034,-8.647,25.928
4783.0,3.252,0.801,-35.209,3.301,9.69,5.091,35.736,4.839,-24.922,-2.791,0.0,37.4,37.8,9.586,3.264,-14.425,-11.639,-15.635,-12.927,-3.246,27.501,0.0,240.44,,248.0,240.0,-13.6,3.038,-8.666,25.935
4783.5,3.252,0.801,-35.209,3.301,9.69,5.091,35.736,4.839,-24.922,-2.791,0.0,37.4,37.8,9.586,3.264,-14.375,-11.693,-15.705,-13.0,-3.246,27.501,0.0,240.44,,248.0,240.0,-13.656,3.042,-8.644,25.929
4784.0,3.252,0.801,-35.209,3.301,9.69,5.091,35.736,4.839,-24.922,-2.791,0.0,37.4,37.8,9.586,3.264,-14.484,-11.622,-15.667,-12.918,-3.246,27.501,0.0,240.44,,248.0,240.0,-13.693,3.045,-8.643,25.912
4784.5,3.252,0.801,-35.209,3.301,9.69,5.091,35.736,4.839,-24.922,-2.791,0.0,37.4,37.8,9.586,3.264,-14.432,-11.712,-15.754,-12.993,-3.246,27.501,0.0,240.14,,248.0,240.0,-13.673,3.048,-8.648,25.894
4785.0,3.252,0.801,-35.209,3.301,9.69,5.116,35.742,4.862,-24.874,-2.802,0.0,37.425,37.797,9.586,3.264,-14.114,-11.639,-15.538,-12.925,-3.249,27.513,0.0,240.14,,248.0,240.0,-13.723,3.052,-8.63,25.868
4785.5,3.252,0.801,-35.209,3.301,9.69,5.116,35.742,4.862,-24.874,-2.802,0.0,37.4,37.8,9.586,3.264,-14.413,-11.576,-15.583,-12.906,-3.249,27.513,0.0,239.84,,248.0,240.0,-13.554,3.055,-8.631,25.85
4786.0,2.925,0.728,-35.209,3.296,9.578,5.116,35.742,4.862,-24.874,-2.802,0.0,37.4,37.8,9.643,3.472,-14.457,-11.593,-15.659,-12.941,-3.249,27.513,0.0,239.84,,248.0,240.0,-13.619,3.058,-8.625,25.728
4786.5,2.925,0.728,-35.209,3.296,9.578,5.116,35.742,4.862,-24.874,-2.802,0.0,37.4,37.8,9.643,3.472,-14.332,-11.651,-15.661,-12.844,-3.249,27.513,0.0,240.04,,248.0,240.0,-13.662,3.056,-8.623,25.684
4787.0,2.925,0.728,-35.209,3.296,9.578,5.116,35.742,4.862,-24.874,-2.802,0.0,37.4,37.8,9.643,3.472,-14.209,-11.643,-15.573,-12.931,-3.249,27.513,0.0,240.04,,248.0,240.0,-13.622,3.054,-8.634,25.656
