t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4910.5,3.173,0.777,-34.689,3.309,9.532,5.086,35.741,4.822,-24.818,-2.731,0.0,37.361,37.657,9.728,3.361,-14.258,-11.538,-15.565,-12.847,-3.188,27.602,0.0,241.94,,247.0,240.0,-13.532,3.085,-8.501,25.805
4911.0,3.173,0.777,-34.689,3.309,9.532,5.086,35.741,4.822,-24.818,-2.731,0.0,37.4,37.7,9.728,3.361,-14.313,-11.5,-15.525,-12.849,-3.188,27.602,0.0,241.94,,247.0,240.0,-13.552,3.086,-8.481,25.695
4911.5,2.472,0.66,-34.013,3.343,9.431,5.086,35.741,4.822,-24.818,-2.731,0.0,37.4,37.7,9.74,3.265,-14.25,-11.555,-15.591,-12.882,-3.188,27.602,0.0,242.34,,246.0,240.0,-13.547,3.088,-8.506,25.668
4912.0,2.472,0.66,-34.013,3.343,9.431,5.086,35.741,4.822,-24.818,-2.731,0.0,37.4,37.7,9.74,3.265,-14.32,-11.441,-15.475,-12.75,-3.188,27.602,0.0,242.34,,246.0,240.0,-13.569,3.078,-8.503,25.605
4912.5,2.472,0.66,-34.013,3.343,9.431,5.086,35.741,4.822,-24.818,-2.731,0.0,37.4,37.7,9.74,3.265,-14.146,-11.563,-15.538,-12.846,-3.188,27.602,0.0,241.34,,245.0,240.0,-13.497,3.068,-8.518,25.604
4913.0,2.472,0.66,-34.013,3.343,9.431,5.086,35.741,4.822,-24.818,-2.731,0.0,37.4,37.7,9.74,3.265,-14.132,-11.53,-15.482,-12.841,-3.188,27.602,0.0,241.34,,245.0,240.0,-13.523,3.058,-8.525,25.578
4913.5,2.472,0.66,-34.013,3.343,9.431,5.084,35.732,4.802,-24.843,-2.743,0.0,37.372,37.799,9.74,3.265,-14.304,-11.594,-15.608,-12.895,-3.193,27.608,0.0,240.14,,245.0,240.0,-13.496,3.048,-8.524,25.558
4914.0,2.472,0.66,-34.013,3.343,9.431,5.084,35.732,4.802,-24.843,-2.743,0.0,37.4,37.8,9.74,3.265,-14.243,-11.562,-15.578,-12.895,-3.193,27.608,0.0,240.14,,245.0,240.0,-13.6,3.039,-8.51,25.467
4914.5,2.472,0.66,-34.013,3.343,9.431,5.084,35.732,4.802,-24.843,-2.743,0.0,37.4,37.8,9.74,3.265,-14.363,-11.436,-15.449,-12.785,-3.193,27.608,0.0,239.64,,245.0,240.0,-13.57,3.03,-8.506,25.386
4915.0,3.019,0.797,-34.652,3.337,9.511,5.084,35.732,4.802,-24.843,-2.743,0.0,37.4,37.8,9.629,3.396,-14.227,-11.6,-15.561,-12.822,-3.193,27.608,0.0,239.64,,245.0,240.0,-13.508,3.021,-8.536,25.377
4915.5,3.019,0.797,-34.652,3.337,9.511,5.084,35.732,4.802,-24.843,-2.743,0.0,37.4,37.8,9.629,3.396,-14.303,-11.523,-15.506,-12.829,-3.193,27.608,0.0,240.94,,245.0,240.0,-13.553,3.021,-8.523,25.366
4916.0,3.019,0.797,-34.652,3.337,9.511,5.084,35.732,4.802,-24.843,-2.743,0.0,37.4,37.8,9.629,3.396,-14.235,-11.576,-15.585,-12.898,-3.193,27.608,0.0,240.94,,245.0,240.0,-13.54,3.021,-8.51,25.335
4916.5,3.019,0.797,-34.652,3.337,9.511,5.084,35.732,4.802,-24.843,-2.743,0.0,37.4,37.8,9.629,3.396,-14.339,-11.488,-15.502,-12.816,-3.193,27.608,0.0,237.54,,246.0,240.0,-13.574,3.02,-8.499,25.319
4917.0,3.019,0.797,-34.652,3.337,9.511,5.061,35.75,4.795,-24.817,-2.726,0.0,37.38,37.695,9.629,3.396,-14.258,-11.588,-15.584,-12.797,-3.193,27.601,0.0,237.54,,246.0,240.0,-13.536,3.02,-8.513,25.336
4917.5,3.019,0.797,-34.652,3.337,9.511,5.061,35.75,4.795,-24.817,-2.726,0.0,37.4,37.7,9.629,3.396,-14.154,-11.56,-15.489,-12.83,-3.193,27.601,0.0,238.64,,247.0,240.0,-13.557,3.02,-8.527,25.308
4918.0,3.28,0.798,-35.031,3.268,9.581,5.061,35.75,4.795,-24.817,-2.726,0.0,37.4,37.7,9.661,3.369,-14.255,-11.488,-15.429,-12.782,-3.193,27.601,0.0,238.64,,247.0,240.0,-13.508,3.02,-8.51,25.329
4918.5,3.28,0.798,-35.031,3.268,9.581,5.061,35.75,4.795,-24.817,-2.726,0.0,37.4,37.7,9.661,3.369,-14.266,-11.576,-15.596,-12.908,-3.193,27.601,0.0,238.14,,248.0,240.0,-13.489,3.025,-8.492,25.276
4919.0,3.28,0.798,-35.031,3.268,9.581,5.061,35.75,4.795,-24.817,-2.726,0.0,37.4,37.7,9.661,3.369,-14.211,-11.563,-15.546,-12.87,-3.193,27.601,0.0,238.14,,248.0,240.0,-13.587,3.029,-8.5,25.215
4919.5,3.28,0.798,-35.031,3.268,9.581,5.061,35.75,4.795,-24.817,-2.726,0.0,37.4,37.7,9.661,3.369,-14.133,-11.586,-15.521,-12.849,-3.193,27.601,0.0,240.84,,248.0,240.0,-13.548,3.033,-8.516,25.138
4920.0,3.28,0.798,-35.031,3.268,9.581,5.057,35.749,4.814,-24.86,-2.748,0.0,37.398,37.787,9.661,3.369,-14.088,-11.513,-15.431,-12.796,-3.191,27.599,0.0,240.84,,248.0,240.0,-13.522,3.037,-8.505,25.096
4920.5,3.28,0.798,-35.031,3.268,9.581,5.057,35.749,4.814,-24.86,-2.748,0.0,37.4,37.8,9.661,3.369,-14.247,-11.582,-15.579,-12.853,-3.191,27.599,0.0,240.24,,248.0,240.0,-13.457,3.041,-8.526,25.049
4921.0,3.28,0.798,-35.031,3.268,9.581,5.057,35.749,4.814,-24.86,-2.748,0.0,37.4,37.8,9.661,3.369,-14.176,-11.572,-15.518,-12.868,-3.191,27.599,0.0,240.24,,248.0,240.0,-13.565,3.045,-8.499,25.053
4921.5,2.746,0.682,-35.121,3.29,9.543,5.057,35.749,4.814,-24.86,-2.748,0.0,37.4,37.8,9.67,3.444,-14.326,-11.437,-15.493,-12.777,-3.191,27.599,0.0,241.34,,247.0,240.0,-13.533,3.049,-8.507,25.049
4922.0,2.746,0.682,-35.121,3.29,9.543,5.057,35.749,4.814,-24.86,-2.748,0.0,37.4,37.8,9.67,3.444,-14.236,-11.594,-15.575,-12.891,-3.191,27.599,0.0,241.34,,247.0,240.0,-13.508,3.044,-8.519,25.074
4922.5,2.746,0.682,-35.121,3.29,9.543,5.057,35.749,4.814,-24.86,-2.748,0.0,37.4,37.8,9.67,3.444,-14.13,-11.541,-15.45,-12.817,-3.191,27.599,0.0,241.94,,246.0,240.0,-13.574,3.039,-8.524,25.061
4923.0,2.746,0.682,-35.121,3.29,9.543,5.057,35.749,4.814,-24.86,-2.748,0.0,37.4,37.8,9.67,3.444,-14.176,-11.577,-15.538,-12.867,-3.191,27.599,0.0,241.94,,246.0,240.0,-13.485,3.034,-8.508,25.074
4923.5,2.746,0.682,-35.121,3.29,9.543,5.06,35.759,4.81,-24.875,-2.747,0.0,37.411,37.844,9.67,3.444,-14.291,-11.505,-15.469,-12.823,-3.197,27.592,0.0,241.64,,245.0,240.0,-13.539,3.029,-8.526,25.103
4924.0,2.746,0.682,-35.121,3.29,9.543,5.06,35.759,4.81,-24.875,-2.747,0.0,37.4,37.8,9.67,3.444,-14.284,-11.594,-15.594,-12.874,-3.197,27.592,0.0,241.64,,245.0,240.0,-13.522,3.025,-8.535,25.117
4924.5,3.711,0.889,-35.209,3.341,9.534,5.06,35.759,4.81,-24.875,-2.747,0.0,37.4,37.8,9.621,3.377,-14.118,-11.546,-15.523,-12.842,-3.197,27.592,0.0,241.74,,244.0,240.0,-13.587,3.02,-8.522,25.135
4925.0,3.711,0.889,-35.209,3.341,9.534,5.06,35.759,4.81,-24.875,-2.747,0.0,37.4,37.8,9.621,3.377,-14.317,-11.451,-15.407,-12.76,-3.197,27.592,0.0,241.74,,244.0,240.0,-13.507,3.032,-8.519,25.148
4925.5,3.711,0.889,-35.209,3.341,9.534,5.06,35.759,4.81,-24.875,-2.747,0.0,37.4,37.8,9.621,3.377,-14.231,-11.596,-15.569,-12.871,-3.197,27.592,0.0,240.54,,244.0,240.0,-13.484,3.043,-8.512,25.159
4926.0,3.711,0.889,-35.209,3.341,9.534,5.06,35.759,4.81,-24.875,-2.747,0.0,37.4,37.8,9.621,3.377,-14.174,-11.555,-15.496,-12.834,-3.197,27.592,0.0,240.54,,244.0,240.0,-13.567,3.054,-8.538,25.186
4926.5,3.711,0.889,-35.209,3.341,9.534,5.071,35.752,4.79,-24.839,-2.762,0.0,37.424,37.732,9.621,3.377,-14.154,-11.573,-15.528,-12.869,-3.2,27.587,0.0,238.84,,245.0,240.0,-13.515,3.064,-8.527,25.203
4927.0,3.711,0.889,-35.209,3.341,9.534,5.071,35.752,4.79,-24.839,-2.762,0.0,37.4,37.7,9.621,3.377,-14.173,-11.444,-15.41,-12.774,-3.2,27.587,0.0,238.84,,245.0,240.0,-13.531,3.075,-8.506,25.188
4927.5,3.079,0.768,-34.899,3.266,9.57,5.071,35.752,4.79,-24.839,-2.762,0.0,37.4,37.7,9.666,3.426,-14.29,-11.589,-15.564,-12.813,-3.2,27.587,0.0,238.24,,246.0,240.0,-13.45,3.085,-8.489,25.201
4928.0,3.079,0.768,-34.899,3.266,9.57,5.071,35.752,4.79,-24.839,-2.762,0.0,37.4,37.7,9.666,3.426,-14.193,-11.536,-15.497,-12.859,-3.2,27.587,0.0,238.24,,246.0,240.0,-13.564,3.085,-8.523,25.177
4928.5,3.079,0.768,-34.899,3.266,9.57,5.071,35.752,4.79,-24.839,-2.762,0.0,37.4,37.7,9.666,3.426,-14.309,-11.452,-15.438,-12.76,-3.2,27.587,0.0,237.84,,247.0,240.0,-13.521,3.085,-8.516,25.157
4929.0,3.079,0.768,-34.899,3.266,9.57,5.071,35.752,4.79,-24.839,-2.762,0.0,37.4,37.7,9.666,3.426,-14.248,-11.574,-15.57,-12.875,-3.2,27.587,0.0,237.84,,247.0,240.0,-13.49,3.085,-8.515,25.148
4929.5,3.079,0.768,-34.899,3.266,9.57,5.071,35.752,4.79,-24.839,-2.762,0.0,37.4,37.7,9.666,3.426,-14.128,-11.522,-15.495,-12.83,-3.2,27.587,0.0,238.84,,248.0,240.0,-13.567,3.085,-8.519,25.176
4930.0,3.079,0.768,-34.899,3.266,9.57,5.057,35.762,4.78,-24.867,-2.756,0.0,37.441,37.881,9.666,3.426,-14.321,-11.496,-15.5,-12.772,-3.209,27.592,0.0,238.84,,248.0,240.0,-13.494,3.085,-8.517,25.167
4930.5,3.079,0.768,-34.899,3.266,9.57,5.057,35.762,4.78,-24.867,-2.756,0.0,37.4,37.9,9.666,3.426,-14.081,-11.491,-15.445,-12.802,-3.209,27.592,0.0,238.64,,249.0,240.0,-13.523,3.085,-8.507,25.327
4931.0,2.936,0.805,-34.379,3.349,9.553,5.057,35.762,4.78,-24.867,-2.756,0.0,37.4,37.9,9.663,3.396,-14.305,-11.554,-15.55,-12.772,-3.209,27.592,0.0,238.64,,249.0,240.0,-13.455,3.085,-8.523,25.383
4931.5,2.936,0.805,-34.379,3.349,9.553,5.057,35.762,4.78,-24.867,-2.756,0.0,37.4,37.9,9.663,3.396,-14.157,-11.57,-15.54,-12.86,-3.209,27.592,0.0,238.64,,250.0,240.0,-13.545,3.082,-8.532,25.374
4932.0,2.936,0.805,-34.379,3.349,9.553,5.057,35.762,4.78,-24.867,-2.756,0.0,37.4,37.9,9.663,3.396,-14.303,-11.454,-15.453,-12.781,-3.209,27.592,0.0,238.64,,250.0,240.0,-13.532,3.08,-8.496,25.402
4932.5,2.936,0.805,-34.379,3.349,9.553,5.057,35.762,4.78,-24.867,-2.756,0.0,37.4,37.9,9.663,3.396,-14.25,-11.57,-15.599,-12.866,-3.209,27.592,0.0,242.54,,249.0,240.0,-13.498,3.077,-8.499,25.609
4933.0,2.936,0.805,-34.379,3.349,9.553,5.077,35.778,4.791,-24.796,-2.767,0.0,37.457,37.866,9.663,3.396,-14.137,-11.547,-15.502,-12.81,-3.202,27.592,0.0,242.54,,249.0,240.0,-13.571,3.075,-8.502,25.607
4933.5,2.936,0.805,-34.379,3.349,9.553,5.077,35.778,4.791,-24.796,-2.767,0.0,37.5,37.9,9.663,3.396,-14.306,-11.462,-15.446,-12.751,-3.202,27.592,0.0,242.54,,248.0,240.0,-13.499,3.073,-8.507,25.715
4934.0,2.883,0.757,-33.128,3.309,9.557,5.077,35.778,4.791,-24.796,-2.767,0.0,37.5,37.9,9.785,3.285,-14.148,-11.537,-15.502,-12.818,-3.202,27.592,0.0,242.54,,248.0,240.0,-13.491,3.071,-8.494,25.899
4934.5,2.883,0.757,-33.128,3.309,9.557,5.077,35.778,4.791,-24.796,-2.767,0.0,37.5,37.9,9.785,3.285,-14.304,-11.52,-15.527,-12.759,-3.202,27.592,0.0,242.74,,247.0,240.0,-13.501,3.068,-8.503,25.924
4935.0,2.883,0.757,-33.128,3.309,9.557,5.077,35.778,4.791,-24.796,-2.767,0.0,37.5,37.9,9.785,3.285,-14.181,-11.561,-15.546,-12.839,-3.202,27.592,0.0,242.74,,247.0,240.0,-13.528,3.065,-8.517,25.859
4935.5,2.883,0.757,-33.128,3.309,9.557,5.077,35.778,4.791,-24.796,-2.767,0.0,37.5,37.9,9.785,3.285,-14.138,-11.519,-15.462,-12.788,-3.202,27.592,0.0,241.74,,246.0,240.0,-13.532,3.062,-8.518,25.847
4936.0,2.883,0.757,-33.128,3.309,9.557,5.077,35.778,4.791,-24.796,-2.767,0.0,37.5,37.9,9.785,3.285,-14.267,-11.569,-15.599,-12.804,-3.202,27.592,0.0,241.74,,246.0,240.0,-13.477,3.059,-8.499,25.816
4936.5,2.883,0.757,-33.128,3.309,9.557,5.067,35.776,4.798,-24.828,-2.759,0.0,37.471,37.865,9.785,3.285,-14.2,-11.543,-15.532,-12.823,-3.2,27.591,0.0,242.14,,245.0,240.0,-13.56,3.056,-8.509,25.702
4937.0,2.883,0.757,-33.128,3.309,9.557,5.067,35.776,4.798,-24.828,-2.759,0.0,37.5,37.9,9.785,3.285,-14.327,-11.433,-15.459,-12.754,-3.2,27.591,0.0,242.14,,245.0,240.0,-13.524,3.053,-8.521,25.685
4937.5,2.418,0.656,-34.603,3.34,9.551,5.067,35.776,4.798,-24.828,-2.759,0.0,37.5,37.9,9.675,3.431,-14.093,-11.497,-15.428,-12.784,-3.2,27.591,0.0,242.44,,244.0,240.0,-13.493,3.05,-8.485,25.667
4938.0,2.418,0.656,-34.603,3.34,9.551,5.067,35.776,4.798,-24.828,-2.759,0.0,37.5,37.9,9.675,3.431,-14.29,-11.532,-15.547,-12.756,-3.2,27.591,0.0,242.44,,244.0,240.0,-13.45,3.04,-8.501,25.666
4938.5,2.418,0.656,-34.603,3.34,9.551,5.067,35.776,4.798,-24.828,-2.759,0.0,37.5,37.9,9.675,3.431,-14.107,-11.555,-15.518,-12.859,-3.2,27.591,0.0,238.54,,245.0,240.0,-13.531,3.03,-8.503,25.659
4939.0,2.418,0.656,-34.603,3.34,9.551,5.067,35.776,4.798,-24.828,-2.759,0.0,37.5,37.9,9.675,3.431,-14.179,-11.484,-15.432,-12.774,-3.2,27.591,0.0,238.54,,245.0,240.0,-13.51,3.02,-8.489,25.662
4939.5,2.418,0.656,-34.603,3.34,9.551,5.039,35.773,4.793,-24.87,-2.758,0.0,37.484,37.94,9.675,3.431,-14.228,-11.575,-15.549,-12.773,-3.199,27.597,0.0,238.84,,246.0,240.0,-13.468,3.01,-8.496,25.683
4940.0,2.418,0.656,-34.603,3.34,9.551,5.039,35.773,4.793,-24.87,-2.758,0.0,37.5,37.9,9.675,3.431,-14.075,-11.546,-15.505,-12.838,-3.199,27.597,0.0,238.84,,246.0,240.0,-13.531,3.0,-8.517,25.753
4940.5,3.094,0.695,-35.209,3.271,9.603,5.039,35.773,4.793,-24.87,-2.758,0.0,37.5,37.9,9.59,3.304,-14.308,-11.475,-15.444,-12.774,-3.199,27.597,0.0,238.74,,247.0,240.0,-13.491,2.99,-8.487,25.902
4941.0,3.094,0.695,-35.209,3.271,9.603,5.039,35.773,4.793,-24.87,-2.758,0.0,37.5,37.9,9.59,3.304,-14.055,-11.526,-15.447,-12.798,-3.199,27.597,0.0,238.74,,247.0,240.0,-13.5,2.992,-8.48,25.825
4941.5,3.094,0.695,-35.209,3.271,9.603,5.039,35.773,4.793,-24.87,-2.758,0.0,37.5,37.9,9.59,3.304,-14.281,-11.418,-15.43,-12.712,-3.199,27.597,0.0,239.14,,247.0,240.0,-13.456,2.994,-8.498,25.766
4942.0,3.094,0.695,-35.209,3.271,9.603,5.039,35.773,4.793,-24.87,-2.758,0.0,37.5,37.9,9.59,3.304,-14.139,-11.569,-15.52,-12.832,-3.199,27.597,0.0,239.14,,247.0,240.0,-13.46,2.996,-8.506,25.769
4942.5,3.094,0.695,-35.209,3.271,9.603,5.047,35.775,4.796,-24.851,-2.754,0.0,37.489,37.937,9.59,3.304,-14.098,-11.535,-15.458,-12.823,-3.203,27.599,0.0,239.94,,247.0,240.0,-13.515,2.997,-8.498,25.729
4943.0,3.094,0.695,-35.209,3.271,9.603,5.047,35.775,4.796,-24.851,-2.754,0.0,37.5,37.9,9.59,3.304,-14.27,-11.582,-15.586,-12.838,-3.203,27.599,0.0,239.94,,247.0,240.0,-13.478,2.999,-8.503,25.714
4943.5,3.094,0.695,-35.209,3.271,9.603,5.047,35.775,4.796,-24.851,-2.754,0.0,37.5,37.9,9.59,3.304,-14.137,-11.569,-15.538,-12.875,-3.203,27.599,0.0,239.44,,247.0,240.0,-13.569,3.0,-8.496,25.698
4944.0,3.064,0.773,-34.197,3.321,9.501,5.047,35.775,4.796,-24.851,-2.754,0.0,37.5,37.9,9.702,3.322,-14.315,-11.391,-15.348,-12.717,-3.203,27.599,0.0,239.44,,247.0,240.0,-13.53,3.002,-8.487,25.696
4944.5,3.064,0.773,-34.197,3.321,9.501,5.047,35.775,4.796,-24.851,-2.754,0.0,37.5,37.9,9.702,3.322,-14.1,-11.533,-15.437,-12.792,-3.203,27.599,0.0,239.44,,247.0,240.0,-13.443,3.004,-8.482,25.702
4945.0,3.064,0.773,-34.197,3.321,9.501,5.047,35.775,4.796,-24.851,-2.754,0.0,37.5,37.9,9.702,3.322,-14.268,-11.46,-15.431,-12.721,-3.203,27.599,0.0,239.44,,247.0,240.0,-13.466,3.004,-8.486,25.724
4945.5,3.064,0.773,-34.197,3.321,9.501,5.047,35.775,4.796,-24.851,-2.754,0.0,37.5,37.9,9.702,3.322,-14.161,-11.565,-15.501,-12.844,-3.203,27.599,0.0,241.14,,246.0,240.0,-13.47,3.005,-8.495,25.741
4946.0,3.064,0.773,-34.197,3.321,9.501,5.044,35.788,4.789,-24.87,-2.737,0.0,37.515,37.878,9.702,3.322,-14.09,-11.502,-15.447,-12.783,-3.193,27.601,0.0,241.14,,246.0,240.0,-13.518,3.006,-8.497,25.77
4946.5,3.064,0.773,-34.197,3.321,9.501,5.044,35.788,4.789,-24.87,-2.737,0.0,37.5,37.9,9.702,3.322,-14.217,-11.531,-15.462,-12.746,-3.193,27.601,0.0,240.74,,246.0,240.0,-13.456,3.007,-8.494,25.743
4947.0,3.323,0.753,-35.209,3.253,9.623,5.044,35.788,4.789,-24.87,-2.737,0.0,37.5,37.9,9.612,3.327,-14.078,-11.564,-15.473,-12.841,-3.193,27.601,0.0,240.74,,246.0,240.0,-13.489,3.008,-8.482,25.722
4947.5,3.323,0.753,-35.209,3.253,9.623,5.044,35.788,4.789,-24.87,-2.737,0.0,37.5,37.9,9.612,3.327,-14.125,-11.472,-15.393,-12.76,-3.193,27.601,0.0,241.14,,245.0,240.0,-13.489,3.013,-8.473,25.709
4948.0,3.323,0.753,-35.209,3.253,9.623,5.044,35.788,4.789,-24.87,-2.737,0.0,37.5,37.9,9.612,3.327,-14.234,-11.56,-15.562,-12.779,-3.193,27.601,0.0,241.14,,245.0,240.0,-13.438,3.018,-8.478,25.713
4948.5,3.323,0.753,-35.209,3.253,9.623,5.044,35.788,4.789,-24.87,-2.737,0.0,37.5,37.9,9.612,3.327,-14.263,-11.427,-15.405,-12.76,-3.193,27.601,0.0,239.94,,245.0,240.0,-13.534,3.023,-8.463,25.708
4949.0,3.323,0.753,-35.209,3.253,9.623,5.039,35.779,4.78,-24.866,-2.749,0.0,37.519,37.918,9.612,3.327,-14.162,-11.542,-15.524,-12.842,-3.189,27.598,0.0,239.94,,245.0,240.0,-13.464,3.028,-8.481,25.715
4949.5,3.323,0.753,-35.209,3.253,9.623,5.039,35.779,4.78,-24.866,-2.749,0.0,37.5,37.9,9.612,3.327,-14.021,-11.543,-15.453,-12.812,-3.189,27.598,0.0,239.64,,245.0,240.0,-13.517,3.033,-8.476,25.703
4950.0,3.323,0.753,-35.209,3.253,9.623,5.039,35.779,4.78,-24.866,-2.749,0.0,37.5,37.9,9.612,3.327,-14.265,-11.475,-15.445,-12.775,-3.189,27.598,0.0,239.64,,245.0,240.0,-13.49,3.042,-8.479,25.683
4950.5,3.104,0.826,-34.754,3.298,9.547,5.039,35.779,4.78,-24.866,-2.749,0.0,37.5,37.9,9.677,3.432,-14.139,-11.531,-15.512,-12.852,-3.189,27.598,0.0,240.04,,245.0,240.0,-13.49,3.042,-8.468,25.807
4951.0,3.104,0.826,-34.754,3.298,9.547,5.039,35.779,4.78,-24.866,-2.749,0.0,37.5,37.9,9.677,3.432,-14.102,-11.513,-15.435,-12.807,-3.189,27.598,0.0,240.04,,245.0,240.0,-13.509,3.043,-8.455,25.719
4951.5,3.104,0.826,-34.754,3.298,9.547,5.039,35.779,4.78,-24.866,-2.749,0.0,37.5,37.9,9.677,3.432,-14.243,-11.56,-15.501,-12.772,-3.189,27.598,0.0,238.84,,246.0,240.0,-13.464,3.044,-8.469,25.708
4952.0,3.104,0.826,-34.754,3.298,9.547,5.039,35.779,4.78,-24.866,-2.749,0.0,37.5,37.9,9.677,3.432,-14.225,-11.457,-15.4,-12.777,-3.189,27.598,0.0,238.84,,246.0,240.0,-13.519,3.045,-8.467,25.674
4952.5,3.104,0.826,-34.754,3.298,9.547,5.041,35.801,4.801,-24.833,-2.73,0.0,37.538,37.981,9.677,3.432,-14.252,-11.553,-15.547,-12.828,-3.187,27.6,0.0,239.24,,246.0,240.0,-13.465,3.046,-8.472,25.64
4953.0,3.104,0.826,-34.754,3.298,9.547,5.041,35.801,4.801,-24.833,-2.73,0.0,37.5,38.0,9.677,3.432,-14.162,-11.488,-15.442,-12.813,-3.187,27.6,0.0,239.24,,246.0,240.0,-13.545,3.047,-8.449,25.622
4953.5,2.938,0.755,-34.828,3.332,9.585,5.041,35.801,4.801,-24.833,-2.73,0.0,37.5,38.0,9.592,3.239,-14.238,-11.369,-15.363,-12.726,-3.187,27.6,0.0,239.24,,246.0,240.0,-13.476,3.048,-8.474,25.573
4954.0,2.938,0.755,-34.828,3.332,9.585,5.041,35.801,4.801,-24.833,-2.73,0.0,37.5,38.0,9.592,3.239,-14.197,-11.548,-15.536,-12.831,-3.187,27.6,0.0,239.24,,246.0,240.0,-13.424,3.046,-8.464,25.539
4954.5,2.938,0.755,-34.828,3.332,9.585,5.041,35.801,4.801,-24.833,-2.73,0.0,37.5,38.0,9.592,3.239,-14.094,-11.531,-15.457,-12.8,-3.187,27.6,0.0,239.44,,246.0,240.0,-13.528,3.044,-8.455,25.517
4955.0,2.938,0.755,-34.828,3.332,9.585,5.041,35.801,4.801,-24.833,-2.73,0.0,37.5,38.0,9.592,3.239,-14.273,-11.545,-15.529,-12.762,-3.187,27.6,0.0,239.44,,246.0,240.0,-13.47,3.043,-8.446,25.51
4955.5,2.938,0.755,-34.828,3.332,9.585,5.026,35.794,4.79,-24.846,-2.746,0.0,37.532,38.077,9.592,3.239,-13.972,-11.498,-15.298,-12.753,-3.21,27.594,0.0,239.84,,246.0,240.0,-13.527,3.041,-8.465,25.483
4956.0,2.938,0.755,-34.828,3.332,9.585,5.026,35.794,4.79,-24.846,-2.746,0.0,37.5,38.1,9.592,3.239,-14.233,-11.444,-15.387,-12.737,-3.21,27.594,0.0,239.84,,246.0,240.0,-13.38,3.039,-8.459,25.444
4956.5,2.778,0.673,-35.209,3.317,9.617,5.026,35.794,4.79,-24.846,-2.746,0.0,37.5,38.1,9.415,3.271,-14.103,-11.525,-15.466,-12.819,-3.21,27.594,0.0,239.34,,246.0,240.0,-13.45,3.038,-8.449,25.433
4957.0,2.778,0.673,-35.209,3.317,9.617,5.026,35.794,4.79,-24.846,-2.746,0.0,37.5,38.1,9.415,3.271,-14.303,-11.472,-15.478,-12.814,-3.21,27.594,0.0,239.34,,246.0,240.0,-13.478,3.033,-8.444,25.454
4957.5,2.778,0.673,-35.209,3.317,9.617,5.026,35.794,4.79,-24.846,-2.746,0.0,37.5,38.1,9.415,3.271,-14.155,-11.538,-15.508,-12.771,-3.21,27.594,0.0,239.24,,246.0,240.0,-13.517,3.029,-8.449,25.524
4958.0,2.778,0.673,-35.209,3.317,9.617,5.026,35.794,4.79,-24.846,-2.746,0.0,37.5,38.1,9.415,3.271,-14.081,-11.451,-15.341,-12.747,-3.21,27.594,0.0,239.24,,246.0,240.0,-13.493,3.025,-8.439,25.747
4958.5,2.778,0.673,-35.209,3.317,9.617,5.026,35.794,4.79,-24.846,-2.746,0.0,37.5,38.1,9.415,3.271,-14.124,-11.512,-15.455,-12.755,-3.21,27.594,0.0,239.34,,246.0,240.0,-13.405,3.021,-8.436,25.706
4959.0,2.778,0.673,-35.209,3.317,9.617,4.996,35.782,4.786,-24.893,-2.75,0.0,37.534,37.96,9.415,3.271,-14.169,-11.509,-15.538,-12.831,-3.205,27.589,0.0,239.34,,246.0,240.0,-13.461,3.017,-8.429,25.663
4959.5,2.778,0.673,-35.209,3.317,9.617,4.996,35.782,4.786,-24.893,-2.75,0.0,37.5,38.0,9.415,3.271,-14.218,-11.542,-15.565,-12.88,-3.205,27.589,0.0,238.84,,247.0,240.0,-13.512,3.013,-8.428,25.651
4960.0,2.916,0.779,-33.78,3.357,9.499,4.996,35.782,4.786,-24.893,-2.75,0.0,37.5,38.0,9.707,3.336,-14.042,-11.45,-15.36,-12.755,-3.205,27.589,0.0,238.84,,247.0,240.0,-13.551,3.009,-8.43,25.621
4960.5,2.916,0.779,-33.78,3.357,9.499,4.996,35.782,4.786,-24.893,-2.75,0.0,37.5,38.0,9.707,3.336,-14.22,-11.379,-15.354,-12.71,-3.205,27.589,0.0,238.94,,248.0,240.0,-13.402,3.008,-8.446,25.578
4961.0,2.916,0.779,-33.78,3.357,9.499,4.996,35.782,4.786,-24.893,-2.75,0.0,37.5,38.0,9.707,3.336,-14.144,-11.539,-15.5,-12.84,-3.205,27.589,0.0,238.94,,248.0,240.0,-13.416,3.006,-8.427,25.518
4961.5,2.916,0.779,-33.78,3.357,9.499,4.996,35.782,4.786,-24.893,-2.75,0.0,37.5,38.0,9.707,3.336,-14.25,-11.457,-15.476,-12.792,-3.205,27.589,0.0,239.94,,248.0,240.0,-13.506,3.005,-8.426,25.375
4962.0,2.916,0.779,-33.78,3.357,9.499,5.044,35.796,4.79,-24.812,-2.736,0.0,37.53,37.872,9.707,3.336,-14.282,-11.422,-15.452,-12.719,-3.196,27.59,0.0,239.94,,248.0,240.0,-13.494,3.003,-8.438,25.275
4962.5,2.916,0.779,-33.78,3.357,9.499,5.044,35.796,4.79,-24.812,-2.736,0.0,37.5,37.9,9.707,3.336,-13.998,-11.488,-15.445,-12.752,-3.196,27.59,0.0,240.24,,248.0,240.0,-13.469,3.002,-8.425,25.172
4963.0,3.44,0.825,-35.209,3.333,9.601,5.044,35.796,4.79,-24.812,-2.736,0.0,37.5,37.9,9.551,3.222,-14.213,-11.514,-15.546,-12.839,-3.196,27.59,0.0,240.24,,248.0,240.0,-13.42,3.0,-8.42,25.081
4963.5,3.44,0.825,-35.209,3.333,9.601,5.044,35.796,4.79,-24.812,-2.736,0.0,37.5,37.9,9.551,3.222,-14.204,-11.527,-15.541,-12.835,-3.196,27.59,0.0,240.34,,248.0,240.0,-13.528,3.008,-8.421,25.001
4964.0,3.44,0.825,-35.209,3.333,9.601,5.044,35.796,4.79,-24.812,-2.736,0.0,37.5,37.9,9.551,3.222,-14.302,-11.524,-15.575,-12.712,-3.196,27.59,0.0,240.34,,248.0,240.0,-13.527,3.015,-8.414,24.949
4964.5,3.44,0.825,-35.209,3.333,9.601,5.044,35.796,4.79,-24.812,-2.736,0.0,37.5,37.9,9.551,3.222,-13.989,-11.478,-15.434,-12.744,-3.196,27.59,0.0,240.74,,248.0,240.0,-13.528,3.022,-8.402,24.916
4965.0,3.44,0.825,-35.209,3.333,9.601,5.044,35.796,4.79,-24.812,-2.736,0.0,37.5,37.9,9.551,3.222,-14.184,-11.374,-15.322,-12.68,-3.196,27.59,0.0,240.74,,248.0,240.0,-13.411,3.028,-8.398,24.88
4965.5,3.44,0.825,-35.209,3.333,9.601,5.071,35.797,4.768,-24.851,-2.759,0.0,37.535,37.889,9.551,3.222,-14.017,-11.479,-15.416,-12.775,-3.19,27.594,0.0,241.14,,247.0,240.0,-13.39,3.035,-8.388,24.867
4966.0,3.44,0.825,-35.209,3.333,9.601,5.071,35.797,4.768,-24.851,-2.759,0.0,37.5,37.9,9.551,3.222,-14.229,-11.489,-15.509,-12.818,-3.19,27.594,0.0,241.14,,247.0,240.0,-13.422,3.042,-8.396,24.835
4966.5,2.795,0.659,-35.209,3.346,9.6,5.071,35.797,4.768,-24.851,-2.759,0.0,37.5,37.9,9.55,3.276,-14.314,-11.515,-15.567,-12.775,-3.19,27.594,0.0,241.14,,246.0,240.0,-13.512,3.048,-8.397,24.846
4967.0,2.795,0.659,-35.209,3.346,9.6,5.071,35.797,4.768,-24.851,-2.759,0.0,37.5,37.9,9.55,3.276,-14.171,-11.525,-15.534,-12.839,-3.19,27.594,0.0,241.14,,246.0,240.0,-13.543,3.044,-8.403,24.873
4967.5,2.795,0.659,-35.209,3.346,9.6,5.071,35.797,4.768,-24.851,-2.759,0.0,37.5,37.9,9.55,3.276,-14.094,-11.466,-15.303,-12.747,-3.19,27.594,0.0,240.04,,246.0,240.0,-13.517,3.04,-8.407,24.911
4968.0,2.795,0.659,-35.209,3.346,9.6,5.071,35.797,4.768,-24.851,-2.759,0.0,37.5,37.9,9.55,3.276,-14.209,-11.495,-15.475,-12.761,-3.19,27.594,0.0,240.04,,246.0,240.0,-13.402,3.036,-8.428,24.934
4968.5,2.795,0.659,-35.209,3.346,9.6,5.082,35.785,4.754,-24.83,-2.739,0.0,37.524,37.823,9.55,3.276,-14.122,-11.496,-15.435,-12.812,-3.207,27.589,0.0,240.24,,246.0,240.0,-13.485,3.032,-8.39,24.938
4969.0,2.795,0.659,-35.209,3.346,9.6,5.082,35.785,4.754,-24.83,-2.739,0.0,37.5,37.8,9.55,3.276,-14.291,-11.463,-15.461,-12.758,-3.207,27.589,0.0,240.24,,246.0,240.0,-13.466,3.028,-8.421,25.004
4969.5,3.446,0.842,-35.209,3.329,9.608,5.082,35.785,4.754,-24.83,-2.739,0.0,37.5,37.8,9.554,3.204,-14.158,-11.485,-15.494,-12.826,-3.207,27.589,0.0,239.74,,246.0,240.0,-13.494,3.024,-8.417,25.026
4970.0,3.446,0.842,-35.209,3.329,9.608,5.082,35.785,4.754,-24.83,-2.739,0.0,37.5,37.8,9.554,3.204,-14.233,-11.428,-15.392,-12.739,-3.207,27.589,0.0,239.74,,246.0,240.0,-13.491,3.031,-8.422,25.003
4970.5,3.446,0.842,-35.209,3.329,9.608,5.082,35.785,4.754,-24.83,-2.739,0.0,37.5,37.8,9.554,3.204,-14.169,-11.528,-15.548,-12.853,-3.207,27.589,0.0,240.04,,246.0,240.0,-13.448,3.038,-8.43,25.04
4971.0,3.446,0.842,-35.209,3.329,9.608,5.082,35.785,4.754,-24.83,-2.739,0.0,37.5,37.8,9.554,3.204,-14.299,-11.469,-15.492,-12.775,-3.207,27.589,0.0,240.04,,246.0,240.0,-13.524,3.045,-8.412,25.023
4971.5,3.446,0.842,-35.209,3.329,9.608,5.101,35.796,4.779,-24.802,-2.741,0.0,37.519,37.795,9.554,3.204,-14.271,-11.537,-15.592,-12.798,-3.201,27.587,0.0,238.94,,247.0,240.0,-13.509,3.051,-8.416,24.965
4972.0,3.446,0.842,-35.209,3.329,9.608,5.101,35.796,4.779,-24.802,-2.741,0.0,37.5,37.8,9.554,3.204,-14.02,-11.482,-15.4,-12.789,-3.201,27.587,0.0,238.94,,247.0,240.0,-13.55,3.058,-8.419,24.905
4972.5,3.446,0.842,-35.209,3.329,9.608,5.101,35.796,4.779,-24.802,-2.741,0.0,37.5,37.8,9.554,3.204,-14.05,-11.442,-15.396,-12.727,-3.201,27.587,0.0,238.94,,248.0,240.0,-13.423,3.064,-8.406,24.751
4973.0,3.494,0.851,-35.15,3.307,9.552,5.101,35.796,4.779,-24.802,-2.741,0.0,37.5,37.8,9.664,3.379,-14.201,-11.51,-15.557,-12.832,-3.201,27.587,0.0,238.94,,248.0,240.0,-13.404,3.071,-8.402,24.689
4973.5,3.494,0.851,-35.15,3.307,9.552,5.101,35.796,4.779,-24.802,-2.741,0.0,37.5,37.8,9.664,3.379,-14.303,-11.508,-15.557,-12.864,-3.201,27.587,0.0,238.94,,249.0,240.0,-13.525,3.077,-8.429,24.622
4974.0,3.494,0.851,-35.15,3.307,9.552,5.101,35.796,4.779,-24.802,-2.741,0.0,37.5,37.8,9.664,3.379,-13.998,-11.463,-15.379,-12.776,-3.201,27.587,0.0,238.94,,249.0,240.0,-13.558,3.084,-8.424,24.566
4974.5,3.494,0.851,-35.15,3.307,9.552,5.101,35.796,4.779,-24.802,-2.741,0.0,37.5,37.8,9.664,3.379,-14.047,-11.416,-15.308,-12.687,-3.201,27.587,0.0,239.74,,249.0,240.0,-13.404,3.091,-8.444,24.51
4975.0,3.494,0.851,-35.15,3.307,9.552,5.033,35.781,4.773,-24.857,-2.751,0.0,37.5,37.775,9.664,3.379,-14.192,-11.502,-15.521,-12.826,-3.208,27.585,0.0,239.74,,249.0,240.0,-13.365,3.098,-8.403,24.475
4975.5,3.494,0.851,-35.15,3.307,9.552,5.033,35.781,4.773,-24.857,-2.751,0.0,37.5,37.8,9.664,3.379,-14.219,-11.524,-15.56,-12.843,-3.208,27.585,0.0,239.94,,249.0,240.0,-13.51,3.104,-8.417,24.473
4976.0,2.38,0.593,-34.283,3.371,9.568,5.033,35.781,4.773,-24.857,-2.751,0.0,37.5,37.8,9.707,3.115,-14.32,-11.533,-15.615,-12.89,-3.208,27.585,0.0,239.94,,249.0,240.0,-13.536,3.11,-8.43,24.386
4976.5,2.38,0.593,-34.283,3.371,9.568,5.033,35.781,4.773,-24.857,-2.751,0.0,37.5,37.8,9.707,3.115,-14.106,-11.484,-15.497,-12.742,-3.208,27.585,0.0,240.14,,249.0,240.0,-13.589,3.099,-8.433,24.398
4977.0,2.38,0.593,-34.283,3.371,9.568,5.033,35.781,4.773,-24.857,-2.751,0.0,37.5,37.8,9.707,3.115,-14.014,-11.382,-15.236,-12.619,-3.208,27.585,0.0,240.14,,249.0,240.0,-13.457,3.087,-8.425,24.448
4977.5,2.38,0.593,-34.283,3.371,9.568,5.033,35.781,4.773,-24.857,-2.751,0.0,37.5,37.8,9.707,3.115,-14.252,-11.409,-15.419,-12.717,-3.208,27.585,0.0,242.34,,248.0,240.0,-13.313,3.075,-8.412,24.487
4978.0,2.38,0.593,-34.283,3.371,9.568,5.022,35.783,4.749,-24.845,-2.734,0.0,37.501,37.738,9.707,3.115,-14.166,-11.532,-15.529,-12.848,-3.188,27.592,0.0,242.34,,248.0,240.0,-13.449,3.064,-8.451,24.524
4978.5,2.38,0.593,-34.283,3.371,9.568,5.022,35.783,4.749,-24.845,-2.734,0.0,37.5,37.7,9.707,3.115,-14.279,-11.504,-15.533,-12.832,-3.188,27.592,0.0,241.84,,247.0,240.0,-13.519,3.053,-8.419,24.55
4979.0,2.38,0.593,-34.283,3.371,9.568,5.022,35.783,4.749,-24.845,-2.734,0.0,37.5,37.7,9.707,3.115,-14.229,-11.536,-15.594,-12.882,-3.188,27.592,0.0,241.84,,247.0,240.0,-13.537,3.042,-8.426,24.56
4979.5,2.161,0.558,-33.884,3.327,9.584,5.022,35.783,4.749,-24.845,-2.734,0.0,37.5,37.7,9.682,3.218,-14.096,-11.438,-15.419,-12.775,-3.188,27.592,0.0,241.74,,246.0,240.0,-13.56,3.031,-8.439,24.599
4980.0,2.161,0.558,-33.884,3.327,9.584,5.022,35.783,4.749,-24.845,-2.734,0.0,37.5,37.7,9.682,3.218,-14.123,-11.454,-15.437,-12.737,-3.188,27.592,0.0,241.74,,246.0,240.0,-13.432,3.016,-8.423,24.682
4980.5,2.161,0.558,-33.884,3.327,9.584,5.022,35.783,4.749,-24.845,-2.734,0.0,37.5,37.7,9.682,3.218,-14.115,-11.5,-15.511,-12.822,-3.188,27.592,0.0,239.64,,246.0,240.0,-13.438,3.002,-8.407,24.76
4981.0,2.161,0.558,-33.884,3.327,9.584,5.022,35.783,4.749,-24.845,-2.734,0.0,37.5,37.7,9.682,3.218,-14.253,-11.53,-15.569,-12.862,-3.188,27.592,0.0,239.64,,246.0,240.0,-13.487,2.989,-8.431,24.868
4981.5,2.161,0.558,-33.884,3.327,9.584,5.042,35.781,4.771,-24.808,-2.739,0.0,37.484,37.753,9.682,3.218,-14.109,-11.455,-15.4,-12.741,-3.188,27.595,0.0,239.64,,246.0,240.0,-13.554,2.975,-8.423,24.935
4982.0,2.161,0.558,-33.884,3.327,9.584,5.042,35.781,4.771,-24.808,-2.739,0.0,37.5,37.8,9.682,3.218,-14.141,-11.384,-15.344,-12.69,-3.188,27.595,0.0,239.64,,246.0,240.0,-13.426,2.962,-8.418,24.977
4982.5,3.544,0.875,-35.209,3.343,9.671,5.042,35.781,4.771,-24.808,-2.739,0.0,37.5,37.8,9.549,3.275,-14.102,-11.523,-15.482,-12.819,-3.188,27.595,0.0,240.14,,246.0,240.0,-13.39,2.949,-8.422,24.99
4983.0,3.544,0.875,-35.209,3.343,9.671,5.042,35.781,4.771,-24.808,-2.739,0.0,37.5,37.8,9.549,3.275,-14.241,-11.514,-15.497,-12.817,-3.188,27.595,0.0,240.14,,246.0,240.0,-13.481,2.958,-8.415,25.037
4983.5,3.544,0.875,-35.209,3.343,9.671,5.042,35.781,4.771,-24.808,-2.739,0.0,37.5,37.8,9.549,3.275,-14.259,-11.554,-15.581,-12.877,-3.188,27.595,0.0,239.74,,246.0,240.0,-13.517,2.968,-8.448,25.069
4984.0,3.544,0.875,-35.209,3.343,9.671,5.042,35.781,4.771,-24.808,-2.739,0.0,37.5,37.8,9.549,3.275,-14.257,-11.425,-15.43,-12.764,-3.188,27.595,0.0,239.74,,246.0,240.0,-13.568,2.977,-8.449,24.966
4984.5,3.544,0.875,-35.209,3.343,9.671,5.057,35.782,4.773,-24.839,-2.739,0.0,37.479,37.669,9.549,3.275,-14.052,-11.518,-15.426,-12.808,-3.188,27.595,0.0,239.54,,246.0,240.0,-13.469,2.987,-8.432,24.897
4985.0,3.544,0.875,-35.209,3.343,9.671,5.057,35.782,4.773,-24.839,-2.739,0.0,37.5,37.7,9.549,3.275,-14.214,-11.511,-15.493,-12.834,-3.188,27.595,0.0,239.54,,246.0,240.0,-13.451,2.996,-8.447,24.834
4985.5,3.212,0.764,-35.209,3.341,9.601,5.057,35.782,4.773,-24.839,-2.739,0.0,37.5,37.7,9.478,3.27,-14.188,-11.508,-15.495,-12.762,-3.188,27.595,0.0,239.84,,246.0,240.0,-13.513,3.005,-8.427,24.812
4986.0,3.212,0.764,-35.209,3.341,9.601,5.057,35.782,4.773,-24.839,-2.739,0.0,37.5,37.7,9.478,3.27,-14.175,-11.548,-15.52,-12.847,-3.188,27.595,0.0,239.84,,246.0,240.0,-13.488,3.008,-8.432,24.837
4986.5,3.212,0.764,-35.209,3.341,9.601,5.057,35.782,4.773,-24.839,-2.739,0.0,37.5,37.7,9.478,3.27,-14.291,-11.528,-15.492,-12.845,-3.188,27.595,0.0,239.84,,246.0,240.0,-13.522,3.012,-8.44,24.888
4987.0,3.212,0.764,-35.209,3.341,9.601,5.057,35.782,4.773,-24.839,-2.739,0.0,37.5,37.7,9.478,3.27,-14.239,-11.543,-15.571,-12.887,-3.188,27.595,0.0,239.84,,246.0,240.0,-13.539,3.015,-8.453,25.02
4987.5,3.212,0.764,-35.209,3.341,9.601,5.057,35.782,4.773,-24.839,-2.739,0.0,37.5,37.7,9.478,3.27,-14.1,-11.524,-15.486,-12.828,-3.188,27.595,0.0,239.44,,246.0,240.0,-13.56,3.018,-8.448,25.103
4988.0,3.212,0.764,-35.209,3.341,9.601,5.081,35.781,4.75,-24.838,-2.744,0.0,37.467,37.734,9.478,3.27,-14.132,-11.547,-15.494,-12.845,-3.178,27.599,0.0,239.44,,246.0,240.0,-13.485,3.021,-8.451,25.2
4988.5,3.212,0.764,-35.209,3.341,9.601,5.081,35.781,4.75,-24.838,-2.744,0.0,37.5,37.7,9.478,3.27,-14.138,-11.533,-15.457,-12.822,-3.178,27.599,0.0,239.84,,246.0,240.0,-13.505,3.024,-8.44,25.261
4989.0,2.787,0.795,-34.101,3.326,9.56,5.081,35.781,4.75,-24.838,-2.744,0.0,37.5,37.7,9.735,3.119,-14.281,-11.563,-15.564,-12.864,-3.178,27.599,0.0,239.84,,246.0,240.0,-13.488,3.027,-8.453,25.294
4989.5,2.787,0.795,-34.101,3.326,9.56,5.081,35.781,4.75,-24.838,-2.744,0.0,37.5,37.7,9.735,3.119,-14.209,-11.538,-15.549,-12.853,-3.178,27.599,0.0,240.14,,246.0,240.0,-13.568,3.023,-8.442,25.325
4990.0,2.787,0.795,-34.101,3.326,9.56,5.081,35.781,4.75,-24.838,-2.744,0.0,37.5,37.7,9.735,3.119,-14.062,-11.428,-15.301,-12.715,-3.178,27.599,0.0,240.14,,246.0,240.0,-13.537,3.02,-8.428,25.457
4990.5,2.787,0.795,-34.101,3.326,9.56,5.081,35.781,4.75,-24.838,-2.744,0.0,37.5,37.7,9.735,3.119,-14.146,-11.481,-15.4,-12.786,-3.178,27.599,0.0,240.04,,246.0,240.0,-13.377,3.016,-8.421,25.668
4991.0,2.787,0.795,-34.101,3.326,9.56,5.091,35.77,4.743,-24.904,-2.749,0.0,37.457,37.603,9.735,3.119,-14.116,-11.523,-15.446,-12.786,-3.184,27.598,0.0,240.04,,246.0,240.0,-13.453,3.012,-8.42,25.711
4991.5,2.787,0.795,-34.101,3.326,9.56,5.091,35.77,4.743,-24.904,-2.749,0.0,37.5,37.6,9.735,3.119,-14.291,-11.549,-15.583,-12.877,-3.184,27.598,0.0,239.34,,246.0,240.0,-13.468,3.008,-8.41,25.847
4992.0,2.578,0.594,-35.209,3.181,9.597,5.091,35.77,4.743,-24.904,-2.749,0.0,37.5,37.6,9.648,3.371,-14.329,-11.497,-15.537,-12.851,-3.184,27.598,0.0,239.34,,246.0,240.0,-13.575,3.005,-8.431,25.905
4992.5,2.578,0.594,-35.209,3.181,9.597,5.091,35.77,4.743,-24.904,-2.749,0.0,37.5,37.6,9.648,3.371,-14.27,-11.436,-15.423,-12.771,-3.184,27.598,0.0,239.34,,246.0,240.0,-13.553,2.998,-8.422,26.053
4993.0,2.578,0.594,-35.209,3.181,9.597,5.091,35.77,4.743,-24.904,-2.749,0.0,37.5,37.6,9.648,3.371,-13.943,-11.487,-15.39,-12.764,-3.184,27.598,0.0,239.34,,246.0,240.0,-13.475,2.991,-8.432,26.198
4993.5,2.578,0.594,-35.209,3.181,9.597,5.091,35.77,4.743,-24.904,-2.749,0.0,37.5,37.6,9.648,3.371,-14.195,-11.508,-15.463,-12.791,-3.184,27.598,0.0,239.34,,246.0,240.0,-13.396,2.984,-8.435,26.248
4994.0,2.578,0.594,-35.209,3.181,9.597,5.091,35.77,4.743,-24.904,-2.749,0.0,37.5,37.6,9.648,3.371,-14.155,-11.476,-15.434,-12.733,-3.184,27.598,0.0,239.34,,246.0,240.0,-13.489,2.977,-8.443,26.201
4994.5,2.578,0.594,-35.209,3.181,9.597,5.076,35.777,4.775,-24.876,-2.751,0.0,37.435,37.597,9.648,3.371,-14.134,-11.541,-15.501,-12.85,-3.193,27.602,0.0,239.04,,246.0,240.0,-13.449,2.971,-8.417,26.168
4995.0,2.578,0.594,-35.209,3.181,9.597,5.076,35.777,4.775,-24.876,-2.751,0.0,37.4,37.6,9.648,3.371,-14.253,-11.537,-15.584,-12.893,-3.193,27.602,0.0,239.04,,246.0,240.0,-13.506,2.964,-8.422,26.132
4995.5,2.477,0.635,-34.87,3.318,9.504,5.076,35.777,4.775,-24.876,-2.751,0.0,37.4,37.6,9.625,3.324,-14.078,-11.506,-15.439,-12.672,-3.193,27.602,0.0,239.44,,246.0,240.0,-13.567,2.958,-8.426,26.074
4996.0,2.477,0.635,-34.87,3.318,9.504,5.076,35.777,4.775,-24.876,-2.751,0.0,37.4,37.6,9.625,3.324,-14.101,-11.497,-15.408,-12.655,-3.193,27.602,0.0,239.44,,246.0,240.0,-13.424,2.95,-8.44,26.07
4996.5,2.477,0.635,-34.87,3.318,9.504,5.076,35.777,4.775,-24.876,-2.751,0.0,37.4,37.6,9.625,3.324,-14.07,-11.527,-15.467,-12.776,-3.193,27.602,0.0,239.44,,246.0,240.0,-13.415,2.942,-8.417,26.036
4997.0,2.477,0.635,-34.87,3.318,9.504,5.076,35.777,4.775,-24.876,-2.751,0.0,37.4,37.6,9.625,3.324,-14.253,-11.525,-15.486,-12.829,-3.193,27.602,0.0,239.44,,246.0,240.0,-13.46,2.935,-8.42,26.008
4997.5,2.477,0.635,-34.87,3.318,9.504,5.028,35.763,4.751,-24.833,-2.734,0.0,37.426,37.593,9.625,3.324,-14.26,-11.501,-15.512,-12.817,-3.182,27.608,0.0,239.24,,246.0,240.0,-13.523,2.927,-8.424,26.032
4998.0,2.477,0.635,-34.87,3.318,9.504,5.028,35.763,4.751,-24.833,-2.734,0.0,37.4,37.6,9.625,3.324,-14.229,-11.522,-15.503,-12.836,-3.182,27.608,0.0,239.24,,246.0,240.0,-13.523,2.92,-8.408,25.979
4998.5,2.971,0.718,-35.209,3.329,9.546,5.028,35.763,4.751,-24.833,-2.734,0.0,37.4,37.6,9.501,3.385,-14.308,-11.429,-15.463,-12.756,-3.182,27.608,0.0,239.14,,246.0,240.0,-13.522,2.913,-8.449,25.942
4999.0,2.971,0.718,-35.209,3.329,9.546,5.028,35.763,4.751,-24.833,-2.734,0.0,37.4,37.6,9.501,3.385,-14.18,-11.445,-15.429,-12.753,-3.182,27.608,0.0,239.14,,246.0,240.0,-13.489,2.914,-8.427,25.928
4999.5,2.971,0.718,-35.209,3.329,9.546,5.028,35.763,4.751,-24.833,-2.734,0.0,37.4,37.6,9.501,3.385,-14.261,-11.564,-15.562,-12.842,-3.182,27.608,0.0,239.24,,246.0,240.0,-13.452,2.915,-8.428,25.88
5000.0,2.971,0.718,-35.209,3.329,9.546,5.028,35.763,4.751,-24.833,-2.734,0.0,37.4,37.6,9.501,3.385,-14.209,-11.511,-15.471,-12.827,-3.182,27.608,0.0,239.24,,246.0,240.0,-13.557,2.915,-8.408,25.818
5000.5,2.971,0.718,-35.209,3.329,9.546,5.04,35.753,4.763,-24.811,-2.731,0.0,37.408,37.505,9.501,3.385,-14.277,-11.404,-15.428,-12.732,-3.187,27.604,0.0,239.84,,246.0,240.0,-13.504,2.916,-8.415,25.712
5001.0,2.971,0.718,-35.209,3.329,9.546,5.04,35.753,4.763,-24.811,-2.731,0.0,37.4,37.5,9.501,3.385,-14.107,-11.534,-15.487,-12.766,-3.187,27.604,0.0,239.84,,246.0,240.0,-13.46,2.917,-8.418,25.64
5001.5,2.971,0.718,-35.209,3.329,9.546,5.04,35.753,4.763,-24.811,-2.731,0.0,37.4,37.5,9.501,3.385,-14.016,-11.501,-15.415,-12.774,-3.187,27.604,0.0,239.04,,246.0,240.0,-13.473,2.918,-8.428,25.59
5002.0,2.968,0.722,-35.209,3.337,9.546,5.04,35.753,4.763,-24.811,-2.731,0.0,37.4,37.5,9.533,3.419,-14.198,-11.504,-15.446,-12.803,-3.187,27.604,0.0,239.04,,246.0,240.0,-13.427,2.919,-8.412,25.575
5002.5,2.968,0.722,-35.209,3.337,9.546,5.04,35.753,4.763,-24.811,-2.731,0.0,37.4,37.5,9.533,3.419,-14.179,-11.532,-15.51,-12.83,-3.187,27.604,0.0,238.84,,247.0,240.0,-13.487,2.92,-8.429,25.663
5003.0,2.968,0.722,-35.209,3.337,9.546,5.04,35.753,4.763,-24.811,-2.731,0.0,37.4,37.5,9.533,3.419,-14.111,-11.533,-15.496,-12.835,-3.187,27.604,0.0,238.84,,247.0,240.0,-13.513,2.921,-8.422,25.678
5003.5,2.968,0.722,-35.209,3.337,9.546,5.04,35.753,4.763,-24.811,-2.731,0.0,37.4,37.5,9.533,3.419,-14.264,-11.527,-15.51,-12.76,-3.187,27.604,0.0,239.24,,247.0,240.0,-13.494,2.921,-8.421,25.622
5004.0,2.968,0.722,-35.209,3.337,9.546,5.079,35.759,4.747,-24.836,-2.723,0.0,37.401,37.535,9.533,3.419,-14.181,-11.557,-15.514,-12.866,-3.172,27.625,0.0,239.24,,247.0,240.0,-13.515,2.922,-8.445,25.53
5004.5,2.968,0.722,-35.209,3.337,9.546,5.079,35.759,4.747,-24.836,-2.723,0.0,37.4,37.5,9.533,3.419,-14.09,-11.516,-15.452,-12.809,-3.172,27.625,0.0,239.74,,247.0,240.0,-13.53,2.923,-8.437,25.482
5005.0,3.279,0.846,-33.847,3.286,9.538,5.079,35.759,4.747,-24.836,-2.723,0.0,37.4,37.5,9.767,3.335,-14.198,-11.546,-15.479,-12.738,-3.172,27.625,0.0,239.74,,247.0,240.0,-13.467,2.924,-8.447,25.429
5005.5,3.279,0.846,-33.847,3.286,9.538,5.079,35.759,4.747,-24.836,-2.723,0.0,37.4,37.5,9.767,3.335,-14.123,-11.566,-15.498,-12.845,-3.172,27.625,0.0,239.64,,247.0,240.0,-13.49,2.929,-8.46,25.44
5006.0,3.279,0.846,-33.847,3.286,9.538,5.079,35.759,4.747,-24.836,-2.723,0.0,37.4,37.5,9.767,3.335,-14.239,-11.572,-15.557,-12.861,-3.172,27.625,0.0,239.64,,247.0,240.0,-13.508,2.935,-8.445,25.422
5006.5,3.279,0.846,-33.847,3.286,9.538,5.079,35.759,4.747,-24.836,-2.723,0.0,37.4,37.5,9.767,3.335,-14.05,-11.506,-15.459,-12.813,-3.172,27.625,0.0,240.54,,247.0,240.0,-13.557,2.941,-8.439,25.419
5007.0,3.279,0.846,-33.847,3.286,9.538,5.063,35.761,4.763,-24.826,-2.744,0.0,37.391,37.486,9.767,3.335,-14.27,-11.439,-15.405,-12.715,-3.171,27.618,0.0,240.54,,247.0,240.0,-13.457,2.946,-8.438,25.351
5007.5,3.279,0.846,-33.847,3.286,9.538,5.063,35.761,4.763,-24.826,-2.744,0.0,37.4,37.5,9.767,3.335,-14.102,-11.554,-15.495,-12.83,-3.171,27.618,0.0,240.64,,247.0,240.0,-13.457,2.952,-8.453,25.253
5008.0,3.279,0.846,-33.847,3.286,9.538,5.063,35.761,4.763,-24.826,-2.744,0.0,37.4,37.5,9.767,3.335,-14.083,-11.519,-15.444,-12.823,-3.171,27.618,0.0,240.64,,247.0,240.0,-13.495,2.957,-8.455,25.154
5008.5,3.043,0.74,-35.209,3.334,9.654,5.063,35.761,4.763,-24.826,-2.744,0.0,37.4,37.5,9.554,3.287,-14.259,-11.485,-15.439,-12.739,-3.171,27.618,0.0,240.84,,247.0,240.0,-13.467,2.962,-8.451,25.076
5009.0,3.043,0.74,-35.209,3.334,9.654,5.063,35.761,4.763,-24.826,-2.744,0.0,37.4,37.5,9.554,3.287,-14.17,-11.578,-15.544,-12.846,-3.171,27.618,0.0,240.84,,247.0,240.0,-13.48,2.964,-8.436,25.069
5009.5,3.043,0.74,-35.209,3.334,9.654,5.063,35.761,4.763,-24.826,-2.744,0.0,37.4,37.5,9.554,3.287,-14.246,-11.578,-15.536,-12.781,-3.171,27.618,0.0,240.84,,247.0,240.0,-13.535,2.965,-8.449,25.039
5010.0,3.043,0.74,-35.209,3.334,9.654,5.063,35.761,4.763,-24.826,-2.744,0.0,37.4,37.5,9.554,3.287,-14.111,-11.553,-15.463,-12.84,-3.171,27.618,0.0,240.84,,247.0,240.0,-13.535,2.966,-8.454,25.078
5010.5,3.043,0.74,-35.209,3.334,9.654,5.039,35.757,4.761,-24.852,-2.719,0.0,37.375,37.496,9.554,3.287,-14.221,-11.414,-15.388,-12.731,-3.172,27.613,0.0,241.34,,246.0,240.0,-13.492,2.968,-8.447,24.998
5011.0,3.043,0.74,-35.209,3.334,9.654,5.039,35.757,4.761,-24.852,-2.719,0.0,37.4,37.5,9.554,3.287,-14.185,-11.567,-15.511,-12.788,-3.172,27.613,0.0,241.34,,246.0,240.0,-13.438,2.969,-8.439,25.021
5011.5,2.799,0.772,-33.725,3.309,9.552,5.039,35.757,4.761,-24.852,-2.719,0.0,37.4,37.5,9.691,3.268,-14.11,-11.527,-15.427,-12.785,-3.172,27.613,0.0,241.44,,245.0,240.0,-13.513,2.97,-8.46,25.045
5012.0,2.799,0.772,-33.725,3.309,9.552,5.039,35.757,4.761,-24.852,-2.719,0.0,37.4,37.5,9.691,3.268,-14.253,-11.445,-15.441,-12.743,-3.172,27.613,0.0,241.44,,245.0,240.0,-13.462,2.967,-8.431,25.112
5012.5,2.799,0.772,-33.725,3.309,9.552,5.039,35.757,4.761,-24.852,-2.719,0.0,37.4,37.5,9.691,3.268,-14.172,-11.583,-15.548,-12.854,-3.172,27.613,0.0,240.04,,245.0,240.0,-13.47,2.965,-8.453,25.153
5013.0,2.799,0.772,-33.725,3.309,9.552,5.039,35.757,4.761,-24.852,-2.719,0.0,37.4,37.5,9.691,3.268,-14.244,-11.438,-15.415,-12.731,-3.172,27.613,0.0,240.04,,245.0,240.0,-13.539,2.962,-8.447,25.234
5013.5,2.799,0.772,-33.725,3.309,9.552,5.01,35.759,4.776,-24.842,-2.746,0.0,37.369,37.47,9.691,3.268,-14.105,-11.563,-15.476,-12.852,-3.172,27.61,0.0,240.24,,245.0,240.0,-13.457,2.959,-8.445,25.296
5014.0,2.799,0.772,-33.725,3.309,9.552,5.01,35.759,4.776,-24.842,-2.746,0.0,37.4,37.5,9.691,3.268,-14.078,-11.488,-15.395,-12.778,-3.172,27.61,0.0,240.24,,245.0,240.0,-13.499,2.957,-8.451,25.313
5014.5,2.663,0.627,-35.209,3.361,9.578,5.01,35.759,4.776,-24.842,-2.746,0.0,37.4,37.5,9.529,3.271,-14.237,-11.568,-15.516,-12.755,-3.172,27.61,0.0,239.94,,245.0,240.0,-13.435,2.954,-8.425,25.341
5015.0,2.663,0.627,-35.209,3.361,9.578,5.01,35.759,4.776,-24.842,-2.746,0.0,37.4,37.5,9.529,3.271,-14.07,-11.537,-15.461,-12.825,-3.172,27.61,0.0,239.94,,245.0,240.0,-13.519,2.949,-8.448,25.342
5015.5,2.663,0.627,-35.209,3.361,9.578,5.01,35.759,4.776,-24.842,-2.746,0.0,37.4,37.5,9.529,3.271,-14.212,-11.435,-15.368,-12.751,-3.172,27.61,0.0,240.54,,245.0,240.0,-13.473,2.945,-8.452,25.331
5016.0,2.663,0.627,-35.209,3.361,9.578,5.01,35.759,4.776,-24.842,-2.746,0.0,37.4,37.5,9.529,3.271,-14.193,-11.537,-15.528,-12.852,-3.172,27.61,0.0,240.54,,245.0,240.0,-13.441,2.94,-8.447,25.342
5016.5,2.663,0.627,-35.209,3.361,9.578,5.01,35.759,4.776,-24.842,-2.746,0.0,37.4,37.5,9.529,3.271,-14.079,-11.543,-15.441,-12.814,-3.172,27.61,0.0,239.04,,245.0,240.0,-13.527,2.935,-8.441,25.357
5017.0,2.663,0.627,-35.209,3.361,9.578,5.021,35.74,4.768,-24.886,-2.735,0.0,37.353,37.458,9.529,3.271,-14.161,-11.552,-15.501,-12.841,-3.173,27.602,0.0,239.04,,245.0,240.0,-13.469,2.931,-8.437,25.379
5017.5,2.663,0.627,-35.209,3.361,9.578,5.021,35.74,4.768,-24.886,-2.735,0.0,37.4,37.5,9.529,3.271,-14.073,-11.508,-15.385,-12.795,-3.173,27.602,0.0,238.64,,246.0,240.0,-13.514,2.927,-8.435,25.414
5018.0,2.454,0.689,-33.835,3.401,9.491,5.021,35.74,4.768,-24.886,-2.735,0.0,37.4,37.5,9.666,3.258,-14.216,-11.547,-15.467,-12.745,-3.173,27.602,0.0,238.64,,246.0,240.0,-13.44,2.922,-8.436,25.447
5018.5,2.454,0.689,-33.835,3.401,9.491,5.021,35.74,4.768,-24.886,-2.735,0.0,37.4,37.5,9.666,3.258,-14.094,-11.527,-15.475,-12.825,-3.173,27.602,0.0,238.04,,247.0,240.0,-13.494,2.915,-8.442,25.455
5019.0,2.454,0.689,-33.835,3.401,9.491,5.021,35.74,4.768,-24.886,-2.735,0.0,37.4,37.5,9.666,3.258,-14.072,-11.501,-15.364,-12.771,-3.173,27.602,0.0,238.04,,247.0,240.0,-13.48,2.907,-8.431,25.464
5019.5,2.454,0.689,-33.835,3.401,9.491,5.021,35.74,4.768,-24.886,-2.735,0.0,37.4,37.5,9.666,3.258,-14.19,-11.526,-15.433,-12.722,-3.173,27.602,0.0,239.34,,247.0,240.0,-13.427,2.9,-8.442,25.455
5020.0,2.454,0.689,-33.835,3.401,9.491,5.052,35.738,4.757,-24.922,-2.735,0.0,37.352,37.457,9.666,3.258,-14.021,-11.553,-15.443,-12.826,-3.163,27.61,0.0,239.34,,247.0,240.0,-13.468,2.892,-8.431,25.483
5020.5,2.454,0.689,-33.835,3.401,9.491,5.052,35.738,4.757,-24.922,-2.735,0.0,37.4,37.5,9.666,3.258,-14.183,-11.562,-15.503,-12.846,-3.163,27.61,0.0,239.54,,247.0,240.0,-13.461,2.885,-8.421,25.529
5021.0,3.219,0.742,-35.209,3.276,9.614,5.052,35.738,4.757,-24.922,-2.735,0.0,37.4,37.5,9.549,3.298,-14.055,-11.547,-15.437,-12.798,-3.163,27.61,0.0,239.54,,247.0,240.0,-13.523,2.878,-8.429,25.537
5021.5,3.219,0.742,-35.209,3.276,9.614,5.052,35.738,4.757,-24.922,-2.735,0.0,37.4,37.5,9.549,3.298,-14.255,-11.414,-15.384,-12.706,-3.163,27.61,0.0,239.34,,247.0,240.0,-13.459,2.884,-8.432,25.608
5022.0,3.219,0.742,-35.209,3.276,9.614,5.052,35.738,4.757,-24.922,-2.735,0.0,37.4,37.5,9.549,3.298,-14.093,-11.534,-15.464,-12.834,-3.163,27.61,0.0,239.34,,247.0,240.0,-13.44,2.889,-8.438,25.536
5022.5,3.219,0.742,-35.209,3.276,9.614,5.052,35.738,4.757,-24.922,-2.735,0.0,37.4,37.5,9.549,3.298,-14.015,-11.496,-15.357,-12.771,-3.163,27.61,0.0,239.44,,247.0,240.0,-13.481,2.895,-8.423,25.487
5023.0,3.219,0.742,-35.209,3.276,9.614,5.052,35.738,4.757,-24.922,-2.735,0.0,37.4,37.5,9.549,3.298,-14.226,-11.539,-15.498,-12.78,-3.163,27.61,0.0,239.44,,247.0,240.0,-13.41,2.9,-8.447,25.425
5023.5,3.219,0.742,-35.209,3.276,9.614,5.063,35.753,4.763,-24.852,-2.726,0.0,37.349,37.49,9.549,3.298,-14.098,-11.548,-15.461,-12.825,-3.169,27.613,0.0,239.54,,247.0,240.0,-13.511,2.905,-8.43,25.428
5024.0,3.219,0.742,-35.209,3.276,9.614,5.063,35.753,4.763,-24.852,-2.726,0.0,37.3,37.5,9.549,3.298,-14.144,-11.528,-15.421,-12.666,-3.169,27.613,0.0,239.54,,247.0,240.0,-13.483,2.91,-8.451,25.47
5024.5,3.935,0.917,-35.209,3.273,9.584,5.063,35.753,4.763,-24.852,-2.726,0.0,37.3,37.5,9.624,3.333,-14.026,-11.504,-15.402,-12.803,-3.169,27.613,0.0,239.74,,247.0,240.0,-13.44,2.915,-8.448,25.507
5025.0,3.935,0.917,-35.209,3.273,9.584,5.063,35.753,4.763,-24.852,-2.726,0.0,37.3,37.5,9.624,3.333,-14.17,-11.458,-15.4,-12.764,-3.169,27.613,0.0,239.74,,247.0,240.0,-13.434,2.932,-8.432,25.507
5025.5,3.935,0.917,-35.209,3.273,9.584,5.063,35.753,4.763,-24.852,-2.726,0.0,37.3,37.5,9.624,3.333,-14.197,-11.541,-15.519,-12.864,-3.169,27.613,0.0,239.84,,247.0,240.0,-13.448,2.948,-8.452,25.42
5026.0,3.935,0.917,-35.209,3.273,9.584,5.063,35.753,4.763,-24.852,-2.726,0.0,37.3,37.5,9.624,3.333,-14.036,-11.492,-15.399,-12.798,-3.169,27.613,0.0,239.84,,247.0,240.0,-13.53,2.965,-8.422,25.391
5026.5,3.935,0.917,-35.209,3.273,9.584,5.074,35.752,4.761,-24.853,-2.731,0.0,37.325,37.356,9.624,3.333,-14.013,-11.45,-15.299,-12.705,-3.19,27.598,0.0,240.04,,247.0,240.0,-13.431,2.981,-8.435,25.359
5027.0,3.935,0.917,-35.209,3.273,9.584,5.074,35.752,4.761,-24.853,-2.731,0.0,37.3,37.4,9.624,3.333,-14.097,-11.515,-15.381,-12.784,-3.19,27.598,0.0,240.04,,247.0,240.0,-13.367,2.996,-8.429,25.337
5027.5,2.931,0.683,-35.209,3.292,9.588,5.074,35.752,4.761,-24.853,-2.731,0.0,37.3,37.4,9.615,3.209,-14.232,-11.523,-15.522,-12.848,-3.19,27.598,0.0,240.14,,247.0,240.0,-13.444,3.012,-8.43,25.334
5028.0,2.931,0.683,-35.209,3.292,9.588,5.074,35.752,4.761,-24.853,-2.731,0.0,37.3,37.4,9.615,3.209,-14.111,-11.508,-15.466,-12.828,-3.19,27.598,0.0,240.14,,247.0,240.0,-13.531,3.01,-8.443,25.3
5028.5,2.931,0.683,-35.209,3.292,9.588,5.074,35.752,4.761,-24.853,-2.731,0.0,37.3,37.4,9.615,3.209,-14.242,-11.311,-15.288,-12.673,-3.19,27.598,0.0,239.94,,247.0,240.0,-13.478,3.009,-8.414,25.289
5029.0,2.931,0.683,-35.209,3.292,9.588,5.074,35.752,4.761,-24.853,-2.731,0.0,37.3,37.4,9.615,3.209,-14.005,-11.517,-15.379,-12.689,-3.19,27.598,0.0,239.94,,247.0,240.0,-13.378,3.008,-8.41,25.297
5029.5,2.931,0.683,-35.209,3.292,9.588,5.022,35.739,4.743,-24.941,-2.736,0.0,37.326,37.344,9.615,3.209,-14.024,-11.471,-15.314,-12.762,-3.182,27.597,0.0,240.24,,247.0,240.0,-13.398,3.006,-8.431,25.256
5030.0,2.931,0.683,-35.209,3.292,9.588,5.022,35.739,4.743,-24.941,-2.736,0.0,37.3,37.3,9.615,3.209,-14.185,-11.53,-15.507,-12.825,-3.182,27.597,0.0,240.24,,247.0,240.0,-13.393,3.005,-8.413,25.073
5030.5,2.931,0.683,-35.209,3.292,9.588,5.022,35.739,4.743,-24.941,-2.736,0.0,37.3,37.3,9.615,3.209,-14.15,-11.52,-15.531,-12.835,-3.182,27.597,0.0,240.94,,247.0,240.0,-13.512,3.004,-8.431,25.02
5031.0,3.454,0.8,-35.209,3.276,9.589,5.022,35.739,4.743,-24.941,-2.736,0.0,37.3,37.3,9.511,3.347,-14.026,-11.326,-15.199,-12.59,-3.182,27.597,0.0,240.94,,247.0,240.0,-13.509,3.003,-8.43,24.991
5031.5,3.454,0.8,-35.209,3.276,9.589,5.022,35.739,4.743,-24.941,-2.736,0.0,37.3,37.3,9.511,3.347,-13.92,-11.495,-15.334,-12.738,-3.182,27.597,0.0,241.04,,246.0,240.0,-13.285,3.01,-8.409,24.943
5032.0,3.454,0.8,-35.209,3.276,9.589,5.022,35.739,4.743,-24.941,-2.736,0.0,37.3,37.3,9.511,3.347,-14.138,-11.508,-15.462,-12.787,-3.182,27.597,0.0,241.04,,246.0,240.0,-13.372,3.017,-8.401,24.892
5032.5,3.454,0.8,-35.209,3.276,9.589,5.022,35.739,4.743,-24.941,-2.736,0.0,37.3,37.3,9.511,3.347,-14.109,-11.495,-15.434,-12.805,-3.182,27.597,0.0,240.54,,246.0,240.0,-13.474,3.025,-8.397,24.889
