t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5033.0,3.454,0.8,-35.209,3.276,9.589,5.02,35.759,4.763,-24.851,-2.743,0.0,37.326,37.385,9.511,3.347,-14.171,-11.529,-15.523,-12.793,-3.19,27.601,0.0,240.54,,246.0,240.0,-13.461,3.032,-8.4,24.926
5033.5,3.454,0.8,-35.209,3.276,9.589,5.02,35.759,4.763,-24.851,-2.743,0.0,37.3,37.4,9.511,3.347,-14.058,-11.515,-15.436,-12.795,-3.19,27.601,0.0,240.44,,246.0,240.0,-13.504,3.039,-8.408,25.013
5034.0,3.218,0.718,-35.209,3.29,9.599,5.02,35.759,4.763,-24.851,-2.743,0.0,37.3,37.4,9.559,3.274,-14.165,-11.397,-15.337,-12.713,-3.19,27.601,0.0,240.44,,246.0,240.0,-13.451,3.045,-8.417,25.089
5034.5,3.218,0.718,-35.209,3.29,9.599,5.02,35.759,4.763,-24.851,-2.743,0.0,37.3,37.4,9.559,3.274,-14.076,-11.504,-15.404,-12.791,-3.19,27.601,0.0,240.44,,246.0,240.0,-13.403,3.048,-8.418,25.118
5035.0,3.218,0.718,-35.209,3.29,9.599,5.02,35.759,4.763,-24.851,-2.743,0.0,37.3,37.4,9.559,3.274,-14.221,-11.515,-15.471,-12.72,-3.19,27.601,0.0,240.44,,246.0,240.0,-13.444,3.051,-8.408,25.171
5035.5,3.218,0.718,-35.209,3.29,9.599,5.02,35.759,4.763,-24.851,-2.743,0.0,37.3,37.4,9.559,3.274,-14.099,-11.533,-15.488,-12.822,-3.19,27.601,0.0,239.84,,246.0,240.0,-13.482,3.054,-8.411,25.212
5036.0,3.218,0.718,-35.209,3.29,9.599,5.048,35.756,4.745,-24.814,-2.76,0.0,37.318,37.371,9.559,3.274,-14.131,-11.43,-15.403,-12.72,-3.2,27.592,0.0,239.84,,246.0,240.0,-13.486,3.056,-8.4,25.249
5036.5,3.218,0.718,-35.209,3.29,9.599,5.048,35.756,4.745,-24.814,-2.76,0.0,37.3,37.4,9.559,3.274,-14.145,-11.533,-15.489,-12.735,-3.2,27.592,0.0,240.04,,246.0,240.0,-13.421,3.059,-8.412,25.317
5037.0,3.218,0.718,-35.209,3.29,9.599,5.048,35.756,4.745,-24.814,-2.76,0.0,37.3,37.4,9.559,3.274,-14.076,-11.51,-15.443,-12.814,-3.2,27.592,0.0,240.04,,246.0,240.0,-13.475,3.062,-8.413,25.382
5037.5,2.938,0.689,-35.148,3.329,9.572,5.048,35.756,4.745,-24.814,-2.76,0.0,37.3,37.4,9.581,3.167,-14.265,-11.482,-15.47,-12.789,-3.2,27.592,0.0,239.04,,246.0,240.0,-13.461,3.064,-8.398,25.377
5038.0,2.938,0.689,-35.148,3.329,9.572,5.048,35.756,4.745,-24.814,-2.76,0.0,37.3,37.4,9.581,3.167,-14.085,-11.464,-15.38,-12.751,-3.2,27.592,0.0,239.04,,246.0,240.0,-13.502,3.062,-8.424,25.386
5038.5,2.938,0.689,-35.148,3.329,9.572,5.048,35.756,4.745,-24.814,-2.76,0.0,37.3,37.4,9.581,3.167,-14.215,-11.42,-15.365,-12.688,-3.2,27.592,0.0,238.74,,247.0,240.0,-13.42,3.06,-8.448,25.419
5039.0,2.938,0.689,-35.148,3.329,9.572,5.048,35.756,4.745,-24.814,-2.76,0.0,37.3,37.4,9.581,3.167,-14.077,-11.531,-15.459,-12.837,-3.2,27.592,0.0,238.74,,247.0,240.0,-13.422,3.058,-8.421,25.424
5039.5,2.938,0.689,-35.148,3.329,9.572,5.071,35.755,4.746,-24.832,-2.746,0.0,37.314,37.498,9.581,3.167,-14.176,-11.493,-15.448,-12.783,-3.192,27.588,0.0,238.44,,248.0,240.0,-13.476,3.056,-8.421,25.48
5040.0,2.938,0.689,-35.148,3.329,9.572,5.071,35.755,4.746,-24.832,-2.746,0.0,37.3,37.5,9.581,3.167,-14.222,-11.539,-15.548,-12.863,-3.192,27.588,0.0,238.44,,248.0,240.0,-13.475,3.054,-8.411,25.475
5040.5,3.007,0.736,-35.209,3.343,9.6,5.071,35.755,4.746,-24.832,-2.746,0.0,37.3,37.5,9.527,3.217,-14.053,-11.529,-15.482,-12.8,-3.192,27.588,0.0,238.84,,249.0,240.0,-13.543,3.052,-8.417,25.468
5041.0,3.007,0.736,-35.209,3.343,9.6,5.071,35.755,4.746,-24.832,-2.746,0.0,37.3,37.5,9.527,3.217,-14.264,-11.397,-15.27,-12.657,-3.192,27.588,0.0,238.84,,249.0,240.0,-13.466,3.052,-8.4,25.479
5041.5,3.007,0.736,-35.209,3.343,9.6,5.071,35.755,4.746,-24.832,-2.746,0.0,37.3,37.5,9.527,3.217,-14.094,-11.498,-15.457,-12.813,-3.192,27.588,0.0,241.34,,248.0,240.0,-13.397,3.051,-8.399,25.459
5042.0,3.007,0.736,-35.209,3.343,9.6,5.071,35.755,4.746,-24.832,-2.746,0.0,37.3,37.5,9.527,3.217,-14.21,-11.524,-15.518,-12.81,-3.192,27.588,0.0,241.34,,248.0,240.0,-13.465,3.05,-8.397,25.448
5042.5,3.007,0.736,-35.209,3.343,9.6,5.058,35.751,4.772,-24.826,-2.746,0.0,37.312,37.41,9.527,3.217,-14.075,-11.464,-15.345,-12.732,-3.197,27.591,0.0,240.94,,248.0,240.0,-13.516,3.049,-8.403,25.449
5043.0,3.007,0.736,-35.209,3.343,9.6,5.058,35.751,4.772,-24.826,-2.746,0.0,37.3,37.4,9.527,3.217,-14.09,-11.344,-15.279,-12.664,-3.197,27.591,0.0,240.94,,248.0,240.0,-13.404,3.049,-8.398,25.468
5043.5,3.266,0.817,-34.572,3.341,9.466,5.058,35.751,4.772,-24.826,-2.746,0.0,37.3,37.4,9.765,3.348,-14.087,-11.524,-15.412,-12.751,-3.197,27.591,0.0,240.74,,248.0,240.0,-13.344,3.048,-8.422,25.466
5044.0,3.266,0.817,-34.572,3.341,9.466,5.058,35.751,4.772,-24.826,-2.746,0.0,37.3,37.4,9.765,3.348,-14.09,-11.505,-15.428,-12.796,-3.197,27.591,0.0,240.74,,248.0,240.0,-13.444,3.052,-8.418,25.445
5044.5,3.266,0.817,-34.572,3.341,9.466,5.058,35.751,4.772,-24.826,-2.746,0.0,37.3,37.4,9.765,3.348,-14.207,-11.54,-15.528,-12.817,-3.197,27.591,0.0,240.64,,248.0,240.0,-13.455,3.055,-8.434,25.453
5045.0,3.266,0.817,-34.572,3.341,9.466,5.058,35.751,4.772,-24.826,-2.746,0.0,37.3,37.4,9.765,3.348,-14.122,-11.486,-15.361,-12.766,-3.197,27.591,0.0,240.64,,248.0,240.0,-13.523,3.059,-8.414,25.47
5045.5,3.266,0.817,-34.572,3.341,9.466,5.058,35.751,4.772,-24.826,-2.746,0.0,37.3,37.4,9.765,3.348,-14.089,-11.478,-15.348,-12.74,-3.197,27.591,0.0,240.74,,248.0,240.0,-13.434,3.062,-8.422,25.47
5046.0,3.266,0.817,-34.572,3.341,9.466,5.082,35.762,4.745,-24.889,-2.754,0.0,37.322,37.442,9.765,3.348,-14.069,-11.509,-15.429,-12.802,-3.198,27.586,0.0,240.74,,248.0,240.0,-13.414,3.065,-8.403,25.522
5046.5,3.266,0.817,-34.572,3.341,9.466,5.082,35.762,4.745,-24.889,-2.754,0.0,37.3,37.4,9.765,3.348,-14.019,-11.519,-15.415,-12.792,-3.198,27.586,0.0,240.54,,248.0,240.0,-13.452,3.069,-8.408,25.494
5047.0,2.174,0.637,-33.819,3.368,9.54,5.082,35.762,4.745,-24.889,-2.754,0.0,37.3,37.4,9.685,3.253,-14.202,-11.541,-15.493,-12.853,-3.198,27.586,0.0,240.54,,248.0,240.0,-13.437,3.072,-8.415,25.549
5047.5,2.174,0.637,-33.819,3.368,9.54,5.082,35.762,4.745,-24.889,-2.754,0.0,37.3,37.4,9.685,3.253,-14.121,-11.518,-15.46,-12.832,-3.198,27.586,0.0,240.54,,248.0,240.0,-13.522,3.057,-8.413,25.555
5048.0,2.174,0.637,-33.819,3.368,9.54,5.082,35.762,4.745,-24.889,-2.754,0.0,37.3,37.4,9.685,3.253,-14.241,-11.42,-15.237,-12.679,-3.198,27.586,0.0,240.54,,248.0,240.0,-13.483,3.043,-8.435,25.595
5048.5,2.174,0.637,-33.819,3.368,9.54,5.082,35.762,4.745,-24.889,-2.754,0.0,37.3,37.4,9.685,3.253,-14.063,-11.492,-15.326,-12.68,-3.198,27.586,0.0,240.34,,248.0,240.0,-13.394,3.028,-8.424,25.581
5049.0,2.174,0.637,-33.819,3.368,9.54,5.046,35.755,4.765,-24.91,-2.756,0.0,37.321,37.439,9.685,3.253,-14.181,-11.514,-15.471,-12.822,-3.211,27.583,0.0,240.34,,248.0,240.0,-13.39,3.014,-8.412,25.552
5049.5,2.174,0.637,-33.819,3.368,9.54,5.046,35.755,4.765,-24.91,-2.756,0.0,37.3,37.4,9.685,3.253,-14.186,-11.516,-15.498,-12.858,-3.211,27.583,0.0,240.34,,248.0,240.0,-13.497,3.001,-8.406,25.533
5050.0,3.243,0.827,-34.807,3.291,9.603,5.046,35.755,4.765,-24.91,-2.756,0.0,37.3,37.4,9.59,3.223,-13.995,-11.392,-15.204,-12.634,-3.211,27.583,0.0,240.34,,248.0,240.0,-13.514,2.987,-8.416,25.525
5050.5,3.243,0.827,-34.807,3.291,9.603,5.046,35.755,4.765,-24.91,-2.756,0.0,37.3,37.4,9.59,3.223,-14.069,-11.409,-15.232,-12.645,-3.211,27.583,0.0,240.54,,248.0,240.0,-13.306,2.991,-8.415,25.524
5051.0,3.243,0.827,-34.807,3.291,9.603,5.046,35.755,4.765,-24.91,-2.756,0.0,37.3,37.4,9.59,3.223,-14.047,-11.493,-15.386,-12.792,-3.211,27.583,0.0,240.54,,248.0,240.0,-13.339,2.995,-8.407,25.538
5051.5,3.243,0.827,-34.807,3.291,9.603,5.046,35.755,4.765,-24.91,-2.756,0.0,37.3,37.4,9.59,3.223,-14.135,-11.47,-15.402,-12.791,-3.211,27.583,0.0,241.14,,247.0,240.0,-13.429,2.999,-8.4,25.475
5052.0,3.243,0.827,-34.807,3.291,9.603,5.046,35.755,4.765,-24.91,-2.756,0.0,37.3,37.4,9.59,3.223,-14.212,-11.502,-15.517,-12.804,-3.211,27.583,0.0,241.14,,247.0,240.0,-13.45,3.003,-8.385,25.459
5052.5,3.243,0.827,-34.807,3.291,9.603,5.041,35.757,4.758,-24.791,-2.754,0.0,37.318,37.44,9.59,3.223,-14.08,-11.375,-15.312,-12.663,-3.224,27.567,0.0,241.14,,246.0,240.0,-13.508,3.007,-8.406,25.439
5053.0,3.243,0.827,-34.807,3.291,9.603,5.041,35.757,4.758,-24.791,-2.754,0.0,37.3,37.4,9.59,3.223,-14.169,-11.424,-15.337,-12.639,-3.224,27.567,0.0,241.14,,246.0,240.0,-13.357,3.011,-8.409,25.453
5053.5,3.198,0.797,-35.209,3.284,9.645,5.041,35.757,4.758,-24.791,-2.754,0.0,37.3,37.4,9.441,3.257,-14.008,-11.497,-15.4,-12.783,-3.224,27.567,0.0,241.24,,245.0,240.0,-13.392,3.015,-8.432,25.429
5054.0,3.198,0.797,-35.209,3.284,9.645,5.041,35.757,4.758,-24.791,-2.754,0.0,37.3,37.4,9.441,3.257,-14.222,-11.512,-15.519,-12.818,-3.224,27.567,0.0,241.24,,245.0,240.0,-13.422,3.018,-8.414,25.429
5054.5,3.198,0.797,-35.209,3.284,9.645,5.041,35.757,4.758,-24.791,-2.754,0.0,37.3,37.4,9.441,3.257,-14.188,-11.507,-15.511,-12.841,-3.224,27.567,0.0,238.64,,246.0,240.0,-13.518,3.021,-8.411,25.432
5055.0,3.198,0.797,-35.209,3.284,9.645,5.041,35.757,4.758,-24.791,-2.754,0.0,37.3,37.4,9.441,3.257,-14.268,-11.248,-15.282,-12.604,-3.224,27.567,0.0,238.64,,246.0,240.0,-13.512,3.024,-8.414,25.425
5055.5,3.198,0.797,-35.209,3.284,9.645,5.036,35.778,4.778,-24.811,-2.756,0.0,37.325,37.442,9.441,3.257,-14.118,-11.451,-15.369,-12.63,-3.207,27.578,0.0,238.44,,247.0,240.0,-13.351,3.027,-8.41,25.439
5056.0,3.198,0.797,-35.209,3.284,9.645,5.036,35.778,4.778,-24.811,-2.756,0.0,37.3,37.4,9.441,3.257,-14.187,-11.497,-15.452,-12.792,-3.207,27.578,0.0,238.44,,247.0,240.0,-13.392,3.03,-8.391,25.464
5056.5,2.84,0.667,-35.209,3.25,9.637,5.036,35.778,4.778,-24.811,-2.756,0.0,37.3,37.4,9.434,3.305,-14.179,-11.491,-15.522,-12.84,-3.207,27.578,0.0,238.34,,248.0,240.0,-13.482,3.032,-8.407,25.486
5057.0,2.84,0.667,-35.209,3.25,9.637,5.036,35.778,4.778,-24.811,-2.756,0.0,37.3,37.4,9.434,3.305,-14.241,-11.349,-15.347,-12.689,-3.207,27.578,0.0,238.34,,248.0,240.0,-13.508,3.029,-8.401,25.556
5057.5,2.84,0.667,-35.209,3.25,9.637,5.036,35.778,4.778,-24.811,-2.756,0.0,37.3,37.4,9.434,3.305,-14.182,-11.314,-15.301,-12.594,-3.207,27.578,0.0,239.54,,248.0,240.0,-13.407,3.026,-8.406,25.598
5058.0,2.84,0.667,-35.209,3.25,9.637,5.036,35.778,4.778,-24.811,-2.756,0.0,37.3,37.4,9.434,3.305,-13.896,-11.468,-15.322,-12.706,-3.207,27.578,0.0,239.54,,248.0,240.0,-13.348,3.023,-8.403,25.643
5058.5,2.84,0.667,-35.209,3.25,9.637,5.053,35.756,4.736,-24.868,-2.773,0.0,37.329,37.488,9.434,3.305,-14.022,-11.475,-15.347,-12.737,-3.216,27.56,0.0,240.24,,248.0,240.0,-13.348,3.017,-8.397,25.726
5059.0,2.84,0.667,-35.209,3.25,9.637,5.053,35.756,4.736,-24.868,-2.773,0.0,37.3,37.5,9.434,3.305,-14.149,-11.482,-15.472,-12.793,-3.216,27.56,0.0,240.24,,248.0,240.0,-13.395,3.017,-8.41,25.784
5059.5,2.84,0.667,-35.209,3.25,9.637,5.053,35.756,4.736,-24.868,-2.773,0.0,37.3,37.5,9.434,3.305,-14.242,-11.419,-15.411,-12.718,-3.216,27.56,0.0,240.64,,248.0,240.0,-13.474,3.014,-8.4,25.785
5060.0,4.279,0.974,-35.209,3.294,9.618,5.053,35.756,4.736,-24.868,-2.773,0.0,37.3,37.5,9.603,3.331,-13.873,-11.457,-15.289,-12.696,-3.216,27.56,0.0,240.64,,248.0,240.0,-13.448,3.011,-8.404,25.791
5060.5,4.279,0.974,-35.209,3.294,9.618,5.053,35.756,4.736,-24.868,-2.773,0.0,37.3,37.5,9.603,3.331,-14.058,-11.453,-15.372,-12.743,-3.216,27.56,0.0,240.14,,248.0,240.0,-13.329,3.032,-8.385,25.81
5061.0,4.279,0.974,-35.209,3.294,9.618,5.053,35.756,4.736,-24.868,-2.773,0.0,37.3,37.5,9.603,3.331,-13.958,-11.433,-15.355,-12.73,-3.216,27.56,0.0,240.14,,248.0,240.0,-13.407,3.053,-8.387,25.778
5061.5,4.279,0.974,-35.209,3.294,9.618,5.053,35.756,4.736,-24.868,-2.773,0.0,37.3,37.5,9.603,3.331,-14.124,-11.492,-15.461,-12.793,-3.216,27.56,0.0,241.44,,247.0,240.0,-13.369,3.073,-8.357,25.773
5062.0,4.279,0.974,-35.209,3.294,9.618,5.076,35.775,4.762,-24.805,-2.777,0.0,37.343,37.462,9.603,3.331,-14.226,-11.447,-15.435,-12.795,-3.221,27.57,0.0,241.44,,247.0,240.0,-13.468,3.092,-8.381,25.734
5062.5,4.279,0.974,-35.209,3.294,9.618,5.076,35.775,4.762,-24.805,-2.777,0.0,37.3,37.5,9.603,3.331,-14.068,-11.404,-15.359,-12.677,-3.221,27.57,0.0,241.74,,246.0,240.0,-13.476,3.112,-8.382,25.765
5063.0,3.586,0.879,-34.898,3.327,9.599,5.076,35.775,4.762,-24.805,-2.777,0.0,37.3,37.5,9.599,3.144,-13.975,-11.356,-15.255,-12.588,-3.221,27.57,0.0,241.74,,246.0,240.0,-13.377,3.131,-8.378,25.781
5063.5,3.586,0.879,-34.898,3.327,9.599,5.076,35.775,4.762,-24.805,-2.777,0.0,37.3,37.5,9.599,3.144,-14.167,-11.474,-15.474,-12.734,-3.221,27.57,0.0,241.34,,245.0,240.0,-13.293,3.139,-8.346,25.76
5064.0,3.586,0.879,-34.898,3.327,9.599,5.076,35.775,4.762,-24.805,-2.777,0.0,37.3,37.5,9.599,3.144,-14.108,-11.478,-15.431,-12.767,-3.221,27.57,0.0,241.34,,245.0,240.0,-13.462,3.146,-8.37,25.778
5064.5,3.586,0.879,-34.898,3.327,9.599,5.076,35.775,4.762,-24.805,-2.777,0.0,37.3,37.5,9.599,3.144,-14.242,-11.48,-15.508,-12.79,-3.221,27.57,0.0,239.14,,245.0,240.0,-13.446,3.153,-8.363,25.767
5065.0,3.586,0.879,-34.898,3.327,9.599,5.05,35.783,4.742,-24.699,-2.765,0.0,37.347,37.578,9.599,3.144,-14.08,-11.479,-15.478,-12.781,-3.213,27.568,0.0,239.14,,245.0,240.0,-13.505,3.16,-8.387,25.749
5065.5,3.586,0.879,-34.898,3.327,9.599,5.05,35.783,4.742,-24.699,-2.765,0.0,37.3,37.6,9.599,3.144,-14.021,-11.347,-15.261,-12.628,-3.213,27.568,0.0,239.64,,245.0,240.0,-13.454,3.167,-8.39,25.703
5066.0,3.586,0.879,-34.898,3.327,9.599,5.05,35.783,4.742,-24.699,-2.765,0.0,37.3,37.6,9.599,3.144,-14.143,-11.472,-15.432,-12.735,-3.213,27.568,0.0,239.64,,245.0,240.0,-13.314,3.174,-8.379,25.683
5066.5,3.176,0.844,-33.331,3.365,9.533,5.05,35.783,4.742,-24.699,-2.765,0.0,37.3,37.6,9.782,3.322,-14.084,-11.456,-15.426,-12.763,-3.213,27.568,0.0,238.84,,246.0,240.0,-13.445,3.181,-8.371,25.701
5067.0,3.176,0.844,-33.331,3.365,9.533,5.05,35.783,4.742,-24.699,-2.765,0.0,37.3,37.6,9.782,3.322,-14.148,-11.482,-15.485,-12.797,-3.213,27.568,0.0,238.84,,246.0,240.0,-13.432,3.181,-8.361,25.722
5067.5,3.176,0.844,-33.331,3.365,9.533,5.05,35.783,4.742,-24.699,-2.765,0.0,37.3,37.6,9.782,3.322,-13.931,-11.405,-15.194,-12.666,-3.213,27.568,0.0,239.34,,246.0,240.0,-13.478,3.181,-8.388,25.675
5068.0,3.176,0.844,-33.331,3.365,9.533,5.05,35.783,4.742,-24.699,-2.765,0.0,37.3,37.6,9.782,3.322,-14.127,-11.462,-15.388,-12.738,-3.213,27.568,0.0,239.34,,246.0,240.0,-13.299,3.181,-8.404,25.908
5068.5,3.176,0.844,-33.331,3.365,9.533,5.065,35.789,4.763,-24.806,-2.757,0.0,37.364,37.639,9.782,3.322,-14.057,-11.465,-15.436,-12.787,-3.211,27.566,0.0,238.94,,247.0,240.0,-13.429,3.18,-8.381,25.923
5069.0,3.176,0.844,-33.331,3.365,9.533,5.065,35.789,4.763,-24.806,-2.757,0.0,37.4,37.6,9.782,3.322,-14.215,-11.44,-15.436,-12.762,-3.211,27.566,0.0,238.94,,247.0,240.0,-13.436,3.18,-8.396,25.935
5069.5,2.576,0.697,-33.883,3.418,9.402,5.065,35.789,4.763,-24.806,-2.757,0.0,37.4,37.6,9.689,3.203,-14.195,-11.469,-15.508,-12.797,-3.211,27.566,0.0,239.64,,247.0,240.0,-13.463,3.18,-8.39,25.991
5070.0,2.576,0.697,-33.883,3.418,9.402,5.065,35.789,4.763,-24.806,-2.757,0.0,37.4,37.6,9.689,3.203,-14.03,-11.439,-15.356,-12.735,-3.211,27.566,0.0,239.64,,247.0,240.0,-13.492,3.17,-8.408,25.897
5070.5,2.576,0.697,-33.883,3.418,9.402,5.065,35.789,4.763,-24.806,-2.757,0.0,37.4,37.6,9.689,3.203,-14.04,-11.459,-15.443,-12.747,-3.211,27.566,0.0,238.74,,248.0,240.0,-13.39,3.161,-8.399,25.757
5071.0,2.576,0.697,-33.883,3.418,9.402,5.065,35.789,4.763,-24.806,-2.757,0.0,37.4,37.6,9.689,3.203,-14.157,-11.466,-15.465,-12.781,-3.211,27.566,0.0,238.74,,248.0,240.0,-13.422,3.151,-8.41,25.643
5071.5,2.576,0.697,-33.883,3.418,9.402,5.019,35.79,4.766,-24.729,-2.759,0.0,37.372,37.596,9.689,3.203,-14.177,-11.489,-15.534,-12.816,-3.215,27.565,0.0,240.74,,248.0,240.0,-13.467,3.142,-8.399,25.569
5072.0,2.576,0.697,-33.883,3.418,9.402,5.019,35.79,4.766,-24.729,-2.759,0.0,37.4,37.6,9.689,3.203,-14.028,-11.461,-15.368,-12.747,-3.215,27.565,0.0,240.74,,248.0,240.0,-13.504,3.132,-8.4,25.567
5072.5,2.576,0.697,-33.883,3.418,9.402,5.019,35.79,4.766,-24.729,-2.759,0.0,37.4,37.6,9.689,3.203,-13.954,-11.371,-15.196,-12.561,-3.215,27.565,0.0,240.84,,248.0,240.0,-13.401,3.123,-8.442,25.564
5073.0,3.751,0.895,-35.209,3.317,9.557,5.019,35.79,4.766,-24.729,-2.759,0.0,37.4,37.6,9.634,3.383,-14.055,-11.465,-15.405,-12.747,-3.215,27.565,0.0,240.84,,248.0,240.0,-13.271,3.114,-8.394,25.625
5073.5,3.751,0.895,-35.209,3.317,9.557,5.019,35.79,4.766,-24.729,-2.759,0.0,37.4,37.6,9.634,3.383,-14.142,-11.461,-15.383,-12.755,-3.215,27.565,0.0,240.94,,248.0,240.0,-13.418,3.125,-8.418,25.78
5074.0,3.751,0.895,-35.209,3.317,9.557,5.019,35.79,4.766,-24.729,-2.759,0.0,37.4,37.6,9.634,3.383,-14.189,-11.416,-15.371,-12.718,-3.215,27.565,0.0,240.94,,248.0,240.0,-13.435,3.135,-8.389,25.764
5074.5,3.751,0.895,-35.209,3.317,9.557,5.019,35.79,4.766,-24.729,-2.759,0.0,37.4,37.6,9.634,3.383,-14.26,-11.442,-15.439,-12.782,-3.215,27.565,0.0,241.94,,247.0,240.0,-13.423,3.145,-8.415,25.737
5075.0,3.751,0.895,-35.209,3.317,9.557,5.038,35.79,4.751,-24.74,-2.779,0.0,37.378,37.661,9.634,3.383,-14.228,-11.513,-15.54,-12.85,-3.23,27.558,0.0,241.94,,247.0,240.0,-13.481,3.155,-8.417,25.715
5075.5,3.751,0.895,-35.209,3.317,9.557,5.038,35.79,4.751,-24.74,-2.779,0.0,37.4,37.7,9.634,3.383,-13.97,-11.438,-15.38,-12.722,-3.23,27.558,0.0,241.44,,246.0,240.0,-13.533,3.165,-8.394,25.691
5076.0,3.38,0.797,-35.209,3.223,9.688,5.038,35.79,4.751,-24.74,-2.779,0.0,37.4,37.7,9.43,3.3,-14.219,-11.333,-15.303,-12.666,-3.23,27.558,0.0,241.44,,246.0,240.0,-13.378,3.174,-8.414,25.672
5076.5,3.38,0.797,-35.209,3.223,9.688,5.038,35.79,4.751,-24.74,-2.779,0.0,37.4,37.7,9.43,3.3,-14.085,-11.484,-15.451,-12.795,-3.23,27.558,0.0,241.74,,245.0,240.0,-13.38,3.178,-8.408,25.628
5077.0,3.38,0.797,-35.209,3.223,9.688,5.038,35.79,4.751,-24.74,-2.779,0.0,37.4,37.7,9.43,3.3,-14.113,-11.465,-15.389,-12.76,-3.23,27.558,0.0,241.74,,245.0,240.0,-13.454,3.181,-8.414,25.602
5077.5,3.38,0.797,-35.209,3.223,9.688,5.038,35.79,4.751,-24.74,-2.779,0.0,37.4,37.7,9.43,3.3,-14.196,-11.506,-15.527,-12.782,-3.23,27.558,0.0,239.64,,245.0,240.0,-13.432,3.184,-8.42,25.551
5078.0,3.38,0.797,-35.209,3.223,9.688,5.04,35.807,4.76,-24.781,-2.78,0.0,37.394,37.746,9.43,3.3,-13.892,-11.402,-15.265,-12.664,-3.227,27.559,0.0,239.64,,245.0,240.0,-13.503,3.188,-8.416,25.511
5078.5,3.38,0.797,-35.209,3.223,9.688,5.04,35.807,4.76,-24.781,-2.78,0.0,37.4,37.7,9.43,3.3,-14.1,-11.413,-15.31,-12.67,-3.227,27.559,0.0,239.44,,245.0,240.0,-13.306,3.191,-8.406,25.522
5079.0,3.391,0.819,-35.209,3.365,9.597,5.04,35.807,4.76,-24.781,-2.78,0.0,37.4,37.7,9.553,3.23,-14.052,-11.453,-15.388,-12.751,-3.227,27.559,0.0,239.44,,245.0,240.0,-13.373,3.194,-8.385,25.489
5079.5,3.391,0.819,-35.209,3.365,9.597,5.04,35.807,4.76,-24.781,-2.78,0.0,37.4,37.7,9.553,3.23,-14.2,-11.464,-15.482,-12.746,-3.227,27.559,0.0,240.34,,245.0,240.0,-13.411,3.197,-8.391,25.449
5080.0,3.391,0.819,-35.209,3.365,9.597,5.04,35.807,4.76,-24.781,-2.78,0.0,37.4,37.7,9.553,3.23,-14.138,-11.399,-15.344,-12.676,-3.227,27.559,0.0,240.34,,245.0,240.0,-13.473,3.2,-8.419,25.358
5080.5,3.391,0.819,-35.209,3.365,9.597,5.04,35.807,4.76,-24.781,-2.78,0.0,37.4,37.7,9.553,3.23,-14.035,-11.343,-15.25,-12.62,-3.227,27.559,0.0,239.24,,245.0,240.0,-13.389,3.203,-8.417,25.337
5081.0,3.391,0.819,-35.209,3.365,9.597,5.04,35.807,4.76,-24.781,-2.78,0.0,37.4,37.7,9.553,3.23,-13.953,-11.42,-15.353,-12.695,-3.227,27.559,0.0,239.24,,245.0,240.0,-13.312,3.206,-8.407,25.485
5081.5,3.391,0.819,-35.209,3.365,9.597,5.027,35.803,4.762,-24.796,-2.782,0.0,37.41,37.765,9.553,3.23,-14.042,-11.451,-15.405,-12.739,-3.228,27.557,0.0,239.14,,245.0,240.0,-13.355,3.209,-8.416,25.562
5082.0,3.391,0.819,-35.209,3.365,9.597,5.027,35.803,4.762,-24.796,-2.782,0.0,37.4,37.8,9.553,3.23,-14.182,-11.477,-15.479,-12.788,-3.228,27.557,0.0,239.14,,245.0,240.0,-13.409,3.212,-8.415,25.759
5082.5,2.394,0.618,-34.758,3.382,9.585,5.027,35.803,4.762,-24.796,-2.782,0.0,37.4,37.8,9.574,3.206,-14.095,-11.473,-15.435,-12.789,-3.228,27.557,0.0,239.34,,245.0,240.0,-13.482,3.215,-8.416,25.847
5083.0,2.394,0.618,-34.758,3.382,9.585,5.027,35.803,4.762,-24.796,-2.782,0.0,37.4,37.8,9.574,3.206,-13.971,-11.389,-15.164,-12.619,-3.228,27.557,0.0,239.34,,245.0,240.0,-13.448,3.202,-8.413,25.847
5083.5,2.394,0.618,-34.758,3.382,9.585,5.027,35.803,4.762,-24.796,-2.782,0.0,37.4,37.8,9.574,3.206,-14.076,-11.443,-15.346,-12.647,-3.228,27.557,0.0,238.74,,246.0,240.0,-13.286,3.189,-8.419,25.806
5084.0,2.394,0.618,-34.758,3.382,9.585,5.027,35.803,4.762,-24.796,-2.782,0.0,37.4,37.8,9.574,3.206,-13.967,-11.437,-15.37,-12.72,-3.228,27.557,0.0,238.74,,246.0,240.0,-13.378,3.176,-8.4,25.764
5084.5,2.394,0.618,-34.758,3.382,9.585,5.028,35.807,4.753,-24.764,-2.777,0.0,37.415,37.712,9.574,3.206,-14.179,-11.431,-15.396,-12.743,-3.224,27.548,0.0,239.84,,246.0,240.0,-13.374,3.163,-8.401,25.623
5085.0,2.394,0.618,-34.758,3.382,9.585,5.028,35.807,4.753,-24.764,-2.777,0.0,37.4,37.7,9.574,3.206,-14.231,-11.348,-15.272,-12.657,-3.224,27.548,0.0,239.84,,246.0,240.0,-13.437,3.15,-8.398,25.491
5085.5,3.31,0.806,-35.209,3.351,9.542,5.028,35.807,4.753,-24.764,-2.777,0.0,37.4,37.7,9.506,3.436,-14.049,-11.468,-15.387,-12.661,-3.224,27.548,0.0,239.44,,246.0,240.0,-13.377,3.138,-8.416,25.432
5086.0,3.31,0.806,-35.209,3.351,9.542,5.028,35.807,4.753,-24.764,-2.777,0.0,37.4,37.7,9.506,3.436,-13.942,-11.446,-15.294,-12.7,-3.224,27.548,0.0,239.44,,246.0,240.0,-13.391,3.141,-8.438,25.415
5086.5,3.31,0.806,-35.209,3.351,9.542,5.028,35.807,4.753,-24.764,-2.777,0.0,37.4,37.7,9.506,3.436,-14.159,-11.462,-15.442,-12.748,-3.224,27.548,0.0,239.74,,246.0,240.0,-13.346,3.143,-8.434,25.44
5087.0,3.31,0.806,-35.209,3.351,9.542,5.028,35.807,4.753,-24.764,-2.777,0.0,37.4,37.7,9.506,3.436,-14.155,-11.489,-15.473,-12.807,-3.224,27.548,0.0,239.74,,246.0,240.0,-13.453,3.146,-8.403,25.434
5087.5,3.31,0.806,-35.209,3.351,9.542,5.047,35.823,4.755,-24.696,-2.794,0.0,37.438,37.791,9.506,3.436,-14.258,-11.249,-15.277,-12.607,-3.227,27.552,0.0,240.54,,246.0,240.0,-13.481,3.149,-8.417,25.477
5088.0,3.31,0.806,-35.209,3.351,9.542,5.047,35.823,4.755,-24.696,-2.794,0.0,37.4,37.8,9.506,3.436,-14.094,-11.425,-15.383,-12.6,-3.227,27.552,0.0,240.54,,246.0,240.0,-13.348,3.151,-8.41,25.455
5088.5,3.31,0.806,-35.209,3.351,9.542,5.047,35.823,4.755,-24.696,-2.794,0.0,37.4,37.8,9.506,3.436,-14.151,-11.426,-15.358,-12.716,-3.227,27.552,0.0,240.84,,246.0,240.0,-13.376,3.154,-8.407,25.457
5089.0,3.283,0.762,-35.209,3.332,9.591,5.047,35.823,4.755,-24.696,-2.794,0.0,37.4,37.8,9.605,3.376,-14.105,-11.448,-15.44,-12.772,-3.227,27.552,0.0,240.84,,246.0,240.0,-13.413,3.157,-8.412,25.467
5089.5,3.283,0.762,-35.209,3.332,9.591,5.047,35.823,4.755,-24.696,-2.794,0.0,37.4,37.8,9.605,3.376,-14.238,-11.36,-15.361,-12.681,-3.227,27.552,0.0,240.14,,246.0,240.0,-13.441,3.159,-8.403,25.469
5090.0,3.283,0.762,-35.209,3.332,9.591,5.047,35.823,4.755,-24.696,-2.794,0.0,37.4,37.8,9.605,3.376,-14.132,-11.353,-15.333,-12.608,-3.227,27.552,0.0,240.14,,246.0,240.0,-13.41,3.161,-8.423,25.476
5090.5,3.283,0.762,-35.209,3.332,9.591,5.047,35.823,4.755,-24.696,-2.794,0.0,37.4,37.8,9.605,3.376,-13.91,-11.44,-15.313,-12.701,-3.227,27.552,0.0,240.84,,246.0,240.0,-13.356,3.163,-8.417,25.497
5091.0,3.283,0.762,-35.209,3.332,9.591,5.059,35.822,4.765,-24.818,-2.768,0.0,37.457,37.873,9.605,3.376,-14.042,-11.441,-15.341,-12.712,-3.228,27.555,0.0,240.84,,246.0,240.0,-13.341,3.165,-8.421,25.725
5091.5,3.283,0.762,-35.209,3.332,9.591,5.059,35.822,4.765,-24.818,-2.768,0.0,37.5,37.9,9.605,3.376,-14.149,-11.476,-15.452,-12.774,-3.228,27.555,0.0,239.04,,246.0,240.0,-13.384,3.167,-8.424,25.815
5092.0,2.808,0.743,-34.017,3.389,9.497,5.059,35.822,4.765,-24.818,-2.768,0.0,37.5,37.9,9.669,3.273,-14.04,-11.345,-15.25,-12.584,-3.228,27.555,0.0,239.04,,246.0,240.0,-13.463,3.169,-8.422,25.819
5092.5,2.808,0.743,-34.017,3.389,9.497,5.059,35.822,4.765,-24.818,-2.768,0.0,37.5,37.9,9.669,3.273,-13.868,-11.396,-15.304,-12.593,-3.228,27.555,0.0,240.64,,246.0,240.0,-13.305,3.163,-8.401,25.972
5093.0,2.808,0.743,-34.017,3.389,9.497,5.059,35.822,4.765,-24.818,-2.768,0.0,37.5,37.9,9.669,3.273,-14.026,-11.408,-15.325,-12.662,-3.228,27.555,0.0,240.64,,246.0,240.0,-13.29,3.157,-8.402,26.163
5093.5,2.808,0.743,-34.017,3.389,9.497,5.059,35.822,4.765,-24.818,-2.768,0.0,37.5,37.9,9.669,3.273,-14.131,-11.422,-15.373,-12.722,-3.228,27.555,0.0,239.14,,246.0,240.0,-13.355,3.151,-8.381,26.24
5094.0,2.808,0.743,-34.017,3.389,9.497,5.02,35.828,4.755,-24.768,-2.78,0.0,37.476,37.866,9.669,3.273,-14.183,-11.461,-15.495,-12.778,-3.235,27.556,0.0,239.14,,246.0,240.0,-13.412,3.145,-8.402,26.258
5094.5,2.808,0.743,-34.017,3.389,9.497,5.02,35.828,4.755,-24.768,-2.78,0.0,37.5,37.9,9.669,3.273,-14.195,-11.466,-15.483,-12.74,-3.235,27.556,0.0,240.44,,246.0,240.0,-13.479,3.14,-8.426,26.14
5095.0,2.808,0.743,-34.017,3.389,9.497,5.02,35.828,4.755,-24.768,-2.78,0.0,37.5,37.9,9.669,3.273,-14.164,-11.344,-15.263,-12.619,-3.235,27.556,0.0,240.44,,246.0,240.0,-13.471,3.134,-8.403,26.107
5095.5,3.193,0.777,-35.209,3.369,9.573,5.02,35.828,4.755,-24.768,-2.78,0.0,37.5,37.9,9.478,3.223,-14.101,-11.347,-15.297,-12.597,-3.235,27.556,0.0,239.84,,246.0,240.0,-13.348,3.129,-8.425,26.076
5096.0,3.193,0.777,-35.209,3.369,9.573,5.02,35.828,4.755,-24.768,-2.78,0.0,37.5,37.9,9.478,3.223,-14.219,-11.479,-15.495,-12.772,-3.235,27.556,0.0,239.84,,246.0,240.0,-13.335,3.13,-8.401,26.048
5096.5,3.193,0.777,-35.209,3.369,9.573,5.02,35.828,4.755,-24.768,-2.78,0.0,37.5,37.9,9.478,3.223,-14.165,-11.482,-15.511,-12.802,-3.235,27.556,0.0,240.54,,246.0,240.0,-13.491,3.131,-8.41,26.022
5097.0,3.193,0.777,-35.209,3.369,9.573,5.02,35.828,4.755,-24.768,-2.78,0.0,37.5,37.9,9.478,3.223,-14.202,-11.174,-15.167,-12.53,-3.235,27.556,0.0,240.54,,246.0,240.0,-13.49,3.132,-8.404,26.022
5097.5,3.193,0.777,-35.209,3.369,9.573,5.041,35.839,4.754,-24.719,-2.792,0.0,37.485,37.934,9.478,3.223,-14.023,-11.446,-15.307,-12.578,-3.22,27.545,0.0,238.94,,247.0,240.0,-13.268,3.133,-8.392,25.959
5098.0,3.193,0.777,-35.209,3.369,9.573,5.041,35.839,4.754,-24.719,-2.792,0.0,37.5,37.9,9.478,3.223,-13.964,-11.437,-15.334,-12.69,-3.22,27.545,0.0,238.94,,247.0,240.0,-13.338,3.134,-8.397,25.863
5098.5,3.022,0.779,-33.681,3.33,9.598,5.041,35.839,4.754,-24.719,-2.792,0.0,37.5,37.9,9.774,3.24,-14.136,-11.378,-15.315,-12.692,-3.22,27.545,0.0,240.14,,247.0,240.0,-13.356,3.135,-8.392,25.816
5099.0,3.022,0.779,-33.681,3.33,9.598,5.041,35.839,4.754,-24.719,-2.792,0.0,37.5,37.9,9.774,3.24,-14.077,-11.392,-15.361,-12.711,-3.22,27.545,0.0,240.14,,247.0,240.0,-13.38,3.133,-8.412,25.805
5099.5,3.022,0.779,-33.681,3.33,9.598,5.041,35.839,4.754,-24.719,-2.792,0.0,37.5,37.9,9.774,3.24,-14.126,-11.473,-15.461,-12.778,-3.22,27.545,0.0,238.84,,248.0,240.0,-13.385,3.131,-8.415,25.772
5100.0,3.022,0.779,-33.681,3.33,9.598,5.041,35.839,4.754,-24.719,-2.792,0.0,37.5,37.9,9.774,3.24,-14.101,-11.42,-15.364,-12.729,-3.22,27.545,0.0,238.84,,248.0,240.0,-13.459,3.13,-8.403,25.755
5100.5,3.022,0.779,-33.681,3.33,9.598,5.037,35.844,4.758,-24.792,-2.785,0.0,37.494,37.925,9.774,3.24,-14.226,-11.403,-15.391,-12.689,-3.232,27.547,0.0,240.84,,248.0,240.0,-13.403,3.128,-8.403,25.703
5101.0,3.022,0.779,-33.681,3.33,9.598,5.037,35.844,4.758,-24.792,-2.785,0.0,37.5,37.9,9.774,3.24,-14.012,-11.469,-15.41,-12.767,-3.232,27.547,0.0,240.84,,248.0,240.0,-13.427,3.126,-8.424,25.672
5101.5,3.416,0.823,-35.209,3.336,9.647,5.037,35.844,4.758,-24.792,-2.785,0.0,37.5,37.9,9.469,3.326,-14.008,-11.427,-15.337,-12.718,-3.232,27.547,0.0,240.24,,248.0,240.0,-13.415,3.124,-8.421,25.61
5102.0,3.416,0.823,-35.209,3.336,9.647,5.037,35.844,4.758,-24.792,-2.785,0.0,37.5,37.9,9.469,3.326,-14.175,-11.5,-15.499,-12.778,-3.232,27.547,0.0,240.24,,248.0,240.0,-13.373,3.129,-8.414,25.59
5102.5,3.416,0.823,-35.209,3.336,9.647,5.037,35.844,4.758,-24.792,-2.785,0.0,37.5,37.9,9.469,3.326,-14.106,-11.478,-15.449,-12.788,-3.232,27.547,0.0,241.14,,247.0,240.0,-13.488,3.134,-8.427,25.61
5103.0,3.416,0.823,-35.209,3.336,9.647,5.037,35.844,4.758,-24.792,-2.785,0.0,37.5,37.9,9.469,3.326,-14.099,-11.524,-15.452,-12.815,-3.232,27.547,0.0,241.14,,247.0,240.0,-13.455,3.139,-8.447,25.643
5103.5,3.416,0.823,-35.209,3.336,9.647,5.037,35.844,4.758,-24.792,-2.785,0.0,37.5,37.9,9.469,3.326,-13.956,-11.461,-15.282,-12.731,-3.232,27.547,0.0,239.74,,247.0,240.0,-13.473,3.143,-8.435,25.674
5104.0,3.416,0.823,-35.209,3.336,9.647,5.059,35.841,4.757,-24.778,-2.784,0.0,37.508,37.947,9.469,3.326,-14.177,-11.437,-15.369,-12.693,-3.218,27.547,0.0,239.74,,247.0,240.0,-13.358,3.148,-8.443,25.663
5104.5,3.416,0.823,-35.209,3.336,9.647,5.059,35.841,4.757,-24.778,-2.784,0.0,37.5,37.9,9.469,3.326,-14.109,-11.505,-15.442,-12.791,-3.218,27.547,0.0,241.44,,246.0,240.0,-13.419,3.152,-8.457,25.677
5105.0,2.78,0.697,-35.209,3.311,9.601,5.059,35.841,4.757,-24.778,-2.784,0.0,37.5,37.9,9.567,3.241,-14.25,-11.398,-15.385,-12.736,-3.218,27.547,0.0,241.44,,246.0,240.0,-13.462,3.156,-8.451,25.69
5105.5,2.78,0.697,-35.209,3.311,9.601,5.059,35.841,4.757,-24.778,-2.784,0.0,37.5,37.9,9.567,3.241,-14.174,-11.527,-15.486,-12.738,-3.218,27.547,0.0,239.24,,246.0,240.0,-13.442,3.144,-8.47,25.69
5106.0,2.78,0.697,-35.209,3.311,9.601,5.059,35.841,4.757,-24.778,-2.784,0.0,37.5,37.9,9.567,3.241,-14.048,-11.477,-15.346,-12.745,-3.218,27.547,0.0,239.24,,246.0,240.0,-13.481,3.144,-8.454,25.717
5106.5,2.78,0.697,-35.209,3.311,9.601,5.059,35.841,4.757,-24.778,-2.784,0.0,37.5,37.9,9.567,3.241,-14.174,-11.513,-15.468,-12.78,-3.218,27.547,0.0,239.54,,246.0,240.0,-13.404,3.138,-8.47,25.673
5107.0,2.78,0.697,-35.209,3.311,9.601,5.08,35.837,4.762,-24.851,-2.771,0.0,37.53,37.974,9.567,3.241,-14.147,-11.499,-15.434,-12.817,-3.221,27.548,0.0,239.54,,246.0,240.0,-13.484,3.132,-8.46,25.649
5107.5,2.78,0.697,-35.209,3.311,9.601,5.08,35.837,4.762,-24.851,-2.771,0.0,37.5,38.0,9.567,3.241,-14.26,-11.474,-15.464,-12.7,-3.221,27.548,0.0,237.64,,247.0,240.0,-13.474,3.126,-8.472,25.533
5108.0,3.186,0.843,-34.082,3.407,9.507,5.08,35.837,4.762,-24.851,-2.771,0.0,37.5,38.0,9.636,3.163,-14.008,-11.518,-15.398,-12.796,-3.221,27.548,0.0,237.64,,247.0,240.0,-13.474,3.121,-8.464,25.431
5108.5,3.186,0.843,-34.082,3.407,9.507,5.08,35.837,4.762,-24.851,-2.771,0.0,37.5,38.0,9.636,3.163,-13.966,-11.458,-15.302,-12.716,-3.221,27.548,0.0,239.34,,247.0,240.0,-13.43,3.123,-8.463,25.335
5109.0,3.186,0.843,-34.082,3.407,9.507,5.08,35.837,4.762,-24.851,-2.771,0.0,37.5,38.0,9.636,3.163,-14.193,-11.528,-15.499,-12.828,-3.221,27.548,0.0,239.34,,247.0,240.0,-13.361,3.123,-8.469,25.206
5109.5,3.186,0.843,-34.082,3.407,9.507,5.08,35.837,4.762,-24.851,-2.771,0.0,37.5,38.0,9.636,3.163,-14.144,-11.503,-15.439,-12.754,-3.221,27.548,0.0,237.84,,248.0,240.0,-13.512,3.124,-8.472,25.219
5110.0,3.186,0.843,-34.082,3.407,9.507,5.08,35.837,4.762,-24.851,-2.771,0.0,37.5,38.0,9.636,3.163,-14.119,-11.46,-15.343,-12.748,-3.221,27.548,0.0,237.84,,248.0,240.0,-13.46,3.125,-8.485,25.239
5110.5,3.186,0.843,-34.082,3.407,9.507,5.088,35.841,4.765,-24.824,-2.787,0.0,37.53,38.068,9.636,3.163,-14.149,-11.501,-15.483,-12.803,-3.224,27.545,0.0,239.84,,248.0,240.0,-13.418,3.126,-8.462,25.269
5111.0,3.186,0.843,-34.082,3.407,9.507,5.088,35.841,4.765,-24.824,-2.787,0.0,37.5,38.1,9.636,3.163,-14.158,-11.502,-15.475,-12.832,-3.224,27.545,0.0,239.84,,248.0,240.0,-13.484,3.127,-8.477,25.245
5111.5,2.672,0.65,-34.539,3.318,9.608,5.088,35.841,4.765,-24.824,-2.787,0.0,37.5,38.1,9.67,3.175,-14.148,-11.437,-15.401,-12.734,-3.224,27.545,0.0,239.24,,248.0,240.0,-13.492,3.128,-8.505,25.266
5112.0,2.672,0.65,-34.539,3.318,9.608,5.088,35.841,4.765,-24.824,-2.787,0.0,37.5,38.1,9.67,3.175,-14.05,-11.457,-15.373,-12.762,-3.224,27.545,0.0,239.24,,248.0,240.0,-13.43,3.12,-8.475,25.31
5112.5,2.672,0.65,-34.539,3.318,9.608,5.088,35.841,4.765,-24.824,-2.787,0.0,37.5,38.1,9.67,3.175,-14.038,-11.476,-15.422,-12.767,-3.224,27.545,0.0,240.74,,248.0,240.0,-13.41,3.113,-8.482,25.56
5113.0,2.672,0.65,-34.539,3.318,9.608,5.088,35.841,4.765,-24.824,-2.787,0.0,37.5,38.1,9.67,3.175,-14.187,-11.506,-15.511,-12.828,-3.224,27.545,0.0,240.74,,248.0,240.0,-13.426,3.106,-8.468,25.636
5113.5,2.672,0.65,-34.539,3.318,9.608,5.047,35.848,4.74,-24.815,-2.788,0.0,37.55,38.002,9.67,3.175,-14.285,-11.508,-15.485,-12.821,-3.227,27.549,0.0,239.24,,248.0,240.0,-13.508,3.099,-8.478,25.676
5114.0,2.672,0.65,-34.539,3.318,9.608,5.047,35.848,4.74,-24.815,-2.788,0.0,37.5,38.0,9.67,3.175,-14.028,-11.485,-15.32,-12.757,-3.227,27.549,0.0,239.24,,248.0,240.0,-13.525,3.092,-8.496,25.716
5114.5,3.243,0.791,-35.209,3.274,9.606,5.047,35.848,4.74,-24.815,-2.788,0.0,37.5,38.0,9.495,3.412,-14.213,-11.514,-15.42,-12.783,-3.227,27.549,0.0,241.44,,247.0,240.0,-13.397,3.085,-8.522,25.716
5115.0,3.243,0.791,-35.209,3.274,9.606,5.047,35.848,4.74,-24.815,-2.788,0.0,37.5,38.0,9.495,3.412,-14.13,-11.532,-15.475,-12.83,-3.227,27.549,0.0,241.44,,247.0,240.0,-13.483,3.087,-8.487,25.717
5115.5,3.243,0.791,-35.209,3.274,9.606,5.047,35.848,4.74,-24.815,-2.788,0.0,37.5,38.0,9.495,3.412,-14.286,-11.539,-15.509,-12.786,-3.227,27.549,0.0,239.64,,247.0,240.0,-13.492,3.09,-8.492,25.705
5116.0,3.243,0.791,-35.209,3.274,9.606,5.047,35.848,4.74,-24.815,-2.788,0.0,37.5,38.0,9.495,3.412,-14.228,-11.42,-15.356,-12.75,-3.227,27.549,0.0,239.64,,247.0,240.0,-13.53,3.093,-8.498,25.702
5116.5,3.243,0.791,-35.209,3.274,9.606,5.02,35.865,4.783,-24.871,-2.777,0.0,37.562,38.108,9.495,3.412,-13.983,-11.33,-15.251,-12.652,-3.235,27.549,0.0,242.14,,246.0,240.0,-13.438,3.095,-8.506,25.676
5117.0,3.243,0.791,-35.209,3.274,9.606,5.02,35.865,4.783,-24.871,-2.777,0.0,37.6,38.1,9.495,3.412,-14.179,-11.528,-15.474,-12.794,-3.235,27.549,0.0,242.14,,246.0,240.0,-13.304,3.097,-8.489,25.663
5117.5,3.243,0.791,-35.209,3.274,9.606,5.02,35.865,4.783,-24.871,-2.777,0.0,37.6,38.1,9.495,3.412,-14.023,-11.518,-15.433,-12.801,-3.235,27.549,0.0,240.64,,246.0,240.0,-13.494,3.1,-8.5,25.685
5118.0,2.769,0.754,-33.681,3.271,9.547,5.02,35.865,4.783,-24.871,-2.777,0.0,37.6,38.1,9.737,3.309,-14.262,-11.559,-15.547,-12.853,-3.235,27.549,0.0,240.64,,246.0,240.0,-13.444,3.102,-8.517,25.683
5118.5,2.769,0.754,-33.681,3.271,9.547,5.02,35.865,4.783,-24.871,-2.777,0.0,37.6,38.1,9.737,3.309,-14.209,-11.535,-15.527,-12.88,-3.235,27.549,0.0,242.74,,245.0,240.0,-13.555,3.097,-8.492,25.622
5119.0,2.769,0.754,-33.681,3.271,9.547,5.02,35.865,4.783,-24.871,-2.777,0.0,37.6,38.1,9.737,3.309,-14.323,-11.537,-15.529,-12.651,-3.235,27.549,0.0,242.74,,245.0,240.0,-13.538,3.091,-8.487,25.621
5119.5,2.769,0.754,-33.681,3.271,9.547,5.02,35.865,4.783,-24.871,-2.777,0.0,37.6,38.1,9.737,3.309,-14.112,-11.531,-15.499,-12.803,-3.235,27.549,0.0,240.14,,245.0,240.0,-13.51,3.086,-8.484,25.644
5120.0,2.769,0.754,-33.681,3.271,9.547,5.044,35.866,4.78,-24.84,-2.782,0.0,37.567,37.997,9.737,3.309,-13.965,-11.497,-15.345,-12.743,-3.228,27.544,0.0,240.14,,245.0,240.0,-13.486,3.081,-8.502,25.65
5120.5,2.769,0.754,-33.681,3.271,9.547,5.044,35.866,4.78,-24.84,-2.782,0.0,37.6,38.0,9.737,3.309,-14.196,-11.54,-15.521,-12.787,-3.228,27.544,0.0,240.34,,245.0,240.0,-13.388,3.076,-8.485,25.669
5121.0,2.324,0.664,-34.079,3.357,9.509,5.044,35.866,4.78,-24.84,-2.782,0.0,37.6,38.0,9.698,3.348,-14.328,-11.468,-15.464,-12.73,-3.228,27.544,0.0,240.34,,245.0,240.0,-13.511,3.071,-8.48,25.664
5121.5,2.324,0.664,-34.079,3.357,9.509,5.044,35.866,4.78,-24.84,-2.782,0.0,37.6,38.0,9.698,3.348,-14.205,-11.552,-15.521,-12.735,-3.228,27.544,0.0,239.34,,245.0,240.0,-13.498,3.058,-8.523,25.669
5122.0,2.324,0.664,-34.079,3.357,9.509,5.044,35.866,4.78,-24.84,-2.782,0.0,37.6,38.0,9.698,3.348,-14.007,-11.489,-15.38,-12.736,-3.228,27.544,0.0,239.34,,245.0,240.0,-13.503,3.046,-8.505,25.647
5122.5,2.324,0.664,-34.079,3.357,9.509,5.044,35.866,4.78,-24.84,-2.782,0.0,37.6,38.0,9.698,3.348,-14.047,-11.51,-15.396,-12.783,-3.228,27.544,0.0,239.14,,245.0,240.0,-13.403,3.035,-8.499,25.659
5123.0,2.324,0.664,-34.079,3.357,9.509,5.073,35.852,4.764,-24.923,-2.781,0.0,37.582,37.952,9.698,3.348,-14.225,-11.557,-15.53,-12.861,-3.228,27.554,0.0,239.14,,245.0,240.0,-13.434,3.023,-8.49,25.628
5123.5,2.324,0.664,-34.079,3.357,9.509,5.073,35.852,4.764,-24.923,-2.781,0.0,37.6,38.0,9.698,3.348,-14.329,-11.522,-15.519,-12.837,-3.228,27.554,0.0,238.04,,246.0,240.0,-13.543,3.011,-8.486,25.616
5124.0,2.324,0.664,-34.079,3.357,9.509,5.073,35.852,4.764,-24.923,-2.781,0.0,37.6,38.0,9.698,3.348,-14.178,-11.406,-15.354,-12.722,-3.228,27.554,0.0,238.04,,246.0,240.0,-13.552,3.0,-8.481,25.621
5124.5,3.634,0.912,-35.081,3.344,9.477,5.073,35.852,4.764,-24.923,-2.781,0.0,37.6,38.0,9.669,3.357,-14.086,-11.525,-15.461,-12.826,-3.228,27.554,0.0,238.84,,247.0,240.0,-13.415,2.989,-8.506,25.678
5125.0,3.634,0.912,-35.081,3.344,9.477,5.073,35.852,4.764,-24.923,-2.781,0.0,37.6,38.0,9.669,3.357,-14.2,-11.525,-15.532,-12.844,-3.228,27.554,0.0,238.84,,247.0,240.0,-13.474,3.0,-8.504,25.683
5125.5,3.634,0.912,-35.081,3.344,9.477,5.073,35.852,4.764,-24.923,-2.781,0.0,37.6,38.0,9.669,3.357,-14.269,-11.546,-15.601,-12.884,-3.228,27.554,0.0,238.94,,248.0,240.0,-13.525,3.01,-8.485,25.702
5126.0,3.634,0.912,-35.081,3.344,9.477,5.073,35.852,4.764,-24.923,-2.781,0.0,37.6,38.0,9.669,3.357,-14.355,-11.453,-15.331,-12.707,-3.228,27.554,0.0,238.94,,248.0,240.0,-13.575,3.02,-8.503,25.685
5126.5,3.634,0.912,-35.081,3.344,9.477,5.116,35.872,4.795,-24.809,-2.762,0.0,37.581,38.055,9.669,3.357,-14.092,-11.508,-15.375,-12.669,-3.219,27.551,0.0,239.74,,248.0,240.0,-13.462,3.03,-8.512,25.773
5127.0,3.634,0.912,-35.081,3.344,9.477,5.116,35.872,4.795,-24.809,-2.762,0.0,37.6,38.1,9.669,3.357,-14.078,-11.529,-15.379,-12.787,-3.219,27.551,0.0,239.74,,248.0,240.0,-13.411,3.04,-8.498,25.86
5127.5,3.037,0.708,-35.209,3.33,9.594,5.116,35.872,4.795,-24.809,-2.762,0.0,37.6,38.1,9.548,3.235,-14.262,-11.559,-15.559,-12.851,-3.219,27.551,0.0,238.84,,249.0,240.0,-13.443,3.05,-8.495,25.869
5128.0,3.037,0.708,-35.209,3.33,9.594,5.116,35.872,4.795,-24.809,-2.762,0.0,37.6,38.1,9.548,3.235,-14.369,-11.363,-15.392,-12.717,-3.219,27.551,0.0,238.84,,249.0,240.0,-13.558,3.05,-8.507,25.805
5128.5,3.037,0.708,-35.209,3.33,9.594,5.116,35.872,4.795,-24.809,-2.762,0.0,37.6,38.1,9.548,3.235,-13.92,-11.513,-15.337,-12.619,-3.219,27.551,0.0,239.34,,249.0,240.0,-13.46,3.05,-8.515,25.823
5129.0,3.037,0.708,-35.209,3.33,9.594,5.116,35.872,4.795,-24.809,-2.762,0.0,37.6,38.1,9.548,3.235,-13.915,-11.509,-15.361,-12.728,-3.219,27.551,0.0,239.34,,249.0,240.0,-13.347,3.049,-8.53,25.861
5129.5,3.037,0.708,-35.209,3.33,9.594,5.059,35.842,4.777,-25.019,-2.786,0.0,37.591,38.046,9.548,3.235,-14.222,-11.553,-15.479,-12.814,-3.22,27.556,0.0,240.44,,249.0,240.0,-13.378,3.049,-8.518,25.859
5130.0,3.037,0.708,-35.209,3.33,9.594,5.059,35.842,4.777,-25.019,-2.786,0.0,37.6,38.0,9.548,3.235,-14.177,-11.423,-15.362,-12.737,-3.22,27.556,0.0,240.44,,249.0,240.0,-13.517,3.049,-8.525,25.869
5130.5,2.755,0.701,-35.028,3.279,9.578,5.059,35.842,4.777,-25.019,-2.786,0.0,37.6,38.0,9.621,3.483,-14.236,-11.569,-15.548,-12.857,-3.22,27.556,0.0,241.54,,248.0,240.0,-13.425,3.049,-8.514,25.952
5131.0,2.755,0.701,-35.028,3.279,9.578,5.059,35.842,4.777,-25.019,-2.786,0.0,37.6,38.0,9.621,3.483,-14.271,-11.547,-15.532,-12.865,-3.22,27.556,0.0,241.54,,248.0,240.0,-13.552,3.044,-8.509,25.982
5131.5,2.755,0.701,-35.028,3.279,9.578,5.059,35.842,4.777,-25.019,-2.786,0.0,37.6,38.0,9.621,3.483,-14.291,-11.591,-15.625,-12.907,-3.22,27.556,0.0,241.84,,247.0,240.0,-13.554,3.039,-8.523,25.958
5132.0,2.755,0.701,-35.028,3.279,9.578,5.059,35.842,4.777,-25.019,-2.786,0.0,37.6,38.0,9.621,3.483,-14.114,-11.39,-15.293,-12.642,-3.22,27.556,0.0,241.84,,247.0,240.0,-13.604,3.035,-8.536,25.993
5132.5,2.755,0.701,-35.028,3.279,9.578,5.059,35.842,4.777,-25.019,-2.786,0.0,37.6,38.0,9.621,3.483,-14.196,-11.565,-15.535,-12.85,-3.22,27.556,0.0,243.04,,246.0,240.0,-13.36,3.03,-8.532,26.009
5133.0,2.755,0.701,-35.028,3.279,9.578,5.012,35.854,4.797,-24.994,-2.789,0.0,37.588,38.036,9.621,3.483,-14.21,-11.545,-15.541,-12.875,-3.216,27.545,0.0,243.04,,246.0,240.0,-13.536,3.025,-8.532,26.016
5133.5,2.755,0.701,-35.028,3.279,9.578,5.012,35.854,4.797,-24.994,-2.789,0.0,37.6,38.0,9.621,3.483,-14.101,-11.515,-15.446,-12.808,-3.216,27.545,0.0,242.84,,245.0,240.0,-13.543,3.021,-8.52,26.053
5134.0,2.448,0.641,-34.071,3.333,9.461,5.012,35.854,4.797,-24.994,-2.789,0.0,37.6,38.0,9.808,3.327,-14.288,-11.586,-15.577,-12.858,-3.216,27.545,0.0,242.84,,245.0,240.0,-13.467,3.017,-8.544,26.127
5134.5,2.448,0.641,-34.071,3.333,9.461,5.012,35.854,4.797,-24.994,-2.789,0.0,37.6,38.0,9.808,3.327,-14.223,-11.572,-15.508,-12.889,-3.216,27.545,0.0,242.74,,244.0,240.0,-13.577,3.007,-8.535,26.094
5135.0,2.448,0.641,-34.071,3.333,9.461,5.012,35.854,4.797,-24.994,-2.789,0.0,37.6,38.0,9.808,3.327,-14.361,-11.485,-15.472,-12.76,-3.216,27.545,0.0,242.74,,244.0,240.0,-13.548,2.998,-8.545,26.109
5135.5,2.448,0.641,-34.071,3.333,9.461,5.012,35.854,4.797,-24.994,-2.789,0.0,37.6,38.0,9.808,3.327,-14.035,-11.544,-15.383,-12.781,-3.216,27.545,0.0,238.94,,245.0,240.0,-13.52,2.989,-8.544,26.145
5136.0,2.448,0.641,-34.071,3.333,9.461,5.048,35.857,4.814,-25.025,-2.779,0.0,37.586,38.021,9.808,3.327,-14.282,-11.595,-15.523,-12.852,-3.22,27.549,0.0,238.94,,245.0,240.0,-13.436,2.98,-8.539,26.173
5136.5,2.448,0.641,-34.071,3.333,9.461,5.048,35.857,4.814,-25.025,-2.779,0.0,37.6,38.0,9.808,3.327,-14.199,-11.592,-15.556,-12.906,-3.22,27.549,0.0,238.94,,246.0,240.0,-13.563,2.972,-8.534,26.216
5137.0,2.803,0.678,-34.812,3.313,9.573,5.048,35.857,4.814,-25.025,-2.779,0.0,37.6,38.0,9.632,3.078,-14.373,-11.56,-15.521,-12.804,-3.22,27.549,0.0,238.94,,246.0,240.0,-13.563,2.963,-8.553,26.156
5137.5,2.803,0.678,-34.812,3.313,9.573,5.048,35.857,4.814,-25.025,-2.779,0.0,37.6,38.0,9.632,3.078,-14.14,-11.585,-15.506,-12.871,-3.22,27.549,0.0,238.74,,247.0,240.0,-13.564,2.96,-8.536,26.075
5138.0,2.803,0.678,-34.812,3.313,9.573,5.048,35.857,4.814,-25.025,-2.779,0.0,37.6,38.0,9.632,3.078,-14.013,-11.543,-15.38,-12.797,-3.22,27.549,0.0,238.74,,247.0,240.0,-13.526,2.958,-8.545,26.0
5138.5,2.803,0.678,-34.812,3.313,9.573,5.048,35.857,4.814,-25.025,-2.779,0.0,37.6,38.0,9.632,3.078,-14.282,-11.602,-15.513,-12.849,-3.22,27.549,0.0,240.14,,247.0,240.0,-13.433,2.955,-8.537,25.946
5139.0,2.803,0.678,-34.812,3.313,9.573,5.064,35.86,4.795,-24.963,-2.789,0.0,37.582,37.909,9.632,3.078,-14.379,-11.579,-15.546,-12.811,-3.227,27.548,0.0,240.14,,247.0,240.0,-13.561,2.953,-8.54,25.939
5139.5,2.803,0.678,-34.812,3.313,9.573,5.064,35.86,4.795,-24.963,-2.789,0.0,37.6,37.9,9.632,3.078,-14.163,-11.624,-15.539,-12.889,-3.227,27.548,0.0,240.14,,247.0,240.0,-13.579,2.95,-8.558,25.963
5140.0,2.803,0.678,-34.812,3.313,9.573,5.064,35.86,4.795,-24.963,-2.789,0.0,37.6,37.9,9.632,3.078,-14.038,-11.521,-15.407,-12.781,-3.227,27.548,0.0,240.14,,247.0,240.0,-13.554,2.948,-8.552,25.939
5140.5,3.227,0.785,-34.991,3.314,9.626,5.064,35.86,4.795,-24.963,-2.789,0.0,37.6,37.9,9.64,3.21,-14.279,-11.596,-15.501,-12.879,-3.227,27.548,0.0,240.34,,247.0,240.0,-13.437,2.946,-8.536,25.934
5141.0,3.227,0.785,-34.991,3.314,9.626,5.064,35.86,4.795,-24.963,-2.789,0.0,37.6,37.9,9.64,3.21,-14.233,-11.627,-15.573,-12.922,-3.227,27.548,0.0,240.34,,247.0,240.0,-13.564,2.95,-8.552,25.898
5141.5,3.227,0.785,-34.991,3.314,9.626,5.064,35.86,4.795,-24.963,-2.789,0.0,37.6,37.9,9.64,3.21,-14.371,-11.579,-15.576,-12.817,-3.227,27.548,0.0,240.24,,247.0,240.0,-13.589,2.955,-8.582,25.911
5142.0,3.227,0.785,-34.991,3.314,9.626,5.064,35.86,4.795,-24.963,-2.789,0.0,37.6,37.9,9.64,3.21,-14.258,-11.568,-15.48,-12.691,-3.227,27.548,0.0,240.24,,247.0,240.0,-13.586,2.959,-8.569,25.916
5142.5,3.227,0.785,-34.991,3.314,9.626,5.097,35.853,4.806,-25.055,-2.792,0.0,37.573,37.91,9.64,3.21,-14.107,-11.564,-15.434,-12.829,-3.23,27.547,0.0,240.84,,247.0,240.0,-13.499,2.964,-8.566,25.909
5143.0,3.227,0.785,-34.991,3.314,9.626,5.097,35.853,4.806,-25.055,-2.792,0.0,37.6,37.9,9.64,3.21,-14.205,-11.621,-15.528,-12.85,-3.23,27.547,0.0,240.84,,247.0,240.0,-13.484,2.968,-8.569,25.896
5143.5,3.634,0.836,-35.209,3.319,9.574,5.097,35.853,4.806,-25.055,-2.792,0.0,37.6,37.9,9.58,3.314,-14.233,-11.566,-15.47,-12.871,-3.23,27.547,0.0,240.54,,247.0,240.0,-13.551,2.972,-8.549,25.818
5144.0,3.634,0.836,-35.209,3.319,9.574,5.097,35.853,4.806,-25.055,-2.792,0.0,37.6,37.9,9.58,3.314,-14.324,-11.609,-15.622,-12.922,-3.23,27.547,0.0,240.54,,247.0,240.0,-13.535,2.983,-8.545,25.708
5144.5,3.634,0.836,-35.209,3.319,9.574,5.097,35.853,4.806,-25.055,-2.792,0.0,37.6,37.9,9.58,3.314,-14.232,-11.593,-15.556,-12.883,-3.23,27.547,0.0,240.24,,247.0,240.0,-13.619,2.994,-8.543,25.637
5145.0,3.634,0.836,-35.209,3.319,9.574,5.097,35.853,4.806,-25.055,-2.792,0.0,37.6,37.9,9.58,3.314,-14.361,-11.487,-15.51,-12.795,-3.23,27.547,0.0,240.24,,247.0,240.0,-13.566,3.004,-8.585,25.52
5145.5,3.634,0.836,-35.209,3.319,9.574,5.068,35.854,4.802,-25.011,-2.791,0.0,37.56,37.865,9.58,3.314,-14.156,-11.626,-15.534,-12.875,-3.236,27.537,0.0,240.04,,247.0,240.0,-13.538,3.014,-8.587,25.486
5146.0,3.634,0.836,-35.209,3.319,9.574,5.068,35.854,4.802,-25.011,-2.791,0.0,37.6,37.9,9.58,3.314,-14.348,-11.633,-15.581,-12.941,-3.236,27.537,0.0,240.04,,247.0,240.0,-13.548,3.025,-8.576,25.457
5146.5,3.634,0.836,-35.209,3.319,9.574,5.068,35.854,4.802,-25.011,-2.791,0.0,37.6,37.9,9.58,3.314,-14.252,-11.631,-15.602,-12.929,-3.236,27.537,0.0,240.74,,247.0,240.0,-13.626,3.035,-8.567,25.445
5147.0,2.59,0.676,-34.909,3.299,9.531,5.068,35.854,4.802,-25.011,-2.791,0.0,37.6,37.9,9.615,3.425,-14.395,-11.488,-15.49,-12.75,-3.236,27.537,0.0,240.74,,247.0,240.0,-13.603,3.044,-8.584,25.422
5147.5,2.59,0.676,-34.909,3.299,9.531,5.068,35.854,4.802,-25.011,-2.791,0.0,37.6,37.9,9.615,3.425,-14.238,-11.636,-15.591,-12.856,-3.236,27.537,0.0,240.34,,247.0,240.0,-13.531,3.037,-8.56,25.425
5148.0,2.59,0.676,-34.909,3.299,9.531,5.068,35.854,4.802,-25.011,-2.791,0.0,37.6,37.9,9.615,3.425,-14.165,-11.601,-15.462,-12.85,-3.236,27.537,0.0,240.34,,247.0,240.0,-13.581,3.03,-8.59,25.406
5148.5,2.59,0.676,-34.909,3.299,9.531,5.068,35.854,4.802,-25.011,-2.791,0.0,37.6,37.9,9.615,3.425,-14.342,-11.603,-15.528,-12.864,-3.236,27.537,0.0,241.24,,246.0,240.0,-13.52,3.022,-8.599,25.395
5149.0,2.59,0.676,-34.909,3.299,9.531,5.059,35.855,4.793,-25.019,-2.79,0.0,37.563,37.824,9.615,3.425,-14.235,-11.642,-15.593,-12.941,-3.23,27.545,0.0,241.24,,246.0,240.0,-13.584,3.015,-8.599,25.389
5149.5,2.59,0.676,-34.909,3.299,9.531,5.059,35.855,4.793,-25.019,-2.79,0.0,37.6,37.8,9.615,3.425,-14.156,-11.62,-15.509,-12.745,-3.23,27.545,0.0,239.94,,246.0,240.0,-13.603,3.008,-8.602,25.431
5150.0,3.466,0.869,-34.969,3.249,9.597,5.059,35.855,4.793,-25.019,-2.79,0.0,37.6,37.8,9.519,3.187,-14.049,-11.569,-15.457,-12.835,-3.23,27.545,0.0,239.94,,246.0,240.0,-13.508,3.002,-8.604,25.438
5150.5,3.466,0.869,-34.969,3.249,9.597,5.059,35.855,4.793,-25.019,-2.79,0.0,37.6,37.8,9.519,3.187,-14.313,-11.651,-15.599,-12.904,-3.23,27.545,0.0,240.64,,246.0,240.0,-13.477,3.009,-8.636,25.45
5151.0,3.466,0.869,-34.969,3.249,9.597,5.059,35.855,4.793,-25.019,-2.79,0.0,37.6,37.8,9.519,3.187,-14.126,-11.545,-15.448,-12.834,-3.23,27.545,0.0,240.64,,246.0,240.0,-13.617,3.017,-8.632,25.473
5151.5,3.466,0.869,-34.969,3.249,9.597,5.059,35.855,4.793,-25.019,-2.79,0.0,37.6,37.8,9.519,3.187,-14.17,-11.621,-15.53,-12.905,-3.23,27.545,0.0,238.84,,247.0,240.0,-13.488,3.024,-8.617,25.482
5152.0,3.466,0.869,-34.969,3.249,9.597,5.023,35.851,4.801,-25.038,-2.796,0.0,37.549,37.861,9.519,3.187,-14.369,-11.649,-15.591,-12.915,-3.235,27.541,0.0,238.84,,247.0,240.0,-13.557,3.031,-8.616,25.504
5152.5,3.466,0.869,-34.969,3.249,9.597,5.023,35.851,4.801,-25.038,-2.796,0.0,37.5,37.9,9.519,3.187,-14.311,-11.666,-15.66,-12.986,-3.235,27.541,0.0,240.24,,247.0,240.0,-13.631,3.038,-8.635,25.501
5153.0,3.067,0.842,-34.113,3.295,9.531,5.023,35.851,4.801,-25.038,-2.796,0.0,37.5,37.9,9.671,3.262,-14.31,-11.313,-15.319,-12.664,-3.235,27.541,0.0,240.24,,247.0,240.0,-13.656,3.045,-8.638,25.509
5153.5,3.067,0.842,-34.113,3.295,9.531,5.023,35.851,4.801,-25.038,-2.796,0.0,37.5,37.9,9.671,3.262,-14.091,-11.63,-15.484,-12.87,-3.235,27.541,0.0,239.54,,247.0,240.0,-13.402,3.046,-8.598,25.495
5154.0,3.067,0.842,-34.113,3.295,9.531,5.023,35.851,4.801,-25.038,-2.796,0.0,37.5,37.9,9.671,3.262,-14.314,-11.613,-15.534,-12.873,-3.235,27.541,0.0,239.54,,247.0,240.0,-13.519,3.046,-8.619,25.523
5154.5,3.067,0.842,-34.113,3.295,9.531,5.023,35.851,4.801,-25.038,-2.796,0.0,37.5,37.9,9.671,3.262,-14.163,-11.655,-15.568,-12.917,-3.235,27.541,0.0,241.34,,246.0,240.0,-13.583,3.046,-8.611,25.534
5155.0,3.067,0.842,-34.113,3.295,9.531,5.023,35.851,4.801,-25.038,-2.796,0.0,37.5,37.9,9.671,3.262,-14.28,-11.651,-15.581,-12.949,-3.235,27.541,0.0,241.34,,246.0,240.0,-13.576,3.047,-8.627,25.534
