t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5155.5,3.067,0.842,-34.113,3.295,9.531,5.06,35.857,4.821,-25.039,-2.78,0.0,37.535,37.768,9.671,3.262,-14.235,-11.651,-15.583,-12.934,-3.227,27.552,0.0,240.64,,246.0,240.0,-13.615,3.047,-8.63,25.465
5156.0,3.067,0.842,-34.113,3.295,9.531,5.06,35.857,4.821,-25.039,-2.78,0.0,37.5,37.8,9.671,3.262,-14.32,-11.633,-15.578,-12.922,-3.227,27.552,0.0,240.64,,246.0,240.0,-13.601,3.047,-8.646,25.406
5156.5,3.027,0.818,-34.24,3.302,9.514,5.06,35.857,4.821,-25.039,-2.78,0.0,37.5,37.8,9.71,3.297,-14.267,-11.665,-15.588,-12.856,-3.227,27.552,0.0,241.44,,245.0,240.0,-13.613,3.048,-8.646,25.342
5157.0,3.027,0.818,-34.24,3.302,9.514,5.06,35.857,4.821,-25.039,-2.78,0.0,37.5,37.8,9.71,3.297,-14.287,-11.649,-15.527,-12.905,-3.227,27.552,0.0,241.44,,245.0,240.0,-13.594,3.047,-8.659,25.312
5157.5,3.027,0.818,-34.24,3.302,9.514,5.06,35.857,4.821,-25.039,-2.78,0.0,37.5,37.8,9.71,3.297,-14.325,-11.687,-15.623,-12.969,-3.227,27.552,0.0,241.24,,244.0,240.0,-13.592,3.047,-8.659,25.237
5158.0,3.027,0.818,-34.24,3.302,9.514,5.06,35.857,4.821,-25.039,-2.78,0.0,37.5,37.8,9.71,3.297,-14.273,-11.598,-15.482,-12.883,-3.227,27.552,0.0,241.24,,244.0,240.0,-13.651,3.047,-8.67,25.298
5158.5,3.027,0.818,-34.24,3.302,9.514,5.0,35.853,4.817,-25.058,-2.788,0.0,37.529,37.766,9.71,3.297,-14.35,-11.578,-15.521,-12.839,-3.234,27.546,0.0,240.34,,244.0,240.0,-13.559,3.046,-8.683,25.312
5159.0,3.027,0.818,-34.24,3.302,9.514,5.0,35.853,4.817,-25.058,-2.788,0.0,37.5,37.8,9.71,3.297,-14.135,-11.67,-15.539,-12.927,-3.234,27.546,0.0,240.34,,244.0,240.0,-13.572,3.046,-8.69,25.395
5159.5,3.118,0.805,-34.033,3.29,9.565,5.0,35.853,4.817,-25.058,-2.788,0.0,37.5,37.8,9.675,3.095,-14.238,-11.64,-15.518,-12.892,-3.234,27.546,0.0,240.24,,244.0,240.0,-13.568,3.046,-8.676,25.468
5160.0,3.118,0.805,-34.033,3.29,9.565,5.0,35.853,4.817,-25.058,-2.788,0.0,37.5,37.8,9.675,3.095,-14.349,-11.706,-15.666,-13.003,-3.234,27.546,0.0,240.24,,244.0,240.0,-13.572,3.047,-8.67,25.471
5160.5,3.118,0.805,-34.033,3.29,9.565,5.0,35.853,4.817,-25.058,-2.788,0.0,37.5,37.8,9.675,3.095,-14.326,-11.464,-15.394,-12.786,-3.234,27.546,0.0,240.74,,244.0,240.0,-13.681,3.048,-8.686,25.515
5161.0,3.118,0.805,-34.033,3.29,9.565,5.0,35.853,4.817,-25.058,-2.788,0.0,37.5,37.8,9.675,3.095,-14.264,-11.678,-15.581,-12.905,-3.234,27.546,0.0,240.74,,244.0,240.0,-13.493,3.049,-8.68,25.581
5161.5,3.118,0.805,-34.033,3.29,9.565,5.0,35.853,4.817,-25.058,-2.788,0.0,37.5,37.8,9.675,3.095,-14.233,-11.684,-15.562,-12.974,-3.234,27.546,0.0,238.04,,245.0,240.0,-13.607,3.05,-8.657,25.643
5162.0,3.118,0.805,-34.033,3.29,9.565,5.068,35.86,4.831,-25.069,-2.774,0.0,37.521,37.722,9.675,3.095,-14.419,-11.711,-15.674,-13.013,-3.231,27.55,0.0,238.04,,245.0,240.0,-13.614,3.051,-8.666,25.764
5162.5,3.118,0.805,-34.033,3.29,9.565,5.068,35.86,4.831,-25.069,-2.774,0.0,37.5,37.7,9.675,3.095,-14.308,-11.716,-15.624,-12.99,-3.231,27.55,0.0,238.44,,246.0,240.0,-13.704,3.053,-8.654,25.808
5163.0,2.941,0.758,-33.593,3.303,9.427,5.068,35.86,4.831,-25.069,-2.774,0.0,37.5,37.7,9.782,3.191,-14.397,-11.388,-15.396,-12.754,-3.231,27.55,0.0,238.44,,246.0,240.0,-13.66,3.054,-8.678,25.768
5163.5,2.941,0.758,-33.593,3.303,9.427,5.068,35.86,4.831,-25.069,-2.774,0.0,37.5,37.7,9.782,3.191,-14.303,-11.668,-15.527,-12.934,-3.231,27.55,0.0,239.34,,246.0,240.0,-13.484,3.052,-8.669,25.763
5164.0,2.941,0.758,-33.593,3.303,9.427,5.068,35.86,4.831,-25.069,-2.774,0.0,37.5,37.7,9.782,3.191,-14.316,-11.675,-15.587,-12.982,-3.231,27.55,0.0,239.34,,246.0,240.0,-13.608,3.05,-8.668,25.753
5164.5,2.941,0.758,-33.593,3.303,9.427,5.068,35.86,4.831,-25.069,-2.774,0.0,37.5,37.7,9.782,3.191,-14.376,-11.659,-15.581,-12.965,-3.231,27.55,0.0,240.64,,246.0,240.0,-13.64,3.048,-8.675,25.745
5165.0,2.941,0.758,-33.593,3.303,9.427,5.05,35.839,4.809,-25.085,-2.794,0.0,37.508,37.726,9.782,3.191,-14.306,-11.639,-15.541,-12.9,-3.245,27.541,0.0,240.64,,246.0,240.0,-13.645,3.046,-8.687,25.733
5165.5,2.941,0.758,-33.593,3.303,9.427,5.05,35.839,4.809,-25.085,-2.794,0.0,37.5,37.7,9.782,3.191,-14.267,-11.639,-15.568,-12.934,-3.245,27.541,0.0,240.44,,246.0,240.0,-13.597,3.045,-8.686,25.673
5166.0,2.822,0.713,-35.209,3.257,9.59,5.05,35.839,4.809,-25.085,-2.794,0.0,37.5,37.7,9.548,3.208,-14.253,-11.69,-15.545,-12.944,-3.245,27.541,0.0,240.44,,246.0,240.0,-13.602,3.043,-8.694,25.659
5166.5,2.822,0.713,-35.209,3.257,9.59,5.05,35.839,4.809,-25.085,-2.794,0.0,37.5,37.7,9.548,3.208,-14.358,-11.7,-15.577,-12.97,-3.245,27.541,0.0,240.54,,246.0,240.0,-13.608,3.039,-8.695,25.599
5167.0,2.822,0.713,-35.209,3.257,9.59,5.05,35.839,4.809,-25.085,-2.794,0.0,37.5,37.7,9.548,3.208,-14.375,-11.727,-15.646,-13.026,-3.245,27.541,0.0,240.54,,246.0,240.0,-13.652,3.036,-8.706,25.589
5167.5,2.822,0.713,-35.209,3.257,9.59,5.05,35.839,4.809,-25.085,-2.794,0.0,37.5,37.7,9.548,3.208,-14.224,-11.667,-15.569,-12.969,-3.245,27.541,0.0,240.84,,246.0,240.0,-13.693,3.032,-8.721,25.602
5168.0,2.822,0.713,-35.209,3.257,9.59,5.024,35.847,4.824,-25.147,-2.782,0.0,37.489,37.697,9.548,3.208,-14.185,-11.689,-15.571,-12.944,-3.238,27.546,0.0,240.84,,246.0,240.0,-13.607,3.029,-8.726,25.605
5168.5,2.822,0.713,-35.209,3.257,9.59,5.024,35.847,4.824,-25.147,-2.782,0.0,37.5,37.7,9.548,3.208,-14.418,-11.739,-15.687,-13.021,-3.238,27.546,0.0,241.24,,245.0,240.0,-13.597,3.025,-8.704,25.668
5169.0,2.822,0.713,-35.209,3.257,9.59,5.024,35.847,4.824,-25.147,-2.782,0.0,37.5,37.7,9.548,3.208,-14.402,-11.751,-15.685,-13.046,-3.238,27.546,0.0,241.24,,245.0,240.0,-13.716,3.022,-8.701,25.674
5169.5,2.424,0.626,-33.933,3.284,9.623,5.024,35.847,4.824,-25.147,-2.782,0.0,37.5,37.7,9.746,3.215,-14.495,-11.62,-15.597,-12.922,-3.238,27.546,0.0,241.54,,244.0,240.0,-13.721,3.019,-8.71,25.716
5170.0,2.424,0.626,-33.933,3.284,9.623,5.024,35.847,4.824,-25.147,-2.782,0.0,37.5,37.7,9.746,3.215,-14.325,-11.635,-15.511,-12.881,-3.238,27.546,0.0,241.54,,244.0,240.0,-13.658,3.009,-8.722,25.753
5170.5,2.424,0.626,-33.933,3.284,9.623,5.024,35.847,4.824,-25.147,-2.782,0.0,37.5,37.7,9.746,3.215,-14.142,-11.679,-15.534,-12.943,-3.238,27.546,0.0,240.04,,244.0,240.0,-13.588,3.0,-8.714,25.782
5171.0,2.424,0.626,-33.933,3.284,9.623,5.024,35.847,4.824,-25.147,-2.782,0.0,37.5,37.7,9.746,3.215,-14.466,-11.67,-15.601,-12.947,-3.238,27.546,0.0,240.04,,244.0,240.0,-13.574,2.99,-8.721,25.771
5171.5,2.424,0.626,-33.933,3.284,9.623,5.042,35.834,4.797,-25.101,-2.8,0.0,37.465,37.709,9.746,3.215,-14.405,-11.728,-15.654,-13.015,-3.251,27.534,0.0,240.04,,244.0,240.0,-13.671,2.981,-8.729,25.791
5172.0,2.424,0.626,-33.933,3.284,9.623,5.042,35.834,4.797,-25.101,-2.8,0.0,37.5,37.7,9.746,3.215,-14.241,-11.701,-15.604,-12.961,-3.251,27.534,0.0,240.04,,244.0,240.0,-13.701,2.972,-8.739,25.795
5172.5,3.549,0.841,-35.209,3.251,9.643,5.042,35.834,4.797,-25.101,-2.8,0.0,37.5,37.7,9.377,3.308,-14.397,-11.748,-15.707,-13.003,-3.251,27.534,0.0,240.34,,244.0,240.0,-13.627,2.963,-8.743,25.812
5173.0,3.549,0.841,-35.209,3.251,9.643,5.042,35.834,4.797,-25.101,-2.8,0.0,37.5,37.7,9.377,3.308,-14.359,-11.756,-15.681,-13.047,-3.251,27.534,0.0,240.34,,244.0,240.0,-13.714,2.972,-8.722,25.847
5173.5,3.549,0.841,-35.209,3.251,9.643,5.042,35.834,4.797,-25.101,-2.8,0.0,37.5,37.7,9.377,3.308,-14.51,-11.678,-15.629,-12.958,-3.251,27.534,0.0,240.64,,244.0,240.0,-13.711,2.982,-8.765,25.842
5174.0,3.549,0.841,-35.209,3.251,9.643,5.042,35.834,4.797,-25.101,-2.8,0.0,37.5,37.7,9.377,3.308,-14.407,-11.771,-15.725,-12.933,-3.251,27.534,0.0,240.64,,244.0,240.0,-13.694,2.991,-8.764,25.829
5174.5,3.549,0.841,-35.209,3.251,9.643,5.106,35.853,4.835,-25.208,-2.787,0.0,37.467,37.605,9.377,3.308,-14.091,-11.724,-15.535,-12.963,-3.231,27.548,0.0,239.34,,244.0,240.0,-13.709,3.0,-8.749,25.865
5175.0,3.549,0.841,-35.209,3.251,9.643,5.106,35.853,4.835,-25.208,-2.787,0.0,37.5,37.6,9.377,3.308,-14.38,-11.739,-15.674,-13.042,-3.231,27.548,0.0,239.34,,244.0,240.0,-13.578,3.009,-8.725,25.956
5175.5,3.549,0.841,-35.209,3.251,9.643,5.106,35.853,4.835,-25.208,-2.787,0.0,37.5,37.6,9.377,3.308,-14.44,-11.679,-15.611,-12.985,-3.231,27.548,0.0,238.44,,245.0,240.0,-13.709,3.018,-8.74,26.001
5176.0,3.006,0.76,-35.081,3.305,9.47,5.106,35.853,4.835,-25.208,-2.787,0.0,37.5,37.6,9.677,3.317,-14.444,-11.68,-15.636,-12.904,-3.231,27.548,0.0,238.44,,245.0,240.0,-13.679,3.027,-8.745,26.076
5176.5,3.006,0.76,-35.081,3.305,9.47,5.106,35.853,4.835,-25.208,-2.787,0.0,37.5,37.6,9.677,3.317,-14.166,-11.753,-15.593,-12.971,-3.231,27.548,0.0,238.14,,246.0,240.0,-13.666,3.026,-8.761,26.123
5177.0,3.006,0.76,-35.081,3.305,9.47,5.106,35.853,4.835,-25.208,-2.787,0.0,37.5,37.6,9.677,3.317,-14.222,-11.712,-15.49,-12.968,-3.231,27.548,0.0,238.14,,246.0,240.0,-13.621,3.026,-8.747,26.109
5177.5,3.006,0.76,-35.081,3.305,9.47,5.106,35.853,4.835,-25.208,-2.787,0.0,37.5,37.6,9.677,3.317,-14.407,-11.763,-15.691,-13.034,-3.231,27.548,0.0,238.34,,247.0,240.0,-13.598,3.026,-8.753,26.117
5178.0,3.006,0.76,-35.081,3.305,9.47,5.088,35.833,4.824,-25.169,-2.791,0.0,37.452,37.576,9.677,3.317,-14.325,-11.753,-15.674,-13.048,-3.231,27.541,0.0,238.34,,247.0,240.0,-13.724,3.025,-8.756,26.106
5178.5,3.006,0.76,-35.081,3.305,9.47,5.088,35.833,4.824,-25.169,-2.791,0.0,37.5,37.6,9.677,3.317,-14.2,-11.768,-15.591,-12.989,-3.231,27.541,0.0,238.64,,248.0,240.0,-13.7,3.025,-8.763,26.065
5179.0,3.091,0.781,-33.876,3.283,9.569,5.088,35.833,4.824,-25.169,-2.791,0.0,37.5,37.6,9.724,3.042,-14.123,-11.668,-15.54,-12.945,-3.231,27.541,0.0,238.64,,248.0,240.0,-13.637,3.025,-8.753,26.047
5179.5,3.091,0.781,-33.876,3.283,9.569,5.088,35.833,4.824,-25.169,-2.791,0.0,37.5,37.6,9.724,3.042,-14.407,-11.777,-15.686,-13.052,-3.231,27.541,0.0,238.84,,249.0,240.0,-13.569,3.026,-8.772,26.138
5180.0,3.091,0.781,-33.876,3.283,9.569,5.088,35.833,4.824,-25.169,-2.791,0.0,37.5,37.6,9.724,3.042,-14.305,-11.654,-15.535,-12.941,-3.231,27.541,0.0,238.84,,249.0,240.0,-13.731,3.027,-8.764,26.24
5180.5,3.091,0.781,-33.876,3.283,9.569,5.088,35.833,4.824,-25.169,-2.791,0.0,37.5,37.6,9.724,3.042,-14.323,-11.765,-15.656,-13.047,-3.231,27.541,0.0,242.54,,248.0,240.0,-13.609,3.028,-8.781,26.235
5181.0,3.091,0.781,-33.876,3.283,9.569,5.082,35.839,4.823,-25.151,-2.774,0.0,37.446,37.633,9.724,3.042,-14.421,-11.763,-15.692,-13.05,-3.222,27.555,0.0,242.54,,248.0,240.0,-13.698,3.029,-8.758,26.179
5181.5,3.091,0.781,-33.876,3.283,9.569,5.082,35.839,4.823,-25.151,-2.774,0.0,37.4,37.6,9.724,3.042,-14.45,-11.78,-15.765,-13.096,-3.222,27.555,0.0,242.44,,247.0,240.0,-13.732,3.03,-8.783,26.183
5182.0,3.586,0.804,-35.209,3.292,9.586,5.082,35.839,4.823,-25.151,-2.774,0.0,37.4,37.6,9.57,3.202,-14.334,-11.641,-15.516,-12.867,-3.222,27.555,0.0,242.44,,247.0,240.0,-13.773,3.031,-8.796,26.122
5182.5,3.586,0.804,-35.209,3.292,9.586,5.082,35.839,4.823,-25.151,-2.774,0.0,37.4,37.6,9.57,3.202,-14.343,-11.698,-15.582,-13.001,-3.222,27.555,0.0,242.24,,246.0,240.0,-13.589,3.04,-8.795,26.083
5183.0,3.586,0.804,-35.209,3.292,9.586,5.082,35.839,4.823,-25.151,-2.774,0.0,37.4,37.6,9.57,3.202,-14.28,-11.734,-15.624,-13.02,-3.222,27.555,0.0,242.24,,246.0,240.0,-13.656,3.049,-8.769,26.071
5183.5,3.586,0.804,-35.209,3.292,9.586,5.082,35.839,4.823,-25.151,-2.774,0.0,37.4,37.6,9.57,3.202,-14.445,-11.783,-15.675,-13.085,-3.222,27.555,0.0,241.04,,245.0,240.0,-13.665,3.058,-8.775,26.014
5184.0,3.586,0.804,-35.209,3.292,9.586,5.082,35.839,4.823,-25.151,-2.774,0.0,37.4,37.6,9.57,3.202,-14.474,-11.719,-15.664,-13.043,-3.222,27.555,0.0,241.04,,245.0,240.0,-13.747,3.067,-8.766,25.998
5184.5,3.586,0.804,-35.209,3.292,9.586,5.033,35.829,4.85,-25.127,-2.782,0.0,37.424,37.562,9.57,3.202,-14.269,-11.719,-15.601,-12.982,-3.234,27.54,0.0,241.74,,244.0,240.0,-13.725,3.075,-8.785,26.011
5185.0,3.586,0.804,-35.209,3.292,9.586,5.033,35.829,4.85,-25.127,-2.782,0.0,37.4,37.6,9.57,3.202,-14.233,-11.752,-15.586,-12.89,-3.234,27.54,0.0,241.74,,244.0,240.0,-13.643,3.083,-8.782,26.067
5185.5,3.252,0.775,-35.209,3.271,9.542,5.033,35.829,4.85,-25.127,-2.782,0.0,37.4,37.6,9.605,3.362,-14.404,-11.736,-15.564,-12.994,-3.234,27.54,0.0,241.34,,243.0,240.0,-13.615,3.092,-8.772,26.111
5186.0,3.252,0.775,-35.209,3.271,9.542,5.033,35.829,4.85,-25.127,-2.782,0.0,37.4,37.6,9.605,3.362,-14.308,-11.774,-15.634,-13.056,-3.234,27.54,0.0,241.34,,243.0,240.0,-13.674,3.094,-8.778,26.211
5186.5,3.252,0.775,-35.209,3.271,9.542,5.033,35.829,4.85,-25.127,-2.782,0.0,37.4,37.6,9.605,3.362,-14.467,-11.745,-15.649,-13.06,-3.234,27.54,0.0,240.34,,243.0,240.0,-13.693,3.097,-8.766,26.187
5187.0,3.252,0.775,-35.209,3.271,9.542,5.033,35.829,4.85,-25.127,-2.782,0.0,37.4,37.6,9.605,3.362,-14.447,-11.781,-15.759,-13.097,-3.234,27.54,0.0,240.34,,243.0,240.0,-13.73,3.099,-8.786,26.17
5187.5,3.252,0.775,-35.209,3.271,9.542,5.041,35.837,4.837,-25.142,-2.785,0.0,37.421,37.569,9.605,3.362,-14.372,-11.757,-15.654,-13.018,-3.23,27.553,0.0,238.54,,244.0,240.0,-13.771,3.102,-8.786,26.105
5188.0,3.252,0.775,-35.209,3.271,9.542,5.041,35.837,4.837,-25.142,-2.785,0.0,37.4,37.6,9.605,3.362,-14.453,-11.726,-15.55,-12.955,-3.23,27.553,0.0,238.54,,244.0,240.0,-13.7,3.104,-8.799,26.018
5188.5,3.63,0.847,-35.209,3.274,9.552,5.041,35.837,4.837,-25.142,-2.785,0.0,37.4,37.6,9.575,3.331,-14.315,-11.781,-15.598,-13.018,-3.23,27.553,0.0,238.24,,245.0,240.0,-13.671,3.107,-8.803,25.982
5189.0,3.63,0.847,-35.209,3.274,9.552,5.041,35.837,4.837,-25.142,-2.785,0.0,37.4,37.6,9.575,3.331,-14.481,-11.782,-15.69,-13.036,-3.23,27.553,0.0,238.24,,245.0,240.0,-13.678,3.115,-8.786,25.939
5189.5,3.63,0.847,-35.209,3.274,9.552,5.041,35.837,4.837,-25.142,-2.785,0.0,37.4,37.6,9.575,3.331,-14.333,-11.765,-15.674,-13.084,-3.23,27.553,0.0,238.14,,246.0,240.0,-13.747,3.124,-8.799,25.936
5190.0,3.63,0.847,-35.209,3.274,9.552,5.041,35.837,4.837,-25.142,-2.785,0.0,37.4,37.6,9.575,3.331,-14.499,-11.675,-15.534,-12.978,-3.23,27.553,0.0,238.14,,246.0,240.0,-13.714,3.132,-8.781,25.894
5190.5,3.63,0.847,-35.209,3.274,9.552,5.066,35.839,4.857,-25.21,-2.796,0.0,37.417,37.47,9.575,3.331,-14.325,-11.806,-15.662,-12.977,-3.222,27.56,0.0,238.34,,247.0,240.0,-13.671,3.14,-8.805,25.872
5191.0,3.63,0.847,-35.209,3.274,9.552,5.066,35.839,4.857,-25.21,-2.796,0.0,37.4,37.5,9.575,3.331,-14.264,-11.771,-15.601,-13.0,-3.222,27.56,0.0,238.34,,247.0,240.0,-13.693,3.148,-8.826,25.872
5191.5,3.63,0.847,-35.209,3.274,9.552,5.066,35.839,4.857,-25.21,-2.796,0.0,37.4,37.5,9.575,3.331,-14.481,-11.79,-15.734,-13.045,-3.222,27.56,0.0,238.44,,248.0,240.0,-13.659,3.156,-8.808,25.864
5192.0,2.938,0.706,-35.209,3.314,9.586,5.066,35.839,4.857,-25.21,-2.796,0.0,37.4,37.5,9.557,3.241,-14.445,-11.806,-15.749,-13.101,-3.222,27.56,0.0,238.44,,248.0,240.0,-13.762,3.164,-8.801,25.857
5192.5,2.938,0.706,-35.209,3.314,9.586,5.066,35.839,4.857,-25.21,-2.796,0.0,37.4,37.5,9.557,3.241,-14.552,-11.595,-15.546,-12.936,-3.222,27.56,0.0,238.54,,249.0,240.0,-13.775,3.16,-8.813,25.828
5193.0,2.938,0.706,-35.209,3.314,9.586,5.066,35.839,4.857,-25.21,-2.796,0.0,37.4,37.5,9.557,3.241,-14.284,-11.779,-15.597,-13.018,-3.222,27.56,0.0,238.54,,249.0,240.0,-13.657,3.157,-8.809,25.804
5193.5,2.938,0.706,-35.209,3.314,9.586,5.066,35.839,4.857,-25.21,-2.796,0.0,37.4,37.5,9.557,3.241,-14.417,-11.743,-15.645,-13.042,-3.222,27.56,0.0,242.24,,248.0,240.0,-13.67,3.153,-8.808,25.794
5194.0,2.938,0.706,-35.209,3.314,9.586,5.073,35.827,4.832,-25.183,-2.796,0.0,37.401,37.588,9.557,3.241,-14.461,-11.806,-15.762,-13.11,-3.227,27.545,0.0,242.24,,248.0,240.0,-13.712,3.149,-8.817,25.792
5194.5,2.938,0.706,-35.209,3.314,9.586,5.073,35.827,4.832,-25.183,-2.796,0.0,37.4,37.6,9.557,3.241,-14.53,-11.731,-15.611,-13.034,-3.227,27.545,0.0,242.24,,247.0,240.0,-13.785,3.146,-8.812,25.788
5195.0,3.373,0.867,-34.499,3.266,9.507,5.073,35.827,4.832,-25.183,-2.796,0.0,37.4,37.6,9.682,3.346,-14.467,-11.562,-15.512,-12.887,-3.227,27.545,0.0,242.24,,247.0,240.0,-13.726,3.143,-8.821,25.789
5195.5,3.373,0.867,-34.499,3.266,9.507,5.073,35.827,4.832,-25.183,-2.796,0.0,37.4,37.6,9.682,3.346,-14.281,-11.815,-15.646,-13.054,-3.227,27.545,0.0,242.44,,246.0,240.0,-13.607,3.146,-8.83,25.933
5196.0,3.373,0.867,-34.499,3.266,9.507,5.073,35.827,4.832,-25.183,-2.796,0.0,37.4,37.6,9.682,3.346,-14.378,-11.817,-15.648,-13.093,-3.227,27.545,0.0,242.44,,246.0,240.0,-13.699,3.15,-8.853,26.059
5196.5,3.373,0.867,-34.499,3.266,9.507,5.073,35.827,4.832,-25.183,-2.796,0.0,37.4,37.6,9.682,3.346,-14.507,-11.741,-15.634,-13.038,-3.227,27.545,0.0,241.34,,245.0,240.0,-13.734,3.154,-8.824,26.055
5197.0,3.373,0.867,-34.499,3.266,9.507,5.104,35.826,4.847,-25.214,-2.783,0.0,37.389,37.427,9.682,3.346,-14.494,-11.756,-15.671,-13.011,-3.236,27.542,0.0,241.34,,245.0,240.0,-13.73,3.157,-8.851,26.196
5197.5,3.373,0.867,-34.499,3.266,9.507,5.104,35.826,4.847,-25.214,-2.783,0.0,37.4,37.4,9.682,3.346,-14.479,-11.793,-15.66,-13.056,-3.236,27.542,0.0,241.54,,244.0,240.0,-13.733,3.161,-8.838,26.237
5198.0,3.373,0.867,-34.499,3.266,9.507,5.104,35.826,4.847,-25.214,-2.783,0.0,37.4,37.4,9.682,3.346,-14.43,-11.741,-15.616,-13.029,-3.236,27.542,0.0,241.54,,244.0,240.0,-13.747,3.164,-8.845,26.245
5198.5,3.03,0.774,-34.385,3.23,9.546,5.104,35.826,4.847,-25.214,-2.783,0.0,37.4,37.4,9.667,3.037,-14.495,-11.829,-15.796,-13.097,-3.236,27.542,0.0,241.24,,243.0,240.0,-13.704,3.168,-8.85,26.198
5199.0,3.03,0.774,-34.385,3.23,9.546,5.104,35.826,4.847,-25.214,-2.783,0.0,37.4,37.4,9.667,3.037,-14.451,-11.842,-15.756,-13.092,-3.236,27.542,0.0,241.24,,243.0,240.0,-13.804,3.166,-8.867,26.064
5199.5,3.03,0.774,-34.385,3.23,9.546,5.104,35.826,4.847,-25.214,-2.783,0.0,37.4,37.4,9.667,3.037,-14.59,-11.726,-15.688,-13.016,-3.236,27.542,0.0,238.04,,244.0,240.0,-13.785,3.163,-8.876,25.988
5200.0,3.03,0.774,-34.385,3.23,9.546,5.104,35.826,4.847,-25.214,-2.783,0.0,37.4,37.4,9.667,3.037,-14.343,-11.808,-15.65,-13.055,-3.236,27.542,0.0,238.04,,244.0,240.0,-13.755,3.161,-8.883,25.958
5200.5,3.03,0.774,-34.385,3.23,9.546,5.085,35.845,4.847,-25.137,-2.784,0.0,37.383,37.476,9.667,3.037,-14.512,-11.701,-15.637,-13.0,-3.225,27.552,0.0,238.44,,245.0,240.0,-13.714,3.159,-8.87,25.891
5201.0,3.03,0.774,-34.385,3.23,9.546,5.085,35.845,4.847,-25.137,-2.784,0.0,37.4,37.5,9.667,3.037,-14.416,-11.851,-15.754,-13.125,-3.225,27.552,0.0,238.44,,245.0,240.0,-13.712,3.157,-8.899,25.889
5201.5,2.692,0.707,-34.147,3.365,9.543,5.085,35.845,4.847,-25.137,-2.784,0.0,37.4,37.5,9.643,3.073,-14.39,-11.809,-15.703,-13.094,-3.225,27.552,0.0,237.94,,246.0,240.0,-13.786,3.155,-8.884,25.919
5202.0,2.692,0.707,-34.147,3.365,9.543,5.085,35.845,4.847,-25.137,-2.784,0.0,37.4,37.5,9.643,3.073,-14.547,-11.851,-15.829,-13.091,-3.225,27.552,0.0,237.94,,246.0,240.0,-13.749,3.147,-8.881,25.903
5202.5,2.692,0.707,-34.147,3.365,9.543,5.085,35.845,4.847,-25.137,-2.784,0.0,37.4,37.5,9.643,3.073,-14.388,-11.857,-15.754,-13.125,-3.225,27.552,0.0,237.94,,247.0,240.0,-13.829,3.14,-8.88,25.893
5203.0,2.692,0.707,-34.147,3.365,9.543,5.085,35.845,4.847,-25.137,-2.784,0.0,37.4,37.5,9.643,3.073,-14.481,-11.747,-15.653,-13.034,-3.225,27.552,0.0,237.94,,247.0,240.0,-13.781,3.132,-8.902,25.881
5203.5,2.692,0.707,-34.147,3.365,9.543,5.058,35.83,4.848,-25.198,-2.793,0.0,37.377,37.428,9.643,3.073,-14.366,-11.822,-15.703,-13.11,-3.222,27.547,0.0,239.24,,247.0,240.0,-13.729,3.125,-8.894,25.843
5204.0,2.692,0.707,-34.147,3.365,9.543,5.058,35.83,4.848,-25.198,-2.793,0.0,37.4,37.4,9.643,3.073,-14.56,-11.756,-15.666,-13.048,-3.222,27.547,0.0,239.24,,247.0,240.0,-13.75,3.118,-8.885,25.794
5204.5,2.746,0.675,-34.678,3.293,9.529,5.058,35.83,4.848,-25.198,-2.793,0.0,37.4,37.4,9.661,3.316,-14.466,-11.859,-15.781,-13.153,-3.222,27.547,0.0,239.14,,247.0,240.0,-13.757,3.111,-8.883,25.802
5205.0,2.746,0.675,-34.678,3.293,9.529,5.058,35.83,4.848,-25.198,-2.793,0.0,37.4,37.4,9.661,3.316,-14.341,-11.796,-15.656,-13.083,-3.222,27.547,0.0,239.14,,247.0,240.0,-13.814,3.105,-8.879,25.771
5205.5,2.746,0.675,-34.678,3.293,9.529,5.058,35.83,4.848,-25.198,-2.793,0.0,37.4,37.4,9.661,3.316,-14.541,-11.744,-15.66,-12.993,-3.222,27.547,0.0,238.74,,248.0,240.0,-13.719,3.099,-8.892,25.74
5206.0,2.746,0.675,-34.678,3.293,9.529,5.058,35.83,4.848,-25.198,-2.793,0.0,37.4,37.4,9.661,3.316,-14.385,-11.861,-15.736,-13.111,-3.222,27.547,0.0,238.74,,248.0,240.0,-13.734,3.093,-8.898,25.747
5206.5,2.746,0.675,-34.678,3.293,9.529,5.058,35.83,4.848,-25.198,-2.793,0.0,37.4,37.4,9.661,3.316,-14.348,-11.8,-15.634,-13.054,-3.222,27.547,0.0,240.64,,248.0,240.0,-13.773,3.088,-8.898,25.834
5207.0,2.746,0.675,-34.678,3.293,9.529,5.04,35.827,4.854,-25.219,-2.776,0.0,37.375,37.453,9.661,3.316,-14.436,-11.835,-15.732,-13.11,-3.218,27.545,0.0,240.64,,248.0,240.0,-13.709,3.082,-8.881,25.824
5207.5,2.746,0.675,-34.678,3.293,9.529,5.04,35.827,4.854,-25.219,-2.776,0.0,37.4,37.5,9.661,3.316,-14.493,-11.739,-15.653,-12.997,-3.218,27.545,0.0,240.84,,248.0,240.0,-13.778,3.077,-8.898,25.78
5208.0,3.116,0.794,-33.973,3.191,9.62,5.04,35.827,4.854,-25.219,-2.776,0.0,37.4,37.5,9.739,3.196,-14.515,-11.837,-15.748,-13.036,-3.218,27.545,0.0,240.84,,248.0,240.0,-13.72,3.071,-8.882,25.766
5208.5,3.116,0.794,-33.973,3.191,9.62,5.04,35.827,4.854,-25.219,-2.776,0.0,37.4,37.5,9.739,3.196,-14.386,-11.83,-15.694,-13.111,-3.218,27.545,0.0,241.04,,247.0,240.0,-13.784,3.072,-8.883,25.758
5209.0,3.116,0.794,-33.973,3.191,9.62,5.04,35.827,4.854,-25.219,-2.776,0.0,37.4,37.5,9.739,3.196,-14.471,-11.761,-15.66,-13.041,-3.218,27.545,0.0,241.04,,247.0,240.0,-13.755,3.073,-8.875,25.768
5209.5,3.116,0.794,-33.973,3.191,9.62,5.04,35.827,4.854,-25.219,-2.776,0.0,37.4,37.5,9.739,3.196,-14.509,-11.863,-15.818,-13.157,-3.218,27.545,0.0,242.84,,246.0,240.0,-13.733,3.073,-8.888,25.734
5210.0,3.116,0.794,-33.973,3.191,9.62,5.078,35.839,4.856,-25.157,-2.776,0.0,37.377,37.47,9.739,3.196,-14.415,-11.833,-15.732,-13.117,-3.212,27.556,0.0,242.84,,246.0,240.0,-13.837,3.074,-8.889,25.689
5210.5,3.116,0.794,-33.973,3.191,9.62,5.078,35.839,4.856,-25.157,-2.776,0.0,37.4,37.5,9.739,3.196,-14.457,-11.89,-15.797,-13.171,-3.212,27.556,0.0,242.84,,245.0,240.0,-13.774,3.075,-8.885,25.651
5211.0,2.936,0.754,-34.673,3.259,9.532,5.078,35.839,4.856,-25.157,-2.776,0.0,37.4,37.5,9.714,3.315,-14.368,-11.837,-15.656,-13.12,-3.212,27.556,0.0,242.84,,245.0,240.0,-13.829,3.075,-8.9,25.605
5211.5,2.936,0.754,-34.673,3.259,9.532,5.078,35.839,4.856,-25.157,-2.776,0.0,37.4,37.5,9.714,3.315,-14.534,-11.877,-15.793,-13.064,-3.212,27.556,0.0,242.74,,244.0,240.0,-13.745,3.073,-8.894,25.522
5212.0,2.936,0.754,-34.673,3.259,9.532,5.078,35.839,4.856,-25.157,-2.776,0.0,37.4,37.5,9.714,3.315,-14.365,-11.868,-15.735,-13.138,-3.212,27.556,0.0,242.74,,244.0,240.0,-13.817,3.071,-8.899,25.512
5212.5,2.936,0.754,-34.673,3.259,9.532,5.078,35.839,4.856,-25.157,-2.776,0.0,37.4,37.5,9.714,3.315,-14.498,-11.768,-15.658,-13.056,-3.212,27.556,0.0,239.34,,244.0,240.0,-13.777,3.069,-8.896,25.529
5213.0,2.936,0.754,-34.673,3.259,9.532,5.078,35.839,4.856,-25.157,-2.776,0.0,37.4,37.5,9.714,3.315,-14.493,-11.886,-15.8,-13.149,-3.212,27.556,0.0,239.34,,244.0,240.0,-13.745,3.067,-8.905,25.519
5213.5,2.936,0.754,-34.673,3.259,9.532,5.102,35.828,4.854,-25.222,-2.776,0.0,37.365,37.48,9.714,3.315,-14.383,-11.865,-15.697,-13.12,-3.222,27.547,0.0,240.14,,244.0,240.0,-13.832,3.064,-8.904,25.519
5214.0,2.936,0.754,-34.673,3.259,9.532,5.102,35.828,4.854,-25.222,-2.776,0.0,37.4,37.5,9.714,3.315,-14.418,-11.872,-15.773,-13.142,-3.222,27.547,0.0,240.14,,244.0,240.0,-13.766,3.062,-8.894,25.524
5214.5,2.954,0.734,-35.209,3.303,9.583,5.102,35.828,4.854,-25.222,-2.776,0.0,37.4,37.5,9.567,3.19,-14.388,-11.824,-15.673,-13.061,-3.222,27.547,0.0,240.34,,244.0,240.0,-13.801,3.06,-8.906,25.515
5215.0,2.954,0.734,-35.209,3.303,9.583,5.102,35.828,4.854,-25.222,-2.776,0.0,37.4,37.5,9.567,3.19,-14.513,-11.889,-15.752,-13.054,-3.222,27.547,0.0,240.34,,244.0,240.0,-13.737,3.058,-8.888,25.508
5215.5,2.954,0.734,-35.209,3.303,9.583,5.102,35.828,4.854,-25.222,-2.776,0.0,37.4,37.5,9.567,3.19,-14.396,-11.881,-15.759,-13.127,-3.222,27.547,0.0,239.94,,244.0,240.0,-13.802,3.057,-8.921,25.524
5216.0,2.954,0.734,-35.209,3.303,9.583,5.102,35.828,4.854,-25.222,-2.776,0.0,37.4,37.5,9.567,3.19,-14.416,-11.831,-15.668,-13.074,-3.222,27.547,0.0,239.94,,244.0,240.0,-13.791,3.055,-8.883,25.56
5216.5,2.954,0.734,-35.209,3.303,9.583,5.098,35.835,4.854,-25.24,-2.79,0.0,37.375,37.552,9.567,3.19,-14.506,-11.898,-15.797,-13.082,-3.229,27.551,0.0,239.04,,244.0,240.0,-13.747,3.053,-8.892,25.564
5217.0,2.954,0.734,-35.209,3.303,9.583,5.098,35.835,4.854,-25.24,-2.79,0.0,37.4,37.6,9.567,3.19,-14.463,-11.863,-15.762,-13.146,-3.229,27.551,0.0,239.04,,244.0,240.0,-13.821,3.052,-8.909,25.549
5217.5,3.098,0.757,-35.209,3.218,9.621,5.098,35.835,4.854,-25.24,-2.79,0.0,37.4,37.6,9.531,3.354,-14.599,-11.77,-15.67,-13.06,-3.229,27.551,0.0,238.94,,245.0,240.0,-13.809,3.05,-8.906,25.543
5218.0,3.098,0.757,-35.209,3.218,9.621,5.098,35.835,4.854,-25.24,-2.79,0.0,37.4,37.6,9.531,3.354,-14.4,-11.848,-15.7,-13.123,-3.229,27.551,0.0,238.94,,245.0,240.0,-13.775,3.051,-8.902,25.537
5218.5,3.098,0.757,-35.209,3.218,9.621,5.098,35.835,4.854,-25.24,-2.79,0.0,37.4,37.6,9.531,3.354,-14.557,-11.878,-15.797,-13.063,-3.229,27.551,0.0,238.34,,246.0,240.0,-13.768,3.052,-8.921,25.507
5219.0,3.098,0.757,-35.209,3.218,9.621,5.098,35.835,4.854,-25.24,-2.79,0.0,37.4,37.6,9.531,3.354,-14.371,-11.891,-15.713,-13.146,-3.229,27.551,0.0,238.34,,246.0,240.0,-13.824,3.052,-8.905,25.459
5219.5,3.098,0.757,-35.209,3.218,9.621,5.082,35.835,4.87,-25.225,-2.796,0.0,37.378,37.584,9.531,3.354,-14.518,-11.823,-15.743,-13.087,-3.226,27.559,0.0,238.54,,247.0,240.0,-13.78,3.053,-8.889,25.421
5220.0,3.098,0.757,-35.209,3.218,9.621,5.082,35.835,4.87,-25.225,-2.796,0.0,37.4,37.6,9.531,3.354,-14.511,-11.869,-15.817,-13.155,-3.226,27.559,0.0,238.54,,247.0,240.0,-13.793,3.054,-8.906,25.3
5220.5,3.098,0.757,-35.209,3.218,9.621,5.082,35.835,4.87,-25.225,-2.796,0.0,37.4,37.6,9.531,3.354,-14.417,-11.858,-15.73,-13.125,-3.226,27.559,0.0,238.94,,248.0,240.0,-13.838,3.055,-8.906,25.249
5221.0,3.202,0.797,-35.209,3.241,9.528,5.082,35.835,4.87,-25.225,-2.796,0.0,37.4,37.6,9.546,3.33,-14.483,-11.767,-15.596,-13.01,-3.226,27.559,0.0,238.94,,248.0,240.0,-13.782,3.055,-8.893,25.182
5221.5,3.202,0.797,-35.209,3.241,9.528,5.082,35.835,4.87,-25.225,-2.796,0.0,37.4,37.6,9.546,3.33,-14.415,-11.852,-15.714,-13.128,-3.226,27.559,0.0,238.54,,249.0,240.0,-13.714,3.058,-8.898,25.114
5222.0,3.202,0.797,-35.209,3.241,9.528,5.082,35.835,4.87,-25.225,-2.796,0.0,37.4,37.6,9.546,3.33,-14.562,-11.878,-15.85,-13.147,-3.226,27.559,0.0,238.54,,249.0,240.0,-13.778,3.06,-8.892,25.02
5222.5,3.202,0.797,-35.209,3.241,9.528,5.082,35.835,4.87,-25.225,-2.796,0.0,37.4,37.6,9.546,3.33,-14.548,-11.828,-15.764,-13.128,-3.226,27.559,0.0,242.74,,248.0,240.0,-13.859,3.062,-8.892,24.982
5223.0,3.202,0.797,-35.209,3.241,9.528,5.077,35.848,4.881,-25.227,-2.792,0.0,37.372,37.576,9.546,3.33,-14.488,-11.751,-15.54,-13.006,-3.234,27.553,0.0,242.74,,248.0,240.0,-13.817,3.065,-8.88,24.85
5223.5,3.202,0.797,-35.209,3.241,9.528,5.077,35.848,4.881,-25.227,-2.792,0.0,37.4,37.6,9.546,3.33,-14.314,-11.818,-15.651,-13.03,-3.234,27.553,0.0,242.64,,247.0,240.0,-13.696,3.067,-8.882,24.829
5224.0,2.811,0.72,-34.011,3.308,9.538,5.077,35.848,4.881,-25.227,-2.792,0.0,37.4,37.6,9.679,3.07,-14.459,-11.855,-15.778,-13.151,-3.234,27.553,0.0,242.64,,247.0,240.0,-13.703,3.069,-8.859,24.93
5224.5,2.811,0.72,-34.011,3.308,9.538,5.077,35.848,4.881,-25.227,-2.792,0.0,37.4,37.6,9.679,3.07,-14.547,-11.873,-15.846,-13.169,-3.234,27.553,0.0,243.14,,246.0,240.0,-13.811,3.065,-8.866,25.042
5225.0,2.811,0.72,-34.011,3.308,9.538,5.077,35.848,4.881,-25.227,-2.792,0.0,37.4,37.6,9.679,3.07,-14.383,-11.825,-15.718,-12.988,-3.234,27.553,0.0,243.14,,246.0,240.0,-13.859,3.061,-8.889,25.195
5225.5,2.811,0.72,-34.011,3.308,9.538,5.077,35.848,4.881,-25.227,-2.792,0.0,37.4,37.6,9.679,3.07,-14.387,-11.714,-15.574,-12.97,-3.234,27.553,0.0,242.14,,245.0,240.0,-13.729,3.057,-8.883,25.174
5226.0,2.811,0.72,-34.011,3.308,9.538,5.045,35.844,4.864,-25.308,-2.797,0.0,37.376,37.524,9.679,3.07,-14.483,-11.865,-15.791,-13.122,-3.225,27.546,0.0,242.14,,245.0,240.0,-13.661,3.053,-8.874,25.123
5226.5,2.811,0.72,-34.011,3.308,9.538,5.045,35.844,4.864,-25.308,-2.797,0.0,37.4,37.5,9.679,3.07,-14.523,-11.821,-15.721,-13.139,-3.225,27.546,0.0,241.94,,244.0,240.0,-13.815,3.049,-8.865,25.111
5227.0,2.811,0.72,-34.011,3.308,9.538,5.045,35.844,4.864,-25.308,-2.797,0.0,37.4,37.5,9.679,3.07,-14.551,-11.821,-15.746,-13.116,-3.225,27.546,0.0,241.94,,244.0,240.0,-13.801,3.045,-8.885,25.096
5227.5,2.678,0.741,-34.037,3.344,9.522,5.045,35.844,4.864,-25.308,-2.797,0.0,37.4,37.5,9.679,3.258,-14.592,-11.775,-15.734,-13.084,-3.225,27.546,0.0,241.44,,243.0,240.0,-13.809,3.041,-8.87,25.221
5228.0,2.678,0.741,-34.037,3.344,9.522,5.045,35.844,4.864,-25.308,-2.797,0.0,37.4,37.5,9.679,3.258,-14.582,-11.9,-15.827,-13.156,-3.225,27.546,0.0,241.44,,243.0,240.0,-13.796,3.035,-8.863,25.243
5228.5,2.678,0.741,-34.037,3.344,9.522,5.045,35.844,4.864,-25.308,-2.797,0.0,37.4,37.5,9.679,3.258,-14.612,-11.805,-15.748,-13.081,-3.225,27.546,0.0,238.44,,244.0,240.0,-13.866,3.029,-8.892,25.312
5229.0,2.678,0.741,-34.037,3.344,9.522,5.045,35.844,4.864,-25.308,-2.797,0.0,37.4,37.5,9.679,3.258,-14.486,-11.903,-15.826,-13.184,-3.225,27.546,0.0,238.44,,244.0,240.0,-13.811,3.024,-8.904,25.331
5229.5,2.678,0.741,-34.037,3.344,9.522,5.071,35.849,4.885,-25.26,-2.792,0.0,37.386,37.576,9.679,3.258,-14.457,-11.848,-15.704,-13.115,-3.227,27.546,0.0,238.54,,245.0,240.0,-13.85,3.018,-8.894,25.35
5230.0,2.678,0.741,-34.037,3.344,9.522,5.071,35.849,4.885,-25.26,-2.792,0.0,37.4,37.6,9.679,3.258,-14.596,-11.901,-15.836,-13.106,-3.227,27.546,0.0,238.54,,245.0,240.0,-13.781,3.012,-8.898,25.39
5230.5,3.068,0.734,-35.209,3.24,9.555,5.071,35.849,4.885,-25.26,-2.792,0.0,37.4,37.6,9.606,3.412,-14.462,-11.897,-15.752,-13.164,-3.227,27.546,0.0,238.74,,246.0,240.0,-13.86,3.007,-8.912,25.426
5231.0,3.068,0.734,-35.209,3.24,9.555,5.071,35.849,4.885,-25.26,-2.792,0.0,37.4,37.6,9.606,3.412,-14.552,-11.773,-15.683,-13.077,-3.227,27.546,0.0,238.74,,246.0,240.0,-13.819,3.008,-8.91,25.511
5231.5,3.068,0.734,-35.209,3.24,9.555,5.071,35.849,4.885,-25.26,-2.792,0.0,37.4,37.6,9.606,3.412,-14.514,-11.935,-15.823,-13.15,-3.227,27.546,0.0,239.54,,246.0,240.0,-13.771,3.009,-8.901,25.454
5232.0,3.068,0.734,-35.209,3.24,9.555,5.071,35.849,4.885,-25.26,-2.792,0.0,37.4,37.6,9.606,3.412,-14.617,-11.814,-15.747,-13.082,-3.227,27.546,0.0,239.54,,246.0,240.0,-13.855,3.01,-8.899,25.46
5232.5,3.068,0.734,-35.209,3.24,9.555,5.078,35.849,4.9,-25.227,-2.791,0.0,37.399,37.659,9.606,3.412,-14.506,-11.907,-15.814,-13.2,-3.246,27.545,0.0,239.14,,246.0,240.0,-13.815,3.011,-8.913,25.545
5233.0,3.068,0.734,-35.209,3.24,9.555,5.078,35.849,4.9,-25.227,-2.791,0.0,37.4,37.7,9.606,3.412,-14.404,-11.841,-15.697,-13.115,-3.246,27.545,0.0,239.14,,246.0,240.0,-13.857,3.012,-8.921,25.568
5233.5,3.603,0.87,-35.209,3.236,9.589,5.078,35.849,4.9,-25.227,-2.791,0.0,37.4,37.7,9.501,3.348,-14.57,-11.765,-15.693,-13.047,-3.246,27.545,0.0,239.04,,246.0,240.0,-13.764,3.013,-8.935,25.551
5234.0,3.603,0.87,-35.209,3.236,9.589,5.078,35.849,4.9,-25.227,-2.791,0.0,37.4,37.7,9.501,3.348,-14.447,-11.903,-15.783,-13.175,-3.246,27.545,0.0,239.04,,246.0,240.0,-13.769,3.022,-8.921,25.52
5234.5,3.603,0.87,-35.209,3.236,9.589,5.078,35.849,4.9,-25.227,-2.791,0.0,37.4,37.7,9.501,3.348,-14.414,-11.87,-15.724,-13.115,-3.246,27.545,0.0,239.84,,246.0,240.0,-13.827,3.032,-8.918,25.493
5235.0,3.603,0.87,-35.209,3.236,9.589,5.078,35.849,4.9,-25.227,-2.791,0.0,37.4,37.7,9.501,3.348,-14.591,-11.93,-15.88,-13.151,-3.246,27.545,0.0,239.84,,246.0,240.0,-13.781,3.041,-8.931,25.486
5235.5,3.603,0.87,-35.209,3.236,9.589,5.078,35.849,4.9,-25.227,-2.791,0.0,37.4,37.7,9.501,3.348,-14.545,-11.702,-15.564,-12.998,-3.246,27.545,0.0,241.54,,245.0,240.0,-13.888,3.05,-8.927,25.486
5236.0,3.603,0.87,-35.209,3.236,9.589,5.116,35.864,4.873,-25.24,-2.79,0.0,37.417,37.638,9.501,3.348,-14.54,-11.902,-15.832,-13.133,-3.236,27.553,0.0,241.54,,245.0,240.0,-13.702,3.059,-8.9,25.454
5236.5,3.603,0.87,-35.209,3.236,9.589,5.116,35.864,4.873,-25.24,-2.79,0.0,37.4,37.6,9.501,3.348,-14.485,-11.884,-15.724,-13.139,-3.236,27.553,0.0,241.44,,244.0,240.0,-13.852,3.068,-8.917,25.338
5237.0,2.354,0.661,-34.095,3.274,9.502,5.116,35.864,4.873,-25.24,-2.79,0.0,37.4,37.6,9.689,3.289,-14.603,-11.827,-15.744,-13.008,-3.236,27.553,0.0,241.44,,244.0,240.0,-13.808,3.077,-8.91,25.255
5237.5,2.354,0.661,-34.095,3.274,9.502,5.116,35.864,4.873,-25.24,-2.79,0.0,37.4,37.6,9.689,3.289,-14.457,-11.909,-15.801,-13.072,-3.236,27.553,0.0,241.34,,243.0,240.0,-13.795,3.065,-8.894,25.244
5238.0,2.354,0.661,-34.095,3.274,9.502,5.116,35.864,4.873,-25.24,-2.79,0.0,37.4,37.6,9.689,3.289,-14.348,-11.844,-15.617,-13.08,-3.236,27.553,0.0,241.34,,243.0,240.0,-13.81,3.054,-8.915,25.267
5238.5,2.354,0.661,-34.095,3.274,9.502,5.116,35.864,4.873,-25.24,-2.79,0.0,37.4,37.6,9.689,3.289,-14.431,-11.853,-15.684,-13.08,-3.236,27.553,0.0,238.84,,244.0,240.0,-13.722,3.042,-8.901,25.368
5239.0,2.354,0.661,-34.095,3.274,9.502,5.086,35.848,4.872,-25.319,-2.799,0.0,37.429,37.657,9.689,3.289,-14.616,-11.865,-15.783,-13.141,-3.234,27.554,0.0,238.84,,244.0,240.0,-13.762,3.031,-8.923,25.422
5239.5,2.354,0.661,-34.095,3.274,9.502,5.086,35.848,4.872,-25.319,-2.799,0.0,37.4,37.7,9.689,3.289,-14.521,-11.881,-15.792,-12.95,-3.234,27.554,0.0,238.64,,245.0,240.0,-13.851,3.02,-8.896,25.44
5240.0,3.127,0.807,-34.819,3.241,9.575,5.086,35.848,4.872,-25.319,-2.799,0.0,37.4,37.7,9.665,3.384,-14.309,-11.86,-15.722,-13.075,-3.234,27.554,0.0,238.64,,245.0,240.0,-13.786,3.009,-8.908,25.49
5240.5,3.127,0.807,-34.819,3.241,9.575,5.086,35.848,4.872,-25.319,-2.799,0.0,37.4,37.7,9.665,3.384,-14.482,-11.771,-15.659,-13.083,-3.234,27.554,0.0,238.54,,246.0,240.0,-13.741,3.011,-8.914,25.478
5241.0,3.127,0.807,-34.819,3.241,9.575,5.086,35.848,4.872,-25.319,-2.799,0.0,37.4,37.7,9.665,3.384,-14.361,-11.844,-15.675,-13.032,-3.234,27.554,0.0,238.54,,246.0,240.0,-13.749,3.013,-8.901,25.534
5241.5,3.127,0.807,-34.819,3.241,9.575,5.086,35.848,4.872,-25.319,-2.799,0.0,37.4,37.7,9.665,3.384,-14.426,-11.9,-15.741,-13.122,-3.234,27.554,0.0,239.34,,246.0,240.0,-13.728,3.015,-8.902,25.574
5242.0,3.127,0.807,-34.819,3.241,9.575,5.086,35.848,4.872,-25.319,-2.799,0.0,37.4,37.7,9.665,3.384,-14.571,-11.915,-15.852,-13.203,-3.234,27.554,0.0,239.34,,246.0,240.0,-13.797,3.016,-8.901,25.568
5242.5,3.127,0.807,-34.819,3.241,9.575,5.061,35.86,4.909,-25.277,-2.786,0.0,37.451,37.779,9.665,3.384,-14.639,-11.645,-15.609,-12.971,-3.232,27.558,0.0,239.04,,246.0,240.0,-13.885,3.018,-8.904,25.555
5243.0,3.127,0.807,-34.819,3.241,9.575,5.061,35.86,4.909,-25.277,-2.786,0.0,37.5,37.8,9.665,3.384,-14.504,-11.825,-15.681,-13.048,-3.232,27.558,0.0,239.04,,246.0,240.0,-13.716,3.02,-8.912,25.54
5243.5,3.217,0.86,-34.385,3.292,9.549,5.061,35.86,4.909,-25.277,-2.786,0.0,37.5,37.8,9.674,3.331,-14.312,-11.866,-15.701,-13.106,-3.232,27.558,0.0,238.64,,247.0,240.0,-13.765,3.022,-8.913,25.495
5244.0,3.217,0.86,-34.385,3.292,9.549,5.061,35.86,4.909,-25.277,-2.786,0.0,37.5,37.8,9.674,3.331,-14.587,-11.849,-15.781,-13.1,-3.232,27.558,0.0,238.64,,247.0,240.0,-13.746,3.025,-8.892,25.479
5244.5,3.217,0.86,-34.385,3.292,9.549,5.061,35.86,4.909,-25.277,-2.786,0.0,37.5,37.8,9.674,3.331,-14.531,-11.762,-15.692,-13.055,-3.232,27.558,0.0,239.24,,247.0,240.0,-13.829,3.028,-8.888,25.444
5245.0,3.217,0.86,-34.385,3.292,9.549,5.061,35.86,4.909,-25.277,-2.786,0.0,37.5,37.8,9.674,3.331,-14.507,-11.879,-15.818,-13.13,-3.232,27.558,0.0,239.24,,247.0,240.0,-13.76,3.034,-8.888,25.402
5245.5,3.217,0.86,-34.385,3.292,9.549,5.053,35.889,4.906,-25.213,-2.777,0.0,37.458,37.874,9.674,3.331,-14.283,-11.852,-15.688,-13.091,-3.225,27.557,0.0,239.24,,247.0,240.0,-13.833,3.034,-8.895,25.396
5246.0,3.217,0.86,-34.385,3.292,9.549,5.053,35.889,4.906,-25.213,-2.777,0.0,37.5,37.9,9.674,3.331,-14.562,-11.778,-15.689,-13.061,-3.225,27.557,0.0,239.24,,247.0,240.0,-13.728,3.037,-8.888,25.402
5246.5,3.093,0.759,-34.448,3.313,9.538,5.053,35.889,4.906,-25.213,-2.777,0.0,37.5,37.9,9.651,3.046,-14.372,-11.853,-15.702,-13.09,-3.225,27.557,0.0,239.44,,247.0,240.0,-13.772,3.04,-8.885,25.371
5247.0,3.093,0.759,-34.448,3.313,9.538,5.053,35.889,4.906,-25.213,-2.777,0.0,37.5,37.9,9.651,3.046,-14.515,-11.774,-15.683,-13.039,-3.225,27.557,0.0,239.44,,247.0,240.0,-13.754,3.041,-8.89,25.368
5247.5,3.093,0.759,-34.448,3.313,9.538,5.053,35.889,4.906,-25.213,-2.777,0.0,37.5,37.9,9.651,3.046,-14.466,-11.874,-15.757,-13.052,-3.225,27.557,0.0,239.34,,247.0,240.0,-13.753,3.042,-8.896,25.407
5248.0,3.093,0.759,-34.448,3.313,9.538,5.053,35.889,4.906,-25.213,-2.777,0.0,37.5,37.9,9.651,3.046,-14.382,-11.868,-15.718,-13.136,-3.225,27.557,0.0,239.34,,247.0,240.0,-13.787,3.043,-8.887,25.418
5248.5,3.093,0.759,-34.448,3.313,9.538,5.036,35.877,4.898,-25.281,-2.776,0.0,37.468,37.897,9.651,3.046,-14.547,-11.809,-15.707,-13.087,-3.227,27.563,0.0,240.14,,247.0,240.0,-13.776,3.043,-8.891,25.395
5249.0,3.093,0.759,-34.448,3.313,9.538,5.036,35.877,4.898,-25.281,-2.776,0.0,37.5,37.9,9.651,3.046,-14.512,-11.9,-15.828,-13.17,-3.227,27.563,0.0,240.14,,247.0,240.0,-13.788,3.044,-8.9,25.397
5249.5,3.093,0.759,-34.448,3.313,9.538,5.036,35.877,4.898,-25.281,-2.776,0.0,37.5,37.9,9.651,3.046,-14.399,-11.856,-15.727,-13.133,-3.227,27.563,0.0,240.74,,247.0,240.0,-13.852,3.045,-8.917,25.376
5250.0,3.169,0.789,-35.209,3.273,9.604,5.036,35.877,4.898,-25.281,-2.776,0.0,37.5,37.9,9.575,3.194,-14.431,-11.904,-15.769,-13.103,-3.227,27.563,0.0,240.74,,247.0,240.0,-13.779,3.046,-8.906,25.407
5250.5,3.169,0.789,-35.209,3.273,9.604,5.036,35.877,4.898,-25.281,-2.776,0.0,37.5,37.9,9.575,3.194,-14.371,-11.857,-15.679,-13.106,-3.227,27.563,0.0,241.14,,246.0,240.0,-13.802,3.048,-8.914,25.44
5251.0,3.169,0.789,-35.209,3.273,9.604,5.036,35.877,4.898,-25.281,-2.776,0.0,37.5,37.9,9.575,3.194,-14.54,-11.785,-15.67,-13.069,-3.227,27.563,0.0,241.14,,246.0,240.0,-13.753,3.05,-8.911,25.445
5251.5,3.169,0.789,-35.209,3.273,9.604,5.036,35.877,4.898,-25.281,-2.776,0.0,37.5,37.9,9.575,3.194,-14.5,-11.893,-15.82,-13.174,-3.227,27.563,0.0,241.54,,245.0,240.0,-13.766,3.052,-8.906,25.459
5252.0,3.169,0.789,-35.209,3.273,9.604,5.024,35.878,4.897,-25.289,-2.782,0.0,37.48,37.9,9.575,3.194,-14.39,-11.88,-15.725,-13.126,-3.221,27.562,0.0,241.54,,245.0,240.0,-13.847,3.054,-8.907,25.507
5252.5,3.169,0.789,-35.209,3.273,9.604,5.024,35.878,4.897,-25.289,-2.782,0.0,37.5,37.9,9.575,3.194,-14.572,-11.751,-15.684,-13.063,-3.221,27.562,0.0,241.24,,244.0,240.0,-13.78,3.056,-8.908,25.527
5253.0,3.219,0.739,-35.209,3.179,9.615,5.024,35.878,4.897,-25.289,-2.782,0.0,37.5,37.9,9.596,3.246,-14.43,-11.906,-15.793,-13.181,-3.221,27.562,0.0,241.24,,244.0,240.0,-13.767,3.057,-8.918,25.503
5253.5,3.219,0.739,-35.209,3.179,9.615,5.024,35.878,4.897,-25.289,-2.782,0.0,37.5,37.9,9.596,3.246,-14.567,-11.799,-15.708,-13.054,-3.221,27.562,0.0,241.24,,243.0,240.0,-13.827,3.06,-8.924,25.546
5254.0,3.219,0.739,-35.209,3.179,9.615,5.024,35.878,4.897,-25.289,-2.782,0.0,37.5,37.9,9.596,3.246,-14.445,-11.929,-15.796,-13.194,-3.221,27.562,0.0,241.24,,243.0,240.0,-13.782,3.063,-8.928,25.545
5254.5,3.219,0.739,-35.209,3.179,9.615,5.024,35.878,4.897,-25.289,-2.782,0.0,37.5,37.9,9.596,3.246,-14.409,-11.857,-15.694,-13.105,-3.221,27.562,0.0,238.24,,244.0,240.0,-13.841,3.065,-8.946,25.592
5255.0,3.219,0.739,-35.209,3.179,9.615,5.026,35.883,4.912,-25.333,-2.796,0.0,37.498,37.873,9.596,3.246,-14.549,-11.909,-15.75,-13.075,-3.232,27.558,0.0,238.24,,244.0,240.0,-13.766,3.068,-8.943,25.597
5255.5,3.219,0.739,-35.209,3.179,9.615,5.026,35.883,4.912,-25.333,-2.796,0.0,37.5,37.9,9.596,3.246,-14.397,-11.906,-15.735,-13.165,-3.232,27.558,0.0,238.54,,245.0,240.0,-13.821,3.07,-8.932,25.621
5256.0,3.219,0.739,-35.209,3.179,9.615,5.026,35.883,4.912,-25.333,-2.796,0.0,37.5,37.9,9.596,3.246,-14.37,-11.827,-15.652,-13.087,-3.232,27.558,0.0,238.54,,245.0,240.0,-13.801,3.073,-8.945,25.647
5256.5,2.999,0.825,-34.332,3.251,9.511,5.026,35.883,4.912,-25.333,-2.796,0.0,37.5,37.9,9.693,3.301,-14.526,-11.923,-15.791,-13.098,-3.232,27.558,0.0,238.44,,246.0,240.0,-13.734,3.075,-8.952,25.638
5257.0,2.999,0.825,-34.332,3.251,9.511,5.026,35.883,4.912,-25.333,-2.796,0.0,37.5,37.9,9.693,3.301,-14.597,-11.823,-15.679,-13.082,-3.232,27.558,0.0,238.44,,246.0,240.0,-13.834,3.074,-8.937,25.618
5257.5,2.999,0.825,-34.332,3.251,9.511,5.026,35.883,4.912,-25.333,-2.796,0.0,37.5,37.9,9.693,3.301,-14.51,-11.942,-15.809,-13.112,-3.232,27.558,0.0,240.14,,246.0,240.0,-13.795,3.073,-8.946,25.633
5258.0,2.999,0.825,-34.332,3.251,9.511,5.026,35.883,4.912,-25.333,-2.796,0.0,37.5,37.9,9.693,3.301,-14.365,-11.877,-15.672,-13.119,-3.232,27.558,0.0,240.14,,246.0,240.0,-13.843,3.071,-8.952,25.622
5258.5,2.999,0.825,-34.332,3.251,9.511,5.05,35.896,4.903,-25.325,-2.798,0.0,37.52,37.875,9.693,3.301,-14.465,-11.798,-15.644,-13.067,-3.236,27.566,0.0,239.64,,246.0,240.0,-13.758,3.07,-8.946,25.592
5259.0,2.999,0.825,-34.332,3.251,9.511,5.05,35.896,4.903,-25.325,-2.798,0.0,37.5,37.9,9.693,3.301,-14.5,-11.915,-15.816,-13.175,-3.236,27.566,0.0,239.64,,246.0,240.0,-13.744,3.069,-8.942,25.558
5259.5,3.406,0.809,-35.209,3.275,9.592,5.05,35.896,4.903,-25.325,-2.798,0.0,37.5,37.9,9.497,3.284,-14.455,-11.893,-15.753,-13.181,-3.236,27.566,0.0,239.54,,246.0,240.0,-13.852,3.068,-8.962,25.579
5260.0,3.406,0.809,-35.209,3.275,9.592,5.05,35.896,4.903,-25.325,-2.798,0.0,37.5,37.9,9.497,3.284,-14.61,-11.769,-15.721,-13.059,-3.236,27.566,0.0,239.54,,246.0,240.0,-13.821,3.074,-8.953,25.586
5260.5,3.406,0.809,-35.209,3.275,9.592,5.05,35.896,4.903,-25.325,-2.798,0.0,37.5,37.9,9.497,3.284,-14.418,-11.883,-15.681,-13.119,-3.236,27.566,0.0,239.94,,246.0,240.0,-13.79,3.079,-8.936,25.54
5261.0,3.406,0.809,-35.209,3.275,9.592,5.05,35.896,4.903,-25.325,-2.798,0.0,37.5,37.9,9.497,3.284,-14.569,-11.851,-15.713,-13.109,-3.236,27.566,0.0,239.94,,246.0,240.0,-13.775,3.084,-8.954,25.458
5261.5,3.406,0.809,-35.209,3.275,9.592,5.069,35.902,4.893,-25.317,-2.781,0.0,37.543,38.027,9.497,3.284,-14.508,-11.921,-15.829,-13.202,-3.236,27.564,0.0,240.74,,246.0,240.0,-13.811,3.09,-8.958,25.385
5262.0,3.406,0.809,-35.209,3.275,9.592,5.069,35.902,4.893,-25.317,-2.781,0.0,37.5,38.0,9.497,3.284,-14.641,-11.857,-15.766,-13.166,-3.236,27.564,0.0,240.74,,246.0,240.0,-13.865,3.095,-8.968,25.306
5262.5,3.406,0.809,-35.209,3.275,9.592,5.069,35.902,4.893,-25.317,-2.781,0.0,37.5,38.0,9.497,3.284,-14.494,-11.789,-15.624,-13.064,-3.236,27.564,0.0,240.64,,246.0,240.0,-13.858,3.1,-8.969,25.279
5263.0,3.471,0.896,-34.738,3.289,9.5,5.069,35.902,4.893,-25.317,-2.781,0.0,37.5,38.0,9.6,3.34,-14.281,-11.87,-15.636,-13.091,-3.236,27.564,0.0,240.64,,246.0,240.0,-13.742,3.105,-8.94,25.144
5263.5,3.471,0.896,-34.738,3.289,9.5,5.069,35.902,4.893,-25.317,-2.781,0.0,37.5,38.0,9.6,3.34,-14.427,-11.896,-15.694,-13.155,-3.236,27.564,0.0,240.34,,246.0,240.0,-13.719,3.111,-8.941,24.957
5264.0,3.471,0.896,-34.738,3.289,9.5,5.069,35.902,4.893,-25.317,-2.781,0.0,37.5,38.0,9.6,3.34,-14.497,-11.843,-15.612,-13.101,-3.236,27.564,0.0,240.34,,246.0,240.0,-13.793,3.117,-8.938,24.828
5264.5,3.471,0.896,-34.738,3.289,9.5,5.069,35.902,4.893,-25.317,-2.781,0.0,37.5,38.0,9.6,3.34,-14.604,-11.861,-15.771,-13.137,-3.236,27.564,0.0,240.14,,246.0,240.0,-13.763,3.123,-8.927,24.751
5265.0,3.471,0.896,-34.738,3.289,9.5,5.092,35.9,4.903,-25.272,-2.796,0.0,37.555,37.989,9.6,3.34,-14.639,-11.781,-15.742,-13.061,-3.235,27.558,0.0,240.14,,246.0,240.0,-13.843,3.128,-8.941,24.704
5265.5,3.471,0.896,-34.738,3.289,9.5,5.092,35.9,4.903,-25.272,-2.796,0.0,37.6,38.0,9.6,3.34,-14.333,-11.904,-15.717,-13.118,-3.235,27.558,0.0,240.04,,246.0,240.0,-13.806,3.134,-8.954,24.664
5266.0,3.203,0.855,-33.974,3.27,9.562,5.092,35.9,4.903,-25.272,-2.796,0.0,37.6,38.0,9.663,3.153,-14.373,-11.885,-15.653,-13.103,-3.235,27.558,0.0,240.04,,246.0,240.0,-13.768,3.139,-8.957,24.652
5266.5,3.203,0.855,-33.974,3.27,9.562,5.092,35.9,4.903,-25.272,-2.796,0.0,37.6,38.0,9.663,3.153,-14.571,-11.919,-15.848,-13.193,-3.235,27.558,0.0,239.94,,246.0,240.0,-13.754,3.14,-8.928,24.805
5267.0,3.203,0.855,-33.974,3.27,9.562,5.092,35.9,4.903,-25.272,-2.796,0.0,37.6,38.0,9.663,3.153,-14.509,-11.922,-15.842,-13.228,-3.235,27.558,0.0,239.94,,246.0,240.0,-13.883,3.142,-8.94,24.848
5267.5,3.203,0.855,-33.974,3.27,9.562,5.092,35.9,4.903,-25.272,-2.796,0.0,37.6,38.0,9.663,3.153,-14.667,-11.926,-15.907,-13.084,-3.235,27.558,0.0,239.74,,246.0,240.0,-13.875,3.143,-8.937,24.868
5268.0,3.203,0.855,-33.974,3.27,9.562,5.085,35.917,4.898,-25.264,-2.777,0.0,37.577,38.008,9.663,3.153,-14.347,-11.803,-15.623,-13.081,-3.227,27.568,0.0,239.74,,246.0,240.0,-13.896,3.144,-8.918,24.903
5268.5,3.203,0.855,-33.974,3.27,9.562,5.085,35.917,4.898,-25.264,-2.777,0.0,37.6,38.0,9.663,3.153,-14.486,-11.89,-15.701,-13.128,-3.227,27.568,0.0,239.84,,246.0,240.0,-13.714,3.144,-8.907,24.946
5269.0,2.973,0.731,-35.038,3.252,9.504,5.085,35.917,4.898,-25.264,-2.777,0.0,37.6,38.0,9.662,3.309,-14.519,-11.913,-15.856,-13.19,-3.227,27.568,0.0,239.84,,246.0,240.0,-13.801,3.145,-8.914,24.99
5269.5,2.973,0.731,-35.038,3.252,9.504,5.085,35.917,4.898,-25.264,-2.777,0.0,37.6,38.0,9.662,3.309,-14.668,-11.89,-15.856,-13.16,-3.227,27.568,0.0,239.74,,246.0,240.0,-13.87,3.143,-8.916,25.032
5270.0,2.973,0.731,-35.038,3.252,9.504,5.085,35.917,4.898,-25.264,-2.777,0.0,37.6,38.0,9.662,3.309,-14.571,-11.92,-15.878,-13.086,-3.227,27.568,0.0,239.74,,246.0,240.0,-13.894,3.14,-8.906,25.094
5270.5,2.973,0.731,-35.038,3.252,9.504,5.085,35.917,4.898,-25.264,-2.777,0.0,37.6,38.0,9.662,3.309,-14.273,-11.88,-15.627,-13.118,-3.227,27.568,0.0,239.64,,246.0,240.0,-13.864,3.137,-8.923,25.14
5271.0,2.973,0.731,-35.038,3.252,9.504,5.085,35.917,4.898,-25.264,-2.777,0.0,37.6,38.0,9.662,3.309,-14.361,-11.862,-15.652,-13.11,-3.227,27.568,0.0,239.64,,246.0,240.0,-13.724,3.134,-8.915,25.135
5271.5,2.973,0.731,-35.038,3.252,9.504,5.059,35.904,4.901,-25.362,-2.804,0.0,37.592,38.106,9.662,3.309,-14.572,-11.858,-15.792,-13.172,-3.228,27.56,0.0,239.04,,246.0,240.0,-13.746,3.132,-8.906,25.112
5272.0,2.973,0.731,-35.038,3.252,9.504,5.059,35.904,4.901,-25.362,-2.804,0.0,37.6,38.1,9.662,3.309,-14.615,-11.906,-15.909,-13.214,-3.228,27.56,0.0,239.04,,246.0,240.0,-13.848,3.129,-8.924,25.146
5272.5,2.89,0.687,-35.209,3.253,9.588,5.059,35.904,4.901,-25.362,-2.804,0.0,37.6,38.1,9.418,3.23,-14.36,-11.895,-15.756,-13.165,-3.228,27.56,0.0,239.44,,246.0,240.0,-13.911,3.127,-8.928,25.162
5273.0,2.89,0.687,-35.209,3.253,9.588,5.059,35.904,4.901,-25.362,-2.804,0.0,37.6,38.1,9.418,3.23,-14.562,-11.832,-15.592,-13.103,-3.228,27.56,0.0,239.44,,246.0,240.0,-13.794,3.123,-8.943,25.207
5273.5,2.89,0.687,-35.209,3.253,9.588,5.059,35.904,4.901,-25.362,-2.804,0.0,37.6,38.1,9.418,3.23,-14.517,-11.916,-15.817,-13.164,-3.228,27.56,0.0,239.14,,246.0,240.0,-13.772,3.119,-8.931,25.223
5274.0,2.89,0.687,-35.209,3.253,9.588,5.059,35.904,4.901,-25.362,-2.804,0.0,37.6,38.1,9.418,3.23,-14.519,-11.879,-15.724,-13.146,-3.228,27.56,0.0,239.14,,246.0,240.0,-13.853,3.115,-8.947,25.221
5274.5,2.89,0.687,-35.209,3.253,9.588,5.046,35.919,4.921,-25.259,-2.8,0.0,37.608,37.988,9.418,3.23,-14.602,-11.837,-15.745,-13.066,-3.24,27.554,0.0,239.04,,246.0,240.0,-13.817,3.112,-8.941,25.207
5275.0,2.89,0.687,-35.209,3.253,9.588,5.046,35.919,4.921,-25.259,-2.8,0.0,37.6,38.0,9.418,3.23,-14.317,-11.835,-15.672,-13.092,-3.24,27.554,0.0,239.04,,246.0,240.0,-13.812,3.108,-8.936,25.135
5275.5,3.198,0.738,-35.209,3.23,9.624,5.046,35.919,4.921,-25.259,-2.8,0.0,37.6,38.0,9.58,3.27,-14.543,-11.889,-15.79,-13.132,-3.24,27.554,0.0,239.34,,246.0,240.0,-13.729,3.104,-8.937,25.082
5276.0,3.198,0.738,-35.209,3.23,9.624,5.046,35.919,4.921,-25.259,-2.8,0.0,37.6,38.0,9.58,3.27,-14.499,-11.917,-15.809,-13.193,-3.24,27.554,0.0,239.34,,246.0,240.0,-13.838,3.106,-8.935,25.038
5276.5,3.198,0.738,-35.209,3.23,9.624,5.046,35.919,4.921,-25.259,-2.8,0.0,37.6,38.0,9.58,3.27,-14.654,-11.784,-15.705,-13.073,-3.24,27.554,0.0,239.14,,246.0,240.0,-13.854,3.107,-8.931,25.017
5277.0,3.198,0.738,-35.209,3.23,9.624,5.046,35.919,4.921,-25.259,-2.8,0.0,37.6,38.0,9.58,3.27,-14.387,-11.905,-15.773,-13.135,-3.24,27.554,0.0,239.14,,246.0,240.0,-13.804,3.109,-8.93,24.991
5277.5,3.198,0.738,-35.209,3.23,9.624,5.084,35.925,4.915,-25.353,-2.801,0.0,37.619,38.091,9.58,3.27,-14.352,-11.877,-15.656,-13.104,-3.25,27.552,0.0,239.44,,246.0,240.0,-13.8,3.11,-8.947,24.941
