t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5278.0,3.198,0.738,-35.209,3.23,9.624,5.084,35.925,4.915,-25.353,-2.801,0.0,37.6,38.1,9.58,3.27,-14.56,-11.917,-15.831,-13.186,-3.25,27.552,0.0,239.44,,246.0,240.0,-13.747,3.112,-8.946,24.916
5278.5,3.198,0.738,-35.209,3.23,9.624,5.084,35.925,4.915,-25.353,-2.801,0.0,37.6,38.1,9.58,3.27,-14.686,-11.775,-15.751,-13.077,-3.25,27.552,0.0,239.54,,246.0,240.0,-13.873,3.113,-8.946,24.878
5279.0,2.648,0.65,-34.226,3.276,9.597,5.084,35.925,4.915,-25.353,-2.801,0.0,37.6,38.1,9.702,3.183,-14.296,-11.885,-15.639,-12.939,-3.25,27.552,0.0,239.54,,246.0,240.0,-13.822,3.115,-8.948,24.879
5279.5,2.648,0.65,-34.226,3.276,9.597,5.084,35.925,4.915,-25.353,-2.801,0.0,37.6,38.1,9.702,3.183,-14.252,-11.856,-15.653,-13.069,-3.25,27.552,0.0,239.44,,246.0,240.0,-13.69,3.107,-8.954,24.866
5280.0,2.648,0.65,-34.226,3.276,9.597,5.084,35.925,4.915,-25.353,-2.801,0.0,37.6,38.1,9.702,3.183,-14.557,-11.905,-15.834,-13.163,-3.25,27.552,0.0,239.44,,246.0,240.0,-13.707,3.099,-8.949,24.839
5280.5,2.648,0.65,-34.226,3.276,9.597,5.084,35.925,4.915,-25.353,-2.801,0.0,37.6,38.1,9.702,3.183,-14.402,-11.818,-15.688,-13.1,-3.25,27.552,0.0,239.54,,246.0,240.0,-13.865,3.092,-8.972,24.823
5281.0,2.648,0.65,-34.226,3.276,9.597,5.104,35.936,4.912,-25.31,-2.802,0.0,37.639,38.078,9.702,3.183,-14.384,-11.87,-15.745,-13.142,-3.253,27.55,0.0,239.54,,246.0,240.0,-13.752,3.085,-8.95,24.816
5281.5,2.648,0.65,-34.226,3.276,9.597,5.104,35.936,4.912,-25.31,-2.802,0.0,37.6,38.1,9.702,3.183,-14.596,-11.872,-15.817,-13.169,-3.253,27.55,0.0,239.84,,246.0,240.0,-13.785,3.078,-8.954,24.843
5282.0,3.326,0.764,-35.209,3.197,9.607,5.104,35.936,4.912,-25.31,-2.802,0.0,37.6,38.1,9.647,3.335,-14.502,-11.914,-15.837,-13.208,-3.253,27.55,0.0,239.84,,246.0,240.0,-13.863,3.071,-8.961,24.888
5282.5,3.326,0.764,-35.209,3.197,9.607,5.104,35.936,4.912,-25.31,-2.802,0.0,37.6,38.1,9.647,3.335,-14.556,-11.787,-15.659,-13.076,-3.253,27.55,0.0,239.84,,246.0,240.0,-13.865,3.075,-8.963,24.929
5283.0,3.326,0.764,-35.209,3.197,9.607,5.104,35.936,4.912,-25.31,-2.802,0.0,37.6,38.1,9.647,3.335,-14.388,-11.912,-15.756,-13.182,-3.253,27.55,0.0,239.84,,246.0,240.0,-13.769,3.079,-8.956,24.939
5283.5,3.326,0.764,-35.209,3.197,9.607,5.104,35.936,4.912,-25.31,-2.802,0.0,37.6,38.1,9.647,3.335,-14.618,-11.877,-15.789,-13.149,-3.253,27.55,0.0,239.44,,246.0,240.0,-13.81,3.083,-8.964,24.966
5284.0,3.326,0.764,-35.209,3.197,9.607,5.107,35.934,4.907,-25.284,-2.807,0.0,37.656,38.2,9.647,3.335,-14.58,-11.949,-15.893,-13.231,-3.253,27.546,0.0,239.44,,246.0,240.0,-13.858,3.087,-8.953,24.989
5284.5,3.326,0.764,-35.209,3.197,9.607,5.107,35.934,4.907,-25.284,-2.807,0.0,37.7,38.2,9.647,3.335,-14.394,-11.884,-15.638,-13.094,-3.253,27.546,0.0,240.14,,246.0,240.0,-13.913,3.091,-8.985,24.923
5285.0,3.326,0.764,-35.209,3.197,9.607,5.107,35.934,4.907,-25.284,-2.807,0.0,37.7,38.2,9.647,3.335,-14.469,-11.707,-15.542,-13.0,-3.253,27.546,0.0,240.14,,246.0,240.0,-13.753,3.095,-8.949,24.936
5285.5,3.139,0.841,-33.251,3.245,9.547,5.107,35.934,4.907,-25.284,-2.807,0.0,37.7,38.2,9.674,3.178,-14.5,-11.932,-15.815,-13.178,-3.253,27.546,0.0,240.74,,246.0,240.0,-13.679,3.099,-8.956,24.919
5286.0,3.139,0.841,-33.251,3.245,9.547,5.107,35.934,4.907,-25.284,-2.807,0.0,37.7,38.2,9.674,3.178,-14.408,-11.89,-15.787,-13.153,-3.253,27.546,0.0,240.74,,246.0,240.0,-13.856,3.099,-8.98,24.908
5286.5,3.139,0.841,-33.251,3.245,9.547,5.107,35.934,4.907,-25.284,-2.807,0.0,37.7,38.2,9.674,3.178,-14.631,-11.931,-15.836,-13.211,-3.253,27.546,0.0,240.94,,246.0,240.0,-13.809,3.1,-8.964,24.909
5287.0,3.139,0.841,-33.251,3.245,9.547,5.107,35.934,4.907,-25.284,-2.807,0.0,37.7,38.2,9.674,3.178,-14.517,-11.935,-15.846,-13.232,-3.253,27.546,0.0,240.94,,246.0,240.0,-13.902,3.1,-8.974,24.867
5287.5,3.139,0.841,-33.251,3.245,9.547,5.091,35.957,4.915,-25.271,-2.803,0.0,37.667,38.063,9.674,3.178,-14.679,-11.832,-15.726,-13.134,-3.241,27.554,0.0,240.44,,246.0,240.0,-13.883,3.101,-8.979,24.807
5288.0,3.139,0.841,-33.251,3.245,9.547,5.091,35.957,4.915,-25.271,-2.803,0.0,37.7,38.1,9.674,3.178,-14.515,-11.961,-15.848,-13.172,-3.241,27.554,0.0,240.44,,246.0,240.0,-13.843,3.102,-8.979,24.714
5288.5,3.502,0.838,-35.209,3.257,9.631,5.091,35.957,4.915,-25.271,-2.803,0.0,37.7,38.1,9.605,3.308,-14.324,-11.911,-15.741,-13.153,-3.241,27.554,0.0,240.54,,246.0,240.0,-13.874,3.102,-8.981,24.675
5289.0,3.502,0.838,-35.209,3.257,9.631,5.091,35.957,4.915,-25.271,-2.803,0.0,37.7,38.1,9.605,3.308,-14.617,-11.914,-15.795,-13.186,-3.241,27.554,0.0,240.54,,246.0,240.0,-13.782,3.109,-8.982,24.773
5289.5,3.502,0.838,-35.209,3.257,9.631,5.091,35.957,4.915,-25.271,-2.803,0.0,37.7,38.1,9.605,3.308,-14.516,-11.955,-15.856,-13.218,-3.241,27.554,0.0,240.44,,246.0,240.0,-13.878,3.115,-9.0,24.811
5290.0,3.502,0.838,-35.209,3.257,9.631,5.091,35.957,4.915,-25.271,-2.803,0.0,37.7,38.1,9.605,3.308,-14.544,-11.898,-15.781,-13.188,-3.241,27.554,0.0,240.44,,246.0,240.0,-13.886,3.122,-8.97,24.804
5290.5,3.502,0.838,-35.209,3.257,9.631,5.08,35.95,4.939,-25.273,-2.806,0.0,37.687,38.135,9.605,3.308,-14.621,-11.966,-15.898,-13.171,-3.247,27.546,0.0,240.74,,246.0,240.0,-13.853,3.128,-8.991,24.798
5291.0,3.502,0.838,-35.209,3.257,9.631,5.08,35.95,4.939,-25.273,-2.806,0.0,37.7,38.1,9.605,3.308,-14.523,-11.94,-15.802,-13.194,-3.247,27.546,0.0,240.74,,246.0,240.0,-13.914,3.134,-9.022,24.745
5291.5,3.415,0.769,-35.209,3.225,9.594,5.08,35.95,4.939,-25.273,-2.806,0.0,37.7,38.1,9.579,3.233,-14.633,-11.851,-15.738,-13.145,-3.247,27.546,0.0,240.74,,246.0,240.0,-13.865,3.14,-8.989,24.699
5292.0,3.415,0.769,-35.209,3.225,9.594,5.08,35.95,4.939,-25.273,-2.806,0.0,37.7,38.1,9.579,3.233,-14.568,-11.963,-15.894,-13.215,-3.247,27.546,0.0,240.74,,246.0,240.0,-13.842,3.145,-9.008,24.702
5292.5,3.415,0.769,-35.209,3.225,9.594,5.08,35.95,4.939,-25.273,-2.806,0.0,37.7,38.1,9.579,3.233,-14.501,-11.918,-15.777,-13.187,-3.247,27.546,0.0,241.14,,245.0,240.0,-13.91,3.149,-9.014,24.658
5293.0,3.415,0.769,-35.209,3.225,9.594,5.08,35.95,4.939,-25.273,-2.806,0.0,37.7,38.1,9.579,3.233,-14.524,-11.941,-15.854,-13.209,-3.247,27.546,0.0,241.14,,245.0,240.0,-13.846,3.153,-8.984,24.728
5293.5,3.415,0.769,-35.209,3.225,9.594,5.08,35.95,4.939,-25.273,-2.806,0.0,37.7,38.1,9.579,3.233,-14.457,-11.908,-15.782,-13.182,-3.247,27.546,0.0,241.04,,244.0,240.0,-13.882,3.158,-8.994,24.79
5294.0,3.415,0.769,-35.209,3.225,9.594,5.058,35.949,4.923,-25.268,-2.809,0.0,37.687,38.274,9.579,3.233,-14.627,-11.97,-15.872,-13.154,-3.249,27.55,0.0,241.04,,244.0,240.0,-13.832,3.162,-8.989,24.822
5294.5,3.415,0.769,-35.209,3.225,9.594,5.058,35.949,4.923,-25.268,-2.809,0.0,37.7,38.3,9.579,3.233,-14.518,-11.98,-15.875,-13.249,-3.249,27.55,0.0,240.54,,244.0,240.0,-13.906,3.166,-9.009,24.847
5295.0,3.326,0.749,-35.209,3.197,9.585,5.058,35.949,4.923,-25.268,-2.809,0.0,37.7,38.3,9.602,3.29,-14.563,-11.876,-15.76,-13.178,-3.249,27.55,0.0,240.54,,244.0,240.0,-13.905,3.17,-9.012,24.843
5295.5,3.326,0.749,-35.209,3.197,9.585,5.058,35.949,4.923,-25.268,-2.809,0.0,37.7,38.3,9.602,3.29,-14.582,-11.959,-15.862,-13.177,-3.249,27.55,0.0,240.44,,244.0,240.0,-13.844,3.173,-9.018,24.864
5296.0,3.326,0.749,-35.209,3.197,9.585,5.058,35.949,4.923,-25.268,-2.809,0.0,37.7,38.3,9.602,3.29,-14.437,-11.954,-15.793,-13.203,-3.249,27.55,0.0,240.44,,244.0,240.0,-13.895,3.175,-8.995,24.895
5296.5,3.326,0.749,-35.209,3.197,9.585,5.058,35.949,4.923,-25.268,-2.809,0.0,37.7,38.3,9.602,3.29,-14.54,-11.965,-15.861,-13.244,-3.249,27.55,0.0,238.84,,245.0,240.0,-13.847,3.178,-9.005,24.954
5297.0,3.326,0.749,-35.209,3.197,9.585,5.119,35.955,4.902,-25.283,-2.811,0.0,37.701,38.147,9.602,3.29,-14.462,-11.927,-15.772,-13.19,-3.253,27.54,0.0,238.84,,245.0,240.0,-13.902,3.18,-9.002,24.945
5297.5,3.326,0.749,-35.209,3.197,9.585,5.119,35.955,4.902,-25.283,-2.811,0.0,37.7,38.1,9.602,3.29,-14.633,-11.813,-15.738,-13.13,-3.253,27.54,0.0,238.54,,246.0,240.0,-13.838,3.182,-9.009,24.999
5298.0,2.833,0.715,-35.057,3.22,9.572,5.119,35.955,4.902,-25.283,-2.811,0.0,37.7,38.1,9.55,3.151,-14.477,-11.936,-15.827,-13.143,-3.253,27.54,0.0,238.54,,246.0,240.0,-13.829,3.185,-9.007,25.08
5298.5,2.833,0.715,-35.057,3.22,9.572,5.119,35.955,4.902,-25.283,-2.811,0.0,37.7,38.1,9.55,3.151,-14.486,-11.918,-15.764,-13.164,-3.253,27.54,0.0,238.34,,247.0,240.0,-13.846,3.179,-9.013,25.123
5299.0,2.833,0.715,-35.057,3.22,9.572,5.119,35.955,4.902,-25.283,-2.811,0.0,37.7,38.1,9.55,3.151,-14.626,-11.868,-15.758,-13.144,-3.253,27.54,0.0,238.34,,247.0,240.0,-13.833,3.173,-8.993,25.149
5299.5,2.833,0.715,-35.057,3.22,9.572,5.119,35.955,4.902,-25.283,-2.811,0.0,37.7,38.1,9.55,3.151,-14.546,-11.961,-15.869,-13.232,-3.253,27.54,0.0,240.24,,247.0,240.0,-13.849,3.168,-8.994,25.157
5300.0,2.833,0.715,-35.057,3.22,9.572,5.119,35.955,4.902,-25.283,-2.811,0.0,37.7,38.1,9.55,3.151,-14.611,-11.846,-15.689,-13.095,-3.253,27.54,0.0,240.24,,247.0,240.0,-13.902,3.162,-9.021,25.223
5300.5,2.833,0.715,-35.057,3.22,9.572,5.096,35.97,4.921,-25.282,-2.791,0.0,37.706,38.212,9.55,3.151,-14.497,-11.942,-15.819,-13.16,-3.239,27.557,0.0,240.24,,247.0,240.0,-13.81,3.157,-8.98,25.336
5301.0,2.833,0.715,-35.057,3.22,9.572,5.096,35.97,4.921,-25.282,-2.791,0.0,37.7,38.2,9.55,3.151,-14.505,-11.909,-15.73,-13.18,-3.239,27.557,0.0,240.24,,247.0,240.0,-13.855,3.152,-8.989,25.418
5301.5,3.014,0.741,-35.209,3.295,9.61,5.096,35.97,4.921,-25.282,-2.791,0.0,37.7,38.2,9.455,3.198,-14.622,-11.941,-15.885,-13.216,-3.239,27.557,0.0,240.44,,247.0,240.0,-13.831,3.146,-8.963,25.45
5302.0,3.014,0.741,-35.209,3.295,9.61,5.096,35.97,4.921,-25.282,-2.791,0.0,37.7,38.2,9.455,3.198,-14.519,-11.934,-15.812,-13.098,-3.239,27.557,0.0,240.44,,247.0,240.0,-13.916,3.144,-8.983,25.489
5302.5,3.014,0.741,-35.209,3.295,9.61,5.096,35.97,4.921,-25.282,-2.791,0.0,37.7,38.2,9.455,3.198,-14.452,-11.819,-15.65,-13.065,-3.239,27.557,0.0,242.34,,246.0,240.0,-13.841,3.142,-8.973,25.526
5303.0,3.014,0.741,-35.209,3.295,9.61,5.096,35.97,4.921,-25.282,-2.791,0.0,37.7,38.2,9.455,3.198,-14.336,-11.849,-15.685,-13.093,-3.239,27.557,0.0,242.34,,246.0,240.0,-13.747,3.14,-8.959,25.492
5303.5,3.014,0.741,-35.209,3.295,9.61,5.099,35.952,4.911,-25.361,-2.793,0.0,37.707,38.174,9.455,3.198,-14.51,-11.931,-15.83,-13.2,-3.243,27.546,0.0,242.24,,245.0,240.0,-13.741,3.138,-8.949,25.502
5304.0,3.014,0.741,-35.209,3.295,9.61,5.099,35.952,4.911,-25.361,-2.793,0.0,37.7,38.2,9.455,3.198,-14.671,-11.807,-15.776,-13.104,-3.243,27.546,0.0,242.24,,245.0,240.0,-13.868,3.136,-8.967,25.451
5304.5,3.616,0.85,-35.209,3.257,9.588,5.099,35.952,4.911,-25.361,-2.793,0.0,37.7,38.2,9.581,3.314,-14.29,-11.867,-15.716,-13.098,-3.243,27.546,0.0,241.94,,244.0,240.0,-13.839,3.134,-8.97,25.402
5305.0,3.616,0.85,-35.209,3.257,9.588,5.099,35.952,4.911,-25.361,-2.793,0.0,37.7,38.2,9.581,3.314,-14.309,-11.865,-15.629,-13.064,-3.243,27.546,0.0,241.94,,244.0,240.0,-13.743,3.142,-8.937,25.347
5305.5,3.616,0.85,-35.209,3.257,9.588,5.099,35.952,4.911,-25.361,-2.793,0.0,37.7,38.2,9.581,3.314,-14.536,-11.924,-15.815,-13.184,-3.243,27.546,0.0,241.54,,243.0,240.0,-13.717,3.15,-8.966,25.297
5306.0,3.616,0.85,-35.209,3.257,9.588,5.099,35.952,4.911,-25.361,-2.793,0.0,37.7,38.2,9.581,3.314,-14.541,-11.92,-15.829,-13.171,-3.243,27.546,0.0,241.54,,243.0,240.0,-13.865,3.157,-8.945,25.113
5306.5,3.616,0.85,-35.209,3.257,9.588,5.067,35.967,4.926,-25.275,-2.814,0.0,37.711,38.108,9.581,3.314,-14.552,-11.935,-15.888,-13.221,-3.245,27.549,0.0,239.54,,243.0,240.0,-13.865,3.165,-8.934,25.087
5307.0,3.616,0.85,-35.209,3.257,9.588,5.067,35.967,4.926,-25.275,-2.814,0.0,37.7,38.1,9.581,3.314,-14.626,-11.863,-15.78,-13.133,-3.245,27.549,0.0,239.54,,243.0,240.0,-13.899,3.172,-8.962,25.032
5307.5,3.616,0.85,-35.209,3.257,9.588,5.067,35.967,4.926,-25.275,-2.814,0.0,37.7,38.1,9.581,3.314,-14.422,-11.891,-15.717,-13.134,-3.245,27.549,0.0,240.24,,243.0,240.0,-13.85,3.179,-8.973,24.991
5308.0,2.953,0.719,-35.209,3.293,9.594,5.067,35.967,4.926,-25.275,-2.814,0.0,37.7,38.1,9.461,3.176,-14.445,-11.902,-15.77,-13.157,-3.245,27.549,0.0,240.24,,243.0,240.0,-13.791,3.187,-8.949,24.94
5308.5,2.953,0.719,-35.209,3.293,9.594,5.067,35.967,4.926,-25.275,-2.814,0.0,37.7,38.1,9.461,3.176,-14.561,-11.943,-15.877,-13.227,-3.245,27.549,0.0,240.24,,243.0,240.0,-13.818,3.183,-8.956,24.854
5309.0,2.953,0.719,-35.209,3.293,9.594,5.067,35.967,4.926,-25.275,-2.814,0.0,37.7,38.1,9.461,3.176,-14.52,-11.907,-15.799,-13.169,-3.245,27.549,0.0,240.24,,243.0,240.0,-13.902,3.179,-8.944,24.742
5309.5,2.953,0.719,-35.209,3.293,9.594,5.067,35.967,4.926,-25.275,-2.814,0.0,37.7,38.1,9.461,3.176,-14.61,-11.678,-15.637,-13.012,-3.245,27.549,0.0,237.64,,244.0,240.0,-13.849,3.175,-8.94,24.673
5310.0,2.953,0.719,-35.209,3.293,9.594,5.049,35.967,4.943,-25.312,-2.797,0.0,37.713,38.129,9.461,3.176,-14.432,-11.928,-15.79,-13.157,-3.243,27.553,0.0,237.64,,244.0,240.0,-13.734,3.172,-8.923,24.581
5310.5,2.953,0.719,-35.209,3.293,9.594,5.049,35.967,4.943,-25.312,-2.797,0.0,37.7,38.1,9.461,3.176,-14.504,-11.908,-15.776,-13.192,-3.243,27.553,0.0,237.74,,245.0,240.0,-13.827,3.168,-8.966,24.554
5311.0,2.728,0.648,-35.209,3.272,9.527,5.049,35.967,4.943,-25.312,-2.797,0.0,37.7,38.1,9.641,3.355,-14.543,-11.89,-15.794,-13.185,-3.243,27.553,0.0,237.74,,245.0,240.0,-13.845,3.165,-8.939,24.561
5311.5,2.728,0.648,-35.209,3.272,9.527,5.049,35.967,4.943,-25.312,-2.797,0.0,37.7,38.1,9.641,3.355,-14.542,-11.818,-15.646,-12.968,-3.243,27.553,0.0,237.34,,246.0,240.0,-13.853,3.157,-8.957,24.543
5312.0,2.728,0.648,-35.209,3.272,9.527,5.049,35.967,4.943,-25.312,-2.797,0.0,37.7,38.1,9.641,3.355,-14.459,-11.827,-15.652,-13.018,-3.243,27.553,0.0,237.34,,246.0,240.0,-13.743,3.15,-8.956,24.569
5312.5,2.728,0.648,-35.209,3.272,9.527,5.049,35.967,4.943,-25.312,-2.797,0.0,37.7,38.1,9.641,3.355,-14.409,-11.914,-15.725,-13.16,-3.243,27.553,0.0,239.34,,246.0,240.0,-13.739,3.143,-8.964,24.653
5313.0,2.728,0.648,-35.209,3.272,9.527,5.092,35.948,4.917,-25.36,-2.813,0.0,37.701,38.091,9.641,3.355,-14.602,-11.909,-15.849,-13.198,-3.239,27.548,0.0,239.34,,246.0,240.0,-13.802,3.137,-8.941,24.824
5313.5,2.728,0.648,-35.209,3.272,9.527,5.092,35.948,4.917,-25.36,-2.813,0.0,37.7,38.1,9.641,3.355,-14.541,-11.931,-15.857,-13.178,-3.239,27.548,0.0,239.74,,246.0,240.0,-13.89,3.13,-8.959,25.168
5314.0,2.728,0.648,-35.209,3.272,9.527,5.092,35.948,4.917,-25.36,-2.813,0.0,37.7,38.1,9.641,3.355,-14.583,-11.852,-15.758,-13.096,-3.239,27.548,0.0,239.74,,246.0,240.0,-13.877,3.123,-8.946,25.283
5314.5,2.863,0.772,-33.024,3.282,9.562,5.092,35.948,4.917,-25.36,-2.813,0.0,37.7,38.1,9.731,3.226,-14.44,-11.89,-15.78,-13.158,-3.239,27.548,0.0,239.74,,246.0,240.0,-13.822,3.117,-8.96,25.313
5315.0,2.863,0.772,-33.024,3.282,9.562,5.092,35.948,4.917,-25.36,-2.813,0.0,37.7,38.1,9.731,3.226,-14.628,-11.951,-15.881,-13.143,-3.239,27.548,0.0,239.74,,246.0,240.0,-13.817,3.113,-8.956,25.311
5315.5,2.863,0.772,-33.024,3.282,9.562,5.092,35.948,4.917,-25.36,-2.813,0.0,37.7,38.1,9.731,3.226,-14.541,-11.951,-15.878,-13.239,-3.239,27.548,0.0,240.54,,246.0,240.0,-13.901,3.109,-8.967,25.307
5316.0,2.863,0.772,-33.024,3.282,9.562,5.092,35.948,4.917,-25.36,-2.813,0.0,37.7,38.1,9.731,3.226,-14.679,-11.829,-15.781,-13.135,-3.239,27.548,0.0,240.54,,246.0,240.0,-13.902,3.105,-8.957,25.307
5316.5,2.863,0.772,-33.024,3.282,9.562,5.118,35.973,4.939,-25.242,-2.8,0.0,37.711,38.072,9.731,3.226,-14.591,-11.971,-15.889,-13.198,-3.225,27.556,0.0,240.64,,246.0,240.0,-13.856,3.101,-8.97,25.378
5317.0,2.863,0.772,-33.024,3.282,9.562,5.118,35.973,4.939,-25.242,-2.8,0.0,37.7,38.1,9.731,3.226,-14.502,-11.923,-15.786,-13.177,-3.225,27.556,0.0,240.64,,246.0,240.0,-13.912,3.097,-8.966,25.489
5317.5,3.101,0.75,-34.525,3.266,9.56,5.118,35.973,4.939,-25.242,-2.8,0.0,37.7,38.1,9.645,3.057,-14.647,-11.816,-15.757,-13.106,-3.225,27.556,0.0,240.34,,246.0,240.0,-13.847,3.093,-8.985,25.516
5318.0,3.101,0.75,-34.525,3.266,9.56,5.118,35.973,4.939,-25.242,-2.8,0.0,37.7,38.1,9.645,3.057,-14.464,-11.94,-15.783,-13.178,-3.225,27.556,0.0,240.34,,246.0,240.0,-13.832,3.093,-8.986,25.543
5318.5,3.101,0.75,-34.525,3.266,9.56,5.118,35.973,4.939,-25.242,-2.8,0.0,37.7,38.1,9.645,3.057,-14.648,-11.865,-15.783,-13.095,-3.225,27.556,0.0,240.74,,246.0,240.0,-13.841,3.093,-8.987,25.541
5319.0,3.101,0.75,-34.525,3.266,9.56,5.118,35.973,4.939,-25.242,-2.8,0.0,37.7,38.1,9.645,3.057,-14.503,-11.975,-15.831,-13.227,-3.225,27.556,0.0,240.74,,246.0,240.0,-13.848,3.093,-8.977,25.525
5319.5,3.101,0.75,-34.525,3.266,9.56,5.102,35.966,4.932,-25.299,-2.805,0.0,37.692,38.151,9.645,3.057,-14.449,-11.907,-15.777,-13.154,-3.23,27.549,0.0,240.34,,246.0,240.0,-13.884,3.093,-8.981,25.51
5320.0,3.101,0.75,-34.525,3.266,9.56,5.102,35.966,4.932,-25.299,-2.805,0.0,37.7,38.2,9.645,3.057,-14.634,-11.947,-15.827,-13.107,-3.23,27.549,0.0,240.34,,246.0,240.0,-13.822,3.094,-8.98,25.502
5320.5,2.635,0.657,-35.103,3.311,9.594,5.102,35.966,4.932,-25.299,-2.805,0.0,37.7,38.2,9.589,3.188,-14.502,-11.974,-15.834,-13.212,-3.23,27.549,0.0,240.24,,246.0,240.0,-13.879,3.094,-8.977,25.519
5321.0,2.635,0.657,-35.103,3.311,9.594,5.102,35.966,4.932,-25.299,-2.805,0.0,37.7,38.2,9.589,3.188,-14.604,-11.881,-15.746,-13.149,-3.23,27.549,0.0,240.24,,246.0,240.0,-13.88,3.086,-8.975,25.48
5321.5,2.635,0.657,-35.103,3.311,9.594,5.102,35.966,4.932,-25.299,-2.805,0.0,37.7,38.2,9.589,3.188,-14.618,-11.973,-15.896,-13.207,-3.23,27.549,0.0,240.14,,246.0,240.0,-13.845,3.079,-8.966,25.435
5322.0,2.635,0.657,-35.103,3.311,9.594,5.102,35.966,4.932,-25.299,-2.805,0.0,37.7,38.2,9.589,3.188,-14.66,-11.815,-15.712,-13.137,-3.23,27.549,0.0,240.14,,246.0,240.0,-13.923,3.072,-8.97,25.388
5322.5,2.635,0.657,-35.103,3.311,9.594,5.102,35.966,4.932,-25.299,-2.805,0.0,37.7,38.2,9.589,3.188,-14.517,-11.959,-15.87,-13.228,-3.23,27.549,0.0,240.44,,246.0,240.0,-13.831,3.064,-8.992,25.38
5323.0,2.635,0.657,-35.103,3.311,9.594,5.106,35.963,4.946,-25.32,-2.806,0.0,37.692,38.03,9.589,3.188,-14.402,-11.908,-15.751,-13.167,-3.233,27.551,0.0,240.44,,246.0,240.0,-13.893,3.057,-8.996,25.381
5323.5,2.635,0.657,-35.103,3.311,9.594,5.106,35.963,4.946,-25.32,-2.806,0.0,37.7,38.0,9.589,3.188,-14.641,-11.821,-15.731,-13.085,-3.233,27.551,0.0,240.74,,246.0,240.0,-13.807,3.05,-8.999,25.437
5324.0,2.934,0.717,-35.209,3.187,9.567,5.106,35.963,4.946,-25.32,-2.806,0.0,37.7,38.0,9.577,3.461,-14.489,-11.968,-15.836,-13.238,-3.233,27.551,0.0,240.74,,246.0,240.0,-13.819,3.044,-9.0,25.514
5324.5,2.934,0.717,-35.209,3.187,9.567,5.106,35.963,4.946,-25.32,-2.806,0.0,37.7,38.0,9.577,3.461,-14.411,-11.916,-15.716,-13.174,-3.233,27.551,0.0,240.84,,246.0,240.0,-13.883,3.042,-8.994,25.613
5325.0,2.934,0.717,-35.209,3.187,9.567,5.106,35.963,4.946,-25.32,-2.806,0.0,37.7,38.0,9.577,3.461,-14.61,-11.823,-15.726,-13.088,-3.233,27.551,0.0,240.84,,246.0,240.0,-13.804,3.04,-8.999,25.619
5325.5,2.934,0.717,-35.209,3.187,9.567,5.106,35.963,4.946,-25.32,-2.806,0.0,37.7,38.0,9.577,3.461,-14.443,-11.893,-15.748,-13.192,-3.233,27.551,0.0,240.44,,246.0,240.0,-13.812,3.038,-9.015,25.667
5326.0,2.934,0.717,-35.209,3.187,9.567,5.079,35.954,4.942,-25.324,-2.797,0.0,37.689,37.983,9.577,3.461,-14.629,-11.976,-15.908,-13.223,-3.237,27.554,0.0,240.44,,246.0,240.0,-13.819,3.037,-8.98,25.684
5326.5,2.934,0.717,-35.209,3.187,9.567,5.079,35.954,4.942,-25.324,-2.797,0.0,37.7,38.0,9.577,3.461,-14.509,-11.943,-15.83,-13.22,-3.237,27.554,0.0,240.34,,246.0,240.0,-13.934,3.035,-8.992,25.693
5327.0,3.292,0.871,-33.552,3.307,9.368,5.079,35.954,4.942,-25.324,-2.797,0.0,37.7,38.0,9.821,3.175,-14.517,-11.848,-15.728,-13.14,-3.237,27.554,0.0,240.34,,246.0,240.0,-13.876,3.033,-8.999,25.726
5327.5,3.292,0.871,-33.552,3.307,9.368,5.079,35.954,4.942,-25.324,-2.797,0.0,37.7,38.0,9.821,3.175,-14.509,-11.925,-15.757,-13.085,-3.237,27.554,0.0,239.94,,246.0,240.0,-13.808,3.038,-8.976,25.684
5328.0,3.292,0.871,-33.552,3.307,9.368,5.079,35.954,4.942,-25.324,-2.797,0.0,37.7,38.0,9.821,3.175,-14.448,-11.934,-15.781,-13.193,-3.237,27.554,0.0,239.94,,246.0,240.0,-13.819,3.042,-8.985,25.692
5328.5,3.292,0.871,-33.552,3.307,9.368,5.079,35.954,4.942,-25.324,-2.797,0.0,37.7,38.0,9.821,3.175,-14.593,-11.925,-15.804,-13.218,-3.237,27.554,0.0,240.04,,246.0,240.0,-13.839,3.046,-8.969,25.734
5329.0,3.292,0.871,-33.552,3.307,9.368,5.079,35.954,4.942,-25.324,-2.797,0.0,37.7,38.0,9.821,3.175,-14.454,-11.921,-15.751,-13.195,-3.237,27.554,0.0,240.04,,246.0,240.0,-13.885,3.05,-8.986,25.737
5329.5,3.292,0.871,-33.552,3.307,9.368,5.037,35.97,4.957,-25.281,-2.793,0.0,37.683,37.963,9.821,3.175,-14.33,-11.806,-15.55,-12.999,-3.231,27.563,0.0,240.04,,246.0,240.0,-13.83,3.054,-9.002,25.743
5330.0,3.292,0.871,-33.552,3.307,9.368,5.037,35.97,4.957,-25.281,-2.793,0.0,37.7,38.0,9.821,3.175,-14.47,-11.93,-15.774,-13.171,-3.231,27.563,0.0,240.04,,246.0,240.0,-13.671,3.058,-8.975,25.769
5330.5,3.209,0.797,-34.913,3.255,9.456,5.037,35.97,4.957,-25.281,-2.793,0.0,37.7,38.0,9.66,3.292,-14.523,-11.952,-15.767,-13.156,-3.231,27.563,0.0,239.94,,246.0,240.0,-13.836,3.062,-8.969,25.781
5331.0,3.209,0.797,-34.913,3.255,9.456,5.037,35.97,4.957,-25.281,-2.793,0.0,37.7,38.0,9.66,3.292,-14.529,-11.888,-15.728,-13.156,-3.231,27.563,0.0,239.94,,246.0,240.0,-13.849,3.064,-8.97,25.767
5331.5,3.209,0.797,-34.913,3.255,9.456,5.037,35.97,4.957,-25.281,-2.793,0.0,37.7,38.0,9.66,3.292,-14.608,-11.958,-15.843,-13.162,-3.231,27.563,0.0,240.04,,246.0,240.0,-13.825,3.066,-8.978,25.652
5332.0,3.209,0.797,-34.913,3.255,9.456,5.037,35.97,4.957,-25.281,-2.793,0.0,37.7,38.0,9.66,3.292,-14.557,-11.954,-15.858,-13.233,-3.231,27.563,0.0,240.04,,246.0,240.0,-13.893,3.069,-8.981,25.642
5332.5,3.209,0.797,-34.913,3.255,9.456,5.047,35.97,4.949,-25.27,-2.794,0.0,37.67,37.96,9.66,3.292,-14.591,-11.973,-15.875,-13.153,-3.231,27.562,0.0,240.04,,246.0,240.0,-13.9,3.071,-9.006,25.632
5333.0,3.209,0.797,-34.913,3.255,9.456,5.047,35.97,4.949,-25.27,-2.794,0.0,37.7,38.0,9.66,3.292,-14.36,-11.902,-15.7,-13.146,-3.231,27.562,0.0,240.04,,246.0,240.0,-13.898,3.073,-8.983,25.592
5333.5,2.863,0.736,-33.813,3.281,9.571,5.047,35.97,4.949,-25.27,-2.794,0.0,37.7,38.0,9.717,3.046,-14.513,-11.856,-15.706,-13.124,-3.231,27.562,0.0,240.24,,246.0,240.0,-13.777,3.075,-8.979,25.558
5334.0,2.863,0.736,-33.813,3.281,9.571,5.047,35.97,4.949,-25.27,-2.794,0.0,37.7,38.0,9.717,3.046,-14.535,-11.95,-15.867,-13.212,-3.231,27.562,0.0,240.24,,246.0,240.0,-13.8,3.072,-8.977,25.517
5334.5,2.863,0.736,-33.813,3.281,9.571,5.047,35.97,4.949,-25.27,-2.794,0.0,37.7,38.0,9.717,3.046,-14.485,-11.921,-15.8,-13.174,-3.231,27.562,0.0,240.14,,246.0,240.0,-13.891,3.069,-8.961,25.496
5335.0,2.863,0.736,-33.813,3.281,9.571,5.047,35.97,4.949,-25.27,-2.794,0.0,37.7,38.0,9.717,3.046,-14.637,-11.851,-15.774,-13.06,-3.231,27.562,0.0,240.14,,246.0,240.0,-13.845,3.065,-8.968,25.53
5335.5,2.863,0.736,-33.813,3.281,9.571,5.074,35.952,4.951,-25.346,-2.788,0.0,37.646,37.965,9.717,3.046,-14.427,-11.925,-15.767,-13.176,-3.233,27.551,0.0,240.54,,246.0,240.0,-13.83,3.062,-8.993,25.509
5336.0,2.863,0.736,-33.813,3.281,9.571,5.074,35.952,4.951,-25.346,-2.788,0.0,37.6,38.0,9.717,3.046,-14.589,-11.902,-15.752,-13.128,-3.233,27.551,0.0,240.54,,246.0,240.0,-13.824,3.059,-8.984,25.389
5336.5,2.863,0.736,-33.813,3.281,9.571,5.074,35.952,4.951,-25.346,-2.788,0.0,37.6,38.0,9.717,3.046,-14.534,-11.93,-15.84,-13.218,-3.233,27.551,0.0,240.44,,246.0,240.0,-13.843,3.055,-8.977,25.345
5337.0,2.667,0.712,-34.221,3.263,9.356,5.074,35.952,4.951,-25.346,-2.788,0.0,37.6,38.0,9.726,3.256,-14.469,-11.867,-15.706,-13.12,-3.233,27.551,0.0,240.44,,246.0,240.0,-13.881,3.052,-8.971,25.339
5337.5,2.667,0.712,-34.221,3.263,9.356,5.074,35.952,4.951,-25.346,-2.788,0.0,37.6,38.0,9.726,3.256,-14.562,-11.819,-15.699,-13.035,-3.233,27.551,0.0,240.44,,246.0,240.0,-13.79,3.046,-8.992,25.324
5338.0,2.667,0.712,-34.221,3.263,9.356,5.074,35.952,4.951,-25.346,-2.788,0.0,37.6,38.0,9.726,3.256,-14.423,-11.949,-15.778,-13.138,-3.233,27.551,0.0,240.44,,246.0,240.0,-13.779,3.04,-8.99,25.332
5338.5,2.667,0.712,-34.221,3.263,9.356,5.074,35.952,4.951,-25.346,-2.788,0.0,37.6,38.0,9.726,3.256,-14.461,-11.907,-15.706,-13.155,-3.233,27.551,0.0,240.54,,246.0,240.0,-13.822,3.034,-8.967,25.364
5339.0,2.667,0.712,-34.221,3.263,9.356,5.098,35.952,4.93,-25.342,-2.794,0.0,37.636,37.856,9.726,3.256,-14.619,-11.896,-15.791,-13.132,-3.229,27.564,0.0,240.54,,246.0,240.0,-13.807,3.028,-8.982,25.367
5339.5,2.667,0.712,-34.221,3.263,9.356,5.098,35.952,4.93,-25.342,-2.794,0.0,37.6,37.9,9.726,3.256,-14.514,-11.832,-15.713,-13.101,-3.229,27.564,0.0,240.34,,246.0,240.0,-13.859,3.022,-8.957,25.362
5340.0,3.038,0.799,-34.748,3.273,9.538,5.098,35.952,4.93,-25.342,-2.794,0.0,37.6,37.9,9.638,3.39,-14.553,-11.862,-15.729,-13.042,-3.229,27.564,0.0,240.34,,246.0,240.0,-13.79,3.016,-8.975,25.372
5340.5,3.038,0.799,-34.748,3.273,9.538,5.098,35.952,4.93,-25.342,-2.794,0.0,37.6,37.9,9.638,3.39,-14.418,-11.918,-15.775,-13.171,-3.229,27.564,0.0,240.04,,246.0,240.0,-13.796,3.016,-8.982,25.452
5341.0,3.038,0.799,-34.748,3.273,9.538,5.098,35.952,4.93,-25.342,-2.794,0.0,37.6,37.9,9.638,3.39,-14.495,-11.898,-15.784,-13.168,-3.229,27.564,0.0,240.04,,246.0,240.0,-13.82,3.017,-8.973,25.527
5341.5,3.038,0.799,-34.748,3.273,9.538,5.098,35.952,4.93,-25.342,-2.794,0.0,37.6,37.9,9.638,3.39,-14.584,-11.928,-15.868,-13.222,-3.229,27.564,0.0,239.94,,246.0,240.0,-13.836,3.017,-8.99,25.556
5342.0,3.038,0.799,-34.748,3.273,9.538,5.118,35.955,4.958,-25.258,-2.799,0.0,37.626,37.817,9.638,3.39,-14.429,-11.861,-15.626,-13.082,-3.233,27.561,0.0,239.94,,246.0,240.0,-13.9,3.017,-8.977,25.603
5342.5,3.038,0.799,-34.748,3.273,9.538,5.118,35.955,4.958,-25.258,-2.799,0.0,37.6,37.8,9.638,3.39,-14.534,-11.714,-15.577,-13.018,-3.233,27.561,0.0,240.44,,246.0,240.0,-13.75,3.018,-8.986,25.611
5343.0,3.038,0.799,-34.748,3.273,9.538,5.118,35.955,4.958,-25.258,-2.799,0.0,37.6,37.8,9.638,3.39,-14.455,-11.947,-15.799,-13.183,-3.233,27.561,0.0,240.44,,246.0,240.0,-13.711,3.018,-8.996,25.556
5343.5,3.078,0.802,-34.346,3.259,9.47,5.118,35.955,4.958,-25.258,-2.799,0.0,37.6,37.8,9.696,3.237,-14.519,-11.915,-15.82,-13.159,-3.233,27.561,0.0,240.54,,246.0,240.0,-13.846,3.018,-8.976,25.53
5344.0,3.078,0.802,-34.346,3.259,9.47,5.118,35.955,4.958,-25.258,-2.799,0.0,37.6,37.8,9.696,3.237,-14.523,-11.89,-15.733,-13.158,-3.233,27.561,0.0,240.54,,246.0,240.0,-13.853,3.019,-8.987,25.569
5344.5,3.078,0.802,-34.346,3.259,9.47,5.118,35.955,4.958,-25.258,-2.799,0.0,37.6,37.8,9.696,3.237,-14.613,-11.964,-15.88,-13.168,-3.233,27.561,0.0,240.44,,246.0,240.0,-13.826,3.02,-8.975,25.565
5345.0,3.078,0.802,-34.346,3.259,9.47,5.118,35.955,4.958,-25.258,-2.799,0.0,37.6,37.8,9.696,3.237,-14.508,-11.922,-15.731,-13.16,-3.233,27.561,0.0,240.44,,246.0,240.0,-13.906,3.021,-8.978,25.568
5345.5,3.078,0.802,-34.346,3.259,9.47,5.139,35.945,4.942,-25.24,-2.8,0.0,37.597,37.857,9.696,3.237,-14.458,-11.813,-15.663,-13.083,-3.23,27.557,0.0,240.54,,246.0,240.0,-13.83,3.022,-9.015,25.483
5346.0,3.078,0.802,-34.346,3.259,9.47,5.139,35.945,4.942,-25.24,-2.8,0.0,37.6,37.9,9.696,3.237,-14.57,-11.947,-15.858,-13.155,-3.23,27.557,0.0,240.54,,246.0,240.0,-13.754,3.023,-8.974,25.366
5346.5,3.198,0.745,-35.209,3.232,9.627,5.139,35.945,4.942,-25.24,-2.8,0.0,37.6,37.9,9.63,3.364,-14.542,-11.918,-15.792,-13.19,-3.23,27.557,0.0,240.34,,246.0,240.0,-13.882,3.024,-8.979,25.172
5347.0,3.198,0.745,-35.209,3.232,9.627,5.139,35.945,4.942,-25.24,-2.8,0.0,37.6,37.9,9.63,3.364,-14.494,-11.881,-15.748,-13.159,-3.23,27.557,0.0,240.34,,246.0,240.0,-13.861,3.027,-8.99,25.177
5347.5,3.198,0.745,-35.209,3.232,9.627,5.139,35.945,4.942,-25.24,-2.8,0.0,37.6,37.9,9.63,3.364,-14.308,-11.841,-15.655,-13.084,-3.23,27.557,0.0,240.34,,246.0,240.0,-13.82,3.03,-8.983,25.207
5348.0,3.198,0.745,-35.209,3.232,9.627,5.139,35.945,4.942,-25.24,-2.8,0.0,37.6,37.9,9.63,3.364,-14.567,-11.922,-15.772,-13.189,-3.23,27.557,0.0,240.34,,246.0,240.0,-13.722,3.032,-8.978,25.235
5348.5,3.198,0.745,-35.209,3.232,9.627,5.073,35.931,4.943,-25.279,-2.789,0.0,37.591,37.881,9.63,3.364,-14.555,-11.84,-15.715,-13.102,-3.242,27.559,0.0,240.54,,246.0,240.0,-13.862,3.035,-8.977,25.197
5349.0,3.198,0.745,-35.209,3.232,9.627,5.073,35.931,4.943,-25.279,-2.789,0.0,37.6,37.9,9.63,3.364,-14.578,-11.941,-15.841,-13.218,-3.242,27.559,0.0,240.54,,246.0,240.0,-13.803,3.038,-8.995,25.173
5349.5,2.477,0.674,-33.518,3.296,9.51,5.073,35.931,4.943,-25.279,-2.789,0.0,37.6,37.9,9.868,3.246,-14.641,-11.889,-15.794,-13.194,-3.242,27.559,0.0,240.44,,246.0,240.0,-13.894,3.04,-8.98,25.217
5350.0,2.477,0.674,-33.518,3.296,9.51,5.073,35.931,4.943,-25.279,-2.789,0.0,37.6,37.9,9.868,3.246,-14.629,-11.951,-15.901,-13.227,-3.242,27.559,0.0,240.44,,246.0,240.0,-13.879,3.031,-9.014,25.266
5350.5,2.477,0.674,-33.518,3.296,9.51,5.073,35.931,4.943,-25.279,-2.789,0.0,37.6,37.9,9.868,3.246,-14.589,-11.858,-15.572,-13.12,-3.242,27.559,0.0,240.64,,246.0,240.0,-13.927,3.022,-9.011,25.325
5351.0,2.477,0.674,-33.518,3.296,9.51,5.073,35.931,4.943,-25.279,-2.789,0.0,37.6,37.9,9.868,3.246,-14.501,-11.962,-15.816,-13.214,-3.242,27.559,0.0,240.64,,246.0,240.0,-13.785,3.013,-9.009,25.374
5351.5,2.477,0.674,-33.518,3.296,9.51,5.073,35.931,4.943,-25.279,-2.789,0.0,37.6,37.9,9.868,3.246,-14.478,-11.918,-15.779,-13.198,-3.242,27.559,0.0,240.64,,246.0,240.0,-13.873,3.004,-8.983,25.369
5352.0,2.477,0.674,-33.518,3.296,9.51,5.089,35.934,4.921,-25.276,-2.795,0.0,37.577,37.804,9.868,3.246,-14.638,-11.951,-15.884,-13.192,-3.241,27.559,0.0,240.64,,246.0,240.0,-13.843,2.996,-9.006,25.399
5352.5,2.477,0.674,-33.518,3.296,9.51,5.089,35.934,4.921,-25.276,-2.795,0.0,37.6,37.8,9.868,3.246,-14.472,-11.924,-15.813,-13.199,-3.241,27.559,0.0,241.34,,245.0,240.0,-13.916,2.987,-9.003,25.421
5353.0,2.822,0.726,-34.136,3.262,9.613,5.089,35.934,4.921,-25.276,-2.795,0.0,37.6,37.8,9.632,3.156,-14.486,-11.884,-15.66,-13.133,-3.241,27.559,0.0,241.34,,245.0,240.0,-13.852,2.979,-9.016,25.525
5353.5,2.822,0.726,-34.136,3.262,9.613,5.089,35.934,4.921,-25.276,-2.795,0.0,37.6,37.8,9.632,3.156,-14.557,-11.861,-15.745,-13.099,-3.241,27.559,0.0,241.04,,244.0,240.0,-13.791,2.976,-9.019,25.587
5354.0,2.822,0.726,-34.136,3.262,9.613,5.089,35.934,4.921,-25.276,-2.795,0.0,37.6,37.8,9.632,3.156,-14.658,-11.911,-15.825,-13.18,-3.241,27.559,0.0,241.04,,244.0,240.0,-13.815,2.974,-9.019,25.621
5354.5,2.822,0.726,-34.136,3.262,9.613,5.089,35.934,4.921,-25.276,-2.795,0.0,37.6,37.8,9.632,3.156,-14.493,-11.919,-15.802,-13.198,-3.241,27.559,0.0,239.94,,244.0,240.0,-13.893,2.971,-8.99,25.615
5355.0,2.822,0.726,-34.136,3.262,9.613,5.06,35.943,4.928,-25.287,-2.801,0.0,37.569,37.761,9.632,3.156,-14.257,-11.8,-15.665,-13.071,-3.24,27.56,0.0,239.94,,244.0,240.0,-13.853,2.969,-8.976,25.646
5355.5,2.822,0.726,-34.136,3.262,9.613,5.06,35.943,4.928,-25.287,-2.801,0.0,37.6,37.8,9.632,3.156,-14.533,-11.868,-15.735,-13.11,-3.24,27.56,0.0,240.04,,244.0,240.0,-13.698,2.966,-8.97,25.703
5356.0,3.191,0.776,-35.098,3.312,9.567,5.06,35.943,4.928,-25.287,-2.801,0.0,37.6,37.8,9.552,3.129,-14.504,-11.765,-15.611,-13.044,-3.24,27.56,0.0,240.04,,244.0,240.0,-13.811,2.964,-8.962,25.721
5356.5,3.191,0.776,-35.098,3.312,9.567,5.06,35.943,4.928,-25.287,-2.801,0.0,37.6,37.8,9.552,3.129,-14.562,-11.92,-15.84,-13.188,-3.24,27.56,0.0,239.84,,244.0,240.0,-13.731,2.968,-8.975,25.668
5357.0,3.191,0.776,-35.098,3.312,9.567,5.06,35.943,4.928,-25.287,-2.801,0.0,37.6,37.8,9.552,3.129,-14.581,-11.932,-15.84,-13.206,-3.24,27.56,0.0,239.84,,244.0,240.0,-13.877,2.971,-8.992,25.649
5357.5,3.191,0.776,-35.098,3.312,9.567,5.06,35.943,4.928,-25.287,-2.801,0.0,37.6,37.8,9.552,3.129,-14.243,-11.758,-15.608,-13.021,-3.24,27.56,0.0,239.04,,244.0,240.0,-13.89,2.975,-8.985,25.685
5358.0,3.191,0.776,-35.098,3.312,9.567,5.06,35.943,4.928,-25.287,-2.801,0.0,37.6,37.8,9.552,3.129,-14.547,-11.847,-15.742,-13.072,-3.24,27.56,0.0,239.04,,244.0,240.0,-13.658,2.978,-8.997,25.685
5358.5,3.191,0.776,-35.098,3.312,9.567,5.072,35.925,4.948,-25.367,-2.795,0.0,37.558,37.718,9.552,3.129,-14.37,-11.844,-15.678,-13.096,-3.242,27.566,0.0,239.14,,244.0,240.0,-13.802,2.982,-8.992,25.77
5359.0,3.191,0.776,-35.098,3.312,9.567,5.072,35.925,4.948,-25.367,-2.795,0.0,37.6,37.7,9.552,3.129,-14.496,-11.802,-15.677,-13.054,-3.242,27.566,0.0,239.14,,244.0,240.0,-13.747,2.985,-8.974,25.876
5359.5,3.002,0.801,-34.667,3.285,9.495,5.072,35.925,4.948,-25.367,-2.795,0.0,37.6,37.7,9.626,3.34,-14.534,-11.955,-15.846,-13.187,-3.242,27.566,0.0,239.24,,244.0,240.0,-13.757,2.989,-8.989,26.059
5360.0,3.002,0.801,-34.667,3.285,9.495,5.072,35.925,4.948,-25.367,-2.795,0.0,37.6,37.7,9.626,3.34,-14.654,-11.879,-15.793,-13.152,-3.242,27.566,0.0,239.24,,244.0,240.0,-13.88,2.989,-9.006,26.399
5360.5,3.002,0.801,-34.667,3.285,9.495,5.072,35.925,4.948,-25.367,-2.795,0.0,37.6,37.7,9.626,3.34,-14.632,-11.947,-15.908,-13.247,-3.242,27.566,0.0,239.44,,244.0,240.0,-13.869,2.989,-9.013,26.408
5361.0,3.002,0.801,-34.667,3.285,9.495,5.072,35.925,4.948,-25.367,-2.795,0.0,37.6,37.7,9.626,3.34,-14.475,-11.74,-15.628,-13.061,-3.242,27.566,0.0,239.44,,244.0,240.0,-13.934,2.989,-9.0,26.323
5361.5,3.002,0.801,-34.667,3.285,9.495,5.136,35.928,4.977,-25.304,-2.8,0.0,37.546,37.738,9.626,3.34,-14.482,-11.921,-15.787,-13.18,-3.24,27.562,0.0,239.44,,244.0,240.0,-13.726,2.99,-9.009,26.29
5362.0,3.002,0.801,-34.667,3.285,9.495,5.136,35.928,4.977,-25.304,-2.8,0.0,37.5,37.7,9.626,3.34,-14.573,-11.896,-15.759,-13.181,-3.24,27.562,0.0,239.44,,244.0,240.0,-13.842,2.99,-9.001,26.261
5362.5,3.267,0.832,-34.961,3.219,9.536,5.136,35.928,4.977,-25.304,-2.8,0.0,37.5,37.7,9.604,3.441,-14.395,-11.91,-15.772,-13.17,-3.24,27.562,0.0,239.64,,244.0,240.0,-13.853,2.99,-9.019,26.281
5363.0,3.267,0.832,-34.961,3.219,9.536,5.136,35.928,4.977,-25.304,-2.8,0.0,37.5,37.7,9.604,3.441,-14.636,-11.9,-15.794,-13.168,-3.24,27.562,0.0,239.64,,244.0,240.0,-13.812,2.995,-8.991,26.253
5363.5,3.267,0.832,-34.961,3.219,9.536,5.136,35.928,4.977,-25.304,-2.8,0.0,37.5,37.7,9.604,3.441,-14.497,-11.917,-15.851,-13.197,-3.24,27.562,0.0,240.14,,244.0,240.0,-13.875,2.999,-9.007,26.167
5364.0,3.267,0.832,-34.961,3.219,9.536,5.136,35.928,4.977,-25.304,-2.8,0.0,37.5,37.7,9.604,3.441,-14.564,-11.828,-15.734,-13.121,-3.24,27.562,0.0,240.14,,244.0,240.0,-13.866,3.003,-9.022,26.227
5364.5,3.267,0.832,-34.961,3.219,9.536,5.139,35.933,4.915,-25.269,-2.799,0.0,37.541,37.636,9.604,3.441,-14.592,-11.956,-15.832,-13.168,-3.233,27.567,0.0,240.34,,244.0,240.0,-13.812,3.008,-9.025,26.357
5365.0,3.267,0.832,-34.961,3.219,9.536,5.139,35.933,4.915,-25.269,-2.799,0.0,37.5,37.6,9.604,3.441,-14.642,-11.854,-15.752,-13.146,-3.233,27.567,0.0,240.34,,244.0,240.0,-13.887,3.012,-9.01,26.332
5365.5,3.267,0.832,-34.961,3.219,9.536,5.139,35.933,4.915,-25.269,-2.799,0.0,37.5,37.6,9.604,3.441,-14.596,-11.967,-15.876,-13.241,-3.233,27.567,0.0,240.44,,244.0,240.0,-13.849,3.016,-9.021,26.279
5366.0,3.091,0.751,-35.209,3.309,9.606,5.139,35.933,4.915,-25.269,-2.799,0.0,37.5,37.6,9.559,3.19,-14.492,-11.911,-15.766,-13.188,-3.233,27.567,0.0,240.44,,244.0,240.0,-13.92,3.02,-9.022,26.194
5366.5,3.091,0.751,-35.209,3.309,9.606,5.139,35.933,4.915,-25.269,-2.799,0.0,37.5,37.6,9.559,3.19,-14.644,-11.799,-15.725,-13.095,-3.233,27.567,0.0,240.64,,244.0,240.0,-13.839,3.021,-9.016,26.148
5367.0,3.091,0.751,-35.209,3.309,9.606,5.139,35.933,4.915,-25.269,-2.799,0.0,37.5,37.6,9.559,3.19,-14.486,-11.924,-15.804,-13.133,-3.233,27.567,0.0,240.64,,244.0,240.0,-13.816,3.023,-9.022,26.097
5367.5,3.091,0.751,-35.209,3.309,9.606,5.139,35.933,4.915,-25.269,-2.799,0.0,37.5,37.6,9.559,3.19,-14.459,-11.902,-15.728,-13.161,-3.233,27.567,0.0,240.44,,244.0,240.0,-13.837,3.024,-8.99,26.061
5368.0,3.091,0.751,-35.209,3.309,9.606,5.125,35.922,4.92,-25.323,-2.805,0.0,37.519,37.714,9.559,3.19,-14.627,-11.927,-15.842,-13.129,-3.235,27.559,0.0,240.44,,244.0,240.0,-13.812,3.025,-8.998,26.036
5368.5,3.091,0.751,-35.209,3.309,9.606,5.125,35.922,4.92,-25.323,-2.805,0.0,37.5,37.7,9.559,3.19,-14.604,-11.864,-15.719,-13.129,-3.235,27.559,0.0,240.64,,244.0,240.0,-13.881,3.026,-9.025,26.012
5369.0,2.942,0.71,-35.209,3.218,9.602,5.125,35.922,4.92,-25.323,-2.805,0.0,37.5,37.7,9.631,3.426,-14.578,-11.965,-15.858,-13.137,-3.235,27.559,0.0,240.64,,244.0,240.0,-13.829,3.027,-9.024,25.988
5369.5,2.942,0.71,-35.209,3.218,9.602,5.125,35.922,4.92,-25.323,-2.805,0.0,37.5,37.7,9.631,3.426,-14.48,-11.927,-15.792,-13.199,-3.235,27.559,0.0,240.64,,244.0,240.0,-13.884,3.026,-9.02,25.936
5370.0,2.942,0.71,-35.209,3.218,9.602,5.125,35.922,4.92,-25.323,-2.805,0.0,37.5,37.7,9.631,3.426,-14.615,-11.826,-15.717,-13.133,-3.235,27.559,0.0,240.64,,244.0,240.0,-13.85,3.024,-9.022,25.908
5370.5,2.942,0.71,-35.209,3.218,9.602,5.125,35.922,4.92,-25.323,-2.805,0.0,37.5,37.7,9.631,3.426,-14.596,-11.971,-15.877,-13.233,-3.235,27.559,0.0,240.44,,244.0,240.0,-13.823,3.023,-9.019,25.904
5371.0,2.942,0.71,-35.209,3.218,9.602,5.121,35.92,4.945,-25.281,-2.801,0.0,37.51,37.65,9.631,3.426,-14.467,-11.922,-15.779,-13.188,-3.24,27.553,0.0,240.44,,244.0,240.0,-13.919,3.022,-9.027,25.837
5371.5,2.942,0.71,-35.209,3.218,9.602,5.121,35.92,4.945,-25.281,-2.801,0.0,37.5,37.6,9.631,3.426,-14.655,-11.965,-15.888,-13.153,-3.24,27.553,0.0,240.24,,244.0,240.0,-13.839,3.02,-9.024,25.803
5372.0,2.942,0.71,-35.209,3.218,9.602,5.121,35.92,4.945,-25.281,-2.801,0.0,37.5,37.6,9.631,3.426,-14.444,-11.889,-15.668,-13.122,-3.24,27.553,0.0,240.24,,244.0,240.0,-13.915,3.019,-9.037,25.756
5372.5,3.132,0.833,-34.454,3.232,9.54,5.121,35.92,4.945,-25.281,-2.801,0.0,37.5,37.6,9.717,3.278,-14.584,-11.79,-15.657,-13.076,-3.24,27.553,0.0,240.54,,244.0,240.0,-13.781,3.018,-9.055,25.734
5373.0,3.132,0.833,-34.454,3.232,9.54,5.121,35.92,4.945,-25.281,-2.801,0.0,37.5,37.6,9.717,3.278,-14.465,-11.94,-15.806,-13.201,-3.24,27.553,0.0,240.54,,244.0,240.0,-13.777,3.02,-9.023,25.767
5373.5,3.132,0.833,-34.454,3.232,9.54,5.121,35.92,4.945,-25.281,-2.801,0.0,37.5,37.6,9.717,3.278,-14.531,-11.923,-15.808,-13.187,-3.24,27.553,0.0,240.64,,244.0,240.0,-13.853,3.021,-9.045,25.776
5374.0,3.132,0.833,-34.454,3.232,9.54,5.121,35.92,4.945,-25.281,-2.801,0.0,37.5,37.6,9.717,3.278,-14.616,-11.968,-15.897,-13.204,-3.24,27.553,0.0,240.64,,244.0,240.0,-13.862,3.023,-9.043,25.781
5374.5,3.132,0.833,-34.454,3.232,9.54,5.097,35.924,4.953,-25.275,-2.775,0.0,37.52,37.645,9.717,3.278,-14.502,-11.945,-15.798,-13.213,-3.228,27.571,0.0,240.34,,244.0,240.0,-13.921,3.025,-9.038,25.855
5375.0,3.132,0.833,-34.454,3.232,9.54,5.097,35.924,4.953,-25.275,-2.775,0.0,37.5,37.6,9.717,3.278,-14.439,-11.885,-15.561,-13.117,-3.228,27.571,0.0,240.34,,244.0,240.0,-13.864,3.027,-9.039,25.942
5375.5,3.338,0.771,-35.209,3.276,9.606,5.097,35.924,4.953,-25.275,-2.775,0.0,37.5,37.6,9.587,3.158,-14.452,-11.924,-15.794,-13.192,-3.228,27.571,0.0,240.34,,244.0,240.0,-13.751,3.028,-9.03,25.922
5376.0,3.338,0.771,-35.209,3.276,9.606,5.097,35.924,4.953,-25.275,-2.775,0.0,37.5,37.6,9.587,3.158,-14.638,-11.967,-15.852,-13.191,-3.228,27.571,0.0,240.34,,244.0,240.0,-13.84,3.033,-9.03,25.888
5376.5,3.338,0.771,-35.209,3.276,9.606,5.097,35.924,4.953,-25.275,-2.775,0.0,37.5,37.6,9.587,3.158,-14.64,-11.795,-15.756,-13.086,-3.228,27.571,0.0,240.24,,244.0,240.0,-13.912,3.038,-9.023,25.873
5377.0,3.338,0.771,-35.209,3.276,9.606,5.097,35.924,4.953,-25.275,-2.775,0.0,37.5,37.6,9.587,3.158,-14.562,-11.75,-15.638,-13.026,-3.228,27.571,0.0,240.24,,244.0,240.0,-13.819,3.043,-9.024,25.851
5377.5,3.338,0.771,-35.209,3.276,9.606,5.115,35.937,4.954,-25.344,-2.775,0.0,37.513,37.625,9.587,3.158,-14.479,-11.894,-15.713,-13.13,-3.23,27.557,0.0,240.44,,244.0,240.0,-13.744,3.048,-9.02,25.8
5378.0,3.338,0.771,-35.209,3.276,9.606,5.115,35.937,4.954,-25.344,-2.775,0.0,37.5,37.6,9.587,3.158,-14.514,-11.94,-15.817,-13.194,-3.23,27.557,0.0,240.44,,244.0,240.0,-13.804,3.053,-9.004,25.702
5378.5,2.803,0.687,-35.209,3.303,9.583,5.115,35.937,4.954,-25.344,-2.775,0.0,37.5,37.6,9.568,3.202,-14.5,-11.952,-15.814,-13.199,-3.23,27.557,0.0,240.44,,244.0,240.0,-13.866,3.058,-9.014,25.691
5379.0,2.803,0.687,-35.209,3.303,9.583,5.115,35.937,4.954,-25.344,-2.775,0.0,37.5,37.6,9.568,3.202,-14.557,-11.947,-15.834,-13.22,-3.23,27.557,0.0,240.44,,244.0,240.0,-13.866,3.053,-9.013,25.692
5379.5,2.803,0.687,-35.209,3.303,9.583,5.115,35.937,4.954,-25.344,-2.775,0.0,37.5,37.6,9.568,3.202,-14.496,-11.862,-15.699,-13.125,-3.23,27.557,0.0,240.14,,244.0,240.0,-13.889,3.049,-9.038,25.696
5380.0,2.803,0.687,-35.209,3.303,9.583,5.115,35.937,4.954,-25.344,-2.775,0.0,37.5,37.6,9.568,3.202,-14.599,-11.976,-15.862,-13.146,-3.23,27.557,0.0,240.14,,244.0,240.0,-13.795,3.045,-9.024,25.715
5380.5,2.803,0.687,-35.209,3.303,9.583,5.115,35.937,4.954,-25.344,-2.775,0.0,37.5,37.6,9.568,3.202,-14.498,-11.944,-15.827,-13.196,-3.23,27.557,0.0,235.44,,245.0,240.0,-13.896,3.041,-9.03,25.685
5381.0,2.803,0.687,-35.209,3.303,9.583,5.128,35.931,4.947,-25.306,-2.789,0.0,37.508,37.744,9.568,3.202,-14.68,-11.849,-15.77,-13.134,-3.217,27.566,0.0,235.44,,245.0,240.0,-13.866,3.037,-9.024,25.689
5381.5,2.803,0.687,-35.209,3.303,9.583,5.128,35.931,4.947,-25.306,-2.789,0.0,37.5,37.7,9.568,3.202,-14.61,-11.968,-15.906,-13.232,-3.217,27.566,0.0,235.14,,246.0,240.0,-13.858,3.034,-9.028,25.639
5382.0,3.558,0.822,-35.209,3.236,9.592,5.128,35.931,4.947,-25.306,-2.789,0.0,37.5,37.7,9.576,3.196,-14.37,-11.914,-15.702,-13.155,-3.217,27.566,0.0,235.14,,246.0,240.0,-13.929,3.03,-9.009,25.628
5382.5,3.558,0.822,-35.209,3.236,9.592,5.128,35.931,4.947,-25.306,-2.789,0.0,37.5,37.7,9.576,3.196,-14.627,-11.817,-15.712,-13.085,-3.217,27.566,0.0,235.34,,247.0,240.0,-13.785,3.039,-9.031,25.584
5383.0,3.558,0.822,-35.209,3.236,9.592,5.128,35.931,4.947,-25.306,-2.789,0.0,37.5,37.7,9.576,3.196,-14.498,-11.919,-15.755,-13.174,-3.217,27.566,0.0,235.34,,247.0,240.0,-13.811,3.047,-9.045,25.522
5383.5,3.558,0.822,-35.209,3.236,9.592,5.128,35.931,4.947,-25.306,-2.789,0.0,37.5,37.7,9.576,3.196,-14.629,-11.991,-15.898,-13.133,-3.217,27.566,0.0,237.24,,248.0,240.0,-13.837,3.055,-9.029,25.496
5384.0,3.558,0.822,-35.209,3.236,9.592,5.125,35.938,4.959,-25.261,-2.783,0.0,37.504,37.6,9.576,3.196,-14.418,-11.944,-15.781,-13.196,-3.228,27.562,0.0,237.24,,248.0,240.0,-13.913,3.064,-9.027,25.48
5384.5,3.558,0.822,-35.209,3.236,9.592,5.125,35.938,4.959,-25.261,-2.783,0.0,37.5,37.6,9.576,3.196,-14.419,-11.869,-15.616,-13.108,-3.228,27.562,0.0,237.94,,249.0,240.0,-13.835,3.072,-9.039,25.417
5385.0,3.251,0.861,-33.129,3.25,9.556,5.125,35.938,4.959,-25.261,-2.783,0.0,37.5,37.6,9.763,3.231,-14.581,-11.875,-15.741,-13.121,-3.228,27.562,0.0,237.94,,249.0,240.0,-13.753,3.08,-9.014,25.37
5385.5,3.251,0.861,-33.129,3.25,9.556,5.125,35.938,4.959,-25.261,-2.783,0.0,37.5,37.6,9.763,3.231,-14.448,-11.922,-15.78,-13.183,-3.228,27.562,0.0,238.54,,250.0,240.0,-13.83,3.083,-9.0,25.367
5386.0,3.251,0.861,-33.129,3.25,9.556,5.125,35.938,4.959,-25.261,-2.783,0.0,37.5,37.6,9.763,3.231,-14.654,-11.884,-15.79,-13.176,-3.228,27.562,0.0,238.54,,250.0,240.0,-13.833,3.085,-9.02,25.397
5386.5,3.251,0.861,-33.129,3.25,9.556,5.125,35.938,4.959,-25.261,-2.783,0.0,37.5,37.6,9.763,3.231,-14.396,-11.906,-15.766,-13.137,-3.228,27.562,0.0,241.24,,249.0,240.0,-13.876,3.088,-9.034,25.393
5387.0,3.251,0.861,-33.129,3.25,9.556,5.073,35.934,4.944,-25.337,-2.794,0.0,37.496,37.692,9.763,3.231,-14.554,-11.944,-15.77,-13.176,-3.23,27.565,0.0,241.24,,249.0,240.0,-13.801,3.091,-9.028,25.382
5387.5,3.251,0.861,-33.129,3.25,9.556,5.073,35.934,4.944,-25.337,-2.794,0.0,37.5,37.7,9.763,3.231,-14.565,-11.974,-15.859,-13.223,-3.23,27.565,0.0,240.94,,249.0,240.0,-13.861,3.093,-9.01,25.391
5388.0,3.251,0.861,-33.129,3.25,9.556,5.073,35.934,4.944,-25.337,-2.794,0.0,37.5,37.7,9.763,3.231,-14.649,-11.915,-15.804,-13.194,-3.23,27.565,0.0,240.94,,249.0,240.0,-13.905,3.096,-9.021,25.374
5388.5,2.445,0.674,-34.391,3.311,9.518,5.073,35.934,4.944,-25.337,-2.794,0.0,37.5,37.7,9.668,3.338,-14.573,-11.969,-15.854,-13.127,-3.23,27.565,0.0,240.64,,249.0,240.0,-13.891,3.098,-8.996,25.311
5389.0,2.445,0.674,-34.391,3.311,9.518,5.073,35.934,4.944,-25.337,-2.794,0.0,37.5,37.7,9.668,3.338,-14.411,-11.909,-15.764,-13.177,-3.23,27.565,0.0,240.64,,249.0,240.0,-13.881,3.088,-9.027,25.277
5389.5,2.445,0.674,-34.391,3.311,9.518,5.073,35.934,4.944,-25.337,-2.794,0.0,37.5,37.7,9.668,3.338,-14.524,-11.913,-15.745,-13.141,-3.23,27.565,0.0,241.04,,248.0,240.0,-13.815,3.077,-9.009,25.253
5390.0,2.445,0.674,-34.391,3.311,9.518,5.073,35.934,4.944,-25.337,-2.794,0.0,37.5,37.7,9.668,3.338,-14.534,-11.915,-15.803,-13.203,-3.23,27.565,0.0,241.04,,248.0,240.0,-13.831,3.067,-9.016,25.254
5390.5,2.445,0.674,-34.391,3.311,9.518,5.058,35.942,4.961,-25.271,-2.77,0.0,37.5,37.741,9.668,3.338,-14.593,-11.818,-15.742,-13.033,-3.216,27.564,0.0,241.04,,247.0,240.0,-13.864,3.057,-9.003,25.255
5391.0,2.445,0.674,-34.391,3.311,9.518,5.058,35.942,4.961,-25.271,-2.77,0.0,37.5,37.7,9.668,3.338,-14.455,-11.963,-15.803,-13.196,-3.216,27.564,0.0,241.04,,247.0,240.0,-13.797,3.047,-9.021,25.275
5391.5,3.424,0.819,-35.209,3.223,9.569,5.058,35.942,4.961,-25.271,-2.77,0.0,37.5,37.7,9.575,3.418,-14.486,-11.931,-15.787,-13.183,-3.216,27.564,0.0,241.04,,246.0,240.0,-13.854,3.037,-9.04,25.29
5392.0,3.424,0.819,-35.209,3.223,9.569,5.058,35.942,4.961,-25.271,-2.77,0.0,37.5,37.7,9.575,3.418,-14.626,-11.972,-15.887,-13.257,-3.216,27.564,0.0,241.04,,246.0,240.0,-13.847,3.043,-9.019,25.344
5392.5,3.424,0.819,-35.209,3.223,9.569,5.058,35.942,4.961,-25.271,-2.77,0.0,37.5,37.7,9.575,3.418,-14.553,-11.919,-15.776,-13.149,-3.216,27.564,0.0,240.74,,246.0,240.0,-13.936,3.049,-8.995,25.395
5393.0,3.424,0.819,-35.209,3.223,9.569,5.058,35.942,4.961,-25.271,-2.77,0.0,37.5,37.7,9.575,3.418,-14.592,-11.583,-15.582,-12.925,-3.216,27.564,0.0,240.74,,246.0,240.0,-13.849,3.055,-8.993,25.438
5393.5,3.424,0.819,-35.209,3.223,9.569,5.092,35.935,4.952,-25.308,-2.77,0.0,37.506,37.722,9.575,3.418,-14.62,-11.911,-15.824,-13.174,-3.224,27.562,0.0,238.84,,247.0,240.0,-13.671,3.061,-8.992,25.464
5394.0,3.424,0.819,-35.209,3.223,9.569,5.092,35.935,4.952,-25.308,-2.77,0.0,37.5,37.7,9.575,3.418,-14.426,-11.891,-15.801,-13.157,-3.224,27.562,0.0,238.84,,247.0,240.0,-13.882,3.067,-9.014,25.497
5394.5,3.424,0.819,-35.209,3.223,9.569,5.092,35.935,4.952,-25.308,-2.77,0.0,37.5,37.7,9.575,3.418,-14.536,-11.946,-15.837,-13.207,-3.224,27.562,0.0,238.84,,248.0,240.0,-13.819,3.073,-9.002,25.509
5395.0,2.98,0.709,-35.209,3.266,9.671,5.092,35.935,4.952,-25.308,-2.77,0.0,37.5,37.7,9.415,3.291,-14.688,-11.943,-15.907,-13.246,-3.224,27.562,0.0,238.84,,248.0,240.0,-13.882,3.079,-8.993,25.53
5395.5,2.98,0.709,-35.209,3.266,9.671,5.092,35.935,4.952,-25.308,-2.77,0.0,37.5,37.7,9.415,3.291,-14.567,-11.894,-15.822,-13.19,-3.224,27.562,0.0,239.34,,248.0,240.0,-13.946,3.077,-9.003,25.531
5396.0,2.98,0.709,-35.209,3.266,9.671,5.092,35.935,4.952,-25.308,-2.77,0.0,37.5,37.7,9.415,3.291,-14.331,-11.756,-15.665,-13.03,-3.224,27.562,0.0,239.34,,248.0,240.0,-13.868,3.076,-8.98,25.585
5396.5,2.98,0.709,-35.209,3.266,9.671,5.092,35.935,4.952,-25.308,-2.77,0.0,37.5,37.7,9.415,3.291,-14.484,-11.901,-15.789,-13.168,-3.224,27.562,0.0,239.04,,248.0,240.0,-13.695,3.074,-8.98,25.591
5397.0,2.98,0.709,-35.209,3.266,9.671,5.092,35.937,4.931,-25.264,-2.789,0.0,37.508,37.796,9.415,3.291,-14.582,-11.936,-15.851,-13.217,-3.219,27.557,0.0,239.04,,248.0,240.0,-13.835,3.073,-9.004,25.591
5397.5,2.98,0.709,-35.209,3.266,9.671,5.092,35.937,4.931,-25.264,-2.789,0.0,37.5,37.8,9.415,3.291,-14.662,-11.901,-15.846,-13.219,-3.219,27.557,0.0,239.44,,248.0,240.0,-13.896,3.071,-9.005,25.604
5398.0,2.71,0.725,-34.387,3.273,9.525,5.092,35.937,4.931,-25.264,-2.789,0.0,37.5,37.8,9.724,3.289,-14.638,-11.948,-15.926,-13.136,-3.219,27.557,0.0,239.44,,248.0,240.0,-13.907,3.07,-8.997,25.616
5398.5,2.71,0.725,-34.387,3.273,9.525,5.092,35.937,4.931,-25.264,-2.789,0.0,37.5,37.8,9.724,3.289,-14.391,-11.879,-15.791,-13.136,-3.219,27.557,0.0,238.94,,249.0,240.0,-13.912,3.064,-8.992,25.64
5399.0,2.71,0.725,-34.387,3.273,9.525,5.092,35.937,4.931,-25.264,-2.789,0.0,37.5,37.8,9.724,3.289,-14.486,-11.89,-15.749,-13.145,-3.219,27.557,0.0,238.94,,249.0,240.0,-13.799,3.058,-8.999,25.698
5399.5,2.71,0.725,-34.387,3.273,9.525,5.092,35.937,4.931,-25.264,-2.789,0.0,37.5,37.8,9.724,3.289,-14.591,-11.883,-15.777,-13.15,-3.219,27.557,0.0,239.54,,249.0,240.0,-13.817,3.052,-8.999,25.706
5400.0,2.71,0.725,-34.387,3.273,9.525,5.114,35.938,4.956,-25.274,-2.794,0.0,37.52,37.702,9.724,3.289,-14.517,-11.902,-15.809,-13.194,-3.22,27.559,0.0,239.54,,249.0,240.0,-13.85,3.047,-8.99,25.692
