t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5400.5,2.71,0.725,-34.387,3.273,9.525,5.114,35.938,4.956,-25.274,-2.794,0.0,37.5,37.7,9.724,3.289,-14.604,-11.883,-15.798,-13.145,-3.22,27.559,0.0,240.34,,249.0,240.0,-13.855,3.041,-8.983,25.677
5401.0,2.71,0.725,-34.387,3.273,9.525,5.114,35.938,4.956,-25.274,-2.794,0.0,37.5,37.7,9.724,3.289,-14.435,-11.92,-15.783,-13.118,-3.22,27.559,0.0,240.34,,249.0,240.0,-13.858,3.036,-8.988,25.65
5401.5,2.967,0.757,-33.773,3.284,9.57,5.114,35.938,4.956,-25.274,-2.794,0.0,37.5,37.7,9.778,3.178,-14.577,-11.895,-15.778,-13.15,-3.22,27.559,0.0,240.74,,249.0,240.0,-13.814,3.03,-8.971,25.561
5402.0,2.967,0.757,-33.773,3.284,9.57,5.114,35.938,4.956,-25.274,-2.794,0.0,37.5,37.7,9.778,3.178,-14.544,-11.909,-15.818,-13.206,-3.22,27.559,0.0,240.74,,249.0,240.0,-13.85,3.029,-8.972,25.528
5402.5,2.967,0.757,-33.773,3.284,9.57,5.114,35.938,4.956,-25.274,-2.794,0.0,37.5,37.7,9.778,3.178,-14.547,-11.901,-15.792,-13.157,-3.22,27.559,0.0,241.24,,248.0,240.0,-13.869,3.028,-8.976,25.497
5403.0,2.967,0.757,-33.773,3.284,9.57,5.114,35.938,4.956,-25.274,-2.794,0.0,37.5,37.7,9.778,3.178,-14.539,-11.863,-15.736,-13.138,-3.22,27.559,0.0,241.24,,248.0,240.0,-13.849,3.027,-8.964,25.392
5403.5,2.967,0.757,-33.773,3.284,9.57,5.097,35.946,4.962,-25.32,-2.788,0.0,37.519,37.811,9.778,3.178,-14.495,-11.85,-15.723,-13.109,-3.222,27.554,0.0,241.04,,247.0,240.0,-13.819,3.026,-8.977,25.369
5404.0,2.967,0.757,-33.773,3.284,9.57,5.097,35.946,4.962,-25.32,-2.788,0.0,37.5,37.8,9.778,3.178,-14.545,-11.944,-15.875,-13.23,-3.222,27.554,0.0,241.04,,247.0,240.0,-13.794,3.025,-8.966,25.348
5404.5,2.263,0.626,-33.382,3.258,9.519,5.097,35.946,4.962,-25.32,-2.788,0.0,37.5,37.8,9.765,3.256,-14.637,-11.9,-15.804,-13.189,-3.222,27.554,0.0,241.04,,246.0,240.0,-13.899,3.024,-8.97,25.322
5405.0,2.263,0.626,-33.382,3.258,9.519,5.097,35.946,4.962,-25.32,-2.788,0.0,37.5,37.8,9.765,3.256,-14.446,-11.895,-15.777,-13.1,-3.222,27.554,0.0,241.04,,246.0,240.0,-13.883,3.012,-8.975,25.327
5405.5,2.263,0.626,-33.382,3.258,9.519,5.097,35.946,4.962,-25.32,-2.788,0.0,37.5,37.8,9.765,3.256,-14.522,-11.851,-15.706,-13.099,-3.222,27.554,0.0,241.64,,245.0,240.0,-13.805,3.0,-8.977,25.335
5406.0,2.263,0.626,-33.382,3.258,9.519,5.097,35.946,4.962,-25.32,-2.788,0.0,37.5,37.8,9.765,3.256,-14.43,-11.908,-15.814,-13.177,-3.222,27.554,0.0,241.64,,245.0,240.0,-13.794,2.988,-8.971,25.323
5406.5,2.263,0.626,-33.382,3.258,9.519,5.081,35.947,4.968,-25.323,-2.784,0.0,37.525,37.851,9.765,3.256,-14.665,-11.924,-15.87,-13.215,-3.239,27.559,0.0,239.44,,245.0,240.0,-13.832,2.976,-8.976,25.303
5407.0,2.263,0.626,-33.382,3.258,9.519,5.081,35.947,4.968,-25.323,-2.784,0.0,37.5,37.9,9.765,3.256,-14.626,-11.892,-15.807,-13.176,-3.239,27.559,0.0,239.44,,245.0,240.0,-13.918,2.964,-8.975,25.275
5407.5,3.53,0.843,-35.188,3.265,9.568,5.081,35.947,4.968,-25.323,-2.784,0.0,37.5,37.9,9.637,3.306,-14.378,-11.864,-15.706,-13.119,-3.239,27.559,0.0,239.54,,245.0,240.0,-13.875,2.952,-8.984,25.21
5408.0,3.53,0.843,-35.188,3.265,9.568,5.081,35.947,4.968,-25.323,-2.784,0.0,37.5,37.9,9.637,3.306,-14.572,-11.88,-15.754,-13.129,-3.239,27.559,0.0,239.54,,245.0,240.0,-13.767,2.962,-8.982,25.22
5408.5,3.53,0.843,-35.188,3.265,9.568,5.081,35.947,4.968,-25.323,-2.784,0.0,37.5,37.9,9.637,3.306,-14.612,-11.922,-15.818,-13.155,-3.239,27.559,0.0,239.24,,245.0,240.0,-13.834,2.971,-8.968,25.251
5409.0,3.53,0.843,-35.188,3.265,9.568,5.081,35.947,4.968,-25.323,-2.784,0.0,37.5,37.9,9.637,3.306,-14.565,-11.947,-15.876,-13.229,-3.239,27.559,0.0,239.24,,245.0,240.0,-13.877,2.98,-8.956,25.291
5409.5,3.53,0.843,-35.188,3.265,9.568,5.081,35.947,4.968,-25.323,-2.784,0.0,37.5,37.9,9.637,3.306,-14.567,-11.895,-15.735,-13.156,-3.239,27.559,0.0,237.14,,246.0,240.0,-13.904,2.989,-8.977,25.295
5410.0,3.53,0.843,-35.188,3.265,9.568,5.109,35.959,4.951,-25.265,-2.793,0.0,37.548,37.896,9.637,3.306,-14.62,-11.916,-15.808,-13.079,-3.237,27.563,0.0,237.14,,246.0,240.0,-13.838,2.998,-9.008,25.299
5410.5,3.53,0.843,-35.188,3.265,9.568,5.109,35.959,4.951,-25.265,-2.793,0.0,37.5,37.9,9.637,3.306,-14.448,-11.969,-15.817,-13.196,-3.237,27.563,0.0,237.04,,247.0,240.0,-13.856,3.007,-8.99,25.308
5411.0,3.188,0.749,-35.209,3.295,9.621,5.109,35.959,4.951,-25.265,-2.793,0.0,37.5,37.9,9.549,3.225,-14.664,-11.897,-15.789,-13.152,-3.237,27.563,0.0,237.04,,247.0,240.0,-13.858,3.016,-8.992,25.344
5411.5,3.188,0.749,-35.209,3.295,9.621,5.109,35.959,4.951,-25.265,-2.793,0.0,37.5,37.9,9.549,3.225,-14.465,-11.874,-15.78,-13.146,-3.237,27.563,0.0,237.44,,248.0,240.0,-13.876,3.018,-8.99,25.379
5412.0,3.188,0.749,-35.209,3.295,9.621,5.109,35.959,4.951,-25.265,-2.793,0.0,37.5,37.9,9.549,3.225,-14.525,-11.866,-15.628,-13.098,-3.237,27.563,0.0,237.44,,248.0,240.0,-13.816,3.021,-9.0,25.406
5412.5,3.188,0.749,-35.209,3.295,9.621,5.109,35.959,4.951,-25.265,-2.793,0.0,37.5,37.9,9.549,3.225,-14.491,-11.94,-15.76,-13.139,-3.237,27.563,0.0,238.94,,249.0,240.0,-13.779,3.024,-9.0,25.437
5413.0,3.188,0.749,-35.209,3.295,9.621,5.103,35.946,4.954,-25.363,-2.788,0.0,37.552,37.851,9.549,3.225,-14.506,-11.934,-15.755,-13.207,-3.229,27.563,0.0,238.94,,249.0,240.0,-13.832,3.027,-9.0,25.455
5413.5,3.188,0.749,-35.209,3.295,9.621,5.103,35.946,4.954,-25.363,-2.788,0.0,37.6,37.9,9.549,3.225,-14.639,-11.969,-15.925,-13.237,-3.229,27.563,0.0,239.24,,249.0,240.0,-13.851,3.029,-9.001,25.472
5414.0,3.48,0.822,-35.209,3.195,9.608,5.103,35.946,4.954,-25.363,-2.788,0.0,37.6,37.9,9.669,3.349,-14.559,-11.93,-15.769,-13.195,-3.229,27.563,0.0,239.24,,249.0,240.0,-13.942,3.032,-8.993,25.462
5414.5,3.48,0.822,-35.209,3.195,9.608,5.103,35.946,4.954,-25.363,-2.788,0.0,37.6,37.9,9.669,3.349,-14.35,-11.83,-15.651,-13.068,-3.229,27.563,0.0,239.14,,249.0,240.0,-13.863,3.039,-8.993,25.477
5415.0,3.48,0.822,-35.209,3.195,9.608,5.103,35.946,4.954,-25.363,-2.788,0.0,37.6,37.9,9.669,3.349,-14.58,-11.947,-15.824,-13.199,-3.229,27.563,0.0,239.14,,249.0,240.0,-13.725,3.046,-9.01,25.483
5415.5,3.48,0.822,-35.209,3.195,9.608,5.103,35.946,4.954,-25.363,-2.788,0.0,37.6,37.9,9.669,3.349,-14.67,-11.962,-15.917,-13.254,-3.229,27.563,0.0,241.14,,248.0,240.0,-13.888,3.054,-8.999,25.49
5416.0,3.48,0.822,-35.209,3.195,9.608,5.103,35.946,4.954,-25.363,-2.788,0.0,37.6,37.9,9.669,3.349,-14.667,-11.979,-15.956,-13.222,-3.229,27.563,0.0,241.14,,248.0,240.0,-13.951,3.061,-9.001,25.467
5416.5,3.48,0.822,-35.209,3.195,9.608,5.135,35.979,4.995,-25.25,-2.778,0.0,37.576,37.837,9.669,3.349,-14.127,-11.717,-15.461,-12.919,-3.229,27.572,0.0,240.94,,248.0,240.0,-13.956,3.067,-8.954,25.482
5417.0,3.48,0.822,-35.209,3.195,9.608,5.135,35.979,4.995,-25.25,-2.778,0.0,37.6,37.8,9.669,3.349,-14.38,-11.796,-15.642,-13.04,-3.229,27.572,0.0,240.94,,248.0,240.0,-13.556,3.074,-8.975,25.473
5417.5,3.557,0.897,-34.101,3.295,9.626,5.135,35.979,4.995,-25.25,-2.778,0.0,37.6,37.8,9.731,3.158,-14.467,-11.774,-15.574,-13.023,-3.229,27.572,0.0,241.14,,247.0,240.0,-13.714,3.081,-8.973,25.474
5418.0,3.557,0.897,-34.101,3.295,9.626,5.135,35.979,4.995,-25.25,-2.778,0.0,37.6,37.8,9.731,3.158,-14.476,-11.924,-15.746,-13.156,-3.229,27.572,0.0,241.14,,247.0,240.0,-13.709,3.089,-8.962,25.453
5418.5,3.557,0.897,-34.101,3.295,9.626,5.135,35.979,4.995,-25.25,-2.778,0.0,37.6,37.8,9.731,3.158,-14.652,-11.928,-15.913,-13.27,-3.229,27.572,0.0,241.24,,246.0,240.0,-13.826,3.096,-8.962,25.446
5419.0,3.557,0.897,-34.101,3.295,9.626,5.135,35.979,4.995,-25.25,-2.778,0.0,37.6,37.8,9.731,3.158,-14.707,-11.815,-15.774,-13.093,-3.229,27.572,0.0,241.24,,246.0,240.0,-13.941,3.104,-8.967,25.45
5419.5,3.557,0.897,-34.101,3.295,9.626,5.117,35.987,4.982,-25.212,-2.786,0.0,37.576,37.787,9.731,3.158,-14.314,-11.897,-15.705,-13.016,-3.239,27.57,0.0,240.14,,246.0,240.0,-13.847,3.111,-8.983,25.442
5420.0,3.557,0.897,-34.101,3.295,9.626,5.117,35.987,4.982,-25.212,-2.786,0.0,37.6,37.8,9.731,3.158,-14.369,-11.874,-15.698,-13.085,-3.239,27.57,0.0,240.14,,246.0,240.0,-13.733,3.119,-9.006,25.392
5420.5,3.238,0.808,-34.624,3.255,9.5,5.117,35.987,4.982,-25.212,-2.786,0.0,37.6,37.8,9.75,3.35,-14.572,-11.913,-15.826,-13.2,-3.239,27.57,0.0,239.94,,246.0,240.0,-13.757,3.126,-8.978,25.39
5421.0,3.238,0.808,-34.624,3.255,9.5,5.117,35.987,4.982,-25.212,-2.786,0.0,37.6,37.8,9.75,3.35,-14.536,-11.902,-15.808,-13.176,-3.239,27.57,0.0,239.94,,246.0,240.0,-13.877,3.128,-8.955,25.388
5421.5,3.238,0.808,-34.624,3.255,9.5,5.117,35.987,4.982,-25.212,-2.786,0.0,37.6,37.8,9.75,3.35,-14.657,-11.921,-15.857,-13.215,-3.239,27.57,0.0,236.34,,247.0,240.0,-13.855,3.129,-8.99,25.386
5422.0,3.238,0.808,-34.624,3.255,9.5,5.117,35.987,4.982,-25.212,-2.786,0.0,37.6,37.8,9.75,3.35,-14.524,-11.874,-15.778,-13.137,-3.239,27.57,0.0,236.34,,247.0,240.0,-13.912,3.131,-8.991,25.412
5422.5,3.238,0.808,-34.624,3.255,9.5,5.085,35.979,5.0,-25.272,-2.795,0.0,37.592,38.071,9.75,3.35,-14.587,-11.957,-15.84,-13.171,-3.238,27.567,0.0,234.64,,248.0,240.0,-13.828,3.133,-8.98,25.431
5423.0,3.238,0.808,-34.624,3.255,9.5,5.085,35.979,5.0,-25.272,-2.795,0.0,37.6,38.1,9.75,3.35,-14.486,-11.931,-15.81,-13.208,-3.238,27.567,0.0,234.64,,248.0,240.0,-13.889,3.135,-8.981,25.463
5423.5,3.238,0.808,-34.624,3.255,9.5,5.085,35.979,5.0,-25.272,-2.795,0.0,37.6,38.1,9.75,3.35,-14.628,-11.85,-15.762,-13.129,-3.238,27.567,0.0,234.54,,249.0,240.0,-13.859,3.136,-8.992,25.461
5424.0,3.208,0.748,-35.209,3.217,9.571,5.085,35.979,5.0,-25.272,-2.795,0.0,37.6,38.1,9.522,3.313,-14.641,-11.968,-15.937,-13.189,-3.238,27.567,0.0,234.54,,249.0,240.0,-13.842,3.138,-8.983,25.477
5424.5,3.208,0.748,-35.209,3.217,9.571,5.085,35.979,5.0,-25.272,-2.795,0.0,37.6,38.1,9.522,3.313,-14.53,-11.914,-15.814,-13.209,-3.238,27.567,0.0,234.04,,250.0,240.0,-13.934,3.139,-8.998,25.414
5425.0,3.208,0.748,-35.209,3.217,9.571,5.085,35.979,5.0,-25.272,-2.795,0.0,37.6,38.1,9.522,3.313,-14.665,-11.788,-15.747,-13.096,-3.238,27.567,0.0,234.04,,250.0,240.0,-13.867,3.14,-9.01,25.312
5425.5,3.208,0.748,-35.209,3.217,9.571,5.085,35.979,5.0,-25.272,-2.795,0.0,37.6,38.1,9.522,3.313,-14.48,-11.933,-15.819,-13.195,-3.238,27.567,0.0,236.24,,251.0,240.0,-13.824,3.141,-9.01,25.236
5426.0,3.208,0.748,-35.209,3.217,9.571,5.06,35.972,4.949,-25.281,-2.793,0.0,37.605,38.003,9.522,3.313,-14.653,-11.974,-15.894,-13.156,-3.247,27.56,0.0,236.24,,251.0,240.0,-13.857,3.142,-8.996,25.191
5426.5,3.208,0.748,-35.209,3.217,9.571,5.06,35.972,4.949,-25.281,-2.793,0.0,37.6,38.0,9.522,3.313,-14.522,-11.982,-15.875,-13.244,-3.247,27.56,0.0,236.14,,252.0,240.0,-13.919,3.144,-9.024,25.165
5427.0,2.603,0.613,-35.209,3.271,9.56,5.06,35.972,4.949,-25.281,-2.793,0.0,37.6,38.0,9.528,3.135,-14.524,-11.915,-15.781,-13.167,-3.247,27.56,0.0,236.14,,252.0,240.0,-13.906,3.145,-9.008,25.095
5427.5,2.603,0.613,-35.209,3.271,9.56,5.06,35.972,4.949,-25.281,-2.793,0.0,37.6,38.0,9.528,3.135,-14.629,-11.962,-15.854,-13.135,-3.247,27.56,0.0,235.84,,253.0,240.0,-13.847,3.136,-9.013,25.004
5428.0,2.603,0.613,-35.209,3.271,9.56,5.06,35.972,4.949,-25.281,-2.793,0.0,37.6,38.0,9.528,3.135,-14.506,-11.982,-15.876,-13.252,-3.247,27.56,0.0,235.84,,253.0,240.0,-13.895,3.127,-9.011,24.898
5428.5,2.603,0.613,-35.209,3.271,9.56,5.06,35.972,4.949,-25.281,-2.793,0.0,37.6,38.0,9.528,3.135,-14.584,-11.933,-15.811,-13.191,-3.247,27.56,0.0,239.84,,253.0,240.0,-13.904,3.118,-9.032,24.963
5429.0,2.603,0.613,-35.209,3.271,9.56,5.046,35.985,4.959,-25.296,-2.787,0.0,37.621,37.975,9.528,3.135,-14.636,-11.991,-15.928,-13.173,-3.234,27.57,0.0,239.84,,253.0,240.0,-13.88,3.11,-9.022,24.985
5429.5,2.603,0.613,-35.209,3.271,9.56,5.046,35.985,4.959,-25.296,-2.787,0.0,37.6,38.0,9.528,3.135,-14.587,-11.87,-15.761,-13.164,-3.234,27.57,0.0,240.04,,253.0,240.0,-13.932,3.102,-9.024,25.02
5430.0,2.603,0.613,-35.209,3.271,9.56,5.046,35.985,4.959,-25.296,-2.787,0.0,37.6,38.0,9.528,3.135,-14.611,-12.008,-15.914,-13.258,-3.234,27.57,0.0,240.04,,253.0,240.0,-13.846,3.093,-9.003,25.052
5430.5,3.289,0.781,-35.209,3.241,9.602,5.046,35.985,4.959,-25.296,-2.787,0.0,37.6,38.0,9.556,3.3,-14.542,-11.971,-15.813,-13.218,-3.234,27.57,0.0,240.04,,253.0,240.0,-13.948,3.085,-9.03,25.072
5431.0,3.289,0.781,-35.209,3.241,9.602,5.046,35.985,4.959,-25.296,-2.787,0.0,37.6,38.0,9.556,3.3,-14.695,-11.841,-15.765,-13.117,-3.234,27.57,0.0,240.04,,253.0,240.0,-13.886,3.089,-9.022,25.088
5431.5,3.289,0.781,-35.209,3.241,9.602,5.046,35.985,4.959,-25.296,-2.787,0.0,37.6,38.0,9.556,3.3,-14.564,-12.005,-15.868,-13.225,-3.234,27.57,0.0,240.64,,253.0,240.0,-13.854,3.092,-9.031,25.132
5432.0,3.289,0.781,-35.209,3.241,9.602,5.046,35.985,4.959,-25.296,-2.787,0.0,37.6,38.0,9.556,3.3,-14.471,-11.928,-15.764,-13.189,-3.234,27.57,0.0,240.64,,253.0,240.0,-13.916,3.095,-9.026,25.165
5432.5,3.289,0.781,-35.209,3.241,9.602,5.098,35.989,4.958,-25.309,-2.797,0.0,37.64,38.021,9.556,3.3,-14.66,-11.929,-15.814,-13.127,-3.235,27.565,0.0,240.94,,253.0,240.0,-13.838,3.098,-9.018,25.247
5433.0,3.289,0.781,-35.209,3.241,9.602,5.098,35.989,4.958,-25.309,-2.797,0.0,37.6,38.0,9.556,3.3,-14.583,-11.899,-15.765,-13.165,-3.235,27.565,0.0,240.94,,253.0,240.0,-13.883,3.101,-9.018,25.353
5433.5,2.612,0.686,-34.332,3.258,9.472,5.098,35.989,4.958,-25.309,-2.797,0.0,37.6,38.0,9.766,3.275,-14.661,-11.982,-15.921,-13.238,-3.235,27.565,0.0,240.84,,253.0,240.0,-13.853,3.105,-9.03,25.412
5434.0,2.612,0.686,-34.332,3.258,9.472,5.098,35.989,4.958,-25.309,-2.797,0.0,37.6,38.0,9.766,3.275,-14.558,-11.98,-15.8,-13.226,-3.235,27.565,0.0,240.84,,253.0,240.0,-13.951,3.096,-9.021,25.455
5434.5,2.612,0.686,-34.332,3.258,9.472,5.098,35.989,4.958,-25.309,-2.797,0.0,37.6,38.0,9.766,3.275,-14.646,-11.836,-15.735,-13.119,-3.235,27.565,0.0,240.94,,253.0,240.0,-13.891,3.089,-9.026,25.488
5435.0,2.612,0.686,-34.332,3.258,9.472,5.098,35.989,4.958,-25.309,-2.797,0.0,37.6,38.0,9.766,3.275,-14.568,-11.99,-15.896,-13.193,-3.235,27.565,0.0,240.94,,253.0,240.0,-13.834,3.081,-9.037,25.528
5435.5,2.612,0.686,-34.332,3.258,9.472,5.119,35.994,4.945,-25.31,-2.788,0.0,37.662,38.108,9.766,3.275,-14.572,-11.952,-15.83,-13.223,-3.24,27.57,0.0,241.04,,252.0,240.0,-13.912,3.073,-9.016,25.48
5436.0,2.612,0.686,-34.332,3.258,9.472,5.119,35.994,4.945,-25.31,-2.788,0.0,37.7,38.1,9.766,3.275,-14.668,-11.832,-15.774,-13.141,-3.24,27.57,0.0,241.04,,252.0,240.0,-13.894,3.066,-9.005,25.513
5436.5,3.236,0.864,-34.44,3.307,9.44,5.119,35.994,4.945,-25.31,-2.788,0.0,37.7,38.1,9.638,3.301,-14.461,-11.924,-15.809,-13.192,-3.24,27.57,0.0,241.24,,251.0,240.0,-13.854,3.058,-9.0,25.485
5437.0,3.236,0.864,-34.44,3.307,9.44,5.119,35.994,4.945,-25.31,-2.788,0.0,37.7,38.1,9.638,3.301,-14.695,-11.887,-15.807,-13.143,-3.24,27.57,0.0,241.24,,251.0,240.0,-13.847,3.061,-9.013,25.495
5437.5,3.236,0.864,-34.44,3.307,9.44,5.119,35.994,4.945,-25.31,-2.788,0.0,37.7,38.1,9.638,3.301,-14.566,-11.984,-15.882,-13.24,-3.24,27.57,0.0,241.24,,250.0,240.0,-13.883,3.064,-9.009,25.451
5438.0,3.236,0.864,-34.44,3.307,9.44,5.119,35.994,4.945,-25.31,-2.788,0.0,37.7,38.1,9.638,3.301,-14.491,-11.912,-15.758,-13.167,-3.24,27.57,0.0,241.24,,250.0,240.0,-13.918,3.067,-8.995,25.641
5438.5,3.236,0.864,-34.44,3.307,9.44,5.119,35.994,4.945,-25.31,-2.788,0.0,37.7,38.1,9.638,3.301,-14.644,-11.917,-15.81,-13.117,-3.24,27.57,0.0,240.24,,250.0,240.0,-13.832,3.069,-8.997,25.839
5439.0,3.236,0.864,-34.44,3.307,9.44,5.104,35.985,4.951,-25.311,-2.79,0.0,37.659,38.026,9.638,3.301,-14.495,-11.983,-15.861,-13.243,-3.235,27.568,0.0,240.24,,250.0,240.0,-13.872,3.072,-9.02,25.809
5439.5,3.236,0.864,-34.44,3.307,9.44,5.104,35.985,4.951,-25.311,-2.79,0.0,37.7,38.0,9.638,3.301,-14.694,-11.883,-15.802,-13.162,-3.235,27.568,0.0,240.14,,250.0,240.0,-13.896,3.075,-9.005,25.784
5440.0,2.628,0.696,-33.396,3.311,9.488,5.104,35.985,4.951,-25.311,-2.79,0.0,37.7,38.0,9.838,3.152,-14.485,-11.938,-15.782,-13.184,-3.235,27.568,0.0,240.14,,250.0,240.0,-13.885,3.078,-9.039,25.775
5440.5,2.628,0.696,-33.396,3.311,9.488,5.104,35.985,4.951,-25.311,-2.79,0.0,37.7,38.0,9.838,3.152,-14.422,-11.857,-15.691,-13.103,-3.235,27.568,0.0,240.24,,250.0,240.0,-13.847,3.07,-9.001,25.793
5441.0,2.628,0.696,-33.396,3.311,9.488,5.104,35.985,4.951,-25.311,-2.79,0.0,37.7,38.0,9.838,3.152,-14.604,-11.971,-15.89,-13.214,-3.235,27.568,0.0,240.24,,250.0,240.0,-13.768,3.063,-9.024,25.806
5441.5,2.628,0.696,-33.396,3.311,9.488,5.104,35.985,4.951,-25.311,-2.79,0.0,37.7,38.0,9.838,3.152,-14.579,-11.981,-15.859,-13.255,-3.235,27.568,0.0,238.34,,251.0,240.0,-13.92,3.056,-9.003,25.821
5442.0,2.628,0.696,-33.396,3.311,9.488,5.087,35.997,4.946,-25.338,-2.782,0.0,37.693,38.109,9.838,3.152,-14.707,-11.973,-15.916,-13.151,-3.229,27.575,0.0,238.34,,251.0,240.0,-13.919,3.049,-9.009,25.819
5442.5,2.628,0.696,-33.396,3.311,9.488,5.087,35.997,4.946,-25.338,-2.782,0.0,37.7,38.1,9.838,3.152,-14.477,-11.967,-15.826,-13.21,-3.229,27.575,0.0,238.54,,252.0,240.0,-13.937,3.042,-9.02,25.982
5443.0,3.107,0.761,-35.209,3.25,9.643,5.087,35.997,4.946,-25.338,-2.782,0.0,37.7,38.1,9.449,3.201,-14.405,-11.901,-15.715,-13.135,-3.229,27.575,0.0,238.54,,252.0,240.0,-13.87,3.035,-9.001,25.908
5443.5,3.107,0.761,-35.209,3.25,9.643,5.087,35.997,4.946,-25.338,-2.782,0.0,37.7,38.1,9.449,3.201,-14.516,-11.937,-15.859,-13.231,-3.229,27.575,0.0,238.54,,253.0,240.0,-13.789,3.036,-8.992,25.834
5444.0,3.107,0.761,-35.209,3.25,9.643,5.087,35.997,4.946,-25.338,-2.782,0.0,37.7,38.1,9.449,3.201,-14.7,-11.893,-15.818,-13.18,-3.229,27.575,0.0,238.54,,253.0,240.0,-13.886,3.037,-8.986,25.872
5444.5,3.107,0.761,-35.209,3.25,9.643,5.087,35.997,4.946,-25.338,-2.782,0.0,37.7,38.1,9.449,3.201,-14.546,-11.931,-15.848,-13.084,-3.229,27.575,0.0,240.54,,253.0,240.0,-13.898,3.039,-9.002,25.805
5445.0,3.107,0.761,-35.209,3.25,9.643,5.087,35.997,4.946,-25.338,-2.782,0.0,37.7,38.1,9.449,3.201,-14.402,-11.927,-15.807,-13.152,-3.229,27.575,0.0,240.54,,253.0,240.0,-13.852,3.04,-8.988,25.785
5445.5,3.107,0.761,-35.209,3.25,9.643,5.037,36.002,4.967,-25.373,-2.777,0.0,37.708,38.153,9.449,3.201,-14.56,-11.943,-15.787,-13.185,-3.223,27.571,0.0,239.84,,253.0,240.0,-13.822,3.041,-8.985,25.786
5446.0,3.107,0.761,-35.209,3.25,9.643,5.037,36.002,4.967,-25.373,-2.777,0.0,37.7,38.2,9.449,3.201,-14.592,-11.86,-15.681,-13.126,-3.223,27.571,0.0,239.84,,253.0,240.0,-13.869,3.042,-8.989,25.677
5446.5,2.688,0.708,-34.836,3.274,9.491,5.037,36.002,4.967,-25.373,-2.777,0.0,37.7,38.2,9.627,3.416,-14.606,-11.958,-15.852,-13.219,-3.223,27.571,0.0,240.54,,253.0,240.0,-13.815,3.043,-8.983,25.566
5447.0,2.688,0.708,-34.836,3.274,9.491,5.037,36.002,4.967,-25.373,-2.777,0.0,37.7,38.2,9.627,3.416,-14.666,-11.956,-15.892,-13.178,-3.223,27.571,0.0,240.54,,253.0,240.0,-13.909,3.037,-8.994,25.522
5447.5,2.688,0.708,-34.836,3.274,9.491,5.037,36.002,4.967,-25.373,-2.777,0.0,37.7,38.2,9.627,3.416,-14.588,-11.969,-15.838,-13.224,-3.223,27.571,0.0,240.74,,253.0,240.0,-13.923,3.031,-8.999,25.475
5448.0,2.688,0.708,-34.836,3.274,9.491,5.037,36.002,4.967,-25.373,-2.777,0.0,37.7,38.2,9.627,3.416,-14.436,-11.882,-15.68,-13.129,-3.223,27.571,0.0,240.74,,253.0,240.0,-13.905,3.026,-9.011,25.486
5448.5,2.688,0.708,-34.836,3.274,9.491,5.058,36.017,4.954,-25.352,-2.773,0.0,37.728,38.132,9.627,3.416,-14.615,-11.94,-15.816,-13.124,-3.225,27.579,0.0,241.44,,252.0,240.0,-13.782,3.02,-9.004,25.478
5449.0,2.688,0.708,-34.836,3.274,9.491,5.058,36.017,4.954,-25.352,-2.773,0.0,37.7,38.1,9.627,3.416,-14.505,-11.951,-15.84,-13.23,-3.225,27.579,0.0,241.44,,252.0,240.0,-13.874,3.015,-9.012,25.48
5449.5,3.128,0.751,-35.113,3.233,9.58,5.058,36.017,4.954,-25.352,-2.773,0.0,37.7,38.1,9.662,3.313,-14.684,-11.899,-15.83,-13.148,-3.225,27.579,0.0,241.04,,251.0,240.0,-13.881,3.009,-9.012,25.425
5450.0,3.128,0.751,-35.113,3.233,9.58,5.058,36.017,4.954,-25.352,-2.773,0.0,37.7,38.1,9.662,3.313,-14.574,-11.963,-15.848,-13.089,-3.225,27.579,0.0,241.04,,251.0,240.0,-13.89,3.011,-9.007,25.441
5450.5,3.128,0.751,-35.113,3.233,9.58,5.058,36.017,4.954,-25.352,-2.773,0.0,37.7,38.1,9.662,3.313,-14.419,-11.914,-15.687,-13.152,-3.225,27.579,0.0,241.44,,250.0,240.0,-13.868,3.013,-9.002,25.442
5451.0,3.128,0.751,-35.113,3.233,9.58,5.058,36.017,4.954,-25.352,-2.773,0.0,37.7,38.1,9.662,3.313,-14.57,-11.884,-15.718,-13.136,-3.225,27.579,0.0,241.44,,250.0,240.0,-13.793,3.015,-8.981,25.426
5451.5,3.128,0.751,-35.113,3.233,9.58,5.082,36.012,4.963,-25.367,-2.785,0.0,37.746,38.187,9.662,3.313,-14.579,-11.968,-15.878,-13.219,-3.211,27.574,0.0,240.64,,250.0,240.0,-13.827,3.017,-8.984,25.406
5452.0,3.128,0.751,-35.113,3.233,9.58,5.082,36.012,4.963,-25.367,-2.785,0.0,37.7,38.2,9.662,3.313,-14.516,-11.912,-15.78,-13.182,-3.211,27.574,0.0,240.64,,250.0,240.0,-13.911,3.019,-8.989,25.352
5452.5,3.128,0.751,-35.113,3.233,9.58,5.082,36.012,4.963,-25.367,-2.785,0.0,37.7,38.2,9.662,3.313,-14.636,-11.791,-15.71,-13.016,-3.211,27.574,0.0,240.94,,250.0,240.0,-13.847,3.021,-8.979,25.34
5453.0,3.67,0.872,-35.209,3.225,9.607,5.082,36.012,4.963,-25.367,-2.785,0.0,37.7,38.2,9.516,3.294,-14.455,-11.918,-15.815,-13.144,-3.211,27.574,0.0,240.94,,250.0,240.0,-13.788,3.022,-8.984,25.337
5453.5,3.67,0.872,-35.209,3.225,9.607,5.082,36.012,4.963,-25.367,-2.785,0.0,37.7,38.2,9.516,3.294,-14.434,-11.874,-15.685,-13.096,-3.211,27.574,0.0,240.84,,250.0,240.0,-13.833,3.033,-8.958,25.368
5454.0,3.67,0.872,-35.209,3.225,9.607,5.082,36.012,4.963,-25.367,-2.785,0.0,37.7,38.2,9.516,3.294,-14.628,-11.928,-15.866,-13.173,-3.211,27.574,0.0,240.84,,250.0,240.0,-13.772,3.043,-8.938,25.434
5454.5,3.67,0.872,-35.209,3.225,9.607,5.082,36.012,4.963,-25.367,-2.785,0.0,37.7,38.2,9.516,3.294,-14.541,-11.808,-15.671,-13.098,-3.211,27.574,0.0,238.84,,251.0,240.0,-13.899,3.054,-8.956,25.44
5455.0,3.67,0.872,-35.209,3.225,9.607,5.093,36.03,4.978,-25.271,-2.778,0.0,37.76,38.269,9.516,3.294,-14.537,-11.896,-15.744,-13.115,-3.231,27.572,0.0,238.84,,251.0,240.0,-13.78,3.064,-8.986,25.484
5455.5,3.67,0.872,-35.209,3.225,9.607,5.093,36.03,4.978,-25.271,-2.778,0.0,37.8,38.3,9.516,3.294,-14.401,-11.883,-15.782,-13.151,-3.231,27.572,0.0,238.74,,252.0,240.0,-13.823,3.074,-8.953,25.539
5456.0,2.615,0.727,-34.031,3.322,9.563,5.093,36.03,4.978,-25.271,-2.778,0.0,37.8,38.3,9.666,3.198,-14.563,-11.903,-15.794,-13.17,-3.231,27.572,0.0,238.74,,252.0,240.0,-13.804,3.083,-8.946,25.562
5456.5,2.615,0.727,-34.031,3.322,9.563,5.093,36.03,4.978,-25.271,-2.778,0.0,37.8,38.3,9.666,3.198,-14.586,-11.917,-15.889,-13.221,-3.231,27.572,0.0,238.84,,253.0,240.0,-13.857,3.076,-8.964,25.549
5457.0,2.615,0.727,-34.031,3.322,9.563,5.093,36.03,4.978,-25.271,-2.778,0.0,37.8,38.3,9.666,3.198,-14.422,-11.868,-15.735,-13.139,-3.231,27.572,0.0,238.84,,253.0,240.0,-13.903,3.068,-8.958,25.556
5457.5,2.615,0.727,-34.031,3.322,9.563,5.093,36.03,4.978,-25.271,-2.778,0.0,37.8,38.3,9.666,3.198,-14.577,-11.764,-15.675,-13.052,-3.231,27.572,0.0,241.14,,252.0,240.0,-13.791,3.061,-8.983,25.529
5458.0,2.615,0.727,-34.031,3.322,9.563,5.104,36.024,4.972,-25.333,-2.773,0.0,37.773,38.178,9.666,3.198,-14.51,-11.908,-15.767,-13.159,-3.235,27.572,0.0,241.14,,252.0,240.0,-13.767,3.054,-8.963,25.504
5458.5,2.615,0.727,-34.031,3.322,9.563,5.104,36.024,4.972,-25.333,-2.773,0.0,37.8,38.2,9.666,3.198,-14.63,-11.924,-15.904,-13.22,-3.235,27.572,0.0,240.84,,252.0,240.0,-13.836,3.046,-8.959,25.445
5459.0,2.615,0.727,-34.031,3.322,9.563,5.104,36.024,4.972,-25.333,-2.773,0.0,37.8,38.2,9.666,3.198,-14.46,-11.861,-15.747,-13.106,-3.235,27.572,0.0,240.84,,252.0,240.0,-13.919,3.039,-8.953,25.396
5459.5,2.957,0.792,-33.954,3.241,9.515,5.104,36.024,4.972,-25.333,-2.773,0.0,37.8,38.2,9.705,3.023,-14.443,-11.781,-15.652,-13.027,-3.235,27.572,0.0,240.54,,252.0,240.0,-13.794,3.032,-8.961,25.349
5460.0,2.957,0.792,-33.954,3.241,9.515,5.104,36.024,4.972,-25.333,-2.773,0.0,37.8,38.2,9.705,3.023,-14.506,-11.889,-15.781,-13.113,-3.235,27.572,0.0,240.54,,252.0,240.0,-13.726,3.031,-8.951,25.309
5460.5,2.957,0.792,-33.954,3.241,9.515,5.104,36.024,4.972,-25.333,-2.773,0.0,37.8,38.2,9.705,3.023,-14.517,-11.917,-15.817,-13.174,-3.235,27.572,0.0,240.64,,252.0,240.0,-13.822,3.03,-8.944,25.238
5461.0,2.957,0.792,-33.954,3.241,9.515,5.104,36.024,4.972,-25.333,-2.773,0.0,37.8,38.2,9.705,3.023,-14.647,-11.934,-15.903,-13.179,-3.235,27.572,0.0,240.64,,252.0,240.0,-13.856,3.029,-8.935,25.202
5461.5,2.957,0.792,-33.954,3.241,9.515,5.103,36.044,4.959,-25.199,-2.781,0.0,37.787,38.242,9.705,3.023,-14.318,-11.818,-15.664,-13.058,-3.227,27.573,0.0,240.44,,252.0,240.0,-13.916,3.027,-8.937,25.189
5462.0,2.957,0.792,-33.954,3.241,9.515,5.103,36.044,4.959,-25.199,-2.781,0.0,37.8,38.2,9.705,3.023,-14.555,-11.884,-15.751,-13.132,-3.227,27.573,0.0,240.44,,252.0,240.0,-13.714,3.026,-8.909,25.163
5462.5,3.256,0.839,-33.553,3.3,9.507,5.103,36.044,4.959,-25.199,-2.781,0.0,37.8,38.2,9.797,3.182,-14.489,-11.909,-15.814,-13.116,-3.227,27.573,0.0,240.64,,252.0,240.0,-13.83,3.025,-8.915,25.191
5463.0,3.256,0.839,-33.553,3.3,9.507,5.103,36.044,4.959,-25.199,-2.781,0.0,37.8,38.2,9.797,3.182,-14.514,-11.903,-15.853,-13.205,-3.227,27.573,0.0,240.64,,252.0,240.0,-13.832,3.029,-8.92,25.205
5463.5,3.256,0.839,-33.553,3.3,9.507,5.103,36.044,4.959,-25.199,-2.781,0.0,37.8,38.2,9.797,3.182,-14.669,-11.938,-15.912,-13.248,-3.227,27.573,0.0,240.84,,252.0,240.0,-13.869,3.033,-8.928,25.214
5464.0,3.256,0.839,-33.553,3.3,9.507,5.103,36.044,4.959,-25.199,-2.781,0.0,37.8,38.2,9.797,3.182,-14.597,-11.927,-15.881,-13.243,-3.227,27.573,0.0,240.84,,252.0,240.0,-13.942,3.036,-8.944,25.39
5464.5,3.256,0.839,-33.553,3.3,9.507,5.096,36.041,4.961,-25.212,-2.774,0.0,37.804,38.285,9.797,3.182,-14.48,-11.751,-15.614,-13.015,-3.224,27.574,0.0,241.24,,251.0,240.0,-13.912,3.04,-8.94,25.405
5465.0,3.256,0.839,-33.553,3.3,9.507,5.096,36.041,4.961,-25.212,-2.774,0.0,37.8,38.3,9.797,3.182,-14.47,-11.915,-15.824,-13.176,-3.224,27.574,0.0,241.24,,251.0,240.0,-13.715,3.043,-8.942,25.412
5465.5,2.966,0.695,-35.209,3.269,9.613,5.096,36.041,4.961,-25.212,-2.774,0.0,37.8,38.3,9.525,3.312,-14.606,-11.921,-15.895,-13.207,-3.224,27.574,0.0,240.94,,251.0,240.0,-13.846,3.047,-8.935,25.437
5466.0,2.966,0.695,-35.209,3.269,9.613,5.096,36.041,4.961,-25.212,-2.774,0.0,37.8,38.3,9.525,3.312,-14.643,-11.956,-15.925,-13.232,-3.224,27.574,0.0,240.94,,251.0,240.0,-13.907,3.046,-8.934,25.443
5466.5,2.966,0.695,-35.209,3.269,9.613,5.096,36.041,4.961,-25.212,-2.774,0.0,37.8,38.3,9.525,3.312,-14.54,-11.812,-15.593,-13.04,-3.224,27.574,0.0,240.44,,251.0,240.0,-13.939,3.044,-8.941,25.418
5467.0,2.966,0.695,-35.209,3.269,9.613,5.096,36.041,4.961,-25.212,-2.774,0.0,37.8,38.3,9.525,3.312,-14.482,-11.679,-15.55,-12.956,-3.224,27.574,0.0,240.44,,251.0,240.0,-13.746,3.043,-8.942,25.425
5467.5,2.966,0.695,-35.209,3.269,9.613,5.096,36.041,4.961,-25.212,-2.774,0.0,37.8,38.3,9.525,3.312,-14.424,-11.929,-15.772,-13.155,-3.224,27.574,0.0,239.44,,251.0,240.0,-13.667,3.042,-8.939,25.444
5468.0,2.966,0.695,-35.209,3.269,9.613,5.061,36.016,4.952,-25.349,-2.793,0.0,37.802,38.254,9.525,3.312,-14.629,-11.894,-15.811,-13.143,-3.223,27.567,0.0,239.44,,251.0,240.0,-13.82,3.041,-8.928,25.421
5468.5,2.966,0.695,-35.209,3.269,9.613,5.061,36.016,4.952,-25.349,-2.793,0.0,37.8,38.3,9.525,3.312,-14.629,-11.947,-15.914,-13.186,-3.223,27.567,0.0,239.84,,251.0,240.0,-13.869,3.039,-8.928,25.389
5469.0,2.752,0.746,-34.092,3.307,9.52,5.061,36.016,4.952,-25.349,-2.793,0.0,37.8,38.3,9.672,3.134,-14.55,-11.917,-15.87,-13.216,-3.223,27.567,0.0,239.84,,251.0,240.0,-13.919,3.038,-8.929,25.408
5469.5,2.752,0.746,-34.092,3.307,9.52,5.061,36.016,4.952,-25.349,-2.793,0.0,37.8,38.3,9.672,3.134,-14.635,-11.822,-15.732,-13.082,-3.223,27.567,0.0,239.64,,251.0,240.0,-13.888,3.033,-8.938,25.344
5470.0,2.752,0.746,-34.092,3.307,9.52,5.061,36.016,4.952,-25.349,-2.793,0.0,37.8,38.3,9.672,3.134,-14.588,-11.948,-15.91,-13.194,-3.223,27.567,0.0,239.64,,251.0,240.0,-13.818,3.029,-8.943,25.321
5470.5,2.752,0.746,-34.092,3.307,9.52,5.061,36.016,4.952,-25.349,-2.793,0.0,37.8,38.3,9.672,3.134,-14.521,-11.916,-15.823,-13.163,-3.223,27.567,0.0,239.74,,251.0,240.0,-13.91,3.024,-8.945,25.31
5471.0,2.752,0.746,-34.092,3.307,9.52,5.091,36.041,4.966,-25.284,-2.785,0.0,37.822,38.26,9.672,3.134,-14.678,-11.924,-15.859,-13.127,-3.222,27.585,0.0,239.74,,251.0,240.0,-13.856,3.02,-8.953,25.239
5471.5,2.752,0.746,-34.092,3.307,9.52,5.091,36.041,4.966,-25.284,-2.785,0.0,37.8,38.3,9.672,3.134,-14.527,-11.944,-15.879,-13.215,-3.222,27.585,0.0,239.74,,251.0,240.0,-13.897,3.015,-8.95,25.237
5472.0,3.102,0.739,-35.209,3.233,9.635,5.091,36.041,4.966,-25.284,-2.785,0.0,37.8,38.3,9.386,3.282,-14.644,-11.957,-15.865,-13.111,-3.222,27.585,0.0,239.74,,251.0,240.0,-13.891,3.011,-8.943,25.264
5472.5,3.102,0.739,-35.209,3.233,9.635,5.091,36.041,4.966,-25.284,-2.785,0.0,37.8,38.3,9.386,3.282,-14.488,-11.933,-15.812,-13.186,-3.222,27.585,0.0,240.44,,251.0,240.0,-13.894,3.013,-8.954,25.259
5473.0,3.102,0.739,-35.209,3.233,9.635,5.091,36.041,4.966,-25.284,-2.785,0.0,37.8,38.3,9.386,3.282,-14.63,-11.857,-15.764,-13.11,-3.222,27.585,0.0,240.44,,251.0,240.0,-13.855,3.014,-8.957,25.154
5473.5,3.102,0.739,-35.209,3.233,9.635,5.091,36.041,4.966,-25.284,-2.785,0.0,37.8,38.3,9.386,3.282,-14.627,-11.973,-15.927,-13.245,-3.222,27.585,0.0,240.14,,251.0,240.0,-13.84,3.015,-8.957,25.068
5474.0,3.102,0.739,-35.209,3.233,9.635,5.119,36.049,4.937,-25.26,-2.775,0.0,37.833,38.259,9.386,3.282,-14.498,-11.922,-15.811,-13.195,-3.211,27.591,0.0,240.14,,251.0,240.0,-13.943,3.017,-8.957,24.97
5474.5,3.102,0.739,-35.209,3.233,9.635,5.119,36.049,4.937,-25.26,-2.775,0.0,37.8,38.3,9.386,3.282,-14.68,-11.842,-15.77,-13.122,-3.211,27.591,0.0,239.94,,251.0,240.0,-13.857,3.018,-8.974,24.919
5475.0,3.102,0.739,-35.209,3.233,9.635,5.119,36.049,4.937,-25.26,-2.775,0.0,37.8,38.3,9.386,3.282,-14.505,-11.941,-15.857,-13.219,-3.211,27.591,0.0,239.94,,251.0,240.0,-13.853,3.02,-8.958,24.957
5475.5,2.877,0.75,-34.835,3.31,9.514,5.119,36.049,4.937,-25.26,-2.775,0.0,37.8,38.3,9.64,3.383,-14.646,-11.963,-15.888,-13.165,-3.211,27.591,0.0,240.14,,251.0,240.0,-13.88,3.021,-8.954,24.973
5476.0,2.877,0.75,-34.835,3.31,9.514,5.119,36.049,4.937,-25.26,-2.775,0.0,37.8,38.3,9.64,3.383,-14.53,-11.959,-15.884,-13.224,-3.211,27.591,0.0,240.14,,251.0,240.0,-13.915,3.019,-8.954,24.982
5476.5,2.877,0.75,-34.835,3.31,9.514,5.119,36.049,4.937,-25.26,-2.775,0.0,37.8,38.3,9.64,3.383,-14.668,-11.869,-15.784,-13.14,-3.211,27.591,0.0,240.04,,251.0,240.0,-13.899,3.016,-8.954,25.004
5477.0,2.877,0.75,-34.835,3.31,9.514,5.119,36.049,4.937,-25.26,-2.775,0.0,37.8,38.3,9.64,3.383,-14.599,-11.969,-15.904,-13.215,-3.211,27.591,0.0,240.04,,251.0,240.0,-13.865,3.014,-8.983,24.996
5477.5,2.877,0.75,-34.835,3.31,9.514,5.134,36.047,4.947,-25.272,-2.766,0.0,37.85,38.336,9.64,3.383,-14.378,-11.934,-15.786,-13.182,-3.209,27.605,0.0,240.04,,251.0,240.0,-13.922,3.012,-8.952,25.002
5478.0,2.877,0.75,-34.835,3.31,9.514,5.134,36.047,4.947,-25.272,-2.766,0.0,37.8,38.3,9.64,3.383,-14.68,-11.879,-15.788,-13.144,-3.209,27.605,0.0,240.04,,251.0,240.0,-13.82,3.01,-8.959,25.037
5478.5,3.269,0.785,-35.209,3.224,9.551,5.134,36.047,4.947,-25.272,-2.766,0.0,37.8,38.3,9.503,3.309,-14.527,-11.954,-15.878,-13.248,-3.209,27.605,0.0,240.34,,251.0,240.0,-13.873,3.007,-8.971,25.056
5479.0,3.269,0.785,-35.209,3.224,9.551,5.134,36.047,4.947,-25.272,-2.766,0.0,37.8,38.3,9.503,3.309,-14.459,-11.925,-15.817,-13.183,-3.209,27.605,0.0,240.34,,251.0,240.0,-13.902,3.012,-8.968,25.085
5479.5,3.269,0.785,-35.209,3.224,9.551,5.134,36.047,4.947,-25.272,-2.766,0.0,37.8,38.3,9.503,3.309,-14.505,-11.949,-15.838,-13.234,-3.209,27.605,0.0,240.64,,251.0,240.0,-13.846,3.016,-8.969,25.123
5480.0,3.269,0.785,-35.209,3.224,9.551,5.134,36.047,4.947,-25.272,-2.766,0.0,37.8,38.3,9.503,3.309,-14.442,-11.927,-15.755,-13.184,-3.209,27.605,0.0,240.64,,251.0,240.0,-13.882,3.02,-8.975,25.129
5480.5,3.269,0.785,-35.209,3.224,9.551,5.072,36.042,4.982,-25.302,-2.74,0.0,37.856,38.278,9.503,3.309,-14.629,-11.967,-15.934,-13.184,-3.2,27.601,0.0,240.14,,251.0,240.0,-13.827,3.024,-8.968,25.185
5481.0,3.269,0.785,-35.209,3.224,9.551,5.072,36.042,4.982,-25.302,-2.74,0.0,37.9,38.3,9.503,3.309,-14.55,-11.956,-15.875,-13.231,-3.2,27.601,0.0,240.14,,251.0,240.0,-13.928,3.028,-8.975,25.227
5481.5,3.269,0.785,-35.209,3.224,9.551,5.072,36.042,4.982,-25.302,-2.74,0.0,37.9,38.3,9.503,3.309,-14.717,-11.855,-15.771,-13.127,-3.2,27.601,0.0,239.94,,251.0,240.0,-13.903,3.032,-8.982,25.21
5482.0,2.744,0.671,-35.209,3.285,9.626,5.072,36.042,4.982,-25.302,-2.74,0.0,37.9,38.3,9.57,3.21,-14.56,-11.983,-15.879,-13.221,-3.2,27.601,0.0,239.94,,251.0,240.0,-13.868,3.036,-8.977,25.193
5482.5,2.744,0.671,-35.209,3.285,9.626,5.072,36.042,4.982,-25.302,-2.74,0.0,37.9,38.3,9.57,3.21,-14.405,-11.932,-15.747,-13.197,-3.2,27.601,0.0,240.54,,251.0,240.0,-13.911,3.031,-8.964,25.262
5483.0,2.744,0.671,-35.209,3.285,9.626,5.072,36.042,4.982,-25.302,-2.74,0.0,37.9,38.3,9.57,3.21,-14.562,-11.973,-15.88,-13.211,-3.2,27.601,0.0,240.54,,251.0,240.0,-13.82,3.026,-8.975,25.44
5483.5,2.744,0.671,-35.209,3.285,9.626,5.072,36.042,4.982,-25.302,-2.74,0.0,37.9,38.3,9.57,3.21,-14.638,-11.884,-15.799,-13.188,-3.2,27.601,0.0,240.64,,251.0,240.0,-13.906,3.022,-8.966,25.526
5484.0,2.744,0.671,-35.209,3.285,9.626,5.094,36.051,4.964,-25.26,-2.752,0.0,37.847,38.288,9.57,3.21,-14.663,-11.874,-15.791,-13.093,-3.211,27.607,0.0,240.64,,251.0,240.0,-13.877,3.017,-8.964,25.635
5484.5,2.744,0.671,-35.209,3.285,9.626,5.094,36.051,4.964,-25.26,-2.752,0.0,37.8,38.3,9.57,3.21,-14.435,-11.93,-15.784,-13.173,-3.211,27.607,0.0,240.64,,251.0,240.0,-13.855,3.013,-8.963,25.69
5485.0,3.546,0.839,-35.209,3.21,9.599,5.094,36.051,4.964,-25.26,-2.752,0.0,37.8,38.3,9.631,3.305,-14.337,-11.92,-15.702,-13.172,-3.211,27.607,0.0,240.64,,251.0,240.0,-13.83,3.008,-8.937,25.668
5485.5,3.546,0.839,-35.209,3.21,9.599,5.094,36.051,4.964,-25.26,-2.752,0.0,37.8,38.3,9.631,3.305,-14.614,-11.929,-15.865,-13.203,-3.211,27.607,0.0,239.64,,251.0,240.0,-13.783,3.017,-8.951,25.523
5486.0,3.546,0.839,-35.209,3.21,9.599,5.094,36.051,4.964,-25.26,-2.752,0.0,37.8,38.3,9.631,3.305,-14.509,-11.926,-15.827,-13.216,-3.211,27.607,0.0,239.64,,251.0,240.0,-13.903,3.026,-8.96,25.48
5486.5,3.546,0.839,-35.209,3.21,9.599,5.094,36.051,4.964,-25.26,-2.752,0.0,37.8,38.3,9.631,3.305,-14.498,-11.938,-15.833,-13.157,-3.211,27.607,0.0,239.44,,251.0,240.0,-13.869,3.034,-8.971,25.51
5487.0,3.546,0.839,-35.209,3.21,9.599,5.069,36.051,4.983,-25.31,-2.754,0.0,37.854,38.267,9.631,3.305,-14.416,-11.932,-15.747,-13.174,-3.204,27.62,0.0,239.44,,251.0,240.0,-13.856,3.043,-8.963,25.514
5487.5,3.546,0.839,-35.209,3.21,9.599,5.069,36.051,4.983,-25.31,-2.754,0.0,37.9,38.3,9.631,3.305,-14.634,-11.916,-15.829,-13.187,-3.204,27.62,0.0,239.24,,251.0,240.0,-13.817,3.051,-8.975,25.46
5488.0,3.546,0.839,-35.209,3.21,9.599,5.069,36.051,4.983,-25.31,-2.754,0.0,37.9,38.3,9.631,3.305,-14.565,-11.951,-15.888,-13.245,-3.204,27.62,0.0,239.24,,251.0,240.0,-13.891,3.059,-8.956,25.44
5488.5,2.406,0.633,-33.649,3.3,9.584,5.069,36.051,4.983,-25.31,-2.754,0.0,37.9,38.3,9.805,3.198,-14.706,-11.886,-15.79,-13.133,-3.204,27.62,0.0,239.64,,251.0,240.0,-13.912,3.067,-8.973,25.393
5489.0,2.406,0.633,-33.649,3.3,9.584,5.069,36.051,4.983,-25.31,-2.754,0.0,37.9,38.3,9.805,3.198,-14.478,-11.896,-15.696,-13.069,-3.204,27.62,0.0,239.64,,251.0,240.0,-13.879,3.056,-8.937,25.353
5489.5,2.406,0.633,-33.649,3.3,9.584,5.069,36.051,4.983,-25.31,-2.754,0.0,37.9,38.3,9.805,3.198,-14.292,-11.873,-15.701,-13.088,-3.204,27.62,0.0,239.84,,251.0,240.0,-13.785,3.046,-8.941,25.335
5490.0,2.406,0.633,-33.649,3.3,9.584,5.069,36.051,4.983,-25.31,-2.754,0.0,37.9,38.3,9.805,3.198,-14.625,-11.844,-15.751,-13.135,-3.204,27.62,0.0,239.84,,251.0,240.0,-13.738,3.035,-8.96,25.303
5490.5,2.406,0.633,-33.649,3.3,9.584,5.066,36.048,4.944,-25.308,-2.765,0.0,37.848,38.311,9.805,3.198,-14.616,-11.959,-15.921,-13.233,-3.198,27.613,0.0,239.54,,251.0,240.0,-13.839,3.025,-8.95,25.303
5491.0,2.406,0.633,-33.649,3.3,9.584,5.066,36.048,4.944,-25.308,-2.765,0.0,37.8,38.3,9.805,3.198,-14.581,-11.83,-15.754,-13.116,-3.198,27.613,0.0,239.54,,251.0,240.0,-13.932,3.015,-8.929,25.298
5491.5,3.122,0.83,-33.856,3.361,9.531,5.066,36.048,4.944,-25.308,-2.765,0.0,37.8,38.3,9.672,3.106,-14.638,-11.65,-15.67,-12.978,-3.198,27.613,0.0,238.84,,252.0,240.0,-13.82,3.005,-8.956,25.313
5492.0,3.122,0.83,-33.856,3.361,9.531,5.066,36.048,4.944,-25.308,-2.765,0.0,37.8,38.3,9.672,3.106,-14.496,-11.92,-15.825,-13.142,-3.198,27.613,0.0,238.84,,252.0,240.0,-13.734,3.007,-8.925,25.295
5492.5,3.122,0.83,-33.856,3.361,9.531,5.066,36.048,4.944,-25.308,-2.765,0.0,37.8,38.3,9.672,3.106,-14.476,-11.908,-15.785,-13.172,-3.198,27.613,0.0,239.34,,252.0,240.0,-13.846,3.008,-8.913,25.316
5493.0,3.122,0.83,-33.856,3.361,9.531,5.066,36.048,4.944,-25.308,-2.765,0.0,37.8,38.3,9.672,3.106,-14.41,-11.893,-15.798,-13.159,-3.198,27.613,0.0,239.34,,252.0,240.0,-13.835,3.01,-8.912,25.292
5493.5,3.122,0.83,-33.856,3.361,9.531,5.118,36.054,4.975,-25.305,-2.75,0.0,37.843,38.228,9.672,3.106,-14.495,-11.926,-15.841,-13.208,-3.192,27.626,0.0,239.34,,252.0,240.0,-13.815,3.012,-8.934,25.3
5494.0,3.122,0.83,-33.856,3.361,9.531,5.118,36.054,4.975,-25.305,-2.75,0.0,37.8,38.2,9.672,3.106,-14.362,-11.893,-15.624,-13.146,-3.192,27.626,0.0,239.34,,252.0,240.0,-13.867,3.014,-8.936,25.3
5494.5,3.436,0.792,-35.209,3.233,9.584,5.118,36.054,4.975,-25.305,-2.75,0.0,37.8,38.2,9.552,3.211,-14.588,-11.827,-15.701,-13.085,-3.192,27.626,0.0,239.94,,252.0,240.0,-13.756,3.016,-8.923,25.311
5495.0,3.436,0.792,-35.209,3.233,9.584,5.118,36.054,4.975,-25.305,-2.75,0.0,37.8,38.2,9.552,3.211,-14.471,-11.943,-15.808,-13.199,-3.192,27.626,0.0,239.94,,252.0,240.0,-13.8,3.023,-8.93,25.294
5495.5,3.436,0.792,-35.209,3.233,9.584,5.118,36.054,4.975,-25.305,-2.75,0.0,37.8,38.2,9.552,3.211,-14.642,-11.879,-15.813,-13.146,-3.192,27.626,0.0,240.04,,252.0,240.0,-13.855,3.029,-8.937,25.308
5496.0,3.436,0.792,-35.209,3.233,9.584,5.118,36.054,4.975,-25.305,-2.75,0.0,37.8,38.2,9.552,3.211,-14.617,-11.824,-15.738,-13.052,-3.192,27.626,0.0,240.04,,252.0,240.0,-13.87,3.036,-8.94,25.29
5496.5,3.436,0.792,-35.209,3.233,9.584,5.118,36.054,4.975,-25.305,-2.75,0.0,37.8,38.2,9.552,3.211,-14.295,-11.862,-15.707,-13.086,-3.192,27.626,0.0,240.54,,252.0,240.0,-13.808,3.043,-8.935,25.274
5497.0,3.436,0.792,-35.209,3.233,9.584,5.132,36.034,4.962,-25.392,-2.746,0.0,37.829,38.194,9.552,3.211,-14.557,-11.936,-15.867,-13.199,-3.19,27.616,0.0,240.54,,252.0,240.0,-13.738,3.049,-8.923,25.283
5497.5,3.436,0.792,-35.209,3.233,9.584,5.132,36.034,4.962,-25.392,-2.746,0.0,37.8,38.2,9.552,3.211,-14.609,-11.916,-15.807,-13.214,-3.19,27.616,0.0,240.44,,252.0,240.0,-13.89,3.055,-8.914,25.289
5498.0,3.397,0.81,-35.209,3.27,9.613,5.132,36.034,4.962,-25.392,-2.746,0.0,37.8,38.2,9.44,3.292,-14.535,-11.906,-15.825,-13.204,-3.19,27.616,0.0,240.44,,252.0,240.0,-13.886,3.062,-8.923,25.292
5498.5,3.397,0.81,-35.209,3.27,9.613,5.132,36.034,4.962,-25.392,-2.746,0.0,37.8,38.2,9.44,3.292,-14.445,-11.916,-15.817,-13.178,-3.19,27.616,0.0,240.54,,252.0,240.0,-13.868,3.067,-8.927,25.29
5499.0,3.397,0.81,-35.209,3.27,9.613,5.132,36.034,4.962,-25.392,-2.746,0.0,37.8,38.2,9.44,3.292,-14.631,-11.929,-15.788,-13.174,-3.19,27.616,0.0,240.54,,252.0,240.0,-13.839,3.073,-8.931,25.299
5499.5,3.397,0.81,-35.209,3.27,9.613,5.132,36.034,4.962,-25.392,-2.746,0.0,37.8,38.2,9.44,3.292,-14.537,-11.951,-15.873,-13.234,-3.19,27.616,0.0,240.44,,252.0,240.0,-13.88,3.078,-8.915,25.231
5500.0,3.397,0.81,-35.209,3.27,9.613,5.093,36.04,4.957,-25.302,-2.74,0.0,37.822,38.165,9.44,3.292,-14.489,-11.917,-15.771,-13.198,-3.191,27.622,0.0,240.44,,252.0,240.0,-13.899,3.083,-8.922,25.247
5500.5,3.397,0.81,-35.209,3.27,9.613,5.093,36.04,4.957,-25.302,-2.74,0.0,37.8,38.2,9.44,3.292,-14.397,-11.938,-15.779,-13.19,-3.191,27.622,0.0,240.64,,252.0,240.0,-13.844,3.088,-8.955,25.228
5501.0,2.922,0.772,-34.433,3.247,9.516,5.093,36.04,4.957,-25.302,-2.74,0.0,37.8,38.2,9.697,3.33,-14.386,-11.897,-15.698,-13.16,-3.191,27.622,0.0,240.64,,252.0,240.0,-13.826,3.093,-8.936,25.243
5501.5,2.922,0.772,-34.433,3.247,9.516,5.093,36.04,4.957,-25.302,-2.74,0.0,37.8,38.2,9.697,3.33,-14.585,-11.947,-15.829,-13.146,-3.191,27.622,0.0,241.14,,251.0,240.0,-13.785,3.091,-8.941,25.219
5502.0,2.922,0.772,-34.433,3.247,9.516,5.093,36.04,4.957,-25.302,-2.74,0.0,37.8,38.2,9.697,3.33,-14.507,-11.943,-15.853,-13.238,-3.191,27.622,0.0,241.14,,251.0,240.0,-13.877,3.085,-8.938,25.21
5502.5,2.922,0.772,-34.433,3.247,9.516,5.093,36.04,4.957,-25.302,-2.74,0.0,37.8,38.2,9.697,3.33,-14.621,-11.882,-15.732,-13.143,-3.191,27.622,0.0,240.74,,251.0,240.0,-13.885,3.085,-8.94,25.23
5503.0,2.922,0.772,-34.433,3.247,9.516,5.093,36.04,4.957,-25.302,-2.74,0.0,37.8,38.2,9.697,3.33,-14.607,-11.972,-15.892,-13.204,-3.191,27.622,0.0,240.74,,251.0,240.0,-13.844,3.082,-8.95,25.196
5503.5,2.922,0.772,-34.433,3.247,9.516,5.073,36.034,4.945,-25.313,-2.745,0.0,37.811,38.127,9.697,3.33,-14.412,-11.952,-15.79,-13.216,-3.184,27.624,0.0,240.84,,251.0,240.0,-13.919,3.08,-8.949,25.185
5504.0,2.922,0.772,-34.433,3.247,9.516,5.073,36.034,4.945,-25.313,-2.745,0.0,37.8,38.1,9.697,3.33,-14.617,-11.839,-15.739,-13.127,-3.184,27.624,0.0,240.84,,251.0,240.0,-13.843,3.077,-8.943,25.162
5504.5,2.85,0.707,-35.209,3.269,9.562,5.073,36.034,4.945,-25.313,-2.745,0.0,37.8,38.1,9.622,3.416,-14.474,-11.958,-15.797,-13.196,-3.184,27.624,0.0,240.64,,251.0,240.0,-13.83,3.075,-8.96,25.175
5505.0,2.85,0.707,-35.209,3.269,9.562,5.073,36.034,4.945,-25.313,-2.745,0.0,37.8,38.1,9.622,3.416,-14.654,-11.948,-15.857,-13.14,-3.184,27.624,0.0,240.64,,251.0,240.0,-13.856,3.071,-8.953,25.193
5505.5,2.85,0.707,-35.209,3.269,9.562,5.073,36.034,4.945,-25.313,-2.745,0.0,37.8,38.1,9.622,3.416,-14.518,-11.966,-15.863,-13.241,-3.184,27.624,0.0,239.94,,251.0,240.0,-13.9,3.067,-8.963,25.176
5506.0,2.85,0.707,-35.209,3.269,9.562,5.073,36.034,4.945,-25.313,-2.745,0.0,37.8,38.1,9.622,3.416,-14.449,-11.947,-15.696,-13.187,-3.184,27.624,0.0,239.94,,251.0,240.0,-13.897,3.064,-8.949,25.2
5506.5,2.85,0.707,-35.209,3.269,9.562,5.08,36.034,4.953,-25.356,-2.729,0.0,37.804,38.111,9.622,3.416,-14.595,-11.962,-15.845,-13.14,-3.196,27.63,0.0,239.04,,251.0,240.0,-13.82,3.06,-8.947,25.218
5507.0,2.85,0.707,-35.209,3.269,9.562,5.08,36.034,4.953,-25.356,-2.729,0.0,37.8,38.1,9.622,3.416,-14.471,-11.97,-15.851,-13.224,-3.196,27.63,0.0,239.04,,251.0,240.0,-13.886,3.057,-8.938,25.19
5507.5,3.278,0.747,-35.209,3.209,9.641,5.08,36.034,4.953,-25.356,-2.729,0.0,37.8,38.1,9.606,3.251,-14.654,-11.874,-15.698,-13.138,-3.196,27.63,0.0,238.64,,252.0,240.0,-13.879,3.053,-8.955,25.18
5508.0,3.278,0.747,-35.209,3.209,9.641,5.08,36.034,4.953,-25.356,-2.729,0.0,37.8,38.1,9.606,3.251,-14.38,-11.896,-15.761,-13.154,-3.196,27.63,0.0,238.64,,252.0,240.0,-13.841,3.057,-8.94,25.165
5508.5,3.278,0.747,-35.209,3.209,9.641,5.08,36.034,4.953,-25.356,-2.729,0.0,37.8,38.1,9.606,3.251,-14.654,-11.855,-15.774,-13.106,-3.196,27.63,0.0,238.44,,253.0,240.0,-13.798,3.061,-8.935,25.139
5509.0,3.278,0.747,-35.209,3.209,9.641,5.08,36.034,4.953,-25.356,-2.729,0.0,37.8,38.1,9.606,3.251,-14.489,-11.948,-15.853,-13.231,-3.196,27.63,0.0,238.44,,253.0,240.0,-13.847,3.064,-8.932,25.169
5509.5,3.278,0.747,-35.209,3.209,9.641,5.078,36.027,4.949,-25.325,-2.736,0.0,37.792,38.08,9.606,3.251,-14.493,-11.884,-15.78,-13.154,-3.192,27.633,0.0,238.84,,254.0,240.0,-13.88,3.068,-8.925,25.196
5510.0,3.278,0.747,-35.209,3.209,9.641,5.078,36.027,4.949,-25.325,-2.736,0.0,37.8,38.1,9.606,3.251,-14.624,-11.944,-15.849,-13.121,-3.192,27.633,0.0,238.84,,254.0,240.0,-13.828,3.071,-8.941,25.193
5510.5,3.278,0.747,-35.209,3.209,9.641,5.078,36.027,4.949,-25.325,-2.736,0.0,37.8,38.1,9.606,3.251,-14.472,-11.96,-15.83,-13.193,-3.192,27.633,0.0,238.64,,255.0,240.0,-13.885,3.075,-8.939,25.253
5511.0,3.463,0.827,-35.209,3.24,9.642,5.078,36.027,4.949,-25.325,-2.736,0.0,37.8,38.1,9.505,3.244,-14.533,-11.889,-15.744,-13.146,-3.192,27.633,0.0,238.64,,255.0,240.0,-13.864,3.078,-8.94,25.268
5511.5,3.463,0.827,-35.209,3.24,9.642,5.078,36.027,4.949,-25.325,-2.736,0.0,37.8,38.1,9.505,3.244,-14.514,-11.951,-15.801,-13.199,-3.192,27.633,0.0,238.84,,256.0,240.0,-13.828,3.084,-8.945,25.295
5512.0,3.463,0.827,-35.209,3.24,9.642,5.078,36.027,4.949,-25.325,-2.736,0.0,37.8,38.1,9.505,3.244,-14.644,-11.845,-15.732,-13.109,-3.192,27.633,0.0,238.84,,256.0,240.0,-13.866,3.091,-8.938,25.175
5512.5,3.463,0.827,-35.209,3.24,9.642,5.078,36.027,4.949,-25.325,-2.736,0.0,37.8,38.1,9.505,3.244,-14.536,-11.972,-15.851,-13.197,-3.192,27.633,0.0,242.14,,255.0,240.0,-13.832,3.097,-8.948,25.1
5513.0,3.463,0.827,-35.209,3.24,9.642,5.094,36.021,4.949,-25.348,-2.73,0.0,37.777,38.074,9.505,3.244,-14.483,-11.916,-15.738,-13.165,-3.184,27.626,0.0,242.14,,255.0,240.0,-13.889,3.103,-8.969,25.041
5513.5,3.463,0.827,-35.209,3.24,9.642,5.094,36.021,4.949,-25.348,-2.73,0.0,37.8,38.1,9.505,3.244,-14.611,-11.847,-15.712,-13.12,-3.184,27.626,0.0,241.84,,254.0,240.0,-13.826,3.109,-8.955,24.978
5514.0,2.861,0.686,-35.209,3.215,9.642,5.094,36.021,4.949,-25.348,-2.73,0.0,37.8,38.1,9.52,3.356,-14.568,-11.974,-15.885,-13.231,-3.184,27.626,0.0,241.84,,254.0,240.0,-13.823,3.114,-8.949,24.846
5514.5,2.861,0.686,-35.209,3.215,9.642,5.094,36.021,4.949,-25.348,-2.73,0.0,37.8,38.1,9.52,3.356,-14.506,-11.964,-15.806,-13.21,-3.184,27.626,0.0,241.64,,253.0,240.0,-13.915,3.11,-8.958,24.764
5515.0,2.861,0.686,-35.209,3.215,9.642,5.094,36.021,4.949,-25.348,-2.73,0.0,37.8,38.1,9.52,3.356,-14.489,-11.972,-15.85,-13.218,-3.184,27.626,0.0,241.64,,253.0,240.0,-13.872,3.106,-8.964,24.724
5515.5,2.861,0.686,-35.209,3.215,9.642,5.094,36.021,4.949,-25.348,-2.73,0.0,37.8,38.1,9.52,3.356,-14.435,-11.913,-15.719,-13.156,-3.184,27.626,0.0,242.34,,252.0,240.0,-13.882,3.102,-8.95,24.661
5516.0,2.861,0.686,-35.209,3.215,9.642,5.097,36.019,4.923,-25.394,-2.721,0.0,37.759,38.016,9.52,3.356,-14.6,-11.887,-15.75,-13.13,-3.188,27.632,0.0,242.34,,252.0,240.0,-13.806,3.098,-8.975,24.621
5516.5,2.861,0.686,-35.209,3.215,9.642,5.097,36.019,4.923,-25.394,-2.721,0.0,37.8,38.0,9.52,3.356,-14.504,-11.965,-15.852,-13.242,-3.188,27.632,0.0,242.84,,251.0,240.0,-13.842,3.094,-8.949,24.587
5517.0,2.861,0.686,-35.209,3.215,9.642,5.097,36.019,4.923,-25.394,-2.721,0.0,37.8,38.0,9.52,3.356,-14.599,-11.907,-15.77,-13.179,-3.188,27.632,0.0,242.84,,251.0,240.0,-13.891,3.091,-8.958,24.592
5517.5,2.886,0.702,-35.209,3.41,9.591,5.097,36.019,4.923,-25.394,-2.721,0.0,37.8,38.0,9.512,3.204,-14.657,-11.985,-15.927,-13.195,-3.188,27.632,0.0,242.74,,250.0,240.0,-13.864,3.087,-8.952,24.642
5518.0,2.886,0.702,-35.209,3.41,9.591,5.097,36.019,4.923,-25.394,-2.721,0.0,37.8,38.0,9.512,3.204,-14.508,-11.983,-15.806,-13.218,-3.188,27.632,0.0,242.74,,250.0,240.0,-13.941,3.083,-8.947,24.648
5518.5,2.886,0.702,-35.209,3.41,9.591,5.097,36.019,4.923,-25.394,-2.721,0.0,37.8,38.0,9.512,3.204,-14.579,-11.952,-15.87,-13.145,-3.188,27.632,0.0,239.14,,250.0,240.0,-13.879,3.08,-8.941,24.67
5519.0,2.886,0.702,-35.209,3.41,9.591,5.097,36.019,4.923,-25.394,-2.721,0.0,37.8,38.0,9.512,3.204,-14.47,-11.952,-15.796,-13.195,-3.188,27.632,0.0,239.14,,250.0,240.0,-13.887,3.077,-8.967,24.697
5519.5,2.886,0.702,-35.209,3.41,9.591,5.105,36.026,4.936,-25.38,-2.718,0.0,37.751,38.018,9.512,3.204,-14.657,-11.919,-15.825,-13.147,-3.17,27.651,0.0,239.74,,250.0,240.0,-13.853,3.074,-8.941,24.744
5520.0,2.886,0.702,-35.209,3.41,9.591,5.105,36.026,4.936,-25.38,-2.718,0.0,37.8,38.0,9.512,3.204,-14.573,-11.974,-15.905,-13.239,-3.17,27.651,0.0,239.74,,250.0,250.0,-13.887,3.071,-8.938,24.756
5520.5,3.283,0.796,-35.064,3.263,9.539,5.105,36.026,4.936,-25.38,-2.718,0.0,37.8,38.0,9.685,3.301,-14.466,-11.908,-15.741,-13.167,-3.17,27.651,0.0,239.74,,251.0,250.0,-13.923,3.068,-8.947,24.804
5521.0,3.283,0.796,-35.064,3.263,9.539,5.105,36.026,4.936,-25.38,-2.718,0.0,37.8,38.0,9.685,3.301,-14.617,-11.957,-15.84,-13.102,-3.17,27.651,0.0,239.74,,251.0,250.0,-13.821,3.071,-8.947,24.858
5521.5,3.283,0.796,-35.064,3.263,9.539,5.105,36.026,4.936,-25.38,-2.718,0.0,37.8,38.0,9.685,3.301,-14.442,-11.959,-15.831,-13.213,-3.17,27.651,0.0,239.74,,252.0,250.0,-13.879,3.075,-8.947,24.83
5522.0,3.283,0.796,-35.064,3.263,9.539,5.105,36.026,4.936,-25.38,-2.718,0.0,37.8,38.0,9.685,3.301,-14.618,-11.971,-15.917,-13.255,-3.17,27.651,0.0,239.74,,252.0,250.0,-13.861,3.078,-8.942,24.856
5522.5,3.283,0.796,-35.064,3.263,9.539,5.074,36.022,4.969,-25.328,-2.723,0.0,37.734,37.946,9.685,3.301,-14.424,-11.965,-15.788,-13.225,-3.177,27.645,0.0,238.44,,253.0,250.0,-13.94,3.082,-8.946,24.874
5523.0,3.283,0.796,-35.064,3.263,9.539,5.074,36.022,4.969,-25.328,-2.723,0.0,37.7,37.9,9.685,3.301,-14.673,-11.866,-15.75,-13.136,-3.177,27.645,0.0,238.44,,253.0,250.0,-13.851,3.085,-8.959,24.89
