t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5523.5,2.804,0.752,-34.01,3.3,9.548,5.074,36.022,4.969,-25.328,-2.723,0.0,37.7,37.9,9.626,3.124,-14.492,-11.992,-15.855,-13.246,-3.177,27.645,0.0,237.84,,254.0,250.0,-13.856,3.088,-8.955,24.94
5524.0,2.804,0.752,-34.01,3.3,9.548,5.074,36.022,4.969,-25.328,-2.723,0.0,37.7,37.9,9.626,3.124,-14.442,-11.93,-15.728,-13.168,-3.177,27.645,0.0,237.84,,254.0,250.0,-13.896,3.083,-8.956,24.943
5524.5,2.804,0.752,-34.01,3.3,9.548,5.074,36.022,4.969,-25.328,-2.723,0.0,37.7,37.9,9.626,3.124,-14.632,-11.896,-15.778,-13.121,-3.177,27.645,0.0,237.84,,255.0,250.0,-13.817,3.079,-8.944,25.0
5525.0,2.804,0.752,-34.01,3.3,9.548,5.074,36.022,4.969,-25.328,-2.723,0.0,37.7,37.9,9.626,3.124,-14.478,-11.962,-15.841,-13.221,-3.177,27.645,0.0,237.84,,255.0,250.0,-13.857,3.074,-8.94,25.17
5525.5,2.804,0.752,-34.01,3.3,9.548,5.074,36.022,4.969,-25.328,-2.723,0.0,37.7,37.9,9.626,3.124,-14.469,-11.895,-15.747,-13.143,-3.177,27.645,0.0,241.34,,256.0,250.0,-13.876,3.07,-8.94,25.272
5526.0,2.804,0.752,-34.01,3.3,9.548,5.061,36.02,4.948,-25.376,-2.723,0.0,37.733,37.921,9.626,3.124,-14.462,-11.947,-15.817,-13.214,-3.173,27.656,0.0,241.34,,256.0,250.0,-13.814,3.065,-8.951,25.317
5526.5,2.804,0.752,-34.01,3.3,9.548,5.061,36.02,4.948,-25.376,-2.723,0.0,37.7,37.9,9.626,3.124,-14.524,-11.886,-15.765,-13.154,-3.173,27.656,0.0,241.34,,257.0,250.0,-13.86,3.061,-8.941,25.382
5527.0,2.712,0.694,-34.336,3.289,9.595,5.061,36.02,4.948,-25.376,-2.723,0.0,37.7,37.9,9.659,3.021,-14.603,-11.973,-15.881,-13.151,-3.173,27.656,0.0,241.34,,257.0,250.0,-13.832,3.057,-8.942,25.32
5527.5,2.712,0.694,-34.336,3.289,9.595,5.061,36.02,4.948,-25.376,-2.723,0.0,37.7,37.9,9.659,3.021,-14.542,-11.941,-15.82,-13.198,-3.173,27.656,0.0,241.44,,258.0,250.0,-13.902,3.051,-8.945,25.361
5528.0,2.712,0.694,-34.336,3.289,9.595,5.061,36.02,4.948,-25.376,-2.723,0.0,37.7,37.9,9.659,3.021,-14.573,-11.901,-15.759,-13.151,-3.173,27.656,0.0,241.44,,258.0,250.0,-13.875,3.046,-8.932,25.414
5528.5,2.712,0.694,-34.336,3.289,9.595,5.061,36.02,4.948,-25.376,-2.723,0.0,37.7,37.9,9.659,3.021,-14.609,-11.977,-15.9,-13.236,-3.173,27.656,0.0,245.54,,259.0,250.0,-13.846,3.04,-8.95,25.318
5529.0,2.712,0.694,-34.336,3.289,9.595,5.071,36.019,4.945,-25.346,-2.727,0.0,37.714,37.912,9.659,3.021,-14.48,-11.964,-15.805,-13.219,-3.163,27.653,0.0,245.54,,259.0,250.0,-13.93,3.035,-8.944,25.265
5529.5,2.712,0.694,-34.336,3.289,9.595,5.071,36.019,4.945,-25.346,-2.727,0.0,37.7,37.9,9.659,3.021,-14.47,-11.974,-15.839,-13.235,-3.163,27.653,0.0,245.14,,260.0,250.0,-13.867,3.03,-8.945,25.251
5530.0,3.274,0.839,-34.718,3.329,9.552,5.071,36.019,4.945,-25.346,-2.727,0.0,37.7,37.9,9.636,3.129,-14.412,-11.916,-15.725,-13.167,-3.163,27.653,0.0,245.14,,260.0,250.0,-13.879,3.024,-8.953,25.203
5530.5,3.274,0.839,-34.718,3.329,9.552,5.071,36.019,4.945,-25.346,-2.727,0.0,37.7,37.9,9.636,3.129,-14.605,-11.883,-15.764,-13.128,-3.163,27.653,0.0,245.04,,261.0,250.0,-13.805,3.028,-8.952,25.126
5531.0,3.274,0.839,-34.718,3.329,9.552,5.071,36.019,4.945,-25.346,-2.727,0.0,37.7,37.9,9.636,3.129,-14.529,-11.974,-15.87,-13.257,-3.163,27.653,0.0,245.04,,261.0,250.0,-13.845,3.032,-8.96,25.089
5531.5,3.274,0.839,-34.718,3.329,9.552,5.071,36.019,4.945,-25.346,-2.727,0.0,37.7,37.9,9.636,3.129,-14.636,-11.919,-15.809,-13.181,-3.163,27.653,0.0,247.74,,262.0,250.0,-13.907,3.036,-8.957,25.051
5532.0,3.274,0.839,-34.718,3.329,9.552,5.071,36.019,4.945,-25.346,-2.727,0.0,37.7,37.9,9.636,3.129,-14.628,-11.978,-15.922,-13.164,-3.163,27.653,0.0,247.74,,262.0,250.0,-13.886,3.04,-8.957,25.042
5532.5,3.274,0.839,-34.718,3.329,9.552,5.098,36.011,4.945,-25.317,-2.718,0.0,37.699,37.927,9.636,3.129,-14.402,-11.939,-15.802,-13.195,-3.172,27.662,0.0,247.94,,263.0,250.0,-13.923,3.044,-8.965,25.06
5533.0,3.274,0.839,-34.718,3.329,9.552,5.098,36.011,4.945,-25.317,-2.718,0.0,37.7,37.9,9.636,3.129,-14.59,-11.97,-15.893,-13.213,-3.172,27.662,0.0,247.94,,263.0,250.0,-13.834,3.048,-8.944,25.048
5533.5,2.774,0.667,-35.209,3.236,9.648,5.098,36.011,4.945,-25.317,-2.718,0.0,37.7,37.9,9.447,3.207,-14.483,-11.966,-15.848,-13.227,-3.172,27.662,0.0,248.34,,264.0,250.0,-13.916,3.052,-8.951,25.062
5534.0,2.774,0.667,-35.209,3.236,9.648,5.098,36.011,4.945,-25.317,-2.718,0.0,37.7,37.9,9.447,3.207,-14.664,-11.889,-15.803,-13.117,-3.172,27.662,0.0,248.34,,264.0,250.0,-13.881,3.047,-8.94,25.074
5534.5,2.774,0.667,-35.209,3.236,9.648,5.098,36.011,4.945,-25.317,-2.718,0.0,37.7,37.9,9.447,3.207,-14.582,-11.972,-15.915,-13.237,-3.172,27.662,0.0,250.14,,264.0,250.0,-13.868,3.043,-8.948,25.094
5535.0,2.774,0.667,-35.209,3.236,9.648,5.098,36.011,4.945,-25.317,-2.718,0.0,37.7,37.9,9.447,3.207,-14.327,-11.899,-15.721,-13.139,-3.172,27.662,0.0,250.14,,264.0,250.0,-13.926,3.038,-8.956,25.084
5535.5,2.774,0.667,-35.209,3.236,9.648,5.076,36.011,4.953,-25.384,-2.717,0.0,37.699,37.851,9.447,3.207,-14.624,-11.852,-15.755,-13.09,-3.168,27.671,0.0,251.84,,263.0,250.0,-13.771,3.034,-8.947,25.111
5536.0,2.774,0.667,-35.209,3.236,9.648,5.076,36.011,4.953,-25.384,-2.717,0.0,37.7,37.9,9.447,3.207,-14.481,-11.946,-15.854,-13.216,-3.168,27.671,0.0,251.84,,263.0,250.0,-13.83,3.03,-8.953,25.132
5536.5,2.897,0.718,-35.159,3.276,9.486,5.076,36.011,4.953,-25.384,-2.717,0.0,37.7,37.9,9.64,3.322,-14.616,-11.971,-15.915,-13.199,-3.168,27.671,0.0,252.14,,262.0,250.0,-13.874,3.025,-8.925,25.127
5537.0,2.897,0.718,-35.159,3.276,9.486,5.076,36.011,4.953,-25.384,-2.717,0.0,37.7,37.9,9.64,3.322,-14.495,-11.942,-15.828,-13.208,-3.168,27.671,0.0,252.14,,262.0,250.0,-13.925,3.023,-8.944,25.068
5537.5,2.897,0.718,-35.159,3.276,9.486,5.076,36.011,4.953,-25.384,-2.717,0.0,37.7,37.9,9.64,3.322,-14.551,-11.831,-15.7,-13.106,-3.168,27.671,0.0,252.34,,261.0,250.0,-13.868,3.021,-8.947,25.12
5538.0,2.897,0.718,-35.159,3.276,9.486,5.076,36.011,4.953,-25.384,-2.717,0.0,37.7,37.9,9.64,3.322,-14.546,-11.8,-15.685,-13.023,-3.168,27.671,0.0,252.34,,261.0,250.0,-13.797,3.019,-8.926,25.139
5538.5,2.897,0.718,-35.159,3.276,9.486,5.026,36.0,4.94,-25.404,-2.732,0.0,37.677,37.784,9.64,3.322,-14.476,-11.909,-15.816,-13.18,-3.17,27.653,0.0,252.24,,260.0,250.0,-13.763,3.017,-8.934,25.195
5539.0,2.897,0.718,-35.159,3.276,9.486,5.026,36.0,4.94,-25.404,-2.732,0.0,37.7,37.8,9.64,3.322,-14.518,-11.922,-15.777,-13.196,-3.17,27.653,0.0,252.24,,260.0,250.0,-13.845,3.015,-8.908,25.269
5539.5,2.897,0.718,-35.159,3.276,9.486,5.026,36.0,4.94,-25.404,-2.732,0.0,37.7,37.8,9.64,3.322,-14.622,-11.957,-15.906,-13.24,-3.17,27.653,0.0,252.34,,259.0,250.0,-13.853,3.013,-8.922,25.313
5540.0,2.678,0.692,-33.59,3.24,9.543,5.026,36.0,4.94,-25.404,-2.732,0.0,37.7,37.8,9.758,3.27,-14.584,-11.763,-15.66,-13.049,-3.17,27.653,0.0,252.34,,259.0,250.0,-13.931,3.011,-8.915,25.335
5540.5,2.678,0.692,-33.59,3.24,9.543,5.026,36.0,4.94,-25.404,-2.732,0.0,37.7,37.8,9.758,3.27,-14.49,-11.936,-15.826,-13.193,-3.17,27.653,0.0,252.24,,258.0,250.0,-13.764,3.006,-8.918,25.357
5541.0,2.678,0.692,-33.59,3.24,9.543,5.026,36.0,4.94,-25.404,-2.732,0.0,37.7,37.8,9.758,3.27,-14.456,-11.913,-15.753,-13.168,-3.17,27.653,0.0,252.24,,258.0,250.0,-13.861,3.001,-8.9,25.406
5541.5,2.678,0.692,-33.59,3.24,9.543,5.026,36.0,4.94,-25.404,-2.732,0.0,37.7,37.8,9.758,3.27,-14.608,-11.939,-15.883,-13.15,-3.17,27.653,0.0,247.64,,259.0,250.0,-13.822,2.995,-8.904,25.413
5542.0,2.678,0.692,-33.59,3.24,9.543,5.045,36.008,4.947,-25.338,-2.722,0.0,37.662,37.811,9.758,3.27,-14.44,-11.927,-15.83,-13.211,-3.162,27.666,0.0,247.64,,259.0,250.0,-13.895,2.99,-8.904,25.414
5542.5,2.678,0.692,-33.59,3.24,9.543,5.045,36.008,4.947,-25.338,-2.722,0.0,37.7,37.8,9.758,3.27,-14.443,-11.867,-15.654,-13.12,-3.162,27.666,0.0,248.24,,260.0,250.0,-13.852,2.985,-8.894,25.385
5543.0,2.694,0.664,-34.827,3.261,9.662,5.045,36.008,4.947,-25.338,-2.722,0.0,37.7,37.8,9.663,3.166,-14.558,-11.919,-15.795,-13.118,-3.162,27.666,0.0,248.24,,260.0,250.0,-13.771,2.98,-8.893,25.381
5543.5,2.694,0.664,-34.827,3.261,9.662,5.045,36.008,4.947,-25.338,-2.722,0.0,37.7,37.8,9.663,3.166,-14.641,-11.821,-15.706,-13.085,-3.162,27.666,0.0,247.94,,261.0,250.0,-13.848,2.975,-8.904,25.383
5544.0,2.694,0.664,-34.827,3.261,9.662,5.045,36.008,4.947,-25.338,-2.722,0.0,37.7,37.8,9.663,3.166,-14.544,-11.911,-15.763,-13.105,-3.162,27.666,0.0,247.94,,261.0,250.0,-13.813,2.971,-8.904,25.399
5544.5,2.694,0.664,-34.827,3.261,9.662,5.045,36.008,4.947,-25.338,-2.722,0.0,37.7,37.8,9.663,3.166,-14.279,-11.881,-15.705,-13.131,-3.162,27.666,0.0,248.54,,262.0,250.0,-13.831,2.966,-8.879,25.38
5545.0,2.694,0.664,-34.827,3.261,9.662,5.103,35.992,4.935,-25.437,-2.725,0.0,37.652,37.79,9.663,3.166,-14.329,-11.876,-15.678,-13.112,-3.159,27.661,0.0,248.54,,262.0,250.0,-13.749,2.962,-8.881,25.352
5545.5,2.694,0.664,-34.827,3.261,9.662,5.103,35.992,4.935,-25.437,-2.725,0.0,37.7,37.8,9.663,3.166,-14.564,-11.935,-15.83,-13.191,-3.159,27.661,0.0,248.64,,263.0,250.0,-13.749,2.957,-8.873,25.289
5546.0,2.694,0.664,-34.827,3.261,9.662,5.103,35.992,4.935,-25.437,-2.725,0.0,37.7,37.8,9.663,3.166,-14.489,-11.917,-15.828,-13.21,-3.159,27.661,0.0,248.64,,263.0,250.0,-13.88,2.953,-8.881,25.208
5546.5,3.231,0.74,-35.209,3.22,9.567,5.103,35.992,4.935,-25.437,-2.725,0.0,37.7,37.8,9.618,3.308,-14.63,-11.821,-15.77,-13.032,-3.159,27.661,0.0,248.84,,264.0,250.0,-13.861,2.949,-8.869,25.21
5547.0,3.231,0.74,-35.209,3.22,9.567,5.103,35.992,4.935,-25.437,-2.725,0.0,37.7,37.8,9.618,3.308,-14.302,-11.865,-15.667,-13.103,-3.159,27.661,0.0,248.84,,264.0,250.0,-13.813,2.953,-8.876,25.151
5547.5,3.231,0.74,-35.209,3.22,9.567,5.103,35.992,4.935,-25.437,-2.725,0.0,37.7,37.8,9.618,3.308,-14.578,-11.923,-15.854,-13.196,-3.159,27.661,0.0,251.64,,263.0,250.0,-13.734,2.958,-8.866,25.12
5548.0,3.231,0.74,-35.209,3.22,9.567,5.103,35.992,4.935,-25.437,-2.725,0.0,37.7,37.8,9.618,3.308,-14.496,-11.901,-15.849,-13.213,-3.159,27.661,0.0,251.64,,263.0,250.0,-13.888,2.962,-8.867,25.053
5548.5,3.231,0.74,-35.209,3.22,9.567,5.063,36.006,4.919,-25.323,-2.731,0.0,37.648,37.81,9.618,3.308,-14.508,-11.76,-15.618,-12.954,-3.171,27.662,0.0,252.14,,262.0,250.0,-13.865,2.967,-8.858,25.01
5549.0,3.231,0.74,-35.209,3.22,9.567,5.063,36.006,4.919,-25.323,-2.731,0.0,37.6,37.8,9.618,3.308,-14.39,-11.612,-15.511,-12.848,-3.171,27.662,0.0,252.14,,262.0,250.0,-13.71,2.971,-8.868,24.96
5549.5,3.404,0.906,-33.697,3.287,9.508,5.063,36.006,4.919,-25.323,-2.731,0.0,37.6,37.8,9.73,3.236,-14.361,-11.854,-15.745,-13.104,-3.171,27.662,0.0,252.24,,261.0,250.0,-13.59,2.975,-8.817,24.895
5550.0,3.404,0.906,-33.697,3.287,9.508,5.063,36.006,4.919,-25.323,-2.731,0.0,37.6,37.8,9.73,3.236,-14.472,-11.839,-15.767,-13.123,-3.171,27.662,0.0,252.24,,261.0,250.0,-13.766,2.982,-8.837,24.933
5550.5,3.404,0.906,-33.697,3.287,9.508,5.063,36.006,4.919,-25.323,-2.731,0.0,37.6,37.8,9.73,3.236,-14.588,-11.901,-15.892,-13.192,-3.171,27.662,0.0,251.64,,260.0,250.0,-13.8,2.989,-8.83,24.961
5551.0,3.404,0.906,-33.697,3.287,9.508,5.063,36.006,4.919,-25.323,-2.731,0.0,37.6,37.8,9.73,3.236,-14.522,-11.86,-15.826,-13.171,-3.171,27.662,0.0,251.64,,260.0,250.0,-13.893,2.996,-8.817,24.965
5551.5,3.404,0.906,-33.697,3.287,9.508,5.06,36.02,4.92,-25.264,-2.725,0.0,37.645,37.817,9.73,3.236,-14.646,-11.774,-15.79,-12.978,-3.168,27.662,0.0,250.94,,260.0,250.0,-13.845,3.003,-8.832,24.974
5552.0,3.404,0.906,-33.697,3.287,9.508,5.06,36.02,4.92,-25.264,-2.725,0.0,37.6,37.8,9.73,3.236,-14.358,-11.85,-15.769,-13.112,-3.168,27.662,0.0,250.94,,260.0,250.0,-13.797,3.009,-8.804,25.068
5552.5,3.325,0.823,-35.209,3.278,9.587,5.06,36.02,4.92,-25.264,-2.725,0.0,37.6,37.8,9.509,3.351,-14.465,-11.789,-15.693,-13.078,-3.168,27.662,0.0,250.74,,260.0,250.0,-13.772,3.016,-8.802,25.15
5553.0,3.325,0.823,-35.209,3.278,9.587,5.06,36.02,4.92,-25.264,-2.725,0.0,37.6,37.8,9.509,3.351,-14.547,-11.88,-15.889,-13.182,-3.168,27.662,0.0,250.74,,260.0,250.0,-13.756,3.021,-8.788,25.168
5553.5,3.325,0.823,-35.209,3.278,9.587,5.06,36.02,4.92,-25.264,-2.725,0.0,37.6,37.8,9.509,3.351,-14.486,-11.868,-15.787,-13.159,-3.168,27.662,0.0,250.84,,260.0,250.0,-13.875,3.026,-8.801,25.222
5554.0,3.325,0.823,-35.209,3.278,9.587,5.06,36.02,4.92,-25.264,-2.725,0.0,37.6,37.8,9.509,3.351,-14.61,-11.756,-15.77,-13.007,-3.168,27.662,0.0,250.84,,260.0,250.0,-13.825,3.031,-8.8,25.228
5554.5,3.325,0.823,-35.209,3.278,9.587,5.06,36.02,4.92,-25.264,-2.725,0.0,37.6,37.8,9.509,3.351,-14.324,-11.844,-15.669,-13.094,-3.168,27.662,0.0,249.54,,260.0,250.0,-13.786,3.036,-8.802,25.225
5555.0,3.325,0.823,-35.209,3.278,9.587,5.052,36.0,4.888,-25.311,-2.728,0.0,37.637,37.891,9.509,3.351,-14.522,-11.819,-15.735,-13.11,-3.166,27.67,0.0,249.54,,260.0,250.0,-13.733,3.04,-8.786,25.19
5555.5,3.325,0.823,-35.209,3.278,9.587,5.052,36.0,4.888,-25.311,-2.728,0.0,37.6,37.9,9.509,3.351,-14.467,-11.871,-15.802,-13.17,-3.166,27.67,0.0,249.04,,260.0,250.0,-13.797,3.045,-8.794,25.204
5556.0,2.977,0.744,-35.209,3.274,9.518,5.052,36.0,4.888,-25.311,-2.728,0.0,37.6,37.9,9.576,3.451,-14.604,-11.785,-15.794,-13.075,-3.166,27.67,0.0,249.04,,260.0,250.0,-13.828,3.05,-8.763,25.188
5556.5,2.977,0.744,-35.209,3.274,9.518,5.052,36.0,4.888,-25.311,-2.728,0.0,37.6,37.9,9.576,3.451,-14.525,-11.873,-15.815,-13.037,-3.166,27.67,0.0,248.64,,261.0,250.0,-13.814,3.048,-8.783,25.201
5557.0,2.977,0.744,-35.209,3.274,9.518,5.052,36.0,4.888,-25.311,-2.728,0.0,37.6,37.9,9.576,3.451,-14.254,-11.8,-15.701,-13.046,-3.166,27.67,0.0,248.64,,261.0,250.0,-13.813,3.047,-8.767,25.238
5557.5,2.977,0.744,-35.209,3.274,9.518,5.052,36.0,4.888,-25.311,-2.728,0.0,37.6,37.9,9.576,3.451,-14.415,-11.775,-15.596,-13.021,-3.166,27.67,0.0,248.14,,262.0,250.0,-13.7,3.046,-8.756,25.227
5558.0,2.977,0.744,-35.209,3.274,9.518,5.036,35.987,4.9,-25.337,-2.724,0.0,37.619,37.774,9.576,3.451,-14.501,-11.85,-15.834,-13.152,-3.167,27.659,0.0,248.14,,262.0,250.0,-13.702,3.045,-8.742,25.258
5558.5,2.977,0.744,-35.209,3.274,9.518,5.036,35.987,4.9,-25.337,-2.724,0.0,37.6,37.8,9.576,3.451,-14.615,-11.815,-15.818,-13.098,-3.167,27.659,0.0,248.54,,263.0,250.0,-13.834,3.044,-8.76,25.252
5559.0,2.714,0.75,-34.067,3.295,9.544,5.036,35.987,4.9,-25.337,-2.724,0.0,37.6,37.8,9.626,3.202,-14.596,-11.809,-15.79,-13.019,-3.167,27.659,0.0,248.54,,263.0,250.0,-13.836,3.043,-8.747,25.226
5559.5,2.714,0.75,-34.067,3.295,9.544,5.036,35.987,4.9,-25.337,-2.724,0.0,37.6,37.8,9.626,3.202,-14.204,-11.762,-15.621,-12.997,-3.167,27.659,0.0,249.14,,263.0,250.0,-13.803,3.037,-8.765,25.214
5560.0,2.714,0.75,-34.067,3.295,9.544,5.036,35.987,4.9,-25.337,-2.724,0.0,37.6,37.8,9.626,3.202,-14.218,-11.768,-15.621,-13.002,-3.167,27.659,0.0,249.14,,263.0,250.0,-13.646,3.032,-8.744,25.219
5560.5,2.714,0.75,-34.067,3.295,9.544,5.036,35.987,4.9,-25.337,-2.724,0.0,37.6,37.8,9.626,3.202,-14.471,-11.829,-15.812,-13.117,-3.167,27.659,0.0,251.84,,262.0,250.0,-13.652,3.027,-8.741,25.197
5561.0,2.714,0.75,-34.067,3.295,9.544,5.036,35.987,4.9,-25.337,-2.724,0.0,37.6,37.8,9.626,3.202,-14.528,-11.783,-15.715,-13.079,-3.167,27.659,0.0,251.84,,262.0,250.0,-13.807,3.022,-8.737,25.174
5561.5,2.714,0.75,-34.067,3.295,9.544,5.06,36.002,4.921,-25.282,-2.717,0.0,37.622,37.819,9.626,3.202,-14.46,-11.809,-15.816,-13.1,-3.164,27.662,0.0,252.24,,261.0,250.0,-13.776,3.017,-8.726,25.164
5562.0,2.714,0.75,-34.067,3.295,9.544,5.06,36.002,4.921,-25.282,-2.717,0.0,37.6,37.8,9.626,3.202,-14.536,-11.728,-15.658,-13.04,-3.164,27.662,0.0,252.24,,261.0,250.0,-13.796,3.012,-8.736,25.151
5562.5,3.73,0.88,-35.209,3.279,9.617,5.06,36.002,4.921,-25.282,-2.717,0.0,37.6,37.8,9.583,3.152,-14.329,-11.817,-15.699,-13.026,-3.164,27.662,0.0,252.14,,260.0,250.0,-13.74,3.007,-8.737,25.152
5563.0,3.73,0.88,-35.209,3.279,9.617,5.06,36.002,4.921,-25.282,-2.717,0.0,37.6,37.8,9.583,3.152,-14.423,-11.757,-15.658,-13.039,-3.164,27.662,0.0,252.14,,260.0,250.0,-13.718,3.019,-8.733,25.129
5563.5,3.73,0.88,-35.209,3.279,9.617,5.06,36.002,4.921,-25.282,-2.717,0.0,37.6,37.8,9.583,3.152,-14.541,-11.833,-15.829,-13.134,-3.164,27.662,0.0,249.64,,260.0,250.0,-13.719,3.03,-8.734,25.113
5564.0,3.73,0.88,-35.209,3.279,9.617,5.06,36.002,4.921,-25.282,-2.717,0.0,37.6,37.8,9.583,3.152,-14.483,-11.828,-15.786,-13.134,-3.164,27.662,0.0,249.64,,260.0,250.0,-13.834,3.042,-8.724,25.066
5564.5,3.73,0.88,-35.209,3.279,9.617,5.063,36.001,4.895,-25.268,-2.732,0.0,37.615,37.743,9.583,3.152,-14.575,-11.716,-15.713,-12.903,-3.175,27.653,0.0,249.94,,260.0,250.0,-13.808,3.053,-8.72,25.132
5565.0,3.73,0.88,-35.209,3.279,9.617,5.063,36.001,4.895,-25.268,-2.732,0.0,37.6,37.7,9.583,3.152,-14.313,-11.742,-15.617,-13.008,-3.175,27.653,0.0,249.94,,260.0,250.0,-13.727,3.064,-8.704,25.163
5565.5,3.184,0.801,-35.209,3.197,9.537,5.063,36.001,4.895,-25.268,-2.732,0.0,37.6,37.7,9.536,3.35,-14.506,-11.8,-15.804,-13.096,-3.175,27.653,0.0,250.04,,260.0,250.0,-13.67,3.075,-8.705,25.186
5566.0,3.184,0.801,-35.209,3.197,9.537,5.063,36.001,4.895,-25.268,-2.732,0.0,37.6,37.7,9.536,3.35,-14.473,-11.804,-15.837,-13.132,-3.175,27.653,0.0,250.04,,260.0,250.0,-13.802,3.077,-8.688,25.218
5566.5,3.184,0.801,-35.209,3.197,9.537,5.063,36.001,4.895,-25.268,-2.732,0.0,37.6,37.7,9.536,3.35,-14.433,-11.764,-15.682,-13.045,-3.175,27.653,0.0,250.04,,260.0,250.0,-13.811,3.079,-8.721,25.208
5567.0,3.184,0.801,-35.209,3.197,9.537,5.063,36.001,4.895,-25.268,-2.732,0.0,37.6,37.7,9.536,3.35,-14.456,-11.663,-15.606,-12.91,-3.175,27.653,0.0,250.04,,260.0,250.0,-13.731,3.08,-8.719,25.255
5567.5,3.184,0.801,-35.209,3.197,9.537,5.115,36.002,4.89,-25.332,-2.726,0.0,37.624,37.822,9.536,3.35,-14.328,-11.804,-15.725,-13.077,-3.171,27.661,0.0,248.84,,261.0,250.0,-13.659,3.082,-8.699,25.272
5568.0,3.184,0.801,-35.209,3.197,9.537,5.115,36.002,4.89,-25.332,-2.726,0.0,37.6,37.8,9.536,3.35,-14.398,-11.79,-15.729,-13.088,-3.171,27.661,0.0,248.84,,261.0,250.0,-13.734,3.084,-8.71,25.274
5568.5,3.184,0.801,-35.209,3.197,9.537,5.115,36.002,4.89,-25.332,-2.726,0.0,37.6,37.8,9.536,3.35,-14.379,-11.771,-15.698,-13.034,-3.171,27.661,0.0,248.94,,262.0,250.0,-13.751,3.085,-8.703,25.218
5569.0,3.239,0.807,-35.209,3.283,9.523,5.115,36.002,4.89,-25.332,-2.726,0.0,37.6,37.8,9.594,3.321,-14.296,-11.661,-15.531,-12.862,-3.171,27.661,0.0,248.94,,262.0,250.0,-13.721,3.087,-8.696,25.204
5569.5,3.239,0.807,-35.209,3.283,9.523,5.115,36.002,4.89,-25.332,-2.726,0.0,37.6,37.8,9.594,3.321,-14.304,-11.742,-15.619,-13.006,-3.171,27.661,0.0,249.14,,262.0,250.0,-13.587,3.089,-8.693,25.225
5570.0,3.239,0.807,-35.209,3.283,9.523,5.115,36.002,4.89,-25.332,-2.726,0.0,37.6,37.8,9.594,3.321,-14.49,-11.78,-15.778,-13.044,-3.171,27.661,0.0,249.14,,262.0,250.0,-13.668,3.092,-8.697,25.159
5570.5,3.239,0.807,-35.209,3.283,9.523,5.115,36.002,4.89,-25.332,-2.726,0.0,37.6,37.8,9.594,3.321,-14.421,-11.779,-15.71,-13.095,-3.171,27.661,0.0,251.54,,261.0,250.0,-13.773,3.094,-8.689,25.088
5571.0,3.239,0.807,-35.209,3.283,9.523,5.05,36.004,4.885,-25.277,-2.719,0.0,37.616,37.761,9.594,3.321,-14.532,-11.815,-15.821,-13.044,-3.168,27.657,0.0,251.54,,261.0,250.0,-13.751,3.097,-8.688,25.124
5571.5,3.239,0.807,-35.209,3.283,9.523,5.05,36.004,4.885,-25.277,-2.719,0.0,37.6,37.8,9.594,3.321,-14.368,-11.803,-15.765,-13.011,-3.168,27.657,0.0,251.34,,260.0,250.0,-13.803,3.099,-8.716,25.141
5572.0,3.662,0.866,-35.209,3.294,9.584,5.05,36.004,4.885,-25.277,-2.719,0.0,37.6,37.8,9.54,3.264,-14.441,-11.777,-15.774,-13.074,-3.168,27.657,0.0,251.34,,260.0,250.0,-13.737,3.101,-8.697,25.157
5572.5,3.662,0.866,-35.209,3.294,9.584,5.05,36.004,4.885,-25.277,-2.719,0.0,37.6,37.8,9.54,3.264,-14.445,-11.804,-15.802,-13.108,-3.168,27.657,0.0,250.84,,260.0,250.0,-13.766,3.111,-8.675,25.142
5573.0,3.662,0.866,-35.209,3.294,9.584,5.05,36.004,4.885,-25.277,-2.719,0.0,37.6,37.8,9.54,3.264,-14.322,-11.764,-15.695,-13.04,-3.168,27.657,0.0,250.84,,260.0,250.0,-13.79,3.12,-8.676,25.161
5573.5,3.662,0.866,-35.209,3.294,9.584,5.05,36.004,4.885,-25.277,-2.719,0.0,37.6,37.8,9.54,3.264,-14.54,-11.827,-15.818,-13.05,-3.168,27.657,0.0,249.24,,260.0,250.0,-13.705,3.128,-8.702,25.154
5574.0,3.662,0.866,-35.209,3.294,9.584,5.057,36.016,4.906,-25.23,-2.719,0.0,37.623,37.875,9.54,3.264,-14.405,-11.798,-15.756,-13.096,-3.15,27.662,0.0,249.24,,260.0,250.0,-13.809,3.137,-8.702,25.191
5574.5,3.662,0.866,-35.209,3.294,9.584,5.057,36.016,4.906,-25.23,-2.719,0.0,37.6,37.9,9.54,3.264,-14.565,-11.673,-15.684,-13.001,-3.15,27.662,0.0,250.04,,260.0,250.0,-13.764,3.146,-8.707,25.164
5575.0,3.662,0.866,-35.209,3.294,9.584,5.057,36.016,4.906,-25.23,-2.719,0.0,37.6,37.9,9.54,3.264,-14.466,-11.834,-15.805,-13.095,-3.15,27.662,0.0,250.04,,260.0,250.0,-13.731,3.154,-8.719,25.228
5575.5,3.298,0.837,-34.283,3.274,9.525,5.057,36.016,4.906,-25.23,-2.719,0.0,37.6,37.9,9.689,3.295,-14.213,-11.732,-15.617,-13.035,-3.15,27.662,0.0,249.54,,260.0,250.0,-13.8,3.163,-8.694,25.288
5576.0,3.298,0.837,-34.283,3.274,9.525,5.057,36.016,4.906,-25.23,-2.719,0.0,37.6,37.9,9.689,3.295,-14.375,-11.793,-15.726,-13.085,-3.15,27.662,0.0,249.54,,260.0,250.0,-13.649,3.165,-8.703,25.291
5576.5,3.298,0.837,-34.283,3.274,9.525,5.057,36.016,4.906,-25.23,-2.719,0.0,37.6,37.9,9.689,3.295,-14.435,-11.683,-15.646,-12.978,-3.15,27.662,0.0,249.44,,260.0,250.0,-13.745,3.167,-8.684,25.321
5577.0,3.298,0.837,-34.283,3.274,9.525,5.057,36.016,4.906,-25.23,-2.719,0.0,37.6,37.9,9.689,3.295,-14.46,-11.806,-15.785,-13.007,-3.15,27.662,0.0,249.44,,260.0,250.0,-13.686,3.169,-8.705,25.335
5577.5,3.298,0.837,-34.283,3.274,9.525,5.071,36.014,4.874,-25.236,-2.724,0.0,37.63,37.848,9.689,3.295,-14.393,-11.785,-15.698,-13.045,-3.16,27.651,0.0,249.84,,260.0,250.0,-13.765,3.171,-8.705,25.305
5578.0,3.298,0.837,-34.283,3.274,9.525,5.071,36.014,4.874,-25.236,-2.724,0.0,37.6,37.8,9.689,3.295,-14.508,-11.719,-15.684,-12.962,-3.16,27.651,0.0,249.84,,260.0,250.0,-13.73,3.173,-8.691,25.339
5578.5,2.377,0.642,-33.76,3.317,9.53,5.071,36.014,4.874,-25.236,-2.724,0.0,37.6,37.8,9.741,3.088,-14.442,-11.795,-15.782,-13.097,-3.16,27.651,0.0,249.64,,260.0,250.0,-13.718,3.175,-8.719,25.324
5579.0,2.377,0.642,-33.76,3.317,9.53,5.071,36.014,4.874,-25.236,-2.724,0.0,37.6,37.8,9.741,3.088,-14.352,-11.733,-15.629,-13.035,-3.16,27.651,0.0,249.64,,260.0,250.0,-13.779,3.162,-8.697,25.327
5579.5,2.377,0.642,-33.76,3.317,9.53,5.071,36.014,4.874,-25.236,-2.724,0.0,37.6,37.8,9.741,3.088,-14.35,-11.797,-15.701,-13.061,-3.16,27.651,0.0,249.34,,260.0,250.0,-13.687,3.149,-8.7,25.306
5580.0,2.377,0.642,-33.76,3.317,9.53,5.071,36.014,4.874,-25.236,-2.724,0.0,37.6,37.8,9.741,3.088,-14.53,-11.693,-15.656,-12.997,-3.16,27.651,0.0,249.34,,260.0,250.0,-13.727,3.137,-8.703,25.3
5580.5,2.377,0.642,-33.76,3.317,9.53,5.093,36.01,4.891,-25.235,-2.707,0.0,37.639,37.87,9.741,3.088,-14.447,-11.78,-15.796,-13.092,-3.159,27.654,0.0,249.64,,260.0,250.0,-13.719,3.124,-8.697,25.3
5581.0,2.377,0.642,-33.76,3.317,9.53,5.093,36.01,4.891,-25.235,-2.707,0.0,37.6,37.9,9.741,3.088,-14.335,-11.743,-15.674,-13.026,-3.159,27.654,0.0,249.64,,260.0,250.0,-13.779,3.112,-8.716,25.316
5581.5,2.957,0.781,-33.661,3.281,9.608,5.093,36.01,4.891,-25.235,-2.707,0.0,37.6,37.9,9.713,3.179,-14.497,-11.799,-15.785,-13.013,-3.159,27.654,0.0,249.64,,260.0,250.0,-13.695,3.1,-8.696,25.301
5582.0,2.957,0.781,-33.661,3.281,9.608,5.093,36.01,4.891,-25.235,-2.707,0.0,37.6,37.9,9.713,3.179,-14.328,-11.793,-15.736,-13.073,-3.159,27.654,0.0,249.64,,260.0,250.0,-13.774,3.098,-8.706,25.263
5582.5,2.957,0.781,-33.661,3.281,9.608,5.093,36.01,4.891,-25.235,-2.707,0.0,37.6,37.9,9.713,3.179,-14.508,-11.714,-15.652,-12.987,-3.159,27.654,0.0,249.54,,260.0,250.0,-13.732,3.095,-8.687,25.291
5583.0,2.957,0.781,-33.661,3.281,9.608,5.093,36.01,4.891,-25.235,-2.707,0.0,37.6,37.9,9.713,3.179,-14.303,-11.754,-15.678,-13.032,-3.159,27.654,0.0,249.54,,260.0,250.0,-13.715,3.093,-8.711,25.257
5583.5,2.957,0.781,-33.661,3.281,9.608,5.093,36.01,4.891,-25.235,-2.707,0.0,37.6,37.9,9.713,3.179,-14.501,-11.746,-15.701,-12.978,-3.159,27.654,0.0,249.24,,260.0,250.0,-13.692,3.091,-8.694,25.206
5584.0,2.957,0.781,-33.661,3.281,9.608,5.144,36.014,4.874,-25.199,-2.72,0.0,37.638,37.851,9.713,3.179,-14.338,-11.779,-15.717,-13.071,-3.154,27.648,0.0,249.24,,260.0,250.0,-13.731,3.089,-8.697,25.164
5584.5,2.957,0.781,-33.661,3.281,9.608,5.144,36.014,4.874,-25.199,-2.72,0.0,37.6,37.9,9.713,3.179,-14.378,-11.693,-15.58,-12.992,-3.154,27.648,0.0,249.04,,260.0,250.0,-13.726,3.086,-8.672,25.122
5585.0,2.84,0.722,-34.573,3.259,9.529,5.144,36.014,4.874,-25.199,-2.72,0.0,37.6,37.9,9.722,3.346,-14.48,-11.786,-15.745,-12.996,-3.154,27.648,0.0,249.04,,260.0,250.0,-13.661,3.084,-8.681,25.121
5585.5,2.84,0.722,-34.573,3.259,9.529,5.144,36.014,4.874,-25.199,-2.72,0.0,37.6,37.9,9.722,3.346,-14.38,-11.744,-15.647,-13.018,-3.154,27.648,0.0,249.24,,260.0,250.0,-13.752,3.08,-8.685,25.144
5586.0,2.84,0.722,-34.573,3.259,9.529,5.144,36.014,4.874,-25.199,-2.72,0.0,37.6,37.9,9.722,3.346,-14.455,-11.643,-15.606,-12.948,-3.154,27.648,0.0,249.24,,260.0,250.0,-13.698,3.076,-8.663,25.136
5586.5,2.84,0.722,-34.573,3.259,9.529,5.144,36.014,4.874,-25.199,-2.72,0.0,37.6,37.9,9.722,3.346,-14.32,-11.76,-15.669,-13.016,-3.154,27.648,0.0,249.04,,260.0,250.0,-13.663,3.073,-8.652,25.163
5587.0,2.84,0.722,-34.573,3.259,9.529,5.163,36.034,4.875,-25.221,-2.731,0.0,37.651,37.92,9.722,3.346,-14.49,-11.645,-15.656,-12.932,-3.162,27.652,0.0,249.04,,260.0,250.0,-13.691,3.069,-8.677,25.175
5587.5,2.84,0.722,-34.573,3.259,9.529,5.163,36.034,4.875,-25.221,-2.731,0.0,37.7,37.9,9.722,3.346,-14.383,-11.769,-15.752,-13.052,-3.162,27.652,0.0,249.24,,260.0,250.0,-13.681,3.065,-8.666,25.183
5588.0,2.959,0.796,-33.176,3.324,9.538,5.163,36.034,4.875,-25.221,-2.731,0.0,37.7,37.9,9.799,3.253,-14.336,-11.704,-15.651,-12.992,-3.162,27.652,0.0,249.24,,260.0,250.0,-13.739,3.061,-8.659,25.158
5588.5,2.959,0.796,-33.176,3.324,9.538,5.163,36.034,4.875,-25.221,-2.731,0.0,37.7,37.9,9.799,3.253,-14.45,-11.782,-15.793,-12.985,-3.162,27.652,0.0,248.84,,261.0,250.0,-13.671,3.06,-8.67,25.172
5589.0,2.959,0.796,-33.176,3.324,9.538,5.163,36.034,4.875,-25.221,-2.731,0.0,37.7,37.9,9.799,3.253,-14.371,-11.754,-15.682,-13.04,-3.162,27.652,0.0,248.84,,261.0,250.0,-13.753,3.058,-8.655,25.214
5589.5,2.959,0.796,-33.176,3.324,9.538,5.163,36.034,4.875,-25.221,-2.731,0.0,37.7,37.9,9.799,3.253,-14.504,-11.612,-15.63,-12.902,-3.162,27.652,0.0,249.24,,261.0,250.0,-13.712,3.056,-8.653,25.211
5590.0,2.959,0.796,-33.176,3.324,9.538,5.163,36.034,4.875,-25.221,-2.731,0.0,37.7,37.9,9.799,3.253,-14.307,-11.724,-15.642,-12.995,-3.162,27.652,0.0,249.24,,261.0,250.0,-13.662,3.055,-8.655,25.213
5590.5,2.959,0.796,-33.176,3.324,9.538,5.121,36.035,4.886,-25.125,-2.724,0.0,37.655,37.937,9.799,3.253,-14.453,-11.648,-15.646,-12.888,-3.164,27.639,0.0,249.24,,261.0,250.0,-13.667,3.053,-8.655,25.214
5591.0,2.959,0.796,-33.176,3.324,9.538,5.121,36.035,4.886,-25.125,-2.724,0.0,37.7,37.9,9.799,3.253,-14.347,-11.74,-15.703,-13.027,-3.164,27.639,0.0,249.24,,261.0,250.0,-13.659,3.052,-8.668,25.226
5591.5,2.879,0.691,-35.209,3.25,9.575,5.121,36.035,4.886,-25.125,-2.724,0.0,37.7,37.9,9.613,3.469,-14.356,-11.698,-15.626,-12.969,-3.164,27.639,0.0,249.24,,261.0,250.0,-13.704,3.05,-8.645,25.22
5592.0,2.879,0.691,-35.209,3.25,9.575,5.121,36.035,4.886,-25.125,-2.724,0.0,37.7,37.9,9.613,3.469,-14.429,-11.755,-15.738,-13.016,-3.164,27.639,0.0,249.24,,261.0,250.0,-13.662,3.047,-8.647,25.214
5592.5,2.879,0.691,-35.209,3.25,9.575,5.121,36.035,4.886,-25.125,-2.724,0.0,37.7,37.9,9.613,3.469,-14.271,-11.731,-15.663,-13.002,-3.164,27.639,0.0,250.64,,261.0,250.0,-13.735,3.045,-8.655,25.195
5593.0,2.879,0.691,-35.209,3.25,9.575,5.121,36.035,4.886,-25.125,-2.724,0.0,37.7,37.9,9.613,3.469,-14.467,-11.637,-15.597,-12.934,-3.164,27.639,0.0,250.64,,261.0,250.0,-13.667,3.042,-8.647,25.186
5593.5,2.879,0.691,-35.209,3.25,9.575,5.104,36.041,4.885,-25.179,-2.722,0.0,37.67,37.964,9.613,3.469,-14.216,-11.698,-15.585,-12.971,-3.167,27.655,0.0,250.24,,261.0,250.0,-13.659,3.039,-8.644,25.176
5594.0,2.879,0.691,-35.209,3.25,9.575,5.104,36.041,4.885,-25.179,-2.722,0.0,37.7,38.0,9.613,3.469,-14.439,-11.74,-15.695,-12.936,-3.167,27.655,0.0,250.24,,261.0,250.0,-13.618,3.036,-8.641,25.173
5594.5,2.938,0.756,-34.355,3.229,9.644,5.104,36.041,4.885,-25.179,-2.722,0.0,37.7,38.0,9.632,3.191,-14.283,-11.719,-15.693,-12.992,-3.167,27.655,0.0,250.44,,261.0,250.0,-13.702,3.034,-8.632,25.165
5595.0,2.938,0.756,-34.355,3.229,9.644,5.104,36.041,4.885,-25.179,-2.722,0.0,37.7,38.0,9.632,3.191,-14.489,-11.63,-15.599,-12.903,-3.167,27.655,0.0,250.44,,261.0,250.0,-13.672,3.032,-8.64,25.193
5595.5,2.938,0.756,-34.355,3.229,9.644,5.104,36.041,4.885,-25.179,-2.722,0.0,37.7,38.0,9.632,3.191,-14.377,-11.752,-15.718,-13.035,-3.167,27.655,0.0,250.44,,261.0,250.0,-13.655,3.031,-8.632,25.211
5596.0,2.938,0.756,-34.355,3.229,9.644,5.104,36.041,4.885,-25.179,-2.722,0.0,37.7,38.0,9.632,3.191,-14.256,-11.706,-15.595,-12.946,-3.167,27.655,0.0,250.44,,261.0,250.0,-13.72,3.029,-8.647,25.254
5596.5,2.938,0.756,-34.355,3.229,9.644,5.104,36.041,4.885,-25.179,-2.722,0.0,37.7,38.0,9.632,3.191,-14.45,-11.644,-15.619,-12.881,-3.167,27.655,0.0,250.34,,261.0,250.0,-13.626,3.028,-8.634,25.248
5597.0,2.938,0.756,-34.355,3.229,9.644,5.086,36.027,4.85,-25.144,-2.743,0.0,37.672,37.952,9.632,3.191,-14.297,-11.715,-15.674,-13.015,-3.179,27.635,0.0,250.34,,261.0,250.0,-13.649,3.026,-8.65,25.272
5597.5,2.938,0.756,-34.355,3.229,9.644,5.086,36.027,4.85,-25.144,-2.743,0.0,37.7,38.0,9.632,3.191,-14.423,-11.725,-15.729,-12.968,-3.179,27.635,0.0,250.14,,261.0,250.0,-13.675,3.025,-8.62,25.295
5598.0,2.99,0.713,-35.209,3.266,9.482,5.086,36.027,4.85,-25.144,-2.743,0.0,37.7,38.0,9.635,3.458,-14.253,-11.695,-15.597,-12.952,-3.179,27.635,0.0,250.14,,261.0,250.0,-13.711,3.023,-8.658,25.371
5598.5,2.99,0.713,-35.209,3.266,9.482,5.086,36.027,4.85,-25.144,-2.743,0.0,37.7,38.0,9.635,3.458,-14.387,-11.575,-15.527,-12.875,-3.179,27.635,0.0,249.74,,261.0,250.0,-13.624,3.023,-8.617,25.588
5599.0,2.99,0.713,-35.209,3.266,9.482,5.086,36.027,4.85,-25.144,-2.743,0.0,37.7,38.0,9.635,3.458,-14.344,-11.731,-15.668,-12.96,-3.179,27.635,0.0,249.74,,261.0,250.0,-13.591,3.022,-8.638,25.579
5599.5,2.99,0.713,-35.209,3.266,9.482,5.086,36.027,4.85,-25.144,-2.743,0.0,37.7,38.0,9.635,3.458,-14.239,-11.7,-15.588,-12.973,-3.179,27.635,0.0,249.84,,261.0,250.0,-13.676,3.022,-8.629,25.585
5600.0,2.99,0.713,-35.209,3.266,9.482,5.092,36.038,4.872,-25.154,-2.715,0.0,37.691,37.995,9.635,3.458,-14.425,-11.707,-15.686,-12.924,-3.17,27.639,0.0,249.84,,261.0,250.0,-13.625,3.021,-8.617,25.592
5600.5,2.99,0.713,-35.209,3.266,9.482,5.092,36.038,4.872,-25.154,-2.715,0.0,37.7,38.0,9.635,3.458,-14.311,-11.685,-15.678,-12.995,-3.17,27.639,0.0,249.94,,261.0,250.0,-13.686,3.021,-8.628,25.569
5601.0,3.023,0.744,-35.209,3.276,9.56,5.092,36.038,4.872,-25.154,-2.715,0.0,37.7,38.0,9.621,3.461,-14.364,-11.721,-15.647,-12.873,-3.17,27.639,0.0,249.94,,261.0,250.0,-13.667,3.02,-8.634,25.557
5601.5,3.023,0.744,-35.209,3.276,9.56,5.092,36.038,4.872,-25.154,-2.715,0.0,37.7,38.0,9.621,3.461,-14.208,-11.669,-15.615,-12.955,-3.17,27.639,0.0,250.44,,261.0,250.0,-13.651,3.02,-8.618,25.556
5602.0,3.023,0.744,-35.209,3.276,9.56,5.092,36.038,4.872,-25.154,-2.715,0.0,37.7,38.0,9.621,3.461,-14.361,-11.603,-15.547,-12.893,-3.17,27.639,0.0,250.44,,261.0,250.0,-13.612,3.02,-8.604,25.534
5602.5,3.023,0.744,-35.209,3.276,9.56,5.092,36.038,4.872,-25.154,-2.715,0.0,37.7,38.0,9.621,3.461,-14.36,-11.691,-15.701,-13.005,-3.17,27.639,0.0,250.44,,261.0,250.0,-13.601,3.02,-8.598,25.515
5603.0,3.023,0.744,-35.209,3.276,9.56,5.131,36.05,4.855,-25.087,-2.725,0.0,37.701,38.073,9.621,3.461,-14.196,-11.646,-15.569,-12.917,-3.171,27.627,0.0,250.44,,261.0,250.0,-13.689,3.02,-8.583,25.488
5603.5,3.023,0.744,-35.209,3.276,9.56,5.131,36.05,4.855,-25.087,-2.725,0.0,37.7,38.1,9.621,3.461,-14.37,-11.583,-15.525,-12.868,-3.171,27.627,0.0,250.04,,261.0,250.0,-13.582,3.02,-8.601,25.463
5604.0,3.023,0.744,-35.209,3.276,9.56,5.131,36.05,4.855,-25.087,-2.725,0.0,37.7,38.1,9.621,3.461,-14.225,-11.678,-15.608,-12.883,-3.171,27.627,0.0,250.04,,261.0,250.0,-13.587,3.02,-8.573,25.447
5604.5,2.781,0.783,-34.194,3.352,9.525,5.131,36.05,4.855,-25.087,-2.725,0.0,37.7,38.1,9.661,3.325,-14.392,-11.599,-15.565,-12.873,-3.171,27.627,0.0,249.74,,261.0,250.0,-13.599,3.021,-8.586,25.411
5605.0,2.781,0.783,-34.194,3.352,9.525,5.131,36.05,4.855,-25.087,-2.725,0.0,37.7,38.1,9.661,3.325,-14.302,-11.676,-15.671,-12.972,-3.171,27.627,0.0,249.74,,261.0,250.0,-13.607,3.017,-8.573,25.395
5605.5,2.781,0.783,-34.194,3.352,9.525,5.131,36.05,4.855,-25.087,-2.725,0.0,37.7,38.1,9.661,3.325,-14.295,-11.586,-15.558,-12.881,-3.171,27.627,0.0,249.74,,261.0,250.0,-13.655,3.013,-8.569,25.384
5606.0,2.781,0.783,-34.194,3.352,9.525,5.131,36.05,4.855,-25.087,-2.725,0.0,37.7,38.1,9.661,3.325,-14.387,-11.602,-15.597,-12.804,-3.171,27.627,0.0,249.74,,261.0,250.0,-13.58,3.009,-8.571,25.376
5606.5,2.781,0.783,-34.194,3.352,9.525,5.141,36.052,4.857,-25.069,-2.74,0.0,37.716,38.108,9.661,3.325,-14.162,-11.63,-15.536,-12.911,-3.166,27.62,0.0,249.74,,261.0,250.0,-13.597,3.005,-8.563,25.383
5607.0,2.781,0.783,-34.194,3.352,9.525,5.141,36.052,4.857,-25.069,-2.74,0.0,37.7,38.1,9.661,3.325,-14.203,-11.618,-15.543,-12.894,-3.166,27.62,0.0,249.74,,261.0,250.0,-13.56,3.002,-8.553,25.364
5607.5,3.388,0.79,-35.209,3.285,9.613,5.141,36.052,4.857,-25.069,-2.74,0.0,37.7,38.1,9.495,3.293,-14.302,-11.63,-15.638,-12.947,-3.166,27.62,0.0,250.34,,261.0,250.0,-13.565,2.998,-8.535,25.368
5608.0,3.388,0.79,-35.209,3.285,9.613,5.141,36.052,4.857,-25.069,-2.74,0.0,37.7,38.1,9.495,3.293,-14.361,-11.528,-15.469,-12.808,-3.166,27.62,0.0,250.34,,261.0,250.0,-13.629,3.004,-8.551,25.367
5608.5,3.388,0.79,-35.209,3.285,9.613,5.141,36.052,4.857,-25.069,-2.74,0.0,37.7,38.1,9.495,3.293,-14.231,-11.648,-15.607,-12.921,-3.166,27.62,0.0,249.84,,261.0,250.0,-13.542,3.011,-8.55,25.35
5609.0,3.388,0.79,-35.209,3.285,9.613,5.141,36.052,4.857,-25.069,-2.74,0.0,37.7,38.1,9.495,3.293,-14.178,-11.613,-15.524,-12.882,-3.166,27.62,0.0,249.84,,261.0,250.0,-13.602,3.017,-8.558,25.334
5609.5,3.388,0.79,-35.209,3.285,9.613,5.148,36.054,4.847,-25.14,-2.744,0.0,37.732,38.05,9.495,3.293,-14.336,-11.653,-15.663,-12.883,-3.178,27.623,0.0,249.44,,261.0,250.0,-13.549,3.023,-8.543,25.333
5610.0,3.388,0.79,-35.209,3.285,9.613,5.148,36.054,4.847,-25.14,-2.744,0.0,37.7,38.1,9.495,3.293,-14.231,-11.633,-15.615,-12.926,-3.178,27.623,0.0,249.44,,261.0,250.0,-13.634,3.029,-8.546,25.478
5610.5,3.388,0.79,-35.209,3.285,9.613,5.148,36.054,4.847,-25.14,-2.744,0.0,37.7,38.1,9.495,3.293,-14.378,-11.493,-15.442,-12.794,-3.178,27.623,0.0,249.24,,261.0,250.0,-13.601,3.035,-8.533,25.688
5611.0,3.426,0.811,-35.209,3.28,9.64,5.148,36.054,4.847,-25.14,-2.744,0.0,37.7,38.1,9.611,3.155,-14.251,-11.642,-15.633,-12.874,-3.178,27.623,0.0,249.24,,261.0,250.0,-13.527,3.041,-8.541,25.842
5611.5,3.426,0.811,-35.209,3.28,9.64,5.148,36.054,4.847,-25.14,-2.744,0.0,37.7,38.1,9.611,3.155,-14.335,-11.517,-15.48,-12.812,-3.178,27.623,0.0,249.24,,261.0,250.0,-13.6,3.047,-8.517,25.908
5612.0,3.426,0.811,-35.209,3.28,9.64,5.148,36.054,4.847,-25.14,-2.744,0.0,37.7,38.1,9.611,3.155,-14.245,-11.614,-15.598,-12.933,-3.178,27.623,0.0,249.24,,261.0,250.0,-13.536,3.053,-8.53,25.908
5612.5,3.426,0.811,-35.209,3.28,9.64,5.148,36.054,4.847,-25.14,-2.744,0.0,37.7,38.1,9.611,3.155,-14.227,-11.549,-15.505,-12.845,-3.178,27.623,0.0,250.34,,261.0,250.0,-13.597,3.059,-8.53,25.878
5613.0,3.426,0.811,-35.209,3.28,9.64,5.128,36.06,4.849,-25.058,-2.745,0.0,37.754,38.111,9.611,3.155,-14.309,-11.624,-15.548,-12.781,-3.192,27.606,0.0,250.34,,261.0,250.0,-13.532,3.065,-8.532,25.954
5613.5,3.426,0.811,-35.209,3.28,9.64,5.128,36.06,4.849,-25.058,-2.745,0.0,37.8,38.1,9.611,3.155,-14.137,-11.601,-15.541,-12.871,-3.192,27.606,0.0,250.74,,261.0,250.0,-13.566,3.071,-8.515,26.134
5614.0,3.728,0.888,-35.209,3.279,9.691,5.128,36.06,4.849,-25.058,-2.745,0.0,37.8,38.1,9.447,3.283,-14.178,-11.559,-15.486,-12.818,-3.192,27.606,0.0,250.74,,261.0,250.0,-13.537,3.077,-8.534,26.123
5614.5,3.728,0.888,-35.209,3.279,9.691,5.128,36.06,4.849,-25.058,-2.745,0.0,37.8,38.1,9.447,3.283,-14.285,-11.633,-15.631,-12.908,-3.192,27.606,0.0,250.14,,261.0,250.0,-13.51,3.088,-8.517,26.104
5615.0,3.728,0.888,-35.209,3.279,9.691,5.128,36.06,4.849,-25.058,-2.745,0.0,37.8,38.1,9.447,3.283,-14.168,-11.597,-15.551,-12.884,-3.192,27.606,0.0,250.14,,261.0,250.0,-13.614,3.098,-8.519,26.311
5615.5,3.728,0.888,-35.209,3.279,9.691,5.128,36.06,4.849,-25.058,-2.745,0.0,37.8,38.1,9.447,3.283,-14.196,-11.613,-15.572,-12.913,-3.192,27.606,0.0,250.04,,261.0,250.0,-13.55,3.108,-8.511,26.43
5616.0,3.728,0.888,-35.209,3.279,9.691,5.092,36.074,4.855,-25.082,-2.736,0.0,37.767,38.147,9.447,3.283,-14.141,-11.559,-15.433,-12.836,-3.193,27.606,0.0,250.04,,261.0,250.0,-13.573,3.119,-8.524,26.436
5616.5,3.728,0.888,-35.209,3.279,9.691,5.092,36.074,4.855,-25.082,-2.736,0.0,37.8,38.1,9.447,3.283,-14.289,-11.631,-15.571,-12.797,-3.193,27.606,0.0,250.34,,261.0,250.0,-13.492,3.129,-8.518,26.415
5617.0,3.125,0.77,-35.209,3.272,9.589,5.092,36.074,4.855,-25.082,-2.736,0.0,37.8,38.1,9.708,3.378,-14.138,-11.596,-15.539,-12.865,-3.193,27.606,0.0,250.34,,261.0,250.0,-13.572,3.138,-8.523,26.472
5617.5,3.125,0.77,-35.209,3.272,9.589,5.092,36.074,4.855,-25.082,-2.736,0.0,37.8,38.1,9.708,3.378,-14.331,-11.555,-15.489,-12.8,-3.193,27.606,0.0,250.24,,261.0,250.0,-13.535,3.138,-8.511,26.346
5618.0,3.125,0.77,-35.209,3.272,9.589,5.092,36.074,4.855,-25.082,-2.736,0.0,37.8,38.1,9.708,3.378,-14.224,-11.598,-15.577,-12.884,-3.193,27.606,0.0,250.24,,261.0,250.0,-13.544,3.138,-8.525,26.273
5618.5,3.125,0.77,-35.209,3.272,9.589,5.092,36.074,4.855,-25.082,-2.736,0.0,37.8,38.1,9.708,3.378,-14.109,-11.582,-15.485,-12.854,-3.193,27.606,0.0,249.84,,261.0,250.0,-13.571,3.138,-8.504,26.192
5619.0,3.125,0.77,-35.209,3.272,9.589,5.092,36.074,4.855,-25.082,-2.736,0.0,37.8,38.1,9.708,3.378,-14.195,-11.605,-15.566,-12.901,-3.193,27.606,0.0,249.84,,261.0,250.0,-13.507,3.138,-8.504,26.117
5619.5,3.125,0.77,-35.209,3.272,9.589,5.069,36.077,4.855,-25.06,-2.757,0.0,37.78,38.231,9.708,3.378,-14.181,-11.528,-15.432,-12.815,-3.194,27.6,0.0,250.34,,261.0,250.0,-13.567,3.137,-8.483,26.049
5620.0,3.125,0.77,-35.209,3.272,9.589,5.069,36.077,4.855,-25.06,-2.757,0.0,37.8,38.2,9.708,3.378,-14.286,-11.592,-15.58,-12.805,-3.194,27.6,0.0,250.34,,261.0,250.0,-13.489,3.137,-8.504,26.008
5620.5,3.194,0.711,-35.209,3.217,9.634,5.069,36.077,4.855,-25.06,-2.757,0.0,37.8,38.2,9.612,3.292,-14.094,-11.567,-15.492,-12.86,-3.194,27.6,0.0,249.64,,261.0,250.0,-13.566,3.137,-8.494,25.975
5621.0,3.194,0.711,-35.209,3.217,9.634,5.069,36.077,4.855,-25.06,-2.757,0.0,37.8,38.2,9.612,3.292,-14.274,-11.485,-15.421,-12.799,-3.194,27.6,0.0,249.64,,261.0,250.0,-13.503,3.138,-8.492,25.973
5621.5,3.194,0.711,-35.209,3.217,9.634,5.069,36.077,4.855,-25.06,-2.757,0.0,37.8,38.2,9.612,3.292,-14.21,-11.601,-15.55,-12.877,-3.194,27.6,0.0,249.34,,261.0,250.0,-13.495,3.139,-8.488,25.914
5622.0,3.194,0.711,-35.209,3.217,9.634,5.069,36.077,4.855,-25.06,-2.757,0.0,37.8,38.2,9.612,3.292,-14.034,-11.538,-15.442,-12.809,-3.194,27.6,0.0,249.34,,261.0,250.0,-13.559,3.14,-8.469,25.891
5622.5,3.194,0.711,-35.209,3.217,9.634,5.109,36.077,4.851,-25.042,-2.751,0.0,37.794,38.203,9.612,3.292,-14.111,-11.555,-15.491,-12.847,-3.202,27.594,0.0,249.54,,261.0,250.0,-13.456,3.141,-8.461,25.841
5623.0,3.194,0.711,-35.209,3.217,9.634,5.109,36.077,4.851,-25.042,-2.751,0.0,37.8,38.2,9.612,3.292,-14.014,-11.52,-15.372,-12.766,-3.202,27.594,0.0,249.54,,261.0,250.0,-13.501,3.141,-8.459,25.785
5623.5,3.526,0.837,-35.209,3.294,9.624,5.109,36.077,4.851,-25.042,-2.751,0.0,37.8,38.2,9.465,3.286,-14.249,-11.5,-15.444,-12.754,-3.202,27.594,0.0,249.74,,261.0,250.0,-13.418,3.142,-8.451,25.722
5624.0,3.526,0.837,-35.209,3.294,9.624,5.109,36.077,4.851,-25.042,-2.751,0.0,37.8,38.2,9.465,3.286,-14.149,-11.55,-15.5,-12.841,-3.202,27.594,0.0,249.74,,261.0,250.0,-13.487,3.149,-8.453,25.66
5624.5,3.526,0.837,-35.209,3.294,9.624,5.109,36.077,4.851,-25.042,-2.751,0.0,37.8,38.2,9.465,3.286,-14.277,-11.433,-15.43,-12.748,-3.202,27.594,0.0,249.44,,261.0,250.0,-13.51,3.155,-8.446,25.618
5625.0,3.526,0.837,-35.209,3.294,9.624,5.109,36.077,4.851,-25.042,-2.751,0.0,37.8,38.2,9.465,3.286,-14.213,-11.418,-15.376,-12.699,-3.202,27.594,0.0,249.44,,261.0,250.0,-13.472,3.161,-8.46,25.605
5625.5,3.526,0.837,-35.209,3.294,9.624,5.109,36.077,4.851,-25.042,-2.751,0.0,37.8,38.2,9.465,3.286,-13.959,-11.529,-15.374,-12.78,-3.202,27.594,0.0,249.14,,261.0,250.0,-13.427,3.167,-8.449,25.579
5626.0,3.526,0.837,-35.209,3.294,9.624,5.131,36.087,4.843,-25.082,-2.754,0.0,37.809,38.276,9.465,3.286,-14.208,-11.52,-15.513,-12.844,-3.194,27.583,0.0,249.14,,261.0,250.0,-13.411,3.173,-8.423,25.568
5626.5,3.526,0.837,-35.209,3.294,9.624,5.131,36.087,4.843,-25.082,-2.754,0.0,37.8,38.3,9.465,3.286,-14.189,-11.518,-15.519,-12.839,-3.194,27.583,0.0,248.94,,262.0,250.0,-13.521,3.179,-8.427,25.56
5627.0,2.892,0.758,-34.064,3.3,9.519,5.131,36.087,4.843,-25.082,-2.754,0.0,37.8,38.3,9.768,3.284,-14.024,-11.438,-15.322,-12.564,-3.194,27.583,0.0,248.94,,262.0,250.0,-13.516,3.184,-8.437,25.576
5627.5,2.892,0.758,-34.064,3.3,9.519,5.131,36.087,4.843,-25.082,-2.754,0.0,37.8,38.3,9.768,3.284,-14.061,-11.35,-15.238,-12.606,-3.194,27.583,0.0,249.54,,262.0,250.0,-13.337,3.179,-8.423,25.628
5628.0,2.892,0.758,-34.064,3.3,9.519,5.131,36.087,4.843,-25.082,-2.754,0.0,37.8,38.3,9.768,3.284,-14.111,-11.485,-15.435,-12.753,-3.194,27.583,0.0,249.54,,262.0,250.0,-13.314,3.175,-8.395,25.667
5628.5,2.892,0.758,-34.064,3.3,9.519,5.131,36.087,4.843,-25.082,-2.754,0.0,37.8,38.3,9.768,3.284,-14.088,-11.497,-15.417,-12.775,-3.194,27.583,0.0,249.84,,262.0,250.0,-13.446,3.17,-8.386,25.727
5629.0,2.892,0.758,-34.064,3.3,9.519,5.112,36.093,4.819,-25.0,-2.749,0.0,37.822,38.265,9.768,3.284,-14.173,-11.475,-15.437,-12.787,-3.207,27.582,0.0,249.84,,262.0,250.0,-13.444,3.166,-8.406,25.741
5629.5,2.892,0.758,-34.064,3.3,9.519,5.112,36.093,4.819,-25.0,-2.749,0.0,37.8,38.3,9.768,3.284,-14.141,-11.475,-15.409,-12.779,-3.207,27.582,0.0,249.84,,262.0,250.0,-13.468,3.161,-8.386,25.75
5630.0,2.903,0.711,-34.768,3.349,9.607,5.112,36.093,4.819,-25.0,-2.749,0.0,37.8,38.3,9.611,3.149,-14.104,-11.361,-15.312,-12.667,-3.207,27.582,0.0,249.84,,262.0,250.0,-13.451,3.157,-8.375,25.781
5630.5,2.903,0.711,-34.768,3.349,9.607,5.112,36.093,4.819,-25.0,-2.749,0.0,37.8,38.3,9.611,3.149,-14.147,-11.495,-15.487,-12.761,-3.207,27.582,0.0,249.74,,262.0,250.0,-13.361,3.152,-8.366,25.806
5631.0,2.903,0.711,-34.768,3.349,9.607,5.112,36.093,4.819,-25.0,-2.749,0.0,37.8,38.3,9.611,3.149,-14.138,-11.488,-15.419,-12.769,-3.207,27.582,0.0,249.74,,262.0,250.0,-13.472,3.148,-8.382,25.826
5631.5,2.903,0.711,-34.768,3.349,9.607,5.112,36.093,4.819,-25.0,-2.749,0.0,37.8,38.3,9.611,3.149,-14.246,-11.501,-15.555,-12.767,-3.207,27.582,0.0,249.84,,262.0,250.0,-13.454,3.144,-8.368,25.858
5632.0,2.903,0.711,-34.768,3.349,9.607,5.112,36.115,4.85,-24.992,-2.755,0.0,37.84,38.258,9.611,3.149,-14.131,-11.46,-15.392,-12.738,-3.205,27.568,0.0,249.84,,262.0,250.0,-13.517,3.14,-8.354,25.9
5632.5,2.903,0.711,-34.768,3.349,9.607,5.112,36.115,4.85,-24.992,-2.755,0.0,37.8,38.3,9.611,3.149,-13.944,-11.364,-15.282,-12.668,-3.205,27.568,0.0,250.34,,262.0,250.0,-13.43,3.136,-8.362,25.891
5633.0,2.903,0.711,-34.768,3.349,9.607,5.112,36.115,4.85,-24.992,-2.755,0.0,37.8,38.3,9.611,3.149,-14.139,-11.476,-15.41,-12.759,-3.205,27.568,0.0,250.34,,262.0,250.0,-13.315,3.133,-8.348,25.896
5633.5,3.241,0.772,-35.209,3.311,9.615,5.112,36.115,4.85,-24.992,-2.755,0.0,37.8,38.3,9.426,3.323,-14.244,-11.506,-15.556,-12.795,-3.205,27.568,0.0,250.44,,262.0,250.0,-13.446,3.129,-8.352,25.913
5634.0,3.241,0.772,-35.209,3.311,9.615,5.112,36.115,4.85,-24.992,-2.755,0.0,37.8,38.3,9.426,3.323,-14.096,-11.507,-15.501,-12.753,-3.205,27.568,0.0,250.44,,262.0,250.0,-13.525,3.131,-8.37,25.92
5634.5,3.241,0.772,-35.209,3.311,9.615,5.112,36.115,4.85,-24.992,-2.755,0.0,37.8,38.3,9.426,3.323,-13.847,-11.4,-15.16,-12.642,-3.205,27.568,0.0,250.94,,262.0,250.0,-13.465,3.133,-8.365,25.924
5635.0,3.241,0.772,-35.209,3.311,9.615,5.112,36.115,4.85,-24.992,-2.755,0.0,37.8,38.3,9.426,3.323,-14.123,-11.436,-15.336,-12.715,-3.205,27.568,0.0,250.94,,262.0,250.0,-13.262,3.134,-8.352,25.856
5635.5,3.241,0.772,-35.209,3.311,9.615,5.093,36.093,4.837,-25.065,-2.762,0.0,37.852,38.252,9.426,3.323,-14.034,-11.446,-15.418,-12.765,-3.205,27.575,0.0,250.64,,262.0,250.0,-13.403,3.136,-8.36,25.828
5636.0,3.241,0.772,-35.209,3.311,9.615,5.093,36.093,4.837,-25.065,-2.762,0.0,37.9,38.3,9.426,3.323,-14.08,-11.433,-15.404,-12.727,-3.205,27.575,0.0,250.64,,262.0,250.0,-13.416,3.138,-8.372,25.829
5636.5,2.202,0.6,-33.893,3.274,9.543,5.093,36.093,4.837,-25.065,-2.762,0.0,37.9,38.3,9.738,3.309,-14.163,-11.473,-15.524,-12.814,-3.205,27.575,0.0,250.64,,262.0,250.0,-13.411,3.139,-8.363,25.836
5637.0,2.202,0.6,-33.893,3.274,9.543,5.093,36.093,4.837,-25.065,-2.762,0.0,37.9,38.3,9.738,3.309,-13.919,-11.453,-15.341,-12.696,-3.205,27.575,0.0,250.64,,262.0,250.0,-13.494,3.124,-8.361,25.83
5637.5,2.202,0.6,-33.893,3.274,9.543,5.093,36.093,4.837,-25.065,-2.762,0.0,37.9,38.3,9.738,3.309,-13.83,-11.452,-15.296,-12.687,-3.205,27.575,0.0,251.14,,261.0,250.0,-13.352,3.109,-8.348,25.899
5638.0,2.202,0.6,-33.893,3.274,9.543,5.093,36.093,4.837,-25.065,-2.762,0.0,37.9,38.3,9.738,3.309,-14.122,-11.483,-15.434,-12.749,-3.205,27.575,0.0,251.14,,261.0,250.0,-13.316,3.094,-8.364,25.908
5638.5,2.202,0.6,-33.893,3.274,9.543,5.1,36.112,4.835,-25.024,-2.754,0.0,37.875,38.315,9.738,3.309,-14.095,-11.486,-15.466,-12.798,-3.218,27.554,0.0,251.24,,260.0,250.0,-13.447,3.079,-8.361,25.889
5639.0,2.202,0.6,-33.893,3.274,9.543,5.1,36.112,4.835,-25.024,-2.754,0.0,37.9,38.3,9.738,3.309,-14.251,-11.49,-15.509,-12.705,-3.218,27.554,0.0,251.24,,260.0,250.0,-13.461,3.065,-8.39,25.923
5639.5,2.202,0.6,-33.893,3.274,9.543,5.1,36.112,4.835,-25.024,-2.754,0.0,37.9,38.3,9.738,3.309,-13.968,-11.486,-15.382,-12.694,-3.218,27.554,0.0,250.94,,260.0,250.0,-13.489,3.037,-8.359,25.956
5640.0,3.291,0.849,-34.023,3.247,9.557,5.1,36.112,4.835,-25.024,-2.754,0.0,37.9,38.3,9.723,3.311,-13.936,-11.387,-15.202,-12.622,-3.218,27.554,0.0,250.94,,260.0,250.0,-13.383,3.037,-8.375,25.968
5640.5,3.291,0.849,-34.023,3.247,9.557,5.1,36.112,4.835,-25.024,-2.754,0.0,37.9,38.3,9.723,3.311,-13.987,-11.439,-15.329,-12.736,-3.218,27.554,0.0,250.44,,260.0,250.0,-13.287,3.041,-8.36,26.036
5641.0,3.291,0.849,-34.023,3.247,9.557,5.1,36.112,4.835,-25.024,-2.754,0.0,37.9,38.3,9.723,3.311,-14.184,-11.47,-15.479,-12.722,-3.218,27.554,0.0,250.44,,260.0,250.0,-13.373,3.045,-8.369,25.981
5641.5,3.291,0.849,-34.023,3.247,9.557,5.1,36.112,4.835,-25.024,-2.754,0.0,37.9,38.3,9.723,3.311,-13.975,-11.467,-15.385,-12.748,-3.218,27.554,0.0,248.84,,261.0,250.0,-13.464,3.049,-8.371,25.942
5642.0,3.291,0.849,-34.023,3.247,9.557,5.127,36.137,4.877,-25.032,-2.765,0.0,37.889,38.313,9.723,3.311,-13.925,-11.433,-15.121,-12.652,-3.209,27.567,0.0,248.84,,261.0,250.0,-13.394,3.053,-8.375,25.904
5642.5,3.291,0.849,-34.023,3.247,9.557,5.127,36.137,4.877,-25.032,-2.765,0.0,37.9,38.3,9.723,3.311,-14.077,-11.394,-15.245,-12.632,-3.209,27.567,0.0,248.84,,262.0,250.0,-13.282,3.057,-8.352,25.896
5643.0,3.28,0.816,-34.825,3.244,9.58,5.127,36.137,4.877,-25.032,-2.765,0.0,37.9,38.3,9.72,3.349,-13.929,-11.428,-15.344,-12.724,-3.209,27.567,0.0,248.84,,262.0,250.0,-13.337,3.061,-8.348,25.855
5643.5,3.28,0.816,-34.825,3.244,9.58,5.127,36.137,4.877,-25.032,-2.765,0.0,37.9,38.3,9.72,3.349,-14.171,-11.443,-15.461,-12.701,-3.209,27.567,0.0,249.04,,262.0,250.0,-13.356,3.065,-8.339,25.866
5644.0,3.28,0.816,-34.825,3.244,9.58,5.127,36.137,4.877,-25.032,-2.765,0.0,37.9,38.3,9.72,3.349,-13.873,-11.193,-15.067,-12.479,-3.209,27.567,0.0,249.04,,262.0,250.0,-13.444,3.068,-8.361,25.832
5644.5,3.28,0.816,-34.825,3.244,9.58,5.127,36.137,4.877,-25.032,-2.765,0.0,37.9,38.3,9.72,3.349,-13.956,-11.402,-15.333,-12.648,-3.209,27.567,0.0,250.54,,262.0,250.0,-13.153,3.072,-8.38,25.864
5645.0,3.28,0.816,-34.825,3.244,9.58,5.131,36.114,4.837,-25.062,-2.772,0.0,37.885,38.438,9.72,3.349,-14.027,-11.428,-15.377,-12.642,-3.22,27.556,0.0,250.54,,262.0,250.0,-13.335,3.075,-8.327,25.872
5645.5,3.28,0.816,-34.825,3.244,9.58,5.131,36.114,4.837,-25.062,-2.772,0.0,37.9,38.4,9.72,3.349,-13.979,-11.439,-15.343,-12.662,-3.22,27.556,0.0,250.54,,262.0,250.0,-13.368,3.078,-8.357,25.88
5646.0,2.126,0.581,-34.509,3.305,9.543,5.131,36.114,4.837,-25.062,-2.772,0.0,37.9,38.4,9.702,3.381,-14.133,-11.453,-15.452,-12.762,-3.22,27.556,0.0,250.54,,262.0,250.0,-13.356,3.082,-8.359,25.87
