t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5646.5,2.126,0.581,-34.509,3.305,9.543,5.131,36.114,4.837,-25.062,-2.772,0.0,37.9,38.4,9.702,3.381,-14.174,-11.446,-15.42,-12.765,-3.22,27.556,0.0,250.24,,262.0,250.0,-13.45,3.066,-8.361,25.855
5647.0,2.126,0.581,-34.509,3.305,9.543,5.131,36.114,4.837,-25.062,-2.772,0.0,37.9,38.4,9.702,3.381,-14.004,-11.433,-15.398,-12.693,-3.22,27.556,0.0,250.24,,262.0,250.0,-13.451,3.051,-8.35,25.787
5647.5,2.126,0.581,-34.509,3.305,9.543,5.131,36.114,4.837,-25.062,-2.772,0.0,37.9,38.4,9.702,3.381,-14.01,-11.43,-15.336,-12.636,-3.22,27.556,0.0,250.54,,262.0,250.0,-13.382,3.035,-8.369,25.769
5648.0,2.126,0.581,-34.509,3.305,9.543,5.131,36.114,4.837,-25.062,-2.772,0.0,37.9,38.4,9.702,3.381,-14.084,-11.361,-15.294,-12.64,-3.22,27.556,0.0,250.54,,262.0,250.0,-13.353,3.021,-8.324,25.798
5648.5,2.126,0.581,-34.509,3.305,9.543,5.116,36.138,4.858,-24.989,-2.757,0.0,37.904,38.327,9.702,3.381,-14.132,-11.427,-15.472,-12.744,-3.211,27.558,0.0,250.94,,262.0,250.0,-13.345,3.006,-8.346,25.842
5649.0,2.126,0.581,-34.509,3.305,9.543,5.116,36.138,4.858,-24.989,-2.757,0.0,37.9,38.3,9.702,3.381,-14.047,-11.396,-15.334,-12.687,-3.211,27.558,0.0,250.94,,262.0,250.0,-13.444,2.991,-8.329,25.862
5649.5,3.085,0.721,-35.209,3.281,9.658,5.116,36.138,4.858,-24.989,-2.757,0.0,37.9,38.3,9.426,3.314,-14.143,-11.276,-15.293,-12.541,-3.211,27.558,0.0,251.14,,261.0,250.0,-13.366,2.977,-8.331,25.887
5650.0,3.085,0.721,-35.209,3.281,9.658,5.116,36.138,4.858,-24.989,-2.757,0.0,37.9,38.3,9.426,3.314,-13.929,-11.413,-15.334,-12.649,-3.211,27.558,0.0,251.14,,261.0,250.0,-13.313,2.979,-8.344,25.961
5650.5,3.085,0.721,-35.209,3.281,9.658,5.116,36.138,4.858,-24.989,-2.757,0.0,37.9,38.3,9.426,3.314,-13.963,-11.346,-15.193,-12.62,-3.211,27.558,0.0,251.24,,260.0,250.0,-13.331,2.981,-8.337,25.951
5651.0,3.085,0.721,-35.209,3.281,9.658,5.116,36.138,4.858,-24.989,-2.757,0.0,37.9,38.3,9.426,3.314,-14.021,-11.424,-15.385,-12.728,-3.211,27.558,0.0,251.24,,260.0,250.0,-13.281,2.983,-8.327,25.952
5651.5,3.085,0.721,-35.209,3.281,9.658,5.082,36.139,4.872,-24.936,-2.759,0.0,37.903,38.302,9.426,3.314,-14.188,-11.367,-15.377,-12.598,-3.232,27.545,0.0,251.34,,259.0,250.0,-13.389,2.984,-8.345,25.95
5652.0,3.085,0.721,-35.209,3.281,9.658,5.082,36.139,4.872,-24.936,-2.759,0.0,37.9,38.3,9.426,3.314,-13.929,-11.413,-15.364,-12.677,-3.232,27.545,0.0,251.34,,259.0,250.0,-13.383,2.986,-8.355,25.887
5652.5,3.309,0.755,-35.209,3.198,9.535,5.082,36.139,4.872,-24.936,-2.759,0.0,37.9,38.3,9.592,3.33,-13.883,-11.38,-15.219,-12.608,-3.232,27.545,0.0,250.94,,259.0,250.0,-13.346,2.988,-8.354,25.893
5653.0,3.309,0.755,-35.209,3.198,9.535,5.082,36.139,4.872,-24.936,-2.759,0.0,37.9,38.3,9.592,3.33,-14.092,-11.448,-15.422,-12.714,-3.232,27.545,0.0,250.94,,259.0,250.0,-13.273,2.993,-8.349,25.893
5653.5,3.309,0.755,-35.209,3.198,9.535,5.082,36.139,4.872,-24.936,-2.759,0.0,37.9,38.3,9.592,3.33,-14.018,-11.418,-15.377,-12.722,-3.232,27.545,0.0,251.04,,258.0,250.0,-13.419,2.998,-8.337,25.896
5654.0,3.309,0.755,-35.209,3.198,9.535,5.082,36.139,4.872,-24.936,-2.759,0.0,37.9,38.3,9.592,3.33,-14.167,-11.331,-15.331,-12.605,-3.232,27.545,0.0,251.04,,258.0,250.0,-13.384,3.003,-8.345,25.916
5654.5,3.309,0.755,-35.209,3.198,9.535,5.082,36.139,4.872,-24.936,-2.759,0.0,37.9,38.3,9.592,3.33,-13.8,-11.347,-15.238,-12.577,-3.232,27.545,0.0,247.94,,259.0,250.0,-13.358,3.008,-8.329,25.908
5655.0,3.309,0.755,-35.209,3.198,9.535,5.106,36.134,4.889,-24.979,-2.779,0.0,37.898,38.319,9.592,3.33,-14.107,-11.427,-15.386,-12.705,-3.235,27.544,0.0,247.94,,259.0,250.0,-13.24,3.013,-8.338,25.904
5655.5,3.309,0.755,-35.209,3.198,9.535,5.106,36.134,4.889,-24.979,-2.779,0.0,37.9,38.3,9.592,3.33,-14.025,-11.333,-15.241,-12.569,-3.235,27.544,0.0,247.84,,260.0,250.0,-13.406,3.018,-8.349,25.899
5656.0,3.093,0.76,-35.011,3.298,9.543,5.106,36.134,4.889,-24.979,-2.779,0.0,37.9,38.3,9.686,3.341,-14.046,-11.422,-15.397,-12.71,-3.235,27.544,0.0,247.84,,260.0,250.0,-13.292,3.023,-8.326,25.924
5656.5,3.093,0.76,-35.011,3.298,9.543,5.106,36.134,4.889,-24.979,-2.779,0.0,37.9,38.3,9.686,3.341,-14.049,-11.395,-15.339,-12.692,-3.235,27.544,0.0,247.04,,261.0,250.0,-13.394,3.024,-8.339,25.924
5657.0,3.093,0.76,-35.011,3.298,9.543,5.106,36.134,4.889,-24.979,-2.779,0.0,37.9,38.3,9.686,3.341,-14.11,-11.426,-15.427,-12.741,-3.235,27.544,0.0,247.04,,261.0,250.0,-13.369,3.025,-8.345,25.929
5657.5,3.093,0.76,-35.011,3.298,9.543,5.106,36.134,4.889,-24.979,-2.779,0.0,37.9,38.3,9.686,3.341,-13.89,-11.41,-15.317,-12.701,-3.235,27.544,0.0,248.54,,262.0,250.0,-13.426,3.026,-8.354,25.915
5658.0,3.093,0.76,-35.011,3.298,9.543,5.124,36.137,4.887,-24.925,-2.762,0.0,37.906,38.353,9.686,3.341,-13.982,-11.426,-15.364,-12.663,-3.218,27.545,0.0,248.54,,262.0,250.0,-13.329,3.027,-8.326,25.912
5658.5,3.093,0.76,-35.011,3.298,9.543,5.124,36.137,4.887,-24.925,-2.762,0.0,37.9,38.4,9.686,3.341,-13.985,-11.363,-15.267,-12.641,-3.218,27.545,0.0,248.24,,263.0,250.0,-13.359,3.028,-8.321,25.919
5659.0,3.374,0.796,-35.209,3.293,9.575,5.124,36.137,4.887,-24.925,-2.762,0.0,37.9,38.4,9.416,3.322,-14.119,-11.334,-15.285,-12.562,-3.218,27.545,0.0,248.24,,263.0,250.0,-13.314,3.029,-8.333,25.935
5659.5,3.374,0.796,-35.209,3.293,9.575,5.124,36.137,4.887,-24.925,-2.762,0.0,37.9,38.4,9.416,3.322,-14.01,-11.438,-15.395,-12.7,-3.218,27.545,0.0,248.84,,264.0,250.0,-13.325,3.035,-8.333,25.969
5660.0,3.374,0.796,-35.209,3.293,9.575,5.124,36.137,4.887,-24.925,-2.762,0.0,37.9,38.4,9.416,3.322,-13.942,-11.36,-15.188,-12.635,-3.218,27.545,0.0,248.84,,264.0,250.0,-13.386,3.041,-8.343,26.01
5660.5,3.374,0.796,-35.209,3.293,9.575,5.124,36.137,4.887,-24.925,-2.762,0.0,37.9,38.4,9.416,3.322,-14.091,-11.279,-15.208,-12.559,-3.218,27.545,0.0,252.04,,263.0,250.0,-13.281,3.046,-8.332,25.967
5661.0,3.374,0.796,-35.209,3.293,9.575,5.119,36.131,4.849,-25.003,-2.763,0.0,37.905,38.331,9.416,3.322,-13.951,-11.389,-15.336,-12.677,-3.212,27.541,0.0,252.04,,263.0,250.0,-13.284,3.051,-8.332,25.965
5661.5,3.374,0.796,-35.209,3.293,9.575,5.119,36.131,4.849,-25.003,-2.763,0.0,37.9,38.3,9.416,3.322,-14.101,-11.425,-15.425,-12.695,-3.212,27.541,0.0,252.44,,262.0,250.0,-13.338,3.057,-8.33,25.934
5662.0,3.374,0.796,-35.209,3.293,9.575,5.119,36.131,4.849,-25.003,-2.763,0.0,37.9,38.3,9.416,3.322,-13.973,-11.424,-15.323,-12.691,-3.212,27.541,0.0,252.44,,262.0,250.0,-13.412,3.062,-8.335,25.915
5662.5,2.821,0.709,-35.116,3.289,9.549,5.119,36.131,4.849,-25.003,-2.763,0.0,37.9,38.3,9.671,3.424,-14.054,-11.302,-15.26,-12.577,-3.212,27.541,0.0,251.94,,261.0,250.0,-13.353,3.067,-8.333,25.881
5663.0,2.821,0.709,-35.116,3.289,9.549,5.119,36.131,4.849,-25.003,-2.763,0.0,37.9,38.3,9.671,3.424,-14.001,-11.398,-15.317,-12.579,-3.212,27.541,0.0,251.94,,261.0,250.0,-13.298,3.063,-8.343,25.882
5663.5,2.821,0.709,-35.116,3.289,9.549,5.119,36.131,4.849,-25.003,-2.763,0.0,37.9,38.3,9.671,3.424,-13.909,-11.395,-15.264,-12.659,-3.212,27.541,0.0,251.34,,260.0,250.0,-13.324,3.059,-8.328,25.837
5664.0,2.821,0.709,-35.116,3.289,9.549,5.119,36.131,4.849,-25.003,-2.763,0.0,37.9,38.3,9.671,3.424,-14.12,-11.327,-15.27,-12.619,-3.212,27.541,0.0,251.34,,260.0,250.0,-13.307,3.055,-8.346,25.763
5664.5,2.821,0.709,-35.116,3.289,9.549,5.128,36.142,4.86,-24.957,-2.743,0.0,37.911,38.296,9.671,3.424,-14.042,-11.412,-15.408,-12.729,-3.211,27.551,0.0,251.44,,259.0,250.0,-13.334,3.051,-8.327,25.706
5665.0,2.821,0.709,-35.116,3.289,9.549,5.128,36.142,4.86,-24.957,-2.743,0.0,37.9,38.3,9.671,3.424,-14.011,-11.342,-15.282,-12.638,-3.211,27.551,0.0,251.44,,259.0,250.0,-13.398,3.048,-8.358,25.675
5665.5,3.56,0.848,-35.209,3.328,9.544,5.128,36.142,4.86,-24.957,-2.743,0.0,37.9,38.3,9.642,3.34,-13.906,-11.39,-15.25,-12.583,-3.211,27.551,0.0,252.04,,258.0,250.0,-13.318,3.044,-8.346,25.627
5666.0,3.56,0.848,-35.209,3.328,9.544,5.128,36.142,4.86,-24.957,-2.743,0.0,37.9,38.3,9.642,3.34,-13.861,-11.382,-15.208,-12.635,-3.211,27.551,0.0,252.04,,258.0,250.0,-13.282,3.052,-8.318,25.6
5666.5,3.56,0.848,-35.209,3.328,9.544,5.128,36.142,4.86,-24.957,-2.743,0.0,37.9,38.3,9.642,3.34,-14.071,-11.385,-15.399,-12.706,-3.211,27.551,0.0,248.44,,259.0,250.0,-13.272,3.061,-8.314,25.621
5667.0,3.56,0.848,-35.209,3.328,9.544,5.128,36.142,4.86,-24.957,-2.743,0.0,37.9,38.3,9.642,3.34,-13.998,-11.381,-15.373,-12.673,-3.211,27.551,0.0,248.44,,259.0,250.0,-13.39,3.069,-8.309,25.614
5667.5,3.56,0.848,-35.209,3.328,9.544,5.118,36.147,4.876,-24.899,-2.771,0.0,37.903,38.273,9.642,3.34,-13.889,-11.287,-15.131,-12.548,-3.213,27.546,0.0,248.64,,260.0,250.0,-13.356,3.077,-8.313,25.79
5668.0,3.56,0.848,-35.209,3.328,9.544,5.118,36.147,4.876,-24.899,-2.771,0.0,37.9,38.3,9.642,3.34,-13.873,-11.357,-15.232,-12.57,-3.213,27.546,0.0,248.64,,260.0,250.0,-13.214,3.085,-8.327,25.805
5668.5,3.56,0.848,-35.209,3.328,9.544,5.118,36.147,4.876,-24.899,-2.771,0.0,37.9,38.3,9.642,3.34,-13.98,-11.378,-15.361,-12.651,-3.213,27.546,0.0,247.64,,261.0,250.0,-13.258,3.093,-8.31,25.775
5669.0,2.422,0.702,-34.067,3.365,9.518,5.118,36.147,4.876,-24.899,-2.771,0.0,37.9,38.3,9.707,3.29,-13.954,-11.356,-15.294,-12.671,-3.213,27.546,0.0,247.64,,261.0,250.0,-13.342,3.1,-8.294,25.787
5669.5,2.422,0.702,-34.067,3.365,9.518,5.118,36.147,4.876,-24.899,-2.771,0.0,37.9,38.3,9.707,3.29,-13.788,-11.32,-15.222,-12.536,-3.213,27.546,0.0,248.14,,262.0,250.0,-13.319,3.089,-8.318,25.794
5670.0,2.422,0.702,-34.067,3.365,9.518,5.118,36.147,4.876,-24.899,-2.771,0.0,37.9,38.3,9.707,3.29,-13.965,-11.36,-15.318,-12.611,-3.213,27.546,0.0,248.14,,262.0,250.0,-13.217,3.078,-8.309,25.787
5670.5,2.422,0.702,-34.067,3.365,9.518,5.118,36.147,4.876,-24.899,-2.771,0.0,37.9,38.3,9.707,3.29,-14.009,-11.36,-15.296,-12.65,-3.213,27.546,0.0,249.64,,262.0,250.0,-13.313,3.067,-8.277,25.777
5671.0,2.422,0.702,-34.067,3.365,9.518,5.088,36.143,4.862,-24.947,-2.74,0.0,37.89,38.278,9.707,3.29,-14.087,-11.319,-15.313,-12.638,-3.21,27.546,0.0,249.64,,262.0,250.0,-13.329,3.057,-8.285,25.844
5671.5,2.422,0.702,-34.067,3.365,9.518,5.088,36.143,4.862,-24.947,-2.74,0.0,37.9,38.3,9.707,3.29,-14.074,-11.392,-15.411,-12.701,-3.21,27.546,0.0,250.04,,262.0,250.0,-13.339,3.046,-8.317,25.806
5672.0,2.412,0.682,-34.168,3.38,9.521,5.088,36.143,4.862,-24.947,-2.74,0.0,37.9,38.3,9.653,3.308,-13.933,-11.37,-15.238,-12.611,-3.21,27.546,0.0,250.04,,262.0,250.0,-13.395,3.036,-8.318,25.777
5672.5,2.412,0.682,-34.168,3.38,9.521,5.088,36.143,4.862,-24.947,-2.74,0.0,37.9,38.3,9.653,3.308,-13.991,-11.363,-15.355,-12.673,-3.21,27.546,0.0,249.64,,262.0,250.0,-13.288,3.026,-8.291,25.796
5673.0,2.412,0.682,-34.168,3.38,9.521,5.088,36.143,4.862,-24.947,-2.74,0.0,37.9,38.3,9.653,3.308,-13.987,-11.347,-15.301,-12.643,-3.21,27.546,0.0,249.64,,262.0,250.0,-13.346,3.016,-8.309,25.816
5673.5,2.412,0.682,-34.168,3.38,9.521,5.088,36.143,4.862,-24.947,-2.74,0.0,37.9,38.3,9.653,3.308,-14.092,-11.374,-15.442,-12.678,-3.21,27.546,0.0,251.34,,261.0,250.0,-13.32,3.006,-8.314,25.744
5674.0,2.412,0.682,-34.168,3.38,9.521,5.094,36.142,4.895,-24.899,-2.762,0.0,37.876,38.225,9.653,3.308,-13.838,-11.387,-15.277,-12.649,-3.22,27.541,0.0,251.34,,261.0,250.0,-13.396,2.996,-8.302,25.765
5674.5,2.412,0.682,-34.168,3.38,9.521,5.094,36.142,4.895,-24.899,-2.762,0.0,37.9,38.2,9.653,3.308,-13.956,-11.28,-15.034,-12.535,-3.22,27.541,0.0,251.34,,260.0,250.0,-13.288,2.987,-8.309,25.694
5675.0,2.225,0.642,-33.944,3.342,9.544,5.094,36.142,4.895,-24.899,-2.762,0.0,37.9,38.2,9.713,3.27,-13.976,-11.357,-15.275,-12.555,-3.22,27.541,0.0,251.34,,260.0,250.0,-13.201,2.977,-8.315,25.693
5675.5,2.225,0.642,-33.944,3.342,9.544,5.094,36.142,4.895,-24.899,-2.762,0.0,37.9,38.2,9.713,3.27,-13.944,-11.352,-15.228,-12.621,-3.22,27.541,0.0,251.44,,259.0,250.0,-13.291,2.965,-8.302,25.7
5676.0,2.225,0.642,-33.944,3.342,9.544,5.094,36.142,4.895,-24.899,-2.762,0.0,37.9,38.2,9.713,3.27,-13.96,-11.348,-15.272,-12.596,-3.22,27.541,0.0,251.44,,259.0,250.0,-13.286,2.953,-8.299,25.719
5676.5,2.225,0.642,-33.944,3.342,9.544,5.094,36.142,4.895,-24.899,-2.762,0.0,37.9,38.2,9.713,3.27,-13.728,-11.305,-15.09,-12.525,-3.22,27.541,0.0,248.74,,260.0,250.0,-13.294,2.941,-8.286,25.715
5677.0,2.225,0.642,-33.944,3.342,9.544,5.094,36.142,4.895,-24.899,-2.762,0.0,37.9,38.2,9.713,3.27,-13.856,-11.301,-15.135,-12.543,-3.22,27.541,0.0,248.74,,260.0,250.0,-13.162,2.929,-8.298,25.747
5677.5,2.225,0.642,-33.944,3.342,9.544,5.108,36.13,4.887,-25.032,-2.764,0.0,37.88,38.227,9.713,3.27,-13.932,-11.334,-15.269,-12.646,-3.218,27.547,0.0,249.04,,260.0,250.0,-13.209,2.918,-8.282,25.784
5678.0,2.225,0.642,-33.944,3.342,9.544,5.108,36.13,4.887,-25.032,-2.764,0.0,37.9,38.2,9.713,3.27,-14.088,-11.347,-15.358,-12.612,-3.218,27.547,0.0,249.04,,260.0,250.0,-13.295,2.906,-8.279,25.847
5678.5,3.252,0.773,-35.209,3.292,9.557,5.108,36.13,4.887,-25.032,-2.764,0.0,37.9,38.2,9.576,3.38,-13.994,-11.349,-15.306,-12.642,-3.218,27.547,0.0,248.74,,261.0,250.0,-13.351,2.895,-8.247,25.988
5679.0,3.252,0.773,-35.209,3.292,9.557,5.108,36.13,4.887,-25.032,-2.764,0.0,37.9,38.2,9.576,3.38,-13.638,-11.215,-15.146,-12.476,-3.218,27.547,0.0,248.74,,261.0,250.0,-13.323,2.901,-8.261,25.993
5679.5,3.252,0.773,-35.209,3.292,9.557,5.108,36.13,4.887,-25.032,-2.764,0.0,37.9,38.2,9.576,3.38,-13.929,-11.251,-15.128,-12.499,-3.218,27.547,0.0,248.14,,262.0,250.0,-13.119,2.907,-8.26,25.97
5680.0,3.252,0.773,-35.209,3.292,9.557,5.108,36.13,4.887,-25.032,-2.764,0.0,37.9,38.2,9.576,3.38,-13.941,-11.307,-15.295,-12.602,-3.218,27.547,0.0,248.14,,262.0,250.0,-13.202,2.912,-8.249,25.924
5680.5,3.252,0.773,-35.209,3.292,9.557,5.119,36.13,4.874,-25.016,-2.769,0.0,37.85,38.186,9.576,3.38,-13.972,-11.33,-15.339,-12.66,-3.228,27.537,0.0,248.94,,263.0,250.0,-13.286,2.918,-8.252,25.924
5681.0,3.252,0.773,-35.209,3.292,9.557,5.119,36.13,4.874,-25.016,-2.769,0.0,37.8,38.2,9.576,3.38,-14.115,-11.288,-15.308,-12.518,-3.228,27.537,0.0,248.94,,263.0,250.0,-13.325,2.923,-8.256,25.925
5681.5,3.308,0.786,-35.209,3.318,9.609,5.119,36.13,4.874,-25.016,-2.769,0.0,37.8,38.2,9.441,3.271,-13.972,-11.187,-15.154,-12.415,-3.228,27.537,0.0,248.64,,264.0,250.0,-13.307,2.929,-8.281,25.932
5682.0,3.308,0.786,-35.209,3.318,9.609,5.119,36.13,4.874,-25.016,-2.769,0.0,37.8,38.2,9.441,3.271,-13.736,-11.242,-15.112,-12.483,-3.228,27.537,0.0,248.64,,264.0,250.0,-13.182,2.935,-8.268,25.912
5682.5,3.308,0.786,-35.209,3.318,9.609,5.119,36.13,4.874,-25.016,-2.769,0.0,37.8,38.2,9.441,3.271,-14.034,-11.264,-15.194,-12.524,-3.228,27.537,0.0,250.14,,264.0,250.0,-13.143,2.941,-8.249,25.894
5683.0,3.308,0.786,-35.209,3.318,9.609,5.119,36.13,4.874,-25.016,-2.769,0.0,37.8,38.2,9.441,3.271,-13.97,-11.321,-15.279,-12.587,-3.228,27.537,0.0,250.14,,264.0,250.0,-13.254,2.947,-8.25,25.856
5683.5,3.308,0.786,-35.209,3.318,9.609,5.144,36.134,4.903,-24.951,-2.781,0.0,37.858,38.211,9.441,3.271,-14.062,-11.258,-15.213,-12.544,-3.219,27.554,0.0,251.84,,263.0,250.0,-13.289,2.953,-8.252,25.914
5684.0,3.308,0.786,-35.209,3.318,9.609,5.144,36.134,4.903,-24.951,-2.781,0.0,37.9,38.2,9.441,3.271,-13.86,-11.316,-15.26,-12.561,-3.219,27.554,0.0,251.84,,263.0,250.0,-13.269,2.959,-8.256,25.929
5684.5,3.308,0.786,-35.209,3.318,9.609,5.144,36.134,4.903,-24.951,-2.781,0.0,37.9,38.2,9.441,3.271,-13.914,-11.288,-15.16,-12.55,-3.219,27.554,0.0,251.84,,262.0,250.0,-13.249,2.965,-8.252,25.941
5685.0,2.839,0.8,-34.021,3.368,9.543,5.144,36.134,4.903,-24.951,-2.781,0.0,37.9,38.2,9.668,3.24,-14.018,-11.338,-15.314,-12.587,-3.219,27.554,0.0,251.84,,262.0,250.0,-13.228,2.97,-8.248,25.91
5685.5,2.839,0.8,-34.021,3.368,9.543,5.144,36.134,4.903,-24.951,-2.781,0.0,37.9,38.2,9.668,3.24,-13.933,-11.334,-15.264,-12.616,-3.219,27.554,0.0,251.64,,261.0,250.0,-13.314,2.968,-8.254,25.902
5686.0,2.839,0.8,-34.021,3.368,9.543,5.144,36.134,4.903,-24.951,-2.781,0.0,37.9,38.2,9.668,3.24,-14.02,-11.145,-15.098,-12.471,-3.219,27.554,0.0,251.64,,261.0,250.0,-13.287,2.966,-8.257,25.914
5686.5,2.839,0.8,-34.021,3.368,9.543,5.144,36.134,4.903,-24.951,-2.781,0.0,37.9,38.2,9.668,3.24,-13.85,-11.314,-15.177,-12.6,-3.219,27.554,0.0,251.14,,260.0,250.0,-13.183,2.964,-8.249,25.932
5687.0,2.839,0.8,-34.021,3.368,9.543,5.076,36.125,4.911,-25.023,-2.763,0.0,37.845,38.163,9.668,3.24,-13.857,-11.33,-15.182,-12.589,-3.227,27.544,0.0,251.14,,260.0,250.0,-13.235,2.962,-8.256,25.944
5687.5,2.839,0.8,-34.021,3.368,9.543,5.076,36.125,4.911,-25.023,-2.763,0.0,37.8,38.2,9.668,3.24,-14.008,-11.311,-15.231,-12.611,-3.227,27.544,0.0,250.04,,260.0,250.0,-13.24,2.96,-8.257,25.997
5688.0,2.934,0.653,-35.209,3.304,9.597,5.076,36.125,4.911,-25.023,-2.763,0.0,37.8,38.2,9.559,3.315,-14.015,-11.309,-15.275,-12.599,-3.227,27.544,0.0,250.04,,260.0,250.0,-13.29,2.958,-8.246,26.015
5688.5,2.934,0.653,-35.209,3.304,9.597,5.076,36.125,4.911,-25.023,-2.763,0.0,37.8,38.2,9.559,3.315,-13.841,-11.298,-15.194,-12.5,-3.227,27.544,0.0,251.24,,259.0,250.0,-13.3,2.957,-8.251,25.982
5689.0,2.934,0.653,-35.209,3.304,9.597,5.076,36.125,4.911,-25.023,-2.763,0.0,37.8,38.2,9.559,3.315,-13.948,-11.227,-15.09,-12.492,-3.227,27.544,0.0,251.24,,259.0,250.0,-13.208,2.957,-8.261,25.965
5689.5,2.934,0.653,-35.209,3.304,9.597,5.076,36.125,4.911,-25.023,-2.763,0.0,37.8,38.2,9.559,3.315,-13.844,-11.343,-15.249,-12.615,-3.227,27.544,0.0,248.24,,260.0,250.0,-13.189,2.957,-8.269,25.987
5690.0,2.934,0.653,-35.209,3.304,9.597,5.081,36.127,4.872,-25.0,-2.76,0.0,37.82,38.053,9.559,3.315,-14.063,-11.362,-15.375,-12.68,-3.217,27.546,0.0,248.24,,260.0,250.0,-13.263,2.956,-8.267,25.947
5690.5,2.934,0.653,-35.209,3.304,9.597,5.081,36.127,4.872,-25.0,-2.76,0.0,37.8,38.1,9.559,3.315,-13.826,-11.315,-15.179,-12.584,-3.217,27.546,0.0,248.84,,261.0,250.0,-13.37,2.956,-8.279,25.917
5691.0,2.934,0.653,-35.209,3.304,9.597,5.081,36.127,4.872,-25.0,-2.76,0.0,37.8,38.1,9.559,3.315,-13.974,-11.185,-15.152,-12.48,-3.217,27.546,0.0,248.84,,261.0,250.0,-13.226,2.956,-8.279,26.103
5691.5,3.34,0.838,-34.673,3.299,9.539,5.081,36.127,4.872,-25.0,-2.76,0.0,37.8,38.1,9.74,3.344,-13.946,-11.358,-15.285,-12.6,-3.217,27.546,0.0,248.74,,262.0,250.0,-13.198,2.955,-8.282,26.098
5692.0,3.34,0.838,-34.673,3.299,9.539,5.081,36.127,4.872,-25.0,-2.76,0.0,37.8,38.1,9.74,3.344,-13.946,-11.326,-15.218,-12.601,-3.217,27.546,0.0,248.74,,262.0,250.0,-13.297,2.962,-8.274,26.026
5692.5,3.34,0.838,-34.673,3.299,9.539,5.081,36.127,4.872,-25.0,-2.76,0.0,37.8,38.1,9.74,3.344,-14.075,-11.368,-15.382,-12.653,-3.217,27.546,0.0,250.34,,262.0,250.0,-13.273,2.968,-8.289,25.952
5693.0,3.34,0.838,-34.673,3.299,9.539,5.081,36.127,4.872,-25.0,-2.76,0.0,37.8,38.1,9.74,3.344,-13.971,-11.297,-15.217,-12.58,-3.217,27.546,0.0,250.34,,262.0,250.0,-13.37,2.974,-8.293,25.908
5693.5,3.34,0.838,-34.673,3.299,9.539,5.162,36.129,4.904,-24.997,-2.754,0.0,37.814,38.049,9.74,3.344,-13.929,-11.326,-15.288,-12.597,-3.207,27.554,0.0,249.84,,262.0,250.0,-13.266,2.98,-8.271,25.873
5694.0,3.34,0.838,-34.673,3.299,9.539,5.162,36.129,4.904,-24.997,-2.754,0.0,37.8,38.0,9.74,3.344,-13.931,-11.326,-15.244,-12.645,-3.207,27.554,0.0,249.84,,262.0,250.0,-13.285,2.986,-8.268,25.775
5694.5,3.441,0.818,-35.209,3.258,9.686,5.162,36.129,4.904,-24.997,-2.754,0.0,37.8,38.0,9.603,3.34,-13.844,-11.326,-15.246,-12.637,-3.207,27.554,0.0,250.24,,262.0,250.0,-13.287,2.992,-8.269,25.693
5695.0,3.441,0.818,-35.209,3.258,9.686,5.162,36.129,4.904,-24.997,-2.754,0.0,37.8,38.0,9.603,3.34,-14.039,-11.323,-15.251,-12.543,-3.207,27.554,0.0,250.24,,262.0,250.0,-13.263,2.999,-8.262,25.65
5695.5,3.441,0.818,-35.209,3.258,9.686,5.162,36.129,4.904,-24.997,-2.754,0.0,37.8,38.0,9.603,3.34,-13.922,-11.343,-15.3,-12.583,-3.207,27.554,0.0,250.24,,262.0,250.0,-13.289,3.006,-8.29,25.614
5696.0,3.441,0.818,-35.209,3.258,9.686,5.162,36.129,4.904,-24.997,-2.754,0.0,37.8,38.0,9.603,3.34,-13.89,-11.294,-15.133,-12.537,-3.207,27.554,0.0,250.24,,262.0,250.0,-13.287,3.013,-8.255,25.577
5696.5,3.441,0.818,-35.209,3.258,9.686,5.138,36.112,4.876,-25.027,-2.764,0.0,37.794,38.006,9.603,3.34,-14.039,-11.29,-15.252,-12.525,-3.214,27.555,0.0,250.74,,262.0,250.0,-13.213,3.02,-8.269,25.555
5697.0,3.441,0.818,-35.209,3.258,9.686,5.138,36.112,4.876,-25.027,-2.764,0.0,37.8,38.0,9.603,3.34,-13.947,-11.263,-15.191,-12.548,-3.214,27.555,0.0,250.74,,262.0,250.0,-13.276,3.027,-8.262,25.66
5697.5,3.441,0.818,-35.209,3.258,9.686,5.138,36.112,4.876,-25.027,-2.764,0.0,37.8,38.0,9.603,3.34,-14.037,-11.382,-15.36,-12.594,-3.214,27.555,0.0,250.04,,262.0,250.0,-13.237,3.034,-8.265,25.771
5698.0,3.123,0.826,-34.578,3.249,9.571,5.138,36.112,4.876,-25.027,-2.764,0.0,37.8,38.0,9.734,3.347,-13.862,-11.345,-15.274,-12.607,-3.214,27.555,0.0,250.04,,262.0,250.0,-13.343,3.041,-8.288,25.778
5698.5,3.123,0.826,-34.578,3.249,9.571,5.138,36.112,4.876,-25.027,-2.764,0.0,37.8,38.0,9.734,3.347,-14.109,-11.219,-15.203,-12.538,-3.214,27.555,0.0,250.74,,262.0,250.0,-13.272,3.042,-8.278,25.766
5699.0,3.123,0.826,-34.578,3.249,9.571,5.138,36.112,4.876,-25.027,-2.764,0.0,37.8,38.0,9.734,3.347,-13.971,-11.372,-15.332,-12.618,-3.214,27.555,0.0,250.74,,262.0,250.0,-13.267,3.043,-8.288,25.772
5699.5,3.123,0.826,-34.578,3.249,9.571,5.138,36.112,4.876,-25.027,-2.764,0.0,37.8,38.0,9.734,3.347,-13.878,-11.336,-15.198,-12.598,-3.214,27.555,0.0,250.04,,262.0,250.0,-13.323,3.045,-8.295,25.709
5700.0,3.123,0.826,-34.578,3.249,9.571,5.17,36.121,4.891,-25.036,-2.769,0.0,37.782,37.967,9.734,3.347,-14.07,-11.226,-15.186,-12.527,-3.211,27.557,0.0,250.04,,262.0,250.0,-13.252,3.046,-8.28,25.695
5700.5,3.123,0.826,-34.578,3.249,9.571,5.17,36.121,4.891,-25.036,-2.769,0.0,37.8,38.0,9.734,3.347,-13.998,-11.391,-15.35,-12.682,-3.211,27.557,0.0,250.64,,262.0,250.0,-13.252,3.047,-8.305,25.651
5701.0,2.721,0.75,-34.171,3.284,9.571,5.17,36.121,4.891,-25.036,-2.769,0.0,37.8,38.0,9.693,3.331,-14.088,-11.408,-15.354,-12.579,-3.211,27.557,0.0,250.64,,262.0,250.0,-13.355,3.048,-8.292,25.642
5701.5,2.721,0.75,-34.171,3.284,9.571,5.17,36.121,4.891,-25.036,-2.769,0.0,37.8,38.0,9.693,3.331,-13.884,-11.388,-15.296,-12.667,-3.211,27.557,0.0,249.34,,262.0,250.0,-13.357,3.043,-8.316,25.597
5702.0,2.721,0.75,-34.171,3.284,9.571,5.17,36.121,4.891,-25.036,-2.769,0.0,37.8,38.0,9.693,3.331,-13.949,-11.296,-15.222,-12.582,-3.211,27.557,0.0,249.34,,262.0,250.0,-13.309,3.038,-8.319,25.513
5702.5,2.721,0.75,-34.171,3.284,9.571,5.17,36.121,4.891,-25.036,-2.769,0.0,37.8,38.0,9.693,3.331,-14.035,-11.391,-15.389,-12.675,-3.211,27.557,0.0,250.34,,262.0,250.0,-13.262,3.033,-8.297,25.488
5703.0,2.721,0.75,-34.171,3.284,9.571,5.115,36.111,4.907,-25.028,-2.755,0.0,37.762,38.04,9.693,3.331,-13.954,-11.374,-15.317,-12.666,-3.213,27.55,0.0,250.34,,262.0,250.0,-13.372,3.028,-8.323,25.437
5703.5,2.721,0.75,-34.171,3.284,9.571,5.115,36.111,4.907,-25.028,-2.755,0.0,37.8,38.0,9.693,3.331,-14.133,-11.25,-15.247,-12.54,-3.213,27.55,0.0,249.64,,262.0,250.0,-13.328,3.022,-8.323,25.552
5704.0,3.373,0.803,-35.209,3.3,9.603,5.115,36.111,4.907,-25.028,-2.755,0.0,37.8,38.0,9.433,3.334,-14.001,-11.417,-15.359,-12.695,-3.213,27.55,0.0,249.64,,262.0,250.0,-13.293,3.018,-8.304,25.74
5704.5,3.373,0.803,-35.209,3.3,9.603,5.115,36.111,4.907,-25.028,-2.755,0.0,37.8,38.0,9.433,3.334,-14.117,-11.359,-15.297,-12.587,-3.213,27.55,0.0,250.94,,262.0,250.0,-13.368,3.023,-8.323,25.795
5705.0,3.373,0.803,-35.209,3.3,9.603,5.115,36.111,4.907,-25.028,-2.755,0.0,37.8,38.0,9.433,3.334,-13.988,-11.418,-15.352,-12.719,-3.213,27.55,0.0,250.94,,262.0,250.0,-13.34,3.029,-8.308,25.84
5705.5,3.373,0.803,-35.209,3.3,9.603,5.115,36.111,4.907,-25.028,-2.755,0.0,37.8,38.0,9.433,3.334,-13.984,-11.33,-15.24,-12.62,-3.213,27.55,0.0,250.14,,262.0,250.0,-13.369,3.035,-8.32,25.785
5706.0,3.373,0.803,-35.209,3.3,9.603,5.115,36.111,4.907,-25.028,-2.755,0.0,37.8,38.0,9.433,3.334,-14.099,-11.419,-15.371,-12.583,-3.213,27.55,0.0,250.14,,262.0,250.0,-13.293,3.04,-8.301,25.792
5706.5,3.373,0.803,-35.209,3.3,9.603,5.1,36.101,4.884,-25.077,-2.77,0.0,37.741,37.964,9.433,3.334,-13.917,-11.394,-15.328,-12.679,-3.217,27.542,0.0,250.34,,262.0,250.0,-13.368,3.046,-8.352,25.932
5707.0,3.373,0.803,-35.209,3.3,9.603,5.1,36.101,4.884,-25.077,-2.77,0.0,37.7,38.0,9.433,3.334,-14.132,-11.328,-15.207,-12.628,-3.217,27.542,0.0,250.34,,262.0,250.0,-13.33,3.051,-8.318,26.097
5707.5,2.837,0.656,-35.209,3.201,9.64,5.1,36.101,4.884,-25.077,-2.77,0.0,37.7,38.0,9.619,3.345,-14.078,-11.43,-15.391,-12.745,-3.217,27.542,0.0,251.04,,261.0,250.0,-13.324,3.056,-8.321,26.126
5708.0,2.837,0.656,-35.209,3.201,9.64,5.1,36.101,4.884,-25.077,-2.77,0.0,37.7,38.0,9.619,3.345,-14.158,-11.378,-15.316,-12.604,-3.217,27.542,0.0,251.04,,261.0,250.0,-13.411,3.053,-8.345,26.128
5708.5,2.837,0.656,-35.209,3.201,9.64,5.1,36.101,4.884,-25.077,-2.77,0.0,37.7,38.0,9.619,3.345,-13.933,-11.445,-15.326,-12.722,-3.217,27.542,0.0,250.54,,261.0,250.0,-13.364,3.049,-8.344,26.067
5709.0,2.837,0.656,-35.209,3.201,9.64,5.1,36.101,4.884,-25.077,-2.77,0.0,37.7,38.0,9.619,3.345,-13.888,-11.398,-15.193,-12.636,-3.217,27.542,0.0,250.54,,261.0,250.0,-13.357,3.046,-8.351,26.016
5709.5,2.837,0.656,-35.209,3.201,9.64,5.097,36.09,4.899,-25.191,-2.762,0.0,37.733,37.888,9.619,3.345,-14.088,-11.452,-15.388,-12.688,-3.221,27.536,0.0,251.04,,260.0,250.0,-13.279,3.042,-8.349,25.969
5710.0,2.837,0.656,-35.209,3.201,9.64,5.097,36.09,4.899,-25.191,-2.762,0.0,37.7,37.9,9.619,3.345,-13.998,-11.411,-15.304,-12.702,-3.221,27.536,0.0,251.04,,260.0,250.0,-13.404,3.039,-8.344,25.934
5710.5,3.589,0.835,-35.209,3.204,9.571,5.097,36.09,4.899,-25.191,-2.762,0.0,37.7,37.9,9.632,3.337,-14.122,-11.294,-15.224,-12.57,-3.221,27.536,0.0,250.54,,260.0,250.0,-13.354,3.036,-8.34,25.829
5711.0,3.589,0.835,-35.209,3.204,9.571,5.097,36.09,4.899,-25.191,-2.762,0.0,37.7,37.9,9.632,3.337,-14.003,-11.438,-15.358,-12.608,-3.221,27.536,0.0,250.54,,260.0,250.0,-13.302,3.045,-8.323,25.787
5711.5,3.589,0.835,-35.209,3.204,9.571,5.097,36.09,4.899,-25.191,-2.762,0.0,37.7,37.9,9.632,3.337,-14.133,-11.327,-15.263,-12.602,-3.221,27.536,0.0,250.34,,260.0,250.0,-13.352,3.054,-8.333,25.724
5712.0,3.589,0.835,-35.209,3.204,9.571,5.097,36.09,4.899,-25.191,-2.762,0.0,37.7,37.9,9.632,3.337,-14.06,-11.45,-15.43,-12.744,-3.221,27.536,0.0,250.34,,260.0,250.0,-13.331,3.062,-8.331,25.675
5712.5,3.589,0.835,-35.209,3.204,9.571,5.097,36.09,4.899,-25.191,-2.762,0.0,37.7,37.9,9.632,3.337,-14.048,-11.387,-15.285,-12.668,-3.221,27.536,0.0,248.94,,261.0,250.0,-13.421,3.071,-8.339,25.632
5713.0,3.589,0.835,-35.209,3.204,9.571,5.123,36.104,4.902,-25.126,-2.759,0.0,37.722,37.951,9.632,3.337,-14.115,-11.455,-15.448,-12.672,-3.216,27.549,0.0,248.94,,261.0,250.0,-13.347,3.08,-8.358,25.617
5713.5,3.589,0.835,-35.209,3.204,9.571,5.123,36.104,4.902,-25.126,-2.759,0.0,37.7,38.0,9.632,3.337,-13.871,-11.451,-15.306,-12.711,-3.216,27.549,0.0,248.94,,262.0,250.0,-13.422,3.088,-8.348,25.583
5714.0,2.525,0.664,-33.601,3.277,9.575,5.123,36.104,4.902,-25.126,-2.759,0.0,37.7,38.0,9.725,3.177,-14.11,-11.353,-15.269,-12.632,-3.216,27.549,0.0,248.94,,262.0,250.0,-13.335,3.096,-8.36,25.585
5714.5,2.525,0.664,-33.601,3.277,9.575,5.123,36.104,4.902,-25.126,-2.759,0.0,37.7,38.0,9.725,3.177,-14.074,-11.47,-15.405,-12.751,-3.216,27.549,0.0,249.34,,262.0,250.0,-13.341,3.087,-8.369,25.546
5715.0,2.525,0.664,-33.601,3.277,9.575,5.123,36.104,4.902,-25.126,-2.759,0.0,37.7,38.0,9.725,3.177,-14.155,-11.362,-15.321,-12.643,-3.216,27.549,0.0,249.34,,262.0,250.0,-13.425,3.077,-8.358,25.543
5715.5,2.525,0.664,-33.601,3.277,9.575,5.123,36.104,4.902,-25.126,-2.759,0.0,37.7,38.0,9.725,3.177,-14.024,-11.474,-15.413,-12.752,-3.216,27.549,0.0,251.44,,261.0,250.0,-13.37,3.068,-8.37,25.566
5716.0,2.525,0.664,-33.601,3.277,9.575,5.134,36.101,4.895,-25.186,-2.776,0.0,37.711,37.904,9.725,3.177,-13.942,-11.41,-15.291,-12.681,-3.219,27.541,0.0,251.44,,261.0,250.0,-13.415,3.06,-8.372,25.606
5716.5,2.525,0.664,-33.601,3.277,9.575,5.134,36.101,4.895,-25.186,-2.776,0.0,37.7,37.9,9.725,3.177,-14.124,-11.441,-15.357,-12.617,-3.219,27.541,0.0,251.14,,260.0,250.0,-13.331,3.051,-8.361,25.623
5717.0,3.195,0.765,-35.039,3.235,9.581,5.134,36.101,4.895,-25.186,-2.776,0.0,37.7,37.9,9.623,3.085,-13.992,-11.459,-15.369,-12.718,-3.219,27.541,0.0,251.14,,260.0,250.0,-13.385,3.042,-8.382,25.64
5717.5,3.195,0.765,-35.039,3.235,9.581,5.134,36.101,4.895,-25.186,-2.776,0.0,37.7,37.9,9.623,3.085,-14.08,-11.382,-15.291,-12.679,-3.219,27.541,0.0,251.34,,259.0,250.0,-13.384,3.045,-8.372,25.656
5718.0,3.195,0.765,-35.039,3.235,9.581,5.134,36.101,4.895,-25.186,-2.776,0.0,37.7,37.9,9.623,3.085,-14.138,-11.5,-15.448,-12.732,-3.219,27.541,0.0,251.34,,259.0,250.0,-13.358,3.047,-8.386,25.628
5718.5,3.195,0.765,-35.039,3.235,9.581,5.134,36.101,4.895,-25.186,-2.776,0.0,37.7,37.9,9.623,3.085,-14.183,-11.329,-15.265,-12.644,-3.219,27.541,0.0,249.14,,259.0,250.0,-13.454,3.05,-8.372,25.584
5719.0,3.195,0.765,-35.039,3.235,9.581,5.15,36.106,4.892,-25.185,-2.775,0.0,37.703,37.908,9.623,3.085,-14.025,-11.489,-15.391,-12.693,-3.221,27.547,0.0,249.14,,259.0,250.0,-13.355,3.052,-8.381,25.569
5719.5,3.195,0.765,-35.039,3.235,9.581,5.15,36.106,4.892,-25.185,-2.775,0.0,37.7,37.9,9.623,3.085,-13.99,-11.439,-15.305,-12.707,-3.221,27.547,0.0,249.94,,259.0,250.0,-13.4,3.054,-8.399,25.595
5720.0,3.195,0.765,-35.039,3.235,9.581,5.15,36.106,4.892,-25.185,-2.775,0.0,37.7,37.9,9.623,3.085,-14.166,-11.385,-15.312,-12.68,-3.221,27.547,0.0,249.94,,259.0,250.0,-13.36,3.057,-8.388,25.641
5720.5,3.579,0.82,-35.209,3.234,9.626,5.15,36.106,4.892,-25.185,-2.775,0.0,37.7,37.9,9.629,3.327,-14.101,-11.495,-15.468,-12.795,-3.221,27.547,0.0,249.94,,259.0,250.0,-13.386,3.059,-8.393,25.659
5721.0,3.579,0.82,-35.209,3.234,9.626,5.15,36.106,4.892,-25.185,-2.775,0.0,37.7,37.9,9.629,3.327,-14.017,-11.431,-15.28,-12.71,-3.221,27.547,0.0,249.94,,259.0,250.0,-13.465,3.067,-8.404,25.644
5721.5,3.579,0.82,-35.209,3.234,9.626,5.15,36.106,4.892,-25.185,-2.775,0.0,37.7,37.9,9.629,3.327,-14.172,-11.438,-15.335,-12.644,-3.221,27.547,0.0,249.04,,259.0,250.0,-13.36,3.076,-8.419,25.643
5722.0,3.579,0.82,-35.209,3.234,9.626,5.15,36.106,4.892,-25.185,-2.775,0.0,37.7,37.9,9.629,3.327,-14.014,-11.413,-15.276,-12.716,-3.221,27.547,0.0,249.04,,259.0,250.0,-13.397,3.084,-8.425,25.602
5722.5,3.579,0.82,-35.209,3.234,9.626,5.149,36.087,4.914,-25.21,-2.769,0.0,37.687,37.856,9.629,3.327,-14.143,-11.503,-15.475,-12.789,-3.223,27.551,0.0,248.14,,260.0,250.0,-13.355,3.092,-8.429,25.504
5723.0,3.579,0.82,-35.209,3.234,9.626,5.149,36.087,4.914,-25.21,-2.769,0.0,37.7,37.9,9.629,3.327,-13.983,-11.478,-15.383,-12.752,-3.223,27.551,0.0,248.14,,260.0,250.0,-13.477,3.1,-8.406,25.426
5723.5,2.57,0.682,-34.654,3.274,9.567,5.149,36.087,4.914,-25.21,-2.769,0.0,37.7,37.9,9.663,3.368,-14.219,-11.223,-15.249,-12.549,-3.223,27.551,0.0,247.94,,261.0,250.0,-13.399,3.108,-8.433,25.326
5724.0,2.57,0.682,-34.654,3.274,9.567,5.149,36.087,4.914,-25.21,-2.769,0.0,37.7,37.9,9.663,3.368,-14.104,-11.485,-15.414,-12.662,-3.223,27.551,0.0,247.94,,261.0,250.0,-13.31,3.099,-8.407,25.236
5724.5,2.57,0.682,-34.654,3.274,9.567,5.149,36.087,4.914,-25.21,-2.769,0.0,37.7,37.9,9.663,3.368,-13.843,-11.468,-15.267,-12.721,-3.223,27.551,0.0,247.94,,262.0,250.0,-13.416,3.09,-8.409,25.167
5725.0,2.57,0.682,-34.654,3.274,9.567,5.149,36.087,4.914,-25.21,-2.769,0.0,37.7,37.9,9.663,3.368,-13.914,-11.449,-15.249,-12.687,-3.223,27.551,0.0,247.94,,262.0,250.0,-13.325,3.082,-8.399,25.171
5725.5,2.57,0.682,-34.654,3.274,9.567,5.104,36.084,4.926,-25.277,-2.752,0.0,37.687,37.865,9.663,3.368,-14.049,-11.459,-15.403,-12.766,-3.225,27.557,0.0,248.94,,263.0,250.0,-13.325,3.074,-8.4,25.177
5726.0,2.57,0.682,-34.654,3.274,9.567,5.104,36.084,4.926,-25.277,-2.752,0.0,37.7,37.9,9.663,3.368,-13.921,-11.283,-15.15,-12.515,-3.225,27.557,0.0,248.94,,263.0,250.0,-13.419,3.065,-8.412,25.182
5726.5,2.57,0.682,-34.654,3.274,9.567,5.104,36.084,4.926,-25.277,-2.752,0.0,37.7,37.9,9.663,3.368,-14.063,-11.327,-15.187,-12.554,-3.225,27.557,0.0,248.64,,264.0,250.0,-13.217,3.057,-8.392,25.156
5727.0,3.732,0.881,-35.209,3.25,9.576,5.104,36.084,4.926,-25.277,-2.752,0.0,37.7,37.9,9.608,3.303,-13.961,-11.463,-15.342,-12.725,-3.225,27.557,0.0,248.64,,264.0,250.0,-13.283,3.049,-8.379,25.115
5727.5,3.732,0.881,-35.209,3.25,9.576,5.104,36.084,4.926,-25.277,-2.752,0.0,37.7,37.9,9.608,3.303,-14.14,-11.477,-15.44,-12.733,-3.225,27.557,0.0,248.44,,265.0,250.0,-13.373,3.06,-8.386,25.071
5728.0,3.732,0.881,-35.209,3.25,9.576,5.104,36.084,4.926,-25.277,-2.752,0.0,37.7,37.9,9.608,3.303,-14.138,-11.48,-15.391,-12.698,-3.225,27.557,0.0,248.44,,265.0,250.0,-13.448,3.071,-8.37,25.009
5728.5,3.732,0.881,-35.209,3.25,9.576,5.104,36.084,4.926,-25.277,-2.752,0.0,37.7,37.9,9.608,3.303,-14.158,-11.393,-15.31,-12.646,-3.225,27.557,0.0,251.84,,264.0,250.0,-13.427,3.082,-8.406,24.964
5729.0,3.732,0.881,-35.209,3.25,9.576,5.135,36.112,4.935,-25.152,-2.771,0.0,37.685,37.833,9.608,3.303,-14.13,-11.515,-15.45,-12.783,-3.221,27.556,0.0,251.84,,264.0,250.0,-13.377,3.093,-8.412,24.944
5729.5,3.732,0.881,-35.209,3.25,9.576,5.135,36.112,4.935,-25.152,-2.771,0.0,37.7,37.8,9.608,3.303,-14.197,-11.508,-15.482,-12.698,-3.221,27.556,0.0,252.04,,263.0,250.0,-13.47,3.103,-8.396,24.943
5730.0,2.861,0.671,-35.209,3.234,9.687,5.135,36.112,4.935,-25.152,-2.771,0.0,37.7,37.8,9.419,3.263,-13.893,-11.502,-15.335,-12.769,-3.221,27.556,0.0,252.04,,263.0,250.0,-13.471,3.114,-8.398,24.907
5730.5,2.861,0.671,-35.209,3.234,9.687,5.135,36.112,4.935,-25.152,-2.771,0.0,37.7,37.8,9.419,3.263,-14.0,-11.43,-15.261,-12.678,-3.221,27.556,0.0,252.24,,262.0,250.0,-13.375,3.11,-8.407,24.802
5731.0,2.861,0.671,-35.209,3.234,9.687,5.135,36.112,4.935,-25.152,-2.771,0.0,37.7,37.8,9.419,3.263,-14.135,-11.512,-15.459,-12.794,-3.221,27.556,0.0,252.24,,262.0,250.0,-13.342,3.105,-8.422,24.735
5731.5,2.861,0.671,-35.209,3.234,9.687,5.135,36.112,4.935,-25.152,-2.771,0.0,37.7,37.8,9.419,3.263,-14.037,-11.495,-15.348,-12.764,-3.221,27.556,0.0,252.04,,261.0,250.0,-13.475,3.101,-8.399,24.705
5732.0,2.861,0.671,-35.209,3.234,9.687,5.13,36.104,4.935,-25.182,-2.773,0.0,37.681,37.863,9.419,3.263,-14.216,-11.517,-15.457,-12.722,-3.224,27.547,0.0,252.04,,261.0,250.0,-13.411,3.098,-8.413,24.707
5732.5,2.861,0.671,-35.209,3.234,9.687,5.13,36.104,4.935,-25.182,-2.773,0.0,37.7,37.9,9.419,3.263,-14.044,-11.521,-15.442,-12.784,-3.224,27.547,0.0,252.14,,260.0,250.0,-13.478,3.094,-8.422,24.693
5733.0,3.439,0.827,-35.119,3.309,9.6,5.13,36.104,4.935,-25.182,-2.773,0.0,37.7,37.9,9.58,3.152,-14.152,-11.359,-15.256,-12.639,-3.224,27.547,0.0,252.14,,260.0,250.0,-13.448,3.09,-8.415,24.714
5733.5,3.439,0.827,-35.119,3.309,9.6,5.13,36.104,4.935,-25.182,-2.773,0.0,37.7,37.9,9.58,3.152,-14.011,-11.507,-15.395,-12.762,-3.224,27.547,0.0,252.24,,259.0,250.0,-13.352,3.096,-8.436,24.781
5734.0,3.439,0.827,-35.119,3.309,9.6,5.13,36.104,4.935,-25.182,-2.773,0.0,37.7,37.9,9.58,3.152,-14.221,-11.425,-15.365,-12.738,-3.224,27.547,0.0,252.24,,259.0,250.0,-13.419,3.101,-8.42,24.828
5734.5,3.439,0.827,-35.119,3.309,9.6,5.13,36.104,4.935,-25.182,-2.773,0.0,37.7,37.9,9.58,3.152,-14.145,-11.426,-15.272,-12.633,-3.224,27.547,0.0,248.94,,260.0,250.0,-13.437,3.107,-8.425,24.84
5735.0,3.439,0.827,-35.119,3.309,9.6,5.13,36.104,4.935,-25.182,-2.773,0.0,37.7,37.9,9.58,3.152,-13.867,-11.48,-15.259,-12.606,-3.224,27.547,0.0,248.94,,260.0,250.0,-13.369,3.112,-8.416,24.858
5735.5,3.439,0.827,-35.119,3.309,9.6,5.138,36.101,4.946,-25.243,-2.784,0.0,37.673,37.91,9.58,3.152,-13.955,-11.455,-15.248,-12.686,-3.234,27.549,0.0,249.44,,260.0,250.0,-13.303,3.118,-8.403,24.918
5736.0,3.439,0.827,-35.119,3.309,9.6,5.138,36.101,4.946,-25.243,-2.784,0.0,37.7,37.9,9.58,3.152,-14.134,-11.504,-15.441,-12.8,-3.234,27.549,0.0,249.44,,260.0,250.0,-13.336,3.123,-8.404,24.956
5736.5,2.701,0.654,-35.209,3.27,9.543,5.138,36.101,4.946,-25.243,-2.784,0.0,37.7,37.9,9.548,3.32,-14.218,-11.335,-15.192,-12.565,-3.234,27.549,0.0,249.94,,260.0,250.0,-13.47,3.128,-8.401,24.969
5737.0,2.701,0.654,-35.209,3.27,9.543,5.138,36.101,4.946,-25.243,-2.784,0.0,37.7,37.9,9.548,3.32,-13.929,-11.406,-15.183,-12.496,-3.234,27.549,0.0,249.94,,260.0,250.0,-13.327,3.121,-8.42,24.996
5737.5,2.701,0.654,-35.209,3.27,9.543,5.138,36.101,4.946,-25.243,-2.784,0.0,37.7,37.9,9.548,3.32,-13.935,-11.452,-15.253,-12.682,-3.234,27.549,0.0,250.04,,260.0,250.0,-13.254,3.114,-8.42,25.037
5738.0,2.701,0.654,-35.209,3.27,9.543,5.138,36.101,4.946,-25.243,-2.784,0.0,37.7,37.9,9.548,3.32,-14.143,-11.482,-15.396,-12.777,-3.234,27.549,0.0,250.04,,260.0,250.0,-13.33,3.107,-8.416,25.119
5738.5,2.701,0.654,-35.209,3.27,9.543,5.122,36.085,4.926,-25.223,-2.795,0.0,37.665,37.931,9.548,3.32,-14.209,-11.427,-15.361,-12.727,-3.232,27.546,0.0,249.94,,260.0,250.0,-13.449,3.101,-8.399,25.213
5739.0,2.701,0.654,-35.209,3.27,9.543,5.122,36.085,4.926,-25.223,-2.795,0.0,37.7,37.9,9.548,3.32,-14.163,-11.338,-15.272,-12.653,-3.232,27.546,0.0,249.94,,260.0,250.0,-13.431,3.094,-8.39,25.336
5739.5,2.552,0.721,-33.93,3.302,9.526,5.122,36.085,4.926,-25.223,-2.795,0.0,37.7,37.9,9.663,3.153,-13.994,-11.474,-15.359,-12.727,-3.232,27.546,0.0,249.94,,260.0,250.0,-13.357,3.088,-8.389,25.34
5740.0,2.552,0.721,-33.93,3.302,9.526,5.122,36.085,4.926,-25.223,-2.795,0.0,37.7,37.9,9.663,3.153,-14.196,-11.501,-15.515,-12.83,-3.232,27.546,0.0,249.94,,260.0,250.0,-13.389,3.079,-8.391,25.351
5740.5,2.552,0.721,-33.93,3.302,9.526,5.122,36.085,4.926,-25.223,-2.795,0.0,37.7,37.9,9.663,3.153,-14.044,-11.476,-15.348,-12.753,-3.232,27.546,0.0,249.74,,260.0,250.0,-13.511,3.07,-8.388,25.368
5741.0,2.552,0.721,-33.93,3.302,9.526,5.122,36.085,4.926,-25.223,-2.795,0.0,37.7,37.9,9.663,3.153,-14.232,-11.237,-15.225,-12.574,-3.232,27.546,0.0,249.74,,260.0,250.0,-13.405,3.062,-8.4,25.361
5741.5,2.552,0.721,-33.93,3.302,9.526,5.133,36.109,4.945,-25.168,-2.784,0.0,37.669,37.87,9.663,3.153,-13.991,-11.493,-15.387,-12.733,-3.232,27.548,0.0,249.54,,260.0,250.0,-13.317,3.053,-8.403,25.393
5742.0,2.552,0.721,-33.93,3.302,9.526,5.133,36.109,4.945,-25.168,-2.784,0.0,37.7,37.9,9.663,3.153,-14.021,-11.493,-15.277,-12.749,-3.232,27.548,0.0,249.54,,260.0,250.0,-13.401,3.045,-8.413,25.399
5742.5,2.552,0.721,-33.93,3.302,9.526,5.133,36.109,4.945,-25.168,-2.784,0.0,37.7,37.9,9.663,3.153,-14.179,-11.52,-15.478,-12.801,-3.232,27.548,0.0,249.04,,260.0,250.0,-13.385,3.037,-8.396,25.442
5743.0,2.629,0.694,-33.402,3.29,9.524,5.133,36.109,4.945,-25.168,-2.784,0.0,37.7,37.9,9.842,3.185,-14.11,-11.459,-15.331,-12.744,-3.232,27.548,0.0,249.04,,260.0,250.0,-13.495,3.029,-8.375,25.445
5743.5,2.629,0.694,-33.402,3.29,9.524,5.133,36.109,4.945,-25.168,-2.784,0.0,37.7,37.9,9.842,3.185,-14.125,-11.493,-15.419,-12.741,-3.232,27.548,0.0,249.04,,260.0,250.0,-13.411,3.023,-8.395,25.475
5744.0,2.629,0.694,-33.402,3.29,9.524,5.133,36.109,4.945,-25.168,-2.784,0.0,37.7,37.9,9.842,3.185,-13.963,-11.51,-15.323,-12.664,-3.232,27.548,0.0,249.04,,260.0,250.0,-13.444,3.016,-8.387,25.47
5744.5,2.629,0.694,-33.402,3.29,9.524,5.133,36.109,4.945,-25.168,-2.784,0.0,37.7,37.9,9.842,3.185,-14.028,-11.506,-15.328,-12.732,-3.232,27.548,0.0,249.34,,260.0,250.0,-13.365,3.01,-8.399,25.506
5745.0,2.629,0.694,-33.402,3.29,9.524,5.113,36.095,4.939,-25.15,-2.781,0.0,37.672,37.888,9.842,3.185,-14.137,-11.516,-15.462,-12.807,-3.231,27.537,0.0,249.34,,260.0,250.0,-13.399,3.004,-8.398,25.531
5745.5,2.629,0.694,-33.402,3.29,9.524,5.113,36.095,4.939,-25.15,-2.781,0.0,37.7,37.9,9.842,3.185,-14.136,-11.495,-15.474,-12.794,-3.231,27.537,0.0,249.34,,260.0,250.0,-13.48,2.997,-8.403,25.538
5746.0,3.184,0.786,-35.209,3.221,9.565,5.113,36.095,4.939,-25.15,-2.781,0.0,37.7,37.9,9.592,3.437,-14.09,-11.474,-15.366,-12.564,-3.231,27.537,0.0,249.34,,260.0,250.0,-13.475,2.991,-8.412,25.548
5746.5,3.184,0.786,-35.209,3.221,9.565,5.113,36.095,4.939,-25.15,-2.781,0.0,37.7,37.9,9.592,3.437,-13.996,-11.32,-15.208,-12.54,-3.231,27.537,0.0,249.74,,260.0,250.0,-13.374,2.994,-8.403,25.556
5747.0,3.184,0.786,-35.209,3.221,9.565,5.113,36.095,4.939,-25.15,-2.781,0.0,37.7,37.9,9.592,3.437,-13.971,-11.483,-15.325,-12.731,-3.231,27.537,0.0,249.74,,260.0,250.0,-13.266,2.998,-8.386,25.599
5747.5,3.184,0.786,-35.209,3.221,9.565,5.113,36.095,4.939,-25.15,-2.781,0.0,37.7,37.9,9.592,3.437,-14.156,-11.485,-15.371,-12.767,-3.231,27.537,0.0,249.44,,260.0,250.0,-13.378,3.001,-8.388,25.653
5748.0,3.184,0.786,-35.209,3.221,9.565,5.131,36.105,4.931,-25.137,-2.791,0.0,37.663,37.839,9.592,3.437,-14.1,-11.499,-15.433,-12.831,-3.231,27.534,0.0,249.44,,260.0,250.0,-13.445,3.004,-8.387,25.683
5748.5,3.184,0.786,-35.209,3.221,9.565,5.131,36.105,4.931,-25.137,-2.791,0.0,37.7,37.8,9.592,3.437,-14.265,-11.452,-15.413,-12.737,-3.231,27.534,0.0,249.24,,260.0,250.0,-13.466,3.007,-8.377,25.721
5749.0,3.184,0.786,-35.209,3.221,9.565,5.131,36.105,4.931,-25.137,-2.791,0.0,37.7,37.8,9.592,3.437,-14.171,-11.524,-15.509,-12.751,-3.231,27.534,0.0,249.24,,260.0,250.0,-13.467,3.01,-8.387,25.723
5749.5,3.078,0.733,-35.209,3.227,9.591,5.131,36.105,4.931,-25.137,-2.791,0.0,37.7,37.8,9.592,3.425,-14.051,-11.472,-15.247,-12.713,-3.231,27.534,0.0,249.14,,260.0,250.0,-13.489,3.012,-8.399,25.754
5750.0,3.078,0.733,-35.209,3.227,9.591,5.131,36.105,4.931,-25.137,-2.791,0.0,37.7,37.8,9.592,3.425,-14.039,-11.468,-15.294,-12.659,-3.231,27.534,0.0,249.14,,260.0,250.0,-13.371,3.013,-8.398,25.769
5750.5,3.078,0.733,-35.209,3.227,9.591,5.131,36.105,4.931,-25.137,-2.791,0.0,37.7,37.8,9.592,3.425,-14.099,-11.485,-15.438,-12.805,-3.231,27.534,0.0,249.24,,260.0,250.0,-13.365,3.015,-8.389,25.756
5751.0,3.078,0.733,-35.209,3.227,9.591,5.131,36.105,4.931,-25.137,-2.791,0.0,37.7,37.8,9.592,3.425,-14.105,-11.496,-15.464,-12.765,-3.231,27.534,0.0,249.24,,260.0,250.0,-13.457,3.016,-8.382,25.755
5751.5,3.078,0.733,-35.209,3.227,9.591,5.138,36.116,4.941,-24.981,-2.774,0.0,37.67,37.91,9.592,3.425,-13.994,-11.485,-15.428,-12.709,-3.232,27.532,0.0,249.24,,260.0,250.0,-13.458,3.017,-8.398,25.746
5752.0,3.078,0.733,-35.209,3.227,9.591,5.138,36.116,4.941,-24.981,-2.774,0.0,37.7,37.9,9.592,3.425,-14.012,-11.347,-15.227,-12.607,-3.232,27.532,0.0,249.24,,260.0,250.0,-13.404,3.018,-8.412,25.716
5752.5,3.13,0.826,-34.613,3.209,9.565,5.138,36.116,4.941,-24.981,-2.774,0.0,37.7,37.9,9.707,3.317,-14.15,-11.512,-15.491,-12.814,-3.232,27.532,0.0,249.44,,260.0,250.0,-13.298,3.019,-8.403,25.731
5753.0,3.13,0.826,-34.613,3.209,9.565,5.138,36.116,4.941,-24.981,-2.774,0.0,37.7,37.9,9.707,3.317,-14.177,-11.509,-15.505,-12.824,-3.232,27.532,0.0,249.44,,260.0,250.0,-13.492,3.02,-8.387,25.755
5753.5,3.13,0.826,-34.613,3.209,9.565,5.138,36.116,4.941,-24.981,-2.774,0.0,37.7,37.9,9.707,3.317,-14.05,-11.468,-15.417,-12.754,-3.232,27.532,0.0,249.34,,260.0,250.0,-13.504,3.022,-8.401,25.735
5754.0,3.13,0.826,-34.613,3.209,9.565,5.138,36.116,4.941,-24.981,-2.774,0.0,37.7,37.9,9.707,3.317,-14.083,-11.518,-15.458,-12.804,-3.232,27.532,0.0,249.34,,260.0,250.0,-13.422,3.024,-8.408,25.728
5754.5,3.13,0.826,-34.613,3.209,9.565,5.156,36.095,4.929,-24.974,-2.785,0.0,37.672,37.899,9.707,3.317,-14.154,-11.531,-15.442,-12.831,-3.23,27.534,0.0,249.14,,260.0,250.0,-13.466,3.026,-8.406,25.731
5755.0,3.13,0.826,-34.613,3.209,9.565,5.156,36.095,4.929,-24.974,-2.785,0.0,37.7,37.9,9.707,3.317,-14.274,-11.528,-15.565,-12.873,-3.23,27.534,0.0,249.14,,260.0,250.0,-13.49,3.027,-8.388,25.714
5755.5,3.13,0.826,-34.613,3.209,9.565,5.156,36.095,4.929,-24.974,-2.785,0.0,37.7,37.9,9.707,3.317,-14.134,-11.479,-15.417,-12.758,-3.23,27.534,0.0,249.34,,260.0,250.0,-13.56,3.029,-8.413,25.713
5756.0,3.083,0.749,-35.209,3.264,9.632,5.156,36.095,4.929,-24.974,-2.785,0.0,37.7,37.9,9.458,3.209,-14.197,-11.28,-15.238,-12.607,-3.23,27.534,0.0,249.34,,260.0,250.0,-13.447,3.031,-8.409,25.695
5756.5,3.083,0.749,-35.209,3.264,9.632,5.156,36.095,4.929,-24.974,-2.785,0.0,37.7,37.9,9.458,3.209,-14.042,-11.526,-15.431,-12.8,-3.23,27.534,0.0,249.64,,260.0,250.0,-13.33,3.032,-8.409,25.607
5757.0,3.083,0.749,-35.209,3.264,9.632,5.156,36.095,4.929,-24.974,-2.785,0.0,37.7,37.9,9.458,3.209,-14.122,-11.502,-15.405,-12.815,-3.23,27.534,0.0,249.64,,260.0,250.0,-13.45,3.033,-8.401,25.545
5757.5,3.083,0.749,-35.209,3.264,9.632,5.156,36.095,4.929,-24.974,-2.785,0.0,37.7,37.9,9.458,3.209,-14.263,-11.55,-15.58,-12.851,-3.23,27.534,0.0,249.24,,260.0,250.0,-13.461,3.033,-8.422,25.512
5758.0,3.083,0.749,-35.209,3.264,9.632,5.124,36.109,4.933,-24.91,-2.776,0.0,37.672,37.908,9.458,3.209,-14.137,-11.554,-15.501,-12.838,-3.242,27.528,0.0,249.24,,260.0,250.0,-13.561,3.034,-8.42,25.485
5758.5,3.083,0.749,-35.209,3.264,9.632,5.124,36.109,4.933,-24.91,-2.776,0.0,37.7,37.9,9.458,3.209,-14.328,-11.399,-15.341,-12.712,-3.242,27.528,0.0,248.74,,261.0,250.0,-13.507,3.035,-8.41,25.47
5759.0,2.777,0.756,-34.085,3.298,9.577,5.124,36.109,4.933,-24.91,-2.776,0.0,37.7,37.9,9.652,3.184,-14.172,-11.576,-15.518,-12.853,-3.242,27.528,0.0,248.74,,261.0,250.0,-13.445,3.036,-8.413,25.491
5759.5,2.777,0.756,-34.085,3.298,9.577,5.124,36.109,4.933,-24.91,-2.776,0.0,37.7,37.9,9.652,3.184,-14.031,-11.526,-15.396,-12.784,-3.242,27.528,0.0,248.94,,262.0,250.0,-13.53,3.032,-8.429,25.539
5760.0,2.777,0.756,-34.085,3.298,9.577,5.124,36.109,4.933,-24.91,-2.776,0.0,37.7,37.9,9.652,3.184,-14.252,-11.483,-15.443,-12.715,-3.242,27.528,0.0,248.94,,262.0,250.0,-13.434,3.027,-8.433,25.56
5760.5,2.777,0.756,-34.085,3.298,9.577,5.124,36.109,4.933,-24.91,-2.776,0.0,37.7,37.9,9.652,3.184,-14.13,-11.563,-15.508,-12.846,-3.242,27.528,0.0,250.34,,262.0,250.0,-13.474,3.023,-8.442,25.565
5761.0,2.777,0.756,-34.085,3.298,9.577,5.113,36.122,4.953,-24.897,-2.773,0.0,37.685,37.878,9.652,3.184,-14.245,-11.462,-15.411,-12.75,-3.232,27.535,0.0,250.34,,262.0,250.0,-13.512,3.019,-8.434,25.557
5761.5,2.777,0.756,-34.085,3.298,9.577,5.113,36.122,4.953,-24.897,-2.773,0.0,37.7,37.9,9.652,3.184,-14.082,-11.533,-15.427,-12.805,-3.232,27.535,0.0,250.44,,262.0,250.0,-13.467,3.015,-8.436,25.552
5762.0,3.097,0.752,-34.568,3.277,9.551,5.113,36.122,4.953,-24.897,-2.773,0.0,37.7,37.9,9.635,3.07,-14.251,-11.405,-15.367,-12.717,-3.232,27.535,0.0,250.44,,262.0,250.0,-13.462,3.011,-8.436,25.549
5762.5,3.097,0.752,-34.568,3.277,9.551,5.113,36.122,4.953,-24.897,-2.773,0.0,37.7,37.9,9.635,3.07,-14.135,-11.563,-15.52,-12.839,-3.232,27.535,0.0,249.84,,262.0,250.0,-13.435,3.013,-8.437,25.553
5763.0,3.097,0.752,-34.568,3.277,9.551,5.113,36.122,4.953,-24.897,-2.773,0.0,37.7,37.9,9.635,3.07,-14.058,-11.541,-15.443,-12.812,-3.232,27.535,0.0,249.84,,262.0,250.0,-13.514,3.014,-8.441,25.523
5763.5,3.097,0.752,-34.568,3.277,9.551,5.113,36.122,4.953,-24.897,-2.773,0.0,37.7,37.9,9.635,3.07,-14.306,-11.572,-15.545,-12.751,-3.232,27.535,0.0,251.24,,261.0,250.0,-13.463,3.016,-8.439,25.508
5764.0,3.097,0.752,-34.568,3.277,9.551,5.113,36.122,4.953,-24.897,-2.773,0.0,37.7,37.9,9.635,3.07,-14.133,-11.569,-15.492,-12.851,-3.232,27.535,0.0,251.24,,261.0,250.0,-13.544,3.017,-8.456,25.543
5764.5,3.097,0.752,-34.568,3.277,9.551,5.096,36.13,4.956,-24.922,-2.802,0.0,37.692,37.947,9.635,3.07,-14.209,-11.401,-15.301,-12.704,-3.24,27.527,0.0,250.74,,261.0,250.0,-13.511,3.018,-8.439,25.529
5765.0,3.097,0.752,-34.568,3.277,9.551,5.096,36.13,4.956,-24.922,-2.802,0.0,37.7,37.9,9.635,3.07,-14.073,-11.531,-15.445,-12.803,-3.24,27.527,0.0,250.74,,261.0,250.0,-13.404,3.019,-8.435,25.541
5765.5,3.314,0.753,-35.209,3.213,9.621,5.096,36.13,4.956,-24.922,-2.802,0.0,37.7,37.9,9.607,3.296,-14.273,-11.434,-15.405,-12.751,-3.24,27.527,0.0,250.34,,261.0,250.0,-13.463,3.021,-8.439,25.565
5766.0,3.314,0.753,-35.209,3.213,9.621,5.096,36.13,4.956,-24.922,-2.802,0.0,37.7,37.9,9.607,3.296,-14.204,-11.539,-15.535,-12.822,-3.24,27.527,0.0,250.34,,261.0,250.0,-13.466,3.026,-8.442,25.54
5766.5,3.314,0.753,-35.209,3.213,9.621,5.096,36.13,4.956,-24.922,-2.802,0.0,37.7,37.9,9.607,3.296,-13.976,-11.508,-15.411,-12.789,-3.24,27.527,0.0,250.54,,261.0,250.0,-13.525,3.03,-8.419,25.461
5767.0,3.314,0.753,-35.209,3.213,9.621,5.096,36.13,4.956,-24.922,-2.802,0.0,37.7,37.9,9.607,3.296,-14.28,-11.434,-15.384,-12.717,-3.24,27.527,0.0,250.54,,261.0,250.0,-13.421,3.035,-8.442,25.449
5767.5,3.314,0.753,-35.209,3.213,9.621,5.145,36.14,4.954,-24.754,-2.795,0.0,37.7,38.026,9.607,3.296,-14.126,-11.56,-15.501,-12.822,-3.245,27.527,0.0,249.84,,261.0,250.0,-13.454,3.039,-8.424,25.445
5768.0,3.314,0.753,-35.209,3.213,9.621,5.145,36.14,4.954,-24.754,-2.795,0.0,37.7,38.0,9.607,3.296,-14.065,-11.481,-15.383,-12.764,-3.245,27.527,0.0,249.84,,261.0,250.0,-13.502,3.044,-8.42,25.422
5768.5,2.976,0.762,-34.998,3.285,9.634,5.145,36.14,4.954,-24.754,-2.795,0.0,37.7,38.0,9.6,3.191,-14.064,-11.535,-15.465,-12.803,-3.245,27.527,0.0,249.74,,261.0,250.0,-13.423,3.048,-8.426,25.407
