t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5769.0,2.976,0.762,-34.998,3.285,9.634,5.145,36.14,4.954,-24.754,-2.795,0.0,37.7,38.0,9.6,3.191,-14.251,-11.385,-15.381,-12.716,-3.245,27.527,0.0,249.74,,261.0,250.0,-13.467,3.047,-8.418,25.34
5769.5,2.976,0.762,-34.998,3.285,9.634,5.145,36.14,4.954,-24.754,-2.795,0.0,37.7,38.0,9.6,3.191,-14.205,-11.538,-15.53,-12.789,-3.245,27.527,0.0,249.24,,261.0,250.0,-13.434,3.046,-8.419,25.321
5770.0,2.976,0.762,-34.998,3.285,9.634,5.145,36.14,4.954,-24.754,-2.795,0.0,37.7,38.0,9.6,3.191,-14.03,-11.518,-15.395,-12.765,-3.245,27.527,0.0,249.24,,261.0,250.0,-13.516,3.045,-8.436,25.317
5770.5,2.976,0.762,-34.998,3.285,9.634,5.145,36.14,4.954,-24.754,-2.795,0.0,37.7,38.0,9.6,3.191,-14.26,-11.418,-15.421,-12.706,-3.245,27.527,0.0,249.24,,261.0,250.0,-13.427,3.044,-8.422,25.289
5771.0,2.976,0.762,-34.998,3.285,9.634,5.162,36.136,4.943,-24.715,-2.809,0.0,37.706,38.017,9.6,3.191,-14.141,-11.526,-15.52,-12.821,-3.249,27.521,0.0,249.24,,261.0,250.0,-13.451,3.043,-8.432,25.327
5771.5,2.976,0.762,-34.998,3.285,9.634,5.162,36.136,4.943,-24.715,-2.809,0.0,37.7,38.0,9.6,3.191,-14.071,-11.45,-15.389,-12.727,-3.249,27.521,0.0,249.44,,261.0,250.0,-13.502,3.042,-8.422,25.338
5772.0,3.241,0.799,-35.209,3.268,9.629,5.162,36.136,4.943,-24.715,-2.809,0.0,37.7,38.0,9.505,3.228,-14.071,-11.506,-15.489,-12.781,-3.249,27.521,0.0,249.44,,261.0,250.0,-13.409,3.04,-8.413,25.371
5772.5,3.241,0.799,-35.209,3.268,9.629,5.162,36.136,4.943,-24.715,-2.809,0.0,37.7,38.0,9.505,3.228,-14.049,-11.482,-15.381,-12.731,-3.249,27.521,0.0,249.34,,261.0,250.0,-13.462,3.044,-8.414,25.399
5773.0,3.241,0.799,-35.209,3.268,9.629,5.162,36.136,4.943,-24.715,-2.809,0.0,37.7,38.0,9.505,3.228,-14.231,-11.512,-15.558,-12.775,-3.249,27.521,0.0,249.34,,261.0,250.0,-13.411,3.047,-8.42,25.423
5773.5,3.241,0.799,-35.209,3.268,9.629,5.162,36.136,4.943,-24.715,-2.809,0.0,37.7,38.0,9.505,3.228,-14.061,-11.514,-15.491,-12.808,-3.249,27.521,0.0,249.54,,261.0,250.0,-13.519,3.05,-8.419,25.473
5774.0,3.241,0.799,-35.209,3.268,9.629,5.171,36.134,4.925,-24.727,-2.79,0.0,37.728,37.999,9.505,3.228,-14.258,-11.407,-15.402,-12.7,-3.26,27.517,0.0,249.54,,261.0,250.0,-13.469,3.053,-8.422,25.411
5774.5,3.241,0.799,-35.209,3.268,9.629,5.171,36.134,4.925,-24.727,-2.79,0.0,37.7,38.0,9.505,3.228,-14.157,-11.528,-15.523,-12.768,-3.26,27.517,0.0,249.24,,261.0,250.0,-13.442,3.056,-8.419,25.231
5775.0,3.29,0.802,-34.902,3.29,9.606,5.171,36.134,4.925,-24.727,-2.79,0.0,37.7,38.0,9.671,3.182,-14.025,-11.503,-15.407,-12.755,-3.26,27.517,0.0,249.24,,261.0,250.0,-13.494,3.059,-8.447,25.199
5775.5,3.29,0.802,-34.902,3.29,9.606,5.171,36.134,4.925,-24.727,-2.79,0.0,37.7,38.0,9.671,3.182,-14.153,-11.517,-15.543,-12.824,-3.26,27.517,0.0,248.74,,262.0,250.0,-13.422,3.063,-8.419,25.174
5776.0,3.29,0.802,-34.902,3.29,9.606,5.171,36.134,4.925,-24.727,-2.79,0.0,37.7,38.0,9.671,3.182,-14.179,-11.455,-15.431,-12.749,-3.26,27.517,0.0,248.74,,262.0,250.0,-13.509,3.067,-8.433,25.176
5776.5,3.29,0.802,-34.902,3.29,9.606,5.171,36.134,4.925,-24.727,-2.79,0.0,37.7,38.0,9.671,3.182,-14.231,-11.483,-15.478,-12.66,-3.26,27.517,0.0,249.04,,262.0,250.0,-13.454,3.071,-8.431,25.183
5777.0,3.29,0.802,-34.902,3.29,9.606,5.163,36.158,4.96,-24.658,-2.811,0.0,37.734,38.062,9.671,3.182,-14.003,-11.52,-15.405,-12.764,-3.245,27.524,0.0,249.04,,262.0,250.0,-13.463,3.074,-8.448,25.17
5777.5,3.29,0.802,-34.902,3.29,9.606,5.163,36.158,4.96,-24.658,-2.811,0.0,37.7,38.1,9.671,3.182,-13.951,-11.478,-15.232,-12.758,-3.245,27.524,0.0,249.44,,262.0,250.0,-13.423,3.078,-8.436,25.155
5778.0,3.29,0.802,-34.902,3.29,9.606,5.163,36.158,4.96,-24.658,-2.811,0.0,37.7,38.1,9.671,3.182,-14.194,-11.49,-15.411,-12.791,-3.245,27.524,0.0,249.44,,262.0,250.0,-13.355,3.081,-8.426,25.095
5778.5,2.95,0.72,-35.209,3.233,9.636,5.163,36.158,4.96,-24.658,-2.811,0.0,37.7,38.1,9.468,3.164,-14.092,-11.501,-15.489,-12.829,-3.245,27.524,0.0,250.24,,262.0,250.0,-13.472,3.085,-8.42,25.056
5779.0,2.95,0.72,-35.209,3.233,9.636,5.163,36.158,4.96,-24.658,-2.811,0.0,37.7,38.1,9.468,3.164,-14.287,-11.378,-15.397,-12.694,-3.245,27.524,0.0,250.24,,262.0,250.0,-13.478,3.082,-8.438,25.06
5779.5,2.95,0.72,-35.209,3.233,9.636,5.163,36.158,4.96,-24.658,-2.811,0.0,37.7,38.1,9.468,3.164,-13.89,-11.47,-15.334,-12.734,-3.245,27.524,0.0,250.24,,262.0,250.0,-13.439,3.08,-8.442,25.061
5780.0,2.95,0.72,-35.209,3.233,9.636,5.163,36.158,4.96,-24.658,-2.811,0.0,37.7,38.1,9.468,3.164,-13.961,-11.474,-15.331,-12.736,-3.245,27.524,0.0,250.24,,262.0,250.0,-13.357,3.078,-8.436,25.051
5780.5,2.95,0.72,-35.209,3.233,9.636,5.117,36.136,4.953,-24.774,-2.805,0.0,37.749,38.129,9.468,3.164,-14.184,-11.502,-15.524,-12.84,-3.253,27.511,0.0,250.34,,262.0,250.0,-13.375,3.076,-8.42,25.063
5781.0,2.95,0.72,-35.209,3.233,9.636,5.117,36.136,4.953,-24.774,-2.805,0.0,37.7,38.1,9.468,3.164,-14.224,-11.484,-15.509,-12.822,-3.253,27.511,0.0,250.34,,262.0,250.0,-13.512,3.074,-8.413,25.043
5781.5,3.176,0.742,-35.209,3.233,9.669,5.117,36.136,4.953,-24.774,-2.805,0.0,37.7,38.1,9.492,3.353,-14.059,-11.427,-15.362,-12.663,-3.253,27.511,0.0,250.54,,262.0,250.0,-13.51,3.072,-8.442,25.012
5782.0,3.176,0.742,-35.209,3.233,9.669,5.117,36.136,4.953,-24.774,-2.805,0.0,37.7,38.1,9.492,3.353,-14.118,-11.244,-15.198,-12.559,-3.253,27.511,0.0,250.54,,262.0,250.0,-13.378,3.074,-8.414,24.999
5782.5,3.176,0.742,-35.209,3.233,9.669,5.117,36.136,4.953,-24.774,-2.805,0.0,37.7,38.1,9.492,3.353,-14.088,-11.492,-15.463,-12.776,-3.253,27.511,0.0,250.84,,262.0,250.0,-13.28,3.075,-8.419,24.997
5783.0,3.176,0.742,-35.209,3.233,9.669,5.117,36.136,4.953,-24.774,-2.805,0.0,37.7,38.1,9.492,3.353,-14.087,-11.44,-15.405,-12.736,-3.253,27.511,0.0,250.84,,262.0,250.0,-13.455,3.077,-8.435,24.966
5783.5,3.176,0.742,-35.209,3.233,9.669,5.122,36.166,4.954,-24.715,-2.799,0.0,37.775,38.12,9.492,3.353,-14.261,-11.489,-15.481,-12.693,-3.249,27.529,0.0,250.94,,262.0,250.0,-13.417,3.079,-8.432,24.967
5784.0,3.176,0.742,-35.209,3.233,9.669,5.122,36.166,4.954,-24.715,-2.799,0.0,37.8,38.1,9.492,3.353,-14.049,-11.517,-15.464,-12.785,-3.249,27.529,0.0,250.94,,262.0,250.0,-13.481,3.08,-8.445,24.937
5784.5,3.176,0.742,-35.209,3.233,9.669,5.122,36.166,4.954,-24.715,-2.799,0.0,37.8,38.1,9.492,3.353,-14.114,-11.419,-15.395,-12.708,-3.249,27.529,0.0,250.84,,262.0,250.0,-13.454,3.082,-8.427,24.927
5785.0,2.975,0.788,-34.109,3.337,9.568,5.122,36.166,4.954,-24.715,-2.799,0.0,37.8,38.1,9.636,3.11,-14.193,-11.511,-15.536,-12.834,-3.249,27.529,0.0,250.84,,262.0,250.0,-13.409,3.083,-8.432,24.89
5785.5,2.975,0.788,-34.109,3.337,9.568,5.122,36.166,4.954,-24.715,-2.799,0.0,37.8,38.1,9.636,3.11,-14.035,-11.499,-15.436,-12.775,-3.249,27.529,0.0,250.94,,262.0,250.0,-13.519,3.081,-8.45,24.883
5786.0,2.975,0.788,-34.109,3.337,9.568,5.122,36.166,4.954,-24.715,-2.799,0.0,37.8,38.1,9.636,3.11,-14.291,-11.444,-15.399,-12.714,-3.249,27.529,0.0,250.94,,262.0,250.0,-13.436,3.08,-8.443,24.866
5786.5,2.975,0.788,-34.109,3.337,9.568,5.122,36.166,4.954,-24.715,-2.799,0.0,37.8,38.1,9.636,3.11,-13.956,-11.475,-15.323,-12.753,-3.249,27.529,0.0,250.74,,262.0,250.0,-13.462,3.078,-8.452,24.841
5787.0,2.975,0.788,-34.109,3.337,9.568,5.14,36.162,4.945,-24.651,-2.81,0.0,37.785,38.163,9.636,3.11,-14.222,-11.482,-15.452,-12.701,-3.249,27.531,0.0,250.74,,262.0,250.0,-13.377,3.076,-8.434,24.798
5787.5,2.975,0.788,-34.109,3.337,9.568,5.14,36.162,4.945,-24.651,-2.81,0.0,37.8,38.2,9.636,3.11,-14.066,-11.492,-15.468,-12.79,-3.249,27.531,0.0,251.54,,261.0,250.0,-13.464,3.075,-8.446,24.794
5788.0,2.992,0.739,-34.966,3.278,9.54,5.14,36.162,4.945,-24.651,-2.81,0.0,37.8,38.2,9.663,3.374,-14.226,-11.316,-15.317,-12.643,-3.249,27.531,0.0,251.54,,261.0,250.0,-13.454,3.073,-8.436,24.816
5788.5,2.992,0.739,-34.966,3.278,9.54,5.14,36.162,4.945,-24.651,-2.81,0.0,37.8,38.2,9.663,3.374,-14.216,-11.512,-15.536,-12.797,-3.249,27.531,0.0,251.94,,260.0,250.0,-13.375,3.072,-8.43,24.825
5789.0,2.992,0.739,-34.966,3.278,9.54,5.14,36.162,4.945,-24.651,-2.81,0.0,37.8,38.2,9.663,3.374,-14.059,-11.471,-15.44,-12.75,-3.249,27.531,0.0,251.94,,260.0,250.0,-13.515,3.07,-8.419,24.886
5789.5,2.992,0.739,-34.966,3.278,9.54,5.14,36.162,4.945,-24.651,-2.81,0.0,37.8,38.2,9.663,3.374,-14.268,-11.29,-15.337,-12.611,-3.249,27.531,0.0,250.74,,260.0,250.0,-13.43,3.069,-8.448,24.938
5790.0,2.992,0.739,-34.966,3.278,9.54,5.169,36.167,4.946,-24.592,-2.808,0.0,37.805,38.287,9.663,3.374,-13.889,-11.469,-15.285,-12.755,-3.243,27.533,0.0,250.74,,260.0,250.0,-13.377,3.068,-8.441,24.991
5790.5,2.992,0.739,-34.966,3.278,9.54,5.169,36.167,4.946,-24.592,-2.808,0.0,37.8,38.3,9.663,3.374,-14.185,-11.41,-15.364,-12.711,-3.243,27.533,0.0,250.64,,260.0,250.0,-13.349,3.067,-8.433,25.003
5791.0,3.253,0.778,-35.209,3.323,9.618,5.169,36.167,4.946,-24.592,-2.808,0.0,37.8,38.3,9.562,3.198,-14.06,-11.475,-15.446,-12.785,-3.243,27.533,0.0,250.64,,260.0,250.0,-13.418,3.065,-8.406,25.013
5791.5,3.253,0.778,-35.209,3.323,9.618,5.169,36.167,4.946,-24.592,-2.808,0.0,37.8,38.3,9.562,3.198,-14.154,-11.416,-15.355,-12.713,-3.243,27.533,0.0,250.84,,260.0,250.0,-13.441,3.068,-8.404,25.042
5792.0,3.253,0.778,-35.209,3.323,9.618,5.169,36.167,4.946,-24.592,-2.808,0.0,37.8,38.3,9.562,3.198,-14.113,-11.413,-15.323,-12.608,-3.243,27.533,0.0,250.84,,260.0,250.0,-13.409,3.071,-8.417,25.171
5792.5,3.253,0.778,-35.209,3.323,9.618,5.169,36.167,4.946,-24.592,-2.808,0.0,37.8,38.3,9.562,3.198,-13.994,-11.494,-15.393,-12.745,-3.243,27.533,0.0,249.74,,260.0,250.0,-13.364,3.074,-8.445,25.202
5793.0,3.253,0.778,-35.209,3.323,9.618,5.169,36.167,4.946,-24.592,-2.808,0.0,37.8,38.3,9.562,3.198,-14.122,-11.48,-15.44,-12.793,-3.243,27.533,0.0,249.74,,260.0,250.0,-13.407,3.077,-8.434,25.251
5793.5,3.253,0.778,-35.209,3.323,9.618,5.156,36.17,4.957,-24.671,-2.798,0.0,37.823,38.22,9.562,3.198,-14.032,-11.447,-15.382,-12.731,-3.241,27.532,0.0,249.54,,260.0,250.0,-13.459,3.08,-8.43,25.273
5794.0,3.253,0.778,-35.209,3.323,9.618,5.156,36.17,4.957,-24.671,-2.798,0.0,37.8,38.2,9.562,3.198,-14.045,-11.404,-15.262,-12.577,-3.241,27.532,0.0,249.54,,260.0,250.0,-13.398,3.083,-8.44,25.249
5794.5,3.168,0.838,-34.552,3.268,9.564,5.156,36.17,4.957,-24.671,-2.798,0.0,37.8,38.2,9.688,3.408,-14.101,-11.486,-15.469,-12.767,-3.241,27.532,0.0,249.34,,260.0,250.0,-13.322,3.086,-8.434,25.245
5795.0,3.168,0.838,-34.552,3.268,9.564,5.156,36.17,4.957,-24.671,-2.798,0.0,37.8,38.2,9.688,3.408,-14.095,-11.494,-15.481,-12.785,-3.241,27.532,0.0,249.34,,260.0,250.0,-13.456,3.087,-8.403,25.267
5795.5,3.168,0.838,-34.552,3.268,9.564,5.156,36.17,4.957,-24.671,-2.798,0.0,37.8,38.2,9.688,3.408,-14.06,-11.338,-15.319,-12.646,-3.241,27.532,0.0,248.94,,261.0,250.0,-13.464,3.088,-8.419,25.281
5796.0,3.168,0.838,-34.552,3.268,9.564,5.156,36.17,4.957,-24.671,-2.798,0.0,37.8,38.2,9.688,3.408,-14.231,-11.505,-15.564,-12.783,-3.241,27.532,0.0,248.94,,261.0,250.0,-13.341,3.09,-8.417,25.334
5796.5,3.168,0.838,-34.552,3.268,9.564,5.161,36.197,4.949,-24.626,-2.799,0.0,37.849,38.282,9.688,3.408,-14.162,-11.498,-15.415,-12.817,-3.24,27.542,0.0,249.14,,261.0,250.0,-13.521,3.091,-8.446,25.368
5797.0,3.168,0.838,-34.552,3.268,9.564,5.161,36.197,4.949,-24.626,-2.799,0.0,37.8,38.3,9.688,3.408,-14.101,-11.464,-15.343,-12.697,-3.24,27.542,0.0,249.14,,261.0,250.0,-13.473,3.092,-8.459,25.426
5797.5,2.817,0.758,-33.775,3.265,9.576,5.161,36.197,4.949,-24.626,-2.799,0.0,37.8,38.3,9.726,3.265,-14.134,-11.5,-15.483,-12.79,-3.24,27.542,0.0,249.64,,261.0,250.0,-13.401,3.094,-8.429,25.429
5798.0,2.817,0.758,-33.775,3.265,9.576,5.161,36.197,4.949,-24.626,-2.799,0.0,37.8,38.3,9.726,3.265,-14.078,-11.494,-15.402,-12.777,-3.24,27.542,0.0,249.64,,261.0,250.0,-13.477,3.089,-8.442,25.472
5798.5,2.817,0.758,-33.775,3.265,9.576,5.161,36.197,4.949,-24.626,-2.799,0.0,37.8,38.3,9.726,3.265,-14.237,-11.419,-15.417,-12.675,-3.24,27.542,0.0,249.64,,261.0,250.0,-13.438,3.085,-8.434,25.491
5799.0,2.817,0.758,-33.775,3.265,9.576,5.161,36.197,4.949,-24.626,-2.799,0.0,37.8,38.3,9.726,3.265,-14.124,-11.485,-15.493,-12.808,-3.24,27.542,0.0,249.64,,261.0,250.0,-13.437,3.08,-8.437,25.492
5799.5,2.817,0.758,-33.775,3.265,9.576,5.161,36.197,4.949,-24.626,-2.799,0.0,37.8,38.3,9.726,3.265,-14.113,-11.399,-15.373,-12.719,-3.24,27.542,0.0,250.54,,261.0,250.0,-13.478,3.076,-8.442,25.557
5800.0,2.817,0.758,-33.775,3.265,9.576,5.111,36.187,4.956,-24.601,-2.796,0.0,37.847,38.271,9.726,3.265,-14.241,-11.496,-15.544,-12.767,-3.236,27.537,0.0,250.54,,261.0,250.0,-13.401,3.072,-8.455,25.549
5800.5,2.817,0.758,-33.775,3.265,9.576,5.111,36.187,4.956,-24.601,-2.796,0.0,37.8,38.3,9.726,3.265,-14.23,-11.367,-15.349,-12.651,-3.236,27.537,0.0,250.14,,261.0,250.0,-13.512,3.067,-8.45,25.524
5801.0,3.24,0.835,-34.798,3.287,9.506,5.111,36.187,4.956,-24.601,-2.796,0.0,37.8,38.3,9.651,3.295,-14.151,-11.508,-15.519,-12.78,-3.236,27.537,0.0,250.14,,261.0,250.0,-13.399,3.063,-8.447,25.423
5801.5,3.24,0.835,-34.798,3.287,9.506,5.111,36.187,4.956,-24.601,-2.796,0.0,37.8,38.3,9.651,3.295,-14.036,-11.468,-15.393,-12.766,-3.236,27.537,0.0,250.64,,261.0,250.0,-13.49,3.066,-8.457,25.344
5802.0,3.24,0.835,-34.798,3.287,9.506,5.111,36.187,4.956,-24.601,-2.796,0.0,37.8,38.3,9.651,3.295,-14.236,-11.442,-15.436,-12.689,-3.236,27.537,0.0,250.64,,261.0,250.0,-13.416,3.069,-8.455,25.229
5802.5,3.24,0.835,-34.798,3.287,9.506,5.111,36.187,4.956,-24.601,-2.796,0.0,37.8,38.3,9.651,3.295,-14.123,-11.505,-15.488,-12.826,-3.236,27.537,0.0,251.04,,260.0,250.0,-13.451,3.072,-8.46,25.267
5803.0,3.24,0.835,-34.798,3.287,9.506,5.16,36.196,4.949,-24.505,-2.792,0.0,37.878,38.346,9.651,3.295,-14.146,-11.412,-15.328,-12.713,-3.226,27.545,0.0,251.04,,260.0,250.0,-13.485,3.075,-8.453,25.279
5803.5,3.24,0.835,-34.798,3.287,9.506,5.16,36.196,4.949,-24.505,-2.792,0.0,37.9,38.3,9.651,3.295,-14.188,-11.483,-15.46,-12.683,-3.226,27.545,0.0,251.64,,259.0,250.0,-13.4,3.077,-8.484,25.29
5804.0,3.087,0.706,-35.209,3.25,9.629,5.16,36.196,4.949,-24.505,-2.792,0.0,37.9,38.3,9.629,3.254,-14.228,-11.413,-15.384,-12.733,-3.226,27.545,0.0,251.64,,259.0,250.0,-13.453,3.08,-8.453,25.284
5804.5,3.087,0.706,-35.209,3.25,9.629,5.16,36.196,4.949,-24.505,-2.792,0.0,37.9,38.3,9.629,3.254,-14.201,-11.542,-15.576,-12.84,-3.226,27.545,0.0,251.14,,258.0,250.0,-13.44,3.08,-8.489,25.347
5805.0,3.087,0.706,-35.209,3.25,9.629,5.16,36.196,4.949,-24.505,-2.792,0.0,37.9,38.3,9.629,3.254,-14.063,-11.464,-15.424,-12.756,-3.226,27.545,0.0,251.14,,258.0,250.0,-13.54,3.08,-8.47,25.34
5805.5,3.087,0.706,-35.209,3.25,9.629,5.16,36.196,4.949,-24.505,-2.792,0.0,37.9,38.3,9.629,3.254,-14.265,-11.395,-15.42,-12.686,-3.226,27.545,0.0,248.94,,259.0,250.0,-13.426,3.08,-8.475,25.361
5806.0,3.087,0.706,-35.209,3.25,9.629,5.196,36.193,4.971,-24.47,-2.804,0.0,37.895,38.355,9.629,3.254,-14.095,-11.538,-15.483,-12.809,-3.231,27.544,0.0,248.94,,259.0,250.0,-13.442,3.08,-8.484,25.341
5806.5,3.087,0.706,-35.209,3.25,9.629,5.196,36.193,4.971,-24.47,-2.804,0.0,37.9,38.4,9.629,3.254,-14.054,-11.481,-15.356,-12.753,-3.231,27.544,0.0,247.84,,260.0,250.0,-13.481,3.081,-8.491,25.135
5807.0,3.087,0.706,-35.209,3.25,9.629,5.196,36.193,4.971,-24.47,-2.804,0.0,37.9,38.4,9.629,3.254,-14.242,-11.528,-15.52,-12.735,-3.231,27.544,0.0,247.84,,260.0,250.0,-13.411,3.081,-8.515,25.066
5807.5,3.061,0.727,-35.209,3.175,9.666,5.196,36.193,4.971,-24.47,-2.804,0.0,37.9,38.4,9.551,3.352,-14.124,-11.514,-15.455,-12.813,-3.231,27.544,0.0,247.84,,261.0,250.0,-13.506,3.081,-8.477,25.002
5808.0,3.061,0.727,-35.209,3.175,9.666,5.196,36.193,4.971,-24.47,-2.804,0.0,37.9,38.4,9.551,3.352,-14.177,-11.494,-15.489,-12.745,-3.231,27.544,0.0,247.84,,261.0,250.0,-13.476,3.08,-8.473,24.982
5808.5,3.061,0.727,-35.209,3.175,9.666,5.196,36.193,4.971,-24.47,-2.804,0.0,37.9,38.4,9.551,3.352,-14.082,-11.502,-15.402,-12.768,-3.231,27.544,0.0,249.54,,261.0,250.0,-13.476,3.08,-8.486,24.999
5809.0,3.061,0.727,-35.209,3.175,9.666,5.196,36.193,4.971,-24.47,-2.804,0.0,37.9,38.4,9.551,3.352,-14.26,-11.387,-15.365,-12.714,-3.231,27.544,0.0,249.54,,261.0,250.0,-13.439,3.08,-8.511,25.0
5809.5,3.061,0.727,-35.209,3.175,9.666,5.197,36.207,4.966,-24.59,-2.77,0.0,37.906,38.395,9.551,3.352,-14.171,-11.531,-15.509,-12.794,-3.226,27.549,0.0,249.54,,261.0,250.0,-13.431,3.079,-8.498,24.946
5810.0,3.061,0.727,-35.209,3.175,9.666,5.197,36.207,4.966,-24.59,-2.77,0.0,37.9,38.4,9.551,3.352,-14.05,-11.464,-15.39,-12.747,-3.226,27.549,0.0,249.54,,261.0,250.0,-13.501,3.079,-8.482,24.652
5810.5,2.927,0.761,-34.654,3.326,9.613,5.197,36.207,4.966,-24.59,-2.77,0.0,37.9,38.4,9.601,3.169,-14.26,-11.426,-15.399,-12.698,-3.226,27.549,0.0,249.14,,261.0,250.0,-13.413,3.079,-8.493,24.545
5811.0,2.927,0.761,-34.654,3.326,9.613,5.197,36.207,4.966,-24.59,-2.77,0.0,37.9,38.4,9.601,3.169,-14.073,-11.515,-15.459,-12.793,-3.226,27.549,0.0,249.14,,261.0,250.0,-13.446,3.076,-8.491,24.509
5811.5,2.927,0.761,-34.654,3.326,9.613,5.197,36.207,4.966,-24.59,-2.77,0.0,37.9,38.4,9.601,3.169,-14.215,-11.532,-15.518,-12.739,-3.226,27.549,0.0,249.04,,261.0,250.0,-13.46,3.074,-8.475,24.566
5812.0,2.927,0.761,-34.654,3.326,9.613,5.197,36.207,4.966,-24.59,-2.77,0.0,37.9,38.4,9.601,3.169,-14.053,-11.533,-15.459,-12.786,-3.226,27.549,0.0,249.04,,261.0,250.0,-13.501,3.072,-8.487,24.643
5812.5,2.927,0.761,-34.654,3.326,9.613,5.136,36.218,4.977,-24.6,-2.786,0.0,37.919,38.421,9.601,3.169,-14.252,-11.403,-15.346,-12.699,-3.216,27.546,0.0,249.54,,261.0,250.0,-13.458,3.069,-8.499,24.728
5813.0,2.927,0.761,-34.654,3.326,9.613,5.136,36.218,4.977,-24.6,-2.786,0.0,37.9,38.4,9.601,3.169,-14.179,-11.54,-15.514,-12.787,-3.216,27.546,0.0,249.54,,261.0,250.0,-13.425,3.067,-8.493,24.794
5813.5,2.927,0.761,-34.654,3.326,9.613,5.136,36.218,4.977,-24.6,-2.786,0.0,37.9,38.4,9.601,3.169,-14.073,-11.498,-15.36,-12.763,-3.216,27.546,0.0,249.84,,261.0,250.0,-13.505,3.065,-8.498,24.856
5814.0,3.226,0.722,-35.209,3.215,9.643,5.136,36.218,4.977,-24.6,-2.786,0.0,37.9,38.4,9.589,3.276,-14.227,-11.356,-15.305,-12.661,-3.216,27.546,0.0,249.84,,261.0,250.0,-13.423,3.062,-8.494,24.927
5814.5,3.226,0.722,-35.209,3.215,9.643,5.136,36.218,4.977,-24.6,-2.786,0.0,37.9,38.4,9.589,3.276,-14.133,-11.535,-15.48,-12.812,-3.216,27.546,0.0,250.24,,261.0,250.0,-13.387,3.065,-8.49,24.958
5815.0,3.226,0.722,-35.209,3.215,9.643,5.136,36.218,4.977,-24.6,-2.786,0.0,37.9,38.4,9.589,3.276,-14.246,-11.405,-15.363,-12.676,-3.216,27.546,0.0,250.24,,261.0,250.0,-13.49,3.068,-8.498,24.992
5815.5,3.226,0.722,-35.209,3.215,9.643,5.136,36.218,4.977,-24.6,-2.786,0.0,37.9,38.4,9.589,3.276,-14.05,-11.511,-15.458,-12.78,-3.216,27.546,0.0,250.24,,261.0,250.0,-13.422,3.07,-8.494,24.975
5816.0,3.226,0.722,-35.209,3.215,9.643,5.163,36.22,4.991,-24.336,-2.775,0.0,37.931,38.454,9.589,3.276,-14.021,-11.441,-15.319,-12.699,-3.215,27.551,0.0,250.24,,261.0,250.0,-13.45,3.073,-8.49,24.991
5816.5,3.226,0.722,-35.209,3.215,9.643,5.163,36.22,4.991,-24.336,-2.775,0.0,37.9,38.5,9.589,3.276,-14.192,-11.364,-15.321,-12.644,-3.215,27.551,0.0,249.84,,261.0,250.0,-13.37,3.075,-8.489,25.015
5817.0,2.209,0.634,-33.706,3.282,9.472,5.163,36.22,4.991,-24.336,-2.775,0.0,37.9,38.5,9.739,3.263,-14.085,-11.508,-15.448,-12.786,-3.215,27.551,0.0,249.84,,261.0,250.0,-13.38,3.078,-8.48,24.992
5817.5,2.209,0.634,-33.706,3.282,9.472,5.163,36.22,4.991,-24.336,-2.775,0.0,37.9,38.5,9.739,3.263,-14.056,-11.464,-15.339,-12.719,-3.215,27.551,0.0,249.34,,261.0,250.0,-13.457,3.063,-8.494,24.913
5818.0,2.209,0.634,-33.706,3.282,9.472,5.163,36.22,4.991,-24.336,-2.775,0.0,37.9,38.5,9.739,3.263,-14.185,-11.517,-15.531,-12.722,-3.215,27.551,0.0,249.34,,261.0,250.0,-13.394,3.049,-8.469,24.91
5818.5,2.209,0.634,-33.706,3.282,9.472,5.163,36.22,4.991,-24.336,-2.775,0.0,37.9,38.5,9.739,3.263,-14.055,-11.41,-15.333,-12.68,-3.215,27.551,0.0,249.54,,261.0,250.0,-13.488,3.036,-8.473,24.889
5819.0,2.209,0.634,-33.706,3.282,9.472,5.138,36.22,4.993,-24.416,-2.724,0.0,37.95,38.44,9.739,3.263,-14.109,-11.496,-15.454,-12.714,-3.21,27.552,0.0,249.54,,261.0,250.0,-13.37,3.022,-8.465,24.907
5819.5,2.209,0.634,-33.706,3.282,9.472,5.138,36.22,4.993,-24.416,-2.724,0.0,38.0,38.4,9.739,3.263,-14.025,-11.491,-15.392,-12.787,-3.21,27.552,0.0,249.84,,261.0,250.0,-13.443,3.009,-8.465,24.902
5820.0,2.696,0.748,-34.096,3.305,9.511,5.138,36.22,4.993,-24.416,-2.724,0.0,38.0,38.4,9.653,3.206,-14.257,-11.4,-15.355,-12.682,-3.21,27.552,0.0,249.84,,261.0,250.0,-13.424,2.996,-8.475,24.902
5820.5,2.696,0.748,-34.096,3.305,9.511,5.138,36.22,4.993,-24.416,-2.724,0.0,38.0,38.4,9.653,3.206,-14.127,-11.514,-15.471,-12.791,-3.21,27.552,0.0,249.84,,261.0,250.0,-13.424,2.991,-8.475,24.902
5821.0,2.696,0.748,-34.096,3.305,9.511,5.138,36.22,4.993,-24.416,-2.724,0.0,38.0,38.4,9.653,3.206,-14.019,-11.456,-15.336,-12.728,-3.21,27.552,0.0,249.84,,261.0,250.0,-13.476,2.986,-8.467,24.954
5821.5,2.696,0.748,-34.096,3.305,9.511,5.138,36.22,4.993,-24.416,-2.724,0.0,38.0,38.4,9.653,3.206,-14.211,-11.327,-15.268,-12.641,-3.21,27.552,0.0,250.14,,261.0,250.0,-13.385,2.981,-8.47,24.998
5822.0,2.696,0.748,-34.096,3.305,9.511,5.138,36.22,4.993,-24.416,-2.724,0.0,38.0,38.4,9.653,3.206,-14.023,-11.467,-15.338,-12.732,-3.21,27.552,0.0,250.14,,261.0,250.0,-13.362,2.977,-8.445,25.011
5822.5,2.696,0.748,-34.096,3.305,9.511,5.143,36.218,4.988,-24.239,-2.759,0.0,37.957,38.494,9.653,3.206,-14.223,-11.506,-15.471,-12.695,-3.2,27.554,0.0,249.94,,261.0,250.0,-13.39,2.972,-8.466,25.073
5823.0,2.696,0.748,-34.096,3.305,9.511,5.143,36.218,4.988,-24.239,-2.759,0.0,38.0,38.5,9.653,3.206,-14.082,-11.511,-15.477,-12.803,-3.2,27.554,0.0,249.94,,261.0,250.0,-13.474,2.967,-8.476,25.08
5823.5,3.164,0.749,-35.209,3.199,9.587,5.143,36.218,4.988,-24.239,-2.759,0.0,38.0,38.5,9.64,3.432,-14.061,-11.431,-15.31,-12.69,-3.2,27.554,0.0,249.64,,261.0,250.0,-13.468,2.963,-8.468,25.092
5824.0,3.164,0.749,-35.209,3.199,9.587,5.143,36.218,4.988,-24.239,-2.759,0.0,38.0,38.5,9.64,3.432,-14.165,-11.46,-15.383,-12.638,-3.2,27.554,0.0,249.64,,261.0,250.0,-13.373,2.966,-8.471,25.094
5824.5,3.164,0.749,-35.209,3.199,9.587,5.143,36.218,4.988,-24.239,-2.759,0.0,38.0,38.5,9.64,3.432,-14.008,-11.481,-15.39,-12.772,-3.2,27.554,0.0,249.34,,261.0,250.0,-13.411,2.97,-8.472,25.115
5825.0,3.164,0.749,-35.209,3.199,9.587,5.143,36.218,4.988,-24.239,-2.759,0.0,38.0,38.5,9.64,3.432,-14.032,-11.44,-15.29,-12.698,-3.2,27.554,0.0,249.34,,261.0,250.0,-13.413,2.973,-8.465,25.115
5825.5,3.164,0.749,-35.209,3.199,9.587,5.165,36.204,4.997,-24.323,-2.747,0.0,37.968,38.457,9.64,3.432,-14.018,-11.5,-15.374,-12.761,-3.196,27.561,0.0,249.74,,261.0,250.0,-13.365,2.976,-8.458,25.111
5826.0,3.164,0.749,-35.209,3.199,9.587,5.165,36.204,4.997,-24.323,-2.747,0.0,38.0,38.5,9.64,3.432,-14.234,-11.355,-15.288,-12.638,-3.196,27.561,0.0,249.74,,261.0,250.0,-13.413,2.979,-8.452,25.095
5826.5,3.04,0.764,-34.037,3.311,9.611,5.165,36.204,4.997,-24.323,-2.747,0.0,38.0,38.5,9.744,3.178,-14.094,-11.48,-15.375,-12.656,-3.196,27.561,0.0,249.94,,261.0,250.0,-13.379,2.982,-8.466,25.111
5827.0,3.04,0.764,-34.037,3.311,9.611,5.165,36.204,4.997,-24.323,-2.747,0.0,38.0,38.5,9.744,3.178,-13.92,-11.495,-15.269,-12.74,-3.196,27.561,0.0,249.94,,261.0,250.0,-13.401,2.983,-8.461,25.151
5827.5,3.04,0.764,-34.037,3.311,9.611,5.165,36.204,4.997,-24.323,-2.747,0.0,38.0,38.5,9.744,3.178,-14.043,-11.469,-15.334,-12.734,-3.196,27.561,0.0,250.04,,261.0,250.0,-13.356,2.984,-8.459,25.149
5828.0,3.04,0.764,-34.037,3.311,9.611,5.165,36.204,4.997,-24.323,-2.747,0.0,38.0,38.5,9.744,3.178,-14.108,-11.497,-15.444,-12.801,-3.196,27.561,0.0,250.04,,261.0,250.0,-13.395,2.985,-8.45,25.245
5828.5,3.04,0.764,-34.037,3.311,9.611,5.165,36.204,4.997,-24.323,-2.747,0.0,38.0,38.5,9.744,3.178,-13.991,-11.489,-15.365,-12.776,-3.196,27.561,0.0,250.24,,261.0,250.0,-13.463,2.986,-8.465,25.242
5829.0,3.04,0.764,-34.037,3.311,9.611,5.169,36.218,4.993,-24.464,-2.748,0.0,37.968,38.482,9.744,3.178,-13.977,-11.429,-15.222,-12.596,-3.208,27.559,0.0,250.24,,261.0,250.0,-13.405,2.987,-8.468,25.276
5829.5,3.04,0.764,-34.037,3.311,9.611,5.169,36.218,4.993,-24.464,-2.748,0.0,38.0,38.5,9.744,3.178,-14.0,-11.491,-15.383,-12.763,-3.208,27.559,0.0,249.94,,261.0,250.0,-13.306,2.987,-8.458,25.243
5830.0,2.872,0.771,-33.103,3.269,9.58,5.169,36.218,4.993,-24.464,-2.748,0.0,38.0,38.5,9.768,3.225,-14.227,-11.456,-15.408,-12.732,-3.208,27.559,0.0,249.94,,261.0,250.0,-13.409,2.988,-8.456,25.206
5830.5,2.872,0.771,-33.103,3.269,9.58,5.169,36.218,4.993,-24.464,-2.748,0.0,38.0,38.5,9.768,3.225,-14.151,-11.504,-15.489,-12.818,-3.208,27.559,0.0,249.74,,261.0,250.0,-13.456,2.986,-8.437,25.182
5831.0,2.872,0.771,-33.103,3.269,9.58,5.169,36.218,4.993,-24.464,-2.748,0.0,38.0,38.5,9.768,3.225,-13.892,-11.387,-15.212,-12.675,-3.208,27.559,0.0,249.74,,261.0,250.0,-13.49,2.985,-8.458,25.197
5831.5,2.872,0.771,-33.103,3.269,9.58,5.169,36.218,4.993,-24.464,-2.748,0.0,38.0,38.5,9.768,3.225,-14.158,-11.381,-15.288,-12.662,-3.208,27.559,0.0,249.74,,261.0,250.0,-13.291,2.983,-8.464,25.297
5832.0,2.872,0.771,-33.103,3.269,9.58,5.137,36.219,5.005,-24.23,-2.76,0.0,37.978,38.478,9.768,3.225,-14.033,-11.502,-15.405,-12.79,-3.193,27.572,0.0,249.74,,261.0,250.0,-13.372,2.981,-8.458,25.373
5832.5,2.872,0.771,-33.103,3.269,9.58,5.137,36.219,5.005,-24.23,-2.76,0.0,38.0,38.5,9.768,3.225,-14.231,-11.467,-15.404,-12.718,-3.193,27.572,0.0,249.84,,261.0,250.0,-13.432,2.979,-8.449,25.416
5833.0,3.534,0.851,-35.209,3.253,9.615,5.137,36.219,5.005,-24.23,-2.76,0.0,38.0,38.5,9.487,3.355,-13.803,-11.384,-15.227,-12.649,-3.193,27.572,0.0,249.84,,261.0,250.0,-13.455,2.977,-8.471,25.415
5833.5,3.534,0.851,-35.209,3.253,9.615,5.137,36.219,5.005,-24.23,-2.76,0.0,38.0,38.5,9.487,3.355,-13.904,-11.382,-15.252,-12.646,-3.193,27.572,0.0,250.54,,261.0,250.0,-13.265,2.986,-8.454,25.398
5834.0,3.534,0.851,-35.209,3.253,9.615,5.137,36.219,5.005,-24.23,-2.76,0.0,38.0,38.5,9.487,3.355,-14.065,-11.482,-15.436,-12.762,-3.193,27.572,0.0,250.54,,261.0,250.0,-13.296,2.995,-8.448,25.4
5834.5,3.534,0.851,-35.209,3.253,9.615,5.137,36.219,5.005,-24.23,-2.76,0.0,38.0,38.5,9.487,3.355,-14.154,-11.462,-15.401,-12.78,-3.193,27.572,0.0,250.24,,261.0,250.0,-13.436,3.004,-8.455,25.425
5835.0,3.534,0.851,-35.209,3.253,9.615,5.137,36.227,4.993,-24.242,-2.753,0.0,37.982,38.632,9.487,3.355,-14.211,-11.496,-15.538,-12.8,-3.197,27.563,0.0,250.24,,261.0,250.0,-13.449,3.013,-8.447,25.451
5835.5,3.534,0.851,-35.209,3.253,9.615,5.137,36.227,4.993,-24.242,-2.753,0.0,38.0,38.6,9.487,3.355,-13.892,-11.425,-15.307,-12.703,-3.197,27.563,0.0,250.14,,261.0,250.0,-13.511,3.021,-8.461,25.555
5836.0,3.534,0.851,-35.209,3.253,9.615,5.137,36.227,4.993,-24.242,-2.753,0.0,38.0,38.6,9.487,3.355,-14.013,-11.221,-15.141,-12.531,-3.197,27.563,0.0,250.14,,261.0,250.0,-13.332,3.03,-8.432,25.591
5836.5,2.604,0.71,-33.39,3.193,9.519,5.137,36.227,4.993,-24.242,-2.753,0.0,38.0,38.6,9.777,3.257,-14.133,-11.465,-15.303,-12.626,-3.197,27.563,0.0,249.44,,261.0,250.0,-13.226,3.038,-8.433,25.733
5837.0,2.604,0.71,-33.39,3.193,9.519,5.137,36.227,4.993,-24.242,-2.753,0.0,38.0,38.6,9.777,3.257,-14.086,-11.444,-15.341,-12.721,-3.197,27.563,0.0,249.44,,261.0,250.0,-13.382,3.031,-8.443,25.735
5837.5,2.604,0.71,-33.39,3.193,9.519,5.137,36.227,4.993,-24.242,-2.753,0.0,38.0,38.6,9.777,3.257,-14.007,-11.413,-15.319,-12.692,-3.197,27.563,0.0,249.54,,261.0,250.0,-13.398,3.024,-8.441,25.72
5838.0,2.604,0.71,-33.39,3.193,9.519,5.137,36.227,4.993,-24.242,-2.753,0.0,38.0,38.6,9.777,3.257,-14.153,-11.488,-15.493,-12.803,-3.197,27.563,0.0,249.54,,261.0,250.0,-13.358,3.017,-8.472,25.772
5838.5,2.604,0.71,-33.39,3.193,9.519,5.115,36.218,5.015,-24.09,-2.744,0.0,37.969,38.414,9.777,3.257,-14.077,-11.467,-15.436,-12.792,-3.195,27.564,0.0,249.74,,261.0,250.0,-13.484,3.01,-8.463,25.807
5839.0,2.604,0.71,-33.39,3.193,9.519,5.115,36.218,5.015,-24.09,-2.744,0.0,38.0,38.4,9.777,3.257,-14.285,-11.38,-15.354,-12.653,-3.195,27.564,0.0,249.74,,261.0,250.0,-13.443,3.004,-8.486,25.799
5839.5,3.287,0.782,-35.209,3.276,9.602,5.115,36.218,5.015,-24.09,-2.744,0.0,38.0,38.4,9.497,3.259,-13.936,-11.484,-15.303,-12.695,-3.195,27.564,0.0,250.04,,261.0,250.0,-13.418,2.997,-8.476,25.795
5840.0,3.287,0.782,-35.209,3.276,9.602,5.115,36.218,5.015,-24.09,-2.744,0.0,38.0,38.4,9.497,3.259,-14.084,-11.485,-15.452,-12.798,-3.195,27.564,0.0,250.04,,261.0,250.0,-13.355,3.002,-8.452,25.797
5840.5,3.287,0.782,-35.209,3.276,9.602,5.115,36.218,5.015,-24.09,-2.744,0.0,38.0,38.4,9.497,3.259,-13.95,-11.467,-15.261,-12.71,-3.195,27.564,0.0,249.54,,261.0,250.0,-13.455,3.007,-8.446,25.772
5841.0,3.287,0.782,-35.209,3.276,9.602,5.115,36.218,5.015,-24.09,-2.744,0.0,38.0,38.4,9.497,3.259,-14.153,-11.501,-15.464,-12.762,-3.195,27.564,0.0,249.54,,261.0,250.0,-13.347,3.011,-8.442,25.744
5841.5,3.287,0.782,-35.209,3.276,9.602,5.148,36.209,4.99,-23.986,-2.759,0.0,37.968,38.482,9.497,3.259,-13.97,-11.484,-15.37,-12.761,-3.2,27.564,0.0,248.94,,262.0,250.0,-13.47,3.016,-8.485,25.722
5842.0,3.287,0.782,-35.209,3.276,9.602,5.148,36.209,4.99,-23.986,-2.759,0.0,38.0,38.5,9.497,3.259,-14.227,-11.372,-15.352,-12.678,-3.2,27.564,0.0,248.94,,262.0,250.0,-13.396,3.02,-8.467,25.677
5842.5,3.287,0.782,-35.209,3.276,9.602,5.148,36.209,4.99,-23.986,-2.759,0.0,38.0,38.5,9.497,3.259,-14.111,-11.511,-15.489,-12.817,-3.2,27.564,0.0,248.74,,263.0,250.0,-13.407,3.024,-8.49,25.643
5843.0,2.431,0.65,-33.324,3.3,9.559,5.148,36.209,4.99,-23.986,-2.759,0.0,38.0,38.5,9.669,3.176,-14.094,-11.42,-15.295,-12.703,-3.2,27.564,0.0,248.74,,263.0,250.0,-13.482,3.029,-8.486,25.607
5843.5,2.431,0.65,-33.324,3.3,9.559,5.148,36.209,4.99,-23.986,-2.759,0.0,38.0,38.5,9.669,3.176,-13.994,-11.512,-15.395,-12.799,-3.2,27.564,0.0,248.94,,264.0,250.0,-13.378,3.019,-8.501,25.636
5844.0,2.431,0.65,-33.324,3.3,9.559,5.148,36.209,4.99,-23.986,-2.759,0.0,38.0,38.5,9.669,3.176,-14.148,-11.439,-15.323,-12.714,-3.2,27.564,0.0,248.94,,264.0,250.0,-13.425,3.009,-8.493,25.632
5844.5,2.431,0.65,-33.324,3.3,9.559,5.148,36.209,4.99,-23.986,-2.759,0.0,38.0,38.5,9.669,3.176,-14.187,-11.543,-15.499,-12.817,-3.2,27.564,0.0,249.84,,264.0,250.0,-13.406,3.0,-8.494,25.667
5845.0,2.431,0.65,-33.324,3.3,9.559,5.197,36.207,5.002,-23.876,-2.742,0.0,37.966,38.389,9.669,3.176,-14.051,-11.508,-15.386,-12.76,-3.208,27.562,0.0,249.84,,264.0,250.0,-13.511,2.99,-8.533,25.656
5845.5,2.431,0.65,-33.324,3.3,9.559,5.197,36.207,5.002,-23.876,-2.742,0.0,38.0,38.4,9.669,3.176,-14.229,-11.376,-15.339,-12.66,-3.208,27.562,0.0,249.74,,264.0,250.0,-13.426,2.981,-8.528,25.661
5846.0,3.121,0.799,-34.13,3.241,9.564,5.197,36.207,5.002,-23.876,-2.742,0.0,38.0,38.4,9.773,3.258,-14.095,-11.529,-15.467,-12.806,-3.208,27.562,0.0,249.74,,264.0,250.0,-13.401,2.972,-8.511,25.653
5846.5,3.121,0.799,-34.13,3.241,9.564,5.197,36.207,5.002,-23.876,-2.742,0.0,38.0,38.4,9.773,3.258,-14.01,-11.495,-15.317,-12.744,-3.208,27.562,0.0,249.54,,264.0,250.0,-13.474,2.975,-8.513,25.649
5847.0,3.121,0.799,-34.13,3.241,9.564,5.197,36.207,5.002,-23.876,-2.742,0.0,38.0,38.4,9.773,3.258,-14.139,-11.557,-15.506,-12.835,-3.208,27.562,0.0,249.54,,264.0,250.0,-13.392,2.977,-8.513,25.637
5847.5,3.121,0.799,-34.13,3.241,9.564,5.197,36.207,5.002,-23.876,-2.742,0.0,38.0,38.4,9.773,3.258,-14.091,-11.464,-15.336,-12.751,-3.208,27.562,0.0,250.74,,264.0,250.0,-13.509,2.979,-8.525,25.64
5848.0,3.121,0.799,-34.13,3.241,9.564,5.19,36.219,5.009,-23.792,-2.767,0.0,37.952,38.461,9.773,3.258,-14.237,-11.542,-15.503,-12.741,-3.209,27.558,0.0,250.74,,264.0,250.0,-13.41,2.982,-8.553,25.475
5848.5,3.121,0.799,-34.13,3.241,9.564,5.19,36.219,5.009,-23.792,-2.767,0.0,38.0,38.5,9.773,3.258,-14.019,-11.541,-15.444,-12.813,-3.209,27.558,0.0,251.44,,263.0,250.0,-13.506,2.984,-8.521,25.354
5849.0,2.893,0.773,-34.337,3.302,9.573,5.19,36.219,5.009,-23.792,-2.767,0.0,38.0,38.5,9.663,3.186,-14.249,-11.454,-15.388,-12.742,-3.209,27.558,0.0,251.44,,263.0,250.0,-13.454,2.986,-8.54,25.257
5849.5,2.893,0.773,-34.337,3.302,9.573,5.19,36.219,5.009,-23.792,-2.767,0.0,38.0,38.5,9.663,3.186,-14.16,-11.568,-15.514,-12.857,-3.209,27.558,0.0,251.64,,262.0,250.0,-13.458,2.985,-8.534,25.088
5850.0,2.893,0.773,-34.337,3.302,9.573,5.19,36.219,5.009,-23.792,-2.767,0.0,38.0,38.5,9.663,3.186,-13.999,-11.461,-15.422,-12.751,-3.209,27.558,0.0,251.64,,262.0,250.0,-13.525,2.983,-8.539,25.082
5850.5,2.893,0.773,-34.337,3.302,9.573,5.19,36.219,5.009,-23.792,-2.767,0.0,38.0,38.5,9.663,3.186,-14.075,-11.517,-15.476,-12.796,-3.209,27.558,0.0,251.34,,261.0,250.0,-13.408,2.982,-8.528,25.153
5851.0,2.893,0.773,-34.337,3.302,9.573,5.19,36.219,5.009,-23.792,-2.767,0.0,38.0,38.5,9.663,3.186,-14.068,-11.503,-15.354,-12.756,-3.209,27.558,0.0,251.34,,261.0,250.0,-13.466,2.98,-8.549,25.351
5851.5,2.893,0.773,-34.337,3.302,9.573,5.167,36.206,4.987,-23.704,-2.759,0.0,37.949,38.359,9.663,3.186,-14.262,-11.461,-15.408,-12.734,-3.212,27.557,0.0,250.84,,261.0,250.0,-13.42,2.979,-8.542,25.426
5852.0,2.893,0.773,-34.337,3.302,9.573,5.167,36.206,4.987,-23.704,-2.759,0.0,37.9,38.4,9.663,3.186,-14.123,-11.57,-15.503,-12.843,-3.212,27.557,0.0,250.84,,261.0,250.0,-13.466,2.978,-8.531,25.441
5852.5,2.68,0.727,-33.317,3.288,9.54,5.167,36.206,4.987,-23.704,-2.759,0.0,37.9,38.4,9.702,3.167,-14.065,-11.479,-15.342,-12.758,-3.212,27.557,0.0,250.84,,261.0,250.0,-13.51,2.976,-8.553,25.439
5853.0,2.68,0.727,-33.317,3.288,9.54,5.167,36.206,4.987,-23.704,-2.759,0.0,37.9,38.4,9.702,3.167,-14.248,-11.484,-15.442,-12.694,-3.212,27.557,0.0,250.84,,261.0,250.0,-13.411,2.971,-8.545,25.427
5853.5,2.68,0.727,-33.317,3.288,9.54,5.167,36.206,4.987,-23.704,-2.759,0.0,37.9,38.4,9.702,3.167,-14.061,-11.536,-15.421,-12.798,-3.212,27.557,0.0,250.54,,261.0,250.0,-13.467,2.966,-8.53,25.426
5854.0,2.68,0.727,-33.317,3.288,9.54,5.167,36.206,4.987,-23.704,-2.759,0.0,37.9,38.4,9.702,3.167,-14.253,-11.478,-15.369,-12.77,-3.212,27.557,0.0,250.54,,261.0,250.0,-13.454,2.962,-8.549,25.461
5854.5,2.68,0.727,-33.317,3.288,9.54,5.145,36.201,5.003,-23.613,-2.763,0.0,37.935,38.302,9.702,3.167,-14.099,-11.536,-15.39,-12.806,-3.2,27.554,0.0,249.14,,261.0,250.0,-13.467,2.957,-8.573,25.46
5855.0,2.68,0.727,-33.317,3.288,9.54,5.145,36.201,5.003,-23.613,-2.763,0.0,37.9,38.3,9.702,3.167,-14.288,-11.476,-15.459,-12.723,-3.2,27.554,0.0,249.14,,261.0,250.0,-13.458,2.953,-8.557,25.476
5855.5,2.548,0.706,-33.075,3.258,9.583,5.145,36.201,5.003,-23.613,-2.763,0.0,37.9,38.3,9.738,3.204,-14.088,-11.564,-15.489,-12.846,-3.2,27.554,0.0,249.34,,261.0,250.0,-13.486,2.948,-8.559,25.492
5856.0,2.548,0.706,-33.075,3.258,9.583,5.145,36.201,5.003,-23.613,-2.763,0.0,37.9,38.3,9.738,3.204,-14.038,-11.501,-15.376,-12.771,-3.2,27.554,0.0,249.34,,261.0,250.0,-13.497,2.942,-8.557,25.478
5856.5,2.548,0.706,-33.075,3.258,9.583,5.145,36.201,5.003,-23.613,-2.763,0.0,37.9,38.3,9.738,3.204,-14.223,-11.578,-15.509,-12.766,-3.2,27.554,0.0,249.34,,261.0,250.0,-13.421,2.935,-8.574,25.453
5857.0,2.548,0.706,-33.075,3.258,9.583,5.145,36.201,5.003,-23.613,-2.763,0.0,37.9,38.3,9.738,3.204,-14.128,-11.594,-15.491,-12.861,-3.2,27.554,0.0,249.34,,261.0,250.0,-13.519,2.929,-8.564,25.476
5857.5,2.548,0.706,-33.075,3.258,9.583,5.145,36.201,5.003,-23.613,-2.763,0.0,37.9,38.3,9.738,3.204,-14.303,-11.436,-15.424,-12.755,-3.2,27.554,0.0,249.14,,261.0,250.0,-13.519,2.923,-8.562,25.485
5858.0,2.548,0.706,-33.075,3.258,9.583,5.161,36.212,5.024,-23.483,-2.773,0.0,37.925,38.324,9.738,3.204,-14.035,-11.541,-15.391,-12.809,-3.204,27.565,0.0,249.14,,261.0,250.0,-13.48,2.916,-8.583,25.498
5858.5,2.548,0.706,-33.075,3.258,9.583,5.161,36.212,5.024,-23.483,-2.773,0.0,37.9,38.3,9.738,3.204,-14.278,-11.397,-15.379,-12.701,-3.204,27.565,0.0,249.54,,261.0,250.0,-13.444,2.91,-8.599,25.467
5859.0,3.148,0.727,-35.209,3.215,9.619,5.161,36.212,5.024,-23.483,-2.773,0.0,37.9,38.3,9.627,3.338,-14.105,-11.575,-15.503,-12.871,-3.204,27.565,0.0,249.54,,261.0,250.0,-13.438,2.904,-8.592,25.416
5859.5,3.148,0.727,-35.209,3.215,9.619,5.161,36.212,5.024,-23.483,-2.773,0.0,37.9,38.3,9.627,3.338,-14.098,-11.534,-15.393,-12.795,-3.204,27.565,0.0,249.34,,261.0,250.0,-13.514,2.908,-8.584,25.368
5860.0,3.148,0.727,-35.209,3.215,9.619,5.161,36.212,5.024,-23.483,-2.773,0.0,37.9,38.3,9.627,3.338,-14.254,-11.6,-15.548,-12.78,-3.204,27.565,0.0,249.34,,261.0,250.0,-13.455,2.912,-8.57,25.375
5860.5,3.148,0.727,-35.209,3.215,9.619,5.161,36.212,5.024,-23.483,-2.773,0.0,37.9,38.3,9.627,3.338,-14.126,-11.573,-15.484,-12.846,-3.204,27.565,0.0,249.94,,261.0,250.0,-13.545,2.916,-8.583,25.348
5861.0,3.148,0.727,-35.209,3.215,9.619,5.15,36.198,5.013,-23.385,-2.767,0.0,37.906,38.247,9.627,3.338,-14.183,-11.47,-15.369,-12.768,-3.211,27.56,0.0,249.94,,261.0,250.0,-13.507,2.92,-8.58,25.325
5861.5,3.148,0.727,-35.209,3.215,9.619,5.15,36.198,5.013,-23.385,-2.767,0.0,37.9,38.2,9.627,3.338,-14.098,-11.563,-15.458,-12.818,-3.211,27.56,0.0,249.14,,261.0,250.0,-13.448,2.924,-8.607,25.286
5862.0,3.14,0.714,-35.209,3.223,9.603,5.15,36.198,5.013,-23.385,-2.767,0.0,37.9,38.2,9.609,3.289,-14.319,-11.474,-15.41,-12.773,-3.211,27.56,0.0,249.14,,261.0,250.0,-13.484,2.927,-8.59,25.261
5862.5,3.14,0.714,-35.209,3.223,9.603,5.15,36.198,5.013,-23.385,-2.767,0.0,37.9,38.2,9.609,3.289,-14.226,-11.586,-15.567,-12.901,-3.211,27.56,0.0,249.34,,261.0,250.0,-13.494,2.931,-8.581,25.199
5863.0,3.14,0.714,-35.209,3.223,9.603,5.15,36.198,5.013,-23.385,-2.767,0.0,37.9,38.2,9.609,3.289,-14.068,-11.523,-15.389,-12.794,-3.211,27.56,0.0,249.34,,261.0,250.0,-13.57,2.934,-8.579,25.127
5863.5,3.14,0.714,-35.209,3.223,9.603,5.15,36.198,5.013,-23.385,-2.767,0.0,37.9,38.2,9.609,3.289,-14.286,-11.395,-15.36,-12.714,-3.211,27.56,0.0,249.34,,261.0,250.0,-13.443,2.938,-8.58,25.087
5864.0,3.14,0.714,-35.209,3.223,9.603,5.133,36.197,5.002,-23.165,-2.757,0.0,37.901,38.215,9.609,3.289,-14.104,-11.58,-15.486,-12.859,-3.205,27.556,0.0,249.34,,261.0,250.0,-13.439,2.941,-8.59,25.014
5864.5,3.14,0.714,-35.209,3.223,9.603,5.133,36.197,5.002,-23.165,-2.757,0.0,37.9,38.2,9.609,3.289,-14.072,-11.544,-15.407,-12.814,-3.205,27.556,0.0,249.54,,261.0,250.0,-13.508,2.944,-8.591,24.969
5865.0,3.14,0.714,-35.209,3.223,9.603,5.133,36.197,5.002,-23.165,-2.757,0.0,37.9,38.2,9.609,3.289,-14.13,-11.587,-15.505,-12.872,-3.205,27.556,0.0,249.54,,261.0,250.0,-13.459,2.951,-8.593,24.909
5865.5,2.527,0.667,-34.128,3.267,9.507,5.133,36.197,5.002,-23.165,-2.757,0.0,37.9,38.2,9.699,3.019,-14.089,-11.404,-15.329,-12.741,-3.205,27.556,0.0,249.44,,261.0,250.0,-13.523,2.951,-8.576,24.798
5866.0,2.527,0.667,-34.128,3.267,9.507,5.133,36.197,5.002,-23.165,-2.757,0.0,37.9,38.2,9.699,3.019,-14.242,-11.585,-15.511,-12.766,-3.205,27.556,0.0,249.44,,261.0,250.0,-13.391,2.944,-8.561,24.749
5866.5,2.527,0.667,-34.128,3.267,9.507,5.133,36.197,5.002,-23.165,-2.757,0.0,37.9,38.2,9.699,3.019,-14.112,-11.564,-15.454,-12.852,-3.205,27.556,0.0,249.54,,261.0,250.0,-13.526,2.937,-8.584,24.745
5867.0,2.527,0.667,-34.128,3.267,9.507,5.133,36.197,5.002,-23.165,-2.757,0.0,37.9,38.2,9.699,3.019,-14.302,-11.443,-15.413,-12.765,-3.205,27.556,0.0,249.54,,261.0,250.0,-13.495,2.93,-8.581,24.756
5867.5,2.527,0.667,-34.128,3.267,9.507,5.158,36.205,5.013,-22.897,-2.773,0.0,37.891,38.161,9.699,3.019,-14.199,-11.613,-15.538,-12.779,-3.201,27.56,0.0,249.04,,261.0,250.0,-13.48,2.924,-8.591,24.729
5868.0,2.527,0.667,-34.128,3.267,9.507,5.158,36.205,5.013,-22.897,-2.773,0.0,37.9,38.2,9.699,3.019,-14.113,-11.552,-15.377,-12.788,-3.201,27.56,0.0,249.04,,261.0,250.0,-13.532,2.917,-8.602,24.679
5868.5,3.429,0.814,-35.209,3.202,9.616,5.158,36.205,5.013,-22.897,-2.773,0.0,37.9,38.2,9.634,3.1,-14.217,-11.575,-15.538,-12.868,-3.201,27.56,0.0,248.54,,262.0,250.0,-13.458,2.911,-8.57,24.666
5869.0,3.429,0.814,-35.209,3.202,9.616,5.158,36.205,5.013,-22.897,-2.773,0.0,37.9,38.2,9.634,3.1,-14.111,-11.579,-15.511,-12.852,-3.201,27.56,0.0,248.54,,262.0,250.0,-13.55,2.919,-8.597,24.662
5869.5,3.429,0.814,-35.209,3.202,9.616,5.158,36.205,5.013,-22.897,-2.773,0.0,37.9,38.2,9.634,3.1,-14.333,-11.564,-15.528,-12.781,-3.201,27.56,0.0,248.34,,263.0,250.0,-13.513,2.928,-8.596,24.672
5870.0,3.429,0.814,-35.209,3.202,9.616,5.158,36.205,5.013,-22.897,-2.773,0.0,37.9,38.2,9.634,3.1,-14.15,-11.609,-15.515,-12.846,-3.201,27.56,0.0,248.34,,263.0,250.0,-13.552,2.936,-8.615,24.683
5870.5,3.429,0.814,-35.209,3.202,9.616,5.149,36.18,5.033,-22.606,-2.772,0.0,37.866,38.117,9.634,3.1,-14.0,-11.551,-15.266,-12.783,-3.211,27.556,0.0,248.54,,264.0,250.0,-13.53,2.944,-8.62,24.65
5871.0,3.429,0.814,-35.209,3.202,9.616,5.149,36.18,5.033,-22.606,-2.772,0.0,37.9,38.1,9.634,3.1,-14.009,-11.547,-15.287,-12.76,-3.211,27.556,0.0,248.54,,264.0,250.0,-13.4,2.952,-8.593,24.511
5871.5,3.429,0.814,-35.209,3.202,9.616,5.149,36.18,5.033,-22.606,-2.772,0.0,37.9,38.1,9.634,3.1,-14.19,-11.586,-15.522,-12.884,-3.211,27.556,0.0,248.94,,265.0,250.0,-13.401,2.96,-8.578,24.503
5872.0,2.753,0.635,-35.209,3.228,9.603,5.149,36.18,5.033,-22.606,-2.772,0.0,37.9,38.1,9.559,3.182,-14.071,-11.518,-15.389,-12.653,-3.211,27.556,0.0,248.94,,265.0,250.0,-13.545,2.967,-8.595,24.479
5872.5,2.753,0.635,-35.209,3.228,9.603,5.149,36.18,5.033,-22.606,-2.772,0.0,37.9,38.1,9.559,3.182,-13.971,-11.453,-15.264,-12.677,-3.211,27.556,0.0,248.74,,266.0,250.0,-13.408,2.964,-8.609,24.543
5873.0,2.753,0.635,-35.209,3.228,9.603,5.149,36.18,5.033,-22.606,-2.772,0.0,37.9,38.1,9.559,3.182,-14.065,-11.564,-15.454,-12.841,-3.211,27.556,0.0,248.74,,266.0,250.0,-13.341,2.96,-8.575,24.614
5873.5,2.753,0.635,-35.209,3.228,9.603,5.149,36.18,5.033,-22.606,-2.772,0.0,37.9,38.1,9.559,3.182,-14.114,-11.552,-15.516,-12.856,-3.211,27.556,0.0,251.84,,265.0,250.0,-13.481,2.957,-8.582,24.69
5874.0,2.753,0.635,-35.209,3.228,9.603,5.107,36.176,5.026,-22.29,-2.766,0.0,37.864,38.133,9.559,3.182,-14.243,-11.603,-15.597,-12.908,-3.191,27.554,0.0,251.84,,265.0,250.0,-13.509,2.954,-8.581,24.756
5874.5,2.753,0.635,-35.209,3.228,9.603,5.107,36.176,5.026,-22.29,-2.766,0.0,37.9,38.1,9.559,3.182,-14.377,-11.544,-15.523,-12.848,-3.191,27.554,0.0,251.84,,264.0,250.0,-13.588,2.95,-8.574,24.853
5875.0,2.86,0.692,-34.94,3.29,9.567,5.107,36.176,5.026,-22.29,-2.766,0.0,37.9,38.1,9.588,3.107,-14.189,-11.578,-15.478,-12.704,-3.191,27.554,0.0,251.84,,264.0,250.0,-13.573,2.947,-8.585,24.929
5875.5,2.86,0.692,-34.94,3.29,9.567,5.107,36.176,5.026,-22.29,-2.766,0.0,37.9,38.1,9.588,3.107,-13.973,-11.565,-15.369,-12.831,-3.191,27.554,0.0,251.54,,263.0,250.0,-13.487,2.946,-8.566,24.845
5876.0,2.86,0.692,-34.94,3.29,9.567,5.107,36.176,5.026,-22.29,-2.766,0.0,37.9,38.1,9.588,3.107,-14.259,-11.631,-15.599,-12.921,-3.191,27.554,0.0,251.54,,263.0,250.0,-13.435,2.944,-8.564,24.827
5876.5,2.86,0.692,-34.94,3.29,9.567,5.107,36.176,5.026,-22.29,-2.766,0.0,37.9,38.1,9.588,3.107,-14.388,-11.512,-15.494,-12.833,-3.191,27.554,0.0,252.04,,262.0,250.0,-13.602,2.943,-8.579,24.808
5877.0,2.86,0.692,-34.94,3.29,9.567,5.093,36.193,5.038,-22.043,-2.77,0.0,37.849,38.118,9.588,3.107,-14.277,-11.593,-15.514,-12.667,-3.209,27.559,0.0,252.04,,262.0,250.0,-13.557,2.942,-8.585,24.827
5877.5,2.86,0.692,-34.94,3.29,9.567,5.093,36.193,5.038,-22.043,-2.77,0.0,37.8,38.1,9.588,3.107,-13.966,-11.544,-15.415,-12.788,-3.209,27.559,0.0,251.94,,261.0,250.0,-13.513,2.94,-8.578,24.859
5878.0,3.188,0.807,-33.864,3.271,9.592,5.093,36.193,5.038,-22.043,-2.77,0.0,37.8,38.1,9.76,3.119,-14.067,-11.553,-15.284,-12.838,-3.209,27.559,0.0,251.94,,261.0,250.0,-13.428,2.939,-8.598,24.915
5878.5,3.188,0.807,-33.864,3.271,9.592,5.093,36.193,5.038,-22.043,-2.77,0.0,37.8,38.1,9.76,3.119,-14.009,-11.578,-15.352,-12.819,-3.209,27.559,0.0,252.04,,260.0,250.0,-13.435,2.943,-8.593,24.989
5879.0,3.188,0.807,-33.864,3.271,9.592,5.093,36.193,5.038,-22.043,-2.77,0.0,37.8,38.1,9.76,3.119,-14.32,-11.637,-15.592,-12.946,-3.209,27.559,0.0,252.04,,260.0,250.0,-13.44,2.947,-8.595,24.991
5879.5,3.188,0.807,-33.864,3.271,9.592,5.093,36.193,5.038,-22.043,-2.77,0.0,37.8,38.1,9.76,3.119,-14.382,-11.353,-15.394,-12.651,-3.209,27.559,0.0,248.54,,261.0,250.0,-13.624,2.951,-8.588,25.032
5880.0,3.188,0.807,-33.864,3.271,9.592,5.093,36.193,5.038,-22.043,-2.77,0.0,37.8,38.1,9.76,3.119,-13.904,-11.581,-15.367,-12.721,-3.209,27.559,0.0,248.54,,261.0,250.0,-13.445,2.955,-8.594,25.061
5880.5,3.188,0.807,-33.864,3.271,9.592,5.129,36.197,5.05,-21.887,-2.762,0.0,37.837,38.05,9.76,3.119,-14.025,-11.584,-15.373,-12.81,-3.195,27.567,0.0,248.24,,262.0,250.0,-13.393,2.959,-8.597,25.095
5881.0,3.188,0.807,-33.864,3.271,9.592,5.129,36.197,5.05,-21.887,-2.762,0.0,37.8,38.0,9.76,3.119,-14.249,-11.601,-15.495,-12.89,-3.195,27.567,0.0,248.24,,262.0,250.0,-13.448,2.962,-8.59,25.097
5881.5,2.993,0.766,-33.815,3.237,9.535,5.129,36.197,5.05,-21.887,-2.762,0.0,37.8,38.0,9.734,3.026,-14.115,-11.591,-15.498,-12.874,-3.195,27.567,0.0,248.44,,263.0,250.0,-13.559,2.966,-8.575,25.016
5882.0,2.993,0.766,-33.815,3.237,9.535,5.129,36.197,5.05,-21.887,-2.762,0.0,37.8,38.0,9.734,3.026,-14.157,-11.599,-15.545,-12.897,-3.195,27.567,0.0,248.44,,263.0,250.0,-13.52,2.967,-8.6,24.947
5882.5,2.993,0.766,-33.815,3.237,9.535,5.129,36.197,5.05,-21.887,-2.762,0.0,37.8,38.0,9.734,3.026,-14.163,-11.613,-15.5,-12.89,-3.195,27.567,0.0,250.04,,263.0,250.0,-13.549,2.967,-8.596,24.914
5883.0,2.993,0.766,-33.815,3.237,9.535,5.129,36.197,5.05,-21.887,-2.762,0.0,37.8,38.0,9.734,3.026,-14.176,-11.631,-15.562,-12.852,-3.195,27.567,0.0,250.04,,263.0,250.0,-13.541,2.967,-8.621,24.911
5883.5,2.993,0.766,-33.815,3.237,9.535,5.139,36.186,5.048,-21.772,-2.764,0.0,37.824,38.064,9.734,3.026,-14.037,-11.61,-15.434,-12.846,-3.205,27.56,0.0,250.04,,263.0,250.0,-13.555,2.968,-8.619,24.816
5884.0,2.993,0.766,-33.815,3.237,9.535,5.139,36.186,5.048,-21.772,-2.764,0.0,37.8,38.1,9.734,3.026,-14.265,-11.533,-15.444,-12.83,-3.205,27.56,0.0,250.04,,263.0,250.0,-13.482,2.968,-8.612,24.863
5884.5,2.874,0.779,-33.284,3.254,9.595,5.139,36.186,5.048,-21.772,-2.764,0.0,37.8,38.1,9.71,3.148,-14.19,-11.642,-15.543,-12.947,-3.205,27.56,0.0,250.54,,263.0,250.0,-13.518,2.969,-8.624,24.902
5885.0,2.874,0.779,-33.284,3.254,9.595,5.139,36.186,5.048,-21.772,-2.764,0.0,37.8,38.1,9.71,3.148,-14.128,-11.63,-15.473,-12.886,-3.205,27.56,0.0,250.54,,263.0,250.0,-13.581,2.967,-8.631,24.817
5885.5,2.874,0.779,-33.284,3.254,9.595,5.139,36.186,5.048,-21.772,-2.764,0.0,37.8,38.1,9.71,3.148,-14.328,-11.499,-15.439,-12.814,-3.205,27.56,0.0,250.54,,263.0,250.0,-13.529,2.966,-8.635,24.769
5886.0,2.874,0.779,-33.284,3.254,9.595,5.139,36.186,5.048,-21.772,-2.764,0.0,37.8,38.1,9.71,3.148,-14.166,-11.67,-15.578,-12.889,-3.205,27.56,0.0,250.54,,263.0,250.0,-13.52,2.964,-8.638,24.808
5886.5,2.874,0.779,-33.284,3.254,9.595,5.139,36.186,5.048,-21.772,-2.764,0.0,37.8,38.1,9.71,3.148,-14.33,-11.55,-15.475,-12.832,-3.205,27.56,0.0,251.54,,262.0,250.0,-13.576,2.963,-8.621,24.835
5887.0,2.874,0.779,-33.284,3.254,9.595,5.158,36.161,5.033,-21.672,-2.764,0.0,37.817,38.063,9.71,3.148,-14.243,-11.68,-15.601,-12.977,-3.198,27.562,0.0,251.54,,262.0,250.0,-13.547,2.961,-8.655,24.858
5887.5,2.874,0.779,-33.284,3.254,9.595,5.158,36.161,5.033,-21.672,-2.764,0.0,37.8,38.1,9.71,3.148,-14.361,-11.559,-15.439,-12.873,-3.198,27.562,0.0,251.34,,261.0,250.0,-13.625,2.96,-8.637,24.854
5888.0,2.803,0.754,-34.093,3.253,9.603,5.158,36.161,5.033,-21.672,-2.764,0.0,37.8,38.1,9.669,3.118,-14.326,-11.483,-15.37,-12.717,-3.198,27.562,0.0,251.34,,261.0,250.0,-13.558,2.958,-8.652,24.859
5888.5,2.803,0.754,-34.093,3.253,9.603,5.158,36.161,5.033,-21.672,-2.764,0.0,37.8,38.1,9.669,3.118,-14.049,-11.623,-15.435,-12.743,-3.198,27.562,0.0,251.44,,260.0,250.0,-13.474,2.956,-8.648,24.916
5889.0,2.803,0.754,-34.093,3.253,9.603,5.158,36.161,5.033,-21.672,-2.764,0.0,37.8,38.1,9.669,3.118,-14.144,-11.641,-15.432,-12.907,-3.198,27.562,0.0,251.44,,260.0,250.0,-13.463,2.953,-8.649,24.931
5889.5,2.803,0.754,-34.093,3.253,9.603,5.158,36.161,5.033,-21.672,-2.764,0.0,37.8,38.1,9.669,3.118,-14.226,-11.662,-15.496,-12.874,-3.198,27.562,0.0,249.64,,260.0,250.0,-13.531,2.951,-8.64,24.875
5890.0,2.803,0.754,-34.093,3.253,9.603,5.141,36.158,5.009,-21.56,-2.758,0.0,37.805,38.001,9.669,3.118,-14.35,-11.614,-15.532,-12.858,-3.209,27.564,0.0,249.64,,260.0,250.0,-13.565,2.948,-8.644,24.898
5890.5,2.803,0.754,-34.093,3.253,9.603,5.141,36.158,5.009,-21.56,-2.758,0.0,37.8,38.0,9.669,3.118,-14.27,-11.676,-15.637,-12.983,-3.209,27.564,0.0,249.84,,260.0,250.0,-13.588,2.946,-8.641,24.954
5891.0,2.803,0.709,-35.046,3.188,9.493,5.141,36.158,5.009,-21.56,-2.758,0.0,37.8,38.0,9.624,3.248,-14.166,-11.638,-15.417,-12.885,-3.209,27.564,0.0,249.84,,260.0,250.0,-13.642,2.944,-8.639,24.985
5891.5,2.803,0.709,-35.046,3.188,9.493,5.141,36.158,5.009,-21.56,-2.758,0.0,37.8,38.0,9.624,3.248,-14.304,-11.554,-15.441,-12.785,-3.209,27.564,0.0,249.94,,260.0,250.0,-13.527,2.941,-8.655,24.995
