t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5892.0,2.803,0.709,-35.046,3.188,9.493,5.141,36.158,5.009,-21.56,-2.758,0.0,37.8,38.0,9.624,3.248,-14.145,-11.687,-15.544,-12.966,-3.209,27.564,0.0,249.94,,260.0,250.0,-13.521,2.939,-8.667,25.0
5892.5,2.803,0.709,-35.046,3.188,9.493,5.141,36.158,5.009,-21.56,-2.758,0.0,37.8,38.0,9.624,3.248,-14.182,-11.634,-15.506,-12.909,-3.209,27.564,0.0,248.94,,261.0,250.0,-13.586,2.937,-8.662,25.032
5893.0,2.803,0.709,-35.046,3.188,9.493,5.118,36.166,5.045,-21.432,-2.772,0.0,37.789,37.975,9.624,3.248,-14.313,-11.722,-15.667,-13.016,-3.221,27.572,0.0,248.94,,261.0,250.0,-13.558,2.935,-8.678,25.03
5893.5,2.803,0.709,-35.046,3.188,9.493,5.118,36.166,5.045,-21.432,-2.772,0.0,37.8,38.0,9.624,3.248,-14.194,-11.514,-15.323,-12.749,-3.221,27.572,0.0,248.94,,262.0,250.0,-13.679,2.932,-8.675,25.026
5894.0,2.803,0.709,-35.046,3.188,9.493,5.118,36.166,5.045,-21.432,-2.772,0.0,37.8,38.0,9.624,3.248,-14.3,-11.657,-15.577,-12.925,-3.221,27.572,0.0,248.94,,262.0,250.0,-13.445,2.93,-8.659,24.975
5894.5,3.229,0.773,-35.209,3.183,9.665,5.118,36.166,5.045,-21.432,-2.772,0.0,37.8,38.0,9.444,3.256,-14.212,-11.697,-15.574,-12.978,-3.221,27.572,0.0,249.54,,262.0,250.0,-13.615,2.928,-8.647,24.905
5895.0,3.229,0.773,-35.209,3.183,9.665,5.118,36.166,5.045,-21.432,-2.772,0.0,37.8,38.0,9.444,3.256,-14.242,-11.672,-15.507,-12.941,-3.221,27.572,0.0,249.54,,262.0,250.0,-13.615,2.933,-8.674,24.877
5895.5,3.229,0.773,-35.209,3.183,9.665,5.118,36.166,5.045,-21.432,-2.772,0.0,37.8,38.0,9.444,3.256,-14.351,-11.699,-15.601,-13.009,-3.221,27.572,0.0,251.84,,261.0,250.0,-13.591,2.938,-8.678,24.878
5896.0,3.229,0.773,-35.209,3.183,9.665,5.118,36.166,5.045,-21.432,-2.772,0.0,37.8,38.0,9.444,3.256,-14.211,-11.671,-15.478,-12.877,-3.221,27.572,0.0,251.84,,261.0,250.0,-13.665,2.943,-8.675,24.843
5896.5,3.229,0.773,-35.209,3.183,9.665,5.094,36.163,5.043,-21.335,-2.781,0.0,37.784,38.018,9.444,3.256,-14.23,-11.592,-15.45,-12.871,-3.221,27.559,0.0,251.64,,260.0,250.0,-13.559,2.948,-8.674,24.862
5897.0,3.229,0.773,-35.209,3.183,9.665,5.094,36.163,5.043,-21.335,-2.781,0.0,37.8,38.0,9.444,3.256,-14.299,-11.722,-15.659,-13.04,-3.221,27.559,0.0,251.64,,260.0,250.0,-13.536,2.952,-8.676,24.88
5897.5,2.086,0.557,-33.625,3.223,9.474,5.094,36.163,5.043,-21.335,-2.781,0.0,37.8,38.0,9.797,3.137,-14.411,-11.674,-15.573,-12.952,-3.221,27.559,0.0,251.14,,259.0,250.0,-13.68,2.957,-8.67,24.863
5898.0,2.086,0.557,-33.625,3.223,9.474,5.094,36.163,5.043,-21.335,-2.781,0.0,37.8,38.0,9.797,3.137,-14.375,-11.584,-15.546,-12.81,-3.221,27.559,0.0,251.14,,259.0,250.0,-13.652,2.942,-8.65,24.856
5898.5,2.086,0.557,-33.625,3.223,9.474,5.094,36.163,5.043,-21.335,-2.781,0.0,37.8,38.0,9.797,3.137,-14.114,-11.698,-15.481,-12.936,-3.221,27.559,0.0,250.84,,259.0,250.0,-13.579,2.928,-8.7,24.86
5899.0,2.086,0.557,-33.625,3.223,9.474,5.094,36.163,5.043,-21.335,-2.781,0.0,37.8,38.0,9.797,3.137,-14.037,-11.649,-15.468,-12.893,-3.221,27.559,0.0,250.84,,259.0,250.0,-13.557,2.915,-8.686,24.885
5899.5,2.086,0.557,-33.625,3.223,9.474,5.121,36.156,5.044,-21.247,-2.772,0.0,37.777,37.955,9.797,3.137,-14.346,-11.726,-15.703,-13.03,-3.214,27.568,0.0,248.94,,260.0,250.0,-13.512,2.901,-8.659,24.875
5900.0,2.086,0.557,-33.625,3.223,9.474,5.121,36.156,5.044,-21.247,-2.772,0.0,37.8,38.0,9.797,3.137,-14.394,-11.695,-15.674,-13.041,-3.214,27.568,0.0,248.94,,260.0,250.0,-13.701,2.888,-8.665,24.833
5900.5,2.086,0.557,-33.625,3.223,9.474,5.121,36.156,5.044,-21.247,-2.772,0.0,37.8,38.0,9.797,3.137,-14.423,-11.361,-15.254,-12.653,-3.214,27.568,0.0,249.14,,260.0,250.0,-13.701,2.874,-8.676,24.821
5901.0,3.391,0.885,-33.446,3.185,9.459,5.121,36.156,5.044,-21.247,-2.772,0.0,37.8,38.0,9.825,3.14,-14.107,-11.684,-15.46,-12.912,-3.214,27.568,0.0,249.14,,260.0,250.0,-13.423,2.862,-8.681,24.792
5901.5,3.391,0.885,-33.446,3.185,9.459,5.121,36.156,5.044,-21.247,-2.772,0.0,37.8,38.0,9.825,3.14,-14.097,-11.64,-15.422,-12.888,-3.214,27.568,0.0,249.24,,260.0,250.0,-13.541,2.87,-8.668,24.758
5902.0,3.391,0.885,-33.446,3.185,9.459,5.121,36.156,5.044,-21.247,-2.772,0.0,37.8,38.0,9.825,3.14,-14.314,-11.725,-15.641,-13.004,-3.214,27.568,0.0,249.24,,260.0,250.0,-13.512,2.879,-8.666,24.765
5902.5,3.391,0.885,-33.446,3.185,9.459,5.121,36.156,5.044,-21.247,-2.772,0.0,37.8,38.0,9.825,3.14,-14.262,-11.716,-15.644,-12.99,-3.214,27.568,0.0,249.44,,260.0,250.0,-13.671,2.887,-8.666,24.762
5903.0,3.391,0.885,-33.446,3.185,9.459,5.169,36.168,5.044,-21.141,-2.763,0.0,37.759,37.925,9.825,3.14,-14.417,-11.724,-15.751,-13.017,-3.22,27.562,0.0,249.44,,260.0,250.0,-13.653,2.895,-8.682,24.712
5903.5,3.391,0.885,-33.446,3.185,9.459,5.169,36.168,5.044,-21.141,-2.763,0.0,37.8,37.9,9.825,3.14,-14.248,-11.718,-15.662,-12.973,-3.22,27.562,0.0,249.34,,260.0,250.0,-13.727,2.904,-8.691,24.669
5904.0,3.94,0.933,-35.209,3.226,9.616,5.169,36.168,5.044,-21.141,-2.763,0.0,37.8,37.9,9.519,3.233,-14.109,-11.562,-15.313,-12.786,-3.22,27.562,0.0,249.34,,260.0,250.0,-13.65,2.911,-8.684,24.622
5904.5,3.94,0.933,-35.209,3.226,9.616,5.169,36.168,5.044,-21.141,-2.763,0.0,37.8,37.9,9.519,3.233,-14.305,-11.718,-15.656,-13.021,-3.22,27.562,0.0,248.94,,261.0,250.0,-13.443,2.928,-8.662,24.568
5905.0,3.94,0.933,-35.209,3.226,9.616,5.169,36.168,5.044,-21.141,-2.763,0.0,37.8,37.9,9.519,3.233,-14.253,-11.679,-15.471,-12.922,-3.22,27.562,0.0,248.94,,261.0,250.0,-13.675,2.945,-8.678,24.54
5905.5,3.94,0.933,-35.209,3.226,9.616,5.169,36.168,5.044,-21.141,-2.763,0.0,37.8,37.9,9.519,3.233,-14.355,-11.579,-15.525,-12.836,-3.22,27.562,0.0,248.84,,262.0,250.0,-13.581,2.961,-8.678,24.532
5906.0,3.94,0.933,-35.209,3.226,9.616,5.136,36.174,5.053,-21.061,-2.777,0.0,37.758,37.965,9.519,3.233,-14.224,-11.725,-15.633,-12.978,-3.225,27.56,0.0,248.84,,262.0,250.0,-13.574,2.977,-8.685,24.541
5906.5,3.94,0.933,-35.209,3.226,9.616,5.136,36.174,5.053,-21.061,-2.777,0.0,37.8,38.0,9.519,3.233,-14.383,-11.665,-15.592,-12.955,-3.225,27.56,0.0,248.64,,263.0,250.0,-13.64,2.993,-8.685,24.552
5907.0,3.047,0.729,-34.948,3.215,9.65,5.136,36.174,5.053,-21.061,-2.777,0.0,37.8,38.0,9.664,3.148,-14.414,-11.76,-15.764,-13.071,-3.225,27.56,0.0,248.64,,263.0,250.0,-13.649,3.009,-8.693,24.637
5907.5,3.047,0.729,-34.948,3.215,9.65,5.136,36.174,5.053,-21.061,-2.777,0.0,37.8,38.0,9.664,3.148,-14.244,-11.708,-15.581,-12.975,-3.225,27.56,0.0,248.64,,264.0,250.0,-13.752,3.009,-8.703,24.634
5908.0,3.047,0.729,-34.948,3.215,9.65,5.136,36.174,5.053,-21.061,-2.777,0.0,37.8,38.0,9.664,3.148,-14.25,-11.734,-15.601,-12.843,-3.225,27.56,0.0,248.64,,264.0,250.0,-13.627,3.01,-8.699,24.701
5908.5,3.047,0.729,-34.948,3.215,9.65,5.136,36.174,5.053,-21.061,-2.777,0.0,37.8,38.0,9.664,3.148,-14.263,-11.699,-15.597,-12.985,-3.225,27.56,0.0,251.34,,263.0,250.0,-13.607,3.01,-8.681,24.732
5909.0,3.047,0.729,-34.948,3.215,9.65,5.136,36.174,5.053,-21.061,-2.777,0.0,37.8,38.0,9.664,3.148,-14.377,-11.703,-15.56,-12.988,-3.225,27.56,0.0,251.34,,263.0,250.0,-13.636,3.011,-8.699,24.793
5909.5,3.047,0.729,-34.948,3.215,9.65,5.13,36.156,5.028,-20.975,-2.774,0.0,37.752,37.965,9.664,3.148,-14.382,-11.742,-15.712,-13.059,-3.225,27.559,0.0,251.44,,262.0,250.0,-13.657,3.012,-8.692,24.844
5910.0,3.047,0.729,-34.948,3.215,9.65,5.13,36.156,5.028,-20.975,-2.774,0.0,37.8,38.0,9.664,3.148,-14.264,-11.728,-15.567,-12.983,-3.225,27.559,0.0,251.44,,262.0,250.0,-13.724,3.012,-8.699,24.884
5910.5,3.074,0.726,-35.209,3.154,9.659,5.13,36.156,5.028,-20.975,-2.774,0.0,37.8,38.0,9.563,3.305,-14.428,-11.563,-15.529,-12.876,-3.225,27.559,0.0,251.04,,261.0,250.0,-13.636,3.013,-8.7,24.939
5911.0,3.074,0.726,-35.209,3.154,9.659,5.13,36.156,5.028,-20.975,-2.774,0.0,37.8,38.0,9.563,3.305,-14.267,-11.755,-15.63,-13.026,-3.225,27.559,0.0,251.04,,261.0,250.0,-13.599,3.014,-8.704,24.997
5911.5,3.074,0.726,-35.209,3.154,9.659,5.13,36.156,5.028,-20.975,-2.774,0.0,37.8,38.0,9.563,3.305,-14.432,-11.745,-15.672,-12.954,-3.225,27.559,0.0,250.14,,261.0,250.0,-13.669,3.015,-8.705,25.013
5912.0,3.074,0.726,-35.209,3.154,9.659,5.13,36.156,5.028,-20.975,-2.774,0.0,37.8,38.0,9.563,3.305,-14.29,-11.74,-15.652,-13.049,-3.225,27.559,0.0,250.14,,261.0,250.0,-13.701,3.016,-8.73,25.039
5912.5,3.074,0.726,-35.209,3.154,9.659,5.111,36.159,5.047,-20.893,-2.788,0.0,37.752,37.915,9.563,3.305,-14.356,-11.621,-15.544,-12.929,-3.237,27.557,0.0,250.44,,261.0,250.0,-13.683,3.017,-8.716,25.078
5913.0,3.074,0.726,-35.209,3.154,9.659,5.111,36.159,5.047,-20.893,-2.788,0.0,37.8,37.9,9.563,3.305,-14.407,-11.78,-15.704,-12.915,-3.237,27.557,0.0,250.44,,261.0,250.0,-13.613,3.018,-8.714,25.117
5913.5,2.827,0.729,-34.316,3.257,9.49,5.111,36.159,5.047,-20.893,-2.788,0.0,37.8,37.9,9.634,3.04,-14.298,-11.755,-15.626,-13.015,-3.237,27.557,0.0,249.94,,261.0,250.0,-13.702,3.019,-8.728,25.157
5914.0,2.827,0.729,-34.316,3.257,9.49,5.111,36.159,5.047,-20.893,-2.788,0.0,37.8,37.9,9.634,3.04,-14.405,-11.657,-15.531,-12.933,-3.237,27.557,0.0,249.94,,261.0,250.0,-13.674,3.015,-8.722,25.237
5914.5,2.827,0.729,-34.316,3.257,9.49,5.111,36.159,5.047,-20.893,-2.788,0.0,37.8,37.9,9.634,3.04,-14.398,-11.763,-15.734,-13.028,-3.237,27.557,0.0,249.94,,261.0,250.0,-13.632,3.012,-8.729,25.237
5915.0,2.827,0.729,-34.316,3.257,9.49,5.111,36.159,5.047,-20.893,-2.788,0.0,37.8,37.9,9.634,3.04,-14.456,-11.619,-15.589,-12.903,-3.237,27.557,0.0,249.94,,261.0,250.0,-13.731,3.009,-8.728,25.265
5915.5,2.827,0.729,-34.316,3.257,9.49,5.111,36.159,5.047,-20.893,-2.788,0.0,37.8,37.9,9.634,3.04,-14.363,-11.755,-15.702,-13.033,-3.237,27.557,0.0,249.24,,261.0,250.0,-13.642,3.006,-8.719,25.267
5916.0,2.827,0.729,-34.316,3.257,9.49,5.13,36.188,5.058,-20.817,-2.79,0.0,37.737,38.027,9.634,3.04,-14.278,-11.698,-15.581,-12.954,-3.236,27.555,0.0,249.24,,261.0,250.0,-13.713,3.003,-8.736,25.275
5916.5,2.827,0.729,-34.316,3.257,9.49,5.13,36.188,5.058,-20.817,-2.79,0.0,37.7,38.0,9.634,3.04,-14.445,-11.646,-15.599,-12.912,-3.236,27.555,0.0,248.84,,262.0,250.0,-13.628,3.0,-8.746,25.321
5917.0,3.131,0.744,-35.209,3.221,9.629,5.13,36.188,5.058,-20.817,-2.79,0.0,37.7,38.0,9.535,3.248,-14.211,-11.759,-15.65,-13.007,-3.236,27.555,0.0,248.84,,262.0,250.0,-13.651,2.998,-8.72,25.358
5917.5,3.131,0.744,-35.209,3.221,9.629,5.13,36.188,5.058,-20.817,-2.79,0.0,37.7,38.0,9.535,3.248,-14.212,-11.719,-15.529,-12.958,-3.236,27.555,0.0,249.34,,262.0,250.0,-13.657,3.0,-8.718,25.409
5918.0,3.131,0.744,-35.209,3.221,9.629,5.13,36.188,5.058,-20.817,-2.79,0.0,37.7,38.0,9.535,3.248,-14.409,-11.762,-15.7,-12.949,-3.236,27.555,0.0,249.34,,262.0,250.0,-13.605,3.002,-8.721,25.449
5918.5,3.131,0.744,-35.209,3.221,9.629,5.13,36.188,5.058,-20.817,-2.79,0.0,37.7,38.0,9.535,3.248,-14.458,-11.608,-15.571,-12.931,-3.236,27.555,0.0,250.04,,262.0,250.0,-13.705,3.004,-8.728,25.562
5919.0,3.131,0.744,-35.209,3.221,9.629,5.162,36.17,5.053,-20.76,-2.8,0.0,37.747,38.0,9.535,3.248,-14.321,-11.731,-15.596,-12.848,-3.232,27.558,0.0,250.04,,262.0,250.0,-13.642,3.006,-8.746,25.615
5919.5,3.131,0.744,-35.209,3.221,9.629,5.162,36.17,5.053,-20.76,-2.8,0.0,37.7,38.0,9.535,3.248,-14.181,-11.718,-15.575,-12.986,-3.232,27.558,0.0,250.34,,262.0,250.0,-13.624,3.008,-8.73,25.625
5920.0,3.362,0.837,-34.344,3.24,9.538,5.162,36.17,5.053,-20.76,-2.8,0.0,37.7,38.0,9.64,2.999,-14.324,-11.736,-15.5,-13.01,-3.232,27.558,0.0,250.34,,262.0,250.0,-13.615,3.01,-8.709,25.609
5920.5,3.362,0.837,-34.344,3.24,9.538,5.162,36.17,5.053,-20.76,-2.8,0.0,37.7,38.0,9.64,2.999,-14.399,-11.752,-15.699,-13.073,-3.232,27.558,0.0,249.74,,262.0,250.0,-13.642,3.016,-8.721,25.578
5921.0,3.362,0.837,-34.344,3.24,9.538,5.162,36.17,5.053,-20.76,-2.8,0.0,37.7,38.0,9.64,2.999,-14.329,-11.698,-15.59,-12.993,-3.232,27.558,0.0,249.74,,262.0,250.0,-13.731,3.022,-8.723,25.582
5921.5,3.362,0.837,-34.344,3.24,9.538,5.162,36.17,5.053,-20.76,-2.8,0.0,37.7,38.0,9.64,2.999,-14.428,-11.582,-15.509,-12.878,-3.232,27.558,0.0,249.84,,262.0,250.0,-13.653,3.027,-8.727,25.522
5922.0,3.362,0.837,-34.344,3.24,9.538,5.136,36.157,5.048,-20.707,-2.781,0.0,37.742,38.014,9.64,2.999,-14.164,-11.747,-15.521,-12.912,-3.24,27.554,0.0,249.84,,262.0,250.0,-13.599,3.033,-8.734,25.461
5922.5,3.362,0.837,-34.344,3.24,9.538,5.136,36.157,5.048,-20.707,-2.781,0.0,37.7,38.0,9.64,2.999,-14.381,-11.687,-15.56,-13.001,-3.24,27.554,0.0,248.54,,263.0,250.0,-13.586,3.038,-8.72,25.368
5923.0,3.362,0.837,-34.344,3.24,9.538,5.136,36.157,5.048,-20.707,-2.781,0.0,37.7,38.0,9.64,2.999,-14.357,-11.745,-15.698,-13.062,-3.24,27.554,0.0,248.54,,263.0,250.0,-13.657,3.043,-8.719,25.297
5923.5,2.304,0.602,-34.103,3.201,9.491,5.136,36.157,5.048,-20.707,-2.781,0.0,37.7,38.0,9.843,3.22,-14.364,-11.665,-15.57,-12.953,-3.24,27.554,0.0,250.04,,263.0,250.0,-13.715,3.049,-8.721,25.277
5924.0,2.304,0.602,-34.103,3.201,9.491,5.136,36.157,5.048,-20.707,-2.781,0.0,37.7,38.0,9.843,3.22,-14.126,-11.686,-15.489,-12.804,-3.24,27.554,0.0,250.04,,263.0,250.0,-13.638,3.036,-8.751,25.283
5924.5,2.304,0.602,-34.103,3.201,9.491,5.136,36.157,5.048,-20.707,-2.781,0.0,37.7,38.0,9.843,3.22,-14.194,-11.727,-15.58,-12.965,-3.24,27.554,0.0,250.44,,263.0,250.0,-13.526,3.024,-8.735,25.335
5925.0,2.304,0.602,-34.103,3.201,9.491,5.136,36.157,5.048,-20.707,-2.781,0.0,37.7,38.0,9.843,3.22,-14.368,-11.777,-15.694,-13.073,-3.24,27.554,0.0,250.44,,263.0,250.0,-13.617,3.013,-8.72,25.368
5925.5,2.304,0.602,-34.103,3.201,9.491,5.098,36.162,5.066,-20.636,-2.795,0.0,37.737,38.027,9.843,3.22,-14.317,-11.64,-15.549,-12.943,-3.233,27.554,0.0,251.34,,262.0,250.0,-13.728,3.001,-8.737,25.397
5926.0,2.304,0.602,-34.103,3.201,9.491,5.098,36.162,5.066,-20.636,-2.795,0.0,37.7,38.0,9.843,3.22,-14.206,-11.731,-15.665,-13.019,-3.233,27.554,0.0,251.34,,262.0,250.0,-13.612,2.99,-8.726,25.439
5926.5,1.972,0.535,-33.653,3.256,9.492,5.098,36.162,5.066,-20.636,-2.795,0.0,37.7,38.0,9.791,3.151,-14.467,-11.696,-15.649,-12.944,-3.233,27.554,0.0,251.14,,261.0,250.0,-13.655,2.978,-8.741,25.478
5927.0,1.972,0.535,-33.653,3.256,9.492,5.098,36.162,5.066,-20.636,-2.795,0.0,37.7,38.0,9.791,3.151,-14.306,-11.766,-15.709,-13.054,-3.233,27.554,0.0,251.14,,261.0,250.0,-13.689,2.962,-8.727,25.478
5927.5,1.972,0.535,-33.653,3.256,9.492,5.098,36.162,5.066,-20.636,-2.795,0.0,37.7,38.0,9.791,3.151,-14.163,-11.626,-15.489,-12.913,-3.233,27.554,0.0,250.44,,261.0,250.0,-13.709,2.946,-8.725,25.478
5928.0,1.972,0.535,-33.653,3.256,9.492,5.098,36.162,5.066,-20.636,-2.795,0.0,37.7,38.0,9.791,3.151,-14.407,-11.667,-15.58,-12.919,-3.233,27.554,0.0,250.44,,261.0,250.0,-13.548,2.93,-8.719,25.498
5928.5,1.972,0.535,-33.653,3.256,9.492,5.156,36.175,5.069,-20.565,-2.782,0.0,37.748,37.969,9.791,3.151,-14.286,-11.731,-15.626,-13.023,-3.225,27.547,0.0,249.04,,261.0,250.0,-13.643,2.914,-8.72,25.541
5929.0,1.972,0.535,-33.653,3.256,9.492,5.156,36.175,5.069,-20.565,-2.782,0.0,37.7,38.0,9.791,3.151,-14.473,-11.637,-15.533,-12.919,-3.225,27.547,0.0,249.04,,261.0,250.0,-13.667,2.899,-8.711,25.595
5929.5,1.972,0.535,-33.653,3.256,9.492,5.156,36.175,5.069,-20.565,-2.782,0.0,37.7,38.0,9.791,3.151,-14.082,-11.705,-15.515,-12.957,-3.225,27.547,0.0,248.84,,262.0,250.0,-13.641,2.883,-8.716,25.608
5930.0,3.153,0.802,-34.875,3.182,9.553,5.156,36.175,5.069,-20.565,-2.782,0.0,37.7,38.0,9.667,3.343,-14.161,-11.692,-15.441,-12.915,-3.225,27.547,0.0,248.84,,262.0,250.0,-13.565,2.868,-8.729,25.62
5930.5,3.153,0.802,-34.875,3.182,9.553,5.156,36.175,5.069,-20.565,-2.782,0.0,37.7,38.0,9.667,3.343,-14.347,-11.73,-15.684,-12.997,-3.225,27.547,0.0,247.94,,263.0,250.0,-13.552,2.873,-8.707,25.66
5931.0,3.153,0.802,-34.875,3.182,9.553,5.156,36.175,5.069,-20.565,-2.782,0.0,37.7,38.0,9.667,3.343,-14.311,-11.74,-15.687,-13.046,-3.225,27.547,0.0,247.94,,263.0,250.0,-13.689,2.878,-8.693,25.714
5931.5,3.153,0.802,-34.875,3.182,9.553,5.156,36.175,5.069,-20.565,-2.782,0.0,37.7,38.0,9.667,3.343,-14.239,-11.671,-15.316,-12.922,-3.225,27.547,0.0,248.54,,264.0,250.0,-13.696,2.882,-8.729,25.772
5932.0,3.153,0.802,-34.875,3.182,9.553,5.101,36.186,5.076,-20.515,-2.786,0.0,37.743,37.972,9.667,3.343,-14.308,-11.557,-15.412,-12.835,-3.227,27.556,0.0,248.54,,264.0,250.0,-13.537,2.887,-8.725,25.788
5932.5,3.153,0.802,-34.875,3.182,9.553,5.101,36.186,5.076,-20.515,-2.786,0.0,37.7,38.0,9.667,3.343,-14.171,-11.742,-15.565,-13.003,-3.227,27.556,0.0,247.44,,265.0,250.0,-13.528,2.891,-8.728,25.83
5933.0,2.149,0.615,-33.663,3.251,9.569,5.101,36.186,5.076,-20.515,-2.786,0.0,37.7,38.0,7.396,3.167,-14.387,-11.739,-15.727,-13.059,-3.227,27.556,0.0,247.44,,265.0,250.0,-13.62,2.895,-8.72,25.89
5933.5,2.149,0.615,-33.663,3.251,9.569,5.101,36.186,5.076,-20.515,-2.786,0.0,37.7,38.0,7.396,3.167,-14.09,-11.552,-15.279,-12.83,-3.227,27.556,0.0,249.64,,265.0,250.0,-13.728,2.883,-8.685,25.856
5934.0,2.149,0.615,-33.663,3.251,9.569,5.101,36.186,5.076,-20.515,-2.786,0.0,37.7,38.0,7.396,3.167,-14.263,-11.507,-15.351,-12.793,-3.227,27.556,0.0,249.64,,265.0,250.0,-13.438,2.871,-8.688,25.89
5934.5,2.149,0.615,-33.663,3.251,9.569,5.101,36.186,5.076,-20.515,-2.786,0.0,37.7,38.0,7.396,3.167,-14.148,-11.71,-15.584,-12.978,-3.227,27.556,0.0,252.54,,264.0,250.0,-13.478,2.859,-8.693,25.876
5935.0,2.149,0.615,-33.663,3.251,9.569,5.113,36.162,5.045,-20.46,-2.784,0.0,37.755,38.101,7.396,3.167,-14.318,-11.67,-15.496,-12.94,-3.218,27.56,0.0,252.54,,264.0,250.0,-13.605,2.848,-8.723,25.88
5935.5,2.149,0.615,-33.663,3.251,9.569,5.113,36.162,5.045,-20.46,-2.784,0.0,37.8,38.1,7.396,3.167,-14.376,-11.73,-15.703,-13.041,-3.218,27.56,0.0,253.64,,263.0,250.0,-13.606,2.836,-8.699,25.852
5936.0,3.374,0.81,-35.209,3.189,9.635,5.113,36.162,5.045,-20.46,-2.784,0.0,37.8,38.1,9.658,3.38,-14.303,-11.612,-15.491,-12.92,-3.218,27.56,0.0,253.64,,263.0,250.0,-13.712,2.825,-8.715,25.893
5936.5,3.374,0.81,-35.209,3.189,9.635,5.113,36.162,5.045,-20.46,-2.784,0.0,37.8,38.1,9.658,3.38,-14.101,-11.701,-15.525,-12.861,-3.218,27.56,0.0,252.84,,262.0,250.0,-13.582,2.834,-8.724,25.915
5937.0,3.374,0.81,-35.209,3.189,9.635,5.113,36.162,5.045,-20.46,-2.784,0.0,37.8,38.1,9.658,3.38,-14.134,-11.685,-15.505,-12.94,-3.218,27.56,0.0,252.84,,262.0,250.0,-13.547,2.843,-8.711,25.912
5937.5,3.374,0.81,-35.209,3.189,9.635,5.113,36.162,5.045,-20.46,-2.784,0.0,37.8,38.1,9.658,3.38,-14.394,-11.742,-15.708,-13.001,-3.218,27.56,0.0,251.84,,261.0,250.0,-13.566,2.851,-8.723,25.925
5938.0,3.374,0.81,-35.209,3.189,9.635,5.113,36.162,5.045,-20.46,-2.784,0.0,37.8,38.1,9.658,3.38,-14.334,-11.718,-15.677,-13.027,-3.218,27.56,0.0,251.84,,261.0,250.0,-13.711,2.86,-8.694,25.895
5938.5,3.374,0.81,-35.209,3.189,9.635,5.152,36.175,5.074,-20.403,-2.775,0.0,37.759,38.016,9.658,3.38,-14.051,-11.566,-15.227,-12.783,-3.216,27.554,0.0,250.24,,261.0,250.0,-13.689,2.868,-8.72,25.863
5939.0,3.374,0.81,-35.209,3.189,9.635,5.152,36.175,5.074,-20.403,-2.775,0.0,37.8,38.0,9.658,3.38,-14.188,-11.546,-15.345,-12.808,-3.216,27.554,0.0,250.24,,261.0,250.0,-13.407,2.877,-8.716,25.881
5939.5,3.566,0.851,-35.209,3.204,9.543,5.152,36.175,5.074,-20.403,-2.775,0.0,37.8,38.0,9.59,3.262,-14.209,-11.72,-15.568,-12.99,-3.216,27.554,0.0,251.14,,260.0,250.0,-13.472,2.885,-8.709,25.906
5940.0,3.566,0.851,-35.209,3.204,9.543,5.152,36.175,5.074,-20.403,-2.775,0.0,37.8,38.0,9.59,3.262,-14.264,-11.722,-15.619,-12.953,-3.216,27.554,0.0,251.14,,260.0,250.0,-13.622,2.896,-8.7,25.933
5940.5,3.566,0.851,-35.209,3.204,9.543,5.152,36.175,5.074,-20.403,-2.775,0.0,37.8,38.0,9.59,3.262,-14.359,-11.575,-15.478,-12.855,-3.216,27.554,0.0,248.04,,261.0,250.0,-13.64,2.907,-8.7,25.947
5941.0,3.566,0.851,-35.209,3.204,9.543,5.152,36.175,5.074,-20.403,-2.775,0.0,37.8,38.0,9.59,3.262,-14.332,-11.714,-15.66,-12.999,-3.216,27.554,0.0,248.04,,261.0,250.0,-13.567,2.918,-8.704,25.974
5941.5,3.566,0.851,-35.209,3.204,9.543,5.178,36.185,5.073,-20.339,-2.785,0.0,37.758,38.029,9.59,3.262,-14.313,-11.637,-15.51,-12.939,-3.223,27.564,0.0,249.04,,261.0,250.0,-13.676,2.928,-8.71,26.009
5942.0,3.566,0.851,-35.209,3.204,9.543,5.178,36.185,5.073,-20.339,-2.785,0.0,37.8,38.0,9.59,3.262,-14.407,-11.542,-15.468,-12.815,-3.223,27.564,0.0,249.04,,261.0,250.0,-13.6,2.939,-8.691,26.024
5942.5,3.523,0.794,-35.209,3.234,9.634,5.178,36.185,5.073,-20.339,-2.785,0.0,37.8,38.0,9.621,3.22,-14.115,-11.708,-15.523,-12.953,-3.223,27.564,0.0,247.44,,262.0,250.0,-13.558,2.949,-8.716,25.986
5943.0,3.523,0.794,-35.209,3.234,9.634,5.178,36.185,5.073,-20.339,-2.785,0.0,37.8,38.0,9.621,3.22,-14.109,-11.664,-15.386,-12.902,-3.223,27.564,0.0,247.44,,262.0,250.0,-13.575,2.959,-8.712,25.977
5943.5,3.523,0.794,-35.209,3.234,9.634,5.178,36.185,5.073,-20.339,-2.785,0.0,37.8,38.0,9.621,3.22,-14.255,-11.723,-15.625,-13.011,-3.223,27.564,0.0,248.84,,263.0,250.0,-13.515,2.968,-8.69,25.962
5944.0,3.523,0.794,-35.209,3.234,9.634,5.178,36.185,5.073,-20.339,-2.785,0.0,37.8,38.0,9.621,3.22,-14.385,-11.609,-15.504,-12.9,-3.223,27.564,0.0,248.84,,263.0,250.0,-13.654,2.977,-8.707,25.986
5944.5,3.523,0.794,-35.209,3.234,9.634,5.178,36.185,5.073,-20.339,-2.785,0.0,37.8,38.0,9.621,3.22,-14.331,-11.72,-15.665,-12.883,-3.223,27.564,0.0,247.74,,264.0,250.0,-13.6,2.986,-8.706,26.0
5945.0,3.523,0.794,-35.209,3.234,9.634,5.145,36.177,5.074,-20.274,-2.779,0.0,37.767,38.102,9.621,3.22,-14.147,-11.659,-15.561,-12.943,-3.228,27.556,0.0,247.74,,264.0,250.0,-13.649,2.995,-8.687,26.061
5945.5,3.523,0.794,-35.209,3.234,9.634,5.145,36.177,5.074,-20.274,-2.779,0.0,37.8,38.1,9.621,3.22,-14.334,-11.639,-15.552,-12.912,-3.228,27.556,0.0,249.04,,264.0,250.0,-13.577,3.003,-8.701,26.056
5946.0,2.816,0.754,-33.67,3.268,9.558,5.145,36.177,5.074,-20.274,-2.779,0.0,37.8,38.1,9.803,3.131,-14.28,-11.717,-15.646,-12.987,-3.228,27.556,0.0,249.04,,264.0,250.0,-13.609,3.012,-8.697,26.06
5946.5,2.816,0.754,-33.67,3.268,9.558,5.145,36.177,5.074,-20.274,-2.779,0.0,37.8,38.1,9.803,3.131,-14.172,-11.667,-15.473,-12.86,-3.228,27.556,0.0,246.84,,265.0,250.0,-13.658,3.009,-8.699,26.06
5947.0,2.816,0.754,-33.67,3.268,9.558,5.145,36.177,5.074,-20.274,-2.779,0.0,37.8,38.1,9.803,3.131,-14.155,-11.685,-15.564,-12.94,-3.228,27.556,0.0,246.84,,265.0,250.0,-13.543,3.006,-8.686,26.053
5947.5,2.816,0.754,-33.67,3.268,9.558,5.145,36.177,5.074,-20.274,-2.779,0.0,37.8,38.1,9.803,3.131,-14.201,-11.552,-15.375,-12.805,-3.228,27.556,0.0,252.44,,264.0,250.0,-13.586,3.002,-8.675,26.002
5948.0,2.816,0.754,-33.67,3.268,9.558,5.143,36.178,5.054,-20.231,-2.784,0.0,37.778,38.091,9.803,3.131,-14.197,-11.666,-15.503,-12.948,-3.222,27.565,0.0,252.44,,264.0,250.0,-13.484,2.999,-8.684,25.893
5948.5,2.816,0.754,-33.67,3.268,9.558,5.143,36.178,5.054,-20.231,-2.784,0.0,37.8,38.1,9.803,3.131,-14.357,-11.631,-15.52,-12.954,-3.222,27.565,0.0,251.74,,263.0,250.0,-13.579,2.996,-8.657,25.834
5949.0,2.6,0.709,-33.791,3.242,9.551,5.143,36.178,5.054,-20.231,-2.784,0.0,37.8,38.1,9.75,3.21,-14.399,-11.619,-15.558,-12.879,-3.222,27.565,0.0,251.74,,263.0,250.0,-13.616,2.993,-8.68,25.837
5949.5,2.6,0.709,-33.791,3.242,9.551,5.143,36.178,5.054,-20.231,-2.784,0.0,37.8,38.1,9.75,3.21,-14.029,-11.631,-15.478,-12.826,-3.222,27.565,0.0,252.14,,262.0,250.0,-13.614,2.987,-8.669,25.768
5950.0,2.6,0.709,-33.791,3.242,9.551,5.143,36.178,5.054,-20.231,-2.784,0.0,37.8,38.1,9.75,3.21,-14.006,-11.595,-15.39,-12.82,-3.222,27.565,0.0,252.14,,262.0,250.0,-13.491,2.981,-8.68,25.702
5950.5,2.6,0.709,-33.791,3.242,9.551,5.143,36.178,5.054,-20.231,-2.784,0.0,37.8,38.1,9.75,3.21,-14.289,-11.692,-15.638,-12.984,-3.222,27.565,0.0,251.14,,261.0,250.0,-13.453,2.974,-8.671,25.697
5951.0,2.6,0.709,-33.791,3.242,9.551,5.061,36.207,5.055,-20.158,-2.763,0.0,37.796,38.107,9.75,3.21,-14.317,-11.641,-15.551,-12.932,-3.222,27.565,0.0,251.14,,261.0,250.0,-13.651,2.968,-8.684,25.735
5951.5,2.6,0.709,-33.791,3.242,9.551,5.061,36.207,5.055,-20.158,-2.763,0.0,37.8,38.1,9.75,3.21,-14.193,-11.684,-15.593,-12.974,-3.222,27.565,0.0,251.54,,260.0,250.0,-13.61,2.962,-8.669,25.768
5952.0,2.6,0.709,-33.791,3.242,9.551,5.061,36.207,5.055,-20.158,-2.763,0.0,37.8,38.1,9.75,3.21,-14.316,-11.634,-15.567,-12.919,-3.222,27.565,0.0,251.54,,260.0,250.0,-13.611,2.956,-8.69,25.771
5952.5,2.417,0.58,-35.209,3.251,9.72,5.061,36.207,5.055,-20.158,-2.763,0.0,37.8,38.1,9.556,3.185,-14.347,-11.694,-15.643,-12.945,-3.222,27.565,0.0,250.54,,260.0,250.0,-13.609,2.95,-8.683,25.758
5953.0,2.417,0.58,-35.209,3.251,9.72,5.061,36.207,5.055,-20.158,-2.763,0.0,37.8,38.1,9.556,3.185,-14.231,-11.689,-15.547,-12.982,-3.222,27.565,0.0,250.54,,260.0,250.0,-13.657,2.942,-8.685,25.742
5953.5,2.417,0.58,-35.209,3.251,9.72,5.061,36.207,5.055,-20.158,-2.763,0.0,37.8,38.1,9.556,3.185,-14.277,-11.63,-15.547,-12.891,-3.222,27.565,0.0,248.24,,261.0,250.0,-13.612,2.933,-8.691,25.677
5954.0,2.417,0.58,-35.209,3.251,9.72,5.061,36.207,5.055,-20.158,-2.763,0.0,37.8,38.1,9.556,3.185,-14.268,-11.704,-15.614,-12.878,-3.222,27.565,0.0,248.24,,261.0,250.0,-13.586,2.925,-8.686,25.56
5954.5,2.417,0.58,-35.209,3.251,9.72,5.144,36.197,5.055,-20.088,-2.762,0.0,37.813,38.214,9.556,3.185,-14.272,-11.65,-15.541,-12.906,-3.217,27.561,0.0,247.44,,262.0,250.0,-13.616,2.916,-8.7,25.454
5955.0,2.417,0.58,-35.209,3.251,9.72,5.144,36.197,5.055,-20.088,-2.762,0.0,37.8,38.2,9.556,3.185,-14.32,-11.709,-15.666,-12.995,-3.217,27.561,0.0,247.44,,262.0,250.0,-13.592,2.908,-8.664,25.342
5955.5,3.065,0.786,-35.209,3.212,9.56,5.144,36.197,5.055,-20.088,-2.762,0.0,37.8,38.2,9.63,3.374,-14.218,-11.68,-15.516,-12.944,-3.217,27.561,0.0,248.34,,263.0,250.0,-13.672,2.9,-8.692,25.245
5956.0,3.065,0.786,-35.209,3.212,9.56,5.144,36.197,5.055,-20.088,-2.762,0.0,37.8,38.2,9.63,3.374,-14.403,-11.601,-15.555,-12.87,-3.217,27.561,0.0,248.34,,263.0,250.0,-13.589,2.903,-8.696,25.174
5956.5,3.065,0.786,-35.209,3.212,9.56,5.144,36.197,5.055,-20.088,-2.762,0.0,37.8,38.2,9.63,3.374,-14.21,-11.714,-15.627,-13.008,-3.217,27.561,0.0,249.44,,263.0,250.0,-13.607,2.905,-8.701,25.207
5957.0,3.065,0.786,-35.209,3.212,9.56,5.144,36.197,5.055,-20.088,-2.762,0.0,37.8,38.2,9.63,3.374,-14.177,-11.638,-15.523,-12.913,-3.217,27.561,0.0,249.44,,263.0,250.0,-13.64,2.908,-8.69,25.227
5957.5,3.065,0.786,-35.209,3.212,9.56,5.118,36.198,5.072,-20.023,-2.784,0.0,37.819,38.189,9.63,3.374,-14.355,-11.72,-15.624,-12.872,-3.221,27.562,0.0,250.54,,263.0,250.0,-13.563,2.911,-8.703,25.264
5958.0,3.065,0.786,-35.209,3.212,9.56,5.118,36.198,5.072,-20.023,-2.784,0.0,37.8,38.2,9.63,3.374,-14.385,-11.612,-15.523,-12.898,-3.221,27.562,0.0,250.54,,263.0,250.0,-13.643,2.913,-8.686,25.284
5958.5,3.065,0.786,-35.209,3.212,9.56,5.118,36.198,5.072,-20.023,-2.784,0.0,37.8,38.2,9.63,3.374,-14.364,-11.731,-15.707,-13.016,-3.221,27.562,0.0,249.64,,263.0,250.0,-13.605,2.916,-8.683,25.301
5959.0,2.688,0.616,-35.209,3.238,9.625,5.118,36.198,5.072,-20.023,-2.784,0.0,37.8,38.2,9.637,3.107,-14.166,-11.672,-15.545,-12.936,-3.221,27.562,0.0,249.64,,263.0,250.0,-13.704,2.918,-8.707,25.329
5959.5,2.688,0.616,-35.209,3.238,9.625,5.118,36.198,5.072,-20.023,-2.784,0.0,37.8,38.2,9.637,3.107,-14.413,-11.548,-15.499,-12.851,-3.221,27.562,0.0,250.34,,263.0,250.0,-13.58,2.914,-8.717,25.342
5960.0,2.688,0.616,-35.209,3.238,9.625,5.118,36.198,5.072,-20.023,-2.784,0.0,37.8,38.2,9.637,3.107,-14.204,-11.707,-15.594,-12.951,-3.221,27.562,0.0,250.34,,263.0,250.0,-13.578,2.911,-8.724,25.391
5960.5,2.688,0.616,-35.209,3.238,9.625,5.118,36.198,5.072,-20.023,-2.784,0.0,37.8,38.2,9.637,3.107,-14.153,-11.675,-15.5,-12.931,-3.221,27.562,0.0,250.44,,263.0,250.0,-13.614,2.907,-8.699,25.468
5961.0,2.688,0.616,-35.209,3.238,9.625,5.116,36.192,5.083,-19.971,-2.783,0.0,37.823,38.368,9.637,3.107,-14.374,-11.599,-15.517,-12.893,-3.224,27.555,0.0,250.44,,263.0,250.0,-13.565,2.903,-8.688,25.525
5961.5,2.688,0.616,-35.209,3.238,9.625,5.116,36.192,5.083,-19.971,-2.783,0.0,37.8,38.4,9.637,3.107,-14.262,-11.615,-15.502,-12.906,-3.224,27.555,0.0,251.74,,262.0,250.0,-13.596,2.9,-8.682,25.509
5962.0,2.812,0.788,-34.047,3.252,9.533,5.116,36.192,5.083,-19.971,-2.783,0.0,37.8,38.4,9.701,3.18,-14.379,-11.559,-15.481,-12.855,-3.224,27.555,0.0,251.74,,262.0,250.0,-13.571,2.896,-8.688,25.474
5962.5,2.812,0.788,-34.047,3.252,9.533,5.116,36.192,5.083,-19.971,-2.783,0.0,37.8,38.4,9.701,3.18,-14.107,-11.695,-15.549,-12.947,-3.224,27.555,0.0,249.34,,262.0,250.0,-13.568,2.895,-8.701,25.453
5963.0,2.812,0.788,-34.047,3.252,9.533,5.116,36.192,5.083,-19.971,-2.783,0.0,37.8,38.4,9.701,3.18,-14.158,-11.66,-15.462,-12.905,-3.224,27.555,0.0,249.34,,262.0,250.0,-13.575,2.894,-8.691,25.441
5963.5,2.812,0.788,-34.047,3.252,9.533,5.116,36.192,5.083,-19.971,-2.783,0.0,37.8,38.4,9.701,3.18,-14.375,-11.695,-15.698,-12.939,-3.224,27.555,0.0,250.14,,262.0,250.0,-13.546,2.892,-8.684,25.442
5964.0,2.812,0.788,-34.047,3.252,9.533,5.131,36.208,5.062,-19.897,-2.785,0.0,37.843,38.281,9.701,3.18,-14.292,-11.72,-15.637,-13.002,-3.226,27.559,0.0,250.14,,262.0,250.0,-13.677,2.891,-8.681,25.422
5964.5,2.812,0.788,-34.047,3.252,9.533,5.131,36.208,5.062,-19.897,-2.785,0.0,37.8,38.3,9.701,3.18,-14.384,-11.598,-15.514,-12.881,-3.226,27.559,0.0,249.34,,262.0,250.0,-13.663,2.89,-8.704,25.443
5965.0,3.123,0.753,-35.209,3.221,9.612,5.131,36.208,5.062,-19.897,-2.785,0.0,37.8,38.3,9.556,3.166,-14.099,-11.685,-15.526,-12.932,-3.226,27.559,0.0,249.34,,262.0,250.0,-13.594,2.888,-8.699,25.417
5965.5,3.123,0.753,-35.209,3.221,9.612,5.131,36.208,5.062,-19.897,-2.785,0.0,37.8,38.3,9.556,3.166,-14.292,-11.642,-15.546,-12.951,-3.226,27.559,0.0,250.44,,262.0,250.0,-13.56,2.892,-8.702,25.417
5966.0,3.123,0.753,-35.209,3.221,9.612,5.131,36.208,5.062,-19.897,-2.785,0.0,37.8,38.3,9.556,3.166,-14.274,-11.711,-15.654,-13.014,-3.226,27.559,0.0,250.44,,262.0,250.0,-13.608,2.896,-8.68,25.512
5966.5,3.123,0.753,-35.209,3.221,9.612,5.131,36.208,5.062,-19.897,-2.785,0.0,37.8,38.3,9.556,3.166,-14.169,-11.604,-15.303,-12.809,-3.226,27.559,0.0,248.94,,263.0,250.0,-13.663,2.9,-8.673,25.453
5967.0,3.123,0.753,-35.209,3.221,9.612,5.131,36.208,5.062,-19.897,-2.785,0.0,37.8,38.3,9.556,3.166,-14.236,-11.394,-15.316,-12.699,-3.226,27.559,0.0,248.94,,263.0,250.0,-13.471,2.903,-8.679,25.489
5967.5,3.123,0.753,-35.209,3.221,9.612,5.142,36.212,5.092,-19.864,-2.787,0.0,37.867,38.259,9.556,3.166,-14.109,-11.681,-15.507,-12.939,-3.228,27.561,0.0,250.04,,263.0,250.0,-13.411,2.907,-8.66,25.463
5968.0,3.123,0.753,-35.209,3.221,9.612,5.142,36.212,5.092,-19.864,-2.787,0.0,37.9,38.3,9.556,3.166,-14.367,-11.689,-15.639,-12.886,-3.228,27.561,0.0,250.04,,263.0,250.0,-13.559,2.91,-8.656,25.442
5968.5,2.988,0.766,-33.861,3.265,9.575,5.142,36.212,5.092,-19.864,-2.787,0.0,37.9,38.3,9.701,3.023,-14.207,-11.552,-15.365,-12.785,-3.228,27.561,0.0,248.54,,264.0,250.0,-13.645,2.914,-8.665,25.443
5969.0,2.988,0.766,-33.861,3.265,9.575,5.142,36.212,5.092,-19.864,-2.787,0.0,37.9,38.3,9.701,3.023,-14.313,-11.686,-15.597,-12.85,-3.228,27.561,0.0,248.54,,264.0,250.0,-13.477,2.915,-8.658,25.434
5969.5,2.988,0.766,-33.861,3.265,9.575,5.142,36.212,5.092,-19.864,-2.787,0.0,37.9,38.3,9.701,3.023,-14.251,-11.652,-15.542,-12.933,-3.228,27.561,0.0,250.84,,264.0,250.0,-13.611,2.916,-8.637,25.406
5970.0,2.988,0.766,-33.861,3.265,9.575,5.142,36.212,5.092,-19.864,-2.787,0.0,37.9,38.3,9.701,3.023,-14.355,-11.541,-15.47,-12.843,-3.228,27.561,0.0,250.84,,264.0,250.0,-13.595,2.918,-8.635,25.407
5970.5,2.988,0.766,-33.861,3.265,9.575,5.129,36.249,5.086,-19.798,-2.789,0.0,37.887,38.329,9.701,3.023,-14.322,-11.69,-15.653,-12.897,-3.22,27.572,0.0,249.44,,264.0,250.0,-13.552,2.919,-8.638,25.407
5971.0,2.988,0.766,-33.861,3.265,9.575,5.129,36.249,5.086,-19.798,-2.789,0.0,37.9,38.3,9.701,3.023,-14.252,-11.64,-15.462,-12.919,-3.22,27.572,0.0,249.44,,264.0,250.0,-13.64,2.92,-8.642,25.434
5971.5,2.788,0.734,-33.698,3.232,9.565,5.129,36.249,5.086,-19.798,-2.789,0.0,37.9,38.3,9.808,3.148,-14.239,-11.55,-15.456,-12.812,-3.22,27.572,0.0,250.94,,264.0,250.0,-13.568,2.921,-8.673,25.412
5972.0,2.788,0.734,-33.698,3.232,9.565,5.129,36.249,5.086,-19.798,-2.789,0.0,37.9,38.3,9.808,3.148,-14.294,-11.684,-15.635,-12.895,-3.22,27.572,0.0,250.94,,264.0,250.0,-13.514,2.919,-8.651,25.401
5972.5,2.788,0.734,-33.698,3.232,9.565,5.129,36.249,5.086,-19.798,-2.789,0.0,37.9,38.3,9.808,3.148,-14.376,-11.525,-15.465,-12.83,-3.22,27.572,0.0,249.64,,264.0,250.0,-13.627,2.917,-8.641,25.414
5973.0,2.788,0.734,-33.698,3.232,9.565,5.129,36.249,5.086,-19.798,-2.789,0.0,37.9,38.3,9.808,3.148,-14.306,-11.686,-15.605,-12.864,-3.22,27.572,0.0,249.64,,264.0,250.0,-13.549,2.915,-8.652,25.479
5973.5,2.788,0.734,-33.698,3.232,9.565,5.129,36.249,5.086,-19.798,-2.789,0.0,37.9,38.3,9.808,3.148,-14.089,-11.645,-15.472,-12.903,-3.22,27.572,0.0,251.54,,263.0,250.0,-13.615,2.912,-8.664,25.548
5974.0,2.788,0.734,-33.698,3.232,9.565,5.14,36.237,5.082,-19.755,-2.775,0.0,37.901,38.372,9.808,3.148,-14.146,-11.612,-15.487,-12.86,-3.215,27.567,0.0,251.54,,263.0,250.0,-13.527,2.91,-8.671,25.584
5974.5,2.788,0.734,-33.698,3.232,9.565,5.14,36.237,5.082,-19.755,-2.775,0.0,37.9,38.4,9.808,3.148,-14.279,-11.673,-15.556,-12.839,-3.215,27.567,0.0,250.44,,263.0,250.0,-13.526,2.908,-8.651,25.56
5975.0,2.48,0.703,-34.135,3.227,9.541,5.14,36.237,5.082,-19.755,-2.775,0.0,37.9,38.4,9.651,3.125,-14.175,-11.661,-15.546,-12.958,-3.215,27.567,0.0,250.44,,263.0,250.0,-13.587,2.906,-8.657,25.538
5975.5,2.48,0.703,-34.135,3.227,9.541,5.14,36.237,5.082,-19.755,-2.775,0.0,37.9,38.4,9.651,3.125,-14.221,-11.597,-15.481,-12.862,-3.215,27.567,0.0,251.14,,262.0,250.0,-13.585,2.899,-8.648,25.501
5976.0,2.48,0.703,-34.135,3.227,9.541,5.14,36.237,5.082,-19.755,-2.775,0.0,37.9,38.4,9.651,3.125,-14.163,-11.694,-15.59,-12.949,-3.215,27.567,0.0,251.14,,262.0,250.0,-13.54,2.893,-8.669,25.465
5976.5,2.48,0.703,-34.135,3.227,9.541,5.14,36.237,5.082,-19.755,-2.775,0.0,37.9,38.4,9.651,3.125,-14.37,-11.539,-15.517,-12.869,-3.215,27.567,0.0,249.34,,262.0,250.0,-13.599,2.886,-8.677,25.462
5977.0,2.48,0.703,-34.135,3.227,9.541,5.112,36.236,5.083,-19.72,-2.782,0.0,37.911,38.392,9.651,3.125,-14.283,-11.716,-15.648,-12.974,-3.232,27.555,0.0,249.34,,262.0,250.0,-13.574,2.879,-8.65,25.476
5977.5,2.48,0.703,-34.135,3.227,9.541,5.112,36.236,5.083,-19.72,-2.782,0.0,37.9,38.4,9.651,3.125,-14.154,-11.663,-15.522,-12.92,-3.232,27.555,0.0,250.64,,262.0,250.0,-13.655,2.873,-8.667,25.514
5978.0,2.856,0.799,-33.967,3.287,9.575,5.112,36.236,5.083,-19.72,-2.782,0.0,37.9,38.4,9.696,3.176,-14.385,-11.53,-15.494,-12.86,-3.232,27.555,0.0,250.64,,262.0,250.0,-13.565,2.866,-8.673,25.502
5978.5,2.856,0.799,-33.967,3.287,9.575,5.112,36.236,5.083,-19.72,-2.782,0.0,37.9,38.4,9.696,3.176,-14.219,-11.697,-15.613,-12.976,-3.232,27.555,0.0,249.64,,262.0,250.0,-13.567,2.866,-8.678,25.466
5979.0,2.856,0.799,-33.967,3.287,9.575,5.112,36.236,5.083,-19.72,-2.782,0.0,37.9,38.4,9.696,3.176,-14.121,-11.647,-15.514,-12.919,-3.232,27.555,0.0,249.64,,262.0,250.0,-13.626,2.866,-8.682,25.441
5979.5,2.856,0.799,-33.967,3.287,9.575,5.112,36.236,5.083,-19.72,-2.782,0.0,37.9,38.4,9.696,3.176,-14.21,-11.71,-15.608,-12.996,-3.232,27.555,0.0,249.94,,262.0,250.0,-13.55,2.866,-8.659,25.417
5980.0,2.856,0.799,-33.967,3.287,9.575,5.118,36.244,5.081,-19.688,-2.777,0.0,37.929,38.426,9.696,3.176,-14.132,-11.629,-15.482,-12.891,-3.233,27.569,0.0,249.94,,262.0,250.0,-13.631,2.866,-8.678,25.558
5980.5,2.856,0.799,-33.967,3.287,9.575,5.118,36.244,5.081,-19.688,-2.777,0.0,37.9,38.4,9.696,3.176,-14.331,-11.644,-15.544,-12.828,-3.233,27.569,0.0,248.64,,263.0,250.0,-13.534,2.865,-8.685,25.575
5981.0,2.856,0.799,-33.967,3.287,9.575,5.118,36.244,5.081,-19.688,-2.777,0.0,37.9,38.4,9.696,3.176,-14.225,-11.699,-15.618,-12.969,-3.233,27.569,0.0,248.64,,263.0,250.0,-13.587,2.865,-8.67,25.574
5981.5,3.164,0.815,-34.202,3.262,9.483,5.118,36.244,5.081,-19.688,-2.777,0.0,37.9,38.4,9.755,3.214,-14.161,-11.616,-15.461,-12.884,-3.233,27.569,0.0,249.34,,263.0,250.0,-13.628,2.865,-8.682,25.524
5982.0,3.164,0.815,-34.202,3.262,9.483,5.118,36.244,5.081,-19.688,-2.777,0.0,37.9,38.4,9.755,3.214,-14.332,-11.688,-15.595,-12.862,-3.233,27.569,0.0,249.34,,263.0,250.0,-13.531,2.87,-8.673,25.399
5982.5,3.164,0.815,-34.202,3.262,9.483,5.118,36.244,5.081,-19.688,-2.777,0.0,37.9,38.4,9.755,3.214,-14.18,-11.673,-15.578,-12.96,-3.233,27.569,0.0,249.14,,263.0,250.0,-13.619,2.875,-8.675,25.381
5983.0,3.164,0.815,-34.202,3.262,9.483,5.118,36.244,5.081,-19.688,-2.777,0.0,37.9,38.4,9.755,3.214,-14.29,-11.694,-15.631,-12.917,-3.233,27.569,0.0,249.14,,263.0,250.0,-13.598,2.88,-8.674,25.375
5983.5,3.164,0.815,-34.202,3.262,9.483,5.144,36.241,5.078,-19.636,-2.763,0.0,37.95,38.453,9.755,3.214,-14.156,-11.661,-15.472,-12.926,-3.229,27.572,0.0,250.64,,263.0,250.0,-13.633,2.884,-8.677,25.359
5984.0,3.164,0.815,-34.202,3.262,9.483,5.144,36.241,5.078,-19.636,-2.763,0.0,37.9,38.5,9.755,3.214,-14.287,-11.541,-15.469,-12.846,-3.229,27.572,0.0,250.64,,263.0,250.0,-13.554,2.889,-8.659,25.368
5984.5,2.801,0.703,-34.509,3.229,9.61,5.144,36.241,5.078,-19.636,-2.763,0.0,37.9,38.5,9.711,3.056,-14.278,-11.692,-15.633,-12.98,-3.229,27.572,0.0,249.24,,263.0,250.0,-13.536,2.893,-8.676,25.356
5985.0,2.801,0.703,-34.509,3.229,9.61,5.144,36.241,5.078,-19.636,-2.763,0.0,37.9,38.5,9.711,3.056,-14.101,-11.66,-15.521,-12.929,-3.229,27.572,0.0,249.24,,263.0,250.0,-13.646,2.892,-8.68,25.369
5985.5,2.801,0.703,-34.509,3.229,9.61,5.144,36.241,5.078,-19.636,-2.763,0.0,37.9,38.5,9.711,3.056,-14.386,-11.584,-15.523,-12.844,-3.229,27.572,0.0,249.64,,263.0,250.0,-13.553,2.89,-8.689,25.38
5986.0,2.801,0.703,-34.509,3.229,9.61,5.144,36.241,5.078,-19.636,-2.763,0.0,37.9,38.5,9.711,3.056,-14.177,-11.735,-15.552,-13.0,-3.229,27.572,0.0,249.64,,263.0,250.0,-13.584,2.889,-8.677,25.369
5986.5,2.801,0.703,-34.509,3.229,9.61,5.188,36.247,5.069,-19.601,-2.768,0.0,37.976,38.449,9.711,3.056,-14.328,-11.584,-15.463,-12.804,-3.211,27.581,0.0,248.94,,264.0,250.0,-13.616,2.887,-8.662,25.348
5987.0,2.801,0.703,-34.509,3.229,9.61,5.188,36.247,5.069,-19.601,-2.768,0.0,38.0,38.4,9.711,3.056,-14.161,-11.686,-15.586,-12.974,-3.211,27.581,0.0,248.94,,264.0,250.0,-13.545,2.886,-8.655,25.333
5987.5,2.801,0.703,-34.509,3.229,9.61,5.188,36.247,5.069,-19.601,-2.768,0.0,38.0,38.4,9.711,3.056,-14.202,-11.636,-15.524,-12.917,-3.211,27.581,0.0,249.84,,264.0,250.0,-13.602,2.885,-8.662,25.33
5988.0,3.299,0.777,-35.209,3.152,9.545,5.188,36.247,5.069,-19.601,-2.768,0.0,38.0,38.4,9.664,3.274,-14.34,-11.718,-15.683,-12.93,-3.211,27.581,0.0,249.84,,264.0,250.0,-13.57,2.883,-8.653,25.31
5988.5,3.299,0.777,-35.209,3.152,9.545,5.188,36.247,5.069,-19.601,-2.768,0.0,38.0,38.4,9.664,3.274,-14.239,-11.696,-15.571,-12.941,-3.211,27.581,0.0,249.74,,264.0,250.0,-13.668,2.89,-8.653,25.282
5989.0,3.299,0.777,-35.209,3.152,9.545,5.188,36.247,5.069,-19.601,-2.768,0.0,38.0,38.4,9.664,3.274,-14.25,-11.578,-15.488,-12.876,-3.211,27.581,0.0,249.74,,264.0,250.0,-13.612,2.897,-8.651,25.227
5989.5,3.299,0.777,-35.209,3.152,9.545,5.188,36.247,5.069,-19.601,-2.768,0.0,38.0,38.4,9.664,3.274,-14.275,-11.706,-15.589,-12.882,-3.211,27.581,0.0,251.44,,263.0,250.0,-13.548,2.903,-8.649,25.154
5990.0,3.299,0.777,-35.209,3.152,9.545,5.157,36.241,5.053,-19.544,-2.767,0.0,37.979,38.532,9.664,3.274,-14.196,-11.671,-15.527,-12.935,-3.21,27.57,0.0,251.44,,263.0,250.0,-13.613,2.91,-8.67,25.096
5990.5,3.299,0.777,-35.209,3.152,9.545,5.157,36.241,5.053,-19.544,-2.767,0.0,38.0,38.5,9.664,3.274,-14.228,-11.679,-15.483,-12.808,-3.21,27.57,0.0,250.54,,263.0,250.0,-13.582,2.916,-8.668,24.992
5991.0,3.184,0.801,-34.41,3.245,9.539,5.157,36.241,5.053,-19.544,-2.767,0.0,38.0,38.5,9.612,3.001,-14.035,-11.643,-15.503,-12.926,-3.21,27.57,0.0,250.54,,263.0,250.0,-13.55,2.923,-8.651,24.92
5991.5,3.184,0.801,-34.41,3.245,9.539,5.157,36.241,5.053,-19.544,-2.767,0.0,38.0,38.5,9.612,3.001,-14.21,-11.676,-15.525,-12.92,-3.21,27.57,0.0,251.24,,262.0,250.0,-13.527,2.927,-8.654,24.873
5992.0,3.184,0.801,-34.41,3.245,9.539,5.157,36.241,5.053,-19.544,-2.767,0.0,38.0,38.5,9.612,3.001,-14.301,-11.699,-15.662,-13.011,-3.21,27.57,0.0,251.24,,262.0,250.0,-13.582,2.931,-8.664,24.908
5992.5,3.184,0.801,-34.41,3.245,9.539,5.157,36.241,5.053,-19.544,-2.767,0.0,38.0,38.5,9.612,3.001,-14.342,-11.648,-15.573,-12.953,-3.21,27.57,0.0,249.84,,262.0,250.0,-13.668,2.935,-8.672,24.901
5993.0,3.184,0.801,-34.41,3.245,9.539,5.15,36.26,5.083,-19.488,-2.777,0.0,38.008,38.576,9.612,3.001,-14.109,-11.648,-15.486,-12.721,-3.211,27.577,0.0,249.84,,262.0,250.0,-13.629,2.939,-8.649,24.867
5993.5,3.184,0.801,-34.41,3.245,9.539,5.15,36.26,5.083,-19.488,-2.777,0.0,38.0,38.6,9.612,3.001,-14.059,-11.632,-15.473,-12.763,-3.211,27.577,0.0,250.44,,262.0,250.0,-13.491,2.943,-8.654,24.902
5994.0,2.9,0.723,-35.209,3.228,9.584,5.15,36.26,5.083,-19.488,-2.777,0.0,38.0,38.6,9.552,3.301,-14.372,-11.641,-15.587,-12.948,-3.211,27.577,0.0,250.44,,262.0,250.0,-13.482,2.947,-8.641,24.898
5994.5,2.9,0.723,-35.209,3.228,9.584,5.15,36.26,5.083,-19.488,-2.777,0.0,38.0,38.6,9.552,3.301,-14.38,-11.694,-15.683,-13.001,-3.211,27.577,0.0,250.14,,262.0,250.0,-13.637,2.946,-8.644,24.93
5995.0,2.9,0.723,-35.209,3.228,9.584,5.15,36.26,5.083,-19.488,-2.777,0.0,38.0,38.6,9.552,3.301,-14.41,-11.569,-15.513,-12.9,-3.211,27.577,0.0,250.14,,262.0,250.0,-13.69,2.946,-8.623,24.931
5995.5,2.9,0.723,-35.209,3.228,9.584,5.15,36.26,5.083,-19.488,-2.777,0.0,38.0,38.6,9.552,3.301,-14.162,-11.597,-15.502,-12.792,-3.211,27.577,0.0,249.04,,262.0,250.0,-13.598,2.945,-8.665,24.891
5996.0,2.9,0.723,-35.209,3.228,9.584,5.15,36.26,5.083,-19.488,-2.777,0.0,38.0,38.6,9.552,3.301,-14.119,-11.673,-15.532,-12.927,-3.211,27.577,0.0,249.04,,262.0,250.0,-13.513,2.944,-8.651,24.916
5996.5,2.9,0.723,-35.209,3.228,9.584,5.138,36.251,5.075,-19.472,-2.768,0.0,38.02,38.533,9.552,3.301,-14.304,-11.681,-15.627,-12.977,-3.207,27.587,0.0,248.44,,263.0,250.0,-13.563,2.943,-8.632,24.962
5997.0,2.9,0.723,-35.209,3.228,9.584,5.138,36.251,5.075,-19.472,-2.768,0.0,38.0,38.5,9.552,3.301,-14.194,-11.564,-15.446,-12.854,-3.207,27.587,0.0,248.44,,263.0,250.0,-13.647,2.943,-8.631,24.986
5997.5,3.082,0.758,-35.209,3.167,9.605,5.138,36.251,5.075,-19.472,-2.768,0.0,38.0,38.5,9.679,3.349,-14.292,-11.688,-15.555,-12.983,-3.207,27.587,0.0,248.74,,264.0,250.0,-13.515,2.942,-8.63,25.006
5998.0,3.082,0.758,-35.209,3.167,9.605,5.138,36.251,5.075,-19.472,-2.768,0.0,38.0,38.5,9.679,3.349,-14.41,-11.551,-15.532,-12.849,-3.207,27.587,0.0,248.74,,264.0,250.0,-13.63,2.944,-8.647,25.002
5998.5,3.082,0.758,-35.209,3.167,9.605,5.138,36.251,5.075,-19.472,-2.768,0.0,38.0,38.5,9.679,3.349,-14.137,-11.69,-15.587,-12.9,-3.207,27.587,0.0,249.64,,264.0,250.0,-13.585,2.947,-8.653,25.095
5999.0,3.082,0.758,-35.209,3.167,9.605,5.138,36.251,5.075,-19.472,-2.768,0.0,38.0,38.5,9.679,3.349,-14.109,-11.627,-15.445,-12.882,-3.207,27.587,0.0,249.64,,264.0,250.0,-13.579,2.949,-8.643,25.046
5999.5,3.082,0.758,-35.209,3.167,9.605,5.138,36.24,5.061,-19.419,-2.764,0.0,38.036,38.58,9.679,3.349,-14.362,-11.614,-15.534,-12.903,-3.196,27.592,0.0,249.94,,264.0,250.0,-13.515,2.951,-8.627,24.983
6000.0,3.082,0.758,-35.209,3.167,9.605,5.138,36.24,5.061,-19.419,-2.764,0.0,38.0,38.6,9.679,3.349,-14.209,-11.676,-15.607,-12.988,-3.196,27.592,0.0,249.94,,264.0,250.0,-13.603,2.953,-8.625,24.949
6000.5,3.972,0.94,-35.209,3.119,9.604,5.138,36.24,5.061,-19.419,-2.764,0.0,38.0,38.6,9.568,3.205,-14.23,-11.591,-15.447,-12.743,-3.196,27.592,0.0,250.54,,264.0,250.0,-13.62,2.955,-8.639,24.923
6001.0,3.972,0.94,-35.209,3.119,9.604,5.138,36.24,5.061,-19.419,-2.764,0.0,38.0,38.6,9.568,3.205,-14.147,-11.659,-15.556,-12.913,-3.196,27.592,0.0,250.54,,264.0,250.0,-13.503,2.972,-8.63,24.907
6001.5,3.972,0.94,-35.209,3.119,9.604,5.138,36.24,5.061,-19.419,-2.764,0.0,38.0,38.6,9.568,3.205,-14.345,-11.638,-15.531,-12.904,-3.196,27.592,0.0,250.24,,264.0,250.0,-13.569,2.988,-8.632,24.89
6002.0,3.972,0.94,-35.209,3.119,9.604,5.138,36.24,5.061,-19.419,-2.764,0.0,38.0,38.6,9.568,3.205,-14.102,-11.644,-15.55,-12.874,-3.196,27.592,0.0,250.24,,264.0,250.0,-13.604,3.004,-8.612,24.865
6002.5,3.972,0.94,-35.209,3.119,9.604,5.138,36.24,5.061,-19.419,-2.764,0.0,38.0,38.6,9.568,3.205,-14.25,-11.647,-15.543,-12.892,-3.196,27.592,0.0,251.24,,263.0,250.0,-13.542,3.02,-8.638,24.842
6003.0,3.972,0.94,-35.209,3.119,9.604,5.113,36.26,5.09,-19.355,-2.761,0.0,38.043,38.646,9.568,3.205,-14.332,-11.675,-15.686,-13.024,-3.19,27.593,0.0,251.24,,263.0,250.0,-13.583,3.036,-8.597,24.855
6003.5,3.972,0.94,-35.209,3.119,9.604,5.113,36.26,5.09,-19.355,-2.761,0.0,38.0,38.6,9.568,3.205,-14.316,-11.576,-15.478,-12.873,-3.19,27.593,0.0,251.04,,262.0,250.0,-13.679,3.051,-8.605,24.763
6004.0,3.445,0.842,-35.209,3.167,9.599,5.113,36.26,5.09,-19.355,-2.761,0.0,38.0,38.6,9.675,3.335,-14.357,-11.421,-15.442,-12.76,-3.19,27.593,0.0,251.04,,262.0,250.0,-13.561,3.066,-8.615,24.72
6004.5,3.445,0.842,-35.209,3.167,9.599,5.113,36.26,5.09,-19.355,-2.761,0.0,38.0,38.6,9.675,3.335,-14.162,-11.666,-15.513,-12.913,-3.19,27.593,0.0,251.24,,261.0,250.0,-13.495,3.072,-8.619,24.692
6005.0,3.445,0.842,-35.209,3.167,9.599,5.113,36.26,5.09,-19.355,-2.761,0.0,38.0,38.6,9.675,3.335,-14.358,-11.703,-15.691,-13.016,-3.19,27.593,0.0,251.24,,261.0,250.0,-13.563,3.079,-8.61,24.718
6005.5,3.445,0.842,-35.209,3.167,9.599,5.113,36.26,5.09,-19.355,-2.761,0.0,38.0,38.6,9.675,3.335,-14.316,-11.67,-15.65,-12.999,-3.19,27.593,0.0,249.24,,261.0,250.0,-13.692,3.085,-8.626,24.735
6006.0,3.445,0.842,-35.209,3.167,9.599,5.158,36.283,5.07,-19.29,-2.746,0.0,38.054,38.668,9.675,3.335,-14.071,-11.605,-15.454,-12.754,-3.192,27.592,0.0,249.24,,261.0,250.0,-13.659,3.09,-8.634,24.769
6006.5,3.445,0.842,-35.209,3.167,9.599,5.158,36.283,5.07,-19.29,-2.746,0.0,38.1,38.7,9.675,3.335,-14.242,-11.568,-15.441,-12.831,-3.192,27.592,0.0,248.94,,262.0,250.0,-13.471,3.096,-8.642,24.745
6007.0,3.337,0.755,-35.209,3.169,9.634,5.158,36.283,5.07,-19.29,-2.746,0.0,38.1,38.7,9.633,3.238,-14.167,-11.676,-15.591,-12.945,-3.192,27.592,0.0,248.94,,262.0,250.0,-13.52,3.102,-8.602,24.667
6007.5,3.337,0.755,-35.209,3.169,9.634,5.158,36.283,5.07,-19.29,-2.746,0.0,38.1,38.7,9.633,3.238,-14.417,-11.699,-15.72,-12.961,-3.192,27.592,0.0,249.04,,262.0,250.0,-13.595,3.106,-8.606,24.608
6008.0,3.337,0.755,-35.209,3.169,9.634,5.158,36.283,5.07,-19.29,-2.746,0.0,38.1,38.7,9.633,3.238,-14.342,-11.712,-15.715,-13.021,-3.192,27.592,0.0,249.04,,262.0,250.0,-13.699,3.11,-8.614,24.577
6008.5,3.337,0.755,-35.209,3.169,9.634,5.158,36.283,5.07,-19.29,-2.746,0.0,38.1,38.7,9.633,3.238,-14.357,-11.586,-15.563,-12.821,-3.192,27.592,0.0,248.64,,263.0,250.0,-13.698,3.113,-8.619,24.593
6009.0,3.337,0.755,-35.209,3.169,9.634,5.158,36.283,5.07,-19.29,-2.746,0.0,38.1,38.7,9.633,3.238,-14.094,-11.648,-15.545,-12.8,-3.192,27.592,0.0,248.64,,263.0,250.0,-13.582,3.117,-8.619,24.613
6009.5,3.337,0.755,-35.209,3.169,9.634,5.193,36.292,5.078,-19.243,-2.747,0.0,38.068,38.657,9.633,3.238,-14.135,-11.677,-15.568,-12.924,-3.185,27.604,0.0,248.84,,264.0,250.0,-13.522,3.121,-8.616,24.604
6010.0,3.337,0.755,-35.209,3.169,9.634,5.193,36.292,5.078,-19.243,-2.747,0.0,38.1,38.7,9.633,3.238,-14.294,-11.608,-15.473,-12.859,-3.185,27.604,0.0,248.84,,264.0,250.0,-13.576,3.124,-8.623,24.575
6010.5,3.691,0.857,-35.209,3.145,9.603,5.193,36.292,5.078,-19.243,-2.747,0.0,38.1,38.7,9.642,3.271,-14.316,-11.704,-15.656,-13.013,-3.185,27.604,0.0,249.14,,264.0,250.0,-13.559,3.137,-8.619,24.624
6011.0,3.691,0.857,-35.209,3.145,9.603,5.193,36.292,5.078,-19.243,-2.747,0.0,38.1,38.7,9.642,3.271,-14.442,-11.637,-15.63,-12.928,-3.185,27.604,0.0,249.14,,264.0,250.0,-13.672,3.137,-8.627,24.646
6011.5,3.691,0.857,-35.209,3.145,9.603,5.193,36.292,5.078,-19.243,-2.747,0.0,38.1,38.7,9.642,3.271,-14.401,-11.707,-15.765,-13.033,-3.185,27.604,0.0,251.04,,263.0,250.0,-13.659,3.146,-8.606,24.695
6012.0,3.691,0.857,-35.209,3.145,9.603,5.193,36.292,5.078,-19.243,-2.747,0.0,38.1,38.7,9.642,3.271,-14.382,-11.558,-15.553,-12.836,-3.185,27.604,0.0,251.04,,263.0,250.0,-13.726,3.155,-8.624,24.74
6012.5,3.691,0.857,-35.209,3.145,9.603,5.159,36.271,5.063,-19.21,-2.745,0.0,38.067,38.607,9.642,3.271,-14.21,-11.682,-15.623,-12.963,-3.178,27.607,0.0,250.34,,263.0,250.0,-13.582,3.164,-8.63,24.77
6013.0,3.691,0.857,-35.209,3.145,9.603,5.159,36.271,5.063,-19.21,-2.745,0.0,38.1,38.6,9.642,3.271,-14.429,-11.632,-15.604,-12.926,-3.178,27.607,0.0,250.34,,263.0,250.0,-13.62,3.172,-8.626,24.802
6013.5,2.811,0.669,-35.209,3.155,9.586,5.159,36.271,5.063,-19.21,-2.745,0.0,38.1,38.6,9.656,3.372,-14.362,-11.724,-15.745,-13.038,-3.178,27.607,0.0,250.94,,263.0,250.0,-13.648,3.181,-8.612,24.827
6014.0,2.811,0.669,-35.209,3.155,9.586,5.159,36.271,5.063,-19.21,-2.745,0.0,38.1,38.6,9.656,3.372,-14.137,-11.617,-15.558,-12.924,-3.178,27.607,0.0,250.94,,263.0,250.0,-13.718,3.175,-8.611,24.859
