t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6014.5,2.811,0.669,-35.209,3.155,9.586,5.159,36.271,5.063,-19.21,-2.745,0.0,38.1,38.6,9.656,3.372,-14.383,-11.518,-15.5,-12.825,-3.178,27.607,0.0,250.14,,263.0,250.0,-13.559,3.169,-8.613,24.764
6015.0,2.811,0.669,-35.209,3.155,9.586,5.159,36.271,5.063,-19.21,-2.745,0.0,38.1,38.6,9.656,3.372,-14.249,-11.716,-15.651,-12.978,-3.178,27.607,0.0,250.14,,263.0,250.0,-13.556,3.163,-8.625,24.726
6015.5,2.811,0.669,-35.209,3.155,9.586,5.147,36.264,5.073,-19.18,-2.731,0.0,38.078,38.632,9.656,3.372,-14.435,-11.73,-15.709,-12.944,-3.165,27.612,0.0,250.24,,263.0,250.0,-13.648,3.157,-8.619,24.597
6016.0,2.811,0.669,-35.209,3.155,9.586,5.147,36.264,5.073,-19.18,-2.731,0.0,38.1,38.6,9.656,3.372,-14.301,-11.718,-15.671,-13.01,-3.165,27.612,0.0,250.24,,263.0,250.0,-13.705,3.152,-8.63,24.542
6016.5,2.811,0.669,-35.209,3.155,9.586,5.147,36.264,5.073,-19.18,-2.731,0.0,38.1,38.6,9.656,3.372,-14.124,-11.662,-15.42,-12.918,-3.165,27.612,0.0,249.84,,263.0,250.0,-13.675,3.146,-8.631,24.477
6017.0,3.534,0.826,-35.209,3.185,9.65,5.147,36.264,5.073,-19.18,-2.731,0.0,38.1,38.6,9.671,3.232,-14.286,-11.671,-15.503,-12.833,-3.165,27.612,0.0,249.84,,263.0,250.0,-13.531,3.14,-8.61,24.438
6017.5,3.534,0.826,-35.209,3.185,9.65,5.147,36.264,5.073,-19.18,-2.731,0.0,38.1,38.6,9.671,3.232,-14.225,-11.721,-15.623,-12.999,-3.165,27.612,0.0,249.94,,263.0,250.0,-13.573,3.147,-8.642,24.447
6018.0,3.534,0.826,-35.209,3.185,9.65,5.147,36.264,5.073,-19.18,-2.731,0.0,38.1,38.6,9.671,3.232,-14.375,-11.678,-15.618,-12.977,-3.165,27.612,0.0,249.94,,263.0,250.0,-13.642,3.153,-8.632,24.538
6018.5,3.534,0.826,-35.209,3.185,9.65,5.147,36.264,5.073,-19.18,-2.731,0.0,38.1,38.6,9.671,3.232,-14.342,-11.713,-15.72,-13.033,-3.165,27.612,0.0,249.94,,263.0,250.0,-13.662,3.16,-8.614,24.603
6019.0,3.534,0.826,-35.209,3.185,9.65,5.165,36.277,5.066,-19.177,-2.728,0.0,38.084,38.664,9.671,3.232,-14.28,-11.444,-15.391,-12.752,-3.166,27.611,0.0,249.94,,263.0,250.0,-13.702,3.166,-8.621,24.671
6019.5,3.534,0.826,-35.209,3.185,9.65,5.165,36.277,5.066,-19.177,-2.728,0.0,38.1,38.7,9.671,3.232,-14.192,-11.68,-15.591,-12.966,-3.166,27.611,0.0,249.84,,263.0,250.0,-13.467,3.172,-8.616,24.708
6020.0,3.199,0.743,-35.209,3.185,9.561,5.165,36.277,5.066,-19.177,-2.728,0.0,38.1,38.7,9.605,3.286,-14.413,-11.706,-15.707,-13.013,-3.166,27.611,0.0,249.84,,263.0,250.0,-13.607,3.178,-8.607,24.724
6020.5,3.199,0.743,-35.209,3.185,9.561,5.165,36.277,5.066,-19.177,-2.728,0.0,38.1,38.7,9.605,3.286,-14.367,-11.709,-15.726,-13.035,-3.166,27.611,0.0,250.24,,263.0,250.0,-13.71,3.178,-8.58,24.73
6021.0,3.199,0.743,-35.209,3.185,9.561,5.165,36.277,5.066,-19.177,-2.728,0.0,38.1,38.7,9.605,3.286,-14.23,-11.522,-15.164,-12.693,-3.166,27.611,0.0,250.24,,263.0,250.0,-13.709,3.178,-8.582,24.748
6021.5,3.199,0.743,-35.209,3.185,9.561,5.165,36.277,5.066,-19.177,-2.728,0.0,38.1,38.7,9.605,3.286,-14.163,-11.419,-15.275,-12.691,-3.166,27.611,0.0,250.34,,263.0,250.0,-13.402,3.179,-8.6,24.835
6022.0,3.199,0.743,-35.209,3.185,9.561,5.13,36.245,5.062,-19.226,-2.725,0.0,38.078,38.543,9.605,3.286,-14.08,-11.632,-15.518,-12.907,-3.171,27.608,0.0,250.34,,263.0,250.0,-13.387,3.179,-8.585,24.852
6022.5,3.199,0.743,-35.209,3.185,9.561,5.13,36.245,5.062,-19.226,-2.725,0.0,38.1,38.5,9.605,3.286,-14.274,-11.663,-15.636,-12.962,-3.171,27.608,0.0,250.54,,263.0,250.0,-13.535,3.179,-8.57,24.926
6023.0,3.199,0.743,-35.209,3.185,9.561,5.13,36.245,5.062,-19.226,-2.725,0.0,38.1,38.5,9.605,3.286,-14.346,-11.608,-15.578,-12.827,-3.171,27.608,0.0,250.54,,263.0,250.0,-13.634,3.18,-8.555,24.941
6023.5,2.644,0.691,-34.737,3.214,9.503,5.13,36.245,5.062,-19.226,-2.725,0.0,38.1,38.5,9.634,3.238,-14.281,-11.685,-15.676,-12.963,-3.171,27.608,0.0,250.84,,263.0,250.0,-13.59,3.18,-8.574,24.929
6024.0,2.644,0.691,-34.737,3.214,9.503,5.13,36.245,5.062,-19.226,-2.725,0.0,38.1,38.5,9.634,3.238,-14.063,-11.65,-15.412,-12.898,-3.171,27.608,0.0,250.84,,263.0,250.0,-13.651,3.171,-8.591,24.96
6024.5,2.644,0.691,-34.737,3.214,9.503,5.13,36.245,5.062,-19.226,-2.725,0.0,38.1,38.5,9.634,3.238,-14.332,-11.559,-15.469,-12.843,-3.171,27.608,0.0,250.84,,263.0,250.0,-13.506,3.163,-8.597,24.955
6025.0,2.644,0.691,-34.737,3.214,9.503,5.13,36.245,5.062,-19.226,-2.725,0.0,38.1,38.5,9.634,3.238,-14.169,-11.655,-15.587,-12.952,-3.171,27.608,0.0,250.84,,263.0,250.0,-13.551,3.154,-8.582,25.028
6025.5,2.644,0.691,-34.737,3.214,9.503,5.138,36.27,5.067,-19.227,-2.706,0.0,38.076,38.568,9.634,3.238,-14.393,-11.597,-15.561,-12.906,-3.156,27.614,0.0,251.24,,262.0,250.0,-13.591,3.146,-8.579,25.136
6026.0,2.644,0.691,-34.737,3.214,9.503,5.138,36.27,5.067,-19.227,-2.706,0.0,38.1,38.6,9.634,3.238,-14.194,-11.65,-15.551,-12.767,-3.156,27.614,0.0,251.24,,262.0,250.0,-13.614,3.137,-8.567,25.163
6026.5,3.285,0.82,-35.209,3.262,9.643,5.138,36.27,5.067,-19.227,-2.706,0.0,38.1,38.6,9.578,3.131,-14.179,-11.615,-15.434,-12.905,-3.156,27.614,0.0,251.04,,261.0,250.0,-13.54,3.129,-8.573,25.168
6027.0,3.285,0.82,-35.209,3.262,9.643,5.138,36.27,5.067,-19.227,-2.706,0.0,38.1,38.6,9.578,3.131,-14.275,-11.65,-15.597,-12.961,-3.156,27.614,0.0,251.04,,261.0,250.0,-13.533,3.132,-8.571,25.174
6027.5,3.285,0.82,-35.209,3.262,9.643,5.138,36.27,5.067,-19.227,-2.706,0.0,38.1,38.6,9.578,3.131,-14.385,-11.548,-15.51,-12.87,-3.156,27.614,0.0,249.84,,261.0,250.0,-13.62,3.134,-8.57,25.175
6028.0,3.285,0.82,-35.209,3.262,9.643,5.138,36.27,5.067,-19.227,-2.706,0.0,38.1,38.6,9.578,3.131,-14.344,-11.47,-15.451,-12.755,-3.156,27.614,0.0,249.84,,261.0,250.0,-13.578,3.137,-8.574,25.163
6028.5,3.285,0.82,-35.209,3.262,9.643,5.119,36.276,5.052,-19.213,-2.723,0.0,38.071,38.508,9.578,3.131,-13.995,-11.598,-15.454,-12.825,-3.155,27.615,0.0,250.14,,261.0,250.0,-13.505,3.139,-8.587,25.155
6029.0,3.285,0.82,-35.209,3.262,9.643,5.119,36.276,5.052,-19.213,-2.723,0.0,38.1,38.5,9.578,3.131,-14.083,-11.6,-15.357,-12.822,-3.155,27.615,0.0,250.14,,261.0,250.0,-13.468,3.142,-8.575,25.203
6029.5,3.285,0.82,-35.209,3.262,9.643,5.119,36.276,5.052,-19.213,-2.723,0.0,38.1,38.5,9.578,3.131,-14.281,-11.639,-15.563,-12.897,-3.155,27.615,0.0,249.64,,261.0,250.0,-13.466,3.144,-8.548,25.232
6030.0,2.355,0.562,-35.142,3.215,9.687,5.119,36.276,5.052,-19.213,-2.723,0.0,38.1,38.5,9.61,3.179,-14.345,-11.648,-15.691,-12.978,-3.155,27.615,0.0,249.64,,261.0,250.0,-13.595,3.146,-8.542,25.263
6030.5,2.355,0.562,-35.142,3.215,9.687,5.119,36.276,5.052,-19.213,-2.723,0.0,38.1,38.5,9.61,3.179,-14.106,-11.632,-15.467,-12.926,-3.155,27.615,0.0,249.74,,261.0,250.0,-13.665,3.133,-8.576,25.286
6031.0,2.355,0.562,-35.142,3.215,9.687,5.119,36.276,5.052,-19.213,-2.723,0.0,38.1,38.5,9.61,3.179,-14.32,-11.439,-15.32,-12.74,-3.155,27.615,0.0,249.74,,261.0,250.0,-13.533,3.121,-8.572,25.275
6031.5,2.355,0.562,-35.142,3.215,9.687,5.119,36.276,5.052,-19.213,-2.723,0.0,38.1,38.5,9.61,3.179,-14.16,-11.635,-15.547,-12.947,-3.155,27.615,0.0,248.94,,262.0,250.0,-13.455,3.108,-8.563,25.312
6032.0,2.355,0.562,-35.142,3.215,9.687,5.127,36.263,5.078,-19.201,-2.71,0.0,38.066,38.48,9.61,3.179,-14.167,-11.632,-15.485,-12.892,-3.153,27.616,0.0,248.94,,262.0,250.0,-13.572,3.096,-8.551,25.301
6032.5,2.355,0.562,-35.142,3.215,9.687,5.127,36.263,5.078,-19.201,-2.71,0.0,38.1,38.5,9.61,3.179,-14.327,-11.637,-15.638,-12.839,-3.153,27.616,0.0,248.74,,263.0,250.0,-13.544,3.084,-8.56,25.302
6033.0,3.054,0.838,-33.616,3.273,9.572,5.127,36.263,5.078,-19.201,-2.71,0.0,38.1,38.5,9.701,3.147,-14.101,-11.611,-15.548,-12.797,-3.153,27.616,0.0,248.74,,263.0,250.0,-13.61,3.072,-8.587,25.293
6033.5,3.054,0.838,-33.616,3.273,9.572,5.127,36.263,5.078,-19.201,-2.71,0.0,38.1,38.5,9.701,3.147,-14.187,-11.581,-15.481,-12.853,-3.153,27.616,0.0,248.84,,264.0,250.0,-13.514,3.071,-8.556,25.286
6034.0,3.054,0.838,-33.616,3.273,9.572,5.127,36.263,5.078,-19.201,-2.71,0.0,38.1,38.5,9.701,3.147,-14.189,-11.631,-15.59,-12.924,-3.153,27.616,0.0,248.84,,264.0,250.0,-13.526,3.071,-8.541,25.297
6034.5,3.054,0.838,-33.616,3.273,9.572,5.127,36.263,5.078,-19.201,-2.71,0.0,38.1,38.5,9.701,3.147,-14.227,-11.634,-15.58,-12.843,-3.153,27.616,0.0,250.74,,264.0,250.0,-13.583,3.071,-8.539,25.283
6035.0,3.054,0.838,-33.616,3.273,9.572,5.159,36.268,5.068,-19.182,-2.718,0.0,38.051,38.483,9.701,3.147,-14.228,-11.655,-15.57,-12.807,-3.151,27.607,0.0,250.74,,264.0,250.0,-13.571,3.07,-8.548,25.275
6035.5,3.054,0.838,-33.616,3.273,9.572,5.159,36.268,5.068,-19.182,-2.718,0.0,38.1,38.5,9.701,3.147,-14.064,-11.564,-15.346,-12.787,-3.151,27.607,0.0,250.64,,264.0,250.0,-13.565,3.07,-8.556,25.256
6036.0,3.375,0.846,-35.156,3.163,9.587,5.159,36.268,5.068,-19.182,-2.718,0.0,38.1,38.5,9.666,3.37,-14.168,-11.567,-15.46,-12.827,-3.151,27.607,0.0,250.64,,264.0,250.0,-13.44,3.07,-8.547,25.238
6036.5,3.375,0.846,-35.156,3.163,9.587,5.159,36.268,5.068,-19.182,-2.718,0.0,38.1,38.5,9.666,3.37,-14.191,-11.633,-15.597,-12.948,-3.151,27.607,0.0,250.44,,264.0,250.0,-13.505,3.075,-8.547,25.282
6037.0,3.375,0.846,-35.156,3.163,9.587,5.159,36.268,5.068,-19.182,-2.718,0.0,38.1,38.5,9.666,3.37,-14.27,-11.625,-15.579,-12.769,-3.151,27.607,0.0,250.44,,264.0,250.0,-13.592,3.08,-8.53,25.37
6037.5,3.375,0.846,-35.156,3.163,9.587,5.159,36.268,5.068,-19.182,-2.718,0.0,38.1,38.5,9.666,3.37,-13.822,-11.585,-15.338,-12.812,-3.151,27.607,0.0,251.74,,263.0,250.0,-13.561,3.085,-8.545,25.382
6038.0,3.375,0.846,-35.156,3.163,9.587,5.159,36.268,5.068,-19.182,-2.718,0.0,38.1,38.5,9.666,3.37,-14.142,-11.593,-15.44,-12.835,-3.151,27.607,0.0,251.74,,263.0,250.0,-13.389,3.089,-8.553,25.364
6038.5,3.375,0.846,-35.156,3.163,9.587,5.147,36.23,5.056,-19.175,-2.713,0.0,38.038,38.442,9.666,3.37,-14.261,-11.588,-15.455,-12.887,-3.16,27.6,0.0,251.84,,262.0,250.0,-13.502,3.094,-8.526,25.444
6039.0,3.375,0.846,-35.156,3.163,9.587,5.147,36.23,5.056,-19.175,-2.713,0.0,38.0,38.4,9.666,3.37,-14.247,-11.597,-15.523,-12.882,-3.16,27.6,0.0,251.84,,262.0,250.0,-13.548,3.099,-8.525,25.429
6039.5,2.719,0.721,-33.958,3.281,9.506,5.147,36.23,5.056,-19.175,-2.713,0.0,38.0,38.4,9.766,3.171,-14.345,-11.633,-15.679,-12.991,-3.16,27.6,0.0,251.54,,261.0,250.0,-13.562,3.103,-8.54,25.474
6040.0,2.719,0.721,-33.958,3.281,9.506,5.147,36.23,5.056,-19.175,-2.713,0.0,38.0,38.4,9.766,3.171,-14.219,-11.638,-15.538,-12.931,-3.16,27.6,0.0,251.54,,261.0,250.0,-13.662,3.097,-8.557,25.477
6040.5,2.719,0.721,-33.958,3.281,9.506,5.147,36.23,5.056,-19.175,-2.713,0.0,38.0,38.4,9.766,3.171,-14.142,-11.652,-15.579,-12.877,-3.16,27.6,0.0,251.44,,260.0,250.0,-13.582,3.091,-8.559,25.493
6041.0,2.719,0.721,-33.958,3.281,9.506,5.147,36.23,5.056,-19.175,-2.713,0.0,38.0,38.4,9.766,3.171,-14.137,-11.621,-15.477,-12.894,-3.16,27.6,0.0,251.44,,260.0,250.0,-13.563,3.085,-8.581,25.479
6041.5,2.719,0.721,-33.958,3.281,9.506,5.126,36.251,5.046,-19.137,-2.712,0.0,38.032,38.404,9.766,3.171,-14.342,-11.628,-15.576,-12.89,-3.153,27.601,0.0,249.24,,260.0,250.0,-13.532,3.079,-8.565,25.471
6042.0,2.719,0.721,-33.958,3.281,9.506,5.126,36.251,5.046,-19.137,-2.712,0.0,38.0,38.4,9.766,3.171,-14.219,-11.648,-15.627,-12.946,-3.153,27.601,0.0,249.24,,260.0,250.0,-13.609,3.073,-8.538,25.491
6042.5,2.851,0.774,-33.173,3.276,9.59,5.126,36.251,5.046,-19.137,-2.712,0.0,38.0,38.4,9.729,3.162,-14.33,-11.543,-15.41,-12.851,-3.153,27.601,0.0,249.34,,260.0,250.0,-13.61,3.067,-8.534,25.476
6043.0,2.851,0.774,-33.173,3.276,9.59,5.126,36.251,5.046,-19.137,-2.712,0.0,38.0,38.4,9.729,3.162,-14.266,-11.447,-15.402,-12.767,-3.153,27.601,0.0,249.34,,260.0,250.0,-13.534,3.063,-8.581,25.516
6043.5,2.851,0.774,-33.173,3.276,9.59,5.126,36.251,5.046,-19.137,-2.712,0.0,38.0,38.4,9.729,3.162,-14.035,-11.639,-15.469,-12.896,-3.153,27.601,0.0,249.64,,260.0,250.0,-13.47,3.06,-8.557,25.609
6044.0,2.851,0.774,-33.173,3.276,9.59,5.126,36.251,5.046,-19.137,-2.712,0.0,38.0,38.4,9.729,3.162,-14.314,-11.654,-15.644,-12.961,-3.153,27.601,0.0,249.64,,260.0,250.0,-13.51,3.057,-8.567,25.598
6044.5,2.851,0.774,-33.173,3.276,9.59,5.108,36.249,5.008,-19.106,-2.731,0.0,38.01,38.367,9.729,3.162,-14.208,-11.627,-15.575,-12.91,-3.162,27.592,0.0,248.04,,261.0,250.0,-13.643,3.053,-8.576,25.607
6045.0,2.851,0.774,-33.173,3.276,9.59,5.108,36.249,5.008,-19.106,-2.731,0.0,38.0,38.4,9.729,3.162,-14.289,-11.339,-15.354,-12.697,-3.162,27.592,0.0,248.04,,261.0,250.0,-13.58,3.05,-8.561,25.645
6045.5,2.851,0.774,-33.173,3.276,9.59,5.108,36.249,5.008,-19.106,-2.731,0.0,38.0,38.4,9.729,3.162,-14.221,-11.609,-15.576,-12.87,-3.162,27.592,0.0,247.94,,262.0,250.0,-13.42,3.047,-8.566,25.682
6046.0,3.278,0.805,-34.873,3.214,9.566,5.108,36.249,5.008,-19.106,-2.731,0.0,38.0,38.4,9.685,3.276,-14.162,-11.547,-15.483,-12.839,-3.162,27.592,0.0,247.94,,262.0,250.0,-13.569,3.043,-8.54,25.671
6046.5,3.278,0.805,-34.873,3.214,9.566,5.108,36.249,5.008,-19.106,-2.731,0.0,38.0,38.4,9.685,3.276,-14.038,-11.6,-15.501,-12.868,-3.162,27.592,0.0,248.04,,263.0,250.0,-13.508,3.047,-8.565,25.731
6047.0,3.278,0.805,-34.873,3.214,9.566,5.108,36.249,5.008,-19.106,-2.731,0.0,38.0,38.4,9.685,3.276,-14.331,-11.648,-15.665,-12.927,-3.162,27.592,0.0,248.04,,263.0,250.0,-13.502,3.051,-8.571,25.709
6047.5,3.278,0.805,-34.873,3.214,9.566,5.108,36.249,5.008,-19.106,-2.731,0.0,38.0,38.4,9.685,3.276,-14.401,-11.393,-15.488,-12.751,-3.162,27.592,0.0,249.94,,263.0,250.0,-13.643,3.055,-8.549,25.695
6048.0,3.278,0.805,-34.873,3.214,9.566,5.099,36.258,5.058,-19.066,-2.737,0.0,37.999,38.318,9.685,3.276,-14.293,-11.468,-15.418,-12.725,-3.16,27.592,0.0,249.94,,263.0,250.0,-13.508,3.058,-8.545,25.681
6048.5,3.278,0.805,-34.873,3.214,9.566,5.099,36.258,5.058,-19.066,-2.737,0.0,38.0,38.3,9.685,3.276,-13.986,-11.569,-15.459,-12.842,-3.16,27.592,0.0,250.04,,263.0,250.0,-13.476,3.062,-8.56,25.638
6049.0,2.512,0.634,-34.337,3.229,9.543,5.099,36.258,5.058,-19.066,-2.737,0.0,38.0,38.3,9.723,3.14,-14.303,-11.609,-15.559,-12.937,-3.16,27.592,0.0,250.04,,263.0,250.0,-13.464,3.066,-8.545,25.616
6049.5,2.512,0.634,-34.337,3.229,9.543,5.099,36.258,5.058,-19.066,-2.737,0.0,38.0,38.3,9.723,3.14,-14.307,-11.515,-15.511,-12.799,-3.16,27.592,0.0,250.04,,263.0,250.0,-13.602,3.057,-8.538,25.604
6050.0,2.512,0.634,-34.337,3.229,9.543,5.099,36.258,5.058,-19.066,-2.737,0.0,38.0,38.3,9.723,3.14,-14.208,-11.653,-15.619,-12.933,-3.16,27.592,0.0,250.04,,263.0,250.0,-13.533,3.048,-8.579,25.607
6050.5,2.512,0.634,-34.337,3.229,9.543,5.099,36.258,5.058,-19.066,-2.737,0.0,38.0,38.3,9.723,3.14,-14.22,-11.556,-15.496,-12.876,-3.16,27.592,0.0,250.94,,263.0,250.0,-13.603,3.039,-8.562,25.59
6051.0,2.512,0.634,-34.337,3.229,9.543,5.161,36.251,5.053,-19.037,-2.729,0.0,37.984,38.264,9.723,3.14,-14.16,-11.633,-15.564,-12.923,-3.165,27.595,0.0,250.94,,263.0,250.0,-13.537,3.03,-8.568,25.588
6051.5,2.512,0.634,-34.337,3.229,9.543,5.161,36.251,5.053,-19.037,-2.729,0.0,38.0,38.3,9.723,3.14,-14.347,-11.487,-15.484,-12.795,-3.165,27.595,0.0,251.34,,262.0,250.0,-13.57,3.022,-8.586,25.583
6052.0,2.512,0.634,-34.337,3.229,9.543,5.161,36.251,5.053,-19.037,-2.729,0.0,38.0,38.3,9.723,3.14,-14.256,-11.662,-15.603,-12.871,-3.165,27.595,0.0,251.34,,262.0,250.0,-13.528,3.013,-8.567,25.588
6052.5,2.835,0.767,-33.947,3.282,9.587,5.161,36.251,5.053,-19.037,-2.729,0.0,38.0,38.3,9.675,3.15,-14.191,-11.623,-15.534,-12.908,-3.165,27.595,0.0,251.14,,261.0,250.0,-13.598,3.005,-8.579,25.558
6053.0,2.835,0.767,-33.947,3.282,9.587,5.161,36.251,5.053,-19.037,-2.729,0.0,38.0,38.3,9.675,3.15,-14.367,-11.573,-15.532,-12.849,-3.165,27.595,0.0,251.14,,261.0,250.0,-13.564,3.002,-8.574,25.524
6053.5,2.835,0.767,-33.947,3.282,9.587,5.161,36.251,5.053,-19.037,-2.729,0.0,38.0,38.3,9.675,3.15,-14.292,-11.663,-15.677,-13.0,-3.165,27.595,0.0,250.44,,261.0,250.0,-13.58,3.0,-8.577,25.428
6054.0,2.835,0.767,-33.947,3.282,9.587,5.161,36.251,5.053,-19.037,-2.729,0.0,38.0,38.3,9.675,3.15,-14.217,-11.6,-15.452,-12.906,-3.165,27.595,0.0,250.44,,261.0,250.0,-13.658,2.997,-8.589,25.393
6054.5,2.835,0.767,-33.947,3.282,9.587,5.188,36.251,5.027,-19.027,-2.724,0.0,37.967,38.271,9.675,3.15,-14.341,-11.597,-15.561,-12.829,-3.151,27.594,0.0,250.34,,261.0,250.0,-13.544,2.994,-8.606,25.358
6055.0,2.835,0.767,-33.947,3.282,9.587,5.188,36.251,5.027,-19.027,-2.724,0.0,38.0,38.3,9.675,3.15,-14.246,-11.583,-15.514,-12.873,-3.151,27.594,0.0,250.34,,261.0,250.0,-13.582,2.992,-8.591,25.294
6055.5,3.466,0.804,-35.209,3.194,9.62,5.188,36.251,5.027,-19.027,-2.724,0.0,38.0,38.3,9.659,3.286,-14.296,-11.659,-15.673,-12.97,-3.151,27.594,0.0,249.94,,261.0,250.0,-13.554,2.989,-8.586,25.301
6056.0,3.466,0.804,-35.209,3.194,9.62,5.188,36.251,5.027,-19.027,-2.724,0.0,38.0,38.3,9.659,3.286,-14.102,-11.636,-15.543,-12.926,-3.151,27.594,0.0,249.94,,261.0,250.0,-13.649,2.997,-8.562,25.295
6056.5,3.466,0.804,-35.209,3.194,9.62,5.188,36.251,5.027,-19.027,-2.724,0.0,38.0,38.3,9.659,3.286,-14.382,-11.513,-15.487,-12.841,-3.151,27.594,0.0,250.14,,261.0,250.0,-13.552,3.005,-8.577,25.317
6057.0,3.466,0.804,-35.209,3.194,9.62,5.188,36.251,5.027,-19.027,-2.724,0.0,38.0,38.3,9.659,3.286,-14.218,-11.665,-15.599,-12.938,-3.151,27.594,0.0,250.14,,261.0,250.0,-13.556,3.012,-8.597,25.315
6057.5,3.466,0.804,-35.209,3.194,9.62,5.13,36.243,5.012,-19.05,-2.734,0.0,37.963,38.232,9.659,3.286,-14.112,-11.613,-15.437,-12.891,-3.168,27.586,0.0,248.94,,262.0,250.0,-13.605,3.02,-8.577,25.253
6058.0,3.466,0.804,-35.209,3.194,9.62,5.13,36.243,5.012,-19.05,-2.734,0.0,38.0,38.2,9.659,3.286,-14.342,-11.556,-15.498,-12.82,-3.168,27.586,0.0,248.94,,262.0,250.0,-13.513,3.027,-8.57,25.19
6058.5,3.131,0.718,-35.209,3.252,9.588,5.13,36.243,5.012,-19.05,-2.734,0.0,38.0,38.2,9.604,3.25,-14.217,-11.588,-15.425,-12.871,-3.168,27.586,0.0,249.64,,262.0,250.0,-13.554,3.034,-8.591,25.159
6059.0,3.131,0.718,-35.209,3.252,9.588,5.13,36.243,5.012,-19.05,-2.734,0.0,38.0,38.2,9.604,3.25,-14.321,-11.678,-15.593,-12.834,-3.168,27.586,0.0,249.64,,262.0,250.0,-13.525,3.036,-8.585,25.09
6059.5,3.131,0.718,-35.209,3.252,9.588,5.13,36.243,5.012,-19.05,-2.734,0.0,38.0,38.2,9.604,3.25,-14.079,-11.656,-15.495,-12.916,-3.168,27.586,0.0,249.04,,262.0,250.0,-13.607,3.037,-8.575,25.046
6060.0,3.131,0.718,-35.209,3.252,9.588,5.13,36.243,5.012,-19.05,-2.734,0.0,38.0,38.2,9.604,3.25,-14.173,-11.554,-15.399,-12.82,-3.168,27.586,0.0,249.04,,262.0,250.0,-13.537,3.039,-8.574,25.012
6060.5,3.131,0.718,-35.209,3.252,9.588,5.13,36.243,5.012,-19.05,-2.734,0.0,38.0,38.2,9.604,3.25,-14.271,-11.674,-15.585,-12.848,-3.168,27.586,0.0,250.34,,262.0,250.0,-13.486,3.04,-8.591,24.947
6061.0,3.131,0.718,-35.209,3.252,9.588,5.122,36.225,5.011,-19.075,-2.706,0.0,37.941,38.204,9.604,3.25,-14.15,-11.653,-15.532,-12.914,-3.153,27.593,0.0,250.34,,262.0,250.0,-13.595,3.042,-8.575,24.854
6061.5,3.131,0.718,-35.209,3.252,9.588,5.122,36.225,5.011,-19.075,-2.706,0.0,37.9,38.2,9.604,3.25,-14.336,-11.518,-15.468,-12.804,-3.153,27.593,0.0,249.44,,262.0,250.0,-13.562,3.043,-8.598,24.814
6062.0,2.905,0.714,-34.726,3.244,9.571,5.122,36.225,5.011,-19.075,-2.706,0.0,37.9,38.2,9.71,3.273,-14.101,-11.631,-15.461,-12.907,-3.153,27.593,0.0,249.44,,262.0,250.0,-13.532,3.045,-8.585,24.799
6062.5,2.905,0.714,-34.726,3.244,9.571,5.122,36.225,5.011,-19.075,-2.706,0.0,37.9,38.2,9.71,3.273,-14.329,-11.505,-15.447,-12.828,-3.153,27.593,0.0,249.74,,262.0,250.0,-13.525,3.042,-8.593,24.782
6063.0,2.905,0.714,-34.726,3.244,9.571,5.122,36.225,5.011,-19.075,-2.706,0.0,37.9,38.2,9.71,3.273,-14.232,-11.674,-15.62,-12.952,-3.153,27.593,0.0,249.74,,262.0,250.0,-13.527,3.04,-8.577,24.713
6063.5,2.905,0.714,-34.726,3.244,9.571,5.122,36.225,5.011,-19.075,-2.706,0.0,37.9,38.2,9.71,3.273,-14.032,-11.585,-15.44,-12.839,-3.153,27.593,0.0,250.04,,262.0,250.0,-13.62,3.038,-8.552,24.688
6064.0,2.905,0.714,-34.726,3.244,9.571,5.12,36.247,5.014,-19.101,-2.701,0.0,37.922,38.188,9.71,3.273,-14.325,-11.559,-15.469,-12.762,-3.15,27.592,0.0,250.04,,262.0,250.0,-13.474,3.036,-8.563,24.742
6064.5,2.905,0.714,-34.726,3.244,9.571,5.12,36.247,5.014,-19.101,-2.701,0.0,37.9,38.2,9.71,3.273,-14.129,-11.647,-15.532,-12.912,-3.15,27.592,0.0,250.04,,262.0,250.0,-13.529,3.034,-8.553,24.832
6065.0,3.25,0.834,-34.279,3.249,9.549,5.12,36.247,5.014,-19.101,-2.701,0.0,37.9,38.2,9.718,3.265,-14.157,-11.55,-15.476,-12.815,-3.15,27.592,0.0,250.04,,262.0,250.0,-13.555,3.032,-8.548,24.874
6065.5,3.25,0.834,-34.279,3.249,9.549,5.12,36.247,5.014,-19.101,-2.701,0.0,37.9,38.2,9.718,3.265,-14.066,-11.61,-15.528,-12.889,-3.15,27.592,0.0,250.44,,262.0,250.0,-13.499,3.035,-8.537,24.915
6066.0,3.25,0.834,-34.279,3.249,9.549,5.12,36.247,5.014,-19.101,-2.701,0.0,37.9,38.2,9.718,3.265,-14.242,-11.502,-15.417,-12.814,-3.15,27.592,0.0,250.44,,262.0,250.0,-13.523,3.039,-8.548,24.912
6066.5,3.25,0.834,-34.279,3.249,9.549,5.12,36.247,5.014,-19.101,-2.701,0.0,37.9,38.2,9.718,3.265,-14.239,-11.633,-15.613,-12.897,-3.15,27.592,0.0,250.04,,262.0,250.0,-13.494,3.042,-8.531,24.932
6067.0,3.25,0.834,-34.279,3.249,9.549,5.12,36.247,5.014,-19.101,-2.701,0.0,37.9,38.2,9.718,3.265,-14.03,-11.628,-15.504,-12.905,-3.15,27.592,0.0,250.04,,262.0,250.0,-13.595,3.045,-8.547,24.947
6067.5,3.25,0.834,-34.279,3.249,9.549,5.125,36.249,5.024,-19.096,-2.713,0.0,37.921,38.212,9.718,3.265,-14.321,-11.486,-15.443,-12.797,-3.152,27.594,0.0,249.64,,262.0,250.0,-13.517,3.049,-8.548,24.955
6068.0,3.25,0.834,-34.279,3.249,9.549,5.125,36.249,5.024,-19.096,-2.713,0.0,37.9,38.2,9.718,3.265,-14.177,-11.627,-15.576,-12.922,-3.152,27.594,0.0,249.64,,262.0,250.0,-13.512,3.052,-8.531,25.001
6068.5,3.027,0.816,-33.123,3.215,9.562,5.125,36.249,5.024,-19.096,-2.713,0.0,37.9,38.2,9.76,3.18,-14.058,-11.6,-15.499,-12.888,-3.152,27.594,0.0,249.94,,262.0,250.0,-13.576,3.055,-8.536,25.018
6069.0,3.027,0.816,-33.123,3.215,9.562,5.125,36.249,5.024,-19.096,-2.713,0.0,37.9,38.2,9.76,3.18,-14.136,-11.631,-15.553,-12.927,-3.152,27.594,0.0,249.94,,262.0,250.0,-13.511,3.055,-8.531,25.044
6069.5,3.027,0.816,-33.123,3.215,9.562,5.125,36.249,5.024,-19.096,-2.713,0.0,37.9,38.2,9.76,3.18,-14.084,-11.586,-15.441,-12.861,-3.152,27.594,0.0,250.04,,262.0,250.0,-13.562,3.054,-8.537,25.056
6070.0,3.027,0.816,-33.123,3.215,9.562,5.125,36.249,5.024,-19.096,-2.713,0.0,37.9,38.2,9.76,3.18,-14.286,-11.575,-15.495,-12.797,-3.152,27.594,0.0,250.04,,262.0,250.0,-13.493,3.054,-8.541,25.05
6070.5,3.027,0.816,-33.123,3.215,9.562,5.164,36.235,5.004,-19.081,-2.709,0.0,37.917,38.15,9.76,3.18,-14.121,-11.636,-15.52,-12.926,-3.149,27.596,0.0,250.04,,262.0,250.0,-13.538,3.054,-8.53,25.06
6071.0,3.027,0.816,-33.123,3.215,9.562,5.164,36.235,5.004,-19.081,-2.709,0.0,37.9,38.1,9.76,3.18,-14.064,-11.545,-15.402,-12.82,-3.149,27.596,0.0,250.04,,262.0,250.0,-13.551,3.053,-8.549,25.086
6071.5,3.629,0.821,-35.209,3.242,9.651,5.164,36.235,5.004,-19.081,-2.709,0.0,37.9,38.1,9.562,3.235,-14.264,-11.555,-15.477,-12.769,-3.149,27.596,0.0,250.24,,262.0,250.0,-13.458,3.053,-8.515,25.1
6072.0,3.629,0.821,-35.209,3.242,9.651,5.164,36.235,5.004,-19.081,-2.709,0.0,37.9,38.1,9.562,3.235,-14.132,-11.61,-15.544,-12.892,-3.149,27.596,0.0,250.24,,262.0,250.0,-13.516,3.062,-8.51,25.114
6072.5,3.629,0.821,-35.209,3.242,9.651,5.164,36.235,5.004,-19.081,-2.709,0.0,37.9,38.1,9.562,3.235,-14.178,-11.525,-15.43,-12.814,-3.149,27.596,0.0,250.24,,262.0,250.0,-13.545,3.071,-8.509,25.139
6073.0,3.629,0.821,-35.209,3.242,9.651,5.164,36.235,5.004,-19.081,-2.709,0.0,37.9,38.1,9.562,3.235,-14.028,-11.61,-15.49,-12.887,-3.149,27.596,0.0,250.24,,262.0,250.0,-13.487,3.081,-8.518,25.164
6073.5,3.629,0.821,-35.209,3.242,9.651,5.119,36.234,5.008,-19.063,-2.709,0.0,37.896,38.157,9.562,3.235,-14.17,-11.501,-15.426,-12.778,-3.153,27.59,0.0,249.84,,262.0,250.0,-13.504,3.09,-8.523,25.109
6074.0,3.629,0.821,-35.209,3.242,9.651,5.119,36.234,5.008,-19.063,-2.709,0.0,37.9,38.2,9.562,3.235,-14.186,-11.643,-15.576,-12.84,-3.153,27.59,0.0,249.84,,262.0,250.0,-13.469,3.098,-8.527,25.127
6074.5,3.629,0.821,-35.209,3.242,9.651,5.119,36.234,5.008,-19.063,-2.709,0.0,37.9,38.2,9.562,3.235,-14.074,-11.605,-15.511,-12.886,-3.153,27.59,0.0,249.84,,262.0,250.0,-13.561,3.107,-8.529,25.119
6075.0,3.036,0.798,-34.122,3.234,9.48,5.119,36.234,5.008,-19.063,-2.709,0.0,37.9,38.2,9.73,3.167,-14.289,-11.485,-15.425,-12.797,-3.153,27.59,0.0,249.84,,262.0,250.0,-13.519,3.116,-8.511,25.108
6075.5,3.036,0.798,-34.122,3.234,9.48,5.119,36.234,5.008,-19.063,-2.709,0.0,37.9,38.2,9.73,3.167,-14.19,-11.609,-15.574,-12.923,-3.153,27.59,0.0,249.64,,262.0,250.0,-13.499,3.114,-8.522,25.095
6076.0,3.036,0.798,-34.122,3.234,9.48,5.119,36.234,5.008,-19.063,-2.709,0.0,37.9,38.2,9.73,3.167,-14.04,-11.565,-15.47,-12.842,-3.153,27.59,0.0,249.64,,262.0,250.0,-13.574,3.113,-8.528,25.076
6076.5,3.036,0.798,-34.122,3.234,9.48,5.119,36.234,5.008,-19.063,-2.709,0.0,37.9,38.2,9.73,3.167,-14.121,-11.614,-15.537,-12.922,-3.153,27.59,0.0,249.34,,262.0,250.0,-13.479,3.112,-8.508,25.116
6077.0,3.036,0.798,-34.122,3.234,9.48,5.111,36.223,5.007,-19.059,-2.697,0.0,37.881,38.189,9.73,3.167,-14.082,-11.522,-15.416,-12.788,-3.154,27.589,0.0,249.34,,262.0,250.0,-13.549,3.111,-8.516,25.138
6077.5,3.036,0.798,-34.122,3.234,9.48,5.111,36.223,5.007,-19.059,-2.697,0.0,37.9,38.2,9.73,3.167,-14.273,-11.579,-15.52,-12.798,-3.154,27.589,0.0,249.34,,262.0,250.0,-13.452,3.109,-8.518,25.15
6078.0,2.654,0.707,-33.926,3.249,9.562,5.111,36.223,5.007,-19.059,-2.697,0.0,37.9,38.2,9.736,3.253,-14.142,-11.606,-15.516,-12.9,-3.154,27.589,0.0,249.34,,262.0,250.0,-13.543,3.108,-8.527,25.159
6078.5,2.654,0.707,-33.926,3.249,9.562,5.111,36.223,5.007,-19.059,-2.697,0.0,37.9,38.2,9.736,3.253,-14.202,-11.508,-15.371,-12.795,-3.154,27.589,0.0,249.44,,262.0,250.0,-13.541,3.101,-8.517,25.147
6079.0,2.654,0.707,-33.926,3.249,9.562,5.111,36.223,5.007,-19.059,-2.697,0.0,37.9,38.2,9.736,3.253,-14.264,-11.612,-15.538,-12.797,-3.154,27.589,0.0,249.44,,262.0,250.0,-13.469,3.093,-8.512,25.129
6079.5,2.654,0.707,-33.926,3.249,9.562,5.111,36.223,5.007,-19.059,-2.697,0.0,37.9,38.2,9.736,3.253,-14.012,-11.627,-15.467,-12.892,-3.154,27.589,0.0,249.64,,262.0,250.0,-13.553,3.086,-8.525,25.131
6080.0,2.654,0.707,-33.926,3.249,9.562,5.107,36.224,4.992,-19.057,-2.702,0.0,37.878,38.148,9.736,3.253,-14.211,-11.624,-15.602,-12.909,-3.142,27.602,0.0,249.64,,262.0,250.0,-13.499,3.079,-8.51,25.126
6080.5,2.654,0.707,-33.926,3.249,9.562,5.107,36.224,4.992,-19.057,-2.702,0.0,37.9,38.1,9.736,3.253,-14.049,-11.59,-15.494,-12.888,-3.142,27.602,0.0,249.84,,262.0,250.0,-13.587,3.072,-8.53,25.108
6081.0,2.654,0.707,-33.926,3.249,9.562,5.107,36.224,4.992,-19.057,-2.702,0.0,37.9,38.1,9.736,3.253,-14.303,-11.461,-15.419,-12.788,-3.142,27.602,0.0,249.84,,262.0,250.0,-13.505,3.065,-8.512,25.097
6081.5,2.941,0.692,-35.209,3.175,9.585,5.107,36.224,4.992,-19.057,-2.702,0.0,37.9,38.1,9.666,3.324,-14.159,-11.64,-15.576,-12.906,-3.142,27.602,0.0,250.04,,262.0,250.0,-13.493,3.059,-8.532,25.078
6082.0,2.941,0.692,-35.209,3.175,9.585,5.107,36.224,4.992,-19.057,-2.702,0.0,37.9,38.1,9.666,3.324,-14.027,-11.589,-15.418,-12.828,-3.142,27.602,0.0,250.04,,262.0,250.0,-13.57,3.057,-8.532,25.113
6082.5,2.941,0.692,-35.209,3.175,9.585,5.107,36.224,4.992,-19.057,-2.702,0.0,37.9,38.1,9.666,3.324,-14.279,-11.525,-15.458,-12.794,-3.142,27.602,0.0,250.54,,262.0,250.0,-13.466,3.055,-8.514,25.143
6083.0,2.941,0.692,-35.209,3.175,9.585,5.107,36.224,4.992,-19.057,-2.702,0.0,37.9,38.1,9.666,3.324,-14.148,-11.619,-15.538,-12.923,-3.142,27.602,0.0,250.54,,262.0,250.0,-13.514,3.053,-8.517,25.186
6083.5,2.941,0.692,-35.209,3.175,9.585,5.128,36.224,5.003,-19.054,-2.704,0.0,37.881,38.071,9.666,3.324,-14.256,-11.483,-15.409,-12.758,-3.139,27.606,0.0,250.54,,262.0,250.0,-13.557,3.051,-8.51,25.183
6084.0,2.941,0.692,-35.209,3.175,9.585,5.128,36.224,5.003,-19.054,-2.704,0.0,37.9,38.1,9.666,3.324,-14.054,-11.617,-15.476,-12.849,-3.139,27.606,0.0,250.54,,262.0,250.0,-13.476,3.049,-8.515,25.291
6084.5,3.574,0.879,-35.209,3.196,9.555,5.128,36.224,5.003,-19.054,-2.704,0.0,37.9,38.1,9.602,3.41,-14.006,-11.581,-15.389,-12.866,-3.139,27.606,0.0,250.54,,262.0,250.0,-13.499,3.047,-8.515,25.349
6085.0,3.574,0.879,-35.209,3.196,9.555,5.128,36.224,5.003,-19.054,-2.704,0.0,37.9,38.1,9.602,3.41,-14.271,-11.613,-15.594,-12.903,-3.139,27.606,0.0,250.54,,262.0,250.0,-13.461,3.056,-8.522,25.349
6085.5,3.574,0.879,-35.209,3.196,9.555,5.128,36.224,5.003,-19.054,-2.704,0.0,37.9,38.1,9.602,3.41,-14.217,-11.611,-15.531,-12.922,-3.139,27.606,0.0,250.44,,262.0,250.0,-13.595,3.065,-8.484,25.37
6086.0,3.574,0.879,-35.209,3.196,9.555,5.128,36.224,5.003,-19.054,-2.704,0.0,37.9,38.1,9.602,3.41,-14.311,-11.425,-15.359,-12.754,-3.139,27.606,0.0,250.44,,262.0,250.0,-13.57,3.073,-8.516,25.364
6086.5,3.574,0.879,-35.209,3.196,9.555,5.155,36.22,5.018,-19.071,-2.702,0.0,37.859,38.073,9.602,3.41,-14.166,-11.537,-15.434,-12.772,-3.139,27.598,0.0,250.54,,262.0,250.0,-13.462,3.081,-8.526,25.352
6087.0,3.574,0.879,-35.209,3.196,9.555,5.155,36.22,5.018,-19.071,-2.702,0.0,37.9,38.1,9.602,3.41,-14.253,-11.582,-15.49,-12.866,-3.139,27.598,0.0,250.54,,262.0,250.0,-13.477,3.089,-8.511,25.356
6087.5,3.574,0.879,-35.209,3.196,9.555,5.155,36.22,5.018,-19.071,-2.702,0.0,37.9,38.1,9.602,3.41,-14.235,-11.626,-15.599,-12.938,-3.139,27.598,0.0,250.94,,262.0,250.0,-13.548,3.097,-8.508,25.354
6088.0,2.486,0.671,-33.582,3.237,9.605,5.155,36.22,5.018,-19.071,-2.702,0.0,37.9,38.1,9.67,3.142,-14.274,-11.511,-15.47,-12.832,-3.139,27.598,0.0,250.94,,262.0,250.0,-13.599,3.105,-8.497,25.326
6088.5,2.486,0.671,-33.582,3.237,9.605,5.155,36.22,5.018,-19.071,-2.702,0.0,37.9,38.1,9.67,3.142,-14.085,-11.558,-15.438,-12.72,-3.139,27.598,0.0,250.64,,262.0,250.0,-13.522,3.095,-8.515,25.322
6089.0,2.486,0.671,-33.582,3.237,9.605,5.155,36.22,5.018,-19.071,-2.702,0.0,37.9,38.1,9.67,3.142,-14.049,-11.591,-15.404,-12.845,-3.139,27.598,0.0,250.64,,262.0,250.0,-13.45,3.085,-8.501,25.343
6089.5,2.486,0.671,-33.582,3.237,9.605,5.155,36.22,5.018,-19.071,-2.702,0.0,37.9,38.1,9.67,3.142,-14.26,-11.615,-15.521,-12.92,-3.139,27.598,0.0,249.94,,262.0,250.0,-13.472,3.075,-8.509,25.346
6090.0,2.486,0.671,-33.582,3.237,9.605,5.141,36.205,4.99,-19.05,-2.717,0.0,37.852,38.104,9.67,3.142,-14.19,-11.533,-15.482,-12.854,-3.148,27.592,0.0,249.94,,262.0,250.0,-13.579,3.065,-8.514,25.315
6090.5,2.486,0.671,-33.582,3.237,9.605,5.141,36.205,4.99,-19.05,-2.717,0.0,37.9,38.1,9.67,3.142,-14.204,-11.585,-15.48,-12.875,-3.148,27.592,0.0,249.74,,262.0,250.0,-13.515,3.056,-8.521,25.265
6091.0,3.244,0.739,-35.209,3.202,9.597,5.141,36.205,4.99,-19.05,-2.717,0.0,37.9,38.1,9.609,3.276,-14.333,-11.491,-15.463,-12.833,-3.148,27.592,0.0,249.74,,262.0,250.0,-13.536,3.047,-8.515,25.218
6091.5,3.244,0.739,-35.209,3.202,9.597,5.141,36.205,4.99,-19.05,-2.717,0.0,37.9,38.1,9.609,3.276,-14.208,-11.66,-15.605,-12.961,-3.148,27.592,0.0,250.54,,262.0,250.0,-13.53,3.05,-8.517,25.138
6092.0,3.244,0.739,-35.209,3.202,9.597,5.141,36.205,4.99,-19.05,-2.717,0.0,37.9,38.1,9.609,3.276,-14.101,-11.598,-15.464,-12.889,-3.148,27.592,0.0,250.54,,262.0,250.0,-13.608,3.053,-8.52,25.091
6092.5,3.244,0.739,-35.209,3.202,9.597,5.141,36.205,4.99,-19.05,-2.717,0.0,37.9,38.1,9.609,3.276,-14.33,-11.506,-15.475,-12.765,-3.148,27.592,0.0,250.34,,262.0,250.0,-13.513,3.056,-8.516,25.046
6093.0,3.244,0.739,-35.209,3.202,9.597,5.127,36.236,4.993,-19.021,-2.712,0.0,37.855,38.144,9.609,3.276,-14.153,-11.64,-15.566,-12.924,-3.147,27.591,0.0,250.34,,262.0,250.0,-13.519,3.059,-8.495,24.96
6093.5,3.244,0.739,-35.209,3.202,9.597,5.127,36.236,4.993,-19.021,-2.712,0.0,37.9,38.1,9.609,3.276,-14.115,-11.586,-15.483,-12.848,-3.147,27.591,0.0,250.54,,262.0,250.0,-13.571,3.062,-8.511,24.919
6094.0,2.674,0.727,-33.425,3.246,9.581,5.127,36.236,4.993,-19.021,-2.712,0.0,37.9,38.1,9.717,3.162,-14.279,-11.64,-15.599,-12.826,-3.147,27.591,0.0,250.54,,262.0,250.0,-13.508,3.065,-8.517,24.902
6094.5,2.674,0.727,-33.425,3.246,9.581,5.127,36.236,4.993,-19.021,-2.712,0.0,37.9,38.1,9.717,3.162,-14.205,-11.53,-15.438,-12.818,-3.147,27.591,0.0,250.34,,262.0,250.0,-13.586,3.059,-8.513,24.892
6095.0,2.674,0.727,-33.425,3.246,9.581,5.127,36.236,4.993,-19.021,-2.712,0.0,37.9,38.1,9.717,3.162,-14.224,-11.65,-15.588,-12.883,-3.147,27.591,0.0,250.34,,262.0,250.0,-13.498,3.052,-8.524,24.869
6095.5,2.674,0.727,-33.425,3.246,9.581,5.127,36.236,4.993,-19.021,-2.712,0.0,37.9,38.1,9.717,3.162,-14.061,-11.64,-15.511,-12.915,-3.147,27.591,0.0,250.34,,262.0,250.0,-13.586,3.046,-8.52,24.863
6096.0,2.674,0.727,-33.425,3.246,9.581,5.127,36.236,4.993,-19.021,-2.712,0.0,37.9,38.1,9.717,3.162,-14.318,-11.564,-15.498,-12.839,-3.147,27.591,0.0,250.34,,262.0,250.0,-13.532,3.04,-8.517,24.889
6096.5,2.674,0.727,-33.425,3.246,9.581,5.106,36.218,4.979,-18.993,-2.699,0.0,37.85,38.025,9.717,3.162,-14.197,-11.653,-15.59,-12.933,-3.141,27.592,0.0,250.14,,262.0,250.0,-13.554,3.034,-8.516,24.874
6097.0,2.674,0.727,-33.425,3.246,9.581,5.106,36.218,4.979,-18.993,-2.699,0.0,37.8,38.0,9.717,3.162,-14.096,-11.569,-15.431,-12.846,-3.141,27.592,0.0,250.14,,262.0,250.0,-13.593,3.028,-8.527,24.89
6097.5,2.636,0.723,-33.924,3.284,9.593,5.106,36.218,4.979,-18.993,-2.699,0.0,37.8,38.0,9.686,3.148,-14.289,-11.44,-15.392,-12.763,-3.141,27.592,0.0,249.74,,262.0,250.0,-13.486,3.022,-8.513,24.906
6098.0,2.636,0.723,-33.924,3.284,9.593,5.106,36.218,4.979,-18.993,-2.699,0.0,37.8,38.0,9.686,3.148,-14.14,-11.607,-15.48,-12.872,-3.141,27.592,0.0,249.74,,262.0,250.0,-13.471,3.016,-8.539,24.912
6098.5,2.636,0.723,-33.924,3.284,9.593,5.106,36.218,4.979,-18.993,-2.699,0.0,37.8,38.0,9.686,3.148,-14.311,-11.633,-15.615,-12.797,-3.141,27.592,0.0,250.54,,262.0,250.0,-13.525,3.01,-8.518,24.915
6099.0,2.636,0.723,-33.924,3.284,9.593,5.106,36.218,4.979,-18.993,-2.699,0.0,37.8,38.0,9.686,3.148,-14.13,-11.619,-15.564,-12.819,-3.141,27.592,0.0,250.54,,262.0,250.0,-13.589,3.004,-8.523,24.959
6099.5,2.636,0.723,-33.924,3.284,9.593,5.124,36.217,4.982,-18.971,-2.711,0.0,37.847,38.082,9.686,3.148,-13.949,-11.558,-15.305,-12.819,-3.159,27.581,0.0,250.84,,262.0,250.0,-13.533,2.998,-8.493,24.969
6100.0,2.636,0.723,-33.924,3.284,9.593,5.124,36.217,4.982,-18.971,-2.711,0.0,37.8,38.1,9.686,3.148,-14.047,-11.572,-15.446,-12.821,-3.159,27.581,0.0,250.84,,262.0,250.0,-13.408,2.992,-8.492,24.986
6100.5,2.684,0.714,-34.079,3.226,9.493,5.124,36.217,4.982,-18.971,-2.711,0.0,37.8,38.1,9.764,3.23,-14.175,-11.618,-15.558,-12.927,-3.159,27.581,0.0,250.04,,262.0,250.0,-13.472,2.986,-8.483,25.006
6101.0,2.684,0.714,-34.079,3.226,9.493,5.124,36.217,4.982,-18.971,-2.711,0.0,37.8,38.1,9.764,3.23,-14.341,-11.52,-15.507,-12.859,-3.159,27.581,0.0,250.04,,262.0,250.0,-13.569,2.981,-8.482,25.007
6101.5,2.684,0.714,-34.079,3.226,9.493,5.124,36.217,4.982,-18.971,-2.711,0.0,37.8,38.1,9.764,3.23,-14.002,-11.52,-15.476,-12.722,-3.159,27.581,0.0,250.04,,262.0,250.0,-13.557,2.976,-8.436,25.02
6102.0,2.684,0.714,-34.079,3.226,9.493,5.124,36.217,4.982,-18.971,-2.711,0.0,37.8,38.1,9.764,3.23,-14.086,-11.499,-15.374,-12.76,-3.159,27.581,0.0,250.04,,262.0,250.0,-13.43,2.971,-8.432,25.134
6102.5,2.684,0.714,-34.079,3.226,9.493,5.123,36.209,4.974,-18.953,-2.72,0.0,37.839,38.11,9.764,3.23,-13.965,-11.506,-15.42,-12.786,-3.151,27.581,0.0,250.24,,262.0,250.0,-13.43,2.967,-8.444,25.324
6103.0,2.684,0.714,-34.079,3.226,9.493,5.123,36.209,4.974,-18.953,-2.72,0.0,37.8,38.1,9.764,3.23,-14.261,-11.588,-15.62,-12.913,-3.151,27.581,0.0,250.24,,262.0,250.0,-13.419,2.962,-8.457,25.477
6103.5,2.684,0.714,-34.079,3.226,9.493,5.123,36.209,4.974,-18.953,-2.72,0.0,37.8,38.1,9.764,3.23,-14.271,-11.572,-15.584,-12.912,-3.151,27.581,0.0,250.84,,262.0,250.0,-13.595,2.957,-8.45,25.69
6104.0,2.533,0.614,-35.209,3.178,9.624,5.123,36.209,4.974,-18.953,-2.72,0.0,37.8,38.1,9.683,3.381,-14.352,-11.541,-15.568,-12.721,-3.151,27.581,0.0,250.84,,262.0,250.0,-13.585,2.953,-8.43,25.759
6104.5,2.533,0.614,-35.209,3.178,9.624,5.123,36.209,4.974,-18.953,-2.72,0.0,37.8,38.1,9.683,3.381,-13.882,-11.557,-15.378,-12.82,-3.151,27.581,0.0,250.24,,262.0,250.0,-13.546,2.946,-8.458,25.824
6105.0,2.533,0.614,-35.209,3.178,9.624,5.123,36.209,4.974,-18.953,-2.72,0.0,37.8,38.1,9.683,3.381,-14.206,-11.584,-15.568,-12.89,-3.151,27.581,0.0,250.24,,262.0,250.0,-13.409,2.939,-8.449,26.031
6105.5,2.533,0.614,-35.209,3.178,9.624,5.123,36.209,4.974,-18.953,-2.72,0.0,37.8,38.1,9.683,3.381,-14.221,-11.58,-15.586,-12.909,-3.151,27.581,0.0,250.44,,262.0,250.0,-13.562,2.933,-8.448,26.024
6106.0,2.533,0.614,-35.209,3.178,9.624,5.115,36.226,4.952,-18.914,-2.712,0.0,37.839,38.138,9.683,3.381,-14.356,-11.417,-15.46,-12.72,-3.159,27.587,0.0,250.44,,262.0,250.0,-13.574,2.926,-8.447,25.958
6106.5,2.533,0.614,-35.209,3.178,9.624,5.115,36.226,4.952,-18.914,-2.712,0.0,37.8,38.1,9.683,3.381,-13.819,-11.519,-15.334,-12.572,-3.159,27.587,0.0,250.34,,262.0,250.0,-13.488,2.92,-8.446,25.897
6107.0,3.896,0.96,-35.209,3.215,9.639,5.115,36.226,4.952,-18.914,-2.712,0.0,37.8,38.1,9.467,3.171,-13.834,-11.497,-15.361,-12.741,-3.159,27.587,0.0,250.34,,262.0,250.0,-13.311,2.913,-8.422,25.83
6107.5,3.896,0.96,-35.209,3.215,9.639,5.115,36.226,4.952,-18.914,-2.712,0.0,37.8,38.1,9.467,3.171,-14.206,-11.519,-15.436,-12.799,-3.159,27.587,0.0,250.74,,262.0,250.0,-13.358,2.929,-8.428,25.776
6108.0,3.896,0.96,-35.209,3.215,9.639,5.115,36.226,4.952,-18.914,-2.712,0.0,37.8,38.1,9.467,3.171,-13.91,-11.499,-15.374,-12.79,-3.159,27.587,0.0,250.74,,262.0,250.0,-13.49,2.945,-8.419,25.737
6108.5,3.896,0.96,-35.209,3.215,9.639,5.115,36.226,4.952,-18.914,-2.712,0.0,37.8,38.1,9.467,3.171,-14.25,-11.572,-15.586,-12.903,-3.159,27.587,0.0,250.34,,262.0,250.0,-13.393,2.961,-8.42,25.64
6109.0,3.896,0.96,-35.209,3.215,9.639,5.106,36.237,4.971,-18.919,-2.719,0.0,37.844,38.103,9.467,3.171,-14.292,-11.461,-15.475,-12.796,-3.142,27.591,0.0,250.34,,262.0,250.0,-13.578,2.976,-8.438,25.625
6109.5,3.896,0.96,-35.209,3.215,9.639,5.106,36.237,4.971,-18.919,-2.719,0.0,37.8,38.1,9.467,3.171,-14.073,-11.463,-15.411,-12.699,-3.142,27.591,0.0,250.24,,262.0,250.0,-13.506,2.991,-8.439,25.572
6110.0,3.896,0.96,-35.209,3.215,9.639,5.106,36.237,4.971,-18.919,-2.719,0.0,37.8,38.1,9.467,3.171,-13.994,-11.522,-15.461,-12.804,-3.142,27.591,0.0,250.24,,262.0,250.0,-13.412,3.006,-8.425,25.544
6110.5,3.395,0.814,-35.209,3.191,9.566,5.106,36.237,4.971,-18.919,-2.719,0.0,37.8,38.1,9.525,3.34,-14.206,-11.52,-15.53,-12.854,-3.142,27.591,0.0,249.94,,262.0,250.0,-13.446,3.021,-8.423,25.52
6111.0,3.395,0.814,-35.209,3.191,9.566,5.106,36.237,4.971,-18.919,-2.719,0.0,37.8,38.1,9.525,3.34,-14.084,-11.474,-15.353,-12.765,-3.142,27.591,0.0,249.94,,262.0,250.0,-13.527,3.027,-8.425,25.43
6111.5,3.395,0.814,-35.209,3.191,9.566,5.106,36.237,4.971,-18.919,-2.719,0.0,37.8,38.1,9.525,3.34,-14.242,-11.541,-15.45,-12.801,-3.142,27.591,0.0,249.94,,262.0,250.0,-13.419,3.033,-8.448,25.437
6112.0,3.395,0.814,-35.209,3.191,9.566,5.106,36.237,4.971,-18.919,-2.719,0.0,37.8,38.1,9.525,3.34,-14.062,-11.568,-15.5,-12.84,-3.142,27.591,0.0,249.94,,262.0,250.0,-13.509,3.039,-8.441,25.41
6112.5,3.395,0.814,-35.209,3.191,9.566,5.078,36.217,4.997,-18.928,-2.716,0.0,37.84,38.127,9.525,3.34,-14.173,-11.586,-15.533,-12.897,-3.148,27.578,0.0,250.04,,262.0,250.0,-13.493,3.045,-8.442,25.346
6113.0,3.395,0.814,-35.209,3.191,9.566,5.078,36.217,4.997,-18.928,-2.716,0.0,37.8,38.1,9.525,3.34,-13.923,-11.407,-15.36,-12.711,-3.148,27.578,0.0,250.04,,262.0,250.0,-13.547,3.05,-8.447,25.25
6113.5,3.219,0.834,-34.252,3.265,9.568,5.078,36.217,4.997,-18.928,-2.716,0.0,37.8,38.1,9.635,3.083,-14.112,-11.461,-15.365,-12.678,-3.148,27.578,0.0,250.24,,262.0,250.0,-13.35,3.056,-8.437,25.231
6114.0,3.219,0.834,-34.252,3.265,9.568,5.078,36.217,4.997,-18.928,-2.716,0.0,37.8,38.1,9.635,3.083,-14.11,-11.361,-15.207,-12.628,-3.148,27.578,0.0,250.24,,262.0,250.0,-13.404,3.059,-8.439,25.228
6114.5,3.219,0.834,-34.252,3.265,9.568,5.078,36.217,4.997,-18.928,-2.716,0.0,37.8,38.1,9.635,3.083,-14.129,-11.556,-15.468,-12.839,-3.148,27.578,0.0,249.84,,262.0,250.0,-13.327,3.061,-8.414,25.194
6115.0,3.219,0.834,-34.252,3.265,9.568,5.078,36.217,4.997,-18.928,-2.716,0.0,37.8,38.1,9.635,3.083,-14.094,-11.555,-15.506,-12.851,-3.148,27.578,0.0,249.84,,262.0,250.0,-13.498,3.064,-8.426,25.215
6115.5,3.219,0.834,-34.252,3.265,9.568,5.072,36.233,4.97,-18.945,-2.715,0.0,37.844,38.13,9.635,3.083,-14.219,-11.569,-15.593,-12.929,-3.146,27.583,0.0,249.74,,262.0,250.0,-13.502,3.066,-8.444,25.196
6116.0,3.219,0.834,-34.252,3.265,9.568,5.072,36.233,4.97,-18.945,-2.715,0.0,37.8,38.1,9.635,3.083,-14.024,-11.525,-15.437,-12.772,-3.146,27.583,0.0,249.74,,262.0,250.0,-13.577,3.069,-8.45,25.235
6116.5,3.219,0.834,-34.252,3.265,9.568,5.072,36.233,4.97,-18.945,-2.715,0.0,37.8,38.1,9.635,3.083,-13.943,-11.527,-15.406,-12.773,-3.146,27.583,0.0,249.14,,262.0,250.0,-13.439,3.071,-8.445,25.272
6117.0,3.289,0.765,-35.209,3.237,9.637,5.072,36.233,4.97,-18.945,-2.715,0.0,37.8,38.1,9.581,3.212,-14.254,-11.595,-15.547,-12.849,-3.146,27.583,0.0,249.14,,262.0,250.0,-13.412,3.074,-8.446,25.313
6117.5,3.289,0.765,-35.209,3.237,9.637,5.072,36.233,4.97,-18.945,-2.715,0.0,37.8,38.1,9.581,3.212,-14.179,-11.416,-15.309,-12.721,-3.146,27.583,0.0,249.54,,262.0,250.0,-13.561,3.077,-8.437,25.316
6118.0,3.289,0.765,-35.209,3.237,9.637,5.072,36.233,4.97,-18.945,-2.715,0.0,37.8,38.1,9.581,3.212,-14.193,-11.594,-15.549,-12.907,-3.146,27.583,0.0,249.54,,262.0,250.0,-13.406,3.081,-8.447,25.352
6118.5,3.289,0.765,-35.209,3.237,9.637,5.072,36.233,4.97,-18.945,-2.715,0.0,37.8,38.1,9.581,3.212,-14.151,-11.549,-15.388,-12.814,-3.146,27.583,0.0,249.64,,262.0,250.0,-13.561,3.084,-8.447,25.336
6119.0,3.289,0.765,-35.209,3.237,9.637,5.09,36.248,4.985,-18.95,-2.717,0.0,37.84,38.165,9.581,3.212,-14.271,-11.593,-15.604,-12.854,-3.158,27.575,0.0,249.64,,262.0,250.0,-13.476,3.088,-8.451,25.356
6119.5,3.289,0.765,-35.209,3.237,9.637,5.09,36.248,4.985,-18.95,-2.717,0.0,37.8,38.2,9.581,3.212,-14.204,-11.417,-15.328,-12.712,-3.158,27.575,0.0,249.34,,262.0,250.0,-13.58,3.091,-8.454,25.373
6120.0,2.889,0.771,-33.446,3.23,10.227,5.09,36.248,4.985,-18.95,-2.717,0.0,37.8,38.2,9.857,3.212,-14.151,-11.604,-15.545,-12.857,-3.158,27.575,0.0,249.34,,262.0,250.0,-13.416,3.094,-8.482,25.382
6120.5,2.889,0.771,-33.446,3.23,10.227,5.09,36.248,4.985,-18.95,-2.717,0.0,37.8,38.2,9.857,3.212,-14.109,-11.559,-15.431,-12.853,-3.158,27.575,0.0,249.34,,262.0,250.0,-13.539,3.091,-8.48,25.381
6121.0,2.889,0.771,-33.446,3.23,10.227,5.09,36.248,4.985,-18.95,-2.717,0.0,37.8,38.2,9.857,3.212,-14.266,-11.58,-15.572,-12.802,-3.158,27.575,0.0,249.34,,262.0,250.0,-13.488,3.088,-8.469,25.403
6121.5,2.889,0.771,-33.446,3.23,10.227,5.09,36.248,4.985,-18.95,-2.717,0.0,37.8,38.2,9.857,3.212,-14.071,-11.587,-15.495,-12.873,-3.158,27.575,0.0,249.44,,262.0,250.0,-13.555,3.084,-8.473,25.404
6122.0,2.889,0.771,-33.446,3.23,10.227,5.069,36.246,5.0,-18.95,-2.705,0.0,37.848,38.156,9.857,3.212,-13.971,-11.508,-15.287,-12.755,-3.156,27.571,0.0,249.44,,262.0,250.0,-13.507,3.081,-8.478,25.667
6122.5,2.889,0.771,-33.446,3.23,10.227,5.069,36.246,5.0,-18.95,-2.705,0.0,37.8,38.2,9.857,3.212,-14.192,-11.472,-15.362,-12.762,-3.156,27.571,0.0,249.14,,262.0,250.0,-13.38,3.078,-8.461,25.74
6123.0,2.564,0.682,-33.791,3.221,9.512,5.069,36.246,5.0,-18.95,-2.705,0.0,37.8,38.2,9.833,3.26,-14.294,-11.556,-15.534,-12.84,-3.156,27.571,0.0,249.14,,262.0,250.0,-13.447,3.075,-8.467,25.769
6123.5,2.564,0.682,-33.791,3.221,9.512,5.069,36.246,5.0,-18.95,-2.705,0.0,37.8,38.2,9.833,3.26,-14.209,-11.273,-15.275,-12.646,-3.156,27.571,0.0,249.54,,262.0,250.0,-13.556,3.066,-8.483,25.801
6124.0,2.564,0.682,-33.791,3.221,9.512,5.069,36.246,5.0,-18.95,-2.705,0.0,37.8,38.2,9.833,3.26,-14.058,-11.352,-15.206,-12.644,-3.156,27.571,0.0,249.54,,262.0,250.0,-13.351,3.058,-8.46,25.796
6124.5,2.564,0.682,-33.791,3.221,9.512,5.069,36.246,5.0,-18.95,-2.705,0.0,37.8,38.2,9.833,3.26,-14.17,-11.551,-15.493,-12.836,-3.156,27.571,0.0,248.74,,263.0,250.0,-13.315,3.05,-8.44,25.762
6125.0,2.564,0.682,-33.791,3.221,9.512,5.069,36.246,5.0,-18.95,-2.705,0.0,37.8,38.2,9.833,3.26,-14.091,-11.556,-15.412,-12.761,-3.156,27.571,0.0,248.74,,263.0,250.0,-13.512,3.042,-8.45,25.988
6125.5,2.564,0.682,-33.791,3.221,9.512,5.08,36.243,4.962,-18.949,-2.719,0.0,37.855,38.174,9.833,3.26,-14.094,-11.572,-15.5,-12.881,-3.154,27.576,0.0,249.24,,263.0,250.0,-13.455,3.034,-8.473,26.079
6126.0,2.564,0.682,-33.791,3.221,9.512,5.08,36.243,4.962,-18.949,-2.719,0.0,37.9,38.2,9.833,3.26,-14.287,-11.578,-15.544,-12.843,-3.154,27.576,0.0,249.24,,263.0,250.0,-13.512,3.027,-8.442,26.184
6126.5,2.41,0.65,-33.764,3.277,9.469,5.08,36.243,4.962,-18.949,-2.719,0.0,37.9,38.2,9.811,3.183,-14.157,-11.353,-15.357,-12.707,-3.154,27.576,0.0,248.94,,264.0,250.0,-13.563,3.019,-8.442,26.203
6127.0,2.41,0.65,-33.764,3.277,9.469,5.08,36.243,4.962,-18.949,-2.719,0.0,37.9,38.2,9.811,3.183,-14.229,-11.401,-15.428,-12.693,-3.154,27.576,0.0,248.94,,264.0,250.0,-13.393,3.009,-8.468,26.175
6127.5,2.41,0.65,-33.764,3.277,9.469,5.08,36.243,4.962,-18.949,-2.719,0.0,37.9,38.2,9.811,3.183,-13.982,-11.454,-15.284,-12.576,-3.154,27.576,0.0,249.64,,264.0,250.0,-13.438,2.999,-8.455,26.14
6128.0,2.41,0.65,-33.764,3.277,9.469,5.08,36.243,4.962,-18.949,-2.719,0.0,37.9,38.2,9.811,3.183,-14.076,-11.519,-15.484,-12.802,-3.154,27.576,0.0,249.64,,264.0,250.0,-13.324,2.99,-8.421,26.239
6128.5,2.41,0.65,-33.764,3.277,9.469,5.082,36.239,4.945,-18.929,-2.723,0.0,37.862,38.223,9.811,3.183,-14.152,-11.565,-15.511,-12.873,-3.156,27.559,0.0,249.84,,264.0,250.0,-13.47,2.98,-8.45,26.352
6129.0,2.41,0.65,-33.764,3.277,9.469,5.082,36.239,4.945,-18.929,-2.723,0.0,37.9,38.2,9.811,3.183,-14.185,-11.461,-15.408,-12.762,-3.156,27.559,0.0,249.84,,264.0,250.0,-13.525,2.971,-8.461,26.289
6129.5,3.252,0.777,-35.209,3.22,9.581,5.082,36.239,4.945,-18.929,-2.723,0.0,37.9,38.2,9.645,3.376,-14.264,-11.589,-15.621,-12.887,-3.156,27.559,0.0,250.34,,264.0,250.0,-13.454,2.962,-8.449,26.224
6130.0,3.252,0.777,-35.209,3.22,9.581,5.082,36.239,4.945,-18.929,-2.723,0.0,37.9,38.2,9.645,3.376,-14.286,-11.496,-15.48,-12.741,-3.156,27.559,0.0,250.34,,264.0,250.0,-13.59,2.966,-8.458,26.164
6130.5,3.252,0.777,-35.209,3.22,9.581,5.082,36.239,4.945,-18.929,-2.723,0.0,37.9,38.2,9.645,3.376,-14.105,-11.58,-15.545,-12.869,-3.156,27.559,0.0,250.24,,264.0,250.0,-13.501,2.971,-8.441,26.099
6131.0,3.252,0.777,-35.209,3.22,9.581,5.082,36.239,4.945,-18.929,-2.723,0.0,37.9,38.2,9.645,3.376,-14.07,-11.521,-15.408,-12.796,-3.156,27.559,0.0,250.24,,264.0,250.0,-13.525,2.976,-8.46,26.071
6131.5,3.252,0.777,-35.209,3.22,9.581,5.082,36.239,4.945,-18.929,-2.723,0.0,37.9,38.2,9.645,3.376,-14.225,-11.512,-15.456,-12.711,-3.156,27.559,0.0,251.84,,263.0,250.0,-13.449,2.98,-8.466,26.016
6132.0,3.252,0.777,-35.209,3.22,9.581,5.075,36.259,4.934,-18.866,-2.72,0.0,37.873,38.194,9.645,3.376,-14.062,-11.593,-15.515,-12.873,-3.147,27.566,0.0,251.84,,263.0,250.0,-13.476,2.985,-8.462,25.975
6132.5,3.252,0.777,-35.209,3.22,9.581,5.075,36.259,4.934,-18.866,-2.72,0.0,37.9,38.2,9.645,3.376,-14.063,-11.546,-15.391,-12.796,-3.147,27.566,0.0,250.64,,263.0,250.0,-13.511,2.989,-8.452,25.762
6133.0,2.654,0.708,-33.75,3.266,9.549,5.075,36.259,4.934,-18.866,-2.72,0.0,37.9,38.2,9.639,3.157,-14.228,-11.588,-15.527,-12.768,-3.147,27.566,0.0,250.64,,263.0,250.0,-13.449,2.993,-8.472,25.681
6133.5,2.654,0.708,-33.75,3.266,9.549,5.075,36.259,4.934,-18.866,-2.72,0.0,37.9,38.2,9.639,3.157,-14.225,-11.525,-15.346,-12.817,-3.147,27.566,0.0,250.84,,263.0,250.0,-13.528,2.988,-8.469,25.568
6134.0,2.654,0.708,-33.75,3.266,9.549,5.075,36.259,4.934,-18.866,-2.72,0.0,37.9,38.2,9.639,3.157,-14.223,-11.644,-15.58,-12.879,-3.147,27.566,0.0,250.84,,263.0,250.0,-13.478,2.982,-8.489,25.486
6134.5,2.654,0.708,-33.75,3.266,9.549,5.075,36.259,4.934,-18.866,-2.72,0.0,37.9,38.2,9.639,3.157,-14.134,-11.593,-15.461,-12.861,-3.147,27.566,0.0,250.44,,263.0,250.0,-13.581,2.977,-8.481,25.413
6135.0,2.654,0.708,-33.75,3.266,9.549,5.074,36.244,4.968,-18.837,-2.723,0.0,37.886,38.274,9.639,3.157,-14.3,-11.468,-15.45,-12.799,-3.163,27.566,0.0,250.44,,263.0,250.0,-13.512,2.972,-8.47,25.379
6135.5,2.654,0.708,-33.75,3.266,9.549,5.074,36.244,4.968,-18.837,-2.723,0.0,37.9,38.3,9.639,3.157,-14.176,-11.64,-15.585,-12.932,-3.163,27.566,0.0,250.74,,263.0,250.0,-13.504,2.966,-8.478,25.332
6136.0,3.288,0.803,-35.209,3.254,9.535,5.074,36.244,4.968,-18.837,-2.723,0.0,37.9,38.3,9.694,3.316,-14.028,-11.568,-15.401,-12.874,-3.163,27.566,0.0,250.74,,263.0,250.0,-13.583,2.961,-8.496,25.226
6136.5,3.288,0.803,-35.209,3.254,9.535,5.074,36.244,4.968,-18.837,-2.723,0.0,37.9,38.3,9.694,3.316,-14.279,-11.52,-15.455,-12.786,-3.163,27.566,0.0,249.94,,263.0,250.0,-13.467,2.967,-8.481,25.213
