t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6259.5,2.613,0.734,-34.072,3.251,9.527,5.127,36.297,4.889,-19.241,-2.761,0.0,37.9,38.2,9.723,3.254,-13.941,-11.377,-15.191,-12.626,-3.184,27.473,0.0,260.94,,269.0,260.0,-13.433,3.007,-8.515,26.015
6260.0,2.613,0.734,-34.072,3.251,9.527,5.127,36.297,4.889,-19.241,-2.761,0.0,37.9,38.2,9.723,3.254,-14.093,-11.54,-15.431,-12.834,-3.184,27.473,0.0,260.94,,269.0,260.0,-13.284,3.0,-8.507,26.002
6260.5,2.613,0.734,-34.072,3.251,9.527,5.141,36.276,4.893,-19.186,-2.758,0.0,37.895,38.253,9.723,3.254,-14.091,-11.528,-15.414,-12.752,-3.186,27.467,0.0,258.04,,270.0,260.0,-13.475,2.994,-8.48,26.018
6261.0,2.613,0.734,-34.072,3.251,9.527,5.141,36.276,4.893,-19.186,-2.758,0.0,37.9,38.3,9.723,3.254,-14.118,-11.569,-15.486,-12.86,-3.186,27.467,0.0,258.04,,270.0,260.0,-13.446,2.988,-8.502,25.958
6261.5,2.613,0.734,-34.072,3.251,9.527,5.141,36.276,4.893,-19.186,-2.758,0.0,37.9,38.3,9.723,3.254,-14.17,-11.54,-15.41,-12.78,-3.186,27.467,0.0,258.04,,271.0,260.0,-13.508,2.981,-8.487,25.961
6262.0,2.95,0.715,-35.065,3.228,9.543,5.141,36.276,4.893,-19.186,-2.758,0.0,37.9,38.3,9.658,3.306,-13.973,-11.538,-15.268,-12.786,-3.186,27.467,0.0,258.04,,271.0,260.0,-13.475,2.975,-8.522,25.976
6262.5,2.95,0.715,-35.065,3.228,9.543,5.141,36.276,4.893,-19.186,-2.758,0.0,37.9,38.3,9.658,3.306,-14.179,-11.4,-15.275,-12.686,-3.186,27.467,0.0,258.14,,272.0,260.0,-13.391,2.975,-8.484,25.979
6263.0,2.95,0.715,-35.065,3.228,9.543,5.141,36.276,4.893,-19.186,-2.758,0.0,37.9,38.3,9.658,3.306,-14.039,-11.552,-15.449,-12.848,-3.186,27.467,0.0,258.14,,272.0,260.0,-13.385,2.975,-8.515,25.971
6263.5,2.95,0.715,-35.065,3.228,9.543,5.141,36.276,4.893,-19.186,-2.758,0.0,37.9,38.3,9.658,3.306,-14.226,-11.459,-15.371,-12.751,-3.186,27.467,0.0,258.04,,273.0,260.0,-13.472,2.974,-8.498,25.972
6264.0,2.95,0.715,-35.065,3.228,9.543,5.153,36.286,4.9,-19.135,-2.733,0.0,37.882,38.274,9.658,3.306,-14.216,-11.565,-15.534,-12.807,-3.201,27.462,0.0,258.04,,273.0,260.0,-13.452,2.974,-8.484,26.029
6264.5,2.95,0.715,-35.065,3.228,9.543,5.153,36.286,4.9,-19.135,-2.733,0.0,37.9,38.3,9.658,3.306,-13.974,-11.549,-15.346,-12.803,-3.201,27.462,0.0,258.14,,274.0,260.0,-13.53,2.973,-8.509,26.036
6265.0,3.202,0.844,-33.814,3.245,9.519,5.153,36.286,4.9,-19.135,-2.733,0.0,37.9,38.3,9.743,3.228,-14.053,-11.473,-15.328,-12.7,-3.201,27.462,0.0,258.14,,274.0,260.0,-13.418,2.973,-8.488,26.056
6265.5,3.202,0.844,-33.814,3.245,9.519,5.153,36.286,4.9,-19.135,-2.733,0.0,37.9,38.3,9.743,3.228,-14.068,-11.533,-15.392,-12.814,-3.201,27.462,0.0,258.04,,275.0,260.0,-13.388,2.977,-8.498,26.055
6266.0,3.202,0.844,-33.814,3.245,9.519,5.153,36.286,4.9,-19.135,-2.733,0.0,37.9,38.3,9.743,3.228,-14.215,-11.569,-15.531,-12.771,-3.201,27.462,0.0,258.04,,275.0,260.0,-13.452,2.98,-8.485,26.047
6266.5,3.202,0.844,-33.814,3.245,9.519,5.153,36.286,4.9,-19.135,-2.733,0.0,37.9,38.3,9.743,3.228,-14.088,-11.535,-15.47,-12.833,-3.201,27.462,0.0,262.34,,274.0,260.0,-13.522,2.984,-8.479,26.048
6267.0,3.202,0.844,-33.814,3.245,9.519,5.139,36.283,4.9,-19.096,-2.768,0.0,37.865,38.124,9.743,3.228,-13.998,-11.466,-15.354,-12.72,-3.197,27.463,0.0,262.34,,274.0,260.0,-13.482,2.988,-8.487,26.021
6267.5,3.202,0.844,-33.814,3.245,9.519,5.139,36.283,4.9,-19.096,-2.768,0.0,37.9,38.1,9.743,3.228,-14.138,-11.416,-15.325,-12.651,-3.197,27.463,0.0,262.04,,273.0,260.0,-13.384,2.991,-8.494,26.009
6268.0,3.035,0.71,-35.209,3.251,9.572,5.139,36.283,4.9,-19.096,-2.768,0.0,37.9,38.1,9.629,3.332,-14.007,-11.519,-15.415,-12.805,-3.197,27.463,0.0,262.04,,273.0,260.0,-13.383,2.995,-8.467,26.003
6268.5,3.035,0.71,-35.209,3.251,9.572,5.139,36.283,4.9,-19.096,-2.768,0.0,37.9,38.1,9.629,3.332,-14.21,-11.501,-15.424,-12.782,-3.197,27.463,0.0,261.94,,272.0,260.0,-13.437,2.995,-8.462,26.007
6269.0,3.035,0.71,-35.209,3.251,9.572,5.139,36.283,4.9,-19.096,-2.768,0.0,37.9,38.1,9.629,3.332,-13.962,-11.475,-15.124,-12.683,-3.197,27.463,0.0,261.94,,272.0,260.0,-13.479,2.996,-8.479,25.987
6269.5,3.035,0.71,-35.209,3.251,9.572,5.139,36.283,4.9,-19.096,-2.768,0.0,37.9,38.1,9.629,3.332,-14.067,-11.26,-15.146,-12.575,-3.197,27.463,0.0,261.64,,271.0,260.0,-13.311,2.997,-8.465,25.983
6270.0,3.035,0.71,-35.209,3.251,9.572,5.139,36.283,4.9,-19.096,-2.768,0.0,37.9,38.1,9.629,3.332,-13.977,-11.512,-15.399,-12.782,-3.197,27.463,0.0,261.64,,271.0,260.0,-13.262,2.997,-8.479,25.97
6270.5,3.035,0.71,-35.209,3.251,9.572,5.127,36.265,4.905,-19.07,-2.75,0.0,37.854,38.106,9.629,3.332,-14.225,-11.45,-15.405,-12.662,-3.192,27.454,0.0,261.94,,270.0,260.0,-13.417,2.998,-8.447,25.935
6271.0,3.035,0.71,-35.209,3.251,9.572,5.127,36.265,4.905,-19.07,-2.75,0.0,37.9,38.1,9.629,3.332,-14.069,-11.491,-15.371,-12.788,-3.192,27.454,0.0,261.94,,270.0,260.0,-13.435,2.998,-8.456,25.908
6271.5,3.125,0.789,-34.895,3.236,9.525,5.127,36.265,4.905,-19.07,-2.75,0.0,37.9,38.1,9.677,3.311,-14.102,-11.379,-15.311,-12.678,-3.192,27.454,0.0,262.34,,269.0,260.0,-13.43,2.999,-8.446,25.872
6272.0,3.125,0.789,-34.895,3.236,9.525,5.127,36.265,4.905,-19.07,-2.75,0.0,37.9,38.1,9.677,3.311,-14.14,-11.519,-15.501,-12.767,-3.192,27.454,0.0,262.34,,269.0,260.0,-13.368,3.001,-8.466,25.846
6272.5,3.125,0.789,-34.895,3.236,9.525,5.127,36.265,4.905,-19.07,-2.75,0.0,37.9,38.1,9.677,3.311,-14.026,-11.494,-15.403,-12.766,-3.192,27.454,0.0,258.74,,270.0,260.0,-13.482,3.003,-8.454,25.83
6273.0,3.125,0.789,-34.895,3.236,9.525,5.127,36.265,4.905,-19.07,-2.75,0.0,37.9,38.1,9.677,3.311,-14.073,-11.524,-15.461,-12.798,-3.192,27.454,0.0,258.74,,270.0,260.0,-13.422,3.005,-8.473,25.788
6273.5,3.125,0.789,-34.895,3.236,9.525,5.135,36.288,4.915,-19.003,-2.745,0.0,37.853,38.132,9.677,3.311,-13.988,-11.465,-15.341,-12.739,-3.198,27.459,0.0,259.14,,270.0,260.0,-13.464,3.007,-8.452,25.723
6274.0,3.125,0.789,-34.895,3.236,9.525,5.135,36.288,4.915,-19.003,-2.745,0.0,37.9,38.1,9.677,3.311,-14.173,-11.516,-15.45,-12.706,-3.198,27.459,0.0,259.14,,270.0,260.0,-13.384,3.009,-8.467,25.663
6274.5,2.553,0.688,-34.354,3.235,9.573,5.135,36.288,4.915,-19.003,-2.745,0.0,37.9,38.1,9.734,3.292,-14.018,-11.534,-15.428,-12.817,-3.198,27.459,0.0,258.94,,271.0,260.0,-13.461,3.011,-8.467,25.637
6275.0,2.553,0.688,-34.354,3.235,9.573,5.135,36.288,4.915,-19.003,-2.745,0.0,37.9,38.1,9.734,3.292,-14.166,-11.389,-15.316,-12.682,-3.198,27.459,0.0,258.94,,271.0,260.0,-13.449,3.003,-8.478,25.6
6275.5,2.553,0.688,-34.354,3.235,9.573,5.135,36.288,4.915,-19.003,-2.745,0.0,37.9,38.1,9.734,3.292,-14.121,-11.534,-15.475,-12.733,-3.198,27.459,0.0,259.04,,271.0,260.0,-13.388,2.996,-8.459,25.552
6276.0,2.553,0.688,-34.354,3.235,9.573,5.135,36.288,4.915,-19.003,-2.745,0.0,37.9,38.1,9.734,3.292,-14.025,-11.482,-15.359,-12.782,-3.198,27.459,0.0,259.04,,271.0,260.0,-13.466,2.989,-8.468,25.522
6276.5,2.553,0.688,-34.354,3.235,9.573,5.135,36.288,4.915,-19.003,-2.745,0.0,37.9,38.1,9.734,3.292,-14.145,-11.54,-15.498,-12.832,-3.198,27.459,0.0,259.34,,271.0,260.0,-13.412,2.982,-8.467,25.475
6277.0,2.553,0.688,-34.354,3.235,9.573,5.163,36.286,4.907,-18.934,-2.76,0.0,37.855,38.056,9.734,3.292,-14.048,-11.477,-15.338,-12.774,-3.194,27.457,0.0,259.34,,271.0,260.0,-13.504,2.975,-8.464,25.44
6277.5,2.553,0.688,-34.354,3.235,9.573,5.163,36.286,4.907,-18.934,-2.76,0.0,37.9,38.1,9.734,3.292,-14.217,-11.413,-15.368,-12.633,-3.194,27.457,0.0,258.84,,272.0,260.0,-13.409,2.968,-8.472,25.404
6278.0,3.292,0.803,-35.209,3.26,9.611,5.163,36.286,4.907,-18.934,-2.76,0.0,37.9,38.1,9.51,3.176,-14.003,-11.538,-15.433,-12.797,-3.194,27.457,0.0,258.84,,272.0,260.0,-13.408,2.961,-8.469,25.386
6278.5,3.292,0.803,-35.209,3.26,9.611,5.163,36.286,4.907,-18.934,-2.76,0.0,37.9,38.1,9.51,3.176,-13.947,-11.464,-15.31,-12.723,-3.194,27.457,0.0,258.54,,273.0,260.0,-13.443,2.966,-8.459,25.392
6279.0,3.292,0.803,-35.209,3.26,9.611,5.163,36.286,4.907,-18.934,-2.76,0.0,37.9,38.1,9.51,3.176,-14.146,-11.456,-15.403,-12.674,-3.194,27.457,0.0,258.54,,273.0,260.0,-13.361,2.972,-8.432,25.415
6279.5,3.292,0.803,-35.209,3.26,9.611,5.163,36.286,4.907,-18.934,-2.76,0.0,37.9,38.1,9.51,3.176,-14.033,-11.519,-15.436,-12.791,-3.194,27.457,0.0,260.74,,273.0,260.0,-13.42,2.977,-8.44,25.397
6280.0,3.292,0.803,-35.209,3.26,9.611,5.155,36.287,4.91,-18.891,-2.764,0.0,37.854,38.142,9.51,3.176,-14.145,-11.524,-15.46,-12.71,-3.195,27.453,0.0,260.74,,273.0,260.0,-13.445,2.982,-8.458,25.404
6280.5,3.292,0.803,-35.209,3.26,9.611,5.155,36.287,4.91,-18.891,-2.764,0.0,37.9,38.1,9.51,3.176,-13.961,-11.487,-15.367,-12.778,-3.195,27.453,0.0,260.74,,273.0,260.0,-13.459,2.987,-8.456,25.407
6281.0,2.915,0.758,-33.944,3.261,9.538,5.155,36.287,4.91,-18.891,-2.764,0.0,37.9,38.1,9.687,3.064,-14.025,-11.395,-15.333,-12.679,-3.195,27.453,0.0,260.74,,273.0,260.0,-13.398,2.992,-8.457,25.474
6281.5,2.915,0.758,-33.944,3.261,9.538,5.155,36.287,4.91,-18.891,-2.764,0.0,37.9,38.1,9.687,3.064,-14.094,-11.515,-15.467,-12.71,-3.195,27.453,0.0,260.84,,273.0,260.0,-13.358,2.991,-8.447,25.505
6282.0,2.915,0.758,-33.944,3.261,9.538,5.155,36.287,4.91,-18.891,-2.764,0.0,37.9,38.1,9.687,3.064,-13.964,-11.493,-15.401,-12.755,-3.195,27.453,0.0,260.84,,273.0,260.0,-13.447,2.99,-8.45,25.526
6282.5,2.915,0.758,-33.944,3.261,9.538,5.155,36.287,4.91,-18.891,-2.764,0.0,37.9,38.1,9.687,3.064,-14.192,-11.406,-15.314,-12.697,-3.195,27.453,0.0,261.24,,272.0,260.0,-13.403,2.988,-8.44,25.46
6283.0,2.915,0.758,-33.944,3.261,9.538,5.153,36.279,4.91,-18.84,-2.758,0.0,37.831,38.133,9.687,3.064,-14.069,-11.532,-15.487,-12.816,-3.207,27.445,0.0,261.24,,272.0,260.0,-13.402,2.987,-8.422,25.458
6283.5,2.915,0.758,-33.944,3.261,9.538,5.153,36.279,4.91,-18.84,-2.758,0.0,37.8,38.1,9.687,3.064,-14.154,-11.352,-15.302,-12.625,-3.207,27.445,0.0,261.24,,271.0,260.0,-13.476,2.986,-8.428,25.485
6284.0,2.915,0.758,-33.944,3.261,9.538,5.153,36.279,4.91,-18.84,-2.758,0.0,37.8,38.1,9.687,3.064,-13.989,-11.524,-15.4,-12.783,-3.207,27.445,0.0,261.24,,271.0,260.0,-13.358,2.985,-8.429,25.512
6284.5,3.151,0.783,-35.209,3.281,9.596,5.153,36.279,4.91,-18.84,-2.758,0.0,37.8,38.1,9.56,3.176,-13.941,-11.47,-15.297,-12.707,-3.207,27.445,0.0,261.14,,270.0,260.0,-13.424,2.984,-8.432,25.544
6285.0,3.151,0.783,-35.209,3.281,9.596,5.153,36.279,4.91,-18.84,-2.758,0.0,37.8,38.1,9.56,3.176,-14.136,-11.422,-15.329,-12.629,-3.207,27.445,0.0,261.14,,270.0,260.0,-13.354,2.986,-8.432,25.574
6285.5,3.151,0.783,-35.209,3.281,9.596,5.153,36.279,4.91,-18.84,-2.758,0.0,37.8,38.1,9.56,3.176,-13.975,-11.525,-15.41,-12.799,-3.207,27.445,0.0,259.34,,270.0,260.0,-13.379,2.989,-8.444,25.617
6286.0,3.151,0.783,-35.209,3.281,9.596,5.153,36.279,4.91,-18.84,-2.758,0.0,37.8,38.1,9.56,3.176,-14.032,-11.431,-15.297,-12.738,-3.207,27.445,0.0,259.34,,270.0,260.0,-13.427,2.992,-8.425,25.676
6286.5,3.151,0.783,-35.209,3.281,9.596,5.131,36.281,4.924,-18.798,-2.754,0.0,37.835,38.093,9.56,3.176,-14.131,-11.535,-15.471,-12.708,-3.201,27.455,0.0,259.44,,270.0,260.0,-13.374,2.994,-8.435,25.685
6287.0,3.151,0.783,-35.209,3.281,9.596,5.131,36.281,4.924,-18.798,-2.754,0.0,37.8,38.1,9.56,3.176,-14.061,-11.394,-15.224,-12.693,-3.201,27.455,0.0,259.44,,270.0,260.0,-13.461,2.997,-8.436,25.718
6287.5,3.233,0.766,-35.209,3.206,9.607,5.131,36.281,4.924,-18.798,-2.754,0.0,37.8,38.1,9.54,3.274,-14.042,-11.53,-15.431,-12.781,-3.201,27.455,0.0,259.74,,270.0,260.0,-13.343,2.999,-8.452,25.705
6288.0,3.233,0.766,-35.209,3.206,9.607,5.131,36.281,4.924,-18.798,-2.754,0.0,37.8,38.1,9.54,3.274,-13.971,-11.495,-15.319,-12.757,-3.201,27.455,0.0,259.74,,270.0,260.0,-13.446,3.003,-8.425,25.705
6288.5,3.233,0.766,-35.209,3.206,9.607,5.131,36.281,4.924,-18.798,-2.754,0.0,37.8,38.1,9.54,3.274,-14.17,-11.391,-15.315,-12.656,-3.201,27.455,0.0,258.74,,271.0,260.0,-13.386,3.007,-8.43,25.661
6289.0,3.233,0.766,-35.209,3.206,9.607,5.131,36.281,4.924,-18.798,-2.754,0.0,37.8,38.1,9.54,3.274,-14.009,-11.512,-15.401,-12.802,-3.201,27.455,0.0,258.74,,271.0,260.0,-13.383,3.011,-8.445,25.64
6289.5,3.233,0.766,-35.209,3.206,9.607,5.117,36.288,4.935,-18.771,-2.77,0.0,37.842,38.1,9.54,3.274,-13.916,-11.429,-15.228,-12.701,-3.204,27.447,0.0,259.14,,271.0,260.0,-13.431,3.014,-8.405,25.602
6290.0,3.233,0.766,-35.209,3.206,9.607,5.117,36.288,4.935,-18.771,-2.77,0.0,37.8,38.1,9.54,3.274,-14.117,-11.365,-15.268,-12.613,-3.204,27.447,0.0,259.14,,271.0,260.0,-13.318,3.018,-8.411,25.563
6290.5,3.233,0.766,-35.209,3.206,9.607,5.117,36.288,4.935,-18.771,-2.77,0.0,37.8,38.1,9.54,3.274,-14.005,-11.421,-15.291,-12.696,-3.204,27.447,0.0,258.84,,272.0,260.0,-13.341,3.021,-8.407,25.594
6291.0,2.705,0.737,-33.233,3.249,9.591,5.117,36.288,4.935,-18.771,-2.77,0.0,37.8,38.1,9.706,3.171,-14.098,-11.503,-15.464,-12.755,-3.204,27.447,0.0,258.84,,272.0,260.0,-13.353,3.025,-8.413,25.58
6291.5,2.705,0.737,-33.233,3.249,9.591,5.117,36.288,4.935,-18.771,-2.77,0.0,37.8,38.1,9.706,3.171,-13.874,-11.49,-15.356,-12.762,-3.204,27.447,0.0,258.74,,273.0,260.0,-13.455,3.02,-8.401,25.607
6292.0,2.705,0.737,-33.233,3.249,9.591,5.117,36.288,4.935,-18.771,-2.77,0.0,37.8,38.1,9.706,3.171,-14.161,-11.344,-15.219,-12.646,-3.204,27.447,0.0,258.74,,273.0,260.0,-13.371,3.015,-8.415,25.625
6292.5,2.705,0.737,-33.233,3.249,9.591,5.117,36.288,4.935,-18.771,-2.77,0.0,37.8,38.1,9.706,3.171,-14.004,-11.507,-15.392,-12.773,-3.204,27.447,0.0,259.84,,273.0,260.0,-13.343,3.009,-8.418,25.641
6293.0,2.705,0.737,-33.233,3.249,9.591,5.152,36.279,4.952,-18.746,-2.773,0.0,37.832,38.109,9.706,3.171,-13.777,-11.447,-15.218,-12.689,-3.217,27.444,0.0,259.84,,273.0,260.0,-13.419,3.004,-8.4,25.625
6293.5,2.705,0.737,-33.233,3.249,9.591,5.152,36.279,4.952,-18.746,-2.773,0.0,37.8,38.1,9.706,3.171,-14.074,-11.308,-15.233,-12.618,-3.217,27.444,0.0,260.14,,273.0,260.0,-13.283,3.0,-8.402,25.546
6294.0,2.837,0.676,-35.209,3.223,9.616,5.152,36.279,4.952,-18.746,-2.773,0.0,37.8,38.1,9.462,3.231,-14.023,-11.401,-15.157,-12.683,-3.217,27.444,0.0,260.14,,273.0,260.0,-13.308,2.995,-8.418,25.526
6294.5,2.837,0.676,-35.209,3.223,9.616,5.152,36.279,4.952,-18.746,-2.773,0.0,37.8,38.1,9.462,3.231,-14.044,-11.495,-15.396,-12.683,-3.217,27.444,0.0,259.74,,273.0,260.0,-13.316,2.992,-8.389,25.567
6295.0,2.837,0.676,-35.209,3.223,9.616,5.152,36.279,4.952,-18.746,-2.773,0.0,37.8,38.1,9.462,3.231,-13.904,-11.466,-15.241,-12.697,-3.217,27.444,0.0,259.74,,273.0,260.0,-13.405,2.99,-8.411,25.591
6295.5,2.837,0.676,-35.209,3.223,9.616,5.152,36.279,4.952,-18.746,-2.773,0.0,37.8,38.1,9.462,3.231,-14.002,-11.34,-15.189,-12.618,-3.217,27.444,0.0,261.44,,272.0,260.0,-13.327,2.987,-8.414,25.6
6296.0,2.837,0.676,-35.209,3.223,9.616,5.173,36.284,4.94,-18.68,-2.777,0.0,37.831,38.165,9.462,3.231,-13.976,-11.49,-15.367,-12.686,-3.218,27.437,0.0,261.44,,272.0,260.0,-13.287,2.985,-8.407,25.64
6296.5,2.837,0.676,-35.209,3.223,9.616,5.173,36.284,4.94,-18.68,-2.777,0.0,37.8,38.2,9.462,3.231,-13.849,-11.452,-15.277,-12.71,-3.218,27.437,0.0,261.64,,271.0,260.0,-13.38,2.982,-8.382,25.644
6297.0,3.653,0.86,-35.209,3.219,9.598,5.173,36.284,4.94,-18.68,-2.777,0.0,37.8,38.2,9.562,3.218,-14.108,-11.361,-15.21,-12.625,-3.218,27.437,0.0,261.64,,271.0,260.0,-13.322,2.98,-8.418,25.637
6297.5,3.653,0.86,-35.209,3.219,9.598,5.173,36.284,4.94,-18.68,-2.777,0.0,37.8,38.2,9.562,3.218,-13.842,-11.426,-15.196,-12.684,-3.218,27.437,0.0,262.14,,270.0,260.0,-13.326,2.991,-8.385,25.629
6298.0,3.653,0.86,-35.209,3.219,9.598,5.173,36.284,4.94,-18.68,-2.777,0.0,37.8,38.2,9.562,3.218,-14.046,-11.364,-15.227,-12.593,-3.218,27.437,0.0,262.14,,270.0,260.0,-13.287,3.002,-8.39,25.662
6298.5,3.653,0.86,-35.209,3.219,9.598,5.173,36.284,4.94,-18.68,-2.777,0.0,37.8,38.2,9.562,3.218,-13.863,-11.468,-15.306,-12.741,-3.218,27.437,0.0,259.54,,270.0,260.0,-13.308,3.012,-8.424,25.656
6299.0,3.653,0.86,-35.209,3.219,9.598,5.173,36.284,4.94,-18.68,-2.777,0.0,37.8,38.2,9.562,3.218,-13.957,-11.388,-15.222,-12.667,-3.218,27.437,0.0,259.54,,270.0,260.0,-13.344,3.023,-8.423,25.609
6299.5,3.653,0.86,-35.209,3.219,9.598,5.179,36.272,4.943,-18.617,-2.776,0.0,37.832,38.189,9.562,3.218,-14.046,-11.492,-15.426,-12.765,-3.211,27.443,0.0,259.14,,270.0,260.0,-13.309,3.033,-8.423,25.605
6300.0,3.653,0.86,-35.209,3.219,9.598,5.179,36.272,4.943,-18.617,-2.776,0.0,37.8,38.2,9.562,3.218,-13.826,-11.48,-15.295,-12.751,-3.211,27.443,0.0,259.14,,270.0,260.0,-13.432,3.043,-8.408,25.616
6300.5,2.959,0.67,-35.209,3.191,9.649,5.179,36.272,4.943,-18.617,-2.776,0.0,37.8,38.2,9.629,3.179,-14.146,-11.318,-15.186,-12.597,-3.211,27.443,0.0,259.74,,270.0,260.0,-13.338,3.053,-8.406,25.673
6301.0,2.959,0.67,-35.209,3.191,9.649,5.179,36.272,4.943,-18.617,-2.776,0.0,37.8,38.2,9.629,3.179,-13.979,-11.493,-15.372,-12.765,-3.211,27.443,0.0,259.74,,270.0,260.0,-13.312,3.052,-8.427,25.669
6301.5,2.959,0.67,-35.209,3.191,9.649,5.179,36.272,4.943,-18.617,-2.776,0.0,37.8,38.2,9.629,3.179,-14.078,-11.36,-15.236,-12.599,-3.211,27.443,0.0,258.44,,271.0,260.0,-13.402,3.05,-8.436,25.658
6302.0,2.959,0.67,-35.209,3.191,9.649,5.179,36.272,4.943,-18.617,-2.776,0.0,37.8,38.2,9.629,3.179,-13.936,-11.505,-15.355,-12.768,-3.211,27.443,0.0,258.44,,271.0,260.0,-13.318,3.049,-8.422,25.703
6302.5,2.959,0.67,-35.209,3.191,9.649,5.154,36.28,4.951,-18.543,-2.779,0.0,37.831,38.117,9.629,3.179,-13.947,-11.422,-15.228,-12.7,-3.224,27.444,0.0,258.04,,272.0,260.0,-13.391,3.047,-8.414,25.742
6303.0,2.959,0.67,-35.209,3.191,9.649,5.154,36.28,4.951,-18.543,-2.779,0.0,37.8,38.1,9.629,3.179,-14.083,-11.518,-15.412,-12.664,-3.224,27.444,0.0,258.04,,272.0,260.0,-13.324,3.046,-8.432,25.765
6303.5,2.79,0.709,-34.822,3.25,9.573,5.154,36.28,4.951,-18.543,-2.779,0.0,37.8,38.1,9.626,3.119,-13.908,-11.496,-15.286,-12.758,-3.224,27.444,0.0,258.14,,273.0,260.0,-13.419,3.045,-8.408,25.8
6304.0,2.79,0.709,-34.822,3.25,9.573,5.154,36.28,4.951,-18.543,-2.779,0.0,37.8,38.1,9.626,3.119,-14.059,-11.327,-15.227,-12.626,-3.224,27.444,0.0,258.14,,273.0,260.0,-13.362,3.04,-8.407,25.805
6304.5,2.79,0.709,-34.822,3.25,9.573,5.154,36.28,4.951,-18.543,-2.779,0.0,37.8,38.1,9.626,3.119,-14.01,-11.486,-15.396,-12.706,-3.224,27.444,0.0,259.04,,273.0,260.0,-13.31,3.036,-8.405,25.796
6305.0,2.79,0.709,-34.822,3.25,9.573,5.154,36.28,4.951,-18.543,-2.779,0.0,37.8,38.1,9.626,3.119,-14.117,-11.34,-15.258,-12.616,-3.224,27.444,0.0,259.04,,273.0,260.0,-13.4,3.032,-8.409,25.777
6305.5,2.79,0.709,-34.822,3.25,9.573,5.14,36.29,4.965,-18.446,-2.781,0.0,37.835,38.143,9.626,3.119,-14.004,-11.488,-15.401,-12.729,-3.223,27.436,0.0,260.44,,273.0,260.0,-13.333,3.028,-8.396,25.817
6306.0,2.79,0.709,-34.822,3.25,9.573,5.14,36.29,4.965,-18.446,-2.781,0.0,37.8,38.1,9.626,3.119,-13.772,-11.431,-15.238,-12.674,-3.223,27.436,0.0,260.44,,273.0,260.0,-13.405,3.024,-8.416,25.815
6306.5,2.79,0.709,-34.822,3.25,9.573,5.14,36.29,4.965,-18.446,-2.781,0.0,37.8,38.1,9.626,3.119,-14.075,-11.363,-15.252,-12.645,-3.223,27.436,0.0,260.74,,273.0,260.0,-13.279,3.021,-8.404,25.826
6307.0,2.766,0.757,-34.113,3.272,9.557,5.14,36.29,4.965,-18.446,-2.781,0.0,37.8,38.1,9.691,3.247,-13.932,-11.47,-15.362,-12.751,-3.223,27.436,0.0,260.74,,273.0,260.0,-13.334,3.017,-8.404,25.831
6307.5,2.766,0.757,-34.113,3.272,9.557,5.14,36.29,4.965,-18.446,-2.781,0.0,37.8,38.1,9.691,3.247,-13.874,-11.372,-15.234,-12.656,-3.223,27.436,0.0,260.44,,273.0,260.0,-13.379,3.013,-8.413,25.83
6308.0,2.766,0.757,-34.113,3.272,9.557,5.14,36.29,4.965,-18.446,-2.781,0.0,37.8,38.1,9.691,3.247,-14.059,-11.369,-15.219,-12.638,-3.223,27.436,0.0,260.44,,273.0,260.0,-13.284,3.009,-8.396,25.802
6308.5,2.766,0.757,-34.113,3.272,9.557,5.14,36.29,4.965,-18.446,-2.781,0.0,37.8,38.1,9.691,3.247,-13.969,-11.422,-15.194,-12.658,-3.223,27.436,0.0,261.54,,272.0,260.0,-13.321,3.005,-8.409,25.864
6309.0,2.766,0.757,-34.113,3.272,9.557,5.126,36.289,4.972,-18.393,-2.779,0.0,37.841,38.165,9.691,3.247,-14.037,-11.34,-15.192,-12.62,-3.213,27.445,0.0,261.54,,272.0,260.0,-13.311,3.001,-8.404,25.887
6309.5,2.766,0.757,-34.113,3.272,9.557,5.126,36.289,4.972,-18.393,-2.779,0.0,37.8,38.2,9.691,3.247,-14.001,-11.454,-15.387,-12.735,-3.213,27.445,0.0,261.44,,271.0,260.0,-13.297,2.997,-8.39,25.891
6310.0,3.034,0.744,-35.209,3.232,9.608,5.126,36.289,4.972,-18.393,-2.779,0.0,37.8,38.2,9.548,3.139,-13.905,-11.427,-15.275,-12.692,-3.213,27.445,0.0,261.44,,271.0,260.0,-13.394,2.993,-8.404,25.87
6310.5,3.034,0.744,-35.209,3.232,9.608,5.126,36.289,4.972,-18.393,-2.779,0.0,37.8,38.2,9.548,3.139,-14.127,-11.369,-15.309,-12.615,-3.213,27.445,0.0,261.14,,270.0,260.0,-13.325,2.994,-8.408,25.872
6311.0,3.034,0.744,-35.209,3.232,9.608,5.126,36.289,4.972,-18.393,-2.779,0.0,37.8,38.2,9.548,3.139,-13.976,-11.487,-15.392,-12.757,-3.213,27.445,0.0,261.14,,270.0,260.0,-13.355,2.994,-8.397,25.889
6311.5,3.034,0.744,-35.209,3.232,9.608,5.126,36.289,4.972,-18.393,-2.779,0.0,37.8,38.2,9.548,3.139,-13.899,-11.4,-15.201,-12.665,-3.213,27.445,0.0,258.94,,271.0,260.0,-13.403,2.995,-8.399,25.848
6312.0,3.034,0.744,-35.209,3.232,9.608,5.123,36.284,4.945,-18.339,-2.784,0.0,37.84,38.246,9.548,3.139,-13.883,-11.464,-15.329,-12.733,-3.215,27.438,0.0,258.94,,271.0,260.0,-13.291,2.996,-8.39,25.845
6312.5,3.034,0.744,-35.209,3.232,9.608,5.123,36.284,4.945,-18.339,-2.784,0.0,37.8,38.2,9.548,3.139,-14.116,-11.331,-15.243,-12.66,-3.215,27.438,0.0,259.44,,271.0,260.0,-13.352,2.996,-8.382,25.839
6313.0,3.034,0.744,-35.209,3.232,9.608,5.123,36.284,4.945,-18.339,-2.784,0.0,37.8,38.2,9.548,3.139,-14.048,-11.477,-15.418,-12.784,-3.215,27.438,0.0,259.44,,271.0,260.0,-13.337,2.997,-8.394,25.856
6313.5,2.845,0.677,-35.209,3.249,9.618,5.123,36.284,4.945,-18.339,-2.784,0.0,37.8,38.2,9.594,3.288,-13.913,-11.415,-15.22,-12.691,-3.215,27.438,0.0,260.24,,271.0,260.0,-13.432,2.997,-8.375,25.846
6314.0,2.845,0.677,-35.209,3.249,9.618,5.123,36.284,4.945,-18.339,-2.784,0.0,37.8,38.2,9.594,3.288,-14.087,-11.231,-15.202,-12.58,-3.215,27.438,0.0,260.24,,271.0,260.0,-13.31,2.995,-8.404,25.881
6314.5,2.845,0.677,-35.209,3.249,9.618,5.123,36.284,4.945,-18.339,-2.784,0.0,37.8,38.2,9.594,3.288,-13.939,-11.458,-15.326,-12.711,-3.215,27.438,0.0,260.04,,271.0,260.0,-13.275,2.993,-8.379,25.898
6315.0,2.845,0.677,-35.209,3.249,9.618,5.123,36.284,4.945,-18.339,-2.784,0.0,37.8,38.2,9.594,3.288,-13.869,-11.417,-15.234,-12.673,-3.215,27.438,0.0,260.04,,271.0,260.0,-13.358,2.99,-8.395,25.881
6315.5,2.845,0.677,-35.209,3.249,9.618,5.123,36.292,4.936,-18.271,-2.778,0.0,37.843,38.253,9.594,3.288,-13.954,-11.471,-15.353,-12.751,-3.221,27.446,0.0,259.54,,271.0,260.0,-13.298,2.988,-8.384,25.88
6316.0,2.845,0.677,-35.209,3.249,9.618,5.123,36.292,4.936,-18.271,-2.778,0.0,37.8,38.3,9.594,3.288,-13.955,-11.337,-15.151,-12.63,-3.221,27.446,0.0,259.54,,271.0,260.0,-13.382,2.985,-8.397,25.877
6316.5,2.561,0.668,-34.547,3.268,9.5,5.123,36.292,4.936,-18.271,-2.778,0.0,37.8,38.3,9.673,3.229,-14.037,-11.312,-15.209,-12.533,-3.221,27.446,0.0,259.44,,271.0,260.0,-13.268,2.983,-8.405,25.792
6317.0,2.561,0.668,-34.547,3.268,9.5,5.123,36.292,4.936,-18.271,-2.778,0.0,37.8,38.3,9.673,3.229,-13.807,-11.446,-15.244,-12.718,-3.221,27.446,0.0,259.44,,271.0,260.0,-13.273,2.976,-8.388,25.778
6317.5,2.561,0.668,-34.547,3.268,9.5,5.123,36.292,4.936,-18.271,-2.778,0.0,37.8,38.3,9.673,3.229,-13.885,-11.38,-15.178,-12.649,-3.221,27.446,0.0,259.44,,271.0,260.0,-13.304,2.969,-8.418,25.716
6318.0,2.561,0.668,-34.547,3.268,9.5,5.123,36.292,4.936,-18.271,-2.778,0.0,37.8,38.3,9.673,3.229,-14.046,-11.483,-15.389,-12.654,-3.221,27.446,0.0,259.44,,271.0,260.0,-13.273,2.963,-8.401,25.546
6318.5,2.561,0.668,-34.547,3.268,9.5,5.149,36.294,4.968,-18.213,-2.781,0.0,37.862,38.261,9.673,3.229,-13.844,-11.452,-15.266,-12.697,-3.227,27.438,0.0,259.34,,271.0,260.0,-13.393,2.956,-8.402,25.519
6319.0,2.561,0.668,-34.547,3.268,9.5,5.149,36.294,4.968,-18.213,-2.781,0.0,37.9,38.3,9.673,3.229,-13.954,-11.383,-15.214,-12.6,-3.227,27.438,0.0,259.34,,271.0,260.0,-13.315,2.95,-8.392,25.496
6319.5,2.561,0.668,-34.547,3.268,9.5,5.149,36.294,4.968,-18.213,-2.781,0.0,37.9,38.3,9.673,3.229,-13.843,-11.44,-15.258,-12.747,-3.227,27.438,0.0,259.44,,271.0,260.0,-13.288,2.943,-8.409,25.495
6320.0,3.356,0.859,-34.78,3.224,9.454,5.149,36.294,4.968,-18.213,-2.781,0.0,37.9,38.3,9.752,3.244,-14.017,-11.328,-15.242,-12.644,-3.227,27.438,0.0,259.44,,271.0,260.0,-13.322,2.937,-8.399,25.54
6320.5,3.356,0.859,-34.78,3.224,9.454,5.149,36.294,4.968,-18.213,-2.781,0.0,37.9,38.3,9.752,3.244,-14.074,-11.496,-15.396,-12.708,-3.227,27.438,0.0,259.14,,271.0,260.0,-13.308,2.944,-8.417,25.53
6321.0,3.356,0.859,-34.78,3.224,9.454,5.149,36.294,4.968,-18.213,-2.781,0.0,37.9,38.3,9.752,3.244,-13.782,-11.475,-15.218,-12.697,-3.227,27.438,0.0,259.14,,271.0,260.0,-13.418,2.951,-8.427,25.566
6321.5,3.356,0.859,-34.78,3.224,9.454,5.149,36.294,4.968,-18.213,-2.781,0.0,37.9,38.3,9.752,3.244,-14.065,-11.318,-15.175,-12.646,-3.227,27.438,0.0,259.64,,271.0,260.0,-13.293,2.957,-8.427,25.645
6322.0,3.356,0.859,-34.78,3.224,9.454,5.136,36.292,4.962,-18.152,-2.775,0.0,37.867,38.225,9.752,3.244,-13.95,-11.494,-15.344,-12.771,-3.218,27.434,0.0,259.64,,271.0,260.0,-13.301,2.964,-8.423,25.647
6322.5,3.356,0.859,-34.78,3.224,9.454,5.136,36.292,4.962,-18.152,-2.775,0.0,37.9,38.2,9.752,3.244,-14.055,-11.356,-15.189,-12.61,-3.218,27.434,0.0,259.94,,271.0,260.0,-13.39,2.977,-8.423,25.63
6323.0,3.375,0.772,-35.209,3.135,9.453,5.136,36.292,4.962,-18.152,-2.775,0.0,37.9,38.2,9.634,3.274,-13.947,-11.501,-15.372,-12.772,-3.218,27.434,0.0,259.94,,271.0,260.0,-13.303,2.977,-8.424,25.643
6323.5,3.375,0.772,-35.209,3.135,9.453,5.136,36.292,4.962,-18.152,-2.775,0.0,37.9,38.2,9.634,3.274,-13.887,-11.437,-15.196,-12.686,-3.218,27.434,0.0,259.64,,271.0,260.0,-13.398,2.983,-8.425,25.645
6324.0,3.375,0.772,-35.209,3.135,9.453,5.136,36.292,4.962,-18.152,-2.775,0.0,37.9,38.2,9.634,3.274,-14.03,-11.409,-15.262,-12.636,-3.218,27.434,0.0,259.64,,271.0,260.0,-13.301,2.989,-8.431,25.655
6324.5,3.375,0.772,-35.209,3.135,9.453,5.136,36.292,4.962,-18.152,-2.775,0.0,37.9,38.2,9.634,3.274,-13.862,-11.505,-15.312,-12.768,-3.218,27.434,0.0,260.44,,271.0,260.0,-13.334,2.996,-8.454,25.616
6325.0,3.375,0.772,-35.209,3.135,9.453,5.108,36.288,4.986,-18.081,-2.768,0.0,37.872,38.283,9.634,3.274,-13.919,-11.403,-15.117,-12.634,-3.221,27.444,0.0,260.44,,271.0,260.0,-13.362,3.002,-8.432,25.63
6325.5,3.375,0.772,-35.209,3.135,9.453,5.108,36.288,4.986,-18.081,-2.768,0.0,37.9,38.3,9.634,3.274,-14.04,-11.506,-15.365,-12.65,-3.221,27.444,0.0,260.64,,271.0,260.0,-13.268,3.008,-8.439,25.664
6326.0,3.059,0.73,-31.31,3.213,9.496,5.108,36.288,4.986,-18.081,-2.768,0.0,37.9,38.3,9.449,3.135,-13.831,-11.466,-15.227,-12.717,-3.221,27.444,0.0,260.64,,271.0,260.0,-13.39,3.014,-8.441,25.673
6326.5,3.059,0.73,-31.31,3.213,9.496,5.108,36.288,4.986,-18.081,-2.768,0.0,37.9,38.3,9.449,3.135,-13.965,-11.488,-15.367,-12.744,-3.221,27.444,0.0,260.44,,271.0,260.0,-13.31,3.015,-8.447,25.7
6327.0,3.059,0.73,-31.31,3.213,9.496,5.108,36.288,4.986,-18.081,-2.768,0.0,37.9,38.3,9.449,3.135,-13.839,-11.468,-15.231,-12.713,-3.221,27.444,0.0,260.44,,271.0,260.0,-13.391,3.016,-8.435,25.719
6327.5,3.059,0.73,-31.31,3.213,9.496,5.108,36.288,4.986,-18.081,-2.768,0.0,37.9,38.3,9.449,3.135,-14.093,-11.364,-15.22,-12.601,-3.221,27.444,0.0,260.24,,271.0,260.0,-13.312,3.016,-8.432,25.735
6328.0,3.059,0.73,-31.31,3.213,9.496,5.108,36.288,4.986,-18.081,-2.768,0.0,37.9,38.3,9.449,3.135,-13.927,-11.518,-15.338,-12.792,-3.221,27.444,0.0,260.24,,271.0,260.0,-13.32,3.017,-8.442,25.771
6328.5,3.059,0.73,-31.31,3.213,9.496,5.114,36.301,4.988,-18.011,-2.785,0.0,37.893,38.307,9.449,3.135,-13.785,-11.387,-15.16,-12.667,-3.224,27.442,0.0,260.64,,271.0,260.0,-13.394,3.018,-8.429,25.664
6329.0,3.059,0.73,-31.31,3.213,9.496,5.114,36.301,4.988,-18.011,-2.785,0.0,37.9,38.3,9.449,3.135,-14.062,-11.418,-15.281,-12.63,-3.224,27.442,0.0,260.64,,271.0,260.0,-13.25,3.018,-8.421,25.604
6329.5,3.136,0.77,-35.209,3.208,9.677,5.114,36.301,4.988,-18.011,-2.785,0.0,37.9,38.3,9.565,3.171,-13.902,-11.472,-15.282,-12.728,-3.224,27.442,0.0,260.74,,271.0,260.0,-13.348,3.019,-8.437,25.622
6330.0,3.136,0.77,-35.209,3.208,9.677,5.114,36.301,4.988,-18.011,-2.785,0.0,37.9,38.3,9.565,3.171,-14.05,-11.442,-15.245,-12.611,-3.224,27.442,0.0,260.74,,271.0,260.0,-13.346,3.021,-8.426,25.638
6330.5,3.136,0.77,-35.209,3.208,9.677,5.114,36.301,4.988,-18.011,-2.785,0.0,37.9,38.3,9.565,3.171,-13.794,-11.443,-15.245,-12.699,-3.224,27.442,0.0,260.64,,271.0,260.0,-13.337,3.023,-8.447,25.614
6331.0,3.136,0.77,-35.209,3.208,9.677,5.114,36.301,4.988,-18.011,-2.785,0.0,37.9,38.3,9.565,3.171,-13.798,-11.412,-15.135,-12.637,-3.224,27.442,0.0,260.64,,271.0,260.0,-13.295,3.025,-8.421,25.588
6331.5,3.136,0.77,-35.209,3.208,9.677,5.149,36.302,4.979,-17.951,-2.776,0.0,37.908,38.32,9.565,3.171,-14.018,-11.423,-15.24,-12.631,-3.207,27.448,0.0,260.14,,271.0,260.0,-13.246,3.027,-8.434,25.529
6332.0,3.136,0.77,-35.209,3.208,9.677,5.149,36.302,4.979,-17.951,-2.776,0.0,37.9,38.3,9.565,3.171,-13.899,-11.476,-15.297,-12.723,-3.207,27.448,0.0,260.14,,271.0,260.0,-13.328,3.028,-8.441,25.438
6332.5,3.087,0.711,-35.209,3.208,9.61,5.149,36.302,4.979,-17.951,-2.776,0.0,37.9,38.3,9.57,3.183,-13.999,-11.323,-15.168,-12.626,-3.207,27.448,0.0,259.84,,271.0,260.0,-13.349,3.03,-8.446,25.413
6333.0,3.087,0.711,-35.209,3.208,9.61,5.149,36.302,4.979,-17.951,-2.776,0.0,37.9,38.3,9.57,3.183,-14.032,-11.295,-15.168,-12.558,-3.207,27.448,0.0,259.84,,271.0,260.0,-13.279,3.031,-8.441,25.403
6333.5,3.087,0.711,-35.209,3.208,9.61,5.149,36.302,4.979,-17.951,-2.776,0.0,37.9,38.3,9.57,3.183,-13.814,-11.399,-15.136,-12.639,-3.207,27.448,0.0,259.44,,271.0,260.0,-13.263,3.032,-8.438,25.356
6334.0,3.087,0.711,-35.209,3.208,9.61,5.149,36.302,4.979,-17.951,-2.776,0.0,37.9,38.3,9.57,3.183,-14.054,-11.437,-15.293,-12.605,-3.207,27.448,0.0,259.44,,271.0,260.0,-13.247,3.033,-8.403,25.394
6334.5,3.087,0.711,-35.209,3.208,9.61,5.158,36.323,4.988,-17.877,-2.781,0.0,37.92,38.33,9.57,3.183,-13.905,-11.439,-15.289,-12.716,-3.207,27.444,0.0,260.04,,271.0,260.0,-13.347,3.034,-8.422,25.434
6335.0,3.087,0.711,-35.209,3.208,9.61,5.158,36.323,4.988,-17.877,-2.781,0.0,37.9,38.3,9.57,3.183,-13.825,-11.35,-15.154,-12.574,-3.207,27.444,0.0,260.04,,271.0,260.0,-13.337,3.035,-8.413,25.451
6335.5,3.087,0.711,-35.209,3.208,9.61,5.158,36.323,4.988,-17.877,-2.781,0.0,37.9,38.3,9.57,3.183,-13.994,-11.195,-15.106,-12.489,-3.207,27.444,0.0,260.04,,271.0,260.0,-13.226,3.036,-8.411,25.444
6336.0,3.528,0.833,-35.209,3.207,9.579,5.158,36.323,4.988,-17.877,-2.781,0.0,37.9,38.3,9.522,3.271,-13.875,-11.424,-15.28,-12.692,-3.207,27.444,0.0,260.04,,271.0,260.0,-13.196,3.036,-8.429,25.434
6336.5,3.528,0.833,-35.209,3.207,9.579,5.158,36.323,4.988,-17.877,-2.781,0.0,37.9,38.3,9.522,3.271,-13.899,-11.39,-15.177,-12.637,-3.207,27.444,0.0,260.04,,271.0,260.0,-13.318,3.044,-8.401,25.476
6337.0,3.528,0.833,-35.209,3.207,9.579,5.158,36.323,4.988,-17.877,-2.781,0.0,37.9,38.3,9.522,3.271,-13.758,-11.388,-15.092,-12.616,-3.207,27.444,0.0,260.04,,271.0,260.0,-13.276,3.052,-8.395,25.49
6337.5,3.528,0.833,-35.209,3.207,9.579,5.158,36.323,4.988,-17.877,-2.781,0.0,37.9,38.3,9.522,3.271,-13.627,-11.224,-15.025,-12.485,-3.207,27.444,0.0,259.64,,271.0,260.0,-13.214,3.06,-8.346,25.519
6338.0,3.528,0.833,-35.209,3.207,9.579,5.144,36.333,4.994,-17.816,-2.761,0.0,37.933,38.378,9.522,3.271,-13.975,-11.372,-15.197,-12.667,-3.196,27.457,0.0,259.64,,271.0,260.0,-13.09,3.068,-8.354,25.553
6338.5,3.528,0.833,-35.209,3.207,9.579,5.144,36.333,4.994,-17.816,-2.761,0.0,37.9,38.4,9.522,3.271,-13.84,-11.394,-15.183,-12.531,-3.196,27.457,0.0,259.74,,271.0,260.0,-13.303,3.075,-8.364,25.535
6339.0,2.854,0.767,-33.564,3.268,9.533,5.144,36.333,4.994,-17.816,-2.761,0.0,37.9,38.4,9.845,3.146,-13.865,-11.412,-15.279,-12.676,-3.196,27.457,0.0,259.74,,271.0,260.0,-13.237,3.083,-8.378,25.525
6339.5,2.854,0.767,-33.564,3.268,9.533,5.144,36.333,4.994,-17.816,-2.761,0.0,37.9,38.4,9.845,3.146,-14.055,-11.299,-15.206,-12.58,-3.196,27.457,0.0,259.84,,271.0,260.0,-13.308,3.079,-8.355,25.587
6340.0,2.854,0.767,-33.564,3.268,9.533,5.144,36.333,4.994,-17.816,-2.761,0.0,37.9,38.4,9.845,3.146,-13.939,-11.388,-15.303,-12.624,-3.196,27.457,0.0,259.84,,271.0,260.0,-13.285,3.075,-8.352,25.61
6340.5,2.854,0.767,-33.564,3.268,9.533,5.144,36.333,4.994,-17.816,-2.761,0.0,37.9,38.4,9.845,3.146,-14.003,-11.212,-15.094,-12.499,-3.196,27.457,0.0,259.64,,271.0,260.0,-13.313,3.072,-8.359,25.599
6341.0,2.854,0.767,-33.564,3.268,9.533,5.112,36.353,4.983,-17.756,-2.749,0.0,37.94,38.408,9.845,3.146,-13.901,-11.368,-15.292,-12.649,-3.205,27.445,0.0,259.64,,271.0,260.0,-13.202,3.068,-8.332,25.601
6341.5,2.854,0.767,-33.564,3.268,9.533,5.112,36.353,4.983,-17.756,-2.749,0.0,37.9,38.4,9.845,3.146,-13.811,-11.322,-15.171,-12.582,-3.205,27.445,0.0,259.54,,271.0,260.0,-13.302,3.065,-8.365,25.51
6342.0,2.854,0.767,-33.564,3.268,9.533,5.112,36.353,4.983,-17.756,-2.749,0.0,37.9,38.4,9.845,3.146,-13.994,-11.169,-15.114,-12.47,-3.205,27.445,0.0,259.54,,271.0,260.0,-13.221,3.061,-8.342,25.464
6342.5,3.119,0.729,-35.209,3.17,9.604,5.112,36.353,4.983,-17.756,-2.749,0.0,37.9,38.4,9.626,3.346,-13.865,-11.382,-15.266,-12.625,-3.205,27.445,0.0,259.64,,271.0,260.0,-13.187,3.058,-8.342,25.422
6343.0,3.119,0.729,-35.209,3.17,9.604,5.112,36.353,4.983,-17.756,-2.749,0.0,37.9,38.4,9.626,3.346,-13.807,-11.32,-15.083,-12.587,-3.205,27.445,0.0,259.64,,271.0,260.0,-13.284,3.059,-8.341,25.374
6343.5,3.119,0.729,-35.209,3.17,9.604,5.112,36.353,4.983,-17.756,-2.749,0.0,37.9,38.4,9.626,3.346,-14.008,-11.23,-15.134,-12.504,-3.205,27.445,0.0,259.24,,271.0,260.0,-13.199,3.06,-8.343,25.327
6344.0,3.119,0.729,-35.209,3.17,9.604,5.112,36.353,4.983,-17.756,-2.749,0.0,37.9,38.4,9.626,3.346,-13.848,-11.296,-15.119,-12.574,-3.205,27.445,0.0,259.24,,271.0,260.0,-13.219,3.061,-8.346,25.27
6344.5,3.119,0.729,-35.209,3.17,9.604,5.099,36.329,4.995,-17.72,-2.751,0.0,37.956,38.502,9.626,3.346,-13.991,-11.372,-15.231,-12.512,-3.206,27.449,0.0,258.74,,272.0,260.0,-13.21,3.062,-8.342,25.262
6345.0,3.119,0.729,-35.209,3.17,9.604,5.099,36.329,4.995,-17.72,-2.751,0.0,38.0,38.5,9.626,3.346,-13.822,-11.366,-15.184,-12.621,-3.206,27.449,0.0,258.74,,272.0,260.0,-13.276,3.063,-8.348,25.266
6345.5,3.126,0.828,-34.443,3.201,9.53,5.099,36.329,4.995,-17.72,-2.751,0.0,38.0,38.5,9.718,3.274,-13.806,-11.242,-15.092,-12.519,-3.206,27.449,0.0,259.04,,272.0,260.0,-13.248,3.064,-8.345,25.222
6346.0,3.126,0.828,-34.443,3.201,9.53,5.099,36.329,4.995,-17.72,-2.751,0.0,38.0,38.5,9.718,3.274,-13.935,-11.378,-15.24,-12.566,-3.206,27.449,0.0,259.04,,272.0,260.0,-13.165,3.065,-8.351,25.193
6346.5,3.126,0.828,-34.443,3.201,9.53,5.099,36.329,4.995,-17.72,-2.751,0.0,38.0,38.5,9.718,3.274,-13.898,-11.354,-15.172,-12.637,-3.206,27.449,0.0,260.34,,272.0,260.0,-13.28,3.066,-8.348,25.185
6347.0,3.126,0.828,-34.443,3.201,9.53,5.099,36.329,4.995,-17.72,-2.751,0.0,38.0,38.5,9.718,3.274,-14.029,-11.23,-15.094,-12.531,-3.206,27.449,0.0,260.34,,272.0,260.0,-13.265,3.067,-8.338,25.259
6347.5,3.126,0.828,-34.443,3.201,9.53,5.147,36.34,5.024,-17.662,-2.755,0.0,37.981,38.485,9.718,3.274,-13.908,-11.35,-15.202,-12.501,-3.191,27.453,0.0,260.34,,272.0,260.0,-13.221,3.068,-8.363,25.227
6348.0,3.126,0.828,-34.443,3.201,9.53,5.147,36.34,5.024,-17.662,-2.755,0.0,38.0,38.5,9.718,3.274,-13.772,-11.334,-15.137,-12.567,-3.191,27.453,0.0,260.34,,272.0,260.0,-13.24,3.069,-8.355,25.255
6348.5,3.126,0.828,-34.443,3.201,9.53,5.147,36.34,5.024,-17.662,-2.755,0.0,38.0,38.5,9.718,3.274,-13.917,-11.378,-15.302,-12.696,-3.191,27.453,0.0,261.14,,271.0,260.0,-13.202,3.069,-8.348,25.286
6349.0,3.153,0.724,-35.209,3.159,9.592,5.147,36.34,5.024,-17.662,-2.755,0.0,38.0,38.5,9.625,3.145,-13.831,-11.358,-15.228,-12.642,-3.191,27.453,0.0,261.14,,271.0,260.0,-13.323,3.07,-8.335,25.296
6349.5,3.153,0.724,-35.209,3.159,9.592,5.147,36.34,5.024,-17.662,-2.755,0.0,38.0,38.5,9.625,3.145,-14.011,-11.179,-15.113,-12.499,-3.191,27.453,0.0,260.74,,271.0,260.0,-13.265,3.072,-8.337,25.283
6350.0,3.153,0.724,-35.209,3.159,9.592,5.147,36.34,5.024,-17.662,-2.755,0.0,38.0,38.5,9.625,3.145,-13.833,-11.368,-15.219,-12.521,-3.191,27.453,0.0,260.74,,271.0,260.0,-13.2,3.073,-8.356,25.278
6350.5,3.153,0.724,-35.209,3.159,9.592,5.147,36.34,5.024,-17.662,-2.755,0.0,38.0,38.5,9.625,3.145,-13.748,-11.36,-15.109,-12.601,-3.191,27.453,0.0,261.14,,270.0,260.0,-13.235,3.074,-8.347,25.345
6351.0,3.153,0.724,-35.209,3.159,9.592,5.163,36.338,4.996,-17.62,-2.771,0.0,37.992,38.525,9.625,3.145,-13.991,-11.298,-15.145,-12.579,-3.206,27.448,0.0,261.14,,270.0,260.0,-13.204,3.076,-8.336,25.372
6351.5,3.153,0.724,-35.209,3.159,9.592,5.163,36.338,4.996,-17.62,-2.771,0.0,38.0,38.5,9.625,3.145,-13.818,-11.274,-15.111,-12.577,-3.206,27.448,0.0,261.34,,269.0,260.0,-13.253,3.077,-8.334,25.511
6352.0,3.638,0.852,-35.209,3.282,9.635,5.163,36.338,4.996,-17.62,-2.771,0.0,38.0,38.5,9.567,3.174,-13.739,-11.212,-14.896,-12.325,-3.206,27.448,0.0,261.34,,269.0,260.0,-13.195,3.078,-8.34,25.711
6352.5,3.638,0.852,-35.209,3.282,9.635,5.163,36.338,4.996,-17.62,-2.771,0.0,38.0,38.5,9.567,3.174,-13.755,-11.348,-15.134,-12.554,-3.206,27.448,0.0,261.44,,268.0,260.0,-13.043,3.087,-8.353,25.808
6353.0,3.638,0.852,-35.209,3.282,9.635,5.163,36.338,4.996,-17.62,-2.771,0.0,38.0,38.5,9.567,3.174,-13.881,-11.334,-15.165,-12.593,-3.206,27.448,0.0,261.44,,268.0,260.0,-13.198,3.096,-8.336,25.8
6353.5,3.638,0.852,-35.209,3.282,9.635,5.163,36.338,4.996,-17.62,-2.771,0.0,38.0,38.5,9.567,3.174,-13.697,-11.361,-15.133,-12.603,-3.206,27.448,0.0,258.34,,269.0,260.0,-13.243,3.105,-8.363,25.847
6354.0,3.638,0.852,-35.209,3.282,9.635,5.133,36.334,4.991,-17.559,-2.758,0.0,38.009,38.519,9.567,3.174,-13.978,-11.391,-15.306,-12.599,-3.216,27.45,0.0,258.34,,269.0,260.0,-13.198,3.114,-8.345,25.841
6354.5,3.638,0.852,-35.209,3.282,9.635,5.133,36.334,4.991,-17.559,-2.758,0.0,38.0,38.5,9.567,3.174,-13.861,-11.399,-15.28,-12.674,-3.216,27.45,0.0,258.74,,270.0,260.0,-13.319,3.123,-8.329,25.85
6355.0,3.333,0.761,-35.209,3.186,9.613,5.133,36.334,4.991,-17.559,-2.758,0.0,38.0,38.5,9.599,3.217,-13.83,-11.344,-15.11,-12.408,-3.216,27.45,0.0,258.74,,270.0,260.0,-13.304,3.131,-8.36,25.825
6355.5,3.333,0.761,-35.209,3.186,9.613,5.133,36.334,4.991,-17.559,-2.758,0.0,38.0,38.5,9.599,3.217,-13.623,-11.352,-15.091,-12.589,-3.216,27.45,0.0,258.24,,271.0,260.0,-13.173,3.134,-8.334,25.807
6356.0,3.333,0.761,-35.209,3.186,9.613,5.133,36.334,4.991,-17.559,-2.758,0.0,38.0,38.5,9.599,3.217,-13.918,-11.333,-15.13,-12.595,-3.216,27.45,0.0,258.24,,271.0,260.0,-13.164,3.138,-8.346,25.789
6356.5,3.333,0.761,-35.209,3.186,9.613,5.133,36.334,4.991,-17.559,-2.758,0.0,38.0,38.5,9.599,3.217,-13.897,-11.38,-15.273,-12.677,-3.216,27.45,0.0,259.94,,271.0,260.0,-13.244,3.141,-8.322,25.77
6357.0,3.333,0.761,-35.209,3.186,9.613,5.133,36.334,4.991,-17.559,-2.758,0.0,38.0,38.5,9.599,3.217,-13.82,-11.298,-15.061,-12.467,-3.216,27.45,0.0,259.94,,271.0,260.0,-13.307,3.144,-8.343,25.721
6357.5,3.333,0.761,-35.209,3.186,9.613,5.112,36.352,4.977,-17.488,-2.786,0.0,38.027,38.538,9.599,3.217,-13.848,-11.059,-14.886,-12.322,-3.223,27.447,0.0,259.84,,271.0,260.0,-13.162,3.147,-8.33,25.633
6358.0,3.333,0.761,-35.209,3.186,9.613,5.112,36.352,4.977,-17.488,-2.786,0.0,38.0,38.5,9.599,3.217,-13.688,-11.365,-15.12,-12.613,-3.223,27.447,0.0,259.84,,271.0,260.0,-13.029,3.15,-8.33,25.591
6358.5,2.606,0.704,-33.898,3.232,9.551,5.112,36.352,4.977,-17.488,-2.786,0.0,38.0,38.5,9.651,3.115,-13.803,-11.335,-15.067,-12.564,-3.223,27.447,0.0,259.74,,271.0,260.0,-13.196,3.153,-8.346,25.592
6359.0,2.606,0.704,-33.898,3.232,9.551,5.112,36.352,4.977,-17.488,-2.786,0.0,38.0,38.5,9.651,3.115,-13.946,-11.225,-15.073,-12.494,-3.223,27.447,0.0,259.74,,271.0,260.0,-13.192,3.144,-8.344,25.583
6359.5,2.606,0.704,-33.898,3.232,9.551,5.112,36.352,4.977,-17.488,-2.786,0.0,38.0,38.5,9.651,3.115,-13.843,-11.405,-15.249,-12.685,-3.223,27.447,0.0,259.24,,271.0,260.0,-13.184,3.135,-8.343,25.551
6360.0,2.606,0.704,-33.898,3.232,9.551,5.112,36.352,4.977,-17.488,-2.786,0.0,38.0,38.5,9.651,3.115,-14.0,-11.331,-15.143,-12.612,-3.223,27.447,0.0,259.24,,271.0,260.0,-13.296,3.127,-8.352,25.581
6360.5,2.606,0.704,-33.898,3.232,9.551,5.11,36.353,5.01,-17.425,-2.768,0.0,38.035,38.582,9.651,3.115,-13.951,-11.401,-15.312,-12.698,-3.213,27.445,0.0,260.44,,271.0,260.0,-13.272,3.118,-8.36,25.589
6361.0,2.606,0.704,-33.898,3.232,9.551,5.11,36.353,5.01,-17.425,-2.768,0.0,38.0,38.6,9.651,3.115,-13.699,-11.354,-14.937,-12.597,-3.213,27.445,0.0,260.44,,271.0,260.0,-13.341,3.11,-8.324,25.557
6361.5,2.868,0.793,-34.071,3.234,9.515,5.11,36.353,5.01,-17.425,-2.768,0.0,38.0,38.6,9.661,3.197,-13.752,-11.155,-14.918,-12.439,-3.213,27.445,0.0,260.34,,271.0,260.0,-13.147,3.101,-8.364,25.568
6362.0,2.868,0.793,-34.071,3.234,9.515,5.11,36.353,5.01,-17.425,-2.768,0.0,38.0,38.6,9.661,3.197,-13.748,-11.387,-15.123,-12.668,-3.213,27.445,0.0,260.34,,271.0,260.0,-13.232,3.094,-8.336,25.572
6362.5,2.868,0.793,-34.071,3.234,9.515,5.11,36.353,5.01,-17.425,-2.768,0.0,38.0,38.6,9.661,3.197,-13.981,-11.405,-15.265,-12.523,-3.213,27.445,0.0,260.54,,271.0,260.0,-13.232,3.094,-8.345,25.585
6363.0,2.868,0.793,-34.071,3.234,9.515,5.11,36.353,5.01,-17.425,-2.768,0.0,38.0,38.6,9.661,3.197,-13.813,-11.242,-15.049,-12.324,-3.213,27.445,0.0,260.54,,271.0,260.0,-13.294,3.09,-8.328,25.531
6363.5,2.868,0.793,-34.071,3.234,9.515,5.164,36.382,5.042,-17.351,-2.756,0.0,38.069,38.613,9.661,3.197,-13.425,-11.265,-14.838,-12.466,-3.201,27.454,0.0,260.64,,271.0,260.0,-13.107,3.086,-8.324,25.539
6364.0,2.868,0.793,-34.071,3.234,9.515,5.164,36.382,5.042,-17.351,-2.756,0.0,38.1,38.6,9.661,3.197,-13.802,-11.309,-15.086,-12.556,-3.201,27.454,0.0,260.64,,271.0,260.0,-12.998,3.083,-8.306,25.44
6364.5,2.868,0.793,-34.071,3.234,9.515,5.164,36.382,5.042,-17.351,-2.756,0.0,38.1,38.6,9.661,3.197,-13.826,-11.359,-15.196,-12.646,-3.201,27.454,0.0,260.74,,271.0,260.0,-13.188,3.079,-8.329,25.362
6365.0,2.487,0.666,-34.568,3.266,9.538,5.164,36.382,5.042,-17.351,-2.756,0.0,38.1,38.6,9.663,3.303,-13.746,-11.352,-15.147,-12.614,-3.201,27.454,0.0,260.74,,271.0,260.0,-13.257,3.076,-8.331,25.361
6365.5,2.487,0.666,-34.568,3.266,9.538,5.164,36.382,5.042,-17.351,-2.756,0.0,38.1,38.6,9.663,3.303,-13.967,-11.28,-15.098,-12.497,-3.201,27.454,0.0,260.24,,271.0,260.0,-13.214,3.066,-8.348,25.374
6366.0,2.487,0.666,-34.568,3.266,9.538,5.164,36.382,5.042,-17.351,-2.756,0.0,38.1,38.6,9.663,3.303,-13.746,-11.304,-15.008,-12.561,-3.201,27.454,0.0,260.24,,271.0,260.0,-13.211,3.057,-8.35,25.357
6366.5,2.487,0.666,-34.568,3.266,9.538,5.164,36.382,5.042,-17.351,-2.756,0.0,38.1,38.6,9.663,3.303,-13.901,-11.37,-15.152,-12.501,-3.201,27.454,0.0,260.34,,271.0,260.0,-13.155,3.047,-8.354,25.321
6367.0,2.487,0.666,-34.568,3.266,9.538,5.152,36.361,5.034,-17.319,-2.756,0.0,38.086,38.631,9.663,3.303,-13.743,-11.373,-15.142,-12.624,-3.198,27.452,0.0,260.34,,271.0,260.0,-13.231,3.038,-8.355,25.284
6367.5,2.487,0.666,-34.568,3.266,9.538,5.152,36.361,5.034,-17.319,-2.756,0.0,38.1,38.6,9.663,3.303,-13.806,-11.246,-15.048,-12.52,-3.198,27.452,0.0,260.24,,271.0,260.0,-13.22,3.029,-8.339,25.251
6368.0,3.274,0.842,-34.316,3.217,9.464,5.152,36.361,5.034,-17.319,-2.756,0.0,38.1,38.6,9.806,3.225,-13.878,-11.371,-15.225,-12.55,-3.198,27.452,0.0,260.24,,271.0,260.0,-13.155,3.02,-8.351,25.231
6368.5,3.274,0.842,-34.316,3.217,9.464,5.152,36.361,5.034,-17.319,-2.756,0.0,38.1,38.6,9.806,3.225,-13.718,-11.367,-15.143,-12.623,-3.198,27.452,0.0,260.84,,271.0,260.0,-13.256,3.024,-8.356,25.202
6369.0,3.274,0.842,-34.316,3.217,9.464,5.152,36.361,5.034,-17.319,-2.756,0.0,38.1,38.6,9.806,3.225,-13.925,-11.25,-15.095,-12.525,-3.198,27.452,0.0,260.84,,271.0,260.0,-13.213,3.029,-8.347,25.159
6369.5,3.274,0.842,-34.316,3.217,9.464,5.152,36.361,5.034,-17.319,-2.756,0.0,38.1,38.6,9.806,3.225,-13.694,-11.345,-15.087,-12.575,-3.198,27.452,0.0,260.54,,271.0,260.0,-13.199,3.033,-8.351,25.154
6370.0,3.274,0.842,-34.316,3.217,9.464,5.179,36.383,5.034,-17.259,-2.757,0.0,38.109,38.636,9.806,3.225,-13.959,-11.168,-15.019,-12.461,-3.197,27.459,0.0,260.54,,271.0,260.0,-13.175,3.037,-8.349,25.18
6370.5,3.274,0.842,-34.316,3.217,9.464,5.179,36.383,5.034,-17.259,-2.757,0.0,38.1,38.6,9.806,3.225,-13.844,-11.362,-15.223,-12.601,-3.197,27.459,0.0,261.14,,270.0,260.0,-13.152,3.04,-8.359,25.18
6371.0,3.274,0.842,-34.316,3.217,9.464,5.179,36.383,5.034,-17.259,-2.757,0.0,38.1,38.6,9.806,3.225,-13.77,-11.319,-15.073,-12.562,-3.197,27.459,0.0,261.14,,270.0,260.0,-13.258,3.044,-8.334,25.21
6371.5,2.892,0.649,-35.209,3.146,9.578,5.179,36.383,5.034,-17.259,-2.757,0.0,38.1,38.6,9.605,3.177,-13.977,-11.179,-15.088,-12.451,-3.197,27.459,0.0,261.44,,269.0,260.0,-13.181,3.048,-8.321,25.197
6372.0,2.892,0.649,-35.209,3.146,9.578,5.179,36.383,5.034,-17.259,-2.757,0.0,38.1,38.6,9.605,3.177,-13.773,-11.328,-15.202,-12.509,-3.197,27.459,0.0,261.44,,269.0,260.0,-13.173,3.045,-8.333,25.011
6372.5,2.892,0.649,-35.209,3.146,9.578,5.179,36.383,5.034,-17.259,-2.757,0.0,38.1,38.6,9.605,3.177,-13.712,-11.296,-15.051,-12.517,-3.197,27.459,0.0,260.44,,269.0,260.0,-13.203,3.043,-8.32,24.965
6373.0,2.892,0.649,-35.209,3.146,9.578,5.179,36.383,5.034,-17.259,-2.757,0.0,38.1,38.6,9.605,3.177,-13.775,-11.343,-15.174,-12.537,-3.197,27.459,0.0,260.44,,269.0,260.0,-13.144,3.04,-8.304,24.996
6373.5,2.892,0.649,-35.209,3.146,9.578,5.162,36.391,5.033,-17.191,-2.764,0.0,38.128,38.693,9.605,3.177,-13.711,-11.306,-14.954,-12.534,-3.202,27.456,0.0,259.74,,269.0,260.0,-13.207,3.038,-8.328,24.997
6374.0,2.892,0.649,-35.209,3.146,9.578,5.162,36.391,5.033,-17.191,-2.764,0.0,38.1,38.7,9.605,3.177,-13.837,-11.152,-14.974,-12.437,-3.202,27.456,0.0,259.74,,269.0,260.0,-13.126,3.036,-8.318,25.004
6374.5,2.874,0.77,-34.672,3.257,9.536,5.162,36.391,5.033,-17.191,-2.764,0.0,38.1,38.7,9.637,3.31,-13.791,-11.345,-15.178,-12.569,-3.202,27.456,0.0,259.74,,269.0,260.0,-13.1,3.033,-8.308,25.021
6375.0,2.874,0.77,-34.672,3.257,9.536,5.162,36.391,5.033,-17.191,-2.764,0.0,38.1,38.7,9.637,3.31,-13.794,-11.325,-15.035,-12.558,-3.202,27.456,0.0,259.74,,269.0,260.0,-13.221,3.031,-8.308,25.017
6375.5,2.874,0.77,-34.672,3.257,9.536,5.162,36.391,5.033,-17.191,-2.764,0.0,38.1,38.7,9.637,3.31,-13.934,-11.189,-15.053,-12.452,-3.202,27.456,0.0,260.24,,269.0,260.0,-13.178,3.028,-8.309,24.914
6376.0,2.874,0.77,-34.672,3.257,9.536,5.162,36.391,5.033,-17.191,-2.764,0.0,38.1,38.7,9.637,3.31,-13.718,-11.337,-15.14,-12.546,-3.202,27.456,0.0,260.24,,269.0,260.0,-13.157,3.026,-8.305,24.921
6376.5,2.874,0.77,-34.672,3.257,9.536,5.156,36.381,5.038,-17.139,-2.776,0.0,38.139,38.708,9.637,3.31,-13.84,-11.233,-15.015,-12.483,-3.212,27.444,0.0,258.74,,270.0,260.0,-13.185,3.023,-8.31,24.899
6377.0,2.874,0.77,-34.672,3.257,9.536,5.156,36.381,5.038,-17.139,-2.776,0.0,38.1,38.7,9.637,3.31,-13.799,-11.349,-15.187,-12.628,-3.212,27.444,0.0,258.74,,270.0,260.0,-13.143,3.021,-8.296,24.904
6377.5,2.874,0.77,-34.672,3.257,9.536,5.156,36.381,5.038,-17.139,-2.776,0.0,38.1,38.7,9.637,3.31,-13.751,-11.283,-15.134,-12.552,-3.212,27.444,0.0,259.04,,270.0,260.0,-13.241,3.018,-8.294,24.912
6378.0,3.188,0.73,-35.209,3.207,9.648,5.156,36.381,5.038,-17.139,-2.776,0.0,38.1,38.7,9.63,3.311,-13.958,-11.185,-14.951,-12.418,-3.212,27.444,0.0,259.04,,270.0,260.0,-13.18,3.016,-8.31,24.909
6378.5,3.188,0.73,-35.209,3.207,9.648,5.156,36.381,5.038,-17.139,-2.776,0.0,38.1,38.7,9.63,3.311,-13.678,-11.337,-15.127,-12.553,-3.212,27.444,0.0,259.04,,270.0,260.0,-13.128,3.019,-8.304,24.917
6379.0,3.188,0.73,-35.209,3.207,9.648,5.156,36.381,5.038,-17.139,-2.776,0.0,38.1,38.7,9.63,3.311,-13.683,-11.31,-14.936,-12.526,-3.212,27.444,0.0,259.04,,270.0,260.0,-13.174,3.021,-8.295,24.984
6379.5,3.188,0.73,-35.209,3.207,9.648,5.156,36.381,5.038,-17.139,-2.776,0.0,38.1,38.7,9.63,3.311,-13.887,-11.366,-15.215,-12.557,-3.212,27.444,0.0,260.24,,270.0,260.0,-13.114,3.024,-8.306,25.032
6380.0,3.188,0.73,-35.209,3.207,9.648,5.149,36.38,5.009,-17.092,-2.761,0.0,38.16,38.717,9.63,3.311,-13.873,-11.036,-14.922,-12.386,-3.201,27.455,0.0,260.24,,270.0,260.0,-13.256,3.027,-8.287,25.029
6380.5,3.188,0.73,-35.209,3.207,9.648,5.149,36.38,5.009,-17.092,-2.761,0.0,38.2,38.7,9.63,3.311,-13.865,-11.222,-15.063,-12.456,-3.201,27.455,0.0,260.34,,270.0,260.0,-13.054,3.03,-8.316,25.07
6381.0,3.56,0.825,-35.209,3.204,9.615,5.149,36.38,5.009,-17.092,-2.761,0.0,38.2,38.7,9.615,3.297,-13.623,-11.329,-15.05,-12.548,-3.201,27.455,0.0,260.34,,270.0,260.0,-13.151,3.032,-8.297,25.089
6381.5,3.56,0.825,-35.209,3.204,9.615,5.149,36.38,5.009,-17.092,-2.761,0.0,38.2,38.7,9.615,3.297,-13.69,-11.322,-15.068,-12.545,-3.201,27.455,0.0,260.34,,270.0,260.0,-13.138,3.041,-8.299,25.11
