t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6382.0,3.56,0.825,-35.209,3.204,9.615,5.149,36.38,5.009,-17.092,-2.761,0.0,38.2,38.7,9.615,3.297,-13.875,-11.36,-15.192,-12.649,-3.201,27.455,0.0,260.34,,270.0,260.0,-13.156,3.049,-8.292,25.147
6382.5,3.56,0.825,-35.209,3.204,9.615,5.149,36.38,5.009,-17.092,-2.761,0.0,38.2,38.7,9.615,3.297,-13.852,-11.343,-15.18,-12.587,-3.201,27.455,0.0,259.44,,270.0,260.0,-13.269,3.058,-8.304,25.114
6383.0,3.56,0.825,-35.209,3.204,9.615,5.131,36.403,5.034,-17.036,-2.759,0.0,38.168,38.758,9.615,3.297,-13.662,-11.107,-14.869,-12.283,-3.208,27.45,0.0,259.44,,270.0,260.0,-13.24,3.066,-8.304,25.086
6383.5,3.56,0.825,-35.209,3.204,9.615,5.131,36.403,5.034,-17.036,-2.759,0.0,38.2,38.8,9.615,3.297,-13.688,-11.248,-14.955,-12.48,-3.208,27.45,0.0,259.34,,270.0,260.0,-12.98,3.074,-8.298,25.09
6384.0,2.826,0.686,-35.209,3.173,9.618,5.131,36.403,5.034,-17.036,-2.759,0.0,38.2,38.8,9.647,3.33,-13.833,-11.339,-15.093,-12.624,-3.208,27.45,0.0,259.34,,270.0,260.0,-13.093,3.082,-8.283,25.096
6384.5,2.826,0.686,-35.209,3.173,9.618,5.131,36.403,5.034,-17.036,-2.759,0.0,38.2,38.8,9.647,3.33,-13.954,-11.363,-15.189,-12.637,-3.208,27.45,0.0,258.74,,271.0,260.0,-13.222,3.078,-8.306,25.109
6385.0,2.826,0.686,-35.209,3.173,9.618,5.131,36.403,5.034,-17.036,-2.759,0.0,38.2,38.8,9.647,3.33,-13.872,-11.21,-15.044,-12.526,-3.208,27.45,0.0,258.74,,271.0,260.0,-13.286,3.074,-8.29,25.12
6385.5,2.826,0.686,-35.209,3.173,9.618,5.131,36.403,5.034,-17.036,-2.759,0.0,38.2,38.8,9.647,3.33,-13.67,-11.176,-14.968,-12.448,-3.208,27.45,0.0,259.34,,271.0,260.0,-13.163,3.07,-8.302,25.09
6386.0,2.826,0.686,-35.209,3.173,9.618,5.131,36.403,5.034,-17.036,-2.759,0.0,38.2,38.8,9.647,3.33,-13.651,-11.324,-15.07,-12.52,-3.208,27.45,0.0,259.34,,271.0,260.0,-13.066,3.066,-8.32,25.153
6386.5,2.826,0.686,-35.209,3.173,9.618,5.135,36.382,5.057,-16.978,-2.746,0.0,38.189,38.847,9.647,3.33,-13.77,-11.275,-14.982,-12.538,-3.209,27.452,0.0,258.74,,272.0,260.0,-13.141,3.062,-8.286,25.227
6387.0,2.826,0.686,-35.209,3.173,9.618,5.135,36.382,5.057,-16.978,-2.746,0.0,38.2,38.8,9.647,3.33,-13.861,-11.379,-15.228,-12.652,-3.209,27.452,0.0,258.74,,272.0,260.0,-13.142,3.058,-8.294,25.235
6387.5,2.917,0.726,-35.209,3.255,9.581,5.135,36.382,5.057,-16.978,-2.746,0.0,38.2,38.8,9.577,3.159,-13.877,-11.1,-14.952,-12.363,-3.209,27.452,0.0,259.44,,272.0,260.0,-13.28,3.054,-8.283,25.266
6388.0,2.917,0.726,-35.209,3.255,9.581,5.135,36.382,5.057,-16.978,-2.746,0.0,38.2,38.8,9.577,3.159,-13.615,-11.328,-15.075,-12.525,-3.209,27.452,0.0,259.44,,272.0,260.0,-13.073,3.052,-8.315,25.261
6388.5,2.917,0.726,-35.209,3.255,9.581,5.135,36.382,5.057,-16.978,-2.746,0.0,38.2,38.8,9.577,3.159,-13.646,-11.297,-15.002,-12.524,-3.209,27.452,0.0,258.14,,273.0,260.0,-13.136,3.049,-8.304,25.283
6389.0,2.917,0.726,-35.209,3.255,9.581,5.135,36.382,5.057,-16.978,-2.746,0.0,38.2,38.8,9.577,3.159,-13.822,-11.34,-15.133,-12.581,-3.209,27.452,0.0,258.14,,273.0,260.0,-13.117,3.047,-8.286,25.273
6389.5,2.917,0.726,-35.209,3.255,9.581,5.154,36.402,5.041,-16.908,-2.768,0.0,38.197,38.798,9.577,3.159,-13.805,-11.335,-15.153,-12.626,-3.207,27.448,0.0,260.44,,273.0,260.0,-13.219,3.045,-8.317,25.253
6390.0,2.917,0.726,-35.209,3.255,9.581,5.154,36.402,5.041,-16.908,-2.768,0.0,38.2,38.8,9.577,3.159,-13.755,-11.203,-14.954,-12.433,-3.207,27.448,0.0,260.44,,273.0,260.0,-13.23,3.043,-8.294,25.26
6390.5,3.715,0.877,-35.209,3.17,9.527,5.154,36.402,5.041,-16.908,-2.768,0.0,38.2,38.8,9.608,3.247,-13.789,-11.074,-14.931,-12.366,-3.207,27.448,0.0,259.24,,273.0,260.0,-13.086,3.041,-8.312,25.264
6391.0,3.715,0.877,-35.209,3.17,9.527,5.154,36.402,5.041,-16.908,-2.768,0.0,38.2,38.8,9.608,3.247,-13.713,-11.321,-14.987,-12.556,-3.207,27.448,0.0,259.24,,273.0,260.0,-13.04,3.052,-8.323,25.279
6391.5,3.715,0.877,-35.209,3.17,9.527,5.154,36.402,5.041,-16.908,-2.768,0.0,38.2,38.8,9.608,3.247,-13.645,-11.295,-15.0,-12.545,-3.207,27.448,0.0,260.64,,273.0,260.0,-13.144,3.063,-8.312,25.303
6392.0,3.715,0.877,-35.209,3.17,9.527,5.154,36.402,5.041,-16.908,-2.768,0.0,38.2,38.8,9.608,3.247,-13.86,-11.296,-15.022,-12.547,-3.207,27.448,0.0,260.64,,273.0,260.0,-13.121,3.074,-8.321,25.393
6392.5,3.715,0.877,-35.209,3.17,9.527,5.104,36.391,5.046,-16.864,-2.768,0.0,38.201,38.822,9.608,3.247,-13.609,-11.363,-15.052,-12.592,-3.219,27.446,0.0,260.84,,273.0,260.0,-13.181,3.084,-8.305,25.442
6393.0,3.715,0.877,-35.209,3.17,9.527,5.104,36.391,5.046,-16.864,-2.768,0.0,38.2,38.8,9.608,3.247,-13.725,-11.296,-14.938,-12.44,-3.219,27.446,0.0,260.84,,273.0,260.0,-13.154,3.094,-8.308,25.408
6393.5,3.715,0.877,-35.209,3.17,9.527,5.104,36.391,5.046,-16.864,-2.768,0.0,38.2,38.8,9.608,3.247,-13.782,-11.336,-15.05,-12.426,-3.219,27.446,0.0,261.84,,272.0,260.0,-13.1,3.105,-8.324,25.427
6394.0,3.18,0.77,-35.209,3.22,9.596,5.104,36.391,5.046,-16.864,-2.768,0.0,38.2,38.8,9.562,3.134,-13.657,-11.335,-15.072,-12.579,-3.219,27.446,0.0,261.84,,272.0,260.0,-13.149,3.115,-8.295,25.398
6394.5,3.18,0.77,-35.209,3.22,9.596,5.104,36.391,5.046,-16.864,-2.768,0.0,38.2,38.8,9.562,3.134,-13.835,-11.38,-15.195,-12.655,-3.219,27.446,0.0,261.14,,271.0,260.0,-13.161,3.116,-8.304,25.293
6395.0,3.18,0.77,-35.209,3.22,9.596,5.104,36.391,5.046,-16.864,-2.768,0.0,38.2,38.8,9.562,3.134,-13.634,-11.281,-15.02,-12.518,-3.219,27.446,0.0,261.14,,271.0,260.0,-13.266,3.117,-8.296,25.206
6395.5,3.18,0.77,-35.209,3.22,9.596,5.104,36.391,5.046,-16.864,-2.768,0.0,38.2,38.8,9.562,3.134,-13.886,-11.301,-15.096,-12.433,-3.219,27.446,0.0,261.24,,270.0,260.0,-13.113,3.118,-8.277,25.167
6396.0,3.18,0.77,-35.209,3.22,9.596,5.125,36.408,5.046,-16.815,-2.776,0.0,38.202,38.881,9.562,3.134,-13.68,-11.346,-15.079,-12.588,-3.218,27.448,0.0,261.24,,270.0,260.0,-13.179,3.119,-8.302,25.078
6396.5,3.18,0.77,-35.209,3.22,9.596,5.125,36.408,5.046,-16.815,-2.776,0.0,38.2,38.9,9.562,3.134,-13.689,-11.25,-14.954,-12.48,-3.218,27.448,0.0,260.14,,270.0,260.0,-13.173,3.12,-8.274,25.051
6397.0,3.135,0.78,-35.207,3.235,9.553,5.125,36.408,5.046,-16.815,-2.776,0.0,38.2,38.9,9.573,3.135,-13.821,-11.351,-15.168,-12.514,-3.218,27.448,0.0,260.14,,270.0,260.0,-13.093,3.121,-8.3,25.133
6397.5,3.135,0.78,-35.207,3.235,9.553,5.125,36.408,5.046,-16.815,-2.776,0.0,38.2,38.9,9.573,3.135,-13.659,-11.327,-15.056,-12.575,-3.218,27.448,0.0,261.14,,269.0,260.0,-13.214,3.121,-8.293,25.107
6398.0,3.135,0.78,-35.207,3.235,9.553,5.125,36.408,5.046,-16.815,-2.776,0.0,38.2,38.9,9.573,3.135,-13.739,-11.366,-15.145,-12.569,-3.218,27.448,0.0,261.14,,269.0,260.0,-13.154,3.121,-8.308,25.038
6398.5,3.135,0.78,-35.207,3.235,9.553,5.125,36.408,5.046,-16.815,-2.776,0.0,38.2,38.9,9.573,3.135,-13.645,-11.298,-14.96,-12.525,-3.218,27.448,0.0,258.24,,270.0,260.0,-13.205,3.122,-8.29,25.053
6399.0,3.135,0.78,-35.207,3.235,9.553,5.156,36.41,5.056,-16.755,-2.781,0.0,38.213,38.853,9.573,3.135,-13.833,-11.128,-14.942,-12.416,-3.213,27.456,0.0,258.24,,270.0,260.0,-13.107,3.122,-8.29,25.046
6399.5,3.135,0.78,-35.207,3.235,9.553,5.156,36.41,5.056,-16.755,-2.781,0.0,38.2,38.9,9.573,3.135,-13.706,-11.349,-15.104,-12.597,-3.213,27.456,0.0,259.64,,270.0,260.0,-13.08,3.122,-8.276,25.055
6400.0,3.135,0.78,-35.207,3.235,9.553,5.156,36.41,5.056,-16.755,-2.781,0.0,38.2,38.9,9.573,3.135,-13.616,-11.268,-14.916,-12.49,-3.213,27.456,0.0,259.64,,270.0,260.0,-13.189,3.122,-8.286,25.056
6400.5,2.979,0.69,-35.209,3.201,9.594,5.156,36.41,5.056,-16.755,-2.781,0.0,38.2,38.9,9.546,3.256,-13.807,-11.165,-14.962,-12.376,-3.213,27.456,0.0,258.24,,271.0,260.0,-13.073,3.122,-8.293,25.113
6401.0,2.979,0.69,-35.209,3.201,9.594,5.156,36.41,5.056,-16.755,-2.781,0.0,38.2,38.9,9.546,3.256,-13.606,-11.314,-15.044,-12.556,-3.213,27.456,0.0,258.24,,271.0,260.0,-13.078,3.12,-8.297,25.177
6401.5,2.979,0.69,-35.209,3.201,9.594,5.156,36.41,5.056,-16.755,-2.781,0.0,38.2,38.9,9.546,3.256,-13.793,-11.327,-15.084,-12.432,-3.213,27.456,0.0,258.74,,272.0,260.0,-13.13,3.118,-8.271,25.232
6402.0,2.979,0.69,-35.209,3.201,9.594,5.156,36.41,5.056,-16.755,-2.781,0.0,38.2,38.9,9.546,3.256,-13.614,-11.318,-15.039,-12.56,-3.213,27.456,0.0,258.74,,272.0,260.0,-13.159,3.115,-8.288,25.274
6402.5,2.979,0.69,-35.209,3.201,9.594,5.18,36.402,5.055,-16.697,-2.783,0.0,38.211,38.81,9.546,3.256,-13.735,-11.186,-14.892,-12.433,-3.215,27.447,0.0,257.24,,273.0,260.0,-13.133,3.113,-8.247,25.285
6403.0,2.979,0.69,-35.209,3.201,9.594,5.18,36.402,5.055,-16.697,-2.783,0.0,38.2,38.8,9.546,3.256,-13.698,-11.336,-15.055,-12.407,-3.215,27.447,0.0,257.24,,273.0,260.0,-13.061,3.111,-8.266,25.313
6403.5,3.553,0.848,-35.209,3.186,9.578,5.18,36.402,5.055,-16.697,-2.783,0.0,38.2,38.8,9.542,3.229,-13.5,-11.293,-14.951,-12.5,-3.215,27.447,0.0,258.64,,274.0,260.0,-13.124,3.109,-8.27,25.317
6404.0,3.553,0.848,-35.209,3.186,9.578,5.18,36.402,5.055,-16.697,-2.783,0.0,38.2,38.8,9.542,3.229,-13.662,-11.214,-14.872,-12.422,-3.215,27.447,0.0,258.64,,274.0,260.0,-13.061,3.116,-8.261,25.227
6404.5,3.553,0.848,-35.209,3.186,9.578,5.18,36.402,5.055,-16.697,-2.783,0.0,38.2,38.8,9.542,3.229,-13.713,-11.329,-15.103,-12.506,-3.215,27.447,0.0,256.34,,275.0,260.0,-13.042,3.123,-8.276,25.267
6405.0,3.553,0.848,-35.209,3.186,9.578,5.18,36.402,5.055,-16.697,-2.783,0.0,38.2,38.8,9.542,3.229,-13.841,-11.166,-14.857,-12.408,-3.215,27.447,0.0,256.34,,275.0,260.0,-13.163,3.13,-8.283,25.273
6405.5,3.553,0.848,-35.209,3.186,9.578,5.177,36.405,5.052,-16.63,-2.767,0.0,38.222,38.81,9.542,3.229,-13.622,-11.34,-15.051,-12.594,-3.205,27.454,0.0,261.84,,274.0,260.0,-13.068,3.137,-8.262,25.276
6406.0,3.553,0.848,-35.209,3.186,9.578,5.177,36.405,5.052,-16.63,-2.767,0.0,38.2,38.8,9.542,3.229,-13.578,-11.265,-14.851,-12.473,-3.205,27.454,0.0,261.84,,274.0,260.0,-13.152,3.144,-8.259,25.287
6406.5,3.553,0.848,-35.209,3.186,9.578,5.177,36.405,5.052,-16.63,-2.767,0.0,38.2,38.8,9.542,3.229,-13.767,-11.34,-15.057,-12.421,-3.205,27.454,0.0,259.64,,274.0,260.0,-13.042,3.151,-8.26,25.245
6407.0,2.733,0.702,-34.61,3.21,9.576,5.177,36.405,5.052,-16.63,-2.767,0.0,38.2,38.8,9.605,3.112,-13.531,-11.286,-14.962,-12.526,-3.205,27.454,0.0,259.64,,274.0,260.0,-13.146,3.157,-8.251,25.184
6407.5,2.733,0.702,-34.61,3.21,9.576,5.177,36.405,5.052,-16.63,-2.767,0.0,38.2,38.8,9.605,3.112,-13.55,-11.181,-14.88,-12.416,-3.205,27.454,0.0,261.24,,273.0,260.0,-13.076,3.15,-8.246,25.15
6408.0,2.733,0.702,-34.61,3.21,9.576,5.177,36.405,5.052,-16.63,-2.767,0.0,38.2,38.8,9.605,3.112,-13.648,-11.328,-14.987,-12.401,-3.205,27.454,0.0,261.24,,273.0,260.0,-13.007,3.143,-8.232,25.111
6408.5,2.733,0.702,-34.61,3.21,9.576,5.177,36.405,5.052,-16.63,-2.767,0.0,38.2,38.8,9.605,3.112,-13.764,-11.195,-14.959,-12.455,-3.205,27.454,0.0,261.54,,272.0,260.0,-13.091,3.137,-8.235,25.027
6409.0,2.733,0.702,-34.61,3.21,9.576,5.129,36.407,5.068,-16.59,-2.767,0.0,38.208,38.811,9.605,3.112,-13.663,-11.292,-15.056,-12.422,-3.197,27.451,0.0,261.54,,272.0,260.0,-13.093,3.13,-8.233,24.959
6409.5,2.733,0.702,-34.61,3.21,9.576,5.129,36.407,5.068,-16.59,-2.767,0.0,38.2,38.8,9.605,3.112,-13.487,-11.242,-14.89,-12.462,-3.197,27.451,0.0,262.14,,271.0,260.0,-13.108,3.124,-8.235,24.928
6410.0,2.992,0.756,-35.154,3.206,9.575,5.129,36.407,5.068,-16.59,-2.767,0.0,38.2,38.8,9.598,3.408,-13.572,-11.173,-14.899,-12.402,-3.197,27.451,0.0,262.14,,271.0,260.0,-13.02,3.117,-8.231,24.923
6410.5,2.992,0.756,-35.154,3.206,9.575,5.129,36.407,5.068,-16.59,-2.767,0.0,38.2,38.8,9.598,3.408,-13.642,-11.27,-14.984,-12.359,-3.197,27.451,0.0,261.64,,270.0,260.0,-13.011,3.115,-8.219,24.858
6411.0,2.992,0.756,-35.154,3.206,9.575,5.129,36.407,5.068,-16.59,-2.767,0.0,38.2,38.8,9.598,3.408,-13.563,-11.266,-14.953,-12.492,-3.197,27.451,0.0,261.64,,270.0,260.0,-13.064,3.113,-8.209,24.873
6411.5,2.992,0.756,-35.154,3.206,9.575,5.129,36.407,5.068,-16.59,-2.767,0.0,38.2,38.8,9.598,3.408,-13.723,-11.132,-14.866,-12.383,-3.197,27.451,0.0,259.64,,270.0,260.0,-13.068,3.111,-8.201,24.89
6412.0,2.992,0.756,-35.154,3.206,9.575,5.121,36.417,5.067,-16.519,-2.754,0.0,38.2,38.8,9.598,3.408,-13.461,-11.23,-14.897,-12.457,-3.198,27.462,0.0,259.64,,270.0,260.0,-13.011,3.107,-8.222,24.971
6412.5,2.992,0.756,-35.154,3.206,9.575,5.121,36.417,5.067,-16.519,-2.754,0.0,38.2,38.8,9.598,3.408,-13.805,-10.998,-14.793,-12.308,-3.198,27.462,0.0,258.04,,271.0,260.0,-13.011,3.107,-8.201,25.032
6413.0,2.637,0.722,-33.903,3.27,9.593,5.121,36.417,5.067,-16.519,-2.754,0.0,38.2,38.8,9.674,3.144,-13.593,-11.246,-15.016,-12.464,-3.198,27.462,0.0,258.04,,271.0,260.0,-12.976,3.105,-8.193,25.08
6413.5,2.637,0.722,-33.903,3.27,9.593,5.121,36.417,5.067,-16.519,-2.754,0.0,38.2,38.8,9.674,3.144,-13.548,-11.199,-14.84,-12.406,-3.198,27.462,0.0,259.24,,271.0,260.0,-13.08,3.098,-8.184,25.114
6414.0,2.637,0.722,-33.903,3.27,9.593,5.121,36.417,5.067,-16.519,-2.754,0.0,38.2,38.8,9.674,3.144,-13.74,-11.131,-14.928,-12.304,-3.198,27.462,0.0,259.24,,271.0,260.0,-12.998,3.09,-8.18,25.123
6414.5,2.637,0.722,-33.903,3.27,9.593,5.121,36.417,5.067,-16.519,-2.754,0.0,38.2,38.8,9.674,3.144,-13.602,-11.229,-15.018,-12.365,-3.198,27.462,0.0,256.34,,272.0,260.0,-13.026,3.083,-8.164,25.134
6415.0,2.637,0.722,-33.903,3.27,9.593,5.121,36.417,5.067,-16.519,-2.754,0.0,38.2,38.8,9.674,3.144,-13.403,-11.194,-14.712,-12.374,-3.198,27.462,0.0,256.34,,272.0,260.0,-13.053,3.075,-8.161,25.172
6415.5,2.637,0.722,-33.903,3.27,9.593,5.143,36.419,5.066,-16.463,-2.775,0.0,38.212,38.789,9.674,3.144,-13.503,-11.121,-14.823,-12.342,-3.21,27.45,0.0,259.04,,272.0,260.0,-12.921,3.068,-8.146,25.177
6416.0,2.637,0.722,-33.903,3.27,9.593,5.143,36.419,5.066,-16.463,-2.775,0.0,38.2,38.8,9.674,3.144,-13.647,-11.125,-14.91,-12.326,-3.21,27.45,0.0,259.04,,272.0,260.0,-12.947,3.061,-8.138,25.248
6416.5,3.285,0.747,-35.209,3.195,9.632,5.143,36.419,5.066,-16.463,-2.775,0.0,38.2,38.8,9.643,3.273,-13.646,-10.789,-14.697,-12.061,-3.21,27.45,0.0,257.34,,273.0,260.0,-13.002,3.054,-8.123,25.271
6417.0,3.285,0.747,-35.209,3.195,9.632,5.143,36.419,5.066,-16.463,-2.775,0.0,38.2,38.8,9.643,3.273,-13.538,-11.116,-14.9,-12.349,-3.21,27.45,0.0,257.34,,273.0,260.0,-12.798,3.058,-8.1,25.321
6417.5,3.285,0.747,-35.209,3.195,9.632,5.143,36.419,5.066,-16.463,-2.775,0.0,38.2,38.8,9.643,3.273,-13.595,-11.101,-14.902,-12.349,-3.21,27.45,0.0,260.14,,273.0,260.0,-12.976,3.062,-8.107,25.328
6418.0,3.285,0.747,-35.209,3.195,9.632,5.143,36.419,5.066,-16.463,-2.775,0.0,38.2,38.8,9.643,3.273,-13.528,-11.167,-14.926,-12.375,-3.21,27.45,0.0,260.14,,273.0,260.0,-12.987,3.065,-8.089,25.304
6418.5,3.285,0.747,-35.209,3.195,9.632,5.154,36.415,5.079,-16.439,-2.767,0.0,38.199,38.741,9.643,3.273,-13.597,-11.124,-14.857,-12.379,-3.202,27.452,0.0,259.74,,273.0,260.0,-12.999,3.069,-8.095,25.348
6419.0,3.285,0.747,-35.209,3.195,9.632,5.154,36.415,5.079,-16.439,-2.767,0.0,38.2,38.7,9.643,3.273,-13.731,-11.142,-14.926,-12.386,-3.202,27.452,0.0,259.74,,273.0,260.0,-12.989,3.072,-8.085,25.401
6419.5,3.347,0.834,-35.209,3.239,9.584,5.154,36.415,5.079,-16.439,-2.767,0.0,38.2,38.7,9.572,3.291,-13.497,-11.122,-14.689,-12.278,-3.202,27.452,0.0,261.54,,272.0,260.0,-13.046,3.076,-8.084,25.451
6420.0,3.347,0.834,-35.209,3.239,9.584,5.154,36.415,5.079,-16.439,-2.767,0.0,38.2,38.7,9.572,3.291,-13.586,-11.184,-14.976,-12.328,-3.202,27.452,0.0,261.54,,272.0,260.0,-12.896,3.08,-8.093,25.517
6420.5,3.347,0.834,-35.209,3.239,9.584,5.154,36.415,5.079,-16.439,-2.767,0.0,38.2,38.7,9.572,3.291,-13.505,-11.172,-14.943,-12.409,-3.202,27.452,0.0,259.64,,272.0,260.0,-13.019,3.085,-8.111,25.552
6421.0,3.347,0.834,-35.209,3.239,9.584,5.154,36.415,5.079,-16.439,-2.767,0.0,38.2,38.7,9.572,3.291,-13.728,-11.074,-14.872,-12.343,-3.202,27.452,0.0,259.64,,272.0,260.0,-13.007,3.089,-8.082,25.572
6421.5,3.347,0.834,-35.209,3.239,9.584,5.154,36.415,5.079,-16.439,-2.767,0.0,38.2,38.7,9.572,3.291,-13.619,-11.205,-15.04,-12.493,-3.202,27.452,0.0,261.94,,271.0,260.0,-13.004,3.093,-8.093,25.599
6422.0,3.347,0.834,-35.209,3.239,9.584,5.175,36.418,5.082,-16.38,-2.764,0.0,38.19,38.645,9.572,3.291,-13.468,-11.056,-14.789,-12.317,-3.211,27.45,0.0,261.94,,271.0,260.0,-13.089,3.097,-8.079,25.614
6422.5,3.347,0.834,-35.209,3.239,9.584,5.175,36.418,5.082,-16.38,-2.764,0.0,38.2,38.6,9.572,3.291,-13.693,-11.012,-14.826,-12.246,-3.211,27.45,0.0,261.34,,270.0,260.0,-12.908,3.102,-8.094,25.759
6423.0,2.843,0.758,-33.637,3.274,9.478,5.175,36.418,5.082,-16.38,-2.764,0.0,38.2,38.6,9.824,3.17,-13.493,-11.104,-14.811,-12.335,-3.211,27.45,0.0,261.34,,270.0,260.0,-12.944,3.106,-8.075,25.89
6423.5,2.843,0.758,-33.637,3.274,9.478,5.175,36.418,5.082,-16.38,-2.764,0.0,38.2,38.6,9.824,3.17,-13.686,-11.166,-14.965,-12.308,-3.211,27.45,0.0,262.34,,269.0,260.0,-12.936,3.101,-8.08,25.951
6424.0,2.843,0.758,-33.637,3.274,9.478,5.175,36.418,5.082,-16.38,-2.764,0.0,38.2,38.6,9.824,3.17,-13.47,-11.157,-14.904,-12.426,-3.211,27.45,0.0,262.34,,269.0,260.0,-13.032,3.097,-8.079,25.883
6424.5,2.843,0.758,-33.637,3.274,9.478,5.175,36.418,5.082,-16.38,-2.764,0.0,38.2,38.6,9.824,3.17,-13.679,-11.044,-14.786,-12.315,-3.211,27.45,0.0,259.04,,269.0,260.0,-12.989,3.093,-8.074,25.879
6425.0,2.843,0.758,-33.637,3.274,9.478,5.197,36.404,5.07,-16.319,-2.766,0.0,38.177,38.651,9.824,3.17,-13.648,-11.189,-14.992,-12.34,-3.201,27.454,0.0,259.04,,269.0,260.0,-12.956,3.089,-8.09,25.894
6425.5,2.843,0.758,-33.637,3.274,9.478,5.197,36.404,5.07,-16.319,-2.766,0.0,38.2,38.7,9.824,3.17,-13.467,-11.141,-14.825,-12.379,-3.201,27.454,0.0,259.54,,269.0,260.0,-13.042,3.085,-8.07,25.87
6426.0,3.424,0.813,-35.209,3.255,9.605,5.197,36.404,5.07,-16.319,-2.766,0.0,38.2,38.7,9.651,3.288,-13.604,-11.01,-14.796,-12.295,-3.201,27.454,0.0,259.54,,269.0,260.0,-12.953,3.081,-8.068,25.884
6426.5,3.424,0.813,-35.209,3.255,9.605,5.197,36.404,5.07,-16.319,-2.766,0.0,38.2,38.7,9.651,3.288,-13.493,-11.17,-14.863,-12.385,-3.201,27.454,0.0,258.84,,270.0,260.0,-12.926,3.086,-8.067,25.882
6427.0,3.424,0.813,-35.209,3.255,9.605,5.197,36.404,5.07,-16.319,-2.766,0.0,38.2,38.7,9.651,3.288,-13.707,-11.002,-14.81,-12.28,-3.201,27.454,0.0,258.84,,270.0,260.0,-12.978,3.092,-8.085,25.894
6427.5,3.424,0.813,-35.209,3.255,9.605,5.197,36.404,5.07,-16.319,-2.766,0.0,38.2,38.7,9.651,3.288,-13.499,-11.18,-14.954,-12.409,-3.201,27.454,0.0,257.84,,271.0,260.0,-12.95,3.097,-8.078,25.858
6428.0,3.424,0.813,-35.209,3.255,9.605,5.154,36.4,5.086,-16.284,-2.765,0.0,38.17,38.683,9.651,3.288,-13.404,-11.11,-14.789,-12.33,-3.203,27.459,0.0,257.84,,271.0,260.0,-13.011,3.103,-8.088,25.871
6428.5,3.424,0.813,-35.209,3.255,9.605,5.154,36.4,5.086,-16.284,-2.765,0.0,38.2,38.7,9.651,3.288,-13.665,-11.037,-14.815,-12.26,-3.203,27.459,0.0,256.94,,272.0,260.0,-12.908,3.108,-8.092,25.837
6429.0,3.424,0.813,-35.209,3.255,9.605,5.154,36.4,5.086,-16.284,-2.765,0.0,38.2,38.7,9.651,3.288,-13.473,-11.194,-14.933,-12.431,-3.203,27.459,0.0,256.94,,272.0,260.0,-12.945,3.113,-8.081,25.801
6429.5,2.468,0.655,-33.832,3.234,9.579,5.154,36.4,5.086,-16.284,-2.765,0.0,38.2,38.7,9.792,3.108,-13.496,-11.08,-14.83,-12.309,-3.203,27.459,0.0,258.14,,273.0,260.0,-13.008,3.118,-8.088,25.8
6430.0,2.468,0.655,-33.832,3.234,9.579,5.154,36.4,5.086,-16.284,-2.765,0.0,38.2,38.7,9.792,3.108,-13.406,-11.179,-14.865,-12.404,-3.203,27.459,0.0,258.14,,273.0,260.0,-12.929,3.108,-8.089,25.821
6430.5,2.468,0.655,-33.832,3.234,9.579,5.154,36.4,5.086,-16.284,-2.765,0.0,38.2,38.7,9.792,3.108,-13.402,-11.125,-14.737,-12.301,-3.203,27.459,0.0,259.74,,273.0,260.0,-12.963,3.097,-8.096,25.919
6431.0,2.468,0.655,-33.832,3.234,9.579,5.154,36.4,5.086,-16.284,-2.765,0.0,38.2,38.7,9.792,3.108,-13.587,-11.199,-14.901,-12.275,-3.203,27.459,0.0,259.74,,273.0,260.0,-12.891,3.087,-8.08,26.028
6431.5,2.468,0.655,-33.832,3.234,9.579,5.15,36.38,5.101,-16.24,-2.756,0.0,38.163,38.583,9.792,3.108,-13.447,-11.179,-14.899,-12.415,-3.193,27.46,0.0,261.14,,272.0,260.0,-12.991,3.077,-8.074,26.044
6432.0,2.468,0.655,-33.832,3.234,9.579,5.15,36.38,5.101,-16.24,-2.756,0.0,38.2,38.6,9.792,3.108,-13.494,-11.068,-14.728,-12.274,-3.193,27.46,0.0,261.14,,272.0,260.0,-12.985,3.067,-8.072,26.022
6432.5,3.041,0.77,-34.809,3.245,9.578,5.15,36.38,5.101,-16.24,-2.756,0.0,38.2,38.6,9.581,3.079,-13.567,-11.128,-14.832,-12.211,-3.193,27.46,0.0,259.04,,272.0,260.0,-12.891,3.057,-8.092,25.82
6433.0,3.041,0.77,-34.809,3.245,9.578,5.15,36.38,5.101,-16.24,-2.756,0.0,38.2,38.6,9.581,3.079,-13.377,-11.161,-14.875,-12.394,-3.193,27.46,0.0,259.04,,272.0,260.0,-12.934,3.057,-8.058,25.73
6433.5,3.041,0.77,-34.809,3.245,9.578,5.15,36.38,5.101,-16.24,-2.756,0.0,38.2,38.6,9.581,3.079,-13.554,-11.188,-14.976,-12.444,-3.193,27.46,0.0,261.54,,271.0,260.0,-12.952,3.056,-8.08,25.689
6434.0,3.041,0.77,-34.809,3.245,9.578,5.15,36.38,5.101,-16.24,-2.756,0.0,38.2,38.6,9.581,3.079,-13.326,-11.127,-14.584,-12.336,-3.193,27.46,0.0,261.54,,271.0,260.0,-13.04,3.056,-8.092,25.677
6434.5,3.041,0.77,-34.809,3.245,9.578,5.153,36.382,5.101,-16.184,-2.754,0.0,38.137,38.555,9.581,3.079,-13.504,-10.893,-14.598,-12.189,-3.194,27.466,0.0,260.34,,271.0,260.0,-12.843,3.056,-8.081,25.733
6435.0,3.041,0.77,-34.809,3.245,9.578,5.153,36.382,5.101,-16.184,-2.754,0.0,38.1,38.6,9.581,3.079,-13.417,-11.203,-14.84,-12.405,-3.194,27.466,0.0,260.34,,271.0,260.0,-12.796,3.056,-8.093,25.787
6435.5,3.041,0.77,-34.809,3.245,9.578,5.153,36.382,5.101,-16.184,-2.754,0.0,38.1,38.6,9.581,3.079,-13.453,-11.147,-14.737,-12.361,-3.194,27.466,0.0,260.94,,271.0,260.0,-12.966,3.055,-8.071,25.827
6436.0,2.435,0.662,-33.793,3.29,9.56,5.153,36.382,5.101,-16.184,-2.754,0.0,38.1,38.6,9.703,3.031,-13.609,-11.186,-14.985,-12.378,-3.194,27.466,0.0,260.94,,271.0,260.0,-12.924,3.055,-8.077,25.861
6436.5,2.435,0.662,-33.793,3.29,9.56,5.153,36.382,5.101,-16.184,-2.754,0.0,38.1,38.6,9.703,3.031,-13.302,-11.103,-14.649,-12.297,-3.194,27.466,0.0,259.84,,271.0,260.0,-13.04,3.045,-8.062,25.859
6437.0,2.435,0.662,-33.793,3.29,9.56,5.153,36.382,5.101,-16.184,-2.754,0.0,38.1,38.6,9.703,3.031,-13.425,-11.158,-14.855,-12.323,-3.194,27.466,0.0,259.84,,271.0,260.0,-12.838,3.035,-8.054,25.856
6437.5,2.435,0.662,-33.793,3.29,9.56,5.153,36.382,5.101,-16.184,-2.754,0.0,38.1,38.6,9.703,3.031,-13.459,-11.127,-14.75,-12.39,-3.194,27.466,0.0,260.24,,271.0,260.0,-12.94,3.025,-8.057,25.794
6438.0,2.435,0.662,-33.793,3.29,9.56,5.138,36.385,5.08,-16.121,-2.746,0.0,38.126,38.527,9.703,3.031,-13.642,-11.15,-14.98,-12.319,-3.195,27.46,0.0,260.24,,271.0,260.0,-12.931,3.015,-8.033,25.749
6438.5,2.435,0.662,-33.793,3.29,9.56,5.138,36.385,5.08,-16.121,-2.746,0.0,38.1,38.5,9.703,3.031,-13.356,-11.09,-14.704,-12.313,-3.195,27.46,0.0,259.04,,271.0,260.0,-13.023,3.006,-8.046,25.696
6439.0,3.37,0.86,-34.867,3.233,9.562,5.138,36.385,5.08,-16.121,-2.746,0.0,38.1,38.5,9.572,3.086,-13.142,-10.917,-14.58,-12.166,-3.195,27.46,0.0,259.04,,271.0,260.0,-12.866,2.997,-8.01,25.597
6439.5,3.37,0.86,-34.867,3.233,9.562,5.138,36.385,5.08,-16.121,-2.746,0.0,38.1,38.5,9.572,3.086,-13.367,-11.095,-14.698,-12.265,-3.195,27.46,0.0,260.34,,271.0,260.0,-12.701,3.003,-8.02,25.43
6440.0,3.37,0.86,-34.867,3.233,9.562,5.138,36.385,5.08,-16.121,-2.746,0.0,38.1,38.5,9.572,3.086,-13.334,-10.939,-14.504,-12.138,-3.195,27.46,0.0,260.34,,271.0,260.0,-12.856,3.009,-8.043,25.368
6440.5,3.37,0.86,-34.867,3.233,9.562,5.138,36.385,5.08,-16.121,-2.746,0.0,38.1,38.5,9.572,3.086,-13.431,-11.129,-14.785,-12.352,-3.195,27.46,0.0,258.84,,272.0,260.0,-12.729,3.015,-8.036,25.256
6441.0,3.37,0.86,-34.867,3.233,9.562,5.134,36.384,5.091,-16.086,-2.76,0.0,38.102,38.548,9.572,3.086,-13.568,-11.064,-14.834,-12.192,-3.202,27.46,0.0,258.84,,272.0,260.0,-12.924,3.02,-8.003,25.11
6441.5,3.37,0.86,-34.867,3.233,9.562,5.134,36.384,5.091,-16.086,-2.76,0.0,38.1,38.5,9.572,3.086,-13.321,-11.059,-14.617,-12.069,-3.202,27.46,0.0,259.74,,272.0,260.0,-12.914,3.026,-8.033,24.999
6442.0,3.702,0.892,-35.209,3.177,9.603,5.134,36.384,5.091,-16.086,-2.76,0.0,38.1,38.5,9.666,3.295,-13.03,-10.975,-14.522,-12.137,-3.202,27.46,0.0,259.74,,272.0,260.0,-12.766,3.032,-8.03,24.941
6442.5,3.702,0.892,-35.209,3.177,9.603,5.134,36.384,5.091,-16.086,-2.76,0.0,38.1,38.5,9.666,3.295,-13.454,-11.094,-14.736,-12.246,-3.202,27.46,0.0,257.34,,273.0,260.0,-12.666,3.043,-7.995,24.913
6443.0,3.702,0.892,-35.209,3.177,9.603,5.134,36.384,5.091,-16.086,-2.76,0.0,38.1,38.5,9.666,3.295,-13.364,-11.016,-14.63,-12.147,-3.202,27.46,0.0,257.34,,273.0,260.0,-12.883,3.054,-8.003,24.931
6443.5,3.702,0.892,-35.209,3.177,9.603,5.134,36.384,5.091,-16.086,-2.76,0.0,38.1,38.5,9.666,3.295,-13.416,-11.124,-14.846,-12.362,-3.202,27.46,0.0,261.14,,272.0,260.0,-12.789,3.064,-7.976,24.958
6444.0,3.702,0.892,-35.209,3.177,9.603,5.134,36.384,5.091,-16.086,-2.76,0.0,38.1,38.5,9.666,3.295,-13.458,-10.987,-14.624,-12.211,-3.202,27.46,0.0,261.14,,272.0,260.0,-12.937,3.075,-8.005,25.018
6444.5,3.702,0.892,-35.209,3.177,9.603,5.136,36.397,5.092,-16.031,-2.769,0.0,38.095,38.421,9.666,3.295,-13.209,-11.07,-14.645,-12.279,-3.203,27.46,0.0,260.64,,272.0,260.0,-12.82,3.085,-8.013,25.163
6445.0,3.702,0.892,-35.209,3.177,9.603,5.136,36.397,5.092,-16.031,-2.769,0.0,38.1,38.4,9.666,3.295,-13.227,-11.0,-14.597,-12.176,-3.203,27.46,0.0,260.64,,272.0,260.0,-12.801,3.095,-8.019,25.22
6445.5,3.098,0.756,-35.209,3.25,9.624,5.136,36.397,5.092,-16.031,-2.769,0.0,38.1,38.4,9.605,3.124,-13.382,-11.094,-14.769,-12.188,-3.203,27.46,0.0,261.44,,271.0,260.0,-12.75,3.105,-8.013,25.229
6446.0,3.098,0.756,-35.209,3.25,9.624,5.136,36.397,5.092,-16.031,-2.769,0.0,38.1,38.4,9.605,3.124,-13.338,-11.106,-14.764,-12.317,-3.203,27.46,0.0,261.44,,271.0,260.0,-12.858,3.105,-8.021,25.249
6446.5,3.098,0.756,-35.209,3.25,9.624,5.136,36.397,5.092,-16.031,-2.769,0.0,38.1,38.4,9.605,3.124,-13.545,-10.884,-14.55,-12.121,-3.203,27.46,0.0,260.34,,271.0,260.0,-12.881,3.105,-8.006,25.145
6447.0,3.098,0.756,-35.209,3.25,9.624,5.136,36.397,5.092,-16.031,-2.769,0.0,38.1,38.4,9.605,3.124,-13.425,-11.108,-14.793,-12.175,-3.203,27.46,0.0,260.34,,271.0,260.0,-12.775,3.105,-8.003,25.246
6447.5,3.098,0.756,-35.209,3.25,9.624,5.179,36.398,5.102,-15.981,-2.738,0.0,38.082,38.4,9.605,3.124,-13.063,-11.054,-14.608,-12.253,-3.19,27.465,0.0,261.14,,270.0,260.0,-12.875,3.105,-8.005,25.252
6448.0,3.098,0.756,-35.209,3.25,9.624,5.179,36.398,5.102,-15.981,-2.738,0.0,38.1,38.4,9.605,3.124,-13.316,-11.089,-14.763,-12.341,-3.19,27.465,0.0,261.14,,270.0,260.0,-12.745,3.104,-8.002,25.245
6448.5,3.3,0.76,-35.209,3.232,9.589,5.179,36.398,5.102,-15.981,-2.738,0.0,38.1,38.4,9.594,3.089,-13.23,-10.977,-14.433,-12.049,-3.19,27.465,0.0,259.94,,270.0,260.0,-12.877,3.104,-7.987,25.172
6449.0,3.3,0.76,-35.209,3.232,9.589,5.179,36.398,5.102,-15.981,-2.738,0.0,38.1,38.4,9.594,3.089,-13.27,-10.621,-14.281,-11.921,-3.19,27.465,0.0,259.94,,270.0,260.0,-12.672,3.108,-7.972,24.965
6449.5,3.3,0.76,-35.209,3.232,9.589,5.179,36.398,5.102,-15.981,-2.738,0.0,38.1,38.4,9.594,3.089,-13.232,-11.063,-14.695,-12.261,-3.19,27.465,0.0,261.24,,269.0,260.0,-12.524,3.111,-8.005,24.857
6450.0,3.3,0.76,-35.209,3.232,9.589,5.179,36.398,5.102,-15.981,-2.738,0.0,38.1,38.4,9.594,3.089,-13.424,-11.049,-14.724,-12.228,-3.19,27.465,0.0,261.24,,269.0,260.0,-12.813,3.114,-7.984,24.856
6450.5,3.3,0.76,-35.209,3.232,9.589,5.179,36.398,5.102,-15.981,-2.738,0.0,38.1,38.4,9.594,3.089,-13.116,-11.032,-14.617,-12.23,-3.19,27.465,0.0,258.64,,270.0,260.0,-12.856,3.117,-8.006,24.796
6451.0,3.3,0.76,-35.209,3.232,9.589,5.143,36.373,5.092,-15.925,-2.772,0.0,38.066,38.373,9.594,3.089,-13.274,-10.955,-14.513,-12.079,-3.201,27.459,0.0,258.64,,270.0,260.0,-12.749,3.12,-7.985,24.796
6451.5,3.3,0.76,-35.209,3.232,9.589,5.143,36.373,5.092,-15.925,-2.772,0.0,38.1,38.4,9.594,3.089,-13.413,-11.003,-14.616,-12.219,-3.201,27.459,0.0,259.14,,270.0,260.0,-12.705,3.123,-8.0,24.797
6452.0,2.668,0.611,-35.209,3.221,9.584,5.143,36.373,5.092,-15.925,-2.772,0.0,38.1,38.4,9.562,3.212,-13.361,-11.08,-14.691,-12.139,-3.201,27.459,0.0,259.14,,270.0,260.0,-12.813,3.126,-8.006,24.879
6452.5,2.668,0.611,-35.209,3.221,9.584,5.143,36.373,5.092,-15.925,-2.772,0.0,38.1,38.4,9.562,3.212,-13.068,-10.993,-14.502,-12.174,-3.201,27.459,0.0,257.84,,271.0,260.0,-12.818,3.118,-7.997,24.918
6453.0,2.668,0.611,-35.209,3.221,9.584,5.143,36.373,5.092,-15.925,-2.772,0.0,38.1,38.4,9.562,3.212,-13.087,-10.965,-14.375,-12.08,-3.201,27.459,0.0,257.84,,271.0,260.0,-12.684,3.111,-8.009,24.92
6453.5,2.668,0.611,-35.209,3.221,9.584,5.143,36.373,5.092,-15.925,-2.772,0.0,38.1,38.4,9.562,3.212,-13.32,-10.974,-14.523,-12.172,-3.201,27.459,0.0,258.14,,272.0,260.0,-12.627,3.104,-7.983,24.855
6454.0,2.668,0.611,-35.209,3.221,9.584,5.138,36.36,5.108,-15.882,-2.752,0.0,38.054,38.354,9.562,3.212,-13.224,-11.072,-14.663,-12.304,-3.191,27.468,0.0,258.14,,272.0,260.0,-12.747,3.096,-7.975,24.896
6454.5,2.668,0.611,-35.209,3.221,9.584,5.138,36.36,5.108,-15.882,-2.752,0.0,38.1,38.4,9.562,3.212,-13.461,-10.923,-14.547,-12.155,-3.191,27.468,0.0,257.94,,273.0,260.0,-12.816,3.089,-7.985,24.902
6455.0,3.229,0.808,-34.582,3.21,9.577,5.138,36.36,5.108,-15.882,-2.752,0.0,38.1,38.4,9.621,2.992,-12.997,-11.004,-14.516,-12.15,-3.191,27.468,0.0,257.94,,273.0,260.0,-12.771,3.083,-7.997,24.926
6455.5,3.229,0.808,-34.582,3.21,9.577,5.138,36.36,5.108,-15.882,-2.752,0.0,38.1,38.4,9.621,2.992,-13.307,-11.002,-14.558,-12.21,-3.191,27.468,0.0,258.64,,274.0,260.0,-12.667,3.085,-7.982,24.945
6456.0,3.229,0.808,-34.582,3.21,9.577,5.138,36.36,5.108,-15.882,-2.752,0.0,38.1,38.4,9.621,2.992,-13.227,-11.052,-14.534,-12.119,-3.191,27.468,0.0,258.64,,274.0,260.0,-12.769,3.087,-7.998,24.974
6456.5,3.229,0.808,-34.582,3.21,9.577,5.138,36.36,5.108,-15.882,-2.752,0.0,38.1,38.4,9.621,2.992,-13.224,-11.081,-14.662,-12.293,-3.191,27.468,0.0,261.74,,273.0,260.0,-12.733,3.09,-8.011,25.0
6457.0,3.229,0.808,-34.582,3.21,9.577,5.124,36.373,5.116,-15.811,-2.761,0.0,38.043,38.385,9.621,2.992,-13.29,-11.015,-14.474,-12.181,-3.184,27.47,0.0,261.74,,273.0,260.0,-12.815,3.092,-7.998,24.952
6457.5,3.229,0.808,-34.582,3.21,9.577,5.124,36.373,5.116,-15.811,-2.761,0.0,38.0,38.4,9.621,2.992,-13.278,-11.066,-14.598,-12.087,-3.184,27.47,0.0,262.24,,272.0,260.0,-12.74,3.094,-7.998,24.841
6458.0,3.229,0.808,-34.582,3.21,9.577,5.124,36.373,5.116,-15.811,-2.761,0.0,38.0,38.4,9.621,2.992,-13.03,-11.06,-14.483,-12.216,-3.184,27.47,0.0,262.24,,272.0,260.0,-12.757,3.096,-8.014,24.736
6458.5,3.3,0.805,-35.209,3.163,9.515,5.124,36.373,5.116,-15.811,-2.761,0.0,38.0,38.4,9.495,3.289,-13.257,-11.016,-14.501,-12.098,-3.184,27.47,0.0,261.34,,271.0,260.0,-12.697,3.099,-7.986,24.651
6459.0,3.3,0.805,-35.209,3.163,9.515,5.124,36.373,5.116,-15.811,-2.761,0.0,38.0,38.4,9.495,3.289,-13.131,-11.044,-14.499,-12.208,-3.184,27.47,0.0,261.34,,271.0,260.0,-12.718,3.102,-7.999,24.556
6459.5,3.3,0.805,-35.209,3.163,9.515,5.124,36.373,5.116,-15.811,-2.761,0.0,38.0,38.4,9.495,3.289,-13.04,-10.928,-14.334,-12.106,-3.184,27.47,0.0,260.34,,271.0,260.0,-12.72,3.105,-7.978,24.51
6460.0,3.3,0.805,-35.209,3.163,9.515,5.124,36.373,5.116,-15.811,-2.761,0.0,38.0,38.4,9.495,3.289,-13.23,-10.869,-14.348,-12.024,-3.184,27.47,0.0,260.34,,271.0,260.0,-12.602,3.108,-7.976,24.516
6460.5,3.3,0.805,-35.209,3.163,9.515,5.164,36.36,5.129,-15.761,-2.747,0.0,38.036,38.35,9.495,3.289,-13.002,-11.036,-14.438,-12.209,-3.192,27.47,0.0,260.74,,271.0,260.0,-12.618,3.111,-7.995,24.554
6461.0,3.3,0.805,-35.209,3.163,9.515,5.164,36.36,5.129,-15.761,-2.747,0.0,38.0,38.3,9.495,3.289,-13.045,-10.995,-14.39,-12.126,-3.192,27.47,0.0,260.74,,271.0,260.0,-12.671,3.115,-7.98,24.742
6461.5,3.396,0.795,-35.209,3.208,9.603,5.164,36.36,5.129,-15.761,-2.747,0.0,38.0,38.3,9.607,3.076,-13.215,-11.032,-14.511,-12.075,-3.192,27.47,0.0,261.44,,270.0,260.0,-12.639,3.118,-8.014,24.84
6462.0,3.396,0.795,-35.209,3.208,9.603,5.164,36.36,5.129,-15.761,-2.747,0.0,38.0,38.3,9.607,3.076,-13.031,-10.904,-14.239,-12.042,-3.192,27.47,0.0,261.44,,270.0,260.0,-12.708,3.122,-7.985,24.897
6462.5,3.396,0.795,-35.209,3.208,9.603,5.164,36.36,5.129,-15.761,-2.747,0.0,38.0,38.3,9.607,3.076,-13.195,-10.955,-14.365,-12.008,-3.192,27.47,0.0,260.94,,270.0,260.0,-12.554,3.127,-8.003,25.003
6463.0,3.396,0.795,-35.209,3.208,9.603,5.164,36.36,5.129,-15.761,-2.747,0.0,38.0,38.3,9.607,3.076,-13.012,-11.023,-14.49,-12.2,-3.192,27.47,0.0,260.94,,270.0,260.0,-12.631,3.131,-7.971,25.102
6463.5,3.396,0.795,-35.209,3.208,9.603,5.159,36.351,5.1,-15.707,-2.751,0.0,38.024,38.354,9.607,3.076,-13.083,-10.96,-14.43,-12.057,-3.201,27.456,0.0,259.74,,270.0,260.0,-12.681,3.135,-7.976,25.158
6464.0,3.396,0.795,-35.209,3.208,9.603,5.159,36.351,5.1,-15.707,-2.751,0.0,38.0,38.4,9.607,3.076,-13.181,-10.959,-14.424,-11.922,-3.201,27.456,0.0,259.74,,270.0,260.0,-12.633,3.14,-7.96,25.141
6464.5,3.396,0.795,-35.209,3.208,9.603,5.159,36.351,5.1,-15.707,-2.751,0.0,38.0,38.4,9.607,3.076,-12.991,-11.001,-14.496,-12.16,-3.201,27.456,0.0,259.44,,270.0,260.0,-12.621,3.144,-7.985,25.175
6465.0,3.507,0.837,-35.209,3.2,9.649,5.159,36.351,5.1,-15.707,-2.751,0.0,38.0,38.4,9.564,3.27,-13.081,-10.967,-14.429,-12.009,-3.201,27.456,0.0,259.44,,270.0,260.0,-12.662,3.148,-7.966,25.203
6465.5,3.507,0.837,-35.209,3.2,9.649,5.159,36.351,5.1,-15.707,-2.751,0.0,38.0,38.4,9.564,3.27,-13.006,-10.985,-14.401,-12.066,-3.201,27.456,0.0,260.04,,270.0,260.0,-12.622,3.154,-7.961,25.252
6466.0,3.507,0.837,-35.209,3.2,9.649,5.159,36.351,5.1,-15.707,-2.751,0.0,38.0,38.4,9.564,3.27,-13.165,-11.013,-14.562,-12.234,-3.201,27.456,0.0,260.04,,270.0,260.0,-12.614,3.16,-7.939,25.304
6466.5,3.507,0.837,-35.209,3.2,9.649,5.159,36.351,5.1,-15.707,-2.751,0.0,38.0,38.4,9.564,3.27,-13.235,-11.004,-14.321,-12.151,-3.201,27.456,0.0,259.14,,270.0,260.0,-12.743,3.165,-7.941,25.33
6467.0,3.507,0.837,-35.209,3.2,9.649,5.177,36.386,5.118,-15.641,-2.77,0.0,38.012,38.324,9.564,3.27,-13.187,-10.867,-14.341,-11.972,-3.207,27.468,0.0,259.14,,270.0,260.0,-12.678,3.171,-7.955,25.371
6467.5,3.507,0.837,-35.209,3.2,9.649,5.177,36.386,5.118,-15.641,-2.77,0.0,38.0,38.3,9.564,3.27,-12.711,-10.916,-14.206,-12.01,-3.207,27.468,0.0,259.34,,270.0,260.0,-12.592,3.176,-7.942,25.39
6468.0,3.383,0.884,-34.104,3.132,9.613,5.177,36.386,5.118,-15.641,-2.77,0.0,38.0,38.3,9.701,3.073,-12.772,-10.919,-14.201,-12.035,-3.207,27.468,0.0,259.34,,270.0,260.0,-12.461,3.182,-7.948,25.388
6468.5,3.383,0.884,-34.104,3.132,9.613,5.177,36.386,5.118,-15.641,-2.77,0.0,38.0,38.3,9.701,3.073,-13.067,-11.016,-14.49,-12.2,-3.207,27.468,0.0,259.04,,270.0,260.0,-12.482,3.185,-7.947,25.418
6469.0,3.383,0.884,-34.104,3.132,9.613,5.177,36.386,5.118,-15.641,-2.77,0.0,38.0,38.3,9.701,3.073,-13.23,-10.993,-14.496,-12.233,-3.207,27.468,0.0,259.04,,270.0,260.0,-12.693,3.188,-7.925,25.427
6469.5,3.383,0.884,-34.104,3.132,9.613,5.177,36.386,5.118,-15.641,-2.77,0.0,38.0,38.3,9.701,3.073,-12.813,-10.805,-14.329,-11.945,-3.207,27.468,0.0,258.64,,271.0,260.0,-12.738,3.192,-7.894,25.434
6470.0,3.383,0.884,-34.104,3.132,9.613,5.181,36.378,5.119,-15.603,-2.783,0.0,38.002,38.33,9.701,3.073,-12.961,-10.876,-13.999,-11.979,-3.22,27.452,0.0,258.64,,271.0,260.0,-12.473,3.195,-7.903,25.441
6470.5,3.383,0.884,-34.104,3.132,9.613,5.181,36.378,5.119,-15.603,-2.783,0.0,38.0,38.3,9.701,3.073,-12.857,-10.849,-14.182,-12.007,-3.22,27.452,0.0,258.94,,272.0,260.0,-12.454,3.198,-7.907,25.413
6471.0,2.56,0.658,-34.854,3.257,9.597,5.181,36.378,5.119,-15.603,-2.783,0.0,38.0,38.3,9.606,3.127,-12.9,-10.936,-14.356,-12.102,-3.22,27.452,0.0,258.94,,272.0,260.0,-12.474,3.201,-7.901,25.428
6471.5,2.56,0.658,-34.854,3.257,9.597,5.181,36.378,5.119,-15.603,-2.783,0.0,38.0,38.3,9.606,3.127,-13.2,-10.955,-14.575,-12.184,-3.22,27.452,0.0,259.14,,272.0,260.0,-12.574,3.19,-7.843,25.365
6472.0,2.56,0.658,-34.854,3.257,9.597,5.181,36.378,5.119,-15.603,-2.783,0.0,38.0,38.3,9.606,3.127,-13.38,-10.942,-14.623,-11.994,-3.22,27.452,0.0,259.14,,272.0,260.0,-12.728,3.18,-7.866,25.323
6472.5,2.56,0.658,-34.854,3.257,9.597,5.181,36.378,5.119,-15.603,-2.783,0.0,38.0,38.3,9.606,3.127,-12.693,-10.809,-14.148,-11.916,-3.22,27.452,0.0,261.54,,271.0,260.0,-12.735,3.17,-7.842,25.303
6473.0,2.56,0.658,-34.854,3.257,9.597,5.181,36.378,5.119,-15.603,-2.783,0.0,38.0,38.3,9.606,3.127,-13.062,-10.889,-14.469,-12.07,-3.22,27.452,0.0,261.54,,271.0,260.0,-12.391,3.16,-7.84,25.309
6473.5,2.56,0.658,-34.854,3.257,9.597,5.162,36.399,5.134,-15.564,-2.759,0.0,38.006,38.316,9.606,3.127,-13.157,-10.876,-14.481,-11.967,-3.203,27.455,0.0,261.14,,270.0,260.0,-12.622,3.15,-7.839,25.325
6474.0,2.56,0.658,-34.854,3.257,9.597,5.162,36.399,5.134,-15.564,-2.759,0.0,38.0,38.3,9.606,3.127,-13.117,-10.893,-14.473,-12.106,-3.203,27.455,0.0,261.14,,270.0,260.0,-12.62,3.14,-7.847,25.303
6474.5,2.441,0.669,-34.165,3.285,9.547,5.162,36.399,5.134,-15.564,-2.759,0.0,38.0,38.3,9.638,3.209,-13.109,-10.717,-14.21,-11.931,-3.203,27.455,0.0,260.94,,270.0,260.0,-12.647,3.131,-7.841,25.308
6475.0,2.441,0.669,-34.165,3.285,9.547,5.162,36.399,5.134,-15.564,-2.759,0.0,38.0,38.3,9.638,3.209,-13.157,-10.899,-14.467,-11.933,-3.203,27.455,0.0,260.94,,270.0,260.0,-12.492,3.119,-7.832,25.318
6475.5,2.441,0.669,-34.165,3.285,9.547,5.162,36.399,5.134,-15.564,-2.759,0.0,38.0,38.3,9.638,3.209,-13.034,-10.861,-14.381,-12.046,-3.203,27.455,0.0,260.64,,270.0,260.0,-12.614,3.108,-7.829,25.241
6476.0,2.441,0.669,-34.165,3.285,9.547,5.162,36.399,5.134,-15.564,-2.759,0.0,38.0,38.3,9.638,3.209,-13.255,-10.667,-14.35,-11.938,-3.203,27.455,0.0,260.64,,270.0,260.0,-12.58,3.097,-7.829,25.232
6476.5,2.441,0.669,-34.165,3.285,9.547,5.175,36.396,5.12,-15.521,-2.762,0.0,38.002,38.288,9.638,3.209,-13.022,-10.769,-14.296,-11.969,-3.214,27.455,0.0,258.84,,271.0,260.0,-12.552,3.087,-7.84,25.207
6477.0,2.441,0.669,-34.165,3.285,9.547,5.175,36.396,5.12,-15.521,-2.762,0.0,38.0,38.3,9.638,3.209,-12.99,-10.687,-14.234,-11.893,-3.214,27.455,0.0,258.84,,271.0,260.0,-12.514,3.076,-7.814,25.207
6477.5,2.669,0.704,-33.769,3.295,9.551,5.175,36.396,5.12,-15.521,-2.762,0.0,38.0,38.3,9.693,3.028,-13.082,-10.881,-14.51,-12.02,-3.214,27.455,0.0,259.04,,271.0,260.0,-12.451,3.066,-7.828,25.213
6478.0,2.669,0.704,-33.769,3.295,9.551,5.175,36.396,5.12,-15.521,-2.762,0.0,38.0,38.3,9.693,3.028,-13.044,-10.853,-14.396,-12.061,-3.214,27.455,0.0,259.04,,271.0,260.0,-12.623,3.059,-7.8,25.189
6478.5,2.669,0.704,-33.769,3.295,9.551,5.175,36.396,5.12,-15.521,-2.762,0.0,38.0,38.3,9.693,3.028,-13.228,-10.727,-14.366,-11.934,-3.214,27.455,0.0,259.34,,271.0,260.0,-12.588,3.053,-7.828,25.18
6479.0,2.669,0.704,-33.769,3.295,9.551,5.175,36.396,5.12,-15.521,-2.762,0.0,38.0,38.3,9.693,3.028,-12.866,-10.892,-14.331,-11.992,-3.214,27.455,0.0,259.34,,271.0,260.0,-12.564,3.046,-7.839,25.06
6479.5,2.669,0.704,-33.769,3.295,9.551,5.175,36.396,5.12,-15.521,-2.762,0.0,38.0,38.3,9.693,3.028,-12.821,-10.846,-14.146,-11.981,-3.214,27.455,0.0,259.64,,271.0,260.0,-12.52,3.04,-7.818,24.973
6480.0,2.669,0.704,-33.769,3.295,9.551,5.149,36.359,5.126,-15.502,-2.774,0.0,37.994,38.343,9.693,3.028,-13.008,-10.924,-14.452,-12.125,-3.217,27.448,0.0,259.64,,271.0,260.0,-12.449,3.034,-7.825,24.939
6480.5,2.669,0.704,-33.769,3.295,9.551,5.149,36.359,5.126,-15.502,-2.774,0.0,38.0,38.3,9.693,3.028,-13.31,-10.544,-14.232,-11.823,-3.217,27.448,0.0,259.14,,271.0,260.0,-12.627,3.028,-7.817,24.921
6481.0,3.015,0.802,-34.563,3.179,9.494,5.149,36.359,5.126,-15.502,-2.774,0.0,38.0,38.3,9.669,3.285,-13.054,-10.842,-14.364,-11.831,-3.217,27.448,0.0,259.14,,271.0,260.0,-12.477,3.022,-7.798,24.907
6481.5,3.015,0.802,-34.563,3.179,9.494,5.149,36.359,5.126,-15.502,-2.774,0.0,38.0,38.3,9.669,3.285,-12.921,-10.786,-14.236,-11.932,-3.217,27.448,0.0,259.14,,271.0,260.0,-12.523,3.022,-7.794,24.895
6482.0,3.015,0.802,-34.563,3.179,9.494,5.149,36.359,5.126,-15.502,-2.774,0.0,38.0,38.3,9.669,3.285,-13.06,-10.79,-14.337,-11.979,-3.217,27.448,0.0,259.14,,271.0,260.0,-12.469,3.022,-7.798,24.881
6482.5,3.015,0.802,-34.563,3.179,9.494,5.149,36.359,5.126,-15.502,-2.774,0.0,38.0,38.3,9.669,3.285,-13.018,-10.871,-14.439,-12.096,-3.217,27.448,0.0,259.34,,271.0,260.0,-12.542,3.022,-7.797,24.831
6483.0,3.015,0.802,-34.563,3.179,9.494,5.195,36.383,5.134,-15.44,-2.764,0.0,37.998,38.3,9.669,3.285,-13.003,-10.75,-14.345,-11.988,-3.209,27.457,0.0,259.34,,271.0,260.0,-12.606,3.022,-7.817,24.883
6483.5,3.015,0.802,-34.563,3.179,9.494,5.195,36.383,5.134,-15.44,-2.764,0.0,38.0,38.3,9.669,3.285,-13.003,-10.836,-14.432,-11.978,-3.209,27.457,0.0,259.14,,271.0,260.0,-12.521,3.022,-7.778,24.942
6484.0,3.169,0.785,-35.209,3.175,9.595,5.195,36.383,5.134,-15.44,-2.764,0.0,38.0,38.3,9.655,3.406,-13.058,-10.818,-14.323,-12.013,-3.209,27.457,0.0,259.14,,271.0,260.0,-12.562,3.022,-7.781,24.971
6484.5,3.169,0.785,-35.209,3.175,9.595,5.195,36.383,5.134,-15.44,-2.764,0.0,38.0,38.3,9.655,3.406,-13.048,-10.749,-14.321,-11.921,-3.209,27.457,0.0,259.14,,271.0,260.0,-12.553,3.024,-7.783,24.975
6485.0,3.169,0.785,-35.209,3.175,9.595,5.195,36.383,5.134,-15.44,-2.764,0.0,38.0,38.3,9.655,3.406,-13.094,-10.895,-14.505,-12.008,-3.209,27.457,0.0,259.14,,271.0,260.0,-12.51,3.026,-7.775,24.982
6485.5,3.169,0.785,-35.209,3.175,9.595,5.195,36.383,5.134,-15.44,-2.764,0.0,38.0,38.3,9.655,3.406,-13.001,-10.864,-14.398,-12.056,-3.209,27.457,0.0,258.44,,272.0,260.0,-12.625,3.029,-7.78,24.991
6486.0,3.169,0.785,-35.209,3.175,9.595,5.216,36.388,5.13,-15.396,-2.761,0.0,38.003,38.32,9.655,3.406,-13.246,-10.737,-14.385,-11.903,-3.209,27.45,0.0,258.44,,272.0,260.0,-12.58,3.031,-7.788,25.092
6486.5,3.169,0.785,-35.209,3.175,9.595,5.216,36.388,5.13,-15.396,-2.761,0.0,38.0,38.3,9.655,3.406,-13.104,-10.882,-14.529,-12.089,-3.209,27.45,0.0,258.64,,273.0,260.0,-12.568,3.033,-7.756,25.195
6487.0,3.169,0.785,-35.209,3.175,9.595,5.216,36.388,5.13,-15.396,-2.761,0.0,38.0,38.3,9.655,3.406,-13.17,-10.648,-14.277,-11.855,-3.209,27.45,0.0,258.64,,273.0,260.0,-12.651,3.036,-7.788,25.255
6487.5,3.36,0.764,-35.209,3.215,9.65,5.216,36.388,5.13,-15.396,-2.761,0.0,38.0,38.3,9.59,3.2,-12.94,-10.864,-14.4,-12.058,-3.209,27.45,0.0,258.64,,274.0,260.0,-12.487,3.038,-7.781,25.3
6488.0,3.36,0.764,-35.209,3.215,9.65,5.216,36.388,5.13,-15.396,-2.761,0.0,38.0,38.3,9.59,3.2,-12.938,-10.813,-14.268,-11.961,-3.209,27.45,0.0,258.64,,274.0,260.0,-12.565,3.043,-7.796,25.33
6488.5,3.36,0.764,-35.209,3.215,9.65,5.216,36.388,5.13,-15.396,-2.761,0.0,38.0,38.3,9.59,3.2,-13.129,-10.906,-14.534,-12.027,-3.209,27.45,0.0,260.64,,274.0,260.0,-12.495,3.048,-7.79,25.346
6489.0,3.36,0.764,-35.209,3.215,9.65,5.216,36.388,5.13,-15.396,-2.761,0.0,38.0,38.3,9.59,3.2,-12.99,-10.86,-14.361,-12.048,-3.209,27.45,0.0,260.64,,274.0,260.0,-12.649,3.053,-7.781,25.382
6489.5,3.36,0.764,-35.209,3.215,9.65,5.192,36.398,5.112,-15.349,-2.748,0.0,38.012,38.346,9.59,3.2,-13.176,-10.631,-14.197,-11.84,-3.21,27.454,0.0,260.94,,274.0,260.0,-12.565,3.058,-7.784,25.487
6490.0,3.36,0.764,-35.209,3.215,9.65,5.192,36.398,5.112,-15.349,-2.748,0.0,38.0,38.3,9.59,3.2,-13.03,-10.832,-14.269,-11.925,-3.21,27.454,0.0,260.94,,274.0,260.0,-12.461,3.063,-7.778,25.536
6490.5,2.43,0.68,-34.437,3.202,9.584,5.192,36.398,5.112,-15.349,-2.748,0.0,38.0,38.3,9.703,3.286,-12.788,-10.832,-14.227,-11.999,-3.21,27.454,0.0,260.84,,274.0,260.0,-12.514,3.068,-7.79,25.597
6491.0,2.43,0.68,-34.437,3.202,9.584,5.192,36.398,5.112,-15.349,-2.748,0.0,38.0,38.3,9.703,3.286,-13.078,-10.897,-14.481,-12.107,-3.21,27.454,0.0,260.84,,274.0,260.0,-12.462,3.058,-7.77,25.575
6491.5,2.43,0.68,-34.437,3.202,9.584,5.192,36.398,5.112,-15.349,-2.748,0.0,38.0,38.3,9.703,3.286,-12.902,-10.827,-14.267,-12.005,-3.21,27.454,0.0,261.04,,273.0,260.0,-12.641,3.047,-7.782,25.566
6492.0,2.43,0.68,-34.437,3.202,9.584,5.192,36.398,5.112,-15.349,-2.748,0.0,38.0,38.3,9.703,3.286,-13.14,-10.685,-14.218,-11.881,-3.21,27.454,0.0,261.04,,273.0,260.0,-12.5,3.037,-7.782,25.55
6492.5,2.43,0.68,-34.437,3.202,9.584,5.182,36.374,5.098,-15.316,-2.77,0.0,38.014,38.347,9.703,3.286,-12.928,-10.893,-14.368,-12.086,-3.206,27.445,0.0,262.14,,272.0,260.0,-12.481,3.027,-7.8,25.521
6493.0,2.43,0.68,-34.437,3.202,9.584,5.182,36.374,5.098,-15.316,-2.77,0.0,38.0,38.3,9.703,3.286,-12.903,-10.824,-14.236,-11.98,-3.206,27.445,0.0,262.14,,272.0,260.0,-12.569,3.018,-7.802,25.53
6493.5,2.43,0.68,-34.437,3.202,9.584,5.182,36.374,5.098,-15.316,-2.77,0.0,38.0,38.3,9.703,3.286,-13.09,-10.808,-14.327,-11.879,-3.206,27.445,0.0,261.84,,271.0,260.0,-12.486,3.008,-7.785,25.546
6494.0,2.883,0.697,-35.209,3.248,9.603,5.182,36.374,5.098,-15.316,-2.77,0.0,38.0,38.3,9.588,3.163,-12.887,-10.886,-14.363,-12.046,-3.206,27.445,0.0,261.84,,271.0,260.0,-12.526,2.998,-7.782,25.532
6494.5,2.883,0.697,-35.209,3.248,9.603,5.182,36.374,5.098,-15.316,-2.77,0.0,38.0,38.3,9.588,3.163,-13.057,-10.881,-14.397,-11.903,-3.206,27.445,0.0,261.84,,270.0,260.0,-12.545,2.997,-7.788,25.577
6495.0,2.883,0.697,-35.209,3.248,9.603,5.182,36.374,5.098,-15.316,-2.77,0.0,38.0,38.3,9.588,3.163,-12.9,-10.865,-14.319,-12.029,-3.206,27.445,0.0,261.84,,270.0,260.0,-12.559,2.995,-7.78,25.571
6495.5,2.883,0.697,-35.209,3.248,9.603,5.182,36.374,5.098,-15.316,-2.77,0.0,38.0,38.3,9.588,3.163,-13.022,-10.736,-14.213,-11.912,-3.206,27.445,0.0,259.74,,270.0,260.0,-12.528,2.993,-7.783,25.587
6496.0,2.883,0.697,-35.209,3.248,9.603,5.202,36.384,5.119,-15.272,-2.778,0.0,38.019,38.364,9.588,3.163,-13.013,-10.868,-14.367,-11.889,-3.211,27.447,0.0,259.74,,270.0,260.0,-12.471,2.991,-7.797,25.571
6496.5,2.883,0.697,-35.209,3.248,9.603,5.202,36.384,5.119,-15.272,-2.778,0.0,38.0,38.4,9.588,3.163,-12.8,-10.852,-14.276,-12.013,-3.211,27.447,0.0,260.04,,270.0,260.0,-12.534,2.989,-7.788,25.56
6497.0,3.267,0.784,-35.209,3.202,9.64,5.202,36.384,5.119,-15.272,-2.778,0.0,38.0,38.4,9.547,3.106,-12.999,-10.75,-14.196,-11.899,-3.211,27.447,0.0,260.04,,270.0,260.0,-12.485,2.988,-7.792,25.448
6497.5,3.267,0.784,-35.209,3.202,9.64,5.202,36.384,5.119,-15.272,-2.778,0.0,38.0,38.4,9.547,3.106,-13.008,-10.872,-14.413,-12.038,-3.211,27.447,0.0,260.24,,270.0,260.0,-12.461,2.992,-7.799,25.403
6498.0,3.267,0.784,-35.209,3.202,9.64,5.202,36.384,5.119,-15.272,-2.778,0.0,38.0,38.4,9.547,3.106,-13.076,-10.668,-14.194,-11.885,-3.211,27.447,0.0,260.24,,270.0,260.0,-12.583,2.997,-7.782,25.4
6498.5,3.267,0.784,-35.209,3.202,9.64,5.202,36.384,5.119,-15.272,-2.778,0.0,38.0,38.4,9.547,3.106,-12.895,-10.884,-14.286,-11.913,-3.211,27.447,0.0,258.54,,271.0,260.0,-12.456,3.001,-7.79,25.356
6499.0,3.267,0.784,-35.209,3.202,9.64,5.156,36.379,5.122,-15.227,-2.754,0.0,38.034,38.434,9.547,3.106,-12.789,-10.823,-14.17,-11.971,-3.219,27.451,0.0,258.54,,271.0,260.0,-12.494,3.005,-7.772,25.358
6499.5,3.267,0.784,-35.209,3.202,9.64,5.156,36.379,5.122,-15.227,-2.754,0.0,38.0,38.4,9.547,3.106,-12.997,-10.774,-14.199,-11.922,-3.219,27.451,0.0,258.24,,272.0,260.0,-12.439,3.01,-7.792,25.352
6500.0,3.267,0.784,-35.209,3.202,9.64,5.156,36.379,5.122,-15.227,-2.754,0.0,38.0,38.4,9.547,3.106,-12.903,-10.854,-14.356,-12.036,-3.219,27.451,0.0,258.24,,272.0,260.0,-12.473,3.014,-7.778,25.359
6500.5,2.709,0.683,-34.676,3.285,9.566,5.156,36.379,5.122,-15.227,-2.754,0.0,38.0,38.4,9.603,3.089,-12.835,-10.773,-14.154,-11.902,-3.219,27.451,0.0,258.84,,273.0,260.0,-12.537,3.018,-7.764,25.357
6501.0,2.709,0.683,-34.676,3.285,9.566,5.156,36.379,5.122,-15.227,-2.754,0.0,38.0,38.4,9.603,3.089,-12.962,-10.686,-13.785,-11.731,-3.219,27.451,0.0,258.84,,273.0,260.0,-12.416,3.013,-7.762,25.374
6501.5,2.709,0.683,-34.676,3.285,9.566,5.156,36.379,5.122,-15.227,-2.754,0.0,38.0,38.4,9.603,3.089,-12.715,-10.81,-14.097,-11.913,-3.219,27.451,0.0,261.04,,272.0,260.0,-12.291,3.008,-7.762,25.333
6502.0,2.709,0.683,-34.676,3.285,9.566,5.156,36.379,5.122,-15.227,-2.754,0.0,38.0,38.4,9.603,3.089,-12.985,-10.881,-14.374,-11.981,-3.219,27.451,0.0,261.04,,272.0,260.0,-12.384,3.003,-7.74,25.288
6502.5,2.709,0.683,-34.676,3.285,9.566,5.134,36.367,5.106,-15.17,-2.757,0.0,38.048,38.444,9.603,3.089,-12.834,-10.83,-14.203,-12.012,-3.202,27.454,0.0,261.14,,271.0,260.0,-12.555,2.998,-7.761,25.276
6503.0,2.709,0.683,-34.676,3.285,9.566,5.134,36.367,5.106,-15.17,-2.757,0.0,38.0,38.4,9.603,3.089,-12.867,-10.591,-13.915,-11.766,-3.202,27.454,0.0,261.14,,271.0,260.0,-12.47,2.994,-7.717,25.249
6503.5,2.618,0.702,-34.381,3.137,9.573,5.134,36.367,5.106,-15.17,-2.757,0.0,38.0,38.4,9.709,3.202,-12.778,-10.657,-13.985,-11.77,-3.202,27.454,0.0,261.54,,270.0,260.0,-12.285,2.989,-7.737,25.269
6504.0,2.618,0.702,-34.381,3.137,9.573,5.134,36.367,5.106,-15.17,-2.757,0.0,38.0,38.4,9.709,3.202,-12.625,-10.802,-14.1,-11.955,-3.202,27.454,0.0,261.54,,270.0,260.0,-12.297,2.983,-7.734,25.282
6504.5,2.618,0.702,-34.381,3.137,9.573,5.134,36.367,5.106,-15.17,-2.757,0.0,38.0,38.4,9.709,3.202,-12.974,-10.773,-14.193,-11.919,-3.202,27.454,0.0,261.54,,269.0,260.0,-12.37,2.977,-7.738,25.239
