t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6505.0,2.618,0.702,-34.381,3.137,9.573,5.134,36.367,5.106,-15.17,-2.757,0.0,38.0,38.4,9.709,3.202,-12.673,-10.441,-13.754,-11.498,-3.202,27.454,0.0,261.54,,269.0,260.0,-12.465,2.971,-7.739,25.224
6505.5,2.618,0.702,-34.381,3.137,9.573,5.142,36.375,5.149,-15.134,-2.768,0.0,38.063,38.489,9.709,3.202,-12.606,-10.785,-14.089,-11.902,-3.206,27.454,0.0,260.84,,269.0,260.0,-12.092,2.965,-7.708,25.286
6506.0,2.618,0.702,-34.381,3.137,9.573,5.142,36.375,5.149,-15.134,-2.768,0.0,38.1,38.5,9.709,3.202,-12.88,-10.833,-14.197,-11.941,-3.206,27.454,0.0,260.84,,269.0,260.0,-12.346,2.959,-7.689,25.266
6506.5,2.861,0.698,-35.209,3.13,9.583,5.142,36.375,5.149,-15.134,-2.768,0.0,38.1,38.5,9.516,3.246,-12.734,-10.686,-13.989,-11.852,-3.206,27.454,0.0,260.74,,269.0,260.0,-12.463,2.954,-7.727,25.268
6507.0,2.861,0.698,-35.209,3.13,9.583,5.142,36.375,5.149,-15.134,-2.768,0.0,38.1,38.5,9.516,3.246,-12.768,-10.824,-14.103,-11.761,-3.206,27.454,0.0,260.74,,269.0,260.0,-12.315,2.952,-7.741,25.241
6507.5,2.861,0.698,-35.209,3.13,9.583,5.142,36.375,5.149,-15.134,-2.768,0.0,38.1,38.5,9.516,3.246,-12.707,-10.811,-13.992,-11.915,-3.206,27.454,0.0,260.54,,269.0,260.0,-12.364,2.951,-7.738,25.148
6508.0,2.861,0.698,-35.209,3.13,9.583,5.142,36.375,5.149,-15.134,-2.768,0.0,38.1,38.5,9.516,3.246,-12.919,-10.688,-13.984,-11.866,-3.206,27.454,0.0,260.54,,269.0,260.0,-12.356,2.949,-7.733,25.152
6508.5,2.861,0.698,-35.209,3.13,9.583,5.142,36.375,5.149,-15.134,-2.768,0.0,38.1,38.5,9.516,3.246,-12.678,-10.761,-14.022,-11.896,-3.206,27.454,0.0,258.74,,270.0,260.0,-12.364,2.948,-7.713,25.134
6509.0,2.861,0.698,-35.209,3.13,9.583,5.174,36.398,5.152,-15.054,-2.749,0.0,38.077,38.532,9.516,3.246,-12.91,-10.53,-13.878,-11.755,-3.21,27.469,0.0,258.74,,270.0,260.0,-12.339,2.947,-7.735,25.153
6509.5,2.861,0.698,-35.209,3.13,9.583,5.174,36.398,5.152,-15.054,-2.749,0.0,38.1,38.5,9.516,3.246,-12.606,-10.836,-14.016,-11.87,-3.21,27.469,0.0,258.34,,271.0,260.0,-12.268,2.945,-7.743,25.172
6510.0,3.611,0.819,-35.209,3.076,9.624,5.174,36.398,5.152,-15.054,-2.749,0.0,38.1,38.5,9.619,3.132,-12.61,-10.768,-13.846,-11.836,-3.21,27.469,0.0,258.34,,271.0,260.0,-12.332,2.944,-7.753,25.162
6510.5,3.611,0.819,-35.209,3.076,9.624,5.174,36.398,5.152,-15.054,-2.749,0.0,38.1,38.5,9.619,3.132,-12.875,-10.727,-14.014,-11.802,-3.21,27.469,0.0,258.14,,272.0,260.0,-12.265,2.955,-7.74,25.184
6511.0,3.611,0.819,-35.209,3.076,9.624,5.174,36.398,5.152,-15.054,-2.749,0.0,38.1,38.5,9.619,3.132,-12.756,-10.831,-14.181,-11.994,-3.21,27.469,0.0,258.14,,272.0,260.0,-12.355,2.965,-7.714,25.204
6511.5,3.611,0.819,-35.209,3.076,9.624,5.174,36.398,5.152,-15.054,-2.749,0.0,38.1,38.5,9.619,3.132,-12.622,-10.717,-13.877,-11.799,-3.21,27.469,0.0,260.24,,272.0,260.0,-12.441,2.976,-7.739,25.196
6512.0,3.611,0.819,-35.209,3.076,9.624,5.223,36.408,5.137,-15.006,-2.767,0.0,38.089,38.521,9.619,3.132,-12.668,-10.787,-14.081,-11.934,-3.208,27.464,0.0,260.24,,272.0,260.0,-12.254,2.986,-7.719,25.203
6512.5,3.611,0.819,-35.209,3.076,9.624,5.223,36.408,5.137,-15.006,-2.767,0.0,38.1,38.5,9.619,3.132,-12.653,-10.758,-13.994,-11.883,-3.208,27.464,0.0,260.44,,272.0,260.0,-12.368,2.997,-7.718,25.215
6513.0,3.197,0.743,-35.209,3.145,9.603,5.223,36.408,5.137,-15.006,-2.767,0.0,38.1,38.5,9.649,3.281,-12.881,-10.814,-14.157,-11.802,-3.208,27.464,0.0,260.44,,272.0,260.0,-12.322,3.007,-7.707,25.194
6513.5,3.197,0.743,-35.209,3.145,9.603,5.223,36.408,5.137,-15.006,-2.767,0.0,38.1,38.5,9.649,3.281,-12.671,-10.797,-14.104,-11.932,-3.208,27.464,0.0,260.14,,272.0,260.0,-12.414,3.01,-7.72,25.185
6514.0,3.197,0.743,-35.209,3.145,9.603,5.223,36.408,5.137,-15.006,-2.767,0.0,38.1,38.5,9.649,3.281,-12.578,-10.673,-13.875,-11.792,-3.208,27.464,0.0,260.14,,272.0,260.0,-12.376,3.013,-7.723,25.173
6514.5,3.197,0.743,-35.209,3.145,9.603,5.223,36.408,5.137,-15.006,-2.767,0.0,38.1,38.5,9.649,3.281,-12.742,-10.732,-13.968,-11.769,-3.208,27.464,0.0,260.94,,272.0,260.0,-12.23,3.016,-7.717,25.044
6515.0,3.197,0.743,-35.209,3.145,9.603,5.223,36.408,5.137,-15.006,-2.767,0.0,38.1,38.5,9.649,3.281,-12.643,-10.771,-13.977,-11.895,-3.208,27.464,0.0,260.94,,272.0,260.0,-12.303,3.019,-7.694,25.001
6515.5,3.197,0.743,-35.209,3.145,9.603,5.186,36.405,5.146,-14.955,-2.77,0.0,38.107,38.589,9.649,3.281,-12.751,-10.647,-13.867,-11.684,-3.22,27.467,0.0,261.04,,271.0,260.0,-12.321,3.022,-7.688,25.015
6516.0,3.197,0.743,-35.209,3.145,9.603,5.186,36.405,5.146,-14.955,-2.77,0.0,38.1,38.6,9.649,3.281,-12.411,-10.735,-13.927,-11.747,-3.22,27.467,0.0,261.04,,271.0,260.0,-12.237,3.025,-7.682,25.028
6516.5,3.208,0.834,-33.98,3.204,9.483,5.186,36.405,5.146,-14.955,-2.77,0.0,38.1,38.6,9.851,3.198,-12.581,-10.656,-13.754,-11.705,-3.22,27.467,0.0,261.24,,270.0,260.0,-12.205,3.028,-7.694,25.052
6517.0,3.208,0.834,-33.98,3.204,9.483,5.186,36.405,5.146,-14.955,-2.77,0.0,38.1,38.6,9.851,3.198,-12.718,-10.745,-14.104,-11.914,-3.22,27.467,0.0,261.24,,270.0,260.0,-12.174,3.031,-7.656,25.053
6517.5,3.208,0.834,-33.98,3.204,9.483,5.186,36.405,5.146,-14.955,-2.77,0.0,38.1,38.6,9.851,3.198,-12.743,-10.724,-14.085,-11.931,-3.22,27.467,0.0,259.74,,270.0,260.0,-12.37,3.033,-7.663,25.057
6518.0,3.208,0.834,-33.98,3.204,9.483,5.186,36.405,5.146,-14.955,-2.77,0.0,38.1,38.6,9.851,3.198,-12.54,-10.541,-13.683,-11.604,-3.22,27.467,0.0,259.74,,270.0,260.0,-12.371,3.036,-7.672,25.108
6518.5,3.208,0.834,-33.98,3.204,9.483,5.22,36.423,5.166,-14.9,-2.762,0.0,38.124,38.595,9.851,3.198,-12.6,-10.616,-13.811,-11.66,-3.204,27.477,0.0,259.94,,270.0,260.0,-12.092,3.039,-7.665,25.112
6519.0,3.208,0.834,-33.98,3.204,9.483,5.22,36.423,5.166,-14.9,-2.762,0.0,38.1,38.6,9.851,3.198,-12.797,-10.715,-14.054,-11.882,-3.204,27.477,0.0,259.94,,270.0,260.0,-12.172,3.042,-7.636,25.141
6519.5,2.674,0.636,-35.209,3.202,9.648,5.22,36.423,5.166,-14.9,-2.762,0.0,38.1,38.6,9.568,3.275,-12.895,-10.758,-14.247,-11.875,-3.204,27.477,0.0,259.54,,270.0,260.0,-12.362,3.045,-7.634,25.194
6520.0,2.674,0.636,-35.209,3.202,9.648,5.22,36.423,5.166,-14.9,-2.762,0.0,38.1,38.6,9.568,3.275,-12.454,-10.567,-13.611,-11.67,-3.204,27.477,0.0,259.54,,270.0,260.0,-12.444,3.039,-7.677,25.238
6520.5,2.674,0.636,-35.209,3.202,9.648,5.22,36.423,5.166,-14.9,-2.762,0.0,38.1,38.6,9.568,3.275,-12.323,-10.39,-13.615,-11.55,-3.204,27.477,0.0,259.64,,270.0,260.0,-12.075,3.033,-7.613,25.338
6521.0,2.674,0.636,-35.209,3.202,9.648,5.22,36.423,5.166,-14.9,-2.762,0.0,38.1,38.6,9.568,3.275,-12.609,-10.714,-14.043,-11.853,-3.204,27.477,0.0,259.64,,270.0,260.0,-11.969,3.027,-7.622,25.36
6521.5,2.674,0.636,-35.209,3.202,9.648,5.154,36.408,5.132,-14.875,-2.771,0.0,38.141,38.656,9.568,3.275,-12.848,-10.525,-13.749,-11.696,-3.205,27.481,0.0,258.84,,271.0,260.0,-12.305,3.021,-7.599,25.38
6522.0,2.674,0.636,-35.209,3.202,9.648,5.154,36.408,5.132,-14.875,-2.771,0.0,38.1,38.7,9.568,3.275,-12.67,-10.668,-13.92,-11.739,-3.205,27.481,0.0,258.84,,271.0,260.0,-12.204,3.015,-7.599,25.414
6522.5,2.674,0.636,-35.209,3.202,9.648,5.154,36.408,5.132,-14.875,-2.771,0.0,38.1,38.7,9.568,3.275,-12.505,-10.672,-13.944,-11.808,-3.205,27.481,0.0,258.64,,272.0,260.0,-12.249,3.01,-7.592,25.445
6523.0,2.499,0.613,-35.19,3.248,9.513,5.154,36.408,5.132,-14.875,-2.771,0.0,38.1,38.7,9.583,3.089,-12.744,-10.507,-13.909,-11.621,-3.205,27.481,0.0,258.64,,272.0,260.0,-12.232,3.004,-7.587,25.447
6523.5,2.499,0.613,-35.19,3.248,9.513,5.154,36.408,5.132,-14.875,-2.771,0.0,38.1,38.7,9.583,3.089,-12.511,-10.459,-13.799,-11.587,-3.205,27.481,0.0,258.44,,273.0,260.0,-12.195,2.996,-7.596,25.376
6524.0,2.499,0.613,-35.19,3.248,9.513,5.154,36.408,5.132,-14.875,-2.771,0.0,38.1,38.7,9.583,3.089,-12.718,-10.604,-13.966,-11.755,-3.205,27.481,0.0,258.44,,273.0,260.0,-12.089,2.988,-7.6,25.361
6524.5,2.499,0.613,-35.19,3.248,9.513,5.154,36.408,5.132,-14.875,-2.771,0.0,38.1,38.7,9.583,3.089,-12.558,-10.665,-13.93,-11.675,-3.205,27.481,0.0,259.14,,273.0,260.0,-12.261,2.98,-7.561,25.341
6525.0,2.499,0.613,-35.19,3.248,9.513,5.165,36.446,5.15,-14.821,-2.764,0.0,38.163,38.628,9.583,3.089,-12.565,-10.655,-14.013,-11.807,-3.209,27.487,0.0,259.14,,273.0,260.0,-12.207,2.972,-7.58,25.351
6525.5,2.499,0.613,-35.19,3.248,9.513,5.165,36.446,5.15,-14.821,-2.764,0.0,38.2,38.6,9.583,3.089,-12.832,-10.601,-13.998,-11.778,-3.209,27.487,0.0,259.14,,273.0,260.0,-12.26,2.964,-7.558,25.453
6526.0,2.341,0.6,-34.664,3.236,9.558,5.165,36.446,5.15,-14.821,-2.764,0.0,38.2,38.6,9.692,3.337,-12.813,-10.668,-14.079,-11.89,-3.209,27.487,0.0,259.14,,273.0,260.0,-12.302,2.956,-7.542,25.483
6526.5,2.341,0.6,-34.664,3.236,9.558,5.165,36.446,5.15,-14.821,-2.764,0.0,38.2,38.6,9.692,3.337,-12.647,-10.507,-13.828,-11.47,-3.209,27.487,0.0,259.54,,273.0,260.0,-12.362,2.946,-7.576,25.502
6527.0,2.341,0.6,-34.664,3.236,9.558,5.165,36.446,5.15,-14.821,-2.764,0.0,38.2,38.6,9.692,3.337,-12.55,-10.603,-14.008,-11.751,-3.209,27.487,0.0,259.54,,273.0,260.0,-12.113,2.936,-7.55,25.509
6527.5,2.341,0.6,-34.664,3.236,9.558,5.165,36.446,5.15,-14.821,-2.764,0.0,38.2,38.6,9.692,3.337,-12.678,-10.6,-13.955,-11.74,-3.209,27.487,0.0,261.44,,272.0,260.0,-12.228,2.927,-7.539,25.498
6528.0,2.341,0.6,-34.664,3.236,9.558,5.159,36.455,5.139,-14.78,-2.747,0.0,38.184,38.725,9.692,3.337,-12.702,-10.365,-13.736,-11.573,-3.197,27.493,0.0,261.44,,272.0,260.0,-12.243,2.917,-7.55,25.507
6528.5,2.341,0.6,-34.664,3.236,9.558,5.159,36.455,5.139,-14.78,-2.747,0.0,38.2,38.7,9.692,3.337,-12.705,-10.578,-13.971,-11.671,-3.197,27.493,0.0,262.14,,271.0,260.0,-12.094,2.908,-7.546,25.531
6529.0,2.341,0.6,-34.664,3.236,9.558,5.159,36.455,5.139,-14.78,-2.747,0.0,38.2,38.7,9.692,3.337,-12.457,-10.564,-13.907,-11.708,-3.197,27.493,0.0,262.14,,271.0,260.0,-12.231,2.898,-7.525,25.561
6529.5,2.421,0.66,-33.406,3.209,9.546,5.159,36.455,5.139,-14.78,-2.747,0.0,38.2,38.7,9.807,3.237,-12.851,-10.514,-13.986,-11.643,-3.197,27.493,0.0,261.74,,270.0,260.0,-12.159,2.889,-7.525,25.577
6530.0,2.421,0.66,-33.406,3.209,9.546,5.159,36.455,5.139,-14.78,-2.747,0.0,38.2,38.7,9.807,3.237,-12.468,-10.52,-13.804,-11.66,-3.197,27.493,0.0,261.74,,270.0,260.0,-12.248,2.882,-7.524,25.6
6530.5,2.421,0.66,-33.406,3.209,9.546,5.159,36.455,5.139,-14.78,-2.747,0.0,38.2,38.7,9.807,3.237,-12.73,-10.451,-13.872,-11.606,-3.197,27.493,0.0,259.64,,270.0,260.0,-12.113,2.874,-7.538,25.656
6531.0,2.421,0.66,-33.406,3.209,9.546,5.159,36.455,5.139,-14.78,-2.747,0.0,38.2,38.7,9.807,3.237,-12.587,-10.597,-13.986,-11.761,-3.197,27.493,0.0,259.64,,270.0,260.0,-12.165,2.867,-7.544,25.653
6531.5,2.421,0.66,-33.406,3.209,9.546,5.214,36.456,5.133,-14.766,-2.747,0.0,38.188,38.738,9.807,3.237,-12.656,-10.483,-13.874,-11.661,-3.194,27.495,0.0,259.44,,270.0,260.0,-12.233,2.859,-7.519,25.655
6532.0,2.421,0.66,-33.406,3.209,9.546,5.214,36.456,5.133,-14.766,-2.747,0.0,38.2,38.7,9.807,3.237,-12.748,-10.597,-14.045,-11.616,-3.194,27.495,0.0,259.44,,270.0,260.0,-12.168,2.852,-7.517,25.65
6532.5,3.107,0.769,-35.209,3.261,9.643,5.214,36.456,5.133,-14.766,-2.747,0.0,38.2,38.7,9.627,3.177,-12.562,-10.577,-13.929,-11.747,-3.194,27.495,0.0,259.54,,270.0,260.0,-12.251,2.845,-7.516,25.464
6533.0,3.107,0.769,-35.209,3.261,9.643,5.214,36.456,5.133,-14.766,-2.747,0.0,38.2,38.7,9.627,3.177,-12.493,-10.48,-13.816,-11.626,-3.194,27.495,0.0,259.54,,270.0,260.0,-12.204,2.849,-7.52,25.429
6533.5,3.107,0.769,-35.209,3.261,9.643,5.214,36.456,5.133,-14.766,-2.747,0.0,38.2,38.7,9.627,3.177,-12.531,-10.616,-13.972,-11.779,-3.194,27.495,0.0,258.74,,271.0,260.0,-12.104,2.854,-7.543,25.385
6534.0,3.107,0.769,-35.209,3.261,9.643,5.214,36.456,5.133,-14.766,-2.747,0.0,38.2,38.7,9.627,3.177,-12.832,-10.469,-13.921,-11.677,-3.194,27.495,0.0,258.74,,271.0,260.0,-12.224,2.858,-7.539,25.43
6534.5,3.107,0.769,-35.209,3.261,9.643,5.228,36.455,5.154,-14.712,-2.744,0.0,38.217,38.756,9.627,3.177,-12.712,-10.643,-14.119,-11.831,-3.191,27.5,0.0,258.74,,272.0,260.0,-12.225,2.862,-7.525,25.609
6535.0,3.107,0.769,-35.209,3.261,9.643,5.228,36.455,5.154,-14.712,-2.744,0.0,38.2,38.8,9.627,3.177,-12.472,-10.536,-13.806,-11.678,-3.191,27.5,0.0,258.74,,272.0,260.0,-12.326,2.866,-7.534,25.813
6535.5,3.644,0.857,-35.209,3.22,9.604,5.228,36.455,5.154,-14.712,-2.744,0.0,38.2,38.8,9.682,3.254,-12.736,-10.428,-13.641,-11.582,-3.191,27.5,0.0,258.64,,273.0,260.0,-12.123,2.87,-7.526,25.992
6536.0,3.644,0.857,-35.209,3.22,9.604,5.228,36.455,5.154,-14.712,-2.744,0.0,38.2,38.8,9.682,3.254,-12.484,-10.627,-13.917,-11.698,-3.191,27.5,0.0,258.64,,273.0,260.0,-12.097,2.882,-7.536,26.049
6536.5,3.644,0.857,-35.209,3.22,9.604,5.228,36.455,5.154,-14.712,-2.744,0.0,38.2,38.8,9.682,3.254,-12.549,-10.605,-13.775,-11.712,-3.191,27.5,0.0,258.54,,274.0,260.0,-12.182,2.895,-7.524,26.107
6537.0,3.644,0.857,-35.209,3.22,9.604,5.228,36.455,5.154,-14.712,-2.744,0.0,38.2,38.8,9.682,3.254,-12.583,-10.604,-13.995,-11.701,-3.191,27.5,0.0,258.54,,274.0,260.0,-12.16,2.907,-7.524,26.112
6537.5,3.644,0.857,-35.209,3.22,9.604,5.228,36.455,5.154,-14.712,-2.744,0.0,38.2,38.8,9.682,3.254,-12.333,-10.542,-13.574,-11.657,-3.191,27.5,0.0,260.64,,274.0,260.0,-12.221,2.919,-7.538,26.273
6538.0,3.644,0.857,-35.209,3.22,9.604,5.206,36.476,5.136,-14.692,-2.751,0.0,38.232,38.832,9.682,3.254,-12.469,-10.51,-13.778,-11.568,-3.191,27.495,0.0,260.64,,274.0,260.0,-12.027,2.931,-7.54,26.234
6538.5,3.644,0.857,-35.209,3.22,9.604,5.206,36.476,5.136,-14.692,-2.751,0.0,38.2,38.8,9.682,3.254,-12.539,-10.612,-13.973,-11.757,-3.191,27.495,0.0,260.64,,274.0,260.0,-12.081,2.943,-7.517,26.188
6539.0,2.715,0.664,-35.209,3.2,9.653,5.206,36.476,5.136,-14.692,-2.751,0.0,38.2,38.8,9.595,3.179,-12.765,-10.522,-13.944,-11.721,-3.191,27.495,0.0,260.64,,274.0,260.0,-12.22,2.954,-7.504,26.117
6539.5,2.715,0.664,-35.209,3.2,9.653,5.206,36.476,5.136,-14.692,-2.751,0.0,38.2,38.8,9.595,3.179,-12.674,-10.409,-13.782,-11.568,-3.191,27.495,0.0,260.64,,274.0,260.0,-12.238,2.95,-7.521,26.013
6540.0,2.715,0.664,-35.209,3.2,9.653,5.206,36.476,5.136,-14.692,-2.751,0.0,38.2,38.8,9.595,3.179,-12.495,-10.479,-13.701,-11.415,-3.191,27.495,0.0,260.64,,274.0,260.0,-12.108,2.947,-7.479,25.948
6540.5,2.715,0.664,-35.209,3.2,9.653,5.206,36.476,5.136,-14.692,-2.751,0.0,38.2,38.8,9.595,3.179,-12.682,-10.616,-14.046,-11.713,-3.191,27.495,0.0,262.84,,273.0,260.0,-12.022,2.943,-7.471,25.891
6541.0,2.715,0.664,-35.209,3.2,9.653,5.176,36.438,5.142,-14.648,-2.741,0.0,38.237,38.977,9.595,3.179,-12.681,-10.607,-14.089,-11.802,-3.179,27.502,0.0,262.84,,273.0,260.0,-12.264,2.939,-7.476,25.838
6541.5,2.715,0.664,-35.209,3.2,9.653,5.176,36.438,5.142,-14.648,-2.741,0.0,38.2,39.0,9.595,3.179,-12.824,-10.196,-13.699,-11.403,-3.179,27.502,0.0,263.34,,272.0,260.0,-12.295,2.935,-7.463,25.78
6542.0,2.804,0.734,-34.131,3.232,9.456,5.176,36.438,5.142,-14.648,-2.741,0.0,38.2,39.0,9.744,3.148,-12.421,-10.574,-13.828,-11.702,-3.179,27.502,0.0,263.34,,272.0,260.0,-12.03,2.932,-7.449,25.726
6542.5,2.804,0.734,-34.131,3.232,9.456,5.176,36.438,5.142,-14.648,-2.741,0.0,38.2,39.0,9.744,3.148,-12.372,-10.524,-13.73,-11.657,-3.179,27.502,0.0,263.64,,271.0,260.0,-12.131,2.93,-7.482,25.712
6543.0,2.804,0.734,-34.131,3.232,9.456,5.176,36.438,5.142,-14.648,-2.741,0.0,38.2,39.0,9.744,3.148,-12.664,-10.617,-14.067,-11.793,-3.179,27.502,0.0,263.64,,271.0,260.0,-12.071,2.928,-7.474,25.638
6543.5,2.804,0.734,-34.131,3.232,9.456,5.176,36.438,5.142,-14.648,-2.741,0.0,38.2,39.0,9.744,3.148,-12.58,-10.563,-13.994,-11.754,-3.179,27.502,0.0,261.44,,270.0,260.0,-12.285,2.926,-7.471,25.606
6544.0,2.804,0.734,-34.131,3.232,9.456,5.176,36.438,5.142,-14.648,-2.741,0.0,38.2,39.0,9.744,3.148,-12.414,-10.334,-13.635,-11.33,-3.179,27.502,0.0,261.44,,270.0,260.0,-12.223,2.924,-7.492,25.605
6544.5,2.804,0.734,-34.131,3.232,9.456,5.185,36.481,5.168,-14.581,-2.737,0.0,38.254,38.809,9.744,3.148,-12.304,-10.513,-13.79,-11.645,-3.181,27.506,0.0,261.54,,269.0,260.0,-11.928,2.922,-7.482,25.623
6545.0,2.804,0.734,-34.131,3.232,9.456,5.185,36.481,5.168,-14.581,-2.737,0.0,38.3,38.8,9.744,3.148,-12.712,-10.525,-13.914,-11.714,-3.181,27.506,0.0,261.54,,269.0,260.0,-12.063,2.92,-7.493,25.593
6545.5,2.459,0.681,-34.423,3.227,9.546,5.185,36.481,5.168,-14.581,-2.737,0.0,38.3,38.8,9.672,3.296,-12.484,-10.527,-13.917,-11.694,-3.181,27.506,0.0,261.44,,268.0,260.0,-12.216,2.918,-7.485,25.59
6546.0,2.459,0.681,-34.423,3.227,9.546,5.185,36.481,5.168,-14.581,-2.737,0.0,38.3,38.8,9.672,3.296,-12.657,-10.583,-14.031,-11.66,-3.181,27.506,0.0,261.44,,268.0,260.0,-12.156,2.91,-7.469,25.558
6546.5,2.459,0.681,-34.423,3.227,9.546,5.185,36.481,5.168,-14.581,-2.737,0.0,38.3,38.8,9.672,3.296,-12.581,-10.557,-13.953,-11.751,-3.181,27.506,0.0,258.34,,269.0,260.0,-12.233,2.903,-7.474,25.565
6547.0,2.459,0.681,-34.423,3.227,9.546,5.185,36.481,5.168,-14.581,-2.737,0.0,38.3,38.8,9.672,3.296,-12.744,-10.344,-13.82,-11.577,-3.181,27.506,0.0,258.34,,269.0,260.0,-12.211,2.896,-7.486,25.549
6547.5,2.459,0.681,-34.423,3.227,9.546,5.177,36.48,5.144,-14.536,-2.755,0.0,38.269,38.875,9.672,3.296,-12.611,-10.574,-14.034,-11.631,-3.188,27.505,0.0,258.94,,270.0,260.0,-12.121,2.888,-7.488,25.57
6548.0,2.459,0.681,-34.423,3.227,9.546,5.177,36.48,5.144,-14.536,-2.755,0.0,38.3,38.9,9.672,3.296,-12.621,-10.413,-13.781,-11.593,-3.188,27.505,0.0,258.94,,270.0,260.0,-12.212,2.881,-7.483,25.582
6548.5,2.872,0.731,-35.182,3.244,9.565,5.177,36.48,5.144,-14.536,-2.755,0.0,38.3,38.9,9.611,3.403,-12.553,-10.581,-13.998,-11.712,-3.188,27.505,0.0,258.94,,271.0,260.0,-12.102,2.874,-7.484,25.624
6549.0,2.872,0.731,-35.182,3.244,9.565,5.177,36.48,5.144,-14.536,-2.755,0.0,38.3,38.9,9.611,3.403,-12.486,-10.521,-13.86,-11.668,-3.188,27.505,0.0,258.94,,271.0,260.0,-12.211,2.874,-7.473,25.658
6549.5,2.872,0.731,-35.182,3.244,9.565,5.177,36.48,5.144,-14.536,-2.755,0.0,38.3,38.9,9.611,3.403,-12.687,-10.333,-13.766,-11.545,-3.188,27.505,0.0,259.04,,271.0,260.0,-12.134,2.874,-7.471,25.66
6550.0,2.872,0.731,-35.182,3.244,9.565,5.177,36.48,5.144,-14.536,-2.755,0.0,38.3,38.9,9.611,3.403,-12.496,-10.552,-13.931,-11.655,-3.188,27.505,0.0,259.04,,271.0,260.0,-12.083,2.874,-7.471,25.6
6550.5,2.872,0.731,-35.182,3.244,9.565,5.172,36.467,5.151,-14.507,-2.751,0.0,38.272,38.858,9.611,3.403,-12.395,-10.488,-13.709,-11.628,-3.192,27.503,0.0,259.94,,271.0,260.0,-12.159,2.874,-7.46,25.512
6551.0,2.872,0.731,-35.182,3.244,9.565,5.172,36.467,5.151,-14.507,-2.751,0.0,38.3,38.9,9.611,3.403,-12.71,-10.303,-13.745,-11.52,-3.192,27.503,0.0,259.94,,271.0,260.0,-12.055,2.874,-7.456,25.449
6551.5,2.872,0.731,-35.182,3.244,9.565,5.172,36.467,5.151,-14.507,-2.751,0.0,38.3,38.9,9.611,3.403,-12.461,-10.467,-13.78,-11.642,-3.192,27.503,0.0,259.54,,271.0,260.0,-12.07,2.874,-7.469,25.457
6552.0,3.392,0.806,-35.209,3.191,9.653,5.172,36.467,5.151,-14.507,-2.751,0.0,38.3,38.9,9.602,3.317,-12.681,-10.519,-13.909,-11.527,-3.192,27.503,0.0,259.54,,271.0,260.0,-12.087,2.874,-7.458,25.364
6552.5,3.392,0.806,-35.209,3.191,9.653,5.172,36.467,5.151,-14.507,-2.751,0.0,38.3,38.9,9.602,3.317,-12.412,-10.551,-13.777,-11.696,-3.192,27.503,0.0,258.84,,272.0,260.0,-12.159,2.883,-7.458,25.327
6553.0,3.392,0.806,-35.209,3.191,9.653,5.172,36.467,5.151,-14.507,-2.751,0.0,38.3,38.9,9.602,3.317,-12.373,-10.42,-13.657,-11.594,-3.192,27.503,0.0,258.84,,272.0,260.0,-12.109,2.891,-7.459,25.326
6553.5,3.392,0.806,-35.209,3.191,9.653,5.172,36.467,5.151,-14.507,-2.751,0.0,38.3,38.9,9.602,3.317,-12.558,-10.549,-13.793,-11.555,-3.192,27.503,0.0,259.54,,272.0,260.0,-12.011,2.899,-7.488,25.298
6554.0,3.392,0.806,-35.209,3.191,9.653,5.175,36.438,5.13,-14.495,-2.766,0.0,38.273,38.854,9.602,3.317,-12.403,-10.542,-13.771,-11.681,-3.194,27.502,0.0,259.54,,272.0,260.0,-12.114,2.907,-7.448,25.267
6554.5,3.392,0.806,-35.209,3.191,9.653,5.175,36.438,5.13,-14.495,-2.766,0.0,38.3,38.9,9.602,3.317,-12.627,-10.275,-13.575,-11.506,-3.194,27.502,0.0,259.64,,272.0,260.0,-12.099,2.915,-7.474,25.272
6555.0,3.2,0.77,-35.209,3.208,9.674,5.175,36.438,5.13,-14.495,-2.766,0.0,38.3,38.9,9.656,3.179,-12.262,-10.518,-13.735,-11.629,-3.194,27.502,0.0,259.64,,272.0,260.0,-11.996,2.923,-7.446,25.273
6555.5,3.2,0.77,-35.209,3.208,9.674,5.175,36.438,5.13,-14.495,-2.766,0.0,38.3,38.9,9.656,3.179,-12.381,-10.441,-13.745,-11.556,-3.194,27.502,0.0,259.34,,272.0,260.0,-12.036,2.928,-7.434,25.278
6556.0,3.2,0.77,-35.209,3.208,9.674,5.175,36.438,5.13,-14.495,-2.766,0.0,38.3,38.9,9.656,3.179,-12.584,-10.522,-13.927,-11.524,-3.194,27.502,0.0,259.34,,272.0,260.0,-12.031,2.932,-7.436,25.299
6556.5,3.2,0.77,-35.209,3.208,9.674,5.175,36.438,5.13,-14.495,-2.766,0.0,38.3,38.9,9.656,3.179,-12.456,-10.509,-13.876,-11.664,-3.194,27.502,0.0,260.14,,272.0,260.0,-12.139,2.936,-7.424,25.273
6557.0,3.2,0.77,-35.209,3.208,9.674,5.206,36.472,5.149,-14.447,-2.754,0.0,38.271,38.837,9.656,3.179,-12.624,-10.338,-13.617,-11.525,-3.198,27.484,0.0,260.14,,272.0,260.0,-12.126,2.941,-7.432,25.263
6557.5,3.2,0.77,-35.209,3.208,9.674,5.206,36.472,5.149,-14.447,-2.754,0.0,38.3,38.8,9.656,3.179,-12.528,-10.557,-13.925,-11.561,-3.198,27.484,0.0,260.14,,272.0,260.0,-12.026,2.945,-7.431,25.319
6558.0,3.2,0.77,-35.209,3.208,9.674,5.206,36.472,5.149,-14.447,-2.754,0.0,38.3,38.8,9.656,3.179,-12.304,-10.492,-13.745,-11.633,-3.198,27.484,0.0,260.14,,272.0,260.0,-12.143,2.949,-7.428,25.291
6558.5,3.647,0.84,-35.209,3.146,9.629,5.206,36.472,5.149,-14.447,-2.754,0.0,38.3,38.8,9.618,3.193,-12.519,-10.53,-13.946,-11.712,-3.198,27.484,0.0,259.64,,272.0,260.0,-12.043,2.953,-7.433,25.313
6559.0,3.647,0.84,-35.209,3.146,9.629,5.206,36.472,5.149,-14.447,-2.754,0.0,38.3,38.8,9.618,3.193,-12.415,-10.486,-13.743,-11.605,-3.198,27.484,0.0,259.64,,272.0,260.0,-12.177,2.965,-7.449,25.322
6559.5,3.647,0.84,-35.209,3.146,9.629,5.206,36.472,5.149,-14.447,-2.754,0.0,38.3,38.8,9.618,3.193,-12.67,-10.33,-13.705,-11.503,-3.198,27.484,0.0,257.24,,273.0,260.0,-12.062,2.976,-7.439,25.357
6560.0,3.647,0.84,-35.209,3.146,9.629,5.206,36.472,5.149,-14.447,-2.754,0.0,38.3,38.8,9.618,3.193,-12.392,-10.542,-13.842,-11.707,-3.198,27.484,0.0,257.24,,273.0,260.0,-12.052,2.987,-7.435,25.373
6560.5,3.647,0.84,-35.209,3.146,9.629,5.19,36.47,5.131,-14.394,-2.744,0.0,38.285,38.944,9.618,3.193,-12.363,-10.464,-13.656,-11.581,-3.178,27.507,0.0,259.64,,273.0,260.0,-12.121,2.998,-7.429,25.386
6561.0,3.647,0.84,-35.209,3.146,9.629,5.19,36.47,5.131,-14.394,-2.744,0.0,38.3,38.9,9.618,3.193,-12.559,-10.509,-13.846,-11.51,-3.178,27.507,0.0,259.64,,273.0,260.0,-12.016,3.008,-7.438,25.452
6561.5,2.81,0.711,-35.209,3.242,9.52,5.19,36.47,5.131,-14.394,-2.744,0.0,38.3,38.9,9.584,3.281,-12.401,-10.548,-13.832,-11.684,-3.178,27.507,0.0,259.54,,273.0,260.0,-12.106,3.019,-7.439,25.434
6562.0,2.81,0.711,-35.209,3.242,9.52,5.19,36.47,5.131,-14.394,-2.744,0.0,38.3,38.9,9.584,3.281,-12.504,-10.498,-13.706,-11.461,-3.178,27.507,0.0,260.64,,273.0,260.0,-12.042,3.012,-7.445,25.451
6562.5,2.81,0.711,-35.209,3.242,9.52,5.19,36.47,5.131,-14.394,-2.744,0.0,38.3,38.9,9.584,3.281,-12.375,-10.49,-13.705,-11.643,-3.178,27.507,0.0,260.64,,273.0,260.0,-12.042,3.012,-7.43,25.47
6563.0,2.81,0.711,-35.209,3.242,9.52,5.19,36.47,5.131,-14.394,-2.744,0.0,38.3,38.9,9.584,3.281,-12.37,-10.436,-13.594,-11.536,-3.178,27.507,0.0,260.64,,273.0,260.0,-12.053,3.009,-7.404,25.449
6563.5,2.81,0.711,-35.209,3.242,9.52,5.158,36.457,5.144,-14.36,-2.717,0.0,38.291,38.925,9.584,3.281,-12.526,-10.554,-13.875,-11.553,-3.177,27.501,0.0,261.24,,272.0,260.0,-11.984,3.005,-7.424,25.459
6564.0,2.81,0.711,-35.209,3.242,9.52,5.158,36.457,5.144,-14.36,-2.717,0.0,38.3,38.9,9.584,3.281,-12.318,-10.546,-13.764,-11.663,-3.177,27.501,0.0,261.24,,272.0,260.0,-12.127,3.002,-7.444,25.457
6564.5,3.25,0.735,-35.209,3.157,9.639,5.158,36.457,5.144,-14.36,-2.717,0.0,38.3,38.9,9.623,3.16,-12.522,-10.336,-13.613,-11.471,-3.177,27.501,0.0,260.74,,272.0,260.0,-12.073,2.999,-7.414,25.452
6565.0,3.25,0.735,-35.209,3.157,9.639,5.158,36.457,5.144,-14.36,-2.717,0.0,38.3,38.9,9.623,3.16,-12.465,-10.55,-13.837,-11.525,-3.177,27.501,0.0,260.74,,272.0,260.0,-11.986,3.003,-7.429,25.469
6565.5,3.25,0.735,-35.209,3.157,9.639,5.158,36.457,5.144,-14.36,-2.717,0.0,38.3,38.9,9.623,3.16,-12.518,-10.335,-13.603,-11.473,-3.177,27.501,0.0,260.64,,272.0,260.0,-12.094,3.007,-7.396,25.457
6566.0,3.25,0.735,-35.209,3.157,9.639,5.158,36.457,5.144,-14.36,-2.717,0.0,38.3,38.9,9.623,3.16,-12.448,-10.531,-13.873,-11.673,-3.177,27.501,0.0,260.64,,272.0,260.0,-11.982,3.011,-7.397,25.448
6566.5,3.25,0.735,-35.209,3.157,9.639,5.158,36.457,5.144,-14.36,-2.717,0.0,38.3,38.9,9.623,3.16,-12.326,-10.467,-13.664,-11.569,-3.177,27.501,0.0,259.14,,272.0,260.0,-12.132,3.015,-7.412,25.452
6567.0,3.25,0.735,-35.209,3.157,9.639,5.172,36.478,5.117,-14.311,-2.729,0.0,38.292,38.921,9.623,3.16,-12.537,-10.2,-13.58,-11.406,-3.179,27.513,0.0,259.14,,272.0,260.0,-12.006,3.019,-7.408,25.407
6567.5,3.25,0.735,-35.209,3.157,9.639,5.172,36.478,5.117,-14.311,-2.729,0.0,38.3,38.9,9.623,3.16,-12.346,-10.539,-13.789,-11.578,-3.179,27.513,0.0,259.34,,272.0,260.0,-11.931,3.023,-7.4,25.404
6568.0,3.351,0.77,-35.209,3.182,9.587,5.172,36.478,5.117,-14.311,-2.729,0.0,38.3,38.9,9.559,3.183,-12.336,-10.457,-13.586,-11.559,-3.179,27.513,0.0,259.34,,272.0,260.0,-12.063,3.027,-7.413,25.439
6568.5,3.351,0.77,-35.209,3.182,9.587,5.172,36.478,5.117,-14.311,-2.729,0.0,38.3,38.9,9.559,3.183,-12.531,-10.355,-13.621,-11.45,-3.179,27.513,0.0,260.44,,272.0,260.0,-11.985,3.032,-7.393,25.472
6569.0,3.351,0.77,-35.209,3.182,9.587,5.172,36.478,5.117,-14.311,-2.729,0.0,38.3,38.9,9.559,3.183,-12.235,-10.438,-13.523,-11.51,-3.179,27.513,0.0,260.44,,272.0,260.0,-11.989,3.037,-7.4,25.502
6569.5,3.351,0.77,-35.209,3.182,9.587,5.172,36.478,5.117,-14.311,-2.729,0.0,38.3,38.9,9.559,3.183,-12.443,-10.268,-13.499,-11.446,-3.179,27.513,0.0,260.94,,272.0,260.0,-11.926,3.042,-7.405,25.556
6570.0,3.351,0.77,-35.209,3.182,9.587,5.157,36.446,5.131,-14.297,-2.727,0.0,38.286,38.863,9.559,3.183,-12.283,-10.542,-13.733,-11.665,-3.172,27.497,0.0,260.94,,272.0,260.0,-11.914,3.047,-7.384,25.594
6570.5,3.351,0.77,-35.209,3.182,9.587,5.157,36.446,5.131,-14.297,-2.727,0.0,38.3,38.9,9.559,3.183,-12.238,-10.462,-13.549,-11.572,-3.172,27.497,0.0,260.94,,272.0,260.0,-12.056,3.052,-7.411,25.519
6571.0,2.884,0.728,-34.248,3.258,9.583,5.157,36.446,5.131,-14.297,-2.727,0.0,38.3,38.9,9.651,2.979,-12.491,-10.302,-13.552,-11.388,-3.172,27.497,0.0,260.94,,272.0,260.0,-11.955,3.057,-7.393,25.461
6571.5,2.884,0.728,-34.248,3.258,9.583,5.157,36.446,5.131,-14.297,-2.727,0.0,38.3,38.9,9.651,2.979,-12.247,-10.516,-13.706,-11.633,-3.172,27.497,0.0,261.04,,271.0,260.0,-11.933,3.054,-7.394,25.336
6572.0,2.884,0.728,-34.248,3.258,9.583,5.157,36.446,5.131,-14.297,-2.727,0.0,38.3,38.9,9.651,2.979,-12.094,-10.45,-13.284,-11.508,-3.172,27.497,0.0,261.04,,271.0,260.0,-12.026,3.052,-7.371,25.338
6572.5,2.884,0.728,-34.248,3.258,9.583,5.157,36.446,5.131,-14.297,-2.727,0.0,38.3,38.9,9.651,2.979,-12.448,-10.388,-13.567,-11.426,-3.172,27.497,0.0,260.64,,271.0,260.0,-11.834,3.049,-7.382,25.351
6573.0,2.884,0.728,-34.248,3.258,9.583,5.157,36.446,5.131,-14.297,-2.727,0.0,38.3,38.9,9.651,2.979,-12.189,-10.41,-13.513,-11.486,-3.172,27.497,0.0,260.64,,271.0,260.0,-11.957,3.046,-7.375,25.345
6573.5,2.884,0.728,-34.248,3.258,9.583,5.147,36.457,5.172,-14.247,-2.725,0.0,38.283,38.876,9.651,2.979,-12.355,-10.344,-13.508,-11.38,-3.167,27.51,0.0,260.84,,271.0,260.0,-11.9,3.043,-7.361,25.374
6574.0,2.884,0.728,-34.248,3.258,9.583,5.147,36.457,5.172,-14.247,-2.725,0.0,38.3,38.9,9.651,2.979,-12.221,-10.496,-13.676,-11.597,-3.167,27.51,0.0,260.84,,271.0,260.0,-11.896,3.041,-7.37,25.365
6574.5,2.714,0.734,-34.25,3.228,9.597,5.147,36.457,5.172,-14.247,-2.725,0.0,38.3,38.9,9.648,3.088,-12.215,-10.426,-13.509,-11.509,-3.167,27.51,0.0,260.94,,271.0,260.0,-11.997,3.038,-7.363,25.364
6575.0,2.714,0.734,-34.25,3.228,9.597,5.147,36.457,5.172,-14.247,-2.725,0.0,38.3,38.9,9.648,3.088,-12.397,-10.523,-13.736,-11.47,-3.167,27.51,0.0,260.94,,271.0,260.0,-11.915,3.033,-7.367,25.303
6575.5,2.714,0.734,-34.25,3.228,9.597,5.147,36.457,5.172,-14.247,-2.725,0.0,38.3,38.9,9.648,3.088,-12.169,-10.509,-13.615,-11.601,-3.167,27.51,0.0,260.04,,271.0,260.0,-12.032,3.028,-7.373,25.217
6576.0,2.714,0.734,-34.25,3.228,9.597,5.147,36.457,5.172,-14.247,-2.725,0.0,38.3,38.9,9.648,3.088,-12.279,-10.308,-13.323,-11.425,-3.167,27.51,0.0,260.04,,271.0,260.0,-11.973,3.023,-7.356,25.141
6576.5,2.714,0.734,-34.25,3.228,9.597,5.155,36.445,5.17,-14.214,-2.73,0.0,38.277,38.851,9.648,3.088,-12.061,-10.459,-13.543,-11.554,-3.175,27.506,0.0,259.84,,271.0,260.0,-11.834,3.017,-7.337,25.084
6577.0,2.714,0.734,-34.25,3.228,9.597,5.155,36.445,5.17,-14.214,-2.73,0.0,38.3,38.9,9.648,3.088,-12.307,-10.352,-13.453,-11.407,-3.175,27.506,0.0,259.84,,271.0,260.0,-11.905,3.013,-7.345,25.058
6577.5,2.724,0.715,-34.635,3.22,9.523,5.155,36.445,5.17,-14.214,-2.73,0.0,38.3,38.9,9.652,3.278,-12.285,-10.51,-13.712,-11.593,-3.175,27.506,0.0,259.94,,271.0,260.0,-11.88,3.008,-7.327,25.062
6578.0,2.724,0.715,-34.635,3.22,9.523,5.155,36.445,5.17,-14.214,-2.73,0.0,38.3,38.9,9.652,3.278,-12.142,-10.459,-13.411,-11.532,-3.175,27.506,0.0,259.94,,271.0,260.0,-12.025,3.003,-7.356,25.082
6578.5,2.724,0.715,-34.635,3.22,9.523,5.155,36.445,5.17,-14.214,-2.73,0.0,38.3,38.9,9.652,3.278,-12.425,-10.211,-13.415,-11.355,-3.175,27.506,0.0,260.34,,271.0,260.0,-11.886,2.998,-7.334,25.08
6579.0,2.724,0.715,-34.635,3.22,9.523,5.155,36.445,5.17,-14.214,-2.73,0.0,38.3,38.9,9.652,3.278,-12.132,-10.479,-13.587,-11.473,-3.175,27.506,0.0,260.34,,271.0,260.0,-11.851,2.994,-7.338,25.022
6579.5,2.724,0.715,-34.635,3.22,9.523,5.171,36.456,5.161,-14.168,-2.723,0.0,38.275,38.857,9.652,3.278,-12.153,-10.425,-13.457,-11.481,-3.165,27.516,0.0,260.44,,271.0,260.0,-11.918,2.989,-7.314,24.985
6580.0,2.724,0.715,-34.635,3.22,9.523,5.171,36.456,5.161,-14.168,-2.723,0.0,38.3,38.9,9.652,3.278,-12.206,-10.484,-13.651,-11.534,-3.165,27.516,0.0,260.44,,271.0,260.0,-11.879,2.985,-7.316,24.967
6580.5,2.724,0.715,-34.635,3.22,9.523,5.171,36.456,5.161,-14.168,-2.723,0.0,38.3,38.9,9.652,3.278,-12.141,-10.408,-13.441,-11.466,-3.165,27.516,0.0,260.94,,271.0,260.0,-11.969,2.981,-7.323,25.019
6581.0,2.772,0.764,-33.191,3.188,9.545,5.171,36.456,5.161,-14.168,-2.723,0.0,38.3,38.9,9.746,3.117,-12.33,-10.174,-13.344,-11.338,-3.165,27.516,0.0,260.94,,271.0,260.0,-11.864,2.977,-7.323,25.054
6581.5,2.772,0.764,-33.191,3.188,9.545,5.171,36.456,5.161,-14.168,-2.723,0.0,38.3,38.9,9.746,3.117,-12.182,-10.446,-13.622,-11.507,-3.165,27.516,0.0,260.34,,271.0,260.0,-11.796,2.973,-7.295,25.097
6582.0,2.772,0.764,-33.191,3.188,9.545,5.171,36.456,5.161,-14.168,-2.723,0.0,38.3,38.9,9.746,3.117,-12.086,-10.375,-13.341,-11.429,-3.165,27.516,0.0,260.34,,271.0,260.0,-11.939,2.97,-7.317,25.088
6582.5,2.772,0.764,-33.191,3.188,9.545,5.171,36.456,5.161,-14.168,-2.723,0.0,38.3,38.9,9.746,3.117,-12.329,-10.189,-13.373,-11.314,-3.165,27.516,0.0,260.04,,271.0,260.0,-11.808,2.967,-7.295,25.123
6583.0,2.772,0.764,-33.191,3.188,9.545,5.126,36.459,5.115,-14.127,-2.732,0.0,38.268,38.807,9.746,3.117,-12.175,-10.486,-13.617,-11.515,-3.163,27.515,0.0,260.04,,271.0,260.0,-11.801,2.963,-7.299,25.109
6583.5,2.772,0.764,-33.191,3.188,9.545,5.126,36.459,5.115,-14.127,-2.732,0.0,38.3,38.8,9.746,3.117,-12.297,-10.133,-13.338,-11.291,-3.163,27.515,0.0,259.34,,271.0,260.0,-11.948,2.96,-7.283,25.097
6584.0,2.649,0.756,-34.048,3.237,9.578,5.126,36.459,5.115,-14.127,-2.732,0.0,38.3,38.8,9.697,3.146,-12.126,-10.431,-13.575,-11.545,-3.163,27.515,0.0,259.34,,271.0,260.0,-11.765,2.957,-7.287,25.098
6584.5,2.649,0.756,-34.048,3.237,9.578,5.126,36.459,5.115,-14.127,-2.732,0.0,38.3,38.8,9.697,3.146,-12.065,-10.299,-13.316,-11.394,-3.163,27.515,0.0,259.04,,271.0,260.0,-11.919,2.952,-7.303,25.092
6585.0,2.649,0.756,-34.048,3.237,9.578,5.126,36.459,5.115,-14.127,-2.732,0.0,38.3,38.8,9.697,3.146,-12.291,-10.28,-13.435,-11.277,-3.163,27.515,0.0,259.04,,271.0,260.0,-11.769,2.947,-7.265,25.103
6585.5,2.649,0.756,-34.048,3.237,9.578,5.126,36.459,5.115,-14.127,-2.732,0.0,38.3,38.8,9.697,3.146,-12.061,-10.412,-13.533,-11.51,-3.163,27.515,0.0,259.44,,271.0,260.0,-11.821,2.942,-7.281,25.113
6586.0,2.649,0.756,-34.048,3.237,9.578,5.151,36.459,5.159,-14.082,-2.711,0.0,38.259,38.721,9.697,3.146,-12.01,-10.343,-13.276,-11.376,-3.16,27.513,0.0,259.44,,271.0,260.0,-11.879,2.938,-7.267,25.086
6586.5,2.649,0.756,-34.048,3.237,9.578,5.151,36.459,5.159,-14.082,-2.711,0.0,38.3,38.7,9.697,3.146,-12.195,-10.212,-13.324,-11.265,-3.16,27.513,0.0,259.64,,271.0,260.0,-11.751,2.933,-7.259,25.038
6587.0,2.649,0.756,-34.048,3.237,9.578,5.151,36.459,5.159,-14.082,-2.711,0.0,38.3,38.7,9.697,3.146,-12.013,-10.32,-13.288,-11.359,-3.16,27.513,0.0,259.64,,271.0,260.0,-11.749,2.928,-7.255,25.0
6587.5,3.212,0.763,-35.209,3.215,9.611,5.151,36.459,5.159,-14.082,-2.711,0.0,38.3,38.7,9.56,3.134,-12.182,-10.179,-13.318,-11.278,-3.16,27.513,0.0,259.34,,271.0,260.0,-11.745,2.924,-7.264,24.904
6588.0,3.212,0.763,-35.209,3.215,9.611,5.151,36.459,5.159,-14.082,-2.711,0.0,38.3,38.7,9.56,3.134,-12.011,-10.43,-13.455,-11.517,-3.16,27.513,0.0,259.34,,271.0,260.0,-11.739,2.928,-7.252,24.905
6588.5,3.212,0.763,-35.209,3.215,9.611,5.151,36.459,5.159,-14.082,-2.711,0.0,38.3,38.7,9.56,3.134,-12.131,-10.307,-13.275,-11.395,-3.16,27.513,0.0,259.64,,271.0,260.0,-11.853,2.933,-7.241,24.928
6589.0,3.212,0.763,-35.209,3.215,9.611,5.151,36.459,5.159,-14.082,-2.711,0.0,38.3,38.7,9.56,3.134,-12.219,-10.442,-13.608,-11.439,-3.16,27.513,0.0,259.64,,271.0,260.0,-11.777,2.938,-7.248,24.937
6589.5,3.212,0.763,-35.209,3.215,9.611,5.108,36.454,5.125,-14.048,-2.734,0.0,38.251,38.703,9.56,3.134,-12.042,-10.359,-13.277,-11.434,-3.164,27.513,0.0,259.74,,271.0,260.0,-11.927,2.942,-7.234,25.073
6590.0,3.212,0.763,-35.209,3.215,9.611,5.108,36.454,5.125,-14.048,-2.734,0.0,38.3,38.7,9.56,3.134,-12.219,-10.115,-13.178,-11.217,-3.164,27.513,0.0,259.74,,271.0,260.0,-11.778,2.946,-7.254,25.187
6590.5,3.164,0.76,-34.843,3.186,9.586,5.108,36.454,5.125,-14.048,-2.734,0.0,38.3,38.7,9.714,3.209,-11.921,-10.296,-13.211,-11.359,-3.164,27.513,0.0,259.84,,271.0,260.0,-11.682,2.951,-7.252,25.313
6591.0,3.164,0.76,-34.843,3.186,9.586,5.108,36.454,5.125,-14.048,-2.734,0.0,38.3,38.7,9.714,3.209,-12.254,-10.179,-13.278,-11.263,-3.164,27.513,0.0,259.84,,271.0,260.0,-11.697,2.954,-7.236,25.331
6591.5,3.164,0.76,-34.843,3.186,9.586,5.108,36.454,5.125,-14.048,-2.734,0.0,38.3,38.7,9.714,3.209,-12.022,-10.393,-13.47,-11.468,-3.164,27.513,0.0,259.64,,271.0,260.0,-11.743,2.958,-7.238,25.353
6592.0,3.164,0.76,-34.843,3.186,9.586,5.108,36.454,5.125,-14.048,-2.734,0.0,38.3,38.7,9.714,3.209,-11.943,-10.263,-13.112,-11.285,-3.164,27.513,0.0,259.64,,271.0,260.0,-11.838,2.961,-7.25,25.36
6592.5,3.164,0.76,-34.843,3.186,9.586,5.148,36.45,5.129,-14.008,-2.743,0.0,38.229,38.683,9.714,3.209,-12.119,-10.025,-13.097,-11.17,-3.163,27.502,0.0,259.74,,271.0,260.0,-11.651,2.964,-7.242,25.392
6593.0,3.164,0.76,-34.843,3.186,9.586,5.148,36.45,5.129,-14.008,-2.743,0.0,38.2,38.7,9.714,3.209,-11.952,-10.373,-13.375,-11.433,-3.163,27.502,0.0,259.74,,271.0,260.0,-11.603,2.968,-7.213,25.437
6593.5,2.155,0.581,-34.193,3.194,9.613,5.148,36.45,5.129,-14.008,-2.743,0.0,38.2,38.7,9.61,3.097,-11.942,-10.323,-13.236,-11.348,-3.163,27.502,0.0,260.04,,271.0,260.0,-11.783,2.971,-7.205,25.421
6594.0,2.155,0.581,-34.193,3.194,9.613,5.148,36.45,5.129,-14.008,-2.743,0.0,38.2,38.7,9.61,3.097,-11.954,-10.379,-13.385,-11.31,-3.163,27.502,0.0,260.04,,271.0,260.0,-11.712,2.958,-7.235,25.444
6594.5,2.155,0.581,-34.193,3.194,9.613,5.148,36.45,5.129,-14.008,-2.743,0.0,38.2,38.7,9.61,3.097,-11.841,-10.13,-13.0,-11.171,-3.163,27.502,0.0,260.14,,271.0,260.0,-11.757,2.944,-7.209,25.441
6595.0,2.155,0.581,-34.193,3.194,9.613,5.148,36.45,5.129,-14.008,-2.743,0.0,38.2,38.7,9.61,3.097,-11.952,-10.194,-13.033,-11.223,-3.163,27.502,0.0,260.14,,271.0,260.0,-11.536,2.931,-7.23,25.47
6595.5,2.155,0.581,-34.193,3.194,9.613,5.148,36.45,5.129,-14.008,-2.743,0.0,38.2,38.7,9.61,3.097,-11.862,-10.058,-12.877,-11.114,-3.163,27.502,0.0,259.54,,271.0,260.0,-11.601,2.919,-7.217,25.536
6596.0,2.155,0.581,-34.193,3.194,9.613,5.138,36.423,5.151,-13.984,-2.711,0.0,38.211,38.647,9.61,3.097,-11.933,-10.334,-13.278,-11.344,-3.153,27.499,0.0,259.54,,271.0,260.0,-11.478,2.906,-7.202,25.586
6596.5,2.155,0.581,-34.193,3.194,9.613,5.138,36.423,5.151,-13.984,-2.711,0.0,38.2,38.6,9.61,3.097,-12.071,-10.255,-13.202,-11.337,-3.153,27.499,0.0,259.44,,271.0,260.0,-11.722,2.894,-7.184,25.673
6597.0,2.83,0.753,-33.259,3.186,9.495,5.138,36.423,5.151,-13.984,-2.711,0.0,38.2,38.6,9.884,3.161,-12.142,-10.351,-13.53,-11.427,-3.153,27.499,0.0,259.44,,271.0,260.0,-11.716,2.882,-7.208,25.75
6597.5,2.83,0.753,-33.259,3.186,9.495,5.138,36.423,5.151,-13.984,-2.711,0.0,38.2,38.6,9.884,3.161,-11.726,-10.068,-12.938,-11.09,-3.153,27.499,0.0,259.44,,271.0,260.0,-11.862,2.881,-7.155,25.831
6598.0,2.83,0.753,-33.259,3.186,9.495,5.138,36.423,5.151,-13.984,-2.711,0.0,38.2,38.6,9.884,3.161,-11.85,-10.302,-13.287,-11.4,-3.153,27.499,0.0,259.44,,271.0,260.0,-11.455,2.88,-7.182,25.928
6598.5,2.83,0.753,-33.259,3.186,9.495,5.138,36.423,5.151,-13.984,-2.711,0.0,38.2,38.6,9.884,3.161,-11.956,-10.293,-13.24,-11.379,-3.153,27.499,0.0,259.24,,271.0,260.0,-11.71,2.879,-7.143,26.006
6599.0,2.83,0.753,-33.259,3.186,9.495,5.158,36.45,5.139,-13.919,-2.716,0.0,38.199,38.6,9.884,3.161,-12.152,-10.318,-13.523,-11.356,-3.16,27.508,0.0,259.24,,271.0,260.0,-11.717,2.879,-7.142,25.984
6599.5,2.83,0.753,-33.259,3.186,9.495,5.158,36.45,5.139,-13.919,-2.716,0.0,38.2,38.6,9.884,3.161,-11.67,-10.142,-12.811,-11.141,-3.16,27.508,0.0,259.94,,271.0,260.0,-11.837,2.878,-7.169,25.985
6600.0,3.276,0.874,-34.427,3.183,9.573,5.158,36.45,5.139,-13.919,-2.716,0.0,38.2,38.6,9.682,3.301,-11.733,-9.975,-12.905,-11.056,-3.16,27.508,0.0,259.94,,271.0,260.0,-11.441,2.877,-7.143,25.927
6600.5,3.276,0.874,-34.427,3.183,9.573,5.158,36.45,5.139,-13.919,-2.716,0.0,38.2,38.6,9.682,3.301,-11.846,-10.281,-13.285,-11.368,-3.16,27.508,0.0,259.74,,271.0,260.0,-11.417,2.883,-7.128,25.907
6601.0,3.276,0.874,-34.427,3.183,9.573,5.158,36.45,5.139,-13.919,-2.716,0.0,38.2,38.6,9.682,3.301,-12.051,-10.099,-13.189,-11.2,-3.16,27.508,0.0,259.94,,271.0,260.0,-11.635,2.896,-7.129,25.921
6601.5,3.276,0.874,-34.427,3.183,9.573,5.158,36.45,5.139,-13.919,-2.716,0.0,38.2,38.6,9.682,3.301,-12.031,-10.04,-13.175,-11.202,-3.16,27.508,0.0,259.94,,271.0,260.0,-11.635,2.896,-7.122,25.909
6602.0,3.276,0.874,-34.427,3.183,9.573,5.158,36.45,5.139,-13.919,-2.716,0.0,38.2,38.6,9.682,3.301,-12.006,-10.256,-13.401,-11.351,-3.16,27.508,0.0,259.94,,271.0,260.0,-11.612,2.902,-7.131,25.951
6602.5,3.276,0.874,-34.427,3.183,9.573,5.167,36.461,5.131,-13.902,-2.723,0.0,38.179,38.572,9.682,3.301,-12.026,-10.259,-13.286,-11.332,-3.159,27.5,0.0,259.84,,271.0,260.0,-11.754,2.909,-7.146,25.985
6603.0,3.276,0.874,-34.427,3.183,9.573,5.167,36.461,5.131,-13.902,-2.723,0.0,38.2,38.6,9.682,3.301,-12.226,-10.013,-13.227,-11.112,-3.159,27.5,0.0,259.84,,271.0,260.0,-11.726,2.915,-7.126,25.97
6603.5,3.107,0.772,-34.897,3.206,9.61,5.167,36.461,5.131,-13.902,-2.723,0.0,38.2,38.6,9.683,3.303,-12.001,-10.111,-13.159,-11.071,-3.159,27.5,0.0,260.64,,271.0,260.0,-11.644,2.921,-7.127,25.973
6604.0,3.107,0.772,-34.897,3.206,9.61,5.167,36.461,5.131,-13.902,-2.723,0.0,38.2,38.6,9.683,3.303,-11.702,-10.165,-13.094,-11.208,-3.159,27.5,0.0,260.64,,271.0,260.0,-11.586,2.924,-7.128,25.955
6604.5,3.107,0.772,-34.897,3.206,9.61,5.167,36.461,5.131,-13.902,-2.723,0.0,38.2,38.6,9.683,3.303,-12.051,-10.309,-13.444,-11.429,-3.159,27.5,0.0,260.64,,271.0,260.0,-11.543,2.927,-7.118,25.931
6605.0,3.107,0.772,-34.897,3.206,9.61,5.167,36.461,5.131,-13.902,-2.723,0.0,38.2,38.6,9.683,3.303,-12.176,-10.051,-12.998,-11.176,-3.159,27.5,0.0,260.64,,271.0,260.0,-11.808,2.93,-7.113,25.911
6605.5,3.107,0.772,-34.897,3.206,9.61,5.163,36.468,5.139,-13.838,-2.716,0.0,38.165,38.557,9.683,3.303,-11.995,-9.783,-12.902,-10.963,-3.163,27.504,0.0,260.64,,271.0,260.0,-11.6,2.932,-7.111,25.904
6606.0,3.107,0.772,-34.897,3.206,9.61,5.163,36.468,5.139,-13.838,-2.716,0.0,38.2,38.6,9.683,3.303,-11.734,-10.211,-13.168,-11.242,-3.163,27.504,0.0,260.64,,271.0,260.0,-11.411,2.935,-7.124,25.894
6606.5,2.958,0.763,-34.467,3.181,9.487,5.163,36.468,5.139,-13.838,-2.716,0.0,38.2,38.6,9.791,3.21,-11.843,-10.178,-13.058,-11.263,-3.163,27.504,0.0,260.64,,271.0,260.0,-11.589,2.938,-7.12,25.945
6607.0,2.958,0.763,-34.467,3.181,9.487,5.163,36.468,5.139,-13.838,-2.716,0.0,38.2,38.6,9.791,3.21,-11.792,-10.171,-13.131,-11.25,-3.163,27.504,0.0,260.64,,271.0,260.0,-11.586,2.938,-7.106,25.988
6607.5,2.958,0.763,-34.467,3.181,9.487,5.163,36.468,5.139,-13.838,-2.716,0.0,38.2,38.6,9.791,3.21,-12.113,-10.27,-13.457,-11.369,-3.163,27.504,0.0,260.64,,271.0,260.0,-11.586,2.939,-7.125,26.006
6608.0,2.958,0.763,-34.467,3.181,9.487,5.163,36.468,5.139,-13.838,-2.716,0.0,38.2,38.6,9.791,3.21,-11.948,-10.242,-13.324,-11.357,-3.163,27.504,0.0,260.64,,271.0,260.0,-11.803,2.939,-7.103,26.027
6608.5,2.958,0.763,-34.467,3.181,9.487,5.14,36.466,5.135,-13.792,-2.729,0.0,38.156,38.532,9.791,3.21,-11.864,-10.201,-13.146,-11.229,-3.164,27.494,0.0,260.84,,271.0,260.0,-11.718,2.939,-7.127,26.032
6609.0,2.958,0.763,-34.467,3.181,9.487,5.14,36.466,5.135,-13.792,-2.729,0.0,38.2,38.5,9.791,3.21,-11.665,-10.174,-13.038,-11.23,-3.164,27.494,0.0,260.84,,271.0,260.0,-11.61,2.94,-7.12,26.002
6609.5,2.958,0.763,-34.467,3.181,9.487,5.14,36.466,5.135,-13.792,-2.729,0.0,38.2,38.5,9.791,3.21,-12.083,-10.274,-13.346,-11.292,-3.164,27.494,0.0,260.94,,271.0,260.0,-11.527,2.94,-7.097,25.963
6610.0,2.538,0.708,-33.994,3.262,9.55,5.14,36.466,5.135,-13.792,-2.729,0.0,38.2,38.5,9.671,3.1,-11.905,-10.257,-13.281,-11.376,-3.164,27.494,0.0,260.94,,271.0,260.0,-11.749,2.94,-7.129,25.964
6610.5,2.538,0.708,-33.994,3.262,9.55,5.14,36.466,5.135,-13.792,-2.729,0.0,38.2,38.5,9.671,3.1,-12.229,-9.854,-13.067,-11.033,-3.164,27.494,0.0,261.14,,270.0,260.0,-11.705,2.934,-7.135,25.912
6611.0,2.538,0.708,-33.994,3.262,9.55,5.14,36.466,5.135,-13.792,-2.729,0.0,38.2,38.5,9.671,3.1,-11.971,-10.108,-13.078,-11.057,-3.164,27.494,0.0,261.14,,270.0,260.0,-11.546,2.927,-7.125,25.843
6611.5,2.538,0.708,-33.994,3.262,9.55,5.14,36.466,5.135,-13.792,-2.729,0.0,38.2,38.5,9.671,3.1,-11.583,-10.232,-12.914,-11.248,-3.164,27.494,0.0,260.94,,270.0,260.0,-11.554,2.921,-7.11,25.812
6612.0,2.538,0.708,-33.994,3.262,9.55,5.15,36.394,5.144,-13.798,-2.74,0.0,38.148,38.493,9.671,3.1,-11.978,-10.257,-13.363,-11.385,-3.176,27.494,0.0,260.94,,270.0,260.0,-11.494,2.915,-7.091,25.807
6612.5,2.538,0.708,-33.994,3.262,9.55,5.15,36.394,5.144,-13.798,-2.74,0.0,38.1,38.5,9.671,3.1,-12.194,-10.084,-13.238,-11.212,-3.176,27.494,0.0,260.94,,270.0,260.0,-11.746,2.908,-7.093,25.797
6613.0,3.048,0.805,-34.604,3.18,9.573,5.15,36.394,5.144,-13.798,-2.74,0.0,38.1,38.5,9.701,3.298,-12.057,-9.925,-13.013,-10.988,-3.176,27.494,0.0,260.94,,270.0,260.0,-11.682,2.902,-7.099,25.802
6613.5,3.048,0.805,-34.604,3.18,9.573,5.15,36.394,5.144,-13.798,-2.74,0.0,38.1,38.5,9.701,3.298,-11.659,-10.169,-13.174,-11.201,-3.176,27.494,0.0,261.14,,269.0,260.0,-11.496,2.905,-7.107,25.791
6614.0,3.048,0.805,-34.604,3.18,9.573,5.15,36.394,5.144,-13.798,-2.74,0.0,38.1,38.5,9.701,3.298,-11.809,-10.181,-13.116,-11.167,-3.176,27.494,0.0,261.14,,269.0,260.0,-11.551,2.907,-7.103,25.796
6614.5,3.048,0.805,-34.604,3.18,9.573,5.15,36.394,5.144,-13.798,-2.74,0.0,38.1,38.5,9.701,3.298,-11.956,-10.163,-13.122,-11.15,-3.176,27.494,0.0,260.04,,269.0,260.0,-11.568,2.909,-7.11,25.843
6615.0,3.048,0.805,-34.604,3.18,9.573,5.171,36.42,5.134,-13.752,-2.747,0.0,38.132,38.487,9.701,3.298,-11.928,-10.225,-13.197,-11.289,-3.174,27.49,0.0,260.04,,269.0,260.0,-11.598,2.912,-7.083,25.865
6615.5,3.048,0.805,-34.604,3.18,9.573,5.171,36.42,5.134,-13.752,-2.747,0.0,38.1,38.5,9.701,3.298,-11.884,-10.179,-13.207,-11.177,-3.174,27.49,0.0,260.04,,269.0,260.0,-11.66,2.914,-7.106,25.835
6616.0,3.048,0.805,-34.604,3.18,9.573,5.171,36.42,5.134,-13.752,-2.747,0.0,38.1,38.5,9.701,3.298,-11.918,-9.964,-13.003,-11.034,-3.174,27.49,0.0,260.04,,269.0,260.0,-11.612,2.916,-7.112,25.847
6616.5,3.418,0.818,-35.209,3.195,9.67,5.171,36.42,5.134,-13.752,-2.747,0.0,38.1,38.5,9.565,3.282,-11.903,-10.116,-13.106,-11.177,-3.174,27.49,0.0,259.84,,269.0,260.0,-11.48,2.918,-7.1,25.829
6617.0,3.418,0.818,-35.209,3.195,9.67,5.171,36.42,5.134,-13.752,-2.747,0.0,38.1,38.5,9.565,3.282,-11.865,-10.222,-13.31,-11.327,-3.174,27.49,0.0,259.84,,269.0,260.0,-11.576,2.927,-7.086,25.849
6617.5,3.418,0.818,-35.209,3.195,9.67,5.171,36.42,5.134,-13.752,-2.747,0.0,38.1,38.5,9.565,3.282,-12.149,-10.188,-13.3,-11.23,-3.174,27.49,0.0,258.44,,270.0,260.0,-11.681,2.935,-7.075,25.873
6618.0,3.418,0.818,-35.209,3.195,9.67,5.171,36.42,5.134,-13.752,-2.747,0.0,38.1,38.5,9.565,3.282,-11.878,-10.232,-13.3,-11.289,-3.174,27.49,0.0,258.44,,270.0,260.0,-11.717,2.942,-7.098,25.847
6618.5,3.418,0.818,-35.209,3.195,9.67,5.183,36.437,5.11,-13.719,-2.715,0.0,38.125,38.468,9.565,3.282,-11.738,-10.056,-12.889,-11.065,-3.182,27.48,0.0,258.04,,271.0,260.0,-11.675,2.95,-7.095,25.866
6619.0,3.418,0.818,-35.209,3.195,9.67,5.183,36.437,5.11,-13.719,-2.715,0.0,38.1,38.5,9.565,3.282,-11.847,-10.208,-13.292,-11.309,-3.182,27.48,0.0,258.04,,271.0,260.0,-11.437,2.958,-7.082,25.851
6619.5,2.542,0.69,-33.548,3.217,9.495,5.183,36.437,5.11,-13.719,-2.715,0.0,38.1,38.5,9.889,3.243,-12.24,-10.108,-13.329,-11.177,-3.182,27.48,0.0,258.54,,272.0,260.0,-11.664,2.965,-7.06,25.837
6620.0,2.542,0.69,-33.548,3.217,9.495,5.183,36.437,5.11,-13.719,-2.715,0.0,38.1,38.5,9.889,3.243,-12.028,-10.228,-13.406,-11.161,-3.182,27.48,0.0,258.54,,272.0,260.0,-11.714,2.959,-7.065,25.832
6620.5,2.542,0.69,-33.548,3.217,9.495,5.183,36.437,5.11,-13.719,-2.715,0.0,38.1,38.5,9.889,3.243,-11.741,-10.134,-13.064,-11.199,-3.182,27.48,0.0,261.04,,271.0,260.0,-11.706,2.952,-7.043,26.069
6621.0,2.542,0.69,-33.548,3.217,9.495,5.183,36.437,5.11,-13.719,-2.715,0.0,38.1,38.5,9.889,3.243,-11.917,-10.11,-13.048,-11.097,-3.182,27.48,0.0,261.04,,271.0,260.0,-11.535,2.945,-7.057,26.142
6621.5,2.542,0.69,-33.548,3.217,9.495,5.169,36.433,5.108,-13.689,-2.715,0.0,38.119,38.454,9.889,3.243,-11.947,-10.215,-13.326,-11.325,-3.16,27.491,0.0,260.84,,271.0,260.0,-11.543,2.938,-7.032,26.29
6622.0,2.542,0.69,-33.548,3.217,9.495,5.169,36.433,5.108,-13.689,-2.715,0.0,38.1,38.5,9.889,3.243,-12.234,-10.108,-13.262,-11.233,-3.16,27.491,0.0,260.84,,271.0,260.0,-11.703,2.932,-7.039,26.366
6622.5,3.289,0.811,-34.889,3.269,9.722,5.169,36.433,5.108,-13.689,-2.715,0.0,38.1,38.5,9.667,3.158,-11.709,-10.139,-13.064,-11.201,-3.16,27.491,0.0,260.74,,271.0,260.0,-11.709,2.925,-7.048,26.38
6623.0,3.289,0.811,-34.889,3.269,9.722,5.169,36.433,5.108,-13.689,-2.715,0.0,38.1,38.5,9.667,3.158,-11.819,-10.138,-12.843,-11.17,-3.16,27.491,0.0,260.74,,271.0,260.0,-11.528,2.931,-7.05,26.353
6623.5,3.289,0.811,-34.889,3.269,9.722,5.169,36.433,5.108,-13.689,-2.715,0.0,38.1,38.5,9.667,3.158,-11.933,-10.189,-13.331,-11.343,-3.16,27.491,0.0,260.54,,271.0,260.0,-11.493,2.937,-7.037,26.327
6624.0,3.289,0.811,-34.889,3.269,9.722,5.169,36.433,5.108,-13.689,-2.715,0.0,38.1,38.5,9.667,3.158,-12.182,-10.086,-13.303,-11.234,-3.16,27.491,0.0,260.54,,271.0,260.0,-11.699,2.943,-7.033,26.274
6624.5,3.289,0.811,-34.889,3.269,9.722,5.169,36.433,5.108,-13.689,-2.715,0.0,38.1,38.5,9.667,3.158,-12.151,-9.918,-13.209,-11.051,-3.16,27.491,0.0,260.04,,271.0,260.0,-11.701,2.949,-7.03,26.203
6625.0,3.289,0.811,-34.889,3.269,9.722,5.182,36.474,5.107,-13.643,-2.717,0.0,38.112,38.423,9.667,3.158,-11.761,-10.114,-13.225,-11.039,-3.152,27.488,0.0,260.04,,271.0,260.0,-11.582,2.954,-7.036,26.129
6625.5,3.289,0.811,-34.889,3.269,9.722,5.182,36.474,5.107,-13.643,-2.717,0.0,38.1,38.4,9.667,3.158,-11.821,-10.083,-13.073,-11.146,-3.152,27.488,0.0,259.84,,271.0,260.0,-11.535,2.96,-7.02,26.087
6626.0,2.768,0.727,-34.011,3.266,9.535,5.182,36.474,5.107,-13.643,-2.717,0.0,38.1,38.4,9.848,3.291,-12.113,-10.149,-13.521,-11.329,-3.152,27.488,0.0,259.84,,271.0,260.0,-11.531,2.965,-7.0,26.066
6626.5,2.768,0.727,-34.011,3.266,9.535,5.182,36.474,5.107,-13.643,-2.717,0.0,38.1,38.4,9.848,3.291,-12.069,-9.93,-12.929,-10.954,-3.152,27.488,0.0,260.14,,271.0,260.0,-11.778,2.962,-7.003,26.034
6627.0,2.768,0.727,-34.011,3.266,9.535,5.182,36.474,5.107,-13.643,-2.717,0.0,38.1,38.4,9.848,3.291,-11.975,-9.926,-13.135,-10.946,-3.152,27.488,0.0,260.14,,271.0,260.0,-11.47,2.959,-6.991,25.996
