t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6627.5,2.768,0.727,-34.011,3.266,9.535,5.182,36.474,5.107,-13.643,-2.717,0.0,38.1,38.4,9.848,3.291,-11.796,-10.108,-13.176,-11.184,-3.152,27.488,0.0,260.34,,271.0,260.0,-11.496,2.956,-6.99,25.962
6628.0,2.768,0.727,-34.011,3.266,9.535,5.146,36.432,5.09,-13.645,-2.715,0.0,38.104,38.464,9.848,3.291,-12.154,-10.157,-13.538,-11.289,-3.155,27.481,0.0,260.34,,271.0,260.0,-11.566,2.953,-6.977,25.933
6628.5,2.768,0.727,-34.011,3.266,9.535,5.146,36.432,5.09,-13.645,-2.715,0.0,38.1,38.5,9.848,3.291,-12.174,-10.126,-13.577,-11.325,-3.155,27.481,0.0,260.14,,271.0,260.0,-11.784,2.95,-6.958,25.845
6629.0,3.576,0.895,-35.209,3.266,9.531,5.146,36.432,5.09,-13.645,-2.715,0.0,38.1,38.5,9.616,3.316,-11.979,-9.898,-13.07,-11.01,-3.155,27.481,0.0,260.14,,271.0,260.0,-11.8,2.947,-6.946,25.77
6629.5,3.576,0.895,-35.209,3.266,9.531,5.146,36.432,5.09,-13.645,-2.715,0.0,38.1,38.5,9.616,3.316,-11.974,-10.101,-13.436,-11.239,-3.155,27.481,0.0,259.94,,271.0,260.0,-11.489,2.957,-6.959,25.716
6630.0,3.576,0.895,-35.209,3.266,9.531,5.146,36.432,5.09,-13.645,-2.715,0.0,38.1,38.5,9.616,3.316,-12.185,-10.021,-13.262,-11.06,-3.155,27.481,0.0,259.94,,271.0,260.0,-11.687,2.967,-6.946,25.682
6630.5,3.576,0.895,-35.209,3.266,9.531,5.146,36.432,5.09,-13.645,-2.715,0.0,38.1,38.5,9.616,3.316,-12.082,-10.054,-13.377,-11.095,-3.155,27.481,0.0,259.74,,271.0,260.0,-11.632,2.977,-6.925,25.631
6631.0,3.576,0.895,-35.209,3.266,9.531,5.146,36.432,5.09,-13.645,-2.715,0.0,38.1,38.5,9.616,3.316,-12.101,-10.085,-13.393,-11.132,-3.155,27.481,0.0,259.74,,271.0,260.0,-11.652,2.987,-6.967,25.619
6631.5,3.576,0.895,-35.209,3.266,9.531,5.177,36.455,5.088,-13.605,-2.711,0.0,38.088,38.391,9.616,3.316,-12.145,-10.103,-13.509,-11.131,-3.166,27.461,0.0,259.94,,271.0,260.0,-11.678,2.997,-6.953,25.725
6632.0,3.576,0.895,-35.209,3.266,9.531,5.177,36.455,5.088,-13.605,-2.711,0.0,38.1,38.4,9.616,3.316,-12.18,-10.009,-13.401,-11.072,-3.166,27.461,0.0,259.94,,271.0,260.0,-11.722,3.006,-6.967,25.993
6632.5,2.952,0.704,-35.209,3.282,9.699,5.177,36.455,5.088,-13.605,-2.711,0.0,38.1,38.4,9.505,3.253,-12.173,-9.855,-13.285,-11.023,-3.166,27.461,0.0,259.84,,271.0,260.0,-11.665,3.015,-6.969,26.007
6633.0,2.952,0.704,-35.209,3.282,9.699,5.177,36.455,5.088,-13.605,-2.711,0.0,38.1,38.4,9.505,3.253,-12.174,-10.082,-13.273,-11.234,-3.166,27.461,0.0,259.84,,271.0,260.0,-11.584,3.014,-6.956,25.945
6633.5,2.952,0.704,-35.209,3.282,9.699,5.177,36.455,5.088,-13.605,-2.711,0.0,38.1,38.4,9.505,3.253,-12.257,-10.14,-13.517,-11.161,-3.166,27.461,0.0,259.64,,271.0,260.0,-11.691,3.013,-6.96,25.921
6634.0,2.952,0.704,-35.209,3.282,9.699,5.177,36.455,5.088,-13.605,-2.711,0.0,38.1,38.4,9.505,3.253,-12.092,-10.076,-13.29,-11.187,-3.166,27.461,0.0,259.64,,271.0,260.0,-11.769,3.012,-6.975,25.884
6634.5,2.952,0.704,-35.209,3.282,9.699,5.217,36.441,5.103,-13.587,-2.71,0.0,38.102,38.434,9.505,3.253,-11.966,-9.995,-13.282,-11.103,-3.166,27.468,0.0,260.14,,271.0,260.0,-11.661,3.011,-6.973,25.854
6635.0,2.952,0.704,-35.209,3.282,9.699,5.217,36.441,5.103,-13.587,-2.71,0.0,38.1,38.4,9.505,3.253,-12.124,-10.154,-13.55,-11.286,-3.166,27.468,0.0,260.14,,271.0,260.0,-11.587,3.01,-6.975,25.825
6635.5,2.784,0.658,-35.209,3.273,9.674,5.217,36.441,5.103,-13.587,-2.71,0.0,38.1,38.4,9.643,3.31,-12.127,-10.137,-13.45,-11.305,-3.166,27.468,0.0,259.84,,271.0,260.0,-11.779,3.009,-6.995,25.811
6636.0,2.784,0.658,-35.209,3.273,9.674,5.217,36.441,5.103,-13.587,-2.71,0.0,38.1,38.4,9.643,3.31,-12.294,-10.191,-13.649,-11.276,-3.166,27.468,0.0,259.84,,271.0,260.0,-11.754,3.006,-6.988,25.796
6636.5,2.784,0.658,-35.209,3.273,9.674,5.217,36.441,5.103,-13.587,-2.71,0.0,38.1,38.4,9.643,3.31,-11.931,-10.029,-13.055,-11.094,-3.166,27.468,0.0,259.04,,271.0,260.0,-11.853,3.002,-7.011,25.759
6637.0,2.784,0.658,-35.209,3.273,9.674,5.217,36.441,5.103,-13.587,-2.71,0.0,38.1,38.4,9.643,3.31,-12.089,-10.07,-13.331,-11.201,-3.166,27.468,0.0,259.04,,271.0,260.0,-11.527,2.999,-7.024,25.744
6637.5,2.784,0.658,-35.209,3.273,9.674,5.222,36.408,5.072,-13.572,-2.739,0.0,38.084,38.376,9.643,3.31,-11.999,-10.164,-13.444,-11.311,-3.18,27.462,0.0,259.14,,271.0,260.0,-11.673,2.995,-7.01,25.696
6638.0,2.784,0.658,-35.209,3.273,9.674,5.222,36.408,5.072,-13.572,-2.739,0.0,38.1,38.4,9.643,3.31,-12.328,-10.194,-13.677,-11.313,-3.18,27.462,0.0,259.14,,271.0,260.0,-11.73,2.992,-7.012,25.675
6638.5,2.784,0.658,-35.209,3.273,9.674,5.222,36.408,5.072,-13.572,-2.739,0.0,38.1,38.4,9.643,3.31,-12.18,-9.863,-13.258,-11.006,-3.18,27.462,0.0,259.34,,271.0,260.0,-11.878,2.988,-7.026,25.657
6639.0,3.523,0.814,-35.209,3.253,9.606,5.222,36.408,5.072,-13.572,-2.739,0.0,38.1,38.4,9.578,3.233,-12.115,-9.83,-13.166,-10.967,-3.18,27.462,0.0,259.34,,271.0,260.0,-11.577,2.985,-7.02,25.655
6639.5,3.523,0.814,-35.209,3.253,9.606,5.222,36.408,5.072,-13.572,-2.739,0.0,38.1,38.4,9.578,3.233,-11.965,-10.107,-13.323,-11.23,-3.18,27.462,0.0,258.74,,272.0,260.0,-11.52,2.994,-7.005,25.613
6640.0,3.523,0.814,-35.209,3.253,9.606,5.222,36.408,5.072,-13.572,-2.739,0.0,38.1,38.4,9.578,3.233,-12.247,-10.149,-13.561,-11.195,-3.18,27.462,0.0,258.74,,272.0,260.0,-11.656,3.002,-7.009,25.628
6640.5,3.523,0.814,-35.209,3.253,9.606,5.222,36.408,5.072,-13.572,-2.739,0.0,38.1,38.4,9.578,3.233,-12.433,-10.013,-13.523,-11.156,-3.18,27.462,0.0,258.74,,273.0,260.0,-11.788,3.011,-7.008,25.597
6641.0,3.523,0.814,-35.209,3.253,9.606,5.203,36.453,5.101,-13.512,-2.725,0.0,38.081,38.406,9.578,3.233,-12.277,-10.171,-13.656,-11.188,-3.171,27.459,0.0,258.74,,273.0,260.0,-11.781,3.019,-7.017,25.613
6641.5,3.523,0.814,-35.209,3.253,9.606,5.203,36.453,5.101,-13.512,-2.725,0.0,38.1,38.4,9.578,3.233,-11.943,-10.136,-13.256,-11.229,-3.171,27.459,0.0,259.34,,273.0,260.0,-11.823,3.028,-7.02,25.585
6642.0,3.384,0.792,-35.209,3.222,9.617,5.203,36.453,5.101,-13.512,-2.725,0.0,38.1,38.4,9.664,3.181,-12.118,-10.059,-13.417,-11.192,-3.171,27.459,0.0,259.34,,273.0,260.0,-11.641,3.036,-7.02,25.552
6642.5,3.384,0.792,-35.209,3.222,9.617,5.203,36.453,5.101,-13.512,-2.725,0.0,38.1,38.4,9.664,3.181,-12.119,-10.196,-13.6,-11.367,-3.171,27.459,0.0,259.74,,273.0,260.0,-11.697,3.041,-7.024,25.53
6643.0,3.384,0.792,-35.209,3.222,9.617,5.203,36.453,5.101,-13.512,-2.725,0.0,38.1,38.4,9.664,3.181,-12.393,-10.114,-13.565,-11.309,-3.171,27.459,0.0,259.74,,273.0,260.0,-11.82,3.047,-7.025,25.522
6643.5,3.384,0.792,-35.209,3.222,9.617,5.203,36.453,5.101,-13.512,-2.725,0.0,38.1,38.4,9.664,3.181,-12.138,-10.119,-13.431,-11.072,-3.171,27.459,0.0,261.24,,272.0,260.0,-11.845,3.053,-7.032,25.555
6644.0,3.384,0.792,-35.209,3.222,9.617,5.178,36.426,5.086,-13.509,-2.732,0.0,38.084,38.417,9.664,3.181,-11.941,-10.12,-13.385,-11.209,-3.169,27.46,0.0,261.24,,272.0,260.0,-11.69,3.058,-7.008,25.536
6644.5,3.384,0.792,-35.209,3.222,9.617,5.178,36.426,5.086,-13.509,-2.732,0.0,38.1,38.4,9.664,3.181,-12.179,-10.164,-13.475,-11.306,-3.169,27.46,0.0,261.34,,271.0,260.0,-11.664,3.063,-7.008,25.528
6645.0,3.384,0.792,-35.209,3.222,9.617,5.178,36.426,5.086,-13.509,-2.732,0.0,38.1,38.4,9.664,3.181,-12.192,-10.213,-13.632,-11.418,-3.169,27.46,0.0,261.34,,271.0,260.0,-11.781,3.069,-7.021,25.532
6645.5,2.26,0.622,-33.673,3.283,9.573,5.178,36.426,5.086,-13.509,-2.732,0.0,38.1,38.4,9.758,3.264,-12.422,-10.141,-13.603,-11.207,-3.169,27.46,0.0,261.44,,270.0,260.0,-11.864,3.074,-7.034,25.51
6646.0,2.26,0.622,-33.673,3.283,9.573,5.178,36.426,5.086,-13.509,-2.732,0.0,38.1,38.4,9.758,3.264,-12.263,-10.016,-13.417,-11.03,-3.169,27.46,0.0,261.44,,270.0,260.0,-11.843,3.06,-7.059,25.5
6646.5,2.26,0.622,-33.673,3.283,9.573,5.178,36.426,5.086,-13.509,-2.732,0.0,38.1,38.4,9.758,3.264,-11.855,-10.132,-13.26,-11.255,-3.169,27.46,0.0,259.74,,270.0,260.0,-11.682,3.047,-7.052,25.357
6647.0,2.26,0.622,-33.673,3.283,9.573,5.178,36.426,5.086,-13.509,-2.732,0.0,38.1,38.4,9.758,3.264,-12.31,-10.145,-13.45,-11.267,-3.169,27.46,0.0,259.74,,270.0,260.0,-11.625,3.034,-7.041,25.305
6647.5,2.26,0.622,-33.673,3.283,9.573,5.186,36.428,5.085,-13.468,-2.726,0.0,38.083,38.407,9.758,3.264,-12.251,-10.196,-13.66,-11.252,-3.17,27.464,0.0,259.34,,270.0,260.0,-11.793,3.022,-7.037,25.323
6648.0,2.26,0.622,-33.673,3.283,9.573,5.186,36.428,5.085,-13.468,-2.726,0.0,38.1,38.4,9.758,3.264,-12.207,-10.153,-13.498,-11.101,-3.17,27.464,0.0,259.34,,270.0,260.0,-11.84,3.009,-7.058,25.346
6648.5,3.096,0.82,-33.801,3.255,9.526,5.186,36.428,5.085,-13.468,-2.726,0.0,38.1,38.4,9.746,3.297,-12.151,-10.203,-13.642,-11.33,-3.17,27.464,0.0,259.44,,270.0,260.0,-11.74,2.997,-7.074,25.377
6649.0,3.096,0.82,-33.801,3.255,9.526,5.186,36.428,5.085,-13.468,-2.726,0.0,38.1,38.4,9.746,3.297,-12.243,-10.234,-13.593,-11.376,-3.17,27.464,0.0,259.44,,270.0,260.0,-11.831,2.999,-7.055,25.397
6649.5,3.096,0.82,-33.801,3.255,9.526,5.186,36.428,5.085,-13.468,-2.726,0.0,38.1,38.4,9.746,3.297,-12.037,-10.179,-13.526,-11.337,-3.17,27.464,0.0,258.64,,271.0,260.0,-11.861,3.0,-7.073,25.434
6650.0,3.096,0.82,-33.801,3.255,9.526,5.186,36.428,5.085,-13.468,-2.726,0.0,38.1,38.4,9.746,3.297,-12.339,-10.191,-13.537,-11.304,-3.17,27.464,0.0,258.64,,271.0,260.0,-11.77,3.002,-7.106,25.582
6650.5,3.096,0.82,-33.801,3.255,9.526,5.202,36.436,5.108,-13.441,-2.728,0.0,38.09,38.477,9.746,3.297,-12.179,-10.249,-13.558,-11.433,-3.176,27.465,0.0,258.74,,272.0,260.0,-11.843,3.003,-7.06,25.796
6651.0,3.096,0.82,-33.801,3.255,9.526,5.202,36.436,5.108,-13.441,-2.728,0.0,38.1,38.5,9.746,3.297,-12.254,-10.217,-13.434,-11.227,-3.176,27.465,0.0,258.74,,272.0,260.0,-11.855,3.005,-7.115,25.849
6651.5,2.832,0.682,-35.209,3.251,9.763,5.202,36.436,5.108,-13.441,-2.728,0.0,38.1,38.5,9.516,3.197,-11.929,-10.258,-13.42,-11.342,-3.176,27.465,0.0,258.64,,273.0,260.0,-11.783,3.006,-7.107,25.895
6652.0,2.832,0.682,-35.209,3.251,9.763,5.202,36.436,5.108,-13.441,-2.728,0.0,38.1,38.5,9.516,3.197,-12.045,-10.174,-13.181,-11.233,-3.176,27.465,0.0,258.64,,273.0,260.0,-11.737,3.003,-7.113,26.012
6652.5,2.832,0.682,-35.209,3.251,9.763,5.202,36.436,5.108,-13.441,-2.728,0.0,38.1,38.5,9.516,3.197,-12.184,-10.272,-13.617,-11.434,-3.176,27.465,0.0,259.44,,273.0,260.0,-11.658,3.001,-7.116,26.027
6653.0,2.832,0.682,-35.209,3.251,9.763,5.202,36.436,5.108,-13.441,-2.728,0.0,38.1,38.5,9.516,3.197,-12.142,-10.208,-13.333,-11.287,-3.176,27.465,0.0,259.44,,273.0,260.0,-11.877,2.998,-7.111,25.992
6653.5,2.832,0.682,-35.209,3.251,9.763,5.202,36.436,5.108,-13.441,-2.728,0.0,38.1,38.5,9.516,3.197,-12.216,-9.934,-13.221,-11.105,-3.176,27.465,0.0,261.24,,272.0,260.0,-11.742,2.995,-7.122,25.928
6654.0,2.832,0.682,-35.209,3.251,9.763,5.235,36.438,5.099,-13.408,-2.717,0.0,38.106,38.513,9.516,3.197,-12.075,-10.292,-13.494,-11.324,-3.171,27.468,0.0,261.24,,272.0,260.0,-11.619,2.992,-7.132,25.893
6654.5,2.832,0.682,-35.209,3.251,9.763,5.235,36.438,5.099,-13.408,-2.717,0.0,38.1,38.5,9.516,3.197,-12.257,-10.304,-13.663,-11.333,-3.171,27.468,0.0,260.74,,272.0,260.0,-11.796,2.99,-7.1,25.834
6655.0,2.854,0.72,-34.665,3.213,9.485,5.235,36.438,5.099,-13.408,-2.717,0.0,38.1,38.5,9.766,3.25,-12.084,-10.273,-13.462,-11.384,-3.171,27.468,0.0,260.74,,272.0,260.0,-11.889,2.987,-7.126,25.77
6655.5,2.854,0.72,-34.665,3.213,9.485,5.235,36.438,5.099,-13.408,-2.717,0.0,38.1,38.5,9.766,3.25,-12.128,-10.118,-13.227,-11.179,-3.171,27.468,0.0,260.64,,272.0,260.0,-11.801,2.985,-7.107,25.72
6656.0,2.854,0.72,-34.665,3.213,9.485,5.235,36.438,5.099,-13.408,-2.717,0.0,38.1,38.5,9.766,3.25,-12.145,-10.104,-13.299,-11.125,-3.171,27.468,0.0,260.64,,272.0,260.0,-11.663,2.983,-7.145,25.64
6656.5,2.854,0.72,-34.665,3.213,9.485,5.235,36.438,5.099,-13.408,-2.717,0.0,38.1,38.5,9.766,3.25,-11.951,-10.26,-13.427,-11.373,-3.171,27.468,0.0,260.74,,272.0,260.0,-11.668,2.981,-7.138,25.635
6657.0,2.854,0.72,-34.665,3.213,9.485,5.21,36.414,5.078,-13.386,-2.731,0.0,38.107,38.489,9.766,3.25,-12.35,-10.202,-13.5,-11.331,-3.175,27.467,0.0,260.74,,272.0,260.0,-11.753,2.979,-7.11,25.622
6657.5,2.854,0.72,-34.665,3.213,9.485,5.21,36.414,5.078,-13.386,-2.731,0.0,38.1,38.5,9.766,3.25,-12.199,-10.302,-13.654,-11.473,-3.175,27.467,0.0,261.04,,271.0,260.0,-11.846,2.977,-7.113,25.61
6658.0,3.149,0.81,-33.741,3.27,9.591,5.21,36.414,5.078,-13.386,-2.731,0.0,38.1,38.5,9.816,3.139,-12.101,-10.098,-13.207,-11.089,-3.175,27.467,0.0,261.04,,271.0,260.0,-11.907,2.975,-7.094,25.62
6658.5,3.149,0.81,-33.741,3.27,9.591,5.21,36.414,5.078,-13.386,-2.731,0.0,38.1,38.5,9.816,3.139,-12.01,-10.261,-13.504,-11.251,-3.175,27.467,0.0,261.04,,270.0,260.0,-11.624,2.977,-7.105,25.642
6659.0,3.149,0.81,-33.741,3.27,9.591,5.21,36.414,5.078,-13.386,-2.731,0.0,38.1,38.5,9.816,3.139,-12.132,-10.222,-13.399,-11.337,-3.175,27.467,0.0,261.04,,270.0,260.0,-11.756,2.98,-7.11,25.604
6659.5,3.149,0.81,-33.741,3.27,9.591,5.21,36.414,5.078,-13.386,-2.731,0.0,38.1,38.5,9.816,3.139,-12.259,-10.295,-13.684,-11.387,-3.175,27.467,0.0,259.94,,270.0,260.0,-11.772,2.983,-7.108,25.681
6660.0,3.149,0.81,-33.741,3.27,9.591,5.21,36.414,5.078,-13.386,-2.731,0.0,38.1,38.5,9.816,3.139,-12.205,-10.266,-13.497,-11.182,-3.175,27.467,0.0,259.94,,270.0,260.0,-11.906,2.986,-7.116,25.815
6660.5,3.149,0.81,-33.741,3.27,9.591,5.181,36.465,5.096,-13.326,-2.724,0.0,38.108,38.552,9.816,3.139,-11.94,-10.143,-13.246,-11.214,-3.172,27.465,0.0,260.24,,270.0,260.0,-11.788,2.988,-7.095,25.709
6661.0,3.149,0.81,-33.741,3.27,9.591,5.181,36.465,5.096,-13.326,-2.724,0.0,38.1,38.6,9.816,3.139,-12.041,-10.066,-13.232,-11.122,-3.172,27.465,0.0,260.24,,270.0,260.0,-11.636,2.991,-7.085,25.669
6661.5,3.27,0.751,-35.209,3.218,9.611,5.181,36.465,5.096,-13.326,-2.724,0.0,38.1,38.6,9.565,3.25,-12.46,-10.156,-13.565,-11.317,-3.172,27.465,0.0,259.94,,270.0,260.0,-11.615,2.994,-7.065,25.658
6662.0,3.27,0.751,-35.209,3.218,9.611,5.181,36.465,5.096,-13.326,-2.724,0.0,38.1,38.6,9.565,3.25,-12.349,-10.171,-13.55,-11.216,-3.172,27.465,0.0,259.94,,270.0,260.0,-11.875,2.998,-7.057,25.618
6662.5,3.27,0.751,-35.209,3.218,9.611,5.181,36.465,5.096,-13.326,-2.724,0.0,38.1,38.6,9.565,3.25,-11.922,-10.075,-13.408,-11.184,-3.172,27.465,0.0,259.34,,270.0,260.0,-11.821,3.003,-7.083,25.601
6663.0,3.27,0.751,-35.209,3.218,9.611,5.181,36.465,5.096,-13.326,-2.724,0.0,38.1,38.6,9.565,3.25,-11.996,-10.122,-13.254,-11.185,-3.172,27.465,0.0,259.34,,270.0,260.0,-11.647,3.007,-7.093,25.57
6663.5,3.27,0.751,-35.209,3.218,9.611,5.149,36.449,5.093,-13.325,-2.738,0.0,38.113,38.537,9.565,3.25,-12.094,-10.102,-13.33,-11.222,-3.173,27.466,0.0,259.44,,270.0,260.0,-11.639,3.011,-7.084,25.538
6664.0,3.27,0.751,-35.209,3.218,9.611,5.149,36.449,5.093,-13.325,-2.738,0.0,38.1,38.5,9.565,3.25,-12.113,-10.249,-13.594,-11.401,-3.173,27.466,0.0,259.44,,270.0,260.0,-11.687,3.016,-7.044,25.424
6664.5,2.384,0.545,-35.209,3.249,9.616,5.149,36.449,5.093,-13.325,-2.738,0.0,38.1,38.5,9.538,3.238,-12.44,-10.141,-13.602,-11.309,-3.173,27.466,0.0,259.14,,270.0,260.0,-11.839,3.02,-7.046,25.395
6665.0,2.384,0.545,-35.209,3.249,9.616,5.149,36.449,5.093,-13.325,-2.738,0.0,38.1,38.5,9.538,3.238,-11.935,-9.997,-13.353,-11.113,-3.173,27.466,0.0,259.14,,270.0,260.0,-11.873,3.009,-7.065,25.38
6665.5,2.384,0.545,-35.209,3.249,9.616,5.149,36.449,5.093,-13.325,-2.738,0.0,38.1,38.5,9.538,3.238,-11.942,-10.074,-13.4,-11.131,-3.173,27.466,0.0,258.84,,271.0,260.0,-11.599,2.999,-7.025,25.392
6666.0,2.384,0.545,-35.209,3.249,9.616,5.149,36.449,5.093,-13.325,-2.738,0.0,38.1,38.5,9.538,3.238,-12.101,-10.21,-13.585,-11.289,-3.173,27.466,0.0,258.84,,271.0,260.0,-11.637,2.989,-7.03,25.422
6666.5,2.384,0.545,-35.209,3.249,9.616,5.156,36.453,5.087,-13.299,-2.74,0.0,38.124,38.576,9.538,3.238,-12.205,-10.226,-13.617,-11.321,-3.174,27.458,0.0,259.54,,271.0,260.0,-11.796,2.979,-7.053,25.439
6667.0,2.384,0.545,-35.209,3.249,9.616,5.156,36.453,5.087,-13.299,-2.74,0.0,38.1,38.6,9.538,3.238,-12.253,-10.242,-13.74,-11.433,-3.174,27.458,0.0,259.54,,271.0,260.0,-11.842,2.969,-7.029,25.47
6667.5,2.384,0.545,-35.209,3.249,9.616,5.156,36.453,5.087,-13.299,-2.74,0.0,38.1,38.6,9.538,3.238,-12.232,-9.985,-13.336,-11.187,-3.174,27.458,0.0,259.84,,271.0,260.0,-11.917,2.96,-7.039,25.478
6668.0,2.968,0.789,-34.047,3.319,9.618,5.156,36.453,5.087,-13.299,-2.74,0.0,38.1,38.6,9.682,3.185,-12.199,-10.164,-13.493,-11.161,-3.174,27.458,0.0,259.84,,271.0,260.0,-11.685,2.95,-7.056,25.488
6668.5,2.968,0.789,-34.047,3.319,9.618,5.156,36.453,5.087,-13.299,-2.74,0.0,38.1,38.6,9.682,3.185,-12.295,-10.111,-13.524,-11.258,-3.174,27.458,0.0,259.84,,271.0,260.0,-11.754,2.951,-7.045,25.505
6669.0,2.968,0.789,-34.047,3.319,9.618,5.156,36.453,5.087,-13.299,-2.74,0.0,38.1,38.6,9.682,3.185,-12.214,-10.288,-13.695,-11.445,-3.174,27.458,0.0,259.84,,271.0,260.0,-11.797,2.951,-7.065,25.579
6669.5,2.968,0.789,-34.047,3.319,9.618,5.156,36.453,5.087,-13.299,-2.74,0.0,38.1,38.6,9.682,3.185,-12.144,-10.166,-13.253,-11.293,-3.174,27.458,0.0,259.44,,271.0,260.0,-11.911,2.951,-7.063,25.629
6670.0,2.968,0.789,-34.047,3.319,9.618,5.192,36.478,5.088,-13.262,-2.712,0.0,38.133,38.572,9.682,3.185,-12.193,-9.872,-13.24,-11.075,-3.174,27.461,0.0,259.44,,271.0,260.0,-11.714,2.951,-7.09,25.67
6670.5,2.968,0.789,-34.047,3.319,9.618,5.192,36.478,5.088,-13.262,-2.712,0.0,38.1,38.6,9.682,3.185,-11.978,-10.234,-13.48,-11.35,-3.174,27.461,0.0,260.94,,271.0,260.0,-11.595,2.952,-7.068,25.704
6671.0,3.629,0.85,-35.209,3.21,9.626,5.192,36.478,5.088,-13.262,-2.712,0.0,38.1,38.6,9.592,3.228,-12.013,-10.22,-13.343,-11.327,-3.174,27.461,0.0,260.94,,271.0,260.0,-11.76,2.952,-7.061,25.777
6671.5,3.629,0.85,-35.209,3.21,9.626,5.192,36.478,5.088,-13.262,-2.712,0.0,38.1,38.6,9.592,3.228,-12.188,-10.286,-13.647,-11.463,-3.174,27.461,0.0,259.94,,271.0,260.0,-11.726,2.963,-7.092,25.815
6672.0,3.629,0.85,-35.209,3.21,9.626,5.192,36.478,5.088,-13.262,-2.712,0.0,38.1,38.6,9.592,3.228,-12.083,-10.209,-13.253,-11.312,-3.174,27.461,0.0,259.94,,271.0,260.0,-11.896,2.974,-7.07,25.824
6672.5,3.629,0.85,-35.209,3.21,9.626,5.192,36.478,5.088,-13.262,-2.712,0.0,38.1,38.6,9.592,3.228,-12.04,-10.294,-13.455,-11.343,-3.174,27.461,0.0,260.84,,271.0,260.0,-11.715,2.985,-7.088,25.826
6673.0,3.629,0.85,-35.209,3.21,9.626,5.215,36.417,5.05,-13.252,-2.736,0.0,38.139,38.611,9.592,3.228,-12.047,-10.229,-13.316,-11.331,-3.18,27.463,0.0,260.84,,271.0,260.0,-11.783,2.995,-7.099,25.847
6673.5,3.629,0.85,-35.209,3.21,9.626,5.215,36.417,5.05,-13.252,-2.736,0.0,38.1,38.6,9.592,3.228,-11.865,-10.244,-13.39,-11.338,-3.18,27.463,0.0,258.34,,272.0,260.0,-11.731,3.006,-7.1,25.881
6674.0,3.629,0.85,-35.209,3.21,9.626,5.215,36.417,5.05,-13.252,-2.736,0.0,38.1,38.6,9.592,3.228,-12.258,-10.243,-13.384,-11.326,-3.18,27.463,0.0,258.34,,272.0,260.0,-11.709,3.016,-7.094,25.898
6674.5,2.724,0.713,-34.603,3.212,9.604,5.215,36.417,5.05,-13.252,-2.736,0.0,38.1,38.6,9.634,3.115,-12.002,-10.279,-13.472,-11.431,-3.18,27.463,0.0,260.84,,272.0,260.0,-11.803,3.026,-7.097,25.943
6675.0,2.724,0.713,-34.603,3.212,9.604,5.215,36.417,5.05,-13.252,-2.736,0.0,38.1,38.6,9.634,3.115,-12.202,-10.111,-13.409,-11.236,-3.18,27.463,0.0,260.84,,272.0,260.0,-11.796,3.021,-7.107,26.026
6675.5,2.724,0.713,-34.603,3.212,9.604,5.215,36.417,5.05,-13.252,-2.736,0.0,38.1,38.6,9.634,3.115,-12.052,-10.106,-13.311,-11.061,-3.18,27.463,0.0,259.14,,272.0,260.0,-11.739,3.016,-7.113,26.054
6676.0,2.724,0.713,-34.603,3.212,9.604,5.215,36.417,5.05,-13.252,-2.736,0.0,38.1,38.6,9.634,3.115,-12.024,-10.22,-13.473,-11.333,-3.18,27.463,0.0,259.14,,272.0,260.0,-11.633,3.011,-7.09,26.071
6676.5,2.724,0.713,-34.603,3.212,9.604,5.209,36.447,5.082,-13.219,-2.74,0.0,38.147,38.631,9.634,3.115,-11.91,-10.2,-13.278,-11.328,-3.169,27.462,0.0,260.74,,272.0,260.0,-11.763,3.007,-7.112,26.094
6677.0,2.724,0.713,-34.603,3.212,9.604,5.209,36.447,5.082,-13.219,-2.74,0.0,38.1,38.6,9.634,3.115,-12.021,-10.27,-13.485,-11.421,-3.169,27.462,0.0,260.74,,272.0,260.0,-11.679,3.002,-7.109,26.061
6677.5,3.174,0.75,-35.209,3.202,9.589,5.209,36.447,5.082,-13.219,-2.74,0.0,38.1,38.6,9.622,3.278,-11.986,-10.216,-13.433,-11.356,-3.169,27.462,0.0,259.84,,272.0,260.0,-11.799,2.997,-7.103,26.04
6678.0,3.174,0.75,-35.209,3.202,9.589,5.209,36.447,5.082,-13.219,-2.74,0.0,38.1,38.6,9.622,3.278,-12.227,-10.227,-13.514,-11.265,-3.169,27.462,0.0,259.84,,272.0,260.0,-11.748,3.0,-7.136,25.981
6678.5,3.174,0.75,-35.209,3.202,9.589,5.209,36.447,5.082,-13.219,-2.74,0.0,38.1,38.6,9.622,3.278,-12.04,-10.285,-13.506,-11.443,-3.169,27.462,0.0,260.94,,272.0,260.0,-11.808,3.003,-7.13,25.946
6679.0,3.174,0.75,-35.209,3.202,9.589,5.209,36.447,5.082,-13.219,-2.74,0.0,38.1,38.6,9.622,3.278,-12.121,-10.143,-13.252,-11.305,-3.169,27.462,0.0,260.94,,272.0,260.0,-11.819,3.006,-7.135,25.964
6679.5,3.174,0.75,-35.209,3.202,9.589,5.205,36.477,5.09,-13.18,-2.719,0.0,38.158,38.647,9.622,3.278,-12.017,-10.284,-13.371,-11.376,-3.162,27.454,0.0,259.94,,272.0,260.0,-11.705,3.009,-7.155,25.939
6680.0,3.174,0.75,-35.209,3.202,9.589,5.205,36.477,5.09,-13.18,-2.719,0.0,38.2,38.6,9.622,3.278,-12.253,-10.069,-13.344,-11.242,-3.162,27.454,0.0,259.94,,272.0,260.0,-11.762,3.011,-7.138,25.928
6680.5,2.578,0.69,-33.369,3.271,9.557,5.205,36.477,5.09,-13.18,-2.719,0.0,38.2,38.6,9.904,3.18,-12.098,-10.301,-13.579,-11.435,-3.162,27.454,0.0,260.54,,272.0,260.0,-11.727,3.014,-7.149,25.859
6681.0,2.578,0.69,-33.369,3.271,9.557,5.205,36.477,5.09,-13.18,-2.719,0.0,38.2,38.6,9.904,3.18,-12.018,-10.217,-13.367,-11.347,-3.162,27.454,0.0,260.54,,272.0,260.0,-11.853,3.007,-7.136,25.754
6681.5,2.578,0.69,-33.369,3.271,9.557,5.205,36.477,5.09,-13.18,-2.719,0.0,38.2,38.6,9.904,3.18,-12.225,-10.109,-13.405,-11.22,-3.162,27.454,0.0,259.84,,272.0,260.0,-11.737,3.0,-7.141,25.704
6682.0,2.578,0.69,-33.369,3.271,9.557,5.205,36.477,5.09,-13.18,-2.719,0.0,38.2,38.6,9.904,3.18,-12.076,-10.276,-13.526,-11.451,-3.162,27.454,0.0,259.84,,272.0,260.0,-11.74,2.993,-7.135,25.623
6682.5,2.578,0.69,-33.369,3.271,9.557,5.205,36.477,5.09,-13.18,-2.719,0.0,38.2,38.6,9.904,3.18,-12.076,-10.201,-13.236,-11.312,-3.162,27.454,0.0,260.64,,272.0,260.0,-11.832,2.986,-7.135,25.6
6683.0,2.578,0.69,-33.369,3.271,9.557,5.189,36.483,5.063,-13.151,-2.725,0.0,38.173,38.728,9.904,3.18,-12.02,-10.241,-13.412,-11.373,-3.15,27.453,0.0,260.64,,272.0,260.0,-11.706,2.979,-7.143,25.522
6683.5,2.578,0.69,-33.369,3.271,9.557,5.189,36.483,5.063,-13.151,-2.725,0.0,38.2,38.7,9.904,3.18,-12.236,-10.105,-13.314,-11.269,-3.15,27.453,0.0,259.94,,272.0,260.0,-11.762,2.973,-7.123,25.481
6684.0,2.958,0.735,-34.428,3.232,9.587,5.189,36.483,5.063,-13.151,-2.725,0.0,38.2,38.7,9.666,3.056,-12.174,-10.274,-13.615,-11.414,-3.15,27.453,0.0,259.94,,272.0,260.0,-11.731,2.966,-7.135,25.455
6684.5,2.958,0.735,-34.428,3.232,9.587,5.189,36.483,5.063,-13.151,-2.725,0.0,38.2,38.7,9.666,3.056,-12.073,-10.228,-13.377,-11.357,-3.15,27.453,0.0,260.34,,272.0,260.0,-11.869,2.966,-7.117,25.508
6685.0,2.958,0.735,-34.428,3.232,9.587,5.189,36.483,5.063,-13.151,-2.725,0.0,38.2,38.7,9.666,3.056,-12.271,-10.025,-13.303,-11.221,-3.15,27.453,0.0,260.34,,272.0,260.0,-11.759,2.966,-7.119,25.515
6685.5,2.958,0.735,-34.428,3.232,9.587,5.189,36.483,5.063,-13.151,-2.725,0.0,38.2,38.7,9.666,3.056,-12.046,-10.295,-13.497,-11.419,-3.15,27.453,0.0,259.94,,272.0,260.0,-11.705,2.966,-7.13,25.529
6686.0,2.958,0.735,-34.428,3.232,9.587,5.184,36.482,5.058,-13.123,-2.731,0.0,38.19,38.75,9.666,3.056,-12.011,-10.22,-13.249,-11.327,-3.153,27.459,0.0,259.94,,272.0,260.0,-11.814,2.966,-7.124,25.527
6686.5,2.958,0.735,-34.428,3.232,9.587,5.184,36.482,5.058,-13.123,-2.731,0.0,38.2,38.7,9.666,3.056,-12.039,-10.273,-13.435,-11.39,-3.153,27.459,0.0,260.94,,272.0,260.0,-11.702,2.966,-7.128,25.584
6687.0,3.143,0.755,-35.209,3.215,9.573,5.184,36.482,5.058,-13.123,-2.731,0.0,38.2,38.7,9.722,3.295,-12.248,-10.062,-13.3,-11.244,-3.153,27.459,0.0,260.94,,272.0,260.0,-11.784,2.966,-7.111,25.736
6687.5,3.143,0.755,-35.209,3.215,9.573,5.184,36.482,5.058,-13.123,-2.731,0.0,38.2,38.7,9.722,3.295,-12.131,-10.297,-13.561,-11.302,-3.153,27.459,0.0,260.44,,272.0,260.0,-11.714,2.969,-7.131,25.781
6688.0,3.143,0.755,-35.209,3.215,9.573,5.184,36.482,5.058,-13.123,-2.731,0.0,38.2,38.7,9.722,3.295,-11.941,-10.223,-13.38,-11.344,-3.153,27.459,0.0,260.44,,272.0,260.0,-11.823,2.971,-7.128,25.827
6688.5,3.143,0.755,-35.209,3.215,9.573,5.184,36.482,5.058,-13.123,-2.731,0.0,38.2,38.7,9.722,3.295,-12.286,-10.121,-13.376,-11.262,-3.153,27.459,0.0,261.34,,271.0,260.0,-11.722,2.974,-7.129,25.834
6689.0,3.143,0.755,-35.209,3.215,9.573,5.184,36.482,5.058,-13.123,-2.731,0.0,38.2,38.7,9.722,3.295,-12.071,-10.286,-13.573,-11.416,-3.153,27.459,0.0,261.34,,271.0,260.0,-11.761,2.977,-7.107,25.851
6689.5,3.143,0.755,-35.209,3.215,9.573,5.165,36.487,5.074,-13.09,-2.702,0.0,38.201,38.746,9.722,3.295,-12.015,-10.151,-13.43,-11.297,-3.151,27.459,0.0,261.04,,270.0,260.0,-11.837,2.98,-7.106,25.867
6690.0,3.143,0.755,-35.209,3.215,9.573,5.165,36.487,5.074,-13.09,-2.702,0.0,38.2,38.7,9.722,3.295,-12.028,-10.248,-13.568,-11.344,-3.151,27.459,0.0,261.04,,270.0,260.0,-11.723,2.982,-7.105,25.854
6690.5,2.81,0.742,-34.795,3.263,9.583,5.165,36.487,5.074,-13.09,-2.702,0.0,38.2,38.7,9.678,3.324,-11.983,-10.192,-13.409,-11.322,-3.151,27.459,0.0,260.94,,270.0,260.0,-11.797,2.985,-7.116,25.837
6691.0,2.81,0.742,-34.795,3.263,9.583,5.165,36.487,5.074,-13.09,-2.702,0.0,38.2,38.7,9.678,3.324,-12.23,-10.189,-13.446,-11.262,-3.151,27.459,0.0,260.94,,270.0,260.0,-11.726,2.982,-7.111,25.827
6691.5,2.81,0.742,-34.795,3.263,9.583,5.165,36.487,5.074,-13.09,-2.702,0.0,38.2,38.7,9.678,3.324,-12.065,-10.288,-13.541,-11.448,-3.151,27.459,0.0,260.94,,270.0,260.0,-11.782,2.979,-7.128,25.829
6692.0,2.81,0.742,-34.795,3.263,9.583,5.165,36.487,5.074,-13.09,-2.702,0.0,38.2,38.7,9.678,3.324,-12.237,-10.106,-13.344,-11.272,-3.151,27.459,0.0,260.94,,270.0,260.0,-11.836,2.977,-7.09,25.848
6692.5,2.81,0.742,-34.795,3.263,9.583,5.174,36.51,5.084,-13.056,-2.721,0.0,38.219,38.802,9.678,3.324,-12.219,-10.164,-13.442,-11.22,-3.163,27.45,0.0,259.04,,270.0,260.0,-11.74,2.974,-7.122,25.857
6693.0,2.81,0.742,-34.795,3.263,9.583,5.174,36.51,5.084,-13.056,-2.721,0.0,38.2,38.8,9.678,3.324,-11.867,-10.279,-13.359,-11.398,-3.163,27.45,0.0,259.04,,270.0,260.0,-11.761,2.971,-7.123,25.835
6693.5,2.99,0.701,-35.209,3.202,9.567,5.174,36.51,5.084,-13.056,-2.721,0.0,38.2,38.8,9.571,3.273,-12.121,-10.302,-13.578,-11.423,-3.163,27.45,0.0,259.04,,270.0,260.0,-11.726,2.968,-7.129,25.739
6694.0,2.99,0.701,-35.209,3.202,9.567,5.174,36.51,5.084,-13.056,-2.721,0.0,38.2,38.8,9.571,3.273,-12.063,-10.273,-13.433,-11.391,-3.163,27.45,0.0,259.04,,270.0,260.0,-11.856,2.969,-7.108,25.696
6694.5,2.99,0.701,-35.209,3.202,9.567,5.174,36.51,5.084,-13.056,-2.721,0.0,38.2,38.8,9.571,3.273,-12.257,-10.033,-13.328,-11.153,-3.163,27.45,0.0,258.74,,271.0,260.0,-11.79,2.969,-7.142,25.657
6695.0,2.99,0.701,-35.209,3.202,9.567,5.174,36.51,5.084,-13.056,-2.721,0.0,38.2,38.8,9.571,3.273,-11.989,-10.313,-13.497,-11.331,-3.163,27.45,0.0,258.74,,271.0,260.0,-11.693,2.969,-7.116,25.602
6695.5,2.99,0.701,-35.209,3.202,9.567,5.206,36.498,5.069,-13.043,-2.725,0.0,38.237,38.792,9.571,3.273,-11.878,-10.23,-13.136,-11.308,-3.168,27.445,0.0,258.34,,272.0,260.0,-11.783,2.97,-7.124,25.577
6696.0,2.99,0.701,-35.209,3.202,9.567,5.206,36.498,5.069,-13.043,-2.725,0.0,38.2,38.8,9.571,3.273,-12.143,-10.101,-13.247,-11.239,-3.168,27.445,0.0,258.34,,272.0,260.0,-11.638,2.97,-7.117,25.601
6696.5,2.99,0.701,-35.209,3.202,9.567,5.206,36.498,5.069,-13.043,-2.725,0.0,38.2,38.8,9.571,3.273,-11.99,-10.29,-13.481,-11.424,-3.168,27.445,0.0,258.74,,273.0,260.0,-11.682,2.97,-7.12,25.667
6697.0,2.719,0.754,-33.602,3.234,9.575,5.206,36.498,5.069,-13.043,-2.725,0.0,38.2,38.8,9.75,3.186,-12.235,-10.198,-13.477,-11.22,-3.168,27.445,0.0,258.74,,273.0,260.0,-11.796,2.971,-7.124,25.709
6697.5,2.719,0.754,-33.602,3.234,9.575,5.206,36.498,5.069,-13.043,-2.725,0.0,38.2,38.8,9.75,3.186,-11.982,-10.236,-13.411,-11.363,-3.168,27.445,0.0,258.54,,274.0,260.0,-11.783,2.967,-7.105,25.689
6698.0,2.719,0.754,-33.602,3.234,9.575,5.206,36.498,5.069,-13.043,-2.725,0.0,38.2,38.8,9.75,3.186,-11.957,-10.139,-13.343,-11.262,-3.168,27.445,0.0,258.54,,274.0,260.0,-11.748,2.963,-7.102,25.702
6698.5,2.719,0.754,-33.602,3.234,9.575,5.206,36.498,5.069,-13.043,-2.725,0.0,38.2,38.8,9.75,3.186,-12.117,-10.299,-13.541,-11.323,-3.168,27.445,0.0,261.74,,273.0,260.0,-11.675,2.959,-7.132,25.678
6699.0,2.719,0.754,-33.602,3.234,9.575,5.203,36.495,5.054,-13.026,-2.731,0.0,38.241,38.824,9.75,3.186,-12.053,-10.261,-13.44,-11.405,-3.176,27.45,0.0,261.74,,273.0,260.0,-11.82,2.955,-7.117,25.654
6699.5,2.719,0.754,-33.602,3.234,9.575,5.203,36.495,5.054,-13.026,-2.731,0.0,38.2,38.8,9.75,3.186,-12.272,-10.054,-13.257,-11.251,-3.176,27.45,0.0,261.74,,272.0,260.0,-11.79,2.951,-7.124,25.666
6700.0,2.806,0.746,-33.912,3.237,9.454,5.203,36.495,5.054,-13.026,-2.731,0.0,38.2,38.8,9.806,3.162,-12.143,-10.245,-13.445,-11.196,-3.176,27.45,0.0,261.74,,272.0,260.0,-11.708,2.947,-7.108,25.668
6700.5,2.806,0.746,-33.912,3.237,9.454,5.203,36.495,5.054,-13.026,-2.731,0.0,38.2,38.8,9.806,3.162,-12.086,-10.152,-13.363,-11.314,-3.176,27.45,0.0,262.04,,271.0,260.0,-11.757,2.945,-7.115,25.655
6701.0,2.806,0.746,-33.912,3.237,9.454,5.203,36.495,5.054,-13.026,-2.731,0.0,38.2,38.8,9.806,3.162,-12.046,-10.284,-13.514,-11.455,-3.176,27.45,0.0,262.04,,271.0,260.0,-11.729,2.942,-7.111,25.645
6701.5,2.806,0.746,-33.912,3.237,9.454,5.203,36.495,5.054,-13.026,-2.731,0.0,38.2,38.8,9.806,3.162,-11.996,-10.241,-13.419,-11.377,-3.176,27.45,0.0,261.14,,270.0,260.0,-11.825,2.94,-7.098,25.631
6702.0,2.806,0.746,-33.912,3.237,9.454,5.218,36.508,5.074,-13.002,-2.746,0.0,38.261,38.824,9.806,3.162,-12.14,-10.127,-12.955,-11.228,-3.171,27.448,0.0,261.14,,270.0,260.0,-11.758,2.938,-7.095,25.627
6702.5,2.806,0.746,-33.912,3.237,9.454,5.218,36.508,5.074,-13.002,-2.746,0.0,38.3,38.8,9.806,3.162,-11.95,-10.261,-13.281,-11.17,-3.171,27.448,0.0,260.14,,270.0,260.0,-11.613,2.936,-7.129,25.621
6703.0,2.806,0.746,-33.912,3.237,9.454,5.218,36.508,5.074,-13.002,-2.746,0.0,38.3,38.8,9.806,3.162,-11.928,-10.229,-13.262,-11.345,-3.171,27.448,0.0,260.14,,270.0,260.0,-11.666,2.934,-7.121,25.535
6703.5,3.049,0.743,-35.209,3.209,9.578,5.218,36.508,5.074,-13.002,-2.746,0.0,38.3,38.8,9.689,3.277,-12.156,-10.28,-13.524,-11.323,-3.171,27.448,0.0,260.64,,270.0,260.0,-11.691,2.932,-7.104,25.519
6704.0,3.049,0.743,-35.209,3.209,9.578,5.218,36.508,5.074,-13.002,-2.746,0.0,38.3,38.8,9.689,3.277,-12.13,-10.296,-13.492,-11.333,-3.171,27.448,0.0,260.64,,270.0,260.0,-11.821,2.934,-7.108,25.527
6704.5,3.049,0.743,-35.209,3.209,9.578,5.218,36.508,5.074,-13.002,-2.746,0.0,38.3,38.8,9.689,3.277,-11.909,-10.14,-13.176,-11.194,-3.171,27.448,0.0,259.34,,270.0,260.0,-11.813,2.935,-7.114,25.534
6705.0,3.049,0.743,-35.209,3.209,9.578,5.218,36.508,5.074,-13.002,-2.746,0.0,38.3,38.8,9.689,3.277,-11.979,-10.262,-13.456,-11.384,-3.171,27.448,0.0,259.34,,270.0,260.0,-11.605,2.937,-7.102,25.522
6705.5,3.049,0.743,-35.209,3.209,9.578,5.159,36.475,5.058,-12.992,-2.734,0.0,38.277,38.858,9.689,3.277,-12.134,-10.246,-13.428,-11.398,-3.182,27.452,0.0,258.24,,271.0,260.0,-11.77,2.939,-7.09,25.526
6706.0,3.049,0.743,-35.209,3.209,9.578,5.159,36.475,5.058,-12.992,-2.734,0.0,38.3,38.9,9.689,3.277,-12.204,-10.106,-13.411,-11.202,-3.182,27.452,0.0,258.24,,271.0,260.0,-11.801,2.941,-7.106,25.505
6706.5,3.212,0.824,-34.547,3.249,9.482,5.159,36.475,5.058,-12.992,-2.734,0.0,38.3,38.9,9.687,3.151,-11.965,-9.988,-13.098,-10.876,-3.182,27.452,0.0,257.94,,272.0,260.0,-11.731,2.943,-7.096,25.506
6707.0,3.212,0.824,-34.547,3.249,9.482,5.159,36.475,5.058,-12.992,-2.734,0.0,38.3,38.9,9.687,3.151,-11.694,-10.195,-13.185,-11.263,-3.182,27.452,0.0,257.94,,272.0,260.0,-11.482,2.947,-7.04,25.471
6707.5,3.212,0.824,-34.547,3.249,9.482,5.159,36.475,5.058,-12.992,-2.734,0.0,38.3,38.9,9.687,3.151,-12.101,-10.171,-13.274,-11.168,-3.182,27.452,0.0,257.94,,273.0,260.0,-11.584,2.951,-7.062,25.449
6708.0,3.212,0.824,-34.547,3.249,9.482,5.159,36.475,5.058,-12.992,-2.734,0.0,38.3,38.9,9.687,3.151,-12.119,-10.189,-13.36,-11.328,-3.182,27.452,0.0,257.94,,273.0,260.0,-11.679,2.956,-7.063,25.362
6708.5,3.212,0.824,-34.547,3.249,9.482,5.143,36.521,5.047,-12.945,-2.726,0.0,38.29,38.989,9.687,3.151,-12.041,-10.195,-13.478,-11.298,-3.171,27.442,0.0,259.04,,273.0,260.0,-11.749,2.96,-7.042,25.329
6709.0,3.212,0.824,-34.547,3.249,9.482,5.143,36.521,5.047,-12.945,-2.726,0.0,38.3,39.0,9.687,3.151,-11.907,-10.136,-13.156,-11.163,-3.171,27.442,0.0,259.04,,273.0,260.0,-11.753,2.964,-7.057,25.311
6709.5,3.212,0.824,-34.547,3.249,9.482,5.143,36.521,5.047,-12.945,-2.726,0.0,38.3,39.0,9.687,3.151,-12.064,-10.086,-13.242,-11.213,-3.171,27.442,0.0,258.84,,274.0,260.0,-11.59,2.968,-7.053,25.312
6710.0,2.947,0.815,-34.086,3.214,9.568,5.143,36.521,5.047,-12.945,-2.726,0.0,38.3,39.0,9.699,3.157,-11.898,-10.202,-13.427,-11.349,-3.171,27.442,0.0,258.84,,274.0,260.0,-11.651,2.972,-7.055,25.353
6710.5,2.947,0.815,-34.086,3.214,9.568,5.143,36.521,5.047,-12.945,-2.726,0.0,38.3,39.0,9.699,3.157,-11.957,-10.197,-13.279,-11.308,-3.171,27.442,0.0,258.64,,275.0,260.0,-11.719,2.972,-7.073,25.407
6711.0,2.947,0.815,-34.086,3.214,9.568,5.143,36.521,5.047,-12.945,-2.726,0.0,38.3,39.0,9.699,3.157,-12.114,-10.112,-13.301,-11.205,-3.171,27.442,0.0,258.64,,275.0,260.0,-11.685,2.971,-7.08,25.442
6711.5,2.947,0.815,-34.086,3.214,9.568,5.143,36.521,5.047,-12.945,-2.726,0.0,38.3,39.0,9.699,3.157,-11.831,-10.13,-13.054,-11.234,-3.171,27.442,0.0,261.04,,274.0,260.0,-11.683,2.971,-7.073,25.483
6712.0,2.947,0.815,-34.086,3.214,9.568,5.175,36.503,5.063,-12.934,-2.739,0.0,38.289,38.871,9.699,3.157,-12.028,-10.265,-13.463,-11.261,-3.177,27.446,0.0,261.04,,274.0,260.0,-11.562,2.971,-7.091,25.576
6712.5,2.947,0.815,-34.086,3.214,9.568,5.175,36.503,5.063,-12.934,-2.739,0.0,38.3,38.9,9.699,3.157,-11.915,-10.237,-13.319,-11.353,-3.177,27.446,0.0,261.44,,273.0,260.0,-11.754,2.97,-7.082,25.677
6713.0,3.015,0.652,-35.209,3.185,9.614,5.175,36.503,5.063,-12.934,-2.739,0.0,38.3,38.9,9.656,3.201,-12.102,-10.025,-13.214,-11.187,-3.177,27.446,0.0,261.44,,273.0,260.0,-11.706,2.97,-7.069,25.69
6713.5,3.015,0.652,-35.209,3.185,9.614,5.175,36.503,5.063,-12.934,-2.739,0.0,38.3,38.9,9.656,3.201,-11.937,-10.285,-13.414,-11.292,-3.177,27.446,0.0,261.64,,272.0,260.0,-11.632,2.971,-7.094,25.681
6714.0,3.015,0.652,-35.209,3.185,9.614,5.175,36.503,5.063,-12.934,-2.739,0.0,38.3,38.9,9.656,3.201,-11.828,-10.214,-13.183,-11.294,-3.177,27.446,0.0,261.64,,272.0,260.0,-11.732,2.971,-7.097,25.588
6714.5,3.015,0.652,-35.209,3.185,9.614,5.175,36.503,5.063,-12.934,-2.739,0.0,38.3,38.9,9.656,3.201,-12.102,-10.066,-13.228,-11.192,-3.177,27.446,0.0,260.74,,272.0,260.0,-11.63,2.972,-7.103,25.495
6715.0,3.015,0.652,-35.209,3.185,9.614,5.218,36.521,5.078,-12.895,-2.733,0.0,38.307,38.929,9.656,3.201,-11.946,-10.148,-13.188,-11.259,-3.169,27.447,0.0,260.74,,272.0,260.0,-11.647,2.973,-7.078,25.42
6715.5,3.015,0.652,-35.209,3.185,9.614,5.218,36.521,5.078,-12.895,-2.733,0.0,38.3,38.9,9.656,3.201,-12.107,-10.089,-13.119,-11.156,-3.169,27.447,0.0,260.84,,272.0,260.0,-11.635,2.973,-7.107,25.37
6716.0,3.522,0.904,-34.905,3.167,9.543,5.218,36.521,5.078,-12.895,-2.733,0.0,38.3,38.9,9.739,3.317,-11.76,-10.261,-13.254,-11.288,-3.169,27.447,0.0,260.84,,272.0,260.0,-11.618,2.974,-7.108,25.305
6716.5,3.522,0.904,-34.905,3.167,9.543,5.218,36.521,5.078,-12.895,-2.733,0.0,38.3,38.9,9.739,3.317,-11.842,-10.166,-13.123,-11.228,-3.169,27.447,0.0,261.04,,271.0,260.0,-11.641,2.983,-7.125,25.249
6717.0,3.522,0.904,-34.905,3.167,9.543,5.218,36.521,5.078,-12.895,-2.733,0.0,38.3,38.9,9.739,3.317,-12.032,-10.247,-13.429,-11.359,-3.169,27.447,0.0,261.04,,271.0,260.0,-11.59,2.992,-7.096,25.228
6717.5,3.522,0.904,-34.905,3.167,9.543,5.218,36.521,5.078,-12.895,-2.733,0.0,38.3,38.9,9.739,3.317,-11.965,-10.249,-13.188,-11.203,-3.169,27.447,0.0,259.64,,271.0,260.0,-11.767,3.001,-7.07,25.278
6718.0,3.522,0.904,-34.905,3.167,9.543,5.218,36.521,5.078,-12.895,-2.733,0.0,38.3,38.9,9.739,3.317,-11.837,-9.99,-12.974,-11.093,-3.169,27.447,0.0,259.64,,271.0,260.0,-11.651,3.009,-7.092,25.277
6718.5,3.522,0.904,-34.905,3.167,9.543,5.189,36.514,5.053,-12.883,-2.746,0.0,38.307,38.931,9.739,3.317,-11.866,-10.156,-13.133,-11.25,-3.176,27.447,0.0,259.74,,271.0,260.0,-11.474,3.017,-7.07,25.285
6719.0,3.522,0.904,-34.905,3.167,9.543,5.189,36.514,5.053,-12.883,-2.746,0.0,38.3,38.9,9.739,3.317,-12.03,-10.214,-13.499,-11.399,-3.176,27.447,0.0,259.74,,271.0,260.0,-11.601,3.026,-7.07,25.264
6719.5,2.391,0.638,-33.868,3.206,9.528,5.189,36.514,5.053,-12.883,-2.746,0.0,38.3,38.9,9.788,3.159,-12.127,-10.114,-13.351,-11.267,-3.176,27.447,0.0,259.54,,271.0,260.0,-11.786,3.034,-7.045,25.262
6720.0,2.391,0.638,-33.868,3.206,9.528,5.189,36.514,5.053,-12.883,-2.746,0.0,38.3,38.9,9.788,3.159,-11.83,-9.822,-12.806,-10.982,-3.176,27.447,0.0,259.54,,271.0,260.0,-11.715,3.023,-7.029,25.251
6720.5,2.391,0.638,-33.868,3.206,9.528,5.189,36.514,5.053,-12.883,-2.746,0.0,38.3,38.9,9.788,3.159,-11.802,-10.204,-13.282,-11.209,-3.176,27.447,0.0,259.24,,271.0,260.0,-11.36,3.013,-7.077,25.317
6721.0,2.391,0.638,-33.868,3.206,9.528,5.189,36.514,5.053,-12.883,-2.746,0.0,38.3,38.9,9.788,3.159,-11.906,-10.174,-13.234,-11.22,-3.176,27.447,0.0,259.24,,271.0,260.0,-11.624,3.003,-7.068,25.424
6721.5,2.391,0.638,-33.868,3.206,9.528,5.177,36.526,5.047,-12.85,-2.727,0.0,38.319,38.951,9.788,3.159,-11.842,-10.211,-13.33,-11.301,-3.18,27.46,0.0,258.34,,272.0,260.0,-11.634,2.993,-7.044,25.444
6722.0,2.391,0.638,-33.868,3.206,9.528,5.177,36.526,5.047,-12.85,-2.727,0.0,38.3,39.0,9.788,3.159,-12.026,-10.193,-13.449,-11.32,-3.18,27.46,0.0,258.34,,272.0,260.0,-11.671,2.983,-7.036,25.448
6722.5,3.284,0.792,-35.014,3.197,9.672,5.177,36.526,5.047,-12.85,-2.727,0.0,38.3,39.0,9.677,3.102,-11.719,-10.016,-12.741,-11.088,-3.18,27.46,0.0,258.54,,273.0,260.0,-11.747,2.973,-7.041,25.562
6723.0,3.284,0.792,-35.014,3.197,9.672,5.177,36.526,5.047,-12.85,-2.727,0.0,38.3,39.0,9.677,3.102,-11.897,-9.944,-13.03,-11.077,-3.18,27.46,0.0,258.54,,273.0,260.0,-11.391,2.978,-7.037,25.566
6723.5,3.284,0.792,-35.014,3.197,9.672,5.177,36.526,5.047,-12.85,-2.727,0.0,38.3,39.0,9.677,3.102,-11.808,-10.175,-13.278,-11.301,-3.18,27.46,0.0,258.44,,274.0,260.0,-11.487,2.983,-7.047,25.584
6724.0,3.284,0.792,-35.014,3.197,9.672,5.177,36.526,5.047,-12.85,-2.727,0.0,38.3,39.0,9.677,3.102,-12.1,-10.176,-13.431,-11.363,-3.18,27.46,0.0,258.44,,274.0,260.0,-11.641,2.988,-7.035,25.582
6724.5,3.284,0.792,-35.014,3.197,9.672,5.174,36.554,5.071,-12.814,-2.742,0.0,38.323,38.94,9.677,3.102,-12.025,-10.178,-13.439,-11.347,-3.192,27.452,0.0,260.04,,274.0,260.0,-11.767,2.993,-7.003,25.802
6725.0,3.284,0.792,-35.014,3.197,9.672,5.174,36.554,5.071,-12.814,-2.742,0.0,38.3,38.9,9.677,3.102,-11.844,-10.09,-13.23,-10.968,-3.192,27.452,0.0,260.04,,274.0,260.0,-11.747,2.998,-7.017,25.811
6725.5,3.284,0.792,-35.014,3.197,9.672,5.174,36.554,5.071,-12.814,-2.742,0.0,38.3,38.9,9.677,3.102,-11.767,-9.875,-12.995,-10.917,-3.192,27.452,0.0,259.94,,274.0,260.0,-11.533,3.002,-7.014,25.772
6726.0,3.048,0.8,-34.273,3.289,9.583,5.174,36.554,5.071,-12.814,-2.742,0.0,38.3,38.9,9.65,3.092,-12.06,-10.14,-13.362,-11.223,-3.192,27.452,0.0,259.94,,274.0,260.0,-11.389,3.007,-7.02,25.769
6726.5,3.048,0.8,-34.273,3.289,9.583,5.174,36.554,5.071,-12.814,-2.742,0.0,38.3,38.9,9.65,3.092,-11.951,-10.132,-13.23,-11.195,-3.192,27.452,0.0,259.54,,274.0,260.0,-11.696,3.008,-7.028,25.71
6727.0,3.048,0.8,-34.273,3.289,9.583,5.174,36.554,5.071,-12.814,-2.742,0.0,38.3,38.9,9.65,3.092,-12.036,-10.214,-13.399,-11.368,-3.192,27.452,0.0,259.54,,274.0,260.0,-11.627,3.008,-7.016,25.664
6727.5,3.048,0.8,-34.273,3.289,9.583,5.174,36.554,5.071,-12.814,-2.742,0.0,38.3,38.9,9.65,3.092,-11.84,-10.038,-13.224,-11.196,-3.192,27.452,0.0,261.64,,273.0,260.0,-11.754,3.009,-7.01,25.66
6728.0,3.048,0.8,-34.273,3.289,9.583,5.149,36.538,5.079,-12.798,-2.761,0.0,38.323,38.923,9.65,3.092,-12.071,-10.191,-13.326,-11.171,-3.199,27.449,0.0,261.64,,273.0,260.0,-11.575,3.01,-7.037,25.667
6728.5,3.048,0.8,-34.273,3.289,9.583,5.149,36.538,5.079,-12.798,-2.761,0.0,38.3,38.9,9.65,3.092,-11.818,-10.207,-13.289,-11.322,-3.199,27.449,0.0,261.94,,272.0,260.0,-11.69,3.01,-7.041,25.664
6729.0,3.014,0.783,-34.426,3.241,9.616,5.149,36.538,5.079,-12.798,-2.761,0.0,38.3,38.9,9.634,3.159,-12.204,-9.914,-13.232,-11.12,-3.199,27.449,0.0,261.94,,272.0,260.0,-11.659,3.011,-7.028,25.687
6729.5,3.014,0.783,-34.426,3.241,9.616,5.149,36.538,5.079,-12.798,-2.761,0.0,38.3,38.9,9.634,3.159,-11.848,-10.118,-13.124,-11.212,-3.199,27.449,0.0,262.04,,271.0,260.0,-11.618,3.011,-7.034,25.687
6730.0,3.014,0.783,-34.426,3.241,9.616,5.149,36.538,5.079,-12.798,-2.761,0.0,38.3,38.9,9.634,3.159,-12.04,-9.923,-13.134,-11.104,-3.199,27.449,0.0,262.04,,271.0,260.0,-11.576,3.011,-7.021,25.707
6730.5,3.014,0.783,-34.426,3.241,9.616,5.149,36.538,5.079,-12.798,-2.761,0.0,38.3,38.9,9.634,3.159,-11.861,-10.188,-13.362,-11.328,-3.199,27.449,0.0,260.14,,271.0,260.0,-11.55,3.011,-7.024,25.74
6731.0,3.014,0.783,-34.426,3.241,9.616,5.18,36.524,5.055,-12.793,-2.77,0.0,38.327,38.922,9.634,3.159,-11.831,-10.148,-13.205,-11.244,-3.19,27.447,0.0,260.14,,271.0,260.0,-11.685,3.011,-7.039,25.765
6731.5,3.014,0.783,-34.426,3.241,9.616,5.18,36.524,5.055,-12.793,-2.77,0.0,38.3,38.9,9.634,3.159,-12.051,-10.211,-13.409,-11.179,-3.19,27.447,0.0,259.74,,271.0,260.0,-11.607,3.011,-7.022,25.808
6732.0,3.014,0.783,-34.426,3.241,9.616,5.18,36.524,5.055,-12.793,-2.77,0.0,38.3,38.9,9.634,3.159,-11.878,-10.202,-13.367,-11.338,-3.19,27.447,0.0,259.74,,271.0,260.0,-11.713,3.011,-7.034,25.794
6732.5,3.128,0.738,-35.209,3.2,9.655,5.18,36.524,5.055,-12.793,-2.77,0.0,38.3,38.9,9.473,3.208,-11.924,-10.072,-13.179,-11.152,-3.19,27.447,0.0,260.24,,271.0,260.0,-11.696,3.011,-7.046,25.799
6733.0,3.128,0.738,-35.209,3.2,9.655,5.18,36.524,5.055,-12.793,-2.77,0.0,38.3,38.9,9.473,3.208,-11.763,-10.184,-13.236,-11.281,-3.19,27.447,0.0,260.24,,271.0,260.0,-11.581,3.013,-7.058,25.804
6733.5,3.128,0.738,-35.209,3.2,9.655,5.18,36.524,5.055,-12.793,-2.77,0.0,38.3,38.9,9.473,3.208,-12.118,-10.029,-13.24,-11.177,-3.19,27.447,0.0,259.84,,271.0,260.0,-11.616,3.015,-7.014,26.032
6734.0,3.128,0.738,-35.209,3.2,9.655,5.18,36.524,5.055,-12.793,-2.77,0.0,38.3,38.9,9.473,3.208,-11.986,-10.191,-13.446,-11.278,-3.19,27.447,0.0,259.84,,271.0,260.0,-11.641,3.017,-7.019,26.079
6734.5,3.128,0.738,-35.209,3.2,9.655,5.211,36.541,5.069,-12.754,-2.759,0.0,38.32,38.908,9.473,3.208,-11.797,-10.166,-13.189,-11.283,-3.198,27.452,0.0,258.84,,272.0,260.0,-11.725,3.019,-7.024,26.084
6735.0,3.128,0.738,-35.209,3.2,9.655,5.211,36.541,5.069,-12.754,-2.759,0.0,38.3,38.9,9.473,3.208,-12.052,-9.954,-13.158,-11.103,-3.198,27.452,0.0,258.84,,272.0,260.0,-11.609,3.02,-7.009,26.164
6735.5,3.402,0.783,-35.209,3.211,9.658,5.211,36.541,5.069,-12.754,-2.759,0.0,38.3,38.9,9.626,3.152,-11.868,-10.191,-13.321,-11.205,-3.198,27.452,0.0,258.74,,273.0,260.0,-11.567,3.022,-7.025,26.108
6736.0,3.402,0.783,-35.209,3.211,9.658,5.211,36.541,5.069,-12.754,-2.759,0.0,38.3,38.9,9.626,3.152,-11.782,-10.141,-13.155,-11.261,-3.198,27.452,0.0,258.74,,273.0,260.0,-11.646,3.028,-7.021,26.112
6736.5,3.402,0.783,-35.209,3.211,9.658,5.211,36.541,5.069,-12.754,-2.759,0.0,38.3,38.9,9.626,3.152,-11.893,-10.189,-13.39,-11.335,-3.198,27.452,0.0,258.94,,274.0,260.0,-11.585,3.035,-7.009,26.075
6737.0,3.402,0.783,-35.209,3.211,9.658,5.211,36.541,5.069,-12.754,-2.759,0.0,38.3,38.9,9.626,3.152,-11.846,-10.062,-13.075,-11.185,-3.198,27.452,0.0,258.94,,274.0,260.0,-11.702,3.041,-7.022,26.068
6737.5,3.402,0.783,-35.209,3.211,9.658,5.208,36.543,5.064,-12.723,-2.761,0.0,38.311,38.928,9.626,3.152,-12.017,-9.943,-13.111,-11.044,-3.185,27.454,0.0,259.64,,274.0,260.0,-11.542,3.046,-7.006,26.09
6738.0,3.402,0.783,-35.209,3.211,9.658,5.208,36.543,5.064,-12.723,-2.761,0.0,38.3,38.9,9.626,3.152,-11.766,-10.155,-13.249,-11.281,-3.185,27.454,0.0,259.64,,274.0,260.0,-11.529,3.052,-7.029,26.096
6738.5,3.402,0.783,-35.209,3.211,9.658,5.208,36.543,5.064,-12.723,-2.761,0.0,38.3,38.9,9.626,3.152,-11.784,-10.058,-13.075,-11.182,-3.185,27.454,0.0,259.94,,274.0,260.0,-11.613,3.058,-7.016,26.06
6739.0,3.199,0.773,-34.985,3.292,9.599,5.208,36.543,5.064,-12.723,-2.761,0.0,38.3,38.9,9.639,3.087,-12.0,-10.184,-13.396,-11.168,-3.185,27.454,0.0,259.94,,274.0,260.0,-11.525,3.064,-7.013,26.004
6739.5,3.199,0.773,-34.985,3.292,9.599,5.208,36.543,5.064,-12.723,-2.761,0.0,38.3,38.9,9.639,3.087,-11.827,-10.197,-13.25,-11.31,-3.185,27.454,0.0,260.14,,274.0,260.0,-11.687,3.066,-7.014,25.968
6740.0,3.199,0.773,-34.985,3.292,9.599,5.208,36.543,5.064,-12.723,-2.761,0.0,38.3,38.9,9.639,3.087,-11.897,-10.203,-13.356,-11.226,-3.185,27.454,0.0,260.14,,274.0,260.0,-11.646,3.068,-7.028,25.972
6740.5,3.199,0.773,-34.985,3.292,9.599,5.208,36.543,5.064,-12.723,-2.761,0.0,38.3,38.9,9.639,3.087,-11.844,-10.113,-13.152,-11.219,-3.185,27.454,0.0,262.14,,273.0,260.0,-11.67,3.07,-7.041,25.966
6741.0,3.199,0.773,-34.985,3.292,9.599,5.18,36.515,5.066,-12.712,-2.771,0.0,38.307,38.867,9.639,3.087,-12.045,-9.934,-13.127,-11.092,-3.192,27.443,0.0,262.14,,273.0,260.0,-11.582,3.072,-7.013,25.946
6741.5,3.199,0.773,-34.985,3.292,9.599,5.18,36.515,5.066,-12.712,-2.771,0.0,38.3,38.9,9.639,3.087,-11.906,-10.199,-13.386,-11.328,-3.192,27.443,0.0,261.64,,272.0,260.0,-11.55,3.074,-7.027,25.927
6742.0,2.608,0.698,-34.451,3.271,9.555,5.18,36.515,5.066,-12.712,-2.771,0.0,38.3,38.9,9.702,3.304,-11.811,-10.107,-13.102,-11.235,-3.192,27.443,0.0,261.64,,272.0,260.0,-11.705,3.076,-7.029,25.901
6742.5,2.608,0.698,-34.451,3.271,9.555,5.18,36.515,5.066,-12.712,-2.771,0.0,38.3,38.9,9.702,3.304,-12.038,-10.1,-13.313,-11.105,-3.192,27.443,0.0,261.54,,271.0,260.0,-11.564,3.069,-7.023,25.875
6743.0,2.608,0.698,-34.451,3.271,9.555,5.18,36.515,5.066,-12.712,-2.771,0.0,38.3,38.9,9.702,3.304,-11.761,-10.187,-13.196,-11.288,-3.192,27.443,0.0,261.54,,271.0,260.0,-11.639,3.061,-7.036,25.854
6743.5,2.608,0.698,-34.451,3.271,9.555,5.18,36.515,5.066,-12.712,-2.771,0.0,38.3,38.9,9.702,3.304,-11.935,-10.215,-13.304,-11.123,-3.192,27.443,0.0,259.54,,271.0,260.0,-11.608,3.054,-7.06,25.824
6744.0,2.608,0.698,-34.451,3.271,9.555,5.183,36.508,5.06,-12.693,-2.762,0.0,38.304,38.832,9.702,3.304,-11.819,-10.163,-13.182,-11.28,-3.201,27.448,0.0,259.54,,271.0,260.0,-11.644,3.047,-7.044,25.82
6744.5,2.608,0.698,-34.451,3.271,9.555,5.183,36.508,5.06,-12.693,-2.762,0.0,38.3,38.8,9.702,3.304,-12.058,-9.903,-13.061,-11.103,-3.201,27.448,0.0,259.74,,271.0,260.0,-11.611,3.039,-7.028,25.81
6745.0,3.219,0.745,-35.209,3.195,9.59,5.183,36.508,5.06,-12.693,-2.762,0.0,38.3,38.8,9.646,3.275,-11.937,-10.194,-13.378,-11.317,-3.201,27.448,0.0,259.74,,271.0,260.0,-11.531,3.032,-7.037,25.793
6745.5,3.219,0.745,-35.209,3.195,9.59,5.183,36.508,5.06,-12.693,-2.762,0.0,38.3,38.8,9.646,3.275,-11.773,-10.123,-13.059,-11.206,-3.201,27.448,0.0,259.54,,271.0,260.0,-11.707,3.035,-7.043,25.746
6746.0,3.219,0.745,-35.209,3.195,9.59,5.183,36.508,5.06,-12.693,-2.762,0.0,38.3,38.8,9.646,3.275,-12.011,-9.913,-13.098,-11.056,-3.201,27.448,0.0,259.54,,271.0,260.0,-11.54,3.038,-7.035,25.731
6746.5,3.219,0.745,-35.209,3.195,9.59,5.183,36.508,5.06,-12.693,-2.762,0.0,38.3,38.8,9.646,3.275,-11.832,-10.19,-13.322,-11.301,-3.201,27.448,0.0,257.94,,272.0,260.0,-11.519,3.041,-7.039,25.698
6747.0,3.219,0.745,-35.209,3.195,9.59,5.183,36.508,5.06,-12.693,-2.762,0.0,38.3,38.8,9.646,3.275,-11.825,-10.063,-13.148,-11.179,-3.201,27.448,0.0,257.94,,272.0,260.0,-11.661,3.044,-7.035,25.675
6747.5,3.219,0.745,-35.209,3.195,9.59,5.166,36.526,5.079,-12.654,-2.746,0.0,38.281,38.793,9.646,3.275,-11.76,-10.179,-13.219,-11.275,-3.197,27.444,0.0,257.84,,273.0,260.0,-11.554,3.047,-7.028,25.599
6748.0,3.219,0.745,-35.209,3.195,9.59,5.166,36.526,5.079,-12.654,-2.746,0.0,38.3,38.8,9.646,3.275,-11.873,-10.06,-12.971,-11.168,-3.197,27.444,0.0,257.84,,273.0,260.0,-11.608,3.05,-7.016,25.49
6748.5,2.845,0.753,-34.279,3.239,9.475,5.166,36.526,5.079,-12.654,-2.746,0.0,38.3,38.8,9.726,3.181,-11.9,-10.169,-13.319,-11.136,-3.197,27.444,0.0,257.74,,274.0,260.0,-11.518,3.053,-7.011,25.444
6749.0,2.845,0.753,-34.279,3.239,9.475,5.166,36.526,5.079,-12.654,-2.746,0.0,38.3,38.8,9.726,3.181,-11.841,-10.147,-13.202,-11.245,-3.197,27.444,0.0,257.74,,274.0,260.0,-11.631,3.049,-7.013,25.402
6749.5,2.845,0.753,-34.279,3.239,9.475,5.166,36.526,5.079,-12.654,-2.746,0.0,38.3,38.8,9.726,3.181,-11.968,-9.992,-13.095,-11.11,-3.197,27.444,0.0,259.24,,274.0,260.0,-11.609,3.046,-7.009,25.3
