t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6750.0,2.845,0.753,-34.279,3.239,9.475,5.166,36.526,5.079,-12.654,-2.746,0.0,38.3,38.8,9.726,3.181,-11.907,-10.188,-13.324,-11.152,-3.197,27.444,0.0,259.24,,274.0,260.0,-11.541,3.043,-7.023,25.367
6750.5,2.845,0.753,-34.279,3.239,9.475,5.17,36.517,5.056,-12.627,-2.768,0.0,38.271,38.762,9.726,3.181,-11.784,-10.127,-13.12,-11.231,-3.214,27.433,0.0,260.54,,274.0,260.0,-11.643,3.039,-7.016,25.361
6751.0,2.845,0.753,-34.279,3.239,9.475,5.17,36.517,5.056,-12.627,-2.768,0.0,38.3,38.8,9.726,3.181,-11.848,-10.156,-13.357,-11.234,-3.214,27.433,0.0,260.54,,274.0,260.0,-11.566,3.036,-7.005,25.334
6751.5,2.815,0.739,-34.749,3.218,9.572,5.17,36.517,5.056,-12.627,-2.768,0.0,38.3,38.8,9.709,3.332,-11.753,-10.076,-13.159,-11.198,-3.214,27.433,0.0,260.54,,274.0,260.0,-11.649,3.033,-6.998,25.293
6752.0,2.815,0.739,-34.749,3.218,9.572,5.17,36.517,5.056,-12.627,-2.768,0.0,38.3,38.8,9.709,3.332,-11.988,-9.933,-13.09,-11.08,-3.214,27.433,0.0,260.54,,274.0,260.0,-11.546,3.03,-6.999,25.273
6752.5,2.815,0.739,-34.749,3.218,9.572,5.17,36.517,5.056,-12.627,-2.768,0.0,38.3,38.8,9.709,3.332,-11.82,-10.131,-13.266,-11.093,-3.214,27.433,0.0,260.44,,274.0,260.0,-11.523,3.026,-7.012,25.242
6753.0,2.815,0.739,-34.749,3.218,9.572,5.17,36.517,5.056,-12.627,-2.768,0.0,38.3,38.8,9.709,3.332,-11.738,-10.106,-13.091,-11.178,-3.214,27.433,0.0,260.44,,274.0,260.0,-11.578,3.023,-7.013,25.256
6753.5,2.815,0.739,-34.749,3.218,9.572,5.207,36.511,5.073,-12.616,-2.765,0.0,38.267,38.733,9.709,3.332,-11.993,-9.933,-13.121,-11.096,-3.211,27.444,0.0,262.04,,273.0,260.0,-11.528,3.019,-7.007,25.243
6754.0,2.815,0.739,-34.749,3.218,9.572,5.207,36.511,5.073,-12.616,-2.765,0.0,38.3,38.7,9.709,3.332,-11.816,-10.161,-13.317,-11.303,-3.211,27.444,0.0,262.04,,273.0,260.0,-11.536,3.016,-7.004,25.224
6754.5,2.815,0.739,-34.749,3.218,9.572,5.207,36.511,5.073,-12.616,-2.765,0.0,38.3,38.7,9.709,3.332,-11.98,-9.987,-13.143,-11.061,-3.211,27.444,0.0,262.44,,272.0,260.0,-11.649,3.009,-7.017,25.34
6755.0,3.357,0.8,-35.209,3.173,9.703,5.207,36.511,5.073,-12.616,-2.765,0.0,38.3,38.7,9.648,3.22,-11.686,-10.122,-13.134,-11.219,-3.211,27.444,0.0,262.44,,272.0,260.0,-11.543,3.015,-6.999,25.402
6755.5,3.357,0.8,-35.209,3.173,9.703,5.207,36.511,5.073,-12.616,-2.765,0.0,38.3,38.7,9.648,3.22,-11.663,-10.033,-13.062,-11.126,-3.211,27.444,0.0,262.84,,271.0,260.0,-11.54,3.015,-6.999,25.49
6756.0,3.357,0.8,-35.209,3.173,9.703,5.207,36.511,5.073,-12.616,-2.765,0.0,38.3,38.7,9.648,3.22,-11.913,-10.15,-13.244,-11.14,-3.211,27.444,0.0,262.84,,271.0,260.0,-11.471,3.021,-7.015,25.558
6756.5,3.357,0.8,-35.209,3.173,9.703,5.207,36.511,5.073,-12.616,-2.765,0.0,38.3,38.7,9.648,3.22,-11.803,-10.157,-13.247,-11.294,-3.211,27.444,0.0,260.54,,271.0,260.0,-11.612,3.026,-7.018,25.647
6757.0,3.357,0.8,-35.209,3.173,9.703,5.203,36.509,5.073,-12.593,-2.779,0.0,38.253,38.677,9.648,3.22,-12.046,-9.896,-13.04,-11.101,-3.217,27.439,0.0,260.54,,271.0,260.0,-11.625,3.032,-7.017,25.636
6757.5,3.357,0.8,-35.209,3.173,9.703,5.203,36.509,5.073,-12.593,-2.779,0.0,38.3,38.7,9.648,3.22,-11.876,-9.868,-12.961,-10.985,-3.217,27.439,0.0,260.44,,271.0,260.0,-11.521,3.037,-7.046,25.643
6758.0,3.567,0.854,-35.209,3.202,9.678,5.203,36.509,5.073,-12.593,-2.779,0.0,38.3,38.7,9.463,3.186,-11.558,-10.06,-12.872,-11.092,-3.217,27.439,0.0,260.44,,271.0,260.0,-11.423,3.042,-7.035,25.619
6758.5,3.567,0.854,-35.209,3.202,9.678,5.203,36.509,5.073,-12.593,-2.779,0.0,38.3,38.7,9.463,3.186,-11.855,-10.13,-13.307,-11.28,-3.217,27.439,0.0,260.54,,271.0,260.0,-11.395,3.051,-7.013,25.613
6759.0,3.567,0.854,-35.209,3.202,9.678,5.203,36.509,5.073,-12.593,-2.779,0.0,38.3,38.7,9.463,3.186,-11.961,-10.093,-13.251,-11.267,-3.217,27.439,0.0,260.54,,271.0,260.0,-11.643,3.059,-6.98,25.629
6759.5,3.567,0.854,-35.209,3.202,9.678,5.203,36.509,5.073,-12.593,-2.779,0.0,38.3,38.7,9.463,3.186,-11.776,-9.832,-12.881,-10.742,-3.217,27.439,0.0,259.64,,271.0,260.0,-11.643,3.068,-6.979,25.615
6760.0,3.567,0.854,-35.209,3.202,9.678,5.194,36.52,5.075,-12.572,-2.755,0.0,38.241,38.65,9.463,3.186,-11.692,-9.645,-12.734,-10.763,-3.211,27.446,0.0,259.64,,271.0,260.0,-11.308,3.076,-6.986,25.634
6760.5,3.567,0.854,-35.209,3.202,9.678,5.194,36.52,5.075,-12.572,-2.755,0.0,38.2,38.6,9.463,3.186,-11.507,-10.055,-13.004,-11.126,-3.211,27.446,0.0,260.14,,271.0,260.0,-11.209,3.084,-6.947,25.65
6761.0,3.567,0.854,-35.209,3.202,9.678,5.194,36.52,5.075,-12.572,-2.755,0.0,38.2,38.6,9.463,3.186,-11.794,-10.062,-13.147,-11.213,-3.211,27.446,0.0,260.14,,271.0,260.0,-11.423,3.092,-6.973,25.65
6761.5,2.281,0.609,-33.748,3.204,9.376,5.194,36.52,5.075,-12.572,-2.755,0.0,38.2,38.6,9.786,3.121,-11.961,-10.125,-13.168,-11.266,-3.211,27.446,0.0,260.14,,271.0,260.0,-11.554,3.099,-6.962,25.643
6762.0,2.281,0.609,-33.748,3.204,9.376,5.194,36.52,5.075,-12.572,-2.755,0.0,38.2,38.6,9.786,3.121,-11.751,-10.048,-13.118,-11.033,-3.211,27.446,0.0,260.14,,271.0,260.0,-11.63,3.086,-6.975,25.657
6762.5,2.281,0.609,-33.748,3.204,9.376,5.194,36.52,5.075,-12.572,-2.755,0.0,38.2,38.6,9.786,3.121,-11.583,-9.872,-12.762,-10.901,-3.211,27.446,0.0,259.64,,271.0,260.0,-11.488,3.073,-6.971,25.659
6763.0,2.281,0.609,-33.748,3.204,9.376,5.194,36.52,5.075,-12.572,-2.755,0.0,38.2,38.6,9.786,3.121,-11.7,-10.055,-12.967,-11.128,-3.211,27.446,0.0,259.64,,271.0,260.0,-11.28,3.06,-6.954,25.638
6763.5,2.281,0.609,-33.748,3.204,9.376,5.141,36.477,5.073,-12.569,-2.752,0.0,38.235,38.656,9.786,3.121,-11.584,-10.084,-12.966,-11.186,-3.213,27.439,0.0,259.04,,271.0,260.0,-11.462,3.047,-6.957,25.644
6764.0,2.281,0.609,-33.748,3.204,9.376,5.141,36.477,5.073,-12.569,-2.752,0.0,38.2,38.7,9.786,3.121,-11.769,-10.097,-13.233,-11.254,-3.213,27.439,0.0,259.04,,271.0,260.0,-11.455,3.035,-6.938,25.62
6764.5,2.68,0.72,-33.928,3.276,9.494,5.141,36.477,5.073,-12.569,-2.752,0.0,38.2,38.7,9.689,3.115,-11.745,-9.963,-12.966,-11.01,-3.213,27.439,0.0,258.74,,272.0,260.0,-11.588,3.022,-6.904,25.58
6765.0,2.68,0.72,-33.928,3.276,9.494,5.141,36.477,5.073,-12.569,-2.752,0.0,38.2,38.7,9.689,3.115,-11.697,-10.006,-13.008,-11.11,-3.213,27.439,0.0,258.74,,272.0,260.0,-11.421,3.017,-6.9,25.549
6765.5,2.68,0.72,-33.928,3.276,9.494,5.141,36.477,5.073,-12.569,-2.752,0.0,38.2,38.7,9.689,3.115,-11.736,-9.994,-12.986,-11.041,-3.213,27.439,0.0,259.14,,272.0,260.0,-11.455,3.011,-6.912,25.509
6766.0,2.68,0.72,-33.928,3.276,9.494,5.141,36.477,5.073,-12.569,-2.752,0.0,38.2,38.7,9.689,3.115,-11.589,-10.014,-12.969,-11.045,-3.213,27.439,0.0,259.14,,272.0,260.0,-11.439,3.006,-6.913,25.487
6766.5,2.68,0.72,-33.928,3.276,9.494,5.176,36.485,5.089,-12.529,-2.758,0.0,38.221,38.619,9.689,3.115,-11.747,-10.062,-13.049,-11.186,-3.203,27.447,0.0,258.94,,273.0,260.0,-11.404,3.0,-6.909,25.448
6767.0,2.68,0.72,-33.928,3.276,9.494,5.176,36.485,5.089,-12.529,-2.758,0.0,38.2,38.6,9.689,3.115,-11.812,-10.067,-13.14,-11.172,-3.203,27.447,0.0,258.94,,273.0,260.0,-11.511,2.995,-6.907,25.424
6767.5,3.789,0.894,-35.209,3.181,9.586,5.176,36.485,5.089,-12.529,-2.758,0.0,38.2,38.6,9.574,3.142,-11.616,-10.018,-12.949,-10.939,-3.203,27.447,0.0,258.94,,274.0,260.0,-11.548,2.99,-6.908,25.437
6768.0,3.789,0.894,-35.209,3.181,9.586,5.176,36.485,5.089,-12.529,-2.758,0.0,38.2,38.6,9.574,3.142,-11.636,-9.915,-12.804,-10.966,-3.203,27.447,0.0,258.94,,274.0,260.0,-11.38,3.003,-6.913,25.449
6768.5,3.789,0.894,-35.209,3.181,9.586,5.176,36.485,5.089,-12.529,-2.758,0.0,38.2,38.6,9.574,3.142,-11.733,-10.074,-13.04,-11.206,-3.203,27.447,0.0,258.74,,275.0,260.0,-11.33,3.016,-6.917,25.498
6769.0,3.789,0.894,-35.209,3.181,9.586,5.176,36.485,5.089,-12.529,-2.758,0.0,38.2,38.6,9.574,3.142,-11.745,-9.866,-12.78,-10.809,-3.203,27.447,0.0,258.74,,275.0,260.0,-11.513,3.029,-6.917,25.536
6769.5,3.789,0.894,-35.209,3.181,9.586,5.176,36.485,5.089,-12.529,-2.758,0.0,38.2,38.6,9.574,3.142,-11.657,-9.54,-12.563,-10.699,-3.203,27.447,0.0,260.64,,275.0,260.0,-11.3,3.041,-6.918,25.508
6770.0,3.789,0.894,-35.209,3.181,9.586,5.195,36.503,5.069,-12.487,-2.772,0.0,38.19,38.587,9.574,3.142,-11.545,-10.035,-13.032,-11.106,-3.212,27.437,0.0,260.64,,275.0,260.0,-11.115,3.053,-6.917,25.546
6770.5,3.789,0.894,-35.209,3.181,9.586,5.195,36.503,5.069,-12.487,-2.772,0.0,38.2,38.6,9.574,3.142,-11.812,-10.038,-13.024,-10.984,-3.212,27.437,0.0,261.14,,274.0,260.0,-11.429,3.065,-6.887,25.608
6771.0,3.428,0.883,-34.883,3.197,9.586,5.195,36.503,5.069,-12.487,-2.772,0.0,38.2,38.6,9.688,3.334,-11.627,-9.948,-12.929,-11.031,-3.212,27.437,0.0,261.14,,274.0,260.0,-11.464,3.077,-6.894,25.829
6771.5,3.428,0.883,-34.883,3.197,9.586,5.195,36.503,5.069,-12.487,-2.772,0.0,38.2,38.6,9.688,3.334,-11.747,-10.036,-13.052,-11.055,-3.212,27.437,0.0,261.34,,273.0,260.0,-11.384,3.083,-6.912,25.813
6772.0,3.428,0.883,-34.883,3.197,9.586,5.195,36.503,5.069,-12.487,-2.772,0.0,38.2,38.6,9.688,3.334,-11.933,-9.919,-13.059,-11.039,-3.212,27.437,0.0,261.34,,273.0,260.0,-11.472,3.089,-6.889,25.801
6772.5,3.428,0.883,-34.883,3.197,9.586,5.195,36.503,5.069,-12.487,-2.772,0.0,38.2,38.6,9.688,3.334,-11.692,-9.988,-13.073,-10.891,-3.212,27.437,0.0,262.34,,272.0,260.0,-11.487,3.094,-6.895,25.85
6773.0,3.428,0.883,-34.883,3.197,9.586,5.22,36.532,5.099,-12.454,-2.766,0.0,38.194,38.552,9.688,3.334,-11.58,-9.994,-12.971,-11.097,-3.205,27.44,0.0,262.34,,272.0,260.0,-11.411,3.1,-6.908,25.881
6773.5,3.428,0.883,-34.883,3.197,9.586,5.22,36.532,5.099,-12.454,-2.766,0.0,38.2,38.6,9.688,3.334,-11.766,-10.005,-12.98,-11.089,-3.205,27.44,0.0,261.94,,271.0,260.0,-11.41,3.105,-6.918,25.897
6774.0,2.658,0.661,-34.611,3.171,9.58,5.22,36.532,5.099,-12.454,-2.766,0.0,38.2,38.6,9.716,3.291,-11.672,-10.051,-13.14,-11.198,-3.205,27.44,0.0,261.94,,271.0,260.0,-11.46,3.11,-6.9,25.866
6774.5,2.658,0.661,-34.611,3.171,9.58,5.22,36.532,5.099,-12.454,-2.766,0.0,38.2,38.6,9.716,3.291,-11.865,-9.881,-13.016,-10.918,-3.205,27.44,0.0,261.54,,270.0,260.0,-11.515,3.103,-6.904,25.82
6775.0,2.658,0.661,-34.611,3.171,9.58,5.22,36.532,5.099,-12.454,-2.766,0.0,38.2,38.6,9.716,3.291,-11.678,-9.726,-12.835,-10.716,-3.205,27.44,0.0,261.54,,270.0,260.0,-11.42,3.096,-6.873,25.818
6775.5,2.658,0.661,-34.611,3.171,9.58,5.22,36.532,5.099,-12.454,-2.766,0.0,38.2,38.6,9.716,3.291,-11.529,-9.968,-12.99,-11.031,-3.205,27.44,0.0,258.64,,271.0,260.0,-11.239,3.088,-6.871,25.833
6776.0,2.658,0.661,-34.611,3.171,9.58,5.22,36.532,5.099,-12.454,-2.766,0.0,38.2,38.6,9.716,3.291,-11.585,-9.952,-13.084,-11.057,-3.205,27.44,0.0,258.64,,271.0,260.0,-11.379,3.081,-6.884,25.82
6776.5,2.658,0.661,-34.611,3.171,9.58,5.188,36.503,5.066,-12.445,-2.768,0.0,38.165,38.505,9.716,3.291,-11.809,-9.833,-13.004,-10.941,-3.214,27.442,0.0,258.94,,272.0,260.0,-11.42,3.074,-6.859,25.848
6777.0,2.658,0.661,-34.611,3.171,9.58,5.188,36.503,5.066,-12.445,-2.768,0.0,38.2,38.5,9.716,3.291,-11.654,-10.022,-13.112,-11.137,-3.214,27.442,0.0,258.94,,272.0,260.0,-11.397,3.068,-6.861,25.819
6777.5,2.865,0.723,-35.085,3.261,9.576,5.188,36.503,5.066,-12.445,-2.768,0.0,38.2,38.5,9.667,3.415,-11.787,-9.866,-12.953,-10.993,-3.214,27.442,0.0,259.34,,272.0,260.0,-11.481,3.061,-6.873,25.797
6778.0,2.865,0.723,-35.085,3.261,9.576,5.188,36.503,5.066,-12.445,-2.768,0.0,38.2,38.5,9.667,3.415,-11.865,-10.027,-13.293,-11.076,-3.214,27.442,0.0,259.34,,272.0,260.0,-11.4,3.058,-6.872,25.769
6778.5,2.865,0.723,-35.085,3.261,9.576,5.188,36.503,5.066,-12.445,-2.768,0.0,38.2,38.5,9.667,3.415,-11.565,-9.993,-13.059,-11.103,-3.214,27.442,0.0,259.84,,272.0,260.0,-11.565,3.054,-6.871,25.797
6779.0,2.865,0.723,-35.085,3.261,9.576,5.188,36.503,5.066,-12.445,-2.768,0.0,38.2,38.5,9.667,3.415,-11.891,-9.717,-12.876,-10.899,-3.214,27.442,0.0,259.84,,272.0,260.0,-11.43,3.051,-6.861,25.813
6779.5,2.865,0.723,-35.085,3.261,9.576,5.215,36.504,5.071,-12.446,-2.753,0.0,38.166,38.503,9.667,3.415,-11.562,-9.992,-12.834,-11.045,-3.203,27.448,0.0,259.54,,272.0,260.0,-11.346,3.048,-6.898,25.817
6780.0,2.865,0.723,-35.085,3.261,9.576,5.215,36.504,5.071,-12.446,-2.753,0.0,38.2,38.5,9.667,3.415,-11.888,-9.886,-13.071,-10.859,-3.203,27.448,0.0,259.54,,272.0,260.0,-11.358,3.045,-6.887,25.782
6780.5,3.37,0.81,-35.209,3.245,9.674,5.215,36.504,5.071,-12.446,-2.753,0.0,38.2,38.5,9.49,3.286,-11.746,-10.003,-13.227,-11.076,-3.203,27.448,0.0,259.54,,272.0,260.0,-11.426,3.042,-6.856,25.713
6781.0,3.37,0.81,-35.209,3.245,9.674,5.215,36.504,5.071,-12.446,-2.753,0.0,38.2,38.5,9.49,3.286,-11.63,-9.884,-12.856,-10.957,-3.203,27.448,0.0,259.54,,272.0,260.0,-11.513,3.048,-6.862,25.707
6781.5,3.37,0.81,-35.209,3.245,9.674,5.215,36.504,5.071,-12.446,-2.753,0.0,38.2,38.5,9.49,3.286,-11.889,-9.76,-12.98,-10.901,-3.203,27.448,0.0,259.74,,272.0,260.0,-11.332,3.053,-6.866,25.625
6782.0,3.37,0.81,-35.209,3.245,9.674,5.215,36.504,5.071,-12.446,-2.753,0.0,38.2,38.5,9.49,3.286,-11.703,-10.024,-13.174,-11.133,-3.203,27.448,0.0,259.74,,272.0,260.0,-11.383,3.058,-6.855,25.583
6782.5,3.37,0.81,-35.209,3.245,9.674,5.174,36.502,5.052,-12.421,-2.764,0.0,38.143,38.457,9.49,3.286,-11.96,-9.841,-13.051,-10.974,-3.201,27.438,0.0,259.64,,272.0,260.0,-11.508,3.063,-6.868,25.602
6783.0,3.37,0.81,-35.209,3.245,9.674,5.174,36.502,5.052,-12.421,-2.764,0.0,38.1,38.5,9.49,3.286,-11.646,-9.995,-12.941,-11.068,-3.201,27.438,0.0,259.64,,272.0,260.0,-11.457,3.068,-6.871,25.59
6783.5,3.37,0.81,-35.209,3.245,9.674,5.174,36.502,5.052,-12.421,-2.764,0.0,38.1,38.5,9.49,3.286,-11.547,-9.895,-12.711,-10.919,-3.201,27.438,0.0,259.74,,272.0,260.0,-11.413,3.073,-6.891,25.598
6784.0,3.655,0.848,-35.209,3.165,9.624,5.174,36.502,5.052,-12.421,-2.764,0.0,38.1,38.5,9.642,3.185,-11.783,-9.989,-13.106,-10.978,-3.201,27.438,0.0,259.74,,272.0,260.0,-11.268,3.078,-6.87,25.596
6784.5,3.655,0.848,-35.209,3.165,9.624,5.174,36.502,5.052,-12.421,-2.764,0.0,38.1,38.5,9.642,3.185,-11.64,-9.979,-13.095,-11.101,-3.201,27.438,0.0,259.34,,272.0,260.0,-11.464,3.088,-6.866,25.618
6785.0,3.655,0.848,-35.209,3.165,9.624,5.174,36.502,5.052,-12.421,-2.764,0.0,38.1,38.5,9.642,3.185,-11.941,-9.867,-13.096,-10.957,-3.201,27.438,0.0,259.34,,272.0,260.0,-11.454,3.097,-6.871,25.61
6785.5,3.655,0.848,-35.209,3.165,9.624,5.174,36.502,5.052,-12.421,-2.764,0.0,38.1,38.5,9.642,3.185,-11.707,-10.022,-13.068,-11.025,-3.201,27.438,0.0,260.04,,272.0,260.0,-11.465,3.106,-6.876,25.641
6786.0,3.655,0.848,-35.209,3.165,9.624,5.194,36.475,5.078,-12.417,-2.781,0.0,38.127,38.471,9.642,3.185,-11.443,-9.937,-12.996,-11.008,-3.212,27.423,0.0,260.04,,272.0,260.0,-11.456,3.115,-6.884,25.651
6786.5,3.655,0.848,-35.209,3.165,9.624,5.194,36.475,5.078,-12.417,-2.781,0.0,38.1,38.5,9.642,3.185,-11.745,-9.757,-12.802,-10.882,-3.212,27.423,0.0,260.14,,272.0,260.0,-11.346,3.124,-6.886,25.733
6787.0,3.308,0.823,-35.209,3.176,9.615,5.194,36.475,5.078,-12.417,-2.781,0.0,38.1,38.5,9.586,3.31,-11.777,-10.001,-13.055,-11.108,-3.212,27.423,0.0,260.14,,272.0,260.0,-11.297,3.133,-6.906,25.79
6787.5,3.308,0.823,-35.209,3.176,9.615,5.194,36.475,5.078,-12.417,-2.781,0.0,38.1,38.5,9.586,3.31,-11.945,-9.973,-13.091,-11.078,-3.212,27.423,0.0,259.84,,272.0,260.0,-11.485,3.135,-6.908,25.932
6788.0,3.308,0.823,-35.209,3.176,9.615,5.194,36.475,5.078,-12.417,-2.781,0.0,38.1,38.5,9.586,3.31,-11.974,-10.071,-13.385,-11.199,-3.212,27.423,0.0,259.84,,272.0,260.0,-11.522,3.138,-6.886,26.015
6788.5,3.308,0.823,-35.209,3.176,9.615,5.194,36.475,5.078,-12.417,-2.781,0.0,38.1,38.5,9.586,3.31,-11.627,-9.93,-12.842,-11.019,-3.212,27.423,0.0,260.14,,272.0,260.0,-11.657,3.141,-6.902,26.113
6789.0,3.308,0.823,-35.209,3.176,9.615,5.195,36.507,5.085,-12.378,-2.745,0.0,38.132,38.467,9.586,3.31,-11.776,-9.741,-12.859,-10.835,-3.202,27.437,0.0,260.14,,272.0,260.0,-11.355,3.144,-6.895,26.105
6789.5,3.308,0.823,-35.209,3.176,9.615,5.195,36.507,5.085,-12.378,-2.745,0.0,38.1,38.5,9.586,3.31,-11.671,-10.031,-13.148,-11.127,-3.202,27.437,0.0,260.24,,272.0,260.0,-11.303,3.147,-6.882,26.061
6790.0,3.308,0.823,-35.209,3.176,9.615,5.195,36.507,5.085,-12.378,-2.745,0.0,38.1,38.5,9.586,3.31,-11.95,-10.033,-13.364,-11.138,-3.202,27.437,0.0,260.24,,272.0,260.0,-11.494,3.149,-6.884,25.998
6790.5,2.238,0.595,-33.452,3.283,9.567,5.195,36.507,5.085,-12.378,-2.745,0.0,38.1,38.5,9.822,3.174,-11.58,-9.86,-12.705,-10.926,-3.202,27.437,0.0,260.24,,272.0,260.0,-11.621,3.152,-6.882,25.959
6791.0,2.238,0.595,-33.452,3.283,9.567,5.195,36.507,5.085,-12.378,-2.745,0.0,38.1,38.5,9.822,3.174,-11.588,-9.729,-12.773,-10.793,-3.202,27.437,0.0,260.24,,272.0,260.0,-11.268,3.137,-6.857,25.911
6791.5,2.238,0.595,-33.452,3.283,9.567,5.195,36.507,5.085,-12.378,-2.745,0.0,38.1,38.5,9.822,3.174,-11.706,-10.006,-13.155,-11.094,-3.202,27.437,0.0,260.14,,272.0,260.0,-11.221,3.122,-6.868,26.001
6792.0,2.238,0.595,-33.452,3.283,9.567,5.195,36.507,5.085,-12.378,-2.745,0.0,38.1,38.5,9.822,3.174,-11.871,-9.941,-12.985,-10.937,-3.202,27.437,0.0,260.14,,272.0,260.0,-11.49,3.108,-6.863,25.972
6792.5,2.238,0.595,-33.452,3.283,9.567,5.189,36.498,5.039,-12.358,-2.778,0.0,38.118,38.477,9.822,3.174,-11.78,-9.838,-12.913,-10.933,-3.212,27.423,0.0,260.14,,272.0,260.0,-11.433,3.093,-6.879,25.912
6793.0,2.238,0.595,-33.452,3.283,9.567,5.189,36.498,5.039,-12.358,-2.778,0.0,38.1,38.5,9.822,3.174,-11.822,-9.848,-12.901,-10.974,-3.212,27.423,0.0,260.14,,272.0,260.0,-11.366,3.079,-6.872,25.836
6793.5,3.461,0.783,-35.209,3.164,9.616,5.189,36.498,5.039,-12.358,-2.778,0.0,38.1,38.5,9.636,3.258,-11.683,-9.982,-13.085,-11.08,-3.212,27.423,0.0,259.84,,272.0,260.0,-11.386,3.065,-6.875,25.821
6794.0,3.461,0.783,-35.209,3.164,9.616,5.189,36.498,5.039,-12.358,-2.778,0.0,38.1,38.5,9.636,3.258,-11.972,-9.862,-13.092,-10.933,-3.212,27.423,0.0,259.84,,272.0,260.0,-11.457,3.072,-6.848,25.786
6794.5,3.461,0.783,-35.209,3.164,9.616,5.189,36.498,5.039,-12.358,-2.778,0.0,38.1,38.5,9.636,3.258,-11.683,-9.973,-13.103,-11.087,-3.212,27.423,0.0,259.94,,272.0,260.0,-11.465,3.078,-6.906,25.77
6795.0,3.461,0.783,-35.209,3.164,9.616,5.189,36.498,5.039,-12.358,-2.778,0.0,38.1,38.5,9.636,3.258,-11.502,-9.86,-12.818,-10.931,-3.212,27.423,0.0,259.94,,272.0,260.0,-11.461,3.085,-6.871,25.758
6795.5,3.461,0.783,-35.209,3.164,9.616,5.206,36.482,5.07,-12.335,-2.777,0.0,38.119,38.467,9.636,3.258,-11.833,-9.903,-13.026,-10.991,-3.207,27.427,0.0,259.84,,272.0,260.0,-11.278,3.091,-6.878,25.738
6796.0,3.461,0.783,-35.209,3.164,9.616,5.206,36.482,5.07,-12.335,-2.777,0.0,38.1,38.5,9.636,3.258,-11.708,-9.992,-13.098,-11.14,-3.207,27.427,0.0,259.84,,272.0,260.0,-11.438,3.097,-6.876,25.734
6796.5,2.957,0.755,-34.884,3.216,9.567,5.206,36.482,5.07,-12.335,-2.777,0.0,38.1,38.5,9.681,3.38,-12.018,-9.86,-13.119,-10.953,-3.207,27.427,0.0,260.14,,272.0,260.0,-11.484,3.103,-6.879,25.715
6797.0,2.957,0.755,-34.884,3.216,9.567,5.206,36.482,5.07,-12.335,-2.777,0.0,38.1,38.5,9.681,3.38,-11.432,-9.863,-12.737,-10.916,-3.207,27.427,0.0,260.14,,272.0,260.0,-11.488,3.1,-6.847,25.702
6797.5,2.957,0.755,-34.884,3.216,9.567,5.206,36.482,5.07,-12.335,-2.777,0.0,38.1,38.5,9.681,3.38,-11.832,-9.985,-13.196,-11.11,-3.207,27.427,0.0,259.94,,272.0,260.0,-11.237,3.098,-6.875,25.681
6798.0,2.957,0.755,-34.884,3.216,9.567,5.206,36.482,5.07,-12.335,-2.777,0.0,38.1,38.5,9.681,3.38,-11.597,-9.918,-12.952,-10.871,-3.207,27.427,0.0,259.94,,272.0,260.0,-11.531,3.096,-6.869,25.645
6798.5,2.957,0.755,-34.884,3.216,9.567,5.206,36.482,5.07,-12.335,-2.777,0.0,38.1,38.5,9.681,3.38,-11.713,-9.984,-13.183,-11.093,-3.207,27.427,0.0,260.14,,272.0,260.0,-11.334,3.093,-6.874,25.619
6799.0,2.957,0.755,-34.884,3.216,9.567,5.217,36.498,5.036,-12.307,-2.768,0.0,38.123,38.439,9.681,3.38,-11.778,-9.929,-13.036,-10.929,-3.216,27.423,0.0,260.14,,272.0,260.0,-11.493,3.091,-6.859,25.558
6799.5,2.957,0.755,-34.884,3.216,9.567,5.217,36.498,5.036,-12.307,-2.768,0.0,38.1,38.4,9.681,3.38,-11.901,-9.992,-13.226,-10.927,-3.216,27.423,0.0,260.14,,272.0,260.0,-11.418,3.089,-6.871,25.462
6800.0,2.765,0.732,-34.733,3.268,9.589,5.217,36.498,5.036,-12.307,-2.768,0.0,38.1,38.4,9.65,3.172,-11.658,-9.943,-13.056,-11.061,-3.216,27.423,0.0,260.14,,272.0,260.0,-11.511,3.087,-6.879,25.473
6800.5,2.765,0.732,-34.733,3.268,9.589,5.217,36.498,5.036,-12.307,-2.768,0.0,38.1,38.4,9.65,3.172,-11.84,-10.01,-13.24,-11.075,-3.216,27.423,0.0,260.44,,272.0,260.0,-11.43,3.082,-6.855,25.458
6801.0,2.765,0.732,-34.733,3.268,9.589,5.217,36.498,5.036,-12.307,-2.768,0.0,38.1,38.4,9.65,3.172,-11.692,-9.939,-12.932,-11.027,-3.216,27.423,0.0,260.44,,272.0,260.0,-11.541,3.076,-6.885,25.463
6801.5,2.765,0.732,-34.733,3.268,9.589,5.217,36.498,5.036,-12.307,-2.768,0.0,38.1,38.4,9.65,3.172,-11.706,-9.817,-12.77,-10.876,-3.216,27.423,0.0,259.94,,272.0,260.0,-11.397,3.071,-6.869,25.458
6802.0,2.765,0.732,-34.733,3.268,9.589,5.199,36.5,5.054,-12.278,-2.77,0.0,38.108,38.475,9.65,3.172,-11.773,-10.003,-13.122,-10.945,-3.218,27.409,0.0,259.94,,272.0,260.0,-11.293,3.066,-6.861,25.45
6802.5,2.765,0.732,-34.733,3.268,9.589,5.199,36.5,5.054,-12.278,-2.77,0.0,38.1,38.5,9.65,3.172,-11.794,-9.983,-12.969,-11.072,-3.218,27.409,0.0,260.74,,272.0,260.0,-11.461,3.061,-6.87,25.468
6803.0,2.628,0.664,-34.119,3.21,9.608,5.199,36.5,5.054,-12.278,-2.77,0.0,38.1,38.5,9.72,3.064,-11.96,-9.988,-13.228,-10.955,-3.218,27.409,0.0,260.74,,272.0,260.0,-11.454,3.056,-6.865,25.462
6803.5,2.628,0.664,-34.119,3.21,9.608,5.199,36.5,5.054,-12.278,-2.77,0.0,38.1,38.5,9.72,3.064,-11.787,-9.99,-13.121,-10.939,-3.218,27.409,0.0,259.84,,272.0,260.0,-11.533,3.049,-6.866,25.464
6804.0,2.628,0.664,-34.119,3.21,9.608,5.199,36.5,5.054,-12.278,-2.77,0.0,38.1,38.5,9.72,3.064,-11.349,-9.927,-12.732,-10.946,-3.218,27.409,0.0,259.84,,272.0,260.0,-11.459,3.043,-6.858,25.48
6804.5,2.628,0.664,-34.119,3.21,9.608,5.199,36.5,5.054,-12.278,-2.77,0.0,38.1,38.5,9.72,3.064,-11.702,-10.0,-13.087,-11.143,-3.218,27.409,0.0,260.24,,272.0,260.0,-11.239,3.036,-6.85,25.478
6805.0,2.628,0.664,-34.119,3.21,9.608,5.199,36.5,5.054,-12.278,-2.77,0.0,38.1,38.5,9.72,3.064,-11.991,-9.917,-13.09,-11.008,-3.218,27.409,0.0,260.24,,272.0,260.0,-11.483,3.029,-6.849,25.463
6805.5,2.628,0.664,-34.119,3.21,9.608,5.195,36.467,5.045,-12.265,-2.775,0.0,38.109,38.47,9.72,3.064,-11.951,-9.696,-12.911,-10.847,-3.21,27.405,0.0,259.94,,272.0,260.0,-11.502,3.022,-6.863,25.472
6806.0,2.628,0.664,-34.119,3.21,9.608,5.195,36.467,5.045,-12.265,-2.775,0.0,38.1,38.5,9.72,3.064,-11.604,-9.936,-12.887,-10.773,-3.21,27.405,0.0,259.94,,272.0,260.0,-11.351,3.016,-6.898,25.458
6806.5,2.813,0.776,-33.643,3.252,9.585,5.195,36.467,5.045,-12.265,-2.775,0.0,38.1,38.5,9.726,3.156,-11.597,-9.908,-12.841,-10.941,-3.21,27.405,0.0,260.34,,272.0,260.0,-11.3,3.01,-6.841,25.443
6807.0,2.813,0.776,-33.643,3.252,9.585,5.195,36.467,5.045,-12.265,-2.775,0.0,38.1,38.5,9.726,3.156,-11.895,-9.996,-13.259,-11.132,-3.21,27.405,0.0,260.34,,272.0,260.0,-11.322,3.006,-6.849,25.436
6807.5,2.813,0.776,-33.643,3.252,9.585,5.195,36.467,5.045,-12.265,-2.775,0.0,38.1,38.5,9.726,3.156,-11.856,-9.992,-13.123,-11.144,-3.21,27.405,0.0,259.74,,272.0,260.0,-11.57,3.003,-6.841,25.484
6808.0,2.813,0.776,-33.643,3.252,9.585,5.195,36.467,5.045,-12.265,-2.775,0.0,38.1,38.5,9.726,3.156,-11.595,-9.833,-12.833,-10.681,-3.21,27.405,0.0,259.74,,272.0,260.0,-11.529,3.0,-6.865,25.504
6808.5,2.813,0.776,-33.643,3.252,9.585,5.227,36.505,5.084,-12.241,-2.781,0.0,38.12,38.482,9.726,3.156,-11.487,-9.929,-12.915,-10.994,-3.211,27.419,0.0,260.44,,272.0,260.0,-11.235,2.997,-6.867,25.496
6809.0,2.813,0.776,-33.643,3.252,9.585,5.227,36.505,5.084,-12.241,-2.781,0.0,38.1,38.5,9.726,3.156,-11.919,-9.918,-13.012,-11.027,-3.211,27.419,0.0,260.44,,272.0,260.0,-11.332,2.994,-6.86,25.486
6809.5,2.744,0.757,-33.119,3.254,9.586,5.227,36.505,5.084,-12.241,-2.781,0.0,38.1,38.5,9.806,3.199,-11.649,-9.923,-12.925,-11.008,-3.211,27.419,0.0,260.84,,272.0,260.0,-11.469,2.991,-6.852,25.477
6810.0,2.744,0.757,-33.119,3.254,9.586,5.227,36.505,5.084,-12.241,-2.781,0.0,38.1,38.5,9.806,3.199,-11.888,-9.989,-13.126,-11.117,-3.211,27.419,0.0,260.84,,272.0,260.0,-11.376,2.987,-6.857,25.477
6810.5,2.744,0.757,-33.119,3.254,9.586,5.227,36.505,5.084,-12.241,-2.781,0.0,38.1,38.5,9.806,3.199,-11.648,-9.971,-13.023,-11.069,-3.211,27.419,0.0,260.94,,272.0,260.0,-11.53,2.983,-6.866,25.476
6811.0,2.744,0.757,-33.119,3.254,9.586,5.227,36.505,5.084,-12.241,-2.781,0.0,38.1,38.5,9.806,3.199,-11.991,-9.839,-12.787,-10.855,-3.211,27.419,0.0,260.94,,272.0,260.0,-11.428,2.979,-6.876,25.501
6811.5,2.744,0.757,-33.119,3.254,9.586,5.209,36.494,5.096,-12.228,-2.773,0.0,38.13,38.499,9.806,3.199,-11.645,-9.902,-12.803,-10.919,-3.213,27.407,0.0,260.94,,272.0,260.0,-11.368,2.975,-6.882,25.499
6812.0,2.744,0.757,-33.119,3.254,9.586,5.209,36.494,5.096,-12.228,-2.773,0.0,38.1,38.5,9.806,3.199,-11.883,-9.991,-13.208,-10.992,-3.213,27.407,0.0,260.94,,272.0,260.0,-11.317,2.971,-6.865,25.45
6812.5,2.744,0.757,-33.119,3.254,9.586,5.209,36.494,5.096,-12.228,-2.773,0.0,38.1,38.5,9.806,3.199,-11.811,-9.959,-13.108,-11.055,-3.213,27.407,0.0,261.14,,271.0,260.0,-11.519,2.968,-6.839,25.454
6813.0,2.742,0.736,-33.426,3.231,9.566,5.209,36.494,5.096,-12.228,-2.773,0.0,38.1,38.5,9.738,3.143,-11.677,-9.884,-12.679,-10.878,-3.213,27.407,0.0,261.14,,271.0,260.0,-11.483,2.964,-6.864,25.483
6813.5,2.742,0.736,-33.426,3.231,9.566,5.209,36.494,5.096,-12.228,-2.773,0.0,38.1,38.5,9.738,3.143,-11.761,-9.716,-12.748,-10.835,-3.213,27.407,0.0,260.14,,271.0,260.0,-11.28,2.96,-6.871,25.5
6814.0,2.742,0.736,-33.426,3.231,9.566,5.209,36.494,5.096,-12.228,-2.773,0.0,38.1,38.5,9.738,3.143,-11.536,-9.953,-12.997,-11.045,-3.213,27.407,0.0,260.14,,271.0,260.0,-11.265,2.957,-6.866,25.506
6814.5,2.742,0.736,-33.426,3.231,9.566,5.209,36.494,5.096,-12.228,-2.773,0.0,38.1,38.5,9.738,3.143,-11.678,-9.941,-12.939,-10.987,-3.213,27.407,0.0,259.44,,271.0,260.0,-11.383,2.953,-6.875,25.547
6815.0,2.742,0.736,-33.426,3.231,9.566,5.187,36.506,5.067,-12.191,-2.78,0.0,38.138,38.564,9.738,3.143,-11.688,-9.834,-12.877,-10.876,-3.222,27.4,0.0,259.44,,271.0,260.0,-11.386,2.95,-6.851,25.528
6815.5,2.742,0.736,-33.426,3.231,9.566,5.187,36.506,5.067,-12.191,-2.78,0.0,38.1,38.6,9.738,3.143,-11.685,-9.594,-12.704,-10.721,-3.222,27.4,0.0,260.14,,271.0,260.0,-11.319,2.946,-6.827,25.518
6816.0,3.536,0.822,-35.209,3.167,9.581,5.187,36.506,5.067,-12.191,-2.78,0.0,38.1,38.6,9.618,3.246,-11.818,-9.969,-13.189,-11.074,-3.222,27.4,0.0,260.14,,271.0,260.0,-11.176,2.943,-6.844,25.527
6816.5,3.536,0.822,-35.209,3.167,9.581,5.187,36.506,5.067,-12.191,-2.78,0.0,38.1,38.6,9.618,3.246,-11.847,-9.94,-13.041,-11.017,-3.222,27.4,0.0,259.94,,271.0,260.0,-11.512,2.953,-6.848,25.592
6817.0,3.536,0.822,-35.209,3.167,9.581,5.187,36.506,5.067,-12.191,-2.78,0.0,38.1,38.6,9.618,3.246,-11.594,-9.944,-12.942,-11.014,-3.222,27.4,0.0,259.94,,271.0,260.0,-11.462,2.962,-6.866,25.618
6817.5,3.536,0.822,-35.209,3.167,9.581,5.187,36.506,5.067,-12.191,-2.78,0.0,38.1,38.6,9.618,3.246,-11.934,-9.859,-13.016,-10.929,-3.222,27.4,0.0,259.74,,271.0,260.0,-11.374,2.972,-6.872,25.514
6818.0,3.536,0.822,-35.209,3.167,9.581,5.224,36.504,5.085,-12.166,-2.778,0.0,38.147,38.523,9.618,3.246,-11.846,-10.006,-13.127,-11.14,-3.215,27.407,0.0,259.74,,271.0,260.0,-11.435,2.981,-6.834,25.46
6818.5,3.536,0.822,-35.209,3.167,9.581,5.224,36.504,5.085,-12.166,-2.778,0.0,38.1,38.5,9.618,3.246,-11.935,-9.711,-12.888,-10.78,-3.215,27.407,0.0,259.84,,271.0,260.0,-11.53,2.99,-6.834,25.519
6819.0,3.536,0.822,-35.209,3.167,9.581,5.224,36.504,5.085,-12.166,-2.778,0.0,38.1,38.5,9.618,3.246,-11.509,-9.912,-12.997,-10.868,-3.215,27.407,0.0,259.84,,271.0,260.0,-11.328,2.999,-6.864,25.458
6819.5,3.399,0.828,-34.99,3.225,9.595,5.224,36.504,5.085,-12.166,-2.778,0.0,38.1,38.5,9.719,3.254,-11.637,-9.909,-12.866,-10.946,-3.215,27.407,0.0,260.04,,271.0,260.0,-11.321,3.008,-6.856,25.423
6820.0,3.399,0.828,-34.99,3.225,9.595,5.224,36.504,5.085,-12.166,-2.778,0.0,38.1,38.5,9.719,3.254,-11.861,-9.978,-13.248,-11.123,-3.215,27.407,0.0,260.04,,271.0,260.0,-11.34,3.014,-6.842,25.393
6820.5,3.399,0.828,-34.99,3.225,9.595,5.224,36.504,5.085,-12.166,-2.778,0.0,38.1,38.5,9.719,3.254,-11.844,-9.961,-13.105,-10.924,-3.215,27.407,0.0,260.34,,271.0,260.0,-11.552,3.021,-6.829,25.393
6821.0,3.399,0.828,-34.99,3.225,9.595,5.224,36.504,5.085,-12.166,-2.778,0.0,38.1,38.5,9.719,3.254,-11.728,-9.475,-12.711,-10.627,-3.215,27.407,0.0,260.34,,271.0,260.0,-11.458,3.027,-6.818,25.387
6821.5,3.399,0.828,-34.99,3.225,9.595,5.202,36.529,5.085,-12.139,-2.774,0.0,38.155,38.579,9.719,3.254,-11.37,-9.802,-12.853,-10.786,-3.219,27.402,0.0,260.04,,271.0,260.0,-11.135,3.033,-6.81,25.422
6822.0,3.399,0.828,-34.99,3.225,9.595,5.202,36.529,5.085,-12.139,-2.774,0.0,38.2,38.6,9.719,3.254,-11.856,-9.915,-13.016,-11.045,-3.219,27.402,0.0,260.04,,271.0,260.0,-11.203,3.039,-6.809,25.444
6822.5,3.105,0.776,-34.849,3.233,9.597,5.202,36.529,5.085,-12.139,-2.774,0.0,38.2,38.6,9.733,3.332,-11.794,-9.976,-13.175,-11.125,-3.219,27.402,0.0,260.04,,271.0,260.0,-11.458,3.045,-6.793,25.509
6823.0,3.105,0.776,-34.849,3.233,9.597,5.202,36.529,5.085,-12.139,-2.774,0.0,38.2,38.6,9.733,3.332,-11.789,-9.734,-12.974,-10.884,-3.219,27.402,0.0,260.04,,271.0,260.0,-11.517,3.046,-6.792,25.499
6823.5,3.105,0.776,-34.849,3.233,9.597,5.202,36.529,5.085,-12.139,-2.774,0.0,38.2,38.6,9.733,3.332,-11.565,-9.836,-12.917,-10.718,-3.219,27.402,0.0,259.54,,271.0,260.0,-11.345,3.047,-6.828,25.519
6824.0,3.105,0.776,-34.849,3.233,9.597,5.202,36.529,5.085,-12.139,-2.774,0.0,38.2,38.6,9.733,3.332,-11.688,-9.907,-12.919,-10.94,-3.219,27.402,0.0,259.54,,271.0,260.0,-11.259,3.048,-6.813,25.537
6824.5,3.105,0.776,-34.849,3.233,9.597,5.189,36.5,5.083,-12.139,-2.779,0.0,38.154,38.563,9.733,3.332,-11.892,-9.839,-13.016,-10.83,-3.216,27.403,0.0,260.34,,271.0,260.0,-11.364,3.049,-6.839,25.493
6825.0,3.105,0.776,-34.849,3.233,9.597,5.189,36.5,5.083,-12.139,-2.779,0.0,38.2,38.6,9.733,3.332,-11.76,-9.956,-13.126,-11.073,-3.216,27.403,0.0,260.34,,271.0,260.0,-11.394,3.05,-6.826,25.438
6825.5,3.105,0.776,-34.849,3.233,9.597,5.189,36.5,5.083,-12.139,-2.779,0.0,38.2,38.6,9.733,3.332,-12.005,-9.842,-13.093,-10.918,-3.216,27.403,0.0,260.84,,271.0,260.0,-11.479,3.051,-6.845,25.372
6826.0,2.631,0.62,-35.209,3.262,9.614,5.189,36.5,5.083,-12.139,-2.779,0.0,38.2,38.6,9.658,3.329,-11.738,-9.858,-12.993,-10.954,-3.216,27.403,0.0,260.84,,271.0,260.0,-11.465,3.051,-6.828,25.374
6826.5,2.631,0.62,-35.209,3.262,9.614,5.189,36.5,5.083,-12.139,-2.779,0.0,38.2,38.6,9.658,3.329,-11.951,-9.658,-12.992,-10.824,-3.216,27.403,0.0,260.54,,271.0,260.0,-11.386,3.045,-6.841,25.404
6827.0,2.631,0.62,-35.209,3.262,9.614,5.189,36.5,5.083,-12.139,-2.779,0.0,38.2,38.6,9.658,3.329,-11.743,-9.94,-13.143,-11.054,-3.216,27.403,0.0,260.54,,271.0,260.0,-11.356,3.038,-6.833,25.43
6827.5,2.631,0.62,-35.209,3.262,9.614,5.189,36.5,5.083,-12.139,-2.779,0.0,38.2,38.6,9.658,3.329,-11.932,-9.874,-13.096,-10.995,-3.216,27.403,0.0,260.34,,271.0,260.0,-11.47,3.031,-6.838,25.4
6828.0,2.631,0.62,-35.209,3.262,9.614,5.213,36.549,5.06,-12.101,-2.768,0.0,38.169,38.696,9.658,3.329,-12.006,-9.985,-13.367,-11.158,-3.199,27.403,0.0,260.34,,271.0,260.0,-11.474,3.025,-6.844,25.356
6828.5,2.631,0.62,-35.209,3.262,9.614,5.213,36.549,5.06,-12.101,-2.768,0.0,38.2,38.7,9.658,3.329,-11.71,-9.937,-13.113,-11.053,-3.199,27.403,0.0,259.64,,271.0,260.0,-11.629,3.018,-6.864,25.349
6829.0,3.109,0.774,-35.209,3.214,9.541,5.213,36.549,5.06,-12.101,-2.768,0.0,38.2,38.7,9.562,3.291,-11.949,-9.819,-12.715,-10.806,-3.199,27.403,0.0,259.64,,271.0,260.0,-11.453,3.012,-6.895,25.306
6829.5,3.109,0.774,-35.209,3.214,9.541,5.213,36.549,5.06,-12.101,-2.768,0.0,38.2,38.7,9.562,3.291,-11.666,-9.91,-13.001,-11.002,-3.199,27.403,0.0,260.54,,271.0,260.0,-11.322,3.013,-6.88,25.19
6830.0,3.109,0.774,-35.209,3.214,9.541,5.213,36.549,5.06,-12.101,-2.768,0.0,38.2,38.7,9.562,3.291,-11.998,-9.92,-13.167,-10.959,-3.199,27.403,0.0,260.54,,271.0,260.0,-11.395,3.015,-6.856,25.077
6830.5,3.109,0.774,-35.209,3.214,9.541,5.213,36.549,5.06,-12.101,-2.768,0.0,38.2,38.7,9.562,3.291,-11.827,-9.791,-12.89,-10.837,-3.199,27.403,0.0,260.44,,271.0,260.0,-11.511,3.016,-6.861,25.008
6831.0,3.109,0.774,-35.209,3.214,9.541,5.179,36.533,5.087,-12.096,-2.77,0.0,38.172,38.685,9.562,3.291,-11.413,-9.933,-12.82,-10.845,-3.208,27.398,0.0,260.44,,271.0,260.0,-11.336,3.018,-6.853,24.965
6831.5,3.109,0.774,-35.209,3.214,9.541,5.179,36.533,5.087,-12.096,-2.77,0.0,38.2,38.7,9.562,3.291,-11.526,-9.883,-12.771,-10.918,-3.208,27.398,0.0,260.14,,271.0,260.0,-11.253,3.019,-6.854,24.917
6832.0,2.828,0.661,-35.209,3.224,9.579,5.179,36.533,5.087,-12.096,-2.77,0.0,38.2,38.7,9.682,3.309,-11.875,-9.972,-13.179,-11.102,-3.208,27.398,0.0,260.14,,271.0,260.0,-11.274,3.021,-6.852,24.923
6832.5,2.828,0.661,-35.209,3.224,9.579,5.179,36.533,5.087,-12.096,-2.77,0.0,38.2,38.7,9.682,3.309,-11.905,-9.959,-13.233,-11.101,-3.208,27.398,0.0,260.14,,271.0,260.0,-11.532,3.018,-6.841,24.974
6833.0,2.828,0.661,-35.209,3.224,9.579,5.179,36.533,5.087,-12.096,-2.77,0.0,38.2,38.7,9.682,3.309,-11.749,-9.392,-12.688,-10.605,-3.208,27.398,0.0,260.14,,271.0,260.0,-11.549,3.015,-6.816,25.067
6833.5,2.828,0.661,-35.209,3.224,9.579,5.179,36.533,5.087,-12.096,-2.77,0.0,38.2,38.7,9.682,3.309,-11.714,-9.934,-13.129,-11.003,-3.208,27.398,0.0,260.24,,271.0,260.0,-11.109,3.012,-6.794,25.138
6834.0,2.828,0.661,-35.209,3.224,9.579,5.179,36.533,5.087,-12.096,-2.77,0.0,38.2,38.7,9.682,3.309,-11.828,-9.905,-13.2,-11.045,-3.208,27.398,0.0,260.24,,271.0,260.0,-11.445,3.009,-6.818,25.213
6834.5,2.828,0.661,-35.209,3.224,9.579,5.188,36.513,5.074,-12.09,-2.777,0.0,38.195,38.706,9.682,3.309,-11.681,-9.889,-13.071,-10.994,-3.219,27.391,0.0,260.44,,271.0,260.0,-11.495,3.006,-6.826,25.26
6835.0,2.828,0.661,-35.209,3.224,9.579,5.188,36.513,5.074,-12.09,-2.777,0.0,38.2,38.7,9.682,3.309,-11.83,-9.945,-13.248,-11.1,-3.219,27.391,0.0,260.44,,271.0,260.0,-11.409,3.003,-6.834,25.312
6835.5,3.114,0.705,-35.209,3.194,9.633,5.188,36.513,5.074,-12.09,-2.777,0.0,38.2,38.7,9.653,3.335,-11.881,-9.907,-13.219,-11.054,-3.219,27.391,0.0,259.94,,271.0,260.0,-11.531,3.0,-6.837,25.36
6836.0,3.114,0.705,-35.209,3.194,9.633,5.188,36.513,5.074,-12.09,-2.777,0.0,38.2,38.7,9.653,3.335,-11.724,-9.893,-13.135,-10.946,-3.219,27.391,0.0,259.94,,271.0,260.0,-11.515,3.002,-6.859,25.393
6836.5,3.114,0.705,-35.209,3.194,9.633,5.188,36.513,5.074,-12.09,-2.777,0.0,38.2,38.7,9.653,3.335,-11.679,-9.912,-13.007,-11.011,-3.219,27.391,0.0,259.74,,271.0,260.0,-11.424,3.004,-6.846,25.429
6837.0,3.114,0.705,-35.209,3.194,9.633,5.188,36.513,5.074,-12.09,-2.777,0.0,38.2,38.7,9.653,3.335,-11.994,-9.948,-13.176,-11.022,-3.219,27.391,0.0,259.74,,271.0,260.0,-11.402,3.005,-6.856,25.415
6837.5,3.114,0.705,-35.209,3.194,9.633,5.238,36.543,5.097,-12.066,-2.782,0.0,38.206,38.777,9.653,3.335,-11.819,-9.942,-13.261,-11.119,-3.221,27.384,0.0,260.24,,271.0,260.0,-11.535,3.007,-6.83,25.416
6838.0,3.114,0.705,-35.209,3.194,9.633,5.238,36.543,5.097,-12.066,-2.782,0.0,38.2,38.8,9.653,3.335,-11.793,-9.8,-12.718,-10.883,-3.221,27.384,0.0,260.24,,271.0,260.0,-11.535,3.009,-6.83,25.432
6838.5,3.619,0.816,-35.209,3.207,9.603,5.238,36.543,5.097,-12.066,-2.782,0.0,38.2,38.8,9.643,3.239,-11.756,-9.672,-12.787,-10.761,-3.221,27.384,0.0,259.14,,271.0,260.0,-11.298,3.011,-6.849,25.445
6839.0,3.619,0.816,-35.209,3.207,9.603,5.238,36.543,5.097,-12.066,-2.782,0.0,38.2,38.8,9.643,3.239,-11.519,-9.931,-12.981,-11.001,-3.221,27.384,0.0,259.14,,271.0,260.0,-11.244,3.021,-6.824,25.5
6839.5,3.619,0.816,-35.209,3.207,9.603,5.238,36.543,5.097,-12.066,-2.782,0.0,38.2,38.8,9.643,3.239,-11.935,-9.877,-13.021,-10.979,-3.221,27.384,0.0,260.24,,271.0,260.0,-11.358,3.03,-6.827,25.518
6840.0,3.619,0.816,-35.209,3.207,9.603,5.238,36.543,5.097,-12.066,-2.782,0.0,38.2,38.8,9.643,3.239,-11.668,-9.753,-12.931,-10.847,-3.221,27.384,0.0,260.24,,271.0,260.0,-11.453,3.04,-6.802,25.571
6840.5,3.619,0.816,-35.209,3.207,9.603,5.238,36.543,5.097,-12.066,-2.782,0.0,38.2,38.8,9.643,3.239,-11.827,-9.607,-12.829,-10.75,-3.221,27.384,0.0,260.24,,271.0,260.0,-11.3,3.05,-6.834,25.76
6841.0,3.619,0.816,-35.209,3.207,9.603,5.27,36.563,5.078,-12.031,-2.784,0.0,38.22,38.716,9.643,3.239,-11.657,-9.907,-13.129,-10.993,-3.227,27.376,0.0,260.24,,271.0,260.0,-11.253,3.059,-6.835,25.943
6841.5,3.619,0.816,-35.209,3.207,9.603,5.27,36.563,5.078,-12.031,-2.784,0.0,38.2,38.7,9.643,3.239,-11.749,-9.873,-13.001,-10.97,-3.227,27.376,0.0,260.14,,271.0,260.0,-11.422,3.068,-6.835,26.043
6842.0,3.107,0.726,-35.209,3.239,9.593,5.27,36.563,5.078,-12.031,-2.784,0.0,38.2,38.7,9.671,3.323,-11.955,-9.937,-13.349,-11.109,-3.227,27.376,0.0,260.14,,271.0,260.0,-11.398,3.077,-6.818,26.159
6842.5,3.107,0.726,-35.209,3.239,9.593,5.27,36.563,5.078,-12.031,-2.784,0.0,38.2,38.7,9.671,3.323,-11.809,-9.845,-12.969,-10.914,-3.227,27.376,0.0,259.84,,271.0,260.0,-11.588,3.078,-6.808,26.145
6843.0,3.107,0.726,-35.209,3.239,9.593,5.27,36.563,5.078,-12.031,-2.784,0.0,38.2,38.7,9.671,3.323,-11.717,-9.62,-12.791,-10.77,-3.227,27.376,0.0,259.84,,271.0,260.0,-11.384,3.078,-6.8,26.114
6843.5,3.107,0.726,-35.209,3.239,9.593,5.27,36.563,5.078,-12.031,-2.784,0.0,38.2,38.7,9.671,3.323,-11.54,-9.913,-13.025,-11.027,-3.227,27.376,0.0,259.34,,271.0,260.0,-11.224,3.079,-6.806,26.053
6844.0,3.107,0.726,-35.209,3.239,9.593,5.225,36.531,5.065,-12.031,-2.784,0.0,38.237,38.736,9.671,3.323,-11.671,-9.93,-13.156,-10.974,-3.232,27.383,0.0,259.34,,271.0,260.0,-11.376,3.079,-6.822,26.044
6844.5,3.107,0.726,-35.209,3.239,9.593,5.225,36.531,5.065,-12.031,-2.784,0.0,38.2,38.7,9.671,3.323,-11.729,-9.948,-13.15,-11.054,-3.232,27.383,0.0,259.64,,271.0,260.0,-11.433,3.08,-6.816,26.019
6845.0,2.963,0.702,-35.209,3.229,9.72,5.225,36.531,5.065,-12.031,-2.784,0.0,38.2,38.7,9.506,3.214,-11.675,-9.881,-12.925,-10.863,-3.232,27.383,0.0,259.64,,271.0,260.0,-11.47,3.08,-6.806,25.993
6845.5,2.963,0.702,-35.209,3.229,9.72,5.225,36.531,5.065,-12.031,-2.784,0.0,38.2,38.7,9.506,3.214,-11.737,-9.955,-13.105,-10.883,-3.232,27.383,0.0,260.14,,271.0,260.0,-11.336,3.078,-6.833,26.011
6846.0,2.963,0.702,-35.209,3.229,9.72,5.225,36.531,5.065,-12.031,-2.784,0.0,38.2,38.7,9.506,3.214,-11.539,-9.928,-12.999,-11.016,-3.232,27.383,0.0,260.14,,271.0,260.0,-11.42,3.076,-6.837,25.981
6846.5,2.963,0.702,-35.209,3.229,9.72,5.225,36.531,5.065,-12.031,-2.784,0.0,38.2,38.7,9.506,3.214,-11.805,-9.812,-13.0,-10.913,-3.232,27.383,0.0,260.54,,271.0,260.0,-11.37,3.074,-6.832,26.008
6847.0,2.963,0.702,-35.209,3.229,9.72,5.186,36.547,5.084,-11.997,-2.777,0.0,38.249,38.82,9.506,3.214,-11.587,-9.905,-12.963,-10.977,-3.235,27.385,0.0,260.54,,271.0,260.0,-11.383,3.073,-6.858,26.007
6847.5,2.963,0.702,-35.209,3.229,9.72,5.186,36.547,5.084,-11.997,-2.777,0.0,38.2,38.8,9.506,3.214,-11.819,-9.712,-12.935,-10.838,-3.235,27.385,0.0,259.74,,271.0,260.0,-11.358,3.071,-6.82,26.016
6848.0,2.963,0.702,-35.209,3.229,9.72,5.186,36.547,5.084,-11.997,-2.777,0.0,38.2,38.8,9.506,3.214,-11.712,-9.954,-13.166,-11.014,-3.235,27.385,0.0,259.74,,271.0,260.0,-11.326,3.069,-6.827,26.015
6848.5,2.93,0.695,-35.199,3.245,9.635,5.186,36.547,5.084,-11.997,-2.777,0.0,38.2,38.8,9.65,3.073,-11.621,-9.906,-12.981,-10.989,-3.235,27.385,0.0,259.74,,271.0,260.0,-11.461,3.067,-6.823,26.062
6849.0,2.93,0.695,-35.199,3.245,9.635,5.186,36.547,5.084,-11.997,-2.777,0.0,38.2,38.8,9.65,3.073,-11.908,-9.774,-12.995,-10.847,-3.235,27.385,0.0,259.74,,271.0,260.0,-11.374,3.065,-6.841,26.103
6849.5,2.93,0.695,-35.199,3.245,9.635,5.186,36.547,5.084,-11.997,-2.777,0.0,38.2,38.8,9.65,3.073,-11.674,-9.967,-13.125,-11.088,-3.235,27.385,0.0,260.04,,271.0,260.0,-11.381,3.063,-6.862,26.059
6850.0,2.93,0.695,-35.199,3.245,9.635,5.186,36.547,5.084,-11.997,-2.777,0.0,38.2,38.8,9.65,3.073,-11.693,-9.858,-12.739,-10.934,-3.235,27.385,0.0,260.04,,271.0,260.0,-11.463,3.061,-6.864,26.031
6850.5,2.93,0.695,-35.199,3.245,9.635,5.211,36.567,5.063,-11.964,-2.782,0.0,38.269,38.806,9.65,3.073,-11.585,-9.951,-13.017,-11.027,-3.229,27.385,0.0,259.84,,271.0,260.0,-11.306,3.058,-6.857,26.056
6851.0,2.93,0.695,-35.199,3.245,9.635,5.211,36.567,5.063,-11.964,-2.782,0.0,38.3,38.8,9.65,3.073,-11.917,-9.751,-12.947,-10.919,-3.229,27.385,0.0,259.84,,271.0,260.0,-11.395,3.056,-6.853,26.048
6851.5,3.269,0.792,-35.209,3.201,9.57,5.211,36.567,5.063,-11.964,-2.782,0.0,38.3,38.8,9.674,3.33,-11.802,-9.983,-13.19,-11.067,-3.229,27.385,0.0,259.84,,271.0,260.0,-11.384,3.054,-6.851,26.039
6852.0,3.269,0.792,-35.209,3.201,9.57,5.211,36.567,5.063,-11.964,-2.782,0.0,38.3,38.8,9.674,3.33,-11.506,-9.944,-12.918,-11.014,-3.229,27.385,0.0,259.84,,271.0,260.0,-11.511,3.058,-6.853,26.057
6852.5,3.269,0.792,-35.209,3.201,9.57,5.211,36.567,5.063,-11.964,-2.782,0.0,38.3,38.8,9.674,3.33,-11.887,-9.727,-12.949,-10.873,-3.229,27.385,0.0,259.94,,271.0,260.0,-11.346,3.061,-6.844,26.063
6853.0,3.269,0.792,-35.209,3.201,9.57,5.211,36.567,5.063,-11.964,-2.782,0.0,38.3,38.8,9.674,3.33,-11.644,-9.972,-13.083,-11.064,-3.229,27.385,0.0,259.94,,271.0,260.0,-11.359,3.065,-6.872,26.077
6853.5,3.269,0.792,-35.209,3.201,9.57,5.219,36.571,5.093,-11.938,-2.777,0.0,38.277,38.84,9.674,3.33,-11.559,-9.882,-12.751,-10.948,-3.215,27.381,0.0,259.74,,271.0,260.0,-11.441,3.068,-6.865,26.098
6854.0,3.269,0.792,-35.209,3.201,9.57,5.219,36.571,5.093,-11.938,-2.777,0.0,38.3,38.8,9.674,3.33,-11.564,-9.999,-12.996,-11.046,-3.215,27.381,0.0,259.74,,271.0,260.0,-11.285,3.071,-6.868,26.09
6854.5,3.269,0.792,-35.209,3.201,9.57,5.219,36.571,5.093,-11.938,-2.777,0.0,38.3,38.8,9.674,3.33,-11.698,-9.847,-12.842,-10.922,-3.215,27.381,0.0,260.04,,271.0,260.0,-11.401,3.075,-6.857,26.095
6855.0,2.628,0.738,-34.209,3.231,9.549,5.219,36.571,5.093,-11.938,-2.777,0.0,38.3,38.8,9.7,3.254,-11.826,-9.976,-13.151,-10.835,-3.215,27.381,0.0,260.04,,271.0,260.0,-11.327,3.078,-6.856,26.094
6855.5,2.628,0.738,-34.209,3.231,9.549,5.219,36.571,5.093,-11.938,-2.777,0.0,38.3,38.8,9.7,3.254,-11.607,-9.908,-13.097,-11.001,-3.215,27.381,0.0,260.04,,271.0,260.0,-11.447,3.07,-6.861,26.112
6856.0,2.628,0.738,-34.209,3.231,9.549,5.219,36.571,5.093,-11.938,-2.777,0.0,38.3,38.8,9.7,3.254,-11.593,-9.791,-12.772,-10.483,-3.215,27.381,0.0,260.04,,271.0,260.0,-11.404,3.063,-6.851,26.122
6856.5,2.628,0.738,-34.209,3.231,9.549,5.219,36.571,5.093,-11.938,-2.777,0.0,38.3,38.8,9.7,3.254,-11.395,-9.844,-12.956,-10.894,-3.215,27.381,0.0,259.94,,271.0,260.0,-11.159,3.056,-6.831,26.183
6857.0,2.628,0.738,-34.209,3.231,9.549,5.192,36.535,5.075,-11.959,-2.778,0.0,38.287,38.892,9.7,3.254,-11.665,-9.873,-12.959,-10.943,-3.223,27.38,0.0,259.94,,271.0,260.0,-11.272,3.049,-6.812,26.172
6857.5,2.628,0.738,-34.209,3.231,9.549,5.192,36.535,5.075,-11.959,-2.778,0.0,38.3,38.9,9.7,3.254,-11.725,-9.643,-12.713,-10.759,-3.223,27.38,0.0,259.84,,271.0,260.0,-11.36,3.042,-6.846,26.146
6858.0,2.987,0.751,-34.625,3.309,9.616,5.192,36.535,5.075,-11.959,-2.778,0.0,38.3,38.9,9.639,3.115,-11.816,-9.795,-12.93,-10.92,-3.223,27.38,0.0,259.84,,271.0,260.0,-11.21,3.035,-6.831,26.121
6858.5,2.987,0.751,-34.625,3.309,9.616,5.192,36.535,5.075,-11.959,-2.778,0.0,38.3,38.9,9.639,3.115,-11.884,-9.956,-13.278,-11.042,-3.223,27.38,0.0,259.64,,271.0,260.0,-11.365,3.035,-6.853,26.053
6859.0,2.987,0.751,-34.625,3.309,9.616,5.192,36.535,5.075,-11.959,-2.778,0.0,38.3,38.9,9.639,3.115,-11.495,-9.896,-12.946,-10.976,-3.223,27.38,0.0,259.64,,271.0,260.0,-11.54,3.034,-6.835,26.0
6859.5,2.987,0.751,-34.625,3.309,9.616,5.192,36.535,5.075,-11.959,-2.778,0.0,38.3,38.9,9.639,3.115,-11.891,-9.746,-12.855,-10.836,-3.223,27.38,0.0,259.04,,271.0,260.0,-11.328,3.033,-6.833,25.936
6860.0,2.987,0.751,-34.625,3.309,9.616,5.217,36.593,5.093,-11.917,-2.777,0.0,38.299,38.901,9.639,3.115,-11.688,-9.946,-13.125,-11.066,-3.218,27.371,0.0,259.04,,271.0,260.0,-11.332,3.032,-6.851,25.854
6860.5,2.987,0.751,-34.625,3.309,9.616,5.217,36.593,5.093,-11.917,-2.777,0.0,38.3,38.9,9.639,3.115,-11.637,-9.872,-12.864,-10.94,-3.218,27.371,0.0,259.64,,271.0,260.0,-11.456,3.031,-6.859,25.791
6861.0,2.987,0.751,-34.625,3.309,9.616,5.217,36.593,5.093,-11.917,-2.777,0.0,38.3,38.9,9.639,3.115,-11.881,-9.804,-12.998,-10.774,-3.218,27.371,0.0,259.64,,271.0,260.0,-11.328,3.031,-6.846,25.756
6861.5,2.532,0.65,-34.364,3.209,9.541,5.217,36.593,5.093,-11.917,-2.777,0.0,38.3,38.9,9.729,3.314,-11.583,-9.783,-12.759,-10.83,-3.218,27.371,0.0,260.64,,271.0,260.0,-11.364,3.03,-6.871,25.744
6862.0,2.532,0.65,-34.364,3.209,9.541,5.217,36.593,5.093,-11.917,-2.777,0.0,38.3,38.9,9.729,3.314,-11.83,-9.669,-12.877,-10.764,-3.218,27.371,0.0,260.64,,271.0,260.0,-11.239,3.022,-6.845,25.766
6862.5,2.532,0.65,-34.364,3.209,9.541,5.217,36.593,5.093,-11.917,-2.777,0.0,38.3,38.9,9.729,3.314,-11.656,-9.925,-13.058,-10.987,-3.218,27.371,0.0,260.34,,271.0,260.0,-11.285,3.014,-6.833,25.801
6863.0,2.532,0.65,-34.364,3.209,9.541,5.217,36.593,5.093,-11.917,-2.777,0.0,38.3,38.9,9.729,3.314,-11.633,-9.862,-12.786,-10.914,-3.218,27.371,0.0,260.34,,271.0,260.0,-11.407,3.006,-6.851,25.808
6863.5,2.532,0.65,-34.364,3.209,9.541,5.235,36.59,5.057,-11.897,-2.788,0.0,38.303,38.897,9.729,3.314,-11.822,-9.944,-13.162,-10.96,-3.219,27.362,0.0,259.84,,271.0,260.0,-11.299,2.998,-6.868,25.978
6864.0,2.532,0.65,-34.364,3.209,9.541,5.235,36.59,5.057,-11.897,-2.788,0.0,38.3,38.9,9.729,3.314,-11.683,-9.89,-12.962,-10.952,-3.219,27.362,0.0,259.84,,271.0,260.0,-11.472,2.991,-6.846,25.919
6864.5,3.225,0.819,-34.508,3.313,9.635,5.235,36.59,5.057,-11.897,-2.788,0.0,38.3,38.9,9.673,3.045,-11.777,-9.684,-12.765,-10.778,-3.219,27.362,0.0,259.64,,271.0,260.0,-11.372,2.983,-6.856,25.898
6865.0,3.225,0.819,-34.508,3.313,9.635,5.235,36.59,5.057,-11.897,-2.788,0.0,38.3,38.9,9.673,3.045,-11.628,-9.919,-12.819,-10.951,-3.219,27.362,0.0,259.64,,271.0,260.0,-11.251,2.987,-6.87,25.801
6865.5,3.225,0.819,-34.508,3.313,9.635,5.235,36.59,5.057,-11.897,-2.788,0.0,38.3,38.9,9.673,3.045,-11.843,-9.741,-12.855,-10.857,-3.219,27.362,0.0,259.74,,271.0,260.0,-11.329,2.991,-6.847,25.76
6866.0,3.225,0.819,-34.508,3.313,9.635,5.235,36.59,5.057,-11.897,-2.788,0.0,38.3,38.9,9.673,3.045,-11.67,-9.982,-13.072,-11.017,-3.219,27.362,0.0,259.74,,271.0,260.0,-11.324,2.995,-6.89,25.715
6866.5,3.225,0.819,-34.508,3.313,9.635,5.227,36.565,5.097,-11.87,-2.772,0.0,38.325,38.939,9.673,3.045,-11.565,-9.849,-12.738,-10.839,-3.213,27.373,0.0,260.64,,271.0,260.0,-11.436,2.999,-6.869,25.729
6867.0,3.225,0.819,-34.508,3.313,9.635,5.227,36.565,5.097,-11.87,-2.772,0.0,38.3,38.9,9.673,3.045,-11.675,-9.563,-12.629,-10.709,-3.213,27.373,0.0,260.64,,271.0,260.0,-11.248,3.002,-6.846,25.749
6867.5,3.086,0.723,-35.209,3.161,9.668,5.227,36.565,5.097,-11.87,-2.772,0.0,38.3,38.9,9.434,3.211,-11.602,-9.941,-13.041,-10.998,-3.213,27.373,0.0,259.94,,271.0,260.0,-11.144,3.006,-6.846,25.759
6868.0,3.086,0.723,-35.209,3.161,9.668,5.227,36.565,5.097,-11.87,-2.772,0.0,38.3,38.9,9.434,3.211,-11.622,-9.886,-12.76,-10.933,-3.213,27.373,0.0,259.94,,271.0,260.0,-11.395,3.007,-6.838,25.765
6868.5,3.086,0.723,-35.209,3.161,9.668,5.227,36.565,5.097,-11.87,-2.772,0.0,38.3,38.9,9.434,3.211,-11.276,-9.887,-12.667,-10.912,-3.213,27.373,0.0,259.34,,271.0,260.0,-11.3,3.008,-6.872,25.774
6869.0,3.086,0.723,-35.209,3.161,9.668,5.227,36.565,5.097,-11.87,-2.772,0.0,38.3,38.9,9.434,3.211,-11.281,-9.765,-12.612,-10.788,-3.213,27.373,0.0,259.34,,271.0,260.0,-11.186,3.01,-6.847,25.745
6869.5,3.086,0.723,-35.209,3.161,9.668,5.227,36.565,5.097,-11.87,-2.772,0.0,38.3,38.9,9.434,3.211,-11.661,-9.919,-13.038,-10.983,-3.213,27.373,0.0,259.04,,271.0,260.0,-11.111,3.011,-6.843,25.745
6870.0,3.086,0.723,-35.209,3.161,9.668,5.22,36.56,5.093,-11.857,-2.778,0.0,38.343,39.022,9.434,3.211,-11.575,-9.718,-12.735,-10.818,-3.22,27.369,0.0,259.04,,271.0,260.0,-11.4,3.012,-6.831,25.757
6870.5,3.086,0.723,-35.209,3.161,9.668,5.22,36.56,5.093,-11.857,-2.778,0.0,38.3,39.0,9.434,3.211,-11.485,-9.829,-12.882,-10.854,-3.22,27.369,0.0,259.14,,271.0,260.0,-11.211,3.013,-6.86,25.757
6871.0,3.423,0.827,-35.209,3.212,9.605,5.22,36.56,5.093,-11.857,-2.778,0.0,38.3,39.0,9.525,3.262,-11.454,-9.871,-12.96,-10.937,-3.22,27.369,0.0,259.14,,271.0,260.0,-11.263,3.015,-6.849,25.753
6871.5,3.423,0.827,-35.209,3.212,9.605,5.22,36.56,5.093,-11.857,-2.778,0.0,38.3,39.0,9.525,3.262,-11.779,-9.909,-12.907,-10.933,-3.22,27.369,0.0,258.74,,272.0,260.0,-11.306,3.021,-6.839,25.739
6872.0,3.423,0.827,-35.209,3.212,9.605,5.22,36.56,5.093,-11.857,-2.778,0.0,38.3,39.0,9.525,3.262,-11.374,-9.802,-12.373,-10.772,-3.22,27.369,0.0,258.74,,272.0,260.0,-11.382,3.028,-6.868,25.698
6872.5,3.423,0.827,-35.209,3.212,9.605,5.22,36.56,5.093,-11.857,-2.778,0.0,38.3,39.0,9.525,3.262,-11.321,-9.737,-12.344,-10.702,-3.22,27.369,0.0,258.24,,273.0,260.0,-11.08,3.034,-6.872,25.681
