t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6873.0,3.423,0.827,-35.209,3.212,9.605,5.252,36.562,5.108,-11.826,-2.788,0.0,38.355,39.001,9.525,3.262,-11.438,-9.914,-12.864,-10.967,-3.219,27.375,0.0,258.24,,273.0,260.0,-11.026,3.041,-6.859,25.678
6873.5,3.423,0.827,-35.209,3.212,9.605,5.252,36.562,5.108,-11.826,-2.788,0.0,38.4,39.0,9.525,3.262,-11.597,-9.865,-12.754,-10.951,-3.219,27.375,0.0,258.84,,274.0,260.0,-11.296,3.047,-6.861,25.709
6874.0,3.066,0.747,-34.68,3.241,9.588,5.252,36.562,5.108,-11.826,-2.788,0.0,38.4,39.0,9.668,3.019,-11.796,-9.912,-13.048,-10.912,-3.219,27.375,0.0,258.84,,274.0,260.0,-11.292,3.053,-6.854,25.721
6874.5,3.066,0.747,-34.68,3.241,9.588,5.252,36.562,5.108,-11.826,-2.788,0.0,38.4,39.0,9.668,3.019,-11.206,-9.832,-12.451,-10.849,-3.219,27.375,0.0,258.84,,275.0,260.0,-11.417,3.053,-6.839,25.664
6875.0,3.066,0.747,-34.68,3.241,9.588,5.252,36.562,5.108,-11.826,-2.788,0.0,38.4,39.0,9.668,3.019,-11.23,-9.711,-12.47,-10.661,-3.219,27.375,0.0,258.84,,275.0,260.0,-11.085,3.054,-6.844,25.624
6875.5,3.066,0.747,-34.68,3.241,9.588,5.252,36.562,5.108,-11.826,-2.788,0.0,38.4,39.0,9.668,3.019,-11.588,-9.845,-12.801,-10.934,-3.219,27.375,0.0,261.84,,274.0,260.0,-11.018,3.054,-6.84,25.632
6876.0,3.066,0.747,-34.68,3.241,9.588,5.252,36.562,5.108,-11.826,-2.788,0.0,38.4,39.0,9.668,3.019,-11.826,-9.88,-13.108,-10.83,-3.219,27.375,0.0,261.84,,274.0,260.0,-11.292,3.054,-6.823,25.627
6876.5,3.066,0.747,-34.68,3.241,9.588,5.183,36.625,5.105,-11.783,-2.793,0.0,38.363,39.02,9.668,3.019,-11.248,-9.778,-12.663,-10.807,-3.222,27.377,0.0,261.64,,273.0,260.0,-11.411,3.054,-6.82,25.634
6877.0,3.066,0.747,-34.68,3.241,9.588,5.183,36.625,5.105,-11.783,-2.793,0.0,38.4,39.0,9.668,3.019,-11.264,-9.722,-12.55,-10.727,-3.222,27.377,0.0,261.64,,273.0,260.0,-11.124,3.054,-6.806,25.683
6877.5,3.448,0.796,-35.209,3.148,9.636,5.183,36.625,5.105,-11.783,-2.793,0.0,38.4,39.0,9.599,3.252,-11.581,-9.855,-13.019,-10.951,-3.222,27.377,0.0,260.84,,273.0,260.0,-11.066,3.055,-6.802,25.706
6878.0,3.448,0.796,-35.209,3.148,9.636,5.183,36.625,5.105,-11.783,-2.793,0.0,38.4,39.0,9.599,3.252,-11.535,-9.708,-12.652,-10.728,-3.222,27.377,0.0,260.84,,273.0,260.0,-11.351,3.061,-6.814,25.734
6878.5,3.448,0.796,-35.209,3.148,9.636,5.183,36.625,5.105,-11.783,-2.793,0.0,38.4,39.0,9.599,3.252,-11.678,-9.8,-12.891,-10.861,-3.222,27.377,0.0,259.54,,273.0,260.0,-11.156,3.067,-6.806,25.749
6879.0,3.448,0.796,-35.209,3.148,9.636,5.183,36.625,5.105,-11.783,-2.793,0.0,38.4,39.0,9.599,3.252,-11.756,-9.753,-12.898,-10.806,-3.222,27.377,0.0,259.54,,273.0,260.0,-11.307,3.074,-6.807,25.757
6879.5,3.448,0.796,-35.209,3.148,9.636,5.216,36.618,5.094,-11.79,-2.787,0.0,38.371,39.024,9.599,3.252,-11.461,-9.809,-12.894,-10.905,-3.222,27.371,0.0,261.04,,272.0,260.0,-11.303,3.08,-6.796,25.743
6880.0,3.448,0.796,-35.209,3.148,9.636,5.216,36.618,5.094,-11.79,-2.787,0.0,38.4,39.0,9.599,3.252,-11.295,-9.72,-12.667,-10.776,-3.222,27.371,0.0,261.04,,272.0,260.0,-11.267,3.086,-6.788,25.699
6880.5,3.156,0.764,-35.209,3.236,9.661,5.216,36.618,5.094,-11.79,-2.787,0.0,38.4,39.0,9.562,3.096,-11.661,-9.819,-12.805,-10.755,-3.222,27.371,0.0,261.14,,271.0,260.0,-11.114,3.092,-6.799,25.683
6881.0,3.156,0.764,-35.209,3.236,9.661,5.216,36.618,5.094,-11.79,-2.787,0.0,38.4,39.0,9.562,3.096,-11.448,-9.826,-12.851,-10.945,-3.222,27.371,0.0,261.14,,271.0,260.0,-11.26,3.093,-6.8,25.659
6881.5,3.156,0.764,-35.209,3.236,9.661,5.216,36.618,5.094,-11.79,-2.787,0.0,38.4,39.0,9.562,3.096,-11.795,-9.625,-12.75,-10.768,-3.222,27.371,0.0,261.94,,270.0,260.0,-11.267,3.094,-6.821,25.45
6882.0,3.156,0.764,-35.209,3.236,9.661,5.216,36.618,5.094,-11.79,-2.787,0.0,38.4,39.0,9.562,3.096,-11.578,-9.881,-13.006,-10.95,-3.222,27.371,0.0,261.94,,270.0,260.0,-11.234,3.095,-6.81,25.375
6882.5,3.156,0.764,-35.209,3.236,9.661,5.209,36.611,5.104,-11.759,-2.776,0.0,38.383,39.029,9.562,3.096,-11.38,-9.793,-12.598,-10.809,-3.218,27.374,0.0,260.24,,270.0,260.0,-11.354,3.096,-6.802,25.368
6883.0,3.156,0.764,-35.209,3.236,9.661,5.209,36.611,5.104,-11.759,-2.776,0.0,38.4,39.0,9.562,3.096,-11.448,-9.872,-12.849,-10.943,-3.218,27.374,0.0,260.24,,270.0,260.0,-11.145,3.097,-6.808,25.361
6883.5,3.156,0.764,-35.209,3.236,9.661,5.209,36.611,5.104,-11.759,-2.776,0.0,38.4,39.0,9.562,3.096,-11.478,-9.769,-12.715,-10.821,-3.218,27.374,0.0,259.54,,270.0,260.0,-11.278,3.098,-6.83,25.359
6884.0,2.598,0.711,-34.039,3.278,9.52,5.209,36.611,5.104,-11.759,-2.776,0.0,38.4,39.0,9.683,3.108,-11.651,-9.886,-12.88,-10.756,-3.218,27.374,0.0,259.54,,270.0,260.0,-11.196,3.099,-6.836,25.313
6884.5,2.598,0.711,-34.039,3.278,9.52,5.209,36.611,5.104,-11.759,-2.776,0.0,38.4,39.0,9.683,3.108,-11.331,-9.836,-12.757,-10.884,-3.218,27.374,0.0,260.24,,270.0,260.0,-11.293,3.091,-6.839,25.304
6885.0,2.598,0.711,-34.039,3.278,9.52,5.209,36.611,5.104,-11.759,-2.776,0.0,38.4,39.0,9.683,3.108,-11.391,-9.689,-12.536,-10.742,-3.218,27.374,0.0,260.24,,270.0,260.0,-11.202,3.082,-6.838,25.341
6885.5,2.598,0.711,-34.039,3.278,9.52,5.209,36.611,5.104,-11.759,-2.776,0.0,38.4,39.0,9.683,3.108,-11.562,-9.898,-12.864,-10.785,-3.218,27.374,0.0,257.64,,271.0,260.0,-11.09,3.075,-6.841,25.353
6886.0,2.598,0.711,-34.039,3.278,9.52,5.179,36.581,5.086,-11.739,-2.783,0.0,38.384,39.007,9.683,3.108,-11.375,-9.867,-12.762,-10.921,-3.211,27.373,0.0,257.64,,271.0,260.0,-11.277,3.067,-6.838,25.364
6886.5,2.598,0.711,-34.039,3.278,9.52,5.179,36.581,5.086,-11.739,-2.783,0.0,38.4,39.0,9.683,3.108,-11.522,-9.914,-12.93,-10.958,-3.211,27.373,0.0,258.14,,272.0,260.0,-11.231,3.059,-6.845,25.362
6887.0,2.678,0.722,-33.132,3.196,9.573,5.179,36.581,5.086,-11.739,-2.783,0.0,38.4,39.0,9.771,3.147,-11.372,-9.742,-12.592,-10.78,-3.211,27.373,0.0,258.14,,272.0,260.0,-11.331,3.051,-6.83,25.343
6887.5,2.678,0.722,-33.132,3.196,9.573,5.179,36.581,5.086,-11.739,-2.783,0.0,38.4,39.0,9.771,3.147,-11.719,-9.534,-12.651,-10.675,-3.211,27.373,0.0,258.14,,273.0,260.0,-11.121,3.045,-6.823,25.307
6888.0,2.678,0.722,-33.132,3.196,9.573,5.179,36.581,5.086,-11.739,-2.783,0.0,38.4,39.0,9.771,3.147,-11.41,-9.849,-12.881,-10.908,-3.211,27.373,0.0,258.14,,273.0,260.0,-11.145,3.039,-6.816,25.281
6888.5,2.678,0.722,-33.132,3.196,9.573,5.179,36.581,5.086,-11.739,-2.783,0.0,38.4,39.0,9.771,3.147,-11.374,-9.747,-12.634,-10.814,-3.211,27.373,0.0,260.04,,273.0,260.0,-11.262,3.033,-6.829,25.332
6889.0,2.678,0.722,-33.132,3.196,9.573,5.239,36.614,5.105,-11.716,-2.775,0.0,38.387,39.081,9.771,3.147,-11.657,-9.756,-12.77,-10.741,-3.192,27.379,0.0,260.04,,273.0,260.0,-11.142,3.028,-6.846,25.327
6889.5,2.678,0.722,-33.132,3.196,9.573,5.239,36.614,5.105,-11.716,-2.775,0.0,38.4,39.1,9.771,3.147,-11.366,-9.866,-12.792,-10.938,-3.192,27.379,0.0,259.74,,273.0,260.0,-11.231,3.022,-6.815,25.372
6890.0,2.678,0.722,-33.132,3.196,9.573,5.239,36.614,5.105,-11.716,-2.775,0.0,38.4,39.1,9.771,3.147,-11.501,-9.822,-12.695,-10.655,-3.192,27.379,0.0,259.74,,273.0,260.0,-11.24,3.016,-6.849,25.408
6890.5,2.6,0.669,-33.709,3.173,9.439,5.239,36.614,5.105,-11.716,-2.775,0.0,38.4,39.1,9.803,3.116,-11.38,-9.837,-12.573,-10.867,-3.192,27.379,0.0,259.64,,273.0,260.0,-11.168,3.011,-6.836,25.427
6891.0,2.6,0.669,-33.709,3.173,9.439,5.239,36.614,5.105,-11.716,-2.775,0.0,38.4,39.1,9.803,3.116,-11.594,-9.667,-12.52,-10.741,-3.192,27.379,0.0,259.64,,273.0,260.0,-11.164,3.004,-6.834,25.481
6891.5,2.6,0.669,-33.709,3.173,9.439,5.239,36.614,5.105,-11.716,-2.775,0.0,38.4,39.1,9.803,3.116,-11.553,-9.888,-12.87,-10.811,-3.192,27.379,0.0,261.04,,272.0,260.0,-11.131,2.997,-6.844,25.521
6892.0,2.6,0.669,-33.709,3.173,9.439,5.239,36.614,5.105,-11.716,-2.775,0.0,38.4,39.1,9.803,3.116,-11.141,-9.865,-12.433,-10.864,-3.192,27.379,0.0,261.04,,272.0,260.0,-11.28,2.991,-6.862,25.544
6892.5,2.6,0.669,-33.709,3.173,9.439,5.271,36.602,5.099,-11.698,-2.761,0.0,38.402,39.031,9.803,3.116,-11.587,-9.573,-12.554,-10.689,-3.191,27.386,0.0,260.54,,272.0,260.0,-11.076,2.984,-6.849,25.568
6893.0,2.6,0.669,-33.709,3.173,9.439,5.271,36.602,5.099,-11.698,-2.761,0.0,38.4,39.0,9.803,3.116,-11.442,-9.867,-12.797,-10.799,-3.191,27.386,0.0,260.54,,272.0,260.0,-11.101,2.978,-6.847,25.574
6893.5,3.124,0.765,-35.134,3.225,9.653,5.271,36.602,5.099,-11.698,-2.761,0.0,38.4,39.0,9.661,3.063,-11.633,-9.485,-12.545,-10.621,-3.191,27.386,0.0,260.24,,272.0,260.0,-11.226,2.972,-6.804,25.577
6894.0,3.124,0.765,-35.134,3.225,9.653,5.271,36.602,5.099,-11.698,-2.761,0.0,38.4,39.0,9.661,3.063,-11.521,-9.763,-12.737,-10.732,-3.191,27.386,0.0,260.24,,272.0,260.0,-11.071,2.974,-6.819,25.587
6894.5,3.124,0.765,-35.134,3.225,9.653,5.271,36.602,5.099,-11.698,-2.761,0.0,38.4,39.0,9.661,3.063,-11.201,-9.81,-12.498,-10.807,-3.191,27.386,0.0,260.34,,272.0,260.0,-11.188,2.977,-6.845,25.552
6895.0,3.124,0.765,-35.134,3.225,9.653,5.271,36.602,5.099,-11.698,-2.761,0.0,38.4,39.0,9.661,3.063,-11.552,-9.649,-12.503,-10.671,-3.191,27.386,0.0,260.34,,272.0,260.0,-11.079,2.979,-6.828,25.566
6895.5,3.124,0.765,-35.134,3.225,9.653,5.236,36.588,5.114,-11.67,-2.773,0.0,38.39,39.0,9.661,3.063,-11.366,-9.84,-12.75,-10.787,-3.196,27.375,0.0,259.94,,272.0,260.0,-11.094,2.982,-6.844,25.549
6896.0,3.124,0.765,-35.134,3.225,9.653,5.236,36.588,5.114,-11.67,-2.773,0.0,38.4,39.0,9.661,3.063,-11.321,-9.79,-12.546,-10.803,-3.196,27.375,0.0,259.94,,272.0,260.0,-11.186,2.984,-6.834,25.54
6896.5,2.943,0.726,-34.397,3.24,9.633,5.236,36.588,5.114,-11.67,-2.773,0.0,38.4,39.0,9.722,3.139,-11.586,-9.567,-12.504,-10.637,-3.196,27.375,0.0,260.14,,272.0,260.0,-11.115,2.986,-6.815,25.402
6897.0,2.943,0.726,-34.397,3.24,9.633,5.236,36.588,5.114,-11.67,-2.773,0.0,38.4,39.0,9.722,3.139,-11.297,-9.776,-12.466,-10.757,-3.196,27.375,0.0,260.14,,272.0,260.0,-11.073,2.986,-6.83,25.255
6897.5,2.943,0.726,-34.397,3.24,9.633,5.236,36.588,5.114,-11.67,-2.773,0.0,38.4,39.0,9.722,3.139,-11.589,-9.528,-12.538,-10.645,-3.196,27.375,0.0,260.64,,272.0,260.0,-11.074,2.985,-6.823,25.173
6898.0,2.943,0.726,-34.397,3.24,9.633,5.236,36.588,5.114,-11.67,-2.773,0.0,38.4,39.0,9.722,3.139,-11.359,-9.821,-12.758,-10.873,-3.196,27.375,0.0,260.64,,272.0,260.0,-11.075,2.984,-6.824,25.16
6898.5,2.943,0.726,-34.397,3.24,9.633,5.236,36.588,5.114,-11.67,-2.773,0.0,38.4,39.0,9.722,3.139,-11.279,-9.763,-12.632,-10.796,-3.196,27.375,0.0,260.44,,272.0,260.0,-11.203,2.984,-6.801,25.158
6899.0,2.943,0.726,-34.397,3.24,9.633,5.2,36.61,5.128,-11.615,-2.751,0.0,38.385,39.029,9.722,3.139,-11.605,-9.69,-12.669,-10.679,-3.207,27.38,0.0,260.44,,272.0,260.0,-11.117,2.983,-6.813,25.13
6899.5,2.943,0.726,-34.397,3.24,9.633,5.2,36.61,5.128,-11.615,-2.751,0.0,38.4,39.0,9.722,3.139,-11.342,-9.816,-12.778,-10.893,-3.207,27.38,0.0,260.34,,272.0,260.0,-11.161,2.982,-6.797,25.179
6900.0,3.267,0.877,-34.488,3.229,9.563,5.2,36.61,5.128,-11.615,-2.751,0.0,38.4,39.0,9.732,3.319,-11.27,-9.693,-12.38,-10.682,-3.207,27.38,0.0,260.34,,272.0,260.0,-11.207,2.982,-6.818,25.116
6900.5,3.267,0.877,-34.488,3.229,9.563,5.2,36.61,5.128,-11.615,-2.751,0.0,38.4,39.0,9.732,3.319,-11.326,-9.803,-12.764,-10.856,-3.207,27.38,0.0,260.14,,272.0,260.0,-11.006,2.986,-6.785,25.081
6901.0,3.267,0.877,-34.488,3.229,9.563,5.2,36.61,5.128,-11.615,-2.751,0.0,38.4,39.0,9.732,3.319,-11.568,-9.632,-12.528,-10.709,-3.207,27.38,0.0,260.14,,272.0,260.0,-11.187,2.991,-6.769,25.06
6901.5,3.267,0.877,-34.488,3.229,9.563,5.2,36.61,5.128,-11.615,-2.751,0.0,38.4,39.0,9.732,3.319,-11.566,-9.823,-12.892,-10.689,-3.207,27.38,0.0,260.04,,272.0,260.0,-11.109,2.995,-6.789,25.056
6902.0,3.267,0.877,-34.488,3.229,9.563,5.209,36.623,5.137,-11.605,-2.757,0.0,38.385,38.98,9.732,3.319,-11.275,-9.737,-12.604,-10.756,-3.203,27.38,0.0,260.04,,272.0,260.0,-11.242,3.0,-6.771,25.047
6902.5,3.267,0.877,-34.488,3.229,9.563,5.209,36.623,5.137,-11.605,-2.757,0.0,38.4,39.0,9.732,3.319,-11.584,-9.561,-12.531,-10.65,-3.203,27.38,0.0,259.74,,272.0,260.0,-11.093,3.004,-6.772,24.998
6903.0,3.358,0.809,-35.159,3.125,9.591,5.209,36.623,5.137,-11.605,-2.757,0.0,38.4,39.0,9.688,3.257,-11.457,-9.816,-12.847,-10.872,-3.203,27.38,0.0,259.74,,272.0,260.0,-11.081,3.009,-6.785,25.045
6903.5,3.358,0.809,-35.159,3.125,9.591,5.209,36.623,5.137,-11.605,-2.757,0.0,38.4,39.0,9.688,3.257,-11.299,-9.725,-12.474,-10.749,-3.203,27.38,0.0,260.44,,272.0,260.0,-11.248,3.014,-6.782,25.06
6904.0,3.358,0.809,-35.159,3.125,9.591,5.209,36.623,5.137,-11.605,-2.757,0.0,38.4,39.0,9.688,3.257,-11.381,-9.78,-12.8,-10.799,-3.203,27.38,0.0,260.44,,272.0,260.0,-11.062,3.02,-6.782,25.081
6904.5,3.358,0.809,-35.159,3.125,9.591,5.209,36.623,5.137,-11.605,-2.757,0.0,38.4,39.0,9.688,3.257,-11.318,-9.704,-12.517,-10.731,-3.203,27.38,0.0,260.44,,272.0,260.0,-11.19,3.025,-6.767,25.112
6905.0,3.358,0.809,-35.159,3.125,9.591,5.209,36.623,5.137,-11.605,-2.757,0.0,38.4,39.0,9.688,3.257,-11.56,-9.672,-12.67,-10.62,-3.203,27.38,0.0,260.44,,272.0,260.0,-11.068,3.031,-6.739,25.151
6905.5,3.358,0.809,-35.159,3.125,9.591,5.204,36.606,5.126,-11.596,-2.771,0.0,38.378,38.964,9.688,3.257,-11.339,-9.797,-12.753,-10.852,-3.214,27.382,0.0,260.44,,272.0,260.0,-11.131,3.036,-6.77,25.214
6906.0,3.358,0.809,-35.159,3.125,9.591,5.204,36.606,5.126,-11.596,-2.771,0.0,38.4,39.0,9.688,3.257,-11.151,-9.701,-12.373,-10.682,-3.214,27.382,0.0,260.44,,272.0,260.0,-11.185,3.041,-6.783,25.267
6906.5,3.236,0.732,-35.209,3.173,9.647,5.204,36.606,5.126,-11.596,-2.771,0.0,38.4,39.0,9.639,3.197,-11.431,-9.666,-12.184,-10.528,-3.214,27.382,0.0,260.74,,272.0,260.0,-10.977,3.047,-6.781,25.162
6907.0,3.236,0.732,-35.209,3.173,9.647,5.204,36.606,5.126,-11.596,-2.771,0.0,38.4,39.0,9.639,3.197,-11.163,-9.768,-12.554,-10.792,-3.214,27.382,0.0,260.74,,272.0,260.0,-10.952,3.05,-6.76,25.156
6907.5,3.236,0.732,-35.209,3.173,9.647,5.204,36.606,5.126,-11.596,-2.771,0.0,38.4,39.0,9.639,3.197,-11.218,-9.742,-12.39,-10.662,-3.214,27.382,0.0,260.54,,272.0,260.0,-11.069,3.053,-6.755,25.15
6908.0,3.236,0.732,-35.209,3.173,9.647,5.204,36.606,5.126,-11.596,-2.771,0.0,38.4,39.0,9.639,3.197,-11.275,-9.795,-12.656,-10.822,-3.214,27.382,0.0,260.54,,272.0,260.0,-11.003,3.056,-6.769,25.178
6908.5,3.236,0.732,-35.209,3.173,9.647,5.203,36.577,5.103,-11.573,-2.777,0.0,38.358,38.908,9.639,3.197,-11.225,-9.681,-12.418,-10.635,-3.218,27.381,0.0,260.04,,272.0,260.0,-11.137,3.059,-6.757,25.219
6909.0,3.236,0.732,-35.209,3.173,9.647,5.203,36.577,5.103,-11.573,-2.777,0.0,38.4,38.9,9.639,3.197,-11.456,-9.516,-12.43,-10.535,-3.218,27.381,0.0,260.04,,272.0,260.0,-10.99,3.062,-6.781,25.269
6909.5,2.925,0.759,-33.834,3.207,9.592,5.203,36.577,5.103,-11.573,-2.777,0.0,38.4,38.9,9.731,3.001,-11.23,-9.786,-12.685,-10.822,-3.218,27.381,0.0,259.54,,272.0,260.0,-10.984,3.065,-6.769,25.278
6910.0,2.925,0.759,-33.834,3.207,9.592,5.203,36.577,5.103,-11.573,-2.777,0.0,38.4,38.9,9.731,3.001,-11.205,-9.703,-12.414,-10.659,-3.218,27.381,0.0,259.54,,272.0,260.0,-11.131,3.062,-6.75,25.305
6910.5,2.925,0.759,-33.834,3.207,9.592,5.203,36.577,5.103,-11.573,-2.777,0.0,38.4,38.9,9.731,3.001,-11.489,-9.454,-12.456,-10.556,-3.218,27.381,0.0,259.04,,272.0,260.0,-10.995,3.06,-6.764,25.329
6911.0,2.925,0.759,-33.834,3.207,9.592,5.203,36.577,5.103,-11.573,-2.777,0.0,38.4,38.9,9.731,3.001,-11.244,-9.791,-12.667,-10.815,-3.218,27.381,0.0,259.04,,272.0,260.0,-10.989,3.058,-6.756,25.33
6911.5,2.925,0.759,-33.834,3.207,9.592,5.194,36.591,5.106,-11.548,-2.777,0.0,38.352,38.866,9.731,3.001,-11.568,-9.728,-12.684,-10.624,-3.223,27.372,0.0,259.24,,272.0,260.0,-11.129,3.056,-6.77,25.345
6912.0,2.925,0.759,-33.834,3.207,9.592,5.194,36.591,5.106,-11.548,-2.777,0.0,38.4,38.9,9.731,3.001,-11.335,-9.783,-12.642,-10.836,-3.223,27.372,0.0,259.24,,272.0,260.0,-11.151,3.053,-6.764,25.392
6912.5,2.925,0.759,-33.834,3.207,9.592,5.194,36.591,5.106,-11.548,-2.777,0.0,38.4,38.9,9.731,3.001,-11.258,-9.652,-12.448,-10.638,-3.223,27.372,0.0,260.34,,272.0,260.0,-11.149,3.051,-6.741,25.418
6913.0,2.655,0.696,-34.619,3.192,9.637,5.194,36.591,5.106,-11.548,-2.777,0.0,38.4,38.9,9.626,3.126,-11.417,-9.666,-12.526,-10.58,-3.223,27.372,0.0,260.34,,272.0,260.0,-10.999,3.049,-6.76,25.481
6913.5,2.655,0.696,-34.619,3.192,9.637,5.194,36.591,5.106,-11.548,-2.777,0.0,38.4,38.9,9.626,3.126,-11.22,-9.781,-12.575,-10.79,-3.223,27.372,0.0,259.94,,272.0,260.0,-11.047,3.043,-6.734,25.454
6914.0,2.655,0.696,-34.619,3.192,9.637,5.194,36.591,5.106,-11.548,-2.777,0.0,38.4,38.9,9.626,3.126,-11.382,-9.637,-12.411,-10.67,-3.223,27.372,0.0,259.94,,272.0,260.0,-11.092,3.036,-6.776,25.387
6914.5,2.655,0.696,-34.619,3.192,9.637,5.194,36.591,5.106,-11.548,-2.777,0.0,38.4,38.9,9.626,3.126,-11.48,-9.812,-12.812,-10.851,-3.223,27.372,0.0,260.04,,272.0,260.0,-11.025,3.03,-6.772,25.353
6915.0,2.655,0.696,-34.619,3.192,9.637,5.205,36.597,5.131,-11.516,-2.77,0.0,38.342,38.916,9.626,3.126,-11.567,-9.301,-12.358,-10.474,-3.207,27.389,0.0,260.04,,272.0,260.0,-11.239,3.024,-6.754,25.309
6915.5,2.655,0.696,-34.619,3.192,9.637,5.205,36.597,5.131,-11.516,-2.77,0.0,38.3,38.9,9.626,3.126,-11.374,-9.776,-12.776,-10.764,-3.207,27.389,0.0,259.74,,272.0,260.0,-10.925,3.018,-6.723,25.299
6916.0,3.444,0.857,-35.091,3.195,9.645,5.205,36.597,5.131,-11.516,-2.77,0.0,38.3,38.9,9.605,3.092,-11.258,-9.268,-12.141,-10.332,-3.207,27.389,0.0,259.74,,272.0,260.0,-11.172,3.012,-6.745,25.269
6916.5,3.444,0.857,-35.091,3.195,9.645,5.205,36.597,5.131,-11.516,-2.77,0.0,38.3,38.9,9.605,3.092,-11.28,-9.756,-12.626,-10.735,-3.207,27.389,0.0,259.64,,272.0,260.0,-10.75,3.019,-6.702,25.21
6917.0,3.444,0.857,-35.091,3.195,9.645,5.205,36.597,5.131,-11.516,-2.77,0.0,38.3,38.9,9.605,3.092,-11.315,-9.763,-12.426,-10.767,-3.207,27.389,0.0,259.64,,272.0,260.0,-11.099,3.026,-6.727,25.196
6917.5,3.444,0.857,-35.091,3.195,9.645,5.205,36.597,5.131,-11.516,-2.77,0.0,38.3,38.9,9.605,3.092,-11.125,-9.633,-12.409,-10.676,-3.207,27.389,0.0,259.94,,272.0,260.0,-11.068,3.033,-6.752,25.247
6918.0,3.444,0.857,-35.091,3.195,9.645,5.226,36.578,5.14,-11.495,-2.767,0.0,38.336,38.805,9.605,3.092,-11.357,-9.79,-12.764,-10.848,-3.205,27.387,0.0,259.94,,272.0,260.0,-10.961,3.04,-6.747,25.279
6918.5,3.444,0.857,-35.091,3.195,9.645,5.226,36.578,5.14,-11.495,-2.767,0.0,38.3,38.8,9.605,3.092,-11.582,-9.643,-12.66,-10.598,-3.205,27.387,0.0,260.04,,272.0,260.0,-11.19,3.046,-6.743,25.269
6919.0,3.444,0.857,-35.091,3.195,9.645,5.226,36.578,5.14,-11.495,-2.767,0.0,38.3,38.8,9.605,3.092,-11.221,-9.807,-12.663,-10.819,-3.205,27.387,0.0,260.04,,272.0,260.0,-11.121,3.053,-6.745,25.268
6919.5,3.127,0.729,-35.209,3.233,9.594,5.226,36.578,5.14,-11.495,-2.767,0.0,38.3,38.8,9.602,3.102,-11.095,-9.645,-12.231,-10.622,-3.205,27.387,0.0,259.84,,272.0,260.0,-11.127,3.059,-6.732,25.264
6920.0,3.127,0.729,-35.209,3.233,9.594,5.226,36.578,5.14,-11.495,-2.767,0.0,38.3,38.8,9.602,3.102,-11.429,-9.563,-12.412,-10.563,-3.205,27.387,0.0,259.84,,272.0,260.0,-10.898,3.06,-6.719,25.277
6920.5,3.127,0.729,-35.209,3.233,9.594,5.226,36.578,5.14,-11.495,-2.767,0.0,38.3,38.8,9.602,3.102,-11.21,-9.725,-12.541,-10.772,-3.205,27.387,0.0,259.74,,272.0,260.0,-10.992,3.061,-6.725,25.268
6921.0,3.127,0.729,-35.209,3.233,9.594,5.226,36.578,5.14,-11.495,-2.767,0.0,38.3,38.8,9.602,3.102,-11.453,-9.507,-12.318,-10.601,-3.205,27.387,0.0,259.74,,272.0,260.0,-11.062,3.062,-6.736,25.104
6921.5,3.127,0.729,-35.209,3.233,9.594,5.217,36.592,5.123,-11.472,-2.776,0.0,38.309,38.788,9.602,3.102,-11.436,-9.538,-12.41,-10.503,-3.216,27.38,0.0,259.54,,272.0,260.0,-10.97,3.064,-6.734,24.887
6922.0,3.127,0.729,-35.209,3.233,9.594,5.217,36.592,5.123,-11.472,-2.776,0.0,38.3,38.8,9.602,3.102,-11.082,-9.667,-12.32,-10.604,-3.216,27.38,0.0,259.54,,272.0,260.0,-10.972,3.065,-6.727,24.718
6922.5,3.029,0.722,-35.209,3.149,9.589,5.217,36.592,5.123,-11.472,-2.776,0.0,38.3,38.8,9.606,3.249,-11.342,-9.773,-12.697,-10.797,-3.216,27.38,0.0,259.44,,272.0,260.0,-10.918,3.066,-6.722,24.645
6923.0,3.029,0.722,-35.209,3.149,9.589,5.217,36.592,5.123,-11.472,-2.776,0.0,38.3,38.8,9.606,3.249,-11.254,-9.775,-12.53,-10.628,-3.216,27.38,0.0,259.44,,272.0,260.0,-11.152,3.065,-6.721,24.636
6923.5,3.029,0.722,-35.209,3.149,9.589,5.217,36.592,5.123,-11.472,-2.776,0.0,38.3,38.8,9.606,3.249,-10.94,-9.543,-12.017,-10.447,-3.216,27.38,0.0,260.44,,272.0,260.0,-11.047,3.064,-6.734,24.682
6924.0,3.029,0.722,-35.209,3.149,9.589,5.217,36.592,5.123,-11.472,-2.776,0.0,38.3,38.8,9.606,3.249,-11.026,-9.546,-12.19,-10.471,-3.216,27.38,0.0,260.44,,272.0,260.0,-10.737,3.064,-6.711,24.697
6924.5,3.029,0.722,-35.209,3.149,9.589,5.208,36.541,5.113,-11.468,-2.776,0.0,38.3,38.745,9.606,3.249,-11.134,-9.745,-12.546,-10.759,-3.218,27.388,0.0,260.04,,272.0,260.0,-10.808,3.063,-6.686,24.607
6925.0,3.029,0.722,-35.209,3.149,9.589,5.208,36.541,5.113,-11.468,-2.776,0.0,38.3,38.7,9.606,3.249,-11.292,-9.763,-12.66,-10.832,-3.218,27.388,0.0,260.04,,272.0,260.0,-11.046,3.063,-6.688,24.504
6925.5,3.638,0.871,-35.209,3.151,9.592,5.208,36.541,5.113,-11.468,-2.776,0.0,38.3,38.7,9.698,3.23,-10.881,-9.456,-12.214,-10.475,-3.218,27.388,0.0,260.44,,272.0,260.0,-11.137,3.062,-6.61,24.478
6926.0,3.638,0.871,-35.209,3.151,9.592,5.208,36.541,5.113,-11.468,-2.776,0.0,38.3,38.7,9.698,3.23,-11.238,-9.604,-12.282,-10.531,-3.218,27.388,0.0,260.44,,272.0,260.0,-10.756,3.072,-6.68,24.513
6926.5,3.638,0.871,-35.209,3.151,9.592,5.208,36.541,5.113,-11.468,-2.776,0.0,38.3,38.7,9.698,3.23,-10.607,-9.607,-12.084,-10.505,-3.218,27.388,0.0,260.64,,272.0,260.0,-10.914,3.081,-6.682,24.565
6927.0,3.638,0.871,-35.209,3.151,9.592,5.208,36.541,5.113,-11.468,-2.776,0.0,38.3,38.7,9.698,3.23,-11.12,-9.649,-12.346,-10.644,-3.218,27.388,0.0,260.64,,272.0,260.0,-10.701,3.09,-6.673,24.561
6927.5,3.638,0.871,-35.209,3.151,9.592,5.208,36.541,5.113,-11.468,-2.776,0.0,38.3,38.7,9.698,3.23,-11.323,-9.721,-12.695,-10.78,-3.218,27.388,0.0,260.64,,272.0,260.0,-10.94,3.099,-6.641,24.641
6928.0,3.638,0.871,-35.209,3.151,9.592,5.207,36.571,5.134,-11.425,-2.768,0.0,38.285,38.693,9.698,3.23,-11.277,-9.732,-12.625,-10.803,-3.215,27.392,0.0,260.64,,272.0,260.0,-11.13,3.108,-6.631,24.768
6928.5,3.638,0.871,-35.209,3.151,9.592,5.207,36.571,5.134,-11.425,-2.768,0.0,38.3,38.7,9.698,3.23,-11.339,-9.389,-11.956,-10.269,-3.215,27.392,0.0,260.64,,272.0,260.0,-11.109,3.116,-6.672,24.807
6929.0,3.54,0.82,-35.209,3.195,9.599,5.207,36.571,5.134,-11.425,-2.768,0.0,38.3,38.7,9.599,3.178,-11.047,-9.467,-12.164,-10.334,-3.215,27.392,0.0,260.64,,272.0,260.0,-10.738,3.125,-6.663,24.849
6929.5,3.54,0.82,-35.209,3.195,9.599,5.207,36.571,5.134,-11.425,-2.768,0.0,38.3,38.7,9.599,3.178,-11.366,-9.71,-12.551,-10.72,-3.215,27.392,0.0,260.04,,272.0,260.0,-10.753,3.132,-6.666,24.911
6930.0,3.54,0.82,-35.209,3.195,9.599,5.207,36.571,5.134,-11.425,-2.768,0.0,38.3,38.7,9.599,3.178,-11.323,-9.716,-12.597,-10.516,-3.215,27.392,0.0,260.04,,272.0,260.0,-11.087,3.138,-6.657,24.949
6930.5,3.54,0.82,-35.209,3.195,9.599,5.207,36.571,5.134,-11.425,-2.768,0.0,38.3,38.7,9.599,3.178,-10.751,-9.584,-12.08,-10.501,-3.215,27.392,0.0,260.14,,272.0,260.0,-11.038,3.145,-6.671,24.99
6931.0,3.54,0.82,-35.209,3.195,9.599,5.218,36.586,5.164,-11.406,-2.775,0.0,38.273,38.687,9.599,3.178,-10.808,-9.512,-11.853,-10.411,-3.207,27.387,0.0,260.14,,272.0,260.0,-10.729,3.152,-6.675,24.988
6931.5,3.54,0.82,-35.209,3.195,9.599,5.218,36.586,5.164,-11.406,-2.775,0.0,38.3,38.7,9.599,3.178,-11.098,-9.695,-12.504,-10.712,-3.207,27.387,0.0,260.14,,272.0,260.0,-10.646,3.158,-6.652,24.961
6932.0,2.343,0.648,-33.223,3.253,9.569,5.218,36.586,5.164,-11.406,-2.775,0.0,38.3,38.7,9.694,3.165,-11.267,-9.633,-12.55,-10.678,-3.207,27.387,0.0,260.14,,272.0,260.0,-11.002,3.164,-6.636,24.995
6932.5,2.343,0.648,-33.223,3.253,9.569,5.218,36.586,5.164,-11.406,-2.775,0.0,38.3,38.7,9.694,3.165,-11.487,-9.73,-12.773,-10.55,-3.207,27.387,0.0,259.94,,272.0,260.0,-11.032,3.151,-6.604,25.042
6933.0,2.343,0.648,-33.223,3.253,9.569,5.218,36.586,5.164,-11.406,-2.775,0.0,38.3,38.7,9.694,3.165,-10.999,-9.448,-12.097,-10.395,-3.207,27.387,0.0,259.94,,272.0,260.0,-11.135,3.137,-6.627,25.195
6933.5,2.343,0.648,-33.223,3.253,9.569,5.218,36.586,5.164,-11.406,-2.775,0.0,38.3,38.7,9.694,3.165,-11.207,-9.629,-12.437,-10.481,-3.207,27.387,0.0,259.84,,272.0,260.0,-10.735,3.124,-6.64,25.194
6934.0,2.343,0.648,-33.223,3.253,9.569,5.218,36.586,5.164,-11.406,-2.775,0.0,38.3,38.7,9.694,3.165,-11.145,-9.606,-12.351,-10.627,-3.207,27.387,0.0,259.84,,272.0,260.0,-10.939,3.112,-6.62,25.213
6934.5,2.343,0.648,-33.223,3.253,9.569,5.167,36.592,5.141,-11.38,-2.764,0.0,38.263,38.7,9.694,3.165,-11.384,-9.668,-12.762,-10.651,-3.209,27.385,0.0,259.44,,272.0,260.0,-10.932,3.099,-6.591,25.224
6935.0,2.343,0.648,-33.223,3.253,9.569,5.167,36.592,5.141,-11.38,-2.764,0.0,38.3,38.7,9.694,3.165,-11.19,-9.64,-12.335,-10.616,-3.209,27.385,0.0,259.44,,272.0,260.0,-11.116,3.087,-6.619,25.232
6935.5,3.68,0.853,-35.209,3.186,9.621,5.167,36.592,5.141,-11.38,-2.764,0.0,38.3,38.7,9.581,3.21,-10.873,-9.52,-11.82,-10.41,-3.209,27.385,0.0,260.24,,272.0,260.0,-10.945,3.074,-6.645,25.245
6936.0,3.68,0.853,-35.209,3.186,9.621,5.167,36.592,5.141,-11.38,-2.764,0.0,38.3,38.7,9.581,3.21,-11.025,-9.541,-12.164,-10.422,-3.209,27.385,0.0,260.24,,272.0,260.0,-10.656,3.084,-6.62,25.247
6936.5,3.68,0.853,-35.209,3.186,9.621,5.167,36.592,5.141,-11.38,-2.764,0.0,38.3,38.7,9.581,3.21,-11.474,-9.525,-12.547,-10.564,-3.209,27.385,0.0,259.84,,272.0,260.0,-10.788,3.094,-6.601,25.279
6937.0,3.68,0.853,-35.209,3.186,9.621,5.167,36.592,5.141,-11.38,-2.764,0.0,38.3,38.7,9.581,3.21,-11.173,-9.46,-12.358,-10.388,-3.209,27.385,0.0,259.84,,272.0,260.0,-11.027,3.104,-6.625,25.287
6937.5,3.68,0.853,-35.209,3.186,9.621,5.186,36.615,5.156,-11.349,-2.779,0.0,38.247,38.616,9.581,3.21,-10.933,-9.34,-12.078,-10.266,-3.213,27.392,0.0,260.24,,272.0,260.0,-10.845,3.113,-6.604,25.273
6938.0,3.68,0.853,-35.209,3.186,9.621,5.186,36.615,5.156,-11.349,-2.779,0.0,38.2,38.6,9.581,3.21,-10.902,-9.506,-12.271,-10.482,-3.213,27.392,0.0,260.24,,272.0,260.0,-10.654,3.123,-6.602,25.275
6938.5,2.776,0.644,-35.209,3.191,9.64,5.186,36.615,5.156,-11.349,-2.779,0.0,38.2,38.6,9.642,3.109,-11.253,-9.64,-12.636,-10.691,-3.213,27.392,0.0,260.44,,272.0,260.0,-10.79,3.132,-6.568,25.297
6939.0,2.776,0.644,-35.209,3.191,9.64,5.186,36.615,5.156,-11.349,-2.779,0.0,38.2,38.6,9.642,3.109,-11.276,-9.645,-12.567,-10.683,-3.213,27.392,0.0,260.44,,272.0,260.0,-11.055,3.126,-6.558,25.299
6939.5,2.776,0.644,-35.209,3.191,9.64,5.186,36.615,5.156,-11.349,-2.779,0.0,38.2,38.6,9.642,3.109,-11.432,-9.16,-12.271,-10.332,-3.213,27.392,0.0,260.14,,272.0,260.0,-11.043,3.12,-6.581,25.278
6940.0,2.776,0.644,-35.209,3.191,9.64,5.186,36.615,5.156,-11.349,-2.779,0.0,38.2,38.6,9.642,3.109,-10.779,-9.518,-12.294,-10.419,-3.213,27.392,0.0,260.14,,272.0,260.0,-10.799,3.114,-6.587,25.287
6940.5,2.776,0.644,-35.209,3.191,9.64,5.17,36.543,5.11,-11.373,-2.795,0.0,38.234,38.601,9.642,3.109,-10.926,-9.591,-12.257,-10.55,-3.212,27.382,0.0,258.94,,273.0,260.0,-10.752,3.109,-6.571,25.257
6941.0,2.776,0.644,-35.209,3.191,9.64,5.17,36.543,5.11,-11.373,-2.795,0.0,38.2,38.6,9.642,3.109,-11.256,-9.651,-12.484,-10.604,-3.212,27.382,0.0,258.94,,273.0,260.0,-10.831,3.103,-6.578,25.261
6941.5,2.776,0.644,-35.209,3.191,9.64,5.17,36.543,5.11,-11.373,-2.795,0.0,38.2,38.6,9.642,3.109,-11.094,-9.697,-12.364,-10.712,-3.212,27.382,0.0,258.94,,274.0,260.0,-10.999,3.098,-6.601,25.293
6942.0,2.822,0.668,-35.209,3.132,9.738,5.17,36.543,5.11,-11.373,-2.795,0.0,38.2,38.6,9.517,3.205,-11.343,-9.692,-12.574,-10.564,-3.212,27.382,0.0,258.94,,274.0,260.0,-10.967,3.093,-6.591,25.281
6942.5,2.822,0.668,-35.209,3.132,9.738,5.17,36.543,5.11,-11.373,-2.795,0.0,38.2,38.6,9.517,3.205,-11.145,-9.402,-12.195,-10.369,-3.212,27.382,0.0,259.34,,274.0,260.0,-11.043,3.088,-6.63,25.213
6943.0,2.822,0.668,-35.209,3.132,9.738,5.17,36.543,5.11,-11.373,-2.795,0.0,38.2,38.6,9.517,3.205,-10.757,-9.524,-12.092,-10.33,-3.212,27.382,0.0,259.34,,274.0,260.0,-10.778,3.084,-6.598,25.187
6943.5,2.822,0.668,-35.209,3.132,9.738,5.17,36.543,5.11,-11.373,-2.795,0.0,38.2,38.6,9.517,3.205,-11.239,-9.619,-12.421,-10.63,-3.212,27.382,0.0,260.64,,274.0,260.0,-10.676,3.08,-6.578,25.162
6944.0,2.822,0.668,-35.209,3.132,9.738,5.184,36.545,5.145,-11.324,-2.767,0.0,38.223,38.595,9.517,3.205,-11.318,-9.296,-12.189,-10.39,-3.213,27.397,0.0,260.64,,274.0,260.0,-10.977,3.075,-6.576,25.149
6944.5,2.822,0.668,-35.209,3.132,9.738,5.184,36.545,5.145,-11.324,-2.767,0.0,38.2,38.6,9.517,3.205,-10.755,-9.177,-11.909,-10.223,-3.213,27.397,0.0,260.74,,274.0,260.0,-10.798,3.071,-6.543,25.194
6945.0,3.989,0.978,-34.856,3.172,9.672,5.184,36.545,5.145,-11.324,-2.767,0.0,38.2,38.6,9.701,3.086,-11.04,-9.575,-12.268,-10.573,-3.213,27.397,0.0,260.74,,274.0,260.0,-10.516,3.067,-6.578,25.159
6945.5,3.989,0.978,-34.856,3.172,9.672,5.184,36.545,5.145,-11.324,-2.767,0.0,38.2,38.6,9.701,3.086,-11.193,-9.629,-12.444,-10.414,-3.213,27.397,0.0,260.74,,274.0,260.0,-10.864,3.082,-6.58,25.152
6946.0,3.989,0.978,-34.856,3.172,9.672,5.184,36.545,5.145,-11.324,-2.767,0.0,38.2,38.6,9.701,3.086,-11.016,-9.622,-12.443,-10.624,-3.213,27.397,0.0,260.74,,274.0,260.0,-10.92,3.097,-6.59,25.167
6946.5,3.989,0.978,-34.856,3.172,9.672,5.184,36.545,5.145,-11.324,-2.767,0.0,38.2,38.6,9.701,3.086,-11.09,-9.592,-12.265,-10.564,-3.213,27.397,0.0,261.64,,273.0,260.0,-10.926,3.112,-6.594,25.195
6947.0,3.989,0.978,-34.856,3.172,9.672,5.23,36.568,5.142,-11.304,-2.778,0.0,38.208,38.571,9.701,3.086,-10.892,-9.602,-12.1,-10.37,-3.224,27.384,0.0,261.64,,273.0,260.0,-10.878,3.126,-6.604,25.203
6947.5,3.989,0.978,-34.856,3.172,9.672,5.23,36.568,5.142,-11.304,-2.778,0.0,38.2,38.6,9.701,3.086,-10.935,-9.379,-11.951,-10.326,-3.224,27.384,0.0,261.94,,272.0,260.0,-10.741,3.14,-6.6,25.237
6948.0,3.989,0.978,-34.856,3.172,9.672,5.23,36.568,5.142,-11.304,-2.778,0.0,38.2,38.6,9.701,3.086,-10.958,-9.612,-12.171,-10.581,-3.224,27.384,0.0,261.94,,272.0,260.0,-10.648,3.154,-6.622,25.227
6948.5,2.755,0.737,-34.597,3.171,9.573,5.23,36.568,5.142,-11.304,-2.778,0.0,38.2,38.6,9.683,3.303,-10.969,-9.61,-12.308,-10.536,-3.224,27.384,0.0,262.04,,271.0,260.0,-10.83,3.168,-6.595,25.224
6949.0,2.755,0.737,-34.597,3.171,9.573,5.23,36.568,5.142,-11.304,-2.778,0.0,38.2,38.6,9.683,3.303,-11.08,-9.422,-12.094,-10.239,-3.224,27.384,0.0,262.04,,271.0,260.0,-10.856,3.161,-6.614,25.231
6949.5,2.755,0.737,-34.597,3.171,9.573,5.23,36.568,5.142,-11.304,-2.778,0.0,38.2,38.6,9.683,3.303,-10.772,-9.612,-12.095,-10.429,-3.224,27.384,0.0,260.34,,271.0,260.0,-10.709,3.155,-6.57,25.263
6950.0,2.755,0.737,-34.597,3.171,9.573,5.23,36.568,5.142,-11.304,-2.778,0.0,38.2,38.6,9.683,3.303,-10.74,-9.461,-11.858,-10.37,-3.224,27.384,0.0,260.34,,271.0,260.0,-10.727,3.148,-6.571,25.247
6950.5,2.755,0.737,-34.597,3.171,9.573,5.199,36.518,5.154,-11.283,-2.783,0.0,38.197,38.576,9.683,3.303,-10.873,-9.572,-12.08,-10.518,-3.213,27.39,0.0,259.74,,271.0,260.0,-10.607,3.142,-6.58,25.238
6951.0,2.755,0.737,-34.597,3.171,9.573,5.199,36.518,5.154,-11.283,-2.783,0.0,38.2,38.6,9.683,3.303,-10.775,-9.275,-11.865,-10.331,-3.213,27.39,0.0,259.74,,271.0,260.0,-10.761,3.135,-6.536,25.231
6951.5,3.257,0.83,-34.68,3.18,9.499,5.199,36.518,5.154,-11.283,-2.783,0.0,38.2,38.6,9.766,3.187,-10.98,-9.439,-12.012,-10.237,-3.213,27.39,0.0,259.64,,271.0,260.0,-10.561,3.129,-6.569,25.227
6952.0,3.257,0.83,-34.68,3.18,9.499,5.199,36.518,5.154,-11.283,-2.783,0.0,38.2,38.6,9.766,3.187,-10.808,-9.585,-12.26,-10.526,-3.213,27.39,0.0,259.64,,271.0,260.0,-10.667,3.131,-6.565,25.184
6952.5,3.257,0.83,-34.68,3.18,9.499,5.199,36.518,5.154,-11.283,-2.783,0.0,38.2,38.6,9.766,3.187,-11.077,-9.523,-12.102,-10.312,-3.213,27.39,0.0,258.64,,272.0,260.0,-10.795,3.133,-6.556,25.203
6953.0,3.257,0.83,-34.68,3.18,9.499,5.199,36.518,5.154,-11.283,-2.783,0.0,38.2,38.6,9.766,3.187,-10.872,-9.599,-12.338,-10.569,-3.213,27.39,0.0,258.64,,272.0,260.0,-10.754,3.135,-6.553,25.093
6953.5,3.257,0.83,-34.68,3.18,9.499,5.186,36.568,5.125,-11.225,-2.794,0.0,38.186,38.543,9.766,3.187,-10.86,-9.454,-12.029,-10.352,-3.205,27.391,0.0,258.84,,273.0,260.0,-10.845,3.137,-6.57,25.106
6954.0,3.257,0.83,-34.68,3.18,9.499,5.186,36.568,5.125,-11.225,-2.794,0.0,38.2,38.5,9.766,3.187,-10.87,-9.594,-12.258,-10.591,-3.205,27.391,0.0,258.84,,273.0,260.0,-10.674,3.139,-6.574,25.135
6954.5,3.237,0.755,-35.209,3.183,9.619,5.186,36.568,5.125,-11.225,-2.794,0.0,38.2,38.5,9.505,3.198,-11.102,-9.49,-12.205,-10.448,-3.205,27.391,0.0,258.44,,274.0,260.0,-10.828,3.141,-6.549,25.17
6955.0,3.237,0.755,-35.209,3.183,9.619,5.186,36.568,5.125,-11.225,-2.794,0.0,38.2,38.5,9.505,3.198,-11.045,-9.613,-12.42,-10.517,-3.205,27.391,0.0,258.44,,274.0,260.0,-10.811,3.143,-6.557,25.152
6955.5,3.237,0.755,-35.209,3.183,9.619,5.186,36.568,5.125,-11.225,-2.794,0.0,38.2,38.5,9.505,3.198,-10.795,-9.559,-12.064,-10.511,-3.205,27.391,0.0,258.84,,275.0,260.0,-10.899,3.144,-6.577,25.163
6956.0,3.237,0.755,-35.209,3.183,9.619,5.186,36.568,5.125,-11.225,-2.794,0.0,38.2,38.5,9.505,3.198,-10.994,-9.384,-12.019,-10.312,-3.205,27.391,0.0,258.84,,275.0,260.0,-10.732,3.146,-6.573,25.164
6956.5,3.237,0.755,-35.209,3.183,9.619,5.186,36.568,5.125,-11.225,-2.794,0.0,38.2,38.5,9.505,3.198,-11.012,-9.557,-12.299,-10.349,-3.205,27.391,0.0,261.24,,274.0,260.0,-10.677,3.147,-6.565,25.181
6957.0,3.237,0.755,-35.209,3.183,9.619,5.189,36.558,5.111,-11.228,-2.78,0.0,38.175,38.54,9.505,3.198,-10.976,-9.544,-12.227,-10.531,-3.21,27.379,0.0,261.24,,274.0,260.0,-10.804,3.149,-6.562,25.159
6957.5,3.237,0.755,-35.209,3.183,9.619,5.189,36.558,5.111,-11.228,-2.78,0.0,38.2,38.5,9.505,3.198,-11.22,-9.371,-12.138,-10.425,-3.21,27.379,0.0,261.44,,273.0,260.0,-10.819,3.15,-6.565,25.129
6958.0,2.869,0.767,-34.464,3.207,9.581,5.189,36.558,5.111,-11.228,-2.78,0.0,38.2,38.5,9.695,3.277,-10.932,-9.549,-12.102,-10.51,-3.21,27.379,0.0,261.44,,273.0,260.0,-10.789,3.152,-6.538,25.131
6958.5,2.869,0.767,-34.464,3.207,9.581,5.189,36.558,5.111,-11.228,-2.78,0.0,38.2,38.5,9.695,3.277,-11.019,-9.377,-12.032,-10.365,-3.21,27.379,0.0,261.34,,272.0,260.0,-10.774,3.147,-6.555,25.159
6959.0,2.869,0.767,-34.464,3.207,9.581,5.189,36.558,5.111,-11.228,-2.78,0.0,38.2,38.5,9.695,3.277,-10.952,-9.589,-12.354,-10.512,-3.21,27.379,0.0,261.34,,272.0,260.0,-10.698,3.142,-6.571,25.18
6959.5,2.869,0.767,-34.464,3.207,9.581,5.189,36.558,5.111,-11.228,-2.78,0.0,38.2,38.5,9.695,3.277,-10.911,-9.54,-12.188,-10.527,-3.21,27.379,0.0,261.04,,271.0,260.0,-10.852,3.138,-6.565,25.25
6960.0,2.869,0.767,-34.464,3.207,9.581,5.206,36.572,5.129,-11.2,-2.774,0.0,38.183,38.548,9.695,3.277,-11.177,-9.341,-12.139,-10.368,-3.215,27.393,0.0,261.04,,271.0,260.0,-10.791,3.134,-6.555,25.351
6960.5,2.869,0.767,-34.464,3.207,9.581,5.206,36.572,5.129,-11.2,-2.774,0.0,38.2,38.5,9.695,3.277,-10.92,-9.61,-12.331,-10.61,-3.215,27.393,0.0,261.14,,270.0,260.0,-10.756,3.129,-6.517,25.378
6961.0,2.797,0.636,-35.209,3.167,9.603,5.206,36.572,5.129,-11.2,-2.774,0.0,38.2,38.5,9.619,3.108,-10.76,-9.375,-12.183,-10.417,-3.215,27.393,0.0,261.14,,270.0,260.0,-10.868,3.125,-6.538,25.404
6961.5,2.797,0.636,-35.209,3.167,9.603,5.206,36.572,5.129,-11.2,-2.774,0.0,38.2,38.5,9.619,3.108,-10.808,-9.577,-12.225,-10.576,-3.215,27.393,0.0,261.34,,269.0,260.0,-10.684,3.12,-6.549,25.41
6962.0,2.797,0.636,-35.209,3.167,9.603,5.206,36.572,5.129,-11.2,-2.774,0.0,38.2,38.5,9.619,3.108,-10.822,-9.464,-12.022,-10.39,-3.215,27.393,0.0,261.34,,269.0,260.0,-10.796,3.114,-6.553,25.44
6962.5,2.797,0.636,-35.209,3.167,9.603,5.206,36.572,5.129,-11.2,-2.774,0.0,38.2,38.5,9.619,3.108,-10.85,-9.283,-11.858,-10.263,-3.215,27.393,0.0,258.74,,270.0,260.0,-10.674,3.109,-6.543,25.444
6963.0,2.797,0.636,-35.209,3.167,9.603,5.237,36.542,5.16,-11.197,-2.77,0.0,38.179,38.58,9.619,3.108,-10.808,-9.502,-12.067,-10.273,-3.215,27.381,0.0,258.74,,270.0,260.0,-10.563,3.104,-6.549,25.444
6963.5,2.797,0.636,-35.209,3.167,9.603,5.237,36.542,5.16,-11.197,-2.77,0.0,38.2,38.6,9.619,3.108,-10.861,-9.549,-12.037,-10.503,-3.215,27.381,0.0,258.64,,271.0,260.0,-10.662,3.099,-6.525,25.536
6964.0,2.797,0.636,-35.209,3.167,9.603,5.237,36.542,5.16,-11.197,-2.77,0.0,38.2,38.6,9.619,3.108,-11.184,-9.335,-12.118,-10.388,-3.215,27.381,0.0,258.64,,271.0,260.0,-10.738,3.094,-6.545,25.552
6964.5,2.468,0.637,-34.747,3.239,9.591,5.237,36.542,5.16,-11.197,-2.77,0.0,38.2,38.6,9.602,3.11,-11.037,-9.583,-12.392,-10.497,-3.215,27.381,0.0,258.14,,272.0,260.0,-10.756,3.089,-6.545,25.534
6965.0,2.468,0.637,-34.747,3.239,9.591,5.237,36.542,5.16,-11.197,-2.77,0.0,38.2,38.6,9.602,3.11,-10.886,-9.353,-12.01,-10.287,-3.215,27.381,0.0,258.14,,272.0,260.0,-10.877,3.079,-6.532,25.492
6965.5,2.468,0.637,-34.747,3.239,9.591,5.237,36.542,5.16,-11.197,-2.77,0.0,38.2,38.6,9.602,3.11,-10.863,-9.543,-12.256,-10.546,-3.215,27.381,0.0,259.44,,272.0,260.0,-10.634,3.069,-6.524,25.534
6966.0,2.468,0.637,-34.747,3.239,9.591,5.237,36.542,5.16,-11.197,-2.77,0.0,38.2,38.6,9.602,3.11,-10.975,-9.497,-12.173,-10.506,-3.215,27.381,0.0,259.44,,272.0,260.0,-10.802,3.059,-6.513,25.522
6966.5,2.468,0.637,-34.747,3.239,9.591,5.211,36.578,5.135,-11.142,-2.766,0.0,38.17,38.565,9.602,3.11,-10.863,-9.472,-12.148,-10.202,-3.221,27.377,0.0,259.04,,272.0,260.0,-10.788,3.049,-6.531,25.545
6967.0,2.468,0.637,-34.747,3.239,9.591,5.211,36.578,5.135,-11.142,-2.766,0.0,38.2,38.6,9.602,3.11,-10.752,-9.482,-12.258,-10.442,-3.221,27.377,0.0,259.04,,272.0,260.0,-10.671,3.04,-6.495,25.598
6967.5,3.668,0.9,-35.055,3.13,9.618,5.211,36.578,5.135,-11.142,-2.766,0.0,38.2,38.6,9.726,3.258,-10.897,-9.418,-12.032,-10.298,-3.221,27.377,0.0,259.04,,272.0,260.0,-10.733,3.03,-6.478,25.591
6968.0,3.668,0.9,-35.055,3.13,9.618,5.211,36.578,5.135,-11.142,-2.766,0.0,38.2,38.6,9.726,3.258,-10.956,-9.285,-11.906,-10.293,-3.221,27.377,0.0,259.04,,272.0,260.0,-10.661,3.041,-6.504,25.572
6968.5,3.668,0.9,-35.055,3.13,9.618,5.211,36.578,5.135,-11.142,-2.766,0.0,38.2,38.6,9.726,3.258,-11.115,-9.455,-12.282,-10.5,-3.221,27.377,0.0,260.44,,272.0,260.0,-10.61,3.051,-6.49,25.581
6969.0,3.668,0.9,-35.055,3.13,9.618,5.211,36.578,5.135,-11.142,-2.766,0.0,38.2,38.6,9.726,3.258,-11.246,-9.559,-12.569,-10.413,-3.221,27.377,0.0,260.44,,272.0,260.0,-10.838,3.061,-6.478,25.533
6969.5,3.668,0.9,-35.055,3.13,9.618,5.215,36.627,5.155,-11.126,-2.772,0.0,38.165,38.497,9.726,3.258,-10.905,-9.492,-12.373,-10.512,-3.226,27.379,0.0,259.74,,272.0,260.0,-10.947,3.071,-6.479,25.385
6970.0,3.668,0.9,-35.055,3.13,9.618,5.215,36.627,5.155,-11.126,-2.772,0.0,38.2,38.5,9.726,3.258,-10.901,-9.338,-11.957,-10.25,-3.226,27.379,0.0,259.74,,272.0,260.0,-10.82,3.081,-6.492,25.302
6970.5,3.668,0.9,-35.055,3.13,9.618,5.215,36.627,5.155,-11.126,-2.772,0.0,38.2,38.5,9.726,3.258,-11.107,-9.287,-12.206,-10.309,-3.226,27.379,0.0,259.54,,272.0,260.0,-10.612,3.091,-6.5,25.293
6971.0,3.146,0.823,-34.179,3.195,9.619,5.215,36.627,5.155,-11.126,-2.772,0.0,38.2,38.5,9.646,3.113,-10.976,-9.504,-12.319,-10.526,-3.226,27.379,0.0,259.54,,272.0,260.0,-10.727,3.1,-6.487,25.311
6971.5,3.146,0.823,-34.179,3.195,9.619,5.215,36.627,5.155,-11.126,-2.772,0.0,38.2,38.5,9.646,3.113,-11.263,-9.344,-12.267,-10.401,-3.226,27.379,0.0,259.34,,272.0,260.0,-10.831,3.101,-6.509,25.32
6972.0,3.146,0.823,-34.179,3.195,9.619,5.215,36.627,5.155,-11.126,-2.772,0.0,38.2,38.5,9.646,3.113,-10.801,-9.479,-12.1,-10.479,-3.226,27.379,0.0,259.34,,272.0,260.0,-10.819,3.102,-6.512,25.352
6972.5,3.146,0.823,-34.179,3.195,9.619,5.215,36.627,5.155,-11.126,-2.772,0.0,38.2,38.5,9.646,3.113,-10.816,-9.372,-12.008,-10.365,-3.226,27.379,0.0,259.54,,272.0,260.0,-10.715,3.102,-6.488,25.389
6973.0,3.146,0.823,-34.179,3.195,9.619,5.164,36.579,5.148,-11.148,-2.788,0.0,38.175,38.559,9.646,3.113,-11.104,-9.541,-12.452,-10.427,-3.217,27.371,0.0,259.54,,272.0,260.0,-10.64,3.103,-6.501,25.421
6973.5,3.146,0.823,-34.179,3.195,9.619,5.164,36.579,5.148,-11.148,-2.788,0.0,38.2,38.6,9.646,3.113,-11.014,-9.502,-12.354,-10.557,-3.217,27.371,0.0,259.74,,272.0,260.0,-10.881,3.104,-6.487,25.455
6974.0,2.53,0.667,-33.152,3.228,9.584,5.164,36.579,5.148,-11.148,-2.788,0.0,38.2,38.6,9.779,3.207,-11.289,-9.269,-12.236,-10.363,-3.217,27.371,0.0,259.74,,272.0,260.0,-10.857,3.104,-6.508,25.517
6974.5,2.53,0.667,-33.152,3.228,9.584,5.164,36.579,5.148,-11.148,-2.788,0.0,38.2,38.6,9.779,3.207,-11.068,-9.539,-12.343,-10.328,-3.217,27.371,0.0,260.34,,272.0,260.0,-10.789,3.095,-6.519,25.492
6975.0,2.53,0.667,-33.152,3.228,9.584,5.164,36.579,5.148,-11.148,-2.788,0.0,38.2,38.6,9.779,3.207,-10.835,-9.476,-12.088,-10.445,-3.217,27.371,0.0,260.34,,272.0,260.0,-10.819,3.086,-6.495,25.503
6975.5,2.53,0.667,-33.152,3.228,9.584,5.164,36.579,5.148,-11.148,-2.788,0.0,38.2,38.6,9.779,3.207,-11.091,-9.547,-12.422,-10.418,-3.217,27.371,0.0,259.74,,272.0,260.0,-10.711,3.077,-6.522,25.517
6976.0,2.53,0.667,-33.152,3.228,9.584,5.19,36.557,5.155,-11.122,-2.778,0.0,38.172,38.525,9.779,3.207,-11.048,-9.509,-12.288,-10.541,-3.222,27.385,0.0,259.74,,272.0,260.0,-10.87,3.068,-6.53,25.522
6976.5,2.53,0.667,-33.152,3.228,9.584,5.19,36.557,5.155,-11.122,-2.778,0.0,38.2,38.5,9.779,3.207,-11.194,-9.287,-12.033,-10.343,-3.222,27.385,0.0,259.44,,272.0,260.0,-10.847,3.059,-6.52,25.539
6977.0,2.53,0.667,-33.152,3.228,9.584,5.19,36.557,5.155,-11.122,-2.778,0.0,38.2,38.5,9.779,3.207,-11.096,-9.55,-12.383,-10.392,-3.222,27.385,0.0,259.44,,272.0,260.0,-10.714,3.05,-6.513,25.53
6977.5,3.492,0.846,-35.209,3.229,9.636,5.19,36.557,5.155,-11.122,-2.778,0.0,38.2,38.5,9.474,3.171,-10.8,-9.52,-12.076,-10.492,-3.222,27.385,0.0,259.34,,272.0,260.0,-10.855,3.042,-6.525,25.412
6978.0,3.492,0.846,-35.209,3.229,9.636,5.19,36.557,5.155,-11.122,-2.778,0.0,38.2,38.5,9.474,3.171,-11.123,-9.356,-12.15,-10.359,-3.222,27.385,0.0,259.34,,272.0,260.0,-10.722,3.049,-6.528,25.237
6978.5,3.492,0.846,-35.209,3.229,9.636,5.19,36.557,5.155,-11.122,-2.778,0.0,38.2,38.5,9.474,3.171,-11.037,-9.537,-12.464,-10.54,-3.222,27.385,0.0,259.44,,272.0,260.0,-10.747,3.056,-6.519,25.263
6979.0,3.492,0.846,-35.209,3.229,9.636,5.19,36.557,5.155,-11.122,-2.778,0.0,38.2,38.5,9.474,3.171,-11.227,-9.319,-12.191,-10.405,-3.222,27.385,0.0,259.44,,272.0,260.0,-10.894,3.063,-6.511,25.28
6979.5,3.492,0.846,-35.209,3.229,9.636,5.224,36.587,5.171,-11.094,-2.783,0.0,38.169,38.546,9.474,3.171,-10.977,-9.563,-12.386,-10.555,-3.223,27.377,0.0,259.74,,272.0,260.0,-10.785,3.07,-6.531,25.306
6980.0,3.492,0.846,-35.209,3.229,9.636,5.224,36.587,5.171,-11.094,-2.783,0.0,38.2,38.5,9.474,3.171,-10.887,-9.468,-12.099,-10.421,-3.223,27.377,0.0,259.74,,272.0,260.0,-10.87,3.077,-6.524,25.313
6980.5,3.262,0.763,-35.209,3.244,9.605,5.224,36.587,5.171,-11.094,-2.783,0.0,38.2,38.5,9.631,3.114,-11.224,-9.23,-12.163,-10.296,-3.223,27.377,0.0,259.94,,272.0,260.0,-10.719,3.084,-6.534,25.332
6981.0,3.262,0.763,-35.209,3.244,9.605,5.224,36.587,5.171,-11.094,-2.783,0.0,38.2,38.5,9.631,3.114,-10.964,-9.529,-12.382,-10.567,-3.223,27.377,0.0,259.94,,272.0,260.0,-10.728,3.087,-6.539,25.372
6981.5,3.262,0.763,-35.209,3.244,9.605,5.224,36.587,5.171,-11.094,-2.783,0.0,38.2,38.5,9.631,3.114,-10.853,-9.476,-12.083,-10.46,-3.223,27.377,0.0,259.34,,272.0,260.0,-10.861,3.09,-6.531,25.429
6982.0,3.262,0.763,-35.209,3.244,9.605,5.224,36.587,5.171,-11.094,-2.783,0.0,38.2,38.5,9.631,3.114,-11.164,-9.413,-12.258,-10.349,-3.223,27.377,0.0,259.34,,272.0,260.0,-10.718,3.093,-6.543,25.434
6982.5,3.262,0.763,-35.209,3.244,9.605,5.268,36.587,5.145,-11.069,-2.771,0.0,38.178,38.63,9.631,3.114,-10.932,-9.442,-12.108,-10.394,-3.214,27.384,0.0,259.04,,272.0,260.0,-10.796,3.095,-6.535,25.417
6983.0,3.262,0.763,-35.209,3.244,9.605,5.268,36.587,5.145,-11.069,-2.771,0.0,38.2,38.6,9.631,3.114,-11.059,-9.314,-12.071,-10.299,-3.214,27.384,0.0,259.04,,272.0,260.0,-10.719,3.098,-6.529,25.362
6983.5,3.448,0.827,-35.073,3.174,9.583,5.268,36.587,5.145,-11.069,-2.771,0.0,38.2,38.6,9.687,3.269,-10.817,-9.561,-12.231,-10.567,-3.214,27.384,0.0,259.94,,272.0,260.0,-10.686,3.101,-6.551,25.331
6984.0,3.448,0.827,-35.073,3.174,9.583,5.268,36.587,5.145,-11.069,-2.771,0.0,38.2,38.6,9.687,3.269,-10.883,-9.47,-12.074,-10.419,-3.214,27.384,0.0,259.94,,272.0,260.0,-10.794,3.107,-6.544,25.299
6984.5,3.448,0.827,-35.073,3.174,9.583,5.268,36.587,5.145,-11.069,-2.771,0.0,38.2,38.6,9.687,3.269,-11.088,-9.516,-12.304,-10.305,-3.214,27.384,0.0,259.34,,272.0,260.0,-10.711,3.112,-6.549,25.263
6985.0,3.448,0.827,-35.073,3.174,9.583,5.268,36.587,5.145,-11.069,-2.771,0.0,38.2,38.6,9.687,3.269,-10.959,-9.544,-12.379,-10.54,-3.214,27.384,0.0,259.34,,272.0,260.0,-10.803,3.118,-6.55,24.945
6985.5,3.448,0.827,-35.073,3.174,9.583,5.268,36.587,5.145,-11.069,-2.771,0.0,38.2,38.6,9.687,3.269,-10.922,-9.465,-12.2,-10.341,-3.214,27.384,0.0,259.34,,272.0,260.0,-10.855,3.123,-6.535,24.808
6986.0,3.448,0.827,-35.073,3.174,9.583,5.274,36.594,5.15,-11.041,-2.763,0.0,38.19,38.629,9.687,3.269,-10.861,-9.568,-12.25,-10.563,-3.209,27.384,0.0,259.34,,272.0,260.0,-10.732,3.128,-6.524,24.705
6986.5,3.448,0.827,-35.073,3.174,9.583,5.274,36.594,5.15,-11.041,-2.763,0.0,38.2,38.6,9.687,3.269,-10.901,-9.456,-12.155,-10.421,-3.209,27.384,0.0,259.14,,272.0,260.0,-10.81,3.134,-6.507,24.663
6987.0,3.463,0.798,-35.209,3.205,9.629,5.274,36.594,5.15,-11.041,-2.763,0.0,38.2,38.6,9.586,3.216,-11.059,-9.518,-12.321,-10.339,-3.209,27.384,0.0,259.14,,272.0,260.0,-10.733,3.139,-6.533,24.59
6987.5,3.463,0.798,-35.209,3.205,9.629,5.274,36.594,5.15,-11.041,-2.763,0.0,38.2,38.6,9.586,3.216,-10.959,-9.566,-12.318,-10.558,-3.209,27.384,0.0,259.24,,272.0,260.0,-10.809,3.144,-6.542,24.58
6988.0,3.463,0.798,-35.209,3.205,9.629,5.274,36.594,5.15,-11.041,-2.763,0.0,38.2,38.6,9.586,3.216,-11.007,-9.428,-12.09,-10.426,-3.209,27.384,0.0,259.24,,272.0,260.0,-10.85,3.149,-6.535,24.584
6988.5,3.463,0.798,-35.209,3.205,9.629,5.274,36.594,5.15,-11.041,-2.763,0.0,38.2,38.6,9.586,3.216,-11.076,-9.553,-12.342,-10.372,-3.209,27.384,0.0,259.34,,272.0,260.0,-10.738,3.154,-6.533,24.592
6989.0,3.463,0.798,-35.209,3.205,9.629,5.243,36.592,5.134,-11.012,-2.776,0.0,38.202,38.612,9.586,3.216,-10.822,-9.534,-12.289,-10.539,-3.213,27.395,0.0,259.34,,272.0,260.0,-10.836,3.16,-6.524,24.637
6989.5,3.463,0.798,-35.209,3.205,9.629,5.243,36.592,5.134,-11.012,-2.776,0.0,38.2,38.6,9.586,3.216,-11.166,-9.367,-12.239,-10.37,-3.213,27.395,0.0,259.84,,272.0,260.0,-10.796,3.165,-6.53,24.659
6990.0,2.865,0.713,-34.55,3.26,9.572,5.243,36.592,5.134,-11.012,-2.776,0.0,38.2,38.6,9.658,3.019,-10.947,-9.501,-12.218,-10.512,-3.213,27.395,0.0,259.84,,272.0,260.0,-10.785,3.169,-6.524,24.713
6990.5,2.865,0.713,-34.55,3.26,9.572,5.243,36.592,5.134,-11.012,-2.776,0.0,38.2,38.6,9.658,3.019,-11.064,-9.457,-12.261,-10.356,-3.213,27.395,0.0,260.34,,272.0,260.0,-10.794,3.164,-6.542,24.708
6991.0,2.865,0.713,-34.55,3.26,9.572,5.243,36.592,5.134,-11.012,-2.776,0.0,38.2,38.6,9.658,3.019,-11.048,-9.562,-12.435,-10.404,-3.213,27.395,0.0,260.34,,272.0,260.0,-10.785,3.16,-6.518,24.706
6991.5,2.865,0.713,-34.55,3.26,9.572,5.243,36.592,5.134,-11.012,-2.776,0.0,38.2,38.6,9.658,3.019,-10.94,-9.519,-12.21,-10.495,-3.213,27.395,0.0,260.24,,272.0,260.0,-10.862,3.155,-6.527,24.677
6992.0,2.865,0.713,-34.55,3.26,9.572,5.243,36.592,5.134,-11.012,-2.776,0.0,38.2,38.6,9.658,3.019,-10.815,-9.414,-12.158,-10.389,-3.213,27.395,0.0,260.24,,272.0,260.0,-10.791,3.15,-6.519,24.656
6992.5,2.865,0.713,-34.55,3.26,9.572,5.198,36.6,5.148,-11.007,-2.789,0.0,38.206,38.659,9.658,3.019,-11.035,-9.45,-12.193,-10.284,-3.23,27.397,0.0,259.84,,272.0,260.0,-10.694,3.145,-6.523,24.694
6993.0,2.865,0.713,-34.55,3.26,9.572,5.198,36.6,5.148,-11.007,-2.789,0.0,38.2,38.7,9.658,3.019,-10.974,-9.557,-12.306,-10.574,-3.23,27.397,0.0,259.84,,272.0,260.0,-10.74,3.141,-6.527,24.687
6993.5,2.683,0.662,-34.208,3.256,9.61,5.198,36.6,5.148,-11.007,-2.789,0.0,38.2,38.7,9.704,3.07,-11.146,-9.576,-12.536,-10.569,-3.23,27.397,0.0,260.34,,272.0,260.0,-10.853,3.136,-6.511,24.739
6994.0,2.683,0.662,-34.208,3.256,9.61,5.198,36.6,5.148,-11.007,-2.789,0.0,38.2,38.7,9.704,3.07,-10.731,-9.533,-12.074,-10.522,-3.23,27.397,0.0,260.34,,272.0,260.0,-10.957,3.129,-6.556,24.79
6994.5,2.683,0.662,-34.208,3.256,9.61,5.198,36.6,5.148,-11.007,-2.789,0.0,38.2,38.7,9.704,3.07,-11.053,-9.344,-12.103,-10.333,-3.23,27.397,0.0,260.54,,272.0,260.0,-10.715,3.121,-6.519,24.838
6995.0,2.683,0.662,-34.208,3.256,9.61,5.198,36.6,5.148,-11.007,-2.789,0.0,38.2,38.7,9.704,3.07,-10.949,-9.551,-12.337,-10.424,-3.23,27.397,0.0,260.54,,272.0,260.0,-10.708,3.114,-6.542,24.897
6995.5,2.683,0.662,-34.208,3.256,9.61,5.206,36.595,5.142,-10.985,-2.78,0.0,38.224,38.74,9.704,3.07,-10.959,-9.513,-12.231,-10.526,-3.224,27.389,0.0,261.04,,271.0,260.0,-10.815,3.107,-6.521,24.926
