t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6996.0,2.683,0.662,-34.208,3.256,9.61,5.206,36.595,5.142,-10.985,-2.78,0.0,38.2,38.7,9.704,3.07,-11.22,-9.344,-12.148,-10.398,-3.224,27.389,0.0,261.04,,271.0,260.0,-10.807,3.1,-6.532,24.97
6996.5,2.744,0.758,-34.108,3.244,9.549,5.206,36.595,5.142,-10.985,-2.78,0.0,38.2,38.7,9.698,3.167,-11.07,-9.591,-12.409,-10.633,-3.224,27.389,0.0,260.54,,271.0,260.0,-10.777,3.093,-6.563,24.979
6997.0,2.744,0.758,-34.108,3.244,9.549,5.206,36.595,5.142,-10.985,-2.78,0.0,38.2,38.7,9.698,3.167,-11.124,-9.281,-12.049,-10.324,-3.224,27.389,0.0,260.54,,271.0,260.0,-10.926,3.088,-6.534,25.038
6997.5,2.744,0.758,-34.108,3.244,9.549,5.206,36.595,5.142,-10.985,-2.78,0.0,38.2,38.7,9.698,3.167,-10.853,-9.585,-12.175,-10.578,-3.224,27.389,0.0,260.14,,271.0,260.0,-10.694,3.082,-6.559,25.126
6998.0,2.744,0.758,-34.108,3.244,9.549,5.206,36.595,5.142,-10.985,-2.78,0.0,38.2,38.7,9.698,3.167,-10.923,-9.48,-12.053,-10.426,-3.224,27.389,0.0,260.14,,271.0,260.0,-10.798,3.077,-6.55,25.185
6998.5,2.744,0.758,-34.108,3.244,9.549,5.242,36.588,5.142,-10.965,-2.789,0.0,38.235,38.72,9.698,3.167,-11.091,-9.591,-12.426,-10.436,-3.217,27.39,0.0,259.34,,271.0,260.0,-10.721,3.071,-6.562,25.187
6999.0,2.744,0.758,-34.108,3.244,9.549,5.242,36.588,5.142,-10.965,-2.789,0.0,38.2,38.7,9.698,3.167,-10.883,-9.53,-12.341,-10.54,-3.217,27.39,0.0,259.34,,271.0,260.0,-10.886,3.066,-6.524,25.179
6999.5,2.744,0.758,-34.108,3.244,9.549,5.242,36.588,5.142,-10.965,-2.789,0.0,38.2,38.7,9.698,3.167,-10.895,-9.448,-11.68,-10.359,-3.217,27.39,0.0,259.14,,271.0,260.0,-10.824,3.061,-6.548,25.23
7000.0,2.993,0.733,-35.209,3.229,9.718,5.242,36.588,5.142,-10.965,-2.789,0.0,38.2,38.7,9.577,3.163,-11.014,-9.365,-12.112,-10.263,-3.217,27.39,0.0,259.14,,271.0,260.0,-10.596,3.055,-6.527,25.247
7000.5,2.993,0.733,-35.209,3.229,9.718,5.242,36.588,5.142,-10.965,-2.789,0.0,38.2,38.7,9.577,3.163,-10.969,-9.396,-12.078,-10.381,-3.217,27.39,0.0,259.24,,271.0,260.0,-10.689,3.054,-6.5,25.191
7001.0,2.993,0.733,-35.209,3.229,9.718,5.242,36.588,5.142,-10.965,-2.789,0.0,38.2,38.7,9.577,3.163,-11.061,-9.573,-12.408,-10.568,-3.217,27.39,0.0,259.24,,271.0,260.0,-10.706,3.053,-6.521,25.222
7001.5,2.993,0.733,-35.209,3.229,9.718,5.242,36.588,5.142,-10.965,-2.789,0.0,38.2,38.7,9.577,3.163,-10.907,-9.488,-12.155,-10.499,-3.217,27.39,0.0,258.74,,272.0,260.0,-10.903,3.052,-6.521,25.207
7002.0,2.993,0.733,-35.209,3.229,9.718,5.266,36.621,5.144,-10.93,-2.781,0.0,38.246,38.743,9.577,3.163,-11.111,-9.219,-12.046,-10.277,-3.214,27.393,0.0,258.74,,272.0,260.0,-10.762,3.051,-6.513,25.173
7002.5,2.993,0.733,-35.209,3.229,9.718,5.266,36.621,5.144,-10.93,-2.781,0.0,38.2,38.7,9.577,3.163,-10.904,-9.534,-12.247,-10.315,-3.214,27.393,0.0,258.74,,273.0,260.0,-10.663,3.05,-6.52,25.159
7003.0,3.32,0.787,-35.209,3.191,9.621,5.266,36.621,5.144,-10.93,-2.781,0.0,38.2,38.7,9.671,3.096,-10.843,-9.487,-12.06,-10.449,-3.214,27.393,0.0,258.74,,273.0,260.0,-10.75,3.049,-6.527,25.212
7003.5,3.32,0.787,-35.209,3.191,9.621,5.266,36.621,5.144,-10.93,-2.781,0.0,38.2,38.7,9.671,3.096,-11.112,-9.35,-12.111,-10.368,-3.214,27.393,0.0,258.54,,274.0,260.0,-10.71,3.054,-6.527,25.257
7004.0,3.32,0.787,-35.209,3.191,9.621,5.266,36.621,5.144,-10.93,-2.781,0.0,38.2,38.7,9.671,3.096,-10.727,-9.486,-11.855,-10.433,-3.214,27.393,0.0,258.54,,274.0,260.0,-10.735,3.058,-6.513,25.261
7004.5,3.32,0.787,-35.209,3.191,9.621,5.266,36.621,5.144,-10.93,-2.781,0.0,38.2,38.7,9.671,3.096,-11.081,-9.277,-11.91,-10.29,-3.214,27.393,0.0,260.44,,274.0,260.0,-10.625,3.063,-6.532,25.315
7005.0,3.32,0.787,-35.209,3.191,9.621,5.268,36.604,5.127,-10.912,-2.776,0.0,38.255,38.795,9.671,3.096,-10.746,-9.545,-12.141,-10.531,-3.207,27.387,0.0,260.44,,274.0,260.0,-10.639,3.067,-6.547,25.341
7005.5,3.32,0.787,-35.209,3.191,9.621,5.268,36.604,5.127,-10.912,-2.776,0.0,38.3,38.8,9.671,3.096,-10.784,-9.422,-12.025,-10.378,-3.207,27.387,0.0,260.44,,274.0,260.0,-10.741,3.071,-6.524,25.4
7006.0,3.32,0.787,-35.209,3.191,9.621,5.268,36.604,5.127,-10.912,-2.776,0.0,38.3,38.8,9.671,3.096,-11.071,-9.494,-12.21,-10.303,-3.207,27.387,0.0,260.44,,274.0,260.0,-10.652,3.075,-6.529,25.446
7006.5,3.092,0.7,-35.209,3.21,9.666,5.268,36.604,5.127,-10.912,-2.776,0.0,38.3,38.8,9.611,3.11,-10.858,-9.542,-12.26,-10.552,-3.207,27.387,0.0,260.34,,274.0,260.0,-10.77,3.079,-6.516,25.543
7007.0,3.092,0.7,-35.209,3.21,9.666,5.268,36.604,5.127,-10.912,-2.776,0.0,38.3,38.8,9.611,3.11,-10.992,-9.296,-11.905,-10.346,-3.207,27.387,0.0,260.34,,274.0,260.0,-10.803,3.079,-6.503,25.638
7007.5,3.092,0.7,-35.209,3.21,9.666,5.268,36.604,5.127,-10.912,-2.776,0.0,38.3,38.8,9.611,3.11,-10.621,-9.528,-11.965,-10.522,-3.207,27.387,0.0,260.74,,274.0,260.0,-10.635,3.079,-6.541,25.699
7008.0,3.092,0.7,-35.209,3.21,9.666,5.268,36.604,5.127,-10.912,-2.776,0.0,38.3,38.8,9.611,3.11,-11.099,-9.303,-12.03,-10.303,-3.207,27.387,0.0,260.74,,274.0,260.0,-10.659,3.08,-6.515,25.778
7008.5,3.092,0.7,-35.209,3.21,9.666,5.227,36.603,5.134,-10.916,-2.779,0.0,38.266,38.839,9.611,3.11,-10.89,-9.525,-12.301,-10.397,-3.213,27.386,0.0,261.34,,273.0,260.0,-10.684,3.08,-6.524,25.89
7009.0,3.092,0.7,-35.209,3.21,9.666,5.227,36.603,5.134,-10.916,-2.779,0.0,38.3,38.8,9.611,3.11,-10.754,-9.442,-12.077,-10.411,-3.213,27.386,0.0,261.34,,273.0,260.0,-10.778,3.08,-6.524,25.96
7009.5,2.899,0.697,-35.209,3.145,9.606,5.227,36.603,5.134,-10.916,-2.779,0.0,38.3,38.8,9.65,3.377,-11.009,-9.321,-12.012,-10.287,-3.213,27.386,0.0,261.44,,272.0,260.0,-10.671,3.08,-6.494,25.964
7010.0,2.899,0.697,-35.209,3.145,9.606,5.227,36.603,5.134,-10.916,-2.779,0.0,38.3,38.8,9.65,3.377,-10.886,-9.527,-12.279,-10.386,-3.213,27.386,0.0,261.44,,272.0,260.0,-10.657,3.077,-6.501,25.932
7010.5,2.899,0.697,-35.209,3.145,9.606,5.227,36.603,5.134,-10.916,-2.779,0.0,38.3,38.8,9.65,3.377,-10.812,-9.466,-12.083,-10.462,-3.213,27.386,0.0,261.14,,271.0,260.0,-10.769,3.074,-6.5,25.961
7011.0,2.899,0.697,-35.209,3.145,9.606,5.227,36.603,5.134,-10.916,-2.779,0.0,38.3,38.8,9.65,3.377,-11.072,-9.295,-11.987,-10.319,-3.213,27.386,0.0,261.14,,271.0,260.0,-10.706,3.071,-6.512,25.964
7011.5,2.899,0.697,-35.209,3.145,9.606,5.231,36.607,5.13,-10.883,-2.793,0.0,38.277,38.837,9.65,3.377,-10.776,-9.462,-11.966,-10.447,-3.225,27.375,0.0,260.14,,271.0,260.0,-10.668,3.069,-6.504,25.922
7012.0,2.899,0.697,-35.209,3.145,9.606,5.231,36.607,5.13,-10.883,-2.793,0.0,38.3,38.8,9.65,3.377,-11.113,-9.299,-12.074,-10.303,-3.225,27.375,0.0,260.14,,271.0,260.0,-10.663,3.066,-6.519,25.877
7012.5,2.477,0.62,-35.183,3.191,9.624,5.231,36.607,5.13,-10.883,-2.793,0.0,38.3,38.8,9.687,3.325,-10.752,-9.519,-12.14,-10.516,-3.225,27.375,0.0,259.94,,271.0,260.0,-10.697,3.063,-6.517,25.857
7013.0,2.477,0.62,-35.183,3.191,9.624,5.231,36.607,5.13,-10.883,-2.793,0.0,38.3,38.8,9.687,3.325,-10.793,-9.401,-11.876,-10.367,-3.225,27.375,0.0,259.94,,271.0,260.0,-10.732,3.054,-6.51,25.872
7013.5,2.477,0.62,-35.183,3.191,9.624,5.231,36.607,5.13,-10.883,-2.793,0.0,38.3,38.8,9.687,3.325,-11.026,-9.469,-12.206,-10.274,-3.225,27.375,0.0,259.74,,271.0,260.0,-10.609,3.044,-6.516,25.865
7014.0,2.477,0.62,-35.183,3.191,9.624,5.231,36.607,5.13,-10.883,-2.793,0.0,38.3,38.8,9.687,3.325,-10.768,-9.534,-12.104,-10.499,-3.225,27.375,0.0,259.74,,271.0,260.0,-10.744,3.035,-6.5,25.89
7014.5,2.477,0.62,-35.183,3.191,9.624,5.231,36.607,5.13,-10.883,-2.793,0.0,38.3,38.8,9.687,3.325,-10.782,-9.369,-11.908,-10.274,-3.225,27.375,0.0,258.04,,272.0,260.0,-10.726,3.026,-6.514,25.921
7015.0,2.477,0.62,-35.183,3.191,9.624,5.214,36.623,5.167,-10.852,-2.781,0.0,38.294,38.945,9.687,3.325,-10.736,-9.489,-12.046,-10.477,-3.217,27.381,0.0,258.04,,272.0,260.0,-10.583,3.017,-6.493,25.937
7015.5,2.477,0.62,-35.183,3.191,9.624,5.214,36.623,5.167,-10.852,-2.781,0.0,38.3,38.9,9.687,3.325,-10.753,-9.449,-11.982,-10.288,-3.217,27.381,0.0,258.24,,273.0,260.0,-10.687,3.008,-6.534,25.955
7016.0,2.974,0.767,-34.22,3.271,9.602,5.214,36.623,5.167,-10.852,-2.781,0.0,38.3,38.9,9.678,3.017,-10.855,-9.394,-12.015,-10.189,-3.217,27.381,0.0,258.24,,273.0,260.0,-10.618,2.999,-6.51,25.952
7016.5,2.974,0.767,-34.22,3.271,9.602,5.214,36.623,5.167,-10.852,-2.781,0.0,38.3,38.9,9.678,3.017,-10.665,-9.487,-12.055,-10.39,-3.217,27.381,0.0,258.84,,274.0,260.0,-10.613,2.999,-6.497,25.952
7017.0,2.974,0.767,-34.22,3.271,9.602,5.214,36.623,5.167,-10.852,-2.781,0.0,38.3,38.9,9.678,3.017,-10.714,-9.295,-11.73,-10.193,-3.217,27.381,0.0,258.84,,274.0,260.0,-10.649,2.998,-6.476,25.962
7017.5,2.974,0.767,-34.22,3.271,9.602,5.214,36.623,5.167,-10.852,-2.781,0.0,38.3,38.9,9.678,3.017,-11.009,-9.243,-11.991,-10.242,-3.217,27.381,0.0,260.54,,274.0,260.0,-10.483,2.998,-6.483,26.012
7018.0,2.974,0.767,-34.22,3.271,9.602,5.262,36.634,5.146,-10.834,-2.788,0.0,38.319,38.979,9.678,3.017,-10.717,-9.466,-12.06,-10.446,-3.221,27.378,0.0,260.54,,274.0,260.0,-10.621,2.997,-6.484,26.014
7018.5,2.974,0.767,-34.22,3.271,9.602,5.262,36.634,5.146,-10.834,-2.788,0.0,38.3,39.0,9.678,3.017,-10.948,-9.524,-12.218,-10.36,-3.221,27.378,0.0,260.24,,274.0,260.0,-10.672,2.997,-6.474,25.936
7019.0,2.489,0.682,-34.101,3.242,9.61,5.262,36.634,5.146,-10.834,-2.788,0.0,38.3,39.0,9.664,3.1,-10.6,-9.492,-11.929,-10.446,-3.221,27.378,0.0,260.24,,274.0,260.0,-10.762,2.997,-6.499,25.924
7019.5,2.489,0.682,-34.101,3.242,9.61,5.262,36.634,5.146,-10.834,-2.788,0.0,38.3,39.0,9.664,3.1,-10.973,-9.242,-11.823,-10.193,-3.221,27.378,0.0,260.34,,274.0,260.0,-10.617,2.988,-6.459,25.929
7020.0,2.489,0.682,-34.101,3.242,9.61,5.262,36.634,5.146,-10.834,-2.788,0.0,38.3,39.0,9.664,3.1,-10.835,-9.49,-12.224,-10.351,-3.221,27.378,0.0,260.34,,274.0,260.0,-10.558,2.98,-6.495,25.903
7020.5,2.489,0.682,-34.101,3.242,9.61,5.262,36.634,5.146,-10.834,-2.788,0.0,38.3,39.0,9.664,3.1,-10.756,-9.442,-11.999,-10.407,-3.221,27.378,0.0,261.84,,273.0,260.0,-10.725,2.972,-6.465,25.837
7021.0,2.489,0.682,-34.101,3.242,9.61,5.262,36.634,5.146,-10.834,-2.788,0.0,38.3,39.0,9.664,3.1,-11.019,-9.241,-11.872,-10.279,-3.221,27.378,0.0,261.84,,273.0,260.0,-10.651,2.964,-6.476,25.751
7021.5,2.489,0.682,-34.101,3.242,9.61,5.239,36.651,5.147,-10.815,-2.784,0.0,38.336,38.975,9.664,3.1,-10.809,-9.522,-12.21,-10.44,-3.225,27.386,0.0,262.14,,272.0,260.0,-10.603,2.956,-6.479,25.66
7022.0,2.489,0.682,-34.101,3.242,9.61,5.239,36.651,5.147,-10.815,-2.784,0.0,38.3,39.0,9.664,3.1,-10.713,-9.158,-11.72,-10.152,-3.225,27.386,0.0,262.14,,272.0,260.0,-10.745,2.949,-6.452,25.521
7022.5,3.509,0.847,-35.209,3.205,9.608,5.239,36.651,5.147,-10.815,-2.784,0.0,38.3,39.0,9.685,3.249,-10.807,-9.465,-12.152,-10.293,-3.225,27.386,0.0,261.84,,271.0,260.0,-10.436,2.941,-6.469,25.456
7023.0,3.509,0.847,-35.209,3.205,9.608,5.239,36.651,5.147,-10.815,-2.784,0.0,38.3,39.0,9.685,3.249,-10.779,-9.435,-11.946,-10.406,-3.225,27.386,0.0,261.84,,271.0,260.0,-10.679,2.951,-6.473,25.361
7023.5,3.509,0.847,-35.209,3.205,9.608,5.239,36.651,5.147,-10.815,-2.784,0.0,38.3,39.0,9.685,3.249,-11.127,-9.377,-12.22,-10.262,-3.225,27.386,0.0,260.94,,271.0,260.0,-10.641,2.96,-6.473,25.319
7024.0,3.509,0.847,-35.209,3.205,9.608,5.239,36.651,5.147,-10.815,-2.784,0.0,38.3,39.0,9.685,3.249,-10.518,-9.352,-12.022,-10.234,-3.225,27.386,0.0,260.94,,271.0,260.0,-10.746,2.969,-6.441,25.285
7024.5,3.509,0.847,-35.209,3.205,9.608,5.2,36.659,5.127,-10.807,-2.78,0.0,38.355,38.952,9.685,3.249,-10.519,-9.313,-11.742,-10.243,-3.221,27.381,0.0,258.84,,272.0,260.0,-10.532,2.978,-6.446,25.2
7025.0,3.509,0.847,-35.209,3.205,9.608,5.2,36.659,5.127,-10.807,-2.78,0.0,38.4,39.0,9.685,3.249,-10.908,-9.372,-11.973,-10.351,-3.221,27.381,0.0,258.84,,272.0,260.0,-10.454,2.986,-6.425,25.147
7025.5,2.218,0.592,-34.624,3.181,9.463,5.2,36.659,5.127,-10.807,-2.78,0.0,38.4,39.0,9.707,3.333,-11.161,-9.191,-12.047,-10.21,-3.221,27.381,0.0,259.04,,272.0,260.0,-10.651,2.995,-6.436,25.133
7026.0,2.218,0.592,-34.624,3.181,9.463,5.2,36.659,5.127,-10.807,-2.78,0.0,38.4,39.0,9.707,3.333,-10.568,-9.39,-11.787,-10.033,-3.221,27.381,0.0,259.04,,272.0,260.0,-10.652,2.982,-6.464,25.085
7026.5,2.218,0.592,-34.624,3.181,9.463,5.2,36.659,5.127,-10.807,-2.78,0.0,38.4,39.0,9.707,3.333,-10.345,-9.344,-11.646,-10.225,-3.221,27.381,0.0,259.64,,272.0,260.0,-10.445,2.97,-6.426,25.037
7027.0,2.218,0.592,-34.624,3.181,9.463,5.2,36.659,5.127,-10.807,-2.78,0.0,38.4,39.0,9.707,3.333,-10.635,-9.371,-11.684,-10.209,-3.221,27.381,0.0,259.64,,272.0,260.0,-10.39,2.957,-6.435,24.996
7027.5,2.218,0.592,-34.624,3.181,9.463,5.201,36.612,5.163,-10.804,-2.779,0.0,38.369,39.04,9.707,3.333,-10.794,-9.442,-12.07,-10.458,-3.214,27.383,0.0,259.74,,272.0,260.0,-10.475,2.945,-6.413,24.95
7028.0,2.218,0.592,-34.624,3.181,9.463,5.201,36.612,5.163,-10.804,-2.779,0.0,38.4,39.0,9.707,3.333,-11.052,-9.145,-11.986,-10.211,-3.214,27.383,0.0,259.74,,272.0,260.0,-10.691,2.933,-6.407,24.779
7028.5,2.218,0.592,-34.624,3.181,9.463,5.201,36.612,5.163,-10.804,-2.779,0.0,38.4,39.0,9.707,3.333,-10.787,-9.053,-11.733,-10.052,-3.214,27.383,0.0,259.84,,272.0,260.0,-10.598,2.921,-6.417,24.789
7029.0,3.803,0.947,-34.9,3.056,9.57,5.201,36.612,5.163,-10.804,-2.779,0.0,38.4,39.0,9.72,3.22,-10.776,-9.306,-11.843,-10.195,-3.214,27.383,0.0,259.84,,272.0,260.0,-10.406,2.91,-6.418,24.756
7029.5,3.803,0.947,-34.9,3.056,9.57,5.201,36.612,5.163,-10.804,-2.779,0.0,38.4,39.0,9.72,3.22,-10.864,-9.154,-11.829,-10.163,-3.214,27.383,0.0,260.64,,272.0,260.0,-10.53,2.925,-6.397,24.72
7030.0,3.803,0.947,-34.9,3.056,9.57,5.201,36.612,5.163,-10.804,-2.779,0.0,38.4,39.0,9.72,3.22,-10.8,-9.426,-12.019,-10.4,-3.214,27.383,0.0,260.64,,272.0,260.0,-10.503,2.939,-6.407,24.68
7030.5,3.803,0.947,-34.9,3.056,9.57,5.201,36.612,5.163,-10.804,-2.779,0.0,38.4,39.0,9.72,3.22,-10.895,-9.325,-11.884,-10.34,-3.214,27.383,0.0,260.14,,272.0,260.0,-10.661,2.953,-6.418,24.632
7031.0,3.803,0.947,-34.9,3.056,9.57,5.245,36.66,5.167,-10.76,-2.756,0.0,38.379,39.085,9.72,3.22,-10.909,-9.088,-11.752,-10.118,-3.228,27.377,0.0,260.14,,272.0,260.0,-10.611,2.967,-6.419,24.587
7031.5,3.803,0.947,-34.9,3.056,9.57,5.245,36.66,5.167,-10.76,-2.756,0.0,38.4,39.1,9.72,3.22,-10.568,-9.423,-11.757,-10.214,-3.228,27.377,0.0,260.84,,272.0,260.0,-10.467,2.981,-6.443,24.574
7032.0,3.233,0.782,-35.209,3.197,9.667,5.245,36.66,5.167,-10.76,-2.756,0.0,38.4,39.1,9.496,3.164,-10.262,-9.394,-11.531,-10.287,-3.228,27.377,0.0,260.84,,272.0,260.0,-10.491,2.994,-6.394,24.61
7032.5,3.233,0.782,-35.209,3.197,9.667,5.245,36.66,5.167,-10.76,-2.756,0.0,38.4,39.1,9.496,3.164,-10.671,-9.434,-12.036,-10.416,-3.228,27.377,0.0,260.94,,272.0,260.0,-10.368,2.998,-6.425,24.681
7033.0,3.233,0.782,-35.209,3.197,9.667,5.245,36.66,5.167,-10.76,-2.756,0.0,38.4,39.1,9.496,3.164,-10.601,-9.288,-11.661,-10.22,-3.228,27.377,0.0,260.94,,272.0,260.0,-10.639,3.002,-6.414,24.745
7033.5,3.233,0.782,-35.209,3.197,9.667,5.245,36.66,5.167,-10.76,-2.756,0.0,38.4,39.1,9.496,3.164,-10.668,-9.044,-11.549,-10.031,-3.228,27.377,0.0,260.44,,272.0,260.0,-10.443,3.006,-6.428,24.756
7034.0,3.233,0.782,-35.209,3.197,9.667,5.277,36.654,5.177,-10.723,-2.758,0.0,38.409,39.098,9.496,3.164,-10.385,-9.441,-11.788,-10.329,-3.215,27.389,0.0,260.44,,272.0,260.0,-10.323,3.009,-6.43,24.784
7034.5,3.233,0.782,-35.209,3.197,9.667,5.277,36.654,5.177,-10.723,-2.758,0.0,38.4,39.1,9.496,3.164,-10.465,-9.36,-11.65,-10.267,-3.215,27.389,0.0,260.34,,272.0,260.0,-10.486,3.013,-6.412,24.791
7035.0,3.233,0.782,-35.209,3.197,9.667,5.277,36.654,5.177,-10.723,-2.758,0.0,38.4,39.1,9.496,3.164,-10.772,-9.466,-12.088,-10.465,-3.215,27.389,0.0,260.34,,272.0,260.0,-10.436,3.017,-6.42,24.87
7035.5,3.054,0.781,-34.689,3.155,9.484,5.277,36.654,5.177,-10.723,-2.758,0.0,38.4,39.1,9.689,3.163,-10.636,-9.288,-11.617,-10.144,-3.215,27.389,0.0,260.24,,272.0,260.0,-10.698,3.02,-6.342,24.876
7036.0,3.054,0.781,-34.689,3.155,9.484,5.277,36.654,5.177,-10.723,-2.758,0.0,38.4,39.1,9.689,3.163,-10.591,-8.832,-11.364,-9.89,-3.215,27.389,0.0,260.24,,272.0,260.0,-10.422,3.021,-6.377,24.848
7036.5,3.054,0.781,-34.689,3.155,9.484,5.277,36.654,5.177,-10.723,-2.758,0.0,38.4,39.1,9.689,3.163,-10.585,-9.38,-11.731,-10.22,-3.215,27.389,0.0,259.64,,272.0,260.0,-10.169,3.021,-6.372,24.809
7037.0,3.054,0.781,-34.689,3.155,9.484,5.277,36.654,5.177,-10.723,-2.758,0.0,38.4,39.1,9.689,3.163,-10.501,-9.393,-11.946,-10.346,-3.215,27.389,0.0,259.64,,272.0,260.0,-10.479,3.022,-6.375,24.802
7037.5,3.054,0.781,-34.689,3.155,9.484,5.223,36.649,5.157,-10.697,-2.772,0.0,38.418,39.095,9.689,3.163,-10.825,-9.242,-11.753,-10.139,-3.22,27.386,0.0,259.74,,272.0,260.0,-10.546,3.022,-6.356,24.73
7038.0,3.054,0.781,-34.689,3.155,9.484,5.223,36.649,5.157,-10.697,-2.772,0.0,38.4,39.1,9.689,3.163,-10.665,-9.417,-12.033,-10.234,-3.22,27.386,0.0,259.74,,272.0,260.0,-10.49,3.023,-6.394,24.698
7038.5,3.057,0.8,-33.647,3.189,9.57,5.223,36.649,5.157,-10.697,-2.772,0.0,38.4,39.1,9.851,3.09,-10.512,-9.379,-11.691,-10.279,-3.22,27.386,0.0,260.54,,272.0,260.0,-10.587,3.023,-6.4,24.683
7039.0,3.057,0.8,-33.647,3.189,9.57,5.223,36.649,5.157,-10.697,-2.772,0.0,38.4,39.1,9.851,3.09,-10.834,-9.139,-11.743,-10.122,-3.22,27.386,0.0,260.54,,272.0,260.0,-10.465,3.024,-6.393,24.727
7039.5,3.057,0.8,-33.647,3.189,9.57,5.223,36.649,5.157,-10.697,-2.772,0.0,38.4,39.1,9.851,3.09,-10.646,-9.422,-12.061,-10.396,-3.22,27.386,0.0,260.64,,272.0,260.0,-10.459,3.025,-6.378,24.767
7040.0,3.057,0.8,-33.647,3.189,9.57,5.223,36.649,5.157,-10.697,-2.772,0.0,38.4,39.1,9.851,3.09,-10.962,-9.085,-11.892,-10.119,-3.22,27.386,0.0,260.64,,272.0,260.0,-10.631,3.025,-6.375,24.754
7040.5,3.057,0.8,-33.647,3.189,9.57,5.23,36.714,5.164,-10.673,-2.78,0.0,38.433,39.173,9.851,3.09,-10.608,-9.389,-12.014,-10.313,-3.221,27.383,0.0,260.84,,272.0,260.0,-10.514,3.026,-6.365,24.721
7041.0,3.057,0.8,-33.647,3.189,9.57,5.23,36.714,5.164,-10.673,-2.78,0.0,38.4,39.2,9.851,3.09,-10.552,-9.282,-11.757,-10.211,-3.221,27.383,0.0,260.84,,272.0,260.0,-10.581,3.026,-6.368,24.696
7041.5,3.057,0.8,-33.647,3.189,9.57,5.23,36.714,5.164,-10.673,-2.78,0.0,38.4,39.2,9.851,3.09,-10.86,-9.153,-11.815,-10.122,-3.221,27.383,0.0,260.74,,272.0,260.0,-10.451,3.027,-6.353,24.702
7042.0,3.488,0.827,-35.209,3.163,9.677,5.23,36.714,5.164,-10.673,-2.78,0.0,38.4,39.2,9.407,3.204,-10.602,-9.383,-12.044,-10.401,-3.221,27.383,0.0,260.74,,272.0,260.0,-10.487,3.027,-6.386,24.705
7042.5,3.488,0.827,-35.209,3.163,9.677,5.23,36.714,5.164,-10.673,-2.78,0.0,38.4,39.2,9.407,3.204,-10.664,-9.28,-11.797,-10.265,-3.221,27.383,0.0,260.64,,272.0,260.0,-10.607,3.035,-6.398,24.629
7043.0,3.488,0.827,-35.209,3.163,9.677,5.23,36.714,5.164,-10.673,-2.78,0.0,38.4,39.2,9.407,3.204,-10.897,-9.175,-11.906,-10.134,-3.221,27.383,0.0,260.64,,272.0,260.0,-10.501,3.042,-6.373,24.637
7043.5,3.488,0.827,-35.209,3.163,9.677,5.23,36.714,5.164,-10.673,-2.78,0.0,38.4,39.2,9.407,3.204,-10.514,-9.262,-11.768,-10.212,-3.221,27.383,0.0,260.74,,272.0,260.0,-10.528,3.049,-6.363,24.651
7044.0,3.488,0.827,-35.209,3.163,9.677,5.202,36.688,5.136,-10.686,-2.776,0.0,38.45,39.167,9.407,3.204,-10.758,-9.356,-11.92,-10.193,-3.22,27.392,0.0,260.74,,272.0,260.0,-10.439,3.057,-6.361,24.661
7044.5,3.488,0.827,-35.209,3.163,9.677,5.202,36.688,5.136,-10.686,-2.776,0.0,38.5,39.2,9.407,3.204,-10.62,-9.384,-11.837,-10.356,-3.22,27.392,0.0,261.04,,271.0,260.0,-10.557,3.064,-6.38,24.737
7045.0,3.109,0.715,-35.209,3.194,9.621,5.202,36.688,5.136,-10.686,-2.776,0.0,38.5,39.2,9.626,3.065,-10.855,-9.214,-11.836,-10.209,-3.22,27.392,0.0,261.04,,271.0,260.0,-10.549,3.071,-6.378,24.783
7045.5,3.109,0.715,-35.209,3.194,9.621,5.202,36.688,5.136,-10.686,-2.776,0.0,38.5,39.2,9.626,3.065,-10.696,-9.06,-11.476,-9.923,-3.22,27.392,0.0,260.74,,271.0,260.0,-10.529,3.071,-6.424,24.824
7046.0,3.109,0.715,-35.209,3.194,9.621,5.202,36.688,5.136,-10.686,-2.776,0.0,38.5,39.2,9.626,3.065,-10.275,-9.356,-11.705,-10.272,-3.22,27.392,0.0,260.74,,271.0,260.0,-10.289,3.072,-6.38,24.859
7046.5,3.109,0.715,-35.209,3.194,9.621,5.202,36.688,5.136,-10.686,-2.776,0.0,38.5,39.2,9.626,3.065,-10.489,-9.293,-11.716,-10.15,-3.22,27.392,0.0,259.44,,271.0,260.0,-10.402,3.072,-6.347,24.914
7047.0,3.109,0.715,-35.209,3.194,9.621,5.244,36.663,5.144,-10.666,-2.779,0.0,38.465,39.172,9.626,3.065,-10.765,-9.317,-11.865,-10.233,-3.239,27.383,0.0,259.44,,271.0,260.0,-10.412,3.073,-6.364,25.023
7047.5,3.109,0.715,-35.209,3.194,9.621,5.244,36.663,5.144,-10.666,-2.779,0.0,38.5,39.2,9.626,3.065,-10.516,-9.199,-11.666,-9.902,-3.239,27.383,0.0,259.04,,271.0,260.0,-10.545,3.074,-6.371,25.054
7048.0,3.769,0.893,-35.209,3.141,9.651,5.244,36.663,5.144,-10.666,-2.779,0.0,38.5,39.2,9.667,3.277,-10.468,-9.264,-11.62,-10.077,-3.239,27.383,0.0,259.04,,271.0,260.0,-10.321,3.074,-6.367,25.145
7048.5,3.769,0.893,-35.209,3.141,9.651,5.244,36.663,5.144,-10.666,-2.779,0.0,38.5,39.2,9.667,3.277,-10.482,-9.335,-11.902,-10.325,-3.239,27.383,0.0,259.64,,271.0,260.0,-10.357,3.086,-6.343,25.204
7049.0,3.769,0.893,-35.209,3.141,9.651,5.244,36.663,5.144,-10.666,-2.779,0.0,38.5,39.2,9.667,3.277,-10.614,-9.312,-11.799,-10.274,-3.239,27.383,0.0,259.64,,271.0,260.0,-10.511,3.097,-6.348,25.219
7049.5,3.769,0.893,-35.209,3.141,9.651,5.244,36.663,5.144,-10.666,-2.779,0.0,38.5,39.2,9.667,3.277,-10.883,-9.407,-12.242,-10.46,-3.239,27.383,0.0,259.74,,271.0,260.0,-10.5,3.108,-6.341,25.285
7050.0,3.769,0.893,-35.209,3.141,9.651,5.244,36.663,5.144,-10.666,-2.779,0.0,38.5,39.2,9.667,3.277,-10.634,-9.266,-12.028,-10.29,-3.239,27.383,0.0,259.74,,271.0,260.0,-10.748,3.119,-6.343,25.284
7050.5,3.769,0.893,-35.209,3.141,9.651,5.287,36.738,5.186,-10.617,-2.79,0.0,38.477,39.199,9.667,3.277,-10.742,-9.295,-11.951,-10.249,-3.221,27.396,0.0,259.34,,271.0,260.0,-10.554,3.129,-6.347,25.297
7051.0,3.769,0.893,-35.209,3.141,9.651,5.287,36.738,5.186,-10.617,-2.79,0.0,38.5,39.2,9.667,3.277,-10.67,-9.329,-12.064,-10.343,-3.221,27.396,0.0,259.34,,271.0,260.0,-10.559,3.14,-6.336,25.292
7051.5,2.873,0.671,-35.209,3.237,9.624,5.287,36.738,5.186,-10.617,-2.79,0.0,38.5,39.2,9.602,3.172,-10.871,-9.38,-12.232,-10.307,-3.221,27.396,0.0,259.54,,271.0,260.0,-10.601,3.15,-6.323,25.32
7052.0,2.873,0.671,-35.209,3.237,9.624,5.287,36.738,5.186,-10.617,-2.79,0.0,38.5,39.2,9.602,3.172,-10.687,-9.303,-12.074,-10.048,-3.221,27.396,0.0,259.54,,271.0,260.0,-10.697,3.146,-6.325,25.342
7052.5,2.873,0.671,-35.209,3.237,9.624,5.287,36.738,5.186,-10.617,-2.79,0.0,38.5,39.2,9.602,3.172,-10.521,-8.986,-11.658,-9.964,-3.221,27.396,0.0,259.74,,271.0,260.0,-10.528,3.141,-6.31,25.329
7053.0,2.873,0.671,-35.209,3.237,9.624,5.287,36.738,5.186,-10.617,-2.79,0.0,38.5,39.2,9.602,3.172,-10.794,-9.329,-12.034,-10.201,-3.221,27.396,0.0,259.74,,271.0,260.0,-10.282,3.137,-6.304,25.353
7053.5,2.873,0.671,-35.209,3.237,9.624,5.302,36.716,5.158,-10.634,-2.774,0.0,38.483,39.265,9.602,3.172,-10.61,-9.236,-11.942,-10.217,-3.228,27.391,0.0,259.44,,271.0,260.0,-10.59,3.132,-6.307,25.384
7054.0,2.873,0.671,-35.209,3.237,9.624,5.302,36.716,5.158,-10.634,-2.774,0.0,38.5,39.3,9.602,3.172,-10.845,-9.362,-12.263,-10.323,-3.228,27.391,0.0,259.44,,271.0,260.0,-10.501,3.128,-6.311,25.421
7054.5,2.697,0.715,-34.529,3.187,9.585,5.302,36.716,5.158,-10.634,-2.774,0.0,38.5,39.3,9.733,3.33,-10.743,-9.338,-12.093,-10.374,-3.228,27.391,0.0,258.94,,272.0,260.0,-10.698,3.124,-6.317,25.451
7055.0,2.697,0.715,-34.529,3.187,9.585,5.302,36.716,5.158,-10.634,-2.774,0.0,38.5,39.3,9.733,3.33,-10.992,-9.08,-11.794,-10.12,-3.228,27.391,0.0,258.94,,272.0,260.0,-10.637,3.117,-6.292,25.432
7055.5,2.697,0.715,-34.529,3.187,9.585,5.302,36.716,5.158,-10.634,-2.774,0.0,38.5,39.3,9.733,3.33,-10.642,-9.31,-11.899,-10.015,-3.228,27.391,0.0,259.04,,272.0,260.0,-10.497,3.11,-6.319,25.424
7056.0,2.697,0.715,-34.529,3.187,9.585,5.302,36.716,5.158,-10.634,-2.774,0.0,38.5,39.3,9.733,3.33,-10.55,-9.287,-11.866,-10.261,-3.228,27.391,0.0,259.04,,272.0,260.0,-10.467,3.103,-6.296,25.43
7056.5,2.697,0.715,-34.529,3.187,9.585,5.302,36.716,5.158,-10.634,-2.774,0.0,38.5,39.3,9.733,3.33,-10.952,-9.243,-11.967,-10.237,-3.228,27.391,0.0,259.04,,272.0,260.0,-10.491,3.097,-6.297,25.514
7057.0,2.697,0.715,-34.529,3.187,9.585,5.283,36.69,5.152,-10.647,-2.777,0.0,38.495,39.238,9.733,3.33,-10.767,-9.354,-12.153,-10.411,-3.229,27.396,0.0,259.04,,272.0,260.0,-10.6,3.09,-6.286,25.486
7057.5,2.697,0.715,-34.529,3.187,9.585,5.283,36.69,5.152,-10.647,-2.777,0.0,38.5,39.2,9.733,3.33,-10.647,-9.115,-11.751,-9.856,-3.229,27.396,0.0,258.74,,273.0,260.0,-10.671,3.084,-6.29,25.506
7058.0,3.479,0.888,-34.419,3.244,9.619,5.283,36.69,5.152,-10.647,-2.777,0.0,38.5,39.2,9.645,3.13,-10.647,-9.289,-12.035,-10.288,-3.229,27.396,0.0,258.74,,273.0,260.0,-10.342,3.077,-6.279,25.526
7058.5,3.479,0.888,-34.419,3.244,9.619,5.283,36.69,5.152,-10.647,-2.777,0.0,38.5,39.2,9.645,3.13,-10.789,-9.33,-11.99,-10.331,-3.229,27.396,0.0,259.04,,273.0,260.0,-10.565,3.084,-6.287,25.56
7059.0,3.479,0.888,-34.419,3.244,9.619,5.283,36.69,5.152,-10.647,-2.777,0.0,38.5,39.2,9.645,3.13,-10.904,-9.063,-11.752,-10.103,-3.229,27.396,0.0,259.04,,273.0,260.0,-10.61,3.09,-6.3,25.572
7059.5,3.479,0.888,-34.419,3.244,9.619,5.283,36.69,5.152,-10.647,-2.777,0.0,38.5,39.2,9.645,3.13,-10.865,-9.39,-12.228,-10.42,-3.229,27.396,0.0,261.14,,272.0,260.0,-10.455,3.097,-6.322,25.605
7060.0,3.479,0.888,-34.419,3.244,9.619,5.292,36.704,5.141,-10.62,-2.774,0.0,38.51,39.257,9.645,3.13,-10.765,-9.279,-11.94,-10.218,-3.214,27.404,0.0,261.14,,272.0,260.0,-10.726,3.103,-6.298,25.598
7060.5,3.479,0.888,-34.419,3.244,9.619,5.292,36.704,5.141,-10.62,-2.774,0.0,38.5,39.3,9.645,3.13,-10.999,-9.254,-12.139,-10.105,-3.214,27.404,0.0,261.14,,271.0,260.0,-10.55,3.109,-6.324,25.687
7061.0,3.251,0.744,-35.209,3.238,9.649,5.292,36.704,5.141,-10.62,-2.774,0.0,38.5,39.3,9.648,3.265,-10.775,-9.321,-12.179,-10.307,-3.214,27.404,0.0,261.14,,271.0,260.0,-10.624,3.115,-6.345,25.891
7061.5,3.251,0.744,-35.209,3.238,9.649,5.292,36.704,5.141,-10.62,-2.774,0.0,38.5,39.3,9.648,3.265,-10.926,-9.147,-11.906,-10.158,-3.214,27.404,0.0,261.64,,270.0,260.0,-10.645,3.117,-6.332,25.97
7062.0,3.251,0.744,-35.209,3.238,9.649,5.292,36.704,5.141,-10.62,-2.774,0.0,38.5,39.3,9.648,3.265,-10.652,-9.331,-12.074,-10.334,-3.214,27.404,0.0,261.64,,270.0,260.0,-10.534,3.12,-6.331,26.075
7062.5,3.251,0.744,-35.209,3.238,9.649,5.292,36.704,5.141,-10.62,-2.774,0.0,38.5,39.3,9.648,3.265,-10.914,-9.234,-12.059,-10.217,-3.214,27.404,0.0,260.14,,270.0,260.0,-10.598,3.122,-6.317,26.047
7063.0,3.251,0.744,-35.209,3.238,9.649,5.266,36.718,5.155,-10.61,-2.757,0.0,38.517,39.224,9.648,3.265,-10.88,-9.368,-12.166,-10.15,-3.202,27.408,0.0,260.14,,270.0,260.0,-10.606,3.124,-6.335,26.004
7063.5,3.251,0.744,-35.209,3.238,9.649,5.266,36.718,5.155,-10.61,-2.757,0.0,38.5,39.2,9.648,3.265,-10.772,-9.309,-12.053,-10.328,-3.202,27.408,0.0,259.84,,270.0,260.0,-10.641,3.126,-6.338,25.924
7064.0,3.251,0.744,-35.209,3.238,9.649,5.266,36.718,5.155,-10.61,-2.757,0.0,38.5,39.2,9.648,3.265,-10.877,-9.238,-11.993,-10.202,-3.202,27.408,0.0,259.84,,270.0,260.0,-10.616,3.128,-6.356,25.912
7064.5,3.246,0.79,-35.022,3.22,9.577,5.266,36.718,5.155,-10.61,-2.757,0.0,38.5,39.2,9.703,3.321,-10.845,-9.384,-12.236,-10.323,-3.202,27.408,0.0,259.24,,270.0,260.0,-10.577,3.13,-6.34,25.836
7065.0,3.246,0.79,-35.022,3.22,9.577,5.266,36.718,5.155,-10.61,-2.757,0.0,38.5,39.2,9.703,3.321,-11.049,-9.126,-12.012,-10.214,-3.202,27.408,0.0,259.24,,270.0,260.0,-10.697,3.132,-6.329,25.806
7065.5,3.246,0.79,-35.022,3.22,9.577,5.266,36.718,5.155,-10.61,-2.757,0.0,38.5,39.2,9.703,3.321,-10.771,-9.372,-12.189,-10.401,-3.202,27.408,0.0,259.24,,270.0,260.0,-10.6,3.134,-6.34,25.803
7066.0,3.246,0.79,-35.022,3.22,9.577,5.266,36.718,5.155,-10.61,-2.757,0.0,38.5,39.2,9.703,3.321,-10.72,-9.285,-11.887,-10.257,-3.202,27.408,0.0,259.24,,270.0,260.0,-10.683,3.136,-6.348,25.753
7066.5,3.246,0.79,-35.022,3.22,9.577,5.242,36.721,5.21,-10.604,-2.758,0.0,38.514,39.193,9.703,3.321,-11.002,-9.119,-11.942,-10.129,-3.2,27.409,0.0,258.84,,271.0,260.0,-10.537,3.138,-6.376,25.742
7067.0,3.246,0.79,-35.022,3.22,9.577,5.242,36.721,5.21,-10.604,-2.758,0.0,38.5,39.2,9.703,3.321,-10.757,-9.424,-12.099,-10.417,-3.2,27.409,0.0,258.84,,271.0,260.0,-10.548,3.139,-6.372,25.696
7067.5,2.805,0.68,-35.039,3.227,9.619,5.242,36.721,5.21,-10.604,-2.758,0.0,38.5,39.2,9.717,3.305,-10.777,-9.293,-12.004,-10.25,-3.2,27.409,0.0,258.34,,272.0,260.0,-10.674,3.141,-6.358,25.759
7068.0,2.805,0.68,-35.039,3.227,9.619,5.242,36.721,5.21,-10.604,-2.758,0.0,38.5,39.2,9.717,3.305,-10.923,-9.407,-12.252,-10.256,-3.2,27.409,0.0,258.34,,272.0,260.0,-10.581,3.136,-6.381,25.762
7068.5,2.805,0.68,-35.039,3.227,9.619,5.242,36.721,5.21,-10.604,-2.758,0.0,38.5,39.2,9.717,3.305,-10.787,-9.279,-11.596,-10.217,-3.2,27.409,0.0,258.34,,273.0,260.0,-10.71,3.13,-6.368,25.787
7069.0,2.805,0.68,-35.039,3.227,9.619,5.242,36.721,5.21,-10.604,-2.758,0.0,38.5,39.2,9.717,3.305,-10.836,-9.252,-11.891,-10.101,-3.2,27.409,0.0,258.34,,273.0,260.0,-10.47,3.125,-6.376,26.039
7069.5,2.805,0.68,-35.039,3.227,9.619,5.242,36.688,5.206,-10.596,-2.732,0.0,38.535,39.199,9.717,3.305,-10.616,-9.357,-11.991,-10.344,-3.195,27.419,0.0,259.04,,273.0,260.0,-10.52,3.12,-6.365,26.227
7070.0,2.805,0.68,-35.039,3.227,9.619,5.242,36.688,5.206,-10.596,-2.732,0.0,38.5,39.2,9.717,3.305,-10.841,-9.261,-11.978,-10.242,-3.195,27.419,0.0,259.04,,273.0,260.0,-10.577,3.114,-6.374,26.23
7070.5,2.866,0.793,-34.069,3.269,9.582,5.242,36.688,5.206,-10.596,-2.732,0.0,38.5,39.2,9.69,3.203,-10.863,-9.407,-12.214,-10.338,-3.195,27.419,0.0,259.14,,273.0,260.0,-10.58,3.109,-6.366,26.158
7071.0,2.866,0.793,-34.069,3.269,9.582,5.242,36.688,5.206,-10.596,-2.732,0.0,38.5,39.2,9.69,3.203,-10.717,-9.338,-11.943,-10.328,-3.195,27.419,0.0,259.14,,273.0,260.0,-10.705,3.105,-6.352,26.074
7071.5,2.866,0.793,-34.069,3.269,9.582,5.242,36.688,5.206,-10.596,-2.732,0.0,38.5,39.2,9.69,3.203,-10.889,-9.13,-11.922,-10.146,-3.195,27.419,0.0,259.44,,273.0,260.0,-10.581,3.101,-6.363,26.015
7072.0,2.866,0.793,-34.069,3.269,9.582,5.242,36.688,5.206,-10.596,-2.732,0.0,38.5,39.2,9.69,3.203,-10.621,-9.344,-11.987,-10.316,-3.195,27.419,0.0,259.44,,273.0,260.0,-10.521,3.098,-6.368,25.952
7072.5,2.866,0.793,-34.069,3.269,9.582,5.242,36.688,5.206,-10.596,-2.732,0.0,38.5,39.2,9.69,3.203,-10.873,-9.253,-11.904,-10.211,-3.195,27.419,0.0,261.04,,272.0,260.0,-10.567,3.094,-6.359,25.889
7073.0,2.866,0.793,-34.069,3.269,9.582,5.267,36.692,5.179,-10.588,-2.737,0.0,38.527,39.203,9.69,3.203,-10.809,-9.429,-12.195,-10.409,-3.197,27.431,0.0,261.04,,272.0,260.0,-10.56,3.09,-6.376,25.826
7073.5,2.866,0.793,-34.069,3.269,9.582,5.267,36.692,5.179,-10.588,-2.737,0.0,38.5,39.2,9.69,3.203,-10.588,-9.39,-11.805,-10.336,-3.197,27.431,0.0,261.34,,271.0,260.0,-10.711,3.086,-6.385,25.758
7074.0,2.93,0.715,-35.209,3.165,9.621,5.267,36.692,5.179,-10.588,-2.737,0.0,38.5,39.2,9.575,3.28,-10.928,-9.117,-11.709,-10.138,-3.197,27.431,0.0,261.34,,271.0,260.0,-10.53,3.083,-6.378,25.719
7074.5,2.93,0.715,-35.209,3.165,9.621,5.267,36.692,5.179,-10.588,-2.737,0.0,38.5,39.2,9.575,3.28,-10.563,-9.417,-12.001,-10.244,-3.197,27.431,0.0,260.94,,271.0,260.0,-10.473,3.08,-6.387,25.635
7075.0,2.93,0.715,-35.209,3.165,9.621,5.267,36.692,5.179,-10.588,-2.737,0.0,38.5,39.2,9.575,3.28,-10.509,-9.327,-11.66,-10.26,-3.197,27.431,0.0,260.94,,271.0,260.0,-10.556,3.078,-6.39,25.607
7075.5,2.93,0.715,-35.209,3.165,9.621,5.267,36.692,5.179,-10.588,-2.737,0.0,38.5,39.2,9.575,3.28,-10.714,-9.408,-12.091,-10.425,-3.197,27.431,0.0,259.24,,271.0,260.0,-10.439,3.075,-6.379,25.594
7076.0,2.93,0.715,-35.209,3.165,9.621,5.283,36.692,5.175,-10.568,-2.741,0.0,38.515,39.206,9.575,3.28,-10.675,-9.279,-11.884,-10.284,-3.184,27.426,0.0,259.24,,271.0,260.0,-10.659,3.073,-6.334,25.568
7076.5,2.93,0.715,-35.209,3.165,9.621,5.283,36.692,5.175,-10.568,-2.741,0.0,38.5,39.2,9.575,3.28,-10.844,-9.177,-11.479,-9.998,-3.184,27.426,0.0,259.24,,271.0,260.0,-10.531,3.071,-6.373,25.536
7077.0,3.188,0.839,-33.419,3.2,9.581,5.283,36.692,5.175,-10.568,-2.741,0.0,38.5,39.2,9.827,3.099,-10.643,-9.094,-11.69,-10.01,-3.184,27.426,0.0,259.24,,271.0,260.0,-10.374,3.068,-6.352,25.536
7077.5,3.188,0.839,-33.419,3.2,9.581,5.283,36.692,5.175,-10.568,-2.741,0.0,38.5,39.2,9.827,3.099,-10.456,-9.329,-11.797,-10.276,-3.184,27.426,0.0,259.14,,271.0,260.0,-10.359,3.07,-6.361,25.524
7078.0,3.188,0.839,-33.419,3.2,9.581,5.283,36.692,5.175,-10.568,-2.741,0.0,38.5,39.2,9.827,3.099,-10.677,-9.328,-12.016,-10.311,-3.184,27.426,0.0,259.14,,271.0,260.0,-10.465,3.072,-6.351,25.519
7078.5,3.188,0.839,-33.419,3.2,9.581,5.283,36.692,5.175,-10.568,-2.741,0.0,38.5,39.2,9.827,3.099,-10.792,-9.391,-12.052,-10.395,-3.184,27.426,0.0,259.04,,271.0,260.0,-10.583,3.074,-6.346,25.54
7079.0,3.188,0.839,-33.419,3.2,9.581,5.283,36.692,5.175,-10.568,-2.741,0.0,38.5,39.2,9.827,3.099,-10.514,-9.005,-11.484,-9.905,-3.184,27.426,0.0,259.04,,271.0,260.0,-10.227,3.078,-6.351,25.577
7079.5,3.188,0.839,-33.419,3.2,9.581,5.255,36.695,5.196,-10.54,-2.74,0.0,38.509,39.136,9.827,3.099,-10.651,-9.364,-12.041,-10.295,-3.181,27.442,0.0,258.84,,272.0,260.0,-10.227,3.078,-6.332,25.583
7080.0,3.188,0.839,-33.419,3.2,9.581,5.255,36.695,5.196,-10.54,-2.74,0.0,38.5,39.1,9.827,3.099,-10.601,-9.339,-11.706,-10.288,-3.181,27.442,0.0,258.84,,272.0,260.0,-10.588,3.08,-6.34,25.651
7080.5,2.848,0.736,-34.851,3.15,9.575,5.255,36.695,5.196,-10.54,-2.74,0.0,38.5,39.1,9.736,3.286,-10.711,-9.224,-11.694,-10.221,-3.181,27.442,0.0,259.24,,272.0,260.0,-10.483,3.081,-6.339,25.687
7081.0,2.848,0.736,-34.851,3.15,9.575,5.255,36.695,5.196,-10.54,-2.74,0.0,38.5,39.1,9.736,3.286,-10.833,-9.336,-11.921,-10.289,-3.181,27.442,0.0,259.24,,272.0,260.0,-10.462,3.078,-6.35,25.734
7081.5,2.848,0.736,-34.851,3.15,9.575,5.255,36.695,5.196,-10.54,-2.74,0.0,38.5,39.1,9.736,3.286,-10.601,-9.315,-11.712,-10.273,-3.181,27.442,0.0,260.14,,272.0,260.0,-10.595,3.074,-6.333,25.781
7082.0,2.848,0.736,-34.851,3.15,9.575,5.255,36.695,5.196,-10.54,-2.74,0.0,38.5,39.1,9.736,3.286,-10.657,-9.116,-11.657,-10.125,-3.181,27.442,0.0,260.14,,272.0,260.0,-10.475,3.07,-6.363,25.79
7082.5,2.848,0.736,-34.851,3.15,9.575,5.235,36.663,5.202,-10.519,-2.736,0.0,38.501,39.126,9.736,3.286,-10.415,-9.343,-11.779,-10.291,-3.176,27.442,0.0,259.84,,272.0,260.0,-10.389,3.066,-6.348,25.809
7083.0,2.848,0.736,-34.851,3.15,9.575,5.235,36.663,5.202,-10.519,-2.736,0.0,38.5,39.1,9.736,3.286,-10.844,-9.227,-11.879,-10.233,-3.176,27.442,0.0,259.84,,272.0,260.0,-10.457,3.063,-6.358,25.844
7083.5,2.806,0.693,-35.158,3.132,9.637,5.235,36.663,5.202,-10.519,-2.736,0.0,38.5,39.1,9.666,3.378,-10.59,-9.378,-12.02,-10.352,-3.176,27.442,0.0,260.04,,272.0,260.0,-10.546,3.059,-6.351,25.805
7084.0,2.806,0.693,-35.158,3.132,9.637,5.235,36.663,5.202,-10.519,-2.736,0.0,38.5,39.1,9.666,3.378,-10.52,-9.103,-11.487,-9.951,-3.176,27.442,0.0,260.04,,272.0,260.0,-10.585,3.055,-6.325,25.735
7084.5,2.806,0.693,-35.158,3.132,9.637,5.235,36.663,5.202,-10.519,-2.736,0.0,38.5,39.1,9.666,3.378,-10.622,-9.227,-11.72,-10.086,-3.176,27.442,0.0,260.34,,272.0,260.0,-10.265,3.051,-6.333,25.75
7085.0,2.806,0.693,-35.158,3.132,9.637,5.235,36.663,5.202,-10.519,-2.736,0.0,38.5,39.1,9.666,3.378,-10.465,-9.317,-11.905,-10.277,-3.176,27.442,0.0,260.34,,272.0,260.0,-10.414,3.047,-6.321,25.774
7085.5,2.806,0.693,-35.158,3.132,9.637,5.203,36.691,5.175,-10.485,-2.741,0.0,38.496,39.129,9.666,3.378,-10.953,-9.228,-11.949,-10.254,-3.166,27.446,0.0,259.94,,272.0,260.0,-10.491,3.043,-6.315,25.788
7086.0,2.806,0.693,-35.158,3.132,9.637,5.203,36.691,5.175,-10.485,-2.741,0.0,38.5,39.1,9.666,3.378,-10.619,-9.263,-11.81,-10.206,-3.166,27.446,0.0,259.94,,272.0,260.0,-10.596,3.039,-6.314,25.826
7086.5,2.806,0.693,-35.158,3.132,9.637,5.203,36.691,5.175,-10.485,-2.741,0.0,38.5,39.1,9.666,3.378,-10.664,-9.291,-11.905,-10.102,-3.166,27.446,0.0,259.64,,272.0,260.0,-10.474,3.035,-6.319,25.83
7087.0,2.924,0.689,-35.209,3.139,9.656,5.203,36.691,5.175,-10.485,-2.741,0.0,38.5,39.1,9.618,3.351,-10.612,-9.002,-11.593,-9.945,-3.166,27.446,0.0,259.64,,272.0,260.0,-10.491,3.032,-6.323,25.81
7087.5,2.924,0.689,-35.209,3.139,9.656,5.203,36.691,5.175,-10.485,-2.741,0.0,38.5,39.1,9.618,3.351,-10.673,-9.344,-12.096,-10.331,-3.166,27.446,0.0,259.64,,272.0,260.0,-10.288,3.03,-6.318,25.755
7088.0,2.924,0.689,-35.209,3.139,9.656,5.203,36.691,5.175,-10.485,-2.741,0.0,38.5,39.1,9.618,3.351,-10.807,-9.262,-11.768,-10.205,-3.166,27.446,0.0,259.64,,272.0,260.0,-10.611,3.028,-6.305,25.774
7088.5,2.924,0.689,-35.209,3.139,9.656,5.203,36.691,5.175,-10.485,-2.741,0.0,38.5,39.1,9.618,3.351,-10.872,-9.209,-12.009,-10.066,-3.166,27.446,0.0,259.64,,272.0,260.0,-10.51,3.026,-6.312,25.829
7089.0,2.924,0.689,-35.209,3.139,9.656,5.242,36.726,5.201,-10.484,-2.709,0.0,38.49,39.045,9.618,3.351,-10.566,-9.192,-11.755,-10.154,-3.154,27.457,0.0,259.64,,272.0,260.0,-10.539,3.025,-6.295,25.798
7089.5,2.924,0.689,-35.209,3.139,9.656,5.242,36.726,5.201,-10.484,-2.709,0.0,38.5,39.0,9.618,3.351,-10.388,-9.116,-11.55,-10.05,-3.154,27.457,0.0,259.24,,272.0,260.0,-10.417,3.023,-6.297,25.805
7090.0,3.043,0.764,-34.659,3.221,9.541,5.242,36.726,5.201,-10.484,-2.709,0.0,38.5,39.0,9.746,3.26,-10.592,-9.326,-11.971,-10.328,-3.154,27.457,0.0,259.24,,272.0,260.0,-10.276,3.021,-6.3,25.807
7090.5,3.043,0.764,-34.659,3.221,9.541,5.242,36.726,5.201,-10.484,-2.709,0.0,38.5,39.0,9.746,3.26,-10.994,-9.019,-11.817,-10.004,-3.154,27.457,0.0,259.64,,272.0,260.0,-10.554,3.022,-6.283,25.784
7091.0,3.043,0.764,-34.659,3.221,9.541,5.242,36.726,5.201,-10.484,-2.709,0.0,38.5,39.0,9.746,3.26,-10.303,-9.238,-11.779,-9.961,-3.154,27.457,0.0,259.64,,272.0,260.0,-10.459,3.022,-6.294,25.79
7091.5,3.043,0.764,-34.659,3.221,9.541,5.242,36.726,5.201,-10.484,-2.709,0.0,38.5,39.0,9.746,3.26,-10.229,-9.201,-11.565,-10.136,-3.154,27.457,0.0,259.94,,272.0,260.0,-10.32,3.023,-6.261,25.78
7092.0,3.043,0.764,-34.659,3.221,9.541,5.251,36.651,5.175,-10.52,-2.722,0.0,38.473,39.012,9.746,3.26,-10.713,-9.335,-12.094,-10.334,-3.157,27.447,0.0,259.94,,272.0,260.0,-10.283,3.023,-6.276,25.793
7092.5,3.043,0.764,-34.659,3.221,9.541,5.251,36.651,5.175,-10.52,-2.722,0.0,38.5,39.0,9.746,3.26,-10.656,-9.098,-11.793,-10.136,-3.157,27.447,0.0,259.94,,272.0,260.0,-10.619,3.023,-6.27,25.849
7093.0,3.043,0.764,-34.659,3.221,9.541,5.251,36.651,5.175,-10.52,-2.722,0.0,38.5,39.0,9.746,3.26,-10.602,-9.281,-11.972,-10.077,-3.157,27.447,0.0,259.94,,272.0,260.0,-10.421,3.023,-6.267,25.877
7093.5,3.531,0.85,-35.209,3.266,9.621,5.251,36.651,5.175,-10.52,-2.722,0.0,38.5,39.0,9.596,3.148,-10.854,-9.196,-11.851,-10.182,-3.157,27.447,0.0,259.24,,272.0,260.0,-10.483,3.024,-6.267,25.9
7094.0,3.531,0.85,-35.209,3.266,9.621,5.251,36.651,5.175,-10.52,-2.722,0.0,38.5,39.0,9.596,3.148,-10.688,-9.332,-12.056,-10.385,-3.157,27.447,0.0,259.24,,272.0,260.0,-10.521,3.032,-6.275,25.917
7094.5,3.531,0.85,-35.209,3.266,9.621,5.251,36.651,5.175,-10.52,-2.722,0.0,38.5,39.0,9.596,3.148,-10.639,-9.139,-11.605,-10.137,-3.157,27.447,0.0,259.44,,272.0,260.0,-10.615,3.04,-6.279,25.886
7095.0,3.531,0.85,-35.209,3.266,9.621,5.251,36.651,5.175,-10.52,-2.722,0.0,38.5,39.0,9.596,3.148,-10.727,-8.863,-11.501,-9.921,-3.157,27.447,0.0,259.44,,272.0,260.0,-10.38,3.048,-6.277,25.834
7095.5,3.531,0.85,-35.209,3.266,9.621,5.257,36.669,5.202,-10.487,-2.739,0.0,38.45,38.999,9.596,3.148,-10.386,-9.313,-11.687,-10.209,-3.174,27.451,0.0,259.64,,272.0,260.0,-10.253,3.056,-6.299,25.821
7096.0,3.531,0.85,-35.209,3.266,9.621,5.257,36.669,5.202,-10.487,-2.739,0.0,38.5,39.0,9.596,3.148,-10.448,-9.27,-11.536,-10.119,-3.174,27.451,0.0,259.64,,272.0,260.0,-10.399,3.064,-6.28,25.738
7096.5,3.033,0.72,-35.209,3.198,9.634,5.257,36.669,5.202,-10.487,-2.739,0.0,38.5,39.0,9.533,3.316,-10.705,-9.331,-12.069,-10.202,-3.174,27.451,0.0,259.84,,272.0,260.0,-10.343,3.072,-6.291,25.732
7097.0,3.033,0.72,-35.209,3.198,9.634,5.257,36.669,5.202,-10.487,-2.739,0.0,38.5,39.0,9.533,3.316,-10.339,-8.912,-11.442,-9.903,-3.174,27.451,0.0,259.84,,272.0,260.0,-10.577,3.071,-6.227,25.748
7097.5,3.033,0.72,-35.209,3.198,9.634,5.257,36.669,5.202,-10.487,-2.739,0.0,38.5,39.0,9.533,3.316,-10.527,-9.271,-11.679,-10.16,-3.174,27.451,0.0,260.34,,272.0,260.0,-10.149,3.07,-6.27,25.711
7098.0,3.033,0.72,-35.209,3.198,9.634,5.257,36.669,5.202,-10.487,-2.739,0.0,38.5,39.0,9.533,3.316,-10.395,-9.256,-11.468,-9.902,-3.174,27.451,0.0,260.34,,272.0,260.0,-10.409,3.07,-6.275,25.702
7098.5,3.033,0.72,-35.209,3.198,9.634,5.259,36.637,5.163,-10.473,-2.732,0.0,38.434,38.938,9.533,3.316,-10.42,-9.278,-11.857,-10.234,-3.171,27.448,0.0,260.24,,272.0,260.0,-10.255,3.069,-6.274,25.726
7099.0,3.033,0.72,-35.209,3.198,9.634,5.259,36.637,5.163,-10.473,-2.732,0.0,38.4,38.9,9.533,3.316,-10.564,-9.161,-11.532,-10.041,-3.171,27.448,0.0,260.24,,272.0,260.0,-10.447,3.069,-6.256,25.7
7099.5,3.188,0.749,-35.209,3.116,9.648,5.259,36.637,5.163,-10.473,-2.732,0.0,38.4,38.9,9.508,3.196,-10.589,-9.295,-11.893,-10.274,-3.171,27.448,0.0,260.24,,272.0,260.0,-10.324,3.068,-6.251,25.667
7100.0,3.188,0.749,-35.209,3.116,9.648,5.259,36.637,5.163,-10.473,-2.732,0.0,38.4,38.9,9.508,3.196,-10.405,-9.258,-11.605,-10.211,-3.171,27.448,0.0,260.24,,272.0,260.0,-10.513,3.07,-6.25,25.629
7100.5,3.188,0.749,-35.209,3.116,9.648,5.259,36.637,5.163,-10.473,-2.732,0.0,38.4,38.9,9.508,3.196,-10.463,-9.146,-11.505,-10.034,-3.171,27.448,0.0,260.24,,272.0,260.0,-10.37,3.072,-6.293,25.522
7101.0,3.188,0.749,-35.209,3.116,9.648,5.259,36.637,5.163,-10.473,-2.732,0.0,38.4,38.9,9.508,3.196,-10.371,-9.281,-11.713,-10.193,-3.171,27.448,0.0,260.24,,272.0,260.0,-10.287,3.074,-6.268,25.404
7101.5,3.188,0.749,-35.209,3.116,9.648,5.259,36.637,5.163,-10.473,-2.732,0.0,38.4,38.9,9.508,3.196,-10.54,-9.254,-11.711,-10.001,-3.171,27.448,0.0,259.94,,272.0,260.0,-10.39,3.076,-6.256,25.305
7102.0,3.188,0.749,-35.209,3.116,9.648,5.226,36.647,5.202,-10.436,-2.736,0.0,38.423,38.867,9.508,3.196,-10.516,-9.118,-11.495,-10.022,-3.179,27.44,0.0,259.94,,272.0,260.0,-10.377,3.078,-6.259,25.252
7102.5,3.188,0.749,-35.209,3.116,9.648,5.226,36.647,5.202,-10.436,-2.736,0.0,38.4,38.9,9.508,3.196,-10.363,-9.16,-11.401,-9.88,-3.179,27.44,0.0,259.94,,272.0,260.0,-10.288,3.079,-6.254,25.22
7103.0,3.332,0.772,-35.209,3.132,9.641,5.226,36.647,5.202,-10.436,-2.736,0.0,38.4,38.9,9.651,3.219,-10.449,-9.294,-11.677,-10.235,-3.179,27.44,0.0,259.94,,272.0,260.0,-10.201,3.081,-6.255,25.193
7103.5,3.332,0.772,-35.209,3.132,9.641,5.226,36.647,5.202,-10.436,-2.736,0.0,38.4,38.9,9.651,3.219,-10.459,-9.291,-11.525,-10.208,-3.179,27.44,0.0,259.74,,272.0,260.0,-10.414,3.085,-6.263,25.186
7104.0,3.332,0.772,-35.209,3.132,9.641,5.226,36.647,5.202,-10.436,-2.736,0.0,38.4,38.9,9.651,3.219,-10.386,-9.242,-11.412,-10.158,-3.179,27.44,0.0,259.74,,272.0,260.0,-10.371,3.089,-6.253,25.183
7104.5,3.332,0.772,-35.209,3.132,9.641,5.226,36.647,5.202,-10.436,-2.736,0.0,38.4,38.9,9.651,3.219,-10.431,-9.115,-11.369,-9.872,-3.179,27.44,0.0,258.94,,273.0,260.0,-10.3,3.093,-6.284,25.204
7105.0,3.332,0.772,-35.209,3.132,9.641,5.205,36.657,5.219,-10.398,-2.743,0.0,38.406,38.87,9.651,3.219,-10.304,-9.222,-11.47,-9.979,-3.185,27.446,0.0,258.94,,273.0,260.0,-10.196,3.097,-6.285,25.24
7105.5,3.332,0.772,-35.209,3.132,9.641,5.205,36.657,5.219,-10.398,-2.743,0.0,38.4,38.9,9.651,3.219,-10.433,-9.254,-11.545,-10.176,-3.185,27.446,0.0,259.34,,273.0,260.0,-10.244,3.101,-6.274,25.287
7106.0,2.401,0.64,-33.721,3.161,9.533,5.205,36.657,5.219,-10.398,-2.743,0.0,38.4,38.9,9.843,3.121,-10.675,-9.328,-11.938,-10.262,-3.185,27.446,0.0,259.34,,273.0,260.0,-10.352,3.105,-6.258,25.327
7106.5,2.401,0.64,-33.721,3.161,9.533,5.205,36.657,5.219,-10.398,-2.743,0.0,38.4,38.9,9.843,3.121,-10.579,-9.035,-11.515,-9.959,-3.185,27.446,0.0,260.24,,273.0,260.0,-10.551,3.093,-6.224,25.446
7107.0,2.401,0.64,-33.721,3.161,9.533,5.205,36.657,5.219,-10.398,-2.743,0.0,38.4,38.9,9.843,3.121,-10.337,-8.902,-11.333,-9.867,-3.185,27.446,0.0,260.24,,273.0,260.0,-10.272,3.082,-6.236,25.472
7107.5,2.401,0.64,-33.721,3.161,9.533,5.205,36.657,5.219,-10.398,-2.743,0.0,38.4,38.9,9.843,3.121,-10.382,-9.259,-11.799,-10.092,-3.185,27.446,0.0,262.24,,272.0,260.0,-10.11,3.071,-6.255,25.45
7108.0,2.401,0.64,-33.721,3.161,9.533,5.205,36.657,5.219,-10.398,-2.743,0.0,38.4,38.9,9.843,3.121,-10.408,-9.254,-11.722,-10.13,-3.185,27.446,0.0,262.24,,272.0,260.0,-10.383,3.06,-6.245,25.432
7108.5,2.401,0.64,-33.721,3.161,9.533,5.218,36.65,5.183,-10.405,-2.753,0.0,38.388,38.878,9.843,3.121,-10.539,-9.271,-11.934,-10.252,-3.189,27.442,0.0,262.04,,271.0,260.0,-10.378,3.049,-6.216,25.415
7109.0,2.401,0.64,-33.721,3.161,9.533,5.218,36.65,5.183,-10.405,-2.753,0.0,38.4,38.9,9.843,3.121,-10.493,-9.234,-11.808,-10.143,-3.189,27.442,0.0,262.04,,271.0,260.0,-10.499,3.038,-6.234,25.416
7109.5,3.153,0.781,-35.209,3.218,9.542,5.218,36.65,5.183,-10.405,-2.753,0.0,38.4,38.9,9.6,3.247,-10.369,-8.951,-11.336,-9.839,-3.189,27.442,0.0,260.94,,271.0,260.0,-10.419,3.028,-6.235,25.424
7110.0,3.153,0.781,-35.209,3.218,9.542,5.218,36.65,5.183,-10.405,-2.753,0.0,38.4,38.9,9.6,3.247,-10.543,-9.113,-11.573,-9.925,-3.189,27.442,0.0,260.94,,271.0,260.0,-10.124,3.03,-6.22,25.444
7110.5,3.153,0.781,-35.209,3.218,9.542,5.218,36.65,5.183,-10.405,-2.753,0.0,38.4,38.9,9.6,3.247,-10.379,-9.247,-11.809,-10.189,-3.189,27.442,0.0,260.24,,271.0,260.0,-10.288,3.032,-6.188,25.456
7111.0,3.153,0.781,-35.209,3.218,9.542,5.218,36.65,5.183,-10.405,-2.753,0.0,38.4,38.9,9.6,3.247,-10.628,-9.277,-11.991,-10.16,-3.189,27.442,0.0,260.24,,271.0,260.0,-10.406,3.034,-6.198,25.448
7111.5,3.153,0.781,-35.209,3.218,9.542,5.247,36.704,5.171,-10.367,-2.765,0.0,38.371,38.838,9.6,3.247,-10.293,-9.066,-11.308,-9.925,-3.202,27.426,0.0,259.34,,271.0,260.0,-10.514,3.036,-6.227,25.43
7112.0,3.153,0.781,-35.209,3.218,9.542,5.247,36.704,5.171,-10.367,-2.765,0.0,38.4,38.8,9.6,3.247,-10.408,-8.977,-11.488,-9.888,-3.202,27.426,0.0,259.34,,271.0,260.0,-10.148,3.038,-6.193,25.426
7112.5,2.832,0.728,-34.641,3.202,9.53,5.247,36.704,5.171,-10.367,-2.765,0.0,38.4,38.8,9.744,3.28,-10.48,-9.23,-11.806,-10.208,-3.202,27.426,0.0,259.74,,271.0,260.0,-10.19,3.04,-6.212,25.49
7113.0,2.832,0.728,-34.641,3.202,9.53,5.247,36.704,5.171,-10.367,-2.765,0.0,38.4,38.8,9.744,3.28,-10.831,-9.172,-11.902,-10.219,-3.202,27.426,0.0,259.74,,271.0,260.0,-10.431,3.036,-6.179,25.517
7113.5,2.832,0.728,-34.641,3.202,9.53,5.247,36.704,5.171,-10.367,-2.765,0.0,38.4,38.8,9.744,3.28,-10.873,-9.002,-11.828,-10.026,-3.202,27.426,0.0,258.84,,272.0,260.0,-10.531,3.033,-6.175,25.541
7114.0,2.832,0.728,-34.641,3.202,9.53,5.247,36.704,5.171,-10.367,-2.765,0.0,38.4,38.8,9.744,3.28,-10.254,-9.058,-11.672,-9.887,-3.202,27.426,0.0,258.84,,272.0,260.0,-10.433,3.03,-6.113,25.524
7114.5,2.832,0.728,-34.641,3.202,9.53,5.247,36.704,5.171,-10.367,-2.765,0.0,38.4,38.8,9.744,3.28,-10.14,-9.029,-11.524,-9.957,-3.202,27.426,0.0,259.24,,272.0,260.0,-10.218,3.026,-6.151,25.51
7115.0,2.832,0.728,-34.641,3.202,9.53,5.236,36.651,5.176,-10.416,-2.732,0.0,38.361,38.77,9.744,3.28,-10.742,-8.951,-11.584,-9.964,-3.183,27.431,0.0,259.24,,272.0,260.0,-10.162,3.023,-6.136,25.536
7115.5,2.832,0.728,-34.641,3.202,9.53,5.236,36.651,5.176,-10.416,-2.732,0.0,38.4,38.8,9.744,3.28,-10.544,-9.193,-11.8,-10.149,-3.183,27.431,0.0,258.64,,273.0,260.0,-10.31,3.02,-6.164,25.53
7116.0,3.313,0.765,-35.209,3.27,9.626,5.236,36.651,5.176,-10.416,-2.732,0.0,38.4,38.8,9.604,3.228,-10.852,-9.16,-11.955,-10.12,-3.183,27.431,0.0,258.64,,273.0,260.0,-10.421,3.017,-6.16,25.586
7116.5,3.313,0.765,-35.209,3.27,9.626,5.236,36.651,5.176,-10.416,-2.732,0.0,38.4,38.8,9.604,3.228,-10.685,-9.258,-12.035,-10.135,-3.183,27.431,0.0,258.94,,274.0,260.0,-10.522,3.022,-6.138,25.625
7117.0,3.313,0.765,-35.209,3.27,9.626,5.236,36.651,5.176,-10.416,-2.732,0.0,38.4,38.8,9.604,3.228,-10.437,-9.067,-11.56,-9.969,-3.183,27.431,0.0,258.94,,274.0,260.0,-10.528,3.027,-6.142,25.735
7117.5,3.313,0.765,-35.209,3.27,9.626,5.236,36.651,5.176,-10.416,-2.732,0.0,38.4,38.8,9.604,3.228,-10.344,-9.015,-11.425,-9.925,-3.183,27.431,0.0,261.24,,273.0,260.0,-10.258,3.031,-6.166,25.715
7118.0,3.313,0.765,-35.209,3.27,9.626,5.212,36.652,5.168,-10.395,-2.759,0.0,38.35,38.757,9.604,3.228,-10.513,-9.229,-11.93,-10.236,-3.186,27.433,0.0,261.24,,273.0,260.0,-10.177,3.036,-6.141,25.626
7118.5,3.313,0.765,-35.209,3.27,9.626,5.212,36.652,5.168,-10.395,-2.759,0.0,38.4,38.8,9.604,3.228,-10.669,-9.122,-11.725,-10.077,-3.186,27.433,0.0,261.84,,272.0,260.0,-10.477,3.04,-6.144,25.606
7119.0,2.856,0.77,-33.962,3.296,9.575,5.212,36.652,5.168,-10.395,-2.759,0.0,38.4,38.8,9.711,3.129,-10.591,-9.094,-11.763,-10.085,-3.186,27.433,0.0,261.84,,272.0,260.0,-10.398,3.045,-6.148,25.581
