t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7119.5,2.856,0.77,-33.962,3.296,9.575,5.212,36.652,5.168,-10.395,-2.759,0.0,38.4,38.8,9.711,3.129,-10.451,-9.145,-11.788,-10.105,-3.186,27.433,0.0,261.14,,271.0,260.0,-10.383,3.042,-6.154,25.546
7120.0,2.856,0.77,-33.962,3.296,9.575,5.212,36.652,5.168,-10.395,-2.759,0.0,38.4,38.8,9.711,3.129,-10.666,-9.149,-11.784,-10.15,-3.186,27.433,0.0,261.14,,271.0,260.0,-10.372,3.039,-6.165,25.544
7120.5,2.856,0.77,-33.962,3.296,9.575,5.212,36.652,5.168,-10.395,-2.759,0.0,38.4,38.8,9.711,3.129,-10.51,-9.23,-11.883,-10.238,-3.186,27.433,0.0,259.64,,271.0,260.0,-10.438,3.036,-6.172,25.553
7121.0,2.856,0.77,-33.962,3.296,9.575,5.228,36.667,5.202,-10.363,-2.736,0.0,38.327,38.729,9.711,3.129,-10.483,-9.12,-11.774,-10.113,-3.203,27.424,0.0,259.64,,271.0,260.0,-10.465,3.033,-6.168,25.535
7121.5,2.856,0.77,-33.962,3.296,9.575,5.228,36.667,5.202,-10.363,-2.736,0.0,38.3,38.7,9.711,3.129,-10.534,-9.095,-11.6,-9.915,-3.203,27.424,0.0,259.44,,271.0,260.0,-10.372,3.03,-6.194,25.515
7122.0,2.856,0.77,-33.962,3.296,9.575,5.228,36.667,5.202,-10.363,-2.736,0.0,38.3,38.7,9.711,3.129,-10.481,-9.189,-11.689,-10.134,-3.203,27.424,0.0,259.44,,271.0,260.0,-10.286,3.027,-6.177,25.47
7122.5,2.863,0.679,-35.209,3.232,9.629,5.228,36.667,5.202,-10.363,-2.736,0.0,38.3,38.7,9.59,3.191,-10.728,-9.1,-11.742,-10.091,-3.203,27.424,0.0,259.34,,271.0,260.0,-10.373,3.024,-6.178,25.416
7123.0,2.863,0.679,-35.209,3.232,9.629,5.228,36.667,5.202,-10.363,-2.736,0.0,38.3,38.7,9.59,3.191,-10.647,-9.279,-11.976,-10.295,-3.203,27.424,0.0,259.34,,271.0,260.0,-10.415,3.022,-6.181,25.351
7123.5,2.863,0.679,-35.209,3.232,9.629,5.228,36.667,5.202,-10.363,-2.736,0.0,38.3,38.7,9.59,3.191,-10.435,-9.189,-11.467,-10.135,-3.203,27.424,0.0,258.94,,272.0,260.0,-10.549,3.019,-6.203,25.327
7124.0,2.863,0.679,-35.209,3.232,9.629,5.228,36.667,5.202,-10.363,-2.736,0.0,38.3,38.7,9.59,3.191,-10.705,-8.911,-11.356,-9.946,-3.203,27.424,0.0,258.94,,272.0,260.0,-10.307,3.016,-6.184,25.262
7124.5,2.863,0.679,-35.209,3.232,9.629,5.19,36.651,5.214,-10.364,-2.755,0.0,38.323,38.703,9.59,3.191,-10.296,-9.292,-11.662,-10.17,-3.205,27.421,0.0,258.84,,273.0,260.0,-10.23,3.014,-6.199,25.21
7125.0,2.863,0.679,-35.209,3.232,9.629,5.19,36.651,5.214,-10.364,-2.755,0.0,38.3,38.7,9.59,3.191,-10.396,-9.215,-11.563,-10.1,-3.205,27.421,0.0,258.84,,273.0,260.0,-10.355,3.011,-6.181,25.16
7125.5,2.966,0.805,-34.282,3.199,9.599,5.19,36.651,5.214,-10.364,-2.755,0.0,38.3,38.7,9.71,3.289,-10.501,-9.276,-11.901,-10.226,-3.205,27.421,0.0,258.94,,274.0,260.0,-10.319,3.009,-6.199,25.117
7126.0,2.966,0.805,-34.282,3.199,9.599,5.19,36.651,5.214,-10.364,-2.755,0.0,38.3,38.7,9.71,3.289,-10.358,-9.183,-11.135,-10.051,-3.205,27.421,0.0,258.94,,274.0,260.0,-10.476,3.008,-6.223,25.101
7126.5,2.966,0.805,-34.282,3.199,9.599,5.19,36.651,5.214,-10.364,-2.755,0.0,38.3,38.7,9.71,3.289,-10.526,-8.954,-11.415,-9.959,-3.205,27.421,0.0,258.34,,275.0,260.0,-10.182,3.008,-6.196,25.066
7127.0,2.966,0.805,-34.282,3.199,9.599,5.19,36.651,5.214,-10.364,-2.755,0.0,38.3,38.7,9.71,3.289,-10.344,-9.234,-11.652,-10.201,-3.205,27.421,0.0,258.34,,275.0,260.0,-10.214,3.007,-6.206,25.067
7127.5,2.966,0.805,-34.282,3.199,9.599,5.218,36.63,5.197,-10.352,-2.745,0.0,38.321,38.68,9.71,3.289,-10.659,-9.1,-11.638,-10.097,-3.195,27.425,0.0,260.24,,275.0,260.0,-10.357,3.006,-6.197,25.036
7128.0,2.966,0.805,-34.282,3.199,9.599,5.218,36.63,5.197,-10.352,-2.745,0.0,38.3,38.7,9.71,3.289,-10.641,-9.289,-11.981,-10.197,-3.195,27.425,0.0,260.24,,275.0,260.0,-10.373,3.006,-6.21,25.008
7128.5,2.966,0.805,-34.282,3.199,9.599,5.218,36.63,5.197,-10.352,-2.745,0.0,38.3,38.7,9.71,3.289,-10.401,-9.258,-11.554,-10.205,-3.195,27.425,0.0,259.34,,275.0,260.0,-10.527,3.005,-6.21,25.014
7129.0,2.79,0.699,-34.641,3.161,9.583,5.218,36.63,5.197,-10.352,-2.745,0.0,38.3,38.7,9.738,3.261,-10.453,-9.287,-11.782,-10.12,-3.195,27.425,0.0,259.34,,275.0,260.0,-10.355,3.004,-6.224,25.02
7129.5,2.79,0.699,-34.641,3.161,9.583,5.218,36.63,5.197,-10.352,-2.745,0.0,38.3,38.7,9.738,3.261,-10.406,-9.23,-11.576,-10.161,-3.195,27.425,0.0,259.74,,275.0,260.0,-10.41,3.001,-6.229,25.053
7130.0,2.79,0.699,-34.641,3.161,9.583,5.218,36.63,5.197,-10.352,-2.745,0.0,38.3,38.7,9.738,3.261,-10.676,-9.162,-11.739,-10.03,-3.195,27.425,0.0,259.74,,275.0,260.0,-10.343,2.997,-6.216,25.087
7130.5,2.79,0.699,-34.641,3.161,9.583,5.218,36.63,5.197,-10.352,-2.745,0.0,38.3,38.7,9.738,3.261,-10.491,-9.301,-11.83,-10.291,-3.195,27.425,0.0,261.54,,274.0,260.0,-10.402,2.994,-6.239,25.058
7131.0,2.79,0.699,-34.641,3.161,9.583,5.237,36.645,5.198,-10.334,-2.751,0.0,38.318,38.698,9.738,3.261,-10.26,-9.164,-11.355,-10.085,-3.193,27.426,0.0,261.54,,274.0,260.0,-10.478,2.991,-6.226,25.051
7131.5,2.79,0.699,-34.641,3.161,9.583,5.237,36.645,5.198,-10.334,-2.751,0.0,38.3,38.7,9.738,3.261,-10.512,-8.967,-11.4,-9.966,-3.193,27.426,0.0,262.04,,273.0,260.0,-10.216,2.987,-6.225,24.983
7132.0,2.809,0.773,-34.314,3.162,9.585,5.237,36.645,5.198,-10.334,-2.751,0.0,38.3,38.7,9.759,3.211,-10.253,-9.226,-11.627,-10.161,-3.193,27.426,0.0,262.04,,273.0,260.0,-10.211,2.984,-6.212,24.98
7132.5,2.809,0.773,-34.314,3.162,9.585,5.237,36.645,5.198,-10.334,-2.751,0.0,38.3,38.7,9.759,3.211,-10.569,-9.278,-11.734,-10.029,-3.193,27.426,0.0,261.54,,272.0,260.0,-10.317,2.981,-6.233,25.005
7133.0,2.809,0.773,-34.314,3.162,9.585,5.237,36.645,5.198,-10.334,-2.751,0.0,38.3,38.7,9.759,3.211,-10.188,-9.26,-11.572,-10.198,-3.193,27.426,0.0,261.54,,272.0,260.0,-10.403,2.978,-6.232,24.972
7133.5,2.809,0.773,-34.314,3.162,9.585,5.237,36.645,5.198,-10.334,-2.751,0.0,38.3,38.7,9.759,3.211,-10.46,-9.027,-11.425,-10.021,-3.193,27.426,0.0,259.84,,272.0,260.0,-10.304,2.976,-6.199,24.951
7134.0,2.809,0.773,-34.314,3.162,9.585,5.293,36.665,5.192,-10.295,-2.746,0.0,38.331,38.712,9.759,3.211,-10.493,-9.299,-11.811,-10.121,-3.197,27.439,0.0,259.84,,272.0,260.0,-10.233,2.973,-6.204,24.953
7134.5,2.809,0.773,-34.314,3.162,9.585,5.293,36.665,5.192,-10.295,-2.746,0.0,38.3,38.7,9.759,3.211,-10.3,-9.229,-11.612,-10.163,-3.197,27.439,0.0,259.94,,272.0,260.0,-10.431,2.97,-6.2,24.939
7135.0,2.701,0.715,-33.882,3.193,9.562,5.293,36.665,5.192,-10.295,-2.746,0.0,38.3,38.7,9.838,3.231,-10.666,-8.987,-11.528,-10.015,-3.197,27.439,0.0,259.94,,272.0,260.0,-10.326,2.968,-6.216,24.96
7135.5,2.701,0.715,-33.882,3.193,9.562,5.293,36.665,5.192,-10.295,-2.746,0.0,38.3,38.7,9.838,3.231,-10.413,-9.314,-11.675,-10.17,-3.197,27.439,0.0,259.54,,272.0,260.0,-10.299,2.963,-6.234,24.969
7136.0,2.701,0.715,-33.882,3.193,9.562,5.293,36.665,5.192,-10.295,-2.746,0.0,38.3,38.7,9.838,3.231,-10.527,-8.953,-11.368,-9.893,-3.197,27.439,0.0,259.54,,272.0,260.0,-10.393,2.959,-6.23,25.01
7136.5,2.701,0.715,-33.882,3.193,9.562,5.293,36.665,5.192,-10.295,-2.746,0.0,38.3,38.7,9.838,3.231,-10.39,-9.265,-11.746,-10.218,-3.197,27.439,0.0,258.14,,273.0,260.0,-10.185,2.955,-6.194,25.042
7137.0,2.701,0.715,-33.882,3.193,9.562,5.293,36.665,5.192,-10.295,-2.746,0.0,38.3,38.7,9.838,3.231,-10.384,-9.201,-11.566,-10.079,-3.197,27.439,0.0,258.14,,273.0,260.0,-10.405,2.951,-6.214,25.073
7137.5,2.701,0.715,-33.882,3.193,9.562,5.229,36.638,5.19,-10.298,-2.757,0.0,38.312,38.712,9.838,3.231,-10.532,-8.872,-11.398,-9.874,-3.199,27.436,0.0,258.54,,274.0,260.0,-10.307,2.946,-6.194,25.116
7138.0,2.701,0.715,-33.882,3.193,9.562,5.229,36.638,5.19,-10.298,-2.757,0.0,38.3,38.7,9.838,3.231,-10.266,-9.265,-11.676,-10.15,-3.199,27.436,0.0,258.54,,274.0,260.0,-10.169,2.942,-6.205,25.106
7138.5,3.118,0.75,-35.209,3.225,9.629,5.229,36.638,5.19,-10.298,-2.757,0.0,38.3,38.7,9.608,3.048,-10.254,-9.17,-11.252,-10.049,-3.199,27.436,0.0,258.94,,275.0,260.0,-10.339,2.938,-6.201,25.022
7139.0,3.118,0.75,-35.209,3.225,9.629,5.229,36.638,5.19,-10.298,-2.757,0.0,38.3,38.7,9.608,3.048,-10.542,-9.056,-11.55,-9.88,-3.199,27.436,0.0,258.94,,275.0,260.0,-10.181,2.941,-6.188,24.969
7139.5,3.118,0.75,-35.209,3.225,9.629,5.229,36.638,5.19,-10.298,-2.757,0.0,38.3,38.7,9.608,3.048,-10.358,-9.233,-11.667,-10.179,-3.199,27.436,0.0,260.04,,275.0,260.0,-10.257,2.944,-6.197,24.906
7140.0,3.118,0.75,-35.209,3.225,9.629,5.229,36.638,5.19,-10.298,-2.757,0.0,38.3,38.7,9.608,3.048,-10.478,-8.958,-11.327,-9.93,-3.199,27.436,0.0,260.04,,275.0,260.0,-10.359,2.947,-6.18,24.88
7140.5,3.118,0.75,-35.209,3.225,9.629,5.203,36.644,5.196,-10.285,-2.761,0.0,38.319,38.716,9.608,3.048,-10.189,-9.225,-11.43,-10.169,-3.199,27.435,0.0,260.94,,275.0,260.0,-10.173,2.95,-6.194,24.874
7141.0,3.118,0.75,-35.209,3.225,9.629,5.203,36.644,5.196,-10.285,-2.761,0.0,38.3,38.7,9.608,3.048,-10.242,-9.088,-11.317,-10.009,-3.199,27.435,0.0,260.94,,275.0,260.0,-10.253,2.953,-6.166,24.871
7141.5,2.627,0.685,-34.453,3.226,9.503,5.203,36.644,5.196,-10.285,-2.761,0.0,38.3,38.7,9.728,3.187,-10.491,-9.227,-11.613,-9.97,-3.199,27.435,0.0,260.34,,275.0,260.0,-10.164,2.955,-6.161,24.859
7142.0,2.627,0.685,-34.453,3.226,9.503,5.203,36.644,5.196,-10.285,-2.761,0.0,38.3,38.7,9.728,3.187,-10.271,-9.186,-11.435,-10.107,-3.199,27.435,0.0,260.34,,275.0,260.0,-10.325,2.95,-6.182,24.84
7142.5,2.627,0.685,-34.453,3.226,9.503,5.203,36.644,5.196,-10.285,-2.761,0.0,38.3,38.7,9.728,3.187,-10.344,-8.919,-11.267,-9.862,-3.199,27.435,0.0,260.24,,275.0,260.0,-10.25,2.945,-6.146,24.825
7143.0,2.627,0.685,-34.453,3.226,9.503,5.203,36.644,5.196,-10.285,-2.761,0.0,38.3,38.7,9.728,3.187,-10.444,-8.988,-11.364,-9.885,-3.199,27.435,0.0,260.24,,275.0,260.0,-10.098,2.939,-6.138,24.836
7143.5,2.627,0.685,-34.453,3.226,9.503,5.203,36.644,5.196,-10.285,-2.761,0.0,38.3,38.7,9.728,3.187,-10.441,-8.992,-11.324,-9.981,-3.199,27.435,0.0,260.64,,275.0,260.0,-10.17,2.934,-6.123,24.841
7144.0,2.627,0.685,-34.453,3.226,9.503,5.198,36.64,5.159,-10.28,-2.767,0.0,38.312,38.724,9.728,3.187,-10.208,-9.101,-11.321,-9.733,-3.201,27.433,0.0,260.64,,275.0,260.0,-10.185,2.929,-6.161,24.859
7144.5,2.627,0.685,-34.453,3.226,9.503,5.198,36.64,5.159,-10.28,-2.767,0.0,38.3,38.7,9.728,3.187,-10.065,-9.171,-11.407,-10.066,-3.201,27.433,0.0,260.64,,275.0,260.0,-10.091,2.924,-6.123,24.881
7145.0,2.929,0.74,-34.567,3.146,9.577,5.198,36.64,5.159,-10.28,-2.767,0.0,38.3,38.7,9.771,3.204,-10.299,-9.106,-11.352,-9.969,-3.201,27.433,0.0,260.64,,275.0,260.0,-10.177,2.919,-6.12,24.914
7145.5,2.929,0.74,-34.567,3.146,9.577,5.198,36.64,5.159,-10.28,-2.767,0.0,38.3,38.7,9.771,3.204,-10.281,-9.202,-11.633,-10.157,-3.201,27.433,0.0,261.14,,274.0,260.0,-10.181,2.92,-6.13,24.911
7146.0,2.929,0.74,-34.567,3.146,9.577,5.198,36.64,5.159,-10.28,-2.767,0.0,38.3,38.7,9.771,3.204,-10.097,-9.034,-11.006,-9.814,-3.201,27.433,0.0,261.14,,274.0,260.0,-10.319,2.92,-6.107,25.002
7146.5,2.929,0.74,-34.567,3.146,9.577,5.198,36.64,5.159,-10.28,-2.767,0.0,38.3,38.7,9.771,3.204,-10.233,-8.726,-11.027,-9.68,-3.201,27.433,0.0,260.54,,274.0,260.0,-9.988,2.92,-6.123,25.05
7147.0,2.929,0.74,-34.567,3.146,9.577,5.241,36.633,5.206,-10.256,-2.76,0.0,38.321,38.735,9.771,3.204,-10.157,-9.127,-11.16,-9.992,-3.198,27.448,0.0,260.54,,274.0,260.0,-9.917,2.92,-6.113,25.07
7147.5,2.929,0.74,-34.567,3.146,9.577,5.241,36.633,5.206,-10.256,-2.76,0.0,38.3,38.7,9.771,3.204,-10.349,-9.222,-11.645,-10.181,-3.198,27.448,0.0,260.74,,274.0,260.0,-10.109,2.92,-6.099,25.103
7148.0,3.057,0.783,-34.935,3.189,9.576,5.241,36.633,5.206,-10.256,-2.76,0.0,38.3,38.7,9.675,3.251,-10.023,-8.949,-10.804,-9.737,-3.198,27.448,0.0,260.74,,274.0,260.0,-10.349,2.92,-6.118,25.132
7148.5,3.057,0.783,-34.935,3.189,9.576,5.241,36.633,5.206,-10.256,-2.76,0.0,38.3,38.7,9.675,3.251,-9.974,-8.804,-10.824,-9.66,-3.198,27.448,0.0,260.64,,274.0,260.0,-9.878,2.923,-6.056,25.164
7149.0,3.057,0.783,-34.935,3.189,9.576,5.241,36.633,5.206,-10.256,-2.76,0.0,38.3,38.7,9.675,3.251,-10.035,-9.13,-11.376,-10.046,-3.198,27.448,0.0,260.64,,274.0,260.0,-9.815,2.925,-6.085,25.224
7149.5,3.057,0.783,-34.935,3.189,9.576,5.241,36.633,5.206,-10.256,-2.76,0.0,38.3,38.7,9.675,3.251,-10.504,-8.941,-11.417,-9.88,-3.198,27.448,0.0,260.94,,274.0,260.0,-10.147,2.927,-6.054,25.316
7150.0,3.057,0.783,-34.935,3.189,9.576,5.23,36.678,5.218,-10.225,-2.755,0.0,38.321,38.741,9.675,3.251,-10.065,-9.018,-11.246,-9.928,-3.187,27.445,0.0,260.94,,274.0,260.0,-10.185,2.929,-6.028,25.324
7150.5,3.057,0.783,-34.935,3.189,9.576,5.23,36.678,5.218,-10.225,-2.755,0.0,38.3,38.7,9.675,3.251,-10.233,-9.066,-11.277,-9.92,-3.187,27.445,0.0,260.64,,274.0,260.0,-10.064,2.931,-6.054,25.342
7151.0,3.057,0.783,-34.935,3.189,9.576,5.23,36.678,5.218,-10.225,-2.755,0.0,38.3,38.7,9.675,3.251,-9.992,-9.077,-11.369,-9.99,-3.187,27.445,0.0,260.64,,274.0,260.0,-10.124,2.933,-6.035,25.316
7151.5,2.696,0.717,-33.778,3.215,9.597,5.23,36.678,5.218,-10.225,-2.755,0.0,38.3,38.7,9.674,3.121,-10.574,-8.959,-11.409,-9.737,-3.187,27.445,0.0,260.94,,274.0,260.0,-10.107,2.935,-6.029,25.265
7152.0,2.696,0.717,-33.778,3.215,9.597,5.23,36.678,5.218,-10.225,-2.755,0.0,38.3,38.7,9.674,3.121,-10.206,-9.071,-11.489,-9.755,-3.187,27.445,0.0,260.94,,274.0,260.0,-10.17,2.931,-6.018,25.266
7152.5,2.696,0.717,-33.778,3.215,9.597,5.23,36.678,5.218,-10.225,-2.755,0.0,38.3,38.7,9.674,3.121,-10.121,-9.001,-11.115,-9.82,-3.187,27.445,0.0,261.44,,273.0,260.0,-10.131,2.928,-6.036,25.243
7153.0,2.696,0.717,-33.778,3.215,9.597,5.23,36.678,5.218,-10.225,-2.755,0.0,38.3,38.7,9.674,3.121,-10.179,-8.929,-11.225,-9.777,-3.187,27.445,0.0,261.44,,273.0,260.0,-10.014,2.924,-6.042,25.197
7153.5,2.696,0.717,-33.778,3.215,9.597,5.218,36.656,5.205,-10.215,-2.738,0.0,38.331,38.772,9.674,3.121,-10.251,-9.085,-11.425,-9.926,-3.189,27.452,0.0,261.14,,272.0,260.0,-10.027,2.92,-6.018,25.183
7154.0,2.696,0.717,-33.778,3.215,9.597,5.218,36.656,5.205,-10.215,-2.738,0.0,38.3,38.8,9.674,3.121,-10.428,-8.789,-11.168,-9.81,-3.189,27.452,0.0,261.14,,272.0,260.0,-10.172,2.916,-6.015,25.208
7154.5,2.801,0.635,-35.209,3.132,9.643,5.218,36.656,5.205,-10.215,-2.738,0.0,38.3,38.8,9.589,3.204,-10.112,-9.111,-11.417,-9.852,-3.189,27.452,0.0,260.84,,272.0,260.0,-10.049,2.913,-6.023,25.185
7155.0,2.801,0.635,-35.209,3.132,9.643,5.218,36.656,5.205,-10.215,-2.738,0.0,38.3,38.8,9.589,3.204,-10.102,-9.012,-11.131,-9.869,-3.189,27.452,0.0,260.84,,272.0,260.0,-10.123,2.911,-6.021,25.252
7155.5,2.801,0.635,-35.209,3.132,9.643,5.218,36.656,5.205,-10.215,-2.738,0.0,38.3,38.8,9.589,3.204,-10.308,-8.788,-11.155,-9.773,-3.189,27.452,0.0,259.94,,272.0,260.0,-10.028,2.909,-6.005,25.29
7156.0,2.801,0.635,-35.209,3.132,9.643,5.218,36.656,5.205,-10.215,-2.738,0.0,38.3,38.8,9.589,3.204,-10.193,-9.115,-11.573,-10.051,-3.189,27.452,0.0,259.94,,272.0,260.0,-10.006,2.907,-6.003,25.319
7156.5,2.801,0.635,-35.209,3.132,9.643,5.213,36.675,5.225,-10.199,-2.759,0.0,38.334,38.766,9.589,3.204,-10.121,-9.031,-11.354,-9.946,-3.202,27.446,0.0,258.94,,273.0,260.0,-10.233,2.906,-6.016,25.353
7157.0,2.801,0.635,-35.209,3.132,9.643,5.213,36.675,5.225,-10.199,-2.759,0.0,38.3,38.8,9.589,3.204,-10.448,-8.9,-11.416,-9.801,-3.202,27.446,0.0,258.94,,273.0,260.0,-10.113,2.904,-6.012,25.371
7157.5,2.801,0.635,-35.209,3.132,9.643,5.213,36.675,5.225,-10.199,-2.759,0.0,38.3,38.8,9.589,3.204,-10.189,-8.941,-11.072,-9.851,-3.202,27.446,0.0,259.44,,273.0,260.0,-10.141,2.902,-6.006,25.389
7158.0,2.686,0.652,-35.074,3.194,9.613,5.213,36.675,5.225,-10.199,-2.759,0.0,38.3,38.8,9.679,3.301,-10.209,-8.975,-11.281,-9.764,-3.202,27.446,0.0,259.44,,273.0,260.0,-10.013,2.901,-6.032,25.372
7158.5,2.686,0.652,-35.074,3.194,9.613,5.213,36.675,5.225,-10.199,-2.759,0.0,38.3,38.8,9.679,3.301,-9.923,-9.063,-11.169,-9.967,-3.202,27.446,0.0,258.44,,274.0,260.0,-10.057,2.897,-6.028,25.385
7159.0,2.686,0.652,-35.074,3.194,9.613,5.213,36.675,5.225,-10.199,-2.759,0.0,38.3,38.8,9.679,3.301,-9.97,-8.908,-10.993,-9.722,-3.202,27.446,0.0,258.44,,274.0,260.0,-10.03,2.894,-6.017,25.356
7159.5,2.686,0.652,-35.074,3.194,9.613,5.213,36.675,5.225,-10.199,-2.759,0.0,38.3,38.8,9.679,3.301,-10.183,-9.008,-11.282,-9.731,-3.202,27.446,0.0,260.04,,274.0,260.0,-9.898,2.89,-5.997,25.351
7160.0,2.686,0.652,-35.074,3.194,9.613,5.217,36.644,5.197,-10.196,-2.736,0.0,38.349,38.852,9.679,3.301,-9.921,-9.065,-11.238,-9.972,-3.195,27.459,0.0,260.04,,274.0,260.0,-10.051,2.887,-6.012,25.277
7160.5,2.686,0.652,-35.074,3.194,9.613,5.217,36.644,5.197,-10.196,-2.736,0.0,38.3,38.9,9.679,3.301,-10.33,-8.839,-10.932,-9.788,-3.195,27.459,0.0,260.74,,274.0,260.0,-10.049,2.884,-6.002,25.264
7161.0,3.13,0.819,-34.004,3.25,9.511,5.217,36.644,5.197,-10.196,-2.736,0.0,38.3,38.9,9.722,3.015,-10.229,-9.114,-11.465,-9.869,-3.195,27.459,0.0,260.74,,274.0,260.0,-9.972,2.88,-6.004,25.254
7161.5,3.13,0.819,-34.004,3.25,9.511,5.217,36.644,5.197,-10.196,-2.736,0.0,38.3,38.9,9.722,3.015,-10.205,-8.773,-10.979,-9.678,-3.195,27.459,0.0,261.04,,273.0,260.0,-10.169,2.884,-5.984,25.245
7162.0,3.13,0.819,-34.004,3.25,9.511,5.217,36.644,5.197,-10.196,-2.736,0.0,38.3,38.9,9.722,3.015,-10.034,-9.079,-11.347,-9.89,-3.195,27.459,0.0,261.04,,273.0,260.0,-9.909,2.888,-6.008,25.224
7162.5,3.13,0.819,-34.004,3.25,9.511,5.217,36.644,5.197,-10.196,-2.736,0.0,38.3,38.9,9.722,3.015,-9.961,-8.991,-11.09,-9.874,-3.195,27.459,0.0,261.44,,272.0,260.0,-10.087,2.892,-5.987,25.235
7163.0,3.13,0.819,-34.004,3.25,9.511,5.193,36.653,5.192,-10.196,-2.741,0.0,38.353,38.866,9.722,3.015,-10.353,-8.661,-11.011,-9.696,-3.19,27.456,0.0,261.44,,272.0,260.0,-9.979,2.896,-5.964,25.214
7163.5,3.13,0.819,-34.004,3.25,9.511,5.193,36.653,5.192,-10.196,-2.741,0.0,38.4,38.9,9.722,3.015,-10.138,-9.077,-11.327,-9.957,-3.19,27.456,0.0,261.64,,271.0,260.0,-9.93,2.9,-5.984,25.296
7164.0,2.762,0.737,-33.675,3.204,9.578,5.193,36.653,5.192,-10.196,-2.741,0.0,38.4,38.9,9.806,3.2,-9.957,-8.988,-10.978,-9.814,-3.19,27.456,0.0,261.64,,271.0,260.0,-10.125,2.904,-5.964,25.249
7164.5,2.762,0.737,-33.675,3.204,9.578,5.193,36.653,5.192,-10.196,-2.741,0.0,38.4,38.9,9.806,3.2,-10.263,-8.653,-11.001,-9.607,-3.19,27.456,0.0,261.24,,270.0,260.0,-9.934,2.902,-5.965,25.245
7165.0,2.762,0.737,-33.675,3.204,9.578,5.193,36.653,5.192,-10.196,-2.741,0.0,38.4,38.9,9.806,3.2,-9.996,-8.938,-11.088,-9.809,-3.19,27.456,0.0,261.24,,270.0,260.0,-9.881,2.899,-5.964,25.259
7165.5,2.762,0.737,-33.675,3.204,9.578,5.193,36.653,5.192,-10.196,-2.741,0.0,38.4,38.9,9.806,3.2,-10.179,-8.722,-11.029,-9.653,-3.19,27.456,0.0,259.14,,270.0,260.0,-9.958,2.897,-5.954,25.258
7166.0,2.762,0.737,-33.675,3.204,9.578,5.193,36.653,5.192,-10.196,-2.741,0.0,38.4,38.9,9.806,3.2,-10.06,-9.046,-11.416,-9.854,-3.19,27.456,0.0,259.14,,270.0,260.0,-9.896,2.895,-5.965,25.254
7166.5,2.762,0.737,-33.675,3.204,9.578,5.175,36.672,5.187,-10.167,-2.74,0.0,38.369,38.918,9.806,3.2,-10.005,-8.934,-11.115,-9.864,-3.184,27.465,0.0,259.44,,270.0,260.0,-10.094,2.893,-5.958,25.235
7167.0,2.762,0.737,-33.675,3.204,9.578,5.175,36.672,5.187,-10.167,-2.74,0.0,38.4,38.9,9.806,3.2,-10.287,-8.696,-11.036,-9.624,-3.184,27.465,0.0,259.44,,270.0,260.0,-9.98,2.891,-5.95,25.212
7167.5,3.04,0.699,-35.209,3.14,9.613,5.175,36.672,5.187,-10.167,-2.74,0.0,38.4,38.9,9.651,3.21,-10.085,-9.03,-11.388,-9.868,-3.184,27.465,0.0,258.94,,271.0,260.0,-9.911,2.888,-5.943,25.237
7168.0,3.04,0.699,-35.209,3.14,9.613,5.175,36.672,5.187,-10.167,-2.74,0.0,38.4,38.9,9.651,3.21,-9.952,-8.932,-11.039,-9.817,-3.184,27.465,0.0,258.94,,271.0,260.0,-10.093,2.891,-5.936,25.262
7168.5,3.04,0.699,-35.209,3.14,9.613,5.175,36.672,5.187,-10.167,-2.74,0.0,38.4,38.9,9.651,3.21,-9.964,-9.043,-11.258,-9.775,-3.184,27.465,0.0,257.64,,272.0,260.0,-9.935,2.893,-5.963,25.278
7169.0,3.04,0.699,-35.209,3.14,9.613,5.175,36.672,5.187,-10.167,-2.74,0.0,38.4,38.9,9.651,3.21,-9.972,-8.938,-10.947,-9.77,-3.184,27.465,0.0,257.64,,272.0,260.0,-10.01,2.896,-5.962,25.271
7169.5,3.04,0.699,-35.209,3.14,9.613,5.197,36.678,5.196,-10.164,-2.743,0.0,38.383,38.932,9.651,3.21,-10.106,-8.727,-10.925,-9.637,-3.187,27.469,0.0,257.74,,273.0,260.0,-9.907,2.898,-5.936,25.321
7170.0,3.04,0.699,-35.209,3.14,9.613,5.197,36.678,5.196,-10.164,-2.743,0.0,38.4,38.9,9.651,3.21,-10.022,-9.024,-11.352,-9.857,-3.187,27.469,0.0,257.74,,273.0,260.0,-9.849,2.9,-5.953,25.346
7170.5,2.964,0.787,-33.323,3.244,9.543,5.197,36.678,5.196,-10.164,-2.743,0.0,38.4,38.9,9.854,3.127,-9.98,-8.927,-11.069,-9.784,-3.187,27.469,0.0,257.14,,274.0,260.0,-10.064,2.903,-5.922,25.384
7171.0,2.964,0.787,-33.323,3.244,9.543,5.197,36.678,5.196,-10.164,-2.743,0.0,38.4,38.9,9.854,3.127,-9.994,-8.768,-10.94,-9.55,-3.187,27.469,0.0,257.14,,274.0,260.0,-9.94,2.904,-5.931,25.351
7171.5,2.964,0.787,-33.323,3.244,9.543,5.197,36.678,5.196,-10.164,-2.743,0.0,38.4,38.9,9.854,3.127,-9.95,-8.92,-11.095,-9.579,-3.187,27.469,0.0,257.94,,275.0,260.0,-9.813,2.905,-5.949,25.36
7172.0,2.964,0.787,-33.323,3.244,9.543,5.197,36.678,5.196,-10.164,-2.743,0.0,38.4,38.9,9.854,3.127,-10.188,-8.804,-11.101,-9.713,-3.187,27.469,0.0,257.94,,275.0,260.0,-9.886,2.906,-5.91,25.36
7172.5,2.964,0.787,-33.323,3.244,9.543,5.255,36.679,5.169,-10.129,-2.743,0.0,38.396,38.965,9.854,3.127,-10.086,-9.0,-11.198,-9.636,-3.187,27.467,0.0,260.04,,275.0,260.0,-9.952,2.907,-5.933,25.322
7173.0,2.964,0.787,-33.323,3.244,9.543,5.255,36.679,5.169,-10.129,-2.743,0.0,38.4,39.0,9.854,3.127,-9.964,-8.938,-10.923,-9.798,-3.187,27.467,0.0,260.04,,275.0,260.0,-9.98,2.908,-5.931,25.277
7173.5,2.964,0.787,-33.323,3.244,9.543,5.255,36.679,5.169,-10.129,-2.743,0.0,38.4,39.0,9.854,3.127,-9.847,-8.843,-10.961,-9.582,-3.187,27.467,0.0,260.44,,275.0,260.0,-9.906,2.909,-5.916,25.23
7174.0,2.941,0.78,-33.232,3.221,9.53,5.255,36.679,5.169,-10.129,-2.743,0.0,38.4,39.0,9.862,3.108,-10.015,-8.958,-11.174,-9.656,-3.187,27.467,0.0,260.44,,275.0,260.0,-9.808,2.909,-5.913,25.193
7174.5,2.941,0.78,-33.232,3.221,9.53,5.255,36.679,5.169,-10.129,-2.743,0.0,38.4,39.0,9.862,3.108,-9.936,-8.968,-11.124,-9.854,-3.187,27.467,0.0,260.44,,275.0,260.0,-9.951,2.91,-5.899,25.229
7175.0,2.941,0.78,-33.232,3.221,9.53,5.255,36.679,5.169,-10.129,-2.743,0.0,38.4,39.0,9.862,3.108,-10.248,-8.693,-10.998,-9.672,-3.187,27.467,0.0,260.44,,275.0,260.0,-9.97,2.91,-5.932,25.241
7175.5,2.941,0.78,-33.232,3.221,9.53,5.255,36.679,5.169,-10.129,-2.743,0.0,38.4,39.0,9.862,3.108,-9.662,-8.959,-10.872,-9.841,-3.187,27.467,0.0,262.34,,274.0,260.0,-9.903,2.911,-5.941,25.21
7176.0,2.941,0.78,-33.232,3.221,9.53,5.247,36.707,5.183,-10.119,-2.736,0.0,38.406,39.0,9.862,3.108,-9.907,-8.846,-10.911,-9.611,-3.187,27.472,0.0,262.34,,274.0,260.0,-9.833,2.911,-5.933,25.199
7176.5,2.941,0.78,-33.232,3.221,9.53,5.247,36.707,5.183,-10.119,-2.736,0.0,38.4,39.0,9.862,3.108,-9.983,-9.028,-11.347,-9.851,-3.187,27.472,0.0,262.84,,273.0,260.0,-9.819,2.912,-5.932,25.205
7177.0,3.013,0.768,-33.847,3.23,9.631,5.247,36.707,5.183,-10.119,-2.736,0.0,38.4,39.0,9.827,3.084,-9.968,-8.944,-11.135,-9.851,-3.187,27.472,0.0,262.84,,273.0,260.0,-10.052,2.912,-5.902,25.263
7177.5,3.013,0.768,-33.847,3.23,9.631,5.247,36.707,5.183,-10.119,-2.736,0.0,38.4,39.0,9.827,3.084,-10.257,-8.75,-10.967,-9.701,-3.187,27.472,0.0,262.24,,272.0,260.0,-9.975,2.914,-5.926,25.29
7178.0,3.013,0.768,-33.847,3.23,9.631,5.247,36.707,5.183,-10.119,-2.736,0.0,38.4,39.0,9.827,3.084,-9.95,-9.025,-11.223,-9.866,-3.187,27.472,0.0,262.24,,272.0,260.0,-9.919,2.916,-5.931,25.317
7178.5,3.013,0.768,-33.847,3.23,9.631,5.247,36.707,5.183,-10.119,-2.736,0.0,38.4,39.0,9.827,3.084,-9.903,-8.933,-10.902,-9.778,-3.187,27.472,0.0,259.84,,272.0,260.0,-10.016,2.917,-5.903,25.327
7179.0,3.013,0.768,-33.847,3.23,9.631,5.226,36.684,5.169,-10.125,-2.742,0.0,38.414,38.958,9.827,3.084,-9.921,-9.012,-11.236,-9.917,-3.174,27.473,0.0,259.84,,272.0,260.0,-9.879,2.919,-5.93,25.331
7179.5,3.013,0.768,-33.847,3.23,9.631,5.226,36.684,5.169,-10.125,-2.742,0.0,38.4,39.0,9.827,3.084,-9.935,-8.91,-10.881,-9.791,-3.174,27.473,0.0,259.44,,272.0,260.0,-10.022,2.92,-5.916,25.332
7180.0,3.013,0.768,-33.847,3.23,9.631,5.226,36.684,5.169,-10.125,-2.742,0.0,38.4,39.0,9.827,3.084,-10.186,-8.988,-11.253,-9.713,-3.174,27.473,0.0,259.44,,272.0,260.0,-9.879,2.922,-5.908,25.335
7180.5,2.325,0.645,-34.043,3.276,9.592,5.226,36.684,5.169,-10.125,-2.742,0.0,38.4,39.0,9.703,3.142,-9.824,-8.979,-11.087,-9.887,-3.174,27.473,0.0,259.64,,272.0,260.0,-10.035,2.923,-5.93,25.336
7181.0,2.325,0.645,-34.043,3.276,9.592,5.226,36.684,5.169,-10.125,-2.742,0.0,38.4,39.0,9.703,3.142,-9.898,-8.805,-10.837,-9.624,-3.174,27.473,0.0,259.64,,272.0,260.0,-9.944,2.914,-5.906,25.349
7181.5,2.325,0.645,-34.043,3.276,9.592,5.226,36.684,5.169,-10.125,-2.742,0.0,38.4,39.0,9.703,3.142,-10.06,-8.834,-11.061,-9.63,-3.174,27.473,0.0,259.64,,272.0,260.0,-9.791,2.904,-5.914,25.349
7182.0,2.325,0.645,-34.043,3.276,9.592,5.226,36.684,5.169,-10.125,-2.742,0.0,38.4,39.0,9.703,3.142,-9.858,-8.972,-11.087,-9.867,-3.174,27.473,0.0,259.64,,272.0,260.0,-9.896,2.894,-5.908,25.354
7182.5,2.325,0.645,-34.043,3.276,9.592,5.227,36.676,5.177,-10.111,-2.749,0.0,38.425,39.052,9.703,3.142,-10.168,-8.796,-10.942,-9.761,-3.188,27.473,0.0,259.84,,272.0,260.0,-9.946,2.885,-5.898,25.361
7183.0,2.325,0.645,-34.043,3.276,9.592,5.227,36.676,5.177,-10.111,-2.749,0.0,38.4,39.1,9.703,3.142,-9.764,-8.896,-10.929,-9.826,-3.188,27.473,0.0,259.84,,272.0,260.0,-9.917,2.876,-5.914,25.392
7183.5,3.269,0.773,-35.209,3.176,9.699,5.227,36.676,5.177,-10.111,-2.749,0.0,38.4,39.1,9.583,3.226,-10.077,-8.417,-10.794,-9.454,-3.188,27.473,0.0,259.24,,272.0,260.0,-9.854,2.867,-5.871,25.377
7184.0,3.269,0.773,-35.209,3.176,9.699,5.227,36.676,5.177,-10.111,-2.749,0.0,38.4,39.1,9.583,3.226,-10.107,-8.886,-11.113,-9.707,-3.188,27.473,0.0,259.24,,272.0,260.0,-9.686,2.873,-5.866,25.413
7184.5,3.269,0.773,-35.209,3.176,9.699,5.227,36.676,5.177,-10.111,-2.749,0.0,38.4,39.1,9.583,3.226,-9.8,-8.908,-11.109,-9.623,-3.188,27.473,0.0,259.04,,272.0,260.0,-9.953,2.88,-5.869,25.394
7185.0,3.269,0.773,-35.209,3.176,9.699,5.227,36.676,5.177,-10.111,-2.749,0.0,38.4,39.1,9.583,3.226,-9.809,-8.951,-11.128,-9.819,-3.188,27.473,0.0,259.04,,272.0,260.0,-9.86,2.886,-5.869,25.376
7185.5,3.269,0.773,-35.209,3.176,9.699,5.226,36.694,5.18,-10.094,-2.736,0.0,38.447,39.068,9.583,3.226,-10.207,-8.933,-11.171,-9.878,-3.184,27.479,0.0,259.54,,272.0,260.0,-9.927,2.893,-5.877,25.369
7186.0,3.269,0.773,-35.209,3.176,9.699,5.226,36.694,5.18,-10.094,-2.736,0.0,38.4,39.1,9.583,3.226,-10.112,-8.973,-11.226,-9.952,-3.184,27.479,0.0,259.54,,272.0,260.0,-10.047,2.899,-5.871,25.409
7186.5,3.215,0.847,-33.691,3.21,9.526,5.226,36.694,5.18,-10.094,-2.736,0.0,38.4,39.1,9.843,3.102,-9.758,-8.619,-10.686,-9.425,-3.184,27.479,0.0,259.24,,272.0,260.0,-10.066,2.905,-5.882,25.435
7187.0,3.215,0.847,-33.691,3.21,9.526,5.226,36.694,5.18,-10.094,-2.736,0.0,38.4,39.1,9.843,3.102,-9.961,-8.909,-11.019,-9.771,-3.184,27.479,0.0,259.24,,272.0,260.0,-9.622,2.91,-5.864,25.428
7187.5,3.215,0.847,-33.691,3.21,9.526,5.226,36.694,5.18,-10.094,-2.736,0.0,38.4,39.1,9.843,3.102,-10.004,-8.966,-11.274,-9.908,-3.184,27.479,0.0,259.44,,272.0,260.0,-9.915,2.915,-5.845,25.426
7188.0,3.215,0.847,-33.691,3.21,9.526,5.226,36.694,5.18,-10.094,-2.736,0.0,38.4,39.1,9.843,3.102,-9.963,-8.901,-11.115,-9.752,-3.184,27.479,0.0,259.44,,272.0,260.0,-10.038,2.92,-5.858,25.423
7188.5,3.215,0.847,-33.691,3.21,9.526,5.226,36.694,5.18,-10.094,-2.736,0.0,38.4,39.1,9.843,3.102,-10.037,-8.99,-11.285,-9.809,-3.184,27.479,0.0,259.74,,272.0,260.0,-9.933,2.925,-5.862,25.431
7189.0,3.215,0.847,-33.691,3.21,9.526,5.193,36.717,5.166,-10.096,-2.761,0.0,38.458,39.095,9.843,3.102,-9.865,-8.954,-11.221,-9.847,-3.198,27.477,0.0,259.74,,272.0,260.0,-10.03,2.929,-5.868,25.423
7189.5,3.215,0.847,-33.691,3.21,9.526,5.193,36.717,5.166,-10.096,-2.761,0.0,38.5,39.1,9.843,3.102,-9.951,-8.725,-10.95,-9.53,-3.198,27.477,0.0,259.64,,272.0,260.0,-9.972,2.934,-5.877,25.411
7190.0,3.48,0.798,-35.209,3.172,9.625,5.193,36.717,5.166,-10.096,-2.761,0.0,38.5,39.1,9.663,3.241,-9.893,-8.93,-11.157,-9.783,-3.198,27.477,0.0,259.64,,272.0,260.0,-9.789,2.939,-5.854,25.392
7190.5,3.48,0.798,-35.209,3.172,9.625,5.193,36.717,5.166,-10.096,-2.761,0.0,38.5,39.1,9.663,3.241,-10.131,-8.768,-10.928,-9.706,-3.198,27.477,0.0,259.54,,272.0,260.0,-9.941,2.948,-5.864,25.371
7191.0,3.48,0.798,-35.209,3.172,9.625,5.193,36.717,5.166,-10.096,-2.761,0.0,38.5,39.1,9.663,3.241,-10.008,-9.014,-11.313,-9.946,-3.198,27.477,0.0,259.54,,272.0,260.0,-9.883,2.956,-5.86,25.411
7191.5,3.48,0.798,-35.209,3.172,9.625,5.193,36.717,5.166,-10.096,-2.761,0.0,38.5,39.1,9.663,3.241,-9.874,-8.857,-10.817,-9.654,-3.198,27.477,0.0,259.44,,272.0,260.0,-10.07,2.965,-5.88,25.369
7192.0,3.48,0.798,-35.209,3.172,9.625,5.214,36.722,5.196,-10.079,-2.757,0.0,38.474,39.179,9.663,3.241,-10.103,-8.536,-10.868,-9.506,-3.201,27.481,0.0,259.44,,272.0,260.0,-9.8,2.973,-5.856,25.312
7192.5,3.48,0.798,-35.209,3.172,9.625,5.214,36.722,5.196,-10.079,-2.757,0.0,38.5,39.2,9.663,3.241,-9.918,-8.958,-11.133,-9.819,-3.201,27.481,0.0,260.04,,272.0,260.0,-9.753,2.982,-5.882,25.289
7193.0,2.872,0.759,-34.702,3.207,9.548,5.214,36.722,5.196,-10.079,-2.757,0.0,38.5,39.2,9.689,3.316,-9.883,-8.913,-10.812,-9.756,-3.201,27.481,0.0,260.04,,272.0,260.0,-9.957,2.99,-5.867,25.314
7193.5,2.872,0.759,-34.702,3.207,9.548,5.214,36.722,5.196,-10.079,-2.757,0.0,38.5,39.2,9.689,3.316,-9.901,-8.861,-10.982,-9.724,-3.201,27.481,0.0,260.34,,272.0,260.0,-9.841,2.988,-5.878,25.323
7194.0,2.872,0.759,-34.702,3.207,9.548,5.214,36.722,5.196,-10.079,-2.757,0.0,38.5,39.2,9.689,3.316,-9.746,-8.714,-10.751,-9.545,-3.201,27.481,0.0,260.34,,272.0,260.0,-9.867,2.986,-5.831,25.333
7194.5,2.872,0.759,-34.702,3.207,9.548,5.214,36.722,5.196,-10.079,-2.757,0.0,38.5,39.2,9.689,3.316,-10.052,-8.833,-11.186,-9.673,-3.201,27.481,0.0,259.74,,272.0,260.0,-9.689,2.984,-5.856,25.483
7195.0,2.872,0.759,-34.702,3.207,9.548,5.214,36.722,5.196,-10.079,-2.757,0.0,38.5,39.2,9.689,3.316,-9.971,-8.953,-11.125,-9.893,-3.201,27.481,0.0,259.74,,272.0,260.0,-9.936,2.982,-5.838,25.574
7195.5,2.872,0.759,-34.702,3.207,9.548,5.215,36.721,5.2,-10.075,-2.752,0.0,38.484,39.163,9.689,3.316,-10.392,-8.821,-11.361,-9.697,-3.203,27.486,0.0,259.54,,272.0,260.0,-9.985,2.981,-5.846,25.568
7196.0,2.872,0.759,-34.702,3.207,9.548,5.215,36.721,5.2,-10.075,-2.752,0.0,38.5,39.2,9.689,3.316,-10.064,-8.429,-10.846,-9.453,-3.203,27.486,0.0,259.54,,272.0,260.0,-10.068,2.979,-5.785,25.607
7196.5,3.722,0.91,-35.209,3.269,9.656,5.215,36.721,5.2,-10.075,-2.752,0.0,38.5,39.2,9.588,3.118,-9.62,-8.601,-10.888,-9.519,-3.203,27.486,0.0,258.84,,273.0,260.0,-9.698,2.977,-5.81,25.576
7197.0,3.722,0.91,-35.209,3.269,9.656,5.215,36.721,5.2,-10.075,-2.752,0.0,38.5,39.2,9.588,3.118,-9.904,-8.633,-10.77,-9.512,-3.203,27.486,0.0,258.84,,273.0,260.0,-9.657,2.989,-5.809,25.54
7197.5,3.722,0.91,-35.209,3.269,9.656,5.215,36.721,5.2,-10.075,-2.752,0.0,38.5,39.2,9.588,3.118,-10.158,-8.923,-11.336,-9.771,-3.203,27.486,0.0,260.04,,273.0,260.0,-9.705,3.001,-5.823,25.559
7198.0,3.722,0.91,-35.209,3.269,9.656,5.215,36.721,5.2,-10.075,-2.752,0.0,38.5,39.2,9.588,3.118,-9.983,-8.9,-11.142,-9.85,-3.203,27.486,0.0,260.04,,273.0,260.0,-10.047,3.013,-5.822,25.615
7198.5,3.722,0.91,-35.209,3.269,9.656,5.224,36.744,5.171,-10.063,-2.759,0.0,38.498,39.209,9.588,3.118,-10.314,-8.952,-11.503,-9.953,-3.198,27.479,0.0,259.44,,273.0,260.0,-9.969,3.025,-5.819,25.623
7199.0,3.722,0.91,-35.209,3.269,9.656,5.224,36.744,5.171,-10.063,-2.759,0.0,38.5,39.2,9.588,3.118,-10.079,-8.931,-11.282,-9.656,-3.198,27.479,0.0,259.44,,273.0,260.0,-10.181,3.036,-5.828,25.659
7199.5,3.641,0.859,-35.209,3.135,9.621,5.224,36.744,5.171,-10.063,-2.759,0.0,38.5,39.2,9.675,3.332,-10.044,-8.497,-10.88,-9.47,-3.198,27.479,0.0,263.04,,272.0,260.0,-9.987,3.047,-5.834,25.667
7200.0,3.641,0.859,-35.209,3.135,9.621,5.224,36.744,5.171,-10.063,-2.759,0.0,38.5,39.2,9.675,3.332,-10.09,-8.753,-11.094,-9.649,-3.198,27.479,0.0,263.04,,272.0,260.0,-9.723,3.057,-5.838,25.649
7200.5,3.641,0.859,-35.209,3.135,9.621,5.224,36.744,5.171,-10.063,-2.759,0.0,38.5,39.2,9.675,3.332,-9.853,-8.851,-11.062,-9.767,-3.198,27.479,0.0,262.74,,271.0,260.0,-9.897,3.067,-5.826,25.643
7201.0,3.641,0.859,-35.209,3.135,9.621,5.224,36.744,5.171,-10.063,-2.759,0.0,38.5,39.2,9.675,3.332,-10.215,-8.973,-11.471,-9.946,-3.198,27.479,0.0,262.74,,271.0,260.0,-9.883,3.076,-5.84,25.638
7201.5,3.641,0.859,-35.209,3.135,9.621,5.267,36.744,5.164,-10.063,-2.75,0.0,38.516,39.272,9.675,3.332,-10.109,-8.913,-11.363,-9.908,-3.195,27.488,0.0,263.04,,270.0,260.0,-10.151,3.085,-5.838,25.606
7202.0,3.641,0.859,-35.209,3.135,9.621,5.267,36.744,5.164,-10.063,-2.75,0.0,38.5,39.3,9.675,3.332,-10.485,-8.43,-11.181,-9.576,-3.195,27.488,0.0,263.04,,270.0,260.0,-10.073,3.094,-5.828,25.644
7202.5,3.641,0.859,-35.209,3.135,9.621,5.267,36.744,5.164,-10.063,-2.75,0.0,38.5,39.3,9.675,3.332,-9.932,-8.884,-11.043,-9.624,-3.195,27.488,0.0,262.74,,269.0,260.0,-9.918,3.103,-5.854,25.689
7203.0,3.05,0.835,-34.026,3.269,9.583,5.267,36.744,5.164,-10.063,-2.75,0.0,38.5,39.3,9.699,3.137,-9.846,-8.867,-10.973,-9.722,-3.195,27.488,0.0,262.74,,269.0,260.0,-9.871,3.112,-5.832,25.639
7203.5,3.05,0.835,-34.026,3.269,9.583,5.267,36.744,5.164,-10.063,-2.75,0.0,38.5,39.3,9.699,3.137,-10.169,-8.826,-11.209,-9.778,-3.195,27.488,0.0,263.44,,268.0,260.0,-9.852,3.111,-5.847,25.684
7204.0,3.05,0.835,-34.026,3.269,9.583,5.267,36.744,5.164,-10.063,-2.75,0.0,38.5,39.3,9.699,3.137,-10.201,-8.712,-11.139,-9.689,-3.195,27.488,0.0,263.44,,268.0,260.0,-9.995,3.11,-5.829,25.735
7204.5,3.05,0.835,-34.026,3.269,9.583,5.267,36.744,5.164,-10.063,-2.75,0.0,38.5,39.3,9.699,3.137,-9.926,-8.472,-10.68,-9.364,-3.195,27.488,0.0,259.64,,268.0,260.0,-9.935,3.109,-5.81,25.711
7205.0,3.05,0.835,-34.026,3.269,9.583,5.233,36.754,5.199,-10.074,-2.735,0.0,38.534,39.208,9.699,3.137,-9.784,-8.894,-11.175,-9.818,-3.185,27.492,0.0,259.64,,268.0,260.0,-9.611,3.108,-5.844,25.652
7205.5,3.05,0.835,-34.026,3.269,9.583,5.233,36.754,5.199,-10.074,-2.735,0.0,38.5,39.2,9.699,3.137,-10.057,-8.856,-11.138,-9.798,-3.185,27.492,0.0,259.24,,268.0,260.0,-9.918,3.107,-5.831,25.573
7206.0,3.339,0.782,-35.209,3.205,9.638,5.233,36.754,5.199,-10.074,-2.735,0.0,38.5,39.2,9.583,3.206,-9.91,-8.866,-11.112,-9.792,-3.185,27.492,0.0,259.24,,268.0,260.0,-9.962,3.106,-5.837,25.553
7206.5,3.339,0.782,-35.209,3.205,9.638,5.233,36.754,5.199,-10.074,-2.735,0.0,38.5,39.2,9.583,3.206,-10.059,-8.967,-11.391,-9.887,-3.185,27.492,0.0,258.44,,269.0,260.0,-9.92,3.11,-5.847,25.553
7207.0,3.339,0.782,-35.209,3.205,9.638,5.233,36.754,5.199,-10.074,-2.735,0.0,38.5,39.2,9.583,3.206,-10.022,-8.903,-11.24,-9.87,-3.185,27.492,0.0,258.44,,269.0,260.0,-10.076,3.114,-5.858,25.607
7207.5,3.339,0.782,-35.209,3.205,9.638,5.233,36.754,5.199,-10.074,-2.735,0.0,38.5,39.2,9.583,3.206,-10.357,-8.625,-11.036,-9.602,-3.185,27.492,0.0,258.24,,270.0,260.0,-10.009,3.118,-5.868,25.65
7208.0,3.339,0.782,-35.209,3.205,9.638,5.23,36.737,5.178,-10.067,-2.758,0.0,38.541,39.27,9.583,3.206,-9.934,-8.873,-11.033,-9.708,-3.191,27.489,0.0,258.24,,270.0,260.0,-10.054,3.121,-5.874,25.652
7208.5,3.339,0.782,-35.209,3.205,9.638,5.23,36.737,5.178,-10.067,-2.758,0.0,38.5,39.3,9.583,3.206,-10.203,-8.654,-11.145,-9.61,-3.191,27.489,0.0,259.04,,270.0,260.0,-9.887,3.125,-5.856,25.622
7209.0,3.339,0.782,-35.209,3.205,9.638,5.23,36.737,5.178,-10.067,-2.758,0.0,38.5,39.3,9.583,3.206,-9.905,-8.944,-11.259,-9.881,-3.191,27.489,0.0,259.04,,270.0,260.0,-9.903,3.128,-5.868,25.601
7209.5,2.668,0.718,-33.698,3.25,9.585,5.23,36.737,5.178,-10.067,-2.758,0.0,38.5,39.3,9.766,3.2,-9.918,-8.864,-11.078,-9.655,-3.191,27.489,0.0,259.04,,270.0,260.0,-9.997,3.132,-5.869,25.627
7210.0,2.668,0.718,-33.698,3.25,9.585,5.23,36.737,5.178,-10.067,-2.758,0.0,38.5,39.3,9.766,3.2,-10.19,-8.705,-11.179,-9.56,-3.191,27.489,0.0,259.04,,270.0,260.0,-9.879,3.124,-5.861,25.65
7210.5,2.668,0.718,-33.698,3.25,9.585,5.23,36.737,5.178,-10.067,-2.758,0.0,38.5,39.3,9.766,3.2,-10.006,-8.933,-11.32,-9.878,-3.191,27.489,0.0,260.84,,270.0,260.0,-9.908,3.117,-5.876,25.638
7211.0,2.668,0.718,-33.698,3.25,9.585,5.23,36.737,5.178,-10.067,-2.758,0.0,38.5,39.3,9.766,3.2,-10.171,-8.895,-11.328,-9.574,-3.191,27.489,0.0,260.84,,270.0,260.0,-10.034,3.109,-5.858,25.607
7211.5,2.668,0.718,-33.698,3.25,9.585,5.224,36.75,5.163,-10.036,-2.746,0.0,38.548,39.257,9.766,3.2,-10.012,-8.925,-11.429,-9.827,-3.18,27.489,0.0,260.94,,270.0,260.0,-9.992,3.102,-5.852,25.595
7212.0,2.668,0.718,-33.698,3.25,9.585,5.224,36.75,5.163,-10.036,-2.746,0.0,38.5,39.3,9.766,3.2,-9.894,-8.807,-10.942,-9.658,-3.18,27.489,0.0,260.94,,270.0,260.0,-10.048,3.095,-5.839,25.626
7212.5,3.068,0.768,-35.028,3.242,9.565,5.224,36.75,5.163,-10.036,-2.746,0.0,38.5,39.3,9.635,3.242,-10.193,-8.584,-11.064,-9.593,-3.18,27.489,0.0,261.24,,269.0,260.0,-9.825,3.088,-5.842,25.693
7213.0,3.068,0.768,-35.028,3.242,9.565,5.224,36.75,5.163,-10.036,-2.746,0.0,38.5,39.3,9.635,3.242,-9.95,-8.927,-11.383,-9.855,-3.18,27.489,0.0,261.24,,269.0,260.0,-9.859,3.088,-5.861,25.737
7213.5,3.068,0.768,-35.028,3.242,9.565,5.224,36.75,5.163,-10.036,-2.746,0.0,38.5,39.3,9.635,3.242,-9.965,-8.843,-11.168,-9.743,-3.18,27.489,0.0,261.14,,268.0,260.0,-10.028,3.087,-5.839,25.819
7214.0,3.068,0.768,-35.028,3.242,9.565,5.224,36.75,5.163,-10.036,-2.746,0.0,38.5,39.3,9.635,3.242,-10.232,-8.841,-11.304,-9.677,-3.18,27.489,0.0,261.14,,268.0,260.0,-9.93,3.087,-5.854,25.872
7214.5,3.068,0.768,-35.028,3.242,9.565,5.248,36.746,5.158,-10.042,-2.752,0.0,38.552,39.297,9.635,3.242,-10.023,-8.805,-11.116,-9.744,-3.185,27.478,0.0,261.64,,267.0,260.0,-10.014,3.087,-5.825,25.784
7215.0,3.068,0.768,-35.028,3.242,9.565,5.248,36.746,5.158,-10.042,-2.752,0.0,38.6,39.3,9.635,3.242,-10.141,-8.768,-11.133,-9.695,-3.185,27.478,0.0,261.64,,267.0,260.0,-9.922,3.086,-5.856,25.752
7215.5,3.38,0.788,-35.209,3.219,9.647,5.248,36.746,5.158,-10.042,-2.752,0.0,38.6,39.3,9.547,3.25,-9.817,-8.923,-11.181,-9.833,-3.185,27.478,0.0,261.24,,266.0,260.0,-9.934,3.086,-5.866,25.754
7216.0,3.38,0.788,-35.209,3.219,9.647,5.248,36.746,5.158,-10.042,-2.752,0.0,38.6,39.3,9.547,3.25,-9.904,-8.823,-10.981,-9.708,-3.185,27.478,0.0,261.24,,266.0,260.0,-9.938,3.091,-5.828,25.805
7216.5,3.38,0.788,-35.209,3.219,9.647,5.248,36.746,5.158,-10.042,-2.752,0.0,38.6,39.3,9.547,3.25,-10.18,-8.728,-11.15,-9.681,-3.185,27.478,0.0,260.94,,266.0,260.0,-9.854,3.096,-5.869,25.812
7217.0,3.38,0.788,-35.209,3.219,9.647,5.248,36.746,5.158,-10.042,-2.752,0.0,38.6,39.3,9.547,3.25,-9.956,-8.93,-11.214,-9.861,-3.185,27.478,0.0,260.94,,266.0,260.0,-9.935,3.1,-5.829,25.854
7217.5,3.38,0.788,-35.209,3.219,9.647,5.248,36.746,5.158,-10.042,-2.752,0.0,38.6,39.3,9.547,3.25,-9.992,-8.801,-10.992,-9.709,-3.185,27.478,0.0,257.64,,267.0,260.0,-9.99,3.105,-5.865,25.828
7218.0,3.38,0.788,-35.209,3.219,9.647,5.219,36.754,5.159,-10.009,-2.737,0.0,38.571,39.283,9.547,3.25,-10.227,-8.906,-11.311,-9.665,-3.18,27.486,0.0,257.64,,267.0,260.0,-9.873,3.11,-5.854,25.816
7218.5,3.38,0.788,-35.209,3.219,9.647,5.219,36.754,5.159,-10.009,-2.737,0.0,38.6,39.3,9.547,3.25,-10.101,-8.744,-11.013,-9.672,-3.18,27.486,0.0,258.74,,268.0,260.0,-10.027,3.114,-5.846,25.809
7219.0,2.857,0.738,-35.095,3.228,9.607,5.219,36.754,5.159,-10.009,-2.737,0.0,38.6,39.3,9.59,3.137,-10.144,-8.971,-11.406,-9.704,-3.18,27.486,0.0,258.74,,268.0,260.0,-9.883,3.118,-5.857,25.827
7219.5,2.857,0.738,-35.095,3.228,9.607,5.219,36.754,5.159,-10.009,-2.737,0.0,38.6,39.3,9.59,3.137,-9.844,-8.918,-11.13,-9.823,-3.18,27.486,0.0,257.84,,269.0,260.0,-10.056,3.114,-5.862,25.806
7220.0,2.857,0.738,-35.095,3.228,9.607,5.219,36.754,5.159,-10.009,-2.737,0.0,38.6,39.3,9.59,3.137,-10.281,-8.64,-11.025,-9.628,-3.18,27.486,0.0,257.84,,269.0,260.0,-9.929,3.11,-5.845,25.785
7220.5,2.857,0.738,-35.095,3.228,9.607,5.219,36.754,5.159,-10.009,-2.737,0.0,38.6,39.3,9.59,3.137,-10.024,-8.919,-11.206,-9.616,-3.18,27.486,0.0,259.14,,269.0,260.0,-9.894,3.106,-5.857,25.741
7221.0,2.857,0.738,-35.095,3.228,9.607,5.196,36.744,5.151,-10.017,-2.753,0.0,38.576,39.306,9.59,3.137,-9.674,-8.85,-11.092,-9.747,-3.188,27.48,0.0,259.14,,269.0,260.0,-9.941,3.102,-5.83,25.677
7221.5,2.857,0.738,-35.095,3.228,9.607,5.196,36.744,5.151,-10.017,-2.753,0.0,38.6,39.3,9.59,3.137,-9.924,-8.798,-11.185,-9.629,-3.188,27.48,0.0,259.14,,269.0,260.0,-9.841,3.098,-5.833,25.591
7222.0,3.035,0.697,-35.209,3.207,9.552,5.196,36.744,5.151,-10.017,-2.753,0.0,38.6,39.3,9.576,3.26,-10.015,-8.91,-11.331,-9.869,-3.188,27.48,0.0,259.14,,269.0,260.0,-9.884,3.094,-5.83,25.571
7222.5,3.035,0.697,-35.209,3.207,9.552,5.196,36.744,5.151,-10.017,-2.753,0.0,38.6,39.3,9.576,3.26,-10.176,-8.783,-11.078,-9.561,-3.188,27.48,0.0,258.24,,270.0,260.0,-10.032,3.093,-5.821,25.564
7223.0,3.035,0.697,-35.209,3.207,9.552,5.196,36.744,5.151,-10.017,-2.753,0.0,38.6,39.3,9.576,3.26,-9.973,-8.636,-10.97,-9.452,-3.188,27.48,0.0,258.24,,270.0,260.0,-9.899,3.092,-5.822,25.541
7223.5,3.035,0.697,-35.209,3.207,9.552,5.196,36.744,5.151,-10.017,-2.753,0.0,38.6,39.3,9.576,3.26,-9.852,-8.897,-11.135,-9.82,-3.188,27.48,0.0,259.64,,270.0,260.0,-9.758,3.091,-5.835,25.529
7224.0,3.035,0.697,-35.209,3.207,9.552,5.196,36.744,5.151,-10.017,-2.753,0.0,38.6,39.3,9.576,3.26,-10.054,-8.88,-11.148,-9.709,-3.188,27.48,0.0,259.64,,270.0,260.0,-9.926,3.09,-5.845,25.474
7224.5,3.035,0.697,-35.209,3.207,9.552,5.195,36.744,5.151,-9.989,-2.736,0.0,38.582,39.296,9.576,3.26,-10.193,-8.971,-11.439,-9.97,-3.179,27.474,0.0,260.74,,270.0,260.0,-9.948,3.089,-5.835,25.477
7225.0,3.035,0.697,-35.209,3.207,9.552,5.195,36.744,5.151,-9.989,-2.736,0.0,38.6,39.3,9.576,3.26,-10.208,-8.818,-11.051,-9.795,-3.179,27.474,0.0,260.74,,270.0,260.0,-10.143,3.088,-5.841,25.499
7225.5,3.31,0.898,-33.697,3.259,9.604,5.195,36.744,5.151,-9.989,-2.736,0.0,38.6,39.3,9.722,3.112,-9.871,-8.889,-11.15,-9.782,-3.179,27.474,0.0,259.34,,270.0,260.0,-9.968,3.087,-5.836,25.509
7226.0,3.31,0.898,-33.697,3.259,9.604,5.195,36.744,5.151,-9.989,-2.736,0.0,38.6,39.3,9.722,3.112,-9.989,-8.767,-10.996,-9.511,-3.179,27.474,0.0,259.34,,270.0,260.0,-9.923,3.091,-5.826,25.481
7226.5,3.31,0.898,-33.697,3.259,9.604,5.195,36.744,5.151,-9.989,-2.736,0.0,38.6,39.3,9.722,3.112,-9.941,-8.901,-11.107,-9.793,-3.179,27.474,0.0,261.24,,269.0,260.0,-9.816,3.094,-5.849,25.463
7227.0,3.31,0.898,-33.697,3.259,9.604,5.195,36.744,5.151,-9.989,-2.736,0.0,38.6,39.3,9.722,3.112,-10.04,-8.947,-11.333,-9.857,-3.179,27.474,0.0,261.24,,269.0,260.0,-9.936,3.098,-5.833,25.463
7227.5,3.31,0.898,-33.697,3.259,9.604,5.221,36.743,5.128,-9.971,-2.762,0.0,38.573,39.299,9.722,3.112,-10.091,-8.956,-11.441,-9.74,-3.195,27.472,0.0,259.94,,269.0,260.0,-10.044,3.102,-5.816,25.457
7228.0,3.31,0.898,-33.697,3.259,9.604,5.221,36.743,5.128,-9.971,-2.762,0.0,38.6,39.3,9.722,3.112,-9.95,-8.631,-10.928,-9.545,-3.195,27.472,0.0,259.94,,269.0,260.0,-10.057,3.105,-5.816,25.532
7228.5,3.75,0.878,-35.209,3.143,9.665,5.221,36.743,5.128,-9.971,-2.762,0.0,38.6,39.3,9.627,3.298,-10.164,-8.593,-11.068,-9.563,-3.195,27.472,0.0,261.24,,268.0,260.0,-9.763,3.108,-5.815,25.525
7229.0,3.75,0.878,-35.209,3.143,9.665,5.221,36.743,5.128,-9.971,-2.762,0.0,38.6,39.3,9.627,3.298,-10.38,-8.75,-11.361,-9.745,-3.195,27.472,0.0,261.24,,268.0,260.0,-9.847,3.119,-5.797,25.687
7229.5,3.75,0.878,-35.209,3.143,9.665,5.221,36.743,5.128,-9.971,-2.762,0.0,38.6,39.3,9.627,3.298,-10.06,-8.758,-11.142,-9.73,-3.195,27.472,0.0,260.64,,268.0,260.0,-10.059,3.129,-5.815,25.725
7230.0,3.75,0.878,-35.209,3.143,9.665,5.221,36.743,5.128,-9.971,-2.762,0.0,38.6,39.3,9.627,3.298,-9.914,-8.685,-10.907,-9.489,-3.195,27.472,0.0,260.64,,268.0,260.0,-9.923,3.139,-5.797,25.79
7230.5,3.75,0.878,-35.209,3.143,9.665,5.263,36.738,5.153,-9.973,-2.758,0.0,38.577,39.305,9.627,3.298,-9.846,-8.899,-11.256,-9.699,-3.194,27.465,0.0,260.64,,268.0,260.0,-9.749,3.149,-5.813,25.811
7231.0,3.75,0.878,-35.209,3.143,9.665,5.263,36.738,5.153,-9.973,-2.758,0.0,38.6,39.3,9.627,3.298,-9.975,-8.865,-11.159,-9.783,-3.194,27.465,0.0,260.64,,268.0,260.0,-9.925,3.159,-5.8,25.816
7231.5,3.75,0.878,-35.209,3.143,9.665,5.263,36.738,5.153,-9.973,-2.758,0.0,38.6,39.3,9.627,3.298,-10.236,-8.956,-11.547,-9.989,-3.194,27.465,0.0,260.94,,268.0,260.0,-9.946,3.169,-5.818,25.82
7232.0,2.916,0.667,-35.209,3.223,9.644,5.263,36.738,5.153,-9.973,-2.758,0.0,38.6,39.3,9.643,3.155,-10.146,-8.927,-11.383,-9.685,-3.194,27.465,0.0,260.94,,268.0,260.0,-10.182,3.178,-5.81,25.783
7232.5,2.916,0.667,-35.209,3.223,9.644,5.263,36.738,5.153,-9.973,-2.758,0.0,38.6,39.3,9.643,3.155,-9.979,-8.768,-11.144,-9.543,-3.194,27.465,0.0,259.94,,268.0,260.0,-10.035,3.174,-5.778,25.778
7233.0,2.916,0.667,-35.209,3.223,9.644,5.263,36.738,5.153,-9.973,-2.758,0.0,38.6,39.3,9.643,3.155,-9.829,-8.775,-11.118,-9.687,-3.194,27.465,0.0,259.94,,268.0,260.0,-9.859,3.17,-5.78,25.746
7233.5,2.916,0.667,-35.209,3.223,9.644,5.263,36.738,5.153,-9.973,-2.758,0.0,38.6,39.3,9.643,3.155,-9.925,-8.899,-11.32,-9.819,-3.194,27.465,0.0,259.54,,268.0,260.0,-9.852,3.166,-5.791,25.744
7234.0,2.916,0.667,-35.209,3.223,9.644,5.258,36.741,5.151,-9.968,-2.735,0.0,38.574,39.299,9.643,3.155,-10.241,-8.83,-11.271,-9.762,-3.181,27.467,0.0,259.54,,268.0,260.0,-9.991,3.162,-5.783,25.735
7234.5,2.916,0.667,-35.209,3.223,9.644,5.258,36.741,5.151,-9.968,-2.735,0.0,38.6,39.3,9.643,3.155,-10.318,-8.962,-11.655,-9.932,-3.181,27.467,0.0,259.34,,268.0,260.0,-10.026,3.158,-5.797,25.709
7235.0,3.458,0.831,-35.209,3.231,9.643,5.258,36.741,5.151,-9.968,-2.735,0.0,38.6,39.3,9.491,3.29,-9.995,-8.77,-11.041,-9.657,-3.181,27.467,0.0,259.34,,268.0,260.0,-10.217,3.154,-5.776,25.66
7235.5,3.458,0.831,-35.209,3.231,9.643,5.258,36.741,5.151,-9.968,-2.735,0.0,38.6,39.3,9.491,3.29,-10.039,-8.645,-11.121,-9.531,-3.181,27.467,0.0,259.94,,268.0,260.0,-9.866,3.159,-5.783,25.643
7236.0,3.458,0.831,-35.209,3.231,9.643,5.258,36.741,5.151,-9.968,-2.735,0.0,38.6,39.3,9.491,3.29,-10.213,-8.878,-11.301,-9.815,-3.181,27.467,0.0,259.94,,268.0,260.0,-9.834,3.164,-5.779,25.61
7236.5,3.458,0.831,-35.209,3.231,9.643,5.258,36.741,5.151,-9.968,-2.735,0.0,38.6,39.3,9.491,3.29,-10.32,-8.595,-11.239,-9.552,-3.181,27.467,0.0,259.24,,268.0,260.0,-10.052,3.168,-5.783,25.618
7237.0,3.458,0.831,-35.209,3.231,9.643,5.222,36.786,5.15,-9.931,-2.735,0.0,38.565,39.245,9.491,3.29,-9.954,-8.772,-11.155,-9.49,-3.178,27.459,0.0,259.24,,268.0,260.0,-9.926,3.173,-5.813,25.594
7237.5,3.458,0.831,-35.209,3.231,9.643,5.222,36.786,5.15,-9.931,-2.735,0.0,38.6,39.2,9.491,3.29,-9.844,-8.826,-11.014,-9.68,-3.178,27.459,0.0,259.24,,268.0,260.0,-9.843,3.178,-5.811,25.524
7238.0,3.458,0.831,-35.209,3.231,9.643,5.222,36.786,5.15,-9.931,-2.735,0.0,38.6,39.2,9.491,3.29,-10.307,-8.92,-11.517,-9.801,-3.178,27.459,0.0,259.24,,268.0,260.0,-9.841,3.182,-5.781,25.507
7238.5,2.667,0.711,-33.836,3.307,9.549,5.222,36.786,5.15,-9.931,-2.735,0.0,38.6,39.2,9.717,3.081,-10.228,-8.862,-11.332,-9.736,-3.178,27.459,0.0,258.54,,269.0,260.0,-10.136,3.187,-5.773,25.509
7239.0,2.667,0.711,-33.836,3.307,9.549,5.222,36.786,5.15,-9.931,-2.735,0.0,38.6,39.2,9.717,3.081,-10.083,-8.669,-11.095,-9.639,-3.178,27.459,0.0,258.54,,269.0,260.0,-10.04,3.178,-5.774,25.474
7239.5,2.667,0.711,-33.836,3.307,9.549,5.222,36.786,5.15,-9.931,-2.735,0.0,38.6,39.2,9.717,3.081,-9.993,-8.933,-11.412,-9.897,-3.178,27.459,0.0,258.74,,270.0,260.0,-9.871,3.17,-5.812,25.449
7240.0,2.667,0.711,-33.836,3.307,9.549,5.222,36.786,5.15,-9.931,-2.735,0.0,38.6,39.2,9.717,3.081,-10.481,-8.87,-11.549,-9.9,-3.178,27.459,0.0,258.74,,270.0,260.0,-10.059,3.162,-5.782,25.442
7240.5,2.667,0.711,-33.836,3.307,9.549,5.211,36.733,5.133,-9.956,-2.74,0.0,38.564,39.246,9.717,3.081,-10.517,-8.729,-11.536,-9.705,-3.172,27.47,0.0,258.94,,271.0,260.0,-10.2,3.154,-5.776,25.442
7241.0,2.667,0.711,-33.836,3.307,9.549,5.211,36.733,5.133,-9.956,-2.74,0.0,38.6,39.2,9.717,3.081,-10.071,-8.693,-11.136,-9.366,-3.172,27.47,0.0,258.94,,271.0,260.0,-10.122,3.146,-5.81,25.439
7241.5,3.28,0.888,-34.27,3.242,9.557,5.211,36.733,5.133,-9.956,-2.74,0.0,38.6,39.2,9.729,3.228,-9.786,-8.827,-10.983,-9.677,-3.172,27.47,0.0,258.84,,272.0,260.0,-9.816,3.138,-5.785,25.397
7242.0,3.28,0.888,-34.27,3.242,9.557,5.211,36.733,5.133,-9.956,-2.74,0.0,38.6,39.2,9.729,3.228,-10.321,-8.918,-11.421,-9.801,-3.172,27.47,0.0,258.84,,272.0,260.0,-9.818,3.14,-5.788,25.364
7242.5,3.28,0.888,-34.27,3.242,9.557,5.211,36.733,5.133,-9.956,-2.74,0.0,38.6,39.2,9.729,3.228,-10.258,-8.787,-11.281,-9.769,-3.172,27.47,0.0,261.74,,271.0,260.0,-10.115,3.142,-5.786,25.32
7243.0,3.28,0.888,-34.27,3.242,9.557,5.211,36.733,5.133,-9.956,-2.74,0.0,38.6,39.2,9.729,3.228,-10.29,-8.841,-11.402,-9.823,-3.172,27.47,0.0,261.74,,271.0,260.0,-10.024,3.145,-5.779,25.344
7243.5,3.28,0.888,-34.27,3.242,9.557,5.225,36.789,5.144,-9.954,-2.756,0.0,38.546,39.19,9.729,3.228,-10.502,-8.783,-11.506,-9.696,-3.18,27.446,0.0,260.64,,271.0,260.0,-10.089,3.147,-5.781,25.33
