t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7244.0,3.28,0.888,-34.27,3.242,9.557,5.225,36.789,5.144,-9.954,-2.756,0.0,38.5,39.2,9.729,3.228,-10.119,-8.966,-11.458,-9.946,-3.18,27.446,0.0,260.64,,271.0,260.0,-10.122,3.149,-5.787,25.316
7244.5,3.219,0.757,-35.209,3.23,9.666,5.225,36.789,5.144,-9.954,-2.756,0.0,38.5,39.2,9.48,3.246,-10.213,-8.851,-11.303,-9.702,-3.18,27.446,0.0,261.14,,270.0,260.0,-10.122,3.151,-5.804,25.33
7245.0,3.219,0.757,-35.209,3.23,9.666,5.225,36.789,5.144,-9.954,-2.756,0.0,38.5,39.2,9.48,3.246,-10.374,-8.975,-11.758,-9.997,-3.18,27.446,0.0,261.14,,270.0,260.0,-10.017,3.152,-5.826,25.307
7245.5,3.219,0.757,-35.209,3.23,9.666,5.225,36.789,5.144,-9.954,-2.756,0.0,38.5,39.2,9.48,3.246,-10.323,-8.819,-11.368,-9.743,-3.18,27.446,0.0,260.94,,270.0,260.0,-10.276,3.153,-5.801,25.311
7246.0,3.219,0.757,-35.209,3.23,9.666,5.225,36.789,5.144,-9.954,-2.756,0.0,38.5,39.2,9.48,3.246,-10.467,-8.579,-11.293,-9.65,-3.18,27.446,0.0,260.94,,270.0,260.0,-10.063,3.154,-5.827,25.285
7246.5,3.219,0.757,-35.209,3.23,9.666,5.225,36.789,5.144,-9.954,-2.756,0.0,38.5,39.2,9.48,3.246,-10.341,-8.926,-11.293,-9.867,-3.18,27.446,0.0,261.84,,269.0,260.0,-9.997,3.155,-5.827,25.291
7247.0,3.219,0.757,-35.209,3.23,9.666,5.206,36.745,5.115,-9.968,-2.727,0.0,38.547,39.137,9.48,3.246,-10.501,-8.956,-11.696,-9.745,-3.176,27.449,0.0,261.84,,269.0,260.0,-10.107,3.157,-5.831,25.277
7247.5,3.219,0.757,-35.209,3.23,9.666,5.206,36.745,5.115,-9.968,-2.727,0.0,38.5,39.1,9.48,3.246,-10.021,-8.962,-11.306,-9.905,-3.176,27.449,0.0,262.24,,268.0,260.0,-10.225,3.158,-5.844,25.258
7248.0,3.471,0.8,-35.209,3.246,9.636,5.206,36.745,5.115,-9.968,-2.727,0.0,38.5,39.1,9.658,3.257,-10.073,-8.814,-11.082,-9.736,-3.176,27.449,0.0,262.24,,268.0,260.0,-10.049,3.159,-5.844,25.209
7248.5,3.471,0.8,-35.209,3.246,9.636,5.206,36.745,5.115,-9.968,-2.727,0.0,38.5,39.1,9.658,3.257,-10.363,-9.009,-11.679,-9.985,-3.176,27.449,0.0,262.14,,267.0,260.0,-9.926,3.164,-5.863,25.162
7249.0,3.471,0.8,-35.209,3.246,9.636,5.206,36.745,5.115,-9.968,-2.727,0.0,38.5,39.1,9.658,3.257,-10.344,-8.992,-11.478,-9.976,-3.176,27.449,0.0,262.14,,267.0,260.0,-10.259,3.169,-5.83,25.123
7249.5,3.471,0.8,-35.209,3.246,9.636,5.206,36.745,5.115,-9.968,-2.727,0.0,38.5,39.1,9.658,3.257,-10.658,-8.95,-11.756,-9.82,-3.176,27.449,0.0,259.24,,267.0,260.0,-10.198,3.174,-5.854,25.072
7250.0,3.471,0.8,-35.209,3.246,9.636,5.215,36.784,5.117,-9.947,-2.734,0.0,38.534,39.109,9.658,3.257,-10.064,-8.86,-11.167,-9.796,-3.165,27.462,0.0,259.24,,267.0,260.0,-10.296,3.179,-5.87,25.082
7250.5,3.471,0.8,-35.209,3.246,9.636,5.215,36.784,5.117,-9.947,-2.734,0.0,38.5,39.1,9.658,3.257,-10.437,-9.019,-11.802,-9.989,-3.165,27.462,0.0,259.84,,267.0,260.0,-9.972,3.183,-5.863,25.095
7251.0,3.339,0.831,-35.209,3.264,9.564,5.215,36.784,5.117,-9.947,-2.734,0.0,38.5,39.1,9.602,3.309,-10.359,-8.918,-11.469,-9.798,-3.165,27.462,0.0,259.84,,267.0,260.0,-10.312,3.188,-5.897,25.14
7251.5,3.339,0.831,-35.209,3.264,9.564,5.215,36.784,5.117,-9.947,-2.734,0.0,38.5,39.1,9.602,3.309,-10.473,-8.92,-11.532,-9.824,-3.165,27.462,0.0,258.64,,268.0,260.0,-10.136,3.191,-5.879,25.15
7252.0,3.339,0.831,-35.209,3.264,9.564,5.215,36.784,5.117,-9.947,-2.734,0.0,38.5,39.1,9.602,3.309,-10.344,-8.934,-11.464,-9.888,-3.165,27.462,0.0,258.64,,268.0,260.0,-10.187,3.193,-5.905,25.143
7252.5,3.339,0.831,-35.209,3.264,9.564,5.215,36.784,5.117,-9.947,-2.734,0.0,38.5,39.1,9.602,3.309,-10.621,-8.887,-11.673,-9.889,-3.165,27.462,0.0,258.34,,269.0,260.0,-10.157,3.195,-5.895,25.076
7253.0,3.339,0.831,-35.209,3.264,9.564,5.215,36.784,5.117,-9.947,-2.734,0.0,38.5,39.1,9.602,3.309,-10.287,-9.016,-11.686,-9.978,-3.165,27.462,0.0,258.34,,269.0,260.0,-10.267,3.198,-5.895,25.101
7253.5,3.339,0.831,-35.209,3.264,9.564,5.228,36.761,5.14,-9.956,-2.733,0.0,38.518,39.061,9.602,3.309,-10.519,-8.914,-11.566,-9.916,-3.179,27.441,0.0,257.44,,270.0,260.0,-10.242,3.2,-5.906,25.114
7254.0,3.339,0.831,-35.209,3.264,9.564,5.228,36.761,5.14,-9.956,-2.733,0.0,38.5,39.1,9.602,3.309,-10.328,-9.068,-11.695,-10.082,-3.179,27.441,0.0,257.44,,270.0,260.0,-10.229,3.202,-5.894,25.132
7254.5,2.71,0.715,-33.852,3.236,9.421,5.228,36.761,5.14,-9.956,-2.733,0.0,38.5,39.1,9.894,3.256,-10.673,-8.926,-11.613,-9.918,-3.179,27.441,0.0,257.74,,271.0,260.0,-10.293,3.205,-5.912,25.194
7255.0,2.71,0.715,-33.852,3.236,9.421,5.228,36.761,5.14,-9.956,-2.733,0.0,38.5,39.1,9.894,3.256,-10.278,-9.047,-11.489,-9.692,-3.179,27.441,0.0,257.74,,271.0,260.0,-10.282,3.196,-5.933,25.258
7255.5,2.71,0.715,-33.852,3.236,9.421,5.228,36.761,5.14,-9.956,-2.733,0.0,38.5,39.1,9.894,3.256,-10.171,-9.039,-11.524,-10.011,-3.179,27.441,0.0,260.14,,271.0,260.0,-10.127,3.188,-5.914,25.298
7256.0,2.71,0.715,-33.852,3.236,9.421,5.228,36.761,5.14,-9.956,-2.733,0.0,38.5,39.1,9.894,3.256,-10.369,-9.036,-11.372,-9.925,-3.179,27.441,0.0,260.14,,271.0,260.0,-10.186,3.181,-5.924,25.354
7256.5,2.71,0.715,-33.852,3.236,9.421,5.232,36.711,5.115,-9.961,-2.746,0.0,38.506,39.029,9.894,3.256,-10.415,-9.11,-11.773,-10.157,-3.181,27.445,0.0,260.74,,271.0,260.0,-10.175,3.173,-5.931,25.493
7257.0,2.71,0.715,-33.852,3.236,9.421,5.232,36.711,5.115,-9.961,-2.746,0.0,38.5,39.0,9.894,3.256,-10.292,-8.935,-11.454,-9.747,-3.181,27.445,0.0,260.74,,271.0,260.0,-10.364,3.165,-5.939,25.636
7257.5,3.567,0.87,-35.209,3.229,9.705,5.232,36.711,5.115,-9.961,-2.746,0.0,38.5,39.0,9.578,3.201,-10.128,-9.04,-11.579,-9.96,-3.181,27.445,0.0,259.74,,271.0,260.0,-10.107,3.158,-5.951,25.81
7258.0,3.567,0.87,-35.209,3.229,9.705,5.232,36.711,5.115,-9.961,-2.746,0.0,38.5,39.0,9.578,3.201,-10.306,-9.058,-11.54,-9.856,-3.181,27.445,0.0,259.74,,271.0,260.0,-10.177,3.165,-5.951,25.847
7258.5,3.567,0.87,-35.209,3.229,9.705,5.232,36.711,5.115,-9.961,-2.746,0.0,38.5,39.0,9.578,3.201,-10.437,-8.889,-11.461,-9.811,-3.181,27.445,0.0,261.54,,270.0,260.0,-10.19,3.171,-5.945,25.891
7259.0,3.567,0.87,-35.209,3.229,9.705,5.232,36.711,5.115,-9.961,-2.746,0.0,38.5,39.0,9.578,3.201,-10.396,-9.095,-11.66,-10.112,-3.181,27.445,0.0,261.54,,270.0,260.0,-10.15,3.178,-5.966,25.854
7259.5,3.567,0.87,-35.209,3.229,9.705,5.212,36.737,5.1,-9.943,-2.729,0.0,38.495,39.047,9.578,3.201,-10.745,-9.001,-11.775,-9.956,-3.154,27.449,0.0,260.74,,270.0,260.0,-10.316,3.184,-5.966,25.834
7260.0,3.567,0.87,-35.209,3.229,9.705,5.212,36.737,5.1,-9.943,-2.729,0.0,38.5,39.0,9.578,3.201,-10.617,-9.141,-11.952,-10.099,-3.154,27.449,0.0,260.74,,270.0,260.0,-10.369,3.19,-5.966,25.821
7260.5,3.567,0.87,-35.209,3.229,9.705,5.212,36.737,5.1,-9.943,-2.729,0.0,38.5,39.0,9.578,3.201,-10.237,-8.995,-11.357,-9.918,-3.154,27.449,0.0,261.54,,269.0,260.0,-10.452,3.196,-5.969,25.775
7261.0,3.568,0.821,-35.209,3.215,9.659,5.212,36.737,5.1,-9.943,-2.729,0.0,38.5,39.0,9.586,3.213,-10.383,-9.098,-11.849,-10.127,-3.154,27.449,0.0,261.54,,269.0,260.0,-10.127,3.203,-5.961,25.676
7261.5,3.568,0.821,-35.209,3.215,9.659,5.212,36.737,5.1,-9.943,-2.729,0.0,38.5,39.0,9.586,3.213,-10.696,-9.064,-11.762,-10.108,-3.154,27.449,0.0,261.84,,268.0,260.0,-10.364,3.209,-5.945,25.681
7262.0,3.568,0.821,-35.209,3.215,9.659,5.212,36.737,5.1,-9.943,-2.729,0.0,38.5,39.0,9.586,3.213,-10.467,-9.052,-11.64,-9.907,-3.154,27.449,0.0,261.84,,268.0,260.0,-10.407,3.214,-5.982,25.651
7262.5,3.568,0.821,-35.209,3.215,9.659,5.212,36.737,5.1,-9.943,-2.729,0.0,38.5,39.0,9.586,3.213,-10.263,-8.961,-11.458,-9.684,-3.154,27.449,0.0,259.94,,268.0,260.0,-10.267,3.22,-5.976,25.565
7263.0,3.568,0.821,-35.209,3.215,9.659,5.25,36.716,5.127,-9.953,-2.713,0.0,38.484,39.002,9.586,3.213,-10.319,-8.935,-11.418,-9.822,-3.152,27.451,0.0,259.94,,268.0,260.0,-10.091,3.226,-5.985,25.572
7263.5,3.568,0.821,-35.209,3.215,9.659,5.25,36.716,5.127,-9.953,-2.713,0.0,38.5,39.0,9.586,3.213,-10.557,-9.14,-11.837,-10.172,-3.152,27.451,0.0,258.04,,269.0,260.0,-10.124,3.232,-5.95,25.513
7264.0,3.115,0.713,-35.209,3.263,9.613,5.25,36.716,5.127,-9.953,-2.713,0.0,38.5,39.0,9.618,3.324,-10.511,-9.098,-11.787,-10.126,-3.152,27.451,0.0,258.04,,269.0,260.0,-10.426,3.237,-5.963,25.478
7264.5,3.115,0.713,-35.209,3.263,9.613,5.25,36.716,5.127,-9.953,-2.713,0.0,38.5,39.0,9.618,3.324,-10.486,-9.147,-11.89,-10.152,-3.152,27.451,0.0,259.04,,269.0,260.0,-10.38,3.235,-5.997,25.435
7265.0,3.115,0.713,-35.209,3.263,9.613,5.25,36.716,5.127,-9.953,-2.713,0.0,38.5,39.0,9.618,3.324,-10.385,-9.005,-11.406,-9.953,-3.152,27.451,0.0,259.04,,269.0,260.0,-10.419,3.233,-6.003,25.407
7265.5,3.115,0.713,-35.209,3.263,9.613,5.25,36.716,5.127,-9.953,-2.713,0.0,38.5,39.0,9.618,3.324,-10.631,-8.901,-11.564,-9.944,-3.152,27.451,0.0,257.34,,270.0,260.0,-10.187,3.231,-5.992,25.366
7266.0,3.115,0.713,-35.209,3.263,9.613,5.213,36.721,5.112,-9.946,-2.711,0.0,38.463,38.941,9.618,3.324,-10.503,-9.141,-11.843,-10.151,-3.147,27.454,0.0,257.34,,270.0,260.0,-10.26,3.229,-5.993,25.318
7266.5,3.115,0.713,-35.209,3.263,9.613,5.213,36.721,5.112,-9.946,-2.711,0.0,38.5,38.9,9.618,3.324,-10.874,-9.034,-11.877,-10.082,-3.147,27.454,0.0,259.14,,270.0,260.0,-10.41,3.227,-5.995,25.321
7267.0,3.115,0.713,-35.209,3.263,9.613,5.213,36.721,5.112,-9.946,-2.711,0.0,38.5,38.9,9.618,3.324,-10.636,-8.807,-11.531,-9.845,-3.147,27.454,0.0,259.14,,270.0,260.0,-10.467,3.226,-6.01,25.33
7267.5,3.692,0.865,-35.209,3.215,9.67,5.213,36.721,5.112,-9.946,-2.711,0.0,38.5,38.9,9.591,3.207,-10.288,-8.955,-11.514,-9.885,-3.147,27.454,0.0,257.64,,271.0,260.0,-10.205,3.224,-6.009,25.358
7268.0,3.692,0.865,-35.209,3.215,9.67,5.213,36.721,5.112,-9.946,-2.711,0.0,38.5,38.9,9.591,3.207,-10.522,-9.158,-11.891,-10.206,-3.147,27.454,0.0,257.64,,271.0,260.0,-10.161,3.231,-6.004,25.381
7268.5,3.692,0.865,-35.209,3.215,9.67,5.213,36.721,5.112,-9.946,-2.711,0.0,38.5,38.9,9.591,3.207,-10.617,-9.08,-11.71,-10.126,-3.147,27.454,0.0,259.64,,271.0,260.0,-10.444,3.239,-5.981,25.356
7269.0,3.692,0.865,-35.209,3.215,9.67,5.213,36.721,5.112,-9.946,-2.711,0.0,38.5,38.9,9.591,3.207,-10.694,-9.194,-11.902,-10.246,-3.147,27.454,0.0,259.64,,271.0,260.0,-10.383,3.246,-5.991,25.356
7269.5,3.692,0.865,-35.209,3.215,9.67,5.193,36.728,5.116,-9.948,-2.698,0.0,38.457,38.915,9.591,3.207,-10.512,-9.058,-11.762,-10.118,-3.142,27.456,0.0,258.54,,272.0,260.0,-10.509,3.254,-6.0,25.373
7270.0,3.692,0.865,-35.209,3.215,9.67,5.193,36.728,5.116,-9.948,-2.698,0.0,38.5,38.9,9.591,3.207,-10.615,-8.979,-11.47,-9.86,-3.142,27.456,0.0,258.54,,272.0,260.0,-10.363,3.261,-6.003,25.363
7270.5,2.906,0.734,-33.985,3.259,9.618,5.193,36.728,5.116,-9.948,-2.698,0.0,38.5,38.9,9.724,3.059,-10.416,-9.17,-11.863,-10.142,-3.142,27.456,0.0,259.84,,272.0,260.0,-10.231,3.268,-6.035,25.338
7271.0,2.906,0.734,-33.985,3.259,9.618,5.193,36.728,5.116,-9.948,-2.698,0.0,38.5,38.9,9.724,3.059,-10.499,-9.124,-11.708,-10.108,-3.142,27.456,0.0,259.84,,272.0,260.0,-10.398,3.262,-6.026,25.363
7271.5,2.906,0.734,-33.985,3.259,9.618,5.193,36.728,5.116,-9.948,-2.698,0.0,38.5,38.9,9.724,3.059,-10.536,-9.172,-11.9,-10.116,-3.142,27.456,0.0,260.74,,272.0,260.0,-10.36,3.256,-6.019,25.353
7272.0,2.906,0.734,-33.985,3.259,9.618,5.193,36.728,5.116,-9.948,-2.698,0.0,38.5,38.9,9.724,3.059,-10.262,-9.019,-11.404,-10.004,-3.142,27.456,0.0,260.74,,272.0,260.0,-10.431,3.25,-5.997,25.417
7272.5,2.906,0.734,-33.985,3.259,9.618,5.26,36.721,5.122,-9.946,-2.709,0.0,38.436,38.898,9.724,3.059,-10.621,-9.056,-11.549,-10.035,-3.145,27.454,0.0,261.24,,271.0,260.0,-10.172,3.245,-6.028,25.422
7273.0,2.906,0.734,-33.985,3.259,9.618,5.26,36.721,5.122,-9.946,-2.709,0.0,38.4,38.9,9.724,3.059,-10.454,-9.003,-11.49,-9.937,-3.145,27.454,0.0,261.24,,271.0,260.0,-10.315,3.239,-6.029,25.429
7273.5,3.365,0.794,-35.209,3.239,9.658,5.26,36.721,5.122,-9.946,-2.709,0.0,38.4,38.9,9.516,3.25,-10.529,-9.099,-11.649,-10.051,-3.145,27.454,0.0,259.64,,271.0,260.0,-10.221,3.234,-6.07,25.44
7274.0,3.365,0.794,-35.209,3.239,9.658,5.26,36.721,5.122,-9.946,-2.709,0.0,38.4,38.9,9.516,3.25,-10.634,-9.094,-11.708,-10.095,-3.145,27.454,0.0,259.64,,271.0,260.0,-10.332,3.236,-6.041,25.441
7274.5,3.365,0.794,-35.209,3.239,9.658,5.26,36.721,5.122,-9.946,-2.709,0.0,38.4,38.9,9.516,3.25,-10.678,-9.226,-11.958,-10.194,-3.145,27.454,0.0,260.64,,271.0,260.0,-10.383,3.238,-6.054,25.49
7275.0,3.365,0.794,-35.209,3.239,9.658,5.26,36.721,5.122,-9.946,-2.709,0.0,38.4,38.9,9.516,3.25,-10.716,-8.927,-11.599,-9.963,-3.145,27.454,0.0,260.64,,271.0,260.0,-10.514,3.24,-6.049,25.489
7275.5,3.365,0.794,-35.209,3.239,9.658,5.26,36.721,5.122,-9.946,-2.709,0.0,38.4,38.9,9.516,3.25,-10.511,-9.239,-11.958,-10.209,-3.145,27.454,0.0,258.84,,272.0,260.0,-10.301,3.242,-6.058,25.476
7276.0,3.365,0.794,-35.209,3.239,9.658,5.244,36.722,5.116,-9.928,-2.685,0.0,38.433,38.856,9.516,3.25,-10.534,-9.181,-11.715,-10.138,-3.137,27.459,0.0,258.84,,272.0,260.0,-10.479,3.244,-6.052,25.459
7276.5,3.365,0.794,-35.209,3.239,9.658,5.244,36.722,5.116,-9.928,-2.685,0.0,38.4,38.9,9.516,3.25,-10.767,-9.204,-11.998,-10.095,-3.137,27.459,0.0,260.74,,272.0,260.0,-10.392,3.246,-6.051,25.455
7277.0,3.21,0.798,-35.209,3.235,9.688,5.244,36.722,5.116,-9.928,-2.685,0.0,38.4,38.9,9.578,3.298,-10.61,-9.226,-11.933,-10.271,-3.137,27.459,0.0,260.74,,272.0,260.0,-10.516,3.248,-6.078,25.481
7277.5,3.21,0.798,-35.209,3.235,9.688,5.244,36.722,5.116,-9.928,-2.685,0.0,38.4,38.9,9.578,3.298,-10.611,-9.087,-11.645,-10.11,-3.137,27.459,0.0,258.84,,273.0,260.0,-10.51,3.248,-6.098,25.503
7278.0,3.21,0.798,-35.209,3.235,9.688,5.244,36.722,5.116,-9.928,-2.685,0.0,38.4,38.9,9.578,3.298,-10.665,-9.198,-11.802,-10.083,-3.137,27.459,0.0,258.84,,273.0,260.0,-10.364,3.247,-6.107,25.497
7278.5,3.21,0.798,-35.209,3.235,9.688,5.244,36.722,5.116,-9.928,-2.685,0.0,38.4,38.9,9.578,3.298,-10.557,-9.209,-11.718,-10.206,-3.137,27.459,0.0,262.14,,272.0,260.0,-10.437,3.246,-6.07,25.486
7279.0,3.21,0.798,-35.209,3.235,9.688,5.248,36.713,5.089,-9.954,-2.714,0.0,38.418,38.86,9.578,3.298,-10.649,-9.276,-11.975,-10.147,-3.154,27.456,0.0,262.14,,272.0,260.0,-10.422,3.246,-6.079,25.471
7279.5,3.21,0.798,-35.209,3.235,9.688,5.248,36.713,5.089,-9.954,-2.714,0.0,38.4,38.9,9.578,3.298,-10.459,-9.116,-11.672,-10.092,-3.154,27.456,0.0,260.84,,272.0,260.0,-10.512,3.245,-6.081,25.479
7280.0,3.303,0.869,-33.172,3.22,9.61,5.248,36.713,5.089,-9.954,-2.714,0.0,38.4,38.9,9.778,3.18,-10.459,-9.072,-11.642,-10.012,-3.154,27.456,0.0,260.84,,272.0,260.0,-10.335,3.245,-6.078,25.476
7280.5,3.303,0.869,-33.172,3.22,9.61,5.248,36.713,5.089,-9.954,-2.714,0.0,38.4,38.9,9.778,3.18,-10.607,-9.235,-12.0,-10.279,-3.154,27.456,0.0,262.64,,271.0,260.0,-10.296,3.245,-6.099,25.48
7281.0,3.303,0.869,-33.172,3.22,9.61,5.248,36.713,5.089,-9.954,-2.714,0.0,38.4,38.9,9.778,3.18,-10.676,-9.225,-11.835,-10.242,-3.154,27.456,0.0,262.64,,271.0,260.0,-10.53,3.246,-6.086,25.506
7281.5,3.303,0.869,-33.172,3.22,9.61,5.248,36.713,5.089,-9.954,-2.714,0.0,38.4,38.9,9.778,3.18,-10.891,-9.286,-12.204,-10.208,-3.154,27.456,0.0,262.24,,270.0,260.0,-10.495,3.247,-6.099,25.497
7282.0,3.303,0.869,-33.172,3.22,9.61,5.248,36.713,5.089,-9.954,-2.714,0.0,38.4,38.9,9.778,3.18,-10.663,-9.165,-11.79,-10.145,-3.154,27.456,0.0,262.24,,270.0,260.0,-10.647,3.248,-6.086,25.526
7282.5,3.303,0.869,-33.172,3.22,9.61,5.261,36.753,5.139,-9.928,-2.727,0.0,38.411,38.808,9.778,3.18,-10.658,-9.178,-11.822,-10.15,-3.153,27.45,0.0,263.74,,269.0,260.0,-10.44,3.249,-6.088,25.5
7283.0,3.303,0.869,-33.172,3.22,9.61,5.261,36.753,5.139,-9.928,-2.727,0.0,38.4,38.8,9.778,3.18,-10.532,-9.243,-11.864,-10.279,-3.153,27.45,0.0,263.74,,269.0,260.0,-10.452,3.25,-6.068,25.454
7283.5,2.548,0.675,-34.108,3.276,9.615,5.261,36.753,5.139,-9.928,-2.727,0.0,38.4,38.8,9.688,3.142,-10.919,-9.266,-12.224,-10.295,-3.153,27.45,0.0,262.84,,268.0,260.0,-10.48,3.251,-6.079,25.439
7284.0,2.548,0.675,-34.108,3.276,9.615,5.261,36.753,5.139,-9.928,-2.727,0.0,38.4,38.8,9.688,3.142,-10.732,-9.251,-12.026,-10.138,-3.153,27.45,0.0,262.84,,268.0,260.0,-10.676,3.239,-6.099,25.403
7284.5,2.548,0.675,-34.108,3.276,9.615,5.261,36.753,5.139,-9.928,-2.727,0.0,38.4,38.8,9.688,3.142,-10.446,-9.06,-11.621,-10.03,-3.153,27.45,0.0,260.54,,268.0,260.0,-10.537,3.228,-6.089,25.4
7285.0,2.548,0.675,-34.108,3.276,9.615,5.261,36.753,5.139,-9.928,-2.727,0.0,38.4,38.8,9.688,3.142,-10.629,-9.121,-11.717,-9.988,-3.153,27.45,0.0,260.54,,268.0,260.0,-10.289,3.217,-6.084,25.326
7285.5,2.548,0.675,-34.108,3.276,9.615,5.269,36.71,5.082,-9.964,-2.725,0.0,38.394,38.801,9.688,3.142,-10.547,-9.255,-11.897,-10.262,-3.172,27.434,0.0,259.34,,268.0,260.0,-10.364,3.206,-6.055,25.322
7286.0,2.548,0.675,-34.108,3.276,9.615,5.269,36.71,5.082,-9.964,-2.725,0.0,38.4,38.8,9.688,3.142,-10.864,-9.242,-12.077,-10.063,-3.172,27.434,0.0,259.34,,268.0,260.0,-10.49,3.195,-6.047,25.342
7286.5,3.407,0.827,-35.209,3.269,9.647,5.269,36.71,5.082,-9.964,-2.725,0.0,38.4,38.8,9.511,3.2,-10.692,-8.965,-11.63,-9.96,-3.172,27.434,0.0,260.54,,268.0,260.0,-10.561,3.185,-6.067,25.349
7287.0,3.407,0.827,-35.209,3.269,9.647,5.269,36.71,5.082,-9.964,-2.725,0.0,38.4,38.8,9.511,3.2,-10.78,-8.979,-11.75,-10.014,-3.172,27.434,0.0,260.54,,268.0,260.0,-10.312,3.188,-6.077,25.367
7287.5,3.407,0.827,-35.209,3.269,9.647,5.269,36.71,5.082,-9.964,-2.725,0.0,38.4,38.8,9.511,3.2,-10.691,-9.256,-12.009,-10.294,-3.172,27.434,0.0,259.04,,268.0,260.0,-10.381,3.192,-6.072,25.374
7288.0,3.407,0.827,-35.209,3.269,9.647,5.269,36.71,5.082,-9.964,-2.725,0.0,38.4,38.8,9.511,3.2,-10.542,-9.187,-11.871,-10.214,-3.172,27.434,0.0,259.04,,268.0,260.0,-10.563,3.195,-6.079,25.463
7288.5,3.407,0.827,-35.209,3.269,9.647,5.254,36.71,5.068,-9.976,-2.74,0.0,38.379,38.789,9.511,3.2,-10.786,-9.297,-12.108,-10.372,-3.172,27.437,0.0,259.74,,268.0,260.0,-10.453,3.199,-6.086,25.468
7289.0,3.407,0.827,-35.209,3.269,9.647,5.254,36.71,5.068,-9.976,-2.74,0.0,38.4,38.8,9.511,3.2,-10.785,-9.195,-12.038,-10.254,-3.172,27.437,0.0,259.74,,268.0,260.0,-10.641,3.202,-6.078,25.495
7289.5,3.407,0.827,-35.209,3.269,9.647,5.254,36.71,5.068,-9.976,-2.74,0.0,38.4,38.8,9.511,3.2,-10.674,-9.218,-11.942,-10.024,-3.172,27.437,0.0,258.54,,269.0,260.0,-10.568,3.206,-6.087,25.45
7290.0,3.288,0.803,-35.012,3.249,9.593,5.254,36.71,5.068,-9.976,-2.74,0.0,38.4,38.8,9.698,3.367,-10.739,-9.212,-11.86,-10.224,-3.172,27.437,0.0,258.54,,269.0,260.0,-10.465,3.209,-6.097,25.478
7290.5,3.288,0.803,-35.012,3.249,9.593,5.254,36.71,5.068,-9.976,-2.74,0.0,38.4,38.8,9.698,3.367,-10.686,-9.223,-11.959,-10.26,-3.172,27.437,0.0,258.84,,270.0,260.0,-10.509,3.21,-6.088,25.454
7291.0,3.288,0.803,-35.012,3.249,9.593,5.254,36.71,5.068,-9.976,-2.74,0.0,38.4,38.8,9.698,3.367,-11.04,-9.254,-12.183,-10.181,-3.172,27.437,0.0,258.84,,270.0,260.0,-10.532,3.211,-6.081,25.406
7291.5,3.288,0.803,-35.012,3.249,9.593,5.254,36.71,5.068,-9.976,-2.74,0.0,38.4,38.8,9.698,3.367,-10.755,-9.225,-12.029,-10.246,-3.172,27.437,0.0,258.44,,271.0,260.0,-10.664,3.213,-6.092,25.426
7292.0,3.288,0.803,-35.012,3.249,9.593,5.263,36.752,5.113,-9.945,-2.742,0.0,38.374,38.774,9.698,3.367,-10.631,-9.112,-11.805,-10.108,-3.178,27.437,0.0,258.44,,271.0,260.0,-10.564,3.214,-6.109,25.373
7292.5,3.288,0.803,-35.012,3.249,9.593,5.263,36.752,5.113,-9.945,-2.742,0.0,38.4,38.8,9.698,3.367,-10.905,-9.216,-12.091,-10.193,-3.178,27.437,0.0,259.34,,271.0,260.0,-10.414,3.215,-6.09,25.335
7293.0,2.739,0.66,-34.946,3.28,9.595,5.263,36.752,5.113,-9.945,-2.742,0.0,38.4,38.8,9.723,3.359,-11.075,-9.156,-12.173,-10.179,-3.178,27.437,0.0,259.34,,271.0,260.0,-10.601,3.216,-6.1,25.306
7293.5,2.739,0.66,-34.946,3.28,9.595,5.263,36.752,5.113,-9.945,-2.742,0.0,38.4,38.8,9.723,3.359,-10.865,-8.949,-11.785,-10.001,-3.178,27.437,0.0,259.34,,271.0,260.0,-10.646,3.209,-6.099,25.224
7294.0,2.739,0.66,-34.946,3.28,9.595,5.263,36.752,5.113,-9.945,-2.742,0.0,38.4,38.8,9.723,3.359,-10.782,-8.998,-11.77,-10.043,-3.178,27.437,0.0,259.34,,271.0,260.0,-10.4,3.201,-6.097,25.212
7294.5,2.739,0.66,-34.946,3.28,9.595,5.263,36.752,5.113,-9.945,-2.742,0.0,38.4,38.8,9.723,3.359,-10.779,-9.271,-12.118,-10.235,-3.178,27.437,0.0,262.54,,270.0,260.0,-10.398,3.193,-6.122,25.15
7295.0,2.739,0.66,-34.946,3.28,9.595,5.252,36.703,5.068,-9.979,-2.74,0.0,38.369,38.787,9.723,3.359,-10.662,-9.219,-11.903,-10.219,-3.178,27.436,0.0,262.54,,270.0,260.0,-10.601,3.186,-6.091,25.113
7295.5,2.739,0.66,-34.946,3.28,9.595,5.252,36.703,5.068,-9.979,-2.74,0.0,38.4,38.8,9.723,3.359,-10.572,-9.264,-12.02,-10.27,-3.178,27.436,0.0,262.44,,269.0,260.0,-10.501,3.179,-6.102,25.036
7296.0,2.739,0.66,-34.946,3.28,9.595,5.252,36.703,5.068,-9.979,-2.74,0.0,38.4,38.8,9.723,3.359,-10.923,-9.321,-12.294,-10.357,-3.178,27.436,0.0,262.44,,269.0,260.0,-10.532,3.171,-6.127,24.986
7296.5,2.57,0.586,-35.209,3.26,9.647,5.252,36.703,5.068,-9.979,-2.74,0.0,38.4,38.8,9.688,3.19,-10.943,-9.12,-11.616,-10.073,-3.178,27.436,0.0,262.54,,268.0,260.0,-10.724,3.164,-6.115,24.971
7297.0,2.57,0.586,-35.209,3.26,9.647,5.252,36.703,5.068,-9.979,-2.74,0.0,38.4,38.8,9.688,3.19,-10.756,-9.026,-11.786,-9.99,-3.178,27.436,0.0,262.54,,268.0,260.0,-10.438,3.154,-6.138,24.949
7297.5,2.57,0.586,-35.209,3.26,9.647,5.252,36.703,5.068,-9.979,-2.74,0.0,38.4,38.8,9.688,3.19,-10.534,-9.262,-11.937,-10.27,-3.178,27.436,0.0,260.54,,268.0,260.0,-10.389,3.145,-6.127,24.903
7298.0,2.57,0.586,-35.209,3.26,9.647,5.252,36.703,5.068,-9.979,-2.74,0.0,38.4,38.8,9.688,3.19,-11.005,-9.195,-12.114,-10.238,-3.178,27.436,0.0,260.54,,268.0,260.0,-10.501,3.135,-6.126,24.864
7298.5,2.57,0.586,-35.209,3.26,9.647,5.231,36.691,5.064,-9.975,-2.732,0.0,38.364,38.755,9.688,3.19,-10.942,-9.329,-12.309,-10.443,-3.174,27.429,0.0,260.44,,268.0,260.0,-10.638,3.126,-6.115,24.841
7299.0,2.57,0.586,-35.209,3.26,9.647,5.231,36.691,5.064,-9.975,-2.732,0.0,38.4,38.8,9.688,3.19,-10.744,-9.253,-11.622,-10.255,-3.174,27.429,0.0,260.44,,268.0,260.0,-10.756,3.117,-6.141,24.824
7299.5,3.453,0.797,-35.209,3.239,9.666,5.231,36.691,5.064,-9.975,-2.732,0.0,38.4,38.8,9.663,3.14,-10.965,-8.943,-11.785,-10.023,-3.174,27.429,0.0,260.64,,268.0,260.0,-10.469,3.108,-6.14,24.803
7300.0,3.453,0.797,-35.209,3.239,9.666,5.231,36.691,5.064,-9.975,-2.732,0.0,38.4,38.8,9.663,3.14,-10.813,-9.249,-12.017,-10.26,-3.174,27.429,0.0,260.64,,268.0,260.0,-10.429,3.114,-6.138,24.805
7300.5,3.453,0.797,-35.209,3.239,9.666,5.231,36.691,5.064,-9.975,-2.732,0.0,38.4,38.8,9.663,3.14,-10.978,-9.339,-12.339,-10.376,-3.174,27.429,0.0,258.84,,269.0,260.0,-10.585,3.119,-6.137,24.781
7301.0,3.453,0.797,-35.209,3.239,9.666,5.231,36.691,5.064,-9.975,-2.732,0.0,38.4,38.8,9.663,3.14,-10.786,-9.245,-11.984,-10.274,-3.174,27.429,0.0,258.84,,269.0,260.0,-10.758,3.125,-6.12,24.806
7301.5,3.453,0.797,-35.209,3.239,9.666,5.277,36.739,5.081,-9.952,-2.736,0.0,38.374,38.756,9.663,3.14,-10.515,-9.09,-11.728,-10.111,-3.181,27.432,0.0,258.84,,270.0,260.0,-10.572,3.13,-6.127,24.802
7302.0,3.453,0.797,-35.209,3.239,9.666,5.277,36.739,5.081,-9.952,-2.736,0.0,38.4,38.8,9.663,3.14,-10.899,-9.296,-11.984,-10.303,-3.181,27.432,0.0,258.84,,270.0,260.0,-10.361,3.135,-6.135,24.825
7302.5,3.239,0.801,-34.614,3.276,9.618,5.277,36.739,5.081,-9.952,-2.736,0.0,38.4,38.8,9.669,3.052,-10.694,-9.163,-11.802,-10.088,-3.181,27.432,0.0,258.74,,271.0,260.0,-10.62,3.141,-6.157,24.828
7303.0,3.239,0.801,-34.614,3.276,9.618,5.277,36.739,5.081,-9.952,-2.736,0.0,38.4,38.8,9.669,3.052,-10.838,-9.342,-12.238,-10.356,-3.181,27.432,0.0,258.74,,271.0,260.0,-10.437,3.142,-6.158,24.802
7303.5,3.239,0.801,-34.614,3.276,9.618,5.277,36.739,5.081,-9.952,-2.736,0.0,38.4,38.8,9.669,3.052,-10.841,-9.209,-11.935,-10.237,-3.181,27.432,0.0,259.24,,271.0,260.0,-10.693,3.144,-6.142,24.77
7304.0,3.239,0.801,-34.614,3.276,9.618,5.277,36.739,5.081,-9.952,-2.736,0.0,38.4,38.8,9.669,3.052,-10.842,-9.204,-11.901,-10.176,-3.181,27.432,0.0,259.24,,271.0,260.0,-10.556,3.145,-6.15,24.738
7304.5,3.239,0.801,-34.614,3.276,9.618,5.277,36.739,5.081,-9.952,-2.736,0.0,38.4,38.8,9.669,3.052,-10.872,-8.97,-11.826,-10.061,-3.181,27.432,0.0,260.84,,271.0,260.0,-10.531,3.147,-6.138,24.706
7305.0,3.239,0.801,-34.614,3.276,9.618,5.278,36.738,5.075,-9.949,-2.748,0.0,38.374,38.791,9.669,3.052,-10.797,-9.33,-12.192,-10.265,-3.178,27.437,0.0,260.84,,271.0,260.0,-10.432,3.148,-6.146,24.702
7305.5,3.239,0.801,-34.614,3.276,9.618,5.278,36.738,5.075,-9.949,-2.748,0.0,38.4,38.8,9.669,3.052,-10.754,-9.303,-11.916,-10.319,-3.178,27.437,0.0,261.04,,270.0,260.0,-10.646,3.15,-6.155,24.74
7306.0,2.725,0.654,-35.209,3.244,9.651,5.278,36.738,5.075,-9.949,-2.748,0.0,38.4,38.8,9.661,3.455,-11.03,-9.354,-12.316,-10.253,-3.178,27.437,0.0,261.04,,270.0,260.0,-10.573,3.151,-6.155,24.89
7306.5,2.725,0.654,-35.209,3.244,9.651,5.278,36.738,5.075,-9.949,-2.748,0.0,38.4,38.8,9.661,3.455,-10.859,-9.249,-12.009,-10.251,-3.178,27.437,0.0,261.24,,269.0,260.0,-10.738,3.144,-6.167,25.006
7307.0,2.725,0.654,-35.209,3.244,9.651,5.278,36.738,5.075,-9.949,-2.748,0.0,38.4,38.8,9.661,3.455,-10.629,-9.182,-11.799,-10.087,-3.178,27.437,0.0,261.24,,269.0,260.0,-10.592,3.138,-6.177,25.183
7307.5,2.725,0.654,-35.209,3.244,9.651,5.278,36.738,5.075,-9.949,-2.748,0.0,38.4,38.8,9.661,3.455,-10.876,-9.297,-12.131,-10.346,-3.178,27.437,0.0,261.24,,268.0,260.0,-10.424,3.131,-6.167,25.312
7308.0,2.725,0.654,-35.209,3.244,9.651,5.237,36.691,5.072,-9.964,-2.746,0.0,38.386,38.799,9.661,3.455,-11.12,-9.109,-12.072,-10.206,-3.192,27.434,0.0,261.24,,268.0,260.0,-10.662,3.124,-6.172,25.374
7308.5,2.725,0.654,-35.209,3.244,9.651,5.237,36.691,5.072,-9.964,-2.746,0.0,38.4,38.8,9.661,3.455,-10.999,-9.069,-11.943,-10.019,-3.192,27.434,0.0,261.24,,267.0,260.0,-10.627,3.118,-6.156,25.49
7309.0,3.406,0.81,-35.209,3.219,9.681,5.237,36.691,5.072,-9.964,-2.746,0.0,38.4,38.8,9.497,3.241,-10.541,-9.289,-12.019,-10.215,-3.192,27.434,0.0,261.24,,267.0,260.0,-10.507,3.111,-6.163,25.549
7309.5,3.406,0.81,-35.209,3.219,9.681,5.237,36.691,5.072,-9.964,-2.746,0.0,38.4,38.8,9.497,3.241,-10.641,-9.273,-11.767,-10.272,-3.192,27.434,0.0,261.14,,266.0,260.0,-10.516,3.116,-6.158,25.535
7310.0,3.406,0.81,-35.209,3.219,9.681,5.237,36.691,5.072,-9.964,-2.746,0.0,38.4,38.8,9.497,3.241,-10.883,-9.343,-12.212,-10.426,-3.192,27.434,0.0,261.14,,266.0,260.0,-10.488,3.121,-6.146,25.668
7310.5,3.406,0.81,-35.209,3.219,9.681,5.237,36.691,5.072,-9.964,-2.746,0.0,38.4,38.8,9.497,3.241,-11.042,-9.221,-12.151,-10.321,-3.192,27.434,0.0,257.94,,267.0,260.0,-10.716,3.125,-6.129,25.654
7311.0,3.406,0.81,-35.209,3.219,9.681,5.237,36.691,5.072,-9.964,-2.746,0.0,38.4,38.8,9.497,3.241,-10.783,-9.304,-11.919,-10.197,-3.192,27.434,0.0,257.94,,267.0,260.0,-10.684,3.13,-6.166,25.741
7311.5,3.406,0.81,-35.209,3.219,9.681,5.235,36.747,5.065,-9.943,-2.76,0.0,38.383,38.802,9.497,3.241,-10.604,-9.33,-11.938,-10.33,-3.188,27.423,0.0,257.84,,268.0,260.0,-10.551,3.135,-6.186,25.886
7312.0,3.406,0.81,-35.209,3.219,9.681,5.235,36.747,5.065,-9.943,-2.76,0.0,38.4,38.8,9.497,3.241,-10.685,-9.343,-12.073,-10.387,-3.188,27.423,0.0,257.84,,268.0,260.0,-10.551,3.139,-6.184,25.92
7312.5,2.228,0.607,-34.568,3.237,9.574,5.235,36.747,5.065,-9.943,-2.76,0.0,38.4,38.8,9.703,3.391,-11.086,-9.294,-12.074,-10.221,-3.188,27.423,0.0,257.64,,269.0,260.0,-10.622,3.143,-6.176,25.96
7313.0,2.228,0.607,-34.568,3.237,9.574,5.235,36.747,5.065,-9.943,-2.76,0.0,38.4,38.8,9.703,3.391,-10.774,-9.359,-12.135,-10.138,-3.188,27.423,0.0,257.64,,269.0,260.0,-10.669,3.128,-6.184,26.007
7313.5,2.228,0.607,-34.568,3.237,9.574,5.235,36.747,5.065,-9.943,-2.76,0.0,38.4,38.8,9.703,3.391,-10.641,-9.221,-11.763,-10.152,-3.188,27.423,0.0,258.04,,270.0,260.0,-10.602,3.114,-6.174,26.086
7314.0,2.228,0.607,-34.568,3.237,9.574,5.235,36.747,5.065,-9.943,-2.76,0.0,38.4,38.8,9.703,3.391,-10.928,-9.163,-11.955,-10.197,-3.188,27.423,0.0,258.04,,270.0,260.0,-10.444,3.099,-6.194,26.098
7314.5,2.228,0.607,-34.568,3.237,9.574,5.258,36.714,5.074,-9.962,-2.752,0.0,38.386,38.892,9.703,3.391,-11.015,-9.129,-11.964,-10.212,-3.19,27.426,0.0,259.54,,270.0,260.0,-10.561,3.085,-6.18,26.083
7315.0,2.228,0.607,-34.568,3.237,9.574,5.258,36.714,5.074,-9.962,-2.752,0.0,38.4,38.9,9.703,3.391,-10.945,-9.174,-12.001,-10.185,-3.19,27.426,0.0,259.54,,270.0,260.0,-10.58,3.071,-6.194,26.065
7315.5,3.322,0.854,-33.828,3.268,9.554,5.258,36.714,5.074,-9.962,-2.752,0.0,38.4,38.9,9.817,3.233,-10.416,-9.29,-11.815,-10.24,-3.19,27.426,0.0,259.14,,270.0,260.0,-10.576,3.057,-6.191,26.134
7316.0,3.322,0.854,-33.828,3.268,9.554,5.258,36.714,5.074,-9.962,-2.752,0.0,38.4,38.9,9.817,3.233,-10.544,-9.22,-11.751,-10.115,-3.19,27.426,0.0,259.14,,270.0,260.0,-10.44,3.061,-6.199,26.214
7316.5,3.322,0.854,-33.828,3.268,9.554,5.258,36.714,5.074,-9.962,-2.752,0.0,38.4,38.9,9.817,3.233,-10.85,-9.345,-12.257,-10.432,-3.19,27.426,0.0,259.24,,270.0,260.0,-10.407,3.066,-6.193,26.254
7317.0,3.322,0.854,-33.828,3.268,9.554,5.258,36.714,5.074,-9.962,-2.752,0.0,38.4,38.9,9.817,3.233,-10.962,-9.318,-12.22,-10.409,-3.19,27.426,0.0,259.24,,270.0,260.0,-10.721,3.07,-6.172,26.239
7317.5,3.322,0.854,-33.828,3.268,9.554,5.247,36.77,5.081,-9.94,-2.761,0.0,38.392,38.939,9.817,3.233,-10.828,-9.294,-12.124,-10.235,-3.189,27.423,0.0,261.54,,269.0,260.0,-10.727,3.074,-6.172,26.255
7318.0,3.322,0.854,-33.828,3.268,9.554,5.247,36.77,5.081,-9.94,-2.761,0.0,38.4,38.9,9.817,3.233,-10.552,-9.273,-11.806,-10.261,-3.189,27.423,0.0,261.54,,269.0,260.0,-10.62,3.078,-6.193,26.177
7318.5,3.322,0.854,-33.828,3.268,9.554,5.247,36.77,5.081,-9.94,-2.761,0.0,38.4,38.9,9.817,3.233,-10.793,-9.326,-11.913,-10.197,-3.189,27.423,0.0,261.34,,268.0,260.0,-10.473,3.082,-6.166,26.162
7319.0,3.565,0.831,-35.209,3.19,9.653,5.247,36.77,5.081,-9.94,-2.761,0.0,38.4,38.9,9.613,3.292,-10.775,-9.359,-12.171,-10.44,-3.189,27.423,0.0,261.34,,268.0,260.0,-10.557,3.086,-6.177,26.157
7319.5,3.565,0.831,-35.209,3.19,9.653,5.247,36.77,5.081,-9.94,-2.761,0.0,38.4,38.9,9.613,3.292,-11.145,-9.296,-12.275,-10.284,-3.189,27.423,0.0,261.34,,267.0,260.0,-10.686,3.094,-6.184,26.136
7320.0,3.565,0.831,-35.209,3.19,9.653,5.247,36.77,5.081,-9.94,-2.761,0.0,38.4,38.9,9.613,3.292,-10.963,-9.301,-12.16,-10.148,-3.189,27.423,0.0,261.34,,267.0,260.0,-10.75,3.101,-6.183,26.132
7320.5,3.565,0.831,-35.209,3.19,9.653,5.247,36.77,5.081,-9.94,-2.761,0.0,38.4,38.9,9.613,3.292,-10.522,-9.168,-11.871,-10.171,-3.189,27.423,0.0,259.24,,267.0,260.0,-10.643,3.109,-6.181,26.2
7321.0,3.565,0.831,-35.209,3.19,9.653,5.228,36.734,5.085,-9.951,-2.775,0.0,38.397,38.887,9.613,3.292,-10.721,-9.189,-11.938,-10.161,-3.203,27.426,0.0,259.24,,267.0,260.0,-10.433,3.117,-6.197,26.206
7321.5,3.565,0.831,-35.209,3.19,9.653,5.228,36.734,5.085,-9.951,-2.775,0.0,38.4,38.9,9.613,3.292,-10.671,-9.297,-11.997,-10.289,-3.203,27.426,0.0,258.94,,268.0,260.0,-10.502,3.124,-6.18,26.195
7322.0,2.707,0.694,-33.917,3.287,9.587,5.228,36.734,5.085,-9.951,-2.775,0.0,38.4,38.9,9.746,3.054,-10.891,-9.384,-12.15,-10.422,-3.203,27.426,0.0,258.94,,268.0,260.0,-10.563,3.131,-6.192,26.177
7322.5,2.707,0.694,-33.917,3.287,9.587,5.228,36.734,5.085,-9.951,-2.775,0.0,38.4,38.9,9.746,3.054,-10.838,-9.369,-12.147,-10.442,-3.203,27.426,0.0,258.64,,269.0,260.0,-10.712,3.124,-6.181,26.156
7323.0,2.707,0.694,-33.917,3.287,9.587,5.228,36.734,5.085,-9.951,-2.775,0.0,38.4,38.9,9.746,3.054,-10.655,-9.25,-11.669,-10.144,-3.203,27.426,0.0,258.64,,269.0,260.0,-10.699,3.117,-6.2,26.111
7323.5,2.707,0.694,-33.917,3.287,9.587,5.228,36.734,5.085,-9.951,-2.775,0.0,38.4,38.9,9.746,3.054,-10.741,-9.23,-11.559,-10.121,-3.203,27.426,0.0,258.44,,270.0,260.0,-10.43,3.111,-6.237,26.111
7324.0,2.707,0.694,-33.917,3.287,9.587,5.255,36.706,5.059,-9.924,-2.746,0.0,38.416,38.922,9.746,3.054,-10.52,-9.368,-11.997,-10.346,-3.188,27.435,0.0,258.44,,270.0,260.0,-10.413,3.104,-6.207,26.082
7324.5,2.707,0.694,-33.917,3.287,9.587,5.255,36.706,5.059,-9.924,-2.746,0.0,38.4,38.9,9.746,3.054,-10.709,-9.335,-11.873,-10.33,-3.188,27.435,0.0,258.74,,271.0,260.0,-10.558,3.097,-6.204,26.045
7325.0,2.707,0.694,-33.917,3.287,9.587,5.255,36.706,5.059,-9.924,-2.746,0.0,38.4,38.9,9.746,3.054,-10.924,-9.394,-12.187,-10.433,-3.188,27.435,0.0,258.74,,271.0,260.0,-10.562,3.091,-6.217,26.014
7325.5,2.649,0.725,-34.152,3.316,9.603,5.255,36.706,5.059,-9.924,-2.746,0.0,38.4,38.9,9.706,3.132,-10.638,-8.976,-11.599,-9.999,-3.188,27.435,0.0,259.04,,271.0,260.0,-10.734,3.085,-6.212,26.031
7326.0,2.649,0.725,-34.152,3.316,9.603,5.255,36.706,5.059,-9.924,-2.746,0.0,38.4,38.9,9.706,3.132,-10.583,-9.322,-11.948,-10.33,-3.188,27.435,0.0,259.04,,271.0,260.0,-10.303,3.078,-6.209,26.101
7326.5,2.649,0.725,-34.152,3.316,9.603,5.255,36.706,5.059,-9.924,-2.746,0.0,38.4,38.9,9.706,3.132,-10.762,-9.303,-11.976,-10.15,-3.188,27.435,0.0,261.64,,270.0,260.0,-10.546,3.071,-6.21,26.04
7327.0,2.649,0.725,-34.152,3.316,9.603,5.255,36.706,5.059,-9.924,-2.746,0.0,38.4,38.9,9.706,3.132,-10.72,-9.282,-11.854,-10.243,-3.188,27.435,0.0,261.64,,270.0,260.0,-10.548,3.064,-6.245,25.962
7327.5,2.649,0.725,-34.152,3.316,9.603,5.192,36.733,5.068,-9.917,-2.756,0.0,38.421,38.958,9.706,3.132,-10.913,-9.203,-11.969,-10.146,-3.202,27.427,0.0,262.04,,269.0,260.0,-10.525,3.057,-6.201,25.938
7328.0,2.649,0.725,-34.152,3.316,9.603,5.192,36.733,5.068,-9.917,-2.756,0.0,38.4,39.0,9.706,3.132,-10.822,-9.388,-12.211,-10.44,-3.202,27.427,0.0,262.04,,269.0,260.0,-10.558,3.05,-6.221,25.914
7328.5,3.097,0.72,-35.209,3.247,9.625,5.192,36.733,5.068,-9.917,-2.756,0.0,38.4,39.0,9.626,3.126,-10.805,-9.296,-11.903,-10.192,-3.202,27.427,0.0,262.54,,268.0,260.0,-10.715,3.044,-6.22,25.921
7329.0,3.097,0.72,-35.209,3.247,9.625,5.192,36.733,5.068,-9.917,-2.756,0.0,38.4,39.0,9.626,3.126,-10.622,-9.334,-11.98,-10.334,-3.202,27.427,0.0,262.54,,268.0,260.0,-10.549,3.045,-6.229,25.888
7329.5,3.097,0.72,-35.209,3.247,9.625,5.192,36.733,5.068,-9.917,-2.756,0.0,38.4,39.0,9.626,3.126,-10.642,-9.303,-11.906,-10.29,-3.202,27.427,0.0,262.64,,267.0,260.0,-10.567,3.045,-6.217,25.827
7330.0,3.097,0.72,-35.209,3.247,9.625,5.192,36.733,5.068,-9.917,-2.756,0.0,38.4,39.0,9.626,3.126,-10.901,-9.39,-12.274,-10.335,-3.202,27.427,0.0,262.64,,267.0,260.0,-10.535,3.046,-6.222,25.759
7330.5,3.097,0.72,-35.209,3.247,9.625,5.226,36.745,5.049,-9.926,-2.749,0.0,38.428,38.978,9.626,3.126,-10.752,-9.358,-12.141,-10.41,-3.203,27.428,0.0,260.64,,267.0,260.0,-10.725,3.047,-6.214,25.727
7331.0,3.097,0.72,-35.209,3.247,9.625,5.226,36.745,5.049,-9.926,-2.749,0.0,38.4,39.0,9.626,3.126,-10.726,-9.242,-11.634,-10.138,-3.203,27.428,0.0,260.64,,267.0,260.0,-10.665,3.048,-6.213,25.648
7331.5,2.635,0.748,-34.114,3.223,9.599,5.226,36.745,5.049,-9.926,-2.749,0.0,38.4,39.0,9.728,3.231,-10.76,-9.119,-11.793,-10.062,-3.203,27.428,0.0,260.14,,267.0,260.0,-10.435,3.049,-6.225,25.68
7332.0,2.635,0.748,-34.114,3.223,9.599,5.226,36.745,5.049,-9.926,-2.749,0.0,38.4,39.0,9.728,3.231,-10.587,-9.347,-11.946,-10.327,-3.203,27.428,0.0,260.14,,267.0,260.0,-10.433,3.042,-6.201,25.829
7332.5,2.635,0.748,-34.114,3.223,9.599,5.226,36.745,5.049,-9.926,-2.749,0.0,38.4,39.0,9.728,3.231,-10.9,-9.401,-12.243,-10.418,-3.203,27.428,0.0,259.94,,267.0,260.0,-10.552,3.035,-6.214,25.89
7333.0,2.635,0.748,-34.114,3.223,9.599,5.226,36.745,5.049,-9.926,-2.749,0.0,38.4,39.0,9.728,3.231,-10.669,-9.316,-12.103,-10.378,-3.203,27.428,0.0,259.94,,267.0,260.0,-10.741,3.029,-6.196,25.748
7333.5,2.635,0.748,-34.114,3.223,9.599,5.226,36.745,5.049,-9.926,-2.749,0.0,38.4,39.0,9.728,3.231,-10.969,-9.115,-11.615,-10.134,-3.203,27.428,0.0,257.84,,268.0,260.0,-10.617,3.022,-6.206,25.689
7334.0,2.635,0.748,-34.114,3.223,9.599,5.183,36.761,5.054,-9.938,-2.754,0.0,38.438,39.037,9.728,3.231,-10.679,-9.37,-12.057,-10.21,-3.19,27.423,0.0,257.84,,268.0,260.0,-10.458,3.016,-6.204,25.633
7334.5,2.635,0.748,-34.114,3.223,9.599,5.183,36.761,5.054,-9.938,-2.754,0.0,38.4,39.0,9.728,3.231,-10.736,-9.255,-11.827,-10.234,-3.19,27.423,0.0,258.54,,269.0,260.0,-10.579,3.01,-6.213,25.48
7335.0,2.745,0.633,-35.209,3.197,9.666,5.183,36.761,5.054,-9.938,-2.754,0.0,38.4,39.0,9.407,3.253,-10.926,-9.213,-12.011,-10.197,-3.19,27.423,0.0,258.54,,269.0,260.0,-10.513,3.003,-6.202,25.477
7335.5,2.745,0.633,-35.209,3.197,9.666,5.183,36.761,5.054,-9.938,-2.754,0.0,38.4,39.0,9.407,3.253,-10.743,-9.347,-11.89,-10.269,-3.19,27.423,0.0,258.34,,270.0,260.0,-10.587,2.999,-6.222,25.483
7336.0,2.745,0.633,-35.209,3.197,9.666,5.183,36.761,5.054,-9.938,-2.754,0.0,38.4,39.0,9.407,3.253,-10.765,-9.371,-11.963,-10.254,-3.19,27.423,0.0,258.34,,270.0,260.0,-10.562,2.995,-6.213,25.557
7336.5,2.745,0.633,-35.209,3.197,9.666,5.183,36.761,5.054,-9.938,-2.754,0.0,38.4,39.0,9.407,3.253,-10.599,-9.353,-11.885,-10.341,-3.19,27.423,0.0,259.94,,270.0,260.0,-10.588,2.991,-6.227,25.567
7337.0,2.745,0.633,-35.209,3.197,9.666,5.208,36.734,5.052,-9.937,-2.751,0.0,38.452,39.046,9.407,3.253,-10.926,-9.082,-11.791,-10.061,-3.195,27.419,0.0,259.94,,270.0,260.0,-10.545,2.987,-6.21,25.627
7337.5,2.745,0.633,-35.209,3.197,9.666,5.208,36.734,5.052,-9.937,-2.751,0.0,38.5,39.0,9.407,3.253,-10.606,-9.26,-11.806,-10.023,-3.195,27.419,0.0,259.74,,270.0,260.0,-10.465,2.983,-6.237,25.614
7338.0,2.649,0.721,-33.321,3.222,9.579,5.208,36.734,5.052,-9.937,-2.751,0.0,38.5,39.0,9.7,3.121,-10.427,-9.33,-11.711,-10.272,-3.195,27.419,0.0,259.74,,270.0,260.0,-10.424,2.979,-6.244,25.613
7338.5,2.649,0.721,-33.321,3.222,9.579,5.208,36.734,5.052,-9.937,-2.751,0.0,38.5,39.0,9.7,3.121,-10.706,-9.289,-11.858,-10.271,-3.195,27.419,0.0,259.84,,270.0,260.0,-10.435,2.974,-6.225,25.582
7339.0,2.649,0.721,-33.321,3.222,9.579,5.208,36.734,5.052,-9.937,-2.751,0.0,38.5,39.0,9.7,3.121,-10.631,-9.4,-11.987,-10.43,-3.195,27.419,0.0,259.84,,270.0,260.0,-10.531,2.968,-6.219,25.544
7339.5,2.649,0.721,-33.321,3.222,9.579,5.208,36.734,5.052,-9.937,-2.751,0.0,38.5,39.0,9.7,3.121,-10.422,-9.046,-11.193,-9.878,-3.195,27.419,0.0,260.74,,270.0,260.0,-10.612,2.963,-6.205,25.534
7340.0,2.649,0.721,-33.321,3.222,9.579,5.208,36.734,5.052,-9.937,-2.751,0.0,38.5,39.0,9.7,3.121,-10.353,-9.318,-11.658,-10.118,-3.195,27.419,0.0,260.74,,270.0,260.0,-10.135,2.958,-6.203,25.52
7340.5,2.649,0.721,-33.321,3.222,9.579,5.249,36.74,5.063,-9.922,-2.762,0.0,38.47,39.088,9.7,3.121,-10.455,-9.297,-11.661,-10.255,-3.204,27.426,0.0,260.44,,270.0,260.0,-10.361,2.953,-6.208,25.501
7341.0,2.649,0.721,-33.321,3.222,9.579,5.249,36.74,5.063,-9.922,-2.762,0.0,38.5,39.1,9.7,3.121,-10.84,-9.291,-11.867,-10.302,-3.204,27.426,0.0,260.44,,270.0,260.0,-10.417,2.948,-6.184,25.577
7341.5,2.97,0.701,-35.209,3.202,9.721,5.249,36.74,5.063,-9.922,-2.762,0.0,38.5,39.1,9.653,3.241,-10.816,-9.061,-11.765,-10.082,-3.204,27.426,0.0,260.74,,270.0,260.0,-10.575,2.943,-6.18,25.674
7342.0,2.97,0.701,-35.209,3.202,9.721,5.249,36.74,5.063,-9.922,-2.762,0.0,38.5,39.1,9.653,3.241,-10.537,-9.039,-11.442,-9.98,-3.204,27.426,0.0,260.74,,270.0,260.0,-10.431,2.943,-6.203,25.655
7342.5,2.97,0.701,-35.209,3.202,9.721,5.249,36.74,5.063,-9.922,-2.762,0.0,38.5,39.1,9.653,3.241,-10.57,-9.051,-11.55,-10.055,-3.204,27.426,0.0,260.34,,270.0,260.0,-10.25,2.944,-6.201,25.641
7343.0,2.97,0.701,-35.209,3.202,9.721,5.249,36.74,5.063,-9.922,-2.762,0.0,38.5,39.1,9.653,3.241,-10.699,-9.351,-12.049,-10.397,-3.204,27.426,0.0,260.34,,270.0,260.0,-10.307,2.944,-6.192,25.615
7343.5,2.97,0.701,-35.209,3.202,9.721,5.252,36.772,5.065,-9.898,-2.773,0.0,38.483,39.137,9.653,3.241,-10.645,-9.008,-11.609,-9.991,-3.202,27.415,0.0,260.14,,270.0,260.0,-10.624,2.945,-6.201,25.593
7344.0,2.97,0.701,-35.209,3.202,9.721,5.252,36.772,5.065,-9.898,-2.773,0.0,38.5,39.1,9.653,3.241,-10.523,-8.79,-11.347,-9.842,-3.202,27.415,0.0,260.14,,270.0,260.0,-10.313,2.945,-6.139,25.608
7344.5,3.56,0.862,-35.209,3.206,9.629,5.252,36.772,5.065,-9.898,-2.773,0.0,38.5,39.1,9.705,3.282,-10.613,-9.302,-11.927,-10.276,-3.202,27.415,0.0,260.44,,270.0,260.0,-10.125,2.946,-6.171,25.595
7345.0,3.56,0.862,-35.209,3.206,9.629,5.252,36.772,5.065,-9.898,-2.773,0.0,38.5,39.1,9.705,3.282,-10.726,-9.06,-11.42,-10.063,-3.202,27.415,0.0,260.44,,270.0,260.0,-10.53,2.956,-6.176,25.569
7345.5,3.56,0.862,-35.209,3.206,9.629,5.252,36.772,5.065,-9.898,-2.773,0.0,38.5,39.1,9.705,3.282,-10.38,-9.329,-11.755,-10.181,-3.202,27.415,0.0,260.54,,270.0,260.0,-10.317,2.966,-6.193,25.506
7346.0,3.56,0.862,-35.209,3.206,9.629,5.252,36.772,5.065,-9.898,-2.773,0.0,38.5,39.1,9.705,3.282,-10.396,-9.268,-11.528,-10.246,-3.202,27.415,0.0,260.54,,270.0,260.0,-10.411,2.975,-6.16,25.474
7346.5,3.56,0.862,-35.209,3.206,9.629,5.244,36.762,5.063,-9.891,-2.766,0.0,38.505,39.138,9.705,3.282,-10.579,-9.095,-11.577,-9.945,-3.194,27.423,0.0,260.84,,270.0,260.0,-10.36,2.994,-6.188,25.415
7347.0,3.56,0.862,-35.209,3.206,9.629,5.244,36.762,5.063,-9.891,-2.766,0.0,38.5,39.1,9.705,3.282,-10.15,-9.173,-11.521,-10.084,-3.194,27.423,0.0,260.84,,270.0,260.0,-10.299,2.994,-6.186,25.351
7347.5,3.56,0.862,-35.209,3.206,9.629,5.244,36.762,5.063,-9.891,-2.766,0.0,38.5,39.1,9.705,3.282,-10.599,-9.222,-11.717,-10.162,-3.194,27.423,0.0,261.04,,269.0,260.0,-10.232,3.004,-6.18,25.314
7348.0,3.422,0.824,-35.209,3.172,9.575,5.244,36.762,5.063,-9.891,-2.766,0.0,38.5,39.1,9.714,3.267,-10.609,-9.325,-11.95,-10.38,-3.194,27.423,0.0,261.04,,269.0,260.0,-10.425,3.013,-6.163,25.33
7348.5,3.422,0.824,-35.209,3.172,9.575,5.244,36.762,5.063,-9.891,-2.766,0.0,38.5,39.1,9.714,3.267,-10.897,-9.006,-11.601,-10.109,-3.194,27.423,0.0,261.64,,268.0,260.0,-10.566,3.019,-6.13,25.33
7349.0,3.422,0.824,-35.209,3.172,9.575,5.244,36.762,5.063,-9.891,-2.766,0.0,38.5,39.1,9.714,3.267,-10.681,-8.747,-11.474,-9.887,-3.194,27.423,0.0,261.64,,268.0,260.0,-10.403,3.026,-6.14,25.323
7349.5,3.422,0.824,-35.209,3.172,9.575,5.244,36.762,5.063,-9.891,-2.766,0.0,38.5,39.1,9.714,3.267,-10.255,-9.207,-11.703,-10.159,-3.194,27.423,0.0,260.24,,268.0,260.0,-10.197,3.033,-6.122,25.326
7350.0,3.422,0.824,-35.209,3.172,9.575,5.196,36.761,5.054,-9.897,-2.753,0.0,38.513,39.225,9.714,3.267,-10.519,-9.251,-11.937,-10.276,-3.198,27.416,0.0,260.24,,268.0,260.0,-10.331,3.039,-6.123,25.275
7350.5,3.422,0.824,-35.209,3.172,9.575,5.196,36.761,5.054,-9.897,-2.753,0.0,38.5,39.2,9.714,3.267,-10.594,-9.265,-11.967,-10.275,-3.198,27.416,0.0,260.04,,268.0,260.0,-10.496,3.045,-6.129,25.281
7351.0,2.876,0.647,-35.209,3.145,9.619,5.196,36.761,5.054,-9.897,-2.753,0.0,38.5,39.2,9.654,3.333,-10.919,-9.309,-12.194,-10.193,-3.198,27.416,0.0,260.04,,268.0,260.0,-10.525,3.051,-6.132,25.279
7351.5,2.876,0.647,-35.209,3.145,9.619,5.196,36.761,5.054,-9.897,-2.753,0.0,38.5,39.2,9.654,3.333,-10.646,-9.274,-12.08,-10.308,-3.198,27.416,0.0,260.24,,268.0,260.0,-10.653,3.048,-6.14,25.305
7352.0,2.876,0.647,-35.209,3.145,9.619,5.196,36.761,5.054,-9.897,-2.753,0.0,38.5,39.2,9.654,3.333,-10.548,-9.137,-11.598,-10.098,-3.198,27.416,0.0,260.24,,268.0,260.0,-10.577,3.046,-6.111,25.295
7352.5,2.876,0.647,-35.209,3.145,9.619,5.196,36.761,5.054,-9.897,-2.753,0.0,38.5,39.2,9.654,3.333,-10.71,-9.098,-11.766,-10.056,-3.198,27.416,0.0,259.54,,268.0,260.0,-10.345,3.043,-6.132,25.348
7353.0,2.876,0.647,-35.209,3.145,9.619,5.212,36.8,5.05,-9.905,-2.766,0.0,38.531,39.212,9.654,3.333,-10.576,-9.267,-11.949,-10.285,-3.202,27.421,0.0,259.54,,268.0,260.0,-10.408,3.04,-6.139,25.362
7353.5,2.876,0.647,-35.209,3.145,9.619,5.212,36.8,5.05,-9.905,-2.766,0.0,38.5,39.2,9.654,3.333,-10.767,-8.868,-11.541,-9.894,-3.202,27.421,0.0,259.74,,268.0,260.0,-10.519,3.037,-6.121,25.344
7354.0,2.876,0.647,-35.209,3.145,9.619,5.212,36.8,5.05,-9.905,-2.766,0.0,38.5,39.2,9.654,3.333,-10.208,-9.235,-11.673,-10.141,-3.202,27.421,0.0,259.74,,268.0,260.0,-10.267,3.035,-6.137,25.353
7354.5,3.646,0.878,-35.209,3.224,9.643,5.212,36.8,5.05,-9.905,-2.766,0.0,38.5,39.2,9.503,3.215,-10.417,-9.188,-11.53,-10.155,-3.202,27.421,0.0,259.24,,268.0,260.0,-10.314,3.032,-6.117,25.362
7355.0,3.646,0.878,-35.209,3.224,9.643,5.212,36.8,5.05,-9.905,-2.766,0.0,38.5,39.2,9.503,3.215,-10.702,-9.244,-12.02,-10.221,-3.202,27.421,0.0,259.24,,268.0,260.0,-10.322,3.042,-6.103,25.386
7355.5,3.646,0.878,-35.209,3.224,9.643,5.212,36.8,5.05,-9.905,-2.766,0.0,38.5,39.2,9.503,3.215,-10.748,-9.271,-12.117,-10.37,-3.202,27.421,0.0,259.14,,268.0,260.0,-10.547,3.052,-6.115,25.403
7356.0,3.646,0.878,-35.209,3.224,9.643,5.212,36.8,5.05,-9.905,-2.766,0.0,38.5,39.2,9.503,3.215,-10.663,-9.083,-11.641,-9.961,-3.202,27.421,0.0,259.14,,268.0,260.0,-10.626,3.062,-6.113,25.453
7356.5,3.646,0.878,-35.209,3.224,9.643,5.236,36.825,5.063,-9.901,-2.754,0.0,38.546,39.24,9.503,3.215,-10.717,-8.832,-11.618,-9.926,-3.2,27.418,0.0,260.04,,268.0,260.0,-10.337,3.071,-6.099,25.486
7357.0,3.646,0.878,-35.209,3.224,9.643,5.236,36.825,5.063,-9.901,-2.754,0.0,38.5,39.2,9.503,3.215,-10.52,-9.239,-11.957,-10.263,-3.2,27.418,0.0,260.04,,268.0,260.0,-10.273,3.081,-6.095,25.505
7357.5,3.247,0.729,-35.209,3.255,9.658,5.236,36.825,5.063,-9.901,-2.754,0.0,38.5,39.2,9.644,3.289,-10.638,-9.182,-11.918,-10.229,-3.2,27.418,0.0,260.44,,268.0,260.0,-10.495,3.09,-6.1,25.566
7358.0,3.247,0.729,-35.209,3.255,9.658,5.236,36.825,5.063,-9.901,-2.754,0.0,38.5,39.2,9.644,3.289,-10.859,-9.107,-11.877,-10.126,-3.2,27.418,0.0,260.44,,268.0,260.0,-10.492,3.093,-6.104,25.571
7358.5,3.247,0.729,-35.209,3.255,9.658,5.236,36.825,5.063,-9.901,-2.754,0.0,38.5,39.2,9.644,3.289,-10.543,-9.239,-11.932,-10.266,-3.2,27.418,0.0,260.64,,268.0,260.0,-10.492,3.095,-6.126,25.676
7359.0,3.247,0.729,-35.209,3.255,9.658,5.236,36.825,5.063,-9.901,-2.754,0.0,38.5,39.2,9.644,3.289,-10.536,-9.164,-11.768,-10.165,-3.2,27.418,0.0,260.64,,268.0,260.0,-10.495,3.098,-6.116,25.655
7359.5,3.247,0.729,-35.209,3.255,9.658,5.234,36.794,5.061,-9.913,-2.738,0.0,38.567,39.305,9.644,3.289,-10.909,-9.297,-12.168,-10.286,-3.193,27.417,0.0,260.04,,268.0,260.0,-10.408,3.1,-6.138,25.638
7360.0,3.247,0.729,-35.209,3.255,9.658,5.234,36.794,5.061,-9.913,-2.738,0.0,38.6,39.3,9.644,3.289,-10.715,-9.295,-11.996,-10.358,-3.193,27.417,0.0,260.04,,268.0,260.0,-10.665,3.103,-6.115,25.62
7360.5,3.157,0.823,-33.887,3.282,9.531,5.234,36.794,5.061,-9.913,-2.738,0.0,38.6,39.3,9.888,3.245,-11.004,-8.941,-11.779,-10.104,-3.193,27.417,0.0,260.14,,268.0,260.0,-10.591,3.105,-6.16,25.585
7361.0,3.157,0.823,-33.887,3.282,9.531,5.234,36.794,5.061,-9.913,-2.738,0.0,38.6,39.3,9.888,3.245,-10.576,-9.212,-11.746,-10.178,-3.193,27.417,0.0,260.14,,268.0,260.0,-10.457,3.106,-6.138,25.569
7361.5,3.157,0.823,-33.887,3.282,9.531,5.234,36.794,5.061,-9.913,-2.738,0.0,38.6,39.3,9.888,3.245,-10.775,-9.182,-11.874,-10.192,-3.193,27.417,0.0,260.14,,268.0,260.0,-10.428,3.107,-6.136,25.536
7362.0,3.157,0.823,-33.887,3.282,9.531,5.234,36.794,5.061,-9.913,-2.738,0.0,38.6,39.3,9.888,3.245,-10.695,-9.3,-12.113,-10.358,-3.193,27.417,0.0,260.14,,268.0,260.0,-10.506,3.107,-6.143,25.471
7362.5,3.157,0.823,-33.887,3.282,9.531,5.234,36.794,5.061,-9.913,-2.738,0.0,38.6,39.3,9.888,3.245,-10.731,-9.209,-11.922,-10.234,-3.193,27.417,0.0,260.24,,268.0,260.0,-10.617,3.108,-6.129,25.483
7363.0,3.157,0.823,-33.887,3.282,9.531,5.228,36.805,5.045,-9.909,-2.77,0.0,38.566,39.324,9.888,3.245,-10.675,-9.133,-11.74,-9.959,-3.205,27.41,0.0,260.24,,268.0,260.0,-10.524,3.109,-6.129,25.469
7363.5,3.157,0.823,-33.887,3.282,9.531,5.228,36.805,5.045,-9.909,-2.77,0.0,38.6,39.3,9.888,3.245,-10.688,-9.124,-11.787,-10.035,-3.205,27.41,0.0,260.04,,268.0,260.0,-10.377,3.11,-6.154,25.436
7364.0,3.075,0.805,-34.424,3.293,9.655,5.228,36.805,5.045,-9.909,-2.77,0.0,38.6,39.3,9.675,3.149,-10.544,-9.268,-11.824,-10.256,-3.205,27.41,0.0,260.04,,268.0,260.0,-10.408,3.111,-6.146,25.439
7364.5,3.075,0.805,-34.424,3.293,9.655,5.228,36.805,5.045,-9.909,-2.77,0.0,38.6,39.3,9.675,3.149,-10.852,-9.279,-12.072,-10.138,-3.205,27.41,0.0,260.14,,268.0,260.0,-10.473,3.11,-6.114,25.42
7365.0,3.075,0.805,-34.424,3.293,9.655,5.228,36.805,5.045,-9.909,-2.77,0.0,38.6,39.3,9.675,3.149,-10.737,-8.95,-11.665,-9.986,-3.205,27.41,0.0,260.14,,268.0,260.0,-10.585,3.11,-6.136,25.457
7365.5,3.075,0.805,-34.424,3.293,9.655,5.228,36.805,5.045,-9.909,-2.77,0.0,38.6,39.3,9.675,3.149,-10.433,-9.175,-11.834,-10.081,-3.205,27.41,0.0,259.54,,268.0,260.0,-10.334,3.109,-6.161,25.487
7366.0,3.075,0.805,-34.424,3.293,9.655,5.229,36.788,5.061,-9.92,-2.765,0.0,38.588,39.296,9.675,3.149,-10.583,-9.266,-12.01,-10.31,-3.211,27.423,0.0,259.54,,268.0,260.0,-10.381,3.108,-6.149,25.594
7366.5,3.075,0.805,-34.424,3.293,9.655,5.229,36.788,5.061,-9.92,-2.765,0.0,38.6,39.3,9.675,3.149,-10.973,-9.23,-11.944,-10.194,-3.211,27.423,0.0,259.44,,268.0,260.0,-10.542,3.108,-6.131,25.664
7367.0,2.819,0.667,-35.209,3.264,9.671,5.229,36.788,5.061,-9.92,-2.765,0.0,38.6,39.3,9.681,3.207,-10.876,-9.319,-12.289,-10.414,-3.211,27.423,0.0,259.44,,268.0,260.0,-10.585,3.107,-6.115,25.655
7367.5,2.819,0.667,-35.209,3.264,9.671,5.229,36.788,5.061,-9.92,-2.765,0.0,38.6,39.3,9.681,3.207,-10.917,-9.082,-11.999,-10.217,-3.211,27.423,0.0,259.54,,268.0,260.0,-10.725,3.103,-6.123,25.708
