t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7368.0,2.819,0.667,-35.209,3.264,9.671,5.229,36.788,5.061,-9.92,-2.765,0.0,38.6,39.3,9.681,3.207,-10.734,-9.251,-12.018,-10.256,-3.211,27.423,0.0,259.54,,268.0,260.0,-10.554,3.098,-6.132,25.705
7368.5,2.819,0.667,-35.209,3.264,9.671,5.229,36.788,5.061,-9.92,-2.765,0.0,38.6,39.3,9.681,3.207,-10.761,-9.264,-12.055,-10.31,-3.211,27.423,0.0,259.74,,268.0,260.0,-10.565,3.093,-6.125,25.707
7369.0,2.819,0.667,-35.209,3.264,9.671,5.229,36.788,5.061,-9.92,-2.765,0.0,38.6,39.3,9.681,3.207,-10.873,-9.092,-11.671,-10.134,-3.211,27.423,0.0,259.74,,268.0,260.0,-10.597,3.089,-6.141,25.747
7369.5,2.819,0.667,-35.209,3.264,9.671,5.183,36.828,5.046,-9.923,-2.766,0.0,38.592,39.339,9.681,3.207,-10.834,-9.33,-12.195,-10.327,-3.209,27.416,0.0,259.14,,268.0,260.0,-10.442,3.084,-6.166,25.772
7370.0,2.819,0.667,-35.209,3.264,9.671,5.183,36.828,5.046,-9.923,-2.766,0.0,38.6,39.3,9.681,3.207,-10.664,-9.252,-11.783,-10.239,-3.209,27.416,0.0,259.14,,268.0,260.0,-10.671,3.08,-6.161,25.771
7370.5,2.888,0.678,-35.209,3.288,9.704,5.183,36.828,5.046,-9.923,-2.766,0.0,38.6,39.3,9.658,3.212,-10.881,-9.094,-11.897,-10.086,-3.209,27.416,0.0,259.04,,268.0,260.0,-10.484,3.076,-6.176,25.79
7371.0,2.888,0.678,-35.209,3.288,9.704,5.183,36.828,5.046,-9.923,-2.766,0.0,38.6,39.3,9.658,3.212,-10.694,-9.327,-12.066,-10.376,-3.209,27.416,0.0,259.04,,268.0,260.0,-10.489,3.073,-6.172,25.876
7371.5,2.888,0.678,-35.209,3.288,9.704,5.183,36.828,5.046,-9.923,-2.766,0.0,38.6,39.3,9.658,3.212,-10.846,-9.386,-12.118,-10.205,-3.209,27.416,0.0,260.04,,268.0,260.0,-10.616,3.07,-6.201,25.946
7372.0,2.888,0.678,-35.209,3.288,9.704,5.183,36.828,5.046,-9.923,-2.766,0.0,38.6,39.3,9.658,3.212,-10.51,-9.315,-11.796,-10.31,-3.209,27.416,0.0,260.04,,268.0,260.0,-10.639,3.067,-6.197,25.927
7372.5,2.888,0.678,-35.209,3.288,9.704,5.203,36.798,5.069,-9.906,-2.77,0.0,38.6,39.343,9.658,3.212,-10.81,-9.074,-11.823,-10.131,-3.222,27.408,0.0,259.54,,268.0,260.0,-10.483,3.064,-6.184,25.874
7373.0,2.888,0.678,-35.209,3.288,9.704,5.203,36.798,5.069,-9.906,-2.77,0.0,38.6,39.3,9.658,3.212,-10.751,-9.35,-12.09,-10.333,-3.222,27.408,0.0,259.54,,268.0,260.0,-10.459,3.061,-6.202,25.851
7373.5,3.172,0.793,-35.011,3.263,9.58,5.203,36.798,5.069,-9.906,-2.77,0.0,38.6,39.3,9.71,3.279,-10.651,-9.322,-11.9,-10.347,-3.222,27.408,0.0,259.34,,268.0,260.0,-10.631,3.058,-6.194,25.861
7374.0,3.172,0.793,-35.011,3.263,9.58,5.203,36.798,5.069,-9.906,-2.77,0.0,38.6,39.3,9.71,3.279,-10.914,-9.103,-11.781,-10.139,-3.222,27.408,0.0,259.34,,268.0,260.0,-10.555,3.06,-6.23,25.869
7374.5,3.172,0.793,-35.011,3.263,9.58,5.203,36.798,5.069,-9.906,-2.77,0.0,38.6,39.3,9.71,3.279,-10.678,-9.375,-12.035,-10.378,-3.222,27.408,0.0,259.74,,268.0,260.0,-10.484,3.062,-6.224,25.814
7375.0,3.172,0.793,-35.011,3.263,9.58,5.203,36.798,5.069,-9.906,-2.77,0.0,38.6,39.3,9.71,3.279,-10.776,-9.055,-11.705,-10.107,-3.222,27.408,0.0,259.74,,268.0,260.0,-10.616,3.064,-6.231,25.843
7375.5,3.172,0.793,-35.011,3.263,9.58,5.27,36.795,5.063,-9.896,-2.78,0.0,38.61,39.355,9.71,3.279,-10.581,-9.375,-11.987,-10.373,-3.214,27.411,0.0,259.64,,268.0,260.0,-10.411,3.065,-6.222,25.899
7376.0,3.172,0.793,-35.011,3.263,9.58,5.27,36.795,5.063,-9.896,-2.78,0.0,38.6,39.4,9.71,3.279,-10.587,-9.294,-11.774,-10.251,-3.214,27.411,0.0,259.64,,268.0,260.0,-10.579,3.067,-6.232,25.99
7376.5,3.172,0.793,-35.011,3.263,9.58,5.27,36.795,5.063,-9.896,-2.78,0.0,38.6,39.4,9.71,3.279,-10.828,-9.279,-11.953,-10.153,-3.214,27.411,0.0,259.24,,268.0,260.0,-10.476,3.069,-6.219,26.081
7377.0,2.566,0.718,-33.988,3.234,9.549,5.27,36.795,5.063,-9.896,-2.78,0.0,38.6,39.4,9.747,3.235,-10.654,-9.368,-11.986,-10.394,-3.214,27.411,0.0,259.24,,268.0,260.0,-10.553,3.07,-6.239,26.088
7377.5,2.566,0.718,-33.988,3.234,9.549,5.27,36.795,5.063,-9.896,-2.78,0.0,38.6,39.4,9.747,3.235,-10.612,-9.234,-11.719,-10.214,-3.214,27.411,0.0,259.34,,268.0,260.0,-10.601,3.062,-6.222,26.098
7378.0,2.566,0.718,-33.988,3.234,9.549,5.27,36.795,5.063,-9.896,-2.78,0.0,38.6,39.4,9.747,3.235,-10.706,-9.262,-11.791,-10.098,-3.214,27.411,0.0,259.34,,268.0,260.0,-10.445,3.054,-6.231,26.174
7378.5,2.566,0.718,-33.988,3.234,9.549,5.27,36.795,5.063,-9.896,-2.78,0.0,38.6,39.4,9.747,3.235,-10.645,-9.219,-11.754,-10.156,-3.214,27.411,0.0,259.44,,268.0,260.0,-10.464,3.046,-6.22,26.151
7379.0,2.566,0.718,-33.988,3.234,9.549,5.274,36.801,5.061,-9.893,-2.776,0.0,38.611,39.348,9.747,3.235,-10.753,-9.321,-11.961,-10.114,-3.225,27.398,0.0,259.44,,268.0,260.0,-10.444,3.038,-6.213,26.189
7379.5,2.566,0.718,-33.988,3.234,9.549,5.274,36.801,5.061,-9.893,-2.776,0.0,38.6,39.3,9.747,3.235,-10.467,-9.326,-11.886,-10.321,-3.225,27.398,0.0,258.64,,269.0,260.0,-10.537,3.03,-6.231,26.163
7380.0,3.337,0.791,-35.209,3.232,9.736,5.274,36.801,5.061,-9.893,-2.776,0.0,38.6,39.3,9.52,3.177,-10.626,-9.222,-11.791,-10.134,-3.225,27.398,0.0,258.64,,269.0,260.0,-10.5,3.023,-6.218,26.091
7380.5,3.337,0.791,-35.209,3.232,9.736,5.274,36.801,5.061,-9.893,-2.776,0.0,38.6,39.3,9.52,3.177,-10.685,-9.369,-12.016,-10.181,-3.225,27.398,0.0,258.74,,270.0,260.0,-10.443,3.028,-6.244,26.051
7381.0,3.337,0.791,-35.209,3.232,9.736,5.274,36.801,5.061,-9.893,-2.776,0.0,38.6,39.3,9.52,3.177,-10.562,-9.347,-11.832,-10.318,-3.225,27.398,0.0,258.74,,270.0,260.0,-10.563,3.033,-6.236,25.9
7381.5,3.337,0.791,-35.209,3.232,9.736,5.274,36.801,5.061,-9.893,-2.776,0.0,38.6,39.3,9.52,3.177,-10.782,-9.147,-11.773,-10.162,-3.225,27.398,0.0,260.04,,270.0,260.0,-10.515,3.038,-6.238,25.848
7382.0,3.337,0.791,-35.209,3.232,9.736,5.266,36.809,5.058,-9.898,-2.766,0.0,38.628,39.352,9.52,3.177,-10.578,-9.304,-11.772,-10.275,-3.214,27.407,0.0,260.04,,270.0,260.0,-10.466,3.043,-6.23,25.845
7382.5,3.337,0.791,-35.209,3.232,9.736,5.266,36.809,5.058,-9.898,-2.766,0.0,38.6,39.4,9.52,3.177,-10.697,-9.243,-11.8,-10.172,-3.214,27.407,0.0,260.04,,270.0,260.0,-10.482,3.048,-6.243,25.768
7383.0,3.337,0.791,-35.209,3.232,9.736,5.266,36.809,5.058,-9.898,-2.766,0.0,38.6,39.4,9.52,3.177,-10.659,-9.359,-12.056,-10.376,-3.214,27.407,0.0,260.04,,270.0,260.0,-10.478,3.052,-6.226,25.749
7383.5,2.347,0.653,-33.984,3.269,9.472,5.266,36.809,5.058,-9.898,-2.766,0.0,38.6,39.4,9.683,3.119,-10.543,-9.275,-11.824,-10.28,-3.214,27.407,0.0,260.44,,270.0,260.0,-10.613,3.057,-6.226,25.686
7384.0,2.347,0.653,-33.984,3.269,9.472,5.266,36.809,5.058,-9.898,-2.766,0.0,38.6,39.4,9.683,3.119,-10.697,-9.203,-11.596,-10.055,-3.214,27.407,0.0,260.44,,270.0,260.0,-10.48,3.045,-6.223,25.615
7384.5,2.347,0.653,-33.984,3.269,9.472,5.266,36.809,5.058,-9.898,-2.766,0.0,38.6,39.4,9.683,3.119,-10.533,-9.167,-11.639,-9.988,-3.214,27.407,0.0,260.64,,270.0,260.0,-10.388,3.034,-6.226,25.54
7385.0,2.347,0.653,-33.984,3.269,9.472,5.266,36.809,5.058,-9.898,-2.766,0.0,38.6,39.4,9.683,3.119,-10.476,-9.303,-11.764,-10.279,-3.214,27.407,0.0,260.64,,270.0,260.0,-10.332,3.023,-6.223,25.516
7385.5,2.347,0.653,-33.984,3.269,9.472,5.221,36.797,5.057,-9.898,-2.778,0.0,38.618,39.333,9.683,3.119,-10.664,-9.388,-12.006,-10.43,-3.211,27.4,0.0,260.84,,270.0,260.0,-10.455,3.012,-6.222,25.492
7386.0,2.347,0.653,-33.984,3.269,9.472,5.221,36.797,5.057,-9.898,-2.778,0.0,38.6,39.3,9.683,3.119,-10.641,-9.233,-11.675,-10.246,-3.211,27.4,0.0,260.84,,270.0,260.0,-10.622,3.001,-6.216,25.469
7386.5,2.87,0.727,-35.118,3.262,9.643,5.221,36.797,5.057,-9.898,-2.778,0.0,38.6,39.3,9.591,3.08,-10.489,-8.941,-11.1,-9.796,-3.211,27.4,0.0,261.34,,269.0,260.0,-10.449,2.99,-6.206,25.448
7387.0,2.87,0.727,-35.118,3.262,9.643,5.221,36.797,5.057,-9.898,-2.778,0.0,38.6,39.3,9.591,3.08,-10.432,-9.304,-11.756,-10.186,-3.211,27.4,0.0,261.34,,269.0,260.0,-10.082,2.988,-6.196,25.454
7387.5,2.87,0.727,-35.118,3.262,9.643,5.221,36.797,5.057,-9.898,-2.778,0.0,38.6,39.3,9.591,3.08,-10.531,-9.317,-11.665,-10.285,-3.211,27.4,0.0,261.24,,268.0,260.0,-10.42,2.986,-6.208,25.469
7388.0,2.87,0.727,-35.118,3.262,9.643,5.221,36.797,5.057,-9.898,-2.778,0.0,38.6,39.3,9.591,3.08,-10.54,-9.245,-11.653,-10.208,-3.211,27.4,0.0,261.24,,268.0,260.0,-10.449,2.984,-6.212,25.561
7388.5,2.87,0.727,-35.118,3.262,9.643,5.219,36.803,5.104,-9.89,-2.783,0.0,38.622,39.316,9.591,3.08,-10.75,-9.378,-12.021,-10.388,-3.201,27.409,0.0,261.14,,267.0,260.0,-10.411,2.982,-6.215,25.592
7389.0,2.87,0.727,-35.118,3.262,9.643,5.219,36.803,5.104,-9.89,-2.783,0.0,38.6,39.3,9.591,3.08,-10.816,-8.95,-11.687,-9.936,-3.201,27.409,0.0,261.14,,267.0,260.0,-10.634,2.981,-6.214,25.605
7389.5,2.949,0.744,-35.201,3.209,9.586,5.219,36.803,5.104,-9.89,-2.783,0.0,38.6,39.3,9.614,3.401,-10.59,-9.309,-12.043,-10.326,-3.201,27.409,0.0,261.14,,266.0,260.0,-10.347,2.979,-6.182,25.621
7390.0,2.949,0.744,-35.201,3.209,9.586,5.219,36.803,5.104,-9.89,-2.783,0.0,38.6,39.3,9.614,3.401,-10.576,-9.228,-11.883,-10.169,-3.201,27.409,0.0,261.14,,266.0,260.0,-10.567,2.978,-6.174,25.65
7390.5,2.949,0.744,-35.201,3.209,9.586,5.219,36.803,5.104,-9.89,-2.783,0.0,38.6,39.3,9.614,3.401,-10.721,-9.287,-11.945,-10.095,-3.201,27.409,0.0,261.04,,265.0,260.0,-10.464,2.978,-6.2,25.673
7391.0,2.949,0.744,-35.201,3.209,9.586,5.219,36.803,5.104,-9.89,-2.783,0.0,38.6,39.3,9.614,3.401,-10.574,-9.304,-11.926,-10.343,-3.201,27.409,0.0,261.04,,265.0,260.0,-10.512,2.977,-6.186,25.68
7391.5,2.949,0.744,-35.201,3.209,9.586,5.219,36.803,5.104,-9.89,-2.783,0.0,38.6,39.3,9.614,3.401,-10.566,-9.213,-11.678,-10.088,-3.201,27.409,0.0,257.94,,266.0,260.0,-10.537,2.977,-6.195,25.647
7392.0,2.949,0.744,-35.201,3.209,9.586,5.246,36.847,5.063,-9.874,-2.777,0.0,38.619,39.312,9.614,3.401,-10.69,-9.049,-11.684,-9.992,-3.214,27.419,0.0,257.94,,266.0,260.0,-10.386,2.976,-6.194,25.635
7392.5,2.949,0.744,-35.201,3.209,9.586,5.246,36.847,5.063,-9.874,-2.777,0.0,38.6,39.3,9.614,3.401,-10.529,-9.168,-11.571,-10.093,-3.214,27.419,0.0,258.44,,267.0,260.0,-10.354,2.976,-6.197,25.647
7393.0,2.697,0.722,-34.366,3.261,9.626,5.246,36.847,5.063,-9.874,-2.777,0.0,38.6,39.3,9.648,3.116,-10.705,-9.28,-11.931,-10.092,-3.214,27.419,0.0,258.44,,267.0,260.0,-10.34,2.976,-6.178,25.679
7393.5,2.697,0.722,-34.366,3.261,9.626,5.246,36.847,5.063,-9.874,-2.777,0.0,38.6,39.3,9.648,3.116,-10.46,-9.24,-11.611,-10.156,-3.214,27.419,0.0,258.44,,268.0,260.0,-10.502,2.971,-6.195,25.708
7394.0,2.697,0.722,-34.366,3.261,9.626,5.246,36.847,5.063,-9.874,-2.777,0.0,38.6,39.3,9.648,3.116,-10.322,-9.133,-11.537,-10.088,-3.214,27.419,0.0,258.44,,268.0,260.0,-10.367,2.966,-6.162,25.723
7394.5,2.697,0.722,-34.366,3.261,9.626,5.246,36.847,5.063,-9.874,-2.777,0.0,38.6,39.3,9.648,3.116,-10.628,-9.232,-11.831,-10.122,-3.214,27.419,0.0,258.34,,269.0,260.0,-10.27,2.962,-6.165,25.741
7395.0,2.697,0.722,-34.366,3.261,9.626,5.247,36.81,5.059,-9.876,-2.766,0.0,38.608,39.27,9.648,3.116,-10.52,-9.281,-11.703,-10.289,-3.215,27.4,0.0,258.34,,269.0,260.0,-10.453,2.958,-6.178,25.782
7395.5,2.697,0.722,-34.366,3.261,9.626,5.247,36.81,5.059,-9.876,-2.766,0.0,38.6,39.3,9.648,3.116,-10.782,-9.036,-11.624,-10.027,-3.215,27.4,0.0,257.94,,270.0,260.0,-10.448,2.953,-6.209,25.784
7396.0,3.628,0.926,-34.286,3.213,9.527,5.247,36.81,5.059,-9.876,-2.766,0.0,38.6,39.3,9.754,3.206,-10.213,-9.195,-11.386,-10.099,-3.215,27.4,0.0,257.94,,270.0,260.0,-10.367,2.949,-6.166,25.797
7396.5,3.628,0.926,-34.286,3.213,9.527,5.247,36.81,5.059,-9.876,-2.766,0.0,38.6,39.3,9.754,3.206,-10.54,-9.269,-11.717,-10.082,-3.215,27.4,0.0,258.24,,271.0,260.0,-10.223,2.96,-6.17,25.841
7397.0,3.628,0.926,-34.286,3.213,9.527,5.247,36.81,5.059,-9.876,-2.766,0.0,38.6,39.3,9.754,3.206,-10.469,-9.304,-11.771,-10.301,-3.215,27.4,0.0,258.24,,271.0,260.0,-10.402,2.971,-6.176,25.91
7397.5,3.628,0.926,-34.286,3.213,9.527,5.247,36.81,5.059,-9.876,-2.766,0.0,38.6,39.3,9.754,3.206,-10.785,-9.004,-11.604,-10.057,-3.215,27.4,0.0,261.64,,270.0,260.0,-10.461,2.982,-6.175,25.872
7398.0,3.628,0.926,-34.286,3.213,9.527,5.247,36.81,5.059,-9.876,-2.766,0.0,38.6,39.3,9.754,3.206,-10.623,-8.956,-11.559,-9.929,-3.215,27.4,0.0,261.64,,270.0,260.0,-10.362,2.993,-6.188,25.861
7398.5,3.628,0.926,-34.286,3.213,9.527,5.25,36.818,5.075,-9.854,-2.774,0.0,38.615,39.277,9.754,3.206,-10.181,-9.176,-11.614,-10.065,-3.21,27.407,0.0,261.54,,269.0,260.0,-10.267,3.003,-6.143,25.908
7399.0,3.628,0.926,-34.286,3.213,9.527,5.25,36.818,5.075,-9.854,-2.774,0.0,38.6,39.3,9.754,3.206,-10.277,-9.195,-11.523,-10.074,-3.21,27.407,0.0,261.54,,269.0,260.0,-10.259,3.013,-6.13,25.891
7399.5,2.753,0.734,-33.449,3.225,9.571,5.25,36.818,5.075,-9.854,-2.774,0.0,38.6,39.3,9.807,3.217,-10.541,-9.286,-11.953,-10.291,-3.21,27.407,0.0,261.94,,268.0,260.0,-10.267,3.023,-6.153,25.893
7400.0,2.753,0.734,-33.449,3.225,9.571,5.25,36.818,5.075,-9.854,-2.774,0.0,38.6,39.3,9.807,3.217,-10.288,-9.167,-11.561,-10.137,-3.21,27.407,0.0,261.94,,268.0,260.0,-10.518,3.019,-6.144,25.855
7400.5,2.753,0.734,-33.449,3.225,9.571,5.25,36.818,5.075,-9.854,-2.774,0.0,38.6,39.3,9.807,3.217,-10.253,-8.983,-11.172,-9.819,-3.21,27.407,0.0,261.04,,267.0,260.0,-10.288,3.015,-6.176,25.83
7401.0,2.753,0.734,-33.449,3.225,9.571,5.25,36.818,5.075,-9.854,-2.774,0.0,38.6,39.3,9.807,3.217,-10.433,-9.244,-11.709,-10.234,-3.21,27.407,0.0,261.04,,267.0,260.0,-10.057,3.01,-6.165,25.822
7401.5,2.753,0.734,-33.449,3.225,9.571,5.232,36.783,5.066,-9.862,-2.785,0.0,38.594,39.245,9.807,3.217,-10.469,-9.238,-11.716,-10.243,-3.218,27.397,0.0,260.54,,267.0,260.0,-10.405,3.006,-6.135,25.74
7402.0,2.753,0.734,-33.449,3.225,9.571,5.232,36.783,5.066,-9.862,-2.785,0.0,38.6,39.2,9.807,3.217,-10.649,-9.302,-11.937,-10.36,-3.218,27.397,0.0,260.54,,267.0,260.0,-10.416,3.002,-6.13,25.683
7402.5,3.006,0.787,-34.22,3.24,9.621,5.232,36.783,5.066,-9.862,-2.785,0.0,38.6,39.2,9.653,3.07,-10.341,-9.165,-11.711,-10.083,-3.218,27.397,0.0,260.64,,267.0,260.0,-10.562,2.998,-6.131,25.575
7403.0,3.006,0.787,-34.22,3.24,9.621,5.232,36.783,5.066,-9.862,-2.785,0.0,38.6,39.2,9.653,3.07,-10.143,-8.96,-11.08,-9.803,-3.218,27.397,0.0,260.64,,267.0,260.0,-10.325,2.998,-6.121,25.526
7403.5,3.006,0.787,-34.22,3.24,9.621,5.232,36.783,5.066,-9.862,-2.785,0.0,38.6,39.2,9.653,3.07,-10.427,-9.097,-11.487,-9.909,-3.218,27.397,0.0,261.04,,266.0,260.0,-9.997,2.998,-6.117,25.472
7404.0,3.006,0.787,-34.22,3.24,9.621,5.232,36.783,5.066,-9.862,-2.785,0.0,38.6,39.2,9.653,3.07,-10.46,-9.222,-11.664,-10.157,-3.218,27.397,0.0,261.04,,266.0,260.0,-10.23,2.998,-6.13,25.395
7404.5,3.006,0.787,-34.22,3.24,9.621,5.232,36.783,5.066,-9.862,-2.785,0.0,38.6,39.2,9.653,3.07,-10.629,-9.037,-11.62,-10.093,-3.218,27.397,0.0,259.14,,266.0,260.0,-10.376,2.998,-6.117,25.362
7405.0,3.006,0.787,-34.22,3.24,9.621,5.216,36.81,5.091,-9.847,-2.792,0.0,38.583,39.176,9.653,3.07,-10.559,-9.289,-11.892,-10.266,-3.225,27.395,0.0,259.14,,266.0,260.0,-10.345,2.999,-6.117,25.317
7405.5,3.006,0.787,-34.22,3.24,9.621,5.216,36.81,5.091,-9.847,-2.792,0.0,38.6,39.2,9.653,3.07,-10.373,-9.185,-11.488,-10.154,-3.225,27.395,0.0,258.64,,267.0,260.0,-10.501,2.999,-6.142,25.256
7406.0,2.926,0.716,-35.209,3.228,9.573,5.216,36.81,5.091,-9.847,-2.792,0.0,38.6,39.2,9.605,3.235,-10.659,-8.941,-11.554,-9.985,-3.225,27.395,0.0,258.64,,267.0,260.0,-10.3,2.999,-6.152,25.037
7406.5,2.926,0.716,-35.209,3.228,9.573,5.216,36.81,5.091,-9.847,-2.792,0.0,38.6,39.2,9.605,3.235,-10.296,-9.25,-11.673,-10.24,-3.225,27.395,0.0,258.54,,268.0,260.0,-10.285,2.998,-6.115,25.001
7407.0,2.926,0.716,-35.209,3.228,9.573,5.216,36.81,5.091,-9.847,-2.792,0.0,38.6,39.2,9.605,3.235,-10.594,-8.969,-11.476,-9.859,-3.225,27.395,0.0,258.54,,268.0,260.0,-10.365,2.996,-6.107,24.974
7407.5,2.926,0.716,-35.209,3.228,9.573,5.216,36.81,5.091,-9.847,-2.792,0.0,38.6,39.2,9.605,3.235,-10.306,-9.188,-11.712,-9.977,-3.225,27.395,0.0,259.24,,268.0,260.0,-10.225,2.995,-6.111,24.953
7408.0,2.926,0.716,-35.209,3.228,9.573,5.253,36.808,5.074,-9.85,-2.786,0.0,38.569,39.201,9.605,3.235,-10.373,-9.11,-11.485,-10.01,-3.227,27.391,0.0,259.24,,268.0,260.0,-10.296,2.994,-6.115,24.979
7408.5,2.926,0.716,-35.209,3.228,9.573,5.253,36.808,5.074,-9.85,-2.786,0.0,38.6,39.2,9.605,3.235,-10.616,-9.191,-11.827,-10.02,-3.227,27.391,0.0,259.54,,268.0,260.0,-10.245,2.993,-6.112,24.993
7409.0,3.175,0.748,-35.209,3.199,9.641,5.253,36.808,5.074,-9.85,-2.786,0.0,38.6,39.2,9.642,3.312,-10.508,-9.223,-11.718,-10.212,-3.227,27.391,0.0,259.54,,268.0,260.0,-10.413,2.992,-6.11,24.97
7409.5,3.175,0.748,-35.209,3.199,9.641,5.253,36.808,5.074,-9.85,-2.786,0.0,38.6,39.2,9.642,3.312,-10.681,-8.973,-11.51,-10.027,-3.227,27.391,0.0,258.44,,269.0,260.0,-10.415,2.995,-6.116,25.025
7410.0,3.175,0.748,-35.209,3.199,9.641,5.253,36.808,5.074,-9.85,-2.786,0.0,38.6,39.2,9.642,3.312,-10.6,-8.907,-11.484,-9.929,-3.227,27.391,0.0,258.44,,269.0,260.0,-10.298,2.998,-6.114,25.065
7410.5,3.175,0.748,-35.209,3.199,9.641,5.253,36.808,5.074,-9.85,-2.786,0.0,38.6,39.2,9.642,3.312,-10.256,-9.147,-11.383,-10.087,-3.227,27.391,0.0,259.84,,269.0,260.0,-10.23,3.001,-6.09,25.08
7411.0,3.175,0.748,-35.209,3.199,9.641,5.268,36.793,5.078,-9.856,-2.787,0.0,38.56,39.11,9.642,3.312,-10.583,-9.232,-11.951,-10.276,-3.219,27.387,0.0,259.84,,269.0,260.0,-10.218,3.004,-6.092,25.087
7411.5,3.175,0.748,-35.209,3.199,9.641,5.268,36.793,5.078,-9.856,-2.787,0.0,38.6,39.1,9.642,3.312,-10.505,-9.178,-11.862,-10.139,-3.219,27.387,0.0,259.64,,269.0,260.0,-10.511,3.006,-6.074,25.15
7412.0,3.175,0.748,-35.209,3.199,9.641,5.268,36.793,5.078,-9.856,-2.787,0.0,38.6,39.1,9.642,3.312,-10.462,-8.807,-11.426,-9.735,-3.219,27.387,0.0,259.64,,269.0,260.0,-10.421,3.009,-6.092,25.187
7412.5,3.86,0.924,-35.209,3.196,9.741,5.268,36.793,5.078,-9.856,-2.787,0.0,38.6,39.1,9.466,3.226,-10.507,-8.992,-11.637,-9.917,-3.219,27.387,0.0,259.74,,269.0,260.0,-10.107,3.012,-6.073,25.255
7413.0,3.86,0.924,-35.209,3.196,9.741,5.268,36.793,5.078,-9.856,-2.787,0.0,38.6,39.1,9.466,3.226,-10.331,-9.14,-11.709,-10.097,-3.219,27.387,0.0,259.74,,269.0,260.0,-10.263,3.026,-6.05,25.273
7413.5,3.86,0.924,-35.209,3.196,9.741,5.268,36.793,5.078,-9.856,-2.787,0.0,38.6,39.1,9.466,3.226,-10.542,-9.13,-11.876,-10.178,-3.219,27.387,0.0,260.74,,269.0,260.0,-10.319,3.04,-6.057,25.277
7414.0,3.86,0.924,-35.209,3.196,9.741,5.268,36.793,5.078,-9.856,-2.787,0.0,38.6,39.1,9.466,3.226,-10.589,-9.106,-11.89,-10.107,-3.219,27.387,0.0,260.74,,269.0,260.0,-10.431,3.053,-6.049,25.271
7414.5,3.86,0.924,-35.209,3.196,9.741,5.29,36.851,5.072,-9.854,-2.781,0.0,38.541,39.068,9.466,3.226,-10.395,-8.896,-11.425,-9.836,-3.231,27.381,0.0,260.84,,269.0,260.0,-10.423,3.066,-6.077,25.271
7415.0,3.86,0.924,-35.209,3.196,9.741,5.29,36.851,5.072,-9.854,-2.781,0.0,38.5,39.1,9.466,3.226,-10.482,-9.144,-11.757,-10.137,-3.231,27.381,0.0,260.84,,269.0,260.0,-10.138,3.079,-6.07,25.258
7415.5,3.392,0.834,-35.209,3.268,9.675,5.29,36.851,5.072,-9.854,-2.781,0.0,38.5,39.1,9.572,3.126,-10.544,-9.165,-11.802,-10.039,-3.231,27.381,0.0,260.54,,269.0,260.0,-10.38,3.092,-6.07,25.157
7416.0,3.392,0.834,-35.209,3.268,9.675,5.29,36.851,5.072,-9.854,-2.781,0.0,38.5,39.1,9.572,3.126,-10.59,-9.187,-11.789,-10.2,-3.231,27.381,0.0,260.54,,269.0,260.0,-10.388,3.097,-6.076,25.079
7416.5,3.392,0.834,-35.209,3.268,9.675,5.29,36.851,5.072,-9.854,-2.781,0.0,38.5,39.1,9.572,3.126,-10.576,-9.079,-11.672,-9.991,-3.231,27.381,0.0,260.14,,269.0,260.0,-10.441,3.102,-6.078,24.953
7417.0,3.392,0.834,-35.209,3.268,9.675,5.29,36.851,5.072,-9.854,-2.781,0.0,38.5,39.1,9.572,3.126,-10.602,-9.222,-12.038,-10.151,-3.231,27.381,0.0,260.14,,269.0,260.0,-10.33,3.107,-6.12,24.917
7417.5,3.392,0.834,-35.209,3.268,9.675,5.268,36.829,5.082,-9.837,-2.78,0.0,38.53,39.033,9.572,3.126,-10.649,-8.954,-11.607,-9.937,-3.21,27.384,0.0,259.94,,269.0,260.0,-10.503,3.111,-6.086,24.9
7418.0,3.392,0.834,-35.209,3.268,9.675,5.268,36.829,5.082,-9.837,-2.78,0.0,38.5,39.0,9.572,3.126,-10.399,-9.186,-11.781,-10.204,-3.21,27.384,0.0,259.94,,269.0,260.0,-10.287,3.116,-6.1,24.936
7418.5,3.392,0.834,-35.209,3.268,9.675,5.268,36.829,5.082,-9.837,-2.78,0.0,38.5,39.0,9.572,3.126,-10.745,-9.086,-11.759,-10.096,-3.21,27.384,0.0,260.64,,269.0,260.0,-10.393,3.12,-6.08,24.957
7419.0,2.562,0.651,-34.369,3.228,9.539,5.268,36.829,5.082,-9.837,-2.78,0.0,38.5,39.0,9.81,3.29,-10.669,-9.102,-11.748,-10.059,-3.21,27.384,0.0,260.64,,269.0,260.0,-10.421,3.125,-6.085,25.018
7419.5,2.562,0.651,-34.369,3.228,9.539,5.268,36.829,5.082,-9.837,-2.78,0.0,38.5,39.0,9.81,3.29,-10.262,-9.115,-11.673,-10.038,-3.21,27.384,0.0,260.14,,269.0,260.0,-10.395,3.116,-6.105,25.064
7420.0,2.562,0.651,-34.369,3.228,9.539,5.268,36.829,5.082,-9.837,-2.78,0.0,38.5,39.0,9.81,3.29,-10.309,-9.071,-11.518,-9.96,-3.21,27.384,0.0,260.14,,269.0,260.0,-10.272,3.106,-6.117,25.178
7420.5,2.562,0.651,-34.369,3.228,9.539,5.268,36.829,5.082,-9.837,-2.78,0.0,38.5,39.0,9.81,3.29,-10.548,-9.221,-11.94,-10.263,-3.21,27.384,0.0,260.24,,269.0,260.0,-10.215,3.098,-6.094,25.252
7421.0,2.562,0.651,-34.369,3.228,9.539,5.251,36.783,5.084,-9.855,-2.768,0.0,38.514,39.006,9.81,3.29,-10.871,-8.961,-11.854,-10.0,-3.213,27.379,0.0,260.24,,269.0,260.0,-10.493,3.089,-6.099,25.271
7421.5,2.562,0.651,-34.369,3.228,9.539,5.251,36.783,5.084,-9.855,-2.768,0.0,38.5,39.0,9.81,3.29,-10.452,-9.182,-11.582,-9.962,-3.213,27.379,0.0,259.94,,269.0,260.0,-10.422,3.08,-6.139,25.262
7422.0,3.089,0.799,-34.563,3.252,9.572,5.251,36.783,5.084,-9.855,-2.768,0.0,38.5,39.0,9.736,3.24,-10.074,-9.114,-11.502,-10.031,-3.213,27.379,0.0,259.94,,269.0,260.0,-10.294,3.072,-6.121,25.304
7422.5,3.089,0.799,-34.563,3.252,9.572,5.251,36.783,5.084,-9.855,-2.768,0.0,38.5,39.0,9.736,3.24,-10.523,-9.155,-11.613,-10.083,-3.213,27.379,0.0,260.24,,269.0,260.0,-10.18,3.072,-6.125,25.359
7423.0,3.089,0.799,-34.563,3.252,9.572,5.251,36.783,5.084,-9.855,-2.768,0.0,38.5,39.0,9.736,3.24,-10.564,-9.217,-11.805,-10.242,-3.213,27.379,0.0,260.24,,269.0,260.0,-10.343,3.072,-6.098,25.391
7423.5,3.089,0.799,-34.563,3.252,9.572,5.251,36.783,5.084,-9.855,-2.768,0.0,38.5,39.0,9.736,3.24,-10.799,-8.985,-11.772,-10.034,-3.213,27.379,0.0,260.24,,269.0,260.0,-10.457,3.073,-6.122,25.502
7424.0,3.089,0.799,-34.563,3.252,9.572,5.261,36.82,5.11,-9.843,-2.774,0.0,38.502,38.966,9.736,3.24,-10.546,-8.841,-11.299,-9.66,-3.227,27.382,0.0,260.24,,269.0,260.0,-10.397,3.073,-6.103,25.539
7424.5,3.089,0.799,-34.563,3.252,9.572,5.261,36.82,5.11,-9.843,-2.774,0.0,38.5,39.0,9.736,3.24,-10.076,-9.13,-11.447,-9.931,-3.227,27.382,0.0,260.54,,269.0,260.0,-10.086,3.073,-6.091,25.507
7425.0,2.882,0.666,-35.209,3.228,9.599,5.261,36.82,5.11,-9.843,-2.774,0.0,38.5,39.0,9.645,3.245,-10.307,-9.1,-11.502,-10.083,-3.227,27.382,0.0,260.54,,269.0,260.0,-10.146,3.073,-6.111,25.493
7425.5,2.882,0.666,-35.209,3.228,9.599,5.261,36.82,5.11,-9.843,-2.774,0.0,38.5,39.0,9.645,3.245,-10.586,-9.249,-11.923,-10.294,-3.227,27.382,0.0,260.34,,269.0,260.0,-10.248,3.07,-6.095,25.453
7426.0,2.882,0.666,-35.209,3.228,9.599,5.261,36.82,5.11,-9.843,-2.774,0.0,38.5,39.0,9.645,3.245,-10.463,-9.116,-11.776,-10.135,-3.227,27.382,0.0,260.34,,269.0,260.0,-10.513,3.067,-6.107,25.445
7426.5,2.882,0.666,-35.209,3.228,9.599,5.261,36.82,5.11,-9.843,-2.774,0.0,38.5,39.0,9.645,3.245,-10.529,-8.997,-11.448,-9.756,-3.227,27.382,0.0,260.54,,269.0,260.0,-10.373,3.064,-6.139,25.472
7427.0,2.882,0.666,-35.209,3.228,9.599,5.261,36.82,5.11,-9.843,-2.774,0.0,38.5,39.0,9.645,3.245,-10.416,-9.167,-11.802,-10.105,-3.227,27.382,0.0,260.54,,269.0,260.0,-10.182,3.061,-6.11,25.44
7427.5,2.882,0.666,-35.209,3.228,9.599,5.252,36.791,5.116,-9.86,-2.765,0.0,38.501,38.981,9.645,3.245,-10.394,-9.145,-11.535,-10.104,-3.216,27.381,0.0,260.24,,269.0,260.0,-10.372,3.058,-6.115,25.475
7428.0,2.882,0.666,-35.209,3.228,9.599,5.252,36.791,5.116,-9.86,-2.765,0.0,38.5,39.0,9.645,3.245,-10.632,-9.244,-11.865,-10.239,-3.216,27.381,0.0,260.24,,269.0,260.0,-10.295,3.055,-6.132,25.471
7428.5,3.523,0.795,-35.209,3.228,9.621,5.252,36.791,5.116,-9.86,-2.765,0.0,38.5,39.0,9.646,3.226,-10.321,-8.731,-11.149,-9.736,-3.216,27.381,0.0,261.14,,268.0,260.0,-10.495,3.052,-6.127,25.485
7429.0,3.523,0.795,-35.209,3.228,9.621,5.252,36.791,5.116,-9.86,-2.765,0.0,38.5,39.0,9.646,3.226,-10.411,-9.114,-11.526,-9.99,-3.216,27.381,0.0,261.14,,268.0,260.0,-9.984,3.06,-6.118,25.503
7429.5,3.523,0.795,-35.209,3.228,9.621,5.252,36.791,5.116,-9.86,-2.765,0.0,38.5,39.0,9.646,3.226,-10.253,-9.115,-11.336,-10.079,-3.216,27.381,0.0,260.94,,268.0,260.0,-10.26,3.068,-6.129,25.485
7430.0,3.523,0.795,-35.209,3.228,9.621,5.252,36.791,5.116,-9.86,-2.765,0.0,38.5,39.0,9.646,3.226,-10.19,-9.156,-11.435,-10.03,-3.216,27.381,0.0,260.94,,268.0,260.0,-10.196,3.075,-6.119,25.48
7430.5,3.523,0.795,-35.209,3.228,9.621,5.271,36.75,5.102,-9.859,-2.787,0.0,38.486,38.958,9.646,3.226,-10.433,-9.226,-11.773,-10.239,-3.234,27.379,0.0,261.04,,267.0,260.0,-10.203,3.082,-6.145,25.522
7431.0,3.523,0.795,-35.209,3.228,9.621,5.271,36.75,5.102,-9.859,-2.787,0.0,38.5,39.0,9.646,3.226,-10.334,-9.18,-11.55,-10.167,-3.234,27.379,0.0,261.04,,267.0,260.0,-10.418,3.09,-6.124,25.516
7431.5,2.692,0.704,-33.436,3.244,9.509,5.271,36.75,5.102,-9.859,-2.787,0.0,38.5,39.0,9.898,3.178,-10.616,-8.898,-11.45,-9.96,-3.234,27.379,0.0,260.94,,267.0,260.0,-10.308,3.097,-6.142,25.545
7432.0,2.692,0.704,-33.436,3.244,9.509,5.271,36.75,5.102,-9.859,-2.787,0.0,38.5,39.0,9.898,3.178,-10.119,-9.101,-11.294,-10.014,-3.234,27.379,0.0,260.94,,267.0,260.0,-10.231,3.09,-6.124,25.516
7432.5,2.692,0.704,-33.436,3.244,9.509,5.271,36.75,5.102,-9.859,-2.787,0.0,38.5,39.0,9.898,3.178,-10.499,-8.973,-11.47,-9.989,-3.234,27.379,0.0,261.04,,266.0,260.0,-10.132,3.084,-6.129,25.482
7433.0,2.692,0.704,-33.436,3.244,9.509,5.271,36.75,5.102,-9.859,-2.787,0.0,38.5,39.0,9.898,3.178,-10.269,-9.19,-11.622,-10.187,-3.234,27.379,0.0,261.04,,266.0,260.0,-10.233,3.077,-6.128,25.51
7433.5,2.692,0.704,-33.436,3.244,9.509,5.247,36.801,5.122,-9.808,-2.76,0.0,38.475,38.893,9.898,3.178,-10.342,-9.023,-11.414,-9.994,-3.216,27.39,0.0,258.54,,267.0,260.0,-10.317,3.071,-6.124,25.526
7434.0,2.692,0.704,-33.436,3.244,9.509,5.247,36.801,5.122,-9.808,-2.76,0.0,38.5,38.9,9.898,3.178,-10.461,-8.863,-11.166,-9.759,-3.216,27.39,0.0,258.54,,267.0,260.0,-10.193,3.065,-6.122,25.508
7434.5,2.692,0.704,-33.436,3.244,9.509,5.247,36.801,5.122,-9.808,-2.76,0.0,38.5,38.9,9.898,3.178,-10.072,-9.173,-11.42,-9.898,-3.216,27.39,0.0,258.74,,268.0,260.0,-10.062,3.059,-6.146,25.48
7435.0,3.153,0.762,-35.209,3.203,9.635,5.247,36.801,5.122,-9.808,-2.76,0.0,38.5,38.9,9.479,3.122,-10.186,-9.092,-11.289,-9.99,-3.216,27.39,0.0,258.74,,268.0,260.0,-10.141,3.053,-6.119,25.44
7435.5,3.153,0.762,-35.209,3.203,9.635,5.247,36.801,5.122,-9.808,-2.76,0.0,38.5,38.9,9.479,3.122,-10.384,-9.149,-11.425,-9.779,-3.216,27.39,0.0,258.64,,269.0,260.0,-10.139,3.054,-6.131,25.377
7436.0,3.153,0.762,-35.209,3.203,9.635,5.247,36.801,5.122,-9.808,-2.76,0.0,38.5,38.9,9.479,3.122,-10.06,-9.073,-11.106,-9.939,-3.216,27.39,0.0,258.64,,269.0,260.0,-10.184,3.056,-6.099,25.216
7436.5,3.153,0.762,-35.209,3.203,9.635,5.247,36.801,5.122,-9.808,-2.76,0.0,38.5,38.9,9.479,3.122,-9.963,-9.03,-11.126,-9.856,-3.216,27.39,0.0,260.14,,269.0,260.0,-10.044,3.057,-6.095,25.108
7437.0,3.153,0.762,-35.209,3.203,9.635,5.242,36.757,5.098,-9.817,-2.794,0.0,38.453,38.877,9.479,3.122,-10.284,-9.147,-11.504,-10.093,-3.231,27.372,0.0,260.14,,269.0,260.0,-9.994,3.059,-6.103,25.052
7437.5,3.153,0.762,-35.209,3.203,9.635,5.242,36.757,5.098,-9.817,-2.794,0.0,38.5,38.9,9.479,3.122,-10.502,-9.123,-11.556,-10.091,-3.231,27.372,0.0,259.44,,269.0,260.0,-10.257,3.061,-6.088,24.983
7438.0,2.927,0.768,-33.575,3.21,9.528,5.242,36.757,5.098,-9.817,-2.794,0.0,38.5,38.9,9.899,3.151,-10.309,-8.852,-11.334,-9.869,-3.231,27.372,0.0,259.44,,269.0,260.0,-10.318,3.062,-6.012,24.878
7438.5,2.927,0.768,-33.575,3.21,9.528,5.242,36.757,5.098,-9.817,-2.794,0.0,38.5,38.9,9.899,3.151,-9.853,-8.725,-11.038,-9.659,-3.231,27.372,0.0,259.84,,269.0,260.0,-10.091,3.06,-6.037,24.885
7439.0,2.927,0.768,-33.575,3.21,9.528,5.242,36.757,5.098,-9.817,-2.794,0.0,38.5,38.9,9.899,3.151,-10.434,-8.708,-11.289,-9.765,-3.231,27.372,0.0,259.84,,269.0,260.0,-9.819,3.058,-6.035,24.908
7439.5,2.927,0.768,-33.575,3.21,9.528,5.242,36.757,5.098,-9.817,-2.794,0.0,38.5,38.9,9.899,3.151,-10.316,-9.156,-11.634,-10.089,-3.231,27.372,0.0,261.14,,268.0,260.0,-10.049,3.056,-6.057,24.918
7440.0,2.927,0.768,-33.575,3.21,9.528,5.243,36.798,5.091,-9.787,-2.795,0.0,38.448,38.876,9.899,3.151,-10.253,-9.067,-11.053,-9.987,-3.23,27.386,0.0,261.14,,268.0,260.0,-10.299,3.053,-6.064,24.911
7440.5,2.927,0.768,-33.575,3.21,9.528,5.243,36.798,5.091,-9.787,-2.795,0.0,38.4,38.9,9.899,3.151,-10.407,-9.159,-11.613,-10.176,-3.23,27.386,0.0,261.24,,267.0,260.0,-10.09,3.051,-6.061,24.965
7441.0,2.927,0.768,-33.575,3.21,9.528,5.243,36.798,5.091,-9.787,-2.795,0.0,38.4,38.9,9.899,3.151,-10.147,-9.03,-11.421,-10.013,-3.23,27.386,0.0,261.24,,267.0,260.0,-10.339,3.049,-6.056,24.986
7441.5,2.513,0.642,-34.508,3.261,9.621,5.243,36.798,5.091,-9.787,-2.795,0.0,38.4,38.9,9.666,3.043,-10.547,-8.942,-11.496,-9.787,-3.23,27.386,0.0,261.14,,266.0,260.0,-10.153,3.047,-6.043,25.121
7442.0,2.513,0.642,-34.508,3.261,9.621,5.243,36.798,5.091,-9.787,-2.795,0.0,38.4,38.9,9.666,3.043,-10.225,-9.136,-11.465,-10.106,-3.23,27.386,0.0,261.14,,266.0,260.0,-10.193,3.039,-6.058,25.126
7442.5,2.513,0.642,-34.508,3.261,9.621,5.243,36.798,5.091,-9.787,-2.795,0.0,38.4,38.9,9.666,3.043,-10.329,-9.116,-11.579,-9.903,-3.23,27.386,0.0,258.94,,267.0,260.0,-10.233,3.03,-6.045,25.185
7443.0,2.513,0.642,-34.508,3.261,9.621,5.243,36.798,5.091,-9.787,-2.795,0.0,38.4,38.9,9.666,3.043,-10.035,-9.113,-11.316,-10.055,-3.23,27.386,0.0,258.94,,267.0,260.0,-10.232,3.021,-6.058,25.248
7443.5,2.513,0.642,-34.508,3.261,9.621,5.183,36.807,5.109,-9.779,-2.773,0.0,38.447,38.872,9.666,3.043,-10.401,-8.89,-11.215,-9.859,-3.204,27.395,0.0,258.94,,268.0,260.0,-10.13,3.013,-6.042,25.29
7444.0,2.513,0.642,-34.508,3.261,9.621,5.183,36.807,5.109,-9.779,-2.773,0.0,38.4,38.9,9.666,3.043,-10.233,-9.14,-11.504,-9.95,-3.204,27.395,0.0,258.94,,268.0,260.0,-10.091,3.005,-6.062,25.319
7444.5,3.212,0.732,-35.209,3.157,9.658,5.183,36.807,5.109,-9.779,-2.773,0.0,38.4,38.9,9.623,3.179,-10.145,-9.028,-11.18,-9.93,-3.204,27.395,0.0,258.34,,269.0,260.0,-10.207,2.997,-6.072,25.318
7445.0,3.212,0.732,-35.209,3.157,9.658,5.183,36.807,5.109,-9.779,-2.773,0.0,38.4,38.9,9.623,3.179,-10.216,-8.848,-11.258,-9.845,-3.204,27.395,0.0,258.34,,269.0,260.0,-10.071,3.0,-6.06,25.329
7445.5,3.212,0.732,-35.209,3.157,9.658,5.183,36.807,5.109,-9.779,-2.773,0.0,38.4,38.9,9.623,3.179,-10.133,-9.13,-11.448,-9.922,-3.204,27.395,0.0,258.24,,270.0,260.0,-10.042,3.004,-6.067,25.328
7446.0,3.212,0.732,-35.209,3.157,9.658,5.183,36.807,5.109,-9.779,-2.773,0.0,38.4,38.9,9.623,3.179,-10.326,-8.794,-11.135,-9.749,-3.204,27.395,0.0,258.24,,270.0,260.0,-10.158,3.007,-6.046,25.356
7446.5,3.212,0.732,-35.209,3.157,9.658,5.236,36.772,5.112,-9.78,-2.775,0.0,38.44,38.857,9.623,3.179,-10.165,-9.118,-11.534,-9.907,-3.21,27.384,0.0,259.34,,270.0,260.0,-10.001,3.011,-6.034,25.355
7447.0,3.212,0.732,-35.209,3.157,9.658,5.236,36.772,5.112,-9.78,-2.775,0.0,38.4,38.9,9.623,3.179,-10.144,-9.015,-11.196,-9.918,-3.21,27.384,0.0,259.34,,270.0,260.0,-10.181,3.014,-6.038,25.368
7447.5,3.212,0.732,-35.209,3.157,9.658,5.236,36.772,5.112,-9.78,-2.775,0.0,38.4,38.9,9.623,3.179,-10.311,-8.719,-11.199,-9.74,-3.21,27.384,0.0,259.84,,270.0,260.0,-10.069,3.017,-6.015,25.386
7448.0,3.581,0.837,-35.209,3.135,9.631,5.236,36.772,5.112,-9.78,-2.775,0.0,38.4,38.9,9.676,3.104,-10.195,-9.091,-11.521,-9.861,-3.21,27.384,0.0,259.84,,270.0,260.0,-9.992,3.02,-6.024,25.354
7448.5,3.581,0.837,-35.209,3.135,9.631,5.236,36.772,5.112,-9.78,-2.775,0.0,38.4,38.9,9.676,3.104,-10.031,-9.016,-11.209,-9.924,-3.21,27.384,0.0,259.04,,270.0,260.0,-10.167,3.03,-6.022,25.356
7449.0,3.581,0.837,-35.209,3.135,9.631,5.236,36.772,5.112,-9.78,-2.775,0.0,38.4,38.9,9.676,3.104,-10.25,-8.804,-11.238,-9.772,-3.21,27.384,0.0,259.04,,270.0,260.0,-10.045,3.039,-6.031,25.364
7449.5,3.581,0.837,-35.209,3.135,9.631,5.236,36.772,5.112,-9.78,-2.775,0.0,38.4,38.9,9.676,3.104,-10.101,-9.016,-11.292,-9.919,-3.21,27.384,0.0,261.04,,269.0,260.0,-10.016,3.047,-6.021,25.416
7450.0,3.581,0.837,-35.209,3.135,9.631,5.267,36.789,5.129,-9.774,-2.769,0.0,38.429,38.828,9.676,3.104,-10.268,-8.799,-11.206,-9.812,-3.211,27.383,0.0,261.04,,269.0,260.0,-10.082,3.056,-5.993,25.428
7450.5,3.581,0.837,-35.209,3.135,9.631,5.267,36.789,5.129,-9.774,-2.769,0.0,38.4,38.8,9.676,3.104,-10.222,-9.108,-11.457,-9.894,-3.211,27.383,0.0,260.74,,269.0,260.0,-10.021,3.065,-6.017,25.398
7451.0,2.572,0.714,-34.018,3.25,9.584,5.267,36.789,5.129,-9.774,-2.769,0.0,38.4,38.8,9.696,3.081,-9.984,-9.03,-11.204,-9.959,-3.211,27.383,0.0,260.74,,269.0,260.0,-10.17,3.073,-6.01,25.38
7451.5,2.572,0.714,-34.018,3.25,9.584,5.267,36.789,5.129,-9.774,-2.769,0.0,38.4,38.8,9.696,3.081,-10.333,-8.817,-11.132,-9.81,-3.211,27.383,0.0,261.24,,268.0,260.0,-10.044,3.065,-6.003,25.334
7452.0,2.572,0.714,-34.018,3.25,9.584,5.267,36.789,5.129,-9.774,-2.769,0.0,38.4,38.8,9.696,3.081,-10.126,-9.133,-11.441,-10.056,-3.211,27.383,0.0,261.24,,268.0,260.0,-10.023,3.057,-6.024,25.349
7452.5,2.572,0.714,-34.018,3.25,9.584,5.267,36.789,5.129,-9.774,-2.769,0.0,38.4,38.8,9.696,3.081,-9.973,-9.002,-11.009,-9.916,-3.211,27.383,0.0,259.84,,268.0,260.0,-10.189,3.049,-6.02,25.353
7453.0,2.572,0.714,-34.018,3.25,9.584,5.27,36.776,5.14,-9.777,-2.779,0.0,38.418,38.865,9.696,3.081,-10.34,-8.725,-11.145,-9.719,-3.207,27.383,0.0,259.84,,268.0,260.0,-9.975,3.041,-6.04,25.396
7453.5,2.572,0.714,-34.018,3.25,9.584,5.27,36.776,5.14,-9.777,-2.779,0.0,38.4,38.9,9.696,3.081,-9.992,-8.926,-11.114,-9.845,-3.207,27.383,0.0,259.94,,268.0,260.0,-9.982,3.033,-5.998,25.42
7454.0,3.043,0.705,-35.209,3.167,9.623,5.27,36.776,5.14,-9.777,-2.779,0.0,38.4,38.9,9.66,3.238,-10.279,-8.775,-11.189,-9.744,-3.207,27.383,0.0,259.94,,268.0,260.0,-9.969,3.026,-6.025,25.421
7454.5,3.043,0.705,-35.209,3.167,9.623,5.27,36.776,5.14,-9.777,-2.779,0.0,38.4,38.9,9.66,3.238,-10.07,-9.054,-11.452,-10.041,-3.207,27.383,0.0,258.84,,269.0,260.0,-9.997,3.026,-6.016,25.41
7455.0,3.043,0.705,-35.209,3.167,9.623,5.27,36.776,5.14,-9.777,-2.779,0.0,38.4,38.9,9.66,3.238,-10.092,-8.904,-11.068,-9.833,-3.207,27.383,0.0,258.84,,269.0,260.0,-10.154,3.026,-5.985,25.349
7455.5,3.043,0.705,-35.209,3.167,9.623,5.27,36.776,5.14,-9.777,-2.779,0.0,38.4,38.9,9.66,3.238,-10.199,-8.652,-10.96,-9.612,-3.207,27.383,0.0,258.44,,270.0,260.0,-9.974,3.027,-5.999,25.184
7456.0,3.043,0.705,-35.209,3.167,9.623,5.27,36.776,5.14,-9.777,-2.779,0.0,38.4,38.9,9.66,3.238,-9.916,-9.033,-11.29,-9.838,-3.207,27.383,0.0,258.44,,270.0,260.0,-9.856,3.027,-6.006,25.075
7456.5,3.043,0.705,-35.209,3.167,9.623,5.233,36.774,5.136,-9.766,-2.773,0.0,38.419,38.827,9.66,3.238,-9.995,-8.971,-11.118,-9.841,-3.194,27.386,0.0,258.64,,271.0,260.0,-10.019,3.027,-5.982,24.9
7457.0,3.043,0.705,-35.209,3.167,9.623,5.233,36.774,5.136,-9.766,-2.773,0.0,38.4,38.8,9.66,3.238,-10.107,-9.028,-11.456,-9.925,-3.194,27.386,0.0,258.64,,271.0,260.0,-9.981,3.028,-5.972,24.824
7457.5,2.852,0.73,-33.689,3.223,9.643,5.233,36.774,5.136,-9.766,-2.773,0.0,38.4,38.8,9.817,3.094,-9.817,-8.893,-10.846,-9.769,-3.194,27.386,0.0,259.24,,271.0,260.0,-10.129,3.028,-5.995,24.735
7458.0,2.852,0.73,-33.689,3.223,9.643,5.233,36.774,5.136,-9.766,-2.773,0.0,38.4,38.8,9.817,3.094,-10.14,-8.755,-11.103,-9.698,-3.194,27.386,0.0,259.24,,271.0,260.0,-9.831,3.025,-5.979,24.59
7458.5,2.852,0.73,-33.689,3.223,9.643,5.233,36.774,5.136,-9.766,-2.773,0.0,38.4,38.8,9.817,3.094,-9.956,-9.006,-11.416,-9.973,-3.194,27.386,0.0,259.04,,271.0,260.0,-9.924,3.022,-5.971,24.511
7459.0,2.852,0.73,-33.689,3.223,9.643,5.233,36.774,5.136,-9.766,-2.773,0.0,38.4,38.8,9.817,3.094,-10.358,-8.884,-11.405,-9.863,-3.194,27.386,0.0,259.04,,271.0,260.0,-10.088,3.019,-5.951,24.457
7459.5,2.852,0.73,-33.689,3.223,9.643,5.222,36.828,5.15,-9.735,-2.751,0.0,38.429,38.827,9.817,3.094,-10.103,-9.012,-11.302,-9.635,-3.193,27.391,0.0,262.24,,270.0,260.0,-10.128,3.016,-5.925,24.464
7460.0,2.852,0.73,-33.689,3.223,9.643,5.222,36.828,5.15,-9.735,-2.751,0.0,38.4,38.8,9.817,3.094,-9.913,-8.948,-11.389,-9.843,-3.193,27.391,0.0,262.24,,270.0,260.0,-10.013,3.014,-5.956,24.512
7460.5,3.041,0.794,-33.832,3.247,9.53,5.222,36.828,5.15,-9.735,-2.751,0.0,38.4,38.8,9.726,3.001,-9.955,-8.725,-10.964,-9.691,-3.193,27.391,0.0,261.04,,269.0,260.0,-10.023,3.011,-5.931,24.499
7461.0,3.041,0.794,-33.832,3.247,9.53,5.222,36.828,5.15,-9.735,-2.751,0.0,38.4,38.8,9.726,3.001,-10.153,-9.023,-11.406,-10.013,-3.193,27.391,0.0,261.04,,269.0,260.0,-9.834,3.012,-5.946,24.491
7461.5,3.041,0.794,-33.832,3.247,9.53,5.222,36.828,5.15,-9.735,-2.751,0.0,38.4,38.8,9.726,3.001,-10.305,-8.918,-11.371,-9.925,-3.193,27.391,0.0,262.14,,268.0,260.0,-10.149,3.012,-5.942,24.542
7462.0,3.041,0.794,-33.832,3.247,9.53,5.222,36.828,5.15,-9.735,-2.751,0.0,38.4,38.8,9.726,3.001,-10.377,-9.009,-11.589,-9.703,-3.193,27.391,0.0,262.14,,268.0,260.0,-10.13,3.013,-5.946,24.555
7462.5,3.041,0.794,-33.832,3.247,9.53,5.222,36.828,5.15,-9.735,-2.751,0.0,38.4,38.8,9.726,3.001,-9.873,-8.866,-11.29,-9.729,-3.193,27.391,0.0,260.34,,268.0,260.0,-10.17,3.013,-5.905,24.572
7463.0,3.041,0.794,-33.832,3.247,9.53,5.246,36.849,5.175,-9.716,-2.748,0.0,38.434,38.896,9.726,3.001,-10.057,-8.782,-10.69,-9.487,-3.186,27.395,0.0,260.34,,268.0,260.0,-9.94,3.014,-5.933,24.519
7463.5,3.041,0.794,-33.832,3.247,9.53,5.246,36.849,5.175,-9.716,-2.748,0.0,38.4,38.9,9.726,3.001,-9.681,-8.938,-11.035,-9.658,-3.186,27.395,0.0,261.64,,267.0,260.0,-9.754,3.014,-5.931,24.52
7464.0,3.112,0.762,-35.209,3.182,9.643,5.246,36.849,5.175,-9.716,-2.748,0.0,38.4,38.9,9.499,3.134,-10.277,-8.987,-11.382,-9.941,-3.186,27.395,0.0,261.64,,267.0,260.0,-9.828,3.014,-5.901,24.526
7464.5,3.112,0.762,-35.209,3.182,9.643,5.246,36.849,5.175,-9.716,-2.748,0.0,38.4,38.9,9.499,3.134,-10.202,-9.031,-11.582,-9.937,-3.186,27.395,0.0,259.34,,267.0,260.0,-10.147,3.016,-5.886,24.504
7465.0,3.112,0.762,-35.209,3.182,9.643,5.246,36.849,5.175,-9.716,-2.748,0.0,38.4,38.9,9.499,3.134,-9.86,-8.742,-10.915,-9.604,-3.186,27.395,0.0,259.34,,267.0,260.0,-10.188,3.018,-5.937,24.518
7465.5,3.112,0.762,-35.209,3.182,9.643,5.246,36.849,5.175,-9.716,-2.748,0.0,38.4,38.9,9.499,3.134,-9.854,-8.714,-10.911,-9.54,-3.186,27.395,0.0,257.54,,268.0,260.0,-9.78,3.019,-5.903,24.535
7466.0,3.112,0.762,-35.209,3.182,9.643,5.288,36.799,5.168,-9.755,-2.755,0.0,38.429,38.866,9.499,3.134,-10.008,-8.964,-11.368,-9.929,-3.212,27.389,0.0,257.54,,268.0,260.0,-9.755,3.021,-5.915,24.601
7466.5,3.112,0.762,-35.209,3.182,9.643,5.288,36.799,5.168,-9.755,-2.755,0.0,38.4,38.9,9.499,3.134,-10.431,-8.908,-11.474,-9.942,-3.212,27.389,0.0,256.24,,269.0,260.0,-10.067,3.022,-5.904,24.678
7467.0,3.239,0.779,-34.662,3.258,9.627,5.288,36.799,5.168,-9.755,-2.755,0.0,38.4,38.9,9.737,3.042,-10.454,-8.777,-11.443,-9.706,-3.212,27.389,0.0,256.24,,269.0,260.0,-10.189,3.024,-5.928,24.72
7467.5,3.239,0.779,-34.662,3.258,9.627,5.288,36.799,5.168,-9.755,-2.755,0.0,38.4,38.9,9.737,3.042,-9.756,-8.78,-11.013,-9.66,-3.212,27.389,0.0,258.04,,270.0,260.0,-10.095,3.027,-5.868,24.744
7468.0,3.239,0.779,-34.662,3.258,9.627,5.288,36.799,5.168,-9.755,-2.755,0.0,38.4,38.9,9.737,3.042,-10.076,-8.93,-11.366,-9.835,-3.212,27.389,0.0,258.04,,270.0,260.0,-9.802,3.031,-5.891,24.743
7468.5,3.239,0.779,-34.662,3.258,9.627,5.288,36.799,5.168,-9.755,-2.755,0.0,38.4,38.9,9.737,3.042,-10.218,-8.837,-11.27,-9.809,-3.212,27.389,0.0,259.34,,270.0,260.0,-10.052,3.034,-5.881,24.755
7469.0,3.239,0.779,-34.662,3.258,9.627,5.246,36.818,5.166,-9.741,-2.769,0.0,38.428,38.899,9.737,3.042,-10.147,-8.975,-11.538,-9.982,-3.2,27.384,0.0,259.34,,270.0,260.0,-10.033,3.037,-5.905,24.805
7469.5,3.239,0.779,-34.662,3.258,9.627,5.246,36.818,5.166,-9.741,-2.769,0.0,38.4,38.9,9.737,3.042,-10.049,-8.885,-11.204,-9.856,-3.2,27.384,0.0,260.14,,270.0,260.0,-10.161,3.041,-5.902,24.925
7470.0,3.239,0.779,-34.662,3.258,9.627,5.246,36.818,5.166,-9.741,-2.769,0.0,38.4,38.9,9.737,3.042,-10.331,-8.587,-11.103,-9.676,-3.2,27.384,0.0,260.14,,270.0,260.0,-9.999,3.044,-5.922,25.118
7470.5,2.588,0.691,-33.889,3.298,9.571,5.246,36.818,5.166,-9.741,-2.769,0.0,38.4,38.9,9.723,3.091,-9.976,-8.977,-11.401,-9.928,-3.2,27.384,0.0,259.74,,270.0,260.0,-9.924,3.047,-5.9,25.131
7471.0,2.588,0.691,-33.889,3.298,9.571,5.246,36.818,5.166,-9.741,-2.769,0.0,38.4,38.9,9.723,3.091,-10.038,-8.851,-11.162,-9.811,-3.2,27.384,0.0,259.74,,270.0,260.0,-10.07,3.04,-5.891,25.209
7471.5,2.588,0.691,-33.889,3.298,9.571,5.246,36.818,5.166,-9.741,-2.769,0.0,38.4,38.9,9.723,3.091,-10.002,-8.975,-11.394,-9.965,-3.2,27.384,0.0,260.54,,270.0,260.0,-9.966,3.032,-5.904,25.259
7472.0,2.588,0.691,-33.889,3.298,9.571,5.246,36.818,5.166,-9.741,-2.769,0.0,38.4,38.9,9.723,3.091,-10.028,-8.806,-10.873,-9.69,-3.2,27.384,0.0,260.54,,270.0,260.0,-10.084,3.025,-5.92,25.283
7472.5,2.588,0.691,-33.889,3.298,9.571,5.271,36.827,5.154,-9.741,-2.766,0.0,38.436,38.899,9.723,3.091,-10.169,-8.868,-11.248,-9.616,-3.191,27.395,0.0,260.74,,270.0,260.0,-9.849,3.018,-5.921,25.315
7473.0,2.588,0.691,-33.889,3.298,9.571,5.271,36.827,5.154,-9.741,-2.766,0.0,38.4,38.9,9.723,3.091,-9.922,-8.966,-11.173,-9.908,-3.191,27.395,0.0,260.74,,270.0,260.0,-9.975,3.011,-5.901,25.385
7473.5,2.788,0.729,-34.213,3.218,9.584,5.271,36.827,5.154,-9.741,-2.766,0.0,38.4,38.9,9.627,3.092,-10.243,-8.741,-11.122,-9.686,-3.191,27.395,0.0,261.14,,269.0,260.0,-9.992,3.004,-5.918,25.484
7474.0,2.788,0.729,-34.213,3.218,9.584,5.271,36.827,5.154,-9.741,-2.766,0.0,38.4,38.9,9.627,3.092,-10.113,-8.98,-11.492,-9.913,-3.191,27.395,0.0,261.14,,269.0,260.0,-9.948,3.0,-5.905,25.523
7474.5,2.788,0.729,-34.213,3.218,9.584,5.271,36.827,5.154,-9.741,-2.766,0.0,38.4,38.9,9.627,3.092,-9.928,-8.914,-11.105,-9.844,-3.191,27.395,0.0,261.54,,268.0,260.0,-10.124,2.997,-5.907,25.523
7475.0,2.788,0.729,-34.213,3.218,9.584,5.271,36.827,5.154,-9.741,-2.766,0.0,38.4,38.9,9.627,3.092,-10.002,-8.96,-11.388,-9.944,-3.191,27.395,0.0,261.54,,268.0,260.0,-9.947,2.993,-5.916,25.541
7475.5,2.788,0.729,-34.213,3.218,9.584,5.246,36.823,5.184,-9.742,-2.75,0.0,38.447,38.946,9.627,3.092,-9.984,-8.823,-11.046,-9.755,-3.196,27.39,0.0,260.84,,268.0,260.0,-10.073,2.99,-5.906,25.586
7476.0,2.788,0.729,-34.213,3.218,9.584,5.246,36.823,5.184,-9.742,-2.75,0.0,38.4,38.9,9.627,3.092,-10.227,-8.728,-11.228,-9.674,-3.196,27.39,0.0,260.84,,268.0,260.0,-9.902,2.987,-5.915,25.643
7476.5,2.788,0.729,-34.213,3.218,9.584,5.246,36.823,5.184,-9.742,-2.75,0.0,38.4,38.9,9.627,3.092,-9.935,-8.947,-11.234,-9.888,-3.196,27.39,0.0,259.74,,268.0,260.0,-9.964,2.983,-5.911,25.624
7477.0,3.128,0.723,-35.209,3.244,9.65,5.246,36.823,5.184,-9.742,-2.75,0.0,38.4,38.9,9.627,3.095,-9.999,-8.862,-10.931,-9.782,-3.196,27.39,0.0,259.74,,268.0,260.0,-10.001,2.98,-5.931,25.728
7477.5,3.128,0.723,-35.209,3.244,9.65,5.246,36.823,5.184,-9.742,-2.75,0.0,38.4,38.9,9.627,3.095,-10.15,-9.005,-11.325,-9.755,-3.196,27.39,0.0,260.44,,268.0,260.0,-9.893,2.983,-5.948,25.749
7478.0,3.128,0.723,-35.209,3.244,9.65,5.246,36.823,5.184,-9.742,-2.75,0.0,38.4,38.9,9.627,3.095,-9.933,-8.966,-11.176,-9.887,-3.196,27.39,0.0,260.44,,268.0,260.0,-10.059,2.985,-5.932,25.785
7478.5,3.128,0.723,-35.209,3.244,9.65,5.246,36.823,5.184,-9.742,-2.75,0.0,38.4,38.9,9.627,3.095,-10.049,-9.003,-11.233,-9.723,-3.196,27.39,0.0,257.64,,269.0,260.0,-9.99,2.987,-5.934,25.818
7479.0,3.128,0.723,-35.209,3.244,9.65,5.245,36.815,5.17,-9.738,-2.767,0.0,38.454,38.97,9.627,3.095,-9.977,-8.897,-11.106,-9.793,-3.211,27.387,0.0,257.64,,269.0,260.0,-10.002,2.99,-5.936,25.832
7479.5,3.128,0.723,-35.209,3.244,9.65,5.245,36.815,5.17,-9.738,-2.767,0.0,38.5,39.0,9.627,3.095,-10.104,-8.721,-10.983,-9.653,-3.211,27.387,0.0,258.74,,270.0,260.0,-9.943,2.992,-5.931,25.864
7480.0,3.093,0.727,-35.209,3.244,9.655,5.245,36.815,5.17,-9.738,-2.767,0.0,38.5,39.0,9.637,3.104,-10.093,-8.99,-11.369,-9.777,-3.211,27.387,0.0,258.74,,270.0,260.0,-9.865,2.994,-5.932,25.831
7480.5,3.093,0.727,-35.209,3.244,9.655,5.245,36.815,5.17,-9.738,-2.767,0.0,38.5,39.0,9.637,3.104,-10.021,-8.886,-11.084,-9.813,-3.211,27.387,0.0,257.64,,271.0,260.0,-10.057,2.996,-5.939,25.822
7481.0,3.093,0.727,-35.209,3.244,9.655,5.245,36.815,5.17,-9.738,-2.767,0.0,38.5,39.0,9.637,3.104,-10.258,-8.654,-11.014,-9.671,-3.211,27.387,0.0,257.64,,271.0,260.0,-9.951,2.997,-5.938,25.744
7481.5,3.093,0.727,-35.209,3.244,9.655,5.245,36.815,5.17,-9.738,-2.767,0.0,38.5,39.0,9.637,3.104,-10.052,-8.939,-11.149,-9.773,-3.211,27.387,0.0,260.44,,271.0,260.0,-9.899,2.999,-5.941,25.729
7482.0,3.093,0.727,-35.209,3.244,9.655,5.277,36.82,5.163,-9.717,-2.769,0.0,38.456,38.985,9.637,3.104,-9.887,-8.798,-11.04,-9.577,-3.212,27.391,0.0,260.44,,271.0,260.0,-9.978,3.0,-5.918,25.691
7482.5,3.093,0.727,-35.209,3.244,9.655,5.277,36.82,5.163,-9.717,-2.769,0.0,38.5,39.0,9.637,3.104,-10.005,-8.95,-11.343,-9.908,-3.212,27.391,0.0,259.64,,271.0,260.0,-9.826,3.002,-5.922,25.691
7483.0,3.027,0.688,-35.209,3.141,9.657,5.277,36.82,5.163,-9.717,-2.769,0.0,38.5,39.0,9.635,3.232,-9.91,-8.909,-11.13,-9.874,-3.212,27.391,0.0,259.64,,271.0,260.0,-10.051,3.003,-5.924,25.631
7483.5,3.027,0.688,-35.209,3.141,9.657,5.277,36.82,5.163,-9.717,-2.769,0.0,38.5,39.0,9.635,3.232,-10.213,-8.76,-11.19,-9.717,-3.212,27.391,0.0,259.94,,271.0,260.0,-9.956,3.004,-5.929,25.614
7484.0,3.027,0.688,-35.209,3.141,9.657,5.277,36.82,5.163,-9.717,-2.769,0.0,38.5,39.0,9.635,3.232,-9.852,-8.959,-11.101,-9.908,-3.212,27.391,0.0,259.94,,271.0,260.0,-9.97,3.004,-5.934,25.638
7484.5,3.027,0.688,-35.209,3.141,9.657,5.277,36.82,5.163,-9.717,-2.769,0.0,38.5,39.0,9.635,3.232,-9.836,-8.779,-10.79,-9.653,-3.212,27.391,0.0,261.04,,270.0,260.0,-9.955,3.005,-5.93,25.69
7485.0,3.027,0.688,-35.209,3.141,9.657,5.277,36.82,5.163,-9.717,-2.769,0.0,38.5,39.0,9.635,3.232,-10.135,-8.792,-11.178,-9.611,-3.212,27.391,0.0,261.04,,270.0,260.0,-9.765,3.005,-5.936,25.693
7485.5,3.027,0.688,-35.209,3.141,9.657,5.281,36.831,5.174,-9.708,-2.759,0.0,38.469,39.081,9.635,3.232,-10.141,-8.766,-10.84,-9.723,-3.199,27.397,0.0,261.14,,269.0,260.0,-9.929,3.005,-5.932,25.685
7486.0,3.027,0.688,-35.209,3.141,9.657,5.281,36.831,5.174,-9.708,-2.759,0.0,38.5,39.1,9.635,3.232,-10.115,-8.972,-11.369,-9.775,-3.199,27.397,0.0,261.14,,269.0,260.0,-9.868,3.006,-5.929,25.655
7486.5,3.251,0.766,-35.209,3.258,9.653,5.281,36.831,5.174,-9.708,-2.759,0.0,38.5,39.1,9.641,3.111,-9.888,-8.91,-10.971,-9.797,-3.199,27.397,0.0,259.84,,269.0,260.0,-10.058,3.006,-5.927,25.602
7487.0,3.251,0.766,-35.209,3.258,9.653,5.281,36.831,5.174,-9.708,-2.759,0.0,38.5,39.1,9.641,3.111,-10.033,-8.656,-10.885,-9.617,-3.199,27.397,0.0,259.84,,269.0,260.0,-9.892,3.01,-5.9,25.587
7487.5,3.251,0.766,-35.209,3.258,9.653,5.281,36.831,5.174,-9.708,-2.759,0.0,38.5,39.1,9.641,3.111,-9.926,-8.935,-11.203,-9.697,-3.199,27.397,0.0,258.44,,270.0,260.0,-9.798,3.014,-5.915,25.561
7488.0,3.251,0.766,-35.209,3.258,9.653,5.281,36.831,5.174,-9.708,-2.759,0.0,38.5,39.1,9.641,3.111,-9.796,-8.892,-11.044,-9.799,-3.199,27.397,0.0,258.44,,270.0,260.0,-9.94,3.018,-5.898,25.466
7488.5,3.251,0.766,-35.209,3.258,9.653,5.271,36.824,5.159,-9.715,-2.768,0.0,38.474,39.029,9.641,3.111,-10.152,-8.727,-11.057,-9.662,-3.209,27.39,0.0,258.04,,271.0,260.0,-9.883,3.022,-5.906,25.474
7489.0,3.251,0.766,-35.209,3.258,9.653,5.271,36.824,5.159,-9.715,-2.768,0.0,38.5,39.0,9.641,3.111,-9.877,-8.866,-11.047,-9.792,-3.209,27.39,0.0,258.04,,271.0,260.0,-9.899,3.025,-5.893,25.472
7489.5,2.599,0.615,-35.209,3.219,9.64,5.271,36.824,5.159,-9.715,-2.768,0.0,38.5,39.0,9.491,3.267,-10.159,-8.625,-11.091,-9.6,-3.209,27.39,0.0,259.34,,271.0,260.0,-9.896,3.029,-5.901,25.475
7490.0,2.599,0.615,-35.209,3.219,9.64,5.271,36.824,5.159,-9.715,-2.768,0.0,38.5,39.0,9.491,3.267,-9.986,-8.912,-11.298,-9.697,-3.209,27.39,0.0,259.34,,271.0,260.0,-9.869,3.022,-5.906,25.428
7490.5,2.599,0.615,-35.209,3.219,9.64,5.271,36.824,5.159,-9.715,-2.768,0.0,38.5,39.0,9.491,3.267,-9.867,-8.866,-11.08,-9.774,-3.209,27.39,0.0,258.34,,272.0,260.0,-9.973,3.015,-5.894,25.353
7491.0,2.599,0.615,-35.209,3.219,9.64,5.271,36.824,5.159,-9.715,-2.768,0.0,38.5,39.0,9.491,3.267,-10.158,-8.647,-11.029,-9.632,-3.209,27.39,0.0,258.34,,272.0,260.0,-9.897,3.008,-5.887,25.326
7491.5,2.599,0.615,-35.209,3.219,9.64,5.25,36.831,5.185,-9.71,-2.748,0.0,38.486,39.077,9.491,3.267,-10.009,-8.943,-11.361,-9.889,-3.211,27.395,0.0,261.74,,271.0,260.0,-9.867,3.002,-5.876,25.291
7492.0,2.599,0.615,-35.209,3.219,9.64,5.25,36.831,5.185,-9.71,-2.748,0.0,38.5,39.1,9.491,3.267,-9.872,-8.793,-11.148,-9.764,-3.211,27.395,0.0,261.74,,271.0,260.0,-10.051,2.995,-5.886,25.224
