t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7492.5,2.599,0.615,-35.209,3.219,9.64,5.25,36.831,5.185,-9.71,-2.748,0.0,38.5,39.1,9.491,3.267,-9.881,-8.947,-11.199,-9.874,-3.211,27.395,0.0,259.54,,271.0,260.0,-9.894,2.989,-5.912,25.227
7493.0,2.286,0.647,-34.113,3.273,9.575,5.25,36.831,5.185,-9.71,-2.748,0.0,38.5,39.1,9.7,3.196,-9.849,-8.812,-10.927,-9.687,-3.211,27.395,0.0,259.54,,271.0,260.0,-9.975,2.982,-5.918,25.192
7493.5,2.286,0.647,-34.113,3.273,9.575,5.25,36.831,5.185,-9.71,-2.748,0.0,38.5,39.1,9.7,3.196,-10.095,-8.696,-11.033,-9.579,-3.211,27.395,0.0,261.04,,270.0,260.0,-9.819,2.971,-5.929,25.122
7494.0,2.286,0.647,-34.113,3.273,9.575,5.25,36.831,5.185,-9.71,-2.748,0.0,38.5,39.1,9.7,3.196,-9.837,-8.926,-11.184,-9.863,-3.211,27.395,0.0,261.04,,270.0,260.0,-9.851,2.96,-5.926,25.05
7494.5,2.286,0.647,-34.113,3.273,9.575,5.25,36.831,5.185,-9.71,-2.748,0.0,38.5,39.1,9.7,3.196,-9.81,-8.788,-10.876,-9.703,-3.211,27.395,0.0,259.14,,270.0,260.0,-9.953,2.949,-5.921,25.068
7495.0,2.286,0.647,-34.113,3.273,9.575,5.25,36.841,5.185,-9.697,-2.762,0.0,38.504,39.103,9.7,3.196,-10.037,-8.681,-11.003,-9.599,-3.201,27.408,0.0,259.14,,270.0,260.0,-9.794,2.938,-5.917,25.146
7495.5,2.286,0.647,-34.113,3.273,9.575,5.25,36.841,5.185,-9.697,-2.762,0.0,38.5,39.1,9.7,3.196,-9.796,-8.901,-11.08,-9.83,-3.201,27.408,0.0,260.74,,270.0,260.0,-9.83,2.927,-5.891,25.154
7496.0,3.101,0.785,-34.657,3.279,9.533,5.25,36.841,5.185,-9.697,-2.762,0.0,38.5,39.1,9.62,3.106,-10.077,-8.906,-11.266,-9.652,-3.201,27.408,0.0,260.74,,270.0,260.0,-9.902,2.916,-5.905,25.201
7496.5,3.101,0.785,-34.657,3.279,9.533,5.25,36.841,5.185,-9.697,-2.762,0.0,38.5,39.1,9.62,3.106,-9.785,-8.919,-11.073,-9.854,-3.201,27.408,0.0,260.24,,270.0,260.0,-9.975,2.92,-5.908,25.212
7497.0,3.101,0.785,-34.657,3.279,9.533,5.25,36.841,5.185,-9.697,-2.762,0.0,38.5,39.1,9.62,3.106,-10.02,-8.732,-10.957,-9.61,-3.201,27.408,0.0,260.24,,270.0,260.0,-9.908,2.922,-5.879,25.218
7497.5,3.101,0.785,-34.657,3.279,9.533,5.25,36.841,5.185,-9.697,-2.762,0.0,38.5,39.1,9.62,3.106,-9.956,-8.951,-11.156,-9.644,-3.201,27.408,0.0,260.54,,270.0,260.0,-9.83,2.925,-5.905,25.261
7498.0,3.101,0.785,-34.657,3.279,9.533,5.263,36.85,5.214,-9.671,-2.749,0.0,38.516,39.153,9.62,3.106,-9.843,-8.839,-10.943,-9.729,-3.196,27.416,0.0,260.54,,270.0,260.0,-9.927,2.928,-5.906,25.281
7498.5,3.101,0.785,-34.657,3.279,9.533,5.263,36.85,5.214,-9.671,-2.749,0.0,38.5,39.2,9.62,3.106,-10.004,-8.666,-10.976,-9.606,-3.196,27.416,0.0,259.34,,270.0,260.0,-9.838,2.931,-5.899,25.401
7499.0,3.101,0.785,-34.657,3.279,9.533,5.263,36.85,5.214,-9.671,-2.749,0.0,38.5,39.2,9.62,3.106,-9.966,-8.918,-11.213,-9.755,-3.196,27.416,0.0,259.34,,270.0,260.0,-9.813,2.934,-5.901,25.412
7499.5,3.269,0.771,-35.209,3.232,9.651,5.263,36.85,5.214,-9.671,-2.749,0.0,38.5,39.2,9.613,3.109,-10.139,-8.607,-10.948,-9.598,-3.196,27.416,0.0,260.94,,270.0,260.0,-9.963,2.937,-5.908,25.4
7500.0,3.269,0.771,-35.209,3.232,9.651,5.263,36.85,5.214,-9.671,-2.749,0.0,38.5,39.2,9.613,3.109,-9.853,-8.917,-11.22,-9.713,-3.196,27.416,0.0,260.94,,270.0,260.0,-9.823,2.942,-5.903,25.41
7500.5,3.269,0.771,-35.209,3.232,9.651,5.263,36.85,5.214,-9.671,-2.749,0.0,38.5,39.2,9.613,3.109,-9.786,-8.817,-10.955,-9.706,-3.196,27.416,0.0,259.94,,270.0,260.0,-9.926,2.947,-5.897,25.418
7501.0,3.269,0.771,-35.209,3.232,9.651,5.263,36.85,5.214,-9.671,-2.749,0.0,38.5,39.2,9.613,3.109,-9.923,-8.75,-11.011,-9.574,-3.196,27.416,0.0,259.94,,270.0,260.0,-9.816,2.953,-5.881,25.443
7501.5,3.269,0.771,-35.209,3.232,9.651,5.248,36.841,5.195,-9.669,-2.755,0.0,38.521,39.214,9.613,3.109,-9.866,-8.896,-11.208,-9.678,-3.188,27.424,0.0,261.74,,269.0,260.0,-9.814,2.958,-5.893,25.459
7502.0,3.269,0.771,-35.209,3.232,9.651,5.248,36.841,5.195,-9.669,-2.755,0.0,38.5,39.2,9.613,3.109,-9.821,-8.838,-11.014,-9.763,-3.188,27.424,0.0,261.74,,269.0,260.0,-9.912,2.963,-5.892,25.581
7502.5,2.843,0.706,-35.209,3.223,9.646,5.248,36.841,5.195,-9.669,-2.755,0.0,38.5,39.2,9.597,3.101,-9.952,-8.763,-10.868,-9.511,-3.188,27.424,0.0,258.94,,270.0,260.0,-9.859,2.968,-5.868,25.606
7503.0,2.843,0.706,-35.209,3.223,9.646,5.248,36.841,5.195,-9.669,-2.755,0.0,38.5,39.2,9.597,3.101,-9.644,-8.836,-11.026,-9.74,-3.188,27.424,0.0,258.94,,270.0,260.0,-9.774,2.966,-5.863,25.636
7503.5,2.843,0.706,-35.209,3.223,9.646,5.248,36.841,5.195,-9.669,-2.755,0.0,38.5,39.2,9.597,3.101,-9.806,-8.698,-10.799,-9.537,-3.188,27.424,0.0,260.64,,270.0,260.0,-9.812,2.964,-5.885,25.675
7504.0,2.843,0.706,-35.209,3.223,9.646,5.248,36.841,5.195,-9.669,-2.755,0.0,38.5,39.2,9.597,3.101,-10.027,-8.911,-11.357,-9.833,-3.188,27.424,0.0,260.64,,270.0,260.0,-9.71,2.962,-5.875,25.703
7504.5,2.843,0.706,-35.209,3.223,9.646,5.259,36.855,5.192,-9.681,-2.762,0.0,38.545,39.222,9.597,3.101,-9.946,-8.731,-10.953,-9.607,-3.172,27.422,0.0,257.04,,271.0,260.0,-10.032,2.96,-5.866,25.621
7505.0,2.843,0.706,-35.209,3.223,9.646,5.259,36.855,5.192,-9.681,-2.762,0.0,38.5,39.2,9.597,3.101,-9.921,-8.437,-10.793,-9.458,-3.172,27.422,0.0,257.04,,271.0,260.0,-9.809,2.958,-5.822,25.613
7505.5,2.926,0.767,-34.478,3.237,9.598,5.259,36.855,5.192,-9.681,-2.762,0.0,38.5,39.2,9.656,3.089,-9.842,-8.842,-11.054,-9.654,-3.172,27.422,0.0,259.44,,271.0,260.0,-9.652,2.956,-5.84,25.566
7506.0,2.926,0.767,-34.478,3.237,9.598,5.259,36.855,5.192,-9.681,-2.762,0.0,38.5,39.2,9.656,3.089,-9.734,-8.795,-10.832,-9.679,-3.172,27.422,0.0,259.44,,271.0,260.0,-9.848,2.956,-5.829,25.57
7506.5,2.926,0.767,-34.478,3.237,9.598,5.259,36.855,5.192,-9.681,-2.762,0.0,38.5,39.2,9.656,3.089,-10.174,-8.595,-11.06,-9.544,-3.172,27.422,0.0,258.24,,272.0,260.0,-9.76,2.955,-5.844,25.552
7507.0,2.926,0.767,-34.478,3.237,9.598,5.259,36.855,5.192,-9.681,-2.762,0.0,38.5,39.2,9.656,3.089,-9.79,-8.526,-10.639,-9.48,-3.172,27.422,0.0,258.24,,272.0,260.0,-9.843,2.955,-5.827,25.531
7507.5,2.926,0.767,-34.478,3.237,9.598,5.259,36.855,5.192,-9.681,-2.762,0.0,38.5,39.2,9.656,3.089,-10.024,-8.678,-10.954,-9.588,-3.172,27.422,0.0,261.84,,271.0,260.0,-9.609,2.954,-5.838,25.524
7508.0,2.926,0.767,-34.478,3.237,9.598,5.314,36.845,5.207,-9.682,-2.732,0.0,38.558,39.256,9.656,3.089,-9.867,-8.783,-10.958,-9.717,-3.17,27.439,0.0,261.84,,271.0,260.0,-9.811,2.954,-5.845,25.511
7508.5,2.926,0.767,-34.478,3.237,9.598,5.314,36.845,5.207,-9.682,-2.732,0.0,38.6,39.3,9.656,3.089,-10.186,-8.743,-11.132,-9.623,-3.17,27.439,0.0,261.24,,270.0,260.0,-9.831,2.953,-5.823,25.517
7509.0,2.671,0.712,-33.834,3.237,9.519,5.314,36.845,5.207,-9.682,-2.732,0.0,38.6,39.3,9.82,3.126,-9.688,-8.825,-10.96,-9.473,-3.17,27.439,0.0,261.24,,270.0,260.0,-9.921,2.953,-5.833,25.528
7509.5,2.671,0.712,-33.834,3.237,9.519,5.314,36.845,5.207,-9.682,-2.732,0.0,38.6,39.3,9.82,3.126,-9.57,-8.691,-10.615,-9.532,-3.17,27.439,0.0,262.34,,269.0,260.0,-9.737,2.948,-5.834,25.518
7510.0,2.671,0.712,-33.834,3.237,9.519,5.314,36.845,5.207,-9.682,-2.732,0.0,38.6,39.3,9.82,3.126,-9.705,-8.812,-10.779,-9.687,-3.17,27.439,0.0,262.34,,269.0,260.0,-9.602,2.944,-5.842,25.547
7510.5,2.671,0.712,-33.834,3.237,9.519,5.314,36.845,5.207,-9.682,-2.732,0.0,38.6,39.3,9.82,3.126,-10.073,-8.876,-11.306,-9.678,-3.17,27.439,0.0,260.54,,269.0,260.0,-9.746,2.939,-5.844,25.538
7511.0,2.671,0.712,-33.834,3.237,9.519,5.268,36.862,5.193,-9.676,-2.747,0.0,38.568,39.249,9.82,3.126,-9.391,-8.712,-10.676,-9.521,-3.177,27.438,0.0,260.54,,269.0,260.0,-9.983,2.935,-5.856,25.571
7511.5,2.671,0.712,-33.834,3.237,9.519,5.268,36.862,5.193,-9.676,-2.747,0.0,38.6,39.2,9.82,3.126,-9.41,-8.587,-10.446,-9.435,-3.177,27.438,0.0,261.84,,268.0,260.0,-9.575,2.931,-5.809,25.565
7512.0,3.148,0.787,-35.209,3.186,9.587,5.268,36.862,5.193,-9.676,-2.747,0.0,38.6,39.2,9.568,3.293,-9.761,-8.822,-11.104,-9.796,-3.177,27.438,0.0,261.84,,268.0,260.0,-9.469,2.926,-5.825,25.573
7512.5,3.148,0.787,-35.209,3.186,9.587,5.268,36.862,5.193,-9.676,-2.747,0.0,38.6,39.2,9.568,3.293,-9.882,-8.617,-10.841,-9.477,-3.177,27.438,0.0,260.14,,268.0,260.0,-9.871,2.93,-5.812,25.567
7513.0,3.148,0.787,-35.209,3.186,9.587,5.268,36.862,5.193,-9.676,-2.747,0.0,38.6,39.2,9.568,3.293,-9.732,-8.744,-10.913,-9.635,-3.177,27.438,0.0,260.14,,268.0,260.0,-9.704,2.934,-5.792,25.561
7513.5,3.148,0.787,-35.209,3.186,9.587,5.268,36.862,5.193,-9.676,-2.747,0.0,38.6,39.2,9.568,3.293,-9.71,-8.681,-10.872,-9.583,-3.177,27.438,0.0,259.14,,268.0,260.0,-9.756,2.937,-5.835,25.547
7514.0,3.148,0.787,-35.209,3.186,9.587,5.268,36.862,5.193,-9.676,-2.747,0.0,38.6,39.2,9.568,3.293,-9.814,-8.816,-10.923,-9.707,-3.177,27.438,0.0,259.14,,268.0,260.0,-9.711,2.941,-5.818,25.514
7514.5,3.148,0.787,-35.209,3.186,9.587,5.228,36.865,5.222,-9.671,-2.737,0.0,38.588,39.297,9.568,3.293,-10.074,-8.54,-10.854,-9.544,-3.17,27.433,0.0,257.94,,269.0,260.0,-9.815,2.944,-5.806,25.506
7515.0,3.148,0.787,-35.209,3.186,9.587,5.228,36.865,5.222,-9.671,-2.737,0.0,38.6,39.3,9.568,3.293,-9.863,-8.857,-11.027,-9.567,-3.17,27.433,0.0,257.94,,269.0,260.0,-9.753,2.947,-5.828,25.5
7515.5,2.691,0.711,-34.302,3.267,9.627,5.228,36.865,5.222,-9.671,-2.737,0.0,38.6,39.3,9.648,3.104,-9.696,-8.734,-10.762,-9.612,-3.17,27.433,0.0,259.04,,269.0,260.0,-9.829,2.951,-5.839,25.518
7516.0,2.691,0.711,-34.302,3.267,9.627,5.228,36.865,5.222,-9.671,-2.737,0.0,38.6,39.3,9.648,3.104,-9.811,-8.614,-10.713,-9.464,-3.17,27.433,0.0,259.04,,269.0,260.0,-9.701,2.946,-5.816,25.519
7516.5,2.691,0.711,-34.302,3.267,9.627,5.228,36.865,5.222,-9.671,-2.737,0.0,38.6,39.3,9.648,3.104,-9.808,-8.836,-11.115,-9.663,-3.17,27.433,0.0,258.14,,270.0,260.0,-9.651,2.942,-5.801,25.452
7517.0,2.691,0.711,-34.302,3.267,9.627,5.228,36.865,5.222,-9.671,-2.737,0.0,38.6,39.3,9.648,3.104,-9.792,-8.779,-10.87,-9.659,-3.17,27.433,0.0,258.14,,270.0,260.0,-9.856,2.938,-5.812,25.432
7517.5,2.691,0.711,-34.302,3.267,9.627,5.215,36.876,5.206,-9.668,-2.732,0.0,38.603,39.359,9.648,3.104,-9.774,-8.874,-11.018,-9.645,-3.162,27.435,0.0,259.84,,270.0,260.0,-9.775,2.934,-5.831,25.385
7518.0,2.691,0.711,-34.302,3.267,9.627,5.215,36.876,5.206,-9.668,-2.732,0.0,38.6,39.4,9.648,3.104,-9.646,-8.709,-10.602,-9.535,-3.162,27.435,0.0,259.84,,270.0,260.0,-9.828,2.93,-5.823,25.362
7518.5,3.167,0.733,-35.209,3.2,9.635,5.215,36.876,5.206,-9.668,-2.732,0.0,38.6,39.4,9.65,3.204,-9.685,-8.613,-10.686,-9.432,-3.162,27.435,0.0,258.54,,271.0,260.0,-9.623,2.926,-5.804,25.361
7519.0,3.167,0.733,-35.209,3.2,9.635,5.215,36.876,5.206,-9.668,-2.732,0.0,38.6,39.4,9.65,3.204,-9.685,-8.827,-10.998,-9.594,-3.162,27.435,0.0,258.54,,271.0,260.0,-9.604,2.93,-5.81,25.314
7519.5,3.167,0.733,-35.209,3.2,9.635,5.215,36.876,5.206,-9.668,-2.732,0.0,38.6,39.4,9.65,3.204,-9.658,-8.787,-10.802,-9.66,-3.162,27.435,0.0,259.34,,271.0,260.0,-9.776,2.934,-5.784,25.279
7520.0,3.167,0.733,-35.209,3.2,9.635,5.215,36.876,5.206,-9.668,-2.732,0.0,38.6,39.4,9.65,3.204,-10.084,-8.406,-10.691,-9.413,-3.162,27.435,0.0,259.34,,271.0,260.0,-9.727,2.938,-5.805,25.281
7520.5,3.167,0.733,-35.209,3.2,9.635,5.243,36.884,5.217,-9.656,-2.74,0.0,38.622,39.383,9.65,3.204,-9.774,-8.811,-11.091,-9.614,-3.16,27.44,0.0,259.74,,271.0,260.0,-9.649,2.941,-5.787,25.271
7521.0,3.167,0.733,-35.209,3.2,9.635,5.243,36.884,5.217,-9.656,-2.74,0.0,38.6,39.4,9.65,3.204,-9.839,-8.453,-10.604,-9.366,-3.16,27.44,0.0,259.74,,271.0,260.0,-9.823,2.945,-5.769,25.237
7521.5,3.167,0.733,-35.209,3.2,9.635,5.243,36.884,5.217,-9.656,-2.74,0.0,38.6,39.4,9.65,3.204,-9.755,-8.814,-10.98,-9.491,-3.16,27.44,0.0,260.54,,271.0,260.0,-9.565,2.949,-5.794,25.183
7522.0,2.365,0.632,-33.627,3.183,9.541,5.243,36.884,5.217,-9.656,-2.74,0.0,38.6,39.4,9.845,3.234,-9.757,-8.711,-10.723,-9.542,-3.16,27.44,0.0,260.54,,271.0,260.0,-9.76,2.952,-5.796,25.123
7522.5,2.365,0.632,-33.627,3.183,9.541,5.243,36.884,5.217,-9.656,-2.74,0.0,38.6,39.4,9.845,3.234,-9.813,-8.497,-10.685,-9.419,-3.16,27.44,0.0,260.34,,271.0,260.0,-9.683,2.943,-5.762,25.091
7523.0,2.365,0.632,-33.627,3.183,9.541,5.243,36.884,5.217,-9.656,-2.74,0.0,38.6,39.4,9.845,3.234,-9.805,-8.783,-11.063,-9.496,-3.16,27.44,0.0,260.34,,271.0,260.0,-9.604,2.933,-5.791,25.091
7523.5,2.365,0.632,-33.627,3.183,9.541,5.243,36.884,5.217,-9.656,-2.74,0.0,38.6,39.4,9.845,3.234,-9.744,-8.732,-10.853,-9.623,-3.16,27.44,0.0,261.54,,270.0,260.0,-9.787,2.924,-5.77,24.882
7524.0,2.365,0.632,-33.627,3.183,9.541,5.292,36.894,5.032,-9.636,-2.722,0.0,38.645,39.443,9.845,3.234,-9.867,-8.523,-10.776,-9.471,-3.156,27.443,0.0,261.54,,270.0,260.0,-9.738,2.915,-5.789,24.75
7524.5,2.365,0.632,-33.627,3.183,9.541,5.292,36.894,5.032,-9.636,-2.722,0.0,38.6,39.4,9.845,3.234,-9.573,-8.744,-10.729,-9.619,-3.156,27.443,0.0,261.54,,269.0,260.0,-9.659,2.906,-5.808,24.615
7525.0,3.142,0.762,-34.999,3.172,9.563,5.292,36.894,5.032,-9.636,-2.722,0.0,38.6,39.4,9.729,3.246,-9.892,-8.536,-10.709,-9.453,-3.156,27.443,0.0,261.54,,269.0,260.0,-9.666,2.897,-5.779,24.545
7525.5,3.142,0.762,-34.999,3.172,9.563,5.292,36.894,5.032,-9.636,-2.722,0.0,38.6,39.4,9.729,3.246,-9.806,-8.811,-10.953,-9.534,-3.156,27.443,0.0,261.74,,268.0,260.0,-9.647,2.901,-5.789,24.455
7526.0,3.142,0.762,-34.999,3.172,9.563,5.292,36.894,5.032,-9.636,-2.722,0.0,38.6,39.4,9.729,3.246,-9.716,-8.737,-10.84,-9.648,-3.156,27.443,0.0,261.74,,268.0,260.0,-9.776,2.905,-5.782,24.396
7526.5,3.142,0.762,-34.999,3.172,9.563,5.292,36.894,5.032,-9.636,-2.722,0.0,38.6,39.4,9.729,3.246,-9.852,-8.599,-10.64,-9.479,-3.156,27.443,0.0,259.34,,268.0,260.0,-9.735,2.909,-5.768,24.311
7527.0,3.142,0.762,-34.999,3.172,9.563,5.307,36.882,5.038,-9.647,-2.744,0.0,38.65,39.432,9.729,3.246,-9.799,-8.833,-10.966,-9.618,-3.161,27.443,0.0,259.34,,268.0,260.0,-9.642,2.913,-5.796,24.201
7527.5,3.142,0.762,-34.999,3.172,9.563,5.307,36.882,5.038,-9.647,-2.744,0.0,38.6,39.4,9.729,3.246,-9.678,-8.722,-10.726,-9.607,-3.161,27.443,0.0,260.14,,268.0,260.0,-9.804,2.916,-5.773,24.194
7528.0,3.142,0.762,-34.999,3.172,9.563,5.307,36.882,5.038,-9.647,-2.744,0.0,38.6,39.4,9.729,3.246,-9.804,-8.827,-11.03,-9.672,-3.161,27.443,0.0,260.14,,268.0,260.0,-9.683,2.92,-5.753,24.22
7528.5,2.231,0.583,-34.497,3.26,9.632,5.307,36.882,5.038,-9.647,-2.744,0.0,38.6,39.4,9.661,3.103,-9.652,-8.722,-10.64,-9.565,-3.161,27.443,0.0,259.44,,268.0,260.0,-9.833,2.924,-5.794,24.21
7529.0,2.231,0.583,-34.497,3.26,9.632,5.307,36.882,5.038,-9.647,-2.744,0.0,38.6,39.4,9.661,3.103,-9.784,-8.51,-10.638,-9.369,-3.161,27.443,0.0,259.44,,268.0,260.0,-9.645,2.912,-5.741,24.229
7529.5,2.231,0.583,-34.497,3.26,9.632,5.307,36.882,5.038,-9.647,-2.744,0.0,38.6,39.4,9.661,3.103,-9.597,-8.726,-10.754,-9.368,-3.161,27.443,0.0,258.34,,269.0,270.0,-9.575,2.901,-5.771,24.243
7530.0,2.231,0.583,-34.497,3.26,9.632,5.307,36.882,5.038,-9.647,-2.744,0.0,38.6,39.4,9.661,3.103,-9.399,-8.736,-10.66,-9.594,-3.161,27.443,0.0,258.34,,269.0,270.0,-9.611,2.89,-5.788,24.262
7530.5,2.231,0.583,-34.497,3.26,9.632,5.263,36.871,5.027,-9.631,-2.727,0.0,38.662,39.4,9.661,3.103,-9.799,-8.649,-10.769,-9.466,-3.175,27.444,0.0,258.44,,270.0,270.0,-9.597,2.879,-5.763,24.336
7531.0,2.231,0.583,-34.497,3.26,9.632,5.263,36.871,5.027,-9.631,-2.727,0.0,38.7,39.4,9.661,3.103,-9.747,-8.796,-10.95,-9.498,-3.175,27.444,0.0,258.44,,270.0,270.0,-9.671,2.869,-5.766,24.34
7531.5,2.315,0.649,-34.237,3.161,9.61,5.263,36.871,5.027,-9.631,-2.727,0.0,38.7,39.4,9.788,3.21,-9.65,-8.575,-10.704,-9.511,-3.175,27.444,0.0,258.64,,271.0,270.0,-9.748,2.858,-5.735,24.387
7532.0,2.315,0.649,-34.237,3.161,9.61,5.263,36.871,5.027,-9.631,-2.727,0.0,38.7,39.4,9.788,3.21,-9.632,-8.76,-10.817,-9.42,-3.175,27.444,0.0,258.64,,271.0,270.0,-9.61,2.849,-5.768,24.406
7532.5,2.315,0.649,-34.237,3.161,9.61,5.263,36.871,5.027,-9.631,-2.727,0.0,38.7,39.4,9.788,3.21,-9.642,-8.721,-10.745,-9.592,-3.175,27.444,0.0,259.94,,272.0,270.0,-9.657,2.841,-5.758,24.398
7533.0,2.315,0.649,-34.237,3.161,9.61,5.263,36.871,5.027,-9.631,-2.727,0.0,38.7,39.4,9.788,3.21,-9.788,-8.608,-10.723,-9.484,-3.175,27.444,0.0,259.94,,272.0,270.0,-9.675,2.832,-5.75,24.459
7533.5,2.315,0.649,-34.237,3.161,9.61,5.26,36.898,5.039,-9.624,-2.718,0.0,38.689,39.429,9.788,3.21,-9.74,-8.823,-11.045,-9.594,-3.164,27.442,0.0,260.04,,273.0,270.0,-9.651,2.824,-5.766,24.484
7534.0,2.315,0.649,-34.237,3.161,9.61,5.26,36.898,5.039,-9.624,-2.718,0.0,38.7,39.4,9.788,3.21,-9.646,-8.767,-10.741,-9.648,-3.164,27.442,0.0,260.04,,273.0,270.0,-9.8,2.815,-5.752,24.576
7534.5,2.165,0.581,-33.812,3.258,9.589,5.26,36.898,5.039,-9.624,-2.718,0.0,38.7,39.4,9.724,3.027,-9.885,-8.488,-10.689,-9.447,-3.164,27.442,0.0,260.14,,274.0,270.0,-9.701,2.807,-5.764,24.641
7535.0,2.165,0.581,-33.812,3.258,9.589,5.26,36.898,5.039,-9.624,-2.718,0.0,38.7,39.4,9.724,3.027,-9.663,-8.703,-10.771,-9.564,-3.164,27.442,0.0,260.14,,274.0,270.0,-9.627,2.797,-5.748,24.715
7535.5,2.165,0.581,-33.812,3.258,9.589,5.26,36.898,5.039,-9.624,-2.718,0.0,38.7,39.4,9.724,3.027,-9.892,-8.433,-10.712,-9.388,-3.164,27.442,0.0,259.54,,275.0,270.0,-9.675,2.786,-5.742,24.802
7536.0,2.165,0.581,-33.812,3.258,9.589,5.26,36.898,5.039,-9.624,-2.718,0.0,38.7,39.4,9.724,3.027,-9.696,-8.797,-10.952,-9.687,-3.164,27.442,0.0,259.54,,275.0,270.0,-9.606,2.776,-5.741,24.868
7536.5,2.165,0.581,-33.812,3.258,9.589,5.26,36.898,5.039,-9.624,-2.718,0.0,38.7,39.4,9.724,3.027,-9.643,-8.645,-10.635,-9.489,-3.164,27.442,0.0,262.74,,276.0,270.0,-9.783,2.766,-5.737,24.964
7537.0,2.165,0.581,-33.812,3.258,9.589,5.28,36.906,5.046,-9.61,-2.752,0.0,38.686,39.446,9.724,3.027,-9.891,-8.434,-10.743,-9.421,-3.181,27.433,0.0,262.74,,276.0,270.0,-9.603,2.756,-5.734,25.056
7537.5,2.165,0.581,-33.812,3.258,9.589,5.28,36.906,5.046,-9.61,-2.752,0.0,38.7,39.4,9.724,3.027,-9.713,-8.769,-10.98,-9.717,-3.181,27.433,0.0,262.54,,277.0,270.0,-9.622,2.746,-5.761,25.202
7538.0,2.502,0.624,-34.974,3.189,9.672,5.28,36.906,5.046,-9.61,-2.752,0.0,38.7,39.4,9.592,3.134,-9.727,-8.67,-10.607,-9.579,-3.181,27.433,0.0,262.54,,277.0,270.0,-9.795,2.737,-5.737,25.247
7538.5,2.502,0.624,-34.974,3.189,9.672,5.28,36.906,5.046,-9.61,-2.752,0.0,38.7,39.4,9.592,3.134,-9.907,-8.829,-11.032,-9.56,-3.181,27.433,0.0,262.84,,278.0,270.0,-9.646,2.733,-5.738,25.283
7539.0,2.502,0.624,-34.974,3.189,9.672,5.28,36.906,5.046,-9.61,-2.752,0.0,38.7,39.4,9.592,3.134,-9.778,-8.566,-10.645,-9.442,-3.181,27.433,0.0,262.84,,278.0,270.0,-9.832,2.729,-5.736,25.185
7539.5,2.502,0.624,-34.974,3.189,9.672,5.28,36.906,5.046,-9.61,-2.752,0.0,38.7,39.4,9.592,3.134,-9.705,-8.811,-10.937,-9.539,-3.181,27.433,0.0,266.54,,279.0,270.0,-9.608,2.726,-5.768,25.224
7540.0,2.502,0.624,-34.974,3.189,9.672,5.268,36.882,5.052,-9.63,-2.751,0.0,38.685,39.419,9.592,3.134,-9.551,-8.73,-10.657,-9.612,-3.191,27.42,0.0,266.54,,279.0,270.0,-9.748,2.722,-5.752,25.245
7540.5,2.502,0.624,-34.974,3.189,9.672,5.268,36.882,5.052,-9.63,-2.751,0.0,38.7,39.4,9.592,3.134,-9.896,-8.482,-10.545,-9.429,-3.191,27.42,0.0,266.04,,280.0,270.0,-9.637,2.718,-5.75,25.311
7541.0,2.886,0.736,-34.985,3.181,9.515,5.268,36.882,5.052,-9.63,-2.751,0.0,38.7,39.4,9.68,3.217,-9.675,-8.791,-10.932,-9.662,-3.191,27.42,0.0,266.04,,280.0,270.0,-9.588,2.715,-5.741,25.4
7541.5,2.886,0.736,-34.985,3.181,9.515,5.268,36.882,5.052,-9.63,-2.751,0.0,38.7,39.4,9.68,3.217,-9.512,-8.701,-10.476,-9.583,-3.191,27.42,0.0,266.24,,281.0,270.0,-9.765,2.718,-5.766,25.416
7542.0,2.886,0.736,-34.985,3.181,9.515,5.268,36.882,5.052,-9.63,-2.751,0.0,38.7,39.4,9.68,3.217,-9.919,-8.4,-10.653,-9.381,-3.191,27.42,0.0,266.24,,281.0,270.0,-9.568,2.72,-5.751,25.451
7542.5,2.886,0.736,-34.985,3.181,9.515,5.268,36.882,5.052,-9.63,-2.751,0.0,38.7,39.4,9.68,3.217,-9.608,-8.651,-10.636,-9.548,-3.191,27.42,0.0,269.34,,281.0,270.0,-9.588,2.723,-5.714,25.458
7543.0,2.886,0.736,-34.985,3.181,9.515,5.268,36.882,5.052,-9.63,-2.751,0.0,38.7,39.4,9.68,3.217,-9.907,-8.43,-10.688,-9.391,-3.191,27.42,0.0,269.34,,281.0,270.0,-9.611,2.726,-5.738,25.496
7543.5,2.886,0.736,-34.985,3.181,9.515,5.262,36.904,5.031,-9.629,-2.767,0.0,38.688,39.462,9.68,3.217,-9.558,-8.738,-10.853,-9.609,-3.197,27.415,0.0,270.14,,281.0,270.0,-9.604,2.728,-5.735,25.529
7544.0,2.886,0.736,-34.985,3.181,9.515,5.262,36.904,5.031,-9.629,-2.767,0.0,38.7,39.5,9.68,3.217,-9.478,-8.598,-10.482,-9.445,-3.197,27.415,0.0,270.14,,281.0,270.0,-9.69,2.731,-5.711,25.542
7544.5,2.764,0.708,-34.583,3.239,9.512,5.262,36.904,5.031,-9.629,-2.767,0.0,38.7,39.5,9.741,3.174,-9.768,-8.415,-10.539,-9.363,-3.197,27.415,0.0,269.94,,281.0,270.0,-9.501,2.733,-5.731,25.595
7545.0,2.764,0.708,-34.583,3.239,9.512,5.262,36.904,5.031,-9.629,-2.767,0.0,38.7,39.5,9.741,3.174,-9.52,-8.741,-10.754,-9.556,-3.197,27.415,0.0,269.94,,281.0,270.0,-9.521,2.734,-5.724,25.589
7545.5,2.764,0.708,-34.583,3.239,9.512,5.262,36.904,5.031,-9.629,-2.767,0.0,38.7,39.5,9.741,3.174,-9.418,-8.652,-10.435,-9.511,-3.197,27.415,0.0,271.44,,280.0,270.0,-9.643,2.734,-5.705,25.629
7546.0,2.764,0.708,-34.583,3.239,9.512,5.262,36.904,5.031,-9.629,-2.767,0.0,38.7,39.5,9.741,3.174,-9.527,-8.705,-10.678,-9.352,-3.197,27.415,0.0,271.44,,280.0,270.0,-9.504,2.735,-5.719,25.651
7546.5,2.764,0.708,-34.583,3.239,9.512,5.277,36.889,5.011,-9.616,-2.761,0.0,38.7,39.453,9.741,3.174,-9.383,-8.663,-10.552,-9.476,-3.191,27.416,0.0,271.24,,279.0,270.0,-9.566,2.735,-5.704,25.658
7547.0,2.764,0.708,-34.583,3.239,9.512,5.277,36.889,5.011,-9.616,-2.761,0.0,38.7,39.5,9.741,3.174,-9.618,-8.605,-10.464,-9.267,-3.191,27.416,0.0,271.24,,279.0,270.0,-9.518,2.736,-5.71,25.626
7547.5,2.574,0.65,-34.091,3.155,9.586,5.277,36.889,5.011,-9.616,-2.761,0.0,38.7,39.5,9.809,3.191,-9.506,-8.73,-10.735,-9.388,-3.191,27.416,0.0,270.84,,279.0,270.0,-9.489,2.736,-5.702,25.651
7548.0,2.574,0.65,-34.091,3.155,9.586,5.277,36.889,5.011,-9.616,-2.761,0.0,38.7,39.5,9.809,3.191,-9.31,-8.478,-10.178,-9.209,-3.191,27.416,0.0,270.84,,279.0,270.0,-9.59,2.734,-5.708,25.697
7548.5,2.574,0.65,-34.091,3.155,9.586,5.277,36.889,5.011,-9.616,-2.761,0.0,38.7,39.5,9.809,3.191,-9.218,-8.337,-10.062,-9.153,-3.191,27.416,0.0,271.44,,278.0,270.0,-9.294,2.731,-5.673,25.701
7549.0,2.574,0.65,-34.091,3.155,9.586,5.277,36.889,5.011,-9.616,-2.761,0.0,38.7,39.5,9.809,3.191,-9.417,-8.683,-10.655,-9.507,-3.191,27.416,0.0,271.44,,278.0,270.0,-9.192,2.728,-5.652,25.669
7549.5,2.574,0.65,-34.091,3.155,9.586,5.261,36.874,5.004,-9.6,-2.78,0.0,38.689,39.428,9.809,3.191,-9.807,-8.229,-10.546,-8.871,-3.207,27.408,0.0,270.34,,278.0,270.0,-9.566,2.726,-5.653,25.661
7550.0,2.574,0.65,-34.091,3.155,9.586,5.261,36.874,5.004,-9.6,-2.78,0.0,38.7,39.4,9.809,3.191,-9.09,-8.501,-10.398,-9.17,-3.207,27.408,0.0,270.34,,278.0,270.0,-9.363,2.723,-5.604,25.619
7550.5,2.574,0.65,-34.091,3.155,9.586,5.261,36.874,5.004,-9.6,-2.78,0.0,38.7,39.4,9.809,3.191,-9.175,-8.456,-10.101,-9.125,-3.207,27.408,0.0,269.64,,278.0,270.0,-9.29,2.721,-5.597,25.583
7551.0,3.219,0.821,-33.848,3.174,9.608,5.261,36.874,5.004,-9.6,-2.78,0.0,38.7,39.4,9.77,2.918,-8.976,-8.45,-10.067,-9.214,-3.207,27.408,0.0,269.64,,278.0,270.0,-9.214,2.719,-5.592,25.537
7551.5,3.219,0.821,-33.848,3.174,9.608,5.261,36.874,5.004,-9.6,-2.78,0.0,38.7,39.4,9.77,2.918,-9.324,-8.551,-10.265,-9.292,-3.207,27.408,0.0,269.24,,278.0,270.0,-9.177,2.727,-5.602,25.514
7552.0,3.219,0.821,-33.848,3.174,9.608,5.261,36.874,5.004,-9.6,-2.78,0.0,38.7,39.4,9.77,2.918,-9.318,-8.586,-10.467,-9.373,-3.207,27.408,0.0,269.24,,278.0,270.0,-9.358,2.735,-5.597,25.511
7552.5,3.219,0.821,-33.848,3.174,9.608,5.261,36.874,5.004,-9.6,-2.78,0.0,38.7,39.4,9.77,2.918,-9.567,-8.393,-10.438,-9.08,-3.207,27.408,0.0,268.34,,279.0,270.0,-9.436,2.743,-5.568,25.521
7553.0,3.219,0.821,-33.848,3.174,9.608,5.229,36.907,4.927,-9.577,-2.768,0.0,38.687,39.456,9.77,2.918,-9.013,-8.301,-10.064,-9.144,-3.209,27.413,0.0,268.34,,279.0,270.0,-9.369,2.751,-5.563,25.548
7553.5,3.219,0.821,-33.848,3.174,9.608,5.229,36.907,4.927,-9.577,-2.768,0.0,38.7,39.5,9.77,2.918,-9.416,-8.338,-10.183,-9.201,-3.209,27.413,0.0,269.04,,279.0,270.0,-9.131,2.758,-5.574,25.746
7554.0,2.815,0.66,-35.209,3.122,9.74,5.229,36.907,4.927,-9.577,-2.768,0.0,38.7,39.5,9.46,3.171,-9.195,-8.593,-10.428,-9.464,-3.209,27.413,0.0,269.04,,279.0,270.0,-9.285,2.766,-5.564,25.983
7554.5,2.815,0.66,-35.209,3.122,9.74,5.229,36.907,4.927,-9.577,-2.768,0.0,38.7,39.5,9.46,3.171,-9.657,-7.98,-10.043,-8.787,-3.209,27.413,0.0,268.64,,280.0,270.0,-9.42,2.767,-5.535,25.952
7555.0,2.815,0.66,-35.209,3.122,9.74,5.229,36.907,4.927,-9.577,-2.768,0.0,38.7,39.5,9.46,3.171,-8.933,-8.452,-10.113,-8.887,-3.209,27.413,0.0,268.64,,280.0,270.0,-9.117,2.767,-5.527,26.059
7555.5,2.815,0.66,-35.209,3.122,9.74,5.229,36.907,4.927,-9.577,-2.768,0.0,38.7,39.5,9.46,3.171,-8.855,-8.397,-9.991,-9.155,-3.209,27.413,0.0,269.64,,280.0,270.0,-9.096,2.768,-5.52,26.188
7556.0,2.815,0.66,-35.209,3.122,9.74,5.229,36.856,4.969,-9.591,-2.778,0.0,38.678,39.468,9.46,3.171,-9.337,-8.457,-10.172,-9.25,-3.204,27.4,0.0,269.64,,280.0,270.0,-9.1,2.769,-5.52,26.297
7556.5,2.815,0.66,-35.209,3.122,9.74,5.229,36.856,4.969,-9.591,-2.778,0.0,38.7,39.5,9.46,3.171,-9.333,-7.47,-9.755,-8.622,-3.204,27.4,0.0,268.94,,281.0,270.0,-9.304,2.77,-5.395,26.372
7557.0,2.815,0.66,-35.209,3.122,9.74,5.229,36.856,4.969,-9.591,-2.778,0.0,38.7,39.5,9.46,3.171,-8.945,-8.348,-9.831,-8.756,-3.204,27.4,0.0,268.94,,281.0,270.0,-8.795,2.77,-5.472,26.386
7557.5,3.519,0.937,-33.965,3.188,9.598,5.229,36.856,4.969,-9.591,-2.778,0.0,38.7,39.5,9.717,2.973,-8.599,-8.188,-9.491,-8.84,-3.204,27.4,0.0,269.54,,281.0,270.0,-8.97,2.771,-5.471,26.326
7558.0,3.519,0.937,-33.965,3.188,9.598,5.229,36.856,4.969,-9.591,-2.778,0.0,38.7,39.5,9.717,2.973,-8.862,-8.331,-9.767,-8.981,-3.204,27.4,0.0,269.54,,281.0,270.0,-8.78,2.783,-5.46,26.257
7558.5,3.519,0.937,-33.965,3.188,9.598,5.229,36.856,4.969,-9.591,-2.778,0.0,38.7,39.5,9.717,2.973,-8.817,-8.447,-10.051,-9.257,-3.204,27.4,0.0,270.84,,281.0,270.0,-8.985,2.795,-5.444,26.27
7559.0,3.519,0.937,-33.965,3.188,9.598,5.229,36.856,4.969,-9.591,-2.778,0.0,38.7,39.5,9.717,2.973,-9.474,-8.395,-10.519,-9.043,-3.204,27.4,0.0,270.84,,281.0,270.0,-9.143,2.807,-5.445,26.24
7559.5,3.519,0.937,-33.965,3.188,9.598,5.253,36.883,4.988,-9.543,-2.781,0.0,38.672,39.362,9.717,2.973,-9.2,-7.965,-9.94,-8.524,-3.214,27.396,0.0,270.94,,281.0,270.0,-9.358,2.819,-5.367,26.205
7560.0,3.519,0.937,-33.965,3.188,9.598,5.253,36.883,4.988,-9.543,-2.781,0.0,38.7,39.4,9.717,2.973,-9.222,-8.339,-9.992,-8.975,-3.214,27.396,0.0,270.94,,281.0,270.0,-8.907,2.83,-5.405,26.17
7560.5,3.329,0.77,-35.209,3.134,9.625,5.253,36.883,4.988,-9.543,-2.781,0.0,38.7,39.4,9.665,3.187,-8.762,-8.248,-9.727,-8.963,-3.214,27.396,0.0,271.04,,280.0,270.0,-9.132,2.842,-5.398,26.123
7561.0,3.329,0.77,-35.209,3.134,9.625,5.253,36.883,4.988,-9.543,-2.781,0.0,38.7,39.4,9.665,3.187,-8.953,-8.353,-10.001,-8.999,-3.214,27.396,0.0,271.04,,280.0,270.0,-8.925,2.85,-5.407,26.091
7561.5,3.329,0.77,-35.209,3.134,9.625,5.253,36.883,4.988,-9.543,-2.781,0.0,38.7,39.4,9.665,3.187,-8.885,-8.178,-9.825,-8.991,-3.214,27.396,0.0,271.64,,279.0,270.0,-9.077,2.858,-5.372,26.058
7562.0,3.329,0.77,-35.209,3.134,9.625,5.253,36.883,4.988,-9.543,-2.781,0.0,38.7,39.4,9.665,3.187,-8.995,-8.062,-9.33,-8.611,-3.214,27.396,0.0,271.64,,279.0,270.0,-8.97,2.865,-5.401,26.075
7562.5,3.329,0.77,-35.209,3.134,9.625,5.261,36.867,4.921,-9.537,-2.768,0.0,38.669,39.348,9.665,3.187,-8.656,-8.352,-9.819,-8.99,-3.201,27.395,0.0,271.14,,278.0,270.0,-8.749,2.873,-5.395,26.019
7563.0,3.329,0.77,-35.209,3.134,9.625,5.261,36.867,4.921,-9.537,-2.768,0.0,38.7,39.3,9.665,3.187,-8.743,-8.244,-9.574,-8.934,-3.201,27.395,0.0,271.14,,278.0,270.0,-8.954,2.88,-5.382,26.064
7563.5,2.835,0.785,-34.024,3.12,9.592,5.261,36.867,4.921,-9.537,-2.768,0.0,38.7,39.3,9.747,3.104,-8.735,-8.014,-9.523,-8.757,-3.201,27.395,0.0,271.04,,277.0,270.0,-8.874,2.888,-5.372,26.053
7564.0,2.835,0.785,-34.024,3.12,9.592,5.261,36.867,4.921,-9.537,-2.768,0.0,38.7,39.3,9.747,3.104,-8.418,-7.872,-9.337,-8.643,-3.201,27.395,0.0,271.04,,277.0,270.0,-8.757,2.887,-5.27,26.039
7564.5,2.835,0.785,-34.024,3.12,9.592,5.261,36.867,4.921,-9.537,-2.768,0.0,38.7,39.3,9.747,3.104,-8.86,-8.257,-9.677,-8.952,-3.201,27.395,0.0,271.04,,276.0,270.0,-8.567,2.886,-5.304,26.015
7565.0,2.835,0.785,-34.024,3.12,9.592,5.261,36.867,4.921,-9.537,-2.768,0.0,38.7,39.3,9.747,3.104,-8.571,-7.913,-9.124,-8.597,-3.201,27.395,0.0,271.04,,276.0,270.0,-8.937,2.885,-5.298,25.927
7565.5,2.835,0.785,-34.024,3.12,9.592,5.261,36.867,4.921,-9.537,-2.768,0.0,38.7,39.3,9.747,3.104,-8.762,-8.162,-9.569,-8.848,-3.201,27.395,0.0,268.84,,277.0,270.0,-8.551,2.884,-5.317,25.849
7566.0,2.835,0.785,-34.024,3.12,9.592,5.265,36.835,4.976,-9.527,-2.766,0.0,38.659,39.302,9.747,3.104,-8.429,-8.184,-9.593,-8.932,-3.204,27.398,0.0,268.84,,277.0,270.0,-8.835,2.884,-5.278,25.781
7566.5,2.835,0.785,-34.024,3.12,9.592,5.265,36.835,4.976,-9.527,-2.766,0.0,38.7,39.3,9.747,3.104,-9.177,-7.99,-9.938,-8.827,-3.204,27.398,0.0,268.74,,278.0,270.0,-8.784,2.883,-5.292,25.687
7567.0,3.418,0.791,-35.209,3.13,9.713,5.265,36.835,4.976,-9.527,-2.766,0.0,38.7,39.3,9.452,3.18,-8.559,-8.089,-9.262,-8.818,-3.204,27.398,0.0,268.74,,278.0,270.0,-8.983,2.882,-5.234,25.736
7567.5,3.418,0.791,-35.209,3.13,9.713,5.265,36.835,4.976,-9.527,-2.766,0.0,38.7,39.3,9.452,3.18,-8.426,-7.934,-8.876,-8.537,-3.204,27.398,0.0,268.34,,279.0,270.0,-8.682,2.891,-5.265,25.755
7568.0,3.418,0.791,-35.209,3.13,9.713,5.265,36.835,4.976,-9.527,-2.766,0.0,38.7,39.3,9.452,3.18,-8.527,-7.97,-9.303,-8.704,-3.204,27.398,0.0,268.34,,279.0,270.0,-8.443,2.899,-5.246,25.816
7568.5,3.418,0.791,-35.209,3.13,9.713,5.265,36.835,4.976,-9.527,-2.766,0.0,38.7,39.3,9.452,3.18,-8.272,-8.122,-9.418,-8.773,-3.204,27.398,0.0,268.94,,280.0,270.0,-8.626,2.908,-5.24,25.847
7569.0,3.418,0.791,-35.209,3.13,9.713,5.253,36.829,4.989,-9.524,-2.788,0.0,38.64,39.256,9.452,3.18,-8.286,-8.018,-9.193,-8.664,-3.209,27.397,0.0,268.94,,280.0,270.0,-8.646,2.916,-5.214,25.814
7569.5,3.418,0.791,-35.209,3.13,9.713,5.253,36.829,4.989,-9.524,-2.788,0.0,38.6,39.3,9.452,3.18,-8.566,-7.841,-9.183,-8.651,-3.209,27.397,0.0,269.24,,280.0,270.0,-8.54,2.924,-5.241,25.763
7570.0,2.855,0.753,-33.324,3.122,9.584,5.253,36.829,4.989,-9.524,-2.788,0.0,38.6,39.3,9.824,3.027,-8.382,-8.192,-9.616,-8.857,-3.209,27.397,0.0,269.24,,280.0,270.0,-8.56,2.933,-5.213,25.772
7570.5,2.855,0.753,-33.324,3.122,9.584,5.253,36.829,4.989,-9.524,-2.788,0.0,38.6,39.3,9.824,3.027,-8.72,-7.711,-9.027,-8.444,-3.209,27.397,0.0,268.84,,281.0,270.0,-8.762,2.93,-5.198,25.779
7571.0,2.855,0.753,-33.324,3.122,9.584,5.253,36.829,4.989,-9.524,-2.788,0.0,38.6,39.3,9.824,3.027,-8.397,-8.165,-9.49,-8.651,-3.209,27.397,0.0,268.84,,281.0,270.0,-8.476,2.93,-5.187,25.858
7571.5,2.855,0.753,-33.324,3.122,9.584,5.253,36.829,4.989,-9.524,-2.788,0.0,38.6,39.3,9.824,3.027,-8.173,-8.064,-9.102,-8.771,-3.209,27.397,0.0,270.34,,281.0,270.0,-8.676,2.929,-5.155,25.863
7572.0,2.855,0.753,-33.324,3.122,9.584,5.253,36.829,4.989,-9.524,-2.788,0.0,38.6,39.3,9.824,3.027,-8.731,-7.739,-9.267,-8.612,-3.209,27.397,0.0,270.34,,281.0,270.0,-8.527,2.928,-5.149,25.876
7572.5,2.855,0.753,-33.324,3.122,9.584,5.228,36.846,5.006,-9.502,-2.786,0.0,38.617,39.245,9.824,3.027,-8.494,-8.162,-9.403,-8.668,-3.203,27.393,0.0,270.54,,281.0,270.0,-8.587,2.926,-5.168,25.834
7573.0,2.855,0.753,-33.324,3.122,9.584,5.228,36.846,5.006,-9.502,-2.786,0.0,38.6,39.2,9.824,3.027,-8.157,-7.943,-8.954,-8.543,-3.203,27.393,0.0,270.54,,281.0,270.0,-8.682,2.925,-5.062,25.806
7573.5,3.025,0.825,-33.682,3.092,9.613,5.228,36.846,5.006,-9.502,-2.786,0.0,38.6,39.2,9.72,3.044,-8.016,-7.726,-8.895,-8.466,-3.203,27.393,0.0,271.04,,280.0,270.0,-8.399,2.924,-5.114,25.824
7574.0,3.025,0.825,-33.682,3.092,9.613,5.228,36.846,5.006,-9.502,-2.786,0.0,38.6,39.2,9.72,3.044,-8.458,-8.045,-9.14,-8.703,-3.203,27.393,0.0,271.04,,280.0,270.0,-8.276,2.926,-5.121,25.757
7574.5,3.025,0.825,-33.682,3.092,9.613,5.228,36.846,5.006,-9.502,-2.786,0.0,38.6,39.2,9.72,3.044,-8.25,-7.998,-9.059,-8.4,-3.203,27.393,0.0,272.14,,279.0,270.0,-8.587,2.927,-5.124,25.713
7575.0,3.025,0.825,-33.682,3.092,9.613,5.228,36.846,5.006,-9.502,-2.786,0.0,38.6,39.2,9.72,3.044,-7.937,-7.873,-8.807,-8.487,-3.203,27.393,0.0,272.14,,279.0,270.0,-8.427,2.929,-5.093,25.67
7575.5,3.025,0.825,-33.682,3.092,9.613,5.207,36.822,4.988,-9.469,-2.773,0.0,38.603,39.187,9.72,3.044,-8.62,-7.729,-9.312,-8.535,-3.207,27.398,0.0,271.44,,278.0,270.0,-8.276,2.931,-5.056,25.712
7576.0,3.025,0.825,-33.682,3.092,9.613,5.207,36.822,4.988,-9.469,-2.773,0.0,38.6,39.2,9.72,3.044,-8.268,-8.032,-9.134,-8.759,-3.207,27.398,0.0,271.44,,278.0,270.0,-8.549,2.932,-5.078,25.745
7576.5,2.623,0.714,-33.055,3.114,9.544,5.207,36.822,4.988,-9.469,-2.773,0.0,38.6,39.2,9.794,3.108,-8.109,-7.784,-9.052,-8.559,-3.207,27.398,0.0,271.64,,277.0,270.0,-8.548,2.934,-5.033,25.663
7577.0,2.623,0.714,-33.055,3.114,9.544,5.207,36.822,4.988,-9.469,-2.773,0.0,38.6,39.2,9.794,3.108,-8.375,-7.652,-8.66,-8.237,-3.207,27.398,0.0,271.64,,277.0,270.0,-8.376,2.929,-5.064,25.53
7577.5,2.623,0.714,-33.055,3.114,9.544,5.207,36.822,4.988,-9.469,-2.773,0.0,38.6,39.2,9.794,3.108,-8.066,-7.842,-8.908,-8.345,-3.207,27.398,0.0,270.14,,277.0,270.0,-8.231,2.924,-5.03,25.52
7578.0,2.623,0.714,-33.055,3.114,9.544,5.207,36.822,4.988,-9.469,-2.773,0.0,38.6,39.2,9.794,3.108,-8.541,-7.74,-9.259,-8.499,-3.207,27.398,0.0,270.14,,277.0,270.0,-8.29,2.919,-5.008,25.521
7578.5,2.623,0.714,-33.055,3.114,9.544,5.218,36.863,4.994,-9.431,-2.755,0.0,38.586,39.178,9.794,3.108,-8.045,-7.901,-9.101,-8.513,-3.204,27.398,0.0,269.44,,277.0,270.0,-8.51,2.914,-5.002,25.48
7579.0,2.623,0.714,-33.055,3.114,9.544,5.218,36.863,4.994,-9.431,-2.755,0.0,38.6,39.2,9.794,3.108,-7.848,-7.736,-8.734,-8.456,-3.204,27.398,0.0,269.44,,277.0,270.0,-8.39,2.909,-4.937,25.453
7579.5,2.623,0.714,-33.055,3.114,9.544,5.218,36.863,4.994,-9.431,-2.755,0.0,38.6,39.2,9.794,3.108,-8.285,-7.953,-8.968,-8.587,-3.204,27.398,0.0,269.54,,277.0,270.0,-8.193,2.904,-4.98,25.505
7580.0,3.065,0.726,-35.209,3.14,9.678,5.218,36.863,4.994,-9.431,-2.755,0.0,38.6,39.2,9.461,3.115,-8.028,-7.518,-8.598,-8.25,-3.204,27.398,0.0,269.54,,277.0,270.0,-8.448,2.9,-4.96,25.543
7580.5,3.065,0.726,-35.209,3.14,9.678,5.218,36.863,4.994,-9.431,-2.755,0.0,38.6,39.2,9.461,3.115,-8.144,-7.981,-9.161,-8.592,-3.204,27.398,0.0,269.44,,277.0,270.0,-8.099,2.902,-4.961,25.61
7581.0,3.065,0.726,-35.209,3.14,9.678,5.218,36.863,4.994,-9.431,-2.755,0.0,38.6,39.2,9.461,3.115,-8.166,-7.743,-8.849,-8.363,-3.204,27.398,0.0,269.44,,277.0,270.0,-8.47,2.905,-4.929,25.662
7581.5,3.065,0.726,-35.209,3.14,9.678,5.218,36.863,4.994,-9.431,-2.755,0.0,38.6,39.2,9.461,3.115,-8.196,-7.927,-9.077,-8.532,-3.204,27.398,0.0,268.44,,278.0,270.0,-8.28,2.908,-4.961,25.687
7582.0,3.065,0.726,-35.209,3.14,9.678,5.256,36.858,5.0,-9.428,-2.759,0.0,38.579,39.143,9.461,3.115,-7.994,-7.825,-8.652,-8.467,-3.186,27.415,0.0,268.44,,278.0,270.0,-8.433,2.91,-4.957,25.661
7582.5,3.065,0.726,-35.209,3.14,9.678,5.256,36.858,5.0,-9.428,-2.759,0.0,38.6,39.1,9.461,3.115,-8.461,-7.483,-9.03,-8.266,-3.186,27.415,0.0,267.74,,279.0,270.0,-8.235,2.913,-4.935,25.685
7583.0,2.518,0.633,-34.064,3.172,9.647,5.256,36.858,5.0,-9.428,-2.759,0.0,38.6,39.1,9.77,3.06,-7.782,-7.85,-8.863,-8.307,-3.186,27.415,0.0,267.74,,279.0,270.0,-8.31,2.915,-4.951,25.661
7583.5,2.518,0.633,-34.064,3.172,9.647,5.256,36.858,5.0,-9.428,-2.759,0.0,38.6,39.1,9.77,3.06,-7.786,-7.744,-8.734,-8.406,-3.186,27.415,0.0,268.04,,280.0,270.0,-8.201,2.909,-4.901,25.671
7584.0,2.518,0.633,-34.064,3.172,9.647,5.256,36.858,5.0,-9.428,-2.759,0.0,38.6,39.1,9.77,3.06,-8.211,-7.775,-8.819,-8.312,-3.186,27.415,0.0,268.04,,280.0,270.0,-8.168,2.902,-4.91,25.654
7584.5,2.518,0.633,-34.064,3.172,9.647,5.256,36.858,5.0,-9.428,-2.759,0.0,38.6,39.1,9.77,3.06,-7.998,-7.867,-9.017,-8.665,-3.186,27.415,0.0,270.24,,280.0,270.0,-8.279,2.896,-4.854,25.603
7585.0,2.518,0.633,-34.064,3.172,9.647,5.273,36.884,5.006,-9.392,-2.772,0.0,38.572,39.139,9.77,3.06,-8.01,-7.358,-8.605,-8.01,-3.189,27.408,0.0,270.24,,280.0,270.0,-8.387,2.89,-4.899,25.552
7585.5,2.518,0.633,-34.064,3.172,9.647,5.273,36.884,5.006,-9.392,-2.772,0.0,38.6,39.1,9.77,3.06,-7.564,-7.764,-8.578,-8.381,-3.189,27.408,0.0,270.24,,280.0,270.0,-7.996,2.884,-4.871,25.499
7586.0,2.518,0.633,-34.064,3.172,9.647,5.273,36.884,5.006,-9.392,-2.772,0.0,38.6,39.1,9.77,3.06,-7.756,-7.613,-8.477,-8.216,-3.189,27.408,0.0,270.24,,280.0,270.0,-8.072,2.878,-4.854,25.501
7586.5,3.247,0.795,-35.209,3.116,9.619,5.273,36.884,5.006,-9.392,-2.772,0.0,38.6,39.1,9.663,3.312,-8.173,-7.813,-9.367,-8.633,-3.189,27.408,0.0,270.24,,280.0,270.0,-8.016,2.872,-4.837,25.527
7587.0,3.247,0.795,-35.209,3.116,9.619,5.273,36.884,5.006,-9.392,-2.772,0.0,38.6,39.1,9.663,3.312,-8.21,-7.687,-8.996,-8.389,-3.189,27.408,0.0,270.24,,280.0,270.0,-8.497,2.878,-4.813,25.435
7587.5,3.247,0.795,-35.209,3.116,9.619,5.273,36.884,5.006,-9.392,-2.772,0.0,38.6,39.1,9.663,3.312,-8.23,-7.029,-8.618,-7.883,-3.189,27.408,0.0,271.04,,279.0,270.0,-8.32,2.884,-4.784,25.346
7588.0,3.247,0.795,-35.209,3.116,9.619,5.273,36.884,5.006,-9.392,-2.772,0.0,38.6,39.1,9.663,3.312,-8.129,-7.546,-8.941,-8.276,-3.189,27.408,0.0,271.04,,279.0,270.0,-7.94,2.89,-4.776,25.275
7588.5,3.247,0.795,-35.209,3.116,9.619,5.244,36.852,4.982,-9.414,-2.761,0.0,38.554,39.076,9.663,3.312,-8.058,-7.64,-8.855,-8.308,-3.212,27.395,0.0,271.14,,278.0,270.0,-8.223,2.896,-4.798,25.069
7589.0,3.247,0.795,-35.209,3.116,9.619,5.244,36.852,4.982,-9.414,-2.761,0.0,38.6,39.1,9.663,3.312,-8.127,-7.672,-8.89,-8.39,-3.212,27.395,0.0,271.14,,278.0,270.0,-8.215,2.902,-4.795,24.952
7589.5,2.962,0.7,-35.209,3.101,9.69,5.244,36.852,4.982,-9.414,-2.761,0.0,38.6,39.1,9.615,3.14,-7.95,-7.504,-8.691,-8.079,-3.212,27.395,0.0,271.14,,277.0,270.0,-8.27,2.907,-4.805,24.929
7590.0,2.962,0.7,-35.209,3.101,9.69,5.244,36.852,4.982,-9.414,-2.761,0.0,38.6,39.1,9.615,3.14,-7.836,-7.562,-8.659,-8.054,-3.212,27.395,0.0,271.14,,277.0,270.0,-8.056,2.908,-4.775,24.887
7590.5,2.962,0.7,-35.209,3.101,9.69,5.244,36.852,4.982,-9.414,-2.761,0.0,38.6,39.1,9.615,3.14,-7.817,-7.718,-8.651,-8.2,-3.212,27.395,0.0,269.34,,277.0,270.0,-8.028,2.909,-4.786,24.882
7591.0,2.962,0.7,-35.209,3.101,9.69,5.244,36.852,4.982,-9.414,-2.761,0.0,38.6,39.1,9.615,3.14,-7.95,-7.702,-8.804,-8.268,-3.212,27.395,0.0,269.34,,277.0,270.0,-8.096,2.91,-4.784,24.88
7591.5,2.962,0.7,-35.209,3.101,9.69,5.242,36.832,4.989,-9.403,-2.761,0.0,38.533,39.062,9.615,3.14,-8.198,-7.784,-8.941,-8.324,-3.209,27.393,0.0,269.54,,277.0,270.0,-8.181,2.911,-4.786,24.889
7592.0,2.962,0.7,-35.209,3.101,9.69,5.242,36.832,4.989,-9.403,-2.761,0.0,38.5,39.1,9.615,3.14,-7.675,-7.288,-8.256,-7.964,-3.209,27.393,0.0,269.54,,277.0,270.0,-8.312,2.912,-4.714,24.932
7592.5,3.078,0.754,-35.209,3.126,9.665,5.242,36.832,4.989,-9.403,-2.761,0.0,38.5,39.1,9.591,3.117,-7.908,-7.718,-8.981,-8.474,-3.209,27.393,0.0,268.84,,278.0,270.0,-7.796,2.912,-4.738,24.973
7593.0,3.078,0.754,-35.209,3.126,9.665,5.242,36.832,4.989,-9.403,-2.761,0.0,38.5,39.1,9.591,3.117,-8.188,-7.648,-8.994,-8.414,-3.209,27.393,0.0,268.84,,278.0,270.0,-8.27,2.915,-4.74,24.998
7593.5,3.078,0.754,-35.209,3.126,9.665,5.242,36.832,4.989,-9.403,-2.761,0.0,38.5,39.1,9.591,3.117,-8.447,-7.738,-9.446,-8.25,-3.209,27.393,0.0,268.54,,279.0,270.0,-8.311,2.918,-4.723,25.041
7594.0,3.078,0.754,-35.209,3.126,9.665,5.242,36.832,4.989,-9.403,-2.761,0.0,38.5,39.1,9.591,3.117,-7.782,-7.452,-8.846,-8.208,-3.209,27.393,0.0,268.54,,279.0,270.0,-8.47,2.92,-4.641,25.069
7594.5,3.078,0.754,-35.209,3.126,9.665,5.242,36.832,4.989,-9.403,-2.761,0.0,38.5,39.1,9.591,3.117,-7.762,-7.228,-8.38,-7.539,-3.209,27.393,0.0,267.54,,280.0,270.0,-8.072,2.923,-4.652,25.092
7595.0,3.078,0.754,-35.209,3.126,9.665,5.264,36.875,5.002,-9.378,-2.769,0.0,38.533,39.027,9.591,3.117,-7.614,-7.574,-8.58,-8.003,-3.196,27.402,0.0,267.54,,280.0,270.0,-7.727,2.926,-4.664,25.076
7595.5,3.078,0.754,-35.209,3.126,9.665,5.264,36.875,5.002,-9.378,-2.769,0.0,38.5,39.0,9.591,3.117,-8.331,-7.56,-9.179,-8.348,-3.196,27.402,0.0,267.84,,281.0,270.0,-7.943,2.931,-4.645,25.035
7596.0,2.657,0.626,-35.209,3.186,9.663,5.264,36.875,5.002,-9.378,-2.769,0.0,38.5,39.0,9.485,3.185,-8.283,-7.725,-9.351,-8.279,-3.196,27.402,0.0,267.84,,281.0,270.0,-8.354,2.931,-4.643,25.022
7596.5,2.657,0.626,-35.209,3.186,9.663,5.264,36.875,5.002,-9.378,-2.769,0.0,38.5,39.0,9.485,3.185,-7.565,-7.388,-8.618,-8.051,-3.196,27.402,0.0,267.44,,282.0,270.0,-8.41,2.926,-4.605,24.968
7597.0,2.657,0.626,-35.209,3.186,9.663,5.264,36.875,5.002,-9.378,-2.769,0.0,38.5,39.0,9.485,3.185,-7.985,-7.328,-8.711,-8.054,-3.196,27.402,0.0,267.44,,282.0,270.0,-7.905,2.922,-4.597,24.905
7597.5,2.657,0.626,-35.209,3.186,9.663,5.264,36.875,5.002,-9.378,-2.769,0.0,38.5,39.0,9.485,3.185,-7.927,-7.648,-9.006,-8.362,-3.196,27.402,0.0,271.84,,281.0,270.0,-8.019,2.917,-4.641,24.832
7598.0,2.657,0.626,-35.209,3.186,9.663,5.231,36.85,5.003,-9.397,-2.774,0.0,38.513,39.013,9.485,3.185,-8.125,-7.492,-8.847,-8.253,-3.201,27.395,0.0,271.84,,281.0,270.0,-8.236,2.913,-4.639,24.728
7598.5,2.657,0.626,-35.209,3.186,9.663,5.231,36.85,5.003,-9.397,-2.774,0.0,38.5,39.0,9.485,3.185,-8.324,-7.27,-8.923,-8.071,-3.201,27.395,0.0,271.84,,280.0,270.0,-8.179,2.909,-4.622,24.75
7599.0,3.603,0.856,-35.209,3.18,9.637,5.231,36.85,5.003,-9.397,-2.774,0.0,38.5,39.0,9.597,3.164,-7.597,-7.437,-8.621,-8.143,-3.201,27.395,0.0,271.84,,280.0,270.0,-8.147,2.905,-4.573,24.751
7599.5,3.603,0.856,-35.209,3.18,9.637,5.231,36.85,5.003,-9.397,-2.774,0.0,38.5,39.0,9.597,3.164,-8.125,-7.665,-9.004,-8.48,-3.201,27.395,0.0,271.74,,279.0,270.0,-7.95,2.916,-4.604,24.753
7600.0,3.603,0.856,-35.209,3.18,9.637,5.231,36.85,5.003,-9.397,-2.774,0.0,38.5,39.0,9.597,3.164,-7.964,-7.321,-8.569,-7.899,-3.201,27.395,0.0,271.74,,279.0,270.0,-8.318,2.927,-4.631,24.767
7600.5,3.603,0.856,-35.209,3.18,9.637,5.231,36.85,5.003,-9.397,-2.774,0.0,38.5,39.0,9.597,3.164,-7.975,-7.657,-8.829,-8.112,-3.201,27.395,0.0,270.54,,279.0,270.0,-7.938,2.938,-4.637,24.799
7601.0,3.603,0.856,-35.209,3.18,9.637,5.231,36.85,5.003,-9.397,-2.774,0.0,38.5,39.0,9.597,3.164,-7.469,-7.504,-8.189,-8.115,-3.201,27.395,0.0,270.54,,279.0,270.0,-8.143,2.949,-4.639,24.847
7601.5,3.603,0.856,-35.209,3.18,9.637,5.277,36.845,5.005,-9.359,-2.775,0.0,38.502,39.023,9.597,3.164,-7.92,-7.299,-8.595,-8.01,-3.204,27.397,0.0,270.44,,279.0,270.0,-7.819,2.96,-4.622,24.929
7602.0,3.603,0.856,-35.209,3.18,9.637,5.277,36.845,5.005,-9.359,-2.775,0.0,38.5,39.0,9.597,3.164,-7.842,-7.617,-9.019,-8.232,-3.204,27.397,0.0,270.44,,279.0,270.0,-7.956,2.971,-4.591,24.983
7602.5,3.252,0.768,-35.209,3.156,9.578,5.277,36.845,5.005,-9.359,-2.775,0.0,38.5,39.0,9.703,3.292,-7.798,-7.517,-8.695,-8.275,-3.204,27.397,0.0,270.54,,279.0,270.0,-8.178,2.981,-4.589,25.011
7603.0,3.252,0.768,-35.209,3.156,9.578,5.277,36.845,5.005,-9.359,-2.775,0.0,38.5,39.0,9.703,3.292,-7.717,-7.44,-8.647,-7.839,-3.204,27.397,0.0,270.54,,279.0,270.0,-8.071,2.985,-4.606,25.018
7603.5,3.252,0.768,-35.209,3.156,9.578,5.277,36.845,5.005,-9.359,-2.775,0.0,38.5,39.0,9.703,3.292,-7.491,-7.493,-8.427,-8.124,-3.204,27.397,0.0,269.24,,279.0,270.0,-7.911,2.99,-4.591,25.066
7604.0,3.252,0.768,-35.209,3.156,9.578,5.277,36.845,5.005,-9.359,-2.775,0.0,38.5,39.0,9.703,3.292,-7.612,-7.461,-8.491,-7.963,-3.204,27.397,0.0,269.24,,279.0,270.0,-7.884,2.994,-4.57,25.134
7604.5,3.252,0.768,-35.209,3.156,9.578,5.24,36.822,4.989,-9.345,-2.769,0.0,38.492,39.001,9.703,3.292,-7.842,-7.586,-8.922,-8.13,-3.197,27.4,0.0,269.74,,279.0,270.0,-7.882,2.998,-4.577,25.091
7605.0,3.252,0.768,-35.209,3.156,9.578,5.24,36.822,4.989,-9.345,-2.769,0.0,38.5,39.0,9.703,3.292,-7.535,-7.333,-8.279,-7.936,-3.197,27.4,0.0,269.74,,279.0,270.0,-8.12,3.003,-4.575,25.021
7605.5,3.144,0.838,-34.475,3.223,9.566,5.24,36.822,4.989,-9.345,-2.769,0.0,38.5,39.0,9.688,3.262,-7.561,-7.222,-8.2,-7.823,-3.197,27.4,0.0,269.94,,279.0,270.0,-7.771,3.007,-4.545,24.973
7606.0,3.144,0.838,-34.475,3.223,9.566,5.24,36.822,4.989,-9.345,-2.769,0.0,38.5,39.0,9.688,3.262,-7.711,-7.524,-8.634,-8.033,-3.197,27.4,0.0,269.94,,279.0,270.0,-7.701,3.009,-4.534,24.981
7606.5,3.144,0.838,-34.475,3.223,9.566,5.24,36.822,4.989,-9.345,-2.769,0.0,38.5,39.0,9.688,3.262,-8.094,-7.106,-8.519,-7.846,-3.197,27.4,0.0,270.24,,279.0,270.0,-7.976,3.011,-4.528,24.925
7607.0,3.144,0.838,-34.475,3.223,9.566,5.24,36.822,4.989,-9.345,-2.769,0.0,38.5,39.0,9.688,3.262,-7.304,-7.445,-8.301,-7.675,-3.197,27.4,0.0,270.24,,279.0,270.0,-7.891,3.013,-4.509,24.907
7607.5,3.144,0.838,-34.475,3.223,9.566,5.262,36.828,4.995,-9.33,-2.744,0.0,38.488,38.957,9.688,3.262,-7.329,-7.353,-8.298,-8.026,-3.181,27.406,0.0,270.54,,279.0,270.0,-7.681,3.015,-4.455,24.905
7608.0,3.144,0.838,-34.475,3.223,9.566,5.262,36.828,4.995,-9.33,-2.744,0.0,38.5,39.0,9.688,3.262,-7.852,-7.531,-8.808,-8.31,-3.181,27.406,0.0,270.54,,279.0,270.0,-7.751,3.017,-4.472,24.944
7608.5,3.144,0.838,-34.475,3.223,9.566,5.262,36.828,4.995,-9.33,-2.744,0.0,38.5,39.0,9.688,3.262,-7.609,-7.128,-8.321,-7.933,-3.181,27.406,0.0,270.34,,279.0,270.0,-8.125,3.02,-4.428,24.971
7609.0,2.94,0.746,-34.236,3.195,9.674,5.262,36.828,4.995,-9.33,-2.744,0.0,38.5,39.0,9.776,3.09,-7.893,-7.384,-8.507,-7.881,-3.181,27.406,0.0,270.34,,279.0,270.0,-7.748,3.022,-4.466,25.068
7609.5,2.94,0.746,-34.236,3.195,9.674,5.262,36.828,4.995,-9.33,-2.744,0.0,38.5,39.0,9.776,3.09,-7.55,-7.473,-8.531,-8.168,-3.181,27.406,0.0,270.04,,279.0,270.0,-7.916,3.02,-4.457,25.112
7610.0,2.94,0.746,-34.236,3.195,9.674,5.262,36.828,4.995,-9.33,-2.744,0.0,38.5,39.0,9.776,3.09,-7.693,-7.552,-8.671,-8.286,-3.181,27.406,0.0,270.04,,279.0,270.0,-7.93,3.019,-4.48,25.156
7610.5,2.94,0.746,-34.236,3.195,9.674,5.262,36.828,4.995,-9.33,-2.744,0.0,38.5,39.0,9.776,3.09,-7.487,-7.335,-8.046,-7.955,-3.181,27.406,0.0,270.34,,279.0,270.0,-8.05,3.018,-4.45,25.213
7611.0,2.94,0.746,-34.236,3.195,9.674,5.283,36.872,5.001,-9.308,-2.745,0.0,38.488,38.978,9.776,3.09,-7.582,-7.06,-7.997,-7.675,-3.177,27.404,0.0,270.34,,279.0,270.0,-7.706,3.016,-4.428,25.271
7611.5,2.94,0.746,-34.236,3.195,9.674,5.283,36.872,5.001,-9.308,-2.745,0.0,38.5,39.0,9.776,3.09,-7.359,-7.445,-8.163,-7.839,-3.177,27.404,0.0,270.24,,279.0,270.0,-7.578,3.015,-4.455,25.289
7612.0,3.106,0.725,-35.209,3.193,9.634,5.283,36.872,5.001,-9.308,-2.745,0.0,38.5,39.0,9.63,3.047,-7.373,-7.393,-8.101,-8.001,-3.177,27.404,0.0,270.24,,279.0,270.0,-7.701,3.014,-4.436,25.313
7612.5,3.106,0.725,-35.209,3.193,9.634,5.283,36.872,5.001,-9.308,-2.745,0.0,38.5,39.0,9.63,3.047,-7.921,-7.368,-8.741,-7.915,-3.177,27.404,0.0,270.34,,279.0,270.0,-7.717,3.015,-4.426,25.398
7613.0,3.106,0.725,-35.209,3.193,9.634,5.283,36.872,5.001,-9.308,-2.745,0.0,38.5,39.0,9.63,3.047,-7.607,-7.337,-8.444,-7.961,-3.177,27.404,0.0,270.34,,279.0,270.0,-7.986,3.017,-4.36,25.59
7613.5,3.106,0.725,-35.209,3.193,9.634,5.283,36.872,5.001,-9.308,-2.745,0.0,38.5,39.0,9.63,3.047,-7.644,-7.359,-8.165,-7.867,-3.177,27.404,0.0,270.74,,279.0,270.0,-7.837,3.018,-4.381,25.653
7614.0,3.106,0.725,-35.209,3.193,9.634,5.288,36.833,5.006,-9.29,-2.754,0.0,38.488,39.026,9.63,3.047,-7.293,-7.135,-7.967,-7.628,-3.189,27.413,0.0,270.74,,279.0,270.0,-7.759,3.02,-4.364,25.636
7614.5,3.106,0.725,-35.209,3.193,9.634,5.288,36.833,5.006,-9.29,-2.754,0.0,38.5,39.0,9.63,3.047,-7.509,-7.431,-8.431,-8.072,-3.189,27.413,0.0,270.44,,279.0,270.0,-7.506,3.021,-4.352,25.632
7615.0,3.106,0.725,-35.209,3.193,9.634,5.288,36.833,5.006,-9.29,-2.754,0.0,38.5,39.0,9.63,3.047,-7.49,-7.302,-8.182,-7.973,-3.189,27.413,0.0,270.44,,279.0,270.0,-7.861,3.023,-4.33,25.619
7615.5,2.727,0.688,-35.02,3.18,9.528,5.288,36.833,5.006,-9.29,-2.754,0.0,38.5,39.0,9.665,3.236,-7.508,-7.334,-8.262,-7.713,-3.189,27.413,0.0,270.74,,279.0,270.0,-7.737,3.024,-4.321,25.6
7616.0,2.727,0.688,-35.02,3.18,9.528,5.288,36.833,5.006,-9.29,-2.754,0.0,38.5,39.0,9.665,3.236,-7.45,-7.11,-8.083,-7.621,-3.189,27.413,0.0,270.74,,279.0,270.0,-7.705,3.019,-4.277,25.593
7616.5,2.727,0.688,-35.02,3.18,9.528,5.288,36.833,5.006,-9.29,-2.754,0.0,38.5,39.0,9.665,3.236,-7.213,-7.143,-7.967,-7.751,-3.189,27.413,0.0,271.04,,278.0,270.0,-7.566,3.014,-4.262,25.624
7617.0,2.727,0.688,-35.02,3.18,9.528,5.288,36.833,5.006,-9.29,-2.754,0.0,38.5,39.0,9.665,3.236,-7.411,-7.249,-7.987,-7.891,-3.189,27.413,0.0,271.04,,278.0,270.0,-7.518,3.01,-4.246,25.616
7617.5,2.727,0.688,-35.02,3.18,9.528,5.232,36.834,5.013,-9.278,-2.761,0.0,38.487,39.011,9.665,3.236,-7.292,-7.041,-7.912,-7.667,-3.186,27.411,0.0,270.94,,278.0,270.0,-7.634,3.005,-4.209,25.64
7618.0,2.727,0.688,-35.02,3.18,9.528,5.232,36.834,5.013,-9.278,-2.761,0.0,38.5,39.0,9.665,3.236,-7.021,-6.966,-7.638,-7.397,-3.186,27.411,0.0,270.94,,278.0,270.0,-7.478,3.0,-4.196,25.668
