t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7618.5,2.922,0.785,-33.212,3.159,9.575,5.232,36.834,5.013,-9.278,-2.761,0.0,38.5,39.0,9.887,3.072,-7.217,-7.004,-7.755,-7.64,-3.186,27.411,0.0,270.74,,278.0,270.0,-7.256,2.996,-4.187,25.699
7619.0,2.922,0.785,-33.212,3.159,9.575,5.232,36.834,5.013,-9.278,-2.761,0.0,38.5,39.0,9.887,3.072,-7.598,-7.278,-8.646,-8.044,-3.186,27.411,0.0,270.74,,278.0,270.0,-7.404,2.995,-4.156,25.688
7619.5,2.922,0.785,-33.212,3.159,9.575,5.232,36.834,5.013,-9.278,-2.761,0.0,38.5,39.0,9.887,3.072,-7.573,-7.183,-8.176,-7.836,-3.186,27.411,0.0,269.44,,278.0,270.0,-7.892,2.994,-4.094,25.656
7620.0,2.922,0.785,-33.212,3.159,9.575,5.232,36.834,5.013,-9.278,-2.761,0.0,38.5,39.0,9.887,3.072,-7.567,-6.619,-7.741,-7.13,-3.186,27.411,0.0,269.44,,278.0,270.0,-7.692,2.992,-4.094,25.645
7620.5,2.922,0.785,-33.212,3.159,9.575,5.238,36.843,5.002,-9.28,-2.774,0.0,38.476,38.959,9.887,3.072,-7.178,-7.086,-7.76,-7.643,-3.198,27.404,0.0,269.74,,278.0,270.0,-7.264,2.991,-4.112,25.631
7621.0,2.922,0.785,-33.212,3.159,9.575,5.238,36.843,5.002,-9.28,-2.774,0.0,38.5,39.0,9.887,3.072,-7.579,-7.134,-8.197,-7.839,-3.198,27.404,0.0,269.74,,278.0,270.0,-7.417,2.99,-4.092,25.622
7621.5,2.728,0.648,-35.209,3.145,9.657,5.238,36.843,5.002,-9.28,-2.774,0.0,38.5,39.0,9.707,3.293,-7.409,-7.227,-8.283,-7.705,-3.198,27.404,0.0,269.54,,278.0,270.0,-7.687,2.989,-4.065,25.647
7622.0,2.728,0.648,-35.209,3.145,9.657,5.238,36.843,5.002,-9.28,-2.774,0.0,38.5,39.0,9.707,3.293,-7.082,-7.04,-7.659,-7.6,-3.198,27.404,0.0,269.54,,278.0,270.0,-7.656,2.985,-4.043,25.645
7622.5,2.728,0.648,-35.209,3.145,9.657,5.238,36.843,5.002,-9.28,-2.774,0.0,38.5,39.0,9.707,3.293,-6.961,-6.938,-7.628,-7.328,-3.198,27.404,0.0,269.34,,278.0,270.0,-7.345,2.981,-4.026,25.598
7623.0,2.728,0.648,-35.209,3.145,9.657,5.238,36.843,5.002,-9.28,-2.774,0.0,38.5,39.0,9.707,3.293,-7.126,-7.166,-8.056,-7.618,-3.198,27.404,0.0,269.34,,278.0,270.0,-7.214,2.976,-4.018,25.497
7623.5,2.728,0.648,-35.209,3.145,9.657,5.238,36.843,5.002,-9.28,-2.774,0.0,38.5,39.0,9.707,3.293,-7.195,-7.104,-7.937,-7.744,-3.198,27.404,0.0,268.74,,279.0,270.0,-7.491,2.972,-3.992,25.473
7624.0,2.728,0.648,-35.209,3.145,9.657,5.254,36.852,4.999,-9.254,-2.77,0.0,38.471,38.952,9.707,3.293,-7.622,-6.698,-8.098,-7.528,-3.195,27.405,0.0,268.74,,279.0,270.0,-7.495,2.968,-3.982,25.437
7624.5,2.728,0.648,-35.209,3.145,9.657,5.254,36.852,4.999,-9.254,-2.77,0.0,38.5,39.0,9.707,3.293,-6.951,-6.912,-7.686,-7.495,-3.195,27.405,0.0,269.04,,279.0,270.0,-7.486,2.964,-3.884,25.383
7625.0,3.151,0.753,-35.209,3.154,9.646,5.254,36.852,4.999,-9.254,-2.77,0.0,38.5,39.0,9.473,3.234,-7.455,-6.881,-8.012,-7.537,-3.195,27.405,0.0,269.04,,279.0,270.0,-7.261,2.96,-3.883,25.36
7625.5,3.151,0.753,-35.209,3.154,9.646,5.254,36.852,4.999,-9.254,-2.77,0.0,38.5,39.0,9.473,3.234,-7.177,-7.112,-8.046,-7.804,-3.195,27.405,0.0,269.14,,279.0,270.0,-7.471,2.964,-3.877,25.355
7626.0,3.151,0.753,-35.209,3.154,9.646,5.254,36.852,4.999,-9.254,-2.77,0.0,38.5,39.0,9.473,3.234,-7.522,-6.741,-8.005,-7.427,-3.195,27.405,0.0,269.14,,279.0,270.0,-7.535,2.967,-3.813,25.338
7626.5,3.151,0.753,-35.209,3.154,9.646,5.254,36.852,4.999,-9.254,-2.77,0.0,38.5,39.0,9.473,3.234,-7.129,-6.724,-7.792,-7.073,-3.195,27.405,0.0,270.04,,279.0,270.0,-7.424,2.97,-3.759,25.276
7627.0,3.151,0.753,-35.209,3.154,9.646,5.214,36.863,4.993,-9.243,-2.774,0.0,38.48,38.964,9.473,3.234,-6.872,-6.963,-7.684,-7.57,-3.197,27.402,0.0,270.04,,279.0,270.0,-7.18,2.973,-3.762,25.257
7627.5,3.151,0.753,-35.209,3.154,9.646,5.214,36.863,4.993,-9.243,-2.774,0.0,38.5,39.0,9.473,3.234,-6.973,-6.86,-7.5,-7.365,-3.197,27.402,0.0,270.54,,279.0,270.0,-7.272,2.976,-3.749,25.232
7628.0,3.337,0.785,-35.209,3.137,9.635,5.214,36.863,4.993,-9.243,-2.774,0.0,38.5,39.0,9.513,3.155,-6.791,-6.503,-7.27,-7.003,-3.197,27.402,0.0,270.54,,279.0,270.0,-7.174,2.978,-3.671,25.23
7628.5,3.337,0.785,-35.209,3.137,9.635,5.214,36.863,4.993,-9.243,-2.774,0.0,38.5,39.0,9.513,3.155,-6.92,-6.275,-7.351,-6.957,-3.197,27.402,0.0,270.34,,279.0,270.0,-6.892,2.984,-3.621,25.205
7629.0,3.337,0.785,-35.209,3.137,9.635,5.214,36.863,4.993,-9.243,-2.774,0.0,38.5,39.0,9.513,3.155,-6.65,-6.873,-7.61,-7.491,-3.197,27.402,0.0,270.34,,279.0,270.0,-6.876,2.99,-3.63,25.214
7629.5,3.337,0.785,-35.209,3.137,9.635,5.214,36.863,4.993,-9.243,-2.774,0.0,38.5,39.0,9.513,3.155,-7.328,-6.631,-7.899,-7.432,-3.197,27.402,0.0,270.34,,279.0,270.0,-7.156,2.996,-3.599,25.164
7630.0,3.337,0.785,-35.209,3.137,9.635,5.214,36.863,4.993,-9.243,-2.774,0.0,38.5,39.0,9.513,3.155,-7.213,-6.965,-8.105,-7.367,-3.197,27.402,0.0,270.34,,279.0,270.0,-7.322,3.001,-3.622,25.144
7630.5,3.337,0.785,-35.209,3.137,9.635,5.261,36.872,4.986,-9.231,-2.742,0.0,38.487,39.041,9.513,3.155,-6.464,-6.506,-7.251,-7.017,-3.181,27.416,0.0,269.14,,279.0,270.0,-7.413,3.007,-3.493,25.121
7631.0,3.337,0.785,-35.209,3.137,9.635,5.261,36.872,4.986,-9.231,-2.742,0.0,38.5,39.0,9.513,3.155,-6.496,-6.356,-7.029,-6.949,-3.181,27.416,0.0,269.14,,279.0,270.0,-6.809,3.012,-3.526,25.087
7631.5,3.406,0.814,-35.158,3.151,9.605,5.261,36.872,4.986,-9.231,-2.742,0.0,38.5,39.0,9.701,3.242,-6.999,-6.337,-7.496,-7.093,-3.181,27.416,0.0,269.64,,279.0,270.0,-6.707,3.018,-3.51,25.05
7632.0,3.406,0.814,-35.158,3.151,9.605,5.261,36.872,4.986,-9.231,-2.742,0.0,38.5,39.0,9.701,3.242,-6.898,-6.807,-7.766,-7.287,-3.181,27.416,0.0,269.64,,279.0,270.0,-6.981,3.024,-3.538,25.043
7632.5,3.406,0.814,-35.158,3.151,9.605,5.261,36.872,4.986,-9.231,-2.742,0.0,38.5,39.0,9.701,3.242,-6.649,-6.472,-7.436,-7.145,-3.181,27.416,0.0,269.64,,279.0,270.0,-7.19,3.03,-3.488,25.032
7633.0,3.406,0.814,-35.158,3.151,9.605,5.261,36.872,4.986,-9.231,-2.742,0.0,38.5,39.0,9.701,3.242,-7.03,-6.275,-7.493,-6.933,-3.181,27.416,0.0,269.64,,279.0,270.0,-6.926,3.036,-3.431,24.994
7633.5,3.406,0.814,-35.158,3.151,9.605,5.267,36.869,4.992,-9.206,-2.732,0.0,38.494,39.026,9.701,3.242,-6.63,-6.702,-7.806,-7.361,-3.183,27.413,0.0,270.14,,279.0,270.0,-6.933,3.042,-3.474,24.987
7634.0,3.406,0.814,-35.158,3.151,9.605,5.267,36.869,4.992,-9.206,-2.732,0.0,38.5,39.0,9.701,3.242,-6.765,-6.618,-7.558,-7.272,-3.183,27.413,0.0,270.14,,279.0,270.0,-7.125,3.048,-3.458,25.022
7634.5,3.388,0.828,-35.209,3.207,9.617,5.267,36.869,4.992,-9.206,-2.732,0.0,38.5,39.0,9.584,3.28,-7.181,-6.705,-8.019,-7.143,-3.183,27.413,0.0,269.94,,279.0,270.0,-7.053,3.054,-3.451,25.047
7635.0,3.388,0.828,-35.209,3.207,9.617,5.267,36.869,4.992,-9.206,-2.732,0.0,38.5,39.0,9.584,3.28,-6.456,-6.359,-7.22,-6.961,-3.183,27.413,0.0,269.94,,279.0,270.0,-7.262,3.06,-3.442,25.086
7635.5,3.388,0.828,-35.209,3.207,9.617,5.267,36.869,4.992,-9.206,-2.732,0.0,38.5,39.0,9.584,3.28,-6.475,-6.4,-7.16,-6.786,-3.183,27.413,0.0,269.94,,279.0,270.0,-6.749,3.065,-3.42,25.118
7636.0,3.388,0.828,-35.209,3.207,9.617,5.267,36.869,4.992,-9.206,-2.732,0.0,38.5,39.0,9.584,3.28,-6.618,-6.67,-7.672,-7.371,-3.183,27.413,0.0,269.94,,279.0,270.0,-6.705,3.07,-3.394,25.145
7636.5,3.388,0.828,-35.209,3.207,9.617,5.25,36.849,5.006,-9.229,-2.729,0.0,38.508,39.062,9.584,3.28,-6.829,-6.644,-7.461,-7.27,-3.171,27.423,0.0,270.04,,279.0,270.0,-7.083,3.076,-3.386,25.201
7637.0,3.388,0.828,-35.209,3.207,9.617,5.25,36.849,5.006,-9.229,-2.729,0.0,38.5,39.1,9.584,3.28,-6.54,-6.583,-7.428,-6.871,-3.171,27.423,0.0,270.04,,279.0,270.0,-7.051,3.081,-3.395,25.2
7637.5,3.388,0.828,-35.209,3.207,9.617,5.25,36.849,5.006,-9.229,-2.729,0.0,38.5,39.1,9.584,3.28,-6.553,-5.997,-7.073,-6.685,-3.171,27.423,0.0,270.44,,279.0,270.0,-6.856,3.086,-3.319,25.166
7638.0,3.698,0.884,-35.209,3.204,9.743,5.25,36.849,5.006,-9.229,-2.729,0.0,38.5,39.1,9.488,3.172,-6.59,-6.206,-7.233,-6.852,-3.171,27.423,0.0,270.44,,279.0,270.0,-6.577,3.091,-3.322,25.125
7638.5,3.698,0.884,-35.209,3.204,9.743,5.25,36.849,5.006,-9.229,-2.729,0.0,38.5,39.1,9.488,3.172,-6.725,-6.345,-7.462,-7.116,-3.171,27.423,0.0,270.34,,279.0,270.0,-6.72,3.101,-3.294,25.114
7639.0,3.698,0.884,-35.209,3.204,9.743,5.25,36.849,5.006,-9.229,-2.729,0.0,38.5,39.1,9.488,3.172,-6.959,-6.653,-8.074,-7.421,-3.171,27.423,0.0,270.34,,279.0,270.0,-6.912,3.111,-3.33,25.094
7639.5,3.698,0.884,-35.209,3.204,9.743,5.25,36.849,5.006,-9.229,-2.729,0.0,38.5,39.1,9.488,3.172,-6.747,-6.512,-7.718,-7.297,-3.171,27.423,0.0,270.24,,279.0,270.0,-7.277,3.12,-3.306,25.023
7640.0,3.698,0.884,-35.209,3.204,9.743,5.296,36.926,5.002,-9.156,-2.75,0.0,38.515,39.095,9.488,3.172,-7.158,-6.09,-7.483,-6.822,-3.172,27.419,0.0,270.24,,279.0,270.0,-7.069,3.13,-3.295,24.991
7640.5,3.698,0.884,-35.209,3.204,9.743,5.296,36.926,5.002,-9.156,-2.75,0.0,38.5,39.1,9.488,3.172,-6.636,-6.603,-7.54,-7.109,-3.172,27.419,0.0,269.94,,279.0,270.0,-6.888,3.139,-3.316,24.974
7641.0,2.955,0.801,-34.028,3.24,9.584,5.296,36.926,5.002,-9.156,-2.75,0.0,38.5,39.1,9.698,3.157,-6.36,-6.48,-7.255,-7.134,-3.172,27.419,0.0,269.94,,279.0,270.0,-6.972,3.148,-3.276,25.001
7641.5,2.955,0.801,-34.028,3.24,9.584,5.296,36.926,5.002,-9.156,-2.75,0.0,38.5,39.1,9.698,3.157,-6.999,-6.139,-7.53,-6.968,-3.172,27.419,0.0,270.54,,279.0,270.0,-6.807,3.145,-3.29,25.036
7642.0,2.955,0.801,-34.028,3.24,9.584,5.296,36.926,5.002,-9.156,-2.75,0.0,38.5,39.1,9.698,3.157,-6.66,-6.593,-7.608,-7.195,-3.172,27.419,0.0,270.54,,279.0,270.0,-6.909,3.142,-3.268,25.039
7642.5,2.955,0.801,-34.028,3.24,9.584,5.296,36.926,5.002,-9.156,-2.75,0.0,38.5,39.1,9.698,3.157,-6.746,-6.078,-7.193,-6.718,-3.172,27.419,0.0,269.74,,279.0,270.0,-7.014,3.139,-3.223,25.026
7643.0,2.955,0.801,-34.028,3.24,9.584,5.251,36.896,4.997,-9.175,-2.745,0.0,38.525,39.12,9.698,3.157,-6.52,-6.533,-7.359,-6.944,-3.168,27.422,0.0,269.74,,279.0,270.0,-6.684,3.136,-3.252,25.057
7643.5,2.955,0.801,-34.028,3.24,9.584,5.251,36.896,4.997,-9.175,-2.745,0.0,38.5,39.1,9.698,3.157,-6.499,-6.398,-7.101,-7.03,-3.168,27.422,0.0,269.34,,279.0,270.0,-6.839,3.133,-3.248,25.081
7644.0,2.955,0.801,-34.028,3.24,9.584,5.251,36.896,4.997,-9.175,-2.745,0.0,38.5,39.1,9.698,3.157,-6.826,-6.047,-7.243,-6.804,-3.168,27.422,0.0,269.34,,279.0,270.0,-6.757,3.13,-3.222,25.092
7644.5,2.824,0.733,-34.85,3.242,9.645,5.251,36.896,4.997,-9.175,-2.745,0.0,38.5,39.1,9.641,3.152,-6.523,-6.563,-7.333,-7.034,-3.168,27.422,0.0,269.14,,279.0,270.0,-6.73,3.127,-3.215,25.14
7645.0,2.824,0.733,-34.85,3.242,9.645,5.251,36.896,4.997,-9.175,-2.745,0.0,38.5,39.1,9.641,3.152,-6.108,-6.351,-6.729,-6.885,-3.168,27.422,0.0,269.14,,279.0,270.0,-6.864,3.122,-3.155,25.136
7645.5,2.824,0.733,-34.85,3.242,9.645,5.251,36.896,4.997,-9.175,-2.745,0.0,38.5,39.1,9.641,3.152,-6.395,-6.02,-6.959,-6.754,-3.168,27.422,0.0,269.84,,279.0,270.0,-6.518,3.117,-3.208,25.156
7646.0,2.824,0.733,-34.85,3.242,9.645,5.251,36.896,4.997,-9.175,-2.745,0.0,38.5,39.1,9.641,3.152,-6.199,-6.329,-6.869,-6.854,-3.168,27.422,0.0,269.84,,279.0,270.0,-6.532,3.112,-3.152,25.161
7646.5,2.824,0.733,-34.85,3.242,9.645,5.241,36.858,4.99,-9.162,-2.754,0.0,38.536,39.163,9.641,3.152,-6.525,-5.927,-6.962,-6.693,-3.196,27.411,0.0,269.14,,279.0,270.0,-6.563,3.108,-3.117,25.137
7647.0,2.824,0.733,-34.85,3.242,9.645,5.241,36.858,4.99,-9.162,-2.754,0.0,38.5,39.2,9.641,3.152,-6.245,-6.406,-7.007,-6.713,-3.196,27.411,0.0,269.14,,279.0,270.0,-6.526,3.103,-3.142,25.133
7647.5,2.791,0.719,-34.866,3.187,9.634,5.241,36.858,4.99,-9.162,-2.754,0.0,38.5,39.2,9.749,3.309,-6.061,-6.205,-6.724,-6.759,-3.196,27.411,0.0,270.44,,279.0,270.0,-6.593,3.098,-3.113,25.135
7648.0,2.791,0.719,-34.866,3.187,9.634,5.241,36.858,4.99,-9.162,-2.754,0.0,38.5,39.2,9.749,3.309,-6.049,-6.026,-6.631,-6.53,-3.196,27.411,0.0,270.44,,279.0,270.0,-6.437,3.093,-3.114,25.087
7648.5,2.791,0.719,-34.866,3.187,9.634,5.241,36.858,4.99,-9.162,-2.754,0.0,38.5,39.2,9.749,3.309,-6.105,-6.346,-6.947,-6.693,-3.196,27.411,0.0,270.44,,279.0,270.0,-6.309,3.088,-3.093,25.066
7649.0,2.791,0.719,-34.866,3.187,9.634,5.241,36.858,4.99,-9.162,-2.754,0.0,38.5,39.2,9.749,3.309,-6.15,-6.255,-6.806,-6.865,-3.196,27.411,0.0,270.44,,279.0,270.0,-6.523,3.084,-3.061,25.052
7649.5,2.791,0.719,-34.866,3.187,9.634,5.273,36.865,4.995,-9.136,-2.746,0.0,38.553,39.185,9.749,3.309,-6.12,-6.355,-6.796,-6.643,-3.192,27.417,0.0,270.04,,279.0,270.0,-6.519,3.079,-3.099,25.056
7650.0,2.791,0.719,-34.866,3.187,9.634,5.273,36.865,4.995,-9.136,-2.746,0.0,38.6,39.2,9.749,3.309,-5.91,-6.114,-6.636,-6.696,-3.192,27.417,0.0,270.04,,279.0,270.0,-6.478,3.074,-3.034,25.031
7650.5,3.025,0.751,-34.939,3.141,9.573,5.273,36.865,4.995,-9.136,-2.746,0.0,38.6,39.2,9.758,3.226,-5.932,-6.014,-6.582,-6.412,-3.192,27.417,0.0,270.04,,279.0,270.0,-6.339,3.069,-2.987,24.993
7651.0,3.025,0.751,-34.939,3.141,9.573,5.273,36.865,4.995,-9.136,-2.746,0.0,38.6,39.2,9.758,3.226,-6.018,-5.949,-6.619,-6.574,-3.192,27.417,0.0,270.04,,279.0,270.0,-6.235,3.069,-3.002,24.974
7651.5,3.025,0.751,-34.939,3.141,9.573,5.273,36.865,4.995,-9.136,-2.746,0.0,38.6,39.2,9.758,3.226,-5.91,-6.181,-6.769,-6.796,-3.192,27.417,0.0,270.34,,279.0,270.0,-6.29,3.068,-2.954,24.966
7652.0,3.025,0.751,-34.939,3.141,9.573,5.273,36.865,4.995,-9.136,-2.746,0.0,38.6,39.2,9.758,3.226,-6.152,-5.975,-6.722,-6.53,-3.192,27.417,0.0,270.34,,279.0,270.0,-6.414,3.067,-2.979,24.947
7652.5,3.025,0.751,-34.939,3.141,9.573,5.273,36.865,4.995,-9.136,-2.746,0.0,38.6,39.2,9.758,3.226,-6.097,-5.899,-6.492,-6.259,-3.192,27.417,0.0,270.84,,279.0,270.0,-6.345,3.067,-2.938,24.95
7653.0,3.025,0.751,-34.939,3.141,9.573,5.285,36.879,4.993,-9.094,-2.755,0.0,38.571,39.235,9.758,3.226,-5.77,-6.013,-6.46,-6.573,-3.192,27.418,0.0,270.84,,279.0,270.0,-6.187,3.066,-2.915,24.932
7653.5,3.025,0.751,-34.939,3.141,9.573,5.285,36.879,4.993,-9.094,-2.755,0.0,38.6,39.2,9.758,3.226,-6.316,-6.209,-7.337,-6.712,-3.192,27.418,0.0,270.54,,279.0,270.0,-6.204,3.065,-2.92,24.919
7654.0,3.05,0.727,-35.209,3.177,9.65,5.285,36.879,4.993,-9.094,-2.755,0.0,38.6,39.2,9.508,3.22,-6.246,-6.082,-6.891,-6.544,-3.192,27.418,0.0,270.54,,279.0,270.0,-6.644,3.065,-2.909,24.902
7654.5,3.05,0.727,-35.209,3.177,9.65,5.285,36.879,4.993,-9.094,-2.755,0.0,38.6,39.2,9.508,3.22,-6.003,-5.855,-6.603,-6.49,-3.192,27.418,0.0,270.64,,279.0,270.0,-6.441,3.064,-2.898,24.876
7655.0,3.05,0.727,-35.209,3.177,9.65,5.285,36.879,4.993,-9.094,-2.755,0.0,38.6,39.2,9.508,3.22,-5.779,-5.942,-6.425,-6.335,-3.192,27.418,0.0,270.64,,279.0,270.0,-6.237,3.064,-2.889,24.851
7655.5,3.05,0.727,-35.209,3.177,9.65,5.285,36.879,4.993,-9.094,-2.755,0.0,38.6,39.2,9.508,3.22,-5.835,-5.995,-6.482,-6.547,-3.192,27.418,0.0,270.74,,279.0,270.0,-6.12,3.064,-2.865,24.829
7656.0,3.05,0.727,-35.209,3.177,9.65,5.262,36.863,4.993,-9.105,-2.752,0.0,38.582,39.219,9.508,3.22,-6.006,-6.215,-6.894,-6.916,-3.196,27.41,0.0,270.74,,279.0,270.0,-6.215,3.064,-2.887,24.826
7656.5,3.05,0.727,-35.209,3.177,9.65,5.262,36.863,4.993,-9.105,-2.752,0.0,38.6,39.2,9.508,3.22,-6.022,-5.47,-6.341,-6.12,-3.196,27.41,0.0,270.24,,279.0,270.0,-6.508,3.063,-2.8,24.846
7657.0,2.909,0.653,-35.209,3.171,9.624,5.262,36.863,4.993,-9.105,-2.752,0.0,38.6,39.2,9.656,3.089,-5.564,-6.07,-6.389,-6.2,-3.196,27.41,0.0,270.24,,279.0,270.0,-5.988,3.063,-2.811,24.887
7657.5,2.909,0.653,-35.209,3.171,9.624,5.262,36.863,4.993,-9.105,-2.752,0.0,38.6,39.2,9.656,3.089,-5.622,-6.054,-6.346,-6.572,-3.196,27.41,0.0,270.74,,279.0,270.0,-6.056,3.061,-2.816,24.924
7658.0,2.909,0.653,-35.209,3.171,9.624,5.262,36.863,4.993,-9.105,-2.752,0.0,38.6,39.2,9.656,3.089,-5.931,-6.185,-6.703,-6.847,-3.196,27.41,0.0,270.74,,279.0,270.0,-6.148,3.058,-2.832,24.905
7658.5,2.909,0.653,-35.209,3.171,9.624,5.262,36.863,4.993,-9.105,-2.752,0.0,38.6,39.2,9.656,3.089,-5.979,-6.162,-6.73,-6.529,-3.196,27.41,0.0,270.44,,279.0,270.0,-6.416,3.056,-2.811,24.925
7659.0,2.909,0.653,-35.209,3.171,9.624,5.289,36.917,4.992,-9.083,-2.766,0.0,38.595,39.301,9.656,3.089,-5.608,-5.379,-6.077,-5.95,-3.197,27.414,0.0,270.44,,279.0,270.0,-6.35,3.053,-2.709,25.005
7659.5,2.909,0.653,-35.209,3.171,9.624,5.289,36.917,4.992,-9.083,-2.766,0.0,38.6,39.3,9.656,3.089,-5.455,-5.486,-6.017,-5.965,-3.197,27.414,0.0,270.44,,279.0,270.0,-5.753,3.051,-2.734,25.032
7660.0,2.909,0.653,-35.209,3.171,9.624,5.289,36.917,4.992,-9.083,-2.766,0.0,38.6,39.3,9.656,3.089,-5.759,-5.791,-6.315,-6.307,-3.197,27.414,0.0,270.44,,279.0,270.0,-5.731,3.049,-2.723,25.022
7660.5,2.623,0.715,-34.278,3.215,9.549,5.289,36.917,4.992,-9.083,-2.766,0.0,38.6,39.3,9.701,3.168,-5.762,-6.083,-6.491,-6.701,-3.197,27.414,0.0,269.54,,279.0,270.0,-6.043,3.046,-2.738,25.028
7661.0,2.623,0.715,-34.278,3.215,9.549,5.289,36.917,4.992,-9.083,-2.766,0.0,38.6,39.3,9.701,3.168,-5.79,-5.494,-6.185,-6.154,-3.197,27.414,0.0,269.54,,279.0,270.0,-6.259,3.039,-2.714,25.011
7661.5,2.623,0.715,-34.278,3.215,9.549,5.289,36.917,4.992,-9.083,-2.766,0.0,38.6,39.3,9.701,3.168,-5.845,-5.683,-6.401,-6.087,-3.197,27.414,0.0,269.94,,279.0,270.0,-5.906,3.033,-2.722,25.026
7662.0,2.623,0.715,-34.278,3.215,9.549,5.289,36.917,4.992,-9.083,-2.766,0.0,38.6,39.3,9.701,3.168,-5.201,-5.916,-6.173,-6.36,-3.197,27.414,0.0,269.94,,279.0,270.0,-6.004,3.026,-2.711,25.055
7662.5,2.623,0.715,-34.278,3.215,9.549,5.261,36.872,4.993,-9.08,-2.751,0.0,38.608,39.317,9.701,3.168,-5.701,-5.704,-6.2,-6.151,-3.195,27.416,0.0,270.34,,279.0,270.0,-5.912,3.019,-2.691,25.15
7663.0,2.623,0.715,-34.278,3.215,9.549,5.261,36.872,4.993,-9.08,-2.751,0.0,38.6,39.3,9.701,3.168,-5.672,-6.036,-6.488,-6.595,-3.195,27.416,0.0,270.34,,279.0,270.0,-5.939,3.013,-2.65,25.426
7663.5,2.934,0.711,-35.209,3.162,9.704,5.261,36.872,4.993,-9.08,-2.751,0.0,38.6,39.3,9.6,3.135,-5.717,-5.354,-6.054,-5.907,-3.195,27.416,0.0,269.94,,279.0,270.0,-6.198,3.006,-2.609,25.652
7664.0,2.934,0.711,-35.209,3.162,9.704,5.261,36.872,4.993,-9.08,-2.751,0.0,38.6,39.3,9.6,3.135,-5.356,-5.918,-6.367,-6.295,-3.195,27.416,0.0,269.94,,279.0,270.0,-5.758,3.005,-2.644,25.771
7664.5,2.934,0.711,-35.209,3.162,9.704,5.261,36.872,4.993,-9.08,-2.751,0.0,38.6,39.3,9.6,3.135,-5.419,-5.741,-6.053,-6.197,-3.195,27.416,0.0,269.64,,279.0,270.0,-5.984,3.004,-2.625,25.962
7665.0,2.934,0.711,-35.209,3.162,9.704,5.261,36.872,4.993,-9.08,-2.751,0.0,38.6,39.3,9.6,3.135,-5.857,-5.467,-6.445,-6.117,-3.195,27.416,0.0,269.64,,279.0,270.0,-5.852,3.003,-2.623,26.031
7665.5,2.934,0.711,-35.209,3.162,9.704,5.271,36.923,4.997,-9.045,-2.751,0.0,38.625,39.332,9.6,3.135,-5.504,-5.918,-6.553,-6.314,-3.199,27.419,0.0,269.94,,279.0,270.0,-5.971,3.002,-2.604,26.124
7666.0,2.934,0.711,-35.209,3.162,9.704,5.271,36.923,4.997,-9.045,-2.751,0.0,38.6,39.3,9.6,3.135,-5.348,-5.659,-5.936,-6.077,-3.199,27.419,0.0,269.94,,279.0,270.0,-6.072,3.001,-2.559,26.042
7666.5,2.934,0.711,-35.209,3.162,9.704,5.271,36.923,4.997,-9.045,-2.751,0.0,38.6,39.3,9.6,3.135,-5.279,-5.549,-5.947,-5.848,-3.199,27.419,0.0,269.74,,279.0,270.0,-5.755,3.0,-2.557,25.997
7667.0,3.116,0.749,-35.209,3.162,9.71,5.271,36.923,4.997,-9.045,-2.751,0.0,38.6,39.3,9.505,3.203,-5.53,-5.752,-6.152,-6.258,-3.199,27.419,0.0,269.74,,279.0,270.0,-5.656,2.998,-2.566,25.967
7667.5,3.116,0.749,-35.209,3.162,9.71,5.271,36.923,4.997,-9.045,-2.751,0.0,38.6,39.3,9.505,3.203,-5.757,-5.359,-6.134,-6.081,-3.199,27.419,0.0,270.04,,279.0,270.0,-5.923,3.0,-2.506,25.902
7668.0,3.116,0.749,-35.209,3.162,9.71,5.271,36.923,4.997,-9.045,-2.751,0.0,38.6,39.3,9.505,3.203,-5.259,-5.082,-5.688,-5.288,-3.199,27.419,0.0,270.04,,279.0,270.0,-5.833,3.002,-2.514,25.887
7668.5,3.116,0.749,-35.209,3.162,9.71,5.271,36.923,4.997,-9.045,-2.751,0.0,38.6,39.3,9.505,3.203,-4.941,-5.692,-5.671,-5.823,-3.199,27.419,0.0,269.34,,279.0,270.0,-5.329,3.004,-2.473,25.845
7669.0,3.116,0.749,-35.209,3.162,9.71,5.252,36.856,4.983,-9.064,-2.747,0.0,38.638,39.405,9.505,3.203,-5.089,-5.491,-5.571,-5.869,-3.188,27.417,0.0,269.34,,279.0,270.0,-5.532,3.006,-2.461,25.797
7669.5,3.116,0.749,-35.209,3.162,9.71,5.252,36.856,4.983,-9.064,-2.747,0.0,38.6,39.4,9.505,3.203,-5.385,-5.546,-5.957,-6.052,-3.188,27.417,0.0,270.04,,279.0,270.0,-5.505,3.008,-2.416,25.778
7670.0,2.913,0.695,-35.209,3.187,9.632,5.252,36.856,4.983,-9.064,-2.747,0.0,38.6,39.4,9.663,3.016,-5.245,-5.604,-5.916,-5.978,-3.188,27.417,0.0,270.04,,279.0,270.0,-5.735,3.01,-2.382,25.678
7670.5,2.913,0.695,-35.209,3.187,9.632,5.252,36.856,4.983,-9.064,-2.747,0.0,38.6,39.4,9.663,3.016,-4.845,-5.266,-5.471,-5.414,-3.188,27.417,0.0,269.54,,279.0,270.0,-5.686,3.008,-2.378,25.636
7671.0,2.913,0.695,-35.209,3.187,9.632,5.252,36.856,4.983,-9.064,-2.747,0.0,38.6,39.4,9.663,3.016,-4.996,-5.26,-5.575,-5.765,-3.188,27.417,0.0,269.54,,279.0,270.0,-5.249,3.006,-2.34,25.561
7671.5,2.913,0.695,-35.209,3.187,9.632,5.252,36.856,4.983,-9.064,-2.747,0.0,38.6,39.4,9.663,3.016,-5.277,-5.623,-5.864,-6.086,-3.188,27.417,0.0,270.14,,279.0,270.0,-5.399,3.005,-2.326,25.418
7672.0,2.913,0.695,-35.209,3.187,9.632,5.212,36.876,4.972,-8.999,-2.755,0.0,38.646,39.401,9.663,3.016,-4.962,-5.626,-5.899,-6.078,-3.197,27.43,0.0,270.14,,279.0,270.0,-5.712,3.003,-2.309,25.414
7672.5,2.913,0.695,-35.209,3.187,9.632,5.212,36.876,4.972,-8.999,-2.755,0.0,38.6,39.4,9.663,3.016,-4.982,-5.452,-5.635,-5.474,-3.197,27.43,0.0,269.54,,279.0,270.0,-5.641,3.002,-2.279,25.335
7673.0,2.913,0.695,-35.209,3.187,9.632,5.212,36.876,4.972,-8.999,-2.755,0.0,38.6,39.4,9.663,3.016,-4.799,-5.395,-5.425,-5.518,-3.197,27.43,0.0,269.54,,279.0,270.0,-5.386,3.0,-2.273,25.275
7673.5,3.272,0.869,-34.504,3.159,9.615,5.212,36.876,4.972,-8.999,-2.755,0.0,38.6,39.4,9.732,3.229,-4.822,-5.548,-5.459,-5.976,-3.197,27.43,0.0,269.74,,279.0,270.0,-5.284,2.999,-2.254,25.273
7674.0,3.272,0.869,-34.504,3.159,9.615,5.212,36.876,4.972,-8.999,-2.755,0.0,38.6,39.4,9.732,3.229,-4.978,-5.077,-5.393,-5.645,-3.197,27.43,0.0,269.74,,279.0,270.0,-5.451,3.003,-2.231,25.255
7674.5,3.272,0.869,-34.504,3.159,9.615,5.212,36.876,4.972,-8.999,-2.755,0.0,38.6,39.4,9.732,3.229,-5.112,-5.052,-5.646,-5.636,-3.197,27.43,0.0,269.74,,279.0,270.0,-5.273,3.008,-2.22,25.236
7675.0,3.272,0.869,-34.504,3.159,9.615,5.212,36.876,4.972,-8.999,-2.755,0.0,38.6,39.4,9.732,3.229,-4.754,-5.286,-5.386,-5.76,-3.197,27.43,0.0,269.74,,279.0,270.0,-5.362,3.012,-2.176,25.219
7675.5,3.272,0.869,-34.504,3.159,9.615,5.236,36.901,4.981,-8.974,-2.753,0.0,38.676,39.44,9.732,3.229,-4.821,-5.32,-5.499,-5.798,-3.185,27.434,0.0,270.04,,279.0,270.0,-5.297,3.016,-2.164,25.239
7676.0,3.272,0.869,-34.504,3.159,9.615,5.236,36.901,4.981,-8.974,-2.753,0.0,38.7,39.4,9.732,3.229,-4.706,-5.4,-5.387,-5.859,-3.185,27.434,0.0,270.04,,279.0,270.0,-5.359,3.021,-2.14,25.237
7676.5,2.416,0.664,-33.895,3.235,9.61,5.236,36.901,4.981,-8.974,-2.753,0.0,38.7,39.4,9.704,3.063,-4.79,-5.356,-5.486,-5.826,-3.185,27.434,0.0,269.34,,279.0,270.0,-5.338,3.025,-2.108,25.266
7677.0,2.416,0.664,-33.895,3.235,9.61,5.236,36.901,4.981,-8.974,-2.753,0.0,38.7,39.4,9.704,3.063,-4.66,-5.393,-5.442,-5.704,-3.185,27.434,0.0,269.34,,279.0,270.0,-5.364,3.015,-2.104,25.321
7677.5,2.416,0.664,-33.895,3.235,9.61,5.236,36.901,4.981,-8.974,-2.753,0.0,38.7,39.4,9.704,3.063,-4.81,-5.314,-5.414,-5.673,-3.185,27.434,0.0,269.84,,279.0,270.0,-5.3,3.005,-2.102,25.364
7678.0,2.416,0.664,-33.895,3.235,9.61,5.236,36.901,4.981,-8.974,-2.753,0.0,38.7,39.4,9.704,3.063,-4.641,-5.257,-5.256,-5.226,-3.185,27.434,0.0,269.84,,279.0,270.0,-5.303,2.995,-2.105,25.427
7678.5,2.416,0.664,-33.895,3.235,9.61,5.299,36.912,4.978,-8.944,-2.755,0.0,38.682,39.441,9.704,3.063,-4.559,-5.359,-5.35,-5.621,-3.186,27.426,0.0,269.94,,279.0,270.0,-5.095,2.986,-2.033,25.432
7679.0,2.416,0.664,-33.895,3.235,9.61,5.299,36.912,4.978,-8.944,-2.755,0.0,38.7,39.4,9.704,3.063,-4.503,-5.078,-4.934,-5.368,-3.186,27.426,0.0,269.94,,279.0,270.0,-5.222,2.976,-2.022,25.398
7679.5,3.224,0.78,-35.178,3.148,9.642,5.299,36.912,4.978,-8.944,-2.755,0.0,38.7,39.4,9.682,2.966,-4.44,-4.939,-4.913,-5.381,-3.186,27.426,0.0,269.74,,279.0,270.0,-4.971,2.967,-1.967,25.389
7680.0,3.224,0.78,-35.178,3.148,9.642,5.299,36.912,4.978,-8.944,-2.755,0.0,38.7,39.4,9.682,2.966,-4.753,-5.324,-5.216,-5.783,-3.186,27.426,0.0,269.74,,279.0,270.0,-4.918,2.972,-1.981,25.421
7680.5,3.224,0.78,-35.178,3.148,9.642,5.299,36.912,4.978,-8.944,-2.755,0.0,38.7,39.4,9.682,2.966,-4.961,-5.143,-5.474,-5.736,-3.186,27.426,0.0,269.84,,279.0,270.0,-5.269,2.976,-1.962,25.455
7681.0,3.224,0.78,-35.178,3.148,9.642,5.299,36.912,4.978,-8.944,-2.755,0.0,38.7,39.4,9.682,2.966,-4.298,-5.153,-5.177,-5.25,-3.186,27.426,0.0,269.84,,279.0,270.0,-5.329,2.98,-1.938,25.446
7681.5,3.224,0.78,-35.178,3.148,9.642,5.299,36.912,4.978,-8.944,-2.755,0.0,38.7,39.4,9.682,2.966,-4.328,-5.038,-4.865,-5.369,-3.186,27.426,0.0,270.34,,279.0,270.0,-4.969,2.984,-1.866,25.45
7682.0,3.224,0.78,-35.178,3.148,9.642,5.302,36.917,4.98,-8.933,-2.736,0.0,38.703,39.468,9.682,2.966,-4.594,-5.224,-5.302,-5.642,-3.168,27.439,0.0,270.34,,279.0,270.0,-4.9,2.988,-1.906,25.457
7682.5,3.224,0.78,-35.178,3.148,9.642,5.302,36.917,4.98,-8.933,-2.736,0.0,38.7,39.5,9.682,2.966,-4.838,-4.841,-5.181,-5.416,-3.168,27.439,0.0,270.74,,279.0,270.0,-5.191,2.991,-1.891,25.463
7683.0,3.189,0.775,-34.658,3.192,9.635,5.302,36.917,4.98,-8.933,-2.736,0.0,38.7,39.5,9.738,3.094,-4.428,-5.233,-5.253,-5.672,-3.168,27.439,0.0,270.74,,279.0,270.0,-5.069,2.995,-1.917,25.484
7683.5,3.189,0.775,-34.658,3.192,9.635,5.302,36.917,4.98,-8.933,-2.736,0.0,38.7,39.5,9.738,3.094,-4.497,-4.93,-4.934,-5.339,-3.168,27.439,0.0,270.74,,279.0,270.0,-5.147,2.998,-1.855,25.446
7684.0,3.189,0.775,-34.658,3.192,9.635,5.302,36.917,4.98,-8.933,-2.736,0.0,38.7,39.5,9.738,3.094,-4.646,-4.825,-5.05,-5.234,-3.168,27.439,0.0,270.74,,279.0,270.0,-4.925,3.002,-1.85,25.446
7684.5,3.189,0.775,-34.658,3.192,9.635,5.302,36.917,4.98,-8.933,-2.736,0.0,38.7,39.5,9.738,3.094,-4.369,-5.187,-5.196,-5.624,-3.168,27.439,0.0,269.94,,279.0,270.0,-4.939,3.005,-1.82,25.457
7685.0,3.189,0.775,-34.658,3.192,9.635,5.286,36.93,4.985,-8.95,-2.74,0.0,38.712,39.46,9.738,3.094,-4.636,-4.36,-5.01,-4.975,-3.163,27.444,0.0,269.94,,279.0,270.0,-5.094,3.008,-1.791,25.436
7685.5,3.189,0.775,-34.658,3.192,9.635,5.286,36.93,4.985,-8.95,-2.74,0.0,38.7,39.5,9.738,3.094,-4.382,-5.179,-4.993,-5.568,-3.163,27.444,0.0,269.94,,279.0,270.0,-4.745,3.011,-1.8,25.404
7686.0,3.274,0.777,-35.209,3.14,9.609,5.286,36.93,4.985,-8.95,-2.74,0.0,38.7,39.5,9.693,3.228,-4.264,-4.951,-4.799,-5.119,-3.163,27.444,0.0,269.94,,279.0,270.0,-5.031,3.014,-1.803,25.379
7686.5,3.274,0.777,-35.209,3.14,9.609,5.286,36.93,4.985,-8.95,-2.74,0.0,38.7,39.5,9.693,3.228,-4.543,-4.643,-5.18,-5.049,-3.163,27.444,0.0,269.94,,279.0,270.0,-4.783,3.018,-1.776,25.362
7687.0,3.274,0.777,-35.209,3.14,9.609,5.286,36.93,4.985,-8.95,-2.74,0.0,38.7,39.5,9.693,3.228,-4.322,-4.917,-4.938,-5.025,-3.163,27.444,0.0,269.94,,279.0,270.0,-4.854,3.022,-1.72,25.394
7687.5,3.274,0.777,-35.209,3.14,9.609,5.286,36.93,4.985,-8.95,-2.74,0.0,38.7,39.5,9.693,3.228,-3.937,-4.886,-4.641,-5.154,-3.163,27.444,0.0,270.14,,279.0,270.0,-4.8,3.026,-1.72,25.453
7688.0,3.274,0.777,-35.209,3.14,9.609,5.286,36.93,4.985,-8.95,-2.74,0.0,38.7,39.5,9.693,3.228,-4.098,-4.774,-4.682,-4.977,-3.163,27.444,0.0,270.14,,279.0,270.0,-4.655,3.03,-1.696,25.487
7688.5,3.274,0.777,-35.209,3.14,9.609,5.245,36.903,4.981,-8.916,-2.721,0.0,38.725,39.473,9.693,3.228,-4.654,-4.909,-5.122,-5.304,-3.161,27.446,0.0,269.54,,279.0,270.0,-4.633,3.034,-1.682,25.491
7689.0,3.274,0.777,-35.209,3.14,9.609,5.245,36.903,4.981,-8.916,-2.721,0.0,38.7,39.5,9.693,3.228,-4.38,-4.637,-4.765,-4.804,-3.161,27.446,0.0,269.54,,279.0,270.0,-4.997,3.038,-1.722,25.474
7689.5,3.203,0.763,-35.209,3.201,9.578,5.245,36.903,4.981,-8.916,-2.721,0.0,38.7,39.5,9.688,3.277,-4.167,-4.966,-4.782,-5.051,-3.161,27.446,0.0,268.84,,280.0,270.0,-4.647,3.042,-1.679,25.438
7690.0,3.203,0.763,-35.209,3.201,9.578,5.245,36.903,4.981,-8.916,-2.721,0.0,38.7,39.5,9.688,3.277,-3.952,-4.678,-4.537,-5.005,-3.161,27.446,0.0,268.84,,280.0,270.0,-4.742,3.045,-1.651,25.46
7690.5,3.203,0.763,-35.209,3.201,9.578,5.245,36.903,4.981,-8.916,-2.721,0.0,38.7,39.5,9.688,3.277,-3.846,-4.819,-4.703,-5.223,-3.161,27.446,0.0,269.24,,280.0,270.0,-4.543,3.047,-1.626,25.466
7691.0,3.203,0.763,-35.209,3.201,9.578,5.245,36.903,4.981,-8.916,-2.721,0.0,38.7,39.5,9.688,3.277,-4.498,-5.045,-5.073,-5.341,-3.161,27.446,0.0,269.24,,280.0,270.0,-4.648,3.05,-1.666,25.479
7691.5,3.203,0.763,-35.209,3.201,9.578,5.234,36.941,4.969,-8.838,-2.713,0.0,38.737,39.538,9.688,3.277,-4.283,-5.017,-4.752,-5.391,-3.166,27.439,0.0,269.34,,280.0,270.0,-4.989,3.052,-1.542,25.507
7692.0,3.203,0.763,-35.209,3.201,9.578,5.234,36.941,4.969,-8.838,-2.713,0.0,38.7,39.5,9.688,3.277,-4.195,-4.19,-4.42,-4.729,-3.166,27.439,0.0,269.34,,280.0,270.0,-4.861,3.055,-1.523,25.505
7692.5,3.801,0.904,-35.209,3.104,9.612,5.234,36.941,4.969,-8.838,-2.713,0.0,38.7,39.5,9.656,3.031,-3.745,-4.767,-4.423,-4.631,-3.166,27.439,0.0,269.44,,280.0,270.0,-4.383,3.057,-1.551,25.511
7693.0,3.801,0.904,-35.209,3.104,9.612,5.234,36.941,4.969,-8.838,-2.713,0.0,38.7,39.5,9.656,3.031,-3.73,-4.86,-4.535,-5.185,-3.166,27.439,0.0,269.44,,280.0,270.0,-4.392,3.069,-1.533,25.551
7693.5,3.801,0.904,-35.209,3.104,9.612,5.234,36.941,4.969,-8.838,-2.713,0.0,38.7,39.5,9.656,3.031,-4.021,-4.979,-4.909,-5.46,-3.166,27.439,0.0,268.84,,281.0,270.0,-4.577,3.081,-1.56,25.668
7694.0,3.801,0.904,-35.209,3.104,9.612,5.234,36.941,4.969,-8.838,-2.713,0.0,38.7,39.5,9.656,3.031,-4.759,-5.055,-5.763,-5.69,-3.166,27.439,0.0,268.84,,281.0,270.0,-4.842,3.093,-1.549,25.674
7694.5,3.801,0.904,-35.209,3.104,9.612,5.271,37.01,4.962,-8.803,-2.738,0.0,38.743,39.574,9.656,3.031,-4.567,-4.663,-5.021,-5.077,-3.162,27.445,0.0,270.44,,281.0,270.0,-5.316,3.105,-1.513,25.601
7695.0,3.801,0.904,-35.209,3.104,9.612,5.271,37.01,4.962,-8.803,-2.738,0.0,38.7,39.6,9.656,3.031,-3.993,-4.423,-4.291,-4.543,-3.162,27.445,0.0,270.44,,281.0,270.0,-4.832,3.116,-1.514,25.609
7695.5,3.801,0.904,-35.209,3.104,9.612,5.271,37.01,4.962,-8.803,-2.738,0.0,38.7,39.6,9.656,3.031,-3.925,-4.891,-4.578,-5.253,-3.162,27.445,0.0,270.04,,281.0,270.0,-4.313,3.127,-1.527,25.615
7696.0,2.96,0.742,-35.209,3.22,9.556,5.271,37.01,4.962,-8.803,-2.738,0.0,38.7,39.6,9.581,3.295,-4.268,-5.022,-5.266,-5.403,-3.162,27.445,0.0,270.04,,281.0,270.0,-4.662,3.138,-1.53,25.598
7696.5,2.96,0.742,-35.209,3.22,9.556,5.271,37.01,4.962,-8.803,-2.738,0.0,38.7,39.6,9.581,3.295,-4.179,-4.815,-4.859,-4.847,-3.162,27.445,0.0,270.04,,281.0,270.0,-4.99,3.136,-1.501,25.563
7697.0,2.96,0.742,-35.209,3.22,9.556,5.271,37.01,4.962,-8.803,-2.738,0.0,38.7,39.6,9.581,3.295,-3.99,-4.178,-4.387,-4.668,-3.162,27.445,0.0,270.04,,281.0,270.0,-4.675,3.133,-1.451,25.591
7697.5,2.96,0.742,-35.209,3.22,9.556,5.271,37.01,4.962,-8.803,-2.738,0.0,38.7,39.6,9.581,3.295,-4.109,-4.875,-4.724,-5.103,-3.162,27.445,0.0,270.84,,281.0,270.0,-4.306,3.13,-1.472,25.603
7698.0,2.96,0.742,-35.209,3.22,9.556,5.286,36.932,4.957,-8.799,-2.723,0.0,38.754,39.55,9.581,3.295,-4.002,-4.7,-4.457,-5.033,-3.166,27.45,0.0,270.84,,281.0,270.0,-4.702,3.127,-1.45,25.64
7698.5,2.96,0.742,-35.209,3.22,9.556,5.286,36.932,4.957,-8.799,-2.723,0.0,38.8,39.5,9.581,3.295,-3.741,-4.673,-4.488,-5.062,-3.166,27.45,0.0,271.64,,280.0,270.0,-4.548,3.124,-1.479,25.629
7699.0,2.708,0.71,-34.472,3.187,9.561,5.286,36.932,4.957,-8.799,-2.723,0.0,38.8,39.5,9.762,3.245,-3.809,-4.735,-4.461,-5.082,-3.166,27.45,0.0,271.64,,280.0,270.0,-4.491,3.122,-1.441,25.641
7699.5,2.708,0.71,-34.472,3.187,9.561,5.286,36.932,4.957,-8.799,-2.723,0.0,38.8,39.5,9.762,3.245,-3.729,-4.451,-4.15,-4.715,-3.166,27.45,0.0,270.34,,280.0,270.0,-4.522,3.115,-1.403,25.717
7700.0,2.708,0.71,-34.472,3.187,9.561,5.286,36.932,4.957,-8.799,-2.723,0.0,38.8,39.5,9.762,3.245,-3.929,-4.274,-4.367,-4.683,-3.166,27.45,0.0,270.34,,280.0,270.0,-4.261,3.108,-1.423,25.746
7700.5,2.708,0.71,-34.472,3.187,9.561,5.286,36.932,4.957,-8.799,-2.723,0.0,38.8,39.5,9.762,3.245,-3.883,-4.648,-4.501,-5.048,-3.166,27.45,0.0,270.44,,280.0,270.0,-4.313,3.102,-1.416,25.766
7701.0,2.708,0.71,-34.472,3.187,9.561,5.277,36.931,4.963,-8.768,-2.736,0.0,38.761,39.602,9.762,3.245,-4.189,-4.333,-4.46,-4.813,-3.169,27.436,0.0,270.44,,280.0,270.0,-4.52,3.095,-1.362,25.751
7701.5,2.708,0.71,-34.472,3.187,9.561,5.277,36.931,4.963,-8.768,-2.736,0.0,38.8,39.6,9.762,3.245,-4.02,-4.17,-4.322,-4.386,-3.169,27.436,0.0,269.44,,280.0,270.0,-4.449,3.089,-1.364,25.569
7702.0,2.708,0.71,-34.472,3.187,9.561,5.277,36.931,4.963,-8.768,-2.736,0.0,38.8,39.6,9.762,3.245,-3.692,-4.581,-4.437,-4.63,-3.169,27.436,0.0,269.44,,280.0,270.0,-4.224,3.083,-1.346,25.589
7702.5,3.443,0.859,-35.209,3.168,9.696,5.277,36.931,4.963,-8.768,-2.736,0.0,38.8,39.6,9.532,3.114,-4.11,-4.783,-5.083,-5.226,-3.169,27.436,0.0,271.04,,279.0,270.0,-4.335,3.076,-1.363,25.574
7703.0,3.443,0.859,-35.209,3.168,9.696,5.277,36.931,4.963,-8.768,-2.736,0.0,38.8,39.6,9.532,3.114,-4.132,-4.729,-4.67,-4.831,-3.169,27.436,0.0,271.04,,279.0,270.0,-4.8,3.082,-1.361,25.592
7703.5,3.443,0.859,-35.209,3.168,9.696,5.277,36.931,4.963,-8.768,-2.736,0.0,38.8,39.6,9.532,3.114,-3.91,-3.957,-4.224,-4.454,-3.169,27.436,0.0,268.54,,280.0,270.0,-4.59,3.088,-1.349,25.599
7704.0,3.443,0.859,-35.209,3.168,9.696,5.277,36.931,4.963,-8.768,-2.736,0.0,38.8,39.6,9.532,3.114,-3.853,-4.194,-4.229,-4.59,-3.169,27.436,0.0,268.54,,280.0,270.0,-4.137,3.094,-1.323,25.58
7704.5,3.443,0.859,-35.209,3.168,9.696,5.295,36.943,4.951,-8.751,-2.74,0.0,38.759,39.54,9.532,3.114,-3.601,-4.659,-4.458,-5.048,-3.181,27.436,0.0,270.74,,280.0,270.0,-4.216,3.1,-1.321,25.576
7705.0,3.443,0.859,-35.209,3.168,9.696,5.295,36.943,4.951,-8.751,-2.74,0.0,38.8,39.5,9.532,3.114,-4.008,-4.601,-4.575,-4.766,-3.181,27.436,0.0,270.74,,280.0,270.0,-4.441,3.105,-1.334,25.536
7705.5,3.235,0.772,-35.209,3.231,9.631,5.295,36.943,4.951,-8.751,-2.74,0.0,38.8,39.5,9.517,3.309,-3.937,-4.528,-4.622,-4.918,-3.181,27.436,0.0,269.54,,280.0,270.0,-4.488,3.111,-1.29,25.513
7706.0,3.235,0.772,-35.209,3.231,9.631,5.295,36.943,4.951,-8.751,-2.74,0.0,38.8,39.5,9.517,3.309,-3.796,-4.593,-4.529,-4.55,-3.181,27.436,0.0,269.54,,280.0,270.0,-4.501,3.113,-1.321,25.509
7706.5,3.235,0.772,-35.209,3.231,9.631,5.295,36.943,4.951,-8.751,-2.74,0.0,38.8,39.5,9.517,3.309,-3.727,-4.332,-4.151,-4.66,-3.181,27.436,0.0,271.04,,279.0,270.0,-4.367,3.115,-1.287,25.534
7707.0,3.235,0.772,-35.209,3.231,9.631,5.295,36.943,4.951,-8.751,-2.74,0.0,38.8,39.5,9.517,3.309,-3.693,-4.434,-4.174,-4.679,-3.181,27.436,0.0,271.04,,279.0,270.0,-4.218,3.117,-1.265,25.542
7707.5,3.235,0.772,-35.209,3.231,9.631,5.261,36.929,4.965,-8.712,-2.733,0.0,38.761,39.591,9.517,3.309,-3.632,-4.655,-4.507,-5.056,-3.182,27.435,0.0,269.54,,279.0,270.0,-4.245,3.119,-1.289,25.485
7708.0,3.235,0.772,-35.209,3.231,9.631,5.261,36.929,4.965,-8.712,-2.733,0.0,38.8,39.6,9.517,3.309,-3.89,-4.43,-4.391,-4.68,-3.182,27.435,0.0,269.54,,279.0,270.0,-4.463,3.121,-1.246,25.486
7708.5,2.951,0.766,-33.958,3.199,9.591,5.261,36.929,4.965,-8.712,-2.733,0.0,38.8,39.6,9.814,3.257,-3.841,-3.909,-4.054,-4.476,-3.182,27.435,0.0,271.54,,278.0,270.0,-4.348,3.123,-1.259,25.539
7709.0,2.951,0.766,-33.958,3.199,9.591,5.261,36.929,4.965,-8.712,-2.733,0.0,38.8,39.6,9.814,3.257,-3.494,-4.589,-4.201,-4.728,-3.182,27.435,0.0,271.54,,278.0,270.0,-4.07,3.12,-1.264,25.473
7709.5,2.951,0.766,-33.958,3.199,9.591,5.261,36.929,4.965,-8.712,-2.733,0.0,38.8,39.6,9.814,3.257,-3.405,-4.415,-3.784,-4.48,-3.182,27.435,0.0,270.14,,278.0,270.0,-4.253,3.117,-1.254,25.394
7710.0,2.951,0.766,-33.958,3.199,9.591,5.261,36.929,4.965,-8.712,-2.733,0.0,38.8,39.6,9.814,3.257,-3.383,-4.593,-4.032,-4.684,-3.182,27.435,0.0,270.14,,278.0,270.0,-4.021,3.114,-1.253,25.384
7710.5,2.951,0.766,-33.958,3.199,9.591,5.261,36.929,4.965,-8.712,-2.733,0.0,38.8,39.6,9.814,3.257,-3.398,-3.892,-3.765,-4.317,-3.182,27.435,0.0,270.04,,278.0,270.0,-4.173,3.112,-1.155,25.346
7711.0,2.951,0.766,-33.958,3.199,9.591,5.285,36.938,4.97,-8.67,-2.721,0.0,38.767,39.546,9.814,3.257,-3.274,-4.001,-3.71,-4.187,-3.176,27.433,0.0,270.04,,278.0,270.0,-3.843,3.109,-1.106,25.344
7711.5,2.951,0.766,-33.958,3.199,9.591,5.285,36.938,4.97,-8.67,-2.721,0.0,38.8,39.5,9.814,3.257,-3.249,-4.477,-3.891,-4.67,-3.176,27.433,0.0,269.94,,278.0,270.0,-3.793,3.107,-1.162,25.384
7712.0,2.737,0.75,-34.449,3.204,9.586,5.285,36.938,4.97,-8.67,-2.721,0.0,38.8,39.5,9.728,3.26,-3.502,-4.263,-3.867,-4.654,-3.176,27.433,0.0,269.94,,278.0,270.0,-4.072,3.104,-1.089,25.354
7712.5,2.737,0.75,-34.449,3.204,9.586,5.285,36.938,4.97,-8.67,-2.721,0.0,38.8,39.5,9.728,3.26,-3.672,-3.872,-3.944,-4.415,-3.176,27.433,0.0,269.84,,278.0,270.0,-4.072,3.098,-1.106,25.348
7713.0,2.737,0.75,-34.449,3.204,9.586,5.285,36.938,4.97,-8.67,-2.721,0.0,38.8,39.5,9.728,3.26,-3.288,-3.56,-3.602,-3.81,-3.176,27.433,0.0,269.84,,278.0,270.0,-3.976,3.092,-1.059,25.35
7713.5,2.737,0.75,-34.449,3.204,9.586,5.285,36.938,4.97,-8.67,-2.721,0.0,38.8,39.5,9.728,3.26,-3.078,-4.325,-3.536,-4.306,-3.176,27.433,0.0,268.54,,279.0,270.0,-3.565,3.086,-1.06,25.34
7714.0,2.737,0.75,-34.449,3.204,9.586,5.243,36.891,4.969,-8.659,-2.742,0.0,38.756,39.56,9.728,3.26,-2.799,-4.319,-3.449,-4.34,-3.188,27.432,0.0,268.54,,279.0,270.0,-3.811,3.081,-1.065,25.363
7714.5,2.737,0.75,-34.449,3.204,9.586,5.243,36.891,4.969,-8.659,-2.742,0.0,38.8,39.6,9.728,3.26,-3.272,-4.461,-4.212,-4.682,-3.188,27.432,0.0,268.54,,280.0,270.0,-3.727,3.075,-1.038,25.367
7715.0,2.988,0.662,-35.209,3.204,9.644,5.243,36.891,4.969,-8.659,-2.742,0.0,38.8,39.6,9.604,3.162,-3.368,-4.384,-3.846,-4.588,-3.188,27.432,0.0,268.54,,280.0,270.0,-4.157,3.069,-1.038,25.391
7715.5,2.988,0.662,-35.209,3.204,9.644,5.243,36.891,4.969,-8.659,-2.742,0.0,38.8,39.6,9.604,3.162,-3.093,-3.672,-3.426,-4.028,-3.188,27.432,0.0,268.14,,281.0,270.0,-4.047,3.068,-0.991,25.422
7716.0,2.988,0.662,-35.209,3.204,9.644,5.243,36.891,4.969,-8.659,-2.742,0.0,38.8,39.6,9.604,3.162,-3.384,-3.723,-3.817,-4.173,-3.188,27.432,0.0,268.14,,281.0,270.0,-3.555,3.067,-0.978,25.429
7716.5,2.988,0.662,-35.209,3.204,9.644,5.243,36.891,4.969,-8.659,-2.742,0.0,38.8,39.6,9.604,3.162,-3.112,-4.345,-3.614,-4.598,-3.188,27.432,0.0,270.84,,281.0,270.0,-3.774,3.065,-1.01,25.462
7717.0,2.988,0.662,-35.209,3.204,9.644,5.229,36.963,4.984,-8.586,-2.735,0.0,38.764,39.513,9.604,3.162,-3.445,-3.612,-3.671,-3.989,-3.181,27.429,0.0,270.84,,281.0,270.0,-3.917,3.064,-0.982,25.459
7717.5,2.988,0.662,-35.209,3.204,9.644,5.229,36.963,4.984,-8.586,-2.735,0.0,38.8,39.5,9.604,3.162,-2.925,-4.21,-3.428,-3.948,-3.181,27.429,0.0,270.44,,281.0,270.0,-3.679,3.063,-0.948,25.457
7718.0,2.988,0.662,-35.209,3.204,9.644,5.229,36.963,4.984,-8.586,-2.735,0.0,38.8,39.5,9.604,3.162,-2.687,-4.009,-3.175,-4.072,-3.181,27.429,0.0,270.44,,281.0,270.0,-3.628,3.062,-0.934,25.46
7718.5,3.202,0.783,-35.209,3.178,9.671,5.229,36.963,4.984,-8.586,-2.735,0.0,38.8,39.5,9.512,3.096,-3.039,-4.33,-3.747,-4.655,-3.181,27.429,0.0,271.04,,280.0,270.0,-3.486,3.06,-0.906,25.494
7719.0,3.202,0.783,-35.209,3.178,9.671,5.229,36.963,4.984,-8.586,-2.735,0.0,38.8,39.5,9.512,3.096,-3.356,-4.296,-3.998,-4.682,-3.181,27.429,0.0,271.04,,280.0,270.0,-3.943,3.063,-0.854,25.498
7719.5,3.202,0.783,-35.209,3.178,9.671,5.229,36.963,4.984,-8.586,-2.735,0.0,38.8,39.5,9.512,3.096,-3.289,-3.496,-3.555,-3.756,-3.181,27.429,0.0,271.24,,279.0,270.0,-4.083,3.065,-0.796,25.483
7720.0,3.202,0.783,-35.209,3.178,9.671,5.229,36.963,4.984,-8.586,-2.735,0.0,38.8,39.5,9.512,3.096,-3.125,-3.292,-3.302,-3.767,-3.181,27.429,0.0,271.24,,279.0,270.0,-3.524,3.067,-0.86,25.482
7720.5,3.202,0.783,-35.209,3.178,9.671,5.258,36.917,4.954,-8.587,-2.748,0.0,38.752,39.508,9.512,3.096,-3.39,-3.945,-3.673,-4.146,-3.192,27.42,0.0,271.74,,278.0,270.0,-3.372,3.07,-0.855,25.488
7721.0,3.202,0.783,-35.209,3.178,9.671,5.258,36.917,4.954,-8.587,-2.748,0.0,38.8,39.5,9.512,3.096,-3.101,-4.038,-3.601,-4.382,-3.192,27.42,0.0,271.74,,278.0,270.0,-3.789,3.072,-0.851,25.429
7721.5,2.721,0.629,-35.209,3.174,9.641,5.258,36.917,4.954,-8.587,-2.748,0.0,38.8,39.5,9.688,3.255,-3.36,-4.23,-3.888,-4.379,-3.192,27.42,0.0,271.14,,277.0,270.0,-3.78,3.074,-0.851,25.44
7722.0,2.721,0.629,-35.209,3.174,9.641,5.258,36.917,4.954,-8.587,-2.748,0.0,38.8,39.5,9.688,3.255,-2.918,-4.118,-3.389,-4.237,-3.192,27.42,0.0,271.14,,277.0,270.0,-3.964,3.068,-0.85,25.497
7722.5,2.721,0.629,-35.209,3.174,9.641,5.258,36.917,4.954,-8.587,-2.748,0.0,38.8,39.5,9.688,3.255,-2.903,-3.523,-3.231,-3.801,-3.192,27.42,0.0,272.04,,276.0,270.0,-3.665,3.062,-0.834,25.527
7723.0,2.721,0.629,-35.209,3.174,9.641,5.258,36.917,4.954,-8.587,-2.748,0.0,38.8,39.5,9.688,3.255,-3.075,-3.941,-3.522,-4.258,-3.192,27.42,0.0,272.04,,276.0,270.0,-3.365,3.057,-0.809,25.501
7723.5,2.721,0.629,-35.209,3.174,9.641,5.267,36.943,4.958,-8.527,-2.724,0.0,38.747,39.421,9.688,3.255,-2.985,-4.132,-3.49,-4.447,-3.187,27.427,0.0,268.84,,277.0,270.0,-3.699,3.051,-0.827,25.57
7724.0,2.721,0.629,-35.209,3.174,9.641,5.267,36.943,4.958,-8.527,-2.724,0.0,38.7,39.4,9.688,3.255,-2.957,-3.832,-3.348,-3.753,-3.187,27.427,0.0,268.84,,277.0,270.0,-3.764,3.046,-0.815,25.673
7724.5,2.721,0.629,-35.209,3.174,9.641,5.267,36.943,4.958,-8.527,-2.724,0.0,38.7,39.4,9.688,3.255,-2.729,-3.762,-3.17,-3.969,-3.187,27.427,0.0,269.34,,277.0,270.0,-3.473,3.041,-0.763,25.666
7725.0,3.386,0.807,-35.209,3.204,9.664,5.267,36.943,4.958,-8.527,-2.724,0.0,38.7,39.4,9.557,3.289,-2.881,-4.092,-3.551,-4.133,-3.187,27.427,0.0,269.34,,277.0,270.0,-3.408,3.035,-0.756,25.646
7725.5,3.386,0.807,-35.209,3.204,9.664,5.267,36.943,4.958,-8.527,-2.724,0.0,38.7,39.4,9.557,3.289,-3.007,-4.136,-3.401,-4.347,-3.187,27.427,0.0,268.34,,278.0,270.0,-3.664,3.041,-0.771,25.675
7726.0,3.386,0.807,-35.209,3.204,9.664,5.267,36.943,4.958,-8.527,-2.724,0.0,38.7,39.4,9.557,3.289,-2.825,-4.102,-3.28,-4.323,-3.187,27.427,0.0,268.34,,278.0,270.0,-3.723,3.047,-0.787,25.674
7726.5,3.386,0.807,-35.209,3.204,9.664,5.267,36.943,4.958,-8.527,-2.724,0.0,38.7,39.4,9.557,3.289,-2.858,-3.938,-3.383,-3.798,-3.187,27.427,0.0,268.24,,279.0,270.0,-3.633,3.052,-0.746,25.65
7727.0,3.386,0.807,-35.209,3.204,9.664,5.29,36.936,4.972,-8.492,-2.733,0.0,38.733,39.408,9.557,3.289,-2.768,-4.094,-3.513,-4.137,-3.188,27.424,0.0,268.24,,279.0,270.0,-3.494,3.058,-0.734,25.628
7727.5,3.386,0.807,-35.209,3.204,9.664,5.29,36.936,4.972,-8.492,-2.733,0.0,38.7,39.4,9.557,3.289,-2.967,-3.588,-3.174,-3.668,-3.188,27.424,0.0,267.34,,280.0,270.0,-3.628,3.063,-0.705,25.565
7728.0,3.119,0.775,-34.517,3.241,9.639,5.29,36.936,4.972,-8.492,-2.733,0.0,38.7,39.4,9.726,3.068,-2.816,-4.149,-3.719,-4.47,-3.188,27.424,0.0,267.34,,280.0,270.0,-3.349,3.068,-0.734,25.527
7728.5,3.119,0.775,-34.517,3.241,9.639,5.29,36.936,4.972,-8.492,-2.733,0.0,38.7,39.4,9.726,3.068,-3.186,-3.838,-3.536,-4.174,-3.188,27.424,0.0,268.84,,281.0,270.0,-3.788,3.069,-0.695,25.524
7729.0,3.119,0.775,-34.517,3.241,9.639,5.29,36.936,4.972,-8.492,-2.733,0.0,38.7,39.4,9.726,3.068,-3.206,-3.546,-3.303,-3.66,-3.188,27.424,0.0,268.84,,281.0,270.0,-3.683,3.07,-0.72,25.535
7729.5,3.119,0.775,-34.517,3.241,9.639,5.29,36.936,4.972,-8.492,-2.733,0.0,38.7,39.4,9.726,3.068,-2.719,-4.014,-3.367,-3.804,-3.188,27.424,0.0,270.84,,281.0,270.0,-3.429,3.071,-0.695,25.541
7730.0,3.119,0.775,-34.517,3.241,9.639,5.271,36.936,4.975,-8.474,-2.749,0.0,38.716,39.384,9.726,3.068,-2.757,-3.742,-3.067,-3.899,-3.201,27.412,0.0,270.84,,281.0,270.0,-3.476,3.072,-0.689,25.504
7730.5,3.119,0.775,-34.517,3.241,9.639,5.271,36.936,4.975,-8.474,-2.749,0.0,38.7,39.4,9.726,3.068,-3.169,-4.121,-3.958,-4.304,-3.201,27.412,0.0,271.74,,280.0,270.0,-3.366,3.072,-0.696,25.523
7731.0,3.119,0.775,-34.517,3.241,9.639,5.271,36.936,4.975,-8.474,-2.749,0.0,38.7,39.4,9.726,3.068,-2.851,-3.473,-3.112,-3.824,-3.201,27.412,0.0,271.74,,280.0,270.0,-3.888,3.073,-0.614,25.499
7731.5,3.364,0.782,-35.209,3.26,9.648,5.271,36.936,4.975,-8.474,-2.749,0.0,38.7,39.4,9.578,3.141,-2.606,-3.328,-2.946,-3.589,-3.201,27.412,0.0,269.74,,280.0,270.0,-3.315,3.074,-0.651,25.482
7732.0,3.364,0.782,-35.209,3.26,9.648,5.271,36.936,4.975,-8.474,-2.749,0.0,38.7,39.4,9.578,3.141,-2.836,-3.693,-3.225,-3.998,-3.201,27.412,0.0,269.74,,280.0,270.0,-3.117,3.079,-0.61,25.491
7732.5,3.364,0.782,-35.209,3.26,9.648,5.271,36.936,4.975,-8.474,-2.749,0.0,38.7,39.4,9.578,3.141,-2.727,-3.804,-3.167,-4.142,-3.201,27.412,0.0,270.64,,280.0,270.0,-3.438,3.083,-0.624,25.491
7733.0,3.364,0.782,-35.209,3.26,9.648,5.271,36.936,4.975,-8.474,-2.749,0.0,38.7,39.4,9.578,3.141,-3.249,-4.129,-4.016,-4.23,-3.201,27.412,0.0,270.64,,280.0,270.0,-3.46,3.088,-0.634,25.479
7733.5,3.364,0.782,-35.209,3.26,9.648,5.243,36.952,4.983,-8.427,-2.739,0.0,38.711,39.318,9.578,3.141,-2.832,-3.994,-3.317,-4.241,-3.188,27.426,0.0,269.74,,280.0,270.0,-3.906,3.092,-0.553,25.492
7734.0,3.364,0.782,-35.209,3.26,9.648,5.243,36.952,4.983,-8.427,-2.739,0.0,38.7,39.3,9.578,3.141,-2.643,-3.513,-2.916,-3.524,-3.188,27.426,0.0,269.74,,280.0,270.0,-3.596,3.097,-0.625,25.507
7734.5,2.854,0.721,-34.914,3.24,9.523,5.243,36.952,4.983,-8.427,-2.739,0.0,38.7,39.3,9.722,3.242,-2.687,-3.883,-2.999,-4.064,-3.188,27.426,0.0,271.34,,279.0,270.0,-3.149,3.101,-0.611,25.521
7735.0,2.854,0.721,-34.914,3.24,9.523,5.243,36.952,4.983,-8.427,-2.739,0.0,38.7,39.3,9.722,3.242,-3.193,-3.489,-3.542,-3.947,-3.188,27.426,0.0,271.34,,279.0,270.0,-3.409,3.097,-0.619,25.526
7735.5,2.854,0.721,-34.914,3.24,9.523,5.243,36.952,4.983,-8.427,-2.739,0.0,38.7,39.3,9.722,3.242,-2.818,-3.14,-3.016,-3.429,-3.188,27.426,0.0,270.04,,279.0,270.0,-3.542,3.093,-0.6,25.498
7736.0,2.854,0.721,-34.914,3.24,9.523,5.243,36.952,4.983,-8.427,-2.739,0.0,38.7,39.3,9.722,3.242,-2.225,-3.69,-2.78,-3.765,-3.188,27.426,0.0,270.04,,279.0,270.0,-3.101,3.089,-0.549,25.476
7736.5,2.854,0.721,-34.914,3.24,9.523,5.252,36.896,4.972,-8.389,-2.751,0.0,38.69,39.31,9.722,3.242,-2.41,-3.607,-2.905,-3.629,-3.199,27.416,0.0,270.94,,279.0,270.0,-3.115,3.085,-0.534,25.49
7737.0,2.854,0.721,-34.914,3.24,9.523,5.252,36.896,4.972,-8.389,-2.751,0.0,38.7,39.3,9.722,3.242,-2.617,-3.983,-3.349,-4.233,-3.199,27.416,0.0,270.94,,279.0,270.0,-3.138,3.082,-0.539,25.56
7737.5,2.849,0.743,-33.657,3.272,9.573,5.252,36.896,4.972,-8.389,-2.751,0.0,38.7,39.3,9.847,3.126,-2.775,-3.823,-3.041,-4.104,-3.199,27.416,0.0,269.44,,279.0,270.0,-3.546,3.078,-0.516,25.564
7738.0,2.849,0.743,-33.657,3.272,9.573,5.252,36.896,4.972,-8.389,-2.751,0.0,38.7,39.3,9.847,3.126,-2.277,-3.416,-2.829,-3.343,-3.199,27.416,0.0,269.44,,279.0,270.0,-3.436,3.074,-0.503,25.726
7738.5,2.849,0.743,-33.657,3.272,9.573,5.252,36.896,4.972,-8.389,-2.751,0.0,38.7,39.3,9.847,3.126,-2.423,-3.642,-2.761,-3.803,-3.199,27.416,0.0,270.24,,279.0,270.0,-2.966,3.071,-0.489,25.796
7739.0,2.849,0.743,-33.657,3.272,9.573,5.252,36.896,4.972,-8.389,-2.751,0.0,38.7,39.3,9.847,3.126,-2.847,-3.809,-3.219,-4.094,-3.199,27.416,0.0,270.24,,279.0,270.0,-3.157,3.067,-0.484,25.84
7739.5,2.849,0.743,-33.657,3.272,9.573,5.252,36.896,4.972,-8.389,-2.751,0.0,38.7,39.3,9.847,3.126,-2.769,-3.933,-3.202,-4.193,-3.199,27.416,0.0,267.84,,280.0,270.0,-3.492,3.063,-0.49,25.853
7740.0,2.849,0.743,-33.657,3.272,9.573,5.259,36.931,4.972,-8.29,-2.765,0.0,38.684,39.279,9.847,3.126,-2.444,-3.009,-2.521,-3.005,-3.206,27.415,0.0,267.84,,280.0,270.0,-3.524,3.06,-0.458,25.873
7740.5,2.849,0.743,-33.657,3.272,9.573,5.259,36.931,4.972,-8.29,-2.765,0.0,38.7,39.3,9.847,3.126,-2.387,-2.895,-2.676,-3.257,-3.206,27.415,0.0,269.74,,280.0,270.0,-2.745,3.056,-0.419,25.872
7741.0,3.504,0.832,-35.209,3.145,9.596,5.259,36.931,4.972,-8.29,-2.765,0.0,38.7,39.3,9.641,3.294,-2.159,-3.683,-2.644,-3.828,-3.206,27.415,0.0,269.74,,280.0,270.0,-2.804,3.053,-0.456,25.842
7741.5,3.504,0.832,-35.209,3.145,9.596,5.259,36.931,4.972,-8.29,-2.765,0.0,38.7,39.3,9.641,3.294,-2.879,-3.881,-3.294,-3.804,-3.206,27.415,0.0,268.74,,281.0,270.0,-3.079,3.06,-0.441,25.844
7742.0,3.504,0.832,-35.209,3.145,9.596,5.259,36.931,4.972,-8.29,-2.765,0.0,38.7,39.3,9.641,3.294,-2.758,-2.919,-2.927,-3.504,-3.206,27.415,0.0,268.74,,281.0,270.0,-3.464,3.068,-0.393,25.792
7742.5,3.504,0.832,-35.209,3.145,9.596,5.259,36.931,4.972,-8.29,-2.765,0.0,38.7,39.3,9.641,3.294,-2.577,-3.87,-3.184,-3.962,-3.206,27.415,0.0,270.44,,281.0,270.0,-3.027,3.075,-0.413,25.76
7743.0,3.504,0.832,-35.209,3.145,9.596,5.292,36.936,4.963,-8.248,-2.745,0.0,38.671,39.27,9.641,3.294,-2.26,-3.59,-2.592,-3.698,-3.191,27.426,0.0,270.44,,281.0,270.0,-3.398,3.082,-0.393,25.776
7743.5,3.504,0.832,-35.209,3.145,9.596,5.292,36.936,4.963,-8.248,-2.745,0.0,38.7,39.3,9.641,3.294,-2.451,-3.149,-2.647,-3.491,-3.191,27.426,0.0,268.74,,282.0,270.0,-3.035,3.089,-0.4,25.731
7744.0,2.955,0.786,-33.43,3.202,9.562,5.292,36.936,4.963,-8.248,-2.745,0.0,38.7,39.3,9.841,3.194,-2.216,-3.781,-2.685,-3.927,-3.191,27.426,0.0,268.74,,282.0,270.0,-2.935,3.096,-0.352,25.695
7744.5,2.955,0.786,-33.43,3.202,9.562,5.292,36.936,4.963,-8.248,-2.745,0.0,38.7,39.3,9.841,3.194,-2.333,-3.372,-2.651,-3.5,-3.191,27.426,0.0,270.54,,282.0,270.0,-3.152,3.093,-0.396,25.686
