t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7745.0,2.955,0.786,-33.43,3.202,9.562,5.292,36.936,4.963,-8.248,-2.745,0.0,38.7,39.3,9.841,3.194,-2.394,-3.172,-2.642,-3.446,-3.191,27.426,0.0,270.54,,282.0,270.0,-2.964,3.091,-0.381,25.66
7745.5,2.955,0.786,-33.43,3.202,9.562,5.292,36.936,4.963,-8.248,-2.745,0.0,38.7,39.3,9.841,3.194,-2.34,-3.325,-2.598,-3.479,-3.191,27.426,0.0,272.94,,281.0,270.0,-2.914,3.089,-0.321,25.628
7746.0,2.955,0.786,-33.43,3.202,9.562,5.292,36.936,4.963,-8.248,-2.745,0.0,38.7,39.3,9.841,3.194,-2.438,-3.461,-2.923,-3.428,-3.191,27.426,0.0,272.94,,281.0,270.0,-2.935,3.087,-0.376,25.647
7746.5,2.955,0.786,-33.43,3.202,9.562,5.3,36.91,4.97,-8.217,-2.748,0.0,38.661,39.206,9.841,3.194,-2.168,-3.688,-2.71,-3.839,-3.19,27.427,0.0,272.54,,280.0,270.0,-3.063,3.084,-0.351,25.647
7747.0,2.955,0.786,-33.43,3.202,9.562,5.3,36.91,4.97,-8.217,-2.748,0.0,38.7,39.2,9.841,3.194,-2.472,-3.268,-2.657,-3.42,-3.19,27.427,0.0,272.54,,280.0,270.0,-3.101,3.082,-0.281,25.646
7747.5,2.877,0.756,-34.39,3.252,9.601,5.3,36.91,4.97,-8.217,-2.748,0.0,38.7,39.2,9.664,3.067,-2.259,-3.51,-2.647,-3.368,-3.19,27.427,0.0,272.34,,279.0,270.0,-2.954,3.08,-0.306,25.772
7748.0,2.877,0.756,-34.39,3.252,9.601,5.3,36.91,4.97,-8.217,-2.748,0.0,38.7,39.2,9.664,3.067,-2.166,-3.561,-2.509,-3.654,-3.19,27.427,0.0,272.34,,279.0,270.0,-2.946,3.077,-0.25,25.852
7748.5,2.877,0.756,-34.39,3.252,9.601,5.3,36.91,4.97,-8.217,-2.748,0.0,38.7,39.2,9.664,3.067,-2.254,-3.24,-2.488,-3.374,-3.19,27.427,0.0,270.64,,279.0,270.0,-2.973,3.074,-0.324,25.837
7749.0,2.877,0.756,-34.39,3.252,9.601,5.3,36.91,4.97,-8.217,-2.748,0.0,38.7,39.2,9.664,3.067,-2.124,-3.521,-2.45,-3.621,-3.19,27.427,0.0,270.64,,279.0,270.0,-2.839,3.07,-0.291,25.818
7749.5,2.877,0.756,-34.39,3.252,9.601,5.284,36.912,4.963,-8.172,-2.737,0.0,38.649,39.227,9.664,3.067,-2.453,-3.144,-2.588,-3.272,-3.173,27.431,0.0,269.84,,279.0,270.0,-2.929,3.067,-0.243,25.804
7750.0,2.877,0.756,-34.39,3.252,9.601,5.284,36.912,4.963,-8.172,-2.737,0.0,38.6,39.2,9.664,3.067,-2.154,-3.739,-2.463,-3.583,-3.173,27.431,0.0,269.84,,279.0,270.0,-2.864,3.064,-0.293,25.782
7750.5,3.057,0.763,-35.187,3.193,9.611,5.284,36.912,4.963,-8.172,-2.737,0.0,38.6,39.2,9.702,3.354,-1.99,-3.487,-2.292,-3.538,-3.173,27.431,0.0,271.34,,278.0,270.0,-2.985,3.061,-0.28,25.735
7751.0,3.057,0.763,-35.187,3.193,9.611,5.284,36.912,4.963,-8.172,-2.737,0.0,38.6,39.2,9.702,3.354,-2.435,-2.931,-2.546,-3.25,-3.173,27.431,0.0,271.34,,278.0,270.0,-2.827,3.061,-0.233,25.698
7751.5,3.057,0.763,-35.187,3.193,9.611,5.284,36.912,4.963,-8.172,-2.737,0.0,38.6,39.2,9.702,3.354,-2.097,-3.7,-2.461,-3.759,-3.173,27.431,0.0,269.94,,278.0,270.0,-2.79,3.061,-0.252,25.673
7752.0,3.057,0.763,-35.187,3.193,9.611,5.284,36.912,4.963,-8.172,-2.737,0.0,38.6,39.2,9.702,3.354,-1.934,-3.335,-2.186,-3.419,-3.173,27.431,0.0,269.94,,278.0,270.0,-3.004,3.061,-0.245,25.706
7752.5,3.057,0.763,-35.187,3.193,9.611,5.267,36.919,4.954,-8.141,-2.733,0.0,38.632,39.163,9.702,3.354,-1.924,-3.597,-2.526,-3.728,-3.167,27.425,0.0,270.44,,278.0,270.0,-2.719,3.061,-0.259,25.825
7753.0,3.057,0.763,-35.187,3.193,9.611,5.267,36.919,4.954,-8.141,-2.733,0.0,38.6,39.2,9.702,3.354,-2.153,-3.221,-2.383,-3.226,-3.167,27.425,0.0,270.44,,278.0,270.0,-2.944,3.061,-0.174,25.869
7753.5,3.057,0.763,-35.187,3.193,9.611,5.267,36.919,4.954,-8.141,-2.733,0.0,38.6,39.2,9.702,3.354,-2.286,-3.056,-2.734,-3.235,-3.167,27.425,0.0,269.24,,278.0,270.0,-2.746,3.061,-0.229,25.853
7754.0,3.19,0.788,-34.739,3.205,9.561,5.267,36.919,4.954,-8.141,-2.733,0.0,38.6,39.2,9.722,3.253,-2.001,-3.557,-2.631,-3.743,-3.167,27.425,0.0,269.24,,278.0,270.0,-2.828,3.061,-0.205,25.8
7754.5,3.19,0.788,-34.739,3.205,9.561,5.267,36.919,4.954,-8.141,-2.733,0.0,38.6,39.2,9.722,3.253,-2.285,-3.226,-2.544,-3.296,-3.167,27.425,0.0,270.34,,278.0,270.0,-2.983,3.063,-0.176,25.784
7755.0,3.19,0.788,-34.739,3.205,9.561,5.267,36.919,4.954,-8.141,-2.733,0.0,38.6,39.2,9.722,3.253,-2.197,-3.462,-2.446,-3.316,-3.167,27.425,0.0,270.34,,278.0,270.0,-2.838,3.065,-0.221,25.732
7755.5,3.19,0.788,-34.739,3.205,9.561,5.267,36.919,4.954,-8.141,-2.733,0.0,38.6,39.2,9.722,3.253,-1.948,-3.468,-2.297,-3.577,-3.167,27.425,0.0,269.04,,278.0,270.0,-2.855,3.067,-0.18,25.677
7756.0,3.19,0.788,-34.739,3.205,9.561,5.227,36.91,4.954,-8.125,-2.725,0.0,38.621,39.102,9.722,3.253,-1.974,-3.643,-2.301,-3.605,-3.166,27.434,0.0,269.04,,278.0,270.0,-2.822,3.069,-0.233,25.631
7756.5,3.19,0.788,-34.739,3.205,9.561,5.227,36.91,4.954,-8.125,-2.725,0.0,38.6,39.1,9.722,3.253,-1.808,-3.343,-2.089,-3.387,-3.166,27.434,0.0,269.64,,278.0,270.0,-2.881,3.071,-0.176,25.648
7757.0,3.056,0.745,-35.209,3.226,9.632,5.227,36.91,4.954,-8.125,-2.725,0.0,38.6,39.1,9.653,3.137,-2.242,-2.783,-2.396,-3.227,-3.166,27.434,0.0,269.64,,278.0,270.0,-2.657,3.073,-0.144,25.587
7757.5,3.056,0.745,-35.209,3.226,9.632,5.227,36.91,4.954,-8.125,-2.725,0.0,38.6,39.1,9.653,3.137,-1.866,-3.509,-2.275,-3.559,-3.166,27.434,0.0,269.14,,278.0,270.0,-2.662,3.073,-0.177,25.521
7758.0,3.056,0.745,-35.209,3.226,9.632,5.227,36.91,4.954,-8.125,-2.725,0.0,38.6,39.1,9.653,3.137,-1.854,-3.313,-2.122,-3.38,-3.166,27.434,0.0,269.14,,278.0,270.0,-2.802,3.072,-0.16,25.572
7758.5,3.056,0.745,-35.209,3.226,9.632,5.227,36.91,4.954,-8.125,-2.725,0.0,38.6,39.1,9.653,3.137,-1.971,-2.993,-2.093,-3.165,-3.166,27.434,0.0,269.14,,278.0,270.0,-2.667,3.072,-0.177,25.507
7759.0,3.056,0.745,-35.209,3.226,9.632,5.285,36.907,4.95,-8.1,-2.703,0.0,38.609,39.105,9.653,3.137,-1.722,-3.468,-2.149,-3.577,-3.16,27.451,0.0,269.14,,278.0,270.0,-2.556,3.072,-0.083,25.449
7759.5,3.056,0.745,-35.209,3.226,9.632,5.285,36.907,4.95,-8.1,-2.703,0.0,38.6,39.1,9.653,3.137,-2.01,-2.749,-2.337,-3.037,-3.16,27.451,0.0,268.44,,279.0,270.0,-2.729,3.071,-0.129,25.407
7760.0,3.056,0.745,-35.209,3.226,9.632,5.285,36.907,4.95,-8.1,-2.703,0.0,38.6,39.1,9.653,3.137,-1.716,-3.396,-2.238,-3.497,-3.16,27.451,0.0,268.44,,279.0,270.0,-2.533,3.071,-0.105,25.414
7760.5,3.216,0.798,-35.076,3.169,9.639,5.285,36.907,4.95,-8.1,-2.703,0.0,38.6,39.1,9.709,3.337,-1.886,-3.125,-2.181,-3.164,-3.16,27.451,0.0,268.84,,280.0,270.0,-2.712,3.071,-0.069,25.38
7761.0,3.216,0.798,-35.076,3.169,9.639,5.285,36.907,4.95,-8.1,-2.703,0.0,38.6,39.1,9.709,3.337,-2.076,-3.253,-2.473,-3.168,-3.16,27.451,0.0,268.84,,280.0,270.0,-2.589,3.073,-0.103,25.353
7761.5,3.216,0.798,-35.076,3.169,9.639,5.285,36.907,4.95,-8.1,-2.703,0.0,38.6,39.1,9.709,3.337,-1.763,-3.412,-2.153,-3.485,-3.16,27.451,0.0,270.34,,280.0,270.0,-2.742,3.076,-0.096,25.302
7762.0,3.216,0.798,-35.076,3.169,9.639,5.285,36.907,4.95,-8.1,-2.703,0.0,38.6,39.1,9.709,3.337,-1.766,-3.006,-1.827,-2.883,-3.16,27.451,0.0,270.34,,280.0,270.0,-2.704,3.078,-0.104,25.355
7762.5,3.216,0.798,-35.076,3.169,9.639,5.249,36.918,4.949,-8.037,-2.709,0.0,38.598,39.15,9.709,3.337,-1.697,-3.383,-2.043,-3.062,-3.159,27.455,0.0,270.14,,280.0,270.0,-2.371,3.08,-0.05,25.322
7763.0,3.216,0.798,-35.076,3.169,9.639,5.249,36.918,4.949,-8.037,-2.709,0.0,38.6,39.1,9.709,3.337,-1.482,-3.193,-1.815,-3.201,-3.159,27.455,0.0,270.14,,280.0,270.0,-2.546,3.082,0.02,25.339
7763.5,2.806,0.722,-35.209,3.196,9.639,5.249,36.918,4.949,-8.037,-2.709,0.0,38.6,39.1,9.625,3.126,-1.708,-3.432,-2.035,-3.287,-3.159,27.455,0.0,269.94,,280.0,270.0,-2.423,3.085,-0.062,25.299
7764.0,2.806,0.722,-35.209,3.196,9.639,5.249,36.918,4.949,-8.037,-2.709,0.0,38.6,39.1,9.625,3.126,-1.469,-3.194,-1.718,-3.142,-3.159,27.455,0.0,269.94,,280.0,270.0,-2.615,3.08,-0.022,25.292
7764.5,2.806,0.722,-35.209,3.196,9.639,5.249,36.918,4.949,-8.037,-2.709,0.0,38.6,39.1,9.625,3.126,-1.678,-2.545,-1.766,-2.784,-3.159,27.455,0.0,269.64,,280.0,270.0,-2.381,3.076,0.01,25.278
7765.0,2.806,0.722,-35.209,3.196,9.639,5.249,36.918,4.949,-8.037,-2.709,0.0,38.6,39.1,9.625,3.126,-1.352,-3.289,-1.877,-3.264,-3.159,27.455,0.0,269.64,,280.0,270.0,-2.193,3.071,-0.01,25.252
7765.5,2.806,0.722,-35.209,3.196,9.639,5.22,36.883,4.947,-8.02,-2.722,0.0,38.587,39.09,9.625,3.126,-1.431,-2.902,-1.663,-2.854,-3.154,27.462,0.0,270.14,,280.0,270.0,-2.445,3.067,0.044,25.27
7766.0,2.806,0.722,-35.209,3.196,9.639,5.22,36.883,4.947,-8.02,-2.722,0.0,38.6,39.1,9.625,3.126,-1.707,-2.57,-1.932,-2.772,-3.154,27.462,0.0,270.14,,280.0,270.0,-2.212,3.063,0.039,25.329
7766.5,2.74,0.708,-34.629,3.226,9.628,5.22,36.883,4.947,-8.02,-2.722,0.0,38.6,39.1,9.6,3.107,-1.347,-3.236,-1.81,-3.274,-3.154,27.462,0.0,270.64,,280.0,270.0,-2.245,3.058,0.108,25.377
7767.0,2.74,0.708,-34.629,3.226,9.628,5.22,36.883,4.947,-8.02,-2.722,0.0,38.6,39.1,9.6,3.107,-1.534,-2.917,-1.665,-2.777,-3.154,27.462,0.0,270.64,,280.0,270.0,-2.416,3.053,0.056,25.428
7767.5,2.74,0.708,-34.629,3.226,9.628,5.22,36.883,4.947,-8.02,-2.722,0.0,38.6,39.1,9.6,3.107,-1.211,-3.102,-1.54,-3.096,-3.154,27.462,0.0,270.44,,280.0,270.0,-2.223,3.048,0.094,25.52
7768.0,2.74,0.708,-34.629,3.226,9.628,5.22,36.883,4.947,-8.02,-2.722,0.0,38.6,39.1,9.6,3.107,-1.407,-2.653,-1.565,-2.665,-3.154,27.462,0.0,270.44,,280.0,270.0,-2.237,3.043,0.177,25.501
7768.5,2.74,0.708,-34.629,3.226,9.628,5.22,36.883,4.947,-8.02,-2.722,0.0,38.6,39.1,9.6,3.107,-1.519,-2.812,-1.897,-2.735,-3.154,27.462,0.0,270.04,,280.0,270.0,-2.073,3.038,0.12,25.406
7769.0,2.74,0.708,-34.629,3.226,9.628,5.254,36.892,4.951,-7.987,-2.696,0.0,38.579,39.087,9.6,3.107,-1.337,-3.105,-1.551,-3.089,-3.158,27.464,0.0,270.04,,280.0,270.0,-2.241,3.033,0.213,25.38
7769.5,2.74,0.708,-34.629,3.226,9.628,5.254,36.892,4.951,-7.987,-2.696,0.0,38.6,39.1,9.6,3.107,-1.461,-2.613,-1.45,-2.643,-3.158,27.464,0.0,270.04,,280.0,270.0,-2.27,3.028,0.138,25.349
7770.0,2.696,0.742,-34.213,3.176,9.57,5.254,36.892,4.951,-7.987,-2.696,0.0,38.6,39.1,9.741,3.187,-1.387,-3.154,-1.641,-2.747,-3.158,27.464,0.0,270.04,,280.0,270.0,-2.042,3.024,0.181,25.298
7770.5,2.696,0.742,-34.213,3.176,9.57,5.254,36.892,4.951,-7.987,-2.696,0.0,38.6,39.1,9.741,3.187,-1.101,-2.544,-1.313,-2.399,-3.158,27.464,0.0,269.64,,280.0,270.0,-2.232,3.018,0.323,25.305
7771.0,2.696,0.742,-34.213,3.176,9.57,5.254,36.892,4.951,-7.987,-2.696,0.0,38.6,39.1,9.741,3.187,-1.078,-3.058,-1.506,-2.659,-3.158,27.464,0.0,269.64,,280.0,270.0,-1.839,3.013,0.23,25.283
7771.5,2.696,0.742,-34.213,3.176,9.57,5.254,36.892,4.951,-7.987,-2.696,0.0,38.6,39.1,9.741,3.187,-1.023,-2.961,-1.219,-2.893,-3.158,27.464,0.0,269.64,,280.0,270.0,-2.075,3.008,0.258,25.208
7772.0,2.696,0.742,-34.213,3.176,9.57,5.25,36.873,4.953,-7.941,-2.714,0.0,38.563,39.064,9.741,3.187,-1.267,-2.38,-1.322,-2.589,-3.149,27.458,0.0,269.64,,280.0,270.0,-2.024,3.003,0.263,25.221
7772.5,2.696,0.742,-34.213,3.176,9.57,5.25,36.873,4.953,-7.941,-2.714,0.0,38.6,39.1,9.741,3.187,-0.992,-3.047,-1.181,-2.693,-3.149,27.458,0.0,270.04,,280.0,270.0,-1.89,2.998,0.299,25.277
7773.0,3.379,0.769,-35.209,3.141,9.668,5.25,36.873,4.953,-7.941,-2.714,0.0,38.6,39.1,9.649,3.165,-0.777,-2.588,-0.873,-2.375,-3.149,27.458,0.0,270.04,,280.0,270.0,-1.978,2.993,0.365,25.307
7773.5,3.379,0.769,-35.209,3.141,9.668,5.25,36.873,4.953,-7.941,-2.714,0.0,38.6,39.1,9.649,3.165,-0.985,-2.436,-1.082,-2.311,-3.149,27.458,0.0,269.44,,280.0,270.0,-1.653,2.999,0.337,25.338
7774.0,3.379,0.769,-35.209,3.141,9.668,5.25,36.873,4.953,-7.941,-2.714,0.0,38.6,39.1,9.649,3.165,-1.024,-2.616,-1.211,-2.503,-3.149,27.458,0.0,269.44,,280.0,270.0,-1.703,3.005,0.39,25.357
7774.5,3.379,0.769,-35.209,3.141,9.668,5.25,36.873,4.953,-7.941,-2.714,0.0,38.6,39.1,9.649,3.165,-1.069,-2.042,-1.001,-2.333,-3.149,27.458,0.0,269.54,,280.0,270.0,-1.839,3.011,0.448,25.34
7775.0,3.379,0.769,-35.209,3.141,9.668,5.25,36.873,4.953,-7.941,-2.714,0.0,38.6,39.1,9.649,3.165,-0.673,-2.68,-0.959,-2.099,-3.149,27.458,0.0,269.54,,280.0,270.0,-1.611,3.017,0.413,25.423
7775.5,3.379,0.769,-35.209,3.141,9.668,5.273,36.892,4.95,-7.874,-2.712,0.0,38.556,39.063,9.649,3.165,-0.628,-2.512,-0.772,-2.382,-3.161,27.458,0.0,269.54,,280.0,270.0,-1.603,3.023,0.479,25.395
7776.0,3.379,0.769,-35.209,3.141,9.668,5.273,36.892,4.95,-7.874,-2.712,0.0,38.6,39.1,9.649,3.165,-1.079,-2.499,-1.09,-2.315,-3.161,27.458,0.0,269.54,,280.0,270.0,-1.573,3.029,0.473,25.458
7776.5,2.69,0.66,-34.807,3.188,9.627,5.273,36.892,4.95,-7.874,-2.712,0.0,38.6,39.1,9.697,3.002,-0.747,-2.84,-0.883,-2.819,-3.161,27.458,0.0,269.34,,280.0,270.0,-1.746,3.035,0.548,25.414
7777.0,2.69,0.66,-34.807,3.188,9.627,5.273,36.892,4.95,-7.874,-2.712,0.0,38.6,39.1,9.697,3.002,-1.172,-2.168,-1.085,-2.457,-3.161,27.458,0.0,269.34,,280.0,270.0,-1.822,3.029,0.6,25.46
7777.5,2.69,0.66,-34.807,3.188,9.627,5.273,36.892,4.95,-7.874,-2.712,0.0,38.6,39.1,9.697,3.002,-0.534,-2.638,-1.082,-2.668,-3.161,27.458,0.0,270.14,,280.0,270.0,-1.721,3.024,0.568,25.447
7778.0,2.69,0.66,-34.807,3.188,9.627,5.273,36.892,4.95,-7.874,-2.712,0.0,38.6,39.1,9.697,3.002,-0.988,-2.64,-0.993,-2.454,-3.161,27.458,0.0,270.14,,280.0,270.0,-1.731,3.018,0.562,25.438
7778.5,2.69,0.66,-34.807,3.188,9.627,5.28,36.893,4.961,-7.82,-2.722,0.0,38.546,39.04,9.697,3.002,-0.795,-1.976,-0.66,-2.09,-3.165,27.458,0.0,269.74,,280.0,270.0,-1.769,3.013,0.583,25.465
7779.0,2.69,0.66,-34.807,3.188,9.627,5.28,36.893,4.961,-7.82,-2.722,0.0,38.5,39.0,9.697,3.002,-0.786,-2.808,-1.071,-2.819,-3.165,27.458,0.0,269.74,,280.0,270.0,-1.38,3.007,0.533,25.485
7779.5,2.702,0.744,-33.649,3.223,9.588,5.28,36.893,4.961,-7.82,-2.722,0.0,38.5,39.0,9.773,3.148,-0.846,-2.357,-0.866,-2.28,-3.165,27.458,0.0,269.84,,280.0,270.0,-1.871,3.002,0.603,25.486
7780.0,2.702,0.744,-33.649,3.223,9.588,5.28,36.893,4.961,-7.82,-2.722,0.0,38.5,39.0,9.773,3.148,-0.823,-2.785,-0.839,-2.322,-3.165,27.458,0.0,269.84,,280.0,270.0,-1.587,2.997,0.558,25.506
7780.5,2.702,0.744,-33.649,3.223,9.588,5.28,36.893,4.961,-7.82,-2.722,0.0,38.5,39.0,9.773,3.148,-0.419,-2.617,-0.557,-2.463,-3.165,27.458,0.0,269.94,,280.0,270.0,-1.692,2.993,0.646,25.508
7781.0,2.702,0.744,-33.649,3.223,9.588,5.28,36.893,4.961,-7.82,-2.722,0.0,38.5,39.0,9.773,3.148,-0.542,-2.692,-0.933,-2.28,-3.165,27.458,0.0,269.94,,280.0,270.0,-1.514,2.988,0.586,25.517
7781.5,2.702,0.744,-33.649,3.223,9.588,5.245,36.901,4.96,-7.816,-2.72,0.0,38.535,39.046,9.773,3.148,-0.446,-2.398,-0.598,-2.278,-3.169,27.454,0.0,270.94,,280.0,270.0,-1.612,2.983,0.648,25.552
7782.0,2.702,0.744,-33.649,3.223,9.588,5.245,36.901,4.96,-7.816,-2.72,0.0,38.5,39.0,9.773,3.148,-0.755,-1.936,-0.714,-1.891,-3.169,27.454,0.0,270.94,,280.0,270.0,-1.43,2.978,0.709,25.525
7782.5,2.702,0.744,-33.649,3.223,9.588,5.245,36.901,4.96,-7.816,-2.72,0.0,38.5,39.0,9.773,3.148,-0.493,-2.652,-0.798,-2.431,-3.169,27.454,0.0,270.74,,280.0,270.0,-1.324,2.974,0.639,25.538
7783.0,2.689,0.74,-34.159,3.218,9.581,5.245,36.901,4.96,-7.816,-2.72,0.0,38.5,39.0,9.715,3.119,-0.502,-2.349,-0.568,-2.186,-3.169,27.454,0.0,270.74,,280.0,270.0,-1.594,2.969,0.681,25.559
7783.5,2.689,0.74,-34.159,3.218,9.581,5.245,36.901,4.96,-7.816,-2.72,0.0,38.5,39.0,9.715,3.119,-0.584,-1.895,-0.543,-1.824,-3.169,27.454,0.0,270.84,,280.0,270.0,-1.402,2.965,0.708,25.607
7784.0,2.689,0.74,-34.159,3.218,9.581,5.245,36.901,4.96,-7.816,-2.72,0.0,38.5,39.0,9.715,3.119,-0.248,-2.356,-0.654,-1.794,-3.169,27.454,0.0,270.84,,280.0,270.0,-1.211,2.96,0.762,25.577
7784.5,2.689,0.74,-34.159,3.218,9.581,5.245,36.901,4.96,-7.816,-2.72,0.0,38.5,39.0,9.715,3.119,-0.638,-2.087,-0.633,-2.078,-3.169,27.454,0.0,270.34,,280.0,270.0,-1.263,2.956,0.779,25.597
7785.0,2.689,0.74,-34.159,3.218,9.581,5.267,36.88,4.964,-7.765,-2.719,0.0,38.54,39.074,9.715,3.119,-0.376,-2.537,-0.753,-2.274,-3.167,27.459,0.0,270.34,,280.0,270.0,-1.359,2.951,0.737,25.573
7785.5,2.689,0.74,-34.159,3.218,9.581,5.267,36.88,4.964,-7.765,-2.719,0.0,38.5,39.1,9.715,3.119,-0.469,-2.242,-0.538,-2.142,-3.167,27.459,0.0,270.24,,280.0,270.0,-1.485,2.947,0.762,25.579
7786.0,3.017,0.812,-34.305,3.189,9.562,5.267,36.88,4.964,-7.765,-2.719,0.0,38.5,39.1,9.73,3.238,-0.296,-1.77,-0.288,-1.408,-3.167,27.459,0.0,270.24,,280.0,270.0,-1.348,2.943,0.853,25.564
7786.5,3.017,0.812,-34.305,3.189,9.562,5.267,36.88,4.964,-7.765,-2.719,0.0,38.5,39.1,9.73,3.238,-0.274,-1.992,-0.318,-1.537,-3.167,27.459,0.0,270.14,,280.0,270.0,-0.941,2.944,0.816,25.542
7787.0,3.017,0.812,-34.305,3.189,9.562,5.267,36.88,4.964,-7.765,-2.719,0.0,38.5,39.1,9.73,3.238,0.058,-2.271,-0.265,-2.096,-3.167,27.459,0.0,270.14,,280.0,270.0,-1.03,2.945,0.823,25.473
7787.5,3.017,0.812,-34.305,3.189,9.562,5.267,36.88,4.964,-7.765,-2.719,0.0,38.5,39.1,9.73,3.238,-0.679,-2.053,-0.847,-2.097,-3.167,27.459,0.0,270.44,,280.0,270.0,-1.143,2.947,0.821,25.43
7788.0,3.017,0.812,-34.305,3.189,9.562,5.241,36.927,4.971,-7.703,-2.727,0.0,38.537,39.071,9.73,3.238,-0.319,-1.837,-0.31,-1.793,-3.173,27.456,0.0,270.44,,280.0,270.0,-1.419,2.948,0.882,25.436
7788.5,3.017,0.812,-34.305,3.189,9.562,5.241,36.927,4.971,-7.703,-2.727,0.0,38.5,39.1,9.73,3.238,-0.233,-1.771,-0.246,-1.716,-3.173,27.456,0.0,270.64,,280.0,270.0,-1.065,2.949,0.942,25.457
7789.0,3.017,0.812,-34.305,3.189,9.562,5.241,36.927,4.971,-7.703,-2.727,0.0,38.5,39.1,9.73,3.238,-0.174,-2.413,-0.732,-2.43,-3.173,27.456,0.0,270.64,,280.0,270.0,-0.992,2.95,0.872,25.437
7789.5,2.626,0.696,-34.557,3.185,9.574,5.241,36.927,4.971,-7.703,-2.727,0.0,38.5,39.1,9.736,3.279,-0.859,-2.142,-0.769,-2.273,-3.173,27.456,0.0,270.24,,280.0,270.0,-1.437,2.951,0.874,25.414
7790.0,2.626,0.696,-34.557,3.185,9.574,5.241,36.927,4.971,-7.703,-2.727,0.0,38.5,39.1,9.736,3.279,-0.715,-2.547,-0.952,-2.103,-3.173,27.456,0.0,270.24,,280.0,270.0,-1.511,2.946,0.831,25.333
7790.5,2.626,0.696,-34.557,3.185,9.574,5.241,36.927,4.971,-7.703,-2.727,0.0,38.5,39.1,9.736,3.279,-0.181,-2.191,-0.282,-1.905,-3.173,27.456,0.0,270.94,,280.0,270.0,-1.58,2.94,0.958,25.339
7791.0,2.626,0.696,-34.557,3.185,9.574,5.241,36.927,4.971,-7.703,-2.727,0.0,38.5,39.1,9.736,3.279,-0.213,-1.85,-0.312,-1.611,-3.173,27.456,0.0,270.94,,280.0,270.0,-1.14,2.935,0.9,25.329
7791.5,2.626,0.696,-34.557,3.185,9.574,5.218,36.897,4.944,-7.679,-2.733,0.0,38.532,39.062,9.736,3.279,-0.622,-2.192,-0.585,-2.153,-3.177,27.436,0.0,270.74,,280.0,270.0,-0.996,2.93,0.915,25.345
7792.0,2.626,0.696,-34.557,3.185,9.574,5.218,36.897,4.944,-7.679,-2.733,0.0,38.5,39.1,9.736,3.279,-0.641,-2.578,-1.095,-2.31,-3.177,27.436,0.0,270.74,,280.0,270.0,-1.388,2.925,0.869,25.356
7792.5,2.785,0.743,-34.501,3.263,9.625,5.218,36.897,4.944,-7.679,-2.733,0.0,38.5,39.1,9.715,3.33,-0.405,-2.297,-0.642,-2.286,-3.177,27.436,0.0,271.14,,279.0,270.0,-1.656,2.92,0.924,25.346
7793.0,2.785,0.743,-34.501,3.263,9.625,5.218,36.897,4.944,-7.679,-2.733,0.0,38.5,39.1,9.715,3.33,-0.45,-1.758,-0.548,-1.625,-3.177,27.436,0.0,271.14,,279.0,270.0,-1.408,2.918,0.959,25.375
7793.5,2.785,0.743,-34.501,3.263,9.625,5.218,36.897,4.944,-7.679,-2.733,0.0,38.5,39.1,9.715,3.33,-0.486,-2.273,-0.914,-1.964,-3.177,27.436,0.0,270.94,,279.0,270.0,-1.095,2.916,0.92,25.367
7794.0,2.785,0.743,-34.501,3.263,9.625,5.218,36.897,4.944,-7.679,-2.733,0.0,38.5,39.1,9.715,3.33,-0.453,-2.279,-0.482,-2.178,-3.177,27.436,0.0,270.94,,279.0,270.0,-1.409,2.914,0.905,25.404
7794.5,2.785,0.743,-34.501,3.263,9.625,5.244,36.912,4.954,-7.648,-2.737,0.0,38.538,39.077,9.715,3.33,-0.796,-1.759,-0.816,-1.963,-3.185,27.432,0.0,270.84,,279.0,270.0,-1.348,2.912,0.871,25.39
7795.0,2.785,0.743,-34.501,3.263,9.625,5.244,36.912,4.954,-7.648,-2.737,0.0,38.5,39.1,9.715,3.33,-0.5,-2.322,-0.609,-1.797,-3.185,27.432,0.0,270.84,,279.0,270.0,-1.334,2.91,0.931,25.385
7795.5,3.532,0.824,-35.209,3.159,9.64,5.244,36.912,4.954,-7.648,-2.737,0.0,38.5,39.1,9.672,3.126,-0.142,-1.899,-0.29,-1.585,-3.185,27.432,0.0,271.14,,278.0,270.0,-1.307,2.908,0.977,25.349
7796.0,3.532,0.824,-35.209,3.159,9.64,5.244,36.912,4.954,-7.648,-2.737,0.0,38.5,39.1,9.672,3.126,-0.325,-2.383,-0.852,-2.446,-3.185,27.432,0.0,271.14,,278.0,270.0,-0.979,2.918,0.966,25.383
7796.5,3.532,0.824,-35.209,3.159,9.64,5.244,36.912,4.954,-7.648,-2.737,0.0,38.5,39.1,9.672,3.126,-0.604,-2.209,-0.658,-2.071,-3.185,27.432,0.0,271.14,,277.0,270.0,-1.502,2.928,0.952,25.405
7797.0,3.532,0.824,-35.209,3.159,9.64,5.244,36.912,4.954,-7.648,-2.737,0.0,38.5,39.1,9.672,3.126,-0.223,-1.607,-0.229,-1.36,-3.185,27.432,0.0,271.14,,277.0,270.0,-1.386,2.938,0.961,25.382
7797.5,3.532,0.824,-35.209,3.159,9.64,5.244,36.912,4.954,-7.648,-2.737,0.0,38.5,39.1,9.672,3.126,0.033,-1.649,-0.07,-1.572,-3.185,27.432,0.0,269.94,,277.0,270.0,-0.855,2.948,1.059,25.285
7798.0,3.532,0.824,-35.209,3.159,9.64,5.236,36.891,4.94,-7.619,-2.744,0.0,38.548,39.103,9.672,3.126,0.045,-2.083,-0.441,-1.983,-3.181,27.44,0.0,269.94,,277.0,270.0,-0.815,2.957,1.091,25.295
7798.5,3.532,0.824,-35.209,3.159,9.64,5.236,36.891,4.94,-7.619,-2.744,0.0,38.5,39.1,9.672,3.126,-0.368,-1.672,-0.327,-1.733,-3.181,27.44,0.0,270.14,,277.0,270.0,-1.116,2.967,1.032,25.319
7799.0,2.188,0.634,-34.118,3.226,9.584,5.236,36.891,4.94,-7.619,-2.744,0.0,38.5,39.1,9.728,3.229,-0.658,-1.677,-0.633,-1.904,-3.181,27.44,0.0,270.14,,277.0,270.0,-1.025,2.976,1.048,25.327
7799.5,2.188,0.634,-34.118,3.226,9.584,5.236,36.891,4.94,-7.619,-2.744,0.0,38.5,39.1,9.728,3.229,-0.42,-1.432,-0.343,-1.368,-3.181,27.44,0.0,270.14,,277.0,270.0,-1.218,2.963,1.132,25.302
7800.0,2.188,0.634,-34.118,3.226,9.584,5.236,36.891,4.94,-7.619,-2.744,0.0,38.5,39.1,9.728,3.229,0.059,-1.99,-0.182,-1.645,-3.181,27.44,0.0,270.14,,277.0,270.0,-0.891,2.95,1.025,25.308
7800.5,2.188,0.634,-34.118,3.226,9.584,5.236,36.891,4.94,-7.619,-2.744,0.0,38.5,39.1,9.728,3.229,-0.157,-1.833,-0.156,-1.843,-3.181,27.44,0.0,268.04,,278.0,270.0,-0.939,2.938,1.055,25.301
7801.0,2.188,0.634,-34.118,3.226,9.584,5.261,36.912,4.955,-7.57,-2.732,0.0,38.556,39.099,9.728,3.229,-0.404,-2.311,-0.579,-2.358,-3.185,27.433,0.0,268.04,,278.0,270.0,-0.997,2.925,1.042,25.31
7801.5,2.188,0.634,-34.118,3.226,9.584,5.261,36.912,4.955,-7.57,-2.732,0.0,38.6,39.1,9.728,3.229,-0.437,-1.911,-0.407,-1.881,-3.185,27.433,0.0,267.74,,279.0,270.0,-1.413,2.913,1.212,25.277
7802.0,3.773,0.938,-35.209,3.241,9.672,5.261,36.912,4.955,-7.57,-2.732,0.0,38.6,39.1,9.613,3.129,-0.045,-1.279,-0.059,-0.92,-3.185,27.433,0.0,267.74,,279.0,270.0,-1.159,2.901,1.138,25.311
7802.5,3.773,0.938,-35.209,3.241,9.672,5.261,36.912,4.955,-7.57,-2.732,0.0,38.6,39.1,9.613,3.129,0.094,-1.979,-0.077,-1.889,-3.185,27.433,0.0,267.74,,280.0,270.0,-0.576,2.916,1.142,25.319
7803.0,3.773,0.938,-35.209,3.241,9.672,5.261,36.912,4.955,-7.57,-2.732,0.0,38.6,39.1,9.613,3.129,-0.143,-1.96,-0.232,-1.653,-3.185,27.433,0.0,267.74,,280.0,270.0,-0.963,2.93,1.119,25.33
7803.5,3.773,0.938,-35.209,3.241,9.672,5.261,36.912,4.955,-7.57,-2.732,0.0,38.6,39.1,9.613,3.129,-0.12,-2.264,-0.616,-2.345,-3.185,27.433,0.0,270.14,,280.0,270.0,-0.997,2.944,1.116,25.303
7804.0,3.773,0.938,-35.209,3.241,9.672,5.261,36.912,4.955,-7.57,-2.732,0.0,38.6,39.1,9.613,3.129,-0.557,-1.746,-0.403,-1.802,-3.185,27.433,0.0,270.14,,280.0,270.0,-1.336,2.957,1.169,25.314
7804.5,3.773,0.938,-35.209,3.241,9.672,5.312,36.941,4.963,-7.513,-2.747,0.0,38.569,39.144,9.613,3.129,0.036,-1.883,-0.119,-1.357,-3.184,27.433,0.0,269.74,,280.0,270.0,-1.127,2.971,1.156,25.333
7805.0,3.773,0.938,-35.209,3.241,9.672,5.312,36.941,4.963,-7.513,-2.747,0.0,38.6,39.1,9.613,3.129,0.22,-1.895,0.124,-1.652,-3.184,27.433,0.0,269.74,,280.0,270.0,-0.831,2.984,1.143,25.381
7805.5,2.725,0.732,-33.749,3.264,9.645,5.312,36.941,4.963,-7.513,-2.747,0.0,38.6,39.1,9.691,3.171,-0.384,-2.263,-0.803,-2.272,-3.184,27.433,0.0,269.94,,280.0,270.0,-0.801,2.997,1.101,25.375
7806.0,2.725,0.732,-33.749,3.264,9.645,5.312,36.941,4.963,-7.513,-2.747,0.0,38.6,39.1,9.691,3.171,-0.831,-1.643,-0.842,-1.79,-3.184,27.433,0.0,269.94,,280.0,270.0,-1.43,2.992,1.097,25.4
7806.5,2.725,0.732,-33.749,3.264,9.645,5.312,36.941,4.963,-7.513,-2.747,0.0,38.6,39.1,9.691,3.171,-0.303,-2.268,-0.361,-1.692,-3.184,27.433,0.0,270.64,,280.0,270.0,-1.277,2.988,1.065,25.412
7807.0,2.725,0.732,-33.749,3.264,9.645,5.312,36.941,4.963,-7.513,-2.747,0.0,38.6,39.1,9.691,3.171,0.04,-1.975,-0.064,-1.698,-3.184,27.433,0.0,270.64,,280.0,270.0,-1.156,2.984,1.132,25.42
7807.5,2.725,0.732,-33.749,3.264,9.645,5.286,36.945,4.952,-7.514,-2.743,0.0,38.569,39.166,9.691,3.171,-0.064,-1.734,-0.037,-1.63,-3.182,27.441,0.0,270.84,,280.0,270.0,-0.924,2.979,1.089,25.532
7808.0,2.725,0.732,-33.749,3.264,9.645,5.286,36.945,4.952,-7.514,-2.743,0.0,38.6,39.2,9.691,3.171,0.147,-1.697,0.056,-1.6,-3.182,27.441,0.0,270.84,,280.0,270.0,-0.866,2.975,1.156,25.628
7808.5,2.509,0.635,-34.079,3.217,9.637,5.286,36.945,4.952,-7.514,-2.743,0.0,38.6,39.2,9.783,3.052,0.16,-2.035,-0.131,-1.615,-3.182,27.441,0.0,270.94,,280.0,270.0,-0.774,2.971,1.161,25.949
7809.0,2.509,0.635,-34.079,3.217,9.637,5.286,36.945,4.952,-7.514,-2.743,0.0,38.6,39.2,9.783,3.052,-0.024,-2.103,-0.186,-1.708,-3.182,27.441,0.0,270.94,,280.0,270.0,-0.905,2.963,1.15,26.021
7809.5,2.509,0.635,-34.079,3.217,9.637,5.286,36.945,4.952,-7.514,-2.743,0.0,38.6,39.2,9.783,3.052,0.055,-1.664,0.067,-1.444,-3.182,27.441,0.0,270.54,,280.0,270.0,-1.005,2.956,1.199,26.006
7810.0,2.509,0.635,-34.079,3.217,9.637,5.286,36.945,4.952,-7.514,-2.743,0.0,38.6,39.2,9.783,3.052,0.207,-1.989,-0.114,-1.402,-3.182,27.441,0.0,270.54,,280.0,270.0,-0.746,2.949,1.156,25.989
7810.5,2.509,0.635,-34.079,3.217,9.637,5.284,36.898,4.955,-7.461,-2.732,0.0,38.573,39.167,9.783,3.052,0.217,-1.869,0.162,-1.688,-3.174,27.445,0.0,270.34,,280.0,270.0,-0.824,2.941,1.212,25.965
7811.0,2.509,0.635,-34.079,3.217,9.637,5.284,36.898,4.955,-7.461,-2.732,0.0,38.6,39.2,9.783,3.052,0.176,-1.74,0.261,-1.197,-3.174,27.445,0.0,270.34,,280.0,270.0,-0.794,2.934,1.182,25.97
7811.5,2.509,0.635,-34.079,3.217,9.637,5.284,36.898,4.955,-7.461,-2.732,0.0,38.6,39.2,9.783,3.052,0.336,-2.058,-0.195,-1.995,-3.174,27.445,0.0,270.54,,280.0,270.0,-0.625,2.927,1.197,25.955
7812.0,2.713,0.716,-34.593,3.161,9.639,5.284,36.898,4.955,-7.461,-2.732,0.0,38.6,39.2,9.76,3.299,-0.034,-1.557,-0.027,-1.317,-3.174,27.445,0.0,270.54,,280.0,270.0,-0.978,2.92,1.262,25.901
7812.5,2.713,0.716,-34.593,3.161,9.639,5.284,36.898,4.955,-7.461,-2.732,0.0,38.6,39.2,9.76,3.299,0.085,-1.126,0.032,-1.278,-3.174,27.445,0.0,270.34,,280.0,270.0,-0.734,2.917,1.238,25.867
7813.0,2.713,0.716,-34.593,3.161,9.639,5.284,36.898,4.955,-7.461,-2.732,0.0,38.6,39.2,9.76,3.299,0.24,-1.394,0.237,-1.338,-3.174,27.445,0.0,270.34,,280.0,270.0,-0.572,2.914,1.258,25.853
7813.5,2.713,0.716,-34.593,3.161,9.639,5.284,36.898,4.955,-7.461,-2.732,0.0,38.6,39.2,9.76,3.299,-0.046,-2.005,-0.368,-1.614,-3.174,27.445,0.0,269.74,,280.0,270.0,-0.564,2.91,1.236,25.826
7814.0,2.713,0.716,-34.593,3.161,9.639,5.222,36.901,4.956,-7.429,-2.744,0.0,38.593,39.251,9.76,3.299,0.209,-1.793,0.122,-1.547,-3.173,27.448,0.0,269.74,,280.0,270.0,-1.008,2.907,1.261,25.827
7814.5,2.713,0.716,-34.593,3.161,9.639,5.222,36.901,4.956,-7.429,-2.744,0.0,38.6,39.3,9.76,3.299,0.296,-1.326,0.382,-1.137,-3.173,27.448,0.0,269.94,,280.0,270.0,-0.752,2.904,1.338,25.815
7815.0,2.654,0.608,-35.209,3.157,9.586,5.222,36.901,4.956,-7.429,-2.744,0.0,38.6,39.3,9.645,3.206,0.39,-2.052,0.142,-1.911,-3.173,27.448,0.0,269.94,,280.0,270.0,-0.446,2.901,1.258,25.813
7815.5,2.654,0.608,-35.209,3.157,9.586,5.222,36.901,4.956,-7.429,-2.744,0.0,38.6,39.3,9.645,3.206,0.136,-1.709,0.13,-1.561,-3.173,27.448,0.0,269.94,,280.0,270.0,-0.858,2.897,1.224,25.736
7816.0,2.654,0.608,-35.209,3.157,9.586,5.222,36.901,4.956,-7.429,-2.744,0.0,38.6,39.3,9.645,3.206,0.109,-2.055,0.009,-1.474,-3.173,27.448,0.0,269.94,,280.0,270.0,-0.751,2.893,1.252,25.7
7816.5,2.654,0.608,-35.209,3.157,9.586,5.222,36.901,4.956,-7.429,-2.744,0.0,38.6,39.3,9.645,3.206,0.319,-1.881,0.258,-1.625,-3.173,27.448,0.0,269.64,,280.0,270.0,-0.853,2.889,1.389,25.672
7817.0,2.654,0.608,-35.209,3.157,9.586,5.281,36.924,4.953,-7.372,-2.709,0.0,38.606,39.29,9.645,3.206,0.454,-1.521,0.482,-0.829,-3.176,27.451,0.0,269.64,,280.0,270.0,-0.732,2.885,1.303,25.643
7817.5,2.654,0.608,-35.209,3.157,9.586,5.281,36.924,4.953,-7.372,-2.709,0.0,38.6,39.3,9.645,3.206,0.818,-1.754,0.39,-1.496,-3.176,27.451,0.0,269.84,,280.0,270.0,-0.354,2.881,1.335,25.637
7818.0,2.654,0.608,-35.209,3.157,9.586,5.281,36.924,4.953,-7.372,-2.709,0.0,38.6,39.3,9.645,3.206,0.299,-1.38,0.375,-0.933,-3.176,27.451,0.0,269.84,,280.0,270.0,-0.511,2.878,1.414,25.61
7818.5,3.204,0.826,-34.302,3.217,9.632,5.281,36.924,4.953,-7.372,-2.709,0.0,38.6,39.3,9.675,3.081,0.466,-1.37,0.262,-1.002,-3.176,27.451,0.0,270.04,,280.0,270.0,-0.409,2.874,1.352,25.558
7819.0,3.204,0.826,-34.302,3.217,9.632,5.281,36.924,4.953,-7.372,-2.709,0.0,38.6,39.3,9.675,3.081,0.682,-1.668,0.487,-1.437,-3.176,27.451,0.0,270.04,,280.0,270.0,-0.411,2.879,1.47,25.518
7819.5,3.204,0.826,-34.302,3.217,9.632,5.281,36.924,4.953,-7.372,-2.709,0.0,38.6,39.3,9.675,3.081,0.446,-1.411,0.409,-1.108,-3.176,27.451,0.0,270.24,,280.0,270.0,-0.484,2.885,1.396,25.326
7820.0,3.204,0.826,-34.302,3.217,9.632,5.281,36.924,4.953,-7.372,-2.709,0.0,38.6,39.3,9.675,3.081,0.332,-1.89,-0.058,-1.388,-3.176,27.451,0.0,270.24,,280.0,270.0,-0.416,2.89,1.421,25.224
7820.5,3.204,0.826,-34.302,3.217,9.632,5.269,36.943,4.957,-7.321,-2.722,0.0,38.624,39.335,9.675,3.081,0.34,-1.276,0.389,-0.849,-3.167,27.452,0.0,270.04,,280.0,270.0,-0.751,2.895,1.502,25.116
7821.0,3.204,0.826,-34.302,3.217,9.632,5.269,36.943,4.957,-7.321,-2.722,0.0,38.6,39.3,9.675,3.081,0.449,-1.018,0.306,-0.87,-3.167,27.452,0.0,270.04,,280.0,270.0,-0.349,2.9,1.442,25.075
7821.5,3.52,0.886,-35.027,3.179,9.542,5.269,36.943,4.957,-7.321,-2.722,0.0,38.6,39.3,9.699,3.199,0.664,-1.702,0.528,-1.466,-3.167,27.452,0.0,270.34,,280.0,270.0,-0.283,2.905,1.447,25.052
7822.0,3.52,0.886,-35.027,3.179,9.542,5.269,36.943,4.957,-7.321,-2.722,0.0,38.6,39.3,9.699,3.199,0.412,-1.445,0.424,-1.079,-3.167,27.452,0.0,270.34,,280.0,270.0,-0.494,2.915,1.471,25.036
7822.5,3.52,0.886,-35.027,3.179,9.542,5.269,36.943,4.957,-7.321,-2.722,0.0,38.6,39.3,9.699,3.199,0.339,-1.93,-0.116,-1.621,-3.167,27.452,0.0,270.14,,280.0,270.0,-0.422,2.925,1.43,25.017
7823.0,3.52,0.886,-35.027,3.179,9.542,5.269,36.943,4.957,-7.321,-2.722,0.0,38.6,39.3,9.699,3.199,0.342,-1.109,0.414,-1.042,-3.167,27.452,0.0,270.14,,280.0,270.0,-0.832,2.935,1.64,25.043
7823.5,3.52,0.886,-35.027,3.179,9.542,5.218,36.941,4.943,-7.293,-2.738,0.0,38.628,39.346,9.699,3.199,0.486,-0.792,0.588,-0.71,-3.18,27.451,0.0,270.44,,280.0,270.0,-0.349,2.944,1.508,25.234
7824.0,3.52,0.886,-35.027,3.179,9.542,5.218,36.941,4.943,-7.293,-2.738,0.0,38.6,39.3,9.699,3.199,0.575,-1.521,0.521,-1.271,-3.18,27.451,0.0,270.44,,280.0,270.0,-0.107,2.954,1.498,25.28
7824.5,2.847,0.657,-35.209,3.205,9.64,5.218,36.941,4.943,-7.293,-2.738,0.0,38.6,39.3,9.479,3.183,0.092,-1.959,-0.255,-1.592,-3.18,27.451,0.0,270.24,,280.0,270.0,-0.424,2.963,1.474,25.483
7825.0,2.847,0.657,-35.209,3.205,9.64,5.218,36.941,4.943,-7.293,-2.738,0.0,38.6,39.3,9.479,3.183,0.424,-1.606,0.439,-1.248,-3.18,27.451,0.0,270.24,,280.0,270.0,-0.928,2.961,1.506,25.653
7825.5,2.847,0.657,-35.209,3.205,9.64,5.218,36.941,4.943,-7.293,-2.738,0.0,38.6,39.3,9.479,3.183,0.817,-1.027,0.649,-0.996,-3.18,27.451,0.0,270.04,,280.0,270.0,-0.498,2.959,1.659,25.841
7826.0,2.847,0.657,-35.209,3.205,9.64,5.218,36.941,4.943,-7.293,-2.738,0.0,38.6,39.3,9.479,3.183,0.501,-1.434,0.524,-1.038,-3.18,27.451,0.0,270.04,,280.0,270.0,-0.139,2.958,1.545,25.85
7826.5,2.847,0.657,-35.209,3.205,9.64,5.218,36.941,4.943,-7.293,-2.738,0.0,38.6,39.3,9.479,3.183,0.747,-0.982,0.683,-0.725,-3.18,27.451,0.0,270.04,,280.0,270.0,-0.361,2.956,1.576,25.764
7827.0,2.847,0.657,-35.209,3.205,9.64,5.226,36.926,4.929,-7.276,-2.725,0.0,38.646,39.373,9.479,3.183,0.591,-1.719,0.146,-1.712,-3.181,27.433,0.0,270.04,,280.0,270.0,-0.069,2.954,1.588,25.734
7827.5,2.847,0.657,-35.209,3.205,9.64,5.226,36.926,4.929,-7.276,-2.725,0.0,38.6,39.4,9.479,3.183,0.395,-1.856,-0.028,-1.61,-3.181,27.433,0.0,269.84,,280.0,270.0,-0.674,2.952,1.495,25.728
7828.0,3.134,0.778,-35.209,3.205,9.572,5.226,36.926,4.929,-7.276,-2.725,0.0,38.6,39.4,9.601,3.244,0.464,-1.595,0.474,-1.302,-3.181,27.433,0.0,269.84,,280.0,270.0,-0.775,2.951,1.541,25.676
7828.5,3.134,0.778,-35.209,3.205,9.572,5.226,36.926,4.929,-7.276,-2.725,0.0,38.6,39.4,9.601,3.244,0.643,-1.229,0.749,-0.529,-3.181,27.433,0.0,269.74,,280.0,270.0,-0.49,2.954,1.555,25.648
7829.0,3.134,0.778,-35.209,3.205,9.572,5.226,36.926,4.929,-7.276,-2.725,0.0,38.6,39.4,9.601,3.244,0.807,-1.378,0.473,-0.916,-3.181,27.433,0.0,269.74,,280.0,270.0,-0.092,2.957,1.499,25.622
7829.5,3.134,0.778,-35.209,3.205,9.572,5.226,36.926,4.929,-7.276,-2.725,0.0,38.6,39.4,9.601,3.244,0.619,-1.403,0.597,-1.169,-3.181,27.433,0.0,269.84,,280.0,270.0,-0.254,2.959,1.549,25.615
7830.0,3.134,0.778,-35.209,3.205,9.572,5.294,36.926,4.928,-7.227,-2.73,0.0,38.663,39.377,9.601,3.244,0.23,-1.073,0.172,-1.194,-3.177,27.449,0.0,269.84,,280.0,270.0,-0.339,2.962,1.529,25.583
7830.5,3.134,0.778,-35.209,3.205,9.572,5.294,36.926,4.928,-7.227,-2.73,0.0,38.7,39.4,9.601,3.244,0.558,-1.446,0.491,-0.731,-3.177,27.449,0.0,269.84,,280.0,270.0,-0.466,2.965,1.574,25.584
7831.0,3.893,0.898,-35.209,3.142,9.677,5.294,36.926,4.928,-7.227,-2.73,0.0,38.7,39.4,9.659,3.137,0.848,-1.19,0.772,-0.683,-3.177,27.449,0.0,269.84,,280.0,270.0,-0.282,2.968,1.589,25.597
7831.5,3.893,0.898,-35.209,3.142,9.677,5.294,36.926,4.928,-7.227,-2.73,0.0,38.7,39.4,9.659,3.137,0.889,-1.689,0.542,-1.512,-3.177,27.449,0.0,269.44,,280.0,270.0,-0.063,2.983,1.575,25.639
7832.0,3.893,0.898,-35.209,3.142,9.677,5.294,36.926,4.928,-7.227,-2.73,0.0,38.7,39.4,9.659,3.137,0.135,-1.242,0.262,-1.324,-3.177,27.449,0.0,269.44,,280.0,270.0,-0.442,2.998,1.624,25.668
7832.5,3.893,0.898,-35.209,3.142,9.677,5.294,36.926,4.928,-7.227,-2.73,0.0,38.7,39.4,9.659,3.137,0.671,-1.314,0.619,-0.741,-3.177,27.449,0.0,270.04,,280.0,270.0,-0.542,3.013,1.621,25.73
7833.0,3.893,0.898,-35.209,3.142,9.677,5.294,36.926,4.928,-7.227,-2.73,0.0,38.7,39.4,9.659,3.137,0.8,-0.899,0.804,-0.732,-3.177,27.449,0.0,270.04,,280.0,270.0,-0.191,3.027,1.627,25.745
7833.5,3.893,0.898,-35.209,3.142,9.677,5.339,36.957,4.941,-7.178,-2.74,0.0,38.686,39.422,9.659,3.137,0.773,-1.334,0.754,-1.191,-3.172,27.448,0.0,269.94,,280.0,270.0,-0.007,3.041,1.67,25.686
7834.0,3.893,0.898,-35.209,3.142,9.677,5.339,36.957,4.941,-7.178,-2.74,0.0,38.7,39.4,9.659,3.137,0.664,-1.305,0.624,-1.073,-3.172,27.448,0.0,269.94,,280.0,270.0,-0.249,3.055,1.587,25.667
7834.5,2.909,0.691,-35.209,3.163,9.639,5.339,36.957,4.941,-7.178,-2.74,0.0,38.7,39.4,9.725,3.283,0.387,-1.517,0.274,-1.512,-3.172,27.448,0.0,270.64,,280.0,270.0,-0.273,3.069,1.655,25.65
7835.0,2.909,0.691,-35.209,3.163,9.639,5.339,36.957,4.941,-7.178,-2.74,0.0,38.7,39.4,9.725,3.283,0.228,-0.72,0.438,-0.484,-3.172,27.448,0.0,270.64,,280.0,270.0,-0.592,3.066,1.68,25.642
7835.5,2.909,0.691,-35.209,3.163,9.639,5.339,36.957,4.941,-7.178,-2.74,0.0,38.7,39.4,9.725,3.283,0.649,-1.324,0.308,-0.94,-3.172,27.448,0.0,270.74,,280.0,270.0,-0.134,3.064,1.608,25.693
7836.0,2.909,0.691,-35.209,3.163,9.639,5.339,36.957,4.941,-7.178,-2.74,0.0,38.7,39.4,9.725,3.283,0.66,-1.386,0.554,-1.235,-3.172,27.448,0.0,270.74,,280.0,270.0,-0.327,3.061,1.614,25.798
7836.5,2.909,0.691,-35.209,3.163,9.639,5.293,36.959,4.934,-7.15,-2.744,0.0,38.679,39.391,9.725,3.283,0.136,-1.855,-0.216,-1.559,-3.186,27.44,0.0,269.84,,280.0,270.0,-0.352,3.059,1.582,25.777
7837.0,2.909,0.691,-35.209,3.163,9.639,5.293,36.959,4.934,-7.15,-2.744,0.0,38.7,39.4,9.725,3.283,0.209,-1.181,0.268,-1.136,-3.186,27.44,0.0,269.84,,280.0,270.0,-0.874,3.056,1.601,25.732
7837.5,3.224,0.822,-34.819,3.262,9.626,5.293,36.959,4.934,-7.15,-2.744,0.0,38.7,39.4,9.655,3.092,0.57,-0.721,0.653,-0.769,-3.186,27.44,0.0,270.54,,280.0,270.0,-0.46,3.054,1.667,25.741
7838.0,3.224,0.822,-34.819,3.262,9.626,5.293,36.959,4.934,-7.15,-2.744,0.0,38.7,39.4,9.655,3.092,0.793,-1.655,0.615,-1.463,-3.186,27.44,0.0,270.54,,280.0,270.0,-0.067,3.059,1.6,25.724
7838.5,3.224,0.822,-34.819,3.262,9.626,5.293,36.959,4.934,-7.15,-2.744,0.0,38.7,39.4,9.655,3.092,0.475,-1.677,0.27,-1.635,-3.186,27.44,0.0,270.54,,280.0,270.0,-0.427,3.059,1.588,25.722
7839.0,3.224,0.822,-34.819,3.262,9.626,5.293,36.959,4.934,-7.15,-2.744,0.0,38.7,39.4,9.655,3.092,-0.037,-0.972,0.172,-0.714,-3.186,27.44,0.0,270.54,,280.0,270.0,-0.642,3.062,1.616,25.7
7839.5,3.224,0.822,-34.819,3.262,9.626,5.27,37.015,4.931,-7.078,-2.737,0.0,38.698,39.426,9.655,3.092,0.597,-1.442,0.308,-0.802,-3.174,27.446,0.0,270.54,,280.0,270.0,-0.388,3.065,1.612,25.674
7840.0,3.224,0.822,-34.819,3.262,9.626,5.27,37.015,4.931,-7.078,-2.737,0.0,38.7,39.4,9.655,3.092,0.704,-1.301,0.736,-1.018,-3.174,27.446,0.0,270.54,,280.0,270.0,-0.335,3.067,1.682,25.658
7840.5,3.224,0.822,-34.819,3.262,9.626,5.27,37.015,4.931,-7.078,-2.737,0.0,38.7,39.4,9.655,3.092,0.538,-1.768,0.129,-1.769,-3.174,27.446,0.0,270.74,,280.0,270.0,-0.22,3.07,1.634,25.623
7841.0,3.076,0.726,-35.209,3.213,9.674,5.27,37.015,4.931,-7.078,-2.737,0.0,38.7,39.4,9.508,3.247,0.339,-1.49,0.374,-1.032,-3.174,27.446,0.0,270.74,,280.0,270.0,-0.717,3.072,1.571,25.602
7841.5,3.076,0.726,-35.209,3.213,9.674,5.27,37.015,4.931,-7.078,-2.737,0.0,38.7,39.4,9.508,3.247,0.528,-1.409,0.535,-1.177,-3.174,27.446,0.0,270.84,,280.0,270.0,-0.452,3.072,1.629,25.587
7842.0,3.076,0.726,-35.209,3.213,9.674,5.27,37.015,4.931,-7.078,-2.737,0.0,38.7,39.4,9.508,3.247,0.332,-0.904,0.344,-1.053,-3.174,27.446,0.0,270.84,,280.0,270.0,-0.381,3.072,1.645,25.579
7842.5,3.076,0.726,-35.209,3.213,9.674,5.27,37.015,4.931,-7.078,-2.737,0.0,38.7,39.4,9.508,3.247,0.581,-1.73,0.402,-1.575,-3.174,27.446,0.0,270.04,,280.0,270.0,-0.32,3.073,1.584,25.564
7843.0,3.076,0.726,-35.209,3.213,9.674,5.205,36.988,4.923,-7.083,-2.736,0.0,38.71,39.475,9.508,3.247,0.485,-1.32,0.456,-1.096,-3.162,27.436,0.0,270.04,,280.0,270.0,-0.58,3.073,1.622,25.551
7843.5,3.076,0.726,-35.209,3.213,9.674,5.205,36.988,4.923,-7.083,-2.736,0.0,38.7,39.5,9.508,3.247,0.496,-1.731,0.574,-1.049,-3.162,27.436,0.0,270.24,,280.0,270.0,-0.369,3.073,1.549,25.511
7844.0,2.632,0.703,-33.216,3.252,9.609,5.205,36.988,4.923,-7.083,-2.736,0.0,38.7,39.5,9.873,3.151,0.768,-1.53,0.757,-1.179,-3.162,27.436,0.0,270.24,,280.0,270.0,-0.427,3.073,1.654,25.457
7844.5,2.632,0.703,-33.216,3.252,9.609,5.205,36.988,4.923,-7.083,-2.736,0.0,38.7,39.5,9.873,3.151,0.538,-1.01,0.689,-0.768,-3.162,27.436,0.0,270.64,,280.0,270.0,-0.296,3.065,1.593,25.436
7845.0,2.632,0.703,-33.216,3.252,9.609,5.205,36.988,4.923,-7.083,-2.736,0.0,38.7,39.5,9.873,3.151,0.667,-1.335,0.649,-1.12,-3.162,27.436,0.0,270.64,,280.0,270.0,-0.138,3.058,1.629,25.445
7845.5,2.632,0.703,-33.216,3.252,9.609,5.205,36.988,4.923,-7.083,-2.736,0.0,38.7,39.5,9.873,3.151,0.308,-0.938,0.359,-0.952,-3.162,27.436,0.0,270.84,,280.0,270.0,-0.285,3.051,1.619,25.439
7846.0,2.632,0.703,-33.216,3.252,9.609,5.261,36.988,4.942,-7.023,-2.732,0.0,38.72,39.513,9.873,3.151,0.611,-1.697,0.25,-1.543,-3.163,27.43,0.0,270.84,,280.0,270.0,-0.306,3.045,1.616,25.47
7846.5,2.632,0.703,-33.216,3.252,9.609,5.261,36.988,4.942,-7.023,-2.732,0.0,38.7,39.5,9.873,3.151,0.443,-1.464,0.418,-1.046,-3.163,27.43,0.0,271.14,,279.0,270.0,-0.595,3.038,1.655,25.52
7847.0,2.632,0.703,-33.216,3.252,9.609,5.261,36.988,4.942,-7.023,-2.732,0.0,38.7,39.5,9.873,3.151,0.502,-1.246,0.269,-0.954,-3.163,27.43,0.0,271.14,,279.0,270.0,-0.412,3.031,1.588,25.541
7847.5,2.801,0.762,-34.379,3.251,9.625,5.261,36.988,4.942,-7.023,-2.732,0.0,38.7,39.5,9.752,3.338,0.564,-1.586,0.594,-1.378,-3.163,27.43,0.0,270.94,,279.0,270.0,-0.357,3.025,1.602,25.598
7848.0,2.801,0.762,-34.379,3.251,9.625,5.261,36.988,4.942,-7.023,-2.732,0.0,38.7,39.5,9.752,3.338,0.537,-1.205,0.621,-0.857,-3.163,27.43,0.0,270.94,,279.0,270.0,-0.451,3.021,1.581,25.652
7848.5,2.801,0.762,-34.379,3.251,9.625,5.261,36.988,4.942,-7.023,-2.732,0.0,38.7,39.5,9.752,3.338,0.71,-1.701,0.254,-1.132,-3.163,27.43,0.0,270.04,,279.0,270.0,-0.226,3.017,1.645,25.731
7849.0,2.801,0.762,-34.379,3.251,9.625,5.261,36.988,4.942,-7.023,-2.732,0.0,38.7,39.5,9.752,3.338,0.468,-1.126,0.519,-1.09,-3.163,27.43,0.0,270.04,,279.0,270.0,-0.467,3.014,1.68,25.697
7849.5,2.801,0.762,-34.379,3.251,9.625,5.288,36.97,4.94,-6.998,-2.73,0.0,38.737,39.541,9.752,3.338,0.69,-1.65,0.438,-1.353,-3.162,27.437,0.0,270.24,,279.0,270.0,-0.307,3.01,1.617,25.689
7850.0,2.801,0.762,-34.379,3.251,9.625,5.288,36.97,4.94,-6.998,-2.73,0.0,38.7,39.5,9.752,3.338,0.672,-1.371,0.632,-1.132,-3.162,27.437,0.0,270.24,,279.0,270.0,-0.469,3.007,1.657,25.67
7850.5,3.089,0.712,-35.116,3.225,9.6,5.288,36.97,4.94,-6.998,-2.73,0.0,38.7,39.5,9.723,3.255,0.406,-0.85,0.513,-0.951,-3.162,27.437,0.0,269.84,,279.0,270.0,-0.3,3.003,1.677,25.644
7851.0,3.089,0.712,-35.116,3.225,9.6,5.288,36.97,4.94,-6.998,-2.73,0.0,38.7,39.5,9.723,3.255,0.796,-1.588,0.586,-1.192,-3.162,27.437,0.0,269.84,,279.0,270.0,-0.22,3.005,1.695,25.583
7851.5,3.089,0.712,-35.116,3.225,9.6,5.288,36.97,4.94,-6.998,-2.73,0.0,38.7,39.5,9.723,3.255,0.797,-1.34,0.723,-1.099,-3.162,27.437,0.0,270.14,,279.0,270.0,-0.349,3.006,1.624,25.567
7852.0,3.089,0.712,-35.116,3.225,9.6,5.288,36.97,4.94,-6.998,-2.73,0.0,38.7,39.5,9.723,3.255,0.62,-1.119,0.56,-1.032,-3.162,27.437,0.0,270.14,,279.0,270.0,-0.23,3.008,1.62,25.584
7852.5,3.089,0.712,-35.116,3.225,9.6,5.279,36.976,4.918,-6.969,-2.725,0.0,38.741,39.561,9.723,3.255,0.486,-0.948,0.656,-0.92,-3.157,27.427,0.0,270.04,,279.0,270.0,-0.243,3.009,1.717,25.573
7853.0,3.089,0.712,-35.116,3.225,9.6,5.279,36.976,4.918,-6.969,-2.725,0.0,38.7,39.6,9.723,3.255,0.582,-0.856,0.58,-0.777,-3.157,27.427,0.0,270.04,,279.0,270.0,-0.181,3.01,1.626,25.545
7853.5,3.4,0.788,-35.209,3.177,9.656,5.279,36.976,4.918,-6.969,-2.725,0.0,38.7,39.6,9.691,3.255,1.019,-1.388,0.635,-1.157,-3.157,27.427,0.0,269.94,,279.0,270.0,-0.118,3.011,1.658,25.525
7854.0,3.4,0.788,-35.209,3.177,9.656,5.279,36.976,4.918,-6.969,-2.725,0.0,38.7,39.6,9.691,3.255,0.727,-1.108,0.652,-0.89,-3.157,27.427,0.0,269.94,,279.0,270.0,-0.223,3.018,1.725,25.512
7854.5,3.4,0.788,-35.209,3.177,9.656,5.279,36.976,4.918,-6.969,-2.725,0.0,38.7,39.6,9.691,3.255,0.641,-1.682,0.23,-1.535,-3.157,27.427,0.0,269.74,,279.0,270.0,-0.155,3.024,1.657,25.501
7855.0,3.4,0.788,-35.209,3.177,9.656,5.279,36.976,4.918,-6.969,-2.725,0.0,38.7,39.6,9.691,3.255,0.537,-1.445,0.577,-1.296,-3.157,27.427,0.0,269.74,,279.0,270.0,-0.586,3.03,1.686,25.486
7855.5,3.4,0.788,-35.209,3.177,9.656,5.279,36.976,4.918,-6.969,-2.725,0.0,38.7,39.6,9.691,3.255,0.506,-0.943,0.724,-0.626,-3.157,27.427,0.0,269.34,,279.0,270.0,-0.407,3.036,1.614,25.473
7856.0,3.4,0.788,-35.209,3.177,9.656,5.317,37.011,4.919,-6.928,-2.729,0.0,38.751,39.557,9.691,3.255,0.922,-1.176,0.891,-0.959,-3.161,27.427,0.0,269.34,,279.0,270.0,-0.085,3.042,1.678,25.433
7856.5,3.4,0.788,-35.209,3.177,9.656,5.317,37.011,4.919,-6.928,-2.729,0.0,38.8,39.6,9.691,3.255,0.491,-0.951,0.564,-1.036,-3.161,27.427,0.0,269.54,,279.0,270.0,-0.081,3.048,1.701,25.393
7857.0,2.327,0.653,-34.017,3.256,9.592,5.317,37.011,4.919,-6.928,-2.729,0.0,38.8,39.6,9.701,3.153,0.801,-1.629,0.762,-1.441,-3.161,27.427,0.0,269.54,,279.0,270.0,-0.233,3.054,1.663,25.349
7857.5,2.327,0.653,-34.017,3.256,9.592,5.317,37.011,4.919,-6.928,-2.729,0.0,38.8,39.6,9.701,3.153,0.82,-1.187,0.788,-0.987,-3.161,27.427,0.0,269.44,,279.0,270.0,-0.377,3.042,1.712,25.342
7858.0,2.327,0.653,-34.017,3.256,9.592,5.317,37.011,4.919,-6.928,-2.729,0.0,38.8,39.6,9.701,3.153,0.674,-0.306,0.774,-0.405,-3.161,27.427,0.0,269.44,,279.0,270.0,-0.142,3.03,1.73,25.316
7858.5,2.327,0.653,-34.017,3.256,9.592,5.317,37.011,4.919,-6.928,-2.729,0.0,38.8,39.6,9.701,3.153,1.011,-1.508,0.74,-0.919,-3.161,27.427,0.0,269.34,,279.0,270.0,0.184,3.019,1.731,25.259
7859.0,2.327,0.653,-34.017,3.256,9.592,5.252,36.963,4.907,-6.918,-2.726,0.0,38.755,39.55,9.701,3.153,1.057,-0.987,1.007,-0.773,-3.172,27.417,0.0,269.34,,279.0,270.0,-0.169,3.007,1.711,25.201
7859.5,2.327,0.653,-34.017,3.256,9.592,5.252,36.963,4.907,-6.918,-2.726,0.0,38.8,39.6,9.701,3.153,0.781,-0.975,0.849,-0.891,-3.172,27.417,0.0,269.44,,279.0,270.0,0.076,2.996,1.727,25.085
7860.0,3.694,0.839,-35.209,3.127,9.64,5.252,36.963,4.907,-6.918,-2.726,0.0,38.8,39.6,9.659,3.233,0.907,-0.514,0.999,-0.392,-3.172,27.417,0.0,269.44,,279.0,270.0,-0.059,2.985,1.892,25.031
7860.5,3.694,0.839,-35.209,3.127,9.64,5.252,36.963,4.907,-6.918,-2.726,0.0,38.8,39.6,9.659,3.233,1.118,-1.13,1.072,-0.808,-3.172,27.417,0.0,268.84,,280.0,270.0,0.25,2.997,1.729,24.931
7861.0,3.694,0.839,-35.209,3.127,9.64,5.252,36.963,4.907,-6.918,-2.726,0.0,38.8,39.6,9.659,3.233,1.246,-1.198,1.03,-1.079,-3.172,27.417,0.0,268.84,,280.0,270.0,0.063,3.008,1.781,24.965
7861.5,3.694,0.839,-35.209,3.127,9.64,5.252,36.963,4.907,-6.918,-2.726,0.0,38.8,39.6,9.659,3.233,0.573,-1.505,0.366,-1.01,-3.172,27.417,0.0,268.74,,281.0,270.0,-0.0,3.02,1.745,24.866
7862.0,3.694,0.839,-35.209,3.127,9.64,5.252,36.963,4.907,-6.918,-2.726,0.0,38.8,39.6,9.659,3.233,0.937,-1.427,0.764,-1.152,-3.172,27.417,0.0,268.74,,281.0,270.0,-0.394,3.031,1.804,24.836
7862.5,3.694,0.839,-35.209,3.127,9.64,5.269,37.001,4.923,-6.871,-2.721,0.0,38.772,39.585,9.659,3.233,0.963,-0.655,1.002,-0.477,-3.167,27.423,0.0,268.74,,282.0,270.0,-0.219,3.041,1.797,24.872
7863.0,3.694,0.839,-35.209,3.127,9.64,5.269,37.001,4.923,-6.871,-2.721,0.0,38.8,39.6,9.659,3.233,1.118,-1.333,0.887,-1.192,-3.167,27.423,0.0,268.74,,282.0,270.0,0.208,3.052,1.786,24.912
7863.5,3.087,0.744,-35.209,3.173,9.663,5.269,37.001,4.923,-6.871,-2.721,0.0,38.8,39.6,9.519,3.287,0.431,-0.974,0.429,-1.086,-3.167,27.423,0.0,268.94,,283.0,270.0,-0.13,3.063,1.744,24.994
7864.0,3.087,0.744,-35.209,3.173,9.663,5.269,37.001,4.923,-6.871,-2.721,0.0,38.8,39.6,9.519,3.287,0.909,-0.941,0.9,-0.654,-3.167,27.423,0.0,268.94,,283.0,270.0,-0.3,3.063,1.788,25.033
7864.5,3.087,0.744,-35.209,3.173,9.663,5.269,37.001,4.923,-6.871,-2.721,0.0,38.8,39.6,9.519,3.287,1.237,-0.778,1.157,-0.657,-3.167,27.423,0.0,271.84,,282.0,270.0,0.053,3.063,1.896,25.064
7865.0,3.087,0.744,-35.209,3.173,9.663,5.269,37.001,4.923,-6.871,-2.721,0.0,38.8,39.6,9.519,3.287,1.167,-1.139,1.005,-1.033,-3.167,27.423,0.0,271.84,,282.0,270.0,0.24,3.064,1.843,25.088
7865.5,3.087,0.744,-35.209,3.173,9.663,5.294,36.952,4.923,-6.858,-2.727,0.0,38.783,39.55,9.519,3.287,0.623,-0.67,0.764,-0.79,-3.16,27.421,0.0,271.34,,281.0,270.0,0.0,3.064,1.758,25.247
7866.0,3.087,0.744,-35.209,3.173,9.663,5.294,36.952,4.923,-6.858,-2.727,0.0,38.8,39.6,9.519,3.287,1.011,-1.466,0.669,-1.368,-3.16,27.421,0.0,271.34,,281.0,270.0,-0.018,3.065,1.853,25.284
7866.5,3.47,0.822,-35.187,3.135,9.605,5.294,36.952,4.923,-6.858,-2.727,0.0,38.8,39.6,9.729,3.268,0.584,-0.814,0.694,-0.657,-3.16,27.421,0.0,271.24,,280.0,270.0,-0.289,3.065,1.811,25.363
7867.0,3.47,0.822,-35.187,3.135,9.605,5.294,36.952,4.923,-6.858,-2.727,0.0,38.8,39.6,9.729,3.268,1.078,-1.216,0.707,-1.128,-3.16,27.421,0.0,271.24,,280.0,270.0,-0.048,3.072,1.843,25.386
7867.5,3.47,0.822,-35.187,3.135,9.605,5.294,36.952,4.923,-6.858,-2.727,0.0,38.8,39.6,9.729,3.268,0.849,-1.154,0.796,-0.737,-3.16,27.421,0.0,271.74,,279.0,270.0,-0.14,3.078,1.849,25.415
7868.0,3.47,0.822,-35.187,3.135,9.605,5.294,36.952,4.923,-6.858,-2.727,0.0,38.8,39.6,9.729,3.268,0.783,-0.595,0.803,-0.625,-3.16,27.421,0.0,271.74,,279.0,270.0,-0.062,3.085,1.817,25.452
7868.5,3.47,0.822,-35.187,3.135,9.605,5.289,36.982,4.927,-6.827,-2.733,0.0,38.771,39.551,9.729,3.268,0.788,-1.527,0.398,-1.505,-3.162,27.416,0.0,271.64,,278.0,270.0,0.092,3.091,1.795,25.485
7869.0,3.47,0.822,-35.187,3.135,9.605,5.289,36.982,4.927,-6.827,-2.733,0.0,38.8,39.6,9.729,3.268,0.574,-0.928,0.627,-0.85,-3.162,27.416,0.0,271.64,,278.0,270.0,-0.462,3.097,1.747,25.48
7869.5,3.47,0.822,-35.187,3.135,9.605,5.289,36.982,4.927,-6.827,-2.733,0.0,38.8,39.6,9.729,3.268,0.492,-1.043,0.34,-0.784,-3.162,27.416,0.0,271.84,,277.0,270.0,-0.144,3.103,1.788,25.489
7870.0,3.524,0.839,-35.209,3.199,9.525,5.289,36.982,4.927,-6.827,-2.733,0.0,38.8,39.6,9.565,3.289,0.847,-0.738,0.929,-0.57,-3.162,27.416,0.0,271.84,,277.0,270.0,-0.249,3.109,1.83,25.496
7870.5,3.524,0.839,-35.209,3.199,9.525,5.289,36.982,4.927,-6.827,-2.733,0.0,38.8,39.6,9.565,3.289,0.806,-1.245,0.585,-0.813,-3.162,27.416,0.0,272.04,,276.0,270.0,0.117,3.116,1.757,25.488
7871.0,3.524,0.839,-35.209,3.199,9.525,5.289,36.982,4.927,-6.827,-2.733,0.0,38.8,39.6,9.565,3.289,1.01,-1.348,0.893,-1.085,-3.162,27.416,0.0,272.04,,276.0,270.0,-0.167,3.123,1.769,25.437
7871.5,3.524,0.839,-35.209,3.199,9.525,5.289,36.982,4.927,-6.827,-2.733,0.0,38.8,39.6,9.565,3.289,0.823,-0.947,0.819,-0.677,-3.162,27.416,0.0,268.94,,277.0,270.0,-0.133,3.129,1.845,25.405
7872.0,3.524,0.839,-35.209,3.199,9.525,5.266,36.983,4.921,-6.781,-2.732,0.0,38.765,39.571,9.565,3.289,0.922,-1.493,0.93,-0.964,-3.171,27.403,0.0,268.94,,277.0,270.0,0.004,3.136,1.761,25.358
7872.5,3.524,0.839,-35.209,3.199,9.525,5.266,36.983,4.921,-6.781,-2.732,0.0,38.8,39.6,9.565,3.289,1.137,-1.224,1.078,-0.982,-3.171,27.403,0.0,269.14,,277.0,270.0,-0.152,3.142,1.763,25.276
