t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7873.0,2.46,0.663,-33.081,3.239,9.503,5.266,36.983,4.921,-6.781,-2.732,0.0,38.8,39.6,9.869,3.132,0.806,-0.809,0.797,-0.773,-3.171,27.403,0.0,269.14,,277.0,270.0,0.002,3.148,1.766,25.272
7873.5,2.46,0.663,-33.081,3.239,9.503,5.266,36.983,4.921,-6.781,-2.732,0.0,38.8,39.6,9.869,3.132,0.981,-0.956,1.08,-0.498,-3.171,27.403,0.0,269.84,,277.0,270.0,0.005,3.137,1.831,25.247
7874.0,2.46,0.663,-33.081,3.239,9.503,5.266,36.983,4.921,-6.781,-2.732,0.0,38.8,39.6,9.869,3.132,0.99,-1.049,0.741,-0.674,-3.171,27.403,0.0,269.84,,277.0,270.0,0.152,3.126,1.76,25.251
7874.5,2.46,0.663,-33.081,3.239,9.503,5.266,36.983,4.921,-6.781,-2.732,0.0,38.8,39.6,9.869,3.132,1.069,-1.347,1.02,-1.051,-3.171,27.403,0.0,267.94,,278.0,270.0,0.002,3.115,1.786,25.291
7875.0,2.46,0.663,-33.081,3.239,9.503,5.273,36.97,4.92,-6.743,-2.731,0.0,38.772,39.514,9.869,3.132,0.837,-0.858,0.928,-0.778,-3.17,27.405,0.0,267.94,,278.0,270.0,-0.077,3.104,1.843,25.291
7875.5,2.46,0.663,-33.081,3.239,9.503,5.273,36.97,4.92,-6.743,-2.731,0.0,38.8,39.5,9.869,3.132,1.026,-1.46,0.813,-0.894,-3.17,27.405,0.0,267.84,,279.0,270.0,0.032,3.094,1.765,25.272
7876.0,2.46,0.663,-33.081,3.239,9.503,5.273,36.97,4.92,-6.743,-2.731,0.0,38.8,39.5,9.869,3.132,1.045,-1.084,1.05,-0.832,-3.17,27.405,0.0,267.84,,279.0,270.0,-0.129,3.083,1.907,25.226
7876.5,2.986,0.775,-34.584,3.178,9.584,5.273,36.97,4.92,-6.743,-2.731,0.0,38.8,39.5,9.749,3.26,0.709,-0.632,0.871,-0.464,-3.17,27.405,0.0,268.44,,280.0,270.0,0.045,3.073,1.807,25.186
7877.0,2.986,0.775,-34.584,3.178,9.584,5.273,36.97,4.92,-6.743,-2.731,0.0,38.8,39.5,9.749,3.26,1.056,-1.457,0.718,-1.183,-3.17,27.405,0.0,268.44,,280.0,270.0,0.121,3.072,1.822,25.182
7877.5,2.986,0.775,-34.584,3.178,9.584,5.273,36.97,4.92,-6.743,-2.731,0.0,38.8,39.5,9.749,3.26,0.815,-0.56,0.832,-0.56,-3.17,27.405,0.0,270.14,,280.0,270.0,-0.216,3.07,1.826,25.204
7878.0,2.986,0.775,-34.584,3.178,9.584,5.273,36.97,4.92,-6.743,-2.731,0.0,38.8,39.5,9.749,3.26,1.121,-1.405,0.982,-1.008,-3.17,27.405,0.0,270.14,,280.0,270.0,0.132,3.069,1.793,25.194
7878.5,2.986,0.775,-34.584,3.178,9.584,5.257,36.987,4.916,-6.708,-2.739,0.0,38.769,39.513,9.749,3.26,1.102,-0.872,1.07,-0.621,-3.174,27.401,0.0,269.74,,280.0,270.0,-0.077,3.068,1.836,25.223
7879.0,2.986,0.775,-34.584,3.178,9.584,5.257,36.987,4.916,-6.708,-2.739,0.0,38.8,39.5,9.749,3.26,0.907,-0.936,0.729,-0.67,-3.174,27.401,0.0,269.74,,280.0,270.0,0.17,3.066,1.811,25.225
7879.5,3.307,0.751,-35.209,3.22,9.683,5.257,36.987,4.916,-6.708,-2.739,0.0,38.8,39.5,9.656,3.292,1.005,-1.403,1.029,-1.169,-3.174,27.401,0.0,268.94,,281.0,270.0,0.007,3.065,1.833,25.213
7880.0,3.307,0.751,-35.209,3.22,9.683,5.257,36.987,4.916,-6.708,-2.739,0.0,38.8,39.5,9.656,3.292,1.068,-0.972,1.115,-0.563,-3.174,27.401,0.0,268.94,,281.0,270.0,-0.134,3.069,1.786,25.162
7880.5,3.307,0.751,-35.209,3.22,9.683,5.257,36.987,4.916,-6.708,-2.739,0.0,38.8,39.5,9.656,3.292,1.0,-1.436,0.656,-0.799,-3.174,27.401,0.0,270.44,,281.0,270.0,0.162,3.073,1.83,25.192
7881.0,3.307,0.751,-35.209,3.22,9.683,5.257,36.987,4.916,-6.708,-2.739,0.0,38.8,39.5,9.656,3.292,0.691,-0.822,0.851,-0.691,-3.174,27.401,0.0,270.44,,281.0,270.0,-0.145,3.077,1.899,25.254
7881.5,3.307,0.751,-35.209,3.22,9.683,5.295,37.003,4.923,-6.653,-2.747,0.0,38.769,39.471,9.656,3.292,1.085,-1.427,0.795,-1.102,-3.176,27.4,0.0,270.64,,281.0,270.0,0.007,3.08,1.804,25.305
7882.0,3.307,0.751,-35.209,3.22,9.683,5.295,37.003,4.923,-6.653,-2.747,0.0,38.8,39.5,9.656,3.292,0.968,-1.202,0.951,-1.013,-3.176,27.4,0.0,270.64,,281.0,270.0,-0.162,3.084,1.855,25.374
7882.5,2.831,0.773,-33.797,3.215,9.599,5.295,37.003,4.923,-6.653,-2.747,0.0,38.8,39.5,9.728,3.139,0.756,-0.616,0.949,-0.283,-3.176,27.4,0.0,270.64,,281.0,270.0,-0.074,3.088,1.826,25.447
7883.0,2.831,0.773,-33.797,3.215,9.599,5.295,37.003,4.923,-6.653,-2.747,0.0,38.8,39.5,9.728,3.139,1.232,-1.386,0.865,-0.986,-3.176,27.4,0.0,270.64,,281.0,270.0,0.202,3.084,1.852,25.558
7883.5,2.831,0.773,-33.797,3.215,9.599,5.295,37.003,4.923,-6.653,-2.747,0.0,38.8,39.5,9.728,3.139,1.148,-1.005,1.15,-0.6,-3.176,27.4,0.0,270.04,,281.0,270.0,-0.069,3.079,1.826,25.555
7884.0,2.831,0.773,-33.797,3.215,9.599,5.295,37.003,4.923,-6.653,-2.747,0.0,38.8,39.5,9.728,3.139,0.834,-0.667,0.752,-0.641,-3.176,27.4,0.0,270.04,,281.0,270.0,0.173,3.075,1.816,25.571
7884.5,2.831,0.773,-33.797,3.215,9.599,5.295,37.003,4.923,-6.653,-2.747,0.0,38.8,39.5,9.728,3.139,0.799,-0.926,0.895,-0.682,-3.176,27.4,0.0,271.24,,280.0,270.0,0.07,3.071,1.893,25.568
7885.0,2.831,0.773,-33.797,3.215,9.599,5.322,36.982,4.928,-6.634,-2.744,0.0,38.757,39.451,9.728,3.139,0.995,-1.43,0.881,-0.751,-3.184,27.403,0.0,271.24,,280.0,270.0,0.021,3.067,1.783,25.574
7885.5,2.831,0.773,-33.797,3.215,9.599,5.322,36.982,4.928,-6.634,-2.744,0.0,38.8,39.5,9.728,3.139,1.163,-1.182,1.144,-0.886,-3.184,27.403,0.0,271.24,,279.0,270.0,-0.076,3.063,1.838,25.593
7886.0,2.851,0.732,-34.539,3.219,9.631,5.322,36.982,4.928,-6.634,-2.744,0.0,38.8,39.5,9.725,4.368,1.044,-0.764,1.048,-0.414,-3.184,27.403,0.0,271.24,,279.0,270.0,0.06,3.06,1.915,25.649
7886.5,2.851,0.732,-34.539,3.219,9.631,5.322,36.982,4.928,-6.634,-2.744,0.0,38.8,39.5,9.725,4.368,1.126,-1.346,0.912,-0.681,-3.184,27.403,0.0,270.94,,279.0,270.0,0.228,3.056,1.861,25.738
7887.0,2.851,0.732,-34.539,3.219,9.631,5.322,36.982,4.928,-6.634,-2.744,0.0,38.8,39.5,9.725,4.368,1.139,-1.147,1.154,-0.785,-3.184,27.403,0.0,270.94,,279.0,270.0,0.003,3.053,1.892,25.687
7887.5,2.851,0.732,-34.539,3.219,9.631,5.322,36.982,4.928,-6.634,-2.744,0.0,38.8,39.5,9.725,4.368,0.829,-0.573,0.925,-0.676,-3.184,27.403,0.0,268.74,,280.0,270.0,0.09,3.05,1.811,25.66
7888.0,2.851,0.732,-34.539,3.219,9.631,5.286,36.968,4.915,-6.592,-2.762,0.0,38.743,39.371,9.725,4.368,1.156,-0.956,1.228,-0.525,-3.195,27.388,0.0,268.74,,280.0,270.0,0.127,3.046,1.881,25.649
7888.5,2.851,0.732,-34.539,3.219,9.631,5.286,36.968,4.915,-6.592,-2.762,0.0,38.7,39.4,9.725,4.368,0.769,-0.274,0.894,-0.376,-3.195,27.388,0.0,269.54,,280.0,270.0,0.226,3.043,1.897,25.674
7889.0,2.587,0.695,-33.845,3.242,9.535,5.286,36.968,4.915,-6.592,-2.762,0.0,38.7,39.4,9.869,3.218,1.152,-1.318,0.928,-1.063,-3.195,27.388,0.0,269.54,,280.0,270.0,0.253,3.04,1.872,25.737
7889.5,2.587,0.695,-33.845,3.242,9.535,5.286,36.968,4.915,-6.592,-2.762,0.0,38.7,39.4,9.869,3.218,1.031,-0.808,1.041,-0.609,-3.195,27.388,0.0,269.74,,280.0,270.0,-0.075,3.033,1.889,25.758
7890.0,2.587,0.695,-33.845,3.242,9.535,5.286,36.968,4.915,-6.592,-2.762,0.0,38.7,39.4,9.869,3.218,0.908,-1.326,0.654,-0.79,-3.195,27.388,0.0,269.74,,280.0,270.0,0.164,3.025,1.849,25.797
7890.5,2.587,0.695,-33.845,3.242,9.535,5.286,36.968,4.915,-6.592,-2.762,0.0,38.7,39.4,9.869,3.218,0.988,-1.243,0.88,-0.97,-3.195,27.388,0.0,270.94,,280.0,270.0,-0.138,3.018,1.879,25.872
7891.0,2.587,0.695,-33.845,3.242,9.535,5.286,36.968,4.915,-6.592,-2.762,0.0,38.7,39.4,9.869,3.218,1.099,-0.448,1.161,-0.219,-3.195,27.388,0.0,270.94,,280.0,270.0,-0.086,3.011,1.967,25.901
7891.5,2.587,0.695,-33.845,3.242,9.535,5.294,36.979,4.911,-6.551,-2.746,0.0,38.733,39.45,9.869,3.218,1.287,-1.202,1.14,-0.929,-3.187,27.388,0.0,270.84,,280.0,270.0,0.398,3.004,1.921,25.87
7892.0,2.587,0.695,-33.845,3.242,9.535,5.294,36.979,4.911,-6.551,-2.746,0.0,38.7,39.5,9.869,3.218,1.097,-0.89,1.153,-0.64,-3.187,27.388,0.0,270.84,,280.0,270.0,0.074,2.997,1.894,25.824
7892.5,2.498,0.654,-33.823,3.209,9.607,5.294,36.979,4.911,-6.551,-2.746,0.0,38.7,39.5,9.817,3.12,1.004,-1.399,0.717,-0.846,-3.187,27.388,0.0,270.84,,280.0,270.0,0.18,2.99,1.858,25.743
7893.0,2.498,0.654,-33.823,3.209,9.607,5.294,36.979,4.911,-6.551,-2.746,0.0,38.7,39.5,9.817,3.12,1.049,-1.235,0.94,-0.819,-3.187,27.388,0.0,270.84,,280.0,270.0,-0.131,2.982,1.905,25.726
7893.5,2.498,0.654,-33.823,3.209,9.607,5.294,36.979,4.911,-6.551,-2.746,0.0,38.7,39.5,9.817,3.12,1.163,-0.277,1.243,-0.36,-3.187,27.388,0.0,271.04,,279.0,270.0,-0.017,2.974,1.992,25.64
7894.0,2.498,0.654,-33.823,3.209,9.607,5.294,36.979,4.911,-6.551,-2.746,0.0,38.7,39.5,9.817,3.12,0.901,-1.34,0.844,-0.827,-3.187,27.388,0.0,271.04,,279.0,270.0,0.442,2.967,1.983,25.431
7894.5,2.498,0.654,-33.823,3.209,9.607,5.259,36.972,4.912,-6.519,-2.751,0.0,38.718,39.365,9.817,3.12,1.163,-0.599,1.213,-0.575,-3.186,27.388,0.0,270.94,,279.0,270.0,-0.106,2.959,1.941,25.435
7895.0,2.498,0.654,-33.823,3.209,9.607,5.259,36.972,4.912,-6.519,-2.751,0.0,38.7,39.4,9.817,3.12,1.163,-1.172,0.998,-1.043,-3.186,27.388,0.0,270.94,,279.0,270.0,0.301,2.951,1.922,25.425
7895.5,2.488,0.595,-35.209,3.252,9.693,5.259,36.972,4.912,-6.519,-2.751,0.0,38.7,39.4,9.608,3.158,0.896,-0.862,1.037,-0.771,-3.186,27.388,0.0,270.84,,279.0,270.0,-0.014,2.944,1.861,25.425
7896.0,2.488,0.595,-35.209,3.252,9.693,5.259,36.972,4.912,-6.519,-2.751,0.0,38.7,39.4,9.608,3.158,1.206,-1.198,1.015,-0.871,-3.186,27.388,0.0,270.84,,279.0,270.0,0.075,2.936,1.881,25.421
7896.5,2.488,0.595,-35.209,3.252,9.693,5.259,36.972,4.912,-6.519,-2.751,0.0,38.7,39.4,9.608,3.158,1.203,-0.756,1.211,-0.388,-3.186,27.388,0.0,270.54,,279.0,270.0,0.038,2.929,1.969,25.397
7897.0,2.488,0.595,-35.209,3.252,9.693,5.259,36.972,4.912,-6.519,-2.751,0.0,38.7,39.4,9.608,3.158,1.307,-0.609,1.402,0.194,-3.186,27.388,0.0,270.54,,279.0,270.0,0.317,2.922,1.91,25.389
7897.5,2.488,0.595,-35.209,3.252,9.693,5.259,36.972,4.912,-6.519,-2.751,0.0,38.7,39.4,9.608,3.158,1.503,-1.168,1.099,-0.912,-3.186,27.388,0.0,269.54,,279.0,270.0,0.574,2.915,1.962,25.366
7898.0,2.488,0.595,-35.209,3.252,9.693,5.269,36.914,4.909,-6.514,-2.756,0.0,38.706,39.334,9.608,3.158,1.111,-0.813,1.093,-0.468,-3.184,27.386,0.0,269.54,,279.0,270.0,0.13,2.908,1.927,25.367
7898.5,2.488,0.595,-35.209,3.252,9.693,5.269,36.914,4.909,-6.514,-2.756,0.0,38.7,39.3,9.608,3.158,1.189,-1.132,1.205,-0.797,-3.184,27.386,0.0,269.54,,279.0,270.0,0.231,2.901,1.956,25.385
7899.0,2.915,0.716,-34.941,3.149,9.606,5.269,36.914,4.909,-6.514,-2.756,0.0,38.7,39.3,9.718,3.238,1.323,-0.829,1.31,-0.346,-3.184,27.386,0.0,269.54,,279.0,270.0,0.116,2.894,1.982,25.45
7899.5,2.915,0.716,-34.941,3.149,9.606,5.269,36.914,4.909,-6.514,-2.756,0.0,38.7,39.3,9.718,3.238,1.307,-1.015,0.988,-0.423,-3.184,27.386,0.0,269.54,,279.0,270.0,0.365,2.894,1.897,25.504
7900.0,2.915,0.716,-34.941,3.149,9.606,5.269,36.914,4.909,-6.514,-2.756,0.0,38.7,39.3,9.718,3.238,1.265,-1.072,1.25,-0.75,-3.184,27.386,0.0,269.54,,279.0,270.0,0.214,2.895,1.973,25.591
7900.5,2.915,0.716,-34.941,3.149,9.606,5.269,36.914,4.909,-6.514,-2.756,0.0,38.7,39.3,9.718,3.238,1.139,-0.684,1.175,-0.498,-3.184,27.386,0.0,268.74,,280.0,270.0,0.173,2.895,1.981,25.629
7901.0,2.915,0.716,-34.941,3.149,9.606,5.252,36.952,4.916,-6.431,-2.757,0.0,38.69,39.296,9.718,3.238,1.264,-1.255,1.016,-0.858,-3.188,27.387,0.0,268.74,,280.0,270.0,0.283,2.895,2.005,25.607
7901.5,2.915,0.716,-34.941,3.149,9.606,5.252,36.952,4.916,-6.431,-2.757,0.0,38.7,39.3,9.718,3.238,1.358,-1.0,1.167,-0.792,-3.188,27.387,0.0,268.44,,281.0,270.0,0.042,2.896,2.048,25.656
7902.0,2.886,0.746,-34.134,3.204,9.573,5.252,36.952,4.916,-6.431,-2.757,0.0,38.7,39.3,9.698,2.974,1.401,-1.134,1.053,-0.45,-3.188,27.387,0.0,268.44,,281.0,270.0,0.183,2.896,1.944,25.624
7902.5,2.886,0.746,-34.134,3.204,9.573,5.252,36.952,4.916,-6.431,-2.757,0.0,38.7,39.3,9.698,2.974,1.341,-0.899,1.307,-0.654,-3.188,27.387,0.0,268.94,,282.0,270.0,0.218,2.896,1.996,25.587
7903.0,2.886,0.746,-34.134,3.204,9.573,5.252,36.952,4.916,-6.431,-2.757,0.0,38.7,39.3,9.698,2.974,0.941,-0.44,1.105,-0.525,-3.188,27.387,0.0,268.94,,282.0,270.0,0.274,2.896,2.067,25.516
7903.5,2.886,0.746,-34.134,3.204,9.573,5.252,36.952,4.916,-6.431,-2.757,0.0,38.7,39.3,9.698,2.974,1.261,-1.292,1.135,-0.845,-3.188,27.387,0.0,271.44,,281.0,270.0,0.27,2.896,1.951,25.49
7904.0,2.886,0.746,-34.134,3.204,9.573,5.287,36.969,4.934,-6.401,-2.765,0.0,38.686,39.285,9.698,2.974,1.31,-0.941,1.319,-0.589,-3.2,27.389,0.0,271.44,,281.0,270.0,0.065,2.895,1.99,25.476
7904.5,2.886,0.746,-34.134,3.204,9.573,5.287,36.969,4.934,-6.401,-2.765,0.0,38.7,39.3,9.698,2.974,1.025,-0.329,1.125,-0.236,-3.2,27.389,0.0,270.64,,281.0,270.0,0.275,2.895,1.972,25.456
7905.0,2.886,0.746,-34.134,3.204,9.573,5.287,36.969,4.934,-6.401,-2.765,0.0,38.7,39.3,9.698,2.974,1.329,-1.186,0.996,-0.843,-3.2,27.389,0.0,270.64,,281.0,270.0,0.396,2.895,2.06,25.429
7905.5,3.347,0.824,-34.927,3.127,9.608,5.287,36.969,4.934,-6.401,-2.765,0.0,38.7,39.3,9.725,3.249,1.214,-0.417,1.179,-0.293,-3.2,27.389,0.0,270.54,,281.0,270.0,0.074,2.895,1.984,25.396
7906.0,3.347,0.824,-34.927,3.127,9.608,5.287,36.969,4.934,-6.401,-2.765,0.0,38.7,39.3,9.725,3.249,1.413,-1.18,1.048,-0.937,-3.2,27.389,0.0,270.54,,281.0,270.0,0.421,2.902,1.972,25.377
7906.5,3.347,0.824,-34.927,3.127,9.608,5.287,36.969,4.934,-6.401,-2.765,0.0,38.7,39.3,9.725,3.249,1.216,-0.755,1.293,-0.314,-3.2,27.389,0.0,270.54,,281.0,270.0,0.086,2.91,2.06,25.347
7907.0,3.347,0.824,-34.927,3.127,9.608,5.287,36.969,4.934,-6.401,-2.765,0.0,38.7,39.3,9.725,3.249,1.197,-0.734,1.186,-0.317,-3.2,27.389,0.0,270.54,,281.0,270.0,0.36,2.917,1.954,25.351
7907.5,3.347,0.824,-34.927,3.127,9.608,5.281,36.958,4.937,-6.386,-2.767,0.0,38.662,39.252,9.725,3.249,1.481,-1.099,1.354,-0.807,-3.207,27.381,0.0,270.74,,281.0,270.0,0.333,2.924,1.99,25.34
7908.0,3.347,0.824,-34.927,3.127,9.608,5.281,36.958,4.937,-6.386,-2.767,0.0,38.7,39.3,9.725,3.249,1.148,-0.727,1.168,-0.393,-3.207,27.381,0.0,270.74,,281.0,270.0,0.232,2.931,1.971,25.377
7908.5,3.036,0.787,-33.963,3.232,9.616,5.281,36.958,4.937,-6.386,-2.767,0.0,38.7,39.3,9.822,3.074,1.186,-0.892,1.001,-0.382,-3.207,27.381,0.0,271.04,,280.0,270.0,0.299,2.938,2.034,25.386
7909.0,3.036,0.787,-33.963,3.232,9.616,5.281,36.958,4.937,-6.386,-2.767,0.0,38.7,39.3,9.822,3.074,1.417,-0.715,1.376,-0.269,-3.207,27.381,0.0,271.04,,280.0,270.0,0.228,2.939,2.078,25.389
7909.5,3.036,0.787,-33.963,3.232,9.616,5.281,36.958,4.937,-6.386,-2.767,0.0,38.7,39.3,9.822,3.074,1.393,-1.063,1.239,-0.378,-3.207,27.381,0.0,270.74,,280.0,270.0,0.452,2.941,1.99,25.338
7910.0,3.036,0.787,-33.963,3.232,9.616,5.281,36.958,4.937,-6.386,-2.767,0.0,38.7,39.3,9.822,3.074,1.446,-1.047,1.418,-0.749,-3.207,27.381,0.0,270.74,,280.0,270.0,0.298,2.942,2.02,25.317
7910.5,3.036,0.787,-33.963,3.232,9.616,5.273,36.937,4.932,-6.357,-2.753,0.0,38.651,39.213,9.822,3.074,1.364,-0.505,1.474,-0.081,-3.204,27.382,0.0,271.14,,279.0,270.0,0.267,2.944,2.078,25.292
7911.0,3.036,0.787,-33.963,3.232,9.616,5.273,36.937,4.932,-6.357,-2.753,0.0,38.7,39.2,9.822,3.074,1.471,-0.976,1.242,-0.272,-3.204,27.382,0.0,271.14,,279.0,270.0,0.563,2.945,2.002,25.258
7911.5,3.036,0.787,-33.963,3.232,9.616,5.273,36.937,4.932,-6.357,-2.753,0.0,38.7,39.2,9.822,3.074,1.555,-0.912,1.421,-0.638,-3.204,27.382,0.0,270.84,,279.0,270.0,0.366,2.947,2.149,25.265
7912.0,3.014,0.787,-33.423,3.217,9.599,5.273,36.937,4.932,-6.357,-2.753,0.0,38.7,39.2,9.825,3.092,1.162,-0.509,1.247,-0.276,-3.204,27.382,0.0,270.84,,279.0,270.0,0.357,2.948,2.02,25.326
7912.5,3.014,0.787,-33.423,3.217,9.599,5.273,36.937,4.932,-6.357,-2.753,0.0,38.7,39.2,9.825,3.092,1.307,-1.253,1.047,-0.759,-3.204,27.382,0.0,270.94,,279.0,270.0,0.406,2.95,2.046,25.366
7913.0,3.014,0.787,-33.423,3.217,9.599,5.273,36.937,4.932,-6.357,-2.753,0.0,38.7,39.2,9.825,3.092,1.132,-0.315,1.26,-0.208,-3.204,27.382,0.0,270.94,,279.0,270.0,0.086,2.951,2.079,25.407
7913.5,3.014,0.787,-33.423,3.217,9.599,5.273,36.937,4.932,-6.357,-2.753,0.0,38.7,39.2,9.825,3.092,1.523,-1.136,1.327,-0.656,-3.204,27.382,0.0,269.74,,279.0,270.0,0.467,2.952,1.997,25.425
7914.0,3.014,0.787,-33.423,3.217,9.599,5.298,36.965,4.931,-6.308,-2.772,0.0,38.639,39.162,9.825,3.092,1.41,-0.724,1.412,-0.442,-3.211,27.377,0.0,269.74,,279.0,270.0,0.264,2.953,2.092,25.474
7914.5,3.014,0.787,-33.423,3.217,9.599,5.298,36.965,4.931,-6.308,-2.772,0.0,38.6,39.2,9.825,3.092,1.071,-0.281,1.223,-0.285,-3.211,27.377,0.0,269.74,,279.0,270.0,0.414,2.954,2.137,25.468
7915.0,2.495,0.705,-33.634,3.178,9.59,5.298,36.965,4.931,-6.308,-2.772,0.0,38.6,39.2,9.77,3.158,1.39,-1.178,1.395,-0.725,-3.211,27.377,0.0,269.74,,279.0,270.0,0.432,2.955,2.051,25.502
7915.5,2.495,0.705,-33.634,3.178,9.59,5.298,36.965,4.931,-6.308,-2.772,0.0,38.6,39.2,9.77,3.158,1.488,-0.744,1.49,-0.439,-3.211,27.377,0.0,269.34,,279.0,270.0,0.221,2.947,2.016,25.53
7916.0,2.495,0.705,-33.634,3.178,9.59,5.298,36.965,4.931,-6.308,-2.772,0.0,38.6,39.2,9.77,3.158,1.205,-0.419,1.138,-0.256,-3.211,27.377,0.0,269.34,,279.0,270.0,0.449,2.94,2.028,25.48
7916.5,2.495,0.705,-33.634,3.178,9.59,5.298,36.965,4.931,-6.308,-2.772,0.0,38.6,39.2,9.77,3.158,1.422,-0.635,1.438,-0.29,-3.211,27.377,0.0,269.64,,279.0,270.0,0.417,2.932,2.106,25.472
7917.0,2.495,0.705,-33.634,3.178,9.59,5.26,36.972,4.93,-6.243,-2.758,0.0,38.631,39.143,9.77,3.158,1.456,-0.769,1.475,-0.178,-3.198,27.378,0.0,269.64,,279.0,270.0,0.484,2.925,1.994,25.503
7917.5,2.495,0.705,-33.634,3.178,9.59,5.26,36.972,4.93,-6.243,-2.758,0.0,38.6,39.1,9.77,3.158,1.711,-0.952,1.577,-0.546,-3.198,27.378,0.0,269.24,,279.0,270.0,0.496,2.918,2.023,25.527
7918.0,2.994,0.683,-35.209,3.103,9.65,5.26,36.972,4.93,-6.243,-2.758,0.0,38.6,39.1,9.655,3.119,1.427,-0.388,1.563,0.008,-3.198,27.378,0.0,269.24,,279.0,270.0,0.447,2.911,2.135,25.555
7918.5,2.994,0.683,-35.209,3.103,9.65,5.26,36.972,4.93,-6.243,-2.758,0.0,38.6,39.1,9.655,3.119,1.558,-1.153,1.263,-0.541,-3.198,27.378,0.0,269.74,,279.0,270.0,0.652,2.913,2.035,25.566
7919.0,2.994,0.683,-35.209,3.103,9.65,5.26,36.972,4.93,-6.243,-2.758,0.0,38.6,39.1,9.655,3.119,1.457,-0.605,1.486,-0.418,-3.198,27.378,0.0,269.74,,279.0,270.0,0.282,2.914,2.188,25.582
7919.5,2.994,0.683,-35.209,3.103,9.65,5.26,36.972,4.93,-6.243,-2.758,0.0,38.6,39.1,9.655,3.119,1.206,-0.112,1.328,-0.134,-3.198,27.378,0.0,270.34,,279.0,270.0,0.48,2.915,2.083,25.621
7920.0,2.994,0.683,-35.209,3.103,9.65,5.26,36.972,4.93,-6.243,-2.758,0.0,38.6,39.1,9.655,3.119,1.532,-0.614,1.576,-0.334,-3.198,27.378,0.0,270.34,,279.0,270.0,0.572,2.917,2.105,25.672
7920.5,2.994,0.683,-35.209,3.103,9.65,5.276,36.946,4.944,-6.22,-2.756,0.0,38.627,39.156,9.655,3.119,1.304,-0.427,1.372,-0.285,-3.2,27.388,0.0,270.24,,279.0,270.0,0.54,2.918,2.172,25.736
7921.0,2.994,0.683,-35.209,3.103,9.65,5.276,36.946,4.944,-6.22,-2.756,0.0,38.6,39.2,9.655,3.119,1.504,-1.078,1.219,-0.667,-3.2,27.388,0.0,270.24,,279.0,270.0,0.491,2.919,2.063,25.775
7921.5,3.192,0.846,-34.209,3.202,9.568,5.276,36.946,4.944,-6.22,-2.756,0.0,38.6,39.2,9.854,3.065,1.528,-0.88,1.489,-0.552,-3.2,27.388,0.0,269.84,,279.0,270.0,0.244,2.92,2.116,25.856
7922.0,3.192,0.846,-34.209,3.202,9.568,5.276,36.946,4.944,-6.22,-2.756,0.0,38.6,39.2,9.854,3.065,1.291,-0.28,1.31,-0.368,-3.2,27.388,0.0,269.84,,279.0,270.0,0.397,2.925,2.084,25.875
7922.5,3.192,0.846,-34.209,3.202,9.568,5.276,36.946,4.944,-6.22,-2.756,0.0,38.6,39.2,9.854,3.065,1.504,-0.969,1.31,-0.677,-3.2,27.388,0.0,269.74,,279.0,270.0,0.488,2.929,2.153,25.935
7923.0,3.192,0.846,-34.209,3.202,9.568,5.276,36.946,4.944,-6.22,-2.756,0.0,38.6,39.2,9.854,3.065,1.409,-0.637,1.388,-0.378,-3.2,27.388,0.0,269.74,,279.0,270.0,0.292,2.933,2.07,25.984
7923.5,3.192,0.846,-34.209,3.202,9.568,5.313,36.961,4.937,-6.178,-2.749,0.0,38.617,39.113,9.854,3.065,1.644,-0.828,1.448,-0.597,-3.192,27.388,0.0,270.14,,279.0,270.0,0.445,2.938,2.07,25.972
7924.0,3.192,0.846,-34.209,3.202,9.568,5.313,36.961,4.937,-6.178,-2.749,0.0,38.6,39.1,9.854,3.065,1.475,-0.558,1.472,-0.281,-3.192,27.388,0.0,270.14,,279.0,270.0,0.417,2.942,2.147,25.909
7924.5,3.252,0.775,-35.209,3.143,9.669,5.313,36.961,4.937,-6.178,-2.749,0.0,38.6,39.1,9.695,3.312,1.378,-0.389,1.514,-0.27,-3.192,27.388,0.0,269.84,,279.0,270.0,0.527,2.946,2.123,25.845
7925.0,3.252,0.775,-35.209,3.143,9.669,5.313,36.961,4.937,-6.178,-2.749,0.0,38.6,39.1,9.695,3.312,1.639,-0.916,1.366,-0.593,-3.192,27.388,0.0,269.84,,279.0,270.0,0.558,2.951,2.101,25.822
7925.5,3.252,0.775,-35.209,3.143,9.669,5.313,36.961,4.937,-6.178,-2.749,0.0,38.6,39.1,9.695,3.312,1.487,-0.6,1.491,-0.349,-3.192,27.388,0.0,269.54,,279.0,270.0,0.374,2.956,2.166,25.885
7926.0,3.252,0.775,-35.209,3.143,9.669,5.313,36.961,4.937,-6.178,-2.749,0.0,38.6,39.1,9.695,3.312,1.351,-0.391,1.406,-0.29,-3.192,27.388,0.0,269.54,,279.0,270.0,0.507,2.961,2.106,26.014
7926.5,3.252,0.775,-35.209,3.143,9.669,5.313,36.961,4.937,-6.178,-2.749,0.0,38.6,39.1,9.695,3.312,1.612,-0.966,1.33,-0.692,-3.192,27.388,0.0,269.34,,279.0,270.0,0.519,2.965,2.195,26.118
7927.0,3.252,0.775,-35.209,3.143,9.669,5.312,36.934,4.945,-6.159,-2.775,0.0,38.601,39.149,9.695,3.312,1.287,-0.366,1.412,0.076,-3.211,27.376,0.0,269.34,,279.0,270.0,0.321,2.97,2.106,26.058
7927.5,3.252,0.775,-35.209,3.143,9.669,5.312,36.934,4.945,-6.159,-2.775,0.0,38.6,39.1,9.695,3.312,1.687,-0.969,1.422,-0.619,-3.211,27.376,0.0,269.24,,279.0,270.0,0.602,2.975,2.123,25.994
7928.0,2.754,0.678,-34.866,3.225,9.671,5.312,36.934,4.945,-6.159,-2.775,0.0,38.6,39.1,9.641,3.062,1.449,-0.688,1.447,-0.159,-3.211,27.376,0.0,269.24,,279.0,270.0,0.38,2.979,2.146,25.983
7928.5,2.754,0.678,-34.866,3.225,9.671,5.312,36.934,4.945,-6.159,-2.775,0.0,38.6,39.1,9.641,3.062,1.331,-0.163,1.263,-0.137,-3.211,27.376,0.0,269.74,,279.0,270.0,0.512,2.976,2.133,25.912
7929.0,2.754,0.678,-34.866,3.225,9.671,5.312,36.934,4.945,-6.159,-2.775,0.0,38.6,39.1,9.641,3.062,1.577,-0.948,1.291,-0.728,-3.211,27.376,0.0,269.74,,279.0,270.0,0.574,2.972,2.123,25.823
7929.5,2.754,0.678,-34.866,3.225,9.671,5.312,36.934,4.945,-6.159,-2.775,0.0,38.6,39.1,9.641,3.062,1.337,-0.516,1.396,-0.308,-3.211,27.376,0.0,269.44,,279.0,270.0,0.298,2.968,2.077,25.729
7930.0,2.754,0.678,-34.866,3.225,9.671,5.301,36.956,4.92,-6.135,-2.769,0.0,38.586,39.089,9.641,3.062,1.404,-1.069,1.217,-0.394,-3.196,27.376,0.0,269.44,,279.0,270.0,0.477,2.965,2.088,25.683
7930.5,2.754,0.678,-34.866,3.225,9.671,5.301,36.956,4.92,-6.135,-2.769,0.0,38.6,39.1,9.641,3.062,1.522,-0.372,1.636,0.078,-3.196,27.376,0.0,269.84,,279.0,270.0,0.29,2.961,2.179,25.669
7931.0,2.987,0.774,-34.849,3.154,9.546,5.301,36.956,4.92,-6.135,-2.769,0.0,38.6,39.1,9.676,3.167,1.674,-0.768,1.515,-0.064,-3.196,27.376,0.0,269.84,,279.0,270.0,0.716,2.958,2.07,25.633
7931.5,2.987,0.774,-34.849,3.154,9.546,5.301,36.956,4.92,-6.135,-2.769,0.0,38.6,39.1,9.676,3.167,1.669,-0.693,1.688,-0.312,-3.196,27.376,0.0,269.64,,279.0,270.0,0.589,2.959,2.138,25.616
7932.0,2.987,0.774,-34.849,3.154,9.546,5.301,36.956,4.92,-6.135,-2.769,0.0,38.6,39.1,9.676,3.167,1.438,-0.292,1.523,-0.302,-3.196,27.376,0.0,269.64,,279.0,270.0,0.588,2.959,2.174,25.623
7932.5,2.987,0.774,-34.849,3.154,9.546,5.301,36.956,4.92,-6.135,-2.769,0.0,38.6,39.1,9.676,3.167,1.596,-1.072,1.587,-0.744,-3.196,27.376,0.0,268.94,,280.0,270.0,0.592,2.959,2.074,25.601
7933.0,2.987,0.774,-34.849,3.154,9.546,5.296,36.952,4.932,-6.078,-2.751,0.0,38.589,39.063,9.676,3.167,1.58,-0.616,1.651,-0.212,-3.191,27.38,0.0,268.94,,280.0,270.0,0.342,2.96,2.154,25.619
7933.5,2.987,0.774,-34.849,3.154,9.546,5.296,36.952,4.932,-6.078,-2.751,0.0,38.6,39.1,9.676,3.167,1.332,-0.023,1.428,0.119,-3.191,27.38,0.0,268.74,,281.0,270.0,0.601,2.96,2.127,25.577
7934.0,2.987,0.774,-34.849,3.154,9.546,5.296,36.952,4.932,-6.078,-2.751,0.0,38.6,39.1,9.676,3.167,1.649,-0.494,1.653,-0.203,-3.191,27.38,0.0,268.74,,281.0,270.0,0.714,2.961,2.157,25.575
7934.5,2.763,0.738,-34.534,3.2,9.628,5.296,36.952,4.932,-6.078,-2.751,0.0,38.6,39.1,9.666,3.07,1.6,-1.096,1.579,-0.418,-3.191,27.38,0.0,268.74,,282.0,270.0,0.651,2.961,2.091,25.539
7935.0,2.763,0.738,-34.534,3.2,9.628,5.296,36.952,4.932,-6.078,-2.751,0.0,38.6,39.1,9.666,3.07,1.593,-0.812,1.665,-0.484,-3.191,27.38,0.0,268.74,,282.0,270.0,0.416,2.958,2.115,25.497
7935.5,2.763,0.738,-34.534,3.2,9.628,5.296,36.952,4.932,-6.078,-2.751,0.0,38.6,39.1,9.666,3.07,1.633,-0.3,1.695,0.169,-3.191,27.38,0.0,270.94,,282.0,270.0,0.491,2.955,2.24,25.403
7936.0,2.763,0.738,-34.534,3.2,9.628,5.296,36.952,4.932,-6.078,-2.751,0.0,38.6,39.1,9.666,3.07,1.735,-0.33,1.799,0.004,-3.191,27.38,0.0,270.94,,282.0,270.0,0.799,2.952,2.136,25.323
7936.5,2.763,0.738,-34.534,3.2,9.628,5.257,36.924,4.93,-6.08,-2.78,0.0,38.584,39.1,9.666,3.07,1.88,-0.714,1.656,-0.525,-3.198,27.369,0.0,271.24,,281.0,270.0,0.802,2.949,2.171,25.306
7937.0,2.763,0.738,-34.534,3.2,9.628,5.257,36.924,4.93,-6.08,-2.78,0.0,38.6,39.1,9.666,3.07,1.144,-0.368,1.196,-0.444,-3.198,27.369,0.0,271.24,,281.0,270.0,0.574,2.946,2.172,25.343
7937.5,3.211,0.812,-35.055,3.181,9.551,5.257,36.924,4.93,-6.08,-2.78,0.0,38.6,39.1,9.644,3.216,1.408,-0.182,1.431,-0.131,-3.198,27.369,0.0,271.24,,280.0,270.0,0.382,2.943,2.213,25.339
7938.0,3.211,0.812,-35.055,3.181,9.551,5.257,36.924,4.93,-6.08,-2.78,0.0,38.6,39.1,9.644,3.216,1.707,-0.381,1.662,-0.098,-3.198,27.369,0.0,271.24,,280.0,270.0,0.631,2.947,2.265,25.336
7938.5,3.211,0.812,-35.055,3.181,9.551,5.257,36.924,4.93,-6.08,-2.78,0.0,38.6,39.1,9.644,3.216,1.579,-1.034,1.242,-0.881,-3.198,27.369,0.0,270.84,,280.0,270.0,0.723,2.951,2.163,25.375
7939.0,3.211,0.812,-35.055,3.181,9.551,5.257,36.924,4.93,-6.08,-2.78,0.0,38.6,39.1,9.644,3.216,1.365,-0.845,1.399,-0.65,-3.198,27.369,0.0,270.84,,280.0,270.0,0.227,2.956,2.153,25.374
7939.5,3.211,0.812,-35.055,3.181,9.551,5.268,36.964,4.931,-6.066,-2.768,0.0,38.577,39.107,9.644,3.216,0.997,0.33,1.228,0.277,-3.193,27.369,0.0,271.44,,279.0,270.0,0.317,2.96,2.253,25.411
7940.0,3.211,0.812,-35.055,3.181,9.551,5.268,36.964,4.931,-6.066,-2.768,0.0,38.6,39.1,9.644,3.216,1.582,-0.893,1.539,-0.092,-3.193,27.369,0.0,271.44,,279.0,270.0,0.708,2.964,2.185,25.414
7940.5,3.211,0.812,-35.055,3.181,9.551,5.268,36.964,4.931,-6.066,-2.768,0.0,38.6,39.1,9.644,3.216,1.862,-0.587,1.766,-0.204,-3.193,27.369,0.0,271.84,,278.0,270.0,0.534,2.968,2.232,25.422
7941.0,2.957,0.779,-34.487,3.2,9.546,5.268,36.964,4.931,-6.066,-2.768,0.0,38.6,39.1,9.682,3.182,1.753,-0.215,1.719,0.16,-3.193,27.369,0.0,271.84,,278.0,270.0,0.709,2.972,2.206,25.415
7941.5,2.957,0.779,-34.487,3.2,9.546,5.268,36.964,4.931,-6.066,-2.768,0.0,38.6,39.1,9.682,3.182,0.897,-0.526,1.03,-0.659,-3.193,27.369,0.0,272.14,,277.0,270.0,0.854,2.972,2.196,25.388
7942.0,2.957,0.779,-34.487,3.2,9.546,5.268,36.964,4.931,-6.066,-2.768,0.0,38.6,39.1,9.682,3.182,1.237,-1.094,1.308,-0.339,-3.193,27.369,0.0,272.14,,277.0,270.0,0.185,2.971,2.103,25.293
7942.5,2.957,0.779,-34.487,3.2,9.546,5.268,36.964,4.931,-6.066,-2.768,0.0,38.6,39.1,9.682,3.182,1.694,-0.622,1.412,-0.506,-3.193,27.369,0.0,270.44,,277.0,270.0,0.278,2.971,2.265,25.207
7943.0,2.957,0.779,-34.487,3.2,9.546,5.26,36.984,4.929,-6.036,-2.762,0.0,38.576,39.076,9.682,3.182,1.51,-0.103,1.496,-0.005,-3.192,27.369,0.0,270.44,,277.0,270.0,0.494,2.971,2.243,25.106
7943.5,2.957,0.779,-34.487,3.2,9.546,5.26,36.984,4.929,-6.036,-2.762,0.0,38.6,39.1,9.682,3.182,1.406,-0.336,1.308,-0.269,-3.192,27.369,0.0,270.94,,277.0,270.0,0.724,2.971,2.204,25.054
7944.0,2.748,0.689,-34.854,3.237,9.636,5.26,36.984,4.929,-6.036,-2.762,0.0,38.6,39.1,9.672,3.044,1.543,-0.705,1.432,-0.544,-3.192,27.369,0.0,270.94,,277.0,270.0,0.527,2.97,2.14,25.119
7944.5,2.748,0.689,-34.854,3.237,9.636,5.26,36.984,4.929,-6.036,-2.762,0.0,38.6,39.1,9.672,3.044,1.0,-1.153,0.787,-0.712,-3.192,27.369,0.0,270.84,,277.0,270.0,0.432,2.967,2.17,25.123
7945.0,2.748,0.689,-34.854,3.237,9.636,5.26,36.984,4.929,-6.036,-2.762,0.0,38.6,39.1,9.672,3.044,1.304,-0.163,1.391,-0.263,-3.192,27.369,0.0,270.84,,277.0,270.0,-0.019,2.963,2.269,25.107
7945.5,2.748,0.689,-34.854,3.237,9.636,5.26,36.984,4.929,-6.036,-2.762,0.0,38.6,39.1,9.672,3.044,1.616,-0.658,1.471,-0.521,-3.192,27.369,0.0,268.74,,278.0,270.0,0.567,2.96,2.256,25.086
7946.0,2.748,0.689,-34.854,3.237,9.636,5.235,36.943,4.92,-6.043,-2.77,0.0,38.581,39.121,9.672,3.044,1.048,-0.554,1.114,-0.486,-3.203,27.363,0.0,268.74,,278.0,270.0,0.477,2.956,2.137,25.095
7946.5,2.748,0.689,-34.854,3.237,9.636,5.235,36.943,4.92,-6.043,-2.77,0.0,38.6,39.1,9.672,3.044,1.375,-1.116,1.287,-0.897,-3.203,27.363,0.0,268.84,,279.0,270.0,0.281,2.953,2.1,25.067
7947.0,2.748,0.689,-34.854,3.237,9.636,5.235,36.943,4.92,-6.043,-2.77,0.0,38.6,39.1,9.672,3.044,1.004,-0.073,1.25,0.398,-3.203,27.363,0.0,268.84,,279.0,270.0,0.162,2.95,2.187,25.085
7947.5,3.305,0.874,-33.209,3.192,9.615,5.235,36.943,4.92,-6.043,-2.77,0.0,38.6,39.1,9.829,3.179,1.505,-0.237,1.374,0.326,-3.203,27.363,0.0,268.44,,280.0,270.0,0.645,2.952,2.244,25.129
7948.0,3.305,0.874,-33.209,3.192,9.615,5.235,36.943,4.92,-6.043,-2.77,0.0,38.6,39.1,9.829,3.179,1.653,-0.779,1.479,-0.503,-3.203,27.363,0.0,268.44,,280.0,270.0,0.742,2.952,2.172,25.159
7948.5,3.305,0.874,-33.209,3.192,9.615,5.235,36.943,4.92,-6.043,-2.77,0.0,38.6,39.1,9.829,3.179,1.359,-0.806,1.151,-0.707,-3.203,27.363,0.0,269.94,,280.0,270.0,0.463,2.958,2.26,25.171
7949.0,3.305,0.874,-33.209,3.192,9.615,5.235,36.943,4.92,-6.043,-2.77,0.0,38.6,39.1,9.829,3.179,1.324,-0.546,1.311,-0.059,-3.203,27.363,0.0,269.94,,280.0,270.0,0.249,2.964,2.183,25.188
7949.5,3.305,0.874,-33.209,3.192,9.615,5.28,36.974,4.941,-5.979,-2.775,0.0,38.59,39.15,9.829,3.179,1.369,-0.975,1.036,-0.746,-3.208,27.364,0.0,270.14,,280.0,270.0,0.507,2.969,2.193,25.215
7950.0,3.305,0.874,-33.209,3.192,9.615,5.28,36.974,4.941,-5.979,-2.775,0.0,38.6,39.1,9.829,3.179,1.061,-0.598,1.157,-0.48,-3.208,27.364,0.0,270.14,,280.0,270.0,0.171,2.975,2.171,25.258
7950.5,2.099,0.583,-34.065,3.26,9.565,5.28,36.974,4.941,-5.979,-2.775,0.0,38.6,39.1,9.723,3.139,1.309,-1.17,1.039,-0.628,-3.208,27.364,0.0,269.84,,280.0,270.0,0.285,2.98,2.09,25.307
7951.0,2.099,0.583,-34.065,3.26,9.565,5.28,36.974,4.941,-5.979,-2.775,0.0,38.6,39.1,9.723,3.139,1.468,-0.783,1.452,-0.41,-3.208,27.364,0.0,269.84,,280.0,270.0,0.137,2.966,2.203,25.43
7951.5,2.099,0.583,-34.065,3.26,9.565,5.28,36.974,4.941,-5.979,-2.775,0.0,38.6,39.1,9.723,3.139,1.247,-0.387,1.357,0.061,-3.208,27.364,0.0,269.54,,280.0,270.0,0.432,2.951,2.113,25.454
7952.0,2.099,0.583,-34.065,3.26,9.565,5.28,36.974,4.941,-5.979,-2.775,0.0,38.6,39.1,9.723,3.139,1.332,-0.793,1.382,-0.522,-3.208,27.364,0.0,269.54,,280.0,270.0,0.57,2.937,2.114,25.496
7952.5,2.099,0.583,-34.065,3.26,9.565,5.299,36.968,4.941,-5.922,-2.767,0.0,38.592,39.107,9.723,3.139,1.1,-0.31,1.159,-0.374,-3.211,27.376,0.0,269.34,,280.0,270.0,0.35,2.924,2.135,25.536
7953.0,2.099,0.583,-34.065,3.26,9.565,5.299,36.968,4.941,-5.922,-2.767,0.0,38.6,39.1,9.723,3.139,1.379,-1.113,0.952,-0.829,-3.211,27.376,0.0,269.34,,280.0,270.0,0.393,2.91,2.103,25.532
7953.5,2.817,0.773,-33.773,3.258,9.592,5.299,36.968,4.941,-5.922,-2.767,0.0,38.6,39.1,9.747,3.108,1.267,-0.613,1.317,-0.331,-3.211,27.376,0.0,269.84,,280.0,270.0,0.097,2.897,2.15,25.495
7954.0,2.817,0.773,-33.773,3.258,9.592,5.299,36.968,4.941,-5.922,-2.767,0.0,38.6,39.1,9.747,3.108,1.348,-0.279,1.439,0.001,-3.211,27.376,0.0,269.84,,280.0,270.0,0.41,2.896,2.118,25.315
7954.5,2.817,0.773,-33.773,3.258,9.592,5.299,36.968,4.941,-5.922,-2.767,0.0,38.6,39.1,9.747,3.108,1.538,-1.011,1.183,-0.809,-3.211,27.376,0.0,268.54,,281.0,270.0,0.627,2.894,2.131,25.069
7955.0,2.817,0.773,-33.773,3.258,9.592,5.299,36.968,4.941,-5.922,-2.767,0.0,38.6,39.1,9.747,3.108,1.299,-0.691,1.292,-0.456,-3.211,27.376,0.0,268.54,,281.0,270.0,0.225,2.893,2.059,25.034
7955.5,2.817,0.773,-33.773,3.258,9.592,5.299,36.968,4.941,-5.922,-2.767,0.0,38.6,39.1,9.747,3.108,1.338,-1.091,1.199,-0.825,-3.211,27.376,0.0,269.94,,281.0,270.0,0.361,2.892,2.066,25.071
7956.0,2.817,0.773,-33.773,3.258,9.592,5.319,36.975,4.959,-5.887,-2.777,0.0,38.598,39.16,9.747,3.108,1.307,-0.434,1.337,-0.256,-3.202,27.371,0.0,269.94,,281.0,270.0,0.155,2.891,2.153,25.19
7956.5,2.817,0.773,-33.773,3.258,9.592,5.319,36.975,4.959,-5.887,-2.777,0.0,38.6,39.2,9.747,3.108,1.351,-1.199,1.162,-0.647,-3.202,27.371,0.0,269.44,,281.0,270.0,0.489,2.889,2.003,25.232
7957.0,3.26,0.809,-34.761,3.271,9.634,5.319,36.975,4.959,-5.887,-2.777,0.0,38.6,39.2,9.709,3.034,1.495,-0.903,1.34,-0.592,-3.202,27.371,0.0,269.44,,281.0,270.0,0.167,2.888,2.076,25.218
7957.5,3.26,0.809,-34.761,3.271,9.634,5.319,36.975,4.959,-5.887,-2.777,0.0,38.6,39.2,9.709,3.034,1.01,-0.269,1.144,-0.312,-3.202,27.371,0.0,270.04,,281.0,270.0,0.335,2.894,2.155,25.142
7958.0,3.26,0.809,-34.761,3.271,9.634,5.319,36.975,4.959,-5.887,-2.777,0.0,38.6,39.2,9.709,3.034,1.332,-1.116,0.893,-0.687,-3.202,27.371,0.0,270.04,,281.0,270.0,0.393,2.9,2.106,25.148
7958.5,3.26,0.809,-34.761,3.271,9.634,5.319,36.975,4.959,-5.887,-2.777,0.0,38.6,39.2,9.709,3.034,1.28,-0.851,1.243,-0.607,-3.202,27.371,0.0,270.34,,281.0,270.0,0.106,2.906,2.091,25.159
7959.0,3.26,0.809,-34.761,3.271,9.634,5.302,36.975,4.961,-5.861,-2.766,0.0,38.609,39.196,9.709,3.034,0.809,-0.356,0.913,-0.445,-3.187,27.371,0.0,270.34,,281.0,270.0,0.266,2.912,2.041,25.12
7959.5,3.26,0.809,-34.761,3.271,9.634,5.302,36.975,4.961,-5.861,-2.766,0.0,38.6,39.2,9.709,3.034,1.173,-0.642,1.21,-0.471,-3.187,27.371,0.0,271.54,,280.0,270.0,0.23,2.918,2.077,25.139
7960.0,2.199,0.609,-33.39,3.262,9.605,5.302,36.975,4.961,-5.861,-2.766,0.0,38.6,39.2,9.756,3.152,1.135,-1.115,1.11,-0.393,-3.187,27.371,0.0,271.54,,280.0,270.0,0.318,2.923,1.983,25.15
7960.5,2.199,0.609,-33.39,3.262,9.605,5.302,36.975,4.961,-5.861,-2.766,0.0,38.6,39.2,9.756,3.152,1.43,-0.978,1.354,-0.522,-3.187,27.371,0.0,270.74,,280.0,270.0,0.184,2.911,2.007,25.207
7961.0,2.199,0.609,-33.39,3.262,9.605,5.302,36.975,4.961,-5.861,-2.766,0.0,38.6,39.2,9.756,3.152,1.306,-0.429,1.364,-0.087,-3.187,27.371,0.0,270.74,,280.0,270.0,0.321,2.9,2.081,25.199
7961.5,2.199,0.609,-33.39,3.262,9.605,5.302,36.975,4.961,-5.861,-2.766,0.0,38.6,39.2,9.756,3.152,1.292,-1.183,0.995,-0.554,-3.187,27.371,0.0,271.14,,279.0,270.0,0.538,2.888,2.038,25.343
7962.0,2.199,0.609,-33.39,3.262,9.605,5.323,36.984,4.955,-5.814,-2.768,0.0,38.617,39.176,9.756,3.152,1.337,-0.874,1.307,-0.595,-3.204,27.374,0.0,271.14,,279.0,270.0,0.138,2.877,2.083,25.344
7962.5,2.199,0.609,-33.39,3.262,9.605,5.323,36.984,4.955,-5.814,-2.768,0.0,38.6,39.2,9.756,3.152,1.015,-0.295,1.139,-0.349,-3.204,27.374,0.0,269.24,,279.0,270.0,0.294,2.866,1.982,25.318
7963.0,2.199,0.609,-33.39,3.262,9.605,5.323,36.984,4.955,-5.814,-2.768,0.0,38.6,39.2,9.756,3.152,1.312,-0.763,1.295,-0.425,-3.204,27.374,0.0,269.24,,279.0,270.0,0.377,2.855,2.053,25.264
7963.5,3.19,0.763,-35.209,3.22,9.661,5.323,36.984,4.955,-5.814,-2.768,0.0,38.6,39.2,9.658,3.081,1.227,-0.302,1.334,-0.287,-3.204,27.374,0.0,271.34,,278.0,270.0,0.355,2.844,2.039,25.194
7964.0,3.19,0.763,-35.209,3.22,9.661,5.323,36.984,4.955,-5.814,-2.768,0.0,38.6,39.2,9.658,3.081,1.449,-1.144,1.427,-0.824,-3.204,27.374,0.0,271.34,,278.0,270.0,0.493,2.85,1.999,25.096
7964.5,3.19,0.763,-35.209,3.22,9.661,5.323,36.984,4.955,-5.814,-2.768,0.0,38.6,39.2,9.658,3.081,1.368,-0.634,1.354,-0.392,-3.204,27.374,0.0,268.44,,279.0,270.0,0.227,2.855,2.034,24.958
7965.0,3.19,0.763,-35.209,3.22,9.661,5.323,36.984,4.955,-5.814,-2.768,0.0,38.6,39.2,9.658,3.081,1.337,-0.881,1.238,-0.276,-3.204,27.374,0.0,268.44,,279.0,270.0,0.424,2.861,2.002,24.928
7965.5,3.19,0.763,-35.209,3.22,9.661,5.281,36.963,4.961,-5.792,-2.763,0.0,38.608,39.261,9.658,3.081,1.603,-1.008,1.388,-0.645,-3.208,27.364,0.0,270.24,,279.0,270.0,0.355,2.866,2.097,24.947
7966.0,3.19,0.763,-35.209,3.22,9.661,5.281,36.963,4.961,-5.792,-2.763,0.0,38.6,39.3,9.658,3.081,1.34,-0.553,1.342,-0.265,-3.208,27.364,0.0,270.24,,279.0,270.0,0.335,2.872,2.005,24.956
7966.5,3.297,0.783,-35.209,3.197,9.676,5.281,36.963,4.961,-5.792,-2.763,0.0,38.6,39.3,9.459,3.208,1.474,-1.006,1.338,-0.739,-3.208,27.364,0.0,269.64,,279.0,270.0,0.466,2.877,2.025,24.907
7967.0,3.297,0.783,-35.209,3.197,9.676,5.281,36.963,4.961,-5.792,-2.763,0.0,38.6,39.3,9.459,3.208,1.031,-0.423,1.262,-0.274,-3.208,27.364,0.0,269.64,,279.0,270.0,0.267,2.884,2.118,24.899
7967.5,3.297,0.783,-35.209,3.197,9.676,5.281,36.963,4.961,-5.792,-2.763,0.0,38.6,39.3,9.459,3.208,1.207,-1.225,1.182,-0.544,-3.208,27.364,0.0,270.54,,279.0,270.0,0.399,2.89,1.982,24.916
7968.0,3.297,0.783,-35.209,3.197,9.676,5.281,36.963,4.961,-5.792,-2.763,0.0,38.6,39.3,9.459,3.208,1.395,-0.75,1.398,-0.443,-3.208,27.364,0.0,270.54,,279.0,270.0,0.155,2.897,2.033,24.905
7968.5,3.297,0.783,-35.209,3.197,9.676,5.311,36.977,4.96,-5.743,-2.759,0.0,38.627,39.259,9.459,3.208,1.473,-0.438,1.523,-0.104,-3.207,27.379,0.0,269.04,,279.0,270.0,0.4,2.904,2.101,24.93
7969.0,3.297,0.783,-35.209,3.197,9.676,5.311,36.977,4.96,-5.743,-2.759,0.0,38.6,39.3,9.459,3.208,1.558,-1.04,1.453,-0.258,-3.207,27.379,0.0,269.04,,279.0,270.0,0.614,2.91,2.042,24.958
7969.5,3.297,0.783,-35.209,3.197,9.676,5.311,36.977,4.96,-5.743,-2.759,0.0,38.6,39.3,9.459,3.208,1.555,-0.865,1.51,-0.527,-3.207,27.379,0.0,269.84,,279.0,270.0,0.428,2.916,2.105,24.934
7970.0,2.835,0.711,-34.481,3.17,9.619,5.311,36.977,4.96,-5.743,-2.759,0.0,38.6,39.3,9.761,3.269,1.388,-1.111,1.16,-0.712,-3.207,27.379,0.0,269.84,,279.0,270.0,0.418,2.923,2.015,24.938
7970.5,2.835,0.711,-34.481,3.17,9.619,5.311,36.977,4.96,-5.743,-2.759,0.0,38.6,39.3,9.761,3.269,1.433,-0.567,1.424,-0.326,-3.207,27.379,0.0,268.44,,280.0,270.0,0.181,2.921,2.115,24.937
7971.0,2.835,0.711,-34.481,3.17,9.619,5.311,36.977,4.96,-5.743,-2.759,0.0,38.6,39.3,9.761,3.269,1.275,-0.137,1.362,-0.113,-3.207,27.379,0.0,268.44,,280.0,270.0,0.491,2.92,2.121,24.731
7971.5,2.835,0.711,-34.481,3.17,9.619,5.311,36.977,4.96,-5.743,-2.759,0.0,38.6,39.3,9.761,3.269,1.545,-1.024,1.479,-0.67,-3.207,27.379,0.0,270.04,,280.0,270.0,0.597,2.918,2.026,24.6
7972.0,2.835,0.711,-34.481,3.17,9.619,5.331,36.968,4.96,-5.717,-2.764,0.0,38.632,39.262,9.761,3.269,1.473,-0.656,1.443,-0.361,-3.205,27.378,0.0,270.04,,280.0,270.0,0.332,2.917,2.092,24.585
7972.5,2.835,0.711,-34.481,3.17,9.619,5.331,36.968,4.96,-5.717,-2.764,0.0,38.6,39.3,9.761,3.269,1.374,-0.717,1.504,-0.214,-3.205,27.378,0.0,268.84,,281.0,270.0,0.474,2.916,2.053,24.569
7973.0,2.631,0.724,-34.007,3.21,9.608,5.331,36.968,4.96,-5.717,-2.764,0.0,38.6,39.3,9.737,3.053,1.64,-0.881,1.557,-0.536,-3.205,27.378,0.0,268.84,,281.0,270.0,0.487,2.914,2.134,24.608
7973.5,2.631,0.724,-34.007,3.21,9.608,5.331,36.968,4.96,-5.717,-2.764,0.0,38.6,39.3,9.737,3.053,1.402,-0.678,1.206,-0.251,-3.205,27.378,0.0,269.64,,281.0,270.0,0.445,2.91,2.056,24.7
7974.0,2.631,0.724,-34.007,3.21,9.608,5.331,36.968,4.96,-5.717,-2.764,0.0,38.6,39.3,9.737,3.053,1.553,-0.864,1.502,-0.62,-3.205,27.378,0.0,269.64,,281.0,270.0,0.42,2.905,2.072,24.778
7974.5,2.631,0.724,-34.007,3.21,9.608,5.331,36.968,4.96,-5.717,-2.764,0.0,38.6,39.3,9.737,3.053,1.309,-0.425,1.398,-0.14,-3.205,27.378,0.0,268.94,,282.0,270.0,0.393,2.901,2.181,24.912
7975.0,2.631,0.724,-34.007,3.21,9.608,5.357,36.985,4.963,-5.663,-2.765,0.0,38.647,39.302,9.737,3.053,1.365,-0.985,1.081,-0.376,-3.19,27.373,0.0,268.94,,282.0,270.0,0.535,2.896,2.066,25.011
7975.5,2.631,0.724,-34.007,3.21,9.608,5.357,36.985,4.963,-5.663,-2.765,0.0,38.6,39.3,9.737,3.053,1.492,-0.955,1.425,-0.64,-3.19,27.373,0.0,271.34,,281.0,270.0,0.271,2.892,2.083,25.125
7976.0,3.501,0.826,-35.209,3.204,9.703,5.357,36.985,4.963,-5.663,-2.765,0.0,38.6,39.3,9.639,3.135,1.28,-0.498,1.361,-0.334,-3.19,27.373,0.0,271.34,,281.0,270.0,0.33,2.888,2.066,25.213
7976.5,3.501,0.826,-35.209,3.204,9.703,5.357,36.985,4.963,-5.663,-2.765,0.0,38.6,39.3,9.639,3.135,1.485,-1.089,1.236,-0.485,-3.19,27.373,0.0,268.94,,282.0,270.0,0.452,2.898,2.124,25.221
7977.0,3.501,0.826,-35.209,3.204,9.703,5.357,36.985,4.963,-5.663,-2.765,0.0,38.6,39.3,9.639,3.135,1.232,-0.425,1.36,-0.298,-3.19,27.373,0.0,268.94,,282.0,270.0,0.287,2.908,2.143,25.427
7977.5,3.501,0.826,-35.209,3.204,9.703,5.357,36.985,4.963,-5.663,-2.765,0.0,38.6,39.3,9.639,3.135,1.564,-1.006,1.143,-0.482,-3.19,27.373,0.0,271.94,,281.0,270.0,0.467,2.917,2.063,25.646
7978.0,3.501,0.826,-35.209,3.204,9.703,5.357,36.985,4.963,-5.663,-2.765,0.0,38.6,39.3,9.639,3.135,1.437,-0.793,1.421,-0.44,-3.19,27.373,0.0,271.94,,281.0,270.0,0.305,2.927,2.098,25.639
7978.5,3.501,0.826,-35.209,3.204,9.703,5.306,37.006,4.965,-5.625,-2.759,0.0,38.653,39.334,9.639,3.135,1.189,-0.201,1.322,-0.155,-3.195,27.368,0.0,270.74,,281.0,270.0,0.406,2.936,2.142,25.685
7979.0,3.501,0.826,-35.209,3.204,9.703,5.306,37.006,4.965,-5.625,-2.759,0.0,38.7,39.3,9.639,3.135,1.444,-1.056,1.37,-0.513,-3.195,27.368,0.0,270.74,,281.0,270.0,0.538,2.946,2.052,25.731
7979.5,2.756,0.7,-34.074,3.199,9.566,5.306,37.006,4.965,-5.625,-2.759,0.0,38.7,39.3,9.837,3.209,1.461,-0.372,1.536,-0.234,-3.195,27.368,0.0,271.34,,280.0,270.0,0.311,2.955,2.244,25.791
7980.0,2.756,0.7,-34.074,3.199,9.566,5.306,37.006,4.965,-5.625,-2.759,0.0,38.7,39.3,9.837,3.209,1.222,0.039,1.38,-0.048,-3.195,27.368,0.0,271.34,,280.0,270.0,0.598,2.951,2.109,25.807
7980.5,2.756,0.7,-34.074,3.199,9.566,5.306,37.006,4.965,-5.625,-2.759,0.0,38.7,39.3,9.837,3.209,1.551,-1.003,1.389,-0.396,-3.195,27.368,0.0,270.14,,280.0,270.0,0.648,2.948,2.116,25.785
7981.0,2.756,0.7,-34.074,3.199,9.566,5.306,37.006,4.965,-5.625,-2.759,0.0,38.7,39.3,9.837,3.209,1.153,-0.049,1.255,-0.141,-3.195,27.368,0.0,270.14,,280.0,270.0,0.386,2.945,2.176,25.796
7981.5,2.756,0.7,-34.074,3.199,9.566,5.301,36.982,4.971,-5.582,-2.753,0.0,38.671,39.382,9.837,3.209,1.479,-0.615,1.424,-0.083,-3.206,27.364,0.0,271.14,,279.0,270.0,0.555,2.942,2.084,25.761
7982.0,2.756,0.7,-34.074,3.199,9.566,5.301,36.982,4.971,-5.582,-2.753,0.0,38.7,39.4,9.837,3.209,1.737,-0.606,1.581,-0.377,-3.206,27.364,0.0,271.14,,279.0,270.0,0.551,2.939,2.181,25.769
7982.5,3.538,0.826,-35.209,3.157,9.627,5.301,36.982,4.971,-5.582,-2.753,0.0,38.7,39.4,9.616,3.193,1.575,-0.425,1.546,-0.069,-3.206,27.364,0.0,271.04,,278.0,270.0,0.584,2.936,2.228,25.741
7983.0,3.538,0.826,-35.209,3.157,9.627,5.301,36.982,4.971,-5.582,-2.753,0.0,38.7,39.4,9.616,3.193,1.545,-1.022,1.326,-0.794,-3.206,27.364,0.0,271.04,,278.0,270.0,0.657,2.946,2.163,25.704
7983.5,3.538,0.826,-35.209,3.157,9.627,5.301,36.982,4.971,-5.582,-2.753,0.0,38.7,39.4,9.616,3.193,1.386,-0.761,1.437,-0.531,-3.206,27.364,0.0,271.74,,277.0,270.0,0.264,2.955,2.189,25.659
7984.0,3.538,0.826,-35.209,3.157,9.627,5.301,36.982,4.971,-5.582,-2.753,0.0,38.7,39.4,9.616,3.193,1.665,-0.886,1.374,-0.111,-3.206,27.364,0.0,271.74,,277.0,270.0,0.383,2.965,2.101,25.652
7984.5,3.538,0.826,-35.209,3.157,9.627,5.301,36.982,4.971,-5.582,-2.753,0.0,38.7,39.4,9.616,3.193,1.653,-0.484,1.624,-0.247,-3.206,27.364,0.0,268.84,,278.0,270.0,0.511,2.974,2.187,25.683
7985.0,3.538,0.826,-35.209,3.157,9.627,5.269,37.0,4.969,-5.551,-2.752,0.0,38.685,39.421,9.616,3.193,1.254,-0.314,1.338,-0.363,-3.196,27.369,0.0,268.84,,278.0,270.0,0.637,2.984,2.205,25.649
7985.5,3.538,0.826,-35.209,3.157,9.627,5.269,37.0,4.969,-5.551,-2.752,0.0,38.7,39.4,9.616,3.193,1.53,-0.955,1.299,-0.816,-3.196,27.369,0.0,269.84,,278.0,270.0,0.479,2.993,2.121,25.622
7986.0,3.066,0.727,-35.209,3.167,9.583,5.269,37.0,4.969,-5.551,-2.752,0.0,38.7,39.4,9.685,3.263,1.328,-0.537,1.429,-0.31,-3.196,27.369,0.0,269.84,,278.0,270.0,0.264,3.002,2.179,25.687
7986.5,3.066,0.727,-35.209,3.167,9.583,5.269,37.0,4.969,-5.551,-2.752,0.0,38.7,39.4,9.685,3.263,1.657,0.288,1.668,0.43,-3.196,27.369,0.0,268.54,,279.0,270.0,0.478,3.003,2.206,25.816
7987.0,3.066,0.727,-35.209,3.167,9.583,5.269,37.0,4.969,-5.551,-2.752,0.0,38.7,39.4,9.685,3.263,1.642,-0.7,1.601,-0.349,-3.196,27.369,0.0,268.54,,279.0,270.0,1.011,3.004,2.134,25.78
7987.5,3.066,0.727,-35.209,3.167,9.583,5.269,37.0,4.969,-5.551,-2.752,0.0,38.7,39.4,9.685,3.263,1.665,-0.102,1.731,-0.048,-3.196,27.369,0.0,269.14,,279.0,270.0,0.549,3.005,2.263,25.757
7988.0,3.066,0.727,-35.209,3.167,9.583,5.268,36.987,4.978,-5.514,-2.752,0.0,38.703,39.413,9.685,3.263,1.441,-0.987,1.187,-0.598,-3.197,27.358,0.0,269.14,,279.0,270.0,0.811,3.006,2.147,25.616
7988.5,3.066,0.727,-35.209,3.167,9.583,5.268,36.987,4.978,-5.514,-2.752,0.0,38.7,39.4,9.685,3.263,1.564,-0.583,1.589,-0.204,-3.197,27.358,0.0,267.94,,280.0,270.0,0.261,3.007,2.158,25.524
7989.0,3.088,0.734,-35.209,3.113,9.644,5.268,36.987,4.978,-5.514,-2.752,0.0,38.7,39.4,9.675,3.33,1.397,0.02,1.461,0.084,-3.197,27.358,0.0,267.94,,280.0,270.0,0.591,3.008,2.197,25.49
7989.5,3.088,0.734,-35.209,3.113,9.644,5.268,36.987,4.978,-5.514,-2.752,0.0,38.7,39.4,9.675,3.33,1.75,-0.92,1.409,-0.529,-3.197,27.358,0.0,267.94,,281.0,270.0,0.74,3.009,2.136,25.453
7990.0,3.088,0.734,-35.209,3.113,9.644,5.268,36.987,4.978,-5.514,-2.752,0.0,38.7,39.4,9.675,3.33,1.564,-0.38,1.602,-0.124,-3.197,27.358,0.0,267.94,,281.0,270.0,0.428,3.01,2.196,25.381
7990.5,3.088,0.734,-35.209,3.113,9.644,5.268,36.987,4.978,-5.514,-2.752,0.0,38.7,39.4,9.675,3.33,1.393,-0.051,1.456,-0.102,-3.197,27.358,0.0,268.94,,282.0,270.0,0.666,3.012,2.153,25.362
7991.0,3.088,0.734,-35.209,3.113,9.644,5.331,37.001,4.973,-5.473,-2.762,0.0,38.712,39.509,9.675,3.33,1.643,-0.887,1.614,-0.528,-3.196,27.366,0.0,268.94,,282.0,270.0,0.674,3.013,2.22,25.281
7991.5,3.088,0.734,-35.209,3.113,9.644,5.331,37.001,4.973,-5.473,-2.762,0.0,38.7,39.5,9.675,3.33,1.408,0.005,1.416,-0.045,-3.196,27.366,0.0,269.44,,282.0,270.0,0.461,3.014,2.191,25.196
7992.0,3.088,0.734,-35.209,3.113,9.644,5.331,37.001,4.973,-5.473,-2.762,0.0,38.7,39.5,9.675,3.33,1.669,-0.811,1.463,-0.456,-3.196,27.366,0.0,269.44,,282.0,270.0,0.696,3.015,2.193,25.143
7992.5,2.63,0.738,-34.274,3.231,9.602,5.331,37.001,4.973,-5.473,-2.762,0.0,38.7,39.5,9.75,3.208,1.602,-0.335,1.636,-0.094,-3.196,27.366,0.0,269.54,,282.0,270.0,0.466,3.017,2.248,25.048
7993.0,2.63,0.738,-34.274,3.231,9.602,5.331,37.001,4.973,-5.473,-2.762,0.0,38.7,39.5,9.75,3.208,1.556,-0.021,1.632,-0.046,-3.196,27.366,0.0,269.54,,282.0,270.0,0.702,3.01,2.238,25.031
7993.5,2.63,0.738,-34.274,3.231,9.602,5.331,37.001,4.973,-5.473,-2.762,0.0,38.7,39.5,9.75,3.208,1.731,-0.838,1.46,-0.559,-3.196,27.366,0.0,270.84,,282.0,270.0,0.78,3.004,2.273,25.032
7994.0,2.63,0.738,-34.274,3.231,9.602,5.331,37.001,4.973,-5.473,-2.762,0.0,38.7,39.5,9.75,3.208,1.626,-0.504,1.634,-0.316,-3.196,27.366,0.0,270.84,,282.0,270.0,0.448,2.998,2.151,25.055
7994.5,2.63,0.738,-34.274,3.231,9.602,5.365,37.011,4.976,-5.421,-2.757,0.0,38.723,39.461,9.75,3.208,1.5,-0.476,1.382,0.006,-3.213,27.36,0.0,271.94,,281.0,270.0,0.61,2.992,2.184,25.042
7995.0,2.63,0.738,-34.274,3.231,9.602,5.365,37.011,4.976,-5.421,-2.757,0.0,38.7,39.5,9.75,3.208,1.567,-0.398,1.554,-0.014,-3.213,27.36,0.0,271.94,,281.0,270.0,0.603,2.986,2.278,24.996
7995.5,2.991,0.757,-35.209,3.18,9.454,5.365,37.011,4.976,-5.421,-2.757,0.0,38.7,39.5,9.651,3.28,1.501,-0.432,1.322,-0.09,-3.213,27.36,0.0,271.74,,280.0,270.0,0.677,2.98,2.191,24.941
7996.0,2.991,0.757,-35.209,3.18,9.454,5.365,37.011,4.976,-5.421,-2.757,0.0,38.7,39.5,9.651,3.28,1.635,-0.777,1.497,-0.497,-3.213,27.36,0.0,271.74,,280.0,270.0,0.575,2.98,2.223,24.923
7996.5,2.991,0.757,-35.209,3.18,9.454,5.365,37.011,4.976,-5.421,-2.757,0.0,38.7,39.5,9.651,3.28,1.536,-0.458,1.453,-0.068,-3.213,27.36,0.0,271.64,,279.0,270.0,0.464,2.98,2.276,24.97
7997.0,2.991,0.757,-35.209,3.18,9.454,5.365,37.011,4.976,-5.421,-2.757,0.0,38.7,39.5,9.651,3.28,1.522,0.009,1.456,0.133,-3.213,27.36,0.0,271.64,,279.0,270.0,0.616,2.981,2.229,24.947
7997.5,2.991,0.757,-35.209,3.18,9.454,5.365,37.022,4.987,-5.372,-2.769,0.0,38.74,39.512,9.651,3.28,1.776,-0.734,1.436,-0.473,-3.202,27.36,0.0,270.74,,279.0,270.0,0.78,2.981,2.249,25.061
7998.0,2.991,0.757,-35.209,3.18,9.454,5.365,37.022,4.987,-5.372,-2.769,0.0,38.7,39.5,9.651,3.28,1.537,-0.235,1.518,-0.04,-3.202,27.36,0.0,270.74,,279.0,270.0,0.501,2.981,2.206,25.167
7998.5,2.991,0.757,-35.209,3.18,9.454,5.365,37.022,4.987,-5.372,-2.769,0.0,38.7,39.5,9.651,3.28,1.253,-0.379,1.373,-0.264,-3.202,27.36,0.0,271.34,,278.0,270.0,0.695,2.981,2.213,25.199
7999.0,3.354,0.795,-35.209,3.196,9.739,5.365,37.022,4.987,-5.372,-2.769,0.0,38.7,39.5,9.663,3.254,1.344,-0.002,1.513,0.3,-3.202,27.36,0.0,271.34,,278.0,270.0,0.495,2.981,2.365,25.251
7999.5,3.354,0.795,-35.209,3.196,9.739,5.365,37.022,4.987,-5.372,-2.769,0.0,38.7,39.5,9.663,3.254,1.756,-0.558,1.617,-0.005,-3.202,27.36,0.0,271.84,,277.0,270.0,0.789,2.987,2.198,25.224
8000.0,3.354,0.795,-35.209,3.196,9.739,5.365,37.022,4.987,-5.372,-2.769,0.0,38.7,39.5,9.663,3.254,1.767,-0.472,1.777,-0.217,-3.202,27.36,0.0,271.84,,277.0,270.0,0.703,2.993,2.245,25.097
8000.5,3.354,0.795,-35.209,3.196,9.739,5.365,37.022,4.987,-5.372,-2.769,0.0,38.7,39.5,9.663,3.254,1.305,-1.044,1.011,-0.775,-3.202,27.36,0.0,269.44,,277.0,270.0,0.714,2.999,2.201,25.028
8001.0,3.354,0.795,-35.209,3.196,9.739,5.335,37.017,4.986,-5.353,-2.78,0.0,38.735,39.54,9.663,3.254,1.342,-0.779,1.445,-0.404,-3.208,27.357,0.0,269.44,,277.0,270.0,0.124,3.005,2.309,25.073
8001.5,3.354,0.795,-35.209,3.196,9.739,5.335,37.017,4.986,-5.353,-2.78,0.0,38.7,39.5,9.663,3.254,1.427,0.411,1.663,0.082,-3.208,27.357,0.0,268.74,,278.0,270.0,0.401,3.011,2.203,25.025
