t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8002.0,2.156,0.558,-33.613,3.226,9.577,5.335,37.017,4.986,-5.353,-2.78,0.0,38.7,39.5,9.849,3.108,1.632,0.41,1.806,0.283,-3.208,27.357,0.0,268.74,,278.0,270.0,0.896,3.016,2.269,25.011
8002.5,2.156,0.558,-33.613,3.226,9.577,5.335,37.017,4.986,-5.353,-2.78,0.0,38.7,39.5,9.849,3.108,1.562,-0.27,1.666,-0.191,-3.208,27.357,0.0,269.24,,278.0,270.0,1.033,3.002,2.291,25.055
8003.0,2.156,0.558,-33.613,3.226,9.577,5.335,37.017,4.986,-5.353,-2.78,0.0,38.7,39.5,9.849,3.108,1.734,-0.5,1.704,-0.349,-3.208,27.357,0.0,269.24,,278.0,270.0,0.692,2.988,2.244,25.095
8003.5,2.156,0.558,-33.613,3.226,9.577,5.335,37.017,4.986,-5.353,-2.78,0.0,38.7,39.5,9.849,3.108,1.177,-1.036,0.954,-0.586,-3.208,27.357,0.0,268.64,,279.0,270.0,0.647,2.975,2.213,25.196
8004.0,2.156,0.558,-33.613,3.226,9.577,5.302,37.05,4.991,-5.305,-2.771,0.0,38.747,39.574,9.849,3.108,1.372,-0.505,1.51,-0.267,-3.208,27.351,0.0,268.64,,279.0,270.0,0.127,2.961,2.205,25.279
8004.5,2.156,0.558,-33.613,3.226,9.577,5.302,37.05,4.991,-5.305,-2.771,0.0,38.7,39.6,9.849,3.108,1.741,-0.226,1.722,-0.045,-3.208,27.351,0.0,268.24,,280.0,270.0,0.528,2.948,2.224,25.444
8005.0,3.234,0.751,-35.209,3.145,9.607,5.302,37.05,4.991,-5.305,-2.771,0.0,38.7,39.6,9.696,3.215,1.47,-0.518,1.615,-0.027,-3.208,27.351,0.0,268.24,,280.0,270.0,0.798,2.935,2.205,25.504
8005.5,3.234,0.751,-35.209,3.145,9.607,5.302,37.05,4.991,-5.305,-2.771,0.0,38.7,39.6,9.696,3.215,1.712,-0.777,1.444,-0.502,-3.208,27.351,0.0,268.24,,281.0,270.0,0.635,2.94,2.261,25.585
8006.0,3.234,0.751,-35.209,3.145,9.607,5.302,37.05,4.991,-5.305,-2.771,0.0,38.7,39.6,9.696,3.215,1.553,-0.739,1.651,-0.426,-3.208,27.351,0.0,268.24,,281.0,270.0,0.469,2.945,2.207,25.622
8006.5,3.234,0.751,-35.209,3.145,9.607,5.302,37.05,4.991,-5.305,-2.771,0.0,38.7,39.6,9.696,3.215,1.664,-0.855,1.398,-0.729,-3.208,27.351,0.0,270.14,,281.0,270.0,0.51,2.95,2.177,25.608
8007.0,3.234,0.751,-35.209,3.145,9.607,5.302,37.05,4.991,-5.305,-2.771,0.0,38.7,39.6,9.696,3.215,1.436,-0.48,1.519,-0.022,-3.208,27.351,0.0,270.14,,281.0,270.0,0.369,2.954,2.297,25.592
8007.5,3.234,0.751,-35.209,3.145,9.607,5.313,37.058,4.991,-5.259,-2.758,0.0,38.771,39.631,9.696,3.215,1.783,-0.37,1.77,0.271,-3.189,27.359,0.0,270.24,,281.0,270.0,0.613,2.959,2.291,25.556
8008.0,3.234,0.751,-35.209,3.145,9.607,5.313,37.058,4.991,-5.259,-2.758,0.0,38.8,39.6,9.696,3.215,1.793,-0.732,1.489,-0.583,-3.189,27.359,0.0,270.24,,281.0,270.0,0.863,2.963,2.266,25.351
8008.5,3.31,0.813,-35.209,3.21,9.616,5.313,37.058,4.991,-5.259,-2.758,0.0,38.8,39.6,9.757,3.254,1.381,-0.359,1.518,0.026,-3.189,27.359,0.0,270.34,,281.0,270.0,0.492,2.968,2.262,25.381
8009.0,3.31,0.813,-35.209,3.21,9.616,5.313,37.058,4.991,-5.259,-2.758,0.0,38.8,39.6,9.757,3.254,1.722,-0.708,1.509,-0.543,-3.189,27.359,0.0,270.34,,281.0,270.0,0.641,2.973,2.251,25.383
8009.5,3.31,0.813,-35.209,3.21,9.616,5.313,37.058,4.991,-5.259,-2.758,0.0,38.8,39.6,9.757,3.254,1.097,-0.52,1.114,-0.439,-3.189,27.359,0.0,270.54,,281.0,270.0,0.495,2.979,2.238,25.359
8010.0,3.31,0.813,-35.209,3.21,9.616,5.313,37.058,4.991,-5.259,-2.758,0.0,38.8,39.6,9.757,3.254,1.477,-0.547,1.544,-0.357,-3.189,27.359,0.0,270.54,,281.0,270.0,0.313,2.984,2.189,25.347
8010.5,3.31,0.813,-35.209,3.21,9.616,5.285,37.075,5.009,-5.226,-2.748,0.0,38.784,39.616,9.757,3.254,1.682,-0.299,1.678,0.178,-3.182,27.367,0.0,271.84,,280.0,270.0,0.529,2.99,2.327,25.358
8011.0,3.31,0.813,-35.209,3.21,9.616,5.285,37.075,5.009,-5.226,-2.748,0.0,38.8,39.6,9.757,3.254,1.692,-0.594,1.574,0.016,-3.182,27.367,0.0,271.84,,280.0,270.0,0.81,2.995,2.275,25.335
8011.5,3.055,0.743,-34.955,3.227,9.636,5.285,37.075,5.009,-5.226,-2.748,0.0,38.8,39.6,9.724,3.26,1.881,-0.463,1.872,-0.087,-3.182,27.367,0.0,271.14,,279.0,270.0,0.672,3.0,2.224,25.329
8012.0,3.055,0.743,-34.955,3.227,9.636,5.285,37.075,5.009,-5.226,-2.748,0.0,38.8,39.6,9.724,3.26,1.584,-0.922,1.279,-0.596,-3.182,27.367,0.0,271.14,,279.0,270.0,0.801,3.001,2.228,25.378
8012.5,3.055,0.743,-34.955,3.227,9.636,5.285,37.075,5.009,-5.226,-2.748,0.0,38.8,39.6,9.724,3.26,1.595,0.314,1.729,0.325,-3.182,27.367,0.0,270.34,,279.0,270.0,0.336,3.002,2.343,25.378
8013.0,3.055,0.743,-34.955,3.227,9.636,5.285,37.075,5.009,-5.226,-2.748,0.0,38.8,39.6,9.724,3.26,1.552,0.311,1.692,0.259,-3.182,27.367,0.0,270.34,,279.0,270.0,0.991,3.003,2.409,25.354
8013.5,3.055,0.743,-34.955,3.227,9.636,5.285,37.075,5.009,-5.226,-2.748,0.0,38.8,39.6,9.724,3.26,1.896,-0.697,1.885,-0.331,-3.182,27.367,0.0,269.74,,279.0,270.0,0.954,3.004,2.311,25.331
8014.0,3.055,0.743,-34.955,3.227,9.636,5.304,37.019,4.998,-5.225,-2.759,0.0,38.79,39.635,9.724,3.26,1.486,-0.775,1.537,-0.404,-3.182,27.368,0.0,269.74,,279.0,270.0,0.688,3.004,2.266,25.234
8014.5,3.055,0.743,-34.955,3.227,9.636,5.304,37.019,4.998,-5.225,-2.759,0.0,38.8,39.6,9.724,3.26,1.476,-0.937,1.191,-0.43,-3.182,27.368,0.0,270.34,,279.0,270.0,0.461,3.005,2.238,25.19
8015.0,3.032,0.707,-35.209,3.173,9.663,5.304,37.019,4.998,-5.225,-2.759,0.0,38.8,39.6,9.547,3.288,1.613,-0.447,1.701,0.186,-3.182,27.368,0.0,270.34,,279.0,270.0,0.325,3.006,2.423,25.006
8015.5,3.032,0.707,-35.209,3.173,9.663,5.304,37.019,4.998,-5.225,-2.759,0.0,38.8,39.6,9.547,3.288,2.011,0.133,2.005,0.473,-3.182,27.368,0.0,270.44,,279.0,270.0,0.763,3.007,2.327,24.913
8016.0,3.032,0.707,-35.209,3.173,9.663,5.304,37.019,4.998,-5.225,-2.759,0.0,38.8,39.6,9.547,3.288,1.836,-0.161,1.907,-0.061,-3.182,27.368,0.0,270.44,,279.0,270.0,1.156,3.007,2.366,24.896
8016.5,3.032,0.707,-35.209,3.173,9.663,5.304,37.019,4.998,-5.225,-2.759,0.0,38.8,39.6,9.547,3.288,1.59,-0.76,1.605,-0.514,-3.182,27.368,0.0,269.04,,279.0,270.0,0.88,3.007,2.287,24.941
8017.0,3.032,0.707,-35.209,3.173,9.663,5.282,37.025,5.005,-5.193,-2.752,0.0,38.804,39.628,9.547,3.288,1.661,-0.562,1.677,-0.154,-3.179,27.368,0.0,269.04,,279.0,270.0,0.481,3.008,2.328,24.97
8017.5,3.032,0.707,-35.209,3.173,9.663,5.282,37.025,5.005,-5.193,-2.752,0.0,38.8,39.6,9.547,3.288,1.593,-0.405,1.539,-0.045,-3.179,27.368,0.0,268.54,,280.0,270.0,0.655,3.008,2.258,24.91
8018.0,2.788,0.663,-35.209,3.201,9.739,5.282,37.025,5.005,-5.193,-2.752,0.0,38.8,39.6,9.505,3.262,1.726,-0.72,1.73,-0.415,-3.179,27.368,0.0,268.54,,280.0,270.0,0.67,3.008,2.269,24.863
8018.5,2.788,0.663,-35.209,3.201,9.739,5.282,37.025,5.005,-5.193,-2.752,0.0,38.8,39.6,9.505,3.262,1.717,-0.094,1.851,0.232,-3.179,27.368,0.0,268.54,,281.0,270.0,0.581,3.005,2.259,24.899
8019.0,2.788,0.663,-35.209,3.201,9.739,5.282,37.025,5.005,-5.193,-2.752,0.0,38.8,39.6,9.505,3.262,1.731,-0.588,1.487,0.065,-3.179,27.368,0.0,268.54,,281.0,270.0,0.926,3.001,2.287,24.948
8019.5,2.788,0.663,-35.209,3.201,9.739,5.282,37.025,5.005,-5.193,-2.752,0.0,38.8,39.6,9.505,3.262,1.849,-0.169,1.928,0.271,-3.179,27.368,0.0,269.64,,281.0,270.0,0.674,2.998,2.383,25.008
8020.0,2.788,0.663,-35.209,3.201,9.739,5.343,37.02,4.99,-5.172,-2.76,0.0,38.803,39.621,9.505,3.262,1.859,-0.574,1.603,0.135,-3.189,27.349,0.0,269.64,,281.0,270.0,0.97,2.994,2.285,25.018
8020.5,2.788,0.663,-35.209,3.201,9.739,5.343,37.02,4.99,-5.172,-2.76,0.0,38.8,39.6,9.505,3.262,1.977,-0.461,1.856,-0.191,-3.189,27.349,0.0,270.14,,281.0,270.0,0.756,2.991,2.368,25.028
8021.0,2.788,0.663,-35.209,3.201,9.739,5.343,37.02,4.99,-5.172,-2.76,0.0,38.8,39.6,9.505,3.262,1.725,-0.166,1.8,0.24,-3.189,27.349,0.0,270.14,,281.0,270.0,0.796,2.988,2.463,25.031
8021.5,3.073,0.808,-34.485,3.157,9.609,5.343,37.02,4.99,-5.172,-2.76,0.0,38.8,39.6,9.77,3.231,1.902,-0.48,1.681,0.206,-3.189,27.349,0.0,269.64,,281.0,270.0,0.9,2.984,2.348,25.063
8022.0,3.073,0.808,-34.485,3.157,9.609,5.343,37.02,4.99,-5.172,-2.76,0.0,38.8,39.6,9.77,3.231,1.914,-0.523,1.934,-0.148,-3.189,27.349,0.0,269.64,,281.0,270.0,0.827,2.986,2.452,25.082
8022.5,3.073,0.808,-34.485,3.157,9.609,5.343,37.02,4.99,-5.172,-2.76,0.0,38.8,39.6,9.77,3.231,1.798,-0.096,1.86,0.193,-3.189,27.349,0.0,269.64,,281.0,270.0,0.794,2.987,2.357,25.134
8023.0,3.073,0.808,-34.485,3.157,9.609,5.343,37.02,4.99,-5.172,-2.76,0.0,38.8,39.6,9.77,3.231,1.878,-0.641,1.952,0.13,-3.189,27.349,0.0,269.64,,281.0,270.0,0.939,2.989,2.416,25.18
8023.5,3.073,0.808,-34.485,3.157,9.609,5.329,37.028,4.995,-5.138,-2.745,0.0,38.804,39.621,9.77,3.231,1.853,0.127,1.964,0.397,-3.195,27.359,0.0,269.74,,281.0,270.0,0.829,2.99,2.486,25.261
8024.0,3.073,0.808,-34.485,3.157,9.609,5.329,37.028,4.995,-5.138,-2.745,0.0,38.8,39.6,9.77,3.231,2.015,-0.58,1.863,0.107,-3.195,27.359,0.0,269.74,,281.0,270.0,1.085,2.991,2.405,25.324
8024.5,3.07,0.759,-35.209,3.213,9.712,5.329,37.028,4.995,-5.138,-2.745,0.0,38.8,39.6,9.572,3.072,2.06,-0.313,2.105,0.106,-3.195,27.359,0.0,270.24,,281.0,270.0,0.851,2.993,2.464,25.589
8025.0,3.07,0.759,-35.209,3.213,9.712,5.329,37.028,4.995,-5.138,-2.745,0.0,38.8,39.6,9.572,3.072,1.754,0.308,1.947,0.538,-3.195,27.359,0.0,270.24,,281.0,270.0,0.99,2.994,2.504,25.588
8025.5,3.07,0.759,-35.209,3.213,9.712,5.329,37.028,4.995,-5.138,-2.745,0.0,38.8,39.6,9.572,3.072,2.074,-0.609,1.77,-0.126,-3.195,27.359,0.0,270.54,,281.0,270.0,1.137,2.995,2.491,25.575
8026.0,3.07,0.759,-35.209,3.213,9.712,5.329,37.028,4.995,-5.138,-2.745,0.0,38.8,39.6,9.572,3.072,2.006,-0.181,2.075,0.152,-3.195,27.359,0.0,270.54,,281.0,270.0,0.777,2.997,2.546,25.379
8026.5,3.07,0.759,-35.209,3.213,9.712,5.3,37.029,5.017,-5.099,-2.749,0.0,38.811,39.633,9.572,3.072,1.771,0.301,1.934,0.221,-3.182,27.362,0.0,270.34,,281.0,270.0,1.013,2.998,2.454,25.335
8027.0,3.07,0.759,-35.209,3.213,9.712,5.3,37.029,5.017,-5.099,-2.749,0.0,38.8,39.6,9.572,3.072,1.93,-0.199,2.035,0.092,-3.182,27.362,0.0,270.34,,281.0,270.0,1.057,2.999,2.503,25.365
8027.5,3.07,0.759,-35.209,3.213,9.712,5.3,37.029,5.017,-5.099,-2.749,0.0,38.8,39.6,9.572,3.072,1.865,0.266,2.065,0.401,-3.182,27.362,0.0,270.34,,281.0,270.0,0.964,3.0,2.506,25.401
8028.0,2.886,0.725,-35.209,3.191,9.665,5.3,37.029,5.017,-5.099,-2.749,0.0,38.8,39.6,9.618,3.094,2.107,-0.535,2.005,-0.057,-3.182,27.362,0.0,270.34,,281.0,270.0,1.149,3.001,2.452,25.392
8028.5,2.886,0.725,-35.209,3.191,9.665,5.3,37.029,5.017,-5.099,-2.749,0.0,38.8,39.6,9.618,3.094,2.08,-0.006,2.159,0.298,-3.182,27.362,0.0,270.44,,281.0,270.0,0.88,2.999,2.524,25.306
8029.0,2.886,0.725,-35.209,3.191,9.665,5.3,37.029,5.017,-5.099,-2.749,0.0,38.8,39.6,9.618,3.094,1.794,0.429,1.949,0.533,-3.182,27.362,0.0,270.44,,281.0,270.0,1.133,2.998,2.502,25.131
8029.5,2.886,0.725,-35.209,3.191,9.665,5.3,37.029,5.017,-5.099,-2.749,0.0,38.8,39.6,9.618,3.094,2.055,-0.548,1.701,-0.12,-3.182,27.362,0.0,270.14,,281.0,270.0,1.176,2.996,2.533,25.051
8030.0,2.886,0.725,-35.209,3.191,9.665,5.29,37.019,5.016,-5.073,-2.758,0.0,38.805,39.617,9.618,3.094,1.964,-0.146,2.0,0.255,-3.179,27.364,0.0,270.14,,281.0,270.0,0.772,2.994,2.578,25.081
8030.5,2.886,0.725,-35.209,3.191,9.665,5.29,37.019,5.016,-5.073,-2.758,0.0,38.8,39.6,9.618,3.094,2.061,-0.534,1.839,-0.096,-3.179,27.364,0.0,270.54,,281.0,270.0,1.018,2.992,2.49,25.055
8031.0,2.639,0.605,-35.209,3.156,9.626,5.29,37.019,5.016,-5.073,-2.758,0.0,38.8,39.6,9.693,3.226,2.021,-0.137,2.116,0.349,-3.179,27.364,0.0,270.54,,281.0,270.0,0.818,2.99,2.532,25.047
8031.5,2.639,0.605,-35.209,3.156,9.626,5.29,37.019,5.016,-5.073,-2.758,0.0,38.8,39.6,9.693,3.226,2.04,0.387,2.116,0.422,-3.179,27.364,0.0,270.34,,281.0,270.0,1.087,2.985,2.539,25.008
8032.0,2.639,0.605,-35.209,3.156,9.626,5.29,37.019,5.016,-5.073,-2.758,0.0,38.8,39.6,9.693,3.226,2.168,-0.481,2.094,-0.115,-3.179,27.364,0.0,270.34,,281.0,270.0,1.241,2.979,2.493,24.948
8032.5,2.639,0.605,-35.209,3.156,9.626,5.29,37.019,5.016,-5.073,-2.758,0.0,38.8,39.6,9.693,3.226,2.108,0.077,2.165,0.273,-3.179,27.364,0.0,270.74,,281.0,270.0,0.917,2.973,2.54,24.772
8033.0,2.639,0.605,-35.209,3.156,9.626,5.304,37.033,5.022,-5.047,-2.74,0.0,38.81,39.582,9.693,3.226,1.771,0.121,1.792,0.28,-3.172,27.368,0.0,270.74,,281.0,270.0,1.156,2.968,2.553,24.731
8033.5,2.639,0.605,-35.209,3.156,9.626,5.304,37.033,5.022,-5.047,-2.74,0.0,38.8,39.6,9.693,3.226,2.13,-0.394,2.05,-0.139,-3.172,27.368,0.0,270.84,,281.0,270.0,0.991,2.963,2.613,24.756
8034.0,2.779,0.716,-33.703,3.251,9.623,5.304,37.033,5.022,-5.047,-2.74,0.0,38.8,39.6,9.862,3.119,1.819,0.047,1.778,0.312,-3.172,27.368,0.0,270.84,,281.0,270.0,0.912,2.957,2.534,24.791
8034.5,2.779,0.716,-33.703,3.251,9.623,5.304,37.033,5.022,-5.047,-2.74,0.0,38.8,39.6,9.862,3.119,2.186,-0.416,2.034,-0.064,-3.172,27.368,0.0,270.84,,281.0,270.0,0.989,2.954,2.548,24.806
8035.0,2.779,0.716,-33.703,3.251,9.623,5.304,37.033,5.022,-5.047,-2.74,0.0,38.8,39.6,9.862,3.119,2.035,0.236,2.153,0.4,-3.172,27.368,0.0,270.84,,281.0,270.0,0.935,2.951,2.659,24.819
8035.5,2.779,0.716,-33.703,3.251,9.623,5.304,37.033,5.022,-5.047,-2.74,0.0,38.8,39.6,9.862,3.119,2.038,0.396,2.126,0.441,-3.172,27.368,0.0,270.64,,281.0,270.0,1.206,2.949,2.578,24.88
8036.0,2.779,0.716,-33.703,3.251,9.623,5.304,37.033,5.022,-5.047,-2.74,0.0,38.8,39.6,9.862,3.119,2.251,-0.358,2.068,-0.1,-3.172,27.368,0.0,270.64,,281.0,270.0,1.25,2.946,2.577,24.942
8036.5,2.779,0.716,-33.703,3.251,9.623,5.334,37.037,5.029,-5.02,-2.75,0.0,38.797,39.595,9.862,3.119,2.063,0.058,2.131,0.285,-3.163,27.375,0.0,270.14,,281.0,270.0,0.965,2.943,2.582,25.076
8037.0,2.779,0.716,-33.703,3.251,9.623,5.334,37.037,5.029,-5.02,-2.75,0.0,38.8,39.6,9.862,3.119,2.062,0.258,2.059,0.518,-3.163,27.375,0.0,270.14,,281.0,270.0,1.134,2.94,2.565,25.101
8037.5,2.973,0.807,-33.2,3.189,9.621,5.334,37.037,5.029,-5.02,-2.75,0.0,38.8,39.6,9.806,3.118,2.181,0.017,2.286,0.471,-3.163,27.375,0.0,269.74,,281.0,270.0,1.224,2.938,2.648,25.175
8038.0,2.973,0.807,-33.2,3.189,9.621,5.334,37.037,5.029,-5.02,-2.75,0.0,38.8,39.6,9.806,3.118,2.163,-0.194,1.995,0.355,-3.163,27.375,0.0,269.74,,281.0,270.0,1.239,2.938,2.55,25.221
8038.5,2.973,0.807,-33.2,3.189,9.621,5.334,37.037,5.029,-5.02,-2.75,0.0,38.8,39.6,9.806,3.118,2.293,-0.313,2.298,0.058,-3.163,27.375,0.0,269.74,,281.0,270.0,1.08,2.939,2.596,25.278
8039.0,2.973,0.807,-33.2,3.189,9.621,5.334,37.037,5.029,-5.02,-2.75,0.0,38.8,39.6,9.806,3.118,2.089,0.281,2.28,0.674,-3.163,27.375,0.0,269.74,,281.0,270.0,1.084,2.94,2.695,25.334
8039.5,2.973,0.807,-33.2,3.189,9.621,5.312,37.037,5.031,-4.976,-2.737,0.0,38.795,39.535,9.806,3.118,2.275,-0.281,2.161,0.419,-3.167,27.376,0.0,269.84,,281.0,270.0,1.331,2.94,2.576,25.347
8040.0,2.973,0.807,-33.2,3.189,9.621,5.312,37.037,5.031,-4.976,-2.737,0.0,38.8,39.5,9.806,3.118,2.378,-0.174,2.371,0.18,-3.167,27.376,0.0,269.84,,281.0,270.0,1.143,2.941,2.719,25.492
8040.5,2.669,0.727,-33.424,3.215,9.565,5.312,37.037,5.031,-4.976,-2.737,0.0,38.8,39.5,9.908,3.108,1.944,0.267,2.169,0.514,-3.167,27.376,0.0,269.94,,281.0,270.0,1.189,2.941,2.59,25.522
8041.0,2.669,0.727,-33.424,3.215,9.565,5.312,37.037,5.031,-4.976,-2.737,0.0,38.8,39.5,9.908,3.108,2.335,-0.038,2.362,0.269,-3.167,27.376,0.0,269.94,,281.0,270.0,1.223,2.937,2.69,25.569
8041.5,2.669,0.727,-33.424,3.215,9.565,5.312,37.037,5.031,-4.976,-2.737,0.0,38.8,39.5,9.908,3.108,2.109,0.383,2.252,0.635,-3.167,27.376,0.0,269.64,,281.0,270.0,1.232,2.932,2.79,25.591
8042.0,2.669,0.727,-33.424,3.215,9.565,5.312,37.037,5.031,-4.976,-2.737,0.0,38.8,39.5,9.908,3.108,2.299,-0.373,2.349,0.384,-3.167,27.376,0.0,269.64,,281.0,270.0,1.345,2.928,2.645,25.605
8042.5,2.669,0.727,-33.424,3.215,9.565,5.312,37.037,5.031,-4.976,-2.737,0.0,38.8,39.5,9.908,3.108,2.464,-0.036,2.502,0.305,-3.167,27.376,0.0,269.14,,281.0,270.0,1.165,2.924,2.681,25.627
8043.0,2.669,0.727,-33.424,3.215,9.565,5.29,37.028,5.028,-4.95,-2.741,0.0,38.785,39.5,9.908,3.108,2.039,0.549,2.284,0.704,-3.167,27.372,0.0,269.14,,281.0,270.0,1.309,2.92,2.788,25.687
8043.5,2.669,0.727,-33.424,3.215,9.565,5.29,37.028,5.028,-4.95,-2.741,0.0,38.8,39.5,9.908,3.108,2.377,-0.308,2.109,0.38,-3.167,27.372,0.0,268.74,,282.0,270.0,1.394,2.915,2.762,25.832
8044.0,2.694,0.743,-33.718,3.159,9.596,5.29,37.028,5.028,-4.95,-2.741,0.0,38.8,39.5,9.802,3.194,2.285,-0.003,2.354,0.358,-3.167,27.372,0.0,268.74,,282.0,270.0,1.14,2.911,2.774,25.874
8044.5,2.694,0.743,-33.718,3.159,9.596,5.29,37.028,5.028,-4.95,-2.741,0.0,38.8,39.5,9.802,3.194,2.405,-0.316,2.13,0.097,-3.167,27.372,0.0,268.44,,283.0,270.0,1.248,2.908,2.694,25.903
8045.0,2.694,0.743,-33.718,3.159,9.596,5.29,37.028,5.028,-4.95,-2.741,0.0,38.8,39.5,9.802,3.194,2.419,-0.032,2.445,0.396,-3.167,27.372,0.0,268.44,,283.0,270.0,1.079,2.904,2.772,26.075
8045.5,2.694,0.743,-33.718,3.159,9.596,5.29,37.028,5.028,-4.95,-2.741,0.0,38.8,39.5,9.802,3.194,2.238,0.612,2.377,0.734,-3.167,27.372,0.0,269.34,,283.0,270.0,1.307,2.901,2.778,26.207
8046.0,2.694,0.743,-33.718,3.159,9.596,5.274,37.037,5.026,-4.911,-2.74,0.0,38.775,39.467,9.802,3.194,2.512,-0.235,2.406,0.448,-3.166,27.376,0.0,269.34,,283.0,270.0,1.49,2.898,2.706,26.269
8046.5,2.694,0.743,-33.718,3.159,9.596,5.274,37.037,5.026,-4.911,-2.74,0.0,38.8,39.5,9.802,3.194,2.487,0.254,2.534,0.558,-3.166,27.376,0.0,269.74,,283.0,270.0,1.283,2.894,2.808,26.319
8047.0,2.67,0.697,-33.764,3.199,9.558,5.274,37.037,5.026,-4.911,-2.74,0.0,38.8,39.5,9.823,3.163,2.168,0.636,2.355,0.659,-3.166,27.376,0.0,269.74,,283.0,270.0,1.458,2.891,2.762,26.318
8047.5,2.67,0.697,-33.764,3.199,9.558,5.274,37.037,5.026,-4.911,-2.74,0.0,38.8,39.5,9.823,3.163,2.443,-0.263,2.26,0.145,-3.166,27.376,0.0,269.54,,283.0,270.0,1.455,2.887,2.818,26.29
8048.0,2.67,0.697,-33.764,3.199,9.558,5.274,37.037,5.026,-4.911,-2.74,0.0,38.8,39.5,9.823,3.163,2.121,0.729,2.357,0.791,-3.166,27.376,0.0,269.54,,283.0,270.0,1.146,2.884,2.895,26.253
8048.5,2.67,0.697,-33.764,3.199,9.558,5.274,37.037,5.026,-4.911,-2.74,0.0,38.8,39.5,9.823,3.163,2.471,-0.162,2.397,0.585,-3.166,27.376,0.0,270.14,,283.0,270.0,1.5,2.88,2.774,26.239
8049.0,2.67,0.697,-33.764,3.199,9.558,5.327,37.038,5.029,-4.885,-2.749,0.0,38.762,39.477,9.823,3.163,2.507,0.183,2.561,0.472,-3.169,27.381,0.0,270.14,,283.0,270.0,1.323,2.877,2.839,26.169
8049.5,2.67,0.697,-33.764,3.199,9.558,5.327,37.038,5.029,-4.885,-2.749,0.0,38.8,39.5,9.823,3.163,2.078,0.659,2.353,0.77,-3.169,27.381,0.0,269.84,,283.0,270.0,1.431,2.873,2.895,26.13
8050.0,2.67,0.697,-33.764,3.199,9.558,5.327,37.038,5.029,-4.885,-2.749,0.0,38.8,39.5,9.823,3.163,2.433,-0.253,2.376,0.197,-3.169,27.381,0.0,269.84,,283.0,270.0,1.465,2.87,2.774,25.985
8050.5,3.138,0.769,-35.209,3.213,9.643,5.327,37.038,5.029,-4.885,-2.749,0.0,38.8,39.5,9.632,3.108,2.581,0.144,2.586,0.602,-3.169,27.381,0.0,270.54,,283.0,270.0,1.188,2.867,2.91,25.834
8051.0,3.138,0.769,-35.209,3.213,9.643,5.327,37.038,5.029,-4.885,-2.749,0.0,38.8,39.5,9.632,3.108,2.467,0.759,2.662,1.011,-3.169,27.381,0.0,270.54,,283.0,270.0,1.478,2.871,2.839,25.799
8051.5,3.138,0.769,-35.209,3.213,9.643,5.327,37.038,5.029,-4.885,-2.749,0.0,38.8,39.5,9.632,3.108,2.756,-0.009,2.458,0.698,-3.169,27.381,0.0,271.14,,282.0,270.0,1.725,2.876,2.937,25.802
8052.0,3.138,0.769,-35.209,3.213,9.643,5.327,37.038,5.029,-4.885,-2.749,0.0,38.8,39.5,9.632,3.108,2.602,0.582,2.742,0.67,-3.169,27.381,0.0,271.14,,282.0,270.0,1.476,2.88,2.919,25.796
8052.5,3.138,0.769,-35.209,3.213,9.643,5.339,36.992,5.017,-4.867,-2.747,0.0,38.749,39.441,9.632,3.108,2.73,-0.016,2.559,0.526,-3.169,27.373,0.0,271.64,,281.0,270.0,1.649,2.884,2.851,25.785
8053.0,3.138,0.769,-35.209,3.213,9.643,5.339,36.992,5.017,-4.867,-2.747,0.0,38.7,39.4,9.632,3.108,2.699,0.402,2.749,0.776,-3.169,27.373,0.0,271.64,,281.0,270.0,1.45,2.888,2.957,25.773
8053.5,3.621,0.874,-35.209,3.129,9.628,5.339,36.992,5.017,-4.867,-2.747,0.0,38.7,39.4,9.712,3.179,2.73,1.239,2.821,1.241,-3.169,27.373,0.0,271.24,,280.0,270.0,1.657,2.892,3.013,25.766
8054.0,3.621,0.874,-35.209,3.129,9.628,5.339,36.992,5.017,-4.867,-2.747,0.0,38.7,39.4,9.712,3.179,2.582,0.824,2.645,0.858,-3.169,27.373,0.0,271.24,,280.0,270.0,2.008,2.904,3.002,25.731
8054.5,3.621,0.874,-35.209,3.129,9.628,5.339,36.992,5.017,-4.867,-2.747,0.0,38.7,39.4,9.712,3.179,2.837,0.208,2.721,0.395,-3.169,27.373,0.0,270.84,,280.0,270.0,1.727,2.916,3.03,25.73
8055.0,3.621,0.874,-35.209,3.129,9.628,5.339,36.992,5.017,-4.867,-2.747,0.0,38.7,39.4,9.712,3.179,2.248,0.615,2.475,0.623,-3.169,27.373,0.0,270.84,,280.0,270.0,1.54,2.928,2.951,25.739
8055.5,3.621,0.874,-35.209,3.129,9.628,5.312,37.022,5.017,-4.819,-2.734,0.0,38.735,39.409,9.712,3.179,2.698,0.18,2.611,0.37,-3.164,27.38,0.0,269.54,,280.0,270.0,1.49,2.939,3.067,25.728
8056.0,3.621,0.874,-35.209,3.129,9.628,5.312,37.022,5.017,-4.819,-2.734,0.0,38.7,39.4,9.712,3.179,2.57,0.376,2.725,1.226,-3.164,27.38,0.0,269.54,,280.0,270.0,1.465,2.95,2.974,25.73
8056.5,3.621,0.874,-35.209,3.129,9.628,5.312,37.022,5.017,-4.819,-2.734,0.0,38.7,39.4,9.712,3.179,2.956,0.326,2.818,0.568,-3.164,27.38,0.0,270.14,,280.0,270.0,1.724,2.961,3.079,25.772
8057.0,3.227,0.752,-35.209,3.1,9.671,5.312,37.022,5.017,-4.819,-2.734,0.0,38.7,39.4,9.684,3.027,2.519,0.475,2.703,0.932,-3.164,27.38,0.0,270.14,,280.0,270.0,1.667,2.972,2.985,25.763
8057.5,3.227,0.752,-35.209,3.1,9.671,5.312,37.022,5.017,-4.819,-2.734,0.0,38.7,39.4,9.684,3.027,2.711,-0.028,2.731,0.25,-3.164,27.38,0.0,270.14,,280.0,270.0,1.657,2.976,3.135,25.822
8058.0,3.227,0.752,-35.209,3.1,9.671,5.312,37.022,5.017,-4.819,-2.734,0.0,38.7,39.4,9.684,3.027,2.209,1.091,2.537,0.714,-3.164,27.38,0.0,270.14,,280.0,270.0,1.416,2.98,3.167,25.814
8058.5,3.227,0.752,-35.209,3.1,9.671,5.312,37.022,5.017,-4.819,-2.734,0.0,38.7,39.4,9.684,3.027,2.567,1.384,2.855,1.262,-3.164,27.38,0.0,269.14,,280.0,270.0,1.638,2.984,3.029,25.799
8059.0,3.227,0.752,-35.209,3.1,9.671,5.304,37.021,5.007,-4.805,-2.745,0.0,38.718,39.34,9.684,3.027,2.557,0.512,2.738,1.076,-3.185,27.376,0.0,269.14,,280.0,270.0,2.017,2.988,3.022,25.796
8059.5,3.227,0.752,-35.209,3.1,9.671,5.304,37.021,5.007,-4.805,-2.745,0.0,38.7,39.3,9.684,3.027,2.679,0.333,2.577,0.684,-3.185,27.376,0.0,269.04,,280.0,270.0,1.721,2.992,3.014,25.79
8060.0,3.025,0.722,-35.209,3.149,9.679,5.304,37.021,5.007,-4.805,-2.745,0.0,38.7,39.3,9.592,3.238,2.747,0.733,2.87,1.046,-3.185,27.376,0.0,269.04,,280.0,270.0,1.568,2.996,3.009,25.707
8060.5,3.025,0.722,-35.209,3.149,9.679,5.304,37.021,5.007,-4.805,-2.745,0.0,38.7,39.3,9.592,3.238,2.665,0.341,2.562,0.913,-3.185,27.376,0.0,268.84,,281.0,270.0,1.849,2.997,3.008,25.692
8061.0,3.025,0.722,-35.209,3.149,9.679,5.304,37.021,5.007,-4.805,-2.745,0.0,38.7,39.3,9.592,3.238,2.774,0.662,2.92,0.861,-3.185,27.376,0.0,268.84,,281.0,270.0,1.62,2.997,3.095,25.647
8061.5,3.025,0.722,-35.209,3.149,9.679,5.304,37.021,5.007,-4.805,-2.745,0.0,38.7,39.3,9.592,3.238,2.511,0.903,2.708,1.022,-3.185,27.376,0.0,268.34,,282.0,270.0,1.804,2.997,3.003,25.585
8062.0,3.025,0.722,-35.209,3.149,9.679,5.281,37.017,5.01,-4.779,-2.743,0.0,38.71,39.358,9.592,3.238,2.793,-0.022,2.759,0.325,-3.181,27.384,0.0,268.34,,282.0,270.0,1.786,2.998,3.056,25.488
8062.5,3.025,0.722,-35.209,3.149,9.679,5.281,37.017,5.01,-4.779,-2.743,0.0,38.7,39.4,9.592,3.238,2.56,0.917,2.7,1.216,-3.181,27.384,0.0,269.64,,282.0,270.0,1.464,2.998,2.998,25.436
8063.0,3.025,0.722,-35.209,3.149,9.679,5.281,37.017,5.01,-4.779,-2.743,0.0,38.7,39.4,9.592,3.238,2.981,0.242,2.984,0.891,-3.181,27.384,0.0,269.64,,282.0,270.0,1.848,2.999,3.025,25.471
8063.5,2.485,0.698,-34.076,3.239,9.574,5.281,37.017,5.01,-4.779,-2.743,0.0,38.7,39.4,9.705,3.072,2.997,0.84,3.133,1.372,-3.181,27.384,0.0,270.24,,282.0,270.0,1.774,2.999,3.06,25.257
8064.0,2.485,0.698,-34.076,3.239,9.574,5.281,37.017,5.01,-4.779,-2.743,0.0,38.7,39.4,9.705,3.072,2.774,0.119,2.637,0.765,-3.181,27.384,0.0,270.24,,282.0,270.0,2.085,2.991,3.034,25.08
8064.5,2.485,0.698,-34.076,3.239,9.574,5.281,37.017,5.01,-4.779,-2.743,0.0,38.7,39.4,9.705,3.072,2.831,0.534,2.869,0.72,-3.181,27.384,0.0,272.04,,281.0,270.0,1.574,2.982,3.062,24.978
8065.0,2.485,0.698,-34.076,3.239,9.574,5.281,37.017,5.01,-4.779,-2.743,0.0,38.7,39.4,9.705,3.072,2.689,0.763,2.827,1.082,-3.181,27.384,0.0,272.04,,281.0,270.0,1.738,2.974,3.044,24.834
8065.5,2.485,0.698,-34.076,3.239,9.574,5.301,37.025,5.038,-4.749,-2.741,0.0,38.702,39.315,9.705,3.072,2.861,0.277,2.863,1.016,-3.17,27.385,0.0,271.44,,280.0,270.0,1.84,2.966,3.086,24.796
8066.0,2.485,0.698,-34.076,3.239,9.574,5.301,37.025,5.038,-4.749,-2.741,0.0,38.7,39.3,9.705,3.072,2.668,0.966,2.853,0.955,-3.17,27.385,0.0,271.44,,280.0,270.0,1.754,2.958,3.105,24.787
8066.5,2.921,0.701,-35.209,3.169,9.69,5.301,37.025,5.038,-4.749,-2.741,0.0,38.7,39.3,9.495,3.175,2.839,-0.006,2.99,0.717,-3.17,27.385,0.0,271.84,,279.0,270.0,1.861,2.951,3.009,24.661
8067.0,2.921,0.701,-35.209,3.169,9.69,5.301,37.025,5.038,-4.749,-2.741,0.0,38.7,39.3,9.495,3.175,3.143,0.587,3.196,1.19,-3.17,27.385,0.0,271.84,,279.0,270.0,1.635,2.95,3.052,24.556
8067.5,2.921,0.701,-35.209,3.169,9.69,5.301,37.025,5.038,-4.749,-2.741,0.0,38.7,39.3,9.495,3.175,2.836,1.082,3.049,1.244,-3.17,27.385,0.0,272.24,,278.0,270.0,2.029,2.95,3.214,24.523
8068.0,2.921,0.701,-35.209,3.169,9.69,5.301,37.025,5.038,-4.749,-2.741,0.0,38.7,39.3,9.495,3.175,3.032,0.152,3.086,0.863,-3.17,27.385,0.0,272.24,,278.0,270.0,2.053,2.949,3.061,24.517
8068.5,2.921,0.701,-35.209,3.169,9.69,5.344,36.997,5.035,-4.724,-2.735,0.0,38.688,39.347,9.495,3.175,3.001,0.593,3.118,0.966,-3.163,27.381,0.0,270.44,,278.0,270.0,1.783,2.949,3.078,24.537
8069.0,2.921,0.701,-35.209,3.169,9.69,5.344,36.997,5.035,-4.724,-2.735,0.0,38.7,39.3,9.495,3.175,2.892,1.001,3.044,1.098,-3.163,27.381,0.0,270.44,,278.0,270.0,1.92,2.948,3.104,24.565
8069.5,3.122,0.761,-35.209,3.144,9.637,5.344,36.997,5.035,-4.724,-2.735,0.0,38.7,39.3,9.596,3.068,3.11,0.827,3.209,1.255,-3.163,27.381,0.0,270.54,,278.0,270.0,2.009,2.948,3.191,24.604
8070.0,3.122,0.761,-35.209,3.144,9.637,5.344,36.997,5.035,-4.724,-2.735,0.0,38.7,39.3,9.596,3.068,3.059,0.939,3.249,1.358,-3.163,27.381,0.0,270.54,,278.0,270.0,2.1,2.951,3.206,24.598
8070.5,3.122,0.761,-35.209,3.144,9.637,5.344,36.997,5.035,-4.724,-2.735,0.0,38.7,39.3,9.596,3.068,3.226,0.349,2.969,0.822,-3.163,27.381,0.0,270.24,,278.0,270.0,2.151,2.954,3.154,24.584
8071.0,3.122,0.761,-35.209,3.144,9.637,5.344,36.997,5.035,-4.724,-2.735,0.0,38.7,39.3,9.596,3.068,2.991,0.616,3.098,0.957,-3.163,27.381,0.0,270.24,,278.0,270.0,1.841,2.956,3.207,24.606
8071.5,3.122,0.761,-35.209,3.144,9.637,5.344,36.997,5.035,-4.724,-2.735,0.0,38.7,39.3,9.596,3.068,2.876,1.141,3.092,1.196,-3.163,27.381,0.0,268.94,,279.0,270.0,1.915,2.959,3.194,24.615
8072.0,3.122,0.761,-35.209,3.144,9.637,5.372,37.003,5.029,-4.677,-2.722,0.0,38.677,39.337,9.596,3.068,3.153,0.262,3.191,0.846,-3.178,27.378,0.0,268.94,,279.0,270.0,2.076,2.962,3.233,24.687
8072.5,3.122,0.761,-35.209,3.144,9.637,5.372,37.003,5.029,-4.677,-2.722,0.0,38.7,39.3,9.596,3.068,3.161,0.867,3.241,1.237,-3.178,27.378,0.0,268.94,,280.0,270.0,1.863,2.964,3.22,24.817
8073.0,3.467,0.804,-35.209,3.089,9.677,5.372,37.003,5.029,-4.677,-2.722,0.0,38.7,39.3,9.693,3.068,3.098,1.328,3.218,1.436,-3.178,27.378,0.0,268.94,,280.0,270.0,2.126,2.967,3.21,24.88
8073.5,3.467,0.804,-35.209,3.089,9.677,5.372,37.003,5.029,-4.677,-2.722,0.0,38.7,39.3,9.693,3.068,3.197,0.997,3.274,1.309,-3.178,27.378,0.0,269.04,,280.0,270.0,2.27,2.975,3.276,24.906
8074.0,3.467,0.804,-35.209,3.089,9.677,5.372,37.003,5.029,-4.677,-2.722,0.0,38.7,39.3,9.693,3.068,3.03,0.996,3.065,1.423,-3.178,27.378,0.0,269.04,,280.0,270.0,2.194,2.983,3.22,24.903
8074.5,3.467,0.804,-35.209,3.089,9.677,5.372,37.003,5.029,-4.677,-2.722,0.0,38.7,39.3,9.693,3.068,3.226,0.285,3.23,0.78,-3.178,27.378,0.0,271.34,,279.0,270.0,2.129,2.991,3.212,24.933
8075.0,3.467,0.804,-35.209,3.089,9.677,5.328,36.998,5.022,-4.655,-2.735,0.0,38.676,39.234,9.693,3.068,3.241,1.115,3.355,1.364,-3.163,27.392,0.0,271.34,,279.0,270.0,1.88,2.999,3.293,24.952
8075.5,3.467,0.804,-35.209,3.089,9.677,5.328,36.998,5.022,-4.655,-2.735,0.0,38.7,39.2,9.693,3.068,3.192,0.558,3.22,1.246,-3.163,27.392,0.0,270.84,,279.0,270.0,2.269,3.007,3.251,24.913
8076.0,2.714,0.721,-34.043,3.213,9.554,5.328,36.998,5.022,-4.655,-2.735,0.0,38.7,39.2,9.753,2.995,3.292,0.788,3.352,1.073,-3.163,27.392,0.0,270.84,,279.0,270.0,2.054,3.014,3.436,24.919
8076.5,2.714,0.721,-34.043,3.213,9.554,5.328,36.998,5.022,-4.655,-2.735,0.0,38.7,39.2,9.753,2.995,3.132,1.158,3.292,1.351,-3.163,27.392,0.0,270.74,,279.0,270.0,2.126,3.009,3.244,24.934
8077.0,2.714,0.721,-34.043,3.213,9.554,5.328,36.998,5.022,-4.655,-2.735,0.0,38.7,39.2,9.753,2.995,3.25,0.798,3.368,1.075,-3.163,27.392,0.0,270.74,,279.0,270.0,2.087,3.004,3.274,24.974
8077.5,2.714,0.721,-34.043,3.213,9.554,5.328,36.998,5.022,-4.655,-2.735,0.0,38.7,39.2,9.753,2.995,2.94,1.201,3.185,1.305,-3.163,27.392,0.0,270.24,,279.0,270.0,2.123,3.0,3.437,24.97
8078.0,2.714,0.721,-34.043,3.213,9.554,5.328,36.998,5.022,-4.655,-2.735,0.0,38.7,39.2,9.753,2.995,3.169,1.278,3.447,1.995,-3.163,27.392,0.0,270.24,,279.0,270.0,2.158,2.995,3.374,24.959
8078.5,2.714,0.721,-34.043,3.213,9.554,5.326,37.001,5.028,-4.618,-2.75,0.0,38.667,39.235,9.753,2.995,3.615,0.71,3.424,1.663,-3.17,27.377,0.0,269.84,,279.0,270.0,2.472,2.99,3.326,24.906
8079.0,2.714,0.721,-34.043,3.213,9.554,5.326,37.001,5.028,-4.618,-2.75,0.0,38.7,39.2,9.753,2.995,3.391,1.194,3.523,1.406,-3.17,27.377,0.0,269.84,,279.0,270.0,2.353,2.986,3.331,24.891
8079.5,2.936,0.698,-35.209,3.135,9.619,5.326,37.001,5.028,-4.618,-2.75,0.0,38.7,39.2,9.693,3.195,3.051,0.622,3.06,1.083,-3.17,27.377,0.0,269.64,,279.0,270.0,2.379,2.981,3.367,24.873
8080.0,2.936,0.698,-35.209,3.135,9.619,5.326,37.001,5.028,-4.618,-2.75,0.0,38.7,39.2,9.693,3.195,3.092,0.627,3.235,1.388,-3.17,27.377,0.0,269.64,,279.0,270.0,1.954,2.981,3.467,24.883
8080.5,2.936,0.698,-35.209,3.135,9.619,5.326,37.001,5.028,-4.618,-2.75,0.0,38.7,39.2,9.693,3.195,3.041,1.089,3.235,1.382,-3.17,27.377,0.0,269.24,,279.0,270.0,2.085,2.98,3.373,24.897
8081.0,2.936,0.698,-35.209,3.135,9.619,5.326,37.001,5.028,-4.618,-2.75,0.0,38.7,39.2,9.693,3.195,3.272,0.776,3.37,1.26,-3.17,27.377,0.0,269.24,,279.0,270.0,2.187,2.979,3.407,24.891
8081.5,2.936,0.698,-35.209,3.135,9.619,5.282,36.997,5.028,-4.605,-2.753,0.0,38.656,39.222,9.693,3.195,3.053,1.239,3.2,1.315,-3.17,27.386,0.0,268.74,,280.0,270.0,2.169,2.978,3.42,24.876
8082.0,2.936,0.698,-35.209,3.135,9.619,5.282,36.997,5.028,-4.605,-2.753,0.0,38.7,39.2,9.693,3.195,3.212,0.356,3.231,1.148,-3.17,27.386,0.0,268.74,,280.0,270.0,2.202,2.978,3.343,24.898
8082.5,2.992,0.74,-35.209,3.125,9.568,5.282,36.997,5.028,-4.605,-2.753,0.0,38.7,39.2,9.64,3.215,3.241,1.214,3.398,1.305,-3.17,27.386,0.0,268.54,,281.0,270.0,1.987,2.977,3.558,24.898
8083.0,2.992,0.74,-35.209,3.125,9.568,5.282,36.997,5.028,-4.605,-2.753,0.0,38.7,39.2,9.64,3.215,3.214,1.232,3.413,1.636,-3.17,27.386,0.0,268.54,,281.0,270.0,2.29,2.977,3.405,24.856
8083.5,2.992,0.74,-35.209,3.125,9.568,5.282,36.997,5.028,-4.605,-2.753,0.0,38.7,39.2,9.64,3.215,3.207,0.532,3.134,1.114,-3.17,27.386,0.0,268.44,,282.0,270.0,2.374,2.978,3.4,24.816
8084.0,2.992,0.74,-35.209,3.125,9.568,5.282,36.997,5.028,-4.605,-2.753,0.0,38.7,39.2,9.64,3.215,2.876,1.125,3.029,1.412,-3.17,27.386,0.0,268.44,,282.0,270.0,1.997,2.978,3.378,24.819
8084.5,2.992,0.74,-35.209,3.125,9.568,5.313,37.043,5.033,-4.545,-2.747,0.0,38.657,39.236,9.64,3.215,3.222,0.457,3.309,1.123,-3.175,27.384,0.0,270.04,,282.0,270.0,2.111,2.978,3.368,24.82
8085.0,2.992,0.74,-35.209,3.125,9.568,5.313,37.043,5.033,-4.545,-2.747,0.0,38.7,39.2,9.64,3.215,3.475,1.25,3.545,1.567,-3.175,27.384,0.0,270.04,,282.0,270.0,2.028,2.978,3.44,24.874
8085.5,2.992,0.74,-35.209,3.125,9.568,5.313,37.043,5.033,-4.545,-2.747,0.0,38.7,39.2,9.64,3.215,2.996,1.437,3.16,1.466,-3.175,27.384,0.0,270.54,,282.0,270.0,2.459,2.978,3.489,24.885
8086.0,2.666,0.717,-33.477,3.214,9.61,5.313,37.043,5.033,-4.545,-2.747,0.0,38.7,39.2,9.883,3.079,3.295,0.411,3.351,0.861,-3.175,27.384,0.0,270.54,,282.0,270.0,2.265,2.979,3.409,24.939
8086.5,2.666,0.717,-33.477,3.214,9.61,5.313,37.043,5.033,-4.545,-2.747,0.0,38.7,39.2,9.883,3.079,3.36,1.055,3.467,1.428,-3.175,27.384,0.0,270.54,,282.0,270.0,1.98,2.974,3.341,24.962
8087.0,2.666,0.717,-33.477,3.214,9.61,5.313,37.043,5.033,-4.545,-2.747,0.0,38.7,39.2,9.883,3.079,3.051,0.807,3.099,1.342,-3.175,27.384,0.0,270.54,,282.0,270.0,2.328,2.969,3.427,24.992
8087.5,2.666,0.717,-33.477,3.214,9.61,5.313,37.043,5.033,-4.545,-2.747,0.0,38.7,39.2,9.883,3.079,3.475,1.145,3.523,1.644,-3.175,27.384,0.0,272.74,,281.0,270.0,2.075,2.964,3.488,25.047
8088.0,2.666,0.717,-33.477,3.214,9.61,5.345,37.001,5.029,-4.564,-2.759,0.0,38.644,39.213,9.883,3.079,3.271,1.308,3.377,1.333,-3.187,27.368,0.0,272.74,,281.0,270.0,2.447,2.959,3.455,25.089
8088.5,2.666,0.717,-33.477,3.214,9.61,5.345,37.001,5.029,-4.564,-2.759,0.0,38.6,39.2,9.883,3.079,3.457,0.707,3.248,0.893,-3.187,27.368,0.0,272.64,,280.0,270.0,2.323,2.954,3.426,25.131
8089.0,2.909,0.704,-35.209,3.165,9.653,5.345,37.001,5.029,-4.564,-2.759,0.0,38.6,39.2,9.638,3.085,3.124,1.085,3.288,1.232,-3.187,27.368,0.0,272.64,,280.0,270.0,2.076,2.949,3.531,25.131
8089.5,2.909,0.704,-35.209,3.165,9.653,5.345,37.001,5.029,-4.564,-2.759,0.0,38.6,39.2,9.638,3.085,3.059,1.221,3.248,1.603,-3.187,27.368,0.0,272.44,,279.0,270.0,2.182,2.948,3.495,25.137
8090.0,2.909,0.704,-35.209,3.165,9.653,5.345,37.001,5.029,-4.564,-2.759,0.0,38.6,39.2,9.638,3.085,3.302,0.815,3.166,1.518,-3.187,27.368,0.0,272.44,,279.0,270.0,2.283,2.948,3.507,25.165
8090.5,2.909,0.704,-35.209,3.165,9.653,5.345,37.001,5.029,-4.564,-2.759,0.0,38.6,39.2,9.638,3.085,3.276,1.027,3.418,1.219,-3.187,27.368,0.0,270.14,,279.0,270.0,2.2,2.947,3.479,25.153
8091.0,2.909,0.704,-35.209,3.165,9.653,5.343,37.006,5.019,-4.545,-2.744,0.0,38.65,39.207,9.638,3.085,3.113,0.481,3.253,1.256,-3.185,27.378,0.0,270.14,,279.0,270.0,2.235,2.947,3.417,25.169
8091.5,2.909,0.704,-35.209,3.165,9.653,5.343,37.006,5.019,-4.545,-2.744,0.0,38.7,39.2,9.638,3.085,3.256,1.435,3.469,1.732,-3.185,27.378,0.0,270.54,,279.0,270.0,2.026,2.946,3.47,25.176
8092.0,2.909,0.704,-35.209,3.165,9.653,5.343,37.006,5.019,-4.545,-2.744,0.0,38.7,39.2,9.638,3.085,3.551,1.248,3.604,1.468,-3.185,27.378,0.0,270.54,,279.0,270.0,2.473,2.945,3.593,25.139
8092.5,3.591,0.888,-34.652,3.146,9.599,5.343,37.006,5.019,-4.545,-2.744,0.0,38.7,39.2,9.749,3.156,3.483,1.018,3.437,1.716,-3.185,27.378,0.0,271.04,,278.0,270.0,2.468,2.945,3.523,25.118
8093.0,3.591,0.888,-34.652,3.146,9.599,5.343,37.006,5.019,-4.545,-2.744,0.0,38.7,39.2,9.749,3.156,3.388,0.533,3.181,0.953,-3.185,27.378,0.0,271.04,,278.0,270.0,2.413,2.955,3.512,25.129
8093.5,3.591,0.888,-34.652,3.146,9.599,5.343,37.006,5.019,-4.545,-2.744,0.0,38.7,39.2,9.749,3.156,3.264,0.712,3.397,0.996,-3.185,27.378,0.0,269.84,,278.0,270.0,2.014,2.966,3.52,25.12
8094.0,3.591,0.888,-34.652,3.146,9.599,5.343,37.006,5.019,-4.545,-2.744,0.0,38.7,39.2,9.749,3.156,3.443,0.905,3.511,1.767,-3.185,27.378,0.0,269.84,,278.0,270.0,2.092,2.976,3.555,25.16
8094.5,3.591,0.888,-34.652,3.146,9.599,5.362,37.0,5.024,-4.524,-2.751,0.0,38.648,39.217,9.749,3.156,3.508,1.009,3.653,1.579,-3.19,27.375,0.0,269.54,,278.0,270.0,2.406,2.986,3.526,25.138
8095.0,3.591,0.888,-34.652,3.146,9.599,5.362,37.0,5.024,-4.524,-2.751,0.0,38.6,39.2,9.749,3.156,3.725,1.097,3.655,1.644,-3.19,27.375,0.0,269.54,,278.0,270.0,2.437,2.996,3.545,25.069
8095.5,3.213,0.721,-35.209,3.102,9.655,5.362,37.0,5.024,-4.524,-2.751,0.0,38.6,39.2,9.67,3.126,3.515,0.692,3.365,0.849,-3.19,27.375,0.0,269.84,,278.0,270.0,2.53,3.006,3.549,24.989
8096.0,3.213,0.721,-35.209,3.102,9.655,5.362,37.0,5.024,-4.524,-2.751,0.0,38.6,39.2,9.67,3.126,3.015,1.087,3.248,1.457,-3.19,27.375,0.0,269.84,,278.0,270.0,2.105,3.009,3.577,24.977
8096.5,3.213,0.721,-35.209,3.102,9.655,5.362,37.0,5.024,-4.524,-2.751,0.0,38.6,39.2,9.67,3.126,3.323,1.486,3.323,1.84,-3.19,27.375,0.0,269.74,,278.0,270.0,2.202,3.012,3.577,24.929
8097.0,3.213,0.721,-35.209,3.102,9.655,5.362,37.0,5.024,-4.524,-2.751,0.0,38.6,39.2,9.67,3.126,3.521,0.968,3.513,1.303,-3.19,27.375,0.0,269.74,,278.0,270.0,2.493,3.016,3.601,24.882
8097.5,3.213,0.721,-35.209,3.102,9.655,5.319,36.993,5.01,-4.48,-2.766,0.0,38.637,39.313,9.67,3.126,3.394,0.833,3.303,1.515,-3.196,27.374,0.0,268.64,,279.0,270.0,2.326,3.019,3.606,24.927
8098.0,3.213,0.721,-35.209,3.102,9.655,5.319,36.993,5.01,-4.48,-2.766,0.0,38.6,39.3,9.67,3.126,3.156,1.207,3.175,1.308,-3.196,27.374,0.0,268.64,,279.0,270.0,2.261,3.022,3.533,25.004
8098.5,2.175,0.607,-33.249,3.174,9.613,5.319,36.993,5.01,-4.48,-2.766,0.0,38.6,39.3,9.735,3.101,3.279,0.498,3.208,1.182,-3.196,27.374,0.0,268.44,,280.0,270.0,2.212,3.025,3.514,25.031
8099.0,2.175,0.607,-33.249,3.174,9.613,5.319,36.993,5.01,-4.48,-2.766,0.0,38.6,39.3,9.735,3.101,3.558,1.012,3.517,1.683,-3.196,27.374,0.0,268.44,,280.0,270.0,2.042,3.011,3.6,25.042
8099.5,2.175,0.607,-33.249,3.174,9.613,5.319,36.993,5.01,-4.48,-2.766,0.0,38.6,39.3,9.735,3.101,3.536,1.436,3.686,1.842,-3.196,27.374,0.0,268.04,,281.0,270.0,2.442,2.998,3.611,25.031
8100.0,2.175,0.607,-33.249,3.174,9.613,5.319,36.993,5.01,-4.48,-2.766,0.0,38.6,39.3,9.735,3.101,3.634,0.754,3.448,0.983,-3.196,27.374,0.0,268.04,,281.0,270.0,2.625,2.984,3.559,25.01
8100.5,2.175,0.607,-33.249,3.174,9.613,5.319,36.993,5.01,-4.48,-2.766,0.0,38.6,39.3,9.735,3.101,3.308,1.108,3.399,1.308,-3.196,27.374,0.0,268.84,,282.0,270.0,2.205,2.971,3.593,24.936
8101.0,2.175,0.607,-33.249,3.174,9.613,5.314,37.016,5.02,-4.44,-2.745,0.0,38.65,39.238,9.735,3.101,3.255,1.456,3.46,1.442,-3.207,27.38,0.0,268.84,,282.0,270.0,2.281,2.958,3.616,24.886
8101.5,2.175,0.607,-33.249,3.174,9.613,5.314,37.016,5.02,-4.44,-2.745,0.0,38.7,39.2,9.735,3.101,3.605,1.176,3.686,1.543,-3.207,27.38,0.0,269.44,,282.0,270.0,2.403,2.945,3.715,24.946
8102.0,2.955,0.79,-33.92,3.17,9.541,5.314,37.016,5.02,-4.44,-2.745,0.0,38.7,39.2,9.805,3.102,3.291,1.058,3.55,1.669,-3.207,27.38,0.0,269.44,,282.0,270.0,2.503,2.932,3.587,24.979
8102.5,2.955,0.79,-33.92,3.17,9.541,5.314,37.016,5.02,-4.44,-2.745,0.0,38.7,39.2,9.805,3.102,3.564,0.701,3.515,1.035,-3.207,27.38,0.0,269.44,,282.0,270.0,2.392,2.933,3.574,25.007
8103.0,2.955,0.79,-33.92,3.17,9.541,5.314,37.016,5.02,-4.44,-2.745,0.0,38.7,39.2,9.805,3.102,3.05,1.587,3.381,1.665,-3.207,27.38,0.0,269.44,,282.0,270.0,2.204,2.933,3.683,25.055
8103.5,2.955,0.79,-33.92,3.17,9.541,5.314,37.016,5.02,-4.44,-2.745,0.0,38.7,39.2,9.805,3.102,3.487,1.144,3.58,1.855,-3.207,27.38,0.0,272.24,,281.0,270.0,2.421,2.934,3.566,25.098
8104.0,2.955,0.79,-33.92,3.17,9.541,5.291,37.016,5.014,-4.434,-2.778,0.0,38.65,39.28,9.805,3.102,3.81,0.942,3.731,1.537,-3.215,27.376,0.0,272.24,,281.0,270.0,2.517,2.934,3.632,25.158
8104.5,2.955,0.79,-33.92,3.17,9.541,5.291,37.016,5.014,-4.434,-2.778,0.0,38.6,39.3,9.805,3.102,3.664,1.594,3.769,2.119,-3.215,27.376,0.0,272.34,,280.0,270.0,2.505,2.934,3.61,25.201
8105.0,2.571,0.637,-35.209,3.05,9.535,5.291,37.016,5.014,-4.434,-2.778,0.0,38.6,39.3,9.621,3.249,3.534,1.327,3.688,1.543,-3.215,27.376,0.0,272.34,,280.0,270.0,2.787,2.935,3.643,25.228
8105.5,2.571,0.637,-35.209,3.05,9.535,5.291,37.016,5.014,-4.434,-2.778,0.0,38.6,39.3,9.621,3.249,3.638,1.667,3.86,2.073,-3.215,27.376,0.0,271.74,,279.0,270.0,2.523,2.929,3.794,25.304
8106.0,2.571,0.637,-35.209,3.05,9.535,5.291,37.016,5.014,-4.434,-2.778,0.0,38.6,39.3,9.621,3.249,3.786,0.835,3.686,1.699,-3.215,27.376,0.0,271.74,,279.0,270.0,2.81,2.923,3.636,25.359
8106.5,2.571,0.637,-35.209,3.05,9.535,5.291,37.016,5.014,-4.434,-2.778,0.0,38.6,39.3,9.621,3.249,3.659,1.245,3.854,1.555,-3.215,27.376,0.0,270.04,,279.0,270.0,2.501,2.917,3.677,25.418
8107.0,2.571,0.637,-35.209,3.05,9.535,5.308,36.99,5.018,-4.411,-2.769,0.0,38.659,39.27,9.621,3.249,3.359,1.417,3.466,1.661,-3.209,27.384,0.0,270.04,,279.0,270.0,2.578,2.911,3.645,25.452
8107.5,2.571,0.637,-35.209,3.05,9.535,5.308,36.99,5.018,-4.411,-2.769,0.0,38.7,39.3,9.621,3.249,3.551,0.924,3.62,1.777,-3.209,27.384,0.0,270.04,,279.0,270.0,2.476,2.906,3.719,25.533
8108.0,2.571,0.637,-35.209,3.05,9.535,5.308,36.99,5.018,-4.411,-2.769,0.0,38.7,39.3,9.621,3.249,3.823,1.505,3.873,1.853,-3.209,27.384,0.0,270.04,,279.0,270.0,2.468,2.9,3.869,25.54
8108.5,3.551,0.841,-35.209,3.103,9.719,5.308,36.99,5.018,-4.411,-2.769,0.0,38.7,39.3,9.498,3.131,3.648,0.701,3.501,1.235,-3.209,27.384,0.0,270.04,,279.0,270.0,2.763,2.895,3.705,25.459
8109.0,3.551,0.841,-35.209,3.103,9.719,5.308,36.99,5.018,-4.411,-2.769,0.0,38.7,39.3,9.498,3.131,3.497,1.034,3.532,1.345,-3.209,27.384,0.0,270.04,,279.0,270.0,2.271,2.906,3.665,25.424
8109.5,3.551,0.841,-35.209,3.103,9.719,5.308,36.99,5.018,-4.411,-2.769,0.0,38.7,39.3,9.498,3.131,3.137,1.732,3.383,1.789,-3.209,27.384,0.0,268.54,,280.0,270.0,2.352,2.916,3.729,25.363
8110.0,3.551,0.841,-35.209,3.103,9.719,5.308,36.99,5.018,-4.411,-2.769,0.0,38.7,39.3,9.498,3.131,3.801,1.214,3.708,1.969,-3.209,27.384,0.0,268.54,,280.0,270.0,2.51,2.927,3.791,25.308
8110.5,3.551,0.841,-35.209,3.103,9.719,5.364,37.017,5.016,-4.386,-2.777,0.0,38.655,39.257,9.498,3.131,3.858,1.362,3.921,1.902,-3.212,27.373,0.0,268.34,,281.0,270.0,2.673,2.937,3.885,25.317
8111.0,3.551,0.841,-35.209,3.103,9.719,5.364,37.017,5.016,-4.386,-2.777,0.0,38.7,39.3,9.498,3.131,3.525,1.01,3.518,1.449,-3.212,27.373,0.0,268.34,,281.0,270.0,2.76,2.947,3.748,25.182
8111.5,2.991,0.788,-33.428,3.191,9.625,5.364,37.017,5.016,-4.386,-2.777,0.0,38.7,39.3,9.91,3.08,3.663,1.626,3.804,1.763,-3.212,27.373,0.0,267.84,,282.0,270.0,2.376,2.957,3.707,25.185
8112.0,2.991,0.788,-33.428,3.191,9.625,5.364,37.017,5.016,-4.386,-2.777,0.0,38.7,39.3,9.91,3.08,3.316,1.338,3.441,1.487,-3.212,27.373,0.0,267.84,,282.0,270.0,2.714,2.957,3.821,25.147
8112.5,2.991,0.788,-33.428,3.191,9.625,5.364,37.017,5.016,-4.386,-2.777,0.0,38.7,39.3,9.91,3.08,3.216,1.88,3.494,2.113,-3.212,27.373,0.0,268.04,,283.0,270.0,2.396,2.958,3.765,25.109
8113.0,2.991,0.788,-33.428,3.191,9.625,5.364,37.017,5.016,-4.386,-2.777,0.0,38.7,39.3,9.91,3.08,3.695,0.845,3.767,1.444,-3.212,27.373,0.0,268.04,,283.0,270.0,2.676,2.958,3.673,25.013
8113.5,2.991,0.788,-33.428,3.191,9.625,5.325,37.017,5.031,-4.371,-2.783,0.0,38.661,39.329,9.91,3.08,3.754,1.182,3.688,1.852,-3.219,27.375,0.0,269.54,,283.0,270.0,2.438,2.959,3.714,24.95
8114.0,2.991,0.788,-33.428,3.191,9.625,5.325,37.017,5.031,-4.371,-2.783,0.0,38.7,39.3,9.91,3.08,3.551,0.8,3.408,1.564,-3.219,27.375,0.0,269.54,,283.0,270.0,2.619,2.96,3.655,24.895
8114.5,2.991,0.788,-33.428,3.191,9.625,5.325,37.017,5.031,-4.371,-2.783,0.0,38.7,39.3,9.91,3.08,3.597,0.927,3.473,1.692,-3.219,27.375,0.0,269.14,,283.0,270.0,2.331,2.96,3.867,24.864
8115.0,3.103,0.843,-34.104,3.165,9.589,5.325,37.017,5.031,-4.371,-2.783,0.0,38.7,39.3,9.781,3.171,3.683,1.55,3.751,1.692,-3.219,27.375,0.0,269.14,,283.0,270.0,2.422,2.961,3.737,24.78
8115.5,3.103,0.843,-34.104,3.165,9.589,5.325,37.017,5.031,-4.371,-2.783,0.0,38.7,39.3,9.781,3.171,3.511,1.421,3.601,1.575,-3.219,27.375,0.0,269.24,,283.0,270.0,2.669,2.963,3.81,24.801
8116.0,3.103,0.843,-34.104,3.165,9.589,5.325,37.017,5.031,-4.371,-2.783,0.0,38.7,39.3,9.781,3.171,3.652,1.005,3.779,1.574,-3.219,27.375,0.0,269.24,,283.0,270.0,2.527,2.965,3.75,24.825
8116.5,3.103,0.843,-34.104,3.165,9.589,5.325,37.017,5.031,-4.371,-2.783,0.0,38.7,39.3,9.781,3.171,3.799,1.096,3.834,1.476,-3.219,27.375,0.0,270.94,,283.0,270.0,2.503,2.967,3.741,24.86
8117.0,3.103,0.843,-34.104,3.165,9.589,5.354,37.006,5.027,-4.342,-2.772,0.0,38.671,39.308,9.781,3.171,3.374,1.479,3.533,1.839,-3.203,27.37,0.0,270.94,,283.0,270.0,2.551,2.97,3.701,24.926
8117.5,3.103,0.843,-34.104,3.165,9.589,5.354,37.006,5.027,-4.342,-2.772,0.0,38.7,39.3,9.781,3.171,3.75,1.075,3.624,1.88,-3.203,27.37,0.0,271.14,,282.0,270.0,2.556,2.972,3.774,24.975
8118.0,3.083,0.823,-34.41,3.21,9.568,5.354,37.006,5.027,-4.342,-2.772,0.0,38.7,39.3,9.735,3.161,3.802,1.416,3.888,1.887,-3.203,27.37,0.0,271.14,,282.0,270.0,2.582,2.974,3.879,25.014
8118.5,3.083,0.823,-34.41,3.21,9.568,5.354,37.006,5.027,-4.342,-2.772,0.0,38.7,39.3,9.735,3.161,3.665,0.919,3.705,1.737,-3.203,27.37,0.0,271.44,,281.0,270.0,2.748,2.976,3.817,25.089
8119.0,3.083,0.823,-34.41,3.21,9.568,5.354,37.006,5.027,-4.342,-2.772,0.0,38.7,39.3,9.735,3.161,3.777,1.422,3.908,1.703,-3.203,27.37,0.0,271.44,,281.0,270.0,2.506,2.978,3.811,25.101
8119.5,3.083,0.823,-34.41,3.21,9.568,5.354,37.006,5.027,-4.342,-2.772,0.0,38.7,39.3,9.735,3.161,3.781,1.764,3.909,1.894,-3.203,27.37,0.0,270.54,,281.0,270.0,2.702,2.979,3.885,25.118
8120.0,3.083,0.823,-34.41,3.21,9.568,5.309,36.986,5.02,-4.329,-2.785,0.0,38.665,39.363,9.735,3.161,3.819,1.37,3.801,1.807,-3.224,27.372,0.0,270.54,,281.0,270.0,2.837,2.981,3.889,25.133
8120.5,3.083,0.823,-34.41,3.21,9.568,5.309,36.986,5.02,-4.329,-2.785,0.0,38.7,39.4,9.735,3.161,3.759,0.946,3.816,1.517,-3.224,27.372,0.0,270.34,,281.0,270.0,2.699,2.983,3.84,25.152
8121.0,3.083,0.823,-34.41,3.21,9.568,5.309,36.986,5.02,-4.329,-2.785,0.0,38.7,39.4,9.735,3.161,3.734,1.114,3.886,1.536,-3.224,27.372,0.0,270.34,,281.0,270.0,2.51,2.984,3.839,25.179
8121.5,2.81,0.766,-33.665,3.138,9.58,5.309,36.986,5.02,-4.329,-2.785,0.0,38.7,39.4,9.806,3.127,3.887,1.31,3.939,1.977,-3.224,27.372,0.0,270.24,,281.0,270.0,2.567,2.986,3.919,25.221
8122.0,2.81,0.766,-33.665,3.138,9.58,5.309,36.986,5.02,-4.329,-2.785,0.0,38.7,39.4,9.806,3.127,3.957,1.507,3.879,2.065,-3.224,27.372,0.0,270.24,,281.0,270.0,2.778,2.983,3.85,25.287
8122.5,2.81,0.766,-33.665,3.138,9.58,5.309,36.986,5.02,-4.329,-2.785,0.0,38.7,39.4,9.806,3.127,3.907,1.261,4.055,1.714,-3.224,27.372,0.0,269.14,,281.0,270.0,2.852,2.98,3.934,25.337
8123.0,2.81,0.766,-33.665,3.138,9.58,5.309,36.986,5.02,-4.329,-2.785,0.0,38.7,39.4,9.806,3.127,3.892,1.027,3.782,1.89,-3.224,27.372,0.0,269.14,,281.0,270.0,2.734,2.977,3.837,25.336
8123.5,2.81,0.766,-33.665,3.138,9.58,5.313,37.002,5.015,-4.3,-2.775,0.0,38.677,39.364,9.806,3.127,3.897,1.179,3.948,1.671,-3.215,27.373,0.0,269.24,,281.0,270.0,2.648,2.975,3.903,25.344
8124.0,2.81,0.766,-33.665,3.138,9.58,5.313,37.002,5.015,-4.3,-2.775,0.0,38.7,39.4,9.806,3.127,3.92,1.59,4.069,2.332,-3.215,27.373,0.0,269.24,,281.0,270.0,2.674,2.972,3.947,25.343
8124.5,2.874,0.692,-35.209,3.164,9.616,5.313,37.002,5.015,-4.3,-2.775,0.0,38.7,39.4,9.722,3.215,3.926,1.132,3.778,1.93,-3.215,27.373,0.0,268.64,,282.0,270.0,2.978,2.969,3.872,25.368
8125.0,2.874,0.692,-35.209,3.164,9.616,5.313,37.002,5.015,-4.3,-2.775,0.0,38.7,39.4,9.722,3.215,3.925,1.198,3.97,1.683,-3.215,27.373,0.0,268.64,,282.0,270.0,2.692,2.968,3.927,25.403
8125.5,2.874,0.692,-35.209,3.164,9.616,5.313,37.002,5.015,-4.3,-2.775,0.0,38.7,39.4,9.722,3.215,3.803,1.685,3.982,2.124,-3.215,27.373,0.0,268.44,,283.0,270.0,2.694,2.966,3.879,25.432
8126.0,2.874,0.692,-35.209,3.164,9.616,5.313,37.002,5.015,-4.3,-2.775,0.0,38.7,39.4,9.722,3.215,3.946,1.044,3.986,1.98,-3.215,27.373,0.0,268.44,,283.0,270.0,2.899,2.965,3.944,25.408
8126.5,2.874,0.692,-35.209,3.164,9.616,5.335,37.019,5.032,-4.259,-2.774,0.0,38.696,39.379,9.722,3.215,3.741,1.7,3.955,2.006,-3.199,27.378,0.0,269.04,,283.0,270.0,2.739,2.963,4.059,25.423
8127.0,2.874,0.692,-35.209,3.164,9.616,5.335,37.019,5.032,-4.259,-2.774,0.0,38.7,39.4,9.722,3.215,3.943,1.014,3.934,1.868,-3.199,27.378,0.0,269.04,,283.0,270.0,2.851,2.962,3.908,25.415
8127.5,2.802,0.784,-34.09,3.148,9.603,5.335,37.019,5.032,-4.259,-2.774,0.0,38.7,39.4,9.733,3.147,3.983,1.422,4.103,1.797,-3.199,27.378,0.0,269.54,,283.0,270.0,2.69,2.96,3.967,25.408
8128.0,2.802,0.784,-34.09,3.148,9.603,5.335,37.019,5.032,-4.259,-2.774,0.0,38.7,39.4,9.733,3.147,3.732,1.792,4.012,2.293,-3.199,27.378,0.0,269.54,,283.0,270.0,2.826,2.958,4.088,25.415
8128.5,2.802,0.784,-34.09,3.148,9.603,5.335,37.019,5.032,-4.259,-2.774,0.0,38.7,39.4,9.733,3.147,3.997,1.23,3.948,2.09,-3.199,27.378,0.0,269.24,,283.0,270.0,2.957,2.955,3.921,25.41
8129.0,2.802,0.784,-34.09,3.148,9.603,5.335,37.019,5.032,-4.259,-2.774,0.0,38.7,39.4,9.733,3.147,3.954,1.541,4.071,1.787,-3.199,27.378,0.0,269.24,,283.0,270.0,2.816,2.953,4.102,25.406
8129.5,2.802,0.784,-34.09,3.148,9.603,5.335,37.019,5.032,-4.259,-2.774,0.0,38.7,39.4,9.733,3.147,3.673,1.867,3.927,2.009,-3.199,27.378,0.0,271.34,,282.0,270.0,2.838,2.95,3.927,25.411
8130.0,2.802,0.784,-34.09,3.148,9.603,5.353,37.052,5.035,-4.227,-2.752,0.0,38.703,39.483,9.733,3.147,4.144,1.41,4.07,1.649,-3.196,27.39,0.0,271.34,,282.0,270.0,2.869,2.948,3.994,25.426
8130.5,2.802,0.784,-34.09,3.148,9.603,5.353,37.052,5.035,-4.227,-2.752,0.0,38.7,39.5,9.733,3.147,3.852,1.747,3.945,2.024,-3.196,27.39,0.0,271.34,,281.0,270.0,2.818,2.945,4.089,25.431
8131.0,2.662,0.736,-33.794,3.161,9.514,5.353,37.052,5.035,-4.227,-2.752,0.0,38.7,39.5,9.841,3.091,3.794,0.953,3.733,1.706,-3.196,27.39,0.0,271.34,,281.0,270.0,2.892,2.943,3.937,25.495
8131.5,2.662,0.736,-33.794,3.161,9.514,5.353,37.052,5.035,-4.227,-2.752,0.0,38.7,39.5,9.841,3.091,3.761,1.257,3.936,1.629,-3.196,27.39,0.0,271.84,,280.0,270.0,2.547,2.938,3.949,25.661
8132.0,2.662,0.736,-33.794,3.161,9.514,5.353,37.052,5.035,-4.227,-2.752,0.0,38.7,39.5,9.841,3.091,3.569,2.04,3.836,2.189,-3.196,27.39,0.0,271.84,,280.0,270.0,2.646,2.934,4.0,25.704
