t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8132.5,2.662,0.736,-33.794,3.161,9.514,5.353,37.052,5.035,-4.227,-2.752,0.0,38.7,39.5,9.841,3.091,3.836,1.244,3.985,2.096,-3.196,27.39,0.0,269.64,,280.0,270.0,2.909,2.929,3.989,25.709
8133.0,2.662,0.736,-33.794,3.161,9.514,5.307,37.051,5.03,-4.211,-2.755,0.0,38.722,39.447,9.841,3.091,4.204,1.435,4.214,1.888,-3.2,27.391,0.0,269.64,,280.0,270.0,2.79,2.925,4.056,25.697
8133.5,2.662,0.736,-33.794,3.161,9.514,5.307,37.051,5.03,-4.211,-2.755,0.0,38.7,39.4,9.841,3.091,4.017,0.99,3.845,1.245,-3.2,27.391,0.0,270.04,,280.0,270.0,2.935,2.921,3.954,25.669
8134.0,2.53,0.65,-34.786,3.215,9.678,5.307,37.051,5.03,-4.211,-2.755,0.0,38.7,39.4,9.67,3.099,3.716,1.329,3.863,1.719,-3.2,27.391,0.0,270.04,,280.0,270.0,2.524,2.916,3.967,25.66
8134.5,2.53,0.65,-34.786,3.215,9.678,5.307,37.051,5.03,-4.211,-2.755,0.0,38.7,39.4,9.67,3.099,3.93,2.48,4.151,2.419,-3.2,27.391,0.0,270.34,,280.0,270.0,2.657,2.91,4.134,25.717
8135.0,2.53,0.65,-34.786,3.215,9.678,5.307,37.051,5.03,-4.211,-2.755,0.0,38.7,39.4,9.67,3.099,4.067,1.551,4.249,2.031,-3.2,27.391,0.0,270.34,,280.0,270.0,3.245,2.904,3.957,25.694
8135.5,2.53,0.65,-34.786,3.215,9.678,5.307,37.051,5.03,-4.211,-2.755,0.0,38.7,39.4,9.67,3.099,4.244,1.363,4.243,1.728,-3.2,27.391,0.0,269.14,,280.0,270.0,2.975,2.898,4.008,25.667
8136.0,2.53,0.65,-34.786,3.215,9.678,5.307,37.051,5.03,-4.211,-2.755,0.0,38.7,39.4,9.67,3.099,3.648,0.829,3.598,1.417,-3.2,27.391,0.0,269.14,,280.0,270.0,2.894,2.892,3.929,25.641
8136.5,2.53,0.65,-34.786,3.215,9.678,5.305,37.012,5.025,-4.221,-2.761,0.0,38.73,39.5,9.67,3.099,3.793,1.056,3.845,1.451,-3.194,27.393,0.0,269.54,,280.0,270.0,2.373,2.886,4.04,25.6
8137.0,2.53,0.65,-34.786,3.215,9.678,5.305,37.012,5.025,-4.221,-2.761,0.0,38.7,39.5,9.67,3.099,3.872,1.752,4.014,2.303,-3.194,27.393,0.0,269.54,,280.0,270.0,2.536,2.88,4.017,25.563
8137.5,3.317,0.787,-35.209,3.125,9.714,5.305,37.012,5.025,-4.221,-2.761,0.0,38.7,39.5,9.498,3.183,4.03,1.271,4.061,1.653,-3.194,27.393,0.0,269.44,,280.0,270.0,2.985,2.874,3.982,25.514
8138.0,3.317,0.787,-35.209,3.125,9.714,5.305,37.012,5.025,-4.221,-2.761,0.0,38.7,39.5,9.498,3.183,3.587,1.359,3.833,1.84,-3.194,27.393,0.0,269.44,,280.0,270.0,2.754,2.881,3.991,25.496
8138.5,3.317,0.787,-35.209,3.125,9.714,5.305,37.012,5.025,-4.221,-2.761,0.0,38.7,39.5,9.498,3.183,3.836,0.864,3.782,1.543,-3.194,27.393,0.0,269.64,,280.0,270.0,2.655,2.889,3.9,25.496
8139.0,3.317,0.787,-35.209,3.125,9.714,5.305,37.012,5.025,-4.221,-2.761,0.0,38.7,39.5,9.498,3.183,3.868,1.322,3.988,1.88,-3.194,27.393,0.0,269.64,,280.0,270.0,2.506,2.896,3.972,25.502
8139.5,3.317,0.787,-35.209,3.125,9.714,5.326,37.052,5.034,-4.187,-2.76,0.0,38.755,39.526,9.498,3.183,4.146,2.199,4.286,2.569,-3.184,27.404,0.0,269.34,,280.0,270.0,2.765,2.902,4.019,25.493
8140.0,3.317,0.787,-35.209,3.125,9.714,5.326,37.052,5.034,-4.187,-2.76,0.0,38.8,39.5,9.498,3.183,3.852,1.792,3.996,2.03,-3.184,27.404,0.0,269.34,,280.0,270.0,3.3,2.909,4.02,25.478
8140.5,2.299,0.575,-35.209,3.142,9.65,5.326,37.052,5.034,-4.187,-2.76,0.0,38.8,39.5,9.613,3.116,4.071,1.228,4.033,1.538,-3.184,27.404,0.0,269.54,,280.0,270.0,2.917,2.916,3.975,25.48
8141.0,2.299,0.575,-35.209,3.142,9.65,5.326,37.052,5.034,-4.187,-2.76,0.0,38.8,39.5,9.613,3.116,3.9,1.189,3.981,1.935,-3.184,27.404,0.0,269.54,,280.0,270.0,2.718,2.906,3.946,25.465
8141.5,2.299,0.575,-35.209,3.142,9.65,5.326,37.052,5.034,-4.187,-2.76,0.0,38.8,39.5,9.613,3.116,4.2,1.58,4.193,2.077,-3.184,27.404,0.0,269.64,,280.0,270.0,2.751,2.896,4.147,25.455
8142.0,2.299,0.575,-35.209,3.142,9.65,5.326,37.052,5.034,-4.187,-2.76,0.0,38.8,39.5,9.613,3.116,4.119,1.538,4.267,2.329,-3.184,27.404,0.0,269.64,,280.0,270.0,3.012,2.886,4.002,25.45
8142.5,2.299,0.575,-35.209,3.142,9.65,5.316,37.022,5.036,-4.185,-2.735,0.0,38.769,39.557,9.613,3.116,4.109,1.854,4.077,2.141,-3.159,27.412,0.0,269.84,,280.0,270.0,3.063,2.876,4.032,25.434
8143.0,2.299,0.575,-35.209,3.142,9.65,5.316,37.022,5.036,-4.185,-2.735,0.0,38.8,39.6,9.613,3.116,3.953,1.712,4.077,1.953,-3.159,27.412,0.0,269.84,,280.0,270.0,3.045,2.867,4.126,25.402
8143.5,2.299,0.575,-35.209,3.142,9.65,5.316,37.022,5.036,-4.185,-2.735,0.0,38.8,39.6,9.613,3.116,4.152,1.977,4.263,2.413,-3.159,27.412,0.0,269.74,,280.0,270.0,2.924,2.858,4.168,25.355
8144.0,3.695,0.861,-35.209,3.1,9.666,5.316,37.022,5.036,-4.185,-2.735,0.0,38.8,39.6,9.668,3.158,4.162,1.866,4.325,2.132,-3.159,27.412,0.0,269.74,,280.0,270.0,3.201,2.849,4.113,25.366
8144.5,3.695,0.861,-35.209,3.1,9.666,5.316,37.022,5.036,-4.185,-2.735,0.0,38.8,39.6,9.668,3.158,4.062,1.922,4.231,2.319,-3.159,27.412,0.0,269.94,,280.0,270.0,3.121,2.862,4.137,25.336
8145.0,3.695,0.861,-35.209,3.1,9.666,5.316,37.022,5.036,-4.185,-2.735,0.0,38.8,39.6,9.668,3.158,4.191,2.458,4.417,2.592,-3.159,27.412,0.0,269.94,,280.0,270.0,3.134,2.876,4.287,25.321
8145.5,3.695,0.861,-35.209,3.1,9.666,5.316,37.022,5.036,-4.185,-2.735,0.0,38.8,39.6,9.668,3.158,4.314,1.959,4.409,2.261,-3.159,27.412,0.0,270.24,,280.0,270.0,3.415,2.889,4.166,25.299
8146.0,3.695,0.861,-35.209,3.1,9.666,5.341,37.003,5.034,-4.161,-2.735,0.0,38.785,39.58,9.668,3.158,4.431,1.748,4.43,2.019,-3.157,27.419,0.0,270.24,,280.0,270.0,3.236,2.903,4.21,25.324
8146.5,3.695,0.861,-35.209,3.1,9.666,5.341,37.003,5.034,-4.161,-2.735,0.0,38.8,39.6,9.668,3.158,3.918,0.975,3.838,1.597,-3.157,27.419,0.0,270.04,,280.0,270.0,3.157,2.916,4.14,25.34
8147.0,2.886,0.662,-35.209,3.128,9.666,5.341,37.003,5.034,-4.161,-2.735,0.0,38.8,39.6,9.699,3.178,3.95,1.353,4.12,1.73,-3.157,27.419,0.0,270.04,,280.0,270.0,2.582,2.928,4.238,25.349
8147.5,2.886,0.662,-35.209,3.128,9.666,5.341,37.003,5.034,-4.161,-2.735,0.0,38.8,39.6,9.699,3.178,4.032,2.2,4.29,2.428,-3.157,27.419,0.0,269.84,,280.0,270.0,2.788,2.928,4.078,25.336
8148.0,2.886,0.662,-35.209,3.128,9.666,5.341,37.003,5.034,-4.161,-2.735,0.0,38.8,39.6,9.699,3.178,4.338,1.632,4.388,2.089,-3.157,27.419,0.0,269.84,,280.0,270.0,3.238,2.927,4.16,25.317
8148.5,2.886,0.662,-35.209,3.128,9.666,5.341,37.003,5.034,-4.161,-2.735,0.0,38.8,39.6,9.699,3.178,3.93,1.849,4.073,1.966,-3.157,27.419,0.0,269.44,,280.0,270.0,3.112,2.926,4.103,25.319
8149.0,2.886,0.662,-35.209,3.128,9.666,5.294,37.067,5.043,-4.106,-2.734,0.0,38.806,39.616,9.699,3.178,4.113,2.146,4.3,2.524,-3.157,27.42,0.0,269.44,,280.0,270.0,2.955,2.926,4.144,25.308
8149.5,2.886,0.662,-35.209,3.128,9.666,5.294,37.067,5.043,-4.106,-2.734,0.0,38.8,39.6,9.699,3.178,4.504,1.97,4.423,2.162,-3.157,27.42,0.0,269.74,,280.0,270.0,3.271,2.925,4.306,25.32
8150.0,2.886,0.662,-35.209,3.128,9.666,5.294,37.067,5.043,-4.106,-2.734,0.0,38.8,39.6,9.699,3.178,4.177,1.845,4.327,2.286,-3.157,27.42,0.0,269.74,,280.0,270.0,3.265,2.924,4.162,25.338
8150.5,3.372,0.778,-35.209,3.119,9.674,5.294,37.067,5.043,-4.106,-2.734,0.0,38.8,39.6,9.643,3.156,4.322,1.243,4.252,1.867,-3.157,27.42,0.0,269.94,,280.0,270.0,3.159,2.924,4.154,25.319
8151.0,3.372,0.778,-35.209,3.119,9.674,5.294,37.067,5.043,-4.106,-2.734,0.0,38.8,39.6,9.643,3.156,4.055,1.733,4.175,1.922,-3.157,27.42,0.0,269.94,,280.0,270.0,2.921,2.931,4.356,25.291
8151.5,3.372,0.778,-35.209,3.119,9.674,5.294,37.067,5.043,-4.106,-2.734,0.0,38.8,39.6,9.643,3.156,4.276,2.084,4.433,2.529,-3.157,27.42,0.0,269.94,,280.0,270.0,2.971,2.938,4.203,25.117
8152.0,3.372,0.778,-35.209,3.119,9.674,5.294,37.067,5.043,-4.106,-2.734,0.0,38.8,39.6,9.643,3.156,4.51,1.662,4.351,2.028,-3.157,27.42,0.0,269.94,,280.0,270.0,3.331,2.946,4.289,25.086
8152.5,3.372,0.778,-35.209,3.119,9.674,5.3,37.033,5.016,-4.128,-2.719,0.0,38.807,39.633,9.643,3.156,4.046,1.599,4.079,2.002,-3.158,27.417,0.0,269.94,,280.0,270.0,3.138,2.952,4.174,25.112
8153.0,3.372,0.778,-35.209,3.119,9.674,5.3,37.033,5.016,-4.128,-2.719,0.0,38.8,39.6,9.643,3.156,4.099,1.478,4.263,2.272,-3.158,27.417,0.0,269.94,,280.0,270.0,2.931,2.959,4.134,25.109
8153.5,3.346,0.794,-35.209,3.12,9.721,5.3,37.033,5.016,-4.128,-2.719,0.0,38.8,39.6,9.499,3.141,4.358,2.16,4.435,2.265,-3.158,27.417,0.0,270.14,,280.0,270.0,3.028,2.966,4.375,25.139
8154.0,3.346,0.794,-35.209,3.12,9.721,5.3,37.033,5.016,-4.128,-2.719,0.0,38.8,39.6,9.499,3.141,4.372,2.25,4.464,2.628,-3.158,27.417,0.0,270.14,,280.0,270.0,3.304,2.972,4.27,25.136
8154.5,3.346,0.794,-35.209,3.12,9.721,5.3,37.033,5.016,-4.128,-2.719,0.0,38.8,39.6,9.499,3.141,4.237,1.245,4.108,1.449,-3.158,27.417,0.0,269.74,,280.0,270.0,3.429,2.978,4.184,25.129
8155.0,3.346,0.794,-35.209,3.12,9.721,5.3,37.033,5.016,-4.128,-2.719,0.0,38.8,39.6,9.499,3.141,3.995,1.41,4.145,1.837,-3.158,27.417,0.0,269.74,,280.0,270.0,2.76,2.985,4.194,25.127
8155.5,3.346,0.794,-35.209,3.12,9.721,5.265,37.091,5.041,-4.074,-2.724,0.0,38.829,39.594,9.499,3.141,4.213,1.943,4.366,2.392,-3.148,27.416,0.0,269.34,,280.0,270.0,2.847,2.99,4.256,25.133
8156.0,3.346,0.794,-35.209,3.12,9.721,5.265,37.091,5.041,-4.074,-2.724,0.0,38.8,39.6,9.499,3.141,4.111,2.307,4.244,2.298,-3.148,27.416,0.0,269.34,,280.0,270.0,3.228,2.996,4.26,25.134
8156.5,2.915,0.688,-35.209,3.148,9.675,5.265,37.091,5.041,-4.074,-2.724,0.0,38.8,39.6,9.545,3.182,4.288,1.36,4.349,1.787,-3.148,27.416,0.0,269.64,,280.0,270.0,3.24,3.002,4.208,25.263
8157.0,2.915,0.688,-35.209,3.148,9.675,5.265,37.091,5.041,-4.074,-2.724,0.0,38.8,39.6,9.545,3.182,3.981,1.759,4.246,2.136,-3.148,27.416,0.0,269.64,,280.0,270.0,2.946,3.001,4.247,25.481
8157.5,2.915,0.688,-35.209,3.148,9.675,5.265,37.091,5.041,-4.074,-2.724,0.0,38.8,39.6,9.545,3.182,4.107,1.173,4.136,2.092,-3.148,27.416,0.0,269.44,,280.0,270.0,3.03,2.999,4.242,25.758
8158.0,2.915,0.688,-35.209,3.148,9.675,5.265,37.091,5.041,-4.074,-2.724,0.0,38.8,39.6,9.545,3.182,4.241,1.684,4.362,2.179,-3.148,27.416,0.0,269.44,,280.0,270.0,2.877,2.998,4.341,25.833
8158.5,2.915,0.688,-35.209,3.148,9.675,5.265,37.091,5.041,-4.074,-2.724,0.0,38.8,39.6,9.545,3.182,4.393,1.572,4.323,2.327,-3.148,27.416,0.0,268.74,,281.0,270.0,3.116,2.996,4.2,25.787
8159.0,2.915,0.688,-35.209,3.148,9.675,5.297,37.06,5.03,-4.082,-2.714,0.0,38.849,39.648,9.545,3.182,4.242,1.732,4.427,2.043,-3.145,27.427,0.0,268.74,,281.0,270.0,3.154,2.995,4.225,25.816
8159.5,2.915,0.688,-35.209,3.148,9.675,5.297,37.06,5.03,-4.082,-2.714,0.0,38.8,39.6,9.545,3.182,4.109,2.066,4.329,2.42,-3.145,27.427,0.0,269.24,,281.0,270.0,3.111,2.994,4.341,25.799
8160.0,2.718,0.77,-34.284,3.187,9.607,5.297,37.06,5.03,-4.082,-2.714,0.0,38.8,39.6,9.728,3.165,4.194,1.71,4.156,2.316,-3.145,27.427,0.0,269.24,,281.0,270.0,3.231,2.993,4.204,25.846
8160.5,2.718,0.77,-34.284,3.187,9.607,5.297,37.06,5.03,-4.082,-2.714,0.0,38.8,39.6,9.728,3.165,4.378,1.868,4.479,2.233,-3.145,27.427,0.0,269.54,,281.0,270.0,3.094,2.988,4.266,25.878
8161.0,2.718,0.77,-34.284,3.187,9.607,5.297,37.06,5.03,-4.082,-2.714,0.0,38.8,39.6,9.728,3.165,4.433,1.848,4.504,2.464,-3.145,27.427,0.0,269.54,,281.0,270.0,3.24,2.984,4.247,25.818
8161.5,2.718,0.77,-34.284,3.187,9.607,5.297,37.06,5.03,-4.082,-2.714,0.0,38.8,39.6,9.728,3.165,4.248,1.407,4.165,2.104,-3.145,27.427,0.0,270.54,,281.0,270.0,3.312,2.979,4.269,25.77
8162.0,2.718,0.77,-34.284,3.187,9.607,5.333,37.08,5.044,-4.042,-2.716,0.0,38.86,39.713,9.728,3.165,4.118,1.798,4.319,2.302,-3.131,27.436,0.0,270.54,,281.0,270.0,2.981,2.975,4.347,25.751
8162.5,2.718,0.77,-34.284,3.187,9.607,5.333,37.08,5.044,-4.042,-2.716,0.0,38.9,39.7,9.728,3.165,4.21,2.095,4.244,2.359,-3.131,27.436,0.0,269.94,,281.0,270.0,3.135,2.971,4.257,25.726
8163.0,3.266,0.806,-35.209,3.212,9.648,5.333,37.08,5.044,-4.042,-2.716,0.0,38.9,39.7,9.637,3.099,4.312,1.661,4.466,2.091,-3.131,27.436,0.0,269.94,,281.0,270.0,3.227,2.967,4.297,25.922
8163.5,3.266,0.806,-35.209,3.212,9.648,5.333,37.08,5.044,-4.042,-2.716,0.0,38.9,39.7,9.637,3.099,4.339,2.07,4.513,2.607,-3.131,27.436,0.0,269.84,,281.0,270.0,3.133,2.972,4.29,25.869
8164.0,3.266,0.806,-35.209,3.212,9.648,5.333,37.08,5.044,-4.042,-2.716,0.0,38.9,39.7,9.637,3.099,4.19,1.194,4.117,1.902,-3.131,27.436,0.0,269.84,,281.0,270.0,3.382,2.976,4.229,25.814
8164.5,3.266,0.806,-35.209,3.212,9.648,5.333,37.08,5.044,-4.042,-2.716,0.0,38.9,39.7,9.637,3.099,4.166,1.767,4.375,2.043,-3.131,27.436,0.0,271.34,,280.0,270.0,2.851,2.981,4.371,25.779
8165.0,3.266,0.806,-35.209,3.212,9.648,5.333,37.08,5.044,-4.042,-2.716,0.0,38.9,39.7,9.637,3.099,4.365,2.123,4.55,2.749,-3.131,27.436,0.0,271.34,,280.0,270.0,3.087,2.986,4.276,25.744
8165.5,3.266,0.806,-35.209,3.212,9.648,5.343,37.088,5.038,-4.023,-2.714,0.0,38.876,39.702,9.637,3.099,4.59,1.653,4.393,1.919,-3.139,27.43,0.0,271.04,,279.0,270.0,3.447,2.99,4.343,25.654
8166.0,3.266,0.806,-35.209,3.212,9.648,5.343,37.088,5.038,-4.023,-2.714,0.0,38.9,39.7,9.637,3.099,3.996,1.849,4.283,2.371,-3.139,27.43,0.0,271.04,,279.0,270.0,3.139,2.995,4.312,25.616
8166.5,2.847,0.71,-35.098,3.169,9.68,5.343,37.088,5.038,-4.023,-2.714,0.0,38.9,39.7,9.627,3.036,4.309,1.315,4.188,2.058,-3.139,27.43,0.0,271.34,,278.0,270.0,3.125,2.999,4.264,25.558
8167.0,2.847,0.71,-35.098,3.169,9.68,5.343,37.088,5.038,-4.023,-2.714,0.0,38.9,39.7,9.627,3.036,4.283,2.059,4.463,2.378,-3.139,27.43,0.0,271.34,,278.0,270.0,2.967,2.997,4.367,25.473
8167.5,2.847,0.71,-35.098,3.169,9.68,5.343,37.088,5.038,-4.023,-2.714,0.0,38.9,39.7,9.627,3.036,4.369,2.181,4.595,2.78,-3.139,27.43,0.0,268.84,,279.0,270.0,3.296,2.994,4.267,25.46
8168.0,2.847,0.71,-35.098,3.169,9.68,5.343,37.088,5.038,-4.023,-2.714,0.0,38.9,39.7,9.627,3.036,4.566,1.453,4.536,1.868,-3.139,27.43,0.0,268.84,,279.0,270.0,3.481,2.992,4.365,25.477
8168.5,2.847,0.71,-35.098,3.169,9.68,5.317,37.052,5.035,-4.022,-2.703,0.0,38.879,39.725,9.627,3.036,4.123,1.881,4.373,2.306,-3.148,27.42,0.0,268.74,,280.0,270.0,3.106,2.99,4.239,25.406
8169.0,2.847,0.71,-35.098,3.169,9.68,5.317,37.052,5.035,-4.022,-2.703,0.0,38.9,39.7,9.627,3.036,4.529,1.566,4.552,2.198,-3.148,27.42,0.0,268.74,,280.0,270.0,3.171,2.987,4.305,25.377
8169.5,3.03,0.772,-34.952,3.177,9.552,5.317,37.052,5.035,-4.022,-2.703,0.0,38.9,39.7,9.752,3.199,4.417,2.169,4.59,2.744,-3.148,27.42,0.0,268.04,,281.0,270.0,3.211,2.985,4.337,25.312
8170.0,3.03,0.772,-34.952,3.177,9.552,5.317,37.052,5.035,-4.022,-2.703,0.0,38.9,39.7,9.752,3.199,4.269,1.402,4.258,2.17,-3.148,27.42,0.0,268.04,,281.0,270.0,3.48,2.986,4.282,25.311
8170.5,3.03,0.772,-34.952,3.177,9.552,5.317,37.052,5.035,-4.022,-2.703,0.0,38.9,39.7,9.752,3.199,4.304,1.5,4.453,2.014,-3.148,27.42,0.0,268.34,,282.0,270.0,3.025,2.986,4.299,25.309
8171.0,3.03,0.772,-34.952,3.177,9.552,5.317,37.052,5.035,-4.022,-2.703,0.0,38.9,39.7,9.752,3.199,4.357,1.939,4.481,2.534,-3.148,27.42,0.0,268.34,,282.0,270.0,3.068,2.987,4.347,25.311
8171.5,3.03,0.772,-34.952,3.177,9.552,5.325,37.075,5.036,-3.994,-2.71,0.0,38.893,39.738,9.752,3.199,4.353,2.457,4.494,2.546,-3.148,27.427,0.0,268.94,,283.0,270.0,3.328,2.988,4.329,25.304
8172.0,3.03,0.772,-34.952,3.177,9.552,5.325,37.075,5.036,-3.994,-2.71,0.0,38.9,39.7,9.752,3.199,4.53,1.529,4.581,1.997,-3.148,27.427,0.0,268.94,,283.0,270.0,3.462,2.989,4.313,25.318
8172.5,3.03,0.772,-34.952,3.177,9.552,5.325,37.075,5.036,-3.994,-2.71,0.0,38.9,39.7,9.752,3.199,4.405,1.212,4.329,1.847,-3.148,27.427,0.0,269.64,,283.0,270.0,3.159,2.989,4.241,25.318
8173.0,2.238,0.633,-34.189,3.209,9.499,5.325,37.075,5.036,-3.994,-2.71,0.0,38.9,39.7,9.733,3.214,4.456,2.151,4.627,2.737,-3.148,27.427,0.0,269.64,,283.0,270.0,2.948,2.99,4.3,25.294
8173.5,2.238,0.633,-34.189,3.209,9.499,5.325,37.075,5.036,-3.994,-2.71,0.0,38.9,39.7,9.733,3.214,4.429,2.554,4.64,3.06,-3.148,27.427,0.0,269.34,,283.0,270.0,3.493,2.978,4.541,25.255
8174.0,2.238,0.633,-34.189,3.209,9.499,5.325,37.075,5.036,-3.994,-2.71,0.0,38.9,39.7,9.733,3.214,4.656,1.446,4.664,2.035,-3.148,27.427,0.0,269.34,,283.0,270.0,3.67,2.965,4.321,25.24
8174.5,2.238,0.633,-34.189,3.209,9.499,5.325,37.075,5.036,-3.994,-2.71,0.0,38.9,39.7,9.733,3.214,4.395,1.952,4.609,2.239,-3.148,27.427,0.0,272.04,,282.0,270.0,3.2,2.953,4.344,25.22
8175.0,2.238,0.633,-34.189,3.209,9.499,5.286,37.076,5.031,-3.97,-2.705,0.0,38.9,39.756,9.733,3.214,4.224,1.138,4.141,1.621,-3.148,27.418,0.0,272.04,,282.0,270.0,3.299,2.942,4.376,25.227
8175.5,2.238,0.633,-34.189,3.209,9.499,5.286,37.076,5.031,-3.97,-2.705,0.0,38.9,39.8,9.733,3.214,4.286,1.718,4.487,2.214,-3.148,27.418,0.0,272.34,,281.0,270.0,2.781,2.93,4.443,25.241
8176.0,2.91,0.804,-34.124,3.154,9.599,5.286,37.076,5.031,-3.97,-2.705,0.0,38.9,39.8,9.766,3.157,4.486,1.6,4.44,2.464,-3.148,27.418,0.0,272.34,,281.0,270.0,3.176,2.919,4.292,25.24
8176.5,2.91,0.804,-34.124,3.154,9.599,5.286,37.076,5.031,-3.97,-2.705,0.0,38.9,39.8,9.766,3.157,4.507,1.657,4.619,2.195,-3.148,27.418,0.0,272.34,,280.0,270.0,3.247,2.919,4.292,25.213
8177.0,2.91,0.804,-34.124,3.154,9.599,5.286,37.076,5.031,-3.97,-2.705,0.0,38.9,39.8,9.766,3.157,4.152,1.316,4.159,2.047,-3.148,27.418,0.0,272.34,,280.0,270.0,3.245,2.919,4.258,25.168
8177.5,2.91,0.804,-34.124,3.154,9.599,5.286,37.076,5.031,-3.97,-2.705,0.0,38.9,39.8,9.766,3.157,4.34,1.495,4.418,2.416,-3.148,27.418,0.0,270.44,,280.0,270.0,2.919,2.918,4.269,25.155
8178.0,2.91,0.804,-34.124,3.154,9.599,5.303,37.109,5.039,-3.947,-2.73,0.0,38.908,39.761,9.766,3.157,4.502,2.437,4.648,2.552,-3.157,27.417,0.0,270.44,,280.0,270.0,3.167,2.918,4.465,25.191
8178.5,2.91,0.804,-34.124,3.154,9.599,5.303,37.109,5.039,-3.947,-2.73,0.0,38.9,39.8,9.766,3.157,4.453,1.833,4.57,2.408,-3.157,27.417,0.0,270.64,,280.0,270.0,3.535,2.918,4.357,25.269
8179.0,2.91,0.804,-34.124,3.154,9.599,5.303,37.109,5.039,-3.947,-2.73,0.0,38.9,39.8,9.766,3.157,4.422,1.397,4.316,1.654,-3.157,27.417,0.0,270.64,,280.0,270.0,3.316,2.918,4.378,25.351
8179.5,2.756,0.662,-35.209,3.157,9.719,5.303,37.109,5.039,-3.947,-2.73,0.0,38.9,39.8,9.485,3.112,3.858,1.938,4.175,1.985,-3.157,27.417,0.0,270.74,,280.0,270.0,2.947,2.918,4.287,25.555
8180.0,2.756,0.662,-35.209,3.157,9.719,5.303,37.109,5.039,-3.947,-2.73,0.0,38.9,39.8,9.485,3.112,4.619,1.694,4.61,2.683,-3.157,27.417,0.0,270.74,,280.0,270.0,2.989,2.915,4.392,25.663
8180.5,2.756,0.662,-35.209,3.157,9.719,5.303,37.109,5.039,-3.947,-2.73,0.0,38.9,39.8,9.485,3.112,4.622,2.313,4.744,2.711,-3.157,27.417,0.0,269.94,,280.0,270.0,3.402,2.913,4.376,25.663
8181.0,2.756,0.662,-35.209,3.157,9.719,5.303,37.109,5.039,-3.947,-2.73,0.0,38.9,39.8,9.485,3.112,4.367,1.909,4.565,2.3,-3.157,27.417,0.0,269.94,,280.0,270.0,3.597,2.91,4.344,25.678
8181.5,2.756,0.662,-35.209,3.157,9.719,5.263,37.054,5.024,-3.959,-2.722,0.0,38.906,39.726,9.485,3.112,4.156,1.423,4.199,2.137,-3.164,27.422,0.0,269.54,,280.0,270.0,3.285,2.907,4.315,25.74
8182.0,2.756,0.662,-35.209,3.157,9.719,5.263,37.054,5.024,-3.959,-2.722,0.0,38.9,39.7,9.485,3.112,4.441,2.042,4.529,2.265,-3.164,27.422,0.0,269.54,,280.0,270.0,2.979,2.905,4.551,25.842
8182.5,3.559,0.843,-35.209,3.144,9.682,5.263,37.054,5.024,-3.959,-2.722,0.0,38.9,39.7,9.489,3.12,4.524,2.125,4.627,2.57,-3.164,27.422,0.0,269.54,,280.0,270.0,3.319,2.903,4.353,25.863
8183.0,3.559,0.843,-35.209,3.144,9.682,5.263,37.054,5.024,-3.959,-2.722,0.0,38.9,39.7,9.489,3.12,4.224,1.581,4.29,2.145,-3.164,27.422,0.0,269.54,,280.0,270.0,3.461,2.913,4.344,25.82
8183.5,3.559,0.843,-35.209,3.144,9.682,5.263,37.054,5.024,-3.959,-2.722,0.0,38.9,39.7,9.489,3.12,4.343,1.893,4.494,2.222,-3.164,27.422,0.0,269.54,,280.0,270.0,3.06,2.924,4.362,25.824
8184.0,3.559,0.843,-35.209,3.144,9.682,5.263,37.054,5.024,-3.959,-2.722,0.0,38.9,39.7,9.489,3.12,4.324,2.141,4.517,2.409,-3.164,27.422,0.0,269.54,,280.0,270.0,3.238,2.934,4.43,25.847
8184.5,3.559,0.843,-35.209,3.144,9.682,5.32,37.112,5.033,-3.914,-2.725,0.0,38.922,39.733,9.489,3.12,4.415,1.362,4.423,2.225,-3.158,27.427,0.0,269.64,,280.0,270.0,3.348,2.945,4.321,25.83
8185.0,3.559,0.843,-35.209,3.144,9.682,5.32,37.112,5.033,-3.914,-2.725,0.0,38.9,39.7,9.489,3.12,4.492,1.74,4.62,2.517,-3.158,27.427,0.0,269.64,,280.0,270.0,3.106,2.955,4.377,25.8
8185.5,2.966,0.767,-33.645,3.054,9.568,5.32,37.112,5.033,-3.914,-2.725,0.0,38.9,39.7,9.81,3.137,4.415,2.548,4.652,3.137,-3.158,27.427,0.0,269.04,,280.0,270.0,3.342,2.965,4.487,25.756
8186.0,2.966,0.767,-33.645,3.054,9.568,5.32,37.112,5.033,-3.914,-2.725,0.0,38.9,39.7,9.81,3.137,4.659,1.499,4.515,2.477,-3.158,27.427,0.0,269.04,,280.0,270.0,3.688,2.965,4.47,25.694
8186.5,2.966,0.767,-33.645,3.054,9.568,5.32,37.112,5.033,-3.914,-2.725,0.0,38.9,39.7,9.81,3.137,4.567,2.066,4.739,2.553,-3.158,27.427,0.0,269.14,,280.0,270.0,3.287,2.965,4.53,25.678
8187.0,2.966,0.767,-33.645,3.054,9.568,5.32,37.112,5.033,-3.914,-2.725,0.0,38.9,39.7,9.81,3.137,4.662,1.522,4.574,2.144,-3.158,27.427,0.0,269.14,,280.0,270.0,3.481,2.965,4.416,25.752
8187.5,2.966,0.767,-33.645,3.054,9.568,5.32,37.112,5.033,-3.914,-2.725,0.0,38.9,39.7,9.81,3.137,4.542,2.069,4.73,2.424,-3.158,27.427,0.0,269.14,,280.0,270.0,3.225,2.965,4.491,25.809
8188.0,2.966,0.767,-33.645,3.054,9.568,5.352,37.075,5.043,-3.898,-2.731,0.0,38.926,39.749,9.81,3.137,4.472,2.437,4.676,2.766,-3.161,27.423,0.0,269.14,,280.0,270.0,3.441,2.965,4.462,25.792
8188.5,2.966,0.767,-33.645,3.054,9.568,5.352,37.075,5.043,-3.898,-2.731,0.0,38.9,39.7,9.81,3.137,4.707,1.574,4.761,2.095,-3.161,27.423,0.0,269.34,,280.0,270.0,3.588,2.965,4.427,25.785
8189.0,3.291,0.774,-35.209,3.094,9.704,5.352,37.075,5.043,-3.898,-2.731,0.0,38.9,39.7,9.64,3.193,4.505,2.228,4.707,2.605,-3.161,27.423,0.0,269.34,,280.0,270.0,3.284,2.965,4.542,25.744
8189.5,3.291,0.774,-35.209,3.094,9.704,5.352,37.075,5.043,-3.898,-2.731,0.0,38.9,39.7,9.64,3.193,4.385,2.486,4.59,2.519,-3.161,27.423,0.0,269.14,,280.0,270.0,3.511,2.97,4.469,25.738
8190.0,3.291,0.774,-35.209,3.094,9.704,5.352,37.075,5.043,-3.898,-2.731,0.0,38.9,39.7,9.64,3.193,4.586,1.703,4.687,2.165,-3.161,27.423,0.0,269.14,,280.0,270.0,3.495,2.975,4.527,25.712
8190.5,3.291,0.774,-35.209,3.094,9.704,5.352,37.075,5.043,-3.898,-2.731,0.0,38.9,39.7,9.64,3.193,4.411,1.706,4.501,2.471,-3.161,27.423,0.0,269.24,,280.0,270.0,3.285,2.98,4.388,25.689
8191.0,3.291,0.774,-35.209,3.094,9.704,5.384,37.095,5.039,-3.865,-2.728,0.0,38.926,39.743,9.64,3.193,4.617,1.733,4.697,2.144,-3.158,27.423,0.0,269.24,,280.0,270.0,3.272,2.986,4.445,25.666
8191.5,3.291,0.774,-35.209,3.094,9.704,5.384,37.095,5.039,-3.865,-2.728,0.0,38.9,39.7,9.64,3.193,4.524,2.459,4.733,2.834,-3.158,27.423,0.0,269.64,,280.0,270.0,3.298,2.991,4.565,25.708
8192.0,2.993,0.801,-33.198,3.155,9.619,5.384,37.095,5.039,-3.865,-2.728,0.0,38.9,39.7,9.868,3.133,4.444,2.473,4.631,2.47,-3.158,27.423,0.0,269.64,,280.0,270.0,3.638,2.995,4.535,25.593
8192.5,2.993,0.801,-33.198,3.155,9.619,5.384,37.095,5.039,-3.865,-2.728,0.0,38.9,39.7,9.868,3.133,4.587,1.75,4.696,2.137,-3.158,27.423,0.0,269.34,,280.0,270.0,3.504,2.995,4.475,25.518
8193.0,2.993,0.801,-33.198,3.155,9.619,5.384,37.095,5.039,-3.865,-2.728,0.0,38.9,39.7,9.868,3.133,4.281,2.138,4.597,2.38,-3.158,27.423,0.0,269.34,,280.0,270.0,3.293,2.995,4.387,25.511
8193.5,2.993,0.801,-33.198,3.155,9.619,5.384,37.095,5.039,-3.865,-2.728,0.0,38.9,39.7,9.868,3.133,4.409,1.806,4.492,2.47,-3.158,27.423,0.0,269.24,,280.0,270.0,3.349,2.995,4.486,25.52
8194.0,2.993,0.801,-33.198,3.155,9.619,5.34,37.112,5.027,-3.854,-2.699,0.0,38.915,39.704,9.868,3.133,4.533,2.323,4.661,2.689,-3.154,27.435,0.0,269.24,,280.0,270.0,3.294,2.995,4.605,25.459
8194.5,2.993,0.801,-33.198,3.155,9.619,5.34,37.112,5.027,-3.854,-2.699,0.0,38.9,39.7,9.868,3.133,4.562,2.295,4.655,2.538,-3.154,27.435,0.0,269.14,,280.0,270.0,3.551,2.995,4.474,25.488
8195.0,2.993,0.801,-33.198,3.155,9.619,5.34,37.112,5.027,-3.854,-2.699,0.0,38.9,39.7,9.868,3.133,4.631,1.774,4.686,2.065,-3.154,27.435,0.0,269.14,,280.0,270.0,3.512,2.995,4.515,25.471
8195.5,3.049,0.731,-35.209,3.157,9.625,5.34,37.112,5.027,-3.854,-2.699,0.0,38.9,39.7,9.717,3.27,4.148,2.256,4.504,2.417,-3.154,27.435,0.0,268.94,,281.0,270.0,3.289,2.995,4.56,25.462
8196.0,3.049,0.731,-35.209,3.157,9.625,5.34,37.112,5.027,-3.854,-2.699,0.0,38.9,39.7,9.717,3.27,4.348,2.066,4.556,2.626,-3.154,27.435,0.0,268.94,,281.0,270.0,3.331,2.996,4.429,25.459
8196.5,3.049,0.731,-35.209,3.157,9.625,5.34,37.112,5.027,-3.854,-2.699,0.0,38.9,39.7,9.717,3.27,4.708,1.999,4.696,2.434,-3.154,27.435,0.0,269.14,,281.0,270.0,3.399,2.997,4.653,25.469
8197.0,3.049,0.731,-35.209,3.157,9.625,5.34,37.112,5.027,-3.854,-2.699,0.0,38.9,39.7,9.717,3.27,4.65,2.317,4.78,2.692,-3.154,27.435,0.0,269.14,,281.0,270.0,3.459,2.998,4.49,25.486
8197.5,3.049,0.731,-35.209,3.157,9.625,5.329,37.069,5.017,-3.859,-2.727,0.0,38.911,39.672,9.717,3.27,4.446,1.627,4.644,2.084,-3.154,27.426,0.0,268.64,,282.0,270.0,3.61,2.999,4.468,25.512
8198.0,3.049,0.731,-35.209,3.157,9.625,5.329,37.069,5.017,-3.859,-2.727,0.0,38.9,39.7,9.717,3.27,4.095,2.54,4.46,2.656,-3.154,27.426,0.0,268.64,,282.0,270.0,3.2,2.999,4.532,25.485
8198.5,3.13,0.781,-34.638,3.133,9.624,5.329,37.069,5.017,-3.859,-2.727,0.0,38.9,39.7,9.803,3.198,4.461,2.425,4.657,2.933,-3.154,27.426,0.0,269.04,,282.0,270.0,3.438,3.0,4.468,25.504
8199.0,3.13,0.781,-34.638,3.133,9.624,5.329,37.069,5.017,-3.859,-2.727,0.0,38.9,39.7,9.803,3.198,4.796,2.076,4.742,2.487,-3.154,27.426,0.0,269.04,,282.0,270.0,3.619,3.002,4.553,25.49
8199.5,3.13,0.781,-34.638,3.133,9.624,5.329,37.069,5.017,-3.859,-2.727,0.0,38.9,39.7,9.803,3.198,4.574,2.15,4.723,2.601,-3.154,27.426,0.0,270.54,,282.0,270.0,3.525,3.004,4.602,25.484
8200.0,3.13,0.781,-34.638,3.133,9.624,5.329,37.069,5.017,-3.859,-2.727,0.0,38.9,39.7,9.803,3.198,4.445,1.738,4.568,2.085,-3.154,27.426,0.0,270.54,,282.0,270.0,3.512,3.006,4.523,25.477
8200.5,3.13,0.781,-34.638,3.133,9.624,5.254,37.102,5.018,-3.832,-2.696,0.0,38.901,39.682,9.803,3.198,4.146,2.143,4.462,2.546,-3.151,27.445,0.0,270.84,,282.0,270.0,3.209,3.009,4.555,25.449
8201.0,3.13,0.781,-34.638,3.133,9.624,5.254,37.102,5.018,-3.832,-2.696,0.0,38.9,39.7,9.803,3.198,4.817,1.946,4.911,2.871,-3.151,27.445,0.0,270.84,,282.0,270.0,3.324,3.011,4.579,25.457
8201.5,3.13,0.781,-34.638,3.133,9.624,5.254,37.102,5.018,-3.832,-2.696,0.0,38.9,39.7,9.803,3.198,4.868,2.421,5.026,2.904,-3.151,27.445,0.0,270.74,,282.0,270.0,3.636,3.012,4.541,25.456
8202.0,3.218,0.749,-35.209,3.138,9.677,5.254,37.102,5.018,-3.832,-2.696,0.0,38.9,39.7,9.619,3.123,4.988,2.172,5.009,2.485,-3.151,27.445,0.0,270.74,,282.0,270.0,3.805,3.014,4.659,25.515
8202.5,3.218,0.749,-35.209,3.138,9.677,5.254,37.102,5.018,-3.832,-2.696,0.0,38.9,39.7,9.619,3.123,4.38,1.482,4.464,2.123,-3.151,27.445,0.0,270.94,,282.0,270.0,3.664,3.018,4.545,25.512
8203.0,3.218,0.749,-35.209,3.138,9.677,5.254,37.102,5.018,-3.832,-2.696,0.0,38.9,39.7,9.619,3.123,4.444,1.943,4.73,2.272,-3.151,27.445,0.0,270.94,,282.0,270.0,3.112,3.021,4.53,25.54
8203.5,3.218,0.749,-35.209,3.138,9.677,5.254,37.102,5.018,-3.832,-2.696,0.0,38.9,39.7,9.619,3.123,4.285,2.711,4.585,2.781,-3.151,27.445,0.0,271.04,,281.0,270.0,3.347,3.024,4.463,25.54
8204.0,3.218,0.749,-35.209,3.138,9.677,5.309,37.123,5.014,-3.786,-2.698,0.0,38.899,39.664,9.619,3.123,4.499,1.585,4.523,2.533,-3.144,27.446,0.0,271.04,,281.0,270.0,3.591,3.027,4.552,25.551
8204.5,3.218,0.749,-35.209,3.138,9.677,5.309,37.123,5.014,-3.786,-2.698,0.0,38.9,39.7,9.619,3.123,4.36,2.344,4.609,2.425,-3.144,27.446,0.0,270.34,,281.0,270.0,3.285,3.031,4.6,25.571
8205.0,2.992,0.709,-35.209,3.215,9.692,5.309,37.123,5.014,-3.786,-2.698,0.0,38.9,39.7,9.618,3.135,4.655,1.726,4.684,2.123,-3.144,27.446,0.0,270.34,,281.0,270.0,3.435,3.034,4.511,25.561
8205.5,2.992,0.709,-35.209,3.215,9.692,5.309,37.123,5.014,-3.786,-2.698,0.0,38.9,39.7,9.618,3.135,4.251,2.228,4.599,2.411,-3.144,27.446,0.0,270.54,,281.0,270.0,3.297,3.033,4.638,25.545
8206.0,2.992,0.709,-35.209,3.215,9.692,5.309,37.123,5.014,-3.786,-2.698,0.0,38.9,39.7,9.618,3.135,4.648,2.121,4.781,2.719,-3.144,27.446,0.0,270.54,,281.0,270.0,3.372,3.032,4.606,25.52
8206.5,2.992,0.709,-35.209,3.215,9.692,5.309,37.123,5.014,-3.786,-2.698,0.0,38.9,39.7,9.618,3.135,4.754,1.866,4.702,2.365,-3.144,27.446,0.0,269.64,,281.0,270.0,3.567,3.032,4.625,25.479
8207.0,2.992,0.709,-35.209,3.215,9.692,5.268,37.079,5.018,-3.801,-2.725,0.0,38.886,39.625,9.618,3.135,4.349,2.041,4.627,2.637,-3.147,27.447,0.0,269.64,,281.0,270.0,3.422,3.031,4.567,25.694
8207.5,2.992,0.709,-35.209,3.215,9.692,5.268,37.079,5.018,-3.801,-2.725,0.0,38.9,39.6,9.618,3.135,4.79,1.885,4.784,2.512,-3.147,27.447,0.0,270.44,,281.0,270.0,3.413,3.03,4.563,25.818
8208.0,2.604,0.632,-35.209,3.192,9.693,5.268,37.079,5.018,-3.801,-2.725,0.0,38.9,39.6,9.616,3.136,4.691,1.713,4.603,1.968,-3.147,27.447,0.0,270.44,,281.0,270.0,3.493,3.03,4.576,25.895
8208.5,2.604,0.632,-35.209,3.192,9.693,5.268,37.079,5.018,-3.801,-2.725,0.0,38.9,39.6,9.616,3.136,4.456,2.618,4.691,2.705,-3.147,27.447,0.0,270.34,,281.0,270.0,3.244,3.023,4.614,25.965
8209.0,2.604,0.632,-35.209,3.192,9.693,5.268,37.079,5.018,-3.801,-2.725,0.0,38.9,39.6,9.616,3.136,4.434,1.906,4.492,2.492,-3.147,27.447,0.0,270.34,,281.0,270.0,3.618,3.016,4.548,25.985
8209.5,2.604,0.632,-35.209,3.192,9.693,5.268,37.079,5.018,-3.801,-2.725,0.0,38.9,39.6,9.616,3.136,4.622,1.941,4.804,2.341,-3.147,27.447,0.0,270.04,,281.0,270.0,3.331,3.009,4.588,26.04
8210.0,2.604,0.632,-35.209,3.192,9.693,5.268,37.079,5.018,-3.801,-2.725,0.0,38.9,39.6,9.616,3.136,4.435,2.366,4.688,2.614,-3.147,27.447,0.0,270.04,,281.0,270.0,3.427,3.002,4.649,26.024
8210.5,2.604,0.632,-35.209,3.192,9.693,5.304,37.079,5.02,-3.784,-2.722,0.0,38.872,39.594,9.616,3.136,4.55,1.535,4.515,1.995,-3.152,27.449,0.0,270.44,,281.0,270.0,3.526,2.996,4.596,25.871
8211.0,2.604,0.632,-35.209,3.192,9.693,5.304,37.079,5.02,-3.784,-2.722,0.0,38.9,39.6,9.616,3.136,4.54,1.845,4.684,2.239,-3.152,27.449,0.0,270.44,,281.0,270.0,3.149,2.989,4.553,25.815
8211.5,3.307,0.779,-35.209,3.212,9.671,5.304,37.079,5.02,-3.784,-2.722,0.0,38.9,39.6,9.629,3.158,4.793,1.683,4.617,2.243,-3.152,27.449,0.0,270.84,,281.0,270.0,3.327,2.983,4.503,25.749
8212.0,3.307,0.779,-35.209,3.212,9.671,5.304,37.079,5.02,-3.784,-2.722,0.0,38.9,39.6,9.629,3.158,4.515,2.098,4.709,2.459,-3.152,27.449,0.0,270.84,,281.0,270.0,3.334,2.988,4.6,25.718
8212.5,3.307,0.779,-35.209,3.212,9.671,5.304,37.079,5.02,-3.784,-2.722,0.0,38.9,39.6,9.629,3.158,4.465,1.877,4.607,2.535,-3.152,27.449,0.0,270.74,,281.0,270.0,3.445,2.994,4.465,25.709
8213.0,3.307,0.779,-35.209,3.212,9.671,5.304,37.079,5.02,-3.784,-2.722,0.0,38.9,39.6,9.629,3.158,4.594,1.703,4.771,2.204,-3.152,27.449,0.0,270.74,,281.0,270.0,3.371,2.999,4.484,25.788
8213.5,3.307,0.779,-35.209,3.212,9.671,5.312,37.086,5.017,-3.777,-2.722,0.0,38.86,39.549,9.629,3.158,4.47,2.314,4.747,2.864,-3.16,27.436,0.0,270.34,,281.0,270.0,3.318,3.004,4.604,25.881
8214.0,3.307,0.779,-35.209,3.212,9.671,5.312,37.086,5.017,-3.777,-2.722,0.0,38.9,39.5,9.629,3.158,4.68,2.651,4.768,2.884,-3.16,27.436,0.0,270.34,,281.0,270.0,3.599,3.009,4.59,25.966
8214.5,3.131,0.806,-34.611,3.202,9.661,5.312,37.086,5.017,-3.777,-2.722,0.0,38.9,39.5,9.656,3.078,4.882,2.011,4.846,2.482,-3.16,27.436,0.0,270.74,,281.0,270.0,3.746,3.014,4.607,25.989
8215.0,3.131,0.806,-34.611,3.202,9.661,5.312,37.086,5.017,-3.777,-2.722,0.0,38.9,39.5,9.656,3.078,4.688,2.274,4.874,2.645,-3.16,27.436,0.0,270.74,,281.0,270.0,3.555,3.016,4.516,25.973
8215.5,3.131,0.806,-34.611,3.202,9.661,5.312,37.086,5.017,-3.777,-2.722,0.0,38.9,39.5,9.656,3.078,4.412,2.199,4.686,2.518,-3.16,27.436,0.0,270.14,,281.0,270.0,3.621,3.018,4.535,25.97
8216.0,3.131,0.806,-34.611,3.202,9.661,5.312,37.086,5.017,-3.777,-2.722,0.0,38.9,39.5,9.656,3.078,4.777,2.159,4.879,2.965,-3.16,27.436,0.0,270.14,,281.0,270.0,3.454,3.019,4.6,25.95
8216.5,3.131,0.806,-34.611,3.202,9.661,5.312,37.086,5.017,-3.777,-2.722,0.0,38.9,39.5,9.656,3.078,4.702,2.823,4.964,2.817,-3.16,27.436,0.0,269.94,,281.0,270.0,3.695,3.021,4.715,25.973
8217.0,3.131,0.806,-34.611,3.202,9.661,5.347,37.068,5.018,-3.775,-2.714,0.0,38.845,39.522,9.656,3.078,4.795,1.862,4.831,2.504,-3.164,27.445,0.0,269.94,,281.0,270.0,3.826,3.023,4.608,25.971
8217.5,3.131,0.806,-34.611,3.202,9.661,5.347,37.068,5.018,-3.775,-2.714,0.0,38.8,39.5,9.656,3.078,4.795,2.321,4.957,2.572,-3.164,27.445,0.0,269.84,,281.0,270.0,3.498,3.025,4.565,25.955
8218.0,2.986,0.725,-35.121,3.141,9.688,5.347,37.068,5.018,-3.775,-2.714,0.0,38.8,39.5,9.713,3.139,4.408,1.467,4.477,1.9,-3.164,27.445,0.0,269.84,,281.0,270.0,3.661,3.027,4.578,25.931
8218.5,2.986,0.725,-35.121,3.141,9.688,5.347,37.068,5.018,-3.775,-2.714,0.0,38.8,39.5,9.713,3.139,4.472,1.671,4.674,2.135,-3.164,27.445,0.0,270.24,,281.0,270.0,3.063,3.026,4.65,25.892
8219.0,2.986,0.725,-35.121,3.141,9.688,5.347,37.068,5.018,-3.775,-2.714,0.0,38.8,39.5,9.713,3.139,4.761,2.409,4.873,3.19,-3.164,27.445,0.0,270.24,,281.0,270.0,3.238,3.025,4.564,25.883
8219.5,2.986,0.725,-35.121,3.141,9.688,5.347,37.068,5.018,-3.775,-2.714,0.0,38.8,39.5,9.713,3.139,4.97,2.099,4.968,2.41,-3.164,27.445,0.0,270.14,,281.0,270.0,3.808,3.025,4.668,25.824
8220.0,2.986,0.725,-35.121,3.141,9.688,5.302,37.04,5.011,-3.77,-2.724,0.0,38.82,39.505,9.713,3.139,4.582,2.217,4.859,2.825,-3.161,27.439,0.0,270.14,,281.0,270.0,3.612,3.024,4.679,25.794
8220.5,2.986,0.725,-35.121,3.141,9.688,5.302,37.04,5.011,-3.77,-2.724,0.0,38.8,39.5,9.713,3.139,4.666,1.814,4.675,2.145,-3.161,27.439,0.0,269.74,,281.0,270.0,3.621,3.023,4.591,25.74
8221.0,2.893,0.685,-35.209,3.117,9.662,5.302,37.04,5.011,-3.77,-2.724,0.0,38.8,39.5,9.596,3.25,4.666,2.248,4.88,2.845,-3.161,27.439,0.0,269.74,,281.0,270.0,3.325,3.023,4.692,25.764
8221.5,2.893,0.685,-35.209,3.117,9.662,5.302,37.04,5.011,-3.77,-2.724,0.0,38.8,39.5,9.596,3.25,4.725,2.998,4.897,3.312,-3.161,27.439,0.0,269.44,,281.0,270.0,3.66,3.021,4.67,25.772
8222.0,2.893,0.685,-35.209,3.117,9.662,5.302,37.04,5.011,-3.77,-2.724,0.0,38.8,39.5,9.596,3.25,4.988,2.072,5.068,2.743,-3.161,27.439,0.0,269.44,,281.0,270.0,3.983,3.019,4.673,25.769
8222.5,2.893,0.685,-35.209,3.117,9.662,5.302,37.04,5.011,-3.77,-2.724,0.0,38.8,39.5,9.596,3.25,4.709,1.625,4.74,1.858,-3.161,27.439,0.0,270.44,,281.0,270.0,3.718,3.016,4.64,25.792
8223.0,2.893,0.685,-35.209,3.117,9.662,5.325,37.048,5.029,-3.734,-2.729,0.0,38.811,39.448,9.596,3.25,4.624,2.5,4.914,2.879,-3.163,27.441,0.0,270.44,,281.0,270.0,3.233,3.014,4.726,25.805
8223.5,2.893,0.685,-35.209,3.117,9.662,5.325,37.048,5.029,-3.734,-2.729,0.0,38.8,39.4,9.596,3.25,4.886,3.031,5.142,3.11,-3.163,27.441,0.0,270.64,,281.0,270.0,3.729,3.012,4.862,25.829
8224.0,2.893,0.685,-35.209,3.117,9.662,5.325,37.048,5.029,-3.734,-2.729,0.0,38.8,39.4,9.596,3.25,5.074,2.026,5.024,2.609,-3.163,27.441,0.0,270.64,,281.0,270.0,4.042,3.011,4.705,25.846
8224.5,2.868,0.772,-34.624,3.087,9.579,5.325,37.048,5.029,-3.734,-2.729,0.0,38.8,39.4,9.745,3.249,4.82,2.512,5.075,2.892,-3.163,27.441,0.0,270.54,,281.0,270.0,3.683,3.009,4.733,25.871
8225.0,2.868,0.772,-34.624,3.087,9.579,5.325,37.048,5.029,-3.734,-2.729,0.0,38.8,39.4,9.745,3.249,5.041,2.095,5.067,2.443,-3.163,27.441,0.0,270.54,,281.0,270.0,3.825,3.006,4.702,25.905
8225.5,2.868,0.772,-34.624,3.087,9.579,5.325,37.048,5.029,-3.734,-2.729,0.0,38.8,39.4,9.745,3.249,4.56,2.391,4.837,2.623,-3.163,27.441,0.0,270.24,,281.0,270.0,3.661,3.004,4.677,25.905
8226.0,2.868,0.772,-34.624,3.087,9.579,5.325,37.048,5.029,-3.734,-2.729,0.0,38.8,39.4,9.745,3.249,4.768,2.346,4.984,2.623,-3.163,27.441,0.0,270.24,,281.0,270.0,3.603,3.002,4.784,25.902
8226.5,2.868,0.772,-34.624,3.087,9.579,5.326,37.078,5.042,-3.683,-2.727,0.0,38.808,39.419,9.745,3.249,4.779,2.483,5.071,2.817,-3.162,27.442,0.0,269.94,,281.0,270.0,3.68,3.0,4.718,25.903
8227.0,2.868,0.772,-34.624,3.087,9.579,5.326,37.078,5.042,-3.683,-2.727,0.0,38.8,39.4,9.745,3.249,4.957,1.955,5.054,2.337,-3.162,27.442,0.0,269.94,,281.0,270.0,3.788,2.997,4.699,25.917
8227.5,2.452,0.686,-34.005,3.176,9.598,5.326,37.078,5.042,-3.683,-2.727,0.0,38.8,39.4,9.722,3.121,4.565,2.46,4.902,2.783,-3.162,27.442,0.0,270.14,,281.0,270.0,3.576,2.995,4.773,25.896
8228.0,2.452,0.686,-34.005,3.176,9.598,5.326,37.078,5.042,-3.683,-2.727,0.0,38.8,39.4,9.722,3.121,4.921,2.027,4.905,2.932,-3.162,27.442,0.0,270.14,,281.0,270.0,3.678,2.986,4.673,25.853
8228.5,2.452,0.686,-34.005,3.176,9.598,5.326,37.078,5.042,-3.683,-2.727,0.0,38.8,39.4,9.722,3.121,4.902,2.089,5.014,2.473,-3.162,27.442,0.0,270.34,,281.0,270.0,3.696,2.978,4.708,25.907
8229.0,2.452,0.686,-34.005,3.176,9.598,5.326,37.078,5.042,-3.683,-2.727,0.0,38.8,39.4,9.722,3.121,4.585,2.456,4.916,3.02,-3.162,27.442,0.0,270.34,,281.0,270.0,3.619,2.969,4.675,25.989
8229.5,2.452,0.686,-34.005,3.176,9.598,5.345,37.057,5.026,-3.677,-2.721,0.0,38.795,39.412,9.722,3.121,4.842,2.456,5.046,2.9,-3.165,27.441,0.0,270.24,,281.0,270.0,3.744,2.961,4.764,26.122
8230.0,2.452,0.686,-34.005,3.176,9.598,5.345,37.057,5.026,-3.677,-2.721,0.0,38.8,39.4,9.722,3.121,4.881,2.76,5.08,3.233,-3.165,27.441,0.0,270.24,,281.0,270.0,3.811,2.952,4.901,26.096
8230.5,2.452,0.686,-34.005,3.176,9.598,5.345,37.057,5.026,-3.677,-2.721,0.0,38.8,39.4,9.722,3.121,5.048,2.103,5.034,2.952,-3.165,27.441,0.0,270.64,,281.0,270.0,3.989,2.944,4.747,26.104
8231.0,3.608,0.887,-35.209,3.16,9.625,5.345,37.057,5.026,-3.677,-2.721,0.0,38.8,39.4,9.668,3.188,4.891,2.274,5.187,2.69,-3.165,27.441,0.0,270.64,,281.0,270.0,3.784,2.936,4.74,26.087
8231.5,3.608,0.887,-35.209,3.16,9.625,5.345,37.057,5.026,-3.677,-2.721,0.0,38.8,39.4,9.668,3.188,4.654,1.602,4.741,2.031,-3.165,27.441,0.0,270.14,,281.0,270.0,3.761,2.947,4.69,26.04
8232.0,3.608,0.887,-35.209,3.16,9.625,5.345,37.057,5.026,-3.677,-2.721,0.0,38.8,39.4,9.668,3.188,4.64,2.598,4.986,3.027,-3.165,27.441,0.0,270.14,,281.0,270.0,3.257,2.958,4.837,26.025
8232.5,3.608,0.887,-35.209,3.16,9.625,5.345,37.057,5.026,-3.677,-2.721,0.0,38.8,39.4,9.668,3.188,4.969,3.007,5.197,3.184,-3.165,27.441,0.0,270.24,,281.0,270.0,3.813,2.968,4.824,25.984
8233.0,3.608,0.887,-35.209,3.16,9.625,5.373,37.048,5.024,-3.671,-2.729,0.0,38.777,39.368,9.668,3.188,5.045,2.088,5.033,2.641,-3.172,27.438,0.0,270.24,,281.0,270.0,4.089,2.979,4.787,25.948
8233.5,3.608,0.887,-35.209,3.16,9.625,5.373,37.048,5.024,-3.671,-2.729,0.0,38.8,39.4,9.668,3.188,4.838,1.752,4.914,2.042,-3.172,27.438,0.0,270.34,,281.0,270.0,3.702,2.989,4.727,25.936
8234.0,2.801,0.704,-34.674,3.227,9.592,5.373,37.048,5.024,-3.671,-2.729,0.0,38.8,39.4,9.675,3.086,4.309,2.874,4.82,2.804,-3.172,27.438,0.0,270.34,,281.0,270.0,3.386,2.999,4.803,25.974
8234.5,2.801,0.704,-34.674,3.227,9.592,5.373,37.048,5.024,-3.671,-2.729,0.0,38.8,39.4,9.675,3.086,4.622,3.015,4.894,3.105,-3.172,27.438,0.0,270.34,,281.0,270.0,3.702,2.996,4.807,26.11
8235.0,2.801,0.704,-34.674,3.227,9.592,5.373,37.048,5.024,-3.671,-2.729,0.0,38.8,39.4,9.675,3.086,5.051,2.205,5.021,2.612,-3.172,27.438,0.0,270.34,,281.0,270.0,3.909,2.993,4.824,26.071
8235.5,2.801,0.704,-34.674,3.227,9.592,5.373,37.048,5.024,-3.671,-2.729,0.0,38.8,39.4,9.675,3.086,4.713,2.45,5.019,2.644,-3.172,27.438,0.0,270.24,,281.0,270.0,3.722,2.99,4.737,26.178
8236.0,2.801,0.704,-34.674,3.227,9.592,5.304,37.059,5.031,-3.638,-2.716,0.0,38.76,39.315,9.675,3.086,4.869,1.916,4.89,2.511,-3.167,27.431,0.0,270.24,,281.0,270.0,3.706,2.987,4.741,26.278
8236.5,2.801,0.704,-34.674,3.227,9.592,5.304,37.059,5.031,-3.638,-2.716,0.0,38.8,39.3,9.675,3.086,4.575,2.647,4.854,2.649,-3.167,27.431,0.0,270.24,,281.0,270.0,3.547,2.984,4.741,26.457
8237.0,2.889,0.658,-35.209,3.178,9.64,5.304,37.059,5.031,-3.638,-2.716,0.0,38.8,39.3,9.632,3.222,4.803,1.804,4.903,2.154,-3.167,27.431,0.0,270.24,,281.0,270.0,3.681,2.981,4.676,26.476
8237.5,2.889,0.658,-35.209,3.178,9.64,5.304,37.059,5.031,-3.638,-2.716,0.0,38.8,39.3,9.632,3.222,4.664,2.314,4.958,2.649,-3.167,27.431,0.0,269.74,,281.0,270.0,3.416,2.979,4.794,26.45
8238.0,2.889,0.658,-35.209,3.178,9.64,5.304,37.059,5.031,-3.638,-2.716,0.0,38.8,39.3,9.632,3.222,4.56,2.126,4.727,2.654,-3.167,27.431,0.0,269.74,,281.0,270.0,3.646,2.978,4.63,26.398
8238.5,2.889,0.658,-35.209,3.178,9.64,5.304,37.059,5.031,-3.638,-2.716,0.0,38.8,39.3,9.632,3.222,4.767,1.878,4.951,2.329,-3.167,27.431,0.0,269.94,,281.0,270.0,3.517,2.976,4.699,26.267
8239.0,2.889,0.658,-35.209,3.178,9.64,5.304,37.059,5.031,-3.638,-2.716,0.0,38.8,39.3,9.632,3.222,4.505,2.505,4.876,2.823,-3.167,27.431,0.0,269.94,,281.0,270.0,3.481,2.975,4.629,26.026
8239.5,2.889,0.658,-35.209,3.178,9.64,5.344,37.079,5.028,-3.655,-2.736,0.0,38.758,39.337,9.632,3.222,4.597,1.679,4.637,2.456,-3.163,27.429,0.0,270.34,,281.0,270.0,3.677,2.973,4.699,25.949
8240.0,2.889,0.658,-35.209,3.178,9.64,5.344,37.079,5.028,-3.655,-2.736,0.0,38.8,39.3,9.632,3.222,4.618,2.097,4.894,2.421,-3.163,27.429,0.0,270.34,,281.0,270.0,3.342,2.972,4.789,25.883
8240.5,3.499,0.807,-35.209,3.201,9.647,5.344,37.079,5.028,-3.655,-2.736,0.0,38.8,39.3,9.633,3.218,4.728,1.647,4.689,2.368,-3.163,27.429,0.0,270.34,,281.0,270.0,3.508,2.971,4.622,25.793
8241.0,3.499,0.807,-35.209,3.201,9.647,5.344,37.079,5.028,-3.655,-2.736,0.0,38.8,39.3,9.633,3.218,4.563,2.277,4.812,2.539,-3.163,27.429,0.0,270.34,,281.0,270.0,3.358,2.979,4.667,25.738
8241.5,3.499,0.807,-35.209,3.201,9.647,5.344,37.079,5.028,-3.655,-2.736,0.0,38.8,39.3,9.633,3.218,4.354,2.709,4.693,2.637,-3.163,27.429,0.0,270.84,,281.0,270.0,3.548,2.988,4.742,25.657
8242.0,3.499,0.807,-35.209,3.201,9.647,5.344,37.079,5.028,-3.655,-2.736,0.0,38.8,39.3,9.633,3.218,4.624,1.672,4.783,2.294,-3.163,27.429,0.0,270.84,,281.0,270.0,3.598,2.996,4.631,25.604
8242.5,3.499,0.807,-35.209,3.201,9.647,5.32,37.073,5.024,-3.636,-2.714,0.0,38.752,39.339,9.633,3.218,4.662,2.426,4.922,2.685,-3.166,27.436,0.0,270.44,,281.0,270.0,3.343,3.004,4.657,25.607
8243.0,3.499,0.807,-35.209,3.201,9.647,5.32,37.073,5.024,-3.636,-2.714,0.0,38.8,39.3,9.633,3.218,4.444,2.74,4.72,2.715,-3.166,27.436,0.0,270.44,,281.0,270.0,3.674,3.013,4.64,25.53
8243.5,2.45,0.679,-34.085,3.291,9.626,5.32,37.073,5.024,-3.636,-2.714,0.0,38.8,39.3,9.704,3.116,4.676,1.748,4.821,2.178,-3.166,27.436,0.0,270.84,,281.0,270.0,3.655,3.021,4.641,25.53
8244.0,2.45,0.679,-34.085,3.291,9.626,5.32,37.073,5.024,-3.636,-2.714,0.0,38.8,39.3,9.704,3.116,4.591,1.813,4.609,2.558,-3.166,27.436,0.0,270.84,,281.0,270.0,3.356,3.011,4.592,25.508
8244.5,2.45,0.679,-34.085,3.291,9.626,5.32,37.073,5.024,-3.636,-2.714,0.0,38.8,39.3,9.704,3.116,4.662,1.914,4.826,2.664,-3.166,27.436,0.0,271.44,,280.0,270.0,3.393,3.002,4.651,25.501
8245.0,2.45,0.679,-34.085,3.291,9.626,5.32,37.073,5.024,-3.636,-2.714,0.0,38.8,39.3,9.704,3.116,4.947,2.721,5.139,3.267,-3.166,27.436,0.0,271.44,,280.0,270.0,3.516,2.993,4.683,25.442
8245.5,2.45,0.679,-34.085,3.291,9.626,5.32,37.073,5.024,-3.636,-2.714,0.0,38.8,39.3,9.704,3.116,4.703,2.53,4.961,2.821,-3.166,27.436,0.0,271.34,,279.0,270.0,4.018,2.984,4.768,25.41
8246.0,2.45,0.679,-34.085,3.291,9.626,5.307,37.004,5.007,-3.65,-2.748,0.0,38.73,39.3,9.704,3.116,4.846,1.878,4.849,2.138,-3.185,27.424,0.0,271.34,,279.0,270.0,3.754,2.975,4.706,25.414
8246.5,2.45,0.679,-34.085,3.291,9.626,5.307,37.004,5.007,-3.65,-2.748,0.0,38.7,39.3,9.704,3.116,4.457,2.135,4.668,2.42,-3.185,27.424,0.0,271.04,,278.0,270.0,3.428,2.967,4.73,25.386
8247.0,3.386,0.827,-35.019,3.21,9.605,5.307,37.004,5.007,-3.65,-2.748,0.0,38.7,39.3,9.788,3.256,4.527,2.501,4.864,2.772,-3.185,27.424,0.0,271.04,,278.0,270.0,3.42,2.958,4.88,25.377
8247.5,3.386,0.827,-35.019,3.21,9.605,5.307,37.004,5.007,-3.65,-2.748,0.0,38.7,39.3,9.788,3.256,4.859,2.32,5.019,2.704,-3.185,27.424,0.0,271.24,,277.0,270.0,3.666,2.965,4.808,25.378
8248.0,3.386,0.827,-35.019,3.21,9.605,5.307,37.004,5.007,-3.65,-2.748,0.0,38.7,39.3,9.788,3.256,4.657,1.737,4.756,2.268,-3.185,27.424,0.0,271.24,,277.0,270.0,3.726,2.972,4.697,25.387
8248.5,3.386,0.827,-35.019,3.21,9.605,5.307,37.004,5.007,-3.65,-2.748,0.0,38.7,39.3,9.788,3.256,4.676,2.155,4.944,2.644,-3.185,27.424,0.0,268.04,,278.0,270.0,3.354,2.979,4.684,25.415
8249.0,3.386,0.827,-35.019,3.21,9.605,5.334,37.059,5.005,-3.58,-2.742,0.0,38.734,39.323,9.788,3.256,4.761,2.257,4.964,2.647,-3.168,27.421,0.0,268.04,,278.0,270.0,3.605,2.986,4.723,25.416
8249.5,3.386,0.827,-35.019,3.21,9.605,5.334,37.059,5.005,-3.58,-2.742,0.0,38.7,39.3,9.788,3.256,4.608,2.387,4.902,2.548,-3.168,27.421,0.0,268.34,,279.0,270.0,3.657,2.992,4.739,25.371
8250.0,2.285,0.564,-35.209,3.199,9.594,5.334,37.059,5.005,-3.58,-2.742,0.0,38.7,39.3,9.648,3.239,4.526,2.388,4.754,2.519,-3.168,27.421,0.0,268.34,,279.0,270.0,3.611,2.999,4.68,25.288
8250.5,2.285,0.564,-35.209,3.199,9.594,5.334,37.059,5.005,-3.58,-2.742,0.0,38.7,39.3,9.648,3.239,4.658,2.281,4.979,2.479,-3.168,27.421,0.0,268.04,,280.0,270.0,3.547,2.987,4.837,25.25
8251.0,2.285,0.564,-35.209,3.199,9.594,5.334,37.059,5.005,-3.58,-2.742,0.0,38.7,39.3,9.648,3.239,4.69,2.612,5.011,2.787,-3.168,27.421,0.0,268.04,,280.0,270.0,3.599,2.975,4.772,25.241
8251.5,2.285,0.564,-35.209,3.199,9.594,5.334,37.059,5.005,-3.58,-2.742,0.0,38.7,39.3,9.648,3.239,4.921,2.146,4.959,2.414,-3.168,27.421,0.0,268.94,,281.0,270.0,3.775,2.964,4.727,25.19
8252.0,2.285,0.564,-35.209,3.199,9.594,5.334,37.059,5.005,-3.58,-2.742,0.0,38.7,39.3,9.648,3.239,4.502,2.228,4.885,2.664,-3.168,27.421,0.0,268.94,,281.0,270.0,3.61,2.953,4.644,25.179
8252.5,2.285,0.564,-35.209,3.199,9.594,5.39,37.026,5.007,-3.592,-2.752,0.0,38.729,39.293,9.648,3.239,4.786,1.724,4.869,2.519,-3.194,27.425,0.0,268.64,,282.0,270.0,3.57,2.942,4.639,25.192
8253.0,2.285,0.564,-35.209,3.199,9.594,5.39,37.026,5.007,-3.592,-2.752,0.0,38.7,39.3,9.648,3.239,4.804,2.548,5.093,2.806,-3.194,27.425,0.0,268.64,,282.0,270.0,3.475,2.931,4.754,25.19
8253.5,3.483,0.837,-35.209,3.146,9.726,5.39,37.026,5.007,-3.592,-2.752,0.0,38.7,39.3,9.53,3.072,4.859,2.609,5.13,3.28,-3.194,27.425,0.0,268.24,,283.0,270.0,3.813,2.921,4.74,25.206
8254.0,3.483,0.837,-35.209,3.146,9.726,5.39,37.026,5.007,-3.592,-2.752,0.0,38.7,39.3,9.53,3.072,4.944,1.854,4.913,2.345,-3.194,27.425,0.0,268.24,,283.0,270.0,3.97,2.93,4.723,25.202
8254.5,3.483,0.837,-35.209,3.146,9.726,5.39,37.026,5.007,-3.592,-2.752,0.0,38.7,39.3,9.53,3.072,4.562,2.491,4.855,2.765,-3.194,27.425,0.0,271.14,,282.0,270.0,3.514,2.939,4.697,25.186
8255.0,3.483,0.837,-35.209,3.146,9.726,5.39,37.026,5.007,-3.592,-2.752,0.0,38.7,39.3,9.53,3.072,4.806,1.736,4.877,2.322,-3.194,27.425,0.0,271.14,,282.0,270.0,3.669,2.948,4.676,25.203
8255.5,3.483,0.837,-35.209,3.146,9.726,5.361,37.059,5.017,-3.562,-2.751,0.0,38.725,39.284,9.53,3.072,4.823,2.491,5.064,2.937,-3.188,27.429,0.0,271.44,,281.0,270.0,3.435,2.957,4.782,25.241
8256.0,3.483,0.837,-35.209,3.146,9.726,5.361,37.059,5.017,-3.562,-2.751,0.0,38.7,39.3,9.53,3.072,4.83,2.473,5.031,2.904,-3.188,27.429,0.0,271.44,,281.0,270.0,3.829,2.965,4.687,25.239
8256.5,2.969,0.676,-35.209,3.205,9.651,5.361,37.059,5.017,-3.562,-2.751,0.0,38.7,39.3,9.67,3.21,4.922,1.908,4.975,2.38,-3.188,27.429,0.0,271.04,,280.0,270.0,3.809,2.974,4.712,25.263
8257.0,2.969,0.676,-35.209,3.205,9.651,5.361,37.059,5.017,-3.562,-2.751,0.0,38.7,39.3,9.67,3.21,4.601,2.504,4.894,2.721,-3.188,27.429,0.0,271.04,,280.0,270.0,3.546,2.974,4.666,25.297
8257.5,2.969,0.676,-35.209,3.205,9.651,5.361,37.059,5.017,-3.562,-2.751,0.0,38.7,39.3,9.67,3.21,4.727,1.716,4.913,2.576,-3.188,27.429,0.0,270.64,,280.0,270.0,3.68,2.974,4.768,25.3
8258.0,2.969,0.676,-35.209,3.205,9.651,5.361,37.059,5.017,-3.562,-2.751,0.0,38.7,39.3,9.67,3.21,5.005,2.299,5.202,2.769,-3.188,27.429,0.0,270.64,,280.0,270.0,3.483,2.973,4.857,25.313
8258.5,2.969,0.676,-35.209,3.205,9.651,5.327,37.049,5.013,-3.531,-2.738,0.0,38.725,39.315,9.67,3.21,4.924,1.827,5.089,2.226,-3.179,27.42,0.0,270.24,,280.0,270.0,3.819,2.973,4.721,25.334
8259.0,2.969,0.676,-35.209,3.205,9.651,5.327,37.049,5.013,-3.531,-2.738,0.0,38.7,39.3,9.67,3.21,4.811,2.375,5.116,2.735,-3.179,27.42,0.0,270.24,,280.0,270.0,3.517,2.973,4.766,25.308
8259.5,2.969,0.676,-35.209,3.205,9.651,5.327,37.049,5.013,-3.531,-2.738,0.0,38.7,39.3,9.67,3.21,4.729,2.051,4.868,2.747,-3.179,27.42,0.0,270.24,,280.0,270.0,3.759,2.973,4.677,25.273
8260.0,3.201,0.792,-35.209,3.119,9.587,5.327,37.049,5.013,-3.531,-2.738,0.0,38.7,39.3,9.664,3.234,4.931,1.851,5.106,2.366,-3.179,27.42,0.0,270.24,,280.0,270.0,3.599,2.973,4.716,25.24
8260.5,3.201,0.792,-35.209,3.119,9.587,5.327,37.049,5.013,-3.531,-2.738,0.0,38.7,39.3,9.664,3.234,4.932,2.466,5.226,3.071,-3.179,27.42,0.0,270.34,,280.0,270.0,3.563,2.977,4.685,25.236
8261.0,3.201,0.792,-35.209,3.119,9.587,5.327,37.049,5.013,-3.531,-2.738,0.0,38.7,39.3,9.664,3.234,4.946,1.835,5.129,2.833,-3.179,27.42,0.0,270.34,,280.0,270.0,3.924,2.981,4.754,25.235
8261.5,3.201,0.792,-35.209,3.119,9.587,5.327,37.049,5.013,-3.531,-2.738,0.0,38.7,39.3,9.664,3.234,5.213,2.107,5.272,2.79,-3.179,27.42,0.0,269.54,,280.0,270.0,3.686,2.984,4.84,25.238
8262.0,3.201,0.792,-35.209,3.119,9.587,5.343,37.028,5.017,-3.543,-2.735,0.0,38.726,39.328,9.664,3.234,4.902,1.857,4.936,2.362,-3.171,27.435,0.0,269.54,,280.0,270.0,3.845,2.988,4.762,25.279
8262.5,3.201,0.792,-35.209,3.119,9.587,5.343,37.028,5.017,-3.543,-2.735,0.0,38.7,39.3,9.664,3.234,4.832,2.458,5.153,2.754,-3.171,27.435,0.0,269.64,,280.0,270.0,3.514,2.991,4.855,25.274
