t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8263.0,2.915,0.704,-35.209,3.186,9.725,5.343,37.028,5.017,-3.543,-2.735,0.0,38.7,39.3,9.564,3.115,4.603,2.901,5.014,2.98,-3.171,27.435,0.0,269.64,,280.0,270.0,3.8,2.995,4.904,25.269
8263.5,2.915,0.704,-35.209,3.186,9.725,5.343,37.028,5.017,-3.543,-2.735,0.0,38.7,39.3,9.564,3.115,4.919,1.912,4.946,2.425,-3.171,27.435,0.0,269.64,,280.0,270.0,3.875,2.993,4.787,25.26
8264.0,2.915,0.704,-35.209,3.186,9.725,5.343,37.028,5.017,-3.543,-2.735,0.0,38.7,39.3,9.564,3.115,4.865,2.399,5.076,2.703,-3.171,27.435,0.0,269.64,,280.0,270.0,3.551,2.992,4.876,25.257
8264.5,2.915,0.704,-35.209,3.186,9.725,5.343,37.028,5.017,-3.543,-2.735,0.0,38.7,39.3,9.564,3.115,4.719,2.514,4.956,3.027,-3.171,27.435,0.0,269.64,,280.0,270.0,3.761,2.991,4.801,25.231
8265.0,2.915,0.704,-35.209,3.186,9.725,5.314,37.063,5.017,-3.499,-2.723,0.0,38.735,39.365,9.564,3.115,5.032,1.959,5.048,2.396,-3.173,27.444,0.0,269.64,,280.0,270.0,3.804,2.99,4.906,25.224
8265.5,2.915,0.704,-35.209,3.186,9.725,5.314,37.063,5.017,-3.499,-2.723,0.0,38.7,39.4,9.564,3.115,4.72,2.339,4.921,2.904,-3.173,27.444,0.0,270.04,,280.0,270.0,3.609,2.988,4.766,25.222
8266.0,2.915,0.704,-35.209,3.186,9.725,5.314,37.063,5.017,-3.499,-2.723,0.0,38.7,39.4,9.564,3.115,4.956,1.935,5.207,2.473,-3.173,27.444,0.0,270.04,,280.0,270.0,3.721,2.987,4.802,25.19
8266.5,2.725,0.699,-34.015,3.242,9.642,5.314,37.063,5.017,-3.499,-2.723,0.0,38.7,39.4,9.762,3.028,4.868,2.394,5.097,2.841,-3.173,27.444,0.0,270.14,,280.0,270.0,3.643,2.986,4.878,25.175
8267.0,2.725,0.699,-34.015,3.242,9.642,5.314,37.063,5.017,-3.499,-2.723,0.0,38.7,39.4,9.762,3.028,5.01,1.897,5.118,2.788,-3.173,27.444,0.0,270.14,,280.0,270.0,3.8,2.982,4.752,25.177
8267.5,2.725,0.699,-34.015,3.242,9.642,5.314,37.063,5.017,-3.499,-2.723,0.0,38.7,39.4,9.762,3.028,5.025,2.266,5.251,2.692,-3.173,27.444,0.0,270.04,,280.0,270.0,3.703,2.978,4.888,25.164
8268.0,2.725,0.699,-34.015,3.242,9.642,5.314,37.063,5.017,-3.499,-2.723,0.0,38.7,39.4,9.762,3.028,4.986,2.605,5.289,3.169,-3.173,27.444,0.0,270.04,,280.0,270.0,3.808,2.973,4.849,25.192
8268.5,2.725,0.699,-34.015,3.242,9.642,5.326,37.058,5.022,-3.489,-2.729,0.0,38.744,39.374,9.762,3.028,5.134,2.036,5.206,2.872,-3.165,27.455,0.0,269.44,,280.0,270.0,4.012,2.969,4.918,25.182
8269.0,2.725,0.699,-34.015,3.242,9.642,5.326,37.058,5.022,-3.489,-2.729,0.0,38.7,39.4,9.762,3.028,4.939,2.797,5.246,2.905,-3.165,27.455,0.0,269.44,,280.0,270.0,3.812,2.965,4.96,25.189
8269.5,3.166,0.773,-35.209,3.191,9.733,5.326,37.058,5.022,-3.489,-2.729,0.0,38.7,39.4,9.551,3.161,5.081,2.045,5.188,2.554,-3.165,27.455,0.0,269.74,,280.0,270.0,3.972,2.961,4.875,25.211
8270.0,3.166,0.773,-35.209,3.191,9.733,5.326,37.058,5.022,-3.489,-2.729,0.0,38.7,39.4,9.551,3.161,5.02,2.558,5.344,2.846,-3.165,27.455,0.0,269.74,,280.0,270.0,3.717,2.965,4.979,25.206
8270.5,3.166,0.773,-35.209,3.191,9.733,5.326,37.058,5.022,-3.489,-2.729,0.0,38.7,39.4,9.551,3.161,4.729,2.846,5.191,2.783,-3.165,27.455,0.0,269.64,,280.0,270.0,3.942,2.968,5.009,25.222
8271.0,3.166,0.773,-35.209,3.191,9.733,5.326,37.058,5.022,-3.489,-2.729,0.0,38.7,39.4,9.551,3.161,5.111,2.166,5.214,2.671,-3.165,27.455,0.0,269.64,,280.0,270.0,3.887,2.971,4.914,25.209
8271.5,3.166,0.773,-35.209,3.191,9.733,5.358,37.058,5.019,-3.46,-2.722,0.0,38.736,39.389,9.551,3.161,5.038,2.429,5.333,2.786,-3.161,27.454,0.0,269.94,,280.0,270.0,3.791,2.974,4.961,25.183
8272.0,3.166,0.773,-35.209,3.191,9.733,5.358,37.058,5.019,-3.46,-2.722,0.0,38.7,39.4,9.551,3.161,4.964,2.803,5.329,3.08,-3.161,27.454,0.0,269.94,,280.0,270.0,3.897,2.978,4.926,25.18
8272.5,2.977,0.823,-33.633,3.204,9.626,5.358,37.058,5.019,-3.46,-2.722,0.0,38.7,39.4,9.803,3.129,5.107,2.575,5.403,2.929,-3.161,27.454,0.0,269.54,,280.0,270.0,4.044,2.981,5.028,25.202
8273.0,2.977,0.823,-33.633,3.204,9.626,5.358,37.058,5.019,-3.46,-2.722,0.0,38.7,39.4,9.803,3.129,4.813,2.899,5.26,2.921,-3.161,27.454,0.0,269.54,,280.0,270.0,4.003,2.981,4.982,25.231
8273.5,2.977,0.823,-33.633,3.204,9.626,5.358,37.058,5.019,-3.46,-2.722,0.0,38.7,39.4,9.803,3.129,5.178,2.237,5.292,2.551,-3.161,27.454,0.0,268.94,,281.0,270.0,3.974,2.981,4.948,25.242
8274.0,2.977,0.823,-33.633,3.204,9.626,5.358,37.058,5.019,-3.46,-2.722,0.0,38.7,39.4,9.803,3.129,5.059,2.573,5.374,2.835,-3.161,27.454,0.0,268.94,,281.0,270.0,3.814,2.98,5.073,25.26
8274.5,2.977,0.823,-33.633,3.204,9.626,5.358,37.058,5.019,-3.46,-2.722,0.0,38.7,39.4,9.803,3.129,4.984,2.649,5.212,2.996,-3.161,27.454,0.0,268.54,,282.0,270.0,3.96,2.98,4.928,25.274
8275.0,2.977,0.823,-33.633,3.204,9.626,5.308,37.065,5.019,-3.448,-2.729,0.0,38.748,39.37,9.803,3.129,5.153,2.399,5.403,2.727,-3.159,27.454,0.0,268.54,,282.0,270.0,3.96,2.98,5.128,25.235
8275.5,2.977,0.823,-33.633,3.204,9.626,5.308,37.065,5.019,-3.448,-2.729,0.0,38.7,39.4,9.803,3.129,5.083,2.781,5.365,3.132,-3.159,27.454,0.0,268.74,,283.0,270.0,3.92,2.98,5.003,25.222
8276.0,2.964,0.7,-35.209,3.147,9.717,5.308,37.065,5.019,-3.448,-2.729,0.0,38.7,39.4,9.521,3.127,5.289,2.362,5.351,2.593,-3.159,27.454,0.0,268.74,,283.0,270.0,4.09,2.98,5.034,25.219
8276.5,2.964,0.7,-35.209,3.147,9.717,5.308,37.065,5.019,-3.448,-2.729,0.0,38.7,39.4,9.521,3.127,4.96,2.764,5.348,3.155,-3.159,27.454,0.0,268.74,,284.0,270.0,3.899,2.98,5.106,25.215
8277.0,2.964,0.7,-35.209,3.147,9.717,5.308,37.065,5.019,-3.448,-2.729,0.0,38.7,39.4,9.521,3.127,5.209,2.366,5.407,3.275,-3.159,27.454,0.0,268.74,,284.0,270.0,4.057,2.98,4.979,25.225
8277.5,2.964,0.7,-35.209,3.147,9.717,5.308,37.065,5.019,-3.448,-2.729,0.0,38.7,39.4,9.521,3.127,5.262,2.291,5.512,2.785,-3.159,27.454,0.0,271.64,,283.0,270.0,4.064,2.98,5.087,25.238
8278.0,2.964,0.7,-35.209,3.147,9.717,5.328,37.035,5.012,-3.448,-2.715,0.0,38.758,39.407,9.521,3.127,5.061,2.724,5.389,2.977,-3.153,27.465,0.0,271.64,,283.0,270.0,3.963,2.979,5.061,25.259
8278.5,2.964,0.7,-35.209,3.147,9.717,5.328,37.035,5.012,-3.448,-2.715,0.0,38.8,39.4,9.521,3.127,5.206,2.092,5.437,2.459,-3.153,27.465,0.0,271.04,,282.0,270.0,4.038,2.979,5.146,25.248
8279.0,3.563,0.826,-35.209,3.089,9.683,5.328,37.035,5.012,-3.448,-2.715,0.0,38.8,39.4,9.695,3.225,5.142,2.639,5.451,2.806,-3.153,27.465,0.0,271.04,,282.0,270.0,3.798,2.979,5.195,25.248
8279.5,3.563,0.826,-35.209,3.089,9.683,5.328,37.035,5.012,-3.448,-2.715,0.0,38.8,39.4,9.695,3.225,5.381,2.324,5.439,3.087,-3.153,27.465,0.0,271.14,,281.0,270.0,4.009,2.988,5.093,25.349
8280.0,3.563,0.826,-35.209,3.089,9.683,5.328,37.035,5.012,-3.448,-2.715,0.0,38.8,39.4,9.695,3.225,5.227,2.713,5.61,2.992,-3.153,27.465,0.0,271.14,,281.0,270.0,4.058,2.998,5.119,25.422
8280.5,3.563,0.826,-35.209,3.089,9.683,5.328,37.035,5.012,-3.448,-2.715,0.0,38.8,39.4,9.695,3.225,4.902,1.892,5.231,2.257,-3.153,27.465,0.0,270.04,,281.0,270.0,4.136,3.007,5.014,25.498
8281.0,3.563,0.826,-35.209,3.089,9.683,5.328,37.035,5.012,-3.448,-2.715,0.0,38.8,39.4,9.695,3.225,4.972,2.594,5.445,3.293,-3.153,27.465,0.0,270.04,,281.0,270.0,3.571,3.016,5.014,25.507
8281.5,3.563,0.826,-35.209,3.089,9.683,5.335,37.102,5.028,-3.379,-2.711,0.0,38.786,39.438,9.695,3.225,5.242,3.153,5.624,3.607,-3.146,27.478,0.0,269.94,,281.0,270.0,4.076,3.025,5.08,25.507
8282.0,3.563,0.826,-35.209,3.089,9.683,5.335,37.102,5.028,-3.379,-2.711,0.0,38.8,39.4,9.695,3.225,5.283,2.237,5.43,2.929,-3.146,27.478,0.0,269.94,,281.0,270.0,4.406,3.034,5.069,25.513
8282.5,3.113,0.799,-34.589,3.173,9.536,5.335,37.102,5.028,-3.379,-2.711,0.0,38.8,39.4,9.814,3.191,5.26,2.392,5.61,3.054,-3.146,27.478,0.0,270.14,,281.0,270.0,3.97,3.043,5.181,25.507
8283.0,3.113,0.799,-34.589,3.173,9.536,5.335,37.102,5.028,-3.379,-2.711,0.0,38.8,39.4,9.814,3.191,5.005,1.939,5.278,2.412,-3.146,27.478,0.0,270.14,,281.0,270.0,4.079,3.044,5.03,25.497
8283.5,3.113,0.799,-34.589,3.173,9.536,5.335,37.102,5.028,-3.379,-2.711,0.0,38.8,39.4,9.814,3.191,5.128,2.32,5.501,2.868,-3.146,27.478,0.0,270.04,,281.0,270.0,3.658,3.045,5.072,25.488
8284.0,3.113,0.799,-34.589,3.173,9.536,5.335,37.102,5.028,-3.379,-2.711,0.0,38.8,39.4,9.814,3.191,4.962,3.02,5.365,3.075,-3.146,27.478,0.0,270.04,,281.0,270.0,3.954,3.046,5.051,25.455
8284.5,3.113,0.799,-34.589,3.173,9.536,5.296,37.099,5.017,-3.385,-2.719,0.0,38.79,39.486,9.814,3.191,5.19,2.11,5.395,2.609,-3.146,27.478,0.0,269.24,,281.0,270.0,4.106,3.047,5.037,25.461
8285.0,3.113,0.799,-34.589,3.173,9.536,5.296,37.099,5.017,-3.385,-2.719,0.0,38.8,39.5,9.814,3.191,5.3,2.679,5.593,3.348,-3.146,27.478,0.0,269.24,,281.0,270.0,3.826,3.048,5.12,25.436
8285.5,2.971,0.772,-34.117,3.212,9.597,5.296,37.099,5.017,-3.385,-2.719,0.0,38.8,39.5,9.782,3.21,5.16,2.614,5.341,3.378,-3.146,27.478,0.0,269.04,,281.0,270.0,4.23,3.049,5.048,25.426
8286.0,2.971,0.772,-34.117,3.212,9.597,5.296,37.099,5.017,-3.385,-2.719,0.0,38.8,39.5,9.782,3.21,5.406,2.22,5.408,2.657,-3.146,27.478,0.0,269.04,,281.0,270.0,4.123,3.048,5.148,25.449
8286.5,2.971,0.772,-34.117,3.212,9.597,5.296,37.099,5.017,-3.385,-2.719,0.0,38.8,39.5,9.782,3.21,5.159,2.299,5.463,3.238,-3.146,27.478,0.0,269.74,,281.0,270.0,3.923,3.047,5.008,25.39
8287.0,2.971,0.772,-34.117,3.212,9.597,5.296,37.099,5.017,-3.385,-2.719,0.0,38.8,39.5,9.782,3.21,5.356,2.45,5.639,2.999,-3.146,27.478,0.0,269.74,,281.0,270.0,4.04,3.045,5.089,25.377
8287.5,2.971,0.772,-34.117,3.212,9.597,5.334,37.072,5.032,-3.398,-2.724,0.0,38.798,39.473,9.782,3.21,5.356,2.733,5.627,3.323,-3.148,27.488,0.0,269.84,,281.0,270.0,4.111,3.044,5.163,25.344
8288.0,2.971,0.772,-34.117,3.212,9.597,5.334,37.072,5.032,-3.398,-2.724,0.0,38.8,39.5,9.782,3.21,5.368,2.395,5.462,3.209,-3.148,27.488,0.0,269.84,,281.0,270.0,4.26,3.043,5.084,25.334
8288.5,2.971,0.772,-34.117,3.212,9.597,5.334,37.072,5.032,-3.398,-2.724,0.0,38.8,39.5,9.782,3.21,5.298,2.44,5.55,2.804,-3.148,27.488,0.0,270.14,,281.0,270.0,4.108,3.042,5.152,25.305
8289.0,2.845,0.67,-34.93,3.164,9.661,5.334,37.072,5.032,-3.398,-2.724,0.0,38.8,39.5,9.71,3.008,5.259,2.718,5.573,3.239,-3.148,27.488,0.0,270.14,,281.0,270.0,4.023,3.041,5.096,25.304
8289.5,2.845,0.67,-34.93,3.164,9.661,5.334,37.072,5.032,-3.398,-2.724,0.0,38.8,39.5,9.71,3.008,5.3,2.231,5.426,3.058,-3.148,27.488,0.0,269.44,,281.0,270.0,4.197,3.037,5.171,25.283
8290.0,2.845,0.67,-34.93,3.164,9.661,5.334,37.072,5.032,-3.398,-2.724,0.0,38.8,39.5,9.71,3.008,5.293,2.476,5.675,2.909,-3.148,27.488,0.0,269.44,,281.0,270.0,4.004,3.034,5.146,25.273
8290.5,2.845,0.67,-34.93,3.164,9.661,5.334,37.072,5.032,-3.398,-2.724,0.0,38.8,39.5,9.71,3.008,5.383,2.317,5.493,3.139,-3.148,27.488,0.0,269.14,,281.0,270.0,4.088,3.031,5.117,25.252
8291.0,2.845,0.67,-34.93,3.164,9.661,5.324,37.061,5.01,-3.388,-2.708,0.0,38.806,39.504,9.71,3.008,5.487,2.575,5.774,3.216,-3.135,27.482,0.0,269.14,,281.0,270.0,4.083,3.028,5.16,25.296
8291.5,2.845,0.67,-34.93,3.164,9.661,5.324,37.061,5.01,-3.388,-2.708,0.0,38.8,39.5,9.71,3.008,5.547,2.925,5.806,3.655,-3.135,27.482,0.0,269.54,,281.0,270.0,4.263,3.025,5.184,25.279
8292.0,2.77,0.735,-33.201,3.196,9.577,5.324,37.061,5.01,-3.388,-2.708,0.0,38.8,39.5,9.836,3.126,5.523,2.438,5.634,3.24,-3.135,27.482,0.0,269.54,,281.0,270.0,4.483,3.022,5.154,25.273
8292.5,2.77,0.735,-33.201,3.196,9.577,5.324,37.061,5.01,-3.388,-2.708,0.0,38.8,39.5,9.836,3.126,5.515,2.582,5.795,3.074,-3.135,27.482,0.0,269.64,,281.0,270.0,4.209,3.018,5.279,25.225
8293.0,2.77,0.735,-33.201,3.196,9.577,5.324,37.061,5.01,-3.388,-2.708,0.0,38.8,39.5,9.836,3.126,5.447,3.068,5.778,3.352,-3.135,27.482,0.0,269.64,,281.0,270.0,4.242,3.014,5.183,25.242
8293.5,2.77,0.735,-33.201,3.196,9.577,5.324,37.061,5.01,-3.388,-2.708,0.0,38.8,39.5,9.836,3.126,5.501,2.343,5.621,2.935,-3.135,27.482,0.0,269.44,,281.0,270.0,4.411,3.01,5.253,25.252
8294.0,2.77,0.735,-33.201,3.196,9.577,5.327,37.074,5.012,-3.357,-2.701,0.0,38.823,39.482,9.836,3.126,5.479,3.23,5.838,3.403,-3.128,27.485,0.0,269.44,,281.0,270.0,4.1,3.006,5.247,25.267
8294.5,2.77,0.735,-33.201,3.196,9.577,5.327,37.074,5.012,-3.357,-2.701,0.0,38.8,39.5,9.836,3.126,5.631,2.517,5.752,2.989,-3.128,27.485,0.0,269.44,,281.0,270.0,4.487,3.002,5.217,25.278
8295.0,2.77,0.735,-33.201,3.196,9.577,5.327,37.074,5.012,-3.357,-2.701,0.0,38.8,39.5,9.836,3.126,5.533,2.883,5.848,3.207,-3.128,27.485,0.0,269.44,,281.0,270.0,4.222,2.998,5.342,25.278
8295.5,3.345,0.82,-35.209,3.156,9.691,5.327,37.074,5.012,-3.357,-2.701,0.0,38.8,39.5,9.554,3.148,5.36,3.031,5.803,3.347,-3.128,27.485,0.0,269.54,,281.0,270.0,4.368,2.995,5.202,25.305
8296.0,3.345,0.82,-35.209,3.156,9.691,5.327,37.074,5.012,-3.357,-2.701,0.0,38.8,39.5,9.554,3.148,5.577,2.694,5.826,3.003,-3.128,27.485,0.0,269.54,,281.0,270.0,4.385,3.0,5.229,25.317
8296.5,3.345,0.82,-35.209,3.156,9.691,5.327,37.074,5.012,-3.357,-2.701,0.0,38.8,39.5,9.554,3.148,5.493,3.232,5.834,3.462,-3.128,27.485,0.0,269.14,,281.0,270.0,4.275,3.006,5.375,25.328
8297.0,3.345,0.82,-35.209,3.156,9.691,5.327,37.074,5.012,-3.357,-2.701,0.0,38.8,39.5,9.554,3.148,5.418,3.314,5.845,3.729,-3.128,27.485,0.0,269.14,,281.0,270.0,4.505,3.012,5.352,25.358
8297.5,3.345,0.82,-35.209,3.156,9.691,5.326,37.08,5.015,-3.335,-2.697,0.0,38.843,39.552,9.554,3.148,5.517,3.18,5.959,3.311,-3.125,27.488,0.0,269.24,,281.0,270.0,4.577,3.017,5.354,25.386
8298.0,3.345,0.82,-35.209,3.156,9.691,5.326,37.08,5.015,-3.335,-2.697,0.0,38.8,39.6,9.554,3.148,5.332,2.238,5.528,2.811,-3.125,27.488,0.0,269.24,,281.0,270.0,4.492,3.022,5.282,25.42
8298.5,3.116,0.71,-35.209,3.193,9.709,5.326,37.08,5.015,-3.335,-2.697,0.0,38.8,39.6,9.629,3.164,5.36,2.932,5.774,3.671,-3.125,27.488,0.0,269.34,,281.0,270.0,3.977,3.028,5.289,25.441
8299.0,3.116,0.71,-35.209,3.193,9.709,5.326,37.08,5.015,-3.335,-2.697,0.0,38.8,39.6,9.629,3.164,5.644,3.294,5.971,3.97,-3.125,27.488,0.0,269.34,,281.0,270.0,4.434,3.029,5.328,25.474
8299.5,3.116,0.71,-35.209,3.193,9.709,5.326,37.08,5.015,-3.335,-2.697,0.0,38.8,39.6,9.629,3.164,5.742,3.501,6.103,3.764,-3.125,27.488,0.0,269.74,,281.0,270.0,4.72,3.031,5.397,25.482
8300.0,3.116,0.71,-35.209,3.193,9.709,5.326,37.08,5.015,-3.335,-2.697,0.0,38.8,39.6,9.629,3.164,5.543,2.989,5.975,3.324,-3.125,27.488,0.0,269.74,,281.0,270.0,4.778,3.032,5.408,25.453
8300.5,3.116,0.71,-35.209,3.193,9.709,5.297,37.064,5.01,-3.327,-2.704,0.0,38.836,39.616,9.629,3.164,5.83,2.864,5.976,3.476,-3.13,27.476,0.0,270.34,,281.0,270.0,4.458,3.033,5.352,25.403
8301.0,3.116,0.71,-35.209,3.193,9.709,5.297,37.064,5.01,-3.327,-2.704,0.0,38.8,39.6,9.629,3.164,5.406,2.924,5.881,3.522,-3.13,27.476,0.0,270.34,,281.0,270.0,4.537,3.035,5.412,25.378
8301.5,3.116,0.71,-35.209,3.193,9.709,5.297,37.064,5.01,-3.327,-2.704,0.0,38.8,39.6,9.629,3.164,5.826,3.027,5.961,3.95,-3.13,27.476,0.0,269.94,,281.0,270.0,4.433,3.036,5.444,25.346
8302.0,3.418,0.798,-35.209,3.135,9.627,5.297,37.064,5.01,-3.327,-2.704,0.0,38.8,39.6,9.682,3.23,5.851,3.552,6.17,3.88,-3.13,27.476,0.0,269.94,,281.0,270.0,4.691,3.037,5.491,25.326
8302.5,3.418,0.798,-35.209,3.135,9.627,5.297,37.064,5.01,-3.327,-2.704,0.0,38.8,39.6,9.682,3.23,5.686,2.804,5.935,3.077,-3.13,27.476,0.0,270.24,,281.0,270.0,4.863,3.044,5.459,25.345
8303.0,3.418,0.798,-35.209,3.135,9.627,5.297,37.064,5.01,-3.327,-2.704,0.0,38.8,39.6,9.682,3.23,5.386,2.91,5.831,3.047,-3.13,27.476,0.0,270.24,,281.0,270.0,4.376,3.05,5.439,25.353
8303.5,3.418,0.798,-35.209,3.135,9.627,5.297,37.064,5.01,-3.327,-2.704,0.0,38.8,39.6,9.682,3.23,5.466,2.49,5.66,2.671,-3.13,27.476,0.0,270.14,,281.0,270.0,4.294,3.056,5.486,25.35
8304.0,3.418,0.798,-35.209,3.135,9.627,5.299,37.122,5.004,-3.297,-2.702,0.0,38.854,39.659,9.682,3.23,5.481,2.891,5.83,3.015,-3.134,27.48,0.0,270.14,,281.0,270.0,4.072,3.062,5.478,25.315
8304.5,3.418,0.798,-35.209,3.135,9.627,5.299,37.122,5.004,-3.297,-2.702,0.0,38.9,39.7,9.682,3.23,5.697,2.61,5.82,3.112,-3.134,27.48,0.0,271.14,,280.0,270.0,4.304,3.067,5.42,25.269
8305.0,2.961,0.785,-34.541,3.142,9.624,5.299,37.122,5.004,-3.297,-2.702,0.0,38.9,39.7,9.766,3.229,5.656,2.917,6.001,3.448,-3.134,27.48,0.0,271.14,,280.0,270.0,4.31,3.073,5.401,25.237
8305.5,2.961,0.785,-34.541,3.142,9.624,5.299,37.122,5.004,-3.297,-2.702,0.0,38.9,39.7,9.766,3.229,5.576,2.53,5.779,2.887,-3.134,27.48,0.0,270.44,,280.0,270.0,4.506,3.071,5.315,25.261
8306.0,2.961,0.785,-34.541,3.142,9.624,5.299,37.122,5.004,-3.297,-2.702,0.0,38.9,39.7,9.766,3.229,5.575,2.819,5.892,3.693,-3.134,27.48,0.0,270.44,,280.0,270.0,4.193,3.07,5.423,25.276
8306.5,2.961,0.785,-34.541,3.142,9.624,5.299,37.122,5.004,-3.297,-2.702,0.0,38.9,39.7,9.766,3.229,5.678,3.75,6.04,3.736,-3.134,27.48,0.0,270.04,,280.0,270.0,4.495,3.068,5.549,25.319
8307.0,2.961,0.785,-34.541,3.142,9.624,5.289,37.089,4.991,-3.31,-2.709,0.0,38.864,39.579,9.766,3.229,5.764,3.135,6.106,3.705,-3.152,27.476,0.0,270.04,,280.0,270.0,4.801,3.066,5.496,25.282
8307.5,2.961,0.785,-34.541,3.142,9.624,5.289,37.089,4.991,-3.31,-2.709,0.0,38.9,39.6,9.766,3.229,5.912,2.894,6.145,3.6,-3.152,27.476,0.0,269.84,,280.0,270.0,4.678,3.064,5.452,25.275
8308.0,2.707,0.656,-35.209,3.191,9.621,5.289,37.089,4.991,-3.31,-2.709,0.0,38.9,39.6,9.669,3.217,5.546,3.765,5.965,3.728,-3.152,27.476,0.0,269.84,,280.0,270.0,4.638,3.063,5.531,25.272
8308.5,2.707,0.656,-35.209,3.191,9.621,5.289,37.089,4.991,-3.31,-2.709,0.0,38.9,39.6,9.669,3.217,5.617,3.155,6.004,3.904,-3.152,27.476,0.0,269.44,,280.0,270.0,4.751,3.057,5.469,25.31
8309.0,2.707,0.656,-35.209,3.191,9.621,5.289,37.089,4.991,-3.31,-2.709,0.0,38.9,39.6,9.669,3.217,5.858,3.333,6.224,3.834,-3.152,27.476,0.0,269.44,,280.0,270.0,4.67,3.051,5.543,25.309
8309.5,2.707,0.656,-35.209,3.191,9.621,5.289,37.089,4.991,-3.31,-2.709,0.0,38.9,39.6,9.669,3.217,5.644,2.566,5.928,3.238,-3.152,27.476,0.0,269.64,,280.0,270.0,4.812,3.045,5.464,25.319
8310.0,2.707,0.656,-35.209,3.191,9.621,5.289,37.089,4.991,-3.31,-2.709,0.0,38.9,39.6,9.669,3.217,5.707,2.999,6.09,3.635,-3.152,27.476,0.0,269.64,,280.0,270.0,4.344,3.04,5.465,25.311
8310.5,2.707,0.656,-35.209,3.191,9.621,5.315,37.105,4.998,-3.273,-2.721,0.0,38.87,39.633,9.669,3.217,5.74,4.024,6.167,3.941,-3.169,27.467,0.0,270.14,,280.0,270.0,4.608,3.034,5.757,25.249
8311.0,2.707,0.656,-35.209,3.191,9.621,5.315,37.105,4.998,-3.273,-2.721,0.0,38.9,39.6,9.669,3.217,5.855,3.924,6.228,3.909,-3.169,27.467,0.0,270.14,,280.0,270.0,4.968,3.029,5.596,25.194
8311.5,3.221,0.839,-34.247,3.158,9.643,5.315,37.105,4.998,-3.273,-2.721,0.0,38.9,39.6,9.685,3.06,5.749,2.923,6.122,3.55,-3.169,27.467,0.0,269.64,,280.0,270.0,4.979,3.024,5.534,25.205
8312.0,3.221,0.839,-34.247,3.158,9.643,5.315,37.105,4.998,-3.273,-2.721,0.0,38.9,39.6,9.685,3.06,5.772,2.529,5.929,2.681,-3.169,27.467,0.0,269.64,,280.0,270.0,4.586,3.027,5.531,25.243
8312.5,3.221,0.839,-34.247,3.158,9.643,5.315,37.105,4.998,-3.273,-2.721,0.0,38.9,39.6,9.685,3.06,5.657,3.94,6.111,4.073,-3.169,27.467,0.0,269.34,,280.0,270.0,4.228,3.03,5.617,25.265
8313.0,3.221,0.839,-34.247,3.158,9.643,5.315,37.105,4.998,-3.273,-2.721,0.0,38.9,39.6,9.685,3.06,5.756,4.029,6.139,3.938,-3.169,27.467,0.0,269.34,,280.0,270.0,4.945,3.033,5.747,25.265
8313.5,3.221,0.839,-34.247,3.158,9.643,5.349,37.119,5.004,-3.259,-2.728,0.0,38.891,39.659,9.685,3.06,6.02,2.925,6.246,3.264,-3.149,27.481,0.0,269.24,,280.0,270.0,4.965,3.036,5.62,25.295
8314.0,3.221,0.839,-34.247,3.158,9.643,5.349,37.119,5.004,-3.259,-2.728,0.0,38.9,39.7,9.685,3.06,5.461,3.197,6.05,3.404,-3.149,27.481,0.0,269.24,,280.0,270.0,4.614,3.039,5.589,25.276
8314.5,3.137,0.715,-35.209,3.137,9.665,5.349,37.119,5.004,-3.259,-2.728,0.0,38.9,39.7,9.688,3.18,5.881,2.971,6.129,3.604,-3.149,27.481,0.0,268.74,,281.0,270.0,4.528,3.042,5.677,25.256
8315.0,3.137,0.715,-35.209,3.137,9.665,5.349,37.119,5.004,-3.259,-2.728,0.0,38.9,39.7,9.688,3.18,5.777,3.756,6.18,3.659,-3.149,27.481,0.0,268.74,,281.0,270.0,4.646,3.044,5.787,25.238
8315.5,3.137,0.715,-35.209,3.137,9.665,5.349,37.119,5.004,-3.259,-2.728,0.0,38.9,39.7,9.688,3.18,6.022,3.403,6.247,3.482,-3.149,27.481,0.0,269.14,,281.0,270.0,4.843,3.045,5.792,25.216
8316.0,3.137,0.715,-35.209,3.137,9.665,5.349,37.119,5.004,-3.259,-2.728,0.0,38.9,39.7,9.688,3.18,5.538,2.714,5.977,3.113,-3.149,27.481,0.0,269.14,,281.0,270.0,4.789,3.047,5.585,25.204
8316.5,3.137,0.715,-35.209,3.137,9.665,5.349,37.119,5.004,-3.259,-2.728,0.0,38.9,39.7,9.688,3.18,5.805,2.995,6.168,3.298,-3.149,27.481,0.0,269.44,,281.0,270.0,4.336,3.048,5.59,25.166
8317.0,3.137,0.715,-35.209,3.137,9.665,5.309,37.139,4.981,-3.228,-2.72,0.0,38.896,39.662,9.688,3.18,5.547,3.713,5.995,4.002,-3.156,27.469,0.0,269.44,,281.0,270.0,4.567,3.05,5.69,25.184
8317.5,3.137,0.715,-35.209,3.137,9.665,5.309,37.139,4.981,-3.228,-2.72,0.0,38.9,39.7,9.688,3.18,5.985,2.83,6.152,3.836,-3.156,27.469,0.0,269.34,,281.0,270.0,4.814,3.051,5.692,25.18
8318.0,3.582,0.868,-35.209,3.182,9.768,5.309,37.139,4.981,-3.228,-2.72,0.0,38.9,39.7,9.604,3.132,5.997,3.354,6.315,3.664,-3.156,27.469,0.0,269.34,,281.0,270.0,4.701,3.053,5.614,25.237
8318.5,3.582,0.868,-35.209,3.182,9.768,5.309,37.139,4.981,-3.228,-2.72,0.0,38.9,39.7,9.604,3.132,5.724,3.413,6.087,3.511,-3.156,27.469,0.0,269.34,,281.0,270.0,4.832,3.061,5.586,25.395
8319.0,3.582,0.868,-35.209,3.182,9.768,5.309,37.139,4.981,-3.228,-2.72,0.0,38.9,39.7,9.604,3.132,5.749,3.512,6.138,3.862,-3.156,27.469,0.0,269.34,,281.0,270.0,4.684,3.07,5.719,25.414
8319.5,3.582,0.868,-35.209,3.182,9.768,5.309,37.139,4.981,-3.228,-2.72,0.0,38.9,39.7,9.604,3.132,5.768,3.704,6.062,3.973,-3.156,27.469,0.0,270.44,,281.0,270.0,4.815,3.078,5.647,25.429
8320.0,3.582,0.868,-35.209,3.182,9.768,5.317,37.113,4.973,-3.245,-2.717,0.0,38.909,39.707,9.604,3.132,6.139,3.065,6.235,3.441,-3.154,27.468,0.0,270.44,,281.0,270.0,4.877,3.087,5.675,25.446
8320.5,3.582,0.868,-35.209,3.182,9.768,5.317,37.113,4.973,-3.245,-2.717,0.0,38.9,39.7,9.604,3.132,5.988,3.469,6.281,3.741,-3.154,27.468,0.0,270.44,,281.0,270.0,4.72,3.095,5.729,25.455
8321.0,2.447,0.643,-33.932,3.25,9.62,5.317,37.113,4.973,-3.245,-2.717,0.0,38.9,39.7,9.732,2.999,5.797,2.673,5.925,3.114,-3.154,27.468,0.0,270.44,,281.0,270.0,4.87,3.103,5.652,25.415
8321.5,2.447,0.643,-33.932,3.25,9.62,5.317,37.113,4.973,-3.245,-2.717,0.0,38.9,39.7,9.732,2.999,5.827,3.136,6.149,3.411,-3.154,27.468,0.0,270.14,,281.0,270.0,4.377,3.092,5.805,25.426
8322.0,2.447,0.643,-33.932,3.25,9.62,5.317,37.113,4.973,-3.245,-2.717,0.0,38.9,39.7,9.732,2.999,5.902,3.906,6.268,4.446,-3.154,27.468,0.0,270.14,,281.0,270.0,4.631,3.081,5.664,25.466
8322.5,2.447,0.643,-33.932,3.25,9.62,5.317,37.113,4.973,-3.245,-2.717,0.0,38.9,39.7,9.732,2.999,6.148,3.459,6.416,3.653,-3.154,27.468,0.0,269.94,,281.0,270.0,5.131,3.071,5.754,25.477
8323.0,2.447,0.643,-33.932,3.25,9.62,5.292,37.086,4.986,-3.246,-2.717,0.0,38.919,39.73,9.732,2.999,5.686,2.696,6.103,3.216,-3.142,27.479,0.0,269.94,,281.0,270.0,4.919,3.061,5.635,25.497
8323.5,2.447,0.643,-33.932,3.25,9.62,5.292,37.086,4.986,-3.246,-2.717,0.0,38.9,39.7,9.732,2.999,5.82,3.438,6.251,3.923,-3.142,27.479,0.0,270.04,,281.0,270.0,4.425,3.051,5.628,25.506
8324.0,2.447,0.643,-33.932,3.25,9.62,5.292,37.086,4.986,-3.246,-2.717,0.0,38.9,39.7,9.732,2.999,6.22,3.302,6.363,4.083,-3.142,27.479,0.0,270.04,,281.0,270.0,4.858,3.041,5.722,25.53
8324.5,2.95,0.753,-34.198,3.111,9.594,5.292,37.086,4.986,-3.246,-2.717,0.0,38.9,39.7,9.804,3.173,6.146,3.921,6.477,4.027,-3.142,27.479,0.0,270.04,,281.0,270.0,4.992,3.031,5.78,25.757
8325.0,2.95,0.753,-34.198,3.111,9.594,5.292,37.086,4.986,-3.246,-2.717,0.0,38.9,39.7,9.804,3.173,6.018,3.342,6.186,3.609,-3.142,27.479,0.0,270.04,,281.0,270.0,5.143,3.03,5.77,25.762
8325.5,2.95,0.753,-34.198,3.111,9.594,5.292,37.086,4.986,-3.246,-2.717,0.0,38.9,39.7,9.804,3.173,5.942,3.124,6.28,3.683,-3.142,27.479,0.0,269.74,,281.0,270.0,4.789,3.028,5.848,25.781
8326.0,2.95,0.753,-34.198,3.111,9.594,5.292,37.086,4.986,-3.246,-2.717,0.0,38.9,39.7,9.804,3.173,6.17,3.512,6.445,3.992,-3.142,27.479,0.0,269.74,,281.0,270.0,4.757,3.027,5.827,25.798
8326.5,2.95,0.753,-34.198,3.111,9.594,5.305,37.109,4.982,-3.223,-2.727,0.0,38.927,39.747,9.804,3.173,6.248,3.7,6.532,3.728,-3.148,27.481,0.0,270.04,,281.0,270.0,5.03,3.026,5.899,25.799
8327.0,2.95,0.753,-34.198,3.111,9.594,5.305,37.109,4.982,-3.223,-2.727,0.0,38.9,39.7,9.804,3.173,6.119,3.342,6.406,3.423,-3.148,27.481,0.0,270.04,,281.0,270.0,5.052,3.025,5.86,25.783
8327.5,1.982,0.549,-33.415,3.205,9.623,5.305,37.109,4.982,-3.223,-2.727,0.0,38.9,39.7,9.885,3.097,5.74,3.31,6.238,3.481,-3.148,27.481,0.0,269.64,,281.0,270.0,4.823,3.023,5.761,25.811
8328.0,1.982,0.549,-33.415,3.205,9.623,5.305,37.109,4.982,-3.223,-2.727,0.0,38.9,39.7,9.885,3.097,6.003,3.639,6.45,3.787,-3.148,27.481,0.0,269.64,,281.0,270.0,4.692,3.006,5.799,25.86
8328.5,1.982,0.549,-33.415,3.205,9.623,5.305,37.109,4.982,-3.223,-2.727,0.0,38.9,39.7,9.885,3.097,6.318,3.748,6.577,3.878,-3.148,27.481,0.0,269.84,,281.0,270.0,4.97,2.99,5.987,25.897
8329.0,1.982,0.549,-33.415,3.205,9.623,5.305,37.109,4.982,-3.223,-2.727,0.0,38.9,39.7,9.885,3.097,6.367,3.684,6.552,4.209,-3.148,27.481,0.0,269.84,,281.0,270.0,5.13,2.973,5.868,25.872
8329.5,1.982,0.549,-33.415,3.205,9.623,5.332,37.093,4.974,-3.211,-2.706,0.0,38.935,39.714,9.885,3.097,6.238,3.789,6.527,3.817,-3.148,27.478,0.0,269.64,,281.0,270.0,5.203,2.957,5.872,25.85
8330.0,1.982,0.549,-33.415,3.205,9.623,5.332,37.093,4.974,-3.211,-2.706,0.0,38.9,39.7,9.885,3.097,6.033,3.08,6.401,3.435,-3.148,27.478,0.0,269.64,,281.0,270.0,5.093,2.941,5.805,25.848
8330.5,1.982,0.549,-33.415,3.205,9.623,5.332,37.093,4.974,-3.211,-2.706,0.0,38.9,39.7,9.885,3.097,6.149,3.841,6.497,3.804,-3.148,27.478,0.0,270.04,,281.0,270.0,4.737,2.925,5.952,25.848
8331.0,3.171,0.744,-35.209,3.173,9.656,5.332,37.093,4.974,-3.211,-2.706,0.0,38.9,39.7,9.71,3.23,5.966,4.059,6.413,4.059,-3.148,27.478,0.0,270.04,,281.0,270.0,5.073,2.91,5.965,25.817
8331.5,3.171,0.744,-35.209,3.173,9.656,5.332,37.093,4.974,-3.211,-2.706,0.0,38.9,39.7,9.71,3.23,6.373,3.51,6.494,3.697,-3.148,27.478,0.0,270.24,,281.0,270.0,5.124,2.914,5.902,25.821
8332.0,3.171,0.744,-35.209,3.173,9.656,5.332,37.093,4.974,-3.211,-2.706,0.0,38.9,39.7,9.71,3.23,6.193,3.655,6.498,3.889,-3.148,27.478,0.0,270.24,,281.0,270.0,5.018,2.918,5.795,26.023
8332.5,3.171,0.744,-35.209,3.173,9.656,5.332,37.093,4.974,-3.211,-2.706,0.0,38.9,39.7,9.71,3.23,6.053,2.787,6.291,3.166,-3.148,27.478,0.0,270.24,,281.0,270.0,5.059,2.922,5.817,26.072
8333.0,3.171,0.744,-35.209,3.173,9.656,5.357,37.144,4.989,-3.155,-2.734,0.0,38.945,39.837,9.71,3.23,5.838,3.884,6.268,3.91,-3.148,27.489,0.0,270.24,,281.0,270.0,4.574,2.926,5.886,26.21
8333.5,3.171,0.744,-35.209,3.173,9.656,5.357,37.144,4.989,-3.155,-2.734,0.0,38.9,39.8,9.71,3.23,6.253,3.106,6.316,3.908,-3.148,27.489,0.0,270.14,,281.0,270.0,4.975,2.93,5.777,26.286
8334.0,3.491,0.801,-35.209,3.17,9.656,5.357,37.144,4.989,-3.155,-2.734,0.0,38.9,39.8,9.648,3.087,6.163,3.649,6.487,3.857,-3.148,27.489,0.0,270.14,,281.0,270.0,4.895,2.934,5.882,26.404
8334.5,3.491,0.801,-35.209,3.17,9.656,5.357,37.144,4.989,-3.155,-2.734,0.0,38.9,39.8,9.648,3.087,6.032,3.756,6.366,3.734,-3.148,27.489,0.0,269.94,,281.0,270.0,5.039,2.943,5.862,26.411
8335.0,3.491,0.801,-35.209,3.17,9.656,5.357,37.144,4.989,-3.155,-2.734,0.0,38.9,39.8,9.648,3.087,6.154,3.119,6.523,3.398,-3.148,27.489,0.0,269.94,,281.0,270.0,4.972,2.952,5.763,26.386
8335.5,3.491,0.801,-35.209,3.17,9.656,5.357,37.144,4.989,-3.155,-2.734,0.0,38.9,39.8,9.648,3.087,6.08,3.698,6.429,3.839,-3.148,27.489,0.0,269.84,,281.0,270.0,4.798,2.961,5.951,26.282
8336.0,3.491,0.801,-35.209,3.17,9.656,5.305,37.14,4.972,-3.158,-2.709,0.0,38.952,39.788,9.648,3.087,6.133,4.164,6.526,4.621,-3.158,27.482,0.0,269.84,,281.0,270.0,5.011,2.97,5.857,26.176
8336.5,3.491,0.801,-35.209,3.17,9.656,5.305,37.14,4.972,-3.158,-2.709,0.0,39.0,39.8,9.648,3.087,6.435,3.816,6.684,4.027,-3.158,27.482,0.0,270.14,,281.0,270.0,5.361,2.978,5.925,26.112
8337.0,2.521,0.705,-34.138,3.181,9.629,5.305,37.14,4.972,-3.158,-2.709,0.0,39.0,39.8,9.777,3.194,6.042,2.879,6.423,3.35,-3.158,27.482,0.0,270.14,,281.0,270.0,5.24,2.987,5.843,26.071
8337.5,2.521,0.705,-34.138,3.181,9.629,5.305,37.14,4.972,-3.158,-2.709,0.0,39.0,39.8,9.777,3.194,6.148,3.178,6.452,3.503,-3.158,27.482,0.0,270.34,,281.0,270.0,4.674,2.979,5.867,26.055
8338.0,2.521,0.705,-34.138,3.181,9.629,5.305,37.14,4.972,-3.158,-2.709,0.0,39.0,39.8,9.777,3.194,6.308,4.382,6.612,4.387,-3.158,27.482,0.0,270.34,,281.0,270.0,4.82,2.972,5.997,26.027
8338.5,2.521,0.705,-34.138,3.181,9.629,5.305,37.14,4.972,-3.158,-2.709,0.0,39.0,39.8,9.777,3.194,6.338,4.177,6.682,4.299,-3.158,27.482,0.0,270.34,,281.0,270.0,5.422,2.964,6.072,26.028
8339.0,2.521,0.705,-34.138,3.181,9.629,5.305,37.14,4.972,-3.158,-2.709,0.0,39.0,39.8,9.777,3.194,6.517,3.265,6.625,3.535,-3.158,27.482,0.0,270.34,,281.0,270.0,5.374,2.957,5.874,25.901
8339.5,2.521,0.705,-34.138,3.181,9.629,5.298,37.09,4.965,-3.17,-2.722,0.0,38.96,39.828,9.777,3.194,6.017,3.544,6.556,3.738,-3.155,27.477,0.0,270.24,,281.0,270.0,4.986,2.95,5.82,25.888
8340.0,2.521,0.705,-34.138,3.181,9.629,5.298,37.09,4.965,-3.17,-2.722,0.0,39.0,39.8,9.777,3.194,6.142,3.69,6.52,4.288,-3.155,27.477,0.0,270.24,,281.0,270.0,4.964,2.943,5.977,25.809
8340.5,2.885,0.696,-35.209,3.175,9.563,5.298,37.09,4.965,-3.17,-2.722,0.0,39.0,39.8,9.528,3.217,6.255,4.289,6.624,4.803,-3.155,27.477,0.0,269.44,,281.0,270.0,5.16,2.936,6.058,25.757
8341.0,2.885,0.696,-35.209,3.175,9.563,5.298,37.09,4.965,-3.17,-2.722,0.0,39.0,39.8,9.528,3.217,6.452,3.226,6.518,3.789,-3.155,27.477,0.0,269.44,,281.0,270.0,5.493,2.935,5.918,25.716
8341.5,2.885,0.696,-35.209,3.175,9.563,5.298,37.09,4.965,-3.17,-2.722,0.0,39.0,39.8,9.528,3.217,6.28,3.743,6.699,4.114,-3.155,27.477,0.0,270.04,,281.0,270.0,4.996,2.934,5.927,25.716
8342.0,2.885,0.696,-35.209,3.175,9.563,5.298,37.09,4.965,-3.17,-2.722,0.0,39.0,39.8,9.528,3.217,6.171,2.924,6.418,3.01,-3.155,27.477,0.0,270.04,,281.0,270.0,5.209,2.934,5.851,25.75
8342.5,2.885,0.696,-35.209,3.175,9.563,5.281,37.156,4.985,-3.116,-2.736,0.0,38.959,39.764,9.528,3.217,6.02,3.489,6.5,3.739,-3.161,27.476,0.0,270.54,,281.0,270.0,4.631,2.933,5.957,25.75
8343.0,2.885,0.696,-35.209,3.175,9.563,5.281,37.156,4.985,-3.116,-2.736,0.0,39.0,39.8,9.528,3.217,6.377,3.46,6.534,4.222,-3.161,27.476,0.0,270.54,,281.0,270.0,4.937,2.932,5.974,25.706
8343.5,2.968,0.752,-34.727,3.258,9.662,5.281,37.156,4.985,-3.116,-2.736,0.0,39.0,39.8,9.688,3.051,6.046,3.385,6.471,3.696,-3.161,27.476,0.0,270.34,,281.0,270.0,5.148,2.931,5.861,25.865
8344.0,2.968,0.752,-34.727,3.258,9.662,5.281,37.156,4.985,-3.116,-2.736,0.0,39.0,39.8,9.688,3.051,6.431,3.502,6.693,3.743,-3.161,27.476,0.0,270.34,,281.0,270.0,4.899,2.932,6.024,25.872
8344.5,2.968,0.752,-34.727,3.258,9.662,5.281,37.156,4.985,-3.116,-2.736,0.0,39.0,39.8,9.688,3.051,6.43,3.346,6.67,3.936,-3.161,27.476,0.0,270.74,,281.0,270.0,5.092,2.932,5.925,25.851
8345.0,2.968,0.752,-34.727,3.258,9.662,5.281,37.156,4.985,-3.116,-2.736,0.0,39.0,39.8,9.688,3.051,6.365,3.197,6.561,3.464,-3.161,27.476,0.0,270.74,,281.0,270.0,5.095,2.933,5.933,25.79
8345.5,2.968,0.752,-34.727,3.258,9.662,5.281,37.156,4.985,-3.116,-2.736,0.0,39.0,39.8,9.688,3.051,5.908,3.579,6.438,4.15,-3.161,27.476,0.0,270.24,,281.0,270.0,4.897,2.933,5.868,25.737
8346.0,2.968,0.752,-34.727,3.258,9.662,5.333,37.147,4.991,-3.098,-2.744,0.0,38.961,39.747,9.688,3.051,6.385,3.146,6.525,3.977,-3.17,27.471,0.0,270.24,,281.0,270.0,5.018,2.934,5.993,25.716
8346.5,2.968,0.752,-34.727,3.258,9.662,5.333,37.147,4.991,-3.098,-2.744,0.0,39.0,39.7,9.688,3.051,6.339,4.08,6.696,4.168,-3.17,27.471,0.0,269.94,,281.0,270.0,5.008,2.935,6.156,25.761
8347.0,3.597,0.841,-35.209,3.134,9.698,5.333,37.147,4.991,-3.098,-2.744,0.0,39.0,39.7,9.71,3.21,6.37,4.065,6.718,4.128,-3.17,27.471,0.0,269.94,,281.0,270.0,5.321,2.935,5.948,25.844
8347.5,3.597,0.841,-35.209,3.134,9.698,5.333,37.147,4.991,-3.098,-2.744,0.0,39.0,39.7,9.71,3.21,6.249,3.583,6.646,3.609,-3.17,27.471,0.0,270.24,,281.0,270.0,5.32,2.946,6.073,25.925
8348.0,3.597,0.841,-35.209,3.134,9.698,5.333,37.147,4.991,-3.098,-2.744,0.0,39.0,39.7,9.71,3.21,5.96,3.453,6.475,4.005,-3.17,27.471,0.0,270.24,,281.0,270.0,5.022,2.957,5.889,25.988
8348.5,3.597,0.841,-35.209,3.134,9.698,5.333,37.147,4.991,-3.098,-2.744,0.0,39.0,39.7,9.71,3.21,6.42,3.271,6.624,3.647,-3.17,27.471,0.0,270.24,,281.0,270.0,4.974,2.967,5.908,25.94
8349.0,3.597,0.841,-35.209,3.134,9.698,5.34,37.149,4.98,-3.099,-2.742,0.0,38.96,39.789,9.71,3.21,6.064,3.977,6.501,4.251,-3.157,27.482,0.0,270.24,,281.0,270.0,4.991,2.977,6.018,25.874
8349.5,3.597,0.841,-35.209,3.134,9.698,5.34,37.149,4.98,-3.099,-2.742,0.0,39.0,39.8,9.71,3.21,6.205,2.968,6.36,3.668,-3.157,27.482,0.0,269.64,,281.0,270.0,5.198,2.988,5.947,25.781
8350.0,2.707,0.739,-34.14,3.242,9.618,5.34,37.149,4.98,-3.099,-2.742,0.0,39.0,39.8,9.733,3.123,6.277,3.797,6.636,3.952,-3.157,27.482,0.0,269.64,,281.0,270.0,4.8,2.998,6.003,25.799
8350.5,2.707,0.739,-34.14,3.242,9.618,5.34,37.149,4.98,-3.099,-2.742,0.0,39.0,39.8,9.733,3.123,6.251,4.155,6.61,4.203,-3.157,27.482,0.0,269.24,,281.0,270.0,5.166,2.993,5.916,25.835
8351.0,2.707,0.739,-34.14,3.242,9.618,5.34,37.149,4.98,-3.099,-2.742,0.0,39.0,39.8,9.733,3.123,6.243,3.684,6.61,3.94,-3.157,27.482,0.0,269.24,,281.0,270.0,5.305,2.988,5.973,25.816
8351.5,2.707,0.739,-34.14,3.242,9.618,5.34,37.149,4.98,-3.099,-2.742,0.0,39.0,39.8,9.733,3.123,6.094,3.598,6.377,3.99,-3.157,27.482,0.0,269.44,,281.0,270.0,5.119,2.984,5.856,25.823
8352.0,2.707,0.739,-34.14,3.242,9.618,5.339,37.16,4.978,-3.085,-2.744,0.0,38.954,39.733,9.733,3.123,6.396,3.136,6.554,3.586,-3.165,27.453,0.0,269.44,,281.0,270.0,5.015,2.979,5.889,25.858
8352.5,2.707,0.739,-34.14,3.242,9.618,5.339,37.16,4.978,-3.085,-2.744,0.0,39.0,39.7,9.733,3.123,6.232,3.837,6.593,4.159,-3.165,27.453,0.0,269.64,,281.0,270.0,4.918,2.975,6.018,25.863
8353.0,2.707,0.739,-34.14,3.242,9.618,5.339,37.16,4.978,-3.085,-2.744,0.0,39.0,39.7,9.733,3.123,6.256,3.21,6.486,4.027,-3.165,27.453,0.0,269.64,,281.0,270.0,5.205,2.97,5.851,25.895
8353.5,3.246,0.778,-35.209,3.153,9.676,5.339,37.16,4.978,-3.085,-2.744,0.0,39.0,39.7,9.654,3.371,6.426,3.498,6.705,3.728,-3.165,27.453,0.0,269.24,,281.0,270.0,4.995,2.966,6.04,25.958
8354.0,3.246,0.778,-35.209,3.153,9.676,5.339,37.16,4.978,-3.085,-2.744,0.0,39.0,39.7,9.654,3.371,6.265,4.046,6.647,4.314,-3.165,27.453,0.0,269.24,,281.0,270.0,5.089,2.97,5.901,25.935
8354.5,3.246,0.778,-35.209,3.153,9.676,5.339,37.16,4.978,-3.085,-2.744,0.0,39.0,39.7,9.654,3.371,6.464,3.447,6.686,3.807,-3.165,27.453,0.0,269.64,,281.0,270.0,5.318,2.975,5.953,25.941
8355.0,3.246,0.778,-35.209,3.153,9.676,5.339,37.16,4.978,-3.085,-2.744,0.0,39.0,39.7,9.654,3.371,6.195,4.014,6.593,4.198,-3.165,27.453,0.0,269.64,,281.0,270.0,5.101,2.979,6.033,25.901
8355.5,3.246,0.778,-35.209,3.153,9.676,5.326,37.14,4.978,-3.081,-2.727,0.0,38.956,39.732,9.654,3.371,6.326,3.1,6.551,3.777,-3.171,27.459,0.0,269.44,,281.0,270.0,5.25,2.984,5.883,25.867
8356.0,3.246,0.778,-35.209,3.153,9.676,5.326,37.14,4.978,-3.081,-2.727,0.0,39.0,39.7,9.654,3.371,6.533,3.681,6.763,4.064,-3.171,27.459,0.0,269.44,,281.0,270.0,4.939,2.988,6.001,25.826
8356.5,2.804,0.752,-34.266,3.156,9.605,5.326,37.14,4.978,-3.081,-2.727,0.0,39.0,39.7,9.789,3.184,6.207,4.327,6.627,4.655,-3.171,27.459,0.0,270.04,,281.0,270.0,5.261,2.992,6.041,25.765
8357.0,2.804,0.752,-34.266,3.156,9.605,5.326,37.14,4.978,-3.081,-2.727,0.0,39.0,39.7,9.789,3.184,6.557,3.188,6.669,3.527,-3.171,27.459,0.0,270.04,,281.0,270.0,5.454,2.989,6.017,25.604
8357.5,2.804,0.752,-34.266,3.156,9.605,5.326,37.14,4.978,-3.081,-2.727,0.0,39.0,39.7,9.789,3.184,6.362,3.894,6.746,4.113,-3.171,27.459,0.0,270.24,,281.0,270.0,4.985,2.986,5.886,25.626
8358.0,2.804,0.752,-34.266,3.156,9.605,5.326,37.14,4.978,-3.081,-2.727,0.0,39.0,39.7,9.789,3.184,6.477,3.229,6.54,3.571,-3.171,27.459,0.0,270.24,,281.0,270.0,5.279,2.983,5.988,25.696
8358.5,2.804,0.752,-34.266,3.156,9.605,5.319,37.133,4.98,-3.076,-2.738,0.0,38.954,39.704,9.789,3.184,6.457,3.978,6.755,4.739,-3.168,27.461,0.0,269.64,,281.0,270.0,4.954,2.98,5.982,25.681
8359.0,2.804,0.752,-34.266,3.156,9.605,5.319,37.133,4.98,-3.076,-2.738,0.0,39.0,39.7,9.789,3.184,6.478,3.866,6.684,4.253,-3.168,27.461,0.0,269.64,,281.0,270.0,5.482,2.977,5.941,25.644
8359.5,2.804,0.752,-34.266,3.156,9.605,5.319,37.133,4.98,-3.076,-2.738,0.0,39.0,39.7,9.789,3.184,6.549,3.437,6.821,3.875,-3.168,27.461,0.0,269.84,,281.0,270.0,5.32,2.975,5.995,25.636
8360.0,2.489,0.664,-33.214,3.209,9.58,5.319,37.133,4.98,-3.076,-2.738,0.0,39.0,39.7,9.832,3.156,6.553,3.785,6.797,4.232,-3.168,27.461,0.0,269.84,,281.0,270.0,5.17,2.972,6.105,25.616
8360.5,2.489,0.664,-33.214,3.209,9.58,5.319,37.133,4.98,-3.076,-2.738,0.0,39.0,39.7,9.832,3.156,6.448,3.197,6.617,4.054,-3.168,27.461,0.0,270.04,,281.0,270.0,5.342,2.964,6.034,25.706
8361.0,2.489,0.664,-33.214,3.209,9.58,5.319,37.133,4.98,-3.076,-2.738,0.0,39.0,39.7,9.832,3.156,6.498,3.482,6.807,3.715,-3.168,27.461,0.0,270.04,,281.0,270.0,5.079,2.956,6.113,25.869
8361.5,2.489,0.664,-33.214,3.209,9.58,5.319,37.133,4.98,-3.076,-2.738,0.0,39.0,39.7,9.832,3.156,6.531,3.299,6.74,4.058,-3.168,27.461,0.0,269.64,,281.0,270.0,5.126,2.948,5.986,26.053
8362.0,2.489,0.664,-33.214,3.209,9.58,5.305,37.14,4.986,-3.053,-2.73,0.0,38.944,39.673,9.832,3.156,6.66,3.645,6.898,3.983,-3.163,27.455,0.0,269.64,,281.0,270.0,5.157,2.941,6.093,26.255
8362.5,2.489,0.664,-33.214,3.209,9.58,5.305,37.14,4.986,-3.053,-2.73,0.0,38.9,39.7,9.832,3.156,6.33,4.132,6.775,4.012,-3.163,27.455,0.0,270.04,,281.0,270.0,5.296,2.933,6.161,26.28
8363.0,2.905,0.672,-35.209,3.18,9.671,5.305,37.14,4.986,-3.053,-2.73,0.0,38.9,39.7,9.634,3.106,6.581,3.374,6.706,3.738,-3.163,27.455,0.0,270.04,,281.0,270.0,5.312,2.926,6.041,26.276
8363.5,2.905,0.672,-35.209,3.18,9.671,5.305,37.14,4.986,-3.053,-2.73,0.0,38.9,39.7,9.634,3.106,6.551,3.912,6.853,4.117,-3.163,27.455,0.0,270.14,,281.0,270.0,5.1,2.926,6.099,26.234
8364.0,2.905,0.672,-35.209,3.18,9.671,5.305,37.14,4.986,-3.053,-2.73,0.0,38.9,39.7,9.634,3.106,6.571,4.269,6.93,4.467,-3.163,27.455,0.0,270.14,,281.0,270.0,5.358,2.925,6.096,26.088
8364.5,2.905,0.672,-35.209,3.18,9.671,5.305,37.14,4.986,-3.053,-2.73,0.0,38.9,39.7,9.634,3.106,6.728,3.499,6.836,4.297,-3.163,27.455,0.0,270.24,,281.0,270.0,5.559,2.925,6.179,26.0
8365.0,2.905,0.672,-35.209,3.18,9.671,5.344,37.101,4.987,-3.039,-2.743,0.0,38.925,39.655,9.634,3.106,6.565,4.222,6.912,4.223,-3.173,27.448,0.0,270.24,,281.0,270.0,5.34,2.925,6.179,25.883
8365.5,2.905,0.672,-35.209,3.18,9.671,5.344,37.101,4.987,-3.039,-2.743,0.0,38.9,39.7,9.634,3.106,6.745,3.367,6.908,3.787,-3.173,27.448,0.0,270.24,,281.0,270.0,5.481,2.925,6.086,25.756
8366.0,2.879,0.762,-33.522,3.174,9.627,5.344,37.101,4.987,-3.039,-2.743,0.0,38.9,39.7,9.857,3.065,6.719,3.969,6.992,4.354,-3.173,27.448,0.0,270.24,,281.0,270.0,5.202,2.924,6.201,25.693
8366.5,2.879,0.762,-33.522,3.174,9.627,5.344,37.101,4.987,-3.039,-2.743,0.0,38.9,39.7,9.857,3.065,6.525,4.427,6.884,4.965,-3.173,27.448,0.0,270.14,,281.0,270.0,5.508,2.923,6.192,25.627
8367.0,2.879,0.762,-33.522,3.174,9.627,5.344,37.101,4.987,-3.039,-2.743,0.0,38.9,39.7,9.857,3.065,6.894,3.533,6.941,4.101,-3.173,27.448,0.0,270.14,,281.0,270.0,5.7,2.923,6.182,25.631
8367.5,2.879,0.762,-33.522,3.174,9.627,5.344,37.101,4.987,-3.039,-2.743,0.0,38.9,39.7,9.857,3.065,6.731,4.193,7.058,4.294,-3.173,27.448,0.0,269.64,,281.0,270.0,5.367,2.922,6.156,25.636
8368.0,2.879,0.762,-33.522,3.174,9.627,5.344,37.101,4.987,-3.039,-2.743,0.0,38.9,39.7,9.857,3.065,6.65,4.004,6.884,4.227,-3.173,27.448,0.0,269.64,,281.0,270.0,5.569,2.921,6.172,25.654
8368.5,2.879,0.762,-33.522,3.174,9.627,5.329,37.122,5.003,-3.016,-2.742,0.0,38.914,39.655,9.857,3.065,6.706,4.169,7.03,4.701,-3.181,27.437,0.0,270.04,,281.0,270.0,5.441,2.921,6.292,25.668
8369.0,2.879,0.762,-33.522,3.174,9.627,5.329,37.122,5.003,-3.016,-2.742,0.0,38.9,39.7,9.857,3.065,6.626,3.739,6.878,4.524,-3.181,27.437,0.0,270.04,,281.0,270.0,5.651,2.92,6.135,25.607
8369.5,3.25,0.802,-34.581,3.156,9.596,5.329,37.122,5.003,-3.016,-2.742,0.0,38.9,39.7,9.8,3.204,6.912,3.64,7.081,4.145,-3.181,27.437,0.0,269.94,,281.0,270.0,5.442,2.919,6.21,25.591
8370.0,3.25,0.802,-34.581,3.156,9.596,5.329,37.122,5.003,-3.016,-2.742,0.0,38.9,39.7,9.8,3.204,6.632,4.163,6.985,4.494,-3.181,27.437,0.0,269.94,,281.0,270.0,5.444,2.925,6.325,25.583
8370.5,3.25,0.802,-34.581,3.156,9.596,5.329,37.122,5.003,-3.016,-2.742,0.0,38.9,39.7,9.8,3.204,6.753,3.419,6.888,4.193,-3.181,27.437,0.0,269.94,,281.0,270.0,5.568,2.93,6.171,25.636
8371.0,3.25,0.802,-34.581,3.156,9.596,5.329,37.122,5.003,-3.016,-2.742,0.0,38.9,39.7,9.8,3.204,6.88,3.92,7.134,4.26,-3.181,27.437,0.0,269.94,,281.0,270.0,5.313,2.935,6.351,25.621
8371.5,3.25,0.802,-34.581,3.156,9.596,5.351,37.126,4.988,-3.0,-2.74,0.0,38.909,39.59,9.8,3.204,6.665,4.514,7.051,4.78,-3.171,27.447,0.0,269.94,,281.0,270.0,5.549,2.94,6.213,25.58
8372.0,3.25,0.802,-34.581,3.156,9.596,5.351,37.126,4.988,-3.0,-2.74,0.0,38.9,39.6,9.8,3.204,6.839,3.391,6.944,3.905,-3.171,27.447,0.0,269.94,,281.0,270.0,5.752,2.945,6.296,25.516
8372.5,3.211,0.764,-35.209,3.156,9.627,5.351,37.126,4.988,-3.0,-2.74,0.0,38.9,39.6,9.708,3.23,6.545,4.519,6.938,4.435,-3.171,27.447,0.0,270.64,,281.0,270.0,5.27,2.95,6.332,25.528
8373.0,3.211,0.764,-35.209,3.156,9.627,5.351,37.126,4.988,-3.0,-2.74,0.0,38.9,39.6,9.708,3.23,6.826,3.509,6.924,3.935,-3.171,27.447,0.0,270.64,,281.0,270.0,5.609,2.955,6.228,25.522
8373.5,3.211,0.764,-35.209,3.156,9.627,5.351,37.126,4.988,-3.0,-2.74,0.0,38.9,39.6,9.708,3.23,6.75,4.076,7.084,4.383,-3.171,27.447,0.0,270.44,,281.0,270.0,5.299,2.959,6.346,25.53
8374.0,3.211,0.764,-35.209,3.156,9.627,5.351,37.126,4.988,-3.0,-2.74,0.0,38.9,39.6,9.708,3.23,6.836,4.444,7.153,4.456,-3.171,27.447,0.0,270.44,,281.0,270.0,5.573,2.963,6.257,25.434
8374.5,3.211,0.764,-35.209,3.156,9.627,5.351,37.126,4.988,-3.0,-2.74,0.0,38.9,39.6,9.708,3.23,6.955,3.637,7.096,3.814,-3.171,27.447,0.0,270.54,,281.0,270.0,5.722,2.967,6.247,25.365
8375.0,3.211,0.764,-35.209,3.156,9.627,5.325,37.12,4.981,-2.993,-2.751,0.0,38.889,39.579,9.708,3.23,6.748,4.084,7.124,4.264,-3.18,27.424,0.0,270.54,,281.0,270.0,5.376,2.971,6.183,25.108
8375.5,3.211,0.764,-35.209,3.156,9.627,5.325,37.12,4.981,-2.993,-2.751,0.0,38.9,39.6,9.708,3.23,6.72,3.873,6.994,4.655,-3.18,27.424,0.0,270.34,,281.0,270.0,5.555,2.975,6.236,25.046
8376.0,3.097,0.741,-35.209,3.181,9.659,5.325,37.12,4.981,-2.993,-2.751,0.0,38.9,39.6,9.658,3.016,7.014,4.345,7.254,4.758,-3.18,27.424,0.0,270.34,,281.0,270.0,5.56,2.979,6.381,24.972
8376.5,3.097,0.741,-35.209,3.181,9.659,5.325,37.12,4.981,-2.993,-2.751,0.0,38.9,39.6,9.658,3.016,7.062,3.614,7.136,4.608,-3.18,27.424,0.0,270.44,,281.0,270.0,5.843,2.981,6.207,24.98
8377.0,3.097,0.741,-35.209,3.181,9.659,5.325,37.12,4.981,-2.993,-2.751,0.0,38.9,39.6,9.658,3.016,7.08,4.171,7.278,4.386,-3.18,27.424,0.0,270.44,,281.0,270.0,5.605,2.983,6.317,24.987
8377.5,3.097,0.741,-35.209,3.181,9.659,5.325,37.12,4.981,-2.993,-2.751,0.0,38.9,39.6,9.658,3.016,6.731,4.604,7.165,4.779,-3.18,27.424,0.0,270.34,,281.0,270.0,5.729,2.985,6.485,24.993
8378.0,3.097,0.741,-35.209,3.181,9.659,5.262,37.115,4.966,-2.96,-2.759,0.0,38.868,39.518,9.658,3.016,7.021,4.124,7.179,4.681,-3.2,27.412,0.0,270.34,,281.0,270.0,5.82,2.986,6.312,25.006
8378.5,3.097,0.741,-35.209,3.181,9.659,5.262,37.115,4.966,-2.96,-2.759,0.0,38.9,39.5,9.658,3.016,7.285,4.19,7.333,4.402,-3.2,27.412,0.0,269.84,,281.0,270.0,5.751,2.988,6.519,25.082
8379.0,2.993,0.743,-34.579,3.145,9.648,5.262,37.115,4.966,-2.96,-2.759,0.0,38.9,39.5,9.776,3.041,6.915,4.409,7.255,4.719,-3.2,27.412,0.0,269.84,,281.0,270.0,5.803,2.99,6.335,25.132
8379.5,2.993,0.743,-34.579,3.145,9.648,5.262,37.115,4.966,-2.96,-2.759,0.0,38.9,39.5,9.776,3.041,7.048,4.05,7.307,4.352,-3.2,27.412,0.0,270.04,,281.0,270.0,5.824,2.99,6.391,25.173
8380.0,2.993,0.743,-34.579,3.145,9.648,5.262,37.115,4.966,-2.96,-2.759,0.0,38.9,39.5,9.776,3.041,6.783,4.568,7.244,4.893,-3.2,27.412,0.0,270.04,,281.0,270.0,5.689,2.99,6.522,25.242
8380.5,2.993,0.743,-34.579,3.145,9.648,5.262,37.115,4.966,-2.96,-2.759,0.0,38.9,39.5,9.776,3.041,7.053,3.611,7.15,4.26,-3.2,27.412,0.0,270.54,,281.0,270.0,5.872,2.99,6.345,25.29
8381.0,2.993,0.743,-34.579,3.145,9.648,5.309,37.125,4.996,-2.928,-2.762,0.0,38.858,39.49,9.776,3.041,7.138,4.183,7.32,4.512,-3.188,27.416,0.0,270.54,,281.0,270.0,5.519,2.99,6.442,25.273
8381.5,2.993,0.743,-34.579,3.145,9.648,5.309,37.125,4.996,-2.928,-2.762,0.0,38.9,39.5,9.776,3.041,6.676,4.472,7.118,4.647,-3.188,27.416,0.0,270.54,,281.0,270.0,5.788,2.99,6.402,25.218
8382.0,2.993,0.743,-34.579,3.145,9.648,5.309,37.125,4.996,-2.928,-2.762,0.0,38.9,39.5,9.776,3.041,7.118,3.656,7.148,4.075,-3.188,27.416,0.0,270.54,,281.0,270.0,5.728,2.99,6.477,25.144
8382.5,3.066,0.731,-35.209,3.144,9.674,5.309,37.125,4.996,-2.928,-2.762,0.0,38.9,39.5,9.516,3.084,7.065,4.377,7.334,4.855,-3.188,27.416,0.0,270.34,,281.0,270.0,5.5,2.99,6.321,25.1
8383.0,3.066,0.731,-35.209,3.144,9.674,5.309,37.125,4.996,-2.928,-2.762,0.0,38.9,39.5,9.516,3.084,7.046,4.053,7.283,4.259,-3.188,27.416,0.0,270.34,,281.0,270.0,5.908,2.992,6.429,25.069
8383.5,3.066,0.731,-35.209,3.144,9.674,5.309,37.125,4.996,-2.928,-2.762,0.0,38.9,39.5,9.516,3.084,6.868,4.404,7.28,4.662,-3.188,27.416,0.0,270.34,,281.0,270.0,5.66,2.993,6.571,25.057
8384.0,3.066,0.731,-35.209,3.144,9.674,5.309,37.125,4.996,-2.928,-2.762,0.0,38.9,39.5,9.516,3.084,7.079,3.79,7.275,4.667,-3.188,27.416,0.0,270.34,,281.0,270.0,5.804,2.994,6.381,25.045
8384.5,3.066,0.731,-35.209,3.144,9.674,5.367,37.122,5.008,-2.934,-2.746,0.0,38.842,39.456,9.516,3.084,7.213,3.975,7.349,4.259,-3.197,27.409,0.0,270.14,,281.0,270.0,5.703,2.995,6.479,25.045
8385.0,3.066,0.731,-35.209,3.144,9.674,5.367,37.122,5.008,-2.934,-2.746,0.0,38.8,39.5,9.516,3.084,6.889,4.519,7.234,4.701,-3.197,27.409,0.0,270.14,,281.0,270.0,5.699,2.996,6.576,25.059
8385.5,3.035,0.776,-33.471,3.193,9.59,5.367,37.122,5.008,-2.934,-2.746,0.0,38.8,39.5,9.869,3.145,7.062,3.745,7.129,4.457,-3.197,27.409,0.0,270.54,,281.0,270.0,5.836,2.998,6.539,25.065
8386.0,3.035,0.776,-33.471,3.193,9.59,5.367,37.122,5.008,-2.934,-2.746,0.0,38.8,39.5,9.869,3.145,7.098,4.322,7.363,4.62,-3.197,27.409,0.0,270.54,,281.0,270.0,5.598,2.998,6.6,25.069
8386.5,3.035,0.776,-33.471,3.193,9.59,5.367,37.122,5.008,-2.934,-2.746,0.0,38.8,39.5,9.869,3.145,7.206,3.775,7.315,4.132,-3.197,27.409,0.0,270.54,,281.0,270.0,5.851,2.999,6.46,25.051
8387.0,3.035,0.776,-33.471,3.193,9.59,5.367,37.122,5.008,-2.934,-2.746,0.0,38.8,39.5,9.869,3.145,7.116,4.28,7.383,4.48,-3.197,27.409,0.0,270.54,,281.0,270.0,5.607,2.999,6.558,25.046
8387.5,3.035,0.776,-33.471,3.193,9.59,5.352,37.11,4.992,-2.932,-2.757,0.0,38.83,39.441,9.869,3.145,6.894,4.684,7.172,5.011,-3.215,27.4,0.0,270.34,,281.0,270.0,5.815,3.0,6.491,25.011
8388.0,3.035,0.776,-33.471,3.193,9.59,5.352,37.11,4.992,-2.932,-2.757,0.0,38.8,39.4,9.869,3.145,7.316,3.828,7.277,4.409,-3.215,27.4,0.0,270.34,,281.0,270.0,5.94,3.001,6.484,24.952
8388.5,3.035,0.776,-33.471,3.193,9.59,5.352,37.11,4.992,-2.932,-2.757,0.0,38.8,39.4,9.869,3.145,7.187,4.617,7.413,4.791,-3.215,27.4,0.0,270.84,,281.0,270.0,5.707,3.001,6.6,24.938
8389.0,2.653,0.694,-33.738,3.16,9.634,5.352,37.11,4.992,-2.932,-2.757,0.0,38.8,39.4,9.872,3.107,7.078,4.621,7.317,4.713,-3.215,27.4,0.0,270.84,,281.0,270.0,6.002,3.002,6.514,25.036
8389.5,2.653,0.694,-33.738,3.16,9.634,5.352,37.11,4.992,-2.932,-2.757,0.0,38.8,39.4,9.872,3.107,7.224,3.98,7.422,4.341,-3.215,27.4,0.0,270.44,,281.0,270.0,5.932,2.996,6.677,25.011
8390.0,2.653,0.694,-33.738,3.16,9.634,5.352,37.11,4.992,-2.932,-2.757,0.0,38.8,39.4,9.872,3.107,7.02,4.827,7.362,4.835,-3.215,27.4,0.0,270.44,,281.0,270.0,5.742,2.99,6.588,25.053
8390.5,2.653,0.694,-33.738,3.16,9.634,5.352,37.11,4.992,-2.932,-2.757,0.0,38.8,39.4,9.872,3.107,7.265,4.07,7.435,4.429,-3.215,27.4,0.0,270.44,,281.0,270.0,6.011,2.985,6.605,25.06
8391.0,2.653,0.694,-33.738,3.16,9.634,5.348,37.108,4.996,-2.9,-2.774,0.0,38.822,39.427,9.872,3.107,7.218,4.676,7.458,4.851,-3.194,27.406,0.0,270.44,,281.0,270.0,5.8,2.979,6.684,25.073
8391.5,2.653,0.694,-33.738,3.16,9.634,5.348,37.108,4.996,-2.9,-2.774,0.0,38.8,39.4,9.872,3.107,7.107,4.527,7.346,4.84,-3.194,27.406,0.0,270.04,,281.0,270.0,6.051,2.974,6.577,25.153
8392.0,3.033,0.726,-35.209,3.141,9.719,5.348,37.108,4.996,-2.9,-2.774,0.0,38.8,39.4,9.489,3.174,7.313,3.981,7.393,4.308,-3.194,27.406,0.0,270.04,,281.0,270.0,5.955,2.969,6.613,25.161
8392.5,3.033,0.726,-35.209,3.141,9.719,5.348,37.108,4.996,-2.9,-2.774,0.0,38.8,39.4,9.489,3.174,7.173,4.458,7.425,4.903,-3.194,27.406,0.0,269.94,,281.0,270.0,5.749,2.97,6.577,25.192
8393.0,3.033,0.726,-35.209,3.141,9.719,5.348,37.108,4.996,-2.9,-2.774,0.0,38.8,39.4,9.489,3.174,7.17,4.405,7.354,4.817,-3.194,27.406,0.0,269.94,,281.0,270.0,5.99,2.971,6.649,25.242
8393.5,3.033,0.726,-35.209,3.141,9.719,5.348,37.108,4.996,-2.9,-2.774,0.0,38.8,39.4,9.489,3.174,7.272,4.189,7.477,4.505,-3.194,27.406,0.0,270.24,,281.0,270.0,5.936,2.972,6.752,25.277
