t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8394.0,3.033,0.726,-35.209,3.141,9.719,5.31,37.115,4.987,-2.883,-2.779,0.0,38.814,39.419,9.489,3.174,7.314,4.051,7.381,4.817,-3.209,27.399,0.0,270.24,,281.0,270.0,5.861,2.973,6.586,25.305
8394.5,3.033,0.726,-35.209,3.141,9.719,5.31,37.115,4.987,-2.883,-2.779,0.0,38.8,39.4,9.489,3.174,7.296,4.295,7.525,4.549,-3.209,27.399,0.0,270.24,,281.0,270.0,5.891,2.974,6.683,25.347
8395.0,3.164,0.747,-35.209,3.177,9.649,5.31,37.115,4.987,-2.883,-2.779,0.0,38.8,39.4,9.616,3.089,7.237,4.937,7.538,5.197,-3.209,27.399,0.0,270.24,,281.0,270.0,5.916,2.975,6.776,25.363
8395.5,3.164,0.747,-35.209,3.177,9.649,5.31,37.115,4.987,-2.883,-2.779,0.0,38.8,39.4,9.616,3.089,7.343,3.899,7.434,4.566,-3.209,27.399,0.0,270.14,,281.0,270.0,6.227,2.978,6.647,25.425
8396.0,3.164,0.747,-35.209,3.177,9.649,5.31,37.115,4.987,-2.883,-2.779,0.0,38.8,39.4,9.616,3.089,7.318,4.393,7.54,4.528,-3.209,27.399,0.0,270.14,,281.0,270.0,5.811,2.981,6.769,25.407
8396.5,3.164,0.747,-35.209,3.177,9.649,5.31,37.115,4.987,-2.883,-2.779,0.0,38.8,39.4,9.616,3.089,6.931,4.921,7.406,4.724,-3.209,27.399,0.0,269.84,,281.0,270.0,5.945,2.984,6.638,25.389
8397.0,3.164,0.747,-35.209,3.177,9.649,5.31,37.115,4.987,-2.883,-2.779,0.0,38.8,39.4,9.616,3.089,7.237,3.971,7.404,4.405,-3.209,27.399,0.0,269.84,,281.0,270.0,5.996,2.987,6.724,25.452
8397.5,3.164,0.747,-35.209,3.177,9.649,5.308,37.121,4.992,-2.87,-2.77,0.0,38.806,39.343,9.616,3.089,7.369,4.843,7.642,5.18,-3.194,27.402,0.0,269.74,,281.0,270.0,5.754,2.99,6.647,25.517
8398.0,3.164,0.747,-35.209,3.177,9.649,5.308,37.121,4.992,-2.87,-2.77,0.0,38.8,39.3,9.616,3.089,7.577,4.119,7.558,4.364,-3.194,27.402,0.0,269.74,,281.0,270.0,6.259,2.993,6.683,25.725
8398.5,2.125,0.551,-33.68,3.173,9.653,5.308,37.121,4.992,-2.87,-2.77,0.0,38.8,39.3,9.826,3.061,7.278,4.685,7.593,4.914,-3.194,27.402,0.0,270.14,,281.0,270.0,5.904,2.995,6.82,25.855
8399.0,2.125,0.551,-33.68,3.173,9.653,5.308,37.121,4.992,-2.87,-2.77,0.0,38.8,39.3,9.826,3.061,7.277,4.217,7.393,5.016,-3.194,27.402,0.0,270.14,,281.0,270.0,6.117,2.981,6.614,25.901
8399.5,2.125,0.551,-33.68,3.173,9.653,5.308,37.121,4.992,-2.87,-2.77,0.0,38.8,39.3,9.826,3.061,7.565,4.248,7.656,4.778,-3.194,27.402,0.0,270.04,,281.0,270.0,5.976,2.967,6.828,25.901
8400.0,2.125,0.551,-33.68,3.173,9.653,5.308,37.121,4.992,-2.87,-2.77,0.0,38.8,39.3,9.826,3.061,7.43,5.057,7.656,5.322,-3.194,27.402,0.0,270.04,,281.0,270.0,6.062,2.953,6.689,25.906
8400.5,2.125,0.551,-33.68,3.173,9.653,5.323,37.092,4.989,-2.877,-2.759,0.0,38.794,39.364,9.826,3.061,7.477,4.157,7.598,4.923,-3.197,27.39,0.0,270.24,,281.0,270.0,6.366,2.94,6.823,25.924
8401.0,2.125,0.551,-33.68,3.173,9.653,5.323,37.092,4.989,-2.877,-2.759,0.0,38.8,39.4,9.826,3.061,7.155,5.12,7.624,5.137,-3.197,27.39,0.0,270.24,,281.0,270.0,6.039,2.926,6.849,25.926
8401.5,2.861,0.741,-33.82,3.182,9.624,5.323,37.092,4.989,-2.877,-2.759,0.0,38.8,39.4,9.768,2.992,7.375,4.005,7.433,4.594,-3.197,27.39,0.0,270.44,,281.0,270.0,6.259,2.913,6.705,25.945
8402.0,2.861,0.741,-33.82,3.182,9.624,5.323,37.092,4.989,-2.877,-2.759,0.0,38.8,39.4,9.768,2.992,7.503,4.581,7.709,4.984,-3.197,27.39,0.0,270.44,,281.0,270.0,5.852,2.912,6.787,25.937
8402.5,2.861,0.741,-33.82,3.182,9.624,5.323,37.092,4.989,-2.877,-2.759,0.0,38.8,39.4,9.768,2.992,7.251,5.026,7.591,4.883,-3.197,27.39,0.0,270.24,,281.0,270.0,6.194,2.911,6.825,25.941
8403.0,2.861,0.741,-33.82,3.182,9.624,5.323,37.092,4.989,-2.877,-2.759,0.0,38.8,39.4,9.768,2.992,7.479,4.262,7.76,4.591,-3.197,27.39,0.0,270.24,,281.0,270.0,6.188,2.911,6.767,25.906
8403.5,2.861,0.741,-33.82,3.182,9.624,5.323,37.092,4.989,-2.877,-2.759,0.0,38.8,39.4,9.768,2.992,7.485,4.854,7.728,5.07,-3.197,27.39,0.0,270.54,,281.0,270.0,6.023,2.91,6.722,25.853
8404.0,2.861,0.741,-33.82,3.182,9.624,5.355,37.108,4.999,-2.834,-2.777,0.0,38.783,39.4,9.768,2.992,7.458,4.654,7.574,5.105,-3.204,27.393,0.0,270.54,,281.0,270.0,6.284,2.909,6.8,25.847
8404.5,2.861,0.741,-33.82,3.182,9.624,5.355,37.108,4.999,-2.834,-2.777,0.0,38.8,39.4,9.768,2.992,7.622,4.804,7.78,5.198,-3.204,27.393,0.0,270.24,,281.0,270.0,6.198,2.908,6.932,25.803
8405.0,2.693,0.758,-34.069,3.177,9.633,5.355,37.108,4.999,-2.834,-2.777,0.0,38.8,39.4,9.77,3.123,7.549,4.476,7.771,5.207,-3.204,27.393,0.0,270.24,,281.0,270.0,6.351,2.907,6.765,25.791
8405.5,2.693,0.758,-34.069,3.177,9.633,5.355,37.108,4.999,-2.834,-2.777,0.0,38.8,39.4,9.77,3.123,7.709,4.499,7.792,4.885,-3.204,27.393,0.0,270.74,,281.0,270.0,6.251,2.904,6.855,25.784
8406.0,2.693,0.758,-34.069,3.177,9.633,5.355,37.108,4.999,-2.834,-2.777,0.0,38.8,39.4,9.77,3.123,7.519,5.134,7.76,5.408,-3.204,27.393,0.0,270.74,,281.0,270.0,6.221,2.9,6.954,25.743
8406.5,2.693,0.758,-34.069,3.177,9.633,5.355,37.108,4.999,-2.834,-2.777,0.0,38.8,39.4,9.77,3.123,7.467,4.201,7.592,4.964,-3.204,27.393,0.0,270.84,,281.0,270.0,6.455,2.897,6.816,25.673
8407.0,2.693,0.758,-34.069,3.177,9.633,5.362,37.097,5.003,-2.807,-2.765,0.0,38.779,39.373,9.77,3.123,7.563,4.763,7.803,4.966,-3.198,27.399,0.0,270.84,,281.0,270.0,6.056,2.894,7.027,25.647
8407.5,2.693,0.758,-34.069,3.177,9.633,5.362,37.097,5.003,-2.807,-2.765,0.0,38.8,39.4,9.77,3.123,7.493,5.163,7.778,5.258,-3.198,27.399,0.0,270.44,,281.0,270.0,6.274,2.89,6.855,25.605
8408.0,2.85,0.747,-33.364,3.172,9.602,5.362,37.097,5.003,-2.807,-2.765,0.0,38.8,39.4,9.852,3.064,7.659,4.691,7.872,5.031,-3.198,27.399,0.0,270.44,,281.0,270.0,6.423,2.887,6.943,25.542
8408.5,2.85,0.747,-33.364,3.172,9.602,5.362,37.097,5.003,-2.807,-2.765,0.0,38.8,39.4,9.852,3.064,7.448,5.155,7.71,5.451,-3.198,27.399,0.0,270.34,,281.0,270.0,6.313,2.887,6.895,25.544
8409.0,2.85,0.747,-33.364,3.172,9.602,5.362,37.097,5.003,-2.807,-2.765,0.0,38.8,39.4,9.852,3.064,7.814,4.423,7.857,4.962,-3.198,27.399,0.0,270.34,,281.0,270.0,6.441,2.886,6.892,25.592
8409.5,2.85,0.747,-33.364,3.172,9.602,5.362,37.097,5.003,-2.807,-2.765,0.0,38.8,39.4,9.852,3.064,7.774,4.812,7.97,5.426,-3.198,27.399,0.0,270.04,,281.0,270.0,6.264,2.885,6.996,25.606
8410.0,2.85,0.747,-33.364,3.172,9.602,5.321,37.075,4.993,-2.818,-2.764,0.0,38.777,39.332,9.852,3.064,7.718,5.16,7.917,5.334,-3.19,27.398,0.0,270.04,,281.0,270.0,6.495,2.885,6.933,25.801
8410.5,2.85,0.747,-33.364,3.172,9.602,5.321,37.075,4.993,-2.818,-2.764,0.0,38.8,39.3,9.852,3.064,7.789,4.506,7.918,4.585,-3.19,27.398,0.0,270.44,,281.0,270.0,6.532,2.884,7.055,25.821
8411.0,2.85,0.747,-33.364,3.172,9.602,5.321,37.075,4.993,-2.818,-2.764,0.0,38.8,39.3,9.852,3.064,7.648,5.071,7.98,5.449,-3.19,27.398,0.0,270.44,,281.0,270.0,6.199,2.884,6.915,25.809
8411.5,3.126,0.718,-35.209,3.09,9.719,5.321,37.075,4.993,-2.818,-2.764,0.0,38.8,39.3,9.669,3.233,7.875,4.531,7.92,4.769,-3.19,27.398,0.0,270.14,,281.0,270.0,6.537,2.883,6.983,25.839
8412.0,3.126,0.718,-35.209,3.09,9.719,5.321,37.075,4.993,-2.818,-2.764,0.0,38.8,39.3,9.669,3.233,7.568,5.299,7.906,5.412,-3.19,27.398,0.0,270.14,,281.0,270.0,6.273,2.887,7.093,25.853
8412.5,3.126,0.718,-35.209,3.09,9.719,5.321,37.075,4.993,-2.818,-2.764,0.0,38.8,39.3,9.669,3.233,7.624,4.289,7.692,5.006,-3.19,27.398,0.0,269.84,,281.0,270.0,6.546,2.891,6.941,25.877
8413.0,3.126,0.718,-35.209,3.09,9.719,5.321,37.075,4.993,-2.818,-2.764,0.0,38.8,39.3,9.669,3.233,7.666,4.856,7.969,5.059,-3.19,27.398,0.0,269.84,,281.0,270.0,6.153,2.895,7.045,25.874
8413.5,3.126,0.718,-35.209,3.09,9.719,5.311,37.105,4.993,-2.766,-2.77,0.0,38.78,39.355,9.669,3.233,7.713,5.347,7.994,5.546,-3.193,27.4,0.0,269.84,,281.0,270.0,6.388,2.899,7.188,25.843
8414.0,3.126,0.718,-35.209,3.09,9.719,5.311,37.105,4.993,-2.766,-2.77,0.0,38.8,39.4,9.669,3.233,7.733,4.509,7.818,5.162,-3.193,27.4,0.0,269.84,,281.0,270.0,6.65,2.902,7.099,25.846
8414.5,3.036,0.743,-35.209,3.079,9.556,5.311,37.105,4.993,-2.766,-2.77,0.0,38.8,39.4,9.707,3.276,7.686,4.87,7.996,5.112,-3.193,27.4,0.0,270.14,,281.0,270.0,6.306,2.906,7.177,25.874
8415.0,3.036,0.743,-35.209,3.079,9.556,5.311,37.105,4.993,-2.766,-2.77,0.0,38.8,39.4,9.707,3.276,7.845,4.37,7.9,4.909,-3.193,27.4,0.0,270.14,,281.0,270.0,6.416,2.908,7.009,25.9
8415.5,3.036,0.743,-35.209,3.079,9.556,5.311,37.105,4.993,-2.766,-2.77,0.0,38.8,39.4,9.707,3.276,7.804,4.906,8.089,5.128,-3.193,27.4,0.0,270.34,,281.0,270.0,6.256,2.91,7.083,25.874
8416.0,3.036,0.743,-35.209,3.079,9.556,5.311,37.105,4.993,-2.766,-2.77,0.0,38.8,39.4,9.707,3.276,7.695,5.49,7.945,5.43,-3.193,27.4,0.0,270.34,,281.0,270.0,6.482,2.912,7.14,25.848
8416.5,3.036,0.743,-35.209,3.079,9.556,5.319,37.107,5.0,-2.75,-2.766,0.0,38.77,39.355,9.707,3.276,7.943,4.613,7.938,5.286,-3.191,27.394,0.0,270.14,,281.0,270.0,6.64,2.914,7.087,25.83
8417.0,3.036,0.743,-35.209,3.079,9.556,5.319,37.107,5.0,-2.75,-2.766,0.0,38.8,39.4,9.707,3.276,7.924,5.197,8.131,5.334,-3.191,27.394,0.0,270.14,,281.0,270.0,6.445,2.916,7.203,25.76
8417.5,3.036,0.743,-35.209,3.079,9.556,5.319,37.107,5.0,-2.75,-2.766,0.0,38.8,39.4,9.707,3.276,7.579,5.346,7.978,5.132,-3.191,27.394,0.0,269.94,,281.0,270.0,6.646,2.918,7.124,25.728
8418.0,2.993,0.755,-35.209,3.132,9.653,5.319,37.107,5.0,-2.75,-2.766,0.0,38.8,39.4,9.695,3.328,7.826,4.565,7.925,4.678,-3.191,27.394,0.0,269.94,,281.0,270.0,6.509,2.92,7.219,25.66
8418.5,2.993,0.755,-35.209,3.132,9.653,5.319,37.107,5.0,-2.75,-2.766,0.0,38.8,39.4,9.695,3.328,7.621,5.521,7.982,5.993,-3.191,27.394,0.0,270.14,,281.0,270.0,6.249,2.921,7.176,25.608
8419.0,2.993,0.755,-35.209,3.132,9.653,5.319,37.107,5.0,-2.75,-2.766,0.0,38.8,39.4,9.695,3.328,7.906,4.713,7.965,5.356,-3.191,27.394,0.0,270.14,,281.0,270.0,6.779,2.923,7.178,25.639
8419.5,2.993,0.755,-35.209,3.132,9.653,5.319,37.107,5.0,-2.75,-2.766,0.0,38.8,39.4,9.695,3.328,7.841,5.221,8.102,5.217,-3.191,27.394,0.0,269.44,,281.0,270.0,6.485,2.924,7.242,25.623
8420.0,2.993,0.755,-35.209,3.132,9.653,5.342,37.103,4.995,-2.741,-2.765,0.0,38.775,39.401,9.695,3.328,7.832,4.452,7.924,4.63,-3.198,27.398,0.0,269.44,,281.0,270.0,6.595,2.925,7.124,25.64
8420.5,2.993,0.755,-35.209,3.132,9.653,5.342,37.103,4.995,-2.741,-2.765,0.0,38.8,39.4,9.695,3.328,7.678,4.581,7.879,5.302,-3.198,27.398,0.0,269.44,,281.0,270.0,6.21,2.926,7.109,25.641
8421.0,3.637,0.843,-35.209,3.105,9.632,5.342,37.103,4.995,-2.741,-2.765,0.0,38.8,39.4,9.681,3.159,7.781,5.939,8.131,5.976,-3.198,27.398,0.0,269.44,,281.0,270.0,6.36,2.927,7.298,25.676
8421.5,3.637,0.843,-35.209,3.105,9.632,5.342,37.103,4.995,-2.741,-2.765,0.0,38.8,39.4,9.681,3.159,8.013,5.727,8.125,5.774,-3.198,27.398,0.0,269.54,,281.0,270.0,6.957,2.939,7.297,25.665
8422.0,3.637,0.843,-35.209,3.105,9.632,5.342,37.103,4.995,-2.741,-2.765,0.0,38.8,39.4,9.681,3.159,8.059,4.939,8.136,4.959,-3.198,27.398,0.0,269.54,,281.0,270.0,6.91,2.95,7.273,25.64
8422.5,3.637,0.843,-35.209,3.105,9.632,5.342,37.103,4.995,-2.741,-2.765,0.0,38.8,39.4,9.681,3.159,7.737,4.418,7.883,4.376,-3.198,27.398,0.0,269.24,,281.0,270.0,6.523,2.962,7.165,25.635
8423.0,3.637,0.843,-35.209,3.105,9.632,5.351,37.121,4.992,-2.7,-2.767,0.0,38.777,39.445,9.681,3.159,7.682,5.058,7.983,5.144,-3.196,27.391,0.0,269.24,,281.0,270.0,6.104,2.973,7.318,25.642
8423.5,3.637,0.843,-35.209,3.105,9.632,5.351,37.121,4.992,-2.7,-2.767,0.0,38.8,39.4,9.681,3.159,7.862,5.065,8.099,5.86,-3.196,27.391,0.0,269.44,,281.0,270.0,6.467,2.983,7.283,25.68
8424.0,2.909,0.772,-33.66,3.191,9.611,5.351,37.121,4.992,-2.7,-2.767,0.0,38.8,39.4,9.779,3.155,8.006,4.762,8.025,4.784,-3.196,27.391,0.0,269.44,,281.0,270.0,6.721,2.994,7.291,25.67
8424.5,2.909,0.772,-33.66,3.191,9.611,5.351,37.121,4.992,-2.7,-2.767,0.0,38.8,39.4,9.779,3.155,7.635,4.95,8.05,5.213,-3.196,27.391,0.0,269.24,,281.0,270.0,6.394,2.993,7.122,25.675
8425.0,2.909,0.772,-33.66,3.191,9.611,5.351,37.121,4.992,-2.7,-2.767,0.0,38.8,39.4,9.779,3.155,7.903,4.561,8.145,4.81,-3.196,27.391,0.0,269.24,,281.0,270.0,6.462,2.991,7.386,25.692
8425.5,2.909,0.772,-33.66,3.191,9.611,5.351,37.121,4.992,-2.7,-2.767,0.0,38.8,39.4,9.779,3.155,7.775,6.196,8.152,6.256,-3.196,27.391,0.0,269.94,,281.0,270.0,6.355,2.99,7.293,25.762
8426.0,2.909,0.772,-33.66,3.191,9.611,5.351,37.121,4.992,-2.7,-2.767,0.0,38.8,39.4,9.779,3.155,8.249,4.995,8.264,5.072,-3.196,27.391,0.0,269.94,,281.0,270.0,7.095,2.989,7.34,25.781
8426.5,2.909,0.772,-33.66,3.191,9.611,5.305,37.085,4.972,-2.726,-2.773,0.0,38.778,39.424,9.779,3.155,7.757,4.844,8.154,5.156,-3.202,27.396,0.0,269.64,,281.0,270.0,6.645,2.987,7.265,25.802
8427.0,2.909,0.772,-33.66,3.191,9.611,5.305,37.085,4.972,-2.726,-2.773,0.0,38.8,39.4,9.779,3.155,7.908,4.485,7.99,4.513,-3.202,27.396,0.0,269.64,,281.0,270.0,6.478,2.986,7.199,25.81
8427.5,2.438,0.564,-35.209,3.143,9.649,5.305,37.085,4.972,-2.726,-2.773,0.0,38.8,39.4,9.492,3.101,7.541,5.58,8.055,5.926,-3.202,27.396,0.0,269.94,,281.0,270.0,6.224,2.985,7.392,25.724
8428.0,2.438,0.564,-35.209,3.143,9.649,5.305,37.085,4.972,-2.726,-2.773,0.0,38.8,39.4,9.492,3.101,7.979,5.199,8.12,5.887,-3.202,27.396,0.0,269.94,,281.0,270.0,6.775,2.976,7.419,25.702
8428.5,2.438,0.564,-35.209,3.143,9.649,5.305,37.085,4.972,-2.726,-2.773,0.0,38.8,39.4,9.492,3.101,8.144,5.213,8.311,5.42,-3.202,27.396,0.0,270.04,,281.0,270.0,6.796,2.967,7.257,25.596
8429.0,2.438,0.564,-35.209,3.143,9.649,5.305,37.085,4.972,-2.726,-2.773,0.0,38.8,39.4,9.492,3.101,7.898,5.058,8.138,5.136,-3.202,27.396,0.0,270.04,,281.0,270.0,6.772,2.958,7.404,25.516
8429.5,2.438,0.564,-35.209,3.143,9.649,5.288,37.108,4.975,-2.686,-2.774,0.0,38.781,39.431,9.492,3.101,7.887,4.992,8.129,5.098,-3.2,27.394,0.0,270.84,,281.0,270.0,6.558,2.95,7.254,25.462
8430.0,2.438,0.564,-35.209,3.143,9.649,5.288,37.108,4.975,-2.686,-2.774,0.0,38.8,39.4,9.492,3.101,7.911,5.243,8.155,5.296,-3.2,27.394,0.0,270.84,,281.0,270.0,6.526,2.941,7.388,25.437
8430.5,3.238,0.791,-35.209,3.141,9.6,5.288,37.108,4.975,-2.686,-2.774,0.0,38.8,39.4,9.615,3.222,7.786,5.641,8.128,6.227,-3.2,27.394,0.0,270.84,,281.0,270.0,6.651,2.933,7.292,25.453
8431.0,3.238,0.791,-35.209,3.141,9.6,5.288,37.108,4.975,-2.686,-2.774,0.0,38.8,39.4,9.615,3.222,8.163,4.816,8.132,5.217,-3.2,27.394,0.0,270.84,,281.0,270.0,6.946,2.938,7.299,25.461
8431.5,3.238,0.791,-35.209,3.141,9.6,5.288,37.108,4.975,-2.686,-2.774,0.0,38.8,39.4,9.615,3.222,8.006,5.54,8.268,5.567,-3.2,27.394,0.0,271.14,,280.0,270.0,6.582,2.943,7.27,25.552
8432.0,3.238,0.791,-35.209,3.141,9.6,5.288,37.108,4.975,-2.686,-2.774,0.0,38.8,39.4,9.615,3.222,8.018,4.586,8.104,5.203,-3.2,27.394,0.0,271.14,,280.0,270.0,6.845,2.948,7.313,25.587
8432.5,3.238,0.791,-35.209,3.141,9.6,5.288,37.108,4.975,-2.686,-2.774,0.0,38.8,39.4,9.615,3.222,7.943,4.984,8.28,5.157,-3.2,27.394,0.0,271.34,,279.0,270.0,6.478,2.953,7.406,25.624
8433.0,3.238,0.791,-35.209,3.141,9.6,5.325,37.113,4.991,-2.666,-2.781,0.0,38.788,39.449,9.615,3.222,7.977,5.81,8.198,5.829,-3.203,27.388,0.0,271.34,,279.0,270.0,6.591,2.957,7.375,25.668
8433.5,3.238,0.791,-35.209,3.141,9.6,5.325,37.113,4.991,-2.666,-2.781,0.0,38.8,39.4,9.615,3.222,8.221,4.976,8.224,5.192,-3.203,27.388,0.0,270.94,,279.0,270.0,6.954,2.962,7.397,25.682
8434.0,3.015,0.692,-35.209,3.153,9.68,5.325,37.113,4.991,-2.666,-2.781,0.0,38.8,39.4,9.707,3.19,8.064,5.159,8.282,5.59,-3.203,27.388,0.0,270.94,,279.0,270.0,6.653,2.966,7.423,25.617
8434.5,3.015,0.692,-35.209,3.153,9.68,5.325,37.113,4.991,-2.666,-2.781,0.0,38.8,39.4,9.707,3.19,8.07,4.599,8.139,5.041,-3.203,27.388,0.0,270.84,,279.0,270.0,6.774,2.967,7.304,25.572
8435.0,3.015,0.692,-35.209,3.153,9.68,5.325,37.113,4.991,-2.666,-2.781,0.0,38.8,39.4,9.707,3.19,8.069,5.054,8.309,5.7,-3.203,27.388,0.0,270.84,,279.0,270.0,6.462,2.968,7.375,25.517
8435.5,3.015,0.692,-35.209,3.153,9.68,5.325,37.113,4.991,-2.666,-2.781,0.0,38.8,39.4,9.707,3.19,8.37,6.063,8.53,6.322,-3.203,27.388,0.0,268.84,,280.0,270.0,6.783,2.969,7.486,25.501
8436.0,3.015,0.692,-35.209,3.153,9.68,5.347,37.075,4.985,-2.677,-2.774,0.0,38.792,39.466,9.707,3.19,8.169,5.8,8.371,5.768,-3.201,27.38,0.0,268.84,,280.0,270.0,7.321,2.97,7.437,25.484
8436.5,3.015,0.692,-35.209,3.153,9.68,5.347,37.075,4.985,-2.677,-2.774,0.0,38.8,39.5,9.707,3.19,8.017,4.717,8.158,5.26,-3.201,27.38,0.0,268.84,,281.0,270.0,7.027,2.97,7.346,25.546
8437.0,2.551,0.7,-34.32,3.161,9.606,5.347,37.075,4.985,-2.677,-2.774,0.0,38.8,39.5,9.734,3.192,8.088,5.412,8.379,5.714,-3.201,27.38,0.0,268.84,,281.0,270.0,6.538,2.971,7.444,25.571
8437.5,2.551,0.7,-34.32,3.161,9.606,5.347,37.075,4.985,-2.677,-2.774,0.0,38.8,39.5,9.734,3.192,8.381,5.702,8.527,5.752,-3.201,27.38,0.0,269.04,,281.0,270.0,6.899,2.964,7.764,25.615
8438.0,2.551,0.7,-34.32,3.161,9.606,5.347,37.075,4.985,-2.677,-2.774,0.0,38.8,39.5,9.734,3.192,8.302,5.544,8.453,6.001,-3.201,27.38,0.0,269.04,,281.0,270.0,7.091,2.957,7.615,25.602
8438.5,2.551,0.7,-34.32,3.161,9.606,5.347,37.075,4.985,-2.677,-2.774,0.0,38.8,39.5,9.734,3.192,8.219,5.779,8.462,5.774,-3.201,27.38,0.0,270.74,,281.0,270.0,7.075,2.951,7.565,25.641
8439.0,2.551,0.7,-34.32,3.161,9.606,5.325,37.08,4.989,-2.633,-2.78,0.0,38.794,39.409,9.734,3.192,8.336,5.265,8.529,5.298,-3.199,27.372,0.0,270.74,,281.0,270.0,7.058,2.944,7.405,25.751
8439.5,2.551,0.7,-34.32,3.161,9.606,5.325,37.08,4.989,-2.633,-2.78,0.0,38.8,39.4,9.734,3.192,7.987,4.57,8.382,4.829,-3.199,27.372,0.0,270.54,,281.0,270.0,6.857,2.938,7.453,25.846
8440.0,2.551,0.7,-34.32,3.161,9.606,5.325,37.08,4.989,-2.633,-2.78,0.0,38.8,39.4,9.734,3.192,8.227,6.159,8.546,5.953,-3.199,27.372,0.0,270.54,,281.0,270.0,6.442,2.931,7.717,25.871
8440.5,3.24,0.81,-34.754,3.119,9.576,5.325,37.08,4.989,-2.633,-2.78,0.0,38.8,39.4,9.794,3.201,8.35,5.262,8.48,5.986,-3.199,27.372,0.0,270.44,,281.0,270.0,7.221,2.925,7.53,25.854
8441.0,3.24,0.81,-34.754,3.119,9.576,5.325,37.08,4.989,-2.633,-2.78,0.0,38.8,39.4,9.794,3.201,8.296,5.078,8.464,5.315,-3.199,27.372,0.0,270.44,,281.0,270.0,7.02,2.93,7.547,25.845
8441.5,3.24,0.81,-34.754,3.119,9.576,5.325,37.08,4.989,-2.633,-2.78,0.0,38.8,39.4,9.794,3.201,8.042,5.189,8.386,5.515,-3.199,27.372,0.0,270.74,,281.0,270.0,6.788,2.935,7.425,25.89
8442.0,3.24,0.81,-34.754,3.119,9.576,5.325,37.08,4.989,-2.633,-2.78,0.0,38.8,39.4,9.794,3.201,8.222,4.828,8.416,5.645,-3.199,27.372,0.0,270.74,,281.0,270.0,6.783,2.94,7.466,25.896
8442.5,3.24,0.81,-34.754,3.119,9.576,5.339,37.126,4.983,-2.599,-2.787,0.0,38.795,39.611,9.794,3.201,8.396,6.04,8.623,6.144,-3.214,27.374,0.0,270.34,,281.0,270.0,6.778,2.945,7.769,25.877
8443.0,3.24,0.81,-34.754,3.119,9.576,5.339,37.126,4.983,-2.599,-2.787,0.0,38.8,39.6,9.794,3.201,8.536,5.979,8.682,6.252,-3.214,27.374,0.0,270.34,,281.0,270.0,7.301,2.95,7.567,25.873
8443.5,2.659,0.727,-34.439,3.205,9.591,5.339,37.126,4.983,-2.599,-2.787,0.0,38.8,39.6,9.709,3.203,8.093,5.384,8.509,5.382,-3.214,27.374,0.0,270.54,,281.0,270.0,7.362,2.955,7.545,25.826
8444.0,2.659,0.727,-34.439,3.205,9.591,5.339,37.126,4.983,-2.599,-2.787,0.0,38.8,39.6,9.709,3.203,8.202,4.691,8.406,5.288,-3.214,27.374,0.0,270.54,,281.0,270.0,6.842,2.95,7.432,25.832
8444.5,2.659,0.727,-34.439,3.205,9.591,5.339,37.126,4.983,-2.599,-2.787,0.0,38.8,39.6,9.709,3.203,8.361,5.773,8.582,5.785,-3.214,27.374,0.0,271.14,,280.0,270.0,6.647,2.945,7.869,25.856
8445.0,2.659,0.727,-34.439,3.205,9.591,5.339,37.126,4.983,-2.599,-2.787,0.0,38.8,39.6,9.709,3.203,8.35,6.049,8.636,5.92,-3.214,27.374,0.0,271.14,,280.0,270.0,7.125,2.941,7.718,25.905
8445.5,2.659,0.727,-34.439,3.205,9.591,5.281,37.109,4.995,-2.593,-2.769,0.0,38.819,39.557,9.709,3.203,8.563,5.978,8.77,6.29,-3.194,27.379,0.0,270.94,,280.0,270.0,7.239,2.936,7.669,25.875
8446.0,2.659,0.727,-34.439,3.205,9.591,5.281,37.109,4.995,-2.593,-2.769,0.0,38.8,39.6,9.709,3.203,8.658,5.671,8.773,5.628,-3.194,27.379,0.0,270.94,,280.0,270.0,7.4,2.931,7.551,25.863
8446.5,2.659,0.727,-34.439,3.205,9.591,5.281,37.109,4.995,-2.593,-2.769,0.0,38.8,39.6,9.709,3.203,8.317,4.882,8.602,5.024,-3.194,27.379,0.0,271.24,,279.0,270.0,7.182,2.927,7.591,25.866
8447.0,2.629,0.606,-35.209,3.129,9.606,5.281,37.109,4.995,-2.593,-2.769,0.0,38.8,39.6,9.681,3.195,8.31,5.555,8.664,5.615,-3.194,27.379,0.0,271.24,,279.0,270.0,6.706,2.923,7.819,25.868
8447.5,2.629,0.606,-35.209,3.129,9.606,5.281,37.109,4.995,-2.593,-2.769,0.0,38.8,39.6,9.681,3.195,8.402,5.407,8.612,5.884,-3.194,27.379,0.0,271.44,,278.0,270.0,7.036,2.918,7.644,25.864
8448.0,2.629,0.606,-35.209,3.129,9.606,5.281,37.109,4.995,-2.593,-2.769,0.0,38.8,39.6,9.681,3.195,8.577,5.688,8.767,6.19,-3.194,27.379,0.0,271.44,,278.0,270.0,7.076,2.913,7.77,25.893
8448.5,2.629,0.606,-35.209,3.129,9.606,5.281,37.109,4.995,-2.593,-2.769,0.0,38.8,39.6,9.681,3.195,8.64,5.436,8.728,5.361,-3.194,27.379,0.0,270.74,,278.0,270.0,7.305,2.908,7.78,25.919
8449.0,2.629,0.606,-35.209,3.129,9.606,5.316,37.099,4.991,-2.592,-2.768,0.0,38.82,39.568,9.681,3.195,8.209,5.505,8.706,5.745,-3.201,27.365,0.0,270.74,,278.0,270.0,7.041,2.904,7.661,25.918
8449.5,2.629,0.606,-35.209,3.129,9.606,5.316,37.099,4.991,-2.592,-2.768,0.0,38.8,39.6,9.681,3.195,8.481,5.163,8.685,5.281,-3.201,27.365,0.0,270.14,,278.0,270.0,7.041,2.899,7.666,25.906
8450.0,4.221,0.767,-35.209,3.147,9.675,5.316,37.099,4.991,-2.592,-2.768,0.0,38.8,39.6,9.638,3.096,8.193,6.046,8.641,6.206,-3.201,27.365,0.0,270.14,,278.0,270.0,6.902,2.895,7.592,25.825
8450.5,4.221,0.767,-35.209,3.147,9.675,5.316,37.099,4.991,-2.592,-2.768,0.0,38.8,39.6,9.638,3.096,8.559,5.078,8.64,5.726,-3.201,27.365,0.0,269.64,,278.0,270.0,7.272,2.917,7.728,25.82
8451.0,4.221,0.767,-35.209,3.147,9.675,5.316,37.099,4.991,-2.592,-2.768,0.0,38.8,39.6,9.638,3.096,8.364,5.807,8.699,5.767,-3.201,27.365,0.0,269.64,,278.0,270.0,7.001,2.938,7.64,25.832
8451.5,4.221,0.767,-35.209,3.147,9.675,5.316,37.099,4.991,-2.592,-2.768,0.0,38.8,39.6,9.638,3.096,8.535,5.234,8.743,5.387,-3.201,27.365,0.0,267.74,,279.0,270.0,7.159,2.959,7.645,25.792
8452.0,4.221,0.767,-35.209,3.147,9.675,5.35,37.129,4.999,-2.555,-2.767,0.0,38.835,39.591,9.638,3.096,8.221,5.946,8.683,5.963,-3.191,27.371,0.0,267.74,,279.0,270.0,6.975,2.98,7.712,25.793
8452.5,4.221,0.767,-35.209,3.147,9.675,5.35,37.129,4.999,-2.555,-2.767,0.0,38.8,39.6,9.638,3.096,8.419,5.687,8.713,6.249,-3.191,27.371,0.0,268.04,,280.0,270.0,7.203,3.0,7.58,25.834
8453.0,3.223,0.8,-34.742,3.157,9.676,5.35,37.129,4.999,-2.555,-2.767,0.0,38.8,39.6,9.659,2.997,8.801,5.642,8.891,5.968,-3.191,27.371,0.0,268.04,,280.0,270.0,7.267,3.02,7.687,26.008
8453.5,3.223,0.8,-34.742,3.157,9.676,5.35,37.129,4.999,-2.555,-2.767,0.0,38.8,39.6,9.659,2.997,8.735,6.173,8.931,6.255,-3.191,27.371,0.0,267.94,,281.0,270.0,7.326,3.023,7.662,26.259
8454.0,3.223,0.8,-34.742,3.157,9.676,5.35,37.129,4.999,-2.555,-2.767,0.0,38.8,39.6,9.659,2.997,8.634,5.092,8.83,5.237,-3.191,27.371,0.0,267.94,,281.0,270.0,7.523,3.027,7.705,26.173
8454.5,3.223,0.8,-34.742,3.157,9.676,5.35,37.129,4.999,-2.555,-2.767,0.0,38.8,39.6,9.659,2.997,8.682,6.595,8.909,6.568,-3.191,27.371,0.0,270.84,,281.0,270.0,6.948,3.03,7.874,26.159
8455.0,3.223,0.8,-34.742,3.157,9.676,5.35,37.129,4.999,-2.555,-2.767,0.0,38.8,39.6,9.659,2.997,8.645,6.054,8.902,6.316,-3.191,27.371,0.0,270.84,,281.0,270.0,7.688,3.033,7.796,26.128
8455.5,3.223,0.8,-34.742,3.157,9.676,5.385,37.106,4.98,-2.545,-2.774,0.0,38.84,39.623,9.659,2.997,8.8,5.692,8.969,5.699,-3.187,27.364,0.0,271.34,,280.0,270.0,7.479,3.036,7.865,26.079
8456.0,3.223,0.8,-34.742,3.157,9.676,5.385,37.106,4.98,-2.545,-2.774,0.0,38.8,39.6,9.659,2.997,8.524,5.65,8.882,5.653,-3.187,27.364,0.0,271.34,,280.0,270.0,7.29,3.039,7.809,26.082
8456.5,2.751,0.663,-35.209,3.051,9.656,5.385,37.106,4.98,-2.545,-2.774,0.0,38.8,39.6,9.742,3.263,8.632,5.448,8.816,5.876,-3.187,27.364,0.0,271.04,,279.0,270.0,7.177,3.042,7.712,26.066
8457.0,2.751,0.663,-35.209,3.051,9.656,5.385,37.106,4.98,-2.545,-2.774,0.0,38.8,39.6,9.742,3.263,8.52,5.618,8.782,5.933,-3.187,27.364,0.0,271.04,,279.0,270.0,7.193,3.037,7.752,26.004
8457.5,2.751,0.663,-35.209,3.051,9.656,5.385,37.106,4.98,-2.545,-2.774,0.0,38.8,39.6,9.742,3.263,8.639,5.412,8.838,6.221,-3.187,27.364,0.0,271.14,,278.0,270.0,7.213,3.033,7.808,26.003
8458.0,2.751,0.663,-35.209,3.051,9.656,5.385,37.106,4.98,-2.545,-2.774,0.0,38.8,39.6,9.742,3.263,8.584,6.122,8.89,6.051,-3.187,27.364,0.0,271.14,,278.0,270.0,7.277,3.028,7.815,25.983
8458.5,2.751,0.663,-35.209,3.051,9.656,5.397,37.112,5.007,-2.502,-2.764,0.0,38.853,39.652,9.742,3.263,8.746,5.47,8.935,5.516,-3.191,27.354,0.0,271.04,,277.0,270.0,7.412,3.024,7.772,25.938
8459.0,2.751,0.663,-35.209,3.051,9.656,5.397,37.112,5.007,-2.502,-2.764,0.0,38.9,39.7,9.742,3.263,8.53,5.804,8.922,5.951,-3.191,27.354,0.0,271.04,,277.0,270.0,7.167,3.019,7.875,25.899
8459.5,3.24,0.771,-35.209,3.113,9.579,5.397,37.112,5.007,-2.502,-2.764,0.0,38.9,39.7,9.712,3.307,8.609,5.35,8.804,5.947,-3.191,27.354,0.0,271.44,,276.0,270.0,7.302,3.015,7.706,25.904
8460.0,3.24,0.771,-35.209,3.113,9.579,5.397,37.112,5.007,-2.502,-2.764,0.0,38.9,39.7,9.712,3.307,8.66,5.696,8.911,5.889,-3.191,27.354,0.0,271.44,,276.0,270.0,7.177,3.018,7.813,25.886
8460.5,3.24,0.771,-35.209,3.113,9.579,5.397,37.112,5.007,-2.502,-2.764,0.0,38.9,39.7,9.712,3.307,8.666,6.07,8.927,6.263,-3.191,27.354,0.0,271.14,,275.0,270.0,7.289,3.022,7.752,25.873
8461.0,3.24,0.771,-35.209,3.113,9.579,5.397,37.112,5.007,-2.502,-2.764,0.0,38.9,39.7,9.712,3.307,8.624,5.248,8.8,5.482,-3.191,27.354,0.0,271.14,,275.0,270.0,7.482,3.026,7.82,25.873
8461.5,3.24,0.771,-35.209,3.113,9.579,5.397,37.112,5.007,-2.502,-2.764,0.0,38.9,39.7,9.712,3.307,8.624,5.687,8.891,5.802,-3.191,27.354,0.0,268.34,,276.0,270.0,7.038,3.029,7.684,25.859
8462.0,3.24,0.771,-35.209,3.113,9.579,5.329,37.151,5.003,-2.464,-2.759,0.0,38.873,39.647,9.712,3.307,8.792,5.351,8.882,5.504,-3.191,27.354,0.0,268.34,,276.0,270.0,7.251,3.033,7.758,25.881
8462.5,3.24,0.771,-35.209,3.113,9.579,5.329,37.151,5.003,-2.464,-2.759,0.0,38.9,39.6,9.712,3.307,8.606,6.082,8.925,6.37,-3.191,27.354,0.0,267.94,,277.0,270.0,7.132,3.036,7.912,25.875
8463.0,2.62,0.624,-35.086,3.124,9.677,5.329,37.151,5.003,-2.464,-2.759,0.0,38.9,39.6,9.685,2.984,8.793,5.169,8.868,5.776,-3.191,27.354,0.0,267.94,,277.0,270.0,7.496,3.039,7.722,25.87
8463.5,2.62,0.624,-35.086,3.124,9.677,5.329,37.151,5.003,-2.464,-2.759,0.0,38.9,39.6,9.685,2.984,8.663,5.886,8.928,5.92,-3.191,27.354,0.0,267.84,,278.0,270.0,7.151,3.032,7.81,25.875
8464.0,2.62,0.624,-35.086,3.124,9.677,5.329,37.151,5.003,-2.464,-2.759,0.0,38.9,39.6,9.685,2.984,8.474,6.214,8.874,6.186,-3.191,27.354,0.0,267.84,,278.0,270.0,7.349,3.026,7.774,25.981
8464.5,2.62,0.624,-35.086,3.124,9.677,5.329,37.151,5.003,-2.464,-2.759,0.0,38.9,39.6,9.685,2.984,8.802,5.3,8.955,6.093,-3.191,27.354,0.0,267.44,,279.0,270.0,7.437,3.019,7.891,26.036
8465.0,2.62,0.624,-35.086,3.124,9.677,5.346,37.143,5.007,-2.461,-2.776,0.0,38.879,39.684,9.685,2.984,8.804,6.257,9.024,6.224,-3.187,27.346,0.0,267.44,,279.0,270.0,7.288,3.013,8.012,26.02
8465.5,2.62,0.624,-35.086,3.124,9.677,5.346,37.143,5.007,-2.461,-2.776,0.0,38.9,39.7,9.685,2.984,8.851,5.375,8.92,5.871,-3.187,27.346,0.0,265.94,,280.0,270.0,7.577,3.006,7.86,25.985
8466.0,2.75,0.677,-35.209,3.183,9.66,5.346,37.143,5.007,-2.461,-2.776,0.0,38.9,39.7,9.627,3.061,8.773,6.177,9.035,6.093,-3.187,27.346,0.0,265.94,,280.0,270.0,7.254,3.0,7.918,25.906
8466.5,2.75,0.677,-35.209,3.183,9.66,5.346,37.143,5.007,-2.461,-2.776,0.0,38.9,39.7,9.627,3.061,8.658,5.623,8.938,6.136,-3.187,27.346,0.0,266.24,,281.0,270.0,7.52,2.996,7.808,25.83
8467.0,2.75,0.677,-35.209,3.183,9.66,5.346,37.143,5.007,-2.461,-2.776,0.0,38.9,39.7,9.627,3.061,8.798,6.024,9.095,6.13,-3.187,27.346,0.0,266.24,,281.0,270.0,7.338,2.992,7.9,25.744
8467.5,2.75,0.677,-35.209,3.183,9.66,5.346,37.143,5.007,-2.461,-2.776,0.0,38.9,39.7,9.627,3.061,8.89,6.143,9.088,6.486,-3.187,27.346,0.0,269.64,,281.0,270.0,7.512,2.988,7.908,25.579
8468.0,2.75,0.677,-35.209,3.183,9.66,5.324,37.116,5.021,-2.457,-2.759,0.0,38.889,39.737,9.627,3.061,8.933,5.444,9.032,5.834,-3.192,27.349,0.0,269.64,,281.0,270.0,7.652,2.984,7.972,25.476
8468.5,2.75,0.677,-35.209,3.183,9.66,5.324,37.116,5.021,-2.457,-2.759,0.0,38.9,39.7,9.627,3.061,8.944,5.776,9.1,6.067,-3.192,27.349,0.0,270.24,,281.0,270.0,7.311,2.98,7.825,25.391
8469.0,2.75,0.677,-35.209,3.183,9.66,5.324,37.116,5.021,-2.457,-2.759,0.0,38.9,39.7,9.627,3.061,8.881,5.555,8.99,5.862,-3.192,27.349,0.0,270.24,,281.0,270.0,7.472,2.976,7.945,25.366
8469.5,2.436,0.584,-34.935,3.133,9.715,5.324,37.116,5.021,-2.457,-2.759,0.0,38.9,39.7,9.746,3.056,8.928,6.24,9.108,6.573,-3.192,27.349,0.0,270.24,,281.0,270.0,7.322,2.972,8.124,25.332
8470.0,2.436,0.584,-34.935,3.133,9.715,5.324,37.116,5.021,-2.457,-2.759,0.0,38.9,39.7,9.746,3.056,9.025,6.092,9.115,6.78,-3.192,27.349,0.0,270.24,,281.0,270.0,7.712,2.964,7.962,25.3
8470.5,2.436,0.584,-34.935,3.133,9.715,5.324,37.116,5.021,-2.457,-2.759,0.0,38.9,39.7,9.746,3.056,9.107,5.967,9.229,6.039,-3.192,27.349,0.0,271.14,,280.0,270.0,7.753,2.955,8.064,25.291
8471.0,2.436,0.584,-34.935,3.133,9.715,5.324,37.116,5.021,-2.457,-2.759,0.0,38.9,39.7,9.746,3.056,8.774,6.473,9.164,6.485,-3.192,27.349,0.0,271.14,,280.0,270.0,7.585,2.947,8.156,25.291
8471.5,2.436,0.584,-34.935,3.133,9.715,5.371,37.146,5.03,-2.402,-2.767,0.0,38.915,39.728,9.746,3.056,8.979,5.505,9.084,6.274,-3.194,27.356,0.0,271.14,,279.0,270.0,7.724,2.938,8.146,25.333
8472.0,2.436,0.584,-34.935,3.133,9.715,5.371,37.146,5.03,-2.402,-2.767,0.0,38.9,39.7,9.746,3.056,9.229,6.059,9.264,6.45,-3.194,27.356,0.0,271.14,,279.0,270.0,7.461,2.93,8.144,25.413
8472.5,2.596,0.69,-34.481,3.177,9.635,5.371,37.146,5.03,-2.402,-2.767,0.0,38.9,39.7,9.708,3.0,9.186,5.736,9.23,5.955,-3.194,27.356,0.0,270.94,,279.0,270.0,7.751,2.922,8.098,25.393
8473.0,2.596,0.69,-34.481,3.177,9.635,5.371,37.146,5.03,-2.402,-2.767,0.0,38.9,39.7,9.708,3.0,9.045,6.487,9.296,6.706,-3.194,27.356,0.0,270.94,,279.0,270.0,7.527,2.916,8.281,25.417
8473.5,2.596,0.69,-34.481,3.177,9.635,5.371,37.146,5.03,-2.402,-2.767,0.0,38.9,39.7,9.708,3.0,9.014,6.221,9.221,6.506,-3.194,27.356,0.0,270.44,,279.0,270.0,7.883,2.911,8.104,25.442
8474.0,2.596,0.69,-34.481,3.177,9.635,5.371,37.146,5.03,-2.402,-2.767,0.0,38.9,39.7,9.708,3.0,9.127,6.133,9.306,6.203,-3.194,27.356,0.0,270.44,,279.0,270.0,7.74,2.906,8.208,25.445
8474.5,2.596,0.69,-34.481,3.177,9.635,5.397,37.135,5.037,-2.402,-2.774,0.0,38.923,39.756,9.708,3.0,9.031,6.589,9.285,6.539,-3.204,27.341,0.0,268.94,,280.0,270.0,7.692,2.901,8.375,25.458
8475.0,2.596,0.69,-34.481,3.177,9.635,5.397,37.135,5.037,-2.402,-2.774,0.0,38.9,39.8,9.708,3.0,8.963,5.618,9.132,6.267,-3.204,27.341,0.0,268.94,,280.0,270.0,7.861,2.896,8.25,25.427
8475.5,2.596,0.69,-34.481,3.177,9.635,5.397,37.135,5.037,-2.402,-2.774,0.0,38.9,39.8,9.708,3.0,8.997,6.347,9.212,6.357,-3.204,27.341,0.0,268.34,,281.0,270.0,7.495,2.891,8.387,25.432
8476.0,3.097,0.703,-35.209,3.067,9.687,5.397,37.135,5.037,-2.402,-2.774,0.0,38.9,39.8,9.691,3.176,9.119,5.913,9.284,6.493,-3.204,27.341,0.0,268.34,,281.0,270.0,7.728,2.886,8.245,25.454
8476.5,3.097,0.703,-35.209,3.067,9.687,5.397,37.135,5.037,-2.402,-2.774,0.0,38.9,39.8,9.691,3.176,9.206,6.341,9.366,6.444,-3.204,27.341,0.0,268.94,,282.0,270.0,7.702,2.89,8.374,25.49
8477.0,3.097,0.703,-35.209,3.067,9.687,5.397,37.135,5.037,-2.402,-2.774,0.0,38.9,39.8,9.691,3.176,9.016,6.721,9.327,6.772,-3.204,27.341,0.0,268.94,,282.0,270.0,7.839,2.893,8.43,25.493
8477.5,3.097,0.703,-35.209,3.067,9.687,5.397,37.135,5.037,-2.402,-2.774,0.0,38.9,39.8,9.691,3.176,9.177,5.787,9.299,6.092,-3.204,27.341,0.0,269.24,,282.0,270.0,7.959,2.896,8.25,25.5
8478.0,3.097,0.703,-35.209,3.067,9.687,5.338,37.146,5.034,-2.388,-2.776,0.0,38.922,39.708,9.691,3.176,9.262,6.489,9.42,6.755,-3.198,27.334,0.0,269.24,,282.0,270.0,7.589,2.9,8.378,25.542
8478.5,3.097,0.703,-35.209,3.067,9.687,5.338,37.146,5.034,-2.388,-2.776,0.0,38.9,39.7,9.691,3.176,9.106,6.646,9.346,6.847,-3.198,27.334,0.0,269.34,,282.0,270.0,7.981,2.903,8.398,25.579
8479.0,3.083,0.721,-35.209,3.034,9.708,5.338,37.146,5.034,-2.388,-2.776,0.0,38.9,39.7,9.666,3.255,9.412,6.231,9.468,6.393,-3.198,27.334,0.0,269.34,,282.0,270.0,7.986,2.906,8.554,25.6
8479.5,3.083,0.721,-35.209,3.034,9.708,5.338,37.146,5.034,-2.388,-2.776,0.0,38.9,39.7,9.666,3.255,9.166,6.283,9.43,6.596,-3.198,27.334,0.0,269.84,,282.0,270.0,7.876,2.909,8.361,25.556
8480.0,3.083,0.721,-35.209,3.034,9.708,5.338,37.146,5.034,-2.388,-2.776,0.0,38.9,39.7,9.666,3.255,9.28,6.137,9.471,6.273,-3.198,27.334,0.0,269.84,,282.0,270.0,7.869,2.912,8.44,25.532
8480.5,3.083,0.721,-35.209,3.034,9.708,5.338,37.146,5.034,-2.388,-2.776,0.0,38.9,39.7,9.666,3.255,9.232,6.851,9.488,7.025,-3.198,27.334,0.0,271.84,,281.0,270.0,7.79,2.915,8.543,25.558
8481.0,3.083,0.721,-35.209,3.034,9.708,5.359,37.155,5.032,-2.347,-2.773,0.0,38.94,39.831,9.666,3.255,9.365,5.963,9.461,6.826,-3.208,27.33,0.0,271.84,,281.0,270.0,8.149,2.917,8.372,25.556
8481.5,3.083,0.721,-35.209,3.034,9.708,5.359,37.155,5.032,-2.347,-2.773,0.0,38.9,39.8,9.666,3.255,9.631,6.519,9.665,6.937,-3.208,27.33,0.0,271.44,,280.0,270.0,7.904,2.92,8.506,25.514
8482.0,2.606,0.691,-33.883,3.145,9.641,5.359,37.155,5.032,-2.347,-2.773,0.0,38.9,39.8,9.77,3.013,9.414,7.004,9.651,7.238,-3.208,27.33,0.0,271.44,,280.0,270.0,8.188,2.923,8.509,25.517
8482.5,2.606,0.691,-33.883,3.145,9.641,5.359,37.155,5.032,-2.347,-2.773,0.0,38.9,39.8,9.77,3.013,9.59,6.168,9.67,6.409,-3.208,27.33,0.0,271.44,,279.0,270.0,8.327,2.918,8.615,25.475
8483.0,2.606,0.691,-33.883,3.145,9.641,5.359,37.155,5.032,-2.347,-2.773,0.0,38.9,39.8,9.77,3.013,9.486,6.97,9.674,7.298,-3.208,27.33,0.0,271.44,,279.0,270.0,7.959,2.913,8.525,25.437
8483.5,2.606,0.691,-33.883,3.145,9.641,5.359,37.155,5.032,-2.347,-2.773,0.0,38.9,39.8,9.77,3.013,9.75,6.38,9.736,6.758,-3.208,27.33,0.0,269.34,,279.0,270.0,8.357,2.907,8.566,25.41
8484.0,2.606,0.691,-33.883,3.145,9.641,5.359,37.155,5.032,-2.347,-2.773,0.0,38.9,39.8,9.77,3.013,9.707,7.038,9.839,7.272,-3.208,27.33,0.0,269.34,,279.0,270.0,8.156,2.903,8.787,25.359
8484.5,2.606,0.691,-33.883,3.145,9.641,5.347,37.132,5.047,-2.328,-2.779,0.0,38.952,39.807,9.77,3.013,9.685,7.229,9.833,7.224,-3.208,27.333,0.0,269.64,,279.0,270.0,8.464,2.898,8.669,25.394
8485.0,2.606,0.691,-33.883,3.145,9.641,5.347,37.132,5.047,-2.328,-2.779,0.0,39.0,39.8,9.77,3.013,9.773,6.548,9.845,6.714,-3.208,27.333,0.0,269.64,,279.0,270.0,8.493,2.893,8.705,25.422
8485.5,2.284,0.635,-33.654,3.052,9.614,5.347,37.132,5.047,-2.328,-2.779,0.0,39.0,39.8,9.774,3.04,9.71,7.062,9.83,7.238,-3.208,27.333,0.0,269.44,,279.0,270.0,8.22,2.888,8.747,25.356
8486.0,2.284,0.635,-33.654,3.052,9.614,5.347,37.132,5.047,-2.328,-2.779,0.0,39.0,39.8,9.774,3.04,9.721,7.295,9.914,7.472,-3.208,27.333,0.0,269.44,,279.0,270.0,8.46,2.878,8.857,25.29
8486.5,2.284,0.635,-33.654,3.052,9.614,5.347,37.132,5.047,-2.328,-2.779,0.0,39.0,39.8,9.774,3.04,9.925,6.763,9.935,7.044,-3.208,27.333,0.0,268.14,,280.0,270.0,8.601,2.869,8.945,25.254
8487.0,2.284,0.635,-33.654,3.052,9.614,5.347,37.132,5.047,-2.328,-2.779,0.0,39.0,39.8,9.774,3.04,9.774,7.061,9.957,7.159,-3.208,27.333,0.0,268.14,,280.0,270.0,8.417,2.859,8.823,25.243
8487.5,2.284,0.635,-33.654,3.052,9.614,5.337,37.117,5.063,-2.302,-2.778,0.0,38.971,39.816,9.774,3.04,9.898,6.734,10.01,6.795,-3.19,27.34,0.0,267.94,,281.0,270.0,8.488,2.85,8.889,25.247
8488.0,2.284,0.635,-33.654,3.052,9.614,5.337,37.117,5.063,-2.302,-2.778,0.0,39.0,39.8,9.774,3.04,9.831,7.442,10.035,7.79,-3.19,27.34,0.0,267.94,,281.0,270.0,8.359,2.84,9.052,25.292
8488.5,3.16,0.795,-34.61,3.041,9.607,5.337,37.117,5.063,-2.302,-2.778,0.0,39.0,39.8,9.833,3.091,9.926,7.543,10.03,7.584,-3.19,27.34,0.0,268.34,,282.0,270.0,8.774,2.831,8.981,25.248
8489.0,3.16,0.795,-34.61,3.041,9.607,5.337,37.117,5.063,-2.302,-2.778,0.0,39.0,39.8,9.833,3.091,10.056,6.993,10.138,7.006,-3.19,27.34,0.0,268.34,,282.0,270.0,8.771,2.837,9.154,25.209
8489.5,3.16,0.795,-34.61,3.041,9.607,5.337,37.117,5.063,-2.302,-2.778,0.0,39.0,39.8,9.833,3.091,9.977,7.351,10.138,7.423,-3.19,27.34,0.0,268.14,,283.0,270.0,8.548,2.842,8.965,25.172
8490.0,3.16,0.795,-34.61,3.041,9.607,5.337,37.117,5.063,-2.302,-2.778,0.0,39.0,39.8,9.833,3.091,9.93,6.708,10.047,7.467,-3.19,27.34,0.0,268.14,,283.0,270.0,8.722,2.847,9.072,25.158
8490.5,3.16,0.795,-34.61,3.041,9.607,5.337,37.117,5.063,-2.302,-2.778,0.0,39.0,39.8,9.833,3.091,9.901,7.749,10.147,7.919,-3.19,27.34,0.0,269.54,,283.0,270.0,8.538,2.852,9.3,25.19
8491.0,3.16,0.795,-34.61,3.041,9.607,5.335,37.143,5.061,-2.263,-2.768,0.0,38.969,39.88,9.833,3.091,10.085,6.83,10.153,7.414,-3.199,27.335,0.0,269.54,,283.0,270.0,8.929,2.857,9.06,25.2
8491.5,3.16,0.795,-34.61,3.041,9.607,5.335,37.143,5.061,-2.263,-2.768,0.0,39.0,39.9,9.833,3.091,10.104,7.392,10.238,7.384,-3.199,27.335,0.0,269.64,,283.0,270.0,8.621,2.862,9.181,25.195
8492.0,3.383,0.758,-35.209,3.034,9.679,5.335,37.143,5.061,-2.263,-2.768,0.0,39.0,39.9,9.642,3.057,10.059,7.713,10.223,7.789,-3.199,27.335,0.0,269.64,,283.0,270.0,8.78,2.867,9.339,25.232
8492.5,3.383,0.758,-35.209,3.034,9.679,5.335,37.143,5.061,-2.263,-2.768,0.0,39.0,39.9,9.642,3.057,10.156,6.817,10.193,7.314,-3.199,27.335,0.0,270.24,,283.0,270.0,8.946,2.876,9.288,25.334
8493.0,3.383,0.758,-35.209,3.034,9.679,5.335,37.143,5.061,-2.263,-2.768,0.0,39.0,39.9,9.642,3.057,10.138,7.392,10.314,7.3,-3.199,27.335,0.0,270.24,,283.0,270.0,8.62,2.884,9.369,25.346
8493.5,3.383,0.758,-35.209,3.034,9.679,5.335,37.143,5.061,-2.263,-2.768,0.0,39.0,39.9,9.642,3.057,9.936,7.737,10.228,7.443,-3.199,27.335,0.0,271.34,,282.0,270.0,8.786,2.892,9.248,25.378
8494.0,3.383,0.758,-35.209,3.034,9.679,5.342,37.174,5.057,-2.226,-2.758,0.0,38.972,39.81,9.642,3.057,10.182,7.53,10.31,7.435,-3.196,27.338,0.0,271.34,,282.0,270.0,8.836,2.9,9.385,25.402
8494.5,3.383,0.758,-35.209,3.034,9.679,5.342,37.174,5.057,-2.226,-2.758,0.0,39.0,39.8,9.642,3.057,10.024,7.939,10.304,8.015,-3.196,27.338,0.0,271.64,,281.0,270.0,8.864,2.908,9.458,25.485
8495.0,2.883,0.773,-34.09,3.098,9.568,5.342,37.174,5.057,-2.226,-2.758,0.0,39.0,39.8,9.702,2.976,10.301,7.118,10.349,7.681,-3.196,27.338,0.0,271.64,,281.0,270.0,9.07,2.916,9.354,25.504
8495.5,2.883,0.773,-34.09,3.098,9.568,5.342,37.174,5.057,-2.226,-2.758,0.0,39.0,39.8,9.702,2.976,10.301,7.623,10.482,7.663,-3.196,27.338,0.0,271.24,,280.0,270.0,8.862,2.915,9.459,25.504
8496.0,2.883,0.773,-34.09,3.098,9.568,5.342,37.174,5.057,-2.226,-2.758,0.0,39.0,39.8,9.702,2.976,10.233,7.904,10.422,7.817,-3.196,27.338,0.0,271.24,,280.0,270.0,9.017,2.915,9.566,25.515
8496.5,2.883,0.773,-34.09,3.098,9.568,5.342,37.174,5.057,-2.226,-2.758,0.0,39.0,39.8,9.702,2.976,10.401,7.049,10.42,7.201,-3.196,27.338,0.0,270.24,,280.0,270.0,9.094,2.914,9.523,25.483
8497.0,2.883,0.773,-34.09,3.098,9.568,5.319,37.176,5.067,-2.197,-2.76,0.0,38.99,39.806,9.702,2.976,10.364,7.741,10.512,7.815,-3.197,27.329,0.0,270.24,,280.0,270.0,8.768,2.914,9.616,25.529
8497.5,2.883,0.773,-34.09,3.098,9.568,5.319,37.176,5.067,-2.197,-2.76,0.0,39.0,39.8,9.702,2.976,10.487,7.393,10.544,7.795,-3.197,27.329,0.0,270.24,,280.0,270.0,9.108,2.913,9.525,25.569
8498.0,2.883,0.773,-34.09,3.098,9.568,5.319,37.176,5.067,-2.197,-2.76,0.0,39.0,39.8,9.702,2.976,10.551,7.976,10.638,7.891,-3.197,27.329,0.0,270.24,,280.0,270.0,9.055,2.913,9.731,25.58
8498.5,3.277,0.764,-35.209,3.044,9.667,5.319,37.176,5.067,-2.197,-2.76,0.0,39.0,39.8,9.644,2.955,10.363,8.206,10.599,7.906,-3.197,27.329,0.0,271.44,,279.0,270.0,9.264,2.912,9.738,25.619
8499.0,3.277,0.764,-35.209,3.044,9.667,5.319,37.176,5.067,-2.197,-2.76,0.0,39.0,39.8,9.644,2.955,10.558,7.375,10.618,7.481,-3.197,27.329,0.0,271.44,,279.0,270.0,9.268,2.918,9.63,25.587
8499.5,3.277,0.764,-35.209,3.044,9.667,5.319,37.176,5.067,-2.197,-2.76,0.0,39.0,39.8,9.644,2.955,10.555,8.033,10.645,8.023,-3.197,27.329,0.0,270.64,,279.0,270.0,9.008,2.924,9.762,25.611
8500.0,3.277,0.764,-35.209,3.044,9.667,5.319,37.176,5.067,-2.197,-2.76,0.0,39.0,39.8,9.644,2.955,10.615,7.921,10.675,8.237,-3.197,27.329,0.0,270.64,,279.0,270.0,9.314,2.93,9.824,25.455
8500.5,3.277,0.764,-35.209,3.044,9.667,5.323,37.158,5.061,-2.182,-2.782,0.0,38.99,39.818,9.644,2.955,10.767,7.843,10.742,7.848,-3.205,27.325,0.0,270.94,,279.0,270.0,9.362,2.936,10.024,25.467
8501.0,3.277,0.764,-35.209,3.044,9.667,5.323,37.158,5.061,-2.182,-2.782,0.0,39.0,39.8,9.644,2.955,10.703,7.795,10.782,8.153,-3.205,27.325,0.0,270.94,,279.0,270.0,9.3,2.941,9.823,25.429
8501.5,3.009,0.787,-34.117,3.077,9.672,5.323,37.158,5.061,-2.182,-2.782,0.0,39.0,39.8,9.677,2.961,10.783,7.761,10.841,7.776,-3.205,27.325,0.0,270.24,,279.0,270.0,9.358,2.947,9.935,25.393
8502.0,3.009,0.787,-34.117,3.077,9.672,5.323,37.158,5.061,-2.182,-2.782,0.0,39.0,39.8,9.677,2.961,10.542,8.442,10.802,8.376,-3.205,27.325,0.0,270.24,,279.0,270.0,9.29,2.948,10.043,25.427
8502.5,3.009,0.787,-34.117,3.077,9.672,5.323,37.158,5.061,-2.182,-2.782,0.0,39.0,39.8,9.677,2.961,10.741,7.82,10.839,8.571,-3.205,27.325,0.0,269.84,,279.0,270.0,9.54,2.949,9.877,25.484
8503.0,3.009,0.787,-34.117,3.077,9.672,5.323,37.158,5.061,-2.182,-2.782,0.0,39.0,39.8,9.677,2.961,11.111,8.099,10.993,8.303,-3.205,27.325,0.0,269.84,,279.0,270.0,9.493,2.95,10.039,25.536
8503.5,3.009,0.787,-34.117,3.077,9.672,5.367,37.135,5.063,-2.171,-2.769,0.0,38.997,39.845,9.677,2.961,10.927,8.209,10.979,8.518,-3.191,27.325,0.0,268.84,,280.0,270.0,9.626,2.951,10.078,25.553
8504.0,3.009,0.787,-34.117,3.077,9.672,5.367,37.135,5.063,-2.171,-2.769,0.0,39.0,39.8,9.677,2.961,10.968,7.751,10.979,7.558,-3.191,27.325,0.0,268.84,,280.0,270.0,9.658,2.952,10.155,25.662
8504.5,3.009,0.787,-34.117,3.077,9.672,5.367,37.135,5.063,-2.171,-2.769,0.0,39.0,39.8,9.677,2.961,10.932,9.076,11.089,9.317,-3.191,27.325,0.0,269.24,,280.0,270.0,9.314,2.953,10.334,25.743
8505.0,3.483,0.854,-35.209,3.062,9.623,5.367,37.135,5.063,-2.171,-2.769,0.0,39.0,39.8,9.657,2.971,11.094,8.528,11.109,8.864,-3.191,27.325,0.0,269.24,,280.0,270.0,10.103,2.953,10.211,25.742
8505.5,3.483,0.854,-35.209,3.062,9.623,5.367,37.135,5.063,-2.171,-2.769,0.0,39.0,39.8,9.657,2.971,11.29,8.409,11.234,8.37,-3.191,27.325,0.0,268.94,,281.0,270.0,9.899,2.962,10.322,25.768
8506.0,3.483,0.854,-35.209,3.062,9.623,5.367,37.135,5.063,-2.171,-2.769,0.0,39.0,39.8,9.657,2.971,10.975,7.727,11.121,8.023,-3.191,27.325,0.0,268.94,,281.0,270.0,9.826,2.971,10.182,25.802
8506.5,3.483,0.854,-35.209,3.062,9.623,5.367,37.135,5.063,-2.171,-2.769,0.0,39.0,39.8,9.657,2.971,11.052,8.039,11.154,8.515,-3.191,27.325,0.0,269.84,,281.0,270.0,9.461,2.979,10.219,25.804
8507.0,3.483,0.854,-35.209,3.062,9.623,5.338,37.168,5.061,-2.127,-2.777,0.0,38.981,39.812,9.657,2.971,11.283,9.335,11.315,9.098,-3.205,27.312,0.0,269.84,,281.0,270.0,9.69,2.987,10.488,25.868
8507.5,3.483,0.854,-35.209,3.062,9.623,5.338,37.168,5.061,-2.127,-2.777,0.0,39.0,39.8,9.657,2.971,11.139,9.03,11.295,8.855,-3.205,27.312,0.0,269.84,,281.0,270.0,10.258,2.995,10.476,25.871
8508.0,2.72,0.695,-34.296,3.092,9.605,5.338,37.168,5.061,-2.127,-2.777,0.0,39.0,39.8,9.708,2.863,11.258,8.28,11.294,8.505,-3.205,27.312,0.0,269.84,,281.0,270.0,10.08,3.003,10.467,25.845
8508.5,2.72,0.695,-34.296,3.092,9.605,5.338,37.168,5.061,-2.127,-2.777,0.0,39.0,39.8,9.708,2.863,11.151,8.066,11.238,8.45,-3.205,27.312,0.0,269.34,,281.0,270.0,9.834,2.999,10.364,25.887
8509.0,2.72,0.695,-34.296,3.092,9.605,5.338,37.168,5.061,-2.127,-2.777,0.0,39.0,39.8,9.708,2.863,11.22,8.465,11.334,8.378,-3.205,27.312,0.0,269.34,,281.0,270.0,9.726,2.994,10.49,25.946
8509.5,2.72,0.695,-34.296,3.092,9.605,5.338,37.168,5.061,-2.127,-2.777,0.0,39.0,39.8,9.708,2.863,11.173,9.151,11.34,9.174,-3.205,27.312,0.0,270.74,,281.0,270.0,9.849,2.99,10.658,25.939
8510.0,2.72,0.695,-34.296,3.092,9.605,5.4,37.169,5.048,-2.11,-2.772,0.0,38.984,39.85,9.708,2.863,11.363,8.096,11.332,8.414,-3.205,27.313,0.0,270.74,,281.0,270.0,10.21,2.985,10.459,25.981
8510.5,2.72,0.695,-34.296,3.092,9.605,5.4,37.169,5.048,-2.11,-2.772,0.0,39.0,39.8,9.708,2.863,11.295,8.744,11.421,8.7,-3.205,27.313,0.0,270.94,,281.0,270.0,9.801,2.981,10.496,25.978
8511.0,2.955,0.699,-35.209,3.091,9.707,5.4,37.169,5.048,-2.11,-2.772,0.0,39.0,39.8,9.574,3.197,11.202,8.844,11.347,8.878,-3.205,27.313,0.0,270.94,,281.0,270.0,10.04,2.977,10.558,25.942
8511.5,2.955,0.699,-35.209,3.091,9.707,5.4,37.169,5.048,-2.11,-2.772,0.0,39.0,39.8,9.574,3.197,11.442,8.286,11.384,8.484,-3.205,27.313,0.0,270.74,,281.0,270.0,10.068,2.976,10.733,25.938
8512.0,2.955,0.699,-35.209,3.091,9.707,5.4,37.169,5.048,-2.11,-2.772,0.0,39.0,39.8,9.574,3.197,11.412,9.265,11.519,8.974,-3.205,27.313,0.0,270.74,,281.0,270.0,9.899,2.976,10.726,25.981
8512.5,2.955,0.699,-35.209,3.091,9.707,5.4,37.169,5.048,-2.11,-2.772,0.0,39.0,39.8,9.574,3.197,11.545,8.539,11.571,8.431,-3.205,27.313,0.0,270.94,,281.0,270.0,10.292,2.976,10.67,25.961
8513.0,2.955,0.699,-35.209,3.091,9.707,5.4,37.169,5.048,-2.11,-2.772,0.0,39.0,39.8,9.574,3.197,11.459,8.956,11.575,8.853,-3.205,27.313,0.0,270.94,,281.0,270.0,10.021,2.975,10.806,25.869
8513.5,2.955,0.699,-35.209,3.091,9.707,5.348,37.151,5.065,-2.084,-2.786,0.0,38.975,39.793,9.574,3.197,11.365,9.173,11.53,8.95,-3.209,27.312,0.0,270.54,,281.0,270.0,10.211,2.975,10.721,25.839
8514.0,2.955,0.699,-35.209,3.091,9.707,5.348,37.151,5.065,-2.084,-2.786,0.0,39.0,39.8,9.574,3.197,11.613,8.708,11.596,8.75,-3.209,27.312,0.0,270.54,,281.0,270.0,10.254,2.975,10.897,25.771
8514.5,2.639,0.708,-33.132,3.095,9.616,5.348,37.151,5.065,-2.084,-2.786,0.0,39.0,39.8,9.8,3.03,11.627,9.117,11.689,9.007,-3.209,27.312,0.0,270.94,,281.0,270.0,10.167,2.974,10.745,25.767
8515.0,2.639,0.708,-33.132,3.095,9.616,5.348,37.151,5.065,-2.084,-2.786,0.0,39.0,39.8,9.8,3.03,11.489,9.006,11.654,8.816,-3.209,27.312,0.0,270.94,,281.0,270.0,10.36,2.969,10.797,25.789
8515.5,2.639,0.708,-33.132,3.095,9.616,5.348,37.151,5.065,-2.084,-2.786,0.0,39.0,39.8,9.8,3.03,11.451,9.316,11.694,9.579,-3.209,27.312,0.0,271.14,,280.0,270.0,10.241,2.963,10.918,25.837
8516.0,2.639,0.708,-33.132,3.095,9.616,5.348,37.151,5.065,-2.084,-2.786,0.0,39.0,39.8,9.8,3.03,11.745,8.913,11.743,9.51,-3.209,27.312,0.0,271.14,,280.0,270.0,10.51,2.958,10.781,25.861
8516.5,2.639,0.708,-33.132,3.095,9.616,5.34,37.147,5.065,-2.063,-2.793,0.0,38.979,39.802,9.8,3.03,11.832,8.933,11.839,8.789,-3.204,27.31,0.0,271.54,,279.0,270.0,10.478,2.953,10.943,25.853
8517.0,2.639,0.708,-33.132,3.095,9.616,5.34,37.147,5.065,-2.063,-2.793,0.0,39.0,39.8,9.8,3.03,11.571,9.233,11.786,9.067,-3.204,27.31,0.0,271.54,,279.0,270.0,10.348,2.948,10.848,25.892
8517.5,1.879,0.529,-34.147,3.17,9.654,5.34,37.147,5.065,-2.063,-2.793,0.0,39.0,39.8,9.713,3.008,11.735,8.527,11.762,8.552,-3.204,27.31,0.0,271.44,,278.0,270.0,10.414,2.943,10.78,25.9
8518.0,1.879,0.529,-34.147,3.17,9.654,5.34,37.147,5.065,-2.063,-2.793,0.0,39.0,39.8,9.713,3.008,11.522,9.367,11.752,9.265,-3.204,27.31,0.0,271.44,,278.0,270.0,10.144,2.925,10.973,25.839
8518.5,1.879,0.529,-34.147,3.17,9.654,5.34,37.147,5.065,-2.063,-2.793,0.0,39.0,39.8,9.713,3.008,11.733,9.83,11.874,10.215,-3.204,27.31,0.0,271.44,,277.0,270.0,10.476,2.908,10.956,25.789
8519.0,1.879,0.529,-34.147,3.17,9.654,5.34,37.147,5.065,-2.063,-2.793,0.0,39.0,39.8,9.713,3.008,12.071,9.539,12.082,9.35,-3.204,27.31,0.0,271.44,,277.0,270.0,10.913,2.891,11.101,25.74
8519.5,1.879,0.529,-34.147,3.17,9.654,5.34,37.147,5.065,-2.063,-2.793,0.0,39.0,39.8,9.713,3.008,11.841,9.107,12.011,8.83,-3.204,27.31,0.0,269.44,,277.0,270.0,10.761,2.875,10.98,25.721
8520.0,1.879,0.529,-34.147,3.17,9.654,5.341,37.099,5.043,-2.065,-2.775,0.0,38.971,39.738,9.713,3.008,11.835,9.159,11.956,8.954,-3.205,27.31,0.0,269.44,,277.0,270.0,10.447,2.858,11.059,25.737
8520.5,1.879,0.529,-34.147,3.17,9.654,5.341,37.099,5.043,-2.065,-2.775,0.0,39.0,39.7,9.713,3.008,11.811,9.611,11.993,9.793,-3.205,27.31,0.0,269.44,,277.0,270.0,10.476,2.842,11.207,25.738
8521.0,3.639,0.893,-34.697,3.072,9.629,5.341,37.099,5.043,-2.065,-2.775,0.0,39.0,39.7,9.723,2.859,11.977,9.486,12.016,9.535,-3.205,27.31,0.0,269.44,,277.0,270.0,10.802,2.826,11.151,25.743
8521.5,3.639,0.893,-34.697,3.072,9.629,5.341,37.099,5.043,-2.065,-2.775,0.0,39.0,39.7,9.723,2.859,12.018,9.407,12.088,9.106,-3.205,27.31,0.0,269.74,,277.0,270.0,10.754,2.84,11.084,25.77
8522.0,3.639,0.893,-34.697,3.072,9.629,5.341,37.099,5.043,-2.065,-2.775,0.0,39.0,39.7,9.723,2.859,11.966,9.082,12.091,9.137,-3.205,27.31,0.0,269.74,,277.0,270.0,10.655,2.853,11.03,25.784
8522.5,3.639,0.893,-34.697,3.072,9.629,5.341,37.099,5.043,-2.065,-2.775,0.0,39.0,39.7,9.723,2.859,12.155,9.868,12.188,9.664,-3.205,27.31,0.0,267.94,,278.0,270.0,10.569,2.866,11.295,25.753
8523.0,3.639,0.893,-34.697,3.072,9.629,5.344,37.152,5.051,-1.985,-2.791,0.0,38.961,39.708,9.723,2.859,12.176,9.576,12.198,9.847,-3.217,27.304,0.0,267.94,,278.0,270.0,10.969,2.878,11.315,25.733
8523.5,3.639,0.893,-34.697,3.072,9.629,5.344,37.152,5.051,-1.985,-2.791,0.0,39.0,39.7,9.723,2.859,12.116,8.967,12.197,8.696,-3.217,27.304,0.0,267.24,,279.0,270.0,10.949,2.891,11.239,25.714
8524.0,2.347,0.622,-33.826,3.101,9.581,5.344,37.152,5.051,-1.985,-2.791,0.0,39.0,39.7,9.837,3.029,11.874,9.272,12.114,9.023,-3.217,27.304,0.0,267.24,,279.0,270.0,10.494,2.903,11.122,25.753
