t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8524.5,2.347,0.622,-33.826,3.101,9.581,5.344,37.152,5.051,-1.985,-2.791,0.0,39.0,39.7,9.837,3.029,12.019,9.586,12.17,9.524,-3.217,27.304,0.0,267.04,,280.0,270.0,10.57,2.894,11.281,25.748
8525.0,2.347,0.622,-33.826,3.101,9.581,5.344,37.152,5.051,-1.985,-2.791,0.0,39.0,39.7,9.837,3.029,12.28,9.734,12.269,9.707,-3.217,27.304,0.0,267.04,,280.0,270.0,10.825,2.885,11.424,25.912
8525.5,2.347,0.622,-33.826,3.101,9.581,5.344,37.152,5.051,-1.985,-2.791,0.0,39.0,39.7,9.837,3.029,12.315,9.729,12.347,9.683,-3.217,27.304,0.0,269.14,,280.0,270.0,10.998,2.876,11.211,25.908
8526.0,2.347,0.622,-33.826,3.101,9.581,5.354,37.119,5.047,-1.968,-2.802,0.0,38.947,39.667,9.837,3.029,12.385,9.428,12.367,9.405,-3.233,27.298,0.0,269.14,,280.0,270.0,11.019,2.868,11.298,25.863
8526.5,2.347,0.622,-33.826,3.101,9.581,5.354,37.119,5.047,-1.968,-2.802,0.0,38.9,39.7,9.837,3.029,12.128,9.513,12.299,9.242,-3.233,27.298,0.0,269.54,,280.0,270.0,10.896,2.859,11.301,25.812
8527.0,2.347,0.622,-33.826,3.101,9.581,5.354,37.119,5.047,-1.968,-2.802,0.0,38.9,39.7,9.837,3.029,12.241,9.245,12.296,8.96,-3.233,27.298,0.0,269.54,,280.0,270.0,10.795,2.851,11.337,25.784
8527.5,2.918,0.724,-35.209,3.111,9.711,5.354,37.119,5.047,-1.968,-2.802,0.0,38.9,39.7,9.604,3.004,12.203,9.499,12.285,9.764,-3.233,27.298,0.0,268.54,,281.0,270.0,10.685,2.842,11.401,25.75
8528.0,2.918,0.724,-35.209,3.111,9.711,5.354,37.119,5.047,-1.968,-2.802,0.0,38.9,39.7,9.604,3.004,12.191,9.967,12.331,9.922,-3.233,27.298,0.0,268.54,,281.0,270.0,10.938,2.844,11.34,25.695
8528.5,2.918,0.724,-35.209,3.111,9.711,5.354,37.119,5.047,-1.968,-2.802,0.0,38.9,39.7,9.604,3.004,12.314,9.264,12.377,9.064,-3.233,27.298,0.0,269.94,,281.0,270.0,11.103,2.845,11.325,25.631
8529.0,2.918,0.724,-35.209,3.111,9.711,5.354,37.119,5.047,-1.968,-2.802,0.0,38.9,39.7,9.604,3.004,12.2,9.96,12.356,9.806,-3.233,27.298,0.0,269.94,,281.0,270.0,10.754,2.846,11.276,25.619
8529.5,2.918,0.724,-35.209,3.111,9.711,5.372,37.156,5.059,-1.943,-2.793,0.0,38.933,39.662,9.604,3.004,12.243,10.064,12.41,9.764,-3.222,27.301,0.0,268.94,,282.0,270.0,11.08,2.847,11.442,25.62
8530.0,2.918,0.724,-35.209,3.111,9.711,5.372,37.156,5.059,-1.943,-2.793,0.0,38.9,39.7,9.604,3.004,12.247,10.262,12.431,10.013,-3.222,27.301,0.0,268.94,,282.0,270.0,11.12,2.848,11.695,25.612
8530.5,3.171,0.772,-35.209,3.081,9.769,5.372,37.156,5.059,-1.943,-2.793,0.0,38.9,39.7,9.617,3.054,12.39,9.15,12.424,8.941,-3.222,27.301,0.0,269.24,,282.0,270.0,11.238,2.85,11.394,25.596
8531.0,3.171,0.772,-35.209,3.081,9.769,5.372,37.156,5.059,-1.943,-2.793,0.0,38.9,39.7,9.617,3.054,12.28,9.588,12.416,9.711,-3.222,27.301,0.0,269.24,,282.0,270.0,10.726,2.855,11.39,25.601
8531.5,3.171,0.772,-35.209,3.081,9.769,5.372,37.156,5.059,-1.943,-2.793,0.0,38.9,39.7,9.617,3.054,12.453,9.426,12.47,9.572,-3.222,27.301,0.0,271.14,,281.0,270.0,10.999,2.86,11.473,25.562
8532.0,3.171,0.772,-35.209,3.081,9.769,5.372,37.156,5.059,-1.943,-2.793,0.0,38.9,39.7,9.617,3.054,12.338,9.964,12.482,9.92,-3.222,27.301,0.0,271.14,,281.0,270.0,10.98,2.865,11.389,25.579
8532.5,3.171,0.772,-35.209,3.081,9.769,5.322,37.128,5.057,-1.923,-2.788,0.0,38.916,39.629,9.617,3.054,12.457,9.417,12.503,9.335,-3.221,27.292,0.0,272.04,,280.0,270.0,11.176,2.87,11.558,25.548
8533.0,3.171,0.772,-35.209,3.081,9.769,5.322,37.128,5.057,-1.923,-2.788,0.0,38.9,39.6,9.617,3.054,12.308,9.851,12.505,9.826,-3.221,27.292,0.0,272.04,,280.0,270.0,10.928,2.875,11.332,25.538
8533.5,3.171,0.772,-35.209,3.081,9.769,5.322,37.128,5.057,-1.923,-2.788,0.0,38.9,39.6,9.617,3.054,12.449,9.877,12.534,9.749,-3.221,27.292,0.0,271.64,,279.0,270.0,11.123,2.88,11.481,25.525
8534.0,3.321,0.815,-35.209,3.052,9.672,5.322,37.128,5.057,-1.923,-2.788,0.0,38.9,39.6,9.605,3.189,12.328,10.228,12.544,10.222,-3.221,27.292,0.0,271.64,,279.0,270.0,11.152,2.885,11.675,25.539
8534.5,3.321,0.815,-35.209,3.052,9.672,5.322,37.128,5.057,-1.923,-2.788,0.0,38.9,39.6,9.605,3.189,12.513,9.222,12.528,9.219,-3.221,27.292,0.0,271.14,,278.0,270.0,11.331,2.892,11.442,25.786
8535.0,3.321,0.815,-35.209,3.052,9.672,5.322,37.128,5.057,-1.923,-2.788,0.0,38.9,39.6,9.605,3.189,12.427,9.791,12.538,9.682,-3.221,27.292,0.0,271.14,,278.0,270.0,10.87,2.899,11.506,25.923
8535.5,3.321,0.815,-35.209,3.052,9.672,5.322,37.128,5.057,-1.923,-2.788,0.0,38.9,39.6,9.605,3.189,12.283,9.267,12.441,9.716,-3.221,27.292,0.0,268.94,,279.0,270.0,11.109,2.906,11.506,25.944
8536.0,3.321,0.815,-35.209,3.052,9.672,5.351,37.165,5.07,-1.865,-2.79,0.0,38.917,39.588,9.605,3.189,12.469,9.43,12.501,9.593,-3.223,27.3,0.0,268.94,,279.0,270.0,10.927,2.913,11.692,25.966
8536.5,3.321,0.815,-35.209,3.052,9.672,5.351,37.165,5.07,-1.865,-2.79,0.0,38.9,39.6,9.605,3.189,12.607,10.116,12.635,10.21,-3.223,27.3,0.0,269.54,,279.0,270.0,10.998,2.919,11.571,25.955
8537.0,2.856,0.794,-34.076,3.164,9.61,5.351,37.165,5.07,-1.865,-2.79,0.0,38.9,39.6,9.726,3.062,12.689,9.501,12.691,9.34,-3.223,27.3,0.0,269.54,,279.0,270.0,11.392,2.926,11.585,25.944
8537.5,2.856,0.794,-34.076,3.164,9.61,5.351,37.165,5.07,-1.865,-2.79,0.0,38.9,39.6,9.726,3.062,12.388,10.071,12.64,9.879,-3.223,27.3,0.0,270.04,,279.0,270.0,11.055,2.925,11.581,25.936
8538.0,2.856,0.794,-34.076,3.164,9.61,5.351,37.165,5.07,-1.865,-2.79,0.0,38.9,39.6,9.726,3.062,12.612,9.329,12.64,9.485,-3.223,27.3,0.0,270.04,,279.0,270.0,11.245,2.924,11.512,25.922
8538.5,2.856,0.794,-34.076,3.164,9.61,5.351,37.165,5.07,-1.865,-2.79,0.0,38.9,39.6,9.726,3.062,12.631,10.422,12.738,10.391,-3.223,27.3,0.0,268.44,,280.0,270.0,11.016,2.922,11.691,25.909
8539.0,2.856,0.794,-34.076,3.164,9.61,5.345,37.11,5.059,-1.87,-2.806,0.0,38.9,39.589,9.726,3.062,12.577,10.453,12.756,10.21,-3.226,27.29,0.0,268.44,,280.0,270.0,11.545,2.921,11.824,25.914
8539.5,2.856,0.794,-34.076,3.164,9.61,5.345,37.11,5.059,-1.87,-2.806,0.0,38.9,39.6,9.726,3.062,12.743,9.581,12.774,9.673,-3.226,27.29,0.0,268.44,,281.0,270.0,11.499,2.92,11.719,25.864
8540.0,2.856,0.794,-34.076,3.164,9.61,5.345,37.11,5.059,-1.87,-2.806,0.0,38.9,39.6,9.726,3.062,12.641,9.924,12.773,10.039,-3.226,27.29,0.0,268.44,,281.0,270.0,11.193,2.919,11.541,25.85
8540.5,3.128,0.729,-35.209,3.054,9.557,5.345,37.11,5.059,-1.87,-2.806,0.0,38.9,39.6,9.688,3.14,12.762,9.972,12.81,9.91,-3.226,27.29,0.0,268.14,,282.0,270.0,11.344,2.918,11.759,25.827
8541.0,3.128,0.729,-35.209,3.054,9.557,5.345,37.11,5.059,-1.87,-2.806,0.0,38.9,39.6,9.688,3.14,12.816,10.428,12.891,10.325,-3.226,27.29,0.0,268.14,,282.0,270.0,11.364,2.922,11.989,25.843
8541.5,3.128,0.729,-35.209,3.054,9.557,5.345,37.11,5.059,-1.87,-2.806,0.0,38.9,39.6,9.688,3.14,12.781,9.854,12.826,10.02,-3.226,27.29,0.0,269.94,,282.0,270.0,11.615,2.925,11.679,25.829
8542.0,3.128,0.729,-35.209,3.054,9.557,5.345,37.11,5.059,-1.87,-2.806,0.0,38.9,39.6,9.688,3.14,12.837,10.126,12.935,10.714,-3.226,27.29,0.0,269.94,,282.0,270.0,11.37,2.928,11.739,25.833
8542.5,3.128,0.729,-35.209,3.054,9.557,5.363,37.13,5.069,-1.822,-2.786,0.0,38.896,39.561,9.688,3.14,12.943,9.644,12.928,9.629,-3.212,27.294,0.0,269.94,,282.0,270.0,11.653,2.932,11.778,25.821
8543.0,3.128,0.729,-35.209,3.054,9.557,5.363,37.13,5.069,-1.822,-2.786,0.0,38.9,39.6,9.688,3.14,12.838,10.462,12.927,10.407,-3.212,27.294,0.0,269.94,,282.0,270.0,11.286,2.935,11.728,25.815
8543.5,2.208,0.601,-33.057,3.115,9.62,5.363,37.13,5.069,-1.822,-2.786,0.0,38.9,39.6,9.788,3.011,12.741,9.458,12.866,9.742,-3.212,27.294,0.0,270.34,,282.0,270.0,11.658,2.938,11.846,25.78
8544.0,2.208,0.601,-33.057,3.115,9.62,5.363,37.13,5.069,-1.822,-2.786,0.0,38.9,39.6,9.788,3.011,12.754,10.846,12.964,10.576,-3.212,27.294,0.0,270.34,,282.0,270.0,11.202,2.926,12.015,25.725
8544.5,2.208,0.601,-33.057,3.115,9.62,5.363,37.13,5.069,-1.822,-2.786,0.0,38.9,39.6,9.788,3.011,12.886,9.687,12.928,9.749,-3.212,27.294,0.0,271.44,,281.0,270.0,11.785,2.914,11.814,25.685
8545.0,2.208,0.601,-33.057,3.115,9.62,5.363,37.13,5.069,-1.822,-2.786,0.0,38.9,39.6,9.788,3.011,12.791,10.116,12.932,10.152,-3.212,27.294,0.0,271.44,,281.0,270.0,11.313,2.903,11.855,25.68
8545.5,2.208,0.601,-33.057,3.115,9.62,5.381,37.14,5.078,-1.777,-2.78,0.0,38.893,39.572,9.788,3.011,12.745,9.39,12.855,9.703,-3.208,27.291,0.0,270.94,,281.0,270.0,11.498,2.891,11.692,25.631
8546.0,2.208,0.601,-33.057,3.115,9.62,5.381,37.14,5.078,-1.777,-2.78,0.0,38.9,39.6,9.788,3.011,12.865,9.907,12.914,9.845,-3.208,27.291,0.0,270.94,,281.0,270.0,11.173,2.88,11.881,25.601
8546.5,3.696,0.851,-35.209,3.071,9.665,5.381,37.14,5.078,-1.777,-2.78,0.0,38.9,39.6,9.705,3.036,12.902,10.857,13.025,10.993,-3.208,27.291,0.0,270.94,,281.0,270.0,11.383,2.869,11.855,25.602
8547.0,3.696,0.851,-35.209,3.071,9.665,5.381,37.14,5.078,-1.777,-2.78,0.0,38.9,39.6,9.705,3.036,12.952,10.273,13.028,10.342,-3.208,27.291,0.0,270.94,,281.0,270.0,11.944,2.883,11.883,25.582
8547.5,3.696,0.851,-35.209,3.071,9.665,5.381,37.14,5.078,-1.777,-2.78,0.0,38.9,39.6,9.705,3.036,12.749,9.439,12.923,9.742,-3.208,27.291,0.0,271.34,,280.0,270.0,11.649,2.896,11.745,25.57
8548.0,3.696,0.851,-35.209,3.071,9.665,5.381,37.14,5.078,-1.777,-2.78,0.0,38.9,39.6,9.705,3.036,12.825,10.55,12.996,10.596,-3.208,27.291,0.0,271.34,,280.0,270.0,11.213,2.909,11.804,25.603
8548.5,3.696,0.851,-35.209,3.071,9.665,5.381,37.14,5.078,-1.777,-2.78,0.0,38.9,39.6,9.705,3.036,12.956,11.007,13.047,10.744,-3.208,27.291,0.0,270.14,,280.0,270.0,11.742,2.922,12.105,25.744
8549.0,3.696,0.851,-35.209,3.071,9.665,5.383,37.137,5.084,-1.763,-2.797,0.0,38.881,39.528,9.705,3.036,12.935,10.461,13.106,10.23,-3.21,27.285,0.0,270.14,,280.0,270.0,11.939,2.935,12.018,25.714
8549.5,3.696,0.851,-35.209,3.071,9.665,5.383,37.137,5.084,-1.763,-2.797,0.0,38.9,39.5,9.705,3.036,12.943,10.064,13.07,9.872,-3.21,27.285,0.0,270.14,,280.0,270.0,11.683,2.947,11.917,25.719
8550.0,2.096,0.56,-33.701,3.087,9.668,5.383,37.137,5.084,-1.763,-2.797,0.0,38.9,39.5,9.827,3.005,12.965,9.836,13.04,9.607,-3.21,27.285,0.0,270.14,,280.0,270.0,11.487,2.959,11.769,25.718
8550.5,2.096,0.56,-33.701,3.087,9.668,5.383,37.137,5.084,-1.763,-2.797,0.0,38.9,39.5,9.827,3.005,12.736,9.958,12.955,10.263,-3.21,27.285,0.0,269.84,,280.0,270.0,11.362,2.945,11.849,25.693
8551.0,2.096,0.56,-33.701,3.087,9.668,5.383,37.137,5.084,-1.763,-2.797,0.0,38.9,39.5,9.827,3.005,12.995,10.353,13.107,10.704,-3.21,27.285,0.0,269.84,,280.0,270.0,11.478,2.931,12.042,25.685
8551.5,2.096,0.56,-33.701,3.087,9.668,5.383,37.137,5.084,-1.763,-2.797,0.0,38.9,39.5,9.827,3.005,13.055,9.71,13.087,10.231,-3.21,27.285,0.0,269.64,,280.0,270.0,11.79,2.918,11.858,25.642
8552.0,2.096,0.56,-33.701,3.087,9.668,5.354,37.122,5.085,-1.737,-2.79,0.0,38.863,39.501,9.827,3.005,12.945,10.029,13.078,10.03,-3.229,27.276,0.0,269.64,,280.0,270.0,11.521,2.904,11.916,25.603
8552.5,2.096,0.56,-33.701,3.087,9.668,5.354,37.122,5.085,-1.737,-2.79,0.0,38.9,39.5,9.827,3.005,12.804,10.461,13.056,10.364,-3.229,27.276,0.0,268.94,,281.0,270.0,11.521,2.891,11.94,25.542
8553.0,2.851,0.716,-35.044,3.075,9.603,5.354,37.122,5.085,-1.737,-2.79,0.0,38.9,39.5,9.679,3.132,12.989,9.699,13.038,10.079,-3.229,27.276,0.0,268.94,,281.0,270.0,11.671,2.878,11.867,25.497
8553.5,2.851,0.716,-35.044,3.075,9.603,5.354,37.122,5.085,-1.737,-2.79,0.0,38.9,39.5,9.679,3.132,12.975,10.605,13.113,10.457,-3.229,27.276,0.0,269.74,,281.0,270.0,11.451,2.877,12.123,25.369
8554.0,2.851,0.716,-35.044,3.075,9.603,5.354,37.122,5.085,-1.737,-2.79,0.0,38.9,39.5,9.679,3.132,12.893,10.758,13.123,10.546,-3.229,27.276,0.0,269.74,,281.0,270.0,11.787,2.877,11.958,25.301
8554.5,2.851,0.716,-35.044,3.075,9.603,5.354,37.122,5.085,-1.737,-2.79,0.0,38.9,39.5,9.679,3.132,13.054,9.852,13.121,9.817,-3.229,27.276,0.0,269.14,,281.0,270.0,11.83,2.877,12.028,25.299
8555.0,2.851,0.716,-35.044,3.075,9.603,5.373,37.142,5.106,-1.691,-2.775,0.0,38.861,39.471,9.679,3.132,12.875,9.612,13.02,10.205,-3.231,27.287,0.0,269.14,,281.0,270.0,11.461,2.876,11.828,25.282
8555.5,2.851,0.716,-35.044,3.075,9.603,5.373,37.142,5.106,-1.691,-2.775,0.0,38.9,39.5,9.679,3.132,13.029,9.832,13.056,9.929,-3.231,27.287,0.0,270.44,,281.0,270.0,11.428,2.876,11.971,25.271
8556.0,2.851,0.716,-35.044,3.075,9.603,5.373,37.142,5.106,-1.691,-2.775,0.0,38.9,39.5,9.679,3.132,12.86,10.756,13.103,10.984,-3.231,27.287,0.0,270.44,,281.0,270.0,11.462,2.875,12.051,25.287
8556.5,2.609,0.71,-34.0,3.163,9.636,5.373,37.142,5.106,-1.691,-2.775,0.0,38.9,39.5,9.695,3.006,13.129,9.723,13.12,10.303,-3.231,27.287,0.0,269.74,,281.0,270.0,11.926,2.875,11.894,25.272
8557.0,2.609,0.71,-34.0,3.163,9.636,5.373,37.142,5.106,-1.691,-2.775,0.0,38.9,39.5,9.695,3.006,13.183,10.345,13.228,10.487,-3.231,27.287,0.0,269.74,,281.0,270.0,11.569,2.871,11.948,25.278
8557.5,2.609,0.71,-34.0,3.163,9.636,5.373,37.142,5.106,-1.691,-2.775,0.0,38.9,39.5,9.695,3.006,13.026,10.49,13.176,10.596,-3.231,27.287,0.0,270.54,,281.0,270.0,11.811,2.866,11.981,25.305
8558.0,2.609,0.71,-34.0,3.163,9.636,5.373,37.142,5.106,-1.691,-2.775,0.0,38.9,39.5,9.695,3.006,13.184,9.946,13.195,9.995,-3.231,27.287,0.0,270.54,,281.0,270.0,11.822,2.862,12.159,25.315
8558.5,2.609,0.71,-34.0,3.163,9.636,5.377,37.134,5.096,-1.668,-2.779,0.0,38.852,39.462,9.695,3.006,13.083,10.54,13.209,10.766,-3.215,27.287,0.0,269.64,,281.0,270.0,11.58,2.858,12.011,25.374
8559.0,2.609,0.71,-34.0,3.163,9.636,5.377,37.134,5.096,-1.668,-2.779,0.0,38.9,39.5,9.695,3.006,13.287,10.117,13.272,10.141,-3.215,27.287,0.0,269.64,,281.0,270.0,11.9,2.854,12.108,25.379
8559.5,2.693,0.698,-33.743,3.141,9.64,5.377,37.134,5.096,-1.668,-2.779,0.0,38.9,39.5,9.865,2.998,13.164,10.238,13.261,10.626,-3.215,27.287,0.0,270.54,,281.0,270.0,11.704,2.85,12.163,25.385
8560.0,2.693,0.698,-33.743,3.141,9.64,5.377,37.134,5.096,-1.668,-2.779,0.0,38.9,39.5,9.865,2.998,13.094,9.78,13.222,10.191,-3.215,27.287,0.0,270.54,,281.0,270.0,11.822,2.847,12.013,25.379
8560.5,2.693,0.698,-33.743,3.141,9.64,5.377,37.134,5.096,-1.668,-2.779,0.0,38.9,39.5,9.865,2.998,13.148,10.196,13.259,10.226,-3.215,27.287,0.0,269.54,,281.0,270.0,11.572,2.845,12.125,25.347
8561.0,2.693,0.698,-33.743,3.141,9.64,5.377,37.134,5.096,-1.668,-2.779,0.0,38.9,39.5,9.865,2.998,13.265,11.038,13.336,11.215,-3.215,27.287,0.0,269.54,,281.0,270.0,11.707,2.842,12.205,25.259
8561.5,2.693,0.698,-33.743,3.141,9.64,5.378,37.087,5.096,-1.665,-2.785,0.0,38.841,39.447,9.865,2.998,13.223,10.667,13.362,10.969,-3.228,27.278,0.0,270.14,,281.0,270.0,12.213,2.84,12.257,25.264
8562.0,2.693,0.698,-33.743,3.141,9.64,5.378,37.087,5.096,-1.665,-2.785,0.0,38.8,39.4,9.865,2.998,13.133,10.649,13.337,10.29,-3.228,27.278,0.0,270.14,,281.0,270.0,12.055,2.837,12.186,25.298
8562.5,2.693,0.698,-33.743,3.141,9.64,5.378,37.087,5.096,-1.665,-2.785,0.0,38.8,39.4,9.865,2.998,13.264,10.156,13.34,10.154,-3.228,27.278,0.0,267.64,,282.0,270.0,11.852,2.835,12.145,25.329
8563.0,2.586,0.654,-34.824,3.09,9.69,5.378,37.087,5.096,-1.665,-2.785,0.0,38.8,39.4,9.67,2.978,13.291,11.016,13.401,10.935,-3.228,27.278,0.0,267.64,,282.0,270.0,11.728,2.833,12.349,25.35
8563.5,2.586,0.654,-34.824,3.09,9.69,5.378,37.087,5.096,-1.665,-2.785,0.0,38.8,39.4,9.67,2.978,13.274,11.021,13.421,10.948,-3.228,27.278,0.0,269.84,,282.0,270.0,12.161,2.829,12.408,25.456
8564.0,2.586,0.654,-34.824,3.09,9.69,5.378,37.087,5.096,-1.665,-2.785,0.0,38.8,39.4,9.67,2.978,13.408,10.225,13.43,10.372,-3.228,27.278,0.0,269.84,,282.0,270.0,12.166,2.825,12.272,25.501
8564.5,2.586,0.654,-34.824,3.09,9.69,5.378,37.087,5.096,-1.665,-2.785,0.0,38.8,39.4,9.67,2.978,13.379,10.672,13.46,10.731,-3.228,27.278,0.0,267.24,,283.0,270.0,11.859,2.821,12.171,25.528
8565.0,2.586,0.654,-34.824,3.09,9.69,5.379,37.112,5.106,-1.616,-2.792,0.0,38.844,39.442,9.67,2.978,13.392,10.378,13.442,10.798,-3.22,27.28,0.0,267.24,,283.0,270.0,12.061,2.817,12.286,25.551
8565.5,2.586,0.654,-34.824,3.09,9.69,5.379,37.112,5.106,-1.616,-2.792,0.0,38.8,39.4,9.67,2.978,13.46,11.166,13.545,11.381,-3.22,27.28,0.0,269.74,,283.0,270.0,12.002,2.813,12.466,25.561
8566.0,2.337,0.62,-33.643,3.119,9.63,5.379,37.112,5.106,-1.616,-2.792,0.0,38.8,39.4,9.854,2.962,13.449,11.042,13.558,11.081,-3.22,27.28,0.0,269.74,,283.0,270.0,12.388,2.809,12.376,25.535
8566.5,2.337,0.62,-33.643,3.119,9.63,5.379,37.112,5.106,-1.616,-2.792,0.0,38.8,39.4,9.854,2.962,13.594,10.564,13.599,10.649,-3.22,27.28,0.0,267.84,,284.0,270.0,12.283,2.802,12.379,25.459
8567.0,2.337,0.62,-33.643,3.119,9.63,5.379,37.112,5.106,-1.616,-2.792,0.0,38.8,39.4,9.854,2.962,13.406,10.757,13.549,10.803,-3.22,27.28,0.0,267.84,,284.0,270.0,12.102,2.794,12.471,25.416
8567.5,2.337,0.62,-33.643,3.119,9.63,5.379,37.112,5.106,-1.616,-2.792,0.0,38.8,39.4,9.854,2.962,13.455,10.113,13.53,10.503,-3.22,27.28,0.0,272.34,,283.0,270.0,12.129,2.787,12.282,25.418
8568.0,2.337,0.62,-33.643,3.119,9.63,5.36,37.129,5.104,-1.547,-2.787,0.0,38.836,39.459,9.854,2.962,13.544,10.936,13.598,11.039,-3.219,27.27,0.0,272.34,,283.0,270.0,11.9,2.779,12.646,25.437
8568.5,2.337,0.62,-33.643,3.119,9.63,5.36,37.129,5.104,-1.547,-2.787,0.0,38.8,39.5,9.854,2.962,13.506,11.421,13.665,11.614,-3.219,27.27,0.0,271.14,,282.0,270.0,12.279,2.772,12.417,25.436
8569.0,2.337,0.62,-33.643,3.119,9.63,5.36,37.129,5.104,-1.547,-2.787,0.0,38.8,39.5,9.854,2.962,13.663,10.915,13.754,10.957,-3.219,27.27,0.0,271.14,,282.0,270.0,12.551,2.765,12.517,25.395
8569.5,2.758,0.68,-34.727,3.053,9.719,5.36,37.129,5.104,-1.547,-2.787,0.0,38.8,39.5,9.765,2.989,13.542,10.559,13.661,10.875,-3.219,27.27,0.0,272.24,,281.0,270.0,12.323,2.758,12.333,25.407
8570.0,2.758,0.68,-34.727,3.053,9.719,5.36,37.129,5.104,-1.547,-2.787,0.0,38.8,39.5,9.765,2.989,13.634,10.353,13.667,10.597,-3.219,27.27,0.0,272.24,,281.0,270.0,12.159,2.758,12.427,25.428
8570.5,2.758,0.68,-34.727,3.053,9.719,5.36,37.129,5.104,-1.547,-2.787,0.0,38.8,39.5,9.765,2.989,13.659,11.582,13.741,11.43,-3.219,27.27,0.0,269.64,,281.0,270.0,12.063,2.758,12.606,25.404
8571.0,2.758,0.68,-34.727,3.053,9.719,5.36,37.129,5.104,-1.547,-2.787,0.0,38.8,39.5,9.765,2.989,13.606,11.679,13.79,11.403,-3.219,27.27,0.0,269.64,,281.0,270.0,12.603,2.758,12.774,25.406
8571.5,2.758,0.68,-34.727,3.053,9.719,5.354,37.093,5.096,-1.537,-2.779,0.0,38.835,39.474,9.765,2.989,13.776,10.52,13.754,10.428,-3.217,27.288,0.0,270.64,,281.0,270.0,12.62,2.758,12.551,25.428
8572.0,2.758,0.68,-34.727,3.053,9.719,5.354,37.093,5.096,-1.537,-2.779,0.0,38.8,39.5,9.765,2.989,13.677,11.025,13.784,10.976,-3.217,27.288,0.0,270.64,,281.0,270.0,12.12,2.758,12.431,25.386
8572.5,2.82,0.618,-35.209,3.064,9.679,5.354,37.093,5.096,-1.537,-2.779,0.0,38.8,39.5,9.675,2.991,13.772,11.379,13.821,11.388,-3.217,27.288,0.0,269.84,,281.0,270.0,12.365,2.758,12.634,25.348
8573.0,2.82,0.618,-35.209,3.064,9.679,5.354,37.093,5.096,-1.537,-2.779,0.0,38.8,39.5,9.675,2.991,13.721,11.505,13.85,11.614,-3.217,27.288,0.0,269.84,,281.0,270.0,12.59,2.759,12.864,25.35
8573.5,2.82,0.618,-35.209,3.064,9.679,5.354,37.093,5.096,-1.537,-2.779,0.0,38.8,39.5,9.675,2.991,13.856,10.56,13.851,10.408,-3.217,27.288,0.0,269.94,,281.0,270.0,12.673,2.76,12.61,25.343
8574.0,2.82,0.618,-35.209,3.064,9.679,5.354,37.093,5.096,-1.537,-2.779,0.0,38.8,39.5,9.675,2.991,13.667,10.885,13.802,10.863,-3.217,27.288,0.0,269.94,,281.0,270.0,12.169,2.761,12.637,25.342
8574.5,2.82,0.618,-35.209,3.064,9.679,5.361,37.129,5.096,-1.48,-2.78,0.0,38.835,39.497,9.675,2.991,13.682,10.247,13.743,10.378,-3.205,27.287,0.0,267.94,,282.0,270.0,12.304,2.762,12.468,25.322
8575.0,2.82,0.618,-35.209,3.064,9.679,5.361,37.129,5.096,-1.48,-2.78,0.0,38.8,39.5,9.675,2.991,13.721,11.797,13.843,11.552,-3.205,27.287,0.0,267.94,,282.0,270.0,12.013,2.763,13.055,25.288
8575.5,3.562,0.854,-35.209,3.019,9.779,5.361,37.129,5.096,-1.48,-2.78,0.0,38.8,39.5,9.5,3.02,13.799,11.959,13.957,11.71,-3.205,27.287,0.0,271.54,,281.0,270.0,12.728,2.764,12.695,25.261
8576.0,3.562,0.854,-35.209,3.019,9.779,5.361,37.129,5.096,-1.48,-2.78,0.0,38.8,39.5,9.5,3.02,13.687,10.686,13.855,11.244,-3.205,27.287,0.0,271.54,,281.0,270.0,12.856,2.777,12.546,25.304
8576.5,3.562,0.854,-35.209,3.019,9.779,5.361,37.129,5.096,-1.48,-2.78,0.0,38.8,39.5,9.5,3.02,13.874,10.648,13.893,10.772,-3.205,27.287,0.0,269.74,,281.0,270.0,12.368,2.79,12.711,25.309
8577.0,3.562,0.854,-35.209,3.019,9.779,5.361,37.129,5.096,-1.48,-2.78,0.0,38.8,39.5,9.5,3.02,13.85,11.427,13.928,11.393,-3.205,27.287,0.0,269.74,,281.0,270.0,12.297,2.802,12.731,25.243
8577.5,3.562,0.854,-35.209,3.019,9.779,5.361,37.129,5.096,-1.48,-2.78,0.0,38.8,39.5,9.5,3.02,13.949,10.556,13.91,10.569,-3.205,27.287,0.0,272.54,,280.0,270.0,12.649,2.815,12.63,25.163
8578.0,3.562,0.854,-35.209,3.019,9.779,5.371,37.118,5.091,-1.458,-2.783,0.0,38.829,39.512,9.5,3.02,13.864,11.317,13.984,11.431,-3.208,27.287,0.0,272.54,,280.0,270.0,12.246,2.827,12.84,25.105
8578.5,3.562,0.854,-35.209,3.019,9.779,5.371,37.118,5.091,-1.458,-2.783,0.0,38.8,39.5,9.5,3.02,13.835,11.657,14.004,11.938,-3.208,27.287,0.0,270.94,,280.0,270.0,12.649,2.839,12.797,25.011
8579.0,2.855,0.73,-34.975,3.095,9.639,5.371,37.118,5.091,-1.458,-2.783,0.0,38.8,39.5,9.685,2.954,14.074,11.1,14.072,11.458,-3.208,27.287,0.0,270.94,,280.0,270.0,12.858,2.851,12.937,25.003
8579.5,2.855,0.73,-34.975,3.095,9.639,5.371,37.118,5.091,-1.458,-2.783,0.0,38.8,39.5,9.685,2.954,13.979,10.706,14.024,10.845,-3.208,27.287,0.0,272.44,,279.0,270.0,12.676,2.851,12.755,24.992
8580.0,2.855,0.73,-34.975,3.095,9.639,5.371,37.118,5.091,-1.458,-2.783,0.0,38.8,39.5,9.685,2.954,13.958,11.143,14.075,11.105,-3.208,27.287,0.0,272.44,,279.0,270.0,12.388,2.851,12.857,25.046
8580.5,2.855,0.73,-34.975,3.095,9.639,5.371,37.118,5.091,-1.458,-2.783,0.0,38.8,39.5,9.685,2.954,13.955,11.928,14.123,11.917,-3.208,27.287,0.0,269.04,,279.0,270.0,12.57,2.851,13.035,25.103
8581.0,2.855,0.73,-34.975,3.095,9.639,5.355,37.125,5.098,-1.414,-2.79,0.0,38.834,39.466,9.685,2.954,14.199,11.104,14.174,11.852,-3.213,27.285,0.0,269.04,,279.0,270.0,12.981,2.851,12.865,25.147
8581.5,2.855,0.73,-34.975,3.095,9.639,5.355,37.125,5.098,-1.414,-2.79,0.0,38.8,39.5,9.685,2.954,14.208,11.506,14.267,11.628,-3.213,27.285,0.0,270.04,,279.0,270.0,12.832,2.851,13.016,25.254
8582.0,3.055,0.707,-35.209,3.007,9.695,5.355,37.125,5.098,-1.414,-2.79,0.0,38.8,39.5,9.54,3.05,14.203,11.615,14.248,11.601,-3.213,27.285,0.0,270.04,,279.0,270.0,12.903,2.851,12.893,25.335
8582.5,3.055,0.707,-35.209,3.007,9.695,5.355,37.125,5.098,-1.414,-2.79,0.0,38.8,39.5,9.54,3.05,14.222,10.996,14.245,11.045,-3.213,27.285,0.0,269.74,,279.0,270.0,12.917,2.855,13.157,25.306
8583.0,3.055,0.707,-35.209,3.007,9.695,5.355,37.125,5.098,-1.414,-2.79,0.0,38.8,39.5,9.54,3.05,14.114,11.866,14.258,11.655,-3.213,27.285,0.0,269.74,,279.0,270.0,12.627,2.858,13.038,25.295
8583.5,3.055,0.707,-35.209,3.007,9.695,5.355,37.125,5.098,-1.414,-2.79,0.0,38.8,39.5,9.54,3.05,14.367,11.259,14.315,11.355,-3.213,27.285,0.0,269.64,,279.0,270.0,12.973,2.861,13.04,25.237
8584.0,3.055,0.707,-35.209,3.007,9.695,5.355,37.125,5.098,-1.414,-2.79,0.0,38.8,39.5,9.54,3.05,14.284,11.689,14.337,11.668,-3.213,27.285,0.0,269.64,,279.0,270.0,12.824,2.864,13.148,25.278
8584.5,3.055,0.707,-35.209,3.007,9.695,5.362,37.087,5.099,-1.4,-2.795,0.0,38.842,39.489,9.54,3.05,14.153,11.341,14.279,11.452,-3.199,27.291,0.0,268.54,,280.0,270.0,12.994,2.868,12.941,25.413
8585.0,3.055,0.707,-35.209,3.007,9.695,5.362,37.087,5.099,-1.4,-2.795,0.0,38.8,39.5,9.54,3.05,14.238,11.139,14.319,11.234,-3.199,27.291,0.0,268.54,,280.0,270.0,12.806,2.871,13.02,25.451
8585.5,2.833,0.728,-34.743,3.033,9.647,5.362,37.087,5.099,-1.4,-2.795,0.0,38.8,39.5,9.757,3.127,14.137,11.674,14.286,11.782,-3.199,27.291,0.0,269.14,,280.0,270.0,12.732,2.874,12.961,25.467
8586.0,2.833,0.728,-34.743,3.033,9.647,5.362,37.087,5.099,-1.4,-2.795,0.0,38.8,39.5,9.757,3.127,14.253,11.323,14.322,11.981,-3.199,27.291,0.0,269.14,,280.0,270.0,12.97,2.873,13.152,25.509
8586.5,2.833,0.728,-34.743,3.033,9.647,5.362,37.087,5.099,-1.4,-2.795,0.0,38.8,39.5,9.757,3.127,14.372,11.433,14.384,11.562,-3.199,27.291,0.0,268.94,,281.0,270.0,12.97,2.872,13.19,25.528
8587.0,2.833,0.728,-34.743,3.033,9.647,5.362,37.087,5.099,-1.4,-2.795,0.0,38.8,39.5,9.757,3.127,14.305,10.92,14.355,11.095,-3.199,27.291,0.0,268.94,,281.0,270.0,12.938,2.872,13.051,25.561
8587.5,2.833,0.728,-34.743,3.033,9.647,5.38,37.098,5.101,-1.366,-2.793,0.0,38.84,39.494,9.757,3.127,14.325,11.675,14.413,11.729,-3.204,27.298,0.0,269.74,,281.0,270.0,12.669,2.871,13.132,25.583
8588.0,2.833,0.728,-34.743,3.033,9.647,5.38,37.098,5.101,-1.366,-2.793,0.0,38.8,39.5,9.757,3.127,14.253,12.16,14.432,12.273,-3.204,27.298,0.0,269.74,,281.0,270.0,13.035,2.87,13.344,25.626
8588.5,2.826,0.667,-35.209,3.023,9.73,5.38,37.098,5.101,-1.366,-2.793,0.0,38.8,39.5,9.532,2.979,14.503,11.239,14.479,11.825,-3.204,27.298,0.0,268.44,,282.0,270.0,13.279,2.87,13.15,25.593
8589.0,2.826,0.667,-35.209,3.023,9.73,5.38,37.098,5.101,-1.366,-2.793,0.0,38.8,39.5,9.532,2.979,14.44,11.636,14.515,11.897,-3.204,27.298,0.0,268.44,,282.0,270.0,13.011,2.869,13.236,25.518
8589.5,2.826,0.667,-35.209,3.023,9.73,5.38,37.098,5.101,-1.366,-2.793,0.0,38.8,39.5,9.532,2.979,14.331,11.489,14.465,11.772,-3.204,27.298,0.0,270.24,,282.0,270.0,13.122,2.868,13.17,25.519
8590.0,2.826,0.667,-35.209,3.023,9.73,5.38,37.098,5.101,-1.366,-2.793,0.0,38.8,39.5,9.532,2.979,14.412,11.061,14.452,11.417,-3.204,27.298,0.0,270.24,,282.0,270.0,13.014,2.868,13.322,25.59
8590.5,2.826,0.667,-35.209,3.023,9.73,5.383,37.119,5.093,-1.314,-2.787,0.0,38.837,39.542,9.532,2.979,14.391,12.128,14.541,11.905,-3.195,27.288,0.0,269.64,,282.0,270.0,12.836,2.867,13.384,25.595
8591.0,2.826,0.667,-35.209,3.023,9.73,5.383,37.119,5.093,-1.314,-2.787,0.0,38.8,39.5,9.532,2.979,14.525,11.374,14.559,11.393,-3.195,27.288,0.0,269.64,,282.0,270.0,13.241,2.866,13.282,25.601
8591.5,2.826,0.667,-35.209,3.023,9.73,5.383,37.119,5.093,-1.314,-2.787,0.0,38.8,39.5,9.532,2.979,14.316,11.768,14.506,11.645,-3.195,27.288,0.0,270.94,,282.0,270.0,12.963,2.866,13.307,25.613
8592.0,2.631,0.662,-35.209,3.063,9.728,5.383,37.119,5.093,-1.314,-2.787,0.0,38.8,39.5,9.607,2.962,14.458,12.246,14.582,11.993,-3.195,27.288,0.0,270.94,,282.0,270.0,13.059,2.865,13.423,25.62
8592.5,2.631,0.662,-35.209,3.063,9.728,5.383,37.119,5.093,-1.314,-2.787,0.0,38.8,39.5,9.607,2.962,14.499,12.018,14.6,11.78,-3.195,27.288,0.0,270.84,,282.0,270.0,13.32,2.861,13.547,25.61
8593.0,2.631,0.662,-35.209,3.063,9.728,5.383,37.119,5.093,-1.314,-2.787,0.0,38.8,39.5,9.607,2.962,14.546,11.911,14.618,11.956,-3.195,27.288,0.0,270.84,,282.0,270.0,13.224,2.857,13.277,25.556
8593.5,2.631,0.662,-35.209,3.063,9.728,5.383,37.119,5.093,-1.314,-2.787,0.0,38.8,39.5,9.607,2.962,14.549,11.756,14.606,11.852,-3.195,27.288,0.0,271.14,,281.0,270.0,13.258,2.854,13.326,25.502
8594.0,2.631,0.662,-35.209,3.063,9.728,5.344,37.114,5.091,-1.269,-2.786,0.0,38.848,39.577,9.607,2.962,14.43,11.543,14.576,11.91,-3.203,27.297,0.0,271.14,,281.0,270.0,13.191,2.85,13.207,25.49
8594.5,2.631,0.662,-35.209,3.063,9.728,5.344,37.114,5.091,-1.269,-2.786,0.0,38.8,39.6,9.607,2.962,14.686,11.697,14.675,11.892,-3.203,27.297,0.0,270.94,,281.0,270.0,13.115,2.847,13.348,25.445
8595.0,2.715,0.724,-33.008,3.03,9.621,5.344,37.114,5.091,-1.269,-2.786,0.0,38.8,39.6,9.848,2.971,14.697,12.183,14.724,12.498,-3.203,27.297,0.0,270.94,,281.0,270.0,13.238,2.843,13.54,25.464
8595.5,2.715,0.724,-33.008,3.03,9.621,5.344,37.114,5.091,-1.269,-2.786,0.0,38.8,39.6,9.848,2.971,14.652,11.264,14.679,11.565,-3.203,27.297,0.0,271.24,,280.0,270.0,13.526,2.841,13.328,25.409
8596.0,2.715,0.724,-33.008,3.03,9.621,5.344,37.114,5.091,-1.269,-2.786,0.0,38.8,39.6,9.848,2.971,14.638,11.541,14.694,11.629,-3.203,27.297,0.0,271.24,,280.0,270.0,13.04,2.839,13.408,25.36
8596.5,2.715,0.724,-33.008,3.03,9.621,5.344,37.114,5.091,-1.269,-2.786,0.0,38.8,39.6,9.848,2.971,14.545,11.627,14.632,12.001,-3.203,27.297,0.0,270.44,,280.0,270.0,13.126,2.837,13.344,25.399
8597.0,2.715,0.724,-33.008,3.03,9.621,5.405,37.14,5.112,-1.22,-2.769,0.0,38.865,39.579,9.848,2.971,14.702,11.438,14.693,11.734,-3.186,27.307,0.0,270.44,,280.0,270.0,13.201,2.835,13.665,25.361
8597.5,2.715,0.724,-33.008,3.03,9.621,5.405,37.14,5.112,-1.22,-2.769,0.0,38.9,39.6,9.848,2.971,14.563,11.866,14.73,12.369,-3.186,27.307,0.0,270.44,,280.0,270.0,13.142,2.833,13.45,25.31
8598.0,2.715,0.724,-33.008,3.03,9.621,5.405,37.14,5.112,-1.22,-2.769,0.0,38.9,39.6,9.848,2.971,14.939,12.229,14.862,12.21,-3.186,27.307,0.0,270.44,,280.0,270.0,13.382,2.831,13.673,25.279
8598.5,2.86,0.748,-34.473,3.014,9.643,5.405,37.14,5.112,-1.22,-2.769,0.0,38.9,39.6,9.667,2.909,14.675,11.886,14.811,11.938,-3.186,27.307,0.0,270.24,,280.0,270.0,13.56,2.829,13.453,25.267
8599.0,2.86,0.748,-34.473,3.014,9.643,5.405,37.14,5.112,-1.22,-2.769,0.0,38.9,39.6,9.667,2.909,14.729,11.506,14.776,11.944,-3.186,27.307,0.0,270.24,,280.0,270.0,13.328,2.83,13.452,25.217
8599.5,2.86,0.748,-34.473,3.014,9.643,5.405,37.14,5.112,-1.22,-2.769,0.0,38.9,39.6,9.667,2.909,14.688,11.567,14.768,11.508,-3.186,27.307,0.0,270.04,,280.0,270.0,13.239,2.83,13.501,25.183
8600.0,2.86,0.748,-34.473,3.014,9.643,5.405,37.14,5.112,-1.22,-2.769,0.0,38.9,39.6,9.667,2.909,14.555,12.152,14.765,12.421,-3.186,27.307,0.0,270.04,,280.0,270.0,13.133,2.831,13.509,25.119
8600.5,2.86,0.748,-34.473,3.014,9.643,5.368,37.158,5.116,-1.166,-2.759,0.0,38.867,39.595,9.667,2.909,14.674,12.039,14.785,12.446,-3.187,27.31,0.0,270.34,,280.0,270.0,13.473,2.831,13.66,25.136
8601.0,2.86,0.748,-34.473,3.014,9.643,5.368,37.158,5.116,-1.166,-2.759,0.0,38.9,39.6,9.667,2.909,14.681,11.787,14.811,11.882,-3.187,27.31,0.0,270.34,,280.0,270.0,13.486,2.832,13.436,25.174
8601.5,3.123,0.733,-35.209,3.018,9.702,5.368,37.158,5.116,-1.166,-2.759,0.0,38.9,39.6,9.714,2.953,14.752,11.603,14.81,11.617,-3.187,27.31,0.0,269.74,,280.0,270.0,13.29,2.832,13.474,25.222
8602.0,3.123,0.733,-35.209,3.018,9.702,5.368,37.158,5.116,-1.166,-2.759,0.0,38.9,39.6,9.714,2.953,14.539,12.229,14.746,12.279,-3.187,27.31,0.0,269.74,,280.0,270.0,13.196,2.837,13.532,25.243
8602.5,3.123,0.733,-35.209,3.018,9.702,5.368,37.158,5.116,-1.166,-2.759,0.0,38.9,39.6,9.714,2.953,14.775,12.007,14.806,12.527,-3.187,27.31,0.0,270.14,,280.0,270.0,13.448,2.841,13.435,25.269
8603.0,3.123,0.733,-35.209,3.018,9.702,5.368,37.158,5.116,-1.166,-2.759,0.0,38.9,39.6,9.714,2.953,14.914,12.077,14.916,12.173,-3.187,27.31,0.0,270.14,,280.0,270.0,13.529,2.846,13.651,25.286
8603.5,3.123,0.733,-35.209,3.018,9.702,5.383,37.114,5.12,-1.173,-2.766,0.0,38.88,39.609,9.714,2.953,14.864,12.296,14.969,12.687,-3.181,27.321,0.0,270.14,,280.0,270.0,13.52,2.851,13.521,25.242
8604.0,3.123,0.733,-35.209,3.018,9.702,5.383,37.114,5.12,-1.173,-2.766,0.0,38.9,39.6,9.714,2.953,14.874,11.419,14.907,11.371,-3.181,27.321,0.0,270.14,,280.0,270.0,13.704,2.855,13.645,25.197
8604.5,2.683,0.728,-33.179,3.108,9.67,5.383,37.114,5.12,-1.173,-2.766,0.0,38.9,39.6,9.817,2.981,14.717,12.22,14.864,12.39,-3.181,27.321,0.0,270.24,,280.0,270.0,13.143,2.86,13.766,25.166
8605.0,2.683,0.728,-33.179,3.108,9.67,5.383,37.114,5.12,-1.173,-2.766,0.0,38.9,39.6,9.817,2.981,14.879,11.99,14.935,11.946,-3.181,27.321,0.0,270.24,,280.0,270.0,13.548,2.857,13.8,25.153
8605.5,2.683,0.728,-33.179,3.108,9.67,5.383,37.114,5.12,-1.173,-2.766,0.0,38.9,39.6,9.817,2.981,14.66,11.824,14.858,11.855,-3.181,27.321,0.0,269.94,,280.0,270.0,13.438,2.854,13.582,25.153
8606.0,2.683,0.728,-33.179,3.108,9.67,5.383,37.114,5.12,-1.173,-2.766,0.0,38.9,39.6,9.817,2.981,14.836,12.593,14.933,12.631,-3.181,27.321,0.0,269.94,,280.0,270.0,13.299,2.851,13.628,25.089
8606.5,2.683,0.728,-33.179,3.108,9.67,5.383,37.114,5.12,-1.173,-2.766,0.0,38.9,39.6,9.817,2.981,14.818,11.696,14.928,11.791,-3.181,27.321,0.0,270.74,,280.0,270.0,13.748,2.848,13.587,25.058
8607.0,2.683,0.728,-33.179,3.108,9.67,5.414,37.127,5.121,-1.131,-2.771,0.0,38.899,39.668,9.817,2.981,14.741,12.081,14.933,12.347,-3.17,27.309,0.0,270.74,,280.0,270.0,13.308,2.845,13.485,25.059
8607.5,2.683,0.728,-33.179,3.108,9.67,5.414,37.127,5.121,-1.131,-2.771,0.0,38.9,39.7,9.817,2.981,14.763,11.361,14.852,11.382,-3.17,27.309,0.0,271.04,,279.0,270.0,13.526,2.843,13.673,25.029
8608.0,2.794,0.716,-34.656,3.111,9.725,5.414,37.127,5.121,-1.131,-2.771,0.0,38.9,39.7,9.643,2.998,14.772,12.159,14.913,12.278,-3.17,27.309,0.0,271.04,,279.0,270.0,13.089,2.84,13.817,24.974
8608.5,2.794,0.716,-34.656,3.111,9.725,5.414,37.127,5.121,-1.131,-2.771,0.0,38.9,39.7,9.643,2.998,15.022,11.776,14.994,12.365,-3.17,27.309,0.0,271.24,,278.0,270.0,13.531,2.839,13.624,24.969
8609.0,2.794,0.716,-34.656,3.111,9.725,5.414,37.127,5.121,-1.131,-2.771,0.0,38.9,39.7,9.643,2.998,14.888,12.282,15.034,12.276,-3.17,27.309,0.0,271.24,,278.0,270.0,13.539,2.839,13.663,25.018
8609.5,2.794,0.716,-34.656,3.111,9.725,5.414,37.127,5.121,-1.131,-2.771,0.0,38.9,39.7,9.643,2.998,14.828,11.301,14.945,11.523,-3.17,27.309,0.0,270.14,,278.0,270.0,13.62,2.838,13.517,25.036
8610.0,2.794,0.716,-34.656,3.111,9.725,5.406,37.148,5.138,-1.062,-2.757,0.0,38.909,39.694,9.643,2.998,14.827,12.417,14.951,12.208,-3.175,27.325,0.0,270.14,,278.0,270.0,13.149,2.837,13.685,25.009
8610.5,2.794,0.716,-34.656,3.111,9.725,5.406,37.148,5.138,-1.062,-2.757,0.0,38.9,39.7,9.643,2.998,14.845,12.878,15.008,12.814,-3.175,27.325,0.0,270.04,,278.0,270.0,13.601,2.837,13.656,24.948
8611.0,2.288,0.655,-33.969,3.1,9.603,5.406,37.148,5.138,-1.062,-2.757,0.0,38.9,39.7,9.738,2.994,14.93,11.886,14.999,12.24,-3.175,27.325,0.0,270.04,,278.0,270.0,13.886,2.836,13.746,24.91
8611.5,2.288,0.655,-33.969,3.1,9.603,5.406,37.148,5.138,-1.062,-2.757,0.0,38.9,39.7,9.738,2.994,14.989,12.157,15.044,12.096,-3.175,27.325,0.0,270.24,,278.0,270.0,13.514,2.827,13.521,24.901
8612.0,2.288,0.655,-33.969,3.1,9.603,5.406,37.148,5.138,-1.062,-2.757,0.0,38.9,39.7,9.738,2.994,14.88,12.207,14.99,12.263,-3.175,27.325,0.0,270.24,,278.0,270.0,13.572,2.818,13.691,24.916
8612.5,2.288,0.655,-33.969,3.1,9.603,5.406,37.148,5.138,-1.062,-2.757,0.0,38.9,39.7,9.738,2.994,14.937,13.126,15.092,12.76,-3.175,27.325,0.0,268.84,,279.0,270.0,13.585,2.809,14.147,24.912
8613.0,2.288,0.655,-33.969,3.1,9.603,5.406,37.148,5.138,-1.062,-2.757,0.0,38.9,39.7,9.738,2.994,14.94,12.3,15.062,12.243,-3.175,27.325,0.0,268.84,,279.0,270.0,13.978,2.801,13.769,24.933
8613.5,2.288,0.655,-33.969,3.1,9.603,5.411,37.145,5.119,-1.064,-2.743,0.0,38.919,39.726,9.738,2.994,15.046,12.41,15.102,12.874,-3.181,27.322,0.0,268.84,,280.0,270.0,13.636,2.792,13.916,24.926
8614.0,2.288,0.655,-33.969,3.1,9.603,5.411,37.145,5.119,-1.064,-2.743,0.0,38.9,39.7,9.738,2.994,15.054,11.825,15.091,11.767,-3.181,27.322,0.0,268.84,,280.0,270.0,13.858,2.784,13.855,24.957
8614.5,2.154,0.614,-33.812,3.071,9.652,5.411,37.145,5.119,-1.064,-2.743,0.0,38.9,39.7,9.763,2.995,14.854,12.016,15.025,12.144,-3.181,27.322,0.0,269.24,,280.0,270.0,13.434,2.776,13.678,25.04
8615.0,2.154,0.614,-33.812,3.071,9.652,5.411,37.145,5.119,-1.064,-2.743,0.0,38.9,39.7,9.763,2.995,14.958,11.622,15.019,11.673,-3.181,27.322,0.0,269.24,,280.0,270.0,13.51,2.766,14.233,25.025
8615.5,2.154,0.614,-33.812,3.071,9.652,5.411,37.145,5.119,-1.064,-2.743,0.0,38.9,39.7,9.763,2.995,14.916,12.375,15.074,12.315,-3.181,27.322,0.0,269.54,,280.0,270.0,13.318,2.756,13.882,25.033
8616.0,2.154,0.614,-33.812,3.071,9.652,5.411,37.145,5.119,-1.064,-2.743,0.0,38.9,39.7,9.763,2.995,15.038,12.192,15.094,12.673,-3.181,27.322,0.0,269.54,,280.0,270.0,13.67,2.746,13.917,25.046
8616.5,2.154,0.614,-33.812,3.071,9.652,5.415,37.151,5.101,-1.011,-2.749,0.0,38.926,39.666,9.763,2.995,15.017,11.89,15.1,11.975,-3.192,27.319,0.0,271.64,,279.0,270.0,13.749,2.736,13.838,25.098
8617.0,2.154,0.614,-33.812,3.071,9.652,5.415,37.151,5.101,-1.011,-2.749,0.0,38.9,39.7,9.763,2.995,14.886,11.82,15.057,12.044,-3.192,27.319,0.0,271.64,,279.0,270.0,13.495,2.727,13.641,25.106
8617.5,2.849,0.682,-35.209,3.04,9.706,5.415,37.151,5.101,-1.011,-2.749,0.0,38.9,39.7,9.731,3.245,14.875,11.76,15.002,11.828,-3.192,27.319,0.0,271.54,,278.0,270.0,13.452,2.717,13.604,25.132
8618.0,2.849,0.682,-35.209,3.04,9.706,5.415,37.151,5.101,-1.011,-2.749,0.0,38.9,39.7,9.731,3.245,14.883,13.011,15.057,12.604,-3.192,27.319,0.0,271.54,,278.0,270.0,13.366,2.719,13.778,25.108
8618.5,2.849,0.682,-35.209,3.04,9.706,5.415,37.151,5.101,-1.011,-2.749,0.0,38.9,39.7,9.731,3.245,14.957,12.212,15.067,12.436,-3.192,27.319,0.0,271.24,,277.0,270.0,13.889,2.722,14.036,25.17
8619.0,2.849,0.682,-35.209,3.04,9.706,5.415,37.151,5.101,-1.011,-2.749,0.0,38.9,39.7,9.731,3.245,15.138,12.061,15.217,12.261,-3.192,27.319,0.0,271.24,,277.0,270.0,13.668,2.724,13.8,25.318
8619.5,2.849,0.682,-35.209,3.04,9.706,5.452,37.129,5.125,-0.98,-2.757,0.0,38.941,39.708,9.731,3.245,15.096,12.144,15.179,12.102,-3.18,27.319,0.0,269.84,,277.0,270.0,13.669,2.726,13.797,25.327
8620.0,2.849,0.682,-35.209,3.04,9.706,5.452,37.129,5.125,-0.98,-2.757,0.0,38.9,39.7,9.731,3.245,14.957,11.55,15.092,12.2,-3.18,27.319,0.0,269.84,,277.0,270.0,13.63,2.728,13.636,25.35
8620.5,2.849,0.682,-35.209,3.04,9.706,5.452,37.129,5.125,-0.98,-2.757,0.0,38.9,39.7,9.731,3.245,15.24,12.861,15.253,12.879,-3.18,27.319,0.0,269.54,,277.0,270.0,13.45,2.73,14.067,25.326
8621.0,4.071,0.963,-35.209,3.01,9.712,5.452,37.129,5.125,-0.98,-2.757,0.0,38.9,39.7,9.719,3.134,15.328,12.973,15.356,13.009,-3.18,27.319,0.0,269.54,,277.0,270.0,14.058,2.732,14.274,25.305
8621.5,4.071,0.963,-35.209,3.01,9.712,5.452,37.129,5.125,-0.98,-2.757,0.0,38.9,39.7,9.719,3.134,15.221,11.802,15.297,12.028,-3.18,27.319,0.0,269.34,,277.0,270.0,14.167,2.754,13.82,25.294
8622.0,4.071,0.963,-35.209,3.01,9.712,5.452,37.129,5.125,-0.98,-2.757,0.0,38.9,39.7,9.719,3.134,15.179,11.772,15.241,12.408,-3.18,27.319,0.0,269.34,,277.0,270.0,13.587,2.775,13.907,25.305
8622.5,4.071,0.963,-35.209,3.01,9.712,5.452,37.129,5.125,-0.98,-2.757,0.0,38.9,39.7,9.719,3.134,15.136,11.713,15.194,12.253,-3.18,27.319,0.0,266.54,,278.0,270.0,13.65,2.796,13.778,25.279
8623.0,4.071,0.963,-35.209,3.01,9.712,5.47,37.155,5.108,-0.925,-2.783,0.0,38.949,39.715,9.719,3.134,15.125,11.875,15.193,11.981,-3.196,27.315,0.0,266.54,,278.0,270.0,13.574,2.817,13.852,25.297
8623.5,4.071,0.963,-35.209,3.01,9.712,5.47,37.155,5.108,-0.925,-2.783,0.0,38.9,39.7,9.719,3.134,15.093,12.919,15.251,13.185,-3.196,27.315,0.0,267.24,,279.0,270.0,13.543,2.838,13.936,25.294
8624.0,3.658,0.867,-35.209,3.012,9.687,5.47,37.155,5.108,-0.925,-2.783,0.0,38.9,39.7,9.734,3.138,15.14,12.77,15.288,12.859,-3.196,27.315,0.0,267.24,,279.0,270.0,14.112,2.858,13.936,25.291
8624.5,3.658,0.867,-35.209,3.012,9.687,5.47,37.155,5.108,-0.925,-2.783,0.0,38.9,39.7,9.734,3.138,15.28,12.298,15.329,12.452,-3.196,27.315,0.0,266.94,,280.0,270.0,14.014,2.871,13.971,25.272
8625.0,3.658,0.867,-35.209,3.012,9.687,5.47,37.155,5.108,-0.925,-2.783,0.0,38.9,39.7,9.734,3.138,15.138,12.479,15.273,12.36,-3.196,27.315,0.0,266.94,,280.0,270.0,13.84,2.884,13.818,25.271
8625.5,3.658,0.867,-35.209,3.012,9.687,5.47,37.155,5.108,-0.925,-2.783,0.0,38.9,39.7,9.734,3.138,15.162,11.78,15.237,12.067,-3.196,27.315,0.0,269.34,,280.0,270.0,13.812,2.897,14.009,25.335
8626.0,3.658,0.867,-35.209,3.012,9.687,5.399,37.193,5.127,-0.862,-2.775,0.0,38.967,39.751,9.734,3.138,15.216,12.602,15.297,13.111,-3.196,27.311,0.0,269.34,,280.0,270.0,13.561,2.909,14.027,25.382
8626.5,3.658,0.867,-35.209,3.012,9.687,5.399,37.193,5.127,-0.862,-2.775,0.0,39.0,39.8,9.734,3.138,15.376,12.197,15.39,12.474,-3.196,27.311,0.0,269.24,,280.0,270.0,14.056,2.922,13.99,25.394
8627.0,3.658,0.867,-35.209,3.012,9.687,5.399,37.193,5.127,-0.862,-2.775,0.0,39.0,39.8,9.734,3.138,15.243,12.444,15.35,12.577,-3.196,27.311,0.0,269.24,,280.0,270.0,13.859,2.934,14.021,25.366
8627.5,2.794,0.698,-34.32,3.138,9.576,5.399,37.193,5.127,-0.862,-2.775,0.0,39.0,39.8,9.719,2.873,15.216,11.821,15.297,12.21,-3.196,27.311,0.0,269.14,,280.0,270.0,13.904,2.946,13.867,25.384
8628.0,2.794,0.698,-34.32,3.138,9.576,5.399,37.193,5.127,-0.862,-2.775,0.0,39.0,39.8,9.719,2.873,15.357,12.582,15.397,12.801,-3.196,27.311,0.0,269.14,,280.0,270.0,13.636,2.943,14.05,25.368
8628.5,2.794,0.698,-34.32,3.138,9.576,5.399,37.193,5.127,-0.862,-2.775,0.0,39.0,39.8,9.719,2.873,15.338,12.866,15.437,13.347,-3.196,27.311,0.0,270.64,,280.0,270.0,14.034,2.941,13.99,25.306
8629.0,2.794,0.698,-34.32,3.138,9.576,5.399,37.193,5.127,-0.862,-2.775,0.0,39.0,39.8,9.719,2.873,15.445,12.4,15.46,12.944,-3.196,27.311,0.0,270.64,,280.0,270.0,14.247,2.938,14.068,25.287
8629.5,2.794,0.698,-34.32,3.138,9.576,5.409,37.14,5.121,-0.863,-2.775,0.0,38.976,39.729,9.719,2.873,15.397,12.497,15.493,12.527,-3.192,27.31,0.0,270.94,,280.0,270.0,14.062,2.936,13.907,25.305
8630.0,2.794,0.698,-34.32,3.138,9.576,5.409,37.14,5.121,-0.863,-2.775,0.0,39.0,39.7,9.719,2.873,15.286,12.23,15.428,12.516,-3.192,27.31,0.0,270.94,,280.0,270.0,13.979,2.934,13.99,25.335
8630.5,2.601,0.68,-34.663,3.102,9.576,5.409,37.14,5.121,-0.863,-2.775,0.0,39.0,39.7,9.701,3.099,15.5,12.893,15.52,13.121,-3.192,27.31,0.0,270.84,,280.0,270.0,13.865,2.931,14.238,25.36
8631.0,2.601,0.68,-34.663,3.102,9.576,5.409,37.14,5.121,-0.863,-2.775,0.0,39.0,39.7,9.701,3.099,15.497,12.715,15.55,13.297,-3.192,27.31,0.0,270.84,,280.0,270.0,14.259,2.926,14.159,25.396
8631.5,2.601,0.68,-34.663,3.102,9.576,5.409,37.14,5.121,-0.863,-2.775,0.0,39.0,39.7,9.701,3.099,15.553,12.148,15.548,12.284,-3.192,27.31,0.0,270.64,,280.0,270.0,14.265,2.921,14.095,25.426
8632.0,2.601,0.68,-34.663,3.102,9.576,5.409,37.14,5.121,-0.863,-2.775,0.0,39.0,39.7,9.701,3.099,15.315,12.403,15.476,12.491,-3.192,27.31,0.0,270.64,,280.0,270.0,13.883,2.915,13.944,25.42
8632.5,2.601,0.68,-34.663,3.102,9.576,5.396,37.196,5.125,-0.785,-2.768,0.0,38.986,39.804,9.701,3.099,15.387,13.13,15.5,13.041,-3.178,27.301,0.0,270.24,,280.0,270.0,13.922,2.91,14.321,25.445
8633.0,2.601,0.68,-34.663,3.102,9.576,5.396,37.196,5.125,-0.785,-2.768,0.0,39.0,39.8,9.701,3.099,15.505,12.876,15.559,12.848,-3.178,27.301,0.0,270.24,,280.0,270.0,14.264,2.905,14.257,25.511
8633.5,2.54,0.666,-33.623,3.073,9.653,5.396,37.196,5.125,-0.785,-2.768,0.0,39.0,39.8,9.882,2.989,15.444,12.075,15.524,12.183,-3.178,27.301,0.0,270.34,,280.0,270.0,14.197,2.9,14.102,25.537
8634.0,2.54,0.666,-33.623,3.073,9.653,5.396,37.196,5.125,-0.785,-2.768,0.0,39.0,39.8,9.882,2.989,15.421,12.389,15.534,12.532,-3.178,27.301,0.0,270.34,,280.0,270.0,13.806,2.894,14.025,25.597
8634.5,2.54,0.666,-33.623,3.073,9.653,5.396,37.196,5.125,-0.785,-2.768,0.0,39.0,39.8,9.882,2.989,15.358,11.841,15.46,12.104,-3.178,27.301,0.0,269.74,,280.0,270.0,13.969,2.888,13.942,25.62
8635.0,2.54,0.666,-33.623,3.073,9.653,5.396,37.196,5.125,-0.785,-2.768,0.0,39.0,39.8,9.882,2.989,15.43,13.528,15.576,13.397,-3.178,27.301,0.0,269.74,,280.0,270.0,13.691,2.883,14.273,25.626
8635.5,2.54,0.666,-33.623,3.073,9.653,5.396,37.196,5.125,-0.785,-2.768,0.0,39.0,39.8,9.882,2.989,15.406,13.271,15.596,13.343,-3.178,27.301,0.0,269.84,,280.0,270.0,14.483,2.877,14.298,25.683
8636.0,2.54,0.666,-33.623,3.073,9.653,5.407,37.164,5.116,-0.776,-2.78,0.0,38.987,39.82,9.882,2.989,15.612,12.539,15.634,12.81,-3.195,27.297,0.0,269.84,,280.0,270.0,14.404,2.872,14.129,25.923
8636.5,2.54,0.666,-33.623,3.073,9.653,5.407,37.164,5.116,-0.776,-2.78,0.0,39.0,39.8,9.882,2.989,15.466,12.479,15.589,12.83,-3.195,27.297,0.0,270.04,,280.0,270.0,14.149,2.866,14.164,26.004
8637.0,2.429,0.612,-35.165,3.074,9.648,5.407,37.164,5.116,-0.776,-2.78,0.0,39.0,39.8,9.706,3.236,15.401,12.326,15.542,12.972,-3.195,27.297,0.0,270.04,,280.0,270.0,14.091,2.861,14.069,26.113
8637.5,2.429,0.612,-35.165,3.074,9.648,5.407,37.164,5.116,-0.776,-2.78,0.0,39.0,39.8,9.706,3.236,15.457,12.086,15.523,12.193,-3.195,27.297,0.0,269.84,,280.0,270.0,14.06,2.854,14.113,26.207
8638.0,2.429,0.612,-35.165,3.074,9.648,5.407,37.164,5.116,-0.776,-2.78,0.0,39.0,39.8,9.706,3.236,15.463,13.239,15.604,13.324,-3.195,27.297,0.0,269.84,,280.0,270.0,13.815,2.847,14.237,26.167
8638.5,2.429,0.612,-35.165,3.074,9.648,5.407,37.164,5.116,-0.776,-2.78,0.0,39.0,39.8,9.706,3.236,15.448,12.772,15.595,13.029,-3.195,27.297,0.0,269.44,,280.0,270.0,14.408,2.84,14.112,26.161
8639.0,2.429,0.612,-35.165,3.074,9.648,5.465,37.192,5.131,-0.715,-2.771,0.0,39.011,39.843,9.706,3.236,15.498,12.552,15.624,12.67,-3.188,27.302,0.0,269.44,,280.0,270.0,14.211,2.833,14.183,26.099
8639.5,2.429,0.612,-35.165,3.074,9.648,5.465,37.192,5.131,-0.715,-2.771,0.0,39.0,39.8,9.706,3.236,15.362,11.885,15.52,12.455,-3.188,27.302,0.0,269.64,,280.0,270.0,14.086,2.827,14.04,26.041
8640.0,3.067,0.716,-35.209,3.017,9.673,5.465,37.192,5.131,-0.715,-2.771,0.0,39.0,39.8,9.543,3.041,15.388,12.694,15.554,13.099,-3.188,27.302,0.0,269.64,,280.0,270.0,13.805,2.82,14.198,25.997
8640.5,3.067,0.716,-35.209,3.017,9.673,5.465,37.192,5.131,-0.715,-2.771,0.0,39.0,39.8,9.543,3.041,15.582,13.249,15.683,13.236,-3.188,27.302,0.0,270.14,,280.0,270.0,14.184,2.824,14.355,25.991
8641.0,3.067,0.716,-35.209,3.017,9.673,5.465,37.192,5.131,-0.715,-2.771,0.0,39.0,39.8,9.543,3.041,15.594,12.57,15.696,12.689,-3.188,27.302,0.0,270.14,,280.0,270.0,14.438,2.828,14.25,25.971
8641.5,3.067,0.716,-35.209,3.017,9.673,5.465,37.192,5.131,-0.715,-2.771,0.0,39.0,39.8,9.543,3.041,15.499,12.946,15.663,13.068,-3.188,27.302,0.0,269.94,,280.0,270.0,14.137,2.832,14.202,25.942
8642.0,3.067,0.716,-35.209,3.017,9.673,5.494,37.177,5.144,-0.692,-2.771,0.0,39.016,39.898,9.543,3.041,15.468,11.968,15.619,12.059,-3.189,27.299,0.0,269.94,,280.0,270.0,14.294,2.836,14.084,25.917
8642.5,3.067,0.716,-35.209,3.017,9.673,5.494,37.177,5.144,-0.692,-2.771,0.0,39.0,39.9,9.543,3.041,15.473,13.035,15.649,13.131,-3.189,27.299,0.0,269.54,,280.0,270.0,13.778,2.84,14.255,25.936
8643.0,3.067,0.716,-35.209,3.017,9.673,5.494,37.177,5.144,-0.692,-2.771,0.0,39.0,39.9,9.543,3.041,15.451,13.124,15.631,13.569,-3.189,27.299,0.0,269.54,,280.0,270.0,14.322,2.843,14.198,25.899
8643.5,3.056,0.78,-34.28,3.069,9.744,5.494,37.177,5.144,-0.692,-2.771,0.0,39.0,39.9,9.803,2.982,15.727,12.449,15.701,12.778,-3.189,27.299,0.0,269.34,,280.0,270.0,14.444,2.847,14.275,25.891
8644.0,3.056,0.78,-34.28,3.069,9.744,5.494,37.177,5.144,-0.692,-2.771,0.0,39.0,39.9,9.803,2.982,15.507,12.102,15.607,12.237,-3.189,27.299,0.0,269.34,,280.0,270.0,14.164,2.854,14.134,25.887
8644.5,3.056,0.78,-34.28,3.069,9.744,5.494,37.177,5.144,-0.692,-2.771,0.0,39.0,39.9,9.803,2.982,15.516,13.093,15.656,13.174,-3.189,27.299,0.0,269.14,,280.0,270.0,13.863,2.854,14.283,25.887
8645.0,3.056,0.78,-34.28,3.069,9.744,5.494,37.177,5.144,-0.692,-2.771,0.0,39.0,39.9,9.803,2.982,15.569,13.043,15.679,13.598,-3.189,27.299,0.0,269.14,,280.0,270.0,14.36,2.857,14.368,25.88
8645.5,3.056,0.78,-34.28,3.069,9.744,5.545,37.194,5.146,-0.642,-2.781,0.0,39.026,39.833,9.803,2.982,15.615,12.763,15.715,13.009,-3.19,27.298,0.0,269.24,,280.0,270.0,14.472,2.86,14.293,25.92
8646.0,3.056,0.78,-34.28,3.069,9.744,5.545,37.194,5.146,-0.642,-2.781,0.0,39.0,39.8,9.803,2.982,15.635,12.782,15.726,12.749,-3.19,27.298,0.0,269.24,,280.0,270.0,14.276,2.864,14.342,25.884
8646.5,2.498,0.664,-34.434,3.14,9.668,5.545,37.194,5.146,-0.642,-2.781,0.0,39.0,39.8,9.746,2.973,15.48,12.645,15.692,12.568,-3.19,27.298,0.0,269.14,,280.0,270.0,14.223,2.867,14.333,25.795
8647.0,2.498,0.664,-34.434,3.14,9.668,5.545,37.194,5.146,-0.642,-2.781,0.0,39.0,39.8,9.746,2.973,15.539,12.729,15.67,12.788,-3.19,27.298,0.0,269.14,,280.0,270.0,14.096,2.861,14.235,25.792
8647.5,2.498,0.664,-34.434,3.14,9.668,5.545,37.194,5.146,-0.642,-2.781,0.0,39.0,39.8,9.746,2.973,15.676,12.521,15.735,12.777,-3.19,27.298,0.0,269.24,,280.0,270.0,14.181,2.855,14.334,25.823
8648.0,2.498,0.664,-34.434,3.14,9.668,5.545,37.194,5.146,-0.642,-2.781,0.0,39.0,39.8,9.746,2.973,15.657,13.171,15.75,13.161,-3.19,27.298,0.0,269.24,,280.0,270.0,14.177,2.849,14.42,25.814
8648.5,2.498,0.664,-34.434,3.14,9.668,5.463,37.176,5.139,-0.626,-2.771,0.0,39.029,39.901,9.746,2.973,15.553,12.11,15.689,12.174,-3.205,27.286,0.0,269.24,,280.0,270.0,14.434,2.843,14.213,25.83
8649.0,2.498,0.664,-34.434,3.14,9.668,5.463,37.176,5.139,-0.626,-2.771,0.0,39.0,39.9,9.746,2.973,15.528,12.493,15.662,12.606,-3.205,27.286,0.0,269.24,,280.0,270.0,13.881,2.838,14.246,25.821
8649.5,2.498,0.664,-34.434,3.14,9.668,5.463,37.176,5.139,-0.626,-2.771,0.0,39.0,39.9,9.746,2.973,15.482,13.18,15.67,13.544,-3.205,27.286,0.0,269.04,,280.0,270.0,14.072,2.832,14.412,25.799
8650.0,2.883,0.769,-34.362,3.133,9.641,5.463,37.176,5.139,-0.626,-2.771,0.0,39.0,39.9,9.723,2.982,15.557,12.991,15.707,13.466,-3.205,27.286,0.0,269.04,,280.0,270.0,14.469,2.827,14.43,25.75
8650.5,2.883,0.769,-34.362,3.133,9.641,5.463,37.176,5.139,-0.626,-2.771,0.0,39.0,39.9,9.723,2.982,15.677,12.875,15.781,13.042,-3.205,27.286,0.0,269.14,,280.0,270.0,14.43,2.827,14.217,25.729
8651.0,2.883,0.769,-34.362,3.133,9.641,5.463,37.176,5.139,-0.626,-2.771,0.0,39.0,39.9,9.723,2.982,15.564,12.067,15.676,12.142,-3.205,27.286,0.0,269.14,,280.0,270.0,14.344,2.828,14.171,25.737
