t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8651.5,2.883,0.769,-34.362,3.133,9.641,5.463,37.176,5.139,-0.626,-2.771,0.0,39.0,39.9,9.723,2.982,15.381,13.107,15.656,13.645,-3.205,27.286,0.0,269.64,,280.0,270.0,13.862,2.829,14.384,25.714
8652.0,2.883,0.769,-34.362,3.133,9.641,5.452,37.239,5.16,-0.546,-2.782,0.0,39.052,39.894,9.723,2.982,15.728,12.949,15.748,13.731,-3.2,27.295,0.0,269.64,,280.0,270.0,14.447,2.83,14.431,25.697
8652.5,2.883,0.769,-34.362,3.133,9.641,5.452,37.239,5.16,-0.546,-2.782,0.0,39.1,39.9,9.723,2.982,15.822,13.196,15.875,13.412,-3.2,27.295,0.0,269.74,,280.0,270.0,14.539,2.831,14.535,25.741
8653.0,3.184,0.757,-35.209,3.03,9.699,5.452,37.239,5.16,-0.546,-2.782,0.0,39.1,39.9,9.723,3.168,15.711,12.767,15.815,12.82,-3.2,27.295,0.0,269.74,,280.0,270.0,14.576,2.832,14.334,25.705
8653.5,3.184,0.757,-35.209,3.03,9.699,5.452,37.239,5.16,-0.546,-2.782,0.0,39.1,39.9,9.723,3.168,15.625,12.773,15.771,12.707,-3.2,27.295,0.0,269.54,,280.0,270.0,14.278,2.838,14.213,25.701
8654.0,3.184,0.757,-35.209,3.03,9.699,5.452,37.239,5.16,-0.546,-2.782,0.0,39.1,39.9,9.723,3.168,15.537,12.539,15.699,12.667,-3.2,27.295,0.0,269.54,,280.0,270.0,14.219,2.843,14.407,25.723
8654.5,3.184,0.757,-35.209,3.03,9.699,5.452,37.239,5.16,-0.546,-2.782,0.0,39.1,39.9,9.723,3.168,15.477,13.001,15.704,13.05,-3.2,27.295,0.0,269.84,,280.0,270.0,14.111,2.849,14.587,25.849
8655.0,3.184,0.757,-35.209,3.03,9.699,5.43,37.223,5.132,-0.529,-2.794,0.0,39.051,39.937,9.723,3.168,15.786,12.625,15.818,13.047,-3.215,27.291,0.0,269.84,,280.0,270.0,14.308,2.854,14.478,25.919
8655.5,3.184,0.757,-35.209,3.03,9.699,5.43,37.223,5.132,-0.529,-2.794,0.0,39.1,39.9,9.723,3.168,15.627,12.77,15.806,13.283,-3.215,27.291,0.0,269.84,,280.0,270.0,14.319,2.86,14.364,25.903
8656.0,3.184,0.757,-35.209,3.03,9.699,5.43,37.223,5.132,-0.529,-2.794,0.0,39.1,39.9,9.723,3.168,15.765,12.971,15.839,13.439,-3.215,27.291,0.0,269.84,,280.0,270.0,14.372,2.865,14.336,25.919
8656.5,2.98,0.797,-34.034,3.14,9.589,5.43,37.223,5.132,-0.529,-2.794,0.0,39.1,39.9,9.758,2.957,15.753,13.37,15.848,13.626,-3.215,27.291,0.0,270.44,,280.0,270.0,14.503,2.87,14.46,25.903
8657.0,2.98,0.797,-34.034,3.14,9.589,5.43,37.223,5.132,-0.529,-2.794,0.0,39.1,39.9,9.758,2.957,15.792,13.538,15.909,13.505,-3.215,27.291,0.0,270.44,,280.0,270.0,14.65,2.872,14.621,25.933
8657.5,2.98,0.797,-34.034,3.14,9.589,5.43,37.223,5.132,-0.529,-2.794,0.0,39.1,39.9,9.758,2.957,15.833,13.461,15.965,13.467,-3.215,27.291,0.0,270.54,,280.0,270.0,14.686,2.874,14.482,25.97
8658.0,2.98,0.797,-34.034,3.14,9.589,5.43,37.223,5.132,-0.529,-2.794,0.0,39.1,39.9,9.758,2.957,15.842,12.756,15.927,12.864,-3.215,27.291,0.0,270.54,,280.0,270.0,14.682,2.876,14.388,25.98
8658.5,2.98,0.797,-34.034,3.14,9.589,5.439,37.18,5.153,-0.51,-2.779,0.0,39.053,39.918,9.758,2.957,16.02,13.572,16.05,13.842,-3.209,27.29,0.0,270.34,,280.0,270.0,14.347,2.877,14.627,25.945
8659.0,2.98,0.797,-34.034,3.14,9.589,5.439,37.18,5.153,-0.51,-2.779,0.0,39.1,39.9,9.758,2.957,16.081,13.781,16.121,13.728,-3.209,27.29,0.0,270.34,,280.0,270.0,14.871,2.879,15.037,25.853
8659.5,2.801,0.704,-35.209,3.011,9.737,5.439,37.18,5.153,-0.51,-2.779,0.0,39.1,39.9,9.572,2.963,15.966,12.723,16.059,13.004,-3.209,27.29,0.0,269.84,,280.0,270.0,14.928,2.881,14.571,25.865
8660.0,2.801,0.704,-35.209,3.011,9.737,5.439,37.18,5.153,-0.51,-2.779,0.0,39.1,39.9,9.572,2.963,15.965,13.087,16.082,13.585,-3.209,27.29,0.0,269.84,,280.0,270.0,14.438,2.879,14.551,25.899
8660.5,2.801,0.704,-35.209,3.011,9.737,5.439,37.18,5.153,-0.51,-2.779,0.0,39.1,39.9,9.572,2.963,16.079,12.884,16.07,13.073,-3.209,27.29,0.0,270.44,,280.0,270.0,14.68,2.878,14.709,25.885
8661.0,2.801,0.704,-35.209,3.011,9.737,5.439,37.18,5.153,-0.51,-2.779,0.0,39.1,39.9,9.572,2.963,15.997,13.596,16.101,13.913,-3.209,27.29,0.0,270.44,,280.0,270.0,14.527,2.877,14.594,25.885
8661.5,2.801,0.704,-35.209,3.011,9.737,5.481,37.173,5.141,-0.484,-2.799,0.0,39.066,39.898,9.572,2.963,16.088,12.702,16.101,12.909,-3.204,27.28,0.0,270.04,,280.0,270.0,14.902,2.876,14.745,25.887
8662.0,2.801,0.704,-35.209,3.011,9.737,5.481,37.173,5.141,-0.484,-2.799,0.0,39.1,39.9,9.572,2.963,15.979,12.819,16.082,13.543,-3.204,27.28,0.0,270.04,,280.0,270.0,14.45,2.874,14.526,25.924
8662.5,2.625,0.677,-34.754,3.071,9.564,5.481,37.173,5.141,-0.484,-2.799,0.0,39.1,39.9,9.816,3.074,16.074,13.183,16.14,13.497,-3.204,27.28,0.0,270.34,,280.0,270.0,14.606,2.873,14.701,25.903
8663.0,2.625,0.677,-34.754,3.071,9.564,5.481,37.173,5.141,-0.484,-2.799,0.0,39.1,39.9,9.816,3.074,16.004,13.605,16.148,13.893,-3.204,27.28,0.0,270.34,,280.0,270.0,14.724,2.869,14.839,25.853
8663.5,2.625,0.677,-34.754,3.071,9.564,5.481,37.173,5.141,-0.484,-2.799,0.0,39.1,39.9,9.816,3.074,16.066,12.606,16.136,12.822,-3.204,27.28,0.0,270.04,,280.0,270.0,14.913,2.865,14.602,25.822
8664.0,2.625,0.677,-34.754,3.071,9.564,5.481,37.173,5.141,-0.484,-2.799,0.0,39.1,39.9,9.816,3.074,16.034,13.39,16.124,13.558,-3.204,27.28,0.0,270.04,,280.0,270.0,14.408,2.861,14.731,25.836
8664.5,2.625,0.677,-34.754,3.071,9.564,5.481,37.173,5.141,-0.484,-2.799,0.0,39.1,39.9,9.816,3.074,15.952,13.084,16.102,13.655,-3.204,27.28,0.0,269.94,,280.0,270.0,14.777,2.857,14.659,25.784
8665.0,2.625,0.677,-34.754,3.071,9.564,5.502,37.206,5.157,-0.403,-2.793,0.0,39.067,39.928,9.816,3.074,16.13,13.022,16.133,13.304,-3.214,27.28,0.0,269.94,,280.0,270.0,14.698,2.853,14.819,25.759
8665.5,2.625,0.677,-34.754,3.071,9.564,5.502,37.206,5.157,-0.403,-2.793,0.0,39.1,39.9,9.816,3.074,16.043,12.622,16.122,13.257,-3.214,27.28,0.0,269.44,,280.0,270.0,14.647,2.85,14.593,25.774
8666.0,2.865,0.67,-35.209,3.003,9.77,5.502,37.206,5.157,-0.403,-2.793,0.0,39.1,39.9,9.619,3.099,16.03,13.095,16.142,13.237,-3.214,27.28,0.0,269.44,,280.0,270.0,14.511,2.846,14.678,25.757
8666.5,2.865,0.67,-35.209,3.003,9.77,5.502,37.206,5.157,-0.403,-2.793,0.0,39.1,39.9,9.619,3.099,15.915,13.174,16.089,13.346,-3.214,27.28,0.0,269.94,,280.0,270.0,14.626,2.846,14.56,25.72
8667.0,2.865,0.67,-35.209,3.003,9.77,5.502,37.206,5.157,-0.403,-2.793,0.0,39.1,39.9,9.619,3.099,15.994,12.669,16.074,13.019,-3.214,27.28,0.0,269.94,,280.0,270.0,14.631,2.847,14.583,25.75
8667.5,2.865,0.67,-35.209,3.003,9.77,5.502,37.206,5.157,-0.403,-2.793,0.0,39.1,39.9,9.619,3.099,16.066,13.585,16.127,13.865,-3.214,27.28,0.0,270.04,,280.0,270.0,14.439,2.847,14.733,25.855
8668.0,2.865,0.67,-35.209,3.003,9.77,5.507,37.217,5.161,-0.375,-2.794,0.0,39.078,39.926,9.619,3.099,15.964,13.63,16.151,13.712,-3.215,27.276,0.0,270.04,,280.0,270.0,14.911,2.847,14.67,26.067
8668.5,2.865,0.67,-35.209,3.003,9.77,5.507,37.217,5.161,-0.375,-2.794,0.0,39.1,39.9,9.619,3.099,16.124,12.862,16.168,13.027,-3.215,27.276,0.0,270.24,,280.0,270.0,14.864,2.848,14.741,26.039
8669.0,2.82,0.761,-34.483,3.057,9.644,5.507,37.217,5.161,-0.375,-2.794,0.0,39.1,39.9,9.719,3.108,16.012,12.584,16.079,12.918,-3.215,27.276,0.0,270.24,,280.0,270.0,14.545,2.848,14.531,26.048
8669.5,2.82,0.761,-34.483,3.057,9.644,5.507,37.217,5.161,-0.375,-2.794,0.0,39.1,39.9,9.719,3.108,16.065,13.137,16.137,13.449,-3.215,27.276,0.0,270.14,,280.0,270.0,14.398,2.847,14.725,26.018
8670.0,2.82,0.761,-34.483,3.057,9.644,5.507,37.217,5.161,-0.375,-2.794,0.0,39.1,39.9,9.719,3.108,16.058,13.709,16.196,14.366,-3.215,27.276,0.0,270.14,,280.0,270.0,14.697,2.847,14.697,25.993
8670.5,2.82,0.761,-34.483,3.057,9.644,5.507,37.217,5.161,-0.375,-2.794,0.0,39.1,39.9,9.719,3.108,16.171,12.755,16.214,13.415,-3.215,27.276,0.0,269.54,,280.0,270.0,15.082,2.846,14.646,25.972
8671.0,2.82,0.761,-34.483,3.057,9.644,5.507,37.217,5.161,-0.375,-2.794,0.0,39.1,39.9,9.719,3.108,16.134,13.456,16.238,13.573,-3.215,27.276,0.0,269.54,,280.0,270.0,14.639,2.846,14.777,25.951
8671.5,2.82,0.761,-34.483,3.057,9.644,5.451,37.201,5.169,-0.337,-2.766,0.0,39.081,39.917,9.719,3.108,16.041,12.562,16.159,13.252,-3.207,27.281,0.0,269.84,,280.0,270.0,14.85,2.846,14.676,25.972
8672.0,2.82,0.761,-34.483,3.057,9.644,5.451,37.201,5.169,-0.337,-2.766,0.0,39.1,39.9,9.719,3.108,16.077,13.038,16.203,13.202,-3.207,27.281,0.0,269.84,,280.0,270.0,14.503,2.845,14.844,25.962
8672.5,2.749,0.671,-35.209,3.041,9.563,5.451,37.201,5.169,-0.337,-2.766,0.0,39.1,39.9,9.75,3.223,16.156,12.923,16.208,13.742,-3.207,27.281,0.0,269.54,,280.0,270.0,14.63,2.845,14.64,25.891
8673.0,2.749,0.671,-35.209,3.041,9.563,5.451,37.201,5.169,-0.337,-2.766,0.0,39.1,39.9,9.75,3.223,16.201,13.054,16.238,13.187,-3.207,27.281,0.0,269.54,,280.0,270.0,14.757,2.843,14.807,25.882
8673.5,2.749,0.671,-35.209,3.041,9.563,5.451,37.201,5.169,-0.337,-2.766,0.0,39.1,39.9,9.75,3.223,16.002,13.234,16.162,13.245,-3.207,27.281,0.0,269.34,,280.0,270.0,14.67,2.842,14.625,25.911
8674.0,2.749,0.671,-35.209,3.041,9.563,5.451,37.201,5.169,-0.337,-2.766,0.0,39.1,39.9,9.75,3.223,16.091,12.915,16.179,13.108,-3.207,27.281,0.0,269.34,,280.0,270.0,14.661,2.84,14.653,25.866
8674.5,2.749,0.671,-35.209,3.041,9.563,5.42,37.218,5.176,-0.296,-2.764,0.0,39.079,39.952,9.75,3.223,16.007,13.722,16.192,13.519,-3.205,27.284,0.0,269.84,,280.0,270.0,14.573,2.839,15.01,25.868
8675.0,2.749,0.671,-35.209,3.041,9.563,5.42,37.218,5.176,-0.296,-2.764,0.0,39.1,40.0,9.75,3.223,15.981,13.448,16.172,13.757,-3.205,27.284,0.0,269.84,,280.0,270.0,14.86,2.837,14.797,25.84
8675.5,3.555,0.895,-34.995,3.021,9.684,5.42,37.218,5.176,-0.296,-2.764,0.0,39.1,40.0,9.738,3.203,16.168,13.366,16.193,13.871,-3.205,27.284,0.0,270.44,,280.0,270.0,14.839,2.836,14.79,25.749
8676.0,3.555,0.895,-34.995,3.021,9.684,5.42,37.218,5.176,-0.296,-2.764,0.0,39.1,40.0,9.738,3.203,15.995,12.528,16.131,13.116,-3.205,27.284,0.0,270.44,,280.0,270.0,14.899,2.848,14.599,25.723
8676.5,3.555,0.895,-34.995,3.021,9.684,5.42,37.218,5.176,-0.296,-2.764,0.0,39.1,40.0,9.738,3.203,15.994,12.668,16.103,12.872,-3.205,27.284,0.0,270.34,,280.0,270.0,14.443,2.859,14.599,25.73
8677.0,3.555,0.895,-34.995,3.021,9.684,5.42,37.218,5.176,-0.296,-2.764,0.0,39.1,40.0,9.738,3.203,15.92,14.009,16.169,14.354,-3.205,27.284,0.0,270.34,,280.0,270.0,14.409,2.871,14.769,25.661
8677.5,3.555,0.895,-34.995,3.021,9.684,5.462,37.224,5.165,-0.269,-2.769,0.0,39.076,39.956,9.738,3.203,16.109,13.84,16.224,14.036,-3.193,27.279,0.0,270.34,,280.0,270.0,15.113,2.882,14.819,25.642
8678.0,3.555,0.895,-34.995,3.021,9.684,5.462,37.224,5.165,-0.269,-2.769,0.0,39.1,40.0,9.738,3.203,16.244,13.272,16.295,13.481,-3.193,27.279,0.0,270.34,,280.0,270.0,15.052,2.893,14.812,25.628
8678.5,3.555,0.895,-34.995,3.021,9.684,5.462,37.224,5.165,-0.269,-2.769,0.0,39.1,40.0,9.738,3.203,16.073,12.738,16.199,13.36,-3.193,27.279,0.0,270.14,,280.0,270.0,14.823,2.904,14.643,25.647
8679.0,2.708,0.674,-35.209,3.058,9.613,5.462,37.224,5.165,-0.269,-2.769,0.0,39.1,40.0,9.733,3.121,16.177,13.122,16.23,13.64,-3.193,27.279,0.0,270.14,,280.0,270.0,14.592,2.914,14.619,25.686
8679.5,2.708,0.674,-35.209,3.058,9.613,5.462,37.224,5.165,-0.269,-2.769,0.0,39.1,40.0,9.733,3.121,16.029,12.7,16.17,13.388,-3.193,27.279,0.0,270.34,,280.0,270.0,14.793,2.911,14.743,25.707
8680.0,2.708,0.674,-35.209,3.058,9.613,5.462,37.224,5.165,-0.269,-2.769,0.0,39.1,40.0,9.733,3.121,16.126,13.859,16.269,13.837,-3.193,27.279,0.0,270.34,,280.0,270.0,14.572,2.908,14.904,25.717
8680.5,2.708,0.674,-35.209,3.058,9.613,5.462,37.224,5.165,-0.269,-2.769,0.0,39.1,40.0,9.733,3.121,16.174,12.798,16.216,13.008,-3.193,27.279,0.0,270.04,,280.0,270.0,15.023,2.904,14.721,25.74
8681.0,2.708,0.674,-35.209,3.058,9.613,5.444,37.188,5.173,-0.237,-2.754,0.0,39.084,39.977,9.733,3.121,16.108,13.315,16.235,13.621,-3.175,27.287,0.0,270.04,,280.0,270.0,14.549,2.901,14.733,25.746
8681.5,2.708,0.674,-35.209,3.058,9.613,5.444,37.188,5.173,-0.237,-2.754,0.0,39.1,40.0,9.733,3.121,16.093,12.879,16.204,13.668,-3.175,27.287,0.0,270.14,,280.0,270.0,14.82,2.898,14.616,25.718
8682.0,3.269,0.833,-34.622,3.103,9.594,5.444,37.188,5.173,-0.237,-2.754,0.0,39.1,40.0,9.842,3.074,16.268,13.461,16.32,13.776,-3.175,27.287,0.0,270.14,,280.0,270.0,14.711,2.895,15.064,25.776
8682.5,3.269,0.833,-34.622,3.103,9.594,5.444,37.188,5.173,-0.237,-2.754,0.0,39.1,40.0,9.842,3.074,16.31,13.983,16.387,14.66,-3.175,27.287,0.0,270.54,,280.0,270.0,14.956,2.901,14.903,25.712
8683.0,3.269,0.833,-34.622,3.103,9.594,5.444,37.188,5.173,-0.237,-2.754,0.0,39.1,40.0,9.842,3.074,16.461,13.604,16.449,14.117,-3.175,27.287,0.0,270.54,,280.0,270.0,15.335,2.907,14.898,25.67
8683.5,3.269,0.833,-34.622,3.103,9.594,5.444,37.188,5.173,-0.237,-2.754,0.0,39.1,40.0,9.842,3.074,16.38,12.878,16.434,13.122,-3.175,27.287,0.0,270.24,,280.0,270.0,15.158,2.913,14.773,25.621
8684.0,3.269,0.833,-34.622,3.103,9.594,5.443,37.173,5.181,-0.207,-2.76,0.0,39.091,39.933,9.842,3.074,16.162,13.634,16.374,14.105,-3.177,27.293,0.0,270.24,,280.0,270.0,14.703,2.919,14.84,25.605
8684.5,3.269,0.833,-34.622,3.103,9.594,5.443,37.173,5.181,-0.207,-2.76,0.0,39.1,39.9,9.842,3.074,16.495,13.373,16.46,14.071,-3.177,27.293,0.0,270.14,,280.0,270.0,15.069,2.925,14.989,25.608
8685.0,3.269,0.833,-34.622,3.103,9.594,5.443,37.173,5.181,-0.207,-2.76,0.0,39.1,39.9,9.842,3.074,16.492,14.083,16.567,14.171,-3.177,27.293,0.0,270.14,,280.0,270.0,15.1,2.93,15.103,25.605
8685.5,3.01,0.755,-35.116,2.93,9.704,5.443,37.173,5.181,-0.207,-2.76,0.0,39.1,39.9,9.749,3.158,16.388,12.892,16.484,13.411,-3.177,27.293,0.0,269.84,,280.0,270.0,15.328,2.936,14.859,25.621
8686.0,3.01,0.755,-35.116,2.93,9.704,5.443,37.173,5.181,-0.207,-2.76,0.0,39.1,39.9,9.749,3.158,16.259,13.204,16.423,13.557,-3.177,27.293,0.0,269.84,,280.0,270.0,14.794,2.937,14.899,25.634
8686.5,3.01,0.755,-35.116,2.93,9.704,5.443,37.173,5.181,-0.207,-2.76,0.0,39.1,39.9,9.749,3.158,16.221,13.81,16.393,13.89,-3.177,27.293,0.0,270.94,,280.0,270.0,14.861,2.938,15.158,25.583
8687.0,3.01,0.755,-35.116,2.93,9.704,5.443,37.173,5.181,-0.207,-2.76,0.0,39.1,39.9,9.749,3.158,16.408,13.513,16.464,13.922,-3.177,27.293,0.0,270.94,,280.0,270.0,15.079,2.939,15.114,25.564
8687.5,3.01,0.755,-35.116,2.93,9.704,5.484,37.189,5.177,-0.153,-2.77,0.0,39.079,39.928,9.749,3.158,16.404,13.059,16.465,13.707,-3.175,27.296,0.0,271.34,,279.0,270.0,15.077,2.941,14.918,25.542
8688.0,3.01,0.755,-35.116,2.93,9.704,5.484,37.189,5.177,-0.153,-2.77,0.0,39.1,39.9,9.749,3.158,16.332,13.28,16.445,13.783,-3.175,27.296,0.0,271.34,,279.0,270.0,14.909,2.942,14.898,25.548
8688.5,2.105,0.49,-35.209,3.082,9.743,5.484,37.189,5.177,-0.153,-2.77,0.0,39.1,39.9,9.571,3.089,16.349,12.82,16.415,13.007,-3.175,27.296,0.0,270.74,,279.0,270.0,14.96,2.943,14.808,25.545
8689.0,2.105,0.49,-35.209,3.082,9.743,5.484,37.189,5.177,-0.153,-2.77,0.0,39.1,39.9,9.571,3.089,16.211,14.239,16.441,14.459,-3.175,27.296,0.0,270.74,,279.0,270.0,14.648,2.929,14.961,25.535
8689.5,2.105,0.49,-35.209,3.082,9.743,5.484,37.189,5.177,-0.153,-2.77,0.0,39.1,39.9,9.571,3.089,16.438,13.372,16.462,14.164,-3.175,27.296,0.0,270.34,,279.0,270.0,15.337,2.916,15.051,25.684
8690.0,2.105,0.49,-35.209,3.082,9.743,5.484,37.189,5.177,-0.153,-2.77,0.0,39.1,39.9,9.571,3.089,16.592,13.545,16.572,13.787,-3.175,27.296,0.0,270.34,,279.0,270.0,15.109,2.902,14.813,25.79
8690.5,2.105,0.49,-35.209,3.082,9.743,5.509,37.196,5.185,-0.103,-2.74,0.0,39.086,39.902,9.571,3.089,16.311,12.97,16.406,13.142,-3.164,27.307,0.0,269.44,,279.0,270.0,15.124,2.889,14.835,25.946
8691.0,2.105,0.49,-35.209,3.082,9.743,5.509,37.196,5.185,-0.103,-2.74,0.0,39.1,39.9,9.571,3.089,16.155,13.921,16.409,14.228,-3.164,27.307,0.0,269.44,,279.0,270.0,14.707,2.876,15.048,25.962
8691.5,3.624,0.854,-35.209,3.069,9.695,5.509,37.196,5.185,-0.103,-2.74,0.0,39.1,39.9,9.749,3.076,16.503,13.418,16.493,14.308,-3.164,27.307,0.0,269.04,,279.0,270.0,15.178,2.864,14.944,25.979
8692.0,3.624,0.854,-35.209,3.069,9.695,5.509,37.196,5.185,-0.103,-2.74,0.0,39.1,39.9,9.749,3.076,16.481,13.748,16.585,14.007,-3.164,27.307,0.0,269.04,,279.0,270.0,15.18,2.876,15.132,25.955
8692.5,3.624,0.854,-35.209,3.069,9.695,5.509,37.196,5.185,-0.103,-2.74,0.0,39.1,39.9,9.749,3.076,16.385,12.82,16.482,13.055,-3.164,27.307,0.0,269.44,,279.0,270.0,15.205,2.889,14.887,25.932
8693.0,3.624,0.854,-35.209,3.069,9.695,5.509,37.196,5.185,-0.103,-2.74,0.0,39.1,39.9,9.749,3.076,16.378,13.357,16.476,13.636,-3.164,27.307,0.0,269.44,,279.0,270.0,14.686,2.901,14.954,25.895
8693.5,3.624,0.854,-35.209,3.069,9.695,5.509,37.196,5.185,-0.103,-2.74,0.0,39.1,39.9,9.749,3.076,16.305,13.579,16.48,14.003,-3.164,27.307,0.0,269.24,,279.0,270.0,14.962,2.912,15.031,25.882
8694.0,3.624,0.854,-35.209,3.069,9.695,5.478,37.218,5.17,-0.063,-2.741,0.0,39.076,39.871,9.749,3.076,16.507,13.811,16.576,14.032,-3.167,27.298,0.0,269.24,,279.0,270.0,15.092,2.924,15.183,25.863
8694.5,3.624,0.854,-35.209,3.069,9.695,5.478,37.218,5.17,-0.063,-2.741,0.0,39.1,39.9,9.749,3.076,16.448,13.264,16.511,13.522,-3.167,27.298,0.0,269.34,,279.0,270.0,15.232,2.936,14.987,25.839
8695.0,2.76,0.714,-34.598,3.087,9.69,5.478,37.218,5.17,-0.063,-2.741,0.0,39.1,39.9,9.74,2.958,16.448,13.193,16.484,13.319,-3.167,27.298,0.0,269.34,,279.0,270.0,14.936,2.947,14.997,25.795
8695.5,2.76,0.714,-34.598,3.087,9.69,5.478,37.218,5.17,-0.063,-2.741,0.0,39.1,39.9,9.74,2.958,16.236,12.976,16.417,13.535,-3.167,27.298,0.0,269.24,,279.0,270.0,14.861,2.944,14.78,25.756
8696.0,2.76,0.714,-34.598,3.087,9.69,5.478,37.218,5.17,-0.063,-2.741,0.0,39.1,39.9,9.74,2.958,16.367,13.238,16.443,13.546,-3.167,27.298,0.0,269.24,,279.0,270.0,14.791,2.941,14.904,25.736
8696.5,2.76,0.714,-34.598,3.087,9.69,5.478,37.218,5.17,-0.063,-2.741,0.0,39.1,39.9,9.74,2.958,16.427,14.098,16.53,14.496,-3.167,27.298,0.0,269.84,,279.0,270.0,14.898,2.938,14.891,25.691
8697.0,2.76,0.714,-34.598,3.087,9.69,5.454,37.197,5.169,-0.049,-2.728,0.0,39.065,39.836,9.74,2.958,16.468,13.296,16.513,14.043,-3.166,27.304,0.0,269.84,,279.0,270.0,15.388,2.935,15.064,25.616
8697.5,2.76,0.714,-34.598,3.087,9.69,5.454,37.197,5.169,-0.049,-2.728,0.0,39.1,39.8,9.74,2.958,16.34,13.955,16.534,14.123,-3.166,27.304,0.0,269.84,,279.0,270.0,15.08,2.932,15.14,25.585
8698.0,3.131,0.756,-35.209,3.033,9.643,5.454,37.197,5.169,-0.049,-2.728,0.0,39.1,39.8,9.784,3.117,16.49,13.082,16.514,13.888,-3.166,27.304,0.0,269.84,,279.0,270.0,15.238,2.929,14.945,25.586
8698.5,3.131,0.756,-35.209,3.033,9.643,5.454,37.197,5.169,-0.049,-2.728,0.0,39.1,39.8,9.784,3.117,16.502,13.97,16.601,14.109,-3.166,27.304,0.0,269.64,,279.0,270.0,14.994,2.933,15.142,25.627
8699.0,3.131,0.756,-35.209,3.033,9.643,5.454,37.197,5.169,-0.049,-2.728,0.0,39.1,39.8,9.784,3.117,16.508,14.101,16.621,14.215,-3.166,27.304,0.0,269.64,,279.0,270.0,15.296,2.936,15.316,25.633
8699.5,3.131,0.756,-35.209,3.033,9.643,5.454,37.197,5.169,-0.049,-2.728,0.0,39.1,39.8,9.784,3.117,16.57,13.31,16.611,13.666,-3.166,27.304,0.0,270.04,,279.0,270.0,15.361,2.939,15.063,25.629
8700.0,3.131,0.756,-35.209,3.033,9.643,5.454,37.197,5.169,-0.049,-2.728,0.0,39.1,39.8,9.784,3.117,16.567,13.672,16.63,13.906,-3.166,27.304,0.0,270.04,,279.0,270.0,15.039,2.942,14.97,25.583
8700.5,3.131,0.756,-35.209,3.033,9.643,5.446,37.184,5.186,-0.006,-2.73,0.0,39.06,39.821,9.784,3.117,16.502,13.426,16.588,14.23,-3.151,27.316,0.0,269.54,,279.0,270.0,15.194,2.945,15.094,25.559
8701.0,3.131,0.756,-35.209,3.033,9.643,5.446,37.184,5.186,-0.006,-2.73,0.0,39.1,39.8,9.784,3.117,16.6,14.288,16.724,14.549,-3.151,27.316,0.0,269.54,,279.0,270.0,15.186,2.948,15.337,25.594
8701.5,3.137,0.736,-35.209,3.005,9.688,5.446,37.184,5.186,-0.006,-2.73,0.0,39.1,39.8,9.549,3.014,16.716,13.286,16.685,13.89,-3.151,27.316,0.0,269.54,,279.0,270.0,15.54,2.951,15.067,25.582
8702.0,3.137,0.736,-35.209,3.005,9.688,5.446,37.184,5.186,-0.006,-2.73,0.0,39.1,39.8,9.549,3.014,16.659,13.826,16.721,14.092,-3.151,27.316,0.0,269.54,,279.0,270.0,15.144,2.954,15.175,25.568
8702.5,3.137,0.736,-35.209,3.005,9.688,5.446,37.184,5.186,-0.006,-2.73,0.0,39.1,39.8,9.549,3.014,16.571,13.625,16.685,14.16,-3.151,27.316,0.0,269.44,,279.0,270.0,15.324,2.957,15.03,25.516
8703.0,3.137,0.736,-35.209,3.005,9.688,5.446,37.184,5.186,-0.006,-2.73,0.0,39.1,39.8,9.549,3.014,16.681,13.443,16.709,13.687,-3.151,27.316,0.0,269.44,,279.0,270.0,15.26,2.96,15.134,25.487
8703.5,3.137,0.736,-35.209,3.005,9.688,5.437,37.175,5.174,0.023,-2.744,0.0,39.042,39.809,9.549,3.014,16.644,13.989,16.72,14.472,-3.155,27.303,0.0,269.94,,279.0,270.0,15.13,2.963,15.248,25.314
8704.0,3.137,0.736,-35.209,3.005,9.688,5.437,37.175,5.174,0.023,-2.744,0.0,39.0,39.8,9.549,3.014,16.644,14.163,16.758,14.27,-3.155,27.303,0.0,269.94,,279.0,270.0,15.456,2.966,15.236,25.301
8704.5,2.181,0.596,-33.874,3.039,9.617,5.437,37.175,5.174,0.023,-2.744,0.0,39.0,39.8,9.785,2.837,16.623,14.052,16.779,14.12,-3.155,27.303,0.0,269.94,,279.0,270.0,15.459,2.969,15.299,25.271
8705.0,2.181,0.596,-33.874,3.039,9.617,5.437,37.175,5.174,0.023,-2.744,0.0,39.0,39.8,9.785,2.837,16.691,13.135,16.716,13.487,-3.155,27.303,0.0,269.94,,279.0,270.0,15.394,2.956,15.09,25.062
8705.5,2.181,0.596,-33.874,3.039,9.617,5.437,37.175,5.174,0.023,-2.744,0.0,39.0,39.8,9.785,2.837,16.656,13.808,16.734,13.997,-3.155,27.303,0.0,269.44,,279.0,270.0,15.007,2.943,15.261,24.995
8706.0,2.181,0.596,-33.874,3.039,9.617,5.437,37.175,5.174,0.023,-2.744,0.0,39.0,39.8,9.785,2.837,16.578,13.853,16.693,14.439,-3.155,27.303,0.0,269.44,,279.0,270.0,15.299,2.931,15.081,25.01
8706.5,2.181,0.596,-33.874,3.039,9.617,5.469,37.208,5.18,0.104,-2.723,0.0,39.034,39.782,9.785,2.837,16.835,13.526,16.771,13.97,-3.135,27.313,0.0,269.54,,279.0,270.0,15.391,2.918,15.167,25.04
8707.0,2.181,0.596,-33.874,3.039,9.617,5.469,37.208,5.18,0.104,-2.723,0.0,39.0,39.8,9.785,2.837,16.726,14.052,16.783,14.406,-3.135,27.313,0.0,269.54,,279.0,270.0,15.276,2.906,15.115,25.092
8707.5,2.181,0.596,-33.874,3.039,9.617,5.469,37.208,5.18,0.104,-2.723,0.0,39.0,39.8,9.785,2.837,16.661,13.182,16.739,13.91,-3.135,27.313,0.0,269.94,,279.0,270.0,15.492,2.894,15.232,25.105
8708.0,2.821,0.666,-35.209,2.982,9.674,5.469,37.208,5.18,0.104,-2.723,0.0,39.0,39.8,9.76,3.128,16.65,13.58,16.754,13.861,-3.135,27.313,0.0,269.94,,279.0,270.0,15.123,2.883,15.255,25.107
8708.5,2.821,0.666,-35.209,2.982,9.674,5.469,37.208,5.18,0.104,-2.723,0.0,39.0,39.8,9.76,3.128,16.692,13.274,16.729,13.59,-3.135,27.313,0.0,269.34,,279.0,270.0,15.211,2.882,15.145,25.121
8709.0,2.821,0.666,-35.209,2.982,9.674,5.469,37.208,5.18,0.104,-2.723,0.0,39.0,39.8,9.76,3.128,16.664,14.102,16.739,14.339,-3.135,27.313,0.0,269.34,,279.0,270.0,15.071,2.881,15.313,25.135
8709.5,2.821,0.666,-35.209,2.982,9.674,5.469,37.208,5.18,0.104,-2.723,0.0,39.0,39.8,9.76,3.128,16.621,14.128,16.761,14.256,-3.135,27.313,0.0,269.54,,279.0,270.0,15.461,2.88,15.243,25.133
8710.0,2.821,0.666,-35.209,2.982,9.674,5.488,37.191,5.183,0.117,-2.715,0.0,39.022,39.763,9.76,3.128,16.711,13.673,16.769,13.949,-3.134,27.309,0.0,269.54,,279.0,270.0,15.441,2.879,15.23,25.155
8710.5,2.821,0.666,-35.209,2.982,9.674,5.488,37.191,5.183,0.117,-2.715,0.0,39.0,39.8,9.76,3.128,16.659,13.948,16.783,14.339,-3.134,27.309,0.0,269.64,,279.0,270.0,15.276,2.878,15.117,25.134
8711.0,2.766,0.713,-34.708,3.096,9.583,5.488,37.191,5.183,0.117,-2.715,0.0,39.0,39.8,9.771,3.038,16.665,13.291,16.737,14.063,-3.134,27.309,0.0,269.64,,279.0,270.0,15.432,2.877,15.288,25.149
8711.5,2.766,0.713,-34.708,3.096,9.583,5.488,37.191,5.183,0.117,-2.715,0.0,39.0,39.8,9.771,3.038,16.753,13.801,16.802,14.173,-3.134,27.309,0.0,270.04,,279.0,270.0,15.189,2.875,15.406,25.146
8712.0,2.766,0.713,-34.708,3.096,9.583,5.488,37.191,5.183,0.117,-2.715,0.0,39.0,39.8,9.771,3.038,16.83,13.479,16.815,13.9,-3.134,27.309,0.0,270.04,,279.0,270.0,15.382,2.873,15.212,25.072
8712.5,2.766,0.713,-34.708,3.096,9.583,5.488,37.191,5.183,0.117,-2.715,0.0,39.0,39.8,9.771,3.038,16.779,14.034,16.867,14.113,-3.134,27.309,0.0,270.14,,279.0,270.0,15.256,2.872,15.398,25.007
8713.0,2.766,0.713,-34.708,3.096,9.583,5.454,37.174,5.191,0.132,-2.726,0.0,39.007,39.722,9.771,3.038,16.645,13.613,16.782,14.066,-3.142,27.303,0.0,270.14,,279.0,270.0,15.448,2.87,15.139,24.953
8713.5,2.766,0.713,-34.708,3.096,9.583,5.454,37.174,5.191,0.132,-2.726,0.0,39.0,39.7,9.771,3.038,16.728,13.538,16.791,13.684,-3.142,27.303,0.0,270.14,,279.0,270.0,15.276,2.868,15.252,24.945
8714.0,2.766,0.713,-34.708,3.096,9.583,5.454,37.174,5.191,0.132,-2.726,0.0,39.0,39.7,9.771,3.038,16.63,14.114,16.776,14.483,-3.142,27.303,0.0,270.14,,279.0,270.0,15.185,2.866,15.194,24.936
8714.5,2.315,0.582,-34.407,3.101,9.656,5.454,37.174,5.191,0.132,-2.726,0.0,39.0,39.7,9.731,2.869,16.754,13.316,16.803,14.105,-3.142,27.303,0.0,270.04,,279.0,270.0,15.501,2.865,15.338,24.951
8715.0,2.315,0.582,-34.407,3.101,9.656,5.454,37.174,5.191,0.132,-2.726,0.0,39.0,39.7,9.731,2.869,16.748,13.96,16.85,14.125,-3.142,27.303,0.0,270.04,,279.0,270.0,15.245,2.856,15.332,24.955
8715.5,2.315,0.582,-34.407,3.101,9.656,5.454,37.174,5.191,0.132,-2.726,0.0,39.0,39.7,9.731,2.869,16.744,13.457,16.779,13.846,-3.142,27.303,0.0,269.64,,279.0,270.0,15.421,2.847,15.238,24.961
8716.0,2.315,0.582,-34.407,3.101,9.656,5.454,37.174,5.191,0.132,-2.726,0.0,39.0,39.7,9.731,2.869,16.747,13.957,16.821,14.288,-3.142,27.303,0.0,269.64,,279.0,270.0,15.207,2.838,15.379,25.002
8716.5,2.315,0.582,-34.407,3.101,9.656,5.463,37.185,5.199,0.194,-2.712,0.0,39.001,39.69,9.731,2.869,16.748,13.637,16.817,14.414,-3.141,27.314,0.0,269.44,,279.0,270.0,15.453,2.83,15.165,24.969
8717.0,2.315,0.582,-34.407,3.101,9.656,5.463,37.185,5.199,0.194,-2.712,0.0,39.0,39.7,9.731,2.869,16.816,13.711,16.856,13.99,-3.141,27.314,0.0,269.44,,279.0,270.0,15.404,2.821,15.332,24.999
8717.5,2.434,0.685,-33.871,3.108,9.666,5.463,37.185,5.199,0.194,-2.712,0.0,39.0,39.7,9.797,2.981,16.74,14.17,16.862,14.457,-3.141,27.314,0.0,270.14,,279.0,270.0,15.343,2.813,15.262,24.852
8718.0,2.434,0.685,-33.871,3.108,9.666,5.463,37.185,5.199,0.194,-2.712,0.0,39.0,39.7,9.797,2.981,16.792,13.387,16.839,14.08,-3.141,27.314,0.0,270.14,,279.0,270.0,15.557,2.807,15.407,24.829
8718.5,2.434,0.685,-33.871,3.108,9.666,5.463,37.185,5.199,0.194,-2.712,0.0,39.0,39.7,9.797,2.981,16.841,13.879,16.907,14.053,-3.141,27.314,0.0,270.54,,279.0,270.0,15.275,2.801,15.332,24.838
8719.0,2.434,0.685,-33.871,3.108,9.666,5.463,37.185,5.199,0.194,-2.712,0.0,39.0,39.7,9.797,2.981,16.803,13.511,16.842,13.738,-3.141,27.314,0.0,270.54,,279.0,270.0,15.42,2.795,15.279,24.864
8719.5,2.434,0.685,-33.871,3.108,9.666,5.44,37.181,5.198,0.219,-2.722,0.0,38.992,39.658,9.797,2.981,16.79,14.309,16.893,14.35,-3.139,27.306,0.0,270.24,,279.0,270.0,15.223,2.789,15.489,24.965
8720.0,2.434,0.685,-33.871,3.108,9.666,5.44,37.181,5.198,0.219,-2.722,0.0,39.0,39.7,9.797,2.981,16.706,14.023,16.866,14.27,-3.139,27.306,0.0,270.24,,279.0,270.0,15.586,2.783,15.294,25.079
8720.5,2.912,0.749,-34.909,3.047,9.702,5.44,37.181,5.198,0.219,-2.722,0.0,39.0,39.7,9.767,3.215,16.861,13.809,16.905,14.075,-3.139,27.306,0.0,269.64,,279.0,270.0,15.466,2.777,15.338,25.079
8721.0,2.912,0.749,-34.909,3.047,9.702,5.44,37.181,5.198,0.219,-2.722,0.0,39.0,39.7,9.767,3.215,16.744,14.187,16.892,14.382,-3.139,27.306,0.0,269.64,,279.0,270.0,15.412,2.779,15.499,25.089
8721.5,2.912,0.749,-34.909,3.047,9.702,5.44,37.181,5.198,0.219,-2.722,0.0,39.0,39.7,9.767,3.215,16.789,13.435,16.865,14.168,-3.139,27.306,0.0,269.84,,279.0,270.0,15.551,2.781,15.414,25.008
8722.0,2.912,0.749,-34.909,3.047,9.702,5.44,37.181,5.198,0.219,-2.722,0.0,39.0,39.7,9.767,3.215,16.844,14.268,16.952,14.429,-3.139,27.306,0.0,269.84,,279.0,270.0,15.314,2.784,15.673,24.956
8722.5,2.912,0.749,-34.909,3.047,9.702,5.44,37.181,5.198,0.219,-2.722,0.0,39.0,39.7,9.767,3.215,16.903,13.569,16.95,14.088,-3.139,27.306,0.0,270.04,,279.0,270.0,15.623,2.786,15.368,24.919
8723.0,2.912,0.749,-34.909,3.047,9.702,5.434,37.168,5.193,0.247,-2.724,0.0,38.965,39.638,9.767,3.215,16.887,14.157,16.979,14.373,-3.142,27.304,0.0,270.04,,279.0,270.0,15.377,2.788,15.466,24.933
8723.5,2.912,0.749,-34.909,3.047,9.702,5.434,37.168,5.193,0.247,-2.724,0.0,39.0,39.6,9.767,3.215,16.848,13.949,16.967,14.494,-3.142,27.304,0.0,269.94,,279.0,270.0,15.599,2.79,15.309,24.959
8724.0,3.015,0.757,-34.488,3.068,9.636,5.434,37.168,5.193,0.247,-2.724,0.0,39.0,39.6,9.877,3.122,16.917,13.977,17.004,14.818,-3.142,27.304,0.0,269.94,,279.0,270.0,15.564,2.792,15.41,24.995
8724.5,3.015,0.757,-34.488,3.068,9.636,5.434,37.168,5.193,0.247,-2.724,0.0,39.0,39.6,9.877,3.122,17.121,14.18,17.091,14.429,-3.142,27.304,0.0,269.64,,279.0,270.0,15.679,2.796,15.72,25.018
8725.0,3.015,0.757,-34.488,3.068,9.636,5.434,37.168,5.193,0.247,-2.724,0.0,39.0,39.6,9.877,3.122,17.067,14.258,17.122,14.801,-3.142,27.304,0.0,269.64,,279.0,270.0,15.705,2.799,15.731,25.011
8725.5,3.015,0.757,-34.488,3.068,9.636,5.434,37.168,5.193,0.247,-2.724,0.0,39.0,39.6,9.877,3.122,17.031,14.651,17.149,14.603,-3.142,27.304,0.0,269.44,,279.0,270.0,15.812,2.803,15.504,25.036
8726.0,3.015,0.757,-34.488,3.068,9.636,5.436,37.122,5.206,0.276,-2.728,0.0,38.966,39.612,9.877,3.122,16.972,13.97,17.101,14.278,-3.144,27.307,0.0,269.44,,279.0,270.0,15.858,2.806,15.532,25.098
8726.5,3.015,0.757,-34.488,3.068,9.636,5.436,37.122,5.206,0.276,-2.728,0.0,39.0,39.6,9.877,3.122,16.992,13.603,17.067,14.449,-3.144,27.307,0.0,269.14,,279.0,270.0,15.58,2.81,15.38,25.162
8727.0,2.845,0.7,-35.209,3.068,9.697,5.436,37.122,5.206,0.276,-2.728,0.0,39.0,39.6,9.654,2.965,17.081,13.93,17.099,14.339,-3.144,27.307,0.0,269.14,,279.0,270.0,15.528,2.813,15.662,25.171
8727.5,2.845,0.7,-35.209,3.068,9.697,5.436,37.122,5.206,0.276,-2.728,0.0,39.0,39.6,9.654,2.965,17.128,14.893,17.199,14.943,-3.144,27.307,0.0,269.34,,279.0,270.0,15.612,2.813,15.756,25.186
8728.0,2.845,0.7,-35.209,3.068,9.697,5.436,37.122,5.206,0.276,-2.728,0.0,39.0,39.6,9.654,2.965,17.12,14.688,17.213,14.956,-3.144,27.307,0.0,269.34,,279.0,270.0,16.041,2.814,15.909,25.214
8728.5,2.845,0.7,-35.209,3.068,9.697,5.436,37.122,5.206,0.276,-2.728,0.0,39.0,39.6,9.654,2.965,17.16,13.745,17.189,13.98,-3.144,27.307,0.0,269.04,,279.0,270.0,15.994,2.814,15.396,25.276
8729.0,2.845,0.7,-35.209,3.068,9.697,5.436,37.122,5.206,0.276,-2.728,0.0,39.0,39.6,9.654,2.965,16.977,13.638,17.107,14.031,-3.144,27.307,0.0,269.04,,279.0,270.0,15.518,2.815,15.353,25.302
8729.5,2.845,0.7,-35.209,3.068,9.697,5.443,37.164,5.211,0.357,-2.732,0.0,38.95,39.586,9.654,2.965,17.112,15.254,17.21,15.103,-3.157,27.308,0.0,269.34,,279.0,270.0,15.438,2.815,15.936,25.341
8730.0,2.845,0.7,-35.209,3.068,9.697,5.443,37.164,5.211,0.357,-2.732,0.0,38.9,39.6,9.654,2.965,17.092,14.929,17.237,15.225,-3.157,27.308,0.0,269.34,,279.0,270.0,16.17,2.816,16.0,25.364
8730.5,3.557,0.848,-35.209,3.015,9.697,5.443,37.164,5.211,0.357,-2.732,0.0,38.9,39.6,9.679,3.052,17.28,14.012,17.27,14.321,-3.157,27.308,0.0,268.54,,280.0,270.0,16.121,2.816,15.677,25.401
8731.0,3.557,0.848,-35.209,3.015,9.697,5.443,37.164,5.211,0.357,-2.732,0.0,38.9,39.6,9.679,3.052,17.164,14.129,17.259,14.703,-3.157,27.308,0.0,268.54,,280.0,270.0,15.721,2.829,15.62,25.444
8731.5,3.557,0.848,-35.209,3.015,9.697,5.443,37.164,5.211,0.357,-2.732,0.0,38.9,39.6,9.679,3.052,17.095,13.606,17.172,14.004,-3.157,27.308,0.0,268.84,,281.0,270.0,15.814,2.841,15.563,25.426
8732.0,3.557,0.848,-35.209,3.015,9.697,5.443,37.164,5.211,0.357,-2.732,0.0,38.9,39.6,9.679,3.052,17.062,13.942,17.173,14.328,-3.157,27.308,0.0,268.84,,281.0,270.0,15.47,2.852,15.555,25.46
8732.5,3.557,0.848,-35.209,3.015,9.697,5.413,37.178,5.234,0.392,-2.727,0.0,38.945,39.628,9.679,3.052,17.062,13.97,17.129,14.643,-3.156,27.313,0.0,269.04,,281.0,270.0,15.626,2.864,15.776,25.447
8733.0,3.557,0.848,-35.209,3.015,9.697,5.413,37.178,5.234,0.392,-2.727,0.0,38.9,39.6,9.679,3.052,17.24,14.288,17.247,14.976,-3.156,27.313,0.0,269.04,,281.0,270.0,15.701,2.875,15.747,25.418
8733.5,3.092,0.752,-35.209,2.985,9.708,5.413,37.178,5.234,0.392,-2.727,0.0,38.9,39.6,9.728,3.202,17.169,13.795,17.227,14.016,-3.156,27.313,0.0,269.64,,281.0,270.0,15.938,2.886,15.655,25.36
8734.0,3.092,0.752,-35.209,2.985,9.708,5.413,37.178,5.234,0.392,-2.727,0.0,38.9,39.6,9.728,3.202,17.016,14.148,17.185,14.579,-3.156,27.313,0.0,269.64,,281.0,270.0,15.552,2.89,15.607,25.332
8734.5,3.092,0.752,-35.209,2.985,9.708,5.413,37.178,5.234,0.392,-2.727,0.0,38.9,39.6,9.728,3.202,17.115,13.872,17.181,14.687,-3.156,27.313,0.0,269.94,,281.0,270.0,15.732,2.893,15.552,25.363
8735.0,3.092,0.752,-35.209,2.985,9.708,5.413,37.178,5.234,0.392,-2.727,0.0,38.9,39.6,9.728,3.202,17.181,14.591,17.263,14.724,-3.156,27.313,0.0,269.94,,281.0,270.0,15.714,2.896,15.765,25.322
8735.5,3.092,0.752,-35.209,2.985,9.708,5.48,37.147,5.224,0.419,-2.739,0.0,38.936,39.569,9.728,3.202,17.153,14.339,17.253,14.881,-3.162,27.31,0.0,272.34,,280.0,270.0,15.94,2.9,15.632,25.261
8736.0,3.092,0.752,-35.209,2.985,9.708,5.48,37.147,5.224,0.419,-2.739,0.0,38.9,39.6,9.728,3.202,17.114,13.673,17.208,13.913,-3.162,27.31,0.0,272.34,,280.0,270.0,15.906,2.903,15.624,25.252
8736.5,3.092,0.752,-35.209,2.985,9.708,5.48,37.147,5.224,0.419,-2.739,0.0,38.9,39.6,9.728,3.202,17.072,14.218,17.191,14.694,-3.162,27.31,0.0,271.84,,279.0,270.0,15.477,2.906,15.73,25.223
8737.0,3.217,0.819,-34.534,3.045,9.606,5.48,37.147,5.224,0.419,-2.739,0.0,38.9,39.6,9.766,3.028,17.169,13.93,17.225,14.435,-3.162,27.31,0.0,271.84,,279.0,270.0,15.794,2.909,15.753,25.219
8737.5,3.217,0.819,-34.534,3.045,9.606,5.48,37.147,5.224,0.419,-2.739,0.0,38.9,39.6,9.766,3.028,17.161,14.675,17.253,14.764,-3.162,27.31,0.0,271.94,,278.0,270.0,15.69,2.914,15.705,25.215
8738.0,3.217,0.819,-34.534,3.045,9.606,5.48,37.147,5.224,0.419,-2.739,0.0,38.9,39.6,9.766,3.028,17.209,14.703,17.299,14.685,-3.162,27.31,0.0,271.94,,278.0,270.0,15.963,2.919,15.994,25.208
8738.5,3.217,0.819,-34.534,3.045,9.606,5.48,37.147,5.224,0.419,-2.739,0.0,38.9,39.6,9.766,3.028,17.097,13.697,17.207,13.951,-3.162,27.31,0.0,270.74,,278.0,270.0,15.974,2.924,15.609,25.16
8739.0,3.217,0.819,-34.534,3.045,9.606,5.468,37.152,5.202,0.464,-2.743,0.0,38.92,39.554,9.766,3.028,17.079,14.017,17.187,14.367,-3.176,27.302,0.0,270.74,,278.0,270.0,15.488,2.929,15.496,25.054
8739.5,3.217,0.819,-34.534,3.045,9.606,5.468,37.152,5.202,0.464,-2.743,0.0,38.9,39.6,9.766,3.028,17.098,13.615,17.147,14.465,-3.176,27.302,0.0,270.94,,278.0,270.0,15.662,2.933,15.873,25.002
8740.0,3.096,0.813,-33.534,3.111,9.571,5.468,37.152,5.202,0.464,-2.743,0.0,38.9,39.6,9.963,3.022,17.175,14.145,17.192,14.375,-3.176,27.302,0.0,270.94,,278.0,270.0,15.581,2.938,15.922,24.949
8740.5,3.096,0.813,-33.534,3.111,9.571,5.468,37.152,5.202,0.464,-2.743,0.0,38.9,39.6,9.963,3.022,17.321,14.94,17.354,14.981,-3.176,27.302,0.0,270.24,,278.0,270.0,15.722,2.941,16.11,24.919
8741.0,3.096,0.813,-33.534,3.111,9.571,5.468,37.152,5.202,0.464,-2.743,0.0,38.9,39.6,9.963,3.022,17.237,13.922,17.313,14.421,-3.176,27.302,0.0,270.24,,278.0,270.0,16.149,2.943,15.723,24.871
8741.5,3.096,0.813,-33.534,3.111,9.571,5.468,37.152,5.202,0.464,-2.743,0.0,38.9,39.6,9.963,3.022,17.123,13.574,17.23,13.869,-3.176,27.302,0.0,268.44,,279.0,270.0,15.723,2.946,15.596,24.869
8742.0,3.096,0.813,-33.534,3.111,9.571,5.458,37.183,5.214,0.504,-2.739,0.0,38.931,39.552,9.963,3.022,17.14,14.312,17.25,14.517,-3.177,27.297,0.0,268.44,,279.0,270.0,15.449,2.948,15.763,24.841
8742.5,3.096,0.813,-33.534,3.111,9.571,5.458,37.183,5.214,0.504,-2.739,0.0,38.9,39.6,9.963,3.022,17.023,14.202,17.179,14.911,-3.177,27.297,0.0,268.64,,280.0,270.0,15.805,2.951,15.7,24.816
8743.0,3.096,0.813,-33.534,3.111,9.571,5.458,37.183,5.214,0.504,-2.739,0.0,38.9,39.6,9.963,3.022,17.333,14.157,17.296,14.606,-3.177,27.297,0.0,268.64,,280.0,270.0,15.829,2.953,15.852,24.806
8743.5,3.154,0.739,-35.209,2.977,9.717,5.458,37.183,5.214,0.504,-2.739,0.0,38.9,39.6,9.758,3.121,17.125,14.785,17.294,15.086,-3.177,27.297,0.0,268.34,,281.0,270.0,15.848,2.955,15.638,24.801
8744.0,3.154,0.739,-35.209,2.977,9.717,5.458,37.183,5.214,0.504,-2.739,0.0,38.9,39.6,9.758,3.121,17.218,14.648,17.305,14.919,-3.177,27.297,0.0,268.34,,281.0,270.0,16.073,2.959,15.843,24.786
8744.5,3.154,0.739,-35.209,2.977,9.717,5.458,37.183,5.214,0.504,-2.739,0.0,38.9,39.6,9.758,3.121,17.124,14.657,17.283,14.924,-3.177,27.297,0.0,270.64,,281.0,270.0,16.023,2.962,15.732,24.783
8745.0,3.154,0.739,-35.209,2.977,9.717,5.458,37.183,5.214,0.504,-2.739,0.0,38.9,39.6,9.758,3.121,17.351,14.23,17.342,14.644,-3.177,27.297,0.0,270.64,,281.0,270.0,15.997,2.965,15.772,24.764
8745.5,3.154,0.739,-35.209,2.977,9.717,5.466,37.168,5.209,0.517,-2.753,0.0,38.922,39.61,9.758,3.121,17.311,14.661,17.353,14.921,-3.17,27.303,0.0,270.24,,281.0,270.0,15.892,2.968,15.889,24.756
8746.0,3.154,0.739,-35.209,2.977,9.717,5.466,37.168,5.209,0.517,-2.753,0.0,38.9,39.6,9.758,3.121,17.241,13.801,17.302,14.582,-3.17,27.303,0.0,270.24,,281.0,270.0,16.061,2.971,15.77,24.714
8746.5,2.57,0.64,-34.99,3.102,9.719,5.466,37.168,5.209,0.517,-2.753,0.0,38.9,39.6,9.73,2.893,17.274,14.123,17.312,14.473,-3.17,27.303,0.0,270.04,,281.0,270.0,15.731,2.974,15.87,24.721
8747.0,2.57,0.64,-34.99,3.102,9.719,5.466,37.168,5.209,0.517,-2.753,0.0,38.9,39.6,9.73,2.893,17.168,14.873,17.34,15.147,-3.17,27.303,0.0,270.04,,281.0,270.0,15.795,2.967,15.761,24.716
8747.5,2.57,0.64,-34.99,3.102,9.719,5.466,37.168,5.209,0.517,-2.753,0.0,38.9,39.6,9.73,2.893,17.361,14.751,17.433,15.086,-3.17,27.303,0.0,269.54,,281.0,270.0,16.132,2.961,15.965,24.694
8748.0,2.57,0.64,-34.99,3.102,9.719,5.466,37.168,5.209,0.517,-2.753,0.0,38.9,39.6,9.73,2.893,17.273,14.608,17.408,14.762,-3.17,27.303,0.0,269.54,,281.0,270.0,16.157,2.954,15.816,24.664
8748.5,2.57,0.64,-34.99,3.102,9.719,5.451,37.16,5.199,0.572,-2.733,0.0,38.923,39.573,9.73,2.893,17.348,14.129,17.397,14.503,-3.162,27.308,0.0,271.04,,280.0,270.0,16.013,2.948,15.765,24.684
8749.0,2.57,0.64,-34.99,3.102,9.719,5.451,37.16,5.199,0.572,-2.733,0.0,38.9,39.6,9.73,2.893,17.159,14.833,17.346,15.069,-3.162,27.308,0.0,271.04,,280.0,270.0,15.844,2.942,15.89,24.717
8749.5,3.686,0.84,-35.209,3.017,9.587,5.451,37.16,5.199,0.572,-2.733,0.0,38.9,39.6,9.691,3.007,17.374,15.125,17.476,15.329,-3.162,27.308,0.0,270.24,,280.0,270.0,16.102,2.936,16.022,24.759
8750.0,3.686,0.84,-35.209,3.017,9.587,5.451,37.16,5.199,0.572,-2.733,0.0,38.9,39.6,9.691,3.007,17.545,14.549,17.504,14.755,-3.162,27.308,0.0,270.24,,280.0,270.0,16.326,2.948,15.842,24.843
8750.5,3.686,0.84,-35.209,3.017,9.587,5.451,37.16,5.199,0.572,-2.733,0.0,38.9,39.6,9.691,3.007,17.346,14.379,17.457,14.912,-3.162,27.308,0.0,271.44,,279.0,270.0,16.088,2.96,15.943,24.856
8751.0,3.686,0.84,-35.209,3.017,9.587,5.451,37.16,5.199,0.572,-2.733,0.0,38.9,39.6,9.691,3.007,17.432,14.003,17.48,14.282,-3.162,27.308,0.0,271.44,,279.0,270.0,16.024,2.972,15.886,24.914
8751.5,3.686,0.84,-35.209,3.017,9.587,5.451,37.16,5.199,0.572,-2.733,0.0,38.9,39.6,9.691,3.007,17.246,14.34,17.42,14.645,-3.162,27.308,0.0,270.54,,279.0,270.0,15.799,2.984,15.817,24.903
8752.0,3.686,0.84,-35.209,3.017,9.587,5.458,37.154,5.211,0.617,-2.734,0.0,38.925,39.594,9.691,3.007,17.373,14.013,17.402,14.315,-3.158,27.308,0.0,270.54,,279.0,270.0,15.913,2.995,15.737,24.92
8752.5,3.686,0.84,-35.209,3.017,9.587,5.458,37.154,5.211,0.617,-2.734,0.0,38.9,39.6,9.691,3.007,17.277,14.814,17.447,15.288,-3.158,27.308,0.0,271.34,,278.0,270.0,15.776,3.007,15.988,24.927
8753.0,3.392,0.791,-35.209,3.005,9.736,5.458,37.154,5.211,0.617,-2.734,0.0,38.9,39.6,9.729,2.909,17.405,15.182,17.541,15.868,-3.158,27.308,0.0,271.34,,278.0,270.0,16.206,3.018,16.154,24.946
8753.5,3.392,0.791,-35.209,3.005,9.736,5.458,37.154,5.211,0.617,-2.734,0.0,38.9,39.6,9.729,2.909,17.57,14.22,17.542,14.834,-3.158,27.308,0.0,271.74,,277.0,270.0,16.499,3.024,15.867,24.992
8754.0,3.392,0.791,-35.209,3.005,9.736,5.458,37.154,5.211,0.617,-2.734,0.0,38.9,39.6,9.729,2.909,17.377,14.503,17.521,14.84,-3.158,27.308,0.0,271.74,,277.0,270.0,16.042,3.03,15.759,24.983
8754.5,3.392,0.791,-35.209,3.005,9.736,5.458,37.154,5.211,0.617,-2.734,0.0,38.9,39.6,9.729,2.909,17.392,14.874,17.511,15.201,-3.158,27.308,0.0,269.64,,277.0,270.0,16.06,3.036,15.898,25.025
8755.0,3.392,0.791,-35.209,3.005,9.736,5.44,37.189,5.217,0.671,-2.737,0.0,38.928,39.579,9.729,2.909,17.357,15.043,17.508,15.366,-3.148,27.303,0.0,269.64,,277.0,270.0,16.245,3.042,15.963,25.057
8755.5,3.392,0.791,-35.209,3.005,9.736,5.44,37.189,5.217,0.671,-2.737,0.0,38.9,39.6,9.729,2.909,17.521,14.29,17.516,14.683,-3.148,27.303,0.0,269.64,,277.0,270.0,16.318,3.048,15.913,25.093
8756.0,2.14,0.592,-33.548,3.061,9.639,5.44,37.189,5.217,0.671,-2.737,0.0,38.9,39.6,9.838,3.032,17.435,14.54,17.504,15.016,-3.148,27.303,0.0,269.64,,277.0,270.0,16.003,3.053,15.99,25.133
8756.5,2.14,0.592,-33.548,3.061,9.639,5.44,37.189,5.217,0.671,-2.737,0.0,38.9,39.6,9.838,3.032,17.359,13.938,17.444,14.301,-3.148,27.303,0.0,269.94,,277.0,270.0,16.124,3.038,15.795,25.135
8757.0,2.14,0.592,-33.548,3.061,9.639,5.44,37.189,5.217,0.671,-2.737,0.0,38.9,39.6,9.838,3.032,17.35,14.868,17.471,15.247,-3.148,27.303,0.0,269.94,,277.0,270.0,15.761,3.024,16.068,25.117
8757.5,2.14,0.592,-33.548,3.061,9.639,5.44,37.189,5.217,0.671,-2.737,0.0,38.9,39.6,9.838,3.032,17.356,15.195,17.515,15.467,-3.148,27.303,0.0,268.84,,278.0,270.0,16.234,3.009,15.999,25.099
8758.0,2.14,0.592,-33.548,3.061,9.639,5.44,37.189,5.217,0.671,-2.737,0.0,38.9,39.6,9.838,3.032,17.338,14.245,17.456,14.98,-3.148,27.303,0.0,268.84,,278.0,270.0,16.383,2.995,15.819,25.071
8758.5,2.14,0.592,-33.548,3.061,9.639,5.534,37.143,5.216,0.682,-2.728,0.0,38.931,39.578,9.838,3.032,17.514,14.834,17.567,15.035,-3.146,27.307,0.0,268.34,,279.0,270.0,16.005,2.981,16.071,25.096
8759.0,2.14,0.592,-33.548,3.061,9.639,5.534,37.143,5.216,0.682,-2.728,0.0,38.9,39.6,9.838,3.032,17.463,14.086,17.499,14.454,-3.146,27.307,0.0,268.34,,279.0,270.0,16.237,2.967,15.901,25.099
8759.5,2.813,0.669,-35.209,2.995,9.712,5.534,37.143,5.216,0.682,-2.728,0.0,38.9,39.6,9.766,3.155,17.41,14.354,17.5,14.616,-3.146,27.307,0.0,268.34,,280.0,270.0,15.875,2.953,15.949,25.126
8760.0,2.813,0.669,-35.209,2.995,9.712,5.534,37.143,5.216,0.682,-2.728,0.0,38.9,39.6,9.766,3.155,17.246,14.557,17.45,15.066,-3.146,27.307,0.0,268.34,,280.0,270.0,15.97,2.951,15.894,25.174
8760.5,2.813,0.669,-35.209,2.995,9.712,5.534,37.143,5.216,0.682,-2.728,0.0,38.9,39.6,9.766,3.155,17.432,14.162,17.476,15.02,-3.146,27.307,0.0,270.14,,280.0,270.0,16.08,2.949,16.088,25.313
8761.0,2.813,0.669,-35.209,2.995,9.712,5.534,37.143,5.216,0.682,-2.728,0.0,38.9,39.6,9.766,3.155,17.47,15.058,17.577,15.18,-3.146,27.307,0.0,270.14,,280.0,270.0,16.022,2.947,15.919,25.295
8761.5,2.813,0.669,-35.209,2.995,9.712,5.481,37.159,5.203,0.716,-2.709,0.0,38.951,39.659,9.766,3.155,17.444,14.309,17.514,14.541,-3.131,27.31,0.0,270.14,,280.0,270.0,16.321,2.945,15.927,25.297
8762.0,2.813,0.669,-35.209,2.995,9.712,5.481,37.159,5.203,0.716,-2.709,0.0,39.0,39.7,9.766,3.155,17.292,13.826,17.401,14.559,-3.131,27.31,0.0,270.14,,280.0,270.0,15.952,2.942,15.723,25.329
8762.5,2.868,0.723,-34.059,3.072,9.672,5.481,37.159,5.203,0.716,-2.709,0.0,39.0,39.7,9.864,3.112,17.367,14.561,17.463,14.703,-3.131,27.31,0.0,270.14,,280.0,270.0,15.769,2.94,15.954,25.364
8763.0,2.868,0.723,-34.059,3.072,9.672,5.481,37.159,5.203,0.716,-2.709,0.0,39.0,39.7,9.864,3.112,17.437,15.017,17.499,15.3,-3.131,27.31,0.0,270.14,,280.0,270.0,16.024,2.939,16.193,25.405
8763.5,2.868,0.723,-34.059,3.072,9.672,5.481,37.159,5.203,0.716,-2.709,0.0,39.0,39.7,9.864,3.112,17.38,14.212,17.472,15.046,-3.131,27.31,0.0,270.34,,280.0,270.0,16.313,2.938,15.846,25.425
8764.0,2.868,0.723,-34.059,3.072,9.672,5.481,37.159,5.203,0.716,-2.709,0.0,39.0,39.7,9.864,3.112,17.442,14.524,17.53,14.862,-3.131,27.31,0.0,270.34,,280.0,270.0,16.028,2.937,15.757,25.457
8764.5,2.868,0.723,-34.059,3.072,9.672,5.479,37.185,5.21,0.771,-2.7,0.0,38.951,39.653,9.864,3.112,17.329,13.795,17.416,14.663,-3.12,27.32,0.0,271.54,,279.0,270.0,16.089,2.936,16.112,25.478
8765.0,2.868,0.723,-34.059,3.072,9.672,5.479,37.185,5.21,0.771,-2.7,0.0,39.0,39.7,9.864,3.112,17.57,15.201,17.636,15.612,-3.12,27.32,0.0,271.54,,279.0,270.0,15.801,2.935,16.322,25.546
8765.5,2.868,0.723,-34.059,3.072,9.672,5.479,37.185,5.21,0.771,-2.7,0.0,39.0,39.7,9.864,3.112,17.608,14.171,17.616,14.608,-3.12,27.32,0.0,271.54,,278.0,270.0,16.504,2.933,15.959,25.587
8766.0,3.107,0.725,-35.209,3.035,9.686,5.479,37.185,5.21,0.771,-2.7,0.0,39.0,39.7,9.704,3.086,17.422,14.585,17.578,15.227,-3.12,27.32,0.0,271.54,,278.0,270.0,16.001,2.932,15.956,25.633
8766.5,3.107,0.725,-35.209,3.035,9.686,5.479,37.185,5.21,0.771,-2.7,0.0,39.0,39.7,9.704,3.086,17.541,15.097,17.632,15.522,-3.12,27.32,0.0,271.74,,277.0,270.0,16.203,2.935,16.052,25.766
8767.0,3.107,0.725,-35.209,3.035,9.686,5.479,37.185,5.21,0.771,-2.7,0.0,39.0,39.7,9.704,3.086,17.669,14.987,17.681,15.216,-3.12,27.32,0.0,271.74,,277.0,270.0,16.448,2.938,16.231,25.788
8767.5,3.107,0.725,-35.209,3.035,9.686,5.479,37.185,5.21,0.771,-2.7,0.0,39.0,39.7,9.704,3.086,17.672,14.544,17.663,14.95,-3.12,27.32,0.0,269.44,,277.0,270.0,16.388,2.941,15.974,25.799
8768.0,3.107,0.725,-35.209,3.035,9.686,5.469,37.14,5.205,0.785,-2.698,0.0,38.96,39.73,9.704,3.086,17.634,14.153,17.623,14.535,-3.129,27.321,0.0,269.44,,277.0,270.0,16.207,2.944,16.103,25.835
8768.5,3.107,0.725,-35.209,3.035,9.686,5.469,37.14,5.205,0.785,-2.698,0.0,39.0,39.7,9.704,3.086,17.64,15.686,17.727,16.413,-3.129,27.321,0.0,269.54,,277.0,270.0,15.986,2.946,16.263,25.906
8769.0,3.559,0.887,-35.209,3.042,9.632,5.469,37.14,5.205,0.785,-2.698,0.0,39.0,39.7,9.755,3.035,17.821,15.112,17.833,15.5,-3.129,27.321,0.0,269.54,,277.0,270.0,16.867,2.949,16.268,25.874
8769.5,3.559,0.887,-35.209,3.042,9.632,5.469,37.14,5.205,0.785,-2.698,0.0,39.0,39.7,9.755,3.035,17.848,15.038,17.839,15.4,-3.129,27.321,0.0,269.24,,277.0,270.0,16.566,2.959,16.227,25.936
8770.0,3.559,0.887,-35.209,3.042,9.632,5.469,37.14,5.205,0.785,-2.698,0.0,39.0,39.7,9.755,3.035,17.701,15.071,17.823,15.434,-3.129,27.321,0.0,269.24,,277.0,270.0,16.531,2.969,16.278,25.94
8770.5,3.559,0.887,-35.209,3.042,9.632,5.469,37.14,5.205,0.785,-2.698,0.0,39.0,39.7,9.755,3.035,17.824,14.442,17.785,14.845,-3.129,27.321,0.0,268.04,,278.0,270.0,16.507,2.978,16.107,25.928
8771.0,3.559,0.887,-35.209,3.042,9.632,5.47,37.168,5.211,0.849,-2.689,0.0,38.963,39.665,9.755,3.035,17.659,15.221,17.819,15.373,-3.128,27.323,0.0,268.04,,278.0,270.0,16.224,2.988,16.427,26.004
8771.5,3.559,0.887,-35.209,3.042,9.632,5.47,37.168,5.211,0.849,-2.689,0.0,39.0,39.7,9.755,3.035,17.713,15.552,17.859,16.096,-3.128,27.323,0.0,268.34,,279.0,270.0,16.518,2.997,16.273,26.001
8772.0,3.559,0.887,-35.209,3.042,9.632,5.47,37.168,5.211,0.849,-2.689,0.0,39.0,39.7,9.755,3.035,17.924,14.656,17.863,15.51,-3.128,27.323,0.0,268.34,,279.0,270.0,16.805,3.006,16.273,25.993
8772.5,2.831,0.66,-35.209,2.964,9.725,5.47,37.168,5.211,0.849,-2.689,0.0,39.0,39.7,9.753,2.872,17.779,14.24,17.837,14.935,-3.128,27.323,0.0,268.34,,280.0,270.0,16.488,3.015,16.135,25.983
8773.0,2.831,0.66,-35.209,2.964,9.725,5.47,37.168,5.211,0.849,-2.689,0.0,39.0,39.7,9.753,2.872,17.666,15.046,17.812,15.145,-3.128,27.323,0.0,268.34,,280.0,270.0,16.198,3.012,16.187,25.965
8773.5,2.831,0.66,-35.209,2.964,9.725,5.47,37.168,5.211,0.849,-2.689,0.0,39.0,39.7,9.753,2.872,17.725,15.442,17.855,15.716,-3.128,27.323,0.0,270.04,,280.0,270.0,16.417,3.009,16.421,25.95
8774.0,2.831,0.66,-35.209,2.964,9.725,5.47,37.168,5.211,0.849,-2.689,0.0,39.0,39.7,9.753,2.872,17.966,14.829,17.902,15.497,-3.128,27.323,0.0,270.04,,280.0,270.0,16.685,3.007,16.334,25.951
8774.5,2.831,0.66,-35.209,2.964,9.725,5.482,37.158,5.217,0.853,-2.709,0.0,38.965,39.703,9.753,2.872,17.952,15.022,17.932,15.732,-3.144,27.315,0.0,270.24,,280.0,270.0,16.548,3.004,16.316,25.966
8775.0,2.831,0.66,-35.209,2.964,9.725,5.482,37.158,5.217,0.853,-2.709,0.0,39.0,39.7,9.753,2.872,17.85,14.428,17.88,15.198,-3.144,27.315,0.0,270.24,,280.0,270.0,16.659,3.001,16.178,26.024
8775.5,2.549,0.563,-35.209,2.946,9.714,5.482,37.158,5.217,0.853,-2.709,0.0,39.0,39.7,9.732,3.081,17.761,14.666,17.82,15.254,-3.144,27.315,0.0,270.34,,280.0,270.0,16.339,2.998,16.154,26.055
8776.0,2.549,0.563,-35.209,2.946,9.714,5.482,37.158,5.217,0.853,-2.709,0.0,39.0,39.7,9.732,3.081,17.747,15.479,17.836,15.471,-3.144,27.315,0.0,270.34,,280.0,270.0,16.375,2.991,16.488,26.09
8776.5,2.549,0.563,-35.209,2.946,9.714,5.482,37.158,5.217,0.853,-2.709,0.0,39.0,39.7,9.732,3.081,17.714,15.375,17.841,15.611,-3.144,27.315,0.0,270.04,,280.0,270.0,16.633,2.983,16.519,26.182
8777.0,2.549,0.563,-35.209,2.946,9.714,5.482,37.158,5.217,0.853,-2.709,0.0,39.0,39.7,9.732,3.081,17.879,14.58,17.865,14.97,-3.144,27.315,0.0,270.04,,280.0,270.0,16.635,2.976,16.295,26.163
8777.5,2.549,0.563,-35.209,2.946,9.714,5.491,37.167,5.22,0.905,-2.715,0.0,38.971,39.707,9.732,3.081,17.662,14.281,17.765,14.914,-3.136,27.316,0.0,270.84,,280.0,270.0,16.323,2.969,16.101,26.139
8778.0,2.549,0.563,-35.209,2.946,9.714,5.491,37.167,5.22,0.905,-2.715,0.0,39.0,39.7,9.732,3.081,17.673,15.01,17.77,15.414,-3.136,27.316,0.0,270.84,,280.0,270.0,16.155,2.962,16.167,26.182
