t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8778.5,3.542,0.932,-33.419,3.021,9.583,5.491,37.167,5.22,0.905,-2.715,0.0,39.0,39.7,9.996,2.974,17.736,15.58,17.854,15.632,-3.136,27.316,0.0,270.84,,280.0,270.0,16.467,2.956,16.462,26.172
8779.0,3.542,0.932,-33.419,3.021,9.583,5.491,37.167,5.22,0.905,-2.715,0.0,39.0,39.7,9.996,2.974,17.875,14.886,17.878,15.441,-3.136,27.316,0.0,270.84,,280.0,270.0,16.7,2.965,16.284,26.126
8779.5,3.542,0.932,-33.419,3.021,9.583,5.491,37.167,5.22,0.905,-2.715,0.0,39.0,39.7,9.996,2.974,17.738,14.69,17.792,15.163,-3.136,27.316,0.0,270.24,,280.0,270.0,16.52,2.975,16.289,26.155
8780.0,3.542,0.932,-33.419,3.021,9.583,5.491,37.167,5.22,0.905,-2.715,0.0,39.0,39.7,9.996,2.974,17.696,14.278,17.749,14.639,-3.136,27.316,0.0,270.24,,280.0,270.0,16.346,2.984,16.172,26.117
8780.5,3.542,0.932,-33.419,3.021,9.583,5.491,37.167,5.22,0.905,-2.715,0.0,39.0,39.7,9.996,2.974,17.61,15.261,17.789,15.855,-3.136,27.316,0.0,270.64,,280.0,270.0,16.09,2.993,16.387,26.003
8781.0,3.542,0.932,-33.419,3.021,9.583,5.516,37.216,5.22,0.957,-2.723,0.0,38.972,39.741,9.996,2.974,17.8,15.623,17.871,15.789,-3.15,27.31,0.0,270.64,,280.0,270.0,16.629,3.002,16.48,25.983
8781.5,3.542,0.932,-33.419,3.021,9.583,5.516,37.216,5.22,0.957,-2.723,0.0,39.0,39.7,9.996,2.974,17.919,15.015,17.906,15.282,-3.15,27.31,0.0,270.34,,280.0,270.0,16.771,3.011,16.468,25.978
8782.0,3.274,0.781,-35.209,3.045,9.704,5.516,37.216,5.22,0.957,-2.723,0.0,39.0,39.7,9.682,3.087,17.788,14.377,17.827,15.057,-3.15,27.31,0.0,270.34,,280.0,270.0,16.53,3.02,16.2,25.859
8782.5,3.274,0.781,-35.209,3.045,9.704,5.516,37.216,5.22,0.957,-2.723,0.0,39.0,39.7,9.682,3.087,17.762,14.386,17.788,14.776,-3.15,27.31,0.0,270.44,,280.0,270.0,16.262,3.024,16.3,25.851
8783.0,3.274,0.781,-35.209,3.045,9.704,5.516,37.216,5.22,0.957,-2.723,0.0,39.0,39.7,9.682,3.087,17.901,14.842,17.858,15.831,-3.15,27.31,0.0,270.44,,280.0,270.0,16.178,3.028,16.324,25.806
8783.5,3.274,0.781,-35.209,3.045,9.704,5.516,37.216,5.22,0.957,-2.723,0.0,39.0,39.7,9.682,3.087,17.901,15.216,17.944,15.613,-3.15,27.31,0.0,270.24,,280.0,270.0,16.608,3.032,16.492,25.774
8784.0,3.274,0.781,-35.209,3.045,9.704,5.537,37.173,5.217,0.941,-2.694,0.0,38.988,39.785,9.682,3.087,17.829,14.392,17.849,14.883,-3.127,27.318,0.0,270.24,,280.0,270.0,16.669,3.036,16.248,25.796
8784.5,3.274,0.781,-35.209,3.045,9.704,5.537,37.173,5.217,0.941,-2.694,0.0,39.0,39.8,9.682,3.087,17.818,14.943,17.854,15.276,-3.127,27.318,0.0,270.24,,280.0,270.0,16.239,3.04,16.427,25.817
8785.0,3.236,0.766,-35.209,3.104,9.654,5.537,37.173,5.217,0.941,-2.694,0.0,39.0,39.8,9.669,2.987,17.824,15.009,17.849,15.313,-3.127,27.318,0.0,270.24,,280.0,270.0,16.473,3.044,16.417,25.815
8785.5,3.236,0.766,-35.209,3.104,9.654,5.537,37.173,5.217,0.941,-2.694,0.0,39.0,39.8,9.669,2.987,17.828,15.077,17.876,15.34,-3.127,27.318,0.0,269.54,,280.0,270.0,16.499,3.047,16.401,25.772
8786.0,3.236,0.766,-35.209,3.104,9.654,5.537,37.173,5.217,0.941,-2.694,0.0,39.0,39.8,9.669,2.987,17.738,14.988,17.86,15.33,-3.127,27.318,0.0,269.54,,280.0,270.0,16.53,3.05,16.359,25.738
8786.5,3.236,0.766,-35.209,3.104,9.654,5.537,37.173,5.217,0.941,-2.694,0.0,39.0,39.8,9.669,2.987,17.84,15.108,17.884,15.479,-3.127,27.318,0.0,270.34,,280.0,270.0,16.479,3.053,16.524,25.725
8787.0,3.236,0.766,-35.209,3.104,9.654,5.537,37.173,5.217,0.941,-2.694,0.0,39.0,39.8,9.669,2.987,17.915,15.119,17.936,15.929,-3.127,27.318,0.0,270.34,,280.0,270.0,16.577,3.056,16.484,25.716
8787.5,3.236,0.766,-35.209,3.104,9.654,5.47,37.185,5.225,0.986,-2.698,0.0,38.989,39.767,9.669,2.987,17.987,14.811,17.938,15.231,-3.135,27.31,0.0,269.34,,280.0,270.0,16.725,3.059,16.474,25.707
8788.0,3.236,0.766,-35.209,3.104,9.654,5.47,37.185,5.225,0.986,-2.698,0.0,39.0,39.8,9.669,2.987,17.817,15.082,17.955,15.651,-3.135,27.31,0.0,269.34,,280.0,270.0,16.492,3.062,16.387,25.684
8788.5,3.114,0.716,-35.209,2.993,9.741,5.47,37.185,5.225,0.986,-2.698,0.0,39.0,39.8,9.759,3.086,17.928,14.503,17.925,15.121,-3.135,27.31,0.0,269.84,,280.0,270.0,16.626,3.065,16.287,25.689
8789.0,3.114,0.716,-35.209,2.993,9.741,5.47,37.185,5.225,0.986,-2.698,0.0,39.0,39.8,9.759,3.086,18.016,15.178,18.003,15.815,-3.135,27.31,0.0,269.84,,280.0,270.0,16.369,3.066,16.663,25.669
8789.5,3.114,0.716,-35.209,2.993,9.741,5.47,37.185,5.225,0.986,-2.698,0.0,39.0,39.8,9.759,3.086,17.873,15.737,18.038,15.776,-3.135,27.31,0.0,269.84,,280.0,270.0,16.753,3.066,16.482,25.69
8790.0,3.114,0.716,-35.209,2.993,9.741,5.47,37.185,5.225,0.986,-2.698,0.0,39.0,39.8,9.759,3.086,17.867,15.344,17.997,15.441,-3.135,27.31,0.0,269.84,,280.0,270.0,16.856,3.067,16.489,25.71
8790.5,3.114,0.716,-35.209,2.993,9.741,5.488,37.175,5.227,1.029,-2.713,0.0,38.999,39.782,9.759,3.086,17.838,14.508,17.917,14.953,-3.134,27.31,0.0,270.34,,280.0,270.0,16.662,3.068,16.3,25.74
8791.0,3.114,0.716,-35.209,2.993,9.741,5.488,37.175,5.227,1.029,-2.713,0.0,39.0,39.8,9.759,3.086,17.885,15.376,17.968,15.722,-3.134,27.31,0.0,270.34,,280.0,270.0,16.304,3.069,16.501,25.717
8791.5,2.569,0.713,-34.168,3.098,9.66,5.488,37.175,5.227,1.029,-2.713,0.0,39.0,39.8,9.804,3.059,17.856,15.753,18.007,16.138,-3.134,27.31,0.0,269.54,,280.0,270.0,16.738,3.069,16.596,25.751
8792.0,2.569,0.713,-34.168,3.098,9.66,5.488,37.175,5.227,1.029,-2.713,0.0,39.0,39.8,9.804,3.059,18.066,14.86,18.035,15.705,-3.134,27.31,0.0,269.54,,280.0,270.0,16.938,3.061,16.444,25.785
8792.5,2.569,0.713,-34.168,3.098,9.66,5.488,37.175,5.227,1.029,-2.713,0.0,39.0,39.8,9.804,3.059,18.068,15.191,18.06,15.892,-3.134,27.31,0.0,271.14,,279.0,270.0,16.667,3.053,16.363,25.84
8793.0,2.569,0.713,-34.168,3.098,9.66,5.488,37.175,5.227,1.029,-2.713,0.0,39.0,39.8,9.804,3.059,17.938,14.579,18.026,15.26,-3.134,27.31,0.0,271.14,,279.0,270.0,16.803,3.045,16.525,25.853
8793.5,2.569,0.713,-34.168,3.098,9.66,5.459,37.196,5.231,1.058,-2.703,0.0,39.012,39.791,9.804,3.059,18.019,15.114,18.054,15.548,-3.129,27.313,0.0,269.74,,279.0,270.0,16.451,3.037,16.679,25.858
8794.0,2.569,0.713,-34.168,3.098,9.66,5.459,37.196,5.231,1.058,-2.703,0.0,39.0,39.8,9.804,3.059,17.999,15.781,18.098,16.078,-3.129,27.313,0.0,269.74,,279.0,270.0,16.684,3.03,16.642,25.849
8794.5,2.569,0.713,-34.168,3.098,9.66,5.459,37.196,5.231,1.058,-2.703,0.0,39.0,39.8,9.804,3.059,18.109,15.145,18.152,15.614,-3.129,27.313,0.0,271.04,,278.0,270.0,16.989,3.022,16.571,25.865
8795.0,3.122,0.726,-35.209,3.051,9.68,5.459,37.196,5.231,1.058,-2.703,0.0,39.0,39.8,9.645,3.007,17.955,14.533,18.034,15.294,-3.129,27.313,0.0,271.04,,278.0,270.0,16.755,3.015,16.387,25.832
8795.5,3.122,0.726,-35.209,3.051,9.68,5.459,37.196,5.231,1.058,-2.703,0.0,39.0,39.8,9.645,3.007,17.967,14.924,18.042,15.839,-3.129,27.313,0.0,269.84,,278.0,270.0,16.454,3.016,16.416,25.79
8796.0,3.122,0.726,-35.209,3.051,9.68,5.459,37.196,5.231,1.058,-2.703,0.0,39.0,39.8,9.645,3.007,18.013,16.421,18.143,16.366,-3.129,27.313,0.0,269.84,,278.0,270.0,16.693,3.018,16.992,25.748
8796.5,3.122,0.726,-35.209,3.051,9.68,5.459,37.196,5.231,1.058,-2.703,0.0,39.0,39.8,9.645,3.007,18.12,15.697,18.188,15.898,-3.129,27.313,0.0,269.34,,278.0,270.0,17.236,3.02,16.758,25.686
8797.0,3.122,0.726,-35.209,3.051,9.68,5.471,37.155,5.223,1.061,-2.712,0.0,39.02,39.83,9.645,3.007,18.19,15.201,18.184,15.653,-3.126,27.319,0.0,269.34,,278.0,270.0,16.976,3.022,16.611,25.703
8797.5,3.122,0.726,-35.209,3.051,9.68,5.471,37.155,5.223,1.061,-2.712,0.0,39.0,39.8,9.645,3.007,18.037,15.123,18.102,15.411,-3.126,27.319,0.0,268.04,,279.0,270.0,16.807,3.023,16.61,25.692
8798.0,2.592,0.619,-35.143,3.077,9.701,5.471,37.155,5.223,1.061,-2.712,0.0,39.0,39.8,9.721,2.925,17.896,14.461,18.0,15.272,-3.126,27.319,0.0,268.04,,279.0,270.0,16.668,3.025,16.402,25.722
8798.5,2.592,0.619,-35.143,3.077,9.701,5.471,37.155,5.223,1.061,-2.712,0.0,39.0,39.8,9.721,2.925,18.107,15.597,18.134,15.989,-3.126,27.319,0.0,269.24,,279.0,270.0,16.407,3.018,16.597,25.744
8799.0,2.592,0.619,-35.143,3.077,9.701,5.471,37.155,5.223,1.061,-2.712,0.0,39.0,39.8,9.721,2.925,17.982,15.8,18.13,16.02,-3.126,27.319,0.0,269.24,,279.0,270.0,16.957,3.011,16.76,25.732
8799.5,2.592,0.619,-35.143,3.077,9.701,5.471,37.155,5.223,1.061,-2.712,0.0,39.0,39.8,9.721,2.925,18.129,14.801,18.122,15.309,-3.126,27.319,0.0,268.94,,280.0,270.0,16.983,3.004,16.574,25.754
8800.0,2.592,0.619,-35.143,3.077,9.701,5.478,37.21,5.229,1.135,-2.688,0.0,39.026,39.871,9.721,2.925,17.976,15.38,18.088,15.57,-3.129,27.322,0.0,268.94,,280.0,270.0,16.59,2.997,16.415,25.7
8800.5,2.592,0.619,-35.143,3.077,9.701,5.478,37.21,5.229,1.135,-2.688,0.0,39.0,39.9,9.721,2.925,17.971,14.632,18.048,15.486,-3.129,27.322,0.0,270.54,,280.0,270.0,16.753,2.99,16.613,25.693
8801.0,2.592,0.619,-35.143,3.077,9.701,5.478,37.21,5.229,1.135,-2.688,0.0,39.0,39.9,9.721,2.925,18.166,15.99,18.232,16.398,-3.129,27.322,0.0,270.54,,280.0,270.0,16.534,2.984,16.917,25.665
8801.5,3.1,0.767,-35.209,3.004,9.653,5.478,37.21,5.229,1.135,-2.688,0.0,39.0,39.9,9.811,3.063,18.253,14.895,18.22,15.474,-3.129,27.322,0.0,269.24,,280.0,270.0,17.197,2.978,16.604,25.647
8802.0,3.1,0.767,-35.209,3.004,9.653,5.478,37.21,5.229,1.135,-2.688,0.0,39.0,39.9,9.811,3.063,18.202,15.309,18.227,15.807,-3.129,27.322,0.0,269.24,,280.0,270.0,16.71,2.98,16.621,25.648
8802.5,3.1,0.767,-35.209,3.004,9.653,5.478,37.21,5.229,1.135,-2.688,0.0,39.0,39.9,9.811,3.063,18.093,14.677,18.148,15.522,-3.129,27.322,0.0,270.84,,280.0,270.0,16.886,2.981,16.467,25.66
8803.0,3.1,0.767,-35.209,3.004,9.653,5.478,37.21,5.229,1.135,-2.688,0.0,39.0,39.9,9.811,3.063,18.235,16.377,18.294,16.5,-3.129,27.322,0.0,270.84,,280.0,270.0,16.61,2.983,16.906,25.696
8803.5,3.1,0.767,-35.209,3.004,9.653,5.503,37.212,5.221,1.142,-2.711,0.0,39.04,39.926,9.811,3.063,18.248,16.38,18.382,16.506,-3.124,27.318,0.0,269.54,,280.0,270.0,17.352,2.985,16.752,25.754
8804.0,3.1,0.767,-35.209,3.004,9.653,5.503,37.212,5.221,1.142,-2.711,0.0,39.0,39.9,9.811,3.063,18.407,15.23,18.366,15.825,-3.124,27.318,0.0,269.54,,280.0,270.0,17.379,2.987,16.667,25.733
8804.5,2.948,0.702,-35.209,3.036,9.667,5.503,37.212,5.221,1.142,-2.711,0.0,39.0,39.9,9.775,3.065,18.266,15.411,18.308,15.899,-3.124,27.318,0.0,270.64,,280.0,270.0,16.957,2.989,16.78,25.737
8805.0,2.948,0.702,-35.209,3.036,9.667,5.503,37.212,5.221,1.142,-2.711,0.0,39.0,39.9,9.775,3.065,18.215,14.861,18.236,15.305,-3.124,27.318,0.0,270.64,,280.0,270.0,16.971,2.988,16.625,25.755
8805.5,2.948,0.702,-35.209,3.036,9.667,5.503,37.212,5.221,1.142,-2.711,0.0,39.0,39.9,9.775,3.065,18.199,15.418,18.237,15.747,-3.124,27.318,0.0,269.74,,280.0,270.0,16.654,2.988,16.807,25.73
8806.0,2.948,0.702,-35.209,3.036,9.667,5.503,37.212,5.221,1.142,-2.711,0.0,39.0,39.9,9.775,3.065,18.111,15.306,18.214,16.029,-3.124,27.318,0.0,269.74,,280.0,270.0,16.9,2.987,16.715,25.672
8806.5,2.948,0.702,-35.209,3.036,9.667,5.535,37.217,5.236,1.183,-2.713,0.0,39.055,39.91,9.775,3.065,18.257,15.078,18.24,15.814,-3.126,27.312,0.0,271.24,,279.0,270.0,16.915,2.986,16.741,25.631
8807.0,2.948,0.702,-35.209,3.036,9.667,5.535,37.217,5.236,1.183,-2.713,0.0,39.1,39.9,9.775,3.065,18.256,16.077,18.344,16.157,-3.126,27.312,0.0,271.24,,279.0,270.0,16.848,2.986,16.678,25.564
8807.5,3.0,0.804,-33.578,3.068,9.668,5.535,37.217,5.236,1.183,-2.713,0.0,39.1,39.9,9.838,2.998,18.197,15.389,18.314,16.117,-3.126,27.312,0.0,270.04,,279.0,270.0,17.208,2.985,16.743,25.586
8808.0,3.0,0.804,-33.578,3.068,9.668,5.535,37.217,5.236,1.183,-2.713,0.0,39.1,39.9,9.838,2.998,18.157,14.894,18.261,15.757,-3.126,27.312,0.0,270.04,,279.0,270.0,17.004,2.985,16.566,25.61
8808.5,3.0,0.804,-33.578,3.068,9.668,5.535,37.217,5.236,1.183,-2.713,0.0,39.1,39.9,9.838,2.998,18.218,14.905,18.249,15.687,-3.126,27.312,0.0,271.04,,278.0,270.0,16.767,2.986,16.667,25.683
8809.0,3.0,0.804,-33.578,3.068,9.668,5.535,37.217,5.236,1.183,-2.713,0.0,39.1,39.9,9.838,2.998,18.301,16.096,18.361,16.178,-3.126,27.312,0.0,271.04,,278.0,270.0,16.765,2.986,16.978,25.685
8809.5,3.0,0.804,-33.578,3.068,9.668,5.535,37.217,5.236,1.183,-2.713,0.0,39.1,39.9,9.838,2.998,18.244,15.888,18.353,16.108,-3.126,27.312,0.0,267.24,,279.0,270.0,17.234,2.986,17.024,25.673
8810.0,3.0,0.804,-33.578,3.068,9.668,5.504,37.192,5.246,1.197,-2.712,0.0,39.062,39.914,9.838,2.998,18.323,15.101,18.326,15.617,-3.138,27.305,0.0,267.24,,279.0,270.0,17.148,2.986,16.762,25.678
8810.5,3.0,0.804,-33.578,3.068,9.668,5.504,37.192,5.246,1.197,-2.712,0.0,39.1,39.9,9.838,2.998,18.17,14.646,18.243,15.412,-3.138,27.305,0.0,269.64,,279.0,270.0,16.842,2.987,16.56,25.679
8811.0,1.979,0.518,-34.127,3.052,9.645,5.504,37.192,5.246,1.197,-2.712,0.0,39.1,39.9,9.752,2.869,18.092,15.16,18.207,15.867,-3.138,27.305,0.0,269.64,,279.0,270.0,16.618,2.987,16.914,25.675
8811.5,1.979,0.518,-34.127,3.052,9.645,5.504,37.192,5.246,1.197,-2.712,0.0,39.1,39.9,9.752,2.869,18.264,16.083,18.36,16.245,-3.138,27.305,0.0,268.94,,280.0,270.0,16.831,2.97,17.08,25.717
8812.0,1.979,0.518,-34.127,3.052,9.645,5.504,37.192,5.246,1.197,-2.712,0.0,39.1,39.9,9.752,2.869,18.262,14.994,18.286,15.783,-3.138,27.305,0.0,268.94,,280.0,270.0,17.238,2.954,16.713,25.809
8812.5,1.979,0.518,-34.127,3.052,9.645,5.504,37.192,5.246,1.197,-2.712,0.0,39.1,39.9,9.752,2.869,18.289,15.581,18.368,16.081,-3.138,27.305,0.0,269.54,,280.0,270.0,16.831,2.938,16.742,25.746
8813.0,1.979,0.518,-34.127,3.052,9.645,5.478,37.209,5.246,1.237,-2.714,0.0,39.082,39.972,9.752,2.869,18.282,15.708,18.351,16.038,-3.129,27.305,0.0,269.54,,280.0,270.0,17.08,2.922,16.924,25.747
8813.5,1.979,0.518,-34.127,3.052,9.645,5.478,37.209,5.246,1.237,-2.714,0.0,39.1,40.0,9.752,2.869,18.162,14.866,18.272,15.569,-3.129,27.305,0.0,268.74,,281.0,270.0,17.095,2.907,16.656,25.802
8814.0,2.77,0.667,-35.209,3.007,9.674,5.478,37.209,5.246,1.237,-2.714,0.0,39.1,40.0,9.593,3.116,18.245,15.625,18.313,15.968,-3.129,27.305,0.0,268.74,,281.0,270.0,16.717,2.892,16.612,26.086
8814.5,2.77,0.667,-35.209,3.007,9.674,5.478,37.209,5.246,1.237,-2.714,0.0,39.1,40.0,9.593,3.116,18.16,15.144,18.255,16.065,-3.129,27.305,0.0,269.84,,281.0,270.0,17.038,2.89,16.783,26.148
8815.0,2.77,0.667,-35.209,3.007,9.674,5.478,37.209,5.246,1.237,-2.714,0.0,39.1,40.0,9.593,3.116,18.288,15.181,18.287,15.694,-3.129,27.305,0.0,269.84,,281.0,270.0,16.906,2.888,16.954,26.217
8815.5,2.77,0.667,-35.209,3.007,9.674,5.478,37.209,5.246,1.237,-2.714,0.0,39.1,40.0,9.593,3.116,18.323,15.015,18.308,15.773,-3.129,27.305,0.0,271.44,,280.0,270.0,16.862,2.886,16.717,26.214
8816.0,2.77,0.667,-35.209,3.007,9.674,5.478,37.209,5.246,1.237,-2.714,0.0,39.1,40.0,9.593,3.116,18.282,15.597,18.321,15.946,-3.129,27.305,0.0,271.44,,280.0,270.0,16.855,2.884,16.912,26.253
8816.5,2.77,0.667,-35.209,3.007,9.674,5.518,37.217,5.243,1.283,-2.694,0.0,39.085,39.973,9.593,3.116,18.157,15.601,18.293,16.226,-3.133,27.302,0.0,272.04,,279.0,270.0,17.036,2.882,16.721,26.319
8817.0,2.77,0.667,-35.209,3.007,9.674,5.518,37.217,5.243,1.283,-2.694,0.0,39.1,40.0,9.593,3.116,18.372,15.149,18.347,15.768,-3.133,27.302,0.0,272.04,,279.0,270.0,17.069,2.88,16.783,26.303
8817.5,3.055,0.685,-35.209,2.993,9.754,5.518,37.217,5.243,1.283,-2.694,0.0,39.1,40.0,9.75,3.062,18.239,15.764,18.341,16.362,-3.133,27.302,0.0,271.44,,278.0,270.0,16.909,2.878,16.735,26.196
8818.0,3.055,0.685,-35.209,2.993,9.754,5.518,37.217,5.243,1.283,-2.694,0.0,39.1,40.0,9.75,3.062,18.284,15.037,18.297,16.002,-3.133,27.302,0.0,271.44,,278.0,270.0,17.176,2.881,16.892,26.102
8818.5,3.055,0.685,-35.209,2.993,9.754,5.518,37.217,5.243,1.283,-2.694,0.0,39.1,40.0,9.75,3.062,18.351,15.555,18.379,15.984,-3.133,27.302,0.0,269.74,,278.0,270.0,16.905,2.884,17.024,26.034
8819.0,3.055,0.685,-35.209,2.993,9.754,5.518,37.217,5.243,1.283,-2.694,0.0,39.1,40.0,9.75,3.062,18.345,15.081,18.351,15.752,-3.133,27.302,0.0,269.74,,278.0,270.0,17.067,2.887,16.801,25.981
8819.5,3.055,0.685,-35.209,2.993,9.754,5.505,37.194,5.242,1.285,-2.708,0.0,39.096,39.996,9.75,3.062,18.351,15.73,18.395,16.043,-3.124,27.316,0.0,268.34,,279.0,270.0,16.882,2.89,16.974,25.936
8820.0,3.055,0.685,-35.209,2.993,9.754,5.505,37.194,5.242,1.285,-2.708,0.0,39.1,40.0,9.75,3.062,18.22,15.362,18.348,15.989,-3.124,27.316,0.0,268.34,,279.0,270.0,17.13,2.892,16.725,25.902
8820.5,2.643,0.695,-34.144,3.109,9.68,5.505,37.194,5.242,1.285,-2.708,0.0,39.1,40.0,9.763,2.854,18.376,15.22,18.384,15.849,-3.124,27.316,0.0,269.44,,279.0,270.0,16.98,2.895,16.816,25.861
8821.0,2.643,0.695,-34.144,3.109,9.68,5.505,37.194,5.242,1.285,-2.708,0.0,39.1,40.0,9.763,2.854,18.355,15.817,18.445,16.456,-3.124,27.316,0.0,269.44,,279.0,270.0,16.958,2.891,17.022,25.866
8821.5,2.643,0.695,-34.144,3.109,9.68,5.505,37.194,5.242,1.285,-2.708,0.0,39.1,40.0,9.763,2.854,18.385,15.175,18.416,16.257,-3.124,27.316,0.0,268.64,,280.0,270.0,17.268,2.887,16.972,25.851
8822.0,2.643,0.695,-34.144,3.109,9.68,5.505,37.194,5.242,1.285,-2.708,0.0,39.1,40.0,9.763,2.854,18.46,15.625,18.484,16.029,-3.124,27.316,0.0,268.64,,280.0,270.0,17.058,2.883,17.04,25.823
8822.5,2.643,0.695,-34.144,3.109,9.68,5.505,37.194,5.242,1.285,-2.708,0.0,39.1,40.0,9.763,2.854,18.45,15.124,18.453,15.726,-3.124,27.316,0.0,269.44,,280.0,270.0,17.15,2.879,16.846,25.836
8823.0,2.643,0.695,-34.144,3.109,9.68,5.493,37.211,5.231,1.324,-2.707,0.0,39.113,39.981,9.763,2.854,18.404,15.736,18.479,16.173,-3.122,27.312,0.0,269.44,,280.0,270.0,16.938,2.875,17.016,25.762
8823.5,2.643,0.695,-34.144,3.109,9.68,5.493,37.211,5.231,1.324,-2.707,0.0,39.1,40.0,9.763,2.854,18.327,15.947,18.451,16.658,-3.122,27.312,0.0,268.04,,281.0,270.0,17.198,2.871,16.916,25.746
8824.0,3.286,0.772,-35.209,3.027,9.78,5.493,37.211,5.231,1.324,-2.707,0.0,39.1,40.0,9.57,3.032,18.576,15.659,18.562,16.425,-3.122,27.312,0.0,268.04,,281.0,270.0,17.346,2.868,16.947,25.714
8824.5,3.286,0.772,-35.209,3.027,9.78,5.493,37.211,5.231,1.324,-2.707,0.0,39.1,40.0,9.57,3.032,18.581,15.988,18.583,16.63,-3.122,27.312,0.0,268.94,,282.0,270.0,17.306,2.874,17.056,25.704
8825.0,3.286,0.772,-35.209,3.027,9.78,5.493,37.211,5.231,1.324,-2.707,0.0,39.1,40.0,9.57,3.032,18.526,15.103,18.543,15.683,-3.122,27.312,0.0,268.94,,282.0,270.0,17.445,2.881,17.012,25.717
8825.5,3.286,0.772,-35.209,3.027,9.78,5.493,37.211,5.231,1.324,-2.707,0.0,39.1,40.0,9.57,3.032,18.504,15.861,18.558,16.264,-3.122,27.312,0.0,270.34,,282.0,270.0,16.964,2.888,16.968,25.689
8826.0,3.286,0.772,-35.209,3.027,9.78,5.472,37.201,5.235,1.359,-2.713,0.0,39.116,40.012,9.57,3.032,18.568,15.54,18.557,16.006,-3.124,27.308,0.0,270.34,,282.0,270.0,17.297,2.894,17.032,25.695
8826.5,3.286,0.772,-35.209,3.027,9.78,5.472,37.201,5.235,1.359,-2.713,0.0,39.1,40.0,9.57,3.032,18.567,16.065,18.604,16.393,-3.124,27.308,0.0,271.24,,281.0,270.0,17.168,2.901,17.198,25.686
8827.0,2.18,0.636,-34.06,3.06,9.666,5.472,37.201,5.235,1.359,-2.713,0.0,39.1,40.0,9.822,3.02,18.445,15.045,18.527,15.897,-3.124,27.308,0.0,271.24,,281.0,270.0,17.407,2.907,16.903,25.675
8827.5,2.18,0.636,-34.06,3.06,9.666,5.472,37.201,5.235,1.359,-2.713,0.0,39.1,40.0,9.822,3.02,18.475,15.551,18.523,16.009,-3.124,27.308,0.0,270.54,,281.0,270.0,16.978,2.895,16.957,25.652
8828.0,2.18,0.636,-34.06,3.06,9.666,5.472,37.201,5.235,1.359,-2.713,0.0,39.1,40.0,9.822,3.02,18.324,15.632,18.463,16.392,-3.124,27.308,0.0,270.54,,281.0,270.0,17.139,2.883,16.838,25.615
8828.5,2.18,0.636,-34.06,3.06,9.666,5.472,37.201,5.235,1.359,-2.713,0.0,39.1,40.0,9.822,3.02,18.555,15.444,18.521,16.507,-3.124,27.308,0.0,271.54,,280.0,270.0,17.203,2.872,17.198,25.543
8829.0,2.18,0.636,-34.06,3.06,9.666,5.463,37.212,5.208,1.377,-2.698,0.0,39.118,39.985,9.822,3.02,18.651,16.086,18.623,16.452,-3.134,27.296,0.0,271.54,,280.0,270.0,17.256,2.861,17.039,25.515
8829.5,2.18,0.636,-34.06,3.06,9.666,5.463,37.212,5.208,1.377,-2.698,0.0,39.1,40.0,9.822,3.02,18.506,15.23,18.554,15.71,-3.134,27.296,0.0,271.14,,279.0,270.0,17.453,2.849,17.006,25.489
8830.0,2.18,0.636,-34.06,3.06,9.666,5.463,37.212,5.208,1.377,-2.698,0.0,39.1,40.0,9.822,3.02,18.336,15.599,18.478,16.207,-3.134,27.296,0.0,271.14,,279.0,270.0,17.0,2.838,16.877,25.449
8830.5,2.761,0.708,-34.859,3.005,9.615,5.463,37.212,5.208,1.377,-2.698,0.0,39.1,40.0,9.731,3.159,18.553,15.579,18.538,16.593,-3.134,27.296,0.0,271.34,,278.0,270.0,17.155,2.828,16.97,25.417
8831.0,2.761,0.708,-34.859,3.005,9.615,5.463,37.212,5.208,1.377,-2.698,0.0,39.1,40.0,9.731,3.159,18.702,16.206,18.667,16.527,-3.134,27.296,0.0,271.34,,278.0,270.0,17.316,2.827,17.34,25.366
8831.5,2.761,0.708,-34.859,3.005,9.615,5.463,37.212,5.208,1.377,-2.698,0.0,39.1,40.0,9.731,3.159,18.645,15.807,18.65,16.553,-3.134,27.296,0.0,269.94,,278.0,270.0,17.525,2.825,17.167,25.323
8832.0,2.761,0.708,-34.859,3.005,9.615,5.463,37.212,5.208,1.377,-2.698,0.0,39.1,40.0,9.731,3.159,18.554,15.64,18.633,16.101,-3.134,27.296,0.0,269.94,,278.0,270.0,17.414,2.824,17.092,25.261
8832.5,2.761,0.708,-34.859,3.005,9.615,5.507,37.195,5.214,1.408,-2.719,0.0,39.129,40.036,9.731,3.159,18.583,15.941,18.648,16.351,-3.135,27.298,0.0,270.24,,278.0,270.0,17.232,2.823,16.917,25.227
8833.0,2.761,0.708,-34.859,3.005,9.615,5.507,37.195,5.214,1.408,-2.719,0.0,39.1,40.0,9.731,3.159,18.718,15.746,18.649,16.365,-3.135,27.298,0.0,270.24,,278.0,270.0,17.381,2.822,17.121,25.212
8833.5,3.205,0.759,-35.209,2.977,9.656,5.507,37.195,5.214,1.408,-2.719,0.0,39.1,40.0,9.685,3.184,18.637,15.997,18.667,16.647,-3.135,27.298,0.0,267.64,,279.0,270.0,17.37,2.821,17.336,25.215
8834.0,3.205,0.759,-35.209,2.977,9.656,5.507,37.195,5.214,1.408,-2.719,0.0,39.1,40.0,9.685,3.184,18.619,15.368,18.625,15.982,-3.135,27.298,0.0,267.64,,279.0,270.0,17.487,2.828,17.105,25.242
8834.5,3.205,0.759,-35.209,2.977,9.656,5.507,37.195,5.214,1.408,-2.719,0.0,39.1,40.0,9.685,3.184,18.618,15.882,18.64,16.27,-3.135,27.298,0.0,268.94,,280.0,270.0,17.149,2.834,17.232,25.253
8835.0,3.205,0.759,-35.209,2.977,9.656,5.507,37.195,5.214,1.408,-2.719,0.0,39.1,40.0,9.685,3.184,18.499,15.854,18.611,16.623,-3.135,27.298,0.0,268.94,,280.0,270.0,17.352,2.84,17.028,25.278
8835.5,3.205,0.759,-35.209,2.977,9.656,5.518,37.224,5.227,1.458,-2.712,0.0,39.144,40.035,9.685,3.184,18.723,15.569,18.641,16.225,-3.139,27.301,0.0,266.04,,281.0,270.0,17.397,2.846,17.365,25.336
8836.0,3.205,0.759,-35.209,2.977,9.656,5.518,37.224,5.227,1.458,-2.712,0.0,39.1,40.0,9.685,3.184,18.634,16.269,18.709,16.874,-3.139,27.301,0.0,266.04,,281.0,270.0,17.29,2.852,17.067,25.38
8836.5,3.205,0.759,-35.209,2.977,9.656,5.518,37.224,5.227,1.458,-2.712,0.0,39.1,40.0,9.685,3.184,18.727,15.798,18.709,16.331,-3.139,27.301,0.0,268.14,,282.0,270.0,17.622,2.858,17.253,25.328
8837.0,2.505,0.698,-34.128,3.038,9.683,5.518,37.224,5.227,1.458,-2.712,0.0,39.1,40.0,9.833,3.037,18.554,16.021,18.661,16.501,-3.139,27.301,0.0,268.14,,282.0,270.0,17.391,2.863,17.116,25.328
8837.5,2.505,0.698,-34.128,3.038,9.683,5.518,37.224,5.227,1.458,-2.712,0.0,39.1,40.0,9.833,3.037,18.68,15.503,18.665,16.106,-3.139,27.301,0.0,267.24,,283.0,270.0,17.434,2.857,17.162,25.315
8838.0,2.505,0.698,-34.128,3.038,9.683,5.518,37.224,5.227,1.458,-2.712,0.0,39.1,40.0,9.833,3.037,18.677,16.309,18.727,16.902,-3.139,27.301,0.0,267.24,,283.0,270.0,17.238,2.852,17.344,25.326
8838.5,2.505,0.698,-34.128,3.038,9.683,5.518,37.224,5.227,1.458,-2.712,0.0,39.1,40.0,9.833,3.037,18.638,15.564,18.696,16.568,-3.139,27.301,0.0,271.04,,282.0,270.0,17.654,2.846,17.112,25.289
8839.0,2.505,0.698,-34.128,3.038,9.683,5.498,37.217,5.236,1.469,-2.726,0.0,39.147,40.081,9.833,3.037,18.73,15.855,18.747,16.292,-3.13,27.298,0.0,271.04,,282.0,270.0,17.366,2.84,17.377,25.299
8839.5,2.505,0.698,-34.128,3.038,9.683,5.498,37.217,5.236,1.469,-2.726,0.0,39.1,40.1,9.833,3.037,18.625,16.226,18.737,16.642,-3.13,27.298,0.0,270.34,,282.0,270.0,17.406,2.835,17.14,25.321
8840.0,2.585,0.685,-34.007,3.023,9.6,5.498,37.217,5.236,1.469,-2.726,0.0,39.1,40.1,9.88,2.954,18.694,15.426,18.711,15.975,-3.13,27.298,0.0,270.34,,282.0,270.0,17.558,2.829,17.365,25.358
8840.5,2.585,0.685,-34.007,3.023,9.6,5.498,37.217,5.236,1.469,-2.726,0.0,39.1,40.1,9.88,2.954,18.616,16.368,18.752,16.702,-3.13,27.298,0.0,271.54,,281.0,270.0,17.201,2.825,17.294,25.377
8841.0,2.585,0.685,-34.007,3.023,9.6,5.498,37.217,5.236,1.469,-2.726,0.0,39.1,40.1,9.88,2.954,18.842,15.735,18.791,16.462,-3.13,27.298,0.0,271.54,,281.0,270.0,17.609,2.822,17.276,25.359
8841.5,2.585,0.685,-34.007,3.023,9.6,5.498,37.217,5.236,1.469,-2.726,0.0,39.1,40.1,9.88,2.954,18.777,16.382,18.859,16.642,-3.13,27.298,0.0,271.44,,280.0,270.0,17.457,2.818,17.402,25.362
8842.0,2.585,0.685,-34.007,3.023,9.6,5.478,37.194,5.224,1.477,-2.742,0.0,39.147,40.034,9.88,2.954,18.713,15.51,18.783,16.381,-3.157,27.285,0.0,271.44,,280.0,270.0,17.665,2.814,17.133,25.363
8842.5,2.585,0.685,-34.007,3.023,9.6,5.478,37.194,5.224,1.477,-2.742,0.0,39.1,40.0,9.88,2.954,18.759,15.883,18.821,16.405,-3.157,27.285,0.0,272.54,,279.0,270.0,17.347,2.81,17.268,25.646
8843.0,2.605,0.666,-33.985,3.004,9.659,5.478,37.194,5.224,1.477,-2.742,0.0,39.1,40.0,9.896,3.068,18.79,16.137,18.82,16.725,-3.157,27.285,0.0,272.54,,279.0,270.0,17.467,2.806,17.251,25.673
8843.5,2.605,0.666,-33.985,3.004,9.659,5.478,37.194,5.224,1.477,-2.742,0.0,39.1,40.0,9.896,3.068,18.761,15.757,18.813,16.542,-3.157,27.285,0.0,271.44,,278.0,270.0,17.618,2.803,17.415,25.647
8844.0,2.605,0.666,-33.985,3.004,9.659,5.478,37.194,5.224,1.477,-2.742,0.0,39.1,40.0,9.896,3.068,18.757,16.438,18.905,16.652,-3.157,27.285,0.0,271.44,,278.0,270.0,17.468,2.8,17.44,25.641
8844.5,2.605,0.666,-33.985,3.004,9.659,5.478,37.194,5.224,1.477,-2.742,0.0,39.1,40.0,9.896,3.068,18.889,15.613,18.863,16.162,-3.157,27.285,0.0,269.64,,278.0,270.0,17.688,2.797,17.304,25.602
8845.0,2.605,0.666,-33.985,3.004,9.659,5.478,37.194,5.224,1.477,-2.742,0.0,39.1,40.0,9.896,3.068,18.735,16.029,18.841,16.449,-3.157,27.285,0.0,269.64,,278.0,270.0,17.382,2.794,17.387,25.67
8845.5,2.605,0.666,-33.985,3.004,9.659,5.477,37.219,5.242,1.543,-2.741,0.0,39.15,40.054,9.896,3.068,18.738,15.413,18.792,16.073,-3.15,27.289,0.0,267.54,,279.0,270.0,17.513,2.79,17.176,25.781
8846.0,2.605,0.666,-33.985,3.004,9.659,5.477,37.219,5.242,1.543,-2.741,0.0,39.1,40.1,9.896,3.068,18.817,16.19,18.849,16.583,-3.15,27.289,0.0,267.54,,279.0,270.0,17.254,2.787,17.402,25.779
8846.5,2.848,0.657,-35.209,3.026,9.757,5.477,37.219,5.242,1.543,-2.741,0.0,39.1,40.1,9.547,3.002,18.696,16.447,18.858,16.565,-3.15,27.289,0.0,268.94,,280.0,270.0,17.61,2.784,17.342,25.773
8847.0,2.848,0.657,-35.209,3.026,9.757,5.477,37.219,5.242,1.543,-2.741,0.0,39.1,40.1,9.547,3.002,18.866,15.726,18.844,16.191,-3.15,27.289,0.0,268.94,,280.0,270.0,17.641,2.785,17.481,25.748
8847.5,2.848,0.657,-35.209,3.026,9.757,5.477,37.219,5.242,1.543,-2.741,0.0,39.1,40.1,9.547,3.002,18.736,15.535,18.803,16.528,-3.15,27.289,0.0,267.94,,281.0,270.0,17.407,2.786,17.195,25.701
8848.0,2.848,0.657,-35.209,3.026,9.757,5.477,37.219,5.242,1.543,-2.741,0.0,39.1,40.1,9.547,3.002,18.889,16.055,18.897,16.519,-3.15,27.289,0.0,267.94,,281.0,270.0,17.401,2.788,17.358,25.707
8848.5,2.848,0.657,-35.209,3.026,9.757,5.514,37.226,5.228,1.57,-2.75,0.0,39.147,40.017,9.547,3.002,18.775,16.437,18.9,16.83,-3.161,27.27,0.0,270.04,,281.0,270.0,17.59,2.789,17.569,25.705
8849.0,2.848,0.657,-35.209,3.026,9.757,5.514,37.226,5.228,1.57,-2.75,0.0,39.1,40.0,9.547,3.002,18.857,15.529,18.85,16.262,-3.161,27.27,0.0,270.04,,281.0,270.0,17.735,2.789,17.294,25.64
8849.5,2.858,0.748,-33.837,3.103,9.668,5.514,37.226,5.228,1.57,-2.75,0.0,39.1,40.0,9.832,2.852,18.844,16.212,18.885,16.552,-3.161,27.27,0.0,269.34,,281.0,270.0,17.374,2.79,17.435,25.626
8850.0,2.858,0.748,-33.837,3.103,9.668,5.514,37.226,5.228,1.57,-2.75,0.0,39.1,40.0,9.832,2.852,18.812,16.19,18.88,16.921,-3.161,27.27,0.0,269.34,,281.0,270.0,17.623,2.792,17.345,25.656
8850.5,2.858,0.748,-33.837,3.103,9.668,5.514,37.226,5.228,1.57,-2.75,0.0,39.1,40.0,9.832,2.852,19.0,15.747,18.919,16.427,-3.161,27.27,0.0,270.14,,281.0,270.0,17.7,2.793,17.516,25.724
8851.0,2.858,0.748,-33.837,3.103,9.668,5.514,37.226,5.228,1.57,-2.75,0.0,39.1,40.0,9.832,2.852,18.97,15.579,18.942,16.642,-3.161,27.27,0.0,270.14,,281.0,270.0,17.523,2.794,17.288,25.753
8851.5,2.858,0.748,-33.837,3.103,9.668,5.514,37.226,5.228,1.57,-2.75,0.0,39.1,40.0,9.832,2.852,18.994,16.093,19.006,16.728,-3.161,27.27,0.0,271.84,,280.0,270.0,17.534,2.795,17.442,25.717
8852.0,2.858,0.748,-33.837,3.103,9.668,5.51,37.203,5.255,1.606,-2.736,0.0,39.143,40.032,9.832,2.852,18.879,16.192,18.957,16.651,-3.16,27.276,0.0,271.84,,280.0,270.0,17.706,2.796,17.323,25.672
8852.5,2.858,0.748,-33.837,3.103,9.668,5.51,37.203,5.255,1.606,-2.736,0.0,39.1,40.0,9.832,2.852,18.964,15.838,18.964,16.389,-3.16,27.276,0.0,271.54,,279.0,270.0,17.67,2.797,17.351,25.649
8853.0,2.725,0.617,-35.209,3.043,9.714,5.51,37.203,5.255,1.606,-2.736,0.0,39.1,40.0,9.738,3.067,18.921,16.557,19.018,17.074,-3.16,27.276,0.0,271.54,,279.0,270.0,17.539,2.798,17.57,25.618
8853.5,2.725,0.617,-35.209,3.043,9.714,5.51,37.203,5.255,1.606,-2.736,0.0,39.1,40.0,9.738,3.067,18.948,15.917,18.991,16.82,-3.16,27.276,0.0,271.24,,278.0,270.0,17.892,2.797,17.481,25.591
8854.0,2.725,0.617,-35.209,3.043,9.714,5.51,37.203,5.255,1.606,-2.736,0.0,39.1,40.0,9.738,3.067,18.978,16.175,19.04,16.564,-3.16,27.276,0.0,271.24,,278.0,270.0,17.669,2.795,17.599,25.584
8854.5,2.725,0.617,-35.209,3.043,9.714,5.51,37.203,5.255,1.606,-2.736,0.0,39.1,40.0,9.738,3.067,18.98,15.673,18.991,16.448,-3.16,27.276,0.0,269.94,,278.0,270.0,17.689,2.794,17.333,25.584
8855.0,2.725,0.617,-35.209,3.043,9.714,5.482,37.214,5.24,1.625,-2.73,0.0,39.134,40.014,9.738,3.067,19.034,16.437,19.056,16.878,-3.176,27.271,0.0,269.94,,278.0,270.0,17.523,2.793,17.521,25.765
8855.5,2.725,0.617,-35.209,3.043,9.714,5.482,37.214,5.24,1.625,-2.73,0.0,39.1,40.0,9.738,3.067,18.903,16.067,19.016,16.792,-3.176,27.271,0.0,269.44,,278.0,270.0,17.851,2.792,17.327,25.828
8856.0,3.151,0.703,-35.209,2.988,9.713,5.482,37.214,5.24,1.625,-2.73,0.0,39.1,40.0,9.694,2.992,19.046,16.086,19.057,16.558,-3.176,27.271,0.0,269.44,,278.0,270.0,17.695,2.791,17.512,25.9
8856.5,3.151,0.703,-35.209,2.988,9.713,5.482,37.214,5.24,1.625,-2.73,0.0,39.1,40.0,9.694,2.992,19.017,16.535,19.081,16.991,-3.176,27.271,0.0,269.64,,278.0,270.0,17.687,2.797,17.662,25.938
8857.0,3.151,0.703,-35.209,2.988,9.713,5.482,37.214,5.24,1.625,-2.73,0.0,39.1,40.0,9.694,2.992,18.985,15.571,19.013,16.572,-3.176,27.271,0.0,269.64,,278.0,270.0,17.906,2.803,17.487,25.924
8857.5,3.151,0.703,-35.209,2.988,9.713,5.482,37.214,5.24,1.625,-2.73,0.0,39.1,40.0,9.694,2.992,19.06,16.059,19.071,16.499,-3.176,27.271,0.0,268.84,,279.0,270.0,17.535,2.808,17.396,25.922
8858.0,3.151,0.703,-35.209,2.988,9.713,5.487,37.243,5.249,1.686,-2.737,0.0,39.1,40.0,9.694,2.992,19.003,15.641,18.995,16.184,-3.162,27.268,0.0,268.84,,279.0,270.0,17.456,2.819,17.401,25.92
8858.5,3.151,0.703,-35.209,2.988,9.713,5.487,37.243,5.249,1.686,-2.737,0.0,39.1,40.0,9.694,2.992,18.975,16.397,19.034,16.908,-3.162,27.268,0.0,269.04,,279.0,270.0,17.456,2.819,17.575,25.851
8859.0,3.151,0.703,-35.209,2.988,9.713,5.487,37.243,5.249,1.686,-2.737,0.0,39.1,40.0,9.694,2.992,18.918,16.13,19.014,16.839,-3.162,27.268,0.0,269.04,,279.0,270.0,17.829,2.825,17.391,25.767
8859.5,2.537,0.652,-33.773,3.013,9.578,5.487,37.243,5.249,1.686,-2.737,0.0,39.1,40.0,9.919,3.016,18.993,15.879,19.033,16.541,-3.162,27.268,0.0,269.34,,279.0,270.0,17.725,2.83,17.462,25.691
8860.0,2.537,0.652,-33.773,3.013,9.578,5.487,37.243,5.249,1.686,-2.737,0.0,39.1,40.0,9.919,3.016,18.88,16.331,19.025,16.595,-3.162,27.268,0.0,269.34,,279.0,270.0,17.612,2.825,17.543,25.625
8860.5,2.537,0.652,-33.773,3.013,9.578,5.487,37.243,5.249,1.686,-2.737,0.0,39.1,40.0,9.919,3.016,18.964,15.699,19.005,16.425,-3.162,27.268,0.0,270.04,,279.0,270.0,17.707,2.821,17.639,25.453
8861.0,2.537,0.652,-33.773,3.013,9.578,5.487,37.243,5.249,1.686,-2.737,0.0,39.1,40.0,9.919,3.016,19.044,16.201,19.044,16.601,-3.162,27.268,0.0,270.04,,279.0,270.0,17.523,2.816,17.612,25.416
8861.5,2.537,0.652,-33.773,3.013,9.578,5.456,37.221,5.241,1.682,-2.746,0.0,39.12,39.969,9.919,3.016,19.115,15.733,19.07,16.38,-3.159,27.257,0.0,270.14,,279.0,270.0,17.723,2.811,17.474,25.365
8862.0,2.537,0.652,-33.773,3.013,9.578,5.456,37.221,5.241,1.682,-2.746,0.0,39.1,40.0,9.919,3.016,19.046,16.33,19.071,16.838,-3.159,27.257,0.0,270.14,,279.0,270.0,17.575,2.807,17.561,25.358
8862.5,2.813,0.631,-35.209,3.069,9.738,5.456,37.221,5.241,1.682,-2.746,0.0,39.1,40.0,9.711,2.951,18.946,15.815,19.036,16.836,-3.159,27.257,0.0,269.74,,279.0,270.0,17.821,2.803,17.343,25.357
8863.0,2.813,0.631,-35.209,3.069,9.738,5.456,37.221,5.241,1.682,-2.746,0.0,39.1,40.0,9.711,2.951,19.041,16.124,19.082,16.715,-3.159,27.257,0.0,269.74,,279.0,270.0,17.658,2.803,17.494,25.334
8863.5,2.813,0.631,-35.209,3.069,9.738,5.456,37.221,5.241,1.682,-2.746,0.0,39.1,40.0,9.711,2.951,19.038,16.457,19.092,16.957,-3.159,27.257,0.0,269.74,,279.0,270.0,17.741,2.803,17.714,25.362
8864.0,2.813,0.631,-35.209,3.069,9.738,5.456,37.221,5.241,1.682,-2.746,0.0,39.1,40.0,9.711,2.951,19.13,15.843,19.095,16.835,-3.159,27.257,0.0,269.74,,279.0,270.0,17.886,2.803,17.603,25.389
8864.5,2.813,0.631,-35.209,3.069,9.738,5.472,37.213,5.243,1.694,-2.742,0.0,39.107,39.951,9.711,2.951,19.11,16.207,19.147,16.792,-3.156,27.254,0.0,270.24,,279.0,270.0,17.726,2.803,17.61,25.377
8865.0,2.813,0.631,-35.209,3.069,9.738,5.472,37.213,5.243,1.694,-2.742,0.0,39.1,40.0,9.711,2.951,19.013,16.658,19.135,17.087,-3.156,27.254,0.0,270.24,,279.0,270.0,17.814,2.803,17.477,25.417
8865.5,2.813,0.631,-35.209,3.069,9.738,5.472,37.213,5.243,1.694,-2.742,0.0,39.1,40.0,9.711,2.951,19.127,16.467,19.149,17.08,-3.156,27.254,0.0,270.44,,279.0,270.0,17.973,2.803,17.681,25.401
8866.0,2.922,0.742,-34.888,3.038,9.624,5.472,37.213,5.243,1.694,-2.742,0.0,39.1,40.0,9.822,3.048,19.055,15.934,19.125,16.858,-3.156,27.254,0.0,270.44,,279.0,270.0,17.956,2.804,17.428,25.417
8866.5,2.922,0.742,-34.888,3.038,9.624,5.472,37.213,5.243,1.694,-2.742,0.0,39.1,40.0,9.822,3.048,19.136,16.295,19.186,16.852,-3.156,27.254,0.0,269.94,,279.0,270.0,17.743,2.806,17.583,25.424
8867.0,2.922,0.742,-34.888,3.038,9.624,5.472,37.213,5.243,1.694,-2.742,0.0,39.1,40.0,9.822,3.048,19.13,16.777,19.199,17.183,-3.156,27.254,0.0,269.94,,279.0,270.0,17.867,2.807,17.795,25.428
8867.5,2.922,0.742,-34.888,3.038,9.624,5.472,37.213,5.243,1.694,-2.742,0.0,39.1,40.0,9.822,3.048,19.129,15.719,19.131,16.699,-3.156,27.254,0.0,270.04,,279.0,270.0,18.072,2.809,17.569,25.455
8868.0,2.922,0.742,-34.888,3.038,9.624,5.527,37.196,5.261,1.73,-2.741,0.0,39.098,39.914,9.822,3.048,19.115,16.332,19.154,16.947,-3.17,27.253,0.0,270.04,,279.0,270.0,17.669,2.811,17.587,25.48
8868.5,2.922,0.742,-34.888,3.038,9.624,5.527,37.196,5.261,1.73,-2.741,0.0,39.1,39.9,9.822,3.048,19.028,16.596,19.174,16.928,-3.17,27.253,0.0,270.34,,279.0,270.0,17.887,2.813,17.552,25.488
8869.0,3.12,0.769,-35.209,2.946,9.683,5.527,37.196,5.261,1.73,-2.741,0.0,39.1,39.9,9.762,3.187,19.209,16.708,19.212,17.173,-3.17,27.253,0.0,270.34,,279.0,270.0,17.931,2.815,17.695,25.464
8869.5,3.12,0.769,-35.209,2.946,9.683,5.527,37.196,5.261,1.73,-2.741,0.0,39.1,39.9,9.762,3.187,19.094,16.839,19.218,17.031,-3.17,27.253,0.0,270.04,,279.0,270.0,18.075,2.82,17.758,25.504
8870.0,3.12,0.769,-35.209,2.946,9.683,5.527,37.196,5.261,1.73,-2.741,0.0,39.1,39.9,9.762,3.187,19.169,15.955,19.191,16.646,-3.17,27.253,0.0,270.04,,279.0,270.0,18.046,2.825,17.604,25.584
8870.5,3.12,0.769,-35.209,2.946,9.683,5.527,37.196,5.261,1.73,-2.741,0.0,39.1,39.9,9.762,3.187,19.175,16.467,19.203,17.095,-3.17,27.253,0.0,269.74,,279.0,270.0,17.74,2.83,17.712,25.675
8871.0,3.12,0.769,-35.209,2.946,9.683,5.526,37.206,5.257,1.775,-2.755,0.0,39.094,39.915,9.762,3.187,19.103,15.709,19.155,16.736,-3.171,27.255,0.0,269.74,,279.0,270.0,17.985,2.834,17.498,25.673
8871.5,3.12,0.769,-35.209,2.946,9.683,5.526,37.206,5.257,1.775,-2.755,0.0,39.1,39.9,9.762,3.187,19.218,16.429,19.237,17.052,-3.171,27.255,0.0,269.64,,279.0,270.0,17.676,2.839,17.864,25.631
8872.0,3.12,0.769,-35.209,2.946,9.683,5.526,37.206,5.257,1.775,-2.755,0.0,39.1,39.9,9.762,3.187,19.173,16.914,19.266,17.366,-3.171,27.255,0.0,269.64,,279.0,270.0,17.984,2.844,17.641,25.794
8872.5,2.895,0.801,-33.609,3.04,9.658,5.526,37.206,5.257,1.775,-2.755,0.0,39.1,39.9,9.864,2.964,19.276,16.54,19.312,17.011,-3.171,27.255,0.0,269.24,,279.0,270.0,18.18,2.848,17.796,25.787
8873.0,2.895,0.801,-33.609,3.04,9.658,5.526,37.206,5.257,1.775,-2.755,0.0,39.1,39.9,9.864,2.964,19.18,16.005,19.235,17.007,-3.171,27.255,0.0,269.24,,279.0,270.0,18.035,2.849,17.52,25.751
8873.5,2.895,0.801,-33.609,3.04,9.658,5.526,37.206,5.257,1.775,-2.755,0.0,39.1,39.9,9.864,2.964,19.26,16.238,19.278,16.851,-3.171,27.255,0.0,269.54,,279.0,270.0,17.857,2.85,17.67,25.744
8874.0,2.895,0.801,-33.609,3.04,9.658,5.526,37.206,5.257,1.775,-2.755,0.0,39.1,39.9,9.864,2.964,19.203,16.763,19.291,17.331,-3.171,27.255,0.0,269.54,,279.0,270.0,17.907,2.85,17.895,25.707
8874.5,2.895,0.801,-33.609,3.04,9.658,5.547,37.204,5.25,1.81,-2.759,0.0,39.08,39.866,9.864,2.964,19.262,16.065,19.29,17.154,-3.173,27.247,0.0,269.14,,279.0,270.0,18.147,2.851,17.633,25.651
8875.0,2.895,0.801,-33.609,3.04,9.658,5.547,37.204,5.25,1.81,-2.759,0.0,39.1,39.9,9.864,2.964,19.387,16.444,19.368,16.94,-3.173,27.247,0.0,269.14,,279.0,270.0,17.943,2.852,17.826,25.655
8875.5,2.971,0.694,-35.209,3.016,9.777,5.547,37.204,5.25,1.81,-2.759,0.0,39.1,39.9,9.684,3.076,19.193,16.769,19.336,17.084,-3.173,27.247,0.0,269.74,,279.0,270.0,18.035,2.853,17.654,25.659
8876.0,2.971,0.694,-35.209,3.016,9.777,5.547,37.204,5.25,1.81,-2.759,0.0,39.1,39.9,9.684,3.076,19.282,16.732,19.324,17.133,-3.173,27.247,0.0,269.74,,279.0,270.0,18.095,2.855,17.869,25.686
8876.5,2.971,0.694,-35.209,3.016,9.777,5.547,37.204,5.25,1.81,-2.759,0.0,39.1,39.9,9.684,3.076,19.233,16.998,19.334,17.577,-3.173,27.247,0.0,269.44,,279.0,270.0,18.118,2.856,17.829,25.671
8877.0,2.971,0.694,-35.209,3.016,9.777,5.547,37.204,5.25,1.81,-2.759,0.0,39.1,39.9,9.684,3.076,19.509,16.274,19.421,17.034,-3.173,27.247,0.0,269.44,,279.0,270.0,18.285,2.858,17.759,25.677
8877.5,2.971,0.694,-35.209,3.016,9.777,5.523,37.183,5.249,1.803,-2.75,0.0,39.073,39.821,9.684,3.076,19.414,16.527,19.417,17.364,-3.175,27.247,0.0,269.64,,279.0,270.0,18.06,2.86,17.842,25.669
8878.0,2.971,0.694,-35.209,3.016,9.777,5.523,37.183,5.249,1.803,-2.75,0.0,39.1,39.8,9.684,3.076,19.326,15.867,19.359,16.873,-3.175,27.247,0.0,269.64,,279.0,270.0,18.18,2.862,17.669,25.675
8878.5,2.566,0.639,-34.967,3.012,9.704,5.523,37.183,5.249,1.803,-2.75,0.0,39.1,39.8,9.833,3.065,19.35,16.474,19.388,17.026,-3.175,27.247,0.0,269.44,,279.0,270.0,17.857,2.864,17.93,25.653
8879.0,2.566,0.639,-34.967,3.012,9.704,5.523,37.183,5.249,1.803,-2.75,0.0,39.1,39.8,9.833,3.065,19.257,16.944,19.396,17.403,-3.175,27.247,0.0,269.44,,279.0,270.0,18.059,2.859,17.776,25.663
8879.5,2.566,0.639,-34.967,3.012,9.704,5.523,37.183,5.249,1.803,-2.75,0.0,39.1,39.8,9.833,3.065,19.409,16.779,19.433,17.288,-3.175,27.247,0.0,269.54,,279.0,270.0,18.25,2.854,17.959,25.667
8880.0,2.566,0.639,-34.967,3.012,9.704,5.523,37.183,5.249,1.803,-2.75,0.0,39.1,39.8,9.833,3.065,19.325,16.5,19.388,17.263,-3.175,27.247,0.0,269.54,,279.0,270.0,18.227,2.849,17.735,25.648
8880.5,2.566,0.639,-34.967,3.012,9.704,5.523,37.183,5.249,1.803,-2.75,0.0,39.1,39.8,9.833,3.065,19.435,16.221,19.413,16.842,-3.175,27.247,0.0,269.54,,279.0,270.0,18.119,2.845,17.845,25.725
8881.0,2.566,0.639,-34.967,3.012,9.704,5.528,37.204,5.238,1.865,-2.748,0.0,39.061,39.812,9.833,3.065,19.381,16.714,19.408,17.379,-3.172,27.259,0.0,269.54,,279.0,270.0,17.978,2.84,18.01,25.856
8881.5,2.566,0.639,-34.967,3.012,9.704,5.528,37.204,5.238,1.865,-2.748,0.0,39.1,39.8,9.833,3.065,19.321,16.129,19.378,17.211,-3.172,27.259,0.0,269.44,,279.0,270.0,18.22,2.836,17.757,25.956
8882.0,2.829,0.767,-34.285,3.023,9.65,5.528,37.204,5.238,1.865,-2.748,0.0,39.1,39.8,10.035,3.097,19.454,16.547,19.459,17.145,-3.172,27.259,0.0,269.44,,279.0,270.0,18.01,2.831,18.033,26.099
8882.5,2.829,0.767,-34.285,3.023,9.65,5.528,37.204,5.238,1.865,-2.748,0.0,39.1,39.8,10.035,3.097,19.372,16.869,19.463,17.341,-3.172,27.259,0.0,269.74,,279.0,270.0,18.151,2.831,17.84,26.141
8883.0,2.829,0.767,-34.285,3.023,9.65,5.528,37.204,5.238,1.865,-2.748,0.0,39.1,39.8,10.035,3.097,19.463,16.676,19.497,17.183,-3.172,27.259,0.0,269.74,,279.0,270.0,18.261,2.831,18.004,26.08
8883.5,2.829,0.767,-34.285,3.023,9.65,5.528,37.204,5.238,1.865,-2.748,0.0,39.1,39.8,10.035,3.097,19.337,17.026,19.466,17.529,-3.172,27.259,0.0,269.14,,279.0,270.0,18.205,2.831,17.952,26.019
8884.0,2.829,0.767,-34.285,3.023,9.65,5.495,37.19,5.242,1.892,-2.744,0.0,39.049,39.804,10.035,3.097,19.493,16.175,19.463,16.881,-3.166,27.263,0.0,269.14,,279.0,270.0,18.339,2.831,17.849,25.994
8884.5,2.829,0.767,-34.285,3.023,9.65,5.495,37.19,5.242,1.892,-2.744,0.0,39.0,39.8,10.035,3.097,19.441,16.702,19.489,17.324,-3.166,27.263,0.0,269.24,,279.0,270.0,18.003,2.831,18.071,26.0
8885.0,2.958,0.707,-35.209,3.012,9.731,5.495,37.19,5.242,1.892,-2.744,0.0,39.0,39.8,9.773,2.934,19.471,16.844,19.489,17.683,-3.166,27.263,0.0,269.24,,279.0,270.0,18.239,2.831,17.867,25.975
8885.5,2.958,0.707,-35.209,3.012,9.731,5.495,37.19,5.242,1.892,-2.744,0.0,39.0,39.8,9.773,2.934,19.64,16.567,19.572,17.327,-3.166,27.263,0.0,269.24,,279.0,270.0,18.372,2.833,18.107,25.965
8886.0,2.958,0.707,-35.209,3.012,9.731,5.495,37.19,5.242,1.892,-2.744,0.0,39.0,39.8,9.773,2.934,19.529,16.751,19.553,17.457,-3.166,27.263,0.0,269.24,,279.0,270.0,18.277,2.835,17.879,25.95
8886.5,2.958,0.707,-35.209,3.012,9.731,5.495,37.19,5.242,1.892,-2.744,0.0,39.0,39.8,9.773,2.934,19.489,16.117,19.493,16.928,-3.166,27.263,0.0,270.04,,279.0,270.0,18.322,2.837,18.019,25.934
8887.0,2.958,0.707,-35.209,3.012,9.731,5.524,37.193,5.239,1.918,-2.754,0.0,39.035,39.754,9.773,2.934,19.53,17.139,19.57,17.88,-3.164,27.248,0.0,270.04,,279.0,270.0,18.007,2.839,18.182,25.912
8887.5,2.958,0.707,-35.209,3.012,9.731,5.524,37.193,5.239,1.918,-2.754,0.0,39.0,39.8,9.773,2.934,19.596,16.771,19.612,17.724,-3.164,27.248,0.0,270.14,,279.0,270.0,18.53,2.841,17.983,25.912
8888.0,2.958,0.707,-35.209,3.012,9.731,5.524,37.193,5.239,1.918,-2.754,0.0,39.0,39.8,9.773,2.934,19.685,16.73,19.666,17.312,-3.164,27.248,0.0,270.14,,279.0,270.0,18.426,2.843,18.099,25.958
8888.5,2.295,0.658,-33.594,3.019,9.66,5.524,37.193,5.239,1.918,-2.754,0.0,39.0,39.8,9.848,2.973,19.499,16.772,19.613,17.205,-3.164,27.248,0.0,270.14,,279.0,270.0,18.348,2.845,17.977,26.061
8889.0,2.295,0.658,-33.594,3.019,9.66,5.524,37.193,5.239,1.918,-2.754,0.0,39.0,39.8,9.848,2.973,19.566,16.304,19.571,16.994,-3.164,27.248,0.0,270.14,,279.0,270.0,18.272,2.836,17.933,26.012
8889.5,2.295,0.658,-33.594,3.019,9.66,5.524,37.193,5.239,1.918,-2.754,0.0,39.0,39.8,9.848,2.973,19.462,17.41,19.622,17.521,-3.164,27.248,0.0,270.14,,279.0,270.0,18.109,2.827,18.244,25.917
8890.0,2.295,0.658,-33.594,3.019,9.66,5.524,37.193,5.239,1.918,-2.754,0.0,39.0,39.8,9.848,2.973,19.489,17.335,19.61,17.684,-3.164,27.248,0.0,270.14,,279.0,270.0,18.504,2.818,18.13,25.905
8890.5,2.295,0.658,-33.594,3.019,9.66,5.52,37.188,5.234,1.953,-2.748,0.0,39.027,39.724,9.848,2.973,19.677,16.808,19.68,17.599,-3.159,27.243,0.0,269.94,,279.0,270.0,18.53,2.81,18.081,25.858
8891.0,2.295,0.658,-33.594,3.019,9.66,5.52,37.188,5.234,1.953,-2.748,0.0,39.0,39.7,9.848,2.973,19.604,16.126,19.63,16.789,-3.159,27.243,0.0,269.94,,279.0,270.0,18.441,2.801,17.938,25.783
8891.5,2.837,0.771,-34.37,3.058,9.582,5.52,37.188,5.234,1.953,-2.748,0.0,39.0,39.7,9.825,3.033,19.536,17.446,19.655,18.009,-3.159,27.243,0.0,269.54,,279.0,270.0,18.037,2.793,18.176,25.743
8892.0,2.837,0.771,-34.37,3.058,9.582,5.52,37.188,5.234,1.953,-2.748,0.0,39.0,39.7,9.825,3.033,19.649,17.773,19.741,18.117,-3.159,27.243,0.0,269.54,,279.0,270.0,18.661,2.794,18.413,25.713
8892.5,2.837,0.771,-34.37,3.058,9.582,5.52,37.188,5.234,1.953,-2.748,0.0,39.0,39.7,9.825,3.033,19.755,16.639,19.75,17.488,-3.159,27.243,0.0,269.44,,279.0,270.0,18.82,2.794,18.152,25.675
8893.0,2.837,0.771,-34.37,3.058,9.582,5.52,37.188,5.234,1.953,-2.748,0.0,39.0,39.7,9.825,3.033,19.667,17.002,19.734,17.609,-3.159,27.243,0.0,269.44,,279.0,270.0,18.408,2.795,18.382,25.634
8893.5,2.837,0.771,-34.37,3.058,9.582,5.466,37.186,5.223,1.978,-2.734,0.0,39.022,39.71,9.825,3.033,19.793,17.061,19.761,17.425,-3.157,27.237,0.0,269.44,,279.0,270.0,18.503,2.796,18.082,25.633
8894.0,2.837,0.771,-34.37,3.058,9.582,5.466,37.186,5.223,1.978,-2.734,0.0,39.0,39.7,9.825,3.033,19.627,16.681,19.667,17.127,-3.157,27.237,0.0,269.44,,279.0,270.0,18.51,2.796,18.124,25.605
8894.5,2.837,0.771,-34.37,3.058,9.582,5.466,37.186,5.223,1.978,-2.734,0.0,39.0,39.7,9.825,3.033,19.474,16.02,19.573,17.1,-3.157,27.237,0.0,269.24,,279.0,270.0,18.275,2.797,17.874,25.585
8895.0,1.774,0.502,-34.049,3.093,9.646,5.466,37.186,5.223,1.978,-2.734,0.0,39.0,39.7,9.805,2.929,19.641,17.068,19.685,17.48,-3.157,27.237,0.0,269.24,,279.0,270.0,18.042,2.798,18.118,25.573
8895.5,1.774,0.502,-34.049,3.093,9.646,5.466,37.186,5.223,1.978,-2.734,0.0,39.0,39.7,9.805,2.929,19.653,17.358,19.726,17.887,-3.157,27.237,0.0,270.14,,279.0,270.0,18.469,2.781,18.394,25.52
8896.0,1.774,0.502,-34.049,3.093,9.646,5.466,37.186,5.223,1.978,-2.734,0.0,39.0,39.7,9.805,2.929,19.648,16.292,19.686,17.235,-3.157,27.237,0.0,270.14,,279.0,270.0,18.656,2.764,18.031,25.467
8896.5,1.774,0.502,-34.049,3.093,9.646,5.466,37.186,5.223,1.978,-2.734,0.0,39.0,39.7,9.805,2.929,19.652,16.837,19.691,17.304,-3.157,27.237,0.0,269.54,,279.0,270.0,18.215,2.748,17.901,25.382
8897.0,1.774,0.502,-34.049,3.093,9.646,5.523,37.198,5.248,2.025,-2.751,0.0,39.017,39.716,9.805,2.929,19.545,16.011,19.595,17.058,-3.162,27.24,0.0,269.54,,279.0,270.0,18.371,2.732,18.079,25.312
8897.5,1.774,0.502,-34.049,3.093,9.646,5.523,37.198,5.248,2.025,-2.751,0.0,39.0,39.7,9.805,2.929,19.674,17.723,19.755,17.774,-3.162,27.24,0.0,270.24,,279.0,270.0,18.052,2.717,18.54,25.297
8898.0,3.267,0.778,-35.209,3.029,9.67,5.523,37.198,5.248,2.025,-2.751,0.0,39.0,39.7,9.754,3.062,19.689,16.603,19.722,17.542,-3.162,27.24,0.0,270.24,,279.0,270.0,18.731,2.701,18.132,25.309
8898.5,3.267,0.778,-35.209,3.029,9.67,5.523,37.198,5.248,2.025,-2.751,0.0,39.0,39.7,9.754,3.062,19.777,16.839,19.785,17.729,-3.162,27.24,0.0,269.84,,279.0,270.0,18.389,2.71,18.125,25.314
8899.0,3.267,0.778,-35.209,3.029,9.67,5.523,37.198,5.248,2.025,-2.751,0.0,39.0,39.7,9.754,3.062,19.813,16.863,19.792,17.486,-3.162,27.24,0.0,269.84,,279.0,270.0,18.533,2.72,18.312,25.336
8899.5,3.267,0.778,-35.209,3.029,9.67,5.523,37.198,5.248,2.025,-2.751,0.0,39.0,39.7,9.754,3.062,19.677,17.181,19.758,17.605,-3.162,27.24,0.0,270.04,,279.0,270.0,18.489,2.728,18.166,25.337
8900.0,3.267,0.778,-35.209,3.029,9.67,5.501,37.194,5.241,2.038,-2.754,0.0,39.006,39.67,9.754,3.062,19.791,16.684,19.766,17.265,-3.169,27.233,0.0,270.04,,279.0,270.0,18.555,2.737,18.469,25.374
8900.5,3.267,0.778,-35.209,3.029,9.67,5.501,37.194,5.241,2.038,-2.754,0.0,39.0,39.7,9.754,3.062,19.743,17.163,19.782,17.719,-3.169,27.233,0.0,269.64,,279.0,270.0,18.377,2.746,18.138,25.386
8901.0,2.497,0.679,-32.944,3.042,9.658,5.501,37.194,5.241,2.038,-2.754,0.0,39.0,39.7,9.854,2.962,19.792,17.088,19.848,17.496,-3.169,27.233,0.0,269.64,,279.0,270.0,18.602,2.755,18.282,25.38
8901.5,2.497,0.679,-32.944,3.042,9.658,5.501,37.194,5.241,2.038,-2.754,0.0,39.0,39.7,9.854,2.962,19.726,17.23,19.831,17.795,-3.169,27.233,0.0,269.44,,279.0,270.0,18.556,2.75,18.449,25.372
8902.0,2.497,0.679,-32.944,3.042,9.658,5.501,37.194,5.241,2.038,-2.754,0.0,39.0,39.7,9.854,2.962,19.772,16.534,19.812,17.719,-3.169,27.233,0.0,269.44,,279.0,270.0,18.646,2.746,18.166,25.323
8902.5,2.497,0.679,-32.944,3.042,9.658,5.501,37.194,5.241,2.038,-2.754,0.0,39.0,39.7,9.854,2.962,19.85,17.077,19.874,17.602,-3.169,27.233,0.0,269.24,,279.0,270.0,18.459,2.742,18.332,25.284
8903.0,2.497,0.679,-32.944,3.042,9.658,5.501,37.194,5.241,2.038,-2.754,0.0,39.0,39.7,9.854,2.962,19.733,17.426,19.856,17.815,-3.169,27.233,0.0,269.24,,279.0,270.0,18.601,2.738,18.457,25.266
8903.5,2.497,0.679,-32.944,3.042,9.658,5.499,37.187,5.241,2.079,-2.727,0.0,38.998,39.676,9.854,2.962,19.862,16.473,19.826,17.31,-3.162,27.236,0.0,269.44,,279.0,270.0,18.708,2.734,18.384,25.289
8904.0,2.497,0.679,-32.944,3.042,9.658,5.499,37.187,5.241,2.079,-2.727,0.0,39.0,39.7,9.854,2.962,19.849,17.314,19.897,17.752,-3.162,27.236,0.0,269.44,,279.0,270.0,18.368,2.73,18.148,25.311
8904.5,3.39,0.792,-35.209,2.944,9.704,5.499,37.187,5.241,2.079,-2.727,0.0,39.0,39.7,9.767,2.865,19.831,16.761,19.846,17.445,-3.162,27.236,0.0,269.54,,279.0,270.0,18.703,2.726,18.269,25.344
8905.0,3.39,0.792,-35.209,2.944,9.704,5.499,37.187,5.241,2.079,-2.727,0.0,39.0,39.7,9.767,2.865,19.804,17.427,19.876,17.964,-3.162,27.236,0.0,269.54,,279.0,270.0,18.471,2.737,18.505,25.336
