t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8905.5,3.39,0.792,-35.209,2.944,9.704,5.499,37.187,5.241,2.079,-2.727,0.0,39.0,39.7,9.767,2.865,19.794,16.539,19.852,17.702,-3.162,27.236,0.0,270.24,,279.0,270.0,18.768,2.748,18.195,25.351
8906.0,3.39,0.792,-35.209,2.944,9.704,5.499,37.187,5.241,2.079,-2.727,0.0,39.0,39.7,9.767,2.865,19.911,17.164,19.916,17.846,-3.162,27.236,0.0,270.24,,279.0,270.0,18.472,2.759,18.38,25.392
8906.5,3.39,0.792,-35.209,2.944,9.704,5.524,37.182,5.247,2.096,-2.752,0.0,38.99,39.661,9.767,2.865,19.817,17.558,19.928,18.011,-3.161,27.229,0.0,270.34,,279.0,270.0,18.709,2.769,18.431,25.381
8907.0,3.39,0.792,-35.209,2.944,9.704,5.524,37.182,5.247,2.096,-2.752,0.0,39.0,39.7,9.767,2.865,19.906,16.59,19.907,17.421,-3.161,27.229,0.0,270.34,,279.0,270.0,18.828,2.779,18.518,25.457
8907.5,2.815,0.73,-34.959,3.029,9.731,5.524,37.182,5.247,2.096,-2.752,0.0,39.0,39.7,9.703,2.883,19.963,17.508,19.981,18.113,-3.161,27.229,0.0,270.24,,279.0,270.0,18.456,2.789,18.33,25.532
8908.0,2.815,0.73,-34.959,3.029,9.731,5.524,37.182,5.247,2.096,-2.752,0.0,39.0,39.7,9.703,2.883,20.068,16.912,20.004,17.597,-3.161,27.229,0.0,270.24,,279.0,270.0,18.891,2.789,18.412,25.546
8908.5,2.815,0.73,-34.959,3.029,9.731,5.524,37.182,5.247,2.096,-2.752,0.0,39.0,39.7,9.703,2.883,20.016,17.63,20.04,18.134,-3.161,27.229,0.0,269.74,,279.0,270.0,18.645,2.79,18.577,25.509
8909.0,2.815,0.73,-34.959,3.029,9.731,5.524,37.182,5.247,2.096,-2.752,0.0,39.0,39.7,9.703,2.883,19.966,16.593,19.976,17.737,-3.161,27.229,0.0,269.74,,279.0,270.0,18.955,2.79,18.287,25.516
8909.5,2.815,0.73,-34.959,3.029,9.731,5.524,37.182,5.247,2.096,-2.752,0.0,39.0,39.7,9.703,2.883,19.982,17.389,20.033,17.835,-3.161,27.229,0.0,269.74,,279.0,270.0,18.568,2.791,18.43,25.509
8910.0,2.815,0.73,-34.959,3.029,9.731,5.483,37.18,5.225,2.137,-2.761,0.0,38.98,39.655,9.703,2.883,19.923,17.69,20.041,18.221,-3.174,27.224,0.0,269.74,,279.0,270.0,18.81,2.791,18.669,25.474
8910.5,2.815,0.73,-34.959,3.029,9.731,5.483,37.18,5.225,2.137,-2.761,0.0,39.0,39.7,9.703,2.883,20.053,16.712,20.022,17.738,-3.174,27.224,0.0,270.44,,279.0,270.0,18.969,2.791,18.55,25.509
8911.0,2.938,0.779,-34.598,3.036,9.654,5.483,37.18,5.225,2.137,-2.761,0.0,39.0,39.7,9.778,3.073,20.095,17.471,20.083,18.014,-3.174,27.224,0.0,270.44,,279.0,270.0,18.631,2.792,18.389,25.548
8911.5,2.938,0.779,-34.598,3.036,9.654,5.483,37.18,5.225,2.137,-2.761,0.0,39.0,39.7,9.778,3.073,20.029,17.395,20.086,18.099,-3.174,27.224,0.0,270.14,,279.0,270.0,18.916,2.794,18.431,25.566
8912.0,2.938,0.779,-34.598,3.036,9.654,5.483,37.18,5.225,2.137,-2.761,0.0,39.0,39.7,9.778,3.073,20.005,17.451,20.097,18.066,-3.174,27.224,0.0,270.14,,279.0,270.0,18.902,2.797,18.645,25.603
8912.5,2.938,0.779,-34.598,3.036,9.654,5.483,37.18,5.225,2.137,-2.761,0.0,39.0,39.7,9.778,3.073,20.067,16.896,20.077,17.992,-3.174,27.224,0.0,269.14,,279.0,270.0,18.905,2.799,18.381,25.65
8913.0,2.938,0.779,-34.598,3.036,9.654,5.511,37.183,5.238,2.169,-2.762,0.0,38.981,39.664,9.778,3.073,20.182,17.202,20.135,17.851,-3.171,27.236,0.0,269.14,,279.0,270.0,18.758,2.801,18.582,25.647
8913.5,2.938,0.779,-34.598,3.036,9.654,5.511,37.183,5.238,2.169,-2.762,0.0,39.0,39.7,9.778,3.073,20.107,17.665,20.145,18.24,-3.171,27.236,0.0,269.74,,279.0,270.0,18.843,2.803,18.691,25.618
8914.0,2.565,0.613,-35.209,2.926,9.718,5.511,37.183,5.238,2.169,-2.762,0.0,39.0,39.7,9.776,3.101,20.063,16.655,20.085,17.371,-3.171,27.236,0.0,269.74,,279.0,270.0,19.039,2.806,18.584,25.577
8914.5,2.565,0.613,-35.209,2.926,9.718,5.511,37.183,5.238,2.169,-2.762,0.0,39.0,39.7,9.776,3.101,20.063,17.516,20.131,17.969,-3.171,27.236,0.0,270.14,,279.0,270.0,18.543,2.802,18.464,25.647
8915.0,2.565,0.613,-35.209,2.926,9.718,5.511,37.183,5.238,2.169,-2.762,0.0,39.0,39.7,9.776,3.101,20.009,17.375,20.083,18.079,-3.171,27.236,0.0,270.14,,279.0,270.0,18.92,2.798,18.532,25.887
8915.5,2.565,0.613,-35.209,2.926,9.718,5.511,37.183,5.238,2.169,-2.762,0.0,39.0,39.7,9.776,3.101,20.22,17.377,20.198,18.169,-3.171,27.236,0.0,270.04,,279.0,270.0,18.886,2.794,18.686,25.94
8916.0,2.565,0.613,-35.209,2.926,9.718,5.527,37.157,5.234,2.184,-2.762,0.0,38.97,39.655,9.776,3.101,20.129,16.648,20.136,17.521,-3.171,27.211,0.0,270.04,,279.0,270.0,18.991,2.79,18.414,25.994
8916.5,2.565,0.613,-35.209,2.926,9.718,5.527,37.157,5.234,2.184,-2.762,0.0,39.0,39.7,9.776,3.101,20.126,17.026,20.131,17.563,-3.171,27.211,0.0,270.04,,279.0,270.0,18.608,2.787,18.533,25.984
8917.0,2.565,0.613,-35.209,2.926,9.718,5.527,37.157,5.234,2.184,-2.762,0.0,39.0,39.7,9.776,3.101,19.98,17.938,20.153,18.519,-3.171,27.211,0.0,270.04,,279.0,270.0,18.711,2.783,18.615,26.022
8917.5,2.518,0.681,-33.429,3.048,9.627,5.527,37.157,5.234,2.184,-2.762,0.0,39.0,39.7,9.97,2.925,20.268,16.939,20.174,18.148,-3.171,27.211,0.0,270.24,,279.0,270.0,19.147,2.779,18.684,26.272
8918.0,2.518,0.681,-33.429,3.048,9.627,5.527,37.157,5.234,2.184,-2.762,0.0,39.0,39.7,9.97,2.925,20.226,17.658,20.249,18.219,-3.171,27.211,0.0,270.24,,279.0,270.0,18.882,2.775,18.418,26.23
8918.5,2.518,0.681,-33.429,3.048,9.627,5.527,37.157,5.234,2.184,-2.762,0.0,39.0,39.7,9.97,2.925,20.161,16.627,20.175,17.537,-3.171,27.211,0.0,270.54,,279.0,270.0,19.088,2.771,18.47,26.208
8919.0,2.518,0.681,-33.429,3.048,9.627,5.527,37.157,5.234,2.184,-2.762,0.0,39.0,39.7,9.97,2.925,20.126,17.303,20.175,18.284,-3.171,27.211,0.0,270.54,,279.0,270.0,18.625,2.767,18.561,26.222
8919.5,2.518,0.681,-33.429,3.048,9.627,5.534,37.202,5.243,2.248,-2.763,0.0,38.966,39.663,9.97,2.925,20.199,17.091,20.193,18.117,-3.188,27.217,0.0,270.24,,279.0,270.0,18.972,2.763,18.589,26.244
8920.0,2.518,0.681,-33.429,3.048,9.627,5.534,37.202,5.243,2.248,-2.763,0.0,39.0,39.7,9.97,2.925,20.211,17.801,20.245,18.147,-3.188,27.217,0.0,270.24,,279.0,270.0,18.9,2.759,18.722,26.237
8920.5,2.409,0.66,-33.477,3.012,9.66,5.534,37.202,5.243,2.248,-2.763,0.0,39.0,39.7,9.991,2.917,20.137,16.605,20.164,17.597,-3.188,27.217,0.0,270.24,,279.0,270.0,19.101,2.755,18.455,26.187
8921.0,2.409,0.66,-33.477,3.012,9.66,5.534,37.202,5.243,2.248,-2.763,0.0,39.0,39.7,9.991,2.917,20.142,17.078,20.184,17.658,-3.188,27.217,0.0,270.24,,279.0,270.0,18.625,2.749,18.717,26.06
8921.5,2.409,0.66,-33.477,3.012,9.66,5.534,37.202,5.243,2.248,-2.763,0.0,39.0,39.7,9.991,2.917,20.125,17.926,20.219,18.419,-3.188,27.217,0.0,269.54,,279.0,270.0,18.765,2.743,18.654,25.983
8922.0,2.409,0.66,-33.477,3.012,9.66,5.534,37.202,5.243,2.248,-2.763,0.0,39.0,39.7,9.991,2.917,20.17,17.719,20.238,18.202,-3.188,27.217,0.0,269.54,,279.0,270.0,19.172,2.738,18.739,25.972
8922.5,2.409,0.66,-33.477,3.012,9.66,5.522,37.168,5.25,2.248,-2.751,0.0,38.972,39.689,9.991,2.917,20.176,16.705,20.176,17.552,-3.179,27.213,0.0,269.44,,279.0,270.0,19.082,2.733,18.474,25.932
8923.0,2.409,0.66,-33.477,3.012,9.66,5.522,37.168,5.25,2.248,-2.751,0.0,39.0,39.7,9.991,2.917,20.148,16.955,20.186,17.75,-3.179,27.213,0.0,269.44,,279.0,270.0,18.653,2.727,18.507,25.856
8923.5,2.409,0.66,-33.477,3.012,9.66,5.522,37.168,5.25,2.248,-2.751,0.0,39.0,39.7,9.991,2.917,20.225,18.337,20.254,18.553,-3.179,27.213,0.0,269.84,,279.0,270.0,18.76,2.722,18.927,25.809
8924.0,3.113,0.777,-35.118,3.053,9.727,5.522,37.168,5.25,2.248,-2.751,0.0,39.0,39.7,9.723,2.869,20.223,17.982,20.317,18.617,-3.179,27.213,0.0,269.84,,279.0,270.0,19.342,2.717,18.942,25.764
8924.5,3.113,0.777,-35.118,3.053,9.727,5.522,37.168,5.25,2.248,-2.751,0.0,39.0,39.7,9.723,2.869,20.405,17.157,20.332,17.896,-3.179,27.213,0.0,270.04,,279.0,270.0,19.285,2.723,18.607,25.731
8925.0,3.113,0.777,-35.118,3.053,9.727,5.522,37.168,5.25,2.248,-2.751,0.0,39.0,39.7,9.723,2.869,20.251,17.505,20.304,18.146,-3.179,27.213,0.0,270.04,,279.0,270.0,18.947,2.73,18.582,25.698
8925.5,3.113,0.777,-35.118,3.053,9.727,5.522,37.168,5.25,2.248,-2.751,0.0,39.0,39.7,9.723,2.869,20.293,17.099,20.283,17.784,-3.179,27.213,0.0,270.24,,279.0,270.0,19.052,2.736,18.556,25.648
8926.0,3.113,0.777,-35.118,3.053,9.727,5.501,37.193,5.243,2.302,-2.759,0.0,38.976,39.731,9.723,2.869,20.293,17.806,20.301,18.386,-3.18,27.205,0.0,270.24,,279.0,270.0,18.865,2.742,18.674,25.625
8926.5,3.113,0.777,-35.118,3.053,9.727,5.501,37.193,5.243,2.302,-2.759,0.0,39.0,39.7,9.723,2.869,20.4,17.954,20.391,18.327,-3.18,27.205,0.0,270.04,,279.0,270.0,19.196,2.748,18.938,25.584
8927.0,3.251,0.77,-35.209,2.961,9.741,5.501,37.193,5.243,2.302,-2.759,0.0,39.0,39.7,9.755,3.079,20.255,16.839,20.299,17.893,-3.18,27.205,0.0,270.04,,279.0,270.0,19.268,2.754,18.588,25.572
8927.5,3.251,0.77,-35.209,2.961,9.741,5.501,37.193,5.243,2.302,-2.759,0.0,39.0,39.7,9.755,3.079,20.276,17.465,20.332,18.099,-3.18,27.205,0.0,270.74,,279.0,270.0,18.822,2.762,18.659,25.576
8928.0,3.251,0.77,-35.209,2.961,9.741,5.501,37.193,5.243,2.302,-2.759,0.0,39.0,39.7,9.755,3.079,20.204,17.034,20.273,18.236,-3.18,27.205,0.0,270.74,,279.0,270.0,19.043,2.77,18.487,25.6
8928.5,3.251,0.77,-35.209,2.961,9.741,5.501,37.193,5.243,2.302,-2.759,0.0,39.0,39.7,9.755,3.079,20.421,17.565,20.366,18.327,-3.18,27.205,0.0,270.74,,279.0,270.0,18.937,2.778,18.895,25.685
8929.0,3.251,0.77,-35.209,2.961,9.741,5.488,37.175,5.241,2.315,-2.774,0.0,38.961,39.731,9.755,3.079,20.453,18.1,20.439,18.711,-3.189,27.186,0.0,270.74,,279.0,270.0,19.17,2.786,18.651,25.764
8929.5,3.251,0.77,-35.209,2.961,9.741,5.488,37.175,5.241,2.315,-2.774,0.0,39.0,39.7,9.755,3.079,20.386,17.563,20.374,18.252,-3.189,27.186,0.0,270.54,,279.0,270.0,19.426,2.794,18.708,25.746
8930.0,3.251,0.77,-35.209,2.961,9.741,5.488,37.175,5.241,2.315,-2.774,0.0,39.0,39.7,9.755,3.079,20.343,17.962,20.402,18.601,-3.189,27.186,0.0,270.54,,279.0,270.0,19.144,2.801,18.743,25.699
8930.5,2.946,0.691,-35.209,2.971,9.707,5.488,37.175,5.241,2.315,-2.774,0.0,39.0,39.7,9.603,2.979,20.577,17.467,20.455,18.26,-3.189,27.186,0.0,269.84,,279.0,270.0,19.327,2.809,18.813,25.669
8931.0,2.946,0.691,-35.209,2.971,9.707,5.488,37.175,5.241,2.315,-2.774,0.0,39.0,39.7,9.603,2.979,20.547,18.074,20.508,18.633,-3.189,27.186,0.0,269.84,,279.0,270.0,19.19,2.811,18.969,25.612
8931.5,2.946,0.691,-35.209,2.971,9.707,5.488,37.175,5.241,2.315,-2.774,0.0,39.0,39.7,9.603,2.979,20.482,17.038,20.455,17.905,-3.189,27.186,0.0,270.34,,279.0,270.0,19.441,2.813,18.694,25.592
8932.0,2.946,0.691,-35.209,2.971,9.707,5.488,37.175,5.241,2.315,-2.774,0.0,39.0,39.7,9.603,2.979,20.48,17.675,20.458,18.196,-3.189,27.186,0.0,270.34,,279.0,270.0,18.97,2.815,18.681,25.521
8932.5,2.946,0.691,-35.209,2.971,9.707,5.479,37.182,5.235,2.35,-2.79,0.0,38.974,39.726,9.603,2.979,20.367,17.494,20.433,18.426,-3.2,27.193,0.0,270.64,,279.0,270.0,19.202,2.817,18.803,25.492
8933.0,2.946,0.691,-35.209,2.971,9.707,5.479,37.182,5.235,2.35,-2.79,0.0,39.0,39.7,9.603,2.979,20.543,18.142,20.523,18.706,-3.2,27.193,0.0,270.64,,279.0,270.0,19.18,2.82,19.084,25.46
8933.5,3.315,0.772,-35.209,2.965,9.74,5.479,37.182,5.235,2.35,-2.79,0.0,39.0,39.7,9.707,3.071,20.467,17.078,20.48,18.263,-3.2,27.193,0.0,271.04,,278.0,270.0,19.478,2.822,18.741,25.428
8934.0,3.315,0.772,-35.209,2.965,9.74,5.479,37.182,5.235,2.35,-2.79,0.0,39.0,39.7,9.707,3.071,20.488,17.599,20.508,18.232,-3.2,27.193,0.0,271.04,,278.0,270.0,19.072,2.83,18.863,25.4
8934.5,3.315,0.772,-35.209,2.965,9.74,5.479,37.182,5.235,2.35,-2.79,0.0,39.0,39.7,9.707,3.071,20.428,18.157,20.491,18.7,-3.2,27.193,0.0,271.64,,277.0,270.0,19.207,2.838,18.947,25.411
8935.0,3.315,0.772,-35.209,2.965,9.74,5.479,37.182,5.235,2.35,-2.79,0.0,39.0,39.7,9.707,3.071,20.548,17.231,20.517,18.48,-3.2,27.193,0.0,271.64,,277.0,270.0,19.444,2.846,18.815,25.443
8935.5,3.315,0.772,-35.209,2.965,9.74,5.494,37.197,5.235,2.39,-2.787,0.0,38.979,39.734,9.707,3.071,20.621,17.96,20.584,18.493,-3.192,27.179,0.0,271.44,,276.0,270.0,19.194,2.853,19.054,25.431
8936.0,3.315,0.772,-35.209,2.965,9.74,5.494,37.197,5.235,2.39,-2.787,0.0,39.0,39.7,9.707,3.071,20.529,18.021,20.566,18.472,-3.192,27.179,0.0,271.44,,276.0,270.0,19.414,2.861,18.846,25.399
8936.5,2.25,0.524,-35.209,2.955,9.739,5.494,37.197,5.235,2.39,-2.787,0.0,39.0,39.7,9.669,3.046,20.457,17.878,20.526,18.383,-3.192,27.179,0.0,270.94,,276.0,270.0,19.397,2.868,19.053,25.329
8937.0,2.25,0.524,-35.209,2.955,9.739,5.494,37.197,5.235,2.39,-2.787,0.0,39.0,39.7,9.669,3.046,20.508,18.274,20.549,19.002,-3.192,27.179,0.0,270.94,,276.0,270.0,19.311,2.858,19.022,25.338
8937.5,2.25,0.524,-35.209,2.955,9.739,5.494,37.197,5.235,2.39,-2.787,0.0,39.0,39.7,9.669,3.046,20.7,17.585,20.624,18.652,-3.192,27.179,0.0,271.34,,275.0,270.0,19.583,2.848,19.001,25.346
8938.0,2.25,0.524,-35.209,2.955,9.739,5.494,37.197,5.235,2.39,-2.787,0.0,39.0,39.7,9.669,3.046,20.667,18.229,20.675,18.618,-3.192,27.179,0.0,271.34,,275.0,270.0,19.39,2.838,19.096,25.337
8938.5,2.25,0.524,-35.209,2.955,9.739,5.494,37.197,5.235,2.39,-2.787,0.0,39.0,39.7,9.669,3.046,20.648,17.826,20.675,18.316,-3.192,27.179,0.0,268.24,,276.0,270.0,19.547,2.829,19.083,25.332
8939.0,2.25,0.524,-35.209,2.955,9.739,5.565,37.166,5.228,2.42,-2.78,0.0,38.98,39.737,9.669,3.046,20.649,17.264,20.607,17.948,-3.198,27.18,0.0,268.24,,276.0,270.0,19.366,2.819,18.98,25.327
8939.5,2.25,0.524,-35.209,2.955,9.739,5.565,37.166,5.228,2.42,-2.78,0.0,39.0,39.7,9.669,3.046,20.574,17.615,20.587,18.527,-3.198,27.18,0.0,268.34,,277.0,270.0,19.117,2.81,18.965,25.347
8940.0,3.412,0.811,-35.209,2.946,9.723,5.565,37.166,5.228,2.42,-2.78,0.0,39.0,39.7,9.632,3.081,20.712,17.68,20.659,18.275,-3.198,27.18,0.0,268.34,,277.0,270.0,19.326,2.801,19.075,25.397
8940.5,3.412,0.811,-35.209,2.946,9.723,5.565,37.166,5.228,2.42,-2.78,0.0,39.0,39.7,9.632,3.081,20.627,17.888,20.659,18.246,-3.198,27.18,0.0,267.94,,278.0,270.0,19.332,2.811,18.983,25.467
8941.0,3.412,0.811,-35.209,2.946,9.723,5.565,37.166,5.228,2.42,-2.78,0.0,39.0,39.7,9.632,3.081,20.657,17.303,20.631,17.952,-3.198,27.18,0.0,267.94,,278.0,270.0,19.355,2.821,18.871,25.496
8941.5,3.412,0.811,-35.209,2.946,9.723,5.565,37.166,5.228,2.42,-2.78,0.0,39.0,39.7,9.632,3.081,20.532,18.116,20.615,18.533,-3.198,27.18,0.0,268.44,,279.0,270.0,19.136,2.83,19.107,25.512
8942.0,3.412,0.811,-35.209,2.946,9.723,5.573,37.243,5.239,2.504,-2.788,0.0,38.996,39.779,9.632,3.081,20.647,18.415,20.677,18.803,-3.197,27.173,0.0,268.44,,279.0,270.0,19.449,2.84,19.165,25.518
8942.5,3.412,0.811,-35.209,2.946,9.723,5.573,37.243,5.239,2.504,-2.788,0.0,39.0,39.8,9.632,3.081,20.848,17.713,20.735,18.571,-3.197,27.173,0.0,268.54,,280.0,270.0,19.635,2.849,19.107,25.583
8943.0,2.759,0.772,-34.045,3.075,9.698,5.573,37.243,5.239,2.504,-2.788,0.0,39.0,39.8,9.785,2.958,20.784,17.74,20.768,18.466,-3.197,27.173,0.0,268.54,,280.0,270.0,19.467,2.858,18.891,25.596
8943.5,2.759,0.772,-34.045,3.075,9.698,5.573,37.243,5.239,2.504,-2.788,0.0,39.0,39.8,9.785,2.958,20.543,17.45,20.614,18.059,-3.197,27.173,0.0,268.74,,281.0,270.0,19.439,2.857,18.799,25.596
8944.0,2.759,0.772,-34.045,3.075,9.698,5.573,37.243,5.239,2.504,-2.788,0.0,39.0,39.8,9.785,2.958,20.593,18.627,20.694,18.907,-3.197,27.173,0.0,268.74,,281.0,270.0,19.166,2.855,19.18,25.574
8944.5,2.759,0.772,-34.045,3.075,9.698,5.573,37.243,5.239,2.504,-2.788,0.0,39.0,39.8,9.785,2.958,20.682,18.264,20.72,18.648,-3.197,27.173,0.0,272.54,,280.0,270.0,19.705,2.854,19.136,25.582
8945.0,2.759,0.772,-34.045,3.075,9.698,5.573,37.243,5.239,2.504,-2.788,0.0,39.0,39.8,9.785,2.958,20.775,17.589,20.743,18.207,-3.197,27.173,0.0,272.54,,280.0,270.0,19.579,2.852,19.059,25.548
8945.5,2.759,0.772,-34.045,3.075,9.698,5.556,37.196,5.236,2.493,-2.796,0.0,38.994,39.84,9.785,2.958,20.733,17.749,20.741,18.589,-3.206,27.163,0.0,271.64,,279.0,270.0,19.329,2.851,19.114,25.547
8946.0,2.759,0.772,-34.045,3.075,9.698,5.556,37.196,5.236,2.493,-2.796,0.0,39.0,39.8,9.785,2.958,20.716,17.187,20.702,17.856,-3.206,27.163,0.0,271.64,,279.0,270.0,19.453,2.849,18.993,25.536
8946.5,2.806,0.656,-35.209,2.945,9.679,5.556,37.196,5.236,2.493,-2.796,0.0,39.0,39.8,9.805,3.062,20.587,17.634,20.665,18.274,-3.206,27.163,0.0,271.74,,278.0,270.0,19.115,2.848,18.866,25.537
8947.0,2.806,0.656,-35.209,2.945,9.679,5.556,37.196,5.236,2.493,-2.796,0.0,39.0,39.8,9.805,3.062,20.572,17.796,20.64,18.456,-3.206,27.163,0.0,271.74,,278.0,270.0,19.29,2.847,19.141,25.594
8947.5,2.806,0.656,-35.209,2.945,9.679,5.556,37.196,5.236,2.493,-2.796,0.0,39.0,39.8,9.805,3.062,20.761,17.912,20.757,18.615,-3.206,27.163,0.0,271.24,,277.0,270.0,19.366,2.846,19.194,25.615
8948.0,2.806,0.656,-35.209,2.945,9.679,5.556,37.196,5.236,2.493,-2.796,0.0,39.0,39.8,9.805,3.062,20.758,17.225,20.721,17.902,-3.206,27.163,0.0,271.24,,277.0,270.0,19.511,2.846,18.935,25.629
8948.5,2.806,0.656,-35.209,2.945,9.679,5.525,37.191,5.244,2.542,-2.79,0.0,39.01,39.806,9.805,3.062,20.582,17.56,20.67,18.064,-3.21,27.169,0.0,270.64,,277.0,270.0,19.152,2.845,18.917,25.633
8949.0,2.806,0.656,-35.209,2.945,9.679,5.525,37.191,5.244,2.542,-2.79,0.0,39.0,39.8,9.805,3.062,20.515,18.225,20.657,18.549,-3.21,27.169,0.0,270.64,,277.0,270.0,19.219,2.844,19.187,25.632
8949.5,3.041,0.818,-33.46,3.028,9.712,5.525,37.191,5.244,2.542,-2.79,0.0,39.0,39.8,9.789,2.902,20.733,18.588,20.75,19.004,-3.21,27.169,0.0,270.54,,277.0,270.0,19.486,2.844,19.126,25.625
8950.0,3.041,0.818,-33.46,3.028,9.712,5.525,37.191,5.244,2.542,-2.79,0.0,39.0,39.8,9.789,2.902,20.789,17.955,20.806,18.459,-3.21,27.169,0.0,270.54,,277.0,270.0,19.769,2.847,19.02,25.632
8950.5,3.041,0.818,-33.46,3.028,9.712,5.525,37.191,5.244,2.542,-2.79,0.0,39.0,39.8,9.789,2.902,20.732,17.597,20.735,18.131,-3.21,27.169,0.0,270.84,,277.0,270.0,19.502,2.85,19.059,25.598
8951.0,3.041,0.818,-33.46,3.028,9.712,5.525,37.191,5.244,2.542,-2.79,0.0,39.0,39.8,9.789,2.902,20.57,16.912,20.592,17.987,-3.21,27.169,0.0,270.84,,277.0,270.0,19.299,2.853,18.774,25.608
8951.5,3.041,0.818,-33.46,3.028,9.712,5.53,37.242,5.248,2.608,-2.82,0.0,39.016,39.817,9.789,2.902,20.614,17.701,20.646,18.278,-3.221,27.155,0.0,268.24,,278.0,270.0,19.015,2.856,18.915,25.62
8952.0,3.041,0.818,-33.46,3.028,9.712,5.53,37.242,5.248,2.608,-2.82,0.0,39.0,39.8,9.789,2.902,20.549,18.107,20.635,18.429,-3.221,27.155,0.0,268.24,,278.0,270.0,19.31,2.859,19.108,25.632
8952.5,3.041,0.818,-33.46,3.028,9.712,5.53,37.242,5.248,2.608,-2.82,0.0,39.0,39.8,9.789,2.902,20.669,17.227,20.648,17.947,-3.221,27.155,0.0,268.14,,279.0,270.0,19.43,2.862,18.906,25.641
8953.0,2.201,0.63,-33.981,3.058,9.657,5.53,37.242,5.248,2.608,-2.82,0.0,39.0,39.8,9.805,2.989,20.614,17.9,20.65,18.437,-3.221,27.155,0.0,268.14,,279.0,270.0,19.123,2.865,18.794,25.612
8953.5,2.201,0.63,-33.981,3.058,9.657,5.53,37.242,5.248,2.608,-2.82,0.0,39.0,39.8,9.805,2.989,20.603,17.12,20.604,17.943,-3.221,27.155,0.0,268.04,,280.0,270.0,19.4,2.854,19.005,25.587
8954.0,2.201,0.63,-33.981,3.058,9.657,5.53,37.242,5.248,2.608,-2.82,0.0,39.0,39.8,9.805,2.989,20.626,17.788,20.661,18.301,-3.221,27.155,0.0,268.04,,280.0,270.0,19.067,2.844,19.221,25.585
8954.5,2.201,0.63,-33.981,3.058,9.657,5.53,37.242,5.248,2.608,-2.82,0.0,39.0,39.8,9.805,2.989,20.688,17.565,20.678,18.512,-3.221,27.155,0.0,269.64,,280.0,270.0,19.344,2.833,18.974,25.589
8955.0,2.201,0.63,-33.981,3.058,9.657,5.538,37.221,5.243,2.604,-2.81,0.0,39.014,39.804,9.805,2.989,20.685,17.747,20.709,18.35,-3.22,27.151,0.0,269.64,,280.0,270.0,19.361,2.823,19.045,25.579
8955.5,2.201,0.63,-33.981,3.058,9.657,5.538,37.221,5.243,2.604,-2.81,0.0,39.0,39.8,9.805,2.989,20.618,17.005,20.619,17.772,-3.22,27.151,0.0,269.74,,280.0,270.0,19.373,2.813,18.823,25.615
8956.0,2.26,0.596,-33.613,3.081,9.693,5.538,37.221,5.243,2.604,-2.81,0.0,39.0,39.8,9.947,2.965,20.557,17.304,20.583,18.301,-3.22,27.151,0.0,269.74,,280.0,270.0,19.004,2.802,18.83,25.527
8956.5,2.26,0.596,-33.613,3.081,9.693,5.538,37.221,5.243,2.604,-2.81,0.0,39.0,39.8,9.947,2.965,20.594,17.696,20.635,18.694,-3.22,27.151,0.0,269.94,,280.0,270.0,19.186,2.794,19.134,25.483
8957.0,2.26,0.596,-33.613,3.081,9.693,5.538,37.221,5.243,2.604,-2.81,0.0,39.0,39.8,9.947,2.965,20.735,17.718,20.712,18.659,-3.22,27.151,0.0,269.94,,280.0,270.0,19.405,2.785,18.949,25.49
8957.5,2.26,0.596,-33.613,3.081,9.693,5.538,37.221,5.243,2.604,-2.81,0.0,39.0,39.8,9.947,2.965,20.681,17.154,20.676,17.922,-3.22,27.151,0.0,271.04,,279.0,270.0,19.456,2.776,18.953,25.504
8958.0,2.26,0.596,-33.613,3.081,9.693,5.543,37.232,5.246,2.666,-2.797,0.0,39.035,39.867,9.947,2.965,20.64,17.016,20.651,17.864,-3.221,27.157,0.0,271.04,,279.0,270.0,19.108,2.768,18.859,25.537
8958.5,2.26,0.596,-33.613,3.081,9.693,5.543,37.232,5.246,2.666,-2.797,0.0,39.0,39.9,9.947,2.965,20.575,18.09,20.651,18.548,-3.221,27.157,0.0,271.24,,278.0,270.0,19.043,2.759,18.925,25.551
8959.0,2.65,0.675,-34.884,3.055,9.705,5.543,37.232,5.246,2.666,-2.797,0.0,39.0,39.9,9.723,2.941,20.601,17.029,20.626,18.079,-3.221,27.157,0.0,271.24,,278.0,270.0,19.466,2.751,18.832,25.559
8959.5,2.65,0.675,-34.884,3.055,9.705,5.543,37.232,5.246,2.666,-2.797,0.0,39.0,39.9,9.723,2.941,20.707,17.979,20.702,18.383,-3.221,27.157,0.0,270.94,,278.0,270.0,19.084,2.75,19.114,25.569
8960.0,2.65,0.675,-34.884,3.055,9.705,5.543,37.232,5.246,2.666,-2.797,0.0,39.0,39.9,9.723,2.941,20.584,18.056,20.646,18.322,-3.221,27.157,0.0,270.94,,278.0,270.0,19.443,2.748,19.065,25.61
8960.5,2.65,0.675,-34.884,3.055,9.705,5.543,37.232,5.246,2.666,-2.797,0.0,39.0,39.9,9.723,2.941,20.696,17.484,20.666,18.142,-3.221,27.157,0.0,269.34,,278.0,270.0,19.402,2.746,18.89,25.735
8961.0,2.65,0.675,-34.884,3.055,9.705,5.543,37.232,5.246,2.666,-2.797,0.0,39.0,39.9,9.723,2.941,20.545,17.743,20.632,18.228,-3.221,27.157,0.0,269.34,,278.0,270.0,19.247,2.745,19.002,25.765
8961.5,2.65,0.675,-34.884,3.055,9.705,5.554,37.261,5.248,2.708,-2.79,0.0,39.044,39.945,9.723,2.941,20.747,18.284,20.757,18.886,-3.22,27.167,0.0,269.04,,278.0,270.0,19.287,2.743,19.17,25.734
8962.0,2.65,0.675,-34.884,3.055,9.705,5.554,37.261,5.248,2.708,-2.79,0.0,39.0,39.9,9.723,2.941,20.731,17.868,20.732,18.386,-3.22,27.167,0.0,269.04,,278.0,270.0,19.668,2.742,18.994,25.743
8962.5,2.566,0.568,-35.209,3.032,9.735,5.554,37.261,5.248,2.708,-2.79,0.0,39.0,39.9,9.739,3.082,20.713,17.808,20.727,18.398,-3.22,27.167,0.0,269.34,,278.0,270.0,19.429,2.74,18.975,25.76
8963.0,2.566,0.568,-35.209,3.032,9.735,5.554,37.261,5.248,2.708,-2.79,0.0,39.0,39.9,9.739,3.082,20.644,16.968,20.661,18.091,-3.22,27.167,0.0,269.34,,278.0,270.0,19.412,2.737,18.81,25.775
8963.5,2.566,0.568,-35.209,3.032,9.735,5.554,37.261,5.248,2.708,-2.79,0.0,39.0,39.9,9.739,3.082,20.727,17.883,20.72,18.537,-3.22,27.167,0.0,269.04,,278.0,270.0,19.091,2.735,18.981,25.749
8964.0,2.566,0.568,-35.209,3.032,9.735,5.554,37.261,5.248,2.708,-2.79,0.0,39.0,39.9,9.739,3.082,20.873,18.39,20.826,18.839,-3.22,27.167,0.0,269.04,,278.0,270.0,19.467,2.732,18.977,25.696
8964.5,2.566,0.568,-35.209,3.032,9.735,5.569,37.196,5.232,2.685,-2.809,0.0,39.054,39.914,9.739,3.082,20.775,17.662,20.783,18.552,-3.224,27.16,0.0,269.94,,278.0,270.0,19.732,2.729,19.044,25.679
8965.0,2.566,0.568,-35.209,3.032,9.735,5.569,37.196,5.232,2.685,-2.809,0.0,39.1,39.9,9.739,3.082,20.797,17.325,20.752,18.011,-3.224,27.16,0.0,269.94,,278.0,270.0,19.443,2.726,19.047,25.661
8965.5,2.979,0.673,-35.209,2.975,9.775,5.569,37.196,5.232,2.685,-2.809,0.0,39.1,39.9,9.766,3.103,20.657,17.728,20.722,18.575,-3.224,27.16,0.0,269.54,,278.0,270.0,19.221,2.724,18.906,25.653
8966.0,2.979,0.673,-35.209,2.975,9.775,5.569,37.196,5.232,2.685,-2.809,0.0,39.1,39.9,9.766,3.103,20.744,17.274,20.711,17.961,-3.224,27.16,0.0,269.54,,278.0,270.0,19.421,2.728,18.926,25.605
8966.5,2.979,0.673,-35.209,2.975,9.775,5.569,37.196,5.232,2.685,-2.809,0.0,39.1,39.9,9.766,3.103,20.667,18.282,20.73,18.621,-3.224,27.16,0.0,269.54,,278.0,270.0,19.173,2.732,19.205,25.628
8967.0,2.979,0.673,-35.209,2.975,9.775,5.569,37.196,5.232,2.685,-2.809,0.0,39.1,39.9,9.766,3.103,20.806,17.436,20.748,18.587,-3.224,27.16,0.0,269.54,,278.0,270.0,19.575,2.736,18.907,25.639
8967.5,2.979,0.673,-35.209,2.975,9.775,5.569,37.196,5.232,2.685,-2.809,0.0,39.1,39.9,9.766,3.103,20.765,18.013,20.792,18.497,-3.224,27.16,0.0,268.94,,279.0,270.0,19.394,2.74,18.913,25.668
8968.0,2.979,0.673,-35.209,2.975,9.775,5.561,37.243,5.24,2.755,-2.794,0.0,39.071,39.929,9.766,3.103,20.694,17.748,20.745,18.538,-3.227,27.162,0.0,268.94,,279.0,270.0,19.517,2.744,18.924,25.661
8968.5,2.979,0.673,-35.209,2.975,9.775,5.561,37.243,5.24,2.755,-2.794,0.0,39.1,39.9,9.766,3.103,20.724,17.799,20.711,18.484,-3.227,27.162,0.0,269.44,,279.0,270.0,19.431,2.748,19.128,25.643
8969.0,2.774,0.752,-34.461,3.036,9.707,5.561,37.243,5.24,2.755,-2.794,0.0,39.1,39.9,9.844,3.108,20.72,17.572,20.72,18.654,-3.227,27.162,0.0,269.44,,279.0,270.0,19.429,2.752,18.926,25.666
8969.5,2.774,0.752,-34.461,3.036,9.707,5.561,37.243,5.24,2.755,-2.794,0.0,39.1,39.9,9.844,3.108,20.814,17.51,20.736,18.143,-3.227,27.162,0.0,269.14,,279.0,270.0,19.416,2.752,19.14,25.665
8970.0,2.774,0.752,-34.461,3.036,9.707,5.561,37.243,5.24,2.755,-2.794,0.0,39.1,39.9,9.844,3.108,20.677,17.659,20.728,18.522,-3.227,27.162,0.0,269.14,,279.0,270.0,19.301,2.752,19.019,25.638
8970.5,2.774,0.752,-34.461,3.036,9.707,5.561,37.243,5.24,2.755,-2.794,0.0,39.1,39.9,9.844,3.108,20.905,17.744,20.828,18.472,-3.227,27.162,0.0,270.34,,279.0,270.0,19.397,2.753,19.129,25.654
8971.0,2.774,0.752,-34.461,3.036,9.707,5.569,37.227,5.259,2.781,-2.814,0.0,39.072,39.94,9.844,3.108,20.792,17.904,20.784,18.603,-3.224,27.158,0.0,270.34,,279.0,270.0,19.487,2.753,18.982,25.668
8971.5,2.774,0.752,-34.461,3.036,9.707,5.569,37.227,5.259,2.781,-2.814,0.0,39.1,39.9,9.844,3.108,20.848,17.417,20.794,18.297,-3.224,27.158,0.0,270.44,,279.0,270.0,19.521,2.753,19.112,25.66
8972.0,2.958,0.67,-35.209,3.034,9.747,5.569,37.227,5.259,2.781,-2.814,0.0,39.1,39.9,9.717,3.052,20.774,17.47,20.745,18.578,-3.224,27.158,0.0,270.44,,279.0,270.0,19.339,2.754,18.974,25.721
8972.5,2.958,0.67,-35.209,3.034,9.747,5.569,37.227,5.259,2.781,-2.814,0.0,39.1,39.9,9.717,3.052,20.863,18.344,20.864,18.763,-3.224,27.158,0.0,270.44,,279.0,270.0,19.392,2.757,19.193,25.739
8973.0,2.958,0.67,-35.209,3.034,9.747,5.569,37.227,5.259,2.781,-2.814,0.0,39.1,39.9,9.717,3.052,20.814,18.181,20.857,18.523,-3.224,27.158,0.0,270.44,,279.0,270.0,19.708,2.76,19.273,25.748
8973.5,2.958,0.67,-35.209,3.034,9.747,5.569,37.227,5.259,2.781,-2.814,0.0,39.1,39.9,9.717,3.052,20.86,17.38,20.821,18.074,-3.224,27.158,0.0,270.24,,279.0,270.0,19.594,2.764,19.05,25.752
8974.0,2.958,0.67,-35.209,3.034,9.747,5.586,37.233,5.25,2.825,-2.798,0.0,39.074,39.962,9.717,3.052,20.689,17.829,20.76,18.272,-3.227,27.156,0.0,270.24,,279.0,270.0,19.284,2.767,18.983,25.785
8974.5,2.958,0.67,-35.209,3.034,9.747,5.586,37.233,5.25,2.825,-2.798,0.0,39.1,40.0,9.717,3.052,20.798,17.58,20.782,18.64,-3.227,27.156,0.0,270.54,,279.0,270.0,19.388,2.77,19.318,25.71
8975.0,2.958,0.67,-35.209,3.034,9.747,5.586,37.233,5.25,2.825,-2.798,0.0,39.1,40.0,9.717,3.052,20.917,17.98,20.851,18.543,-3.227,27.156,0.0,270.54,,279.0,270.0,19.45,2.773,19.059,25.723
8975.5,2.535,0.675,-33.879,3.095,9.642,5.586,37.233,5.25,2.825,-2.798,0.0,39.1,40.0,9.817,2.815,20.862,17.973,20.861,18.701,-3.227,27.156,0.0,270.54,,279.0,270.0,19.573,2.776,19.258,25.726
8976.0,2.535,0.675,-33.879,3.095,9.642,5.586,37.233,5.25,2.825,-2.798,0.0,39.1,40.0,9.817,2.815,20.883,17.314,20.843,18.107,-3.227,27.156,0.0,270.54,,279.0,270.0,19.599,2.772,19.038,25.745
8976.5,2.535,0.675,-33.879,3.095,9.642,5.586,37.233,5.25,2.825,-2.798,0.0,39.1,40.0,9.817,2.815,20.877,18.157,20.878,18.781,-3.227,27.156,0.0,270.44,,279.0,270.0,19.287,2.768,19.133,25.771
8977.0,2.535,0.675,-33.879,3.095,9.642,5.586,37.233,5.25,2.825,-2.798,0.0,39.1,40.0,9.817,2.815,20.87,17.301,20.838,18.491,-3.227,27.156,0.0,270.44,,279.0,270.0,19.673,2.764,18.961,25.79
8977.5,2.535,0.675,-33.879,3.095,9.642,5.566,37.245,5.268,2.858,-2.794,0.0,39.098,40.027,9.817,2.815,20.929,18.037,20.918,18.568,-3.226,27.157,0.0,270.54,,279.0,270.0,19.375,2.761,19.195,25.773
