t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8978.5,3.247,0.809,-34.828,3.209,9.721,5.437,37.537,4.984,-25.387,-2.745,0.0,39.2,39.8,9.726,3.077,-15.518,-13.578,-16.777,-14.528,-3.178,27.465,0.0,175.54,,190.0,190.0,-15.077,3.137,-11.379,26.015
8979.0,3.247,0.809,-34.828,3.209,9.721,5.437,37.537,4.984,-25.387,-2.745,0.0,39.2,39.8,9.726,3.077,-15.552,-13.52,-16.752,-14.519,-3.178,27.465,0.0,175.54,,190.0,190.0,-15.1,3.139,-11.378,25.923
8979.5,3.247,0.809,-34.828,3.209,9.721,5.432,37.53,4.98,-25.419,-2.739,0.0,39.201,39.764,9.726,3.077,-15.53,-13.575,-16.803,-14.515,-3.173,27.474,0.0,175.44,,190.0,190.0,-15.086,3.141,-11.375,25.882
8980.0,3.247,0.809,-34.828,3.209,9.721,5.432,37.53,4.98,-25.419,-2.739,0.0,39.2,39.8,9.726,3.077,-15.453,-13.572,-16.731,-14.518,-3.173,27.474,0.0,175.44,,190.0,190.0,-15.106,3.143,-11.374,25.756
8980.5,3.247,0.809,-34.828,3.209,9.721,5.432,37.53,4.98,-25.419,-2.739,0.0,39.2,39.8,9.726,3.077,-15.458,-13.548,-16.681,-14.518,-3.173,27.474,0.0,174.94,,190.0,190.0,-15.069,3.144,-11.397,25.688
8981.0,2.678,0.736,-33.655,3.268,9.604,5.432,37.53,4.98,-25.419,-2.739,0.0,39.2,39.8,9.808,3.19,-15.514,-13.581,-16.778,-14.559,-3.173,27.474,0.0,174.94,,190.0,190.0,-15.051,3.146,-11.371,25.642
8981.5,2.678,0.736,-33.655,3.268,9.604,5.432,37.53,4.98,-25.419,-2.739,0.0,39.2,39.8,9.808,3.19,-15.573,-13.584,-16.832,-14.513,-3.173,27.474,0.0,175.04,,190.0,190.0,-15.108,3.138,-11.389,25.585
8982.0,2.678,0.736,-33.655,3.268,9.604,5.432,37.53,4.98,-25.419,-2.739,0.0,39.2,39.8,9.808,3.19,-15.502,-13.58,-16.745,-14.495,-3.173,27.474,0.0,175.04,,190.0,190.0,-15.126,3.131,-11.385,25.552
8982.5,2.678,0.736,-33.655,3.268,9.604,5.432,37.53,4.98,-25.419,-2.739,0.0,39.2,39.8,9.808,3.19,-15.425,-13.549,-16.679,-14.511,-3.173,27.474,0.0,175.24,,190.0,190.0,-15.08,3.123,-11.395,25.502
8983.0,2.678,0.736,-33.655,3.268,9.604,5.432,37.525,4.971,-25.536,-2.734,0.0,39.195,39.79,9.808,3.19,-15.456,-13.586,-16.728,-14.527,-3.165,27.481,0.0,175.24,,191.0,190.0,-15.041,3.116,-11.395,25.491
8983.5,2.678,0.736,-33.655,3.268,9.604,5.432,37.525,4.971,-25.536,-2.734,0.0,39.2,39.8,9.808,3.19,-15.545,-13.603,-16.812,-14.555,-3.165,27.481,0.0,175.44,,191.0,190.0,-15.074,3.109,-11.414,25.423
8984.0,2.835,0.681,-35.209,3.215,9.659,5.432,37.525,4.971,-25.536,-2.734,0.0,39.2,39.8,9.543,3.196,-15.552,-13.607,-16.806,-14.566,-3.165,27.481,0.0,175.44,,192.0,190.0,-15.129,3.102,-11.401,25.435
8984.5,2.835,0.681,-35.209,3.215,9.659,5.432,37.525,4.971,-25.536,-2.734,0.0,39.2,39.8,9.543,3.196,-15.594,-13.619,-16.856,-14.578,-3.165,27.481,0.0,175.54,,192.0,190.0,-15.133,3.097,-11.402,25.473
8985.0,2.835,0.681,-35.209,3.215,9.659,5.432,37.525,4.971,-25.536,-2.734,0.0,39.2,39.8,9.543,3.196,-15.536,-13.551,-16.683,-14.491,-3.165,27.481,0.0,175.54,,193.0,190.0,-15.162,3.093,-11.397,25.429
8985.5,2.835,0.681,-35.209,3.215,9.659,5.432,37.525,4.971,-25.536,-2.734,0.0,39.2,39.8,9.543,3.196,-15.523,-13.576,-16.749,-14.522,-3.165,27.481,0.0,176.14,,193.0,190.0,-15.065,3.089,-11.41,25.431
8986.0,2.835,0.681,-35.209,3.215,9.659,5.403,37.525,4.982,-25.512,-2.739,0.0,39.194,39.791,9.543,3.196,-15.539,-13.606,-16.804,-14.566,-3.186,27.471,0.0,176.14,,194.0,190.0,-15.092,3.085,-11.394,25.427
8986.5,2.835,0.681,-35.209,3.215,9.659,5.403,37.525,4.982,-25.512,-2.739,0.0,39.2,39.8,9.543,3.196,-15.58,-13.62,-16.842,-14.586,-3.186,27.471,0.0,176.34,,194.0,190.0,-15.129,3.081,-11.4,25.422
8987.0,2.835,0.681,-35.209,3.215,9.659,5.403,37.525,4.982,-25.512,-2.739,0.0,39.2,39.8,9.543,3.196,-15.55,-13.639,-16.825,-14.556,-3.186,27.471,0.0,176.34,,195.0,190.0,-15.157,3.077,-11.414,25.403
8987.5,3.613,0.862,-35.209,3.232,9.73,5.403,37.525,4.982,-25.512,-2.739,0.0,39.2,39.8,9.671,3.301,-15.431,-13.586,-16.744,-14.518,-3.186,27.471,0.0,176.14,,195.0,190.0,-15.142,3.073,-11.408,25.407
8988.0,3.613,0.862,-35.209,3.232,9.73,5.403,37.525,4.982,-25.512,-2.739,0.0,39.2,39.8,9.671,3.301,-15.525,-13.617,-16.767,-14.55,-3.186,27.471,0.0,176.14,,196.0,190.0,-15.07,3.081,-11.414,25.442
8988.5,3.613,0.862,-35.209,3.232,9.73,5.403,37.525,4.982,-25.512,-2.739,0.0,39.2,39.8,9.671,3.301,-15.602,-13.626,-16.857,-14.578,-3.186,27.471,0.0,177.84,,196.0,190.0,-15.115,3.09,-11.426,25.439
8989.0,3.613,0.862,-35.209,3.232,9.73,5.403,37.525,4.982,-25.512,-2.739,0.0,39.2,39.8,9.671,3.301,-15.582,-13.626,-16.801,-14.509,-3.186,27.471,0.0,177.84,,197.0,190.0,-15.166,3.099,-11.421,25.366
8989.5,3.613,0.862,-35.209,3.232,9.73,5.434,37.527,4.979,-25.533,-2.746,0.0,39.186,39.764,9.671,3.301,-15.386,-13.596,-16.711,-14.53,-3.191,27.476,0.0,179.14,,197.0,190.0,-15.129,3.107,-11.411,25.366
8990.0,3.613,0.862,-35.209,3.232,9.73,5.434,37.527,4.979,-25.533,-2.746,0.0,39.2,39.8,9.671,3.301,-15.459,-13.586,-16.751,-14.56,-3.191,27.476,0.0,179.14,,198.0,190.0,-15.056,3.116,-11.418,25.387
8990.5,3.47,0.848,-34.61,3.258,9.679,5.434,37.527,4.979,-25.533,-2.746,0.0,39.2,39.8,9.773,3.091,-15.574,-13.627,-16.773,-14.572,-3.191,27.476,0.0,179.24,,198.0,190.0,-15.089,3.124,-11.428,25.461
8991.0,3.47,0.848,-34.61,3.258,9.679,5.434,37.527,4.979,-25.533,-2.746,0.0,39.2,39.8,9.773,3.091,-15.551,-13.646,-16.833,-14.606,-3.191,27.476,0.0,179.24,,199.0,190.0,-15.137,3.129,-11.429,25.518
8991.5,3.47,0.848,-34.61,3.258,9.679,5.434,37.527,4.979,-25.533,-2.746,0.0,39.2,39.8,9.773,3.091,-15.596,-13.646,-16.87,-14.609,-3.191,27.476,0.0,179.04,,199.0,190.0,-15.159,3.135,-11.453,25.553
8992.0,3.47,0.848,-34.61,3.258,9.679,5.434,37.527,4.979,-25.533,-2.746,0.0,39.2,39.8,9.773,3.091,-15.476,-13.631,-16.792,-14.563,-3.191,27.476,0.0,179.04,,200.0,190.0,-15.18,3.14,-11.428,25.564
8992.5,3.47,0.848,-34.61,3.258,9.679,5.471,37.526,4.977,-25.613,-2.745,0.0,39.183,39.789,9.773,3.091,-15.595,-13.63,-16.811,-14.595,-3.187,27.489,0.0,183.44,,200.0,190.0,-15.115,3.146,-11.436,25.62
8993.0,3.47,0.848,-34.61,3.258,9.679,5.471,37.526,4.977,-25.613,-2.745,0.0,39.2,39.8,9.773,3.091,-15.617,-13.648,-16.861,-14.6,-3.187,27.489,0.0,183.44,,201.0,190.0,-15.158,3.151,-11.456,25.695
8993.5,3.47,0.848,-34.61,3.258,9.679,5.471,37.526,4.977,-25.613,-2.745,0.0,39.2,39.8,9.773,3.091,-15.606,-13.674,-16.882,-14.626,-3.187,27.489,0.0,183.34,,201.0,190.0,-15.182,3.156,-11.448,25.789
8994.0,2.827,0.728,-34.309,3.234,9.599,5.471,37.526,4.977,-25.613,-2.745,0.0,39.2,39.8,9.815,3.187,-15.59,-13.671,-16.853,-14.639,-3.187,27.489,0.0,183.34,,202.0,190.0,-15.197,3.162,-11.451,26.105
8994.5,2.827,0.728,-34.309,3.234,9.599,5.471,37.526,4.977,-25.613,-2.745,0.0,39.2,39.8,9.815,3.187,-15.66,-13.633,-16.839,-14.627,-3.187,27.489,0.0,183.34,,202.0,190.0,-15.188,3.156,-11.46,26.223
8995.0,2.827,0.728,-34.309,3.234,9.599,5.471,37.526,4.977,-25.613,-2.745,0.0,39.2,39.8,9.815,3.187,-15.582,-13.677,-16.858,-14.634,-3.187,27.489,0.0,183.34,,203.0,190.0,-15.19,3.151,-11.467,26.223
8995.5,2.827,0.728,-34.309,3.234,9.599,5.471,37.526,4.977,-25.613,-2.745,0.0,39.2,39.8,9.815,3.187,-15.661,-13.68,-16.904,-14.656,-3.187,27.489,0.0,186.34,,203.0,190.0,-15.188,3.145,-11.46,26.233
8996.0,2.827,0.728,-34.309,3.234,9.599,5.428,37.518,4.969,-25.651,-2.751,0.0,39.172,39.769,9.815,3.187,-15.617,-13.688,-16.901,-14.642,-3.181,27.472,0.0,186.34,,204.0,190.0,-15.225,3.14,-11.472,26.294
8996.5,2.827,0.728,-34.309,3.234,9.599,5.428,37.518,4.969,-25.651,-2.751,0.0,39.2,39.8,9.815,3.187,-15.683,-13.592,-16.818,-14.595,-3.181,27.472,0.0,186.54,,204.0,190.0,-15.212,3.135,-11.463,26.276
8997.0,3.797,0.868,-35.209,3.212,9.676,5.428,37.518,4.969,-25.651,-2.751,0.0,39.2,39.8,9.722,3.262,-15.659,-13.711,-16.912,-14.626,-3.181,27.472,0.0,186.54,,205.0,190.0,-15.172,3.13,-11.471,26.355
8997.5,3.797,0.868,-35.209,3.212,9.676,5.428,37.518,4.969,-25.651,-2.751,0.0,39.2,39.8,9.722,3.262,-15.607,-13.693,-16.891,-14.65,-3.181,27.472,0.0,186.54,,205.0,190.0,-15.227,3.141,-11.48,26.517
8998.0,3.797,0.868,-35.209,3.212,9.676,5.428,37.518,4.969,-25.651,-2.751,0.0,39.2,39.8,9.722,3.262,-15.671,-13.631,-16.847,-14.616,-3.181,27.472,0.0,186.54,,206.0,190.0,-15.21,3.152,-11.472,26.518
8998.5,3.797,0.868,-35.209,3.212,9.676,5.428,37.518,4.969,-25.651,-2.751,0.0,39.2,39.8,9.722,3.262,-15.677,-13.731,-16.924,-14.69,-3.181,27.472,0.0,189.34,,206.0,190.0,-15.191,3.162,-11.5,26.495
8999.0,3.797,0.868,-35.209,3.212,9.676,5.448,37.517,5.007,-25.662,-2.742,0.0,39.18,39.767,9.722,3.262,-15.69,-13.717,-16.926,-14.643,-3.183,27.486,0.0,189.34,,206.0,190.0,-15.255,3.173,-11.478,26.48
8999.5,3.797,0.868,-35.209,3.212,9.676,5.448,37.517,5.007,-25.662,-2.742,0.0,39.2,39.8,9.722,3.262,-15.597,-13.74,-16.925,-14.668,-3.183,27.486,0.0,189.54,,206.0,190.0,-15.244,3.183,-11.496,26.426
9000.0,3.652,0.894,-35.209,3.234,9.698,5.448,37.517,5.007,-25.662,-2.742,0.0,39.2,39.8,9.604,3.317,-15.578,-13.697,-16.888,-14.655,-3.183,27.486,0.0,189.54,,206.0,190.0,-15.232,3.193,-11.505,26.379
9000.5,3.652,0.894,-35.209,3.234,9.698,5.448,37.517,5.007,-25.662,-2.742,0.0,39.2,39.8,9.604,3.317,-15.683,-13.721,-16.934,-14.678,-3.183,27.486,0.0,189.44,,206.0,190.0,-15.205,3.2,-11.484,26.367
9001.0,3.652,0.894,-35.209,3.234,9.698,5.448,37.517,5.007,-25.662,-2.742,0.0,39.2,39.8,9.604,3.317,-15.633,-13.731,-16.942,-14.673,-3.183,27.486,0.0,189.44,,206.0,190.0,-15.254,3.208,-11.48,26.374
9001.5,3.652,0.894,-35.209,3.234,9.698,5.448,37.517,5.007,-25.662,-2.742,0.0,39.2,39.8,9.604,3.317,-15.694,-13.725,-16.95,-14.654,-3.183,27.486,0.0,191.64,,206.0,190.0,-15.245,3.215,-11.495,26.314
9002.0,3.652,0.894,-35.209,3.234,9.698,5.448,37.517,5.007,-25.662,-2.742,0.0,39.2,39.8,9.604,3.317,-15.65,-13.705,-16.947,-14.689,-3.183,27.486,0.0,191.64,,205.0,190.0,-15.256,3.222,-11.487,26.297
9002.5,3.652,0.894,-35.209,3.234,9.698,5.452,37.525,5.011,-25.733,-2.735,0.0,39.188,39.818,9.604,3.317,-15.705,-13.725,-16.999,-14.699,-3.183,27.492,0.0,191.44,,205.0,190.0,-15.248,3.229,-11.483,26.473
9003.0,3.652,0.894,-35.209,3.234,9.698,5.452,37.525,5.011,-25.733,-2.735,0.0,39.2,39.8,9.604,3.317,-15.628,-13.714,-16.924,-14.675,-3.183,27.492,0.0,191.44,,204.0,190.0,-15.282,3.236,-11.505,26.497
9003.5,2.825,0.754,-34.357,3.143,9.654,5.452,37.525,5.011,-25.733,-2.735,0.0,39.2,39.8,9.796,3.265,-15.718,-13.7,-16.872,-14.647,-3.183,27.492,0.0,191.14,,204.0,190.0,-15.235,3.243,-11.514,26.556
9004.0,2.825,0.754,-34.357,3.143,9.654,5.452,37.525,5.011,-25.733,-2.735,0.0,39.2,39.8,9.796,3.265,-15.7,-13.726,-16.963,-14.69,-3.183,27.492,0.0,191.14,,203.0,190.0,-15.234,3.236,-11.498,26.601
9004.5,2.825,0.754,-34.357,3.143,9.654,5.452,37.525,5.011,-25.733,-2.735,0.0,39.2,39.8,9.796,3.265,-15.684,-13.719,-16.955,-14.694,-3.183,27.492,0.0,191.34,,203.0,190.0,-15.27,3.229,-11.491,26.606
9005.0,2.825,0.754,-34.357,3.143,9.654,5.452,37.525,5.011,-25.733,-2.735,0.0,39.2,39.8,9.796,3.265,-15.733,-13.749,-17.006,-14.714,-3.183,27.492,0.0,191.34,,202.0,190.0,-15.263,3.223,-11.495,26.767
9005.5,2.825,0.754,-34.357,3.143,9.654,5.427,37.534,5.018,-25.744,-2.754,0.0,39.188,39.816,9.796,3.265,-15.669,-13.736,-16.975,-14.717,-3.192,27.495,0.0,188.74,,202.0,190.0,-15.3,3.216,-11.502,26.697
9006.0,2.825,0.754,-34.357,3.143,9.654,5.427,37.534,5.018,-25.744,-2.754,0.0,39.2,39.8,9.796,3.265,-15.696,-13.724,-16.949,-14.671,-3.192,27.495,0.0,188.74,,203.0,190.0,-15.274,3.21,-11.507,26.62
9006.5,3.253,0.83,-34.325,3.217,9.648,5.427,37.534,5.018,-25.744,-2.754,0.0,39.2,39.8,9.798,3.229,-15.655,-13.737,-16.964,-14.686,-3.192,27.495,0.0,189.64,,203.0,190.0,-15.26,3.204,-11.489,26.56
9007.0,3.253,0.83,-34.325,3.217,9.648,5.427,37.534,5.018,-25.744,-2.754,0.0,39.2,39.8,9.798,3.229,-15.655,-13.741,-16.978,-14.69,-3.192,27.495,0.0,189.64,,203.0,190.0,-15.261,3.204,-11.498,26.504
9007.5,3.253,0.83,-34.325,3.217,9.648,5.427,37.534,5.018,-25.744,-2.754,0.0,39.2,39.8,9.798,3.229,-15.745,-13.685,-16.909,-14.666,-3.192,27.495,0.0,189.74,,203.0,190.0,-15.266,3.205,-11.499,26.418
9008.0,3.253,0.83,-34.325,3.217,9.648,5.427,37.534,5.018,-25.744,-2.754,0.0,39.2,39.8,9.798,3.229,-15.728,-13.754,-17.015,-14.716,-3.192,27.495,0.0,189.74,,203.0,190.0,-15.251,3.206,-11.493,26.389
9008.5,3.253,0.83,-34.325,3.217,9.648,5.427,37.534,5.018,-25.744,-2.754,0.0,39.2,39.8,9.798,3.229,-15.762,-13.707,-16.956,-14.7,-3.192,27.495,0.0,188.34,,203.0,190.0,-15.303,3.207,-11.51,26.254
9009.0,3.253,0.83,-34.325,3.217,9.648,5.418,37.534,5.02,-25.772,-2.745,0.0,39.201,39.835,9.798,3.229,-15.765,-13.767,-17.035,-14.716,-3.19,27.499,0.0,188.34,,204.0,190.0,-15.281,3.207,-11.512,26.203
9009.5,3.253,0.83,-34.325,3.217,9.648,5.418,37.534,5.02,-25.772,-2.745,0.0,39.2,39.8,9.798,3.229,-15.681,-13.744,-16.977,-14.713,-3.19,27.499,0.0,188.34,,204.0,190.0,-15.321,3.208,-11.497,26.162
9010.0,3.488,0.811,-35.209,3.201,9.676,5.418,37.534,5.02,-25.772,-2.745,0.0,39.2,39.8,9.63,3.154,-15.732,-13.755,-17.02,-14.724,-3.19,27.499,0.0,188.34,,205.0,190.0,-15.279,3.209,-11.496,26.124
9010.5,3.488,0.811,-35.209,3.201,9.676,5.418,37.534,5.02,-25.772,-2.745,0.0,39.2,39.8,9.63,3.154,-15.682,-13.755,-16.979,-14.716,-3.19,27.499,0.0,188.04,,205.0,190.0,-15.308,3.214,-11.494,26.084
9011.0,3.488,0.811,-35.209,3.201,9.676,5.418,37.534,5.02,-25.772,-2.745,0.0,39.2,39.8,9.63,3.154,-15.751,-13.72,-16.955,-14.685,-3.19,27.499,0.0,188.04,,206.0,190.0,-15.283,3.218,-11.499,26.049
9011.5,3.488,0.811,-35.209,3.201,9.676,5.418,37.534,5.02,-25.772,-2.745,0.0,39.2,39.8,9.63,3.154,-15.738,-13.772,-17.013,-14.743,-3.19,27.499,0.0,188.44,,206.0,190.0,-15.278,3.222,-11.513,25.993
9012.0,3.488,0.811,-35.209,3.201,9.676,5.446,37.526,5.008,-25.816,-2.747,0.0,39.199,39.833,9.63,3.154,-15.672,-13.731,-16.95,-14.705,-3.2,27.503,0.0,188.44,,207.0,190.0,-15.316,3.227,-11.503,25.922
9012.5,3.488,0.811,-35.209,3.201,9.676,5.446,37.526,5.008,-25.816,-2.747,0.0,39.2,39.8,9.63,3.154,-15.751,-13.711,-16.935,-14.704,-3.2,27.503,0.0,188.34,,207.0,190.0,-15.264,3.231,-11.526,25.935
9013.0,3.574,0.85,-35.209,3.153,9.761,5.446,37.526,5.008,-25.816,-2.747,0.0,39.2,39.8,9.572,3.187,-15.718,-13.773,-17.002,-14.721,-3.2,27.503,0.0,188.34,,208.0,190.0,-15.275,3.235,-11.519,26.054
9013.5,3.574,0.85,-35.209,3.153,9.761,5.446,37.526,5.008,-25.816,-2.747,0.0,39.2,39.8,9.572,3.187,-15.758,-13.764,-17.018,-14.71,-3.2,27.503,0.0,188.64,,208.0,190.0,-15.303,3.241,-11.495,26.344
9014.0,3.574,0.85,-35.209,3.153,9.761,5.446,37.526,5.008,-25.816,-2.747,0.0,39.2,39.8,9.572,3.187,-15.717,-13.762,-17.028,-14.749,-3.2,27.503,0.0,188.64,,209.0,190.0,-15.312,3.246,-11.494,26.42
9014.5,3.574,0.85,-35.209,3.153,9.761,5.446,37.526,5.008,-25.816,-2.747,0.0,39.2,39.8,9.572,3.187,-15.706,-13.73,-16.977,-14.708,-3.2,27.503,0.0,191.74,,209.0,190.0,-15.314,3.252,-11.496,26.44
9015.0,3.574,0.85,-35.209,3.153,9.761,5.483,37.532,5.014,-25.849,-2.758,0.0,39.204,39.855,9.572,3.187,-15.776,-13.782,-17.032,-14.736,-3.19,27.514,0.0,191.74,,208.0,190.0,-15.28,3.257,-11.518,26.518
9015.5,3.574,0.85,-35.209,3.153,9.761,5.483,37.532,5.014,-25.849,-2.758,0.0,39.2,39.9,9.572,3.187,-15.728,-13.78,-17.044,-14.749,-3.19,27.514,0.0,191.64,,208.0,190.0,-15.332,3.262,-11.507,26.443
9016.0,3.574,0.85,-35.209,3.153,9.761,5.483,37.532,5.014,-25.849,-2.758,0.0,39.2,39.9,9.572,3.187,-15.803,-13.719,-16.951,-14.709,-3.19,27.514,0.0,191.64,,207.0,190.0,-15.325,3.267,-11.517,26.45
9016.5,2.957,0.732,-34.598,3.253,9.678,5.483,37.532,5.014,-25.849,-2.758,0.0,39.2,39.9,9.755,2.974,-15.768,-13.789,-17.044,-14.734,-3.19,27.514,0.0,191.94,,207.0,190.0,-15.295,3.272,-11.509,26.406
9017.0,2.957,0.732,-34.598,3.253,9.678,5.483,37.532,5.014,-25.849,-2.758,0.0,39.2,39.9,9.755,2.974,-15.776,-13.726,-16.955,-14.708,-3.19,27.514,0.0,191.94,,206.0,190.0,-15.334,3.267,-11.505,26.355
9017.5,2.957,0.732,-34.598,3.253,9.678,5.483,37.532,5.014,-25.849,-2.758,0.0,39.2,39.9,9.755,2.974,-15.775,-13.801,-17.062,-14.753,-3.19,27.514,0.0,192.64,,206.0,190.0,-15.291,3.262,-11.495,26.392
9018.0,2.957,0.732,-34.598,3.253,9.678,5.483,37.532,5.014,-25.849,-2.758,0.0,39.2,39.9,9.755,2.974,-15.715,-13.773,-17.036,-14.752,-3.19,27.514,0.0,192.64,,205.0,190.0,-15.348,3.257,-11.513,26.381
9018.5,2.957,0.732,-34.598,3.253,9.678,5.462,37.531,5.01,-25.888,-2.76,0.0,39.209,39.917,9.755,2.974,-15.781,-13.701,-16.964,-14.704,-3.19,27.513,0.0,193.34,,205.0,190.0,-15.319,3.252,-11.524,26.459
9019.0,2.957,0.732,-34.598,3.253,9.678,5.462,37.531,5.01,-25.888,-2.76,0.0,39.2,39.9,9.755,2.974,-15.754,-13.782,-17.073,-14.738,-3.19,27.513,0.0,193.34,,204.0,190.0,-15.287,3.247,-11.505,26.419
9019.5,2.869,0.782,-33.767,3.233,9.654,5.462,37.531,5.01,-25.888,-2.76,0.0,39.2,39.9,9.786,3.124,-15.711,-13.78,-17.014,-14.737,-3.19,27.513,0.0,193.04,,204.0,190.0,-15.337,3.242,-11.519,26.317
9020.0,2.869,0.782,-33.767,3.233,9.654,5.462,37.531,5.01,-25.888,-2.76,0.0,39.2,39.9,9.786,3.124,-15.784,-13.71,-16.97,-14.702,-3.19,27.513,0.0,193.04,,203.0,190.0,-15.311,3.236,-11.503,26.221
9020.5,2.869,0.782,-33.767,3.233,9.654,5.462,37.531,5.01,-25.888,-2.76,0.0,39.2,39.9,9.786,3.124,-15.682,-13.744,-17.015,-14.731,-3.19,27.513,0.0,193.04,,203.0,190.0,-15.292,3.23,-11.524,26.18
9021.0,2.869,0.782,-33.767,3.233,9.654,5.462,37.531,5.01,-25.888,-2.76,0.0,39.2,39.9,9.786,3.124,-15.77,-13.763,-17.03,-14.727,-3.19,27.513,0.0,193.04,,202.0,190.0,-15.293,3.224,-11.501,26.156
9021.5,2.869,0.782,-33.767,3.233,9.654,5.435,37.541,5.016,-25.879,-2.76,0.0,39.227,39.929,9.786,3.124,-15.738,-13.781,-17.05,-14.751,-3.196,27.517,0.0,189.14,,202.0,190.0,-15.323,3.219,-11.53,26.195
9022.0,2.869,0.782,-33.767,3.233,9.654,5.435,37.541,5.016,-25.879,-2.76,0.0,39.2,39.9,9.786,3.124,-15.688,-13.745,-16.972,-14.713,-3.196,27.517,0.0,189.14,,202.0,190.0,-15.33,3.213,-11.513,26.19
9022.5,2.869,0.782,-33.767,3.233,9.654,5.435,37.541,5.016,-25.879,-2.76,0.0,39.2,39.9,9.786,3.124,-15.801,-13.728,-17.002,-14.718,-3.196,27.517,0.0,189.04,,202.0,190.0,-15.28,3.207,-11.506,26.192
9023.0,3.004,0.759,-35.197,3.233,9.693,5.435,37.541,5.016,-25.879,-2.76,0.0,39.2,39.9,9.697,3.098,-15.752,-13.768,-17.055,-14.77,-3.196,27.517,0.0,189.04,,202.0,190.0,-15.312,3.202,-11.491,26.146
9023.5,3.004,0.759,-35.197,3.233,9.693,5.435,37.541,5.016,-25.879,-2.76,0.0,39.2,39.9,9.697,3.098,-15.797,-13.744,-17.005,-14.735,-3.196,27.517,0.0,189.24,,202.0,190.0,-15.336,3.198,-11.496,26.171
9024.0,3.004,0.759,-35.197,3.233,9.693,5.435,37.541,5.016,-25.879,-2.76,0.0,39.2,39.9,9.697,3.098,-15.719,-13.777,-17.051,-14.733,-3.196,27.517,0.0,189.24,,202.0,190.0,-15.32,3.195,-11.481,26.184
9024.5,3.004,0.759,-35.197,3.233,9.693,5.435,37.541,5.016,-25.879,-2.76,0.0,39.2,39.9,9.697,3.098,-15.719,-13.773,-17.027,-14.741,-3.196,27.517,0.0,186.84,,202.0,190.0,-15.32,3.192,-11.492,26.21
9025.0,3.004,0.759,-35.197,3.233,9.693,5.439,37.536,5.002,-25.934,-2.753,0.0,39.233,39.977,9.697,3.098,-15.794,-13.775,-17.079,-14.763,-3.195,27.519,0.0,186.84,,203.0,190.0,-15.315,3.189,-11.495,26.186
9025.5,3.004,0.759,-35.197,3.233,9.693,5.439,37.536,5.002,-25.934,-2.753,0.0,39.2,40.0,9.697,3.098,-15.779,-13.777,-17.101,-14.774,-3.195,27.519,0.0,187.14,,203.0,190.0,-15.353,3.186,-11.496,26.279
9026.0,3.031,0.744,-35.209,3.162,9.669,5.439,37.536,5.002,-25.934,-2.753,0.0,39.2,40.0,9.683,3.375,-15.719,-13.723,-16.933,-14.72,-3.195,27.519,0.0,187.14,,204.0,190.0,-15.358,3.183,-11.511,26.279
9026.5,3.031,0.744,-35.209,3.162,9.669,5.439,37.536,5.002,-25.934,-2.753,0.0,39.2,40.0,9.683,3.375,-15.765,-13.765,-17.003,-14.712,-3.195,27.519,0.0,187.24,,204.0,190.0,-15.274,3.178,-11.496,26.29
9027.0,3.031,0.744,-35.209,3.162,9.669,5.439,37.536,5.002,-25.934,-2.753,0.0,39.2,40.0,9.683,3.375,-15.719,-13.773,-17.043,-14.767,-3.195,27.519,0.0,187.24,,205.0,190.0,-15.311,3.178,-11.492,26.28
9027.5,3.031,0.744,-35.209,3.162,9.669,5.439,37.536,5.002,-25.934,-2.753,0.0,39.2,40.0,9.683,3.375,-15.739,-13.786,-17.055,-14.767,-3.195,27.519,0.0,188.44,,205.0,190.0,-15.326,3.176,-11.495,26.215
9028.0,3.031,0.744,-35.209,3.162,9.669,5.407,37.544,5.003,-25.92,-2.774,0.0,39.24,39.989,9.683,3.375,-15.79,-13.759,-17.053,-14.738,-3.21,27.504,0.0,188.44,,206.0,190.0,-15.337,3.173,-11.484,26.211
9028.5,3.031,0.744,-35.209,3.162,9.669,5.407,37.544,5.003,-25.92,-2.774,0.0,39.2,40.0,9.683,3.375,-15.76,-13.768,-17.013,-14.744,-3.21,27.504,0.0,189.04,,206.0,190.0,-15.335,3.171,-11.487,26.155
9029.0,2.774,0.721,-34.878,3.202,9.62,5.407,37.544,5.003,-25.92,-2.774,0.0,39.2,40.0,9.706,3.32,-15.78,-13.763,-17.025,-14.747,-3.21,27.504,0.0,189.04,,206.0,190.0,-15.321,3.169,-11.488,26.084
9029.5,2.774,0.721,-34.878,3.202,9.62,5.407,37.544,5.003,-25.92,-2.774,0.0,39.2,40.0,9.706,3.32,-15.793,-13.78,-17.107,-14.768,-3.21,27.504,0.0,189.24,,206.0,190.0,-15.329,3.162,-11.457,25.998
9030.0,2.774,0.721,-34.878,3.202,9.62,5.407,37.544,5.003,-25.92,-2.774,0.0,39.2,40.0,9.706,3.32,-15.801,-13.787,-17.088,-14.764,-3.21,27.504,0.0,189.24,,206.0,190.0,-15.362,3.156,-11.482,25.841
9030.5,2.774,0.721,-34.878,3.202,9.62,5.407,37.544,5.003,-25.92,-2.774,0.0,39.2,40.0,9.706,3.32,-15.788,-13.723,-16.993,-14.706,-3.21,27.504,0.0,192.54,,206.0,190.0,-15.36,3.15,-11.482,25.792
9031.0,2.774,0.721,-34.878,3.202,9.62,5.407,37.544,5.003,-25.92,-2.774,0.0,39.2,40.0,9.706,3.32,-15.783,-13.771,-17.059,-14.761,-3.21,27.504,0.0,192.54,,205.0,190.0,-15.303,3.143,-11.481,25.76
9031.5,2.774,0.721,-34.878,3.202,9.62,5.461,37.557,5.009,-25.944,-2.759,0.0,39.251,40.007,9.706,3.32,-15.811,-13.78,-17.121,-14.788,-3.19,27.519,0.0,191.74,,205.0,190.0,-15.344,3.137,-11.494,25.723
9032.0,2.774,0.721,-34.878,3.202,9.62,5.461,37.557,5.009,-25.944,-2.759,0.0,39.3,40.0,9.706,3.32,-15.796,-13.784,-17.11,-14.789,-3.19,27.519,0.0,191.74,,204.0,190.0,-15.375,3.131,-11.494,25.644
9032.5,3.071,0.752,-35.209,3.218,9.677,5.461,37.557,5.009,-25.944,-2.759,0.0,39.3,40.0,9.671,3.088,-15.785,-13.652,-16.927,-14.696,-3.19,27.519,0.0,192.14,,204.0,190.0,-15.37,3.126,-11.498,25.609
9033.0,3.071,0.752,-35.209,3.218,9.677,5.461,37.557,5.009,-25.944,-2.759,0.0,39.3,40.0,9.671,3.088,-15.79,-13.765,-17.047,-14.747,-3.19,27.519,0.0,192.14,,203.0,190.0,-15.265,3.125,-11.479,25.614
9033.5,3.071,0.752,-35.209,3.218,9.677,5.461,37.557,5.009,-25.944,-2.759,0.0,39.3,40.0,9.671,3.088,-15.742,-13.767,-17.016,-14.717,-3.19,27.519,0.0,191.84,,203.0,190.0,-15.337,3.124,-11.498,25.636
9034.0,3.071,0.752,-35.209,3.218,9.677,5.461,37.557,5.009,-25.944,-2.759,0.0,39.3,40.0,9.671,3.088,-15.757,-13.779,-17.073,-14.772,-3.19,27.519,0.0,191.84,,202.0,190.0,-15.311,3.123,-11.487,25.614
9034.5,3.071,0.752,-35.209,3.218,9.677,5.433,37.557,5.001,-25.964,-2.755,0.0,39.262,39.977,9.671,3.088,-15.82,-13.785,-17.107,-14.782,-3.197,27.509,0.0,190.24,,202.0,190.0,-15.345,3.122,-11.509,25.581
9035.0,3.071,0.752,-35.209,3.218,9.677,5.433,37.557,5.001,-25.964,-2.755,0.0,39.3,40.0,9.671,3.088,-15.865,-13.574,-16.937,-14.643,-3.197,27.509,0.0,190.24,,202.0,190.0,-15.373,3.121,-11.506,25.557
9035.5,3.283,0.892,-34.038,3.205,9.684,5.433,37.557,5.001,-25.964,-2.755,0.0,39.3,40.0,9.752,3.091,-15.757,-13.785,-17.074,-14.727,-3.197,27.509,0.0,189.84,,202.0,190.0,-15.254,3.12,-11.488,25.511
9036.0,3.283,0.892,-34.038,3.205,9.684,5.433,37.557,5.001,-25.964,-2.755,0.0,39.3,40.0,9.752,3.091,-15.736,-13.776,-17.053,-14.773,-3.197,27.509,0.0,189.84,,202.0,190.0,-15.336,3.123,-11.485,25.476
9036.5,3.283,0.892,-34.038,3.205,9.684,5.433,37.557,5.001,-25.964,-2.755,0.0,39.3,40.0,9.752,3.091,-15.742,-13.775,-17.066,-14.769,-3.197,27.509,0.0,189.54,,202.0,190.0,-15.335,3.126,-11.482,25.474
9037.0,3.283,0.892,-34.038,3.205,9.684,5.433,37.557,5.001,-25.964,-2.755,0.0,39.3,40.0,9.752,3.091,-15.82,-13.805,-17.119,-14.79,-3.197,27.509,0.0,189.54,,202.0,190.0,-15.338,3.128,-11.509,25.454
9037.5,3.283,0.892,-34.038,3.205,9.684,5.433,37.557,5.001,-25.964,-2.755,0.0,39.3,40.0,9.752,3.091,-15.784,-13.797,-17.109,-14.792,-3.197,27.509,0.0,187.44,,202.0,190.0,-15.383,3.131,-11.503,25.431
9038.0,3.283,0.892,-34.038,3.205,9.684,5.472,37.56,4.998,-25.981,-2.764,0.0,39.269,40.012,9.752,3.091,-15.779,-13.766,-17.024,-14.731,-3.201,27.501,0.0,187.44,,203.0,190.0,-15.37,3.133,-11.478,25.454
9038.5,3.283,0.892,-34.038,3.205,9.684,5.472,37.56,4.998,-25.981,-2.764,0.0,39.3,40.0,9.752,3.091,-15.761,-13.779,-17.09,-14.755,-3.201,27.501,0.0,187.24,,203.0,190.0,-15.325,3.136,-11.499,25.442
9039.0,3.463,0.83,-35.209,3.17,9.721,5.472,37.56,4.998,-25.981,-2.764,0.0,39.3,40.0,9.662,3.147,-15.811,-13.77,-17.097,-14.769,-3.201,27.501,0.0,187.24,,204.0,190.0,-15.346,3.138,-11.474,25.421
9039.5,3.463,0.83,-35.209,3.17,9.721,5.472,37.56,4.998,-25.981,-2.764,0.0,39.3,40.0,9.662,3.147,-15.838,-13.771,-17.077,-14.76,-3.201,27.501,0.0,187.54,,204.0,190.0,-15.362,3.143,-11.491,25.385
9040.0,3.463,0.83,-35.209,3.17,9.721,5.472,37.56,4.998,-25.981,-2.764,0.0,39.3,40.0,9.662,3.147,-15.842,-13.799,-17.157,-14.807,-3.201,27.501,0.0,187.54,,205.0,190.0,-15.361,3.149,-11.487,25.356
9040.5,3.463,0.83,-35.209,3.17,9.721,5.472,37.56,4.998,-25.981,-2.764,0.0,39.3,40.0,9.662,3.147,-15.773,-13.777,-17.078,-14.77,-3.201,27.501,0.0,188.64,,205.0,190.0,-15.402,3.154,-11.503,25.395
9041.0,3.463,0.83,-35.209,3.17,9.721,5.465,37.561,4.996,-26.017,-2.759,0.0,39.287,40.053,9.662,3.147,-15.856,-13.799,-17.11,-14.773,-3.202,27.495,0.0,188.64,,206.0,190.0,-15.349,3.159,-11.514,25.483
9041.5,3.463,0.83,-35.209,3.17,9.721,5.465,37.561,4.996,-26.017,-2.759,0.0,39.3,40.1,9.662,3.147,-15.79,-13.813,-17.126,-14.813,-3.202,27.495,0.0,188.14,,206.0,190.0,-15.385,3.164,-11.527,25.51
9042.0,3.212,0.796,-35.209,3.164,9.71,5.465,37.561,4.996,-26.017,-2.759,0.0,39.3,40.1,9.682,3.11,-15.86,-13.805,-17.129,-14.781,-3.202,27.495,0.0,188.14,,207.0,190.0,-15.386,3.169,-11.509,25.549
9042.5,3.212,0.796,-35.209,3.164,9.71,5.465,37.561,4.996,-26.017,-2.759,0.0,39.3,40.1,9.682,3.11,-15.789,-13.821,-17.117,-14.802,-3.202,27.495,0.0,187.74,,207.0,190.0,-15.394,3.169,-11.52,25.586
9043.0,3.212,0.796,-35.209,3.164,9.71,5.465,37.561,4.996,-26.017,-2.759,0.0,39.3,40.1,9.682,3.11,-15.83,-13.776,-17.069,-14.778,-3.202,27.495,0.0,187.74,,208.0,190.0,-15.382,3.17,-11.511,25.577
9043.5,3.212,0.796,-35.209,3.164,9.71,5.465,37.561,4.996,-26.017,-2.759,0.0,39.3,40.1,9.682,3.11,-15.864,-13.836,-17.164,-14.807,-3.202,27.495,0.0,191.04,,208.0,190.0,-15.363,3.171,-11.514,25.618
9044.0,3.212,0.796,-35.209,3.164,9.71,5.457,37.555,5.0,-26.039,-2.767,0.0,39.293,40.03,9.682,3.11,-15.808,-13.83,-17.132,-14.811,-3.2,27.494,0.0,191.04,,207.0,190.0,-15.418,3.172,-11.519,25.621
9044.5,3.212,0.796,-35.209,3.164,9.71,5.457,37.555,5.0,-26.039,-2.767,0.0,39.3,40.0,9.682,3.11,-15.874,-13.773,-17.056,-14.777,-3.2,27.494,0.0,191.14,,207.0,190.0,-15.395,3.172,-11.542,25.627
9045.0,3.212,0.796,-35.209,3.164,9.71,5.457,37.555,5.0,-26.039,-2.767,0.0,39.3,40.0,9.682,3.11,-15.873,-13.833,-17.166,-14.823,-3.2,27.494,0.0,191.14,,206.0,190.0,-15.37,3.173,-11.51,25.687
9045.5,3.276,0.808,-35.138,3.177,9.589,5.457,37.555,5.0,-26.039,-2.767,0.0,39.3,40.0,9.742,3.206,-15.893,-13.767,-17.093,-14.776,-3.2,27.494,0.0,191.14,,206.0,190.0,-15.424,3.173,-11.523,25.779
9046.0,3.276,0.808,-35.138,3.177,9.589,5.457,37.555,5.0,-26.039,-2.767,0.0,39.3,40.0,9.742,3.206,-15.875,-13.843,-17.169,-14.842,-3.2,27.494,0.0,191.14,,205.0,190.0,-15.382,3.175,-11.523,25.85
9046.5,3.276,0.808,-35.138,3.177,9.589,5.457,37.555,5.0,-26.039,-2.767,0.0,39.3,40.0,9.742,3.206,-15.784,-13.808,-17.117,-14.821,-3.2,27.494,0.0,192.34,,205.0,190.0,-15.432,3.177,-11.528,25.879
9047.0,3.276,0.808,-35.138,3.177,9.589,5.457,37.555,5.0,-26.039,-2.767,0.0,39.3,40.0,9.742,3.206,-15.884,-13.828,-17.154,-14.793,-3.2,27.494,0.0,192.34,,204.0,190.0,-15.382,3.178,-11.522,25.897
9047.5,3.276,0.808,-35.138,3.177,9.589,5.429,37.566,5.014,-26.034,-2.744,0.0,39.31,40.108,9.742,3.206,-15.836,-13.841,-17.169,-14.842,-3.204,27.495,0.0,192.14,,204.0,190.0,-15.415,3.18,-11.531,25.946
9048.0,3.276,0.808,-35.138,3.177,9.589,5.429,37.566,5.014,-26.034,-2.744,0.0,39.3,40.1,9.742,3.206,-15.835,-13.802,-17.065,-14.801,-3.204,27.495,0.0,192.14,,203.0,190.0,-15.422,3.182,-11.531,26.007
9048.5,2.787,0.758,-34.151,3.145,9.637,5.429,37.566,5.014,-26.034,-2.744,0.0,39.3,40.1,9.798,3.193,-15.874,-13.847,-17.178,-14.852,-3.204,27.495,0.0,192.44,,203.0,190.0,-15.376,3.183,-11.529,26.028
9049.0,2.787,0.758,-34.151,3.145,9.637,5.429,37.566,5.014,-26.034,-2.744,0.0,39.3,40.1,9.798,3.193,-15.893,-13.749,-17.048,-14.786,-3.204,27.495,0.0,192.44,,202.0,190.0,-15.438,3.177,-11.551,26.045
9049.5,2.787,0.758,-34.151,3.145,9.637,5.429,37.566,5.014,-26.034,-2.744,0.0,39.3,40.1,9.798,3.193,-15.864,-13.849,-17.174,-14.795,-3.204,27.495,0.0,192.14,,202.0,190.0,-15.369,3.17,-11.537,26.21
9050.0,2.787,0.758,-34.151,3.145,9.637,5.429,37.566,5.014,-26.034,-2.744,0.0,39.3,40.1,9.798,3.193,-15.823,-13.835,-17.127,-14.825,-3.204,27.495,0.0,192.14,,201.0,190.0,-15.421,3.164,-11.537,26.193
9050.5,2.787,0.758,-34.151,3.145,9.637,5.42,37.558,5.006,-26.081,-2.775,0.0,39.326,40.149,9.798,3.193,-15.808,-13.827,-17.101,-14.804,-3.21,27.489,0.0,188.44,,201.0,190.0,-15.402,3.158,-11.535,26.174
9051.0,2.787,0.758,-34.151,3.145,9.637,5.42,37.558,5.006,-26.081,-2.775,0.0,39.3,40.1,9.798,3.193,-15.882,-13.845,-17.177,-14.845,-3.21,27.489,0.0,188.44,,202.0,190.0,-15.385,3.152,-11.533,26.204
9051.5,2.787,0.758,-34.151,3.145,9.637,5.42,37.558,5.006,-26.081,-2.775,0.0,39.3,40.1,9.798,3.193,-15.831,-13.864,-17.166,-14.844,-3.21,27.489,0.0,188.24,,202.0,190.0,-15.437,3.146,-11.541,26.237
9052.0,3.213,0.761,-35.209,3.159,9.715,5.42,37.558,5.006,-26.081,-2.775,0.0,39.3,40.1,9.56,3.146,-15.812,-13.794,-17.078,-14.802,-3.21,27.489,0.0,188.24,,203.0,190.0,-15.426,3.14,-11.534,26.247
9052.5,3.213,0.761,-35.209,3.159,9.715,5.42,37.558,5.006,-26.081,-2.775,0.0,39.3,40.1,9.56,3.146,-15.804,-13.845,-17.141,-14.855,-3.21,27.489,0.0,188.34,,203.0,190.0,-15.371,3.141,-11.537,26.224
9053.0,3.213,0.761,-35.209,3.159,9.715,5.42,37.558,5.006,-26.081,-2.775,0.0,39.3,40.1,9.56,3.146,-15.92,-13.816,-17.165,-14.849,-3.21,27.489,0.0,188.34,,204.0,190.0,-15.411,3.142,-11.529,26.229
9053.5,3.213,0.761,-35.209,3.159,9.715,5.42,37.558,5.006,-26.081,-2.775,0.0,39.3,40.1,9.56,3.146,-15.904,-13.877,-17.212,-14.848,-3.21,27.489,0.0,186.94,,204.0,190.0,-15.437,3.143,-11.543,26.24
9054.0,3.213,0.761,-35.209,3.159,9.715,5.439,37.567,5.005,-26.089,-2.778,0.0,39.347,40.15,9.56,3.146,-15.779,-13.799,-17.091,-14.787,-3.21,27.491,0.0,186.94,,205.0,190.0,-15.46,3.145,-11.53,26.234
9054.5,3.213,0.761,-35.209,3.159,9.715,5.439,37.567,5.005,-26.089,-2.778,0.0,39.3,40.1,9.56,3.146,-15.793,-13.805,-17.078,-14.77,-3.21,27.491,0.0,187.34,,205.0,190.0,-15.364,3.146,-11.551,26.268
9055.0,2.838,0.766,-33.669,3.165,9.554,5.439,37.567,5.005,-26.089,-2.778,0.0,39.3,40.1,9.892,3.079,-15.852,-13.844,-17.152,-14.844,-3.21,27.491,0.0,187.34,,206.0,190.0,-15.362,3.147,-11.537,26.356
9055.5,2.838,0.766,-33.669,3.165,9.554,5.439,37.567,5.005,-26.089,-2.778,0.0,39.3,40.1,9.892,3.079,-15.896,-13.827,-17.188,-14.849,-3.21,27.491,0.0,187.34,,206.0,190.0,-15.423,3.142,-11.521,26.326
9056.0,2.838,0.766,-33.669,3.165,9.554,5.439,37.567,5.005,-26.089,-2.778,0.0,39.3,40.1,9.892,3.079,-15.905,-13.857,-17.208,-14.869,-3.21,27.491,0.0,187.34,,207.0,190.0,-15.44,3.137,-11.558,26.286
9056.5,2.838,0.766,-33.669,3.165,9.554,5.439,37.567,5.005,-26.089,-2.778,0.0,39.3,40.1,9.892,3.079,-15.829,-13.827,-17.108,-14.753,-3.21,27.491,0.0,190.54,,207.0,190.0,-15.46,3.132,-11.543,26.268
9057.0,2.838,0.766,-33.669,3.165,9.554,5.426,37.564,4.993,-26.127,-2.776,0.0,39.35,40.138,9.892,3.079,-15.792,-13.82,-17.131,-14.828,-3.2,27.495,0.0,190.54,,207.0,190.0,-15.379,3.127,-11.548,26.263
9057.5,2.838,0.766,-33.669,3.165,9.554,5.426,37.564,4.993,-26.127,-2.776,0.0,39.3,40.1,9.892,3.079,-15.9,-13.861,-17.17,-14.846,-3.2,27.495,0.0,190.54,,207.0,190.0,-15.393,3.122,-11.541,26.208
9058.0,2.115,0.598,-33.201,3.161,9.587,5.426,37.564,4.993,-26.127,-2.776,0.0,39.3,40.1,9.96,3.097,-15.892,-13.846,-17.161,-14.866,-3.2,27.495,0.0,190.54,,207.0,190.0,-15.444,3.118,-11.528,26.181
9058.5,2.115,0.598,-33.201,3.161,9.587,5.426,37.564,4.993,-26.127,-2.776,0.0,39.3,40.1,9.96,3.097,-15.924,-13.85,-17.21,-14.849,-3.2,27.495,0.0,190.04,,207.0,190.0,-15.441,3.101,-11.541,26.115
9059.0,2.115,0.598,-33.201,3.161,9.587,5.426,37.564,4.993,-26.127,-2.776,0.0,39.3,40.1,9.96,3.097,-15.883,-13.861,-17.161,-14.867,-3.2,27.495,0.0,190.04,,207.0,190.0,-15.458,3.085,-11.569,26.027
9059.5,2.115,0.598,-33.201,3.161,9.587,5.426,37.564,4.993,-26.127,-2.776,0.0,39.3,40.1,9.96,3.097,-15.885,-13.812,-17.087,-14.817,-3.2,27.495,0.0,192.24,,207.0,190.0,-15.443,3.069,-11.553,25.945
9060.0,2.115,0.598,-33.201,3.161,9.587,5.426,37.564,4.993,-26.127,-2.776,0.0,39.3,40.1,9.96,3.097,-15.894,-13.877,-17.177,-14.876,-3.2,27.495,0.0,192.24,,206.0,190.0,-15.4,3.053,-11.546,25.842
9060.5,2.115,0.598,-33.201,3.161,9.587,5.415,37.574,5.003,-26.113,-2.771,0.0,39.36,40.155,9.96,3.097,-15.939,-13.868,-17.186,-14.833,-3.205,27.497,0.0,192.34,,206.0,190.0,-15.456,3.038,-11.571,25.778
9061.0,2.115,0.598,-33.201,3.161,9.587,5.415,37.574,5.003,-26.113,-2.771,0.0,39.4,40.2,9.96,3.097,-15.816,-13.866,-17.142,-14.839,-3.205,27.497,0.0,192.34,,205.0,190.0,-15.456,3.023,-11.555,25.799
9061.5,3.771,0.9,-35.209,3.139,9.755,5.415,37.574,5.003,-26.113,-2.771,0.0,39.4,40.2,9.636,3.194,-15.729,-13.814,-17.076,-14.796,-3.205,27.497,0.0,191.94,,205.0,190.0,-15.416,3.008,-11.549,25.792
9062.0,3.771,0.9,-35.209,3.139,9.755,5.415,37.574,5.003,-26.113,-2.771,0.0,39.4,40.2,9.636,3.194,-15.908,-13.868,-17.187,-14.847,-3.205,27.497,0.0,191.94,,204.0,190.0,-15.354,3.021,-11.548,25.84
9062.5,3.771,0.9,-35.209,3.139,9.755,5.415,37.574,5.003,-26.113,-2.771,0.0,39.4,40.2,9.636,3.194,-15.896,-13.808,-17.142,-14.838,-3.205,27.497,0.0,191.14,,204.0,190.0,-15.452,3.033,-11.556,25.922
9063.0,3.771,0.9,-35.209,3.139,9.755,5.415,37.574,5.003,-26.113,-2.771,0.0,39.4,40.2,9.636,3.194,-15.91,-13.876,-17.216,-14.875,-3.205,27.497,0.0,191.14,,203.0,190.0,-15.421,3.045,-11.569,25.967
9063.5,3.771,0.9,-35.209,3.139,9.755,5.429,37.58,4.99,-26.144,-2.761,0.0,39.369,40.163,9.636,3.194,-15.917,-13.877,-17.219,-14.843,-3.209,27.486,0.0,189.74,,203.0,190.0,-15.469,3.057,-11.568,26.002
9064.0,3.771,0.9,-35.209,3.139,9.755,5.429,37.58,4.99,-26.144,-2.761,0.0,39.4,40.2,9.636,3.194,-15.904,-13.877,-17.179,-14.88,-3.209,27.486,0.0,189.74,,203.0,190.0,-15.464,3.069,-11.568,26.03
9064.5,3.18,0.8,-34.04,3.116,9.707,5.429,37.58,4.99,-26.144,-2.761,0.0,39.4,40.2,9.843,3.063,-15.913,-13.803,-17.109,-14.827,-3.209,27.486,0.0,189.24,,203.0,190.0,-15.46,3.08,-11.582,26.024
9065.0,3.18,0.8,-34.04,3.116,9.707,5.429,37.58,4.99,-26.144,-2.761,0.0,39.4,40.2,9.843,3.063,-15.923,-13.864,-17.169,-14.809,-3.209,27.486,0.0,189.24,,203.0,190.0,-15.413,3.082,-11.585,26.053
9065.5,3.18,0.8,-34.04,3.116,9.707,5.429,37.58,4.99,-26.144,-2.761,0.0,39.4,40.2,9.843,3.063,-15.849,-13.882,-17.172,-14.869,-3.209,27.486,0.0,189.84,,203.0,190.0,-15.442,3.083,-11.574,26.029
9066.0,3.18,0.8,-34.04,3.116,9.707,5.429,37.58,4.99,-26.144,-2.761,0.0,39.4,40.2,9.843,3.063,-15.827,-13.82,-17.135,-14.831,-3.209,27.486,0.0,189.84,,203.0,190.0,-15.443,3.085,-11.583,26.0
9066.5,3.18,0.8,-34.04,3.116,9.707,5.429,37.58,4.99,-26.144,-2.761,0.0,39.4,40.2,9.843,3.063,-15.926,-13.864,-17.213,-14.829,-3.209,27.486,0.0,187.84,,203.0,190.0,-15.403,3.087,-11.57,25.972
9067.0,3.18,0.8,-34.04,3.116,9.707,5.395,37.577,5.006,-26.15,-2.768,0.0,39.381,40.193,9.843,3.063,-15.921,-13.833,-17.095,-14.828,-3.192,27.493,0.0,187.84,,204.0,190.0,-15.458,3.088,-11.583,25.936
9067.5,3.18,0.8,-34.04,3.116,9.707,5.395,37.577,5.006,-26.15,-2.768,0.0,39.4,40.2,9.843,3.063,-15.927,-13.864,-17.204,-14.855,-3.192,27.493,0.0,188.64,,204.0,190.0,-15.419,3.09,-11.595,25.873
9068.0,3.027,0.831,-33.988,3.174,9.599,5.395,37.577,5.006,-26.15,-2.768,0.0,39.4,40.2,9.771,3.109,-15.89,-13.881,-17.162,-14.854,-3.192,27.493,0.0,188.64,,205.0,190.0,-15.462,3.091,-11.571,25.803
9068.5,3.027,0.831,-33.988,3.174,9.599,5.395,37.577,5.006,-26.15,-2.768,0.0,39.4,40.2,9.771,3.109,-15.898,-13.816,-17.129,-14.84,-3.192,27.493,0.0,188.64,,205.0,190.0,-15.447,3.09,-11.583,25.727
9069.0,3.027,0.831,-33.988,3.174,9.599,5.395,37.577,5.006,-26.15,-2.768,0.0,39.4,40.2,9.771,3.109,-15.91,-13.872,-17.219,-14.855,-3.192,27.493,0.0,188.64,,206.0,190.0,-15.421,3.089,-11.594,25.671
9069.5,3.027,0.831,-33.988,3.174,9.599,5.395,37.577,5.006,-26.15,-2.768,0.0,39.4,40.2,9.771,3.109,-15.922,-13.898,-17.224,-14.902,-3.192,27.493,0.0,189.14,,206.0,190.0,-15.464,3.088,-11.587,25.63
9070.0,3.027,0.831,-33.988,3.174,9.599,5.371,37.579,4.999,-26.154,-2.757,0.0,39.389,40.227,9.771,3.109,-15.964,-13.795,-17.153,-14.843,-3.186,27.5,0.0,189.14,,206.0,190.0,-15.486,3.087,-11.587,25.642
9070.5,3.027,0.831,-33.988,3.174,9.599,5.371,37.579,4.999,-26.154,-2.757,0.0,39.4,40.2,9.771,3.109,-15.816,-13.889,-17.19,-14.88,-3.186,27.5,0.0,189.14,,206.0,190.0,-15.439,3.086,-11.597,25.649
9071.0,3.01,0.795,-34.251,3.151,9.574,5.371,37.579,4.999,-26.154,-2.757,0.0,39.4,40.2,9.787,3.259,-15.849,-13.878,-17.153,-14.873,-3.186,27.5,0.0,189.14,,206.0,190.0,-15.444,3.085,-11.603,25.655
9071.5,3.01,0.795,-34.251,3.151,9.574,5.371,37.579,4.999,-26.154,-2.757,0.0,39.4,40.2,9.787,3.259,-15.946,-13.89,-17.237,-14.906,-3.186,27.5,0.0,189.44,,206.0,190.0,-15.438,3.084,-11.587,25.666
9072.0,3.01,0.795,-34.251,3.151,9.574,5.371,37.579,4.999,-26.154,-2.757,0.0,39.4,40.2,9.787,3.259,-15.891,-13.894,-17.209,-14.894,-3.186,27.5,0.0,189.44,,206.0,190.0,-15.495,3.083,-11.587,25.644
9072.5,3.01,0.795,-34.251,3.151,9.574,5.371,37.579,4.999,-26.154,-2.757,0.0,39.4,40.2,9.787,3.259,-15.975,-13.842,-17.152,-14.846,-3.186,27.5,0.0,191.44,,206.0,190.0,-15.472,3.081,-11.603,25.626
9073.0,3.01,0.795,-34.251,3.151,9.574,5.38,37.586,5.009,-26.177,-2.746,0.0,39.399,40.221,9.787,3.259,-15.93,-13.896,-17.232,-14.9,-3.18,27.498,0.0,191.44,,205.0,190.0,-15.454,3.08,-11.599,25.624
9073.5,3.01,0.795,-34.251,3.151,9.574,5.38,37.586,5.009,-26.177,-2.746,0.0,39.4,40.2,9.787,3.259,-15.863,-13.873,-17.166,-14.867,-3.18,27.498,0.0,191.64,,205.0,190.0,-15.49,3.079,-11.602,25.705
9074.0,3.01,0.795,-34.251,3.151,9.574,5.38,37.586,5.009,-26.177,-2.746,0.0,39.4,40.2,9.787,3.259,-15.938,-13.922,-17.275,-14.932,-3.18,27.498,0.0,191.64,,204.0,190.0,-15.442,3.078,-11.599,25.662
9074.5,2.855,0.692,-35.107,3.138,9.68,5.38,37.586,5.009,-26.177,-2.746,0.0,39.4,40.2,9.752,3.2,-15.888,-13.909,-17.211,-14.89,-3.18,27.498,0.0,191.64,,204.0,190.0,-15.517,3.077,-11.61,25.682
9075.0,2.855,0.692,-35.107,3.138,9.68,5.38,37.586,5.009,-26.177,-2.746,0.0,39.4,40.2,9.752,3.2,-16.014,-13.87,-17.215,-14.859,-3.18,27.498,0.0,191.64,,203.0,190.0,-15.474,3.073,-11.61,25.686
9075.5,2.855,0.692,-35.107,3.138,9.68,5.38,37.586,5.009,-26.177,-2.746,0.0,39.4,40.2,9.752,3.2,-15.915,-13.913,-17.253,-14.91,-3.18,27.498,0.0,190.44,,203.0,190.0,-15.489,3.07,-11.624,25.709
9076.0,2.855,0.692,-35.107,3.138,9.68,5.38,37.586,5.009,-26.177,-2.746,0.0,39.4,40.2,9.752,3.2,-15.851,-13.871,-17.193,-14.879,-3.18,27.498,0.0,190.44,,203.0,190.0,-15.497,3.066,-11.629,25.781
9076.5,2.855,0.692,-35.107,3.138,9.68,5.41,37.592,5.011,-26.216,-2.748,0.0,39.407,40.244,9.752,3.2,-15.965,-13.898,-17.253,-14.867,-3.184,27.504,0.0,190.64,,203.0,190.0,-15.449,3.063,-11.619,25.687
9077.0,2.855,0.692,-35.107,3.138,9.68,5.41,37.592,5.011,-26.216,-2.748,0.0,39.4,40.2,9.752,3.2,-15.956,-13.92,-17.26,-14.927,-3.184,27.504,0.0,190.64,,203.0,190.0,-15.496,3.059,-11.614,25.667
9077.5,2.797,0.744,-33.729,3.162,9.643,5.41,37.592,5.011,-26.216,-2.748,0.0,39.4,40.2,9.833,3.15,-15.998,-13.925,-17.284,-14.896,-3.184,27.504,0.0,190.44,,203.0,190.0,-15.516,3.056,-11.612,25.716
9078.0,2.797,0.744,-33.729,3.162,9.643,5.41,37.592,5.011,-26.216,-2.748,0.0,39.4,40.2,9.833,3.15,-15.886,-13.926,-17.25,-14.895,-3.184,27.504,0.0,190.44,,203.0,190.0,-15.526,3.052,-11.621,25.747
9078.5,2.797,0.744,-33.729,3.162,9.643,5.41,37.592,5.011,-26.216,-2.748,0.0,39.4,40.2,9.833,3.15,-15.924,-13.857,-17.158,-14.868,-3.184,27.504,0.0,190.24,,203.0,190.0,-15.489,3.048,-11.598,25.762
9079.0,2.797,0.744,-33.729,3.162,9.643,5.41,37.592,5.011,-26.216,-2.748,0.0,39.4,40.2,9.833,3.15,-15.985,-13.906,-17.287,-14.905,-3.184,27.504,0.0,190.24,,203.0,190.0,-15.452,3.043,-11.612,25.767
9079.5,2.797,0.744,-33.729,3.162,9.643,5.431,37.579,5.012,-26.219,-2.775,0.0,39.398,40.207,9.833,3.15,-15.936,-13.917,-17.264,-14.916,-3.193,27.505,0.0,188.24,,203.0,190.0,-15.521,3.039,-11.628,25.79
9080.0,2.797,0.744,-33.729,3.162,9.643,5.431,37.579,5.012,-26.219,-2.775,0.0,39.4,40.2,9.833,3.15,-15.999,-13.866,-17.218,-14.899,-3.193,27.505,0.0,188.24,,204.0,190.0,-15.508,3.035,-11.637,25.837
9080.5,2.797,0.744,-33.729,3.162,9.643,5.431,37.579,5.012,-26.219,-2.775,0.0,39.4,40.2,9.833,3.15,-15.991,-13.944,-17.303,-14.905,-3.193,27.505,0.0,188.44,,204.0,190.0,-15.495,3.031,-11.627,25.873
9081.0,3.344,0.858,-34.008,3.138,9.65,5.431,37.579,5.012,-26.219,-2.775,0.0,39.4,40.2,9.861,3.044,-16.004,-13.854,-17.196,-14.882,-3.193,27.505,0.0,188.44,,205.0,190.0,-15.536,3.028,-11.629,25.907
9081.5,3.344,0.858,-34.008,3.138,9.65,5.431,37.579,5.012,-26.219,-2.775,0.0,39.4,40.2,9.861,3.044,-15.974,-13.94,-17.276,-14.933,-3.193,27.505,0.0,188.34,,205.0,190.0,-15.484,3.033,-11.651,25.961
9082.0,3.344,0.858,-34.008,3.138,9.65,5.431,37.579,5.012,-26.219,-2.775,0.0,39.4,40.2,9.861,3.044,-15.913,-13.944,-17.262,-14.914,-3.193,27.505,0.0,188.34,,206.0,190.0,-15.531,3.038,-11.638,26.036
9082.5,3.344,0.858,-34.008,3.138,9.65,5.431,37.579,5.012,-26.219,-2.775,0.0,39.4,40.2,9.861,3.044,-16.018,-13.871,-17.209,-14.895,-3.193,27.505,0.0,189.34,,206.0,190.0,-15.508,3.043,-11.651,26.032
9083.0,3.344,0.858,-34.008,3.138,9.65,5.44,37.585,5.018,-26.216,-2.76,0.0,39.407,40.194,9.861,3.044,-15.967,-13.942,-17.267,-14.931,-3.197,27.5,0.0,189.34,,206.0,190.0,-15.498,3.048,-11.632,26.036
9083.5,3.344,0.858,-34.008,3.138,9.65,5.44,37.585,5.018,-26.216,-2.76,0.0,39.4,40.2,9.861,3.044,-15.889,-13.915,-17.235,-14.914,-3.197,27.5,0.0,188.74,,206.0,190.0,-15.527,3.053,-11.644,26.071
9084.0,3.585,0.819,-35.209,3.122,9.698,5.44,37.585,5.018,-26.216,-2.76,0.0,39.4,40.2,9.689,3.092,-15.996,-13.904,-17.237,-14.896,-3.197,27.5,0.0,188.74,,207.0,190.0,-15.488,3.058,-11.645,26.033
9084.5,3.585,0.819,-35.209,3.122,9.698,5.44,37.585,5.018,-26.216,-2.76,0.0,39.4,40.2,9.689,3.092,-15.973,-13.921,-17.24,-14.913,-3.197,27.5,0.0,189.04,,207.0,190.0,-15.508,3.066,-11.639,26.031
9085.0,3.585,0.819,-35.209,3.122,9.698,5.44,37.585,5.018,-26.216,-2.76,0.0,39.4,40.2,9.689,3.092,-16.0,-13.941,-17.299,-14.901,-3.197,27.5,0.0,189.04,,207.0,190.0,-15.511,3.075,-11.645,26.031
9085.5,3.585,0.819,-35.209,3.122,9.698,5.44,37.585,5.018,-26.216,-2.76,0.0,39.4,40.2,9.689,3.092,-15.958,-13.978,-17.286,-14.941,-3.197,27.5,0.0,191.14,,207.0,190.0,-15.535,3.083,-11.662,26.02
9086.0,3.585,0.819,-35.209,3.122,9.698,5.434,37.583,5.007,-26.248,-2.768,0.0,39.399,40.237,9.689,3.092,-15.986,-13.902,-17.243,-14.915,-3.178,27.506,0.0,191.14,,206.0,190.0,-15.541,3.091,-11.659,26.014
9086.5,3.585,0.819,-35.209,3.122,9.698,5.434,37.583,5.007,-26.248,-2.768,0.0,39.4,40.2,9.689,3.092,-16.006,-13.951,-17.319,-14.944,-3.178,27.506,0.0,190.94,,206.0,190.0,-15.512,3.099,-11.677,26.054
9087.0,2.591,0.683,-34.066,3.183,9.626,5.434,37.583,5.007,-26.248,-2.768,0.0,39.4,40.2,9.763,3.044,-15.955,-13.935,-17.292,-14.953,-3.178,27.506,0.0,190.94,,206.0,190.0,-15.555,3.107,-11.67,26.098
9087.5,2.591,0.683,-34.066,3.183,9.626,5.434,37.583,5.007,-26.248,-2.768,0.0,39.4,40.2,9.763,3.044,-16.027,-13.915,-17.229,-14.929,-3.178,27.506,0.0,191.14,,206.0,190.0,-15.534,3.099,-11.675,26.083
9088.0,2.591,0.683,-34.066,3.183,9.626,5.434,37.583,5.007,-26.248,-2.768,0.0,39.4,40.2,9.763,3.044,-16.015,-13.974,-17.325,-14.965,-3.178,27.506,0.0,191.14,,205.0,190.0,-15.525,3.091,-11.675,26.084
9088.5,2.591,0.683,-34.066,3.183,9.626,5.434,37.583,5.007,-26.248,-2.768,0.0,39.4,40.2,9.763,3.044,-16.045,-13.879,-17.211,-14.91,-3.178,27.506,0.0,190.94,,205.0,190.0,-15.57,3.082,-11.676,26.061
9089.0,2.591,0.683,-34.066,3.183,9.626,5.434,37.583,5.007,-26.248,-2.768,0.0,39.4,40.2,9.763,3.044,-15.994,-13.942,-17.317,-14.967,-3.178,27.506,0.0,190.94,,205.0,190.0,-15.511,3.074,-11.67,26.122
9089.5,2.591,0.683,-34.066,3.183,9.626,5.404,37.592,4.998,-26.259,-2.76,0.0,39.397,40.174,9.763,3.044,-15.94,-13.941,-17.279,-14.949,-3.186,27.518,0.0,190.64,,205.0,190.0,-15.555,3.066,-11.668,26.095
9090.0,2.591,0.683,-34.066,3.183,9.626,5.404,37.592,4.998,-26.259,-2.76,0.0,39.4,40.2,9.763,3.044,-16.05,-13.941,-17.282,-14.927,-3.186,27.518,0.0,190.64,,205.0,190.0,-15.527,3.059,-11.691,26.07
9090.5,3.022,0.726,-35.209,3.103,9.707,5.404,37.592,4.998,-26.259,-2.76,0.0,39.4,40.2,9.629,3.214,-15.982,-13.962,-17.328,-14.977,-3.186,27.518,0.0,190.34,,205.0,190.0,-15.55,3.051,-11.688,26.103
9091.0,3.022,0.726,-35.209,3.103,9.707,5.404,37.592,4.998,-26.259,-2.76,0.0,39.4,40.2,9.629,3.214,-15.953,-13.928,-17.246,-14.938,-3.186,27.518,0.0,190.34,,205.0,190.0,-15.562,3.05,-11.696,26.115
9091.5,3.022,0.726,-35.209,3.103,9.707,5.404,37.592,4.998,-26.259,-2.76,0.0,39.4,40.2,9.629,3.214,-16.041,-13.961,-17.291,-14.934,-3.186,27.518,0.0,190.74,,205.0,190.0,-15.516,3.05,-11.683,26.101
9092.0,3.022,0.726,-35.209,3.103,9.707,5.404,37.592,4.998,-26.259,-2.76,0.0,39.4,40.2,9.629,3.214,-16.025,-13.932,-17.278,-14.951,-3.186,27.518,0.0,190.74,,205.0,190.0,-15.557,3.05,-11.676,26.023
9092.5,3.022,0.726,-35.209,3.103,9.707,5.392,37.589,5.007,-26.287,-2.752,0.0,39.403,40.159,9.629,3.214,-16.055,-13.972,-17.361,-14.983,-3.178,27.514,0.0,190.24,,205.0,190.0,-15.546,3.049,-11.694,25.976
9093.0,3.022,0.726,-35.209,3.103,9.707,5.392,37.589,5.007,-26.287,-2.752,0.0,39.4,40.2,9.629,3.214,-15.999,-13.969,-17.327,-14.973,-3.178,27.514,0.0,190.24,,205.0,190.0,-15.593,3.049,-11.699,25.894
9093.5,2.795,0.745,-33.936,3.168,9.691,5.392,37.589,5.007,-26.287,-2.752,0.0,39.4,40.2,9.759,3.039,-16.094,-13.917,-17.24,-14.954,-3.178,27.514,0.0,190.14,,205.0,190.0,-15.567,3.048,-11.702,25.915
9094.0,2.795,0.745,-33.936,3.168,9.691,5.392,37.589,5.007,-26.287,-2.752,0.0,39.4,40.2,9.759,3.039,-16.06,-13.994,-17.354,-14.997,-3.178,27.514,0.0,190.14,,205.0,190.0,-15.551,3.044,-11.696,25.965
9094.5,2.795,0.745,-33.936,3.168,9.691,5.392,37.589,5.007,-26.287,-2.752,0.0,39.4,40.2,9.759,3.039,-15.966,-13.991,-17.308,-14.964,-3.178,27.514,0.0,190.14,,205.0,190.0,-15.601,3.04,-11.736,26.051
9095.0,2.795,0.745,-33.936,3.168,9.691,5.392,37.589,5.007,-26.287,-2.752,0.0,39.4,40.2,9.759,3.039,-16.082,-13.952,-17.281,-14.957,-3.178,27.514,0.0,190.14,,205.0,190.0,-15.557,3.036,-11.694,26.104
9095.5,2.795,0.745,-33.936,3.168,9.691,5.416,37.573,5.001,-26.328,-2.751,0.0,39.384,40.137,9.759,3.039,-15.973,-13.962,-17.297,-14.958,-3.178,27.511,0.0,190.14,,205.0,190.0,-15.568,3.032,-11.706,26.099
9096.0,2.795,0.745,-33.936,3.168,9.691,5.416,37.573,5.001,-26.328,-2.751,0.0,39.4,40.1,9.759,3.039,-16.104,-13.977,-17.295,-14.968,-3.178,27.511,0.0,190.14,,205.0,190.0,-15.547,3.028,-11.716,26.042
9096.5,2.795,0.745,-33.936,3.168,9.691,5.416,37.573,5.001,-26.328,-2.751,0.0,39.4,40.1,9.759,3.039,-16.016,-13.999,-17.372,-15.01,-3.178,27.511,0.0,190.04,,205.0,190.0,-15.586,3.024,-11.714,26.024
9097.0,2.612,0.689,-34.346,3.199,9.669,5.416,37.573,5.001,-26.328,-2.751,0.0,39.4,40.1,9.724,3.022,-15.963,-13.986,-17.306,-14.971,-3.178,27.511,0.0,190.04,,205.0,190.0,-15.599,3.02,-11.689,25.999
9097.5,2.612,0.689,-34.346,3.199,9.669,5.416,37.573,5.001,-26.328,-2.751,0.0,39.4,40.1,9.724,3.022,-16.094,-13.99,-17.353,-14.975,-3.178,27.511,0.0,189.84,,205.0,190.0,-15.557,3.014,-11.696,25.959
9098.0,2.612,0.689,-34.346,3.199,9.669,5.416,37.573,5.001,-26.328,-2.751,0.0,39.4,40.1,9.724,3.022,-16.027,-14.002,-17.365,-15.016,-3.178,27.511,0.0,189.84,,205.0,190.0,-15.603,3.007,-11.725,25.799
9098.5,2.612,0.689,-34.346,3.199,9.669,5.416,37.573,5.001,-26.328,-2.751,0.0,39.4,40.1,9.724,3.022,-16.017,-13.951,-17.265,-14.992,-3.178,27.511,0.0,189.54,,205.0,190.0,-15.602,3.001,-11.725,25.776
9099.0,2.612,0.689,-34.346,3.199,9.669,5.447,37.572,4.996,-26.368,-2.75,0.0,39.384,40.125,9.724,3.022,-16.032,-14.007,-17.365,-15.023,-3.183,27.52,0.0,189.54,,205.0,190.0,-15.556,2.994,-11.716,25.876
9099.5,2.612,0.689,-34.346,3.199,9.669,5.447,37.572,4.996,-26.368,-2.75,0.0,39.4,40.1,9.724,3.022,-16.106,-13.959,-17.315,-14.99,-3.183,27.52,0.0,189.84,,205.0,190.0,-15.607,2.988,-11.734,26.009
9100.0,3.268,0.78,-35.209,3.152,9.712,5.447,37.572,4.996,-26.368,-2.75,0.0,39.4,40.1,9.638,3.061,-16.092,-14.018,-17.397,-15.037,-3.183,27.52,0.0,189.84,,205.0,190.0,-15.592,2.982,-11.728,25.993
