t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9100.5,3.268,0.78,-35.209,3.152,9.712,5.447,37.572,4.996,-26.368,-2.75,0.0,39.4,40.1,9.638,3.061,-16.023,-14.018,-17.338,-15.013,-3.183,27.52,0.0,190.14,,205.0,190.0,-15.636,2.987,-11.741,25.889
9101.0,3.268,0.78,-35.209,3.152,9.712,5.447,37.572,4.996,-26.368,-2.75,0.0,39.4,40.1,9.638,3.061,-16.123,-13.933,-17.294,-14.964,-3.183,27.52,0.0,190.14,,205.0,190.0,-15.598,2.991,-11.744,25.856
9101.5,3.268,0.78,-35.209,3.152,9.712,5.447,37.572,4.996,-26.368,-2.75,0.0,39.4,40.1,9.638,3.061,-16.098,-14.025,-17.402,-15.026,-3.183,27.52,0.0,190.14,,205.0,190.0,-15.578,2.996,-11.755,25.833
9102.0,3.268,0.78,-35.209,3.152,9.712,5.447,37.573,5.005,-26.372,-2.752,0.0,39.376,40.105,9.638,3.061,-16.02,-14.019,-17.355,-15.003,-3.171,27.523,0.0,190.14,,205.0,190.0,-15.638,3.0,-11.736,25.841
9102.5,3.268,0.78,-35.209,3.152,9.712,5.447,37.573,5.005,-26.372,-2.752,0.0,39.4,40.1,9.638,3.061,-16.112,-14.044,-17.412,-15.051,-3.171,27.523,0.0,190.04,,205.0,190.0,-15.599,3.005,-11.741,25.882
9103.0,3.268,0.78,-35.209,3.152,9.712,5.447,37.573,5.005,-26.372,-2.752,0.0,39.4,40.1,9.638,3.061,-16.022,-14.019,-17.344,-15.013,-3.171,27.523,0.0,190.04,,205.0,190.0,-15.654,3.009,-11.759,25.951
9103.5,3.067,0.75,-35.126,3.111,9.632,5.447,37.573,5.005,-26.372,-2.752,0.0,39.4,40.1,9.767,3.201,-16.124,-13.988,-17.354,-15.002,-3.171,27.523,0.0,189.74,,205.0,190.0,-15.599,3.013,-11.754,25.906
9104.0,3.067,0.75,-35.126,3.111,9.632,5.447,37.573,5.005,-26.372,-2.752,0.0,39.4,40.1,9.767,3.201,-16.079,-14.025,-17.396,-15.053,-3.171,27.523,0.0,189.74,,205.0,190.0,-15.617,3.014,-11.769,25.94
9104.5,3.067,0.75,-35.126,3.111,9.632,5.447,37.573,5.005,-26.372,-2.752,0.0,39.4,40.1,9.767,3.201,-16.027,-14.022,-17.354,-15.029,-3.171,27.523,0.0,189.94,,205.0,190.0,-15.638,3.015,-11.739,25.811
9105.0,3.067,0.75,-35.126,3.111,9.632,5.447,37.573,5.005,-26.372,-2.752,0.0,39.4,40.1,9.767,3.201,-16.131,-14.045,-17.445,-15.033,-3.171,27.523,0.0,189.94,,205.0,190.0,-15.608,3.016,-11.766,25.761
9105.5,3.067,0.75,-35.126,3.111,9.632,5.456,37.579,5.003,-26.387,-2.742,0.0,39.374,40.088,9.767,3.201,-16.087,-14.055,-17.432,-15.057,-3.169,27.54,0.0,190.14,,205.0,190.0,-15.664,3.017,-11.771,25.701
9106.0,3.067,0.75,-35.126,3.111,9.632,5.456,37.579,5.003,-26.387,-2.742,0.0,39.4,40.1,9.767,3.201,-16.123,-14.024,-17.378,-15.024,-3.169,27.54,0.0,190.14,,205.0,190.0,-15.658,3.017,-11.77,25.688
9106.5,3.301,0.783,-35.209,3.088,9.767,5.456,37.579,5.003,-26.387,-2.742,0.0,39.4,40.1,9.709,3.167,-16.049,-14.049,-17.414,-15.052,-3.169,27.54,0.0,190.34,,205.0,190.0,-15.637,3.018,-11.773,25.641
9107.0,3.301,0.783,-35.209,3.088,9.767,5.456,37.579,5.003,-26.387,-2.742,0.0,39.4,40.1,9.709,3.167,-16.073,-14.026,-17.356,-15.038,-3.169,27.54,0.0,190.34,,205.0,190.0,-15.641,3.023,-11.774,25.59
9107.5,3.301,0.783,-35.209,3.088,9.767,5.456,37.579,5.003,-26.387,-2.742,0.0,39.4,40.1,9.709,3.167,-16.159,-14.056,-17.46,-15.072,-3.169,27.54,0.0,189.94,,205.0,190.0,-15.624,3.027,-11.792,25.56
9108.0,3.301,0.783,-35.209,3.088,9.767,5.456,37.579,5.003,-26.387,-2.742,0.0,39.4,40.1,9.709,3.167,-16.086,-14.048,-17.432,-15.072,-3.169,27.54,0.0,189.94,,205.0,190.0,-15.687,3.032,-11.777,25.567
9108.5,3.301,0.783,-35.209,3.088,9.767,5.409,37.564,4.985,-26.414,-2.754,0.0,39.354,40.04,9.709,3.167,-16.183,-13.972,-17.314,-15.031,-3.18,27.519,0.0,189.84,,205.0,190.0,-15.66,3.036,-11.774,25.678
9109.0,3.301,0.783,-35.209,3.088,9.767,5.409,37.564,4.985,-26.414,-2.754,0.0,39.4,40.0,9.709,3.167,-16.13,-14.065,-17.446,-15.059,-3.18,27.519,0.0,189.84,,205.0,190.0,-15.625,3.041,-11.799,25.71
9109.5,3.326,0.818,-35.047,3.097,9.63,5.409,37.564,4.985,-26.414,-2.754,0.0,39.4,40.0,9.818,3.19,-16.106,-14.068,-17.4,-15.057,-3.18,27.519,0.0,190.04,,205.0,190.0,-15.675,3.045,-11.763,25.761
9110.0,3.326,0.818,-35.047,3.097,9.63,5.409,37.564,4.985,-26.414,-2.754,0.0,39.4,40.0,9.818,3.19,-16.155,-14.069,-17.451,-15.061,-3.18,27.519,0.0,190.04,,205.0,190.0,-15.658,3.05,-11.787,25.862
9110.5,3.326,0.818,-35.047,3.097,9.63,5.409,37.564,4.985,-26.414,-2.754,0.0,39.4,40.0,9.818,3.19,-16.081,-14.064,-17.423,-15.072,-3.18,27.519,0.0,190.14,,205.0,190.0,-15.684,3.054,-11.782,26.087
9111.0,3.326,0.818,-35.047,3.097,9.63,5.409,37.564,4.985,-26.414,-2.754,0.0,39.4,40.0,9.818,3.19,-16.157,-14.009,-17.376,-15.051,-3.18,27.519,0.0,190.14,,205.0,190.0,-15.66,3.058,-11.784,26.24
9111.5,3.326,0.818,-35.047,3.097,9.63,5.409,37.564,4.985,-26.414,-2.754,0.0,39.4,40.0,9.818,3.19,-16.167,-14.082,-17.459,-15.084,-3.18,27.519,0.0,189.74,,205.0,190.0,-15.648,3.063,-11.781,26.297
9112.0,3.326,0.818,-35.047,3.097,9.63,5.405,37.565,4.997,-26.443,-2.751,0.0,39.352,39.992,9.818,3.19,-16.082,-14.07,-17.419,-15.073,-3.173,27.535,0.0,189.74,,205.0,190.0,-15.698,3.067,-11.773,26.352
9112.5,3.326,0.818,-35.047,3.097,9.63,5.405,37.565,4.997,-26.443,-2.751,0.0,39.4,40.0,9.818,3.19,-16.194,-13.982,-17.332,-15.022,-3.173,27.535,0.0,190.14,,205.0,190.0,-15.661,3.071,-11.786,26.268
9113.0,3.504,0.802,-35.209,3.07,9.697,5.405,37.565,4.997,-26.443,-2.751,0.0,39.4,40.0,9.651,3.109,-16.15,-14.071,-17.454,-15.081,-3.173,27.535,0.0,190.14,,205.0,190.0,-15.633,3.076,-11.798,26.208
9113.5,3.504,0.802,-35.209,3.07,9.697,5.405,37.565,4.997,-26.443,-2.751,0.0,39.4,40.0,9.651,3.109,-16.192,-14.037,-17.374,-15.034,-3.173,27.535,0.0,190.24,,205.0,190.0,-15.689,3.083,-11.78,26.245
9114.0,3.504,0.802,-35.209,3.07,9.697,5.405,37.565,4.997,-26.443,-2.751,0.0,39.4,40.0,9.651,3.109,-16.154,-14.084,-17.474,-15.103,-3.173,27.535,0.0,190.24,,205.0,190.0,-15.659,3.09,-11.781,26.215
9114.5,3.504,0.802,-35.209,3.07,9.697,5.405,37.565,4.997,-26.443,-2.751,0.0,39.4,40.0,9.651,3.109,-16.076,-14.056,-17.413,-15.071,-3.173,27.535,0.0,189.84,,205.0,190.0,-15.704,3.096,-11.788,26.151
9115.0,3.504,0.802,-35.209,3.07,9.697,5.416,37.549,5.004,-26.475,-2.763,0.0,39.332,39.959,9.651,3.109,-16.177,-14.006,-17.365,-15.045,-3.172,27.521,0.0,189.84,,205.0,190.0,-15.654,3.103,-11.79,26.096
9115.5,3.504,0.802,-35.209,3.07,9.697,5.416,37.549,5.004,-26.475,-2.763,0.0,39.3,40.0,9.651,3.109,-16.163,-14.085,-17.473,-15.11,-3.172,27.521,0.0,189.64,,205.0,190.0,-15.648,3.11,-11.793,26.181
9116.0,3.024,0.79,-34.908,3.095,9.595,5.416,37.549,5.004,-26.475,-2.763,0.0,39.3,40.0,9.722,3.11,-16.1,-14.096,-17.426,-15.106,-3.172,27.521,0.0,189.64,,205.0,190.0,-15.708,3.116,-11.799,26.163
9116.5,3.024,0.79,-34.908,3.095,9.595,5.416,37.549,5.004,-26.475,-2.763,0.0,39.3,40.0,9.722,3.11,-16.198,-14.005,-17.376,-15.045,-3.172,27.521,0.0,190.34,,205.0,190.0,-15.682,3.115,-11.809,26.139
9117.0,3.024,0.79,-34.908,3.095,9.595,5.416,37.549,5.004,-26.475,-2.763,0.0,39.3,40.0,9.722,3.11,-16.121,-14.085,-17.42,-15.104,-3.172,27.521,0.0,190.34,,205.0,190.0,-15.656,3.113,-11.822,26.135
9117.5,3.024,0.79,-34.908,3.095,9.595,5.416,37.549,5.004,-26.475,-2.763,0.0,39.3,40.0,9.722,3.11,-16.232,-14.045,-17.401,-15.071,-3.172,27.521,0.0,190.34,,205.0,190.0,-15.683,3.112,-11.817,26.287
9118.0,3.024,0.79,-34.908,3.095,9.595,5.416,37.549,5.004,-26.475,-2.763,0.0,39.3,40.0,9.722,3.11,-16.184,-14.096,-17.5,-15.126,-3.172,27.521,0.0,190.34,,205.0,190.0,-15.687,3.11,-11.798,26.33
9118.5,3.024,0.79,-34.908,3.095,9.595,5.399,37.558,5.006,-26.488,-2.751,0.0,39.321,39.936,9.722,3.11,-16.133,-14.101,-17.469,-15.103,-3.166,27.533,0.0,190.54,,205.0,190.0,-15.726,3.109,-11.813,26.359
9119.0,3.024,0.79,-34.908,3.095,9.595,5.399,37.558,5.006,-26.488,-2.751,0.0,39.3,39.9,9.722,3.11,-16.215,-14.027,-17.415,-15.074,-3.166,27.533,0.0,190.54,,205.0,190.0,-15.701,3.107,-11.81,26.36
9119.5,2.757,0.736,-33.351,3.14,9.621,5.399,37.558,5.006,-26.488,-2.751,0.0,39.3,39.9,9.856,3.021,-16.19,-14.116,-17.507,-15.116,-3.166,27.533,0.0,190.64,,205.0,190.0,-15.683,3.106,-11.799,26.278
9120.0,2.757,0.736,-33.351,3.14,9.621,5.399,37.558,5.006,-26.488,-2.751,0.0,39.3,39.9,9.856,3.021,-16.122,-14.109,-17.443,-15.119,-3.166,27.533,0.0,190.64,,205.0,190.0,-15.732,3.1,-11.82,26.248
9120.5,2.757,0.736,-33.351,3.14,9.621,5.399,37.558,5.006,-26.488,-2.751,0.0,39.3,39.9,9.856,3.021,-16.194,-14.135,-17.494,-15.131,-3.166,27.533,0.0,190.34,,205.0,190.0,-15.698,3.095,-11.807,26.265
9121.0,2.757,0.736,-33.351,3.14,9.621,5.399,37.558,5.006,-26.488,-2.751,0.0,39.3,39.9,9.856,3.021,-16.163,-14.119,-17.475,-15.122,-3.166,27.533,0.0,190.34,,205.0,190.0,-15.738,3.089,-11.81,26.248
9121.5,2.757,0.736,-33.351,3.14,9.621,5.4,37.548,5.001,-26.522,-2.767,0.0,39.304,39.922,9.856,3.021,-16.251,-14.037,-17.417,-15.078,-3.179,27.523,0.0,189.94,,205.0,190.0,-15.72,3.084,-11.807,26.263
9122.0,2.757,0.736,-33.351,3.14,9.621,5.4,37.548,5.001,-26.522,-2.767,0.0,39.3,39.9,9.856,3.021,-16.193,-14.14,-17.514,-15.152,-3.179,27.523,0.0,189.94,,205.0,190.0,-15.696,3.078,-11.817,26.228
9122.5,3.379,0.816,-35.209,3.101,9.69,5.4,37.548,5.001,-26.522,-2.767,0.0,39.3,39.9,9.524,3.072,-16.138,-14.102,-17.466,-15.131,-3.179,27.523,0.0,190.14,,205.0,190.0,-15.75,3.073,-11.827,26.184
9123.0,3.379,0.816,-35.209,3.101,9.69,5.4,37.548,5.001,-26.522,-2.767,0.0,39.3,39.9,9.524,3.072,-16.216,-14.075,-17.439,-15.092,-3.179,27.523,0.0,190.14,,205.0,190.0,-15.709,3.078,-11.816,26.053
9123.5,3.379,0.816,-35.209,3.101,9.69,5.4,37.548,5.001,-26.522,-2.767,0.0,39.3,39.9,9.524,3.072,-16.213,-14.138,-17.514,-15.16,-3.179,27.523,0.0,190.64,,205.0,190.0,-15.705,3.083,-11.812,26.019
9124.0,3.379,0.816,-35.209,3.101,9.69,5.4,37.548,5.001,-26.522,-2.767,0.0,39.3,39.9,9.524,3.072,-16.25,-14.029,-17.428,-15.09,-3.179,27.523,0.0,190.64,,205.0,190.0,-15.757,3.088,-11.824,26.027
9124.5,3.379,0.816,-35.209,3.101,9.69,5.398,37.549,5.009,-26.528,-2.746,0.0,39.295,39.89,9.524,3.072,-16.175,-14.133,-17.512,-15.111,-3.168,27.528,0.0,190.04,,205.0,190.0,-15.699,3.093,-11.81,26.142
9125.0,3.379,0.816,-35.209,3.101,9.69,5.398,37.549,5.009,-26.528,-2.746,0.0,39.3,39.9,9.524,3.072,-16.146,-14.112,-17.478,-15.128,-3.168,27.528,0.0,190.04,,205.0,190.0,-15.733,3.097,-11.825,26.298
9125.5,3.379,0.816,-35.209,3.101,9.69,5.398,37.549,5.009,-26.528,-2.746,0.0,39.3,39.9,9.524,3.072,-16.231,-14.116,-17.474,-15.119,-3.168,27.528,0.0,190.24,,205.0,190.0,-15.716,3.102,-11.836,26.403
9126.0,2.897,0.774,-33.335,3.157,9.661,5.398,37.549,5.009,-26.528,-2.746,0.0,39.3,39.9,9.848,3.036,-16.217,-14.158,-17.541,-15.152,-3.168,27.528,0.0,190.24,,205.0,190.0,-15.735,3.106,-11.814,26.452
9126.5,2.897,0.774,-33.335,3.157,9.661,5.398,37.549,5.009,-26.528,-2.746,0.0,39.3,39.9,9.848,3.036,-16.149,-14.125,-17.492,-15.143,-3.168,27.528,0.0,190.64,,205.0,190.0,-15.767,3.103,-11.813,26.58
9127.0,2.897,0.774,-33.335,3.157,9.661,5.398,37.549,5.009,-26.528,-2.746,0.0,39.3,39.9,9.848,3.036,-16.204,-14.103,-17.437,-15.11,-3.168,27.528,0.0,190.64,,205.0,190.0,-15.727,3.1,-11.813,26.574
9127.5,2.897,0.774,-33.335,3.157,9.661,5.398,37.549,5.009,-26.528,-2.746,0.0,39.3,39.9,9.848,3.036,-16.169,-14.14,-17.495,-15.144,-3.168,27.528,0.0,190.74,,205.0,190.0,-15.713,3.096,-11.83,26.678
9128.0,2.897,0.774,-33.335,3.157,9.661,5.352,37.541,5.003,-26.575,-2.749,0.0,39.285,39.854,9.848,3.036,-16.263,-14.133,-17.528,-15.174,-3.167,27.544,0.0,190.74,,205.0,190.0,-15.737,3.093,-11.824,26.643
9128.5,2.897,0.774,-33.335,3.157,9.661,5.352,37.541,5.003,-26.575,-2.749,0.0,39.3,39.9,9.848,3.036,-16.273,-14.175,-17.578,-15.191,-3.167,27.544,0.0,190.34,,205.0,190.0,-15.774,3.09,-11.821,26.597
9129.0,3.06,0.798,-33.632,3.121,9.665,5.352,37.541,5.003,-26.575,-2.749,0.0,39.3,39.9,9.805,3.006,-16.12,-14.145,-17.481,-15.142,-3.167,27.544,0.0,190.34,,205.0,190.0,-15.804,3.087,-11.829,26.56
9129.5,3.06,0.798,-33.632,3.121,9.665,5.352,37.541,5.003,-26.575,-2.749,0.0,39.3,39.9,9.805,3.006,-16.071,-14.088,-17.413,-15.088,-3.167,27.544,0.0,189.84,,205.0,190.0,-15.722,3.086,-11.833,26.541
9130.0,3.06,0.798,-33.632,3.121,9.665,5.352,37.541,5.003,-26.575,-2.749,0.0,39.3,39.9,9.805,3.006,-16.22,-14.142,-17.489,-15.157,-3.167,27.544,0.0,189.84,,205.0,190.0,-15.665,3.086,-11.817,26.507
9130.5,3.06,0.798,-33.632,3.121,9.665,5.352,37.541,5.003,-26.575,-2.749,0.0,39.3,39.9,9.805,3.006,-16.18,-14.164,-17.529,-15.173,-3.167,27.544,0.0,190.04,,205.0,190.0,-15.752,3.085,-11.825,26.564
9131.0,3.06,0.798,-33.632,3.121,9.665,5.368,37.534,5.003,-26.558,-2.765,0.0,39.273,39.882,9.805,3.006,-16.212,-14.171,-17.556,-15.189,-3.172,27.53,0.0,190.04,,205.0,190.0,-15.761,3.085,-11.846,26.527
9131.5,3.06,0.798,-33.632,3.121,9.665,5.368,37.534,5.003,-26.558,-2.765,0.0,39.3,39.9,9.805,3.006,-16.133,-14.056,-17.36,-15.08,-3.172,27.53,0.0,190.24,,205.0,190.0,-15.782,3.085,-11.836,26.505
9132.0,3.06,0.798,-33.632,3.121,9.665,5.368,37.534,5.003,-26.558,-2.765,0.0,39.3,39.9,9.805,3.006,-16.199,-14.062,-17.366,-15.071,-3.172,27.53,0.0,190.24,,205.0,190.0,-15.658,3.084,-11.819,26.495
9132.5,3.312,0.837,-34.071,3.14,9.604,5.368,37.534,5.003,-26.558,-2.765,0.0,39.3,39.9,9.744,2.902,-16.201,-14.147,-17.529,-15.15,-3.172,27.53,0.0,190.04,,205.0,190.0,-15.675,3.084,-11.814,26.547
9133.0,3.312,0.837,-34.071,3.14,9.604,5.368,37.534,5.003,-26.558,-2.765,0.0,39.3,39.9,9.744,2.902,-16.246,-14.121,-17.517,-15.147,-3.172,27.53,0.0,190.04,,205.0,190.0,-15.757,3.087,-11.816,26.526
9133.5,3.312,0.837,-34.071,3.14,9.604,5.368,37.534,5.003,-26.558,-2.765,0.0,39.3,39.9,9.744,2.902,-16.263,-14.16,-17.555,-15.174,-3.172,27.53,0.0,189.84,,205.0,190.0,-15.758,3.091,-11.833,26.465
9134.0,3.312,0.837,-34.071,3.14,9.604,5.368,37.534,5.003,-26.558,-2.765,0.0,39.3,39.9,9.744,2.902,-16.268,-14.149,-17.508,-15.18,-3.172,27.53,0.0,189.84,,205.0,190.0,-15.788,3.095,-11.833,26.464
9134.5,3.312,0.837,-34.071,3.14,9.604,5.395,37.522,4.998,-26.589,-2.753,0.0,39.259,39.807,9.744,2.902,-16.2,-14.179,-17.552,-15.2,-3.169,27.537,0.0,190.34,,205.0,190.0,-15.776,3.098,-11.821,26.428
9135.0,3.312,0.837,-34.071,3.14,9.604,5.395,37.522,4.998,-26.589,-2.753,0.0,39.3,39.8,9.744,2.902,-16.134,-14.134,-17.501,-15.174,-3.169,27.537,0.0,190.34,,205.0,190.0,-15.783,3.102,-11.84,26.433
9135.5,3.181,0.759,-35.209,3.104,9.725,5.395,37.522,4.998,-26.589,-2.753,0.0,39.3,39.8,9.693,3.097,-16.288,-14.178,-17.551,-15.16,-3.169,27.537,0.0,189.84,,205.0,190.0,-15.736,3.105,-11.833,26.435
9136.0,3.181,0.759,-35.209,3.104,9.725,5.395,37.522,4.998,-26.589,-2.753,0.0,39.3,39.8,9.693,3.097,-16.273,-14.192,-17.594,-15.197,-3.169,27.537,0.0,189.84,,205.0,190.0,-15.794,3.106,-11.839,26.484
9136.5,3.181,0.759,-35.209,3.104,9.725,5.395,37.522,4.998,-26.589,-2.753,0.0,39.3,39.8,9.693,3.097,-16.323,-14.133,-17.536,-15.177,-3.169,27.537,0.0,190.04,,205.0,190.0,-15.814,3.108,-11.839,26.532
9137.0,3.181,0.759,-35.209,3.104,9.725,5.395,37.522,4.998,-26.589,-2.753,0.0,39.3,39.8,9.693,3.097,-16.277,-14.182,-17.564,-15.151,-3.169,27.537,0.0,190.04,,205.0,190.0,-15.792,3.109,-11.851,26.62
9137.5,3.181,0.759,-35.209,3.104,9.725,5.414,37.524,5.001,-26.62,-2.735,0.0,39.252,39.817,9.693,3.097,-16.179,-14.165,-17.532,-15.169,-3.172,27.534,0.0,189.74,,205.0,190.0,-15.794,3.11,-11.865,26.559
9138.0,3.181,0.759,-35.209,3.104,9.725,5.414,37.524,5.001,-26.62,-2.735,0.0,39.3,39.8,9.693,3.097,-16.333,-14.196,-17.62,-15.224,-3.172,27.534,0.0,189.74,,205.0,190.0,-15.761,3.111,-11.846,26.507
9138.5,3.193,0.732,-35.209,3.115,9.677,5.414,37.524,5.001,-26.62,-2.735,0.0,39.3,39.8,9.647,3.07,-16.291,-14.169,-17.576,-15.207,-3.172,27.534,0.0,189.94,,205.0,190.0,-15.843,3.112,-11.862,26.465
9139.0,3.193,0.732,-35.209,3.115,9.677,5.414,37.524,5.001,-26.62,-2.735,0.0,39.3,39.8,9.647,3.07,-16.315,-14.123,-17.489,-15.107,-3.172,27.534,0.0,189.94,,205.0,190.0,-15.811,3.114,-11.865,26.481
9139.5,3.193,0.732,-35.209,3.115,9.677,5.414,37.524,5.001,-26.62,-2.735,0.0,39.3,39.8,9.647,3.07,-16.219,-14.186,-17.561,-15.19,-3.172,27.534,0.0,189.94,,205.0,190.0,-15.759,3.115,-11.86,26.436
9140.0,3.193,0.732,-35.209,3.115,9.677,5.414,37.524,5.001,-26.62,-2.735,0.0,39.3,39.8,9.647,3.07,-16.249,-14.172,-17.55,-15.193,-3.172,27.534,0.0,189.94,,205.0,190.0,-15.789,3.116,-11.852,26.457
9140.5,3.193,0.732,-35.209,3.115,9.677,5.414,37.524,5.001,-26.62,-2.735,0.0,39.3,39.8,9.647,3.07,-16.193,-14.177,-17.532,-15.2,-3.172,27.534,0.0,189.74,,205.0,190.0,-15.791,3.118,-11.852,26.698
9141.0,3.193,0.732,-35.209,3.115,9.677,5.393,37.541,4.99,-26.583,-2.742,0.0,39.249,39.827,9.647,3.07,-16.305,-14.182,-17.58,-15.206,-3.163,27.544,0.0,189.74,,205.0,190.0,-15.775,3.119,-11.835,26.704
9141.5,3.193,0.732,-35.209,3.115,9.677,5.393,37.541,4.99,-26.583,-2.742,0.0,39.2,39.8,9.647,3.07,-16.312,-14.188,-17.586,-15.21,-3.163,27.544,0.0,189.44,,205.0,190.0,-15.818,3.12,-11.859,26.634
9142.0,3.071,0.855,-34.181,3.133,9.602,5.393,37.541,4.99,-26.583,-2.742,0.0,39.2,39.8,9.784,3.127,-16.277,-14.05,-17.404,-15.086,-3.163,27.544,0.0,189.44,,205.0,190.0,-15.824,3.121,-11.869,26.6
9142.5,3.071,0.855,-34.181,3.133,9.602,5.393,37.541,4.99,-26.583,-2.742,0.0,39.2,39.8,9.784,3.127,-16.236,-14.153,-17.537,-15.179,-3.163,27.544,0.0,189.34,,205.0,190.0,-15.704,3.12,-11.843,26.529
9143.0,3.071,0.855,-34.181,3.133,9.602,5.393,37.541,4.99,-26.583,-2.742,0.0,39.2,39.8,9.784,3.127,-16.224,-14.155,-17.558,-15.189,-3.163,27.544,0.0,189.34,,205.0,190.0,-15.776,3.12,-11.848,26.504
9143.5,3.071,0.855,-34.181,3.133,9.602,5.393,37.541,4.99,-26.583,-2.742,0.0,39.2,39.8,9.784,3.127,-16.301,-14.164,-17.593,-15.198,-3.163,27.544,0.0,189.14,,205.0,190.0,-15.782,3.119,-11.841,26.456
9144.0,3.071,0.855,-34.181,3.133,9.602,5.4,37.543,5.0,-26.465,-2.741,0.0,39.239,39.78,9.784,3.127,-16.217,-14.148,-17.545,-15.16,-3.168,27.534,0.0,189.14,,205.0,190.0,-15.814,3.118,-11.848,26.34
9144.5,3.071,0.855,-34.181,3.133,9.602,5.4,37.543,5.0,-26.465,-2.741,0.0,39.2,39.8,9.784,3.127,-16.194,-14.057,-17.365,-15.072,-3.168,27.534,0.0,189.14,,205.0,190.0,-15.767,3.117,-11.822,26.278
9145.0,2.928,0.792,-34.364,3.145,9.664,5.4,37.543,5.0,-26.465,-2.741,0.0,39.2,39.8,9.759,3.164,-16.224,-14.147,-17.495,-15.165,-3.168,27.534,0.0,189.14,,205.0,190.0,-15.672,3.116,-11.832,26.224
9145.5,2.928,0.792,-34.364,3.145,9.664,5.4,37.543,5.0,-26.465,-2.741,0.0,39.2,39.8,9.759,3.164,-16.158,-14.142,-17.505,-15.152,-3.168,27.534,0.0,189.44,,205.0,190.0,-15.758,3.113,-11.817,26.188
9146.0,2.928,0.792,-34.364,3.145,9.664,5.4,37.543,5.0,-26.465,-2.741,0.0,39.2,39.8,9.759,3.164,-16.26,-14.137,-17.562,-15.164,-3.168,27.534,0.0,189.44,,205.0,190.0,-15.739,3.11,-11.822,26.155
9146.5,2.928,0.792,-34.364,3.145,9.664,5.4,37.543,5.0,-26.465,-2.741,0.0,39.2,39.8,9.759,3.164,-16.23,-14.146,-17.539,-15.173,-3.168,27.534,0.0,189.54,,205.0,190.0,-15.781,3.107,-11.82,26.123
9147.0,2.928,0.792,-34.364,3.145,9.664,5.4,37.543,5.0,-26.465,-2.741,0.0,39.2,39.8,9.759,3.164,-16.294,-14.077,-17.443,-15.108,-3.168,27.534,0.0,189.54,,205.0,190.0,-15.772,3.104,-11.826,26.107
9147.5,2.928,0.792,-34.364,3.145,9.664,5.372,37.527,4.991,-26.459,-2.743,0.0,39.235,39.781,9.759,3.164,-16.139,-14.123,-17.463,-15.085,-3.166,27.536,0.0,189.54,,205.0,190.0,-15.731,3.101,-11.821,26.41
9148.0,2.928,0.792,-34.364,3.145,9.664,5.372,37.527,4.991,-26.459,-2.743,0.0,39.2,39.8,9.759,3.164,-16.129,-14.102,-17.453,-15.127,-3.166,27.536,0.0,189.54,,205.0,190.0,-15.703,3.099,-11.808,26.53
9148.5,3.135,0.772,-35.097,3.102,9.613,5.372,37.527,4.991,-26.459,-2.743,0.0,39.2,39.8,9.803,3.172,-16.201,-14.114,-17.495,-15.132,-3.166,27.536,0.0,189.54,,205.0,190.0,-15.703,3.096,-11.774,26.634
9149.0,3.135,0.772,-35.097,3.102,9.613,5.372,37.527,4.991,-26.459,-2.743,0.0,39.2,39.8,9.803,3.172,-16.193,-14.124,-17.509,-15.151,-3.166,27.536,0.0,189.54,,205.0,190.0,-15.735,3.097,-11.801,26.62
9149.5,3.135,0.772,-35.097,3.102,9.613,5.372,37.527,4.991,-26.459,-2.743,0.0,39.2,39.8,9.803,3.172,-16.166,-14.129,-17.492,-15.126,-3.166,27.536,0.0,189.64,,205.0,190.0,-15.744,3.097,-11.796,26.69
9150.0,3.135,0.772,-35.097,3.102,9.613,5.372,37.527,4.991,-26.459,-2.743,0.0,39.2,39.8,9.803,3.172,-16.16,-14.119,-17.474,-15.123,-3.166,27.536,0.0,189.64,,205.0,190.0,-15.728,3.098,-11.802,26.696
9150.5,3.135,0.772,-35.097,3.102,9.613,5.319,37.53,4.989,-26.433,-2.731,0.0,39.229,39.793,9.803,3.172,-16.165,-14.103,-17.483,-15.113,-3.165,27.535,0.0,189.64,,205.0,190.0,-15.719,3.098,-11.8,26.697
9151.0,3.135,0.772,-35.097,3.102,9.613,5.319,37.53,4.989,-26.433,-2.731,0.0,39.2,39.8,9.803,3.172,-16.192,-14.112,-17.499,-15.115,-3.165,27.535,0.0,189.64,,205.0,190.0,-15.716,3.099,-11.787,26.892
9151.5,2.98,0.801,-33.689,3.135,9.616,5.319,37.53,4.989,-26.433,-2.731,0.0,39.2,39.8,9.742,3.016,-16.14,-14.07,-17.406,-15.089,-3.165,27.535,0.0,189.84,,205.0,190.0,-15.73,3.1,-11.791,26.789
9152.0,2.98,0.801,-33.689,3.135,9.616,5.319,37.53,4.989,-26.433,-2.731,0.0,39.2,39.8,9.742,3.016,-16.166,-13.979,-17.33,-15.022,-3.165,27.535,0.0,189.84,,205.0,190.0,-15.676,3.098,-11.772,26.842
9152.5,2.98,0.801,-33.689,3.135,9.616,5.319,37.53,4.989,-26.433,-2.731,0.0,39.2,39.8,9.742,3.016,-16.145,-14.061,-17.45,-15.057,-3.165,27.535,0.0,189.54,,205.0,190.0,-15.624,3.096,-11.758,26.86
9153.0,2.98,0.801,-33.689,3.135,9.616,5.319,37.53,4.989,-26.433,-2.731,0.0,39.2,39.8,9.742,3.016,-16.194,-14.082,-17.49,-15.099,-3.165,27.535,0.0,189.54,,205.0,190.0,-15.678,3.094,-11.759,26.795
9153.5,2.98,0.801,-33.689,3.135,9.616,5.4,37.551,5.011,-26.313,-2.716,0.0,39.237,39.798,9.742,3.016,-16.06,-14.04,-17.43,-15.024,-3.138,27.547,0.0,189.24,,205.0,190.0,-15.716,3.092,-11.76,26.708
9154.0,2.98,0.801,-33.689,3.135,9.616,5.4,37.551,5.011,-26.313,-2.716,0.0,39.2,39.8,9.742,3.016,-16.086,-13.983,-17.265,-14.975,-3.138,27.547,0.0,189.24,,205.0,190.0,-15.639,3.09,-11.76,26.545
9154.5,2.98,0.801,-33.689,3.135,9.616,5.4,37.551,5.011,-26.313,-2.716,0.0,39.2,39.8,9.742,3.016,-16.092,-14.057,-17.399,-15.044,-3.138,27.547,0.0,189.04,,205.0,190.0,-15.577,3.088,-11.741,26.451
9155.0,3.296,0.79,-35.209,3.102,9.715,5.4,37.551,5.011,-26.313,-2.716,0.0,39.2,39.8,9.484,3.156,-16.151,-14.041,-17.427,-15.029,-3.138,27.547,0.0,189.04,,205.0,190.0,-15.648,3.087,-11.726,26.334
9155.5,3.296,0.79,-35.209,3.102,9.715,5.4,37.551,5.011,-26.313,-2.716,0.0,39.2,39.8,9.484,3.156,-16.095,-14.029,-17.408,-15.043,-3.138,27.547,0.0,189.24,,205.0,190.0,-15.662,3.09,-11.748,26.283
9156.0,3.296,0.79,-35.209,3.102,9.715,5.4,37.551,5.011,-26.313,-2.716,0.0,39.2,39.8,9.484,3.156,-16.14,-14.038,-17.431,-15.062,-3.138,27.547,0.0,189.24,,205.0,190.0,-15.644,3.093,-11.738,26.229
9156.5,3.296,0.79,-35.209,3.102,9.715,5.4,37.551,5.011,-26.313,-2.716,0.0,39.2,39.8,9.484,3.156,-16.079,-13.997,-17.344,-15.004,-3.138,27.547,0.0,188.94,,205.0,190.0,-15.668,3.097,-11.725,26.217
9157.0,3.296,0.79,-35.209,3.102,9.715,5.44,37.556,5.014,-26.282,-2.728,0.0,39.242,39.846,9.484,3.156,-16.141,-13.951,-17.311,-14.979,-3.137,27.543,0.0,188.94,,206.0,190.0,-15.606,3.1,-11.733,26.199
9157.5,3.296,0.79,-35.209,3.102,9.715,5.44,37.556,5.014,-26.282,-2.728,0.0,39.2,39.8,9.484,3.156,-16.071,-14.022,-17.403,-15.019,-3.137,27.543,0.0,188.74,,206.0,190.0,-15.596,3.103,-11.723,26.159
9158.0,2.813,0.739,-33.77,3.185,9.56,5.44,37.556,5.014,-26.282,-2.728,0.0,39.2,39.8,9.815,2.95,-16.035,-14.008,-17.348,-15.007,-3.137,27.543,0.0,188.74,,207.0,190.0,-15.629,3.106,-11.718,26.09
9158.5,2.813,0.739,-33.77,3.185,9.56,5.44,37.556,5.014,-26.282,-2.728,0.0,39.2,39.8,9.815,2.95,-16.113,-13.934,-17.331,-14.968,-3.137,27.543,0.0,188.94,,207.0,190.0,-15.599,3.101,-11.686,25.992
9159.0,2.813,0.739,-33.77,3.185,9.56,5.44,37.556,5.014,-26.282,-2.728,0.0,39.2,39.8,9.815,2.95,-16.079,-13.985,-17.369,-14.993,-3.137,27.543,0.0,188.94,,208.0,190.0,-15.586,3.097,-11.7,25.891
9159.5,2.813,0.739,-33.77,3.185,9.56,5.44,37.556,5.014,-26.282,-2.728,0.0,39.2,39.8,9.815,2.95,-16.086,-13.897,-17.26,-14.926,-3.137,27.543,0.0,189.94,,208.0,190.0,-15.606,3.092,-11.695,25.775
9160.0,2.813,0.739,-33.77,3.185,9.56,5.459,37.55,5.006,-26.182,-2.709,0.0,39.24,39.806,9.815,2.95,-16.037,-13.984,-17.355,-14.996,-3.146,27.549,0.0,189.94,,208.0,190.0,-15.542,3.088,-11.682,25.743
9160.5,2.813,0.739,-33.77,3.185,9.56,5.459,37.55,5.006,-26.182,-2.709,0.0,39.2,39.8,9.815,2.95,-15.995,-13.966,-17.293,-14.978,-3.146,27.549,0.0,190.24,,208.0,190.0,-15.593,3.083,-11.68,25.731
9161.0,2.813,0.739,-33.77,3.185,9.56,5.459,37.55,5.006,-26.182,-2.709,0.0,39.2,39.8,9.815,2.95,-16.078,-13.961,-17.333,-14.95,-3.146,27.549,0.0,190.24,,208.0,190.0,-15.558,3.079,-11.677,25.799
9161.5,2.929,0.709,-35.037,3.117,9.67,5.459,37.55,5.006,-26.182,-2.709,0.0,39.2,39.8,9.766,3.226,-16.019,-13.961,-17.349,-14.992,-3.146,27.549,0.0,189.74,,208.0,190.0,-15.581,3.074,-11.667,25.739
9162.0,2.929,0.709,-35.037,3.117,9.67,5.459,37.55,5.006,-26.182,-2.709,0.0,39.2,39.8,9.766,3.226,-15.967,-13.915,-17.264,-14.926,-3.146,27.549,0.0,189.74,,208.0,190.0,-15.58,3.072,-11.644,25.742
9162.5,2.929,0.709,-35.037,3.117,9.67,5.459,37.55,5.006,-26.182,-2.709,0.0,39.2,39.8,9.766,3.226,-16.034,-13.909,-17.271,-14.903,-3.146,27.549,0.0,192.04,,208.0,190.0,-15.518,3.07,-11.652,25.673
9163.0,2.929,0.709,-35.037,3.117,9.67,5.459,37.55,5.006,-26.182,-2.709,0.0,39.2,39.8,9.766,3.226,-15.972,-13.88,-17.241,-14.903,-3.146,27.549,0.0,192.04,,207.0,190.0,-15.53,3.067,-11.644,25.568
9163.5,2.929,0.709,-35.037,3.117,9.67,5.387,37.556,5.002,-26.066,-2.724,0.0,39.24,39.821,9.766,3.226,-16.015,-13.909,-17.288,-14.916,-3.158,27.537,0.0,192.24,,207.0,190.0,-15.499,3.065,-11.63,25.499
9164.0,2.929,0.709,-35.037,3.117,9.67,5.387,37.556,5.002,-26.066,-2.724,0.0,39.2,39.8,9.766,3.226,-15.958,-13.93,-17.277,-14.923,-3.158,27.537,0.0,192.24,,206.0,190.0,-15.532,3.063,-11.612,25.519
9164.5,3.338,0.757,-35.209,3.108,9.699,5.387,37.556,5.002,-26.066,-2.724,0.0,39.2,39.8,9.663,3.22,-16.03,-13.857,-17.19,-14.876,-3.158,27.537,0.0,192.44,,206.0,190.0,-15.522,3.061,-11.621,25.582
9165.0,3.338,0.757,-35.209,3.108,9.699,5.387,37.556,5.002,-26.066,-2.724,0.0,39.2,39.8,9.663,3.22,-15.985,-13.896,-17.27,-14.895,-3.158,27.537,0.0,192.44,,205.0,190.0,-15.488,3.065,-11.61,25.61
9165.5,3.338,0.757,-35.209,3.108,9.699,5.387,37.556,5.002,-26.066,-2.724,0.0,39.2,39.8,9.663,3.22,-15.921,-13.869,-17.222,-14.877,-3.158,27.537,0.0,191.14,,205.0,190.0,-15.511,3.07,-11.615,25.674
9166.0,3.338,0.757,-35.209,3.108,9.699,5.387,37.556,5.002,-26.066,-2.724,0.0,39.2,39.8,9.663,3.22,-15.976,-13.799,-17.161,-14.839,-3.158,27.537,0.0,191.14,,204.0,190.0,-15.472,3.074,-11.592,25.673
9166.5,3.338,0.757,-35.209,3.108,9.699,5.367,37.569,5.013,-26.0,-2.727,0.0,39.24,39.874,9.663,3.22,-15.894,-13.862,-17.235,-14.868,-3.157,27.544,0.0,190.44,,204.0,190.0,-15.443,3.078,-11.587,25.643
9167.0,3.338,0.757,-35.209,3.108,9.699,5.367,37.569,5.013,-26.0,-2.727,0.0,39.2,39.9,9.663,3.22,-15.97,-13.829,-17.188,-14.837,-3.157,27.544,0.0,190.44,,204.0,190.0,-15.465,3.083,-11.562,25.657
9167.5,2.765,0.671,-35.209,3.169,9.648,5.367,37.569,5.013,-26.0,-2.727,0.0,39.2,39.9,9.602,3.26,-15.908,-13.864,-17.237,-14.866,-3.157,27.544,0.0,189.94,,204.0,190.0,-15.456,3.087,-11.554,25.667
9168.0,2.765,0.671,-35.209,3.169,9.648,5.367,37.569,5.013,-26.0,-2.727,0.0,39.2,39.9,9.602,3.26,-15.849,-13.836,-17.162,-14.858,-3.157,27.544,0.0,189.94,,204.0,190.0,-15.469,3.081,-11.579,25.684
9168.5,2.765,0.671,-35.209,3.169,9.648,5.367,37.569,5.013,-26.0,-2.727,0.0,39.2,39.9,9.602,3.26,-15.931,-13.771,-17.143,-14.814,-3.157,27.544,0.0,190.04,,204.0,190.0,-15.426,3.076,-11.564,25.681
9169.0,2.765,0.671,-35.209,3.169,9.648,5.367,37.569,5.013,-26.0,-2.727,0.0,39.2,39.9,9.602,3.26,-15.875,-13.812,-17.194,-14.815,-3.157,27.544,0.0,190.04,,204.0,190.0,-15.415,3.071,-11.532,25.699
9169.5,2.765,0.671,-35.209,3.169,9.648,5.367,37.569,5.013,-26.0,-2.727,0.0,39.2,39.9,9.602,3.26,-15.846,-13.773,-17.109,-14.797,-3.157,27.544,0.0,188.14,,204.0,190.0,-15.424,3.066,-11.524,25.721
9170.0,2.765,0.671,-35.209,3.169,9.648,5.358,37.578,5.014,-25.872,-2.731,0.0,39.246,39.823,9.602,3.26,-15.833,-13.797,-17.151,-14.767,-3.169,27.534,0.0,188.14,,205.0,190.0,-15.381,3.061,-11.497,25.735
9170.5,2.765,0.671,-35.209,3.169,9.648,5.358,37.578,5.014,-25.872,-2.731,0.0,39.2,39.8,9.602,3.26,-15.782,-13.743,-17.091,-14.74,-3.169,27.534,0.0,188.04,,205.0,190.0,-15.387,3.056,-11.502,25.719
9171.0,3.73,0.86,-35.209,3.124,9.667,5.358,37.578,5.014,-25.872,-2.731,0.0,39.2,39.8,9.706,3.183,-15.862,-13.777,-17.139,-14.764,-3.169,27.534,0.0,188.04,,206.0,190.0,-15.339,3.052,-11.511,25.68
9171.5,3.73,0.86,-35.209,3.124,9.667,5.358,37.578,5.014,-25.872,-2.731,0.0,39.2,39.8,9.706,3.183,-15.833,-13.793,-17.137,-14.783,-3.169,27.534,0.0,187.84,,206.0,190.0,-15.385,3.063,-11.499,25.662
9172.0,3.73,0.86,-35.209,3.124,9.667,5.358,37.578,5.014,-25.872,-2.731,0.0,39.2,39.8,9.706,3.183,-15.859,-13.728,-17.061,-14.72,-3.169,27.534,0.0,187.84,,207.0,190.0,-15.386,3.074,-11.468,25.677
9172.5,3.73,0.86,-35.209,3.124,9.667,5.358,37.578,5.014,-25.872,-2.731,0.0,39.2,39.8,9.706,3.183,-15.849,-13.744,-17.125,-14.718,-3.169,27.534,0.0,188.44,,207.0,190.0,-15.342,3.084,-11.447,25.743
9173.0,3.73,0.86,-35.209,3.124,9.667,5.424,37.583,5.023,-25.79,-2.722,0.0,39.252,39.858,9.706,3.183,-15.7,-13.684,-17.053,-14.698,-3.168,27.538,0.0,188.44,,208.0,190.0,-15.359,3.095,-11.445,25.785
9173.5,3.73,0.86,-35.209,3.124,9.667,5.424,37.583,5.023,-25.79,-2.722,0.0,39.3,39.9,9.706,3.183,-15.775,-13.719,-17.089,-14.692,-3.168,27.538,0.0,188.94,,208.0,190.0,-15.284,3.105,-11.432,25.861
9174.0,3.091,0.721,-35.209,3.181,9.647,5.424,37.583,5.023,-25.79,-2.722,0.0,39.3,39.9,9.717,3.218,-15.708,-13.695,-17.021,-14.693,-3.168,27.538,0.0,188.94,,209.0,190.0,-15.319,3.116,-11.415,25.932
9174.5,3.091,0.721,-35.209,3.181,9.647,5.424,37.583,5.023,-25.79,-2.722,0.0,39.3,39.9,9.717,3.218,-15.8,-13.618,-16.982,-14.648,-3.168,27.538,0.0,189.44,,209.0,190.0,-15.279,3.115,-11.433,25.971
9175.0,3.091,0.721,-35.209,3.181,9.647,5.424,37.583,5.023,-25.79,-2.722,0.0,39.3,39.9,9.717,3.218,-15.74,-13.687,-17.059,-14.709,-3.168,27.538,0.0,189.44,,209.0,190.0,-15.262,3.115,-11.398,26.011
9175.5,3.091,0.721,-35.209,3.181,9.647,5.424,37.583,5.023,-25.79,-2.722,0.0,39.3,39.9,9.717,3.218,-15.664,-13.661,-17.007,-14.667,-3.168,27.538,0.0,192.64,,209.0,190.0,-15.299,3.114,-11.39,26.017
9176.0,3.091,0.721,-35.209,3.181,9.647,5.424,37.583,5.023,-25.79,-2.722,0.0,39.3,39.9,9.717,3.218,-15.777,-13.607,-16.966,-14.625,-3.168,27.538,0.0,192.64,,208.0,190.0,-15.25,3.114,-11.367,26.005
9176.5,3.091,0.721,-35.209,3.181,9.647,5.43,37.583,5.039,-25.766,-2.727,0.0,39.254,39.863,9.717,3.218,-15.718,-13.634,-17.023,-14.663,-3.164,27.537,0.0,192.94,,208.0,190.0,-15.244,3.114,-11.373,25.986
9177.0,3.091,0.721,-35.209,3.181,9.647,5.43,37.583,5.039,-25.766,-2.727,0.0,39.3,39.9,9.717,3.218,-15.661,-13.626,-16.966,-14.624,-3.164,27.537,0.0,192.94,,207.0,190.0,-15.259,3.113,-11.362,25.977
9177.5,3.592,0.854,-35.209,3.157,9.651,5.43,37.583,5.039,-25.766,-2.727,0.0,39.3,39.9,9.695,3.183,-15.68,-13.627,-17.013,-14.636,-3.164,27.537,0.0,192.94,,207.0,190.0,-15.219,3.113,-11.349,25.993
9178.0,3.592,0.854,-35.209,3.157,9.651,5.43,37.583,5.039,-25.766,-2.727,0.0,39.3,39.9,9.695,3.183,-15.623,-13.593,-16.953,-14.602,-3.164,27.537,0.0,192.94,,206.0,190.0,-15.239,3.121,-11.326,26.032
9178.5,3.592,0.854,-35.209,3.157,9.651,5.43,37.583,5.039,-25.766,-2.727,0.0,39.3,39.9,9.695,3.183,-15.723,-13.611,-16.971,-14.603,-3.164,27.537,0.0,192.14,,206.0,190.0,-15.193,3.129,-11.337,26.088
9179.0,3.592,0.854,-35.209,3.157,9.651,5.43,37.583,5.039,-25.766,-2.727,0.0,39.3,39.9,9.695,3.183,-15.686,-13.613,-16.989,-14.629,-3.164,27.537,0.0,192.14,,205.0,190.0,-15.227,3.136,-11.317,26.03
9179.5,3.592,0.854,-35.209,3.157,9.651,5.414,37.578,5.02,-25.744,-2.719,0.0,39.267,39.922,9.695,3.183,-15.634,-13.568,-16.916,-14.581,-3.161,27.542,0.0,192.44,,205.0,190.0,-15.229,3.144,-11.298,25.995
9180.0,3.592,0.854,-35.209,3.157,9.651,5.414,37.578,5.02,-25.744,-2.719,0.0,39.3,39.9,9.695,3.183,-15.701,-13.578,-16.948,-14.558,-3.161,27.542,0.0,192.44,,204.0,190.0,-15.175,3.151,-11.294,26.008
9180.5,3.027,0.731,-34.968,3.182,9.673,5.414,37.578,5.02,-25.744,-2.719,0.0,39.3,39.9,9.763,3.269,-15.611,-13.578,-16.955,-14.59,-3.161,27.542,0.0,192.24,,204.0,190.0,-15.196,3.158,-11.296,25.94
9181.0,3.027,0.731,-34.968,3.182,9.673,5.414,37.578,5.02,-25.744,-2.719,0.0,39.3,39.9,9.763,3.269,-15.665,-13.562,-16.962,-14.591,-3.161,27.542,0.0,192.24,,203.0,190.0,-15.183,3.156,-11.271,25.912
9181.5,3.027,0.731,-34.968,3.182,9.673,5.414,37.578,5.02,-25.744,-2.719,0.0,39.3,39.9,9.763,3.269,-15.566,-13.544,-16.911,-14.567,-3.161,27.542,0.0,191.94,,203.0,190.0,-15.195,3.154,-11.26,25.938
9182.0,3.027,0.731,-34.968,3.182,9.673,5.414,37.578,5.02,-25.744,-2.719,0.0,39.3,39.9,9.763,3.269,-15.635,-13.454,-16.694,-14.442,-3.161,27.542,0.0,191.94,,202.0,190.0,-15.147,3.152,-11.247,25.93
9182.5,3.027,0.731,-34.968,3.182,9.673,5.423,37.585,5.008,-25.692,-2.731,0.0,39.259,39.92,9.763,3.269,-15.594,-13.511,-16.839,-14.49,-3.164,27.535,0.0,189.04,,202.0,190.0,-15.056,3.15,-11.237,25.961
9183.0,3.027,0.731,-34.968,3.182,9.673,5.423,37.585,5.008,-25.692,-2.731,0.0,39.3,39.9,9.763,3.269,-15.548,-13.491,-16.864,-14.53,-3.164,27.535,0.0,189.04,,202.0,190.0,-15.109,3.148,-11.216,25.873
9183.5,3.027,0.731,-34.968,3.182,9.673,5.423,37.585,5.008,-25.692,-2.731,0.0,39.3,39.9,9.763,3.269,-15.599,-13.466,-16.844,-14.489,-3.164,27.535,0.0,189.04,,202.0,190.0,-15.108,3.146,-11.204,25.84
9184.0,2.94,0.776,-33.911,3.241,9.551,5.423,37.585,5.008,-25.692,-2.731,0.0,39.3,39.9,9.915,3.21,-15.541,-13.487,-16.881,-14.494,-3.164,27.535,0.0,189.04,,202.0,190.0,-15.1,3.144,-11.179,25.757
9184.5,2.94,0.776,-33.911,3.241,9.551,5.423,37.585,5.008,-25.692,-2.731,0.0,39.3,39.9,9.915,3.21,-15.569,-13.466,-16.825,-14.466,-3.164,27.535,0.0,189.84,,202.0,190.0,-15.101,3.141,-11.178,25.719
9185.0,2.94,0.776,-33.911,3.241,9.551,5.423,37.585,5.008,-25.692,-2.731,0.0,39.3,39.9,9.915,3.21,-15.523,-13.475,-16.841,-14.479,-3.164,27.535,0.0,189.84,,202.0,190.0,-15.081,3.137,-11.171,25.701
9185.5,2.94,0.776,-33.911,3.241,9.551,5.423,37.585,5.008,-25.692,-2.731,0.0,39.3,39.9,9.915,3.21,-15.583,-13.414,-16.771,-14.433,-3.164,27.535,0.0,187.64,,202.0,190.0,-15.08,3.134,-11.163,25.705
9186.0,2.94,0.776,-33.911,3.241,9.551,5.37,37.602,5.027,-25.515,-2.721,0.0,39.269,39.914,9.915,3.21,-15.551,-13.448,-16.831,-14.424,-3.173,27.526,0.0,187.64,,203.0,190.0,-15.05,3.131,-11.179,25.718
9186.5,2.94,0.776,-33.911,3.241,9.551,5.37,37.602,5.027,-25.515,-2.721,0.0,39.3,39.9,9.915,3.21,-15.446,-13.433,-16.785,-14.451,-3.173,27.526,0.0,187.54,,203.0,190.0,-15.063,3.128,-11.135,25.714
9187.0,3.234,0.862,-34.355,3.316,9.48,5.37,37.602,5.027,-25.515,-2.721,0.0,39.3,39.9,9.713,3.2,-15.464,-13.423,-16.779,-14.433,-3.173,27.526,0.0,187.54,,204.0,190.0,-15.029,3.125,-11.136,25.74
9187.5,3.234,0.862,-34.355,3.316,9.48,5.37,37.602,5.027,-25.515,-2.721,0.0,39.3,39.9,9.713,3.2,-15.536,-13.412,-16.838,-14.46,-3.173,27.526,0.0,187.14,,204.0,190.0,-15.025,3.126,-11.122,25.717
9188.0,3.234,0.862,-34.355,3.316,9.48,5.37,37.602,5.027,-25.515,-2.721,0.0,39.3,39.9,9.713,3.2,-15.518,-13.331,-16.715,-14.347,-3.173,27.526,0.0,187.14,,205.0,190.0,-15.061,3.128,-11.102,25.725
9188.5,3.234,0.862,-34.355,3.316,9.48,5.37,37.602,5.027,-25.515,-2.721,0.0,39.3,39.9,9.713,3.2,-15.447,-13.392,-16.756,-14.386,-3.173,27.526,0.0,188.24,,205.0,190.0,-14.978,3.13,-11.106,25.762
9189.0,3.234,0.862,-34.355,3.316,9.48,5.353,37.605,5.012,-25.41,-2.731,0.0,39.287,39.909,9.713,3.2,-15.478,-13.374,-16.744,-14.383,-3.173,27.531,0.0,188.24,,206.0,190.0,-14.995,3.132,-11.087,25.772
9189.5,3.234,0.862,-34.355,3.316,9.48,5.353,37.605,5.012,-25.41,-2.731,0.0,39.3,39.9,9.713,3.2,-15.479,-13.372,-16.775,-14.383,-3.173,27.531,0.0,188.14,,206.0,190.0,-14.995,3.133,-11.09,25.756
9190.0,3.234,0.862,-34.355,3.316,9.48,5.353,37.605,5.012,-25.41,-2.731,0.0,39.3,39.9,9.713,3.2,-15.448,-13.373,-16.723,-14.384,-3.173,27.531,0.0,188.14,,207.0,190.0,-15.002,3.135,-11.071,25.779
9190.5,2.852,0.72,-33.596,3.269,9.619,5.353,37.605,5.012,-25.41,-2.731,0.0,39.3,39.9,9.861,3.144,-15.455,-13.292,-16.655,-14.337,-3.173,27.531,0.0,187.84,,207.0,190.0,-14.982,3.137,-11.062,25.877
9191.0,2.852,0.72,-33.596,3.269,9.619,5.353,37.605,5.012,-25.41,-2.731,0.0,39.3,39.9,9.861,3.144,-15.452,-13.35,-16.725,-14.39,-3.173,27.531,0.0,187.84,,208.0,190.0,-14.935,3.132,-11.05,25.911
9191.5,2.852,0.72,-33.596,3.269,9.619,5.353,37.605,5.012,-25.41,-2.731,0.0,39.3,39.9,9.861,3.144,-15.463,-13.291,-16.668,-14.338,-3.173,27.531,0.0,190.64,,208.0,190.0,-14.979,3.127,-11.03,25.945
9192.0,2.852,0.72,-33.596,3.269,9.619,5.353,37.605,5.012,-25.41,-2.731,0.0,39.3,39.9,9.861,3.144,-15.422,-13.318,-16.725,-14.337,-3.173,27.531,0.0,190.64,,208.0,190.0,-14.94,3.123,-11.022,25.971
9192.5,2.852,0.72,-33.596,3.269,9.619,5.376,37.611,5.032,-25.361,-2.74,0.0,39.291,39.936,9.861,3.144,-15.306,-13.315,-16.635,-14.323,-3.17,27.538,0.0,191.54,,208.0,190.0,-14.951,3.118,-11.016,26.031
9193.0,2.852,0.72,-33.596,3.269,9.619,5.376,37.611,5.032,-25.361,-2.74,0.0,39.3,39.9,9.861,3.144,-15.432,-13.276,-16.627,-14.282,-3.17,27.538,0.0,191.54,,207.0,190.0,-14.895,3.114,-11.017,26.055
9193.5,3.205,0.772,-35.209,3.271,9.724,5.376,37.611,5.032,-25.361,-2.74,0.0,39.3,39.9,9.653,3.233,-15.357,-13.288,-16.674,-14.325,-3.17,27.538,0.0,191.04,,207.0,190.0,-14.904,3.11,-10.993,26.067
9194.0,3.205,0.772,-35.209,3.271,9.724,5.376,37.611,5.032,-25.361,-2.74,0.0,39.3,39.9,9.653,3.233,-15.344,-13.288,-16.638,-14.311,-3.17,27.538,0.0,191.04,,206.0,190.0,-14.911,3.111,-10.992,26.032
9194.5,3.205,0.772,-35.209,3.271,9.724,5.376,37.611,5.032,-25.361,-2.74,0.0,39.3,39.9,9.653,3.233,-15.413,-13.26,-16.621,-14.282,-3.17,27.538,0.0,192.14,,206.0,190.0,-14.895,3.113,-10.997,26.052
9195.0,3.205,0.772,-35.209,3.271,9.724,5.376,37.611,5.032,-25.361,-2.74,0.0,39.3,39.9,9.653,3.233,-15.299,-13.269,-16.584,-14.272,-3.17,27.538,0.0,192.14,,205.0,190.0,-14.894,3.114,-10.978,26.061
9195.5,3.205,0.772,-35.209,3.271,9.724,5.38,37.605,5.019,-25.412,-2.737,0.0,39.299,39.952,9.653,3.233,-15.38,-13.285,-16.656,-14.266,-3.185,27.526,0.0,192.14,,205.0,190.0,-14.856,3.116,-10.983,26.072
9196.0,3.205,0.772,-35.209,3.271,9.724,5.38,37.605,5.019,-25.412,-2.737,0.0,39.3,40.0,9.653,3.233,-15.346,-13.293,-16.67,-14.287,-3.185,27.526,0.0,192.14,,204.0,190.0,-14.897,3.117,-10.969,26.084
9196.5,3.135,0.739,-35.209,3.244,9.721,5.38,37.605,5.019,-25.412,-2.737,0.0,39.3,40.0,9.581,3.293,-15.4,-13.194,-16.57,-14.23,-3.185,27.526,0.0,192.84,,204.0,190.0,-14.899,3.119,-10.974,26.056
9197.0,3.135,0.739,-35.209,3.244,9.721,5.38,37.605,5.019,-25.412,-2.737,0.0,39.3,40.0,9.581,3.293,-15.349,-13.278,-16.66,-14.258,-3.185,27.526,0.0,192.84,,203.0,190.0,-14.848,3.119,-10.938,26.006
9197.5,3.135,0.739,-35.209,3.244,9.721,5.38,37.605,5.019,-25.412,-2.737,0.0,39.3,40.0,9.581,3.293,-15.264,-13.234,-16.566,-14.226,-3.185,27.526,0.0,192.74,,203.0,190.0,-14.886,3.119,-10.932,25.965
9198.0,3.135,0.739,-35.209,3.244,9.721,5.38,37.605,5.019,-25.412,-2.737,0.0,39.3,40.0,9.581,3.293,-15.312,-13.175,-16.51,-14.214,-3.185,27.526,0.0,192.74,,202.0,190.0,-14.823,3.119,-10.907,25.955
9198.5,3.135,0.739,-35.209,3.244,9.721,5.38,37.605,5.019,-25.412,-2.737,0.0,39.3,40.0,9.581,3.293,-15.279,-13.224,-16.583,-14.228,-3.185,27.526,0.0,189.54,,202.0,190.0,-14.803,3.12,-10.912,25.955
9199.0,3.135,0.739,-35.209,3.244,9.721,5.369,37.616,5.021,-25.29,-2.728,0.0,39.319,40.031,9.581,3.293,-15.36,-13.185,-16.541,-14.2,-3.179,27.537,0.0,189.54,,202.0,190.0,-14.829,3.12,-10.923,25.976
9199.5,3.135,0.739,-35.209,3.244,9.721,5.369,37.616,5.021,-25.29,-2.728,0.0,39.3,40.0,9.581,3.293,-15.3,-13.219,-16.586,-14.2,-3.179,27.537,0.0,189.34,,202.0,190.0,-14.822,3.12,-10.892,25.991
9200.0,3.362,0.779,-35.209,3.258,9.696,5.369,37.616,5.021,-25.29,-2.728,0.0,39.3,40.0,9.659,3.132,-15.184,-13.187,-16.529,-14.201,-3.179,27.537,0.0,189.34,,202.0,190.0,-14.826,3.12,-10.872,25.994
9200.5,3.362,0.779,-35.209,3.258,9.696,5.369,37.616,5.021,-25.29,-2.728,0.0,39.3,40.0,9.659,3.132,-15.186,-13.173,-16.502,-14.196,-3.179,27.537,0.0,189.34,,202.0,190.0,-14.775,3.124,-10.88,25.967
9201.0,3.362,0.779,-35.209,3.258,9.696,5.369,37.616,5.021,-25.29,-2.728,0.0,39.3,40.0,9.659,3.132,-15.273,-13.171,-16.571,-14.2,-3.179,27.537,0.0,189.34,,202.0,190.0,-14.764,3.128,-10.858,25.944
9201.5,3.362,0.779,-35.209,3.258,9.696,5.369,37.616,5.021,-25.29,-2.728,0.0,39.3,40.0,9.659,3.132,-15.25,-13.175,-16.572,-14.194,-3.179,27.537,0.0,186.94,,202.0,190.0,-14.804,3.132,-10.845,25.923
9202.0,3.362,0.779,-35.209,3.258,9.696,5.435,37.636,5.032,-25.18,-2.732,0.0,39.33,40.038,9.659,3.132,-15.212,-13.165,-16.492,-14.149,-3.186,27.538,0.0,186.94,,203.0,190.0,-14.798,3.136,-10.829,25.844
9202.5,3.362,0.779,-35.209,3.258,9.696,5.435,37.636,5.032,-25.18,-2.732,0.0,39.3,40.0,9.659,3.132,-15.173,-13.164,-16.506,-14.158,-3.186,27.538,0.0,187.24,,203.0,190.0,-14.754,3.14,-10.818,25.824
9203.0,3.332,0.764,-35.209,3.239,9.655,5.435,37.636,5.032,-25.18,-2.732,0.0,39.3,40.0,9.697,3.295,-15.284,-13.146,-16.534,-14.17,-3.186,27.538,0.0,187.24,,204.0,190.0,-14.75,3.143,-10.82,25.798
9203.5,3.332,0.764,-35.209,3.239,9.655,5.435,37.636,5.032,-25.18,-2.732,0.0,39.3,40.0,9.697,3.295,-15.267,-13.172,-16.553,-14.187,-3.186,27.538,0.0,187.04,,204.0,190.0,-14.784,3.146,-10.822,25.786
9204.0,3.332,0.764,-35.209,3.239,9.655,5.435,37.636,5.032,-25.18,-2.732,0.0,39.3,40.0,9.697,3.295,-15.12,-13.112,-16.447,-14.135,-3.186,27.538,0.0,187.04,,205.0,190.0,-14.795,3.149,-10.828,25.812
9204.5,3.332,0.764,-35.209,3.239,9.655,5.435,37.636,5.032,-25.18,-2.732,0.0,39.3,40.0,9.697,3.295,-15.23,-13.098,-16.426,-14.111,-3.186,27.538,0.0,187.84,,205.0,190.0,-14.703,3.152,-10.801,25.847
9205.0,3.332,0.764,-35.209,3.239,9.655,5.435,37.636,5.032,-25.18,-2.732,0.0,39.3,40.0,9.697,3.295,-15.231,-13.119,-16.507,-14.121,-3.186,27.538,0.0,187.84,,206.0,190.0,-14.716,3.155,-10.806,25.815
9205.5,3.332,0.764,-35.209,3.239,9.655,5.384,37.615,5.018,-25.199,-2.749,0.0,39.327,40.016,9.697,3.295,-15.242,-13.123,-16.518,-14.134,-3.191,27.529,0.0,187.54,,206.0,190.0,-14.744,3.158,-10.788,25.78
9206.0,3.332,0.764,-35.209,3.239,9.655,5.384,37.615,5.018,-25.199,-2.749,0.0,39.3,40.0,9.697,3.295,-15.194,-13.1,-16.464,-14.132,-3.191,27.529,0.0,187.54,,207.0,190.0,-14.754,3.161,-10.776,25.713
9206.5,2.885,0.744,-34.322,3.245,9.599,5.384,37.615,5.018,-25.199,-2.749,0.0,39.3,40.0,9.773,3.294,-15.12,-13.03,-16.375,-14.047,-3.191,27.529,0.0,187.74,,207.0,190.0,-14.723,3.164,-10.766,25.672
9207.0,2.885,0.744,-34.322,3.245,9.599,5.384,37.615,5.018,-25.199,-2.749,0.0,39.3,40.0,9.773,3.294,-15.187,-13.094,-16.493,-14.088,-3.191,27.529,0.0,187.74,,208.0,190.0,-14.643,3.159,-10.75,25.592
9207.5,2.885,0.744,-34.322,3.245,9.599,5.384,37.615,5.018,-25.199,-2.749,0.0,39.3,40.0,9.773,3.294,-15.178,-13.106,-16.494,-14.117,-3.191,27.529,0.0,192.14,,208.0,190.0,-14.716,3.155,-10.765,25.567
9208.0,2.885,0.744,-34.322,3.245,9.599,5.384,37.615,5.018,-25.199,-2.749,0.0,39.3,40.0,9.773,3.294,-15.225,-13.064,-16.476,-14.096,-3.191,27.529,0.0,192.14,,207.0,190.0,-14.724,3.15,-10.768,25.445
9208.5,2.885,0.744,-34.322,3.245,9.599,5.37,37.637,5.012,-25.173,-2.746,0.0,39.341,40.058,9.773,3.294,-15.164,-13.111,-16.487,-14.108,-3.195,27.534,0.0,192.74,,207.0,190.0,-14.715,3.146,-10.742,25.431
9209.0,2.885,0.744,-34.322,3.245,9.599,5.37,37.637,5.012,-25.173,-2.746,0.0,39.3,40.1,9.773,3.294,-14.998,-13.029,-16.384,-14.056,-3.195,27.534,0.0,192.74,,206.0,190.0,-14.718,3.142,-10.739,25.386
9209.5,3.509,0.861,-35.209,3.17,9.634,5.37,37.637,5.012,-25.173,-2.746,0.0,39.3,40.1,9.685,3.454,-15.161,-13.016,-16.375,-14.046,-3.195,27.534,0.0,192.74,,206.0,190.0,-14.617,3.138,-10.738,25.336
9210.0,3.509,0.861,-35.209,3.17,9.634,5.37,37.637,5.012,-25.173,-2.746,0.0,39.3,40.1,9.685,3.454,-15.158,-13.051,-16.47,-14.092,-3.195,27.534,0.0,192.74,,205.0,190.0,-14.65,3.144,-10.719,25.339
9210.5,3.509,0.861,-35.209,3.17,9.634,5.37,37.637,5.012,-25.173,-2.746,0.0,39.3,40.1,9.685,3.454,-15.137,-13.037,-16.43,-14.065,-3.195,27.534,0.0,192.04,,205.0,190.0,-14.693,3.15,-10.72,25.412
9211.0,3.509,0.861,-35.209,3.17,9.634,5.37,37.637,5.012,-25.173,-2.746,0.0,39.3,40.1,9.685,3.454,-15.2,-13.063,-16.485,-14.08,-3.195,27.534,0.0,192.04,,204.0,190.0,-14.667,3.155,-10.728,25.46
9211.5,3.509,0.861,-35.209,3.17,9.634,5.402,37.64,5.015,-25.09,-2.757,0.0,39.351,40.101,9.685,3.454,-15.116,-13.063,-16.439,-14.073,-3.193,27.534,0.0,191.74,,204.0,190.0,-14.707,3.161,-10.715,25.552
9212.0,3.509,0.861,-35.209,3.17,9.634,5.402,37.64,5.015,-25.09,-2.757,0.0,39.4,40.1,9.685,3.454,-15.145,-12.962,-16.317,-13.99,-3.193,27.534,0.0,191.74,,203.0,190.0,-14.673,3.167,-10.722,25.582
9212.5,3.509,0.861,-35.209,3.17,9.634,5.402,37.64,5.015,-25.09,-2.757,0.0,39.4,40.1,9.685,3.454,-15.143,-13.031,-16.411,-14.006,-3.193,27.534,0.0,191.84,,203.0,190.0,-14.603,3.173,-10.703,25.59
9213.0,3.156,0.758,-35.209,3.263,9.624,5.402,37.64,5.015,-25.09,-2.757,0.0,39.4,40.1,9.72,3.354,-15.148,-12.988,-16.336,-14.002,-3.193,27.534,0.0,191.84,,202.0,190.0,-14.648,3.178,-10.719,25.658
9213.5,3.156,0.758,-35.209,3.263,9.624,5.402,37.64,5.015,-25.09,-2.757,0.0,39.4,40.1,9.72,3.354,-15.12,-13.021,-16.438,-14.039,-3.193,27.534,0.0,191.54,,202.0,190.0,-14.618,3.178,-10.699,25.698
9214.0,3.156,0.758,-35.209,3.263,9.624,5.402,37.64,5.015,-25.09,-2.757,0.0,39.4,40.1,9.72,3.354,-15.042,-13.014,-16.359,-14.008,-3.193,27.534,0.0,191.54,,201.0,190.0,-14.654,3.177,-10.694,25.74
9214.5,3.156,0.758,-35.209,3.263,9.624,5.402,37.64,5.015,-25.09,-2.757,0.0,39.4,40.1,9.72,3.354,-15.121,-12.94,-16.305,-13.974,-3.193,27.534,0.0,188.24,,201.0,190.0,-14.606,3.177,-10.689,25.747
9215.0,3.156,0.758,-35.209,3.263,9.624,5.407,37.64,5.021,-25.082,-2.736,0.0,39.372,40.112,9.72,3.354,-15.08,-13.014,-16.397,-13.994,-3.199,27.534,0.0,188.24,,202.0,190.0,-14.585,3.177,-10.691,25.764
9215.5,3.156,0.758,-35.209,3.263,9.624,5.407,37.64,5.021,-25.082,-2.736,0.0,39.4,40.1,9.72,3.354,-15.017,-13.004,-16.338,-14.017,-3.199,27.534,0.0,188.34,,202.0,190.0,-14.621,3.176,-10.685,25.751
9216.0,2.853,0.77,-34.402,3.326,9.642,5.407,37.64,5.021,-25.082,-2.736,0.0,39.4,40.1,9.762,3.405,-15.089,-12.959,-16.3,-13.977,-3.199,27.534,0.0,188.34,,203.0,190.0,-14.594,3.176,-10.672,25.718
9216.5,2.853,0.77,-34.402,3.326,9.642,5.407,37.64,5.021,-25.082,-2.736,0.0,39.4,40.1,9.762,3.405,-15.015,-12.976,-16.35,-13.994,-3.199,27.534,0.0,188.64,,203.0,190.0,-14.581,3.171,-10.662,25.724
9217.0,2.853,0.77,-34.402,3.326,9.642,5.407,37.64,5.021,-25.082,-2.736,0.0,39.4,40.1,9.762,3.405,-15.088,-12.909,-16.286,-13.957,-3.199,27.534,0.0,188.64,,204.0,190.0,-14.584,3.165,-10.655,25.659
9217.5,2.853,0.77,-34.402,3.326,9.642,5.407,37.64,5.021,-25.082,-2.736,0.0,39.4,40.1,9.762,3.405,-15.019,-12.949,-16.301,-13.904,-3.199,27.534,0.0,187.14,,204.0,190.0,-14.56,3.16,-10.654,25.617
9218.0,2.853,0.77,-34.402,3.326,9.642,5.404,37.644,5.007,-25.039,-2.745,0.0,39.369,40.086,9.762,3.405,-15.02,-12.956,-16.304,-13.943,-3.209,27.518,0.0,187.14,,205.0,190.0,-14.543,3.155,-10.638,25.573
9218.5,2.853,0.77,-34.402,3.326,9.642,5.404,37.644,5.007,-25.039,-2.745,0.0,39.4,40.1,9.762,3.405,-15.052,-12.934,-16.314,-13.957,-3.209,27.518,0.0,187.24,,205.0,190.0,-14.556,3.15,-10.622,25.493
9219.0,2.853,0.77,-34.402,3.326,9.642,5.404,37.644,5.007,-25.039,-2.745,0.0,39.4,40.1,9.762,3.405,-15.075,-12.962,-16.355,-13.987,-3.209,27.518,0.0,187.24,,206.0,190.0,-14.564,3.145,-10.634,25.345
9219.5,2.963,0.795,-33.617,3.325,9.675,5.404,37.644,5.007,-25.039,-2.745,0.0,39.4,40.1,9.752,3.223,-14.956,-12.939,-16.305,-13.95,-3.209,27.518,0.0,187.54,,206.0,190.0,-14.595,3.141,-10.63,25.292
9220.0,2.963,0.795,-33.617,3.325,9.675,5.404,37.644,5.007,-25.039,-2.745,0.0,39.4,40.1,9.752,3.223,-15.011,-12.905,-16.262,-13.893,-3.209,27.518,0.0,187.54,,207.0,190.0,-14.538,3.138,-10.611,25.291
9220.5,2.963,0.795,-33.617,3.325,9.675,5.404,37.644,5.007,-25.039,-2.745,0.0,39.4,40.1,9.752,3.223,-14.98,-12.942,-16.317,-13.943,-3.209,27.518,0.0,190.14,,207.0,190.0,-14.518,3.135,-10.605,25.267
9221.0,2.963,0.795,-33.617,3.325,9.675,5.404,37.644,5.007,-25.039,-2.745,0.0,39.4,40.1,9.752,3.223,-15.057,-12.939,-16.322,-13.947,-3.209,27.518,0.0,190.14,,207.0,190.0,-14.545,3.132,-10.616,25.295
9221.5,2.963,0.795,-33.617,3.325,9.675,5.405,37.64,5.018,-25.03,-2.745,0.0,39.386,40.041,9.752,3.223,-15.068,-12.957,-16.357,-13.958,-3.201,27.529,0.0,190.14,,207.0,190.0,-14.566,3.129,-10.628,25.26
9222.0,2.963,0.795,-33.617,3.325,9.675,5.405,37.64,5.018,-25.03,-2.745,0.0,39.4,40.0,9.752,3.223,-15.076,-12.879,-16.248,-13.931,-3.201,27.529,0.0,190.14,,207.0,190.0,-14.585,3.127,-10.62,25.154
9222.5,3.121,0.772,-34.684,3.346,9.683,5.405,37.64,5.018,-25.03,-2.745,0.0,39.4,40.0,9.748,3.044,-15.018,-12.933,-16.309,-13.89,-3.201,27.529,0.0,190.04,,207.0,190.0,-14.533,3.124,-10.602,25.052
