t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9223.0,3.121,0.772,-34.684,3.346,9.683,5.405,37.64,5.018,-25.03,-2.745,0.0,39.4,40.0,9.748,3.044,-14.968,-12.91,-16.282,-13.91,-3.201,27.529,0.0,190.04,,207.0,190.0,-14.537,3.124,-10.607,25.048
9223.5,3.121,0.772,-34.684,3.346,9.683,5.405,37.64,5.018,-25.03,-2.745,0.0,39.4,40.0,9.748,3.044,-15.041,-12.92,-16.349,-13.933,-3.201,27.529,0.0,192.64,,207.0,190.0,-14.518,3.124,-10.607,25.012
9224.0,3.121,0.772,-34.684,3.346,9.683,5.405,37.64,5.018,-25.03,-2.745,0.0,39.4,40.0,9.748,3.044,-15.051,-12.882,-16.275,-13.932,-3.201,27.529,0.0,192.64,,206.0,190.0,-14.561,3.124,-10.6,24.965
9224.5,3.121,0.772,-34.684,3.346,9.683,5.349,37.654,5.018,-24.993,-2.756,0.0,39.402,40.089,9.748,3.044,-14.975,-12.919,-16.284,-13.904,-3.201,27.535,0.0,192.04,,206.0,190.0,-14.535,3.124,-10.599,24.988
9225.0,3.121,0.772,-34.684,3.346,9.683,5.349,37.654,5.018,-24.993,-2.756,0.0,39.4,40.1,9.748,3.044,-15.001,-12.904,-16.283,-13.921,-3.201,27.535,0.0,192.04,,205.0,190.0,-14.521,3.124,-10.59,24.967
9225.5,3.166,0.75,-35.209,3.296,9.736,5.349,37.654,5.018,-24.993,-2.756,0.0,39.4,40.1,9.51,3.274,-14.987,-12.913,-16.314,-13.919,-3.201,27.535,0.0,192.04,,205.0,190.0,-14.527,3.124,-10.598,24.933
9226.0,3.166,0.75,-35.209,3.296,9.736,5.349,37.654,5.018,-24.993,-2.756,0.0,39.4,40.1,9.51,3.274,-15.002,-12.905,-16.303,-13.912,-3.201,27.535,0.0,192.04,,204.0,190.0,-14.533,3.124,-10.583,24.878
9226.5,3.166,0.75,-35.209,3.296,9.736,5.349,37.654,5.018,-24.993,-2.756,0.0,39.4,40.1,9.51,3.274,-15.025,-12.891,-16.25,-13.918,-3.201,27.535,0.0,191.84,,204.0,190.0,-14.531,3.125,-10.569,24.872
9227.0,3.166,0.75,-35.209,3.296,9.736,5.349,37.654,5.018,-24.993,-2.756,0.0,39.4,40.1,9.51,3.274,-14.941,-12.885,-16.225,-13.891,-3.201,27.535,0.0,191.84,,203.0,190.0,-14.521,3.126,-10.562,24.873
9227.5,3.166,0.75,-35.209,3.296,9.736,5.349,37.654,5.018,-24.993,-2.756,0.0,39.4,40.1,9.51,3.274,-15.001,-12.879,-16.258,-13.905,-3.201,27.535,0.0,189.84,,203.0,190.0,-14.486,3.126,-10.567,24.896
9228.0,3.166,0.75,-35.209,3.296,9.736,5.355,37.652,5.008,-24.956,-2.749,0.0,39.413,40.171,9.51,3.274,-14.882,-12.855,-16.207,-13.869,-3.191,27.53,0.0,189.84,,203.0,190.0,-14.511,3.127,-10.554,24.893
9228.5,3.166,0.75,-35.209,3.296,9.736,5.355,37.652,5.008,-24.956,-2.749,0.0,39.4,40.2,9.51,3.274,-14.994,-12.854,-16.236,-13.87,-3.191,27.53,0.0,189.74,,203.0,190.0,-14.453,3.128,-10.553,24.895
9229.0,2.201,0.629,-34.015,3.366,9.62,5.355,37.652,5.008,-24.956,-2.749,0.0,39.4,40.2,9.725,3.258,-14.965,-12.88,-16.298,-13.877,-3.191,27.53,0.0,189.74,,203.0,190.0,-14.489,3.128,-10.554,24.93
9229.5,2.201,0.629,-34.015,3.366,9.62,5.355,37.652,5.008,-24.956,-2.749,0.0,39.4,40.2,9.725,3.258,-14.974,-12.877,-16.267,-13.896,-3.191,27.53,0.0,189.64,,203.0,190.0,-14.505,3.113,-10.549,24.969
9230.0,2.201,0.629,-34.015,3.366,9.62,5.355,37.652,5.008,-24.956,-2.749,0.0,39.4,40.2,9.725,3.258,-15.025,-12.781,-16.186,-13.836,-3.191,27.53,0.0,189.64,,203.0,190.0,-14.503,3.098,-10.551,24.987
9230.5,2.201,0.629,-34.015,3.366,9.62,5.355,37.652,5.008,-24.956,-2.749,0.0,39.4,40.2,9.725,3.258,-14.9,-12.838,-16.229,-13.862,-3.191,27.53,0.0,187.44,,203.0,190.0,-14.457,3.083,-10.526,25.013
9231.0,2.201,0.629,-34.015,3.366,9.62,5.4,37.662,5.021,-24.941,-2.747,0.0,39.42,40.153,9.725,3.258,-14.999,-12.858,-16.238,-13.855,-3.193,27.536,0.0,187.44,,204.0,190.0,-14.457,3.069,-10.525,25.068
9231.5,2.201,0.629,-34.015,3.366,9.62,5.4,37.662,5.021,-24.941,-2.747,0.0,39.4,40.2,9.725,3.258,-14.944,-12.882,-16.265,-13.895,-3.193,27.536,0.0,187.34,,204.0,190.0,-14.488,3.055,-10.533,25.141
9232.0,2.672,0.725,-33.625,3.326,9.639,5.4,37.662,5.021,-24.941,-2.747,0.0,39.4,40.2,9.81,3.278,-14.957,-12.825,-16.181,-13.842,-3.193,27.536,0.0,187.34,,205.0,190.0,-14.496,3.041,-10.527,25.179
9232.5,2.672,0.725,-33.625,3.326,9.639,5.4,37.662,5.021,-24.941,-2.747,0.0,39.4,40.2,9.81,3.278,-14.983,-12.848,-16.251,-13.825,-3.193,27.536,0.0,187.34,,205.0,190.0,-14.451,3.035,-10.515,25.205
9233.0,2.672,0.725,-33.625,3.326,9.639,5.4,37.662,5.021,-24.941,-2.747,0.0,39.4,40.2,9.81,3.278,-14.89,-12.866,-16.221,-13.856,-3.193,27.536,0.0,187.34,,206.0,190.0,-14.477,3.029,-10.505,25.266
9233.5,2.672,0.725,-33.625,3.326,9.639,5.4,37.662,5.021,-24.941,-2.747,0.0,39.4,40.2,9.81,3.278,-14.934,-12.802,-16.162,-13.822,-3.193,27.536,0.0,188.14,,206.0,190.0,-14.458,3.023,-10.505,25.268
9234.0,2.672,0.725,-33.625,3.326,9.639,5.4,37.662,5.021,-24.941,-2.747,0.0,39.4,40.2,9.81,3.278,-14.916,-12.85,-16.232,-13.843,-3.193,27.536,0.0,188.14,,207.0,190.0,-14.43,3.017,-10.505,25.317
9234.5,2.672,0.725,-33.625,3.326,9.639,5.431,37.659,5.025,-24.934,-2.749,0.0,39.427,40.15,9.81,3.278,-14.995,-12.762,-16.15,-13.815,-3.198,27.531,0.0,188.64,,207.0,190.0,-14.46,3.011,-10.523,25.336
9235.0,2.672,0.725,-33.625,3.326,9.639,5.431,37.659,5.025,-24.934,-2.749,0.0,39.4,40.2,9.81,3.278,-14.943,-12.836,-16.237,-13.858,-3.198,27.531,0.0,188.64,,208.0,190.0,-14.431,3.006,-10.506,25.42
9235.5,3.55,0.847,-35.209,3.306,9.727,5.431,37.659,5.025,-24.934,-2.749,0.0,39.4,40.2,9.653,3.415,-14.898,-12.807,-16.175,-13.818,-3.198,27.531,0.0,188.14,,208.0,190.0,-14.469,3.0,-10.505,25.523
9236.0,3.55,0.847,-35.209,3.306,9.727,5.431,37.659,5.025,-24.934,-2.749,0.0,39.4,40.2,9.653,3.415,-14.941,-12.763,-16.12,-13.785,-3.198,27.531,0.0,188.14,,209.0,190.0,-14.425,3.009,-10.485,25.701
9236.5,3.55,0.847,-35.209,3.306,9.727,5.431,37.659,5.025,-24.934,-2.749,0.0,39.4,40.2,9.653,3.415,-14.922,-12.813,-16.217,-13.82,-3.198,27.531,0.0,192.54,,209.0,190.0,-14.402,3.018,-10.477,25.78
9237.0,3.55,0.847,-35.209,3.306,9.727,5.431,37.659,5.025,-24.934,-2.749,0.0,39.4,40.2,9.653,3.415,-14.894,-12.811,-16.196,-13.829,-3.198,27.531,0.0,192.54,,208.0,190.0,-14.443,3.027,-10.483,25.805
9237.5,3.55,0.847,-35.209,3.306,9.727,5.395,37.681,5.015,-24.833,-2.761,0.0,39.433,40.158,9.653,3.415,-14.965,-12.769,-16.157,-13.77,-3.198,27.531,0.0,192.44,,208.0,190.0,-14.433,3.036,-10.479,25.801
9238.0,3.55,0.847,-35.209,3.306,9.727,5.395,37.681,5.015,-24.833,-2.761,0.0,39.4,40.2,9.653,3.415,-14.831,-12.785,-16.11,-13.803,-3.198,27.531,0.0,192.44,,207.0,190.0,-14.416,3.044,-10.484,25.807
9238.5,2.979,0.768,-33.83,3.374,9.619,5.395,37.681,5.015,-24.833,-2.761,0.0,39.4,40.2,9.815,3.119,-14.818,-12.756,-16.123,-13.781,-3.198,27.531,0.0,192.74,,207.0,190.0,-14.382,3.052,-10.466,25.758
9239.0,2.979,0.768,-33.83,3.374,9.619,5.395,37.681,5.015,-24.833,-2.761,0.0,39.4,40.2,9.815,3.119,-14.904,-12.78,-16.197,-13.815,-3.198,27.531,0.0,192.74,,206.0,190.0,-14.37,3.051,-10.448,25.749
9239.5,2.979,0.768,-33.83,3.374,9.619,5.395,37.681,5.015,-24.833,-2.761,0.0,39.4,40.2,9.815,3.119,-14.854,-12.768,-16.177,-13.789,-3.198,27.531,0.0,191.54,,206.0,190.0,-14.424,3.05,-10.454,25.736
9240.0,2.979,0.768,-33.83,3.374,9.619,5.395,37.681,5.015,-24.833,-2.761,0.0,39.4,40.2,9.815,3.119,-14.915,-12.703,-16.056,-13.726,-3.198,27.531,0.0,191.54,,205.0,190.0,-14.397,3.049,-10.448,25.606
9240.5,2.979,0.768,-33.83,3.374,9.619,5.371,37.671,5.006,-24.848,-2.735,0.0,39.437,40.125,9.815,3.119,-14.836,-12.792,-16.157,-13.776,-3.201,27.538,0.0,191.14,,205.0,190.0,-14.35,3.048,-10.444,25.568
9241.0,2.979,0.768,-33.83,3.374,9.619,5.371,37.671,5.006,-24.848,-2.735,0.0,39.4,40.1,9.815,3.119,-14.791,-12.736,-16.094,-13.765,-3.201,27.538,0.0,191.14,,204.0,190.0,-14.39,3.047,-10.433,25.507
9241.5,2.979,0.768,-33.83,3.374,9.619,5.371,37.671,5.006,-24.848,-2.735,0.0,39.4,40.1,9.815,3.119,-14.862,-12.77,-16.165,-13.797,-3.201,27.538,0.0,191.14,,204.0,190.0,-14.347,3.045,-10.424,25.494
9242.0,2.826,0.698,-35.209,3.335,9.725,5.371,37.671,5.006,-24.848,-2.735,0.0,39.4,40.1,9.557,3.249,-14.853,-12.751,-16.147,-13.776,-3.201,27.538,0.0,191.14,,203.0,190.0,-14.398,3.044,-10.426,25.454
9242.5,2.826,0.698,-35.209,3.335,9.725,5.371,37.671,5.006,-24.848,-2.735,0.0,39.4,40.1,9.557,3.249,-14.9,-12.691,-16.086,-13.701,-3.201,27.538,0.0,191.14,,203.0,190.0,-14.382,3.041,-10.413,25.428
9243.0,2.826,0.698,-35.209,3.335,9.725,5.371,37.671,5.006,-24.848,-2.735,0.0,39.4,40.1,9.557,3.249,-14.824,-12.775,-16.134,-13.769,-3.201,27.538,0.0,191.14,,202.0,190.0,-14.344,3.037,-10.439,25.414
9243.5,2.826,0.698,-35.209,3.335,9.725,5.371,37.671,5.006,-24.848,-2.735,0.0,39.4,40.1,9.557,3.249,-14.809,-12.758,-16.116,-13.786,-3.201,27.538,0.0,188.04,,202.0,190.0,-14.375,3.034,-10.41,25.403
9244.0,2.826,0.698,-35.209,3.335,9.725,5.336,37.678,5.004,-24.88,-2.722,0.0,39.445,40.125,9.557,3.249,-14.888,-12.782,-16.163,-13.775,-3.197,27.544,0.0,188.04,,203.0,190.0,-14.367,3.03,-10.406,25.355
9244.5,2.826,0.698,-35.209,3.335,9.725,5.336,37.678,5.004,-24.88,-2.722,0.0,39.4,40.1,9.557,3.249,-14.888,-12.753,-16.181,-13.803,-3.197,27.544,0.0,188.34,,203.0,190.0,-14.402,3.027,-10.413,25.296
9245.0,3.395,0.798,-35.209,3.356,9.669,5.336,37.678,5.004,-24.88,-2.722,0.0,39.4,40.1,9.644,3.214,-14.873,-12.682,-16.057,-13.707,-3.197,27.544,0.0,188.34,,204.0,190.0,-14.406,3.024,-10.412,25.231
9245.5,3.395,0.798,-35.209,3.356,9.669,5.336,37.678,5.004,-24.88,-2.722,0.0,39.4,40.1,9.644,3.214,-14.792,-12.745,-16.13,-13.771,-3.197,27.544,0.0,188.44,,204.0,190.0,-14.33,3.03,-10.426,25.215
9246.0,3.395,0.798,-35.209,3.356,9.669,5.336,37.678,5.004,-24.88,-2.722,0.0,39.4,40.1,9.644,3.214,-14.797,-12.723,-16.098,-13.745,-3.197,27.544,0.0,188.44,,205.0,190.0,-14.359,3.036,-10.402,25.175
9246.5,3.395,0.798,-35.209,3.356,9.669,5.336,37.678,5.004,-24.88,-2.722,0.0,39.4,40.1,9.644,3.214,-14.883,-12.745,-16.164,-13.767,-3.197,27.544,0.0,187.34,,205.0,190.0,-14.341,3.042,-10.39,25.186
9247.0,3.395,0.798,-35.209,3.356,9.669,5.379,37.68,5.028,-24.789,-2.741,0.0,39.452,40.145,9.644,3.214,-14.782,-12.728,-16.099,-13.749,-3.195,27.545,0.0,187.34,,206.0,190.0,-14.39,3.048,-10.391,25.113
9247.5,3.395,0.798,-35.209,3.356,9.669,5.379,37.68,5.028,-24.789,-2.741,0.0,39.5,40.1,9.644,3.214,-14.728,-12.628,-15.863,-13.632,-3.195,27.545,0.0,187.24,,206.0,190.0,-14.34,3.053,-10.381,25.067
9248.0,3.395,0.798,-35.209,3.356,9.669,5.379,37.68,5.028,-24.789,-2.741,0.0,39.5,40.1,9.644,3.214,-14.756,-12.688,-16.034,-13.686,-3.195,27.545,0.0,187.24,,207.0,190.0,-14.213,3.059,-10.357,25.086
9248.5,3.151,0.758,-35.209,3.332,9.696,5.379,37.68,5.028,-24.789,-2.741,0.0,39.5,40.1,9.519,3.345,-14.776,-12.693,-16.055,-13.725,-3.195,27.545,0.0,187.54,,207.0,190.0,-14.291,3.064,-10.355,25.118
9249.0,3.151,0.758,-35.209,3.332,9.696,5.379,37.68,5.028,-24.789,-2.741,0.0,39.5,40.1,9.519,3.345,-14.852,-12.708,-16.132,-13.737,-3.195,27.545,0.0,187.54,,208.0,190.0,-14.312,3.066,-10.348,25.187
9249.5,3.151,0.758,-35.209,3.332,9.696,5.379,37.68,5.028,-24.789,-2.741,0.0,39.5,40.1,9.519,3.345,-14.777,-12.715,-16.053,-13.728,-3.195,27.545,0.0,190.34,,208.0,190.0,-14.357,3.067,-10.356,25.205
9250.0,3.151,0.758,-35.209,3.332,9.696,5.379,37.68,5.028,-24.789,-2.741,0.0,39.5,40.1,9.519,3.345,-14.8,-12.611,-15.983,-13.654,-3.195,27.545,0.0,190.34,,208.0,190.0,-14.318,3.069,-10.373,25.263
9250.5,3.151,0.758,-35.209,3.332,9.696,5.409,37.679,5.025,-24.83,-2.73,0.0,39.454,40.171,9.519,3.345,-14.786,-12.705,-16.077,-13.704,-3.181,27.559,0.0,190.14,,208.0,190.0,-14.262,3.07,-10.347,25.286
9251.0,3.151,0.758,-35.209,3.332,9.696,5.409,37.679,5.025,-24.83,-2.73,0.0,39.5,40.2,9.519,3.345,-14.813,-12.705,-16.09,-13.725,-3.181,27.559,0.0,190.14,,208.0,190.0,-14.318,3.071,-10.339,25.367
9251.5,2.756,0.618,-35.209,3.29,9.699,5.409,37.679,5.025,-24.83,-2.73,0.0,39.5,40.2,9.541,3.341,-14.869,-12.714,-16.126,-13.714,-3.181,27.559,0.0,190.14,,208.0,190.0,-14.333,3.073,-10.342,25.38
9252.0,2.756,0.618,-35.209,3.29,9.699,5.409,37.679,5.025,-24.83,-2.73,0.0,39.5,40.2,9.541,3.341,-14.699,-12.68,-16.023,-13.69,-3.181,27.559,0.0,190.14,,208.0,190.0,-14.356,3.067,-10.352,25.412
9252.5,2.756,0.618,-35.209,3.29,9.699,5.409,37.679,5.025,-24.83,-2.73,0.0,39.5,40.2,9.541,3.341,-14.813,-12.694,-16.078,-13.707,-3.181,27.559,0.0,192.44,,208.0,190.0,-14.273,3.062,-10.331,25.415
9253.0,2.756,0.618,-35.209,3.29,9.699,5.409,37.679,5.025,-24.83,-2.73,0.0,39.5,40.2,9.541,3.341,-14.8,-12.72,-16.089,-13.74,-3.181,27.559,0.0,192.44,,207.0,190.0,-14.323,3.057,-10.341,25.456
9253.5,2.756,0.618,-35.209,3.29,9.699,5.389,37.682,5.013,-24.836,-2.717,0.0,39.453,40.117,9.541,3.341,-14.802,-12.708,-16.107,-13.744,-3.182,27.557,0.0,192.34,,207.0,190.0,-14.337,3.052,-10.326,25.469
9254.0,2.756,0.618,-35.209,3.29,9.699,5.389,37.682,5.013,-24.836,-2.717,0.0,39.5,40.1,9.541,3.341,-14.858,-12.633,-16.019,-13.679,-3.182,27.557,0.0,192.34,,206.0,190.0,-14.34,3.047,-10.329,25.435
9254.5,3.397,0.887,-33.924,3.337,9.653,5.389,37.682,5.013,-24.836,-2.717,0.0,39.5,40.1,9.729,3.208,-14.794,-12.717,-16.094,-13.707,-3.182,27.557,0.0,192.34,,206.0,190.0,-14.297,3.043,-10.311,25.412
9255.0,3.397,0.887,-33.924,3.337,9.653,5.389,37.682,5.013,-24.836,-2.717,0.0,39.5,40.1,9.729,3.208,-14.727,-12.693,-16.031,-13.707,-3.182,27.557,0.0,192.34,,205.0,190.0,-14.328,3.048,-10.332,25.408
9255.5,3.397,0.887,-33.924,3.337,9.653,5.389,37.682,5.013,-24.836,-2.717,0.0,39.5,40.1,9.729,3.208,-14.795,-12.709,-16.133,-13.732,-3.182,27.557,0.0,191.94,,205.0,190.0,-14.29,3.054,-10.315,25.422
9256.0,3.397,0.887,-33.924,3.337,9.653,5.389,37.682,5.013,-24.836,-2.717,0.0,39.5,40.1,9.729,3.208,-14.832,-12.615,-16.028,-13.672,-3.182,27.557,0.0,191.94,,204.0,190.0,-14.342,3.06,-10.334,25.48
9256.5,3.397,0.887,-33.924,3.337,9.653,5.389,37.682,5.013,-24.836,-2.717,0.0,39.5,40.1,9.729,3.208,-14.827,-12.603,-15.991,-13.642,-3.182,27.557,0.0,189.84,,204.0,190.0,-14.287,3.065,-10.336,25.476
9257.0,3.397,0.887,-33.924,3.337,9.653,5.409,37.684,5.003,-24.817,-2.729,0.0,39.447,40.151,9.729,3.208,-14.739,-12.677,-16.074,-13.698,-3.191,27.558,0.0,189.84,,204.0,190.0,-14.266,3.071,-10.319,25.467
9257.5,3.397,0.887,-33.924,3.337,9.653,5.409,37.684,5.003,-24.817,-2.729,0.0,39.4,40.2,9.729,3.208,-14.76,-12.687,-16.064,-13.711,-3.191,27.558,0.0,190.34,,204.0,190.0,-14.297,3.076,-10.318,25.471
9258.0,2.8,0.762,-33.039,3.364,9.646,5.409,37.684,5.003,-24.817,-2.729,0.0,39.4,40.2,9.8,3.25,-14.833,-12.706,-16.124,-13.717,-3.191,27.558,0.0,190.34,,204.0,190.0,-14.306,3.077,-10.34,25.517
9258.5,2.8,0.762,-33.039,3.364,9.646,5.409,37.684,5.003,-24.817,-2.729,0.0,39.4,40.2,9.8,3.25,-14.803,-12.724,-16.117,-13.731,-3.191,27.558,0.0,189.84,,204.0,190.0,-14.345,3.077,-10.336,25.501
9259.0,2.8,0.762,-33.039,3.364,9.646,5.409,37.684,5.003,-24.817,-2.729,0.0,39.4,40.2,9.8,3.25,-14.82,-12.669,-16.01,-13.697,-3.191,27.558,0.0,189.84,,204.0,190.0,-14.344,3.072,-10.333,25.521
9259.5,2.8,0.762,-33.039,3.364,9.646,5.409,37.684,5.003,-24.817,-2.729,0.0,39.4,40.2,9.8,3.25,-14.76,-12.717,-16.064,-13.72,-3.191,27.558,0.0,188.94,,204.0,190.0,-14.299,3.068,-10.35,25.531
9260.0,2.8,0.762,-33.039,3.364,9.646,5.378,37.671,5.005,-24.893,-2.735,0.0,39.447,40.101,9.8,3.25,-14.853,-12.687,-16.05,-13.72,-3.186,27.558,0.0,188.94,,205.0,190.0,-14.316,3.063,-10.347,25.58
9260.5,2.8,0.762,-33.039,3.364,9.646,5.378,37.671,5.005,-24.893,-2.735,0.0,39.4,40.1,9.8,3.25,-14.838,-12.708,-16.124,-13.744,-3.186,27.558,0.0,188.54,,205.0,190.0,-14.328,3.059,-10.328,25.559
9261.0,3.295,0.757,-35.209,3.274,9.693,5.378,37.671,5.005,-24.893,-2.735,0.0,39.4,40.1,9.656,3.343,-14.739,-12.7,-16.081,-13.711,-3.186,27.558,0.0,188.54,,206.0,190.0,-14.354,3.055,-10.339,25.544
9261.5,3.295,0.757,-35.209,3.274,9.693,5.378,37.671,5.005,-24.893,-2.735,0.0,39.4,40.1,9.656,3.343,-14.84,-12.628,-15.998,-13.656,-3.186,27.558,0.0,188.74,,206.0,190.0,-14.308,3.059,-10.329,25.436
9262.0,3.295,0.757,-35.209,3.274,9.693,5.378,37.671,5.005,-24.893,-2.735,0.0,39.4,40.1,9.656,3.343,-14.83,-12.732,-16.125,-13.746,-3.186,27.558,0.0,188.74,,207.0,190.0,-14.281,3.063,-10.344,25.415
9262.5,3.295,0.757,-35.209,3.274,9.693,5.378,37.671,5.005,-24.893,-2.735,0.0,39.4,40.1,9.656,3.343,-14.76,-12.682,-16.066,-13.702,-3.186,27.558,0.0,189.04,,207.0,190.0,-14.358,3.066,-10.335,25.427
9263.0,3.295,0.757,-35.209,3.274,9.693,5.358,37.681,5.03,-24.833,-2.744,0.0,39.431,40.071,9.656,3.343,-14.766,-12.723,-16.103,-13.749,-3.193,27.568,0.0,189.04,,207.0,190.0,-14.303,3.07,-10.322,25.334
9263.5,3.295,0.757,-35.209,3.274,9.693,5.358,37.681,5.03,-24.833,-2.744,0.0,39.4,40.1,9.656,3.343,-14.748,-12.665,-16.019,-13.7,-3.193,27.568,0.0,193.04,,207.0,190.0,-14.335,3.074,-10.338,25.334
9264.0,3.295,0.757,-35.209,3.274,9.693,5.358,37.681,5.03,-24.833,-2.744,0.0,39.4,40.1,9.656,3.343,-14.832,-12.636,-16.017,-13.68,-3.193,27.568,0.0,193.04,,206.0,190.0,-14.283,3.077,-10.334,25.375
9264.5,2.672,0.745,-33.657,3.305,9.597,5.358,37.681,5.03,-24.833,-2.744,0.0,39.4,40.1,9.8,3.302,-14.79,-12.706,-16.124,-13.742,-3.193,27.568,0.0,192.74,,206.0,190.0,-14.291,3.081,-10.312,25.362
9265.0,2.672,0.745,-33.657,3.305,9.597,5.358,37.681,5.03,-24.833,-2.744,0.0,39.4,40.1,9.8,3.302,-14.777,-12.673,-16.067,-13.738,-3.193,27.568,0.0,192.74,,205.0,190.0,-14.34,3.074,-10.325,25.269
9265.5,2.672,0.745,-33.657,3.305,9.597,5.358,37.681,5.03,-24.833,-2.744,0.0,39.4,40.1,9.8,3.302,-14.866,-12.699,-16.134,-13.675,-3.193,27.568,0.0,194.04,,205.0,190.0,-14.314,3.068,-10.324,25.216
9266.0,2.672,0.745,-33.657,3.305,9.597,5.358,37.681,5.03,-24.833,-2.744,0.0,39.4,40.1,9.8,3.302,-14.757,-12.693,-16.082,-13.722,-3.193,27.568,0.0,194.04,,204.0,190.0,-14.343,3.061,-10.317,25.191
9266.5,2.672,0.745,-33.657,3.305,9.597,5.391,37.682,5.031,-24.834,-2.743,0.0,39.434,40.064,9.8,3.302,-14.822,-12.702,-16.097,-13.689,-3.188,27.569,0.0,192.84,,204.0,190.0,-14.313,3.055,-10.332,25.154
9267.0,2.672,0.745,-33.657,3.305,9.597,5.391,37.682,5.031,-24.834,-2.743,0.0,39.4,40.1,9.8,3.302,-14.812,-12.708,-16.105,-13.746,-3.188,27.569,0.0,192.84,,203.0,190.0,-14.327,3.049,-10.334,25.144
9267.5,3.148,0.702,-35.209,3.338,9.704,5.391,37.682,5.031,-24.834,-2.743,0.0,39.4,40.1,9.679,3.305,-14.875,-12.658,-16.077,-13.708,-3.188,27.569,0.0,193.74,,203.0,190.0,-14.343,3.042,-10.319,25.122
9268.0,3.148,0.702,-35.209,3.338,9.704,5.391,37.682,5.031,-24.834,-2.743,0.0,39.4,40.1,9.679,3.305,-14.847,-12.73,-16.149,-13.738,-3.188,27.569,0.0,193.74,,202.0,190.0,-14.33,3.046,-10.317,25.1
9268.5,3.148,0.702,-35.209,3.338,9.704,5.391,37.682,5.031,-24.834,-2.743,0.0,39.4,40.1,9.679,3.305,-14.735,-12.713,-16.096,-13.725,-3.188,27.569,0.0,189.84,,202.0,190.0,-14.366,3.046,-10.312,25.089
9269.0,3.148,0.702,-35.209,3.338,9.704,5.391,37.682,5.031,-24.834,-2.743,0.0,39.4,40.1,9.679,3.305,-14.857,-12.613,-16.01,-13.677,-3.188,27.569,0.0,189.84,,202.0,190.0,-14.317,3.048,-10.33,25.078
9269.5,3.148,0.702,-35.209,3.338,9.704,5.406,37.672,5.002,-24.876,-2.733,0.0,39.41,40.034,9.679,3.305,-14.83,-12.711,-16.124,-13.754,-3.197,27.564,0.0,189.84,,202.0,190.0,-14.289,3.049,-10.327,25.05
9270.0,3.148,0.702,-35.209,3.338,9.704,5.406,37.672,5.002,-24.876,-2.733,0.0,39.4,40.0,9.679,3.305,-14.871,-12.714,-16.095,-13.675,-3.197,27.564,0.0,189.84,,202.0,190.0,-14.355,3.051,-10.338,25.036
9270.5,3.148,0.702,-35.209,3.338,9.704,5.406,37.672,5.002,-24.876,-2.733,0.0,39.4,40.0,9.679,3.305,-14.803,-12.707,-16.12,-13.735,-3.197,27.564,0.0,189.24,,202.0,190.0,-14.339,3.052,-10.328,25.016
9271.0,2.995,0.747,-34.123,3.359,9.623,5.406,37.672,5.002,-24.876,-2.733,0.0,39.4,40.0,9.778,3.147,-14.709,-12.674,-16.028,-13.701,-3.197,27.564,0.0,189.24,,202.0,190.0,-14.341,3.054,-10.318,25.025
9271.5,2.995,0.747,-34.123,3.359,9.623,5.406,37.672,5.002,-24.876,-2.733,0.0,39.4,40.0,9.778,3.147,-14.832,-12.648,-16.044,-13.657,-3.197,27.564,0.0,190.24,,202.0,190.0,-14.278,3.053,-10.323,25.078
9272.0,2.995,0.747,-34.123,3.359,9.623,5.406,37.672,5.002,-24.876,-2.733,0.0,39.4,40.0,9.778,3.147,-14.799,-12.702,-16.106,-13.734,-3.197,27.564,0.0,190.24,,202.0,190.0,-14.295,3.052,-10.31,25.128
9272.5,2.995,0.747,-34.123,3.359,9.623,5.406,37.672,5.002,-24.876,-2.733,0.0,39.4,40.0,9.778,3.147,-14.775,-12.708,-16.108,-13.733,-3.197,27.564,0.0,188.04,,202.0,190.0,-14.335,3.051,-10.336,25.124
9273.0,2.995,0.747,-34.123,3.359,9.623,5.4,37.669,5.014,-24.922,-2.732,0.0,39.41,40.001,9.778,3.147,-14.854,-12.709,-16.119,-13.692,-3.186,27.577,0.0,188.04,,203.0,190.0,-14.331,3.05,-10.331,25.079
9273.5,2.995,0.747,-34.123,3.359,9.623,5.4,37.669,5.014,-24.922,-2.732,0.0,39.4,40.0,9.778,3.147,-14.778,-12.713,-16.048,-13.73,-3.186,27.577,0.0,188.84,,203.0,190.0,-14.344,3.049,-10.312,25.032
9274.0,2.897,0.788,-33.927,3.349,9.615,5.4,37.669,5.014,-24.922,-2.732,0.0,39.4,40.0,9.773,3.139,-14.877,-12.709,-16.09,-13.733,-3.186,27.577,0.0,188.84,,204.0,190.0,-14.317,3.048,-10.329,24.983
9274.5,2.897,0.788,-33.927,3.349,9.615,5.4,37.669,5.014,-24.922,-2.732,0.0,39.4,40.0,9.773,3.139,-14.826,-12.743,-16.181,-13.766,-3.186,27.577,0.0,188.24,,204.0,190.0,-14.352,3.046,-10.331,24.911
9275.0,2.897,0.788,-33.927,3.349,9.615,5.4,37.669,5.014,-24.922,-2.732,0.0,39.4,40.0,9.773,3.139,-14.878,-12.713,-16.109,-13.742,-3.186,27.577,0.0,188.24,,205.0,190.0,-14.379,3.043,-10.328,24.863
9275.5,2.897,0.788,-33.927,3.349,9.615,5.4,37.669,5.014,-24.922,-2.732,0.0,39.4,40.0,9.773,3.139,-14.906,-12.732,-16.177,-13.716,-3.186,27.577,0.0,190.74,,205.0,190.0,-14.36,3.041,-10.343,24.855
9276.0,2.897,0.788,-33.927,3.349,9.615,5.376,37.671,4.99,-24.93,-2.713,0.0,39.39,39.983,9.773,3.139,-14.803,-12.729,-16.168,-13.761,-3.177,27.562,0.0,190.74,,205.0,190.0,-14.383,3.039,-10.341,24.843
9276.5,2.897,0.788,-33.927,3.349,9.615,5.376,37.671,4.99,-24.93,-2.713,0.0,39.4,40.0,9.773,3.139,-14.814,-12.685,-16.049,-13.708,-3.177,27.562,0.0,190.64,,205.0,190.0,-14.365,3.036,-10.349,24.835
9277.0,2.897,0.788,-33.927,3.349,9.615,5.376,37.671,4.99,-24.93,-2.713,0.0,39.4,40.0,9.773,3.139,-14.817,-12.742,-16.146,-13.746,-3.177,27.562,0.0,190.64,,205.0,190.0,-14.314,3.034,-10.334,24.807
9277.5,2.445,0.691,-34.031,3.409,9.622,5.376,37.671,4.99,-24.93,-2.713,0.0,39.4,40.0,9.727,3.247,-14.91,-12.64,-16.072,-13.705,-3.177,27.562,0.0,190.24,,205.0,190.0,-14.363,3.032,-10.327,24.809
9278.0,2.445,0.691,-34.031,3.409,9.622,5.376,37.671,4.99,-24.93,-2.713,0.0,39.4,40.0,9.727,3.247,-14.867,-12.753,-16.182,-13.749,-3.177,27.562,0.0,190.24,,205.0,190.0,-14.332,3.022,-10.347,24.754
9278.5,2.445,0.691,-34.031,3.409,9.622,5.376,37.671,4.99,-24.93,-2.713,0.0,39.4,40.0,9.727,3.247,-14.773,-12.738,-16.089,-13.738,-3.177,27.562,0.0,192.34,,205.0,190.0,-14.388,3.013,-10.354,24.71
9279.0,2.445,0.691,-34.031,3.409,9.622,5.376,37.671,4.99,-24.93,-2.713,0.0,39.4,40.0,9.727,3.247,-14.861,-12.711,-16.111,-13.744,-3.177,27.562,0.0,192.34,,204.0,190.0,-14.334,3.003,-10.325,24.686
9279.5,2.445,0.691,-34.031,3.409,9.622,5.353,37.651,5.003,-24.993,-2.735,0.0,39.385,39.962,9.727,3.247,-14.861,-12.765,-16.185,-13.784,-3.17,27.577,0.0,193.04,,204.0,190.0,-14.357,2.994,-10.352,24.658
9280.0,2.445,0.691,-34.031,3.409,9.622,5.353,37.651,5.003,-24.993,-2.735,0.0,39.4,40.0,9.727,3.247,-14.831,-12.741,-16.145,-13.758,-3.17,27.577,0.0,193.04,,203.0,190.0,-14.399,2.985,-10.366,24.682
9280.5,2.276,0.631,-33.648,3.344,9.639,5.353,37.651,5.003,-24.993,-2.735,0.0,39.4,40.0,9.789,3.27,-14.887,-12.762,-16.197,-13.792,-3.17,27.577,0.0,192.84,,203.0,190.0,-14.369,2.976,-10.36,24.694
9281.0,2.276,0.631,-33.648,3.344,9.639,5.353,37.651,5.003,-24.993,-2.735,0.0,39.4,40.0,9.789,3.27,-14.759,-12.715,-16.115,-13.743,-3.17,27.577,0.0,192.84,,202.0,190.0,-14.409,2.965,-10.354,24.722
9281.5,2.276,0.631,-33.648,3.344,9.639,5.353,37.651,5.003,-24.993,-2.735,0.0,39.4,40.0,9.789,3.27,-14.906,-12.679,-16.062,-13.696,-3.17,27.577,0.0,190.84,,202.0,190.0,-14.333,2.954,-10.365,24.777
9282.0,2.276,0.631,-33.648,3.344,9.639,5.353,37.651,5.003,-24.993,-2.735,0.0,39.4,40.0,9.789,3.27,-14.845,-12.74,-16.184,-13.774,-3.17,27.577,0.0,190.84,,202.0,190.0,-14.336,2.942,-10.344,24.84
9282.5,2.276,0.631,-33.648,3.344,9.639,5.341,37.662,5.012,-24.883,-2.712,0.0,39.368,39.9,9.789,3.27,-14.809,-12.718,-16.103,-13.763,-3.17,27.578,0.0,189.74,,202.0,190.0,-14.386,2.932,-10.352,24.902
9283.0,2.276,0.631,-33.648,3.344,9.639,5.341,37.662,5.012,-24.883,-2.712,0.0,39.4,39.9,9.789,3.27,-14.912,-12.75,-16.171,-13.762,-3.17,27.578,0.0,189.74,,202.0,190.0,-14.348,2.921,-10.35,25.044
9283.5,2.682,0.746,-34.122,3.33,9.597,5.341,37.662,5.012,-24.883,-2.712,0.0,39.4,39.9,9.763,3.269,-14.847,-12.757,-16.173,-13.78,-3.17,27.578,0.0,191.24,,202.0,190.0,-14.399,2.91,-10.365,25.064
9284.0,2.682,0.746,-34.122,3.33,9.597,5.341,37.662,5.012,-24.883,-2.712,0.0,39.4,39.9,9.763,3.269,-14.92,-12.764,-16.184,-13.731,-3.17,27.578,0.0,191.24,,201.0,190.0,-14.389,2.907,-10.349,25.137
9284.5,2.682,0.746,-34.122,3.33,9.597,5.341,37.662,5.012,-24.883,-2.712,0.0,39.4,39.9,9.763,3.269,-14.847,-12.756,-16.155,-13.777,-3.17,27.578,0.0,190.34,,201.0,190.0,-14.4,2.903,-10.352,25.194
9285.0,2.682,0.746,-34.122,3.33,9.597,5.341,37.662,5.012,-24.883,-2.712,0.0,39.4,39.9,9.763,3.269,-14.868,-12.718,-16.116,-13.75,-3.17,27.578,0.0,190.34,,201.0,190.0,-14.384,2.899,-10.358,25.301
9285.5,2.682,0.746,-34.122,3.33,9.597,5.341,37.662,5.012,-24.883,-2.712,0.0,39.4,39.9,9.763,3.269,-14.929,-12.761,-16.22,-13.778,-3.17,27.578,0.0,189.94,,201.0,190.0,-14.363,2.896,-10.38,25.38
9286.0,2.682,0.746,-34.122,3.33,9.597,5.369,37.648,5.016,-24.985,-2.72,0.0,39.358,39.85,9.763,3.269,-14.832,-12.768,-16.154,-13.789,-3.182,27.584,0.0,189.94,,201.0,190.0,-14.422,2.892,-10.363,25.356
9286.5,2.682,0.746,-34.122,3.33,9.597,5.369,37.648,5.016,-24.985,-2.72,0.0,39.4,39.8,9.763,3.269,-14.935,-12.697,-16.104,-13.749,-3.182,27.584,0.0,190.34,,201.0,190.0,-14.386,2.889,-10.369,25.212
9287.0,3.122,0.776,-34.801,3.291,9.571,5.369,37.648,5.016,-24.985,-2.72,0.0,39.4,39.8,9.746,3.365,-14.91,-12.792,-16.202,-13.755,-3.182,27.584,0.0,190.34,,201.0,190.0,-14.371,2.885,-10.363,25.12
9287.5,3.122,0.776,-34.801,3.291,9.571,5.369,37.648,5.016,-24.985,-2.72,0.0,39.4,39.8,9.746,3.365,-14.788,-12.738,-16.136,-13.758,-3.182,27.584,0.0,190.34,,201.0,190.0,-14.415,2.889,-10.369,25.074
9288.0,3.122,0.776,-34.801,3.291,9.571,5.369,37.648,5.016,-24.985,-2.72,0.0,39.4,39.8,9.746,3.365,-14.906,-12.776,-16.199,-13.786,-3.182,27.584,0.0,190.34,,201.0,190.0,-14.355,2.893,-10.383,25.043
9288.5,3.122,0.776,-34.801,3.291,9.571,5.369,37.648,5.016,-24.985,-2.72,0.0,39.4,39.8,9.746,3.365,-14.829,-12.779,-16.175,-13.779,-3.182,27.584,0.0,189.04,,201.0,190.0,-14.417,2.897,-10.374,25.02
9289.0,3.122,0.776,-34.801,3.291,9.571,5.399,37.646,5.015,-25.039,-2.725,0.0,39.349,39.852,9.746,3.365,-14.94,-12.737,-16.093,-13.74,-3.175,27.588,0.0,189.04,,201.0,190.0,-14.391,2.9,-10.383,24.978
9289.5,3.122,0.776,-34.801,3.291,9.571,5.399,37.646,5.015,-25.039,-2.725,0.0,39.3,39.9,9.746,3.365,-14.909,-12.803,-16.239,-13.815,-3.175,27.588,0.0,189.04,,201.0,190.0,-14.378,2.904,-10.378,24.919
9290.0,3.195,0.834,-34.229,3.312,9.557,5.399,37.646,5.015,-25.039,-2.725,0.0,39.3,39.9,9.878,3.333,-14.81,-12.785,-16.174,-13.801,-3.175,27.588,0.0,189.04,,201.0,190.0,-14.441,2.908,-10.384,24.88
9290.5,3.195,0.834,-34.229,3.312,9.557,5.399,37.646,5.015,-25.039,-2.725,0.0,39.3,39.9,9.878,3.333,-14.957,-12.738,-16.136,-13.761,-3.175,27.588,0.0,189.44,,201.0,190.0,-14.392,2.912,-10.392,24.935
9291.0,3.195,0.834,-34.229,3.312,9.557,5.399,37.646,5.015,-25.039,-2.725,0.0,39.3,39.9,9.878,3.333,-14.923,-12.814,-16.222,-13.834,-3.175,27.588,0.0,189.44,,201.0,190.0,-14.398,2.917,-10.372,24.942
9291.5,3.195,0.834,-34.229,3.312,9.557,5.399,37.646,5.015,-25.039,-2.725,0.0,39.3,39.9,9.878,3.333,-14.967,-12.72,-16.105,-13.753,-3.175,27.588,0.0,189.64,,201.0,190.0,-14.448,2.922,-10.386,24.907
9292.0,3.195,0.834,-34.229,3.312,9.557,5.41,37.653,5.019,-25.0,-2.726,0.0,39.334,39.814,9.878,3.333,-14.911,-12.792,-16.241,-13.815,-3.179,27.592,0.0,189.64,,201.0,190.0,-14.386,2.926,-10.366,24.88
9292.5,3.195,0.834,-34.229,3.312,9.557,5.41,37.653,5.019,-25.0,-2.726,0.0,39.3,39.8,9.878,3.333,-14.848,-12.769,-16.17,-13.808,-3.179,27.592,0.0,189.24,,201.0,190.0,-14.44,2.93,-10.382,24.847
9293.0,3.195,0.834,-34.229,3.312,9.557,5.41,37.653,5.019,-25.0,-2.726,0.0,39.3,39.8,9.878,3.333,-14.962,-12.719,-16.128,-13.757,-3.179,27.592,0.0,189.24,,201.0,190.0,-14.399,2.935,-10.39,24.786
9293.5,2.908,0.766,-33.864,3.368,9.597,5.41,37.653,5.019,-25.0,-2.726,0.0,39.3,39.8,9.757,3.099,-14.928,-12.79,-16.246,-13.835,-3.179,27.592,0.0,189.24,,201.0,190.0,-14.392,2.939,-10.401,24.682
9294.0,2.908,0.766,-33.864,3.368,9.597,5.41,37.653,5.019,-25.0,-2.726,0.0,39.3,39.8,9.757,3.099,-14.855,-12.771,-16.177,-13.815,-3.179,27.592,0.0,189.24,,201.0,190.0,-14.45,2.939,-10.386,24.637
9294.5,2.908,0.766,-33.864,3.368,9.597,5.41,37.653,5.019,-25.0,-2.726,0.0,39.3,39.8,9.757,3.099,-14.965,-12.7,-16.139,-13.763,-3.179,27.592,0.0,189.84,,201.0,190.0,-14.404,2.938,-10.395,24.605
9295.0,2.908,0.766,-33.864,3.368,9.597,5.41,37.653,5.019,-25.0,-2.726,0.0,39.3,39.8,9.757,3.099,-14.895,-12.817,-16.239,-13.855,-3.179,27.592,0.0,189.84,,201.0,190.0,-14.392,2.938,-10.403,24.595
9295.5,2.908,0.766,-33.864,3.368,9.597,5.367,37.634,5.015,-25.129,-2.737,0.0,39.327,39.785,9.757,3.099,-14.999,-12.794,-16.21,-13.809,-3.174,27.6,0.0,189.64,,201.0,190.0,-14.451,2.937,-10.407,24.598
9296.0,2.908,0.766,-33.864,3.368,9.597,5.367,37.634,5.015,-25.129,-2.737,0.0,39.3,39.8,9.757,3.099,-14.957,-12.84,-16.293,-13.885,-3.174,27.6,0.0,189.64,,201.0,190.0,-14.453,2.937,-10.42,24.601
9296.5,3.151,0.737,-35.209,3.24,9.71,5.367,37.634,5.015,-25.129,-2.737,0.0,39.3,39.8,9.696,3.187,-14.898,-12.807,-16.225,-13.846,-3.174,27.6,0.0,189.74,,201.0,190.0,-14.494,2.936,-10.428,24.572
9297.0,3.151,0.737,-35.209,3.24,9.71,5.367,37.634,5.015,-25.129,-2.737,0.0,39.3,39.8,9.696,3.187,-15.001,-12.761,-16.167,-13.826,-3.174,27.6,0.0,189.74,,201.0,190.0,-14.444,2.94,-10.422,24.554
9297.5,3.151,0.737,-35.209,3.24,9.71,5.367,37.634,5.015,-25.129,-2.737,0.0,39.3,39.8,9.696,3.187,-14.963,-12.856,-16.287,-13.887,-3.174,27.6,0.0,189.74,,201.0,190.0,-14.439,2.943,-10.431,24.481
9298.0,3.151,0.737,-35.209,3.24,9.71,5.367,37.634,5.015,-25.129,-2.737,0.0,39.3,39.8,9.696,3.187,-14.917,-12.827,-16.267,-13.879,-3.174,27.6,0.0,189.74,,201.0,190.0,-14.498,2.946,-10.43,24.424
9298.5,3.151,0.737,-35.209,3.24,9.71,5.352,37.647,5.017,-25.072,-2.722,0.0,39.32,39.789,9.696,3.187,-14.987,-12.833,-16.314,-13.896,-3.168,27.607,0.0,189.74,,201.0,190.0,-14.473,2.95,-10.441,24.376
9299.0,3.151,0.737,-35.209,3.24,9.71,5.352,37.647,5.017,-25.072,-2.722,0.0,39.3,39.8,9.696,3.187,-14.91,-12.803,-16.2,-13.852,-3.168,27.607,0.0,189.74,,201.0,190.0,-14.508,2.953,-10.451,24.365
9299.5,3.151,0.737,-35.209,3.24,9.71,5.352,37.647,5.017,-25.072,-2.722,0.0,39.3,39.8,9.696,3.187,-15.013,-12.771,-16.207,-13.836,-3.168,27.607,0.0,189.34,,201.0,190.0,-14.441,2.956,-10.442,24.353
9300.0,3.388,0.793,-35.209,3.277,9.275,5.352,37.647,5.017,-25.072,-2.722,0.0,39.3,39.8,9.626,3.239,-14.967,-12.864,-16.312,-13.889,-3.168,27.607,0.0,189.34,,201.0,190.0,-14.457,2.96,-10.459,24.316
9300.5,3.388,0.793,-35.209,3.277,9.275,5.352,37.647,5.017,-25.072,-2.722,0.0,39.3,39.8,9.626,3.239,-14.926,-12.865,-16.286,-13.905,-3.168,27.607,0.0,189.04,,201.0,190.0,-14.508,2.967,-10.457,24.308
9301.0,3.388,0.793,-35.209,3.277,9.275,5.352,37.647,5.017,-25.072,-2.722,0.0,39.3,39.8,9.626,3.239,-15.052,-12.887,-16.343,-13.892,-3.168,27.607,0.0,189.04,,201.0,190.0,-14.495,2.974,-10.473,24.278
9301.5,3.388,0.793,-35.209,3.277,9.275,5.352,37.647,5.017,-25.072,-2.722,0.0,39.3,39.8,9.626,3.239,-14.961,-12.883,-16.319,-13.907,-3.168,27.607,0.0,188.84,,201.0,190.0,-14.544,2.98,-10.472,24.243
9302.0,3.388,0.793,-35.209,3.277,9.275,5.359,37.626,5.014,-25.122,-2.72,0.0,39.303,39.772,9.626,3.239,-15.024,-12.784,-16.193,-13.831,-3.171,27.608,0.0,188.84,,202.0,190.0,-14.517,2.987,-10.498,24.234
9302.5,3.388,0.793,-35.209,3.277,9.275,5.359,37.626,5.014,-25.122,-2.72,0.0,39.3,39.8,9.626,3.239,-14.99,-12.892,-16.314,-13.913,-3.171,27.608,0.0,188.54,,202.0,190.0,-14.458,2.994,-10.481,24.206
9303.0,2.459,0.67,-34.007,3.325,9.589,5.359,37.626,5.014,-25.122,-2.72,0.0,39.3,39.8,9.759,3.257,-14.983,-12.875,-16.288,-13.894,-3.171,27.608,0.0,188.54,,203.0,190.0,-14.527,3.0,-10.468,24.178
9303.5,2.459,0.67,-34.007,3.325,9.589,5.359,37.626,5.014,-25.122,-2.72,0.0,39.3,39.8,9.759,3.257,-15.05,-12.87,-16.351,-13.889,-3.171,27.608,0.0,188.54,,203.0,190.0,-14.51,2.991,-10.491,24.183
9304.0,2.459,0.67,-34.007,3.325,9.589,5.359,37.626,5.014,-25.122,-2.72,0.0,39.3,39.8,9.759,3.257,-14.916,-12.898,-16.283,-13.906,-3.171,27.608,0.0,188.54,,204.0,190.0,-14.54,2.982,-10.483,24.145
9304.5,2.459,0.67,-34.007,3.325,9.589,5.359,37.626,5.014,-25.122,-2.72,0.0,39.3,39.8,9.759,3.257,-14.902,-12.845,-16.213,-13.862,-3.171,27.608,0.0,189.44,,204.0,190.0,-14.501,2.974,-10.485,24.128
9305.0,2.459,0.67,-34.007,3.325,9.589,5.36,37.636,5.006,-25.159,-2.714,0.0,39.292,39.724,9.759,3.257,-15.016,-12.891,-16.335,-13.914,-3.163,27.61,0.0,189.44,,204.0,190.0,-14.455,2.965,-10.491,24.127
9305.5,2.459,0.67,-34.007,3.325,9.589,5.36,37.636,5.006,-25.159,-2.714,0.0,39.3,39.7,9.759,3.257,-15.082,-12.936,-16.358,-13.895,-3.163,27.61,0.0,189.34,,204.0,190.0,-14.539,2.957,-10.517,24.132
9306.0,2.459,0.67,-34.007,3.325,9.589,5.36,37.636,5.006,-25.159,-2.714,0.0,39.3,39.7,9.759,3.257,-14.983,-12.892,-16.293,-13.926,-3.163,27.61,0.0,189.34,,204.0,190.0,-14.568,2.949,-10.523,24.135
9306.5,2.985,0.81,-34.213,3.336,9.624,5.36,37.636,5.006,-25.159,-2.714,0.0,39.3,39.7,9.73,3.158,-14.853,-12.824,-16.192,-13.853,-3.163,27.61,0.0,189.74,,204.0,190.0,-14.524,2.941,-10.518,24.163
9307.0,2.985,0.81,-34.213,3.336,9.624,5.36,37.636,5.006,-25.159,-2.714,0.0,39.3,39.7,9.73,3.158,-15.059,-12.891,-16.366,-13.936,-3.163,27.61,0.0,189.74,,204.0,190.0,-14.431,2.942,-10.508,24.163
9307.5,2.985,0.81,-34.213,3.336,9.624,5.36,37.636,5.006,-25.159,-2.714,0.0,39.3,39.7,9.73,3.158,-15.061,-12.932,-16.386,-13.949,-3.163,27.61,0.0,191.74,,204.0,190.0,-14.563,2.942,-10.519,24.162
9308.0,2.985,0.81,-34.213,3.336,9.624,5.36,37.636,5.006,-25.159,-2.714,0.0,39.3,39.7,9.73,3.158,-15.015,-12.933,-16.344,-13.947,-3.163,27.61,0.0,191.74,,203.0,190.0,-14.582,2.943,-10.524,24.16
9308.5,2.985,0.81,-34.213,3.336,9.624,5.368,37.644,5.003,-25.175,-2.709,0.0,39.289,39.714,9.73,3.158,-15.069,-12.892,-16.296,-13.931,-3.152,27.619,0.0,192.24,,203.0,190.0,-14.56,2.944,-10.533,24.173
9309.0,2.985,0.81,-34.213,3.336,9.624,5.368,37.644,5.003,-25.175,-2.709,0.0,39.3,39.7,9.73,3.158,-14.978,-12.919,-16.302,-13.928,-3.152,27.619,0.0,192.24,,202.0,190.0,-14.547,2.944,-10.518,24.166
9309.5,3.125,0.755,-35.209,3.26,9.687,5.368,37.644,5.003,-25.175,-2.709,0.0,39.3,39.7,9.547,3.329,-15.089,-12.886,-16.271,-13.911,-3.152,27.619,0.0,192.24,,202.0,190.0,-14.532,2.945,-10.538,24.191
9310.0,3.125,0.755,-35.209,3.26,9.687,5.368,37.644,5.003,-25.175,-2.709,0.0,39.3,39.7,9.547,3.329,-15.073,-12.942,-16.373,-13.951,-3.152,27.619,0.0,192.24,,201.0,190.0,-14.539,2.948,-10.526,24.223
9310.5,3.125,0.755,-35.209,3.26,9.687,5.368,37.644,5.003,-25.175,-2.709,0.0,39.3,39.7,9.547,3.329,-15.008,-12.924,-16.345,-13.968,-3.152,27.619,0.0,192.14,,201.0,190.0,-14.585,2.951,-10.541,24.255
9311.0,3.125,0.755,-35.209,3.26,9.687,5.368,37.644,5.003,-25.175,-2.709,0.0,39.3,39.7,9.547,3.329,-15.103,-12.857,-16.269,-13.912,-3.152,27.619,0.0,192.14,,200.0,190.0,-14.561,2.954,-10.55,24.264
9311.5,3.125,0.755,-35.209,3.26,9.687,5.331,37.625,4.992,-25.218,-2.7,0.0,39.28,39.73,9.547,3.329,-15.07,-12.931,-16.377,-13.953,-3.165,27.628,0.0,190.14,,200.0,190.0,-14.535,2.957,-10.557,24.318
9312.0,3.125,0.755,-35.209,3.26,9.687,5.331,37.625,4.992,-25.218,-2.7,0.0,39.3,39.7,9.547,3.329,-15.007,-12.937,-16.325,-13.98,-3.165,27.628,0.0,190.14,,200.0,190.0,-14.583,2.959,-10.553,24.37
9312.5,2.999,0.685,-35.209,3.238,9.659,5.331,37.625,4.992,-25.218,-2.7,0.0,39.3,39.7,9.693,3.26,-15.116,-12.957,-16.415,-13.99,-3.165,27.628,0.0,189.94,,200.0,190.0,-14.563,2.962,-10.556,24.388
9313.0,2.999,0.685,-35.209,3.238,9.659,5.331,37.625,4.992,-25.218,-2.7,0.0,39.3,39.7,9.693,3.26,-15.011,-12.96,-16.383,-13.971,-3.165,27.628,0.0,189.94,,200.0,190.0,-14.62,2.963,-10.554,24.419
9313.5,2.999,0.685,-35.209,3.238,9.659,5.331,37.625,4.992,-25.218,-2.7,0.0,39.3,39.7,9.693,3.26,-15.14,-12.861,-16.306,-13.933,-3.165,27.628,0.0,190.14,,200.0,190.0,-14.581,2.963,-10.566,24.473
9314.0,2.999,0.685,-35.209,3.238,9.659,5.331,37.625,4.992,-25.218,-2.7,0.0,39.3,39.7,9.693,3.26,-15.075,-12.974,-16.426,-13.99,-3.165,27.628,0.0,190.14,,200.0,190.0,-14.56,2.964,-10.563,24.501
9314.5,2.999,0.685,-35.209,3.238,9.659,5.331,37.625,4.992,-25.218,-2.7,0.0,39.3,39.7,9.693,3.26,-15.032,-12.949,-16.342,-13.959,-3.165,27.628,0.0,188.44,,200.0,190.0,-14.616,2.965,-10.554,24.541
9315.0,2.999,0.685,-35.209,3.238,9.659,5.317,37.627,4.986,-25.271,-2.702,0.0,39.263,39.729,9.693,3.26,-15.136,-12.894,-16.304,-13.958,-3.165,27.622,0.0,188.44,,201.0,190.0,-14.57,2.965,-10.57,24.604
9315.5,2.999,0.685,-35.209,3.238,9.659,5.317,37.627,4.986,-25.271,-2.702,0.0,39.3,39.7,9.693,3.26,-15.087,-12.979,-16.409,-13.988,-3.165,27.622,0.0,188.54,,201.0,190.0,-14.573,2.966,-10.561,24.605
9316.0,3.439,0.822,-35.209,3.298,9.646,5.317,37.627,4.986,-25.271,-2.702,0.0,39.3,39.7,9.62,3.246,-15.035,-12.965,-16.378,-13.996,-3.165,27.622,0.0,188.54,,202.0,190.0,-14.616,2.966,-10.55,24.613
9316.5,3.439,0.822,-35.209,3.298,9.646,5.317,37.627,4.986,-25.271,-2.702,0.0,39.3,39.7,9.62,3.246,-15.125,-13.011,-16.424,-14.006,-3.165,27.622,0.0,188.34,,202.0,190.0,-14.593,2.974,-10.573,24.611
9317.0,3.439,0.822,-35.209,3.298,9.646,5.317,37.627,4.986,-25.271,-2.702,0.0,39.3,39.7,9.62,3.246,-15.063,-12.985,-16.378,-14.008,-3.165,27.622,0.0,188.34,,203.0,190.0,-14.641,2.982,-10.58,24.644
9317.5,3.439,0.822,-35.209,3.298,9.646,5.317,37.627,4.986,-25.271,-2.702,0.0,39.3,39.7,9.62,3.246,-15.165,-12.92,-16.331,-13.967,-3.165,27.622,0.0,189.04,,203.0,190.0,-14.608,2.989,-10.597,24.631
9318.0,3.439,0.822,-35.209,3.298,9.646,5.342,37.625,5.004,-25.307,-2.7,0.0,39.271,39.73,9.62,3.246,-15.114,-12.993,-16.451,-14.037,-3.155,27.646,0.0,189.04,,203.0,190.0,-14.596,2.996,-10.597,24.656
9318.5,3.439,0.822,-35.209,3.298,9.646,5.342,37.625,5.004,-25.307,-2.7,0.0,39.3,39.7,9.62,3.246,-15.084,-13.003,-16.413,-14.032,-3.155,27.646,0.0,189.44,,203.0,190.0,-14.649,3.004,-10.609,24.684
9319.0,3.038,0.778,-33.797,3.306,9.663,5.342,37.625,5.004,-25.307,-2.7,0.0,39.3,39.7,9.871,3.155,-15.179,-12.942,-16.384,-13.987,-3.155,27.646,0.0,189.44,,203.0,190.0,-14.633,3.011,-10.605,24.733
9319.5,3.038,0.778,-33.797,3.306,9.663,5.342,37.625,5.004,-25.307,-2.7,0.0,39.3,39.7,9.871,3.155,-15.146,-13.012,-16.471,-14.049,-3.155,27.646,0.0,189.44,,203.0,190.0,-14.623,3.011,-10.616,24.797
9320.0,3.038,0.778,-33.797,3.306,9.663,5.342,37.625,5.004,-25.307,-2.7,0.0,39.3,39.7,9.871,3.155,-15.167,-12.892,-16.33,-13.98,-3.155,27.646,0.0,189.44,,203.0,190.0,-14.669,3.012,-10.596,24.915
9320.5,3.038,0.778,-33.797,3.306,9.663,5.342,37.625,5.004,-25.307,-2.7,0.0,39.3,39.7,9.871,3.155,-15.143,-13.009,-16.447,-14.029,-3.155,27.646,0.0,191.04,,203.0,190.0,-14.592,3.012,-10.61,24.956
9321.0,3.038,0.778,-33.797,3.306,9.663,5.35,37.624,4.987,-25.296,-2.716,0.0,39.266,39.709,9.871,3.155,-15.162,-12.996,-16.42,-14.048,-3.162,27.648,0.0,191.04,,202.0,190.0,-14.657,3.013,-10.626,24.989
9321.5,3.038,0.778,-33.797,3.306,9.663,5.35,37.624,4.987,-25.296,-2.716,0.0,39.3,39.7,9.871,3.155,-15.19,-12.943,-16.391,-14.026,-3.162,27.648,0.0,191.44,,202.0,190.0,-14.657,3.013,-10.639,25.029
9322.0,3.038,0.778,-33.797,3.306,9.663,5.35,37.624,4.987,-25.296,-2.716,0.0,39.3,39.7,9.871,3.155,-15.154,-13.029,-16.458,-14.025,-3.162,27.648,0.0,191.44,,201.0,190.0,-14.637,3.013,-10.62,25.112
9322.5,2.832,0.779,-33.834,3.321,9.591,5.35,37.624,4.987,-25.296,-2.716,0.0,39.3,39.7,9.776,3.124,-15.049,-13.003,-16.397,-14.037,-3.162,27.648,0.0,191.64,,201.0,190.0,-14.666,3.014,-10.621,25.128
9323.0,2.832,0.779,-33.834,3.321,9.591,5.35,37.624,4.987,-25.296,-2.716,0.0,39.3,39.7,9.776,3.124,-15.059,-13.011,-16.392,-14.012,-3.162,27.648,0.0,191.64,,200.0,190.0,-14.622,3.011,-10.635,25.132
9323.5,2.832,0.779,-33.834,3.321,9.591,5.35,37.624,4.987,-25.296,-2.716,0.0,39.3,39.7,9.776,3.124,-15.155,-13.043,-16.5,-14.082,-3.162,27.648,0.0,191.14,,200.0,190.0,-14.619,3.008,-10.644,25.177
9324.0,2.832,0.779,-33.834,3.321,9.591,5.35,37.624,4.987,-25.296,-2.716,0.0,39.3,39.7,9.776,3.124,-15.192,-12.958,-16.267,-14.005,-3.162,27.648,0.0,191.14,,199.0,190.0,-14.695,3.005,-10.629,25.207
9324.5,2.832,0.779,-33.834,3.321,9.591,5.374,37.625,4.997,-25.335,-2.7,0.0,39.271,39.789,9.776,3.124,-15.158,-12.982,-16.346,-14.015,-3.157,27.654,0.0,189.24,,199.0,190.0,-14.605,3.002,-10.644,25.248
9325.0,2.832,0.779,-33.834,3.321,9.591,5.374,37.625,4.997,-25.335,-2.7,0.0,39.3,39.8,9.776,3.124,-15.106,-13.034,-16.448,-14.051,-3.157,27.654,0.0,189.24,,199.0,190.0,-14.625,2.999,-10.645,25.283
9325.5,2.544,0.672,-34.093,3.279,9.677,5.374,37.625,4.997,-25.335,-2.7,0.0,39.3,39.8,9.746,3.173,-15.219,-13.019,-16.482,-14.065,-3.157,27.654,0.0,189.24,,199.0,190.0,-14.66,2.997,-10.636,25.312
9326.0,2.544,0.672,-34.093,3.279,9.677,5.374,37.625,4.997,-25.335,-2.7,0.0,39.3,39.8,9.746,3.173,-15.256,-13.043,-16.492,-14.054,-3.157,27.654,0.0,189.24,,199.0,190.0,-14.696,2.989,-10.632,25.334
9326.5,2.544,0.672,-34.093,3.279,9.677,5.374,37.625,4.997,-25.335,-2.7,0.0,39.3,39.8,9.746,3.173,-15.065,-13.031,-16.399,-14.04,-3.157,27.654,0.0,189.84,,199.0,190.0,-14.711,2.982,-10.645,25.318
9327.0,2.544,0.672,-34.093,3.279,9.677,5.374,37.625,4.997,-25.335,-2.7,0.0,39.3,39.8,9.746,3.173,-15.205,-13.059,-16.525,-14.098,-3.157,27.654,0.0,189.84,,199.0,190.0,-14.634,2.975,-10.621,25.306
9327.5,2.544,0.672,-34.093,3.279,9.677,5.311,37.633,4.989,-25.362,-2.696,0.0,39.273,39.729,9.746,3.173,-15.244,-12.986,-16.424,-14.066,-3.151,27.662,0.0,187.44,,199.0,190.0,-14.722,2.968,-10.665,25.309
9328.0,2.544,0.672,-34.093,3.279,9.677,5.311,37.633,4.989,-25.362,-2.696,0.0,39.3,39.7,9.746,3.173,-15.236,-13.041,-16.49,-14.08,-3.151,27.662,0.0,187.44,,200.0,190.0,-14.68,2.961,-10.654,25.305
9328.5,2.544,0.672,-34.093,3.279,9.677,5.311,37.633,4.989,-25.362,-2.696,0.0,39.3,39.7,9.746,3.173,-15.232,-13.02,-16.454,-14.056,-3.151,27.662,0.0,187.54,,200.0,190.0,-14.712,2.954,-10.651,25.286
9329.0,2.987,0.776,-34.449,3.287,9.674,5.311,37.633,4.989,-25.362,-2.696,0.0,39.3,39.7,9.676,3.155,-15.191,-13.031,-16.459,-14.062,-3.151,27.662,0.0,187.54,,201.0,190.0,-14.69,2.947,-10.671,25.24
9329.5,2.987,0.776,-34.449,3.287,9.674,5.311,37.633,4.989,-25.362,-2.696,0.0,39.3,39.7,9.676,3.155,-15.246,-13.077,-16.512,-14.116,-3.151,27.662,0.0,187.64,,201.0,190.0,-14.686,2.948,-10.684,25.203
9330.0,2.987,0.776,-34.449,3.287,9.674,5.311,37.633,4.989,-25.362,-2.696,0.0,39.3,39.7,9.676,3.155,-15.254,-13.096,-16.571,-14.126,-3.151,27.662,0.0,187.64,,202.0,190.0,-14.738,2.949,-10.678,25.171
9330.5,2.987,0.776,-34.449,3.287,9.674,5.311,37.633,4.989,-25.362,-2.696,0.0,39.3,39.7,9.676,3.155,-15.078,-13.042,-16.416,-14.034,-3.151,27.662,0.0,188.54,,202.0,190.0,-14.762,2.949,-10.684,25.118
9331.0,2.987,0.776,-34.449,3.287,9.674,5.334,37.629,4.98,-25.411,-2.689,0.0,39.265,39.735,9.676,3.155,-15.18,-13.037,-16.437,-14.076,-3.155,27.661,0.0,188.54,,203.0,190.0,-14.642,2.95,-10.684,25.045
9331.5,2.987,0.776,-34.449,3.287,9.674,5.334,37.629,4.98,-25.411,-2.689,0.0,39.3,39.7,9.676,3.155,-15.249,-13.088,-16.553,-14.127,-3.155,27.661,0.0,188.84,,203.0,190.0,-14.682,2.95,-10.677,25.023
9332.0,3.406,0.808,-35.209,3.24,9.736,5.334,37.629,4.98,-25.411,-2.689,0.0,39.3,39.7,9.581,3.316,-15.229,-13.061,-16.506,-14.134,-3.155,27.661,0.0,188.84,,204.0,190.0,-14.754,2.951,-10.694,25.007
9332.5,3.406,0.808,-35.209,3.24,9.736,5.334,37.629,4.98,-25.411,-2.689,0.0,39.3,39.7,9.581,3.316,-15.296,-13.113,-16.565,-14.097,-3.155,27.661,0.0,188.34,,204.0,190.0,-14.733,2.958,-10.685,24.986
9333.0,3.406,0.808,-35.209,3.24,9.736,5.334,37.629,4.98,-25.411,-2.689,0.0,39.3,39.7,9.581,3.316,-15.157,-13.113,-16.515,-14.131,-3.155,27.661,0.0,188.34,,205.0,190.0,-14.768,2.966,-10.704,24.898
9333.5,3.406,0.808,-35.209,3.24,9.736,5.334,37.629,4.98,-25.411,-2.689,0.0,39.3,39.7,9.581,3.316,-15.233,-13.066,-16.458,-14.106,-3.155,27.661,0.0,191.44,,205.0,190.0,-14.729,2.973,-10.715,24.858
9334.0,3.406,0.808,-35.209,3.24,9.736,5.356,37.625,4.984,-25.429,-2.705,0.0,39.267,39.741,9.581,3.316,-15.24,-13.106,-16.546,-14.153,-3.164,27.663,0.0,191.44,,204.0,190.0,-14.716,2.98,-10.72,24.794
9334.5,3.406,0.808,-35.209,3.24,9.736,5.356,37.625,4.984,-25.429,-2.705,0.0,39.3,39.7,9.581,3.316,-15.31,-13.069,-16.482,-14.092,-3.164,27.663,0.0,191.74,,204.0,190.0,-14.761,2.987,-10.701,24.759
9335.0,3.36,0.868,-34.316,3.252,9.627,5.356,37.625,4.984,-25.429,-2.705,0.0,39.3,39.7,9.673,3.156,-15.201,-13.076,-16.461,-14.064,-3.164,27.663,0.0,191.74,,203.0,190.0,-14.738,2.994,-10.702,24.725
9335.5,3.36,0.868,-34.316,3.252,9.627,5.356,37.625,4.984,-25.429,-2.705,0.0,39.3,39.7,9.673,3.156,-15.209,-13.115,-16.509,-14.146,-3.164,27.663,0.0,191.94,,203.0,190.0,-14.701,3.0,-10.701,24.691
9336.0,3.36,0.868,-34.316,3.252,9.627,5.356,37.625,4.984,-25.429,-2.705,0.0,39.3,39.7,9.673,3.156,-15.285,-13.162,-16.592,-14.163,-3.164,27.663,0.0,191.94,,202.0,190.0,-14.745,3.006,-10.71,24.671
9336.5,3.36,0.868,-34.316,3.252,9.627,5.356,37.625,4.984,-25.429,-2.705,0.0,39.3,39.7,9.673,3.156,-15.296,-13.135,-16.609,-14.148,-3.164,27.663,0.0,192.44,,202.0,190.0,-14.801,3.012,-10.708,24.605
9337.0,3.36,0.868,-34.316,3.252,9.627,5.356,37.625,4.984,-25.429,-2.705,0.0,39.3,39.7,9.673,3.156,-15.183,-13.06,-16.431,-14.119,-3.164,27.663,0.0,192.44,,201.0,190.0,-14.797,3.017,-10.712,24.572
9337.5,3.36,0.868,-34.316,3.252,9.627,5.375,37.626,4.983,-25.484,-2.719,0.0,39.273,39.748,9.673,3.156,-15.261,-13.135,-16.576,-14.157,-3.156,27.67,0.0,192.24,,201.0,190.0,-14.698,3.023,-10.723,24.564
9338.0,3.36,0.868,-34.316,3.252,9.627,5.375,37.626,4.983,-25.484,-2.719,0.0,39.3,39.7,9.673,3.156,-15.303,-13.137,-16.604,-14.175,-3.156,27.67,0.0,192.24,,200.0,190.0,-14.782,3.028,-10.735,24.565
9338.5,2.691,0.74,-33.596,3.269,9.618,5.375,37.626,4.983,-25.484,-2.719,0.0,39.3,39.7,9.786,3.199,-15.299,-13.151,-16.579,-14.181,-3.156,27.67,0.0,191.94,,200.0,190.0,-14.805,3.034,-10.732,24.544
9339.0,2.691,0.74,-33.596,3.269,9.618,5.375,37.626,4.983,-25.484,-2.719,0.0,39.3,39.7,9.786,3.199,-15.333,-13.124,-16.561,-14.142,-3.156,27.67,0.0,191.94,,199.0,190.0,-14.803,3.028,-10.728,24.516
9339.5,2.691,0.74,-33.596,3.269,9.618,5.375,37.626,4.983,-25.484,-2.719,0.0,39.3,39.7,9.786,3.199,-15.295,-13.174,-16.628,-14.195,-3.156,27.67,0.0,192.14,,199.0,190.0,-14.79,3.023,-10.729,24.547
9340.0,2.691,0.74,-33.596,3.269,9.618,5.375,37.626,4.983,-25.484,-2.719,0.0,39.3,39.7,9.786,3.199,-15.3,-13.126,-16.508,-14.165,-3.156,27.67,0.0,192.14,,198.0,190.0,-14.823,3.017,-10.728,24.602
9340.5,2.691,0.74,-33.596,3.269,9.618,5.371,37.629,4.973,-25.482,-2.716,0.0,39.278,39.803,9.786,3.199,-15.325,-13.086,-16.511,-14.144,-3.158,27.674,0.0,187.64,,198.0,190.0,-14.774,3.012,-10.755,24.625
9341.0,2.691,0.74,-33.596,3.269,9.618,5.371,37.629,4.973,-25.482,-2.716,0.0,39.3,39.8,9.786,3.199,-15.258,-13.161,-16.597,-14.181,-3.158,27.674,0.0,187.64,,199.0,190.0,-14.767,3.007,-10.727,24.666
9341.5,3.374,0.787,-35.209,3.232,9.671,5.371,37.629,4.973,-25.482,-2.716,0.0,39.3,39.8,9.698,3.291,-15.349,-13.189,-16.66,-14.207,-3.158,27.674,0.0,187.84,,199.0,190.0,-14.799,3.001,-10.738,24.713
9342.0,3.374,0.787,-35.209,3.232,9.671,5.371,37.629,4.973,-25.482,-2.716,0.0,39.3,39.8,9.698,3.291,-15.263,-13.189,-16.625,-14.227,-3.158,27.674,0.0,187.84,,200.0,190.0,-14.852,3.008,-10.757,24.765
9342.5,3.374,0.787,-35.209,3.232,9.671,5.371,37.629,4.973,-25.482,-2.716,0.0,39.3,39.8,9.698,3.291,-15.379,-13.118,-16.552,-14.178,-3.158,27.674,0.0,188.24,,200.0,190.0,-14.826,3.014,-10.747,24.8
9343.0,3.374,0.787,-35.209,3.232,9.671,5.371,37.629,4.973,-25.482,-2.716,0.0,39.3,39.8,9.698,3.291,-15.329,-13.198,-16.642,-14.214,-3.158,27.674,0.0,188.24,,201.0,190.0,-14.807,3.019,-10.758,24.849
9343.5,3.374,0.787,-35.209,3.232,9.671,5.371,37.629,4.973,-25.482,-2.716,0.0,39.3,39.8,9.698,3.291,-15.262,-13.187,-16.615,-14.212,-3.158,27.674,0.0,187.94,,201.0,190.0,-14.846,3.025,-10.75,24.878
9344.0,3.374,0.787,-35.209,3.232,9.671,5.357,37.625,4.955,-25.506,-2.716,0.0,39.276,39.825,9.698,3.291,-15.387,-13.149,-16.582,-14.188,-3.174,27.667,0.0,187.94,,202.0,190.0,-14.819,3.031,-10.761,24.972
9344.5,3.374,0.787,-35.209,3.232,9.671,5.357,37.625,4.955,-25.506,-2.716,0.0,39.3,39.8,9.698,3.291,-15.339,-13.2,-16.662,-14.252,-3.174,27.667,0.0,187.74,,202.0,190.0,-14.826,3.037,-10.765,24.979
