t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9345.0,3.242,0.782,-35.209,3.219,9.696,5.357,37.625,4.955,-25.506,-2.716,0.0,39.3,39.8,9.52,3.182,-15.379,-13.161,-16.592,-14.211,-3.174,27.667,0.0,187.74,,203.0,190.0,-14.863,3.042,-10.76,25.054
9345.5,3.242,0.782,-35.209,3.219,9.696,5.357,37.625,4.955,-25.506,-2.716,0.0,39.3,39.8,9.52,3.182,-15.29,-13.187,-16.621,-14.238,-3.174,27.667,0.0,187.84,,203.0,190.0,-14.836,3.045,-10.767,25.105
9346.0,3.242,0.782,-35.209,3.219,9.696,5.357,37.625,4.955,-25.506,-2.716,0.0,39.3,39.8,9.52,3.182,-15.289,-13.183,-16.593,-14.216,-3.174,27.667,0.0,187.84,,204.0,190.0,-14.834,3.049,-10.767,25.174
9346.5,3.242,0.782,-35.209,3.219,9.696,5.357,37.625,4.955,-25.506,-2.716,0.0,39.3,39.8,9.52,3.182,-15.365,-13.212,-16.647,-14.246,-3.174,27.667,0.0,191.04,,204.0,190.0,-14.82,3.052,-10.771,25.245
9347.0,3.242,0.782,-35.209,3.219,9.696,5.331,37.625,4.963,-25.526,-2.732,0.0,39.286,39.818,9.52,3.182,-15.341,-13.211,-16.694,-14.27,-3.175,27.67,0.0,191.04,,203.0,190.0,-14.867,3.055,-10.771,25.286
9347.5,3.242,0.782,-35.209,3.219,9.696,5.331,37.625,4.963,-25.526,-2.732,0.0,39.3,39.8,9.52,3.182,-15.33,-13.208,-16.622,-14.248,-3.175,27.67,0.0,191.34,,203.0,190.0,-14.879,3.058,-10.797,25.408
9348.0,2.506,0.698,-34.027,3.244,9.639,5.331,37.625,4.963,-25.526,-2.732,0.0,39.3,39.8,9.774,3.211,-15.382,-13.131,-16.563,-14.215,-3.175,27.67,0.0,191.34,,202.0,190.0,-14.852,3.061,-10.772,25.409
9348.5,2.506,0.698,-34.027,3.244,9.639,5.331,37.625,4.963,-25.526,-2.732,0.0,39.3,39.8,9.774,3.211,-15.292,-13.216,-16.656,-14.233,-3.175,27.67,0.0,191.04,,202.0,190.0,-14.823,3.052,-10.791,25.311
9349.0,2.506,0.698,-34.027,3.244,9.639,5.331,37.625,4.963,-25.526,-2.732,0.0,39.3,39.8,9.774,3.211,-15.39,-13.237,-16.701,-14.27,-3.175,27.67,0.0,191.04,,201.0,190.0,-14.849,3.043,-10.791,25.248
9349.5,2.506,0.698,-34.027,3.244,9.639,5.331,37.625,4.963,-25.526,-2.732,0.0,39.3,39.8,9.774,3.211,-15.303,-13.212,-16.645,-14.243,-3.175,27.67,0.0,192.24,,201.0,190.0,-14.899,3.034,-10.774,25.205
9350.0,2.506,0.698,-34.027,3.244,9.639,5.338,37.638,4.97,-25.43,-2.727,0.0,39.297,39.831,9.774,3.211,-15.303,-13.172,-16.573,-14.221,-3.168,27.668,0.0,192.24,,200.0,190.0,-14.851,3.026,-10.775,25.136
9350.5,2.506,0.698,-34.027,3.244,9.639,5.338,37.638,4.97,-25.43,-2.727,0.0,39.3,39.8,9.774,3.211,-15.334,-13.139,-16.531,-14.164,-3.168,27.668,0.0,192.14,,200.0,190.0,-14.817,3.017,-10.773,25.106
9351.0,2.506,0.698,-34.027,3.244,9.639,5.338,37.638,4.97,-25.43,-2.727,0.0,39.3,39.8,9.774,3.211,-15.304,-13.203,-16.632,-14.209,-3.168,27.668,0.0,192.14,,199.0,190.0,-14.792,3.009,-10.772,25.114
9351.5,3.166,0.755,-35.209,3.239,9.752,5.338,37.638,4.97,-25.43,-2.727,0.0,39.3,39.8,9.501,3.276,-15.371,-13.197,-16.624,-14.234,-3.168,27.668,0.0,192.04,,199.0,190.0,-14.837,3.0,-10.768,25.132
9352.0,3.166,0.755,-35.209,3.239,9.752,5.338,37.638,4.97,-25.43,-2.727,0.0,39.3,39.8,9.501,3.276,-15.265,-13.174,-16.561,-14.223,-3.168,27.668,0.0,192.04,,198.0,190.0,-14.856,3.003,-10.775,25.16
9352.5,3.166,0.755,-35.209,3.239,9.752,5.338,37.638,4.97,-25.43,-2.727,0.0,39.3,39.8,9.501,3.276,-15.39,-13.133,-16.541,-14.196,-3.168,27.668,0.0,190.64,,198.0,190.0,-14.806,3.006,-10.783,25.196
9353.0,3.166,0.755,-35.209,3.239,9.752,5.338,37.638,4.97,-25.43,-2.727,0.0,39.3,39.8,9.501,3.276,-15.298,-13.206,-16.635,-14.245,-3.168,27.668,0.0,190.64,,198.0,190.0,-14.815,3.008,-10.773,25.232
9353.5,3.166,0.755,-35.209,3.239,9.752,5.326,37.621,4.955,-25.554,-2.728,0.0,39.297,39.837,9.501,3.276,-15.392,-13.215,-16.644,-14.243,-3.163,27.667,0.0,187.44,,198.0,190.0,-14.846,3.011,-10.787,25.181
9354.0,3.166,0.755,-35.209,3.239,9.752,5.326,37.621,4.955,-25.554,-2.728,0.0,39.3,39.8,9.501,3.276,-15.375,-13.24,-16.711,-14.288,-3.163,27.667,0.0,187.44,,199.0,190.0,-14.874,3.013,-10.771,25.165
9354.5,3.009,0.792,-33.852,3.248,9.566,5.326,37.621,4.955,-25.554,-2.728,0.0,39.3,39.8,9.867,3.158,-15.386,-13.121,-16.489,-14.202,-3.163,27.667,0.0,187.64,,199.0,190.0,-14.903,3.016,-10.756,25.155
9355.0,3.009,0.792,-33.852,3.248,9.566,5.326,37.621,4.955,-25.554,-2.728,0.0,39.3,39.8,9.867,3.158,-15.335,-13.186,-16.581,-14.162,-3.163,27.667,0.0,187.64,,200.0,190.0,-14.8,3.016,-10.772,25.263
9355.5,3.009,0.792,-33.852,3.248,9.566,5.326,37.621,4.955,-25.554,-2.728,0.0,39.3,39.8,9.867,3.158,-15.365,-13.159,-16.596,-14.231,-3.163,27.667,0.0,187.44,,200.0,190.0,-14.816,3.016,-10.753,25.382
9356.0,3.009,0.792,-33.852,3.248,9.566,5.326,37.621,4.955,-25.554,-2.728,0.0,39.3,39.8,9.867,3.158,-15.366,-13.206,-16.684,-14.256,-3.163,27.667,0.0,187.44,,201.0,190.0,-14.838,3.016,-10.771,25.474
9356.5,3.009,0.792,-33.852,3.248,9.566,5.344,37.646,4.954,-25.402,-2.727,0.0,39.307,39.862,9.867,3.158,-15.289,-13.16,-16.572,-14.206,-3.159,27.675,0.0,187.34,,201.0,190.0,-14.878,3.016,-10.77,25.495
9357.0,3.009,0.792,-33.852,3.248,9.566,5.344,37.646,4.954,-25.402,-2.727,0.0,39.3,39.9,9.867,3.158,-15.305,-13.094,-16.499,-14.143,-3.159,27.675,0.0,187.34,,202.0,190.0,-14.807,3.015,-10.769,25.515
9357.5,3.009,0.792,-33.852,3.248,9.566,5.344,37.646,4.954,-25.402,-2.727,0.0,39.3,39.9,9.867,3.158,-15.256,-13.155,-16.527,-14.175,-3.159,27.675,0.0,187.44,,202.0,190.0,-14.76,3.015,-10.748,25.519
9358.0,3.469,0.81,-35.209,3.283,9.694,5.344,37.646,4.954,-25.402,-2.727,0.0,39.3,39.9,9.642,3.195,-15.272,-13.175,-16.58,-14.196,-3.159,27.675,0.0,187.44,,203.0,190.0,-14.778,3.015,-10.757,25.458
9358.5,3.469,0.81,-35.209,3.283,9.694,5.344,37.646,4.954,-25.402,-2.727,0.0,39.3,39.9,9.642,3.195,-15.361,-13.199,-16.67,-14.23,-3.159,27.675,0.0,187.04,,203.0,190.0,-14.806,3.023,-10.745,25.449
9359.0,3.469,0.81,-35.209,3.283,9.694,5.344,37.646,4.954,-25.402,-2.727,0.0,39.3,39.9,9.642,3.195,-15.224,-13.162,-16.545,-14.159,-3.159,27.675,0.0,187.04,,204.0,190.0,-14.865,3.03,-10.767,25.433
9359.5,3.469,0.81,-35.209,3.283,9.694,5.344,37.646,4.954,-25.402,-2.727,0.0,39.3,39.9,9.642,3.195,-15.243,-13.137,-16.514,-14.175,-3.159,27.675,0.0,190.04,,204.0,190.0,-14.772,3.037,-10.768,25.435
9360.0,3.469,0.81,-35.209,3.283,9.694,5.376,37.643,4.952,-25.516,-2.717,0.0,39.329,39.877,9.642,3.195,-15.315,-13.193,-16.592,-14.211,-3.154,27.675,0.0,190.04,,204.0,190.0,-14.768,3.044,-10.751,25.522
9360.5,3.469,0.81,-35.209,3.283,9.694,5.376,37.643,4.952,-25.516,-2.717,0.0,39.3,39.9,9.642,3.195,-15.356,-13.161,-16.598,-14.206,-3.154,27.675,0.0,190.44,,204.0,190.0,-14.828,3.051,-10.77,25.584
9361.0,3.029,0.734,-35.209,3.255,9.663,5.376,37.643,4.952,-25.516,-2.717,0.0,39.3,39.9,9.539,3.203,-15.374,-13.2,-16.676,-14.242,-3.154,27.675,0.0,190.44,,204.0,190.0,-14.83,3.058,-10.767,25.646
9361.5,3.029,0.734,-35.209,3.255,9.663,5.376,37.643,4.952,-25.516,-2.717,0.0,39.3,39.9,9.539,3.203,-15.396,-13.149,-16.551,-14.195,-3.154,27.675,0.0,190.74,,204.0,190.0,-14.873,3.058,-10.773,25.751
9362.0,3.029,0.734,-35.209,3.255,9.663,5.376,37.643,4.952,-25.516,-2.717,0.0,39.3,39.9,9.539,3.203,-15.366,-13.085,-16.53,-14.172,-3.154,27.675,0.0,190.74,,204.0,190.0,-14.823,3.057,-10.75,25.898
9362.5,3.029,0.734,-35.209,3.255,9.663,5.376,37.643,4.952,-25.516,-2.717,0.0,39.3,39.9,9.539,3.203,-15.281,-13.173,-16.585,-14.214,-3.154,27.675,0.0,192.84,,204.0,190.0,-14.788,3.057,-10.761,26.232
9363.0,3.029,0.734,-35.209,3.255,9.663,5.361,37.651,4.943,-25.458,-2.727,0.0,39.33,39.937,9.539,3.203,-15.359,-13.203,-16.663,-14.246,-3.171,27.671,0.0,192.84,,203.0,190.0,-14.813,3.056,-10.756,26.281
9363.5,3.029,0.734,-35.209,3.255,9.663,5.361,37.651,4.943,-25.458,-2.727,0.0,39.3,39.9,9.539,3.203,-15.385,-13.181,-16.642,-14.234,-3.171,27.671,0.0,192.74,,203.0,190.0,-14.868,3.056,-10.759,26.239
9364.0,3.411,0.869,-35.054,3.259,9.566,5.361,37.651,4.943,-25.458,-2.727,0.0,39.3,39.9,9.692,3.245,-15.39,-13.111,-16.545,-14.16,-3.171,27.671,0.0,192.74,,202.0,190.0,-14.861,3.055,-10.749,26.213
9364.5,3.411,0.869,-35.054,3.259,9.566,5.361,37.651,4.943,-25.458,-2.727,0.0,39.3,39.9,9.692,3.245,-15.361,-13.162,-16.559,-14.205,-3.171,27.671,0.0,192.74,,202.0,190.0,-14.802,3.061,-10.786,26.183
9365.0,3.411,0.869,-35.054,3.259,9.566,5.361,37.651,4.943,-25.458,-2.727,0.0,39.3,39.9,9.692,3.245,-15.276,-13.188,-16.62,-14.252,-3.171,27.671,0.0,192.74,,201.0,190.0,-14.822,3.067,-10.757,26.139
9365.5,3.411,0.869,-35.054,3.259,9.566,5.361,37.651,4.943,-25.458,-2.727,0.0,39.3,39.9,9.692,3.245,-15.31,-13.207,-16.654,-14.252,-3.171,27.671,0.0,192.04,,201.0,190.0,-14.834,3.072,-10.776,26.123
9366.0,3.411,0.869,-35.054,3.259,9.566,5.361,37.651,4.943,-25.458,-2.727,0.0,39.3,39.9,9.692,3.245,-15.342,-13.2,-16.657,-14.244,-3.171,27.671,0.0,192.04,,200.0,190.0,-14.856,3.078,-10.772,26.07
9366.5,3.411,0.869,-35.054,3.259,9.566,5.349,37.635,4.956,-25.489,-2.728,0.0,39.33,39.944,9.692,3.245,-15.283,-13.194,-16.607,-14.195,-3.178,27.659,0.0,191.24,,200.0,190.0,-14.861,3.083,-10.769,26.03
9367.0,3.411,0.869,-35.054,3.259,9.566,5.349,37.635,4.956,-25.489,-2.728,0.0,39.3,39.9,9.692,3.245,-15.275,-13.211,-16.623,-14.212,-3.178,27.659,0.0,191.24,,199.0,190.0,-14.819,3.089,-10.771,25.998
9367.5,3.138,0.805,-33.952,3.292,9.614,5.349,37.635,4.956,-25.489,-2.728,0.0,39.3,39.9,9.806,3.045,-15.316,-13.19,-16.647,-14.235,-3.178,27.659,0.0,190.94,,199.0,190.0,-14.83,3.094,-10.775,25.974
9368.0,3.138,0.805,-33.952,3.292,9.614,5.349,37.635,4.956,-25.489,-2.728,0.0,39.3,39.9,9.806,3.045,-15.398,-13.132,-16.565,-14.21,-3.178,27.659,0.0,190.94,,199.0,190.0,-14.847,3.095,-10.8,25.908
9368.5,3.138,0.805,-33.952,3.292,9.614,5.349,37.635,4.956,-25.489,-2.728,0.0,39.3,39.9,9.806,3.045,-15.363,-13.198,-16.656,-14.238,-3.178,27.659,0.0,190.54,,199.0,190.0,-14.826,3.096,-10.77,25.976
9369.0,3.138,0.805,-33.952,3.292,9.614,5.349,37.635,4.956,-25.489,-2.728,0.0,39.3,39.9,9.806,3.045,-15.361,-13.175,-16.581,-14.21,-3.178,27.659,0.0,190.54,,199.0,190.0,-14.864,3.096,-10.766,26.016
9369.5,3.138,0.805,-33.952,3.292,9.614,5.329,37.668,4.973,-25.368,-2.717,0.0,39.357,39.962,9.806,3.045,-15.375,-13.209,-16.659,-14.238,-3.158,27.676,0.0,187.54,,199.0,190.0,-14.832,3.097,-10.774,26.013
9370.0,3.138,0.805,-33.952,3.292,9.614,5.329,37.668,4.973,-25.368,-2.717,0.0,39.4,40.0,9.806,3.045,-15.329,-13.128,-16.554,-14.169,-3.158,27.676,0.0,187.54,,200.0,190.0,-14.87,3.098,-10.774,26.009
9370.5,2.589,0.723,-33.994,3.291,9.616,5.329,37.668,4.973,-25.368,-2.717,0.0,39.4,40.0,9.721,3.172,-15.336,-13.198,-16.647,-14.21,-3.158,27.676,0.0,187.54,,200.0,190.0,-14.795,3.098,-10.768,25.961
9371.0,2.589,0.723,-33.994,3.291,9.616,5.329,37.668,4.973,-25.368,-2.717,0.0,39.4,40.0,9.721,3.172,-15.281,-13.214,-16.615,-14.229,-3.158,27.676,0.0,187.54,,201.0,190.0,-14.848,3.09,-10.771,25.924
9371.5,2.589,0.723,-33.994,3.291,9.616,5.329,37.668,4.973,-25.368,-2.717,0.0,39.4,40.0,9.721,3.172,-15.376,-13.163,-16.597,-14.22,-3.158,27.676,0.0,187.24,,201.0,190.0,-14.835,3.082,-10.777,25.913
9372.0,2.589,0.723,-33.994,3.291,9.616,5.329,37.668,4.973,-25.368,-2.717,0.0,39.4,40.0,9.721,3.172,-15.352,-13.223,-16.676,-14.252,-3.158,27.676,0.0,187.24,,202.0,190.0,-14.839,3.074,-10.759,25.965
9372.5,2.589,0.723,-33.994,3.291,9.616,5.329,37.668,4.973,-25.368,-2.717,0.0,39.4,40.0,9.721,3.172,-15.239,-13.174,-16.586,-14.205,-3.158,27.676,0.0,188.54,,202.0,190.0,-14.876,3.066,-10.794,25.959
9373.0,2.589,0.723,-33.994,3.291,9.616,5.328,37.658,4.957,-25.48,-2.72,0.0,39.357,39.936,9.721,3.172,-15.363,-13.122,-16.552,-14.17,-3.156,27.666,0.0,188.54,,203.0,190.0,-14.801,3.058,-10.79,25.979
9373.5,2.589,0.723,-33.994,3.291,9.616,5.328,37.658,4.957,-25.48,-2.72,0.0,39.4,39.9,9.721,3.172,-15.263,-13.204,-16.619,-14.235,-3.156,27.666,0.0,188.44,,203.0,190.0,-14.802,3.05,-10.79,25.956
9374.0,2.906,0.769,-33.579,3.231,9.6,5.328,37.658,4.957,-25.48,-2.72,0.0,39.4,39.9,9.862,3.172,-15.389,-13.218,-16.682,-14.233,-3.156,27.666,0.0,188.44,,204.0,190.0,-14.83,3.043,-10.77,25.96
9374.5,2.906,0.769,-33.579,3.231,9.6,5.328,37.658,4.957,-25.48,-2.72,0.0,39.4,39.9,9.862,3.172,-15.334,-13.225,-16.669,-14.249,-3.156,27.666,0.0,188.44,,204.0,190.0,-14.881,3.04,-10.786,26.034
9375.0,2.906,0.769,-33.579,3.231,9.6,5.328,37.658,4.957,-25.48,-2.72,0.0,39.4,39.9,9.862,3.172,-15.32,-13.153,-16.595,-14.191,-3.156,27.666,0.0,188.44,,205.0,190.0,-14.869,3.038,-10.786,26.035
9375.5,2.906,0.769,-33.579,3.231,9.6,5.328,37.658,4.957,-25.48,-2.72,0.0,39.4,39.9,9.862,3.172,-15.356,-13.155,-16.556,-14.169,-3.156,27.666,0.0,191.34,,205.0,190.0,-14.815,3.036,-10.802,26.004
9376.0,2.906,0.769,-33.579,3.231,9.6,5.335,37.656,4.96,-25.426,-2.71,0.0,39.359,40.011,9.862,3.172,-15.288,-13.201,-16.617,-14.245,-3.146,27.671,0.0,191.34,,204.0,190.0,-14.809,3.034,-10.784,25.897
9376.5,2.906,0.769,-33.579,3.231,9.6,5.335,37.656,4.96,-25.426,-2.71,0.0,39.4,40.0,9.862,3.172,-15.278,-13.191,-16.604,-14.224,-3.146,27.671,0.0,191.24,,204.0,190.0,-14.837,3.032,-10.774,25.857
9377.0,3.05,0.711,-35.209,3.233,9.656,5.335,37.656,4.96,-25.426,-2.71,0.0,39.4,40.0,9.553,3.249,-15.336,-13.182,-16.638,-14.237,-3.146,27.671,0.0,191.24,,203.0,190.0,-14.824,3.03,-10.781,25.808
9377.5,3.05,0.711,-35.209,3.233,9.656,5.335,37.656,4.96,-25.426,-2.71,0.0,39.4,40.0,9.553,3.249,-15.273,-13.141,-16.535,-14.176,-3.146,27.671,0.0,191.04,,203.0,190.0,-14.848,3.03,-10.773,25.761
9378.0,3.05,0.711,-35.209,3.233,9.656,5.335,37.656,4.96,-25.426,-2.71,0.0,39.4,40.0,9.553,3.249,-15.34,-13.094,-16.486,-14.15,-3.146,27.671,0.0,191.04,,202.0,190.0,-14.782,3.03,-10.78,25.718
9378.5,3.05,0.711,-35.209,3.233,9.656,5.335,37.656,4.96,-25.426,-2.71,0.0,39.4,40.0,9.553,3.249,-15.304,-13.202,-16.627,-14.215,-3.146,27.671,0.0,192.14,,202.0,190.0,-14.767,3.031,-10.8,25.74
9379.0,3.05,0.711,-35.209,3.233,9.656,5.348,37.656,4.962,-25.464,-2.729,0.0,39.377,40.047,9.553,3.249,-15.354,-13.191,-16.632,-14.254,-3.156,27.661,0.0,192.14,,201.0,190.0,-14.837,3.031,-10.793,25.748
9379.5,3.05,0.711,-35.209,3.233,9.656,5.348,37.656,4.962,-25.464,-2.729,0.0,39.4,40.0,9.553,3.249,-15.389,-13.214,-16.695,-14.264,-3.156,27.661,0.0,192.94,,201.0,190.0,-14.858,3.031,-10.801,25.778
9380.0,3.05,0.711,-35.209,3.233,9.656,5.348,37.656,4.962,-25.464,-2.729,0.0,39.4,40.0,9.553,3.249,-15.249,-13.185,-16.616,-14.239,-3.156,27.661,0.0,192.94,,200.0,190.0,-14.89,3.032,-10.812,25.8
9380.5,3.211,0.772,-35.046,3.319,9.662,5.348,37.656,4.962,-25.464,-2.729,0.0,39.4,40.0,9.661,3.118,-15.331,-13.211,-16.658,-14.239,-3.156,27.661,0.0,192.84,,200.0,190.0,-14.822,3.032,-10.782,25.786
9381.0,3.211,0.772,-35.046,3.319,9.662,5.348,37.656,4.962,-25.464,-2.729,0.0,39.4,40.0,9.661,3.118,-15.333,-13.209,-16.669,-14.271,-3.156,27.661,0.0,192.84,,199.0,190.0,-14.86,3.035,-10.792,25.776
9381.5,3.211,0.772,-35.046,3.319,9.662,5.348,37.656,4.962,-25.464,-2.729,0.0,39.4,40.0,9.661,3.118,-15.342,-13.185,-16.59,-14.218,-3.156,27.661,0.0,188.44,,199.0,190.0,-14.871,3.038,-10.785,25.795
9382.0,3.211,0.772,-35.046,3.319,9.662,5.348,37.656,4.962,-25.464,-2.729,0.0,39.4,40.0,9.661,3.118,-15.377,-13.173,-16.621,-14.199,-3.156,27.661,0.0,188.44,,200.0,190.0,-14.834,3.041,-10.789,25.881
9382.5,3.211,0.772,-35.046,3.319,9.662,5.367,37.673,4.974,-25.436,-2.712,0.0,39.393,40.039,9.661,3.118,-15.3,-13.202,-16.657,-14.235,-3.144,27.664,0.0,188.24,,200.0,190.0,-14.842,3.043,-10.792,25.993
9383.0,3.211,0.772,-35.046,3.319,9.662,5.367,37.673,4.974,-25.436,-2.712,0.0,39.4,40.0,9.661,3.118,-15.323,-13.157,-16.607,-14.203,-3.144,27.664,0.0,188.24,,201.0,190.0,-14.848,3.046,-10.803,26.07
9383.5,2.815,0.664,-35.075,3.229,9.645,5.367,37.673,4.974,-25.436,-2.712,0.0,39.4,40.0,9.742,3.308,-15.386,-13.217,-16.694,-14.263,-3.144,27.664,0.0,188.54,,201.0,190.0,-14.823,3.049,-10.78,26.052
9384.0,2.815,0.664,-35.075,3.229,9.645,5.367,37.673,4.974,-25.436,-2.712,0.0,39.4,40.0,9.742,3.308,-15.403,-13.14,-16.569,-14.186,-3.144,27.664,0.0,188.54,,202.0,190.0,-14.89,3.045,-10.78,26.026
9384.5,2.815,0.664,-35.075,3.229,9.645,5.367,37.673,4.974,-25.436,-2.712,0.0,39.4,40.0,9.742,3.308,-15.359,-13.224,-16.675,-14.249,-3.144,27.664,0.0,188.64,,202.0,190.0,-14.825,3.041,-10.788,25.935
9385.0,2.815,0.664,-35.075,3.229,9.645,5.367,37.673,4.974,-25.436,-2.712,0.0,39.4,40.0,9.742,3.308,-15.318,-13.202,-16.618,-14.256,-3.144,27.664,0.0,188.64,,203.0,190.0,-14.877,3.037,-10.783,25.876
9385.5,2.815,0.664,-35.075,3.229,9.645,5.346,37.665,4.957,-25.43,-2.717,0.0,39.401,40.038,9.742,3.308,-15.386,-13.147,-16.559,-14.177,-3.144,27.67,0.0,190.04,,203.0,190.0,-14.848,3.034,-10.785,25.836
9386.0,2.815,0.664,-35.075,3.229,9.645,5.346,37.665,4.957,-25.43,-2.717,0.0,39.4,40.0,9.742,3.308,-15.355,-13.23,-16.672,-14.248,-3.144,27.67,0.0,190.04,,203.0,190.0,-14.817,3.03,-10.769,25.872
9386.5,2.815,0.664,-35.075,3.229,9.645,5.346,37.665,4.957,-25.43,-2.717,0.0,39.4,40.0,9.742,3.308,-15.296,-13.196,-16.631,-14.223,-3.144,27.67,0.0,190.04,,203.0,190.0,-14.836,3.023,-10.789,25.714
9387.0,3.144,0.768,-35.209,3.196,9.656,5.346,37.665,4.957,-25.43,-2.717,0.0,39.4,40.0,9.707,3.355,-15.391,-13.196,-16.641,-14.222,-3.144,27.67,0.0,190.04,,203.0,190.0,-14.836,3.023,-10.776,25.64
9387.5,3.144,0.768,-35.209,3.196,9.656,5.346,37.665,4.957,-25.43,-2.717,0.0,39.4,40.0,9.707,3.355,-15.257,-13.177,-16.572,-14.209,-3.144,27.67,0.0,189.94,,203.0,190.0,-14.863,3.025,-10.775,25.621
9388.0,3.144,0.768,-35.209,3.196,9.656,5.346,37.665,4.957,-25.43,-2.717,0.0,39.4,40.0,9.707,3.355,-15.386,-13.218,-16.675,-14.228,-3.144,27.67,0.0,189.94,,203.0,190.0,-14.804,3.027,-10.795,25.607
9388.5,3.144,0.768,-35.209,3.196,9.656,5.346,37.665,4.957,-25.43,-2.717,0.0,39.4,40.0,9.707,3.355,-15.341,-13.224,-16.666,-14.27,-3.144,27.67,0.0,192.04,,203.0,190.0,-14.877,3.029,-10.798,25.585
9389.0,3.144,0.768,-35.209,3.196,9.656,5.329,37.657,4.957,-25.504,-2.706,0.0,39.407,40.089,9.707,3.355,-15.41,-13.185,-16.602,-14.222,-3.142,27.661,0.0,192.04,,202.0,190.0,-14.875,3.031,-10.784,25.577
9389.5,3.144,0.768,-35.209,3.196,9.656,5.329,37.657,4.957,-25.504,-2.706,0.0,39.4,40.1,9.707,3.355,-15.413,-13.249,-16.706,-14.245,-3.142,27.661,0.0,191.94,,202.0,190.0,-14.855,3.033,-10.804,25.55
9390.0,2.808,0.726,-34.519,3.274,9.565,5.329,37.657,4.957,-25.504,-2.706,0.0,39.4,40.1,9.749,3.226,-15.33,-13.217,-16.652,-14.252,-3.142,27.661,0.0,191.94,,201.0,190.0,-14.903,3.035,-10.782,25.541
9390.5,2.808,0.726,-34.519,3.274,9.565,5.329,37.657,4.957,-25.504,-2.706,0.0,39.4,40.1,9.749,3.226,-15.396,-13.15,-16.598,-14.239,-3.142,27.661,0.0,191.74,,201.0,190.0,-14.863,3.031,-10.79,25.55
9391.0,2.808,0.726,-34.519,3.274,9.565,5.329,37.657,4.957,-25.504,-2.706,0.0,39.4,40.1,9.749,3.226,-15.286,-13.18,-16.618,-14.232,-3.142,27.661,0.0,191.74,,200.0,190.0,-14.846,3.027,-10.795,25.525
9391.5,2.808,0.726,-34.519,3.274,9.565,5.329,37.657,4.957,-25.504,-2.706,0.0,39.4,40.1,9.749,3.226,-15.401,-13.131,-16.602,-14.191,-3.142,27.661,0.0,190.74,,200.0,190.0,-14.829,3.024,-10.779,25.502
9392.0,2.808,0.726,-34.519,3.274,9.565,5.334,37.685,4.966,-25.361,-2.712,0.0,39.417,40.035,9.749,3.226,-15.305,-13.197,-16.658,-14.227,-3.159,27.661,0.0,190.74,,200.0,190.0,-14.831,3.02,-10.772,25.493
9392.5,2.808,0.726,-34.519,3.274,9.565,5.334,37.685,4.966,-25.361,-2.712,0.0,39.4,40.0,9.749,3.226,-15.262,-13.173,-16.599,-14.217,-3.159,27.661,0.0,190.44,,200.0,190.0,-14.847,3.017,-10.778,25.431
9393.0,2.808,0.726,-34.519,3.274,9.565,5.334,37.685,4.966,-25.361,-2.712,0.0,39.4,40.0,9.749,3.226,-15.37,-13.192,-16.645,-14.203,-3.159,27.661,0.0,190.44,,200.0,190.0,-14.813,3.013,-10.789,25.391
9393.5,3.404,0.785,-35.209,3.167,9.703,5.334,37.685,4.966,-25.361,-2.712,0.0,39.4,40.0,9.687,3.326,-15.302,-13.186,-16.641,-14.225,-3.159,27.661,0.0,190.44,,200.0,190.0,-14.853,3.01,-10.767,25.381
9394.0,3.404,0.785,-35.209,3.167,9.703,5.334,37.685,4.966,-25.361,-2.712,0.0,39.4,40.0,9.687,3.326,-15.319,-13.135,-16.558,-14.19,-3.159,27.661,0.0,190.44,,200.0,190.0,-14.838,3.016,-10.784,25.367
9394.5,3.404,0.785,-35.209,3.167,9.703,5.334,37.685,4.966,-25.361,-2.712,0.0,39.4,40.0,9.687,3.326,-15.334,-13.173,-16.594,-14.165,-3.159,27.661,0.0,188.04,,200.0,190.0,-14.8,3.023,-10.776,25.353
9395.0,3.404,0.785,-35.209,3.167,9.703,5.334,37.685,4.966,-25.361,-2.712,0.0,39.4,40.0,9.687,3.326,-15.315,-13.136,-16.572,-14.195,-3.159,27.661,0.0,188.04,,201.0,190.0,-14.817,3.029,-10.785,25.281
9395.5,3.404,0.785,-35.209,3.167,9.703,5.329,37.67,4.964,-25.395,-2.701,0.0,39.427,40.102,9.687,3.326,-15.337,-13.206,-16.667,-14.232,-3.148,27.659,0.0,188.44,,201.0,190.0,-14.804,3.035,-10.752,25.156
9396.0,3.404,0.785,-35.209,3.167,9.703,5.329,37.67,4.964,-25.395,-2.701,0.0,39.4,40.1,9.687,3.326,-15.261,-13.18,-16.61,-14.235,-3.148,27.659,0.0,188.44,,202.0,190.0,-14.86,3.041,-10.777,25.11
9396.5,2.857,0.719,-34.765,3.231,9.646,5.329,37.67,4.964,-25.395,-2.701,0.0,39.4,40.1,9.783,3.292,-15.377,-13.113,-16.546,-14.189,-3.148,27.659,0.0,188.54,,202.0,190.0,-14.821,3.047,-10.772,25.063
9397.0,2.857,0.719,-34.765,3.231,9.646,5.329,37.67,4.964,-25.395,-2.701,0.0,39.4,40.1,9.783,3.292,-15.321,-13.187,-16.651,-14.198,-3.148,27.659,0.0,188.54,,203.0,190.0,-14.806,3.044,-10.772,25.061
9397.5,2.857,0.719,-34.765,3.231,9.646,5.329,37.67,4.964,-25.395,-2.701,0.0,39.4,40.1,9.783,3.292,-15.237,-13.161,-16.593,-14.2,-3.148,27.659,0.0,188.84,,203.0,190.0,-14.839,3.041,-10.764,25.09
9398.0,2.857,0.719,-34.765,3.231,9.646,5.329,37.67,4.964,-25.395,-2.701,0.0,39.4,40.1,9.783,3.292,-15.373,-13.133,-16.568,-14.183,-3.148,27.659,0.0,188.84,,204.0,190.0,-14.798,3.038,-10.756,25.14
9398.5,2.857,0.719,-34.765,3.231,9.646,5.361,37.674,4.95,-25.374,-2.713,0.0,39.434,40.137,9.783,3.292,-15.238,-13.13,-16.562,-14.178,-3.148,27.665,0.0,190.64,,204.0,190.0,-14.815,3.035,-10.759,25.151
9399.0,2.857,0.719,-34.765,3.231,9.646,5.361,37.674,4.95,-25.374,-2.713,0.0,39.4,40.1,9.783,3.292,-15.345,-13.123,-16.589,-14.159,-3.148,27.665,0.0,190.64,,204.0,190.0,-14.777,3.032,-10.755,25.183
9399.5,2.722,0.766,-33.976,3.354,9.648,5.361,37.674,4.95,-25.374,-2.713,0.0,39.4,40.1,9.734,3.217,-15.298,-13.17,-16.62,-14.211,-3.148,27.665,0.0,191.14,,204.0,190.0,-14.804,3.029,-10.759,25.215
9400.0,2.722,0.766,-33.976,3.354,9.648,5.361,37.674,4.95,-25.374,-2.713,0.0,39.4,40.1,9.734,3.217,-15.271,-13.134,-16.573,-14.188,-3.148,27.665,0.0,191.14,,203.0,190.0,-14.825,3.024,-10.749,25.242
9400.5,2.722,0.766,-33.976,3.354,9.648,5.361,37.674,4.95,-25.374,-2.713,0.0,39.4,40.1,9.734,3.217,-15.343,-13.193,-16.641,-14.171,-3.148,27.665,0.0,190.84,,203.0,190.0,-14.791,3.019,-10.749,25.667
9401.0,2.722,0.766,-33.976,3.354,9.648,5.361,37.674,4.95,-25.374,-2.713,0.0,39.4,40.1,9.734,3.217,-15.276,-13.156,-16.605,-14.206,-3.148,27.665,0.0,190.84,,203.0,190.0,-14.837,3.014,-10.747,25.756
9401.5,2.722,0.766,-33.976,3.354,9.648,5.361,37.674,4.95,-25.374,-2.713,0.0,39.4,40.1,9.734,3.217,-15.346,-13.1,-16.521,-14.149,-3.148,27.665,0.0,192.64,,203.0,190.0,-14.811,3.009,-10.738,25.781
9402.0,2.722,0.766,-33.976,3.354,9.648,5.337,37.681,4.947,-25.355,-2.716,0.0,39.447,40.081,9.734,3.217,-15.233,-13.165,-16.57,-14.198,-3.159,27.661,0.0,192.64,,202.0,190.0,-14.779,3.005,-10.748,25.757
9402.5,2.722,0.766,-33.976,3.354,9.648,5.337,37.681,4.947,-25.355,-2.716,0.0,39.4,40.1,9.734,3.217,-15.345,-13.081,-16.525,-14.142,-3.159,27.661,0.0,192.44,,202.0,190.0,-14.791,3.0,-10.723,25.781
9403.0,3.265,0.795,-35.209,3.24,9.698,5.337,37.681,4.947,-25.355,-2.716,0.0,39.4,40.1,9.533,3.216,-15.287,-13.154,-16.61,-14.187,-3.159,27.661,0.0,192.44,,201.0,190.0,-14.773,2.996,-10.751,25.768
9403.5,3.265,0.795,-35.209,3.24,9.698,5.337,37.681,4.947,-25.355,-2.716,0.0,39.4,40.1,9.533,3.216,-15.208,-13.132,-16.561,-14.169,-3.159,27.661,0.0,192.34,,201.0,190.0,-14.809,3.0,-10.744,25.791
9404.0,3.265,0.795,-35.209,3.24,9.698,5.337,37.681,4.947,-25.355,-2.716,0.0,39.4,40.1,9.533,3.216,-15.314,-13.102,-16.53,-14.153,-3.159,27.661,0.0,192.34,,200.0,190.0,-14.768,3.004,-10.742,25.808
9404.5,3.265,0.795,-35.209,3.24,9.698,5.337,37.681,4.947,-25.355,-2.716,0.0,39.4,40.1,9.533,3.216,-15.262,-13.17,-16.602,-14.188,-3.159,27.661,0.0,190.24,,200.0,190.0,-14.775,3.009,-10.729,25.786
9405.0,3.265,0.795,-35.209,3.24,9.698,5.34,37.676,4.944,-25.38,-2.721,0.0,39.451,40.121,9.533,3.216,-15.201,-13.139,-16.553,-14.175,-3.161,27.656,0.0,190.24,,200.0,190.0,-14.805,3.013,-10.745,25.813
9405.5,3.265,0.795,-35.209,3.24,9.698,5.34,37.676,4.944,-25.38,-2.721,0.0,39.5,40.1,9.533,3.216,-15.299,-13.164,-16.626,-14.188,-3.161,27.656,0.0,189.94,,200.0,190.0,-14.767,3.017,-10.738,25.806
9406.0,3.403,0.793,-35.209,3.264,9.595,5.34,37.676,4.944,-25.38,-2.721,0.0,39.5,40.1,9.687,3.306,-15.255,-13.129,-16.545,-14.172,-3.161,27.656,0.0,189.94,,200.0,190.0,-14.819,3.021,-10.739,25.814
9406.5,3.403,0.793,-35.209,3.264,9.595,5.34,37.676,4.944,-25.38,-2.721,0.0,39.5,40.1,9.687,3.306,-15.337,-13.153,-16.602,-14.143,-3.161,27.656,0.0,189.94,,200.0,190.0,-14.775,3.027,-10.743,25.814
9407.0,3.403,0.793,-35.209,3.264,9.595,5.34,37.676,4.944,-25.38,-2.721,0.0,39.5,40.1,9.687,3.306,-15.246,-13.138,-16.59,-14.181,-3.161,27.656,0.0,189.94,,200.0,190.0,-14.809,3.033,-10.724,25.789
9407.5,3.403,0.793,-35.209,3.264,9.595,5.34,37.676,4.944,-25.38,-2.721,0.0,39.5,40.1,9.687,3.306,-15.26,-13.135,-16.549,-14.174,-3.161,27.656,0.0,188.04,,200.0,190.0,-14.789,3.04,-10.729,25.719
9408.0,3.403,0.793,-35.209,3.264,9.595,5.322,37.677,4.949,-25.392,-2.725,0.0,39.456,40.11,9.687,3.306,-15.333,-13.172,-16.625,-14.193,-3.161,27.657,0.0,188.04,,201.0,190.0,-14.78,3.045,-10.736,25.619
9408.5,3.403,0.793,-35.209,3.264,9.595,5.322,37.677,4.949,-25.392,-2.725,0.0,39.5,40.1,9.687,3.306,-15.265,-13.158,-16.613,-14.19,-3.161,27.657,0.0,187.64,,201.0,190.0,-14.831,3.051,-10.74,25.592
9409.0,3.403,0.793,-35.209,3.264,9.595,5.322,37.677,4.949,-25.392,-2.725,0.0,39.5,40.1,9.687,3.306,-15.322,-13.167,-16.633,-14.172,-3.161,27.657,0.0,187.64,,202.0,190.0,-14.807,3.057,-10.713,25.571
9409.5,2.68,0.732,-34.01,3.345,9.623,5.322,37.677,4.949,-25.392,-2.725,0.0,39.5,40.1,9.703,3.135,-15.268,-13.15,-16.575,-14.176,-3.161,27.657,0.0,187.74,,202.0,190.0,-14.824,3.063,-10.725,25.547
9410.0,2.68,0.732,-34.01,3.345,9.623,5.322,37.677,4.949,-25.392,-2.725,0.0,39.5,40.1,9.703,3.135,-15.346,-13.121,-16.528,-14.149,-3.161,27.657,0.0,187.74,,203.0,190.0,-14.792,3.056,-10.72,25.582
9410.5,2.68,0.732,-34.01,3.345,9.623,5.322,37.677,4.949,-25.392,-2.725,0.0,39.5,40.1,9.703,3.135,-15.324,-13.174,-16.622,-14.204,-3.161,27.657,0.0,189.94,,203.0,190.0,-14.786,3.05,-10.72,25.565
9411.0,2.68,0.732,-34.01,3.345,9.623,5.322,37.677,4.949,-25.392,-2.725,0.0,39.5,40.1,9.703,3.135,-15.246,-13.125,-16.573,-14.195,-3.161,27.657,0.0,189.94,,203.0,190.0,-14.831,3.044,-10.718,25.608
9411.5,2.68,0.732,-34.01,3.345,9.623,5.308,37.683,4.939,-25.389,-2.725,0.0,39.461,40.143,9.703,3.135,-15.359,-13.067,-16.508,-14.148,-3.159,27.657,0.0,189.54,,203.0,190.0,-14.785,3.038,-10.712,25.57
9412.0,2.68,0.732,-34.01,3.345,9.623,5.308,37.683,4.939,-25.389,-2.725,0.0,39.5,40.1,9.703,3.135,-15.265,-13.166,-16.61,-14.185,-3.159,27.657,0.0,189.54,,203.0,190.0,-14.77,3.032,-10.709,25.552
9412.5,2.6,0.711,-33.764,3.285,9.551,5.308,37.683,4.939,-25.389,-2.725,0.0,39.5,40.1,9.816,3.11,-15.335,-13.138,-16.544,-14.179,-3.159,27.657,0.0,189.34,,203.0,190.0,-14.807,3.027,-10.711,25.548
9413.0,2.6,0.711,-33.764,3.285,9.551,5.308,37.683,4.939,-25.389,-2.725,0.0,39.5,40.1,9.816,3.11,-15.312,-13.182,-16.619,-14.203,-3.159,27.657,0.0,189.34,,203.0,190.0,-14.799,3.02,-10.73,25.568
9413.5,2.6,0.711,-33.764,3.285,9.551,5.308,37.683,4.939,-25.389,-2.725,0.0,39.5,40.1,9.816,3.11,-15.231,-13.143,-16.546,-14.191,-3.159,27.657,0.0,189.44,,203.0,190.0,-14.829,3.013,-10.716,25.598
9414.0,2.6,0.711,-33.764,3.285,9.551,5.308,37.683,4.939,-25.389,-2.725,0.0,39.5,40.1,9.816,3.11,-15.333,-13.102,-16.515,-14.149,-3.159,27.657,0.0,189.44,,203.0,190.0,-14.778,3.006,-10.734,25.605
9414.5,2.6,0.711,-33.764,3.285,9.551,5.314,37.686,4.945,-25.443,-2.705,0.0,39.477,40.122,9.816,3.11,-15.279,-13.173,-16.626,-14.206,-3.156,27.665,0.0,190.84,,203.0,190.0,-14.775,2.999,-10.728,25.744
9415.0,2.6,0.711,-33.764,3.285,9.551,5.314,37.686,4.945,-25.443,-2.705,0.0,39.5,40.1,9.816,3.11,-15.238,-13.135,-16.564,-14.197,-3.156,27.665,0.0,190.84,,203.0,190.0,-14.821,2.993,-10.72,25.713
9415.5,2.6,0.711,-33.764,3.285,9.551,5.314,37.686,4.945,-25.443,-2.705,0.0,39.5,40.1,9.816,3.11,-15.35,-13.176,-16.593,-14.193,-3.156,27.665,0.0,190.84,,203.0,190.0,-14.784,2.986,-10.733,25.675
9416.0,2.6,0.677,-33.912,3.25,9.688,5.314,37.686,4.945,-25.443,-2.705,0.0,39.5,40.1,9.825,3.16,-15.272,-13.138,-16.545,-14.184,-3.156,27.665,0.0,190.84,,203.0,190.0,-14.828,2.98,-10.714,25.649
9416.5,2.6,0.677,-33.912,3.25,9.688,5.314,37.686,4.945,-25.443,-2.705,0.0,39.5,40.1,9.825,3.16,-15.362,-13.116,-16.559,-14.178,-3.156,27.665,0.0,191.24,,203.0,190.0,-14.785,2.974,-10.737,25.603
9417.0,2.6,0.677,-33.912,3.25,9.688,5.314,37.686,4.945,-25.443,-2.705,0.0,39.5,40.1,9.825,3.16,-15.252,-13.165,-16.609,-14.184,-3.156,27.665,0.0,191.24,,202.0,190.0,-14.804,2.968,-10.739,25.598
9417.5,2.6,0.677,-33.912,3.25,9.688,5.314,37.686,4.945,-25.443,-2.705,0.0,39.5,40.1,9.825,3.16,-15.215,-13.154,-16.568,-14.171,-3.156,27.665,0.0,191.54,,202.0,190.0,-14.802,2.962,-10.716,25.585
9418.0,2.6,0.677,-33.912,3.25,9.688,5.327,37.693,4.937,-25.453,-2.732,0.0,39.468,40.111,9.825,3.16,-15.351,-13.132,-16.552,-14.184,-3.166,27.666,0.0,191.54,,201.0,190.0,-14.777,2.956,-10.742,25.567
9418.5,2.6,0.677,-33.912,3.25,9.688,5.327,37.693,4.937,-25.453,-2.732,0.0,39.5,40.1,9.825,3.16,-15.329,-13.179,-16.648,-14.217,-3.166,27.666,0.0,190.64,,201.0,190.0,-14.805,2.944,-10.73,25.729
9419.0,2.854,0.727,-33.962,3.289,9.566,5.327,37.693,4.937,-25.453,-2.732,0.0,39.5,40.1,9.76,3.05,-15.249,-13.15,-16.592,-14.197,-3.166,27.666,0.0,190.64,,201.0,190.0,-14.843,2.944,-10.731,25.756
9419.5,2.854,0.727,-33.962,3.289,9.566,5.327,37.693,4.937,-25.453,-2.732,0.0,39.5,40.1,9.76,3.05,-15.262,-13.166,-16.612,-14.2,-3.166,27.666,0.0,191.14,,201.0,190.0,-14.797,2.943,-10.733,25.828
9420.0,2.854,0.727,-33.962,3.289,9.566,5.327,37.693,4.937,-25.453,-2.732,0.0,39.5,40.1,9.76,3.05,-15.258,-13.154,-16.567,-14.195,-3.166,27.666,0.0,191.14,,200.0,190.0,-14.81,2.941,-10.736,25.901
9420.5,2.854,0.727,-33.962,3.289,9.566,5.327,37.693,4.937,-25.453,-2.732,0.0,39.5,40.1,9.76,3.05,-15.356,-13.139,-16.568,-14.19,-3.166,27.666,0.0,189.14,,200.0,190.0,-14.793,2.94,-10.735,26.072
9421.0,2.854,0.727,-33.962,3.289,9.566,5.356,37.7,4.943,-25.421,-2.72,0.0,39.477,40.115,9.76,3.05,-15.326,-13.181,-16.663,-14.232,-3.168,27.677,0.0,189.14,,200.0,190.0,-14.813,2.938,-10.734,26.193
9421.5,2.854,0.727,-33.962,3.289,9.566,5.356,37.7,4.943,-25.421,-2.72,0.0,39.5,40.1,9.76,3.05,-15.263,-13.165,-16.588,-14.204,-3.168,27.677,0.0,189.44,,200.0,190.0,-14.85,2.937,-10.734,26.166
9422.0,3.064,0.803,-33.879,3.307,9.615,5.356,37.7,4.943,-25.421,-2.72,0.0,39.5,40.1,9.76,3.049,-15.359,-13.156,-16.621,-14.149,-3.168,27.677,0.0,189.44,,200.0,190.0,-14.805,2.936,-10.734,26.17
9422.5,3.064,0.803,-33.879,3.307,9.615,5.356,37.7,4.943,-25.421,-2.72,0.0,39.5,40.1,9.76,3.049,-15.273,-13.196,-16.632,-14.217,-3.168,27.677,0.0,189.24,,200.0,190.0,-14.821,2.94,-10.741,26.156
9423.0,3.064,0.803,-33.879,3.307,9.615,5.356,37.7,4.943,-25.421,-2.72,0.0,39.5,40.1,9.76,3.049,-15.329,-13.169,-16.617,-14.196,-3.168,27.677,0.0,189.24,,200.0,190.0,-14.828,2.942,-10.734,26.136
9423.5,3.064,0.803,-33.879,3.307,9.615,5.356,37.7,4.943,-25.421,-2.72,0.0,39.5,40.1,9.76,3.049,-15.304,-13.174,-16.623,-14.225,-3.168,27.677,0.0,188.24,,200.0,190.0,-14.828,2.942,-10.726,26.118
9424.0,3.064,0.803,-33.879,3.307,9.615,5.356,37.7,4.943,-25.421,-2.72,0.0,39.5,40.1,9.76,3.049,-15.299,-13.152,-16.557,-14.196,-3.168,27.677,0.0,188.24,,201.0,190.0,-14.832,2.944,-10.739,26.139
9424.5,3.064,0.803,-33.879,3.307,9.615,5.321,37.684,4.958,-25.452,-2.741,0.0,39.472,40.085,9.76,3.049,-15.365,-13.186,-16.644,-14.196,-3.174,27.672,0.0,188.44,,201.0,190.0,-14.801,2.946,-10.73,26.112
9425.0,3.064,0.803,-33.879,3.307,9.615,5.321,37.684,4.958,-25.452,-2.741,0.0,39.5,40.1,9.76,3.049,-15.308,-13.189,-16.64,-14.226,-3.174,27.672,0.0,188.44,,202.0,190.0,-14.848,2.948,-10.74,26.124
9425.5,3.5,0.798,-35.209,3.248,9.659,5.321,37.684,4.958,-25.452,-2.741,0.0,39.5,40.1,9.644,3.256,-15.276,-13.132,-16.57,-14.177,-3.174,27.672,0.0,188.74,,202.0,190.0,-14.841,2.95,-10.764,26.103
9426.0,3.5,0.798,-35.209,3.248,9.659,5.321,37.684,4.958,-25.452,-2.741,0.0,39.5,40.1,9.644,3.256,-15.354,-13.176,-16.632,-14.181,-3.174,27.672,0.0,188.74,,203.0,190.0,-14.789,2.959,-10.743,26.1
9426.5,3.5,0.798,-35.209,3.248,9.659,5.321,37.684,4.958,-25.452,-2.741,0.0,39.5,40.1,9.644,3.256,-15.306,-13.185,-16.634,-14.223,-3.174,27.672,0.0,189.44,,203.0,190.0,-14.836,2.968,-10.753,26.093
9427.0,3.5,0.798,-35.209,3.248,9.659,5.321,37.684,4.958,-25.452,-2.741,0.0,39.5,40.1,9.644,3.256,-15.386,-13.21,-16.693,-14.222,-3.174,27.672,0.0,189.44,,203.0,190.0,-14.837,2.976,-10.735,26.096
9427.5,3.5,0.798,-35.209,3.248,9.659,5.288,37.681,4.943,-25.447,-2.731,0.0,39.463,40.08,9.644,3.256,-15.282,-13.185,-16.633,-14.231,-3.177,27.661,0.0,190.84,,203.0,190.0,-14.878,2.985,-10.742,26.082
9428.0,3.5,0.798,-35.209,3.248,9.659,5.288,37.681,4.943,-25.447,-2.731,0.0,39.5,40.1,9.644,3.256,-15.389,-13.131,-16.556,-14.186,-3.177,27.661,0.0,190.84,,203.0,190.0,-14.833,2.993,-10.772,26.12
9428.5,2.747,0.69,-34.267,3.248,9.699,5.288,37.681,4.943,-25.447,-2.731,0.0,39.5,40.1,9.785,3.028,-15.365,-13.204,-16.669,-14.236,-3.177,27.661,0.0,190.74,,203.0,190.0,-14.816,3.002,-10.727,26.129
9429.0,2.747,0.69,-34.267,3.248,9.699,5.288,37.681,4.943,-25.447,-2.731,0.0,39.5,40.1,9.785,3.028,-15.286,-13.199,-16.618,-14.236,-3.177,27.661,0.0,190.74,,203.0,190.0,-14.868,2.997,-10.742,26.146
9429.5,2.747,0.69,-34.267,3.248,9.699,5.288,37.681,4.943,-25.447,-2.731,0.0,39.5,40.1,9.785,3.028,-15.402,-13.171,-16.594,-14.241,-3.177,27.661,0.0,190.84,,203.0,190.0,-14.835,2.993,-10.738,26.141
9430.0,2.747,0.69,-34.267,3.248,9.699,5.288,37.681,4.943,-25.447,-2.731,0.0,39.5,40.1,9.785,3.028,-15.3,-13.208,-16.648,-14.236,-3.177,27.661,0.0,190.84,,203.0,190.0,-14.852,2.989,-10.749,26.133
9430.5,2.747,0.69,-34.267,3.248,9.699,5.288,37.681,4.943,-25.447,-2.731,0.0,39.5,40.1,9.785,3.028,-15.381,-13.149,-16.579,-14.223,-3.177,27.661,0.0,191.24,,203.0,190.0,-14.848,2.985,-10.757,26.127
9431.0,2.747,0.69,-34.267,3.248,9.699,5.299,37.672,4.934,-25.47,-2.741,0.0,39.458,40.11,9.785,3.028,-15.304,-13.181,-16.657,-14.238,-3.18,27.664,0.0,191.24,,202.0,190.0,-14.833,2.981,-10.745,26.093
9431.5,2.747,0.69,-34.267,3.248,9.699,5.299,37.672,4.934,-25.47,-2.741,0.0,39.5,40.1,9.785,3.028,-15.278,-13.159,-16.588,-14.21,-3.18,27.664,0.0,191.44,,202.0,190.0,-14.845,2.978,-10.742,26.045
9432.0,2.942,0.722,-34.732,3.257,9.663,5.299,37.672,4.934,-25.47,-2.741,0.0,39.5,40.1,9.705,3.015,-15.391,-13.134,-16.568,-14.164,-3.18,27.664,0.0,191.44,,201.0,190.0,-14.809,2.974,-10.762,26.005
9432.5,2.942,0.722,-34.732,3.257,9.663,5.299,37.672,4.934,-25.47,-2.741,0.0,39.5,40.1,9.705,3.015,-15.294,-13.195,-16.66,-14.242,-3.18,27.664,0.0,191.24,,201.0,190.0,-14.814,2.973,-10.758,25.979
9433.0,2.942,0.722,-34.732,3.257,9.663,5.299,37.672,4.934,-25.47,-2.741,0.0,39.5,40.1,9.705,3.015,-15.256,-13.182,-16.601,-14.23,-3.18,27.664,0.0,191.24,,200.0,190.0,-14.848,2.973,-10.757,25.969
9433.5,2.942,0.722,-34.732,3.257,9.663,5.299,37.672,4.934,-25.47,-2.741,0.0,39.5,40.1,9.705,3.015,-15.387,-13.192,-16.618,-14.212,-3.18,27.664,0.0,190.24,,200.0,190.0,-14.818,2.972,-10.768,25.932
9434.0,2.942,0.722,-34.732,3.257,9.663,5.315,37.68,4.945,-25.511,-2.753,0.0,39.444,40.026,9.705,3.015,-15.31,-13.167,-16.561,-14.212,-3.19,27.665,0.0,190.24,,200.0,190.0,-14.852,2.972,-10.761,25.93
9434.5,2.942,0.722,-34.732,3.257,9.663,5.315,37.68,4.945,-25.511,-2.753,0.0,39.4,40.0,9.705,3.015,-15.407,-13.218,-16.657,-14.227,-3.19,27.665,0.0,189.54,,200.0,190.0,-14.813,2.971,-10.776,25.844
9435.0,3.253,0.8,-35.209,3.213,9.629,5.315,37.68,4.945,-25.511,-2.753,0.0,39.4,40.0,9.749,3.352,-15.304,-13.209,-16.668,-14.253,-3.19,27.665,0.0,189.54,,200.0,190.0,-14.877,2.971,-10.775,25.863
9435.5,3.253,0.8,-35.209,3.213,9.629,5.315,37.68,4.945,-25.511,-2.753,0.0,39.4,40.0,9.749,3.352,-15.368,-13.177,-16.593,-14.228,-3.19,27.665,0.0,189.94,,200.0,190.0,-14.858,2.975,-10.759,25.782
9436.0,3.253,0.8,-35.209,3.213,9.629,5.315,37.68,4.945,-25.511,-2.753,0.0,39.4,40.0,9.749,3.352,-15.392,-13.24,-16.704,-14.215,-3.19,27.665,0.0,189.94,,200.0,190.0,-14.842,2.98,-10.756,25.736
9436.5,3.253,0.8,-35.209,3.213,9.629,5.315,37.68,4.945,-25.511,-2.753,0.0,39.4,40.0,9.749,3.352,-15.312,-13.208,-16.654,-14.252,-3.19,27.665,0.0,187.64,,200.0,190.0,-14.888,2.984,-10.751,25.673
9437.0,3.253,0.8,-35.209,3.213,9.629,5.383,37.686,4.945,-25.479,-2.73,0.0,39.445,39.996,9.749,3.352,-15.393,-13.155,-16.586,-14.215,-3.194,27.668,0.0,187.64,,201.0,190.0,-14.856,2.989,-10.773,25.621
9437.5,3.253,0.8,-35.209,3.213,9.629,5.383,37.686,4.945,-25.479,-2.73,0.0,39.4,40.0,9.749,3.352,-15.289,-13.214,-16.651,-14.235,-3.194,27.668,0.0,187.84,,201.0,190.0,-14.837,2.993,-10.793,25.554
9438.0,3.253,0.8,-35.209,3.213,9.629,5.383,37.686,4.945,-25.479,-2.73,0.0,39.4,40.0,9.749,3.352,-15.424,-13.159,-16.604,-14.213,-3.194,27.668,0.0,187.84,,202.0,190.0,-14.847,2.997,-10.766,25.444
9438.5,3.424,0.867,-35.209,3.228,9.633,5.383,37.686,4.945,-25.479,-2.73,0.0,39.4,40.0,9.702,3.394,-15.328,-13.229,-16.683,-14.245,-3.194,27.668,0.0,187.84,,202.0,190.0,-14.85,3.002,-10.767,25.403
9439.0,3.424,0.867,-35.209,3.228,9.633,5.383,37.686,4.945,-25.479,-2.73,0.0,39.4,40.0,9.702,3.394,-15.306,-13.208,-16.62,-14.239,-3.194,27.668,0.0,187.84,,203.0,190.0,-14.871,3.009,-10.778,25.414
9439.5,3.424,0.867,-35.209,3.228,9.633,5.383,37.686,4.945,-25.479,-2.73,0.0,39.4,40.0,9.702,3.394,-15.401,-13.173,-16.603,-14.239,-3.194,27.668,0.0,189.04,,203.0,190.0,-14.843,3.015,-10.777,25.404
9440.0,3.424,0.867,-35.209,3.228,9.633,5.383,37.686,4.945,-25.479,-2.73,0.0,39.4,40.0,9.702,3.394,-15.389,-13.229,-16.701,-14.26,-3.194,27.668,0.0,189.04,,203.0,190.0,-14.854,3.022,-10.791,25.42
9440.5,3.424,0.867,-35.209,3.228,9.633,5.342,37.686,4.973,-25.489,-2.746,0.0,39.429,39.967,9.702,3.394,-15.341,-13.236,-16.677,-14.278,-3.209,27.661,0.0,188.64,,203.0,190.0,-14.895,3.029,-10.817,25.42
9441.0,3.424,0.867,-35.209,3.228,9.633,5.342,37.686,4.973,-25.489,-2.746,0.0,39.4,40.0,9.702,3.394,-15.384,-13.244,-16.707,-14.283,-3.209,27.661,0.0,188.64,,204.0,190.0,-14.883,3.041,-10.789,25.43
9441.5,3.149,0.814,-34.252,3.226,9.559,5.342,37.686,4.973,-25.489,-2.746,0.0,39.4,40.0,9.75,3.185,-15.312,-13.219,-16.639,-14.259,-3.209,27.661,0.0,188.94,,204.0,190.0,-14.904,3.041,-10.796,25.486
9442.0,3.149,0.814,-34.252,3.226,9.559,5.342,37.686,4.973,-25.489,-2.746,0.0,39.4,40.0,9.75,3.185,-15.425,-13.205,-16.65,-14.245,-3.209,27.661,0.0,188.94,,205.0,190.0,-14.857,3.043,-10.794,25.513
9442.5,3.149,0.814,-34.252,3.226,9.559,5.342,37.686,4.973,-25.489,-2.746,0.0,39.4,40.0,9.75,3.185,-15.4,-13.266,-16.738,-14.305,-3.209,27.661,0.0,188.74,,205.0,190.0,-14.881,3.045,-10.819,25.489
9443.0,3.149,0.814,-34.252,3.226,9.559,5.342,37.686,4.973,-25.489,-2.746,0.0,39.4,40.0,9.75,3.185,-15.34,-13.236,-16.663,-14.284,-3.209,27.661,0.0,188.74,,206.0,190.0,-14.927,3.047,-10.803,25.465
9443.5,3.149,0.814,-34.252,3.226,9.559,5.321,37.68,4.929,-25.506,-2.76,0.0,39.407,39.931,9.75,3.185,-15.454,-13.225,-16.662,-14.231,-3.204,27.655,0.0,192.14,,206.0,190.0,-14.881,3.048,-10.788,25.492
9444.0,3.149,0.814,-34.252,3.226,9.559,5.321,37.68,4.929,-25.506,-2.76,0.0,39.4,39.9,9.75,3.185,-15.378,-13.252,-16.703,-14.301,-3.204,27.655,0.0,192.14,,205.0,190.0,-14.893,3.05,-10.793,25.563
9444.5,3.149,0.814,-34.252,3.226,9.559,5.321,37.68,4.929,-25.506,-2.76,0.0,39.4,39.9,9.75,3.185,-15.436,-13.259,-16.696,-14.289,-3.204,27.655,0.0,192.54,,205.0,190.0,-14.909,3.052,-10.81,25.603
9445.0,3.068,0.721,-35.124,3.25,9.659,5.321,37.68,4.929,-25.506,-2.76,0.0,39.4,39.9,9.658,3.067,-15.399,-13.273,-16.744,-14.315,-3.204,27.655,0.0,192.54,,204.0,190.0,-14.92,3.053,-10.805,25.638
9445.5,3.068,0.721,-35.124,3.25,9.659,5.321,37.68,4.929,-25.506,-2.76,0.0,39.4,39.9,9.658,3.067,-15.434,-13.211,-16.665,-14.27,-3.204,27.655,0.0,192.54,,204.0,190.0,-14.933,3.054,-10.814,25.539
9446.0,3.068,0.721,-35.124,3.25,9.659,5.321,37.68,4.929,-25.506,-2.76,0.0,39.4,39.9,9.658,3.067,-15.428,-13.271,-16.748,-14.291,-3.204,27.655,0.0,192.54,,203.0,190.0,-14.895,3.054,-10.818,25.474
9446.5,3.068,0.721,-35.124,3.25,9.659,5.321,37.68,4.929,-25.506,-2.76,0.0,39.4,39.9,9.658,3.067,-15.322,-13.255,-16.703,-14.287,-3.204,27.655,0.0,193.44,,203.0,190.0,-14.935,3.054,-10.81,25.419
9447.0,3.068,0.721,-35.124,3.25,9.659,5.287,37.667,4.93,-25.531,-2.762,0.0,39.403,39.899,9.658,3.067,-15.399,-13.22,-16.651,-14.255,-3.206,27.652,0.0,193.44,,202.0,190.0,-14.892,3.054,-10.81,25.371
9447.5,3.068,0.721,-35.124,3.25,9.659,5.287,37.667,4.93,-25.531,-2.762,0.0,39.4,39.9,9.658,3.067,-15.426,-13.274,-16.736,-14.31,-3.206,27.652,0.0,193.34,,202.0,190.0,-14.881,3.054,-10.816,25.385
9448.0,3.052,0.727,-35.209,3.157,9.671,5.287,37.667,4.93,-25.531,-2.762,0.0,39.4,39.9,9.694,3.359,-15.465,-13.214,-16.661,-14.278,-3.206,27.652,0.0,193.34,,201.0,190.0,-14.936,3.055,-10.831,25.409
9448.5,3.052,0.727,-35.209,3.157,9.671,5.287,37.667,4.93,-25.531,-2.762,0.0,39.4,39.9,9.694,3.359,-15.438,-13.285,-16.748,-14.319,-3.206,27.652,0.0,193.14,,201.0,190.0,-14.905,3.055,-10.836,25.432
9449.0,3.052,0.727,-35.209,3.157,9.671,5.287,37.667,4.93,-25.531,-2.762,0.0,39.4,39.9,9.694,3.359,-15.35,-13.257,-16.695,-14.298,-3.206,27.652,0.0,193.14,,200.0,190.0,-14.947,3.055,-10.821,25.407
9449.5,3.052,0.727,-35.209,3.157,9.671,5.287,37.667,4.93,-25.531,-2.762,0.0,39.4,39.9,9.694,3.359,-15.469,-13.21,-16.655,-14.271,-3.206,27.652,0.0,190.34,,200.0,190.0,-14.9,3.055,-10.822,25.382
9450.0,3.052,0.727,-35.209,3.157,9.671,5.362,37.674,4.931,-25.539,-2.751,0.0,39.384,39.874,9.694,3.359,-15.441,-13.299,-16.753,-14.322,-3.207,27.653,0.0,190.34,,200.0,190.0,-14.901,3.055,-10.836,25.337
9450.5,3.052,0.727,-35.209,3.157,9.671,5.362,37.674,4.931,-25.539,-2.751,0.0,39.4,39.9,9.694,3.359,-15.389,-13.27,-16.724,-14.297,-3.207,27.653,0.0,190.14,,200.0,190.0,-14.954,3.054,-10.828,25.242
9451.0,3.173,0.804,-34.231,3.299,9.64,5.362,37.674,4.931,-25.539,-2.751,0.0,39.4,39.9,9.741,3.028,-15.488,-13.236,-16.689,-14.236,-3.207,27.653,0.0,190.14,,200.0,190.0,-14.92,3.054,-10.831,25.209
9451.5,3.173,0.804,-34.231,3.299,9.64,5.362,37.674,4.931,-25.539,-2.751,0.0,39.4,39.9,9.741,3.028,-15.394,-13.273,-16.717,-14.301,-3.207,27.653,0.0,190.84,,200.0,190.0,-14.912,3.056,-10.822,25.157
9452.0,3.173,0.804,-34.231,3.299,9.64,5.362,37.674,4.931,-25.539,-2.751,0.0,39.4,39.9,9.741,3.028,-15.45,-13.283,-16.77,-14.308,-3.207,27.653,0.0,190.84,,200.0,190.0,-14.921,3.058,-10.823,25.134
9452.5,3.173,0.804,-34.231,3.299,9.64,5.362,37.674,4.931,-25.539,-2.751,0.0,39.4,39.9,9.741,3.028,-15.411,-13.275,-16.739,-14.322,-3.207,27.653,0.0,188.54,,200.0,190.0,-14.953,3.06,-10.827,25.096
9453.0,3.173,0.804,-34.231,3.299,9.64,5.362,37.674,4.931,-25.539,-2.751,0.0,39.4,39.9,9.741,3.028,-15.442,-13.225,-16.68,-14.272,-3.207,27.653,0.0,188.54,,201.0,190.0,-14.937,3.062,-10.837,25.096
9453.5,3.173,0.804,-34.231,3.299,9.64,5.391,37.664,4.946,-25.496,-2.758,0.0,39.374,39.851,9.741,3.028,-15.448,-13.261,-16.749,-14.288,-3.203,27.653,0.0,188.54,,201.0,190.0,-14.905,3.064,-10.817,25.097
9454.0,3.173,0.804,-34.231,3.299,9.64,5.391,37.664,4.946,-25.496,-2.758,0.0,39.4,39.9,9.741,3.028,-15.388,-13.261,-16.718,-14.313,-3.203,27.653,0.0,188.54,,202.0,190.0,-14.937,3.066,-10.822,25.169
9454.5,3.47,0.797,-35.209,3.247,9.703,5.391,37.664,4.946,-25.496,-2.758,0.0,39.4,39.9,9.69,3.165,-15.475,-13.234,-16.679,-14.283,-3.203,27.653,0.0,188.24,,202.0,190.0,-14.92,3.067,-10.811,25.202
9455.0,3.47,0.797,-35.209,3.247,9.703,5.391,37.664,4.946,-25.496,-2.758,0.0,39.4,39.9,9.69,3.165,-15.456,-13.308,-16.748,-14.334,-3.203,27.653,0.0,188.24,,203.0,190.0,-14.918,3.074,-10.809,25.212
9455.5,3.47,0.797,-35.209,3.247,9.703,5.391,37.664,4.946,-25.496,-2.758,0.0,39.4,39.9,9.69,3.165,-15.48,-13.187,-16.657,-14.259,-3.203,27.653,0.0,190.94,,203.0,190.0,-14.961,3.08,-10.846,25.242
9456.0,3.47,0.797,-35.209,3.247,9.703,5.391,37.664,4.946,-25.496,-2.758,0.0,39.4,39.9,9.69,3.165,-15.416,-13.276,-16.738,-14.307,-3.203,27.653,0.0,190.94,,203.0,190.0,-14.896,3.087,-10.833,25.265
9456.5,3.47,0.797,-35.209,3.247,9.703,5.354,37.655,4.922,-25.498,-2.759,0.0,39.361,39.82,9.69,3.165,-15.314,-13.232,-16.666,-14.269,-3.21,27.649,0.0,190.64,,203.0,190.0,-14.934,3.093,-10.827,25.311
9457.0,3.47,0.797,-35.209,3.247,9.703,5.354,37.655,4.922,-25.498,-2.759,0.0,39.4,39.8,9.69,3.165,-15.454,-13.22,-16.683,-14.261,-3.21,27.649,0.0,190.64,,203.0,190.0,-14.87,3.099,-10.818,25.344
9457.5,3.131,0.72,-35.209,3.243,9.675,5.354,37.655,4.922,-25.498,-2.759,0.0,39.4,39.8,9.659,3.258,-15.397,-13.261,-16.728,-14.33,-3.21,27.649,0.0,190.54,,203.0,190.0,-14.905,3.105,-10.823,25.412
9458.0,3.131,0.72,-35.209,3.243,9.675,5.354,37.655,4.922,-25.498,-2.759,0.0,39.4,39.8,9.659,3.258,-15.332,-13.236,-16.64,-14.259,-3.21,27.649,0.0,190.54,,203.0,190.0,-14.929,3.106,-10.806,25.469
9458.5,3.131,0.72,-35.209,3.243,9.675,5.354,37.655,4.922,-25.498,-2.759,0.0,39.4,39.8,9.659,3.258,-15.433,-13.257,-16.717,-14.255,-3.21,27.649,0.0,189.94,,203.0,190.0,-14.867,3.106,-10.811,25.563
9459.0,3.131,0.72,-35.209,3.243,9.675,5.354,37.655,4.922,-25.498,-2.759,0.0,39.4,39.8,9.659,3.258,-15.404,-13.199,-16.648,-14.271,-3.21,27.649,0.0,189.94,,203.0,190.0,-14.915,3.107,-10.814,25.615
9459.5,3.131,0.72,-35.209,3.243,9.675,5.339,37.666,4.92,-25.534,-2.761,0.0,39.35,39.809,9.659,3.258,-15.441,-13.278,-16.751,-14.288,-3.203,27.65,0.0,191.24,,203.0,190.0,-14.88,3.107,-10.827,25.578
9460.0,3.131,0.72,-35.209,3.243,9.675,5.339,37.666,4.92,-25.534,-2.761,0.0,39.3,39.8,9.659,3.258,-15.395,-13.277,-16.708,-14.297,-3.203,27.65,0.0,191.24,,202.0,190.0,-14.94,3.107,-10.797,25.535
9460.5,3.131,0.72,-35.209,3.243,9.675,5.339,37.666,4.92,-25.534,-2.761,0.0,39.3,39.8,9.659,3.258,-15.43,-13.214,-16.623,-14.267,-3.203,27.65,0.0,190.64,,202.0,190.0,-14.919,3.108,-10.824,25.557
9461.0,3.124,0.819,-33.885,3.285,9.563,5.339,37.666,4.92,-25.534,-2.761,0.0,39.3,39.8,9.842,3.161,-15.432,-13.259,-16.747,-14.286,-3.203,27.65,0.0,190.64,,202.0,190.0,-14.884,3.108,-10.813,25.992
9461.5,3.124,0.819,-33.885,3.285,9.563,5.339,37.666,4.92,-25.534,-2.761,0.0,39.3,39.8,9.842,3.161,-15.39,-13.266,-16.711,-14.283,-3.203,27.65,0.0,190.84,,202.0,190.0,-14.931,3.108,-10.809,26.035
9462.0,3.124,0.819,-33.885,3.285,9.563,5.339,37.666,4.92,-25.534,-2.761,0.0,39.3,39.8,9.842,3.161,-15.476,-13.205,-16.653,-14.283,-3.203,27.65,0.0,190.84,,202.0,190.0,-14.913,3.109,-10.81,26.102
9462.5,3.124,0.819,-33.885,3.285,9.563,5.339,37.666,4.92,-25.534,-2.761,0.0,39.3,39.8,9.842,3.161,-15.376,-13.26,-16.704,-14.3,-3.203,27.65,0.0,189.94,,202.0,190.0,-14.904,3.109,-10.82,26.241
9463.0,3.124,0.819,-33.885,3.285,9.563,5.332,37.667,4.925,-25.518,-2.762,0.0,39.341,39.755,9.842,3.161,-15.495,-13.227,-16.672,-14.267,-3.197,27.649,0.0,189.94,,202.0,190.0,-14.91,3.109,-10.821,26.356
9463.5,3.124,0.819,-33.885,3.285,9.563,5.332,37.667,4.925,-25.518,-2.762,0.0,39.3,39.8,9.842,3.161,-15.417,-13.276,-16.752,-14.311,-3.197,27.649,0.0,190.04,,202.0,190.0,-14.915,3.109,-10.832,26.421
9464.0,3.035,0.763,-35.036,3.262,9.707,5.332,37.667,4.925,-25.518,-2.762,0.0,39.3,39.8,9.634,3.153,-15.34,-13.243,-16.686,-14.304,-3.197,27.649,0.0,190.04,,202.0,190.0,-14.939,3.11,-10.817,26.543
9464.5,3.035,0.763,-35.036,3.262,9.707,5.332,37.667,4.925,-25.518,-2.762,0.0,39.3,39.8,9.634,3.153,-15.469,-13.248,-16.684,-14.271,-3.197,27.649,0.0,189.84,,202.0,190.0,-14.893,3.108,-10.837,26.625
9465.0,3.035,0.763,-35.036,3.262,9.707,5.332,37.667,4.925,-25.518,-2.762,0.0,39.3,39.8,9.634,3.153,-15.396,-13.264,-16.721,-14.305,-3.197,27.649,0.0,189.84,,202.0,190.0,-14.918,3.107,-10.84,26.574
9465.5,3.035,0.763,-35.036,3.262,9.707,5.332,37.667,4.925,-25.518,-2.762,0.0,39.3,39.8,9.634,3.153,-15.355,-13.22,-16.662,-14.284,-3.197,27.649,0.0,189.94,,202.0,190.0,-14.921,3.106,-10.833,26.555
9466.0,3.035,0.763,-35.036,3.262,9.707,5.322,37.658,4.932,-25.484,-2.765,0.0,39.316,39.756,9.634,3.153,-15.376,-13.261,-16.73,-14.305,-3.206,27.64,0.0,189.94,,202.0,190.0,-14.88,3.105,-10.828,26.518
9466.5,3.035,0.763,-35.036,3.262,9.707,5.322,37.658,4.932,-25.484,-2.765,0.0,39.3,39.8,9.634,3.153,-15.413,-13.216,-16.646,-14.268,-3.206,27.64,0.0,189.64,,202.0,190.0,-14.918,3.104,-10.819,26.482
