t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9467.0,3.035,0.763,-35.036,3.262,9.707,5.322,37.658,4.932,-25.484,-2.765,0.0,39.3,39.8,9.634,3.153,-15.44,-13.266,-16.73,-14.279,-3.206,27.64,0.0,189.64,,202.0,190.0,-14.886,3.103,-10.812,26.455
9467.5,2.736,0.758,-34.026,3.25,9.59,5.322,37.658,4.932,-25.484,-2.765,0.0,39.3,39.8,9.78,3.226,-15.349,-13.25,-16.69,-14.266,-3.206,27.64,0.0,190.14,,202.0,190.0,-14.929,3.101,-10.807,26.467
9468.0,2.736,0.758,-34.026,3.25,9.59,5.322,37.658,4.932,-25.484,-2.765,0.0,39.3,39.8,9.78,3.226,-15.405,-13.213,-16.639,-14.261,-3.206,27.64,0.0,190.14,,202.0,190.0,-14.889,3.095,-10.81,26.442
9468.5,2.736,0.758,-34.026,3.25,9.59,5.322,37.658,4.932,-25.484,-2.765,0.0,39.3,39.8,9.78,3.226,-15.434,-13.259,-16.742,-14.29,-3.206,27.64,0.0,189.74,,202.0,190.0,-14.88,3.09,-10.829,26.389
9469.0,2.736,0.758,-34.026,3.25,9.59,5.322,37.658,4.932,-25.484,-2.765,0.0,39.3,39.8,9.78,3.226,-15.35,-13.273,-16.699,-14.307,-3.206,27.64,0.0,189.74,,202.0,190.0,-14.931,3.084,-10.822,26.371
9469.5,2.736,0.758,-34.026,3.25,9.59,5.307,37.648,4.928,-25.482,-2.754,0.0,39.304,39.717,9.78,3.226,-15.41,-13.28,-16.726,-14.288,-3.208,27.634,0.0,190.34,,202.0,190.0,-14.907,3.078,-10.816,26.338
9470.0,2.736,0.758,-34.026,3.25,9.59,5.307,37.648,4.928,-25.482,-2.754,0.0,39.3,39.7,9.78,3.226,-15.328,-13.241,-16.664,-14.284,-3.208,27.634,0.0,190.34,,202.0,190.0,-14.926,3.072,-10.808,26.311
9470.5,2.998,0.751,-34.519,3.297,9.629,5.307,37.648,4.928,-25.482,-2.754,0.0,39.3,39.7,9.681,3.054,-15.433,-13.175,-16.627,-14.241,-3.208,27.634,0.0,189.64,,202.0,190.0,-14.88,3.067,-10.818,26.182
9471.0,2.998,0.751,-34.519,3.297,9.629,5.307,37.648,4.928,-25.482,-2.754,0.0,39.3,39.7,9.681,3.054,-15.428,-13.263,-16.718,-14.297,-3.208,27.634,0.0,189.64,,202.0,190.0,-14.869,3.066,-10.822,26.132
9471.5,2.998,0.751,-34.519,3.297,9.629,5.307,37.648,4.928,-25.482,-2.754,0.0,39.3,39.7,9.681,3.054,-15.344,-13.248,-16.695,-14.295,-3.208,27.634,0.0,189.64,,202.0,190.0,-14.927,3.065,-10.817,26.17
9472.0,2.998,0.751,-34.519,3.297,9.629,5.307,37.648,4.928,-25.482,-2.754,0.0,39.3,39.7,9.681,3.054,-15.453,-13.173,-16.633,-14.249,-3.208,27.634,0.0,189.64,,202.0,190.0,-14.896,3.064,-10.813,26.017
9472.5,2.998,0.751,-34.519,3.297,9.629,5.32,37.649,4.922,-25.493,-2.771,0.0,39.3,39.703,9.681,3.054,-15.423,-13.258,-16.711,-14.304,-3.204,27.64,0.0,189.34,,202.0,190.0,-14.877,3.063,-10.824,25.912
9473.0,2.998,0.751,-34.519,3.297,9.629,5.32,37.649,4.922,-25.493,-2.771,0.0,39.3,39.7,9.681,3.054,-15.31,-13.211,-16.648,-14.251,-3.204,27.64,0.0,189.34,,202.0,190.0,-14.924,3.061,-10.838,25.874
9473.5,2.998,0.751,-34.519,3.297,9.629,5.32,37.649,4.922,-25.493,-2.771,0.0,39.3,39.7,9.681,3.054,-15.372,-13.246,-16.707,-14.288,-3.204,27.64,0.0,189.34,,202.0,190.0,-14.855,3.06,-10.805,25.869
9474.0,2.978,0.709,-35.209,3.22,9.617,5.32,37.649,4.922,-25.493,-2.771,0.0,39.3,39.7,9.742,3.281,-15.35,-13.247,-16.664,-14.266,-3.204,27.64,0.0,189.34,,202.0,190.0,-14.903,3.059,-10.802,25.891
9474.5,2.978,0.709,-35.209,3.22,9.617,5.32,37.649,4.922,-25.493,-2.771,0.0,39.3,39.7,9.742,3.281,-15.445,-13.179,-16.657,-14.249,-3.204,27.64,0.0,189.04,,202.0,190.0,-14.882,3.058,-10.813,25.91
9475.0,2.978,0.709,-35.209,3.22,9.617,5.32,37.649,4.922,-25.493,-2.771,0.0,39.3,39.7,9.742,3.281,-15.4,-13.256,-16.723,-14.297,-3.204,27.64,0.0,189.04,,202.0,190.0,-14.882,3.057,-10.81,25.918
9475.5,2.978,0.709,-35.209,3.22,9.617,5.32,37.649,4.922,-25.493,-2.771,0.0,39.3,39.7,9.742,3.281,-15.321,-13.231,-16.669,-14.267,-3.204,27.64,0.0,189.54,,202.0,190.0,-14.919,3.055,-10.794,25.938
9476.0,2.978,0.709,-35.209,3.22,9.617,5.354,37.644,4.918,-25.507,-2.79,0.0,39.28,39.672,9.742,3.281,-15.449,-13.146,-16.601,-14.234,-3.216,27.627,0.0,189.54,,202.0,190.0,-14.872,3.054,-10.811,25.929
9476.5,2.978,0.709,-35.209,3.22,9.617,5.354,37.644,4.918,-25.507,-2.79,0.0,39.3,39.7,9.742,3.281,-15.393,-13.246,-16.715,-14.285,-3.216,27.627,0.0,188.94,,202.0,190.0,-14.857,3.053,-10.816,25.842
9477.0,3.111,0.773,-34.605,3.247,9.734,5.354,37.644,4.918,-25.507,-2.79,0.0,39.3,39.7,9.758,3.18,-15.433,-13.224,-16.667,-14.232,-3.216,27.627,0.0,188.94,,203.0,190.0,-14.91,3.052,-10.802,25.798
9477.5,3.111,0.773,-34.605,3.247,9.734,5.354,37.644,4.918,-25.507,-2.79,0.0,39.3,39.7,9.758,3.18,-15.358,-13.271,-16.721,-14.29,-3.216,27.627,0.0,189.24,,203.0,190.0,-14.889,3.053,-10.806,25.795
9478.0,3.111,0.773,-34.605,3.247,9.734,5.354,37.644,4.918,-25.507,-2.79,0.0,39.3,39.7,9.758,3.18,-15.337,-13.236,-16.665,-14.274,-3.216,27.627,0.0,189.24,,203.0,190.0,-14.91,3.054,-10.833,25.816
9478.5,3.111,0.773,-34.605,3.247,9.734,5.354,37.644,4.918,-25.507,-2.79,0.0,39.3,39.7,9.758,3.18,-15.412,-13.212,-16.653,-14.241,-3.216,27.627,0.0,189.34,,203.0,190.0,-14.878,3.055,-10.811,25.822
9479.0,3.111,0.773,-34.605,3.247,9.734,5.321,37.649,4.929,-25.495,-2.767,0.0,39.283,39.664,9.758,3.18,-15.372,-13.266,-16.699,-14.28,-3.209,27.632,0.0,189.34,,203.0,190.0,-14.88,3.055,-10.796,25.895
9479.5,3.111,0.773,-34.605,3.247,9.734,5.321,37.649,4.929,-25.495,-2.767,0.0,39.3,39.7,9.758,3.18,-15.33,-13.22,-16.661,-14.258,-3.209,27.632,0.0,189.34,,203.0,190.0,-14.904,3.056,-10.812,25.899
9480.0,2.868,0.714,-35.209,3.196,9.649,5.321,37.649,4.929,-25.495,-2.767,0.0,39.3,39.7,9.628,3.176,-15.453,-13.216,-16.663,-14.251,-3.209,27.632,0.0,189.34,,203.0,190.0,-14.867,3.057,-10.797,25.919
9480.5,2.868,0.714,-35.209,3.196,9.649,5.321,37.649,4.929,-25.495,-2.767,0.0,39.3,39.7,9.628,3.176,-15.39,-13.216,-16.661,-14.246,-3.209,27.632,0.0,189.84,,203.0,190.0,-14.896,3.054,-10.82,25.947
9481.0,2.868,0.714,-35.209,3.196,9.649,5.321,37.649,4.929,-25.495,-2.767,0.0,39.3,39.7,9.628,3.176,-15.425,-13.254,-16.743,-14.265,-3.209,27.632,0.0,189.84,,203.0,190.0,-14.878,3.051,-10.817,25.992
9481.5,2.868,0.714,-35.209,3.196,9.649,5.321,37.649,4.929,-25.495,-2.767,0.0,39.3,39.7,9.628,3.176,-15.353,-13.24,-16.698,-14.297,-3.209,27.632,0.0,190.84,,203.0,190.0,-14.922,3.048,-10.815,26.015
9482.0,2.868,0.714,-35.209,3.196,9.649,5.321,37.649,4.929,-25.495,-2.767,0.0,39.3,39.7,9.628,3.176,-15.414,-13.197,-16.62,-14.249,-3.209,27.632,0.0,190.84,,203.0,190.0,-14.897,3.045,-10.827,26.004
9482.5,2.868,0.714,-35.209,3.196,9.649,5.31,37.655,4.937,-25.442,-2.785,0.0,39.272,39.679,9.628,3.176,-15.403,-13.244,-16.712,-14.267,-3.212,27.634,0.0,191.04,,203.0,190.0,-14.87,3.042,-10.803,25.982
9483.0,2.868,0.714,-35.209,3.196,9.649,5.31,37.655,4.937,-25.442,-2.785,0.0,39.3,39.7,9.628,3.176,-15.318,-13.242,-16.681,-14.285,-3.212,27.634,0.0,191.04,,202.0,190.0,-14.907,3.039,-10.819,25.93
9483.5,3.267,0.788,-35.209,3.218,9.632,5.31,37.655,4.937,-25.442,-2.785,0.0,39.3,39.7,9.742,3.287,-15.438,-13.183,-16.621,-14.242,-3.212,27.634,0.0,190.64,,202.0,190.0,-14.881,3.037,-10.816,26.016
9484.0,3.267,0.788,-35.209,3.218,9.632,5.31,37.655,4.937,-25.442,-2.785,0.0,39.3,39.7,9.742,3.287,-15.327,-13.229,-16.655,-14.246,-3.212,27.634,0.0,190.64,,202.0,190.0,-14.871,3.04,-10.803,25.903
9484.5,3.267,0.788,-35.209,3.218,9.632,5.31,37.655,4.937,-25.442,-2.785,0.0,39.3,39.7,9.742,3.287,-15.415,-13.156,-16.588,-14.223,-3.212,27.634,0.0,189.44,,202.0,190.0,-14.864,3.044,-10.811,25.853
9485.0,3.267,0.788,-35.209,3.218,9.632,5.31,37.655,4.937,-25.442,-2.785,0.0,39.3,39.7,9.742,3.287,-15.359,-13.231,-16.7,-14.265,-3.212,27.634,0.0,189.44,,202.0,190.0,-14.845,3.048,-10.816,25.794
9485.5,3.267,0.788,-35.209,3.218,9.632,5.31,37.659,4.931,-25.424,-2.768,0.0,39.27,39.661,9.742,3.287,-15.326,-13.206,-16.646,-14.266,-3.218,27.632,0.0,189.04,,202.0,190.0,-14.889,3.051,-10.778,25.747
9486.0,3.267,0.788,-35.209,3.218,9.632,5.31,37.659,4.931,-25.424,-2.768,0.0,39.3,39.7,9.742,3.287,-15.424,-13.14,-16.596,-14.201,-3.218,27.632,0.0,189.04,,202.0,190.0,-14.861,3.055,-10.795,25.711
9486.5,2.663,0.649,-35.025,3.213,9.61,5.31,37.659,4.931,-25.424,-2.768,0.0,39.3,39.7,9.715,3.338,-15.366,-13.218,-16.688,-14.259,-3.218,27.632,0.0,190.14,,202.0,190.0,-14.84,3.058,-10.815,25.708
9487.0,2.663,0.649,-35.025,3.213,9.61,5.31,37.659,4.931,-25.424,-2.768,0.0,39.3,39.7,9.715,3.338,-15.288,-13.192,-16.627,-14.25,-3.218,27.632,0.0,190.14,,202.0,190.0,-14.883,3.052,-10.805,25.694
9487.5,2.663,0.649,-35.025,3.213,9.61,5.31,37.659,4.931,-25.424,-2.768,0.0,39.3,39.7,9.715,3.338,-15.358,-13.217,-16.68,-14.255,-3.218,27.632,0.0,189.84,,202.0,190.0,-14.839,3.046,-10.796,25.716
9488.0,2.663,0.649,-35.025,3.213,9.61,5.31,37.659,4.931,-25.424,-2.768,0.0,39.3,39.7,9.715,3.338,-15.285,-13.207,-16.617,-14.22,-3.218,27.632,0.0,189.84,,202.0,190.0,-14.877,3.039,-10.777,25.739
9488.5,2.663,0.649,-35.025,3.213,9.61,5.31,37.659,4.931,-25.424,-2.768,0.0,39.3,39.7,9.715,3.338,-15.401,-13.121,-16.601,-14.192,-3.218,27.632,0.0,190.04,,202.0,190.0,-14.832,3.033,-10.792,25.782
9489.0,2.663,0.649,-35.025,3.213,9.61,5.272,37.65,4.916,-25.437,-2.772,0.0,39.253,39.69,9.715,3.338,-15.343,-13.2,-16.656,-14.254,-3.225,27.628,0.0,190.04,,202.0,190.0,-14.829,3.027,-10.784,25.811
9489.5,2.663,0.649,-35.025,3.213,9.61,5.272,37.65,4.916,-25.437,-2.772,0.0,39.3,39.7,9.715,3.338,-15.3,-13.192,-16.6,-14.231,-3.225,27.628,0.0,189.54,,202.0,190.0,-14.863,3.021,-10.795,25.838
9490.0,3.029,0.751,-34.633,3.293,9.596,5.272,37.65,4.916,-25.437,-2.772,0.0,39.3,39.7,9.659,3.028,-15.408,-13.132,-16.588,-14.187,-3.225,27.628,0.0,189.54,,202.0,190.0,-14.831,3.015,-10.791,25.977
9490.5,3.029,0.751,-34.633,3.293,9.596,5.272,37.65,4.916,-25.437,-2.772,0.0,39.3,39.7,9.659,3.028,-15.363,-13.225,-16.69,-14.251,-3.225,27.628,0.0,189.84,,202.0,190.0,-14.829,3.015,-10.798,26.035
9491.0,3.029,0.751,-34.633,3.293,9.596,5.272,37.65,4.916,-25.437,-2.772,0.0,39.3,39.7,9.659,3.028,-15.393,-13.205,-16.643,-14.205,-3.225,27.628,0.0,189.84,,202.0,190.0,-14.882,3.016,-10.769,26.024
9491.5,3.029,0.751,-34.633,3.293,9.596,5.272,37.65,4.916,-25.437,-2.772,0.0,39.3,39.7,9.659,3.028,-15.324,-13.211,-16.67,-14.241,-3.225,27.628,0.0,188.94,,202.0,190.0,-14.861,3.016,-10.758,26.004
9492.0,3.029,0.751,-34.633,3.293,9.596,5.308,37.645,4.913,-25.442,-2.778,0.0,39.25,39.613,9.659,3.028,-15.245,-13.182,-16.579,-14.205,-3.213,27.64,0.0,188.94,,203.0,190.0,-14.861,3.016,-10.765,25.961
9492.5,3.029,0.751,-34.633,3.293,9.596,5.308,37.645,4.913,-25.442,-2.778,0.0,39.2,39.6,9.659,3.028,-15.393,-13.156,-16.556,-14.202,-3.213,27.64,0.0,190.04,,203.0,190.0,-14.803,3.016,-10.783,25.935
9493.0,3.448,0.804,-35.209,3.232,9.621,5.308,37.645,4.913,-25.442,-2.778,0.0,39.2,39.6,9.696,3.305,-15.354,-13.206,-16.669,-14.258,-3.213,27.64,0.0,190.04,,203.0,190.0,-14.827,3.017,-10.779,25.89
9493.5,3.448,0.804,-35.209,3.232,9.621,5.308,37.645,4.913,-25.442,-2.778,0.0,39.2,39.6,9.696,3.305,-15.287,-13.202,-16.62,-14.227,-3.213,27.64,0.0,188.94,,203.0,190.0,-14.872,3.024,-10.767,25.822
9494.0,3.448,0.804,-35.209,3.232,9.621,5.308,37.645,4.913,-25.442,-2.778,0.0,39.2,39.6,9.696,3.305,-15.409,-13.198,-16.653,-14.207,-3.213,27.64,0.0,188.94,,204.0,190.0,-14.834,3.031,-10.782,25.799
9494.5,3.448,0.804,-35.209,3.232,9.621,5.308,37.645,4.913,-25.442,-2.778,0.0,39.2,39.6,9.696,3.305,-15.263,-13.168,-16.582,-14.206,-3.213,27.64,0.0,190.94,,204.0,190.0,-14.867,3.037,-10.758,25.797
9495.0,3.448,0.804,-35.209,3.232,9.621,5.344,37.657,4.925,-25.44,-2.77,0.0,39.251,39.65,9.696,3.305,-15.392,-13.137,-16.591,-14.19,-3.205,27.64,0.0,190.94,,204.0,190.0,-14.805,3.044,-10.763,25.818
9495.5,3.448,0.804,-35.209,3.232,9.621,5.344,37.657,4.925,-25.44,-2.77,0.0,39.3,39.7,9.696,3.305,-15.317,-13.218,-16.662,-14.251,-3.205,27.64,0.0,190.04,,204.0,190.0,-14.828,3.051,-10.761,25.821
9496.0,3.448,0.804,-35.209,3.232,9.621,5.344,37.657,4.925,-25.44,-2.77,0.0,39.3,39.7,9.696,3.305,-15.348,-13.183,-16.622,-14.227,-3.205,27.64,0.0,190.04,,204.0,190.0,-14.862,3.057,-10.767,25.82
9496.5,2.818,0.766,-33.008,3.279,9.599,5.344,37.657,4.925,-25.44,-2.77,0.0,39.3,39.7,9.794,3.192,-15.41,-13.205,-16.672,-14.199,-3.205,27.64,0.0,191.44,,204.0,190.0,-14.845,3.064,-10.768,25.825
9497.0,2.818,0.766,-33.008,3.279,9.599,5.344,37.657,4.925,-25.44,-2.77,0.0,39.3,39.7,9.794,3.192,-15.298,-13.208,-16.636,-14.251,-3.205,27.64,0.0,191.44,,203.0,190.0,-14.871,3.06,-10.755,25.862
9497.5,2.818,0.766,-33.008,3.279,9.599,5.344,37.657,4.925,-25.44,-2.77,0.0,39.3,39.7,9.794,3.192,-15.254,-13.167,-16.591,-14.203,-3.205,27.64,0.0,191.34,,203.0,190.0,-14.848,3.056,-10.761,25.85
9498.0,2.818,0.766,-33.008,3.279,9.599,5.344,37.657,4.925,-25.44,-2.77,0.0,39.3,39.7,9.794,3.192,-15.337,-13.224,-16.675,-14.262,-3.205,27.64,0.0,191.34,,202.0,190.0,-14.804,3.052,-10.761,25.834
9498.5,2.818,0.766,-33.008,3.279,9.599,5.302,37.647,4.922,-25.444,-2.762,0.0,39.245,39.601,9.794,3.192,-15.383,-13.15,-16.584,-14.22,-3.207,27.639,0.0,192.84,,202.0,190.0,-14.875,3.048,-10.767,25.78
9499.0,2.818,0.766,-33.008,3.279,9.599,5.302,37.647,4.922,-25.444,-2.762,0.0,39.2,39.6,9.794,3.192,-15.394,-13.168,-16.601,-14.186,-3.207,27.639,0.0,192.84,,201.0,190.0,-14.834,3.044,-10.763,25.711
9499.5,3.243,0.799,-35.209,3.263,9.621,5.302,37.647,4.922,-25.444,-2.762,0.0,39.2,39.6,9.566,3.329,-15.27,-13.199,-16.619,-14.239,-3.207,27.639,0.0,192.04,,201.0,190.0,-14.837,3.04,-10.767,25.671
9500.0,3.243,0.799,-35.209,3.263,9.621,5.302,37.647,4.922,-25.444,-2.762,0.0,39.2,39.6,9.566,3.329,-15.277,-13.162,-16.551,-14.215,-3.207,27.639,0.0,192.04,,200.0,190.0,-14.831,3.044,-10.737,25.626
9500.5,3.243,0.799,-35.209,3.263,9.621,5.302,37.647,4.922,-25.444,-2.762,0.0,39.2,39.6,9.566,3.329,-15.378,-13.207,-16.677,-14.24,-3.207,27.639,0.0,192.34,,200.0,190.0,-14.801,3.047,-10.739,25.554
9501.0,3.243,0.799,-35.209,3.263,9.621,5.302,37.647,4.922,-25.444,-2.762,0.0,39.2,39.6,9.566,3.329,-15.348,-13.214,-16.664,-14.25,-3.207,27.639,0.0,192.34,,199.0,190.0,-14.876,3.05,-10.737,25.491
9501.5,3.243,0.799,-35.209,3.263,9.621,5.313,37.657,4.928,-25.402,-2.745,0.0,39.242,39.664,9.566,3.329,-15.345,-13.171,-16.606,-14.192,-3.19,27.651,0.0,188.84,,199.0,190.0,-14.869,3.053,-10.722,25.377
9502.0,3.243,0.799,-35.209,3.263,9.621,5.313,37.657,4.928,-25.402,-2.745,0.0,39.2,39.7,9.566,3.329,-15.269,-13.172,-16.623,-14.233,-3.19,27.651,0.0,188.84,,200.0,190.0,-14.828,3.057,-10.738,25.304
9502.5,3.243,0.799,-35.209,3.263,9.621,5.313,37.657,4.928,-25.402,-2.745,0.0,39.2,39.7,9.566,3.329,-15.405,-13.174,-16.662,-14.223,-3.19,27.651,0.0,190.14,,200.0,190.0,-14.824,3.06,-10.731,25.228
9503.0,3.482,0.802,-35.209,3.159,9.692,5.313,37.657,4.928,-25.402,-2.745,0.0,39.2,39.7,9.69,3.285,-15.398,-13.186,-16.698,-14.255,-3.19,27.651,0.0,190.14,,200.0,190.0,-14.866,3.063,-10.736,25.243
9503.5,3.482,0.802,-35.209,3.159,9.692,5.313,37.657,4.928,-25.402,-2.745,0.0,39.2,39.7,9.69,3.285,-15.347,-13.123,-16.559,-14.186,-3.19,27.651,0.0,188.84,,200.0,190.0,-14.884,3.07,-10.721,25.278
9504.0,3.482,0.802,-35.209,3.159,9.692,5.313,37.657,4.928,-25.402,-2.745,0.0,39.2,39.7,9.69,3.285,-15.395,-13.156,-16.598,-14.187,-3.19,27.651,0.0,188.84,,201.0,190.0,-14.804,3.076,-10.732,25.29
9504.5,3.482,0.802,-35.209,3.159,9.692,5.313,37.657,4.928,-25.402,-2.745,0.0,39.2,39.7,9.69,3.285,-15.315,-13.187,-16.638,-14.218,-3.19,27.651,0.0,188.94,,201.0,190.0,-14.834,3.083,-10.738,25.294
9505.0,3.482,0.802,-35.209,3.159,9.692,5.283,37.658,4.923,-25.403,-2.751,0.0,39.243,39.659,9.69,3.285,-15.4,-13.207,-16.68,-14.226,-3.185,27.663,0.0,188.94,,202.0,190.0,-14.839,3.096,-10.747,25.306
9505.5,3.482,0.802,-35.209,3.159,9.692,5.283,37.658,4.923,-25.403,-2.751,0.0,39.2,39.7,9.69,3.285,-15.326,-13.193,-16.65,-14.239,-3.185,27.663,0.0,186.94,,202.0,190.0,-14.878,3.096,-10.744,25.292
9506.0,2.426,0.623,-34.466,3.282,9.654,5.283,37.658,4.923,-25.403,-2.751,0.0,39.2,39.7,9.643,3.139,-15.412,-13.11,-16.56,-14.169,-3.185,27.663,0.0,186.94,,203.0,190.0,-14.852,3.102,-10.729,25.286
9506.5,2.426,0.623,-34.466,3.282,9.654,5.283,37.658,4.923,-25.403,-2.751,0.0,39.2,39.7,9.643,3.139,-15.368,-13.185,-16.66,-14.207,-3.185,27.663,0.0,188.84,,203.0,190.0,-14.813,3.091,-10.747,25.247
9507.0,2.426,0.623,-34.466,3.282,9.654,5.283,37.658,4.923,-25.403,-2.751,0.0,39.2,39.7,9.643,3.139,-15.291,-13.19,-16.602,-14.206,-3.185,27.663,0.0,188.84,,204.0,190.0,-14.855,3.08,-10.736,25.182
9507.5,2.426,0.623,-34.466,3.282,9.654,5.283,37.658,4.923,-25.403,-2.751,0.0,39.2,39.7,9.643,3.139,-15.392,-13.15,-16.573,-14.208,-3.185,27.663,0.0,188.94,,204.0,190.0,-14.822,3.07,-10.735,25.132
9508.0,2.426,0.623,-34.466,3.282,9.654,5.281,37.662,4.923,-25.383,-2.744,0.0,39.252,39.672,9.643,3.139,-15.359,-13.191,-16.681,-14.245,-3.182,27.666,0.0,188.94,,205.0,190.0,-14.831,3.059,-10.729,25.165
9508.5,2.426,0.623,-34.466,3.282,9.654,5.281,37.662,4.923,-25.383,-2.744,0.0,39.3,39.7,9.643,3.139,-15.398,-13.142,-16.577,-14.172,-3.182,27.666,0.0,190.74,,205.0,190.0,-14.869,3.049,-10.737,25.209
9509.0,2.99,0.803,-34.262,3.254,9.617,5.281,37.662,4.923,-25.383,-2.744,0.0,39.3,39.7,9.769,3.317,-15.342,-13.199,-16.673,-14.242,-3.182,27.666,0.0,190.74,,205.0,190.0,-14.822,3.038,-10.736,25.298
9509.5,2.99,0.803,-34.262,3.254,9.617,5.281,37.662,4.923,-25.383,-2.744,0.0,39.3,39.7,9.769,3.317,-15.237,-13.171,-16.599,-14.212,-3.182,27.666,0.0,189.54,,205.0,190.0,-14.864,3.038,-10.732,25.37
9510.0,2.99,0.803,-34.262,3.254,9.617,5.281,37.662,4.923,-25.383,-2.744,0.0,39.3,39.7,9.769,3.317,-15.402,-13.141,-16.589,-14.209,-3.182,27.666,0.0,189.54,,205.0,190.0,-14.805,3.037,-10.741,25.449
9510.5,2.99,0.803,-34.262,3.254,9.617,5.281,37.662,4.923,-25.383,-2.744,0.0,39.3,39.7,9.769,3.317,-15.348,-13.184,-16.677,-14.248,-3.182,27.666,0.0,193.04,,205.0,190.0,-14.835,3.036,-10.751,25.472
9511.0,2.99,0.803,-34.262,3.254,9.617,5.281,37.662,4.923,-25.383,-2.744,0.0,39.3,39.7,9.769,3.317,-15.329,-13.145,-16.58,-14.205,-3.182,27.666,0.0,193.04,,204.0,190.0,-14.864,3.035,-10.752,25.475
9511.5,2.99,0.803,-34.262,3.254,9.617,5.343,37.662,4.933,-25.385,-2.734,0.0,39.254,39.713,9.769,3.317,-15.391,-13.184,-16.613,-14.179,-3.165,27.675,0.0,191.34,,204.0,190.0,-14.815,3.035,-10.743,25.503
9512.0,2.99,0.803,-34.262,3.254,9.617,5.343,37.662,4.933,-25.385,-2.734,0.0,39.3,39.7,9.769,3.317,-15.297,-13.176,-16.625,-14.2,-3.165,27.675,0.0,191.34,,203.0,190.0,-14.842,3.034,-10.725,25.564
9512.5,3.397,0.87,-35.011,3.257,9.56,5.343,37.662,4.933,-25.385,-2.734,0.0,39.3,39.7,9.686,3.434,-15.375,-13.17,-16.62,-14.206,-3.165,27.675,0.0,192.64,,203.0,190.0,-14.824,3.033,-10.739,25.601
9513.0,3.397,0.87,-35.011,3.257,9.56,5.343,37.662,4.933,-25.385,-2.734,0.0,39.3,39.7,9.686,3.434,-15.319,-13.185,-16.652,-14.224,-3.165,27.675,0.0,192.64,,202.0,190.0,-14.843,3.039,-10.726,25.562
9513.5,3.397,0.87,-35.011,3.257,9.56,5.343,37.662,4.933,-25.385,-2.734,0.0,39.3,39.7,9.686,3.434,-15.397,-13.138,-16.589,-14.193,-3.165,27.675,0.0,189.24,,202.0,190.0,-14.845,3.045,-10.739,25.496
9514.0,3.397,0.87,-35.011,3.257,9.56,5.343,37.662,4.933,-25.385,-2.734,0.0,39.3,39.7,9.686,3.434,-15.381,-13.199,-16.681,-14.197,-3.165,27.675,0.0,189.24,,202.0,190.0,-14.829,3.051,-10.747,25.478
9514.5,3.397,0.87,-35.011,3.257,9.56,5.352,37.653,4.93,-25.37,-2.736,0.0,39.247,39.704,9.686,3.434,-15.301,-13.177,-16.629,-14.22,-3.172,27.67,0.0,190.14,,202.0,190.0,-14.865,3.056,-10.728,25.428
9515.0,3.397,0.87,-35.011,3.257,9.56,5.352,37.653,4.93,-25.37,-2.736,0.0,39.2,39.7,9.686,3.434,-15.353,-13.117,-16.566,-14.171,-3.172,27.67,0.0,190.14,,202.0,190.0,-14.832,3.062,-10.728,25.354
9515.5,3.249,0.734,-35.209,3.257,9.698,5.352,37.653,4.93,-25.37,-2.736,0.0,39.2,39.7,9.656,3.26,-15.35,-13.175,-16.66,-14.192,-3.172,27.67,0.0,189.14,,202.0,190.0,-14.802,3.067,-10.731,25.295
9516.0,3.249,0.734,-35.209,3.257,9.698,5.352,37.653,4.93,-25.37,-2.736,0.0,39.2,39.7,9.656,3.26,-15.387,-13.113,-16.575,-14.196,-3.172,27.67,0.0,189.14,,202.0,190.0,-14.844,3.07,-10.743,25.28
9516.5,3.249,0.734,-35.209,3.257,9.698,5.352,37.653,4.93,-25.37,-2.736,0.0,39.2,39.7,9.656,3.26,-15.359,-13.19,-16.678,-14.23,-3.172,27.67,0.0,190.54,,202.0,190.0,-14.818,3.073,-10.74,25.29
9517.0,3.249,0.734,-35.209,3.257,9.698,5.352,37.653,4.93,-25.37,-2.736,0.0,39.2,39.7,9.656,3.26,-15.278,-13.168,-16.603,-14.213,-3.172,27.67,0.0,190.54,,202.0,190.0,-14.864,3.076,-10.74,25.297
9517.5,3.249,0.734,-35.209,3.257,9.698,5.352,37.653,4.93,-25.37,-2.736,0.0,39.2,39.7,9.656,3.26,-15.345,-13.153,-16.569,-14.192,-3.172,27.67,0.0,188.14,,202.0,190.0,-14.815,3.079,-10.72,25.324
9518.0,3.249,0.734,-35.209,3.257,9.698,5.335,37.663,4.925,-25.365,-2.73,0.0,39.264,39.746,9.656,3.26,-15.329,-13.186,-16.64,-14.208,-3.162,27.671,0.0,188.14,,203.0,190.0,-14.815,3.082,-10.729,25.347
9518.5,3.249,0.734,-35.209,3.257,9.698,5.335,37.663,4.925,-25.365,-2.73,0.0,39.3,39.7,9.656,3.26,-15.298,-13.153,-16.625,-14.192,-3.162,27.671,0.0,190.14,,203.0,190.0,-14.841,3.085,-10.726,25.386
9519.0,2.822,0.771,-34.241,3.289,9.61,5.335,37.663,4.925,-25.365,-2.73,0.0,39.3,39.7,9.755,3.292,-15.391,-13.113,-16.571,-14.189,-3.162,27.671,0.0,190.14,,203.0,190.0,-14.817,3.087,-10.732,25.352
9519.5,2.822,0.771,-34.241,3.289,9.61,5.335,37.663,4.925,-25.365,-2.73,0.0,39.3,39.7,9.755,3.292,-15.153,-13.144,-16.551,-14.187,-3.162,27.671,0.0,188.24,,203.0,190.0,-14.816,3.083,-10.72,25.335
9520.0,2.822,0.771,-34.241,3.289,9.61,5.335,37.663,4.925,-25.365,-2.73,0.0,39.3,39.7,9.755,3.292,-15.367,-13.135,-16.558,-14.177,-3.162,27.671,0.0,188.24,,204.0,190.0,-14.759,3.079,-10.711,25.432
9520.5,2.822,0.771,-34.241,3.289,9.61,5.335,37.663,4.925,-25.365,-2.73,0.0,39.3,39.7,9.755,3.292,-15.298,-13.165,-16.628,-14.211,-3.162,27.671,0.0,191.34,,204.0,190.0,-14.809,3.075,-10.729,25.415
9521.0,2.822,0.771,-34.241,3.289,9.61,5.318,37.661,4.925,-25.374,-2.718,0.0,39.275,39.788,9.755,3.292,-15.25,-13.156,-16.544,-14.191,-3.156,27.678,0.0,191.34,,203.0,190.0,-14.826,3.07,-10.707,25.31
9521.5,2.822,0.771,-34.241,3.289,9.61,5.318,37.661,4.925,-25.374,-2.718,0.0,39.3,39.8,9.755,3.292,-15.361,-13.134,-16.556,-14.175,-3.156,27.678,0.0,190.34,,203.0,190.0,-14.785,3.066,-10.711,25.173
9522.0,2.995,0.798,-33.994,3.29,9.565,5.318,37.661,4.925,-25.374,-2.718,0.0,39.3,39.8,9.729,3.122,-15.285,-13.166,-16.585,-14.157,-3.156,27.678,0.0,190.34,,203.0,190.0,-14.806,3.062,-10.716,25.043
9522.5,2.995,0.798,-33.994,3.29,9.565,5.318,37.661,4.925,-25.374,-2.718,0.0,39.3,39.8,9.729,3.122,-15.272,-13.15,-16.604,-14.18,-3.156,27.678,0.0,191.04,,203.0,190.0,-14.799,3.061,-10.726,25.039
9523.0,2.995,0.798,-33.994,3.29,9.565,5.318,37.661,4.925,-25.374,-2.718,0.0,39.3,39.8,9.729,3.122,-15.341,-13.164,-16.661,-14.217,-3.156,27.678,0.0,191.04,,202.0,190.0,-14.802,3.06,-10.721,25.009
9523.5,2.995,0.798,-33.994,3.29,9.565,5.318,37.661,4.925,-25.374,-2.718,0.0,39.3,39.8,9.729,3.122,-15.275,-13.15,-16.628,-14.187,-3.156,27.678,0.0,190.54,,202.0,190.0,-14.846,3.059,-10.726,25.005
9524.0,2.995,0.798,-33.994,3.29,9.565,5.296,37.656,4.913,-25.366,-2.743,0.0,39.267,39.763,9.729,3.122,-15.252,-13.093,-16.494,-14.13,-3.169,27.663,0.0,190.54,,202.0,190.0,-14.81,3.058,-10.71,25.03
9524.5,2.995,0.798,-33.994,3.29,9.565,5.296,37.656,4.913,-25.366,-2.743,0.0,39.3,39.8,9.729,3.122,-15.293,-13.14,-16.609,-14.194,-3.169,27.663,0.0,191.04,,202.0,190.0,-14.742,3.057,-10.715,25.016
9525.0,2.995,0.798,-33.994,3.29,9.565,5.296,37.656,4.913,-25.366,-2.743,0.0,39.3,39.8,9.729,3.122,-15.31,-13.15,-16.65,-14.216,-3.169,27.663,0.0,191.04,,201.0,190.0,-14.809,3.056,-10.722,25.048
9525.5,3.084,0.711,-35.209,3.236,9.645,5.296,37.656,4.913,-25.366,-2.743,0.0,39.3,39.8,9.602,3.184,-15.285,-13.083,-16.52,-14.149,-3.169,27.663,0.0,189.54,,201.0,190.0,-14.832,3.055,-10.722,25.076
9526.0,3.084,0.711,-35.209,3.236,9.645,5.296,37.656,4.913,-25.366,-2.743,0.0,39.3,39.8,9.602,3.184,-15.33,-13.158,-16.641,-14.231,-3.169,27.663,0.0,189.54,,201.0,190.0,-14.759,3.055,-10.734,25.127
9526.5,3.084,0.711,-35.209,3.236,9.645,5.296,37.656,4.913,-25.366,-2.743,0.0,39.3,39.8,9.602,3.184,-15.391,-13.176,-16.672,-14.185,-3.169,27.663,0.0,189.44,,201.0,190.0,-14.84,3.056,-10.71,25.137
9527.0,3.084,0.711,-35.209,3.236,9.645,5.296,37.656,4.913,-25.366,-2.743,0.0,39.3,39.8,9.602,3.184,-15.285,-13.164,-16.626,-14.196,-3.169,27.663,0.0,189.44,,201.0,190.0,-14.856,3.056,-10.713,25.17
9527.5,3.084,0.711,-35.209,3.236,9.645,5.282,37.664,4.92,-25.346,-2.746,0.0,39.273,39.809,9.602,3.184,-15.211,-13.101,-16.522,-14.149,-3.167,27.672,0.0,188.44,,201.0,190.0,-14.818,3.057,-10.717,25.249
9528.0,3.084,0.711,-35.209,3.236,9.645,5.282,37.664,4.92,-25.346,-2.746,0.0,39.3,39.8,9.602,3.184,-15.324,-13.107,-16.535,-14.145,-3.167,27.672,0.0,188.44,,202.0,190.0,-14.746,3.057,-10.695,25.329
9528.5,2.709,0.734,-34.322,3.328,9.648,5.282,37.664,4.92,-25.346,-2.746,0.0,39.3,39.8,9.679,3.168,-15.296,-13.134,-16.628,-14.201,-3.167,27.672,0.0,189.44,,202.0,190.0,-14.778,3.058,-10.705,25.385
9529.0,2.709,0.734,-34.322,3.328,9.648,5.282,37.664,4.92,-25.346,-2.746,0.0,39.3,39.8,9.679,3.168,-15.373,-13.127,-16.606,-14.187,-3.167,27.672,0.0,189.44,,202.0,190.0,-14.815,3.052,-10.706,25.634
9529.5,2.709,0.734,-34.322,3.328,9.648,5.282,37.664,4.92,-25.346,-2.746,0.0,39.3,39.8,9.679,3.168,-15.369,-13.139,-16.662,-14.205,-3.167,27.672,0.0,188.04,,202.0,190.0,-14.823,3.046,-10.693,25.767
9530.0,2.709,0.734,-34.322,3.328,9.648,5.282,37.664,4.92,-25.346,-2.746,0.0,39.3,39.8,9.679,3.168,-15.285,-13.117,-16.548,-14.149,-3.167,27.672,0.0,188.04,,203.0,190.0,-14.844,3.041,-10.699,25.918
9530.5,2.709,0.734,-34.322,3.328,9.648,5.303,37.671,4.914,-25.354,-2.727,0.0,39.291,39.738,9.679,3.168,-15.304,-13.165,-16.609,-14.176,-3.164,27.67,0.0,189.74,,203.0,190.0,-14.775,3.035,-10.69,25.96
9531.0,2.709,0.734,-34.322,3.328,9.648,5.303,37.671,4.914,-25.354,-2.727,0.0,39.3,39.7,9.679,3.168,-15.261,-13.134,-16.598,-14.186,-3.164,27.67,0.0,189.74,,203.0,190.0,-14.814,3.03,-10.688,25.997
9531.5,2.709,0.734,-34.322,3.328,9.648,5.303,37.671,4.914,-25.354,-2.727,0.0,39.3,39.7,9.679,3.168,-15.349,-13.075,-16.529,-14.148,-3.164,27.67,0.0,187.44,,203.0,190.0,-14.795,3.025,-10.693,26.103
9532.0,3.411,0.829,-35.209,3.218,9.588,5.303,37.671,4.914,-25.354,-2.727,0.0,39.3,39.7,9.616,3.327,-15.253,-13.159,-16.596,-14.163,-3.164,27.67,0.0,187.44,,204.0,190.0,-14.775,3.02,-10.677,26.114
9532.5,3.411,0.829,-35.209,3.218,9.588,5.303,37.671,4.914,-25.354,-2.727,0.0,39.3,39.7,9.616,3.327,-15.225,-13.118,-16.542,-14.151,-3.164,27.67,0.0,188.94,,204.0,190.0,-14.793,3.026,-10.675,26.206
9533.0,3.411,0.829,-35.209,3.218,9.588,5.303,37.671,4.914,-25.354,-2.727,0.0,39.3,39.7,9.616,3.327,-15.332,-13.115,-16.553,-14.166,-3.164,27.67,0.0,188.94,,205.0,190.0,-14.759,3.032,-10.687,26.191
9533.5,3.411,0.829,-35.209,3.218,9.588,5.303,37.671,4.914,-25.354,-2.727,0.0,39.3,39.7,9.616,3.327,-15.3,-13.153,-16.63,-14.197,-3.164,27.67,0.0,188.54,,205.0,190.0,-14.791,3.039,-10.694,26.131
9534.0,3.411,0.829,-35.209,3.218,9.588,5.294,37.664,4.919,-25.326,-2.729,0.0,39.296,39.816,9.616,3.327,-15.328,-13.036,-16.467,-14.122,-3.178,27.663,0.0,188.54,,206.0,190.0,-14.82,3.045,-10.68,26.115
9534.5,3.411,0.829,-35.209,3.218,9.588,5.294,37.664,4.919,-25.326,-2.729,0.0,39.3,39.8,9.616,3.327,-15.227,-13.117,-16.556,-14.143,-3.178,27.663,0.0,190.44,,206.0,190.0,-14.738,3.051,-10.688,26.105
9535.0,3.191,0.857,-34.076,3.308,9.582,5.294,37.664,4.919,-25.326,-2.729,0.0,39.3,39.8,9.691,3.102,-15.235,-13.136,-16.571,-14.152,-3.178,27.663,0.0,190.44,,206.0,190.0,-14.761,3.057,-10.687,26.075
9535.5,3.191,0.857,-34.076,3.308,9.582,5.294,37.664,4.919,-25.326,-2.729,0.0,39.3,39.8,9.691,3.102,-15.318,-13.129,-16.581,-14.199,-3.178,27.663,0.0,189.64,,206.0,190.0,-14.773,3.059,-10.687,26.067
9536.0,3.191,0.857,-34.076,3.308,9.582,5.294,37.664,4.919,-25.326,-2.729,0.0,39.3,39.8,9.691,3.102,-15.323,-13.139,-16.629,-14.197,-3.178,27.663,0.0,189.64,,206.0,190.0,-14.806,3.061,-10.674,25.984
9536.5,3.191,0.857,-34.076,3.308,9.582,5.294,37.664,4.919,-25.326,-2.729,0.0,39.3,39.8,9.691,3.102,-15.163,-13.036,-16.5,-14.117,-3.178,27.663,0.0,193.44,,206.0,190.0,-14.822,3.063,-10.665,25.935
9537.0,3.191,0.857,-34.076,3.308,9.582,5.316,37.665,4.923,-25.32,-2.735,0.0,39.299,39.815,9.691,3.102,-15.286,-13.053,-16.494,-14.088,-3.188,27.652,0.0,193.44,,205.0,190.0,-14.704,3.065,-10.661,25.895
9537.5,3.191,0.857,-34.076,3.308,9.582,5.316,37.665,4.923,-25.32,-2.735,0.0,39.3,39.8,9.691,3.102,-15.281,-13.11,-16.582,-14.154,-3.188,27.652,0.0,192.44,,205.0,190.0,-14.73,3.067,-10.672,25.881
9538.0,2.793,0.739,-34.225,3.265,9.551,5.316,37.665,4.923,-25.32,-2.735,0.0,39.3,39.8,9.809,3.242,-15.333,-13.123,-16.634,-14.163,-3.188,27.652,0.0,192.44,,204.0,190.0,-14.782,3.069,-10.648,25.955
9538.5,2.793,0.739,-34.225,3.265,9.551,5.316,37.665,4.923,-25.32,-2.735,0.0,39.3,39.8,9.809,3.242,-15.282,-13.103,-16.569,-14.14,-3.188,27.652,0.0,193.64,,204.0,190.0,-14.813,3.065,-10.679,26.072
9539.0,2.793,0.739,-34.225,3.265,9.551,5.316,37.665,4.923,-25.32,-2.735,0.0,39.3,39.8,9.809,3.242,-15.23,-13.068,-16.466,-14.126,-3.188,27.652,0.0,193.64,,203.0,190.0,-14.774,3.06,-10.661,26.187
9539.5,2.793,0.739,-34.225,3.265,9.551,5.316,37.665,4.923,-25.32,-2.735,0.0,39.3,39.8,9.809,3.242,-15.212,-13.114,-16.558,-14.136,-3.188,27.652,0.0,191.04,,203.0,190.0,-14.723,3.056,-10.667,26.467
9540.0,2.793,0.739,-34.225,3.265,9.551,5.316,37.665,4.923,-25.32,-2.735,0.0,39.3,39.8,9.809,3.242,-15.282,-13.126,-16.58,-14.156,-3.188,27.652,0.0,191.04,,202.0,190.0,-14.755,3.051,-10.67,26.555
9540.5,2.793,0.739,-34.225,3.265,9.551,5.306,37.672,4.916,-25.326,-2.747,0.0,39.306,39.825,9.809,3.242,-15.331,-13.126,-16.645,-14.183,-3.198,27.649,0.0,192.44,,202.0,190.0,-14.786,3.047,-10.67,26.604
9541.0,2.793,0.739,-34.225,3.265,9.551,5.306,37.672,4.916,-25.326,-2.747,0.0,39.3,39.8,9.809,3.242,-15.261,-13.068,-16.507,-14.133,-3.198,27.649,0.0,192.44,,201.0,190.0,-14.821,3.043,-10.671,26.651
9541.5,3.549,0.833,-35.209,3.247,9.711,5.306,37.672,4.916,-25.326,-2.747,0.0,39.3,39.8,9.457,3.271,-15.125,-13.054,-16.482,-14.104,-3.198,27.649,0.0,191.14,,201.0,190.0,-14.742,3.039,-10.659,26.598
9542.0,3.549,0.833,-35.209,3.247,9.711,5.306,37.672,4.916,-25.326,-2.747,0.0,39.3,39.8,9.457,3.271,-15.295,-13.125,-16.587,-14.155,-3.198,27.649,0.0,191.14,,200.0,190.0,-14.691,3.047,-10.667,26.567
9542.5,3.549,0.833,-35.209,3.247,9.711,5.306,37.672,4.916,-25.326,-2.747,0.0,39.3,39.8,9.457,3.271,-15.31,-13.111,-16.595,-14.126,-3.198,27.649,0.0,187.84,,200.0,190.0,-14.791,3.056,-10.68,26.537
9543.0,3.549,0.833,-35.209,3.247,9.711,5.306,37.672,4.916,-25.326,-2.747,0.0,39.3,39.8,9.457,3.271,-15.296,-13.137,-16.589,-14.175,-3.198,27.649,0.0,187.84,,201.0,190.0,-14.786,3.064,-10.663,26.514
9543.5,3.549,0.833,-35.209,3.247,9.711,5.303,37.672,4.916,-25.308,-2.747,0.0,39.317,39.83,9.457,3.271,-15.323,-13.077,-16.528,-14.151,-3.191,27.655,0.0,186.94,,201.0,190.0,-14.799,3.072,-10.669,26.507
9544.0,3.549,0.833,-35.209,3.247,9.711,5.303,37.672,4.916,-25.308,-2.747,0.0,39.3,39.8,9.457,3.271,-15.313,-13.136,-16.631,-14.196,-3.191,27.655,0.0,186.94,,202.0,190.0,-14.77,3.079,-10.676,26.428
9544.5,2.815,0.762,-34.405,3.271,9.642,5.303,37.672,4.916,-25.308,-2.747,0.0,39.3,39.8,9.744,3.348,-15.333,-13.055,-16.516,-14.116,-3.191,27.655,0.0,188.14,,202.0,190.0,-14.819,3.087,-10.69,26.308
9545.0,2.815,0.762,-34.405,3.271,9.642,5.303,37.672,4.916,-25.308,-2.747,0.0,39.3,39.8,9.744,3.348,-15.269,-13.132,-16.612,-14.167,-3.191,27.655,0.0,188.14,,203.0,190.0,-14.755,3.083,-10.682,26.236
9545.5,2.815,0.762,-34.405,3.271,9.642,5.303,37.672,4.916,-25.308,-2.747,0.0,39.3,39.8,9.744,3.348,-15.09,-13.095,-16.481,-14.112,-3.191,27.655,0.0,187.64,,203.0,190.0,-14.795,3.078,-10.659,26.16
9546.0,2.815,0.762,-34.405,3.271,9.642,5.303,37.672,4.916,-25.308,-2.747,0.0,39.3,39.8,9.744,3.348,-15.32,-13.079,-16.509,-14.123,-3.191,27.655,0.0,187.64,,204.0,190.0,-14.694,3.074,-10.655,26.114
9546.5,2.815,0.762,-34.405,3.271,9.642,5.303,37.672,4.916,-25.308,-2.747,0.0,39.3,39.8,9.744,3.348,-15.245,-13.099,-16.584,-14.157,-3.191,27.655,0.0,189.74,,204.0,190.0,-14.758,3.07,-10.655,26.064
9547.0,2.815,0.762,-34.405,3.271,9.642,5.299,37.673,4.934,-25.321,-2.748,0.0,39.327,39.858,9.744,3.348,-15.303,-13.075,-16.537,-14.124,-3.174,27.652,0.0,189.74,,204.0,190.0,-14.771,3.066,-10.662,26.014
9547.5,2.815,0.762,-34.405,3.271,9.642,5.299,37.673,4.934,-25.321,-2.748,0.0,39.3,39.9,9.744,3.348,-15.269,-13.074,-16.527,-14.056,-3.174,27.652,0.0,188.44,,204.0,190.0,-14.76,3.061,-10.643,25.984
9548.0,3.652,0.866,-35.209,3.242,9.69,5.299,37.673,4.934,-25.321,-2.748,0.0,39.3,39.9,9.486,3.23,-15.281,-13.09,-16.566,-14.144,-3.174,27.652,0.0,188.44,,205.0,190.0,-14.732,3.057,-10.646,25.989
9548.5,3.652,0.866,-35.209,3.242,9.69,5.299,37.673,4.934,-25.321,-2.748,0.0,39.3,39.9,9.486,3.23,-15.234,-13.082,-16.524,-14.109,-3.174,27.652,0.0,189.64,,205.0,190.0,-14.77,3.067,-10.629,25.953
9549.0,3.652,0.866,-35.209,3.242,9.69,5.299,37.673,4.934,-25.321,-2.748,0.0,39.3,39.9,9.486,3.23,-15.325,-13.105,-16.595,-14.151,-3.174,27.652,0.0,189.64,,205.0,190.0,-14.737,3.077,-10.649,25.937
9549.5,3.652,0.866,-35.209,3.242,9.69,5.299,37.673,4.934,-25.321,-2.748,0.0,39.3,39.9,9.486,3.23,-15.247,-13.108,-16.583,-14.166,-3.174,27.652,0.0,191.74,,205.0,190.0,-14.794,3.086,-10.636,25.941
9550.0,3.652,0.866,-35.209,3.242,9.69,5.29,37.687,4.921,-25.312,-2.742,0.0,39.329,39.85,9.486,3.23,-15.346,-13.014,-16.48,-14.102,-3.181,27.647,0.0,191.74,,204.0,190.0,-14.776,3.095,-10.66,25.924
9550.5,3.652,0.866,-35.209,3.242,9.69,5.29,37.687,4.921,-25.312,-2.742,0.0,39.3,39.8,9.486,3.23,-15.29,-13.129,-16.609,-14.122,-3.181,27.647,0.0,191.64,,204.0,190.0,-14.736,3.105,-10.665,25.892
9551.0,3.437,0.801,-35.209,3.19,9.679,5.29,37.687,4.921,-25.312,-2.742,0.0,39.3,39.8,9.632,3.345,-15.211,-13.1,-16.534,-14.138,-3.181,27.647,0.0,191.64,,203.0,190.0,-14.787,3.114,-10.655,25.861
9551.5,3.437,0.801,-35.209,3.19,9.679,5.29,37.687,4.921,-25.312,-2.742,0.0,39.3,39.8,9.632,3.345,-15.315,-13.12,-16.63,-14.181,-3.181,27.647,0.0,190.74,,203.0,190.0,-14.746,3.119,-10.667,25.761
9552.0,3.437,0.801,-35.209,3.19,9.679,5.29,37.687,4.921,-25.312,-2.742,0.0,39.3,39.8,9.632,3.345,-15.24,-13.091,-16.567,-14.161,-3.181,27.647,0.0,190.74,,203.0,190.0,-14.811,3.124,-10.675,25.658
9552.5,3.437,0.801,-35.209,3.19,9.679,5.29,37.687,4.921,-25.312,-2.742,0.0,39.3,39.8,9.632,3.345,-15.313,-13.059,-16.524,-14.125,-3.181,27.647,0.0,192.14,,203.0,190.0,-14.765,3.129,-10.662,25.556
9553.0,3.437,0.801,-35.209,3.19,9.679,5.324,37.68,4.929,-25.314,-2.763,0.0,39.336,39.867,9.632,3.345,-15.246,-13.109,-16.568,-14.129,-3.174,27.643,0.0,192.14,,202.0,190.0,-14.755,3.134,-10.682,25.522
9553.5,3.437,0.801,-35.209,3.19,9.679,5.324,37.68,4.929,-25.314,-2.763,0.0,39.3,39.9,9.632,3.345,-15.246,-13.092,-16.553,-14.149,-3.174,27.643,0.0,191.54,,202.0,190.0,-14.763,3.139,-10.666,25.52
9554.0,3.437,0.801,-35.209,3.19,9.679,5.324,37.68,4.929,-25.314,-2.763,0.0,39.3,39.9,9.632,3.345,-15.325,-13.103,-16.571,-14.167,-3.174,27.643,0.0,191.54,,201.0,190.0,-14.76,3.144,-10.659,25.462
9554.5,3.032,0.75,-34.685,3.231,9.622,5.324,37.68,4.929,-25.314,-2.763,0.0,39.3,39.9,9.744,3.301,-15.276,-13.121,-16.606,-14.184,-3.174,27.643,0.0,192.54,,201.0,190.0,-14.792,3.149,-10.677,25.475
9555.0,3.032,0.75,-34.685,3.231,9.622,5.324,37.68,4.929,-25.314,-2.763,0.0,39.3,39.9,9.744,3.301,-15.286,-13.072,-16.526,-14.082,-3.174,27.643,0.0,192.54,,200.0,190.0,-14.797,3.147,-10.654,25.49
9555.5,3.032,0.75,-34.685,3.231,9.622,5.324,37.68,4.929,-25.314,-2.763,0.0,39.3,39.9,9.744,3.301,-15.202,-13.09,-16.569,-14.145,-3.174,27.643,0.0,188.44,,200.0,190.0,-14.741,3.145,-10.673,25.557
9556.0,3.032,0.75,-34.685,3.231,9.622,5.324,37.68,4.929,-25.314,-2.763,0.0,39.3,39.9,9.744,3.301,-15.345,-13.095,-16.569,-14.138,-3.174,27.643,0.0,188.44,,201.0,190.0,-14.751,3.143,-10.678,25.666
9556.5,3.032,0.75,-34.685,3.231,9.622,5.312,37.695,4.928,-25.297,-2.741,0.0,39.353,39.86,9.744,3.301,-15.311,-13.122,-16.624,-14.179,-3.169,27.654,0.0,189.04,,201.0,190.0,-14.787,3.141,-10.645,25.83
9557.0,3.032,0.75,-34.685,3.231,9.622,5.312,37.695,4.928,-25.297,-2.741,0.0,39.4,39.9,9.744,3.301,-15.321,-13.051,-16.46,-14.125,-3.169,27.654,0.0,189.04,,201.0,190.0,-14.809,3.14,-10.669,25.843
9557.5,3.428,0.842,-35.078,3.281,9.569,5.312,37.695,4.928,-25.297,-2.741,0.0,39.4,39.9,9.774,3.307,-15.305,-13.0,-16.437,-14.061,-3.169,27.654,0.0,188.24,,201.0,190.0,-14.739,3.138,-10.668,25.899
9558.0,3.428,0.842,-35.078,3.281,9.569,5.312,37.695,4.928,-25.297,-2.741,0.0,39.4,39.9,9.774,3.307,-15.175,-13.106,-16.539,-14.135,-3.169,27.654,0.0,188.24,,202.0,190.0,-14.701,3.143,-10.648,26.011
9558.5,3.428,0.842,-35.078,3.281,9.569,5.312,37.695,4.928,-25.297,-2.741,0.0,39.4,39.9,9.774,3.307,-15.321,-13.093,-16.626,-14.152,-3.169,27.654,0.0,188.84,,202.0,190.0,-14.739,3.147,-10.655,26.134
9559.0,3.428,0.842,-35.078,3.281,9.569,5.312,37.695,4.928,-25.297,-2.741,0.0,39.4,39.9,9.774,3.307,-15.303,-13.105,-16.537,-14.138,-3.169,27.654,0.0,188.84,,203.0,190.0,-14.798,3.152,-10.656,26.15
9559.5,3.428,0.842,-35.078,3.281,9.569,5.295,37.705,4.936,-25.301,-2.726,0.0,39.363,39.871,9.774,3.307,-15.295,-13.03,-16.347,-14.054,-3.179,27.659,0.0,188.74,,203.0,190.0,-14.771,3.156,-10.65,26.133
9560.0,3.428,0.842,-35.078,3.281,9.569,5.295,37.705,4.936,-25.301,-2.726,0.0,39.4,39.9,9.774,3.307,-15.18,-13.055,-16.443,-14.086,-3.179,27.659,0.0,188.74,,204.0,190.0,-14.681,3.161,-10.667,26.26
9560.5,3.428,0.842,-35.078,3.281,9.569,5.295,37.705,4.936,-25.301,-2.726,0.0,39.4,39.9,9.774,3.307,-15.257,-13.087,-16.543,-14.131,-3.179,27.659,0.0,188.74,,204.0,190.0,-14.691,3.165,-10.65,26.251
9561.0,3.048,0.8,-33.873,3.237,9.621,5.295,37.705,4.936,-25.301,-2.726,0.0,39.4,39.9,9.789,3.275,-15.239,-13.084,-16.52,-14.119,-3.179,27.659,0.0,188.74,,205.0,190.0,-14.754,3.17,-10.648,26.393
9561.5,3.048,0.8,-33.873,3.237,9.621,5.295,37.705,4.936,-25.301,-2.726,0.0,39.4,39.9,9.789,3.275,-15.303,-13.107,-16.609,-14.146,-3.179,27.659,0.0,188.24,,205.0,190.0,-14.741,3.168,-10.645,26.492
9562.0,3.048,0.8,-33.873,3.237,9.621,5.295,37.705,4.936,-25.301,-2.726,0.0,39.4,39.9,9.789,3.275,-15.318,-13.102,-16.59,-14.119,-3.179,27.659,0.0,188.24,,206.0,190.0,-14.791,3.166,-10.666,26.534
9562.5,3.048,0.8,-33.873,3.237,9.621,5.295,37.705,4.936,-25.301,-2.726,0.0,39.4,39.9,9.789,3.275,-15.208,-13.104,-16.58,-14.134,-3.179,27.659,0.0,191.64,,206.0,190.0,-14.782,3.164,-10.66,26.648
9563.0,3.048,0.8,-33.873,3.237,9.621,5.325,37.697,4.921,-25.307,-2.748,0.0,39.369,39.941,9.789,3.275,-15.317,-13.052,-16.475,-14.099,-3.198,27.649,0.0,191.64,,205.0,190.0,-14.756,3.162,-10.664,26.658
9563.5,3.048,0.8,-33.873,3.237,9.621,5.325,37.697,4.921,-25.307,-2.748,0.0,39.4,39.9,9.789,3.275,-15.301,-13.111,-16.601,-14.154,-3.198,27.649,0.0,191.54,,205.0,190.0,-14.736,3.16,-10.656,26.594
9564.0,3.333,0.822,-35.209,3.26,9.605,5.325,37.697,4.921,-25.307,-2.748,0.0,39.4,39.9,9.593,3.329,-15.199,-13.088,-16.55,-14.135,-3.198,27.649,0.0,191.54,,204.0,190.0,-14.792,3.158,-10.662,26.554
9564.5,3.333,0.822,-35.209,3.26,9.605,5.325,37.697,4.921,-25.307,-2.748,0.0,39.4,39.9,9.593,3.329,-15.315,-13.035,-16.432,-14.096,-3.198,27.649,0.0,192.84,,204.0,190.0,-14.743,3.161,-10.658,26.573
9565.0,3.333,0.822,-35.209,3.26,9.605,5.325,37.697,4.921,-25.307,-2.748,0.0,39.4,39.9,9.593,3.329,-15.261,-13.103,-16.584,-14.141,-3.198,27.649,0.0,192.84,,203.0,190.0,-14.72,3.164,-10.644,26.565
9565.5,3.333,0.822,-35.209,3.26,9.605,5.325,37.697,4.921,-25.307,-2.748,0.0,39.4,39.9,9.593,3.329,-15.23,-13.073,-16.566,-14.128,-3.198,27.649,0.0,193.64,,203.0,190.0,-14.772,3.167,-10.649,26.556
9566.0,3.333,0.822,-35.209,3.26,9.605,5.311,37.701,4.924,-25.288,-2.762,0.0,39.373,39.942,9.593,3.329,-15.275,-13.098,-16.584,-14.139,-3.197,27.662,0.0,193.64,,202.0,190.0,-14.749,3.169,-10.65,26.546
9566.5,3.333,0.822,-35.209,3.26,9.605,5.311,37.701,4.924,-25.288,-2.762,0.0,39.4,39.9,9.593,3.329,-15.25,-13.068,-16.485,-14.11,-3.197,27.662,0.0,193.54,,202.0,190.0,-14.774,3.172,-10.641,26.535
9567.0,3.333,0.822,-35.209,3.26,9.605,5.311,37.701,4.924,-25.288,-2.762,0.0,39.4,39.9,9.593,3.329,-15.312,-13.021,-16.478,-14.09,-3.197,27.662,0.0,193.54,,201.0,190.0,-14.728,3.175,-10.654,26.508
9567.5,3.232,0.852,-33.914,3.303,9.543,5.311,37.701,4.924,-25.288,-2.762,0.0,39.4,39.9,9.742,3.107,-15.251,-13.109,-16.572,-14.156,-3.197,27.662,0.0,193.74,,201.0,190.0,-14.725,3.177,-10.628,26.473
9568.0,3.232,0.852,-33.914,3.303,9.543,5.311,37.701,4.924,-25.288,-2.762,0.0,39.4,39.9,9.742,3.107,-15.196,-13.073,-16.558,-14.126,-3.197,27.662,0.0,193.74,,200.0,190.0,-14.772,3.178,-10.64,26.429
9568.5,3.232,0.852,-33.914,3.303,9.543,5.311,37.701,4.924,-25.288,-2.762,0.0,39.4,39.9,9.742,3.107,-15.316,-13.108,-16.58,-14.12,-3.197,27.662,0.0,190.64,,200.0,190.0,-14.738,3.179,-10.64,26.371
9569.0,3.232,0.852,-33.914,3.303,9.543,5.311,37.701,4.924,-25.288,-2.762,0.0,39.4,39.9,9.742,3.107,-15.257,-13.077,-16.583,-14.147,-3.197,27.662,0.0,190.64,,200.0,190.0,-14.781,3.18,-10.63,26.312
9569.5,3.232,0.852,-33.914,3.303,9.543,5.298,37.71,4.928,-25.269,-2.744,0.0,39.39,39.95,9.742,3.107,-15.302,-13.076,-16.547,-14.091,-3.187,27.669,0.0,190.64,,200.0,190.0,-14.766,3.181,-10.641,26.236
9570.0,3.232,0.852,-33.914,3.303,9.543,5.298,37.71,4.928,-25.269,-2.744,0.0,39.4,40.0,9.742,3.107,-15.195,-13.102,-16.533,-14.151,-3.187,27.669,0.0,190.64,,200.0,190.0,-14.754,3.181,-10.644,26.196
9570.5,2.745,0.713,-34.812,3.261,9.608,5.298,37.71,4.928,-25.269,-2.744,0.0,39.4,40.0,9.692,3.401,-15.289,-13.047,-16.477,-14.105,-3.187,27.669,0.0,190.44,,200.0,190.0,-14.745,3.182,-10.641,26.126
9571.0,2.745,0.713,-34.812,3.261,9.608,5.298,37.71,4.928,-25.269,-2.744,0.0,39.4,40.0,9.692,3.401,-15.294,-13.106,-16.57,-14.122,-3.187,27.669,0.0,190.44,,200.0,190.0,-14.729,3.175,-10.629,26.077
9571.5,2.745,0.713,-34.812,3.261,9.608,5.298,37.71,4.928,-25.269,-2.744,0.0,39.4,40.0,9.692,3.401,-15.218,-13.079,-16.529,-14.127,-3.187,27.669,0.0,187.94,,200.0,190.0,-14.773,3.168,-10.643,26.055
9572.0,2.745,0.713,-34.812,3.261,9.608,5.298,37.71,4.928,-25.269,-2.744,0.0,39.4,40.0,9.692,3.401,-15.313,-12.986,-16.496,-14.08,-3.187,27.669,0.0,187.94,,201.0,190.0,-14.738,3.161,-10.627,26.202
9572.5,2.745,0.713,-34.812,3.261,9.608,5.299,37.707,4.921,-25.3,-2.74,0.0,39.397,39.97,9.692,3.401,-15.247,-13.076,-16.585,-14.136,-3.18,27.668,0.0,188.14,,201.0,190.0,-14.719,3.154,-10.629,26.247
9573.0,2.745,0.713,-34.812,3.261,9.608,5.299,37.707,4.921,-25.3,-2.74,0.0,39.4,40.0,9.692,3.401,-15.295,-13.013,-16.479,-14.052,-3.18,27.668,0.0,188.14,,202.0,190.0,-14.761,3.148,-10.624,26.269
9573.5,2.852,0.785,-33.639,3.271,9.602,5.299,37.707,4.921,-25.3,-2.74,0.0,39.4,40.0,9.773,3.252,-15.249,-13.079,-16.567,-14.147,-3.18,27.668,0.0,187.54,,202.0,190.0,-14.709,3.141,-10.65,26.268
9574.0,2.852,0.785,-33.639,3.271,9.602,5.299,37.707,4.921,-25.3,-2.74,0.0,39.4,40.0,9.773,3.252,-15.165,-13.069,-16.527,-14.12,-3.18,27.668,0.0,187.54,,203.0,190.0,-14.761,3.136,-10.622,26.253
9574.5,2.852,0.785,-33.639,3.271,9.602,5.299,37.707,4.921,-25.3,-2.74,0.0,39.4,40.0,9.773,3.252,-15.294,-13.075,-16.544,-14.105,-3.18,27.668,0.0,187.64,,203.0,190.0,-14.721,3.132,-10.635,26.253
9575.0,2.852,0.785,-33.639,3.271,9.602,5.299,37.707,4.921,-25.3,-2.74,0.0,39.4,40.0,9.773,3.252,-15.25,-13.106,-16.589,-14.138,-3.18,27.668,0.0,187.64,,204.0,190.0,-14.754,3.127,-10.639,26.17
9575.5,2.852,0.785,-33.639,3.271,9.602,5.299,37.707,4.921,-25.3,-2.74,0.0,39.4,40.0,9.773,3.252,-15.255,-13.049,-16.496,-14.107,-3.18,27.668,0.0,189.74,,204.0,190.0,-14.771,3.123,-10.62,26.032
9576.0,2.852,0.785,-33.639,3.271,9.602,5.293,37.71,4.919,-25.277,-2.763,0.0,39.395,39.935,9.773,3.252,-15.298,-13.094,-16.568,-14.073,-3.195,27.66,0.0,189.74,,204.0,190.0,-14.727,3.118,-10.618,25.996
9576.5,2.852,0.785,-33.639,3.271,9.602,5.293,37.71,4.919,-25.277,-2.763,0.0,39.4,39.9,9.773,3.252,-15.274,-13.043,-16.488,-14.097,-3.195,27.66,0.0,189.64,,204.0,190.0,-14.758,3.114,-10.643,25.932
9577.0,3.256,0.779,-35.209,3.239,9.698,5.293,37.71,4.919,-25.277,-2.763,0.0,39.4,39.9,9.64,3.317,-15.295,-13.096,-16.598,-14.14,-3.195,27.66,0.0,189.64,,204.0,190.0,-14.726,3.109,-10.63,25.865
9577.5,3.256,0.779,-35.209,3.239,9.698,5.293,37.71,4.919,-25.277,-2.763,0.0,39.4,39.9,9.64,3.317,-15.22,-13.097,-16.536,-14.121,-3.195,27.66,0.0,188.74,,204.0,190.0,-14.782,3.112,-10.628,25.81
9578.0,3.256,0.779,-35.209,3.239,9.698,5.293,37.71,4.919,-25.277,-2.763,0.0,39.4,39.9,9.64,3.317,-15.283,-13.0,-16.439,-14.066,-3.195,27.66,0.0,188.74,,205.0,190.0,-14.743,3.114,-10.634,25.785
9578.5,3.256,0.779,-35.209,3.239,9.698,5.293,37.71,4.919,-25.277,-2.763,0.0,39.4,39.9,9.64,3.317,-15.255,-13.089,-16.552,-14.103,-3.195,27.66,0.0,191.34,,205.0,190.0,-14.697,3.117,-10.651,25.725
9579.0,3.256,0.779,-35.209,3.239,9.698,5.313,37.719,4.932,-25.265,-2.743,0.0,39.42,39.999,9.64,3.317,-15.213,-13.084,-16.542,-14.132,-3.192,27.673,0.0,191.34,,204.0,190.0,-14.75,3.119,-10.629,25.569
9579.5,3.256,0.779,-35.209,3.239,9.698,5.313,37.719,4.932,-25.265,-2.743,0.0,39.4,40.0,9.64,3.317,-15.299,-13.086,-16.562,-14.116,-3.192,27.673,0.0,191.84,,204.0,190.0,-14.743,3.121,-10.621,25.58
9580.0,3.164,0.824,-33.995,3.347,9.603,5.313,37.719,4.932,-25.265,-2.743,0.0,39.4,40.0,9.725,3.07,-15.124,-13.049,-16.41,-14.099,-3.192,27.673,0.0,191.84,,203.0,190.0,-14.766,3.123,-10.619,25.564
9580.5,3.164,0.824,-33.995,3.347,9.603,5.313,37.719,4.932,-25.265,-2.743,0.0,39.4,40.0,9.725,3.07,-15.115,-13.045,-16.442,-14.078,-3.192,27.673,0.0,191.44,,203.0,190.0,-14.67,3.124,-10.621,25.552
9581.0,3.164,0.824,-33.995,3.347,9.603,5.313,37.719,4.932,-25.265,-2.743,0.0,39.4,40.0,9.725,3.07,-15.248,-13.095,-16.561,-14.123,-3.192,27.673,0.0,191.44,,202.0,190.0,-14.67,3.125,-10.618,25.659
9581.5,3.164,0.824,-33.995,3.347,9.603,5.313,37.719,4.932,-25.265,-2.743,0.0,39.4,40.0,9.725,3.07,-15.255,-13.074,-16.576,-14.135,-3.192,27.673,0.0,191.34,,202.0,190.0,-14.757,3.125,-10.619,25.687
9582.0,3.164,0.824,-33.995,3.347,9.603,5.301,37.71,4.922,-25.257,-2.764,0.0,39.419,39.943,9.725,3.07,-15.303,-13.076,-16.596,-14.14,-3.197,27.661,0.0,191.34,,201.0,190.0,-14.76,3.126,-10.624,25.691
9582.5,3.164,0.824,-33.995,3.347,9.603,5.301,37.71,4.922,-25.257,-2.764,0.0,39.4,39.9,9.725,3.07,-15.144,-13.064,-16.506,-14.114,-3.197,27.661,0.0,190.94,,201.0,190.0,-14.779,3.127,-10.635,25.68
9583.0,3.164,0.824,-33.995,3.347,9.603,5.301,37.71,4.922,-25.257,-2.764,0.0,39.4,39.9,9.725,3.07,-15.12,-13.03,-16.45,-14.077,-3.197,27.661,0.0,190.94,,201.0,190.0,-14.707,3.127,-10.63,25.689
9583.5,3.182,0.839,-34.684,3.263,9.633,5.301,37.71,4.922,-25.257,-2.764,0.0,39.4,39.9,9.741,3.359,-15.219,-13.083,-16.547,-14.145,-3.197,27.661,0.0,191.54,,201.0,190.0,-14.669,3.128,-10.624,25.705
9584.0,3.182,0.839,-34.684,3.263,9.633,5.301,37.71,4.922,-25.257,-2.764,0.0,39.4,39.9,9.741,3.359,-15.311,-13.096,-16.598,-14.143,-3.197,27.661,0.0,191.54,,200.0,190.0,-14.748,3.129,-10.629,25.724
9584.5,3.182,0.839,-34.684,3.263,9.633,5.301,37.71,4.922,-25.257,-2.764,0.0,39.4,39.9,9.741,3.359,-15.214,-13.072,-16.595,-14.124,-3.197,27.661,0.0,188.74,,200.0,190.0,-14.787,3.13,-10.621,25.783
9585.0,3.182,0.839,-34.684,3.263,9.633,5.301,37.71,4.922,-25.257,-2.764,0.0,39.4,39.9,9.741,3.359,-15.144,-13.015,-16.361,-14.043,-3.197,27.661,0.0,188.74,,201.0,190.0,-14.751,3.13,-10.63,25.821
9585.5,3.182,0.839,-34.684,3.263,9.633,5.317,37.702,4.915,-25.287,-2.748,0.0,39.431,39.98,9.741,3.359,-15.233,-13.061,-16.495,-14.085,-3.193,27.659,0.0,189.14,,201.0,190.0,-14.641,3.131,-10.637,25.868
9586.0,3.182,0.839,-34.684,3.263,9.633,5.317,37.702,4.915,-25.287,-2.748,0.0,39.4,40.0,9.741,3.359,-15.215,-13.066,-16.536,-14.112,-3.193,27.659,0.0,189.14,,201.0,190.0,-14.719,3.132,-10.613,25.944
9586.5,2.969,0.704,-35.209,3.243,9.64,5.317,37.702,4.915,-25.287,-2.748,0.0,39.4,40.0,9.567,3.293,-15.239,-13.06,-16.532,-14.129,-3.193,27.659,0.0,189.24,,201.0,190.0,-14.732,3.133,-10.623,25.975
9587.0,2.969,0.704,-35.209,3.243,9.64,5.317,37.702,4.915,-25.287,-2.748,0.0,39.4,40.0,9.567,3.293,-15.302,-13.048,-16.528,-14.12,-3.193,27.659,0.0,189.24,,201.0,190.0,-14.74,3.13,-10.602,26.008
9587.5,2.969,0.704,-35.209,3.243,9.64,5.317,37.702,4.915,-25.287,-2.748,0.0,39.4,40.0,9.567,3.293,-15.102,-13.033,-16.47,-14.063,-3.193,27.659,0.0,188.64,,201.0,190.0,-14.75,3.128,-10.609,26.03
9588.0,2.969,0.704,-35.209,3.243,9.64,5.317,37.702,4.915,-25.287,-2.748,0.0,39.4,40.0,9.567,3.293,-15.258,-13.061,-16.544,-14.106,-3.193,27.659,0.0,188.64,,202.0,190.0,-14.667,3.125,-10.613,26.022
9588.5,2.969,0.704,-35.209,3.243,9.64,5.274,37.724,4.921,-25.263,-2.749,0.0,39.45,40.012,9.567,3.293,-15.261,-13.032,-16.486,-14.097,-3.184,27.673,0.0,189.34,,202.0,190.0,-14.742,3.122,-10.617,25.975
