t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9589.0,2.969,0.704,-35.209,3.243,9.64,5.274,37.724,4.921,-25.263,-2.749,0.0,39.4,40.0,9.567,3.293,-15.282,-13.058,-16.531,-14.115,-3.184,27.673,0.0,189.34,,202.0,190.0,-14.719,3.12,-10.619,25.915
9589.5,2.969,0.704,-35.209,3.243,9.64,5.274,37.724,4.921,-25.263,-2.749,0.0,39.4,40.0,9.567,3.293,-15.267,-13.072,-16.529,-14.115,-3.184,27.673,0.0,189.24,,202.0,190.0,-14.746,3.117,-10.611,25.852
9590.0,2.599,0.694,-33.916,3.245,9.596,5.274,37.724,4.921,-25.263,-2.749,0.0,39.4,40.0,9.766,3.284,-15.303,-13.079,-16.569,-14.128,-3.184,27.673,0.0,189.24,,202.0,190.0,-14.745,3.115,-10.642,25.836
9590.5,2.599,0.694,-33.916,3.245,9.596,5.274,37.724,4.921,-25.263,-2.749,0.0,39.4,40.0,9.766,3.284,-15.228,-13.065,-16.553,-14.125,-3.184,27.673,0.0,189.44,,202.0,190.0,-14.77,3.106,-10.608,25.691
9591.0,2.599,0.694,-33.916,3.245,9.596,5.274,37.724,4.921,-25.263,-2.749,0.0,39.4,40.0,9.766,3.284,-15.268,-13.08,-16.555,-14.122,-3.184,27.673,0.0,189.44,,202.0,190.0,-14.743,3.098,-10.615,25.621
9591.5,2.599,0.694,-33.916,3.245,9.596,5.274,37.724,4.921,-25.263,-2.749,0.0,39.4,40.0,9.766,3.284,-15.213,-13.083,-16.567,-14.125,-3.184,27.673,0.0,189.54,,202.0,190.0,-14.756,3.09,-10.613,25.638
9592.0,2.599,0.694,-33.916,3.245,9.596,5.286,37.713,4.911,-25.28,-2.729,0.0,39.45,40.029,9.766,3.284,-15.312,-13.07,-16.536,-14.117,-3.189,27.661,0.0,189.54,,202.0,190.0,-14.747,3.082,-10.626,25.667
9592.5,2.599,0.694,-33.916,3.245,9.596,5.286,37.713,4.911,-25.28,-2.729,0.0,39.4,40.0,9.766,3.284,-15.264,-13.072,-16.548,-14.079,-3.189,27.661,0.0,189.64,,202.0,190.0,-14.759,3.074,-10.619,25.74
9593.0,3.051,0.803,-34.51,3.251,9.583,5.286,37.713,4.911,-25.28,-2.729,0.0,39.4,40.0,9.755,3.316,-15.217,-13.087,-16.519,-14.109,-3.189,27.661,0.0,189.64,,202.0,190.0,-14.741,3.066,-10.62,25.866
9593.5,3.051,0.803,-34.51,3.251,9.583,5.286,37.713,4.911,-25.28,-2.729,0.0,39.4,40.0,9.755,3.316,-15.262,-13.077,-16.526,-14.127,-3.189,27.661,0.0,189.44,,202.0,190.0,-14.733,3.066,-10.631,26.011
9594.0,3.051,0.803,-34.51,3.251,9.583,5.286,37.713,4.911,-25.28,-2.729,0.0,39.4,40.0,9.755,3.316,-15.287,-13.087,-16.585,-14.156,-3.189,27.661,0.0,189.44,,202.0,190.0,-14.748,3.066,-10.614,26.111
9594.5,3.051,0.803,-34.51,3.251,9.583,5.286,37.713,4.911,-25.28,-2.729,0.0,39.4,40.0,9.755,3.316,-15.306,-12.996,-16.476,-14.058,-3.189,27.661,0.0,189.94,,202.0,190.0,-14.779,3.065,-10.641,26.148
9595.0,3.051,0.803,-34.51,3.251,9.583,5.33,37.723,4.941,-25.264,-2.746,0.0,39.459,40.066,9.755,3.316,-15.227,-13.073,-16.556,-14.133,-3.185,27.663,0.0,189.94,,202.0,190.0,-14.709,3.065,-10.629,26.226
9595.5,3.051,0.803,-34.51,3.251,9.583,5.33,37.723,4.941,-25.264,-2.746,0.0,39.5,40.1,9.755,3.316,-15.212,-13.078,-16.522,-14.113,-3.185,27.663,0.0,189.84,,202.0,190.0,-14.747,3.065,-10.625,26.263
9596.0,3.051,0.803,-34.51,3.251,9.583,5.33,37.723,4.941,-25.264,-2.746,0.0,39.5,40.1,9.755,3.316,-15.32,-13.088,-16.6,-14.164,-3.185,27.663,0.0,189.84,,202.0,190.0,-14.731,3.065,-10.635,26.27
9596.5,2.678,0.626,-35.209,3.207,9.674,5.33,37.723,4.941,-25.264,-2.746,0.0,39.5,40.1,9.637,3.329,-15.237,-13.079,-16.565,-14.149,-3.185,27.663,0.0,189.44,,202.0,190.0,-14.793,3.065,-10.627,26.255
9597.0,2.678,0.626,-35.209,3.207,9.674,5.33,37.723,4.941,-25.264,-2.746,0.0,39.5,40.1,9.637,3.329,-15.132,-13.047,-16.405,-14.093,-3.185,27.663,0.0,189.44,,202.0,190.0,-14.757,3.058,-10.644,26.274
9597.5,2.678,0.626,-35.209,3.207,9.674,5.33,37.723,4.941,-25.264,-2.746,0.0,39.5,40.1,9.637,3.329,-15.274,-13.017,-16.441,-14.077,-3.185,27.663,0.0,189.74,,202.0,190.0,-14.669,3.052,-10.633,26.271
9598.0,2.678,0.626,-35.209,3.207,9.674,5.33,37.723,4.941,-25.264,-2.746,0.0,39.5,40.1,9.637,3.329,-15.309,-13.092,-16.588,-14.128,-3.185,27.663,0.0,189.74,,202.0,190.0,-14.703,3.046,-10.625,26.29
9598.5,2.678,0.626,-35.209,3.207,9.674,5.315,37.725,4.937,-25.274,-2.729,0.0,39.473,40.034,9.637,3.329,-15.307,-13.04,-16.518,-14.106,-3.175,27.664,0.0,189.14,,202.0,190.0,-14.779,3.04,-10.641,26.298
9599.0,2.678,0.626,-35.209,3.207,9.674,5.315,37.725,4.937,-25.274,-2.729,0.0,39.5,40.0,9.637,3.329,-15.221,-13.025,-16.429,-14.065,-3.175,27.664,0.0,189.14,,202.0,190.0,-14.743,3.034,-10.634,26.282
9599.5,3.666,0.891,-35.209,3.305,9.63,5.315,37.725,4.937,-25.274,-2.729,0.0,39.5,40.0,9.644,3.137,-15.117,-13.048,-16.477,-14.096,-3.175,27.664,0.0,189.94,,202.0,190.0,-14.685,3.028,-10.634,26.26
9600.0,3.666,0.891,-35.209,3.305,9.63,5.315,37.725,4.937,-25.274,-2.729,0.0,39.5,40.0,9.644,3.137,-15.2,-13.065,-16.54,-14.07,-3.175,27.664,0.0,189.94,,202.0,190.0,-14.684,3.039,-10.638,26.28
9600.5,3.666,0.891,-35.209,3.305,9.63,5.315,37.725,4.937,-25.274,-2.729,0.0,39.5,40.0,9.644,3.137,-15.193,-13.075,-16.528,-14.129,-3.175,27.664,0.0,189.74,,202.0,190.0,-14.719,3.049,-10.621,26.265
9601.0,3.666,0.891,-35.209,3.305,9.63,5.315,37.725,4.937,-25.274,-2.729,0.0,39.5,40.0,9.644,3.137,-15.275,-13.07,-16.596,-14.144,-3.175,27.664,0.0,189.74,,202.0,190.0,-14.731,3.059,-10.634,26.257
9601.5,3.666,0.891,-35.209,3.305,9.63,5.303,37.723,4.93,-25.262,-2.741,0.0,39.474,40.05,9.644,3.137,-15.291,-13.016,-16.494,-14.092,-3.194,27.665,0.0,189.74,,202.0,190.0,-14.771,3.069,-10.635,26.254
9602.0,3.666,0.891,-35.209,3.305,9.63,5.303,37.723,4.93,-25.262,-2.741,0.0,39.5,40.0,9.644,3.137,-15.088,-13.02,-16.444,-14.015,-3.194,27.665,0.0,189.74,,202.0,190.0,-14.723,3.079,-10.629,26.247
9602.5,3.734,0.86,-35.209,3.242,9.709,5.303,37.723,4.93,-25.262,-2.741,0.0,39.5,40.0,9.613,3.262,-15.173,-13.059,-16.523,-14.09,-3.194,27.665,0.0,189.64,,202.0,190.0,-14.642,3.088,-10.617,26.282
9603.0,3.734,0.86,-35.209,3.242,9.709,5.303,37.723,4.93,-25.262,-2.741,0.0,39.5,40.0,9.613,3.262,-15.278,-13.04,-16.533,-14.1,-3.194,27.665,0.0,189.64,,202.0,190.0,-14.711,3.099,-10.623,26.231
9603.5,3.734,0.86,-35.209,3.242,9.709,5.303,37.723,4.93,-25.262,-2.741,0.0,39.5,40.0,9.613,3.262,-15.276,-13.039,-16.525,-14.099,-3.194,27.665,0.0,189.64,,202.0,190.0,-14.738,3.109,-10.631,26.206
9604.0,3.734,0.86,-35.209,3.242,9.709,5.303,37.723,4.93,-25.262,-2.741,0.0,39.5,40.0,9.613,3.262,-15.293,-13.065,-16.601,-14.128,-3.194,27.665,0.0,189.64,,202.0,190.0,-14.735,3.12,-10.625,26.097
9604.5,3.734,0.86,-35.209,3.242,9.709,5.303,37.723,4.93,-25.262,-2.741,0.0,39.5,40.0,9.613,3.262,-15.237,-13.063,-16.543,-14.126,-3.194,27.665,0.0,189.84,,202.0,190.0,-14.772,3.13,-10.639,26.084
9605.0,3.734,0.86,-35.209,3.242,9.709,5.247,37.714,4.919,-25.285,-2.742,0.0,39.481,40.015,9.613,3.262,-15.254,-13.088,-16.585,-14.125,-3.184,27.665,0.0,189.84,,202.0,190.0,-14.742,3.14,-10.635,26.044
9605.5,3.734,0.86,-35.209,3.242,9.709,5.247,37.714,4.919,-25.285,-2.742,0.0,39.5,40.0,9.613,3.262,-15.178,-13.079,-16.524,-14.104,-3.184,27.665,0.0,190.04,,202.0,190.0,-14.763,3.149,-10.646,26.053
9606.0,3.24,0.758,-35.209,3.212,9.657,5.247,37.714,4.919,-25.285,-2.742,0.0,39.5,40.0,9.669,3.356,-15.312,-13.076,-16.564,-14.109,-3.184,27.665,0.0,190.04,,202.0,190.0,-14.721,3.159,-10.626,26.088
9606.5,3.24,0.758,-35.209,3.212,9.657,5.247,37.714,4.919,-25.285,-2.742,0.0,39.5,40.0,9.669,3.356,-15.265,-13.087,-16.606,-14.165,-3.184,27.665,0.0,189.74,,202.0,190.0,-14.765,3.16,-10.635,26.053
9607.0,3.24,0.758,-35.209,3.212,9.657,5.247,37.714,4.919,-25.285,-2.742,0.0,39.5,40.0,9.669,3.356,-15.258,-13.005,-16.43,-14.06,-3.184,27.665,0.0,189.74,,202.0,190.0,-14.781,3.162,-10.643,26.046
9607.5,3.24,0.758,-35.209,3.212,9.657,5.247,37.714,4.919,-25.285,-2.742,0.0,39.5,40.0,9.669,3.356,-15.291,-13.06,-16.497,-14.07,-3.184,27.665,0.0,189.14,,202.0,190.0,-14.688,3.163,-10.643,26.062
9608.0,3.24,0.758,-35.209,3.212,9.657,5.296,37.711,4.911,-25.327,-2.739,0.0,39.482,39.999,9.669,3.356,-15.201,-13.081,-16.548,-14.128,-3.175,27.653,0.0,189.14,,202.0,190.0,-14.73,3.164,-10.651,26.129
9608.5,3.24,0.758,-35.209,3.212,9.657,5.296,37.711,4.911,-25.327,-2.739,0.0,39.5,40.0,9.669,3.356,-15.3,-13.116,-16.581,-14.116,-3.175,27.653,0.0,189.54,,202.0,190.0,-14.74,3.165,-10.656,26.189
9609.0,3.464,0.799,-35.209,3.256,9.577,5.296,37.711,4.911,-25.327,-2.739,0.0,39.5,40.0,9.628,3.287,-15.24,-13.067,-16.571,-14.137,-3.175,27.653,0.0,189.54,,202.0,190.0,-14.778,3.167,-10.632,26.276
9609.5,3.464,0.799,-35.209,3.256,9.577,5.296,37.711,4.911,-25.327,-2.739,0.0,39.5,40.0,9.628,3.287,-15.32,-13.036,-16.485,-14.103,-3.175,27.653,0.0,189.64,,202.0,190.0,-14.754,3.171,-10.653,26.493
9610.0,3.464,0.799,-35.209,3.256,9.577,5.296,37.711,4.911,-25.327,-2.739,0.0,39.5,40.0,9.628,3.287,-15.299,-13.104,-16.619,-14.131,-3.175,27.653,0.0,189.64,,202.0,190.0,-14.736,3.176,-10.64,26.553
9610.5,3.464,0.799,-35.209,3.256,9.577,5.296,37.711,4.911,-25.327,-2.739,0.0,39.5,40.0,9.628,3.287,-15.238,-13.11,-16.553,-14.144,-3.175,27.653,0.0,189.54,,202.0,190.0,-14.788,3.181,-10.661,26.577
9611.0,3.464,0.799,-35.209,3.256,9.577,5.334,37.719,4.928,-25.29,-2.702,0.0,39.483,40.044,9.628,3.287,-15.327,-13.05,-16.522,-14.089,-3.158,27.662,0.0,189.54,,202.0,190.0,-14.761,3.186,-10.653,26.61
9611.5,3.464,0.799,-35.209,3.256,9.577,5.334,37.719,4.928,-25.29,-2.702,0.0,39.5,40.0,9.628,3.287,-15.286,-13.091,-16.614,-14.161,-3.158,27.662,0.0,189.64,,202.0,190.0,-14.747,3.19,-10.663,26.535
9612.0,3.464,0.799,-35.209,3.256,9.577,5.334,37.719,4.928,-25.29,-2.702,0.0,39.5,40.0,9.628,3.287,-15.342,-13.054,-16.492,-14.114,-3.158,27.662,0.0,189.64,,202.0,190.0,-14.788,3.195,-10.664,26.478
9612.5,3.107,0.811,-34.207,3.256,9.525,5.334,37.719,4.928,-25.29,-2.702,0.0,39.5,40.0,9.759,3.187,-15.256,-13.117,-16.606,-14.167,-3.158,27.662,0.0,190.04,,202.0,190.0,-14.75,3.199,-10.653,26.45
9613.0,3.107,0.811,-34.207,3.256,9.525,5.334,37.719,4.928,-25.29,-2.702,0.0,39.5,40.0,9.759,3.187,-15.213,-13.061,-16.512,-14.107,-3.158,27.662,0.0,190.04,,202.0,190.0,-14.787,3.198,-10.653,26.383
9613.5,3.107,0.811,-34.207,3.256,9.525,5.334,37.719,4.928,-25.29,-2.702,0.0,39.5,40.0,9.759,3.187,-15.327,-13.124,-16.569,-14.124,-3.158,27.662,0.0,189.94,,202.0,190.0,-14.723,3.196,-10.674,26.338
9614.0,3.107,0.811,-34.207,3.256,9.525,5.334,37.719,4.928,-25.29,-2.702,0.0,39.5,40.0,9.759,3.187,-15.233,-13.11,-16.579,-14.154,-3.158,27.662,0.0,189.94,,202.0,190.0,-14.786,3.195,-10.648,26.334
9614.5,3.107,0.811,-34.207,3.256,9.525,5.359,37.724,4.932,-25.306,-2.724,0.0,39.486,40.043,9.759,3.187,-15.248,-13.052,-16.489,-14.124,-3.169,27.661,0.0,190.04,,202.0,190.0,-14.769,3.193,-10.691,26.338
9615.0,3.107,0.811,-34.207,3.256,9.525,5.359,37.724,4.932,-25.306,-2.724,0.0,39.5,40.0,9.759,3.187,-15.324,-13.106,-16.608,-14.135,-3.169,27.661,0.0,190.04,,202.0,190.0,-14.728,3.192,-10.678,26.394
9615.5,2.839,0.754,-33.463,3.299,9.596,5.359,37.724,4.932,-25.306,-2.724,0.0,39.5,40.0,9.822,3.166,-15.236,-13.112,-16.574,-14.157,-3.169,27.661,0.0,189.94,,202.0,190.0,-14.793,3.19,-10.673,26.412
9616.0,2.839,0.754,-33.463,3.299,9.596,5.359,37.724,4.932,-25.306,-2.724,0.0,39.5,40.0,9.822,3.166,-15.291,-13.12,-16.6,-14.163,-3.169,27.661,0.0,189.94,,202.0,190.0,-14.77,3.185,-10.674,26.375
9616.5,2.839,0.754,-33.463,3.299,9.596,5.359,37.724,4.932,-25.306,-2.724,0.0,39.5,40.0,9.822,3.166,-15.221,-13.095,-16.546,-14.143,-3.169,27.661,0.0,190.44,,202.0,190.0,-14.793,3.179,-10.677,26.376
9617.0,2.839,0.754,-33.463,3.299,9.596,5.359,37.724,4.932,-25.306,-2.724,0.0,39.5,40.0,9.822,3.166,-15.365,-13.074,-16.529,-14.121,-3.169,27.661,0.0,190.44,,202.0,190.0,-14.751,3.173,-10.698,26.397
9617.5,2.839,0.754,-33.463,3.299,9.596,5.332,37.728,4.918,-25.33,-2.723,0.0,39.487,39.985,9.822,3.166,-15.277,-13.13,-16.604,-14.164,-3.165,27.667,0.0,189.94,,202.0,190.0,-14.772,3.168,-10.659,26.405
9618.0,2.839,0.754,-33.463,3.299,9.596,5.332,37.728,4.918,-25.33,-2.723,0.0,39.5,40.0,9.822,3.166,-15.213,-13.082,-16.562,-14.147,-3.165,27.667,0.0,189.94,,202.0,190.0,-14.793,3.163,-10.653,26.446
9618.5,2.839,0.754,-33.463,3.299,9.596,5.332,37.728,4.918,-25.33,-2.723,0.0,39.5,40.0,9.822,3.166,-15.338,-13.125,-16.583,-14.136,-3.165,27.667,0.0,189.64,,202.0,190.0,-14.751,3.157,-10.685,26.441
9619.0,3.177,0.755,-35.209,3.228,9.706,5.332,37.728,4.918,-25.33,-2.723,0.0,39.5,40.0,9.626,3.324,-15.264,-13.11,-16.589,-14.167,-3.165,27.667,0.0,189.64,,202.0,190.0,-14.795,3.152,-10.681,26.437
9619.5,3.177,0.755,-35.209,3.228,9.706,5.332,37.728,4.918,-25.33,-2.723,0.0,39.5,40.0,9.626,3.324,-15.321,-13.109,-16.596,-14.131,-3.165,27.667,0.0,190.24,,202.0,190.0,-14.783,3.152,-10.68,26.538
9620.0,3.177,0.755,-35.209,3.228,9.706,5.332,37.728,4.918,-25.33,-2.723,0.0,39.5,40.0,9.626,3.324,-15.238,-13.114,-16.544,-14.159,-3.165,27.667,0.0,190.24,,202.0,190.0,-14.789,3.153,-10.662,26.533
9620.5,3.177,0.755,-35.209,3.228,9.706,5.332,37.728,4.918,-25.33,-2.723,0.0,39.5,40.0,9.626,3.324,-15.329,-13.062,-16.522,-14.13,-3.165,27.667,0.0,189.74,,202.0,190.0,-14.764,3.153,-10.672,26.492
9621.0,3.177,0.755,-35.209,3.228,9.706,5.277,37.716,4.91,-25.325,-2.738,0.0,39.472,39.989,9.626,3.324,-15.329,-13.112,-16.623,-14.151,-3.174,27.652,0.0,189.74,,202.0,190.0,-14.761,3.154,-10.663,26.506
9621.5,3.177,0.755,-35.209,3.228,9.706,5.277,37.716,4.91,-25.325,-2.738,0.0,39.5,40.0,9.626,3.324,-15.262,-13.141,-16.567,-14.157,-3.174,27.652,0.0,190.14,,202.0,190.0,-14.804,3.154,-10.669,26.484
9622.0,3.303,0.77,-35.209,3.244,9.687,5.277,37.716,4.91,-25.325,-2.738,0.0,39.5,40.0,9.655,3.274,-15.352,-13.073,-16.528,-14.143,-3.174,27.652,0.0,190.14,,202.0,190.0,-14.781,3.154,-10.694,26.401
9622.5,3.303,0.77,-35.209,3.244,9.687,5.277,37.716,4.91,-25.325,-2.738,0.0,39.5,40.0,9.655,3.274,-15.311,-13.137,-16.613,-14.178,-3.174,27.652,0.0,190.44,,202.0,190.0,-14.774,3.157,-10.68,26.339
9623.0,3.303,0.77,-35.209,3.244,9.687,5.277,37.716,4.91,-25.325,-2.738,0.0,39.5,40.0,9.655,3.274,-15.351,-13.051,-16.506,-14.114,-3.174,27.652,0.0,190.44,,202.0,190.0,-14.81,3.159,-10.681,26.324
9623.5,3.303,0.77,-35.209,3.244,9.687,5.277,37.716,4.91,-25.325,-2.738,0.0,39.5,40.0,9.655,3.274,-15.286,-13.125,-16.608,-14.182,-3.174,27.652,0.0,190.24,,202.0,190.0,-14.756,3.162,-10.685,26.304
9624.0,3.303,0.77,-35.209,3.244,9.687,5.326,37.715,4.926,-25.322,-2.7,0.0,39.48,40.002,9.655,3.274,-15.213,-13.102,-16.549,-14.141,-3.16,27.664,0.0,190.24,,202.0,190.0,-14.8,3.164,-10.683,26.254
9624.5,3.303,0.77,-35.209,3.244,9.687,5.326,37.715,4.926,-25.322,-2.7,0.0,39.5,40.0,9.655,3.274,-15.358,-13.123,-16.603,-14.149,-3.16,27.664,0.0,190.24,,202.0,190.0,-14.751,3.166,-10.699,26.251
9625.0,3.303,0.77,-35.209,3.244,9.687,5.326,37.715,4.926,-25.322,-2.7,0.0,39.5,40.0,9.655,3.274,-15.305,-13.146,-16.595,-14.16,-3.16,27.664,0.0,190.24,,202.0,190.0,-14.808,3.168,-10.705,26.215
9625.5,3.201,0.754,-35.209,3.178,9.669,5.326,37.715,4.926,-25.322,-2.7,0.0,39.5,40.0,9.511,3.241,-15.251,-13.1,-16.538,-14.148,-3.16,27.664,0.0,189.74,,202.0,190.0,-14.802,3.171,-10.696,26.267
9626.0,3.201,0.754,-35.209,3.178,9.669,5.326,37.715,4.926,-25.322,-2.7,0.0,39.5,40.0,9.511,3.241,-15.347,-13.094,-16.558,-14.105,-3.16,27.664,0.0,189.74,,202.0,190.0,-14.759,3.171,-10.706,26.244
9626.5,3.201,0.754,-35.209,3.178,9.669,5.326,37.715,4.926,-25.322,-2.7,0.0,39.5,40.0,9.511,3.241,-15.269,-13.114,-16.569,-14.181,-3.16,27.664,0.0,189.94,,202.0,190.0,-14.776,3.172,-10.694,26.258
9627.0,3.201,0.754,-35.209,3.178,9.669,5.326,37.715,4.926,-25.322,-2.7,0.0,39.5,40.0,9.511,3.241,-15.35,-13.149,-16.643,-14.174,-3.16,27.664,0.0,189.94,,202.0,190.0,-14.783,3.172,-10.698,26.261
9627.5,3.201,0.754,-35.209,3.178,9.669,5.328,37.722,4.926,-25.333,-2.733,0.0,39.463,39.939,9.511,3.241,-15.282,-13.132,-16.609,-14.184,-3.167,27.664,0.0,190.04,,202.0,190.0,-14.829,3.173,-10.697,26.239
9628.0,3.201,0.754,-35.209,3.178,9.669,5.328,37.722,4.926,-25.333,-2.733,0.0,39.5,39.9,9.511,3.241,-15.27,-13.105,-16.508,-14.168,-3.167,27.664,0.0,190.04,,202.0,190.0,-14.802,3.173,-10.699,26.233
9628.5,2.89,0.753,-34.589,3.303,9.635,5.328,37.722,4.926,-25.333,-2.733,0.0,39.5,39.9,9.666,3.163,-15.328,-13.099,-16.527,-14.151,-3.167,27.664,0.0,189.84,,202.0,190.0,-14.763,3.173,-10.703,26.216
9629.0,2.89,0.753,-34.589,3.303,9.635,5.328,37.722,4.926,-25.333,-2.733,0.0,39.5,39.9,9.666,3.163,-15.279,-13.145,-16.6,-14.18,-3.167,27.664,0.0,189.84,,202.0,190.0,-14.776,3.169,-10.712,26.233
9629.5,2.89,0.753,-34.589,3.303,9.635,5.328,37.722,4.926,-25.333,-2.733,0.0,39.5,39.9,9.666,3.163,-15.365,-13.109,-16.59,-14.201,-3.167,27.664,0.0,189.54,,202.0,190.0,-14.801,3.164,-10.706,26.215
9630.0,2.89,0.753,-34.589,3.303,9.635,5.328,37.722,4.926,-25.333,-2.733,0.0,39.5,39.9,9.666,3.163,-15.263,-13.136,-16.605,-14.187,-3.167,27.664,0.0,189.54,,202.0,190.0,-14.816,3.16,-10.721,26.171
9630.5,2.89,0.753,-34.589,3.303,9.635,5.309,37.706,4.913,-25.363,-2.724,0.0,39.468,39.983,9.666,3.163,-15.315,-13.105,-16.516,-14.156,-3.17,27.661,0.0,190.24,,202.0,190.0,-14.798,3.155,-10.723,26.169
9631.0,2.89,0.753,-34.589,3.303,9.635,5.309,37.706,4.913,-25.363,-2.724,0.0,39.5,40.0,9.666,3.163,-15.348,-13.13,-16.633,-14.181,-3.17,27.661,0.0,190.24,,202.0,190.0,-14.773,3.151,-10.737,26.184
9631.5,2.803,0.695,-34.943,3.311,9.605,5.309,37.706,4.913,-25.363,-2.724,0.0,39.5,40.0,9.637,3.141,-15.324,-13.134,-16.611,-14.189,-3.17,27.661,0.0,189.84,,202.0,190.0,-14.823,3.147,-10.72,26.15
9632.0,2.803,0.695,-34.943,3.311,9.605,5.309,37.706,4.913,-25.363,-2.724,0.0,39.5,40.0,9.637,3.141,-15.378,-13.158,-16.642,-14.188,-3.17,27.661,0.0,189.84,,202.0,190.0,-14.814,3.141,-10.715,26.131
9632.5,2.803,0.695,-34.943,3.311,9.605,5.309,37.706,4.913,-25.363,-2.724,0.0,39.5,40.0,9.637,3.141,-15.32,-13.165,-16.646,-14.212,-3.17,27.661,0.0,189.14,,202.0,190.0,-14.841,3.135,-10.734,26.044
9633.0,2.803,0.695,-34.943,3.311,9.605,5.309,37.706,4.913,-25.363,-2.724,0.0,39.5,40.0,9.637,3.141,-15.283,-13.101,-16.54,-14.174,-3.17,27.661,0.0,189.14,,202.0,190.0,-14.836,3.13,-10.729,25.878
9633.5,2.803,0.695,-34.943,3.311,9.605,5.309,37.706,4.913,-25.363,-2.724,0.0,39.5,40.0,9.637,3.141,-15.326,-13.14,-16.639,-14.188,-3.17,27.661,0.0,189.64,,202.0,190.0,-14.775,3.125,-10.738,25.774
9634.0,2.803,0.695,-34.943,3.311,9.605,5.32,37.713,4.901,-25.383,-2.729,0.0,39.453,39.912,9.637,3.141,-15.362,-13.158,-16.648,-14.205,-3.163,27.668,0.0,189.64,,202.0,190.0,-14.823,3.119,-10.722,25.71
9634.5,2.803,0.695,-34.943,3.311,9.605,5.32,37.713,4.901,-25.383,-2.729,0.0,39.5,39.9,9.637,3.141,-15.409,-13.154,-16.696,-14.223,-3.163,27.668,0.0,189.74,,202.0,190.0,-14.843,3.114,-10.738,25.647
9635.0,3.067,0.716,-35.209,3.271,9.616,5.32,37.713,4.901,-25.383,-2.729,0.0,39.5,39.9,9.688,3.3,-15.252,-13.121,-16.589,-14.129,-3.163,27.668,0.0,189.74,,202.0,190.0,-14.87,3.109,-10.744,25.602
9635.5,3.067,0.716,-35.209,3.271,9.616,5.32,37.713,4.901,-25.383,-2.729,0.0,39.5,39.9,9.688,3.3,-15.251,-13.039,-16.416,-14.086,-3.163,27.668,0.0,190.44,,202.0,190.0,-14.773,3.108,-10.748,25.58
9636.0,3.067,0.716,-35.209,3.271,9.616,5.32,37.713,4.901,-25.383,-2.729,0.0,39.5,39.9,9.688,3.3,-15.302,-13.138,-16.603,-14.172,-3.163,27.668,0.0,190.44,,202.0,190.0,-14.698,3.108,-10.734,25.433
9636.5,3.067,0.716,-35.209,3.271,9.616,5.32,37.713,4.901,-25.383,-2.729,0.0,39.5,39.9,9.688,3.3,-15.36,-13.115,-16.6,-14.138,-3.163,27.668,0.0,189.74,,202.0,190.0,-14.804,3.107,-10.74,25.353
9637.0,3.067,0.716,-35.209,3.271,9.616,5.314,37.713,4.909,-25.373,-2.729,0.0,39.448,39.915,9.688,3.3,-15.355,-13.149,-16.634,-14.207,-3.178,27.667,0.0,189.74,,202.0,190.0,-14.803,3.106,-10.74,25.229
9637.5,3.067,0.716,-35.209,3.271,9.616,5.314,37.713,4.909,-25.373,-2.729,0.0,39.4,39.9,9.688,3.3,-15.381,-13.166,-16.664,-14.218,-3.178,27.667,0.0,189.54,,202.0,190.0,-14.836,3.106,-10.738,25.114
9638.0,2.63,0.713,-33.179,3.258,9.53,5.314,37.713,4.909,-25.373,-2.729,0.0,39.4,39.9,9.939,3.198,-15.246,-13.155,-16.554,-14.193,-3.178,27.667,0.0,189.54,,202.0,190.0,-14.857,3.105,-10.744,25.051
9638.5,2.63,0.713,-33.179,3.258,9.53,5.314,37.713,4.909,-25.373,-2.729,0.0,39.4,39.9,9.939,3.198,-15.367,-13.074,-16.515,-14.123,-3.178,27.667,0.0,189.94,,202.0,190.0,-14.787,3.097,-10.753,25.029
9639.0,2.63,0.713,-33.179,3.258,9.53,5.314,37.713,4.909,-25.373,-2.729,0.0,39.4,39.9,9.939,3.198,-15.306,-13.139,-16.642,-14.198,-3.178,27.667,0.0,189.94,,202.0,190.0,-14.77,3.09,-10.744,24.989
9639.5,2.63,0.713,-33.179,3.258,9.53,5.314,37.713,4.909,-25.373,-2.729,0.0,39.4,39.9,9.939,3.198,-15.337,-13.147,-16.645,-14.219,-3.178,27.667,0.0,190.14,,202.0,190.0,-14.821,3.082,-10.731,24.957
9640.0,2.63,0.713,-33.179,3.258,9.53,5.314,37.713,4.909,-25.373,-2.729,0.0,39.4,39.9,9.939,3.198,-15.415,-13.165,-16.695,-14.225,-3.178,27.667,0.0,190.14,,202.0,190.0,-14.837,3.075,-10.749,24.964
9640.5,2.63,0.713,-33.179,3.258,9.53,5.298,37.711,4.918,-25.353,-2.72,0.0,39.436,39.909,9.939,3.198,-15.292,-13.169,-16.623,-14.179,-3.166,27.676,0.0,190.24,,202.0,190.0,-14.875,3.067,-10.744,24.985
9641.0,2.63,0.713,-33.179,3.258,9.53,5.298,37.711,4.918,-25.353,-2.72,0.0,39.4,39.9,9.939,3.198,-15.303,-13.145,-16.636,-14.191,-3.166,27.676,0.0,190.24,,202.0,190.0,-14.816,3.06,-10.762,24.999
9641.5,3.221,0.808,-35.209,3.225,9.663,5.298,37.711,4.918,-25.353,-2.72,0.0,39.4,39.9,9.645,3.181,-15.375,-13.161,-16.677,-14.185,-3.166,27.676,0.0,189.94,,202.0,190.0,-14.819,3.053,-10.741,24.994
9642.0,3.221,0.808,-35.209,3.225,9.663,5.298,37.711,4.918,-25.353,-2.72,0.0,39.4,39.9,9.645,3.181,-15.316,-13.177,-16.639,-14.213,-3.166,27.676,0.0,189.94,,202.0,190.0,-14.85,3.056,-10.739,25.032
9642.5,3.221,0.808,-35.209,3.225,9.663,5.298,37.711,4.918,-25.353,-2.72,0.0,39.4,39.9,9.645,3.181,-15.413,-13.176,-16.659,-14.202,-3.166,27.676,0.0,189.74,,202.0,190.0,-14.836,3.059,-10.749,25.05
9643.0,3.221,0.808,-35.209,3.225,9.663,5.298,37.711,4.918,-25.353,-2.72,0.0,39.4,39.9,9.645,3.181,-15.376,-13.178,-16.697,-14.231,-3.166,27.676,0.0,189.74,,202.0,190.0,-14.863,3.061,-10.761,25.214
9643.5,3.221,0.808,-35.209,3.225,9.663,5.294,37.718,4.927,-25.346,-2.726,0.0,39.426,39.811,9.645,3.181,-15.315,-13.14,-16.588,-14.202,-3.166,27.669,0.0,189.34,,202.0,190.0,-14.871,3.064,-10.767,25.268
9644.0,3.221,0.808,-35.209,3.225,9.663,5.294,37.718,4.927,-25.346,-2.726,0.0,39.4,39.8,9.645,3.181,-15.406,-13.158,-16.637,-14.165,-3.166,27.669,0.0,189.34,,202.0,190.0,-14.811,3.066,-10.775,25.3
9644.5,2.979,0.716,-35.209,3.27,9.647,5.294,37.718,4.927,-25.346,-2.726,0.0,39.4,39.8,9.606,3.195,-15.324,-13.14,-16.606,-14.198,-3.166,27.669,0.0,189.94,,202.0,190.0,-14.842,3.069,-10.771,25.302
9645.0,2.979,0.716,-35.209,3.27,9.647,5.294,37.718,4.927,-25.346,-2.726,0.0,39.4,39.8,9.606,3.195,-15.409,-13.186,-16.679,-14.215,-3.166,27.669,0.0,189.94,,202.0,190.0,-14.817,3.068,-10.774,25.464
9645.5,2.979,0.716,-35.209,3.27,9.647,5.294,37.718,4.927,-25.346,-2.726,0.0,39.4,39.8,9.606,3.195,-15.341,-13.18,-16.683,-14.216,-3.166,27.669,0.0,190.44,,202.0,190.0,-14.872,3.066,-10.764,25.693
9646.0,2.979,0.716,-35.209,3.27,9.647,5.294,37.718,4.927,-25.346,-2.726,0.0,39.4,39.8,9.606,3.195,-15.442,-13.109,-16.578,-14.189,-3.166,27.669,0.0,190.44,,202.0,190.0,-14.855,3.065,-10.775,25.751
9646.5,2.979,0.716,-35.209,3.27,9.647,5.26,37.713,4.911,-25.382,-2.727,0.0,39.414,39.855,9.606,3.195,-15.4,-13.199,-16.688,-14.216,-3.157,27.671,0.0,190.54,,202.0,190.0,-14.83,3.063,-10.781,25.802
9647.0,2.979,0.716,-35.209,3.27,9.647,5.26,37.713,4.911,-25.382,-2.727,0.0,39.4,39.9,9.606,3.195,-15.322,-13.171,-16.634,-14.228,-3.157,27.671,0.0,190.54,,202.0,190.0,-14.876,3.062,-10.769,25.758
9647.5,2.979,0.716,-35.209,3.27,9.647,5.26,37.713,4.911,-25.382,-2.727,0.0,39.4,39.9,9.606,3.195,-15.403,-13.146,-16.597,-14.19,-3.157,27.671,0.0,190.04,,202.0,190.0,-14.839,3.061,-10.777,25.715
9648.0,2.826,0.741,-33.653,3.282,9.599,5.26,37.713,4.911,-25.382,-2.727,0.0,39.4,39.9,9.816,3.258,-15.308,-13.182,-16.625,-14.219,-3.157,27.671,0.0,190.04,,202.0,190.0,-14.834,3.059,-10.771,25.694
9648.5,2.826,0.741,-33.653,3.282,9.599,5.26,37.713,4.911,-25.382,-2.727,0.0,39.4,39.9,9.816,3.258,-15.439,-13.131,-16.56,-14.191,-3.157,27.671,0.0,190.14,,202.0,190.0,-14.833,3.055,-10.763,25.683
9649.0,2.826,0.741,-33.653,3.282,9.599,5.26,37.713,4.911,-25.382,-2.727,0.0,39.4,39.9,9.816,3.258,-15.333,-13.188,-16.674,-14.219,-3.157,27.671,0.0,190.14,,202.0,190.0,-14.83,3.052,-10.792,25.645
9649.5,2.826,0.741,-33.653,3.282,9.599,5.26,37.713,4.911,-25.382,-2.727,0.0,39.4,39.9,9.816,3.258,-15.293,-13.18,-16.634,-14.217,-3.157,27.671,0.0,190.34,,202.0,190.0,-14.854,3.048,-10.783,25.632
9650.0,2.826,0.741,-33.653,3.282,9.599,5.283,37.707,4.91,-25.402,-2.718,0.0,39.394,39.802,9.816,3.258,-15.416,-13.15,-16.61,-14.208,-3.164,27.681,0.0,190.34,,202.0,190.0,-14.831,3.044,-10.774,25.611
9650.5,2.826,0.741,-33.653,3.282,9.599,5.283,37.707,4.91,-25.402,-2.718,0.0,39.4,39.8,9.816,3.258,-15.396,-13.186,-16.718,-14.26,-3.164,27.681,0.0,190.84,,202.0,190.0,-14.846,3.041,-10.784,25.551
9651.0,2.971,0.79,-33.353,3.253,9.55,5.283,37.707,4.91,-25.402,-2.718,0.0,39.4,39.8,9.908,3.196,-15.333,-13.173,-16.66,-14.229,-3.164,27.681,0.0,190.84,,202.0,190.0,-14.89,3.037,-10.789,25.553
9651.5,2.971,0.79,-33.353,3.253,9.55,5.283,37.707,4.91,-25.402,-2.718,0.0,39.4,39.8,9.908,3.196,-15.373,-13.198,-16.674,-14.203,-3.164,27.681,0.0,190.94,,202.0,190.0,-14.849,3.036,-10.775,25.522
9652.0,2.971,0.79,-33.353,3.253,9.55,5.283,37.707,4.91,-25.402,-2.718,0.0,39.4,39.8,9.908,3.196,-15.322,-13.199,-16.654,-14.233,-3.164,27.681,0.0,190.94,,202.0,190.0,-14.862,3.035,-10.792,25.494
9652.5,2.971,0.79,-33.353,3.253,9.55,5.283,37.707,4.91,-25.402,-2.718,0.0,39.4,39.8,9.908,3.196,-15.353,-13.187,-16.623,-14.241,-3.164,27.681,0.0,190.34,,202.0,190.0,-14.852,3.034,-10.794,25.47
9653.0,2.971,0.79,-33.353,3.253,9.55,5.306,37.692,4.914,-25.415,-2.722,0.0,39.381,39.808,9.908,3.196,-15.403,-13.201,-16.706,-14.238,-3.172,27.674,0.0,190.34,,202.0,190.0,-14.851,3.033,-10.761,25.421
9653.5,2.971,0.79,-33.353,3.253,9.55,5.306,37.692,4.914,-25.415,-2.722,0.0,39.4,39.8,9.908,3.196,-15.319,-13.191,-16.591,-14.214,-3.172,27.674,0.0,189.94,,202.0,190.0,-14.887,3.032,-10.783,25.367
9654.0,2.971,0.79,-33.353,3.253,9.55,5.306,37.692,4.914,-25.415,-2.722,0.0,39.4,39.8,9.908,3.196,-15.326,-13.163,-16.584,-14.189,-3.172,27.674,0.0,189.94,,202.0,190.0,-14.829,3.031,-10.79,25.291
9654.5,2.915,0.79,-33.193,3.287,9.6,5.306,37.692,4.914,-25.415,-2.722,0.0,39.4,39.8,9.925,3.181,-15.396,-13.193,-16.683,-14.238,-3.172,27.674,0.0,189.84,,202.0,190.0,-14.816,3.03,-10.8,25.281
9655.0,2.915,0.79,-33.193,3.287,9.6,5.306,37.692,4.914,-25.415,-2.722,0.0,39.4,39.8,9.925,3.181,-15.448,-13.225,-16.742,-14.252,-3.172,27.674,0.0,189.84,,202.0,190.0,-14.877,3.028,-10.797,25.249
9655.5,2.915,0.79,-33.193,3.287,9.6,5.306,37.692,4.914,-25.415,-2.722,0.0,39.4,39.8,9.925,3.181,-15.392,-13.194,-16.66,-14.255,-3.172,27.674,0.0,189.74,,202.0,190.0,-14.917,3.026,-10.79,25.216
9656.0,2.915,0.79,-33.193,3.287,9.6,5.306,37.692,4.914,-25.415,-2.722,0.0,39.4,39.8,9.925,3.181,-15.333,-13.123,-16.534,-14.196,-3.172,27.674,0.0,189.74,,202.0,190.0,-14.875,3.024,-10.79,25.188
9656.5,2.915,0.79,-33.193,3.287,9.6,5.305,37.689,4.94,-25.42,-2.736,0.0,39.373,39.745,9.925,3.181,-15.416,-13.212,-16.685,-14.244,-3.168,27.679,0.0,190.34,,202.0,190.0,-14.797,3.023,-10.786,25.166
9657.0,2.915,0.79,-33.193,3.287,9.6,5.305,37.689,4.94,-25.42,-2.736,0.0,39.4,39.7,9.925,3.181,-15.376,-13.209,-16.695,-14.241,-3.168,27.679,0.0,190.34,,202.0,190.0,-14.889,3.021,-10.798,25.214
9657.5,3.145,0.768,-35.209,3.29,9.662,5.305,37.689,4.94,-25.42,-2.736,0.0,39.4,39.7,9.623,3.203,-15.384,-13.23,-16.675,-14.273,-3.168,27.679,0.0,189.94,,202.0,190.0,-14.88,3.019,-10.785,25.244
9658.0,3.145,0.768,-35.209,3.29,9.662,5.305,37.689,4.94,-25.42,-2.736,0.0,39.4,39.7,9.623,3.203,-15.437,-13.227,-16.696,-14.264,-3.168,27.679,0.0,189.94,,202.0,190.0,-14.891,3.021,-10.78,25.273
9658.5,3.145,0.768,-35.209,3.29,9.662,5.305,37.689,4.94,-25.42,-2.736,0.0,39.4,39.7,9.623,3.203,-15.344,-13.196,-16.645,-14.246,-3.168,27.679,0.0,190.14,,202.0,190.0,-14.906,3.023,-10.807,25.295
9659.0,3.145,0.768,-35.209,3.29,9.662,5.305,37.689,4.94,-25.42,-2.736,0.0,39.4,39.7,9.623,3.203,-15.334,-13.191,-16.645,-14.223,-3.168,27.679,0.0,190.14,,202.0,190.0,-14.858,3.025,-10.809,25.329
9659.5,3.145,0.768,-35.209,3.29,9.662,5.292,37.695,4.916,-25.447,-2.711,0.0,39.36,39.686,9.623,3.203,-15.41,-13.235,-16.721,-14.287,-3.171,27.671,0.0,190.04,,202.0,190.0,-14.848,3.027,-10.799,25.359
9660.0,3.145,0.768,-35.209,3.29,9.662,5.292,37.695,4.916,-25.447,-2.711,0.0,39.4,39.7,9.623,3.203,-15.4,-13.225,-16.702,-14.278,-3.171,27.671,0.0,190.04,,202.0,190.0,-14.913,3.029,-10.803,25.333
9660.5,3.211,0.725,-35.209,3.253,9.637,5.292,37.695,4.916,-25.447,-2.711,0.0,39.4,39.7,9.659,3.277,-15.473,-13.215,-16.733,-14.222,-3.171,27.671,0.0,190.04,,202.0,190.0,-14.901,3.031,-10.799,25.334
9661.0,3.211,0.725,-35.209,3.253,9.637,5.292,37.695,4.916,-25.447,-2.711,0.0,39.4,39.7,9.659,3.277,-15.39,-13.239,-16.708,-14.264,-3.171,27.671,0.0,190.04,,202.0,190.0,-14.911,3.034,-10.799,25.192
9661.5,3.211,0.725,-35.209,3.253,9.637,5.292,37.695,4.916,-25.447,-2.711,0.0,39.4,39.7,9.659,3.277,-15.295,-13.19,-16.63,-14.247,-3.171,27.671,0.0,189.74,,202.0,190.0,-14.9,3.037,-10.807,25.245
9662.0,3.211,0.725,-35.209,3.253,9.637,5.292,37.695,4.916,-25.447,-2.711,0.0,39.4,39.7,9.659,3.277,-15.425,-13.235,-16.724,-14.272,-3.171,27.671,0.0,189.74,,202.0,190.0,-14.841,3.04,-10.803,25.28
9662.5,3.211,0.725,-35.209,3.253,9.637,5.292,37.695,4.916,-25.447,-2.711,0.0,39.4,39.7,9.659,3.277,-15.476,-13.205,-16.719,-14.274,-3.171,27.671,0.0,189.64,,202.0,190.0,-14.914,3.043,-10.807,25.307
9663.0,3.211,0.725,-35.209,3.253,9.637,5.286,37.695,4.929,-25.423,-2.726,0.0,39.358,39.689,9.659,3.277,-15.389,-13.204,-16.661,-14.264,-3.17,27.684,0.0,189.64,,202.0,190.0,-14.919,3.045,-10.818,25.317
9663.5,3.211,0.725,-35.209,3.253,9.637,5.286,37.695,4.929,-25.423,-2.726,0.0,39.4,39.7,9.659,3.277,-15.207,-13.159,-16.593,-14.205,-3.17,27.684,0.0,189.54,,202.0,190.0,-14.88,3.048,-10.812,25.318
9664.0,3.371,0.795,-35.209,3.268,9.687,5.286,37.695,4.929,-25.423,-2.726,0.0,39.4,39.7,9.54,3.253,-15.394,-13.215,-16.671,-14.245,-3.17,27.684,0.0,189.54,,202.0,190.0,-14.791,3.051,-10.8,25.341
9664.5,3.371,0.795,-35.209,3.268,9.687,5.286,37.695,4.929,-25.423,-2.726,0.0,39.4,39.7,9.54,3.253,-15.435,-13.174,-16.604,-14.225,-3.17,27.684,0.0,189.64,,202.0,190.0,-14.881,3.061,-10.807,25.396
9665.0,3.371,0.795,-35.209,3.268,9.687,5.286,37.695,4.929,-25.423,-2.726,0.0,39.4,39.7,9.54,3.253,-15.427,-13.214,-16.681,-14.263,-3.17,27.684,0.0,189.64,,202.0,190.0,-14.86,3.061,-10.795,25.408
9665.5,3.371,0.795,-35.209,3.268,9.687,5.286,37.695,4.929,-25.423,-2.726,0.0,39.4,39.7,9.54,3.253,-15.479,-13.204,-16.723,-14.265,-3.17,27.684,0.0,189.34,,202.0,190.0,-14.896,3.066,-10.813,25.364
9666.0,3.371,0.795,-35.209,3.268,9.687,5.28,37.687,4.927,-25.437,-2.729,0.0,39.333,39.745,9.54,3.253,-15.446,-13.15,-16.615,-14.241,-3.179,27.682,0.0,189.34,,202.0,190.0,-14.917,3.071,-10.824,25.364
9666.5,3.371,0.795,-35.209,3.268,9.687,5.28,37.687,4.927,-25.437,-2.729,0.0,39.3,39.7,9.54,3.253,-15.294,-13.201,-16.65,-14.254,-3.179,27.682,0.0,189.44,,202.0,190.0,-14.863,3.076,-10.82,25.33
9667.0,2.999,0.801,-33.796,3.287,9.518,5.28,37.687,4.927,-25.437,-2.729,0.0,39.3,39.7,9.833,3.164,-15.412,-13.227,-16.69,-14.266,-3.179,27.682,0.0,189.44,,202.0,190.0,-14.85,3.081,-10.813,25.333
9667.5,2.999,0.801,-33.796,3.287,9.518,5.28,37.687,4.927,-25.437,-2.729,0.0,39.3,39.7,9.833,3.164,-15.421,-13.225,-16.713,-14.298,-3.179,27.682,0.0,189.24,,202.0,190.0,-14.899,3.08,-10.827,25.309
9668.0,2.999,0.801,-33.796,3.287,9.518,5.28,37.687,4.927,-25.437,-2.729,0.0,39.3,39.7,9.833,3.164,-15.514,-13.234,-16.765,-14.28,-3.179,27.682,0.0,189.24,,202.0,190.0,-14.914,3.078,-10.832,25.176
9668.5,2.999,0.801,-33.796,3.287,9.518,5.28,37.687,4.927,-25.437,-2.729,0.0,39.3,39.7,9.833,3.164,-15.386,-13.253,-16.713,-14.289,-3.179,27.682,0.0,189.24,,202.0,190.0,-14.948,3.077,-10.813,25.128
9669.0,2.999,0.801,-33.796,3.287,9.518,5.28,37.687,4.927,-25.437,-2.729,0.0,39.3,39.7,9.833,3.164,-15.317,-13.179,-16.607,-14.235,-3.179,27.682,0.0,189.24,,202.0,190.0,-14.91,3.076,-10.839,25.089
9669.5,2.999,0.801,-33.796,3.287,9.518,5.31,37.689,4.927,-25.483,-2.722,0.0,39.332,39.647,9.833,3.164,-15.415,-13.239,-16.716,-14.3,-3.167,27.691,0.0,188.74,,202.0,190.0,-14.834,3.074,-10.821,25.121
9670.0,2.999,0.801,-33.796,3.287,9.518,5.31,37.689,4.927,-25.483,-2.722,0.0,39.3,39.6,9.833,3.164,-15.499,-13.236,-16.707,-14.297,-3.167,27.691,0.0,188.74,,203.0,190.0,-14.918,3.073,-10.836,25.198
9670.5,2.651,0.689,-34.398,3.291,9.632,5.31,37.689,4.927,-25.483,-2.722,0.0,39.3,39.6,9.659,3.125,-15.422,-13.257,-16.774,-14.3,-3.167,27.691,0.0,189.54,,203.0,190.0,-14.934,3.072,-10.84,25.237
9671.0,2.651,0.689,-34.398,3.291,9.632,5.31,37.689,4.927,-25.483,-2.722,0.0,39.3,39.6,9.659,3.125,-15.313,-13.212,-16.686,-14.265,-3.167,27.691,0.0,189.54,,203.0,190.0,-14.938,3.065,-10.854,25.256
9671.5,2.651,0.689,-34.398,3.291,9.632,5.31,37.689,4.927,-25.483,-2.722,0.0,39.3,39.6,9.659,3.125,-15.425,-13.208,-16.668,-14.262,-3.167,27.691,0.0,189.34,,203.0,190.0,-14.869,3.058,-10.837,25.462
9672.0,2.651,0.689,-34.398,3.291,9.632,5.31,37.689,4.927,-25.483,-2.722,0.0,39.3,39.6,9.659,3.125,-15.437,-13.252,-16.752,-14.307,-3.167,27.691,0.0,189.34,,203.0,190.0,-14.891,3.052,-10.825,25.563
9672.5,2.651,0.689,-34.398,3.291,9.632,5.286,37.68,4.929,-25.458,-2.733,0.0,39.32,39.632,9.659,3.125,-15.486,-13.255,-16.751,-14.3,-3.166,27.683,0.0,190.24,,203.0,190.0,-14.937,3.045,-10.839,25.556
9673.0,2.651,0.689,-34.398,3.291,9.632,5.286,37.68,4.929,-25.458,-2.733,0.0,39.3,39.6,9.659,3.125,-15.315,-13.218,-16.653,-14.254,-3.166,27.683,0.0,190.24,,203.0,190.0,-14.948,3.039,-10.847,25.581
9673.5,3.672,0.943,-34.464,3.233,9.565,5.286,37.68,4.929,-25.458,-2.733,0.0,39.3,39.6,9.784,3.314,-15.313,-13.217,-16.676,-14.268,-3.166,27.683,0.0,190.14,,203.0,190.0,-14.86,3.032,-10.836,25.677
9674.0,3.672,0.943,-34.464,3.233,9.565,5.286,37.68,4.929,-25.458,-2.733,0.0,39.3,39.6,9.784,3.314,-15.482,-13.249,-16.745,-14.295,-3.166,27.683,0.0,190.14,,203.0,190.0,-14.869,3.043,-10.817,25.842
9674.5,3.672,0.943,-34.464,3.233,9.565,5.286,37.68,4.929,-25.458,-2.733,0.0,39.3,39.6,9.784,3.314,-15.516,-13.244,-16.782,-14.329,-3.166,27.683,0.0,190.24,,203.0,190.0,-14.943,3.053,-10.829,25.967
9675.0,3.672,0.943,-34.464,3.233,9.565,5.286,37.68,4.929,-25.458,-2.733,0.0,39.3,39.6,9.784,3.314,-15.531,-13.189,-16.697,-14.263,-3.166,27.683,0.0,190.24,,203.0,190.0,-14.968,3.063,-10.839,25.961
9675.5,3.672,0.943,-34.464,3.233,9.565,5.337,37.676,4.915,-25.49,-2.73,0.0,39.309,39.629,9.784,3.314,-15.338,-13.224,-16.634,-14.241,-3.164,27.694,0.0,190.24,,203.0,190.0,-14.92,3.073,-10.811,25.928
9676.0,3.672,0.943,-34.464,3.233,9.565,5.337,37.676,4.915,-25.49,-2.73,0.0,39.3,39.6,9.784,3.314,-15.337,-13.237,-16.625,-14.26,-3.164,27.694,0.0,190.24,,203.0,190.0,-14.859,3.083,-10.857,25.881
9676.5,3.672,0.943,-34.464,3.233,9.565,5.337,37.676,4.915,-25.49,-2.73,0.0,39.3,39.6,9.784,3.314,-15.448,-13.26,-16.771,-14.326,-3.164,27.694,0.0,191.14,,203.0,190.0,-14.865,3.093,-10.847,25.86
9677.0,3.014,0.776,-34.932,3.271,9.574,5.337,37.676,4.915,-25.49,-2.73,0.0,39.3,39.6,9.682,3.258,-15.517,-13.267,-16.822,-14.322,-3.164,27.694,0.0,191.14,,202.0,190.0,-14.952,3.102,-10.823,25.838
9677.5,3.014,0.776,-34.932,3.271,9.574,5.337,37.676,4.915,-25.49,-2.73,0.0,39.3,39.6,9.682,3.258,-15.422,-13.232,-16.685,-14.259,-3.164,27.694,0.0,190.74,,202.0,190.0,-14.982,3.101,-10.84,25.778
9678.0,3.014,0.776,-34.932,3.271,9.574,5.337,37.676,4.915,-25.49,-2.73,0.0,39.3,39.6,9.682,3.258,-15.422,-13.157,-16.612,-14.235,-3.164,27.694,0.0,190.74,,202.0,190.0,-14.9,3.099,-10.841,25.803
9678.5,3.014,0.776,-34.932,3.271,9.574,5.337,37.676,4.915,-25.49,-2.73,0.0,39.3,39.6,9.682,3.258,-15.412,-13.252,-16.721,-14.278,-3.164,27.694,0.0,190.84,,202.0,190.0,-14.857,3.098,-10.853,25.794
9679.0,3.014,0.776,-34.932,3.271,9.574,5.278,37.675,4.905,-25.504,-2.717,0.0,39.306,39.669,9.682,3.258,-15.455,-13.266,-16.751,-14.322,-3.157,27.687,0.0,190.84,,202.0,190.0,-14.916,3.096,-10.84,25.676
9679.5,3.014,0.776,-34.932,3.271,9.574,5.278,37.675,4.905,-25.504,-2.717,0.0,39.3,39.7,9.682,3.258,-15.411,-13.256,-16.754,-14.302,-3.157,27.687,0.0,190.64,,202.0,190.0,-14.949,3.095,-10.849,25.647
9680.0,2.181,0.614,-33.919,3.25,9.594,5.278,37.675,4.905,-25.504,-2.717,0.0,39.3,39.7,9.714,3.156,-15.44,-13.277,-16.773,-14.321,-3.157,27.687,0.0,190.64,,202.0,190.0,-14.931,3.094,-10.844,25.675
9680.5,2.181,0.614,-33.919,3.25,9.594,5.278,37.675,4.905,-25.504,-2.717,0.0,39.3,39.7,9.714,3.156,-15.485,-13.224,-16.673,-14.28,-3.157,27.687,0.0,190.54,,202.0,190.0,-14.953,3.079,-10.849,25.607
9681.0,2.181,0.614,-33.919,3.25,9.594,5.278,37.675,4.905,-25.504,-2.717,0.0,39.3,39.7,9.714,3.156,-15.49,-13.277,-16.762,-14.267,-3.157,27.687,0.0,190.54,,202.0,190.0,-14.916,3.064,-10.855,25.56
9681.5,2.181,0.614,-33.919,3.25,9.594,5.278,37.675,4.905,-25.504,-2.717,0.0,39.3,39.7,9.714,3.156,-15.43,-13.271,-16.74,-14.328,-3.157,27.687,0.0,190.04,,202.0,190.0,-14.949,3.05,-10.832,25.514
9682.0,2.181,0.614,-33.919,3.25,9.594,5.271,37.668,4.907,-25.51,-2.72,0.0,39.288,39.589,9.714,3.156,-15.502,-13.256,-16.717,-14.293,-3.156,27.692,0.0,190.04,,202.0,190.0,-14.942,3.035,-10.866,25.456
9682.5,2.181,0.614,-33.919,3.25,9.594,5.271,37.668,4.907,-25.51,-2.72,0.0,39.3,39.6,9.714,3.156,-15.516,-13.293,-16.83,-14.333,-3.156,27.692,0.0,190.04,,202.0,190.0,-14.942,3.021,-10.854,25.29
9683.0,2.181,0.614,-33.919,3.25,9.594,5.271,37.668,4.907,-25.51,-2.72,0.0,39.3,39.6,9.714,3.156,-15.414,-13.299,-16.784,-14.312,-3.156,27.692,0.0,190.04,,202.0,190.0,-14.993,3.008,-10.854,25.218
9683.5,3.512,0.8,-35.209,3.241,9.65,5.271,37.668,4.907,-25.51,-2.72,0.0,39.3,39.6,9.624,3.231,-15.451,-13.294,-16.787,-14.328,-3.156,27.692,0.0,190.14,,202.0,190.0,-14.952,2.994,-10.867,25.171
9684.0,3.512,0.8,-35.209,3.241,9.65,5.271,37.668,4.907,-25.51,-2.72,0.0,39.3,39.6,9.624,3.231,-15.371,-13.256,-16.724,-14.302,-3.156,27.692,0.0,190.14,,202.0,190.0,-14.965,3.002,-10.86,25.131
9684.5,3.512,0.8,-35.209,3.241,9.65,5.271,37.668,4.907,-25.51,-2.72,0.0,39.3,39.6,9.624,3.231,-15.523,-13.239,-16.748,-14.307,-3.156,27.692,0.0,189.74,,202.0,190.0,-14.913,3.011,-10.876,25.1
9685.0,3.512,0.8,-35.209,3.241,9.65,5.271,37.668,4.907,-25.51,-2.72,0.0,39.3,39.6,9.624,3.231,-15.472,-13.288,-16.813,-14.358,-3.156,27.692,0.0,189.74,,202.0,190.0,-14.954,3.019,-10.868,25.095
9685.5,3.512,0.8,-35.209,3.241,9.65,5.273,37.668,4.917,-25.518,-2.719,0.0,39.289,39.591,9.624,3.231,-15.403,-13.271,-16.759,-14.325,-3.161,27.697,0.0,188.94,,202.0,190.0,-14.983,3.027,-10.856,25.061
9686.0,3.512,0.8,-35.209,3.241,9.65,5.273,37.668,4.917,-25.518,-2.719,0.0,39.3,39.6,9.624,3.231,-15.548,-13.299,-16.791,-14.326,-3.161,27.697,0.0,188.94,,203.0,190.0,-14.94,3.035,-10.882,25.017
9686.5,2.658,0.722,-34.074,3.305,9.561,5.273,37.668,4.917,-25.518,-2.719,0.0,39.3,39.6,9.7,3.086,-15.438,-13.298,-16.801,-14.347,-3.161,27.697,0.0,189.84,,203.0,190.0,-14.991,3.043,-10.875,25.008
9687.0,2.658,0.722,-34.074,3.305,9.561,5.273,37.668,4.917,-25.518,-2.719,0.0,39.3,39.6,9.7,3.086,-15.518,-13.331,-16.836,-14.326,-3.161,27.697,0.0,189.84,,203.0,190.0,-14.971,3.037,-10.868,24.99
9687.5,2.658,0.722,-34.074,3.305,9.561,5.273,37.668,4.917,-25.518,-2.719,0.0,39.3,39.6,9.7,3.086,-15.466,-13.31,-16.785,-14.337,-3.161,27.697,0.0,189.94,,203.0,190.0,-15.003,3.03,-10.881,25.018
9688.0,2.658,0.722,-34.074,3.305,9.561,5.273,37.668,4.917,-25.518,-2.719,0.0,39.3,39.6,9.7,3.086,-15.512,-13.245,-16.696,-14.314,-3.161,27.697,0.0,189.94,,203.0,190.0,-14.974,3.024,-10.86,25.101
9688.5,2.658,0.722,-34.074,3.305,9.561,5.26,37.668,4.908,-25.556,-2.713,0.0,39.276,39.599,9.7,3.086,-15.527,-13.305,-16.809,-14.314,-3.156,27.695,0.0,190.94,,203.0,190.0,-14.942,3.018,-10.89,25.151
9689.0,2.658,0.722,-34.074,3.305,9.561,5.26,37.668,4.908,-25.556,-2.713,0.0,39.3,39.6,9.7,3.086,-15.452,-13.298,-16.79,-14.34,-3.156,27.695,0.0,190.94,,203.0,190.0,-14.989,3.012,-10.876,25.202
9689.5,2.658,0.722,-34.074,3.305,9.561,5.26,37.668,4.908,-25.556,-2.713,0.0,39.3,39.6,9.7,3.086,-15.491,-13.244,-16.696,-14.308,-3.156,27.695,0.0,191.34,,203.0,190.0,-14.97,3.007,-10.901,25.254
9690.0,2.743,0.776,-34.008,3.235,9.567,5.26,37.668,4.908,-25.556,-2.713,0.0,39.3,39.6,9.757,3.242,-15.506,-13.302,-16.801,-14.319,-3.156,27.695,0.0,191.34,,202.0,190.0,-14.935,3.001,-10.881,25.241
9690.5,2.743,0.776,-34.008,3.235,9.567,5.26,37.668,4.908,-25.556,-2.713,0.0,39.3,39.6,9.757,3.242,-15.558,-13.286,-16.753,-14.343,-3.156,27.695,0.0,190.74,,202.0,190.0,-14.982,2.997,-10.875,25.279
9691.0,2.743,0.776,-34.008,3.235,9.567,5.26,37.668,4.908,-25.556,-2.713,0.0,39.3,39.6,9.757,3.242,-15.519,-13.345,-16.842,-14.357,-3.156,27.695,0.0,190.74,,202.0,190.0,-14.985,2.992,-10.894,25.318
9691.5,2.743,0.776,-34.008,3.235,9.567,5.26,37.668,4.908,-25.556,-2.713,0.0,39.3,39.6,9.757,3.242,-15.424,-13.294,-16.771,-14.348,-3.156,27.695,0.0,190.64,,202.0,190.0,-15.016,2.988,-10.885,25.345
9692.0,2.743,0.776,-34.008,3.235,9.567,5.312,37.668,4.926,-25.548,-2.725,0.0,39.271,39.59,9.757,3.242,-15.545,-13.257,-16.733,-14.301,-3.168,27.7,0.0,190.64,,202.0,190.0,-14.959,2.984,-10.89,25.384
9692.5,2.743,0.776,-34.008,3.235,9.567,5.312,37.668,4.926,-25.548,-2.725,0.0,39.3,39.6,9.757,3.242,-15.529,-13.322,-16.83,-14.375,-3.168,27.7,0.0,191.04,,202.0,190.0,-14.959,2.98,-10.898,25.394
9693.0,3.051,0.762,-34.624,3.226,9.599,5.312,37.668,4.926,-25.548,-2.725,0.0,39.3,39.6,9.805,3.283,-15.455,-13.311,-16.787,-14.35,-3.168,27.7,0.0,191.04,,201.0,190.0,-15.014,2.976,-10.902,25.355
9693.5,3.051,0.762,-34.624,3.226,9.599,5.312,37.668,4.926,-25.548,-2.725,0.0,39.3,39.6,9.805,3.283,-15.572,-13.251,-16.737,-14.332,-3.168,27.7,0.0,190.84,,201.0,190.0,-14.976,2.978,-10.897,25.356
9694.0,3.051,0.762,-34.624,3.226,9.599,5.312,37.668,4.926,-25.548,-2.725,0.0,39.3,39.6,9.805,3.283,-15.532,-13.327,-16.828,-14.366,-3.168,27.7,0.0,190.84,,201.0,190.0,-14.973,2.979,-10.888,25.401
9694.5,3.051,0.762,-34.624,3.226,9.599,5.312,37.668,4.926,-25.548,-2.725,0.0,39.3,39.6,9.805,3.283,-15.563,-13.252,-16.74,-14.31,-3.168,27.7,0.0,189.44,,201.0,190.0,-15.013,2.98,-10.891,25.462
9695.0,3.051,0.762,-34.624,3.226,9.599,5.24,37.66,4.918,-25.557,-2.724,0.0,39.272,39.528,9.805,3.283,-15.508,-13.325,-16.84,-14.366,-3.165,27.687,0.0,189.44,,201.0,190.0,-14.966,2.981,-10.896,25.467
9695.5,3.051,0.762,-34.624,3.226,9.599,5.24,37.66,4.918,-25.557,-2.724,0.0,39.3,39.5,9.805,3.283,-15.435,-13.301,-16.779,-14.356,-3.165,27.687,0.0,189.14,,201.0,190.0,-15.01,2.982,-10.889,25.41
9696.0,2.966,0.785,-33.953,3.175,9.538,5.24,37.66,4.918,-25.557,-2.724,0.0,39.3,39.5,9.747,3.054,-15.579,-13.266,-16.769,-14.358,-3.165,27.687,0.0,189.14,,201.0,190.0,-14.968,2.984,-10.894,25.365
9696.5,2.966,0.785,-33.953,3.175,9.538,5.24,37.66,4.918,-25.557,-2.724,0.0,39.3,39.5,9.747,3.054,-15.516,-13.33,-16.83,-14.385,-3.165,27.687,0.0,188.84,,201.0,190.0,-14.993,2.983,-10.909,25.428
9697.0,2.966,0.785,-33.953,3.175,9.538,5.24,37.66,4.918,-25.557,-2.724,0.0,39.3,39.5,9.747,3.054,-15.444,-13.316,-16.784,-14.352,-3.165,27.687,0.0,188.84,,202.0,190.0,-15.015,2.983,-10.884,25.524
9697.5,2.966,0.785,-33.953,3.175,9.538,5.24,37.66,4.918,-25.557,-2.724,0.0,39.3,39.5,9.747,3.054,-15.574,-13.244,-16.714,-14.318,-3.165,27.687,0.0,187.54,,202.0,190.0,-14.974,2.983,-10.91,25.562
9698.0,2.966,0.785,-33.953,3.175,9.538,5.24,37.66,4.918,-25.557,-2.724,0.0,39.3,39.5,9.747,3.054,-15.477,-13.316,-16.779,-14.369,-3.165,27.687,0.0,187.54,,203.0,190.0,-14.962,2.982,-10.9,25.592
9698.5,2.966,0.785,-33.953,3.175,9.538,5.26,37.669,4.922,-25.563,-2.725,0.0,39.274,39.565,9.747,3.054,-15.578,-13.302,-16.77,-14.365,-3.168,27.698,0.0,188.74,,203.0,190.0,-14.985,2.982,-10.903,25.59
9699.0,2.966,0.785,-33.953,3.175,9.538,5.26,37.669,4.922,-25.563,-2.725,0.0,39.3,39.6,9.747,3.054,-15.531,-13.341,-16.86,-14.384,-3.168,27.698,0.0,188.74,,204.0,190.0,-15.004,2.982,-10.904,25.497
9699.5,2.559,0.682,-33.996,3.264,9.562,5.26,37.669,4.922,-25.563,-2.725,0.0,39.3,39.6,9.728,3.033,-15.473,-13.323,-16.785,-14.381,-3.168,27.698,0.0,187.74,,204.0,190.0,-15.029,2.982,-10.906,25.544
9700.0,2.559,0.682,-33.996,3.264,9.562,5.26,37.669,4.922,-25.563,-2.725,0.0,39.3,39.6,9.728,3.033,-15.574,-13.291,-16.739,-14.344,-3.168,27.698,0.0,187.74,,205.0,190.0,-14.99,2.975,-10.889,25.57
9700.5,2.559,0.682,-33.996,3.264,9.562,5.26,37.669,4.922,-25.563,-2.725,0.0,39.3,39.6,9.728,3.033,-15.542,-13.352,-16.854,-14.409,-3.168,27.698,0.0,189.44,,205.0,190.0,-14.987,2.968,-10.907,25.59
9701.0,2.559,0.682,-33.996,3.264,9.562,5.26,37.669,4.922,-25.563,-2.725,0.0,39.3,39.6,9.728,3.033,-15.449,-13.298,-16.788,-14.372,-3.168,27.698,0.0,189.44,,205.0,190.0,-15.039,2.961,-10.927,25.596
9701.5,2.559,0.682,-33.996,3.264,9.562,5.212,37.672,4.912,-25.571,-2.73,0.0,39.278,39.619,9.728,3.033,-15.518,-13.345,-16.851,-14.392,-3.167,27.701,0.0,191.34,,205.0,190.0,-14.977,2.955,-10.897,25.621
9702.0,2.559,0.682,-33.996,3.264,9.562,5.212,37.672,4.912,-25.571,-2.73,0.0,39.3,39.6,9.728,3.033,-15.455,-13.322,-16.795,-14.368,-3.167,27.701,0.0,191.34,,204.0,190.0,-15.027,2.948,-10.894,25.638
9702.5,3.134,0.794,-35.004,3.268,9.663,5.212,37.672,4.912,-25.571,-2.73,0.0,39.3,39.6,9.604,3.135,-15.571,-13.322,-16.79,-14.373,-3.167,27.701,0.0,191.64,,204.0,190.0,-14.985,2.942,-10.906,25.669
9703.0,3.134,0.794,-35.004,3.268,9.663,5.212,37.672,4.912,-25.571,-2.73,0.0,39.3,39.6,9.604,3.135,-15.553,-13.335,-16.864,-14.415,-3.167,27.701,0.0,191.64,,203.0,190.0,-15.014,2.945,-10.904,25.654
9703.5,3.134,0.794,-35.004,3.268,9.663,5.212,37.672,4.912,-25.571,-2.73,0.0,39.3,39.6,9.604,3.135,-15.466,-13.323,-16.784,-14.38,-3.167,27.701,0.0,191.24,,203.0,190.0,-15.042,2.948,-10.91,25.686
9704.0,3.134,0.794,-35.004,3.268,9.663,5.212,37.672,4.912,-25.571,-2.73,0.0,39.3,39.6,9.604,3.135,-15.582,-13.297,-16.743,-14.361,-3.167,27.701,0.0,191.24,,202.0,190.0,-14.988,2.951,-10.906,25.672
9704.5,3.134,0.794,-35.004,3.268,9.663,5.26,37.67,4.908,-25.598,-2.725,0.0,39.271,39.622,9.604,3.135,-15.475,-13.338,-16.811,-14.329,-3.168,27.711,0.0,191.54,,202.0,190.0,-14.996,2.954,-10.912,25.699
9705.0,3.134,0.794,-35.004,3.268,9.663,5.26,37.67,4.908,-25.598,-2.725,0.0,39.3,39.6,9.604,3.135,-15.567,-13.329,-16.807,-14.387,-3.168,27.711,0.0,191.54,,201.0,190.0,-14.988,2.957,-10.912,25.749
9705.5,3.134,0.794,-35.004,3.268,9.663,5.26,37.67,4.908,-25.598,-2.725,0.0,39.3,39.6,9.604,3.135,-15.579,-13.352,-16.871,-14.408,-3.168,27.711,0.0,191.54,,201.0,190.0,-15.022,2.96,-10.907,25.824
9706.0,2.927,0.711,-34.739,3.249,9.591,5.26,37.67,4.908,-25.598,-2.725,0.0,39.3,39.6,9.68,3.046,-15.509,-13.298,-16.778,-14.364,-3.168,27.711,0.0,191.54,,200.0,190.0,-15.052,2.963,-10.924,25.868
9706.5,2.927,0.711,-34.739,3.249,9.591,5.26,37.67,4.908,-25.598,-2.725,0.0,39.3,39.6,9.68,3.046,-15.596,-13.303,-16.727,-14.351,-3.168,27.711,0.0,191.84,,200.0,190.0,-14.987,2.962,-10.936,25.865
9707.0,2.927,0.711,-34.739,3.249,9.591,5.26,37.67,4.908,-25.598,-2.725,0.0,39.3,39.6,9.68,3.046,-15.482,-13.368,-16.818,-14.39,-3.168,27.711,0.0,191.84,,199.0,190.0,-14.994,2.962,-10.914,25.844
9707.5,2.927,0.711,-34.739,3.249,9.591,5.26,37.67,4.908,-25.598,-2.725,0.0,39.3,39.6,9.68,3.046,-15.5,-13.328,-16.786,-14.362,-3.168,27.711,0.0,188.84,,199.0,190.0,-15.015,2.961,-10.905,25.914
9708.0,2.927,0.711,-34.739,3.249,9.591,5.288,37.675,4.923,-25.592,-2.718,0.0,39.284,39.625,9.68,3.046,-15.58,-13.356,-16.871,-14.413,-3.17,27.714,0.0,188.84,,200.0,190.0,-14.994,2.96,-10.905,25.944
9708.5,2.927,0.711,-34.739,3.249,9.591,5.288,37.675,4.923,-25.592,-2.718,0.0,39.3,39.6,9.68,3.046,-15.533,-13.216,-16.671,-14.283,-3.17,27.714,0.0,188.74,,200.0,190.0,-15.055,2.96,-10.89,25.992
9709.0,3.375,0.888,-33.912,3.239,9.557,5.288,37.675,4.923,-25.592,-2.718,0.0,39.3,39.6,9.823,3.147,-15.541,-13.333,-16.848,-14.38,-3.17,27.714,0.0,188.74,,201.0,190.0,-14.926,2.959,-10.916,25.969
9709.5,3.375,0.888,-33.912,3.239,9.557,5.288,37.675,4.923,-25.592,-2.718,0.0,39.3,39.6,9.823,3.147,-15.53,-13.348,-16.846,-14.398,-3.17,27.714,0.0,189.14,,201.0,190.0,-15.026,2.966,-10.917,26.01
9710.0,3.375,0.888,-33.912,3.239,9.557,5.288,37.675,4.923,-25.592,-2.718,0.0,39.3,39.6,9.823,3.147,-15.605,-13.35,-16.898,-14.402,-3.17,27.714,0.0,189.14,,201.0,190.0,-15.031,2.973,-10.919,26.012
9710.5,3.375,0.888,-33.912,3.239,9.557,5.288,37.675,4.923,-25.592,-2.718,0.0,39.3,39.6,9.823,3.147,-15.513,-13.337,-16.86,-14.408,-3.17,27.714,0.0,187.64,,201.0,190.0,-15.064,2.979,-10.897,26.04
