t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9711.0,3.375,0.888,-33.912,3.239,9.557,5.309,37.671,4.923,-25.576,-2.723,0.0,39.273,39.63,9.823,3.147,-15.37,-13.284,-16.692,-14.314,-3.164,27.702,0.0,187.64,,202.0,190.0,-15.029,2.986,-10.898,26.082
9711.5,3.375,0.888,-33.912,3.239,9.557,5.309,37.671,4.923,-25.576,-2.723,0.0,39.3,39.6,9.823,3.147,-15.541,-13.286,-16.726,-14.331,-3.164,27.702,0.0,187.84,,202.0,190.0,-14.915,2.992,-10.892,26.061
9712.0,3.375,0.888,-33.912,3.239,9.557,5.309,37.671,4.923,-25.576,-2.723,0.0,39.3,39.6,9.823,3.147,-15.514,-13.332,-16.796,-14.387,-3.164,27.702,0.0,187.84,,203.0,190.0,-14.971,2.999,-10.89,26.06
9712.5,3.328,0.801,-35.209,3.197,9.674,5.309,37.671,4.923,-25.576,-2.723,0.0,39.3,39.6,9.686,3.11,-15.589,-13.349,-16.87,-14.424,-3.164,27.702,0.0,187.54,,203.0,190.0,-15.007,3.005,-10.896,26.041
9713.0,3.328,0.801,-35.209,3.197,9.674,5.309,37.671,4.923,-25.576,-2.723,0.0,39.3,39.6,9.686,3.11,-15.494,-13.343,-16.801,-14.353,-3.164,27.702,0.0,187.54,,204.0,190.0,-15.058,3.01,-10.9,26.105
9713.5,3.328,0.801,-35.209,3.197,9.674,5.309,37.671,4.923,-25.576,-2.723,0.0,39.3,39.6,9.686,3.11,-15.474,-13.252,-16.65,-14.294,-3.164,27.702,0.0,189.84,,204.0,190.0,-14.998,3.015,-10.912,26.114
9714.0,3.328,0.801,-35.209,3.197,9.674,5.309,37.671,4.923,-25.576,-2.723,0.0,39.3,39.6,9.686,3.11,-15.508,-13.319,-16.797,-14.363,-3.164,27.702,0.0,189.84,,204.0,190.0,-14.917,3.02,-10.903,26.133
9714.5,3.328,0.801,-35.209,3.197,9.674,5.282,37.669,4.908,-25.607,-2.731,0.0,39.27,39.582,9.686,3.11,-15.539,-13.305,-16.819,-14.393,-3.171,27.7,0.0,189.54,,204.0,190.0,-14.997,3.025,-10.916,26.157
9715.0,3.328,0.801,-35.209,3.197,9.674,5.282,37.669,4.908,-25.607,-2.731,0.0,39.3,39.6,9.686,3.11,-15.528,-13.349,-16.856,-14.408,-3.171,27.7,0.0,189.54,,204.0,190.0,-15.014,3.03,-10.89,26.162
9715.5,2.553,0.671,-33.466,3.241,9.609,5.282,37.669,4.908,-25.607,-2.731,0.0,39.3,39.6,9.889,3.124,-15.597,-13.35,-16.892,-14.403,-3.171,27.7,0.0,189.74,,204.0,190.0,-15.035,3.035,-10.905,26.17
9716.0,2.553,0.671,-33.466,3.241,9.609,5.282,37.669,4.908,-25.607,-2.731,0.0,39.3,39.6,9.889,3.124,-15.448,-13.301,-16.709,-14.345,-3.171,27.7,0.0,189.74,,204.0,190.0,-15.06,3.027,-10.903,26.194
9716.5,2.553,0.671,-33.466,3.241,9.609,5.282,37.669,4.908,-25.607,-2.731,0.0,39.3,39.6,9.889,3.124,-15.552,-13.339,-16.741,-14.364,-3.171,27.7,0.0,190.04,,204.0,190.0,-14.951,3.02,-10.916,26.196
9717.0,2.553,0.671,-33.466,3.241,9.609,5.282,37.669,4.908,-25.607,-2.731,0.0,39.3,39.6,9.889,3.124,-15.534,-13.341,-16.857,-14.403,-3.171,27.7,0.0,190.04,,204.0,190.0,-14.999,3.012,-10.914,26.196
9717.5,2.553,0.671,-33.466,3.241,9.609,5.276,37.664,4.909,-25.597,-2.719,0.0,39.28,39.722,9.889,3.124,-15.597,-13.355,-16.872,-14.437,-3.16,27.706,0.0,191.54,,204.0,190.0,-15.034,3.004,-10.905,26.174
9718.0,2.553,0.671,-33.466,3.241,9.609,5.276,37.664,4.909,-25.597,-2.719,0.0,39.3,39.7,9.889,3.124,-15.634,-13.32,-16.808,-14.395,-3.16,27.706,0.0,191.54,,203.0,190.0,-15.065,2.997,-10.919,26.129
9718.5,2.553,0.671,-33.466,3.241,9.609,5.276,37.664,4.909,-25.597,-2.719,0.0,39.3,39.7,9.889,3.124,-15.548,-13.307,-16.75,-14.365,-3.16,27.706,0.0,192.14,,203.0,190.0,-15.039,2.99,-10.908,26.015
9719.0,3.704,0.873,-35.209,3.211,9.651,5.276,37.664,4.909,-25.597,-2.719,0.0,39.3,39.7,9.544,3.185,-15.435,-13.335,-16.792,-14.37,-3.16,27.706,0.0,192.14,,202.0,190.0,-14.993,2.983,-10.923,25.935
9719.5,3.704,0.873,-35.209,3.211,9.651,5.276,37.664,4.909,-25.597,-2.719,0.0,39.3,39.7,9.544,3.185,-15.562,-13.309,-16.778,-14.365,-3.16,27.706,0.0,192.34,,202.0,190.0,-14.983,2.994,-10.921,25.844
9720.0,3.704,0.873,-35.209,3.211,9.651,5.276,37.664,4.909,-25.597,-2.719,0.0,39.3,39.7,9.544,3.185,-15.58,-13.359,-16.882,-14.421,-3.16,27.706,0.0,192.34,,201.0,190.0,-15.004,3.006,-10.911,25.842
9720.5,3.704,0.873,-35.209,3.211,9.651,5.276,37.664,4.909,-25.597,-2.719,0.0,39.3,39.7,9.544,3.185,-15.595,-13.375,-16.874,-14.417,-3.16,27.706,0.0,190.74,,201.0,190.0,-15.06,3.017,-10.93,25.822
9721.0,3.704,0.873,-35.209,3.211,9.651,5.251,37.666,4.921,-25.585,-2.72,0.0,39.276,39.642,9.544,3.185,-15.611,-13.384,-16.914,-14.436,-3.159,27.71,0.0,190.74,,201.0,190.0,-15.065,3.029,-10.925,25.859
9721.5,3.704,0.873,-35.209,3.211,9.651,5.251,37.666,4.921,-25.585,-2.72,0.0,39.3,39.6,9.544,3.185,-15.461,-13.352,-16.81,-14.403,-3.159,27.71,0.0,190.94,,201.0,190.0,-15.086,3.04,-10.933,26.115
9722.0,3.438,0.813,-35.209,3.224,9.489,5.251,37.666,4.921,-25.585,-2.72,0.0,39.3,39.6,9.69,3.296,-15.622,-13.283,-16.732,-14.356,-3.159,27.71,0.0,190.94,,201.0,190.0,-15.006,3.051,-10.914,26.267
9722.5,3.438,0.813,-35.209,3.224,9.489,5.251,37.666,4.921,-25.585,-2.72,0.0,39.3,39.6,9.69,3.296,-15.552,-13.372,-16.875,-14.42,-3.159,27.71,0.0,190.24,,201.0,190.0,-14.998,3.057,-10.936,26.436
9723.0,3.438,0.813,-35.209,3.224,9.489,5.251,37.666,4.921,-25.585,-2.72,0.0,39.3,39.6,9.69,3.296,-15.635,-13.389,-16.934,-14.45,-3.159,27.71,0.0,190.24,,201.0,190.0,-15.055,3.063,-10.944,26.428
9723.5,3.438,0.813,-35.209,3.224,9.489,5.251,37.666,4.921,-25.585,-2.72,0.0,39.3,39.6,9.69,3.296,-15.505,-13.367,-16.867,-14.417,-3.159,27.71,0.0,188.94,,201.0,190.0,-15.102,3.069,-10.947,26.361
9724.0,3.438,0.813,-35.209,3.224,9.489,5.274,37.679,4.914,-25.608,-2.716,0.0,39.29,39.734,9.69,3.296,-15.34,-13.311,-16.704,-14.348,-3.152,27.714,0.0,188.94,,202.0,190.0,-15.039,3.075,-10.93,26.368
9724.5,3.438,0.813,-35.209,3.224,9.489,5.274,37.679,4.914,-25.608,-2.716,0.0,39.3,39.7,9.69,3.296,-15.577,-13.364,-16.839,-14.387,-3.152,27.714,0.0,188.24,,202.0,190.0,-14.926,3.081,-10.938,26.346
9725.0,3.482,0.824,-35.209,3.184,9.678,5.274,37.679,4.914,-25.608,-2.716,0.0,39.3,39.7,9.536,3.237,-15.576,-13.309,-16.783,-14.365,-3.152,27.714,0.0,188.24,,203.0,190.0,-15.042,3.087,-10.915,26.312
9725.5,3.482,0.824,-35.209,3.184,9.678,5.274,37.679,4.914,-25.608,-2.716,0.0,39.3,39.7,9.536,3.237,-15.578,-13.377,-16.884,-14.424,-3.152,27.714,0.0,189.04,,203.0,190.0,-15.008,3.094,-10.944,26.264
9726.0,3.482,0.824,-35.209,3.184,9.678,5.274,37.679,4.914,-25.608,-2.716,0.0,39.3,39.7,9.536,3.237,-15.619,-13.374,-16.87,-14.435,-3.152,27.714,0.0,189.04,,203.0,190.0,-15.066,3.1,-10.946,26.233
9726.5,3.482,0.824,-35.209,3.184,9.678,5.274,37.679,4.914,-25.608,-2.716,0.0,39.3,39.7,9.536,3.237,-15.489,-13.317,-16.804,-14.387,-3.152,27.714,0.0,188.74,,203.0,190.0,-15.075,3.106,-10.96,26.201
9727.0,3.482,0.824,-35.209,3.184,9.678,5.274,37.679,4.914,-25.608,-2.716,0.0,39.3,39.7,9.536,3.237,-15.591,-13.257,-16.725,-14.363,-3.152,27.714,0.0,188.74,,204.0,190.0,-14.999,3.112,-10.948,26.172
9727.5,3.482,0.824,-35.209,3.184,9.678,5.251,37.676,4.907,-25.642,-2.725,0.0,39.286,39.666,9.536,3.237,-15.549,-13.368,-16.87,-14.417,-3.161,27.714,0.0,189.84,,204.0,190.0,-14.984,3.119,-10.969,26.135
9728.0,3.482,0.824,-35.209,3.184,9.678,5.251,37.676,4.907,-25.642,-2.725,0.0,39.3,39.7,9.536,3.237,-15.601,-13.351,-16.866,-14.431,-3.161,27.714,0.0,189.84,,204.0,190.0,-15.051,3.124,-10.931,26.089
9728.5,2.631,0.739,-34.029,3.244,9.631,5.251,37.676,4.907,-25.642,-2.725,0.0,39.3,39.7,9.728,3.152,-15.637,-13.39,-16.934,-14.45,-3.161,27.714,0.0,189.64,,204.0,190.0,-15.062,3.13,-10.945,26.084
9729.0,2.631,0.739,-34.029,3.244,9.631,5.251,37.676,4.907,-25.642,-2.725,0.0,39.3,39.7,9.728,3.152,-15.546,-13.356,-16.815,-14.423,-3.161,27.714,0.0,189.64,,204.0,190.0,-15.103,3.122,-10.955,26.083
9729.5,2.631,0.739,-34.029,3.244,9.631,5.251,37.676,4.907,-25.642,-2.725,0.0,39.3,39.7,9.728,3.152,-15.661,-13.226,-16.703,-14.292,-3.161,27.714,0.0,191.34,,204.0,190.0,-15.035,3.114,-10.945,26.057
9730.0,2.631,0.739,-34.029,3.244,9.631,5.251,37.676,4.907,-25.642,-2.725,0.0,39.3,39.7,9.728,3.152,-15.555,-13.365,-16.86,-14.433,-3.161,27.714,0.0,191.34,,203.0,190.0,-14.971,3.106,-10.95,26.065
9730.5,2.631,0.739,-34.029,3.244,9.631,5.261,37.669,4.899,-25.635,-2.721,0.0,39.289,39.689,9.728,3.152,-15.522,-13.383,-16.843,-14.426,-3.161,27.706,0.0,190.94,,203.0,190.0,-15.053,3.098,-10.963,26.118
9731.0,2.631,0.739,-34.029,3.244,9.631,5.261,37.669,4.899,-25.635,-2.721,0.0,39.3,39.7,9.728,3.152,-15.615,-13.378,-16.907,-14.423,-3.161,27.706,0.0,190.94,,203.0,190.0,-15.044,3.091,-10.938,26.155
9731.5,3.033,0.784,-33.551,3.226,9.613,5.261,37.669,4.899,-25.635,-2.721,0.0,39.3,39.7,9.84,3.13,-15.611,-13.37,-16.884,-14.445,-3.161,27.706,0.0,190.84,,203.0,190.0,-15.081,3.083,-10.958,26.15
9732.0,3.033,0.784,-33.551,3.226,9.613,5.261,37.669,4.899,-25.635,-2.721,0.0,39.3,39.7,9.84,3.13,-15.627,-13.358,-16.809,-14.407,-3.161,27.706,0.0,190.84,,203.0,190.0,-15.077,3.082,-10.972,26.131
9732.5,3.033,0.784,-33.551,3.226,9.613,5.261,37.669,4.899,-25.635,-2.721,0.0,39.3,39.7,9.84,3.13,-15.532,-13.37,-16.862,-14.421,-3.161,27.706,0.0,190.54,,203.0,190.0,-15.05,3.082,-10.976,26.066
9733.0,3.033,0.784,-33.551,3.226,9.613,5.261,37.669,4.899,-25.635,-2.721,0.0,39.3,39.7,9.84,3.13,-15.627,-13.369,-16.822,-14.411,-3.161,27.706,0.0,190.54,,203.0,190.0,-15.046,3.081,-10.959,26.099
9733.5,3.033,0.784,-33.551,3.226,9.613,5.286,37.68,4.908,-25.629,-2.717,0.0,39.299,39.727,9.84,3.13,-15.53,-13.391,-16.884,-14.443,-3.154,27.714,0.0,189.94,,203.0,190.0,-15.057,3.08,-10.971,26.077
9734.0,3.033,0.784,-33.551,3.226,9.613,5.286,37.68,4.908,-25.629,-2.717,0.0,39.3,39.7,9.84,3.13,-15.645,-13.346,-16.842,-14.404,-3.154,27.714,0.0,189.94,,203.0,190.0,-15.062,3.079,-10.979,26.028
9734.5,3.033,0.784,-33.551,3.226,9.613,5.286,37.68,4.908,-25.629,-2.717,0.0,39.3,39.7,9.84,3.13,-15.568,-13.393,-16.882,-14.469,-3.154,27.714,0.0,189.64,,203.0,190.0,-15.059,3.078,-10.987,25.959
9735.0,2.614,0.663,-33.931,3.221,9.653,5.286,37.68,4.908,-25.629,-2.717,0.0,39.3,39.7,9.819,3.135,-15.52,-13.37,-16.827,-14.42,-3.154,27.714,0.0,189.64,,203.0,190.0,-15.078,3.078,-10.975,25.881
9735.5,2.614,0.663,-33.931,3.221,9.653,5.286,37.68,4.908,-25.629,-2.717,0.0,39.3,39.7,9.819,3.135,-15.645,-13.378,-16.868,-14.415,-3.154,27.714,0.0,190.94,,203.0,190.0,-15.034,3.07,-10.987,25.83
9736.0,2.614,0.663,-33.931,3.221,9.653,5.286,37.68,4.908,-25.629,-2.717,0.0,39.3,39.7,9.819,3.135,-15.6,-13.403,-16.913,-14.462,-3.154,27.714,0.0,190.94,,203.0,190.0,-15.076,3.063,-10.972,25.74
9736.5,2.614,0.663,-33.931,3.221,9.653,5.286,37.68,4.908,-25.629,-2.717,0.0,39.3,39.7,9.819,3.135,-15.67,-13.352,-16.802,-14.414,-3.154,27.714,0.0,189.54,,203.0,190.0,-15.095,3.055,-10.995,25.745
9737.0,2.614,0.663,-33.931,3.221,9.653,5.295,37.689,4.91,-25.643,-2.716,0.0,39.315,39.769,9.819,3.135,-15.571,-13.398,-16.83,-14.444,-3.159,27.713,0.0,189.54,,203.0,190.0,-15.06,3.048,-10.99,25.726
9737.5,2.614,0.663,-33.931,3.221,9.653,5.295,37.689,4.91,-25.643,-2.716,0.0,39.3,39.8,9.819,3.135,-15.537,-13.365,-16.795,-14.414,-3.159,27.713,0.0,191.34,,203.0,190.0,-15.061,3.041,-10.997,25.701
9738.0,3.442,0.84,-35.209,3.191,9.638,5.295,37.689,4.91,-25.643,-2.716,0.0,39.3,39.8,9.583,3.304,-15.628,-13.397,-16.898,-14.422,-3.159,27.713,0.0,191.34,,202.0,190.0,-15.028,3.034,-10.979,25.722
9738.5,3.442,0.84,-35.209,3.191,9.638,5.295,37.689,4.91,-25.643,-2.716,0.0,39.3,39.8,9.583,3.304,-15.632,-13.395,-16.884,-14.456,-3.159,27.713,0.0,189.24,,202.0,190.0,-15.086,3.041,-10.99,25.727
9739.0,3.442,0.84,-35.209,3.191,9.638,5.295,37.689,4.91,-25.643,-2.716,0.0,39.3,39.8,9.583,3.304,-15.644,-13.343,-16.828,-14.407,-3.159,27.713,0.0,189.24,,202.0,190.0,-15.092,3.047,-10.976,25.774
9739.5,3.442,0.84,-35.209,3.191,9.638,5.295,37.689,4.91,-25.643,-2.716,0.0,39.3,39.8,9.583,3.304,-15.644,-13.386,-16.883,-14.43,-3.159,27.713,0.0,191.44,,202.0,190.0,-15.056,3.054,-10.989,25.823
9740.0,3.442,0.84,-35.209,3.191,9.638,5.265,37.681,4.902,-25.665,-2.712,0.0,39.311,39.776,9.583,3.304,-15.494,-13.379,-16.853,-14.438,-3.157,27.711,0.0,191.44,,201.0,190.0,-15.086,3.06,-10.966,25.817
9740.5,3.442,0.84,-35.209,3.191,9.638,5.265,37.681,4.902,-25.665,-2.712,0.0,39.3,39.8,9.583,3.304,-15.515,-13.38,-16.822,-14.421,-3.157,27.711,0.0,190.14,,201.0,190.0,-15.041,3.066,-10.986,25.791
9741.0,3.442,0.84,-35.209,3.191,9.638,5.265,37.681,4.902,-25.665,-2.712,0.0,39.3,39.8,9.583,3.304,-15.614,-13.39,-16.916,-14.458,-3.157,27.711,0.0,190.14,,201.0,190.0,-15.034,3.073,-10.998,25.807
9741.5,2.633,0.605,-35.209,3.193,9.619,5.265,37.681,4.902,-25.665,-2.712,0.0,39.3,39.8,9.539,3.223,-15.529,-13.421,-16.876,-14.411,-3.157,27.711,0.0,191.04,,201.0,190.0,-15.095,3.079,-10.976,25.8
9742.0,2.633,0.605,-35.209,3.193,9.619,5.265,37.681,4.902,-25.665,-2.712,0.0,39.3,39.8,9.539,3.223,-15.449,-13.36,-16.824,-14.374,-3.157,27.711,0.0,191.04,,200.0,190.0,-15.059,3.071,-10.974,25.829
9742.5,2.633,0.605,-35.209,3.193,9.619,5.265,37.681,4.902,-25.665,-2.712,0.0,39.3,39.8,9.539,3.223,-15.557,-13.385,-16.884,-14.431,-3.157,27.711,0.0,187.94,,200.0,190.0,-15.002,3.064,-10.982,25.82
9743.0,2.633,0.605,-35.209,3.193,9.619,5.265,37.681,4.902,-25.665,-2.712,0.0,39.3,39.8,9.539,3.223,-15.606,-13.357,-16.863,-14.422,-3.157,27.711,0.0,187.94,,201.0,190.0,-15.064,3.057,-10.963,25.796
9743.5,2.633,0.605,-35.209,3.193,9.619,5.229,37.68,4.905,-25.659,-2.714,0.0,39.318,39.732,9.539,3.223,-15.647,-13.363,-16.842,-14.426,-3.14,27.71,0.0,189.84,,201.0,190.0,-15.062,3.05,-10.975,25.673
9744.0,2.633,0.605,-35.209,3.193,9.619,5.229,37.68,4.905,-25.659,-2.714,0.0,39.3,39.7,9.539,3.223,-15.643,-13.404,-16.942,-14.469,-3.14,27.71,0.0,189.84,,201.0,190.0,-15.07,3.043,-10.955,25.607
9744.5,2.345,0.538,-35.209,3.202,9.627,5.229,37.68,4.905,-25.659,-2.714,0.0,39.3,39.7,9.649,3.294,-15.669,-13.41,-16.916,-14.424,-3.14,27.71,0.0,188.54,,201.0,190.0,-15.115,3.036,-10.98,25.548
9745.0,2.345,0.538,-35.209,3.202,9.627,5.229,37.68,4.905,-25.659,-2.714,0.0,39.3,39.7,9.649,3.294,-15.545,-13.4,-16.892,-14.427,-3.14,27.71,0.0,188.54,,202.0,190.0,-15.105,3.025,-10.98,25.534
9745.5,2.345,0.538,-35.209,3.202,9.627,5.229,37.68,4.905,-25.659,-2.714,0.0,39.3,39.7,9.649,3.294,-15.535,-13.362,-16.837,-14.409,-3.14,27.71,0.0,189.94,,202.0,190.0,-15.066,3.014,-10.992,25.556
9746.0,2.345,0.538,-35.209,3.202,9.627,5.229,37.68,4.905,-25.659,-2.714,0.0,39.3,39.7,9.649,3.294,-15.643,-13.414,-16.915,-14.44,-3.14,27.71,0.0,189.94,,202.0,190.0,-15.036,3.003,-10.986,25.571
9746.5,2.345,0.538,-35.209,3.202,9.627,5.216,37.686,4.893,-25.662,-2.676,0.0,39.329,39.766,9.649,3.294,-15.573,-13.401,-16.899,-14.465,-3.146,27.713,0.0,188.94,,202.0,190.0,-15.103,2.992,-10.986,25.568
9747.0,2.345,0.538,-35.209,3.202,9.627,5.216,37.686,4.893,-25.662,-2.676,0.0,39.3,39.8,9.649,3.294,-15.642,-13.313,-16.766,-14.404,-3.146,27.713,0.0,188.94,,203.0,190.0,-15.084,2.982,-10.994,25.562
9747.5,2.345,0.538,-35.209,3.202,9.627,5.216,37.686,4.893,-25.662,-2.676,0.0,39.3,39.8,9.649,3.294,-15.62,-13.35,-16.78,-14.411,-3.146,27.713,0.0,190.54,,203.0,190.0,-15.031,2.971,-10.986,25.501
9748.0,3.671,0.935,-35.209,3.235,9.568,5.216,37.686,4.893,-25.662,-2.676,0.0,39.3,39.8,9.642,3.269,-15.595,-13.395,-16.835,-14.436,-3.146,27.713,0.0,190.54,,203.0,190.0,-15.04,2.961,-10.976,25.478
9748.5,3.671,0.935,-35.209,3.235,9.568,5.216,37.686,4.893,-25.662,-2.676,0.0,39.3,39.8,9.642,3.269,-15.648,-13.4,-16.888,-14.436,-3.146,27.713,0.0,189.24,,203.0,190.0,-15.065,2.973,-10.96,25.415
9749.0,3.671,0.935,-35.209,3.235,9.568,5.216,37.686,4.893,-25.662,-2.676,0.0,39.3,39.8,9.642,3.269,-15.563,-13.409,-16.889,-14.463,-3.146,27.713,0.0,189.24,,203.0,190.0,-15.093,2.984,-10.968,25.394
9749.5,3.671,0.935,-35.209,3.235,9.568,5.216,37.686,4.893,-25.662,-2.676,0.0,39.3,39.8,9.642,3.269,-15.493,-13.343,-16.832,-14.421,-3.146,27.713,0.0,191.94,,203.0,190.0,-15.081,2.995,-10.969,25.332
9750.0,3.671,0.935,-35.209,3.235,9.568,5.263,37.687,4.898,-25.682,-2.691,0.0,39.341,39.76,9.642,3.269,-15.643,-13.391,-16.879,-14.452,-3.143,27.705,0.0,191.94,,202.0,190.0,-15.022,3.006,-10.966,25.312
9750.5,3.671,0.935,-35.209,3.235,9.568,5.263,37.687,4.898,-25.682,-2.691,0.0,39.3,39.8,9.642,3.269,-15.548,-13.418,-16.887,-14.466,-3.143,27.705,0.0,190.74,,202.0,190.0,-15.091,3.017,-10.959,25.265
9751.0,2.662,0.687,-34.291,3.246,9.668,5.263,37.687,4.898,-25.682,-2.691,0.0,39.3,39.8,9.682,3.118,-15.674,-13.371,-16.863,-14.427,-3.143,27.705,0.0,190.74,,202.0,190.0,-15.08,3.028,-10.959,25.23
9751.5,2.662,0.687,-34.291,3.246,9.668,5.263,37.687,4.898,-25.682,-2.691,0.0,39.3,39.8,9.682,3.118,-15.524,-13.386,-16.836,-14.433,-3.143,27.705,0.0,191.74,,202.0,190.0,-15.084,3.022,-10.968,25.21
9752.0,2.662,0.687,-34.291,3.246,9.668,5.263,37.687,4.898,-25.682,-2.691,0.0,39.3,39.8,9.682,3.118,-15.531,-13.369,-16.835,-14.441,-3.143,27.705,0.0,191.74,,201.0,190.0,-15.045,3.016,-10.96,25.226
9752.5,2.662,0.687,-34.291,3.246,9.668,5.263,37.687,4.898,-25.682,-2.691,0.0,39.3,39.8,9.682,3.118,-15.63,-13.41,-16.932,-14.457,-3.143,27.705,0.0,189.84,,201.0,190.0,-15.044,3.01,-10.977,25.14
9753.0,2.662,0.687,-34.291,3.246,9.668,5.284,37.683,4.901,-25.662,-2.698,0.0,39.351,39.798,9.682,3.118,-15.623,-13.414,-16.92,-14.477,-3.15,27.713,0.0,189.84,,201.0,190.0,-15.107,3.005,-10.974,25.134
9753.5,2.662,0.687,-34.291,3.246,9.668,5.284,37.683,4.901,-25.662,-2.698,0.0,39.4,39.8,9.682,3.118,-15.63,-13.295,-16.746,-14.385,-3.15,27.713,0.0,191.04,,201.0,190.0,-15.108,2.999,-10.956,25.095
9754.0,3.82,0.894,-35.209,3.191,9.586,5.284,37.683,4.901,-25.662,-2.698,0.0,39.4,39.8,9.68,3.255,-15.603,-13.374,-16.831,-14.436,-3.15,27.713,0.0,191.04,,200.0,190.0,-15.061,3.007,-10.963,25.063
9754.5,3.82,0.894,-35.209,3.191,9.586,5.284,37.683,4.901,-25.662,-2.698,0.0,39.4,39.8,9.68,3.255,-15.568,-13.409,-16.894,-14.453,-3.15,27.713,0.0,191.24,,200.0,190.0,-15.061,3.007,-10.954,24.999
9755.0,3.82,0.894,-35.209,3.191,9.586,5.284,37.683,4.901,-25.662,-2.698,0.0,39.4,39.8,9.68,3.255,-15.658,-13.401,-16.927,-14.419,-3.15,27.713,0.0,191.24,,199.0,190.0,-15.081,3.02,-10.958,24.931
9755.5,3.82,0.894,-35.209,3.191,9.586,5.284,37.683,4.901,-25.662,-2.698,0.0,39.4,39.8,9.68,3.255,-15.562,-13.4,-16.878,-14.45,-3.15,27.713,0.0,189.74,,199.0,190.0,-15.101,3.033,-10.959,24.843
9756.0,3.82,0.894,-35.209,3.191,9.586,5.284,37.683,4.901,-25.662,-2.698,0.0,39.4,39.8,9.68,3.255,-15.515,-13.389,-16.801,-14.421,-3.15,27.713,0.0,189.74,,199.0,190.0,-15.072,3.046,-10.968,24.757
9756.5,3.82,0.894,-35.209,3.191,9.586,5.256,37.685,4.884,-25.67,-2.689,0.0,39.355,39.837,9.68,3.255,-15.641,-13.387,-16.87,-14.434,-3.141,27.715,0.0,188.64,,199.0,190.0,-15.032,3.059,-10.973,24.691
9757.0,3.82,0.894,-35.209,3.191,9.586,5.256,37.685,4.884,-25.67,-2.689,0.0,39.4,39.8,9.68,3.255,-15.582,-13.409,-16.902,-14.445,-3.141,27.715,0.0,188.64,,200.0,190.0,-15.083,3.071,-10.975,24.654
9757.5,2.705,0.744,-34.234,3.206,9.588,5.256,37.685,4.884,-25.67,-2.689,0.0,39.4,39.8,9.772,3.227,-15.674,-13.371,-16.861,-14.455,-3.141,27.715,0.0,189.94,,200.0,190.0,-15.084,3.084,-10.968,24.578
9758.0,2.705,0.744,-34.234,3.206,9.588,5.256,37.685,4.884,-25.67,-2.689,0.0,39.4,39.8,9.772,3.227,-15.594,-13.408,-16.91,-14.402,-3.141,27.715,0.0,189.94,,200.0,190.0,-15.09,3.078,-10.953,24.578
9758.5,2.705,0.744,-34.234,3.206,9.588,5.256,37.685,4.884,-25.67,-2.689,0.0,39.4,39.8,9.772,3.227,-15.601,-13.405,-16.895,-14.448,-3.141,27.715,0.0,188.84,,200.0,190.0,-15.079,3.071,-10.944,24.545
9759.0,2.705,0.744,-34.234,3.206,9.588,5.256,37.685,4.884,-25.67,-2.689,0.0,39.4,39.8,9.772,3.227,-15.62,-13.36,-16.781,-14.404,-3.141,27.715,0.0,188.84,,201.0,190.0,-15.087,3.065,-10.966,24.532
9759.5,2.705,0.744,-34.234,3.206,9.588,5.236,37.69,4.886,-25.671,-2.7,0.0,39.377,39.867,9.772,3.227,-15.629,-13.405,-16.924,-14.487,-3.139,27.722,0.0,188.94,,201.0,190.0,-15.041,3.06,-10.968,24.555
9760.0,2.705,0.744,-34.234,3.206,9.588,5.236,37.69,4.886,-25.671,-2.7,0.0,39.4,39.9,9.772,3.227,-15.637,-13.425,-16.937,-14.487,-3.139,27.722,0.0,188.94,,202.0,190.0,-15.111,3.054,-10.969,24.607
9760.5,3.076,0.698,-35.209,3.158,9.651,5.236,37.69,4.886,-25.671,-2.7,0.0,39.4,39.9,9.663,3.265,-15.679,-13.413,-16.993,-14.478,-3.139,27.722,0.0,188.04,,202.0,190.0,-15.121,3.048,-10.98,24.644
9761.0,3.076,0.698,-35.209,3.158,9.651,5.236,37.69,4.886,-25.671,-2.7,0.0,39.4,39.9,9.663,3.265,-15.567,-13.414,-16.915,-14.485,-3.139,27.722,0.0,188.04,,203.0,190.0,-15.141,3.049,-10.976,24.775
9761.5,3.076,0.698,-35.209,3.158,9.651,5.236,37.69,4.886,-25.671,-2.7,0.0,39.4,39.9,9.663,3.265,-15.438,-13.372,-16.798,-14.425,-3.139,27.722,0.0,188.54,,203.0,190.0,-15.095,3.049,-10.951,24.864
9762.0,3.076,0.698,-35.209,3.158,9.651,5.236,37.69,4.886,-25.671,-2.7,0.0,39.4,39.9,9.663,3.265,-15.631,-13.405,-16.906,-14.456,-3.139,27.722,0.0,188.54,,204.0,190.0,-15.008,3.049,-10.959,24.924
9762.5,3.076,0.698,-35.209,3.158,9.651,5.225,37.694,4.899,-25.662,-2.694,0.0,39.388,39.843,9.663,3.265,-15.691,-13.402,-16.908,-14.454,-3.125,27.721,0.0,189.64,,204.0,190.0,-15.099,3.05,-10.967,24.98
9763.0,3.076,0.698,-35.209,3.158,9.651,5.225,37.694,4.899,-25.662,-2.694,0.0,39.4,39.8,9.663,3.265,-15.652,-13.293,-16.797,-14.328,-3.125,27.721,0.0,189.64,,204.0,190.0,-15.113,3.05,-10.972,25.026
9763.5,3.076,0.698,-35.209,3.158,9.651,5.225,37.694,4.899,-25.662,-2.694,0.0,39.4,39.8,9.663,3.265,-15.441,-13.395,-16.798,-14.423,-3.125,27.721,0.0,190.34,,204.0,190.0,-15.018,3.051,-10.968,25.061
9764.0,3.141,0.83,-34.503,3.218,9.469,5.225,37.694,4.899,-25.662,-2.694,0.0,39.4,39.8,9.663,3.272,-15.637,-13.395,-16.876,-14.443,-3.125,27.721,0.0,190.34,,204.0,190.0,-15.014,3.051,-10.961,25.076
9764.5,3.141,0.83,-34.503,3.218,9.469,5.225,37.694,4.899,-25.662,-2.694,0.0,39.4,39.8,9.663,3.272,-15.618,-13.382,-16.884,-14.462,-3.125,27.721,0.0,189.54,,204.0,190.0,-15.088,3.053,-10.971,25.196
9765.0,3.141,0.83,-34.503,3.218,9.469,5.225,37.694,4.899,-25.662,-2.694,0.0,39.4,39.8,9.663,3.272,-15.66,-13.415,-16.938,-14.476,-3.125,27.721,0.0,189.54,,204.0,190.0,-15.087,3.054,-10.954,25.209
9765.5,3.141,0.83,-34.503,3.218,9.469,5.225,37.694,4.899,-25.662,-2.694,0.0,39.4,39.8,9.663,3.272,-15.658,-13.431,-16.971,-14.487,-3.125,27.721,0.0,192.44,,204.0,190.0,-15.122,3.055,-10.957,25.203
9766.0,3.141,0.83,-34.503,3.218,9.469,5.257,37.704,4.901,-25.657,-2.683,0.0,39.398,39.893,9.663,3.272,-15.674,-13.406,-16.892,-14.482,-3.128,27.729,0.0,192.44,,203.0,190.0,-15.137,3.057,-10.955,25.219
9766.5,3.141,0.83,-34.503,3.218,9.469,5.257,37.704,4.901,-25.657,-2.683,0.0,39.4,39.9,9.663,3.272,-15.587,-13.439,-16.905,-14.468,-3.128,27.729,0.0,191.34,,203.0,190.0,-15.113,3.058,-10.947,25.242
9767.0,2.865,0.653,-35.209,3.21,9.612,5.257,37.704,4.901,-25.657,-2.683,0.0,39.4,39.9,9.61,3.138,-15.594,-13.419,-16.908,-14.466,-3.128,27.729,0.0,191.34,,202.0,190.0,-15.1,3.06,-10.952,25.25
9767.5,2.865,0.653,-35.209,3.21,9.612,5.257,37.704,4.901,-25.657,-2.683,0.0,39.4,39.9,9.61,3.138,-15.688,-13.431,-16.968,-14.494,-3.128,27.729,0.0,192.34,,202.0,190.0,-15.097,3.056,-10.97,25.257
9768.0,2.865,0.653,-35.209,3.21,9.612,5.257,37.704,4.901,-25.657,-2.683,0.0,39.4,39.9,9.61,3.138,-15.616,-13.432,-16.934,-14.474,-3.128,27.729,0.0,192.34,,201.0,190.0,-15.145,3.053,-10.967,25.193
9768.5,2.865,0.653,-35.209,3.21,9.612,5.257,37.704,4.901,-25.657,-2.683,0.0,39.4,39.9,9.61,3.138,-15.544,-13.409,-16.829,-14.383,-3.128,27.729,0.0,190.14,,201.0,190.0,-15.114,3.05,-10.96,25.171
9769.0,2.865,0.653,-35.209,3.21,9.612,5.293,37.684,4.89,-25.731,-2.678,0.0,39.415,39.874,9.61,3.138,-15.532,-13.399,-16.866,-14.428,-3.136,27.722,0.0,190.14,,201.0,190.0,-15.041,3.047,-10.962,25.107
9769.5,2.865,0.653,-35.209,3.21,9.612,5.293,37.684,4.89,-25.731,-2.678,0.0,39.4,39.9,9.61,3.138,-15.53,-13.383,-16.853,-14.445,-3.136,27.722,0.0,190.94,,201.0,190.0,-15.056,3.044,-10.956,25.102
9770.0,2.865,0.653,-35.209,3.21,9.612,5.293,37.684,4.89,-25.731,-2.678,0.0,39.4,39.9,9.61,3.138,-15.652,-13.435,-16.946,-14.477,-3.136,27.722,0.0,190.94,,201.0,190.0,-15.053,3.041,-10.95,25.15
9770.5,2.539,0.669,-33.707,3.215,9.576,5.293,37.684,4.89,-25.731,-2.678,0.0,39.4,39.9,9.815,3.131,-15.659,-13.433,-16.95,-14.507,-3.136,27.722,0.0,189.74,,201.0,190.0,-15.127,3.038,-10.957,25.195
9771.0,2.539,0.669,-33.707,3.215,9.576,5.293,37.684,4.89,-25.731,-2.678,0.0,39.4,39.9,9.815,3.131,-15.7,-13.388,-16.859,-14.466,-3.136,27.722,0.0,189.74,,201.0,190.0,-15.137,3.03,-10.946,25.225
9771.5,2.539,0.669,-33.707,3.215,9.576,5.293,37.684,4.89,-25.731,-2.678,0.0,39.4,39.9,9.815,3.131,-15.671,-13.435,-16.94,-14.474,-3.136,27.722,0.0,188.64,,201.0,190.0,-15.103,3.022,-10.968,25.199
9772.0,2.539,0.669,-33.707,3.215,9.576,5.293,37.684,4.89,-25.731,-2.678,0.0,39.4,39.9,9.815,3.131,-15.566,-13.425,-16.879,-14.49,-3.136,27.722,0.0,188.64,,202.0,190.0,-15.13,3.014,-10.964,25.245
9772.5,2.539,0.669,-33.707,3.215,9.576,5.33,37.693,4.891,-25.7,-2.669,0.0,39.413,39.876,9.815,3.131,-15.629,-13.413,-16.871,-14.482,-3.124,27.728,0.0,187.14,,202.0,190.0,-15.09,3.006,-10.972,25.269
9773.0,2.539,0.669,-33.707,3.215,9.576,5.33,37.693,4.891,-25.7,-2.669,0.0,39.4,39.9,9.815,3.131,-15.627,-13.432,-16.939,-14.475,-3.124,27.728,0.0,187.14,,203.0,190.0,-15.099,2.999,-10.972,25.267
9773.5,3.187,0.813,-34.937,3.2,9.579,5.33,37.693,4.891,-25.7,-2.669,0.0,39.4,39.9,9.691,3.218,-15.683,-13.368,-16.878,-14.449,-3.124,27.728,0.0,188.54,,203.0,190.0,-15.118,2.991,-10.966,25.295
9774.0,3.187,0.813,-34.937,3.2,9.579,5.33,37.693,4.891,-25.7,-2.669,0.0,39.4,39.9,9.691,3.218,-15.648,-13.431,-16.961,-14.489,-3.124,27.728,0.0,188.54,,204.0,190.0,-15.094,2.994,-10.968,25.311
9774.5,3.187,0.813,-34.937,3.2,9.579,5.33,37.693,4.891,-25.7,-2.669,0.0,39.4,39.9,9.691,3.218,-15.529,-13.427,-16.892,-14.47,-3.124,27.728,0.0,188.24,,204.0,190.0,-15.132,2.998,-10.977,25.294
9775.0,3.187,0.813,-34.937,3.2,9.579,5.33,37.693,4.891,-25.7,-2.669,0.0,39.4,39.9,9.691,3.218,-15.686,-13.405,-16.903,-14.451,-3.124,27.728,0.0,188.24,,205.0,190.0,-15.079,3.001,-10.958,25.276
9775.5,3.187,0.813,-34.937,3.2,9.579,5.261,37.697,4.893,-25.702,-2.69,0.0,39.426,39.993,9.691,3.218,-15.665,-13.454,-16.961,-14.501,-3.126,27.734,0.0,190.34,,205.0,190.0,-15.111,3.004,-10.972,25.272
9776.0,3.187,0.813,-34.937,3.2,9.579,5.261,37.697,4.893,-25.702,-2.69,0.0,39.4,40.0,9.691,3.218,-15.638,-13.414,-16.895,-14.478,-3.126,27.734,0.0,190.34,,205.0,190.0,-15.145,3.007,-10.983,25.195
9776.5,3.187,0.813,-34.937,3.2,9.579,5.261,37.697,4.893,-25.702,-2.69,0.0,39.4,40.0,9.691,3.218,-15.59,-13.429,-16.951,-14.499,-3.126,27.734,0.0,189.44,,205.0,190.0,-15.106,3.01,-10.979,25.138
9777.0,3.517,0.808,-35.209,3.165,9.654,5.261,37.697,4.893,-25.702,-2.69,0.0,39.4,40.0,9.659,3.242,-15.719,-13.422,-16.891,-14.462,-3.126,27.734,0.0,189.44,,205.0,190.0,-15.117,3.013,-10.969,25.1
9777.5,3.517,0.808,-35.209,3.165,9.654,5.261,37.697,4.893,-25.702,-2.69,0.0,39.4,40.0,9.659,3.242,-15.656,-13.458,-16.985,-14.509,-3.126,27.734,0.0,190.54,,205.0,190.0,-15.124,3.021,-10.949,25.034
9778.0,3.517,0.808,-35.209,3.165,9.654,5.261,37.697,4.893,-25.702,-2.69,0.0,39.4,40.0,9.659,3.242,-15.557,-13.447,-16.929,-14.479,-3.126,27.734,0.0,190.54,,205.0,190.0,-15.152,3.029,-10.969,25.032
9778.5,3.517,0.808,-35.209,3.165,9.654,5.261,37.697,4.893,-25.702,-2.69,0.0,39.4,40.0,9.659,3.242,-15.672,-13.387,-16.867,-14.457,-3.126,27.734,0.0,191.84,,205.0,190.0,-15.103,3.037,-10.977,25.035
9779.0,3.517,0.808,-35.209,3.165,9.654,5.263,37.706,4.899,-25.69,-2.659,0.0,39.438,39.904,9.659,3.242,-15.66,-13.425,-16.911,-14.456,-3.105,27.736,0.0,191.84,,204.0,190.0,-15.096,3.045,-10.974,25.096
9779.5,3.517,0.808,-35.209,3.165,9.654,5.263,37.706,4.899,-25.69,-2.659,0.0,39.4,39.9,9.659,3.242,-15.59,-13.442,-16.927,-14.476,-3.105,27.736,0.0,192.04,,204.0,190.0,-15.113,3.053,-10.968,25.133
9780.0,2.614,0.716,-34.338,3.252,9.462,5.263,37.706,4.899,-25.69,-2.659,0.0,39.4,39.9,9.73,3.282,-15.679,-13.448,-16.984,-14.491,-3.105,27.736,0.0,192.04,,203.0,190.0,-15.109,3.06,-10.971,25.137
9780.5,2.614,0.716,-34.338,3.252,9.462,5.263,37.706,4.899,-25.69,-2.659,0.0,39.4,39.9,9.73,3.282,-15.631,-13.428,-16.949,-14.489,-3.105,27.736,0.0,191.64,,203.0,190.0,-15.151,3.053,-10.989,25.204
9781.0,2.614,0.716,-34.338,3.252,9.462,5.263,37.706,4.899,-25.69,-2.659,0.0,39.4,39.9,9.73,3.282,-15.688,-13.362,-16.834,-14.464,-3.105,27.736,0.0,191.64,,202.0,190.0,-15.124,3.046,-10.964,25.212
9781.5,2.614,0.716,-34.338,3.252,9.462,5.263,37.706,4.899,-25.69,-2.659,0.0,39.4,39.9,9.73,3.282,-15.659,-13.448,-16.964,-14.499,-3.105,27.736,0.0,191.84,,202.0,190.0,-15.087,3.039,-10.962,25.248
9782.0,2.614,0.716,-34.338,3.252,9.462,5.23,37.708,4.887,-25.658,-2.679,0.0,39.444,39.901,9.73,3.282,-15.564,-13.426,-16.91,-14.498,-3.106,27.74,0.0,191.84,,201.0,190.0,-15.142,3.032,-10.994,25.219
9782.5,2.614,0.716,-34.338,3.252,9.462,5.23,37.708,4.887,-25.658,-2.679,0.0,39.4,39.9,9.73,3.282,-15.705,-13.392,-16.887,-14.458,-3.106,27.74,0.0,190.94,,201.0,190.0,-15.1,3.025,-10.978,25.302
9783.0,2.832,0.74,-33.239,3.245,9.574,5.23,37.708,4.887,-25.658,-2.679,0.0,39.4,39.9,9.786,3.166,-15.643,-13.452,-16.965,-14.497,-3.106,27.74,0.0,190.94,,201.0,190.0,-15.111,3.018,-10.97,25.351
9783.5,2.832,0.74,-33.239,3.245,9.574,5.23,37.708,4.887,-25.658,-2.679,0.0,39.4,39.9,9.786,3.166,-15.71,-13.437,-16.959,-14.469,-3.106,27.74,0.0,192.04,,201.0,190.0,-15.139,3.015,-10.957,25.39
9784.0,2.832,0.74,-33.239,3.245,9.574,5.23,37.708,4.887,-25.658,-2.679,0.0,39.4,39.9,9.786,3.166,-15.587,-13.434,-16.938,-14.479,-3.106,27.74,0.0,192.04,,200.0,190.0,-15.144,3.012,-10.972,25.43
9784.5,2.832,0.74,-33.239,3.245,9.574,5.23,37.708,4.887,-25.658,-2.679,0.0,39.4,39.9,9.786,3.166,-15.679,-13.388,-16.85,-14.446,-3.106,27.74,0.0,188.84,,200.0,190.0,-15.109,3.009,-10.979,25.49
9785.0,2.832,0.74,-33.239,3.245,9.574,5.23,37.708,4.887,-25.658,-2.679,0.0,39.4,39.9,9.786,3.166,-15.658,-13.444,-17.001,-14.478,-3.106,27.74,0.0,188.84,,201.0,190.0,-15.091,3.006,-10.966,25.517
9785.5,2.832,0.74,-33.239,3.245,9.574,5.286,37.699,4.89,-25.651,-2.675,0.0,39.447,39.929,9.786,3.166,-15.611,-13.433,-16.924,-14.5,-3.103,27.75,0.0,189.64,,201.0,190.0,-15.145,3.003,-10.976,25.61
9786.0,2.832,0.74,-33.239,3.245,9.574,5.286,37.699,4.89,-25.651,-2.675,0.0,39.4,39.9,9.786,3.166,-15.699,-13.373,-16.861,-14.416,-3.103,27.75,0.0,189.64,,201.0,190.0,-15.117,3.001,-10.964,25.651
9786.5,2.884,0.721,-34.907,3.168,9.631,5.286,37.699,4.89,-25.651,-2.675,0.0,39.4,39.9,9.717,3.327,-15.654,-13.439,-16.981,-14.494,-3.103,27.75,0.0,188.94,,201.0,190.0,-15.087,2.998,-10.952,25.649
9787.0,2.884,0.721,-34.907,3.168,9.631,5.286,37.699,4.89,-25.651,-2.675,0.0,39.4,39.9,9.717,3.327,-15.596,-13.416,-16.909,-14.494,-3.103,27.75,0.0,188.94,,202.0,190.0,-15.142,2.996,-10.976,25.644
9787.5,2.884,0.721,-34.907,3.168,9.631,5.286,37.699,4.89,-25.651,-2.675,0.0,39.4,39.9,9.717,3.327,-15.621,-13.434,-16.95,-14.484,-3.103,27.75,0.0,189.64,,202.0,190.0,-15.104,2.994,-10.957,25.688
9788.0,2.884,0.721,-34.907,3.168,9.631,5.286,37.699,4.89,-25.651,-2.675,0.0,39.4,39.9,9.717,3.327,-15.583,-13.407,-16.908,-14.457,-3.103,27.75,0.0,189.64,,202.0,190.0,-15.122,2.992,-10.967,25.678
9788.5,2.884,0.721,-34.907,3.168,9.631,5.334,37.695,4.886,-25.671,-2.673,0.0,39.454,39.954,9.717,3.327,-15.655,-13.44,-16.966,-14.493,-3.103,27.754,0.0,188.44,,202.0,190.0,-15.089,2.99,-10.968,25.692
9789.0,2.884,0.721,-34.907,3.168,9.631,5.334,37.695,4.886,-25.671,-2.673,0.0,39.5,40.0,9.717,3.327,-15.631,-13.43,-16.946,-14.495,-3.103,27.754,0.0,188.44,,203.0,190.0,-15.138,2.989,-10.965,25.679
9789.5,3.005,0.812,-34.098,3.286,9.583,5.334,37.695,4.886,-25.671,-2.673,0.0,39.5,40.0,9.695,3.099,-15.694,-13.402,-16.875,-14.462,-3.103,27.754,0.0,188.84,,203.0,190.0,-15.126,2.987,-10.942,25.674
9790.0,3.005,0.812,-34.098,3.286,9.583,5.334,37.695,4.886,-25.671,-2.673,0.0,39.5,40.0,9.695,3.099,-15.646,-13.437,-16.946,-14.443,-3.103,27.754,0.0,188.84,,204.0,190.0,-15.108,2.987,-10.931,25.684
9790.5,3.005,0.812,-34.098,3.286,9.583,5.334,37.695,4.886,-25.671,-2.673,0.0,39.5,40.0,9.695,3.099,-15.592,-13.412,-16.916,-14.471,-3.103,27.754,0.0,188.54,,204.0,190.0,-15.118,2.988,-10.947,25.674
9791.0,3.005,0.812,-34.098,3.286,9.583,5.334,37.695,4.886,-25.671,-2.673,0.0,39.5,40.0,9.695,3.099,-15.679,-13.431,-16.983,-14.488,-3.103,27.754,0.0,188.54,,205.0,190.0,-15.098,2.988,-10.96,25.705
9791.5,3.005,0.812,-34.098,3.286,9.583,5.334,37.695,4.886,-25.671,-2.673,0.0,39.5,40.0,9.695,3.099,-15.616,-13.418,-16.924,-14.496,-3.103,27.754,0.0,192.54,,205.0,190.0,-15.145,2.988,-10.948,25.715
9792.0,3.005,0.812,-34.098,3.286,9.583,5.318,37.702,4.91,-25.632,-2.665,0.0,39.471,40.016,9.695,3.099,-15.702,-13.41,-16.89,-14.444,-3.096,27.773,0.0,192.54,,204.0,190.0,-15.113,2.988,-10.964,25.743
9792.5,3.005,0.812,-34.098,3.286,9.583,5.318,37.702,4.91,-25.632,-2.665,0.0,39.5,40.0,9.695,3.099,-15.613,-13.424,-16.919,-14.456,-3.096,27.773,0.0,191.24,,204.0,190.0,-15.111,2.989,-10.972,25.749
9793.0,3.595,0.848,-35.209,3.241,9.618,5.318,37.702,4.91,-25.632,-2.665,0.0,39.5,40.0,9.653,3.255,-15.606,-13.431,-16.882,-14.481,-3.096,27.773,0.0,191.24,,203.0,190.0,-15.103,2.989,-10.952,25.741
9793.5,3.595,0.848,-35.209,3.241,9.618,5.318,37.702,4.91,-25.632,-2.665,0.0,39.5,40.0,9.653,3.255,-15.701,-13.439,-16.964,-14.519,-3.096,27.773,0.0,191.34,,203.0,190.0,-15.1,2.999,-10.958,25.74
9794.0,3.595,0.848,-35.209,3.241,9.618,5.318,37.702,4.91,-25.632,-2.665,0.0,39.5,40.0,9.653,3.255,-15.657,-13.437,-17.01,-14.506,-3.096,27.773,0.0,191.34,,202.0,190.0,-15.156,3.009,-10.97,25.721
9794.5,3.595,0.848,-35.209,3.241,9.618,5.318,37.702,4.91,-25.632,-2.665,0.0,39.5,40.0,9.653,3.255,-15.618,-13.401,-16.804,-14.424,-3.096,27.773,0.0,191.94,,202.0,190.0,-15.153,3.018,-10.929,25.719
9795.0,3.595,0.848,-35.209,3.241,9.618,5.283,37.695,4.872,-25.685,-2.673,0.0,39.466,39.953,9.653,3.255,-15.535,-13.415,-16.88,-14.455,-3.105,27.762,0.0,191.94,,201.0,190.0,-15.062,3.028,-10.955,25.782
9795.5,3.595,0.848,-35.209,3.241,9.618,5.283,37.695,4.872,-25.685,-2.673,0.0,39.5,40.0,9.653,3.255,-15.66,-13.421,-16.954,-14.483,-3.105,27.762,0.0,192.54,,201.0,190.0,-15.071,3.037,-10.935,25.808
9796.0,2.588,0.639,-34.845,3.218,9.559,5.283,37.695,4.872,-25.685,-2.673,0.0,39.5,40.0,9.759,3.269,-15.724,-13.421,-16.943,-14.501,-3.105,27.762,0.0,192.54,,200.0,190.0,-15.13,3.046,-10.936,25.799
9796.5,2.588,0.639,-34.845,3.218,9.559,5.283,37.695,4.872,-25.685,-2.673,0.0,39.5,40.0,9.759,3.269,-15.648,-13.411,-16.883,-14.475,-3.105,27.762,0.0,192.24,,200.0,190.0,-15.147,3.039,-10.923,25.771
9797.0,2.588,0.639,-34.845,3.218,9.559,5.283,37.695,4.872,-25.685,-2.673,0.0,39.5,40.0,9.759,3.269,-15.664,-13.319,-16.796,-14.409,-3.105,27.762,0.0,192.24,,199.0,190.0,-15.104,3.031,-10.939,25.748
9797.5,2.588,0.639,-34.845,3.218,9.559,5.283,37.695,4.872,-25.685,-2.673,0.0,39.5,40.0,9.759,3.269,-15.631,-13.431,-16.954,-14.49,-3.105,27.762,0.0,189.64,,199.0,190.0,-15.047,3.024,-10.925,25.719
9798.0,2.588,0.639,-34.845,3.218,9.559,5.218,37.702,4.873,-25.658,-2.662,0.0,39.474,39.939,9.759,3.269,-15.684,-13.438,-16.984,-14.509,-3.098,27.78,0.0,189.64,,199.0,190.0,-15.127,3.017,-10.936,25.72
9798.5,2.588,0.639,-34.845,3.218,9.559,5.218,37.702,4.873,-25.658,-2.662,0.0,39.5,39.9,9.759,3.269,-15.617,-13.374,-16.822,-14.423,-3.098,27.78,0.0,189.24,,199.0,190.0,-15.154,3.01,-10.928,25.724
9799.0,2.588,0.639,-34.845,3.218,9.559,5.218,37.702,4.873,-25.658,-2.662,0.0,39.5,39.9,9.759,3.269,-15.597,-13.354,-16.794,-14.416,-3.098,27.78,0.0,189.24,,199.0,190.0,-15.059,3.003,-10.945,25.759
9799.5,3.279,0.864,-33.252,3.22,9.619,5.218,37.702,4.873,-25.658,-2.662,0.0,39.5,39.9,9.834,3.206,-15.58,-13.419,-16.894,-14.472,-3.098,27.78,0.0,189.74,,199.0,190.0,-15.04,2.996,-10.915,25.712
9800.0,3.279,0.864,-33.252,3.22,9.619,5.218,37.702,4.873,-25.658,-2.662,0.0,39.5,39.9,9.834,3.206,-15.593,-13.409,-16.915,-14.489,-3.098,27.78,0.0,189.74,,199.0,190.0,-15.091,3.001,-10.919,25.728
9800.5,3.279,0.864,-33.252,3.22,9.619,5.218,37.702,4.873,-25.658,-2.662,0.0,39.5,39.9,9.834,3.206,-15.677,-13.417,-16.95,-14.477,-3.098,27.78,0.0,187.44,,199.0,190.0,-15.101,3.005,-10.937,25.795
9801.0,3.279,0.864,-33.252,3.22,9.619,5.218,37.702,4.873,-25.658,-2.662,0.0,39.5,39.9,9.834,3.206,-15.621,-13.404,-16.954,-14.485,-3.098,27.78,0.0,187.44,,200.0,190.0,-15.13,3.01,-10.946,25.833
9801.5,3.279,0.864,-33.252,3.22,9.619,5.27,37.713,4.888,-25.659,-2.633,0.0,39.487,39.948,9.834,3.206,-15.662,-13.383,-16.891,-14.444,-3.093,27.782,0.0,187.04,,200.0,190.0,-15.116,3.014,-10.924,25.857
9802.0,3.279,0.864,-33.252,3.22,9.619,5.27,37.713,4.888,-25.659,-2.633,0.0,39.5,39.9,9.834,3.206,-15.59,-13.441,-16.939,-14.495,-3.093,27.782,0.0,187.04,,201.0,190.0,-15.095,3.019,-10.953,25.88
9802.5,3.096,0.732,-35.209,3.19,9.728,5.27,37.713,4.888,-25.659,-2.633,0.0,39.5,39.9,9.661,3.257,-15.621,-13.399,-16.886,-14.483,-3.093,27.782,0.0,187.14,,201.0,190.0,-15.116,3.023,-10.93,25.892
9803.0,3.096,0.732,-35.209,3.19,9.728,5.27,37.713,4.888,-25.659,-2.633,0.0,39.5,39.9,9.661,3.257,-15.697,-13.452,-16.99,-14.495,-3.093,27.782,0.0,187.14,,202.0,190.0,-15.097,3.024,-10.933,25.902
9803.5,3.096,0.732,-35.209,3.19,9.728,5.27,37.713,4.888,-25.659,-2.633,0.0,39.5,39.9,9.661,3.257,-15.609,-13.424,-16.921,-14.492,-3.093,27.782,0.0,188.34,,202.0,190.0,-15.158,3.025,-10.951,25.908
9804.0,3.096,0.732,-35.209,3.19,9.728,5.27,37.713,4.888,-25.659,-2.633,0.0,39.5,39.9,9.661,3.257,-15.688,-13.378,-16.867,-14.461,-3.093,27.782,0.0,188.34,,203.0,190.0,-15.098,3.027,-10.948,25.896
9804.5,3.096,0.732,-35.209,3.19,9.728,5.285,37.698,4.888,-25.7,-2.663,0.0,39.486,39.939,9.661,3.257,-15.613,-13.439,-16.953,-14.47,-3.097,27.771,0.0,189.34,,203.0,190.0,-15.098,3.027,-10.955,25.952
9805.0,3.096,0.732,-35.209,3.19,9.728,5.285,37.698,4.888,-25.7,-2.663,0.0,39.5,39.9,9.661,3.257,-15.698,-13.44,-16.98,-14.516,-3.097,27.771,0.0,189.34,,203.0,190.0,-15.119,3.029,-10.947,26.027
9805.5,3.096,0.732,-35.209,3.19,9.728,5.285,37.698,4.888,-25.7,-2.663,0.0,39.5,39.9,9.661,3.257,-15.679,-13.437,-16.97,-14.489,-3.097,27.771,0.0,189.24,,203.0,190.0,-15.158,3.03,-10.942,26.028
9806.0,3.393,0.814,-35.209,3.168,9.615,5.285,37.698,4.888,-25.7,-2.663,0.0,39.5,39.9,9.542,3.254,-15.634,-13.413,-16.907,-14.491,-3.097,27.771,0.0,189.24,,203.0,190.0,-15.144,3.031,-10.936,26.045
9806.5,3.393,0.814,-35.209,3.168,9.615,5.285,37.698,4.888,-25.7,-2.663,0.0,39.5,39.9,9.542,3.254,-15.515,-13.389,-16.865,-14.443,-3.097,27.771,0.0,189.14,,203.0,190.0,-15.111,3.037,-10.968,26.014
9807.0,3.393,0.814,-35.209,3.168,9.615,5.285,37.698,4.888,-25.7,-2.663,0.0,39.5,39.9,9.542,3.254,-15.669,-13.45,-16.984,-14.509,-3.097,27.771,0.0,189.14,,203.0,190.0,-15.053,3.043,-10.966,26.001
9807.5,3.393,0.814,-35.209,3.168,9.615,5.285,37.698,4.888,-25.7,-2.663,0.0,39.5,39.9,9.542,3.254,-15.711,-13.447,-16.992,-14.518,-3.097,27.771,0.0,191.54,,203.0,190.0,-15.153,3.048,-10.947,25.932
9808.0,3.393,0.814,-35.209,3.168,9.615,5.286,37.706,4.895,-25.67,-2.676,0.0,39.482,39.966,9.542,3.254,-15.739,-13.44,-17.015,-14.514,-3.1,27.774,0.0,191.54,,202.0,190.0,-15.167,3.054,-10.963,25.917
9808.5,3.393,0.814,-35.209,3.168,9.615,5.286,37.706,4.895,-25.67,-2.676,0.0,39.5,40.0,9.542,3.254,-15.558,-13.38,-16.826,-14.447,-3.1,27.774,0.0,192.04,,202.0,190.0,-15.177,3.06,-10.955,25.895
9809.0,3.445,0.858,-34.298,3.216,9.704,5.286,37.706,4.895,-25.67,-2.676,0.0,39.5,40.0,9.757,3.146,-15.654,-13.432,-16.949,-14.494,-3.1,27.774,0.0,192.04,,201.0,190.0,-15.053,3.065,-10.97,25.952
9809.5,3.445,0.858,-34.298,3.216,9.704,5.286,37.706,4.895,-25.67,-2.676,0.0,39.5,40.0,9.757,3.146,-15.678,-13.45,-16.971,-14.513,-3.1,27.774,0.0,191.84,,201.0,190.0,-15.132,3.071,-10.945,25.981
9810.0,3.445,0.858,-34.298,3.216,9.704,5.286,37.706,4.895,-25.67,-2.676,0.0,39.5,40.0,9.757,3.146,-15.741,-13.452,-17.016,-14.518,-3.1,27.774,0.0,191.84,,200.0,190.0,-15.153,3.077,-10.982,26.002
9810.5,3.445,0.858,-34.298,3.216,9.704,5.286,37.706,4.895,-25.67,-2.676,0.0,39.5,40.0,9.757,3.146,-15.622,-13.456,-16.958,-14.514,-3.1,27.774,0.0,190.54,,200.0,190.0,-15.182,3.083,-10.953,25.964
9811.0,3.445,0.858,-34.298,3.216,9.704,5.291,37.713,4.891,-25.685,-2.65,0.0,39.486,39.951,9.757,3.146,-15.526,-13.403,-16.778,-14.437,-3.08,27.777,0.0,190.54,,200.0,190.0,-15.137,3.089,-10.958,25.835
9811.5,3.445,0.858,-34.298,3.216,9.704,5.291,37.713,4.891,-25.685,-2.65,0.0,39.5,40.0,9.757,3.146,-15.648,-13.439,-16.917,-14.474,-3.08,27.777,0.0,190.44,,200.0,190.0,-15.036,3.095,-10.959,25.77
9812.0,3.67,0.849,-35.209,3.179,9.643,5.291,37.713,4.891,-25.685,-2.65,0.0,39.5,40.0,9.668,3.236,-15.669,-13.438,-16.981,-14.5,-3.08,27.777,0.0,190.44,,200.0,190.0,-15.119,3.101,-10.956,25.742
9812.5,3.67,0.849,-35.209,3.179,9.643,5.291,37.713,4.891,-25.685,-2.65,0.0,39.5,40.0,9.668,3.236,-15.721,-13.443,-17.03,-14.541,-3.08,27.777,0.0,190.34,,200.0,190.0,-15.147,3.11,-10.937,25.741
9813.0,3.67,0.849,-35.209,3.179,9.643,5.291,37.713,4.891,-25.685,-2.65,0.0,39.5,40.0,9.668,3.236,-15.607,-13.445,-16.971,-14.507,-3.08,27.777,0.0,190.34,,200.0,190.0,-15.184,3.119,-10.967,25.761
9813.5,3.67,0.849,-35.209,3.179,9.643,5.291,37.713,4.891,-25.685,-2.65,0.0,39.5,40.0,9.668,3.236,-15.709,-13.393,-16.815,-14.484,-3.08,27.777,0.0,188.14,,200.0,190.0,-15.133,3.128,-10.97,25.777
9814.0,3.67,0.849,-35.209,3.179,9.643,5.291,37.713,4.891,-25.685,-2.65,0.0,39.5,40.0,9.668,3.236,-15.677,-13.443,-16.94,-14.514,-3.08,27.777,0.0,188.14,,201.0,190.0,-15.1,3.137,-10.965,25.775
9814.5,3.67,0.849,-35.209,3.179,9.643,5.248,37.695,4.872,-25.735,-2.656,0.0,39.479,39.933,9.668,3.236,-15.625,-13.444,-16.957,-14.521,-3.095,27.772,0.0,188.74,,201.0,190.0,-15.144,3.146,-10.961,25.731
9815.0,3.67,0.849,-35.209,3.179,9.643,5.248,37.695,4.872,-25.735,-2.656,0.0,39.5,39.9,9.668,3.236,-15.737,-13.462,-17.014,-14.536,-3.095,27.772,0.0,188.74,,202.0,190.0,-15.137,3.155,-10.954,25.729
9815.5,2.982,0.677,-35.209,3.059,9.635,5.248,37.695,4.872,-25.735,-2.656,0.0,39.5,39.9,9.683,3.274,-15.646,-13.388,-16.826,-14.449,-3.095,27.772,0.0,188.84,,202.0,190.0,-15.187,3.163,-10.974,25.713
9816.0,2.982,0.677,-35.209,3.059,9.635,5.248,37.695,4.872,-25.735,-2.656,0.0,39.5,39.9,9.683,3.274,-15.677,-13.437,-16.928,-14.498,-3.095,27.772,0.0,188.84,,203.0,190.0,-15.077,3.16,-10.958,25.714
9816.5,2.982,0.677,-35.209,3.059,9.635,5.248,37.695,4.872,-25.735,-2.656,0.0,39.5,39.9,9.683,3.274,-15.704,-13.467,-16.994,-14.523,-3.095,27.772,0.0,191.04,,203.0,190.0,-15.135,3.157,-10.966,25.723
9817.0,2.982,0.677,-35.209,3.059,9.635,5.248,37.695,4.872,-25.735,-2.656,0.0,39.5,39.9,9.683,3.274,-15.693,-13.48,-17.013,-14.543,-3.095,27.772,0.0,191.04,,202.0,190.0,-15.172,3.154,-10.965,25.711
9817.5,2.982,0.677,-35.209,3.059,9.635,5.238,37.695,4.881,-25.713,-2.663,0.0,39.48,39.923,9.683,3.274,-15.765,-13.482,-17.042,-14.559,-3.102,27.768,0.0,190.14,,202.0,190.0,-15.182,3.151,-10.971,25.727
9818.0,2.982,0.677,-35.209,3.059,9.635,5.238,37.695,4.881,-25.713,-2.663,0.0,39.5,39.9,9.683,3.274,-15.659,-13.469,-16.999,-14.533,-3.102,27.768,0.0,190.14,,202.0,190.0,-15.212,3.149,-10.981,25.73
9818.5,3.3,0.763,-35.209,3.119,9.653,5.238,37.695,4.881,-25.713,-2.663,0.0,39.5,39.9,9.666,3.229,-15.685,-13.443,-16.854,-14.479,-3.102,27.768,0.0,190.24,,202.0,190.0,-15.165,3.146,-10.974,25.725
9819.0,3.3,0.763,-35.209,3.119,9.653,5.238,37.695,4.881,-25.713,-2.663,0.0,39.5,39.9,9.666,3.229,-15.71,-13.467,-16.941,-14.512,-3.102,27.768,0.0,190.24,,202.0,190.0,-15.115,3.148,-10.967,25.733
9819.5,3.3,0.763,-35.209,3.119,9.653,5.238,37.695,4.881,-25.713,-2.663,0.0,39.5,39.9,9.666,3.229,-15.751,-13.477,-17.039,-14.54,-3.102,27.768,0.0,190.34,,202.0,190.0,-15.157,3.151,-10.973,25.731
9820.0,3.3,0.763,-35.209,3.119,9.653,5.238,37.695,4.881,-25.713,-2.663,0.0,39.5,39.9,9.666,3.229,-15.73,-13.472,-16.995,-14.523,-3.102,27.768,0.0,190.34,,202.0,190.0,-15.202,3.153,-10.965,25.76
9820.5,3.3,0.763,-35.209,3.119,9.653,5.238,37.695,4.881,-25.713,-2.663,0.0,39.5,39.9,9.666,3.229,-15.687,-13.466,-16.924,-14.459,-3.102,27.768,0.0,190.24,,202.0,190.0,-15.18,3.156,-10.996,25.772
9821.0,3.3,0.763,-35.209,3.119,9.653,5.266,37.695,4.868,-25.726,-2.684,0.0,39.483,39.902,9.666,3.229,-15.645,-13.43,-16.871,-14.466,-3.113,27.765,0.0,190.24,,202.0,190.0,-15.134,3.158,-10.975,25.776
9821.5,3.3,0.763,-35.209,3.119,9.653,5.266,37.695,4.868,-25.726,-2.684,0.0,39.5,39.9,9.666,3.229,-15.688,-13.472,-16.976,-14.511,-3.113,27.765,0.0,190.24,,202.0,190.0,-15.103,3.16,-10.964,25.776
9822.0,2.941,0.743,-34.246,3.18,9.568,5.266,37.695,4.868,-25.726,-2.684,0.0,39.5,39.9,9.802,3.246,-15.672,-13.443,-16.997,-14.535,-3.113,27.765,0.0,190.24,,202.0,190.0,-15.161,3.163,-10.982,25.759
9822.5,2.941,0.743,-34.246,3.18,9.568,5.266,37.695,4.868,-25.726,-2.684,0.0,39.5,39.9,9.802,3.246,-15.699,-13.47,-17.004,-14.509,-3.113,27.765,0.0,191.04,,202.0,190.0,-15.162,3.159,-10.974,25.759
9823.0,2.941,0.743,-34.246,3.18,9.568,5.266,37.695,4.868,-25.726,-2.684,0.0,39.5,39.9,9.802,3.246,-15.687,-13.455,-16.974,-14.544,-3.113,27.765,0.0,191.04,,201.0,190.0,-15.171,3.156,-10.981,25.75
9823.5,2.941,0.743,-34.246,3.18,9.568,5.266,37.695,4.868,-25.726,-2.684,0.0,39.5,39.9,9.802,3.246,-15.565,-13.426,-16.897,-14.49,-3.113,27.765,0.0,190.64,,201.0,190.0,-15.165,3.152,-10.965,25.718
9824.0,2.941,0.743,-34.246,3.18,9.568,5.305,37.698,4.881,-25.701,-2.665,0.0,39.485,39.923,9.802,3.246,-15.702,-13.465,-16.986,-14.512,-3.103,27.768,0.0,190.64,,201.0,190.0,-15.095,3.149,-10.957,25.833
9824.5,2.941,0.743,-34.246,3.18,9.568,5.305,37.698,4.881,-25.701,-2.665,0.0,39.5,39.9,9.802,3.246,-15.685,-13.48,-16.99,-14.526,-3.103,27.768,0.0,190.54,,201.0,190.0,-15.167,3.145,-10.964,25.877
9825.0,2.61,0.688,-33.219,3.257,9.553,5.305,37.698,4.881,-25.701,-2.665,0.0,39.5,39.9,9.933,3.161,-15.744,-13.472,-16.996,-14.523,-3.103,27.768,0.0,190.54,,201.0,190.0,-15.17,3.142,-10.971,25.878
9825.5,2.61,0.688,-33.219,3.257,9.553,5.305,37.698,4.881,-25.701,-2.665,0.0,39.5,39.9,9.933,3.161,-15.634,-13.46,-16.94,-14.518,-3.103,27.768,0.0,190.84,,201.0,190.0,-15.184,3.133,-10.972,25.878
9826.0,2.61,0.688,-33.219,3.257,9.553,5.305,37.698,4.881,-25.701,-2.665,0.0,39.5,39.9,9.933,3.161,-15.477,-13.397,-16.865,-14.456,-3.103,27.768,0.0,190.84,,201.0,190.0,-15.138,3.124,-10.974,25.878
9826.5,2.61,0.688,-33.219,3.257,9.553,5.305,37.698,4.881,-25.701,-2.665,0.0,39.5,39.9,9.933,3.161,-15.678,-13.388,-16.86,-14.462,-3.103,27.768,0.0,189.54,,201.0,190.0,-15.049,3.116,-10.954,25.886
9827.0,2.61,0.688,-33.219,3.257,9.553,5.278,37.693,4.873,-25.686,-2.664,0.0,39.489,39.907,9.933,3.161,-15.681,-13.458,-16.976,-14.527,-3.104,27.78,0.0,189.54,,201.0,190.0,-15.097,3.108,-10.946,25.893
9827.5,2.61,0.688,-33.219,3.257,9.553,5.278,37.693,4.873,-25.686,-2.664,0.0,39.5,39.9,9.933,3.161,-15.718,-13.445,-16.96,-14.524,-3.104,27.78,0.0,189.74,,201.0,190.0,-15.16,3.1,-10.958,25.905
9828.0,2.61,0.688,-33.219,3.257,9.553,5.278,37.693,4.873,-25.686,-2.664,0.0,39.5,39.9,9.933,3.161,-15.736,-13.487,-17.039,-14.549,-3.104,27.78,0.0,189.74,,201.0,190.0,-15.162,3.092,-10.962,25.919
9828.5,3.301,0.764,-35.209,3.203,9.597,5.278,37.693,4.873,-25.686,-2.664,0.0,39.5,39.9,9.594,3.254,-15.56,-13.407,-16.917,-14.508,-3.104,27.78,0.0,189.64,,201.0,190.0,-15.203,3.084,-10.944,25.908
9829.0,3.301,0.764,-35.209,3.203,9.597,5.278,37.693,4.873,-25.686,-2.664,0.0,39.5,39.9,9.594,3.254,-15.573,-13.421,-16.85,-14.462,-3.104,27.78,0.0,189.64,,201.0,190.0,-15.098,3.087,-10.951,25.878
9829.5,3.301,0.764,-35.209,3.203,9.597,5.278,37.693,4.873,-25.686,-2.664,0.0,39.5,39.9,9.594,3.254,-15.679,-13.439,-16.959,-14.509,-3.104,27.78,0.0,189.04,,201.0,190.0,-15.077,3.091,-10.958,25.823
9830.0,3.301,0.764,-35.209,3.203,9.597,5.278,37.693,4.873,-25.686,-2.664,0.0,39.5,39.9,9.594,3.254,-15.732,-13.457,-17.023,-14.517,-3.104,27.78,0.0,189.04,,201.0,190.0,-15.146,3.094,-10.939,25.764
9830.5,3.301,0.764,-35.209,3.203,9.597,5.274,37.705,4.874,-25.663,-2.679,0.0,39.487,39.915,9.594,3.254,-15.668,-13.451,-16.979,-14.472,-3.101,27.774,0.0,190.14,,201.0,190.0,-15.182,3.098,-10.958,25.746
9831.0,3.301,0.764,-35.209,3.203,9.597,5.274,37.705,4.874,-25.663,-2.679,0.0,39.5,39.9,9.594,3.254,-15.551,-13.371,-16.825,-14.439,-3.101,27.774,0.0,190.14,,201.0,190.0,-15.143,3.101,-10.963,25.689
9831.5,3.585,0.855,-35.209,3.214,9.634,5.274,37.705,4.874,-25.663,-2.679,0.0,39.5,39.9,9.488,3.191,-15.684,-13.411,-16.922,-14.497,-3.101,27.774,0.0,189.94,,201.0,190.0,-15.046,3.104,-10.949,25.646
9832.0,3.585,0.855,-35.209,3.214,9.634,5.274,37.705,4.874,-25.663,-2.679,0.0,39.5,39.9,9.488,3.191,-15.671,-13.444,-16.991,-14.501,-3.101,27.774,0.0,189.94,,201.0,190.0,-15.128,3.112,-10.954,25.621
9832.5,3.585,0.855,-35.209,3.214,9.634,5.274,37.705,4.874,-25.663,-2.679,0.0,39.5,39.9,9.488,3.191,-15.652,-13.442,-16.961,-14.508,-3.101,27.774,0.0,190.34,,201.0,190.0,-15.152,3.12,-10.962,25.587
