t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9833.0,3.585,0.855,-35.209,3.214,9.634,5.274,37.705,4.874,-25.663,-2.679,0.0,39.5,39.9,9.488,3.191,-15.716,-13.448,-17.011,-14.526,-3.101,27.774,0.0,190.34,,201.0,190.0,-15.141,3.128,-10.942,25.608
9833.5,3.585,0.855,-35.209,3.214,9.634,5.22,37.69,4.855,-25.677,-2.676,0.0,39.48,39.994,9.488,3.191,-15.719,-13.393,-16.882,-14.469,-3.106,27.766,0.0,190.14,,201.0,190.0,-15.175,3.135,-10.94,25.639
9834.0,3.585,0.855,-35.209,3.214,9.634,5.22,37.69,4.855,-25.677,-2.676,0.0,39.5,40.0,9.488,3.191,-15.656,-13.446,-16.953,-14.476,-3.106,27.766,0.0,190.14,,201.0,190.0,-15.116,3.142,-10.957,25.666
9834.5,3.585,0.855,-35.209,3.214,9.634,5.22,37.69,4.855,-25.677,-2.676,0.0,39.5,40.0,9.488,3.191,-15.61,-13.439,-16.958,-14.507,-3.106,27.766,0.0,190.24,,201.0,190.0,-15.133,3.15,-10.946,25.667
9835.0,3.445,0.814,-35.209,3.138,9.669,5.22,37.69,4.855,-25.677,-2.676,0.0,39.5,40.0,9.669,3.239,-15.719,-13.452,-17.002,-14.518,-3.106,27.766,0.0,190.24,,201.0,190.0,-15.128,3.157,-10.941,25.673
9835.5,3.445,0.814,-35.209,3.138,9.669,5.22,37.69,4.855,-25.677,-2.676,0.0,39.5,40.0,9.669,3.239,-15.707,-13.458,-17.008,-14.528,-3.106,27.766,0.0,189.54,,201.0,190.0,-15.173,3.162,-10.947,25.7
9836.0,3.445,0.814,-35.209,3.138,9.669,5.22,37.69,4.855,-25.677,-2.676,0.0,39.5,40.0,9.669,3.239,-15.726,-13.395,-16.888,-14.472,-3.106,27.766,0.0,189.54,,201.0,190.0,-15.175,3.166,-10.937,25.721
9836.5,3.445,0.814,-35.209,3.138,9.669,5.22,37.69,4.855,-25.677,-2.676,0.0,39.5,40.0,9.669,3.239,-15.703,-13.46,-16.978,-14.467,-3.106,27.766,0.0,189.44,,201.0,190.0,-15.12,3.171,-10.957,25.93
9837.0,3.445,0.814,-35.209,3.138,9.669,5.241,37.7,4.883,-25.67,-2.668,0.0,39.491,39.941,9.669,3.239,-15.716,-13.434,-16.965,-14.53,-3.106,27.779,0.0,189.44,,201.0,190.0,-15.152,3.175,-10.947,26.084
9837.5,3.445,0.814,-35.209,3.138,9.669,5.241,37.7,4.883,-25.67,-2.668,0.0,39.5,39.9,9.669,3.239,-15.717,-13.457,-17.024,-14.558,-3.106,27.779,0.0,189.94,,201.0,190.0,-15.161,3.18,-10.943,26.219
9838.0,3.093,0.721,-35.209,3.221,9.587,5.241,37.7,4.883,-25.67,-2.668,0.0,39.5,39.9,9.584,3.233,-15.583,-13.414,-16.922,-14.489,-3.106,27.779,0.0,189.94,,201.0,190.0,-15.189,3.184,-10.946,26.305
9838.5,3.093,0.721,-35.209,3.221,9.587,5.241,37.7,4.883,-25.67,-2.668,0.0,39.5,39.9,9.584,3.233,-15.706,-13.404,-16.88,-14.482,-3.106,27.779,0.0,190.34,,201.0,190.0,-15.102,3.183,-10.959,26.246
9839.0,3.093,0.721,-35.209,3.221,9.587,5.241,37.7,4.883,-25.67,-2.668,0.0,39.5,39.9,9.584,3.233,-15.65,-13.462,-16.957,-14.505,-3.106,27.779,0.0,190.34,,201.0,190.0,-15.118,3.181,-10.953,26.203
9839.5,3.093,0.721,-35.209,3.221,9.587,5.241,37.7,4.883,-25.67,-2.668,0.0,39.5,39.9,9.584,3.233,-15.647,-13.461,-16.956,-14.512,-3.106,27.779,0.0,189.44,,201.0,190.0,-15.143,3.18,-10.958,26.146
9840.0,3.093,0.721,-35.209,3.221,9.587,5.254,37.696,4.881,-25.69,-2.667,0.0,39.471,39.916,9.584,3.233,-15.727,-13.469,-17.024,-14.528,-3.104,27.769,0.0,189.44,,201.0,190.0,-15.144,3.178,-10.947,26.129
9840.5,3.093,0.721,-35.209,3.221,9.587,5.254,37.696,4.881,-25.69,-2.667,0.0,39.5,39.9,9.584,3.233,-15.615,-13.363,-16.824,-14.434,-3.104,27.769,0.0,189.74,,201.0,190.0,-15.187,3.177,-10.942,26.088
9841.0,3.123,0.79,-33.915,3.192,9.697,5.254,37.696,4.881,-25.69,-2.667,0.0,39.5,39.9,9.794,3.127,-15.666,-13.451,-16.962,-14.511,-3.104,27.769,0.0,189.74,,201.0,190.0,-15.059,3.175,-10.956,26.067
9841.5,3.123,0.79,-33.915,3.192,9.697,5.254,37.696,4.881,-25.69,-2.667,0.0,39.5,39.9,9.794,3.127,-15.658,-13.463,-16.982,-14.512,-3.104,27.769,0.0,189.84,,201.0,190.0,-15.147,3.175,-10.926,25.996
9842.0,3.123,0.79,-33.915,3.192,9.697,5.254,37.696,4.881,-25.69,-2.667,0.0,39.5,39.9,9.794,3.127,-15.707,-13.474,-16.979,-14.528,-3.104,27.769,0.0,189.84,,201.0,190.0,-15.154,3.174,-10.93,25.925
9842.5,3.123,0.79,-33.915,3.192,9.697,5.254,37.696,4.881,-25.69,-2.667,0.0,39.5,39.9,9.794,3.127,-15.73,-13.46,-16.961,-14.513,-3.104,27.769,0.0,189.44,,201.0,190.0,-15.172,3.173,-10.953,25.855
9843.0,3.123,0.79,-33.915,3.192,9.697,5.254,37.696,4.881,-25.69,-2.667,0.0,39.5,39.9,9.794,3.127,-15.705,-13.467,-17.008,-14.532,-3.104,27.769,0.0,189.44,,201.0,190.0,-15.166,3.172,-10.939,25.675
9843.5,3.123,0.79,-33.915,3.192,9.697,5.29,37.686,4.881,-25.692,-2.663,0.0,39.479,39.871,9.794,3.127,-15.634,-13.456,-16.965,-14.515,-3.091,27.774,0.0,189.74,,201.0,190.0,-15.178,3.171,-10.962,25.623
9844.0,3.123,0.79,-33.915,3.192,9.697,5.29,37.686,4.881,-25.692,-2.663,0.0,39.5,39.9,9.794,3.127,-15.7,-13.423,-16.916,-14.493,-3.091,27.774,0.0,189.74,,201.0,190.0,-15.143,3.17,-10.957,25.526
9844.5,2.898,0.796,-34.027,3.255,9.609,5.29,37.686,4.881,-25.692,-2.663,0.0,39.5,39.9,9.73,3.132,-15.633,-13.461,-16.969,-14.512,-3.091,27.774,0.0,189.84,,201.0,190.0,-15.133,3.17,-10.961,25.464
9845.0,2.898,0.796,-34.027,3.255,9.609,5.29,37.686,4.881,-25.692,-2.663,0.0,39.5,39.9,9.73,3.132,-15.713,-13.422,-16.927,-14.504,-3.091,27.774,0.0,189.84,,201.0,190.0,-15.144,3.165,-10.959,25.453
9845.5,2.898,0.796,-34.027,3.255,9.609,5.29,37.686,4.881,-25.692,-2.663,0.0,39.5,39.9,9.73,3.132,-15.678,-13.454,-16.99,-14.515,-3.091,27.774,0.0,189.84,,201.0,190.0,-15.142,3.161,-10.952,25.492
9846.0,2.898,0.796,-34.027,3.255,9.609,5.29,37.686,4.881,-25.692,-2.663,0.0,39.5,39.9,9.73,3.132,-15.627,-13.445,-16.923,-14.503,-3.091,27.774,0.0,189.84,,201.0,190.0,-15.159,3.157,-10.941,25.506
9846.5,2.898,0.796,-34.027,3.255,9.609,5.296,37.688,4.868,-25.701,-2.661,0.0,39.476,39.823,9.73,3.132,-15.721,-13.455,-17.017,-14.511,-3.098,27.776,0.0,189.04,,201.0,190.0,-15.124,3.152,-10.929,25.555
9847.0,2.898,0.796,-34.027,3.255,9.609,5.296,37.688,4.868,-25.701,-2.661,0.0,39.5,39.8,9.73,3.132,-15.69,-13.457,-17.01,-14.554,-3.098,27.776,0.0,189.04,,201.0,190.0,-15.176,3.148,-10.954,25.574
9847.5,3.183,0.801,-34.189,3.243,9.634,5.296,37.688,4.868,-25.701,-2.661,0.0,39.5,39.8,9.749,3.048,-15.769,-13.449,-17.0,-14.489,-3.098,27.776,0.0,188.84,,201.0,190.0,-15.178,3.144,-10.954,25.58
9848.0,3.183,0.801,-34.189,3.243,9.634,5.296,37.688,4.868,-25.701,-2.661,0.0,39.5,39.8,9.749,3.048,-15.525,-13.44,-16.905,-14.486,-3.098,27.776,0.0,188.84,,202.0,190.0,-15.177,3.145,-10.956,25.595
9848.5,3.183,0.801,-34.189,3.243,9.634,5.296,37.688,4.868,-25.701,-2.661,0.0,39.5,39.8,9.749,3.048,-15.691,-13.443,-16.932,-14.492,-3.098,27.776,0.0,189.04,,202.0,190.0,-15.089,3.145,-10.95,25.593
9849.0,3.183,0.801,-34.189,3.243,9.634,5.296,37.688,4.868,-25.701,-2.661,0.0,39.5,39.8,9.749,3.048,-15.697,-13.458,-17.005,-14.529,-3.098,27.776,0.0,189.04,,202.0,190.0,-15.14,3.146,-10.947,25.563
9849.5,3.183,0.801,-34.189,3.243,9.634,5.262,37.68,4.874,-25.689,-2.673,0.0,39.465,39.879,9.749,3.048,-15.753,-13.447,-16.98,-14.52,-3.11,27.779,0.0,189.24,,202.0,190.0,-15.172,3.147,-10.939,25.545
9850.0,3.183,0.801,-34.189,3.243,9.634,5.262,37.68,4.874,-25.689,-2.673,0.0,39.5,39.9,9.749,3.048,-15.727,-13.401,-16.919,-14.481,-3.11,27.779,0.0,189.24,,202.0,190.0,-15.175,3.147,-10.946,25.555
9850.5,3.183,0.801,-34.189,3.243,9.634,5.262,37.68,4.874,-25.689,-2.673,0.0,39.5,39.9,9.749,3.048,-15.585,-13.422,-16.866,-14.458,-3.11,27.779,0.0,189.24,,202.0,190.0,-15.132,3.148,-10.954,25.585
9851.0,3.597,0.869,-34.804,3.255,9.585,5.262,37.68,4.874,-25.689,-2.673,0.0,39.5,39.9,9.68,3.013,-15.549,-13.435,-16.897,-14.481,-3.11,27.779,0.0,189.24,,202.0,190.0,-15.083,3.148,-10.942,25.593
9851.5,3.597,0.869,-34.804,3.255,9.585,5.262,37.68,4.874,-25.689,-2.673,0.0,39.5,39.9,9.68,3.013,-15.72,-13.456,-17.01,-14.535,-3.11,27.779,0.0,188.74,,202.0,190.0,-15.09,3.156,-10.945,25.606
9852.0,3.597,0.869,-34.804,3.255,9.585,5.262,37.68,4.874,-25.689,-2.673,0.0,39.5,39.9,9.68,3.013,-15.727,-13.468,-17.034,-14.537,-3.11,27.779,0.0,188.74,,203.0,190.0,-15.18,3.163,-10.94,25.604
9852.5,3.597,0.869,-34.804,3.255,9.585,5.262,37.68,4.874,-25.689,-2.673,0.0,39.5,39.9,9.68,3.013,-15.772,-13.437,-16.934,-14.503,-3.11,27.779,0.0,190.24,,203.0,190.0,-15.191,3.17,-10.958,25.599
9853.0,3.597,0.869,-34.804,3.255,9.585,5.23,37.677,4.879,-25.672,-2.676,0.0,39.46,39.805,9.68,3.013,-15.731,-13.482,-17.018,-14.51,-3.106,27.784,0.0,190.24,,203.0,190.0,-15.161,3.177,-10.963,25.555
9853.5,3.597,0.869,-34.804,3.255,9.585,5.23,37.677,4.879,-25.672,-2.676,0.0,39.5,39.8,9.68,3.013,-15.616,-13.454,-16.94,-14.516,-3.106,27.784,0.0,189.74,,203.0,190.0,-15.185,3.184,-10.952,25.565
9854.0,3.027,0.742,-35.209,3.194,9.759,5.23,37.677,4.879,-25.672,-2.676,0.0,39.5,39.8,9.656,3.167,-15.685,-13.453,-16.941,-14.502,-3.106,27.784,0.0,189.74,,203.0,190.0,-15.131,3.191,-10.949,25.578
9854.5,3.027,0.742,-35.209,3.194,9.759,5.23,37.677,4.879,-25.672,-2.676,0.0,39.5,39.8,9.656,3.167,-15.692,-13.482,-17.015,-14.545,-3.106,27.784,0.0,189.84,,203.0,190.0,-15.145,3.188,-10.937,25.591
9855.0,3.027,0.742,-35.209,3.194,9.759,5.23,37.677,4.879,-25.672,-2.676,0.0,39.5,39.8,9.656,3.167,-15.776,-13.385,-16.892,-14.471,-3.106,27.784,0.0,189.84,,203.0,190.0,-15.183,3.185,-10.949,25.641
9855.5,3.027,0.742,-35.209,3.194,9.759,5.23,37.677,4.879,-25.672,-2.676,0.0,39.5,39.8,9.656,3.167,-15.699,-13.435,-16.911,-14.502,-3.106,27.784,0.0,190.64,,203.0,190.0,-15.131,3.183,-10.953,25.661
9856.0,3.027,0.742,-35.209,3.194,9.759,5.244,37.68,4.854,-25.714,-2.678,0.0,39.452,39.816,9.656,3.167,-15.712,-13.452,-16.977,-14.526,-3.104,27.779,0.0,190.64,,203.0,190.0,-15.137,3.18,-10.946,25.641
9856.5,3.027,0.742,-35.209,3.194,9.759,5.244,37.68,4.854,-25.714,-2.678,0.0,39.5,39.8,9.656,3.167,-15.761,-13.467,-17.006,-14.534,-3.104,27.779,0.0,190.54,,203.0,190.0,-15.167,3.178,-10.946,25.615
9857.0,3.027,0.742,-35.209,3.194,9.759,5.244,37.68,4.854,-25.714,-2.678,0.0,39.5,39.8,9.656,3.167,-15.708,-13.483,-17.033,-14.562,-3.104,27.779,0.0,190.54,,203.0,190.0,-15.192,3.175,-10.955,25.597
9857.5,3.119,0.749,-35.209,3.196,9.698,5.244,37.68,4.854,-25.714,-2.678,0.0,39.5,39.8,9.533,3.161,-15.612,-13.451,-16.935,-14.479,-3.104,27.779,0.0,191.64,,203.0,190.0,-15.197,3.173,-10.957,25.57
9858.0,3.119,0.749,-35.209,3.196,9.698,5.244,37.68,4.854,-25.714,-2.678,0.0,39.5,39.8,9.533,3.161,-15.701,-13.381,-16.869,-14.449,-3.104,27.779,0.0,191.64,,202.0,190.0,-15.119,3.172,-10.956,25.57
9858.5,3.119,0.749,-35.209,3.196,9.698,5.244,37.68,4.854,-25.714,-2.678,0.0,39.5,39.8,9.533,3.161,-15.697,-13.457,-16.956,-14.546,-3.104,27.779,0.0,191.24,,202.0,190.0,-15.1,3.171,-10.94,25.568
9859.0,3.119,0.749,-35.209,3.196,9.698,5.244,37.68,4.854,-25.714,-2.678,0.0,39.5,39.8,9.533,3.161,-15.74,-13.463,-17.021,-14.531,-3.104,27.779,0.0,191.24,,201.0,190.0,-15.164,3.17,-10.955,25.565
9859.5,3.119,0.749,-35.209,3.196,9.698,5.285,37.679,4.873,-25.692,-2.668,0.0,39.458,39.832,9.533,3.161,-15.61,-13.446,-16.888,-14.505,-3.097,27.788,0.0,191.14,,201.0,190.0,-15.189,3.169,-10.957,25.596
9860.0,3.119,0.749,-35.209,3.196,9.698,5.285,37.679,4.873,-25.692,-2.668,0.0,39.5,39.8,9.533,3.161,-15.72,-13.406,-16.861,-14.453,-3.097,27.788,0.0,191.14,,200.0,190.0,-15.112,3.169,-10.945,25.575
9860.5,3.159,0.837,-33.477,3.213,9.562,5.285,37.679,4.873,-25.692,-2.668,0.0,39.5,39.8,9.911,3.16,-15.651,-13.474,-16.961,-14.498,-3.097,27.788,0.0,191.04,,200.0,190.0,-15.11,3.168,-10.955,25.596
9861.0,3.159,0.837,-33.477,3.213,9.562,5.285,37.679,4.873,-25.692,-2.668,0.0,39.5,39.8,9.911,3.16,-15.652,-13.464,-16.964,-14.519,-3.097,27.788,0.0,191.04,,199.0,190.0,-15.146,3.168,-10.948,25.652
9861.5,3.159,0.837,-33.477,3.213,9.562,5.285,37.679,4.873,-25.692,-2.668,0.0,39.5,39.8,9.911,3.16,-15.727,-13.476,-17.036,-14.55,-3.097,27.788,0.0,187.74,,199.0,190.0,-15.15,3.167,-10.948,25.69
9862.0,3.159,0.837,-33.477,3.213,9.562,5.285,37.679,4.873,-25.692,-2.668,0.0,39.5,39.8,9.911,3.16,-15.607,-13.39,-16.736,-14.475,-3.097,27.788,0.0,187.74,,200.0,190.0,-15.197,3.167,-10.946,25.768
9862.5,3.159,0.837,-33.477,3.213,9.562,5.271,37.674,4.859,-25.736,-2.674,0.0,39.434,39.755,9.911,3.16,-15.669,-13.436,-16.885,-14.503,-3.101,27.78,0.0,187.64,,200.0,190.0,-15.052,3.167,-10.959,25.988
9863.0,3.159,0.837,-33.477,3.213,9.562,5.271,37.674,4.859,-25.736,-2.674,0.0,39.4,39.8,9.911,3.16,-15.599,-13.458,-16.934,-14.511,-3.101,27.78,0.0,187.64,,201.0,190.0,-15.123,3.167,-10.946,26.134
9863.5,2.873,0.705,-34.621,3.208,9.623,5.271,37.674,4.859,-25.736,-2.674,0.0,39.4,39.8,9.743,3.246,-15.678,-13.444,-17.002,-14.536,-3.101,27.78,0.0,187.54,,201.0,190.0,-15.126,3.167,-10.941,26.229
9864.0,2.873,0.705,-34.621,3.208,9.623,5.271,37.674,4.859,-25.736,-2.674,0.0,39.4,39.8,9.743,3.246,-15.742,-13.45,-17.036,-14.54,-3.101,27.78,0.0,187.54,,202.0,190.0,-15.165,3.162,-10.926,26.215
9864.5,2.873,0.705,-34.621,3.208,9.623,5.271,37.674,4.859,-25.736,-2.674,0.0,39.4,39.8,9.743,3.246,-15.745,-13.456,-16.946,-14.513,-3.101,27.78,0.0,188.54,,202.0,190.0,-15.192,3.157,-10.934,26.149
9865.0,2.873,0.705,-34.621,3.208,9.623,5.271,37.674,4.859,-25.736,-2.674,0.0,39.4,39.8,9.743,3.246,-15.658,-13.41,-16.859,-14.465,-3.101,27.78,0.0,188.54,,203.0,190.0,-15.165,3.153,-10.944,26.143
9865.5,2.873,0.705,-34.621,3.208,9.623,5.271,37.674,4.859,-25.736,-2.674,0.0,39.4,39.8,9.743,3.246,-15.734,-13.465,-16.986,-14.518,-3.101,27.78,0.0,189.24,,203.0,190.0,-15.098,3.148,-10.912,26.155
9866.0,2.873,0.705,-34.621,3.208,9.623,5.253,37.672,4.832,-25.728,-2.676,0.0,39.409,39.79,9.743,3.246,-15.679,-13.456,-16.958,-14.477,-3.099,27.781,0.0,189.24,,203.0,190.0,-15.176,3.144,-10.94,26.113
9866.5,2.873,0.705,-34.621,3.208,9.623,5.253,37.672,4.832,-25.728,-2.676,0.0,39.4,39.8,9.743,3.246,-15.676,-13.462,-16.996,-14.532,-3.099,27.781,0.0,189.04,,203.0,190.0,-15.143,3.139,-10.932,25.994
9867.0,2.553,0.65,-34.136,3.293,9.661,5.253,37.672,4.832,-25.728,-2.676,0.0,39.4,39.8,9.757,3.001,-15.736,-13.454,-17.01,-14.546,-3.099,27.781,0.0,189.04,,203.0,190.0,-15.166,3.135,-10.948,25.952
9867.5,2.553,0.65,-34.136,3.293,9.661,5.253,37.672,4.832,-25.728,-2.676,0.0,39.4,39.8,9.757,3.001,-15.738,-13.482,-17.038,-14.54,-3.099,27.781,0.0,188.74,,203.0,190.0,-15.187,3.125,-10.923,25.912
9868.0,2.553,0.65,-34.136,3.293,9.661,5.253,37.672,4.832,-25.728,-2.676,0.0,39.4,39.8,9.757,3.001,-15.652,-13.384,-16.906,-14.502,-3.099,27.781,0.0,188.74,,204.0,190.0,-15.199,3.116,-10.949,25.922
9868.5,2.553,0.65,-34.136,3.293,9.661,5.253,37.672,4.832,-25.728,-2.676,0.0,39.4,39.8,9.757,3.001,-15.677,-13.361,-16.853,-14.434,-3.099,27.781,0.0,190.94,,204.0,190.0,-15.111,3.107,-10.929,25.895
9869.0,2.553,0.65,-34.136,3.293,9.661,5.237,37.674,4.837,-25.722,-2.67,0.0,39.417,39.768,9.757,3.001,-15.737,-13.459,-16.983,-14.534,-3.094,27.785,0.0,190.94,,204.0,190.0,-15.081,3.098,-10.945,25.906
9869.5,2.553,0.65,-34.136,3.293,9.661,5.237,37.674,4.837,-25.722,-2.67,0.0,39.4,39.8,9.757,3.001,-15.758,-13.403,-16.929,-14.495,-3.094,27.785,0.0,191.24,,204.0,190.0,-15.178,3.089,-10.937,25.889
9870.0,2.691,0.767,-33.933,3.25,9.587,5.237,37.674,4.837,-25.722,-2.67,0.0,39.4,39.8,9.753,3.156,-15.719,-13.473,-17.012,-14.531,-3.094,27.785,0.0,191.24,,203.0,190.0,-15.146,3.08,-10.95,25.88
9870.5,2.691,0.767,-33.933,3.25,9.587,5.237,37.674,4.837,-25.722,-2.67,0.0,39.4,39.8,9.753,3.156,-15.68,-13.457,-16.966,-14.514,-3.094,27.785,0.0,191.74,,203.0,190.0,-15.184,3.074,-10.95,25.862
9871.0,2.691,0.767,-33.933,3.25,9.587,5.237,37.674,4.837,-25.722,-2.67,0.0,39.4,39.8,9.753,3.156,-15.751,-13.483,-17.036,-14.56,-3.094,27.785,0.0,191.74,,202.0,190.0,-15.154,3.067,-10.932,25.862
9871.5,2.691,0.767,-33.933,3.25,9.587,5.237,37.674,4.837,-25.722,-2.67,0.0,39.4,39.8,9.753,3.156,-15.678,-13.466,-17.002,-14.555,-3.094,27.785,0.0,192.34,,202.0,190.0,-15.207,3.061,-10.953,25.897
9872.0,2.691,0.767,-33.933,3.25,9.587,5.237,37.674,4.837,-25.722,-2.67,0.0,39.4,39.8,9.753,3.156,-15.779,-13.404,-16.922,-14.498,-3.094,27.785,0.0,192.34,,201.0,190.0,-15.175,3.055,-10.954,25.902
9872.5,2.691,0.767,-33.933,3.25,9.587,5.257,37.677,4.855,-25.68,-2.676,0.0,39.405,39.723,9.753,3.156,-15.672,-13.481,-17.001,-14.538,-3.095,27.784,0.0,192.54,,201.0,190.0,-15.151,3.049,-10.979,25.826
9873.0,2.691,0.767,-33.933,3.25,9.587,5.257,37.677,4.855,-25.68,-2.676,0.0,39.4,39.7,9.753,3.156,-15.743,-13.487,-17.01,-14.552,-3.095,27.784,0.0,192.54,,200.0,190.0,-15.173,3.043,-10.96,25.746
9873.5,2.824,0.755,-33.639,3.212,9.506,5.257,37.677,4.855,-25.68,-2.676,0.0,39.4,39.7,9.91,3.217,-15.717,-13.486,-17.046,-14.563,-3.095,27.784,0.0,192.64,,200.0,190.0,-15.198,3.037,-10.966,25.694
9874.0,2.824,0.755,-33.639,3.212,9.506,5.257,37.677,4.855,-25.68,-2.676,0.0,39.4,39.7,9.91,3.217,-15.771,-13.44,-16.933,-14.497,-3.095,27.784,0.0,192.64,,199.0,190.0,-15.203,3.034,-10.957,25.66
9874.5,2.824,0.755,-33.639,3.212,9.506,5.257,37.677,4.855,-25.68,-2.676,0.0,39.4,39.7,9.91,3.217,-15.663,-13.464,-16.969,-14.469,-3.095,27.784,0.0,188.64,,199.0,190.0,-15.16,3.03,-10.964,25.642
9875.0,2.824,0.755,-33.639,3.212,9.506,5.257,37.677,4.855,-25.68,-2.676,0.0,39.4,39.7,9.91,3.217,-15.595,-13.465,-16.945,-14.484,-3.095,27.784,0.0,188.64,,200.0,190.0,-15.141,3.027,-10.953,25.617
9875.5,2.824,0.755,-33.639,3.212,9.506,5.282,37.669,4.853,-25.723,-2.685,0.0,39.385,39.68,9.91,3.217,-15.695,-13.47,-16.984,-14.523,-3.1,27.771,0.0,188.84,,200.0,190.0,-15.122,3.024,-10.959,25.619
9876.0,2.824,0.755,-33.639,3.212,9.506,5.282,37.669,4.853,-25.723,-2.685,0.0,39.4,39.7,9.91,3.217,-15.709,-13.434,-16.914,-14.507,-3.1,27.771,0.0,188.84,,201.0,190.0,-15.168,3.02,-10.981,25.597
9876.5,2.567,0.663,-34.99,3.253,9.667,5.282,37.669,4.853,-25.723,-2.685,0.0,39.4,39.7,9.655,3.118,-15.688,-13.478,-17.013,-14.564,-3.1,27.771,0.0,189.04,,201.0,190.0,-15.141,3.017,-10.974,25.567
9877.0,2.567,0.663,-34.99,3.253,9.667,5.282,37.669,4.853,-25.723,-2.685,0.0,39.4,39.7,9.655,3.118,-15.769,-13.491,-17.082,-14.55,-3.1,27.771,0.0,189.04,,201.0,190.0,-15.186,3.01,-10.952,25.522
9877.5,2.567,0.663,-34.99,3.253,9.667,5.282,37.669,4.853,-25.723,-2.685,0.0,39.4,39.7,9.655,3.118,-15.645,-13.482,-17.012,-14.548,-3.1,27.771,0.0,188.54,,201.0,190.0,-15.223,3.003,-10.963,25.505
9878.0,2.567,0.663,-34.99,3.253,9.667,5.282,37.669,4.853,-25.723,-2.685,0.0,39.4,39.7,9.655,3.118,-15.608,-13.441,-16.906,-14.521,-3.1,27.771,0.0,188.54,,202.0,190.0,-15.172,2.995,-10.976,25.65
9878.5,2.567,0.663,-34.99,3.253,9.667,5.259,37.66,4.853,-25.719,-2.681,0.0,39.38,39.629,9.655,3.118,-15.715,-13.461,-16.969,-14.531,-3.102,27.768,0.0,188.94,,202.0,190.0,-15.119,2.988,-10.967,25.793
9879.0,2.567,0.663,-34.99,3.253,9.667,5.259,37.66,4.853,-25.719,-2.681,0.0,39.4,39.6,9.655,3.118,-15.717,-13.475,-17.015,-14.565,-3.102,27.768,0.0,188.94,,203.0,190.0,-15.169,2.982,-10.98,25.751
9879.5,2.567,0.663,-34.99,3.253,9.667,5.259,37.66,4.853,-25.719,-2.681,0.0,39.4,39.6,9.655,3.118,-15.768,-13.493,-17.061,-14.547,-3.102,27.768,0.0,188.64,,203.0,190.0,-15.193,2.975,-10.99,25.692
9880.0,3.63,0.85,-35.209,3.219,9.655,5.259,37.66,4.853,-25.719,-2.681,0.0,39.4,39.6,9.704,3.247,-15.648,-13.452,-16.884,-14.523,-3.102,27.768,0.0,188.64,,204.0,190.0,-15.217,2.968,-10.967,25.741
9880.5,3.63,0.85,-35.209,3.219,9.655,5.259,37.66,4.853,-25.719,-2.681,0.0,39.4,39.6,9.704,3.247,-15.732,-13.455,-16.934,-14.514,-3.102,27.768,0.0,188.94,,204.0,190.0,-15.127,2.979,-10.962,25.745
9881.0,3.63,0.85,-35.209,3.219,9.655,5.259,37.66,4.853,-25.719,-2.681,0.0,39.4,39.6,9.704,3.247,-15.694,-13.48,-17.045,-14.57,-3.102,27.768,0.0,188.94,,205.0,190.0,-15.159,2.99,-10.974,25.74
9881.5,3.63,0.85,-35.209,3.219,9.655,5.259,37.66,4.853,-25.719,-2.681,0.0,39.4,39.6,9.704,3.247,-15.77,-13.481,-17.001,-14.55,-3.102,27.768,0.0,190.84,,205.0,190.0,-15.197,3.0,-10.97,25.748
9882.0,3.63,0.85,-35.209,3.219,9.655,5.277,37.654,4.858,-25.677,-2.67,0.0,39.364,39.683,9.704,3.247,-15.786,-13.493,-17.088,-14.554,-3.103,27.765,0.0,190.84,,205.0,190.0,-15.2,3.01,-10.986,25.733
9882.5,3.63,0.85,-35.209,3.219,9.655,5.277,37.654,4.858,-25.677,-2.67,0.0,39.4,39.7,9.704,3.247,-15.653,-13.5,-16.975,-14.551,-3.103,27.765,0.0,190.44,,205.0,190.0,-15.231,3.021,-10.98,25.608
9883.0,3.085,0.801,-34.445,3.239,9.68,5.277,37.654,4.858,-25.677,-2.67,0.0,39.4,39.7,9.648,3.126,-15.684,-13.444,-16.945,-14.519,-3.103,27.765,0.0,190.44,,205.0,190.0,-15.17,3.031,-10.978,25.543
9883.5,3.085,0.801,-34.445,3.239,9.68,5.277,37.654,4.858,-25.677,-2.67,0.0,39.4,39.7,9.648,3.126,-15.737,-13.486,-17.004,-14.557,-3.103,27.765,0.0,190.94,,205.0,190.0,-15.148,3.031,-10.975,25.532
9884.0,3.085,0.801,-34.445,3.239,9.68,5.277,37.654,4.858,-25.677,-2.67,0.0,39.4,39.7,9.648,3.126,-15.763,-13.475,-17.077,-14.582,-3.103,27.765,0.0,190.94,,205.0,190.0,-15.196,3.032,-10.988,25.539
9884.5,3.085,0.801,-34.445,3.239,9.68,5.277,37.654,4.858,-25.677,-2.67,0.0,39.4,39.7,9.648,3.126,-15.63,-13.463,-17.002,-14.529,-3.103,27.765,0.0,193.44,,205.0,190.0,-15.225,3.033,-10.982,25.529
9885.0,3.085,0.801,-34.445,3.239,9.68,5.287,37.655,4.862,-25.674,-2.678,0.0,39.36,39.607,9.648,3.126,-15.666,-13.444,-16.924,-14.522,-3.096,27.765,0.0,193.44,,204.0,190.0,-15.156,3.034,-10.988,25.563
9885.5,3.085,0.801,-34.445,3.239,9.68,5.287,37.655,4.862,-25.674,-2.678,0.0,39.4,39.6,9.648,3.126,-15.729,-13.468,-16.965,-14.547,-3.096,27.765,0.0,193.54,,204.0,190.0,-15.139,3.035,-10.977,25.57
9886.0,3.085,0.801,-34.445,3.239,9.68,5.287,37.655,4.862,-25.674,-2.678,0.0,39.4,39.6,9.648,3.126,-15.68,-13.462,-16.994,-14.569,-3.096,27.765,0.0,193.54,,203.0,190.0,-15.177,3.036,-10.986,25.54
9886.5,2.712,0.741,-34.556,3.23,9.527,5.287,37.655,4.862,-25.674,-2.678,0.0,39.4,39.6,9.731,3.322,-15.734,-13.479,-17.036,-14.541,-3.096,27.765,0.0,193.64,,203.0,190.0,-15.176,3.037,-10.983,25.589
9887.0,2.712,0.741,-34.556,3.23,9.527,5.287,37.655,4.862,-25.674,-2.678,0.0,39.4,39.6,9.731,3.322,-15.681,-13.405,-16.913,-14.495,-3.096,27.765,0.0,193.64,,202.0,190.0,-15.197,3.031,-11.0,25.614
9887.5,2.712,0.741,-34.556,3.23,9.527,5.287,37.655,4.862,-25.674,-2.678,0.0,39.4,39.6,9.731,3.322,-15.626,-13.47,-16.96,-14.522,-3.096,27.765,0.0,192.14,,202.0,190.0,-15.124,3.026,-10.988,25.64
9888.0,2.712,0.741,-34.556,3.23,9.527,5.287,37.655,4.862,-25.674,-2.678,0.0,39.4,39.6,9.731,3.322,-15.717,-13.472,-16.988,-14.538,-3.096,27.765,0.0,192.14,,201.0,190.0,-15.144,3.021,-10.993,25.649
9888.5,2.712,0.741,-34.556,3.23,9.527,5.259,37.653,4.855,-25.681,-2.661,0.0,39.352,39.664,9.731,3.322,-15.713,-13.476,-17.006,-14.54,-3.09,27.781,0.0,192.34,,201.0,190.0,-15.179,3.016,-10.972,25.67
9889.0,2.712,0.741,-34.556,3.23,9.527,5.259,37.653,4.855,-25.681,-2.661,0.0,39.4,39.7,9.731,3.322,-15.767,-13.476,-17.051,-14.552,-3.09,27.781,0.0,192.34,,200.0,190.0,-15.184,3.011,-10.969,25.644
9889.5,2.595,0.694,-34.289,3.292,9.583,5.259,37.653,4.855,-25.681,-2.661,0.0,39.4,39.7,9.679,3.222,-15.675,-13.474,-16.974,-14.546,-3.09,27.781,0.0,192.14,,200.0,190.0,-15.212,3.006,-10.985,25.724
9890.0,2.595,0.694,-34.289,3.292,9.583,5.259,37.653,4.855,-25.681,-2.661,0.0,39.4,39.7,9.679,3.222,-15.653,-13.417,-16.898,-14.471,-3.09,27.781,0.0,192.14,,199.0,190.0,-15.167,2.999,-10.974,25.727
9890.5,2.595,0.694,-34.289,3.292,9.583,5.259,37.653,4.855,-25.681,-2.661,0.0,39.4,39.7,9.679,3.222,-15.637,-13.468,-16.985,-14.541,-3.09,27.781,0.0,188.54,,199.0,190.0,-15.109,2.993,-10.975,25.94
9891.0,2.595,0.694,-34.289,3.292,9.583,5.259,37.653,4.855,-25.681,-2.661,0.0,39.4,39.7,9.679,3.222,-15.749,-13.473,-17.049,-14.551,-3.09,27.781,0.0,188.54,,200.0,190.0,-15.158,2.986,-10.98,26.053
9891.5,2.595,0.694,-34.289,3.292,9.583,5.239,37.644,4.854,-25.668,-2.671,0.0,39.339,39.615,9.679,3.222,-15.691,-13.486,-17.03,-14.544,-3.087,27.773,0.0,189.04,,200.0,190.0,-15.205,2.98,-10.991,26.016
9892.0,2.595,0.694,-34.289,3.292,9.583,5.239,37.644,4.854,-25.668,-2.671,0.0,39.3,39.6,9.679,3.222,-15.738,-13.312,-16.823,-14.416,-3.087,27.773,0.0,189.04,,200.0,190.0,-15.188,2.973,-10.992,25.977
9892.5,2.595,0.694,-34.289,3.292,9.583,5.239,37.644,4.854,-25.668,-2.671,0.0,39.3,39.6,9.679,3.222,-15.704,-13.427,-16.961,-14.497,-3.087,27.773,0.0,188.84,,200.0,190.0,-15.072,2.967,-10.961,25.936
9893.0,3.219,0.782,-35.057,3.203,9.595,5.239,37.644,4.854,-25.668,-2.671,0.0,39.3,39.6,9.709,3.311,-15.595,-13.446,-16.908,-14.472,-3.087,27.773,0.0,188.84,,201.0,190.0,-15.147,2.961,-10.971,25.987
9893.5,3.219,0.782,-35.057,3.203,9.595,5.239,37.644,4.854,-25.668,-2.671,0.0,39.3,39.6,9.709,3.311,-15.616,-13.462,-16.946,-14.518,-3.087,27.773,0.0,189.54,,201.0,190.0,-15.105,2.965,-10.966,25.931
9894.0,3.219,0.782,-35.057,3.203,9.595,5.239,37.644,4.854,-25.668,-2.671,0.0,39.3,39.6,9.709,3.311,-15.73,-13.405,-16.969,-14.502,-3.087,27.773,0.0,189.54,,201.0,190.0,-15.136,2.969,-10.961,25.902
9894.5,3.219,0.782,-35.057,3.203,9.595,5.239,37.644,4.854,-25.668,-2.671,0.0,39.3,39.6,9.709,3.311,-15.705,-13.477,-17.033,-14.551,-3.087,27.773,0.0,188.84,,201.0,190.0,-15.151,2.973,-10.954,25.896
9895.0,3.219,0.782,-35.057,3.203,9.595,5.257,37.652,4.847,-25.674,-2.659,0.0,39.331,39.624,9.709,3.311,-15.739,-13.438,-16.938,-14.516,-3.076,27.775,0.0,188.84,,202.0,190.0,-15.192,2.977,-10.977,25.886
9895.5,3.219,0.782,-35.057,3.203,9.595,5.257,37.652,4.847,-25.674,-2.659,0.0,39.3,39.6,9.709,3.311,-15.742,-13.48,-17.052,-14.567,-3.076,27.775,0.0,189.04,,202.0,190.0,-15.158,2.981,-10.973,25.861
9896.0,3.085,0.735,-35.154,3.228,9.587,5.257,37.652,4.847,-25.674,-2.659,0.0,39.3,39.6,9.717,3.267,-15.63,-13.452,-16.978,-14.539,-3.076,27.775,0.0,189.04,,202.0,190.0,-15.21,2.985,-10.966,25.881
9896.5,3.085,0.735,-35.154,3.228,9.587,5.257,37.652,4.847,-25.674,-2.659,0.0,39.3,39.6,9.717,3.267,-15.762,-13.419,-16.952,-14.484,-3.076,27.775,0.0,188.94,,202.0,190.0,-15.15,2.987,-10.974,25.846
9897.0,3.085,0.735,-35.154,3.228,9.587,5.257,37.652,4.847,-25.674,-2.659,0.0,39.3,39.6,9.717,3.267,-15.667,-13.451,-17.006,-14.528,-3.076,27.775,0.0,188.94,,203.0,190.0,-15.154,2.989,-10.979,25.843
9897.5,3.085,0.735,-35.154,3.228,9.587,5.257,37.652,4.847,-25.674,-2.659,0.0,39.3,39.6,9.717,3.267,-15.739,-13.439,-16.963,-14.508,-3.076,27.775,0.0,191.04,,203.0,190.0,-15.163,2.99,-10.986,25.835
9898.0,3.085,0.735,-35.154,3.228,9.587,5.3,37.653,4.855,-25.643,-2.65,0.0,39.324,39.564,9.717,3.267,-15.696,-13.472,-17.04,-14.531,-3.07,27.771,0.0,191.04,,202.0,190.0,-15.162,2.992,-10.971,25.845
9898.5,3.085,0.735,-35.154,3.228,9.587,5.3,37.653,4.855,-25.643,-2.65,0.0,39.3,39.6,9.717,3.267,-15.751,-13.412,-16.935,-14.503,-3.07,27.771,0.0,191.44,,202.0,190.0,-15.185,2.993,-10.958,25.855
9899.0,3.745,0.856,-35.209,3.159,9.679,5.3,37.653,4.855,-25.643,-2.65,0.0,39.3,39.6,9.673,3.266,-15.733,-13.366,-16.879,-14.444,-3.07,27.771,0.0,191.44,,201.0,190.0,-15.15,2.995,-10.98,25.852
9899.5,3.745,0.856,-35.209,3.159,9.679,5.3,37.653,4.855,-25.643,-2.65,0.0,39.3,39.6,9.673,3.266,-15.618,-13.448,-16.932,-14.502,-3.07,27.771,0.0,190.64,,201.0,190.0,-15.106,3.007,-10.971,25.859
9900.0,3.745,0.856,-35.209,3.159,9.679,5.3,37.653,4.855,-25.643,-2.65,0.0,39.3,39.6,9.673,3.266,-15.621,-13.439,-16.957,-14.481,-3.07,27.771,0.0,190.64,,201.0,190.0,-15.125,3.019,-10.948,25.872
9900.5,3.745,0.856,-35.209,3.159,9.679,5.3,37.653,4.855,-25.643,-2.65,0.0,39.3,39.6,9.673,3.266,-15.695,-13.431,-16.965,-14.508,-3.07,27.771,0.0,190.64,,201.0,190.0,-15.124,3.031,-10.947,25.921
9901.0,3.745,0.856,-35.209,3.159,9.679,5.3,37.653,4.855,-25.643,-2.65,0.0,39.3,39.6,9.673,3.266,-15.719,-13.413,-16.944,-14.508,-3.07,27.771,0.0,190.64,,201.0,190.0,-15.15,3.043,-10.973,25.913
9901.5,3.745,0.856,-35.209,3.159,9.679,5.273,37.639,4.841,-25.626,-2.658,0.0,39.309,39.534,9.673,3.266,-15.741,-13.392,-16.884,-14.463,-3.077,27.773,0.0,190.34,,201.0,190.0,-15.146,3.054,-10.977,25.927
9902.0,3.745,0.856,-35.209,3.159,9.679,5.273,37.639,4.841,-25.626,-2.658,0.0,39.3,39.5,9.673,3.266,-15.564,-13.44,-16.942,-14.515,-3.077,27.773,0.0,190.34,,201.0,190.0,-15.12,3.066,-10.946,25.919
9902.5,3.258,0.765,-35.209,3.175,9.701,5.273,37.639,4.841,-25.626,-2.658,0.0,39.3,39.5,9.619,3.22,-15.586,-13.423,-16.92,-14.5,-3.077,27.773,0.0,190.14,,201.0,190.0,-15.115,3.077,-10.957,25.92
9903.0,3.258,0.765,-35.209,3.175,9.701,5.273,37.639,4.841,-25.626,-2.658,0.0,39.3,39.5,9.619,3.22,-15.691,-13.441,-16.995,-14.519,-3.077,27.773,0.0,190.14,,201.0,190.0,-15.107,3.08,-10.951,25.912
9903.5,3.258,0.765,-35.209,3.175,9.701,5.273,37.639,4.841,-25.626,-2.658,0.0,39.3,39.5,9.619,3.22,-15.729,-13.441,-16.985,-14.516,-3.077,27.773,0.0,188.74,,201.0,190.0,-15.162,3.083,-10.971,25.905
9904.0,3.258,0.765,-35.209,3.175,9.701,5.273,37.639,4.841,-25.626,-2.658,0.0,39.3,39.5,9.619,3.22,-15.707,-13.438,-16.99,-14.46,-3.077,27.773,0.0,188.74,,202.0,190.0,-15.168,3.086,-10.949,25.896
9904.5,3.258,0.765,-35.209,3.175,9.701,5.273,37.649,4.839,-25.67,-2.634,0.0,39.298,39.559,9.619,3.22,-15.627,-13.416,-16.867,-14.488,-3.068,27.769,0.0,188.64,,202.0,190.0,-15.149,3.088,-10.961,25.88
9905.0,3.258,0.765,-35.209,3.175,9.701,5.273,37.649,4.839,-25.67,-2.634,0.0,39.3,39.6,9.619,3.22,-15.589,-13.397,-16.869,-14.451,-3.068,27.769,0.0,188.64,,203.0,190.0,-15.1,3.091,-10.96,25.87
9905.5,2.629,0.713,-34.008,3.261,9.523,5.273,37.649,4.839,-25.67,-2.634,0.0,39.3,39.6,9.805,3.155,-15.686,-13.426,-16.972,-14.507,-3.068,27.769,0.0,188.54,,203.0,190.0,-15.076,3.094,-10.939,25.977
9906.0,2.629,0.713,-34.008,3.261,9.523,5.273,37.649,4.839,-25.67,-2.634,0.0,39.3,39.6,9.805,3.155,-15.706,-13.368,-16.883,-14.459,-3.068,27.769,0.0,188.54,,204.0,190.0,-15.148,3.086,-10.96,26.024
9906.5,2.629,0.713,-34.008,3.261,9.523,5.273,37.649,4.839,-25.67,-2.634,0.0,39.3,39.6,9.805,3.155,-15.701,-13.436,-16.973,-14.502,-3.068,27.769,0.0,189.44,,204.0,190.0,-15.104,3.079,-10.964,26.018
9907.0,2.629,0.713,-34.008,3.261,9.523,5.273,37.649,4.839,-25.67,-2.634,0.0,39.3,39.6,9.805,3.155,-15.644,-13.415,-16.938,-14.49,-3.068,27.769,0.0,189.44,,204.0,190.0,-15.153,3.071,-10.983,25.982
9907.5,2.629,0.713,-34.008,3.261,9.523,5.273,37.649,4.839,-25.67,-2.634,0.0,39.3,39.6,9.805,3.155,-15.712,-13.406,-16.94,-14.489,-3.068,27.769,0.0,190.64,,204.0,190.0,-15.122,3.064,-10.956,25.926
9908.0,2.629,0.713,-34.008,3.261,9.523,5.258,37.639,4.857,-25.591,-2.637,0.0,39.289,39.494,9.805,3.155,-15.609,-13.436,-16.958,-14.504,-3.054,27.773,0.0,190.64,,204.0,190.0,-15.137,3.057,-10.951,25.906
9908.5,2.629,0.713,-34.008,3.261,9.523,5.258,37.639,4.857,-25.591,-2.637,0.0,39.3,39.5,9.805,3.155,-15.675,-13.42,-16.966,-14.495,-3.054,27.773,0.0,190.64,,204.0,190.0,-15.127,3.05,-10.957,25.855
9909.0,2.772,0.767,-34.071,3.245,9.567,5.258,37.639,4.857,-25.591,-2.637,0.0,39.3,39.5,9.747,3.227,-15.665,-13.43,-16.971,-14.487,-3.054,27.773,0.0,190.64,,204.0,190.0,-15.139,3.043,-10.933,25.836
9909.5,2.772,0.767,-34.071,3.245,9.567,5.258,37.639,4.857,-25.591,-2.637,0.0,39.3,39.5,9.747,3.227,-15.712,-13.408,-16.936,-14.473,-3.054,27.773,0.0,191.04,,204.0,190.0,-15.138,3.039,-10.941,25.834
9910.0,2.772,0.767,-34.071,3.245,9.567,5.258,37.639,4.857,-25.591,-2.637,0.0,39.3,39.5,9.747,3.227,-15.675,-13.424,-16.987,-14.509,-3.054,27.773,0.0,191.04,,203.0,190.0,-15.132,3.034,-10.941,25.837
9910.5,2.772,0.767,-34.071,3.245,9.567,5.258,37.639,4.857,-25.591,-2.637,0.0,39.3,39.5,9.747,3.227,-15.56,-13.397,-16.88,-14.472,-3.054,27.773,0.0,192.24,,203.0,190.0,-15.149,3.03,-10.949,25.846
9911.0,2.772,0.767,-34.071,3.245,9.567,5.224,37.635,4.83,-25.596,-2.65,0.0,39.267,39.51,9.747,3.227,-15.671,-13.348,-16.825,-14.438,-3.079,27.773,0.0,192.24,,202.0,190.0,-15.077,3.026,-10.946,25.871
9911.5,2.772,0.767,-34.071,3.245,9.567,5.224,37.635,4.83,-25.596,-2.65,0.0,39.3,39.5,9.747,3.227,-15.592,-13.408,-16.925,-14.477,-3.079,27.773,0.0,192.04,,202.0,190.0,-15.07,3.022,-10.929,25.895
9912.0,2.541,0.688,-33.199,3.243,9.554,5.224,37.635,4.83,-25.596,-2.65,0.0,39.3,39.5,9.9,3.167,-15.686,-13.429,-16.969,-14.493,-3.079,27.773,0.0,192.04,,201.0,190.0,-15.101,3.017,-10.928,25.981
9912.5,2.541,0.688,-33.199,3.243,9.554,5.224,37.635,4.83,-25.596,-2.65,0.0,39.3,39.5,9.9,3.167,-15.599,-13.38,-16.848,-14.444,-3.079,27.773,0.0,192.24,,201.0,190.0,-15.144,3.01,-10.947,25.977
9913.0,2.541,0.688,-33.199,3.243,9.554,5.224,37.635,4.83,-25.596,-2.65,0.0,39.3,39.5,9.9,3.167,-15.574,-13.392,-16.879,-14.42,-3.079,27.773,0.0,192.24,,200.0,190.0,-15.068,3.002,-10.927,25.977
9913.5,2.541,0.688,-33.199,3.243,9.554,5.224,37.635,4.83,-25.596,-2.65,0.0,39.3,39.5,9.9,3.167,-15.594,-13.391,-16.921,-14.452,-3.079,27.773,0.0,189.34,,200.0,190.0,-15.066,2.994,-10.914,25.899
9914.0,2.541,0.688,-33.199,3.243,9.554,5.227,37.646,4.854,-25.559,-2.648,0.0,39.281,39.502,9.9,3.167,-15.664,-13.394,-16.907,-14.449,-3.075,27.772,0.0,189.34,,200.0,190.0,-15.09,2.987,-10.908,25.972
9914.5,2.541,0.688,-33.199,3.243,9.554,5.227,37.646,4.854,-25.559,-2.648,0.0,39.3,39.5,9.9,3.167,-15.663,-13.398,-16.97,-14.47,-3.075,27.772,0.0,189.94,,200.0,190.0,-15.103,2.98,-10.895,25.948
9915.0,2.541,0.688,-33.199,3.243,9.554,5.227,37.646,4.854,-25.559,-2.648,0.0,39.3,39.5,9.9,3.167,-15.501,-13.363,-16.868,-14.446,-3.075,27.772,0.0,189.94,,200.0,190.0,-15.125,2.972,-10.913,25.914
9915.5,3.712,0.903,-34.905,3.276,9.631,5.227,37.646,4.854,-25.559,-2.648,0.0,39.3,39.5,9.652,3.05,-15.59,-13.375,-16.896,-14.437,-3.075,27.772,0.0,190.24,,200.0,190.0,-15.044,2.965,-10.919,25.896
9916.0,3.712,0.903,-34.905,3.276,9.631,5.227,37.646,4.854,-25.559,-2.648,0.0,39.3,39.5,9.652,3.05,-15.596,-13.389,-16.908,-14.447,-3.075,27.772,0.0,190.24,,200.0,190.0,-15.074,2.978,-10.908,25.871
9916.5,3.712,0.903,-34.905,3.276,9.631,5.227,37.646,4.854,-25.559,-2.648,0.0,39.3,39.5,9.652,3.05,-15.654,-13.386,-16.949,-14.468,-3.075,27.772,0.0,188.74,,200.0,190.0,-15.085,2.99,-10.905,25.871
9917.0,3.712,0.903,-34.905,3.276,9.631,5.227,37.646,4.854,-25.559,-2.648,0.0,39.3,39.5,9.652,3.05,-15.558,-13.376,-16.846,-14.417,-3.075,27.772,0.0,188.74,,201.0,190.0,-15.114,3.002,-10.899,25.845
9917.5,3.712,0.903,-34.905,3.276,9.631,5.253,37.63,4.842,-25.556,-2.658,0.0,39.249,39.491,9.652,3.05,-15.601,-13.241,-16.717,-14.34,-3.088,27.77,0.0,188.04,,201.0,190.0,-15.049,3.013,-10.902,25.876
9918.0,3.712,0.903,-34.905,3.276,9.631,5.253,37.63,4.842,-25.556,-2.658,0.0,39.2,39.5,9.652,3.05,-15.561,-13.357,-16.883,-14.421,-3.088,27.77,0.0,188.04,,202.0,190.0,-14.975,3.025,-10.903,25.888
9918.5,3.535,0.824,-35.209,3.252,9.559,5.253,37.63,4.842,-25.556,-2.658,0.0,39.2,39.5,9.643,3.249,-15.615,-13.354,-16.873,-14.434,-3.088,27.77,0.0,188.04,,202.0,190.0,-15.056,3.036,-10.868,25.895
9919.0,3.535,0.824,-35.209,3.252,9.559,5.253,37.63,4.842,-25.556,-2.658,0.0,39.2,39.5,9.643,3.249,-15.636,-13.368,-16.926,-14.441,-3.088,27.77,0.0,188.04,,203.0,190.0,-15.069,3.044,-10.884,25.908
9919.5,3.535,0.824,-35.209,3.252,9.559,5.253,37.63,4.842,-25.556,-2.658,0.0,39.2,39.5,9.643,3.249,-15.608,-13.383,-16.927,-14.469,-3.088,27.77,0.0,190.14,,203.0,190.0,-15.093,3.052,-10.875,25.883
9920.0,3.535,0.824,-35.209,3.252,9.559,5.253,37.63,4.842,-25.556,-2.658,0.0,39.2,39.5,9.643,3.249,-15.561,-13.354,-16.873,-14.424,-3.088,27.77,0.0,190.14,,203.0,190.0,-15.097,3.06,-10.904,25.897
9920.5,3.535,0.824,-35.209,3.252,9.559,5.282,37.632,4.824,-25.567,-2.664,0.0,39.246,39.488,9.643,3.249,-15.62,-13.377,-16.93,-14.435,-3.081,27.767,0.0,189.64,,203.0,190.0,-15.053,3.068,-10.877,25.914
9921.0,3.535,0.824,-35.209,3.252,9.559,5.282,37.632,4.824,-25.567,-2.664,0.0,39.2,39.5,9.643,3.249,-15.564,-13.379,-16.893,-14.437,-3.081,27.767,0.0,189.64,,203.0,190.0,-15.09,3.076,-10.892,25.925
9921.5,3.535,0.824,-35.209,3.252,9.559,5.282,37.632,4.824,-25.567,-2.664,0.0,39.2,39.5,9.643,3.249,-15.664,-13.38,-16.939,-14.45,-3.081,27.767,0.0,189.54,,203.0,190.0,-15.068,3.083,-10.89,25.945
9922.0,3.432,0.798,-35.209,3.17,9.649,5.282,37.632,4.824,-25.567,-2.664,0.0,39.2,39.5,9.692,3.265,-15.615,-13.383,-16.945,-14.469,-3.081,27.767,0.0,189.54,,203.0,190.0,-15.108,3.09,-10.864,25.944
9922.5,3.432,0.798,-35.209,3.17,9.649,5.282,37.632,4.824,-25.567,-2.664,0.0,39.2,39.5,9.692,3.265,-15.606,-13.311,-16.803,-14.362,-3.081,27.767,0.0,189.74,,203.0,190.0,-15.103,3.096,-10.893,25.972
9923.0,3.432,0.798,-35.209,3.17,9.649,5.282,37.632,4.824,-25.567,-2.664,0.0,39.2,39.5,9.692,3.265,-15.56,-13.376,-16.884,-14.433,-3.081,27.767,0.0,189.74,,203.0,190.0,-15.021,3.102,-10.874,26.021
9923.5,3.432,0.798,-35.209,3.17,9.649,5.282,37.632,4.824,-25.567,-2.664,0.0,39.2,39.5,9.692,3.265,-15.648,-13.376,-16.93,-14.439,-3.081,27.767,0.0,190.74,,203.0,190.0,-15.063,3.107,-10.899,26.058
9924.0,3.432,0.798,-35.209,3.17,9.649,5.25,37.629,4.842,-25.544,-2.662,0.0,39.24,39.475,9.692,3.265,-15.529,-13.356,-16.871,-14.444,-3.098,27.751,0.0,190.74,,203.0,190.0,-15.098,3.112,-10.872,26.085
9924.5,3.432,0.798,-35.209,3.17,9.649,5.25,37.629,4.842,-25.544,-2.662,0.0,39.2,39.5,9.692,3.265,-15.63,-13.364,-16.875,-14.431,-3.098,27.751,0.0,190.74,,203.0,190.0,-15.05,3.118,-10.879,26.107
9925.0,3.139,0.742,-35.209,3.157,9.678,5.25,37.629,4.842,-25.544,-2.662,0.0,39.2,39.5,9.671,3.341,-15.603,-13.368,-16.914,-14.454,-3.098,27.751,0.0,190.74,,203.0,190.0,-15.075,3.123,-10.873,26.097
9925.5,3.139,0.742,-35.209,3.157,9.678,5.25,37.629,4.842,-25.544,-2.662,0.0,39.2,39.5,9.671,3.341,-15.639,-13.339,-16.884,-14.421,-3.098,27.751,0.0,191.14,,203.0,190.0,-15.085,3.123,-10.886,26.11
9926.0,3.139,0.742,-35.209,3.157,9.678,5.25,37.629,4.842,-25.544,-2.662,0.0,39.2,39.5,9.671,3.341,-15.496,-13.334,-16.857,-14.445,-3.098,27.751,0.0,191.14,,202.0,190.0,-15.071,3.123,-10.883,26.1
9926.5,3.139,0.742,-35.209,3.157,9.678,5.25,37.629,4.842,-25.544,-2.662,0.0,39.2,39.5,9.671,3.341,-15.651,-13.325,-16.859,-14.416,-3.098,27.751,0.0,190.54,,202.0,190.0,-15.033,3.124,-10.885,26.251
9927.0,3.139,0.742,-35.209,3.157,9.678,5.252,37.628,4.837,-25.517,-2.666,0.0,39.23,39.515,9.671,3.341,-15.571,-13.367,-16.881,-14.45,-3.104,27.75,0.0,190.54,,202.0,190.0,-15.063,3.124,-10.873,26.346
9927.5,3.139,0.742,-35.209,3.157,9.678,5.252,37.628,4.837,-25.517,-2.666,0.0,39.2,39.5,9.671,3.341,-15.641,-13.34,-16.833,-14.42,-3.104,27.75,0.0,191.24,,202.0,190.0,-15.067,3.124,-10.871,26.343
9928.0,2.58,0.714,-33.839,3.244,9.581,5.252,37.628,4.837,-25.517,-2.666,0.0,39.2,39.5,9.747,3.171,-15.639,-13.379,-16.918,-14.424,-3.104,27.75,0.0,191.24,,201.0,190.0,-15.058,3.124,-10.879,26.379
9928.5,2.58,0.714,-33.839,3.244,9.581,5.252,37.628,4.837,-25.517,-2.666,0.0,39.2,39.5,9.747,3.171,-15.561,-13.372,-16.873,-14.424,-3.104,27.75,0.0,191.04,,201.0,190.0,-15.09,3.115,-10.881,26.532
9929.0,2.58,0.714,-33.839,3.244,9.581,5.252,37.628,4.837,-25.517,-2.666,0.0,39.2,39.5,9.747,3.171,-15.618,-13.307,-16.812,-14.382,-3.104,27.75,0.0,191.04,,200.0,190.0,-15.058,3.107,-10.888,26.69
9929.5,2.58,0.714,-33.839,3.244,9.581,5.252,37.628,4.837,-25.517,-2.666,0.0,39.2,39.5,9.747,3.171,-15.537,-13.35,-16.858,-14.396,-3.104,27.75,0.0,190.44,,200.0,190.0,-15.03,3.098,-10.873,26.711
9930.0,2.58,0.714,-33.839,3.244,9.581,5.252,37.628,4.837,-25.517,-2.666,0.0,39.2,39.5,9.747,3.171,-15.626,-13.332,-16.857,-14.415,-3.104,27.75,0.0,190.44,,200.0,190.0,-15.035,3.089,-10.88,26.716
9930.5,2.58,0.714,-33.839,3.244,9.581,5.297,37.622,4.845,-25.483,-2.659,0.0,39.24,39.469,9.747,3.171,-15.557,-13.363,-16.861,-14.418,-3.107,27.751,0.0,190.04,,200.0,190.0,-15.057,3.081,-10.861,26.666
9931.0,2.58,0.714,-33.839,3.244,9.581,5.297,37.622,4.845,-25.483,-2.659,0.0,39.2,39.5,9.747,3.171,-15.505,-13.329,-16.791,-14.384,-3.107,27.751,0.0,190.04,,200.0,190.0,-15.05,3.073,-10.862,26.621
9931.5,2.921,0.746,-34.432,3.201,9.512,5.297,37.622,4.845,-25.483,-2.659,0.0,39.2,39.5,9.823,3.248,-15.631,-13.352,-16.868,-14.381,-3.107,27.751,0.0,190.84,,200.0,190.0,-15.002,3.065,-10.844,26.553
9932.0,2.921,0.746,-34.432,3.201,9.512,5.297,37.622,4.845,-25.483,-2.659,0.0,39.2,39.5,9.823,3.248,-15.524,-13.34,-16.882,-14.406,-3.107,27.751,0.0,190.84,,200.0,190.0,-15.058,3.062,-10.87,26.46
9932.5,2.921,0.746,-34.432,3.201,9.512,5.297,37.622,4.845,-25.483,-2.659,0.0,39.2,39.5,9.823,3.248,-15.63,-13.332,-16.854,-14.392,-3.107,27.751,0.0,190.34,,200.0,190.0,-15.038,3.06,-10.856,26.455
9933.0,2.921,0.746,-34.432,3.201,9.512,5.297,37.622,4.845,-25.483,-2.659,0.0,39.2,39.5,9.823,3.248,-15.499,-13.332,-16.779,-14.39,-3.107,27.751,0.0,190.34,,200.0,190.0,-15.052,3.058,-10.871,26.45
9933.5,2.921,0.746,-34.432,3.201,9.512,5.264,37.631,4.851,-25.505,-2.673,0.0,39.23,39.497,9.823,3.248,-15.588,-13.245,-16.718,-14.348,-3.103,27.741,0.0,188.04,,200.0,190.0,-15.0,3.056,-10.861,26.439
9934.0,2.921,0.746,-34.432,3.201,9.512,5.264,37.631,4.851,-25.505,-2.673,0.0,39.2,39.5,9.823,3.248,-15.556,-13.335,-16.862,-14.395,-3.103,27.741,0.0,188.04,,201.0,190.0,-14.975,3.053,-10.865,26.411
9934.5,2.952,0.809,-34.191,3.257,9.551,5.264,37.631,4.851,-25.505,-2.673,0.0,39.2,39.5,9.767,3.257,-15.555,-13.354,-16.853,-14.409,-3.103,27.741,0.0,187.34,,201.0,190.0,-15.037,3.051,-10.851,26.407
9935.0,2.952,0.809,-34.191,3.257,9.551,5.264,37.631,4.851,-25.505,-2.673,0.0,39.2,39.5,9.767,3.257,-15.634,-13.376,-16.913,-14.426,-3.103,27.741,0.0,187.34,,202.0,190.0,-15.043,3.05,-10.863,26.371
9935.5,2.952,0.809,-34.191,3.257,9.551,5.264,37.631,4.851,-25.505,-2.673,0.0,39.2,39.5,9.767,3.257,-15.533,-13.353,-16.857,-14.408,-3.103,27.741,0.0,187.84,,202.0,190.0,-15.087,3.048,-10.86,26.314
9936.0,2.952,0.809,-34.191,3.257,9.551,5.264,37.631,4.851,-25.505,-2.673,0.0,39.2,39.5,9.767,3.257,-15.467,-13.298,-16.747,-14.357,-3.103,27.741,0.0,187.84,,203.0,190.0,-15.038,3.046,-10.856,26.287
9936.5,2.952,0.809,-34.191,3.257,9.551,5.264,37.631,4.851,-25.505,-2.673,0.0,39.2,39.5,9.767,3.257,-15.545,-13.34,-16.851,-14.403,-3.103,27.741,0.0,188.64,,203.0,190.0,-14.968,3.045,-10.861,26.24
9937.0,2.952,0.809,-34.191,3.257,9.551,5.268,37.627,4.835,-25.514,-2.674,0.0,39.231,39.561,9.767,3.257,-15.591,-13.342,-16.907,-14.399,-3.102,27.733,0.0,188.64,,204.0,190.0,-15.035,3.043,-10.855,26.22
9937.5,2.952,0.809,-34.191,3.257,9.551,5.268,37.627,4.835,-25.514,-2.674,0.0,39.2,39.6,9.767,3.257,-15.539,-13.343,-16.873,-14.409,-3.102,27.733,0.0,188.34,,204.0,190.0,-15.06,3.042,-10.86,26.185
9938.0,2.673,0.633,-34.952,3.225,9.621,5.268,37.627,4.835,-25.514,-2.674,0.0,39.2,39.6,9.694,3.043,-15.478,-13.228,-16.685,-14.296,-3.102,27.733,0.0,188.34,,205.0,190.0,-15.041,3.04,-10.846,26.256
9938.5,2.673,0.633,-34.952,3.225,9.621,5.268,37.627,4.835,-25.514,-2.674,0.0,39.2,39.6,9.694,3.043,-15.508,-13.291,-16.76,-14.339,-3.102,27.733,0.0,187.64,,205.0,190.0,-14.922,3.034,-10.829,26.239
9939.0,2.673,0.633,-34.952,3.225,9.621,5.268,37.627,4.835,-25.514,-2.674,0.0,39.2,39.6,9.694,3.043,-15.468,-13.307,-16.793,-14.363,-3.102,27.733,0.0,187.64,,206.0,190.0,-14.974,3.028,-10.826,26.132
9939.5,2.673,0.633,-34.952,3.225,9.621,5.268,37.627,4.835,-25.514,-2.674,0.0,39.2,39.6,9.694,3.043,-15.539,-13.311,-16.837,-14.39,-3.102,27.733,0.0,191.04,,206.0,190.0,-14.983,3.023,-10.824,26.102
9940.0,2.673,0.633,-34.952,3.225,9.621,5.22,37.631,4.818,-25.459,-2.679,0.0,39.231,39.48,9.694,3.043,-15.584,-13.298,-16.761,-14.362,-3.107,27.737,0.0,191.04,,205.0,190.0,-15.019,3.017,-10.821,26.087
9940.5,2.673,0.633,-34.952,3.225,9.621,5.22,37.631,4.818,-25.459,-2.679,0.0,39.2,39.5,9.694,3.043,-15.405,-13.288,-16.767,-14.333,-3.107,27.737,0.0,191.14,,205.0,190.0,-15.001,3.011,-10.824,26.02
9941.0,3.532,0.868,-35.209,3.181,9.599,5.22,37.631,4.818,-25.459,-2.679,0.0,39.2,39.5,9.657,3.423,-15.435,-13.299,-16.78,-14.348,-3.107,27.737,0.0,191.14,,204.0,190.0,-14.948,3.006,-10.829,25.989
9941.5,3.532,0.868,-35.209,3.181,9.599,5.22,37.631,4.818,-25.459,-2.679,0.0,39.2,39.5,9.657,3.423,-15.5,-13.295,-16.743,-14.348,-3.107,27.737,0.0,191.34,,204.0,190.0,-14.966,3.014,-10.822,25.93
9942.0,3.532,0.868,-35.209,3.181,9.599,5.22,37.631,4.818,-25.459,-2.679,0.0,39.2,39.5,9.657,3.423,-15.523,-13.294,-16.797,-14.357,-3.107,27.737,0.0,191.34,,203.0,190.0,-14.971,3.023,-10.795,25.914
9942.5,3.532,0.868,-35.209,3.181,9.599,5.22,37.631,4.818,-25.459,-2.679,0.0,39.2,39.5,9.657,3.423,-15.574,-13.312,-16.868,-14.378,-3.107,27.737,0.0,192.54,,203.0,190.0,-14.992,3.031,-10.825,25.84
9943.0,3.532,0.868,-35.209,3.181,9.599,5.238,37.628,4.817,-25.47,-2.679,0.0,39.234,39.538,9.657,3.423,-15.606,-13.331,-16.884,-14.403,-3.105,27.722,0.0,192.54,,202.0,190.0,-15.033,3.039,-10.79,25.804
9943.5,3.532,0.868,-35.209,3.181,9.599,5.238,37.628,4.817,-25.47,-2.679,0.0,39.2,39.5,9.657,3.423,-15.416,-13.259,-16.739,-14.332,-3.105,27.722,0.0,192.34,,202.0,190.0,-15.056,3.047,-10.825,25.778
9944.0,3.532,0.868,-35.209,3.181,9.599,5.238,37.628,4.817,-25.47,-2.679,0.0,39.2,39.5,9.657,3.423,-15.541,-13.287,-16.76,-14.34,-3.105,27.722,0.0,192.34,,201.0,190.0,-14.936,3.055,-10.812,25.78
9944.5,3.586,0.881,-35.209,3.207,9.515,5.238,37.628,4.817,-25.47,-2.679,0.0,39.2,39.5,9.604,3.278,-15.56,-13.322,-16.827,-14.39,-3.105,27.722,0.0,192.74,,201.0,190.0,-14.982,3.063,-10.809,25.754
9945.0,3.586,0.881,-35.209,3.207,9.515,5.238,37.628,4.817,-25.47,-2.679,0.0,39.2,39.5,9.604,3.278,-15.588,-13.324,-16.859,-14.381,-3.105,27.722,0.0,192.74,,200.0,190.0,-15.025,3.072,-10.821,25.752
9945.5,3.586,0.881,-35.209,3.207,9.515,5.238,37.628,4.817,-25.47,-2.679,0.0,39.2,39.5,9.604,3.278,-15.626,-13.324,-16.914,-14.363,-3.105,27.722,0.0,190.94,,200.0,190.0,-15.038,3.08,-10.819,25.804
9946.0,3.586,0.881,-35.209,3.207,9.515,5.238,37.628,4.817,-25.47,-2.679,0.0,39.2,39.5,9.604,3.278,-15.495,-13.314,-16.815,-14.372,-3.105,27.722,0.0,190.94,,200.0,190.0,-15.057,3.089,-10.826,25.824
9946.5,3.586,0.881,-35.209,3.207,9.515,5.291,37.623,4.819,-25.479,-2.664,0.0,39.235,39.547,9.604,3.278,-15.499,-13.316,-16.803,-14.359,-3.098,27.733,0.0,189.14,,200.0,190.0,-14.999,3.097,-10.804,25.853
9947.0,3.586,0.881,-35.209,3.207,9.515,5.291,37.623,4.819,-25.479,-2.664,0.0,39.2,39.5,9.604,3.278,-15.559,-13.315,-16.855,-14.392,-3.098,27.733,0.0,189.14,,200.0,190.0,-14.994,3.105,-10.812,25.838
9947.5,2.757,0.723,-33.862,3.253,9.57,5.291,37.623,4.819,-25.479,-2.664,0.0,39.2,39.5,9.837,3.278,-15.597,-13.323,-16.889,-14.377,-3.098,27.733,0.0,189.54,,200.0,190.0,-15.03,3.113,-10.82,25.806
9948.0,2.757,0.723,-33.862,3.253,9.57,5.291,37.623,4.819,-25.479,-2.664,0.0,39.2,39.5,9.837,3.278,-15.474,-13.308,-16.776,-14.359,-3.098,27.733,0.0,189.54,,200.0,190.0,-15.047,3.107,-10.816,25.926
9948.5,2.757,0.723,-33.862,3.253,9.57,5.291,37.623,4.819,-25.479,-2.664,0.0,39.2,39.5,9.837,3.278,-15.519,-13.259,-16.73,-14.318,-3.098,27.733,0.0,189.94,,200.0,190.0,-14.979,3.101,-10.829,26.047
9949.0,2.757,0.723,-33.862,3.253,9.57,5.291,37.623,4.819,-25.479,-2.664,0.0,39.2,39.5,9.837,3.278,-15.548,-13.311,-16.823,-14.378,-3.098,27.733,0.0,189.94,,200.0,190.0,-14.957,3.095,-10.795,26.079
9949.5,2.757,0.723,-33.862,3.253,9.57,5.317,37.628,4.835,-25.455,-2.665,0.0,39.237,39.49,9.837,3.278,-15.594,-13.291,-16.843,-14.369,-3.104,27.734,0.0,186.34,,200.0,190.0,-15.015,3.09,-10.826,26.042
9950.0,2.757,0.723,-33.862,3.253,9.57,5.317,37.628,4.835,-25.455,-2.665,0.0,39.2,39.5,9.837,3.278,-15.609,-13.315,-16.899,-14.393,-3.104,27.734,0.0,186.34,,201.0,190.0,-15.024,3.084,-10.819,26.034
9950.5,2.757,0.723,-33.862,3.253,9.57,5.317,37.628,4.835,-25.455,-2.665,0.0,39.2,39.5,9.837,3.278,-15.41,-13.312,-16.758,-14.345,-3.104,27.734,0.0,187.54,,201.0,190.0,-15.054,3.079,-10.83,26.035
9951.0,3.396,0.845,-34.477,3.241,9.705,5.317,37.628,4.835,-25.455,-2.665,0.0,39.2,39.5,9.779,3.167,-15.5,-13.289,-16.767,-14.334,-3.104,27.734,0.0,187.54,,202.0,190.0,-14.956,3.074,-10.801,26.056
9951.5,3.396,0.845,-34.477,3.241,9.705,5.317,37.628,4.835,-25.455,-2.665,0.0,39.2,39.5,9.779,3.167,-15.55,-13.288,-16.833,-14.37,-3.104,27.734,0.0,187.94,,202.0,190.0,-14.973,3.079,-10.835,26.127
9952.0,3.396,0.845,-34.477,3.241,9.705,5.317,37.628,4.835,-25.455,-2.665,0.0,39.2,39.5,9.779,3.167,-15.608,-13.328,-16.857,-14.385,-3.104,27.734,0.0,187.94,,203.0,190.0,-15.01,3.084,-10.822,26.185
9952.5,3.396,0.845,-34.477,3.241,9.705,5.317,37.628,4.835,-25.455,-2.665,0.0,39.2,39.5,9.779,3.167,-15.478,-13.29,-16.797,-14.364,-3.104,27.734,0.0,188.94,,203.0,190.0,-15.045,3.089,-10.805,26.184
9953.0,3.396,0.845,-34.477,3.241,9.705,5.348,37.637,4.833,-25.445,-2.683,0.0,39.238,39.571,9.779,3.167,-15.469,-13.23,-16.634,-14.269,-3.109,27.729,0.0,188.94,,204.0,190.0,-14.982,3.094,-10.81,26.001
9953.5,3.396,0.845,-34.477,3.241,9.705,5.348,37.637,4.833,-25.445,-2.683,0.0,39.2,39.6,9.779,3.167,-15.487,-13.275,-16.771,-14.321,-3.109,27.729,0.0,188.74,,204.0,190.0,-14.9,3.099,-10.806,25.968
9954.0,3.21,0.839,-34.563,3.228,9.459,5.348,37.637,4.833,-25.445,-2.683,0.0,39.2,39.6,9.735,3.284,-15.474,-13.28,-16.791,-14.331,-3.109,27.729,0.0,188.74,,205.0,190.0,-14.963,3.104,-10.799,25.908
9954.5,3.21,0.839,-34.563,3.228,9.459,5.348,37.637,4.833,-25.445,-2.683,0.0,39.2,39.6,9.735,3.284,-15.551,-13.287,-16.842,-14.368,-3.109,27.729,0.0,188.84,,205.0,190.0,-14.969,3.106,-10.796,25.825
