t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9955.0,3.21,0.839,-34.563,3.228,9.459,5.348,37.637,4.833,-25.445,-2.683,0.0,39.2,39.6,9.735,3.284,-15.474,-13.284,-16.789,-14.342,-3.109,27.729,0.0,188.84,,206.0,190.0,-15.012,3.108,-10.802,25.75
9955.5,3.21,0.839,-34.563,3.228,9.459,5.348,37.637,4.833,-25.445,-2.683,0.0,39.2,39.6,9.735,3.284,-15.578,-13.22,-16.724,-14.296,-3.109,27.729,0.0,191.24,,206.0,190.0,-14.972,3.109,-10.798,25.71
9956.0,3.21,0.839,-34.563,3.228,9.459,5.285,37.644,4.817,-25.394,-2.691,0.0,39.235,39.56,9.735,3.284,-15.473,-13.292,-16.767,-14.277,-3.125,27.724,0.0,191.24,,205.0,190.0,-14.955,3.111,-10.795,25.662
9956.5,3.21,0.839,-34.563,3.228,9.459,5.285,37.644,4.817,-25.394,-2.691,0.0,39.2,39.6,9.735,3.284,-15.471,-13.262,-16.754,-14.327,-3.125,27.724,0.0,191.94,,205.0,190.0,-14.952,3.113,-10.796,25.64
9957.0,3.09,0.732,-35.209,3.214,9.706,5.285,37.644,4.817,-25.394,-2.691,0.0,39.2,39.6,9.463,3.29,-15.561,-13.285,-16.814,-14.344,-3.125,27.724,0.0,191.94,,204.0,190.0,-14.954,3.114,-10.803,25.62
9957.5,3.09,0.732,-35.209,3.214,9.706,5.285,37.644,4.817,-25.394,-2.691,0.0,39.2,39.6,9.463,3.29,-15.508,-13.26,-16.831,-14.354,-3.125,27.724,0.0,191.64,,204.0,190.0,-15.001,3.114,-10.786,25.583
9958.0,3.09,0.732,-35.209,3.214,9.706,5.285,37.644,4.817,-25.394,-2.691,0.0,39.2,39.6,9.463,3.29,-15.447,-13.262,-16.735,-14.267,-3.125,27.724,0.0,191.64,,203.0,190.0,-14.988,3.113,-10.795,25.558
9958.5,3.09,0.732,-35.209,3.214,9.706,5.285,37.644,4.817,-25.394,-2.691,0.0,39.2,39.6,9.463,3.29,-15.384,-13.238,-16.73,-14.302,-3.125,27.724,0.0,192.94,,203.0,190.0,-14.928,3.113,-10.775,25.558
9959.0,3.09,0.732,-35.209,3.214,9.706,5.285,37.644,4.817,-25.394,-2.691,0.0,39.2,39.6,9.463,3.29,-15.507,-13.233,-16.798,-14.322,-3.125,27.724,0.0,192.94,,202.0,190.0,-14.914,3.113,-10.793,25.522
9959.5,3.09,0.732,-35.209,3.214,9.706,5.257,37.63,4.848,-25.375,-2.678,0.0,39.245,39.523,9.463,3.29,-15.491,-13.257,-16.827,-14.353,-3.121,27.717,0.0,192.44,,202.0,190.0,-14.965,3.112,-10.787,25.426
9960.0,3.09,0.732,-35.209,3.214,9.706,5.257,37.63,4.848,-25.375,-2.678,0.0,39.2,39.5,9.463,3.29,-15.558,-13.207,-16.733,-14.293,-3.121,27.717,0.0,192.44,,201.0,190.0,-14.982,3.112,-10.785,25.365
9960.5,3.186,0.78,-35.209,3.258,9.634,5.257,37.63,4.848,-25.375,-2.678,0.0,39.2,39.5,9.734,3.311,-15.401,-13.26,-16.74,-14.275,-3.121,27.717,0.0,193.04,,201.0,190.0,-14.948,3.112,-10.768,25.259
9961.0,3.186,0.78,-35.209,3.258,9.634,5.257,37.63,4.848,-25.375,-2.678,0.0,39.2,39.5,9.734,3.311,-15.379,-13.226,-16.69,-14.278,-3.121,27.717,0.0,193.04,,200.0,190.0,-14.919,3.113,-10.772,25.239
9961.5,3.186,0.78,-35.209,3.258,9.634,5.257,37.63,4.848,-25.375,-2.678,0.0,39.2,39.5,9.734,3.311,-15.475,-13.252,-16.755,-14.317,-3.121,27.717,0.0,192.64,,200.0,190.0,-14.893,3.114,-10.755,25.209
9962.0,3.186,0.78,-35.209,3.258,9.634,5.257,37.63,4.848,-25.375,-2.678,0.0,39.2,39.5,9.734,3.311,-15.397,-13.25,-16.753,-14.296,-3.121,27.717,0.0,192.64,,199.0,190.0,-14.95,3.115,-10.765,25.202
9962.5,3.186,0.78,-35.209,3.258,9.634,5.25,37.632,4.819,-25.408,-2.694,0.0,39.244,39.53,9.734,3.311,-15.541,-13.244,-16.772,-14.326,-3.133,27.717,0.0,188.84,,199.0,190.0,-14.924,3.116,-10.761,25.137
9963.0,3.186,0.78,-35.209,3.258,9.634,5.25,37.632,4.819,-25.408,-2.694,0.0,39.2,39.5,9.734,3.311,-15.513,-13.265,-16.813,-14.336,-3.133,27.717,0.0,188.84,,200.0,190.0,-14.971,3.117,-10.772,25.077
9963.5,2.819,0.735,-34.903,3.226,9.644,5.25,37.632,4.819,-25.408,-2.694,0.0,39.2,39.5,9.724,3.37,-15.538,-13.23,-16.757,-14.303,-3.133,27.717,0.0,187.94,,200.0,190.0,-14.982,3.119,-10.776,25.051
9964.0,2.819,0.735,-34.903,3.226,9.644,5.25,37.632,4.819,-25.408,-2.694,0.0,39.2,39.5,9.724,3.37,-15.525,-13.223,-16.742,-14.298,-3.133,27.717,0.0,187.94,,201.0,190.0,-14.957,3.114,-10.773,25.022
9964.5,2.819,0.735,-34.903,3.226,9.644,5.25,37.632,4.819,-25.408,-2.694,0.0,39.2,39.5,9.724,3.37,-15.499,-13.268,-16.816,-14.329,-3.133,27.717,0.0,188.74,,201.0,190.0,-14.947,3.109,-10.764,25.108
9965.0,2.819,0.735,-34.903,3.226,9.644,5.25,37.632,4.819,-25.408,-2.694,0.0,39.2,39.5,9.724,3.37,-15.555,-13.263,-16.824,-14.337,-3.133,27.717,0.0,188.74,,202.0,190.0,-14.978,3.104,-10.768,25.155
9965.5,2.819,0.735,-34.903,3.226,9.644,5.315,37.646,4.832,-25.396,-2.69,0.0,39.267,39.552,9.724,3.37,-15.459,-13.276,-16.77,-14.339,-3.131,27.716,0.0,186.44,,202.0,190.0,-14.995,3.099,-10.759,25.278
9966.0,2.819,0.735,-34.903,3.226,9.644,5.315,37.646,4.832,-25.396,-2.69,0.0,39.3,39.6,9.724,3.37,-15.421,-13.221,-16.717,-14.291,-3.131,27.716,0.0,186.44,,203.0,190.0,-14.961,3.095,-10.772,25.453
9966.5,2.819,0.735,-34.903,3.226,9.644,5.315,37.646,4.832,-25.396,-2.69,0.0,39.3,39.6,9.724,3.37,-15.493,-13.276,-16.804,-14.31,-3.131,27.716,0.0,187.04,,203.0,190.0,-14.912,3.09,-10.777,25.561
9967.0,3.177,0.743,-35.209,3.258,9.496,5.315,37.646,4.832,-25.396,-2.69,0.0,39.3,39.6,9.684,3.295,-15.49,-13.256,-16.801,-14.33,-3.131,27.716,0.0,187.04,,204.0,190.0,-14.971,3.086,-10.765,25.779
9967.5,3.177,0.743,-35.209,3.258,9.496,5.315,37.646,4.832,-25.396,-2.69,0.0,39.3,39.6,9.684,3.295,-15.552,-13.253,-16.832,-14.339,-3.131,27.716,0.0,186.24,,204.0,190.0,-14.97,3.087,-10.767,26.142
9968.0,3.177,0.743,-35.209,3.258,9.496,5.315,37.646,4.832,-25.396,-2.69,0.0,39.3,39.6,9.684,3.295,-15.435,-13.234,-16.735,-14.318,-3.131,27.716,0.0,186.24,,205.0,190.0,-14.994,3.089,-10.761,26.122
9968.5,3.177,0.743,-35.209,3.258,9.496,5.315,37.646,4.832,-25.396,-2.69,0.0,39.3,39.6,9.684,3.295,-15.492,-13.242,-16.788,-14.322,-3.131,27.716,0.0,191.34,,205.0,190.0,-14.93,3.09,-10.741,26.077
9969.0,3.177,0.743,-35.209,3.258,9.496,5.342,37.648,4.822,-25.381,-2.697,0.0,39.266,39.573,9.684,3.295,-15.485,-13.235,-16.77,-14.288,-3.146,27.715,0.0,191.34,,204.0,190.0,-14.961,3.092,-10.752,26.078
9969.5,3.177,0.743,-35.209,3.258,9.496,5.342,37.648,4.822,-25.381,-2.697,0.0,39.3,39.6,9.684,3.295,-15.507,-13.254,-16.795,-14.322,-3.146,27.715,0.0,189.34,,204.0,190.0,-14.944,3.093,-10.765,26.168
9970.0,2.782,0.703,-34.252,3.222,9.604,5.342,37.648,4.822,-25.381,-2.697,0.0,39.3,39.6,9.715,3.022,-15.553,-13.238,-16.773,-14.327,-3.146,27.715,0.0,189.34,,204.0,190.0,-14.969,3.094,-10.755,26.322
9970.5,2.782,0.703,-34.252,3.222,9.604,5.342,37.648,4.822,-25.381,-2.697,0.0,39.3,39.6,9.715,3.022,-15.531,-13.258,-16.816,-14.345,-3.146,27.715,0.0,191.14,,204.0,190.0,-14.973,3.089,-10.757,26.426
9971.0,2.782,0.703,-34.252,3.222,9.604,5.342,37.648,4.822,-25.381,-2.697,0.0,39.3,39.6,9.715,3.022,-15.411,-13.236,-16.744,-14.283,-3.146,27.715,0.0,191.14,,203.0,190.0,-14.987,3.084,-10.751,26.643
9971.5,2.782,0.703,-34.252,3.222,9.604,5.342,37.648,4.822,-25.381,-2.697,0.0,39.3,39.6,9.715,3.022,-15.53,-13.203,-16.719,-14.246,-3.146,27.715,0.0,191.44,,203.0,190.0,-14.918,3.079,-10.764,26.565
9972.0,2.782,0.703,-34.252,3.222,9.604,5.331,37.654,4.826,-25.314,-2.683,0.0,39.27,39.581,9.715,3.022,-15.39,-13.218,-16.717,-14.283,-3.148,27.714,0.0,191.44,,202.0,190.0,-14.925,3.074,-10.755,26.489
9972.5,2.782,0.703,-34.252,3.222,9.604,5.331,37.654,4.826,-25.314,-2.683,0.0,39.3,39.6,9.715,3.022,-15.524,-13.236,-16.803,-14.29,-3.148,27.714,0.0,192.64,,202.0,190.0,-14.902,3.07,-10.745,26.249
9973.0,2.782,0.703,-34.252,3.222,9.604,5.331,37.654,4.826,-25.314,-2.683,0.0,39.3,39.6,9.715,3.022,-15.456,-13.238,-16.792,-14.295,-3.148,27.714,0.0,192.64,,201.0,190.0,-14.963,3.065,-10.737,26.042
9973.5,3.101,0.753,-35.209,3.238,9.731,5.331,37.654,4.826,-25.314,-2.683,0.0,39.3,39.6,9.536,3.211,-15.535,-13.159,-16.647,-14.239,-3.148,27.714,0.0,190.74,,201.0,190.0,-14.945,3.06,-10.74,25.92
9974.0,3.101,0.753,-35.209,3.238,9.731,5.331,37.654,4.826,-25.314,-2.683,0.0,39.3,39.6,9.536,3.211,-15.46,-13.229,-16.767,-14.283,-3.148,27.714,0.0,190.74,,201.0,190.0,-14.895,3.061,-10.755,25.817
9974.5,3.101,0.753,-35.209,3.238,9.731,5.331,37.654,4.826,-25.314,-2.683,0.0,39.3,39.6,9.536,3.211,-15.417,-13.219,-16.729,-14.298,-3.148,27.714,0.0,191.34,,201.0,190.0,-14.935,3.062,-10.739,25.616
9975.0,3.101,0.753,-35.209,3.238,9.731,5.331,37.654,4.826,-25.314,-2.683,0.0,39.3,39.6,9.536,3.211,-15.51,-13.19,-16.684,-14.253,-3.148,27.714,0.0,191.34,,200.0,190.0,-14.916,3.062,-10.739,25.501
9975.5,3.101,0.753,-35.209,3.238,9.731,5.286,37.649,4.811,-25.356,-2.693,0.0,39.274,39.58,9.536,3.211,-15.416,-13.229,-16.754,-14.302,-3.131,27.71,0.0,188.64,,200.0,190.0,-14.909,3.063,-10.764,25.44
9976.0,3.101,0.753,-35.209,3.238,9.731,5.286,37.649,4.811,-25.356,-2.693,0.0,39.3,39.6,9.536,3.211,-15.493,-13.18,-16.708,-14.234,-3.131,27.71,0.0,188.64,,201.0,190.0,-14.925,3.063,-10.741,25.392
9976.5,2.801,0.75,-33.471,3.269,9.554,5.286,37.649,4.811,-25.356,-2.693,0.0,39.3,39.6,9.894,3.167,-15.451,-13.216,-16.756,-14.263,-3.131,27.71,0.0,190.04,,201.0,190.0,-14.904,3.064,-10.716,25.361
9977.0,2.801,0.75,-33.471,3.269,9.554,5.286,37.649,4.811,-25.356,-2.693,0.0,39.3,39.6,9.894,3.167,-15.402,-13.186,-16.724,-14.253,-3.131,27.71,0.0,190.04,,201.0,190.0,-14.922,3.06,-10.722,25.316
9977.5,2.801,0.75,-33.471,3.269,9.554,5.286,37.649,4.811,-25.356,-2.693,0.0,39.3,39.6,9.894,3.167,-15.474,-13.181,-16.692,-14.215,-3.131,27.71,0.0,189.14,,201.0,190.0,-14.891,3.056,-10.722,25.364
9978.0,2.801,0.75,-33.471,3.269,9.554,5.286,37.649,4.811,-25.356,-2.693,0.0,39.3,39.6,9.894,3.167,-15.401,-13.215,-16.729,-14.257,-3.131,27.71,0.0,189.14,,201.0,190.0,-14.891,3.051,-10.696,25.282
9978.5,2.801,0.75,-33.471,3.269,9.554,5.231,37.674,4.839,-25.192,-2.693,0.0,39.283,39.614,9.894,3.167,-15.373,-13.13,-16.65,-14.213,-3.134,27.717,0.0,189.14,,201.0,190.0,-14.9,3.047,-10.693,25.242
9979.0,2.801,0.75,-33.471,3.269,9.554,5.231,37.674,4.839,-25.192,-2.693,0.0,39.3,39.6,9.894,3.167,-15.433,-13.183,-16.712,-14.204,-3.134,27.717,0.0,189.14,,201.0,190.0,-14.842,3.043,-10.701,25.177
9979.5,2.801,0.75,-33.471,3.269,9.554,5.231,37.674,4.839,-25.192,-2.693,0.0,39.3,39.6,9.894,3.167,-15.412,-13.139,-16.613,-14.208,-3.134,27.717,0.0,186.64,,201.0,190.0,-14.883,3.039,-10.693,25.183
9980.0,3.298,0.859,-33.887,3.277,9.57,5.231,37.674,4.839,-25.192,-2.693,0.0,39.3,39.6,9.783,3.262,-15.415,-13.18,-16.714,-14.234,-3.134,27.717,0.0,186.64,,202.0,190.0,-14.843,3.035,-10.685,25.131
9980.5,3.298,0.859,-33.887,3.277,9.57,5.231,37.674,4.839,-25.192,-2.693,0.0,39.3,39.6,9.783,3.262,-15.344,-13.141,-16.669,-14.223,-3.134,27.717,0.0,188.84,,202.0,190.0,-14.886,3.04,-10.689,25.122
9981.0,3.298,0.859,-33.887,3.277,9.57,5.231,37.674,4.839,-25.192,-2.693,0.0,39.3,39.6,9.783,3.262,-15.419,-13.103,-16.593,-14.182,-3.134,27.717,0.0,188.84,,203.0,190.0,-14.844,3.044,-10.693,25.067
9981.5,3.298,0.859,-33.887,3.277,9.57,5.231,37.674,4.839,-25.192,-2.693,0.0,39.3,39.6,9.783,3.262,-15.399,-13.157,-16.702,-14.232,-3.134,27.717,0.0,186.74,,203.0,190.0,-14.824,3.048,-10.669,25.061
9982.0,3.298,0.859,-33.887,3.277,9.57,5.267,37.65,4.844,-25.244,-2.701,0.0,39.28,39.664,9.783,3.262,-15.329,-13.146,-16.654,-14.22,-3.138,27.712,0.0,186.74,,204.0,190.0,-14.872,3.052,-10.672,25.073
9982.5,3.298,0.859,-33.887,3.277,9.57,5.267,37.65,4.844,-25.244,-2.701,0.0,39.3,39.7,9.783,3.262,-15.44,-13.119,-16.636,-14.193,-3.138,27.712,0.0,189.64,,204.0,190.0,-14.837,3.056,-10.665,25.081
9983.0,3.321,0.872,-34.032,3.335,9.581,5.267,37.65,4.844,-25.244,-2.701,0.0,39.3,39.7,9.696,3.153,-15.223,-13.127,-16.608,-14.189,-3.138,27.712,0.0,189.64,,204.0,190.0,-14.847,3.06,-10.668,25.073
9983.5,3.321,0.872,-34.032,3.335,9.581,5.267,37.65,4.844,-25.244,-2.701,0.0,39.3,39.7,9.696,3.153,-15.436,-13.129,-16.635,-14.207,-3.138,27.712,0.0,187.84,,204.0,190.0,-14.787,3.064,-10.693,25.074
9984.0,3.321,0.872,-34.032,3.335,9.581,5.267,37.65,4.844,-25.244,-2.701,0.0,39.3,39.7,9.696,3.153,-15.369,-13.183,-16.712,-14.22,-3.138,27.712,0.0,187.84,,205.0,190.0,-14.852,3.069,-10.662,25.085
9984.5,3.321,0.872,-34.032,3.335,9.581,5.267,37.65,4.844,-25.244,-2.701,0.0,39.3,39.7,9.696,3.153,-15.343,-13.138,-16.639,-14.22,-3.138,27.712,0.0,192.74,,205.0,190.0,-14.871,3.073,-10.68,25.103
9985.0,3.321,0.872,-34.032,3.335,9.581,5.315,37.661,4.841,-25.306,-2.693,0.0,39.297,39.639,9.696,3.153,-15.45,-13.163,-16.671,-14.203,-3.133,27.718,0.0,192.74,,204.0,190.0,-14.835,3.077,-10.656,25.064
9985.5,3.321,0.872,-34.032,3.335,9.581,5.315,37.661,4.841,-25.306,-2.693,0.0,39.3,39.6,9.696,3.153,-15.361,-13.171,-16.674,-14.232,-3.133,27.718,0.0,190.74,,204.0,190.0,-14.872,3.081,-10.663,25.0
9986.0,3.072,0.834,-33.858,3.309,9.632,5.315,37.661,4.841,-25.306,-2.693,0.0,39.3,39.6,9.72,3.171,-15.326,-13.151,-16.64,-14.198,-3.133,27.718,0.0,190.74,,204.0,190.0,-14.859,3.085,-10.678,24.941
9986.5,3.072,0.834,-33.858,3.309,9.632,5.315,37.661,4.841,-25.306,-2.693,0.0,39.3,39.6,9.72,3.171,-15.37,-13.177,-16.703,-14.236,-3.133,27.718,0.0,191.64,,204.0,190.0,-14.829,3.085,-10.659,24.893
9987.0,3.072,0.834,-33.858,3.309,9.632,5.315,37.661,4.841,-25.306,-2.693,0.0,39.3,39.6,9.72,3.171,-15.426,-13.12,-16.638,-14.198,-3.133,27.718,0.0,191.64,,203.0,190.0,-14.871,3.084,-10.666,24.839
9987.5,3.072,0.834,-33.858,3.309,9.632,5.315,37.661,4.841,-25.306,-2.693,0.0,39.3,39.6,9.72,3.171,-15.428,-13.174,-16.723,-14.21,-3.133,27.718,0.0,191.14,,203.0,190.0,-14.845,3.084,-10.68,24.784
9988.0,3.072,0.834,-33.858,3.309,9.632,5.315,37.661,4.841,-25.306,-2.693,0.0,39.3,39.6,9.72,3.171,-15.35,-13.179,-16.672,-14.218,-3.133,27.718,0.0,191.14,,202.0,190.0,-14.884,3.084,-10.674,24.754
9988.5,3.072,0.834,-33.858,3.309,9.632,5.314,37.659,4.835,-25.277,-2.696,0.0,39.304,39.602,9.72,3.171,-15.358,-13.135,-16.611,-14.213,-3.141,27.706,0.0,191.94,,202.0,190.0,-14.855,3.084,-10.669,24.706
9989.0,3.072,0.834,-33.858,3.309,9.632,5.314,37.659,4.835,-25.277,-2.696,0.0,39.3,39.6,9.72,3.171,-15.422,-13.156,-16.706,-14.214,-3.141,27.706,0.0,191.94,,201.0,190.0,-14.829,3.084,-10.658,24.664
9989.5,3.015,0.774,-33.957,3.309,9.604,5.314,37.659,4.835,-25.277,-2.696,0.0,39.3,39.6,9.752,3.089,-15.364,-13.157,-16.686,-14.22,-3.141,27.706,0.0,191.34,,201.0,190.0,-14.875,3.083,-10.66,24.695
9990.0,3.015,0.774,-33.957,3.309,9.604,5.314,37.659,4.835,-25.277,-2.696,0.0,39.3,39.6,9.752,3.089,-15.379,-13.137,-16.699,-14.203,-3.141,27.706,0.0,191.34,,200.0,190.0,-14.857,3.082,-10.642,24.817
9990.5,3.015,0.774,-33.957,3.309,9.604,5.314,37.659,4.835,-25.277,-2.696,0.0,39.3,39.6,9.752,3.089,-15.272,-13.095,-16.603,-14.161,-3.141,27.706,0.0,192.34,,200.0,190.0,-14.854,3.081,-10.636,24.895
9991.0,3.015,0.774,-33.957,3.309,9.604,5.314,37.659,4.835,-25.277,-2.696,0.0,39.3,39.6,9.752,3.089,-15.406,-13.081,-16.626,-14.162,-3.141,27.706,0.0,192.34,,199.0,190.0,-14.783,3.08,-10.637,24.975
9991.5,3.015,0.774,-33.957,3.309,9.604,5.292,37.684,4.833,-25.129,-2.714,0.0,39.316,39.715,9.752,3.089,-15.34,-13.128,-16.642,-14.184,-3.149,27.697,0.0,188.84,,199.0,190.0,-14.819,3.079,-10.632,25.04
9992.0,3.015,0.774,-33.957,3.309,9.604,5.292,37.684,4.833,-25.129,-2.714,0.0,39.3,39.7,9.752,3.089,-15.307,-13.076,-16.598,-14.155,-3.149,27.697,0.0,188.84,,200.0,190.0,-14.824,3.078,-10.631,25.058
9992.5,2.744,0.749,-34.285,3.316,9.567,5.292,37.684,4.833,-25.129,-2.714,0.0,39.3,39.7,9.744,3.321,-15.394,-13.122,-16.646,-14.151,-3.149,27.697,0.0,189.34,,200.0,190.0,-14.784,3.077,-10.634,25.149
9993.0,2.744,0.749,-34.285,3.316,9.567,5.292,37.684,4.833,-25.129,-2.714,0.0,39.3,39.7,9.744,3.321,-15.328,-13.106,-16.614,-14.163,-3.149,27.697,0.0,189.34,,200.0,190.0,-14.828,3.072,-10.629,25.197
9993.5,2.744,0.749,-34.285,3.316,9.567,5.292,37.684,4.833,-25.129,-2.714,0.0,39.3,39.7,9.744,3.321,-15.382,-13.105,-16.667,-14.147,-3.149,27.697,0.0,188.44,,200.0,190.0,-14.803,3.066,-10.615,25.278
9994.0,2.744,0.749,-34.285,3.316,9.567,5.292,37.684,4.833,-25.129,-2.714,0.0,39.3,39.7,9.744,3.321,-15.319,-13.112,-16.613,-14.187,-3.149,27.697,0.0,188.44,,201.0,190.0,-14.825,3.061,-10.605,25.328
9994.5,2.744,0.749,-34.285,3.316,9.567,5.292,37.684,4.833,-25.129,-2.714,0.0,39.3,39.7,9.744,3.321,-15.393,-13.065,-16.596,-14.129,-3.149,27.697,0.0,187.34,,201.0,190.0,-14.808,3.056,-10.633,25.348
9995.0,2.744,0.749,-34.285,3.316,9.567,5.312,37.687,4.839,-25.158,-2.692,0.0,39.328,39.705,9.744,3.321,-15.364,-13.115,-16.652,-14.165,-3.14,27.701,0.0,187.34,,202.0,190.0,-14.796,3.051,-10.617,25.361
9995.5,2.744,0.749,-34.285,3.316,9.567,5.312,37.687,4.839,-25.158,-2.692,0.0,39.3,39.7,9.744,3.321,-15.265,-13.084,-16.591,-14.157,-3.14,27.701,0.0,187.74,,202.0,190.0,-14.824,3.046,-10.636,25.352
9996.0,2.881,0.737,-33.956,3.269,9.574,5.312,37.687,4.839,-25.158,-2.692,0.0,39.3,39.7,9.821,3.289,-15.381,-13.06,-16.582,-14.122,-3.14,27.701,0.0,187.74,,203.0,190.0,-14.774,3.041,-10.627,25.385
9996.5,2.881,0.737,-33.956,3.269,9.574,5.312,37.687,4.839,-25.158,-2.692,0.0,39.3,39.7,9.821,3.289,-15.328,-13.104,-16.646,-14.196,-3.14,27.701,0.0,188.44,,203.0,190.0,-14.786,3.038,-10.622,25.389
9997.0,2.881,0.737,-33.956,3.269,9.574,5.312,37.687,4.839,-25.158,-2.692,0.0,39.3,39.7,9.821,3.289,-15.377,-13.099,-16.678,-14.183,-3.14,27.701,0.0,188.44,,204.0,190.0,-14.819,3.035,-10.602,25.402
9997.5,2.881,0.737,-33.956,3.269,9.574,5.312,37.687,4.839,-25.158,-2.692,0.0,39.3,39.7,9.821,3.289,-15.299,-13.121,-16.635,-14.17,-3.14,27.701,0.0,189.84,,204.0,190.0,-14.834,3.033,-10.606,25.411
9998.0,2.881,0.737,-33.956,3.269,9.574,5.276,37.664,4.828,-25.219,-2.726,0.0,39.327,39.797,9.821,3.289,-15.38,-13.071,-16.591,-14.152,-3.154,27.686,0.0,189.84,,204.0,190.0,-14.807,3.03,-10.597,25.385
9998.5,2.881,0.737,-33.956,3.269,9.574,5.276,37.664,4.828,-25.219,-2.726,0.0,39.3,39.8,9.821,3.289,-15.366,-13.108,-16.68,-14.177,-3.154,27.686,0.0,189.64,,204.0,190.0,-14.798,3.028,-10.632,25.418
9999.0,2.776,0.751,-33.622,3.216,9.611,5.276,37.664,4.828,-25.219,-2.726,0.0,39.3,39.8,9.685,3.189,-15.29,-13.094,-16.611,-14.166,-3.154,27.686,0.0,189.64,,204.0,190.0,-14.833,3.026,-10.606,25.423
9999.5,2.776,0.751,-33.622,3.216,9.611,5.276,37.664,4.828,-25.219,-2.726,0.0,39.3,39.8,9.685,3.189,-15.388,-13.058,-16.571,-14.152,-3.154,27.686,0.0,190.34,,204.0,190.0,-14.79,3.021,-10.619,25.516
10000.0,2.776,0.751,-33.622,3.216,9.611,5.276,37.664,4.828,-25.219,-2.726,0.0,39.3,39.8,9.685,3.189,-15.325,-13.101,-16.644,-14.19,-3.154,27.686,0.0,190.34,,204.0,190.0,-14.792,3.017,-10.634,25.535
10000.5,2.776,0.751,-33.622,3.216,9.611,5.276,37.664,4.828,-25.219,-2.726,0.0,39.3,39.8,9.685,3.189,-15.371,-13.063,-16.588,-14.145,-3.154,27.686,0.0,192.24,,204.0,190.0,-14.815,3.013,-10.612,25.541
10001.0,2.776,0.751,-33.622,3.216,9.611,5.27,37.686,4.84,-25.147,-2.707,0.0,39.341,39.694,9.685,3.189,-15.298,-13.092,-16.641,-14.164,-3.149,27.692,0.0,192.24,,203.0,190.0,-14.792,3.01,-10.616,25.551
10001.5,2.776,0.751,-33.622,3.216,9.611,5.27,37.686,4.84,-25.147,-2.707,0.0,39.3,39.7,9.685,3.189,-15.267,-13.055,-16.57,-14.142,-3.149,27.692,0.0,191.24,,203.0,190.0,-14.799,3.006,-10.62,25.579
10002.0,2.776,0.751,-33.622,3.216,9.611,5.27,37.686,4.84,-25.147,-2.707,0.0,39.3,39.7,9.685,3.189,-15.361,-13.07,-16.62,-14.114,-3.149,27.692,0.0,191.24,,202.0,190.0,-14.759,3.002,-10.607,25.579
10002.5,3.045,0.775,-34.294,3.31,9.634,5.27,37.686,4.84,-25.147,-2.707,0.0,39.3,39.7,9.684,3.198,-15.261,-13.076,-16.59,-14.125,-3.149,27.692,0.0,190.94,,202.0,200.0,-14.791,2.998,-10.594,25.588
10003.0,3.045,0.775,-34.294,3.31,9.634,5.27,37.686,4.84,-25.147,-2.707,0.0,39.3,39.7,9.684,3.198,-15.274,-13.026,-16.526,-14.069,-3.149,27.692,0.0,190.94,,203.0,200.0,-14.763,2.999,-10.586,25.561
10003.5,3.045,0.775,-34.294,3.31,9.634,5.27,37.686,4.84,-25.147,-2.707,0.0,39.3,39.7,9.684,3.198,-15.308,-13.044,-16.594,-14.102,-3.149,27.692,0.0,191.54,,203.0,200.0,-14.724,3.0,-10.585,25.625
10004.0,3.045,0.775,-34.294,3.31,9.634,5.27,37.686,4.84,-25.147,-2.707,0.0,39.3,39.7,9.684,3.198,-15.318,-12.984,-16.475,-14.05,-3.149,27.692,0.0,191.54,,204.0,200.0,-14.762,3.001,-10.578,25.626
10004.5,3.045,0.775,-34.294,3.31,9.634,5.293,37.708,4.852,-24.987,-2.711,0.0,39.347,39.667,9.684,3.198,-15.267,-13.053,-16.574,-14.083,-3.167,27.693,0.0,189.54,,204.0,200.0,-14.707,3.001,-10.587,25.664
10005.0,3.045,0.775,-34.294,3.31,9.634,5.293,37.708,4.852,-24.987,-2.711,0.0,39.3,39.7,9.684,3.198,-15.157,-13.015,-16.482,-14.073,-3.167,27.693,0.0,189.54,,205.0,200.0,-14.744,3.002,-10.562,25.714
10005.5,3.576,0.823,-35.209,3.305,9.645,5.293,37.708,4.852,-24.987,-2.711,0.0,39.3,39.7,9.648,3.232,-15.286,-12.968,-16.484,-14.046,-3.167,27.693,0.0,187.24,,205.0,200.0,-14.682,3.003,-10.569,25.712
10006.0,3.576,0.823,-35.209,3.305,9.645,5.293,37.708,4.852,-24.987,-2.711,0.0,39.3,39.7,9.648,3.232,-15.232,-13.038,-16.554,-14.092,-3.167,27.693,0.0,187.24,,206.0,200.0,-14.696,3.012,-10.561,25.674
10006.5,3.576,0.823,-35.209,3.305,9.645,5.293,37.708,4.852,-24.987,-2.711,0.0,39.3,39.7,9.648,3.232,-15.193,-13.006,-16.492,-14.064,-3.167,27.693,0.0,189.74,,206.0,200.0,-14.729,3.021,-10.552,25.593
10007.0,3.576,0.823,-35.209,3.305,9.645,5.293,37.708,4.852,-24.987,-2.711,0.0,39.3,39.7,9.648,3.232,-15.304,-13.043,-16.537,-14.055,-3.167,27.693,0.0,189.74,,207.0,200.0,-14.689,3.03,-10.559,25.594
10007.5,3.576,0.823,-35.209,3.305,9.645,5.294,37.685,4.838,-25.11,-2.726,0.0,39.359,39.691,9.648,3.232,-15.192,-13.022,-16.519,-14.084,-3.171,27.684,0.0,192.14,,207.0,200.0,-14.735,3.039,-10.554,25.547
10008.0,3.576,0.823,-35.209,3.305,9.645,5.294,37.685,4.838,-25.11,-2.726,0.0,39.4,39.7,9.648,3.232,-15.279,-13.027,-16.576,-14.074,-3.171,27.684,0.0,192.14,,208.0,200.0,-14.704,3.048,-10.55,25.531
10008.5,3.576,0.823,-35.209,3.305,9.645,5.294,37.685,4.838,-25.11,-2.726,0.0,39.4,39.7,9.648,3.232,-15.247,-13.041,-16.56,-14.105,-3.171,27.684,0.0,192.64,,208.0,200.0,-14.739,3.057,-10.556,25.473
10009.0,2.879,0.729,-34.224,3.317,9.664,5.294,37.685,4.838,-25.11,-2.726,0.0,39.4,39.7,9.786,3.071,-15.312,-12.964,-16.5,-14.069,-3.171,27.684,0.0,192.64,,209.0,200.0,-14.738,3.065,-10.553,25.449
10009.5,2.879,0.729,-34.224,3.317,9.664,5.294,37.685,4.838,-25.11,-2.726,0.0,39.4,39.7,9.786,3.071,-15.275,-13.047,-16.598,-14.102,-3.171,27.684,0.0,191.74,,209.0,200.0,-14.711,3.062,-10.561,25.447
10010.0,2.879,0.729,-34.224,3.317,9.664,5.294,37.685,4.838,-25.11,-2.726,0.0,39.4,39.7,9.786,3.071,-15.189,-13.012,-16.499,-14.057,-3.171,27.684,0.0,191.74,,210.0,200.0,-14.756,3.059,-10.556,25.451
10010.5,2.879,0.729,-34.224,3.317,9.664,5.294,37.685,4.838,-25.11,-2.726,0.0,39.4,39.7,9.786,3.071,-15.295,-12.952,-16.449,-14.047,-3.171,27.684,0.0,196.14,,210.0,200.0,-14.689,3.056,-10.559,25.442
10011.0,2.879,0.729,-34.224,3.317,9.664,5.294,37.688,4.831,-25.133,-2.715,0.0,39.367,39.727,9.786,3.071,-15.247,-13.019,-16.557,-14.075,-3.172,27.691,0.0,196.14,,211.0,200.0,-14.686,3.053,-10.531,25.45
10011.5,2.879,0.729,-34.224,3.317,9.664,5.294,37.688,4.831,-25.133,-2.715,0.0,39.4,39.7,9.786,3.071,-15.308,-13.007,-16.53,-14.033,-3.172,27.691,0.0,195.34,,211.0,200.0,-14.724,3.051,-10.538,25.432
10012.0,3.13,0.847,-33.996,3.318,9.536,5.294,37.688,4.831,-25.133,-2.715,0.0,39.4,39.7,9.778,3.251,-15.237,-13.017,-16.548,-14.045,-3.172,27.691,0.0,195.34,,212.0,200.0,-14.719,3.048,-10.539,25.354
10012.5,3.13,0.847,-33.996,3.318,9.536,5.294,37.688,4.831,-25.133,-2.715,0.0,39.4,39.7,9.778,3.251,-15.12,-12.99,-16.44,-14.019,-3.172,27.691,0.0,196.44,,212.0,200.0,-14.712,3.049,-10.533,25.301
10013.0,3.13,0.847,-33.996,3.318,9.536,5.294,37.688,4.831,-25.133,-2.715,0.0,39.4,39.7,9.778,3.251,-15.196,-12.967,-16.456,-14.022,-3.172,27.691,0.0,196.44,,213.0,200.0,-14.642,3.05,-10.535,25.246
10013.5,3.13,0.847,-33.996,3.318,9.536,5.294,37.688,4.831,-25.133,-2.715,0.0,39.4,39.7,9.778,3.251,-15.202,-12.995,-16.513,-14.054,-3.172,27.691,0.0,198.34,,213.0,200.0,-14.66,3.053,-10.526,25.203
10014.0,3.13,0.847,-33.996,3.318,9.536,5.304,37.704,4.844,-25.052,-2.718,0.0,39.371,39.706,9.778,3.251,-15.224,-12.982,-16.539,-14.053,-3.167,27.693,0.0,198.34,,214.0,200.0,-14.691,3.053,-10.519,25.241
10014.5,3.13,0.847,-33.996,3.318,9.536,5.304,37.704,4.844,-25.052,-2.718,0.0,39.4,39.7,9.778,3.251,-15.311,-12.995,-16.554,-14.046,-3.167,27.693,0.0,199.34,,214.0,200.0,-14.699,3.054,-10.527,25.242
10015.0,2.753,0.726,-33.257,3.261,9.57,5.304,37.704,4.844,-25.052,-2.718,0.0,39.4,39.7,9.913,3.258,-15.155,-12.952,-16.443,-14.007,-3.167,27.693,0.0,199.34,,214.0,200.0,-14.726,3.056,-10.521,25.24
10015.5,2.753,0.726,-33.257,3.261,9.57,5.304,37.704,4.844,-25.052,-2.718,0.0,39.4,39.7,9.913,3.258,-15.235,-12.921,-16.417,-13.975,-3.167,27.693,0.0,197.34,,214.0,200.0,-14.639,3.051,-10.525,25.303
10016.0,2.753,0.726,-33.257,3.261,9.57,5.304,37.704,4.844,-25.052,-2.718,0.0,39.4,39.7,9.913,3.258,-15.157,-12.984,-16.474,-14.029,-3.167,27.693,0.0,197.34,,215.0,200.0,-14.637,3.046,-10.524,25.34
10016.5,2.753,0.726,-33.257,3.261,9.57,5.304,37.704,4.844,-25.052,-2.718,0.0,39.4,39.7,9.913,3.258,-15.267,-12.945,-16.484,-14.034,-3.167,27.693,0.0,201.94,,215.0,200.0,-14.661,3.041,-10.503,25.318
10017.0,2.753,0.726,-33.257,3.261,9.57,5.304,37.704,4.844,-25.052,-2.718,0.0,39.4,39.7,9.913,3.258,-15.226,-12.981,-16.556,-14.036,-3.167,27.693,0.0,201.94,,214.0,200.0,-14.682,3.036,-10.487,25.34
10017.5,2.753,0.726,-33.257,3.261,9.57,5.29,37.715,4.856,-25.006,-2.713,0.0,39.382,39.761,9.913,3.258,-15.137,-12.915,-16.393,-13.98,-3.166,27.684,0.0,199.44,,214.0,200.0,-14.7,3.032,-10.488,25.36
10018.0,2.753,0.726,-33.257,3.261,9.57,5.29,37.715,4.856,-25.006,-2.713,0.0,39.4,39.8,9.913,3.258,-15.116,-12.91,-16.36,-13.978,-3.166,27.684,0.0,199.44,,214.0,200.0,-14.606,3.027,-10.483,25.415
10018.5,3.257,0.833,-34.651,3.298,9.602,5.29,37.715,4.856,-25.006,-2.713,0.0,39.4,39.8,9.754,3.346,-15.207,-12.914,-16.464,-14.011,-3.166,27.684,0.0,201.04,,214.0,200.0,-14.591,3.023,-10.476,25.447
10019.0,3.257,0.833,-34.651,3.298,9.602,5.29,37.715,4.856,-25.006,-2.713,0.0,39.4,39.8,9.754,3.346,-15.204,-12.954,-16.547,-14.005,-3.166,27.684,0.0,201.04,,213.0,200.0,-14.649,3.026,-10.468,25.454
10019.5,3.257,0.833,-34.651,3.298,9.602,5.29,37.715,4.856,-25.006,-2.713,0.0,39.4,39.8,9.754,3.346,-15.094,-12.915,-16.445,-13.951,-3.166,27.684,0.0,200.64,,213.0,200.0,-14.677,3.03,-10.477,25.477
10020.0,3.257,0.833,-34.651,3.298,9.602,5.29,37.715,4.856,-25.006,-2.713,0.0,39.4,39.8,9.754,3.346,-15.081,-12.916,-16.35,-13.954,-3.166,27.684,0.0,200.64,,213.0,200.0,-14.601,3.034,-10.46,25.512
10020.5,3.257,0.833,-34.651,3.298,9.602,5.272,37.702,4.846,-25.091,-2.71,0.0,39.371,39.743,9.754,3.346,-15.084,-12.882,-16.343,-13.945,-3.163,27.684,0.0,201.24,,213.0,200.0,-14.575,3.038,-10.459,25.513
10021.0,3.257,0.833,-34.651,3.298,9.602,5.272,37.702,4.846,-25.091,-2.71,0.0,39.4,39.7,9.754,3.346,-15.139,-12.924,-16.436,-13.991,-3.163,27.684,0.0,201.24,,212.0,200.0,-14.563,3.041,-10.441,25.561
10021.5,2.188,0.601,-34.291,3.332,9.546,5.272,37.702,4.846,-25.091,-2.71,0.0,39.4,39.7,9.703,3.341,-15.21,-12.923,-16.506,-13.997,-3.163,27.684,0.0,201.04,,212.0,200.0,-14.622,3.045,-10.449,25.574
10022.0,2.188,0.601,-34.291,3.332,9.546,5.272,37.702,4.846,-25.091,-2.71,0.0,39.4,39.7,9.703,3.341,-15.132,-12.823,-16.291,-13.904,-3.163,27.684,0.0,201.04,,211.0,200.0,-14.659,3.031,-10.446,25.629
10022.5,2.188,0.601,-34.291,3.332,9.546,5.272,37.702,4.846,-25.091,-2.71,0.0,39.4,39.7,9.703,3.341,-14.981,-12.887,-16.363,-13.922,-3.163,27.684,0.0,201.84,,211.0,200.0,-14.538,3.017,-10.458,25.711
10023.0,2.188,0.601,-34.291,3.332,9.546,5.272,37.702,4.846,-25.091,-2.71,0.0,39.4,39.7,9.703,3.341,-15.165,-12.904,-16.451,-13.947,-3.163,27.684,0.0,201.84,,210.0,200.0,-14.538,3.003,-10.441,25.803
10023.5,2.188,0.601,-34.291,3.332,9.546,5.272,37.702,4.846,-25.091,-2.71,0.0,39.4,39.7,9.703,3.341,-15.143,-12.87,-16.434,-13.943,-3.163,27.684,0.0,199.14,,210.0,200.0,-14.617,2.99,-10.407,25.865
10024.0,2.188,0.601,-34.291,3.332,9.546,5.255,37.709,4.841,-25.007,-2.723,0.0,39.386,39.736,9.703,3.341,-15.168,-12.885,-16.419,-13.963,-3.172,27.684,0.0,199.14,,210.0,200.0,-14.597,2.977,-10.43,25.931
10024.5,2.188,0.601,-34.291,3.332,9.546,5.255,37.709,4.841,-25.007,-2.723,0.0,39.4,39.7,9.703,3.341,-15.183,-12.85,-16.392,-13.947,-3.172,27.684,0.0,199.34,,210.0,200.0,-14.609,2.964,-10.396,26.013
10025.0,3.082,0.753,-34.829,3.353,9.666,5.255,37.709,4.841,-25.007,-2.723,0.0,39.4,39.7,9.652,3.182,-15.151,-12.88,-16.461,-13.91,-3.172,27.684,0.0,199.34,,210.0,200.0,-14.593,2.951,-10.395,26.031
10025.5,3.082,0.753,-34.829,3.353,9.666,5.255,37.709,4.841,-25.007,-2.723,0.0,39.4,39.7,9.652,3.182,-15.117,-12.836,-16.37,-13.888,-3.172,27.684,0.0,198.94,,210.0,200.0,-14.601,2.953,-10.404,26.017
10026.0,3.082,0.753,-34.829,3.353,9.666,5.255,37.709,4.841,-25.007,-2.723,0.0,39.4,39.7,9.652,3.182,-15.086,-12.826,-16.412,-13.918,-3.172,27.684,0.0,198.94,,211.0,200.0,-14.553,2.955,-10.384,26.015
10026.5,3.082,0.753,-34.829,3.353,9.666,5.255,37.709,4.841,-25.007,-2.723,0.0,39.4,39.7,9.652,3.182,-15.03,-12.819,-16.353,-13.894,-3.172,27.684,0.0,197.54,,211.0,200.0,-14.56,2.957,-10.381,26.027
10027.0,3.082,0.753,-34.829,3.353,9.666,5.274,37.718,4.837,-24.903,-2.73,0.0,39.389,39.693,9.652,3.182,-15.132,-12.783,-16.308,-13.854,-3.17,27.68,0.0,197.54,,212.0,200.0,-14.524,2.96,-10.361,26.042
10027.5,3.082,0.753,-34.829,3.353,9.666,5.274,37.718,4.837,-24.903,-2.73,0.0,39.4,39.7,9.652,3.182,-15.067,-12.828,-16.384,-13.881,-3.17,27.68,0.0,197.04,,212.0,200.0,-14.519,2.962,-10.36,26.024
10028.0,2.525,0.712,-33.637,3.332,9.525,5.274,37.718,4.837,-24.903,-2.73,0.0,39.4,39.7,9.748,3.279,-14.982,-12.79,-16.307,-13.866,-3.17,27.68,0.0,197.04,,213.0,200.0,-14.54,2.964,-10.344,25.988
10028.5,2.525,0.712,-33.637,3.332,9.525,5.274,37.718,4.837,-24.903,-2.73,0.0,39.4,39.7,9.748,3.279,-15.082,-12.74,-16.27,-13.784,-3.17,27.68,0.0,197.64,,213.0,200.0,-14.486,2.956,-10.336,25.945
10029.0,2.525,0.712,-33.637,3.332,9.525,5.274,37.718,4.837,-24.903,-2.73,0.0,39.4,39.7,9.748,3.279,-14.963,-12.741,-16.259,-13.822,-3.17,27.68,0.0,197.64,,214.0,200.0,-14.469,2.949,-10.324,25.939
10029.5,2.525,0.712,-33.637,3.332,9.525,5.274,37.718,4.837,-24.903,-2.73,0.0,39.4,39.7,9.748,3.279,-15.047,-12.758,-16.325,-13.808,-3.17,27.68,0.0,199.04,,214.0,200.0,-14.446,2.942,-10.312,25.93
10030.0,2.525,0.712,-33.637,3.332,9.525,5.287,37.723,4.847,-24.792,-2.714,0.0,39.4,39.779,9.748,3.279,-14.988,-12.762,-16.285,-13.828,-3.166,27.684,0.0,199.04,,214.0,200.0,-14.484,2.935,-10.301,25.888
10030.5,2.525,0.712,-33.637,3.332,9.525,5.287,37.723,4.847,-24.792,-2.714,0.0,39.4,39.8,9.748,3.279,-15.024,-12.677,-16.204,-13.775,-3.166,27.684,0.0,199.74,,214.0,200.0,-14.466,2.929,-10.297,25.86
10031.0,2.525,0.712,-33.637,3.332,9.525,5.287,37.723,4.847,-24.792,-2.714,0.0,39.4,39.8,9.748,3.279,-15.025,-12.744,-16.326,-13.805,-3.166,27.684,0.0,199.74,,214.0,200.0,-14.42,2.922,-10.29,25.848
10031.5,3.66,0.87,-35.209,3.353,9.669,5.287,37.723,4.847,-24.792,-2.714,0.0,39.4,39.8,9.632,3.322,-14.924,-12.732,-16.248,-13.793,-3.166,27.684,0.0,199.34,,214.0,200.0,-14.475,2.916,-10.304,25.984
10032.0,3.66,0.87,-35.209,3.353,9.669,5.287,37.723,4.847,-24.792,-2.714,0.0,39.4,39.8,9.632,3.322,-15.043,-12.707,-16.224,-13.768,-3.166,27.684,0.0,199.34,,214.0,200.0,-14.424,2.928,-10.302,25.979
10032.5,3.66,0.87,-35.209,3.353,9.669,5.287,37.723,4.847,-24.792,-2.714,0.0,39.4,39.8,9.632,3.322,-14.988,-12.732,-16.245,-13.8,-3.166,27.684,0.0,201.64,,214.0,200.0,-14.435,2.94,-10.282,25.988
10033.0,3.66,0.87,-35.209,3.353,9.669,5.287,37.723,4.847,-24.792,-2.714,0.0,39.4,39.8,9.632,3.322,-15.034,-12.712,-16.248,-13.754,-3.166,27.684,0.0,201.64,,213.0,200.0,-14.441,2.952,-10.275,25.939
10033.5,3.66,0.87,-35.209,3.353,9.669,5.34,37.701,4.856,-24.919,-2.722,0.0,39.404,39.717,9.632,3.322,-14.96,-12.74,-16.29,-13.806,-3.177,27.681,0.0,201.84,,213.0,200.0,-14.437,2.963,-10.285,25.928
10034.0,3.66,0.87,-35.209,3.353,9.669,5.34,37.701,4.856,-24.919,-2.722,0.0,39.4,39.7,9.632,3.322,-14.917,-12.725,-16.264,-13.805,-3.177,27.681,0.0,201.84,,212.0,200.0,-14.449,2.975,-10.273,25.94
10034.5,3.09,0.752,-35.209,3.287,9.586,5.34,37.701,4.856,-24.919,-2.722,0.0,39.4,39.7,9.666,3.346,-15.05,-12.75,-16.35,-13.828,-3.177,27.681,0.0,201.84,,212.0,200.0,-14.428,2.986,-10.281,25.942
10035.0,3.09,0.752,-35.209,3.287,9.586,5.34,37.701,4.856,-24.919,-2.722,0.0,39.4,39.7,9.666,3.346,-15.028,-12.748,-16.354,-13.841,-3.177,27.681,0.0,201.84,,211.0,200.0,-14.495,2.988,-10.288,25.916
10035.5,3.09,0.752,-35.209,3.287,9.586,5.34,37.701,4.856,-24.919,-2.722,0.0,39.4,39.7,9.666,3.346,-15.095,-12.696,-16.246,-13.788,-3.177,27.681,0.0,201.54,,211.0,200.0,-14.493,2.989,-10.305,25.87
10036.0,3.09,0.752,-35.209,3.287,9.586,5.34,37.701,4.856,-24.919,-2.722,0.0,39.4,39.7,9.666,3.346,-14.972,-12.753,-16.312,-13.83,-3.177,27.681,0.0,201.54,,210.0,200.0,-14.456,2.991,-10.278,25.814
10036.5,3.09,0.752,-35.209,3.287,9.586,5.276,37.707,4.856,-25.002,-2.721,0.0,39.411,39.713,9.666,3.346,-15.069,-12.733,-16.263,-13.805,-3.158,27.692,0.0,200.54,,210.0,200.0,-14.467,2.993,-10.298,25.776
10037.0,3.09,0.752,-35.209,3.287,9.586,5.276,37.707,4.856,-25.002,-2.721,0.0,39.4,39.7,9.666,3.346,-15.039,-12.78,-16.346,-13.853,-3.158,27.692,0.0,200.54,,210.0,200.0,-14.468,2.994,-10.289,25.8
10037.5,3.09,0.752,-35.209,3.287,9.586,5.276,37.707,4.856,-25.002,-2.721,0.0,39.4,39.7,9.666,3.346,-14.967,-12.749,-16.302,-13.817,-3.158,27.692,0.0,200.34,,210.0,200.0,-14.504,2.996,-10.29,25.78
10038.0,2.422,0.637,-34.539,3.292,9.652,5.276,37.707,4.856,-25.002,-2.721,0.0,39.4,39.7,9.765,3.371,-15.076,-12.767,-16.353,-13.803,-3.158,27.692,0.0,200.34,,210.0,200.0,-14.459,2.997,-10.277,25.702
10038.5,2.422,0.637,-34.539,3.292,9.652,5.276,37.707,4.856,-25.002,-2.721,0.0,39.4,39.7,9.765,3.371,-15.019,-12.766,-16.351,-13.848,-3.158,27.692,0.0,200.34,,210.0,200.0,-14.5,2.988,-10.292,25.567
10039.0,2.422,0.637,-34.539,3.292,9.652,5.276,37.707,4.856,-25.002,-2.721,0.0,39.4,39.7,9.765,3.371,-14.981,-12.708,-16.236,-13.796,-3.158,27.692,0.0,200.34,,210.0,200.0,-14.496,2.979,-10.263,25.49
10039.5,2.422,0.637,-34.539,3.292,9.652,5.276,37.707,4.856,-25.002,-2.721,0.0,39.4,39.7,9.765,3.371,-14.949,-12.742,-16.29,-13.8,-3.158,27.692,0.0,198.04,,210.0,200.0,-14.43,2.969,-10.28,25.485
10040.0,2.422,0.637,-34.539,3.292,9.652,5.307,37.722,4.852,-24.91,-2.731,0.0,39.407,39.822,9.765,3.371,-15.039,-12.687,-16.248,-13.762,-3.174,27.684,0.0,198.04,,211.0,200.0,-14.445,2.96,-10.277,25.56
10040.5,2.422,0.637,-34.539,3.292,9.652,5.307,37.722,4.852,-24.91,-2.731,0.0,39.4,39.8,9.765,3.371,-14.995,-12.727,-16.315,-13.802,-3.174,27.684,0.0,198.44,,211.0,200.0,-14.434,2.952,-10.262,25.62
10041.0,2.764,0.726,-33.938,3.215,9.561,5.307,37.722,4.852,-24.91,-2.731,0.0,39.4,39.8,9.782,3.327,-14.903,-12.692,-16.243,-13.777,-3.174,27.684,0.0,198.44,,212.0,200.0,-14.46,2.943,-10.254,25.742
10041.5,2.764,0.726,-33.938,3.215,9.561,5.307,37.722,4.852,-24.91,-2.731,0.0,39.4,39.8,9.782,3.327,-15.032,-12.655,-16.182,-13.723,-3.174,27.684,0.0,198.04,,212.0,200.0,-14.404,2.94,-10.262,25.891
10042.0,2.764,0.726,-33.938,3.215,9.561,5.307,37.722,4.852,-24.91,-2.731,0.0,39.4,39.8,9.782,3.327,-14.966,-12.709,-16.26,-13.759,-3.174,27.684,0.0,198.04,,213.0,200.0,-14.398,2.937,-10.239,25.727
10042.5,2.764,0.726,-33.938,3.215,9.561,5.307,37.722,4.852,-24.91,-2.731,0.0,39.4,39.8,9.782,3.327,-14.875,-12.676,-16.204,-13.735,-3.174,27.684,0.0,198.84,,213.0,200.0,-14.423,2.934,-10.213,25.726
10043.0,2.764,0.726,-33.938,3.215,9.561,5.278,37.738,4.875,-24.743,-2.726,0.0,39.425,39.694,9.782,3.327,-14.968,-12.637,-16.177,-13.695,-3.186,27.686,0.0,198.84,,214.0,200.0,-14.372,2.931,-10.233,25.739
10043.5,2.764,0.726,-33.938,3.215,9.561,5.278,37.738,4.875,-24.743,-2.726,0.0,39.4,39.7,9.782,3.327,-14.838,-12.631,-16.156,-13.699,-3.186,27.686,0.0,198.64,,214.0,200.0,-14.369,2.929,-10.202,25.723
10044.0,2.764,0.726,-33.938,3.215,9.561,5.278,37.738,4.875,-24.743,-2.726,0.0,39.4,39.7,9.782,3.327,-14.956,-12.669,-16.229,-13.7,-3.186,27.686,0.0,198.64,,215.0,200.0,-14.331,2.926,-10.202,25.675
10044.5,2.641,0.698,-33.898,3.371,9.559,5.278,37.738,4.875,-24.743,-2.726,0.0,39.4,39.7,9.744,3.145,-14.867,-12.657,-16.199,-13.722,-3.186,27.686,0.0,199.34,,215.0,200.0,-14.389,2.923,-10.21,25.651
10045.0,2.641,0.698,-33.898,3.371,9.559,5.278,37.738,4.875,-24.743,-2.726,0.0,39.4,39.7,9.744,3.145,-14.939,-12.587,-16.124,-13.672,-3.186,27.686,0.0,199.34,,215.0,200.0,-14.361,2.919,-10.187,25.635
10045.5,2.641,0.698,-33.898,3.371,9.559,5.278,37.738,4.875,-24.743,-2.726,0.0,39.4,39.7,9.744,3.145,-14.901,-12.661,-16.231,-13.709,-3.186,27.686,0.0,202.64,,215.0,200.0,-14.331,2.914,-10.169,25.664
10046.0,2.641,0.698,-33.898,3.371,9.559,5.278,37.738,4.875,-24.743,-2.726,0.0,39.4,39.7,9.744,3.145,-14.798,-12.632,-16.152,-13.687,-3.186,27.686,0.0,202.64,,214.0,200.0,-14.375,2.91,-10.187,25.822
10046.5,2.641,0.698,-33.898,3.371,9.559,5.29,37.733,4.856,-24.793,-2.722,0.0,39.42,39.808,9.744,3.145,-14.878,-12.645,-16.202,-13.716,-3.182,27.685,0.0,202.14,,214.0,200.0,-14.317,2.905,-10.183,25.91
10047.0,2.641,0.698,-33.898,3.371,9.559,5.29,37.733,4.856,-24.793,-2.722,0.0,39.4,39.8,9.744,3.145,-14.82,-12.641,-16.159,-13.676,-3.182,27.685,0.0,202.14,,213.0,200.0,-14.36,2.901,-10.169,25.917
10047.5,2.847,0.669,-35.209,3.28,9.715,5.29,37.733,4.856,-24.793,-2.722,0.0,39.4,39.8,9.624,3.389,-14.932,-12.641,-16.23,-13.68,-3.182,27.685,0.0,202.34,,213.0,200.0,-14.324,2.897,-10.168,25.914
10048.0,2.847,0.669,-35.209,3.28,9.715,5.29,37.733,4.856,-24.793,-2.722,0.0,39.4,39.8,9.624,3.389,-14.881,-12.625,-16.212,-13.708,-3.182,27.685,0.0,202.34,,212.0,200.0,-14.371,2.896,-10.167,25.904
10048.5,2.847,0.669,-35.209,3.28,9.715,5.29,37.733,4.856,-24.793,-2.722,0.0,39.4,39.8,9.624,3.389,-14.905,-12.584,-16.137,-13.656,-3.182,27.685,0.0,202.04,,212.0,200.0,-14.356,2.895,-10.163,25.88
10049.0,2.847,0.669,-35.209,3.28,9.715,5.29,37.733,4.856,-24.793,-2.722,0.0,39.4,39.8,9.624,3.389,-14.924,-12.647,-16.238,-13.693,-3.182,27.685,0.0,202.04,,211.0,200.0,-14.32,2.894,-10.164,25.761
10049.5,2.847,0.669,-35.209,3.28,9.715,5.27,37.717,4.856,-24.888,-2.744,0.0,39.42,39.764,9.624,3.389,-14.868,-12.644,-16.198,-13.701,-3.184,27.674,0.0,201.04,,211.0,200.0,-14.376,2.894,-10.171,25.765
10050.0,2.847,0.669,-35.209,3.28,9.715,5.27,37.717,4.856,-24.888,-2.744,0.0,39.4,39.8,9.624,3.389,-14.963,-12.59,-16.151,-13.674,-3.184,27.674,0.0,201.04,,210.0,200.0,-14.353,2.893,-10.148,25.742
10050.5,2.864,0.76,-34.155,3.307,9.492,5.27,37.717,4.856,-24.888,-2.744,0.0,39.4,39.8,9.771,3.254,-14.829,-12.625,-16.183,-13.718,-3.184,27.674,0.0,201.34,,210.0,200.0,-14.345,2.892,-10.166,25.71
10051.0,2.864,0.76,-34.155,3.307,9.492,5.27,37.717,4.856,-24.888,-2.744,0.0,39.4,39.8,9.771,3.254,-14.942,-12.566,-16.133,-13.647,-3.184,27.674,0.0,201.34,,209.0,200.0,-14.339,2.892,-10.162,25.737
10051.5,2.864,0.76,-34.155,3.307,9.492,5.27,37.717,4.856,-24.888,-2.744,0.0,39.4,39.8,9.771,3.254,-14.914,-12.636,-16.242,-13.715,-3.184,27.674,0.0,202.54,,209.0,200.0,-14.322,2.891,-10.171,25.711
10052.0,2.864,0.76,-34.155,3.307,9.492,5.27,37.717,4.856,-24.888,-2.744,0.0,39.4,39.8,9.771,3.254,-14.845,-12.635,-16.171,-13.697,-3.184,27.674,0.0,202.54,,208.0,200.0,-14.377,2.891,-10.159,25.71
10052.5,2.864,0.76,-34.155,3.307,9.492,5.27,37.717,4.856,-24.888,-2.744,0.0,39.4,39.8,9.771,3.254,-14.95,-12.643,-16.215,-13.676,-3.184,27.674,0.0,199.24,,208.0,200.0,-14.337,2.89,-10.158,25.68
10053.0,2.864,0.76,-34.155,3.307,9.492,5.247,37.728,4.861,-24.848,-2.725,0.0,39.425,39.702,9.771,3.254,-14.865,-12.63,-16.195,-13.691,-3.184,27.685,0.0,199.24,,208.0,200.0,-14.371,2.89,-10.137,25.648
10053.5,2.864,0.76,-34.155,3.307,9.492,5.247,37.728,4.861,-24.848,-2.725,0.0,39.4,39.7,9.771,3.254,-14.813,-12.597,-16.087,-13.67,-3.184,27.685,0.0,199.44,,208.0,200.0,-14.345,2.889,-10.145,25.657
10054.0,3.135,0.822,-33.425,3.314,9.584,5.247,37.728,4.861,-24.848,-2.725,0.0,39.4,39.7,9.817,3.303,-14.812,-12.615,-16.167,-13.661,-3.184,27.685,0.0,199.44,,208.0,200.0,-14.292,2.889,-10.145,25.646
10054.5,3.135,0.822,-33.425,3.314,9.584,5.247,37.728,4.861,-24.848,-2.725,0.0,39.4,39.7,9.817,3.303,-14.895,-12.583,-16.126,-13.658,-3.184,27.685,0.0,199.34,,208.0,200.0,-14.314,2.893,-10.125,25.642
10055.0,3.135,0.822,-33.425,3.314,9.584,5.247,37.728,4.861,-24.848,-2.725,0.0,39.4,39.7,9.817,3.303,-14.916,-12.626,-16.222,-13.696,-3.184,27.685,0.0,199.34,,208.0,200.0,-14.316,2.897,-10.142,25.673
10055.5,3.135,0.822,-33.425,3.314,9.584,5.247,37.728,4.861,-24.848,-2.725,0.0,39.4,39.7,9.817,3.303,-14.81,-12.594,-16.158,-13.665,-3.184,27.685,0.0,196.84,,208.0,200.0,-14.365,2.901,-10.129,25.686
10056.0,3.135,0.822,-33.425,3.314,9.584,5.285,37.73,4.862,-24.752,-2.733,0.0,39.418,39.696,9.817,3.303,-14.931,-12.53,-16.01,-13.593,-3.18,27.683,0.0,196.84,,209.0,200.0,-14.307,2.905,-10.126,25.711
10056.5,3.135,0.822,-33.425,3.314,9.584,5.285,37.73,4.862,-24.752,-2.733,0.0,39.4,39.7,9.817,3.303,-14.83,-12.567,-16.151,-13.639,-3.18,27.683,0.0,195.84,,209.0,200.0,-14.266,2.908,-10.103,25.771
10057.0,3.151,0.748,-35.209,3.361,9.631,5.285,37.73,4.862,-24.752,-2.733,0.0,39.4,39.7,9.613,3.3,-14.79,-12.551,-16.105,-13.629,-3.18,27.683,0.0,195.84,,210.0,200.0,-14.297,2.912,-10.107,25.789
10057.5,3.151,0.748,-35.209,3.361,9.631,5.285,37.73,4.862,-24.752,-2.733,0.0,39.4,39.7,9.613,3.3,-14.809,-12.562,-16.151,-13.625,-3.18,27.683,0.0,196.14,,210.0,200.0,-14.269,2.916,-10.087,25.99
10058.0,3.151,0.748,-35.209,3.361,9.631,5.285,37.73,4.862,-24.752,-2.733,0.0,39.4,39.7,9.613,3.3,-14.773,-12.546,-16.077,-13.605,-3.18,27.683,0.0,196.14,,211.0,200.0,-14.287,2.92,-10.098,26.125
10058.5,3.151,0.748,-35.209,3.361,9.631,5.285,37.73,4.862,-24.752,-2.733,0.0,39.4,39.7,9.613,3.3,-14.831,-12.431,-15.982,-13.528,-3.18,27.683,0.0,197.44,,211.0,200.0,-14.25,2.924,-10.086,26.248
10059.0,3.151,0.748,-35.209,3.361,9.631,5.285,37.73,4.862,-24.752,-2.733,0.0,39.4,39.7,9.613,3.3,-14.803,-12.533,-16.104,-13.614,-3.18,27.683,0.0,197.44,,212.0,200.0,-14.193,2.927,-10.073,26.366
10059.5,3.151,0.748,-35.209,3.361,9.631,5.291,37.738,4.852,-24.711,-2.724,0.0,39.428,39.721,9.613,3.3,-14.766,-12.524,-16.066,-13.589,-3.186,27.696,0.0,197.64,,212.0,200.0,-14.263,2.931,-10.088,26.369
10060.0,3.151,0.748,-35.209,3.361,9.631,5.291,37.738,4.852,-24.711,-2.724,0.0,39.4,39.7,9.613,3.3,-14.86,-12.541,-16.151,-13.589,-3.186,27.696,0.0,197.64,,213.0,200.0,-14.236,2.935,-10.058,26.3
10060.5,2.926,0.735,-34.152,3.328,9.659,5.291,37.738,4.852,-24.711,-2.724,0.0,39.4,39.7,9.789,3.182,-14.777,-12.505,-16.028,-13.559,-3.186,27.696,0.0,197.74,,213.0,200.0,-14.285,2.938,-10.045,26.285
10061.0,2.926,0.735,-34.152,3.328,9.659,5.291,37.738,4.852,-24.711,-2.724,0.0,39.4,39.7,9.789,3.182,-14.797,-12.521,-16.102,-13.603,-3.186,27.696,0.0,197.74,,214.0,200.0,-14.217,2.938,-10.046,26.257
10061.5,2.926,0.735,-34.152,3.328,9.659,5.291,37.738,4.852,-24.711,-2.724,0.0,39.4,39.7,9.789,3.182,-14.8,-12.51,-16.085,-13.546,-3.186,27.696,0.0,200.34,,214.0,200.0,-14.256,2.938,-10.039,26.221
10062.0,2.926,0.735,-34.152,3.328,9.659,5.291,37.738,4.852,-24.711,-2.724,0.0,39.4,39.7,9.789,3.182,-14.722,-12.504,-16.075,-13.555,-3.186,27.696,0.0,200.34,,214.0,200.0,-14.236,2.938,-10.035,26.137
10062.5,2.926,0.735,-34.152,3.328,9.659,5.273,37.737,4.848,-24.714,-2.736,0.0,39.423,39.695,9.789,3.182,-14.851,-12.49,-16.085,-13.577,-3.177,27.68,0.0,201.54,,214.0,200.0,-14.214,2.937,-10.04,26.09
10063.0,2.926,0.735,-34.152,3.328,9.659,5.273,37.737,4.848,-24.714,-2.736,0.0,39.4,39.7,9.789,3.182,-14.82,-12.504,-16.122,-13.608,-3.177,27.68,0.0,201.54,,213.0,200.0,-14.251,2.937,-10.024,25.981
10063.5,2.808,0.758,-33.064,3.373,9.61,5.273,37.737,4.848,-24.714,-2.736,0.0,39.4,39.7,9.752,3.262,-14.797,-12.448,-15.985,-13.541,-3.177,27.68,0.0,201.94,,213.0,200.0,-14.264,2.937,-10.027,25.846
10064.0,2.808,0.758,-33.064,3.373,9.61,5.273,37.737,4.848,-24.714,-2.736,0.0,39.4,39.7,9.752,3.262,-14.802,-12.466,-16.027,-13.523,-3.177,27.68,0.0,201.94,,212.0,200.0,-14.193,2.935,-10.022,25.778
10064.5,2.808,0.758,-33.064,3.373,9.61,5.273,37.737,4.848,-24.714,-2.736,0.0,39.4,39.7,9.752,3.262,-14.762,-12.504,-16.069,-13.57,-3.177,27.68,0.0,201.54,,212.0,200.0,-14.205,2.933,-10.032,25.718
10065.0,2.808,0.758,-33.064,3.373,9.61,5.273,37.737,4.848,-24.714,-2.736,0.0,39.4,39.7,9.752,3.262,-14.808,-12.52,-16.136,-13.599,-3.177,27.68,0.0,201.54,,211.0,200.0,-14.226,2.931,-10.033,25.692
10065.5,2.808,0.758,-33.064,3.373,9.61,5.28,37.728,4.869,-24.736,-2.737,0.0,39.421,39.74,9.752,3.262,-14.745,-12.507,-16.083,-13.578,-3.182,27.686,0.0,201.34,,211.0,200.0,-14.266,2.929,-10.033,25.629
10066.0,2.808,0.758,-33.064,3.373,9.61,5.28,37.728,4.869,-24.736,-2.737,0.0,39.4,39.7,9.752,3.262,-14.791,-12.354,-15.933,-13.461,-3.182,27.686,0.0,201.34,,210.0,200.0,-14.228,2.927,-10.027,25.565
10066.5,2.808,0.758,-33.064,3.373,9.61,5.28,37.728,4.869,-24.736,-2.737,0.0,39.4,39.7,9.752,3.262,-14.735,-12.508,-16.07,-13.558,-3.182,27.686,0.0,201.64,,210.0,200.0,-14.135,2.925,-9.997,25.499
10067.0,3.096,0.769,-34.883,3.324,9.571,5.28,37.728,4.869,-24.736,-2.737,0.0,39.4,39.7,9.698,3.436,-14.789,-12.504,-16.062,-13.586,-3.182,27.686,0.0,201.64,,209.0,200.0,-14.218,2.923,-10.023,25.425
10067.5,3.096,0.769,-34.883,3.324,9.571,5.28,37.728,4.869,-24.736,-2.737,0.0,39.4,39.7,9.698,3.436,-14.728,-12.497,-16.085,-13.579,-3.182,27.686,0.0,201.64,,209.0,200.0,-14.235,2.926,-9.997,25.348
10068.0,3.096,0.769,-34.883,3.324,9.571,5.28,37.728,4.869,-24.736,-2.737,0.0,39.4,39.7,9.698,3.436,-14.821,-12.53,-16.139,-13.595,-3.182,27.686,0.0,201.64,,208.0,200.0,-14.222,2.929,-10.011,25.274
10068.5,3.096,0.769,-34.883,3.324,9.571,5.28,37.728,4.869,-24.736,-2.737,0.0,39.4,39.7,9.698,3.436,-14.798,-12.466,-16.015,-13.522,-3.182,27.686,0.0,198.04,,208.0,200.0,-14.271,2.931,-10.018,25.263
10069.0,3.096,0.769,-34.883,3.324,9.571,5.265,37.723,4.857,-24.774,-2.735,0.0,39.413,39.629,9.698,3.436,-14.803,-12.502,-16.054,-13.515,-3.192,27.683,0.0,198.04,,209.0,200.0,-14.2,2.934,-10.02,25.209
10069.5,3.096,0.769,-34.883,3.324,9.571,5.265,37.723,4.857,-24.774,-2.735,0.0,39.4,39.6,9.698,3.436,-14.695,-12.508,-16.084,-13.588,-3.192,27.683,0.0,198.14,,209.0,200.0,-14.219,2.937,-10.014,25.161
10070.0,2.857,0.712,-34.483,3.325,9.721,5.265,37.723,4.857,-24.774,-2.735,0.0,39.4,39.6,9.702,3.257,-14.841,-12.514,-16.097,-13.577,-3.192,27.683,0.0,198.14,,210.0,200.0,-14.219,2.939,-10.045,25.12
10070.5,2.857,0.712,-34.483,3.325,9.721,5.265,37.723,4.857,-24.774,-2.735,0.0,39.4,39.6,9.702,3.257,-14.841,-12.519,-16.165,-13.615,-3.192,27.683,0.0,198.84,,210.0,200.0,-14.257,2.938,-10.02,25.042
10071.0,2.857,0.712,-34.483,3.325,9.721,5.265,37.723,4.857,-24.774,-2.735,0.0,39.4,39.6,9.702,3.257,-14.761,-12.353,-15.868,-13.441,-3.192,27.683,0.0,198.84,,211.0,200.0,-14.285,2.937,-10.002,24.983
10071.5,2.857,0.712,-34.483,3.325,9.721,5.265,37.723,4.857,-24.774,-2.735,0.0,39.4,39.6,9.702,3.257,-14.695,-12.489,-16.054,-13.548,-3.192,27.683,0.0,197.84,,211.0,200.0,-14.106,2.935,-9.998,24.969
10072.0,2.857,0.712,-34.483,3.325,9.721,5.251,37.73,4.86,-24.784,-2.741,0.0,39.416,39.769,9.702,3.257,-14.792,-12.493,-16.068,-13.578,-3.17,27.682,0.0,197.84,,212.0,200.0,-14.197,2.934,-10.005,24.917
10072.5,2.857,0.712,-34.483,3.325,9.721,5.251,37.73,4.86,-24.784,-2.741,0.0,39.4,39.8,9.702,3.257,-14.816,-12.508,-16.136,-13.576,-3.17,27.682,0.0,197.34,,212.0,200.0,-14.233,2.933,-9.997,24.897
10073.0,2.857,0.712,-34.483,3.325,9.721,5.251,37.73,4.86,-24.784,-2.741,0.0,39.4,39.8,9.702,3.257,-14.809,-12.47,-16.014,-13.549,-3.17,27.682,0.0,197.34,,213.0,200.0,-14.259,2.931,-9.992,24.969
10073.5,2.686,0.679,-34.279,3.351,9.642,5.251,37.73,4.86,-24.784,-2.741,0.0,39.4,39.8,9.726,3.089,-14.775,-12.367,-15.911,-13.459,-3.17,27.682,0.0,197.74,,213.0,200.0,-14.21,2.93,-9.995,25.047
10074.0,2.686,0.679,-34.279,3.351,9.642,5.251,37.73,4.86,-24.784,-2.741,0.0,39.4,39.8,9.726,3.089,-14.665,-12.468,-16.018,-13.531,-3.17,27.682,0.0,197.74,,214.0,200.0,-14.128,2.926,-9.979,25.073
10074.5,2.686,0.679,-34.279,3.351,9.642,5.251,37.73,4.86,-24.784,-2.741,0.0,39.4,39.8,9.726,3.089,-14.673,-12.463,-16.009,-13.544,-3.17,27.682,0.0,201.44,,214.0,200.0,-14.17,2.922,-9.981,25.034
10075.0,2.686,0.679,-34.279,3.351,9.642,5.251,37.73,4.86,-24.784,-2.741,0.0,39.4,39.8,9.726,3.089,-14.763,-12.479,-16.084,-13.565,-3.17,27.682,0.0,201.44,,213.0,200.0,-14.172,2.918,-9.976,25.038
10075.5,2.686,0.679,-34.279,3.351,9.642,5.267,37.731,4.841,-24.725,-2.727,0.0,39.415,39.626,9.726,3.089,-14.822,-12.478,-16.085,-13.58,-3.178,27.688,0.0,199.94,,213.0,200.0,-14.223,2.915,-9.967,25.018
10076.0,2.686,0.679,-34.279,3.351,9.642,5.267,37.731,4.841,-24.725,-2.727,0.0,39.4,39.6,9.726,3.089,-14.809,-12.42,-16.021,-13.533,-3.178,27.688,0.0,199.94,,213.0,200.0,-14.241,2.911,-9.968,25.007
