t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10076.5,2.987,0.737,-34.36,3.366,9.613,5.267,37.731,4.841,-24.725,-2.727,0.0,39.4,39.6,9.755,3.187,-14.667,-12.444,-15.976,-13.502,-3.178,27.688,0.0,200.74,,213.0,200.0,-14.196,2.907,-9.981,25.008
10077.0,2.987,0.737,-34.36,3.366,9.613,5.267,37.731,4.841,-24.725,-2.727,0.0,39.4,39.6,9.755,3.187,-14.725,-12.449,-16.011,-13.55,-3.178,27.688,0.0,200.74,,213.0,200.0,-14.147,2.908,-9.964,25.061
10077.5,2.987,0.737,-34.36,3.366,9.613,5.267,37.731,4.841,-24.725,-2.727,0.0,39.4,39.6,9.755,3.187,-14.755,-12.478,-16.076,-13.541,-3.178,27.688,0.0,200.34,,213.0,200.0,-14.184,2.91,-9.97,25.159
10078.0,2.987,0.737,-34.36,3.366,9.613,5.267,37.731,4.841,-24.725,-2.727,0.0,39.4,39.6,9.755,3.187,-14.815,-12.452,-16.026,-13.535,-3.178,27.688,0.0,200.34,,213.0,200.0,-14.212,2.911,-9.961,25.182
10078.5,2.987,0.737,-34.36,3.366,9.613,5.302,37.73,4.859,-24.674,-2.717,0.0,39.405,39.6,9.755,3.187,-14.661,-12.438,-15.988,-13.515,-3.185,27.68,0.0,201.44,,213.0,200.0,-14.207,2.912,-9.961,25.19
10079.0,2.987,0.737,-34.36,3.366,9.613,5.302,37.73,4.859,-24.674,-2.717,0.0,39.4,39.6,9.755,3.187,-14.639,-12.428,-15.975,-13.507,-3.185,27.68,0.0,201.44,,212.0,200.0,-14.151,2.914,-9.953,25.146
10079.5,3.296,0.818,-35.209,3.375,9.692,5.302,37.73,4.859,-24.674,-2.717,0.0,39.4,39.6,9.543,3.276,-14.771,-12.462,-16.065,-13.523,-3.185,27.68,0.0,200.64,,212.0,200.0,-14.137,2.915,-9.957,25.099
10080.0,3.296,0.818,-35.209,3.375,9.692,5.302,37.73,4.859,-24.674,-2.717,0.0,39.4,39.6,9.543,3.276,-14.754,-12.459,-16.078,-13.548,-3.185,27.68,0.0,200.64,,212.0,200.0,-14.205,2.921,-9.961,25.065
10080.5,3.296,0.818,-35.209,3.375,9.692,5.302,37.73,4.859,-24.674,-2.717,0.0,39.4,39.6,9.543,3.276,-14.823,-12.371,-15.978,-13.482,-3.185,27.68,0.0,201.44,,212.0,200.0,-14.21,2.927,-9.97,25.04
10081.0,3.296,0.818,-35.209,3.375,9.692,5.302,37.73,4.859,-24.674,-2.717,0.0,39.4,39.6,9.543,3.276,-14.77,-12.477,-16.071,-13.489,-3.185,27.68,0.0,201.44,,211.0,200.0,-14.164,2.933,-9.973,25.017
10081.5,3.296,0.818,-35.209,3.375,9.692,5.302,37.73,4.859,-24.674,-2.717,0.0,39.4,39.6,9.543,3.276,-14.621,-12.474,-16.006,-13.519,-3.185,27.68,0.0,200.44,,211.0,200.0,-14.202,2.939,-9.952,25.03
10082.0,3.296,0.818,-35.209,3.375,9.692,5.269,37.721,4.836,-24.734,-2.722,0.0,39.395,39.613,9.543,3.276,-14.687,-12.429,-15.997,-13.509,-3.179,27.688,0.0,200.44,,211.0,200.0,-14.155,2.945,-9.971,25.019
10082.5,3.296,0.818,-35.209,3.375,9.692,5.269,37.721,4.836,-24.734,-2.722,0.0,39.4,39.6,9.543,3.276,-14.745,-12.438,-16.031,-13.526,-3.179,27.688,0.0,200.44,,211.0,200.0,-14.155,2.951,-9.932,25.012
10083.0,2.646,0.741,-33.602,3.362,9.525,5.269,37.721,4.836,-24.734,-2.722,0.0,39.4,39.6,9.782,3.321,-14.802,-12.421,-16.014,-13.47,-3.179,27.688,0.0,200.44,,211.0,200.0,-14.185,2.956,-9.949,25.008
10083.5,2.646,0.741,-33.602,3.362,9.525,5.269,37.721,4.836,-24.734,-2.722,0.0,39.4,39.6,9.782,3.321,-14.67,-12.464,-16.017,-13.506,-3.179,27.688,0.0,199.94,,211.0,200.0,-14.177,2.951,-9.948,24.997
10084.0,2.646,0.741,-33.602,3.362,9.525,5.269,37.721,4.836,-24.734,-2.722,0.0,39.4,39.6,9.782,3.321,-14.627,-12.427,-15.956,-13.49,-3.179,27.688,0.0,199.94,,211.0,200.0,-14.164,2.946,-9.959,25.017
10084.5,2.646,0.741,-33.602,3.362,9.525,5.269,37.721,4.836,-24.734,-2.722,0.0,39.4,39.6,9.782,3.321,-14.761,-12.443,-16.024,-13.512,-3.179,27.688,0.0,198.74,,211.0,200.0,-14.125,2.941,-9.924,24.949
10085.0,2.646,0.741,-33.602,3.362,9.525,5.255,37.729,4.861,-24.724,-2.71,0.0,39.398,39.62,9.782,3.321,-14.739,-12.477,-16.074,-13.541,-3.163,27.7,0.0,198.74,,212.0,200.0,-14.185,2.937,-9.94,24.935
10085.5,2.646,0.741,-33.602,3.362,9.525,5.255,37.729,4.861,-24.724,-2.71,0.0,39.4,39.6,9.782,3.321,-14.806,-12.414,-16.012,-13.512,-3.163,27.7,0.0,198.74,,212.0,200.0,-14.208,2.932,-9.93,24.896
10086.0,3.624,0.839,-35.209,3.332,9.679,5.255,37.729,4.861,-24.724,-2.71,0.0,39.4,39.6,9.659,3.276,-14.632,-12.452,-16.0,-13.522,-3.163,27.7,0.0,198.74,,213.0,200.0,-14.186,2.927,-9.949,24.875
10086.5,3.624,0.839,-35.209,3.332,9.679,5.255,37.729,4.861,-24.724,-2.71,0.0,39.4,39.6,9.659,3.276,-14.62,-12.45,-15.983,-13.503,-3.163,27.7,0.0,199.04,,213.0,200.0,-14.151,2.938,-9.931,24.844
10087.0,3.624,0.839,-35.209,3.332,9.679,5.255,37.729,4.861,-24.724,-2.71,0.0,39.4,39.6,9.659,3.276,-14.758,-12.462,-16.09,-13.539,-3.163,27.7,0.0,199.04,,213.0,200.0,-14.139,2.95,-9.935,24.856
10087.5,3.624,0.839,-35.209,3.332,9.679,5.255,37.729,4.861,-24.724,-2.71,0.0,39.4,39.6,9.659,3.276,-14.807,-12.458,-16.087,-13.564,-3.163,27.7,0.0,199.54,,213.0,200.0,-14.212,2.961,-9.936,24.859
10088.0,3.624,0.839,-35.209,3.332,9.679,5.255,37.729,4.861,-24.724,-2.71,0.0,39.4,39.6,9.659,3.276,-14.754,-12.41,-15.978,-13.492,-3.163,27.7,0.0,199.54,,213.0,200.0,-14.229,2.972,-9.937,24.849
10088.5,3.624,0.839,-35.209,3.332,9.679,5.287,37.73,4.859,-24.725,-2.717,0.0,39.39,39.542,9.659,3.276,-14.616,-12.4,-15.929,-13.448,-3.184,27.697,0.0,200.04,,213.0,200.0,-14.159,2.982,-9.93,24.764
10089.0,3.624,0.839,-35.209,3.332,9.679,5.287,37.73,4.859,-24.725,-2.717,0.0,39.4,39.5,9.659,3.276,-14.685,-12.402,-15.947,-13.469,-3.184,27.697,0.0,200.04,,213.0,200.0,-14.098,2.993,-9.926,24.661
10089.5,3.068,0.765,-34.501,3.31,9.592,5.287,37.73,4.859,-24.725,-2.717,0.0,39.4,39.5,9.752,3.376,-14.681,-12.451,-16.04,-13.518,-3.184,27.697,0.0,199.84,,213.0,200.0,-14.126,3.003,-9.926,24.63
10090.0,3.068,0.765,-34.501,3.31,9.592,5.287,37.73,4.859,-24.725,-2.717,0.0,39.4,39.5,9.752,3.376,-14.81,-12.467,-16.116,-13.545,-3.184,27.697,0.0,199.84,,213.0,200.0,-14.235,3.005,-9.923,24.645
10090.5,3.068,0.765,-34.501,3.31,9.592,5.287,37.73,4.859,-24.725,-2.717,0.0,39.4,39.5,9.752,3.376,-14.797,-12.466,-16.113,-13.561,-3.184,27.697,0.0,200.74,,213.0,200.0,-14.235,3.005,-9.908,24.645
10091.0,3.068,0.765,-34.501,3.31,9.592,5.287,37.73,4.859,-24.725,-2.717,0.0,39.4,39.5,9.752,3.376,-14.862,-12.487,-16.107,-13.525,-3.184,27.697,0.0,200.74,,213.0,200.0,-14.234,3.006,-9.926,24.715
10091.5,3.068,0.765,-34.501,3.31,9.592,5.338,37.732,4.883,-24.732,-2.734,0.0,39.373,39.515,9.752,3.376,-14.736,-12.454,-16.046,-13.494,-3.181,27.694,0.0,201.04,,213.0,200.0,-14.245,3.007,-9.946,24.786
10092.0,3.068,0.765,-34.501,3.31,9.592,5.338,37.732,4.883,-24.732,-2.734,0.0,39.4,39.5,9.752,3.376,-14.611,-12.415,-15.956,-13.479,-3.181,27.694,0.0,201.04,,212.0,200.0,-14.183,3.008,-9.934,24.914
10092.5,2.715,0.703,-33.941,3.383,9.656,5.338,37.732,4.883,-24.732,-2.734,0.0,39.4,39.5,9.722,3.231,-14.773,-12.448,-16.064,-13.52,-3.181,27.694,0.0,201.04,,212.0,200.0,-14.115,3.009,-9.924,24.944
10093.0,2.715,0.703,-33.941,3.383,9.656,5.338,37.732,4.883,-24.732,-2.734,0.0,39.4,39.5,9.722,3.231,-14.724,-12.444,-16.045,-13.541,-3.181,27.694,0.0,201.04,,211.0,200.0,-14.201,3.005,-9.908,24.985
10093.5,2.715,0.703,-33.941,3.383,9.656,5.338,37.732,4.883,-24.732,-2.734,0.0,39.4,39.5,9.722,3.231,-14.758,-12.429,-16.017,-13.523,-3.181,27.694,0.0,200.44,,211.0,200.0,-14.188,3.0,-9.932,25.069
10094.0,2.715,0.703,-33.941,3.383,9.656,5.338,37.732,4.883,-24.732,-2.734,0.0,39.4,39.5,9.722,3.231,-14.711,-12.452,-16.072,-13.54,-3.181,27.694,0.0,200.44,,211.0,200.0,-14.182,2.995,-9.919,25.161
10094.5,2.715,0.703,-33.941,3.383,9.656,5.336,37.722,4.871,-24.737,-2.745,0.0,39.373,39.518,9.722,3.231,-14.657,-12.435,-16.025,-13.507,-3.185,27.685,0.0,199.24,,211.0,200.0,-14.194,2.99,-9.92,25.266
10095.0,2.715,0.703,-33.941,3.383,9.656,5.336,37.722,4.871,-24.737,-2.745,0.0,39.4,39.5,9.722,3.231,-14.811,-12.463,-16.06,-13.511,-3.185,27.685,0.0,199.24,,211.0,200.0,-14.156,2.986,-9.939,25.308
10095.5,2.715,0.703,-33.941,3.383,9.656,5.336,37.722,4.871,-24.737,-2.745,0.0,39.4,39.5,9.722,3.231,-14.75,-12.468,-16.088,-13.542,-3.185,27.685,0.0,199.34,,211.0,200.0,-14.211,2.982,-9.939,25.401
10096.0,3.204,0.773,-35.209,3.319,9.721,5.336,37.722,4.871,-24.737,-2.745,0.0,39.4,39.5,9.67,3.284,-14.801,-12.405,-15.995,-13.521,-3.185,27.685,0.0,199.34,,211.0,200.0,-14.212,2.977,-9.942,25.415
10096.5,3.204,0.773,-35.209,3.319,9.721,5.336,37.722,4.871,-24.737,-2.745,0.0,39.4,39.5,9.67,3.284,-14.661,-12.479,-16.049,-13.531,-3.185,27.685,0.0,199.94,,211.0,200.0,-14.18,2.981,-9.918,25.486
10097.0,3.204,0.773,-35.209,3.319,9.721,5.336,37.722,4.871,-24.737,-2.745,0.0,39.4,39.5,9.67,3.284,-14.699,-12.449,-16.022,-13.521,-3.185,27.685,0.0,199.94,,211.0,200.0,-14.18,2.985,-9.921,25.509
10097.5,3.204,0.773,-35.209,3.319,9.721,5.336,37.722,4.871,-24.737,-2.745,0.0,39.4,39.5,9.67,3.284,-14.776,-12.461,-16.097,-13.508,-3.185,27.685,0.0,198.04,,211.0,200.0,-14.173,2.988,-9.931,25.55
10098.0,3.204,0.773,-35.209,3.319,9.721,5.328,37.736,4.856,-24.74,-2.718,0.0,39.372,39.509,9.67,3.284,-14.736,-12.456,-16.063,-13.556,-3.178,27.701,0.0,198.04,,212.0,200.0,-14.211,2.992,-9.909,25.592
10098.5,3.204,0.773,-35.209,3.319,9.721,5.328,37.736,4.856,-24.74,-2.718,0.0,39.4,39.5,9.67,3.284,-14.787,-12.408,-15.98,-13.489,-3.178,27.701,0.0,198.44,,212.0,200.0,-14.203,2.995,-9.919,25.67
10099.0,3.218,0.721,-35.209,3.343,9.685,5.328,37.736,4.856,-24.74,-2.718,0.0,39.4,39.5,9.634,3.344,-14.789,-12.47,-16.112,-13.541,-3.178,27.701,0.0,198.44,,213.0,200.0,-14.166,2.999,-9.933,25.765
10099.5,3.218,0.721,-35.209,3.343,9.685,5.328,37.736,4.856,-24.74,-2.718,0.0,39.4,39.5,9.634,3.344,-14.679,-12.442,-16.037,-13.516,-3.178,27.701,0.0,198.34,,213.0,200.0,-14.228,3.002,-9.927,25.763
10100.0,3.218,0.721,-35.209,3.343,9.685,5.328,37.736,4.856,-24.74,-2.718,0.0,39.4,39.5,9.634,3.344,-14.722,-12.456,-16.079,-13.543,-3.178,27.701,0.0,198.34,,214.0,200.0,-14.168,3.006,-9.932,25.886
10100.5,3.218,0.721,-35.209,3.343,9.685,5.328,37.736,4.856,-24.74,-2.718,0.0,39.4,39.5,9.634,3.344,-14.659,-12.433,-15.999,-13.498,-3.178,27.701,0.0,199.24,,214.0,200.0,-14.2,3.009,-9.929,25.977
10101.0,3.218,0.721,-35.209,3.343,9.685,5.347,37.725,4.863,-24.776,-2.718,0.0,39.35,39.536,9.634,3.344,-14.79,-12.449,-16.055,-13.484,-3.185,27.697,0.0,199.24,,214.0,200.0,-14.147,3.013,-9.921,26.054
10101.5,3.218,0.721,-35.209,3.343,9.685,5.347,37.725,4.863,-24.776,-2.718,0.0,39.3,39.5,9.634,3.344,-14.73,-12.474,-16.077,-13.549,-3.185,27.697,0.0,199.34,,214.0,200.0,-14.195,3.016,-9.933,26.032
10102.0,3.218,0.721,-35.209,3.343,9.685,5.347,37.725,4.863,-24.776,-2.718,0.0,39.3,39.5,9.634,3.344,-14.658,-12.418,-15.998,-13.475,-3.185,27.697,0.0,199.34,,214.0,200.0,-14.208,3.019,-9.914,26.031
10102.5,3.355,0.841,-35.112,3.337,9.719,5.347,37.725,4.863,-24.776,-2.718,0.0,39.3,39.5,9.68,3.245,-14.788,-12.443,-16.028,-13.526,-3.185,27.697,0.0,199.44,,214.0,200.0,-14.137,3.023,-9.923,26.039
10103.0,3.355,0.841,-35.112,3.337,9.719,5.347,37.725,4.863,-24.776,-2.718,0.0,39.3,39.5,9.68,3.245,-14.67,-12.473,-16.068,-13.545,-3.185,27.697,0.0,199.44,,214.0,200.0,-14.196,3.028,-9.923,26.055
10103.5,3.355,0.841,-35.112,3.337,9.719,5.347,37.725,4.863,-24.776,-2.718,0.0,39.3,39.5,9.68,3.245,-14.736,-12.435,-16.009,-13.511,-3.185,27.697,0.0,201.84,,214.0,200.0,-14.189,3.033,-9.945,26.087
10104.0,3.355,0.841,-35.112,3.337,9.719,5.347,37.725,4.863,-24.776,-2.718,0.0,39.3,39.5,9.68,3.245,-14.711,-12.466,-16.08,-13.542,-3.185,27.697,0.0,201.84,,213.0,200.0,-14.172,3.039,-9.931,26.117
10104.5,3.355,0.841,-35.112,3.337,9.719,5.312,37.723,4.871,-24.773,-2.726,0.0,39.337,39.535,9.68,3.245,-14.817,-12.427,-16.04,-13.52,-3.183,27.703,0.0,201.64,,213.0,200.0,-14.2,3.044,-9.933,26.115
10105.0,3.355,0.841,-35.112,3.337,9.719,5.312,37.723,4.871,-24.773,-2.726,0.0,39.3,39.5,9.68,3.245,-14.763,-12.494,-16.12,-13.569,-3.183,27.703,0.0,201.64,,212.0,200.0,-14.201,3.049,-9.918,26.128
10105.5,3.164,0.766,-35.209,3.338,9.723,5.312,37.723,4.871,-24.773,-2.726,0.0,39.3,39.5,9.601,3.283,-14.675,-12.443,-16.039,-13.521,-3.183,27.703,0.0,201.64,,212.0,200.0,-14.236,3.054,-9.932,26.114
10106.0,3.164,0.766,-35.209,3.338,9.723,5.312,37.723,4.871,-24.773,-2.726,0.0,39.3,39.5,9.601,3.283,-14.819,-12.375,-15.985,-13.488,-3.183,27.703,0.0,201.64,,211.0,200.0,-14.17,3.056,-9.928,26.172
10106.5,3.164,0.766,-35.209,3.338,9.723,5.312,37.723,4.871,-24.773,-2.726,0.0,39.3,39.5,9.601,3.283,-14.753,-12.473,-16.079,-13.537,-3.183,27.703,0.0,201.04,,211.0,200.0,-14.167,3.057,-9.928,26.204
10107.0,3.164,0.766,-35.209,3.338,9.723,5.312,37.723,4.871,-24.773,-2.726,0.0,39.3,39.5,9.601,3.283,-14.683,-12.455,-16.049,-13.535,-3.183,27.703,0.0,201.04,,210.0,200.0,-14.21,3.059,-9.925,26.208
10107.5,3.164,0.766,-35.209,3.338,9.723,5.29,37.725,4.883,-24.784,-2.722,0.0,39.338,39.415,9.601,3.283,-14.726,-12.46,-16.08,-13.569,-3.174,27.707,0.0,199.84,,210.0,200.0,-14.181,3.061,-9.931,26.154
10108.0,3.164,0.766,-35.209,3.338,9.723,5.29,37.725,4.883,-24.784,-2.722,0.0,39.3,39.4,9.601,3.283,-14.758,-12.419,-16.001,-13.502,-3.174,27.707,0.0,199.84,,210.0,200.0,-14.209,3.063,-9.947,26.187
10108.5,3.164,0.766,-35.209,3.338,9.723,5.29,37.725,4.883,-24.784,-2.722,0.0,39.3,39.4,9.601,3.283,-14.787,-12.472,-16.109,-13.54,-3.174,27.707,0.0,199.74,,210.0,200.0,-14.17,3.064,-9.937,26.23
10109.0,2.667,0.668,-34.166,3.375,9.645,5.29,37.725,4.883,-24.784,-2.722,0.0,39.3,39.4,9.737,3.149,-14.7,-12.468,-16.054,-13.549,-3.174,27.707,0.0,199.74,,210.0,200.0,-14.227,3.066,-9.916,26.245
10109.5,2.667,0.668,-34.166,3.375,9.645,5.29,37.725,4.883,-24.784,-2.722,0.0,39.3,39.4,9.737,3.149,-14.845,-12.399,-15.994,-13.488,-3.174,27.707,0.0,200.04,,210.0,200.0,-14.193,3.059,-9.917,26.273
10110.0,2.667,0.668,-34.166,3.375,9.645,5.29,37.725,4.883,-24.784,-2.722,0.0,39.3,39.4,9.737,3.149,-14.781,-12.478,-16.118,-13.564,-3.174,27.707,0.0,200.04,,210.0,200.0,-14.182,3.053,-9.92,26.226
10110.5,2.667,0.668,-34.166,3.375,9.645,5.29,37.725,4.883,-24.784,-2.722,0.0,39.3,39.4,9.737,3.149,-14.671,-12.459,-16.024,-13.53,-3.174,27.707,0.0,197.94,,210.0,200.0,-14.235,3.047,-9.928,26.195
10111.0,2.667,0.668,-34.166,3.375,9.645,5.327,37.717,4.882,-24.806,-2.724,0.0,39.321,39.428,9.737,3.149,-14.774,-12.48,-16.11,-13.549,-3.174,27.701,0.0,197.94,,211.0,200.0,-14.171,3.04,-9.936,26.191
10111.5,2.667,0.668,-34.166,3.375,9.645,5.327,37.717,4.882,-24.806,-2.724,0.0,39.3,39.4,9.737,3.149,-14.751,-12.458,-16.027,-13.507,-3.174,27.701,0.0,198.34,,211.0,200.0,-14.228,3.034,-9.923,26.158
10112.0,3.078,0.718,-35.209,3.356,9.696,5.327,37.717,4.882,-24.806,-2.724,0.0,39.3,39.4,9.626,3.284,-14.795,-12.471,-16.079,-13.49,-3.174,27.701,0.0,198.34,,212.0,200.0,-14.186,3.028,-9.951,26.15
10112.5,3.078,0.718,-35.209,3.356,9.696,5.327,37.717,4.882,-24.806,-2.724,0.0,39.3,39.4,9.626,3.284,-14.695,-12.476,-16.061,-13.545,-3.174,27.701,0.0,198.54,,212.0,200.0,-14.209,3.029,-9.941,26.124
10113.0,3.078,0.718,-35.209,3.356,9.696,5.327,37.717,4.882,-24.806,-2.724,0.0,39.3,39.4,9.626,3.284,-14.709,-12.423,-16.016,-13.507,-3.174,27.701,0.0,198.54,,213.0,200.0,-14.194,3.03,-9.92,26.159
10113.5,3.078,0.718,-35.209,3.356,9.696,5.327,37.717,4.882,-24.806,-2.724,0.0,39.3,39.4,9.626,3.284,-14.804,-12.467,-16.114,-13.555,-3.174,27.701,0.0,198.94,,213.0,200.0,-14.164,3.031,-9.919,26.143
10114.0,3.078,0.718,-35.209,3.356,9.696,5.357,37.718,4.887,-24.771,-2.736,0.0,39.306,39.437,9.626,3.284,-14.726,-12.462,-16.075,-13.55,-3.191,27.706,0.0,198.94,,214.0,200.0,-14.235,3.031,-9.92,26.18
10114.5,3.078,0.718,-35.209,3.356,9.696,5.357,37.718,4.887,-24.771,-2.736,0.0,39.3,39.4,9.626,3.284,-14.733,-12.48,-16.092,-13.536,-3.191,27.706,0.0,198.84,,214.0,200.0,-14.203,3.032,-9.917,26.19
10115.0,3.593,0.882,-35.209,3.328,9.622,5.357,37.718,4.887,-24.771,-2.736,0.0,39.3,39.4,9.607,3.423,-14.682,-12.455,-16.025,-13.529,-3.191,27.706,0.0,198.84,,215.0,200.0,-14.21,3.033,-9.921,26.185
10115.5,3.593,0.882,-35.209,3.328,9.622,5.357,37.718,4.887,-24.771,-2.736,0.0,39.3,39.4,9.607,3.423,-14.809,-12.419,-15.993,-13.499,-3.191,27.706,0.0,199.14,,215.0,200.0,-14.173,3.042,-9.92,26.218
10116.0,3.593,0.882,-35.209,3.328,9.622,5.357,37.718,4.887,-24.771,-2.736,0.0,39.3,39.4,9.607,3.423,-14.784,-12.469,-16.089,-13.552,-3.191,27.706,0.0,199.14,,215.0,200.0,-14.18,3.051,-9.915,26.239
10116.5,3.593,0.882,-35.209,3.328,9.622,5.357,37.718,4.887,-24.771,-2.736,0.0,39.3,39.4,9.607,3.423,-14.776,-12.426,-16.011,-13.508,-3.191,27.706,0.0,202.04,,215.0,200.0,-14.223,3.06,-9.921,26.219
10117.0,3.593,0.882,-35.209,3.328,9.622,5.357,37.718,4.887,-24.771,-2.736,0.0,39.3,39.4,9.607,3.423,-14.818,-12.442,-16.058,-13.477,-3.191,27.706,0.0,202.04,,214.0,200.0,-14.18,3.069,-9.913,26.272
10117.5,3.593,0.882,-35.209,3.328,9.622,5.359,37.713,4.893,-24.759,-2.749,0.0,39.282,39.336,9.607,3.423,-14.673,-12.464,-16.064,-13.527,-3.201,27.698,0.0,202.24,,214.0,200.0,-14.198,3.077,-9.911,26.211
10118.0,3.593,0.882,-35.209,3.328,9.622,5.359,37.713,4.893,-24.759,-2.749,0.0,39.3,39.3,9.607,3.423,-14.786,-12.459,-16.091,-13.506,-3.201,27.698,0.0,202.24,,213.0,200.0,-14.182,3.086,-9.926,26.273
10118.5,3.181,0.777,-35.196,3.393,9.628,5.359,37.713,4.893,-24.759,-2.749,0.0,39.3,39.3,9.643,3.217,-14.761,-12.452,-16.101,-13.539,-3.201,27.698,0.0,202.04,,213.0,200.0,-14.211,3.094,-9.923,26.307
10119.0,3.181,0.777,-35.196,3.393,9.628,5.359,37.713,4.893,-24.759,-2.749,0.0,39.3,39.3,9.643,3.217,-14.845,-12.383,-15.991,-13.483,-3.201,27.698,0.0,202.04,,212.0,200.0,-14.214,3.096,-9.907,26.299
10119.5,3.181,0.777,-35.196,3.393,9.628,5.359,37.713,4.893,-24.759,-2.749,0.0,39.3,39.3,9.643,3.217,-14.77,-12.471,-16.092,-13.496,-3.201,27.698,0.0,200.94,,212.0,200.0,-14.176,3.097,-9.909,26.279
10120.0,3.181,0.777,-35.196,3.393,9.628,5.359,37.713,4.893,-24.759,-2.749,0.0,39.3,39.3,9.643,3.217,-14.665,-12.453,-16.046,-13.503,-3.201,27.698,0.0,200.94,,212.0,200.0,-14.207,3.098,-9.912,26.293
10120.5,3.181,0.777,-35.196,3.393,9.628,5.323,37.713,4.887,-24.779,-2.746,0.0,39.28,39.315,9.643,3.217,-14.734,-12.439,-16.035,-13.499,-3.2,27.707,0.0,201.04,,212.0,200.0,-14.167,3.1,-9.913,26.328
10121.0,3.181,0.777,-35.196,3.393,9.628,5.323,37.713,4.887,-24.779,-2.746,0.0,39.3,39.3,9.643,3.217,-14.761,-12.484,-16.107,-13.566,-3.2,27.707,0.0,201.04,,211.0,200.0,-14.177,3.101,-9.916,26.352
10121.5,2.747,0.706,-34.123,3.274,9.655,5.323,37.713,4.887,-24.779,-2.746,0.0,39.3,39.3,9.698,3.231,-14.771,-12.449,-15.99,-13.494,-3.2,27.707,0.0,200.74,,211.0,200.0,-14.229,3.102,-9.92,26.341
10122.0,2.747,0.706,-34.123,3.274,9.655,5.323,37.713,4.887,-24.779,-2.746,0.0,39.3,39.3,9.698,3.231,-14.737,-12.448,-16.032,-13.459,-3.2,27.707,0.0,200.74,,211.0,200.0,-14.176,3.097,-9.914,26.301
10122.5,2.747,0.706,-34.123,3.274,9.655,5.323,37.713,4.887,-24.779,-2.746,0.0,39.3,39.3,9.698,3.231,-14.636,-12.411,-15.933,-13.478,-3.2,27.707,0.0,201.24,,211.0,200.0,-14.169,3.091,-9.918,26.314
10123.0,2.747,0.706,-34.123,3.274,9.655,5.323,37.713,4.887,-24.779,-2.746,0.0,39.3,39.3,9.698,3.231,-14.679,-12.424,-16.022,-13.509,-3.2,27.707,0.0,201.24,,210.0,200.0,-14.115,3.085,-9.907,26.234
10123.5,2.747,0.706,-34.123,3.274,9.655,5.323,37.713,4.887,-24.779,-2.746,0.0,39.3,39.3,9.698,3.231,-14.783,-12.449,-16.106,-13.526,-3.2,27.707,0.0,199.54,,210.0,200.0,-14.159,3.08,-9.908,26.172
10124.0,2.747,0.706,-34.123,3.274,9.655,5.278,37.715,4.889,-24.8,-2.74,0.0,39.26,39.261,9.698,3.231,-14.764,-12.466,-16.111,-13.545,-3.189,27.703,0.0,199.54,,210.0,200.0,-14.216,3.074,-9.917,26.005
10124.5,2.747,0.706,-34.123,3.274,9.655,5.278,37.715,4.889,-24.8,-2.74,0.0,39.3,39.3,9.698,3.231,-14.829,-12.359,-15.996,-13.486,-3.189,27.703,0.0,199.94,,210.0,200.0,-14.221,3.069,-9.918,25.97
10125.0,2.698,0.724,-33.677,3.396,9.577,5.278,37.715,4.889,-24.8,-2.74,0.0,39.3,39.3,9.795,3.182,-14.743,-12.391,-15.952,-13.467,-3.189,27.703,0.0,199.94,,210.0,200.0,-14.167,3.064,-9.911,25.948
10125.5,2.698,0.724,-33.677,3.396,9.577,5.278,37.715,4.889,-24.8,-2.74,0.0,39.3,39.3,9.795,3.182,-14.781,-12.461,-16.081,-13.512,-3.189,27.703,0.0,199.34,,210.0,200.0,-14.138,3.058,-9.896,25.939
10126.0,2.698,0.724,-33.677,3.396,9.577,5.278,37.715,4.889,-24.8,-2.74,0.0,39.3,39.3,9.795,3.182,-14.733,-12.461,-16.064,-13.538,-3.189,27.703,0.0,199.34,,210.0,200.0,-14.209,3.052,-9.915,25.883
10126.5,2.698,0.724,-33.677,3.396,9.577,5.278,37.715,4.889,-24.8,-2.74,0.0,39.3,39.3,9.795,3.182,-14.783,-12.458,-16.109,-13.544,-3.189,27.703,0.0,198.34,,210.0,200.0,-14.199,3.046,-9.902,25.883
10127.0,2.698,0.724,-33.677,3.396,9.577,5.323,37.716,4.893,-24.809,-2.731,0.0,39.251,39.261,9.795,3.182,-14.804,-12.463,-16.107,-13.55,-3.185,27.709,0.0,198.34,,211.0,200.0,-14.224,3.04,-9.904,25.866
10127.5,2.698,0.724,-33.677,3.396,9.577,5.323,37.716,4.893,-24.809,-2.731,0.0,39.3,39.3,9.795,3.182,-14.762,-12.47,-16.118,-13.527,-3.185,27.709,0.0,198.84,,211.0,200.0,-14.231,3.035,-9.93,25.8
10128.0,3.421,0.791,-35.209,3.331,9.65,5.323,37.716,4.893,-24.809,-2.731,0.0,39.3,39.3,9.615,3.333,-14.722,-12.438,-16.034,-13.463,-3.185,27.709,0.0,198.84,,212.0,200.0,-14.219,3.029,-9.912,25.778
10128.5,3.421,0.791,-35.209,3.331,9.65,5.323,37.716,4.893,-24.809,-2.731,0.0,39.3,39.3,9.615,3.333,-14.73,-12.454,-16.089,-13.535,-3.185,27.709,0.0,198.84,,212.0,200.0,-14.164,3.035,-9.922,25.761
10129.0,3.421,0.791,-35.209,3.331,9.65,5.323,37.716,4.893,-24.809,-2.731,0.0,39.3,39.3,9.615,3.333,-14.849,-12.479,-16.136,-13.528,-3.185,27.709,0.0,198.84,,213.0,200.0,-14.202,3.042,-9.925,25.748
10129.5,3.421,0.791,-35.209,3.331,9.65,5.323,37.716,4.893,-24.809,-2.731,0.0,39.3,39.3,9.615,3.333,-14.741,-12.482,-16.092,-13.461,-3.185,27.709,0.0,200.14,,213.0,200.0,-14.248,3.048,-9.902,25.862
10130.0,3.421,0.791,-35.209,3.331,9.65,5.351,37.703,4.9,-24.802,-2.741,0.0,39.246,39.33,9.615,3.333,-14.548,-12.44,-15.964,-13.47,-3.185,27.705,0.0,200.14,,213.0,200.0,-14.194,3.054,-9.909,25.938
10130.5,3.421,0.791,-35.209,3.331,9.65,5.351,37.703,4.9,-24.802,-2.741,0.0,39.2,39.3,9.615,3.333,-14.735,-12.454,-16.051,-13.517,-3.185,27.705,0.0,199.84,,213.0,200.0,-14.105,3.06,-9.923,26.037
10131.0,3.421,0.791,-35.209,3.331,9.65,5.351,37.703,4.9,-24.802,-2.741,0.0,39.2,39.3,9.615,3.333,-14.786,-12.44,-16.068,-13.509,-3.185,27.705,0.0,199.84,,213.0,200.0,-14.189,3.066,-9.906,26.258
10131.5,2.97,0.793,-33.585,3.344,9.567,5.351,37.703,4.9,-24.802,-2.741,0.0,39.2,39.3,9.889,3.231,-14.783,-12.454,-16.123,-13.562,-3.185,27.705,0.0,199.74,,213.0,200.0,-14.201,3.072,-9.892,26.4
10132.0,2.97,0.793,-33.585,3.344,9.567,5.351,37.703,4.9,-24.802,-2.741,0.0,39.2,39.3,9.889,3.231,-14.842,-12.446,-16.081,-13.517,-3.185,27.705,0.0,199.74,,213.0,200.0,-14.231,3.07,-9.91,26.443
10132.5,2.97,0.793,-33.585,3.344,9.567,5.351,37.703,4.9,-24.802,-2.741,0.0,39.2,39.3,9.889,3.231,-14.603,-12.452,-15.99,-13.513,-3.185,27.705,0.0,201.64,,213.0,200.0,-14.221,3.069,-9.9,26.388
10133.0,2.97,0.793,-33.585,3.344,9.567,5.351,37.703,4.9,-24.802,-2.741,0.0,39.2,39.3,9.889,3.231,-14.769,-12.431,-15.996,-13.498,-3.185,27.705,0.0,201.64,,212.0,200.0,-14.14,3.067,-9.904,26.344
10133.5,2.97,0.793,-33.585,3.344,9.567,5.351,37.714,4.899,-24.794,-2.726,0.0,39.238,39.31,9.889,3.231,-14.766,-12.471,-16.094,-13.543,-3.186,27.713,0.0,201.64,,212.0,200.0,-14.173,3.065,-9.9,26.28
10134.0,2.97,0.793,-33.585,3.344,9.567,5.351,37.714,4.899,-24.794,-2.726,0.0,39.2,39.3,9.889,3.231,-14.834,-12.457,-16.088,-13.547,-3.186,27.713,0.0,201.64,,211.0,200.0,-14.219,3.064,-9.907,26.278
10134.5,3.06,0.818,-35.209,3.295,9.548,5.351,37.714,4.899,-24.794,-2.726,0.0,39.2,39.3,9.952,3.27,-14.774,-12.424,-16.026,-13.51,-3.186,27.713,0.0,201.84,,211.0,200.0,-14.232,3.062,-9.911,26.401
10135.0,3.06,0.818,-35.209,3.295,9.548,5.351,37.714,4.899,-24.794,-2.726,0.0,39.2,39.3,9.952,3.27,-14.597,-12.405,-15.946,-13.446,-3.186,27.713,0.0,201.84,,210.0,200.0,-14.183,3.062,-9.873,26.376
10135.5,3.06,0.818,-35.209,3.295,9.548,5.351,37.714,4.899,-24.794,-2.726,0.0,39.2,39.3,9.952,3.27,-14.712,-12.424,-16.036,-13.515,-3.186,27.713,0.0,201.74,,210.0,200.0,-14.098,3.062,-9.897,26.353
10136.0,3.06,0.818,-35.209,3.295,9.548,5.351,37.714,4.899,-24.794,-2.726,0.0,39.2,39.3,9.952,3.27,-14.777,-12.452,-16.098,-13.541,-3.186,27.713,0.0,201.74,,209.0,200.0,-14.172,3.062,-9.902,26.35
10136.5,3.06,0.818,-35.209,3.295,9.548,5.339,37.711,4.903,-24.79,-2.725,0.0,39.225,39.278,9.952,3.27,-14.797,-12.462,-16.145,-13.559,-3.176,27.714,0.0,199.14,,209.0,200.0,-14.217,3.062,-9.911,26.36
10137.0,3.06,0.818,-35.209,3.295,9.548,5.339,37.711,4.903,-24.79,-2.725,0.0,39.2,39.3,9.952,3.27,-14.73,-12.444,-16.054,-13.523,-3.176,27.714,0.0,199.14,,209.0,200.0,-14.241,3.062,-9.893,26.333
10137.5,3.06,0.818,-35.209,3.295,9.548,5.339,37.711,4.903,-24.79,-2.725,0.0,39.2,39.3,9.952,3.27,-14.79,-12.368,-15.958,-13.457,-3.176,27.714,0.0,198.74,,209.0,200.0,-14.188,3.062,-9.892,26.341
10138.0,3.262,0.866,-33.238,3.38,9.606,5.339,37.711,4.903,-24.79,-2.725,0.0,39.2,39.3,9.902,3.249,-14.731,-12.465,-16.061,-13.524,-3.176,27.714,0.0,198.74,,210.0,200.0,-14.143,3.062,-9.889,26.332
10138.5,3.262,0.866,-33.238,3.38,9.606,5.339,37.711,4.903,-24.79,-2.725,0.0,39.2,39.3,9.902,3.249,-14.798,-12.441,-16.062,-13.536,-3.176,27.714,0.0,198.94,,210.0,200.0,-14.195,3.065,-9.89,26.294
10139.0,3.262,0.866,-33.238,3.38,9.606,5.339,37.711,4.903,-24.79,-2.725,0.0,39.2,39.3,9.902,3.249,-14.838,-12.476,-16.141,-13.578,-3.176,27.714,0.0,198.94,,211.0,200.0,-14.209,3.069,-9.905,26.321
10139.5,3.262,0.866,-33.238,3.38,9.606,5.339,37.711,4.903,-24.79,-2.725,0.0,39.2,39.3,9.902,3.249,-14.501,-12.376,-15.872,-13.435,-3.176,27.714,0.0,197.14,,211.0,200.0,-14.258,3.072,-9.912,26.399
10140.0,3.262,0.866,-33.238,3.38,9.606,5.3,37.7,4.894,-24.791,-2.728,0.0,39.219,39.25,9.902,3.249,-14.695,-12.44,-16.031,-13.503,-3.16,27.73,0.0,197.14,,212.0,200.0,-14.046,3.075,-9.894,26.41
10140.5,3.262,0.866,-33.238,3.38,9.606,5.3,37.7,4.894,-24.791,-2.728,0.0,39.2,39.2,9.902,3.249,-14.752,-12.418,-16.007,-13.508,-3.16,27.73,0.0,196.84,,212.0,200.0,-14.167,3.078,-9.885,26.524
10141.0,2.869,0.707,-34.523,3.407,9.647,5.3,37.7,4.894,-24.791,-2.728,0.0,39.2,39.2,9.655,3.133,-14.79,-12.442,-16.085,-13.538,-3.16,27.73,0.0,196.84,,213.0,200.0,-14.171,3.081,-9.887,26.462
10141.5,2.869,0.707,-34.523,3.407,9.647,5.3,37.7,4.894,-24.791,-2.728,0.0,39.2,39.2,9.655,3.133,-14.821,-12.466,-16.131,-13.555,-3.16,27.73,0.0,196.84,,213.0,200.0,-14.214,3.077,-9.891,26.412
10142.0,2.869,0.707,-34.523,3.407,9.647,5.3,37.7,4.894,-24.791,-2.728,0.0,39.2,39.2,9.655,3.133,-14.746,-12.464,-16.073,-13.527,-3.16,27.73,0.0,196.84,,214.0,200.0,-14.243,3.074,-9.901,26.346
10142.5,2.869,0.707,-34.523,3.407,9.647,5.3,37.7,4.894,-24.791,-2.728,0.0,39.2,39.2,9.655,3.133,-14.786,-12.287,-15.839,-13.4,-3.16,27.73,0.0,199.94,,214.0,200.0,-14.203,3.071,-9.912,26.287
10143.0,2.869,0.707,-34.523,3.407,9.647,5.281,37.694,4.89,-24.825,-2.723,0.0,39.215,39.274,9.655,3.133,-14.763,-12.425,-16.062,-13.525,-3.167,27.724,0.0,199.94,,214.0,200.0,-14.078,3.067,-9.91,26.308
10143.5,2.869,0.707,-34.523,3.407,9.647,5.281,37.694,4.89,-24.825,-2.723,0.0,39.2,39.3,9.655,3.133,-14.681,-12.434,-16.054,-13.535,-3.167,27.724,0.0,200.04,,214.0,200.0,-14.194,3.064,-9.908,26.326
10144.0,2.452,0.665,-33.707,3.344,9.625,5.281,37.694,4.89,-24.825,-2.723,0.0,39.2,39.3,9.714,3.227,-14.822,-12.455,-16.124,-13.58,-3.167,27.724,0.0,200.04,,214.0,200.0,-14.176,3.061,-9.882,26.289
10144.5,2.452,0.665,-33.707,3.344,9.625,5.281,37.694,4.89,-24.825,-2.723,0.0,39.2,39.3,9.714,3.227,-14.751,-12.455,-16.107,-13.559,-3.167,27.724,0.0,200.34,,214.0,200.0,-14.245,3.051,-9.89,26.269
10145.0,2.452,0.665,-33.707,3.344,9.625,5.281,37.694,4.89,-24.825,-2.723,0.0,39.2,39.3,9.714,3.227,-14.863,-12.403,-15.981,-13.476,-3.167,27.724,0.0,200.34,,214.0,200.0,-14.218,3.041,-9.901,26.269
10145.5,2.452,0.665,-33.707,3.344,9.625,5.281,37.694,4.89,-24.825,-2.723,0.0,39.2,39.3,9.714,3.227,-14.719,-12.466,-16.079,-13.541,-3.167,27.724,0.0,202.34,,214.0,200.0,-14.181,3.031,-9.911,26.29
10146.0,2.452,0.665,-33.707,3.344,9.625,5.281,37.694,4.89,-24.825,-2.723,0.0,39.2,39.3,9.714,3.227,-14.671,-12.444,-16.01,-13.52,-3.167,27.724,0.0,202.34,,213.0,200.0,-14.201,3.022,-9.908,26.372
10146.5,2.452,0.665,-33.707,3.344,9.625,5.341,37.7,4.91,-24.826,-2.728,0.0,39.215,39.224,9.714,3.227,-14.781,-12.473,-16.123,-13.555,-3.164,27.743,0.0,202.34,,213.0,200.0,-14.161,3.013,-9.898,26.357
10147.0,2.452,0.665,-33.707,3.344,9.625,5.341,37.7,4.91,-24.826,-2.728,0.0,39.2,39.2,9.714,3.227,-14.756,-12.395,-15.957,-13.454,-3.164,27.743,0.0,202.34,,212.0,200.0,-14.233,3.003,-9.915,26.283
10147.5,3.722,0.893,-35.209,3.302,9.7,5.341,37.7,4.91,-24.826,-2.728,0.0,39.2,39.2,9.621,3.373,-14.755,-12.443,-16.066,-13.478,-3.164,27.743,0.0,202.54,,212.0,200.0,-14.141,2.994,-9.907,26.237
10148.0,3.722,0.893,-35.209,3.302,9.7,5.341,37.7,4.91,-24.826,-2.728,0.0,39.2,39.2,9.621,3.373,-14.769,-12.453,-16.063,-13.531,-3.164,27.743,0.0,202.54,,211.0,200.0,-14.185,3.006,-9.908,26.132
10148.5,3.722,0.893,-35.209,3.302,9.7,5.341,37.7,4.91,-24.826,-2.728,0.0,39.2,39.2,9.621,3.373,-14.651,-12.427,-16.032,-13.504,-3.164,27.743,0.0,199.94,,211.0,200.0,-14.204,3.018,-9.919,26.071
10149.0,3.722,0.893,-35.209,3.302,9.7,5.341,37.7,4.91,-24.826,-2.728,0.0,39.2,39.2,9.621,3.373,-14.814,-12.475,-16.151,-13.562,-3.164,27.743,0.0,199.94,,211.0,200.0,-14.154,3.03,-9.89,26.087
10149.5,3.722,0.893,-35.209,3.302,9.7,5.384,37.698,4.93,-24.799,-2.72,0.0,39.217,39.183,9.621,3.373,-14.753,-12.471,-16.106,-13.549,-3.166,27.744,0.0,199.64,,211.0,200.0,-14.25,3.041,-9.933,26.222
10150.0,3.722,0.893,-35.209,3.302,9.7,5.384,37.698,4.93,-24.799,-2.72,0.0,39.2,39.2,9.621,3.373,-14.76,-12.497,-16.107,-13.508,-3.166,27.744,0.0,199.64,,211.0,200.0,-14.22,3.052,-9.901,26.251
10150.5,3.851,0.933,-35.209,3.289,9.739,5.384,37.698,4.93,-24.799,-2.72,0.0,39.2,39.2,9.53,3.313,-14.643,-12.448,-16.029,-13.513,-3.166,27.744,0.0,200.04,,211.0,200.0,-14.218,3.063,-9.895,26.184
10151.0,3.851,0.933,-35.209,3.289,9.739,5.384,37.698,4.93,-24.799,-2.72,0.0,39.2,39.2,9.53,3.313,-14.818,-12.465,-16.083,-13.535,-3.166,27.744,0.0,200.04,,211.0,200.0,-14.158,3.076,-9.902,26.076
10151.5,3.851,0.933,-35.209,3.289,9.739,5.384,37.698,4.93,-24.799,-2.72,0.0,39.2,39.2,9.53,3.313,-14.801,-12.472,-16.138,-13.572,-3.166,27.744,0.0,199.74,,211.0,200.0,-14.225,3.089,-9.894,26.019
10152.0,3.851,0.933,-35.209,3.289,9.739,5.384,37.698,4.93,-24.799,-2.72,0.0,39.2,39.2,9.53,3.313,-14.868,-12.394,-16.022,-13.531,-3.166,27.744,0.0,199.74,,211.0,200.0,-14.246,3.101,-9.907,25.928
10152.5,3.851,0.933,-35.209,3.289,9.739,5.384,37.698,4.93,-24.799,-2.72,0.0,39.2,39.2,9.53,3.313,-14.834,-12.344,-15.959,-13.471,-3.166,27.744,0.0,199.24,,211.0,200.0,-14.204,3.113,-9.922,25.79
10153.0,3.851,0.933,-35.209,3.289,9.739,5.373,37.689,4.922,-24.837,-2.712,0.0,39.202,39.242,9.53,3.313,-14.659,-12.467,-16.057,-13.515,-3.168,27.743,0.0,199.24,,211.0,200.0,-14.152,3.126,-9.895,25.703
10153.5,3.851,0.933,-35.209,3.289,9.739,5.373,37.689,4.922,-24.837,-2.712,0.0,39.2,39.2,9.53,3.313,-14.731,-12.453,-16.061,-13.531,-3.168,27.743,0.0,199.24,,211.0,200.0,-14.174,3.137,-9.919,25.652
10154.0,2.895,0.666,-35.209,3.23,9.647,5.373,37.689,4.922,-24.837,-2.712,0.0,39.2,39.2,9.695,3.387,-14.859,-12.434,-16.073,-13.547,-3.168,27.743,0.0,199.24,,211.0,200.0,-14.194,3.149,-9.913,25.572
10154.5,2.895,0.666,-35.209,3.23,9.647,5.373,37.689,4.922,-24.837,-2.712,0.0,39.2,39.2,9.695,3.387,-14.813,-12.323,-15.921,-13.426,-3.168,27.743,0.0,198.64,,211.0,200.0,-14.228,3.145,-9.915,25.545
10155.0,2.895,0.666,-35.209,3.23,9.647,5.373,37.689,4.922,-24.837,-2.712,0.0,39.2,39.2,9.695,3.387,-14.659,-12.451,-15.995,-13.5,-3.168,27.743,0.0,198.64,,212.0,200.0,-14.121,3.141,-9.901,25.538
10155.5,2.895,0.666,-35.209,3.23,9.647,5.373,37.689,4.922,-24.837,-2.712,0.0,39.2,39.2,9.695,3.387,-14.767,-12.453,-16.074,-13.539,-3.168,27.743,0.0,198.74,,212.0,200.0,-14.151,3.137,-9.877,25.488
10156.0,2.895,0.666,-35.209,3.23,9.647,5.294,37.687,4.905,-24.869,-2.711,0.0,39.193,39.225,9.695,3.387,-14.833,-12.47,-16.117,-13.547,-3.157,27.752,0.0,198.74,,213.0,200.0,-14.208,3.133,-9.918,25.436
10156.5,2.895,0.666,-35.209,3.23,9.647,5.294,37.687,4.905,-24.869,-2.711,0.0,39.2,39.2,9.695,3.387,-14.845,-12.473,-16.128,-13.568,-3.157,27.752,0.0,198.84,,213.0,200.0,-14.242,3.129,-9.91,25.44
10157.0,2.697,0.651,-35.209,3.322,9.589,5.294,37.687,4.905,-24.869,-2.711,0.0,39.2,39.2,9.548,3.351,-14.862,-12.392,-16.045,-13.507,-3.157,27.752,0.0,198.84,,214.0,200.0,-14.253,3.125,-9.912,25.457
10157.5,2.697,0.651,-35.209,3.322,9.589,5.294,37.687,4.905,-24.869,-2.711,0.0,39.2,39.2,9.548,3.351,-14.688,-12.45,-16.077,-13.557,-3.157,27.752,0.0,198.84,,214.0,200.0,-14.202,3.118,-9.917,25.524
10158.0,2.697,0.651,-35.209,3.322,9.589,5.294,37.687,4.905,-24.869,-2.711,0.0,39.2,39.2,9.548,3.351,-14.857,-12.478,-16.098,-13.578,-3.157,27.752,0.0,198.84,,215.0,200.0,-14.193,3.111,-9.928,25.555
10158.5,2.697,0.651,-35.209,3.322,9.589,5.294,37.687,4.905,-24.869,-2.711,0.0,39.2,39.2,9.548,3.351,-14.848,-12.507,-16.176,-13.592,-3.157,27.752,0.0,201.14,,215.0,200.0,-14.253,3.104,-9.921,25.636
10159.0,2.697,0.651,-35.209,3.322,9.589,5.309,37.684,4.921,-24.867,-2.699,0.0,39.192,39.304,9.548,3.351,-14.827,-12.461,-16.073,-13.549,-3.147,27.759,0.0,201.14,,214.0,200.0,-14.281,3.098,-9.926,25.723
10159.5,2.697,0.651,-35.209,3.322,9.589,5.309,37.684,4.921,-24.867,-2.699,0.0,39.2,39.3,9.548,3.351,-14.697,-12.454,-16.061,-13.527,-3.147,27.759,0.0,201.84,,214.0,200.0,-14.227,3.091,-9.944,25.787
10160.0,2.697,0.651,-35.209,3.322,9.589,5.309,37.684,4.921,-24.867,-2.699,0.0,39.2,39.3,9.548,3.351,-14.703,-12.482,-16.088,-13.559,-3.147,27.759,0.0,201.84,,213.0,200.0,-14.185,3.085,-9.911,25.798
10160.5,2.666,0.698,-34.82,3.326,9.632,5.309,37.684,4.921,-24.867,-2.699,0.0,39.2,39.3,9.682,3.438,-14.858,-12.493,-16.152,-13.585,-3.147,27.759,0.0,201.04,,213.0,200.0,-14.208,3.078,-9.938,25.782
10161.0,2.666,0.698,-34.82,3.326,9.632,5.309,37.684,4.921,-24.867,-2.699,0.0,39.2,39.3,9.682,3.438,-14.904,-12.426,-16.08,-13.549,-3.147,27.759,0.0,201.04,,212.0,200.0,-14.272,3.072,-9.94,25.79
10161.5,2.666,0.698,-34.82,3.326,9.632,5.309,37.684,4.921,-24.867,-2.699,0.0,39.2,39.3,9.682,3.438,-14.754,-12.514,-16.144,-13.571,-3.147,27.759,0.0,202.74,,212.0,200.0,-14.24,3.065,-9.936,25.822
10162.0,2.666,0.698,-34.82,3.326,9.632,5.309,37.684,4.921,-24.867,-2.699,0.0,39.2,39.3,9.682,3.438,-14.704,-12.477,-16.063,-13.539,-3.147,27.759,0.0,202.74,,211.0,200.0,-14.246,3.058,-9.943,25.867
10162.5,2.666,0.698,-34.82,3.326,9.632,5.336,37.685,4.921,-24.903,-2.711,0.0,39.18,39.266,9.682,3.438,-14.856,-12.512,-16.145,-13.567,-3.152,27.767,0.0,202.44,,211.0,200.0,-14.196,3.052,-9.942,25.873
10163.0,2.666,0.698,-34.82,3.326,9.632,5.336,37.685,4.921,-24.903,-2.711,0.0,39.2,39.3,9.682,3.438,-14.828,-12.524,-16.161,-13.593,-3.152,27.767,0.0,202.44,,210.0,200.0,-14.27,3.046,-9.945,25.886
10163.5,2.333,0.618,-34.343,3.325,9.61,5.336,37.685,4.921,-24.903,-2.711,0.0,39.2,39.3,9.771,3.332,-14.904,-12.522,-16.181,-13.566,-3.152,27.767,0.0,201.74,,210.0,200.0,-14.276,3.039,-9.951,25.842
10164.0,2.333,0.618,-34.343,3.325,9.61,5.336,37.685,4.921,-24.903,-2.711,0.0,39.2,39.3,9.771,3.332,-14.642,-12.477,-16.016,-13.565,-3.152,27.767,0.0,201.74,,209.0,200.0,-14.293,3.028,-9.937,25.865
10164.5,2.333,0.618,-34.343,3.325,9.61,5.336,37.685,4.921,-24.903,-2.711,0.0,39.2,39.3,9.771,3.332,-14.817,-12.491,-16.162,-13.569,-3.152,27.767,0.0,198.14,,209.0,200.0,-14.175,3.016,-9.941,25.884
10165.0,2.333,0.618,-34.343,3.325,9.61,5.336,37.685,4.921,-24.903,-2.711,0.0,39.2,39.3,9.771,3.332,-14.864,-12.395,-16.027,-13.511,-3.152,27.767,0.0,198.14,,210.0,200.0,-14.26,3.005,-9.931,25.907
10165.5,2.333,0.618,-34.343,3.325,9.61,5.371,37.692,4.907,-24.872,-2.686,0.0,39.183,39.171,9.771,3.332,-14.803,-12.486,-16.121,-13.562,-3.153,27.766,0.0,198.04,,210.0,200.0,-14.199,2.994,-9.949,25.947
10166.0,2.333,0.618,-34.343,3.325,9.61,5.371,37.692,4.907,-24.872,-2.686,0.0,39.2,39.2,9.771,3.332,-14.837,-12.451,-16.078,-13.555,-3.153,27.766,0.0,198.04,,211.0,200.0,-14.243,2.983,-9.931,25.97
10166.5,2.333,0.618,-34.343,3.325,9.61,5.371,37.692,4.907,-24.872,-2.686,0.0,39.2,39.2,9.771,3.332,-14.861,-12.498,-16.184,-13.595,-3.153,27.766,0.0,197.94,,211.0,200.0,-14.23,2.973,-9.937,25.942
10167.0,3.24,0.787,-34.941,3.369,9.631,5.371,37.692,4.907,-24.872,-2.686,0.0,39.2,39.2,9.72,3.094,-14.772,-12.489,-16.091,-13.587,-3.153,27.766,0.0,197.94,,212.0,200.0,-14.284,2.962,-9.944,25.965
10167.5,3.24,0.787,-34.941,3.369,9.631,5.371,37.692,4.907,-24.872,-2.686,0.0,39.2,39.2,9.72,3.094,-14.768,-12.463,-16.055,-13.537,-3.153,27.766,0.0,197.44,,212.0,200.0,-14.235,2.967,-9.949,25.963
10168.0,3.24,0.787,-34.941,3.369,9.631,5.371,37.692,4.907,-24.872,-2.686,0.0,39.2,39.2,9.72,3.094,-14.726,-12.481,-16.101,-13.561,-3.153,27.766,0.0,197.44,,213.0,200.0,-14.206,2.971,-9.932,26.014
10168.5,3.24,0.787,-34.941,3.369,9.631,5.371,37.692,4.907,-24.872,-2.686,0.0,39.2,39.2,9.72,3.094,-14.707,-12.45,-16.082,-13.564,-3.153,27.766,0.0,198.44,,213.0,200.0,-14.217,2.976,-9.917,26.067
10169.0,3.24,0.787,-34.941,3.369,9.631,5.391,37.68,4.933,-24.881,-2.691,0.0,39.177,39.221,9.72,3.094,-14.859,-12.497,-16.147,-13.553,-3.148,27.776,0.0,198.44,,214.0,200.0,-14.201,2.98,-9.924,26.102
10169.5,3.24,0.787,-34.941,3.369,9.631,5.391,37.68,4.933,-24.881,-2.691,0.0,39.2,39.2,9.72,3.094,-14.793,-12.479,-16.133,-13.573,-3.148,27.776,0.0,198.74,,214.0,200.0,-14.264,2.984,-9.932,26.093
10170.0,2.946,0.698,-35.209,3.273,9.661,5.391,37.68,4.933,-24.881,-2.691,0.0,39.2,39.2,9.55,3.43,-14.857,-12.407,-16.036,-13.514,-3.148,27.776,0.0,198.74,,215.0,200.0,-14.244,2.988,-9.942,26.074
10170.5,2.946,0.698,-35.209,3.273,9.661,5.391,37.68,4.933,-24.881,-2.691,0.0,39.2,39.2,9.55,3.43,-14.82,-12.498,-16.19,-13.568,-3.148,27.776,0.0,198.94,,215.0,200.0,-14.203,2.988,-9.954,26.24
10171.0,2.946,0.698,-35.209,3.273,9.661,5.391,37.68,4.933,-24.881,-2.691,0.0,39.2,39.2,9.55,3.43,-14.744,-12.49,-16.087,-13.574,-3.148,27.776,0.0,198.94,,216.0,200.0,-14.269,2.987,-9.937,26.395
10171.5,2.946,0.698,-35.209,3.273,9.661,5.391,37.68,4.933,-24.881,-2.691,0.0,39.2,39.2,9.55,3.43,-14.804,-12.5,-16.162,-13.588,-3.148,27.776,0.0,202.24,,216.0,200.0,-14.224,2.986,-9.961,26.556
10172.0,2.946,0.698,-35.209,3.273,9.661,5.34,37.678,4.915,-24.884,-2.686,0.0,39.18,39.188,9.55,3.43,-14.769,-12.499,-16.101,-13.578,-3.137,27.774,0.0,202.24,,215.0,200.0,-14.264,2.986,-9.946,26.576
10172.5,2.946,0.698,-35.209,3.273,9.661,5.34,37.678,4.915,-24.884,-2.686,0.0,39.2,39.2,9.55,3.43,-14.871,-12.496,-16.122,-13.527,-3.137,27.774,0.0,202.04,,215.0,200.0,-14.237,2.985,-9.939,26.605
10173.0,2.733,0.653,-35.209,3.29,9.612,5.34,37.678,4.915,-24.884,-2.686,0.0,39.2,39.2,9.704,3.44,-14.776,-12.495,-16.133,-13.579,-3.137,27.774,0.0,202.04,,214.0,200.0,-14.254,2.984,-9.933,26.541
10173.5,2.733,0.653,-35.209,3.29,9.612,5.34,37.678,4.915,-24.884,-2.686,0.0,39.2,39.2,9.704,3.44,-14.718,-12.476,-16.06,-13.551,-3.137,27.774,0.0,201.74,,214.0,200.0,-14.246,2.98,-9.946,26.487
10174.0,2.733,0.653,-35.209,3.29,9.612,5.34,37.678,4.915,-24.884,-2.686,0.0,39.2,39.2,9.704,3.44,-14.824,-12.495,-16.151,-13.543,-3.137,27.774,0.0,201.74,,213.0,200.0,-14.201,2.976,-9.934,26.386
10174.5,2.733,0.653,-35.209,3.29,9.612,5.34,37.678,4.915,-24.884,-2.686,0.0,39.2,39.2,9.704,3.44,-14.782,-12.501,-16.143,-13.578,-3.137,27.774,0.0,203.34,,213.0,200.0,-14.254,2.972,-9.939,26.336
10175.0,2.733,0.653,-35.209,3.29,9.612,5.34,37.678,4.915,-24.884,-2.686,0.0,39.2,39.2,9.704,3.44,-14.823,-12.491,-16.134,-13.539,-3.137,27.774,0.0,203.34,,212.0,200.0,-14.251,2.968,-9.93,26.307
10175.5,2.733,0.653,-35.209,3.29,9.612,5.321,37.676,4.911,-24.92,-2.678,0.0,39.17,39.256,9.704,3.44,-14.765,-12.511,-16.131,-13.59,-3.134,27.773,0.0,203.64,,212.0,200.0,-14.247,2.964,-9.942,26.236
10176.0,2.733,0.653,-35.209,3.29,9.612,5.321,37.676,4.911,-24.92,-2.678,0.0,39.2,39.3,9.704,3.44,-14.819,-12.461,-16.086,-13.535,-3.134,27.773,0.0,203.64,,211.0,200.0,-14.249,2.961,-9.943,26.284
10176.5,3.231,0.749,-35.209,3.236,9.683,5.321,37.676,4.911,-24.92,-2.678,0.0,39.2,39.3,9.69,3.358,-14.844,-12.521,-16.182,-13.595,-3.134,27.773,0.0,203.54,,211.0,200.0,-14.225,2.957,-9.932,26.305
10177.0,3.231,0.749,-35.209,3.236,9.683,5.321,37.676,4.911,-24.92,-2.678,0.0,39.2,39.3,9.69,3.358,-14.774,-12.51,-16.113,-13.591,-3.134,27.773,0.0,203.54,,210.0,200.0,-14.286,2.961,-9.94,26.315
10177.5,3.231,0.749,-35.209,3.236,9.683,5.321,37.676,4.911,-24.92,-2.678,0.0,39.2,39.3,9.69,3.358,-14.886,-12.409,-16.049,-13.52,-3.134,27.773,0.0,199.04,,210.0,200.0,-14.247,2.966,-9.933,26.265
10178.0,3.231,0.749,-35.209,3.236,9.683,5.321,37.676,4.911,-24.92,-2.678,0.0,39.2,39.3,9.69,3.358,-14.82,-12.515,-16.172,-13.6,-3.134,27.773,0.0,199.04,,210.0,200.0,-14.216,2.97,-9.944,26.208
10178.5,3.231,0.749,-35.209,3.236,9.683,5.303,37.678,4.921,-24.907,-2.683,0.0,39.175,39.209,9.69,3.358,-14.873,-12.486,-16.158,-13.549,-3.138,27.784,0.0,200.44,,210.0,200.0,-14.277,2.975,-9.932,26.166
10179.0,3.231,0.749,-35.209,3.236,9.683,5.303,37.678,4.921,-24.907,-2.683,0.0,39.2,39.2,9.69,3.358,-14.813,-12.521,-16.168,-13.603,-3.138,27.784,0.0,200.44,,210.0,200.0,-14.267,2.979,-9.936,26.191
10179.5,2.995,0.721,-35.209,3.292,9.715,5.303,37.678,4.921,-24.907,-2.683,0.0,39.2,39.2,9.575,3.265,-14.835,-12.466,-16.088,-13.548,-3.138,27.784,0.0,200.24,,210.0,200.0,-14.276,2.983,-9.93,26.136
10180.0,2.995,0.721,-35.209,3.292,9.715,5.303,37.678,4.921,-24.907,-2.683,0.0,39.2,39.2,9.575,3.265,-14.864,-12.529,-16.161,-13.568,-3.138,27.784,0.0,200.24,,210.0,200.0,-14.234,2.983,-9.938,26.071
10180.5,2.995,0.721,-35.209,3.292,9.715,5.303,37.678,4.921,-24.907,-2.683,0.0,39.2,39.2,9.575,3.265,-14.775,-12.502,-16.115,-13.591,-3.138,27.784,0.0,199.54,,210.0,200.0,-14.28,2.983,-9.947,26.069
10181.0,2.995,0.721,-35.209,3.292,9.715,5.303,37.678,4.921,-24.907,-2.683,0.0,39.2,39.2,9.575,3.265,-14.875,-12.444,-16.07,-13.551,-3.138,27.784,0.0,199.54,,210.0,200.0,-14.246,2.983,-9.951,25.983
10181.5,2.995,0.721,-35.209,3.292,9.715,5.303,37.678,4.921,-24.907,-2.683,0.0,39.2,39.2,9.575,3.265,-14.854,-12.523,-16.181,-13.585,-3.138,27.784,0.0,198.54,,210.0,200.0,-14.235,2.984,-9.958,25.951
10182.0,2.995,0.721,-35.209,3.292,9.715,5.336,37.677,4.932,-24.906,-2.665,0.0,39.178,39.183,9.575,3.265,-14.758,-12.493,-16.128,-13.581,-3.124,27.789,0.0,198.54,,211.0,200.0,-14.286,2.984,-9.949,25.967
10182.5,2.995,0.721,-35.209,3.292,9.715,5.336,37.677,4.932,-24.906,-2.665,0.0,39.2,39.2,9.575,3.265,-14.834,-12.526,-16.203,-13.601,-3.124,27.789,0.0,198.54,,211.0,200.0,-14.24,2.984,-9.945,25.948
10183.0,3.172,0.744,-35.209,3.289,9.602,5.336,37.677,4.932,-24.906,-2.665,0.0,39.2,39.2,9.662,3.346,-14.763,-12.502,-16.1,-13.592,-3.124,27.789,0.0,198.54,,212.0,200.0,-14.291,2.984,-9.948,25.918
10183.5,3.172,0.744,-35.209,3.289,9.602,5.336,37.677,4.932,-24.906,-2.665,0.0,39.2,39.2,9.662,3.346,-14.886,-12.458,-16.089,-13.548,-3.124,27.789,0.0,199.04,,212.0,200.0,-14.239,2.987,-9.943,25.926
10184.0,3.172,0.744,-35.209,3.289,9.602,5.336,37.677,4.932,-24.906,-2.665,0.0,39.2,39.2,9.662,3.346,-14.828,-12.521,-16.171,-13.613,-3.124,27.789,0.0,199.04,,212.0,200.0,-14.245,2.99,-9.941,25.969
10184.5,3.172,0.744,-35.209,3.289,9.602,5.336,37.677,4.932,-24.906,-2.665,0.0,39.2,39.2,9.662,3.346,-14.74,-12.502,-16.134,-13.568,-3.124,27.789,0.0,200.44,,212.0,200.0,-14.283,2.993,-9.957,26.011
10185.0,3.172,0.744,-35.209,3.289,9.602,5.335,37.679,4.933,-24.923,-2.674,0.0,39.182,39.329,9.662,3.346,-14.886,-12.444,-16.084,-13.527,-3.126,27.798,0.0,200.44,,212.0,200.0,-14.236,2.996,-9.949,26.034
10185.5,3.172,0.744,-35.209,3.289,9.602,5.335,37.679,4.933,-24.923,-2.674,0.0,39.2,39.3,9.662,3.346,-14.838,-12.525,-16.173,-13.591,-3.126,27.798,0.0,200.14,,212.0,200.0,-14.235,2.999,-9.963,26.018
10186.0,3.185,0.763,-35.058,3.261,9.603,5.335,37.679,4.933,-24.923,-2.674,0.0,39.2,39.3,9.726,3.359,-14.895,-12.496,-16.154,-13.539,-3.126,27.798,0.0,200.14,,212.0,200.0,-14.282,3.002,-9.96,26.011
10186.5,3.185,0.763,-35.058,3.261,9.603,5.335,37.679,4.933,-24.923,-2.674,0.0,39.2,39.3,9.726,3.359,-14.816,-12.514,-16.181,-13.605,-3.126,27.798,0.0,199.54,,212.0,200.0,-14.271,3.005,-9.938,25.913
10187.0,3.185,0.763,-35.058,3.261,9.603,5.335,37.679,4.933,-24.923,-2.674,0.0,39.2,39.3,9.726,3.359,-14.811,-12.481,-16.097,-13.571,-3.126,27.798,0.0,199.54,,212.0,200.0,-14.279,3.008,-9.961,25.834
10187.5,3.185,0.763,-35.058,3.261,9.603,5.335,37.679,4.933,-24.923,-2.674,0.0,39.2,39.3,9.726,3.359,-14.883,-12.536,-16.209,-13.59,-3.126,27.798,0.0,200.64,,212.0,200.0,-14.24,3.011,-9.971,25.775
10188.0,3.185,0.763,-35.058,3.261,9.603,5.321,37.688,4.928,-24.947,-2.682,0.0,39.182,39.264,9.726,3.359,-14.756,-12.527,-16.159,-13.585,-3.122,27.806,0.0,200.64,,212.0,200.0,-14.304,3.014,-9.96,25.841
10188.5,3.185,0.763,-35.058,3.261,9.603,5.321,37.688,4.928,-24.947,-2.682,0.0,39.2,39.3,9.726,3.359,-14.91,-12.467,-16.083,-13.553,-3.122,27.806,0.0,200.54,,212.0,200.0,-14.257,3.016,-9.969,25.837
10189.0,3.185,0.763,-35.058,3.261,9.603,5.321,37.688,4.928,-24.947,-2.682,0.0,39.2,39.3,9.726,3.359,-14.858,-12.551,-16.205,-13.614,-3.122,27.806,0.0,200.54,,212.0,200.0,-14.253,3.019,-9.948,25.82
10189.5,3.084,0.754,-35.209,3.314,9.607,5.321,37.688,4.928,-24.947,-2.682,0.0,39.2,39.3,9.56,3.424,-14.909,-12.46,-16.099,-13.56,-3.122,27.806,0.0,200.54,,212.0,200.0,-14.307,3.022,-9.965,25.784
10190.0,3.084,0.754,-35.209,3.314,9.607,5.321,37.688,4.928,-24.947,-2.682,0.0,39.2,39.3,9.56,3.424,-14.852,-12.524,-16.189,-13.621,-3.122,27.806,0.0,200.54,,212.0,200.0,-14.257,3.023,-9.966,25.724
10190.5,3.084,0.754,-35.209,3.314,9.607,5.321,37.688,4.928,-24.947,-2.682,0.0,39.2,39.3,9.56,3.424,-14.772,-12.505,-16.114,-13.591,-3.122,27.806,0.0,200.64,,212.0,200.0,-14.296,3.024,-9.966,25.682
10191.0,3.084,0.754,-35.209,3.314,9.607,5.321,37.688,4.928,-24.947,-2.682,0.0,39.2,39.3,9.56,3.424,-14.892,-12.498,-16.131,-13.538,-3.122,27.806,0.0,200.64,,212.0,200.0,-14.246,3.025,-9.97,25.623
10191.5,3.084,0.754,-35.209,3.314,9.607,5.328,37.677,4.931,-24.948,-2.681,0.0,39.187,39.265,9.56,3.424,-14.795,-12.544,-16.177,-13.618,-3.135,27.804,0.0,199.94,,212.0,200.0,-14.265,3.026,-9.971,25.625
10192.0,3.084,0.754,-35.209,3.314,9.607,5.328,37.677,4.931,-24.948,-2.681,0.0,39.2,39.3,9.56,3.424,-14.757,-12.484,-16.093,-13.533,-3.135,27.804,0.0,199.94,,212.0,200.0,-14.284,3.027,-9.965,25.592
10192.5,2.968,0.709,-35.209,3.282,9.67,5.328,37.677,4.931,-24.948,-2.681,0.0,39.2,39.3,9.5,3.27,-14.903,-12.495,-16.121,-13.562,-3.135,27.804,0.0,200.44,,212.0,200.0,-14.216,3.028,-9.96,25.549
10193.0,2.968,0.709,-35.209,3.282,9.67,5.328,37.677,4.931,-24.948,-2.681,0.0,39.2,39.3,9.5,3.27,-14.831,-12.484,-16.118,-13.565,-3.135,27.804,0.0,200.44,,212.0,200.0,-14.27,3.027,-9.948,25.52
10193.5,2.968,0.709,-35.209,3.282,9.67,5.328,37.677,4.931,-24.948,-2.681,0.0,39.2,39.3,9.5,3.27,-14.909,-12.557,-16.218,-13.575,-3.135,27.804,0.0,200.64,,212.0,200.0,-14.249,3.026,-9.964,25.454
10194.0,2.968,0.709,-35.209,3.282,9.67,5.328,37.677,4.931,-24.948,-2.681,0.0,39.2,39.3,9.5,3.27,-14.785,-12.555,-16.175,-13.602,-3.135,27.804,0.0,200.64,,212.0,200.0,-14.315,3.025,-9.974,25.362
10194.5,2.968,0.709,-35.209,3.282,9.67,5.297,37.659,4.917,-24.979,-2.705,0.0,39.177,39.326,9.5,3.27,-14.792,-12.509,-16.106,-13.576,-3.154,27.798,0.0,200.84,,212.0,200.0,-14.279,3.024,-9.984,25.284
10195.0,2.968,0.709,-35.209,3.282,9.67,5.297,37.659,4.917,-24.979,-2.705,0.0,39.2,39.3,9.5,3.27,-14.851,-12.545,-16.159,-13.575,-3.154,27.798,0.0,200.84,,212.0,200.0,-14.246,3.023,-9.969,25.257
10195.5,2.968,0.709,-35.209,3.282,9.67,5.297,37.659,4.917,-24.979,-2.705,0.0,39.2,39.3,9.5,3.27,-14.808,-12.543,-16.194,-13.614,-3.154,27.798,0.0,201.24,,212.0,200.0,-14.283,3.022,-9.98,25.177
10196.0,2.832,0.718,-34.816,3.297,9.513,5.297,37.659,4.917,-24.979,-2.705,0.0,39.2,39.3,9.667,3.368,-14.88,-12.502,-16.112,-13.593,-3.154,27.798,0.0,201.24,,211.0,200.0,-14.29,3.021,-9.973,25.177
10196.5,2.832,0.718,-34.816,3.297,9.513,5.297,37.659,4.917,-24.979,-2.705,0.0,39.2,39.3,9.667,3.368,-14.784,-12.551,-16.183,-13.632,-3.154,27.798,0.0,200.94,,211.0,200.0,-14.272,3.018,-9.99,25.118
10197.0,2.832,0.718,-34.816,3.297,9.513,5.297,37.659,4.917,-24.979,-2.705,0.0,39.2,39.3,9.667,3.368,-14.845,-12.44,-16.035,-13.54,-3.154,27.798,0.0,200.94,,211.0,200.0,-14.287,3.015,-9.972,25.105
10197.5,2.832,0.718,-34.816,3.297,9.513,5.297,37.659,4.917,-24.979,-2.705,0.0,39.2,39.3,9.667,3.368,-14.88,-12.524,-16.142,-13.57,-3.154,27.798,0.0,201.14,,211.0,200.0,-14.215,3.012,-9.979,25.066
10198.0,2.832,0.718,-34.816,3.297,9.513,5.281,37.654,4.929,-24.995,-2.712,0.0,39.181,39.309,9.667,3.368,-14.819,-12.539,-16.156,-13.615,-3.153,27.802,0.0,201.14,,210.0,200.0,-14.279,3.009,-9.978,25.054
