t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10320.0,2.809,0.764,-34.117,3.206,9.584,5.229,37.676,4.888,-25.328,-2.688,0.0,39.4,39.6,9.767,3.266,-15.11,-12.799,-16.472,-13.881,-3.117,27.898,0.0,196.04,,213.0,200.0,-14.593,2.986,-10.173,26.084
10320.5,2.809,0.764,-34.117,3.206,9.584,5.295,37.674,4.901,-25.349,-2.669,0.0,39.381,39.552,9.767,3.266,-15.094,-12.759,-16.404,-13.865,-3.112,27.906,0.0,196.74,,213.0,200.0,-14.566,2.983,-10.192,26.091
10321.0,2.809,0.764,-34.117,3.206,9.584,5.295,37.674,4.901,-25.349,-2.669,0.0,39.4,39.6,9.767,3.266,-15.157,-12.802,-16.475,-13.844,-3.112,27.906,0.0,196.74,,214.0,200.0,-14.531,2.98,-10.171,26.051
10321.5,3.074,0.73,-35.209,3.226,9.674,5.295,37.674,4.901,-25.349,-2.669,0.0,39.4,39.6,9.532,3.268,-15.212,-12.759,-16.425,-13.883,-3.112,27.906,0.0,196.54,,214.0,200.0,-14.569,2.977,-10.181,26.021
10322.0,3.074,0.73,-35.209,3.226,9.674,5.295,37.674,4.901,-25.349,-2.669,0.0,39.4,39.6,9.532,3.268,-15.161,-12.809,-16.529,-13.92,-3.112,27.906,0.0,196.54,,215.0,200.0,-14.57,2.979,-10.181,25.983
10322.5,3.074,0.73,-35.209,3.226,9.674,5.295,37.674,4.901,-25.349,-2.669,0.0,39.4,39.6,9.532,3.268,-15.084,-12.813,-16.461,-13.901,-3.112,27.906,0.0,196.34,,215.0,200.0,-14.605,2.98,-10.175,25.965
10323.0,3.074,0.73,-35.209,3.226,9.674,5.295,37.674,4.901,-25.349,-2.669,0.0,39.4,39.6,9.532,3.268,-15.185,-12.74,-16.394,-13.852,-3.112,27.906,0.0,196.34,,216.0,200.0,-14.565,2.982,-10.18,25.952
10323.5,3.074,0.73,-35.209,3.226,9.674,5.285,37.667,4.899,-25.366,-2.678,0.0,39.371,39.499,9.532,3.268,-15.162,-12.827,-16.498,-13.889,-3.126,27.893,0.0,199.74,,216.0,200.0,-14.542,2.983,-10.188,25.957
10324.0,3.074,0.73,-35.209,3.226,9.674,5.285,37.667,4.899,-25.366,-2.678,0.0,39.4,39.5,9.532,3.268,-15.135,-12.816,-16.458,-13.893,-3.126,27.893,0.0,199.74,,216.0,200.0,-14.594,2.985,-10.178,25.944
10324.5,3.458,0.814,-35.209,3.268,9.611,5.285,37.667,4.899,-25.366,-2.678,0.0,39.4,39.5,9.69,3.306,-15.212,-12.807,-16.439,-13.876,-3.126,27.893,0.0,200.14,,216.0,200.0,-14.575,2.986,-10.184,25.895
10325.0,3.458,0.814,-35.209,3.268,9.611,5.285,37.667,4.899,-25.366,-2.678,0.0,39.4,39.5,9.69,3.306,-15.101,-12.811,-16.384,-13.893,-3.126,27.893,0.0,200.14,,216.0,200.0,-14.583,2.994,-10.193,25.785
10325.5,3.458,0.814,-35.209,3.268,9.611,5.285,37.667,4.899,-25.366,-2.678,0.0,39.4,39.5,9.69,3.306,-15.086,-12.787,-16.369,-13.865,-3.126,27.893,0.0,199.64,,216.0,200.0,-14.547,3.002,-10.195,25.672
10326.0,3.458,0.814,-35.209,3.268,9.611,5.285,37.667,4.899,-25.366,-2.678,0.0,39.4,39.5,9.69,3.306,-15.166,-12.831,-16.496,-13.916,-3.126,27.893,0.0,199.64,,216.0,200.0,-14.527,3.009,-10.2,25.55
10326.5,3.458,0.814,-35.209,3.268,9.611,5.285,37.667,4.899,-25.366,-2.678,0.0,39.4,39.5,9.69,3.306,-15.185,-12.826,-16.526,-13.921,-3.126,27.893,0.0,201.74,,216.0,200.0,-14.602,3.016,-10.188,25.455
10327.0,3.458,0.814,-35.209,3.268,9.611,5.27,37.67,4.905,-25.356,-2.676,0.0,39.37,39.546,9.69,3.306,-15.254,-12.836,-16.54,-13.894,-3.114,27.893,0.0,201.74,,215.0,200.0,-14.614,3.024,-10.217,25.453
10327.5,3.458,0.814,-35.209,3.268,9.611,5.27,37.67,4.905,-25.356,-2.676,0.0,39.4,39.5,9.69,3.306,-15.144,-12.792,-16.427,-13.839,-3.114,27.893,0.0,201.74,,215.0,200.0,-14.631,3.031,-10.17,25.397
10328.0,3.563,0.91,-34.622,3.218,9.624,5.27,37.67,4.905,-25.356,-2.676,0.0,39.4,39.5,9.744,3.301,-15.059,-12.736,-16.331,-13.823,-3.114,27.893,0.0,201.74,,214.0,200.0,-14.55,3.038,-10.19,25.344
10328.5,3.563,0.91,-34.622,3.218,9.624,5.27,37.67,4.905,-25.356,-2.676,0.0,39.4,39.5,9.744,3.301,-15.172,-12.833,-16.554,-13.885,-3.114,27.893,0.0,201.64,,214.0,200.0,-14.487,3.046,-10.175,25.326
10329.0,3.563,0.91,-34.622,3.218,9.624,5.27,37.67,4.905,-25.356,-2.676,0.0,39.4,39.5,9.744,3.301,-15.097,-12.822,-16.512,-13.907,-3.114,27.893,0.0,201.64,,213.0,200.0,-14.611,3.055,-10.187,25.32
10329.5,3.563,0.91,-34.622,3.218,9.624,5.27,37.67,4.905,-25.356,-2.676,0.0,39.4,39.5,9.744,3.301,-15.233,-12.83,-16.527,-13.913,-3.114,27.893,0.0,200.34,,213.0,200.0,-14.585,3.063,-10.208,25.331
10330.0,3.563,0.91,-34.622,3.218,9.624,5.252,37.668,4.89,-25.36,-2.67,0.0,39.364,39.513,9.744,3.301,-15.182,-12.829,-16.54,-13.939,-3.117,27.893,0.0,200.34,,213.0,200.0,-14.626,3.071,-10.191,25.362
10330.5,3.563,0.91,-34.622,3.218,9.624,5.252,37.668,4.89,-25.36,-2.67,0.0,39.4,39.5,9.744,3.301,-15.156,-12.799,-16.436,-13.899,-3.117,27.893,0.0,200.14,,213.0,200.0,-14.623,3.079,-10.202,25.368
10331.0,3.369,0.793,-35.209,3.237,9.728,5.252,37.668,4.89,-25.36,-2.67,0.0,39.4,39.5,9.447,3.241,-15.191,-12.791,-16.431,-13.844,-3.117,27.893,0.0,200.14,,213.0,200.0,-14.573,3.087,-10.185,25.324
10331.5,3.369,0.793,-35.209,3.237,9.728,5.252,37.668,4.89,-25.36,-2.67,0.0,39.4,39.5,9.447,3.241,-15.108,-12.841,-16.489,-13.913,-3.117,27.893,0.0,200.54,,213.0,200.0,-14.564,3.092,-10.191,25.267
10332.0,3.369,0.793,-35.209,3.237,9.728,5.252,37.668,4.89,-25.36,-2.67,0.0,39.4,39.5,9.447,3.241,-15.172,-12.816,-16.47,-13.894,-3.117,27.893,0.0,200.54,,213.0,200.0,-14.588,3.096,-10.197,25.169
10332.5,3.369,0.793,-35.209,3.237,9.728,5.252,37.668,4.89,-25.36,-2.67,0.0,39.4,39.5,9.447,3.241,-15.056,-12.803,-16.467,-13.923,-3.117,27.893,0.0,198.64,,213.0,200.0,-14.588,3.101,-10.202,25.048
10333.0,3.369,0.793,-35.209,3.237,9.728,5.219,37.665,4.891,-25.365,-2.668,0.0,39.367,39.48,9.447,3.241,-15.171,-12.802,-16.341,-13.881,-3.106,27.898,0.0,198.64,,214.0,200.0,-14.562,3.105,-10.204,24.97
10333.5,3.369,0.793,-35.209,3.237,9.728,5.219,37.665,4.891,-25.365,-2.668,0.0,39.4,39.5,9.447,3.241,-15.159,-12.791,-16.406,-13.882,-3.106,27.898,0.0,198.54,,214.0,200.0,-14.549,3.11,-10.206,24.943
10334.0,3.369,0.793,-35.209,3.237,9.728,5.219,37.665,4.891,-25.365,-2.668,0.0,39.4,39.5,9.447,3.241,-15.074,-12.845,-16.454,-13.896,-3.106,27.898,0.0,198.54,,215.0,200.0,-14.56,3.114,-10.194,24.903
10334.5,3.096,0.696,-35.209,3.226,9.652,5.219,37.665,4.891,-25.365,-2.668,0.0,39.4,39.5,9.655,3.216,-15.218,-12.842,-16.521,-13.918,-3.106,27.898,0.0,198.24,,215.0,200.0,-14.568,3.118,-10.208,24.9
10335.0,3.096,0.696,-35.209,3.226,9.652,5.219,37.665,4.891,-25.365,-2.668,0.0,39.4,39.5,9.655,3.216,-15.236,-12.86,-16.544,-13.9,-3.106,27.898,0.0,198.24,,216.0,200.0,-14.625,3.118,-10.195,24.949
10335.5,3.096,0.696,-35.209,3.226,9.652,5.219,37.665,4.891,-25.365,-2.668,0.0,39.4,39.5,9.655,3.216,-15.056,-12.779,-16.369,-13.863,-3.106,27.898,0.0,200.04,,216.0,200.0,-14.635,3.117,-10.201,24.977
10336.0,3.096,0.696,-35.209,3.226,9.652,5.219,37.665,4.891,-25.365,-2.668,0.0,39.4,39.5,9.655,3.216,-15.142,-12.84,-16.505,-13.916,-3.106,27.898,0.0,200.04,,216.0,200.0,-14.517,3.117,-10.209,25.0
10336.5,3.096,0.696,-35.209,3.226,9.652,5.242,37.659,4.892,-25.393,-2.666,0.0,39.355,39.476,9.655,3.216,-15.157,-12.806,-16.473,-13.928,-3.12,27.894,0.0,200.34,,216.0,200.0,-14.601,3.117,-10.187,25.018
10337.0,3.096,0.696,-35.209,3.226,9.652,5.242,37.659,4.892,-25.393,-2.666,0.0,39.4,39.5,9.655,3.216,-15.224,-12.856,-16.566,-13.942,-3.12,27.894,0.0,200.34,,216.0,200.0,-14.591,3.116,-10.194,25.03
10337.5,3.187,0.758,-35.209,3.211,9.633,5.242,37.659,4.892,-25.393,-2.666,0.0,39.4,39.5,9.677,3.378,-15.165,-12.821,-16.474,-13.939,-3.12,27.894,0.0,199.94,,216.0,200.0,-14.647,3.116,-10.197,25.067
10338.0,3.187,0.758,-35.209,3.211,9.633,5.242,37.659,4.892,-25.393,-2.666,0.0,39.4,39.5,9.677,3.378,-15.243,-12.733,-16.4,-13.838,-3.12,27.894,0.0,199.94,,216.0,200.0,-14.6,3.117,-10.195,25.125
10338.5,3.187,0.758,-35.209,3.211,9.633,5.242,37.659,4.892,-25.393,-2.666,0.0,39.4,39.5,9.677,3.378,-15.13,-12.823,-16.493,-13.906,-3.12,27.894,0.0,199.84,,216.0,200.0,-14.553,3.118,-10.189,25.138
10339.0,3.187,0.758,-35.209,3.211,9.633,5.242,37.659,4.892,-25.393,-2.666,0.0,39.4,39.5,9.677,3.378,-15.166,-12.845,-16.428,-13.91,-3.12,27.894,0.0,199.84,,216.0,200.0,-14.588,3.119,-10.172,25.141
10339.5,3.187,0.758,-35.209,3.211,9.633,5.303,37.657,4.898,-25.373,-2.671,0.0,39.354,39.501,9.677,3.378,-15.176,-12.831,-16.473,-13.925,-3.112,27.898,0.0,200.84,,216.0,200.0,-14.587,3.12,-10.205,25.134
10340.0,3.187,0.758,-35.209,3.211,9.633,5.303,37.657,4.898,-25.373,-2.671,0.0,39.4,39.5,9.677,3.378,-15.187,-12.724,-16.327,-13.821,-3.112,27.898,0.0,200.84,,216.0,200.0,-14.601,3.122,-10.185,25.146
10340.5,3.187,0.758,-35.209,3.211,9.633,5.303,37.657,4.898,-25.373,-2.671,0.0,39.4,39.5,9.677,3.378,-15.159,-12.839,-16.454,-13.909,-3.112,27.898,0.0,201.14,,216.0,200.0,-14.515,3.123,-10.206,25.181
10341.0,3.664,0.839,-35.209,3.277,9.634,5.303,37.657,4.898,-25.373,-2.671,0.0,39.4,39.5,9.594,3.228,-15.066,-12.849,-16.452,-13.892,-3.112,27.898,0.0,201.14,,215.0,200.0,-14.59,3.124,-10.182,25.218
10341.5,3.664,0.839,-35.209,3.277,9.634,5.303,37.657,4.898,-25.373,-2.671,0.0,39.4,39.5,9.594,3.228,-15.233,-12.858,-16.559,-13.915,-3.112,27.898,0.0,201.24,,215.0,200.0,-14.564,3.133,-10.204,25.214
10342.0,3.664,0.839,-35.209,3.277,9.634,5.303,37.657,4.898,-25.373,-2.671,0.0,39.4,39.5,9.594,3.228,-15.178,-12.847,-16.53,-13.954,-3.112,27.898,0.0,201.24,,214.0,200.0,-14.641,3.141,-10.187,25.209
10342.5,3.664,0.839,-35.209,3.277,9.634,5.303,37.657,4.898,-25.373,-2.671,0.0,39.4,39.5,9.594,3.228,-15.268,-12.721,-16.348,-13.833,-3.112,27.898,0.0,201.34,,214.0,200.0,-14.627,3.15,-10.215,25.189
10343.0,3.664,0.839,-35.209,3.277,9.634,5.305,37.647,4.886,-25.434,-2.676,0.0,39.337,39.512,9.594,3.228,-15.094,-12.831,-16.482,-13.907,-3.115,27.885,0.0,201.34,,213.0,200.0,-14.542,3.158,-10.209,25.12
10343.5,3.664,0.839,-35.209,3.277,9.634,5.305,37.647,4.886,-25.434,-2.676,0.0,39.3,39.5,9.594,3.228,-15.236,-12.796,-16.448,-13.926,-3.115,27.885,0.0,201.24,,213.0,200.0,-14.578,3.167,-10.19,25.109
10344.0,2.645,0.745,-34.027,3.341,9.591,5.305,37.647,4.886,-25.434,-2.676,0.0,39.3,39.5,9.695,3.195,-15.224,-12.872,-16.555,-13.965,-3.115,27.885,0.0,201.24,,212.0,200.0,-14.602,3.175,-10.184,25.04
10344.5,2.645,0.745,-34.027,3.341,9.591,5.305,37.647,4.886,-25.434,-2.676,0.0,39.3,39.5,9.695,3.195,-15.118,-12.825,-16.485,-13.924,-3.115,27.885,0.0,201.24,,212.0,200.0,-14.654,3.166,-10.191,25.004
10345.0,2.645,0.745,-34.027,3.341,9.591,5.305,37.647,4.886,-25.434,-2.676,0.0,39.3,39.5,9.695,3.195,-15.243,-12.761,-16.399,-13.869,-3.115,27.885,0.0,201.24,,211.0,200.0,-14.588,3.157,-10.205,24.973
10345.5,2.645,0.745,-34.027,3.341,9.591,5.305,37.647,4.886,-25.434,-2.676,0.0,39.3,39.5,9.695,3.195,-15.172,-12.874,-16.53,-13.93,-3.115,27.885,0.0,198.94,,211.0,200.0,-14.568,3.149,-10.2,24.9
10346.0,2.645,0.745,-34.027,3.341,9.591,5.27,37.656,4.88,-25.422,-2.659,0.0,39.335,39.456,9.695,3.195,-15.129,-12.828,-16.464,-13.921,-3.11,27.891,0.0,198.94,,212.0,200.0,-14.627,3.141,-10.21,24.879
10346.5,2.645,0.745,-34.027,3.341,9.591,5.27,37.656,4.88,-25.422,-2.659,0.0,39.3,39.5,9.695,3.195,-15.177,-12.86,-16.565,-13.919,-3.11,27.891,0.0,198.84,,212.0,200.0,-14.586,3.133,-10.2,24.861
10347.0,2.645,0.745,-34.027,3.341,9.591,5.27,37.656,4.88,-25.422,-2.659,0.0,39.3,39.5,9.695,3.195,-15.036,-12.837,-16.398,-13.916,-3.11,27.891,0.0,198.84,,213.0,200.0,-14.63,3.125,-10.215,24.869
10347.5,3.337,0.853,-33.666,3.274,9.592,5.27,37.656,4.88,-25.422,-2.659,0.0,39.3,39.5,9.841,3.166,-15.136,-12.819,-16.394,-13.89,-3.11,27.891,0.0,198.64,,213.0,200.0,-14.547,3.117,-10.189,24.888
10348.0,3.337,0.853,-33.666,3.274,9.592,5.27,37.656,4.88,-25.422,-2.659,0.0,39.3,39.5,9.841,3.166,-15.183,-12.848,-16.52,-13.945,-3.11,27.891,0.0,198.64,,214.0,200.0,-14.56,3.12,-10.195,24.952
10348.5,3.337,0.853,-33.666,3.274,9.592,5.27,37.656,4.88,-25.422,-2.659,0.0,39.3,39.5,9.841,3.166,-15.195,-12.858,-16.539,-13.953,-3.11,27.891,0.0,197.44,,214.0,200.0,-14.624,3.124,-10.192,24.95
10349.0,3.337,0.853,-33.666,3.274,9.592,5.27,37.656,4.88,-25.422,-2.659,0.0,39.3,39.5,9.841,3.166,-15.274,-12.856,-16.605,-13.952,-3.11,27.891,0.0,197.44,,215.0,200.0,-14.636,3.128,-10.212,24.952
10349.5,3.337,0.853,-33.666,3.274,9.592,5.235,37.653,4.887,-25.381,-2.683,0.0,39.324,39.398,9.841,3.166,-15.118,-12.85,-16.502,-13.914,-3.108,27.892,0.0,197.34,,215.0,200.0,-14.672,3.131,-10.201,24.932
10350.0,3.337,0.853,-33.666,3.274,9.592,5.235,37.653,4.887,-25.381,-2.683,0.0,39.3,39.4,9.841,3.166,-15.201,-12.849,-16.537,-13.935,-3.108,27.892,0.0,197.34,,216.0,200.0,-14.596,3.134,-10.197,24.957
10350.5,2.908,0.756,-33.89,3.426,9.513,5.235,37.653,4.887,-25.381,-2.683,0.0,39.3,39.4,9.867,3.252,-15.199,-12.857,-16.544,-13.952,-3.108,27.892,0.0,197.74,,216.0,200.0,-14.631,3.138,-10.199,24.997
10351.0,2.908,0.756,-33.89,3.426,9.513,5.235,37.653,4.887,-25.381,-2.683,0.0,39.3,39.4,9.867,3.252,-15.27,-12.82,-16.5,-13.945,-3.108,27.892,0.0,197.74,,217.0,200.0,-14.638,3.134,-10.206,25.037
10351.5,2.908,0.756,-33.89,3.426,9.513,5.235,37.653,4.887,-25.381,-2.683,0.0,39.3,39.4,9.867,3.252,-15.113,-12.859,-16.51,-13.934,-3.108,27.892,0.0,198.04,,217.0,200.0,-14.634,3.13,-10.192,25.059
10352.0,2.908,0.756,-33.89,3.426,9.513,5.235,37.653,4.887,-25.381,-2.683,0.0,39.3,39.4,9.867,3.252,-15.061,-12.815,-16.449,-13.907,-3.108,27.892,0.0,198.04,,218.0,200.0,-14.604,3.127,-10.219,25.056
10352.5,2.908,0.756,-33.89,3.426,9.513,5.214,37.637,4.867,-25.411,-2.679,0.0,39.299,39.356,9.867,3.252,-15.239,-12.842,-16.504,-13.93,-3.113,27.88,0.0,201.64,,218.0,200.0,-14.558,3.123,-10.218,25.056
10353.0,2.908,0.756,-33.89,3.426,9.513,5.214,37.637,4.867,-25.411,-2.679,0.0,39.3,39.4,9.867,3.252,-15.241,-12.781,-16.423,-13.885,-3.113,27.88,0.0,201.64,,217.0,200.0,-14.629,3.119,-10.185,25.086
10353.5,2.886,0.762,-33.42,3.292,9.605,5.214,37.637,4.867,-25.411,-2.679,0.0,39.3,39.4,9.808,3.177,-15.226,-12.859,-16.568,-13.956,-3.113,27.88,0.0,201.84,,217.0,200.0,-14.582,3.116,-10.193,25.081
10354.0,2.886,0.762,-33.42,3.292,9.605,5.214,37.637,4.867,-25.411,-2.679,0.0,39.3,39.4,9.808,3.177,-15.242,-12.804,-16.492,-13.901,-3.113,27.88,0.0,201.84,,216.0,200.0,-14.652,3.112,-10.221,25.055
10354.5,2.886,0.762,-33.42,3.292,9.605,5.214,37.637,4.867,-25.411,-2.679,0.0,39.3,39.4,9.808,3.177,-15.133,-12.85,-16.523,-13.95,-3.113,27.88,0.0,201.74,,216.0,200.0,-14.61,3.108,-10.22,24.967
10355.0,2.886,0.762,-33.42,3.292,9.605,5.214,37.637,4.867,-25.411,-2.679,0.0,39.3,39.4,9.808,3.177,-15.101,-12.82,-16.474,-13.918,-3.113,27.88,0.0,201.74,,215.0,200.0,-14.614,3.105,-10.205,24.9
10355.5,2.886,0.762,-33.42,3.292,9.605,5.214,37.637,4.867,-25.411,-2.679,0.0,39.3,39.4,9.808,3.177,-15.245,-12.86,-16.551,-13.948,-3.113,27.88,0.0,202.84,,215.0,200.0,-14.578,3.101,-10.198,24.833
10356.0,2.886,0.762,-33.42,3.292,9.605,5.231,37.636,4.884,-25.396,-2.668,0.0,39.3,39.366,9.808,3.177,-15.219,-12.866,-16.555,-13.959,-3.093,27.884,0.0,202.84,,214.0,200.0,-14.651,3.098,-10.216,24.776
10356.5,2.886,0.762,-33.42,3.292,9.605,5.231,37.636,4.884,-25.396,-2.668,0.0,39.3,39.4,9.808,3.177,-15.284,-12.812,-16.459,-13.907,-3.093,27.884,0.0,202.74,,214.0,200.0,-14.65,3.094,-10.22,24.839
10357.0,2.888,0.768,-34.192,3.293,9.597,5.231,37.636,4.884,-25.396,-2.668,0.0,39.3,39.4,9.677,3.076,-15.216,-12.868,-16.574,-13.966,-3.093,27.884,0.0,202.74,,213.0,200.0,-14.616,3.091,-10.223,24.923
10357.5,2.888,0.768,-34.192,3.293,9.597,5.231,37.636,4.884,-25.396,-2.668,0.0,39.3,39.4,9.677,3.076,-15.258,-12.826,-16.488,-13.929,-3.093,27.884,0.0,202.84,,213.0,200.0,-14.656,3.087,-10.215,25.003
10358.0,2.888,0.768,-34.192,3.293,9.597,5.231,37.636,4.884,-25.396,-2.668,0.0,39.3,39.4,9.677,3.076,-15.211,-12.87,-16.552,-13.984,-3.093,27.884,0.0,202.84,,212.0,200.0,-14.625,3.084,-10.204,25.068
10358.5,2.888,0.768,-34.192,3.293,9.597,5.231,37.636,4.884,-25.396,-2.668,0.0,39.3,39.4,9.677,3.076,-15.266,-12.819,-16.489,-13.911,-3.093,27.884,0.0,200.14,,212.0,200.0,-14.654,3.081,-10.219,25.129
10359.0,2.888,0.768,-34.192,3.293,9.597,5.26,37.629,4.877,-25.421,-2.659,0.0,39.281,39.416,9.677,3.076,-15.281,-12.867,-16.539,-13.938,-3.107,27.879,0.0,200.14,,212.0,200.0,-14.621,3.078,-10.229,25.204
10359.5,2.888,0.768,-34.192,3.293,9.597,5.26,37.629,4.877,-25.421,-2.659,0.0,39.3,39.4,9.677,3.076,-15.147,-12.854,-16.512,-13.949,-3.107,27.879,0.0,200.54,,212.0,200.0,-14.656,3.075,-10.226,25.289
10360.0,2.897,0.74,-34.878,3.193,9.578,5.26,37.629,4.877,-25.421,-2.659,0.0,39.3,39.4,9.728,3.36,-15.095,-12.827,-16.474,-13.932,-3.107,27.879,0.0,200.54,,212.0,200.0,-14.615,3.072,-10.222,25.497
10360.5,2.897,0.74,-34.878,3.193,9.578,5.26,37.629,4.877,-25.421,-2.659,0.0,39.3,39.4,9.728,3.36,-15.249,-12.882,-16.581,-13.971,-3.107,27.879,0.0,200.24,,212.0,200.0,-14.582,3.069,-10.236,25.618
10361.0,2.897,0.74,-34.878,3.193,9.578,5.26,37.629,4.877,-25.421,-2.659,0.0,39.3,39.4,9.728,3.36,-15.292,-12.806,-16.514,-13.898,-3.107,27.879,0.0,200.24,,212.0,200.0,-14.671,3.066,-10.23,25.696
10361.5,2.897,0.74,-34.878,3.193,9.578,5.26,37.629,4.877,-25.421,-2.659,0.0,39.3,39.4,9.728,3.36,-15.125,-12.87,-16.509,-13.943,-3.107,27.879,0.0,198.04,,212.0,200.0,-14.628,3.063,-10.229,25.73
10362.0,2.897,0.74,-34.878,3.193,9.578,5.26,37.629,4.877,-25.421,-2.659,0.0,39.3,39.4,9.728,3.36,-15.009,-12.81,-16.436,-13.889,-3.107,27.879,0.0,198.04,,213.0,200.0,-14.612,3.06,-10.223,25.762
10362.5,2.897,0.74,-34.878,3.193,9.578,5.291,37.615,4.877,-25.427,-2.675,0.0,39.262,39.39,9.728,3.36,-15.242,-12.854,-16.55,-13.963,-3.103,27.883,0.0,198.14,,213.0,200.0,-14.536,3.058,-10.234,25.745
10363.0,2.897,0.74,-34.878,3.193,9.578,5.291,37.615,4.877,-25.427,-2.675,0.0,39.3,39.4,9.728,3.36,-15.201,-12.861,-16.574,-13.956,-3.103,27.883,0.0,198.14,,214.0,200.0,-14.652,3.055,-10.222,25.748
10363.5,2.749,0.707,-34.27,3.253,9.611,5.291,37.615,4.877,-25.427,-2.675,0.0,39.3,39.4,9.776,3.295,-15.295,-12.833,-16.507,-13.903,-3.103,27.883,0.0,198.34,,214.0,200.0,-14.648,3.053,-10.213,25.774
10364.0,2.749,0.707,-34.27,3.253,9.611,5.291,37.615,4.877,-25.427,-2.675,0.0,39.3,39.4,9.776,3.295,-15.198,-12.867,-16.529,-13.892,-3.103,27.883,0.0,198.34,,215.0,200.0,-14.634,3.048,-10.212,25.786
10364.5,2.749,0.707,-34.27,3.253,9.611,5.291,37.615,4.877,-25.427,-2.675,0.0,39.3,39.4,9.776,3.295,-15.222,-12.841,-16.479,-13.932,-3.103,27.883,0.0,199.64,,215.0,200.0,-14.622,3.043,-10.193,25.77
10365.0,2.749,0.707,-34.27,3.253,9.611,5.291,37.615,4.877,-25.427,-2.675,0.0,39.3,39.4,9.776,3.295,-15.174,-12.879,-16.572,-13.98,-3.103,27.883,0.0,199.64,,215.0,200.0,-14.618,3.038,-10.229,25.835
10365.5,2.749,0.707,-34.27,3.253,9.611,5.233,37.617,4.873,-25.42,-2.663,0.0,39.263,39.296,9.776,3.295,-15.231,-12.861,-16.572,-13.984,-3.088,27.888,0.0,200.44,,215.0,200.0,-14.651,3.033,-10.216,25.893
10366.0,2.749,0.707,-34.27,3.253,9.611,5.233,37.617,4.873,-25.42,-2.663,0.0,39.3,39.3,9.776,3.295,-15.21,-12.894,-16.568,-13.96,-3.088,27.888,0.0,200.44,,215.0,200.0,-14.662,3.029,-10.214,25.981
10366.5,3.332,0.796,-35.209,3.24,9.586,5.233,37.617,4.873,-25.42,-2.663,0.0,39.3,39.3,9.68,3.295,-15.176,-12.864,-16.498,-13.921,-3.088,27.888,0.0,200.74,,215.0,200.0,-14.658,3.024,-10.238,25.943
10367.0,3.332,0.796,-35.209,3.24,9.586,5.233,37.617,4.873,-25.42,-2.663,0.0,39.3,39.3,9.68,3.295,-15.207,-12.856,-16.494,-13.931,-3.088,27.888,0.0,200.74,,215.0,200.0,-14.615,3.029,-10.21,25.853
10367.5,3.332,0.796,-35.209,3.24,9.586,5.233,37.617,4.873,-25.42,-2.663,0.0,39.3,39.3,9.68,3.295,-15.203,-12.869,-16.554,-13.957,-3.088,27.888,0.0,200.74,,215.0,200.0,-14.622,3.034,-10.227,25.813
10368.0,3.332,0.796,-35.209,3.24,9.586,5.233,37.617,4.873,-25.42,-2.663,0.0,39.3,39.3,9.68,3.295,-15.257,-12.87,-16.611,-13.987,-3.088,27.888,0.0,200.74,,215.0,200.0,-14.646,3.039,-10.224,25.779
10368.5,3.332,0.796,-35.209,3.24,9.586,5.237,37.609,4.87,-25.404,-2.648,0.0,39.246,39.243,9.68,3.295,-15.131,-12.847,-16.496,-13.953,-3.091,27.885,0.0,201.34,,215.0,200.0,-14.681,3.044,-10.216,25.795
10369.0,3.332,0.796,-35.209,3.24,9.586,5.237,37.609,4.87,-25.404,-2.648,0.0,39.2,39.2,9.68,3.295,-15.282,-12.784,-16.469,-13.898,-3.091,27.885,0.0,201.34,,214.0,200.0,-14.607,3.048,-10.255,25.762
10369.5,3.332,0.796,-35.209,3.24,9.586,5.237,37.609,4.87,-25.404,-2.648,0.0,39.2,39.2,9.68,3.295,-15.204,-12.868,-16.552,-13.975,-3.091,27.885,0.0,201.34,,214.0,200.0,-14.608,3.053,-10.215,25.748
10370.0,2.958,0.742,-35.209,3.289,9.647,5.237,37.609,4.87,-25.404,-2.648,0.0,39.2,39.2,9.61,3.127,-15.211,-12.859,-16.542,-13.98,-3.091,27.885,0.0,201.34,,213.0,200.0,-14.65,3.058,-10.236,25.731
10370.5,2.958,0.742,-35.209,3.289,9.647,5.237,37.609,4.87,-25.404,-2.648,0.0,39.2,39.2,9.61,3.127,-15.253,-12.881,-16.606,-13.973,-3.091,27.885,0.0,201.44,,213.0,200.0,-14.648,3.056,-10.249,25.688
10371.0,2.958,0.742,-35.209,3.289,9.647,5.237,37.609,4.87,-25.404,-2.648,0.0,39.2,39.2,9.61,3.127,-15.191,-12.843,-16.501,-13.959,-3.091,27.885,0.0,201.44,,212.0,200.0,-14.678,3.054,-10.235,25.679
10371.5,2.958,0.742,-35.209,3.289,9.647,5.237,37.609,4.87,-25.404,-2.648,0.0,39.2,39.2,9.61,3.127,-15.195,-12.866,-16.521,-13.923,-3.091,27.885,0.0,200.14,,212.0,200.0,-14.624,3.053,-10.232,25.677
10372.0,2.958,0.742,-35.209,3.289,9.647,5.218,37.601,4.87,-25.447,-2.664,0.0,39.238,39.278,9.61,3.127,-15.222,-12.879,-16.564,-13.973,-3.087,27.887,0.0,200.14,,212.0,200.0,-14.626,3.051,-10.247,25.684
10372.5,2.958,0.742,-35.209,3.289,9.647,5.218,37.601,4.87,-25.447,-2.664,0.0,39.2,39.3,9.61,3.127,-15.282,-12.876,-16.612,-13.988,-3.087,27.887,0.0,200.14,,212.0,200.0,-14.659,3.05,-10.23,25.702
10373.0,2.889,0.729,-35.151,3.262,9.607,5.218,37.601,4.87,-25.447,-2.664,0.0,39.2,39.3,9.679,3.399,-15.214,-12.817,-16.463,-13.945,-3.087,27.887,0.0,200.14,,212.0,200.0,-14.689,3.048,-10.236,25.711
10373.5,2.889,0.729,-35.151,3.262,9.607,5.218,37.601,4.87,-25.447,-2.664,0.0,39.2,39.3,9.679,3.399,-15.105,-12.846,-16.462,-13.892,-3.087,27.887,0.0,200.34,,212.0,200.0,-14.61,3.046,-10.233,25.725
10374.0,2.889,0.729,-35.151,3.262,9.607,5.218,37.601,4.87,-25.447,-2.664,0.0,39.2,39.3,9.679,3.399,-15.143,-12.844,-16.473,-13.951,-3.087,27.887,0.0,200.34,,212.0,200.0,-14.576,3.043,-10.238,25.777
10374.5,2.889,0.729,-35.151,3.262,9.607,5.218,37.601,4.87,-25.447,-2.664,0.0,39.2,39.3,9.679,3.399,-15.149,-12.837,-16.507,-13.946,-3.087,27.887,0.0,198.14,,212.0,200.0,-14.603,3.041,-10.228,25.764
10375.0,2.889,0.729,-35.151,3.262,9.607,5.254,37.605,4.88,-25.409,-2.665,0.0,39.216,39.247,9.679,3.399,-15.155,-12.857,-16.552,-13.961,-3.088,27.894,0.0,198.14,,213.0,200.0,-14.61,3.038,-10.234,25.779
10375.5,2.889,0.729,-35.151,3.262,9.607,5.254,37.605,4.88,-25.409,-2.665,0.0,39.2,39.2,9.679,3.399,-15.07,-12.834,-16.439,-13.921,-3.088,27.894,0.0,197.84,,213.0,200.0,-14.631,3.036,-10.24,25.742
10376.0,2.889,0.729,-35.151,3.262,9.607,5.254,37.605,4.88,-25.409,-2.665,0.0,39.2,39.2,9.679,3.399,-15.171,-12.848,-16.478,-13.942,-3.088,27.894,0.0,197.84,,214.0,200.0,-14.566,3.033,-10.236,25.742
10376.5,3.446,0.853,-34.827,3.314,9.632,5.254,37.605,4.88,-25.409,-2.665,0.0,39.2,39.2,9.645,3.123,-15.177,-12.864,-16.556,-13.977,-3.088,27.894,0.0,197.84,,214.0,200.0,-14.61,3.031,-10.234,25.722
10377.0,3.446,0.853,-34.827,3.314,9.632,5.254,37.605,4.88,-25.409,-2.665,0.0,39.2,39.2,9.645,3.123,-15.27,-12.86,-16.553,-13.988,-3.088,27.894,0.0,197.84,,215.0,200.0,-14.644,3.038,-10.228,25.717
10377.5,3.446,0.853,-34.827,3.314,9.632,5.254,37.605,4.88,-25.409,-2.665,0.0,39.2,39.2,9.645,3.123,-15.257,-12.874,-16.572,-13.989,-3.088,27.894,0.0,199.34,,215.0,200.0,-14.668,3.044,-10.216,25.757
10378.0,3.446,0.853,-34.827,3.314,9.632,5.254,37.605,4.88,-25.409,-2.665,0.0,39.2,39.2,9.645,3.123,-14.999,-12.768,-16.446,-13.881,-3.088,27.894,0.0,199.34,,215.0,200.0,-14.673,3.051,-10.226,25.753
10378.5,3.446,0.853,-34.827,3.314,9.632,5.288,37.595,4.875,-25.453,-2.657,0.0,39.206,39.28,9.645,3.123,-15.105,-12.851,-16.473,-13.914,-3.087,27.89,0.0,198.64,,215.0,200.0,-14.524,3.057,-10.227,25.842
10379.0,3.446,0.853,-34.827,3.314,9.632,5.288,37.595,4.875,-25.453,-2.657,0.0,39.2,39.3,9.645,3.123,-15.19,-12.858,-16.548,-13.933,-3.087,27.89,0.0,198.64,,216.0,200.0,-14.586,3.064,-10.219,25.908
10379.5,2.865,0.686,-35.209,3.235,9.706,5.288,37.595,4.875,-25.453,-2.657,0.0,39.2,39.3,9.506,3.214,-15.28,-12.864,-16.568,-13.968,-3.087,27.89,0.0,198.74,,216.0,200.0,-14.632,3.07,-10.231,25.93
10380.0,2.865,0.686,-35.209,3.235,9.706,5.288,37.595,4.875,-25.453,-2.657,0.0,39.2,39.3,9.506,3.214,-15.273,-12.869,-16.618,-13.993,-3.087,27.89,0.0,198.74,,217.0,200.0,-14.67,3.067,-10.207,26.011
10380.5,2.865,0.686,-35.209,3.235,9.706,5.288,37.595,4.875,-25.453,-2.657,0.0,39.2,39.3,9.506,3.214,-15.139,-12.787,-16.355,-13.868,-3.087,27.89,0.0,198.24,,217.0,200.0,-14.688,3.063,-10.216,26.065
10381.0,2.865,0.686,-35.209,3.235,9.706,5.288,37.595,4.875,-25.453,-2.657,0.0,39.2,39.3,9.506,3.214,-15.195,-12.847,-16.481,-13.928,-3.087,27.89,0.0,198.24,,218.0,200.0,-14.537,3.06,-10.22,26.241
10381.5,2.865,0.686,-35.209,3.235,9.706,5.241,37.592,4.861,-25.465,-2.669,0.0,39.195,39.213,9.506,3.214,-15.136,-12.865,-16.538,-13.96,-3.092,27.893,0.0,201.64,,218.0,200.0,-14.613,3.057,-10.229,26.277
10382.0,2.865,0.686,-35.209,3.235,9.706,5.241,37.592,4.861,-25.465,-2.669,0.0,39.2,39.2,9.506,3.214,-15.259,-12.877,-16.596,-13.997,-3.092,27.893,0.0,201.64,,217.0,200.0,-14.625,3.054,-10.226,26.287
10382.5,2.865,0.686,-35.209,3.235,9.706,5.241,37.592,4.861,-25.465,-2.669,0.0,39.2,39.2,9.506,3.214,-15.188,-12.7,-16.353,-13.817,-3.092,27.893,0.0,201.24,,217.0,200.0,-14.682,3.051,-10.239,26.232
10383.0,3.696,0.903,-34.518,3.117,9.576,5.241,37.592,4.861,-25.465,-2.669,0.0,39.2,39.2,9.801,3.269,-15.164,-12.769,-16.409,-13.894,-3.092,27.893,0.0,201.24,,216.0,200.0,-14.514,3.048,-10.21,26.193
10383.5,3.696,0.903,-34.518,3.117,9.576,5.241,37.592,4.861,-25.465,-2.669,0.0,39.2,39.2,9.801,3.269,-15.182,-12.85,-16.535,-13.952,-3.092,27.893,0.0,200.84,,216.0,200.0,-14.559,3.058,-10.211,26.122
10384.0,3.696,0.903,-34.518,3.117,9.576,5.241,37.592,4.861,-25.465,-2.669,0.0,39.2,39.2,9.801,3.269,-15.17,-12.877,-16.547,-13.977,-3.092,27.893,0.0,200.84,,216.0,200.0,-14.63,3.069,-10.236,26.101
10384.5,3.696,0.903,-34.518,3.117,9.576,5.241,37.592,4.861,-25.465,-2.669,0.0,39.2,39.2,9.801,3.269,-15.163,-12.845,-16.541,-13.959,-3.092,27.893,0.0,202.04,,216.0,200.0,-14.643,3.079,-10.23,26.056
10385.0,3.696,0.903,-34.518,3.117,9.576,5.222,37.588,4.862,-25.447,-2.66,0.0,39.171,39.161,9.801,3.269,-15.262,-12.846,-16.531,-13.925,-3.108,27.881,0.0,202.04,,215.0,200.0,-14.627,3.089,-10.229,25.982
10385.5,3.696,0.903,-34.518,3.117,9.576,5.222,37.588,4.862,-25.447,-2.66,0.0,39.2,39.2,9.801,3.269,-15.184,-12.891,-16.571,-13.974,-3.108,27.881,0.0,202.24,,215.0,200.0,-14.641,3.099,-10.233,25.951
10386.0,2.756,0.751,-33.66,3.258,9.616,5.222,37.588,4.862,-25.447,-2.66,0.0,39.2,39.2,9.705,3.156,-15.259,-12.873,-16.587,-13.981,-3.108,27.881,0.0,202.24,,214.0,200.0,-14.655,3.109,-10.234,25.917
10386.5,2.756,0.751,-33.66,3.258,9.616,5.222,37.588,4.862,-25.447,-2.66,0.0,39.2,39.2,9.705,3.156,-15.158,-12.882,-16.563,-13.974,-3.108,27.881,0.0,202.44,,214.0,200.0,-14.675,3.103,-10.235,25.904
10387.0,2.756,0.751,-33.66,3.258,9.616,5.222,37.588,4.862,-25.447,-2.66,0.0,39.2,39.2,9.705,3.156,-15.29,-12.813,-16.479,-13.93,-3.108,27.881,0.0,202.44,,213.0,200.0,-14.644,3.097,-10.241,25.866
10387.5,2.756,0.751,-33.66,3.258,9.616,5.222,37.588,4.862,-25.447,-2.66,0.0,39.2,39.2,9.705,3.156,-15.217,-12.888,-16.604,-13.988,-3.108,27.881,0.0,200.24,,213.0,200.0,-14.628,3.092,-10.248,25.846
10388.0,2.756,0.751,-33.66,3.258,9.616,5.236,37.582,4.873,-25.434,-2.669,0.0,39.168,39.16,9.705,3.156,-15.153,-12.846,-16.515,-13.952,-3.106,27.876,0.0,200.24,,213.0,200.0,-14.674,3.086,-10.231,25.838
10388.5,2.756,0.751,-33.66,3.258,9.616,5.236,37.582,4.873,-25.434,-2.669,0.0,39.2,39.2,9.705,3.156,-15.285,-12.785,-16.455,-13.92,-3.106,27.876,0.0,200.14,,213.0,200.0,-14.616,3.081,-10.228,25.808
10389.0,3.121,0.765,-35.128,3.213,9.571,5.236,37.582,4.873,-25.434,-2.669,0.0,39.2,39.2,9.69,3.273,-15.195,-12.888,-16.568,-13.966,-3.106,27.876,0.0,200.14,,213.0,200.0,-14.611,3.075,-10.227,25.824
10389.5,3.121,0.765,-35.128,3.213,9.571,5.236,37.582,4.873,-25.434,-2.669,0.0,39.2,39.2,9.69,3.273,-15.27,-12.882,-16.572,-13.929,-3.106,27.876,0.0,200.24,,213.0,200.0,-14.654,3.076,-10.231,25.78
10390.0,3.121,0.765,-35.128,3.213,9.571,5.236,37.582,4.873,-25.434,-2.669,0.0,39.2,39.2,9.69,3.273,-15.179,-12.879,-16.562,-13.965,-3.106,27.876,0.0,200.24,,213.0,200.0,-14.663,3.077,-10.239,25.764
10390.5,3.121,0.765,-35.128,3.213,9.571,5.236,37.582,4.873,-25.434,-2.669,0.0,39.2,39.2,9.69,3.273,-15.125,-12.84,-16.487,-13.922,-3.106,27.876,0.0,197.94,,213.0,200.0,-14.646,3.078,-10.242,25.744
10391.0,3.121,0.765,-35.128,3.213,9.571,5.236,37.582,4.873,-25.434,-2.669,0.0,39.2,39.2,9.69,3.273,-15.258,-12.825,-16.468,-13.943,-3.106,27.876,0.0,197.94,,214.0,200.0,-14.593,3.078,-10.246,25.72
10391.5,3.121,0.765,-35.128,3.213,9.571,5.234,37.578,4.88,-25.438,-2.663,0.0,39.157,39.152,9.69,3.273,-15.146,-12.857,-16.548,-13.971,-3.09,27.886,0.0,198.04,,214.0,200.0,-14.623,3.079,-10.24,25.72
10392.0,3.121,0.765,-35.128,3.213,9.571,5.234,37.578,4.88,-25.438,-2.663,0.0,39.2,39.2,9.69,3.273,-15.162,-12.857,-16.531,-13.973,-3.09,27.886,0.0,198.04,,215.0,200.0,-14.63,3.08,-10.237,25.72
10392.5,2.769,0.773,-34.229,3.275,9.589,5.234,37.578,4.88,-25.438,-2.663,0.0,39.2,39.2,9.713,3.27,-15.263,-12.878,-16.593,-13.923,-3.09,27.886,0.0,198.74,,215.0,200.0,-14.631,3.08,-10.241,25.731
10393.0,2.769,0.773,-34.229,3.275,9.589,5.234,37.578,4.88,-25.438,-2.663,0.0,39.2,39.2,9.713,3.27,-15.178,-12.847,-16.484,-13.941,-3.09,27.886,0.0,198.74,,216.0,200.0,-14.664,3.075,-10.244,25.73
10393.5,2.769,0.773,-34.229,3.275,9.589,5.234,37.578,4.88,-25.438,-2.663,0.0,39.2,39.2,9.713,3.27,-15.23,-12.885,-16.576,-13.965,-3.09,27.886,0.0,199.54,,216.0,200.0,-14.613,3.07,-10.25,25.74
10394.0,2.769,0.773,-34.229,3.275,9.589,5.234,37.578,4.88,-25.438,-2.663,0.0,39.2,39.2,9.713,3.27,-15.158,-12.864,-16.55,-13.962,-3.09,27.886,0.0,199.54,,216.0,200.0,-14.664,3.065,-10.219,25.718
10394.5,2.769,0.773,-34.229,3.275,9.589,5.23,37.576,4.871,-25.45,-2.661,0.0,39.152,39.116,9.713,3.27,-15.293,-12.847,-16.509,-13.962,-3.095,27.886,0.0,200.44,,216.0,200.0,-14.633,3.061,-10.236,25.719
10395.0,2.769,0.773,-34.229,3.275,9.589,5.23,37.576,4.871,-25.45,-2.661,0.0,39.2,39.1,9.713,3.27,-15.232,-12.869,-16.582,-13.992,-3.095,27.886,0.0,200.44,,216.0,200.0,-14.653,3.056,-10.245,25.734
10395.5,2.784,0.681,-34.952,3.23,9.673,5.23,37.576,4.871,-25.45,-2.661,0.0,39.2,39.1,9.679,3.188,-15.07,-12.845,-16.464,-13.947,-3.095,27.886,0.0,200.04,,216.0,200.0,-14.669,3.051,-10.235,25.832
10396.0,2.784,0.681,-34.952,3.23,9.673,5.23,37.576,4.871,-25.45,-2.661,0.0,39.2,39.1,9.679,3.188,-15.273,-12.834,-16.479,-13.948,-3.095,27.886,0.0,200.04,,216.0,200.0,-14.582,3.047,-10.216,26.037
10396.5,2.784,0.681,-34.952,3.23,9.673,5.23,37.576,4.871,-25.45,-2.661,0.0,39.2,39.1,9.679,3.188,-15.126,-12.848,-16.513,-13.953,-3.095,27.886,0.0,199.94,,216.0,200.0,-14.634,3.042,-10.227,26.235
10397.0,2.784,0.681,-34.952,3.23,9.673,5.23,37.576,4.871,-25.45,-2.661,0.0,39.2,39.1,9.679,3.188,-15.252,-12.819,-16.49,-13.913,-3.095,27.886,0.0,199.94,,216.0,200.0,-14.61,3.038,-10.218,26.376
10397.5,2.784,0.681,-34.952,3.23,9.673,5.23,37.576,4.871,-25.45,-2.661,0.0,39.2,39.1,9.679,3.188,-15.199,-12.882,-16.566,-13.984,-3.095,27.886,0.0,201.74,,216.0,200.0,-14.619,3.034,-10.207,26.414
10398.0,2.784,0.681,-34.952,3.23,9.673,5.224,37.589,4.878,-25.446,-2.66,0.0,39.139,39.115,9.679,3.188,-15.211,-12.842,-16.475,-13.935,-3.091,27.887,0.0,201.74,,215.0,200.0,-14.658,3.03,-10.233,26.393
10398.5,2.784,0.681,-34.952,3.23,9.673,5.224,37.589,4.878,-25.446,-2.66,0.0,39.1,39.1,9.679,3.188,-15.269,-12.882,-16.605,-13.969,-3.091,27.887,0.0,201.54,,215.0,200.0,-14.616,3.026,-10.235,26.357
10399.0,3.096,0.787,-33.924,3.269,9.639,5.224,37.589,4.878,-25.446,-2.66,0.0,39.1,39.1,9.787,3.037,-15.145,-12.879,-16.543,-13.96,-3.091,27.887,0.0,201.54,,214.0,200.0,-14.681,3.022,-10.234,26.316
10399.5,3.096,0.787,-33.924,3.269,9.639,5.224,37.589,4.878,-25.446,-2.66,0.0,39.1,39.1,9.787,3.037,-15.26,-12.825,-16.474,-13.927,-3.091,27.887,0.0,201.44,,214.0,200.0,-14.632,3.023,-10.24,26.315
10400.0,3.096,0.787,-33.924,3.269,9.639,5.224,37.589,4.878,-25.446,-2.66,0.0,39.1,39.1,9.787,3.037,-15.16,-12.883,-16.536,-13.963,-3.091,27.887,0.0,201.44,,213.0,200.0,-14.622,3.024,-10.234,26.31
10400.5,3.096,0.787,-33.924,3.269,9.639,5.224,37.589,4.878,-25.446,-2.66,0.0,39.1,39.1,9.787,3.037,-15.288,-12.774,-16.456,-13.911,-3.091,27.887,0.0,199.74,,213.0,200.0,-14.635,3.025,-10.219,26.303
10401.0,3.096,0.787,-33.924,3.269,9.639,5.231,37.58,4.87,-25.421,-2.664,0.0,39.132,39.167,9.787,3.037,-15.219,-12.86,-16.586,-13.968,-3.1,27.879,0.0,199.74,,213.0,200.0,-14.607,3.027,-10.208,26.282
10401.5,3.096,0.787,-33.924,3.269,9.639,5.231,37.58,4.87,-25.421,-2.664,0.0,39.1,39.2,9.787,3.037,-15.161,-12.843,-16.482,-13.953,-3.1,27.879,0.0,200.04,,213.0,200.0,-14.658,3.028,-10.204,26.228
10402.0,3.384,0.836,-35.209,3.187,9.602,5.231,37.58,4.87,-25.421,-2.664,0.0,39.1,39.2,9.661,3.425,-15.277,-12.794,-16.467,-13.898,-3.1,27.879,0.0,200.04,,213.0,200.0,-14.61,3.029,-10.206,26.184
10402.5,3.384,0.836,-35.209,3.187,9.602,5.231,37.58,4.87,-25.421,-2.664,0.0,39.1,39.2,9.661,3.425,-15.18,-12.879,-16.559,-13.961,-3.1,27.879,0.0,200.54,,213.0,200.0,-14.609,3.035,-10.217,26.14
10403.0,3.384,0.836,-35.209,3.187,9.602,5.231,37.58,4.87,-25.421,-2.664,0.0,39.1,39.2,9.661,3.425,-15.112,-12.835,-16.52,-13.953,-3.1,27.879,0.0,200.54,,213.0,200.0,-14.645,3.04,-10.216,26.079
10403.5,3.384,0.836,-35.209,3.187,9.602,5.231,37.58,4.87,-25.421,-2.664,0.0,39.1,39.2,9.661,3.425,-15.16,-12.867,-16.537,-13.974,-3.1,27.879,0.0,198.54,,213.0,200.0,-14.605,3.046,-10.2,26.077
10404.0,3.384,0.836,-35.209,3.187,9.602,5.195,37.575,4.863,-25.434,-2.659,0.0,39.132,39.14,9.661,3.425,-15.158,-12.81,-16.471,-13.904,-3.097,27.873,0.0,198.54,,214.0,200.0,-14.635,3.052,-10.211,26.077
10404.5,3.384,0.836,-35.209,3.187,9.602,5.195,37.575,4.863,-25.434,-2.659,0.0,39.1,39.1,9.661,3.425,-15.2,-12.856,-16.531,-13.914,-3.097,27.873,0.0,198.64,,214.0,200.0,-14.586,3.057,-10.211,26.059
10405.0,3.384,0.836,-35.209,3.187,9.602,5.195,37.575,4.863,-25.434,-2.659,0.0,39.1,39.1,9.661,3.425,-15.119,-12.863,-16.52,-13.948,-3.097,27.873,0.0,198.64,,215.0,200.0,-14.625,3.062,-10.198,26.023
10405.5,2.886,0.726,-35.209,3.263,9.599,5.195,37.575,4.863,-25.434,-2.659,0.0,39.1,39.1,9.614,3.317,-15.261,-12.822,-16.478,-13.927,-3.097,27.873,0.0,198.84,,215.0,200.0,-14.612,3.068,-10.196,26.031
10406.0,2.886,0.726,-35.209,3.263,9.599,5.195,37.575,4.863,-25.434,-2.659,0.0,39.1,39.1,9.614,3.317,-15.233,-12.863,-16.586,-13.967,-3.097,27.873,0.0,198.84,,216.0,200.0,-14.622,3.065,-10.196,26.11
10406.5,2.886,0.726,-35.209,3.263,9.599,5.195,37.575,4.863,-25.434,-2.659,0.0,39.1,39.1,9.614,3.317,-15.154,-12.834,-16.527,-13.964,-3.097,27.873,0.0,199.84,,216.0,200.0,-14.662,3.062,-10.213,26.154
10407.0,2.886,0.726,-35.209,3.263,9.599,5.195,37.575,4.863,-25.434,-2.659,0.0,39.1,39.1,9.614,3.317,-15.131,-12.855,-16.529,-13.941,-3.097,27.873,0.0,199.84,,216.0,200.0,-14.62,3.059,-10.196,26.136
10407.5,2.886,0.726,-35.209,3.263,9.599,5.196,37.571,4.857,-25.44,-2.662,0.0,39.131,39.133,9.614,3.317,-15.138,-12.848,-16.474,-13.938,-3.097,27.875,0.0,199.34,,216.0,200.0,-14.614,3.056,-10.21,26.112
10408.0,2.886,0.726,-35.209,3.263,9.599,5.196,37.571,4.857,-25.44,-2.662,0.0,39.1,39.1,9.614,3.317,-15.233,-12.871,-16.53,-13.952,-3.097,27.875,0.0,199.34,,216.0,200.0,-14.599,3.053,-10.184,26.103
10408.5,3.217,0.775,-35.209,3.148,9.629,5.196,37.571,4.857,-25.44,-2.662,0.0,39.1,39.1,9.65,3.409,-15.209,-12.865,-16.556,-13.969,-3.097,27.875,0.0,199.74,,216.0,200.0,-14.647,3.051,-10.204,26.121
10409.0,3.217,0.775,-35.209,3.148,9.629,5.196,37.571,4.857,-25.44,-2.662,0.0,39.1,39.1,9.65,3.409,-15.291,-12.798,-16.462,-13.909,-3.097,27.875,0.0,199.74,,216.0,200.0,-14.65,3.053,-10.204,26.188
10409.5,3.217,0.775,-35.209,3.148,9.629,5.196,37.571,4.857,-25.44,-2.662,0.0,39.1,39.1,9.65,3.409,-15.231,-12.831,-16.483,-13.915,-3.097,27.875,0.0,199.54,,216.0,200.0,-14.615,3.056,-10.198,26.172
10410.0,3.217,0.775,-35.209,3.148,9.629,5.196,37.571,4.857,-25.44,-2.662,0.0,39.1,39.1,9.65,3.409,-15.1,-12.847,-16.504,-13.935,-3.097,27.875,0.0,199.54,,216.0,200.0,-14.615,3.059,-10.194,26.123
10410.5,3.217,0.775,-35.209,3.148,9.629,5.236,37.58,4.873,-25.426,-2.656,0.0,39.128,39.158,9.65,3.409,-15.264,-12.829,-16.493,-13.946,-3.101,27.867,0.0,201.44,,216.0,200.0,-14.597,3.061,-10.191,26.136
10411.0,3.217,0.775,-35.209,3.148,9.629,5.236,37.58,4.873,-25.426,-2.656,0.0,39.1,39.2,9.65,3.409,-15.184,-12.887,-16.573,-13.97,-3.101,27.867,0.0,201.44,,215.0,200.0,-14.633,3.064,-10.201,26.081
10411.5,3.217,0.775,-35.209,3.148,9.629,5.236,37.58,4.873,-25.426,-2.656,0.0,39.1,39.2,9.65,3.409,-15.115,-12.825,-16.488,-13.926,-3.101,27.867,0.0,201.64,,215.0,200.0,-14.653,3.066,-10.19,26.078
10412.0,3.117,0.825,-33.377,3.255,9.569,5.236,37.58,4.873,-25.426,-2.656,0.0,39.1,39.2,9.82,3.234,-15.259,-12.828,-16.48,-13.945,-3.101,27.867,0.0,201.64,,214.0,200.0,-14.589,3.069,-10.219,26.051
10412.5,3.117,0.825,-33.377,3.255,9.569,5.236,37.58,4.873,-25.426,-2.656,0.0,39.1,39.2,9.82,3.234,-15.201,-12.857,-16.57,-13.953,-3.101,27.867,0.0,201.64,,214.0,200.0,-14.628,3.07,-10.178,25.996
10413.0,3.117,0.825,-33.377,3.255,9.569,5.236,37.58,4.873,-25.426,-2.656,0.0,39.1,39.2,9.82,3.234,-15.269,-12.821,-16.495,-13.943,-3.101,27.867,0.0,201.64,,213.0,200.0,-14.645,3.07,-10.209,26.029
10413.5,3.117,0.825,-33.377,3.255,9.569,5.236,37.58,4.873,-25.426,-2.656,0.0,39.1,39.2,9.82,3.234,-15.252,-12.841,-16.503,-13.959,-3.101,27.867,0.0,200.54,,213.0,200.0,-14.632,3.071,-10.189,26.062
10414.0,3.117,0.825,-33.377,3.255,9.569,5.268,37.574,4.876,-25.427,-2.687,0.0,39.124,39.258,9.82,3.234,-15.145,-12.841,-16.442,-13.922,-3.107,27.859,0.0,200.54,,213.0,200.0,-14.639,3.072,-10.204,26.068
10414.5,3.117,0.825,-33.377,3.255,9.569,5.268,37.574,4.876,-25.427,-2.687,0.0,39.1,39.3,9.82,3.234,-15.239,-12.851,-16.575,-13.97,-3.107,27.859,0.0,200.54,,213.0,200.0,-14.587,3.073,-10.191,26.087
10415.0,2.728,0.705,-34.841,3.263,9.547,5.268,37.574,4.876,-25.427,-2.687,0.0,39.1,39.3,9.655,3.267,-15.236,-12.845,-16.587,-13.973,-3.107,27.859,0.0,200.54,,213.0,200.0,-14.659,3.073,-10.193,26.061
10415.5,2.728,0.705,-34.841,3.263,9.547,5.268,37.574,4.876,-25.427,-2.687,0.0,39.1,39.3,9.655,3.267,-15.174,-12.841,-16.525,-13.893,-3.107,27.859,0.0,200.34,,213.0,200.0,-14.66,3.068,-10.197,26.06
10416.0,2.728,0.705,-34.841,3.263,9.547,5.268,37.574,4.876,-25.427,-2.687,0.0,39.1,39.3,9.655,3.267,-15.086,-12.783,-16.357,-13.883,-3.107,27.859,0.0,200.34,,213.0,200.0,-14.608,3.062,-10.189,26.077
10416.5,2.728,0.705,-34.841,3.263,9.547,5.268,37.574,4.876,-25.427,-2.687,0.0,39.1,39.3,9.655,3.267,-15.077,-12.831,-16.466,-13.908,-3.107,27.859,0.0,198.04,,213.0,200.0,-14.527,3.057,-10.197,26.084
10417.0,2.728,0.705,-34.841,3.263,9.547,5.25,37.572,4.867,-25.416,-2.676,0.0,39.122,39.375,9.655,3.267,-15.239,-12.849,-16.526,-13.93,-3.116,27.844,0.0,198.04,,214.0,200.0,-14.571,3.051,-10.191,26.088
10417.5,2.728,0.705,-34.841,3.263,9.547,5.25,37.572,4.867,-25.416,-2.676,0.0,39.1,39.4,9.655,3.267,-15.228,-12.853,-16.56,-13.96,-3.116,27.844,0.0,197.94,,214.0,200.0,-14.636,3.046,-10.21,26.145
10418.0,3.44,0.807,-35.209,3.261,9.676,5.25,37.572,4.867,-25.416,-2.676,0.0,39.1,39.4,9.618,3.245,-15.219,-12.774,-16.437,-13.878,-3.116,27.844,0.0,197.94,,215.0,200.0,-14.65,3.041,-10.205,26.133
10418.5,3.44,0.807,-35.209,3.261,9.676,5.25,37.572,4.867,-25.416,-2.676,0.0,39.1,39.4,9.618,3.245,-15.09,-12.8,-16.435,-13.888,-3.116,27.844,0.0,197.74,,215.0,200.0,-14.577,3.047,-10.187,26.128
10419.0,3.44,0.807,-35.209,3.261,9.676,5.25,37.572,4.867,-25.416,-2.676,0.0,39.1,39.4,9.618,3.245,-15.206,-12.838,-16.515,-13.931,-3.116,27.844,0.0,197.74,,216.0,200.0,-14.553,3.054,-10.181,26.151
10419.5,3.44,0.807,-35.209,3.261,9.676,5.25,37.572,4.867,-25.416,-2.676,0.0,39.1,39.4,9.618,3.245,-15.207,-12.835,-16.561,-13.952,-3.116,27.844,0.0,198.84,,216.0,200.0,-14.623,3.06,-10.198,26.184
10420.0,3.44,0.807,-35.209,3.261,9.676,5.25,37.572,4.867,-25.416,-2.676,0.0,39.1,39.4,9.618,3.245,-15.256,-12.757,-16.388,-13.885,-3.116,27.844,0.0,198.84,,217.0,200.0,-14.639,3.066,-10.189,26.308
10420.5,3.44,0.807,-35.209,3.261,9.676,5.226,37.584,4.867,-25.324,-2.679,0.0,39.126,39.143,9.618,3.245,-15.112,-12.827,-16.479,-13.851,-3.117,27.845,0.0,199.04,,217.0,200.0,-14.572,3.072,-10.185,26.3
10421.0,3.44,0.807,-35.209,3.261,9.676,5.226,37.584,4.867,-25.324,-2.679,0.0,39.1,39.1,9.618,3.245,-15.038,-12.795,-16.415,-13.877,-3.117,27.845,0.0,199.04,,217.0,200.0,-14.567,3.078,-10.173,26.307
10421.5,2.962,0.782,-33.574,3.285,9.633,5.226,37.584,4.867,-25.324,-2.679,0.0,39.1,39.1,9.838,3.164,-15.174,-12.754,-16.409,-13.883,-3.117,27.845,0.0,199.34,,217.0,200.0,-14.531,3.084,-10.199,26.278
10422.0,2.962,0.782,-33.574,3.285,9.633,5.226,37.584,4.867,-25.324,-2.679,0.0,39.1,39.1,9.838,3.164,-15.169,-12.831,-16.506,-13.93,-3.117,27.845,0.0,199.34,,217.0,200.0,-14.555,3.082,-10.181,26.313
10422.5,2.962,0.782,-33.574,3.285,9.633,5.226,37.584,4.867,-25.324,-2.679,0.0,39.1,39.1,9.838,3.164,-15.12,-12.821,-16.492,-13.912,-3.117,27.845,0.0,202.04,,217.0,200.0,-14.609,3.08,-10.181,26.292
10423.0,2.962,0.782,-33.574,3.285,9.633,5.226,37.584,4.867,-25.324,-2.679,0.0,39.1,39.1,9.838,3.164,-15.232,-12.811,-16.513,-13.912,-3.117,27.845,0.0,202.04,,216.0,200.0,-14.586,3.078,-10.179,26.295
10423.5,2.962,0.782,-33.574,3.285,9.633,5.204,37.577,4.873,-25.348,-2.681,0.0,39.122,39.166,9.838,3.164,-15.2,-12.841,-16.526,-13.94,-3.117,27.844,0.0,201.54,,216.0,200.0,-14.617,3.076,-10.179,26.34
10424.0,2.962,0.782,-33.574,3.285,9.633,5.204,37.577,4.873,-25.348,-2.681,0.0,39.1,39.2,9.838,3.164,-15.16,-12.776,-16.461,-13.909,-3.117,27.844,0.0,201.54,,215.0,200.0,-14.627,3.075,-10.169,26.372
10424.5,3.111,0.809,-34.959,3.22,9.572,5.204,37.577,4.873,-25.348,-2.681,0.0,39.1,39.2,9.642,3.398,-15.176,-12.799,-16.468,-13.843,-3.117,27.844,0.0,201.74,,215.0,200.0,-14.577,3.073,-10.187,26.394
10425.0,3.111,0.809,-34.959,3.22,9.572,5.204,37.577,4.873,-25.348,-2.681,0.0,39.1,39.2,9.642,3.398,-15.142,-12.795,-16.456,-13.89,-3.117,27.844,0.0,201.74,,214.0,200.0,-14.572,3.073,-10.177,26.366
10425.5,3.111,0.809,-34.959,3.22,9.572,5.204,37.577,4.873,-25.348,-2.681,0.0,39.1,39.2,9.642,3.398,-15.202,-12.817,-16.547,-13.951,-3.117,27.844,0.0,202.14,,214.0,200.0,-14.571,3.074,-10.206,26.368
10426.0,3.111,0.809,-34.959,3.22,9.572,5.204,37.577,4.873,-25.348,-2.681,0.0,39.1,39.2,9.642,3.398,-15.083,-12.807,-16.461,-13.906,-3.117,27.844,0.0,202.14,,213.0,200.0,-14.629,3.075,-10.186,26.373
10426.5,3.111,0.809,-34.959,3.22,9.572,5.204,37.577,4.873,-25.348,-2.681,0.0,39.1,39.2,9.642,3.398,-15.114,-12.767,-16.394,-13.839,-3.117,27.844,0.0,200.24,,213.0,200.0,-14.564,3.075,-10.197,26.353
10427.0,3.111,0.809,-34.959,3.22,9.572,5.229,37.57,4.878,-25.359,-2.67,0.0,39.133,39.222,9.642,3.398,-15.17,-12.819,-16.476,-13.91,-3.101,27.846,0.0,200.24,,213.0,200.0,-14.528,3.076,-10.173,26.334
10427.5,3.111,0.809,-34.959,3.22,9.572,5.229,37.57,4.878,-25.359,-2.67,0.0,39.1,39.2,9.642,3.398,-15.105,-12.847,-16.493,-13.927,-3.101,27.846,0.0,200.04,,213.0,200.0,-14.594,3.076,-10.197,26.269
10428.0,2.719,0.656,-34.92,3.266,9.606,5.229,37.57,4.878,-25.359,-2.67,0.0,39.1,39.2,9.679,3.07,-15.224,-12.837,-16.55,-13.943,-3.101,27.846,0.0,200.04,,213.0,200.0,-14.593,3.077,-10.178,26.239
10428.5,2.719,0.656,-34.92,3.266,9.606,5.229,37.57,4.878,-25.359,-2.67,0.0,39.1,39.2,9.679,3.07,-15.073,-12.77,-16.343,-13.861,-3.101,27.846,0.0,199.74,,213.0,200.0,-14.639,3.071,-10.187,26.202
10429.0,2.719,0.656,-34.92,3.266,9.606,5.229,37.57,4.878,-25.359,-2.67,0.0,39.1,39.2,9.679,3.07,-15.182,-12.73,-16.349,-13.842,-3.101,27.846,0.0,199.74,,213.0,200.0,-14.511,3.065,-10.199,26.202
10429.5,2.719,0.656,-34.92,3.266,9.606,5.229,37.57,4.878,-25.359,-2.67,0.0,39.1,39.2,9.679,3.07,-15.151,-12.82,-16.495,-13.889,-3.101,27.846,0.0,197.54,,213.0,200.0,-14.526,3.06,-10.198,26.202
10430.0,2.719,0.656,-34.92,3.266,9.606,5.227,37.571,4.859,-25.386,-2.678,0.0,39.129,39.245,9.679,3.07,-15.152,-12.822,-16.497,-13.915,-3.106,27.832,0.0,197.54,,214.0,200.0,-14.588,3.054,-10.177,26.186
10430.5,2.719,0.656,-34.92,3.266,9.606,5.227,37.571,4.859,-25.386,-2.678,0.0,39.1,39.2,9.679,3.07,-15.154,-12.816,-16.516,-13.928,-3.106,27.832,0.0,197.74,,214.0,200.0,-14.596,3.049,-10.183,26.19
10431.0,2.827,0.757,-33.305,3.293,9.572,5.227,37.571,4.859,-25.386,-2.678,0.0,39.1,39.2,9.813,3.222,-15.21,-12.838,-16.557,-13.96,-3.106,27.832,0.0,197.74,,215.0,200.0,-14.604,3.043,-10.194,26.209
10431.5,2.827,0.757,-33.305,3.293,9.572,5.227,37.571,4.859,-25.386,-2.678,0.0,39.1,39.2,9.813,3.222,-15.281,-12.814,-16.48,-13.926,-3.106,27.832,0.0,197.44,,215.0,200.0,-14.641,3.04,-10.182,26.247
10432.0,2.827,0.757,-33.305,3.293,9.572,5.227,37.571,4.859,-25.386,-2.678,0.0,39.1,39.2,9.813,3.222,-15.061,-12.834,-16.442,-13.886,-3.106,27.832,0.0,197.44,,216.0,200.0,-14.625,3.036,-10.188,26.265
10432.5,2.827,0.757,-33.305,3.293,9.572,5.227,37.571,4.859,-25.386,-2.678,0.0,39.1,39.2,9.813,3.222,-15.147,-12.82,-16.502,-13.939,-3.106,27.832,0.0,198.04,,216.0,200.0,-14.555,3.033,-10.191,26.342
10433.0,2.827,0.757,-33.305,3.293,9.572,5.27,37.571,4.845,-25.395,-2.685,0.0,39.13,39.182,9.813,3.222,-15.206,-12.848,-16.55,-13.947,-3.122,27.833,0.0,198.04,,217.0,200.0,-14.602,3.029,-10.167,26.313
10433.5,2.827,0.757,-33.305,3.293,9.572,5.27,37.571,4.845,-25.395,-2.685,0.0,39.1,39.2,9.813,3.222,-15.27,-12.819,-16.491,-13.938,-3.122,27.833,0.0,198.54,,217.0,200.0,-14.638,3.026,-10.213,26.178
10434.0,2.827,0.757,-33.305,3.293,9.572,5.27,37.571,4.845,-25.395,-2.685,0.0,39.1,39.2,9.813,3.222,-15.209,-12.744,-16.408,-13.851,-3.122,27.833,0.0,198.54,,218.0,200.0,-14.63,3.023,-10.216,26.037
10434.5,3.642,0.929,-34.053,3.233,9.594,5.27,37.571,4.845,-25.395,-2.685,0.0,39.1,39.2,9.806,3.271,-15.093,-12.827,-16.469,-13.909,-3.122,27.833,0.0,198.74,,218.0,200.0,-14.553,3.02,-10.194,25.835
10435.0,3.642,0.929,-34.053,3.233,9.594,5.27,37.571,4.845,-25.395,-2.685,0.0,39.1,39.2,9.806,3.271,-15.213,-12.827,-16.487,-13.921,-3.122,27.833,0.0,198.74,,219.0,200.0,-14.575,3.03,-10.194,25.738
10435.5,3.642,0.929,-34.053,3.233,9.594,5.27,37.571,4.845,-25.395,-2.685,0.0,39.1,39.2,9.806,3.271,-15.245,-12.828,-16.528,-13.945,-3.122,27.833,0.0,202.04,,219.0,200.0,-14.612,3.04,-10.212,25.68
10436.0,3.642,0.929,-34.053,3.233,9.594,5.27,37.571,4.845,-25.395,-2.685,0.0,39.1,39.2,9.806,3.271,-15.27,-12.843,-16.572,-13.889,-3.122,27.833,0.0,202.04,,218.0,200.0,-14.637,3.05,-10.214,25.663
10436.5,3.642,0.929,-34.053,3.233,9.594,5.274,37.559,4.852,-25.394,-2.689,0.0,39.132,39.307,9.806,3.271,-15.095,-12.822,-16.5,-13.918,-3.12,27.818,0.0,201.74,,218.0,200.0,-14.643,3.059,-10.208,25.695
10437.0,3.642,0.929,-34.053,3.233,9.594,5.274,37.559,4.852,-25.394,-2.689,0.0,39.1,39.3,9.806,3.271,-15.122,-12.813,-16.507,-13.915,-3.12,27.818,0.0,201.74,,217.0,200.0,-14.584,3.069,-10.184,25.699
10437.5,3.551,0.854,-35.209,3.23,9.643,5.274,37.559,4.852,-25.394,-2.689,0.0,39.1,39.3,9.671,3.413,-15.198,-12.807,-16.439,-13.913,-3.12,27.818,0.0,201.64,,217.0,200.0,-14.589,3.078,-10.208,25.685
10438.0,3.551,0.854,-35.209,3.23,9.643,5.274,37.559,4.852,-25.394,-2.689,0.0,39.1,39.3,9.671,3.413,-15.187,-12.827,-16.549,-13.962,-3.12,27.818,0.0,201.64,,216.0,200.0,-14.59,3.086,-10.207,25.698
10438.5,3.551,0.854,-35.209,3.23,9.643,5.274,37.559,4.852,-25.394,-2.689,0.0,39.1,39.3,9.671,3.413,-15.191,-12.847,-16.542,-13.957,-3.12,27.818,0.0,201.24,,216.0,200.0,-14.631,3.094,-10.215,25.804
10439.0,3.551,0.854,-35.209,3.23,9.643,5.274,37.559,4.852,-25.394,-2.689,0.0,39.1,39.3,9.671,3.413,-15.213,-12.865,-16.562,-13.975,-3.12,27.818,0.0,201.24,,215.0,200.0,-14.634,3.101,-10.207,26.049
10439.5,3.551,0.854,-35.209,3.23,9.643,5.298,37.58,4.869,-25.354,-2.682,0.0,39.146,39.264,9.671,3.413,-15.117,-12.818,-16.442,-13.926,-3.125,27.836,0.0,201.34,,215.0,200.0,-14.654,3.109,-10.204,26.146
10440.0,3.551,0.854,-35.209,3.23,9.643,5.298,37.58,4.869,-25.354,-2.682,0.0,39.1,39.3,9.671,3.413,-15.237,-12.781,-16.428,-13.885,-3.125,27.836,0.0,201.34,,214.0,200.0,-14.576,3.116,-10.2,26.253
10440.5,3.551,0.854,-35.209,3.23,9.643,5.298,37.58,4.869,-25.354,-2.682,0.0,39.1,39.3,9.671,3.413,-15.131,-12.823,-16.512,-13.949,-3.125,27.836,0.0,201.24,,214.0,200.0,-14.583,3.123,-10.188,26.2
10441.0,3.006,0.773,-34.05,3.255,9.652,5.298,37.58,4.869,-25.354,-2.682,0.0,39.1,39.3,9.827,3.155,-15.24,-12.794,-16.473,-13.933,-3.125,27.836,0.0,201.24,,213.0,200.0,-14.604,3.13,-10.205,26.195
