t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10441.5,3.006,0.773,-34.05,3.255,9.652,5.298,37.58,4.869,-25.354,-2.682,0.0,39.1,39.3,9.827,3.155,-15.233,-12.839,-16.562,-13.963,-3.125,27.836,0.0,201.74,,213.0,200.0,-14.61,3.128,-10.188,26.228
10442.0,3.006,0.773,-34.05,3.255,9.652,5.298,37.58,4.869,-25.354,-2.682,0.0,39.1,39.3,9.827,3.155,-15.067,-12.803,-16.457,-13.901,-3.125,27.836,0.0,201.74,,212.0,200.0,-14.649,3.126,-10.211,26.259
10442.5,3.006,0.773,-34.05,3.255,9.652,5.298,37.58,4.869,-25.354,-2.682,0.0,39.1,39.3,9.827,3.155,-15.167,-12.839,-16.527,-13.922,-3.125,27.836,0.0,198.94,,212.0,200.0,-14.557,3.124,-10.208,26.183
10443.0,3.006,0.773,-34.05,3.255,9.652,5.267,37.575,4.846,-25.355,-2.692,0.0,39.158,39.265,9.827,3.155,-15.104,-12.799,-16.483,-13.929,-3.126,27.823,0.0,198.94,,213.0,200.0,-14.614,3.122,-10.19,26.137
10443.5,3.006,0.773,-34.05,3.255,9.652,5.267,37.575,4.846,-25.355,-2.692,0.0,39.2,39.3,9.827,3.155,-15.233,-12.833,-16.571,-13.927,-3.126,27.823,0.0,198.34,,213.0,200.0,-14.579,3.12,-10.197,26.076
10444.0,2.596,0.687,-33.674,3.298,9.605,5.267,37.575,4.846,-25.355,-2.692,0.0,39.2,39.3,9.757,3.162,-15.14,-12.823,-16.516,-13.937,-3.126,27.823,0.0,198.34,,214.0,200.0,-14.641,3.118,-10.184,26.06
10444.5,2.596,0.687,-33.674,3.298,9.605,5.267,37.575,4.846,-25.355,-2.692,0.0,39.2,39.3,9.757,3.162,-15.19,-12.765,-16.346,-13.872,-3.126,27.823,0.0,197.84,,214.0,200.0,-14.604,3.11,-10.178,26.017
10445.0,2.596,0.687,-33.674,3.298,9.605,5.267,37.575,4.846,-25.355,-2.692,0.0,39.2,39.3,9.757,3.162,-15.16,-12.817,-16.505,-13.889,-3.126,27.823,0.0,197.84,,215.0,200.0,-14.543,3.101,-10.178,25.935
10445.5,2.596,0.687,-33.674,3.298,9.605,5.267,37.575,4.846,-25.355,-2.692,0.0,39.2,39.3,9.757,3.162,-15.12,-12.808,-16.434,-13.915,-3.126,27.823,0.0,197.34,,215.0,200.0,-14.593,3.093,-10.183,25.978
10446.0,2.596,0.687,-33.674,3.298,9.605,5.219,37.574,4.865,-25.348,-2.705,0.0,39.152,39.286,9.757,3.162,-15.229,-12.762,-16.409,-13.867,-3.139,27.826,0.0,197.34,,216.0,200.0,-14.569,3.085,-10.174,25.931
10446.5,2.596,0.687,-33.674,3.298,9.605,5.219,37.574,4.865,-25.348,-2.705,0.0,39.2,39.3,9.757,3.162,-15.112,-12.78,-16.412,-13.873,-3.139,27.826,0.0,197.44,,216.0,200.0,-14.567,3.077,-10.165,25.923
10447.0,2.927,0.754,-34.048,3.247,9.544,5.219,37.574,4.865,-25.348,-2.705,0.0,39.2,39.3,9.851,3.261,-15.215,-12.798,-16.495,-13.889,-3.139,27.826,0.0,197.44,,217.0,200.0,-14.544,3.069,-10.176,25.937
10447.5,2.927,0.754,-34.048,3.247,9.544,5.219,37.574,4.865,-25.348,-2.705,0.0,39.2,39.3,9.851,3.261,-15.102,-12.798,-16.463,-13.904,-3.139,27.826,0.0,196.64,,217.0,200.0,-14.599,3.067,-10.173,25.925
10448.0,2.927,0.754,-34.048,3.247,9.544,5.219,37.574,4.865,-25.348,-2.705,0.0,39.2,39.3,9.851,3.261,-15.128,-12.751,-16.389,-13.856,-3.139,27.826,0.0,196.64,,218.0,200.0,-14.567,3.064,-10.168,25.932
10448.5,2.927,0.754,-34.048,3.247,9.544,5.219,37.574,4.865,-25.348,-2.705,0.0,39.2,39.3,9.851,3.261,-15.208,-12.811,-16.466,-13.867,-3.139,27.826,0.0,199.94,,218.0,200.0,-14.531,3.062,-10.171,25.961
10449.0,2.927,0.754,-34.048,3.247,9.544,5.219,37.574,4.865,-25.348,-2.705,0.0,39.2,39.3,9.851,3.261,-15.087,-12.829,-16.467,-13.906,-3.139,27.826,0.0,199.94,,218.0,200.0,-14.588,3.06,-10.168,25.936
10449.5,2.927,0.754,-34.048,3.247,9.544,5.218,37.572,4.852,-25.364,-2.705,0.0,39.16,39.295,9.851,3.261,-15.218,-12.788,-16.459,-13.894,-3.139,27.81,0.0,200.54,,218.0,200.0,-14.572,3.058,-10.176,25.824
10450.0,2.927,0.754,-34.048,3.247,9.544,5.218,37.572,4.852,-25.364,-2.705,0.0,39.2,39.3,9.851,3.261,-15.166,-12.761,-16.409,-13.898,-3.139,27.81,0.0,200.54,,218.0,200.0,-14.59,3.056,-10.183,25.846
10450.5,3.021,0.793,-34.549,3.292,9.585,5.218,37.572,4.852,-25.364,-2.705,0.0,39.2,39.3,9.682,3.379,-15.12,-12.796,-16.452,-13.868,-3.139,27.81,0.0,200.14,,218.0,200.0,-14.559,3.053,-10.171,25.86
10451.0,3.021,0.793,-34.549,3.292,9.585,5.218,37.572,4.852,-25.364,-2.705,0.0,39.2,39.3,9.682,3.379,-15.141,-12.798,-16.5,-13.91,-3.139,27.81,0.0,200.14,,218.0,200.0,-14.559,3.053,-10.177,25.864
10451.5,3.021,0.793,-34.549,3.292,9.585,5.218,37.572,4.852,-25.364,-2.705,0.0,39.2,39.3,9.682,3.379,-15.175,-12.807,-16.498,-13.919,-3.139,27.81,0.0,201.94,,218.0,200.0,-14.587,3.052,-10.164,25.843
10452.0,3.021,0.793,-34.549,3.292,9.585,5.218,37.572,4.852,-25.364,-2.705,0.0,39.2,39.3,9.682,3.379,-15.207,-12.822,-16.554,-13.936,-3.139,27.81,0.0,201.94,,217.0,200.0,-14.6,3.052,-10.184,25.863
10452.5,3.021,0.793,-34.549,3.292,9.585,5.263,37.589,4.845,-25.348,-2.712,0.0,39.164,39.32,9.682,3.379,-15.108,-12.826,-16.505,-13.929,-3.147,27.808,0.0,201.74,,217.0,200.0,-14.63,3.051,-10.182,25.855
10453.0,3.021,0.793,-34.549,3.292,9.585,5.263,37.589,4.845,-25.348,-2.712,0.0,39.2,39.3,9.682,3.379,-15.182,-12.79,-16.461,-13.892,-3.147,27.808,0.0,201.74,,216.0,200.0,-14.592,3.051,-10.196,25.881
10453.5,3.122,0.794,-35.098,3.274,9.554,5.263,37.589,4.845,-25.348,-2.712,0.0,39.2,39.3,9.65,3.298,-15.144,-12.819,-16.481,-13.903,-3.147,27.808,0.0,201.84,,216.0,200.0,-14.581,3.05,-10.179,25.833
10454.0,3.122,0.794,-35.098,3.274,9.554,5.263,37.589,4.845,-25.348,-2.712,0.0,39.2,39.3,9.65,3.298,-15.24,-12.826,-16.553,-13.945,-3.147,27.808,0.0,201.84,,215.0,200.0,-14.587,3.052,-10.186,25.761
10454.5,3.122,0.794,-35.098,3.274,9.554,5.263,37.589,4.845,-25.348,-2.712,0.0,39.2,39.3,9.65,3.298,-15.195,-12.833,-16.533,-13.934,-3.147,27.808,0.0,202.44,,215.0,200.0,-14.641,3.053,-10.172,25.669
10455.0,3.122,0.794,-35.098,3.274,9.554,5.263,37.589,4.845,-25.348,-2.712,0.0,39.2,39.3,9.65,3.298,-15.159,-12.697,-16.356,-13.84,-3.147,27.808,0.0,202.44,,214.0,200.0,-14.624,3.054,-10.188,25.624
10455.5,3.122,0.794,-35.098,3.274,9.554,5.263,37.589,4.845,-25.348,-2.712,0.0,39.2,39.3,9.65,3.298,-15.147,-12.811,-16.52,-13.918,-3.147,27.808,0.0,200.14,,214.0,200.0,-14.513,3.055,-10.187,25.574
10456.0,3.122,0.794,-35.098,3.274,9.554,5.312,37.577,4.864,-25.369,-2.702,0.0,39.172,39.333,9.65,3.298,-15.149,-12.817,-16.511,-13.91,-3.148,27.808,0.0,200.14,,214.0,200.0,-14.599,3.056,-10.171,25.462
10456.5,3.122,0.794,-35.098,3.274,9.554,5.312,37.577,4.864,-25.369,-2.702,0.0,39.2,39.3,9.65,3.298,-15.135,-12.807,-16.485,-13.91,-3.148,27.808,0.0,200.24,,214.0,200.0,-14.597,3.057,-10.183,25.439
10457.0,2.889,0.714,-35.209,3.282,9.671,5.312,37.577,4.864,-25.369,-2.702,0.0,39.2,39.3,9.655,3.183,-15.163,-12.823,-16.541,-13.94,-3.148,27.808,0.0,200.24,,214.0,200.0,-14.584,3.058,-10.176,25.349
10457.5,2.889,0.714,-35.209,3.282,9.671,5.312,37.577,4.864,-25.369,-2.702,0.0,39.2,39.3,9.655,3.183,-15.11,-12.753,-16.374,-13.852,-3.148,27.808,0.0,199.84,,214.0,200.0,-14.617,3.055,-10.191,25.3
10458.0,2.889,0.714,-35.209,3.282,9.671,5.312,37.577,4.864,-25.369,-2.702,0.0,39.2,39.3,9.655,3.183,-15.138,-12.737,-16.378,-13.846,-3.148,27.808,0.0,199.84,,214.0,200.0,-14.523,3.053,-10.194,25.24
10458.5,2.889,0.714,-35.209,3.282,9.671,5.312,37.577,4.864,-25.369,-2.702,0.0,39.2,39.3,9.655,3.183,-15.129,-12.816,-16.497,-13.919,-3.148,27.808,0.0,198.04,,214.0,200.0,-14.525,3.05,-10.176,25.177
10459.0,2.889,0.714,-35.209,3.282,9.671,5.265,37.579,4.843,-25.355,-2.704,0.0,39.183,39.327,9.655,3.183,-15.149,-12.807,-16.511,-13.923,-3.156,27.797,0.0,198.04,,215.0,200.0,-14.59,3.047,-10.18,25.142
10459.5,2.889,0.714,-35.209,3.282,9.671,5.265,37.579,4.843,-25.355,-2.704,0.0,39.2,39.3,9.655,3.183,-15.197,-12.819,-16.537,-13.91,-3.156,27.797,0.0,197.74,,215.0,200.0,-14.598,3.045,-10.184,25.06
10460.0,3.007,0.68,-35.209,3.235,9.642,5.265,37.579,4.843,-25.355,-2.704,0.0,39.2,39.3,9.642,3.162,-15.26,-12.777,-16.465,-13.894,-3.156,27.797,0.0,197.74,,216.0,200.0,-14.616,3.042,-10.19,25.02
10460.5,3.007,0.68,-35.209,3.235,9.642,5.265,37.579,4.843,-25.355,-2.704,0.0,39.2,39.3,9.642,3.162,-15.091,-12.816,-16.456,-13.887,-3.156,27.797,0.0,198.44,,216.0,200.0,-14.599,3.042,-10.172,25.019
10461.0,3.007,0.68,-35.209,3.235,9.642,5.265,37.579,4.843,-25.355,-2.704,0.0,39.2,39.3,9.642,3.162,-15.232,-12.771,-16.412,-13.857,-3.156,27.797,0.0,198.44,,217.0,200.0,-14.563,3.041,-10.182,25.017
10461.5,3.007,0.68,-35.209,3.235,9.642,5.265,37.579,4.843,-25.355,-2.704,0.0,39.2,39.3,9.642,3.162,-15.192,-12.831,-16.555,-13.915,-3.156,27.797,0.0,199.34,,217.0,200.0,-14.568,3.04,-10.181,25.042
10462.0,3.007,0.68,-35.209,3.235,9.642,5.237,37.59,4.866,-25.328,-2.712,0.0,39.192,39.344,9.642,3.162,-15.216,-12.786,-16.46,-13.906,-3.153,27.802,0.0,199.34,,217.0,200.0,-14.623,3.04,-10.17,25.044
10462.5,3.007,0.68,-35.209,3.235,9.642,5.237,37.59,4.866,-25.328,-2.712,0.0,39.2,39.3,9.642,3.162,-15.24,-12.809,-16.466,-13.823,-3.153,27.802,0.0,199.74,,217.0,200.0,-14.592,3.039,-10.156,25.042
10463.0,3.007,0.68,-35.209,3.235,9.642,5.237,37.59,4.866,-25.328,-2.712,0.0,39.2,39.3,9.642,3.162,-15.044,-12.791,-16.423,-13.885,-3.153,27.802,0.0,199.74,,217.0,200.0,-14.584,3.039,-10.175,25.009
10463.5,3.386,0.862,-34.012,3.282,9.573,5.237,37.59,4.866,-25.328,-2.712,0.0,39.2,39.3,9.787,3.278,-15.05,-12.776,-16.386,-13.888,-3.153,27.802,0.0,199.24,,217.0,200.0,-14.536,3.038,-10.173,24.964
10464.0,3.386,0.862,-34.012,3.282,9.573,5.237,37.59,4.866,-25.328,-2.712,0.0,39.2,39.3,9.787,3.278,-15.163,-12.843,-16.51,-13.902,-3.153,27.802,0.0,199.24,,217.0,200.0,-14.525,3.044,-10.155,24.917
10464.5,3.386,0.862,-34.012,3.282,9.573,5.237,37.59,4.866,-25.328,-2.712,0.0,39.2,39.3,9.787,3.278,-15.221,-12.764,-16.428,-13.879,-3.153,27.802,0.0,201.64,,217.0,200.0,-14.604,3.05,-10.187,24.86
10465.0,3.386,0.862,-34.012,3.282,9.573,5.237,37.59,4.866,-25.328,-2.712,0.0,39.2,39.3,9.787,3.278,-15.208,-12.79,-16.478,-13.86,-3.153,27.802,0.0,201.64,,216.0,200.0,-14.573,3.055,-10.17,24.769
10465.5,3.386,0.862,-34.012,3.282,9.573,5.211,37.592,4.858,-25.326,-2.735,0.0,39.199,39.425,9.787,3.278,-15.032,-12.805,-16.424,-13.911,-3.161,27.794,0.0,201.64,,216.0,200.0,-14.584,3.061,-10.184,24.7
10466.0,3.386,0.862,-34.012,3.282,9.573,5.211,37.592,4.858,-25.326,-2.735,0.0,39.2,39.4,9.787,3.278,-15.111,-12.776,-16.399,-13.884,-3.161,27.794,0.0,201.64,,215.0,200.0,-14.543,3.066,-10.173,24.633
10466.5,3.088,0.736,-35.209,3.218,9.627,5.211,37.592,4.858,-25.326,-2.735,0.0,39.2,39.4,9.665,3.409,-15.187,-12.81,-16.536,-13.908,-3.161,27.794,0.0,201.24,,215.0,200.0,-14.543,3.071,-10.168,24.526
10467.0,3.088,0.736,-35.209,3.218,9.627,5.211,37.592,4.858,-25.326,-2.735,0.0,39.2,39.4,9.665,3.409,-15.14,-12.816,-16.492,-13.912,-3.161,27.794,0.0,201.24,,214.0,200.0,-14.61,3.071,-10.191,24.503
10467.5,3.088,0.736,-35.209,3.218,9.627,5.211,37.592,4.858,-25.326,-2.735,0.0,39.2,39.4,9.665,3.409,-15.069,-12.793,-16.465,-13.896,-3.161,27.794,0.0,200.74,,214.0,200.0,-14.59,3.072,-10.158,24.502
10468.0,3.088,0.736,-35.209,3.218,9.627,5.211,37.592,4.858,-25.326,-2.735,0.0,39.2,39.4,9.665,3.409,-15.021,-12.795,-16.415,-13.868,-3.161,27.794,0.0,200.74,,214.0,200.0,-14.556,3.072,-10.16,24.502
10468.5,3.088,0.736,-35.209,3.218,9.627,5.244,37.594,4.852,-25.358,-2.721,0.0,39.217,39.333,9.665,3.409,-15.172,-12.821,-16.515,-13.906,-3.157,27.795,0.0,199.54,,214.0,200.0,-14.525,3.072,-10.164,24.498
10469.0,3.088,0.736,-35.209,3.218,9.627,5.244,37.594,4.852,-25.358,-2.721,0.0,39.2,39.3,9.665,3.409,-15.151,-12.812,-16.512,-13.926,-3.157,27.795,0.0,199.54,,214.0,200.0,-14.604,3.072,-10.155,24.456
10469.5,3.088,0.736,-35.209,3.218,9.627,5.244,37.594,4.852,-25.358,-2.721,0.0,39.2,39.3,9.665,3.409,-15.054,-12.784,-16.412,-13.843,-3.157,27.795,0.0,199.44,,214.0,200.0,-14.6,3.073,-10.164,24.366
10470.0,3.511,0.844,-35.209,3.237,9.638,5.244,37.594,4.852,-25.358,-2.721,0.0,39.2,39.3,9.496,3.184,-15.123,-12.704,-16.34,-13.813,-3.157,27.795,0.0,199.44,,214.0,200.0,-14.523,3.073,-10.161,24.408
10470.5,3.511,0.844,-35.209,3.237,9.638,5.244,37.594,4.852,-25.358,-2.721,0.0,39.2,39.3,9.496,3.184,-15.101,-12.792,-16.464,-13.886,-3.157,27.795,0.0,199.34,,214.0,200.0,-14.495,3.08,-10.138,24.492
10471.0,3.511,0.844,-35.209,3.237,9.638,5.244,37.594,4.852,-25.358,-2.721,0.0,39.2,39.3,9.496,3.184,-15.201,-12.835,-16.548,-13.943,-3.157,27.795,0.0,199.34,,214.0,200.0,-14.561,3.087,-10.156,24.581
10471.5,3.511,0.844,-35.209,3.237,9.638,5.244,37.594,4.852,-25.358,-2.721,0.0,39.2,39.3,9.496,3.184,-15.003,-12.742,-16.381,-13.826,-3.157,27.795,0.0,198.04,,214.0,200.0,-14.632,3.094,-10.148,24.632
10472.0,3.511,0.844,-35.209,3.237,9.638,5.265,37.613,4.898,-25.286,-2.703,0.0,39.231,39.421,9.496,3.184,-15.163,-12.767,-16.372,-13.821,-3.14,27.808,0.0,198.04,,215.0,200.0,-14.488,3.101,-10.154,24.701
10472.5,3.511,0.844,-35.209,3.237,9.638,5.265,37.613,4.898,-25.286,-2.703,0.0,39.2,39.4,9.496,3.184,-15.1,-12.769,-16.471,-13.881,-3.14,27.808,0.0,198.14,,215.0,200.0,-14.531,3.108,-10.145,24.762
10473.0,2.955,0.715,-35.209,3.243,9.527,5.265,37.613,4.898,-25.286,-2.703,0.0,39.2,39.4,9.534,3.366,-15.213,-12.783,-16.486,-13.885,-3.14,27.808,0.0,198.14,,216.0,200.0,-14.555,3.114,-10.129,24.814
10473.5,2.955,0.715,-35.209,3.243,9.527,5.265,37.613,4.898,-25.286,-2.703,0.0,39.2,39.4,9.534,3.366,-15.212,-12.789,-16.503,-13.847,-3.14,27.808,0.0,198.04,,216.0,200.0,-14.592,3.112,-10.158,24.771
10474.0,2.955,0.715,-35.209,3.243,9.527,5.265,37.613,4.898,-25.286,-2.703,0.0,39.2,39.4,9.534,3.366,-14.972,-12.791,-16.426,-13.869,-3.14,27.808,0.0,198.04,,217.0,200.0,-14.588,3.109,-10.144,24.759
10474.5,2.955,0.715,-35.209,3.243,9.527,5.265,37.613,4.898,-25.286,-2.703,0.0,39.2,39.4,9.534,3.366,-15.155,-12.783,-16.484,-13.891,-3.14,27.808,0.0,199.04,,217.0,200.0,-14.514,3.107,-10.133,24.712
10475.0,2.955,0.715,-35.209,3.243,9.527,5.264,37.604,4.882,-25.335,-2.707,0.0,39.233,39.48,9.534,3.366,-15.151,-12.789,-16.5,-13.901,-3.151,27.794,0.0,199.04,,217.0,200.0,-14.578,3.104,-10.139,24.727
10475.5,2.955,0.715,-35.209,3.243,9.527,5.264,37.604,4.882,-25.335,-2.707,0.0,39.2,39.5,9.534,3.366,-15.223,-12.82,-16.544,-13.861,-3.151,27.794,0.0,199.04,,217.0,200.0,-14.585,3.102,-10.133,24.737
10476.0,3.827,0.983,-34.816,3.279,9.604,5.264,37.604,4.882,-25.335,-2.707,0.0,39.2,39.5,9.696,3.366,-15.016,-12.736,-16.412,-13.769,-3.151,27.794,0.0,199.04,,217.0,200.0,-14.612,3.099,-10.129,24.721
10476.5,3.827,0.983,-34.816,3.279,9.604,5.264,37.604,4.882,-25.335,-2.707,0.0,39.2,39.5,9.696,3.366,-14.936,-12.704,-16.268,-13.767,-3.151,27.794,0.0,199.44,,217.0,200.0,-14.483,3.111,-10.124,24.707
10477.0,3.827,0.983,-34.816,3.279,9.604,5.264,37.604,4.882,-25.335,-2.707,0.0,39.2,39.5,9.696,3.366,-14.93,-12.73,-16.341,-13.803,-3.151,27.794,0.0,199.44,,217.0,200.0,-14.419,3.123,-10.126,24.733
10477.5,3.827,0.983,-34.816,3.279,9.604,5.264,37.604,4.882,-25.335,-2.707,0.0,39.2,39.5,9.696,3.366,-15.141,-12.774,-16.478,-13.861,-3.151,27.794,0.0,201.84,,217.0,200.0,-14.451,3.134,-10.122,24.768
10478.0,3.827,0.983,-34.816,3.279,9.604,5.264,37.604,4.882,-25.335,-2.707,0.0,39.2,39.5,9.696,3.366,-15.172,-12.793,-16.523,-13.893,-3.151,27.794,0.0,201.84,,216.0,200.0,-14.564,3.146,-10.11,24.827
10478.5,3.827,0.983,-34.816,3.279,9.604,5.252,37.6,4.875,-25.316,-2.71,0.0,39.244,39.519,9.696,3.366,-15.22,-12.682,-16.376,-13.815,-3.153,27.797,0.0,201.24,,216.0,200.0,-14.595,3.157,-10.135,24.849
10479.0,3.827,0.983,-34.816,3.279,9.604,5.252,37.6,4.875,-25.316,-2.71,0.0,39.2,39.5,9.696,3.366,-15.101,-12.776,-16.476,-13.874,-3.153,27.797,0.0,201.24,,215.0,200.0,-14.523,3.168,-10.124,24.898
10479.5,3.373,0.818,-35.049,3.188,9.636,5.252,37.6,4.875,-25.316,-2.71,0.0,39.2,39.5,9.612,3.142,-15.07,-12.749,-16.434,-13.851,-3.153,27.797,0.0,201.54,,215.0,200.0,-14.557,3.179,-10.116,24.942
10480.0,3.373,0.818,-35.049,3.188,9.636,5.252,37.6,4.875,-25.316,-2.71,0.0,39.2,39.5,9.612,3.142,-15.189,-12.797,-16.513,-13.874,-3.153,27.797,0.0,201.54,,214.0,200.0,-14.526,3.182,-10.123,24.981
10480.5,3.373,0.818,-35.049,3.188,9.636,5.252,37.6,4.875,-25.316,-2.71,0.0,39.2,39.5,9.612,3.142,-15.108,-12.783,-16.474,-13.889,-3.153,27.797,0.0,199.24,,214.0,200.0,-14.593,3.185,-10.131,25.0
10481.0,3.373,0.818,-35.049,3.188,9.636,5.252,37.6,4.875,-25.316,-2.71,0.0,39.2,39.5,9.612,3.142,-15.204,-12.728,-16.389,-13.826,-3.153,27.797,0.0,199.24,,214.0,200.0,-14.564,3.188,-10.124,25.035
10481.5,3.373,0.818,-35.049,3.188,9.636,5.245,37.604,4.857,-25.333,-2.71,0.0,39.254,39.547,9.612,3.142,-15.172,-12.793,-16.517,-13.891,-3.15,27.801,0.0,199.84,,214.0,200.0,-14.537,3.191,-10.145,25.078
10482.0,3.373,0.818,-35.049,3.188,9.636,5.245,37.604,4.857,-25.333,-2.71,0.0,39.3,39.5,9.612,3.142,-15.211,-12.71,-16.405,-13.85,-3.15,27.801,0.0,199.84,,214.0,200.0,-14.593,3.194,-10.126,25.095
10482.5,2.948,0.781,-33.388,3.254,9.594,5.245,37.604,4.857,-25.333,-2.71,0.0,39.3,39.5,9.835,3.179,-15.153,-12.811,-16.51,-13.888,-3.15,27.801,0.0,199.64,,214.0,200.0,-14.544,3.197,-10.117,25.132
10483.0,2.948,0.781,-33.388,3.254,9.594,5.245,37.604,4.857,-25.333,-2.71,0.0,39.3,39.5,9.835,3.179,-15.093,-12.761,-16.438,-13.866,-3.15,27.801,0.0,199.64,,214.0,200.0,-14.591,3.193,-10.133,25.162
10483.5,2.948,0.781,-33.388,3.254,9.594,5.245,37.604,4.857,-25.333,-2.71,0.0,39.3,39.5,9.835,3.179,-15.208,-12.794,-16.504,-13.861,-3.15,27.801,0.0,200.04,,214.0,200.0,-14.539,3.189,-10.113,25.235
10484.0,2.948,0.781,-33.388,3.254,9.594,5.245,37.604,4.857,-25.333,-2.71,0.0,39.3,39.5,9.835,3.179,-15.15,-12.786,-16.507,-13.902,-3.15,27.801,0.0,200.04,,214.0,200.0,-14.592,3.185,-10.133,25.304
10484.5,2.948,0.781,-33.388,3.254,9.594,5.245,37.604,4.857,-25.333,-2.71,0.0,39.3,39.5,9.835,3.179,-15.195,-12.747,-16.418,-13.87,-3.15,27.801,0.0,198.84,,214.0,200.0,-14.586,3.181,-10.146,25.41
10485.0,2.948,0.781,-33.388,3.254,9.594,5.238,37.608,4.86,-25.314,-2.707,0.0,39.261,39.571,9.835,3.179,-15.166,-12.808,-16.513,-13.894,-3.144,27.807,0.0,198.84,,215.0,200.0,-14.558,3.177,-10.143,25.489
10485.5,2.948,0.781,-33.388,3.254,9.594,5.238,37.608,4.86,-25.314,-2.707,0.0,39.3,39.6,9.835,3.179,-15.218,-12.746,-16.433,-13.851,-3.144,27.807,0.0,198.34,,215.0,200.0,-14.595,3.174,-10.136,25.477
10486.0,2.625,0.676,-33.925,3.307,9.565,5.238,37.608,4.86,-25.314,-2.707,0.0,39.3,39.6,9.726,3.065,-15.152,-12.797,-16.531,-13.923,-3.144,27.807,0.0,198.34,,216.0,200.0,-14.562,3.17,-10.144,25.538
10486.5,2.625,0.676,-33.925,3.307,9.565,5.238,37.608,4.86,-25.314,-2.707,0.0,39.3,39.6,9.726,3.065,-15.103,-12.75,-16.384,-13.866,-3.144,27.807,0.0,198.04,,216.0,200.0,-14.601,3.161,-10.133,25.576
10487.0,2.625,0.676,-33.925,3.307,9.565,5.238,37.608,4.86,-25.314,-2.707,0.0,39.3,39.6,9.726,3.065,-15.202,-12.797,-16.48,-13.864,-3.144,27.807,0.0,198.04,,217.0,200.0,-14.526,3.152,-10.15,25.761
10487.5,2.625,0.676,-33.925,3.307,9.565,5.238,37.608,4.86,-25.314,-2.707,0.0,39.3,39.6,9.726,3.065,-15.11,-12.787,-16.48,-13.889,-3.144,27.807,0.0,199.04,,217.0,200.0,-14.586,3.144,-10.149,25.847
10488.0,2.625,0.676,-33.925,3.307,9.565,5.248,37.606,4.874,-25.307,-2.71,0.0,39.274,39.548,9.726,3.065,-15.202,-12.754,-16.402,-13.863,-3.135,27.802,0.0,199.04,,217.0,200.0,-14.567,3.135,-10.14,26.087
10488.5,2.625,0.676,-33.925,3.307,9.565,5.248,37.606,4.874,-25.307,-2.71,0.0,39.3,39.5,9.726,3.065,-15.159,-12.808,-16.506,-13.897,-3.135,27.802,0.0,199.24,,217.0,200.0,-14.555,3.127,-10.132,26.08
10489.0,2.632,0.704,-33.931,3.307,9.567,5.248,37.606,4.874,-25.307,-2.71,0.0,39.3,39.5,9.721,3.072,-15.218,-12.746,-16.42,-13.867,-3.135,27.802,0.0,199.24,,217.0,200.0,-14.592,3.118,-10.154,26.055
10489.5,2.632,0.704,-33.931,3.307,9.567,5.248,37.606,4.874,-25.307,-2.71,0.0,39.3,39.5,9.721,3.072,-15.122,-12.791,-16.467,-13.891,-3.135,27.802,0.0,198.64,,217.0,200.0,-14.563,3.11,-10.16,26.029
10490.0,2.632,0.704,-33.931,3.307,9.567,5.248,37.606,4.874,-25.307,-2.71,0.0,39.3,39.5,9.721,3.072,-15.044,-12.754,-16.429,-13.863,-3.135,27.802,0.0,198.64,,218.0,200.0,-14.568,3.103,-10.153,26.024
10490.5,2.632,0.704,-33.931,3.307,9.567,5.248,37.606,4.874,-25.307,-2.71,0.0,39.3,39.5,9.721,3.072,-15.178,-12.797,-16.51,-13.86,-3.135,27.802,0.0,200.34,,218.0,200.0,-14.522,3.095,-10.148,26.021
10491.0,2.632,0.704,-33.931,3.307,9.567,5.289,37.602,4.852,-25.301,-2.715,0.0,39.281,39.52,9.721,3.072,-15.135,-12.798,-16.487,-13.918,-3.132,27.797,0.0,200.34,,218.0,200.0,-14.586,3.087,-10.13,25.999
10491.5,2.632,0.704,-33.931,3.307,9.567,5.289,37.602,4.852,-25.301,-2.715,0.0,39.3,39.5,9.721,3.072,-15.227,-12.736,-16.42,-13.861,-3.132,27.797,0.0,200.44,,218.0,200.0,-14.584,3.08,-10.158,25.933
10492.0,2.632,0.704,-33.931,3.307,9.567,5.289,37.602,4.852,-25.301,-2.715,0.0,39.3,39.5,9.721,3.072,-15.179,-12.812,-16.508,-13.877,-3.132,27.797,0.0,200.44,,218.0,200.0,-14.561,3.073,-10.157,25.893
10492.5,3.641,0.877,-35.209,3.223,9.648,5.289,37.602,4.852,-25.301,-2.715,0.0,39.3,39.5,9.483,3.314,-15.078,-12.759,-16.397,-13.851,-3.132,27.797,0.0,200.84,,218.0,200.0,-14.594,3.065,-10.138,25.88
10493.0,3.641,0.877,-35.209,3.223,9.648,5.289,37.602,4.852,-25.301,-2.715,0.0,39.3,39.5,9.483,3.314,-15.166,-12.779,-16.507,-13.903,-3.132,27.797,0.0,200.84,,218.0,200.0,-14.521,3.075,-10.146,25.823
10493.5,3.641,0.877,-35.209,3.223,9.648,5.289,37.602,4.852,-25.301,-2.715,0.0,39.3,39.5,9.483,3.314,-15.155,-12.77,-16.494,-13.898,-3.132,27.797,0.0,201.74,,218.0,200.0,-14.589,3.084,-10.157,25.819
10494.0,3.641,0.877,-35.209,3.223,9.648,5.289,37.602,4.852,-25.301,-2.715,0.0,39.3,39.5,9.483,3.314,-15.205,-12.801,-16.497,-13.816,-3.132,27.797,0.0,201.74,,217.0,200.0,-14.579,3.093,-10.165,25.824
10494.5,3.641,0.877,-35.209,3.223,9.648,5.3,37.613,4.867,-25.265,-2.701,0.0,39.289,39.521,9.483,3.314,-15.084,-12.756,-16.479,-13.855,-3.134,27.795,0.0,201.44,,217.0,200.0,-14.58,3.102,-10.157,25.815
10495.0,3.641,0.877,-35.209,3.223,9.648,5.3,37.613,4.867,-25.265,-2.701,0.0,39.3,39.5,9.483,3.314,-15.077,-12.761,-16.349,-13.824,-3.134,27.795,0.0,201.44,,216.0,200.0,-14.543,3.111,-10.148,25.822
10495.5,3.228,0.78,-35.209,3.277,9.621,5.3,37.613,4.867,-25.265,-2.701,0.0,39.3,39.5,9.612,3.233,-15.146,-12.742,-16.43,-13.864,-3.134,27.795,0.0,201.64,,216.0,200.0,-14.503,3.12,-10.13,25.782
10496.0,3.228,0.78,-35.209,3.277,9.621,5.3,37.613,4.867,-25.265,-2.701,0.0,39.3,39.5,9.612,3.233,-15.206,-12.781,-16.502,-13.863,-3.134,27.795,0.0,201.64,,215.0,200.0,-14.545,3.121,-10.147,25.758
10496.5,3.228,0.78,-35.209,3.277,9.621,5.3,37.613,4.867,-25.265,-2.701,0.0,39.3,39.5,9.612,3.233,-15.131,-12.735,-16.386,-13.804,-3.134,27.795,0.0,199.44,,215.0,200.0,-14.588,3.123,-10.148,25.706
10497.0,3.228,0.78,-35.209,3.277,9.621,5.3,37.613,4.867,-25.265,-2.701,0.0,39.3,39.5,9.612,3.233,-15.025,-12.728,-16.357,-13.803,-3.134,27.795,0.0,199.44,,215.0,200.0,-14.514,3.125,-10.133,25.701
10497.5,3.228,0.78,-35.209,3.277,9.621,5.296,37.605,4.849,-25.306,-2.697,0.0,39.304,39.561,9.612,3.233,-15.124,-12.772,-16.457,-13.863,-3.139,27.799,0.0,199.24,,215.0,200.0,-14.478,3.127,-10.134,25.723
10498.0,3.228,0.78,-35.209,3.277,9.621,5.296,37.605,4.849,-25.306,-2.697,0.0,39.3,39.6,9.612,3.233,-15.167,-12.774,-16.475,-13.879,-3.139,27.799,0.0,199.24,,215.0,200.0,-14.554,3.128,-10.133,25.719
10498.5,3.228,0.78,-35.209,3.277,9.621,5.296,37.605,4.849,-25.306,-2.697,0.0,39.3,39.6,9.612,3.233,-15.111,-12.765,-16.467,-13.865,-3.139,27.799,0.0,198.84,,215.0,200.0,-14.574,3.13,-10.141,25.714
10499.0,3.215,0.844,-33.254,3.257,9.566,5.296,37.605,4.849,-25.306,-2.697,0.0,39.3,39.6,9.846,3.249,-15.091,-12.725,-16.381,-13.843,-3.139,27.799,0.0,198.84,,216.0,200.0,-14.552,3.132,-10.127,25.74
10499.5,3.215,0.844,-33.254,3.257,9.566,5.296,37.605,4.849,-25.306,-2.697,0.0,39.3,39.6,9.846,3.249,-15.128,-12.78,-16.499,-13.884,-3.139,27.799,0.0,198.54,,216.0,200.0,-14.51,3.133,-10.136,25.773
10500.0,3.215,0.844,-33.254,3.257,9.566,5.296,37.605,4.849,-25.306,-2.697,0.0,39.3,39.6,9.846,3.249,-15.157,-12.756,-16.439,-13.871,-3.139,27.799,0.0,198.54,,217.0,200.0,-14.573,3.134,-10.133,25.748
10500.5,3.215,0.844,-33.254,3.257,9.566,5.296,37.605,4.849,-25.306,-2.697,0.0,39.3,39.6,9.846,3.249,-15.12,-12.738,-16.414,-13.857,-3.139,27.799,0.0,198.54,,217.0,200.0,-14.556,3.136,-10.126,25.82
10501.0,3.215,0.844,-33.254,3.257,9.566,5.289,37.613,4.865,-25.287,-2.701,0.0,39.307,39.56,9.846,3.249,-15.071,-12.687,-16.328,-13.81,-3.146,27.788,0.0,198.54,,218.0,200.0,-14.532,3.137,-10.16,26.024
10501.5,3.215,0.844,-33.254,3.257,9.566,5.289,37.613,4.865,-25.287,-2.701,0.0,39.3,39.6,9.846,3.249,-15.143,-12.766,-16.453,-13.847,-3.146,27.788,0.0,198.34,,218.0,200.0,-14.474,3.138,-10.132,26.122
10502.0,2.711,0.643,-35.209,3.295,9.675,5.289,37.613,4.865,-25.287,-2.701,0.0,39.3,39.6,9.624,3.163,-15.163,-12.774,-16.505,-13.873,-3.146,27.788,0.0,198.34,,219.0,200.0,-14.552,3.139,-10.13,26.285
10502.5,2.711,0.643,-35.209,3.295,9.675,5.289,37.613,4.865,-25.287,-2.701,0.0,39.3,39.6,9.624,3.163,-15.185,-12.771,-16.524,-13.894,-3.146,27.788,0.0,198.74,,219.0,200.0,-14.579,3.132,-10.152,26.297
10503.0,2.711,0.643,-35.209,3.295,9.675,5.289,37.613,4.865,-25.287,-2.701,0.0,39.3,39.6,9.624,3.163,-15.008,-12.723,-16.254,-13.773,-3.146,27.788,0.0,198.74,,220.0,200.0,-14.594,3.125,-10.156,26.337
10503.5,2.711,0.643,-35.209,3.295,9.675,5.289,37.613,4.865,-25.287,-2.701,0.0,39.3,39.6,9.624,3.163,-15.121,-12.744,-16.454,-13.852,-3.146,27.788,0.0,202.14,,220.0,200.0,-14.44,3.119,-10.142,26.45
10504.0,2.711,0.643,-35.209,3.295,9.675,5.24,37.605,4.856,-25.303,-2.701,0.0,39.311,39.586,9.624,3.163,-15.12,-12.764,-16.434,-13.84,-3.149,27.784,0.0,202.14,,219.0,200.0,-14.543,3.112,-10.142,26.448
10504.5,2.711,0.643,-35.209,3.295,9.675,5.24,37.605,4.856,-25.303,-2.701,0.0,39.3,39.6,9.624,3.163,-15.121,-12.752,-16.467,-13.881,-3.149,27.784,0.0,201.84,,219.0,200.0,-14.539,3.105,-10.132,26.389
10505.0,2.375,0.611,-35.047,3.294,9.626,5.24,37.605,4.856,-25.303,-2.701,0.0,39.3,39.6,9.639,3.175,-15.182,-12.758,-16.453,-13.867,-3.149,27.784,0.0,201.84,,218.0,200.0,-14.555,3.099,-10.125,26.341
10505.5,2.375,0.611,-35.047,3.294,9.626,5.24,37.605,4.856,-25.303,-2.701,0.0,39.3,39.6,9.639,3.175,-15.152,-12.772,-16.519,-13.904,-3.149,27.784,0.0,202.14,,218.0,200.0,-14.565,3.087,-10.132,26.304
10506.0,2.375,0.611,-35.047,3.294,9.626,5.24,37.605,4.856,-25.303,-2.701,0.0,39.3,39.6,9.639,3.175,-15.109,-12.73,-16.409,-13.854,-3.149,27.784,0.0,202.14,,217.0,200.0,-14.587,3.075,-10.141,26.237
10506.5,2.375,0.611,-35.047,3.294,9.626,5.24,37.605,4.856,-25.303,-2.701,0.0,39.3,39.6,9.639,3.175,-15.05,-12.759,-16.447,-13.846,-3.149,27.784,0.0,202.94,,217.0,200.0,-14.525,3.064,-10.118,26.173
10507.0,2.375,0.611,-35.047,3.294,9.626,5.24,37.605,4.856,-25.303,-2.701,0.0,39.3,39.6,9.639,3.175,-15.057,-12.751,-16.415,-13.847,-3.149,27.784,0.0,202.94,,216.0,200.0,-14.525,3.053,-10.127,26.152
10507.5,2.375,0.611,-35.047,3.294,9.626,5.256,37.61,4.86,-25.292,-2.699,0.0,39.325,39.542,9.639,3.175,-15.147,-12.762,-16.483,-13.87,-3.165,27.785,0.0,203.24,,216.0,200.0,-14.518,3.042,-10.108,26.119
10508.0,2.375,0.611,-35.047,3.294,9.626,5.256,37.61,4.86,-25.292,-2.699,0.0,39.3,39.5,9.639,3.175,-15.179,-12.749,-16.481,-13.866,-3.165,27.785,0.0,203.24,,215.0,200.0,-14.566,3.031,-10.112,26.112
10508.5,2.93,0.721,-34.325,3.301,9.645,5.256,37.61,4.86,-25.292,-2.699,0.0,39.3,39.5,9.731,3.109,-15.08,-12.738,-16.424,-13.807,-3.165,27.785,0.0,203.54,,215.0,200.0,-14.569,3.02,-10.133,26.136
10509.0,2.93,0.721,-34.325,3.301,9.645,5.256,37.61,4.86,-25.292,-2.699,0.0,39.3,39.5,9.731,3.109,-15.068,-12.692,-16.321,-13.788,-3.165,27.785,0.0,203.54,,214.0,200.0,-14.512,3.018,-10.109,26.254
10509.5,2.93,0.721,-34.325,3.301,9.645,5.256,37.61,4.86,-25.292,-2.699,0.0,39.3,39.5,9.731,3.109,-15.12,-12.739,-16.436,-13.826,-3.165,27.785,0.0,198.74,,214.0,200.0,-14.467,3.017,-10.104,26.424
10510.0,2.93,0.721,-34.325,3.301,9.645,5.256,37.61,4.86,-25.292,-2.699,0.0,39.3,39.5,9.731,3.109,-15.1,-12.753,-16.451,-13.846,-3.165,27.785,0.0,198.74,,215.0,200.0,-14.53,3.016,-10.12,26.321
10510.5,2.93,0.721,-34.325,3.301,9.645,5.254,37.623,4.863,-25.252,-2.709,0.0,39.335,39.592,9.731,3.109,-15.188,-12.716,-16.383,-13.828,-3.142,27.78,0.0,198.74,,215.0,200.0,-14.538,3.014,-10.127,26.27
10511.0,2.93,0.721,-34.325,3.301,9.645,5.254,37.623,4.863,-25.252,-2.709,0.0,39.3,39.6,9.731,3.109,-15.073,-12.708,-16.337,-13.802,-3.142,27.78,0.0,198.74,,216.0,200.0,-14.529,3.013,-10.119,26.324
10511.5,3.52,0.831,-35.209,3.284,9.621,5.254,37.623,4.863,-25.252,-2.709,0.0,39.3,39.6,9.686,3.094,-14.991,-12.715,-16.358,-13.813,-3.142,27.78,0.0,199.04,,216.0,200.0,-14.48,3.011,-10.107,26.331
10512.0,3.52,0.831,-35.209,3.284,9.621,5.254,37.623,4.863,-25.252,-2.709,0.0,39.3,39.6,9.686,3.094,-15.15,-12.752,-16.448,-13.842,-3.142,27.78,0.0,199.04,,216.0,200.0,-14.469,3.02,-10.105,26.269
10512.5,3.52,0.831,-35.209,3.284,9.621,5.254,37.623,4.863,-25.252,-2.709,0.0,39.3,39.6,9.686,3.094,-15.08,-12.736,-16.423,-13.827,-3.142,27.78,0.0,199.84,,216.0,200.0,-14.548,3.028,-10.112,26.242
10513.0,3.52,0.831,-35.209,3.284,9.621,5.254,37.623,4.863,-25.252,-2.709,0.0,39.3,39.6,9.686,3.094,-15.086,-12.75,-16.452,-13.84,-3.142,27.78,0.0,199.84,,216.0,200.0,-14.517,3.036,-10.11,26.236
10513.5,3.52,0.831,-35.209,3.284,9.621,5.254,37.623,4.863,-25.252,-2.709,0.0,39.3,39.6,9.686,3.094,-15.062,-12.752,-16.429,-13.863,-3.142,27.78,0.0,200.94,,216.0,200.0,-14.532,3.044,-10.108,26.233
10514.0,3.52,0.831,-35.209,3.284,9.621,5.284,37.613,4.865,-25.266,-2.701,0.0,39.334,39.58,9.686,3.094,-15.11,-12.743,-16.451,-13.84,-3.154,27.785,0.0,200.94,,216.0,200.0,-14.526,3.052,-10.116,26.236
10514.5,3.52,0.831,-35.209,3.284,9.621,5.284,37.613,4.865,-25.266,-2.701,0.0,39.3,39.6,9.686,3.094,-15.054,-12.738,-16.432,-13.835,-3.154,27.785,0.0,200.64,,216.0,200.0,-14.536,3.059,-10.096,26.246
10515.0,2.917,0.772,-33.94,3.319,9.471,5.284,37.613,4.865,-25.266,-2.701,0.0,39.3,39.6,9.75,3.083,-15.039,-12.732,-16.424,-13.825,-3.154,27.785,0.0,200.64,,216.0,200.0,-14.515,3.067,-10.129,26.237
10515.5,2.917,0.772,-33.94,3.319,9.471,5.284,37.613,4.865,-25.266,-2.701,0.0,39.3,39.6,9.75,3.083,-15.089,-12.725,-16.419,-13.844,-3.154,27.785,0.0,200.74,,216.0,200.0,-14.505,3.065,-10.102,26.162
10516.0,2.917,0.772,-33.94,3.319,9.471,5.284,37.613,4.865,-25.266,-2.701,0.0,39.3,39.6,9.75,3.083,-15.125,-12.76,-16.482,-13.855,-3.154,27.785,0.0,200.74,,216.0,200.0,-14.519,3.062,-10.126,26.071
10516.5,2.917,0.772,-33.94,3.319,9.471,5.284,37.613,4.865,-25.266,-2.701,0.0,39.3,39.6,9.75,3.083,-15.044,-12.747,-16.429,-13.848,-3.154,27.785,0.0,200.64,,216.0,200.0,-14.556,3.06,-10.147,26.095
10517.0,2.917,0.772,-33.94,3.319,9.471,5.316,37.612,4.853,-25.262,-2.703,0.0,39.335,39.596,9.75,3.083,-15.028,-12.704,-16.397,-13.816,-3.153,27.764,0.0,200.64,,216.0,200.0,-14.517,3.057,-10.103,26.111
10517.5,2.917,0.772,-33.94,3.319,9.471,5.316,37.612,4.853,-25.262,-2.703,0.0,39.3,39.6,9.75,3.083,-15.107,-12.751,-16.459,-13.858,-3.153,27.764,0.0,200.94,,216.0,200.0,-14.486,3.055,-10.126,26.143
10518.0,3.018,0.768,-34.284,3.26,9.639,5.316,37.612,4.853,-25.262,-2.703,0.0,39.3,39.6,9.704,3.171,-15.188,-12.748,-16.467,-13.837,-3.153,27.764,0.0,200.94,,216.0,200.0,-14.544,3.053,-10.13,26.173
10518.5,3.018,0.768,-34.284,3.26,9.639,5.316,37.612,4.853,-25.262,-2.703,0.0,39.3,39.6,9.704,3.171,-15.089,-12.753,-16.482,-13.849,-3.153,27.764,0.0,200.84,,216.0,200.0,-14.56,3.052,-10.116,26.168
10519.0,3.018,0.768,-34.284,3.26,9.639,5.316,37.612,4.853,-25.262,-2.703,0.0,39.3,39.6,9.704,3.171,-14.99,-12.687,-16.312,-13.799,-3.153,27.764,0.0,200.84,,216.0,200.0,-14.543,3.052,-10.116,26.169
10519.5,3.018,0.768,-34.284,3.26,9.639,5.316,37.612,4.853,-25.262,-2.703,0.0,39.3,39.6,9.704,3.171,-15.038,-12.698,-16.343,-13.804,-3.153,27.764,0.0,201.04,,216.0,200.0,-14.447,3.051,-10.113,26.107
10520.0,3.018,0.768,-34.284,3.26,9.639,5.304,37.621,4.876,-25.263,-2.71,0.0,39.356,39.657,9.704,3.171,-15.114,-12.742,-16.449,-13.847,-3.133,27.782,0.0,201.04,,215.0,200.0,-14.471,3.051,-10.102,26.054
10520.5,3.018,0.768,-34.284,3.26,9.639,5.304,37.621,4.876,-25.263,-2.71,0.0,39.4,39.7,9.704,3.171,-15.122,-12.749,-16.471,-13.86,-3.133,27.782,0.0,200.34,,215.0,200.0,-14.538,3.05,-10.117,25.989
10521.0,3.018,0.768,-34.284,3.26,9.639,5.304,37.621,4.876,-25.263,-2.71,0.0,39.4,39.7,9.704,3.171,-15.104,-12.738,-16.447,-13.809,-3.133,27.782,0.0,200.34,,215.0,200.0,-14.551,3.05,-10.128,25.949
10521.5,2.76,0.698,-35.192,3.24,9.656,5.304,37.621,4.876,-25.263,-2.71,0.0,39.4,39.7,9.702,3.431,-15.007,-12.704,-16.353,-13.805,-3.133,27.782,0.0,200.64,,215.0,200.0,-14.524,3.049,-10.109,25.936
10522.0,2.76,0.698,-35.192,3.24,9.656,5.304,37.621,4.876,-25.263,-2.71,0.0,39.4,39.7,9.702,3.431,-15.11,-12.717,-16.372,-13.81,-3.133,27.782,0.0,200.64,,215.0,200.0,-14.467,3.044,-10.101,25.988
10522.5,2.76,0.698,-35.192,3.24,9.656,5.304,37.621,4.876,-25.263,-2.71,0.0,39.4,39.7,9.702,3.431,-15.127,-12.74,-16.451,-13.85,-3.133,27.782,0.0,199.44,,215.0,200.0,-14.502,3.04,-10.108,26.062
10523.0,2.76,0.698,-35.192,3.24,9.656,5.304,37.621,4.876,-25.263,-2.71,0.0,39.4,39.7,9.702,3.431,-15.191,-12.755,-16.48,-13.831,-3.133,27.782,0.0,199.44,,215.0,200.0,-14.542,3.035,-10.115,26.128
10523.5,2.76,0.698,-35.192,3.24,9.656,5.315,37.627,4.869,-25.226,-2.719,0.0,39.355,39.553,9.702,3.431,-15.114,-12.713,-16.383,-13.786,-3.151,27.768,0.0,199.64,,215.0,200.0,-14.564,3.031,-10.123,26.127
10524.0,2.76,0.698,-35.192,3.24,9.656,5.315,37.627,4.869,-25.226,-2.719,0.0,39.4,39.6,9.702,3.431,-15.103,-12.624,-16.267,-13.725,-3.151,27.768,0.0,199.64,,215.0,200.0,-14.499,3.026,-10.1,26.112
10524.5,3.214,0.795,-34.441,3.25,9.641,5.315,37.627,4.869,-25.226,-2.719,0.0,39.4,39.6,9.718,3.123,-15.119,-12.71,-16.4,-13.805,-3.151,27.768,0.0,199.44,,215.0,200.0,-14.43,3.022,-10.094,26.096
10525.0,3.214,0.795,-34.441,3.25,9.641,5.315,37.627,4.869,-25.226,-2.719,0.0,39.4,39.6,9.718,3.123,-15.056,-12.693,-16.344,-13.793,-3.151,27.768,0.0,199.44,,215.0,200.0,-14.509,3.025,-10.098,26.064
10525.5,3.214,0.795,-34.441,3.25,9.641,5.315,37.627,4.869,-25.226,-2.719,0.0,39.4,39.6,9.718,3.123,-15.137,-12.712,-16.447,-13.81,-3.151,27.768,0.0,200.24,,215.0,200.0,-14.472,3.028,-10.106,26.037
10526.0,3.214,0.795,-34.441,3.25,9.641,5.315,37.627,4.869,-25.226,-2.719,0.0,39.4,39.6,9.718,3.123,-15.057,-12.728,-16.444,-13.842,-3.151,27.768,0.0,200.24,,215.0,200.0,-14.527,3.031,-10.097,26.046
10526.5,3.214,0.795,-34.441,3.25,9.641,5.279,37.626,4.882,-25.23,-2.69,0.0,39.37,39.669,9.718,3.123,-15.156,-12.717,-16.399,-13.794,-3.156,27.764,0.0,200.04,,215.0,200.0,-14.518,3.034,-10.088,26.028
10527.0,3.214,0.795,-34.441,3.25,9.641,5.279,37.626,4.882,-25.23,-2.69,0.0,39.4,39.7,9.718,3.123,-15.059,-12.718,-16.391,-13.801,-3.156,27.764,0.0,200.04,,215.0,200.0,-14.517,3.037,-10.069,26.019
10527.5,3.214,0.795,-34.441,3.25,9.641,5.279,37.626,4.882,-25.23,-2.69,0.0,39.4,39.7,9.718,3.123,-14.963,-12.676,-16.314,-13.774,-3.156,27.764,0.0,200.74,,215.0,200.0,-14.492,3.04,-10.076,26.049
10528.0,2.65,0.75,-34.176,3.257,9.605,5.279,37.626,4.882,-25.23,-2.69,0.0,39.4,39.7,9.738,3.274,-15.095,-12.713,-16.429,-13.82,-3.156,27.764,0.0,200.74,,215.0,200.0,-14.432,3.043,-10.088,26.099
10528.5,2.65,0.75,-34.176,3.257,9.605,5.279,37.626,4.882,-25.23,-2.69,0.0,39.4,39.7,9.738,3.274,-15.157,-12.719,-16.469,-13.813,-3.156,27.764,0.0,200.34,,215.0,200.0,-14.514,3.036,-10.084,26.12
10529.0,2.65,0.75,-34.176,3.257,9.605,5.279,37.626,4.882,-25.23,-2.69,0.0,39.4,39.7,9.738,3.274,-15.036,-12.641,-16.277,-13.714,-3.156,27.764,0.0,200.34,,215.0,200.0,-14.54,3.03,-10.103,26.055
10529.5,2.65,0.75,-34.176,3.257,9.605,5.279,37.626,4.882,-25.23,-2.69,0.0,39.4,39.7,9.738,3.274,-14.993,-12.601,-16.206,-13.693,-3.156,27.764,0.0,200.44,,215.0,200.0,-14.417,3.024,-10.098,26.054
10530.0,2.65,0.75,-34.176,3.257,9.605,5.266,37.628,4.861,-25.214,-2.701,0.0,39.371,39.705,9.738,3.274,-15.025,-12.656,-16.38,-13.769,-3.163,27.763,0.0,200.44,,215.0,200.0,-14.373,3.018,-10.078,26.043
10530.5,2.65,0.75,-34.176,3.257,9.605,5.266,37.628,4.861,-25.214,-2.701,0.0,39.4,39.7,9.738,3.274,-15.023,-12.683,-16.353,-13.766,-3.163,27.763,0.0,199.84,,215.0,200.0,-14.457,3.012,-10.081,26.066
10531.0,3.089,0.73,-35.209,3.309,9.674,5.266,37.628,4.861,-25.214,-2.701,0.0,39.4,39.7,9.605,3.268,-15.039,-12.651,-16.319,-13.753,-3.163,27.763,0.0,199.84,,215.0,200.0,-14.456,3.006,-10.076,26.029
10531.5,3.089,0.73,-35.209,3.309,9.674,5.266,37.628,4.861,-25.214,-2.701,0.0,39.4,39.7,9.605,3.268,-15.133,-12.642,-16.338,-13.763,-3.163,27.763,0.0,199.94,,215.0,200.0,-14.44,3.007,-10.066,26.002
10532.0,3.089,0.73,-35.209,3.309,9.674,5.266,37.628,4.861,-25.214,-2.701,0.0,39.4,39.7,9.605,3.268,-15.097,-12.69,-16.388,-13.761,-3.163,27.763,0.0,199.94,,215.0,200.0,-14.469,3.008,-10.06,26.007
10532.5,3.089,0.73,-35.209,3.309,9.674,5.266,37.628,4.861,-25.214,-2.701,0.0,39.4,39.7,9.605,3.268,-14.85,-12.661,-16.276,-13.759,-3.163,27.763,0.0,199.54,,215.0,200.0,-14.484,3.01,-10.062,26.018
10533.0,3.089,0.73,-35.209,3.309,9.674,5.294,37.624,4.858,-25.2,-2.708,0.0,39.375,39.756,9.605,3.268,-14.909,-12.629,-16.223,-13.734,-3.161,27.76,0.0,199.54,,215.0,200.0,-14.387,3.011,-10.055,26.039
10533.5,3.089,0.73,-35.209,3.309,9.674,5.294,37.624,4.858,-25.2,-2.708,0.0,39.4,39.8,9.605,3.268,-15.031,-12.678,-16.369,-13.771,-3.161,27.76,0.0,199.44,,215.0,200.0,-14.374,3.012,-10.06,26.015
10534.0,3.155,0.763,-34.923,3.298,9.64,5.294,37.624,4.858,-25.2,-2.708,0.0,39.4,39.8,9.685,3.121,-15.092,-12.671,-16.378,-13.777,-3.161,27.76,0.0,199.44,,215.0,200.0,-14.462,3.014,-10.064,26.027
10534.5,3.155,0.763,-34.923,3.298,9.64,5.294,37.624,4.858,-25.2,-2.708,0.0,39.4,39.8,9.685,3.121,-15.076,-12.606,-16.278,-13.75,-3.161,27.76,0.0,199.54,,215.0,200.0,-14.479,3.016,-10.055,26.017
10535.0,3.155,0.763,-34.923,3.298,9.64,5.294,37.624,4.858,-25.2,-2.708,0.0,39.4,39.8,9.685,3.121,-14.91,-12.656,-16.31,-13.738,-3.161,27.76,0.0,199.54,,215.0,200.0,-14.427,3.018,-10.052,26.012
10535.5,3.155,0.763,-34.923,3.298,9.64,5.294,37.624,4.858,-25.2,-2.708,0.0,39.4,39.8,9.685,3.121,-15.02,-12.675,-16.387,-13.764,-3.161,27.76,0.0,199.54,,215.0,200.0,-14.404,3.02,-10.051,26.024
10536.0,3.155,0.763,-34.923,3.298,9.64,5.294,37.624,4.858,-25.2,-2.708,0.0,39.4,39.8,9.685,3.121,-15.015,-12.665,-16.325,-13.761,-3.161,27.76,0.0,199.54,,215.0,200.0,-14.461,3.023,-10.053,26.007
10536.5,3.155,0.763,-34.923,3.298,9.64,5.328,37.645,4.876,-25.18,-2.724,0.0,39.386,39.685,9.685,3.121,-15.092,-12.677,-16.428,-13.797,-3.161,27.766,0.0,199.44,,215.0,200.0,-14.442,3.025,-10.055,26.002
10537.0,3.155,0.763,-34.923,3.298,9.64,5.328,37.645,4.876,-25.18,-2.724,0.0,39.4,39.7,9.685,3.121,-15.0,-12.654,-16.336,-13.771,-3.161,27.766,0.0,199.44,,215.0,200.0,-14.498,3.027,-10.049,26.02
10537.5,2.972,0.74,-34.592,3.256,9.573,5.328,37.645,4.876,-25.18,-2.724,0.0,39.4,39.7,9.713,3.033,-15.093,-12.712,-16.405,-13.751,-3.161,27.766,0.0,199.94,,215.0,200.0,-14.44,3.029,-10.064,26.02
10538.0,2.972,0.74,-34.592,3.256,9.573,5.328,37.645,4.876,-25.18,-2.724,0.0,39.4,39.7,9.713,3.033,-14.982,-12.687,-16.374,-13.763,-3.161,27.766,0.0,199.94,,215.0,200.0,-14.49,3.028,-10.076,26.035
10538.5,2.972,0.74,-34.592,3.256,9.573,5.328,37.645,4.876,-25.18,-2.724,0.0,39.4,39.7,9.713,3.033,-15.065,-12.69,-16.41,-13.801,-3.161,27.766,0.0,200.04,,215.0,200.0,-14.451,3.027,-10.057,26.055
10539.0,2.972,0.74,-34.592,3.256,9.573,5.328,37.645,4.876,-25.18,-2.724,0.0,39.4,39.7,9.713,3.033,-14.995,-12.67,-16.362,-13.783,-3.161,27.766,0.0,200.04,,215.0,200.0,-14.491,3.026,-10.071,26.069
10539.5,2.972,0.74,-34.592,3.256,9.573,5.323,37.635,4.867,-25.195,-2.73,0.0,39.396,39.618,9.713,3.033,-15.121,-12.638,-16.325,-13.738,-3.169,27.768,0.0,200.24,,215.0,200.0,-14.453,3.025,-10.07,26.104
10540.0,2.972,0.74,-34.592,3.256,9.573,5.323,37.635,4.867,-25.195,-2.73,0.0,39.4,39.6,9.713,3.033,-15.016,-12.683,-16.371,-13.801,-3.169,27.768,0.0,200.24,,215.0,200.0,-14.455,3.024,-10.072,26.101
10540.5,3.114,0.848,-34.387,3.309,9.596,5.323,37.635,4.867,-25.195,-2.73,0.0,39.4,39.6,9.704,3.343,-14.985,-12.669,-16.333,-13.748,-3.169,27.768,0.0,200.44,,215.0,200.0,-14.468,3.024,-10.068,26.127
10541.0,3.114,0.848,-34.387,3.309,9.596,5.323,37.635,4.867,-25.195,-2.73,0.0,39.4,39.6,9.704,3.343,-15.1,-12.683,-16.385,-13.772,-3.169,27.768,0.0,200.44,,215.0,200.0,-14.434,3.025,-10.063,26.082
10541.5,3.114,0.848,-34.387,3.309,9.596,5.323,37.635,4.867,-25.195,-2.73,0.0,39.4,39.6,9.704,3.343,-14.997,-12.673,-16.381,-13.813,-3.169,27.768,0.0,200.24,,215.0,200.0,-14.485,3.027,-10.071,26.09
10542.0,3.114,0.848,-34.387,3.309,9.596,5.323,37.635,4.867,-25.195,-2.73,0.0,39.4,39.6,9.704,3.343,-15.085,-12.678,-16.387,-13.739,-3.169,27.768,0.0,200.24,,215.0,200.0,-14.466,3.028,-10.07,26.099
10542.5,3.114,0.848,-34.387,3.309,9.596,5.323,37.635,4.867,-25.195,-2.73,0.0,39.4,39.6,9.704,3.343,-15.033,-12.688,-16.375,-13.78,-3.169,27.768,0.0,199.54,,215.0,200.0,-14.472,3.029,-10.059,26.162
10543.0,3.114,0.848,-34.387,3.309,9.596,5.288,37.628,4.866,-25.164,-2.729,0.0,39.389,39.757,9.704,3.343,-15.112,-12.615,-16.314,-13.747,-3.166,27.748,0.0,199.54,,215.0,200.0,-14.469,3.031,-10.083,26.207
10543.5,3.114,0.848,-34.387,3.309,9.596,5.288,37.628,4.866,-25.164,-2.729,0.0,39.4,39.8,9.704,3.343,-15.072,-12.689,-16.399,-13.783,-3.166,27.748,0.0,199.64,,215.0,200.0,-14.447,3.032,-10.067,26.203
10544.0,3.453,0.79,-35.209,3.222,9.639,5.288,37.628,4.866,-25.164,-2.729,0.0,39.4,39.8,9.624,3.284,-15.001,-12.664,-16.279,-13.736,-3.166,27.748,0.0,199.64,,215.0,200.0,-14.486,3.033,-10.063,26.247
10544.5,3.453,0.79,-35.209,3.222,9.639,5.288,37.628,4.866,-25.164,-2.729,0.0,39.4,39.8,9.624,3.284,-15.068,-12.577,-16.252,-13.72,-3.166,27.748,0.0,199.44,,215.0,200.0,-14.42,3.04,-10.063,26.367
10545.0,3.453,0.79,-35.209,3.222,9.639,5.288,37.628,4.866,-25.164,-2.729,0.0,39.4,39.8,9.624,3.284,-15.016,-12.696,-16.377,-13.756,-3.166,27.748,0.0,199.44,,215.0,200.0,-14.404,3.047,-10.083,26.329
10545.5,3.453,0.79,-35.209,3.222,9.639,5.288,37.628,4.866,-25.164,-2.729,0.0,39.4,39.8,9.624,3.284,-15.091,-12.674,-16.386,-13.74,-3.166,27.748,0.0,199.54,,215.0,200.0,-14.461,3.054,-10.054,26.342
10546.0,3.453,0.79,-35.209,3.222,9.639,5.275,37.644,4.874,-25.153,-2.726,0.0,39.397,39.644,9.624,3.284,-14.988,-12.669,-16.358,-13.772,-3.163,27.743,0.0,199.54,,215.0,200.0,-14.472,3.06,-10.058,26.329
10546.5,3.453,0.79,-35.209,3.222,9.639,5.275,37.644,4.874,-25.153,-2.726,0.0,39.4,39.6,9.624,3.284,-14.955,-12.655,-16.251,-13.729,-3.163,27.743,0.0,199.24,,215.0,200.0,-14.447,3.067,-10.085,26.314
10547.0,2.895,0.795,-34.173,3.252,9.612,5.275,37.644,4.874,-25.153,-2.726,0.0,39.4,39.6,9.746,3.321,-15.041,-12.593,-16.258,-13.72,-3.163,27.743,0.0,199.24,,215.0,200.0,-14.398,3.073,-10.063,26.299
10547.5,2.895,0.795,-34.173,3.252,9.612,5.275,37.644,4.874,-25.153,-2.726,0.0,39.4,39.6,9.746,3.321,-14.968,-12.664,-16.354,-13.755,-3.163,27.743,0.0,199.54,,215.0,200.0,-14.403,3.07,-10.069,26.293
10548.0,2.895,0.795,-34.173,3.252,9.612,5.275,37.644,4.874,-25.153,-2.726,0.0,39.4,39.6,9.746,3.321,-15.082,-12.66,-16.347,-13.775,-3.163,27.743,0.0,199.54,,215.0,200.0,-14.435,3.067,-10.054,26.295
10548.5,2.895,0.795,-34.173,3.252,9.612,5.275,37.644,4.874,-25.153,-2.726,0.0,39.4,39.6,9.746,3.321,-15.086,-12.67,-16.425,-13.787,-3.163,27.743,0.0,199.84,,215.0,200.0,-14.466,3.064,-10.07,26.284
10549.0,2.895,0.795,-34.173,3.252,9.612,5.294,37.646,4.88,-25.163,-2.73,0.0,39.399,39.69,9.746,3.321,-14.887,-12.625,-16.287,-13.729,-3.166,27.752,0.0,199.84,,215.0,200.0,-14.492,3.062,-10.074,26.266
10549.5,2.895,0.795,-34.173,3.252,9.612,5.294,37.646,4.88,-25.163,-2.73,0.0,39.4,39.7,9.746,3.321,-14.999,-12.654,-16.343,-13.749,-3.166,27.752,0.0,199.04,,215.0,200.0,-14.382,3.059,-10.051,26.24
10550.0,2.895,0.795,-34.173,3.252,9.612,5.294,37.646,4.88,-25.163,-2.73,0.0,39.4,39.7,9.746,3.321,-14.893,-12.617,-16.264,-13.741,-3.166,27.752,0.0,199.04,,215.0,200.0,-14.436,3.056,-10.044,26.228
10550.5,2.855,0.669,-35.209,3.31,9.647,5.294,37.646,4.88,-25.163,-2.73,0.0,39.4,39.7,9.641,3.185,-15.052,-12.659,-16.382,-13.763,-3.166,27.752,0.0,199.14,,215.0,200.0,-14.379,3.054,-10.061,26.209
10551.0,2.855,0.669,-35.209,3.31,9.647,5.294,37.646,4.88,-25.163,-2.73,0.0,39.4,39.7,9.641,3.185,-14.956,-12.636,-16.343,-13.768,-3.166,27.752,0.0,199.14,,215.0,200.0,-14.464,3.05,-10.032,26.19
10551.5,2.855,0.669,-35.209,3.31,9.647,5.294,37.646,4.88,-25.163,-2.73,0.0,39.4,39.7,9.641,3.185,-15.107,-12.53,-16.244,-13.669,-3.166,27.752,0.0,198.94,,215.0,200.0,-14.426,3.047,-10.045,26.176
10552.0,2.855,0.669,-35.209,3.31,9.647,5.294,37.646,4.88,-25.163,-2.73,0.0,39.4,39.7,9.641,3.185,-14.992,-12.667,-16.372,-13.743,-3.166,27.752,0.0,198.94,,216.0,200.0,-14.387,3.044,-10.05,26.082
10552.5,2.855,0.669,-35.209,3.31,9.647,5.329,37.638,4.897,-25.129,-2.734,0.0,39.404,39.635,9.641,3.185,-14.934,-12.601,-16.287,-13.743,-3.178,27.752,0.0,198.84,,216.0,200.0,-14.443,3.041,-10.025,25.937
10553.0,2.855,0.669,-35.209,3.31,9.647,5.329,37.638,4.897,-25.129,-2.734,0.0,39.4,39.6,9.641,3.185,-15.036,-12.644,-16.366,-13.752,-3.178,27.752,0.0,198.84,,217.0,200.0,-14.391,3.038,-10.038,25.877
10553.5,2.724,0.678,-34.29,3.284,9.659,5.329,37.638,4.897,-25.129,-2.734,0.0,39.4,39.6,9.74,3.104,-14.983,-12.607,-16.276,-13.74,-3.178,27.752,0.0,199.44,,217.0,200.0,-14.45,3.035,-10.044,25.714
10554.0,2.724,0.678,-34.29,3.284,9.659,5.329,37.638,4.897,-25.129,-2.734,0.0,39.4,39.6,9.74,3.104,-15.03,-12.639,-16.301,-13.691,-3.178,27.752,0.0,199.44,,217.0,200.0,-14.401,3.03,-10.019,25.728
10554.5,2.724,0.678,-34.29,3.284,9.659,5.329,37.638,4.897,-25.129,-2.734,0.0,39.4,39.6,9.74,3.104,-14.958,-12.649,-16.309,-13.748,-3.178,27.752,0.0,201.54,,217.0,200.0,-14.415,3.025,-10.041,25.747
10555.0,2.724,0.678,-34.29,3.284,9.659,5.329,37.638,4.897,-25.129,-2.734,0.0,39.4,39.6,9.74,3.104,-15.063,-12.633,-16.3,-13.727,-3.178,27.752,0.0,201.54,,216.0,200.0,-14.416,3.02,-10.029,25.551
10555.5,2.724,0.678,-34.29,3.284,9.659,5.336,37.637,4.878,-25.123,-2.741,0.0,39.395,39.586,9.74,3.104,-15.031,-12.663,-16.39,-13.748,-3.184,27.75,0.0,201.34,,216.0,200.0,-14.431,3.015,-10.045,25.576
10556.0,2.724,0.678,-34.29,3.284,9.659,5.336,37.637,4.878,-25.123,-2.741,0.0,39.4,39.6,9.74,3.104,-14.905,-12.634,-16.295,-13.74,-3.184,27.75,0.0,201.34,,215.0,200.0,-14.458,3.01,-10.032,25.577
10556.5,2.724,0.678,-34.29,3.284,9.659,5.336,37.637,4.878,-25.123,-2.741,0.0,39.4,39.6,9.74,3.104,-14.981,-12.628,-16.289,-13.697,-3.184,27.75,0.0,201.34,,215.0,200.0,-14.394,3.006,-10.052,25.564
10557.0,3.292,0.871,-33.572,3.281,9.636,5.336,37.637,4.878,-25.123,-2.741,0.0,39.4,39.6,9.741,3.187,-14.921,-12.622,-16.281,-13.716,-3.184,27.75,0.0,201.34,,214.0,200.0,-14.399,3.001,-10.041,25.61
10557.5,3.292,0.871,-33.572,3.281,9.636,5.336,37.637,4.878,-25.123,-2.741,0.0,39.4,39.6,9.741,3.187,-15.049,-12.647,-16.348,-13.742,-3.184,27.75,0.0,201.94,,214.0,200.0,-14.385,3.006,-10.02,25.678
10558.0,3.292,0.871,-33.572,3.281,9.636,5.336,37.637,4.878,-25.123,-2.741,0.0,39.4,39.6,9.741,3.187,-14.998,-12.662,-16.353,-13.774,-3.184,27.75,0.0,201.94,,213.0,200.0,-14.446,3.01,-10.03,25.718
10558.5,3.292,0.871,-33.572,3.281,9.636,5.336,37.637,4.878,-25.123,-2.741,0.0,39.4,39.6,9.741,3.187,-14.903,-12.532,-16.154,-13.616,-3.184,27.75,0.0,200.24,,213.0,200.0,-14.447,3.015,-10.017,25.731
10559.0,3.292,0.871,-33.572,3.281,9.636,5.362,37.637,4.873,-25.15,-2.749,0.0,39.39,39.591,9.741,3.187,-14.935,-12.603,-16.244,-13.685,-3.197,27.736,0.0,200.24,,213.0,200.0,-14.301,3.02,-10.019,25.763
10559.5,3.292,0.871,-33.572,3.281,9.636,5.362,37.637,4.873,-25.15,-2.749,0.0,39.4,39.6,9.741,3.187,-14.957,-12.616,-16.277,-13.715,-3.197,27.736,0.0,198.84,,213.0,200.0,-14.367,3.024,-10.014,25.817
10560.0,3.003,0.74,-35.155,3.235,9.618,5.362,37.637,4.873,-25.15,-2.749,0.0,39.4,39.6,9.708,3.413,-15.05,-12.644,-16.342,-13.747,-3.197,27.736,0.0,198.84,,214.0,200.0,-14.391,3.028,-10.025,25.845
10560.5,3.003,0.74,-35.155,3.235,9.618,5.362,37.637,4.873,-25.15,-2.749,0.0,39.4,39.6,9.708,3.413,-14.995,-12.642,-16.332,-13.744,-3.197,27.736,0.0,199.74,,214.0,200.0,-14.446,3.028,-10.038,25.928
10561.0,3.003,0.74,-35.155,3.235,9.618,5.362,37.637,4.873,-25.15,-2.749,0.0,39.4,39.6,9.708,3.413,-15.078,-12.562,-16.241,-13.686,-3.197,27.736,0.0,199.74,,214.0,200.0,-14.428,3.028,-10.041,25.945
10561.5,3.003,0.74,-35.155,3.235,9.618,5.362,37.637,4.873,-25.15,-2.749,0.0,39.4,39.6,9.708,3.413,-15.011,-12.662,-16.34,-13.753,-3.197,27.736,0.0,196.94,,214.0,200.0,-14.392,3.027,-10.034,25.925
10562.0,3.003,0.74,-35.155,3.235,9.618,5.311,37.638,4.863,-25.142,-2.745,0.0,39.39,39.613,9.708,3.413,-14.942,-12.629,-16.291,-13.716,-3.206,27.745,0.0,196.94,,215.0,200.0,-14.441,3.027,-10.025,25.93
10562.5,3.003,0.74,-35.155,3.235,9.618,5.311,37.638,4.863,-25.142,-2.745,0.0,39.4,39.6,9.708,3.413,-15.031,-12.665,-16.378,-13.752,-3.206,27.745,0.0,198.14,,215.0,200.0,-14.395,3.026,-10.038,25.923
