t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10563.0,3.003,0.74,-35.155,3.235,9.618,5.311,37.638,4.863,-25.142,-2.745,0.0,39.4,39.6,9.708,3.413,-14.983,-12.66,-16.35,-13.754,-3.206,27.745,0.0,198.14,,216.0,200.0,-14.456,3.026,-10.031,25.928
10563.5,2.651,0.701,-34.373,3.306,9.538,5.311,37.638,4.863,-25.142,-2.745,0.0,39.4,39.6,9.72,3.358,-15.007,-12.649,-16.314,-13.671,-3.206,27.745,0.0,196.74,,216.0,200.0,-14.437,3.026,-10.04,25.871
10564.0,2.651,0.701,-34.373,3.306,9.538,5.311,37.638,4.863,-25.142,-2.745,0.0,39.4,39.6,9.72,3.358,-14.945,-12.628,-16.305,-13.727,-3.206,27.745,0.0,196.74,,217.0,200.0,-14.41,3.019,-10.03,25.604
10564.5,2.651,0.701,-34.373,3.306,9.538,5.311,37.638,4.863,-25.142,-2.745,0.0,39.4,39.6,9.72,3.358,-15.028,-12.607,-16.277,-13.716,-3.206,27.745,0.0,199.04,,217.0,200.0,-14.402,3.013,-10.035,25.507
10565.0,2.651,0.701,-34.373,3.306,9.538,5.311,37.638,4.863,-25.142,-2.745,0.0,39.4,39.6,9.72,3.358,-15.025,-12.647,-16.37,-13.755,-3.206,27.745,0.0,199.04,,217.0,200.0,-14.407,3.007,-10.027,25.465
10565.5,2.651,0.701,-34.373,3.306,9.538,5.318,37.635,4.89,-25.11,-2.743,0.0,39.389,39.631,9.72,3.358,-14.942,-12.622,-16.304,-13.721,-3.194,27.738,0.0,199.14,,217.0,200.0,-14.449,3.002,-10.037,25.453
10566.0,2.651,0.701,-34.373,3.306,9.538,5.318,37.635,4.89,-25.11,-2.743,0.0,39.4,39.6,9.72,3.358,-15.04,-12.533,-16.211,-13.671,-3.194,27.738,0.0,199.14,,217.0,200.0,-14.397,2.996,-10.042,25.589
10566.5,2.936,0.775,-34.422,3.281,9.5,5.318,37.635,4.89,-25.11,-2.743,0.0,39.4,39.6,9.762,3.25,-14.987,-12.617,-16.322,-13.733,-3.194,27.738,0.0,199.24,,217.0,200.0,-14.364,2.99,-10.036,25.691
10567.0,2.936,0.775,-34.422,3.281,9.5,5.318,37.635,4.89,-25.11,-2.743,0.0,39.4,39.6,9.762,3.25,-15.049,-12.638,-16.345,-13.733,-3.194,27.738,0.0,199.24,,217.0,200.0,-14.414,2.989,-10.036,25.696
10567.5,2.936,0.775,-34.422,3.281,9.5,5.318,37.635,4.89,-25.11,-2.743,0.0,39.4,39.6,9.762,3.25,-14.999,-12.654,-16.353,-13.737,-3.194,27.738,0.0,199.24,,217.0,200.0,-14.441,2.988,-10.053,25.661
10568.0,2.936,0.775,-34.422,3.281,9.5,5.318,37.635,4.89,-25.11,-2.743,0.0,39.4,39.6,9.762,3.25,-14.904,-12.59,-16.211,-13.686,-3.194,27.738,0.0,199.24,,217.0,200.0,-14.436,2.988,-10.047,25.638
10568.5,2.936,0.775,-34.422,3.281,9.5,5.326,37.638,4.878,-25.12,-2.733,0.0,39.377,39.604,9.762,3.25,-15.033,-12.563,-16.23,-13.666,-3.189,27.744,0.0,201.84,,217.0,200.0,-14.348,2.987,-10.047,25.594
10569.0,2.936,0.775,-34.422,3.281,9.5,5.326,37.638,4.878,-25.12,-2.733,0.0,39.4,39.6,9.762,3.25,-14.935,-12.644,-16.322,-13.715,-3.189,27.744,0.0,201.84,,216.0,200.0,-14.373,2.986,-10.045,25.585
10569.5,3.01,0.724,-35.209,3.263,9.681,5.326,37.638,4.878,-25.12,-2.733,0.0,39.4,39.6,9.714,3.257,-15.03,-12.587,-16.292,-13.725,-3.189,27.744,0.0,201.74,,216.0,200.0,-14.404,2.985,-10.03,25.609
10570.0,3.01,0.724,-35.209,3.263,9.681,5.326,37.638,4.878,-25.12,-2.733,0.0,39.4,39.6,9.714,3.257,-15.034,-12.635,-16.357,-13.735,-3.189,27.744,0.0,201.74,,215.0,200.0,-14.408,2.986,-10.03,25.682
10570.5,3.01,0.724,-35.209,3.263,9.681,5.326,37.638,4.878,-25.12,-2.733,0.0,39.4,39.6,9.714,3.257,-14.957,-12.545,-16.172,-13.633,-3.189,27.744,0.0,201.54,,215.0,200.0,-14.44,2.986,-10.053,25.717
10571.0,3.01,0.724,-35.209,3.263,9.681,5.326,37.638,4.878,-25.12,-2.733,0.0,39.4,39.6,9.714,3.257,-14.946,-12.602,-16.296,-13.711,-3.189,27.744,0.0,201.54,,214.0,200.0,-14.327,2.986,-10.036,25.732
10571.5,3.01,0.724,-35.209,3.263,9.681,5.326,37.638,4.878,-25.12,-2.733,0.0,39.4,39.6,9.714,3.257,-14.949,-12.623,-16.273,-13.715,-3.189,27.744,0.0,200.44,,214.0,200.0,-14.389,2.987,-10.036,25.74
10572.0,3.01,0.724,-35.209,3.263,9.681,5.298,37.641,4.898,-25.082,-2.743,0.0,39.382,39.536,9.714,3.257,-15.036,-12.626,-16.342,-13.726,-3.185,27.736,0.0,200.44,,214.0,200.0,-14.39,2.987,-10.027,25.749
10572.5,3.01,0.724,-35.209,3.263,9.681,5.298,37.641,4.898,-25.082,-2.743,0.0,39.4,39.5,9.714,3.257,-14.93,-12.613,-16.311,-13.72,-3.185,27.736,0.0,200.44,,214.0,200.0,-14.432,2.987,-10.02,25.75
10573.0,3.076,0.702,-35.209,3.305,9.686,5.298,37.641,4.898,-25.082,-2.743,0.0,39.4,39.5,9.688,3.215,-15.041,-12.533,-16.152,-13.648,-3.185,27.736,0.0,200.44,,214.0,200.0,-14.394,2.988,-10.026,25.667
10573.5,3.076,0.702,-35.209,3.305,9.686,5.298,37.641,4.898,-25.082,-2.743,0.0,39.4,39.5,9.688,3.215,-14.95,-12.614,-16.29,-13.69,-3.185,27.736,0.0,200.44,,214.0,200.0,-14.343,2.989,-10.031,25.655
10574.0,3.076,0.702,-35.209,3.305,9.686,5.298,37.641,4.898,-25.082,-2.743,0.0,39.4,39.5,9.688,3.215,-15.011,-12.61,-16.334,-13.688,-3.185,27.736,0.0,200.44,,214.0,200.0,-14.386,2.991,-10.033,25.69
10574.5,3.076,0.702,-35.209,3.305,9.686,5.298,37.641,4.898,-25.082,-2.743,0.0,39.4,39.5,9.688,3.215,-14.979,-12.6,-16.289,-13.674,-3.185,27.736,0.0,198.14,,214.0,200.0,-14.411,2.992,-10.025,25.739
10575.0,3.076,0.702,-35.209,3.305,9.686,5.323,37.646,4.896,-25.057,-2.723,0.0,39.383,39.513,9.688,3.215,-14.962,-12.495,-16.159,-13.6,-3.173,27.747,0.0,198.14,,215.0,200.0,-14.386,2.994,-10.036,25.848
10575.5,3.076,0.702,-35.209,3.305,9.686,5.323,37.646,4.896,-25.057,-2.723,0.0,39.4,39.5,9.688,3.215,-14.929,-12.545,-16.208,-13.636,-3.173,27.747,0.0,197.74,,215.0,200.0,-14.304,2.995,-10.02,25.928
10576.0,2.788,0.767,-33.964,3.369,9.576,5.323,37.646,4.896,-25.057,-2.723,0.0,39.4,39.5,9.739,3.223,-14.919,-12.586,-16.294,-13.695,-3.173,27.747,0.0,197.74,,216.0,200.0,-14.329,2.996,-10.01,26.06
10576.5,2.788,0.767,-33.964,3.369,9.576,5.323,37.646,4.896,-25.057,-2.723,0.0,39.4,39.5,9.739,3.223,-14.907,-12.583,-16.257,-13.68,-3.173,27.747,0.0,197.94,,216.0,200.0,-14.374,2.993,-10.023,26.339
10577.0,2.788,0.767,-33.964,3.369,9.576,5.323,37.646,4.896,-25.057,-2.723,0.0,39.4,39.5,9.739,3.223,-14.972,-12.59,-16.323,-13.721,-3.173,27.747,0.0,197.94,,217.0,200.0,-14.357,2.989,-10.021,26.313
10577.5,2.788,0.767,-33.964,3.369,9.576,5.323,37.646,4.896,-25.057,-2.723,0.0,39.4,39.5,9.739,3.223,-15.018,-12.587,-16.281,-13.704,-3.173,27.747,0.0,199.24,,217.0,200.0,-14.401,2.986,-10.022,26.299
10578.0,2.788,0.767,-33.964,3.369,9.576,5.279,37.647,4.882,-25.065,-2.734,0.0,39.373,39.586,9.739,3.223,-14.875,-12.587,-16.234,-13.666,-3.173,27.744,0.0,199.24,,217.0,200.0,-14.398,2.983,-10.026,26.265
10578.5,2.788,0.767,-33.964,3.369,9.576,5.279,37.647,4.882,-25.065,-2.734,0.0,39.4,39.6,9.739,3.223,-14.956,-12.603,-16.302,-13.7,-3.173,27.744,0.0,199.74,,217.0,200.0,-14.341,2.98,-10.03,26.211
10579.0,2.788,0.767,-33.964,3.369,9.576,5.279,37.647,4.882,-25.065,-2.734,0.0,39.4,39.6,9.739,3.223,-15.008,-12.596,-16.317,-13.711,-3.173,27.744,0.0,199.74,,217.0,200.0,-14.39,2.976,-10.032,26.243
10579.5,2.601,0.619,-35.209,3.265,9.61,5.279,37.647,4.882,-25.065,-2.734,0.0,39.4,39.6,9.73,3.34,-15.03,-12.57,-16.262,-13.682,-3.173,27.744,0.0,199.54,,217.0,200.0,-14.408,2.973,-10.018,26.306
10580.0,2.601,0.619,-35.209,3.265,9.61,5.279,37.647,4.882,-25.065,-2.734,0.0,39.4,39.6,9.73,3.34,-14.832,-12.586,-16.242,-13.663,-3.173,27.744,0.0,199.54,,217.0,200.0,-14.386,2.967,-10.022,26.31
10580.5,2.601,0.619,-35.209,3.265,9.61,5.279,37.647,4.882,-25.065,-2.734,0.0,39.4,39.6,9.73,3.34,-14.822,-12.561,-16.173,-13.635,-3.173,27.744,0.0,200.04,,217.0,200.0,-14.331,2.961,-10.011,26.269
10581.0,2.601,0.619,-35.209,3.265,9.61,5.279,37.647,4.882,-25.065,-2.734,0.0,39.4,39.6,9.73,3.34,-14.954,-12.577,-16.245,-13.661,-3.173,27.744,0.0,200.04,,217.0,200.0,-14.298,2.955,-10.019,26.26
10581.5,2.601,0.619,-35.209,3.265,9.61,5.281,37.639,4.872,-25.076,-2.734,0.0,39.365,39.575,9.73,3.34,-15.012,-12.619,-16.326,-13.702,-3.177,27.733,0.0,201.44,,217.0,200.0,-14.359,2.95,-10.018,26.296
10582.0,2.601,0.619,-35.209,3.265,9.61,5.281,37.639,4.872,-25.076,-2.734,0.0,39.4,39.6,9.73,3.34,-14.943,-12.603,-16.255,-13.686,-3.177,27.733,0.0,201.44,,216.0,200.0,-14.414,2.944,-10.028,26.389
10582.5,3.413,0.91,-34.112,3.33,9.589,5.281,37.639,4.872,-25.076,-2.734,0.0,39.4,39.6,9.752,3.232,-14.864,-12.458,-16.136,-13.589,-3.177,27.733,0.0,201.64,,216.0,200.0,-14.372,2.938,-10.021,26.452
10583.0,3.413,0.91,-34.112,3.33,9.589,5.281,37.639,4.872,-25.076,-2.734,0.0,39.4,39.6,9.752,3.232,-14.948,-12.583,-16.242,-13.655,-3.177,27.733,0.0,201.64,,215.0,200.0,-14.262,2.946,-10.011,26.445
10583.5,3.413,0.91,-34.112,3.33,9.589,5.281,37.639,4.872,-25.076,-2.734,0.0,39.4,39.6,9.752,3.232,-14.96,-12.564,-16.266,-13.653,-3.177,27.733,0.0,201.54,,215.0,200.0,-14.357,2.954,-10.026,26.435
10584.0,3.413,0.91,-34.112,3.33,9.589,5.281,37.639,4.872,-25.076,-2.734,0.0,39.4,39.6,9.752,3.232,-14.874,-12.579,-16.237,-13.685,-3.177,27.733,0.0,201.54,,214.0,200.0,-14.361,2.961,-10.008,26.215
10584.5,3.413,0.91,-34.112,3.33,9.589,5.323,37.646,4.894,-25.067,-2.724,0.0,39.364,39.537,9.752,3.232,-14.988,-12.613,-16.296,-13.691,-3.181,27.737,0.0,200.84,,214.0,200.0,-14.344,2.969,-10.016,26.137
10585.0,3.413,0.91,-34.112,3.33,9.589,5.323,37.646,4.894,-25.067,-2.724,0.0,39.4,39.5,9.752,3.232,-15.012,-12.529,-16.157,-13.635,-3.181,27.737,0.0,200.84,,214.0,200.0,-14.397,2.976,-10.019,26.109
10585.5,3.413,0.91,-34.112,3.33,9.589,5.323,37.646,4.894,-25.067,-2.724,0.0,39.4,39.5,9.752,3.232,-14.974,-12.555,-16.232,-13.605,-3.181,27.737,0.0,200.54,,214.0,200.0,-14.333,2.983,-10.019,26.043
10586.0,3.089,0.85,-34.108,3.362,9.571,5.323,37.646,4.894,-25.067,-2.724,0.0,39.4,39.5,9.747,3.297,-14.855,-12.588,-16.254,-13.664,-3.181,27.737,0.0,200.54,,214.0,200.0,-14.341,2.99,-10.014,25.948
10586.5,3.089,0.85,-34.108,3.362,9.571,5.323,37.646,4.894,-25.067,-2.724,0.0,39.4,39.5,9.747,3.297,-14.956,-12.565,-16.228,-13.67,-3.181,27.737,0.0,200.54,,214.0,200.0,-14.34,2.992,-9.999,25.895
10587.0,3.089,0.85,-34.108,3.362,9.571,5.323,37.646,4.894,-25.067,-2.724,0.0,39.4,39.5,9.747,3.297,-14.98,-12.595,-16.332,-13.715,-3.181,27.737,0.0,200.54,,214.0,200.0,-14.355,2.993,-10.009,25.805
10587.5,3.089,0.85,-34.108,3.362,9.571,5.323,37.646,4.894,-25.067,-2.724,0.0,39.4,39.5,9.747,3.297,-14.923,-12.57,-16.243,-13.689,-3.181,27.737,0.0,198.54,,214.0,200.0,-14.405,2.995,-10.004,25.7
10588.0,3.089,0.85,-34.108,3.362,9.571,5.343,37.631,4.903,-25.083,-2.729,0.0,39.352,39.551,9.747,3.297,-14.904,-12.513,-16.075,-13.604,-3.181,27.733,0.0,198.54,,215.0,200.0,-14.357,2.996,-9.994,25.635
10588.5,3.089,0.85,-34.108,3.362,9.571,5.343,37.631,4.903,-25.083,-2.729,0.0,39.4,39.6,9.747,3.297,-14.907,-12.588,-16.219,-13.672,-3.181,27.733,0.0,198.54,,215.0,200.0,-14.274,2.998,-9.997,25.547
10589.0,3.259,0.777,-35.209,3.237,9.743,5.343,37.631,4.903,-25.083,-2.729,0.0,39.4,39.6,9.512,3.319,-14.99,-12.564,-16.244,-13.681,-3.181,27.733,0.0,198.54,,216.0,200.0,-14.347,2.999,-9.99,25.448
10589.5,3.259,0.777,-35.209,3.237,9.743,5.343,37.631,4.903,-25.083,-2.729,0.0,39.4,39.6,9.512,3.319,-14.957,-12.585,-16.315,-13.703,-3.181,27.733,0.0,198.74,,216.0,200.0,-14.37,3.004,-9.987,25.374
10590.0,3.259,0.777,-35.209,3.237,9.743,5.343,37.631,4.903,-25.083,-2.729,0.0,39.4,39.6,9.512,3.319,-15.036,-12.575,-16.259,-13.695,-3.181,27.733,0.0,198.74,,217.0,200.0,-14.39,3.008,-9.994,25.365
10590.5,3.259,0.777,-35.209,3.237,9.743,5.343,37.631,4.903,-25.083,-2.729,0.0,39.4,39.6,9.512,3.319,-15.007,-12.561,-16.218,-13.658,-3.181,27.733,0.0,199.24,,217.0,200.0,-14.391,3.012,-9.998,25.272
10591.0,3.259,0.777,-35.209,3.237,9.743,5.364,37.636,4.903,-25.079,-2.751,0.0,39.336,39.426,9.512,3.319,-14.825,-12.56,-16.21,-13.659,-3.184,27.732,0.0,199.24,,217.0,200.0,-14.361,3.016,-10.018,25.184
10591.5,3.259,0.777,-35.209,3.237,9.743,5.364,37.636,4.903,-25.079,-2.751,0.0,39.3,39.4,9.512,3.319,-14.992,-12.56,-16.246,-13.67,-3.184,27.732,0.0,199.34,,217.0,200.0,-14.314,3.02,-9.997,25.139
10592.0,2.808,0.733,-33.872,3.339,9.59,5.364,37.636,4.903,-25.079,-2.751,0.0,39.3,39.4,9.746,3.084,-14.96,-12.595,-16.295,-13.686,-3.184,27.732,0.0,199.34,,217.0,200.0,-14.367,3.024,-9.998,25.114
10592.5,2.808,0.733,-33.872,3.339,9.59,5.364,37.636,4.903,-25.079,-2.751,0.0,39.3,39.4,9.746,3.084,-15.031,-12.546,-16.235,-13.653,-3.184,27.732,0.0,199.54,,217.0,200.0,-14.384,3.02,-9.98,25.097
10593.0,2.808,0.733,-33.872,3.339,9.59,5.364,37.636,4.903,-25.079,-2.751,0.0,39.3,39.4,9.746,3.084,-14.989,-12.616,-16.325,-13.713,-3.184,27.732,0.0,199.54,,217.0,200.0,-14.366,3.017,-10.002,25.23
10593.5,2.808,0.733,-33.872,3.339,9.59,5.364,37.636,4.903,-25.079,-2.751,0.0,39.3,39.4,9.746,3.084,-14.889,-12.589,-16.262,-13.679,-3.184,27.732,0.0,202.04,,217.0,200.0,-14.411,3.013,-10.011,25.164
10594.0,2.808,0.733,-33.872,3.339,9.59,5.364,37.636,4.903,-25.079,-2.751,0.0,39.3,39.4,9.746,3.084,-15.003,-12.54,-16.214,-13.638,-3.184,27.732,0.0,202.04,,216.0,200.0,-14.355,3.01,-10.004,25.074
10594.5,2.808,0.733,-33.872,3.339,9.59,5.316,37.63,4.905,-25.06,-2.739,0.0,39.325,39.507,9.746,3.084,-14.966,-12.62,-16.303,-13.686,-3.187,27.725,0.0,201.24,,216.0,200.0,-14.349,3.007,-10.006,24.947
10595.0,2.808,0.733,-33.872,3.339,9.59,5.316,37.63,4.905,-25.06,-2.739,0.0,39.3,39.5,9.746,3.084,-14.981,-12.579,-16.255,-13.679,-3.187,27.725,0.0,201.24,,215.0,200.0,-14.394,3.004,-9.993,24.92
10595.5,2.325,0.638,-33.988,3.351,9.613,5.316,37.63,4.905,-25.06,-2.739,0.0,39.3,39.5,9.698,3.169,-14.898,-12.585,-16.278,-13.683,-3.187,27.725,0.0,201.74,,215.0,200.0,-14.373,3.0,-10.018,24.909
10596.0,2.325,0.638,-33.988,3.351,9.613,5.316,37.63,4.905,-25.06,-2.739,0.0,39.3,39.5,9.698,3.169,-14.923,-12.577,-16.186,-13.651,-3.187,27.725,0.0,201.74,,214.0,200.0,-14.361,2.989,-10.012,24.928
10596.5,2.325,0.638,-33.988,3.351,9.613,5.316,37.63,4.905,-25.06,-2.739,0.0,39.3,39.5,9.698,3.169,-14.97,-12.591,-16.274,-13.684,-3.187,27.725,0.0,201.74,,214.0,200.0,-14.334,2.978,-10.01,24.876
10597.0,2.325,0.638,-33.988,3.351,9.613,5.316,37.63,4.905,-25.06,-2.739,0.0,39.3,39.5,9.698,3.169,-14.882,-12.593,-16.267,-13.7,-3.187,27.725,0.0,201.74,,213.0,200.0,-14.38,2.968,-10.006,24.876
10597.5,2.325,0.638,-33.988,3.351,9.613,5.319,37.642,4.91,-25.066,-2.736,0.0,39.326,39.39,9.698,3.169,-15.009,-12.568,-16.251,-13.673,-3.183,27.742,0.0,199.34,,213.0,200.0,-14.36,2.957,-10.004,24.871
10598.0,2.325,0.638,-33.988,3.351,9.613,5.319,37.642,4.91,-25.066,-2.736,0.0,39.3,39.4,9.698,3.169,-14.93,-12.602,-16.311,-13.71,-3.183,27.742,0.0,199.34,,213.0,200.0,-14.375,2.947,-10.004,24.821
10598.5,3.235,0.799,-34.674,3.308,9.659,5.319,37.642,4.91,-25.066,-2.736,0.0,39.3,39.4,9.762,3.171,-14.853,-12.564,-16.205,-13.649,-3.183,27.742,0.0,199.64,,213.0,200.0,-14.388,2.937,-10.008,24.782
10599.0,3.235,0.799,-34.674,3.308,9.659,5.319,37.642,4.91,-25.066,-2.736,0.0,39.3,39.4,9.762,3.171,-14.919,-12.593,-16.257,-13.688,-3.183,27.742,0.0,199.64,,213.0,200.0,-14.318,2.941,-9.994,24.69
10599.5,3.235,0.799,-34.674,3.308,9.659,5.319,37.642,4.91,-25.066,-2.736,0.0,39.3,39.4,9.762,3.171,-14.93,-12.579,-16.23,-13.683,-3.183,27.742,0.0,199.84,,213.0,200.0,-14.364,2.946,-10.009,24.613
10600.0,3.235,0.799,-34.674,3.308,9.659,5.319,37.642,4.91,-25.066,-2.736,0.0,39.3,39.4,9.762,3.171,-15.005,-12.603,-16.308,-13.698,-3.183,27.742,0.0,199.84,,213.0,200.0,-14.356,2.951,-10.009,24.575
10600.5,3.235,0.799,-34.674,3.308,9.659,5.319,37.642,4.91,-25.066,-2.736,0.0,39.3,39.4,9.762,3.171,-14.889,-12.593,-16.283,-13.678,-3.183,27.742,0.0,198.14,,213.0,200.0,-14.403,2.956,-10.011,24.505
10601.0,3.235,0.799,-34.674,3.308,9.659,5.316,37.638,4.917,-25.038,-2.752,0.0,39.326,39.379,9.762,3.171,-14.976,-12.551,-16.142,-13.636,-3.191,27.734,0.0,198.14,,214.0,200.0,-14.361,2.96,-9.988,24.486
10601.5,3.235,0.799,-34.674,3.308,9.659,5.316,37.638,4.917,-25.038,-2.752,0.0,39.3,39.4,9.762,3.171,-14.962,-12.606,-16.288,-13.665,-3.191,27.734,0.0,197.74,,214.0,200.0,-14.326,2.965,-9.995,24.483
10602.0,2.814,0.765,-34.203,3.263,9.627,5.316,37.638,4.917,-25.038,-2.752,0.0,39.3,39.4,9.71,3.221,-14.943,-12.604,-16.234,-13.668,-3.191,27.734,0.0,197.74,,215.0,200.0,-14.38,2.969,-10.011,24.493
10602.5,2.814,0.765,-34.203,3.263,9.627,5.316,37.638,4.917,-25.038,-2.752,0.0,39.3,39.4,9.71,3.221,-14.947,-12.615,-16.286,-13.702,-3.191,27.734,0.0,198.14,,215.0,200.0,-14.362,2.967,-9.992,24.5
10603.0,2.814,0.765,-34.203,3.263,9.627,5.316,37.638,4.917,-25.038,-2.752,0.0,39.3,39.4,9.71,3.221,-14.877,-12.57,-16.222,-13.646,-3.191,27.734,0.0,198.14,,216.0,200.0,-14.387,2.964,-9.994,24.502
10603.5,2.814,0.765,-34.203,3.263,9.627,5.316,37.638,4.917,-25.038,-2.752,0.0,39.3,39.4,9.71,3.221,-14.987,-12.5,-16.172,-13.589,-3.191,27.734,0.0,199.14,,216.0,200.0,-14.329,2.962,-10.006,24.531
10604.0,2.814,0.765,-34.203,3.263,9.627,5.325,37.636,4.914,-25.038,-2.748,0.0,39.304,39.321,9.71,3.221,-14.902,-12.604,-16.279,-13.693,-3.193,27.738,0.0,199.14,,216.0,200.0,-14.312,2.959,-10.016,24.522
10604.5,2.814,0.765,-34.203,3.263,9.627,5.325,37.636,4.914,-25.038,-2.748,0.0,39.3,39.3,9.71,3.221,-14.905,-12.582,-16.257,-13.681,-3.193,27.738,0.0,199.54,,216.0,200.0,-14.369,2.957,-9.998,24.501
10605.0,2.435,0.623,-34.288,3.337,9.648,5.325,37.636,4.914,-25.038,-2.748,0.0,39.3,39.3,9.685,3.201,-14.979,-12.616,-16.323,-13.689,-3.193,27.738,0.0,199.54,,216.0,200.0,-14.356,2.955,-10.009,24.409
10605.5,2.435,0.623,-34.288,3.337,9.648,5.325,37.636,4.914,-25.038,-2.748,0.0,39.3,39.3,9.685,3.201,-14.858,-12.579,-16.259,-13.675,-3.193,27.738,0.0,199.24,,216.0,200.0,-14.402,2.946,-9.982,24.453
10606.0,2.435,0.623,-34.288,3.337,9.648,5.325,37.636,4.914,-25.038,-2.748,0.0,39.3,39.3,9.685,3.201,-14.942,-12.487,-16.136,-13.602,-3.193,27.738,0.0,199.24,,216.0,200.0,-14.343,2.938,-9.983,24.447
10606.5,2.435,0.623,-34.288,3.337,9.648,5.325,37.636,4.914,-25.038,-2.748,0.0,39.3,39.3,9.685,3.201,-14.928,-12.564,-16.237,-13.667,-3.193,27.738,0.0,201.54,,216.0,200.0,-14.292,2.929,-9.987,24.425
10607.0,2.435,0.623,-34.288,3.337,9.648,5.324,37.631,4.904,-25.042,-2.728,0.0,39.305,39.414,9.685,3.201,-14.983,-12.475,-16.163,-13.608,-3.184,27.747,0.0,201.54,,215.0,200.0,-14.349,2.921,-9.974,24.435
10607.5,2.435,0.623,-34.288,3.337,9.648,5.324,37.631,4.904,-25.042,-2.728,0.0,39.3,39.4,9.685,3.201,-14.954,-12.574,-16.267,-13.651,-3.184,27.747,0.0,201.24,,215.0,200.0,-14.307,2.913,-9.983,24.443
10608.0,2.435,0.623,-34.288,3.337,9.648,5.324,37.631,4.904,-25.042,-2.728,0.0,39.3,39.4,9.685,3.201,-14.857,-12.576,-16.246,-13.679,-3.184,27.747,0.0,201.24,,214.0,200.0,-14.362,2.906,-9.982,24.422
10608.5,3.013,0.794,-34.067,3.398,9.605,5.324,37.631,4.904,-25.042,-2.728,0.0,39.3,39.4,9.711,3.147,-14.903,-12.548,-16.236,-13.642,-3.184,27.747,0.0,201.04,,214.0,200.0,-14.34,2.898,-9.975,24.45
10609.0,3.013,0.794,-34.067,3.398,9.605,5.324,37.631,4.904,-25.042,-2.728,0.0,39.3,39.4,9.711,3.147,-14.942,-12.577,-16.273,-13.66,-3.184,27.747,0.0,201.04,,213.0,200.0,-14.332,2.9,-9.973,24.517
10609.5,3.013,0.794,-34.067,3.398,9.605,5.324,37.631,4.904,-25.042,-2.728,0.0,39.3,39.4,9.711,3.147,-14.927,-12.59,-16.269,-13.673,-3.184,27.747,0.0,200.14,,213.0,200.0,-14.363,2.902,-9.985,24.569
10610.0,3.013,0.794,-34.067,3.398,9.605,5.324,37.631,4.904,-25.042,-2.728,0.0,39.3,39.4,9.711,3.147,-14.949,-12.594,-16.288,-13.69,-3.184,27.747,0.0,200.14,,213.0,200.0,-14.365,2.903,-9.99,24.607
10610.5,3.013,0.794,-34.067,3.398,9.605,5.329,37.631,4.896,-25.044,-2.735,0.0,39.297,39.405,9.711,3.147,-14.841,-12.567,-16.236,-13.635,-3.184,27.743,0.0,198.24,,213.0,200.0,-14.38,2.905,-9.974,24.648
10611.0,3.013,0.794,-34.067,3.398,9.605,5.329,37.631,4.896,-25.044,-2.735,0.0,39.3,39.4,9.711,3.147,-15.001,-12.524,-16.206,-13.626,-3.184,27.743,0.0,198.24,,214.0,200.0,-14.32,2.907,-10.004,24.702
10611.5,2.532,0.68,-34.471,3.291,9.62,5.329,37.631,4.896,-25.044,-2.735,0.0,39.3,39.4,9.685,3.202,-14.911,-12.587,-16.267,-13.685,-3.184,27.743,0.0,198.04,,214.0,200.0,-14.339,2.909,-9.992,24.716
10612.0,2.532,0.68,-34.471,3.291,9.62,5.329,37.631,4.896,-25.044,-2.735,0.0,39.3,39.4,9.685,3.202,-14.912,-12.537,-16.194,-13.642,-3.184,27.743,0.0,198.04,,215.0,200.0,-14.362,2.903,-10.002,24.758
10612.5,2.532,0.68,-34.471,3.291,9.62,5.329,37.631,4.896,-25.044,-2.735,0.0,39.3,39.4,9.685,3.202,-14.986,-12.597,-16.307,-13.667,-3.184,27.743,0.0,197.94,,215.0,200.0,-14.321,2.896,-9.991,24.755
10613.0,2.532,0.68,-34.471,3.291,9.62,5.329,37.631,4.896,-25.044,-2.735,0.0,39.3,39.4,9.685,3.202,-14.917,-12.576,-16.261,-13.682,-3.184,27.743,0.0,197.94,,216.0,200.0,-14.389,2.89,-9.996,24.762
10613.5,2.532,0.68,-34.471,3.291,9.62,5.321,37.62,4.9,-25.065,-2.746,0.0,39.273,39.352,9.685,3.202,-14.948,-12.595,-16.281,-13.64,-3.19,27.744,0.0,198.14,,216.0,200.0,-14.359,2.885,-9.977,24.772
10614.0,2.532,0.68,-34.471,3.291,9.62,5.321,37.62,4.9,-25.065,-2.746,0.0,39.3,39.4,9.685,3.202,-14.875,-12.587,-16.229,-13.659,-3.19,27.744,0.0,198.14,,217.0,200.0,-14.366,2.879,-9.986,24.748
10614.5,2.532,0.68,-34.471,3.291,9.62,5.321,37.62,4.9,-25.065,-2.746,0.0,39.3,39.4,9.685,3.202,-14.993,-12.515,-16.171,-13.609,-3.19,27.744,0.0,198.34,,217.0,200.0,-14.337,2.873,-9.988,24.781
10615.0,2.895,0.757,-34.232,3.251,9.51,5.321,37.62,4.9,-25.065,-2.746,0.0,39.3,39.4,9.771,3.244,-14.939,-12.577,-16.281,-13.682,-3.19,27.744,0.0,198.34,,218.0,200.0,-14.322,2.868,-9.987,24.815
10615.5,2.895,0.757,-34.232,3.251,9.51,5.321,37.62,4.9,-25.065,-2.746,0.0,39.3,39.4,9.771,3.244,-14.85,-12.592,-16.226,-13.653,-3.19,27.744,0.0,198.14,,218.0,200.0,-14.37,2.868,-9.974,24.845
10616.0,2.895,0.757,-34.232,3.251,9.51,5.321,37.62,4.9,-25.065,-2.746,0.0,39.3,39.4,9.771,3.244,-14.999,-12.503,-16.198,-13.628,-3.19,27.744,0.0,198.14,,219.0,200.0,-14.33,2.868,-9.99,24.94
10616.5,2.895,0.757,-34.232,3.251,9.51,5.321,37.62,4.9,-25.065,-2.746,0.0,39.3,39.4,9.771,3.244,-14.916,-12.59,-16.281,-13.685,-3.19,27.744,0.0,200.94,,219.0,200.0,-14.332,2.869,-9.987,24.952
10617.0,2.895,0.757,-34.232,3.251,9.51,5.305,37.629,4.907,-25.037,-2.738,0.0,39.281,39.335,9.771,3.244,-14.98,-12.571,-16.232,-13.655,-3.183,27.745,0.0,200.94,,219.0,200.0,-14.368,2.869,-9.962,24.957
10617.5,2.895,0.757,-34.232,3.251,9.51,5.305,37.629,4.907,-25.037,-2.738,0.0,39.3,39.3,9.771,3.244,-14.91,-12.58,-16.264,-13.672,-3.183,27.745,0.0,201.34,,219.0,200.0,-14.359,2.87,-9.978,25.006
10618.0,2.445,0.671,-34.051,3.37,9.618,5.305,37.629,4.907,-25.037,-2.738,0.0,39.3,39.3,9.733,3.273,-14.905,-12.538,-16.175,-13.637,-3.183,27.745,0.0,201.34,,218.0,200.0,-14.357,2.87,-9.977,25.054
10618.5,2.445,0.671,-34.051,3.37,9.618,5.305,37.629,4.907,-25.037,-2.738,0.0,39.3,39.3,9.733,3.273,-14.973,-12.576,-16.254,-13.64,-3.183,27.745,0.0,201.34,,218.0,200.0,-14.314,2.863,-9.993,25.078
10619.0,2.445,0.671,-34.051,3.37,9.618,5.305,37.629,4.907,-25.037,-2.738,0.0,39.3,39.3,9.733,3.273,-14.866,-12.548,-16.245,-13.659,-3.183,27.745,0.0,201.34,,217.0,200.0,-14.361,2.856,-9.985,25.081
10619.5,2.445,0.671,-34.051,3.37,9.618,5.305,37.629,4.907,-25.037,-2.738,0.0,39.3,39.3,9.733,3.273,-14.896,-12.533,-16.175,-13.645,-3.183,27.745,0.0,202.84,,217.0,200.0,-14.329,2.85,-9.982,25.053
10620.0,2.445,0.671,-34.051,3.37,9.618,5.335,37.617,4.909,-25.048,-2.738,0.0,39.262,39.279,9.733,3.273,-14.956,-12.584,-16.276,-13.643,-3.187,27.749,0.0,202.84,,216.0,200.0,-14.312,2.843,-9.977,25.058
10620.5,2.445,0.671,-34.051,3.37,9.618,5.335,37.617,4.909,-25.048,-2.738,0.0,39.3,39.3,9.733,3.273,-14.992,-12.525,-16.17,-13.615,-3.187,27.749,0.0,202.84,,216.0,200.0,-14.365,2.836,-9.987,25.076
10621.0,2.445,0.671,-34.051,3.37,9.618,5.335,37.617,4.909,-25.048,-2.738,0.0,39.3,39.3,9.733,3.273,-14.968,-12.596,-16.283,-13.683,-3.187,27.749,0.0,202.84,,215.0,200.0,-14.326,2.83,-9.979,25.096
10621.5,2.655,0.725,-33.246,3.319,9.634,5.335,37.617,4.909,-25.048,-2.738,0.0,39.3,39.3,9.793,3.221,-14.861,-12.565,-16.225,-13.654,-3.187,27.749,0.0,203.14,,215.0,200.0,-14.383,2.824,-9.976,25.123
10622.0,2.655,0.725,-33.246,3.319,9.634,5.335,37.617,4.909,-25.048,-2.738,0.0,39.3,39.3,9.793,3.221,-15.0,-12.498,-16.188,-13.634,-3.187,27.749,0.0,203.14,,214.0,200.0,-14.327,2.821,-9.983,25.116
10622.5,2.655,0.725,-33.246,3.319,9.634,5.335,37.617,4.909,-25.048,-2.738,0.0,39.3,39.3,9.793,3.221,-14.909,-12.591,-16.278,-13.688,-3.187,27.749,0.0,199.94,,214.0,200.0,-14.33,2.818,-9.995,25.124
10623.0,2.655,0.725,-33.246,3.319,9.634,5.335,37.617,4.909,-25.048,-2.738,0.0,39.3,39.3,9.793,3.221,-14.846,-12.546,-16.193,-13.644,-3.187,27.749,0.0,199.94,,214.0,200.0,-14.367,2.816,-9.972,25.084
10623.5,2.655,0.725,-33.246,3.319,9.634,5.341,37.626,4.916,-25.068,-2.744,0.0,39.262,39.304,9.793,3.221,-14.99,-12.513,-16.202,-13.602,-3.188,27.747,0.0,199.64,,214.0,200.0,-14.307,2.813,-9.98,25.064
10624.0,2.655,0.725,-33.246,3.319,9.634,5.341,37.626,4.916,-25.068,-2.744,0.0,39.3,39.3,9.793,3.221,-14.828,-12.537,-16.177,-13.64,-3.188,27.747,0.0,199.64,,214.0,200.0,-14.327,2.81,-9.968,25.092
10624.5,3.103,0.784,-35.209,3.3,9.679,5.341,37.626,4.916,-25.068,-2.744,0.0,39.3,39.3,9.638,3.238,-14.969,-12.557,-16.234,-13.633,-3.188,27.747,0.0,199.84,,214.0,200.0,-14.295,2.808,-9.965,25.121
10625.0,3.103,0.784,-35.209,3.3,9.679,5.341,37.626,4.916,-25.068,-2.744,0.0,39.3,39.3,9.638,3.238,-14.897,-12.579,-16.26,-13.661,-3.188,27.747,0.0,199.84,,214.0,200.0,-14.348,2.813,-9.973,25.165
10625.5,3.103,0.784,-35.209,3.3,9.679,5.341,37.626,4.916,-25.068,-2.744,0.0,39.3,39.3,9.638,3.238,-14.892,-12.519,-16.171,-13.623,-3.188,27.747,0.0,200.04,,214.0,200.0,-14.349,2.817,-9.961,25.162
10626.0,3.103,0.784,-35.209,3.3,9.679,5.341,37.626,4.916,-25.068,-2.744,0.0,39.3,39.3,9.638,3.238,-14.956,-12.564,-16.251,-13.615,-3.188,27.747,0.0,200.04,,214.0,200.0,-14.301,2.822,-9.976,25.171
10626.5,3.103,0.784,-35.209,3.3,9.679,5.32,37.613,4.907,-25.059,-2.738,0.0,39.245,39.259,9.638,3.238,-14.837,-12.558,-16.239,-13.643,-3.196,27.752,0.0,198.04,,214.0,200.0,-14.347,2.827,-9.968,25.263
10627.0,3.103,0.784,-35.209,3.3,9.679,5.32,37.613,4.907,-25.059,-2.738,0.0,39.2,39.3,9.638,3.238,-14.846,-12.521,-16.172,-13.615,-3.196,27.752,0.0,198.04,,215.0,200.0,-14.319,2.831,-9.973,25.297
10627.5,2.897,0.76,-33.975,3.293,9.615,5.32,37.613,4.907,-25.059,-2.738,0.0,39.2,39.3,9.774,3.308,-14.853,-12.575,-16.241,-13.634,-3.196,27.752,0.0,197.94,,215.0,200.0,-14.288,2.836,-9.96,25.385
10628.0,2.897,0.76,-33.975,3.293,9.615,5.32,37.613,4.907,-25.059,-2.738,0.0,39.2,39.3,9.774,3.308,-14.934,-12.505,-16.174,-13.619,-3.196,27.752,0.0,197.94,,216.0,200.0,-14.326,2.837,-9.964,25.44
10628.5,2.897,0.76,-33.975,3.293,9.615,5.32,37.613,4.907,-25.059,-2.738,0.0,39.2,39.3,9.774,3.308,-14.943,-12.59,-16.272,-13.621,-3.196,27.752,0.0,198.24,,216.0,200.0,-14.308,2.838,-9.953,25.536
10629.0,2.897,0.76,-33.975,3.293,9.615,5.32,37.613,4.907,-25.059,-2.738,0.0,39.2,39.3,9.774,3.308,-14.839,-12.544,-16.223,-13.643,-3.196,27.752,0.0,198.24,,217.0,200.0,-14.356,2.839,-9.959,25.629
10629.5,2.897,0.76,-33.975,3.293,9.615,5.32,37.613,4.907,-25.059,-2.738,0.0,39.2,39.3,9.774,3.308,-14.935,-12.519,-16.144,-13.609,-3.196,27.752,0.0,199.14,,217.0,200.0,-14.312,2.84,-9.966,25.697
10630.0,2.897,0.76,-33.975,3.293,9.615,5.3,37.61,4.908,-25.065,-2.75,0.0,39.238,39.258,9.774,3.308,-14.929,-12.586,-16.263,-13.643,-3.197,27.741,0.0,199.14,,217.0,200.0,-14.302,2.841,-9.952,25.785
10630.5,2.897,0.76,-33.975,3.293,9.615,5.3,37.61,4.908,-25.065,-2.75,0.0,39.2,39.3,9.774,3.308,-14.873,-12.573,-16.233,-13.651,-3.197,27.741,0.0,199.34,,217.0,200.0,-14.356,2.841,-9.963,25.889
10631.0,2.893,0.749,-33.858,3.327,9.522,5.3,37.61,4.908,-25.065,-2.75,0.0,39.2,39.3,9.902,3.282,-14.907,-12.587,-16.288,-13.677,-3.197,27.741,0.0,199.34,,217.0,200.0,-14.333,2.842,-9.968,26.004
10631.5,2.893,0.749,-33.858,3.327,9.522,5.3,37.61,4.908,-25.065,-2.75,0.0,39.2,39.3,9.902,3.282,-14.833,-12.568,-16.203,-13.64,-3.197,27.741,0.0,199.44,,217.0,200.0,-14.365,2.843,-9.969,26.113
10632.0,2.893,0.749,-33.858,3.327,9.522,5.3,37.61,4.908,-25.065,-2.75,0.0,39.2,39.3,9.902,3.282,-14.958,-12.505,-16.16,-13.582,-3.197,27.741,0.0,199.44,,217.0,200.0,-14.311,2.844,-9.978,26.194
10632.5,2.893,0.749,-33.858,3.327,9.522,5.3,37.61,4.908,-25.065,-2.75,0.0,39.2,39.3,9.902,3.282,-14.92,-12.583,-16.287,-13.666,-3.197,27.741,0.0,201.34,,217.0,200.0,-14.301,2.845,-9.963,26.299
10633.0,2.893,0.749,-33.858,3.327,9.522,5.297,37.611,4.903,-25.065,-2.743,0.0,39.235,39.306,9.902,3.282,-14.827,-12.549,-16.214,-13.649,-3.186,27.755,0.0,201.34,,216.0,200.0,-14.364,2.846,-9.963,26.27
10633.5,2.893,0.749,-33.858,3.327,9.522,5.297,37.611,4.903,-25.065,-2.743,0.0,39.2,39.3,9.902,3.282,-14.995,-12.504,-16.2,-13.614,-3.186,27.755,0.0,201.44,,216.0,200.0,-14.31,2.846,-9.981,26.189
10634.0,2.796,0.623,-35.209,3.243,9.632,5.297,37.611,4.903,-25.065,-2.743,0.0,39.2,39.3,9.625,3.321,-14.906,-12.595,-16.281,-13.664,-3.186,27.755,0.0,201.44,,215.0,200.0,-14.328,2.847,-9.962,26.147
10634.5,2.796,0.623,-35.209,3.243,9.632,5.297,37.611,4.903,-25.065,-2.743,0.0,39.2,39.3,9.625,3.321,-14.813,-12.538,-16.139,-13.61,-3.186,27.755,0.0,200.64,,215.0,200.0,-14.361,2.846,-9.953,26.099
10635.0,2.796,0.623,-35.209,3.243,9.632,5.297,37.611,4.903,-25.065,-2.743,0.0,39.2,39.3,9.625,3.321,-14.899,-12.57,-16.25,-13.658,-3.186,27.755,0.0,200.64,,215.0,200.0,-14.275,2.845,-9.987,26.042
10635.5,2.796,0.623,-35.209,3.243,9.632,5.297,37.611,4.903,-25.065,-2.743,0.0,39.2,39.3,9.625,3.321,-14.835,-12.533,-16.205,-13.628,-3.186,27.755,0.0,199.54,,215.0,200.0,-14.344,2.845,-9.975,26.032
10636.0,2.796,0.623,-35.209,3.243,9.632,5.297,37.611,4.903,-25.065,-2.743,0.0,39.2,39.3,9.625,3.321,-14.976,-12.555,-16.231,-13.626,-3.186,27.755,0.0,199.54,,215.0,200.0,-14.3,2.844,-9.967,26.028
10636.5,2.796,0.623,-35.209,3.243,9.632,5.334,37.614,4.9,-25.07,-2.736,0.0,39.223,39.191,9.625,3.321,-14.873,-12.577,-16.237,-13.653,-3.189,27.749,0.0,199.44,,215.0,200.0,-14.347,2.843,-9.946,26.027
10637.0,2.796,0.623,-35.209,3.243,9.632,5.334,37.614,4.9,-25.07,-2.736,0.0,39.2,39.2,9.625,3.321,-14.828,-12.537,-16.161,-13.636,-3.189,27.749,0.0,199.44,,215.0,200.0,-14.335,2.842,-9.953,26.05
10637.5,2.938,0.76,-34.627,3.319,9.631,5.334,37.614,4.9,-25.07,-2.736,0.0,39.2,39.2,9.636,3.19,-14.951,-12.54,-16.206,-13.631,-3.189,27.749,0.0,199.44,,215.0,200.0,-14.29,2.841,-9.964,26.056
10638.0,2.938,0.76,-34.627,3.319,9.631,5.334,37.614,4.9,-25.07,-2.736,0.0,39.2,39.2,9.636,3.19,-14.913,-12.581,-16.269,-13.662,-3.189,27.749,0.0,199.44,,215.0,200.0,-14.332,2.843,-9.953,26.031
10638.5,2.938,0.76,-34.627,3.319,9.631,5.334,37.614,4.9,-25.07,-2.736,0.0,39.2,39.2,9.636,3.19,-14.967,-12.587,-16.251,-13.639,-3.189,27.749,0.0,199.54,,215.0,200.0,-14.356,2.845,-9.958,26.023
10639.0,2.938,0.76,-34.627,3.319,9.631,5.334,37.614,4.9,-25.07,-2.736,0.0,39.2,39.2,9.636,3.19,-14.867,-12.583,-16.218,-13.644,-3.189,27.749,0.0,199.54,,215.0,200.0,-14.361,2.846,-9.97,26.002
10639.5,2.938,0.76,-34.627,3.319,9.631,5.3,37.602,4.903,-25.087,-2.748,0.0,39.221,39.261,9.636,3.19,-14.874,-12.54,-16.178,-13.637,-3.191,27.749,0.0,198.74,,215.0,200.0,-14.328,2.848,-9.967,25.977
10640.0,2.938,0.76,-34.627,3.319,9.631,5.3,37.602,4.903,-25.087,-2.748,0.0,39.2,39.3,9.636,3.19,-14.953,-12.562,-16.267,-13.623,-3.191,27.749,0.0,198.74,,216.0,200.0,-14.307,2.849,-9.975,25.955
10640.5,2.939,0.68,-35.209,3.293,9.611,5.3,37.602,4.903,-25.087,-2.748,0.0,39.2,39.3,9.612,3.319,-14.885,-12.561,-16.258,-13.668,-3.191,27.749,0.0,198.24,,216.0,200.0,-14.351,2.851,-9.95,25.966
10641.0,2.939,0.68,-35.209,3.293,9.611,5.3,37.602,4.903,-25.087,-2.748,0.0,39.2,39.3,9.612,3.319,-14.999,-12.489,-16.177,-13.626,-3.191,27.749,0.0,198.24,,217.0,200.0,-14.343,2.852,-9.974,25.938
10641.5,2.939,0.68,-35.209,3.293,9.611,5.3,37.602,4.903,-25.087,-2.748,0.0,39.2,39.3,9.612,3.319,-14.939,-12.589,-16.297,-13.68,-3.191,27.749,0.0,198.44,,217.0,200.0,-14.323,2.853,-9.956,25.931
10642.0,2.939,0.68,-35.209,3.293,9.611,5.3,37.602,4.903,-25.087,-2.748,0.0,39.2,39.3,9.612,3.319,-14.951,-12.466,-16.112,-13.575,-3.191,27.749,0.0,198.44,,218.0,200.0,-14.376,2.855,-9.962,25.932
10642.5,2.939,0.68,-35.209,3.293,9.611,5.293,37.594,4.887,-25.117,-2.73,0.0,39.213,39.215,9.612,3.319,-14.917,-12.575,-16.257,-13.64,-3.191,27.757,0.0,199.54,,218.0,200.0,-14.276,2.856,-9.96,25.873
10643.0,2.939,0.68,-35.209,3.293,9.611,5.293,37.594,4.887,-25.117,-2.73,0.0,39.2,39.2,9.612,3.319,-14.908,-12.569,-16.211,-13.658,-3.191,27.757,0.0,199.54,,218.0,200.0,-14.347,2.858,-9.942,25.889
10643.5,2.939,0.68,-35.209,3.293,9.611,5.293,37.594,4.887,-25.117,-2.73,0.0,39.2,39.2,9.612,3.319,-14.969,-12.571,-16.251,-13.63,-3.191,27.757,0.0,199.34,,218.0,200.0,-14.337,2.859,-9.957,25.832
10644.0,3.006,0.704,-35.209,3.263,9.647,5.293,37.594,4.887,-25.117,-2.73,0.0,39.2,39.2,9.669,3.34,-14.91,-12.589,-16.271,-13.669,-3.191,27.757,0.0,199.34,,218.0,200.0,-14.355,2.86,-9.962,25.791
10644.5,3.006,0.704,-35.209,3.263,9.647,5.293,37.594,4.887,-25.117,-2.73,0.0,39.2,39.2,9.669,3.34,-14.783,-12.542,-16.16,-13.599,-3.191,27.757,0.0,199.14,,218.0,200.0,-14.36,2.863,-9.96,25.817
10645.0,3.006,0.704,-35.209,3.263,9.647,5.293,37.594,4.887,-25.117,-2.73,0.0,39.2,39.2,9.669,3.34,-14.885,-12.553,-16.172,-13.638,-3.191,27.757,0.0,199.14,,218.0,200.0,-14.271,2.865,-9.949,25.877
10645.5,3.006,0.704,-35.209,3.263,9.647,5.293,37.594,4.887,-25.117,-2.73,0.0,39.2,39.2,9.669,3.34,-14.873,-12.583,-16.236,-13.658,-3.191,27.757,0.0,201.44,,218.0,200.0,-14.312,2.867,-9.942,25.783
10646.0,3.006,0.704,-35.209,3.263,9.647,5.252,37.602,4.896,-25.079,-2.72,0.0,39.214,39.202,9.669,3.34,-15.0,-12.521,-16.195,-13.622,-3.173,27.773,0.0,201.44,,217.0,200.0,-14.338,2.87,-9.983,25.829
10646.5,3.006,0.704,-35.209,3.263,9.647,5.252,37.602,4.896,-25.079,-2.72,0.0,39.2,39.2,9.669,3.34,-14.893,-12.597,-16.273,-13.663,-3.173,27.773,0.0,200.94,,217.0,200.0,-14.334,2.872,-9.952,25.937
10647.0,2.66,0.719,-33.911,3.337,9.559,5.252,37.602,4.896,-25.079,-2.72,0.0,39.2,39.2,9.752,3.212,-14.839,-12.567,-16.185,-13.634,-3.173,27.773,0.0,200.94,,217.0,200.0,-14.356,2.874,-9.973,25.934
10647.5,2.66,0.719,-33.911,3.337,9.559,5.252,37.602,4.896,-25.079,-2.72,0.0,39.2,39.2,9.752,3.212,-14.978,-12.518,-16.2,-13.625,-3.173,27.773,0.0,200.14,,217.0,200.0,-14.306,2.87,-9.973,25.915
10648.0,2.66,0.719,-33.911,3.337,9.559,5.252,37.602,4.896,-25.079,-2.72,0.0,39.2,39.2,9.752,3.212,-14.929,-12.574,-16.292,-13.673,-3.173,27.773,0.0,200.14,,217.0,200.0,-14.33,2.867,-9.979,25.967
10648.5,2.66,0.719,-33.911,3.337,9.559,5.252,37.602,4.896,-25.079,-2.72,0.0,39.2,39.2,9.752,3.212,-14.947,-12.545,-16.21,-13.633,-3.173,27.773,0.0,200.14,,217.0,200.0,-14.367,2.864,-9.962,25.883
10649.0,2.66,0.719,-33.911,3.337,9.559,5.271,37.604,4.896,-25.071,-2.746,0.0,39.21,39.282,9.752,3.212,-14.861,-12.595,-16.216,-13.645,-3.184,27.774,0.0,200.14,,217.0,200.0,-14.334,2.86,-9.972,25.846
10649.5,2.66,0.719,-33.911,3.337,9.559,5.271,37.604,4.896,-25.071,-2.746,0.0,39.2,39.3,9.752,3.212,-14.827,-12.525,-16.162,-13.629,-3.184,27.774,0.0,200.04,,217.0,200.0,-14.329,2.857,-9.977,25.824
10650.0,2.66,0.719,-33.911,3.337,9.559,5.271,37.604,4.896,-25.071,-2.746,0.0,39.2,39.3,9.752,3.212,-14.966,-12.579,-16.271,-13.635,-3.184,27.774,0.0,200.04,,217.0,200.0,-14.286,2.854,-9.979,25.824
10650.5,2.799,0.708,-35.209,3.307,9.657,5.271,37.604,4.896,-25.071,-2.746,0.0,39.2,39.3,9.581,3.216,-14.916,-12.585,-16.274,-13.658,-3.184,27.774,0.0,200.24,,217.0,200.0,-14.363,2.851,-9.968,25.843
10651.0,2.799,0.708,-35.209,3.307,9.657,5.271,37.604,4.896,-25.071,-2.746,0.0,39.2,39.3,9.581,3.216,-15.015,-12.526,-16.213,-13.622,-3.184,27.774,0.0,200.24,,217.0,200.0,-14.358,2.85,-9.978,25.842
10651.5,2.799,0.708,-35.209,3.307,9.657,5.271,37.604,4.896,-25.071,-2.746,0.0,39.2,39.3,9.581,3.216,-14.938,-12.567,-16.24,-13.599,-3.184,27.774,0.0,200.14,,217.0,200.0,-14.344,2.849,-9.97,25.854
10652.0,2.799,0.708,-35.209,3.307,9.657,5.271,37.604,4.896,-25.071,-2.746,0.0,39.2,39.3,9.581,3.216,-14.857,-12.567,-16.17,-13.627,-3.184,27.774,0.0,200.14,,217.0,200.0,-14.336,2.848,-9.951,25.861
10652.5,2.799,0.708,-35.209,3.307,9.657,5.301,37.602,4.902,-25.078,-2.723,0.0,39.216,39.294,9.581,3.216,-14.961,-12.586,-16.283,-13.67,-3.173,27.791,0.0,200.24,,217.0,200.0,-14.305,2.847,-9.955,25.963
10653.0,2.799,0.708,-35.209,3.307,9.657,5.301,37.602,4.902,-25.078,-2.723,0.0,39.2,39.3,9.581,3.216,-15.018,-12.581,-16.315,-13.682,-3.173,27.791,0.0,200.24,,217.0,200.0,-14.375,2.847,-9.963,26.038
10653.5,2.437,0.641,-34.366,3.334,9.6,5.301,37.602,4.902,-25.078,-2.723,0.0,39.2,39.3,9.668,3.183,-14.89,-12.545,-16.189,-13.641,-3.173,27.791,0.0,199.94,,217.0,200.0,-14.399,2.846,-9.97,26.02
10654.0,2.437,0.641,-34.366,3.334,9.6,5.301,37.602,4.902,-25.078,-2.723,0.0,39.2,39.3,9.668,3.183,-14.768,-12.519,-16.109,-13.557,-3.173,27.791,0.0,199.94,,217.0,200.0,-14.316,2.839,-9.971,25.912
10654.5,2.437,0.641,-34.366,3.334,9.6,5.301,37.602,4.902,-25.078,-2.723,0.0,39.2,39.3,9.668,3.183,-14.875,-12.526,-16.156,-13.616,-3.173,27.791,0.0,200.54,,217.0,200.0,-14.238,2.833,-9.961,25.854
10655.0,2.437,0.641,-34.366,3.334,9.6,5.301,37.602,4.902,-25.078,-2.723,0.0,39.2,39.3,9.668,3.183,-14.889,-12.547,-16.173,-13.613,-3.173,27.791,0.0,200.54,,217.0,200.0,-14.293,2.826,-9.94,25.664
10655.5,2.437,0.641,-34.366,3.334,9.6,5.313,37.594,4.89,-25.072,-2.733,0.0,39.209,39.254,9.668,3.183,-14.935,-12.557,-16.254,-13.671,-3.188,27.793,0.0,200.34,,217.0,200.0,-14.306,2.82,-9.949,25.568
10656.0,2.437,0.641,-34.366,3.334,9.6,5.313,37.594,4.89,-25.072,-2.733,0.0,39.2,39.3,9.668,3.183,-14.908,-12.593,-16.243,-13.607,-3.188,27.793,0.0,200.34,,217.0,200.0,-14.354,2.813,-9.946,25.485
10656.5,2.437,0.641,-34.366,3.334,9.6,5.313,37.594,4.89,-25.072,-2.733,0.0,39.2,39.3,9.668,3.183,-14.847,-12.495,-16.114,-13.58,-3.188,27.793,0.0,200.74,,217.0,200.0,-14.338,2.807,-9.951,25.39
10657.0,3.44,0.924,-33.254,3.316,9.631,5.313,37.594,4.89,-25.072,-2.733,0.0,39.2,39.3,9.763,3.204,-14.896,-12.534,-16.184,-13.635,-3.188,27.793,0.0,200.74,,217.0,200.0,-14.259,2.801,-9.948,25.306
10657.5,3.44,0.924,-33.254,3.316,9.631,5.313,37.594,4.89,-25.072,-2.733,0.0,39.2,39.3,9.763,3.204,-14.827,-12.526,-16.213,-13.638,-3.188,27.793,0.0,200.34,,217.0,200.0,-14.312,2.812,-9.948,25.237
10658.0,3.44,0.924,-33.254,3.316,9.631,5.313,37.594,4.89,-25.072,-2.733,0.0,39.2,39.3,9.763,3.204,-14.987,-12.568,-16.285,-13.679,-3.188,27.793,0.0,200.34,,217.0,200.0,-14.301,2.822,-9.94,25.183
10658.5,3.44,0.924,-33.254,3.316,9.631,5.313,37.594,4.89,-25.072,-2.733,0.0,39.2,39.3,9.763,3.204,-14.969,-12.578,-16.256,-13.668,-3.188,27.793,0.0,200.74,,217.0,200.0,-14.38,2.832,-9.948,25.127
10659.0,3.44,0.924,-33.254,3.316,9.631,5.283,37.601,4.893,-25.057,-2.723,0.0,39.201,39.274,9.763,3.204,-14.961,-12.381,-16.038,-13.517,-3.177,27.797,0.0,200.74,,217.0,200.0,-14.368,2.842,-9.931,25.145
10659.5,3.44,0.924,-33.254,3.316,9.631,5.283,37.601,4.893,-25.057,-2.723,0.0,39.2,39.3,9.763,3.204,-14.852,-12.536,-16.199,-13.59,-3.177,27.797,0.0,200.64,,217.0,200.0,-14.224,2.852,-9.948,25.117
10660.0,3.694,0.883,-35.149,3.34,9.663,5.283,37.601,4.893,-25.057,-2.723,0.0,39.2,39.3,9.632,3.166,-14.897,-12.559,-16.231,-13.638,-3.177,27.797,0.0,200.64,,217.0,200.0,-14.294,2.861,-9.944,25.095
10660.5,3.694,0.883,-35.149,3.34,9.663,5.283,37.601,4.893,-25.057,-2.723,0.0,39.2,39.3,9.632,3.166,-14.971,-12.563,-16.296,-13.657,-3.177,27.797,0.0,201.24,,217.0,200.0,-14.331,2.875,-9.936,25.081
10661.0,3.694,0.883,-35.149,3.34,9.663,5.283,37.601,4.893,-25.057,-2.723,0.0,39.2,39.3,9.632,3.166,-14.973,-12.574,-16.308,-13.681,-3.177,27.797,0.0,201.24,,216.0,200.0,-14.372,2.889,-9.959,25.043
10661.5,3.694,0.883,-35.149,3.34,9.663,5.283,37.601,4.893,-25.057,-2.723,0.0,39.2,39.3,9.632,3.166,-14.871,-12.406,-16.089,-13.549,-3.177,27.797,0.0,201.74,,216.0,200.0,-14.384,2.902,-9.933,24.998
10662.0,3.694,0.883,-35.149,3.34,9.663,5.326,37.598,4.886,-25.098,-2.73,0.0,39.19,39.335,9.632,3.166,-14.924,-12.47,-16.109,-13.545,-3.181,27.802,0.0,201.74,,215.0,200.0,-14.229,2.915,-9.943,24.947
10662.5,3.694,0.883,-35.149,3.34,9.663,5.326,37.598,4.886,-25.098,-2.73,0.0,39.2,39.3,9.632,3.166,-14.84,-12.453,-16.087,-13.54,-3.181,27.802,0.0,201.04,,215.0,200.0,-14.262,2.927,-9.94,24.941
10663.0,2.786,0.78,-33.716,3.339,9.611,5.326,37.598,4.886,-25.098,-2.73,0.0,39.2,39.3,9.749,3.248,-14.962,-12.566,-16.269,-13.662,-3.181,27.802,0.0,201.04,,214.0,200.0,-14.23,2.94,-9.939,24.912
10663.5,2.786,0.78,-33.716,3.339,9.611,5.326,37.598,4.886,-25.098,-2.73,0.0,39.2,39.3,9.749,3.248,-14.983,-12.509,-16.184,-13.633,-3.181,27.802,0.0,200.94,,214.0,200.0,-14.365,2.938,-9.948,24.888
10664.0,2.786,0.78,-33.716,3.339,9.611,5.326,37.598,4.886,-25.098,-2.73,0.0,39.2,39.3,9.749,3.248,-14.968,-12.569,-16.297,-13.62,-3.181,27.802,0.0,200.94,,214.0,200.0,-14.327,2.935,-9.945,24.839
10664.5,2.786,0.78,-33.716,3.339,9.611,5.326,37.598,4.886,-25.098,-2.73,0.0,39.2,39.3,9.749,3.248,-14.788,-12.532,-16.206,-13.601,-3.181,27.802,0.0,198.44,,214.0,200.0,-14.364,2.933,-9.921,24.851
10665.0,2.786,0.78,-33.716,3.339,9.611,5.326,37.598,4.886,-25.098,-2.73,0.0,39.2,39.3,9.749,3.248,-14.934,-12.54,-16.216,-13.618,-3.181,27.802,0.0,198.44,,215.0,200.0,-14.282,2.93,-9.951,24.809
10665.5,2.786,0.78,-33.716,3.339,9.611,5.294,37.599,4.9,-25.074,-2.722,0.0,39.203,39.225,9.749,3.248,-14.739,-12.549,-16.139,-13.624,-3.17,27.815,0.0,198.84,,215.0,200.0,-14.327,2.928,-9.944,24.73
10666.0,2.786,0.78,-33.716,3.339,9.611,5.294,37.599,4.9,-25.074,-2.722,0.0,39.2,39.2,9.749,3.248,-14.918,-12.557,-16.255,-13.646,-3.17,27.815,0.0,198.84,,216.0,200.0,-14.263,2.925,-9.941,24.684
10666.5,2.646,0.708,-33.844,3.309,9.523,5.294,37.599,4.9,-25.074,-2.722,0.0,39.2,39.2,9.742,3.292,-14.982,-12.566,-16.294,-13.671,-3.17,27.815,0.0,199.04,,216.0,200.0,-14.344,2.923,-9.936,24.637
10667.0,2.646,0.708,-33.844,3.309,9.523,5.294,37.599,4.9,-25.074,-2.722,0.0,39.2,39.2,9.742,3.292,-14.905,-12.493,-16.161,-13.561,-3.17,27.815,0.0,199.04,,216.0,200.0,-14.379,2.919,-9.942,24.615
10667.5,2.646,0.708,-33.844,3.309,9.523,5.294,37.599,4.9,-25.074,-2.722,0.0,39.2,39.2,9.742,3.292,-14.895,-12.547,-16.199,-13.607,-3.17,27.815,0.0,199.44,,216.0,200.0,-14.28,2.914,-9.935,24.605
10668.0,2.646,0.708,-33.844,3.309,9.523,5.294,37.599,4.9,-25.074,-2.722,0.0,39.2,39.2,9.742,3.292,-14.916,-12.57,-16.284,-13.669,-3.17,27.815,0.0,199.44,,216.0,200.0,-14.312,2.91,-9.941,24.609
10668.5,2.646,0.708,-33.844,3.309,9.523,5.234,37.59,4.88,-25.081,-2.717,0.0,39.197,39.189,9.742,3.292,-14.861,-12.527,-16.242,-13.647,-3.158,27.812,0.0,200.74,,216.0,200.0,-14.36,2.905,-9.953,24.601
10669.0,2.646,0.708,-33.844,3.309,9.523,5.234,37.59,4.88,-25.081,-2.717,0.0,39.2,39.2,9.742,3.292,-15.009,-12.589,-16.318,-13.69,-3.158,27.812,0.0,200.74,,216.0,200.0,-14.319,2.901,-9.945,24.597
10669.5,2.838,0.698,-34.633,3.26,9.579,5.234,37.59,4.88,-25.081,-2.717,0.0,39.2,39.2,9.731,3.327,-14.881,-12.556,-16.273,-13.675,-3.158,27.812,0.0,200.34,,216.0,200.0,-14.401,2.897,-9.955,24.65
10670.0,2.838,0.698,-34.633,3.26,9.579,5.234,37.59,4.88,-25.081,-2.717,0.0,39.2,39.2,9.731,3.327,-15.025,-12.533,-16.189,-13.644,-3.158,27.812,0.0,200.34,,216.0,200.0,-14.346,2.896,-9.95,24.681
10670.5,2.838,0.698,-34.633,3.26,9.579,5.234,37.59,4.88,-25.081,-2.717,0.0,39.2,39.2,9.731,3.327,-14.878,-12.571,-16.217,-13.668,-3.158,27.812,0.0,200.44,,216.0,200.0,-14.348,2.895,-9.946,24.644
10671.0,2.838,0.698,-34.633,3.26,9.579,5.234,37.59,4.88,-25.081,-2.717,0.0,39.2,39.2,9.731,3.327,-14.992,-12.567,-16.286,-13.656,-3.158,27.812,0.0,200.44,,216.0,200.0,-14.334,2.894,-9.958,24.7
10671.5,2.838,0.698,-34.633,3.26,9.579,5.234,37.59,4.88,-25.081,-2.717,0.0,39.2,39.2,9.731,3.327,-14.939,-12.565,-16.292,-13.7,-3.158,27.812,0.0,200.54,,216.0,200.0,-14.375,2.893,-9.966,24.768
10672.0,2.838,0.698,-34.633,3.26,9.579,5.295,37.606,4.898,-25.095,-2.701,0.0,39.2,39.253,9.731,3.327,-15.024,-12.527,-16.197,-13.661,-3.165,27.825,0.0,200.54,,216.0,200.0,-14.374,2.892,-9.955,24.755
10672.5,2.838,0.698,-34.633,3.26,9.579,5.295,37.606,4.898,-25.095,-2.701,0.0,39.2,39.3,9.731,3.327,-15.0,-12.607,-16.295,-13.653,-3.165,27.825,0.0,200.54,,216.0,200.0,-14.352,2.891,-9.971,24.755
10673.0,2.758,0.703,-34.07,3.291,9.594,5.295,37.606,4.898,-25.095,-2.701,0.0,39.2,39.3,9.739,3.101,-14.887,-12.57,-16.246,-13.68,-3.165,27.825,0.0,200.54,,216.0,200.0,-14.389,2.891,-9.981,24.757
10673.5,2.758,0.703,-34.07,3.291,9.594,5.295,37.606,4.898,-25.095,-2.701,0.0,39.2,39.3,9.739,3.101,-14.854,-12.561,-16.197,-13.645,-3.165,27.825,0.0,200.44,,216.0,200.0,-14.346,2.888,-9.963,24.721
10674.0,2.758,0.703,-34.07,3.291,9.594,5.295,37.606,4.898,-25.095,-2.701,0.0,39.2,39.3,9.739,3.101,-14.931,-12.604,-16.301,-13.716,-3.165,27.825,0.0,200.44,,216.0,200.0,-14.314,2.886,-9.959,24.67
10674.5,2.758,0.703,-34.07,3.291,9.594,5.295,37.606,4.898,-25.095,-2.701,0.0,39.2,39.3,9.739,3.101,-15.033,-12.499,-16.209,-13.638,-3.165,27.825,0.0,200.64,,216.0,200.0,-14.388,2.884,-9.975,24.625
10675.0,2.758,0.703,-34.07,3.291,9.594,5.322,37.596,4.914,-25.081,-2.704,0.0,39.197,39.238,9.739,3.101,-14.956,-12.608,-16.317,-13.641,-3.162,27.826,0.0,200.64,,216.0,200.0,-14.345,2.882,-9.975,24.633
10675.5,2.758,0.703,-34.07,3.291,9.594,5.322,37.596,4.914,-25.081,-2.704,0.0,39.2,39.2,9.739,3.101,-14.868,-12.576,-16.211,-13.669,-3.162,27.826,0.0,200.34,,216.0,200.0,-14.381,2.88,-9.977,24.651
10676.0,3.237,0.759,-35.209,3.284,9.632,5.322,37.596,4.914,-25.081,-2.704,0.0,39.2,39.2,9.684,3.338,-14.848,-12.548,-16.176,-13.651,-3.162,27.826,0.0,200.34,,216.0,200.0,-14.331,2.878,-9.959,24.658
10676.5,3.237,0.759,-35.209,3.284,9.632,5.322,37.596,4.914,-25.081,-2.704,0.0,39.2,39.2,9.684,3.338,-14.965,-12.608,-16.32,-13.7,-3.162,27.826,0.0,200.44,,216.0,200.0,-14.306,2.884,-9.961,24.828
10677.0,3.237,0.759,-35.209,3.284,9.632,5.322,37.596,4.914,-25.081,-2.704,0.0,39.2,39.2,9.684,3.338,-14.963,-12.604,-16.29,-13.697,-3.162,27.826,0.0,200.44,,216.0,200.0,-14.398,2.89,-9.973,24.882
10677.5,3.237,0.759,-35.209,3.284,9.632,5.322,37.596,4.914,-25.081,-2.704,0.0,39.2,39.2,9.684,3.338,-14.941,-12.545,-16.215,-13.612,-3.162,27.826,0.0,200.24,,216.0,200.0,-14.389,2.895,-9.992,24.922
10678.0,3.237,0.759,-35.209,3.284,9.632,5.309,37.605,4.899,-25.091,-2.669,0.0,39.203,39.249,9.684,3.338,-14.783,-12.556,-16.178,-13.625,-3.149,27.842,0.0,200.24,,216.0,200.0,-14.328,2.901,-9.967,24.984
10678.5,3.237,0.759,-35.209,3.284,9.632,5.309,37.605,4.899,-25.091,-2.669,0.0,39.2,39.2,9.684,3.338,-14.965,-12.571,-16.247,-13.679,-3.149,27.842,0.0,199.74,,216.0,200.0,-14.286,2.907,-9.969,25.048
10679.0,3.237,0.759,-35.209,3.284,9.632,5.309,37.605,4.899,-25.091,-2.669,0.0,39.2,39.2,9.684,3.338,-14.987,-12.606,-16.341,-13.674,-3.149,27.842,0.0,199.74,,216.0,200.0,-14.366,2.912,-9.965,25.062
10679.5,2.749,0.738,-34.273,3.313,9.595,5.309,37.605,4.899,-25.091,-2.669,0.0,39.2,39.2,9.782,3.304,-14.87,-12.581,-16.252,-13.675,-3.149,27.842,0.0,199.44,,216.0,200.0,-14.402,2.917,-9.967,25.147
10680.0,2.749,0.738,-34.273,3.313,9.595,5.309,37.605,4.899,-25.091,-2.669,0.0,39.2,39.2,9.782,3.304,-15.002,-12.567,-16.257,-13.663,-3.149,27.842,0.0,199.44,,216.0,200.0,-14.344,2.915,-9.978,25.2
10680.5,2.749,0.738,-34.273,3.313,9.595,5.309,37.605,4.899,-25.091,-2.669,0.0,39.2,39.2,9.782,3.304,-14.962,-12.59,-16.319,-13.692,-3.149,27.842,0.0,199.84,,216.0,200.0,-14.372,2.912,-9.968,25.175
10681.0,2.749,0.738,-34.273,3.313,9.595,5.309,37.605,4.899,-25.091,-2.669,0.0,39.2,39.2,9.782,3.304,-14.989,-12.546,-16.207,-13.608,-3.149,27.842,0.0,199.84,,216.0,200.0,-14.391,2.909,-9.987,25.158
10681.5,2.749,0.738,-34.273,3.313,9.595,5.318,37.596,4.902,-25.094,-2.691,0.0,39.207,39.203,9.782,3.304,-14.936,-12.593,-16.244,-13.67,-3.136,27.841,0.0,199.64,,216.0,200.0,-14.337,2.907,-9.985,25.147
10682.0,2.749,0.738,-34.273,3.313,9.595,5.318,37.596,4.902,-25.094,-2.691,0.0,39.2,39.2,9.782,3.304,-14.901,-12.566,-16.232,-13.665,-3.136,27.841,0.0,199.64,,216.0,200.0,-14.361,2.904,-9.984,25.124
10682.5,2.927,0.763,-33.536,3.321,9.558,5.318,37.596,4.902,-25.094,-2.691,0.0,39.2,39.2,9.869,3.207,-14.973,-12.619,-16.294,-13.668,-3.136,27.841,0.0,199.54,,216.0,200.0,-14.341,2.901,-9.984,25.119
10683.0,2.927,0.763,-33.536,3.321,9.558,5.318,37.596,4.902,-25.094,-2.691,0.0,39.2,39.2,9.869,3.207,-14.961,-12.611,-16.302,-13.7,-3.136,27.841,0.0,199.54,,216.0,200.0,-14.389,2.902,-9.957,25.1
10683.5,2.927,0.763,-33.536,3.321,9.558,5.318,37.596,4.902,-25.094,-2.691,0.0,39.2,39.2,9.869,3.207,-14.932,-12.532,-16.188,-13.638,-3.136,27.841,0.0,199.24,,216.0,200.0,-14.393,2.902,-10.001,25.072
10684.0,2.927,0.763,-33.536,3.321,9.558,5.318,37.596,4.902,-25.094,-2.691,0.0,39.2,39.2,9.869,3.207,-14.98,-12.6,-16.251,-13.641,-3.136,27.841,0.0,199.24,,216.0,200.0,-14.323,2.903,-9.993,25.073
10684.5,2.927,0.763,-33.536,3.321,9.558,5.281,37.587,4.893,-25.112,-2.685,0.0,39.21,39.243,9.869,3.207,-14.92,-12.562,-16.222,-13.651,-3.156,27.841,0.0,198.94,,216.0,200.0,-14.368,2.903,-9.98,25.09
